PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160107121500,32.15,68.0396,10.0,10.0,26.0407,1.5817,1.5,57.7966,58.0,73.005
20160107123000,34.815,68.7597,10.0,10.0,26.1715,1.5536,1.5,58.4807,58.0,71.985
20160107124500,38.82,68.7597,10.0,10.0,26.3771,1.5576,1.5,58.4807,58.0,71.985
20160107130000,38.82,68.7597,10.0,10.0,26.7882,1.4974,1.5,58.4807,58.0,71.985
20160107131500,38.82,68.7597,10.0,10.0,27.1304,1.4733,1.5,58.4807,58.0,71.985
20160107133000,43.92,69.7678,10.0,10.0,27.6055,1.401,1.5,57.8326,58.0,71.985
20160107134500,43.92,69.7678,10.0,10.0,28.1588,1.4291,1.5,57.8326,58.0,71.985
20160107140000,38.53,69.7678,10.0,10.0,28.3415,1.4372,1.5,57.8326,58.0,71.985
20160107141500,38.53,69.7678,10.0,10.0,28.4766,1.4131,1.5,57.8326,58.0,73.12
20160107143000,38.53,69.7678,10.0,10.0,28.3271,1.4091,1.5,57.8326,58.0,75.13
20160107144500,44.9,69.7678,10.0,10.0,28.5282,1.4131,1.5,57.8326,58.0,75.13
20160107150000,39.505,69.7678,10.0,10.0,28.5104,1.4291,1.5,57.8326,58.0,75.13
20160107151500,39.505,69.7678,10.0,10.0,28.5104,1.4332,1.5,57.8326,58.0,75.13
20160107153000,39.505,69.7678,10.0,10.0,28.3773,1.4251,1.5,57.8326,58.0,76.135
20160107154500,39.505,69.7678,10.0,10.0,28.2442,1.4613,1.5,57.8326,58.0,76.135
20160107160000,39.505,69.7678,10.0,10.0,28.1776,1.5014,1.5,57.8326,58.0,76.135
20160107161500,39.505,68.9577,10.0,10.0,28.1776,1.4853,1.5,57.8326,58.0,76.135
20160107163000,39.505,68.9577,10.0,10.0,27.9114,1.5937,1.5,57.8326,58.0,76.135
20160107164500,39.505,68.9577,10.0,10.0,27.7783,1.5255,1.5,57.8326,58.0,76.135
20160107170000,38.47,68.9577,10.0,10.0,27.7237,1.5456,1.5,57.8326,58.0,76.135
20160107171500,38.47,68.1296,10.0,10.0,27.5896,1.5777,1.5,57.8326,58.0,76.135
20160107173000,36.445,68.1296,10.0,10.0,27.4555,1.5656,1.5,57.8326,58.0,75.04
20160107174500,35.125,68.1296,10.0,10.0,27.3214,1.5656,1.5,57.8326,58.0,75.04
20160107180000,33.28,68.1296,10.0,10.0,27.2608,1.5817,1.5,57.8326,58.0,74.02
20160107181500,33.28,68.1296,10.0,10.0,27.1257,1.5897,1.5,57.8326,58.0,74.02
20160107183000,29.415,68.1296,10.0,10.0,26.8556,1.5857,1.5,57.8326,58.0,74.02
20160107184500,29.415,67.3015,10.0,10.0,26.8556,1.5656,1.5,57.8326,58.0,72.935
20160107190000,29.415,67.3015,10.0,10.0,26.653,1.5857,1.5,57.8326,58.0,72.935
20160107191500,28.385,67.3015,10.0,10.0,26.653,1.5817,1.5,57.8326,58.0,72.935
20160107193000,28.385,67.3015,10.0,10.0,26.653,1.5496,1.5,57.8326,58.0,71.915
20160107194500,28.385,67.3015,10.0,10.0,26.653,1.5777,1.5,57.8326,58.0,71.915
20160107200000,28.385,67.3015,10.0,10.0,26.517,1.5857,1.5,57.8326,58.0,71.915
20160107201500,25.015,67.3015,10.0,10.0,26.517,1.5777,1.5,57.8326,58.0,71.915
20160107203000,25.015,67.3015,10.0,10.0,26.3809,1.5857,1.5,57.8326,58.0,71.915
20160107204500,25.015,67.3015,10.0,10.0,26.3809,1.5857,1.5,57.8326,58.0,71.915
20160107210000,25.015,67.3015,10.0,10.0,26.2448,1.5817,1.5,57.8326,58.0,70.96
20160107211500,25.015,66.5635,10.0,10.0,26.1768,1.5897,1.5,57.8326,58.0,70.96
20160107213000,25.015,66.5635,10.0,10.0,26.1768,1.5697,1.5,57.8326,58.0,70.96
20160107214500,23.805,66.5635,10.0,10.0,26.0407,1.5857,1.5,57.8326,58.0,70.96
20160107220000,23.805,66.5635,10.0,10.0,25.9047,1.5857,1.5,57.8326,58.0,70.96
20160107221500,22.63,66.5635,10.0,10.0,25.7686,1.5737,1.5,57.8326,58.0,69.94
20160107223000,22.63,66.5635,10.0,10.0,25.7686,1.5857,1.5,57.8326,58.0,69.94
20160107224500,22.63,66.5635,10.0,10.0,25.5645,1.5857,1.5,57.8326,58.0,69.94
20160107230000,22.63,66.5635,10.0,10.0,25.4284,1.5937,1.5,57.8326,58.0,69.94
20160107231500,21.455,66.5635,10.0,10.0,25.2924,1.5576,1.5,57.8326,58.0,69.94
20160107233000,21.455,66.5635,10.0,10.0,25.1563,1.5616,1.5,57.8326,58.0,69.94
20160107234500,19.965,65.8434,10.0,10.0,25.1563,1.5656,1.5,57.8326,58.0,69.94
20160108000000,17.41,65.8434,10.0,10.0,25.0202,1.5616,1.5,57.8326,58.0,69.94
20160108001500,17.41,65.8434,10.0,10.0,25.0202,1.5616,1.5,58.4446,58.0,69.94
20160108003000,17.41,65.1053,10.0,10.0,24.9522,1.5656,1.5,58.4446,58.0,69.94
20160108004500,17.41,65.1053,10.0,10.0,24.938,1.5656,1.5,58.4446,58.0,69.94
20160108010000,17.41,65.1053,10.0,10.0,24.8009,1.5737,1.5,58.4446,58.0,69.94
20160108011500,17.41,65.1053,10.0,10.0,24.8009,1.5737,1.5,58.4446,58.0,69.94
20160108013000,17.41,65.1053,10.0,10.0,24.8009,1.5737,1.5,58.4446,58.0,69.94
20160108014500,17.41,65.1053,10.0,10.0,24.8009,1.5777,1.5,58.4446,58.0,69.94
20160108020000,17.41,65.1053,10.0,10.0,24.6639,1.5777,1.5,58.4446,58.0,69.94
20160108021500,17.41,65.1053,10.0,10.0,24.6639,1.5777,1.5,57.7966,58.0,69.94
20160108023000,17.41,65.1053,10.0,10.0,24.5268,1.5777,1.5,57.7966,58.0,69.94
20160108024500,17.41,65.1053,10.0,10.0,24.5268,1.5817,1.5,57.7966,58.0,69.94
20160108030000,17.41,64.3852,10.0,10.0,24.5268,1.5897,1.5,57.7966,58.0,69.94
20160108031500,17.41,64.3852,10.0,10.0,24.5268,1.5817,1.5,57.7966,58.0,68.92
20160108033000,17.41,64.3852,10.0,10.0,24.5767,1.5737,1.5,57.7966,58.0,68.92
20160108034500,16.2,64.3852,10.0,10.0,24.5767,1.5817,1.5,57.7966,58.0,68.92
20160108040000,16.2,64.3852,10.0,10.0,24.4387,1.5777,1.5,57.7966,58.0,68.92
20160108041500,16.2,64.3852,10.0,10.0,24.4387,1.5777,1.5,57.7966,58.0,68.92
20160108043000,16.2,64.3852,10.0,10.0,24.5767,1.5777,1.5,57.7966,58.0,68.92
20160108044500,16.2,64.3852,10.0,10.0,24.5767,1.5817,1.5,57.7966,58.0,68.92
20160108050000,16.2,63.7372,10.0,10.0,24.4387,1.5817,1.5,57.7966,58.0,68.92
20160108051500,16.2,63.7372,10.0,10.0,24.4387,1.5857,1.5,57.7966,58.0,68.92
20160108053000,16.2,63.7372,10.0,10.0,24.3212,1.5817,1.5,57.7966,58.0,68.92
20160108054500,11.19,63.7372,10.0,10.0,24.1842,1.5857,1.5,57.7966,58.0,68.92
20160108060000,21.74,63.7372,10.0,10.0,24.1842,1.5777,1.5,59.6148,58.0,68.92
20160108061500,39.14,63.7372,10.0,10.0,24.0471,1.5697,1.5,58.7147,58.0,68.92
20160108063000,28.52,63.7372,10.0,10.0,24.0471,1.5335,1.5,56.5005,58.0,68.92
20160108064500,4.135,64.3852,10.0,10.0,24.0471,1.5415,1.5,56.5005,58.0,68.92
20160108070000,0.0,64.3852,10.0,10.0,23.9101,1.5415,1.5,56.5005,58.0,68.92
20160108071500,0.89,64.3852,10.0,10.0,23.9101,1.5456,1.5,58.6067,58.0,68.92
20160108073000,28.8,64.3852,10.0,10.0,23.8416,1.5415,1.5,60.1728,58.0,68.92
20160108074500,44.035,64.3852,10.0,10.0,23.8416,1.5656,1.5,58.8767,58.0,68.92
20160108080000,34.705,65.1053,10.0,10.0,24.0245,1.5737,1.5,56.6625,58.0,68.92
20160108081500,15.995,65.1053,10.0,10.0,24.0245,1.5656,1.5,56.6625,58.0,68.92
20160108083000,5.375,65.8434,10.0,10.0,24.278,1.5335,1.5,56.6625,58.0,68.92
20160108084500,5.825,65.8434,10.0,10.0,24.278,1.5415,1.5,57.7606,58.0,68.92
20160108090000,7.89,65.8434,10.0,10.0,24.6735,1.5817,1.5,57.7606,58.0,68.92
20160108091500,12.51,65.8434,10.0,10.0,24.8135,1.5576,1.5,58.9307,58.0,68.92
20160108093000,18.82,66.5635,10.0,10.0,24.8835,1.5616,1.5,58.9307,58.0,68.92
20160108094500,21.83,66.5635,10.0,10.0,25.0235,1.4572,1.5,58.9307,58.0,68.92
20160108100000,20.225,66.5635,10.0,10.0,25.3036,1.4693,1.5,58.9307,58.0,68.92
20160108101500,19.245,66.5635,10.0,10.0,25.4436,1.4613,1.5,58.2286,58.0,68.92
20160108103000,24.1,66.5635,10.0,10.0,25.6536,1.4492,1.5,57.4725,58.0,68.92
20160108104500,23.045,67.3015,10.0,10.0,25.6683,1.4974,1.5,58.2826,58.0,68.92
20160108110000,23.045,67.3015,10.0,10.0,25.9463,1.5134,1.5,58.2826,58.0,68.92
20160108111500,23.045,67.3015,10.0,10.0,25.8881,1.5496,1.5,58.2826,58.0,68.92
20160108113000,23.045,67.3015,10.0,10.0,26.1642,1.5295,1.5,58.2826,58.0,68.92
20160108114500,32.65,67.3015,10.0,10.0,26.1642,1.5175,1.5,58.2826,58.0,68.92
20160108120000,32.65,68.3096,10.0,10.0,26.4402,1.5054,1.5,58.2826,58.0,68.92
20160108121500,32.65,68.3096,10.0,10.0,26.6473,1.5134,1.5,58.2826,58.0,68.92
20160108123000,38.37,68.3096,10.0,10.0,26.7891,1.5456,1.5,58.2826,58.0,68.92
20160108124500,38.37,69.2277,10.0,10.0,27.2679,1.5255,1.5,58.2826,58.0,68.92
20160108130000,38.37,69.2277,10.0,10.0,27.5985,1.5375,1.5,58.2826,58.0,68.92
20160108131500,43.585,69.2277,10.0,10.0,27.9362,1.5335,1.5,58.2826,58.0,68.92
20160108133000,43.585,69.2277,10.0,10.0,28.5282,1.4532,1.5,58.2826,58.0,68.92
20160108134500,43.585,69.2277,10.0,10.0,28.7766,1.4131,1.5,58.2826,58.0,69.63
20160108140000,43.585,69.2277,10.0,10.0,29.059,1.4131,1.5,57.6346,58.0,69.63
20160108141500,42.55,69.2277,10.0,10.0,29.226,1.401,1.5,57.6346,58.0,72.32
20160108143000,41.375,69.2277,10.0,10.0,28.9657,1.4532,1.5,57.6346,58.0,72.32
20160108144500,41.375,69.2277,10.0,10.0,28.9006,1.4894,1.5,57.6346,58.0,72.32
20160108150000,41.375,69.2277,10.0,10.0,29.1944,1.5215,1.5,57.6346,58.0,72.32
20160108151500,41.375,69.2277,10.0,10.0,29.1608,1.5094,1.5,57.6346,58.0,72.32
20160108153000,41.375,69.9478,10.0,10.0,29.316,1.4572,1.5,57.6346,58.0,72.32
20160108154500,41.375,69.9478,10.0,10.0,29.5703,1.4211,1.5,57.6346,58.0,73.325
20160108160000,41.375,69.9478,10.0,10.0,29.4662,1.4291,1.5,57.6346,58.0,73.325
20160108161500,41.375,69.9478,10.0,10.0,29.4031,1.4653,1.5,57.6346,58.0,73.325
20160108163000,38.32,69.9478,10.0,10.0,29.2769,1.4974,1.5,57.6346,58.0,73.325
20160108164500,38.32,69.2277,10.0,10.0,29.0245,1.4894,1.5,57.6346,58.0,73.325
20160108170000,38.32,69.2277,10.0,10.0,28.8708,1.4894,1.5,57.6346,58.0,73.325
20160108171500,35.655,68.4897,10.0,10.0,28.6164,1.5054,1.5,57.6346,58.0,73.325
20160108173000,32.775,68.4897,10.0,10.0,28.2984,1.5335,1.5,57.6346,58.0,73.325
20160108174500,32.775,68.4897,10.0,10.0,28.1712,1.5656,1.5,57.6346,58.0,73.325
20160108180000,31.96,68.4897,10.0,10.0,27.879,1.5656,1.5,57.6346,58.0,73.325
20160108181500,30.785,68.4897,10.0,10.0,27.6226,1.5817,1.5,57.6346,58.0,73.325
20160108183000,30.785,67.7516,10.0,10.0,27.5798,1.5937,1.5,57.6346,58.0,73.325
20160108184500,28.435,67.7516,10.0,10.0,27.4689,1.5656,1.5,57.6346,58.0,72.3
20160108190000,28.435,67.7516,10.0,10.0,27.1436,1.5697,1.5,57.6346,58.0,72.3
20160108191500,27.26,67.7516,10.0,10.0,27.0134,1.5656,1.5,57.6346,58.0,72.3
20160108193000,27.26,67.7516,10.0,10.0,26.6985,1.5697,1.5,57.6346,58.0,72.3
20160108194500,27.26,67.0315,10.0,10.0,26.5673,1.5737,1.5,57.6346,58.0,72.3
20160108200000,27.26,67.0315,10.0,10.0,26.7069,1.5817,1.5,57.6346,58.0,72.3
20160108201500,24.74,67.0315,10.0,10.0,26.7069,1.5817,1.5,57.6346,58.0,72.3
20160108203000,24.74,67.0315,10.0,10.0,26.3051,1.5937,1.5,57.6346,58.0,72.3
20160108204500,24.74,67.0315,10.0,10.0,26.1739,1.5777,1.5,57.6346,58.0,72.3
20160108210000,24.74,67.0315,10.0,10.0,26.3106,1.5817,1.5,57.6346,58.0,72.3
20160108211500,24.74,67.0315,10.0,10.0,26.3106,1.5817,1.5,57.6346,58.0,72.3
20160108213000,24.74,67.0315,10.0,10.0,26.4472,1.5737,1.5,57.6346,58.0,72.3
20160108214500,24.74,67.0315,10.0,10.0,26.5839,1.5737,1.5,58.2826,58.0,72.3
20160108220000,24.74,67.0315,10.0,10.0,26.7205,1.5737,1.5,58.2826,58.0,72.3
20160108221500,33.635,67.0315,10.0,10.0,26.9907,1.5777,1.5,58.2826,58.0,72.3
20160108223000,31.61,67.0315,10.0,10.0,27.3284,1.5777,1.5,57.5086,58.0,72.3
20160108224500,31.61,67.0315,10.0,10.0,27.3284,1.5697,1.5,57.5086,58.0,72.3
20160108230000,28.24,67.0315,10.0,10.0,27.4635,1.5697,1.5,57.5086,58.0,72.3
20160108231500,28.24,67.0315,10.0,10.0,27.6055,1.5697,1.5,57.5086,58.0,72.3
20160108233000,28.24,67.0315,10.0,10.0,27.7416,1.5697,1.5,58.1206,58.0,72.3
20160108234500,28.24,67.0315,10.0,10.0,27.7416,1.5656,1.5,58.1206,58.0,72.3
20160109000000,28.24,67.0315,10.0,10.0,27.6055,1.5656,1.5,58.1206,58.0,72.3
20160109001500,28.24,67.0315,10.0,10.0,27.6055,1.5656,1.5,58.1206,58.0,72.3
20160109003000,28.24,67.0315,10.0,10.0,27.7476,1.5737,1.5,58.1206,58.0,72.3
20160109004500,28.24,67.0315,10.0,10.0,27.6105,1.5697,1.5,58.1206,58.0,72.3
20160109010000,28.24,67.0315,10.0,10.0,27.6105,1.5737,1.5,58.1206,58.0,72.3
20160109011500,35.685,67.0315,10.0,10.0,27.6105,1.4532,1.5,58.1206,58.0,72.3
20160109013000,32.7,67.0315,10.0,10.0,27.7476,1.5375,1.5,57.4365,58.0,69.925
20160109014500,26.37,67.0315,10.0,10.0,27.7476,1.5737,1.5,58.1206,58.0,69.925
20160109020000,26.37,67.0315,10.0,10.0,27.7476,1.5817,1.5,58.1206,58.0,69.925
20160109021500,26.37,67.0315,10.0,10.0,27.7476,1.5777,1.5,58.1206,58.0,69.925
20160109023000,26.37,66.6715,10.0,10.0,27.8846,1.5817,1.5,58.2826,58.0,68.075
20160109024500,26.37,66.6715,10.0,10.0,27.7476,1.5576,1.5,58.2826,58.0,68.075
20160109030000,17.565,66.6715,10.0,10.0,27.7416,1.5375,1.5,58.2826,58.0,68.075
20160109031500,23.255,66.6715,10.0,10.0,27.6055,1.5496,1.5,58.2826,58.0,68.075
20160109033000,23.255,66.6715,10.0,10.0,27.4695,1.5496,1.5,58.2826,58.0,68.075
20160109034500,23.255,66.6715,10.0,10.0,27.2608,1.5456,1.5,58.2826,58.0,68.075
20160109040000,23.255,66.6715,10.0,10.0,26.9932,1.5415,1.5,58.2826,58.0,68.075
20160109041500,23.255,66.6715,10.0,10.0,27.1308,1.5456,1.5,58.2826,58.0,68.075
20160109043000,23.255,66.6715,10.0,10.0,26.9932,1.5415,1.5,58.2826,58.0,68.075
20160109044500,23.255,66.6715,10.0,10.0,26.9932,1.5415,1.5,58.2826,58.0,68.075
20160109050000,23.255,66.6715,10.0,10.0,26.9932,1.5415,1.5,58.2826,58.0,68.075
20160109051500,23.255,66.6715,10.0,10.0,26.8556,1.5295,1.5,58.2826,58.0,68.075
20160109053000,23.255,66.6715,10.0,10.0,26.9932,1.5255,1.5,58.2826,58.0,68.075
20160109054500,23.255,66.6715,10.0,10.0,26.8571,1.5134,1.5,58.2826,58.0,68.075
20160109060000,23.255,66.6715,10.0,10.0,26.8571,1.5215,1.5,58.2826,58.0,68.075
20160109061500,23.255,66.6715,10.0,10.0,26.8571,1.4974,1.5,58.2826,58.0,68.075
20160109063000,23.255,66.6715,10.0,10.0,26.7891,1.4733,1.5,58.2826,58.0,68.075
20160109064500,23.255,66.6715,10.0,10.0,26.7882,1.4733,1.5,58.2826,58.0,68.075
20160109070000,23.255,66.6715,10.0,10.0,26.9253,1.4693,1.5,58.2826,58.0,68.075
20160109071500,23.255,66.6715,10.0,10.0,26.7891,1.4653,1.5,58.2826,58.0,68.075
20160109073000,23.255,66.6715,10.0,10.0,26.7891,1.4693,1.5,58.2826,58.0,68.075
20160109074500,23.255,66.6715,10.0,10.0,26.653,1.4733,1.5,58.2826,58.0,68.075
20160109080000,23.255,66.6715,10.0,10.0,26.517,1.4693,1.5,58.2826,58.0,68.075
20160109081500,23.255,66.6715,10.0,10.0,26.5141,1.4693,1.5,58.2826,58.0,68.075
20160109083000,23.255,66.6715,10.0,10.0,26.5141,1.4653,1.5,58.2826,58.0,68.075
20160109084500,25.08,66.6715,10.0,10.0,26.6512,1.4291,1.5,58.2826,58.0,68.075
20160109090000,32.095,66.6715,10.0,10.0,26.7882,1.4532,1.5,58.2826,58.0,68.075
20160109091500,32.095,66.6715,10.0,10.0,26.9938,1.4452,1.5,58.2826,58.0,68.075
20160109093000,32.095,66.6715,10.0,10.0,27.1308,1.4131,1.5,58.2826,58.0,68.075
20160109094500,35.365,66.6715,10.0,10.0,27.405,1.4131,1.5,58.2826,58.0,69.14
20160109100000,35.365,66.6715,10.0,10.0,27.5985,1.4051,1.5,58.2826,58.0,69.14
20160109101500,35.365,66.6715,10.0,10.0,27.8687,1.4211,1.5,58.2826,58.0,70.145
20160109103000,40.05,68.0396,10.0,10.0,28.0713,1.4211,1.5,58.2826,58.0,70.145
20160109104500,43.44,68.0396,10.0,10.0,28.3415,1.4211,1.5,58.2826,58.0,70.145
20160109110000,47.605,68.0396,10.0,10.0,28.9494,1.4211,1.5,58.2826,58.0,70.145
20160109111500,47.605,68.0396,10.0,10.0,29.2871,1.4171,1.5,58.2826,58.0,70.145
20160109113000,47.605,68.0396,10.0,10.0,29.5753,1.4171,1.5,58.2826,58.0,70.145
20160109114500,32.67,68.0396,10.0,10.0,29.6797,1.4372,1.5,57.4365,58.0,70.145
20160109120000,32.67,68.0396,10.0,10.0,29.6815,1.4613,1.5,57.4365,58.0,70.145
20160109121500,32.67,68.0396,10.0,10.0,29.8117,1.5134,1.5,58.3546,58.0,70.145
20160109123000,42.055,68.0396,10.0,10.0,29.9694,1.5134,1.5,58.3546,58.0,70.145
20160109124500,42.055,68.0396,10.0,10.0,29.8017,1.5295,1.5,58.3546,58.0,70.145
20160109130000,42.055,68.0396,10.0,10.0,29.8883,1.5335,1.5,58.3546,58.0,70.145
20160109131500,42.055,68.0396,10.0,10.0,29.8449,1.5335,1.5,58.3546,58.0,70.145
20160109133000,42.055,68.7597,10.0,10.0,29.7643,1.5335,1.5,58.3546,58.0,70.145
20160109134500,42.055,68.7597,10.0,10.0,29.1871,1.5335,1.5,58.3546,58.0,70.145
20160109140000,35.645,68.7597,10.0,10.0,28.426,1.5415,1.5,57.4725,58.0,70.145
20160109141500,33.47,68.7597,10.0,10.0,28.7751,1.5215,1.5,57.4725,58.0,70.145
20160109143000,33.47,68.7597,10.0,10.0,28.3548,1.5415,1.5,57.4725,58.0,70.145
20160109144500,31.465,68.7597,10.0,10.0,27.8873,1.5456,1.5,58.5527,58.0,70.145
20160109150000,32.16,68.7597,10.0,10.0,28.1763,1.5496,1.5,57.9046,58.0,70.145
20160109151500,32.16,68.7597,10.0,10.0,27.9977,1.5496,1.5,57.9046,58.0,70.145
20160109153000,32.16,68.7597,10.0,10.0,26.7174,1.5415,1.5,57.9046,58.0,70.145
20160109154500,22.58,68.7597,10.0,10.0,26.489,1.5777,1.5,57.9046,58.0,70.145
20160109160000,32.88,68.7597,10.0,10.0,26.7357,1.5857,1.5,57.9046,58.0,70.145
20160109161500,32.88,68.7597,10.0,10.0,26.4561,1.5656,1.5,57.9046,58.0,69.125
20160109163000,23.085,68.7597,10.0,10.0,26.6302,1.5616,1.5,57.9046,58.0,69.125
20160109164500,23.085,67.7516,10.0,10.0,26.3516,1.5656,1.5,57.9046,58.0,69.125
20160109170000,23.085,67.7516,10.0,10.0,25.9858,1.5697,1.5,57.9046,58.0,69.125
20160109171500,23.085,67.0315,10.0,10.0,25.7767,1.5656,1.5,57.9046,58.0,69.125
20160109173000,20.35,67.0315,10.0,10.0,26.1204,1.5656,1.5,57.9046,58.0,69.125
20160109174500,20.35,67.0315,10.0,10.0,26.0505,1.5656,1.5,57.9046,58.0,69.125
20160109180000,20.35,65.9334,10.0,10.0,25.0389,1.5817,1.5,57.9046,58.0,69.125
20160109181500,16.49,65.9334,10.0,10.0,24.4513,1.5777,1.5,57.9046,58.0,69.125
20160109183000,16.49,65.9334,10.0,10.0,23.6576,1.5817,1.5,57.9046,58.0,69.125
20160109184500,16.49,65.1053,10.0,10.0,23.204,1.5817,1.5,57.9046,58.0,69.125
20160109190000,16.49,65.1053,10.0,10.0,22.6784,1.5817,1.5,57.9046,58.0,69.125
20160109191500,16.49,65.1053,10.0,10.0,22.5098,1.5817,1.5,57.9046,58.0,69.125
20160109193000,16.49,65.1053,10.0,10.0,22.2969,1.5857,1.5,57.9046,58.0,69.125
20160109194500,16.49,65.1053,10.0,10.0,22.2497,1.5857,1.5,57.9046,58.0,69.125
20160109200000,16.49,65.1053,10.0,10.0,21.6733,1.5857,1.5,57.9046,58.0,69.125
20160109201500,16.49,65.1053,10.0,10.0,21.6206,1.5777,1.5,57.9046,58.0,69.125
20160109203000,16.49,65.1053,10.0,10.0,20.9915,1.5897,1.5,57.9046,58.0,69.125
20160109204500,16.49,65.1053,10.0,10.0,20.7056,1.5857,1.5,57.9046,58.0,69.125
20160109210000,15.31,64.3852,10.0,10.0,20.3625,1.5857,1.5,57.9046,58.0,69.125
20160109211500,15.31,64.3852,10.0,10.0,20.5844,1.5777,1.5,57.9046,58.0,69.125
20160109213000,15.31,64.3852,10.0,10.0,20.2481,1.5897,1.5,57.9046,58.0,69.125
20160109214500,15.31,64.3852,10.0,10.0,20.1909,1.5897,1.5,57.9046,58.0,69.125
20160109220000,15.31,64.3852,10.0,10.0,20.2847,1.5937,1.5,57.9046,58.0,69.125
20160109221500,14.075,64.3852,10.0,10.0,20.2847,1.5656,1.5,57.9046,58.0,69.125
20160109223000,14.075,64.3852,10.0,10.0,20.052,1.5737,1.5,57.9046,58.0,69.125
20160109224500,14.075,64.3852,10.0,10.0,19.7612,1.5656,1.5,57.9046,58.0,69.125
20160109230000,14.075,64.3852,10.0,10.0,19.4308,1.5737,1.5,57.9046,58.0,69.125
20160109231500,14.075,64.3852,10.0,10.0,19.0653,1.5697,1.5,57.9046,58.0,69.125
20160109233000,14.075,64.3852,10.0,10.0,19.1424,1.5697,1.5,57.9046,58.0,69.125
20160109234500,14.075,64.3852,10.0,10.0,19.1424,1.5697,1.5,57.9046,58.0,69.125
20160110000000,14.075,64.3852,10.0,10.0,18.7963,1.5737,1.5,57.9046,58.0,69.125
20160110001500,12.9,63.2871,10.0,10.0,18.7386,1.5777,1.5,57.9046,58.0,69.125
20160110003000,12.9,63.2871,10.0,10.0,18.5977,1.5777,1.5,57.9046,58.0,69.125
20160110004500,12.9,63.2871,10.0,10.0,18.5977,1.5737,1.5,57.9046,58.0,69.125
20160110010000,12.9,63.2871,10.0,10.0,18.1893,1.5656,1.5,57.9046,58.0,69.125
20160110011500,12.9,63.2871,10.0,10.0,18.1321,1.5777,1.5,57.9046,58.0,69.125
20160110013000,12.9,63.2871,10.0,10.0,17.9034,1.5777,1.5,57.9046,58.0,69.125
20160110014500,12.9,63.2871,10.0,10.0,17.9888,1.5697,1.5,57.9046,58.0,69.125
20160110020000,12.9,63.2871,10.0,10.0,17.789,1.5817,1.5,57.9046,58.0,69.125
20160110021500,12.9,63.2871,10.0,10.0,17.758,1.5817,1.5,57.9046,58.0,69.125
20160110023000,12.9,63.2871,10.0,10.0,17.758,1.5817,1.5,57.9046,58.0,69.125
20160110024500,12.9,63.2871,10.0,10.0,17.8414,1.5777,1.5,57.9046,58.0,69.125
20160110030000,12.9,63.2871,10.0,10.0,17.758,1.5737,1.5,57.9046,58.0,69.125
20160110031500,12.9,63.2871,10.0,10.0,17.3887,1.5777,1.5,57.9046,58.0,69.125
20160110033000,11.58,62.5491,10.0,10.0,17.1599,1.5857,1.5,57.9046,58.0,69.125
20160110034500,11.58,62.5491,10.0,10.0,17.0243,1.5817,1.5,57.9046,58.0,69.125
20160110040000,11.58,62.5491,10.0,10.0,16.9884,1.5737,1.5,57.9046,58.0,69.125
20160110041500,11.58,62.5491,10.0,10.0,16.9884,1.5817,1.5,57.9046,58.0,69.125
20160110043000,11.58,62.5491,10.0,10.0,16.9505,1.5817,1.5,57.9046,58.0,69.125
20160110044500,11.58,62.5491,10.0,10.0,16.9505,1.5817,1.5,57.9046,58.0,69.125
20160110050000,11.58,62.5491,10.0,10.0,16.9505,1.5817,1.5,57.9046,58.0,69.125
20160110051500,11.58,62.5491,10.0,10.0,16.9505,1.5857,1.5,57.9046,58.0,69.125
20160110053000,11.58,62.5491,10.0,10.0,16.8351,1.5897,1.5,57.9046,58.0,69.125
20160110054500,11.58,62.5491,10.0,10.0,16.8351,1.5817,1.5,57.9046,58.0,69.125
20160110060000,11.58,62.5491,10.0,10.0,16.7198,1.5857,1.5,57.9046,58.0,69.125
20160110061500,11.58,62.5491,10.0,10.0,16.7361,1.5937,1.5,57.9046,58.0,69.125
20160110063000,11.58,62.5491,10.0,10.0,16.4582,1.5897,1.5,57.9046,58.0,69.125
20160110064500,11.58,62.5491,10.0,10.0,16.3408,1.5857,1.5,57.9046,58.0,69.125
20160110070000,11.58,62.5491,10.0,10.0,16.2707,1.5897,1.5,57.9046,58.0,69.125
20160110071500,11.58,62.5491,10.0,10.0,16.3408,1.5857,1.5,57.9046,58.0,69.125
20160110073000,11.58,61.919,10.0,10.0,16.1648,1.5857,1.5,57.9046,58.0,69.125
20160110074500,11.58,61.919,10.0,10.0,16.1648,1.5897,1.5,57.9046,58.0,69.125
20160110080000,11.58,61.919,10.0,10.0,16.1648,1.5937,1.5,57.9046,58.0,69.125
20160110081500,10.405,61.919,10.0,10.0,16.1648,1.5937,1.5,57.9046,58.0,69.125
20160110083000,10.405,61.919,10.0,10.0,16.0475,1.5897,1.5,57.9046,58.0,69.125
20160110084500,10.405,61.919,10.0,10.0,16.0475,1.5857,1.5,57.9046,58.0,69.125
20160110090000,14.695,61.919,10.0,10.0,16.1648,1.5656,1.5,57.9046,58.0,68.105
20160110091500,7.525,61.919,10.0,10.0,16.1648,1.5496,1.5,57.9046,58.0,68.105
20160110093000,21.44,61.919,10.0,10.0,16.0962,1.5375,1.5,59.6508,58.0,68.105
20160110094500,20.865,62.5491,10.0,10.0,16.0962,1.5697,1.5,56.2844,58.0,68.105
20160110100000,0.0,62.5491,10.0,10.0,15.9122,1.5536,1.5,57.0225,58.0,68.105
20160110101500,19.195,62.5491,10.0,10.0,15.7969,1.5375,1.5,59.6868,58.0,68.105
20160110103000,28.55,63.2871,10.0,10.0,15.9122,1.5496,1.5,57.1125,58.0,68.105
20160110104500,0.0,63.2871,10.0,10.0,16.0276,1.5576,1.5,57.1125,58.0,68.105
20160110110000,28.825,63.2871,10.0,10.0,16.143,1.5415,1.5,60.0108,58.0,68.105
20160110111500,12.265,63.2871,10.0,10.0,16.1306,1.5817,1.5,55.7984,58.0,68.105
20160110113000,1.255,63.2871,10.0,10.0,16.3593,1.5496,1.5,58.4446,58.0,68.105
20160110114500,42.07,63.2871,10.0,10.0,16.4006,1.5536,1.5,59.2367,58.0,68.105
20160110120000,0.0,63.2871,10.0,10.0,16.4006,1.5857,1.5,55.7984,58.0,68.105
20160110121500,23.52,63.2871,10.0,10.0,16.4737,1.5456,1.5,60.0828,58.0,68.105
20160110123000,19.69,63.2871,10.0,10.0,16.6841,1.5817,1.5,56.1764,58.0,68.105
20160110124500,0.77,63.2871,10.0,10.0,16.874,1.5415,1.5,58.1206,58.0,68.105
20160110130000,40.765,63.2871,10.0,10.0,17.002,1.5817,1.5,59.0747,58.0,68.105
20160110131500,0.0,63.2871,10.0,10.0,17.1944,1.5857,1.5,56.1764,58.0,68.105
20160110133000,35.64,63.2871,10.0,10.0,17.3392,1.5415,1.5,60.2448,58.0,68.105
20160110134500,4.405,63.2871,10.0,10.0,17.5912,1.5817,1.5,55.5104,58.0,68.105
20160110140000,19.335,63.2871,10.0,10.0,17.8701,1.5335,1.5,60.0468,58.0,68.105
20160110141500,28.22,63.2871,10.0,10.0,17.9258,1.5777,1.5,56.1224,58.0,68.105
20160110143000,2.115,63.2871,10.0,10.0,18.1693,1.5415,1.5,58.2826,58.0,68.105
20160110144500,42.505,63.2871,10.0,10.0,18.3715,1.5777,1.5,58.2826,58.0,68.105
20160110150000,0.0,64.0072,10.0,10.0,18.5558,1.5415,1.5,56.9505,58.0,68.105
20160110151500,39.215,64.0072,10.0,10.0,18.571,1.5335,1.5,59.8128,58.0,68.105
20160110153000,0.0,64.0072,10.0,10.0,18.5842,1.5737,1.5,55.5644,58.0,68.105
20160110154500,24.55,64.0072,10.0,10.0,18.6384,1.5335,1.5,60.1728,58.0,68.105
20160110160000,17.275,64.0072,10.0,10.0,18.7469,1.5697,1.5,55.9604,58.0,68.105
20160110161500,4.59,64.0072,10.0,10.0,18.5515,1.5335,1.5,59.0747,58.0,68.105
20160110163000,38.035,64.0072,10.0,10.0,18.488,1.5737,1.5,57.7966,58.0,68.105
20160110164500,0.32,64.0072,10.0,10.0,18.4757,1.5697,1.5,56.4464,58.0,68.105
20160110170000,36.76,64.0072,10.0,10.0,18.4757,1.5335,1.5,59.8848,58.0,68.105
20160110171500,0.33,64.0072,10.0,10.0,18.3673,1.5697,1.5,55.6364,58.0,68.105
20160110173000,8.655,63.2871,10.0,10.0,18.2426,1.5335,1.5,59.0387,58.0,68.105
20160110174500,33.155,63.2871,10.0,10.0,18.0785,1.5737,1.5,58.1206,58.0,68.105
20160110180000,0.0,63.2871,10.0,10.0,17.8701,1.5536,1.5,56.5005,58.0,68.105
20160110181500,13.28,62.459,10.0,10.0,17.7326,1.5456,1.5,59.5248,58.0,68.105
20160110183000,27.17,62.459,10.0,10.0,17.4244,1.5697,1.5,57.4725,58.0,68.105
20160110184500,0.0,62.459,10.0,10.0,17.4244,1.5576,1.5,56.2844,58.0,68.105
20160110190000,10.79,62.459,10.0,10.0,17.3687,1.5415,1.5,59.2007,58.0,68.105
20160110191500,31.96,62.459,10.0,10.0,17.1754,1.5737,1.5,57.8686,58.0,68.105
20160110193000,0.0,62.459,10.0,10.0,16.568,1.5616,1.5,55.8524,58.0,68.105
20160110194500,5.39,62.459,10.0,10.0,16.5331,1.5456,1.5,58.7147,58.0,68.105
20160110200000,27.24,62.459,10.0,10.0,16.366,1.5576,1.5,58.7147,58.0,68.105
20160110201500,0.0,62.459,10.0,10.0,16.2545,1.5737,1.5,56.1764,58.0,68.105
20160110203000,0.0,62.459,10.0,10.0,16.3276,1.5496,1.5,58.0666,58.0,68.105
20160110204500,26.86,62.459,10.0,10.0,16.2152,1.5456,1.5,59.2907,58.0,68.105
20160110210000,10.34,62.459,10.0,10.0,15.9203,1.5737,1.5,56.4464,58.0,68.105
20160110211500,0.0,61.4689,10.0,10.0,15.8646,1.5656,1.5,56.4464,58.0,68.105
20160110213000,3.67,61.4689,10.0,10.0,15.8646,1.5576,1.5,58.5527,58.0,68.105
20160110214500,21.74,61.4689,10.0,10.0,15.7532,1.5536,1.5,58.5527,58.0,68.105
20160110220000,16.08,61.4689,10.0,10.0,15.5303,1.5737,1.5,57.1485,58.0,68.105
20160110221500,0.0,61.4689,10.0,10.0,15.4189,1.5817,1.5,56.1764,58.0,68.105
20160110223000,0.085,61.4689,10.0,10.0,15.3632,1.5656,1.5,57.7066,58.0,68.105
20160110224500,7.43,60.8209,10.0,10.0,15.3632,1.5616,1.5,58.7147,58.0,68.105
20160110230000,22.13,60.8209,10.0,10.0,14.9787,1.5576,1.5,58.7147,58.0,68.105
20160110231500,15.325,60.8209,10.0,10.0,14.9787,1.5697,1.5,57.0225,58.0,68.105
20160110233000,0.0,60.8209,10.0,10.0,14.7565,1.5777,1.5,56.4104,58.0,68.105
20160110234500,0.0,60.8209,10.0,10.0,14.7565,1.5697,1.5,57.6346,58.0,68.105
20160111000000,0.265,60.8209,10.0,10.0,14.6431,1.5576,1.5,58.3546,58.0,68.105
20160111001500,9.52,60.8209,10.0,10.0,14.5297,1.5616,1.5,58.3546,58.0,68.105
20160111003000,15.425,60.8209,10.0,10.0,14.4149,1.5335,1.5,58.3546,58.0,68.105
20160111004500,18.6,60.8209,10.0,10.0,14.2395,1.5335,1.5,58.3546,58.0,68.105
20160111010000,17.585,60.8209,10.0,10.0,14.0665,1.5656,1.5,58.3546,58.0,68.105
20160111011500,11.3,60.8209,10.0,10.0,14.1183,1.5656,1.5,56.8965,58.0,68.105
20160111013000,0.0,60.8209,10.0,10.0,13.9355,1.5737,1.5,56.8965,58.0,68.105
20160111014500,0.0,59.4527,10.0,10.0,13.8181,1.5777,1.5,56.8965,58.0,68.105
20160111020000,0.265,59.4527,10.0,10.0,13.5712,1.5697,1.5,56.8965,58.0,68.105
20160111021500,0.0,59.4527,10.0,10.0,13.4529,1.5737,1.5,56.8965,58.0,68.105
20160111023000,11.685,59.4527,10.0,10.0,13.2597,1.5616,1.5,56.8965,58.0,68.105
20160111024500,12.87,59.4527,10.0,10.0,13.2431,1.5656,1.5,58.2826,58.0,68.105
20160111030000,6.88,59.4527,10.0,10.0,13.0435,1.5616,1.5,58.2826,58.0,68.105
20160111031500,0.0,59.4527,10.0,10.0,13.0435,1.5656,1.5,58.2826,58.0,68.105
20160111033000,0.175,59.4527,10.0,10.0,12.9222,1.5576,1.5,58.2826,58.0,68.105
20160111034500,0.0,60.1008,10.0,10.0,12.9222,1.5576,1.5,58.2826,58.0,68.105
20160111040000,3.625,60.1008,10.0,10.0,12.8822,1.5616,1.5,58.2826,58.0,68.105
20160111041500,8.345,60.1008,10.0,10.0,12.9222,1.5616,1.5,58.2826,58.0,68.105
20160111043000,10.78,60.1008,10.0,10.0,12.9615,1.5576,1.5,58.2826,58.0,68.105
20160111044500,11.67,60.1008,10.0,10.0,12.9205,1.5616,1.5,58.2826,58.0,68.105
20160111050000,7.035,60.1008,10.0,10.0,12.8385,1.5616,1.5,58.2826,58.0,68.105
20160111051500,2.275,60.1008,10.0,10.0,12.8385,1.5656,1.5,58.2826,58.0,68.105
20160111053000,0.0,60.1008,10.0,10.0,12.6058,1.5656,1.5,58.2826,58.0,68.105
20160111054500,0.0,59.4527,10.0,10.0,12.5476,1.5697,1.5,58.2826,58.0,68.105
20160111060000,0.0,59.4527,10.0,10.0,12.3149,1.5656,1.5,58.2826,58.0,68.105
20160111061500,0.0,59.4527,10.0,10.0,12.1986,1.5817,1.5,56.9865,58.0,68.105
20160111063000,6.42,59.4527,10.0,10.0,12.024,1.5737,1.5,56.9865,58.0,68.105
20160111064500,3.075,59.4527,10.0,10.0,11.9077,1.5656,1.5,58.4807,58.0,68.105
20160111070000,0.0,59.4527,10.0,10.0,11.8235,1.5737,1.5,58.4807,58.0,68.105
20160111071500,0.0,59.4527,10.0,10.0,11.7061,1.4813,1.5,58.4807,58.0,68.105
20160111073000,0.0,59.4527,10.0,10.0,11.5598,1.5656,1.5,58.4807,58.0,68.105
20160111074500,2.12,59.4527,10.0,10.0,11.4702,1.5697,1.5,57.2205,58.0,68.105
20160111080000,0.0,60.1908,10.0,10.0,11.4702,1.5737,1.5,57.2205,58.0,68.105
20160111081500,0.0,60.1908,10.0,10.0,11.5895,1.5697,1.5,57.8326,58.0,68.105
20160111083000,18.105,60.9109,10.0,10.0,11.619,1.5656,1.5,59.3267,58.0,68.105
20160111084500,22.88,60.9109,10.0,10.0,11.8235,1.5737,1.5,57.1485,58.0,68.105
20160111090000,0.05,60.9109,10.0,10.0,12.163,1.5576,1.5,57.1485,58.0,68.105
20160111091500,17.685,61.919,10.0,10.0,12.3561,1.5415,1.5,59.6148,58.0,68.105
20160111093000,22.96,61.919,10.0,10.0,12.5924,1.5616,1.5,56.8245,58.0,68.105
20160111094500,0.085,62.8371,10.0,10.0,12.8251,1.5295,1.5,57.9586,58.0,68.105
20160111100000,37.265,62.8371,10.0,10.0,13.3781,1.4733,1.5,59.3627,58.0,68.105
20160111101500,0.0,63.5572,10.0,10.0,13.5442,1.4894,1.5,56.0504,58.0,68.105
20160111103000,29.885,63.5572,10.0,10.0,13.9725,1.4492,1.5,60.2448,58.0,68.105
20160111104500,10.13,63.5572,10.0,10.0,14.2387,1.4773,1.5,55.7984,58.0,68.105
20160111110000,26.635,64.3852,10.0,10.0,14.5582,1.4051,1.5,60.2448,58.0,68.105
20160111111500,8.43,64.3852,10.0,10.0,14.8244,1.4492,1.5,55.6364,58.0,68.105
20160111113000,42.375,64.3852,10.0,10.0,15.4101,1.4332,1.5,60.6409,58.0,68.105
20160111114500,0.0,64.3852,10.0,10.0,15.6052,1.5335,1.5,55.8524,58.0,68.105
20160111120000,48.475,65.1953,10.0,10.0,15.9,1.5175,1.5,59.3627,58.0,68.105
20160111121500,0.465,65.1953,10.0,10.0,16.109,1.4934,1.5,57.1845,58.0,68.105
20160111123000,42.6,65.1953,10.0,10.0,16.235,1.5335,1.5,57.1845,58.0,68.105
20160111124500,2.715,65.1953,10.0,10.0,16.3365,1.4934,1.5,58.2826,58.0,68.105
20160111130000,29.895,65.1953,10.0,10.0,16.692,1.4733,1.5,56.0144,58.0,68.105
20160111131500,19.66,66.2034,10.0,10.0,16.7224,1.4452,1.5,60.1728,58.0,68.105
20160111133000,12.43,66.2034,10.0,10.0,17.1607,1.4733,1.5,55.3123,58.0,68.105
20160111134500,44.875,66.2034,10.0,10.0,16.8913,1.4452,1.5,60.9649,58.0,68.105
20160111140000,0.0,66.2034,10.0,10.0,16.9508,1.4613,1.5,56.0144,58.0,68.105
20160111141500,49.53,66.2034,10.0,10.0,17.0464,1.4733,1.5,59.0747,58.0,68.105
20160111143000,0.0,66.2034,10.0,10.0,17.0464,1.4572,1.5,57.9046,58.0,68.105
20160111144500,32.21,66.2034,10.0,10.0,17.2329,1.5054,1.5,55.7984,58.0,68.105
20160111150000,22.245,66.2034,10.0,10.0,17.1425,1.4452,1.5,60.3708,58.0,68.105
20160111151500,2.85,66.2034,10.0,10.0,17.2363,1.4653,1.5,55.3123,58.0,68.105
20160111153000,47.04,66.2034,10.0,10.0,17.0464,1.4171,1.5,60.5329,58.0,68.105
20160111154500,0.44,66.2034,10.0,10.0,17.1421,1.4492,1.5,57.3825,58.0,69.105
20160111160000,36.72,66.2034,10.0,10.0,16.8599,1.4813,1.5,56.4464,58.0,69.105
20160111161500,21.535,66.2034,10.0,10.0,16.8599,1.4532,1.5,59.8848,58.0,69.105
20160111163000,3.095,66.2034,10.0,10.0,16.7662,1.5215,1.5,55.4023,58.0,69.105
20160111164500,45.57,66.2034,10.0,10.0,16.7194,1.4813,1.5,60.2448,58.0,69.105
20160111170000,0.0,65.4834,10.0,10.0,16.7165,1.5134,1.5,56.5005,58.0,69.105
20160111171500,42.76,65.4834,10.0,10.0,16.6219,1.4974,1.5,58.6787,58.0,69.105
20160111173000,0.18,65.4834,10.0,10.0,16.3447,1.4894,1.5,57.9946,58.0,69.105
20160111174500,42.18,64.5653,10.0,10.0,16.3852,1.4934,1.5,57.9946,58.0,69.105
20160111180000,0.0,64.5653,10.0,10.0,16.3402,1.5295,1.5,57.2745,58.0,69.105
20160111181500,39.295,64.5653,10.0,10.0,16.3561,1.5255,1.5,58.9307,58.0,69.105
20160111183000,0.0,64.5653,10.0,10.0,16.2913,1.5817,1.5,56.2484,58.0,69.105
20160111184500,34.2,63.6472,10.0,10.0,16.291,1.5255,1.5,59.9748,58.0,69.105
20160111190000,0.0,63.6472,10.0,10.0,16.1555,1.5415,1.5,55.6364,58.0,69.105
20160111191500,19.965,63.6472,10.0,10.0,16.231,1.5175,1.5,59.7228,58.0,69.105
20160111193000,24.335,63.6472,10.0,10.0,16.049,1.5335,1.5,56.5725,58.0,69.105
20160111194500,1.97,63.6472,10.0,10.0,15.9958,1.5335,1.5,58.3906,58.0,69.105
20160111200000,38.635,63.6472,10.0,10.0,16.2919,1.5094,1.5,57.3465,58.0,69.105
20160111201500,0.285,63.6472,10.0,10.0,16.366,1.5415,1.5,57.3465,58.0,69.105
20160111203000,39.41,63.6472,10.0,10.0,16.2919,1.5054,1.5,59.0027,58.0,69.105
20160111204500,0.0,63.6472,10.0,10.0,16.366,1.5375,1.5,55.9604,58.0,69.105
20160111210000,35.54,63.6472,10.0,10.0,16.4737,1.4853,1.5,59.9748,58.0,69.105
20160111211500,0.0,63.6472,10.0,10.0,16.5467,1.5094,1.5,55.6904,58.0,69.105
20160111213000,21.6,63.6472,10.0,10.0,16.4737,1.4894,1.5,59.8488,58.0,69.105
20160111214500,23.635,63.6472,10.0,10.0,16.366,1.4733,1.5,56.2844,58.0,69.105
20160111220000,0.105,63.6472,10.0,10.0,16.5331,1.5014,1.5,58.4807,58.0,69.105
20160111221500,39.285,63.6472,10.0,10.0,16.5331,1.4412,1.5,57.7606,58.0,69.105
20160111223000,0.605,63.6472,10.0,10.0,16.5331,1.4653,1.5,56.9505,58.0,69.105
20160111224500,38.64,63.6472,10.0,10.0,16.5331,1.4332,1.5,58.7687,58.0,69.105
20160111230000,0.0,63.6472,10.0,10.0,16.4962,1.4613,1.5,56.4104,58.0,69.105
20160111231500,33.825,63.6472,10.0,10.0,16.5881,1.4572,1.5,60.0468,58.0,69.105
20160111233000,5.425,63.6472,10.0,10.0,16.6621,1.4532,1.5,55.8884,58.0,69.105
20160111234500,13.46,63.6472,10.0,10.0,16.7361,1.4291,1.5,59.5248,58.0,69.105
20160112000000,25.54,63.6472,10.0,10.0,16.6928,1.4693,1.5,56.6625,58.0,69.105
20160112001500,0.0,63.6472,10.0,10.0,16.6621,1.4372,1.5,58.2826,58.0,69.105
20160112003000,36.41,63.6472,10.0,10.0,16.4737,1.4653,1.5,58.2826,58.0,69.105
20160112004500,0.0,63.6472,10.0,10.0,16.4314,1.4532,1.5,56.1764,58.0,69.105
20160112010000,31.89,63.6472,10.0,10.0,16.4314,1.4372,1.5,59.8488,58.0,69.105
20160112011500,7.12,63.6472,10.0,10.0,16.316,1.4693,1.5,55.7984,58.0,69.105
20160112013000,11.97,63.6472,10.0,10.0,16.2006,1.4291,1.5,59.5608,58.0,69.105
20160112014500,27.745,63.6472,10.0,10.0,16.2126,1.4653,1.5,56.9505,58.0,69.105
20160112020000,0.405,63.6472,10.0,10.0,16.1648,1.4492,1.5,56.9505,58.0,69.105
20160112021500,33.34,63.6472,10.0,10.0,16.1151,1.4372,1.5,59.5608,58.0,69.105
20160112023000,0.0,63.6472,10.0,10.0,15.9968,1.4693,1.5,55.9604,58.0,69.105
20160112024500,12.215,62.9271,10.0,10.0,15.9968,1.4332,1.5,59.3987,58.0,69.105
20160112030000,25.485,62.9271,10.0,10.0,15.8785,1.4572,1.5,57.1485,58.0,69.105
20160112031500,0.0,62.9271,10.0,10.0,15.8193,1.4532,1.5,57.1485,58.0,69.105
20160112033000,27.23,62.9271,10.0,10.0,15.6459,1.4291,1.5,59.5608,58.0,69.105
20160112034500,7.905,62.9271,10.0,10.0,15.4644,1.4613,1.5,56.1764,58.0,69.105
20160112040000,0.225,62.9271,10.0,10.0,15.2283,1.4412,1.5,58.3186,58.0,69.105
20160112041500,28.315,62.9271,10.0,10.0,15.109,1.4372,1.5,58.3186,58.0,69.105
20160112043000,1.645,62.279,10.0,10.0,14.8107,1.4653,1.5,56.0144,58.0,69.105
20160112044500,1.575,62.279,10.0,10.0,14.7467,1.4452,1.5,58.4807,58.0,69.105
20160112050000,26.18,62.279,10.0,10.0,14.4382,1.4452,1.5,58.4807,58.0,69.105
20160112051500,3.905,61.649,10.0,10.0,14.3776,1.4613,1.5,56.1764,58.0,69.105
20160112053000,0.0,61.649,10.0,10.0,14.0137,1.4532,1.5,57.9586,58.0,69.105
20160112054500,21.445,61.649,10.0,10.0,13.9403,1.4412,1.5,59.3627,58.0,69.105
20160112060000,17.965,61.649,10.0,10.0,13.7569,1.4492,1.5,56.8605,58.0,69.105
20160112061500,0.0,61.649,10.0,10.0,13.6801,1.4693,1.5,56.8605,58.0,69.105
20160112063000,2.97,61.649,10.0,10.0,13.4336,1.4532,1.5,58.7147,58.0,69.105
20160112064500,23.845,61.649,10.0,10.0,13.4336,1.4452,1.5,58.7147,58.0,69.105
20160112070000,7.88,61.649,10.0,10.0,13.4771,1.4532,1.5,56.4104,58.0,69.105
20160112071500,0.295,61.649,10.0,10.0,13.372,1.4733,1.5,57.3105,58.0,69.105
20160112073000,14.27,61.649,10.0,10.0,13.2907,1.4613,1.5,59.2007,58.0,69.105
20160112074500,22.1,61.649,10.0,10.0,13.2907,1.4613,1.5,57.3825,58.0,69.105
20160112080000,0.0,62.279,10.0,10.0,13.2075,1.4934,1.5,57.3825,58.0,69.105
20160112081500,24.85,62.9271,10.0,10.0,13.4167,1.4693,1.5,59.8128,58.0,69.105
20160112083000,9.325,63.6472,10.0,10.0,14.0819,1.4934,1.5,55.9604,58.0,69.105
20160112084500,7.065,64.3852,10.0,10.0,14.2278,1.4974,1.5,59.0747,58.0,69.105
20160112090000,27.075,64.3852,10.0,10.0,15.0785,1.5255,1.5,56.6085,58.0,69.105
20160112091500,24.105,64.3852,10.0,10.0,15.4028,1.4733,1.5,60.3348,58.0,69.105
20160112093000,11.07,65.1053,10.0,10.0,15.8935,1.5255,1.5,55.5104,58.0,69.105
20160112094500,33.125,65.1053,10.0,10.0,15.9496,1.5134,1.5,60.4968,58.0,69.105
20160112100000,4.22,65.1053,10.0,10.0,16.1827,1.5496,1.5,55.4743,58.0,69.105
20160112101500,46.74,65.8434,10.0,10.0,16.4214,1.5295,1.5,60.4428,58.0,69.105
20160112103000,0.475,65.8434,10.0,10.0,16.5707,1.5175,1.5,57.1125,58.0,69.105
20160112104500,43.515,65.8434,10.0,10.0,17.1028,1.5375,1.5,57.1125,58.0,69.105
20160112110000,20.91,65.8434,10.0,10.0,17.1983,1.4934,1.5,59.6508,58.0,69.105
20160112111500,15.73,66.9415,10.0,10.0,16.9093,1.5375,1.5,55.3123,58.0,69.105
20160112113000,54.19,66.9415,10.0,10.0,17.4248,1.5375,1.5,60.6949,58.0,69.105
20160112114500,2.165,66.9415,10.0,10.0,17.4768,1.4974,1.5,57.5986,58.0,69.105
20160112120000,44.095,66.9415,10.0,10.0,17.6008,1.5656,1.5,57.5986,58.0,69.105
20160112121500,24.715,67.6616,10.0,10.0,17.9839,1.5014,1.5,60.7309,58.0,69.105
20160112123000,11.86,67.6616,10.0,10.0,18.515,1.5175,1.5,55.6004,58.0,69.105
20160112124500,56.37,67.6616,10.0,10.0,18.657,1.4853,1.5,59.3987,58.0,69.105
20160112130000,5.93,67.6616,10.0,10.0,19.1984,1.4894,1.5,58.0306,58.0,69.105
20160112131500,22.24,67.6616,10.0,10.0,19.1984,1.5094,1.5,55.3483,58.0,69.105
20160112133000,53.495,68.3996,10.0,10.0,19.1301,1.4211,1.5,60.8029,58.0,69.105
20160112134500,8.335,68.3996,10.0,10.0,19.0374,1.4211,1.5,57.7966,58.0,69.105
20160112140000,40.73,68.3996,10.0,10.0,19.3618,1.5094,1.5,56.7885,58.0,69.105
20160112141500,33.075,68.3996,10.0,10.0,19.7928,1.4653,1.5,60.2088,58.0,69.105
20160112143000,17.97,68.3996,10.0,10.0,19.5935,1.4653,1.5,56.1224,58.0,69.105
20160112144500,48.44,69.2277,10.0,10.0,20.0295,1.4051,1.5,59.0747,58.0,69.965
20160112150000,17.11,69.2277,10.0,10.0,20.232,1.4291,1.5,58.3186,58.0,69.965
20160112151500,36.265,69.2277,10.0,10.0,20.3257,1.4372,1.5,56.7885,58.0,69.965
20160112153000,41.56,69.2277,10.0,10.0,20.3813,1.4131,1.5,59.4888,58.0,70.97
20160112154500,19.19,69.2277,10.0,10.0,20.2954,1.4532,1.5,57.5446,58.0,70.97
20160112160000,35.665,69.2277,10.0,10.0,19.9745,1.4693,1.5,57.5446,58.0,71.975
20160112161500,35.665,69.2277,10.0,10.0,19.8369,1.4773,1.5,59.5608,58.0,71.975
20160112163000,25.295,69.2277,10.0,10.0,19.9042,1.4974,1.5,56.6985,58.0,71.975
20160112164500,23.26,69.2277,10.0,10.0,19.6862,1.5496,1.5,58.8047,58.0,71.975
20160112170000,41.17,69.2277,10.0,10.0,19.6982,1.5255,1.5,57.9046,58.0,70.765
20160112171500,9.5,68.3996,10.0,10.0,19.5331,1.5576,1.5,57.9046,58.0,70.765
20160112173000,27.41,67.5716,10.0,10.0,19.675,1.5255,1.5,55.6904,58.0,70.765
20160112174500,41.145,67.5716,10.0,10.0,19.545,1.5456,1.5,60.9649,58.0,70.765
20160112180000,0.225,67.5716,10.0,10.0,19.1396,1.5777,1.5,56.4464,58.0,70.765
20160112181500,37.08,66.6715,10.0,10.0,19.0254,1.5897,1.5,56.4464,58.0,69.805
20160112183000,19.805,66.6715,10.0,10.0,18.4757,1.5656,1.5,60.2088,58.0,69.805
20160112184500,0.0,66.6715,10.0,10.0,18.4757,1.5496,1.5,55.1863,58.0,69.805
20160112190000,43.745,65.8434,10.0,10.0,17.7501,1.5415,1.5,60.2088,58.0,69.805
20160112191500,0.0,65.8434,10.0,10.0,17.5619,1.5255,1.5,56.3384,58.0,69.805
20160112193000,41.12,65.8434,10.0,10.0,17.5031,1.5496,1.5,58.3906,58.0,69.805
20160112194500,0.465,65.8434,10.0,10.0,17.3887,1.5014,1.5,57.7606,58.0,69.805
20160112200000,40.365,65.8434,10.0,10.0,16.9505,1.5375,1.5,57.7606,58.0,69.805
20160112201500,0.32,65.0153,10.0,10.0,16.9582,1.5134,1.5,57.7606,58.0,69.805
20160112203000,39.805,65.0153,10.0,10.0,16.6476,1.5536,1.5,57.7606,58.0,69.805
20160112204500,0.045,65.0153,10.0,10.0,16.4109,1.5255,1.5,57.7606,58.0,69.805
20160112210000,38.32,65.0153,10.0,10.0,16.1151,1.5134,1.5,58.7147,58.0,69.805
20160112211500,0.0,65.0153,10.0,10.0,16.0634,1.5295,1.5,56.8965,58.0,69.805
20160112213000,37.635,65.0153,10.0,10.0,15.5298,1.5255,1.5,59.6868,58.0,69.805
20160112214500,0.0,63.9172,10.0,10.0,15.5298,1.5456,1.5,55.8524,58.0,69.805
20160112220000,32.545,63.9172,10.0,10.0,15.4028,1.5255,1.5,60.1188,58.0,69.805
20160112221500,3.805,63.9172,10.0,10.0,15.2111,1.5857,1.5,55.6904,58.0,69.805
20160112223000,6.405,63.9172,10.0,10.0,15.2111,1.5375,1.5,58.7147,58.0,69.805
20160112224500,27.93,63.9172,10.0,10.0,15.2111,1.5737,1.5,57.1485,58.0,69.805
20160112230000,0.14,63.9172,10.0,10.0,14.585,1.5737,1.5,57.1485,58.0,69.805
20160112231500,28.49,63.0171,10.0,10.0,14.3844,1.5536,1.5,59.6868,58.0,69.805
20160112233000,4.805,63.0171,10.0,10.0,14.1163,1.5897,1.5,55.7984,58.0,68.72
20160112234500,0.445,63.0171,10.0,10.0,14.1163,1.5536,1.5,58.3546,58.0,68.72
20160113000000,28.565,62.189,10.0,10.0,13.9427,1.5576,1.5,58.3546,58.0,68.72
20160113001500,0.0,62.189,10.0,10.0,13.9427,1.5817,1.5,55.7984,58.0,68.72
20160113003000,0.265,62.189,10.0,10.0,13.9427,1.5536,1.5,58.0306,58.0,68.72
20160113004500,21.655,61.559,10.0,10.0,13.9427,1.5456,1.5,59.3987,58.0,68.72
20160113010000,16.32,61.559,10.0,10.0,13.9427,1.5576,1.5,57.1125,58.0,68.72
20160113011500,0.0,61.559,10.0,10.0,13.9427,1.4813,1.5,57.1125,58.0,67.99
20160113013000,0.085,60.8209,10.0,10.0,13.9427,1.5014,1.5,58.1206,58.0,66.165
20160113014500,12.47,60.8209,10.0,10.0,13.9427,1.4532,1.5,59.0747,58.0,66.165
20160113020000,20.27,60.8209,10.0,10.0,13.9427,1.4613,1.5,58.4807,58.0,66.165
20160113021500,5.895,60.8209,10.0,10.0,13.9427,1.4653,1.5,56.4464,58.0,66.165
20160113023000,0.0,60.8209,10.0,10.0,13.9427,1.4773,1.5,56.4464,58.0,66.165
20160113024500,0.005,60.8209,10.0,10.0,13.9427,1.4693,1.5,57.7066,58.0,66.165
20160113030000,0.0,60.8209,10.0,10.0,13.9427,1.4572,1.5,57.7066,58.0,66.165
20160113031500,3.23,60.0108,10.0,10.0,13.9427,1.4572,1.5,58.6067,58.0,66.165
20160113033000,4.18,60.0108,10.0,10.0,13.9427,1.4532,1.5,58.6067,58.0,66.165
20160113034500,3.64,60.0108,10.0,10.0,13.9427,1.4532,1.5,58.6067,58.0,66.165
20160113040000,0.0,59.1827,10.0,10.0,13.9427,1.4572,1.5,58.6067,58.0,66.165
20160113041500,0.0,59.1827,10.0,10.0,13.9427,1.4613,1.5,57.8326,58.0,66.165
20160113043000,4.92,59.1827,10.0,10.0,11.3651,1.4572,1.5,58.4446,58.0,66.165
20160113044500,5.94,59.1827,10.0,10.0,11.3918,1.4613,1.5,58.4446,58.0,66.165
20160113050000,5.94,59.1827,10.0,10.0,11.3918,1.4572,1.5,58.4446,58.0,66.165
20160113051500,5.94,58.3726,10.0,10.0,11.204,1.4613,1.5,57.7606,58.0,66.165
20160113053000,5.94,58.3726,10.0,10.0,11.0787,1.4572,1.5,57.7606,58.0,66.165
20160113054500,5.94,58.3726,10.0,10.0,11.0787,1.4091,1.5,57.7606,58.0,66.165
20160113060000,5.94,58.3726,10.0,10.0,10.7244,1.4291,1.5,57.7606,58.0,66.165
20160113061500,5.94,59.6508,10.0,10.0,10.7244,1.4372,1.5,58.4807,58.0,66.165
20160113063000,9.42,59.6508,10.0,10.0,10.7244,1.4613,1.5,57.6706,58.0,66.165
20160113064500,13.82,59.6508,10.0,10.0,10.7244,1.4693,1.5,57.6706,58.0,66.165
20160113070000,4.66,59.6508,10.0,10.0,10.7244,1.4532,1.5,58.4807,58.0,66.165
20160113071500,0.0,59.6508,10.0,10.0,7.3516,1.4572,1.5,58.4807,58.0,66.165
20160113073000,0.0,59.6508,10.0,10.0,7.7923,1.4532,1.5,58.4807,58.0,66.165
20160113074500,6.695,59.6508,10.0,10.0,10.2898,1.4532,1.5,58.4807,58.0,66.165
20160113080000,22.31,60.9109,10.0,10.0,12.6405,1.4492,1.5,58.4807,58.0,66.165
20160113081500,2.35,60.9109,10.0,10.0,16.901,1.4693,1.5,56.3384,58.0,66.165
20160113083000,3.02,62.5491,10.0,10.0,20.0596,1.4332,1.5,58.6427,58.0,66.165
20160113084500,35.875,63.3771,10.0,10.0,19.3995,1.4251,1.5,58.6427,58.0,66.165
20160113090000,0.0,63.3771,10.0,10.0,19.5856,1.4572,1.5,56.8605,58.0,66.165
20160113091500,42.3,64.7453,10.0,10.0,14.4981,1.4492,1.5,58.9667,58.0,66.165
20160113093000,0.605,65.3933,10.0,10.0,15.8239,1.4492,1.5,56.8965,58.0,66.165
20160113094500,45.435,65.3933,10.0,10.0,15.8239,1.4291,1.5,57.5446,58.0,66.165
20160113100000,6.1,65.3933,10.0,10.0,17.7155,1.4452,1.5,58.4446,58.0,66.165
20160113101500,16.965,66.3834,10.0,10.0,18.3583,1.4653,1.5,55.3483,58.0,66.165
20160113103000,42.51,66.3834,10.0,10.0,19.192,1.4332,1.5,61.0909,58.0,67.105
20160113104500,0.0,66.3834,10.0,10.0,19.5645,1.4894,1.5,55.9604,58.0,67.105
20160113110000,55.165,67.6616,10.0,10.0,20.2563,1.4934,1.5,57.6346,58.0,67.105
20160113111500,10.235,67.6616,10.0,10.0,20.3537,1.4572,1.5,59.4527,58.0,67.105
20160113113000,19.645,67.6616,10.0,10.0,20.8151,1.5415,1.5,55.1863,58.0,67.105
20160113114500,55.895,67.6616,10.0,10.0,20.9341,1.5415,1.5,61.3609,58.0,67.105
20160113120000,4.165,67.6616,10.0,10.0,21.3898,1.4974,1.5,57.5086,58.0,67.105
20160113121500,43.355,67.6616,10.0,10.0,21.5332,1.4693,1.5,56.1764,58.0,67.105
20160113123000,31.995,68.4897,10.0,10.0,21.5196,1.4974,1.5,60.8569,58.0,67.105
20160113124500,10.285,68.4897,10.0,10.0,21.4652,1.5456,1.5,55.3483,58.0,67.105
20160113130000,61.36,68.4897,10.0,10.0,21.5859,1.4773,1.5,60.2808,58.0,67.105
20160113131500,5.555,68.4897,10.0,10.0,21.6519,1.4974,1.5,57.6706,58.0,67.105
20160113133000,33.305,68.4897,10.0,10.0,21.9379,1.4733,1.5,55.9604,58.0,67.105
20160113134500,40.28,68.4897,10.0,10.0,21.8618,1.5054,1.5,60.8569,58.0,67.105
20160113140000,8.02,69.3177,10.0,10.0,21.9604,1.5175,1.5,55.9604,58.0,67.105
20160113141500,55.03,69.3177,10.0,10.0,21.9672,1.5014,1.5,57.4365,58.0,67.105
20160113143000,21.475,69.3177,10.0,10.0,21.6839,1.4251,1.5,59.6148,58.0,67.105
20160113144500,20.365,70.3258,10.0,10.0,21.8244,1.4372,1.5,55.8524,58.0,67.105
20160113150000,53.545,70.3258,10.0,10.0,21.8244,1.4492,1.5,59.5248,58.0,67.105
20160113151500,10.835,70.3258,10.0,10.0,22.0646,1.4171,1.5,58.2826,58.0,67.105
20160113153000,27.955,70.3258,10.0,10.0,22.3067,1.4452,1.5,55.8524,58.0,68.305
20160113154500,52.255,70.3258,10.0,10.0,22.2459,1.4813,1.5,60.4068,58.0,68.305
20160113160000,10.5,70.3258,10.0,10.0,22.0646,1.4091,1.5,58.2286,58.0,68.305
20160113161500,23.92,70.3258,10.0,10.0,21.9699,1.4693,1.5,55.7984,58.0,69.31
20160113163000,54.165,70.3258,10.0,10.0,21.8763,1.5134,1.5,59.9748,58.0,69.31
20160113164500,8.365,70.3258,10.0,10.0,21.6386,1.4613,1.5,58.4446,58.0,69.31
20160113170000,15.765,70.3258,10.0,10.0,21.5416,1.4813,1.5,55.1503,58.0,69.31
20160113171500,54.885,69.4978,10.0,10.0,21.3913,1.4733,1.5,59.6868,58.0,69.31
20160113173000,10.875,68.7597,10.0,10.0,21.073,1.4291,1.5,59.6868,58.0,69.31
20160113174500,3.21,68.7597,10.0,10.0,20.9825,1.4773,1.5,55.1503,58.0,69.31
20160113180000,49.89,68.0396,10.0,10.0,20.3141,1.4693,1.5,57.7966,58.0,69.31
20160113181500,14.67,68.0396,10.0,10.0,19.7596,1.4291,1.5,59.6868,58.0,69.31
20160113183000,3.23,67.3015,10.0,10.0,19.4034,1.4773,1.5,55.2403,58.0,69.31
20160113184500,48.98,67.3015,10.0,10.0,19.1265,1.4291,1.5,59.6868,58.0,69.31
20160113190000,0.3,67.3015,10.0,10.0,18.4453,1.4332,1.5,57.6346,58.0,69.31
20160113191500,27.735,67.3015,10.0,10.0,18.1693,1.4733,1.5,55.7624,58.0,69.31
20160113193000,26.78,66.5635,10.0,10.0,17.838,1.4291,1.5,60.4068,58.0,69.31
20160113194500,0.0,66.5635,10.0,10.0,18.0136,1.4733,1.5,55.3483,58.0,69.31
20160113200000,43.24,66.5635,10.0,10.0,17.818,1.4251,1.5,59.6868,58.0,69.31
20160113201500,0.26,65.8434,10.0,10.0,17.818,1.4613,1.5,56.8245,58.0,69.31
20160113203000,42.9,65.8434,10.0,10.0,17.3382,1.4332,1.5,57.7966,58.0,69.31
20160113204500,0.77,65.8434,10.0,10.0,17.2983,1.4613,1.5,57.7966,58.0,69.31
20160113210000,38.125,65.8434,10.0,10.0,16.9434,1.4332,1.5,57.1125,58.0,69.31
20160113211500,0.0,65.8434,10.0,10.0,16.8389,1.4613,1.5,57.9586,58.0,69.31
20160113213000,29.835,65.8434,10.0,10.0,16.5079,1.4372,1.5,56.8965,58.0,69.31
20160113214500,6.6,65.8434,10.0,10.0,16.5765,1.4572,1.5,58.5527,58.0,69.31
20160113220000,26.245,65.8434,10.0,10.0,16.2068,1.4733,1.5,56.6625,58.0,69.31
20160113221500,11.535,65.8434,10.0,10.0,15.7746,1.4532,1.5,59.2007,58.0,69.31
20160113223000,18.215,65.8434,10.0,10.0,15.7727,1.4773,1.5,55.8524,58.0,69.31
20160113224500,8.915,64.7453,10.0,10.0,15.7062,1.4613,1.5,59.2367,58.0,69.31
