PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160113230000,27.845,64.7453,10.0,10.0,15.6965,1.4291,1.5,56.6625,58.0,69.31
20160113231500,0.445,64.7453,10.0,10.0,15.6378,1.4572,1.5,58.3186,58.0,69.31
20160113233000,35.93,64.7453,10.0,10.0,15.3814,1.4733,1.5,58.3186,58.0,69.31
20160113234500,0.0,64.7453,10.0,10.0,15.4382,1.4773,1.5,57.4725,58.0,69.31
20160114000000,39.065,64.7453,10.0,10.0,15.3736,1.4492,1.5,59.1287,58.0,69.31
20160114001500,0.0,64.7453,10.0,10.0,15.4382,1.4853,1.5,56.5005,58.0,69.31
20160114003000,38.56,64.7453,10.0,10.0,15.4382,1.4894,1.5,59.8488,58.0,69.31
20160114004500,0.0,64.7453,10.0,10.0,15.4382,1.4733,1.5,55.9244,58.0,69.31
20160114010000,35.5,64.7453,10.0,10.0,15.5673,1.4773,1.5,60.2088,58.0,69.31
20160114011500,0.0,64.7453,10.0,10.0,15.4382,1.4773,1.5,55.6364,58.0,69.31
20160114013000,30.115,64.7453,10.0,10.0,15.5425,1.4653,1.5,60.1728,58.0,69.31
20160114014500,3.22,64.7453,10.0,10.0,15.4299,1.4853,1.5,55.6364,58.0,69.31
20160114020000,25.115,64.7453,10.0,10.0,15.4103,1.4572,1.5,60.1728,58.0,69.31
20160114021500,13.835,64.7453,10.0,10.0,15.2782,1.4934,1.5,55.7624,58.0,69.31
20160114023000,8.92,64.7453,10.0,10.0,15.2782,1.4572,1.5,59.0747,58.0,69.31
20160114024500,26.36,64.7453,10.0,10.0,15.3325,1.4934,1.5,56.8965,58.0,69.31
20160114030000,0.0,63.8272,10.0,10.0,15.3868,1.4653,1.5,57.9586,58.0,69.31
20160114031500,37.735,63.8272,10.0,10.0,15.2527,1.4813,1.5,57.9586,58.0,69.31
20160114033000,0.105,63.8272,10.0,10.0,15.5209,1.4813,1.5,56.8245,58.0,69.31
20160114034500,38.57,63.8272,10.0,10.0,15.655,1.4693,1.5,59.6868,58.0,69.31
20160114040000,0.0,63.8272,10.0,10.0,15.7221,1.4974,1.5,56.2124,58.0,69.31
20160114041500,33.565,63.8272,10.0,10.0,15.8562,1.4733,1.5,60.0468,58.0,69.31
20160114043000,3.05,63.8272,10.0,10.0,15.9903,1.5175,1.5,55.8524,58.0,69.31
20160114044500,22.985,63.8272,10.0,10.0,15.9139,1.4813,1.5,60.1188,58.0,69.31
20160114050000,18.64,63.8272,10.0,10.0,16.1078,1.5134,1.5,56.1224,58.0,69.31
20160114051500,4.76,63.8272,10.0,10.0,16.2438,1.4813,1.5,59.0027,58.0,69.31
20160114053000,32.645,64.4753,10.0,10.0,16.4479,1.5175,1.5,56.6625,58.0,69.31
20160114054500,0.32,64.4753,10.0,10.0,16.584,1.5054,1.5,58.5527,58.0,69.31
20160114060000,37.895,64.4753,10.0,10.0,16.9922,1.5215,1.5,57.5986,58.0,69.31
20160114061500,0.915,64.4753,10.0,10.0,17.1259,1.5054,1.5,58.2286,58.0,69.31
20160114063000,40.32,64.4753,10.0,10.0,17.5371,1.4974,1.5,58.2286,58.0,69.31
20160114064500,0.0,64.4753,10.0,10.0,17.7426,1.5255,1.5,58.2286,58.0,69.31
20160114070000,41.955,64.4753,10.0,10.0,18.0168,1.5054,1.5,57.4365,58.0,69.31
20160114071500,0.5,64.4753,10.0,10.0,18.0168,1.5456,1.5,57.4365,58.0,69.31
20160114073000,42.715,64.4753,10.0,10.0,17.9447,1.5576,1.5,57.4365,58.0,69.31
20160114074500,0.0,65.1953,10.0,10.0,17.9447,1.5134,1.5,57.4365,58.0,69.31
20160114080000,42.055,65.1953,10.0,10.0,18.0168,1.5536,1.5,57.4365,58.0,69.31
20160114081500,0.525,65.1953,10.0,10.0,18.1538,1.5134,1.5,57.4365,58.0,69.31
20160114083000,43.22,65.9334,10.0,10.0,18.3594,1.5576,1.5,57.4365,58.0,69.31
20160114084500,6.82,65.9334,10.0,10.0,18.71,1.5175,1.5,58.7147,58.0,69.31
20160114090000,21.5,67.0315,10.0,10.0,19.353,1.4974,1.5,55.3483,58.0,69.31
20160114091500,39.42,67.0315,10.0,10.0,19.7731,1.4332,1.5,61.0009,58.0,71.215
20160114093000,0.8,67.0315,10.0,10.0,20.2631,1.4291,1.5,56.6625,58.0,71.215
20160114094500,35.87,67.0315,10.0,10.0,20.4731,1.5054,1.5,56.6625,58.0,71.215
20160114100000,40.385,67.0315,10.0,10.0,21.2432,1.4733,1.5,61.2889,58.0,71.215
20160114101500,0.615,67.7516,10.0,10.0,21.428,1.5175,1.5,55.8524,58.0,71.215
20160114103000,52.725,67.7516,10.0,10.0,22.0536,1.5335,1.5,58.1206,58.0,71.215
20160114104500,12.84,67.7516,10.0,10.0,22.161,1.4693,1.5,59.6508,58.0,71.215
20160114110000,23.905,68.4897,10.0,10.0,22.7822,1.5295,1.5,55.5104,58.0,71.215
20160114111500,45.38,68.4897,10.0,10.0,23.1963,1.5536,1.5,61.4149,58.0,71.215
20160114113000,9.74,68.4897,10.0,10.0,23.7276,1.5496,1.5,55.4743,58.0,71.215
20160114114500,55.335,68.4897,10.0,10.0,23.6812,1.5456,1.5,61.1269,58.0,71.215
20160114120000,5.09,68.4897,10.0,10.0,23.9513,1.5175,1.5,55.6904,58.0,71.215
20160114121500,56.79,68.4897,10.0,10.0,23.9513,1.5175,1.5,61.1629,58.0,71.215
20160114123000,4.785,68.4897,10.0,10.0,24.0864,1.5616,1.5,55.6364,58.0,71.215
20160114124500,54.04,68.4897,10.0,10.0,24.2215,1.5054,1.5,61.3249,58.0,71.215
20160114130000,13.81,68.4897,10.0,10.0,24.5592,1.5576,1.5,55.7624,58.0,71.215
20160114131500,29.13,69.4978,10.0,10.0,24.8294,1.4653,1.5,60.8029,58.0,71.215
20160114133000,42.58,69.4978,10.0,10.0,25.1671,1.4974,1.5,56.2484,58.0,71.215
20160114134500,9.38,69.4978,10.0,10.0,25.5645,1.4412,1.5,57.3465,58.0,71.215
20160114140000,42.96,69.4978,10.0,10.0,25.91,1.4332,1.5,60.1188,58.0,71.215
20160114141500,35.145,69.4978,10.0,10.0,25.9134,1.4813,1.5,56.6625,58.0,71.215
20160114143000,11.2,69.4978,10.0,10.0,25.9134,1.4492,1.5,57.4365,58.0,71.215
20160114144500,45.825,69.4978,10.0,10.0,25.7793,1.4372,1.5,59.6868,58.0,71.215
20160114150000,36.395,69.4978,10.0,10.0,25.8974,1.4492,1.5,56.9505,58.0,71.215
20160114151500,20.88,69.4978,10.0,10.0,25.7603,1.4492,1.5,56.9505,58.0,71.215
20160114153000,22.55,69.4978,10.0,10.0,25.8073,1.4372,1.5,58.0666,58.0,72.365
20160114154500,26.225,69.4978,10.0,10.0,25.8073,1.4894,1.5,58.0666,58.0,72.365
20160114160000,26.76,69.4978,10.0,10.0,25.6536,1.4974,1.5,57.4725,58.0,72.365
20160114161500,35.66,69.4978,10.0,10.0,25.6536,1.5054,1.5,57.4725,58.0,72.365
20160114163000,32.245,69.4978,10.0,10.0,25.6369,1.5616,1.5,57.4725,58.0,72.365
20160114164500,26.61,68.7597,10.0,10.0,25.6369,1.5576,1.5,58.2286,58.0,72.365
20160114170000,35.37,68.7597,10.0,10.0,25.7602,1.5697,1.5,58.2286,58.0,72.365
20160114171500,25.76,68.7597,10.0,10.0,25.7602,1.5656,1.5,58.2286,58.0,72.365
20160114173000,25.76,68.7597,10.0,10.0,25.6892,1.5737,1.5,58.2286,58.0,72.365
20160114174500,25.76,68.7597,10.0,10.0,25.6892,1.5817,1.5,58.2286,58.0,71.265
20160114180000,25.76,68.7597,10.0,10.0,25.6892,1.5737,1.5,58.2286,58.0,71.265
20160114181500,25.76,68.7597,10.0,10.0,25.6892,1.5857,1.5,58.2286,58.0,71.265
20160114183000,25.76,68.0396,10.0,10.0,25.6892,1.5857,1.5,58.2286,58.0,71.265
20160114184500,25.76,68.0396,10.0,10.0,25.6892,1.5857,1.5,58.2286,58.0,71.265
20160114190000,25.76,68.0396,10.0,10.0,25.6892,1.5937,1.5,58.2286,58.0,71.265
20160114191500,25.76,68.0396,10.0,10.0,25.6892,1.5978,1.5,58.2286,58.0,70.245
20160114193000,25.76,68.0396,10.0,10.0,25.3591,1.5737,1.5,58.2286,58.0,70.245
20160114194500,25.76,68.0396,10.0,10.0,25.3591,1.5737,1.5,58.2286,58.0,70.245
20160114200000,24.405,68.0396,10.0,10.0,25.3591,1.5656,1.5,58.2286,58.0,70.245
20160114201500,24.405,68.0396,10.0,10.0,25.3591,1.5656,1.5,58.2286,58.0,70.245
20160114203000,24.405,68.0396,10.0,10.0,25.2871,1.5737,1.5,58.2286,58.0,70.245
20160114204500,24.405,68.0396,10.0,10.0,25.1432,1.5656,1.5,58.2286,58.0,70.245
20160114210000,24.405,68.0396,10.0,10.0,25.1432,1.5656,1.5,58.2286,58.0,70.245
20160114211500,24.405,67.3015,10.0,10.0,25.4055,1.5697,1.5,57.6346,58.0,70.245
20160114213000,24.405,67.3015,10.0,10.0,25.5031,1.5697,1.5,57.6346,58.0,70.245
20160114214500,21.67,67.3015,10.0,10.0,25.5031,1.5737,1.5,57.6346,58.0,70.245
20160114220000,21.67,67.3015,10.0,10.0,25.5031,1.5697,1.5,58.2826,58.0,70.245
20160114221500,21.67,67.3015,10.0,10.0,25.5031,1.5656,1.5,58.2826,58.0,70.245
20160114223000,21.67,67.3015,10.0,10.0,25.5031,1.5737,1.5,58.2826,58.0,70.245
20160114224500,21.67,67.3015,10.0,10.0,25.5031,1.5697,1.5,58.2826,58.0,70.245
20160114230000,21.67,67.3015,10.0,10.0,25.5031,1.5616,1.5,58.2826,58.0,70.245
20160114231500,21.67,67.3015,10.0,10.0,25.2402,1.5616,1.5,58.2826,58.0,70.245
20160114233000,21.67,67.3015,10.0,10.0,25.3832,1.5656,1.5,58.2826,58.0,70.245
20160114234500,27.395,67.3015,10.0,10.0,25.3832,1.5616,1.5,58.2826,58.0,70.245
20160115000000,27.395,67.3015,10.0,10.0,25.3832,1.5656,1.5,57.6706,58.0,70.245
20160115001500,24.37,67.3015,10.0,10.0,25.1213,1.5656,1.5,57.6706,58.0,70.245
20160115003000,22.885,67.3015,10.0,10.0,25.1213,1.5616,1.5,57.6706,58.0,70.245
20160115004500,22.885,67.3015,10.0,10.0,25.1213,1.5616,1.5,57.6706,58.0,70.245
20160115010000,18.325,67.3015,10.0,10.0,25.1213,1.5616,1.5,57.6706,58.0,70.245
20160115011500,18.325,66.2934,10.0,10.0,25.1213,1.5616,1.5,58.2826,58.0,70.245
20160115013000,18.325,66.2934,10.0,10.0,25.1213,1.5576,1.5,58.2826,58.0,70.245
20160115014500,18.325,66.2934,10.0,10.0,23.5534,1.5456,1.5,58.2826,58.0,70.245
20160115020000,18.325,66.2934,10.0,10.0,23.0284,1.5777,1.5,58.2826,58.0,70.245
20160115021500,18.325,66.2934,10.0,10.0,22.8874,1.5817,1.5,58.2826,58.0,70.245
20160115023000,18.325,66.2934,10.0,10.0,22.7464,1.5857,1.5,58.2826,58.0,70.245
20160115024500,18.325,66.2934,10.0,10.0,22.5033,1.5897,1.5,58.2826,58.0,70.245
20160115030000,18.325,66.2934,10.0,10.0,22.9527,1.5857,1.5,58.2826,58.0,70.245
20160115031500,18.325,66.2934,10.0,10.0,22.8097,1.5897,1.5,58.2826,58.0,70.245
20160115033000,18.325,66.2934,10.0,10.0,22.8097,1.5656,1.5,58.2826,58.0,70.245
20160115034500,18.325,66.2934,10.0,10.0,22.8097,1.5656,1.5,58.2826,58.0,70.245
20160115040000,18.325,66.2934,10.0,10.0,22.7679,1.5656,1.5,58.2826,58.0,70.245
20160115041500,18.325,66.2934,10.0,10.0,22.7679,1.5656,1.5,58.2826,58.0,70.245
20160115043000,18.325,66.2934,10.0,10.0,22.4523,1.5616,1.5,58.2826,58.0,70.245
20160115044500,18.325,65.5734,10.0,10.0,22.3093,1.5616,1.5,58.2826,58.0,70.245
20160115050000,18.325,65.5734,10.0,10.0,21.9267,1.5697,1.5,58.2826,58.0,70.245
20160115051500,18.325,65.5734,10.0,10.0,21.9267,1.5656,1.5,58.2826,58.0,70.245
20160115053000,18.325,65.5734,10.0,10.0,22.1664,1.5656,1.5,58.2826,58.0,70.245
20160115054500,18.325,65.5734,10.0,10.0,22.552,1.5697,1.5,58.2826,58.0,70.245
20160115060000,18.325,65.5734,10.0,10.0,22.6959,1.5656,1.5,58.2826,58.0,70.245
20160115061500,18.325,65.5734,10.0,10.0,22.6959,1.5656,1.5,58.2826,58.0,70.245
20160115063000,18.325,65.5734,10.0,10.0,22.6959,1.5737,1.5,58.2826,58.0,70.245
20160115064500,18.325,65.5734,10.0,10.0,22.6959,1.5697,1.5,58.2826,58.0,70.245
20160115070000,23.035,65.5734,10.0,10.0,22.1664,1.5737,1.5,58.2826,58.0,70.245
20160115071500,23.035,65.5734,10.0,10.0,22.1664,1.5737,1.5,57.6706,58.0,70.245
20160115073000,23.035,65.5734,10.0,10.0,22.408,1.5697,1.5,57.6706,58.0,70.245
20160115074500,23.035,65.5734,10.0,10.0,22.552,1.5697,1.5,57.6706,58.0,70.245
20160115080000,23.035,66.3834,10.0,10.0,22.6959,1.5697,1.5,57.6706,58.0,70.245
20160115081500,23.035,66.3834,10.0,10.0,22.6959,1.5656,1.5,58.2826,58.0,70.245
20160115083000,28.34,67.7516,10.0,10.0,22.6959,1.5697,1.5,58.2826,58.0,70.245
20160115084500,28.34,67.7516,10.0,10.0,22.6959,1.5415,1.5,58.2826,58.0,70.245
20160115090000,32.905,68.4897,10.0,10.0,22.6959,1.4291,1.5,58.2826,58.0,70.245
20160115091500,39.18,68.4897,10.0,10.0,25.5239,1.5576,1.5,58.2826,58.0,70.245
20160115093000,39.18,68.4897,10.0,10.0,26.9103,1.5576,1.5,58.2826,58.0,70.245
20160115094500,39.18,68.4897,10.0,10.0,27.5669,1.5415,1.5,58.2826,58.0,70.245
20160115100000,39.18,69.4978,10.0,10.0,28.6614,1.5415,1.5,58.2826,58.0,70.245
20160115101500,42.11,69.4978,10.0,10.0,28.8841,1.5335,1.5,58.2826,58.0,70.245
20160115103000,45.85,69.4978,10.0,10.0,29.6778,1.5255,1.5,57.5986,58.0,70.245
20160115104500,35.29,69.4978,10.0,10.0,29.7438,1.5215,1.5,57.5986,58.0,70.245
20160115110000,36.49,70.5059,10.0,10.0,30.2193,1.5335,1.5,58.4446,58.0,70.245
20160115111500,50.735,70.5059,10.0,10.0,30.3257,1.5375,1.5,57.8326,58.0,70.245
20160115113000,56.625,70.5059,10.0,10.0,30.6257,1.5014,1.5,57.8326,58.0,70.245
20160115114500,39.56,70.5059,10.0,10.0,30.3002,1.4934,1.5,57.8326,58.0,70.245
20160115120000,34.655,70.5059,10.0,10.0,30.8079,1.5054,1.5,57.8326,58.0,70.245
20160115121500,45.515,70.5059,10.0,10.0,31.2102,1.5014,1.5,57.8326,58.0,70.245
20160115123000,53.72,70.5059,10.0,10.0,30.5506,1.4853,1.5,57.8326,58.0,70.245
20160115124500,39.665,70.5059,10.0,10.0,30.983,1.4974,1.5,57.8326,58.0,70.245
20160115130000,36.77,70.5059,10.0,10.0,31.0835,1.4813,1.5,57.8326,58.0,70.245
20160115131500,48.52,71.3339,10.0,10.0,30.7283,1.4813,1.5,58.7147,58.0,70.245
20160115133000,49.03,71.3339,10.0,10.0,30.9264,1.4693,1.5,58.7147,58.0,70.245
20160115134500,55.245,71.3339,10.0,10.0,30.5654,1.4291,1.5,57.9946,58.0,70.245
20160115140000,33.955,71.3339,10.0,10.0,30.5682,1.4171,1.5,57.9946,58.0,71.84
20160115141500,36.965,71.3339,10.0,10.0,30.2042,1.4372,1.5,57.9946,58.0,72.975
20160115143000,50.595,71.3339,10.0,10.0,29.8402,1.4211,1.5,57.9946,58.0,72.975
20160115144500,50.595,71.3339,10.0,10.0,30.0222,1.4091,1.5,57.9946,58.0,74.045
20160115150000,33.89,71.3339,10.0,10.0,29.6582,1.4131,1.5,57.9946,58.0,74.045
20160115151500,33.89,71.3339,10.0,10.0,28.5796,1.4131,1.5,57.9946,58.0,74.045
20160115153000,33.89,71.3339,10.0,10.0,28.6468,1.4372,1.5,57.9946,58.0,74.045
20160115154500,43.49,71.3339,10.0,10.0,28.5334,1.4291,1.5,57.9946,58.0,74.045
20160115160000,43.49,71.3339,10.0,10.0,27.6406,1.4332,1.5,57.9946,58.0,74.045
20160115161500,43.49,71.3339,10.0,10.0,27.7097,1.5255,1.5,57.9946,58.0,74.045
20160115163000,43.49,71.3339,10.0,10.0,27.1934,1.5777,1.5,57.9946,58.0,74.045
20160115164500,38.715,71.3339,10.0,10.0,27.1934,1.5697,1.5,57.9946,58.0,74.045
20160115170000,38.715,70.5059,10.0,10.0,27.0441,1.5937,1.5,57.9946,58.0,74.045
20160115171500,32.275,70.5059,10.0,10.0,26.6645,1.5857,1.5,57.9946,58.0,74.045
20160115173000,32.275,69.5878,10.0,10.0,26.7758,1.5978,1.5,57.9946,58.0,74.045
20160115174500,29.195,69.5878,10.0,10.0,26.5832,1.5817,1.5,57.9946,58.0,74.045
20160115180000,29.195,69.5878,10.0,10.0,25.8737,1.5817,1.5,57.9946,58.0,74.045
20160115181500,26.95,68.5797,10.0,10.0,25.8383,1.5777,1.5,57.9946,58.0,74.045
20160115183000,26.95,68.5797,10.0,10.0,25.6166,1.5697,1.5,57.9946,58.0,74.045
20160115184500,26.95,68.5797,10.0,10.0,25.204,1.5817,1.5,57.9946,58.0,74.045
20160115190000,25.775,67.7516,10.0,10.0,24.7826,1.5817,1.5,57.9946,58.0,74.045
20160115191500,25.775,67.7516,10.0,10.0,24.6027,1.5817,1.5,57.9946,58.0,74.045
20160115193000,25.775,67.7516,10.0,10.0,24.481,1.5857,1.5,57.9946,58.0,74.045
20160115194500,23.235,67.7516,10.0,10.0,24.481,1.5857,1.5,57.9946,58.0,74.045
20160115200000,23.235,66.9415,10.0,10.0,24.1617,1.5857,1.5,57.9946,58.0,74.045
20160115201500,23.235,66.9415,10.0,10.0,24.0923,1.5857,1.5,57.9946,58.0,74.045
20160115203000,23.235,66.9415,10.0,10.0,23.602,1.5937,1.5,57.9946,58.0,74.045
20160115204500,23.235,66.9415,10.0,10.0,23.3378,1.5857,1.5,57.9946,58.0,74.045
20160115210000,23.235,66.9415,10.0,10.0,23.2526,1.5937,1.5,57.9946,58.0,74.045
20160115211500,23.235,66.9415,10.0,10.0,23.2526,1.5937,1.5,57.9946,58.0,74.045
20160115213000,19.435,66.9415,10.0,10.0,22.7867,1.5656,1.5,57.9946,58.0,73.015
20160115214500,19.435,66.9415,10.0,10.0,22.7867,1.5697,1.5,57.9946,58.0,73.015
20160115220000,19.435,65.9334,10.0,10.0,22.628,1.5697,1.5,57.9946,58.0,73.015
20160115221500,19.435,65.9334,10.0,10.0,22.3598,1.5697,1.5,57.9946,58.0,73.015
20160115223000,19.435,65.9334,10.0,10.0,21.9926,1.5737,1.5,57.9946,58.0,73.015
20160115224500,19.435,65.9334,10.0,10.0,21.9926,1.5737,1.5,57.9946,58.0,73.015
20160115230000,19.435,65.9334,10.0,10.0,21.0563,1.5737,1.5,57.9946,58.0,73.015
20160115231500,19.435,65.9334,10.0,10.0,21.2497,1.5817,1.5,57.9946,58.0,73.015
20160115233000,19.435,65.9334,10.0,10.0,21.1423,1.5937,1.5,57.9946,58.0,73.015
20160115234500,17.225,65.1953,10.0,10.0,21.1423,1.5897,1.5,57.9946,58.0,73.015
20160116000000,17.225,65.1953,10.0,10.0,20.8702,1.5817,1.5,57.9946,58.0,71.36
20160116001500,15.665,65.1953,10.0,10.0,20.7341,1.5817,1.5,57.9946,58.0,71.36
20160116003000,15.665,64.3852,10.0,10.0,20.3041,1.5937,1.5,57.9946,58.0,69.86
20160116004500,13.905,64.3852,10.0,10.0,20.169,1.5777,1.5,57.9946,58.0,69.86
20160116010000,13.905,64.3852,10.0,10.0,19.6109,1.5656,1.5,57.9946,58.0,69.86
20160116011500,13.905,64.3852,10.0,10.0,19.2593,1.5175,1.5,57.9946,58.0,69.86
20160116013000,25.55,63.6472,10.0,10.0,18.7934,1.4693,1.5,57.9946,58.0,66.965
20160116014500,0.0,63.6472,10.0,10.0,18.5937,1.4572,1.5,56.5005,58.0,66.965
20160116020000,17.275,63.6472,10.0,10.0,18.4805,1.4251,1.5,59.6148,58.0,66.965
20160116021500,26.27,63.6472,10.0,10.0,18.2699,1.4572,1.5,57.0225,58.0,66.965
20160116023000,0.0,63.6472,10.0,10.0,18.1428,1.4332,1.5,56.4464,58.0,66.965
20160116024500,18.58,63.6472,10.0,10.0,17.9347,1.4332,1.5,59.6868,58.0,66.965
20160116030000,27.86,63.6472,10.0,10.0,17.6726,1.4572,1.5,57.1485,58.0,66.965
20160116031500,0.0,63.6472,10.0,10.0,17.6045,1.4372,1.5,56.1224,58.0,66.965
20160116033000,16.94,63.6472,10.0,10.0,17.4685,1.4171,1.5,59.6868,58.0,66.965
20160116034500,25.525,63.6472,10.0,10.0,17.2648,1.4492,1.5,56.9505,58.0,66.965
20160116040000,0.0,62.9271,10.0,10.0,16.9946,1.4332,1.5,56.9505,58.0,66.965
20160116041500,19.25,62.9271,10.0,10.0,16.9922,1.4211,1.5,59.8128,58.0,66.965
20160116043000,26.395,62.9271,10.0,10.0,16.7201,1.4492,1.5,56.7345,58.0,66.965
20160116044500,0.0,62.9271,10.0,10.0,16.5092,1.4372,1.5,56.7345,58.0,66.965
20160116050000,15.15,62.9271,10.0,10.0,16.1078,1.4211,1.5,59.4888,58.0,66.965
20160116051500,28.905,62.9271,10.0,10.0,16.1665,1.4492,1.5,57.5986,58.0,66.965
20160116053000,0.0,62.9271,10.0,10.0,16.284,1.4452,1.5,56.5005,58.0,66.965
20160116054500,16.275,62.9271,10.0,10.0,16.5014,1.4251,1.5,59.4888,58.0,66.965
20160116060000,27.705,62.9271,10.0,10.0,16.5014,1.4492,1.5,57.1845,58.0,66.965
20160116061500,0.0,62.9271,10.0,10.0,16.3036,1.4492,1.5,56.2844,58.0,66.965
20160116063000,17.71,62.9271,10.0,10.0,16.1665,1.4291,1.5,59.7228,58.0,66.965
20160116064500,25.71,62.9271,10.0,10.0,16.3036,1.4452,1.5,56.8245,58.0,66.965
20160116070000,0.0,62.9271,10.0,10.0,16.6462,1.4492,1.5,56.8245,58.0,66.965
20160116071500,17.005,62.9271,10.0,10.0,16.7201,1.4211,1.5,59.6868,58.0,66.965
20160116073000,26.27,62.9271,10.0,10.0,16.8562,1.4452,1.5,57.1125,58.0,66.965
20160116074500,0.0,62.9271,10.0,10.0,16.9922,1.4492,1.5,57.1125,58.0,66.965
20160116080000,34.94,62.9271,10.0,10.0,22.3076,1.4291,1.5,59.6868,58.0,66.965
20160116081500,3.24,62.9271,10.0,10.0,,1.4613,1.5,55.6004,58.0,66.965
20160116083000,8.105,63.7372,10.0,10.0,,1.4251,1.5,59.3267,58.0,66.965
20160116084500,36.175,63.7372,10.0,10.0,,1.4613,1.5,57.0225,58.0,66.965
20160116090000,0.495,64.4753,10.0,10.0,,1.4211,1.5,57.0225,58.0,66.965
20160116091500,43.085,64.4753,10.0,10.0,,1.4613,1.5,58.8767,58.0,66.965
20160116093000,0.12,64.4753,10.0,10.0,,1.4693,1.5,56.5365,58.0,66.965
20160116094500,47.59,65.3933,10.0,10.0,,1.4693,1.5,58.7147,58.0,66.965
20160116100000,0.0,65.3933,10.0,10.0,,1.4211,1.5,56.3744,58.0,66.965
20160116101500,51.8,65.3933,10.0,10.0,,1.4653,1.5,58.5527,58.0,66.965
20160116103000,0.44,65.3933,10.0,10.0,,1.4291,1.5,57.3105,58.0,66.965
20160116104500,54.28,66.6715,10.0,10.0,22.3076,1.4653,1.5,57.3105,58.0,66.965
20160116110000,0.465,66.6715,10.0,10.0,23.1702,1.4894,1.5,57.3105,58.0,66.965
20160116111500,44.735,66.6715,10.0,10.0,23.4077,1.4733,1.5,56.3384,58.0,66.965
20160116113000,13.6,66.6715,10.0,10.0,23.699,1.4291,1.5,60.1188,58.0,66.965
20160116114500,30.14,67.5716,10.0,10.0,24.3384,1.4693,1.5,55.4383,58.0,66.965
20160116120000,29.25,67.5716,10.0,10.0,24.48,1.4332,1.5,60.9649,58.0,66.965
20160116121500,21.825,67.5716,10.0,10.0,24.5647,1.4653,1.5,55.3483,58.0,66.965
20160116123000,42.245,67.5716,10.0,10.0,24.8141,1.4412,1.5,61.613,58.0,66.965
20160116124500,11.51,67.5716,10.0,10.0,24.778,1.4532,1.5,55.1143,58.0,66.965
20160116130000,52.7,67.5716,10.0,10.0,25.2794,1.4332,1.5,61.4509,58.0,66.965
20160116131500,3.785,67.5716,10.0,10.0,25.1005,1.4532,1.5,55.1503,58.0,67.905
20160116133000,59.345,67.5716,10.0,10.0,24.7312,1.4733,1.5,60.1728,58.0,68.975
20160116134500,0.335,67.5716,10.0,10.0,24.7312,1.4091,1.5,56.6985,58.0,68.975
20160116140000,50.795,67.5716,10.0,10.0,24.4674,1.4572,1.5,56.6985,58.0,69.98
20160116141500,17.18,67.5716,10.0,10.0,24.4674,1.4091,1.5,60.2448,58.0,69.98
20160116143000,16.02,67.5716,10.0,10.0,24.209,1.4613,1.5,55.1863,58.0,69.98
20160116144500,56.455,67.5716,10.0,10.0,24.1509,1.4291,1.5,61.2529,58.0,70.985
20160116150000,0.0,67.5716,10.0,10.0,,1.4572,1.5,56.3384,58.0,70.985
20160116151500,48.92,67.5716,10.0,10.0,,1.4813,1.5,57.1125,58.0,70.985
20160116153000,25.84,67.5716,10.0,10.0,,1.4291,1.5,60.8569,58.0,70.985
20160116154500,8.665,67.5716,10.0,10.0,,1.4733,1.5,55.1503,58.0,70.985
20160116160000,55.85,67.5716,10.0,10.0,,1.4773,1.5,60.4428,58.0,70.985
20160116161500,1.245,67.5716,10.0,10.0,,1.4372,1.5,56.8245,58.0,70.985
20160116163000,43.455,67.5716,10.0,10.0,,1.4733,1.5,56.8245,58.0,70.985
20160116164500,23.89,67.5716,10.0,10.0,,1.4291,1.5,60.4428,58.0,70.985
20160116170000,7.91,67.5716,10.0,10.0,,1.4733,1.5,55.0603,58.0,70.985
20160116171500,54.015,67.5716,10.0,10.0,,1.4251,1.5,60.8569,58.0,70.985
20160116173000,0.645,67.5716,10.0,10.0,,1.4733,1.5,56.6085,58.0,70.985
20160116174500,45.245,67.5716,10.0,10.0,,1.4733,1.5,56.6085,58.0,70.985
20160116180000,16.675,67.5716,10.0,10.0,,1.4372,1.5,59.8488,58.0,70.985
20160116181500,10.77,66.5635,10.0,10.0,,1.4813,1.5,55.2403,58.0,70.985
20160116183000,46.21,66.5635,10.0,10.0,,1.4452,1.5,60.3348,58.0,70.985
20160116184500,0.0,66.5635,10.0,10.0,,1.4974,1.5,55.8524,58.0,70.985
20160116190000,46.35,65.8434,10.0,10.0,22.1228,1.5175,1.5,58.7147,58.0,70.985
20160116191500,0.32,65.8434,10.0,10.0,21.7852,1.5737,1.5,56.5005,58.0,70.985
20160116193000,44.57,65.1053,10.0,10.0,21.1861,1.5335,1.5,59.0747,58.0,70.985
20160116194500,0.0,65.1053,10.0,10.0,21.0264,1.5576,1.5,55.8884,58.0,69.485
20160116200000,40.52,65.1053,10.0,10.0,20.4038,1.5415,1.5,60.5329,58.0,69.485
20160116201500,0.0,65.1053,10.0,10.0,20.3907,1.5737,1.5,55.2763,58.0,69.485
20160116203000,34.25,65.1053,10.0,10.0,20.0339,1.5496,1.5,60.4968,58.0,69.485
20160116204500,0.185,65.1053,10.0,10.0,19.9177,1.5576,1.5,55.1503,58.0,69.485
20160116210000,26.26,65.1053,10.0,10.0,19.6455,1.5737,1.5,60.3708,58.0,69.485
20160116211500,14.805,65.1053,10.0,10.0,19.5095,1.5576,1.5,55.6904,58.0,69.485
20160116213000,13.475,65.1053,10.0,10.0,19.5244,1.5576,1.5,59.5608,58.0,69.485
20160116214500,28.96,65.1053,10.0,10.0,19.6073,1.5897,1.5,56.3384,58.0,69.485
20160116220000,0.22,65.1053,10.0,10.0,19.0551,1.5456,1.5,57.9946,58.0,69.485
20160116221500,41.175,65.1053,10.0,10.0,19.0551,1.5937,1.5,57.9946,58.0,69.485
20160116223000,0.0,65.1053,10.0,10.0,18.848,1.5576,1.5,56.3384,58.0,69.485
20160116224500,37.345,65.1053,10.0,10.0,18.848,1.5697,1.5,60.3348,58.0,69.485
20160116230000,0.0,65.1053,10.0,10.0,18.4964,1.5536,1.5,55.6364,58.0,69.485
20160116231500,14.495,64.3852,10.0,10.0,18.4339,1.5335,1.5,59.7588,58.0,69.485
20160116233000,27.05,64.3852,10.0,10.0,18.4389,1.5697,1.5,56.5005,58.0,69.485
20160116234500,0.0,64.3852,10.0,10.0,18.4389,1.5415,1.5,56.5005,58.0,69.485
20160117000000,37.755,64.3852,10.0,10.0,18.4389,1.5496,1.5,59.5248,58.0,69.485
20160117001500,0.0,64.3852,10.0,10.0,18.2999,1.5656,1.5,55.8524,58.0,69.485
20160117003000,13.655,64.3852,10.0,10.0,17.8127,1.5375,1.5,59.6508,58.0,69.485
20160117004500,32.395,63.6472,10.0,10.0,17.8133,1.5697,1.5,57.4365,58.0,69.485
20160117010000,0.0,63.6472,10.0,10.0,17.263,1.5255,1.5,56.8605,58.0,69.485
20160117011500,30.795,63.6472,10.0,10.0,17.1259,1.5415,1.5,59.7228,58.0,69.485
20160117013000,5.215,63.6472,10.0,10.0,17.0574,1.5737,1.5,55.6904,58.0,69.485
20160117014500,1.165,63.6472,10.0,10.0,16.584,1.5496,1.5,58.3906,58.0,69.485
20160117020000,32.555,63.6472,10.0,10.0,16.049,1.5496,1.5,58.3906,58.0,69.485
20160117021500,0.0,63.6472,10.0,10.0,16.049,1.5737,1.5,55.8524,58.0,69.485
20160117023000,3.745,62.9271,10.0,10.0,15.655,1.5496,1.5,58.6787,58.0,69.485
20160117024500,32.47,62.9271,10.0,10.0,15.5209,1.5496,1.5,58.6787,58.0,69.485
20160117030000,0.0,62.9271,10.0,10.0,14.9616,1.5777,1.5,56.1764,58.0,69.485
20160117031500,14.67,62.9271,10.0,10.0,14.8961,1.5375,1.5,59.5608,58.0,69.485
20160117033000,27.645,62.9271,10.0,10.0,14.9479,1.5576,1.5,57.2745,58.0,69.485
20160117034500,0.14,62.9271,10.0,10.0,14.8158,1.5777,1.5,57.2745,58.0,69.485
20160117040000,22.745,62.9271,10.0,10.0,14.5026,1.5496,1.5,59.8848,58.0,69.485
20160117041500,20.97,62.9271,10.0,10.0,14.3715,1.5576,1.5,56.9865,58.0,69.485
20160117043000,0.0,62.9271,10.0,10.0,14.2585,1.5777,1.5,56.9865,58.0,69.485
20160117044500,25.89,62.9271,10.0,10.0,14.1284,1.5415,1.5,59.7588,58.0,69.485
20160117050000,14.095,62.9271,10.0,10.0,13.8681,1.5576,1.5,56.3744,58.0,69.485
20160117051500,0.32,62.9271,10.0,10.0,13.7814,1.5697,1.5,57.8686,58.0,69.485
20160117053000,30.475,62.9271,10.0,10.0,13.7588,1.5496,1.5,59.5248,58.0,69.485
20160117054500,5.59,62.9271,10.0,10.0,13.7588,1.5576,1.5,55.9604,58.0,69.485
20160117060000,0.445,62.9271,10.0,10.0,13.6687,1.5817,1.5,57.6346,58.0,69.485
20160117061500,23.93,62.9271,10.0,10.0,13.6687,1.5496,1.5,59.5608,58.0,69.485
20160117063000,9.635,62.9271,10.0,10.0,13.4024,1.5576,1.5,56.3744,58.0,69.485
20160117064500,0.0,62.9271,10.0,10.0,13.3624,1.5817,1.5,57.5986,58.0,69.485
20160117070000,21.27,62.279,10.0,10.0,13.0101,1.5616,1.5,59.3627,58.0,69.485
20160117071500,21.27,62.279,10.0,10.0,12.8443,1.5576,1.5,57.1125,58.0,69.485
20160117073000,0.0,62.279,10.0,10.0,12.7692,1.5857,1.5,57.1125,58.0,69.485
20160117074500,8.475,62.279,10.0,10.0,12.644,1.5656,1.5,59.0387,58.0,69.485
20160117080000,29.16,62.279,10.0,10.0,12.644,1.5857,1.5,57.8326,58.0,69.485
20160117081500,0.0,62.279,10.0,10.0,12.644,1.5656,1.5,56.4464,58.0,69.485
20160117083000,18.205,62.279,10.0,10.0,12.7317,1.5616,1.5,59.6148,58.0,69.485
20160117084500,25.82,62.279,10.0,10.0,12.9571,1.5656,1.5,56.9865,58.0,68.465
20160117090000,0.0,62.279,10.0,10.0,13.1255,1.5295,1.5,56.9865,58.0,68.465
20160117091500,31.61,63.2871,10.0,10.0,13.372,1.5415,1.5,59.7588,58.0,68.465
20160117093000,5.785,63.2871,10.0,10.0,13.6641,1.5576,1.5,55.8524,58.0,68.465
20160117094500,9.36,63.2871,10.0,10.0,13.737,1.5295,1.5,58.8767,58.0,68.465
20160117100000,29.93,63.2871,10.0,10.0,13.8856,1.5656,1.5,56.9865,58.0,68.465
20160117101500,0.0,63.2871,10.0,10.0,14.1765,1.5415,1.5,57.7966,58.0,68.465
20160117103000,40.185,63.2871,10.0,10.0,14.5255,1.5375,1.5,59.6508,58.0,68.465
20160117104500,0.0,63.2871,10.0,10.0,14.7586,1.5656,1.5,55.7624,58.0,68.465
20160117110000,32.935,63.2871,10.0,10.0,14.9833,1.5295,1.5,60.3708,58.0,68.465
20160117111500,7.23,63.2871,10.0,10.0,15.2155,1.5737,1.5,55.4743,58.0,68.465
20160117113000,23.09,63.2871,10.0,10.0,15.4935,1.5335,1.5,60.1188,58.0,68.465
20160117114500,14.74,64.1152,10.0,10.0,15.2876,1.5697,1.5,55.6364,58.0,68.465
20160117120000,22.485,64.1152,10.0,10.0,15.9904,1.5295,1.5,60.3348,58.0,68.465
20160117121500,17.33,64.1152,10.0,10.0,15.9606,1.5697,1.5,55.6904,58.0,68.465
20160117123000,25.465,64.1152,10.0,10.0,16.3065,1.5175,1.5,60.2088,58.0,68.465
20160117124500,8.225,64.1152,10.0,10.0,16.446,1.5697,1.5,55.4023,58.0,68.465
20160117130000,37.2,64.8353,10.0,10.0,17.2029,1.5175,1.5,60.6409,58.0,68.465
20160117131500,0.0,64.8353,10.0,10.0,16.7658,1.5737,1.5,55.6904,58.0,68.465
20160117133000,46.385,64.8353,10.0,10.0,17.4132,1.5576,1.5,60.0468,58.0,68.465
20160117134500,0.0,64.8353,10.0,10.0,17.4334,1.5697,1.5,55.7984,58.0,68.465
20160117140000,46.615,64.8353,10.0,10.0,17.2378,1.5576,1.5,59.6868,58.0,68.465
20160117141500,0.5,64.8353,10.0,10.0,17.3403,1.5616,1.5,56.5005,58.0,68.465
20160117143000,48.405,65.5734,10.0,10.0,17.5337,1.5576,1.5,58.7687,58.0,68.465
20160117144500,0.155,65.5734,10.0,10.0,17.4429,1.5175,1.5,57.9046,58.0,68.465
20160117150000,38.78,65.5734,10.0,10.0,17.9903,1.5656,1.5,56.7345,58.0,68.465
20160117151500,10.195,65.5734,10.0,10.0,17.896,1.5175,1.5,59.5608,58.0,68.465
20160117153000,24.645,65.5734,10.0,10.0,17.8091,1.5576,1.5,55.7264,58.0,68.465
20160117154500,19.77,65.5734,10.0,10.0,18.0582,1.5134,1.5,59.9208,58.0,68.465
20160117160000,15.805,65.5734,10.0,10.0,17.7182,1.5616,1.5,55.6904,58.0,68.465
20160117161500,26.72,65.5734,10.0,10.0,17.7139,1.5215,1.5,60.2088,58.0,68.465
20160117163000,6.015,65.5734,10.0,10.0,17.2363,1.5616,1.5,55.3123,58.0,68.465
20160117164500,33.39,65.5734,10.0,10.0,17.2329,1.5215,1.5,60.5689,58.0,68.465
20160117170000,0.0,65.5734,10.0,10.0,17.0865,1.5616,1.5,55.2763,58.0,68.465
20160117171500,36.585,65.5734,10.0,10.0,16.8913,1.5215,1.5,60.3348,58.0,68.465
20160117173000,0.0,64.7453,10.0,10.0,16.8219,1.5616,1.5,55.3483,58.0,68.465
20160117174500,29.69,64.7453,10.0,10.0,16.6228,1.5375,1.5,60.1728,58.0,68.465
20160117180000,10.98,64.7453,10.0,10.0,16.52,1.5616,1.5,55.8524,58.0,68.465
20160117181500,8.255,64.7453,10.0,10.0,16.3703,1.5295,1.5,59.0387,58.0,68.465
20160117183000,32.72,64.0072,10.0,10.0,15.9745,1.5616,1.5,57.5986,58.0,68.465
20160117184500,0.0,64.0072,10.0,10.0,15.9623,1.5335,1.5,56.9865,58.0,68.465
20160117190000,33.355,64.0072,10.0,10.0,15.5473,1.5415,1.5,59.6868,58.0,68.465
20160117191500,2.67,64.0072,10.0,10.0,15.5303,1.5576,1.5,55.7624,58.0,68.465
20160117193000,7.075,64.0072,10.0,10.0,15.1404,1.5335,1.5,58.9307,58.0,68.465
20160117194500,31.85,64.0072,10.0,10.0,15.014,1.5616,1.5,57.6346,58.0,68.465
20160117200000,0.0,63.2871,10.0,10.0,14.9667,1.5415,1.5,56.9505,58.0,68.465
20160117201500,32.24,63.2871,10.0,10.0,14.7951,1.5415,1.5,59.5608,58.0,68.465
20160117203000,0.0,63.2871,10.0,10.0,14.7951,1.5697,1.5,55.7624,58.0,68.465
20160117204500,8.8,63.2871,10.0,10.0,14.7951,1.5335,1.5,58.9667,58.0,68.465
20160117210000,29.935,63.2871,10.0,10.0,14.7951,1.5576,1.5,57.9046,58.0,68.465
20160117211500,0.0,63.2871,10.0,10.0,14.7504,1.5576,1.5,56.6625,58.0,68.465
20160117213000,19.505,63.2871,10.0,10.0,14.639,1.5415,1.5,59.5608,58.0,68.465
20160117214500,17.685,63.2871,10.0,10.0,14.639,1.5656,1.5,56.8245,58.0,68.465
20160117220000,0.0,63.2871,10.0,10.0,14.5276,1.5576,1.5,57.4365,58.0,68.465
20160117221500,25.725,62.189,10.0,10.0,14.5853,1.5255,1.5,59.5248,58.0,68.465
20160117223000,8.13,62.189,10.0,10.0,14.4149,1.5656,1.5,56.1224,58.0,68.465
20160117224500,0.0,62.189,10.0,10.0,14.3005,1.5496,1.5,57.5446,58.0,68.465
20160117230000,20.98,62.189,10.0,10.0,14.1862,1.5375,1.5,59.5608,58.0,68.465
20160117231500,22.615,62.189,10.0,10.0,14.1241,1.5536,1.5,57.0225,58.0,68.465
20160117233000,0.0,62.189,10.0,10.0,14.0528,1.5656,1.5,57.0225,58.0,68.465
20160117234500,4.81,62.189,10.0,10.0,13.9854,1.5456,1.5,58.6427,58.0,68.465
20160118000000,25.47,62.189,10.0,10.0,,1.5415,1.5,58.6427,58.0,68.465
20160118001500,0.0,61.4689,10.0,10.0,,1.5616,1.5,56.2124,58.0,68.465
20160118003000,0.77,61.4689,10.0,10.0,,1.5616,1.5,57.6346,58.0,68.465
20160118004500,17.29,61.4689,10.0,10.0,,1.5375,1.5,59.1647,58.0,68.465
20160118010000,20.815,61.4689,10.0,10.0,,1.5415,1.5,57.2205,58.0,68.465
20160118011500,0.0,61.4689,10.0,10.0,,1.5656,1.5,56.4464,58.0,68.465
20160118013000,0.265,61.4689,10.0,10.0,,1.5576,1.5,58.0666,58.0,68.465
20160118014500,15.975,61.4689,10.0,10.0,,1.5415,1.5,59.1287,58.0,68.465
20160118020000,22.54,61.4689,10.0,10.0,,1.5215,1.5,57.9586,58.0,68.465
20160118021500,1.18,61.4689,10.0,10.0,,1.5496,1.5,56.3384,58.0,68.465
20160118023000,0.0,61.4689,10.0,10.0,,1.5656,1.5,57.1845,58.0,68.465
20160118024500,5.455,61.4689,10.0,10.0,,1.5134,1.5,58.6067,58.0,68.465
20160118030000,22.065,61.4689,10.0,10.0,11.8565,1.5375,1.5,58.6067,58.0,68.465
20160118031500,9.075,61.4689,10.0,10.0,13.3715,1.5375,1.5,56.5725,58.0,68.465
20160118033000,0.0,61.4689,10.0,10.0,,1.5415,1.5,56.5725,58.0,68.465
20160118034500,2.16,61.4689,10.0,10.0,,1.5415,1.5,58.6067,58.0,68.465
20160118040000,19.535,61.4689,10.0,10.0,,1.5415,1.5,59.2367,58.0,68.465
20160118041500,21.34,61.4689,10.0,10.0,,1.5616,1.5,57.5446,58.0,68.465
20160118043000,0.0,60.7309,10.0,10.0,,1.5616,1.5,56.2844,58.0,68.465
20160118044500,0.085,60.7309,10.0,10.0,,1.5415,1.5,57.6346,58.0,68.465
20160118050000,3.805,60.7309,10.0,10.0,,1.5456,1.5,58.6067,58.0,68.465
20160118051500,18.95,60.7309,10.0,10.0,,1.5496,1.5,58.6067,58.0,68.465
20160118053000,20.95,60.7309,10.0,10.0,,1.5616,1.5,57.7966,58.0,68.465
20160118054500,6.72,60.7309,10.0,10.0,,1.5616,1.5,56.8245,58.0,68.465
20160118060000,0.0,60.7309,10.0,10.0,,1.5576,1.5,56.8245,58.0,68.465
20160118061500,0.0,60.7309,10.0,10.0,,1.5456,1.5,57.7606,58.0,68.465
20160118063000,0.985,60.7309,10.0,10.0,,1.5456,1.5,58.5527,58.0,68.465
20160118064500,16.54,60.7309,10.0,10.0,,1.5456,1.5,58.5527,58.0,68.465
20160118070000,18.11,60.7309,10.0,10.0,,1.5536,1.5,58.5527,58.0,68.465
20160118071500,9.485,60.7309,10.0,10.0,,1.4693,1.5,56.8965,58.0,68.465
20160118073000,0.0,60.7309,10.0,10.0,,1.5014,1.5,56.8965,58.0,68.465
20160118074500,0.0,60.7309,10.0,10.0,,1.4974,1.5,58.3546,58.0,68.465
20160118080000,24.725,60.7309,10.0,10.0,,1.5014,1.5,59.1287,58.0,68.465
20160118081500,7.255,61.829,10.0,10.0,,1.5737,1.5,56.3384,58.0,68.465
20160118083000,0.625,61.829,10.0,10.0,,1.5616,1.5,57.7966,58.0,68.465
20160118084500,34.9,62.9271,10.0,10.0,,1.5496,1.5,59.0027,58.0,68.465
20160118090000,0.0,62.9271,10.0,10.0,13.3715,1.5857,1.5,56.2484,58.0,68.465
20160118091500,30.415,63.5572,10.0,10.0,13.3715,1.5496,1.5,60.1728,58.0,68.465
20160118093000,4.145,63.5572,10.0,10.0,14.3071,1.5697,1.5,55.6364,58.0,68.465
20160118094500,27.34,64.4753,10.0,10.0,14.6476,1.5335,1.5,60.2088,58.0,68.465
20160118100000,8.77,64.4753,10.0,10.0,15.5905,1.5897,1.5,55.4383,58.0,68.465
20160118101500,38.625,64.4753,10.0,10.0,15.7722,1.5335,1.5,60.8569,58.0,68.465
20160118103000,1.06,64.4753,10.0,10.0,16.6086,1.5616,1.5,55.6904,58.0,68.465
20160118104500,49.94,65.2853,10.0,10.0,,1.5616,1.5,60.3708,58.0,68.465
20160118110000,0.09,65.2853,10.0,10.0,,1.5616,1.5,56.9505,58.0,68.465
20160118111500,52.04,65.2853,10.0,10.0,17.1144,1.5576,1.5,59.2367,58.0,68.465
20160118113000,0.605,66.1134,10.0,10.0,,1.5215,1.5,57.9046,58.0,68.465
20160118114500,45.06,66.1134,10.0,10.0,,1.5656,1.5,56.7345,58.0,68.465
20160118120000,11.49,66.1134,10.0,10.0,,1.5255,1.5,59.2367,58.0,68.465
20160118121500,23.22,67.0315,10.0,10.0,,1.5697,1.5,55.3483,58.0,68.465
20160118123000,48.68,67.0315,10.0,10.0,,1.5215,1.5,60.9649,58.0,68.465
20160118124500,3.345,67.0315,10.0,10.0,,1.5215,1.5,56.2844,58.0,68.465
20160118130000,52.245,67.0315,10.0,10.0,18.1607,1.4974,1.5,57.6706,58.0,68.465
20160118131500,12.49,67.7516,10.0,10.0,18.3658,1.4853,1.5,59.0747,58.0,68.465
20160118133000,20.065,67.7516,10.0,10.0,18.8272,1.5335,1.5,55.3123,58.0,68.465
20160118134500,52.025,67.7516,10.0,10.0,18.6145,1.5335,1.5,61.1629,58.0,68.465
20160118140000,0.595,67.7516,10.0,10.0,18.4108,1.5175,1.5,56.6625,58.0,68.465
20160118141500,45.595,67.7516,10.0,10.0,18.6643,1.5456,1.5,56.6625,58.0,68.465
20160118143000,23.55,67.7516,10.0,10.0,18.8545,1.4733,1.5,60.6409,58.0,68.465
20160118144500,11.61,67.7516,10.0,10.0,18.746,1.5175,1.5,55.3483,58.0,68.465
20160118150000,56.62,67.7516,10.0,10.0,18.746,1.5295,1.5,60.2808,58.0,68.465
20160118151500,0.825,68.4897,10.0,10.0,18.4442,1.4813,1.5,56.6625,58.0,68.465
20160118153000,43.485,68.4897,10.0,10.0,18.734,1.4974,1.5,56.6625,58.0,68.465
20160118154500,29.11,68.4897,10.0,10.0,18.734,1.4251,1.5,60.6049,58.0,68.465
20160118160000,4.33,68.4897,10.0,10.0,18.8463,1.4572,1.5,55.6364,58.0,68.465
20160118161500,55.225,68.4897,10.0,10.0,18.3423,1.4492,1.5,58.1926,58.0,68.465
20160118163000,10.66,68.4897,10.0,10.0,18.4054,1.4372,1.5,59.8848,58.0,68.465
20160118164500,9.26,68.4897,10.0,10.0,18.3118,1.4572,1.5,55.1863,58.0,68.465
20160118170000,53.715,68.4897,10.0,10.0,17.9839,1.4492,1.5,59.6508,58.0,68.465
20160118171500,7.31,67.6616,10.0,10.0,17.9944,1.4532,1.5,58.6067,58.0,69.465
20160118173000,13.125,67.6616,10.0,10.0,17.8644,1.5054,1.5,55.3483,58.0,69.465
20160118174500,43.125,66.2034,10.0,10.0,17.9672,1.4653,1.5,60.2448,58.0,69.465
20160118180000,0.285,66.2034,10.0,10.0,17.606,1.5094,1.5,56.6085,58.0,69.465
20160118181500,41.94,66.2034,10.0,10.0,15.6159,1.4974,1.5,57.9046,58.0,69.465
20160118183000,0.59,66.2034,10.0,10.0,,1.4974,1.5,58.7687,58.0,69.465
20160118184500,26.41,65.2853,10.0,10.0,15.6159,1.5415,1.5,56.1224,58.0,69.465
20160118190000,8.51,65.2853,10.0,10.0,,1.5014,1.5,59.4888,58.0,69.465
20160118191500,21.905,65.2853,10.0,10.0,,1.5375,1.5,55.9604,58.0,69.465
20160118193000,12.365,65.2853,10.0,10.0,,1.5335,1.5,59.2007,58.0,69.465
20160118194500,21.86,65.2853,10.0,10.0,15.6159,1.5375,1.5,56.3384,58.0,69.465
20160118200000,7.46,65.2853,10.0,10.0,15.2778,1.5496,1.5,59.0387,58.0,69.465
20160118201500,28.045,64.5653,10.0,10.0,15.2236,1.5335,1.5,56.8605,58.0,69.465
20160118203000,0.14,64.5653,10.0,10.0,15.0502,1.5536,1.5,58.6787,58.0,69.465
20160118204500,37.385,64.5653,10.0,10.0,14.9272,1.5215,1.5,57.6706,58.0,69.465
20160118210000,0.365,64.5653,10.0,10.0,14.802,1.5496,1.5,57.0585,58.0,69.465
20160118211500,35.705,64.5653,10.0,10.0,14.8573,1.5215,1.5,59.0387,58.0,69.465
20160118213000,0.0,63.7372,10.0,10.0,14.5952,1.5094,1.5,56.0864,58.0,69.465
20160118214500,24.15,63.7372,10.0,10.0,14.3345,1.4613,1.5,59.8848,58.0,69.465
20160118220000,7.22,63.7372,10.0,10.0,14.0689,1.5415,1.5,55.9604,58.0,69.465
20160118221500,5.59,63.7372,10.0,10.0,13.7347,1.5656,1.5,58.9307,58.0,69.465
20160118223000,30.705,63.7372,10.0,10.0,13.7347,1.5817,1.5,57.9586,58.0,69.465
20160118224500,0.0,63.0171,10.0,10.0,13.5439,1.5857,1.5,56.5005,58.0,69.465
20160118230000,21.22,63.0171,10.0,10.0,13.5869,1.5576,1.5,59.8128,58.0,69.465
20160118231500,16.645,63.0171,10.0,10.0,13.3305,1.5576,1.5,56.1764,58.0,69.465
20160118233000,0.0,63.0171,10.0,10.0,13.1623,1.5415,1.5,57.7606,58.0,69.465
20160118234500,30.025,63.0171,10.0,10.0,12.6255,1.5817,1.5,59.5608,58.0,69.465
20160119000000,4.195,63.0171,10.0,10.0,12.6255,1.5817,1.5,56.0144,58.0,69.465
20160119001500,0.0,63.0171,10.0,10.0,12.6611,1.5576,1.5,58.5167,58.0,69.465
20160119003000,28.24,63.0171,10.0,10.0,12.3382,1.5335,1.5,58.5167,58.0,69.465
20160119004500,0.0,62.189,10.0,10.0,12.2733,1.5134,1.5,55.9244,58.0,69.465
20160119010000,2.38,62.189,10.0,10.0,12.1422,1.4813,1.5,58.7147,58.0,69.465
20160119011500,26.16,62.189,10.0,10.0,12.1422,1.4974,1.5,58.7147,58.0,69.465
20160119013000,1.83,62.189,10.0,10.0,12.011,1.4974,1.5,56.3384,58.0,69.465
20160119014500,0.285,62.189,10.0,10.0,,1.4813,1.5,58.0306,58.0,69.465
20160119020000,23.63,62.189,10.0,10.0,,1.4894,1.5,59.2367,58.0,69.465
20160119021500,7.12,62.189,10.0,10.0,,1.5094,1.5,56.2484,58.0,69.465
20160119023000,0.0,62.189,10.0,10.0,,1.4974,1.5,57.5446,58.0,69.465
20160119024500,15.22,62.189,10.0,10.0,,1.4934,1.5,59.2907,58.0,69.465
20160119030000,23.03,62.189,10.0,10.0,,1.5175,1.5,57.1125,58.0,69.465
20160119031500,0.0,62.189,10.0,10.0,,1.5134,1.5,56.5365,58.0,69.465
20160119033000,1.97,62.189,10.0,10.0,,1.4934,1.5,58.6427,58.0,69.465
20160119034500,25.96,62.189,10.0,10.0,,1.4974,1.5,58.6427,58.0,69.465
20160119040000,0.66,61.3789,10.0,10.0,,1.5215,1.5,56.0144,58.0,69.465
20160119041500,0.0,61.3789,10.0,10.0,,1.5054,1.5,57.3825,58.0,69.465
20160119043000,6.395,61.3789,10.0,10.0,,1.5054,1.5,58.8047,58.0,69.465
20160119044500,20.71,61.3789,10.0,10.0,,1.5134,1.5,58.8047,58.0,69.465
20160119050000,6.045,61.3789,10.0,10.0,,1.5375,1.5,56.5725,58.0,69.465
20160119051500,0.0,61.3789,10.0,10.0,,1.5375,1.5,57.6346,58.0,69.465
20160119053000,8.23,61.3789,10.0,10.0,,1.5295,1.5,58.9667,58.0,69.465
20160119054500,21.945,61.3789,10.0,10.0,,1.5255,1.5,58.9667,58.0,69.465
20160119060000,7.575,61.3789,10.0,10.0,,1.5415,1.5,56.6085,58.0,69.465
20160119061500,0.0,61.3789,10.0,10.0,,1.5536,1.5,56.6085,58.0,69.465
20160119063000,7.275,61.3789,10.0,10.0,,1.5415,1.5,59.0747,58.0,69.465
20160119064500,24.63,61.3789,10.0,10.0,,1.5335,1.5,58.4446,58.0,69.465
20160119070000,1.39,61.3789,10.0,10.0,,1.5536,1.5,56.3384,58.0,69.465
20160119071500,0.14,61.3789,10.0,10.0,,1.5576,1.5,58.1926,58.0,69.465
20160119073000,22.09,61.3789,10.0,10.0,,1.5335,1.5,59.4888,58.0,69.465
20160119074500,16.03,62.189,10.0,10.0,,1.5456,1.5,56.6085,58.0,69.465
20160119080000,0.03,62.189,10.0,10.0,,1.5656,1.5,58.2826,58.0,69.465
20160119081500,34.22,63.3771,10.0,10.0,,1.5335,1.5,58.2826,58.0,69.465
20160119083000,0.0,63.3771,10.0,10.0,,1.5576,1.5,56.4104,58.0,69.465
20160119084500,39.93,64.4753,10.0,10.0,,1.5255,1.5,59.3627,58.0,69.465
20160119090000,0.0,64.4753,10.0,10.0,,1.5456,1.5,56.9505,58.0,69.465
20160119091500,42.285,64.4753,10.0,10.0,,1.5456,1.5,57.6346,58.0,69.465
20160119093000,2.28,65.2853,10.0,10.0,,1.5014,1.5,58.3906,58.0,69.465
20160119094500,27.86,65.2853,10.0,10.0,,1.5415,1.5,56.0864,58.0,69.465
20160119100000,29.07,65.2853,10.0,10.0,,1.5375,1.5,60.7669,58.0,69.465
20160119101500,0.0,65.2853,10.0,10.0,,1.5576,1.5,55.6364,58.0,68.505
20160119103000,51.02,66.2934,10.0,10.0,,1.5817,1.5,59.1287,58.0,68.505
20160119104500,0.115,66.2934,10.0,10.0,,1.5456,1.5,57.5446,58.0,68.505
20160119110000,35.415,66.2934,10.0,10.0,,1.5456,1.5,56.1764,58.0,68.505
20160119111500,32.175,67.3015,10.0,10.0,,1.5054,1.5,61.0549,58.0,68.505
20160119113000,5.005,67.3015,10.0,10.0,,1.5496,1.5,55.5644,58.0,68.505
20160119114500,56.325,68.2196,10.0,10.0,23.0289,1.5616,1.5,58.4807,58.0,68.505
20160119120000,7.7,68.2196,10.0,10.0,23.0289,1.5215,1.5,58.4807,58.0,68.505
20160119121500,24.755,68.2196,10.0,10.0,23.0289,1.5656,1.5,55.2763,58.0,68.505
20160119123000,56.11,69.1377,10.0,10.0,23.0289,1.4974,1.5,60.9289,58.0,68.505
20160119124500,0.485,69.1377,10.0,10.0,23.0771,1.5094,1.5,56.5725,58.0,68.505
20160119130000,43.63,69.1377,10.0,10.0,,1.5335,1.5,56.5725,58.0,68.505
20160119131500,35.995,69.1377,10.0,10.0,23.6992,1.4773,1.5,61.0909,58.0,68.505
20160119133000,4.345,69.1377,10.0,10.0,24.3337,1.5134,1.5,55.9604,58.0,68.505
20160119134500,60.705,69.1377,10.0,10.0,24.5067,1.4974,1.5,58.8767,58.0,68.505
20160119140000,9.335,70.1458,10.0,10.0,24.8803,1.4613,1.5,58.8767,58.0,68.505
20160119141500,31.335,70.1458,10.0,10.0,,1.4974,1.5,55.2403,58.0,68.505
20160119143000,56.75,70.1458,10.0,10.0,25.075,1.4211,1.5,61.613,58.0,68.505
20160119144500,4.73,70.1458,10.0,10.0,25.2451,1.4653,1.5,56.3744,58.0,68.505
20160119150000,46.07,70.1458,10.0,10.0,25.2451,1.4733,1.5,56.3744,58.0,68.505
20160119151500,46.07,70.1458,10.0,10.0,25.3199,1.4131,1.5,61.3249,58.0,70.105
20160119153000,10.805,70.1458,10.0,10.0,25.168,1.4733,1.5,56.6625,58.0,70.105
20160119154500,51.02,70.1458,10.0,10.0,25.2075,1.4532,1.5,57.7606,58.0,70.105
20160119160000,27.42,70.1458,10.0,10.0,24.8894,1.4733,1.5,60.0468,58.0,70.105
20160119161500,11.65,70.1458,10.0,10.0,24.7348,1.4974,1.5,55.7984,58.0,70.105
20160119163000,56.02,70.1458,10.0,10.0,24.48,1.4291,1.5,58.7147,58.0,70.105
20160119164500,15.26,70.1458,10.0,10.0,24.449,1.4733,1.5,59.5608,58.0,70.105
20160119170000,15.26,69.2277,10.0,10.0,23.9497,1.4934,1.5,55.0243,58.0,70.105
20160119171500,58.69,69.2277,10.0,10.0,23.717,1.4572,1.5,60.1188,58.0,70.105
20160119173000,2.715,69.2277,10.0,10.0,23.7329,1.4693,1.5,58.3186,58.0,70.105
20160119174500,23.41,69.2277,10.0,10.0,23.6742,1.5134,1.5,55.3483,58.0,70.105
20160119180000,55.17,69.2277,10.0,10.0,23.451,1.5134,1.5,61.4509,58.0,70.105
20160119181500,1.285,68.3996,10.0,10.0,23.1462,1.4733,1.5,56.5005,58.0,70.105
20160119183000,36.455,68.3996,10.0,10.0,23.0368,1.5134,1.5,56.5005,58.0,70.105
20160119184500,35.755,68.3996,10.0,10.0,22.9185,1.4733,1.5,60.9289,58.0,70.105
20160119190000,0.0,68.3996,10.0,10.0,22.8639,1.5134,1.5,55.7264,58.0,70.105
20160119191500,53.83,68.3996,10.0,10.0,22.6253,1.4653,1.5,58.1206,58.0,70.105
20160119193000,12.945,68.3996,10.0,10.0,22.4454,1.4532,1.5,59.4527,58.0,70.105
20160119194500,13.815,68.3996,10.0,10.0,22.2048,1.4934,1.5,55.1503,58.0,70.105
20160119200000,52.79,68.3996,10.0,10.0,,1.4813,1.5,61.1629,58.0,70.105
20160119201500,0.0,67.5716,10.0,10.0,,1.4613,1.5,56.5005,58.0,70.105
20160119203000,39.71,67.5716,10.0,10.0,,1.5094,1.5,56.5005,58.0,70.105
20160119204500,21.625,67.5716,10.0,10.0,,1.4532,1.5,59.8848,58.0,70.105
20160119210000,7.49,67.5716,10.0,10.0,21.973,1.4934,1.5,55.0243,58.0,70.105
20160119211500,49.385,67.5716,10.0,10.0,22.02,1.4693,1.5,60.4428,58.0,70.105
20160119213000,0.0,67.5716,10.0,10.0,21.7676,1.4733,1.5,56.1764,58.0,70.105
20160119214500,41.69,66.8515,10.0,10.0,21.7479,1.4934,1.5,57.1125,58.0,70.105
20160119220000,18.775,66.8515,10.0,10.0,21.7263,1.4572,1.5,60.0108,58.0,70.105
20160119221500,8.145,66.8515,10.0,10.0,21.7263,1.5014,1.5,55.1503,58.0,70.105
20160119223000,47.38,66.8515,10.0,10.0,21.6381,1.4613,1.5,60.7669,58.0,70.105
20160119224500,0.0,66.8515,10.0,10.0,21.509,1.4894,1.5,56.0504,58.0,70.105
20160119230000,47.33,66.8515,10.0,10.0,21.3518,1.4894,1.5,57.6346,58.0,70.105
20160119231500,8.745,66.8515,10.0,10.0,21.3518,1.4693,1.5,58.9307,58.0,70.105
20160119233000,16.565,66.8515,10.0,10.0,21.3874,1.5054,1.5,55.4743,58.0,70.105
20160119234500,38.795,66.8515,10.0,10.0,21.2562,1.4572,1.5,60.7669,58.0,70.105
20160120000000,0.0,66.8515,10.0,10.0,20.994,1.4974,1.5,56.0504,58.0,70.105
20160120001500,48.83,66.8515,10.0,10.0,20.8628,1.4613,1.5,58.6787,58.0,70.105
20160120003000,0.295,66.8515,10.0,10.0,20.8935,1.4853,1.5,57.6346,58.0,70.105
20160120004500,28.71,66.8515,10.0,10.0,21.0563,1.4894,1.5,55.9604,58.0,70.105
20160120010000,27.15,66.8515,10.0,10.0,21.0563,1.4653,1.5,60.6049,58.0,70.105
20160120011500,0.0,66.8515,10.0,10.0,20.9897,1.4211,1.5,56.3744,58.0,71.505
20160120013000,40.535,65.8434,10.0,10.0,21.1821,1.4733,1.5,57.3825,58.0,69.835
20160120014500,6.065,65.8434,10.0,10.0,21.2497,1.5134,1.5,59.1647,58.0,69.835
20160120020000,26.11,65.8434,10.0,10.0,21.3848,1.5215,1.5,55.8524,58.0,69.835
20160120021500,14.635,65.8434,10.0,10.0,21.4825,1.5215,1.5,60.0468,58.0,69.835
20160120023000,21.33,65.8434,10.0,10.0,21.4825,1.5215,1.5,55.7984,58.0,69.835
20160120024500,23.75,65.8434,10.0,10.0,21.3464,1.5054,1.5,60.4428,58.0,69.835
20160120030000,11.42,65.8434,10.0,10.0,21.2784,1.5054,1.5,55.2763,58.0,69.835
20160120031500,34.34,65.8434,10.0,10.0,21.2784,1.4693,1.5,60.8029,58.0,69.835
20160120033000,2.405,65.8434,10.0,10.0,21.2784,1.5134,1.5,55.3483,58.0,69.835
20160120034500,42.77,65.8434,10.0,10.0,21.2375,1.4773,1.5,60.8569,58.0,69.835
20160120040000,0.0,65.8434,10.0,10.0,21.1947,1.5094,1.5,55.2403,58.0,69.835
20160120041500,44.765,65.8434,10.0,10.0,21.0567,1.4733,1.5,60.6409,58.0,69.835
20160120043000,0.0,65.8434,10.0,10.0,20.8264,1.5134,1.5,55.4743,58.0,69.835
20160120044500,44.925,65.8434,10.0,10.0,20.6208,1.4974,1.5,60.3348,58.0,69.835
20160120050000,0.0,65.8434,10.0,10.0,20.4837,1.5576,1.5,55.5104,58.0,69.835
20160120051500,39.21,65.8434,10.0,10.0,20.2096,1.5576,1.5,60.6049,58.0,69.835
20160120053000,0.0,65.8434,10.0,10.0,20.3158,1.5576,1.5,55.3483,58.0,68.88
20160120054500,32.405,65.8434,10.0,10.0,20.3853,1.5415,1.5,60.6049,58.0,68.88
20160120060000,7.94,65.8434,10.0,10.0,20.5243,1.5616,1.5,55.1863,58.0,68.88
20160120061500,20.265,65.8434,10.0,10.0,20.5243,1.5335,1.5,59.8488,58.0,68.88
20160120063000,16.375,65.8434,10.0,10.0,20.4731,1.5656,1.5,55.7624,58.0,68.88
20160120064500,8.58,65.8434,10.0,10.0,20.4731,1.5255,1.5,59.3987,58.0,68.88
20160120070000,33.44,65.8434,10.0,10.0,20.3853,1.5737,1.5,56.3384,58.0,68.88
20160120071500,0.735,65.8434,10.0,10.0,20.3158,1.5335,1.5,57.9586,58.0,68.88
20160120073000,42.925,65.8434,10.0,10.0,20.4031,1.5777,1.5,57.9586,58.0,68.88
20160120074500,0.155,65.8434,10.0,10.0,20.4731,1.5536,1.5,57.2205,58.0,68.88
20160120080000,46.01,66.5635,10.0,10.0,22.043,1.5737,1.5,58.7687,58.0,68.88
20160120081500,0.0,66.5635,10.0,10.0,21.2877,1.5536,1.5,56.0864,58.0,68.88
20160120083000,46.905,66.5635,10.0,10.0,22.0234,1.5094,1.5,60.8569,58.0,68.88
20160120084500,9.285,67.3915,10.0,10.0,22.3093,1.5656,1.5,55.6904,58.0,68.88
20160120090000,14.745,67.3915,10.0,10.0,23.1998,1.5134,1.5,59.8848,58.0,68.88
20160120091500,39.455,67.3915,10.0,10.0,23.8112,1.5576,1.5,57.2205,58.0,68.88
20160120093000,0.0,67.3915,10.0,10.0,24.8258,1.5255,1.5,57.2205,58.0,68.88
20160120094500,38.36,68.4897,10.0,10.0,25.1432,1.5054,1.5,60.5329,58.0,68.88
20160120100000,39.37,68.4897,10.0,10.0,26.5827,1.4653,1.5,57.1485,58.0,68.88
20160120101500,20.215,68.4897,10.0,10.0,27.0988,1.4733,1.5,57.1485,58.0,68.88
20160120103000,17.41,69.4978,10.0,10.0,27.8232,1.4693,1.5,57.7606,58.0,68.88
20160120104500,24.025,69.4978,10.0,10.0,28.0217,1.4291,1.5,57.7606,58.0,68.88
20160120110000,29.425,69.4978,10.0,10.0,28.0818,1.4532,1.5,57.7606,58.0,68.88
20160120111500,29.425,69.4978,10.0,10.0,28.3539,1.4532,1.5,58.4446,58.0,68.88
20160120113000,31.955,70.6859,10.0,10.0,28.5282,1.4412,1.5,57.6706,58.0,68.88
20160120114500,38.73,70.6859,10.0,10.0,28.5104,1.4291,1.5,57.6706,58.0,68.88
