PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160120120000,40.93,70.6859,10.0,10.0,29.3999,1.4291,1.5,58.4446,58.0,68.88
20160120121500,37.685,70.6859,10.0,10.0,29.8119,1.4332,1.5,57.6346,58.0,68.88
20160120123000,37.685,70.6859,10.0,10.0,30.2672,1.4372,1.5,58.4446,58.0,68.88
20160120124500,34.75,71.4239,10.0,10.0,30.3569,1.4492,1.5,58.4446,58.0,68.88
20160120130000,38.725,71.4239,10.0,10.0,30.3189,1.4572,1.5,58.4446,58.0,68.88
20160120131500,41.51,71.4239,10.0,10.0,30.6217,1.4412,1.5,58.4446,58.0,68.88
20160120133000,42.975,71.4239,10.0,10.0,30.5651,1.4372,1.5,57.5446,58.0,68.88
20160120134500,33.45,71.4239,10.0,10.0,30.8107,1.4372,1.5,57.5446,58.0,68.88
20160120140000,38.675,71.4239,10.0,10.0,30.7501,1.4211,1.5,58.6787,58.0,68.88
20160120141500,42.715,71.4239,10.0,10.0,30.4448,1.4211,1.5,57.9046,58.0,68.88
20160120143000,51.13,71.4239,10.0,10.0,29.6582,1.4131,1.5,57.9046,58.0,69.865
20160120144500,35.395,71.4239,10.0,10.0,29.5409,1.4291,1.5,57.9046,58.0,70.93
20160120150000,35.395,71.4239,10.0,10.0,29.6628,1.4332,1.5,57.9046,58.0,70.93
20160120151500,47.87,71.4239,10.0,10.0,29.6628,1.4051,1.5,57.9046,58.0,72.47
20160120153000,40.69,71.4239,10.0,10.0,29.3649,1.4492,1.5,57.9046,58.0,72.47
20160120154500,40.69,71.4239,10.0,10.0,29.3649,1.4372,1.5,57.9046,58.0,72.47
20160120160000,40.69,71.4239,10.0,10.0,29.6047,1.4131,1.5,57.9046,58.0,73.475
20160120161500,35.265,70.6859,10.0,10.0,29.3064,1.4693,1.5,57.9046,58.0,73.475
20160120163000,33.925,70.6859,10.0,10.0,29.5178,1.4773,1.5,57.9046,58.0,73.475
20160120164500,45.71,70.6859,10.0,10.0,29.3793,1.4693,1.5,57.9046,58.0,73.475
20160120170000,38.045,70.6859,10.0,10.0,29.1608,1.4613,1.5,57.9046,58.0,73.475
20160120171500,38.045,69.9478,10.0,10.0,28.936,1.4572,1.5,57.9046,58.0,73.475
20160120173000,38.045,69.9478,10.0,10.0,29.0852,1.4532,1.5,57.9046,58.0,73.475
20160120174500,38.045,69.9478,10.0,10.0,28.8209,1.4613,1.5,57.9046,58.0,73.475
20160120180000,36.705,69.2277,10.0,10.0,28.6435,1.4693,1.5,57.9046,58.0,73.475
20160120181500,36.705,69.2277,10.0,10.0,28.5104,1.4653,1.5,57.9046,58.0,73.475
20160120183000,36.705,69.2277,10.0,10.0,28.5282,1.4894,1.5,57.9046,58.0,73.475
20160120184500,35.71,69.2277,10.0,10.0,28.4766,1.4894,1.5,57.9046,58.0,73.475
20160120190000,35.71,69.2277,10.0,10.0,28.3415,1.5175,1.5,57.9046,58.0,73.475
20160120191500,35.71,69.2277,10.0,10.0,28.3539,1.5335,1.5,57.9046,58.0,73.475
20160120193000,35.71,69.2277,10.0,10.0,28.0818,1.5576,1.5,57.9046,58.0,73.475
20160120194500,34.53,69.2277,10.0,10.0,28.0137,1.5777,1.5,57.9046,58.0,73.475
20160120200000,34.53,69.2277,10.0,10.0,28.1588,1.5777,1.5,57.9046,58.0,73.475
20160120201500,34.53,69.2277,10.0,10.0,28.0217,1.5857,1.5,57.9046,58.0,73.475
20160120203000,34.53,69.2277,10.0,10.0,27.8846,1.5375,1.5,57.9046,58.0,73.475
20160120204500,34.53,69.2277,10.0,10.0,27.8846,1.5014,1.5,57.9046,58.0,73.475
20160120210000,34.53,68.3096,10.0,10.0,27.8897,1.4853,1.5,57.9046,58.0,73.475
20160120211500,33.355,68.3096,10.0,10.0,27.7516,1.4974,1.5,57.9046,58.0,73.475
20160120213000,33.355,68.3096,10.0,10.0,27.6826,1.5456,1.5,57.9046,58.0,73.475
20160120214500,32.685,68.3096,10.0,10.0,27.8232,1.5897,1.5,57.9046,58.0,73.475
20160120220000,30.17,68.3096,10.0,10.0,27.5451,1.5777,1.5,57.9046,58.0,73.475
20160120221500,30.17,68.3096,10.0,10.0,27.5437,1.5777,1.5,57.9046,58.0,73.475
20160120223000,30.17,68.3096,10.0,10.0,27.5437,1.5817,1.5,57.9046,58.0,73.475
20160120224500,30.17,68.3096,10.0,10.0,27.5437,1.5777,1.5,57.9046,58.0,73.475
20160120230000,30.17,68.3096,10.0,10.0,27.4061,1.5817,1.5,57.9046,58.0,73.475
20160120231500,29.175,68.3096,10.0,10.0,27.4061,1.5737,1.5,57.9046,58.0,73.475
20160120233000,29.175,68.3096,10.0,10.0,27.4037,1.5817,1.5,57.9046,58.0,73.475
20160120234500,29.175,68.3096,10.0,10.0,27.4037,1.5857,1.5,57.9046,58.0,73.475
20160121000000,27.835,68.3096,10.0,10.0,27.1937,1.5777,1.5,57.9046,58.0,73.475
20160121001500,26.24,68.3096,10.0,10.0,27.1937,1.5817,1.5,57.9046,58.0,73.475
20160121003000,26.24,68.3096,10.0,10.0,27.0537,1.5857,1.5,57.9046,58.0,73.475
20160121004500,26.24,68.3096,10.0,10.0,27.0537,1.5937,1.5,57.9046,58.0,73.475
20160121010000,23.3,68.3096,10.0,10.0,26.6415,1.5897,1.5,57.9046,58.0,73.475
20160121011500,23.3,68.3096,10.0,10.0,26.0736,1.5897,1.5,57.9046,58.0,73.475
20160121013000,23.3,68.3096,10.0,10.0,26.0736,1.5897,1.5,57.9046,58.0,73.475
20160121014500,23.3,68.3096,10.0,10.0,26.2009,1.5897,1.5,57.9046,58.0,73.475
20160121020000,23.3,68.3096,10.0,10.0,26.2714,1.5857,1.5,57.9046,58.0,73.475
20160121021500,23.3,68.3096,10.0,10.0,26.2714,1.5937,1.5,57.9046,58.0,73.475
20160121023000,23.3,68.3096,10.0,10.0,26.2714,1.5937,1.5,57.9046,58.0,73.475
20160121024500,23.3,68.3096,10.0,10.0,,1.5937,1.5,57.9046,58.0,73.475
20160121030000,23.3,68.3096,10.0,10.0,,1.5897,1.5,57.9046,58.0,73.475
20160121031500,23.3,67.4816,10.0,10.0,26.2009,1.5656,1.5,57.9046,58.0,72.58
20160121033000,23.3,67.4816,10.0,10.0,26.0599,1.5937,1.5,57.9046,58.0,72.58
20160121034500,23.3,67.4816,10.0,10.0,25.7779,1.5897,1.5,57.9046,58.0,72.58
20160121040000,19.905,67.4816,10.0,10.0,25.7602,1.5576,1.5,57.9046,58.0,71.475
20160121041500,19.905,67.4816,10.0,10.0,25.8121,1.5576,1.5,57.9046,58.0,71.475
20160121043000,19.905,67.4816,10.0,10.0,25.6691,1.5576,1.5,57.9046,58.0,71.475
20160121044500,19.905,67.4816,10.0,10.0,25.6691,1.5817,1.5,57.9046,58.0,71.475
20160121050000,19.905,67.4816,10.0,10.0,25.5262,1.5737,1.5,57.9046,58.0,71.475
20160121051500,19.235,67.4816,10.0,10.0,25.3832,1.5817,1.5,57.9046,58.0,70.52
20160121053000,19.235,67.4816,10.0,10.0,25.3832,1.5937,1.5,57.9046,58.0,70.52
20160121054500,19.235,67.4816,10.0,10.0,25.2402,1.5857,1.5,57.9046,58.0,70.52
20160121060000,19.235,67.4816,10.0,10.0,25.1687,1.5897,1.5,57.9046,58.0,70.52
20160121061500,17.75,66.7615,10.0,10.0,25.1687,1.5576,1.5,57.9046,58.0,69.565
20160121063000,17.75,66.7615,10.0,10.0,25.1687,1.5737,1.5,57.9046,58.0,69.565
20160121064500,17.75,66.7615,10.0,10.0,25.0258,1.5737,1.5,57.9046,58.0,69.565
20160121070000,17.75,66.7615,10.0,10.0,25.0258,1.5737,1.5,57.9046,58.0,69.565
20160121071500,17.75,66.7615,10.0,10.0,25.0258,1.5656,1.5,57.9046,58.0,69.565
20160121073000,17.75,66.7615,10.0,10.0,25.0258,1.5697,1.5,57.9046,58.0,69.565
20160121074500,17.75,66.7615,10.0,10.0,25.1687,1.5777,1.5,57.9046,58.0,69.565
20160121080000,26.665,67.7516,10.0,10.0,25.2402,1.5857,1.5,57.9046,58.0,69.565
20160121081500,21.87,67.7516,10.0,10.0,25.2402,1.5777,1.5,57.9046,58.0,69.565
20160121083000,21.87,67.7516,10.0,10.0,25.647,1.5737,1.5,57.9046,58.0,69.565
20160121084500,26.83,68.4897,10.0,10.0,26.0578,1.4653,1.5,57.9046,58.0,69.565
20160121090000,30.38,68.4897,10.0,10.0,26.9103,1.5496,1.5,57.9046,58.0,69.565
20160121091500,30.38,68.4897,10.0,10.0,27.494,1.5255,1.5,57.9046,58.0,69.565
20160121093000,37.735,69.2277,10.0,10.0,28.3695,1.5295,1.5,57.9046,58.0,69.565
20160121094500,37.735,69.2277,10.0,10.0,28.8073,1.5415,1.5,57.9046,58.0,69.565
20160121100000,41.735,69.9478,10.0,10.0,29.0291,1.5295,1.5,57.9046,58.0,69.565
20160121101500,46.795,69.9478,10.0,10.0,29.3914,1.5054,1.5,57.9046,58.0,69.565
20160121103000,35.415,70.9559,10.0,10.0,30.6314,1.4211,1.5,57.9046,58.0,69.565
20160121104500,47.485,70.9559,10.0,10.0,31.434,1.4291,1.5,58.7687,58.0,72.125
20160121110000,56.195,70.9559,10.0,10.0,32.2915,1.4251,1.5,58.7687,58.0,72.125
20160121111500,47.155,72.072,10.0,10.0,32.5842,1.5094,1.5,57.9046,58.0,72.125
20160121113000,41.925,72.072,10.0,10.0,33.2044,1.5456,1.5,57.9046,58.0,72.125
20160121114500,38.915,72.072,10.0,10.0,33.4898,1.5415,1.5,57.9046,58.0,72.125
20160121120000,54.81,72.072,10.0,10.0,33.4559,1.5456,1.5,57.9046,58.0,72.125
20160121121500,64.42,72.072,10.0,10.0,33.586,1.5576,1.5,57.9046,58.0,72.125
20160121123000,45.635,72.072,10.0,10.0,33.7752,1.5255,1.5,57.9046,58.0,72.125
20160121124500,40.97,72.072,10.0,10.0,33.7678,1.5456,1.5,57.9046,58.0,72.125
20160121130000,39.125,72.072,10.0,10.0,33.7439,1.5215,1.5,57.9046,58.0,72.125
20160121131500,57.585,72.072,10.0,10.0,33.8065,1.4291,1.5,57.9046,58.0,72.125
20160121133000,55.245,72.072,10.0,10.0,33.9317,1.4332,1.5,57.2745,58.0,72.125
20160121134500,49.93,72.072,10.0,10.0,34.0097,1.4372,1.5,57.2745,58.0,72.125
20160121140000,38.53,72.072,10.0,10.0,33.8949,1.4613,1.5,57.9586,58.0,72.125
20160121141500,38.53,72.072,10.0,10.0,34.0221,1.4372,1.5,57.9586,58.0,72.125
20160121143000,56.0,72.072,10.0,10.0,33.7439,1.4452,1.5,57.9586,58.0,73.745
20160121144500,65.88,72.072,10.0,10.0,33.568,1.4372,1.5,57.9586,58.0,73.745
20160121150000,45.93,72.072,10.0,10.0,34.7579,1.397,1.5,57.9586,58.0,75.01
20160121151500,42.965,72.072,10.0,10.0,33.7152,1.4372,1.5,57.9586,58.0,75.01
20160121153000,36.83,72.072,10.0,10.0,33.3923,1.5054,1.5,57.9586,58.0,75.01
20160121154500,48.125,72.072,10.0,10.0,33.3258,1.4773,1.5,57.1125,58.0,75.01
20160121160000,60.225,72.072,10.0,10.0,33.6488,1.5134,1.5,58.3186,58.0,75.01
20160121161500,46.09,72.072,10.0,10.0,33.7095,1.5094,1.5,58.3186,58.0,75.01
20160121163000,36.025,72.072,10.0,10.0,33.6352,1.5415,1.5,58.3186,58.0,75.01
20160121164500,36.025,71.3339,10.0,10.0,33.6239,1.5295,1.5,58.3186,58.0,75.01
20160121170000,44.495,71.3339,10.0,10.0,33.2044,1.5335,1.5,58.3186,58.0,75.01
20160121171500,52.455,71.3339,10.0,10.0,33.1163,1.5335,1.5,58.3186,58.0,75.01
20160121173000,39.19,71.3339,10.0,10.0,32.8186,1.5255,1.5,57.5986,58.0,75.01
20160121174500,33.83,71.3339,10.0,10.0,32.7211,1.5255,1.5,58.2826,58.0,75.01
20160121180000,46.055,69.8578,10.0,10.0,30.8293,1.5335,1.5,58.2826,58.0,75.01
20160121181500,36.785,69.8578,10.0,10.0,29.8415,1.5335,1.5,58.2826,58.0,75.01
20160121183000,36.785,69.1377,10.0,10.0,28.9811,1.5375,1.5,58.2826,58.0,75.01
20160121184500,36.785,69.1377,10.0,10.0,28.925,1.5456,1.5,58.2826,58.0,75.01
20160121190000,36.785,69.1377,10.0,10.0,28.8039,1.5737,1.5,58.2826,58.0,75.01
20160121191500,27.02,69.1377,10.0,10.0,28.6638,1.5777,1.5,58.2826,58.0,75.01
20160121193000,27.02,69.1377,10.0,10.0,28.1708,1.5737,1.5,58.2826,58.0,73.99
20160121194500,29.67,69.1377,10.0,10.0,28.0317,1.5817,1.5,58.2826,58.0,73.99
20160121200000,33.955,69.1377,10.0,10.0,28.1738,1.5817,1.5,58.2826,58.0,73.99
20160121201500,33.955,68.3996,10.0,10.0,28.3138,1.5817,1.5,58.2826,58.0,73.99
20160121203000,33.955,68.3996,10.0,10.0,28.1708,1.5857,1.5,58.2826,58.0,73.99
20160121204500,33.955,68.3996,10.0,10.0,28.4538,1.5737,1.5,57.6346,58.0,73.99
20160121210000,26.295,68.3996,10.0,10.0,27.8897,1.5576,1.5,57.6346,58.0,73.99
20160121211500,23.775,68.3996,10.0,10.0,27.405,1.5576,1.5,57.6346,58.0,73.99
20160121213000,21.08,67.6616,10.0,10.0,26.3809,1.5737,1.5,57.6346,58.0,73.99
20160121214500,18.215,67.6616,10.0,10.0,25.5111,1.5697,1.5,57.6346,58.0,73.99
20160121220000,18.215,67.6616,10.0,10.0,25.1563,1.5616,1.5,57.6346,58.0,72.89
20160121221500,15.97,66.9415,10.0,10.0,24.9522,1.5656,1.5,57.6346,58.0,71.87
20160121223000,15.3,66.9415,10.0,10.0,23.8162,1.5656,1.5,57.6346,58.0,70.62
20160121224500,13.27,66.9415,10.0,10.0,23.6136,1.5817,1.5,57.6346,58.0,70.62
20160121230000,13.27,66.9415,10.0,10.0,22.4939,1.5697,1.5,57.6346,58.0,70.62
20160121231500,13.27,66.2034,10.0,10.0,22.3979,1.5656,1.5,57.6346,58.0,70.62
20160121233000,13.27,66.2034,10.0,10.0,21.4212,1.5857,1.5,57.6346,58.0,70.62
20160121234500,10.37,64.8353,10.0,10.0,20.6292,1.5978,1.5,58.3906,58.0,70.62
20160122000000,26.79,64.8353,10.0,10.0,19.1759,1.5616,1.5,59.6868,58.0,69.585
20160122001500,1.655,64.8353,10.0,10.0,18.4368,1.5737,1.5,55.2763,58.0,69.585
20160122003000,4.37,64.8353,10.0,10.0,17.5123,1.5375,1.5,58.8767,58.0,69.585
20160122004500,32.13,64.8353,10.0,10.0,17.3221,1.5536,1.5,57.1125,58.0,69.585
20160122010000,0.0,64.8353,10.0,10.0,17.194,1.5456,1.5,57.1125,58.0,69.585
20160122011500,37.295,64.8353,10.0,10.0,17.3261,1.5295,1.5,59.4888,58.0,69.585
20160122013000,0.0,64.8353,10.0,10.0,16.9266,1.5697,1.5,55.7264,58.0,69.585
20160122014500,22.435,64.1152,10.0,10.0,16.7298,1.5375,1.5,59.8848,58.0,69.585
20160122020000,10.815,64.1152,10.0,10.0,16.7298,1.5697,1.5,55.6904,58.0,69.585
20160122021500,0.48,64.1152,10.0,10.0,16.7298,1.5415,1.5,58.5167,58.0,69.585
20160122023000,35.75,64.1152,10.0,10.0,16.7298,1.5697,1.5,58.5167,58.0,69.585
20160122024500,0.05,64.1152,10.0,10.0,16.7298,1.5375,1.5,56.6985,58.0,69.585
20160122030000,31.785,63.4671,10.0,10.0,16.4709,1.5335,1.5,59.8848,58.0,69.585
20160122031500,0.0,63.4671,10.0,10.0,16.2146,1.5737,1.5,55.6364,58.0,69.585
20160122033000,6.96,63.4671,10.0,10.0,15.8941,1.5697,1.5,58.8767,58.0,69.585
20160122034500,25.97,63.4671,10.0,10.0,15.6965,1.5215,1.5,57.0225,58.0,68.435
20160122040000,0.0,63.4671,10.0,10.0,15.3246,1.5576,1.5,57.0225,58.0,68.435
20160122041500,27.735,63.4671,10.0,10.0,15.0232,1.5255,1.5,59.6148,58.0,68.435
20160122043000,0.0,63.4671,10.0,10.0,15.0066,1.5456,1.5,55.5644,58.0,68.435
20160122044500,3.565,62.5491,10.0,10.0,14.8794,1.5415,1.5,58.6427,58.0,68.435
20160122050000,30.505,62.5491,10.0,10.0,14.6368,1.5255,1.5,57.9046,58.0,68.435
20160122051500,0.0,62.5491,10.0,10.0,14.5106,1.5576,1.5,56.2844,58.0,68.435
20160122053000,15.1,62.5491,10.0,10.0,14.5615,1.5375,1.5,59.5608,58.0,68.435
20160122054500,19.505,62.5491,10.0,10.0,14.3844,1.5295,1.5,56.4464,58.0,68.435
20160122060000,0.0,62.5491,10.0,10.0,14.4049,1.5536,1.5,57.0585,58.0,68.435
20160122061500,21.345,62.5491,10.0,10.0,14.2278,1.5335,1.5,59.5608,58.0,68.435
20160122063000,4.485,62.5491,10.0,10.0,14.4049,1.5295,1.5,56.0144,58.0,68.435
20160122064500,0.265,62.5491,10.0,10.0,14.4049,1.5616,1.5,58.0666,58.0,68.435
20160122070000,27.595,62.5491,10.0,10.0,,1.5496,1.5,59.2907,58.0,68.435
20160122071500,0.0,61.919,10.0,10.0,,1.5616,1.5,55.6904,58.0,68.435
20160122073000,0.265,61.919,10.0,10.0,14.2757,1.5295,1.5,58.0666,58.0,68.435
20160122074500,27.935,61.919,10.0,10.0,,1.5576,1.5,59.0387,58.0,68.435
20160122080000,0.0,62.6571,10.0,10.0,,1.5536,1.5,55.7984,58.0,68.435
20160122081500,7.51,62.6571,10.0,10.0,14.356,1.5255,1.5,59.0747,58.0,68.435
20160122083000,24.755,62.6571,10.0,10.0,14.3071,1.5616,1.5,57.5086,58.0,68.435
20160122084500,0.0,62.6571,10.0,10.0,14.4841,1.5375,1.5,57.5086,58.0,68.435
20160122090000,33.21,63.3771,10.0,10.0,14.714,1.5536,1.5,59.2367,58.0,68.435
20160122091500,0.0,63.3771,10.0,10.0,14.6338,1.5576,1.5,55.6904,58.0,68.435
20160122093000,18.52,63.3771,10.0,10.0,14.5026,1.5335,1.5,59.7228,58.0,68.435
20160122094500,11.705,63.3771,10.0,10.0,14.5515,1.5697,1.5,55.7984,58.0,68.435
20160122100000,0.14,63.3771,10.0,10.0,14.5026,1.5295,1.5,58.3186,58.0,68.435
20160122101500,31.75,63.3771,10.0,10.0,14.2757,1.5697,1.5,57.7066,58.0,68.435
20160122103000,0.0,63.3771,10.0,10.0,14.1637,1.5335,1.5,56.6625,58.0,68.435
20160122104500,29.55,63.3771,10.0,10.0,14.0819,1.5415,1.5,59.6868,58.0,68.435
20160122110000,0.0,63.3771,10.0,10.0,14.2585,1.5536,1.5,55.5104,58.0,68.435
20160122111500,12.525,63.3771,10.0,10.0,14.2585,1.5375,1.5,59.6148,58.0,68.435
20160122113000,19.045,63.3771,10.0,10.0,14.1284,1.5777,1.5,56.3384,58.0,68.435
20160122114500,0.77,63.3771,10.0,10.0,14.0819,1.5415,1.5,58.2286,58.0,68.435
20160122120000,32.195,64.4753,10.0,10.0,13.9528,1.5697,1.5,57.4725,58.0,68.435
20160122121500,0.225,64.4753,10.0,10.0,13.9528,1.5215,1.5,57.4725,58.0,68.435
20160122123000,36.36,64.4753,10.0,10.0,14.0819,1.5335,1.5,58.3906,58.0,68.435
20160122124500,0.0,64.4753,10.0,10.0,13.9891,1.5656,1.5,56.5365,58.0,68.435
20160122130000,37.68,64.4753,10.0,10.0,14.0355,1.5295,1.5,59.7228,58.0,68.435
20160122131500,0.0,64.4753,10.0,10.0,13.8619,1.5496,1.5,55.9604,58.0,68.435
20160122133000,35.34,64.4753,10.0,10.0,14.0355,1.5175,1.5,60.1728,58.0,68.435
20160122134500,0.0,64.4753,10.0,10.0,14.0355,1.5215,1.5,55.4023,58.0,68.435
20160122140000,28.59,64.4753,10.0,10.0,13.9073,1.5094,1.5,60.2088,58.0,68.435
20160122141500,0.0,64.4753,10.0,10.0,14.0355,1.5576,1.5,55.2763,58.0,68.435
20160122143000,17.055,64.4753,10.0,10.0,13.9891,1.5295,1.5,59.5608,58.0,68.435
20160122144500,12.785,64.4753,10.0,10.0,13.9891,1.5536,1.5,55.7624,58.0,68.435
20160122150000,9.82,64.4753,10.0,10.0,13.9073,1.5335,1.5,59.1647,58.0,68.435
20160122151500,12.475,65.5734,10.0,10.0,14.0355,1.5536,1.5,55.5104,58.0,68.435
20160122153000,14.005,65.5734,10.0,10.0,13.9427,1.5134,1.5,59.6148,58.0,68.435
20160122154500,11.635,64.8353,10.0,10.0,13.8164,1.5536,1.5,55.4743,58.0,68.435
20160122160000,11.635,64.8353,10.0,10.0,13.564,1.5134,1.5,59.5248,58.0,68.435
20160122161500,18.445,64.8353,10.0,10.0,13.6075,1.5656,1.5,55.7624,58.0,68.435
20160122163000,6.53,64.8353,10.0,10.0,13.5009,1.5175,1.5,59.2367,58.0,68.435
20160122164500,24.66,64.8353,10.0,10.0,13.5009,1.5576,1.5,56.3744,58.0,68.435
20160122170000,0.77,64.1152,10.0,10.0,13.3747,1.5255,1.5,57.8686,58.0,68.435
20160122171500,34.42,64.1152,10.0,10.0,13.2075,1.5656,1.5,57.8686,58.0,68.435
20160122173000,0.0,64.1152,10.0,10.0,13.2895,1.5415,1.5,56.4104,58.0,68.435
20160122174500,31.93,64.1152,10.0,10.0,13.2895,1.5456,1.5,59.6148,58.0,68.435
20160122180000,0.0,64.1152,10.0,10.0,13.1223,1.5576,1.5,55.4743,58.0,68.435
20160122181500,7.24,64.1152,10.0,10.0,13.2485,1.5335,1.5,58.9307,58.0,68.435
20160122183000,26.79,64.1152,10.0,10.0,13.1223,1.5697,1.5,57.0585,58.0,68.435
20160122184500,0.77,63.3771,10.0,10.0,12.9961,1.5415,1.5,57.0585,58.0,68.435
20160122190000,30.645,63.3771,10.0,10.0,12.9571,1.5456,1.5,59.1287,58.0,68.435
20160122191500,0.0,63.3771,10.0,10.0,12.9571,1.5697,1.5,55.6004,58.0,68.435
20160122193000,10.225,63.3771,10.0,10.0,13.1223,1.5335,1.5,59.3987,58.0,68.435
20160122194500,21.57,63.3771,10.0,10.0,13.1223,1.5737,1.5,56.7885,58.0,68.435
20160122200000,0.225,63.3771,10.0,10.0,13.1223,1.5496,1.5,57.3825,58.0,68.435
20160122201500,25.84,62.5491,10.0,10.0,12.9961,1.5415,1.5,59.3627,58.0,68.435
20160122203000,0.0,62.5491,10.0,10.0,12.6806,1.5857,1.5,55.6004,58.0,68.435
20160122204500,0.0,62.5491,10.0,10.0,12.5899,1.5536,1.5,58.1926,58.0,68.435
20160122210000,27.065,62.5491,10.0,10.0,12.4628,1.5496,1.5,58.1926,58.0,68.435
20160122211500,0.0,62.5491,10.0,10.0,12.3992,1.5777,1.5,56.0144,58.0,68.435
20160122213000,4.885,62.5491,10.0,10.0,12.3051,1.5536,1.5,58.9307,58.0,68.435
20160122214500,26.34,62.5491,10.0,10.0,12.1769,1.5576,1.5,57.7606,58.0,68.435
20160122220000,0.0,62.5491,10.0,10.0,12.0799,1.5737,1.5,56.2844,58.0,68.435
20160122221500,10.285,62.5491,10.0,10.0,11.9507,1.5576,1.5,59.1647,58.0,68.435
20160122223000,23.46,62.5491,10.0,10.0,11.6278,1.5576,1.5,57.2205,58.0,68.435
20160122224500,0.0,62.5491,10.0,10.0,11.3952,1.5857,1.5,56.5005,58.0,68.435
20160122230000,6.185,62.5491,10.0,10.0,11.1999,1.5576,1.5,58.8407,58.0,68.435
20160122231500,25.6,62.5491,10.0,10.0,11.0698,1.5536,1.5,57.9586,58.0,68.435
20160122233000,0.0,61.919,10.0,10.0,10.8308,1.5817,1.5,56.3384,58.0,68.435
20160122234500,7.525,61.919,10.0,10.0,10.6341,1.5576,1.5,59.0387,58.0,68.435
20160123000000,23.275,61.919,10.0,10.0,10.3718,1.5536,1.5,57.3105,58.0,68.435
20160123001500,0.0,61.919,10.0,10.0,10.2575,1.5777,1.5,57.3105,58.0,68.435
20160123003000,11.61,61.919,10.0,10.0,9.8085,1.5536,1.5,59.1287,58.0,68.435
20160123004500,19.96,61.919,10.0,10.0,9.6754,1.5536,1.5,57.2205,58.0,68.435
20160123010000,0.0,61.919,10.0,10.0,9.6088,1.5777,1.5,57.2205,58.0,68.435
20160123011500,3.02,61.919,10.0,10.0,9.4757,1.4492,1.5,58.5527,58.0,66.965
20160123013000,18.85,61.919,10.0,10.0,9.4757,1.4412,1.5,58.5527,58.0,65.84
20160123014500,14.33,61.0909,10.0,10.0,9.3426,1.4251,1.5,57.1485,58.0,65.84
20160123020000,0.0,61.0909,10.0,10.0,9.3525,1.4372,1.5,56.2844,58.0,65.84
20160123021500,0.0,61.0909,10.0,10.0,9.2184,1.4412,1.5,57.3825,58.0,65.84
20160123023000,0.0,61.0909,10.0,10.0,8.8832,1.4372,1.5,58.2826,58.0,65.84
20160123024500,2.65,61.0909,10.0,10.0,8.8897,1.4291,1.5,58.2826,58.0,65.84
20160123030000,12.88,61.0909,10.0,10.0,8.8832,1.4332,1.5,58.8767,58.0,65.84
20160123031500,16.15,61.0909,10.0,10.0,9.0248,1.4452,1.5,58.2286,58.0,65.84
20160123033000,15.735,61.0909,10.0,10.0,9.0173,1.4452,1.5,57.6346,58.0,65.84
20160123034500,2.625,61.0909,10.0,10.0,9.0173,1.4452,1.5,56.8245,58.0,65.84
20160123040000,0.0,61.0909,10.0,10.0,9.0173,1.4372,1.5,56.8245,58.0,65.84
20160123041500,0.0,61.0909,10.0,10.0,9.0173,1.4332,1.5,56.8245,58.0,65.84
20160123043000,0.0,61.0909,10.0,10.0,8.7491,1.4332,1.5,57.5086,58.0,65.84
20160123044500,0.0,60.3708,10.0,10.0,8.615,1.4131,1.5,57.5086,58.0,65.84
20160123050000,0.0,60.3708,10.0,10.0,8.1467,1.4291,1.5,57.5086,58.0,65.84
20160123051500,0.085,60.3708,10.0,10.0,8.1467,1.4291,1.5,57.5086,58.0,65.84
20160123053000,0.0,60.3708,10.0,10.0,8.0116,1.4291,1.5,58.2826,58.0,65.84
20160123054500,0.0,60.3708,10.0,10.0,8.0116,1.4291,1.5,58.2826,58.0,65.84
20160123060000,0.0,60.3708,10.0,10.0,8.0117,1.4291,1.5,58.2826,58.0,65.84
20160123061500,0.0,60.3708,10.0,10.0,8.1478,1.4291,1.5,58.2826,58.0,65.84
20160123063000,0.0,60.3708,10.0,10.0,8.1467,1.4332,1.5,58.2826,58.0,65.84
20160123064500,0.0,60.3708,10.0,10.0,8.1467,1.4332,1.5,58.2826,58.0,65.84
20160123070000,0.0,60.3708,10.0,10.0,7.8757,1.4452,1.5,56.8245,58.0,65.84
20160123071500,12.76,60.3708,10.0,10.0,7.8076,1.4532,1.5,58.4446,58.0,65.84
20160123073000,12.215,60.3708,10.0,10.0,7.8076,1.4532,1.5,58.4446,58.0,65.84
20160123074500,14.745,60.3708,10.0,10.0,7.8757,1.4452,1.5,58.4446,58.0,65.84
20160123080000,14.21,60.3708,10.0,10.0,8.1478,1.4653,1.5,57.2745,58.0,65.84
20160123081500,0.0,60.3708,10.0,10.0,8.4199,1.4733,1.5,56.2124,58.0,65.84
20160123083000,0.0,61.0909,10.0,10.0,8.8962,1.4572,1.5,57.5986,58.0,65.84
20160123084500,11.05,61.0909,10.0,10.0,9.1003,1.4532,1.5,59.0747,58.0,65.84
20160123090000,22.03,61.0909,10.0,10.0,9.9703,1.4532,1.5,57.2205,58.0,65.84
20160123091500,0.0,61.919,10.0,10.0,10.2078,1.4773,1.5,56.5365,58.0,65.84
20160123093000,14.155,61.919,10.0,10.0,10.786,1.4452,1.5,59.3627,58.0,65.84
20160123094500,16.815,61.919,10.0,10.0,10.9619,1.4572,1.5,56.7885,58.0,65.84
20160123100000,0.115,62.7471,10.0,10.0,11.4986,1.4773,1.5,57.6346,58.0,65.84
20160123101500,33.875,62.7471,10.0,10.0,11.8861,1.4452,1.5,59.1287,58.0,65.84
20160123103000,0.0,62.7471,10.0,10.0,12.3651,1.4773,1.5,55.7264,58.0,65.84
20160123104500,28.47,63.3771,10.0,10.0,12.5188,1.4452,1.5,60.0468,58.0,65.84
20160123110000,0.0,63.3771,10.0,10.0,13.1665,1.4693,1.5,55.1863,58.0,65.84
20160123111500,21.955,63.3771,10.0,10.0,13.5124,1.4653,1.5,60.1188,58.0,65.84
20160123113000,5.295,64.1152,10.0,10.0,13.9159,1.4572,1.5,55.3483,58.0,65.84
20160123114500,20.895,64.1152,10.0,10.0,14.3858,1.4653,1.5,59.8488,58.0,65.84
20160123120000,0.34,64.1152,10.0,10.0,14.9319,1.4372,1.5,54.9523,58.0,65.84
20160123121500,25.57,64.1152,10.0,10.0,14.9915,1.4492,1.5,60.2088,58.0,65.84
20160123123000,1.115,64.1152,10.0,10.0,15.4563,1.4291,1.5,54.9883,58.0,65.84
20160123124500,24.285,64.9253,10.0,10.0,15.5587,1.4332,1.5,60.2088,58.0,65.84
20160123130000,3.415,64.9253,10.0,10.0,15.959,1.4733,1.5,55.1863,58.0,65.84
20160123131500,30.39,64.9253,10.0,10.0,15.9904,1.4412,1.5,60.5329,58.0,65.84
20160123133000,0.0,64.9253,10.0,10.0,16.2179,1.4653,1.5,54.9883,58.0,65.84
20160123134500,39.16,65.8434,10.0,10.0,16.2726,1.4291,1.5,60.5329,58.0,65.84
20160123140000,0.0,65.8434,10.0,10.0,16.7651,1.4452,1.5,55.1503,58.0,65.84
20160123141500,44.975,65.8434,10.0,10.0,16.7946,1.4532,1.5,59.9208,58.0,65.84
20160123143000,0.03,65.8434,10.0,10.0,16.5282,1.4372,1.5,56.6625,58.0,65.84
20160123144500,44.185,65.8434,10.0,10.0,16.7147,1.4693,1.5,58.4807,58.0,65.84
20160123150000,0.155,65.8434,10.0,10.0,16.8477,1.4332,1.5,58.4807,58.0,65.84
20160123151500,26.805,65.8434,10.0,10.0,16.8477,1.4813,1.5,55.7264,58.0,65.84
20160123153000,11.65,65.8434,10.0,10.0,16.8713,1.4291,1.5,59.5248,58.0,65.84
20160123154500,7.93,65.8434,10.0,10.0,16.8713,1.4813,1.5,55.0603,58.0,65.84
20160123160000,23.165,65.8434,10.0,10.0,16.7054,1.4131,1.5,60.4428,58.0,65.84
20160123161500,0.0,65.8434,10.0,10.0,16.8713,1.4813,1.5,54.7003,58.0,65.84
20160123163000,29.61,65.8434,10.0,10.0,16.7572,1.4171,1.5,60.5329,58.0,65.84
20160123164500,0.0,65.8434,10.0,10.0,16.8406,1.4693,1.5,55.1863,58.0,65.84
20160123170000,33.37,65.8434,10.0,10.0,16.4984,1.4251,1.5,60.4068,58.0,65.84
20160123171500,0.0,65.8434,10.0,10.0,16.3703,1.4733,1.5,55.4023,58.0,65.84
20160123173000,35.035,65.1053,10.0,10.0,16.3685,1.4251,1.5,60.3348,58.0,65.84
20160123174500,0.0,65.1053,10.0,10.0,16.262,1.4693,1.5,55.3123,58.0,65.84
20160123180000,22.675,65.1053,10.0,10.0,15.9269,1.4291,1.5,60.1188,58.0,65.84
20160123181500,7.525,65.1053,10.0,10.0,15.7801,1.4653,1.5,55.6364,58.0,65.84
20160123183000,1.645,65.1053,10.0,10.0,15.3532,1.4452,1.5,58.4807,58.0,65.84
20160123184500,34.89,65.1053,10.0,10.0,15.2518,1.4291,1.5,58.4807,58.0,65.84
20160123190000,0.0,65.1053,10.0,10.0,14.8101,1.4653,1.5,56.3744,58.0,65.84
20160123191500,32.89,65.1053,10.0,10.0,14.6431,1.4291,1.5,59.2367,58.0,65.84
20160123193000,0.0,64.3852,10.0,10.0,14.2462,1.4693,1.5,55.4023,58.0,65.84
20160123194500,12.965,63.6472,10.0,10.0,14.2395,1.4372,1.5,59.1287,58.0,65.84
20160123200000,16.73,63.6472,10.0,10.0,14.1702,1.4372,1.5,56.7885,58.0,65.84
20160123201500,0.295,63.6472,10.0,10.0,13.9854,1.4613,1.5,57.5086,58.0,65.84
20160123203000,28.14,63.6472,10.0,10.0,13.737,1.4291,1.5,59.4527,58.0,65.84
20160123204500,0.0,63.6472,10.0,10.0,13.6641,1.4532,1.5,55.6904,58.0,65.84
20160123210000,4.05,63.6472,10.0,10.0,13.3467,1.4131,1.5,58.7147,58.0,65.84
20160123211500,27.265,63.6472,10.0,10.0,13.2068,1.4572,1.5,57.7966,58.0,65.84
20160123213000,0.0,63.6472,10.0,10.0,12.6941,1.4613,1.5,56.0144,58.0,65.84
20160123214500,4.945,62.9271,10.0,10.0,12.4476,1.4211,1.5,58.7147,58.0,65.84
20160123220000,25.695,62.9271,10.0,10.0,12.1726,1.4291,1.5,58.0306,58.0,65.84
20160123221500,0.0,62.9271,10.0,10.0,12.0484,1.4492,1.5,55.8524,58.0,65.84
20160123223000,0.0,62.9271,10.0,10.0,11.9553,1.4613,1.5,58.2826,58.0,65.84
20160123224500,23.96,62.279,10.0,10.0,11.7675,1.4532,1.5,59.1287,58.0,65.84
20160123230000,0.0,62.279,10.0,10.0,11.6136,1.4653,1.5,55.9604,58.0,65.84
20160123231500,0.0,62.279,10.0,10.0,11.4893,1.4372,1.5,57.1845,58.0,65.84
20160123233000,11.09,62.279,10.0,10.0,11.3651,1.4372,1.5,59.0747,58.0,65.84
20160123234500,22.255,62.279,10.0,10.0,11.2408,1.4572,1.5,57.9586,58.0,65.84
20160124000000,0.0,62.279,10.0,10.0,11.1787,1.4532,1.5,56.1224,58.0,65.84
20160124001500,0.08,62.279,10.0,10.0,10.9535,1.4372,1.5,58.0306,58.0,65.84
20160124003000,17.465,62.279,10.0,10.0,10.7244,1.4372,1.5,59.2007,58.0,65.84
20160124004500,17.85,61.4689,10.0,10.0,10.7244,1.4532,1.5,57.3825,58.0,65.84
20160124010000,0.0,61.4689,10.0,10.0,10.7244,1.4532,1.5,56.2844,58.0,65.84
20160124011500,0.225,61.4689,10.0,10.0,10.7244,1.4452,1.5,57.6346,58.0,65.84
20160124013000,0.0,61.4689,10.0,10.0,10.7244,1.4372,1.5,58.3906,58.0,65.84
20160124014500,12.74,61.4689,10.0,10.0,10.7244,1.4372,1.5,58.3906,58.0,65.84
20160124020000,17.975,60.6409,10.0,10.0,10.7244,1.4492,1.5,58.3906,58.0,65.84
20160124021500,0.35,60.6409,10.0,10.0,10.7244,1.4572,1.5,56.4104,58.0,65.84
20160124023000,0.0,60.6409,10.0,10.0,10.7244,1.4492,1.5,57.1485,58.0,65.84
20160124024500,0.0,60.6409,10.0,10.0,10.7244,1.4452,1.5,58.0666,58.0,65.84
20160124030000,4.09,60.6409,10.0,10.0,10.7244,1.4372,1.5,58.0666,58.0,65.84
20160124031500,11.45,60.6409,10.0,10.0,9.573,1.4452,1.5,58.8047,58.0,65.84
20160124033000,16.7,60.6409,10.0,10.0,9.432,1.4412,1.5,58.8047,58.0,65.84
20160124034500,13.75,60.6409,10.0,10.0,9.432,1.4532,1.5,57.4725,58.0,65.84
20160124040000,1.475,60.6409,10.0,10.0,9.432,1.4572,1.5,56.5725,58.0,65.84
20160124041500,0.0,60.6409,10.0,10.0,9.1736,1.4653,1.5,56.5725,58.0,65.84
20160124043000,0.0,60.6409,10.0,10.0,8.9874,1.4613,1.5,56.5725,58.0,65.84
20160124044500,0.0,60.6409,10.0,10.0,8.8572,1.4613,1.5,56.5725,58.0,65.84
20160124050000,5.48,60.6409,10.0,10.0,8.6014,1.4532,1.5,56.5725,58.0,65.84
20160124051500,9.775,60.0108,10.0,10.0,8.4703,1.4492,1.5,57.2205,58.0,65.84
20160124053000,5.32,60.0108,10.0,10.0,8.4703,1.4492,1.5,58.5167,58.0,65.84
20160124054500,0.0,60.0108,10.0,10.0,8.4047,1.4492,1.5,58.5167,58.0,65.84
20160124060000,0.0,60.0108,10.0,10.0,8.1435,1.4572,1.5,57.8326,58.0,65.84
20160124061500,8.03,60.0108,10.0,10.0,8.2756,1.4452,1.5,57.8326,58.0,65.84
20160124063000,0.12,60.0108,10.0,10.0,8.1435,1.4532,1.5,57.8326,58.0,65.84
20160124064500,0.12,59.1827,10.0,10.0,7.8793,1.4532,1.5,57.8326,58.0,65.84
20160124070000,0.12,59.1827,10.0,10.0,7.8793,1.4492,1.5,57.8326,58.0,65.84
20160124071500,0.12,59.1827,10.0,10.0,7.8132,1.4532,1.5,57.8326,58.0,65.84
20160124073000,12.115,59.8308,10.0,10.0,7.5456,1.4532,1.5,57.8326,58.0,65.84
20160124074500,13.725,59.8308,10.0,10.0,7.6763,1.4452,1.5,57.8326,58.0,65.84
20160124080000,10.57,59.8308,10.0,10.0,7.8775,1.4452,1.5,57.1845,58.0,65.84
20160124081500,0.0,60.4608,10.0,10.0,8.1467,1.4613,1.5,56.5005,58.0,65.84
20160124083000,0.0,60.4608,10.0,10.0,8.7656,1.4653,1.5,58.2826,58.0,65.84
20160124084500,20.1,60.4608,10.0,10.0,9.1082,1.4532,1.5,59.1287,58.0,65.84
20160124090000,2.45,61.0909,10.0,10.0,9.9991,1.4693,1.5,56.2124,58.0,65.84
20160124091500,0.005,61.0909,10.0,10.0,10.3586,1.4452,1.5,57.5986,58.0,65.84
20160124093000,26.655,61.829,10.0,10.0,11.2326,1.4572,1.5,59.6508,58.0,65.84
20160124094500,0.0,61.829,10.0,10.0,11.7123,1.4693,1.5,55.6364,58.0,65.84
20160124100000,10.905,62.459,10.0,10.0,12.7049,1.4412,1.5,59.4888,58.0,65.84
20160124101500,18.245,62.459,10.0,10.0,13.0697,1.4773,1.5,56.1764,58.0,65.84
20160124103000,4.97,63.3771,10.0,10.0,13.9528,1.4372,1.5,58.5167,58.0,65.84
20160124104500,26.935,63.3771,10.0,10.0,14.3071,1.4813,1.5,56.0864,58.0,65.84
20160124110000,1.715,63.3771,10.0,10.0,15.1484,1.4372,1.5,58.1926,58.0,65.84
20160124111500,25.375,64.2052,10.0,10.0,15.344,1.4813,1.5,56.3384,58.0,65.84
20160124113000,13.305,64.2052,10.0,10.0,16.1411,1.4332,1.5,59.6148,58.0,65.84
20160124114500,14.72,64.2052,10.0,10.0,16.491,1.4813,1.5,55.4023,58.0,65.84
20160124120000,20.065,64.2052,10.0,10.0,17.3758,1.4291,1.5,59.9748,58.0,65.84
20160124121500,0.65,65.1053,10.0,10.0,17.7124,1.4813,1.5,55.0243,58.0,65.84
20160124123000,41.3,65.8434,10.0,10.0,18.2768,1.4211,1.5,60.8569,58.0,65.84
20160124124500,0.32,65.8434,10.0,10.0,18.4814,1.4653,1.5,55.9604,58.0,65.84
20160124130000,40.365,66.5635,10.0,10.0,19.027,1.4653,1.5,56.6625,58.0,65.84
20160124131500,19.17,66.5635,10.0,10.0,19.3331,1.4291,1.5,60.3708,58.0,65.84
20160124133000,0.0,66.5635,10.0,10.0,19.6146,1.4853,1.5,55.0243,58.0,65.84
20160124134500,50.375,66.5635,10.0,10.0,20.0485,1.4653,1.5,59.6508,58.0,65.84
20160124140000,5.075,66.5635,10.0,10.0,19.94,1.4251,1.5,58.3546,58.0,65.84
20160124141500,9.1,66.5635,10.0,10.0,19.94,1.4733,1.5,55.0243,58.0,65.84
20160124143000,51.53,67.3915,10.0,10.0,20.7877,1.4613,1.5,60.4968,58.0,65.84
20160124144500,1.105,67.3915,10.0,10.0,21.0674,1.4251,1.5,57.8326,58.0,65.84
20160124150000,19.04,67.3915,10.0,10.0,21.4166,1.4693,1.5,54.8623,58.0,65.84
20160124151500,45.51,67.3915,10.0,10.0,21.5126,1.4171,1.5,61.0909,58.0,65.84
20160124153000,0.0,67.3915,10.0,10.0,21.5126,1.4211,1.5,56.4104,58.0,65.84
20160124154500,35.14,67.3915,10.0,10.0,21.6479,1.4653,1.5,56.4104,58.0,65.84
20160124160000,29.89,67.3915,10.0,10.0,21.8811,1.4211,1.5,60.9289,58.0,65.84
20160124161500,0.0,67.3915,10.0,10.0,22.0602,1.4211,1.5,55.5104,58.0,65.84
20160124163000,43.845,67.3915,10.0,10.0,22.0483,1.4974,1.5,57.1485,58.0,66.845
20160124164500,13.525,67.3915,10.0,10.0,22.1597,1.4572,1.5,60.0828,58.0,66.845
20160124170000,0.0,67.3915,10.0,10.0,22.3974,1.4974,1.5,54.5743,58.0,66.845
20160124171500,48.41,67.3915,10.0,10.0,22.285,1.4412,1.5,59.8488,58.0,66.845
20160124173000,0.295,67.3915,10.0,10.0,22.1835,1.4894,1.5,57.1485,58.0,66.845
20160124174500,27.7,67.3915,10.0,10.0,22.0134,1.4332,1.5,55.7624,58.0,66.845
20160124180000,15.98,67.3915,10.0,10.0,21.6227,1.4733,1.5,59.7588,58.0,66.845
20160124181500,0.0,66.5635,10.0,10.0,21.3919,1.4412,1.5,54.6103,58.0,66.845
20160124183000,32.665,66.5635,10.0,10.0,21.0992,1.4492,1.5,60.5329,58.0,66.845
20160124184500,0.0,66.5635,10.0,10.0,20.9247,1.4613,1.5,55.1503,58.0,66.845
20160124190000,41.395,66.5635,10.0,10.0,20.5062,1.4613,1.5,59.9208,58.0,66.845
20160124191500,0.0,66.5635,10.0,10.0,20.3746,1.4492,1.5,55.6364,58.0,66.845
20160124193000,41.94,66.5635,10.0,10.0,19.9409,1.4733,1.5,59.6508,58.0,66.845
20160124194500,0.335,66.5635,10.0,10.0,19.799,1.4492,1.5,56.3744,58.0,66.845
20160124200000,41.41,66.5635,10.0,10.0,19.3499,1.4773,1.5,57.7606,58.0,66.845
20160124201500,0.0,66.5635,10.0,10.0,19.0143,1.4492,1.5,57.7606,58.0,66.845
20160124203000,39.48,65.8434,10.0,10.0,18.7571,1.4733,1.5,57.7606,58.0,66.845
20160124204500,0.545,65.8434,10.0,10.0,18.6329,1.4412,1.5,57.7606,58.0,66.845
20160124210000,30.96,65.8434,10.0,10.0,18.5294,1.4813,1.5,56.8245,58.0,66.845
20160124211500,0.51,65.8434,10.0,10.0,18.3599,1.4452,1.5,58.4807,58.0,66.845
20160124213000,31.495,65.8434,10.0,10.0,18.2337,1.4773,1.5,57.2205,58.0,66.845
20160124214500,1.13,65.8434,10.0,10.0,18.0444,1.4492,1.5,58.3546,58.0,66.845
20160124220000,36.515,65.8434,10.0,10.0,17.945,1.4733,1.5,57.1485,58.0,66.845
20160124221500,0.225,65.8434,10.0,10.0,17.8168,1.4572,1.5,57.1485,58.0,66.845
20160124223000,39.57,65.8434,10.0,10.0,17.6986,1.4572,1.5,58.2826,58.0,66.845
20160124224500,0.0,65.1053,10.0,10.0,17.7726,1.4653,1.5,57.0225,58.0,66.845
20160124230000,39.87,65.1053,10.0,10.0,17.7155,1.4572,1.5,58.8767,58.0,66.845
20160124231500,0.0,65.1053,10.0,10.0,17.7155,1.4773,1.5,56.0864,58.0,66.845
20160124233000,38.785,65.1053,10.0,10.0,17.8616,1.4412,1.5,59.6868,58.0,66.845
20160124234500,0.0,65.1053,10.0,10.0,17.8616,1.4773,1.5,55.9604,58.0,66.845
20160125000000,39.82,65.1053,10.0,10.0,18.1428,1.4372,1.5,59.5608,58.0,66.845
20160125001500,0.0,65.1053,10.0,10.0,18.1428,1.4813,1.5,55.7264,58.0,66.845
20160125003000,41.365,65.1053,10.0,10.0,18.4209,1.4291,1.5,59.8848,58.0,66.845
20160125004500,0.0,65.1053,10.0,10.0,18.4209,1.4813,1.5,55.6904,58.0,66.845
20160125010000,41.605,65.1053,10.0,10.0,18.4964,1.4372,1.5,59.6868,58.0,66.845
20160125011500,0.0,65.1053,10.0,10.0,18.6335,1.4813,1.5,55.6904,58.0,66.845
20160125013000,42.18,65.1053,10.0,10.0,18.9861,1.4291,1.5,59.4527,58.0,66.845
20160125014500,0.0,65.1053,10.0,10.0,19.0551,1.4853,1.5,55.8524,58.0,66.845
20160125020000,42.11,65.1053,10.0,10.0,19.3312,1.4332,1.5,59.6868,58.0,66.845
20160125021500,0.0,65.1053,10.0,10.0,19.4692,1.4773,1.5,56.4104,58.0,66.845
20160125023000,42.505,65.8434,10.0,10.0,19.6073,1.4372,1.5,59.4888,58.0,66.845
20160125024500,0.0,65.8434,10.0,10.0,19.6073,1.4813,1.5,56.1224,58.0,66.845
20160125030000,43.98,65.8434,10.0,10.0,19.6763,1.4291,1.5,58.5527,58.0,66.845
20160125031500,0.745,65.8434,10.0,10.0,19.8143,1.4813,1.5,56.9865,58.0,66.845
20160125033000,42.29,65.8434,10.0,10.0,19.9524,1.4332,1.5,57.7606,58.0,66.845
20160125034500,0.465,65.8434,10.0,10.0,20.0904,1.4813,1.5,57.7606,58.0,66.845
20160125040000,29.185,65.8434,10.0,10.0,20.2975,1.4211,1.5,55.7984,58.0,66.845
20160125041500,6.88,65.8434,10.0,10.0,20.2975,1.4251,1.5,58.7687,58.0,66.845
20160125043000,17.325,65.8434,10.0,10.0,20.4355,1.4733,1.5,55.6904,58.0,66.845
20160125044500,19.48,65.8434,10.0,10.0,20.5735,1.4251,1.5,59.6868,58.0,66.845
20160125050000,4.935,65.8434,10.0,10.0,20.7116,1.4693,1.5,55.0243,58.0,66.845
20160125051500,25.965,65.8434,10.0,10.0,20.8496,1.4291,1.5,60.1728,58.0,66.845
20160125053000,0.0,66.5635,10.0,10.0,20.9186,1.4693,1.5,54.8263,58.0,66.845
20160125054500,33.99,66.5635,10.0,10.0,21.0567,1.4251,1.5,60.7669,58.0,66.845
20160125060000,0.0,66.5635,10.0,10.0,21.0567,1.4613,1.5,54.7363,58.0,66.845
20160125061500,42.495,66.5635,10.0,10.0,21.1947,1.4291,1.5,60.8569,58.0,66.845
20160125063000,0.0,66.5635,10.0,10.0,21.3328,1.4693,1.5,55.0603,58.0,68.59
20160125064500,47.3,66.5635,10.0,10.0,21.4708,1.5777,1.5,59.0027,58.0,68.59
20160125070000,0.885,67.4816,10.0,10.0,21.5398,1.5335,1.5,57.4365,58.0,68.59
20160125071500,40.895,67.4816,10.0,10.0,21.7756,1.5777,1.5,57.4365,58.0,68.59
20160125073000,2.685,67.4816,10.0,10.0,21.9146,1.5335,1.5,58.1926,58.0,68.59
20160125074500,28.245,67.4816,10.0,10.0,22.0536,1.5857,1.5,55.6364,58.0,68.59
20160125080000,13.35,68.3096,10.0,10.0,22.5033,1.5335,1.5,59.5608,58.0,68.59
20160125081500,23.465,68.3096,10.0,10.0,22.7833,1.5857,1.5,55.1503,58.0,68.59
20160125083000,14.46,69.0477,10.0,10.0,23.6629,1.5295,1.5,59.5608,58.0,68.59
20160125084500,23.38,69.0477,10.0,10.0,24.0434,1.5817,1.5,55.2403,58.0,68.59
20160125090000,11.835,69.0477,10.0,10.0,24.6639,1.5335,1.5,59.6508,58.0,68.59
20160125091500,31.1,69.0477,10.0,10.0,25.075,1.5937,1.5,55.6904,58.0,68.59
20160125093000,1.615,70.4158,10.0,10.0,25.6398,1.5375,1.5,58.2286,58.0,68.59
20160125094500,52.24,70.4158,10.0,10.0,25.9804,1.5857,1.5,58.2286,58.0,68.59
20160125100000,1.395,70.4158,10.0,10.0,26.5748,1.5255,1.5,57.0225,58.0,68.59
20160125101500,48.545,70.4158,10.0,10.0,26.764,1.5215,1.5,60.8029,58.0,68.59
20160125103000,21.455,70.4158,10.0,10.0,27.4506,1.5697,1.5,55.7984,58.0,68.59
20160125104500,9.45,71.2439,10.0,10.0,27.7735,1.5415,1.5,58.2826,58.0,68.59
20160125110000,46.62,71.2439,10.0,10.0,28.0148,1.5215,1.5,59.1647,58.0,68.59
20160125111500,35.32,71.2439,10.0,10.0,28.1411,1.5415,1.5,56.6625,58.0,68.59
20160125113000,22.57,71.2439,10.0,10.0,28.1715,1.5616,1.5,56.6625,58.0,68.59
20160125114500,21.215,71.2439,10.0,10.0,28.5828,1.5536,1.5,57.7966,58.0,68.59
20160125120000,27.03,71.2439,10.0,10.0,28.709,1.5415,1.5,58.5527,58.0,68.59
20160125121500,41.58,71.2439,10.0,10.0,28.422,1.5255,1.5,58.5527,58.0,68.59
20160125123000,43.635,72.072,10.0,10.0,28.696,1.4894,1.5,58.5527,58.0,68.59
20160125124500,39.105,72.8821,10.0,10.0,28.9015,1.4171,1.5,58.5527,58.0,68.59
20160125130000,42.415,72.8821,10.0,10.0,29.3456,1.4412,1.5,58.5527,58.0,69.66
20160125131500,30.575,72.8821,10.0,10.0,29.6586,1.4572,1.5,57.9046,58.0,69.66
20160125133000,30.575,72.8821,10.0,10.0,29.5373,1.4653,1.5,57.9046,58.0,69.66
20160125134500,45.16,72.8821,10.0,10.0,29.5901,1.4332,1.5,57.9046,58.0,69.66
20160125140000,45.16,72.8821,10.0,10.0,30.2626,1.393,1.5,57.9046,58.0,71.77
20160125141500,49.16,72.8821,10.0,10.0,29.9029,1.4412,1.5,57.9046,58.0,71.77
20160125143000,35.365,72.8821,10.0,10.0,29.9029,1.4693,1.5,57.9046,58.0,71.77
20160125144500,33.84,72.8821,10.0,10.0,30.0222,1.4251,1.5,57.9046,58.0,71.77
20160125150000,33.84,72.8821,10.0,10.0,30.0222,1.4171,1.5,57.9046,58.0,71.77
20160125151500,44.87,72.8821,10.0,10.0,30.0222,1.4291,1.5,57.9046,58.0,72.855
20160125153000,47.145,72.8821,10.0,10.0,29.9029,1.4211,1.5,57.9046,58.0,72.855
20160125154500,34.33,72.8821,10.0,10.0,29.724,1.4291,1.5,57.9046,58.0,72.855
20160125160000,34.33,72.8821,10.0,10.0,29.5426,1.4091,1.5,57.9046,58.0,72.855
20160125161500,34.33,72.8821,10.0,10.0,29.6586,1.4733,1.5,57.9046,58.0,73.795
20160125163000,45.115,72.8821,10.0,10.0,29.416,1.4974,1.5,57.9046,58.0,73.795
20160125164500,45.115,72.8821,10.0,10.0,29.416,1.5737,1.5,57.9046,58.0,73.795
20160125170000,45.115,72.8821,10.0,10.0,29.3456,1.5697,1.5,57.9046,58.0,72.615
20160125171500,30.145,72.8821,10.0,10.0,29.3329,1.5656,1.5,57.9046,58.0,72.615
20160125173000,30.145,72.072,10.0,10.0,29.0864,1.5817,1.5,57.9046,58.0,72.615
20160125174500,30.145,72.072,10.0,10.0,29.0687,1.5656,1.5,57.9046,58.0,72.615
20160125180000,40.845,72.072,10.0,10.0,28.8603,1.5536,1.5,57.9046,58.0,72.615
20160125181500,36.725,72.072,10.0,10.0,28.8983,1.5094,1.5,57.9046,58.0,72.615
20160125183000,36.725,72.072,10.0,10.0,28.8708,1.5054,1.5,57.9046,58.0,72.615
20160125184500,37.745,71.3339,10.0,10.0,28.7436,1.5094,1.5,57.9046,58.0,72.615
20160125190000,38.77,71.3339,10.0,10.0,28.648,1.5134,1.5,57.9046,58.0,72.615
20160125191500,41.26,71.3339,10.0,10.0,28.5839,1.5094,1.5,57.9046,58.0,72.615
20160125193000,41.26,71.3339,10.0,10.0,28.3548,1.5134,1.5,57.9046,58.0,72.615
20160125194500,41.26,71.3339,10.0,10.0,28.3149,1.5054,1.5,57.9046,58.0,72.615
20160125200000,41.26,71.3339,10.0,10.0,28.2066,1.5134,1.5,57.9046,58.0,72.615
20160125201500,41.26,71.3339,10.0,10.0,27.9443,1.5134,1.5,57.9046,58.0,72.615
20160125203000,41.26,70.4158,10.0,10.0,27.7476,1.5134,1.5,57.9046,58.0,72.615
20160125204500,35.18,70.4158,10.0,10.0,27.6318,1.5094,1.5,57.9046,58.0,72.615
20160125210000,35.18,70.4158,10.0,10.0,27.3015,1.5054,1.5,57.9046,58.0,72.615
20160125211500,35.18,70.4158,10.0,10.0,27.1694,1.5054,1.5,57.9046,58.0,72.615
20160125213000,35.18,70.4158,10.0,10.0,27.0462,1.5134,1.5,57.9046,58.0,72.615
20160125214500,35.18,70.4158,10.0,10.0,27.0462,1.5054,1.5,57.9046,58.0,72.615
20160125220000,35.18,70.4158,10.0,10.0,26.9861,1.5134,1.5,57.9046,58.0,72.615
20160125221500,35.18,70.4158,10.0,10.0,27.1257,1.5094,1.5,57.9046,58.0,72.615
20160125223000,35.18,70.4158,10.0,10.0,26.9907,1.5134,1.5,57.9046,58.0,72.615
20160125224500,35.18,70.4158,10.0,10.0,27.1293,1.5134,1.5,57.9046,58.0,72.615
20160125230000,35.18,70.4158,10.0,10.0,27.2654,1.5134,1.5,57.9046,58.0,72.615
20160125231500,35.18,70.4158,10.0,10.0,27.405,1.5134,1.5,57.9046,58.0,72.615
20160125233000,33.295,70.4158,10.0,10.0,27.405,1.5134,1.5,57.9046,58.0,72.615
20160125234500,33.295,70.4158,10.0,10.0,27.405,1.5094,1.5,57.9046,58.0,72.615
20160126000000,33.295,70.4158,10.0,10.0,27.2679,1.5134,1.5,57.9046,58.0,72.615
20160126001500,33.295,70.4158,10.0,10.0,27.4065,1.5134,1.5,57.9046,58.0,72.615
20160126003000,33.295,70.4158,10.0,10.0,27.4065,1.5054,1.5,57.9046,58.0,72.615
20160126004500,33.295,70.4158,10.0,10.0,27.6842,1.5094,1.5,57.9046,58.0,72.615
20160126010000,33.295,70.4158,10.0,10.0,28.0338,1.5094,1.5,57.9046,58.0,72.615
20160126011500,33.295,70.4158,10.0,10.0,28.0338,1.5094,1.5,57.9046,58.0,72.615
20160126013000,33.295,70.4158,10.0,10.0,28.1738,1.5094,1.5,57.9046,58.0,72.615
20160126014500,33.295,70.4158,10.0,10.0,28.1738,1.5054,1.5,57.9046,58.0,72.615
20160126020000,35.335,70.4158,10.0,10.0,28.0338,1.5054,1.5,57.9046,58.0,72.615
20160126021500,36.81,70.4158,10.0,10.0,28.0338,1.5054,1.5,57.9046,58.0,72.615
20160126023000,37.83,70.4158,10.0,10.0,27.9638,1.5054,1.5,57.9046,58.0,72.615
20160126024500,37.83,70.4158,10.0,10.0,27.9638,1.5054,1.5,57.9046,58.0,72.615
20160126030000,37.83,70.4158,10.0,10.0,27.9638,1.5014,1.5,57.9046,58.0,72.615
20160126031500,37.83,70.4158,10.0,10.0,28.0338,1.5054,1.5,57.9046,58.0,72.615
20160126033000,37.83,70.4158,10.0,10.0,28.1738,1.5054,1.5,57.9046,58.0,72.615
20160126034500,37.83,70.4158,10.0,10.0,28.3138,1.5054,1.5,57.9046,58.0,72.615
20160126040000,37.83,70.4158,10.0,10.0,28.3138,1.5054,1.5,57.9046,58.0,72.615
20160126041500,37.83,70.4158,10.0,10.0,28.3098,1.5054,1.5,57.9046,58.0,72.615
20160126043000,37.83,70.4158,10.0,10.0,28.3098,1.5054,1.5,57.9046,58.0,72.615
20160126044500,37.83,70.4158,10.0,10.0,28.3098,1.5014,1.5,57.9046,58.0,72.615
20160126050000,37.83,70.4158,10.0,10.0,28.3098,1.4974,1.5,57.9046,58.0,72.615
20160126051500,38.635,70.4158,10.0,10.0,28.3098,1.5014,1.5,57.9046,58.0,72.615
20160126053000,39.835,70.4158,10.0,10.0,28.5979,1.5014,1.5,57.9046,58.0,72.615
20160126054500,43.3,70.4158,10.0,10.0,28.8839,1.5014,1.5,57.9046,58.0,72.615
20160126060000,43.3,70.4158,10.0,10.0,29.3899,1.5014,1.5,57.9046,58.0,72.615
20160126061500,43.3,70.4158,10.0,10.0,29.3899,1.5014,1.5,57.9046,58.0,72.615
20160126063000,42.125,70.4158,10.0,10.0,29.5338,1.5014,1.5,57.9046,58.0,72.615
20160126064500,29.965,70.4158,10.0,10.0,29.3863,1.5014,1.5,57.9046,58.0,72.615
20160126070000,26.945,70.4158,10.0,10.0,29.0969,1.5014,1.5,57.9046,58.0,72.615
20160126071500,36.025,70.4158,10.0,10.0,28.9549,1.4974,1.5,58.6427,58.0,72.615
20160126073000,40.455,70.4158,10.0,10.0,28.8839,1.5054,1.5,57.5986,58.0,72.615
20160126074500,33.91,70.4158,10.0,10.0,28.7419,1.4653,1.5,57.5986,58.0,72.615
20160126080000,33.91,70.4158,10.0,10.0,28.743,1.5576,1.5,58.2826,58.0,72.615
20160126081500,33.91,70.4158,10.0,10.0,28.743,1.5978,1.5,58.2826,58.0,71.595
20160126083000,25.8,70.4158,10.0,10.0,28.743,1.5576,1.5,57.5446,58.0,71.595
20160126084500,31.8,70.4158,10.0,10.0,28.886,1.4894,1.5,58.3186,58.0,71.595
20160126090000,38.295,70.4158,10.0,10.0,28.886,1.5215,1.5,58.3186,58.0,71.595
20160126091500,38.295,70.4158,10.0,10.0,28.886,1.5134,1.5,58.3186,58.0,71.595
20160126093000,38.295,70.4158,10.0,10.0,28.886,1.4894,1.5,58.3186,58.0,71.595
20160126094500,38.295,70.4158,10.0,10.0,29.03,1.5014,1.5,58.3186,58.0,71.595
20160126100000,37.065,70.4158,10.0,10.0,29.1739,1.4773,1.5,57.4725,58.0,71.595
20160126101500,30.09,71.1539,10.0,10.0,29.2459,1.4372,1.5,57.4725,58.0,71.595
20160126103000,35.015,71.1539,10.0,10.0,29.3899,1.4291,1.5,58.8047,58.0,71.595
20160126104500,38.92,71.1539,10.0,10.0,29.5338,1.4452,1.5,58.8047,58.0,71.595
20160126110000,44.855,71.1539,10.0,10.0,29.6778,1.4131,1.5,58.1926,58.0,71.595
20160126111500,34.315,71.1539,10.0,10.0,29.6778,1.4613,1.5,58.1926,58.0,71.595
20160126113000,31.375,71.1539,10.0,10.0,29.8217,1.5215,1.5,58.1926,58.0,71.595
20160126114500,34.095,71.1539,10.0,10.0,29.8217,1.5335,1.5,58.1926,58.0,71.595
20160126120000,36.94,71.1539,10.0,10.0,27.6842,1.4452,1.5,58.1926,58.0,71.595
20160126121500,36.94,71.1539,10.0,10.0,27.3337,1.4492,1.5,58.1926,58.0,71.595
20160126123000,28.515,71.1539,10.0,10.0,26.0736,1.4613,1.5,58.1926,58.0,71.595
20160126124500,28.515,70.4158,10.0,10.0,25.3036,1.4653,1.5,57.5986,58.0,71.595
20160126130000,26.305,70.4158,10.0,10.0,24.6244,1.4693,1.5,57.5986,58.0,71.595
20160126131500,26.305,70.4158,10.0,10.0,24.2694,1.4773,1.5,57.5986,58.0,71.595
20160126133000,26.305,70.4158,10.0,10.0,24.4954,1.4813,1.5,57.5986,58.0,71.595
20160126134500,26.305,70.4158,10.0,10.0,24.0965,1.4894,1.5,57.5986,58.0,71.595
20160126140000,26.305,70.4158,10.0,10.0,24.4954,1.4733,1.5,57.5986,58.0,71.595
20160126141500,26.305,70.4158,10.0,10.0,24.6393,1.5134,1.5,57.5986,58.0,71.595
20160126143000,24.1,70.4158,10.0,10.0,24.7113,1.5255,1.5,57.5986,58.0,71.595
20160126144500,24.1,70.4158,10.0,10.0,24.5254,1.5697,1.5,57.5986,58.0,71.595
20160126150000,21.22,70.4158,10.0,10.0,23.882,1.5656,1.5,58.2826,58.0,71.595
20160126151500,26.14,70.4158,10.0,10.0,23.739,1.5094,1.5,58.2826,58.0,71.595
20160126153000,26.14,70.4158,10.0,10.0,23.7036,1.4894,1.5,58.2826,58.0,71.595
20160126154500,16.725,70.4158,10.0,10.0,23.7036,1.5054,1.5,57.4365,58.0,71.595
20160126160000,23.735,69.6778,10.0,10.0,23.5597,1.5014,1.5,58.1566,58.0,71.595
20160126161500,23.735,69.6778,10.0,10.0,23.4531,1.4733,1.5,58.1566,58.0,71.595
20160126163000,23.735,69.6778,10.0,10.0,23.0957,1.5817,1.5,58.1566,58.0,70.51
20160126164500,23.735,69.6778,10.0,10.0,22.8097,1.5697,1.5,57.5446,58.0,70.51
20160126170000,27.085,69.6778,10.0,10.0,22.5953,1.5656,1.5,57.5446,58.0,70.51
20160126171500,10.855,69.6778,10.0,10.0,22.3093,1.5777,1.5,56.7885,58.0,70.51
20160126173000,10.68,69.6778,10.0,10.0,21.7137,1.5496,1.5,59.5608,58.0,69.475
20160126174500,43.465,68.7597,10.0,10.0,21.2877,1.5656,1.5,57.3105,58.0,69.475
20160126180000,0.0,68.7597,10.0,10.0,20.5778,1.5737,1.5,56.1764,58.0,69.475
20160126181500,19.105,68.7597,10.0,10.0,20.1519,1.5496,1.5,59.8848,58.0,69.475
20160126183000,28.545,68.7597,10.0,10.0,19.6549,1.5656,1.5,55.9604,58.0,69.475
20160126184500,0.0,68.7597,10.0,10.0,19.2215,1.5857,1.5,56.9865,58.0,69.475
20160126190000,46.69,67.7516,10.0,10.0,18.446,1.5496,1.5,59.6508,58.0,69.475
20160126191500,0.0,67.7516,10.0,10.0,18.2351,1.5897,1.5,55.3483,58.0,69.475
20160126193000,37.255,67.7516,10.0,10.0,18.0917,1.5536,1.5,60.4968,58.0,69.475
20160126194500,0.0,67.7516,10.0,10.0,17.9487,1.5656,1.5,55.1503,58.0,69.475
20160126200000,24.36,67.0315,10.0,10.0,17.9487,1.5255,1.5,60.2088,58.0,69.475
20160126201500,12.905,67.0315,10.0,10.0,18.0174,1.5576,1.5,55.3483,58.0,69.475
20160126203000,8.875,67.7516,10.0,10.0,18.1613,1.4974,1.5,59.5608,58.0,69.475
20160126204500,32.695,66.4734,10.0,10.0,18.3034,1.5737,1.5,56.7885,58.0,69.475
20160126210000,0.295,66.4734,10.0,10.0,18.5212,1.5215,1.5,57.7966,58.0,69.475
20160126211500,42.75,66.4734,10.0,10.0,18.5212,1.5656,1.5,57.7966,58.0,69.475
20160126213000,0.0,66.4734,10.0,10.0,18.4491,1.5295,1.5,57.1125,58.0,69.475
20160126214500,43.51,66.4734,10.0,10.0,18.3062,1.5656,1.5,58.6067,58.0,69.475
20160126220000,0.0,66.4734,10.0,10.0,17.7381,1.5335,1.5,56.4104,58.0,69.475
20160126221500,42.085,66.4734,10.0,10.0,17.6628,1.5656,1.5,59.3987,58.0,69.475
20160126223000,0.0,66.4734,10.0,10.0,17.2412,1.5335,1.5,56.2124,58.0,69.475
20160126224500,42.19,66.4734,10.0,10.0,17.2412,1.5656,1.5,59.8128,58.0,69.475
20160126230000,0.0,66.4734,10.0,10.0,16.7443,1.5536,1.5,55.8884,58.0,69.475
20160126231500,42.365,66.4734,10.0,10.0,16.6023,1.5656,1.5,60.0828,58.0,69.475
