PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160126233000,0.0,66.4734,10.0,10.0,16.2605,1.5697,1.5,55.6904,58.0,69.475
20160126234500,37.93,65.6634,10.0,10.0,16.1763,1.5335,1.5,60.0108,58.0,69.475
20160127000000,0.0,65.6634,10.0,10.0,15.767,1.5737,1.5,55.1863,58.0,69.475
20160127001500,33.255,65.6634,10.0,10.0,15.626,1.5295,1.5,60.3348,58.0,69.475
20160127003000,0.0,65.6634,10.0,10.0,15.485,1.5737,1.5,55.2403,58.0,69.475
20160127004500,27.275,65.6634,10.0,10.0,15.4146,1.5295,1.5,60.3708,58.0,69.475
20160127010000,0.0,65.6634,10.0,10.0,15.2227,1.5817,1.5,55.1143,58.0,69.475
20160127011500,31.355,65.6634,10.0,10.0,15.2227,1.4532,1.5,60.3348,58.0,69.475
20160127013000,1.24,65.6634,10.0,10.0,15.0827,1.4853,1.5,55.4383,58.0,67.43
20160127014500,6.02,64.7453,10.0,10.0,14.9427,1.4693,1.5,59.0747,58.0,67.43
20160127020000,30.6,64.7453,10.0,10.0,14.8027,1.4894,1.5,57.0225,58.0,67.43
20160127021500,0.32,64.7453,10.0,10.0,14.8027,1.4974,1.5,57.0225,58.0,67.43
20160127023000,37.53,64.7453,10.0,10.0,14.8938,1.4653,1.5,58.9667,58.0,67.43
20160127024500,0.0,64.7453,10.0,10.0,14.7547,1.5054,1.5,55.9604,58.0,67.43
20160127030000,26.375,63.7372,10.0,10.0,14.6852,1.4733,1.5,60.0828,58.0,67.43
20160127031500,4.455,64.3852,10.0,10.0,14.7326,1.5014,1.5,55.6904,58.0,67.43
20160127033000,5.83,64.3852,10.0,10.0,14.7326,1.4813,1.5,58.8407,58.0,67.43
20160127034500,32.245,64.3852,10.0,10.0,14.8027,1.4733,1.5,57.2745,58.0,67.43
20160127040000,0.0,64.3852,10.0,10.0,14.8938,1.5094,1.5,56.5365,58.0,67.43
20160127041500,33.91,64.3852,10.0,10.0,14.9427,1.4733,1.5,59.8848,58.0,67.43
20160127043000,0.0,64.3852,10.0,10.0,14.9427,1.5014,1.5,55.2403,58.0,67.43
20160127044500,12.035,64.3852,10.0,10.0,15.0827,1.4974,1.5,59.3627,58.0,67.43
20160127050000,22.395,64.3852,10.0,10.0,15.1718,1.4733,1.5,56.5005,58.0,67.43
20160127051500,0.0,64.3852,10.0,10.0,15.121,1.5054,1.5,57.7606,58.0,67.43
20160127053000,36.955,65.1053,10.0,10.0,15.2072,1.4733,1.5,58.6427,58.0,67.43
20160127054500,0.0,65.1053,10.0,10.0,15.1553,1.5054,1.5,56.5005,58.0,67.43
20160127060000,37.88,65.1053,10.0,10.0,15.1035,1.4693,1.5,59.9748,58.0,67.43
20160127061500,0.0,65.1053,10.0,10.0,14.9175,1.4733,1.5,55.3123,58.0,67.43
20160127063000,27.985,65.1053,10.0,10.0,14.8666,1.4693,1.5,60.0108,58.0,67.43
20160127064500,1.6,65.1053,10.0,10.0,14.8158,1.4853,1.5,55.6904,58.0,67.43
20160127070000,15.125,65.1053,10.0,10.0,14.6837,1.4693,1.5,59.5608,58.0,67.43
20160127071500,13.245,65.1053,10.0,10.0,14.5515,1.5094,1.5,55.7624,58.0,67.43
20160127073000,8.975,65.1053,10.0,10.0,14.3059,1.4693,1.5,59.2007,58.0,67.43
20160127074500,21.92,65.1053,10.0,10.0,14.3059,1.5054,1.5,55.8524,58.0,67.43
20160127080000,3.5,65.1053,10.0,10.0,14.3059,1.4051,1.5,58.8047,58.0,68.435
20160127081500,26.86,65.1053,10.0,10.0,14.3059,1.4773,1.5,56.6625,58.0,68.435
20160127083000,1.97,65.1053,10.0,10.0,14.2585,1.4412,1.5,58.4807,58.0,68.435
20160127084500,29.84,65.1053,10.0,10.0,14.3236,1.4813,1.5,56.9865,58.0,68.435
20160127090000,3.785,65.1053,10.0,10.0,14.4049,1.4372,1.5,58.6067,58.0,68.435
20160127091500,23.665,65.1053,10.0,10.0,14.6123,1.4813,1.5,56.6625,58.0,68.435
20160127093000,9.905,65.1053,10.0,10.0,14.6887,1.4412,1.5,58.9307,58.0,68.435
20160127094500,12.925,65.1053,10.0,10.0,14.8794,1.4853,1.5,55.4743,58.0,68.435
20160127100000,18.655,65.1053,10.0,10.0,15.2047,1.4332,1.5,59.8848,58.0,68.435
20160127101500,0.45,65.1053,10.0,10.0,15.2111,1.4853,1.5,55.1503,58.0,68.435
20160127103000,34.22,65.1053,10.0,10.0,15.4028,1.4372,1.5,60.5329,58.0,68.435
20160127104500,0.0,66.0234,10.0,10.0,15.6512,1.4412,1.5,55.6904,58.0,68.435
20160127110000,44.85,66.0234,10.0,10.0,15.8354,1.4813,1.5,58.1206,58.0,68.435
20160127111500,9.725,66.0234,10.0,10.0,16.0754,1.4372,1.5,59.5248,58.0,68.435
20160127113000,0.0,67.0315,10.0,10.0,16.2334,1.4974,1.5,54.8623,58.0,68.435
20160127114500,46.45,67.0315,10.0,10.0,16.6003,1.4813,1.5,58.6067,58.0,68.435
20160127120000,10.0,67.0315,10.0,10.0,17.1028,1.4372,1.5,58.6067,58.0,68.435
20160127121500,0.0,67.0315,10.0,10.0,17.1144,1.4894,1.5,55.0243,58.0,68.435
20160127123000,48.74,67.8596,10.0,10.0,17.789,1.4894,1.5,58.6067,58.0,68.435
20160127124500,22.65,67.8596,10.0,10.0,17.9314,1.4412,1.5,60.4068,58.0,68.435
20160127130000,0.0,67.8596,10.0,10.0,18.1693,1.4492,1.5,55.6004,58.0,68.435
20160127131500,29.17,67.8596,10.0,10.0,18.0043,1.4894,1.5,55.6004,58.0,68.435
20160127133000,53.255,68.8497,10.0,10.0,18.3561,1.4412,1.5,60.8029,58.0,68.435
20160127134500,5.865,68.8497,10.0,10.0,18.5651,1.4532,1.5,58.6427,58.0,68.435
20160127140000,0.0,68.8497,10.0,10.0,18.7231,1.5415,1.5,54.8983,58.0,68.435
20160127141500,48.815,68.8497,10.0,10.0,18.4179,1.5335,1.5,57.2745,58.0,68.435
20160127143000,26.365,69.8578,10.0,10.0,18.619,1.4532,1.5,61.1629,58.0,68.435
20160127144500,0.0,69.8578,10.0,10.0,18.8755,1.4934,1.5,56.2484,58.0,68.435
20160127150000,25.64,69.8578,10.0,10.0,19.1902,1.4613,1.5,55.4383,58.0,68.435
20160127151500,52.765,69.1377,10.0,10.0,19.5058,1.4934,1.5,60.9649,58.0,68.435
20160127153000,7.785,69.1377,10.0,10.0,19.0786,1.5255,1.5,59.2907,58.0,68.435
20160127154500,0.0,69.1377,10.0,10.0,18.981,1.5375,1.5,54.8263,58.0,68.435
20160127160000,51.65,69.1377,10.0,10.0,18.8264,1.5496,1.5,58.2286,58.0,68.435
20160127161500,23.05,69.1377,10.0,10.0,18.7703,1.4773,1.5,60.9649,58.0,68.435
20160127163000,0.0,69.1377,10.0,10.0,18.19,1.5094,1.5,55.3483,58.0,68.435
20160127164500,33.165,69.1377,10.0,10.0,17.9658,1.5576,1.5,55.3483,58.0,68.435
20160127170000,35.3,69.1377,10.0,10.0,17.5207,1.4974,1.5,60.9649,58.0,68.435
20160127171500,0.0,69.1377,10.0,10.0,17.3911,1.5134,1.5,56.1224,58.0,68.435
20160127173000,27.88,69.1377,10.0,10.0,16.984,1.5576,1.5,56.1224,58.0,68.435
20160127174500,34.815,69.1377,10.0,10.0,16.7651,1.4974,1.5,61.1629,58.0,68.435
20160127180000,0.0,69.1377,10.0,10.0,16.568,1.5054,1.5,55.7264,58.0,68.435
20160127181500,38.93,68.3096,10.0,10.0,16.4576,1.5576,1.5,57.1845,58.0,68.435
20160127183000,22.675,68.3096,10.0,10.0,16.44,1.4894,1.5,60.1188,58.0,68.435
20160127184500,0.0,68.3096,10.0,10.0,16.4006,1.5375,1.5,55.2403,58.0,68.435
20160127190000,46.355,68.3096,10.0,10.0,16.2449,1.5536,1.5,57.6346,58.0,68.435
20160127191500,12.16,68.3096,10.0,10.0,16.0734,1.5134,1.5,59.3627,58.0,68.435
20160127193000,0.0,68.3096,10.0,10.0,16.0276,1.5616,1.5,54.6643,58.0,68.435
20160127194500,44.43,68.3096,10.0,10.0,15.6636,1.5415,1.5,60.3708,58.0,68.435
20160127200000,0.83,67.5716,10.0,10.0,15.5587,1.5094,1.5,57.1125,58.0,68.435
20160127201500,33.5,67.5716,10.0,10.0,15.3801,1.5496,1.5,57.1125,58.0,68.435
20160127203000,13.685,67.5716,10.0,10.0,15.1533,1.5054,1.5,59.7228,58.0,68.435
20160127204500,0.0,67.5716,10.0,10.0,15.2155,1.5576,1.5,54.8623,58.0,68.435
20160127210000,35.115,67.5716,10.0,10.0,15.1012,1.5054,1.5,60.5689,58.0,68.435
20160127211500,0.0,66.8515,10.0,10.0,15.1012,1.5134,1.5,55.3483,58.0,68.435
20160127213000,44.13,66.8515,10.0,10.0,14.9296,1.5536,1.5,58.9667,58.0,68.435
20160127214500,0.425,66.8515,10.0,10.0,14.9893,1.5094,1.5,57.3465,58.0,68.435
20160127220000,38.365,66.8515,10.0,10.0,14.874,1.5536,1.5,57.3465,58.0,68.435
20160127221500,0.455,66.8515,10.0,10.0,14.8164,1.5094,1.5,57.3465,58.0,68.435
20160127223000,24.165,66.0234,10.0,10.0,14.7,1.5496,1.5,55.9604,58.0,68.435
20160127224500,9.815,66.0234,10.0,10.0,14.6419,1.5134,1.5,59.0747,58.0,68.435
20160127230000,12.295,66.0234,10.0,10.0,14.5255,1.5496,1.5,55.3123,58.0,68.435
20160127231500,14.74,66.0234,10.0,10.0,14.5808,1.5094,1.5,59.6148,58.0,68.435
20160127233000,9.65,66.0234,10.0,10.0,14.6361,1.5536,1.5,55.2763,58.0,68.435
20160127234500,20.43,66.0234,10.0,10.0,14.6361,1.5134,1.5,59.8128,58.0,68.435
20160128000000,0.0,66.0234,10.0,10.0,14.3462,1.5536,1.5,55.0243,58.0,68.435
20160128001500,23.02,66.0234,10.0,10.0,14.3995,1.5134,1.5,60.1728,58.0,68.435
20160128003000,3.455,66.0234,10.0,10.0,14.2812,1.5496,1.5,55.1143,58.0,68.435
20160128004500,19.575,66.0234,10.0,10.0,14.2812,1.5094,1.5,59.8848,58.0,68.435
20160128010000,5.69,66.0234,10.0,10.0,14.1545,1.5496,1.5,55.3483,58.0,68.435
20160128011500,17.215,66.0234,10.0,10.0,14.1545,1.5134,1.5,59.5608,58.0,68.435
20160128013000,4.56,66.0234,10.0,10.0,13.9159,1.5496,1.5,55.1863,58.0,68.435
20160128014500,15.13,65.1953,10.0,10.0,13.9159,1.5134,1.5,59.6148,58.0,68.435
20160128020000,12.965,65.1953,10.0,10.0,13.7844,1.5496,1.5,55.7264,58.0,68.435
20160128021500,5.215,65.1953,10.0,10.0,13.7844,1.5094,1.5,58.8767,58.0,68.435
20160128023000,23.275,65.1953,10.0,10.0,13.7105,1.5536,1.5,55.7984,58.0,68.435
20160128024500,3.065,65.1953,10.0,10.0,13.7105,1.5134,1.5,58.6067,58.0,68.435
20160128030000,28.44,65.1953,10.0,10.0,13.7105,1.5576,1.5,56.5365,58.0,68.435
20160128031500,0.285,65.1953,10.0,10.0,13.7105,1.5134,1.5,58.2826,58.0,68.435
20160128033000,34.755,65.1953,10.0,10.0,13.6347,1.5496,1.5,57.4365,58.0,68.435
20160128034500,0.48,65.1953,10.0,10.0,13.5124,1.5215,1.5,57.4365,58.0,68.435
20160128040000,35.705,65.1953,10.0,10.0,13.5124,1.5496,1.5,58.3906,58.0,68.435
20160128041500,0.0,65.1953,10.0,10.0,13.329,1.5255,1.5,56.6085,58.0,68.435
20160128043000,34.48,65.1953,10.0,10.0,13.1255,1.5215,1.5,59.8128,58.0,68.435
20160128044500,0.0,65.1953,10.0,10.0,13.1255,1.5415,1.5,55.6904,58.0,68.435
20160128050000,26.35,65.1953,10.0,10.0,13.0423,1.5054,1.5,60.0108,58.0,68.435
20160128051500,0.975,65.1953,10.0,10.0,13.0423,1.5576,1.5,55.3123,58.0,68.435
20160128053000,11.195,65.1953,10.0,10.0,12.918,1.5175,1.5,59.3267,58.0,68.435
20160128054500,15.705,65.1953,10.0,10.0,12.918,1.5536,1.5,56.0504,58.0,68.435
20160128060000,0.0,65.1953,10.0,10.0,12.8559,1.5175,1.5,58.1926,58.0,68.435
20160128061500,30.13,64.2052,10.0,10.0,12.8559,1.5375,1.5,58.1926,58.0,68.435
20160128063000,0.0,64.2052,10.0,10.0,12.8559,1.5415,1.5,56.8245,58.0,68.435
20160128064500,29.115,64.2052,10.0,10.0,12.8559,1.5255,1.5,59.5608,58.0,68.435
20160128070000,0.0,64.2052,10.0,10.0,12.3936,1.5576,1.5,55.8524,58.0,68.435
20160128071500,7.76,64.2052,10.0,10.0,12.2057,1.5255,1.5,59.0027,58.0,68.435
20160128073000,23.43,64.2052,10.0,10.0,11.9864,1.5375,1.5,57.1125,58.0,68.435
20160128074500,0.59,64.2052,10.0,10.0,11.7971,1.393,1.5,57.1125,58.0,69.21
20160128080000,34.89,64.2052,10.0,10.0,11.4719,1.5857,1.5,58.0666,58.0,69.21
20160128081500,0.0,65.1053,10.0,10.0,11.6001,1.5054,1.5,56.9865,58.0,69.21
20160128083000,38.575,65.1053,10.0,10.0,11.9507,1.5255,1.5,58.6427,58.0,69.21
20160128084500,0.0,65.8434,10.0,10.0,12.3382,1.5415,1.5,57.2745,58.0,69.21
20160128090000,34.53,65.8434,10.0,10.0,12.933,1.5456,1.5,57.2745,58.0,68.13
20160128091500,4.14,65.8434,10.0,10.0,13.2075,1.5054,1.5,59.2367,58.0,68.13
20160128093000,13.845,65.8434,10.0,10.0,13.6801,1.5456,1.5,55.2403,58.0,68.13
20160128094500,35.66,65.8434,10.0,10.0,13.9403,1.5054,1.5,60.8029,58.0,68.13
20160128100000,0.0,66.9415,10.0,10.0,14.6264,1.5616,1.5,55.7624,58.0,68.13
20160128101500,41.55,66.9415,10.0,10.0,14.7568,1.5496,1.5,56.5365,58.0,68.13
20160128103000,21.82,66.9415,10.0,10.0,15.2869,1.5094,1.5,60.3708,58.0,68.13
20160128104500,0.0,66.9415,10.0,10.0,15.3931,1.5616,1.5,55.6004,58.0,68.13
20160128110000,43.015,67.6616,10.0,10.0,16.0038,1.4653,1.5,56.5005,58.0,68.13
20160128111500,33.45,67.6616,10.0,10.0,16.2545,1.4211,1.5,60.8929,58.0,69.195
20160128113000,0.08,67.6616,10.0,10.0,16.6784,1.5456,1.5,56.6625,58.0,69.195
20160128114500,21.995,68.4897,10.0,10.0,16.7946,1.5375,1.5,55.0243,58.0,68.095
20160128120000,50.41,68.4897,10.0,10.0,16.9451,1.5415,1.5,60.8029,58.0,68.095
20160128121500,1.25,68.4897,10.0,10.0,16.9643,1.4934,1.5,58.7147,58.0,68.095
20160128123000,5.68,68.4897,10.0,10.0,17.149,1.5215,1.5,54.9883,58.0,68.095
20160128124500,52.19,68.4897,10.0,10.0,17.0797,1.4894,1.5,57.1485,58.0,68.095
20160128130000,39.51,68.4897,10.0,10.0,17.4282,1.5255,1.5,61.2889,58.0,68.095
20160128131500,1.065,68.4897,10.0,10.0,17.4779,1.5215,1.5,57.5986,58.0,68.095
20160128133000,5.26,68.4897,10.0,10.0,17.3611,1.5777,1.5,54.5743,58.0,68.095
20160128134500,54.03,69.2277,10.0,10.0,17.6935,1.5817,1.5,58.5167,58.0,68.095
20160128140000,35.185,69.2277,10.0,10.0,17.8196,1.4693,1.5,61.3249,58.0,68.095
20160128141500,0.14,69.2277,10.0,10.0,17.4652,1.5054,1.5,56.8965,58.0,68.095
20160128143000,8.34,69.2277,10.0,10.0,18.003,1.5054,1.5,54.9883,58.0,70.31
20160128144500,42.615,69.2277,10.0,10.0,18.657,1.5094,1.5,56.2844,58.0,70.31
20160128150000,53.53,69.2277,10.0,10.0,18.5057,1.4372,1.5,61.3249,58.0,70.31
20160128151500,20.425,69.2277,10.0,10.0,18.8283,1.4572,1.5,60.5689,58.0,70.31
20160128153000,0.745,69.2277,10.0,10.0,18.8025,1.4974,1.5,57.4725,58.0,70.31
20160128154500,1.86,69.2277,10.0,10.0,18.5954,1.5415,1.5,54.7903,58.0,68.795
20160128160000,41.93,69.2277,10.0,10.0,18.6851,1.5576,1.5,56.1224,58.0,68.795
20160128161500,47.745,69.2277,10.0,10.0,19.0117,1.5576,1.5,61.1269,58.0,68.795
20160128163000,3.4,69.2277,10.0,10.0,18.7749,1.5054,1.5,58.4807,58.0,68.795
20160128164500,0.0,69.2277,10.0,10.0,19.1764,1.5134,1.5,54.9883,58.0,68.795
20160128170000,45.3,69.2277,10.0,10.0,19.1764,1.5536,1.5,57.0225,58.0,68.795
20160128171500,31.28,69.2277,10.0,10.0,19.0117,1.4974,1.5,60.8029,58.0,68.795
20160128173000,0.0,68.4897,10.0,10.0,18.9409,1.4974,1.5,56.0144,58.0,68.795
20160128174500,28.74,68.4897,10.0,10.0,18.768,1.5576,1.5,56.0144,58.0,68.795
20160128180000,34.675,67.6616,10.0,10.0,18.4108,1.4974,1.5,60.8029,58.0,68.795
20160128181500,0.0,67.6616,10.0,10.0,18.3173,1.5415,1.5,55.6904,58.0,68.795
20160128183000,44.035,66.7615,10.0,10.0,17.896,1.4894,1.5,57.5986,58.0,68.795
20160128184500,0.605,66.7615,10.0,10.0,17.729,1.5295,1.5,57.5986,58.0,68.795
20160128190000,19.42,66.7615,10.0,10.0,17.4132,1.5094,1.5,55.7624,58.0,68.795
20160128191500,21.435,66.7615,10.0,10.0,17.12,1.5134,1.5,59.9748,58.0,68.795
20160128193000,0.0,65.8434,10.0,10.0,16.7889,1.5295,1.5,54.8263,58.0,68.795
20160128194500,30.39,65.1053,10.0,10.0,16.5331,1.5054,1.5,60.4428,58.0,68.795
20160128200000,0.0,65.1053,10.0,10.0,16.2152,1.5375,1.5,55.6904,58.0,68.795
20160128201500,37.055,65.1053,10.0,10.0,16.2449,1.5054,1.5,59.8488,58.0,68.795
20160128203000,0.0,65.1053,10.0,10.0,15.9122,1.5375,1.5,55.9604,58.0,68.795
20160128204500,39.075,65.1053,10.0,10.0,15.689,1.4974,1.5,59.0747,58.0,68.795
20160128210000,0.0,65.1053,10.0,10.0,15.5727,1.5415,1.5,57.1845,58.0,68.795
20160128211500,39.215,65.1053,10.0,10.0,15.34,1.5014,1.5,58.1206,58.0,68.795
20160128213000,0.015,65.1053,10.0,10.0,15.1088,1.5415,1.5,57.1125,58.0,68.795
20160128214500,33.66,65.1053,10.0,10.0,14.9897,1.5415,1.5,57.7066,58.0,68.795
20160128220000,0.67,65.1053,10.0,10.0,14.7544,1.5014,1.5,58.3546,58.0,68.795
20160128221500,33.88,65.1053,10.0,10.0,14.6914,1.5415,1.5,57.1845,58.0,68.795
20160128223000,0.32,65.1053,10.0,10.0,14.6807,1.5014,1.5,57.1845,58.0,68.795
20160128224500,37.115,65.1053,10.0,10.0,14.7351,1.5415,1.5,57.9586,58.0,68.795
20160128230000,0.445,64.3852,10.0,10.0,14.9679,1.5054,1.5,57.9586,58.0,68.795
20160128231500,35.52,64.3852,10.0,10.0,15.0232,1.5375,1.5,57.9586,58.0,68.795
20160128233000,0.0,64.3852,10.0,10.0,14.7522,1.5094,1.5,57.9586,58.0,68.795
20160128234500,35.285,64.3852,10.0,10.0,14.7522,1.5335,1.5,57.9586,58.0,68.795
20160129000000,0.0,64.3852,10.0,10.0,14.7522,1.5134,1.5,57.0585,58.0,68.795
20160129001500,36.485,64.3852,10.0,10.0,14.6123,1.5134,1.5,59.0747,58.0,68.795
20160129003000,0.0,64.3852,10.0,10.0,14.4841,1.5295,1.5,56.3384,58.0,68.795
20160129004500,35.775,64.3852,10.0,10.0,14.356,1.5014,1.5,59.8128,58.0,68.795
20160129010000,0.0,64.3852,10.0,10.0,14.2757,1.5335,1.5,55.6904,58.0,68.795
20160129011500,33.88,64.3852,10.0,10.0,14.2111,1.5014,1.5,59.8128,58.0,68.795
20160129013000,0.0,64.3852,10.0,10.0,14.0819,1.5375,1.5,55.2403,58.0,68.795
20160129014500,23.775,63.7372,10.0,10.0,13.9125,1.5014,1.5,60.0468,58.0,68.795
20160129020000,0.0,63.7372,10.0,10.0,14.0014,1.5415,1.5,55.4023,58.0,68.795
20160129021500,12.4,63.7372,10.0,10.0,13.8248,1.5054,1.5,59.6148,58.0,68.795
20160129023000,18.74,63.7372,10.0,10.0,13.6687,1.5496,1.5,56.1764,58.0,68.795
20160129024500,0.0,63.7372,10.0,10.0,13.7106,1.5134,1.5,58.2286,58.0,68.795
20160129030000,34.38,63.7372,10.0,10.0,13.6687,1.5456,1.5,57.4365,58.0,68.795
20160129031500,0.105,63.7372,10.0,10.0,13.6687,1.5054,1.5,57.4365,58.0,68.795
20160129033000,35.595,63.7372,10.0,10.0,13.5765,1.5094,1.5,58.9667,58.0,68.795
20160129034500,0.0,63.7372,10.0,10.0,13.5355,1.5496,1.5,55.9244,58.0,68.795
20160129040000,27.71,63.7372,10.0,10.0,13.7106,1.5094,1.5,59.9208,58.0,68.795
20160129041500,0.0,63.7372,10.0,10.0,13.7106,1.5456,1.5,55.6004,58.0,68.795
20160129043000,12.47,63.7372,10.0,10.0,13.8877,1.5094,1.5,59.3627,58.0,68.795
20160129044500,17.74,63.7372,10.0,10.0,13.9987,1.5456,1.5,56.5005,58.0,68.795
20160129050000,0.14,63.7372,10.0,10.0,13.9553,1.5054,1.5,57.7606,58.0,68.795
20160129051500,32.62,63.7372,10.0,10.0,13.9118,1.5054,1.5,57.7606,58.0,68.795
20160129053000,0.0,63.7372,10.0,10.0,13.5765,1.5054,1.5,56.9865,58.0,68.795
20160129054500,32.755,63.7372,10.0,10.0,13.4825,1.5134,1.5,59.3987,58.0,68.795
20160129060000,0.0,63.7372,10.0,10.0,13.5625,1.5496,1.5,55.6904,58.0,68.795
20160129061500,19.275,63.7372,10.0,10.0,13.7406,1.5094,1.5,59.7228,58.0,68.795
20160129063000,8.605,63.7372,10.0,10.0,13.5225,1.5415,1.5,55.8524,58.0,68.795
20160129064500,1.435,63.7372,10.0,10.0,13.3864,1.4653,1.5,58.5527,58.0,68.795
20160129070000,30.785,62.7471,10.0,10.0,13.3474,1.5496,1.5,57.5986,58.0,68.795
20160129071500,0.0,62.7471,10.0,10.0,13.3474,1.5415,1.5,56.6085,58.0,68.795
20160129073000,27.255,62.7471,10.0,10.0,12.9731,1.5255,1.5,59.6868,58.0,68.795
20160129074500,2.21,62.7471,10.0,10.0,12.839,1.5415,1.5,55.7624,58.0,68.795
20160129080000,11.665,63.6472,10.0,10.0,13.0462,1.5134,1.5,59.2007,58.0,68.795
20160129081500,18.345,64.7453,10.0,10.0,13.1823,1.5496,1.5,55.9244,58.0,68.795
20160129083000,16.86,65.3933,10.0,10.0,13.6996,1.4894,1.5,59.6868,58.0,68.795
20160129084500,0.0,65.3933,10.0,10.0,14.4526,1.5335,1.5,55.0243,58.0,68.795
20160129090000,46.245,66.4734,10.0,10.0,16.2331,1.5456,1.5,59.9208,58.0,68.795
20160129091500,1.175,66.4734,10.0,10.0,16.8765,1.5094,1.5,58.0666,58.0,68.795
20160129093000,9.835,66.4734,10.0,10.0,18.2351,1.5576,1.5,54.8623,58.0,68.795
20160129094500,52.89,67.3915,10.0,10.0,18.9395,1.5456,1.5,60.1728,58.0,68.795
20160129100000,2.34,68.1296,10.0,10.0,19.9664,1.5054,1.5,58.0306,58.0,68.795
20160129101500,23.29,68.1296,10.0,10.0,20.4971,1.5656,1.5,54.8623,58.0,68.795
20160129103000,57.09,68.8497,10.0,10.0,21.2777,1.5456,1.5,61.2889,58.0,68.795
20160129104500,0.655,68.8497,10.0,10.0,21.6413,1.4894,1.5,57.7066,58.0,68.795
20160129110000,20.91,69.8578,10.0,10.0,22.2,1.5295,1.5,54.8623,58.0,68.795
20160129111500,62.505,69.8578,10.0,10.0,22.506,1.5014,1.5,60.0108,58.0,68.795
20160129113000,12.21,69.8578,10.0,10.0,23.0503,1.4974,1.5,59.1287,58.0,68.795
20160129114500,5.685,70.6859,10.0,10.0,23.4506,1.5415,1.5,54.7003,58.0,68.795
20160129120000,61.455,70.6859,10.0,10.0,23.3069,1.5456,1.5,58.1206,58.0,68.795
20160129121500,30.91,70.6859,10.0,10.0,23.7162,1.4813,1.5,61.3249,58.0,68.795
20160129123000,5.71,70.6859,10.0,10.0,23.9032,1.5175,1.5,56.0144,58.0,68.795
20160129124500,44.395,70.6859,10.0,10.0,24.4184,1.5014,1.5,56.0144,58.0,68.795
20160129130000,57.145,71.514,10.0,10.0,25.2542,1.4653,1.5,61.4509,58.0,68.795
20160129131500,8.475,71.514,10.0,10.0,25.0824,1.4733,1.5,57.9946,58.0,68.795
20160129133000,29.205,71.514,10.0,10.0,24.6892,1.4733,1.5,55.8524,58.0,68.795
20160129134500,55.075,71.514,10.0,10.0,24.7212,1.4813,1.5,60.2448,58.0,68.795
20160129140000,17.33,71.514,10.0,10.0,24.5543,1.5094,1.5,58.1206,58.0,68.795
20160129141500,33.18,71.514,10.0,10.0,24.3067,1.5415,1.5,56.1224,58.0,68.795
20160129143000,49.33,71.514,10.0,10.0,24.274,1.4894,1.5,60.1188,58.0,68.795
20160129144500,14.345,71.514,10.0,10.0,24.274,1.4613,1.5,57.4365,58.0,68.795
20160129150000,36.995,71.514,10.0,10.0,24.5408,1.5014,1.5,56.0144,58.0,68.795
20160129151500,49.865,71.514,10.0,10.0,24.1926,1.4813,1.5,60.3708,58.0,68.795
20160129153000,16.055,71.514,10.0,10.0,24.3667,1.5175,1.5,57.5986,58.0,68.795
20160129154500,46.14,71.514,10.0,10.0,24.5408,1.4894,1.5,57.5986,58.0,68.795
20160129160000,35.97,71.514,10.0,10.0,24.4472,1.5054,1.5,59.9748,58.0,68.795
20160129161500,16.05,71.514,10.0,10.0,24.6978,1.5536,1.5,56.5365,58.0,68.795
20160129163000,52.815,71.514,10.0,10.0,24.1943,1.5496,1.5,58.2286,58.0,68.795
20160129164500,21.745,71.514,10.0,10.0,24.0524,1.4653,1.5,59.5248,58.0,68.795
20160129170000,2.705,71.514,10.0,10.0,23.837,1.5054,1.5,55.1503,58.0,68.795
20160129171500,49.825,70.5959,10.0,10.0,23.5979,1.5496,1.5,57.6346,58.0,68.795
20160129173000,27.625,69.5878,10.0,10.0,23.544,1.4894,1.5,60.6949,58.0,68.795
20160129174500,0.0,69.5878,10.0,10.0,23.5955,1.5375,1.5,54.7903,58.0,68.795
20160129180000,50.31,68.7597,10.0,10.0,23.593,1.5697,1.5,58.3906,58.0,68.795
20160129181500,0.925,68.7597,10.0,10.0,23.6356,1.5134,1.5,58.3906,58.0,68.795
20160129183000,21.21,68.7597,10.0,10.0,23.4506,1.5656,1.5,55.1503,58.0,68.795
20160129184500,27.645,68.7597,10.0,10.0,23.4261,1.5175,1.5,60.8569,58.0,68.795
20160129190000,0.0,68.7597,10.0,10.0,23.0368,1.5536,1.5,54.6643,58.0,68.795
20160129191500,49.09,68.7597,10.0,10.0,22.741,1.5616,1.5,59.7228,58.0,68.795
20160129193000,0.0,68.0396,10.0,10.0,22.4454,1.5295,1.5,56.2844,58.0,68.795
20160129194500,39.205,68.0396,10.0,10.0,22.0181,1.5737,1.5,57.3825,58.0,68.795
20160129200000,11.495,68.0396,10.0,10.0,21.4596,1.5175,1.5,59.0747,58.0,68.795
20160129201500,4.12,68.0396,10.0,10.0,21.0928,1.5697,1.5,54.8263,58.0,68.795
20160129203000,41.22,68.0396,10.0,10.0,20.3101,1.5134,1.5,60.8929,58.0,68.795
20160129204500,0.0,68.0396,10.0,10.0,20.2199,1.5536,1.5,55.6904,58.0,68.795
20160129210000,42.725,68.0396,10.0,10.0,19.622,1.5536,1.5,57.3465,58.0,68.795
20160129211500,9.42,68.0396,10.0,10.0,19.3696,1.5255,1.5,59.3987,58.0,68.795
20160129213000,1.035,68.0396,10.0,10.0,18.9704,1.5737,1.5,54.5023,58.0,68.795
20160129214500,38.29,66.9415,10.0,10.0,18.6027,1.5175,1.5,60.6949,58.0,68.795
20160129220000,0.0,66.9415,10.0,10.0,18.4736,1.5616,1.5,55.1503,58.0,68.795
20160129221500,41.81,66.9415,10.0,10.0,18.3444,1.5255,1.5,58.8767,58.0,68.795
20160129223000,0.605,66.9415,10.0,10.0,18.2014,1.5496,1.5,57.5986,58.0,68.795
20160129224500,25.7,66.9415,10.0,10.0,18.0732,1.5496,1.5,55.6364,58.0,68.795
20160129230000,20.655,66.9415,10.0,10.0,18.0215,1.5255,1.5,60.3708,58.0,68.795
20160129231500,0.0,66.9415,10.0,10.0,18.0215,1.5737,1.5,55.0603,58.0,68.795
20160129233000,44.255,66.9415,10.0,10.0,17.8168,1.5215,1.5,59.8128,58.0,68.795
20160129234500,0.105,66.2034,10.0,10.0,17.6986,1.5656,1.5,56.9505,58.0,68.795
20160130000000,34.86,66.2034,10.0,10.0,17.4964,1.5255,1.5,56.9505,58.0,68.795
20160130001500,4.575,66.2034,10.0,10.0,17.4964,1.5536,1.5,58.6427,58.0,68.795
20160130003000,14.52,66.2034,10.0,10.0,17.5505,1.5415,1.5,55.4383,58.0,68.795
20160130004500,19.565,66.2034,10.0,10.0,17.4765,1.5415,1.5,59.9748,58.0,68.795
20160130010000,3.35,66.2034,10.0,10.0,17.6141,1.5576,1.5,55.1503,58.0,68.795
20160130011500,38.6,66.2034,10.0,10.0,17.6246,1.4532,1.5,60.5329,58.0,69.67
20160130013000,0.0,66.2034,10.0,10.0,17.5694,1.4492,1.5,55.2403,58.0,66.72
20160130014500,39.04,66.2034,10.0,10.0,17.5694,1.4372,1.5,60.0468,58.0,66.72
20160130020000,0.0,66.2034,10.0,10.0,17.5844,1.4733,1.5,55.1863,58.0,66.72
20160130021500,43.385,66.2034,10.0,10.0,17.5844,1.4372,1.5,59.5608,58.0,66.72
20160130023000,0.0,66.2034,10.0,10.0,17.4623,1.4733,1.5,55.8524,58.0,66.72
20160130024500,42.34,66.2034,10.0,10.0,17.3957,1.4372,1.5,58.9307,58.0,66.72
20160130030000,0.645,66.2034,10.0,10.0,17.6665,1.4813,1.5,57.7606,58.0,66.72
20160130031500,35.025,66.2034,10.0,10.0,18.1428,1.4291,1.5,56.9505,58.0,66.72
20160130033000,6.005,66.2034,10.0,10.0,18.2699,1.4251,1.5,58.8767,58.0,66.72
20160130034500,14.66,66.2034,10.0,10.0,18.0688,1.4733,1.5,55.1143,58.0,66.72
20160130040000,21.345,67.0315,10.0,10.0,18.2103,1.4211,1.5,60.4068,58.0,66.72
20160130041500,0.0,67.0315,10.0,10.0,18.2103,1.4653,1.5,54.5383,58.0,66.72
20160130043000,31.12,67.0315,10.0,10.0,18.9861,1.4291,1.5,60.7309,58.0,66.72
20160130044500,0.0,67.0315,10.0,10.0,19.6331,1.4452,1.5,54.7903,58.0,66.72
20160130050000,43.865,67.0315,10.0,10.0,20.2631,1.4653,1.5,60.6949,58.0,66.72
20160130051500,0.0,67.0315,10.0,10.0,20.4731,1.4532,1.5,55.4023,58.0,66.72
20160130053000,45.71,67.0315,10.0,10.0,20.6132,1.4492,1.5,59.7228,58.0,66.72
20160130054500,0.0,67.0315,10.0,10.0,20.8932,1.4733,1.5,55.9244,58.0,66.72
20160130060000,46.37,67.0315,10.0,10.0,21.6185,1.4572,1.5,57.7966,58.0,66.72
20160130061500,0.44,67.0315,10.0,10.0,22.0687,1.4452,1.5,57.0225,58.0,66.72
20160130063000,41.325,67.0315,10.0,10.0,22.4645,1.4853,1.5,57.0225,58.0,66.72
20160130064500,0.045,67.0315,10.0,10.0,22.3633,1.4693,1.5,57.8326,58.0,66.72
20160130070000,38.915,67.0315,10.0,10.0,22.5033,1.4974,1.5,56.4464,58.0,66.72
20160130071500,1.13,67.0315,10.0,10.0,22.4012,1.4693,1.5,57.1485,58.0,66.72
20160130073000,39.76,67.0315,10.0,10.0,22.5402,1.4934,1.5,57.1485,58.0,66.72
20160130074500,0.135,67.0315,10.0,10.0,22.4371,1.4773,1.5,57.7966,58.0,66.72
20160130080000,39.555,67.0315,10.0,10.0,22.8183,1.4894,1.5,57.7966,58.0,66.72
20160130081500,0.635,67.0315,10.0,10.0,22.8878,1.4492,1.5,57.7966,58.0,66.72
20160130083000,43.52,67.0315,10.0,10.0,23.5134,1.4894,1.5,57.1485,58.0,66.72
20160130084500,0.0,68.3096,10.0,10.0,23.7914,1.4773,1.5,57.1485,58.0,66.72
20160130090000,56.295,68.3096,10.0,10.0,24.2535,1.4934,1.5,60.0108,58.0,66.72
20160130091500,1.295,69.1377,10.0,10.0,24.6951,1.5014,1.5,55.8884,58.0,66.72
20160130093000,33.22,69.1377,10.0,10.0,25.9047,1.4492,1.5,61.0009,58.0,66.72
20160130094500,35.505,69.8578,10.0,10.0,26.5179,1.5014,1.5,56.1764,58.0,66.72
20160130100000,4.95,69.8578,10.0,10.0,27.0263,1.4452,1.5,57.6346,58.0,66.72
20160130101500,51.905,69.8578,10.0,10.0,27.1923,1.4532,1.5,60.6409,58.0,66.72
20160130103000,23.005,70.5959,10.0,10.0,27.5454,1.4894,1.5,56.0864,58.0,66.72
20160130104500,8.935,70.5959,10.0,10.0,27.7923,1.4693,1.5,57.9586,58.0,66.72
20160130110000,49.515,70.5959,10.0,10.0,27.9187,1.4332,1.5,59.7228,58.0,66.72
20160130111500,41.43,71.514,10.0,10.0,28.1593,1.4412,1.5,57.1845,58.0,66.72
20160130113000,27.32,71.514,10.0,10.0,28.9542,1.4492,1.5,57.1845,58.0,66.72
20160130114500,26.93,71.514,10.0,10.0,28.8263,1.4613,1.5,57.9046,58.0,66.72
20160130120000,31.285,71.514,10.0,10.0,28.9979,1.4653,1.5,57.9046,58.0,66.72
20160130121500,43.835,71.514,10.0,10.0,28.8606,1.4532,1.5,58.6787,58.0,66.72
20160130123000,49.82,71.514,10.0,10.0,28.9562,1.401,1.5,58.6787,58.0,67.66
20160130124500,49.82,71.514,10.0,10.0,29.0676,1.4051,1.5,57.7606,58.0,68.73
20160130130000,42.49,71.514,10.0,10.0,29.0778,1.4452,1.5,58.5167,58.0,68.73
20160130131500,48.165,71.514,10.0,10.0,29.179,1.4532,1.5,57.5446,58.0,68.73
20160130133000,42.66,71.514,10.0,10.0,29.6673,1.5094,1.5,57.5446,58.0,68.73
20160130134500,42.66,71.514,10.0,10.0,29.102,1.5295,1.5,57.5446,58.0,68.73
20160130140000,42.66,71.514,10.0,10.0,29.5913,1.5295,1.5,57.5446,58.0,68.73
20160130141500,42.66,72.432,10.0,10.0,29.4885,1.5215,1.5,58.1566,58.0,68.73
20160130143000,42.66,72.432,10.0,10.0,29.2677,1.5094,1.5,58.1566,58.0,68.73
20160130144500,46.205,72.432,10.0,10.0,29.569,1.4572,1.5,58.1566,58.0,68.73
20160130150000,46.205,72.432,10.0,10.0,29.1872,1.4211,1.5,58.1566,58.0,68.73
20160130151500,49.495,72.432,10.0,10.0,29.4019,1.4131,1.5,58.1566,58.0,69.735
20160130153000,49.495,72.432,10.0,10.0,29.4789,1.4091,1.5,58.1566,58.0,69.735
20160130154500,49.495,72.432,10.0,10.0,29.4019,1.4171,1.5,58.1566,58.0,69.735
20160130160000,49.495,72.432,10.0,10.0,29.254,1.401,1.5,58.1566,58.0,69.735
20160130161500,49.495,72.432,10.0,10.0,29.4405,1.4131,1.5,58.1566,58.0,69.735
20160130163000,48.285,72.432,10.0,10.0,29.3271,1.4091,1.5,58.1566,58.0,69.735
20160130164500,45.98,72.432,10.0,10.0,29.2266,1.4091,1.5,58.1566,58.0,69.735
20160130170000,44.77,72.432,10.0,10.0,29.1789,1.4131,1.5,57.5446,58.0,69.735
20160130171500,42.24,72.432,10.0,10.0,29.1854,1.4051,1.5,57.5446,58.0,69.735
20160130173000,41.205,72.432,10.0,10.0,29.2476,1.4091,1.5,57.5446,58.0,69.735
20160130174500,39.505,71.694,10.0,10.0,29.1302,1.4211,1.5,57.5446,58.0,71.275
20160130180000,38.475,71.694,10.0,10.0,29.1895,1.4372,1.5,57.5446,58.0,71.275
20160130181500,37.115,71.694,10.0,10.0,29.1871,1.4291,1.5,57.5446,58.0,71.275
20160130183000,34.06,71.694,10.0,10.0,28.6502,1.4372,1.5,57.5446,58.0,71.275
20160130184500,34.06,70.9559,10.0,10.0,28.3999,1.4613,1.5,57.5446,58.0,71.275
20160130190000,31.89,70.9559,10.0,10.0,28.0618,1.4372,1.5,57.5446,58.0,71.275
20160130191500,31.89,70.9559,10.0,10.0,27.8173,1.4492,1.5,57.5446,58.0,71.275
20160130193000,31.89,70.9559,10.0,10.0,27.8264,1.4291,1.5,57.5446,58.0,71.275
20160130194500,29.155,70.9559,10.0,10.0,27.3915,1.4452,1.5,57.5446,58.0,71.275
20160130200000,29.155,70.9559,10.0,10.0,27.0445,1.4572,1.5,57.5446,58.0,71.275
20160130201500,29.155,70.9559,10.0,10.0,27.1314,1.4372,1.5,57.5446,58.0,71.275
20160130203000,29.155,70.9559,10.0,10.0,26.7721,1.4613,1.5,57.5446,58.0,71.275
20160130204500,29.155,70.9559,10.0,10.0,26.8535,1.4291,1.5,57.5446,58.0,71.275
20160130210000,29.155,70.2358,10.0,10.0,26.8833,1.397,1.5,57.5446,58.0,71.275
20160130211500,27.94,70.2358,10.0,10.0,26.623,1.4452,1.5,57.5446,58.0,71.275
20160130213000,27.94,70.2358,10.0,10.0,26.5673,1.4773,1.5,57.5446,58.0,71.275
20160130214500,27.94,70.2358,10.0,10.0,26.5748,1.4894,1.5,57.5446,58.0,71.275
20160130220000,27.94,70.2358,10.0,10.0,26.4427,1.4853,1.5,57.5446,58.0,71.275
20160130221500,27.94,70.2358,10.0,10.0,26.4427,1.4693,1.5,57.5446,58.0,71.275
20160130223000,27.94,70.2358,10.0,10.0,26.2445,1.4853,1.5,57.5446,58.0,71.275
20160130224500,27.94,70.2358,10.0,10.0,25.9803,1.4853,1.5,57.5446,58.0,71.275
20160130230000,27.94,70.2358,10.0,10.0,26.1144,1.4813,1.5,57.5446,58.0,71.275
20160130231500,27.94,70.2358,10.0,10.0,25.9813,1.5094,1.5,57.5446,58.0,71.275
20160130233000,27.94,70.2358,10.0,10.0,26.2486,1.4894,1.5,58.1206,58.0,71.275
20160130234500,27.94,70.2358,10.0,10.0,26.5179,1.5576,1.5,58.1206,58.0,71.275
20160131000000,27.94,70.2358,10.0,10.0,26.718,1.5857,1.5,58.1206,58.0,71.275
20160131001500,27.94,70.2358,10.0,10.0,26.8465,1.5616,1.5,58.1206,58.0,70.15
20160131003000,27.94,70.2358,10.0,10.0,26.9797,1.5415,1.5,58.1206,58.0,70.15
20160131004500,27.94,70.2358,10.0,10.0,26.9051,1.5616,1.5,58.1206,58.0,70.15
20160131010000,27.94,70.2358,10.0,10.0,27.0372,1.5456,1.5,58.1206,58.0,70.15
20160131011500,27.94,70.2358,10.0,10.0,27.1694,1.5656,1.5,58.1206,58.0,70.15
20160131013000,26.765,70.2358,10.0,10.0,27.3015,1.5496,1.5,58.1206,58.0,70.15
20160131014500,26.765,70.2358,10.0,10.0,27.1694,1.5255,1.5,58.1206,58.0,70.15
20160131020000,26.765,70.2358,10.0,10.0,27.3015,1.5415,1.5,58.1206,58.0,70.15
20160131021500,26.765,70.2358,10.0,10.0,27.3124,1.5175,1.5,58.1206,58.0,70.15
20160131023000,26.765,70.2358,10.0,10.0,27.1793,1.4813,1.5,58.1206,58.0,70.15
20160131024500,26.765,70.2358,10.0,10.0,27.0462,1.4572,1.5,58.1206,58.0,70.15
20160131030000,26.765,70.2358,10.0,10.0,27.1873,1.4251,1.5,58.1206,58.0,70.15
20160131031500,26.765,70.2358,10.0,10.0,27.1873,1.4653,1.5,58.1206,58.0,70.15
20160131033000,26.765,70.2358,10.0,10.0,27.1202,1.4613,1.5,58.1206,58.0,70.15
20160131034500,26.765,70.2358,10.0,10.0,27.1873,1.4372,1.5,58.1206,58.0,70.15
20160131040000,26.765,70.2358,10.0,10.0,27.1873,1.4613,1.5,58.1206,58.0,70.15
20160131041500,26.765,70.2358,10.0,10.0,27.3214,1.4653,1.5,58.1206,58.0,70.15
20160131043000,26.765,70.2358,10.0,10.0,27.4555,1.4572,1.5,58.1206,58.0,70.15
20160131044500,26.765,70.2358,10.0,10.0,27.5896,1.4613,1.5,58.1206,58.0,70.15
20160131050000,26.765,70.2358,10.0,10.0,27.4455,1.4613,1.5,58.1206,58.0,70.15
20160131051500,26.765,70.2358,10.0,10.0,27.4455,1.4653,1.5,58.1206,58.0,70.15
20160131053000,26.765,70.2358,10.0,10.0,27.7237,1.4653,1.5,58.1206,58.0,70.15
20160131054500,26.765,70.2358,10.0,10.0,27.7907,1.4653,1.5,58.1206,58.0,70.15
20160131060000,26.765,70.2358,10.0,10.0,27.7237,1.4613,1.5,58.1206,58.0,70.15
20160131061500,26.765,70.2358,10.0,10.0,27.7237,1.4613,1.5,58.1206,58.0,70.15
20160131063000,26.765,69.4978,10.0,10.0,27.5985,1.4653,1.5,58.1206,58.0,70.15
20160131064500,26.765,69.4978,10.0,10.0,27.5985,1.4613,1.5,58.1206,58.0,70.15
20160131070000,26.765,69.4978,10.0,10.0,27.4635,1.4653,1.5,58.1206,58.0,70.15
20160131071500,26.765,69.4978,10.0,10.0,27.3284,1.4572,1.5,58.1206,58.0,70.15
20160131073000,26.765,69.4978,10.0,10.0,27.2654,1.4412,1.5,58.1206,58.0,70.15
20160131074500,26.765,69.4978,10.0,10.0,27.1293,1.4412,1.5,58.1206,58.0,70.15
20160131080000,26.765,69.4978,10.0,10.0,26.9932,1.4412,1.5,58.1206,58.0,70.15
20160131081500,26.765,69.4978,10.0,10.0,26.9932,1.4412,1.5,58.1206,58.0,70.15
20160131083000,35.835,69.4978,10.0,10.0,27.7516,1.4412,1.5,58.1206,58.0,70.15
20160131084500,35.835,69.4978,10.0,10.0,28.0217,1.4412,1.5,58.1206,58.0,70.15
20160131090000,35.835,70.2358,10.0,10.0,28.3643,1.4452,1.5,58.1206,58.0,70.15
20160131091500,38.39,70.2358,10.0,10.0,28.49,1.4452,1.5,58.1206,58.0,70.15
20160131093000,41.875,70.2358,10.0,10.0,28.8301,1.4412,1.5,58.1206,58.0,70.15
20160131094500,47.205,71.514,10.0,10.0,28.9494,1.4051,1.5,58.1206,58.0,70.15
20160131100000,48.06,71.514,10.0,10.0,29.5785,1.4291,1.5,58.1206,58.0,70.15
20160131101500,48.06,71.514,10.0,10.0,30.0547,1.4171,1.5,58.1206,58.0,70.15
20160131103000,55.805,71.514,10.0,10.0,30.942,1.4532,1.5,58.1206,58.0,70.15
20160131104500,59.505,71.514,10.0,10.0,31.067,1.4572,1.5,58.1206,58.0,70.15
20160131110000,64.62,72.7021,10.0,10.0,31.4634,1.4572,1.5,58.1206,58.0,70.15
20160131111500,100.0,72.7021,10.0,10.0,31.7131,1.4492,1.5,59.0027,58.0,70.15
20160131113000,100.0,72.7021,10.0,10.0,31.738,1.4372,1.5,59.0027,58.0,70.15
20160131114500,100.0,72.7021,10.0,10.0,31.9261,1.4452,1.5,59.0027,58.0,70.15
20160131120000,100.0,72.7021,10.0,10.0,32.2293,1.4131,1.5,59.0027,58.0,70.15
20160131121500,100.0,72.7021,10.0,10.0,31.8282,1.4251,1.5,59.8488,58.0,71.155
20160131123000,100.0,73.7102,10.0,10.0,31.7925,1.4171,1.5,59.8488,58.0,71.155
20160131124500,100.0,73.7102,10.0,10.0,32.2891,1.4211,1.5,59.8488,58.0,71.155
20160131130000,100.0,73.7102,10.0,10.0,32.0883,1.4171,1.5,59.8488,58.0,71.155
20160131131500,100.0,73.7102,10.0,10.0,31.9777,1.4131,1.5,59.8488,58.0,71.155
20160131133000,100.0,73.7102,10.0,10.0,31.8001,1.4131,1.5,59.8488,58.0,71.155
20160131134500,100.0,73.7102,10.0,10.0,31.8001,1.4211,1.5,59.8488,58.0,71.155
20160131140000,100.0,73.7102,10.0,10.0,31.9144,1.4131,1.5,59.8488,58.0,71.155
20160131141500,100.0,73.7102,10.0,10.0,31.6707,1.4131,1.5,59.8488,58.0,71.155
20160131143000,100.0,73.7102,10.0,10.0,31.7831,1.4171,1.5,59.8488,58.0,71.155
20160131144500,100.0,73.7102,10.0,10.0,31.7831,1.4051,1.5,59.8488,58.0,71.155
20160131150000,100.0,73.7102,10.0,10.0,31.9918,1.4051,1.5,59.8488,58.0,71.155
20160131151500,100.0,74.6283,10.0,10.0,32.1052,1.4131,1.5,59.8488,58.0,71.155
20160131153000,100.0,74.6283,10.0,10.0,31.9918,1.4291,1.5,59.8488,58.0,71.155
20160131154500,100.0,74.6283,10.0,10.0,32.0288,1.4211,1.5,59.8488,58.0,71.155
20160131160000,100.0,74.6283,10.0,10.0,31.9144,1.4291,1.5,59.8488,58.0,71.155
20160131161500,100.0,74.6283,10.0,10.0,32.0052,1.4251,1.5,59.8488,58.0,71.155
20160131163000,100.0,74.6283,10.0,10.0,32.0941,1.4171,1.5,59.8488,58.0,72.16
20160131164500,100.0,73.7102,10.0,10.0,31.9777,1.4372,1.5,59.8488,58.0,72.16
20160131170000,100.0,73.7102,10.0,10.0,31.4542,1.4492,1.5,59.8488,58.0,72.16
20160131171500,100.0,73.7102,10.0,10.0,31.3596,1.4492,1.5,59.8488,58.0,72.16
20160131173000,100.0,73.7102,10.0,10.0,31.4072,1.4532,1.5,59.0387,58.0,72.16
20160131174500,100.0,72.9721,10.0,10.0,31.3565,1.4492,1.5,58.4446,58.0,72.16
20160131180000,100.0,72.9721,10.0,10.0,31.12,1.4532,1.5,58.4446,58.0,72.16
20160131181500,100.0,72.9721,10.0,10.0,30.9323,1.4492,1.5,58.4446,58.0,72.16
20160131183000,100.0,72.9721,10.0,10.0,30.9807,1.4532,1.5,57.7966,58.0,72.16
20160131184500,100.0,72.9721,10.0,10.0,30.6021,1.4532,1.5,57.7966,58.0,72.16
20160131190000,100.0,72.9721,10.0,10.0,30.3785,1.4572,1.5,57.7966,58.0,72.16
20160131191500,100.0,72.072,10.0,10.0,30.3569,1.4572,1.5,57.7966,58.0,72.16
20160131193000,92.29,72.072,10.0,10.0,30.2672,1.4613,1.5,57.7966,58.0,72.16
20160131194500,57.645,72.072,10.0,10.0,30.3048,1.4532,1.5,57.7966,58.0,72.16
20160131200000,57.645,72.072,10.0,10.0,30.1422,1.4653,1.5,57.7966,58.0,72.16
20160131201500,57.645,72.072,10.0,10.0,29.8779,1.4653,1.5,57.7966,58.0,72.16
20160131203000,56.47,72.072,10.0,10.0,29.5476,1.4613,1.5,57.7966,58.0,72.16
20160131204500,52.765,70.9559,10.0,10.0,29.4422,1.4693,1.5,57.7966,58.0,72.16
20160131210000,52.765,70.9559,10.0,10.0,29.3999,1.4693,1.5,57.7966,58.0,72.16
20160131211500,52.765,70.9559,10.0,10.0,29.2658,1.4733,1.5,57.7966,58.0,72.16
20160131213000,51.59,70.9559,10.0,10.0,28.9305,1.4733,1.5,57.7966,58.0,72.16
20160131214500,51.59,70.9559,10.0,10.0,28.8143,1.4773,1.5,57.7966,58.0,72.16
20160131220000,50.415,70.9559,10.0,10.0,28.49,1.4773,1.5,57.7966,58.0,72.16
20160131221500,49.24,70.9559,10.0,10.0,28.3539,1.4733,1.5,57.7966,58.0,72.16
20160131223000,46.36,70.9559,10.0,10.0,28.0137,1.4733,1.5,57.7966,58.0,72.16
20160131224500,45.005,70.9559,10.0,10.0,28.1588,1.4813,1.5,57.7966,58.0,72.16
20160131230000,45.005,70.9559,10.0,10.0,28.1657,1.4733,1.5,57.7966,58.0,72.16
20160131231500,45.005,70.9559,10.0,10.0,27.8846,1.4813,1.5,57.7966,58.0,72.16
20160131233000,45.005,70.9559,10.0,10.0,28.0317,1.4813,1.5,57.7966,58.0,72.16
20160131234500,45.005,70.9559,10.0,10.0,28.3138,1.4813,1.5,57.7966,58.0,72.16
20160201000000,45.005,70.2358,10.0,10.0,28.3138,1.4813,1.5,57.7966,58.0,72.16
20160201001500,45.005,70.2358,10.0,10.0,28.3138,1.4813,1.5,57.7966,58.0,72.16
20160201003000,45.005,70.2358,10.0,10.0,28.4569,1.4813,1.5,57.7966,58.0,72.16
20160201004500,45.005,70.2358,10.0,10.0,28.4569,1.4853,1.5,57.7966,58.0,72.16
20160201010000,45.005,70.2358,10.0,10.0,28.4569,1.4813,1.5,57.7966,58.0,72.16
20160201011500,42.415,70.2358,10.0,10.0,28.5979,1.4813,1.5,57.7966,58.0,72.16
20160201013000,42.415,70.2358,10.0,10.0,28.4569,1.4813,1.5,57.7966,58.0,72.16
20160201014500,42.415,70.2358,10.0,10.0,28.4569,1.4813,1.5,57.7966,58.0,72.16
20160201020000,42.415,70.2358,10.0,10.0,28.5999,1.4853,1.5,57.7966,58.0,72.16
20160201021500,42.415,70.2358,10.0,10.0,28.7419,1.4813,1.5,57.7966,58.0,72.16
20160201023000,42.415,70.2358,10.0,10.0,28.7419,1.4813,1.5,57.7966,58.0,72.16
20160201024500,42.415,70.2358,10.0,10.0,28.5999,1.4813,1.5,57.7966,58.0,72.16
20160201030000,40.53,70.2358,10.0,10.0,28.5999,1.4813,1.5,57.7966,58.0,72.16
20160201031500,40.53,70.2358,10.0,10.0,28.4579,1.4813,1.5,57.7966,58.0,72.16
20160201033000,40.53,70.2358,10.0,10.0,28.4579,1.4813,1.5,57.7966,58.0,72.16
20160201034500,40.53,70.2358,10.0,10.0,28.4579,1.4813,1.5,57.7966,58.0,72.16
20160201040000,40.53,70.2358,10.0,10.0,28.5999,1.4813,1.5,57.7966,58.0,72.16
20160201041500,40.53,70.2358,10.0,10.0,28.5999,1.4853,1.5,57.7966,58.0,72.16
20160201043000,40.53,70.2358,10.0,10.0,28.743,1.4894,1.5,57.7966,58.0,72.16
20160201044500,40.53,70.2358,10.0,10.0,28.6,1.4813,1.5,57.7966,58.0,72.16
20160201050000,40.53,70.2358,10.0,10.0,28.743,1.4853,1.5,57.7966,58.0,72.16
20160201051500,40.53,70.2358,10.0,10.0,28.6,1.4853,1.5,57.7966,58.0,72.16
20160201053000,39.355,70.2358,10.0,10.0,28.743,1.4853,1.5,57.7966,58.0,72.16
20160201054500,38.18,70.2358,10.0,10.0,28.743,1.4813,1.5,57.7966,58.0,72.16
20160201060000,38.18,70.2358,10.0,10.0,28.743,1.4853,1.5,57.7966,58.0,72.16
20160201061500,25.985,70.2358,10.0,10.0,28.743,1.4853,1.5,57.7966,58.0,72.16
20160201063000,25.985,70.2358,10.0,10.0,28.6,1.4813,1.5,57.7966,58.0,72.16
20160201064500,32.085,70.2358,10.0,10.0,28.457,1.4894,1.5,57.7966,58.0,72.16
20160201070000,32.085,70.2358,10.0,10.0,28.3856,1.4894,1.5,57.7966,58.0,72.16
20160201071500,32.085,70.2358,10.0,10.0,28.3856,1.4452,1.5,57.7966,58.0,72.16
20160201073000,32.085,70.2358,10.0,10.0,28.2426,1.5014,1.5,57.7966,58.0,72.16
20160201074500,32.085,70.2358,10.0,10.0,28.2426,1.5737,1.5,57.7966,58.0,72.16
20160201080000,32.085,70.2358,10.0,10.0,28.3822,1.5937,1.5,57.7966,58.0,71.205
20160201081500,32.085,70.2358,10.0,10.0,28.5261,1.5978,1.5,57.7966,58.0,69.77
20160201083000,32.085,70.2358,10.0,10.0,28.7421,1.5496,1.5,57.7966,58.0,69.77
20160201084500,32.085,70.2358,10.0,10.0,28.886,1.5175,1.5,58.3906,58.0,69.77
20160201090000,35.405,71.0639,10.0,10.0,29.319,1.5215,1.5,58.3906,58.0,69.77
20160201091500,37.135,71.0639,10.0,10.0,29.5364,1.4693,1.5,58.3906,58.0,69.77
20160201093000,40.525,71.0639,10.0,10.0,30.3396,1.4251,1.5,57.7606,58.0,69.77
20160201094500,40.525,72.072,10.0,10.0,30.6314,1.4051,1.5,57.7606,58.0,71.94
20160201100000,40.525,72.072,10.0,10.0,31.6529,1.4452,1.5,57.7606,58.0,72.945
20160201101500,38.55,72.072,10.0,10.0,32.3096,1.4452,1.5,57.7606,58.0,72.945
20160201103000,38.55,72.072,10.0,10.0,33.6229,1.4332,1.5,58.3906,58.0,72.945
20160201104500,43.965,72.8821,10.0,10.0,34.1021,1.4291,1.5,58.3906,58.0,74.485
20160201110000,43.965,72.8821,10.0,10.0,34.4743,1.4251,1.5,58.3906,58.0,75.425
20160201111500,43.965,72.8821,10.0,10.0,34.2879,1.4251,1.5,58.3906,58.0,75.425
20160201113000,43.965,72.8821,10.0,10.0,34.3947,1.4613,1.5,58.3906,58.0,75.425
20160201114500,43.965,73.9982,10.0,10.0,34.3409,1.4372,1.5,58.3906,58.0,75.425
20160201120000,43.965,73.9982,10.0,10.0,34.6967,1.4051,1.5,58.3906,58.0,75.425
20160201121500,43.965,73.9982,10.0,10.0,34.8331,1.4853,1.5,58.3906,58.0,75.425
20160201123000,47.575,73.9982,10.0,10.0,34.6979,1.5817,1.5,58.3906,58.0,75.425
20160201124500,47.575,73.9982,10.0,10.0,35.1569,1.5937,1.5,57.5986,58.0,74.4
20160201130000,41.72,73.9982,10.0,10.0,34.5443,1.5536,1.5,58.2826,58.0,74.4
20160201131500,41.72,73.9982,10.0,10.0,34.6725,1.5335,1.5,58.2826,58.0,74.4
20160201133000,41.72,73.9982,10.0,10.0,34.6725,1.5134,1.5,58.2826,58.0,74.4
20160201134500,41.72,73.9982,10.0,10.0,35.136,1.4974,1.5,58.2826,58.0,74.4
20160201140000,41.72,73.9982,10.0,10.0,35.0068,1.4773,1.5,58.2826,58.0,74.4
20160201141500,41.72,73.9982,10.0,10.0,35.0068,1.4934,1.5,58.2826,58.0,74.4
20160201143000,41.72,73.9982,10.0,10.0,34.6725,1.4813,1.5,58.2826,58.0,74.4
20160201144500,41.72,73.9982,10.0,10.0,34.8007,1.4452,1.5,58.2826,58.0,74.4
20160201150000,41.72,73.9982,10.0,10.0,34.8007,1.4291,1.5,58.2826,58.0,74.4
20160201151500,41.72,73.9982,10.0,10.0,34.4673,1.4412,1.5,58.2826,58.0,74.4
20160201153000,41.72,75.0063,10.0,10.0,34.6725,1.4412,1.5,58.2826,58.0,74.4
20160201154500,45.585,75.0063,10.0,10.0,34.4673,1.4412,1.5,58.2826,58.0,74.4
20160201160000,41.675,75.0063,10.0,10.0,34.5945,1.4372,1.5,57.5446,58.0,74.4
20160201161500,41.675,73.9982,10.0,10.0,34.5146,1.4934,1.5,57.5446,58.0,74.4
20160201163000,41.675,73.9982,10.0,10.0,34.6725,1.5415,1.5,57.5446,58.0,74.4
20160201164500,40.01,73.9982,10.0,10.0,34.6193,1.5737,1.5,57.5446,58.0,74.4
20160201170000,40.01,73.9982,10.0,10.0,34.4972,1.5817,1.5,57.5446,58.0,74.4
20160201171500,40.01,73.9982,10.0,10.0,34.6344,1.5817,1.5,57.5446,58.0,74.4
20160201173000,40.01,73.9982,10.0,10.0,34.5004,1.5857,1.5,57.5446,58.0,74.4
20160201174500,40.01,73.9982,10.0,10.0,34.5626,1.5857,1.5,57.5446,58.0,74.4
20160201180000,40.01,73.9982,10.0,10.0,34.4202,1.5857,1.5,57.5446,58.0,74.4
20160201181500,40.01,73.9982,10.0,10.0,34.2851,1.5857,1.5,57.5446,58.0,74.4
20160201183000,40.01,73.1701,10.0,10.0,34.3262,1.5857,1.5,57.5446,58.0,74.4
20160201184500,40.01,73.1701,10.0,10.0,34.5156,1.5897,1.5,57.5446,58.0,74.4
20160201190000,40.01,73.1701,10.0,10.0,34.2395,1.5857,1.5,57.5446,58.0,74.4
20160201191500,39.19,73.1701,10.0,10.0,34.1015,1.5897,1.5,57.5446,58.0,74.4
20160201193000,39.19,73.1701,10.0,10.0,34.1489,1.5937,1.5,57.5446,58.0,74.4
20160201194500,39.19,73.1701,10.0,10.0,34.1489,1.5897,1.5,57.5446,58.0,74.4
20160201200000,38.015,73.1701,10.0,10.0,34.1243,1.5616,1.5,58.1926,58.0,74.4
20160201201500,38.015,73.1701,10.0,10.0,34.3083,1.5576,1.5,58.1926,58.0,74.4
20160201203000,38.015,73.1701,10.0,10.0,34.1673,1.5576,1.5,58.1926,58.0,74.4
20160201204500,38.015,72.432,10.0,10.0,34.0263,1.5616,1.5,58.1926,58.0,74.4
20160201210000,38.015,72.432,10.0,10.0,34.2083,1.5656,1.5,58.1926,58.0,74.4
20160201211500,39.625,72.432,10.0,10.0,34.2083,1.5616,1.5,58.1926,58.0,74.4
20160201213000,39.625,72.432,10.0,10.0,34.2083,1.5576,1.5,58.1926,58.0,74.4
20160201214500,40.43,72.432,10.0,10.0,34.2083,1.5576,1.5,58.1926,58.0,74.4
20160201220000,43.47,72.432,10.0,10.0,34.2083,1.5616,1.5,58.1926,58.0,74.4
20160201221500,39.13,72.432,10.0,10.0,34.3903,1.5576,1.5,58.1926,58.0,74.4
20160201223000,39.13,72.432,10.0,10.0,34.6762,1.5536,1.5,58.1926,58.0,74.4
20160201224500,39.13,72.432,10.0,10.0,34.6762,1.5536,1.5,58.1926,58.0,74.4
20160201230000,39.13,72.432,10.0,10.0,34.8907,1.5576,1.5,58.1926,58.0,74.4
20160201231500,39.13,72.432,10.0,10.0,34.8907,1.5536,1.5,58.1926,58.0,74.4
20160201233000,39.13,72.432,10.0,10.0,34.6342,1.5576,1.5,58.1926,58.0,74.4
20160201234500,39.13,72.432,10.0,10.0,34.6762,1.5536,1.5,58.1926,58.0,74.4
20160202000000,39.13,72.432,10.0,10.0,34.6762,1.5536,1.5,58.1926,58.0,74.4
20160202001500,39.13,72.432,10.0,10.0,34.6762,1.5576,1.5,58.1926,58.0,74.4
20160202003000,39.13,72.432,10.0,10.0,34.6762,1.5496,1.5,58.1926,58.0,74.4
20160202004500,39.13,72.432,10.0,10.0,34.6762,1.5536,1.5,58.1926,58.0,74.4
20160202010000,39.13,72.432,10.0,10.0,34.8192,1.5576,1.5,58.1926,58.0,74.4
20160202011500,39.13,72.432,10.0,10.0,34.8192,1.5536,1.5,58.1926,58.0,74.4
20160202013000,39.13,72.432,10.0,10.0,34.6342,1.5536,1.5,58.1926,58.0,74.4
20160202014500,39.13,72.432,10.0,10.0,34.4493,1.5576,1.5,58.1926,58.0,74.4
20160202020000,39.13,72.432,10.0,10.0,34.3083,1.5536,1.5,58.1926,58.0,74.4
20160202021500,39.13,72.432,10.0,10.0,34.3083,1.5616,1.5,58.1926,58.0,74.4
20160202023000,39.13,72.432,10.0,10.0,34.3083,1.5576,1.5,58.1926,58.0,74.4
20160202024500,39.13,72.432,10.0,10.0,34.3083,1.5576,1.5,58.1926,58.0,74.4
20160202030000,39.13,72.432,10.0,10.0,34.0263,1.5536,1.5,58.1926,58.0,74.4
20160202031500,39.13,72.432,10.0,10.0,34.0263,1.5616,1.5,58.1926,58.0,74.4
20160202033000,39.13,72.432,10.0,10.0,34.0263,1.5576,1.5,58.1926,58.0,74.4
20160202034500,37.77,72.432,10.0,10.0,33.8853,1.5576,1.5,57.4365,58.0,74.4
20160202040000,37.77,72.432,10.0,10.0,33.8853,1.5576,1.5,57.4365,58.0,74.4
20160202041500,37.77,72.432,10.0,10.0,33.8853,1.5496,1.5,58.0666,58.0,74.4
20160202043000,37.77,72.432,10.0,10.0,34.0663,1.5496,1.5,58.0666,58.0,74.4
20160202044500,37.77,71.694,10.0,10.0,33.9953,1.5536,1.5,58.0666,58.0,74.4
20160202050000,37.77,71.694,10.0,10.0,34.0663,1.5496,1.5,58.0666,58.0,74.4
20160202051500,37.77,71.694,10.0,10.0,34.0663,1.5415,1.5,58.0666,58.0,74.4
20160202053000,37.77,71.694,10.0,10.0,34.2473,1.5496,1.5,58.0666,58.0,74.4
20160202054500,37.77,71.694,10.0,10.0,34.0663,1.5496,1.5,58.0666,58.0,74.4
20160202060000,37.77,71.694,10.0,10.0,34.0663,1.5536,1.5,58.0666,58.0,74.4
20160202061500,37.77,71.694,10.0,10.0,34.0663,1.5496,1.5,58.0666,58.0,74.4
20160202063000,37.77,71.694,10.0,10.0,34.0663,1.5496,1.5,58.0666,58.0,74.4
20160202064500,37.77,71.694,10.0,10.0,34.0663,1.5536,1.5,58.0666,58.0,74.4
20160202070000,37.77,71.694,10.0,10.0,33.9953,1.5536,1.5,58.0666,58.0,74.4
20160202071500,37.77,71.694,10.0,10.0,33.9953,1.5536,1.5,58.0666,58.0,74.4
20160202073000,37.77,71.694,10.0,10.0,34.0329,1.5536,1.5,58.0666,58.0,74.4
20160202074500,43.665,71.694,10.0,10.0,34.0329,1.5576,1.5,58.0666,58.0,74.4
20160202080000,39.43,71.694,10.0,10.0,34.3564,1.5295,1.5,58.0666,58.0,74.4
20160202081500,39.43,71.694,10.0,10.0,34.4283,1.5496,1.5,58.0666,58.0,74.4
20160202083000,39.43,71.694,10.0,10.0,34.7162,1.5576,1.5,58.0666,58.0,74.4
20160202084500,39.43,71.694,10.0,10.0,34.7162,1.5817,1.5,58.0666,58.0,74.4
20160202090000,39.43,71.694,10.0,10.0,34.8602,1.5817,1.5,58.0666,58.0,74.4
20160202091500,52.995,71.694,10.0,10.0,34.8602,1.5576,1.5,58.0666,58.0,73.185
20160202093000,43.905,71.694,10.0,10.0,35.1891,1.5536,1.5,58.0666,58.0,73.185
20160202094500,41.895,72.432,10.0,10.0,35.1891,1.5255,1.5,58.0666,58.0,73.185
20160202100000,41.895,73.2601,10.0,10.0,35.2616,1.5014,1.5,58.0666,58.0,73.185
20160202101500,41.895,73.2601,10.0,10.0,35.8848,1.4572,1.5,58.0666,58.0,73.185
20160202103000,41.895,73.2601,10.0,10.0,36.2037,1.4452,1.5,58.0666,58.0,73.185
20160202104500,46.655,73.2601,10.0,10.0,36.7604,1.4291,1.5,58.0666,58.0,73.185
