PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160202110000,46.655,73.2601,10.0,10.0,37.0195,1.4251,1.5,58.0666,58.0,73.185
20160202111500,46.655,73.2601,10.0,10.0,36.9638,1.4412,1.5,58.0666,58.0,73.185
20160202113000,46.655,73.2601,10.0,10.0,37.4641,1.4412,1.5,58.0666,58.0,73.185
20160202114500,46.655,73.2601,10.0,10.0,37.5449,1.4452,1.5,58.0666,58.0,73.185
20160202120000,46.655,73.2601,10.0,10.0,37.1987,1.4532,1.5,58.0666,58.0,73.185
20160202121500,46.655,73.2601,10.0,10.0,37.4029,1.4733,1.5,58.0666,58.0,73.185
20160202123000,46.655,73.2601,10.0,10.0,37.8289,1.4693,1.5,58.0666,58.0,73.185
20160202124500,46.655,73.2601,10.0,10.0,37.8332,1.4813,1.5,58.0666,58.0,73.185
20160202130000,46.655,73.2601,10.0,10.0,37.4146,1.5295,1.5,58.0666,58.0,73.185
20160202131500,46.655,73.2601,10.0,10.0,37.4146,1.5456,1.5,58.0666,58.0,73.185
20160202133000,45.48,73.2601,10.0,10.0,37.1346,1.5375,1.5,58.0666,58.0,73.185
20160202134500,43.775,73.2601,10.0,10.0,36.8545,1.5054,1.5,58.0666,58.0,73.185
20160202140000,43.775,73.2601,10.0,10.0,36.906,1.4813,1.5,58.0666,58.0,73.185
20160202141500,43.775,73.2601,10.0,10.0,36.764,1.4653,1.5,58.0666,58.0,73.185
20160202143000,43.775,73.2601,10.0,10.0,36.622,1.4131,1.5,58.0666,58.0,73.185
20160202144500,43.775,74.0882,10.0,10.0,36.622,1.4372,1.5,58.0666,58.0,74.19
20160202150000,43.775,74.0882,10.0,10.0,36.764,1.401,1.5,58.0666,58.0,74.19
20160202151500,48.05,74.0882,10.0,10.0,36.906,1.4372,1.5,58.0666,58.0,74.19
20160202153000,48.05,74.0882,10.0,10.0,36.8462,1.4372,1.5,58.0666,58.0,74.19
20160202154500,48.05,74.0882,10.0,10.0,36.6445,1.4171,1.5,58.0666,58.0,74.19
20160202160000,45.39,74.0882,10.0,10.0,36.7845,1.4091,1.5,58.0666,58.0,74.19
20160202161500,45.39,74.0882,10.0,10.0,36.5818,1.4492,1.5,58.0666,58.0,74.19
20160202163000,43.18,74.0882,10.0,10.0,36.4428,1.5335,1.5,58.0666,58.0,74.19
20160202164500,43.18,74.0882,10.0,10.0,36.3038,1.5857,1.5,58.0666,58.0,74.19
20160202170000,43.18,74.0882,10.0,10.0,36.0257,1.5576,1.5,58.0666,58.0,74.19
20160202171500,41.825,74.0882,10.0,10.0,35.9562,1.5576,1.5,58.0666,58.0,74.19
20160202173000,41.825,74.0882,10.0,10.0,36.0145,1.5415,1.5,58.0666,58.0,74.19
20160202174500,41.825,73.1701,10.0,10.0,35.8745,1.5496,1.5,58.0666,58.0,74.19
20160202180000,41.825,73.1701,10.0,10.0,35.7888,1.5496,1.5,58.0666,58.0,74.19
20160202181500,41.825,73.1701,10.0,10.0,35.7183,1.5456,1.5,58.0666,58.0,74.19
20160202183000,41.825,73.1701,10.0,10.0,35.6281,1.5536,1.5,58.0666,58.0,74.19
20160202184500,41.825,73.1701,10.0,10.0,35.82,1.5496,1.5,58.0666,58.0,74.19
20160202190000,39.405,73.1701,10.0,10.0,35.677,1.5496,1.5,58.0666,58.0,74.19
20160202191500,43.03,73.1701,10.0,10.0,35.677,1.5456,1.5,58.0666,58.0,74.19
20160202193000,43.03,73.1701,10.0,10.0,35.4626,1.5536,1.5,58.0666,58.0,74.19
20160202194500,43.03,73.1701,10.0,10.0,35.4626,1.5536,1.5,58.0666,58.0,74.19
20160202200000,43.03,73.1701,10.0,10.0,35.4626,1.5536,1.5,58.0666,58.0,74.19
20160202201500,43.03,73.1701,10.0,10.0,35.4626,1.5536,1.5,58.0666,58.0,74.19
20160202203000,43.03,73.1701,10.0,10.0,35.652,1.5536,1.5,58.0666,58.0,74.19
20160202204500,43.03,73.1701,10.0,10.0,35.652,1.5536,1.5,58.0666,58.0,74.19
20160202210000,43.03,72.432,10.0,10.0,35.652,1.5576,1.5,58.0666,58.0,74.19
20160202211500,43.03,72.432,10.0,10.0,35.7239,1.5536,1.5,58.0666,58.0,74.19
20160202213000,43.03,72.432,10.0,10.0,35.7239,1.5496,1.5,58.0666,58.0,74.19
20160202214500,43.03,72.432,10.0,10.0,35.7239,1.5536,1.5,58.0666,58.0,74.19
20160202220000,43.03,72.432,10.0,10.0,35.7239,1.5496,1.5,58.0666,58.0,74.19
20160202221500,43.03,72.432,10.0,10.0,35.7239,1.5536,1.5,58.0666,58.0,74.19
20160202223000,43.03,72.432,10.0,10.0,34.8018,1.5536,1.5,58.0666,58.0,74.19
20160202224500,33.38,70.6859,10.0,10.0,31.6385,1.5576,1.5,58.0666,58.0,74.19
20160202230000,33.38,70.6859,10.0,10.0,28.9976,1.5616,1.5,58.0666,58.0,74.19
20160202231500,29.755,69.6778,10.0,10.0,28.3643,1.5737,1.5,58.0666,58.0,74.19
20160202233000,25.415,69.6778,10.0,10.0,26.7891,1.5777,1.5,58.0666,58.0,74.19
20160202234500,24.385,69.6778,10.0,10.0,25.8974,1.5817,1.5,58.0666,58.0,74.19
20160203000000,23.205,69.6778,10.0,10.0,25.1817,1.5817,1.5,58.0666,58.0,74.19
20160203001500,23.205,68.8497,10.0,10.0,25.1635,1.5697,1.5,58.0666,58.0,74.19
20160203003000,21.0,68.8497,10.0,10.0,24.8835,1.5737,1.5,58.0666,58.0,74.19
20160203004500,21.0,68.8497,10.0,10.0,24.8135,1.5857,1.5,58.0666,58.0,74.19
20160203010000,21.0,68.8497,10.0,10.0,24.7909,1.5817,1.5,58.0666,58.0,74.19
20160203011500,17.655,68.8497,10.0,10.0,24.6499,1.4653,1.5,58.0666,58.0,72.36
20160203013000,17.655,68.8497,10.0,10.0,24.6499,1.4894,1.5,58.0666,58.0,70.76
20160203014500,17.655,68.1296,10.0,10.0,24.5089,1.5576,1.5,58.0666,58.0,70.76
20160203020000,17.655,68.1296,10.0,10.0,24.2974,1.5697,1.5,58.0666,58.0,69.74
20160203021500,17.655,68.1296,10.0,10.0,24.2974,1.5737,1.5,58.0666,58.0,69.74
20160203023000,17.655,68.1296,10.0,10.0,24.4824,1.5737,1.5,58.0666,58.0,69.74
20160203024500,16.62,68.1296,10.0,10.0,24.4824,1.5697,1.5,58.0666,58.0,69.74
20160203030000,16.62,68.1296,10.0,10.0,24.4114,1.5697,1.5,58.0666,58.0,69.74
20160203031500,16.62,68.1296,10.0,10.0,24.4114,1.5737,1.5,58.0666,58.0,69.74
20160203033000,16.62,68.1296,10.0,10.0,24.2694,1.5697,1.5,58.0666,58.0,69.74
20160203034500,16.62,68.1296,10.0,10.0,24.2694,1.5737,1.5,58.0666,58.0,69.74
20160203040000,16.62,68.1296,10.0,10.0,24.1274,1.5737,1.5,58.0666,58.0,69.74
20160203041500,16.62,68.1296,10.0,10.0,24.3824,1.5737,1.5,58.0666,58.0,69.74
20160203043000,16.62,68.1296,10.0,10.0,24.1274,1.5737,1.5,58.0666,58.0,69.74
20160203044500,16.62,68.1296,10.0,10.0,24.2394,1.5777,1.5,58.0666,58.0,69.74
20160203050000,16.62,68.1296,10.0,10.0,24.2394,1.5737,1.5,58.0666,58.0,69.74
20160203051500,16.62,68.1296,10.0,10.0,24.2394,1.5737,1.5,58.0666,58.0,69.74
20160203053000,16.62,68.1296,10.0,10.0,24.2394,1.5737,1.5,58.0666,58.0,69.74
20160203054500,16.62,68.1296,10.0,10.0,24.2394,1.5737,1.5,58.0666,58.0,69.74
20160203060000,16.62,68.1296,10.0,10.0,24.3514,1.5777,1.5,58.0666,58.0,69.74
20160203061500,16.62,68.1296,10.0,10.0,24.3824,1.5777,1.5,58.0666,58.0,69.74
20160203063000,16.62,68.1296,10.0,10.0,24.3824,1.5777,1.5,58.0666,58.0,69.74
20160203064500,16.62,68.1296,10.0,10.0,24.6393,1.5737,1.5,58.0666,58.0,69.74
20160203070000,16.62,68.1296,10.0,10.0,24.5254,1.5777,1.5,58.0666,58.0,69.74
20160203071500,16.62,68.1296,10.0,10.0,24.5254,1.5737,1.5,58.0666,58.0,69.74
20160203073000,16.62,68.1296,10.0,10.0,24.4824,1.5737,1.5,58.0666,58.0,69.74
20160203074500,17.645,68.1296,10.0,10.0,24.5089,1.5777,1.5,58.0666,58.0,69.74
20160203080000,17.645,68.1296,10.0,10.0,24.4171,1.5817,1.5,58.0666,58.0,69.74
20160203081500,14.6,69.1377,10.0,10.0,24.4171,1.5576,1.5,57.1125,58.0,68.72
20160203083000,7.93,69.1377,10.0,10.0,24.0678,1.5295,1.5,59.2367,58.0,68.72
20160203084500,42.545,69.1377,10.0,10.0,23.7008,1.5697,1.5,57.1125,58.0,68.72
20160203090000,0.195,69.1377,10.0,10.0,23.2233,1.5496,1.5,57.1125,58.0,68.72
20160203091500,38.805,69.1377,10.0,10.0,23.1089,1.5335,1.5,61.0009,58.0,68.72
20160203093000,12.54,69.1377,10.0,10.0,22.8799,1.5697,1.5,55.6904,58.0,68.72
20160203094500,6.71,69.1377,10.0,10.0,22.5365,1.5415,1.5,59.0027,58.0,68.72
20160203100000,36.76,69.1377,10.0,10.0,22.3076,1.5737,1.5,56.6085,58.0,68.72
20160203101500,0.0,69.1377,10.0,10.0,22.2,1.5175,1.5,57.4725,58.0,68.72
20160203103000,49.055,69.1377,10.0,10.0,21.972,1.5737,1.5,58.1926,58.0,68.72
20160203104500,0.0,69.1377,10.0,10.0,21.8555,1.5415,1.5,56.9865,58.0,68.72
20160203110000,49.675,69.9478,10.0,10.0,22.1463,1.5616,1.5,58.0306,58.0,68.72
20160203111500,1.1,69.9478,10.0,10.0,21.8916,1.5215,1.5,57.4365,58.0,68.72
20160203113000,29.01,69.9478,10.0,10.0,21.9271,1.5375,1.5,55.8524,58.0,68.72
20160203114500,25.17,69.9478,10.0,10.0,22.1421,1.5094,1.5,60.8569,58.0,68.72
20160203120000,0.54,69.9478,10.0,10.0,21.8302,1.5737,1.5,55.0243,58.0,68.72
20160203121500,53.32,69.9478,10.0,10.0,21.8302,1.5616,1.5,59.9208,58.0,68.72
20160203123000,1.415,69.9478,10.0,10.0,21.5859,1.5175,1.5,56.9865,58.0,68.72
20160203124500,24.015,70.6859,10.0,10.0,21.7515,1.5616,1.5,55.3483,58.0,68.72
20160203130000,51.22,70.6859,10.0,10.0,22.2494,1.5134,1.5,61.721,58.0,68.72
20160203131500,0.0,70.6859,10.0,10.0,21.9228,1.5255,1.5,55.8524,58.0,68.72
20160203133000,38.005,70.6859,10.0,10.0,21.4966,1.5536,1.5,55.8524,58.0,68.72
20160203134500,44.28,70.6859,10.0,10.0,21.2618,1.4693,1.5,61.613,58.0,68.72
20160203140000,0.0,70.6859,10.0,10.0,21.972,1.4733,1.5,55.6004,58.0,68.72
20160203141500,27.48,70.6859,10.0,10.0,21.5399,1.5094,1.5,55.6004,58.0,68.72
20160203143000,51.275,70.6859,10.0,10.0,21.5399,1.4332,1.5,61.3609,58.0,68.72
20160203144500,0.745,70.6859,10.0,10.0,21.3958,1.4813,1.5,58.2286,58.0,68.72
20160203150000,5.435,70.6859,10.0,10.0,21.9226,1.4934,1.5,55.0243,58.0,68.72
20160203151500,48.165,70.6859,10.0,10.0,21.7776,1.4773,1.5,56.8965,58.0,68.72
20160203153000,43.465,70.6859,10.0,10.0,21.5334,1.4412,1.5,61.4869,58.0,68.72
20160203154500,0.795,70.6859,10.0,10.0,21.0968,1.5255,1.5,56.9865,58.0,68.72
20160203160000,10.045,70.6859,10.0,10.0,20.8196,1.4773,1.5,54.8983,58.0,68.72
20160203161500,50.68,70.6859,10.0,10.0,20.7319,1.4853,1.5,57.5086,58.0,68.72
20160203163000,35.76,70.6859,10.0,10.0,20.7937,1.5536,1.5,61.3609,58.0,68.72
20160203164500,0.435,70.6859,10.0,10.0,20.1455,1.5255,1.5,56.5005,58.0,68.72
20160203170000,8.43,69.9478,10.0,10.0,20.3899,1.5656,1.5,54.6103,58.0,68.72
20160203171500,49.255,69.9478,10.0,10.0,20.3002,1.5737,1.5,58.2286,58.0,68.72
20160203173000,17.01,69.9478,10.0,10.0,20.2539,1.5134,1.5,59.6508,58.0,68.72
20160203174500,0.0,69.9478,10.0,10.0,20.2954,1.5335,1.5,55.0243,58.0,68.72
20160203180000,31.765,68.7597,10.0,10.0,19.9745,1.5817,1.5,55.8884,58.0,68.72
20160203181500,40.83,68.7597,10.0,10.0,20.1383,1.5255,1.5,61.0009,58.0,68.72
20160203183000,1.405,68.7597,10.0,10.0,20.0591,1.5255,1.5,56.8605,58.0,68.72
20160203184500,7.54,68.7597,10.0,10.0,20.2102,1.5857,1.5,54.7363,58.0,68.72
20160203190000,46.925,68.7597,10.0,10.0,20.1856,1.5656,1.5,60.2448,58.0,68.72
20160203191500,5.41,67.9496,10.0,10.0,20.087,1.5295,1.5,59.0027,58.0,68.72
20160203193000,0.0,67.9496,10.0,10.0,19.8593,1.5817,1.5,54.8623,58.0,68.72
20160203194500,45.995,67.9496,10.0,10.0,19.7597,1.5656,1.5,59.8128,58.0,68.72
20160203200000,1.995,67.9496,10.0,10.0,19.5242,1.5335,1.5,58.5527,58.0,68.72
20160203201500,0.0,67.9496,10.0,10.0,19.212,1.5937,1.5,54.5023,58.0,68.72
20160203203000,44.195,67.9496,10.0,10.0,19.0716,1.5014,1.5,60.1728,58.0,67.835
20160203204500,0.89,67.9496,10.0,10.0,18.8704,1.5215,1.5,57.7066,58.0,67.835
20160203210000,3.825,67.9496,10.0,10.0,18.9313,1.5737,1.5,54.8263,58.0,67.835
20160203211500,39.21,66.5635,10.0,10.0,18.8231,1.5134,1.5,60.0108,58.0,67.835
20160203213000,0.35,66.5635,10.0,10.0,18.9716,1.5255,1.5,56.7345,58.0,67.835
20160203214500,29.75,66.5635,10.0,10.0,18.7567,1.5697,1.5,55.9604,58.0,67.835
20160203220000,10.32,66.5635,10.0,10.0,18.7469,1.5215,1.5,59.3987,58.0,67.835
20160203221500,0.0,66.5635,10.0,10.0,18.7469,1.5656,1.5,54.9883,58.0,67.835
20160203223000,39.915,66.5635,10.0,10.0,18.6384,1.5054,1.5,60.3708,58.0,67.835
20160203224500,0.455,66.5635,10.0,10.0,18.5842,1.5255,1.5,56.9505,58.0,67.835
20160203230000,26.33,66.5635,10.0,10.0,18.5558,1.5656,1.5,56.9505,58.0,67.835
20160203231500,13.615,66.5635,10.0,10.0,18.3521,1.5255,1.5,59.7228,58.0,67.835
20160203233000,0.0,66.5635,10.0,10.0,18.2588,1.5616,1.5,55.0243,58.0,67.835
20160203234500,39.16,66.5635,10.0,10.0,17.9658,1.5134,1.5,60.0828,58.0,67.835
20160204000000,0.0,66.5635,10.0,10.0,17.5931,1.5295,1.5,56.5725,58.0,67.835
20160204001500,37.8,66.5635,10.0,10.0,17.4866,1.5656,1.5,57.7966,58.0,67.835
20160204003000,1.93,66.5635,10.0,10.0,17.1542,1.5255,1.5,57.7966,58.0,67.835
20160204004500,17.445,66.5635,10.0,10.0,17.0496,1.5616,1.5,55.8884,58.0,67.835
20160204010000,15.15,66.5635,10.0,10.0,16.7884,1.5215,1.5,59.5608,58.0,67.835
20160204011500,0.0,65.8434,10.0,10.0,16.6838,1.5656,1.5,54.8263,58.0,67.835
20160204013000,31.085,65.8434,10.0,10.0,16.4748,1.5215,1.5,60.3708,58.0,67.835
20160204014500,0.0,65.8434,10.0,10.0,16.4493,1.5255,1.5,55.6364,58.0,67.835
20160204020000,37.12,65.8434,10.0,10.0,16.291,1.5255,1.5,59.6508,58.0,67.835
20160204021500,0.5,65.8434,10.0,10.0,16.262,1.5215,1.5,57.0225,58.0,67.835
20160204023000,36.15,65.8434,10.0,10.0,16.049,1.5616,1.5,58.2286,58.0,67.835
20160204024500,0.0,65.1053,10.0,10.0,16.049,1.5255,1.5,58.2286,58.0,67.835
20160204030000,32.31,65.1053,10.0,10.0,15.9623,1.5616,1.5,56.8245,58.0,67.835
20160204031500,0.59,65.1053,10.0,10.0,15.9269,1.5215,1.5,57.6706,58.0,67.835
20160204033000,30.6,65.1053,10.0,10.0,15.7801,1.5697,1.5,57.6706,58.0,67.835
20160204034500,0.0,65.1053,10.0,10.0,15.795,1.5335,1.5,57.6706,58.0,67.835
20160204040000,29.77,65.1053,10.0,10.0,15.6845,1.5697,1.5,57.6706,58.0,67.835
20160204041500,0.0,65.1053,10.0,10.0,15.5741,1.5255,1.5,57.6706,58.0,67.835
20160204043000,29.195,65.1053,10.0,10.0,15.3532,1.5656,1.5,57.6706,58.0,67.835
20160204044500,0.33,64.3852,10.0,10.0,15.3532,1.5335,1.5,57.6706,58.0,67.835
20160204050000,31.365,64.3852,10.0,10.0,15.2518,1.5616,1.5,58.4446,58.0,67.835
20160204051500,0.12,64.3852,10.0,10.0,15.1404,1.5456,1.5,56.5005,58.0,67.835
20160204053000,31.9,64.3852,10.0,10.0,14.9787,1.5415,1.5,59.3987,58.0,67.835
20160204054500,0.0,64.3852,10.0,10.0,14.9833,1.5697,1.5,55.9244,58.0,67.835
20160204060000,30.315,64.3852,10.0,10.0,14.8152,1.5295,1.5,59.6868,58.0,67.835
20160204061500,0.0,64.3852,10.0,10.0,14.7009,1.5737,1.5,55.3123,58.0,67.835
20160204063000,15.11,63.7372,10.0,10.0,14.5856,1.5335,1.5,59.5248,58.0,67.835
20160204064500,5.215,63.7372,10.0,10.0,14.5255,1.5656,1.5,55.7264,58.0,67.835
20160204070000,0.625,63.7372,10.0,10.0,14.2812,1.5415,1.5,58.3906,58.0,67.835
20160204071500,27.835,63.7372,10.0,10.0,14.222,1.5536,1.5,57.1845,58.0,67.835
20160204073000,0.625,63.7372,10.0,10.0,14.1545,1.5576,1.5,57.1845,58.0,67.835
20160204074500,33.385,63.7372,10.0,10.0,14.2054,1.5335,1.5,58.0666,58.0,67.835
20160204080000,0.0,64.8353,10.0,10.0,14.5061,1.5656,1.5,57.0585,58.0,67.835
20160204081500,36.66,64.8353,10.0,10.0,14.5721,1.5335,1.5,58.0666,58.0,67.835
20160204083000,0.605,64.8353,10.0,10.0,14.9897,1.5656,1.5,58.0666,58.0,67.835
20160204084500,20.055,65.5734,10.0,10.0,15.0502,1.5656,1.5,55.9244,58.0,67.835
20160204090000,15.995,65.5734,10.0,10.0,15.4563,1.5255,1.5,59.7228,58.0,67.835
20160204091500,0.085,65.5734,10.0,10.0,15.689,1.5697,1.5,55.0603,58.0,67.835
20160204093000,39.015,66.3834,10.0,10.0,15.959,1.5375,1.5,60.5329,58.0,67.835
20160204094500,0.0,66.3834,10.0,10.0,16.0605,1.5255,1.5,55.7984,58.0,67.835
20160204100000,45.08,66.3834,10.0,10.0,16.44,1.5215,1.5,58.4446,58.0,67.835
20160204101500,11.58,66.3834,10.0,10.0,16.6086,1.4813,1.5,59.5608,58.0,67.835
20160204103000,0.0,66.3834,10.0,10.0,16.923,1.4693,1.5,54.8263,58.0,67.835
20160204104500,47.685,66.3834,10.0,10.0,17.1459,1.4853,1.5,59.6868,58.0,67.835
20160204110000,9.885,66.3834,10.0,10.0,17.1742,1.4332,1.5,59.6868,58.0,67.835
20160204111500,0.0,67.1215,10.0,10.0,17.3058,1.5014,1.5,55.2403,58.0,67.835
20160204113000,44.295,67.1215,10.0,10.0,17.4155,1.5134,1.5,57.2745,58.0,67.835
20160204114500,24.47,67.1215,10.0,10.0,17.3266,1.4693,1.5,60.6949,58.0,67.835
20160204120000,0.0,67.1215,10.0,10.0,17.0474,1.5054,1.5,55.6904,58.0,67.835
20160204121500,38.195,68.0396,10.0,10.0,17.1607,1.5415,1.5,56.9505,58.0,67.835
20160204123000,32.77,68.0396,10.0,10.0,17.2613,1.4894,1.5,60.8029,58.0,67.835
20160204124500,0.0,68.0396,10.0,10.0,17.5044,1.4813,1.5,55.4743,58.0,67.835
20160204130000,34.23,68.0396,10.0,10.0,17.6186,1.5335,1.5,56.4104,58.0,67.835
20160204131500,42.835,68.0396,10.0,10.0,17.9107,1.4572,1.5,61.2169,58.0,67.835
20160204133000,1.175,68.0396,10.0,10.0,17.6713,1.401,1.5,57.0225,58.0,67.835
20160204134500,13.075,68.0396,10.0,10.0,17.8685,1.5255,1.5,54.8263,58.0,68.78
20160204140000,51.085,68.7597,10.0,10.0,17.6681,1.5134,1.5,58.6427,58.0,68.78
20160204141500,19.735,68.7597,10.0,10.0,17.5724,1.4492,1.5,59.8488,58.0,68.78
20160204143000,0.0,68.7597,10.0,10.0,17.6681,1.5215,1.5,55.4743,58.0,68.78
20160204144500,29.255,68.7597,10.0,10.0,17.9671,1.5777,1.5,55.4743,58.0,68.78
20160204150000,46.28,68.7597,10.0,10.0,17.7698,1.5496,1.5,60.9649,58.0,68.78
20160204151500,0.815,68.7597,10.0,10.0,18.2162,1.5134,1.5,56.9865,58.0,67.76
20160204153000,10.67,68.7597,10.0,10.0,17.7104,1.5375,1.5,54.7003,58.0,67.76
20160204154500,52.52,68.7597,10.0,10.0,17.5624,1.4693,1.5,59.7228,58.0,67.76
20160204160000,17.58,68.7597,10.0,10.0,17.3611,1.4372,1.5,59.7228,58.0,67.76
20160204161500,0.0,68.7597,10.0,10.0,17.4687,1.4171,1.5,55.1863,58.0,67.76
20160204163000,33.76,68.7597,10.0,10.0,17.2814,1.5014,1.5,55.1863,58.0,67.76
20160204164500,46.61,68.7597,10.0,10.0,17.1877,1.5054,1.5,61.2889,58.0,67.76
20160204170000,1.315,68.7597,10.0,10.0,16.8568,1.5094,1.5,57.3105,58.0,67.76
20160204171500,10.595,68.7597,10.0,10.0,16.6708,1.5656,1.5,55.0243,58.0,67.76
20160204173000,45.17,68.0396,10.0,10.0,16.6739,1.5054,1.5,60.5329,58.0,67.76
20160204174500,0.0,68.0396,10.0,10.0,16.4441,1.5134,1.5,56.8965,58.0,67.76
20160204180000,32.84,68.0396,10.0,10.0,16.0358,1.5536,1.5,56.8965,58.0,67.76
20160204181500,19.825,67.3015,10.0,10.0,15.9398,1.5134,1.5,59.6148,58.0,67.76
20160204183000,0.0,66.2034,10.0,10.0,15.7105,1.5656,1.5,55.1503,58.0,67.76
20160204184500,40.0,66.2034,10.0,10.0,15.7008,1.5134,1.5,60.1728,58.0,67.76
20160204190000,0.0,66.2034,10.0,10.0,15.7552,1.5656,1.5,56.1764,58.0,67.76
20160204191500,39.82,66.2034,10.0,10.0,15.5936,1.5536,1.5,59.8128,58.0,67.76
20160204193000,0.0,66.2034,10.0,10.0,15.6269,1.5697,1.5,56.0144,58.0,67.76
20160204194500,38.765,66.2034,10.0,10.0,15.5273,1.5576,1.5,59.2367,58.0,67.76
20160204200000,0.0,65.1953,10.0,10.0,15.3209,1.5697,1.5,55.9244,58.0,67.76
20160204201500,38.02,65.1953,10.0,10.0,15.2194,1.5255,1.5,59.1287,58.0,67.76
20160204203000,0.0,65.1953,10.0,10.0,15.0331,1.5697,1.5,56.5005,58.0,67.76
20160204204500,36.7,65.1953,10.0,10.0,14.9972,1.5255,1.5,59.2367,58.0,67.76
20160204210000,0.0,65.1953,10.0,10.0,14.8026,1.5616,1.5,55.8884,58.0,67.76
20160204211500,35.29,65.1953,10.0,10.0,14.8667,1.5335,1.5,59.8128,58.0,67.76
20160204213000,0.0,64.4753,10.0,10.0,14.5935,1.5576,1.5,55.3483,58.0,67.76
20160204214500,27.725,64.4753,10.0,10.0,14.4278,1.5415,1.5,59.8488,58.0,67.76
20160204220000,0.0,64.4753,10.0,10.0,14.3322,1.5456,1.5,55.6364,58.0,67.76
20160204221500,18.225,63.8272,10.0,10.0,14.2865,1.5335,1.5,59.6148,58.0,67.76
20160204223000,12.26,63.8272,10.0,10.0,14.0227,1.5656,1.5,56.3384,58.0,67.76
20160204224500,4.945,63.8272,10.0,10.0,14.0227,1.5335,1.5,58.4807,58.0,67.76
20160204230000,24.51,63.8272,10.0,10.0,13.9203,1.5697,1.5,57.1125,58.0,67.76
20160204231500,0.625,63.8272,10.0,10.0,13.7577,1.5415,1.5,57.1125,58.0,67.76
20160204233000,29.61,63.8272,10.0,10.0,13.3655,1.5496,1.5,59.2367,58.0,67.76
20160204234500,0.0,63.8272,10.0,10.0,13.2463,1.5616,1.5,55.8524,58.0,67.76
20160205000000,11.885,63.1071,10.0,10.0,13.0679,1.5335,1.5,59.3987,58.0,67.76
20160205001500,16.17,63.1071,10.0,10.0,12.9555,1.5697,1.5,57.0585,58.0,67.76
20160205003000,0.005,63.1071,10.0,10.0,12.6421,1.5456,1.5,57.0585,58.0,67.76
20160205004500,24.14,62.459,10.0,10.0,12.5277,1.5415,1.5,59.5248,58.0,67.76
20160205010000,0.0,62.459,10.0,10.0,12.3149,1.5737,1.5,55.9244,58.0,67.76
20160205011500,0.48,62.459,10.0,10.0,12.0922,1.5496,1.5,57.9946,58.0,67.76
20160205013000,24.975,62.459,10.0,10.0,11.8877,1.5415,1.5,59.2367,58.0,67.76
20160205014500,0.0,62.459,10.0,10.0,11.8307,1.5697,1.5,55.8884,58.0,67.76
20160205020000,0.0,61.829,10.0,10.0,11.7684,1.5496,1.5,57.7966,58.0,67.76
20160205021500,20.9,61.829,10.0,10.0,11.7094,1.5415,1.5,59.2367,58.0,67.76
20160205023000,2.575,61.829,10.0,10.0,11.6191,1.5656,1.5,56.2844,58.0,67.76
20160205024500,0.0,61.829,10.0,10.0,11.6191,1.5616,1.5,57.2745,58.0,67.76
20160205030000,4.87,61.829,10.0,10.0,11.1894,1.5496,1.5,58.5527,58.0,67.76
20160205031500,19.43,61.0909,10.0,10.0,11.006,1.5415,1.5,58.5527,58.0,67.76
20160205033000,1.04,61.0909,10.0,10.0,10.6605,1.5656,1.5,56.4464,58.0,67.76
20160205034500,0.0,61.0909,10.0,10.0,10.6605,1.5656,1.5,57.1485,58.0,67.76
20160205040000,0.265,61.0909,10.0,10.0,10.4756,1.5496,1.5,58.4446,58.0,67.76
20160205041500,16.595,61.0909,10.0,10.0,10.1227,1.5456,1.5,59.0387,58.0,67.76
20160205043000,12.67,61.0909,10.0,10.0,10.1396,1.5536,1.5,57.1485,58.0,67.76
20160205044500,0.0,60.4608,10.0,10.0,10.077,1.5656,1.5,56.3744,58.0,67.76
20160205050000,0.0,60.4608,10.0,10.0,9.8265,1.5697,1.5,57.1845,58.0,67.76
20160205051500,0.0,60.4608,10.0,10.0,9.7013,1.5576,1.5,57.9946,58.0,67.76
20160205053000,2.95,60.4608,10.0,10.0,9.4101,1.5536,1.5,58.6067,58.0,67.76
20160205054500,8.31,60.4608,10.0,10.0,9.2829,1.5536,1.5,58.6067,58.0,67.76
20160205060000,16.03,60.4608,10.0,10.0,9.0365,1.5536,1.5,58.6067,58.0,67.76
20160205061500,14.13,60.4608,10.0,10.0,9.0365,1.5496,1.5,57.3825,58.0,67.76
20160205063000,7.42,60.4608,10.0,10.0,9.0365,1.5536,1.5,57.3825,58.0,67.76
20160205064500,0.0,60.4608,10.0,10.0,8.8507,1.5656,1.5,56.4104,58.0,67.76
20160205070000,0.0,60.4608,10.0,10.0,8.9799,1.5737,1.5,57.0585,58.0,67.76
20160205071500,0.0,60.4608,10.0,10.0,8.9724,1.5656,1.5,57.9586,58.0,67.76
20160205073000,4.175,60.4608,10.0,10.0,8.716,1.5576,1.5,58.8407,58.0,67.76
20160205074500,21.725,60.4608,10.0,10.0,8.716,1.5536,1.5,58.8407,58.0,67.76
20160205080000,0.0,61.829,10.0,10.0,8.8572,1.5777,1.5,56.0144,58.0,67.76
20160205081500,7.705,61.829,10.0,10.0,9.0604,1.5456,1.5,58.9667,58.0,67.76
20160205083000,20.82,62.6571,10.0,10.0,10.0593,1.5737,1.5,56.8245,58.0,67.76
20160205084500,0.0,63.2871,10.0,10.0,10.8308,1.5456,1.5,57.9946,58.0,67.76
20160205090000,35.435,63.2871,10.0,10.0,12.2628,1.5656,1.5,57.9946,58.0,67.76
20160205091500,0.0,63.2871,10.0,10.0,12.6247,1.5576,1.5,57.1845,58.0,67.76
20160205093000,39.515,63.2871,10.0,10.0,13.3577,1.5777,1.5,58.6067,58.0,67.76
20160205094500,0.265,64.3852,10.0,10.0,14.029,1.5295,1.5,56.8965,58.0,67.76
20160205100000,39.59,64.3852,10.0,10.0,14.2965,1.5576,1.5,58.3186,58.0,67.76
20160205101500,0.225,64.3852,10.0,10.0,14.6348,1.5014,1.5,57.2745,58.0,67.76
20160205103000,35.04,64.3852,10.0,10.0,14.9593,1.5415,1.5,57.2745,58.0,67.76
20160205104500,4.505,65.1053,10.0,10.0,15.2382,1.5054,1.5,58.5167,58.0,67.76
20160205110000,19.805,65.1053,10.0,10.0,15.3783,1.5576,1.5,55.9244,58.0,67.76
20160205111500,33.095,65.1053,10.0,10.0,15.1547,1.5054,1.5,60.6409,58.0,67.76
20160205113000,0.0,65.1053,10.0,10.0,15.3555,1.5576,1.5,55.6904,58.0,67.76
20160205114500,46.17,65.9334,10.0,10.0,15.6081,1.4974,1.5,59.6868,58.0,67.76
20160205120000,0.725,65.9334,10.0,10.0,15.5896,1.5175,1.5,57.3825,58.0,67.76
20160205121500,26.63,65.9334,10.0,10.0,15.9451,1.5656,1.5,55.5644,58.0,67.76
20160205123000,29.71,65.9334,10.0,10.0,15.9055,1.5175,1.5,60.5329,58.0,67.76
20160205124500,0.0,65.9334,10.0,10.0,16.1717,1.5456,1.5,55.5644,58.0,67.76
20160205130000,42.405,66.6715,10.0,10.0,16.1728,1.5255,1.5,57.3105,58.0,67.76
20160205131500,15.895,66.6715,10.0,10.0,16.1203,1.4813,1.5,60.1188,58.0,67.76
20160205133000,0.0,66.6715,10.0,10.0,16.2938,1.5656,1.5,55.4023,58.0,67.76
20160205134500,48.5,66.6715,10.0,10.0,16.3806,1.5576,1.5,58.3906,58.0,67.76
20160205140000,13.665,67.3915,10.0,10.0,17.1035,1.4773,1.5,59.3267,58.0,67.76
20160205141500,0.0,67.3915,10.0,10.0,16.771,1.5415,1.5,55.0243,58.0,67.76
20160205143000,50.465,67.3915,10.0,10.0,16.771,1.5215,1.5,58.1926,58.0,67.76
20160205144500,15.115,67.3915,10.0,10.0,16.7572,1.4813,1.5,59.5608,58.0,67.76
20160205150000,0.0,67.3915,10.0,10.0,16.771,1.5255,1.5,54.8623,58.0,67.76
20160205151500,47.825,67.3915,10.0,10.0,16.7572,1.5215,1.5,58.3906,58.0,67.76
20160205153000,14.45,67.3915,10.0,10.0,16.7572,1.4813,1.5,59.8128,58.0,67.76
20160205154500,0.0,67.3915,10.0,10.0,16.8001,1.5335,1.5,54.7903,58.0,67.76
20160205160000,45.915,67.3915,10.0,10.0,16.9716,1.5215,1.5,58.5167,58.0,67.76
20160205161500,24.06,67.3915,10.0,10.0,16.988,1.4894,1.5,59.9748,58.0,67.76
20160205163000,0.0,67.3915,10.0,10.0,16.8001,1.5255,1.5,55.6004,58.0,67.76
20160205164500,42.865,67.3915,10.0,10.0,16.8001,1.5215,1.5,57.2745,58.0,67.76
20160205170000,21.25,67.3915,10.0,10.0,16.9012,1.5335,1.5,60.2088,58.0,67.76
20160205171500,0.0,67.3915,10.0,10.0,16.7572,1.5335,1.5,55.1143,58.0,67.76
20160205173000,45.285,67.3915,10.0,10.0,16.783,1.4974,1.5,58.5527,58.0,67.76
20160205174500,5.855,67.3915,10.0,10.0,16.6075,1.5456,1.5,58.5527,58.0,67.76
20160205180000,11.22,66.2934,10.0,10.0,16.3971,1.5335,1.5,55.5104,58.0,67.76
20160205181500,29.25,66.2934,10.0,10.0,16.4422,1.5014,1.5,60.5329,58.0,67.76
20160205183000,0.0,66.2934,10.0,10.0,16.09,1.5295,1.5,55.0243,58.0,67.76
20160205184500,37.41,66.2934,10.0,10.0,15.8352,1.5134,1.5,60.3708,58.0,67.76
20160205190000,0.0,66.2934,10.0,10.0,15.5516,1.5215,1.5,55.2403,58.0,67.76
20160205191500,35.11,65.2853,10.0,10.0,15.0294,1.5134,1.5,59.9208,58.0,67.76
20160205193000,0.0,65.2853,10.0,10.0,14.7767,1.5255,1.5,55.2403,58.0,67.76
20160205194500,33.41,65.2853,10.0,10.0,14.6114,1.5054,1.5,60.0828,58.0,67.76
20160205200000,0.0,65.2853,10.0,10.0,14.4517,1.5335,1.5,55.6004,58.0,67.76
20160205201500,28.14,65.2853,10.0,10.0,14.2458,1.5014,1.5,59.8848,58.0,67.76
20160205203000,0.0,64.1152,10.0,10.0,13.8129,1.5335,1.5,55.3483,58.0,67.76
20160205204500,22.185,64.1152,10.0,10.0,13.6517,1.5014,1.5,59.8128,58.0,67.76
20160205210000,2.985,64.1152,10.0,10.0,13.4866,1.5415,1.5,55.6904,58.0,67.76
20160205211500,4.965,64.1152,10.0,10.0,13.2697,1.5094,1.5,58.8767,58.0,67.76
20160205213000,27.725,64.1152,10.0,10.0,12.9985,1.5335,1.5,57.5986,58.0,67.76
20160205214500,0.0,64.1152,10.0,10.0,12.7381,1.5255,1.5,57.5986,58.0,67.76
20160205220000,30.13,63.2871,10.0,10.0,12.5924,1.5054,1.5,59.3987,58.0,67.76
20160205221500,0.0,63.2871,10.0,10.0,12.442,1.5415,1.5,55.7264,58.0,67.76
20160205223000,13.29,63.2871,10.0,10.0,12.281,1.5094,1.5,59.5608,58.0,67.76
20160205224500,18.07,63.2871,10.0,10.0,12.2418,1.5335,1.5,56.8965,58.0,67.76
20160205230000,0.095,63.2871,10.0,10.0,11.9077,1.5255,1.5,56.8965,58.0,67.76
20160205231500,27.19,63.2871,10.0,10.0,11.8556,1.5054,1.5,59.5608,58.0,67.76
20160205233000,0.0,63.2871,10.0,10.0,11.675,1.5375,1.5,55.7984,58.0,67.76
20160205234500,0.805,62.459,10.0,10.0,11.7061,1.5215,1.5,58.3906,58.0,67.76
20160206000000,26.175,62.459,10.0,10.0,11.5301,1.5134,1.5,58.3906,58.0,67.76
20160206001500,0.0,63.3771,10.0,10.0,11.4702,1.5415,1.5,56.0144,58.0,67.76
20160206003000,11.355,62.5491,10.0,10.0,11.2315,1.5134,1.5,59.0027,58.0,67.76
20160206004500,16.465,62.5491,10.0,10.0,11.138,1.5175,1.5,56.6625,58.0,67.76
20160206010000,0.0,62.5491,10.0,10.0,10.9575,1.5456,1.5,56.6625,58.0,67.76
20160206011500,19.04,62.5491,10.0,10.0,10.8605,1.4934,1.5,59.3627,58.0,66.62
20160206013000,13.61,62.5491,10.0,10.0,10.6392,1.4572,1.5,56.8245,58.0,65.505
20160206014500,0.0,61.829,10.0,10.0,10.5989,1.4653,1.5,56.8245,58.0,65.505
20160206020000,0.0,61.829,10.0,10.0,10.4756,1.4452,1.5,58.2826,58.0,65.505
20160206021500,20.155,61.829,10.0,10.0,10.3524,1.4372,1.5,59.0747,58.0,65.505
20160206023000,3.32,61.829,10.0,10.0,10.1059,1.4372,1.5,56.1764,58.0,65.505
20160206024500,0.0,61.829,10.0,10.0,9.921,1.4572,1.5,56.8965,58.0,65.505
20160206030000,0.12,61.829,10.0,10.0,9.8265,1.4492,1.5,58.4807,58.0,65.505
20160206031500,17.98,61.829,10.0,10.0,9.8121,1.4372,1.5,59.0747,58.0,65.505
20160206033000,13.16,61.0009,10.0,10.0,9.8265,1.4372,1.5,57.1845,58.0,65.505
20160206034500,0.0,61.0009,10.0,10.0,9.7013,1.4452,1.5,56.4104,58.0,65.505
20160206040000,0.12,61.0009,10.0,10.0,9.5761,1.4372,1.5,57.2205,58.0,65.505
20160206041500,0.0,61.0009,10.0,10.0,9.5254,1.4372,1.5,58.2826,58.0,65.505
20160206043000,4.095,61.0009,10.0,10.0,9.2929,1.4372,1.5,58.2826,58.0,65.505
20160206044500,16.17,61.0009,10.0,10.0,9.2829,1.4492,1.5,58.9307,58.0,65.505
20160206050000,16.445,61.0009,10.0,10.0,9.3028,1.4572,1.5,57.4725,58.0,65.505
20160206051500,0.0,61.0009,10.0,10.0,9.1736,1.4532,1.5,56.3384,58.0,65.505
20160206053000,0.12,62.279,10.0,10.0,9.585,1.4372,1.5,58.3906,58.0,65.505
20160206054500,25.35,62.279,10.0,10.0,10.0593,1.4452,1.5,58.3906,58.0,65.505
20160206060000,0.0,62.279,10.0,10.0,10.6341,1.4572,1.5,55.8524,58.0,65.505
20160206061500,0.12,62.279,10.0,10.0,11.4466,1.4372,1.5,58.2286,58.0,65.505
20160206063000,25.365,62.279,10.0,10.0,11.8143,1.4372,1.5,59.0027,58.0,65.505
20160206064500,0.0,61.559,10.0,10.0,11.8143,1.4653,1.5,56.0144,58.0,65.505
20160206070000,0.0,61.559,10.0,10.0,11.9454,1.4452,1.5,57.2745,58.0,65.505
20160206071500,7.715,61.559,10.0,10.0,11.7856,1.4332,1.5,59.0027,58.0,65.505
20160206073000,24.96,61.559,10.0,10.0,11.3806,1.4412,1.5,57.7606,58.0,65.505
20160206074500,0.0,61.559,10.0,10.0,11.4723,1.4653,1.5,56.1224,58.0,65.505
20160206080000,5.255,62.369,10.0,10.0,11.5787,1.4372,1.5,58.9667,58.0,65.505
20160206081500,28.905,62.369,10.0,10.0,11.843,1.4492,1.5,57.4365,58.0,65.505
20160206083000,0.0,63.1071,10.0,10.0,12.7049,1.4532,1.5,56.8605,58.0,65.505
20160206084500,32.07,63.1071,10.0,10.0,13.7588,1.4291,1.5,59.9748,58.0,65.505
20160206090000,0.0,63.1071,10.0,10.0,14.3059,1.4613,1.5,55.7984,58.0,65.505
20160206091500,13.51,63.1071,10.0,10.0,14.7405,1.4291,1.5,59.5608,58.0,65.505
20160206093000,13.51,63.1071,10.0,10.0,14.9839,1.4532,1.5,56.2124,58.0,65.505
20160206094500,4.54,64.0072,10.0,10.0,15.1677,1.4452,1.5,58.7687,58.0,65.505
20160206100000,24.82,64.0072,10.0,10.0,15.2283,1.4452,1.5,55.7984,58.0,65.505
20160206101500,12.89,64.0072,10.0,10.0,15.8845,1.4452,1.5,59.0747,58.0,65.505
20160206103000,13.655,64.0072,10.0,10.0,16.6841,1.4492,1.5,55.5104,58.0,65.505
20160206104500,25.735,65.1953,10.0,10.0,16.8673,1.4372,1.5,60.3348,58.0,65.505
20160206110000,0.0,65.1953,10.0,10.0,17.3269,1.4733,1.5,55.3483,58.0,65.505
20160206111500,38.775,65.1953,10.0,10.0,17.5043,1.4291,1.5,60.7669,58.0,65.505
20160206113000,0.0,65.1953,10.0,10.0,17.7075,1.4813,1.5,55.8524,58.0,65.505
20160206114500,48.725,65.1953,10.0,10.0,17.8091,1.4211,1.5,58.3906,58.0,65.505
20160206120000,2.84,65.9334,10.0,10.0,17.5684,1.4452,1.5,58.3906,58.0,65.505
20160206121500,13.075,65.9334,10.0,10.0,17.8116,1.4813,1.5,54.8623,58.0,65.505
20160206123000,33.685,65.9334,10.0,10.0,17.7737,1.4091,1.5,60.7669,58.0,65.505
20160206124500,0.0,65.9334,10.0,10.0,17.8903,1.4894,1.5,55.1863,58.0,65.505
20160206130000,43.23,65.9334,10.0,10.0,17.7737,1.4894,1.5,59.5608,58.0,65.505
20160206131500,0.295,65.9334,10.0,10.0,17.7737,1.4492,1.5,57.6346,58.0,65.505
20160206133000,28.435,65.9334,10.0,10.0,17.5636,1.4894,1.5,55.9244,58.0,65.505
20160206134500,11.425,65.9334,10.0,10.0,17.6686,1.4372,1.5,59.2907,58.0,65.505
20160206140000,12.355,65.1053,10.0,10.0,17.2944,1.4894,1.5,55.3123,58.0,65.505
20160206141500,14.135,65.1053,10.0,10.0,17.0591,1.4372,1.5,59.6148,58.0,65.505
20160206143000,13.695,65.1053,10.0,10.0,17.3611,1.4813,1.5,55.5104,58.0,65.505
20160206144500,15.305,65.1053,10.0,10.0,17.4618,1.4412,1.5,59.3627,58.0,65.505
20160206150000,5.155,65.1053,10.0,10.0,17.6093,1.4813,1.5,55.1863,58.0,65.505
20160206151500,40.23,66.2034,10.0,10.0,17.8997,1.4332,1.5,60.8569,58.0,65.505
20160206153000,0.0,66.2034,10.0,10.0,18.003,1.4492,1.5,55.7624,58.0,65.505
20160206154500,43.69,66.2034,10.0,10.0,18.0769,1.4653,1.5,58.4807,58.0,65.505
20160206160000,1.425,66.2034,10.0,10.0,18.1222,1.4372,1.5,58.4807,58.0,65.505
20160206161500,21.215,66.2034,10.0,10.0,18.0769,1.4894,1.5,55.6364,58.0,65.505
20160206163000,29.635,66.2034,10.0,10.0,18.0769,1.4291,1.5,60.5329,58.0,65.505
20160206164500,0.0,66.2034,10.0,10.0,18.0769,1.4773,1.5,54.8263,58.0,65.505
20160206170000,44.375,66.2034,10.0,10.0,17.8954,1.4291,1.5,59.6508,58.0,65.505
20160206171500,0.0,66.2034,10.0,10.0,17.4585,1.4412,1.5,56.5005,58.0,65.505
20160206173000,41.18,66.2034,10.0,10.0,17.407,1.4412,1.5,58.7687,58.0,65.505
20160206174500,0.0,65.1953,10.0,10.0,17.3751,1.4412,1.5,56.8245,58.0,65.505
20160206180000,37.73,65.1953,10.0,10.0,17.0464,1.4452,1.5,58.3906,58.0,65.505
20160206181500,0.08,65.1953,10.0,10.0,17.1783,1.4412,1.5,57.1485,58.0,65.505
20160206183000,38.12,65.1953,10.0,10.0,17.0602,1.4412,1.5,58.4807,58.0,65.505
20160206184500,0.0,65.1953,10.0,10.0,16.8951,1.4372,1.5,56.2844,58.0,65.505
20160206190000,39.195,65.1953,10.0,10.0,16.7054,1.4291,1.5,59.3267,58.0,65.505
20160206191500,0.0,65.1953,10.0,10.0,16.7054,1.4813,1.5,56.0864,58.0,65.505
20160206193000,32.155,65.1953,10.0,10.0,16.291,1.4372,1.5,59.8488,58.0,65.505
20160206194500,0.0,64.4753,10.0,10.0,16.1855,1.4733,1.5,55.5644,58.0,65.505
20160206200000,18.36,64.4753,10.0,10.0,15.9269,1.4332,1.5,59.6508,58.0,65.505
20160206201500,5.595,64.4753,10.0,10.0,15.5473,1.4733,1.5,55.4383,58.0,65.505
20160206203000,5.595,64.4753,10.0,10.0,15.0289,1.4452,1.5,59.0747,58.0,65.505
20160206204500,26.375,64.4753,10.0,10.0,14.9225,1.4372,1.5,56.5005,58.0,65.505
20160206210000,0.0,64.4753,10.0,10.0,14.5865,1.4653,1.5,57.4725,58.0,65.505
20160206211500,32.125,64.4753,10.0,10.0,14.4702,1.4332,1.5,58.9307,58.0,65.505
20160206213000,0.0,64.4753,10.0,10.0,14.3462,1.4693,1.5,55.6904,58.0,65.505
20160206214500,17.24,63.6472,10.0,10.0,14.2288,1.4452,1.5,59.5608,58.0,65.505
20160206220000,14.29,63.6472,10.0,10.0,14.0851,1.4412,1.5,56.5005,58.0,65.505
20160206221500,0.26,63.6472,10.0,10.0,14.135,1.4693,1.5,57.7606,58.0,65.505
20160206223000,30.925,63.6472,10.0,10.0,14.0851,1.4372,1.5,59.0387,58.0,65.505
20160206224500,0.0,63.6472,10.0,10.0,14.0851,1.4572,1.5,55.5644,58.0,65.505
20160206230000,7.97,63.6472,10.0,10.0,13.8924,1.4532,1.5,59.1647,58.0,65.505
20160206231500,21.98,63.6472,10.0,10.0,13.8318,1.4733,1.5,56.8245,58.0,65.505
20160206233000,0.0,63.6472,10.0,10.0,13.7569,1.4693,1.5,56.8245,58.0,65.505
20160206234500,25.375,63.6472,10.0,10.0,13.6347,1.4532,1.5,59.6148,58.0,65.505
20160207000000,0.0,62.7471,10.0,10.0,13.5569,1.4653,1.5,55.7984,58.0,65.505
20160207001500,0.12,62.7471,10.0,10.0,13.5569,1.4372,1.5,57.9046,58.0,65.505
20160207003000,26.95,62.7471,10.0,10.0,13.372,1.4613,1.5,58.8047,58.0,65.505
20160207004500,0.0,62.7471,10.0,10.0,13.0023,1.4613,1.5,55.6004,58.0,65.505
20160207010000,0.045,62.7471,10.0,10.0,12.3936,1.4372,1.5,58.0666,58.0,65.505
20160207011500,26.795,62.7471,10.0,10.0,12.4282,1.4492,1.5,59.0387,58.0,65.505
20160207013000,0.0,62.7471,10.0,10.0,12.5544,1.4693,1.5,55.6904,58.0,65.505
20160207014500,0.48,62.7471,10.0,10.0,12.331,1.4372,1.5,58.2826,58.0,65.505
20160207020000,28.115,62.7471,10.0,10.0,12.644,1.4532,1.5,58.2826,58.0,65.505
20160207021500,0.0,62.7471,10.0,10.0,12.4832,1.4733,1.5,55.6904,58.0,65.505
20160207023000,0.0,62.7471,10.0,10.0,12.0805,1.4412,1.5,57.9946,58.0,65.505
20160207024500,20.14,62.7471,10.0,10.0,11.9864,1.4412,1.5,59.3267,58.0,65.505
20160207030000,15.785,62.099,10.0,10.0,11.5724,1.4653,1.5,56.9505,58.0,65.505
20160207031500,0.0,62.099,10.0,10.0,11.4452,1.4613,1.5,56.9505,58.0,65.505
20160207033000,0.925,62.099,10.0,10.0,11.4719,1.4452,1.5,58.3546,58.0,65.505
20160207034500,21.39,62.099,10.0,10.0,11.3437,1.4412,1.5,59.1647,58.0,65.505
20160207040000,0.0,62.099,10.0,10.0,11.0465,1.4733,1.5,55.9604,58.0,65.505
20160207041500,0.0,62.099,10.0,10.0,10.9174,1.4572,1.5,57.1845,58.0,65.505
20160207043000,7.355,62.099,10.0,10.0,10.6143,1.4452,1.5,58.8767,58.0,65.505
20160207044500,21.29,62.099,10.0,10.0,10.4841,1.4452,1.5,58.2826,58.0,65.505
20160207050000,0.0,61.4689,10.0,10.0,10.3361,1.4653,1.5,56.1764,58.0,65.505
20160207051500,0.0,61.4689,10.0,10.0,10.2238,1.4572,1.5,57.3465,58.0,65.505
20160207053000,1.265,61.4689,10.0,10.0,9.7683,1.4452,1.5,58.6067,58.0,65.505
20160207054500,14.66,61.4689,10.0,10.0,9.6505,1.4452,1.5,58.6067,58.0,65.505
20160207060000,17.925,61.4689,10.0,10.0,9.6505,1.4452,1.5,57.7966,58.0,65.505
20160207061500,0.0,60.8209,10.0,10.0,9.573,1.4653,1.5,56.2484,58.0,65.505
20160207063000,0.0,60.8209,10.0,10.0,9.4538,1.4653,1.5,57.1125,58.0,65.505
20160207064500,0.0,60.8209,10.0,10.0,9.3127,1.4532,1.5,58.2826,58.0,65.505
20160207070000,3.61,60.8209,10.0,10.0,9.0604,1.4492,1.5,58.2826,58.0,65.505
20160207071500,14.4,60.8209,10.0,10.0,9.0604,1.4492,1.5,58.9307,58.0,65.505
20160207073000,16.515,60.8209,10.0,10.0,9.0098,1.4532,1.5,57.7066,58.0,65.505
20160207074500,0.0,60.8209,10.0,10.0,9.0023,1.4653,1.5,56.3384,58.0,65.505
20160207080000,0.265,61.559,10.0,10.0,9.3525,1.4653,1.5,58.3906,58.0,65.505
20160207081500,26.195,62.279,10.0,10.0,9.6326,1.4452,1.5,58.3906,58.0,65.505
20160207083000,0.0,62.279,10.0,10.0,10.7727,1.4653,1.5,56.1764,58.0,65.505
20160207084500,16.005,63.1971,10.0,10.0,10.7727,1.4532,1.5,59.5248,58.0,65.505
20160207090000,14.225,63.1971,10.0,10.0,12.6362,1.4412,1.5,56.1764,58.0,65.505
20160207091500,7.03,63.1971,10.0,10.0,13.5225,1.4412,1.5,59.2367,58.0,65.505
20160207093000,20.15,63.9172,10.0,10.0,14.8442,1.4813,1.5,56.1764,58.0,65.505
20160207094500,8.315,63.9172,10.0,10.0,15.394,1.4372,1.5,59.2007,58.0,65.505
20160207100000,16.395,64.8353,10.0,10.0,16.1151,1.4813,1.5,55.4383,58.0,65.505
20160207101500,27.5,64.8353,10.0,10.0,16.4582,1.4372,1.5,60.4968,58.0,65.505
20160207103000,0.0,64.8353,10.0,10.0,16.9545,1.4653,1.5,55.4743,58.0,65.505
20160207104500,46.995,64.8353,10.0,10.0,17.4155,1.4773,1.5,60.2448,58.0,65.505
20160207110000,0.765,64.8353,10.0,10.0,17.5337,1.4372,1.5,56.9505,58.0,65.505
20160207111500,31.49,64.8353,10.0,10.0,17.606,1.4894,1.5,55.9244,58.0,65.505
20160207113000,25.91,65.8434,10.0,10.0,18.0659,1.4291,1.5,60.2448,58.0,65.505
20160207114500,0.0,65.8434,10.0,10.0,18.2162,1.4613,1.5,55.4023,58.0,65.505
20160207120000,46.195,65.8434,10.0,10.0,18.8545,1.4894,1.5,58.1206,58.0,65.505
20160207121500,14.16,65.8434,10.0,10.0,18.657,1.4372,1.5,59.5608,58.0,65.505
20160207123000,0.0,65.8434,10.0,10.0,18.5073,1.4894,1.5,54.6103,58.0,65.505
20160207124500,50.2,65.8434,10.0,10.0,18.4156,1.4813,1.5,60.4968,58.0,65.505
20160207130000,0.0,66.6715,10.0,10.0,19.0374,1.4372,1.5,57.5086,58.0,65.505
20160207131500,18.56,66.6715,10.0,10.0,19.1764,1.4853,1.5,55.1143,58.0,65.505
20160207133000,44.965,66.6715,10.0,10.0,19.4545,1.4211,1.5,61.0549,58.0,65.505
20160207134500,0.93,66.6715,10.0,10.0,19.4243,1.4372,1.5,56.1764,58.0,65.505
20160207140000,29.28,66.6715,10.0,10.0,19.6536,1.4773,1.5,55.3123,58.0,65.505
20160207141500,41.345,67.5716,10.0,10.0,19.8369,1.4291,1.5,61.2529,58.0,65.505
20160207143000,0.0,67.5716,10.0,10.0,19.9364,1.4372,1.5,56.6625,58.0,65.505
20160207144500,30.01,67.5716,10.0,10.0,19.9862,1.4412,1.5,56.0504,58.0,65.505
20160207150000,34.275,67.5716,10.0,10.0,20.7081,1.4211,1.5,61.0909,58.0,65.505
20160207151500,0.0,67.5716,10.0,10.0,20.9345,1.4372,1.5,55.8524,58.0,65.505
20160207153000,36.985,67.5716,10.0,10.0,19.9876,1.4733,1.5,56.9505,58.0,65.505
20160207154500,20.025,67.5716,10.0,10.0,19.8544,1.4291,1.5,59.9748,58.0,65.505
20160207160000,0.0,67.5716,10.0,10.0,19.8457,1.4773,1.5,54.7003,58.0,65.505
20160207161500,46.365,67.5716,10.0,10.0,19.9745,1.4131,1.5,58.7147,58.0,65.505
20160207163000,1.59,67.5716,10.0,10.0,20.1241,1.4372,1.5,58.7147,58.0,65.505
20160207164500,25.43,67.5716,10.0,10.0,19.6862,1.4733,1.5,55.3123,58.0,65.505
20160207170000,24.34,67.5716,10.0,10.0,19.5089,1.4332,1.5,60.0828,58.0,65.505
20160207171500,0.0,66.6715,10.0,10.0,19.3669,1.4653,1.5,55.5644,58.0,65.505
20160207173000,43.385,66.6715,10.0,10.0,19.1689,1.4171,1.5,58.9307,58.0,65.505
20160207174500,0.32,66.6715,10.0,10.0,18.6723,1.4653,1.5,57.0225,58.0,65.505
20160207180000,36.0,66.6715,10.0,10.0,18.5507,1.4131,1.5,57.6346,58.0,65.505
20160207181500,0.0,65.8434,10.0,10.0,18.3067,1.4653,1.5,57.6346,58.0,65.505
20160207183000,30.7,65.8434,10.0,10.0,17.9672,1.4131,1.5,56.8605,58.0,65.505
20160207184500,1.555,65.8434,10.0,10.0,17.7182,1.4613,1.5,58.2286,58.0,65.505
20160207190000,32.71,65.8434,10.0,10.0,17.4536,1.4171,1.5,56.9865,58.0,65.505
20160207191500,0.22,65.8434,10.0,10.0,17.149,1.4653,1.5,57.6706,58.0,65.505
20160207193000,33.665,65.8434,10.0,10.0,16.7572,1.4693,1.5,57.6706,58.0,65.505
20160207194500,0.0,65.1053,10.0,10.0,16.6603,1.4251,1.5,57.6706,58.0,65.505
20160207200000,36.655,65.1053,10.0,10.0,15.8185,1.4613,1.5,58.4446,58.0,65.505
20160207201500,0.0,65.1053,10.0,10.0,15.8502,1.4372,1.5,56.3384,58.0,65.505
20160207203000,34.225,65.1053,10.0,10.0,15.316,1.4452,1.5,59.9208,58.0,65.505
20160207204500,0.0,64.3852,10.0,10.0,15.2667,1.4452,1.5,55.5644,58.0,65.505
20160207210000,17.805,64.3852,10.0,10.0,14.9833,1.4251,1.5,59.7228,58.0,65.505
20160207211500,13.865,64.3852,10.0,10.0,14.8152,1.4653,1.5,55.7984,58.0,65.505
20160207213000,0.12,63.7372,10.0,10.0,14.6433,1.4291,1.5,57.9046,58.0,65.505
20160207214500,32.015,63.7372,10.0,10.0,14.5255,1.4492,1.5,57.9046,58.0,65.505
20160207220000,0.0,63.7372,10.0,10.0,14.2928,1.4492,1.5,56.2844,58.0,65.505
20160207221500,23.85,63.7372,10.0,10.0,14.2928,1.4251,1.5,59.7228,58.0,65.505
20160207223000,2.53,63.7372,10.0,10.0,14.2288,1.4613,1.5,55.8524,58.0,65.505
20160207224500,0.0,63.7372,10.0,10.0,14.2812,1.4332,1.5,58.1926,58.0,65.505
20160207230000,30.195,63.7372,10.0,10.0,14.1545,1.4372,1.5,58.1926,58.0,65.505
20160207231500,0.0,63.7372,10.0,10.0,14.0137,1.4532,1.5,55.7984,58.0,65.505
20160207233000,12.785,63.7372,10.0,10.0,13.6801,1.4251,1.5,59.5608,58.0,65.505
20160207234500,18.155,63.7372,10.0,10.0,13.6801,1.4492,1.5,56.5005,58.0,65.505
20160208000000,0.445,63.7372,10.0,10.0,13.4771,1.4412,1.5,57.1485,58.0,65.505
20160208001500,25.525,63.0171,10.0,10.0,13.458,1.4211,1.5,59.6508,58.0,65.505
20160208003000,0.585,63.0171,10.0,10.0,13.3327,1.4572,1.5,55.6004,58.0,65.505
20160208004500,0.0,63.0171,10.0,10.0,13.2075,1.4372,1.5,57.9586,58.0,65.505
20160208010000,28.905,63.0171,10.0,10.0,12.933,1.4251,1.5,59.0387,58.0,65.505
20160208011500,0.0,63.0171,10.0,10.0,12.9715,1.4613,1.5,55.6904,58.0,65.505
20160208013000,4.195,63.0171,10.0,10.0,12.933,1.4332,1.5,58.7687,58.0,65.505
20160208014500,27.04,62.369,10.0,10.0,12.8443,1.4291,1.5,57.8326,58.0,65.505
20160208020000,0.0,62.369,10.0,10.0,12.8819,1.4613,1.5,56.1764,58.0,65.505
20160208021500,8.495,62.369,10.0,10.0,12.7171,1.4372,1.5,59.0027,58.0,65.505
20160208023000,22.705,62.369,10.0,10.0,12.6255,1.4291,1.5,56.9865,58.0,65.505
20160208024500,0.0,62.369,10.0,10.0,12.6255,1.4572,1.5,56.9865,58.0,65.505
20160208030000,13.29,62.369,10.0,10.0,12.4674,1.4372,1.5,59.4888,58.0,65.505
20160208031500,22.885,62.369,10.0,10.0,12.5015,1.4251,1.5,57.0585,58.0,65.505
20160208033000,0.105,62.369,10.0,10.0,12.5015,1.4572,1.5,57.0585,58.0,65.505
20160208034500,19.835,62.369,10.0,10.0,12.3382,1.4291,1.5,59.6868,58.0,65.505
20160208040000,13.3,63.1071,10.0,10.0,12.2733,1.4291,1.5,56.0144,58.0,65.505
20160208041500,0.59,63.1071,10.0,10.0,12.2733,1.4572,1.5,57.7966,58.0,65.505
20160208043000,30.025,63.1071,10.0,10.0,12.4707,1.4251,1.5,59.3987,58.0,65.505
20160208044500,0.0,63.1071,10.0,10.0,12.4707,1.4452,1.5,55.4023,58.0,65.505
20160208050000,10.05,63.1071,10.0,10.0,12.5038,1.4452,1.5,59.2907,58.0,65.505
20160208051500,20.565,63.1071,10.0,10.0,12.5038,1.4532,1.5,56.5005,58.0,65.505
20160208053000,0.77,64.0072,10.0,10.0,12.672,1.4131,1.5,57.8326,58.0,65.505
20160208054500,35.04,64.0072,10.0,10.0,12.7395,1.4572,1.5,57.8326,58.0,65.505
20160208060000,0.0,64.0072,10.0,10.0,13.434,1.4211,1.5,56.6085,58.0,65.505
20160208061500,34.28,64.0072,10.0,10.0,13.7226,1.4332,1.5,59.5608,58.0,65.505
20160208063000,0.0,64.0072,10.0,10.0,14.1026,1.4452,1.5,55.3483,58.0,65.505
20160208064500,16.995,64.0072,10.0,10.0,14.1026,1.4211,1.5,59.7228,58.0,65.505
20160208070000,14.18,64.0072,10.0,10.0,14.0596,1.4572,1.5,56.1224,58.0,65.505
20160208071500,0.14,64.0072,10.0,10.0,13.8786,1.4211,1.5,57.9046,58.0,65.505
20160208073000,33.365,64.0072,10.0,10.0,13.6025,1.4492,1.5,57.9046,58.0,65.505
20160208074500,0.0,64.0072,10.0,10.0,13.4645,1.4372,1.5,56.9505,58.0,65.505
20160208080000,38.725,64.8353,10.0,10.0,13.7816,1.4211,1.5,58.4807,58.0,65.505
20160208081500,0.0,64.8353,10.0,10.0,14.2161,1.4332,1.5,56.0144,58.0,65.505
20160208083000,41.415,64.8353,10.0,10.0,15.7127,1.4372,1.5,58.6067,58.0,65.505
20160208084500,0.0,64.8353,10.0,10.0,16.1244,1.4412,1.5,57.1485,58.0,65.505
20160208090000,44.42,65.9334,10.0,10.0,16.7137,1.4372,1.5,58.1206,58.0,65.505
20160208091500,0.465,65.9334,10.0,10.0,16.7196,1.4332,1.5,58.1206,58.0,66.51
20160208093000,21.15,65.9334,10.0,10.0,16.8441,1.4773,1.5,55.2763,58.0,66.51
20160208094500,30.58,66.8515,10.0,10.0,16.7658,1.4211,1.5,60.8569,58.0,66.51
20160208100000,0.0,66.8515,10.0,10.0,16.8219,1.4211,1.5,55.7984,58.0,66.51
20160208101500,41.63,66.8515,10.0,10.0,17.1607,1.5054,1.5,57.7966,58.0,67.45
20160208103000,29.135,67.6616,10.0,10.0,16.8568,1.4211,1.5,61.0909,58.0,67.45
20160208104500,0.0,67.6616,10.0,10.0,17.1837,1.4653,1.5,56.0864,58.0,67.45
20160208110000,36.71,68.3996,10.0,10.0,17.5903,1.5054,1.5,56.0864,58.0,67.45
20160208111500,45.69,68.3996,10.0,10.0,17.3534,1.4693,1.5,61.2889,58.0,67.45
20160208113000,1.19,68.3996,10.0,10.0,17.7483,1.4532,1.5,57.3105,58.0,67.45
20160208114500,5.28,68.3996,10.0,10.0,17.9022,1.5415,1.5,54.7903,58.0,67.45
20160208120000,51.97,69.1377,10.0,10.0,17.7437,1.5134,1.5,58.0306,58.0,67.45
20160208121500,30.78,69.1377,10.0,10.0,17.9424,1.4653,1.5,60.6049,58.0,68.195
20160208123000,0.0,69.1377,10.0,10.0,18.0132,1.5134,1.5,55.6364,58.0,68.195
20160208124500,20.585,69.1377,10.0,10.0,18.098,1.5616,1.5,54.9883,58.0,68.195
20160208130000,55.115,69.1377,10.0,10.0,18.7574,1.4974,1.5,60.0108,58.0,68.195
20160208131500,20.345,69.1377,10.0,10.0,18.4416,1.4653,1.5,60.0108,58.0,68.195
20160208133000,0.0,69.1377,10.0,10.0,18.6051,1.4773,1.5,55.4023,58.0,68.195
20160208134500,27.575,69.1377,10.0,10.0,18.3795,1.5134,1.5,55.4023,58.0,68.195
20160208140000,55.64,69.1377,10.0,10.0,18.3123,1.5576,1.5,60.3708,58.0,68.195
20160208141500,18.335,70.1458,10.0,10.0,18.5224,1.4613,1.5,59.6868,58.0,68.195
20160208143000,0.0,70.1458,10.0,10.0,18.1978,1.5054,1.5,56.3384,58.0,68.195
20160208144500,18.06,69.2277,10.0,10.0,18.256,1.5576,1.5,54.7363,58.0,68.195
20160208150000,55.57,69.2277,10.0,10.0,17.4836,1.5094,1.5,59.1287,58.0,68.195
20160208151500,22.31,70.6859,10.0,10.0,18.256,1.5375,1.5,59.7228,58.0,69.485
20160208153000,0.0,69.8578,10.0,10.0,17.9157,1.5054,1.5,55.6004,58.0,68.335
20160208154500,20.775,69.8578,10.0,10.0,18.0104,1.5536,1.5,55.6004,58.0,68.335
20160208160000,52.7,69.8578,10.0,10.0,17.4186,1.5536,1.5,60.0108,58.0,68.335
20160208161500,24.56,69.8578,10.0,10.0,17.398,1.5134,1.5,60.0108,58.0,68.335
20160208163000,0.0,69.8578,10.0,10.0,17.1998,1.5415,1.5,55.3123,58.0,68.335
20160208164500,28.765,69.8578,10.0,10.0,17.4968,1.5536,1.5,55.3123,58.0,68.335
20160208170000,50.585,69.8578,10.0,10.0,17.0653,1.5335,1.5,60.9649,58.0,68.335
20160208171500,3.88,68.7597,10.0,10.0,17.0362,1.4813,1.5,58.8047,58.0,68.335
20160208173000,0.0,68.7597,10.0,10.0,17.0818,1.5295,1.5,54.8983,58.0,68.335
20160208174500,46.465,68.7597,10.0,10.0,16.7755,1.5456,1.5,58.3906,58.0,68.335
20160208180000,10.41,68.0396,10.0,10.0,16.6047,1.4813,1.5,59.6148,58.0,68.335
20160208181500,0.0,68.0396,10.0,10.0,16.4075,1.5415,1.5,54.8983,58.0,68.335
20160208183000,44.02,67.2115,10.0,10.0,16.0734,1.5014,1.5,60.1728,58.0,68.335
20160208184500,0.0,67.2115,10.0,10.0,15.9305,1.5175,1.5,56.9865,58.0,68.335
20160208190000,27.735,67.2115,10.0,10.0,15.7407,1.5335,1.5,56.9865,58.0,68.335
20160208191500,13.69,67.2115,10.0,10.0,15.618,1.5014,1.5,59.7228,58.0,68.335
20160208193000,0.0,67.2115,10.0,10.0,15.4663,1.5576,1.5,54.8263,58.0,68.335
20160208194500,42.645,67.2115,10.0,10.0,15.4275,1.5295,1.5,60.4068,58.0,68.335
20160208200000,0.155,67.2115,10.0,10.0,15.1273,1.5415,1.5,56.7885,58.0,68.335
20160208201500,39.2,67.2115,10.0,10.0,14.9606,1.5335,1.5,57.7066,58.0,68.335
20160208203000,2.6,66.3834,10.0,10.0,14.8271,1.4974,1.5,58.4446,58.0,68.335
20160208204500,15.115,66.3834,10.0,10.0,14.732,1.5456,1.5,55.5644,58.0,68.335
20160208210000,20.7,66.3834,10.0,10.0,14.5151,1.5094,1.5,60.0468,58.0,68.335
20160208211500,0.0,66.3834,10.0,10.0,14.4857,1.5456,1.5,54.9883,58.0,68.335
20160208213000,26.5,66.3834,10.0,10.0,14.1309,1.5054,1.5,60.3708,58.0,68.335
20160208214500,0.0,66.3834,10.0,10.0,14.06,1.5496,1.5,55.3483,58.0,68.335
20160208220000,34.26,66.3834,10.0,10.0,13.4598,1.5094,1.5,60.0828,58.0,68.335
20160208221500,0.0,65.2853,10.0,10.0,13.185,1.5496,1.5,55.5644,58.0,68.335
20160208223000,34.79,65.2853,10.0,10.0,12.6804,1.5094,1.5,60.3348,58.0,68.335
