PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160208224500,0.0,65.2853,10.0,10.0,12.5789,1.5536,1.5,55.3483,58.0,68.335
20160208230000,35.555,65.2853,10.0,10.0,12.367,1.5014,1.5,59.8848,58.0,68.335
20160208231500,0.0,65.2853,10.0,10.0,12.1374,1.5456,1.5,56.1764,58.0,68.335
20160208233000,39.065,65.2853,10.0,10.0,11.2983,1.5054,1.5,59.3987,58.0,68.335
20160208234500,0.0,65.2853,10.0,10.0,12.656,1.5415,1.5,55.8524,58.0,68.335
20160209000000,38.01,65.2853,10.0,10.0,12.0557,1.5335,1.5,59.2007,58.0,68.335
20160209001500,0.0,65.2853,10.0,10.0,11.9492,1.5496,1.5,56.1764,58.0,68.335
20160209003000,39.73,65.2853,10.0,10.0,11.7709,1.5335,1.5,59.3987,58.0,68.335
20160209004500,0.0,65.2853,10.0,10.0,11.7171,1.5496,1.5,56.4104,58.0,68.335
20160209010000,39.66,65.2853,10.0,10.0,11.7171,1.5375,1.5,58.5527,58.0,68.335
20160209011500,0.14,65.2853,10.0,10.0,11.683,1.5134,1.5,56.9865,58.0,68.335
20160209013000,38.82,65.2853,10.0,10.0,11.7709,1.5496,1.5,56.9865,58.0,68.335
20160209014500,0.735,65.2853,10.0,10.0,11.7171,1.5054,1.5,56.9865,58.0,68.335
20160209020000,35.315,65.2853,10.0,10.0,11.7171,1.5496,1.5,56.9865,58.0,68.335
20160209021500,0.59,65.2853,10.0,10.0,11.7171,1.5134,1.5,57.6706,58.0,68.335
20160209023000,35.25,64.5653,10.0,10.0,11.6096,1.5415,1.5,57.6706,58.0,68.335
20160209024500,0.0,64.5653,10.0,10.0,11.6096,1.5215,1.5,56.2844,58.0,68.335
20160209030000,31.425,64.5653,10.0,10.0,11.6096,1.5215,1.5,59.6868,58.0,68.335
20160209031500,0.0,63.8272,10.0,10.0,11.5765,1.5415,1.5,55.6364,58.0,68.335
20160209033000,14.69,63.8272,10.0,10.0,11.4379,1.5054,1.5,59.6868,58.0,68.335
20160209034500,13.22,63.8272,10.0,10.0,11.2571,1.5496,1.5,55.9604,58.0,68.335
20160209040000,1.65,63.8272,10.0,10.0,11.3324,1.5134,1.5,58.3906,58.0,68.335
20160209041500,31.44,63.8272,10.0,10.0,11.4058,1.5335,1.5,57.7966,58.0,68.335
20160209043000,0.0,63.8272,10.0,10.0,11.4058,1.5255,1.5,56.9865,58.0,68.335
20160209044500,30.825,63.8272,10.0,10.0,11.4058,1.5134,1.5,59.5248,58.0,68.335
20160209050000,0.0,63.8272,10.0,10.0,11.2038,1.5496,1.5,55.6904,58.0,68.335
20160209051500,16.93,63.8272,10.0,10.0,11.2038,1.5094,1.5,59.5608,58.0,68.335
20160209053000,2.415,63.8272,10.0,10.0,10.8036,1.5576,1.5,55.6904,58.0,68.335
20160209054500,4.925,63.8272,10.0,10.0,10.7499,1.5215,1.5,58.9667,58.0,68.335
20160209060000,25.44,63.8272,10.0,10.0,10.2182,1.5335,1.5,56.9865,58.0,68.335
20160209061500,0.0,63.8272,10.0,10.0,9.848,1.5415,1.5,56.9865,58.0,68.335
20160209063000,30.06,63.8272,10.0,10.0,9.268,1.5134,1.5,59.4527,58.0,68.335
20160209064500,0.0,63.8272,10.0,10.0,9.1536,1.5496,1.5,55.8524,58.0,68.335
20160209070000,11.865,63.8272,10.0,10.0,8.7663,1.5215,1.5,59.3627,58.0,68.335
20160209071500,22.2,63.8272,10.0,10.0,8.5381,1.5295,1.5,56.4464,58.0,68.335
20160209073000,0.465,63.8272,10.0,10.0,8.3652,1.5375,1.5,57.7606,58.0,68.335
20160209074500,34.715,63.8272,10.0,10.0,8.4243,1.5094,1.5,57.7606,58.0,68.335
20160209080000,0.0,63.8272,10.0,10.0,8.9568,1.5536,1.5,56.9865,58.0,68.335
20160209081500,37.405,64.4753,10.0,10.0,9.4644,1.5134,1.5,58.8767,58.0,68.335
20160209083000,0.0,64.4753,10.0,10.0,10.4689,1.5576,1.5,56.3384,58.0,68.335
20160209084500,38.225,64.4753,10.0,10.0,10.9065,1.5175,1.5,59.5608,58.0,68.335
20160209090000,0.0,64.4753,10.0,10.0,11.9127,1.5576,1.5,56.6625,58.0,68.335
20160209091500,40.12,65.2853,10.0,10.0,12.2644,1.5134,1.5,58.6787,58.0,68.335
20160209093000,0.0,65.2853,10.0,10.0,12.8864,1.5616,1.5,56.9865,58.0,68.335
20160209094500,34.875,65.2853,10.0,10.0,13.2866,1.5094,1.5,56.9865,58.0,68.335
20160209100000,5.755,65.2853,10.0,10.0,14.0117,1.5496,1.5,58.8767,58.0,68.335
20160209101500,11.2,66.1134,10.0,10.0,14.003,1.5335,1.5,55.3483,58.0,68.335
20160209103000,37.71,66.1134,10.0,10.0,14.4484,1.5295,1.5,60.8569,58.0,68.335
20160209104500,0.0,66.1134,10.0,10.0,14.8666,1.5576,1.5,56.5365,58.0,68.335
20160209110000,36.98,66.1134,10.0,10.0,14.8963,1.5737,1.5,56.5365,58.0,68.335
20160209111500,21.975,66.1134,10.0,10.0,15.0357,1.5094,1.5,60.0468,58.0,68.335
20160209113000,0.0,67.2115,10.0,10.0,15.5983,1.5255,1.5,55.4743,58.0,68.335
20160209114500,38.62,67.2115,10.0,10.0,15.642,1.5697,1.5,56.5725,58.0,68.335
20160209120000,23.525,67.2115,10.0,10.0,15.8435,1.5014,1.5,59.8848,58.0,68.335
20160209121500,0.0,67.2115,10.0,10.0,15.9044,1.5375,1.5,55.4023,58.0,68.335
20160209123000,45.685,67.2115,10.0,10.0,16.2067,1.5616,1.5,57.0585,58.0,68.335
20160209124500,20.13,67.2115,10.0,10.0,16.3545,1.4974,1.5,60.3708,58.0,68.335
20160209130000,0.0,67.2115,10.0,10.0,15.9935,1.5456,1.5,55.1503,58.0,68.335
20160209131500,46.67,67.2115,10.0,10.0,16.1532,1.5536,1.5,58.4446,58.0,68.335
20160209133000,19.685,67.2115,10.0,10.0,16.9749,1.4974,1.5,59.8848,58.0,68.335
20160209134500,0.0,67.2115,10.0,10.0,17.0092,1.5415,1.5,55.5644,58.0,68.335
20160209140000,44.725,67.2115,10.0,10.0,16.9815,1.5536,1.5,57.4365,58.0,68.335
20160209141500,31.22,68.1296,10.0,10.0,16.7625,1.4894,1.5,60.8569,58.0,68.335
20160209143000,0.0,68.1296,10.0,10.0,17.0386,1.5295,1.5,56.3384,58.0,68.335
20160209144500,35.845,68.1296,10.0,10.0,17.1174,1.5576,1.5,56.3384,58.0,68.335
20160209150000,43.045,68.1296,10.0,10.0,17.7092,1.4853,1.5,61.3249,58.0,68.335
20160209151500,0.5,68.1296,10.0,10.0,17.7496,1.5335,1.5,56.3744,58.0,68.335
20160209153000,19.19,68.1296,10.0,10.0,18.114,1.5616,1.5,54.9883,58.0,68.335
20160209154500,51.115,68.1296,10.0,10.0,17.7905,1.5415,1.5,60.9649,58.0,68.335
20160209160000,0.995,68.1296,10.0,10.0,17.9502,1.4894,1.5,57.9586,58.0,68.335
20160209161500,7.67,68.1296,10.0,10.0,18.073,1.5656,1.5,54.5743,58.0,68.335
20160209163000,51.365,68.1296,10.0,10.0,17.9502,1.5375,1.5,59.3987,58.0,68.335
20160209164500,9.76,68.1296,10.0,10.0,18.1959,1.5054,1.5,59.3987,58.0,68.335
20160209170000,0.0,68.1296,10.0,10.0,17.9113,1.5656,1.5,55.1503,58.0,68.335
20160209171500,49.08,68.1296,10.0,10.0,18.0703,1.5375,1.5,57.3465,58.0,68.335
20160209173000,14.77,68.1296,10.0,10.0,17.8632,1.5014,1.5,59.6148,58.0,68.335
20160209174500,0.0,68.1296,10.0,10.0,17.9284,1.5656,1.5,54.8983,58.0,68.335
20160209180000,45.64,68.1296,10.0,10.0,17.5292,1.5375,1.5,59.8128,58.0,68.335
20160209181500,2.58,68.1296,10.0,10.0,17.3784,1.5456,1.5,58.4446,58.0,68.335
20160209183000,6.29,67.2115,10.0,10.0,17.1598,1.5415,1.5,54.8263,58.0,68.335
20160209184500,40.005,67.2115,10.0,10.0,16.8976,1.4974,1.5,60.5329,58.0,68.335
20160209190000,0.14,67.2115,10.0,10.0,16.532,1.5616,1.5,56.2844,58.0,68.335
20160209191500,38.435,67.2115,10.0,10.0,16.1959,1.5054,1.5,56.9865,58.0,68.335
20160209193000,4.76,67.2115,10.0,10.0,15.7386,1.5496,1.5,58.6787,58.0,68.335
20160209194500,13.58,67.2115,10.0,10.0,15.4759,1.5215,1.5,55.3123,58.0,68.335
20160209200000,25.51,66.4734,10.0,10.0,15.1788,1.5335,1.5,60.4428,58.0,68.335
20160209201500,0.0,66.4734,10.0,10.0,14.9984,1.5496,1.5,55.1503,58.0,68.335
20160209203000,41.845,66.4734,10.0,10.0,14.5313,1.5175,1.5,60.3348,58.0,68.335
20160209204500,0.0,66.4734,10.0,10.0,14.376,1.5576,1.5,56.5365,58.0,68.335
20160209210000,40.3,66.4734,10.0,10.0,14.181,1.5375,1.5,58.6787,58.0,68.335
20160209211500,0.77,66.4734,10.0,10.0,14.0227,1.5656,1.5,57.4725,58.0,68.335
20160209213000,35.885,66.4734,10.0,10.0,13.9203,1.5134,1.5,57.4725,58.0,68.335
20160209214500,0.015,65.4834,10.0,10.0,13.9203,1.5134,1.5,57.4725,58.0,68.335
20160209220000,24.8,65.4834,10.0,10.0,13.8101,1.5656,1.5,56.5005,58.0,68.335
20160209221500,3.71,65.4834,10.0,10.0,13.6459,1.5134,1.5,58.8047,58.0,68.335
20160209223000,23.94,65.4834,10.0,10.0,13.3655,1.5656,1.5,55.7624,58.0,68.335
20160209224500,4.995,65.4834,10.0,10.0,13.2463,1.5134,1.5,58.7147,58.0,68.335
20160209230000,17.625,65.4834,10.0,10.0,12.9555,1.5576,1.5,56.2484,58.0,68.335
20160209231500,4.885,64.5653,10.0,10.0,12.9852,1.5175,1.5,59.0027,58.0,68.335
20160209233000,16.005,64.5653,10.0,10.0,12.9555,1.5616,1.5,55.8884,58.0,68.335
20160209234500,3.44,64.5653,10.0,10.0,12.9989,1.5175,1.5,58.7687,58.0,68.335
20160210000000,24.025,64.5653,10.0,10.0,12.7155,1.5576,1.5,56.3384,58.0,68.335
20160210001500,0.0,64.5653,10.0,10.0,12.4887,1.5255,1.5,58.2286,58.0,68.335
20160210003000,31.475,64.5653,10.0,10.0,12.3561,1.5415,1.5,58.2286,58.0,68.335
20160210004500,0.0,64.5653,10.0,10.0,12.1274,1.5375,1.5,57.1485,58.0,68.335
20160210010000,36.09,64.5653,10.0,10.0,12.3149,1.5215,1.5,59.0387,58.0,68.335
20160210011500,0.0,64.5653,10.0,10.0,12.1986,1.4653,1.5,55.7984,58.0,67.24
20160210013000,26.31,64.5653,10.0,10.0,11.9077,1.4211,1.5,59.9748,58.0,65.9
20160210014500,0.98,64.5653,10.0,10.0,11.8235,1.4813,1.5,55.3123,58.0,65.9
20160210020000,0.905,64.5653,10.0,10.0,11.5586,1.4532,1.5,58.4446,58.0,65.9
20160210021500,30.94,63.9172,10.0,10.0,11.5005,1.4532,1.5,57.4365,58.0,65.9
20160210023000,0.0,63.9172,10.0,10.0,11.1514,1.4773,1.5,55.9244,58.0,65.9
20160210024500,21.46,63.9172,10.0,10.0,11.2678,1.4492,1.5,59.6868,58.0,65.9
20160210030000,8.05,63.9172,10.0,10.0,11.2401,1.4813,1.5,55.8524,58.0,65.9
20160210031500,1.8,63.9172,10.0,10.0,11.1247,1.4613,1.5,58.2286,58.0,65.9
20160210033000,30.9,63.9172,10.0,10.0,10.9769,1.4492,1.5,58.2286,58.0,65.9
20160210034500,0.0,63.9172,10.0,10.0,10.7442,1.4813,1.5,56.3384,58.0,65.9
20160210040000,23.525,63.9172,10.0,10.0,10.7442,1.4492,1.5,59.8488,58.0,65.9
20160210041500,2.785,63.9172,10.0,10.0,10.6501,1.4693,1.5,55.4743,58.0,65.9
20160210043000,0.03,63.9172,10.0,10.0,10.4533,1.4693,1.5,57.7966,58.0,65.9
20160210044500,29.78,63.9172,10.0,10.0,10.2395,1.4492,1.5,58.8407,58.0,65.9
20160210050000,0.0,63.9172,10.0,10.0,10.14,1.4773,1.5,55.4023,58.0,65.9
20160210051500,1.285,63.9172,10.0,10.0,10.0216,1.4653,1.5,58.4446,58.0,65.9
20160210053000,27.465,63.9172,10.0,10.0,10.0216,1.4492,1.5,58.4446,58.0,65.9
20160210054500,0.0,63.1071,10.0,10.0,10.0216,1.4773,1.5,55.6364,58.0,65.9
20160210060000,4.575,63.1071,10.0,10.0,9.8595,1.4653,1.5,58.6427,58.0,65.9
20160210061500,26.075,63.1071,10.0,10.0,9.7402,1.4372,1.5,58.6427,58.0,65.9
20160210063000,0.0,63.1071,10.0,10.0,9.514,1.4733,1.5,55.9604,58.0,65.9
20160210064500,0.465,62.459,10.0,10.0,9.4539,1.4733,1.5,58.2286,58.0,65.9
20160210070000,25.425,62.459,10.0,10.0,9.3445,1.4532,1.5,58.9667,58.0,65.9
20160210071500,0.0,62.459,10.0,10.0,9.3445,1.4653,1.5,55.7984,58.0,65.9
20160210073000,4.16,62.459,10.0,10.0,9.4658,1.4532,1.5,58.6067,58.0,65.9
20160210074500,28.055,63.2871,10.0,10.0,9.4777,1.4894,1.5,57.7606,58.0,65.9
20160210080000,0.495,64.0072,10.0,10.0,9.7834,1.4613,1.5,57.7606,58.0,65.9
20160210081500,35.775,64.0072,10.0,10.0,9.7834,1.4894,1.5,59.0387,58.0,65.9
20160210083000,0.0,64.8353,10.0,10.0,10.5781,1.4572,1.5,56.3384,58.0,65.9
20160210084500,40.11,64.8353,10.0,10.0,10.9818,1.4693,1.5,58.8767,58.0,65.9
20160210090000,0.59,64.8353,10.0,10.0,12.0581,1.4291,1.5,57.0225,58.0,65.9
20160210091500,39.67,65.8434,10.0,10.0,12.5476,1.4733,1.5,57.0225,58.0,65.9
20160210093000,5.975,65.8434,10.0,10.0,13.2803,1.4211,1.5,59.3267,58.0,65.9
20160210094500,6.315,66.5635,10.0,10.0,13.496,1.4653,1.5,54.8263,58.0,65.9
20160210100000,41.73,66.5635,10.0,10.0,13.9927,1.4693,1.5,60.8029,58.0,65.9
20160210101500,0.5,67.3015,10.0,10.0,14.0959,1.4693,1.5,56.9865,58.0,65.9
20160210103000,24.59,67.3015,10.0,10.0,14.4641,1.4974,1.5,55.9244,58.0,65.9
20160210104500,45.02,67.3015,10.0,10.0,14.5868,1.4532,1.5,61.2169,58.0,65.9
20160210110000,0.995,67.3015,10.0,10.0,15.1814,1.4251,1.5,57.2745,58.0,65.9
20160210111500,23.755,67.3015,10.0,10.0,15.1738,1.4894,1.5,55.2763,58.0,65.9
20160210113000,48.545,68.3996,10.0,10.0,15.5271,1.4492,1.5,61.3249,58.0,65.9
20160210114500,1.1,68.3996,10.0,10.0,15.7934,1.4211,1.5,57.7066,58.0,66.92
20160210120000,16.285,68.3996,10.0,10.0,15.9485,1.4693,1.5,54.9883,58.0,66.92
20160210121500,55.205,68.3996,10.0,10.0,15.9054,1.4693,1.5,59.6868,58.0,68.005
20160210123000,17.545,68.3996,10.0,10.0,16.3003,1.4492,1.5,59.6868,58.0,68.005
20160210124500,0.0,68.3996,10.0,10.0,16.5636,1.4853,1.5,55.5644,58.0,68.005
20160210130000,30.565,68.3996,10.0,10.0,17.0591,1.5134,1.5,55.5644,58.0,68.005
20160210131500,55.61,69.2277,10.0,10.0,16.8858,1.4091,1.5,60.5689,58.0,68.005
20160210133000,25.01,69.2277,10.0,10.0,17.1615,1.4171,1.5,60.5689,58.0,69.48
20160210134500,0.0,69.2277,10.0,10.0,17.3784,1.5134,1.5,56.3384,58.0,69.48
20160210140000,12.205,69.9478,10.0,10.0,17.8556,1.5897,1.5,55.0243,58.0,68.525
20160210141500,53.185,69.9478,10.0,10.0,17.7437,1.5857,1.5,57.4725,58.0,68.525
20160210143000,44.06,69.9478,10.0,10.0,18.3015,1.4934,1.5,61.649,58.0,67.44
20160210144500,0.98,69.9478,10.0,10.0,18.3625,1.4131,1.5,58.0306,58.0,67.44
20160210150000,6.475,69.9478,10.0,10.0,18.7301,1.5255,1.5,54.8263,58.0,67.44
20160210151500,52.015,69.9478,10.0,10.0,19.619,1.5375,1.5,57.1125,58.0,67.44
20160210153000,44.175,69.9478,10.0,10.0,19.8067,1.4572,1.5,61.649,58.0,67.44
20160210154500,0.925,69.9478,10.0,10.0,19.677,1.4974,1.5,56.9505,58.0,67.44
20160210160000,10.925,69.9478,10.0,10.0,19.4595,1.5375,1.5,54.8263,58.0,67.44
20160210161500,50.52,69.9478,10.0,10.0,19.2401,1.5375,1.5,57.3825,58.0,67.44
20160210163000,40.58,69.9478,10.0,10.0,18.8452,1.5014,1.5,61.3249,58.0,67.44
20160210164500,0.905,69.9478,10.0,10.0,18.7008,1.4934,1.5,57.1485,58.0,67.44
20160210170000,10.15,69.9478,10.0,10.0,18.8283,1.5456,1.5,54.5383,58.0,67.44
20160210171500,50.675,69.9478,10.0,10.0,18.6449,1.5697,1.5,59.6868,58.0,67.44
20160210173000,16.43,69.2277,10.0,10.0,18.4523,1.5014,1.5,59.6868,58.0,67.44
20160210174500,0.0,69.2277,10.0,10.0,18.3257,1.5215,1.5,55.1863,58.0,67.44
20160210180000,38.625,69.2277,10.0,10.0,18.4153,1.5616,1.5,56.5365,58.0,67.44
20160210181500,25.28,68.3996,10.0,10.0,18.267,1.4934,1.5,60.2448,58.0,67.44
20160210183000,0.0,68.3996,10.0,10.0,18.0069,1.5255,1.5,55.3123,58.0,67.44
20160210184500,45.26,68.3996,10.0,10.0,17.7925,1.5576,1.5,58.9307,58.0,67.44
20160210190000,3.47,67.6616,10.0,10.0,17.5931,1.5014,1.5,58.9307,58.0,67.44
20160210191500,6.37,67.6616,10.0,10.0,17.5207,1.5576,1.5,54.6643,58.0,67.44
20160210193000,35.25,67.6616,10.0,10.0,17.2827,1.5014,1.5,60.5329,58.0,67.44
20160210194500,0.0,67.6616,10.0,10.0,17.2029,1.5415,1.5,55.6904,58.0,67.44
20160210200000,42.125,67.6616,10.0,10.0,17.1754,1.5496,1.5,58.2286,58.0,67.44
20160210201500,1.095,66.8515,10.0,10.0,17.1459,1.5094,1.5,57.4365,58.0,67.44
20160210203000,28.795,66.8515,10.0,10.0,17.081,1.5536,1.5,56.1764,58.0,67.44
20160210204500,14.92,66.8515,10.0,10.0,17.081,1.5054,1.5,59.8128,58.0,67.44
20160210210000,0.0,66.8515,10.0,10.0,17.0659,1.5616,1.5,54.7363,58.0,67.44
20160210211500,37.405,66.8515,10.0,10.0,17.1433,1.4974,1.5,60.7309,58.0,67.44
20160210213000,0.0,66.8515,10.0,10.0,17.2208,1.5496,1.5,55.1503,58.0,67.44
20160210214500,43.995,66.8515,10.0,10.0,17.1035,1.5014,1.5,59.8128,58.0,67.44
20160210220000,0.0,66.8515,10.0,10.0,16.8688,1.5134,1.5,56.3384,58.0,67.44
20160210221500,39.28,66.8515,10.0,10.0,16.8842,1.5536,1.5,57.8686,58.0,67.44
20160210223000,0.015,66.8515,10.0,10.0,16.7196,1.5134,1.5,57.8686,58.0,67.44
20160210224500,25.33,66.8515,10.0,10.0,16.7196,1.5536,1.5,56.1224,58.0,67.44
20160210230000,8.92,66.8515,10.0,10.0,16.7196,1.5134,1.5,59.0747,58.0,67.44
20160210231500,11.325,66.8515,10.0,10.0,16.7425,1.5536,1.5,55.2403,58.0,67.44
20160210233000,21.29,66.8515,10.0,10.0,16.8135,1.5134,1.5,60.2448,58.0,67.44
20160210234500,0.0,66.8515,10.0,10.0,16.8135,1.5496,1.5,54.7363,58.0,67.44
20160211000000,33.565,66.8515,10.0,10.0,16.7614,1.5014,1.5,60.4428,58.0,67.44
20160211001500,0.0,65.8434,10.0,10.0,16.8315,1.5456,1.5,55.1503,58.0,67.44
20160211003000,40.32,65.8434,10.0,10.0,16.7693,1.5014,1.5,60.3348,58.0,67.44
20160211004500,0.0,65.8434,10.0,10.0,16.7137,1.5536,1.5,55.9604,58.0,67.44
20160211010000,42.755,65.8434,10.0,10.0,16.8509,1.4934,1.5,58.1926,58.0,67.44
20160211011500,0.225,65.8434,10.0,10.0,17.0477,1.5496,1.5,58.1926,58.0,67.44
20160211013000,26.185,65.8434,10.0,10.0,17.5844,1.5496,1.5,55.6904,58.0,67.44
20160211014500,11.255,65.8434,10.0,10.0,17.9207,1.5335,1.5,59.6148,58.0,67.44
20160211020000,4.065,65.8434,10.0,10.0,18.6603,1.5054,1.5,54.9883,58.0,67.44
20160211021500,29.865,65.8434,10.0,10.0,19.0596,1.5215,1.5,60.4968,58.0,67.44
20160211023000,0.0,65.8434,10.0,10.0,19.1759,1.5255,1.5,54.9523,58.0,67.44
20160211024500,38.685,65.8434,10.0,10.0,19.0269,1.5094,1.5,60.2088,58.0,67.44
20160211030000,0.0,65.8434,10.0,10.0,18.5535,1.5335,1.5,55.7984,58.0,67.44
20160211031500,41.475,65.8434,10.0,10.0,18.4234,1.5415,1.5,59.6868,58.0,67.44
20160211033000,0.605,65.8434,10.0,10.0,17.9122,1.5014,1.5,56.7345,58.0,67.44
20160211034500,41.23,65.8434,10.0,10.0,17.6564,1.5496,1.5,57.8326,58.0,67.44
20160211040000,0.115,65.8434,10.0,10.0,17.1971,1.5014,1.5,57.1125,58.0,67.44
20160211041500,35.52,65.8434,10.0,10.0,17.0603,1.5456,1.5,57.1125,58.0,67.44
20160211043000,0.735,65.8434,10.0,10.0,17.1963,1.4974,1.5,58.2826,58.0,67.44
20160211044500,31.64,65.8434,10.0,10.0,17.1963,1.5415,1.5,57.1125,58.0,67.44
20160211050000,3.89,65.8434,10.0,10.0,17.0603,1.4934,1.5,58.4807,58.0,67.44
20160211051500,20.655,65.8434,10.0,10.0,17.1259,1.5415,1.5,56.0144,58.0,67.44
20160211053000,14.4,66.5635,10.0,10.0,17.6057,1.4894,1.5,59.3267,58.0,67.44
20160211054500,0.605,66.5635,10.0,10.0,17.8127,1.5415,1.5,54.9523,58.0,67.44
20160211060000,35.73,66.5635,10.0,10.0,18.0168,1.4894,1.5,60.7669,58.0,67.44
20160211061500,0.0,66.5635,10.0,10.0,18.2269,1.5335,1.5,55.1503,58.0,67.44
20160211063000,42.79,66.5635,10.0,10.0,18.3649,1.4974,1.5,59.6868,58.0,67.44
20160211064500,0.0,66.5635,10.0,10.0,18.4339,1.5255,1.5,55.6904,58.0,67.44
20160211070000,45.805,66.5635,10.0,10.0,18.6475,1.5014,1.5,59.2007,58.0,67.44
20160211071500,1.065,66.5635,10.0,10.0,18.7865,1.5215,1.5,57.0585,58.0,67.44
20160211073000,39.595,66.5635,10.0,10.0,19.213,1.5175,1.5,57.0585,58.0,67.44
20160211074500,7.28,67.3915,10.0,10.0,19.433,1.5054,1.5,59.2367,58.0,67.44
20160211080000,14.26,67.3915,10.0,10.0,20.7525,1.5536,1.5,55.1863,58.0,67.44
20160211081500,31.775,68.1296,10.0,10.0,21.5646,1.4974,1.5,60.8569,58.0,67.44
20160211083000,2.165,68.8497,10.0,10.0,23.2621,1.5134,1.5,55.1143,58.0,67.44
20160211084500,43.325,68.8497,10.0,10.0,24.1732,1.4733,1.5,61.4509,58.0,67.44
20160211090000,1.77,69.8578,10.0,10.0,25.5969,1.5456,1.5,55.3483,58.0,67.44
20160211091500,47.54,69.8578,10.0,10.0,26.2752,1.4733,1.5,61.613,58.0,67.44
20160211093000,13.935,69.8578,10.0,10.0,27.2671,1.5295,1.5,55.4023,58.0,67.44
20160211094500,23.235,71.0639,10.0,10.0,27.542,1.4773,1.5,60.5329,58.0,67.44
20160211100000,38.505,71.0639,10.0,10.0,28.193,1.5175,1.5,56.3384,58.0,67.44
20160211101500,12.9,71.0639,10.0,10.0,28.3585,1.4813,1.5,57.5986,58.0,67.44
20160211103000,41.545,71.874,10.0,10.0,28.648,1.397,1.5,59.8848,58.0,67.44
20160211104500,39.455,71.874,10.0,10.0,28.8983,1.4171,1.5,56.9865,58.0,67.44
20160211110000,19.63,71.874,10.0,10.0,28.7783,1.4091,1.5,56.9865,58.0,68.52
20160211111500,31.985,72.6121,10.0,10.0,28.7783,1.4131,1.5,58.9307,58.0,69.585
20160211113000,44.425,72.6121,10.0,10.0,28.9177,1.4372,1.5,58.9307,58.0,69.585
20160211114500,43.675,72.6121,10.0,10.0,29.3456,1.5094,1.5,58.0306,58.0,69.585
20160211120000,39.36,73.6202,10.0,10.0,29.3064,1.5335,1.5,58.0306,58.0,69.585
20160211121500,34.48,73.6202,10.0,10.0,29.6047,1.5175,1.5,58.0306,58.0,69.585
20160211123000,42.505,73.6202,10.0,10.0,29.5409,1.4492,1.5,58.0306,58.0,69.585
20160211124500,42.505,73.6202,10.0,10.0,29.5409,1.4452,1.5,58.0306,58.0,69.585
20160211130000,42.505,73.6202,10.0,10.0,29.8929,1.4813,1.5,58.0306,58.0,73.395
20160211131500,44.63,73.6202,10.0,10.0,29.341,1.6018,1.5,58.0306,58.0,73.395
20160211133000,44.63,73.6202,10.0,10.0,29.157,1.4974,1.5,58.0306,58.0,72.44
20160211134500,38.35,73.6202,10.0,10.0,29.3271,1.4291,1.5,58.0306,58.0,72.44
20160211140000,38.35,73.6202,10.0,10.0,29.4405,1.4051,1.5,58.0306,58.0,73.98
20160211141500,38.35,73.6202,10.0,10.0,29.6673,1.401,1.5,58.0306,58.0,74.985
20160211143000,42.62,73.6202,10.0,10.0,29.8723,1.4251,1.5,58.0306,58.0,74.985
20160211144500,42.62,73.6202,10.0,10.0,30.3704,1.4492,1.5,58.0306,58.0,74.985
20160211150000,42.62,73.6202,10.0,10.0,30.0971,1.4532,1.5,58.0306,58.0,74.985
20160211151500,42.62,73.6202,10.0,10.0,30.3476,1.4291,1.5,58.0306,58.0,74.985
20160211153000,42.62,73.6202,10.0,10.0,30.2909,1.4492,1.5,58.0306,58.0,74.985
20160211154500,42.62,73.6202,10.0,10.0,30.2909,1.4171,1.5,58.0306,58.0,74.985
20160211160000,39.56,73.6202,10.0,10.0,30.256,1.4332,1.5,58.0306,58.0,74.985
20160211161500,39.56,73.6202,10.0,10.0,30.256,1.4131,1.5,58.0306,58.0,76.525
20160211163000,39.56,72.5221,10.0,10.0,29.9701,1.5656,1.5,58.0306,58.0,75.42
20160211164500,39.56,72.5221,10.0,10.0,29.9287,1.5697,1.5,58.0306,58.0,74.21
20160211170000,39.56,72.5221,10.0,10.0,29.5926,1.5937,1.5,58.0306,58.0,73.19
20160211171500,33.635,72.5221,10.0,10.0,29.5409,1.5817,1.5,58.0306,58.0,73.19
20160211173000,33.635,72.5221,10.0,10.0,29.3661,1.5737,1.5,58.0306,58.0,72.17
20160211174500,33.635,71.3339,10.0,10.0,29.2419,1.5857,1.5,58.0306,58.0,72.17
20160211180000,30.555,71.3339,10.0,10.0,28.9177,1.5857,1.5,58.0306,58.0,72.17
20160211181500,30.555,71.3339,10.0,10.0,28.4898,1.5817,1.5,58.0306,58.0,72.17
20160211183000,27.895,71.3339,10.0,10.0,28.1369,1.5857,1.5,58.0306,58.0,72.17
20160211184500,27.895,71.3339,10.0,10.0,28.2673,1.5897,1.5,58.0306,58.0,72.17
20160211190000,26.37,70.5959,10.0,10.0,27.9168,1.5897,1.5,58.0306,58.0,72.17
20160211191500,26.37,70.5959,10.0,10.0,27.726,1.5857,1.5,58.0306,58.0,72.17
20160211193000,26.37,70.5959,10.0,10.0,27.5798,1.5897,1.5,58.0306,58.0,72.17
20160211194500,26.37,70.5959,10.0,10.0,27.5991,1.5937,1.5,58.0306,58.0,72.17
20160211200000,26.37,69.7678,10.0,10.0,27.3542,1.5937,1.5,58.0306,58.0,72.17
20160211201500,25.195,69.7678,10.0,10.0,27.4336,1.5937,1.5,58.0306,58.0,72.17
20160211203000,23.13,69.7678,10.0,10.0,27.0372,1.5656,1.5,58.0306,58.0,72.17
20160211204500,23.13,69.7678,10.0,10.0,26.8391,1.5656,1.5,58.0306,58.0,72.17
20160211210000,23.13,69.7678,10.0,10.0,26.0373,1.5656,1.5,58.0306,58.0,72.17
20160211211500,23.13,69.7678,10.0,10.0,25.8461,1.5656,1.5,58.0306,58.0,72.17
20160211213000,23.13,69.0477,10.0,10.0,25.5178,1.5656,1.5,58.0306,58.0,72.17
20160211214500,23.13,69.0477,10.0,10.0,25.2536,1.5697,1.5,58.0306,58.0,72.17
20160211220000,23.13,69.0477,10.0,10.0,24.9164,1.6058,1.5,58.0306,58.0,70.67
20160211221500,23.13,69.0477,10.0,10.0,24.7833,1.5737,1.5,58.0306,58.0,70.67
20160211223000,23.13,69.0477,10.0,10.0,24.4383,1.5817,1.5,58.0306,58.0,70.67
20160211224500,22.1,69.0477,10.0,10.0,24.3042,1.5737,1.5,58.0306,58.0,70.67
20160211230000,22.1,69.0477,10.0,10.0,24.289,1.5777,1.5,58.0306,58.0,69.715
20160211231500,22.1,69.0477,10.0,10.0,24.4079,1.5897,1.5,58.0306,58.0,69.715
20160211233000,20.29,69.0477,10.0,10.0,24.5268,1.5737,1.5,58.0306,58.0,69.715
20160211234500,18.935,69.0477,10.0,10.0,24.6457,1.5937,1.5,58.0306,58.0,69.715
20160212000000,18.935,69.0477,10.0,10.0,25.0427,1.5897,1.5,58.0306,58.0,69.715
20160212001500,18.935,69.0477,10.0,10.0,25.1635,1.5897,1.5,58.0306,58.0,69.715
20160212003000,18.935,69.0477,10.0,10.0,25.0427,1.5978,1.5,58.0306,58.0,69.715
20160212004500,20.545,69.0477,10.0,10.0,25.3036,1.5937,1.5,58.0306,58.0,69.715
20160212010000,20.545,69.0477,10.0,10.0,25.3036,1.5576,1.5,58.0306,58.0,68.565
20160212011500,20.545,69.0477,10.0,10.0,25.3036,1.5576,1.5,58.0306,58.0,68.565
20160212013000,20.545,69.0477,10.0,10.0,25.2844,1.5576,1.5,58.0306,58.0,68.565
20160212014500,20.545,69.0477,10.0,10.0,25.2844,1.5576,1.5,58.0306,58.0,68.565
20160212020000,20.545,69.0477,10.0,10.0,25.4254,1.5576,1.5,58.0306,58.0,68.565
20160212021500,20.545,69.0477,10.0,10.0,25.4254,1.5616,1.5,58.0306,58.0,68.565
20160212023000,20.545,69.0477,10.0,10.0,25.1635,1.5576,1.5,58.0306,58.0,68.565
20160212024500,20.545,69.0477,10.0,10.0,25.2844,1.5536,1.5,58.0306,58.0,68.565
20160212030000,25.27,69.0477,10.0,10.0,25.4053,1.5616,1.5,58.0306,58.0,68.565
20160212031500,25.27,69.0477,10.0,10.0,25.4053,1.5576,1.5,58.0306,58.0,68.565
20160212033000,25.27,69.0477,10.0,10.0,25.6691,1.5616,1.5,58.0306,58.0,68.565
20160212034500,25.27,69.0477,10.0,10.0,25.6691,1.5616,1.5,58.0306,58.0,68.565
20160212040000,25.27,69.0477,10.0,10.0,25.8121,1.5576,1.5,58.0306,58.0,68.565
20160212041500,25.27,69.0477,10.0,10.0,25.8121,1.5536,1.5,58.0306,58.0,68.565
20160212043000,22.33,69.0477,10.0,10.0,25.8121,1.5616,1.5,58.0306,58.0,68.565
20160212044500,21.3,69.0477,10.0,10.0,25.6691,1.5576,1.5,58.0306,58.0,68.565
20160212050000,20.265,69.0477,10.0,10.0,25.4053,1.5576,1.5,58.0306,58.0,68.565
20160212051500,20.265,68.3096,10.0,10.0,25.4053,1.5576,1.5,58.0306,58.0,68.565
20160212053000,20.265,68.3096,10.0,10.0,25.1434,1.5656,1.5,58.0306,58.0,68.565
20160212054500,18.275,68.3096,10.0,10.0,24.8135,1.5616,1.5,58.0306,58.0,68.565
20160212060000,18.275,68.3096,10.0,10.0,23.4439,1.5616,1.5,58.0306,58.0,68.565
20160212061500,18.275,68.3096,10.0,10.0,23.1334,1.5576,1.5,58.0306,58.0,68.565
20160212063000,18.275,68.3096,10.0,10.0,22.8874,1.5616,1.5,58.0306,58.0,68.565
20160212064500,18.275,68.3096,10.0,10.0,22.7464,1.5576,1.5,58.0306,58.0,68.565
20160212070000,14.04,68.3096,10.0,10.0,22.7076,1.5616,1.5,58.0306,58.0,68.565
20160212071500,15.395,68.3096,10.0,10.0,22.4946,1.5697,1.5,57.1485,58.0,68.565
20160212073000,5.48,68.3096,10.0,10.0,22.3526,1.5737,1.5,58.8407,58.0,68.565
20160212074500,43.05,68.3096,10.0,10.0,22.1533,1.5616,1.5,58.8407,58.0,68.565
20160212080000,5.435,68.3096,10.0,10.0,22.0133,1.5656,1.5,56.6625,58.0,68.565
20160212081500,16.985,69.3177,10.0,10.0,22.394,1.5255,1.5,59.0747,58.0,68.565
20160212083000,38.585,69.3177,10.0,10.0,23.9561,1.4613,1.5,58.2286,58.0,68.565
20160212084500,33.15,69.3177,10.0,10.0,24.7213,1.4894,1.5,57.5986,58.0,68.565
20160212090000,33.15,70.2358,10.0,10.0,25.8888,1.4894,1.5,57.5986,58.0,68.565
20160212091500,29.705,70.2358,10.0,10.0,26.6707,1.4894,1.5,58.6067,58.0,68.565
20160212093000,30.545,71.0639,10.0,10.0,28.0047,1.5094,1.5,57.7966,58.0,68.565
20160212094500,30.545,71.0639,10.0,10.0,28.6614,1.4934,1.5,57.7966,58.0,68.565
20160212100000,30.545,71.784,10.0,10.0,29.4439,1.4894,1.5,57.7966,58.0,68.565
20160212101500,30.545,71.784,10.0,10.0,29.9086,1.4051,1.5,57.7966,58.0,68.565
20160212103000,30.545,71.784,10.0,10.0,29.5179,1.4693,1.5,57.7966,58.0,68.565
20160212104500,30.545,71.784,10.0,10.0,29.5514,1.4372,1.5,57.7966,58.0,68.565
20160212110000,30.545,71.784,10.0,10.0,29.7611,1.4492,1.5,57.7966,58.0,68.565
20160212111500,36.735,71.784,10.0,10.0,29.7187,1.4291,1.5,57.7966,58.0,68.565
20160212113000,34.89,72.7021,10.0,10.0,29.9873,1.4452,1.5,57.7966,58.0,68.565
20160212114500,31.34,72.7021,10.0,10.0,29.9384,1.4653,1.5,57.7966,58.0,68.565
20160212120000,31.34,72.7021,10.0,10.0,29.6586,1.4853,1.5,57.7966,58.0,68.565
20160212121500,31.34,72.7021,10.0,10.0,29.8405,1.4452,1.5,57.7966,58.0,68.565
20160212123000,31.34,72.7021,10.0,10.0,30.0238,1.4412,1.5,57.7966,58.0,68.565
20160212124500,37.17,72.7021,10.0,10.0,29.8929,1.4051,1.5,57.7966,58.0,69.69
20160212130000,37.17,73.5302,10.0,10.0,30.1594,1.4291,1.5,57.7966,58.0,69.69
20160212131500,37.17,73.5302,10.0,10.0,29.7807,1.4051,1.5,57.7966,58.0,71.845
20160212133000,33.44,73.5302,10.0,10.0,30.0704,1.4452,1.5,57.7966,58.0,71.845
20160212134500,33.44,73.5302,10.0,10.0,30.0704,1.4211,1.5,57.7966,58.0,71.845
20160212140000,33.44,73.5302,10.0,10.0,29.6797,1.4291,1.5,57.7966,58.0,71.845
20160212141500,33.44,73.5302,10.0,10.0,29.7646,1.4211,1.5,57.7966,58.0,71.845
20160212143000,33.44,73.5302,10.0,10.0,29.7646,1.4332,1.5,57.7966,58.0,73.4
20160212144500,38.935,73.5302,10.0,10.0,30.0959,1.4733,1.5,57.7966,58.0,73.4
20160212150000,34.495,73.5302,10.0,10.0,29.9855,1.4894,1.5,57.7966,58.0,73.4
20160212151500,34.495,73.5302,10.0,10.0,30.372,1.4853,1.5,57.7966,58.0,73.4
20160212153000,34.495,73.5302,10.0,10.0,30.2564,1.4653,1.5,57.7966,58.0,73.4
20160212154500,33.68,73.5302,10.0,10.0,30.2652,1.4693,1.5,57.7966,58.0,73.4
20160212160000,32.865,73.5302,10.0,10.0,30.4249,1.4653,1.5,57.7966,58.0,73.4
20160212161500,32.865,73.5302,10.0,10.0,30.4249,1.5175,1.5,57.7966,58.0,73.4
20160212163000,32.865,72.6121,10.0,10.0,30.5314,1.5616,1.5,57.7966,58.0,73.4
20160212164500,32.865,72.6121,10.0,10.0,30.2652,1.5777,1.5,57.7966,58.0,72.38
20160212170000,32.865,72.6121,10.0,10.0,30.2564,1.5817,1.5,57.7966,58.0,72.38
20160212171500,29.41,72.6121,10.0,10.0,30.569,1.5817,1.5,57.7966,58.0,72.38
20160212173000,29.41,72.6121,10.0,10.0,30.4824,1.5817,1.5,57.7966,58.0,72.38
20160212174500,29.41,71.4239,10.0,10.0,30.2932,1.5817,1.5,57.7966,58.0,72.38
20160212180000,27.345,71.4239,10.0,10.0,30.0641,1.5777,1.5,57.7966,58.0,72.38
20160212181500,27.345,71.4239,10.0,10.0,30.0641,1.5817,1.5,57.7966,58.0,72.38
20160212183000,27.345,71.4239,10.0,10.0,29.7756,1.5857,1.5,57.7966,58.0,72.38
20160212184500,27.345,70.5959,10.0,10.0,29.5444,1.5857,1.5,57.7966,58.0,72.38
20160212190000,26.135,70.5959,10.0,10.0,29.2419,1.5817,1.5,57.7966,58.0,72.38
20160212191500,26.135,70.5959,10.0,10.0,29.1735,1.5897,1.5,57.7966,58.0,72.38
20160212193000,25.14,69.8578,10.0,10.0,28.9015,1.5897,1.5,57.7966,58.0,72.38
20160212194500,25.14,69.8578,10.0,10.0,28.8202,1.5897,1.5,57.7966,58.0,72.38
20160212200000,23.295,69.8578,10.0,10.0,28.6724,1.5897,1.5,57.7966,58.0,72.38
20160212201500,21.085,69.8578,10.0,10.0,28.2612,1.5937,1.5,57.7966,58.0,72.38
20160212203000,21.085,69.8578,10.0,10.0,27.5731,1.5937,1.5,57.7966,58.0,72.38
20160212204500,21.085,69.8578,10.0,10.0,27.3207,1.5697,1.5,57.7966,58.0,72.38
20160212210000,21.085,69.8578,10.0,10.0,26.8993,1.5656,1.5,57.7966,58.0,72.38
20160212211500,21.085,69.8578,10.0,10.0,26.9176,1.5697,1.5,57.7966,58.0,72.38
20160212213000,21.085,69.8578,10.0,10.0,26.623,1.5737,1.5,57.7966,58.0,72.38
20160212214500,21.085,69.8578,10.0,10.0,26.5579,1.5697,1.5,57.7966,58.0,72.38
20160212220000,21.085,69.1377,10.0,10.0,25.9772,1.5737,1.5,57.7966,58.0,72.38
20160212221500,21.085,69.1377,10.0,10.0,25.7119,1.5737,1.5,57.7966,58.0,72.38
20160212223000,21.085,69.1377,10.0,10.0,25.7149,1.5737,1.5,57.7966,58.0,72.38
20160212224500,21.085,69.1377,10.0,10.0,25.716,1.5777,1.5,57.7966,58.0,72.38
20160212230000,21.085,69.1377,10.0,10.0,25.6499,1.5737,1.5,57.7966,58.0,72.38
20160212231500,21.085,69.1377,10.0,10.0,25.6499,1.5737,1.5,57.7966,58.0,72.38
20160212233000,19.06,68.3996,10.0,10.0,25.3823,1.5737,1.5,57.7966,58.0,72.38
20160212234500,19.06,68.3996,10.0,10.0,25.2492,1.5737,1.5,57.7966,58.0,72.38
20160213000000,19.06,68.3996,10.0,10.0,24.659,1.5817,1.5,57.7966,58.0,72.38
20160213001500,19.06,68.3996,10.0,10.0,24.7065,1.5897,1.5,57.7966,58.0,72.38
20160213003000,19.06,68.3996,10.0,10.0,24.7065,1.5978,1.5,57.7966,58.0,72.38
20160213004500,19.06,68.3996,10.0,10.0,24.5269,1.5697,1.5,57.7966,58.0,71.3
20160213010000,14.815,68.3996,10.0,10.0,23.6644,1.5697,1.5,57.7966,58.0,71.3
20160213011500,10.87,68.3996,10.0,10.0,23.5401,1.4974,1.5,57.1845,58.0,72.085
20160213013000,28.03,68.3996,10.0,10.0,22.9883,1.5054,1.5,60.3348,58.0,68.225
20160213014500,13.87,68.3996,10.0,10.0,22.867,1.5576,1.5,55.7984,58.0,68.225
20160213020000,2.075,68.3996,10.0,10.0,22.4425,1.5215,1.5,58.5167,58.0,68.225
20160213021500,36.98,67.3915,10.0,10.0,22.2048,1.5576,1.5,57.1125,58.0,68.225
20160213023000,0.0,67.3915,10.0,10.0,22.2077,1.5656,1.5,57.1125,58.0,68.225
20160213024500,43.93,67.3915,10.0,10.0,22.0903,1.5576,1.5,59.6508,58.0,68.225
20160213030000,0.0,67.3915,10.0,10.0,21.8554,1.5737,1.5,55.7624,58.0,68.225
20160213031500,44.225,67.3915,10.0,10.0,21.7391,1.5576,1.5,59.3627,58.0,68.225
20160213033000,0.0,67.3915,10.0,10.0,21.3343,1.5697,1.5,56.0144,58.0,68.225
20160213034500,38.96,67.3915,10.0,10.0,20.9915,1.5576,1.5,57.0225,58.0,68.225
20160213040000,0.17,67.3915,10.0,10.0,20.3741,1.5175,1.5,58.0666,58.0,68.225
20160213041500,16.835,67.3915,10.0,10.0,20.1493,1.5576,1.5,55.5644,58.0,68.225
20160213043000,26.23,67.3915,10.0,10.0,19.8683,1.5335,1.5,60.2448,58.0,68.225
20160213044500,0.0,67.3915,10.0,10.0,19.7559,1.5576,1.5,55.0243,58.0,68.225
20160213050000,40.52,66.4734,10.0,10.0,19.4749,1.5697,1.5,59.6508,58.0,68.225
20160213051500,0.0,66.4734,10.0,10.0,19.2501,1.5456,1.5,56.6985,58.0,68.225
20160213053000,35.75,66.4734,10.0,10.0,18.8729,1.5857,1.5,57.5086,58.0,68.225
20160213054500,4.36,66.4734,10.0,10.0,18.6662,1.5295,1.5,58.4807,58.0,68.225
20160213060000,4.575,66.4734,10.0,10.0,18.3349,1.5777,1.5,54.8623,58.0,68.225
20160213061500,30.015,66.4734,10.0,10.0,18.2797,1.5335,1.5,60.3708,58.0,68.225
20160213063000,0.0,66.4734,10.0,10.0,17.9484,1.5656,1.5,55.2763,58.0,68.225
20160213064500,37.68,66.4734,10.0,10.0,17.9484,1.5415,1.5,60.4068,58.0,68.225
20160213070000,0.0,66.4734,10.0,10.0,17.586,1.5616,1.5,56.1224,58.0,68.225
20160213071500,39.95,66.4734,10.0,10.0,17.5619,1.5656,1.5,58.6427,58.0,68.225
20160213073000,0.3,66.4734,10.0,10.0,17.3671,1.5576,1.5,57.0225,58.0,68.225
20160213074500,38.845,66.4734,10.0,10.0,17.2827,1.6018,1.5,57.6706,58.0,68.225
20160213080000,6.305,66.4734,10.0,10.0,17.4132,1.5175,1.5,58.9667,58.0,68.225
20160213081500,0.0,66.4734,10.0,10.0,17.4334,1.5737,1.5,54.9883,58.0,68.225
20160213083000,42.77,66.4734,10.0,10.0,17.6996,1.5576,1.5,59.8488,58.0,68.225
20160213084500,2.36,66.4734,10.0,10.0,17.8208,1.5175,1.5,58.6427,58.0,68.225
20160213090000,0.0,66.4734,10.0,10.0,18.0948,1.5777,1.5,55.0603,58.0,68.225
20160213091500,44.16,66.4734,10.0,10.0,18.0948,1.5576,1.5,58.6067,58.0,68.225
20160213093000,7.41,66.4734,10.0,10.0,18.5651,1.5134,1.5,58.6067,58.0,68.225
20160213094500,0.0,67.3915,10.0,10.0,18.6696,1.5777,1.5,55.4383,58.0,68.225
20160213100000,40.61,67.3915,10.0,10.0,19.1922,1.5576,1.5,57.4725,58.0,68.225
20160213101500,30.77,67.3915,10.0,10.0,19.3972,1.5175,1.5,60.7309,58.0,68.225
20160213103000,0.0,67.3915,10.0,10.0,19.8631,1.5737,1.5,56.6985,58.0,68.225
20160213104500,23.145,67.3915,10.0,10.0,19.9039,1.5737,1.5,55.1863,58.0,68.225
20160213110000,48.13,67.3915,10.0,10.0,20.3654,1.5616,1.5,60.8029,58.0,68.225
20160213111500,5.4,68.2196,10.0,10.0,20.673,1.5215,1.5,58.7147,58.0,68.225
20160213113000,0.0,68.2196,10.0,10.0,21.1345,1.5737,1.5,54.7003,58.0,68.225
20160213114500,43.485,68.2196,10.0,10.0,21.1605,1.5576,1.5,57.7966,58.0,68.225
20160213120000,36.21,68.2196,10.0,10.0,21.8206,1.5215,1.5,60.9649,58.0,68.225
20160213121500,0.94,68.2196,10.0,10.0,21.787,1.5215,1.5,57.2205,58.0,68.225
20160213123000,11.74,68.2196,10.0,10.0,21.9379,1.5576,1.5,54.7903,58.0,68.225
20160213124500,50.54,69.1377,10.0,10.0,21.8618,1.5576,1.5,58.9667,58.0,68.225
20160213130000,29.95,69.1377,10.0,10.0,22.1996,1.4733,1.5,61.0549,58.0,68.225
20160213131500,0.785,69.1377,10.0,10.0,22.5916,1.4332,1.5,56.4464,58.0,68.225
20160213133000,10.65,69.1377,10.0,10.0,22.2601,1.4773,1.5,54.8623,58.0,68.225
20160213134500,49.495,69.1377,10.0,10.0,22.2601,1.4773,1.5,57.2205,58.0,69.285
20160213140000,51.68,69.1377,10.0,10.0,22.6993,1.4733,1.5,61.4509,58.0,69.285
20160213141500,11.74,69.1377,10.0,10.0,22.9957,1.4372,1.5,59.3987,58.0,69.285
20160213143000,0.0,69.8578,10.0,10.0,23.285,1.4653,1.5,56.0144,58.0,69.285
20160213144500,13.065,69.8578,10.0,10.0,23.4802,1.5054,1.5,54.8983,58.0,69.285
20160213150000,46.615,69.8578,10.0,10.0,23.1306,1.5857,1.5,56.6985,58.0,69.285
20160213151500,53.21,69.8578,10.0,10.0,22.9762,1.5576,1.5,61.577,58.0,69.285
20160213153000,16.85,69.8578,10.0,10.0,23.3826,1.5255,1.5,59.6508,58.0,69.285
20160213154500,0.0,69.8578,10.0,10.0,23.4802,1.5175,1.5,55.7624,58.0,69.285
20160213160000,16.66,69.8578,10.0,10.0,23.4802,1.5656,1.5,54.5383,58.0,69.285
20160213161500,51.295,69.8578,10.0,10.0,23.3239,1.5576,1.5,58.9307,58.0,69.285
20160213163000,36.045,69.8578,10.0,10.0,23.6935,1.4974,1.5,61.3249,58.0,69.285
20160213164500,0.635,69.8578,10.0,10.0,23.837,1.5134,1.5,58.4446,58.0,69.285
20160213170000,0.0,69.8578,10.0,10.0,23.5317,1.5576,1.5,54.9883,58.0,69.285
20160213171500,36.595,69.8578,10.0,10.0,23.1826,1.5616,1.5,56.5725,58.0,69.285
20160213173000,46.43,69.8578,10.0,10.0,23.0719,1.4934,1.5,60.9289,58.0,69.285
20160213174500,5.11,69.0477,10.0,10.0,22.7924,1.5134,1.5,58.2286,58.0,69.285
20160213180000,0.0,69.0477,10.0,10.0,22.349,1.5576,1.5,54.8623,58.0,69.285
20160213181500,43.76,69.0477,10.0,10.0,22.0385,1.5616,1.5,57.3465,58.0,69.285
20160213183000,23.26,68.3096,10.0,10.0,21.8574,1.5054,1.5,60.6409,58.0,69.285
20160213184500,0.0,68.3096,10.0,10.0,21.7994,1.5215,1.5,55.5104,58.0,69.285
20160213190000,27.19,68.3096,10.0,10.0,21.3071,1.5576,1.5,55.5104,58.0,69.285
20160213191500,32.935,68.3096,10.0,10.0,21.1509,1.4974,1.5,60.8029,58.0,69.285
20160213193000,0.0,67.3015,10.0,10.0,20.9929,1.5215,1.5,55.6904,58.0,69.285
20160213194500,22.085,67.3015,10.0,10.0,20.7628,1.5616,1.5,55.6904,58.0,69.285
20160213200000,27.76,67.3015,10.0,10.0,20.7888,1.5576,1.5,60.6949,58.0,69.285
20160213201500,0.0,67.3015,10.0,10.0,20.7164,1.5817,1.5,55.1863,58.0,68.195
20160213203000,38.24,67.3015,10.0,10.0,20.1795,1.5255,1.5,57.6706,58.0,68.195
20160213204500,10.655,67.3015,10.0,10.0,20.1383,1.5215,1.5,59.6508,58.0,68.195
20160213210000,0.0,67.3015,10.0,10.0,19.9313,1.5777,1.5,54.8263,58.0,68.195
20160213211500,43.13,67.3015,10.0,10.0,19.9043,1.5616,1.5,59.9208,58.0,68.195
20160213213000,0.645,67.3015,10.0,10.0,19.6868,1.5697,1.5,57.6346,58.0,68.195
20160213214500,9.42,67.3015,10.0,10.0,19.5345,1.5456,1.5,55.2763,58.0,68.195
20160213220000,30.945,66.5635,10.0,10.0,19.5345,1.5255,1.5,60.6409,58.0,68.195
20160213221500,0.0,66.5635,10.0,10.0,19.5647,1.5777,1.5,55.4023,58.0,68.195
20160213223000,41.345,66.5635,10.0,10.0,19.4404,1.5616,1.5,59.2907,58.0,68.195
20160213224500,0.735,66.5635,10.0,10.0,19.5312,1.5777,1.5,57.7066,58.0,68.195
20160213230000,19.565,66.5635,10.0,10.0,19.9995,1.5255,1.5,55.4023,58.0,68.195
20160213231500,13.01,66.5635,10.0,10.0,20.0275,1.5215,1.5,59.6148,58.0,68.195
20160213233000,0.0,66.5635,10.0,10.0,19.9043,1.5496,1.5,54.8623,58.0,68.195
20160213234500,39.425,66.5635,10.0,10.0,19.781,1.5616,1.5,60.4068,58.0,68.195
20160214000000,0.0,66.5635,10.0,10.0,19.781,1.5737,1.5,55.9604,58.0,68.195
20160214001500,38.69,65.8434,10.0,10.0,19.781,1.5295,1.5,58.2286,58.0,68.195
20160214003000,0.775,65.8434,10.0,10.0,19.6578,1.5255,1.5,58.2286,58.0,68.195
20160214004500,19.57,65.8434,10.0,10.0,19.6268,1.5737,1.5,55.8884,58.0,68.195
20160214010000,11.1,65.8434,10.0,10.0,19.4404,1.5255,1.5,59.2007,58.0,68.195
20160214011500,9.945,65.8434,10.0,10.0,19.4404,1.5737,1.5,55.3123,58.0,68.195
20160214013000,21.89,65.8434,10.0,10.0,19.0677,1.5335,1.5,60.0828,58.0,68.195
20160214014500,0.0,65.8434,10.0,10.0,18.8814,1.5616,1.5,54.9883,58.0,68.195
20160214020000,30.815,65.8434,10.0,10.0,18.7173,1.5335,1.5,60.3708,58.0,68.195
20160214021500,0.0,65.8434,10.0,10.0,18.5087,1.5616,1.5,55.3483,58.0,68.195
20160214023000,37.08,65.1053,10.0,10.0,18.2337,1.5335,1.5,60.2088,58.0,68.195
20160214024500,0.0,65.1053,10.0,10.0,18.1075,1.5536,1.5,55.7984,58.0,68.195
20160214030000,36.705,65.1053,10.0,10.0,17.8685,1.5656,1.5,59.7228,58.0,68.195
20160214031500,0.0,65.1053,10.0,10.0,17.6658,1.5456,1.5,56.3744,58.0,68.195
20160214033000,35.61,65.1053,10.0,10.0,17.4765,1.5656,1.5,58.8047,58.0,68.195
20160214034500,0.12,65.1053,10.0,10.0,17.4233,1.5496,1.5,56.3384,58.0,68.195
20160214040000,35.615,65.1053,10.0,10.0,17.4964,1.5656,1.5,57.9586,58.0,68.195
20160214041500,0.285,65.1053,10.0,10.0,17.3682,1.5456,1.5,57.9586,58.0,68.195
20160214043000,35.86,65.1053,10.0,10.0,17.24,1.5656,1.5,57.9586,58.0,68.195
20160214044500,0.14,65.1053,10.0,10.0,17.24,1.5536,1.5,57.9586,58.0,68.195
20160214050000,33.955,65.1053,10.0,10.0,17.0477,1.5697,1.5,57.9586,58.0,68.195
20160214051500,0.285,65.1053,10.0,10.0,16.9882,1.5335,1.5,57.9586,58.0,68.195
20160214053000,32.86,65.1053,10.0,10.0,16.9266,1.5656,1.5,57.9586,58.0,68.195
20160214054500,0.625,64.3852,10.0,10.0,16.9266,1.5616,1.5,56.9505,58.0,68.195
20160214060000,34.84,64.3852,10.0,10.0,16.7298,1.5295,1.5,59.0027,58.0,68.195
20160214061500,0.0,64.3852,10.0,10.0,16.6007,1.5737,1.5,55.7264,58.0,68.195
20160214063000,29.0,64.3852,10.0,10.0,16.7965,1.5335,1.5,60.0828,58.0,68.195
20160214064500,0.0,64.3852,10.0,10.0,16.9266,1.5737,1.5,55.4023,58.0,68.195
20160214070000,23.835,64.3852,10.0,10.0,17.2565,1.5335,1.5,60.2448,58.0,68.195
20160214071500,0.14,64.3852,10.0,10.0,17.3221,1.5656,1.5,55.1863,58.0,68.195
20160214073000,24.915,65.1953,10.0,10.0,17.6564,1.5255,1.5,60.0108,58.0,68.195
20160214074500,0.0,65.1953,10.0,10.0,17.7886,1.5777,1.5,55.2763,58.0,68.195
20160214080000,39.045,65.1953,10.0,10.0,18.251,1.5295,1.5,60.1728,58.0,68.195
20160214081500,0.0,65.1953,10.0,10.0,18.5152,1.5817,1.5,57.0225,58.0,68.195
20160214083000,22.715,66.2034,10.0,10.0,19.1759,1.5656,1.5,56.1224,58.0,68.195
20160214084500,28.11,66.2034,10.0,10.0,19.7044,1.5255,1.5,60.6949,58.0,68.195
20160214090000,0.0,66.2034,10.0,10.0,20.7614,1.5777,1.5,55.6904,58.0,68.195
20160214091500,39.05,67.3915,10.0,10.0,21.3559,1.5656,1.5,57.1125,58.0,68.195
20160214093000,27.355,67.3915,10.0,10.0,22.2194,1.5255,1.5,60.9649,58.0,68.195
20160214094500,0.0,68.1296,10.0,10.0,22.8006,1.5857,1.5,54.9883,58.0,68.195
20160214100000,51.015,68.1296,10.0,10.0,24.2899,1.5656,1.5,57.6346,58.0,68.195
20160214101500,7.39,68.1296,10.0,10.0,24.6027,1.5134,1.5,58.7147,58.0,68.195
20160214103000,16.925,69.0477,10.0,10.0,25.4332,1.5616,1.5,55.1503,58.0,68.195
20160214104500,47.57,69.0477,10.0,10.0,25.9833,1.5456,1.5,61.577,58.0,68.195
20160214110000,0.0,69.0477,10.0,10.0,26.415,1.5456,1.5,55.6904,58.0,68.195
20160214111500,53.595,69.0477,10.0,10.0,26.622,1.5456,1.5,59.6868,58.0,68.195
20160214113000,0.0,70.2358,10.0,10.0,26.8422,1.5215,1.5,56.8965,58.0,68.195
20160214114500,47.205,70.2358,10.0,10.0,27.1024,1.5697,1.5,56.2484,58.0,68.195
20160214120000,2.54,70.2358,10.0,10.0,27.3995,1.5175,1.5,58.4446,58.0,68.195
20160214121500,34.875,70.2358,10.0,10.0,27.568,1.5737,1.5,55.6904,58.0,68.195
20160214123000,12.125,70.2358,10.0,10.0,27.8192,1.5094,1.5,59.4888,58.0,68.195
20160214124500,32.1,70.2358,10.0,10.0,28.0928,1.5697,1.5,55.3483,58.0,68.195
20160214130000,5.99,71.1539,10.0,10.0,27.9757,1.5175,1.5,58.7687,58.0,68.195
20160214131500,44.06,71.1539,10.0,10.0,28.0289,1.5616,1.5,56.2484,58.0,68.195
20160214133000,0.445,71.1539,10.0,10.0,28.5368,1.5255,1.5,57.7966,58.0,68.195
20160214134500,54.925,71.1539,10.0,10.0,28.2144,1.5656,1.5,57.7966,58.0,68.195
20160214140000,3.525,71.1539,10.0,10.0,28.1287,1.5295,1.5,56.9865,58.0,68.195
20160214141500,52.87,71.1539,10.0,10.0,28.4211,1.4412,1.5,61.523,58.0,68.195
20160214143000,17.08,71.1539,10.0,10.0,28.4211,1.4532,1.5,56.2124,58.0,68.195
20160214144500,14.89,71.1539,10.0,10.0,28.4211,1.4051,1.5,59.6868,58.0,69.2
20160214150000,36.39,71.1539,10.0,10.0,28.4211,1.4452,1.5,56.1764,58.0,69.2
20160214151500,10.21,71.1539,10.0,10.0,28.3991,1.4251,1.5,57.5986,58.0,69.2
20160214153000,43.315,71.1539,10.0,10.0,28.2877,1.4492,1.5,59.3987,58.0,69.2
20160214154500,15.14,71.1539,10.0,10.0,28.0648,1.4613,1.5,56.6625,58.0,69.2
20160214160000,23.725,71.1539,10.0,10.0,27.9097,1.4813,1.5,59.6148,58.0,69.2
20160214161500,31.935,71.1539,10.0,10.0,27.9685,1.4974,1.5,56.6625,58.0,69.2
20160214163000,6.865,71.1539,10.0,10.0,27.9685,1.5295,1.5,57.8686,58.0,69.2
20160214164500,43.37,71.1539,10.0,10.0,27.8522,1.4934,1.5,59.2367,58.0,69.2
20160214170000,13.215,71.1539,10.0,10.0,27.7892,1.4532,1.5,56.6085,58.0,69.2
20160214171500,14.52,71.1539,10.0,10.0,27.7809,1.4091,1.5,58.9307,58.0,69.2
20160214173000,40.92,70.3258,10.0,10.0,27.8747,1.4051,1.5,57.6346,58.0,69.2
20160214174500,8.565,70.3258,10.0,10.0,27.6958,1.4332,1.5,56.9865,58.0,69.2
20160214180000,24.475,70.3258,10.0,10.0,27.695,1.4051,1.5,59.6508,58.0,70.27
20160214181500,34.915,70.3258,10.0,10.0,27.669,1.4291,1.5,57.1125,58.0,70.27
20160214183000,10.7,70.3258,10.0,10.0,27.4536,1.4532,1.5,57.1125,58.0,70.27
20160214184500,20.41,70.3258,10.0,10.0,27.2673,1.4372,1.5,59.1647,58.0,70.27
20160214190000,39.855,70.3258,10.0,10.0,27.3207,1.4291,1.5,57.9586,58.0,70.27
20160214191500,11.865,70.3258,10.0,10.0,27.1314,1.4452,1.5,56.7885,58.0,70.27
20160214193000,15.595,70.3258,10.0,10.0,27.1537,1.4372,1.5,58.8407,58.0,70.27
20160214194500,40.41,70.3258,10.0,10.0,27.174,1.4211,1.5,58.1206,58.0,70.27
20160214200000,12.065,70.3258,10.0,10.0,27.0631,1.4412,1.5,56.9865,58.0,70.27
20160214201500,14.485,70.3258,10.0,10.0,26.9985,1.4251,1.5,58.4807,58.0,70.27
20160214203000,35.78,70.3258,10.0,10.0,27.0263,1.4412,1.5,59.1647,58.0,70.27
20160214204500,32.955,69.5878,10.0,10.0,27.0263,1.4412,1.5,57.1125,58.0,70.27
20160214210000,15.275,69.5878,10.0,10.0,27.1694,1.4332,1.5,57.1125,58.0,70.27
20160214211500,14.225,69.5878,10.0,10.0,27.3124,1.4251,1.5,57.8686,58.0,70.27
20160214213000,18.11,69.5878,10.0,10.0,27.5786,1.4211,1.5,58.6427,58.0,70.27
20160214214500,29.345,69.5878,10.0,10.0,27.6452,1.4211,1.5,58.6427,58.0,70.27
20160214220000,32.63,69.5878,10.0,10.0,27.4997,1.4291,1.5,58.6427,58.0,70.27
20160214221500,32.63,69.5878,10.0,10.0,27.6452,1.4291,1.5,58.6427,58.0,70.27
20160214223000,31.34,69.5878,10.0,10.0,27.6452,1.4291,1.5,58.6427,58.0,70.27
20160214224500,31.34,69.5878,10.0,10.0,27.6452,1.4211,1.5,58.6427,58.0,70.27
20160214230000,31.34,69.5878,10.0,10.0,27.5786,1.4211,1.5,58.6427,58.0,70.27
20160214231500,26.775,69.5878,10.0,10.0,27.7237,1.4171,1.5,58.6427,58.0,70.27
20160214233000,19.69,69.5878,10.0,10.0,27.5896,1.4171,1.5,58.6427,58.0,70.27
20160214234500,26.05,69.5878,10.0,10.0,27.8687,1.4131,1.5,58.6427,58.0,70.27
20160215000000,26.05,69.5878,10.0,10.0,27.9362,1.4211,1.5,58.6427,58.0,70.27
20160215001500,26.05,69.5878,10.0,10.0,27.9362,1.4171,1.5,58.0306,58.0,70.27
20160215003000,26.05,69.5878,10.0,10.0,28.0713,1.4211,1.5,58.0306,58.0,70.27
20160215004500,26.05,69.5878,10.0,10.0,28.0713,1.4211,1.5,58.0306,58.0,70.27
20160215010000,26.05,69.5878,10.0,10.0,28.0713,1.4171,1.5,58.0306,58.0,70.27
20160215011500,26.05,69.5878,10.0,10.0,28.2064,1.4171,1.5,58.0306,58.0,70.27
20160215013000,26.05,69.5878,10.0,10.0,28.49,1.4171,1.5,58.0306,58.0,70.27
20160215014500,26.05,69.5878,10.0,10.0,28.626,1.4211,1.5,58.0306,58.0,70.27
20160215020000,26.05,69.5878,10.0,10.0,28.626,1.4171,1.5,58.0306,58.0,70.27
20160215021500,26.05,69.5878,10.0,10.0,28.6941,1.4171,1.5,58.0306,58.0,70.27
20160215023000,26.05,69.5878,10.0,10.0,28.626,1.4131,1.5,58.0306,58.0,70.27
20160215024500,26.05,69.5878,10.0,10.0,28.626,1.4171,1.5,58.0306,58.0,70.27
20160215030000,26.05,69.5878,10.0,10.0,28.7755,1.4171,1.5,58.0306,58.0,70.27
20160215031500,26.05,69.5878,10.0,10.0,28.7755,1.4131,1.5,58.0306,58.0,70.27
20160215033000,26.855,69.5878,10.0,10.0,28.6384,1.4091,1.5,58.0306,58.0,70.27
20160215034500,26.855,69.5878,10.0,10.0,28.7755,1.4131,1.5,58.0306,58.0,70.27
20160215040000,26.855,69.5878,10.0,10.0,28.9354,1.4091,1.5,58.0306,58.0,70.27
20160215041500,26.855,69.5878,10.0,10.0,28.9439,1.4131,1.5,58.0306,58.0,70.27
20160215043000,26.855,69.5878,10.0,10.0,28.8039,1.4131,1.5,58.0306,58.0,70.27
20160215044500,26.855,69.5878,10.0,10.0,28.6573,1.4091,1.5,58.0306,58.0,70.27
20160215050000,26.855,69.5878,10.0,10.0,28.6638,1.4091,1.5,58.0306,58.0,70.27
20160215051500,26.855,69.5878,10.0,10.0,28.5938,1.4051,1.5,58.0306,58.0,70.27
20160215053000,26.855,69.5878,10.0,10.0,28.3138,1.4091,1.5,58.0306,58.0,70.27
20160215054500,26.855,69.5878,10.0,10.0,28.3138,1.4131,1.5,58.0306,58.0,70.27
20160215060000,26.855,69.5878,10.0,10.0,28.1738,1.4131,1.5,58.0306,58.0,70.27
20160215061500,26.855,69.5878,10.0,10.0,28.1738,1.4091,1.5,58.0306,58.0,70.27
20160215063000,26.855,69.5878,10.0,10.0,28.0338,1.401,1.5,58.0306,58.0,70.27
20160215064500,26.855,69.5878,10.0,10.0,28.0338,1.4291,1.5,58.0306,58.0,70.27
20160215070000,26.855,69.5878,10.0,10.0,27.9638,1.4251,1.5,58.0306,58.0,72.485
20160215071500,29.935,69.5878,10.0,10.0,28.1749,1.4131,1.5,58.0306,58.0,73.39
20160215073000,29.935,69.5878,10.0,10.0,28.4569,1.4974,1.5,58.0306,58.0,73.39
20160215074500,35.085,69.5878,10.0,10.0,28.7389,1.4251,1.5,58.0306,58.0,74.185
20160215080000,35.085,69.5878,10.0,10.0,28.6638,1.4974,1.5,58.0306,58.0,74.185
20160215081500,35.085,70.3258,10.0,10.0,28.9504,1.5175,1.5,58.0306,58.0,74.185
20160215083000,35.085,70.3258,10.0,10.0,29.2939,1.5415,1.5,58.0306,58.0,74.185
20160215084500,35.085,71.1539,10.0,10.0,29.5739,1.5496,1.5,58.0306,58.0,74.185
20160215090000,35.89,71.1539,10.0,10.0,30.3257,1.5737,1.5,58.0306,58.0,71.535
20160215091500,37.755,71.964,10.0,10.0,30.7885,1.5656,1.5,58.0306,58.0,71.535
20160215093000,37.755,71.964,10.0,10.0,31.1433,1.5656,1.5,58.0306,58.0,71.535
20160215094500,37.755,71.964,10.0,10.0,31.4113,1.5656,1.5,58.0306,58.0,71.535
