PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160215100000,37.755,71.964,10.0,10.0,31.1572,1.5496,1.5,58.0306,58.0,71.535
20160215101500,37.755,71.964,10.0,10.0,30.6798,1.4452,1.5,58.0306,58.0,71.535
20160215103000,37.755,71.964,10.0,10.0,30.983,1.4051,1.5,58.0306,58.0,71.535
20160215104500,37.755,71.964,10.0,10.0,31.2434,1.4211,1.5,58.0306,58.0,71.535
20160215110000,37.755,71.964,10.0,10.0,31.5321,1.4291,1.5,58.0306,58.0,71.535
20160215111500,37.755,71.964,10.0,10.0,31.6749,1.4372,1.5,58.0306,58.0,71.535
20160215113000,37.755,72.7921,10.0,10.0,31.5525,1.4372,1.5,58.0306,58.0,71.535
20160215114500,38.775,72.7921,10.0,10.0,31.803,1.4291,1.5,58.0306,58.0,71.535
20160215120000,38.775,72.7921,10.0,10.0,31.9261,1.401,1.5,58.0306,58.0,72.535
20160215121500,38.775,72.7921,10.0,10.0,32.116,1.4452,1.5,58.0306,58.0,72.535
20160215123000,38.775,72.7921,10.0,10.0,32.6169,1.4452,1.5,58.0306,58.0,72.535
20160215124500,38.775,71.964,10.0,10.0,32.6845,1.4452,1.5,58.0306,58.0,73.54
20160215130000,38.775,71.964,10.0,10.0,32.1089,1.4291,1.5,58.0306,58.0,73.54
20160215131500,38.775,71.964,10.0,10.0,32.4147,1.4051,1.5,58.0306,58.0,73.54
20160215133000,38.775,71.964,10.0,10.0,32.2063,1.4452,1.5,58.0306,58.0,73.54
20160215134500,38.775,71.964,10.0,10.0,32.5204,1.4532,1.5,58.0306,58.0,74.61
20160215140000,44.04,72.7921,10.0,10.0,32.9696,1.4492,1.5,58.0306,58.0,74.61
20160215141500,38.01,72.7921,10.0,10.0,33.0004,1.4492,1.5,58.0306,58.0,74.61
20160215143000,38.01,72.7921,10.0,10.0,33.0702,1.4051,1.5,58.0306,58.0,74.61
20160215144500,41.195,72.7921,10.0,10.0,33.3907,1.4412,1.5,58.0306,58.0,74.61
20160215150000,41.195,72.7921,10.0,10.0,33.2625,1.4653,1.5,58.0306,58.0,74.61
20160215151500,37.255,72.7921,10.0,10.0,33.2625,1.4653,1.5,58.0306,58.0,74.61
20160215153000,43.35,72.7921,10.0,10.0,32.811,1.4773,1.5,58.0306,58.0,74.61
20160215154500,40.77,72.7921,10.0,10.0,32.7401,1.4894,1.5,58.0306,58.0,74.61
20160215160000,39.245,72.7921,10.0,10.0,32.4235,1.4894,1.5,58.0306,58.0,74.61
20160215161500,29.215,71.604,10.0,10.0,32.4798,1.4853,1.5,58.0306,58.0,74.61
20160215163000,29.215,70.3258,10.0,10.0,28.1004,1.5817,1.5,58.0306,58.0,74.61
20160215164500,28.185,70.3258,10.0,10.0,27.2809,1.5576,1.5,58.0306,58.0,73.42
20160215170000,25.98,70.3258,10.0,10.0,27.2886,1.5255,1.5,58.0306,58.0,73.42
20160215171500,25.98,70.3258,10.0,10.0,27.4336,1.5375,1.5,58.0306,58.0,73.42
20160215173000,25.98,70.3258,10.0,10.0,26.9051,1.5415,1.5,58.0306,58.0,73.42
20160215174500,25.98,70.3258,10.0,10.0,27.1202,1.5536,1.5,58.0306,58.0,73.42
20160215180000,25.98,70.3258,10.0,10.0,26.9861,1.5576,1.5,58.0306,58.0,73.42
20160215181500,25.98,70.3258,10.0,10.0,26.9861,1.5656,1.5,58.0306,58.0,73.42
20160215183000,21.89,70.3258,10.0,10.0,26.3827,1.5697,1.5,58.0306,58.0,73.42
20160215184500,21.89,69.4978,10.0,10.0,25.9804,1.5656,1.5,58.0306,58.0,73.42
20160215190000,21.89,69.4978,10.0,10.0,25.5048,1.5737,1.5,58.0306,58.0,73.42
20160215191500,21.89,69.4978,10.0,10.0,25.5645,1.5737,1.5,58.0306,58.0,73.42
20160215193000,21.89,69.4978,10.0,10.0,25.1563,1.5737,1.5,58.0306,58.0,73.42
20160215194500,18.47,69.4978,10.0,10.0,24.8294,1.5737,1.5,58.0306,58.0,73.42
20160215200000,18.47,68.7597,10.0,10.0,24.289,1.5737,1.5,58.0306,58.0,73.42
20160215201500,18.47,68.7597,10.0,10.0,24.2038,1.5897,1.5,58.0306,58.0,73.42
20160215203000,18.47,68.7597,10.0,10.0,23.6136,1.5857,1.5,58.0306,58.0,73.42
20160215204500,18.47,68.7597,10.0,10.0,23.2084,1.5737,1.5,58.0306,58.0,73.42
20160215210000,18.47,68.0396,10.0,10.0,23.0057,1.5857,1.5,58.0306,58.0,73.42
20160215211500,18.47,68.0396,10.0,10.0,22.6005,1.5817,1.5,58.0306,58.0,73.42
20160215213000,17.295,68.0396,10.0,10.0,22.3979,1.5777,1.5,58.0306,58.0,73.42
20160215214500,17.295,68.0396,10.0,10.0,21.9926,1.5937,1.5,58.0306,58.0,73.42
20160215220000,17.295,68.0396,10.0,10.0,21.7546,1.5937,1.5,58.0306,58.0,72.385
20160215221500,15.94,67.3015,10.0,10.0,21.6185,1.5697,1.5,58.0306,58.0,71.425
20160215223000,13.875,67.3015,10.0,10.0,21.2784,1.5616,1.5,58.0306,58.0,71.425
20160215224500,13.875,67.3015,10.0,10.0,21.2375,1.5897,1.5,58.0306,58.0,70.405
20160215230000,13.875,67.3015,10.0,10.0,21.1005,1.5897,1.5,58.0306,58.0,70.405
20160215231500,13.875,67.3015,10.0,10.0,20.9634,1.5897,1.5,58.0306,58.0,70.405
20160215233000,13.875,67.3015,10.0,10.0,20.53,1.5817,1.5,58.0306,58.0,70.405
20160215234500,13.875,66.5635,10.0,10.0,20.2579,1.5656,1.5,58.0306,58.0,69.385
20160216000000,12.7,66.5635,10.0,10.0,20.1218,1.5697,1.5,58.0306,58.0,69.385
20160216001500,12.7,66.5635,10.0,10.0,19.9177,1.5697,1.5,58.0306,58.0,69.385
20160216003000,4.82,66.5635,10.0,10.0,19.6763,1.5737,1.5,58.0306,58.0,69.385
20160216004500,40.17,66.5635,10.0,10.0,19.6073,1.5536,1.5,58.7687,58.0,69.385
20160216010000,0.0,66.5635,10.0,10.0,19.3873,1.5697,1.5,55.8884,58.0,69.385
20160216011500,36.805,66.5635,10.0,10.0,19.3312,1.5335,1.5,60.4428,58.0,69.385
20160216013000,0.0,66.5635,10.0,10.0,19.4121,1.5656,1.5,55.2403,58.0,69.385
20160216014500,17.61,66.5635,10.0,10.0,19.2731,1.5335,1.5,59.8848,58.0,69.385
20160216020000,14.71,66.5635,10.0,10.0,18.848,1.5616,1.5,55.7264,58.0,69.385
20160216021500,1.165,66.5635,10.0,10.0,18.9255,1.5255,1.5,58.5527,58.0,69.385
20160216023000,34.5,65.4834,10.0,10.0,18.4964,1.5737,1.5,57.2205,58.0,69.385
20160216024500,0.0,65.4834,10.0,10.0,18.3594,1.5335,1.5,57.2205,58.0,69.385
20160216030000,37.265,65.4834,10.0,10.0,17.8797,1.5656,1.5,59.1287,58.0,69.385
20160216031500,0.0,65.4834,10.0,10.0,17.8127,1.5415,1.5,55.6904,58.0,69.385
20160216033000,34.825,65.4834,10.0,10.0,17.6741,1.5415,1.5,59.8848,58.0,69.385
20160216034500,0.0,65.4834,10.0,10.0,17.7437,1.5536,1.5,55.4023,58.0,69.385
20160216040000,27.295,65.4834,10.0,10.0,17.8133,1.5255,1.5,60.0468,58.0,69.385
20160216041500,0.0,65.4834,10.0,10.0,17.8133,1.5656,1.5,55.2763,58.0,69.385
20160216043000,21.895,65.4834,10.0,10.0,17.7429,1.5295,1.5,59.9748,58.0,69.385
20160216044500,0.0,64.7453,10.0,10.0,17.6029,1.5697,1.5,55.2763,58.0,69.385
20160216050000,15.29,64.7453,10.0,10.0,17.3296,1.5255,1.5,59.6868,58.0,69.385
20160216051500,8.605,64.7453,10.0,10.0,17.3296,1.5697,1.5,55.7984,58.0,69.385
20160216053000,3.7,64.7453,10.0,10.0,17.2572,1.5415,1.5,58.7687,58.0,69.385
20160216054500,22.62,64.7453,10.0,10.0,17.2572,1.5656,1.5,56.5725,58.0,69.385
20160216060000,0.105,64.0072,10.0,10.0,17.2572,1.5456,1.5,58.1206,58.0,69.385
20160216061500,31.535,64.0072,10.0,10.0,17.1225,1.5496,1.5,57.4725,58.0,69.385
20160216063000,0.0,64.0072,10.0,10.0,16.9096,1.5616,1.5,57.4725,58.0,69.385
20160216064500,33.93,64.0072,10.0,10.0,16.9096,1.5335,1.5,59.1287,58.0,69.385
20160216070000,0.0,64.0072,10.0,10.0,16.7706,1.5737,1.5,55.8524,58.0,69.385
20160216071500,33.545,64.0072,10.0,10.0,16.6928,1.5375,1.5,59.6508,58.0,69.385
20160216073000,0.0,64.8353,10.0,10.0,16.8328,1.5897,1.5,55.6904,58.0,69.385
20160216074500,40.235,64.8353,10.0,10.0,17.036,1.5415,1.5,59.6868,58.0,69.385
20160216080000,0.0,66.2034,10.0,10.0,17.5962,1.5857,1.5,56.1764,58.0,69.385
20160216081500,42.86,66.9415,10.0,10.0,18.0917,1.5335,1.5,57.7606,58.0,68.43
20160216083000,0.625,66.9415,10.0,10.0,19.2455,1.5375,1.5,57.1125,58.0,68.43
20160216084500,44.44,67.6616,10.0,10.0,20.2705,1.4934,1.5,57.1125,58.0,68.43
20160216090000,0.465,68.3996,10.0,10.0,21.8028,1.5255,1.5,57.1125,58.0,68.43
20160216091500,57.04,68.3996,10.0,10.0,22.4595,1.5255,1.5,59.4888,58.0,68.43
20160216093000,4.065,68.3996,10.0,10.0,24.0647,1.5255,1.5,56.0504,58.0,68.43
20160216094500,33.075,69.1377,10.0,10.0,24.2075,1.5054,1.5,60.9289,58.0,68.43
20160216100000,21.94,69.1377,10.0,10.0,25.1213,1.4773,1.5,55.6364,58.0,69.84
20160216101500,5.865,69.9478,10.0,10.0,25.1436,1.4372,1.5,59.3987,58.0,69.84
20160216103000,45.195,69.9478,10.0,10.0,25.1872,1.5175,1.5,56.2124,58.0,69.84
20160216104500,3.62,71.0639,10.0,10.0,25.4907,1.5215,1.5,57.7966,58.0,69.84
20160216110000,52.545,71.0639,10.0,10.0,25.4745,1.5616,1.5,58.5167,58.0,69.84
20160216111500,2.08,71.0639,10.0,10.0,25.1714,1.5255,1.5,56.8965,58.0,69.84
20160216113000,58.83,71.0639,10.0,10.0,25.2451,1.5616,1.5,60.3708,58.0,69.84
20160216114500,4.865,71.0639,10.0,10.0,25.3199,1.5335,1.5,56.1224,58.0,69.84
20160216120000,55.595,71.0639,10.0,10.0,25.9821,1.5656,1.5,61.613,58.0,69.84
20160216121500,10.79,71.0639,10.0,10.0,25.2588,1.5576,1.5,55.8524,58.0,69.84
20160216123000,54.91,71.0639,10.0,10.0,24.4672,1.5014,1.5,61.649,58.0,69.84
20160216124500,9.795,71.0639,10.0,10.0,24.7838,1.5054,1.5,55.9604,58.0,69.84
20160216130000,60.365,71.0639,10.0,10.0,25.2542,1.5215,1.5,61.2889,58.0,69.84
20160216131500,0.81,71.784,10.0,10.0,25.0824,1.4332,1.5,56.9505,58.0,71.37
20160216133000,36.55,71.784,10.0,10.0,25.7862,1.5054,1.5,55.8524,58.0,71.37
20160216134500,37.18,71.784,10.0,10.0,26.1554,1.4532,1.5,60.6949,58.0,71.37
20160216140000,10.68,71.784,10.0,10.0,26.1079,1.5094,1.5,56.0144,58.0,71.37
20160216141500,57.55,71.784,10.0,10.0,26.3129,1.5094,1.5,60.1728,58.0,71.37
20160216143000,5.73,72.5221,10.0,10.0,26.5693,1.4452,1.5,57.0225,58.0,71.37
20160216144500,53.46,72.5221,10.0,10.0,27.0309,1.5134,1.5,58.4446,58.0,71.37
20160216150000,4.775,72.5221,10.0,10.0,27.2105,1.5616,1.5,57.9586,58.0,71.37
20160216151500,42.48,72.5221,10.0,10.0,27.1877,1.5857,1.5,56.5005,58.0,70.125
20160216153000,4.62,72.5221,10.0,10.0,27.1354,1.5656,1.5,59.1647,58.0,70.125
20160216154500,39.865,72.5221,10.0,10.0,27.1877,1.5777,1.5,55.6904,58.0,69.105
20160216160000,0.805,72.5221,10.0,10.0,26.7744,1.5094,1.5,58.3186,58.0,69.105
20160216161500,44.715,72.5221,10.0,10.0,26.5693,1.5415,1.5,56.7345,58.0,69.105
20160216163000,0.47,72.5221,10.0,10.0,26.5408,1.4733,1.5,57.6346,58.0,69.105
20160216164500,56.475,72.5221,10.0,10.0,26.7357,1.5576,1.5,58.3546,58.0,69.105
20160216170000,0.05,72.5221,10.0,10.0,26.3251,1.5456,1.5,56.5005,58.0,69.105
20160216171500,55.775,71.784,10.0,10.0,26.1121,1.5576,1.5,59.5608,58.0,69.105
20160216173000,0.0,71.784,10.0,10.0,26.2322,1.401,1.5,56.6985,58.0,69.105
20160216174500,54.985,70.9559,10.0,10.0,25.9586,1.4813,1.5,59.6868,58.0,71.05
20160216180000,0.0,70.9559,10.0,10.0,25.5755,1.4853,1.5,56.9865,58.0,71.05
20160216181500,50.45,70.0558,10.0,10.0,25.2472,1.5215,1.5,58.6787,58.0,71.05
20160216183000,0.0,70.0558,10.0,10.0,24.74,1.4813,1.5,56.9865,58.0,71.05
20160216184500,49.235,70.0558,10.0,10.0,24.5552,1.5215,1.5,57.9046,58.0,71.05
20160216190000,0.105,70.0558,10.0,10.0,24.48,1.4813,1.5,57.0225,58.0,71.05
20160216191500,49.08,70.0558,10.0,10.0,24.5896,1.5215,1.5,58.9667,58.0,71.05
20160216193000,0.0,70.0558,10.0,10.0,24.6708,1.5175,1.5,56.9505,58.0,71.05
20160216194500,49.03,69.2277,10.0,10.0,24.7607,1.5175,1.5,59.2367,58.0,71.05
20160216200000,0.0,69.2277,10.0,10.0,24.9158,1.5255,1.5,56.5725,58.0,71.05
20160216201500,49.07,69.2277,10.0,10.0,24.6072,1.5215,1.5,60.8029,58.0,71.05
20160216203000,3.895,69.2277,10.0,10.0,24.481,1.5255,1.5,56.0144,58.0,71.05
20160216204500,27.05,69.2277,10.0,10.0,23.9695,1.4773,1.5,60.8569,58.0,71.05
20160216210000,15.395,69.2277,10.0,10.0,23.834,1.5175,1.5,55.7624,58.0,71.05
20160216211500,10.805,69.2277,10.0,10.0,23.834,1.4773,1.5,59.1647,58.0,71.05
20160216213000,30.3,68.4897,10.0,10.0,23.4993,1.5175,1.5,56.2124,58.0,71.05
20160216214500,0.0,68.4897,10.0,10.0,23.4856,1.4773,1.5,57.8326,58.0,71.05
20160216220000,45.69,68.4897,10.0,10.0,23.4699,1.4974,1.5,57.8326,58.0,71.05
20160216221500,0.0,68.4897,10.0,10.0,23.5853,1.5375,1.5,56.9505,58.0,71.05
20160216223000,46.07,68.4897,10.0,10.0,23.7341,1.5857,1.5,60.1188,58.0,71.05
20160216224500,3.87,68.4897,10.0,10.0,23.8516,1.5536,1.5,55.8524,58.0,71.05
20160216230000,19.1,68.4897,10.0,10.0,24.1031,1.5456,1.5,59.9748,58.0,71.05
20160216231500,26.0,67.7516,10.0,10.0,24.1031,1.5576,1.5,55.9244,58.0,69.55
20160216233000,0.115,67.7516,10.0,10.0,23.3656,1.5415,1.5,57.7066,58.0,69.55
20160216234500,46.465,67.7516,10.0,10.0,23.1153,1.5737,1.5,59.2007,58.0,69.55
20160217000000,0.0,67.7516,10.0,10.0,23.2248,1.5415,1.5,56.0144,58.0,69.55
20160217001500,22.005,67.7516,10.0,10.0,23.2933,1.5255,1.5,60.2088,58.0,69.55
20160217003000,21.46,67.7516,10.0,10.0,22.628,1.5737,1.5,55.7624,58.0,69.55
20160217004500,0.77,67.7516,10.0,10.0,22.4939,1.5375,1.5,57.5086,58.0,69.55
20160217010000,43.53,67.0315,10.0,10.0,22.3979,1.5536,1.5,58.9307,58.0,69.55
20160217011500,0.0,67.0315,10.0,10.0,22.1587,1.4613,1.5,56.3744,58.0,69.55
20160217013000,35.495,67.0315,10.0,10.0,21.8905,1.4171,1.5,60.6409,58.0,66.96
20160217014500,11.765,67.0315,10.0,10.0,21.7564,1.4813,1.5,55.6904,58.0,66.96
20160217020000,0.915,67.0315,10.0,10.0,21.3848,1.4452,1.5,57.6346,58.0,66.96
20160217021500,41.76,67.0315,10.0,10.0,21.2497,1.4452,1.5,58.3906,58.0,66.96
20160217023000,0.0,67.0315,10.0,10.0,21.1821,1.4693,1.5,55.5644,58.0,66.96
20160217024500,20.075,67.0315,10.0,10.0,20.912,1.4412,1.5,60.2088,58.0,66.96
20160217030000,20.465,67.0315,10.0,10.0,20.6418,1.4894,1.5,55.7984,58.0,66.96
20160217031500,0.0,67.0315,10.0,10.0,20.6661,1.4613,1.5,56.9865,58.0,66.96
20160217033000,43.14,67.0315,10.0,10.0,21.0563,1.4332,1.5,59.2007,58.0,66.96
20160217034500,0.0,67.0315,10.0,10.0,21.0569,1.4492,1.5,55.7984,58.0,66.96
20160217040000,42.57,67.0315,10.0,10.0,20.8461,1.4372,1.5,60.0108,58.0,66.96
20160217041500,0.0,67.0315,10.0,10.0,20.8691,1.4813,1.5,55.6364,58.0,66.96
20160217043000,40.94,67.0315,10.0,10.0,20.6649,1.4372,1.5,59.6868,58.0,66.96
20160217044500,4.11,66.3834,10.0,10.0,20.684,1.4653,1.5,54.0522,58.0,67.49
20160217050000,12.345,66.3834,10.0,10.0,20.5627,1.4051,1.5,59.3627,58.0,67.49
20160217051500,26.86,65.4834,10.0,10.0,20.3403,1.5937,1.5,55.7624,58.0,68.56
20160217053000,0.225,65.4834,10.0,10.0,20.1599,1.5375,1.5,58.1926,58.0,68.56
20160217054500,35.475,65.4834,10.0,10.0,20.0396,1.5175,1.5,56.8965,58.0,68.56
20160217060000,0.915,65.4834,10.0,10.0,19.7388,1.5576,1.5,57.6346,58.0,68.56
20160217061500,31.82,65.4834,10.0,10.0,19.7388,1.5175,1.5,57.6346,58.0,68.56
20160217063000,0.595,65.4834,10.0,10.0,19.378,1.5656,1.5,58.2826,58.0,68.56
20160217064500,33.255,65.4834,10.0,10.0,19.2577,1.5215,1.5,56.9505,58.0,68.56
20160217070000,0.725,65.4834,10.0,10.0,19.1975,1.5697,1.5,56.9505,58.0,68.56
20160217071500,32.8,65.4834,10.0,10.0,19.0772,1.5175,1.5,56.9505,58.0,68.56
20160217073000,0.04,65.4834,10.0,10.0,18.9569,1.5335,1.5,57.6346,58.0,68.56
20160217074500,21.455,65.4834,10.0,10.0,18.9569,1.5737,1.5,55.7984,58.0,68.56
20160217080000,19.71,66.5635,10.0,10.0,19.0772,1.5255,1.5,59.7228,58.0,68.56
20160217081500,0.0,66.5635,10.0,10.0,19.1975,1.5496,1.5,54.7003,58.0,68.56
20160217083000,46.025,67.3015,10.0,10.0,19.404,1.5576,1.5,58.4807,58.0,68.56
20160217084500,2.23,67.3015,10.0,10.0,19.5233,1.4934,1.5,58.4807,58.0,68.56
20160217090000,8.47,67.3015,10.0,10.0,19.7435,1.5415,1.5,54.9883,58.0,68.56
20160217091500,47.885,68.0396,10.0,10.0,20.052,1.5456,1.5,60.5689,58.0,68.56
20160217093000,0.785,68.0396,10.0,10.0,20.2847,1.5215,1.5,57.6346,58.0,68.56
20160217094500,10.09,68.0396,10.0,10.0,20.692,1.5215,1.5,54.9883,58.0,67.395
20160217100000,50.82,68.0396,10.0,10.0,20.8795,1.5496,1.5,60.8569,58.0,67.395
20160217101500,3.025,68.9577,10.0,10.0,21.163,1.4653,1.5,58.7147,58.0,67.395
20160217103000,5.435,68.9577,10.0,10.0,21.6668,1.5335,1.5,54.6103,58.0,67.395
20160217104500,53.995,68.9577,10.0,10.0,21.8916,1.5134,1.5,60.1728,58.0,67.395
20160217110000,6.53,68.9577,10.0,10.0,21.7838,1.4693,1.5,58.4807,58.0,67.395
20160217111500,0.0,68.9577,10.0,10.0,21.8922,1.5014,1.5,54.7003,58.0,67.395
20160217113000,48.76,69.7678,10.0,10.0,22.1188,1.4773,1.5,58.1206,58.0,67.395
20160217114500,34.425,69.7678,10.0,10.0,22.2253,1.4251,1.5,61.4869,58.0,67.395
20160217120000,0.0,69.7678,10.0,10.0,22.0574,1.4291,1.5,56.3384,58.0,67.395
20160217121500,24.25,70.5059,10.0,10.0,22.4845,1.5014,1.5,55.0243,58.0,67.395
20160217123000,56.04,70.5059,10.0,10.0,22.8137,1.5094,1.5,59.6868,58.0,67.395
20160217124500,8.885,70.5059,10.0,10.0,22.7347,1.4733,1.5,59.6868,58.0,67.395
20160217130000,0.0,70.5059,10.0,10.0,22.7971,1.5255,1.5,55.0603,58.0,67.395
20160217131500,45.205,70.5059,10.0,10.0,23.2956,1.5255,1.5,56.2124,58.0,67.395
20160217133000,52.02,71.2439,10.0,10.0,23.6979,1.4853,1.5,62.045,58.0,67.395
20160217134500,0.83,71.2439,10.0,10.0,23.1306,1.4372,1.5,57.5446,58.0,67.395
20160217140000,8.335,71.2439,10.0,10.0,23.4205,1.4853,1.5,54.7003,58.0,67.395
20160217141500,51.075,71.2439,10.0,10.0,23.6621,1.4773,1.5,56.5365,58.0,67.395
20160217143000,53.08,72.162,10.0,10.0,23.37,1.4291,1.5,61.937,58.0,67.395
20160217144500,3.825,72.162,10.0,10.0,23.8553,1.4412,1.5,58.6787,58.0,68.335
20160217150000,3.655,72.162,10.0,10.0,23.932,1.4452,1.5,54.9523,58.0,68.335
20160217151500,38.96,72.162,10.0,10.0,23.5507,1.4412,1.5,54.9523,58.0,68.335
20160217153000,59.78,72.162,10.0,10.0,23.2612,1.4773,1.5,60.2808,58.0,69.275
20160217154500,31.915,72.162,10.0,10.0,24.1193,1.4412,1.5,60.9289,58.0,69.275
20160217160000,1.155,72.162,10.0,10.0,23.701,1.4332,1.5,57.5446,58.0,70.02
20160217161500,0.05,72.162,10.0,10.0,23.6103,1.5054,1.5,55.0243,58.0,70.02
20160217163000,21.68,72.162,10.0,10.0,23.189,1.5576,1.5,55.0243,58.0,70.02
20160217164500,46.705,72.162,10.0,10.0,23.189,1.5576,1.5,56.9505,58.0,70.02
20160217170000,56.475,72.162,10.0,10.0,23.4406,1.5134,1.5,60.8929,58.0,70.02
20160217171500,36.315,72.162,10.0,10.0,23.0135,1.5175,1.5,61.811,58.0,70.02
20160217173000,0.205,72.162,10.0,10.0,22.9603,1.4291,1.5,57.5446,58.0,70.02
20160217174500,0.0,72.162,10.0,10.0,22.7829,1.4372,1.5,56.0144,58.0,70.02
20160217180000,1.64,71.2439,10.0,10.0,22.5671,1.4934,1.5,54.6103,58.0,70.02
20160217181500,25.275,71.2439,10.0,10.0,22.6984,1.5536,1.5,55.6904,58.0,70.02
20160217183000,46.155,71.2439,10.0,10.0,22.1054,1.5697,1.5,57.5986,58.0,70.02
20160217184500,48.245,70.0558,10.0,10.0,21.7333,1.5456,1.5,61.4869,58.0,70.02
20160217190000,12.55,70.0558,10.0,10.0,21.7515,1.5215,1.5,59.2007,58.0,70.02
20160217191500,0.0,70.0558,10.0,10.0,21.7497,1.5415,1.5,55.6004,58.0,70.02
20160217193000,13.725,70.0558,10.0,10.0,21.6716,1.5817,1.5,55.6004,58.0,70.02
20160217194500,48.7,69.2277,10.0,10.0,21.3202,1.5777,1.5,59.6868,58.0,70.02
20160217200000,10.61,69.2277,10.0,10.0,21.6753,1.5295,1.5,59.6868,58.0,70.02
20160217201500,0.0,69.2277,10.0,10.0,21.9091,1.5456,1.5,54.6643,58.0,68.895
20160217203000,46.76,69.2277,10.0,10.0,21.924,1.5937,1.5,58.2286,58.0,68.895
20160217204500,12.335,68.4897,10.0,10.0,21.8811,1.5375,1.5,59.4527,58.0,68.895
20160217210000,0.0,68.4897,10.0,10.0,21.9001,1.5496,1.5,54.6103,58.0,68.895
20160217211500,45.73,68.4897,10.0,10.0,21.7867,1.5255,1.5,59.6508,58.0,68.895
20160217213000,0.425,68.4897,10.0,10.0,21.7867,1.5335,1.5,57.9586,58.0,68.895
20160217214500,8.555,68.4897,10.0,10.0,21.7867,1.5737,1.5,54.9523,58.0,68.895
20160217220000,39.395,67.7516,10.0,10.0,21.2102,1.5134,1.5,60.8569,58.0,68.895
20160217221500,0.0,67.7516,10.0,10.0,20.9071,1.5536,1.5,56.1764,58.0,68.895
20160217223000,29.22,67.7516,10.0,10.0,20.7012,1.5375,1.5,56.1764,58.0,68.895
20160217224500,19.68,67.7516,10.0,10.0,20.5809,1.5255,1.5,60.1188,58.0,68.895
20160217230000,0.0,67.7516,10.0,10.0,20.1237,1.5737,1.5,54.7363,58.0,68.895
20160217231500,41.74,67.0315,10.0,10.0,20.0637,1.5094,1.5,60.0108,58.0,68.895
20160217233000,0.835,67.0315,10.0,10.0,20.0637,1.5496,1.5,57.0585,58.0,68.895
20160217234500,20.325,67.0315,10.0,10.0,19.7482,1.5335,1.5,56.0864,58.0,68.895
20160218000000,16.405,67.0315,10.0,10.0,19.5856,1.5335,1.5,60.0468,58.0,68.895
20160218001500,0.0,67.0315,10.0,10.0,19.6754,1.5656,1.5,54.8263,58.0,68.895
20160218003000,36.735,66.2934,10.0,10.0,19.3312,1.5215,1.5,60.0468,58.0,68.895
20160218004500,0.23,66.2934,10.0,10.0,19.355,1.5656,1.5,55.7624,58.0,68.895
20160218010000,39.06,66.2934,10.0,10.0,19.2268,1.5215,1.5,58.8767,58.0,68.895
20160218011500,0.32,66.2934,10.0,10.0,18.7589,1.5656,1.5,56.8965,58.0,68.895
20160218013000,31.815,66.2934,10.0,10.0,18.5218,1.5175,1.5,56.8965,58.0,68.895
20160218014500,1.83,65.5734,10.0,10.0,18.2655,1.5536,1.5,58.3906,58.0,68.895
20160218020000,15.22,65.5734,10.0,10.0,18.2282,1.5255,1.5,55.6904,58.0,68.895
20160218021500,9.78,65.5734,10.0,10.0,18.0434,1.5536,1.5,59.0387,58.0,68.895
20160218023000,3.61,65.5734,10.0,10.0,17.9207,1.5295,1.5,55.1143,58.0,68.895
20160218024500,17.725,65.5734,10.0,10.0,17.9207,1.5415,1.5,60.0108,58.0,68.895
20160218030000,0.0,65.5734,10.0,10.0,17.6425,1.5335,1.5,54.9883,58.0,68.895
20160218031500,28.295,65.5734,10.0,10.0,17.5123,1.5375,1.5,60.2088,58.0,68.895
20160218033000,0.0,65.5734,10.0,10.0,17.1173,1.5415,1.5,55.1503,58.0,68.895
20160218034500,30.755,65.5734,10.0,10.0,17.0568,1.5415,1.5,60.2088,58.0,68.895
20160218040000,0.0,65.5734,10.0,10.0,17.1254,1.5335,1.5,55.4383,58.0,68.895
20160218041500,31.735,64.7453,10.0,10.0,16.9943,1.5415,1.5,60.1728,58.0,68.895
20160218043000,0.0,64.7453,10.0,10.0,16.6663,1.5415,1.5,55.8884,58.0,68.895
20160218044500,32.155,64.7453,10.0,10.0,16.7976,1.5415,1.5,60.0108,58.0,68.895
20160218050000,0.0,64.7453,10.0,10.0,16.6664,1.5415,1.5,55.6904,58.0,68.895
20160218051500,30.235,64.7453,10.0,10.0,16.5353,1.5335,1.5,60.0108,58.0,68.895
20160218053000,0.0,64.7453,10.0,10.0,16.4673,1.5536,1.5,55.6904,58.0,68.895
20160218054500,27.75,64.7453,10.0,10.0,16.5305,1.5335,1.5,59.9208,58.0,68.895
20160218060000,0.0,64.7453,10.0,10.0,16.3255,1.5616,1.5,55.1503,58.0,68.895
20160218061500,27.635,64.7453,10.0,10.0,16.4596,1.5255,1.5,60.2088,58.0,68.895
20160218063000,0.0,64.7453,10.0,10.0,16.4596,1.5616,1.5,55.3123,58.0,68.895
20160218064500,26.43,64.7453,10.0,10.0,16.6569,1.5295,1.5,60.0468,58.0,68.895
20160218070000,0.0,64.7453,10.0,10.0,16.792,1.5656,1.5,55.3483,58.0,68.895
20160218071500,27.795,64.7453,10.0,10.0,16.5937,1.5295,1.5,60.2088,58.0,68.895
20160218073000,0.0,64.7453,10.0,10.0,16.3867,1.5656,1.5,55.5104,58.0,68.895
20160218074500,39.16,65.9334,10.0,10.0,16.584,1.5295,1.5,59.5248,58.0,68.895
20160218080000,3.525,65.9334,10.0,10.0,17.5353,1.5456,1.5,58.3186,58.0,68.895
20160218081500,3.095,66.7615,10.0,10.0,18.305,1.5857,1.5,54.8623,58.0,68.895
20160218083000,46.74,67.6616,10.0,10.0,19.371,1.5134,1.5,60.3348,58.0,68.895
20160218084500,0.715,67.6616,10.0,10.0,20.1519,1.5054,1.5,57.3105,58.0,67.94
20160218090000,11.855,67.6616,10.0,10.0,21.5717,1.5576,1.5,54.8983,58.0,67.94
20160218091500,52.33,68.9577,10.0,10.0,22.0133,1.5456,1.5,60.0108,58.0,67.94
20160218093000,0.87,68.9577,10.0,10.0,23.1153,1.5054,1.5,57.2745,58.0,67.94
20160218094500,30.29,68.9577,10.0,10.0,23.3857,1.5496,1.5,55.4023,58.0,67.94
20160218100000,42.0,69.6778,10.0,10.0,,1.4251,1.5,61.721,58.0,67.94
20160218101500,0.0,69.6778,10.0,10.0,,1.4693,1.5,56.0144,58.0,67.94
20160218103000,38.02,69.6778,10.0,10.0,,1.5094,1.5,56.0144,58.0,67.94
20160218104500,47.09,70.6859,10.0,10.0,,1.4091,1.5,61.811,58.0,69.35
20160218110000,0.815,70.6859,10.0,10.0,25.1132,1.4934,1.5,56.4464,58.0,69.35
20160218111500,29.19,70.6859,10.0,10.0,25.4041,1.4733,1.5,55.3483,58.0,69.35
20160218113000,58.16,71.4239,10.0,10.0,25.5852,1.5456,1.5,61.775,58.0,69.35
20160218114500,0.0,72.162,10.0,10.0,25.6009,1.5415,1.5,56.5005,58.0,69.35
20160218120000,45.67,72.162,10.0,10.0,26.1707,1.5456,1.5,55.8884,58.0,68.395
20160218121500,25.62,72.162,10.0,10.0,26.5607,1.5054,1.5,60.8929,58.0,68.395
20160218123000,16.77,72.162,10.0,10.0,26.7247,1.5054,1.5,55.2403,58.0,68.395
20160218124500,58.77,72.162,10.0,10.0,26.9356,1.4653,1.5,62.297,58.0,68.395
20160218130000,6.1,72.9721,10.0,10.0,27.1525,1.4653,1.5,55.9604,58.0,68.395
20160218131500,61.895,72.9721,10.0,10.0,27.1934,1.5054,1.5,58.3906,58.0,69.335
20160218133000,0.105,72.9721,10.0,10.0,27.39,1.4894,1.5,57.2205,58.0,69.335
20160218134500,52.21,72.9721,10.0,10.0,27.0067,1.5375,1.5,56.5005,58.0,69.335
20160218140000,5.6,73.8002,10.0,10.0,26.8659,1.5175,1.5,58.9307,58.0,69.335
20160218141500,36.095,73.8002,10.0,10.0,26.8303,1.5656,1.5,55.3123,58.0,69.335
20160218143000,29.68,73.8002,10.0,10.0,27.2179,1.4291,1.5,61.685,58.0,68.6
20160218144500,19.29,73.8002,10.0,10.0,27.1789,1.5054,1.5,55.3123,58.0,68.6
20160218150000,53.235,73.8002,10.0,10.0,27.8633,1.4091,1.5,62.243,58.0,68.6
20160218151500,9.255,73.8002,10.0,10.0,27.8214,1.4613,1.5,55.6904,58.0,68.6
20160218153000,64.96,73.8002,10.0,10.0,27.8764,1.4653,1.5,61.649,58.0,68.6
20160218154500,0.31,73.8002,10.0,10.0,27.7753,1.4372,1.5,56.3384,58.0,68.6
20160218160000,55.15,73.8002,10.0,10.0,27.6776,1.5054,1.5,56.3384,58.0,68.6
20160218161500,5.36,73.8002,10.0,10.0,27.6776,1.4211,1.5,58.6067,58.0,68.6
20160218163000,24.14,73.8002,10.0,10.0,27.2373,1.4813,1.5,55.2763,58.0,68.6
20160218164500,53.84,72.7921,10.0,10.0,27.2384,1.4693,1.5,62.135,58.0,68.6
20160218170000,0.0,72.7921,10.0,10.0,27.2785,1.4773,1.5,55.7624,58.0,68.6
20160218171500,57.455,72.7921,10.0,10.0,27.2179,1.4813,1.5,58.9307,58.0,68.6
20160218173000,0.465,72.7921,10.0,10.0,27.0308,1.4051,1.5,57.7966,58.0,70.09
20160218174500,21.065,71.514,10.0,10.0,26.9549,1.4813,1.5,55.1863,58.0,70.09
20160218180000,51.95,71.514,10.0,10.0,26.7174,1.4572,1.5,61.685,58.0,70.09
20160218181500,0.0,71.514,10.0,10.0,26.4316,1.5094,1.5,56.5005,58.0,70.09
20160218183000,39.345,70.6859,10.0,10.0,26.0679,1.5295,1.5,56.5005,58.0,70.09
20160218184500,17.93,70.6859,10.0,10.0,25.8491,1.4773,1.5,59.6148,58.0,70.09
20160218190000,6.31,70.6859,10.0,10.0,25.6009,1.5375,1.5,55.2403,58.0,70.09
20160218191500,53.375,70.6859,10.0,10.0,25.5852,1.5255,1.5,61.4509,58.0,70.09
20160218193000,0.0,70.6859,10.0,10.0,25.3719,1.5175,1.5,56.3384,58.0,70.09
20160218194500,47.52,70.6859,10.0,10.0,25.2877,1.5215,1.5,56.9505,58.0,70.09
20160218200000,0.015,70.6859,10.0,10.0,25.1666,1.4773,1.5,57.6346,58.0,70.09
20160218201500,28.355,69.8578,10.0,10.0,25.1903,1.5215,1.5,55.7624,58.0,70.09
20160218203000,13.635,69.8578,10.0,10.0,25.05,1.4773,1.5,59.2007,58.0,70.09
20160218204500,17.64,69.8578,10.0,10.0,25.0664,1.5134,1.5,55.4743,58.0,70.09
20160218210000,20.935,69.8578,10.0,10.0,25.0191,1.5134,1.5,60.4068,58.0,70.09
20160218211500,12.425,69.8578,10.0,10.0,24.7726,1.5656,1.5,55.4023,58.0,70.09
20160218213000,25.615,69.8578,10.0,10.0,24.7726,1.5456,1.5,60.2088,58.0,70.09
20160218214500,9.485,69.8578,10.0,10.0,24.7726,1.5656,1.5,55.4023,58.0,70.09
20160218220000,25.285,69.1377,10.0,10.0,24.8667,1.5496,1.5,60.5329,58.0,70.09
20160218221500,11.55,69.1377,10.0,10.0,24.8008,1.5576,1.5,55.5104,58.0,70.09
20160218223000,22.95,69.1377,10.0,10.0,24.6707,1.5175,1.5,60.5329,58.0,70.09
20160218224500,12.985,69.1377,10.0,10.0,24.6658,1.5616,1.5,55.5104,58.0,70.09
20160218230000,15.055,69.1377,10.0,10.0,24.9281,1.5134,1.5,60.0828,58.0,70.09
20160218231500,21.25,69.1377,10.0,10.0,24.9937,1.5576,1.5,55.4743,58.0,70.09
20160218233000,2.16,69.1377,10.0,10.0,25.0554,1.5054,1.5,58.2826,58.0,70.09
20160218234500,35.155,68.3996,10.0,10.0,24.9233,1.5536,1.5,56.5725,58.0,70.09
20160219000000,0.315,68.3996,10.0,10.0,24.9233,1.5215,1.5,57.4365,58.0,70.09
20160219001500,45.885,68.3996,10.0,10.0,24.9233,1.5777,1.5,58.6427,58.0,70.09
20160219003000,0.0,68.3996,10.0,10.0,24.659,1.5295,1.5,56.6625,58.0,68.935
20160219004500,44.84,68.3996,10.0,10.0,24.5347,1.5456,1.5,60.6949,58.0,68.935
20160219010000,3.655,68.3996,10.0,10.0,24.2151,1.5616,1.5,55.6364,58.0,68.935
20160219011500,14.935,68.3996,10.0,10.0,24.2151,1.5335,1.5,60.2088,58.0,68.935
20160219013000,26.23,68.3996,10.0,10.0,23.9631,1.5777,1.5,56.0144,58.0,68.935
20160219014500,0.265,68.3996,10.0,10.0,24.085,1.5415,1.5,57.4725,58.0,68.935
20160219020000,44.765,68.3996,10.0,10.0,23.6945,1.5656,1.5,58.2286,58.0,68.935
20160219021500,0.0,68.3996,10.0,10.0,23.4993,1.5576,1.5,56.2124,58.0,68.935
20160219023000,35.225,67.5716,10.0,10.0,23.2233,1.5295,1.5,60.8569,58.0,68.935
20160219024500,8.915,67.5716,10.0,10.0,23.1396,1.5697,1.5,55.6364,58.0,68.935
20160219030000,5.795,67.5716,10.0,10.0,22.9633,1.5375,1.5,59.0747,58.0,68.935
20160219031500,32.925,67.5716,10.0,10.0,22.9633,1.5737,1.5,56.3384,58.0,68.935
20160219033000,0.0,67.5716,10.0,10.0,23.0733,1.5456,1.5,56.3384,58.0,68.935
20160219034500,46.325,67.5716,10.0,10.0,23.2084,1.5576,1.5,60.3348,58.0,68.935
20160219040000,0.0,67.5716,10.0,10.0,23.6136,1.5656,1.5,55.7984,58.0,68.935
20160219041500,18.895,67.5716,10.0,10.0,23.7956,1.5335,1.5,60.3348,58.0,68.935
20160219043000,25.33,67.5716,10.0,10.0,23.9101,1.5737,1.5,55.7984,58.0,68.935
20160219044500,0.0,67.5716,10.0,10.0,24.0471,1.5536,1.5,57.8686,58.0,68.935
20160219050000,45.875,67.5716,10.0,10.0,23.9101,1.5255,1.5,59.0747,58.0,68.935
20160219051500,0.14,67.5716,10.0,10.0,23.9101,1.5737,1.5,56.2844,58.0,68.935
20160219053000,16.41,67.5716,10.0,10.0,24.0245,1.5335,1.5,59.7228,58.0,68.935
20160219054500,31.755,67.5716,10.0,10.0,24.0245,1.5415,1.5,56.3384,58.0,68.935
20160219060000,0.12,67.5716,10.0,10.0,24.139,1.5616,1.5,57.4725,58.0,68.935
20160219061500,43.505,67.5716,10.0,10.0,24.278,1.5335,1.5,60.4068,58.0,68.935
20160219063000,12.045,67.5716,10.0,10.0,24.1626,1.5737,1.5,55.9244,58.0,68.935
20160219064500,1.52,68.3096,10.0,10.0,24.4171,1.5496,1.5,58.7687,58.0,68.935
20160219070000,44.51,68.3096,10.0,10.0,24.5561,1.5335,1.5,58.7687,58.0,68.935
20160219071500,6.305,68.3096,10.0,10.0,24.6951,1.5817,1.5,56.4464,58.0,68.935
20160219073000,11.15,68.3096,10.0,10.0,24.7646,1.5576,1.5,59.2367,58.0,68.935
20160219074500,42.045,68.3096,10.0,10.0,25.0235,1.5335,1.5,58.0666,58.0,68.935
20160219080000,9.115,68.3096,10.0,10.0,25.3036,1.5777,1.5,56.6625,58.0,68.935
20160219081500,12.435,69.5878,10.0,10.0,25.4436,1.5576,1.5,58.6067,58.0,68.935
20160219083000,24.74,69.5878,10.0,10.0,26.2009,1.5335,1.5,58.6067,58.0,68.935
20160219084500,20.555,70.5959,10.0,10.0,26.5412,1.5335,1.5,58.6067,58.0,68.935
20160219090000,31.76,70.5959,10.0,10.0,27.606,1.5415,1.5,57.7966,58.0,68.935
20160219091500,31.76,70.5959,10.0,10.0,28.1044,1.5255,1.5,57.7966,58.0,68.935
20160219093000,31.76,71.694,10.0,10.0,28.844,1.5415,1.5,57.7966,58.0,68.935
20160219094500,31.76,71.694,10.0,10.0,29.2871,1.5335,1.5,58.3906,58.0,68.935
20160219100000,31.76,71.694,10.0,10.0,30.01,1.5134,1.5,58.3906,58.0,68.935
20160219101500,31.76,72.5221,10.0,10.0,29.6899,1.4773,1.5,58.3906,58.0,68.935
20160219103000,34.105,72.5221,10.0,10.0,29.8958,1.4532,1.5,58.3906,58.0,68.935
20160219104500,34.105,72.5221,10.0,10.0,30.0831,1.4372,1.5,58.3906,58.0,68.935
20160219110000,36.68,72.5221,10.0,10.0,30.3802,1.4372,1.5,57.6346,58.0,68.935
20160219111500,34.65,72.5221,10.0,10.0,30.491,1.4372,1.5,57.6346,58.0,69.94
20160219113000,34.65,72.5221,10.0,10.0,30.6397,1.4251,1.5,58.3906,58.0,69.94
20160219114500,35.455,73.3501,10.0,10.0,30.9306,1.4532,1.5,58.3906,58.0,71.01
20160219120000,39.605,73.3501,10.0,10.0,31.0566,1.4693,1.5,57.7066,58.0,71.01
20160219121500,35.47,73.3501,10.0,10.0,31.2854,1.4653,1.5,57.7066,58.0,71.01
20160219123000,35.47,73.3501,10.0,10.0,31.1649,1.4773,1.5,57.7066,58.0,71.01
20160219124500,35.47,73.3501,10.0,10.0,31.1845,1.4572,1.5,57.7066,58.0,71.01
20160219130000,39.93,73.3501,10.0,10.0,31.4074,1.4572,1.5,57.7066,58.0,71.01
20160219131500,36.145,73.3501,10.0,10.0,31.4631,1.4251,1.5,57.7066,58.0,71.01
20160219133000,36.145,74.0882,10.0,10.0,31.4763,1.4171,1.5,58.3546,58.0,71.01
20160219134500,36.145,74.0882,10.0,10.0,31.4763,1.4211,1.5,58.3546,58.0,71.01
20160219140000,36.145,74.0882,10.0,10.0,31.4763,1.4532,1.5,58.3546,58.0,71.95
20160219141500,36.145,74.0882,10.0,10.0,31.2667,1.4532,1.5,58.3546,58.0,71.95
20160219143000,36.145,74.0882,10.0,10.0,31.2002,1.4251,1.5,58.3546,58.0,71.95
20160219144500,36.145,74.0882,10.0,10.0,31.2555,1.4211,1.5,58.3546,58.0,73.02
20160219150000,36.145,74.0882,10.0,10.0,31.0478,1.4412,1.5,58.3546,58.0,73.02
20160219151500,36.145,74.0882,10.0,10.0,31.3659,1.4412,1.5,58.3546,58.0,73.02
20160219153000,36.145,74.0882,10.0,10.0,31.1573,1.4412,1.5,58.3546,58.0,73.02
20160219154500,36.145,74.0882,10.0,10.0,31.2667,1.4532,1.5,58.3546,58.0,73.02
20160219160000,36.145,74.0882,10.0,10.0,30.8402,1.4372,1.5,57.7066,58.0,73.02
20160219161500,36.145,74.0882,10.0,10.0,30.9486,1.4532,1.5,57.7066,58.0,73.02
20160219163000,34.785,74.0882,10.0,10.0,30.6775,1.5134,1.5,57.7066,58.0,73.02
20160219164500,34.785,74.0882,10.0,10.0,30.7742,1.5897,1.5,57.7066,58.0,73.02
20160219170000,34.785,74.0882,10.0,10.0,30.7033,1.5656,1.5,57.7066,58.0,73.02
20160219171500,34.785,74.0882,10.0,10.0,30.2817,1.5656,1.5,57.7066,58.0,73.02
20160219173000,32.4,73.1701,10.0,10.0,30.2932,1.5656,1.5,57.7066,58.0,73.02
20160219174500,32.4,73.1701,10.0,10.0,30.0971,1.5697,1.5,57.7066,58.0,73.02
20160219180000,30.155,72.432,10.0,10.0,29.7413,1.5817,1.5,57.7066,58.0,73.02
20160219181500,30.155,72.432,10.0,10.0,29.525,1.5777,1.5,57.7066,58.0,73.02
20160219183000,27.805,72.432,10.0,10.0,29.2476,1.5817,1.5,57.7066,58.0,73.02
20160219184500,27.805,72.432,10.0,10.0,29.1303,1.5777,1.5,57.7066,58.0,73.02
20160219190000,27.805,72.432,10.0,10.0,28.7695,1.5817,1.5,57.7066,58.0,73.02
20160219191500,27.805,72.432,10.0,10.0,28.4116,1.5817,1.5,57.7066,58.0,73.02
20160219193000,27.805,72.432,10.0,10.0,28.039,1.5817,1.5,57.7066,58.0,73.02
20160219194500,27.805,71.694,10.0,10.0,28.0618,1.5857,1.5,57.7066,58.0,73.02
20160219200000,25.96,71.694,10.0,10.0,27.669,1.5857,1.5,57.7066,58.0,73.02
20160219201500,25.96,71.694,10.0,10.0,27.5779,1.5817,1.5,57.7066,58.0,73.02
20160219203000,25.96,71.694,10.0,10.0,27.5454,1.5857,1.5,57.7066,58.0,73.02
20160219204500,25.96,71.694,10.0,10.0,27.5454,1.5857,1.5,57.7066,58.0,73.02
20160219210000,25.96,71.694,10.0,10.0,27.4469,1.5897,1.5,57.7066,58.0,73.02
20160219211500,25.96,71.694,10.0,10.0,27.2809,1.5857,1.5,57.7066,58.0,73.02
20160219213000,25.96,71.694,10.0,10.0,27.174,1.5857,1.5,57.7066,58.0,73.02
20160219214500,25.96,70.9559,10.0,10.0,27.0458,1.5937,1.5,57.7066,58.0,73.02
20160219220000,23.57,70.9559,10.0,10.0,27.0631,1.5656,1.5,57.7066,58.0,71.93
20160219221500,23.57,70.9559,10.0,10.0,26.8694,1.5656,1.5,57.7066,58.0,71.93
20160219223000,23.57,70.9559,10.0,10.0,26.9176,1.5737,1.5,57.7066,58.0,71.93
20160219224500,22.54,70.2358,10.0,10.0,26.9176,1.5777,1.5,57.7066,58.0,71.93
20160219230000,21.545,70.2358,10.0,10.0,26.8535,1.5857,1.5,57.7066,58.0,71.93
20160219231500,21.545,70.2358,10.0,10.0,26.8694,1.5817,1.5,57.7066,58.0,71.93
20160219233000,21.545,70.2358,10.0,10.0,26.611,1.5817,1.5,57.7066,58.0,71.93
20160219234500,21.545,70.2358,10.0,10.0,26.623,1.5817,1.5,57.7066,58.0,71.93
20160220000000,21.545,70.2358,10.0,10.0,26.4362,1.5817,1.5,57.7066,58.0,71.93
20160220001500,21.545,70.2358,10.0,10.0,26.3106,1.5817,1.5,57.7066,58.0,71.93
20160220003000,21.545,70.2358,10.0,10.0,26.3827,1.5817,1.5,57.7066,58.0,71.93
20160220004500,21.545,70.2358,10.0,10.0,26.2486,1.5777,1.5,57.7066,58.0,71.93
20160220010000,21.545,70.2358,10.0,10.0,26.5179,1.5857,1.5,57.7066,58.0,71.93
20160220011500,30.12,70.2358,10.0,10.0,26.653,1.4613,1.5,57.7066,58.0,71.93
20160220013000,27.75,70.2358,10.0,10.0,26.7205,1.4853,1.5,58.5167,58.0,69.965
20160220014500,17.96,70.2358,10.0,10.0,26.7205,1.5496,1.5,58.5167,58.0,69.965
20160220020000,23.895,70.2358,10.0,10.0,26.5839,1.5777,1.5,58.5167,58.0,69.965
20160220021500,23.895,70.2358,10.0,10.0,26.1144,1.5817,1.5,57.7066,58.0,69.965
20160220023000,23.895,69.4978,10.0,10.0,25.9134,1.5817,1.5,57.7066,58.0,69.965
20160220024500,23.895,69.4978,10.0,10.0,25.7817,1.5857,1.5,57.7066,58.0,69.965
20160220030000,23.895,69.4978,10.0,10.0,25.3823,1.5897,1.5,57.7066,58.0,69.965
20160220031500,19.135,69.4978,10.0,10.0,25.3823,1.5857,1.5,57.7066,58.0,69.965
20160220033000,19.135,69.4978,10.0,10.0,25.1758,1.5817,1.5,57.7066,58.0,69.965
20160220034500,19.135,69.4978,10.0,10.0,25.4284,1.5737,1.5,57.7066,58.0,69.965
20160220040000,19.135,69.4978,10.0,10.0,25.5645,1.5737,1.5,57.7066,58.0,69.965
20160220041500,19.135,69.4978,10.0,10.0,25.3021,1.5616,1.5,57.7066,58.0,69.965
20160220043000,19.135,69.4978,10.0,10.0,25.2806,1.5576,1.5,57.7066,58.0,69.965
20160220044500,19.135,69.4978,10.0,10.0,25.075,1.5616,1.5,57.7066,58.0,69.965
20160220050000,19.135,68.7597,10.0,10.0,24.938,1.5576,1.5,57.7066,58.0,69.965
20160220051500,19.135,68.7597,10.0,10.0,24.9218,1.5616,1.5,57.7066,58.0,69.965
20160220053000,13.175,68.7597,10.0,10.0,24.5767,1.5536,1.5,57.7066,58.0,69.965
20160220054500,8.605,68.7597,10.0,10.0,24.6457,1.5536,1.5,57.7066,58.0,69.965
20160220060000,34.52,68.7597,10.0,10.0,24.1842,1.5656,1.5,59.7228,58.0,69.965
20160220061500,26.675,68.0396,10.0,10.0,24.0471,1.5737,1.5,56.6625,58.0,69.965
20160220063000,2.325,68.0396,10.0,10.0,23.8175,1.5536,1.5,57.3825,58.0,69.965
20160220064500,28.265,68.0396,10.0,10.0,23.7045,1.5496,1.5,60.0468,58.0,69.965
20160220070000,30.375,68.0396,10.0,10.0,23.4304,1.5897,1.5,56.7345,58.0,69.965
20160220071500,1.31,68.0396,10.0,10.0,23.4304,1.5656,1.5,56.7345,58.0,69.965
20160220073000,24.255,68.0396,10.0,10.0,24.2974,1.5536,1.5,59.9208,58.0,69.965
20160220074500,36.635,68.0396,10.0,10.0,24.6244,1.5857,1.5,57.4365,58.0,69.965
20160220080000,15.66,68.0396,10.0,10.0,25.3832,1.5737,1.5,56.7885,58.0,69.965
20160220081500,15.66,69.1377,10.0,10.0,25.8121,1.5656,1.5,57.7606,58.0,69.965
20160220083000,24.25,69.1377,10.0,10.0,26.6547,1.5697,1.5,57.7606,58.0,69.965
20160220084500,26.04,69.1377,10.0,10.0,27.2173,1.5656,1.5,58.4446,58.0,69.965
20160220090000,30.75,69.1377,10.0,10.0,28.087,1.5536,1.5,58.4446,58.0,69.965
20160220091500,30.75,69.9478,10.0,10.0,29.174,1.5094,1.5,58.4446,58.0,69.965
20160220093000,34.045,69.9478,10.0,10.0,29.8288,1.4613,1.5,58.4446,58.0,69.965
20160220094500,34.045,70.6859,10.0,10.0,30.0437,1.4532,1.5,58.4446,58.0,69.965
20160220100000,36.675,70.6859,10.0,10.0,30.8409,1.4572,1.5,58.4446,58.0,69.965
20160220101500,36.675,70.6859,10.0,10.0,31.4931,1.5094,1.5,57.8326,58.0,69.965
20160220103000,36.675,71.874,10.0,10.0,32.4602,1.5255,1.5,57.8326,58.0,69.965
20160220104500,35.155,71.874,10.0,10.0,32.7573,1.5215,1.5,57.8326,58.0,69.965
20160220110000,35.155,71.874,10.0,10.0,33.1612,1.5215,1.5,57.8326,58.0,69.965
20160220111500,35.155,71.874,10.0,10.0,32.7846,1.5014,1.5,57.8326,58.0,69.965
20160220113000,35.155,72.7921,10.0,10.0,33.0655,1.4613,1.5,57.8326,58.0,69.965
20160220114500,35.645,72.7921,10.0,10.0,32.5583,1.4131,1.5,57.8326,58.0,69.965
20160220120000,36.45,72.7921,10.0,10.0,32.5374,1.4171,1.5,58.4807,58.0,69.965
20160220121500,40.155,72.7921,10.0,10.0,32.4633,1.4291,1.5,57.7606,58.0,69.965
20160220123000,40.155,72.7921,10.0,10.0,32.8118,1.4211,1.5,57.7606,58.0,69.965
20160220124500,37.435,72.7921,10.0,10.0,32.5329,1.4051,1.5,57.7606,58.0,69.965
20160220130000,37.435,72.7921,10.0,10.0,32.9166,1.4332,1.5,57.7606,58.0,71.03
20160220131500,37.435,72.7921,10.0,10.0,33.1532,1.4251,1.5,57.7606,58.0,71.03
20160220133000,37.435,72.7921,10.0,10.0,33.804,1.4251,1.5,57.7606,58.0,71.03
20160220134500,42.12,73.5302,10.0,10.0,33.9814,1.4291,1.5,57.7606,58.0,71.03
20160220140000,36.965,73.5302,10.0,10.0,33.7063,1.4211,1.5,58.3906,58.0,71.03
20160220141500,41.835,73.5302,10.0,10.0,33.7063,1.4251,1.5,58.3906,58.0,71.03
20160220143000,38.365,73.5302,10.0,10.0,33.4902,1.4211,1.5,57.6346,58.0,71.03
20160220144500,36.195,73.5302,10.0,10.0,33.6611,1.4291,1.5,58.3906,58.0,71.03
20160220150000,40.67,73.5302,10.0,10.0,33.4821,1.4251,1.5,57.6706,58.0,71.03
20160220151500,35.56,73.5302,10.0,10.0,33.2717,1.4251,1.5,57.6706,58.0,71.03
20160220153000,35.56,73.5302,10.0,10.0,33.0311,1.4291,1.5,58.3546,58.0,71.03
20160220154500,35.56,73.5302,10.0,10.0,33.1358,1.4291,1.5,58.3546,58.0,71.03
20160220160000,35.56,72.7921,10.0,10.0,32.6467,1.4291,1.5,58.3546,58.0,71.03
20160220161500,35.56,72.7921,10.0,10.0,32.6606,1.4332,1.5,58.3546,58.0,71.03
20160220163000,35.56,72.7921,10.0,10.0,33.0135,1.4291,1.5,58.3546,58.0,71.03
20160220164500,35.56,72.7921,10.0,10.0,32.8913,1.4291,1.5,58.3546,58.0,71.03
20160220170000,35.56,72.7921,10.0,10.0,32.6101,1.4251,1.5,57.7606,58.0,71.03
20160220171500,35.56,72.7921,10.0,10.0,32.8118,1.4332,1.5,57.7606,58.0,71.03
20160220173000,35.56,72.7921,10.0,10.0,32.448,1.4251,1.5,57.7606,58.0,71.03
20160220174500,34.385,72.7921,10.0,10.0,32.3411,1.4291,1.5,57.7606,58.0,71.03
20160220180000,34.385,72.7921,10.0,10.0,31.8595,1.4251,1.5,57.7606,58.0,71.03
20160220181500,31.83,72.7921,10.0,10.0,31.7398,1.4291,1.5,57.7606,58.0,71.03
20160220183000,31.83,72.7921,10.0,10.0,31.4225,1.4291,1.5,57.7606,58.0,71.03
20160220184500,31.83,72.7921,10.0,10.0,31.17,1.4372,1.5,57.7606,58.0,71.03
20160220190000,31.83,72.7921,10.0,10.0,30.9059,1.4372,1.5,57.7606,58.0,71.03
20160220191500,29.06,71.874,10.0,10.0,30.8912,1.4372,1.5,57.7606,58.0,71.03
20160220193000,29.06,71.874,10.0,10.0,30.3785,1.4372,1.5,57.7606,58.0,71.03
20160220194500,29.06,71.874,10.0,10.0,30.486,1.4291,1.5,57.7606,58.0,71.03
20160220200000,29.06,71.874,10.0,10.0,30.0985,1.4372,1.5,57.7606,58.0,71.03
20160220201500,29.06,71.874,10.0,10.0,29.9418,1.4372,1.5,57.7606,58.0,71.03
20160220203000,29.06,71.874,10.0,10.0,29.7146,1.4332,1.5,57.7606,58.0,71.03
20160220204500,29.06,71.1539,10.0,10.0,29.8119,1.4372,1.5,57.7606,58.0,71.03
20160220210000,29.06,71.1539,10.0,10.0,29.8119,1.4372,1.5,57.7606,58.0,71.03
20160220211500,29.06,71.1539,10.0,10.0,29.8119,1.4372,1.5,57.7606,58.0,71.03
20160220213000,29.06,71.1539,10.0,10.0,29.4155,1.4372,1.5,57.7606,58.0,71.03
20160220214500,29.06,71.1539,10.0,10.0,29.2173,1.4372,1.5,57.7606,58.0,71.03
20160220220000,29.06,71.1539,10.0,10.0,29.1094,1.4372,1.5,57.7606,58.0,71.03
20160220221500,29.06,71.1539,10.0,10.0,28.9976,1.4332,1.5,57.7606,58.0,71.03
20160220223000,29.06,71.1539,10.0,10.0,29.2383,1.4332,1.5,57.7606,58.0,71.03
20160220224500,29.06,70.4158,10.0,10.0,29.1023,1.4372,1.5,57.7606,58.0,71.03
20160220230000,27.85,70.4158,10.0,10.0,28.9811,1.4372,1.5,57.7606,58.0,71.03
20160220231500,27.85,70.4158,10.0,10.0,28.994,1.4372,1.5,57.7606,58.0,71.03
20160220233000,27.85,70.4158,10.0,10.0,28.925,1.4332,1.5,57.7606,58.0,71.03
20160220234500,27.85,70.4158,10.0,10.0,28.7869,1.4291,1.5,57.7606,58.0,71.03
20160221000000,27.85,70.4158,10.0,10.0,28.5014,1.4291,1.5,57.7606,58.0,71.03
20160221001500,27.85,70.4158,10.0,10.0,,1.4291,1.5,57.7606,58.0,71.03
20160221003000,27.85,70.4158,10.0,10.0,,1.4291,1.5,57.7606,58.0,71.03
20160221004500,27.85,70.4158,10.0,10.0,,1.4291,1.5,57.7606,58.0,71.03
20160221010000,27.85,70.4158,10.0,10.0,,1.4291,1.5,57.7606,58.0,71.03
20160221011500,27.85,70.4158,10.0,10.0,,1.4251,1.5,57.7606,58.0,71.03
20160221013000,27.85,70.4158,10.0,10.0,,1.4291,1.5,57.7606,58.0,71.03
20160221014500,27.85,70.4158,10.0,10.0,,1.4291,1.5,57.7606,58.0,71.03
20160221020000,27.85,70.4158,10.0,10.0,,1.4291,1.5,57.7606,58.0,71.03
20160221021500,27.85,70.4158,10.0,10.0,,1.4211,1.5,57.7606,58.0,71.03
20160221023000,27.85,70.4158,10.0,10.0,,1.4291,1.5,57.7606,58.0,71.03
20160221024500,27.85,70.4158,10.0,10.0,,1.4291,1.5,57.7606,58.0,71.03
20160221030000,27.85,70.4158,10.0,10.0,,1.4211,1.5,57.7606,58.0,71.03
20160221031500,27.85,70.4158,10.0,10.0,,1.4291,1.5,57.7606,58.0,71.03
20160221033000,27.85,70.4158,10.0,10.0,28.3159,1.4291,1.5,57.7606,58.0,71.03
20160221034500,27.85,70.4158,10.0,10.0,28.3159,1.4291,1.5,57.7606,58.0,71.03
20160221040000,27.85,70.4158,10.0,10.0,27.9638,1.4251,1.5,57.7606,58.0,71.03
20160221041500,27.85,70.4158,10.0,10.0,27.8238,1.4291,1.5,57.7606,58.0,71.03
20160221043000,27.85,70.4158,10.0,10.0,27.8224,1.4251,1.5,57.7606,58.0,71.03
20160221044500,27.85,69.5878,10.0,10.0,27.5437,1.4251,1.5,57.7606,58.0,71.03
20160221050000,27.85,69.5878,10.0,10.0,27.4699,1.4291,1.5,57.7606,58.0,71.03
20160221051500,27.85,69.5878,10.0,10.0,27.1937,1.4291,1.5,57.7606,58.0,71.03
20160221053000,27.85,69.5878,10.0,10.0,27.3289,1.4291,1.5,57.7606,58.0,71.03
20160221054500,27.85,69.5878,10.0,10.0,27.1879,1.4291,1.5,57.7606,58.0,71.03
20160221060000,27.85,69.5878,10.0,10.0,27.464,1.4332,1.5,57.7606,58.0,71.03
20160221061500,27.85,69.5878,10.0,10.0,27.7422,1.4251,1.5,57.7606,58.0,71.03
20160221063000,27.85,69.5878,10.0,10.0,27.9503,1.4211,1.5,57.7606,58.0,71.03
20160221064500,27.85,69.5878,10.0,10.0,27.8137,1.4251,1.5,57.7606,58.0,71.03
20160221070000,27.85,69.5878,10.0,10.0,27.8137,1.4251,1.5,57.7606,58.0,71.03
20160221071500,27.85,69.5878,10.0,10.0,27.8137,1.4291,1.5,57.7606,58.0,71.03
20160221073000,27.85,69.5878,10.0,10.0,27.7422,1.4291,1.5,57.7606,58.0,71.03
20160221074500,31.585,69.5878,10.0,10.0,27.7422,1.4291,1.5,58.3906,58.0,71.03
20160221080000,31.585,69.5878,10.0,10.0,28.2382,1.4291,1.5,58.3906,58.0,71.03
20160221081500,33.37,70.3258,10.0,10.0,28.3822,1.4291,1.5,58.3906,58.0,71.03
20160221083000,34.39,70.3258,10.0,10.0,29.174,1.4291,1.5,58.3906,58.0,71.03
20160221084500,37.7,70.3258,10.0,10.0,29.3914,1.4613,1.5,58.3906,58.0,71.03
20160221090000,37.7,70.3258,10.0,10.0,30.1207,1.5094,1.5,58.3906,58.0,71.03
20160221091500,37.7,71.1539,10.0,10.0,30.4855,1.5375,1.5,58.3906,58.0,71.03
20160221093000,40.02,71.964,10.0,10.0,31.434,1.5415,1.5,58.3906,58.0,71.03
20160221094500,36.355,71.964,10.0,10.0,32.1637,1.5415,1.5,58.3906,58.0,71.03
20160221100000,37.965,71.964,10.0,10.0,33.0875,1.5415,1.5,58.3906,58.0,71.03
20160221101500,37.965,71.964,10.0,10.0,33.3895,1.5054,1.5,58.3906,58.0,71.03
20160221103000,37.965,71.964,10.0,10.0,33.8013,1.4693,1.5,58.3906,58.0,71.03
20160221104500,37.965,71.964,10.0,10.0,33.5245,1.4291,1.5,58.3906,58.0,71.03
20160221110000,37.965,72.8821,10.0,10.0,33.115,1.4291,1.5,58.3906,58.0,71.03
20160221111500,41.985,72.8821,10.0,10.0,32.8756,1.4291,1.5,58.3906,58.0,71.03
20160221113000,36.805,72.8821,10.0,10.0,33.1263,1.4291,1.5,58.3906,58.0,71.03
20160221114500,36.805,72.8821,10.0,10.0,33.0552,1.4251,1.5,58.3906,58.0,71.03
20160221120000,36.805,72.8821,10.0,10.0,33.3683,1.4291,1.5,58.3906,58.0,71.03
20160221121500,36.805,72.8821,10.0,10.0,33.0135,1.4251,1.5,58.3906,58.0,71.03
20160221123000,38.125,72.8821,10.0,10.0,32.8118,1.4251,1.5,58.3906,58.0,71.03
20160221124500,38.125,72.8821,10.0,10.0,33.0135,1.4291,1.5,58.3906,58.0,71.03
20160221130000,38.125,72.8821,10.0,10.0,32.9688,1.4251,1.5,57.7966,58.0,71.03
20160221131500,38.125,72.8821,10.0,10.0,32.8455,1.4251,1.5,57.7966,58.0,71.03
20160221133000,38.125,72.8821,10.0,10.0,32.9821,1.4251,1.5,57.7966,58.0,71.03
20160221134500,38.125,72.8821,10.0,10.0,32.93,1.4211,1.5,57.7966,58.0,71.03
20160221140000,38.125,72.8821,10.0,10.0,32.8739,1.4131,1.5,57.7966,58.0,71.03
20160221141500,36.95,72.8821,10.0,10.0,32.8774,1.4051,1.5,57.7966,58.0,71.03
20160221143000,36.95,72.8821,10.0,10.0,33.1339,1.4051,1.5,57.7966,58.0,71.03
20160221144500,36.95,72.8821,10.0,10.0,33.1956,1.4051,1.5,57.7966,58.0,71.03
20160221150000,36.95,72.8821,10.0,10.0,33.0655,1.4091,1.5,57.7966,58.0,71.03
20160221151500,35.775,72.8821,10.0,10.0,33.1898,1.4091,1.5,57.7966,58.0,71.03
20160221153000,35.775,72.8821,10.0,10.0,33.0587,1.4051,1.5,57.7966,58.0,71.03
20160221154500,36.58,72.8821,10.0,10.0,33.0587,1.4051,1.5,58.3906,58.0,71.03
20160221160000,36.58,72.8821,10.0,10.0,33.2471,1.4131,1.5,58.3906,58.0,71.03
20160221161500,39.365,72.8821,10.0,10.0,33.2471,1.4131,1.5,58.3906,58.0,71.03
20160221163000,39.365,72.8821,10.0,10.0,33.2471,1.4091,1.5,58.3906,58.0,71.03
20160221164500,39.365,72.8821,10.0,10.0,33.115,1.4091,1.5,58.3906,58.0,71.03
20160221170000,39.365,72.8821,10.0,10.0,33.3792,1.4051,1.5,58.3906,58.0,71.03
20160221171500,39.365,72.8821,10.0,10.0,33.5176,1.4091,1.5,57.7966,58.0,71.03
20160221173000,36.69,72.8821,10.0,10.0,33.7799,1.4091,1.5,57.7966,58.0,71.03
20160221174500,36.69,72.8821,10.0,10.0,33.6512,1.4091,1.5,57.7966,58.0,71.03
20160221180000,33.26,72.8821,10.0,10.0,33.3923,1.4051,1.5,57.7966,58.0,71.03
20160221181500,33.26,72.8821,10.0,10.0,33.2631,1.4051,1.5,58.4446,58.0,71.03
20160221183000,33.26,72.072,10.0,10.0,32.811,1.4091,1.5,58.4446,58.0,71.03
20160221184500,33.26,72.072,10.0,10.0,32.7401,1.4091,1.5,58.4446,58.0,71.03
20160221190000,33.26,72.072,10.0,10.0,32.6099,1.4091,1.5,58.4446,58.0,71.03
20160221191500,33.26,72.072,10.0,10.0,32.4685,1.4091,1.5,58.4446,58.0,71.03
20160221193000,33.26,72.072,10.0,10.0,32.0751,1.4131,1.5,58.4446,58.0,71.03
20160221194500,33.26,72.072,10.0,10.0,32.0096,1.4091,1.5,58.4446,58.0,71.03
20160221200000,33.26,72.072,10.0,10.0,31.6616,1.4171,1.5,58.4446,58.0,71.03
20160221201500,33.26,72.072,10.0,10.0,31.5835,1.4131,1.5,58.4446,58.0,71.03
20160221203000,33.26,71.3339,10.0,10.0,31.7185,1.4171,1.5,58.4446,58.0,71.03
20160221204500,33.26,71.3339,10.0,10.0,31.5835,1.4171,1.5,58.4446,58.0,71.03
20160221210000,33.26,71.3339,10.0,10.0,31.5159,1.4131,1.5,58.4446,58.0,71.03
20160221211500,33.26,71.3339,10.0,10.0,31.5159,1.4091,1.5,58.4446,58.0,71.03
20160221213000,33.26,71.3339,10.0,10.0,31.5851,1.4091,1.5,58.4446,58.0,71.03
