PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160221214500,33.26,71.3339,10.0,10.0,31.448,1.4131,1.5,58.4446,58.0,71.03
20160221220000,33.26,71.3339,10.0,10.0,31.6464,1.4171,1.5,58.4446,58.0,71.03
20160221221500,33.26,71.3339,10.0,10.0,31.6464,1.4091,1.5,58.4446,58.0,71.03
20160221223000,33.26,71.3339,10.0,10.0,31.4097,1.4091,1.5,58.4446,58.0,71.03
20160221224500,33.26,71.3339,10.0,10.0,31.1336,1.4131,1.5,58.4446,58.0,71.03
20160221230000,33.26,71.3339,10.0,10.0,30.9956,1.4131,1.5,58.4446,58.0,71.03
20160221231500,33.26,71.3339,10.0,10.0,30.8575,1.4131,1.5,58.4446,58.0,71.03
20160221233000,33.26,71.3339,10.0,10.0,30.7885,1.4131,1.5,58.4446,58.0,71.03
20160221234500,33.26,71.3339,10.0,10.0,30.7885,1.4091,1.5,58.4446,58.0,71.03
20160222000000,33.26,71.3339,10.0,10.0,30.3744,1.4091,1.5,58.4446,58.0,71.03
20160222001500,33.26,71.3339,10.0,10.0,30.3257,1.4091,1.5,58.4446,58.0,71.03
20160222003000,33.26,71.3339,10.0,10.0,30.1866,1.4131,1.5,58.4446,58.0,71.03
20160222004500,33.26,71.3339,10.0,10.0,30.344,1.4091,1.5,58.4446,58.0,71.03
20160222010000,33.26,71.3339,10.0,10.0,30.6423,1.4091,1.5,57.8326,58.0,71.03
20160222011500,33.26,71.3339,10.0,10.0,30.8007,1.4091,1.5,57.8326,58.0,71.03
20160222013000,33.26,71.3339,10.0,10.0,30.6423,1.4091,1.5,57.8326,58.0,71.03
20160222014500,33.26,71.3339,10.0,10.0,30.8007,1.4051,1.5,57.8326,58.0,71.03
20160222020000,33.26,71.3339,10.0,10.0,30.8717,1.4051,1.5,57.8326,58.0,71.03
20160222021500,33.26,71.3339,10.0,10.0,30.8717,1.4051,1.5,57.8326,58.0,71.03
20160222023000,33.26,71.3339,10.0,10.0,31.1735,1.4051,1.5,57.8326,58.0,71.03
20160222024500,33.26,71.3339,10.0,10.0,31.1735,1.4051,1.5,57.8326,58.0,71.03
20160222030000,33.26,71.3339,10.0,10.0,31.1735,1.4051,1.5,57.8326,58.0,71.03
20160222031500,33.26,71.3339,10.0,10.0,31.1735,1.4291,1.5,57.8326,58.0,71.03
20160222033000,33.26,71.3339,10.0,10.0,31.1735,1.4291,1.5,57.8326,58.0,71.03
20160222034500,33.26,71.3339,10.0,10.0,31.3164,1.4291,1.5,57.8326,58.0,71.03
20160222040000,33.26,71.3339,10.0,10.0,31.4594,1.4291,1.5,57.8326,58.0,71.03
20160222041500,33.26,71.3339,10.0,10.0,31.1556,1.4211,1.5,57.8326,58.0,71.03
20160222043000,33.26,71.3339,10.0,10.0,31.1556,1.4291,1.5,57.8326,58.0,71.03
20160222044500,33.26,71.3339,10.0,10.0,31.3164,1.4291,1.5,57.8326,58.0,71.03
20160222050000,33.26,71.3339,10.0,10.0,31.3164,1.4251,1.5,57.8326,58.0,71.03
20160222051500,33.26,71.3339,10.0,10.0,31.1735,1.4291,1.5,58.4446,58.0,71.03
20160222053000,33.26,71.3339,10.0,10.0,31.3333,1.4251,1.5,58.4446,58.0,71.03
20160222054500,36.23,71.3339,10.0,10.0,31.3333,1.4251,1.5,58.4446,58.0,71.03
20160222060000,36.23,71.3339,10.0,10.0,31.4772,1.4211,1.5,58.4446,58.0,71.03
20160222061500,36.23,71.3339,10.0,10.0,31.4772,1.4291,1.5,58.4446,58.0,71.03
20160222063000,37.84,71.3339,10.0,10.0,31.6212,1.4251,1.5,58.4446,58.0,71.03
20160222064500,37.84,70.5059,10.0,10.0,31.6212,1.4251,1.5,57.7606,58.0,71.03
20160222070000,37.84,70.5059,10.0,10.0,31.7652,1.4251,1.5,57.7606,58.0,71.03
20160222071500,37.84,70.5059,10.0,10.0,31.8371,1.4291,1.5,57.7606,58.0,71.03
20160222073000,37.84,70.5059,10.0,10.0,31.9811,1.4653,1.5,57.7606,58.0,71.03
20160222074500,37.84,70.5059,10.0,10.0,32.1453,1.5134,1.5,57.7606,58.0,72.61
20160222080000,37.84,70.5059,10.0,10.0,32.2903,1.5255,1.5,57.7606,58.0,72.61
20160222081500,37.84,71.3339,10.0,10.0,32.4352,1.5335,1.5,58.4446,58.0,72.61
20160222083000,39.095,71.3339,10.0,10.0,32.5802,1.4853,1.5,58.4446,58.0,72.61
20160222084500,39.095,71.3339,10.0,10.0,32.6526,1.5255,1.5,58.4446,58.0,72.61
20160222090000,39.095,71.3339,10.0,10.0,32.9425,1.4974,1.5,58.4446,58.0,72.61
20160222091500,39.095,72.072,10.0,10.0,33.0875,1.4853,1.5,58.4446,58.0,72.61
20160222093000,39.095,72.072,10.0,10.0,33.2324,1.4813,1.5,58.4446,58.0,72.61
20160222094500,39.095,72.072,10.0,10.0,33.3049,1.4613,1.5,58.4446,58.0,72.61
20160222100000,39.095,72.072,10.0,10.0,33.1327,1.4613,1.5,58.4446,58.0,72.61
20160222101500,39.095,72.072,10.0,10.0,33.1327,1.4251,1.5,58.4446,58.0,72.61
20160222103000,39.095,72.072,10.0,10.0,33.0608,1.4452,1.5,58.4446,58.0,72.61
20160222104500,39.095,72.072,10.0,10.0,32.9168,1.4412,1.5,58.4446,58.0,72.61
20160222110000,39.095,71.2439,10.0,10.0,32.2457,1.4412,1.5,57.7606,58.0,72.61
20160222111500,37.74,71.2439,10.0,10.0,31.6293,1.4452,1.5,57.7606,58.0,72.61
20160222113000,34.2,71.2439,10.0,10.0,31.1358,1.4372,1.5,57.7606,58.0,72.61
20160222114500,34.2,71.2439,10.0,10.0,31.0136,1.4332,1.5,57.7606,58.0,72.61
20160222120000,34.2,71.2439,10.0,10.0,30.8007,1.4211,1.5,57.7606,58.0,72.61
20160222121500,34.2,71.2439,10.0,10.0,30.6587,1.4532,1.5,58.3906,58.0,72.61
20160222123000,35.81,71.2439,10.0,10.0,30.816,1.4733,1.5,58.3906,58.0,72.61
20160222124500,36.83,71.2439,10.0,10.0,30.816,1.4653,1.5,58.3906,58.0,72.61
20160222130000,35.605,71.2439,10.0,10.0,30.8294,1.4291,1.5,58.3906,58.0,72.61
20160222131500,37.66,71.964,10.0,10.0,31.1173,1.4171,1.5,58.3906,58.0,72.61
20160222133000,40.51,71.964,10.0,10.0,31.1893,1.4532,1.5,57.6346,58.0,72.61
20160222134500,40.51,71.964,10.0,10.0,31.9279,1.4171,1.5,57.6346,58.0,73.68
20160222140000,40.51,71.964,10.0,10.0,32.1453,1.4211,1.5,57.6346,58.0,73.68
20160222141500,39.02,71.964,10.0,10.0,32.269,1.4051,1.5,57.6346,58.0,75.155
20160222143000,39.02,71.964,10.0,10.0,32.2457,1.4171,1.5,57.6346,58.0,75.155
20160222144500,39.02,71.964,10.0,10.0,32.0785,1.4813,1.5,57.6346,58.0,75.155
20160222150000,38.205,71.964,10.0,10.0,32.0785,1.4211,1.5,57.6346,58.0,75.155
20160222151500,38.205,71.964,10.0,10.0,32.1495,1.4412,1.5,57.6346,58.0,75.155
20160222153000,38.205,71.964,10.0,10.0,32.0785,1.4452,1.5,57.6346,58.0,75.155
20160222154500,38.205,71.964,10.0,10.0,32.0785,1.4452,1.5,57.6346,58.0,75.155
20160222160000,38.205,71.964,10.0,10.0,32.4335,1.5094,1.5,57.6346,58.0,75.155
20160222161500,38.205,71.964,10.0,10.0,32.5458,1.4853,1.5,57.6346,58.0,75.155
20160222163000,38.205,71.964,10.0,10.0,32.5842,1.5937,1.5,57.6346,58.0,75.155
20160222164500,38.205,71.964,10.0,10.0,32.411,1.5656,1.5,57.6346,58.0,74.0
20160222170000,36.645,71.964,10.0,10.0,32.2025,1.5335,1.5,57.6346,58.0,74.0
20160222171500,36.645,71.964,10.0,10.0,32.2341,1.5616,1.5,57.6346,58.0,74.0
20160222173000,36.645,71.964,10.0,10.0,32.4442,1.5576,1.5,57.6346,58.0,74.0
20160222174500,35.47,71.964,10.0,10.0,32.4442,1.5576,1.5,57.6346,58.0,74.0
20160222180000,35.47,71.964,10.0,10.0,32.4442,1.5576,1.5,57.6346,58.0,74.0
20160222181500,35.47,71.964,10.0,10.0,32.272,1.5576,1.5,57.6346,58.0,74.0
20160222183000,35.47,70.9559,10.0,10.0,32.0635,1.5616,1.5,57.6346,58.0,74.0
20160222184500,35.47,70.9559,10.0,10.0,31.9245,1.5576,1.5,57.6346,58.0,74.0
20160222190000,35.47,70.9559,10.0,10.0,31.8141,1.5656,1.5,57.6346,58.0,74.0
20160222191500,34.295,70.9559,10.0,10.0,31.8141,1.5616,1.5,57.6346,58.0,74.0
20160222193000,34.295,70.9559,10.0,10.0,31.2988,1.5656,1.5,57.6346,58.0,74.0
20160222194500,34.295,70.9559,10.0,10.0,31.3241,1.5656,1.5,57.6346,58.0,74.0
20160222200000,31.78,70.9559,10.0,10.0,31.1141,1.5697,1.5,57.6346,58.0,74.0
20160222201500,31.78,70.9559,10.0,10.0,30.834,1.5697,1.5,57.6346,58.0,74.0
20160222203000,31.78,70.0558,10.0,10.0,30.5342,1.5697,1.5,57.6346,58.0,74.0
20160222204500,31.78,70.0558,10.0,10.0,30.484,1.5656,1.5,57.6346,58.0,74.0
20160222210000,31.78,70.0558,10.0,10.0,30.344,1.5777,1.5,57.6346,58.0,74.0
20160222211500,31.78,70.0558,10.0,10.0,30.3603,1.5777,1.5,57.6346,58.0,74.0
20160222213000,31.78,70.0558,10.0,10.0,30.2193,1.5817,1.5,57.6346,58.0,74.0
20160222214500,31.78,70.0558,10.0,10.0,30.0078,1.5857,1.5,57.6346,58.0,74.0
20160222220000,30.6,70.0558,10.0,10.0,29.7258,1.5857,1.5,57.6346,58.0,74.0
20160222221500,30.6,70.0558,10.0,10.0,29.7358,1.5857,1.5,57.6346,58.0,74.0
20160222223000,30.6,70.0558,10.0,10.0,29.5938,1.5857,1.5,57.6346,58.0,74.0
20160222224500,30.6,70.0558,10.0,10.0,29.5228,1.5897,1.5,57.6346,58.0,74.0
20160222230000,30.6,70.0558,10.0,10.0,29.3808,1.5897,1.5,57.6346,58.0,74.0
20160222231500,30.6,70.0558,10.0,10.0,29.3863,1.5697,1.5,57.6346,58.0,74.0
20160222233000,30.6,70.0558,10.0,10.0,29.3863,1.5737,1.5,57.6346,58.0,74.0
20160222234500,30.6,70.0558,10.0,10.0,29.2434,1.5697,1.5,57.6346,58.0,74.0
20160223000000,29.57,70.0558,10.0,10.0,29.2434,1.5737,1.5,57.6346,58.0,74.0
20160223001500,29.57,69.3177,10.0,10.0,29.0289,1.5737,1.5,57.6346,58.0,74.0
20160223003000,29.57,69.3177,10.0,10.0,28.8859,1.5697,1.5,57.6346,58.0,74.0
20160223004500,29.57,69.3177,10.0,10.0,29.03,1.5697,1.5,57.6346,58.0,74.0
20160223010000,29.57,69.3177,10.0,10.0,29.1739,1.5697,1.5,57.6346,58.0,74.0
20160223011500,29.57,69.3177,10.0,10.0,29.1739,1.5697,1.5,57.6346,58.0,74.0
20160223013000,29.57,69.3177,10.0,10.0,29.03,1.5737,1.5,57.6346,58.0,74.0
20160223014500,29.57,69.3177,10.0,10.0,28.886,1.5697,1.5,57.6346,58.0,74.0
20160223020000,29.57,69.3177,10.0,10.0,28.886,1.5656,1.5,57.6346,58.0,74.0
20160223021500,29.57,69.3177,10.0,10.0,28.7421,1.5656,1.5,57.6346,58.0,74.0
20160223023000,29.57,69.3177,10.0,10.0,28.7421,1.5697,1.5,57.6346,58.0,74.0
20160223024500,29.57,69.3177,10.0,10.0,28.7421,1.5697,1.5,57.6346,58.0,74.0
20160223030000,29.57,69.3177,10.0,10.0,28.8841,1.5656,1.5,57.6346,58.0,74.0
20160223031500,29.57,69.3177,10.0,10.0,28.8841,1.5656,1.5,57.6346,58.0,74.0
20160223033000,29.57,69.3177,10.0,10.0,29.1721,1.5656,1.5,57.6346,58.0,74.0
20160223034500,29.57,69.3177,10.0,10.0,29.1721,1.5656,1.5,57.6346,58.0,74.0
20160223040000,29.57,69.3177,10.0,10.0,29.464,1.5616,1.5,57.6346,58.0,74.0
20160223041500,29.57,69.3177,10.0,10.0,29.464,1.5656,1.5,57.6346,58.0,74.0
20160223043000,29.57,69.3177,10.0,10.0,29.537,1.5656,1.5,57.6346,58.0,74.0
20160223044500,29.57,69.3177,10.0,10.0,29.537,1.5656,1.5,57.6346,58.0,74.0
20160223050000,29.57,69.3177,10.0,10.0,29.537,1.5616,1.5,57.6346,58.0,74.0
20160223051500,29.57,69.3177,10.0,10.0,29.537,1.5697,1.5,57.6346,58.0,74.0
20160223053000,29.57,69.3177,10.0,10.0,29.3914,1.5656,1.5,57.6346,58.0,74.0
20160223054500,29.57,69.3177,10.0,10.0,29.3914,1.5697,1.5,57.6346,58.0,74.0
20160223060000,29.57,69.3177,10.0,10.0,29.3914,1.5656,1.5,57.6346,58.0,74.0
20160223061500,29.57,69.3177,10.0,10.0,29.3914,1.5616,1.5,57.6346,58.0,74.0
20160223063000,29.57,69.3177,10.0,10.0,29.3914,1.5656,1.5,57.6346,58.0,74.0
20160223064500,29.57,69.3177,10.0,10.0,29.3914,1.5777,1.5,57.6346,58.0,72.98
20160223070000,29.57,69.3177,10.0,10.0,29.3914,1.5817,1.5,57.6346,58.0,71.34
20160223071500,29.57,69.3177,10.0,10.0,29.3914,1.5817,1.5,57.6346,58.0,71.34
20160223073000,29.57,69.3177,10.0,10.0,29.3914,1.5937,1.5,57.6346,58.0,71.34
20160223074500,29.57,69.3177,10.0,10.0,29.5364,1.5576,1.5,57.6346,58.0,71.34
20160223080000,29.57,70.6859,10.0,10.0,29.5364,1.5656,1.5,58.2826,58.0,71.34
20160223081500,36.995,70.6859,10.0,10.0,29.8288,1.5415,1.5,58.2826,58.0,71.34
20160223083000,33.06,70.6859,10.0,10.0,30.1936,1.4934,1.5,57.5446,58.0,71.34
20160223084500,50.935,70.6859,10.0,10.0,30.4855,1.4211,1.5,58.8407,58.0,71.34
20160223090000,49.675,70.6859,10.0,10.0,30.8503,1.4211,1.5,57.9586,58.0,72.4
20160223091500,37.27,71.694,10.0,10.0,31.2881,1.4291,1.5,57.3465,58.0,72.4
20160223093000,37.27,71.694,10.0,10.0,31.6529,1.4372,1.5,57.9586,58.0,72.4
20160223094500,37.27,71.694,10.0,10.0,32.4555,1.4332,1.5,57.9586,58.0,72.4
20160223100000,47.61,72.432,10.0,10.0,32.7474,1.4171,1.5,57.9586,58.0,72.4
20160223101500,43.845,72.432,10.0,10.0,33.1122,1.4131,1.5,57.1125,58.0,72.4
20160223103000,38.075,72.432,10.0,10.0,33.2324,1.4051,1.5,57.1125,58.0,72.4
20160223104500,38.075,72.432,10.0,10.0,33.2767,1.4372,1.5,57.7966,58.0,72.4
20160223110000,53.155,71.694,10.0,10.0,33.3895,1.4452,1.5,57.7966,58.0,72.4
20160223111500,58.6,71.694,10.0,10.0,33.9245,1.4733,1.5,57.7966,58.0,72.4
20160223113000,39.885,71.694,10.0,10.0,34.0329,1.4693,1.5,57.7966,58.0,72.4
20160223114500,34.005,71.694,10.0,10.0,34.2473,1.4171,1.5,57.7966,58.0,72.4
20160223120000,41.665,71.694,10.0,10.0,33.9953,1.401,1.5,57.7966,58.0,73.875
20160223121500,48.34,71.694,10.0,10.0,33.4274,1.4452,1.5,57.7966,58.0,73.875
20160223123000,37.31,70.9559,10.0,10.0,33.0393,1.4773,1.5,56.9505,58.0,73.875
20160223124500,36.06,70.9559,10.0,10.0,32.4442,1.4974,1.5,57.8686,58.0,73.875
20160223130000,34.215,70.9559,10.0,10.0,31.0208,1.4813,1.5,57.8686,58.0,73.875
20160223131500,47.495,70.9559,10.0,10.0,30.5013,1.4974,1.5,57.8686,58.0,73.875
20160223133000,47.495,70.9559,10.0,10.0,30.3747,1.4853,1.5,57.8686,58.0,73.875
20160223134500,32.955,70.9559,10.0,10.0,30.5301,1.5014,1.5,58.6067,58.0,73.875
20160223140000,34.685,70.9559,10.0,10.0,30.5301,1.5094,1.5,58.6067,58.0,73.875
20160223141500,44.855,71.964,10.0,10.0,30.6731,1.4813,1.5,58.6067,58.0,73.875
20160223143000,40.45,71.964,10.0,10.0,31.1307,1.5014,1.5,57.7606,58.0,73.875
20160223144500,42.65,71.694,10.0,10.0,31.9448,1.5415,1.5,58.4446,58.0,72.975
20160223150000,35.82,71.694,10.0,10.0,32.3096,1.5094,1.5,57.8326,58.0,72.975
20160223151500,39.135,71.694,10.0,10.0,32.1637,1.4894,1.5,58.4446,58.0,72.975
20160223153000,42.16,71.694,10.0,10.0,32.7677,1.4291,1.5,57.6346,58.0,72.975
20160223154500,37.54,71.694,10.0,10.0,32.6014,1.4653,1.5,57.6346,58.0,72.975
20160223160000,37.54,71.694,10.0,10.0,,1.4613,1.5,57.6346,58.0,72.975
20160223161500,36.725,71.694,10.0,10.0,30.816,1.5134,1.5,57.6346,58.0,72.975
20160223163000,33.15,70.9559,10.0,10.0,30.5301,1.5255,1.5,57.6346,58.0,72.975
20160223164500,33.15,70.9559,10.0,10.0,30.5301,1.5215,1.5,58.2826,58.0,72.975
20160223170000,33.15,70.9559,10.0,10.0,30.3156,1.5215,1.5,58.2826,58.0,72.975
20160223171500,33.15,70.9559,10.0,10.0,30.8294,1.5255,1.5,58.2826,58.0,72.975
20160223173000,33.15,70.9559,10.0,10.0,30.959,1.5215,1.5,58.2826,58.0,72.975
20160223174500,33.15,70.9559,10.0,10.0,31.0136,1.5255,1.5,58.2826,58.0,72.975
20160223180000,33.15,70.9559,10.0,10.0,31.0136,1.5295,1.5,58.2826,58.0,72.975
20160223181500,33.15,70.9559,10.0,10.0,30.8538,1.5335,1.5,58.2826,58.0,72.975
20160223183000,33.15,70.9559,10.0,10.0,30.484,1.5335,1.5,57.6346,58.0,72.975
20160223184500,33.15,70.9559,10.0,10.0,30.6423,1.5335,1.5,57.6346,58.0,72.975
20160223190000,32.335,70.9559,10.0,10.0,30.3603,1.5375,1.5,57.6346,58.0,72.975
20160223191500,32.335,70.9559,10.0,10.0,30.0297,1.5335,1.5,57.6346,58.0,72.975
20160223193000,32.335,70.2358,10.0,10.0,30.1727,1.5335,1.5,57.6346,58.0,72.975
20160223194500,32.335,70.2358,10.0,10.0,,1.5456,1.5,57.6346,58.0,72.975
20160223200000,32.335,70.2358,10.0,10.0,30.1727,1.5496,1.5,57.6346,58.0,72.975
20160223201500,31.16,70.2358,10.0,10.0,29.5848,1.5496,1.5,57.6346,58.0,72.975
20160223203000,31.16,70.2358,10.0,10.0,29.1439,1.5496,1.5,57.6346,58.0,72.975
20160223204500,23.95,70.2358,10.0,10.0,26.469,1.5536,1.5,57.6346,58.0,72.975
20160223210000,23.95,70.2358,10.0,10.0,25.4276,1.5576,1.5,57.6346,58.0,72.975
20160223211500,19.045,69.4978,10.0,10.0,25.4276,1.5656,1.5,57.6346,58.0,72.975
20160223213000,17.87,69.4978,10.0,10.0,24.6072,1.5817,1.5,57.6346,58.0,72.975
20160223214500,17.87,69.4978,10.0,10.0,24.0336,1.5817,1.5,57.6346,58.0,72.975
20160223220000,17.87,68.7597,10.0,10.0,23.7131,1.5616,1.5,57.6346,58.0,72.23
20160223221500,17.87,68.7597,10.0,10.0,,1.5817,1.5,57.6346,58.0,70.54
20160223223000,16.13,68.7597,10.0,10.0,,1.5576,1.5,57.6346,58.0,69.585
20160223224500,16.13,68.7597,10.0,10.0,,1.5656,1.5,57.6346,58.0,69.585
20160223230000,16.13,68.7597,10.0,10.0,,1.5576,1.5,57.6346,58.0,69.585
20160223231500,16.13,68.7597,10.0,10.0,,1.5737,1.5,57.6346,58.0,69.585
20160223233000,14.775,67.6616,10.0,10.0,,1.5697,1.5,58.2286,58.0,69.585
20160223234500,14.775,67.6616,10.0,10.0,,1.5737,1.5,58.2286,58.0,69.585
20160224000000,15.795,67.6616,10.0,10.0,,1.5656,1.5,58.2286,58.0,69.585
20160224001500,15.795,67.6616,10.0,10.0,,1.5697,1.5,58.2286,58.0,69.585
20160224003000,15.795,67.6616,10.0,10.0,20.158,1.5737,1.5,58.2286,58.0,69.585
20160224004500,15.795,67.6616,10.0,10.0,20.158,1.5576,1.5,58.2286,58.0,69.585
20160224010000,15.795,66.8515,10.0,10.0,19.6564,1.5817,1.5,58.2286,58.0,69.585
20160224011500,15.795,66.8515,10.0,10.0,19.0929,1.5014,1.5,58.2286,58.0,69.585
20160224013000,10.645,66.8515,10.0,10.0,18.7571,1.4251,1.5,58.2286,58.0,66.945
20160224014500,12.245,66.8515,10.0,10.0,18.9279,1.4653,1.5,55.3483,58.0,66.945
20160224020000,10.985,66.8515,10.0,10.0,18.6755,1.4131,1.5,59.6148,58.0,67.69
20160224021500,9.505,66.8515,10.0,10.0,18.4861,1.4974,1.5,55.1503,58.0,67.69
20160224023000,16.085,66.8515,10.0,10.0,,1.4532,1.5,59.5608,58.0,67.69
20160224024500,0.0,66.8515,10.0,10.0,,1.5054,1.5,54.9523,58.0,67.69
20160224030000,25.36,66.0234,10.0,10.0,,1.4572,1.5,60.3708,58.0,67.69
20160224031500,0.0,66.0234,10.0,10.0,17.4024,1.5094,1.5,54.8263,58.0,67.69
20160224033000,33.435,66.0234,10.0,10.0,17.152,1.4853,1.5,60.5329,58.0,67.69
20160224034500,0.0,66.0234,10.0,10.0,16.9716,1.5054,1.5,55.0243,58.0,67.69
20160224040000,29.255,66.0234,10.0,10.0,,1.4693,1.5,60.2088,58.0,67.69
20160224041500,0.0,66.0234,10.0,10.0,16.7823,1.5134,1.5,55.0243,58.0,67.69
20160224043000,17.995,65.1953,10.0,10.0,16.6561,1.4492,1.5,59.8848,58.0,67.69
20160224044500,3.805,65.1953,10.0,10.0,16.7238,1.4974,1.5,55.1503,58.0,67.69
20160224050000,10.29,65.1953,10.0,10.0,16.5966,1.4894,1.5,59.0027,58.0,67.69
20160224051500,16.63,65.1953,10.0,10.0,16.5966,1.4974,1.5,55.9604,58.0,67.69
20160224053000,4.875,65.1953,10.0,10.0,16.9266,1.4934,1.5,58.9667,58.0,67.69
20160224054500,22.31,65.1953,10.0,10.0,16.7965,1.4813,1.5,56.1764,58.0,67.69
20160224060000,2.04,65.1953,10.0,10.0,16.6663,1.5094,1.5,58.6067,58.0,67.69
20160224061500,30.695,65.1953,10.0,10.0,16.6663,1.4733,1.5,57.1125,58.0,67.69
20160224063000,0.0,65.1953,10.0,10.0,16.6663,1.5094,1.5,57.1125,58.0,67.69
20160224064500,35.28,65.1953,10.0,10.0,16.6007,1.4813,1.5,57.7966,58.0,67.69
20160224070000,0.285,65.1953,10.0,10.0,16.6663,1.5014,1.5,57.7966,58.0,67.69
20160224071500,35.28,65.1953,10.0,10.0,16.3406,1.4773,1.5,58.6427,58.0,67.69
20160224073000,0.285,65.1953,10.0,10.0,16.4694,1.4934,1.5,56.9505,58.0,67.69
20160224074500,39.5,65.1953,10.0,10.0,16.4694,1.4894,1.5,59.2007,58.0,67.69
20160224080000,0.0,65.1953,10.0,10.0,16.7914,1.5335,1.5,56.3384,58.0,67.69
20160224081500,37.685,65.1953,10.0,10.0,16.8509,1.5295,1.5,59.0387,58.0,67.69
20160224083000,0.0,65.1953,10.0,10.0,17.0417,1.4934,1.5,56.2124,58.0,67.69
20160224084500,38.735,65.1953,10.0,10.0,17.2241,1.5335,1.5,58.6787,58.0,67.69
20160224090000,0.015,65.1953,10.0,10.0,17.4765,1.4934,1.5,57.5986,58.0,67.69
20160224091500,35.3,65.1953,10.0,10.0,17.5396,1.5295,1.5,56.9505,58.0,67.69
20160224093000,0.74,66.1134,10.0,10.0,17.5903,1.4853,1.5,57.9046,58.0,67.69
20160224094500,21.915,66.1134,10.0,10.0,17.7155,1.5215,1.5,55.9244,58.0,67.69
20160224100000,20.57,66.1134,10.0,10.0,17.9939,1.4532,1.5,60.4068,58.0,67.69
20160224101500,0.0,66.1134,10.0,10.0,18.3636,1.4492,1.5,55.1863,58.0,67.69
20160224103000,44.305,67.3015,10.0,10.0,18.795,1.4813,1.5,59.0747,58.0,67.69
20160224104500,13.475,67.3015,10.0,10.0,19.2577,1.4291,1.5,59.0747,58.0,67.69
20160224110000,0.0,67.3015,10.0,10.0,20.1383,1.4653,1.5,55.3123,58.0,67.69
20160224111500,47.22,67.3015,10.0,10.0,20.1795,1.5054,1.5,58.2286,58.0,67.69
20160224113000,14.16,68.0396,10.0,10.0,20.0369,1.4653,1.5,59.5248,58.0,67.69
20160224114500,0.0,68.0396,10.0,10.0,,1.4974,1.5,54.8983,58.0,67.69
20160224120000,49.11,68.0396,10.0,10.0,20.0765,1.5094,1.5,58.0306,58.0,67.69
20160224121500,20.15,68.0396,10.0,10.0,20.5756,1.4572,1.5,60.1728,58.0,67.69
20160224123000,0.0,68.8497,10.0,10.0,20.8083,1.4974,1.5,54.8983,58.0,67.69
20160224124500,43.37,68.8497,10.0,10.0,20.5427,1.4572,1.5,57.4365,58.0,67.69
20160224130000,35.725,68.8497,10.0,10.0,21.3919,1.4653,1.5,61.4509,58.0,68.76
20160224131500,0.605,68.8497,10.0,10.0,21.161,1.5175,1.5,56.7885,58.0,68.76
20160224133000,15.065,68.8497,10.0,10.0,21.4982,1.5616,1.5,55.1503,58.0,68.76
20160224134500,51.545,69.6778,10.0,10.0,21.6583,1.4572,1.5,59.7228,58.0,68.76
20160224140000,20.1,69.6778,10.0,10.0,21.2957,1.4733,1.5,59.7228,58.0,68.76
20160224141500,0.0,69.6778,10.0,10.0,22.0344,1.5656,1.5,55.1143,58.0,68.76
20160224143000,38.34,69.6778,10.0,10.0,22.1448,1.5375,1.5,56.5005,58.0,68.76
20160224144500,45.42,69.6778,10.0,10.0,21.9271,1.5295,1.5,61.3249,58.0,68.76
20160224150000,3.315,69.6778,10.0,10.0,22.4888,1.4171,1.5,57.9946,58.0,68.76
20160224151500,0.0,69.6778,10.0,10.0,21.9548,1.5656,1.5,54.9523,58.0,68.76
20160224153000,34.115,70.6859,10.0,10.0,21.9222,1.5817,1.5,54.9523,58.0,68.76
20160224154500,51.355,70.6859,10.0,10.0,21.8876,1.5335,1.5,61.1269,58.0,68.76
20160224160000,3.69,70.6859,10.0,10.0,21.6519,1.4974,1.5,58.9307,58.0,68.76
20160224161500,0.0,70.6859,10.0,10.0,21.4527,1.5335,1.5,54.8263,58.0,68.76
20160224163000,42.185,70.6859,10.0,10.0,21.6865,1.5817,1.5,55.9244,58.0,68.76
20160224164500,49.635,70.6859,10.0,10.0,21.9222,1.5335,1.5,61.2889,58.0,68.76
20160224170000,5.56,70.6859,10.0,10.0,22.0238,1.5295,1.5,58.1926,58.0,68.76
20160224171500,0.0,70.6859,10.0,10.0,,1.5335,1.5,55.0603,58.0,68.76
20160224173000,29.1,69.5878,10.0,10.0,21.0887,1.5295,1.5,55.0603,58.0,68.76
20160224174500,43.89,69.5878,10.0,10.0,21.1716,1.4372,1.5,61.0009,58.0,68.76
20160224180000,1.035,69.5878,10.0,10.0,,1.4974,1.5,57.7066,58.0,68.76
20160224181500,7.46,68.5797,10.0,10.0,20.4293,1.5295,1.5,54.6643,58.0,68.76
20160224183000,47.4,68.5797,10.0,10.0,20.2465,1.5415,1.5,60.6049,58.0,68.76
20160224184500,7.98,68.5797,10.0,10.0,20.2116,1.4853,1.5,58.7147,58.0,68.76
20160224190000,0.0,68.5797,10.0,10.0,19.8631,1.5215,1.5,54.6643,58.0,68.76
20160224191500,38.765,68.5797,10.0,10.0,19.7198,1.5536,1.5,57.3105,58.0,68.76
20160224193000,22.82,68.5797,10.0,10.0,,1.4934,1.5,60.4968,58.0,68.76
20160224194500,0.0,68.5797,10.0,10.0,19.2277,1.5255,1.5,55.1863,58.0,68.76
20160224200000,35.94,67.7516,10.0,10.0,,1.5576,1.5,56.8965,58.0,68.76
20160224201500,20.825,67.7516,10.0,10.0,,1.4974,1.5,60.1188,58.0,68.76
20160224203000,0.0,67.7516,10.0,10.0,18.6117,1.5335,1.5,55.1863,58.0,68.76
20160224204500,38.79,67.7516,10.0,10.0,17.758,1.5415,1.5,57.3465,58.0,68.76
20160224210000,10.475,67.7516,10.0,10.0,17.2573,1.5054,1.5,59.5608,58.0,68.76
20160224211500,0.0,67.0315,10.0,10.0,17.2573,1.5496,1.5,54.8983,58.0,68.76
20160224213000,41.535,67.0315,10.0,10.0,,1.5094,1.5,59.7588,58.0,68.76
20160224214500,0.59,67.0315,10.0,10.0,17.0345,1.5215,1.5,57.8326,58.0,68.76
20160224220000,16.585,66.2034,10.0,10.0,,1.5536,1.5,55.7264,58.0,68.76
20160224221500,23.005,66.2034,10.0,10.0,17.002,1.5134,1.5,60.0108,58.0,68.76
20160224223000,0.0,66.2034,10.0,10.0,,1.5576,1.5,54.9883,58.0,68.76
20160224224500,37.695,66.2034,10.0,10.0,17.002,1.5054,1.5,60.2808,58.0,68.76
20160224230000,0.0,66.2034,10.0,10.0,16.9458,1.5456,1.5,56.3384,58.0,68.76
20160224231500,36.205,66.2034,10.0,10.0,16.7596,1.5094,1.5,58.8047,58.0,68.76
20160224233000,0.99,65.4834,10.0,10.0,,1.5415,1.5,56.9865,58.0,68.76
20160224234500,37.005,65.4834,10.0,10.0,16.3408,1.5134,1.5,56.9865,58.0,68.76
20160225000000,0.22,65.4834,10.0,10.0,,1.5375,1.5,57.7966,58.0,68.76
20160225001500,34.3,65.4834,10.0,10.0,15.8785,1.5175,1.5,57.1485,58.0,68.76
20160225003000,0.59,65.4834,10.0,10.0,15.7091,1.5375,1.5,58.3546,58.0,68.76
20160225004500,30.475,65.4834,10.0,10.0,,1.5175,1.5,57.1125,58.0,68.76
20160225010000,0.495,65.4834,10.0,10.0,15.2265,1.5456,1.5,58.1566,58.0,68.76
20160225011500,27.465,65.4834,10.0,10.0,14.8573,1.5175,1.5,57.1485,58.0,68.76
20160225013000,0.0,65.4834,10.0,10.0,,1.5456,1.5,58.4446,58.0,68.76
20160225014500,27.3,65.4834,10.0,10.0,14.4089,1.5134,1.5,56.6085,58.0,68.76
20160225020000,0.605,64.7453,10.0,10.0,,1.5536,1.5,57.8686,58.0,68.76
20160225021500,35.485,64.7453,10.0,10.0,14.0841,1.5134,1.5,57.8686,58.0,68.76
20160225023000,0.0,64.7453,10.0,10.0,14.0215,1.5576,1.5,56.6985,58.0,68.76
20160225024500,34.29,64.7453,10.0,10.0,13.8619,1.5134,1.5,59.0387,58.0,68.76
20160225030000,0.0,63.6472,10.0,10.0,13.8164,1.5576,1.5,56.1224,58.0,68.76
20160225031500,28.075,63.6472,10.0,10.0,13.7347,1.5295,1.5,59.9208,58.0,68.76
20160225033000,0.0,63.6472,10.0,10.0,13.6075,1.5335,1.5,55.3123,58.0,68.76
20160225034500,12.905,63.6472,10.0,10.0,13.5439,1.5415,1.5,59.6148,58.0,68.76
20160225040000,17.04,63.6472,10.0,10.0,13.5439,1.5175,1.5,56.3744,58.0,68.76
20160225041500,0.0,63.6472,10.0,10.0,13.5439,1.5215,1.5,57.7966,58.0,68.76
20160225043000,32.28,63.6472,10.0,10.0,13.2895,1.5576,1.5,57.7966,58.0,68.76
20160225044500,0.0,63.6472,10.0,10.0,13.1623,1.5295,1.5,56.2844,58.0,68.76
20160225050000,21.725,63.6472,10.0,10.0,13.0742,1.5255,1.5,59.6508,58.0,68.76
20160225051500,4.085,63.6472,10.0,10.0,13.2424,1.5576,1.5,55.7984,58.0,68.76
20160225053000,2.775,63.6472,10.0,10.0,13.2023,1.5295,1.5,58.6427,58.0,68.76
20160225054500,28.535,63.6472,10.0,10.0,13.0742,1.5576,1.5,57.4725,58.0,68.76
20160225060000,0.0,62.9271,10.0,10.0,12.8268,1.5335,1.5,57.4725,58.0,68.76
20160225061500,32.835,62.9271,10.0,10.0,12.6611,1.5335,1.5,59.5608,58.0,68.76
20160225063000,0.0,62.9271,10.0,10.0,12.8634,1.5576,1.5,55.6904,58.0,68.76
20160225064500,14.995,62.9271,10.0,10.0,12.957,1.4974,1.5,59.6148,58.0,68.76
20160225070000,12.245,62.9271,10.0,10.0,13.0871,1.5777,1.5,55.7984,58.0,68.76
20160225071500,0.225,62.9271,10.0,10.0,13.0871,1.5456,1.5,58.2826,58.0,68.76
20160225073000,30.545,64.0072,10.0,10.0,13.1913,1.5656,1.5,56.8965,58.0,68.76
20160225074500,1.345,64.7453,10.0,10.0,13.4945,1.5415,1.5,58.3906,58.0,68.76
20160225080000,10.935,65.5734,10.0,10.0,15.9315,1.5897,1.5,55.2763,58.0,68.76
20160225081500,38.425,65.5734,10.0,10.0,17.2626,1.5335,1.5,60.7669,58.0,68.76
20160225083000,1.265,66.5635,10.0,10.0,17.6886,1.4934,1.5,56.7885,58.0,67.455
20160225084500,9.92,66.5635,10.0,10.0,18.0732,1.5255,1.5,54.9883,58.0,67.455
20160225090000,46.08,67.3915,10.0,10.0,18.7571,1.4934,1.5,59.5608,58.0,67.455
20160225091500,10.69,67.3915,10.0,10.0,19.1366,1.4532,1.5,59.5608,58.0,67.455
20160225093000,0.0,68.1296,10.0,10.0,19.5618,1.5215,1.5,55.2403,58.0,67.455
20160225094500,31.49,68.1296,10.0,10.0,19.5497,1.5014,1.5,55.8884,58.0,67.455
20160225100000,51.04,68.8497,10.0,10.0,19.7239,1.4974,1.5,60.6949,58.0,67.455
20160225101500,7.965,68.8497,10.0,10.0,20.2473,1.4532,1.5,58.5527,58.0,67.455
20160225103000,0.0,69.7678,10.0,10.0,20.5512,1.4572,1.5,55.6004,58.0,67.455
20160225104500,34.64,69.7678,10.0,10.0,20.7813,1.5054,1.5,55.6004,58.0,67.455
20160225110000,55.705,69.7678,10.0,10.0,21.1605,1.4452,1.5,61.1269,58.0,67.455
20160225111500,12.96,70.5959,10.0,10.0,21.1863,1.4572,1.5,59.6148,58.0,67.455
20160225113000,0.0,70.5959,10.0,10.0,21.343,1.5014,1.5,55.0243,58.0,67.455
20160225114500,39.145,70.5959,10.0,10.0,21.7778,1.5375,1.5,56.2844,58.0,67.455
20160225120000,57.435,71.3339,10.0,10.0,22.552,1.5094,1.5,61.2169,58.0,67.455
20160225121500,4.23,71.3339,10.0,10.0,23.0442,1.4653,1.5,58.5167,58.0,67.455
20160225123000,2.475,71.3339,10.0,10.0,23.041,1.5215,1.5,54.8263,58.0,67.455
20160225124500,47.595,71.3339,10.0,10.0,23.6979,1.5094,1.5,56.4464,58.0,67.455
20160225130000,56.145,71.3339,10.0,10.0,23.2631,1.4653,1.5,61.937,58.0,67.455
20160225131500,10.43,72.072,10.0,10.0,23.3424,1.4251,1.5,58.4807,58.0,67.455
20160225133000,0.0,72.072,10.0,10.0,23.6264,1.4853,1.5,54.8623,58.0,67.455
20160225134500,37.295,72.072,10.0,10.0,23.7915,1.5054,1.5,55.6904,58.0,67.455
20160225140000,58.03,72.072,10.0,10.0,23.6883,1.5014,1.5,60.2088,58.0,67.455
20160225141500,22.11,72.072,10.0,10.0,23.9496,1.4492,1.5,60.2088,58.0,67.455
20160225143000,0.0,72.072,10.0,10.0,23.7917,1.4773,1.5,55.6364,58.0,67.455
20160225144500,32.22,72.072,10.0,10.0,24.0092,1.5335,1.5,55.6364,58.0,67.455
20160225150000,59.92,72.072,10.0,10.0,24.1092,1.5335,1.5,61.0909,58.0,67.455
20160225151500,6.835,72.072,10.0,10.0,24.0238,1.4572,1.5,58.2286,58.0,67.455
20160225153000,3.97,72.072,10.0,10.0,24.1999,1.4894,1.5,54.6103,58.0,67.455
20160225154500,55.89,72.072,10.0,10.0,24.2453,1.5175,1.5,58.2826,58.0,67.455
20160225160000,22.205,72.072,10.0,10.0,24.0687,1.4613,1.5,60.2088,58.0,67.455
20160225161500,0.0,72.072,10.0,10.0,23.8921,1.4613,1.5,55.0243,58.0,67.455
20160225163000,55.915,72.072,10.0,10.0,23.9341,1.4813,1.5,58.0666,58.0,67.455
20160225164500,6.965,72.072,10.0,10.0,23.8444,1.4211,1.5,58.8047,58.0,67.455
20160225170000,9.55,72.072,10.0,10.0,23.6649,1.4894,1.5,54.9883,58.0,67.455
20160225171500,54.935,72.072,10.0,10.0,23.6201,1.4452,1.5,60.5329,58.0,67.455
20160225173000,0.0,71.3339,10.0,10.0,25.1059,1.4211,1.5,56.5725,58.0,68.67
20160225174500,20.675,71.3339,10.0,10.0,25.2467,1.4813,1.5,55.0243,58.0,70.275
20160225180000,52.705,70.3258,10.0,10.0,25.1005,1.4572,1.5,61.3249,58.0,70.275
20160225181500,1.32,70.3258,10.0,10.0,24.9833,1.4613,1.5,57.3105,58.0,70.275
20160225183000,17.77,70.3258,10.0,10.0,24.6295,1.4974,1.5,55.2763,58.0,70.275
20160225184500,49.685,70.3258,10.0,10.0,24.4438,1.4372,1.5,60.8929,58.0,70.275
20160225190000,0.0,70.3258,10.0,10.0,24.3084,1.4613,1.5,56.3384,58.0,70.275
20160225191500,29.65,69.5878,10.0,10.0,24.1029,1.5014,1.5,56.3384,58.0,70.275
20160225193000,36.09,69.5878,10.0,10.0,23.9834,1.4532,1.5,60.9649,58.0,70.275
20160225194500,0.0,69.5878,10.0,10.0,23.8059,1.4572,1.5,55.3123,58.0,70.275
20160225200000,44.375,69.5878,10.0,10.0,23.0469,1.4372,1.5,57.2205,58.0,70.275
20160225201500,13.34,69.5878,10.0,10.0,21.6635,1.4653,1.5,59.8848,58.0,70.275
20160225203000,0.0,68.6697,10.0,10.0,20.7164,1.4934,1.5,55.0243,58.0,70.275
20160225204500,46.865,68.6697,10.0,10.0,,1.4412,1.5,60.1188,58.0,70.275
20160225210000,2.47,68.6697,10.0,10.0,21.2425,1.4773,1.5,58.2826,58.0,70.275
20160225211500,0.0,68.6697,10.0,10.0,20.7164,1.4974,1.5,54.9883,58.0,70.275
20160225213000,43.885,67.9496,10.0,10.0,20.3403,1.5415,1.5,58.8047,58.0,70.275
20160225214500,16.155,67.9496,10.0,10.0,18.5184,1.5456,1.5,60.0828,58.0,70.275
20160225220000,0.0,67.9496,10.0,10.0,18.4108,1.5415,1.5,54.9883,58.0,69.255
20160225221500,43.42,67.9496,10.0,10.0,18.4108,1.5777,1.5,58.5527,58.0,69.255
20160225223000,16.585,67.9496,10.0,10.0,18.3067,1.5496,1.5,59.6868,58.0,69.255
20160225224500,0.0,67.9496,10.0,10.0,18.3067,1.5415,1.5,55.5104,58.0,69.255
20160225230000,29.055,67.9496,10.0,10.0,18.2026,1.5817,1.5,56.3384,58.0,69.255
20160225231500,35.35,67.9496,10.0,10.0,18.0985,1.5415,1.5,60.9289,58.0,69.255
20160225233000,0.295,67.9496,10.0,10.0,17.9944,1.5375,1.5,57.0585,58.0,69.255
20160225234500,12.85,67.9496,10.0,10.0,17.9944,1.5817,1.5,55.0243,58.0,69.255
20160226000000,41.29,67.9496,10.0,10.0,17.8116,1.5656,1.5,60.6049,58.0,69.255
20160226001500,0.27,67.9496,10.0,10.0,17.8116,1.5335,1.5,57.1125,58.0,69.255
20160226003000,9.95,67.2115,10.0,10.0,17.6711,1.5817,1.5,55.3123,58.0,69.255
20160226004500,38.87,67.2115,10.0,10.0,17.5745,1.5335,1.5,60.6049,58.0,68.235
20160226010000,0.0,67.2115,10.0,10.0,17.5234,1.5255,1.5,56.3384,58.0,68.235
20160226011500,32.25,67.2115,10.0,10.0,17.3262,1.5656,1.5,57.3465,58.0,68.235
20160226013000,15.28,67.2115,10.0,10.0,17.1607,1.5134,1.5,59.6868,58.0,68.235
20160226014500,0.0,67.2115,10.0,10.0,17.0602,1.5496,1.5,55.0243,58.0,68.235
20160226020000,39.665,66.3834,10.0,10.0,16.9596,1.5375,1.5,60.0468,58.0,68.235
20160226021500,0.13,66.3834,10.0,10.0,16.8951,1.5255,1.5,56.9865,58.0,68.235
20160226023000,35.385,66.3834,10.0,10.0,16.7764,1.5536,1.5,56.9865,58.0,68.235
20160226024500,3.55,66.3834,10.0,10.0,16.7054,1.5215,1.5,58.8407,58.0,68.235
20160226030000,16.195,65.4834,10.0,10.0,16.4748,1.5616,1.5,56.0144,58.0,68.235
20160226031500,11.255,65.4834,10.0,10.0,16.3965,1.5215,1.5,59.2007,58.0,68.235
20160226033000,8.76,65.4834,10.0,10.0,16.08,1.5656,1.5,55.3483,58.0,68.235
20160226034500,17.055,65.4834,10.0,10.0,15.9745,1.5255,1.5,59.8488,58.0,68.235
20160226040000,0.0,65.4834,10.0,10.0,15.8893,1.5656,1.5,55.4383,58.0,68.235
20160226041500,22.11,65.4834,10.0,10.0,15.8549,1.5255,1.5,60.1728,58.0,68.235
20160226043000,6.335,64.7453,10.0,10.0,15.71,1.5616,1.5,55.3123,58.0,68.235
20160226044500,7.95,64.7453,10.0,10.0,15.6558,1.5255,1.5,58.9307,58.0,68.235
20160226050000,14.775,64.7453,10.0,10.0,15.5065,1.5536,1.5,56.0144,58.0,68.235
20160226051500,3.06,64.7453,10.0,10.0,15.3532,1.5375,1.5,58.4807,58.0,68.235
20160226053000,23.615,64.7453,10.0,10.0,15.1876,1.5415,1.5,56.5005,58.0,68.235
20160226054500,1.895,64.7453,10.0,10.0,15.0772,1.5496,1.5,58.4807,58.0,68.235
20160226060000,27.37,64.7453,10.0,10.0,15.0289,1.5415,1.5,56.8965,58.0,68.235
20160226061500,0.315,64.0072,10.0,10.0,14.9175,1.5536,1.5,57.5086,58.0,68.235
20160226063000,30.74,64.0072,10.0,10.0,14.6977,1.5295,1.5,57.5086,58.0,68.235
20160226064500,0.0,64.0072,10.0,10.0,14.6431,1.5656,1.5,57.5086,58.0,68.235
20160226070000,31.965,64.0072,10.0,10.0,14.3549,1.5335,1.5,59.5608,58.0,68.235
20160226071500,0.0,64.0072,10.0,10.0,14.2928,1.5737,1.5,55.6004,58.0,68.235
20160226073000,33.91,64.0072,10.0,10.0,14.2288,1.5335,1.5,60.0468,58.0,68.235
20160226074500,0.0,64.6553,10.0,10.0,14.5808,1.5656,1.5,55.5104,58.0,68.235
20160226080000,39.87,64.6553,10.0,10.0,14.9327,1.5295,1.5,59.8848,58.0,68.235
20160226081500,0.35,64.6553,10.0,10.0,15.1012,1.5215,1.5,57.2205,58.0,68.235
20160226083000,28.665,65.3933,10.0,10.0,15.4846,1.5415,1.5,56.1224,58.0,68.235
20160226084500,18.655,65.3933,10.0,10.0,15.7532,1.5375,1.5,60.0468,58.0,68.235
20160226090000,0.0,65.3933,10.0,10.0,16.1439,1.5415,1.5,55.2403,58.0,68.235
20160226091500,41.265,65.3933,10.0,10.0,16.1555,1.5857,1.5,57.7966,58.0,68.235
20160226093000,10.785,66.2034,10.0,10.0,16.5282,1.5415,1.5,59.2007,58.0,68.235
20160226094500,0.0,66.2034,10.0,10.0,16.5793,1.5295,1.5,54.9883,58.0,68.235
20160226100000,44.67,66.2034,10.0,10.0,16.7572,1.5656,1.5,58.3906,58.0,68.235
20160226101500,15.385,66.2034,10.0,10.0,17.0678,1.5134,1.5,60.0468,58.0,68.235
20160226103000,0.0,66.2034,10.0,10.0,17.4302,1.5375,1.5,55.1503,58.0,68.235
20160226104500,38.625,67.0315,10.0,10.0,17.5454,1.5576,1.5,56.9505,58.0,68.235
20160226110000,32.545,67.0315,10.0,10.0,17.5127,1.5094,1.5,60.8929,58.0,68.235
20160226111500,0.445,67.0315,10.0,10.0,17.8018,1.5175,1.5,56.8605,58.0,68.235
20160226113000,21.5,67.0315,10.0,10.0,18.063,1.5536,1.5,55.3483,58.0,68.235
20160226114500,49.87,67.0315,10.0,10.0,17.8676,1.5576,1.5,60.3708,58.0,68.235
20160226120000,5.125,67.0315,10.0,10.0,18.7231,1.5255,1.5,58.3906,58.0,68.235
20160226121500,0.0,67.0315,10.0,10.0,18.8755,1.5576,1.5,55.1503,58.0,68.235
20160226123000,42.235,68.1296,10.0,10.0,18.7639,1.5857,1.5,57.3825,58.0,68.235
20160226124500,42.685,68.1296,10.0,10.0,18.9531,1.5014,1.5,61.2889,58.0,68.235
20160226130000,0.465,68.1296,10.0,10.0,19.1689,1.5134,1.5,57.9946,58.0,68.235
20160226131500,1.9,68.1296,10.0,10.0,19.0722,1.5656,1.5,55.0243,58.0,68.235
20160226133000,45.345,68.1296,10.0,10.0,18.9409,1.5576,1.5,57.1125,58.0,68.235
20160226134500,41.63,68.1296,10.0,10.0,19.1027,1.4974,1.5,61.2889,58.0,68.235
20160226140000,1.1,68.1296,10.0,10.0,19.3896,1.5415,1.5,57.8326,58.0,68.235
20160226141500,0.0,69.0477,10.0,10.0,19.4142,1.5737,1.5,54.5023,58.0,68.235
20160226143000,43.695,69.0477,10.0,10.0,19.6287,1.5857,1.5,57.1485,58.0,68.235
20160226144500,49.79,69.0477,10.0,10.0,19.5331,1.5496,1.5,61.4149,58.0,68.235
20160226150000,0.975,69.0477,10.0,10.0,19.9419,1.5014,1.5,57.9946,58.0,68.235
20160226151500,0.0,69.0477,10.0,10.0,19.6862,1.5737,1.5,55.3123,58.0,68.235
20160226153000,32.035,69.0477,10.0,10.0,19.9745,1.5536,1.5,56.0504,58.0,68.235
20160226154500,51.73,69.0477,10.0,10.0,19.7097,1.5375,1.5,60.8569,58.0,68.235
20160226160000,16.54,69.0477,10.0,10.0,19.1889,1.4974,1.5,60.0828,58.0,68.235
20160226161500,0.0,69.0477,10.0,10.0,19.4375,1.5014,1.5,56.0504,58.0,68.235
20160226163000,17.14,69.0477,10.0,10.0,19.4375,1.5456,1.5,54.8623,58.0,68.235
20160226164500,48.025,69.0477,10.0,10.0,19.4702,1.5456,1.5,59.4888,58.0,68.235
20160226170000,25.96,69.0477,10.0,10.0,19.2108,1.5054,1.5,60.9289,58.0,68.235
20160226171500,0.0,69.0477,10.0,10.0,19.4243,1.5094,1.5,56.1764,58.0,68.235
20160226173000,13.885,69.0477,10.0,10.0,20.2801,1.5496,1.5,54.8263,58.0,68.235
20160226174500,46.9,69.0477,10.0,10.0,20.7556,1.4532,1.5,59.8488,58.0,68.235
20160226180000,18.86,69.0477,10.0,10.0,20.4293,1.4653,1.5,59.8488,58.0,68.235
20160226181500,0.0,68.0396,10.0,10.0,20.3481,1.4853,1.5,55.8524,58.0,68.235
20160226183000,20.7,68.0396,10.0,10.0,20.0806,1.4332,1.5,55.8524,58.0,68.235
20160226184500,42.405,68.0396,10.0,10.0,19.6625,1.4572,1.5,60.5329,58.0,68.235
20160226190000,0.0,68.0396,10.0,10.0,19.4034,1.5255,1.5,57.6346,58.0,68.235
20160226191500,5.35,67.3015,10.0,10.0,19.0635,1.5456,1.5,54.7903,58.0,68.235
20160226193000,41.585,67.3015,10.0,10.0,18.7351,1.5456,1.5,59.8488,58.0,68.235
20160226194500,0.465,67.3015,10.0,10.0,18.0136,1.5054,1.5,57.3825,58.0,68.235
20160226200000,11.515,67.3015,10.0,10.0,18.0136,1.5496,1.5,55.1863,58.0,68.235
20160226201500,30.955,67.3015,10.0,10.0,17.818,1.5175,1.5,60.4968,58.0,68.235
20160226203000,0.0,66.5635,10.0,10.0,17.5031,1.5175,1.5,56.2844,58.0,68.235
20160226204500,34.66,66.5635,10.0,10.0,17.3543,1.5616,1.5,57.5086,58.0,68.235
20160226210000,6.175,66.5635,10.0,10.0,17.1433,1.5054,1.5,59.3267,58.0,68.235
20160226211500,0.04,66.5635,10.0,10.0,16.9107,1.5496,1.5,54.8623,58.0,68.235
20160226213000,33.3,66.5635,10.0,10.0,16.2707,1.5175,1.5,60.4968,58.0,68.235
20160226214500,0.0,66.5635,10.0,10.0,16.3408,1.5335,1.5,55.8884,58.0,68.235
20160226220000,35.525,66.5635,10.0,10.0,16.481,1.5496,1.5,58.8047,58.0,68.235
20160226221500,0.77,65.6634,10.0,10.0,17.0659,1.5054,1.5,58.8047,58.0,68.235
20160226223000,17.18,65.6634,10.0,10.0,17.3543,1.5576,1.5,55.7624,58.0,68.235
20160226224500,14.575,65.6634,10.0,10.0,17.3543,1.5054,1.5,59.5608,58.0,68.235
20160226230000,3.615,65.6634,10.0,10.0,17.1599,1.5576,1.5,55.0243,58.0,68.235
20160226231500,13.91,64.7453,10.0,10.0,16.8351,1.5134,1.5,59.5608,58.0,68.235
20160226233000,5.955,64.7453,10.0,10.0,16.5755,1.5536,1.5,55.4743,58.0,68.235
20160226234500,11.315,64.7453,10.0,10.0,16.4109,1.5175,1.5,59.2367,58.0,68.235
20160227000000,5.78,64.7453,10.0,10.0,16.1301,1.5536,1.5,55.5104,58.0,68.235
20160227001500,11.52,64.7453,10.0,10.0,15.9577,1.5094,1.5,59.2367,58.0,68.235
20160227003000,16.035,64.0072,10.0,10.0,15.8986,1.5496,1.5,56.0864,58.0,68.235
20160227004500,0.0,64.0072,10.0,10.0,15.6521,1.5255,1.5,57.8326,58.0,68.235
20160227010000,31.075,64.0072,10.0,10.0,15.344,1.5134,1.5,57.8326,58.0,68.235
20160227011500,0.0,64.0072,10.0,10.0,15.1543,1.4733,1.5,56.7885,58.0,68.235
20160227013000,28.08,64.0072,10.0,10.0,15.2111,1.4332,1.5,59.6508,58.0,66.43
20160227014500,0.0,64.0072,10.0,10.0,14.9679,1.4693,1.5,55.4743,58.0,66.43
20160227020000,11.395,63.2871,10.0,10.0,14.6476,1.4412,1.5,59.4888,58.0,66.43
20160227021500,19.78,63.2871,10.0,10.0,14.6999,1.4412,1.5,56.8245,58.0,66.43
20160227023000,0.0,63.2871,10.0,10.0,14.585,1.4693,1.5,56.8245,58.0,66.43
20160227024500,26.67,63.2871,10.0,10.0,14.3844,1.4332,1.5,59.5248,58.0,66.43
20160227030000,0.0,63.2871,10.0,10.0,14.4343,1.4613,1.5,55.5104,58.0,66.43
20160227031500,0.105,63.2871,10.0,10.0,14.3071,1.4532,1.5,58.4807,58.0,66.43
20160227033000,28.145,63.2871,10.0,10.0,14.356,1.4372,1.5,58.4807,58.0,66.43
20160227034500,0.0,63.2871,10.0,10.0,14.1799,1.4613,1.5,55.7624,58.0,66.43
20160227040000,5.39,63.2871,10.0,10.0,14.0355,1.4492,1.5,58.9307,58.0,66.43
20160227041500,23.44,62.369,10.0,10.0,14.0819,1.4372,1.5,57.3105,58.0,66.43
20160227043000,0.0,62.369,10.0,10.0,13.9073,1.4653,1.5,56.4464,58.0,66.43
20160227044500,11.145,62.369,10.0,10.0,13.6944,1.4372,1.5,59.1647,58.0,66.43
20160227050000,22.025,62.369,10.0,10.0,13.5427,1.4291,1.5,57.7606,58.0,66.43
20160227051500,0.0,62.369,10.0,10.0,13.5427,1.4572,1.5,56.3384,58.0,66.43
20160227053000,7.025,62.369,10.0,10.0,13.5007,1.4492,1.5,58.9307,58.0,66.43
20160227054500,23.895,62.369,10.0,10.0,13.5007,1.4572,1.5,58.3186,58.0,66.43
20160227060000,0.0,61.739,10.0,10.0,13.2824,1.4452,1.5,55.8524,58.0,66.43
20160227061500,0.625,61.739,10.0,10.0,13.1522,1.4372,1.5,58.2826,58.0,66.43
20160227063000,23.36,61.739,10.0,10.0,13.1257,1.4532,1.5,58.8767,58.0,66.43
20160227064500,0.0,61.739,10.0,10.0,13.1257,1.4653,1.5,56.0144,58.0,66.43
20160227070000,0.0,61.739,10.0,10.0,12.957,1.4372,1.5,57.9046,58.0,66.43
20160227071500,22.95,61.739,10.0,10.0,12.8268,1.4452,1.5,59.4888,58.0,66.43
20160227073000,2.56,61.739,10.0,10.0,12.9945,1.4693,1.5,55.8524,58.0,66.43
20160227074500,4.93,63.0171,10.0,10.0,12.9,1.4372,1.5,58.7687,58.0,66.43
20160227080000,22.675,63.0171,10.0,10.0,13.5765,1.4693,1.5,56.7885,58.0,66.43
20160227081500,3.255,64.0072,10.0,10.0,14.1348,1.4372,1.5,58.6787,58.0,66.43
20160227083000,24.72,64.0072,10.0,10.0,15.4127,1.4653,1.5,56.1224,58.0,66.43
20160227084500,8.49,64.7453,10.0,10.0,16.1665,1.4372,1.5,58.8767,58.0,66.43
20160227090000,1.265,64.7453,10.0,10.0,17.7726,1.4853,1.5,54.9523,58.0,66.43
20160227091500,38.63,64.7453,10.0,10.0,17.7726,1.4291,1.5,60.6949,58.0,66.43
20160227093000,0.15,65.5734,10.0,10.0,,1.4492,1.5,56.8245,58.0,66.43
20160227094500,21.85,65.5734,10.0,10.0,18.9183,1.4853,1.5,56.0864,58.0,66.43
20160227100000,40.16,66.3834,10.0,10.0,19.3098,1.4291,1.5,61.0009,58.0,66.43
20160227101500,0.75,66.3834,10.0,10.0,19.3288,1.4452,1.5,56.6985,58.0,66.43
20160227103000,27.51,66.3834,10.0,10.0,19.6146,1.4894,1.5,55.5644,58.0,66.43
20160227104500,42.495,67.1215,10.0,10.0,20.2021,1.4291,1.5,61.3249,58.0,66.43
20160227110000,0.785,67.1215,10.0,10.0,20.0942,1.4492,1.5,56.6085,58.0,66.43
20160227111500,16.47,67.1215,10.0,10.0,19.9661,1.4894,1.5,54.8983,58.0,66.43
20160227113000,52.98,67.1215,10.0,10.0,21.3908,1.4894,1.5,59.7228,58.0,66.43
20160227114500,10.155,67.8596,10.0,10.0,23.0442,1.4492,1.5,58.8047,58.0,66.43
20160227120000,0.0,67.8596,10.0,10.0,22.5508,1.4492,1.5,55.1863,58.0,66.43
20160227121500,47.81,67.8596,10.0,10.0,22.2126,1.4894,1.5,57.0585,58.0,66.43
20160227123000,43.235,67.8596,10.0,10.0,22.2126,1.4452,1.5,61.613,58.0,66.43
20160227124500,0.815,67.8596,10.0,10.0,22.5508,1.4492,1.5,56.4104,58.0,66.43
20160227130000,23.73,69.3177,10.0,10.0,22.5508,1.4853,1.5,55.4383,58.0,66.43
20160227131500,55.06,69.3177,10.0,10.0,22.5458,1.4934,1.5,59.6868,58.0,66.43
20160227133000,13.395,69.3177,10.0,10.0,22.2459,1.4452,1.5,59.6868,58.0,66.43
20160227134500,0.0,69.3177,10.0,10.0,22.5269,1.4452,1.5,55.6904,58.0,66.43
20160227140000,29.085,69.3177,10.0,10.0,22.5269,1.4853,1.5,54.8983,58.0,66.43
20160227141500,54.725,69.3177,10.0,10.0,22.6984,1.4492,1.5,60.0468,58.0,66.43
20160227143000,19.685,69.3177,10.0,10.0,22.6057,1.4452,1.5,60.0468,58.0,66.43
20160227144500,0.0,70.2358,10.0,10.0,23.0421,1.4452,1.5,56.4104,58.0,66.43
20160227150000,22.79,70.2358,10.0,10.0,23.3424,1.4853,1.5,55.0603,58.0,66.43
20160227151500,54.505,70.2358,10.0,10.0,23.6264,1.4894,1.5,59.8128,58.0,66.43
20160227153000,27.375,70.2358,10.0,10.0,23.5022,1.4412,1.5,61.0009,58.0,66.43
20160227154500,0.24,70.2358,10.0,10.0,23.2631,1.4452,1.5,56.1764,58.0,66.43
20160227160000,7.265,70.2358,10.0,10.0,23.2272,1.4813,1.5,54.3762,58.0,66.43
20160227161500,50.84,70.2358,10.0,10.0,23.2272,1.5094,1.5,57.6346,58.0,66.43
20160227163000,33.995,70.2358,10.0,10.0,23.1386,1.4372,1.5,60.9649,58.0,66.43
20160227164500,0.0,70.2358,10.0,10.0,22.9857,1.4412,1.5,56.8605,58.0,66.43
20160227170000,15.95,69.4978,10.0,10.0,22.8457,1.4974,1.5,54.9883,58.0,66.43
20160227171500,52.4,69.4978,10.0,10.0,22.6017,1.4894,1.5,60.0828,58.0,66.43
20160227173000,7.5,69.4978,10.0,10.0,22.3055,1.4372,1.5,58.9667,58.0,66.43
20160227174500,0.0,69.4978,10.0,10.0,21.9604,1.4251,1.5,55.0603,58.0,67.845
20160227180000,28.035,68.3996,10.0,10.0,21.4652,1.5134,1.5,55.6904,58.0,68.85
20160227181500,41.53,68.3996,10.0,10.0,21.2883,1.4492,1.5,60.8029,58.0,68.85
20160227183000,2.33,68.3996,10.0,10.0,21.0735,1.4733,1.5,57.9946,58.0,68.85
20160227184500,0.0,68.3996,10.0,10.0,21.0386,1.5215,1.5,54.7003,58.0,68.85
20160227190000,43.535,67.6616,10.0,10.0,20.5837,1.5215,1.5,58.8407,58.0,68.85
20160227191500,18.475,67.6616,10.0,10.0,20.428,1.5054,1.5,60.2088,58.0,68.85
20160227193000,0.0,67.6616,10.0,10.0,20.157,1.5656,1.5,55.5104,58.0,68.85
20160227194500,27.98,67.6616,10.0,10.0,19.9313,1.6018,1.5,56.6985,58.0,68.85
20160227200000,20.695,67.6616,10.0,10.0,19.3488,1.5295,1.5,59.8848,58.0,68.85
20160227201500,0.0,67.6616,10.0,10.0,18.4528,1.5777,1.5,55.3483,58.0,68.85
20160227203000,39.995,66.7615,10.0,10.0,,1.5335,1.5,58.1566,58.0,68.85
20160227204500,4.98,66.7615,10.0,10.0,,1.5496,1.5,58.1566,58.0,68.85
20160227210000,0.0,66.7615,10.0,10.0,18.1266,1.5817,1.5,54.9883,58.0,68.85
20160227211500,36.45,66.7615,10.0,10.0,18.0916,1.5335,1.5,60.2448,58.0,68.85
20160227213000,0.335,66.7615,10.0,10.0,18.0916,1.5737,1.5,56.4464,58.0,68.85
20160227214500,33.38,66.7615,10.0,10.0,17.6337,1.5335,1.5,57.7606,58.0,68.85
20160227220000,4.27,65.9334,10.0,10.0,17.5308,1.5576,1.5,57.7606,58.0,68.85
20160227221500,21.37,65.9334,10.0,10.0,17.486,1.5496,1.5,56.1764,58.0,68.85
20160227223000,7.41,65.9334,10.0,10.0,17.486,1.5576,1.5,59.0387,58.0,68.85
20160227224500,16.935,65.9334,10.0,10.0,17.486,1.5456,1.5,56.0144,58.0,68.85
20160227230000,12.185,65.9334,10.0,10.0,17.316,1.5536,1.5,59.0387,58.0,68.85
20160227231500,5.3,65.1053,10.0,10.0,17.0799,1.5456,1.5,55.2763,58.0,68.85
20160227233000,15.085,65.1053,10.0,10.0,16.9016,1.5576,1.5,59.6148,58.0,68.85
20160227234500,3.98,65.1053,10.0,10.0,16.5885,1.5456,1.5,55.1863,58.0,68.85
20160228000000,10.065,65.1053,10.0,10.0,16.4694,1.5616,1.5,59.0747,58.0,68.85
20160228001500,15.75,64.3852,10.0,10.0,16.4694,1.5335,1.5,56.3384,58.0,68.85
20160228003000,5.035,64.3852,10.0,10.0,16.4058,1.5737,1.5,58.7687,58.0,68.85
20160228004500,20.27,64.3852,10.0,10.0,16.1514,1.5335,1.5,56.6985,58.0,68.85
20160228010000,0.445,64.3852,10.0,10.0,16.2146,1.5737,1.5,57.9586,58.0,68.85
20160228011500,28.825,64.3852,10.0,10.0,,1.5375,1.5,57.9586,58.0,68.85
20160228013000,0.0,64.3852,10.0,10.0,16.1486,1.5737,1.5,57.0225,58.0,68.85
20160228014500,33.84,63.7372,10.0,10.0,16.1486,1.5697,1.5,59.4527,58.0,68.85
20160228020000,0.0,63.7372,10.0,10.0,16.1486,1.5536,1.5,55.9604,58.0,68.85
20160228021500,18.61,63.7372,10.0,10.0,16.0156,1.5375,1.5,59.5608,58.0,68.85
20160228023000,5.705,63.7372,10.0,10.0,16.0156,1.5737,1.5,55.7984,58.0,68.85
20160228024500,2.79,63.7372,10.0,10.0,15.8854,1.5375,1.5,58.3906,58.0,68.85
20160228030000,25.91,63.7372,10.0,10.0,15.7553,1.5737,1.5,57.1485,58.0,68.85
20160228031500,0.0,63.7372,10.0,10.0,15.6829,1.5456,1.5,57.1485,58.0,68.85
20160228033000,29.89,63.7372,10.0,10.0,15.6829,1.5456,1.5,59.3987,58.0,68.85
20160228034500,0.0,62.9271,10.0,10.0,15.5517,1.5656,1.5,55.6904,58.0,68.85
20160228040000,14.955,62.9271,10.0,10.0,15.1461,1.5375,1.5,59.3627,58.0,68.85
20160228041500,12.99,62.9271,10.0,10.0,15.1461,1.5777,1.5,56.2484,58.0,68.85
20160228043000,0.0,62.9271,10.0,10.0,15.1994,1.5456,1.5,57.7066,58.0,68.85
20160228044500,28.26,62.9271,10.0,10.0,15.0663,1.5456,1.5,58.9307,58.0,68.85
20160228050000,0.0,62.9271,10.0,10.0,15.1186,1.5656,1.5,56.1764,58.0,68.85
20160228051500,15.7,62.9271,10.0,10.0,15.2527,1.5415,1.5,59.4888,58.0,68.85
20160228053000,15.7,62.9271,10.0,10.0,15.2527,1.5697,1.5,56.7345,58.0,68.85
20160228054500,0.085,62.9271,10.0,10.0,15.1994,1.5576,1.5,56.7345,58.0,68.85
20160228060000,27.325,62.9271,10.0,10.0,15.0663,1.5415,1.5,59.0387,58.0,68.85
20160228061500,0.0,62.9271,10.0,10.0,15.0516,1.5656,1.5,56.0144,58.0,68.85
20160228063000,8.91,62.9271,10.0,10.0,15.1035,1.5415,1.5,59.2367,58.0,68.85
20160228064500,20.76,62.9271,10.0,10.0,15.0516,1.5576,1.5,56.5005,58.0,68.85
20160228070000,0.0,62.9271,10.0,10.0,15.171,1.5656,1.5,57.7606,58.0,68.85
20160228071500,33.61,62.9271,10.0,10.0,15.171,1.5375,1.5,58.3546,58.0,68.85
20160228073000,0.0,63.6472,10.0,10.0,15.6315,1.5697,1.5,57.0225,58.0,68.85
20160228074500,39.425,64.2952,10.0,10.0,15.8356,1.5295,1.5,59.0747,58.0,68.85
20160228080000,0.785,64.2952,10.0,10.0,17.0487,1.5777,1.5,56.9865,58.0,68.85
20160228081500,30.985,65.0153,10.0,10.0,17.8115,1.5375,1.5,56.9865,58.0,68.85
20160228083000,15.075,65.0153,10.0,10.0,19.5929,1.5576,1.5,59.8488,58.0,68.85
20160228084500,0.0,65.0153,10.0,10.0,20.5222,1.5897,1.5,55.1863,58.0,68.85
20160228090000,44.9,66.1134,10.0,10.0,21.7137,1.5978,1.5,59.7228,58.0,68.85
20160228091500,2.935,66.8515,10.0,10.0,22.1533,1.5134,1.5,58.2826,58.0,67.89
20160228093000,11.66,66.8515,10.0,10.0,23.1963,1.5576,1.5,55.0243,58.0,67.89
20160228094500,48.555,66.8515,10.0,10.0,24.6457,1.5536,1.5,60.4968,58.0,67.89
20160228100000,0.0,68.0396,10.0,10.0,25.2564,1.5134,1.5,56.8605,58.0,67.89
20160228101500,38.355,68.0396,10.0,10.0,25.4485,1.5576,1.5,56.8605,58.0,67.89
