PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160228103000,26.12,68.0396,10.0,10.0,26.0089,1.5134,1.5,60.6949,58.0,67.89
20160228104500,1.79,68.7597,10.0,10.0,26.0249,1.5616,1.5,55.0603,58.0,67.89
20160228110000,57.16,68.7597,10.0,10.0,27.3172,1.5536,1.5,59.7588,58.0,67.89
20160228111500,0.0,68.7597,10.0,10.0,27.0396,1.5134,1.5,56.0144,58.0,67.89
20160228113000,43.925,68.7597,10.0,10.0,26.6076,1.5616,1.5,56.0144,58.0,67.89
20160228114500,13.735,68.7597,10.0,10.0,26.8822,1.4894,1.5,59.5608,58.0,67.89
20160228120000,10.54,69.5878,10.0,10.0,27.0447,1.5375,1.5,54.8983,58.0,67.89
20160228121500,47.22,69.5878,10.0,10.0,27.2075,1.5134,1.5,61.613,58.0,67.89
20160228123000,0.0,69.5878,10.0,10.0,26.7675,1.5094,1.5,55.7264,58.0,67.89
20160228124500,58.075,70.3258,10.0,10.0,27.0447,1.4894,1.5,59.6868,58.0,67.89
20160228130000,0.0,70.3258,10.0,10.0,27.7097,1.4653,1.5,56.1764,58.0,67.89
20160228131500,56.935,70.3258,10.0,10.0,27.7216,1.4974,1.5,58.7147,58.0,67.89
20160228133000,1.26,71.2439,10.0,10.0,27.9977,1.4733,1.5,56.9505,58.0,67.89
20160228134500,60.275,71.2439,10.0,10.0,28.2877,1.4853,1.5,60.4068,58.0,67.89
20160228140000,3.575,71.2439,10.0,10.0,28.1081,1.4733,1.5,56.1764,58.0,67.89
20160228141500,48.545,71.2439,10.0,10.0,28.1606,1.4171,1.5,61.649,58.0,67.89
20160228143000,14.59,71.2439,10.0,10.0,28.2186,1.4372,1.5,55.6904,58.0,67.89
20160228144500,18.91,71.2439,10.0,10.0,29.254,1.4211,1.5,60.1188,58.0,69.515
20160228150000,32.085,71.2439,10.0,10.0,28.2738,1.4693,1.5,56.1764,58.0,69.515
20160228151500,8.18,71.2439,10.0,10.0,29.3271,1.4332,1.5,57.9586,58.0,69.515
20160228153000,45.95,71.2439,10.0,10.0,28.4672,1.4332,1.5,57.9586,58.0,69.515
20160228154500,12.485,71.2439,10.0,10.0,28.42,1.4532,1.5,56.9865,58.0,69.515
20160228160000,31.175,71.2439,10.0,10.0,29.5125,1.4332,1.5,59.9208,58.0,69.515
20160228161500,34.12,71.2439,10.0,10.0,30.3704,1.4532,1.5,57.1485,58.0,69.515
20160228163000,13.615,71.2439,10.0,10.0,30.967,1.4452,1.5,57.1485,58.0,69.515
20160228164500,26.68,71.2439,10.0,10.0,30.2909,1.4532,1.5,59.4888,58.0,69.515
20160228170000,38.895,71.2439,10.0,10.0,30.6563,1.4653,1.5,57.5086,58.0,69.515
20160228171500,16.68,71.2439,10.0,10.0,30.4847,1.4733,1.5,56.8965,58.0,69.515
20160228173000,12.425,71.2439,10.0,10.0,29.1122,1.4332,1.5,58.2826,58.0,69.515
20160228174500,37.555,71.2439,10.0,10.0,28.7751,1.4211,1.5,59.3267,58.0,69.515
20160228180000,27.385,71.2439,10.0,10.0,28.2429,1.4332,1.5,56.6625,58.0,69.515
20160228181500,10.715,71.2439,10.0,10.0,28.1593,1.4291,1.5,57.7966,58.0,69.515
20160228183000,30.54,71.2439,10.0,10.0,27.7788,1.4171,1.5,59.6148,58.0,69.515
20160228184500,32.515,70.2358,10.0,10.0,27.6339,1.4251,1.5,56.9865,58.0,69.515
20160228190000,7.695,70.2358,10.0,10.0,27.4536,1.4372,1.5,56.9865,58.0,69.515
20160228191500,31.92,70.2358,10.0,10.0,27.4202,1.4131,1.5,59.8848,58.0,69.515
20160228193000,26.605,70.2358,10.0,10.0,27.0445,1.4171,1.5,56.4464,58.0,69.515
20160228194500,6.545,70.2358,10.0,10.0,26.879,1.4332,1.5,57.9046,58.0,69.515
20160228200000,41.505,70.2358,10.0,10.0,26.7085,1.4131,1.5,59.6148,58.0,69.515
20160228201500,14.895,70.2358,10.0,10.0,26.4541,1.4291,1.5,56.4464,58.0,69.515
20160228203000,12.23,70.2358,10.0,10.0,26.2767,1.4291,1.5,59.1287,58.0,70.52
20160228204500,39.47,70.2358,10.0,10.0,26.159,1.4332,1.5,58.1206,58.0,70.52
20160228210000,6.985,70.2358,10.0,10.0,25.9722,1.4613,1.5,56.9865,58.0,70.52
20160228211500,31.875,70.2358,10.0,10.0,25.842,1.4412,1.5,60.2448,58.0,70.52
20160228213000,20.475,69.1377,10.0,10.0,25.7149,1.4492,1.5,56.1224,58.0,70.52
20160228214500,3.645,69.1377,10.0,10.0,25.5182,1.4211,1.5,58.2826,58.0,70.52
20160228220000,42.74,69.1377,10.0,10.0,25.1248,1.4653,1.5,58.2826,58.0,70.52
20160228221500,2.055,69.1377,10.0,10.0,24.9937,1.4372,1.5,56.9505,58.0,70.52
20160228223000,34.395,69.1377,10.0,10.0,24.4608,1.4332,1.5,60.5329,58.0,70.52
20160228224500,20.025,69.1377,10.0,10.0,24.5837,1.4532,1.5,56.2844,58.0,70.52
20160228230000,3.115,69.1377,10.0,10.0,24.1966,1.4291,1.5,58.3906,58.0,70.52
20160228231500,43.265,69.1377,10.0,10.0,24.0512,1.4653,1.5,58.3906,58.0,70.52
20160228233000,2.75,69.1377,10.0,10.0,23.8349,1.4452,1.5,56.9505,58.0,70.52
20160228234500,30.925,69.1377,10.0,10.0,23.8162,1.4251,1.5,60.3708,58.0,70.52
20160229000000,23.16,68.3996,10.0,10.0,23.8162,1.4733,1.5,56.0504,58.0,70.52
20160229001500,0.0,68.3996,10.0,10.0,23.6812,1.4372,1.5,57.8326,58.0,70.52
20160229003000,43.84,68.3996,10.0,10.0,23.7276,1.4372,1.5,59.7588,58.0,70.52
20160229004500,3.775,68.3996,10.0,10.0,23.5915,1.4653,1.5,56.2124,58.0,70.52
20160229010000,22.07,68.3996,10.0,10.0,23.4554,1.4452,1.5,60.2088,58.0,70.52
20160229011500,22.51,67.6616,10.0,10.0,23.3194,1.4974,1.5,56.0144,58.0,70.52
20160229013000,0.3,67.6616,10.0,10.0,23.2248,1.4733,1.5,58.1206,58.0,70.52
20160229014500,42.59,67.6616,10.0,10.0,23.0878,1.4693,1.5,59.5608,58.0,70.52
20160229020000,0.0,67.6616,10.0,10.0,23.0583,1.5215,1.5,56.1764,58.0,70.52
20160229021500,34.145,67.6616,10.0,10.0,22.9202,1.5175,1.5,60.5689,58.0,70.52
20160229023000,14.28,67.6616,10.0,10.0,22.9202,1.5857,1.5,55.7984,58.0,70.52
20160229024500,0.14,67.6616,10.0,10.0,22.7822,1.5576,1.5,58.4446,58.0,70.52
20160229030000,43.37,67.6616,10.0,10.0,22.334,1.5375,1.5,58.4446,58.0,70.52
20160229031500,0.0,67.6616,10.0,10.0,22.2622,1.5616,1.5,56.1764,58.0,69.495
20160229033000,33.515,67.6616,10.0,10.0,22.5033,1.5415,1.5,60.6949,58.0,69.495
20160229034500,16.485,67.6616,10.0,10.0,22.4012,1.5697,1.5,55.8524,58.0,69.495
20160229040000,0.175,67.6616,10.0,10.0,22.2622,1.5616,1.5,57.9586,58.0,69.495
20160229041500,43.13,66.9415,10.0,10.0,22.2622,1.5415,1.5,58.8407,58.0,69.495
20160229043000,0.0,66.9415,10.0,10.0,22.0536,1.5937,1.5,56.0504,58.0,69.495
20160229044500,23.355,66.9415,10.0,10.0,21.8159,1.5616,1.5,60.4068,58.0,69.495
20160229050000,21.895,66.9415,10.0,10.0,21.6779,1.5937,1.5,55.7984,58.0,69.495
20160229051500,0.0,66.9415,10.0,10.0,21.9146,1.5817,1.5,57.1125,58.0,69.495
20160229053000,45.205,66.9415,10.0,10.0,22.2933,1.5496,1.5,60.4968,58.0,69.495
20160229054500,4.075,66.9415,10.0,10.0,22.3633,1.5857,1.5,55.6364,58.0,69.495
20160229060000,4.765,66.9415,10.0,10.0,22.6433,1.5616,1.5,58.6067,58.0,69.495
20160229061500,41.825,67.6616,10.0,10.0,22.6433,1.5456,1.5,57.7606,58.0,69.495
20160229063000,0.0,67.6616,10.0,10.0,22.8874,1.5897,1.5,56.4464,58.0,69.495
20160229064500,15.72,67.6616,10.0,10.0,23.0989,1.5576,1.5,59.6148,58.0,69.495
20160229070000,35.11,67.6616,10.0,10.0,23.4885,1.5415,1.5,57.0225,58.0,69.495
20160229071500,0.0,67.6616,10.0,10.0,23.739,1.5456,1.5,57.0225,58.0,69.495
20160229073000,31.315,67.6616,10.0,10.0,23.9854,1.5576,1.5,60.4968,58.0,69.495
20160229074500,26.87,67.6616,10.0,10.0,24.1274,1.5777,1.5,56.4464,58.0,69.495
20160229080000,9.075,68.6697,10.0,10.0,24.7398,1.5496,1.5,57.1485,58.0,69.495
20160229081500,11.475,68.6697,10.0,10.0,25.2871,1.5616,1.5,58.3906,58.0,69.495
20160229083000,18.825,69.4077,10.0,10.0,26.0578,1.5656,1.5,58.3906,58.0,69.495
20160229084500,23.96,70.1458,10.0,10.0,26.1509,1.5536,1.5,58.3906,58.0,69.495
20160229090000,29.775,70.1458,10.0,10.0,27.3623,1.5536,1.5,58.3906,58.0,69.495
20160229091500,29.775,71.1539,10.0,10.0,27.8695,1.5496,1.5,58.3906,58.0,69.495
20160229093000,34.225,71.1539,10.0,10.0,28.743,1.5536,1.5,58.3906,58.0,69.495
20160229094500,34.225,71.1539,10.0,10.0,28.9439,1.5415,1.5,58.3906,58.0,69.495
20160229100000,34.225,72.162,10.0,10.0,29.4221,1.5215,1.5,58.3906,58.0,69.495
20160229101500,36.265,72.162,10.0,10.0,29.601,1.5335,1.5,58.3906,58.0,69.495
20160229103000,36.265,72.162,10.0,10.0,29.8117,1.5335,1.5,58.3906,58.0,69.495
20160229104500,36.265,72.162,10.0,10.0,29.9694,1.4894,1.5,57.7606,58.0,69.495
20160229110000,36.265,73.6202,10.0,10.0,30.2377,1.4813,1.5,57.7606,58.0,69.495
20160229111500,36.265,73.6202,10.0,10.0,30.8545,1.5134,1.5,57.7606,58.0,69.495
20160229113000,36.265,73.6202,10.0,10.0,31.5525,1.4613,1.5,58.4446,58.0,69.495
20160229114500,37.875,73.6202,10.0,10.0,30.7456,1.4051,1.5,58.4446,58.0,69.495
20160229120000,34.625,73.6202,10.0,10.0,30.9767,1.4131,1.5,57.7966,58.0,70.43
20160229121500,34.625,74.3582,10.0,10.0,30.8516,1.4372,1.5,57.7966,58.0,70.43
20160229123000,40.35,74.3582,10.0,10.0,30.9994,1.4492,1.5,57.7966,58.0,70.43
20160229124500,37.12,74.3582,10.0,10.0,31.0566,1.4452,1.5,57.7966,58.0,70.43
20160229130000,37.12,74.3582,10.0,10.0,30.8012,1.4131,1.5,57.7966,58.0,70.43
20160229131500,37.12,74.3582,10.0,10.0,30.2064,1.4131,1.5,57.7966,58.0,71.435
20160229133000,35.945,74.3582,10.0,10.0,30.0959,1.4171,1.5,57.7966,58.0,71.435
20160229134500,35.945,74.3582,10.0,10.0,30.8579,1.4412,1.5,57.7966,58.0,71.435
20160229140000,33.74,74.3582,10.0,10.0,29.3361,1.4452,1.5,57.7966,58.0,71.435
20160229141500,33.74,74.3582,10.0,10.0,29.802,1.4131,1.5,57.7966,58.0,72.65
20160229143000,33.74,74.3582,10.0,10.0,29.4196,1.4251,1.5,57.7966,58.0,72.65
20160229144500,32.475,74.3582,10.0,10.0,29.2075,1.4291,1.5,57.7966,58.0,73.655
20160229150000,35.5,74.3582,10.0,10.0,29.7322,1.4291,1.5,57.7966,58.0,73.655
20160229151500,39.315,74.3582,10.0,10.0,30.1126,1.4291,1.5,57.7966,58.0,73.655
20160229153000,34.78,74.3582,10.0,10.0,30.6325,1.4291,1.5,57.7966,58.0,73.655
20160229154500,34.78,74.3582,10.0,10.0,30.6325,1.4291,1.5,57.7966,58.0,73.655
20160229160000,34.78,74.3582,10.0,10.0,30.786,1.4372,1.5,57.7966,58.0,73.655
20160229161500,34.78,74.3582,10.0,10.0,31.2002,1.4532,1.5,57.7966,58.0,73.655
20160229163000,34.78,73.5302,10.0,10.0,30.9617,1.5496,1.5,57.7966,58.0,73.655
20160229164500,34.78,73.5302,10.0,10.0,31.1649,1.5817,1.5,57.7966,58.0,73.655
20160229170000,34.78,73.5302,10.0,10.0,30.8579,1.5857,1.5,57.7966,58.0,73.655
20160229171500,33.425,73.5302,10.0,10.0,30.8516,1.5656,1.5,57.7966,58.0,73.655
20160229173000,33.425,73.5302,10.0,10.0,30.407,1.5656,1.5,57.7966,58.0,73.655
20160229174500,32.065,72.5221,10.0,10.0,30.0441,1.5656,1.5,57.7966,58.0,73.655
20160229180000,29.08,72.5221,10.0,10.0,29.7089,1.5697,1.5,57.7966,58.0,73.655
20160229181500,29.08,72.5221,10.0,10.0,29.5409,1.5737,1.5,57.7966,58.0,73.655
20160229183000,29.08,72.5221,10.0,10.0,29.3064,1.5737,1.5,57.7966,58.0,73.655
20160229184500,29.08,71.784,10.0,10.0,29.1216,1.5937,1.5,57.7966,58.0,73.655
20160229190000,29.08,71.784,10.0,10.0,28.6277,1.5897,1.5,57.7966,58.0,73.655
20160229191500,29.08,71.784,10.0,10.0,28.3675,1.5857,1.5,57.7966,58.0,73.655
20160229193000,29.08,71.784,10.0,10.0,27.8539,1.5777,1.5,57.7966,58.0,73.655
20160229194500,29.08,71.0639,10.0,10.0,27.7021,1.5817,1.5,57.7966,58.0,73.655
20160229200000,29.08,71.0639,10.0,10.0,27.4469,1.5777,1.5,57.7966,58.0,73.655
20160229201500,29.08,71.0639,10.0,10.0,27.1314,1.5777,1.5,57.7966,58.0,73.655
20160229203000,29.08,71.0639,10.0,10.0,26.9176,1.5777,1.5,57.7966,58.0,73.655
20160229204500,29.08,71.0639,10.0,10.0,26.9176,1.5817,1.5,57.7966,58.0,73.655
20160229210000,29.08,71.0639,10.0,10.0,27.4336,1.5817,1.5,57.7966,58.0,73.655
20160229211500,29.08,71.0639,10.0,10.0,27.5786,1.5777,1.5,57.7966,58.0,73.655
20160229213000,29.08,71.0639,10.0,10.0,27.9362,1.5777,1.5,57.7966,58.0,73.655
20160229214500,29.08,71.0639,10.0,10.0,28.3643,1.5777,1.5,57.7966,58.0,73.655
20160229220000,29.08,71.0639,10.0,10.0,28.6489,1.5817,1.5,57.7966,58.0,73.655
20160229221500,29.08,71.0639,10.0,10.0,28.5108,1.5737,1.5,57.7966,58.0,73.655
20160229223000,29.08,70.3258,10.0,10.0,28.5183,1.5777,1.5,57.7966,58.0,73.655
20160229224500,27.905,70.3258,10.0,10.0,28.3728,1.5817,1.5,57.7966,58.0,73.655
20160229230000,27.905,70.3258,10.0,10.0,28.1588,1.5737,1.5,57.7966,58.0,73.655
20160229231500,27.905,70.3258,10.0,10.0,28.1588,1.5777,1.5,57.7966,58.0,73.655
20160229233000,27.905,70.3258,10.0,10.0,28.1588,1.5737,1.5,57.7966,58.0,73.655
20160229234500,26.73,70.3258,10.0,10.0,28.1588,1.5777,1.5,57.7966,58.0,73.655
20160301000000,26.73,70.3258,10.0,10.0,28.1588,1.5817,1.5,57.7966,58.0,73.655
20160301001500,26.73,70.3258,10.0,10.0,28.1588,1.5777,1.5,57.7966,58.0,73.655
20160301003000,26.73,70.3258,10.0,10.0,26.6473,1.5737,1.5,57.7966,58.0,73.655
20160301004500,22.15,69.5878,10.0,10.0,26.9195,1.5777,1.5,57.7966,58.0,73.655
20160301010000,22.15,69.5878,10.0,10.0,26.9195,1.5817,1.5,57.7966,58.0,73.655
20160301011500,22.15,69.5878,10.0,10.0,27.1937,1.5777,1.5,57.7966,58.0,73.655
20160301013000,22.15,69.5878,10.0,10.0,27.0585,1.5817,1.5,57.7966,58.0,73.655
20160301014500,22.15,69.5878,10.0,10.0,26.9195,1.5777,1.5,57.7966,58.0,73.655
20160301020000,22.15,69.5878,10.0,10.0,26.6473,1.5697,1.5,57.7966,58.0,72.57
20160301021500,22.15,69.5878,10.0,10.0,26.3022,1.5697,1.5,57.7966,58.0,72.57
20160301023000,22.15,69.5878,10.0,10.0,26.1549,1.5656,1.5,57.7966,58.0,72.57
20160301024500,22.15,69.5878,10.0,10.0,26.1549,1.5697,1.5,57.7966,58.0,72.57
20160301030000,22.15,69.5878,10.0,10.0,26.5534,1.5656,1.5,58.4446,58.0,72.57
20160301031500,24.85,69.5878,10.0,10.0,26.6944,1.5656,1.5,58.4446,58.0,72.57
20160301033000,25.87,69.5878,10.0,10.0,27.0381,1.5697,1.5,58.4446,58.0,72.57
20160301034500,25.87,69.5878,10.0,10.0,27.1703,1.5737,1.5,58.4446,58.0,72.57
20160301040000,25.87,69.5878,10.0,10.0,27.5904,1.5656,1.5,58.4446,58.0,72.57
20160301041500,29.415,69.5878,10.0,10.0,27.7344,1.5656,1.5,58.4446,58.0,72.57
20160301043000,29.415,69.5878,10.0,10.0,28.087,1.5697,1.5,58.4446,58.0,72.57
20160301044500,29.415,69.5878,10.0,10.0,28.3768,1.5656,1.5,58.4446,58.0,72.57
20160301050000,29.415,69.5878,10.0,10.0,28.6667,1.5576,1.5,58.4446,58.0,72.57
20160301051500,29.415,69.5878,10.0,10.0,28.7392,1.5415,1.5,58.4446,58.0,72.57
20160301053000,29.415,69.5878,10.0,10.0,29.1721,1.5375,1.5,58.4446,58.0,72.57
20160301054500,32.02,69.5878,10.0,10.0,29.3181,1.5415,1.5,58.4446,58.0,72.57
20160301060000,32.02,69.5878,10.0,10.0,29.537,1.5415,1.5,58.4446,58.0,72.57
20160301061500,32.02,69.5878,10.0,10.0,29.6829,1.5335,1.5,58.4446,58.0,72.57
20160301063000,32.02,69.5878,10.0,10.0,29.6813,1.5415,1.5,58.4446,58.0,72.57
20160301064500,32.02,69.5878,10.0,10.0,29.6813,1.5415,1.5,58.4446,58.0,72.57
20160301070000,32.02,69.5878,10.0,10.0,29.6813,1.5656,1.5,58.4446,58.0,72.57
20160301071500,32.02,69.5878,10.0,10.0,29.6813,1.5937,1.5,57.8326,58.0,72.57
20160301073000,32.02,69.5878,10.0,10.0,29.8263,1.5817,1.5,57.8326,58.0,71.55
20160301074500,32.02,69.5878,10.0,10.0,29.9712,1.5857,1.5,57.8326,58.0,71.55
20160301080000,32.02,69.5878,10.0,10.0,30.0437,1.5817,1.5,57.8326,58.0,71.55
20160301081500,36.455,70.6859,10.0,10.0,30.1886,1.5656,1.5,57.8326,58.0,71.55
20160301083000,36.455,70.6859,10.0,10.0,30.9858,1.5536,1.5,57.8326,58.0,71.55
20160301084500,36.455,71.4239,10.0,10.0,31.1173,1.5335,1.5,57.8326,58.0,71.55
20160301090000,38.635,71.4239,10.0,10.0,31.8168,1.4894,1.5,57.8326,58.0,71.55
20160301091500,38.635,71.4239,10.0,10.0,32.2025,1.4813,1.5,57.8326,58.0,71.55
20160301093000,38.635,72.252,10.0,10.0,32.1638,1.4934,1.5,57.8326,58.0,71.55
20160301094500,38.635,72.252,10.0,10.0,32.3264,1.5215,1.5,57.8326,58.0,71.55
20160301100000,38.635,72.252,10.0,10.0,32.5204,1.5175,1.5,57.8326,58.0,71.55
20160301101500,38.635,72.252,10.0,10.0,32.2846,1.5094,1.5,57.8326,58.0,71.55
20160301103000,38.635,72.252,10.0,10.0,32.6099,1.4291,1.5,57.8326,58.0,71.55
20160301104500,38.635,72.252,10.0,10.0,32.6818,1.4251,1.5,57.8326,58.0,71.55
20160301110000,39.835,72.252,10.0,10.0,32.7502,1.4251,1.5,57.8326,58.0,71.55
20160301111500,39.835,72.252,10.0,10.0,32.8774,1.4131,1.5,57.8326,58.0,72.5
20160301113000,39.835,72.252,10.0,10.0,33.0682,1.4412,1.5,57.8326,58.0,72.5
20160301114500,41.335,72.252,10.0,10.0,33.0682,1.4332,1.5,57.8326,58.0,72.5
20160301120000,37.305,72.252,10.0,10.0,32.6169,1.4492,1.5,57.8326,58.0,72.5
20160301121500,37.305,73.2601,10.0,10.0,32.5374,1.4532,1.5,57.8326,58.0,72.5
20160301123000,38.87,73.2601,10.0,10.0,32.106,1.4572,1.5,57.8326,58.0,72.5
20160301124500,42.395,73.2601,10.0,10.0,32.2909,1.4171,1.5,57.8326,58.0,72.5
20160301130000,39.495,73.2601,10.0,10.0,32.5693,1.4211,1.5,58.4446,58.0,72.5
20160301131500,40.905,73.2601,10.0,10.0,32.4898,1.4372,1.5,58.4446,58.0,73.505
20160301133000,42.935,73.2601,10.0,10.0,32.3841,1.4733,1.5,57.4365,58.0,73.505
20160301134500,44.915,73.9982,10.0,10.0,32.7066,1.4813,1.5,58.2286,58.0,73.505
20160301140000,40.945,73.9982,10.0,10.0,32.5024,1.4572,1.5,58.2286,58.0,73.505
20160301141500,44.085,73.9982,10.0,10.0,32.5873,1.5456,1.5,58.2286,58.0,75.9
20160301143000,41.57,73.9982,10.0,10.0,32.8259,1.5656,1.5,57.5986,58.0,75.9
20160301144500,40.535,73.9982,10.0,10.0,32.9108,1.5456,1.5,57.5986,58.0,75.9
20160301150000,40.535,73.9982,10.0,10.0,33.0311,1.4171,1.5,57.5986,58.0,75.9
20160301151500,39.505,72.9721,10.0,10.0,33.1514,1.4171,1.5,57.5986,58.0,75.9
20160301153000,39.505,72.9721,10.0,10.0,32.9937,1.4372,1.5,57.5986,58.0,75.9
20160301154500,39.505,72.9721,10.0,10.0,32.8913,1.4773,1.5,57.5986,58.0,75.9
20160301160000,39.505,72.9721,10.0,10.0,32.9821,1.5215,1.5,57.5986,58.0,75.9
20160301161500,39.505,72.9721,10.0,10.0,32.8048,1.5777,1.5,57.5986,58.0,75.9
20160301163000,38.33,72.9721,10.0,10.0,32.5583,1.5857,1.5,57.5986,58.0,73.915
20160301164500,38.33,72.9721,10.0,10.0,32.4958,1.5937,1.5,57.5986,58.0,73.915
20160301170000,37.66,72.9721,10.0,10.0,32.3653,1.5857,1.5,57.5986,58.0,73.915
20160301171500,36.625,72.9721,10.0,10.0,32.4235,1.5817,1.5,57.5986,58.0,73.915
20160301173000,36.625,72.162,10.0,10.0,,1.5937,1.5,57.5986,58.0,73.915
20160301174500,36.625,72.162,10.0,10.0,,1.5937,1.5,58.1926,58.0,73.915
20160301180000,36.625,72.162,10.0,10.0,,1.5656,1.5,58.1926,58.0,73.915
20160301181500,36.625,72.162,10.0,10.0,,1.5737,1.5,58.1926,58.0,73.915
20160301183000,36.625,72.162,10.0,10.0,,1.5656,1.5,58.1926,58.0,73.915
20160301184500,36.625,72.162,10.0,10.0,,1.5616,1.5,58.1926,58.0,73.915
20160301190000,36.625,72.162,10.0,10.0,,1.5656,1.5,58.1926,58.0,73.915
20160301191500,36.625,72.162,10.0,10.0,,1.5656,1.5,58.1926,58.0,73.915
20160301193000,36.625,72.162,10.0,10.0,,1.5656,1.5,58.1926,58.0,73.915
20160301194500,35.595,72.162,10.0,10.0,,1.5656,1.5,58.1926,58.0,73.915
20160301200000,35.595,72.162,10.0,10.0,,1.5616,1.5,58.1926,58.0,73.915
20160301201500,35.595,71.4239,10.0,10.0,,1.5656,1.5,58.1926,58.0,73.915
20160301203000,35.595,71.4239,10.0,10.0,32.0309,1.5737,1.5,58.1926,58.0,73.915
20160301204500,35.595,71.4239,10.0,10.0,31.8928,1.5737,1.5,57.5446,58.0,73.915
20160301210000,35.595,71.4239,10.0,10.0,31.7548,1.5737,1.5,57.5446,58.0,73.915
20160301211500,35.595,71.4239,10.0,10.0,31.9245,1.5697,1.5,57.5446,58.0,73.915
20160301213000,35.595,71.4239,10.0,10.0,31.7854,1.5737,1.5,57.5446,58.0,73.915
20160301214500,35.595,71.4239,10.0,10.0,31.7854,1.5737,1.5,57.5446,58.0,73.915
20160301220000,35.595,71.4239,10.0,10.0,31.9541,1.5656,1.5,57.5446,58.0,72.895
20160301221500,34.565,71.4239,10.0,10.0,31.8141,1.5697,1.5,57.5446,58.0,72.895
20160301223000,34.565,71.4239,10.0,10.0,31.7441,1.5777,1.5,57.5446,58.0,72.895
20160301224500,34.565,71.4239,10.0,10.0,31.6041,1.5857,1.5,57.5446,58.0,72.895
20160301230000,34.565,71.4239,10.0,10.0,31.3241,1.5897,1.5,57.5446,58.0,72.895
20160301231500,34.565,71.4239,10.0,10.0,31.3241,1.5737,1.5,57.5446,58.0,72.895
20160301233000,28.81,71.4239,10.0,10.0,30.3002,1.5335,1.5,57.5446,58.0,72.895
20160301234500,28.81,70.6859,10.0,10.0,29.1245,1.5215,1.5,57.5446,58.0,72.895
20160302000000,24.925,70.6859,10.0,10.0,28.3548,1.5215,1.5,57.5446,58.0,72.895
20160302001500,24.925,70.6859,10.0,10.0,27.879,1.5255,1.5,57.5446,58.0,72.895
20160302003000,22.715,70.6859,10.0,10.0,27.1537,1.5335,1.5,57.5446,58.0,72.895
20160302004500,22.715,69.8578,10.0,10.0,26.8993,1.5415,1.5,57.5446,58.0,72.895
20160302010000,22.715,69.8578,10.0,10.0,26.5813,1.5415,1.5,57.5446,58.0,72.895
20160302011500,22.715,69.8578,10.0,10.0,26.3269,1.4572,1.5,58.1206,58.0,72.895
20160302013000,18.315,69.8578,10.0,10.0,25.7431,1.4894,1.5,58.1206,58.0,70.98
20160302014500,18.315,69.8578,10.0,10.0,25.6273,1.5576,1.5,58.1206,58.0,70.98
20160302020000,18.315,69.8578,10.0,10.0,25.3093,1.5897,1.5,58.1206,58.0,70.98
20160302021500,18.315,68.5797,10.0,10.0,25.3154,1.5737,1.5,58.1206,58.0,69.9
20160302023000,18.315,68.5797,10.0,10.0,25.1231,1.5737,1.5,58.1206,58.0,69.9
20160302024500,16.96,68.5797,10.0,10.0,25.1256,1.5817,1.5,58.1206,58.0,69.9
20160302030000,16.96,68.5797,10.0,10.0,24.9961,1.5777,1.5,58.1206,58.0,69.9
20160302031500,16.96,68.5797,10.0,10.0,24.8659,1.5737,1.5,58.1206,58.0,69.9
20160302033000,16.96,68.5797,10.0,10.0,24.5405,1.5737,1.5,58.1206,58.0,69.9
20160302034500,16.96,68.5797,10.0,10.0,24.4104,1.5777,1.5,58.1206,58.0,69.9
20160302040000,16.96,68.5797,10.0,10.0,23.9695,1.5737,1.5,58.1206,58.0,69.9
20160302041500,16.96,68.5797,10.0,10.0,23.5976,1.5737,1.5,58.1206,58.0,69.9
20160302043000,16.96,68.5797,10.0,10.0,23.2296,1.5737,1.5,58.1206,58.0,69.9
20160302044500,14.43,67.7516,10.0,10.0,22.6245,1.5817,1.5,58.1206,58.0,69.9
20160302050000,26.465,67.7516,10.0,10.0,21.972,1.5737,1.5,59.5248,58.0,69.9
20160302051500,0.0,67.7516,10.0,10.0,21.6209,1.5857,1.5,55.1863,58.0,69.9
20160302053000,39.73,67.7516,10.0,10.0,21.5578,1.5415,1.5,60.8029,58.0,69.9
20160302054500,0.0,67.7516,10.0,10.0,21.5515,1.5616,1.5,55.1143,58.0,68.27
20160302060000,40.69,66.9415,10.0,10.0,21.2298,1.5134,1.5,60.3348,58.0,68.27
20160302061500,0.0,66.9415,10.0,10.0,21.1085,1.5656,1.5,55.0243,58.0,68.27
20160302063000,42.49,66.9415,10.0,10.0,20.9094,1.5215,1.5,60.4428,58.0,68.27
20160302064500,0.0,66.9415,10.0,10.0,20.7871,1.5656,1.5,55.0603,58.0,68.27
20160302070000,44.195,66.9415,10.0,10.0,20.6828,1.5656,1.5,59.5248,58.0,68.27
20160302071500,0.0,66.9415,10.0,10.0,20.6582,1.5255,1.5,56.2844,58.0,68.27
20160302073000,43.805,66.9415,10.0,10.0,20.8841,1.5656,1.5,58.5527,58.0,68.27
20160302074500,0.32,66.9415,10.0,10.0,20.7449,1.5255,1.5,57.4725,58.0,68.27
20160302080000,29.31,67.7516,10.0,10.0,20.8053,1.5656,1.5,55.8524,58.0,68.27
20160302081500,13.805,67.7516,10.0,10.0,20.7164,1.5255,1.5,59.2007,58.0,68.27
20160302083000,0.0,67.7516,10.0,10.0,20.8083,1.5616,1.5,55.1143,58.0,68.27
20160302084500,50.06,68.7597,10.0,10.0,20.9828,1.5697,1.5,59.6148,58.0,68.27
20160302090000,1.315,68.7597,10.0,10.0,21.0486,1.5255,1.5,57.8326,58.0,68.27
20160302091500,21.07,68.7597,10.0,10.0,21.1569,1.5737,1.5,55.3483,58.0,68.27
20160302093000,45.195,68.7597,10.0,10.0,21.526,1.5576,1.5,61.3249,58.0,68.27
20160302094500,0.0,69.4978,10.0,10.0,21.6902,1.5415,1.5,56.0504,58.0,68.27
20160302100000,40.3,69.4978,10.0,10.0,22.3105,1.5857,1.5,56.0504,58.0,68.27
20160302101500,26.175,69.4978,10.0,10.0,22.7522,1.5054,1.5,60.8929,58.0,68.27
20160302103000,0.0,69.4978,10.0,10.0,23.441,1.5496,1.5,55.1863,58.0,68.27
20160302104500,52.495,70.5959,10.0,10.0,23.248,1.5817,1.5,58.1926,58.0,68.27
20160302110000,16.29,70.5959,10.0,10.0,23.593,1.4813,1.5,59.1287,58.0,68.27
20160302111500,2.22,70.5959,10.0,10.0,23.953,1.4934,1.5,55.0603,58.0,68.27
20160302113000,57.47,71.4239,10.0,10.0,24.1841,1.4974,1.5,58.7687,58.0,68.27
20160302114500,9.425,71.4239,10.0,10.0,24.1954,1.401,1.5,58.7687,58.0,68.27
20160302120000,7.545,71.4239,10.0,10.0,24.5202,1.4773,1.5,55.1143,58.0,69.275
20160302121500,55.57,71.4239,10.0,10.0,25.0439,1.4894,1.5,58.3906,58.0,69.275
20160302123000,26.16,71.4239,10.0,10.0,24.9406,1.4412,1.5,60.3348,58.0,69.275
20160302124500,0.0,71.4239,10.0,10.0,25.2542,1.5054,1.5,55.1503,58.0,69.275
20160302130000,47.38,71.4239,10.0,10.0,25.0824,1.5054,1.5,56.9505,58.0,69.275
20160302131500,46.665,72.252,10.0,10.0,25.2228,1.4131,1.5,61.775,58.0,69.275
20160302133000,0.285,72.252,10.0,10.0,25.0556,1.4733,1.5,56.2844,58.0,69.275
20160302134500,23.74,72.252,10.0,10.0,25.4767,1.4733,1.5,55.1863,58.0,70.83
20160302140000,53.91,72.252,10.0,10.0,25.4076,1.4572,1.5,57.9046,58.0,72.45
20160302141500,60.905,72.252,10.0,10.0,25.4114,1.4974,1.5,61.2889,58.0,72.45
20160302143000,43.545,72.252,10.0,10.0,25.51,1.4934,1.5,62.135,58.0,72.45
20160302144500,4.7,72.252,10.0,10.0,25.4325,1.5014,1.5,58.5167,58.0,72.45
20160302150000,3.94,72.252,10.0,10.0,25.4014,1.5697,1.5,55.1143,58.0,72.45
20160302151500,30.21,73.1701,10.0,10.0,25.8551,1.5496,1.5,55.1143,58.0,72.45
20160302153000,53.695,73.1701,10.0,10.0,25.1409,1.5415,1.5,57.1125,58.0,72.45
20160302154500,61.29,73.1701,10.0,10.0,25.056,1.5456,1.5,61.0909,58.0,72.45
20160302160000,46.32,73.1701,10.0,10.0,24.8765,1.5054,1.5,62.135,58.0,72.45
20160302161500,10.45,73.1701,10.0,10.0,24.8765,1.4693,1.5,58.8407,58.0,72.45
20160302163000,1.86,73.1701,10.0,10.0,24.8687,1.4693,1.5,57.3825,58.0,72.45
20160302164500,0.0,73.1701,10.0,10.0,25.0462,1.5536,1.5,55.1503,58.0,71.35
20160302170000,28.365,73.1701,10.0,10.0,24.9516,1.5576,1.5,55.1503,58.0,71.35
20160302171500,55.905,73.1701,10.0,10.0,24.9516,1.5536,1.5,58.3546,58.0,71.35
20160302173000,47.295,73.1701,10.0,10.0,24.775,1.5094,1.5,62.081,58.0,71.35
20160302174500,5.295,72.432,10.0,10.0,24.7282,1.4733,1.5,57.7606,58.0,71.35
20160302180000,0.0,72.432,10.0,10.0,24.3836,1.5335,1.5,54.8623,58.0,71.35
20160302181500,19.925,72.432,10.0,10.0,24.1943,1.4733,1.5,54.8623,58.0,71.35
20160302183000,49.51,70.9559,10.0,10.0,24.1935,1.4773,1.5,57.5446,58.0,71.35
20160302184500,43.365,70.9559,10.0,10.0,24.2775,1.4332,1.5,61.649,58.0,71.35
20160302190000,1.085,70.9559,10.0,10.0,23.8488,1.4372,1.5,57.7966,58.0,71.35
20160302191500,0.0,70.9559,10.0,10.0,24.0356,1.4693,1.5,54.8263,58.0,71.35
20160302193000,29.685,70.9559,10.0,10.0,24.4087,1.4894,1.5,56.0864,58.0,71.35
20160302194500,51.0,70.9559,10.0,10.0,24.4087,1.4894,1.5,59.6868,58.0,71.35
20160302200000,29.5,70.2358,10.0,10.0,23.5564,1.4332,1.5,61.0909,58.0,71.35
20160302201500,0.68,70.2358,10.0,10.0,23.4499,1.4492,1.5,56.9865,58.0,71.35
20160302203000,6.79,70.2358,10.0,10.0,23.3564,1.4894,1.5,54.7003,58.0,71.35
20160302204500,43.895,69.4978,10.0,10.0,23.248,1.5014,1.5,56.9865,58.0,71.35
20160302210000,48.735,69.4978,10.0,10.0,22.8684,1.4813,1.5,61.4869,58.0,71.35
20160302211500,15.44,69.4978,10.0,10.0,22.6515,1.4412,1.5,59.3627,58.0,71.35
20160302213000,0.0,69.4978,10.0,10.0,22.3803,1.4693,1.5,56.5365,58.0,71.35
20160302214500,4.055,69.4978,10.0,10.0,22.4016,1.4934,1.5,54.7903,58.0,71.35
20160302220000,37.48,69.4978,10.0,10.0,22.2718,1.4974,1.5,56.9865,58.0,71.35
20160302221500,50.16,69.4978,10.0,10.0,22.1634,1.4813,1.5,60.6409,58.0,71.35
20160302223000,21.105,69.4978,10.0,10.0,22.2718,1.4412,1.5,60.6409,58.0,71.35
20160302224500,0.465,69.4978,10.0,10.0,22.1634,1.4773,1.5,56.3384,58.0,71.35
20160302230000,1.7,69.4978,10.0,10.0,22.5497,1.4974,1.5,54.7903,58.0,71.35
20160302231500,38.545,69.4978,10.0,10.0,22.6784,1.4894,1.5,57.0585,58.0,71.35
20160302233000,47.56,68.7597,10.0,10.0,22.7644,1.4853,1.5,60.8929,58.0,71.35
20160302234500,6.38,68.7597,10.0,10.0,22.65,1.4492,1.5,59.0387,58.0,71.35
20160303000000,0.0,68.7597,10.0,10.0,22.8916,1.4974,1.5,55.3483,58.0,71.35
20160303001500,28.52,68.7597,10.0,10.0,23.0189,1.4974,1.5,55.9604,58.0,71.35
20160303003000,48.215,68.7597,10.0,10.0,23.3326,1.4813,1.5,60.5689,58.0,71.35
20160303004500,6.315,68.7597,10.0,10.0,23.4604,1.4412,1.5,59.1647,58.0,71.35
20160303010000,0.0,68.7597,10.0,10.0,23.8372,1.5054,1.5,54.8983,58.0,71.35
20160303011500,49.96,68.7597,10.0,10.0,23.966,1.4853,1.5,58.3906,58.0,71.35
20160303013000,22.07,68.7597,10.0,10.0,24.2105,1.4492,1.5,60.4968,58.0,71.35
20160303014500,0.0,68.7597,10.0,10.0,24.2105,1.4974,1.5,55.2403,58.0,71.35
20160303020000,41.31,68.7597,10.0,10.0,24.3413,1.4813,1.5,56.4464,58.0,71.35
20160303021500,28.59,68.7597,10.0,10.0,24.472,1.4492,1.5,61.1269,58.0,71.35
20160303023000,0.0,68.7597,10.0,10.0,24.7279,1.4894,1.5,55.3483,58.0,71.35
20160303024500,48.905,68.7597,10.0,10.0,24.8596,1.4853,1.5,57.6346,58.0,71.35
20160303030000,0.795,68.7597,10.0,10.0,25.3154,1.4452,1.5,57.6346,58.0,71.35
20160303031500,23.23,68.7597,10.0,10.0,25.3154,1.4853,1.5,55.4743,58.0,71.35
20160303033000,19.575,69.4978,10.0,10.0,25.8461,1.4452,1.5,60.2448,58.0,71.35
20160303034500,18.595,69.4978,10.0,10.0,26.1124,1.4853,1.5,55.6904,58.0,71.35
20160303040000,18.015,69.4978,10.0,10.0,26.7134,1.4452,1.5,60.2808,58.0,71.35
20160303041500,28.975,69.4978,10.0,10.0,27.1873,1.4291,1.5,55.9604,58.0,71.35
20160303043000,4.06,69.4978,10.0,10.0,27.4555,1.4653,1.5,58.1926,58.0,71.35
20160303044500,42.935,69.4978,10.0,10.0,27.5896,1.4693,1.5,58.1926,58.0,71.35
20160303050000,13.74,70.3258,10.0,10.0,28.0713,1.4452,1.5,56.9865,58.0,71.35
20160303051500,13.19,70.3258,10.0,10.0,28.0713,1.4452,1.5,58.6067,58.0,71.35
20160303053000,37.04,70.3258,10.0,10.0,28.0713,1.5094,1.5,58.6067,58.0,71.35
20160303054500,34.635,70.3258,10.0,10.0,28.3539,1.5817,1.5,57.6346,58.0,71.35
20160303060000,24.315,70.3258,10.0,10.0,28.49,1.5737,1.5,57.6346,58.0,70.2
20160303061500,16.975,70.3258,10.0,10.0,28.49,1.5697,1.5,57.6346,58.0,70.2
20160303063000,20.7,70.3258,10.0,10.0,28.7755,1.5697,1.5,57.6346,58.0,70.2
20160303064500,30.67,70.3258,10.0,10.0,28.7755,1.5737,1.5,57.6346,58.0,70.2
20160303070000,27.12,70.3258,10.0,10.0,29.283,1.5697,1.5,57.6346,58.0,70.2
20160303071500,27.12,70.3258,10.0,10.0,29.422,1.5255,1.5,57.6346,58.0,70.2
20160303073000,27.12,70.3258,10.0,10.0,29.7,1.4813,1.5,58.2826,58.0,70.2
20160303074500,28.95,70.3258,10.0,10.0,29.9239,1.4452,1.5,58.2826,58.0,70.2
20160303080000,33.38,71.1539,10.0,10.0,30.6423,1.4091,1.5,58.2826,58.0,70.2
20160303081500,36.74,71.1539,10.0,10.0,30.9948,1.4211,1.5,57.4725,58.0,70.2
20160303083000,33.43,71.1539,10.0,10.0,31.3241,1.4332,1.5,57.4725,58.0,70.2
20160303084500,33.43,71.1539,10.0,10.0,31.7703,1.4412,1.5,57.4725,58.0,70.2
20160303090000,33.43,71.964,10.0,10.0,32.0941,1.4532,1.5,58.2826,58.0,70.2
20160303091500,33.43,71.964,10.0,10.0,32.2341,1.4291,1.5,58.2826,58.0,70.2
20160303093000,33.43,71.964,10.0,10.0,32.411,1.4291,1.5,58.2826,58.0,70.2
20160303094500,33.43,71.964,10.0,10.0,32.411,1.4091,1.5,58.2826,58.0,70.2
20160303100000,37.6,71.964,10.0,10.0,32.5501,1.4171,1.5,58.2826,58.0,70.2
20160303101500,37.6,71.964,10.0,10.0,32.5501,1.4171,1.5,58.2826,58.0,70.2
20160303103000,37.6,71.964,10.0,10.0,32.8281,1.4211,1.5,58.2826,58.0,71.21
20160303104500,37.6,71.964,10.0,10.0,32.8281,1.4211,1.5,58.2826,58.0,71.21
20160303110000,37.6,72.8821,10.0,10.0,32.8976,1.4171,1.5,58.2826,58.0,71.21
20160303111500,41.05,72.8821,10.0,10.0,32.8976,1.4452,1.5,57.6706,58.0,71.21
20160303113000,37.49,72.8821,10.0,10.0,33.3147,1.4091,1.5,57.6706,58.0,72.275
20160303114500,42.175,72.8821,10.0,10.0,33.4803,1.4733,1.5,58.2826,58.0,72.275
20160303120000,36.945,72.8821,10.0,10.0,33.3557,1.4934,1.5,58.2826,58.0,72.275
20160303121500,35.815,72.8821,10.0,10.0,33.3557,1.4733,1.5,58.2826,58.0,72.275
20160303123000,34.92,72.8821,10.0,10.0,33.2044,1.4693,1.5,58.2826,58.0,72.275
20160303124500,40.46,73.6202,10.0,10.0,33.0694,1.4773,1.5,58.2826,58.0,72.275
20160303130000,40.46,73.6202,10.0,10.0,33.4898,1.4733,1.5,58.2826,58.0,72.275
20160303131500,40.46,73.6202,10.0,10.0,33.5686,1.4532,1.5,58.2826,58.0,72.275
20160303133000,40.46,73.6202,10.0,10.0,33.5686,1.4051,1.5,58.2826,58.0,72.275
20160303134500,40.46,73.6202,10.0,10.0,33.4355,1.4171,1.5,58.2826,58.0,72.275
20160303140000,40.46,73.6202,10.0,10.0,33.1693,1.4251,1.5,58.2826,58.0,72.275
20160303141500,40.46,73.6202,10.0,10.0,33.1546,1.4251,1.5,57.5446,58.0,72.275
20160303143000,37.58,73.6202,10.0,10.0,33.2044,1.4211,1.5,57.5446,58.0,72.275
20160303144500,37.58,73.6202,10.0,10.0,33.2044,1.4131,1.5,57.5446,58.0,72.275
20160303150000,37.58,73.6202,10.0,10.0,32.9802,1.4051,1.5,57.5446,58.0,73.28
20160303151500,37.58,73.6202,10.0,10.0,33.0927,1.4131,1.5,57.5446,58.0,74.225
20160303153000,37.58,73.6202,10.0,10.0,32.8591,1.4171,1.5,58.2826,58.0,74.225
20160303154500,37.58,73.6202,10.0,10.0,33.0367,1.4372,1.5,58.2826,58.0,74.225
20160303160000,39.155,73.6202,10.0,10.0,33.3422,1.4532,1.5,58.2826,58.0,74.225
20160303161500,41.89,73.6202,10.0,10.0,33.4803,1.5094,1.5,57.6346,58.0,74.225
20160303163000,39.685,73.6202,10.0,10.0,33.2983,1.5335,1.5,57.6346,58.0,74.225
20160303164500,39.685,73.6202,10.0,10.0,33.4353,1.5777,1.5,57.6346,58.0,74.225
20160303170000,38.51,73.6202,10.0,10.0,33.5724,1.5656,1.5,57.6346,58.0,74.225
20160303171500,38.51,73.6202,10.0,10.0,33.3884,1.5777,1.5,57.6346,58.0,74.225
20160303173000,38.51,72.8821,10.0,10.0,33.3884,1.5697,1.5,57.6346,58.0,74.225
20160303174500,37.335,72.8821,10.0,10.0,33.4353,1.5737,1.5,57.6346,58.0,74.225
20160303180000,37.335,72.8821,10.0,10.0,33.1612,1.5777,1.5,57.6346,58.0,74.225
20160303181500,36.3,72.8821,10.0,10.0,33.0927,1.5737,1.5,57.6346,58.0,74.225
20160303183000,36.3,72.8821,10.0,10.0,32.9971,1.5737,1.5,57.6346,58.0,74.225
20160303184500,36.3,72.8821,10.0,10.0,32.7211,1.5777,1.5,57.6346,58.0,74.225
20160303190000,36.3,72.8821,10.0,10.0,32.8281,1.5817,1.5,57.6346,58.0,74.225
20160303191500,36.3,72.8821,10.0,10.0,32.8281,1.5817,1.5,57.6346,58.0,74.225
20160303193000,36.3,72.8821,10.0,10.0,32.6891,1.5817,1.5,57.6346,58.0,74.225
20160303194500,36.3,72.8821,10.0,10.0,32.5501,1.5817,1.5,57.6346,58.0,74.225
20160303200000,36.3,72.072,10.0,10.0,32.5842,1.5817,1.5,57.6346,58.0,74.225
20160303201500,36.3,72.072,10.0,10.0,32.4442,1.5817,1.5,57.6346,58.0,74.225
20160303203000,36.3,72.072,10.0,10.0,32.3742,1.5817,1.5,57.6346,58.0,74.225
20160303204500,36.3,72.072,10.0,10.0,32.2341,1.5817,1.5,57.6346,58.0,74.225
20160303210000,36.3,72.072,10.0,10.0,32.1228,1.5817,1.5,57.6346,58.0,74.225
20160303211500,36.3,72.072,10.0,10.0,31.8141,1.5857,1.5,57.6346,58.0,74.225
20160303213000,35.125,72.072,10.0,10.0,31.0208,1.5817,1.5,57.6346,58.0,74.225
20160303214500,35.125,70.9559,10.0,10.0,30.8122,1.5857,1.5,57.6346,58.0,74.225
20160303220000,32.775,70.9559,10.0,10.0,30.1866,1.5857,1.5,57.6346,58.0,74.225
20160303221500,25.26,70.9559,10.0,10.0,29.7146,1.5857,1.5,57.6346,58.0,74.225
20160303223000,25.26,70.9559,10.0,10.0,26.8422,1.5777,1.5,57.6346,58.0,73.245
20160303224500,19.815,70.9559,10.0,10.0,26.5675,1.5817,1.5,57.6346,58.0,73.245
20160303230000,19.815,70.9559,10.0,10.0,26.0641,1.5897,1.5,57.6346,58.0,73.245
20160303231500,19.815,70.9559,10.0,10.0,26.0641,1.5937,1.5,58.3546,58.0,73.245
20160303233000,26.155,70.9559,10.0,10.0,26.0796,1.5656,1.5,58.3546,58.0,73.245
20160303234500,26.155,70.2358,10.0,10.0,25.8449,1.5656,1.5,57.7606,58.0,73.245
20160304000000,22.16,70.2358,10.0,10.0,25.5515,1.5697,1.5,57.7606,58.0,73.245
20160304001500,22.16,70.2358,10.0,10.0,25.5807,1.5697,1.5,57.7606,58.0,73.245
20160304003000,22.16,69.4077,10.0,10.0,25.5483,1.5777,1.5,57.7606,58.0,73.245
20160304004500,19.99,69.4077,10.0,10.0,25.3324,1.5777,1.5,57.7606,58.0,73.245
20160304010000,19.99,69.4077,10.0,10.0,25.3109,1.5777,1.5,57.7606,58.0,73.245
20160304011500,19.99,69.4077,10.0,10.0,25.0664,1.5777,1.5,57.7606,58.0,73.245
20160304013000,19.99,69.4077,10.0,10.0,24.7726,1.5777,1.5,57.7606,58.0,73.245
20160304014500,19.99,68.5797,10.0,10.0,24.7726,1.5817,1.5,57.7606,58.0,73.245
20160304020000,19.99,68.5797,10.0,10.0,24.5962,1.5817,1.5,57.7606,58.0,73.245
20160304021500,18.96,68.5797,10.0,10.0,24.6027,1.5777,1.5,57.7606,58.0,73.245
20160304023000,18.96,68.5797,10.0,10.0,24.1644,1.5857,1.5,57.7606,58.0,73.245
20160304024500,18.96,68.5797,10.0,10.0,24.0393,1.5817,1.5,57.7606,58.0,73.245
20160304030000,18.96,68.5797,10.0,10.0,23.7869,1.5857,1.5,57.7606,58.0,73.245
20160304031500,18.96,68.5797,10.0,10.0,23.5976,1.5857,1.5,57.7606,58.0,73.245
20160304033000,18.96,68.5797,10.0,10.0,23.3378,1.5897,1.5,57.7606,58.0,73.245
20160304034500,18.96,67.7516,10.0,10.0,23.1363,1.5857,1.5,57.7606,58.0,73.245
20160304040000,17.495,67.7516,10.0,10.0,22.6715,1.5857,1.5,57.7606,58.0,73.245
20160304041500,17.495,67.7516,10.0,10.0,22.5232,1.5857,1.5,57.7606,58.0,73.245
20160304043000,17.495,66.9415,10.0,10.0,22.0902,1.5937,1.5,57.7606,58.0,73.245
20160304044500,25.55,66.9415,10.0,10.0,21.6381,1.5857,1.5,58.8767,58.0,71.68
20160304050000,0.0,66.9415,10.0,10.0,21.4556,1.5697,1.5,56.0144,58.0,71.68
20160304051500,42.965,66.9415,10.0,10.0,21.5887,1.5536,1.5,58.0306,58.0,70.66
20160304053000,0.0,66.9415,10.0,10.0,21.2238,1.5616,1.5,56.6085,58.0,70.66
20160304054500,41.765,66.9415,10.0,10.0,21.0563,1.5536,1.5,57.2745,58.0,69.64
20160304060000,0.105,66.9415,10.0,10.0,21.1821,1.5656,1.5,57.2745,58.0,69.64
20160304061500,40.955,66.9415,10.0,10.0,21.1821,1.5737,1.5,58.6067,58.0,68.555
20160304063000,0.0,66.9415,10.0,10.0,21.1423,1.5335,1.5,55.6904,58.0,68.555
20160304064500,43.075,66.9415,10.0,10.0,21.0471,1.5175,1.5,59.8128,58.0,68.555
20160304070000,0.0,66.9415,10.0,10.0,21.3746,1.5616,1.5,55.7624,58.0,68.555
20160304071500,46.42,66.9415,10.0,10.0,21.4431,1.5215,1.5,60.0108,58.0,68.555
20160304073000,0.0,67.6616,10.0,10.0,21.7172,1.5335,1.5,55.6904,58.0,68.555
20160304074500,47.65,67.6616,10.0,10.0,21.9913,1.4291,1.5,60.8569,58.0,68.555
20160304080000,0.0,68.4897,10.0,10.0,22.503,1.4773,1.5,56.0144,58.0,68.555
20160304081500,45.18,68.4897,10.0,10.0,22.8431,1.4572,1.5,61.2889,58.0,68.555
20160304083000,3.05,68.4897,10.0,10.0,23.2315,1.5335,1.5,55.5104,58.0,68.555
20160304084500,31.085,69.4077,10.0,10.0,23.4522,1.4974,1.5,60.8569,58.0,68.555
20160304090000,14.545,69.4077,10.0,10.0,23.6295,1.5456,1.5,55.3483,58.0,68.555
20160304091500,18.305,69.4077,10.0,10.0,23.834,1.5415,1.5,59.8488,58.0,68.555
20160304093000,18.745,69.4077,10.0,10.0,24.1644,1.4934,1.5,55.5104,58.0,68.555
20160304094500,19.64,70.5959,10.0,10.0,24.3477,1.4492,1.5,60.6949,58.0,68.555
20160304100000,27.17,70.5959,10.0,10.0,24.1166,1.5536,1.5,55.4383,58.0,68.555
20160304101500,14.495,70.5959,10.0,10.0,24.4745,1.4894,1.5,60.0108,58.0,68.555
20160304103000,27.69,70.5959,10.0,10.0,25.1666,1.5054,1.5,55.6904,58.0,68.555
20160304104500,7.67,70.5959,10.0,10.0,25.4032,1.4613,1.5,58.6427,58.0,68.555
20160304110000,35.51,70.5959,10.0,10.0,25.4041,1.5175,1.5,55.7624,58.0,68.555
20160304111500,2.475,70.5959,10.0,10.0,25.3378,1.4853,1.5,58.6067,58.0,68.555
20160304113000,38.495,71.3339,10.0,10.0,25.8911,1.4733,1.5,56.0144,58.0,68.555
20160304114500,4.58,71.3339,10.0,10.0,26.2948,1.4372,1.5,58.2286,58.0,68.555
20160304120000,49.35,71.3339,10.0,10.0,26.2191,1.5054,1.5,56.8965,58.0,68.555
20160304121500,4.095,72.162,10.0,10.0,26.2191,1.4492,1.5,57.6706,58.0,68.555
20160304123000,49.775,72.162,10.0,10.0,26.8892,1.4894,1.5,57.6706,58.0,68.555
20160304124500,5.26,72.162,10.0,10.0,26.5069,1.4733,1.5,57.6706,58.0,68.555
20160304130000,54.33,72.162,10.0,10.0,26.2849,1.5134,1.5,57.6706,58.0,68.555
20160304131500,5.17,72.162,10.0,10.0,26.2261,1.4894,1.5,57.0585,58.0,68.555
20160304133000,55.965,72.162,10.0,10.0,26.556,1.4693,1.5,58.3186,58.0,68.555
20160304134500,5.065,72.162,10.0,10.0,26.8814,1.4572,1.5,56.8965,58.0,69.495
20160304140000,53.32,73.3501,10.0,10.0,26.8043,1.4653,1.5,57.7606,58.0,69.495
20160304141500,10.415,73.3501,10.0,10.0,26.6651,1.4171,1.5,57.7606,58.0,70.5
20160304143000,30.655,73.3501,10.0,10.0,27.177,1.4452,1.5,56.2484,58.0,70.5
20160304144500,43.84,73.3501,10.0,10.0,26.9264,1.4572,1.5,60.3708,58.0,71.915
20160304150000,14.14,73.3501,10.0,10.0,27.4742,1.4733,1.5,57.3105,58.0,71.915
20160304151500,32.28,73.3501,10.0,10.0,26.6446,1.4613,1.5,56.4104,58.0,71.915
20160304153000,47.205,73.3501,10.0,10.0,26.2328,1.4131,1.5,60.2088,58.0,71.915
20160304154500,20.51,73.3501,10.0,10.0,26.2328,1.4251,1.5,59.3987,58.0,71.915
20160304160000,7.77,73.3501,10.0,10.0,26.6446,1.4532,1.5,56.3744,58.0,71.915
20160304161500,17.47,73.3501,10.0,10.0,26.6446,1.4853,1.5,55.4383,58.0,72.92
20160304163000,50.95,73.3501,10.0,10.0,26.6648,1.4733,1.5,58.0306,58.0,72.92
20160304164500,29.675,73.3501,10.0,10.0,26.7462,1.5937,1.5,60.5689,58.0,72.92
20160304170000,13.96,73.3501,10.0,10.0,27.0308,1.5777,1.5,56.2484,58.0,71.88
20160304171500,50.05,73.3501,10.0,10.0,26.8478,1.5456,1.5,61.0009,58.0,71.88
20160304173000,6.97,73.3501,10.0,10.0,26.9282,1.5576,1.5,56.8605,58.0,71.88
20160304174500,50.215,72.6121,10.0,10.0,26.6446,1.5215,1.5,60.4068,58.0,71.88
20160304180000,6.19,72.6121,10.0,10.0,26.8219,1.5656,1.5,56.9865,58.0,71.88
20160304181500,50.99,72.6121,10.0,10.0,27.3267,1.5415,1.5,59.7588,58.0,71.88
20160304183000,1.25,72.6121,10.0,10.0,27.2308,1.5536,1.5,56.9865,58.0,71.88
20160304184500,51.47,71.4239,10.0,10.0,27.0026,1.5415,1.5,59.0387,58.0,71.88
20160304190000,4.26,71.4239,10.0,10.0,26.5255,1.5496,1.5,56.9865,58.0,71.88
20160304191500,46.25,71.4239,10.0,10.0,26.0641,1.5456,1.5,59.8488,58.0,71.88
20160304193000,4.94,71.4239,10.0,10.0,25.8174,1.5456,1.5,56.5365,58.0,71.88
20160304194500,51.765,70.6859,10.0,10.0,25.7272,1.5456,1.5,60.8929,58.0,71.88
20160304200000,1.52,70.6859,10.0,10.0,25.5958,1.5496,1.5,56.1224,58.0,71.88
20160304201500,50.23,70.6859,10.0,10.0,25.4943,1.5456,1.5,61.0549,58.0,71.88
20160304203000,2.14,70.6859,10.0,10.0,25.4659,1.5175,1.5,56.0144,58.0,71.88
20160304204500,46.98,70.6859,10.0,10.0,25.2174,1.5255,1.5,61.1629,58.0,71.88
20160304210000,3.76,70.6859,10.0,10.0,24.8596,1.5255,1.5,56.0504,58.0,71.88
20160304211500,42.14,69.8578,10.0,10.0,24.481,1.5094,1.5,61.3249,58.0,71.88
20160304213000,5.81,69.8578,10.0,10.0,24.419,1.5255,1.5,55.7984,58.0,71.88
20160304214500,43.125,69.8578,10.0,10.0,24.2899,1.5094,1.5,61.1629,58.0,71.88
20160304220000,4.04,69.8578,10.0,10.0,23.7131,1.5335,1.5,55.9244,58.0,71.88
20160304221500,43.34,69.8578,10.0,10.0,23.4567,1.5054,1.5,61.0549,58.0,71.88
20160304223000,1.895,69.8578,10.0,10.0,23.8134,1.5536,1.5,55.9244,58.0,71.88
20160304224500,37.16,68.9577,10.0,10.0,23.9323,1.5496,1.5,61.0009,58.0,71.88
20160304230000,6.9,68.9577,10.0,10.0,23.602,1.5616,1.5,55.6364,58.0,70.385
20160304231500,19.65,68.9577,10.0,10.0,23.4699,1.5415,1.5,60.0108,58.0,70.385
20160304233000,15.1,68.9577,10.0,10.0,23.2717,1.5897,1.5,55.3483,58.0,70.385
20160304234500,3.68,68.9577,10.0,10.0,23.1396,1.5496,1.5,59.0747,58.0,70.385
20160305000000,25.705,68.9577,10.0,10.0,,1.5857,1.5,55.9604,58.0,70.385
20160305001500,0.77,68.9577,10.0,10.0,,1.5496,1.5,58.2286,58.0,70.385
20160305003000,30.005,68.9577,10.0,10.0,,1.5937,1.5,56.3384,58.0,70.385
20160305004500,0.0,68.9577,10.0,10.0,,1.5496,1.5,58.1926,58.0,70.385
20160305010000,37.84,68.1296,10.0,10.0,,1.5937,1.5,56.9865,58.0,70.385
20160305011500,0.015,68.1296,10.0,10.0,,1.4773,1.5,57.6346,58.0,70.385
20160305013000,44.82,68.1296,10.0,10.0,,1.4532,1.5,57.6346,58.0,67.515
20160305014500,0.0,68.1296,10.0,10.0,,1.4532,1.5,55.9604,58.0,67.515
20160305020000,44.435,68.1296,10.0,10.0,,1.4974,1.5,59.7588,58.0,67.515
20160305021500,0.0,68.1296,10.0,10.0,,1.4974,1.5,55.5104,58.0,67.515
20160305023000,36.6,68.1296,10.0,10.0,,1.4532,1.5,60.8569,58.0,67.515
20160305024500,0.0,68.1296,10.0,10.0,,1.4974,1.5,55.3123,58.0,67.515
20160305030000,21.25,67.1215,10.0,10.0,,1.4532,1.5,60.0828,58.0,67.515
20160305031500,6.635,67.1215,10.0,10.0,,1.5014,1.5,55.1503,58.0,67.515
20160305033000,12.43,67.1215,10.0,10.0,,1.4572,1.5,59.8128,58.0,67.515
20160305034500,12.805,67.1215,10.0,10.0,,1.4974,1.5,55.3483,58.0,67.515
20160305040000,6.735,67.1215,10.0,10.0,,1.4532,1.5,59.3267,58.0,67.515
20160305041500,20.9,67.1215,10.0,10.0,,1.4974,1.5,55.7624,58.0,67.515
20160305043000,0.375,67.1215,10.0,10.0,,1.4532,1.5,58.5167,58.0,67.515
20160305044500,25.275,67.1215,10.0,10.0,,1.4974,1.5,55.9244,58.0,67.515
20160305050000,2.965,67.1215,10.0,10.0,,1.4532,1.5,58.2826,58.0,67.515
20160305051500,25.33,67.1215,10.0,10.0,,1.4894,1.5,55.7624,58.0,67.515
20160305053000,0.57,67.1215,10.0,10.0,,1.4532,1.5,58.2826,58.0,67.515
20160305054500,29.59,66.2034,10.0,10.0,,1.4934,1.5,56.0864,58.0,67.515
20160305060000,0.29,66.2034,10.0,10.0,20.0537,1.4572,1.5,57.5986,58.0,67.515
20160305061500,30.315,66.2034,10.0,10.0,20.0537,1.5054,1.5,56.4104,58.0,67.515
20160305063000,0.595,66.2034,10.0,10.0,19.0884,1.4572,1.5,58.3546,58.0,67.515
20160305064500,32.75,66.2034,10.0,10.0,19.0332,1.5054,1.5,56.6625,58.0,67.515
20160305070000,0.605,66.2034,10.0,10.0,18.9076,1.4613,1.5,57.6346,58.0,67.515
20160305071500,24.525,66.2034,10.0,10.0,18.9761,1.5054,1.5,56.0504,58.0,67.515
20160305073000,5.47,67.2115,10.0,10.0,19.4692,1.4572,1.5,58.8407,58.0,67.515
20160305074500,24.14,67.2115,10.0,10.0,19.6073,1.5094,1.5,55.6004,58.0,67.515
20160305080000,1.94,68.3096,10.0,10.0,20.5243,1.4653,1.5,58.1206,58.0,67.515
20160305081500,43.545,68.3096,10.0,10.0,21.2877,1.5054,1.5,57.2205,58.0,67.515
20160305083000,0.0,69.2277,10.0,10.0,23.3437,1.4653,1.5,57.2205,58.0,67.515
20160305084500,51.865,69.2277,10.0,10.0,23.8435,1.5054,1.5,58.8407,58.0,67.515
20160305090000,0.0,69.2277,10.0,10.0,24.5268,1.4813,1.5,56.5005,58.0,67.515
20160305091500,39.67,69.2277,10.0,10.0,24.8294,1.4613,1.5,61.4869,58.0,67.515
20160305093000,26.315,69.9478,10.0,10.0,25.1248,1.5134,1.5,55.7264,58.0,67.515
20160305094500,2.68,69.9478,10.0,10.0,25.4516,1.4653,1.5,58.2826,58.0,67.515
20160305100000,47.175,70.7759,10.0,10.0,26.1361,1.5014,1.5,59.0747,58.0,67.515
20160305101500,13.62,70.7759,10.0,10.0,26.2734,1.4934,1.5,56.6625,58.0,67.515
20160305103000,20.49,70.7759,10.0,10.0,26.566,1.4653,1.5,59.3987,58.0,67.515
20160305104500,39.28,70.7759,10.0,10.0,26.9905,1.5014,1.5,56.5005,58.0,67.515
20160305110000,7.32,70.7759,10.0,10.0,26.9905,1.4251,1.5,57.6706,58.0,67.515
20160305111500,50.105,71.694,10.0,10.0,26.9905,1.4051,1.5,57.6706,58.0,67.515
20160305113000,12.785,71.694,10.0,10.0,26.9905,1.4131,1.5,57.6706,58.0,68.93
20160305114500,47.62,71.694,10.0,10.0,26.9905,1.4211,1.5,58.7687,58.0,69.995
20160305120000,15.46,71.694,10.0,10.0,26.9905,1.4733,1.5,56.9505,58.0,69.995
20160305121500,41.165,72.432,10.0,10.0,26.9905,1.5054,1.5,59.6868,58.0,69.995
20160305123000,19.42,72.432,10.0,10.0,26.9905,1.5656,1.5,56.5005,58.0,69.995
20160305124500,36.49,72.432,10.0,10.0,26.9905,1.5415,1.5,60.0828,58.0,69.995
20160305130000,17.915,72.432,10.0,10.0,26.9905,1.5857,1.5,56.1224,58.0,69.995
20160305131500,40.95,72.432,10.0,10.0,26.9905,1.5415,1.5,60.6049,58.0,69.995
20160305133000,20.435,72.432,10.0,10.0,28.16,1.5576,1.5,56.3744,58.0,69.995
20160305134500,39.4,73.4401,10.0,10.0,27.8867,1.5014,1.5,60.2088,58.0,69.995
20160305140000,21.505,73.4401,10.0,10.0,28.042,1.5014,1.5,56.2124,58.0,69.995
20160305141500,43.665,73.4401,10.0,10.0,28.7032,1.4171,1.5,60.2088,58.0,69.995
20160305143000,17.62,73.4401,10.0,10.0,28.0225,1.4572,1.5,56.6625,58.0,69.995
20160305144500,44.525,73.4401,10.0,10.0,27.627,1.4291,1.5,59.6868,58.0,69.995
20160305150000,19.625,73.4401,10.0,10.0,27.6299,1.4412,1.5,56.6625,58.0,69.995
20160305151500,34.295,73.4401,10.0,10.0,27.6299,1.4372,1.5,59.6148,58.0,69.995
20160305153000,26.905,73.4401,10.0,10.0,28.1748,1.4372,1.5,56.5005,58.0,69.995
20160305154500,26.545,73.4401,10.0,10.0,28.0736,1.4412,1.5,59.2907,58.0,69.995
20160305160000,33.7,73.4401,10.0,10.0,28.4187,1.4251,1.5,56.9505,58.0,69.995
20160305161500,17.935,73.4401,10.0,10.0,28.4187,1.4171,1.5,57.9046,58.0,69.995
20160305163000,40.98,73.4401,10.0,10.0,28.4097,1.4332,1.5,59.0387,58.0,69.995
20160305164500,17.75,73.4401,10.0,10.0,29.0282,1.4171,1.5,56.9865,58.0,69.995
20160305170000,28.72,73.4401,10.0,10.0,28.6758,1.4091,1.5,59.3267,58.0,69.995
20160305171500,30.86,73.4401,10.0,10.0,28.5176,1.4332,1.5,56.8605,58.0,69.995
20160305173000,13.62,73.4401,10.0,10.0,28.3182,1.4091,1.5,57.9586,58.0,69.995
20160305174500,42.3,72.6121,10.0,10.0,28.2419,1.4211,1.5,59.1647,58.0,69.995
20160305180000,16.29,72.6121,10.0,10.0,28.0928,1.4171,1.5,56.8245,58.0,69.995
20160305181500,15.155,72.6121,10.0,10.0,27.8873,1.4051,1.5,59.0027,58.0,69.995
20160305183000,39.95,71.604,10.0,10.0,27.7963,1.4492,1.5,57.7966,58.0,69.995
20160305184500,10.335,71.604,10.0,10.0,27.8522,1.4332,1.5,57.1485,58.0,69.995
20160305190000,25.5,71.604,10.0,10.0,27.8747,1.4251,1.5,59.3987,58.0,69.995
20160305191500,34.89,71.604,10.0,10.0,27.6958,1.4452,1.5,57.1485,58.0,69.995
20160305193000,13.71,71.604,10.0,10.0,27.4756,1.4372,1.5,57.1485,58.0,69.995
20160305194500,14.935,71.604,10.0,10.0,27.233,1.4251,1.5,58.6787,58.0,69.995
20160305200000,39.61,70.8659,10.0,10.0,26.9905,1.4372,1.5,58.6787,58.0,69.995
20160305201500,15.05,70.8659,10.0,10.0,26.7446,1.4492,1.5,56.6625,58.0,69.995
20160305203000,11.48,70.8659,10.0,10.0,26.5598,1.4332,1.5,58.5167,58.0,69.995
20160305204500,38.535,70.8659,10.0,10.0,26.0249,1.4291,1.5,58.5167,58.0,69.995
20160305210000,15.305,70.8659,10.0,10.0,25.7431,1.4492,1.5,56.6625,58.0,69.995
20160305211500,10.32,70.8659,10.0,10.0,25.6273,1.4332,1.5,58.6067,58.0,69.995
20160305213000,38.965,70.8659,10.0,10.0,25.1872,1.4251,1.5,58.6067,58.0,69.995
20160305214500,14.36,70.8659,10.0,10.0,24.9965,1.4452,1.5,56.7885,58.0,69.995
20160305220000,9.665,70.8659,10.0,10.0,24.6735,1.4332,1.5,58.5167,58.0,69.995
