PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160305221500,38.42,69.7678,10.0,10.0,24.5405,1.4211,1.5,58.5167,58.0,69.995
20160305223000,12.23,69.7678,10.0,10.0,23.8413,1.4492,1.5,56.5365,58.0,69.995
20160305224500,16.35,69.7678,10.0,10.0,23.7479,1.4332,1.5,59.6148,58.0,69.995
20160305230000,33.59,69.7678,10.0,10.0,23.5853,1.4251,1.5,57.1125,58.0,69.995
20160305231500,1.275,69.7678,10.0,10.0,23.7008,1.4211,1.5,57.1125,58.0,69.995
20160305233000,44.38,69.0477,10.0,10.0,23.5853,1.4171,1.5,59.6508,58.0,69.995
20160305234500,3.135,69.0477,10.0,10.0,23.3857,1.4653,1.5,56.3384,58.0,69.995
20160306000000,32.265,69.0477,10.0,10.0,23.2526,1.4211,1.5,60.6049,58.0,69.995
20160306001500,13.34,69.0477,10.0,10.0,23.2526,1.4572,1.5,56.0144,58.0,69.995
20160306003000,12.185,69.0477,10.0,10.0,22.7432,1.4211,1.5,59.0387,58.0,69.995
20160306004500,26.53,69.0477,10.0,10.0,22.6772,1.4613,1.5,56.0144,58.0,69.995
20160306010000,0.285,68.0396,10.0,10.0,22.4939,1.4492,1.5,57.8686,58.0,69.995
20160306011500,40.02,68.0396,10.0,10.0,22.3874,1.4974,1.5,57.8686,58.0,69.995
20160306013000,0.0,68.0396,10.0,10.0,22.1587,1.5094,1.5,57.2745,58.0,69.995
20160306014500,43.94,68.0396,10.0,10.0,22.0546,1.5415,1.5,58.1926,58.0,69.995
20160306020000,0.0,68.0396,10.0,10.0,21.7564,1.5255,1.5,56.5365,58.0,69.995
20160306021500,45.475,68.0396,10.0,10.0,21.79,1.5817,1.5,59.4888,58.0,69.995
20160306023000,0.0,68.0396,10.0,10.0,21.5198,1.5335,1.5,55.8884,58.0,69.995
20160306024500,37.635,68.0396,10.0,10.0,21.6185,1.5496,1.5,60.8029,58.0,69.995
20160306030000,0.0,68.0396,10.0,10.0,21.1821,1.5536,1.5,55.4743,58.0,69.995
20160306031500,25.84,67.0315,10.0,10.0,21.0471,1.5415,1.5,60.2088,58.0,69.995
20160306033000,3.03,67.0315,10.0,10.0,20.7769,1.5656,1.5,55.2763,58.0,69.09
20160306034500,12.605,67.0315,10.0,10.0,20.8702,1.5415,1.5,59.6148,58.0,69.09
20160306040000,17.655,67.0315,10.0,10.0,20.6661,1.5616,1.5,55.8884,58.0,69.09
20160306041500,2.435,67.0315,10.0,10.0,20.53,1.5215,1.5,57.9046,58.0,69.09
20160306043000,28.135,67.0315,10.0,10.0,20.3467,1.5656,1.5,56.0144,58.0,69.09
20160306044500,0.0,67.0315,10.0,10.0,20.3467,1.5255,1.5,57.9586,58.0,69.09
20160306050000,29.295,67.0315,10.0,10.0,20.0339,1.5616,1.5,56.4464,58.0,69.09
20160306051500,1.01,67.0315,10.0,10.0,20.0537,1.5255,1.5,58.0666,58.0,69.09
20160306053000,29.16,67.0315,10.0,10.0,19.9177,1.5576,1.5,56.2124,58.0,69.09
20160306054500,0.69,67.0315,10.0,10.0,19.7816,1.5255,1.5,58.2826,58.0,69.09
20160306060000,23.825,66.2934,10.0,10.0,19.867,1.5576,1.5,56.4464,58.0,69.09
20160306061500,0.325,66.2934,10.0,10.0,19.7299,1.5335,1.5,57.9046,58.0,69.09
20160306063000,28.1,66.2934,10.0,10.0,19.4414,1.5496,1.5,56.5725,58.0,69.09
20160306064500,0.015,66.2934,10.0,10.0,19.4414,1.5335,1.5,58.3186,58.0,69.09
20160306070000,27.285,66.2934,10.0,10.0,19.1693,1.5496,1.5,56.8965,58.0,69.09
20160306071500,4.225,66.2934,10.0,10.0,19.0332,1.5375,1.5,58.6067,58.0,69.09
20160306073000,21.46,66.2934,10.0,10.0,19.3312,1.5496,1.5,56.1224,58.0,69.09
20160306074500,10.97,66.2934,10.0,10.0,19.6902,1.5335,1.5,59.2007,58.0,69.09
20160306080000,28.545,67.7516,10.0,10.0,20.3495,1.5496,1.5,56.1224,58.0,69.09
20160306081500,0.0,67.7516,10.0,10.0,20.702,1.5375,1.5,57.8686,58.0,69.09
20160306083000,47.375,68.6697,10.0,10.0,22.1201,1.5175,1.5,57.8686,58.0,69.09
20160306084500,8.295,68.6697,10.0,10.0,22.9119,1.5576,1.5,56.6085,58.0,69.09
20160306090000,18.985,69.6778,10.0,10.0,24.9402,1.5295,1.5,59.0747,58.0,69.09
20160306091500,40.61,69.6778,10.0,10.0,25.6229,1.5295,1.5,57.6706,58.0,69.09
20160306093000,9.92,69.6778,10.0,10.0,27.0988,1.5576,1.5,56.9865,58.0,69.09
20160306094500,21.83,70.6859,10.0,10.0,27.4037,1.5295,1.5,59.2367,58.0,69.09
20160306100000,40.28,70.6859,10.0,10.0,27.3542,1.5295,1.5,57.9046,58.0,69.09
20160306101500,12.33,70.6859,10.0,10.0,27.7735,1.5536,1.5,56.8965,58.0,69.09
20160306103000,23.68,70.6859,10.0,10.0,27.9506,1.5054,1.5,59.3987,58.0,69.09
20160306104500,42.945,71.514,10.0,10.0,28.1841,1.4693,1.5,57.2205,58.0,69.09
20160306110000,16.73,71.514,10.0,10.0,28.1382,1.4211,1.5,57.2205,58.0,69.09
20160306111500,34.035,71.514,10.0,10.0,28.0231,1.4131,1.5,59.7228,58.0,69.09
20160306113000,23.695,71.514,10.0,10.0,27.7307,1.4412,1.5,56.4104,58.0,69.09
20160306114500,23.965,72.252,10.0,10.0,27.2137,1.5134,1.5,59.6868,58.0,69.09
20160306120000,26.185,72.252,10.0,10.0,27.2137,1.5817,1.5,56.1764,58.0,69.09
20160306121500,26.185,72.252,10.0,10.0,28.16,1.5295,1.5,60.2448,58.0,69.09
20160306123000,23.515,72.252,10.0,10.0,27.8214,1.5616,1.5,55.7984,58.0,69.09
20160306124500,37.165,72.252,10.0,10.0,27.5312,1.5134,1.5,60.8929,58.0,69.09
20160306130000,17.155,72.252,10.0,10.0,27.8271,1.5014,1.5,55.8524,58.0,69.09
20160306131500,35.19,72.252,10.0,10.0,28.0736,1.4291,1.5,60.8029,58.0,69.09
20160306133000,30.36,73.1701,10.0,10.0,27.9705,1.4412,1.5,56.4464,58.0,69.09
20160306134500,21.12,73.1701,10.0,10.0,28.4735,1.4051,1.5,58.2286,58.0,69.09
20160306140000,41.87,73.1701,10.0,10.0,28.9297,1.4372,1.5,58.2286,58.0,70.08
20160306141500,17.43,73.1701,10.0,10.0,28.9297,1.4291,1.5,58.2286,58.0,70.08
20160306143000,45.46,73.1701,10.0,10.0,29.1791,1.4492,1.5,58.2286,58.0,70.08
20160306144500,14.655,73.1701,10.0,10.0,28.8624,1.4251,1.5,58.2286,58.0,70.08
20160306150000,38.675,73.1701,10.0,10.0,28.3002,1.4492,1.5,56.6625,58.0,70.08
20160306151500,18.76,73.1701,10.0,10.0,28.3485,1.4251,1.5,58.6427,58.0,70.08
20160306153000,38.755,73.1701,10.0,10.0,27.9332,1.4653,1.5,57.1485,58.0,70.08
20160306154500,15.765,74.0882,10.0,10.0,28.3485,1.4492,1.5,57.1485,58.0,70.08
20160306160000,44.45,74.0882,10.0,10.0,28.7145,1.4452,1.5,58.1926,58.0,70.08
20160306161500,11.64,74.0882,10.0,10.0,28.2036,1.4291,1.5,58.1926,58.0,70.08
20160306163000,38.675,74.0882,10.0,10.0,27.7105,1.4452,1.5,56.4464,58.0,70.08
20160306164500,23.33,74.0882,10.0,10.0,27.2573,1.4171,1.5,60.2088,58.0,70.08
20160306170000,15.48,73.1701,10.0,10.0,27.0813,1.4894,1.5,55.5104,58.0,70.08
20160306171500,55.215,73.1701,10.0,10.0,27.3339,1.4653,1.5,61.1629,58.0,70.08
20160306173000,1.725,73.1701,10.0,10.0,27.092,1.4653,1.5,56.9505,58.0,70.08
20160306174500,55.79,72.432,10.0,10.0,26.9397,1.4653,1.5,57.6346,58.0,70.08
20160306180000,0.365,72.432,10.0,10.0,26.9493,1.4251,1.5,58.2826,58.0,70.08
20160306181500,21.085,72.432,10.0,10.0,26.9549,1.4813,1.5,55.3483,58.0,70.08
20160306183000,47.9,72.432,10.0,10.0,26.4561,1.4171,1.5,61.613,58.0,70.08
20160306184500,0.0,71.694,10.0,10.0,26.0903,1.4773,1.5,56.2124,58.0,70.08
20160306190000,42.22,71.694,10.0,10.0,25.5752,1.4653,1.5,56.2124,58.0,70.08
20160306191500,26.205,71.694,10.0,10.0,25.5275,1.4211,1.5,61.2889,58.0,70.08
20160306193000,0.0,71.694,10.0,10.0,25.1514,1.4813,1.5,55.6364,58.0,70.08
20160306194500,44.255,70.9559,10.0,10.0,24.8289,1.4653,1.5,57.1845,58.0,70.08
20160306200000,24.47,70.9559,10.0,10.0,24.4811,1.4211,1.5,61.2169,58.0,70.08
20160306201500,0.0,70.9559,10.0,10.0,24.2622,1.4813,1.5,55.5104,58.0,70.08
20160306203000,47.94,70.9559,10.0,10.0,24.0538,1.4693,1.5,57.1125,58.0,70.08
20160306204500,16.81,70.1458,10.0,10.0,24.1679,1.4291,1.5,60.3708,58.0,70.08
20160306210000,0.0,70.1458,10.0,10.0,24.2183,1.4773,1.5,55.5104,58.0,70.08
20160306211500,49.81,70.1458,10.0,10.0,24.2183,1.4733,1.5,58.3906,58.0,70.08
20160306213000,8.165,70.1458,10.0,10.0,24.2609,1.4291,1.5,59.0747,58.0,70.08
20160306214500,5.34,70.1458,10.0,10.0,24.2022,1.4572,1.5,55.1863,58.0,70.08
20160306220000,50.515,70.1458,10.0,10.0,23.9834,1.5054,1.5,60.5329,58.0,70.08
20160306221500,0.0,70.1458,10.0,10.0,23.9376,1.4693,1.5,56.5005,58.0,70.08
20160306223000,38.755,69.4077,10.0,10.0,23.8372,1.5375,1.5,56.5005,58.0,70.08
20160306224500,8.07,69.4077,10.0,10.0,23.8437,1.5335,1.5,58.8767,58.0,70.08
20160306230000,17.455,69.4077,10.0,10.0,23.9099,1.5536,1.5,55.3123,58.0,70.08
20160306231500,28.935,69.4077,10.0,10.0,23.9129,1.5054,1.5,61.1629,58.0,70.08
20160306233000,5.1,69.4077,10.0,10.0,24.1644,1.5496,1.5,55.5104,58.0,70.08
20160306234500,41.21,69.4077,10.0,10.0,24.1644,1.5054,1.5,61.2889,58.0,70.08
20160307000000,0.0,69.4077,10.0,10.0,24.2917,1.5375,1.5,55.6904,58.0,70.08
20160307001500,45.21,69.4077,10.0,10.0,24.2918,1.5014,1.5,61.2889,58.0,70.08
20160307003000,0.0,69.4077,10.0,10.0,24.4181,1.5375,1.5,55.7264,58.0,70.08
20160307004500,41.635,69.4077,10.0,10.0,24.4181,1.4934,1.5,61.0909,58.0,70.08
20160307010000,1.495,69.4077,10.0,10.0,24.1617,1.5335,1.5,55.7264,58.0,70.08
20160307011500,35.53,69.4077,10.0,10.0,24.2861,1.4974,1.5,61.1629,58.0,70.08
20160307013000,5.785,69.4077,10.0,10.0,24.0923,1.5456,1.5,55.6904,58.0,70.08
20160307014500,24.175,69.4077,10.0,10.0,23.9631,1.5094,1.5,60.2088,58.0,70.08
20160307020000,13.15,69.4077,10.0,10.0,23.9446,1.5536,1.5,55.4023,58.0,70.08
20160307021500,11.24,69.4077,10.0,10.0,23.9446,1.5094,1.5,59.6508,58.0,70.08
20160307023000,25.035,69.4077,10.0,10.0,23.8134,1.5496,1.5,55.6904,58.0,70.08
20160307024500,2.01,69.4077,10.0,10.0,23.7479,1.5134,1.5,58.2286,58.0,70.08
20160307030000,39.71,68.5797,10.0,10.0,23.6167,1.5496,1.5,56.4464,58.0,70.08
20160307031500,0.0,68.5797,10.0,10.0,23.602,1.5134,1.5,57.3105,58.0,70.08
20160307033000,48.175,68.5797,10.0,10.0,23.5853,1.5536,1.5,58.2826,58.0,70.08
20160307034500,0.0,68.5797,10.0,10.0,23.8349,1.5134,1.5,57.0225,58.0,70.08
20160307040000,48.36,68.5797,10.0,10.0,23.7185,1.5054,1.5,60.3348,58.0,70.08
20160307041500,1.875,69.3177,10.0,10.0,23.969,1.5536,1.5,56.0504,58.0,70.08
20160307043000,31.785,69.3177,10.0,10.0,24.289,1.5094,1.5,60.9289,58.0,70.08
20160307044500,14.55,69.3177,10.0,10.0,24.4241,1.5536,1.5,55.6904,58.0,70.08
20160307050000,9.13,69.3177,10.0,10.0,24.4241,1.5134,1.5,59.0747,58.0,70.08
20160307051500,36.375,69.3177,10.0,10.0,24.5592,1.5496,1.5,56.2844,58.0,70.08
20160307053000,0.0,69.3177,10.0,10.0,24.6943,1.5134,1.5,57.7066,58.0,70.08
20160307054500,47.615,69.3177,10.0,10.0,24.8969,1.5496,1.5,59.1647,58.0,70.08
20160307060000,0.0,69.3177,10.0,10.0,25.1671,1.5134,1.5,56.7345,58.0,70.08
20160307061500,42.185,69.3177,10.0,10.0,25.1758,1.5134,1.5,61.1629,58.0,70.08
20160307063000,13.37,69.3177,10.0,10.0,25.377,1.5536,1.5,55.7984,58.0,70.08
20160307064500,10.555,69.3177,10.0,10.0,25.5111,1.5134,1.5,59.3267,58.0,70.08
20160307070000,38.185,69.3177,10.0,10.0,25.6486,1.5536,1.5,56.4104,58.0,70.08
20160307071500,2.555,69.3177,10.0,10.0,25.7817,1.5134,1.5,57.4725,58.0,70.08
20160307073000,45.655,70.0558,10.0,10.0,26.1144,1.5456,1.5,59.9748,58.0,70.08
20160307074500,16.77,70.0558,10.0,10.0,26.3106,1.5255,1.5,56.5005,58.0,70.08
20160307080000,11.14,70.0558,10.0,10.0,26.764,1.5456,1.5,58.6067,58.0,70.08
20160307081500,41.9,70.9559,10.0,10.0,27.0134,1.5897,1.5,58.6067,58.0,70.08
20160307083000,27.27,70.9559,10.0,10.0,27.5798,1.5496,1.5,57.0225,58.0,70.08
20160307084500,18.985,71.694,10.0,10.0,27.7508,1.5496,1.5,57.0225,58.0,70.08
20160307090000,22.305,71.694,10.0,10.0,28.1089,1.5496,1.5,57.9046,58.0,70.08
20160307091500,26.175,71.694,10.0,10.0,28.3854,1.5375,1.5,57.9046,58.0,70.08
20160307093000,26.175,71.694,10.0,10.0,28.3999,1.5054,1.5,57.9046,58.0,70.08
20160307094500,27.2,72.432,10.0,10.0,28.749,1.4773,1.5,57.9046,58.0,70.08
20160307100000,31.4,72.432,10.0,10.0,28.8937,1.4251,1.5,57.9046,58.0,70.08
20160307101500,31.4,72.432,10.0,10.0,29.1303,1.4251,1.5,57.9046,58.0,71.005
20160307103000,34.3,72.432,10.0,10.0,29.3017,1.4091,1.5,57.9046,58.0,71.005
20160307104500,34.3,72.432,10.0,10.0,29.4762,1.4091,1.5,57.9046,58.0,71.005
20160307110000,34.3,72.432,10.0,10.0,29.525,1.4251,1.5,57.9046,58.0,72.01
20160307111500,34.3,72.432,10.0,10.0,29.525,1.4211,1.5,57.9046,58.0,72.01
20160307113000,34.3,72.432,10.0,10.0,29.4554,1.4091,1.5,57.9046,58.0,72.01
20160307114500,34.3,72.432,10.0,10.0,29.698,1.4372,1.5,57.9046,58.0,72.01
20160307120000,35.795,73.1701,10.0,10.0,29.6673,1.5054,1.5,57.9046,58.0,72.01
20160307121500,35.795,73.1701,10.0,10.0,29.7807,1.5215,1.5,57.9046,58.0,72.01
20160307123000,35.795,73.1701,10.0,10.0,30.0272,1.5295,1.5,57.9046,58.0,72.01
20160307124500,35.795,73.1701,10.0,10.0,30.1416,1.4291,1.5,57.9046,58.0,72.01
20160307130000,35.795,73.1701,10.0,10.0,30.1416,1.4171,1.5,57.9046,58.0,73.015
20160307131500,35.795,73.1701,10.0,10.0,30.256,1.4733,1.5,57.9046,58.0,73.015
20160307133000,35.795,73.1701,10.0,10.0,30.0971,1.4773,1.5,57.9046,58.0,73.015
20160307134500,35.795,73.1701,10.0,10.0,30.2909,1.4693,1.5,57.9046,58.0,73.015
20160307140000,34.06,73.9982,10.0,10.0,30.0971,1.4492,1.5,57.9046,58.0,73.015
20160307141500,34.06,73.9982,10.0,10.0,29.9847,1.4412,1.5,57.9046,58.0,73.015
20160307143000,33.605,73.9982,10.0,10.0,30.3476,1.4532,1.5,57.3105,58.0,73.015
20160307144500,35.135,73.9982,10.0,10.0,29.9855,1.4412,1.5,58.4446,58.0,73.015
20160307150000,37.065,73.9982,10.0,10.0,30.0959,1.4934,1.5,58.4446,58.0,73.015
20160307151500,39.07,73.9982,10.0,10.0,30.4046,1.5576,1.5,58.4446,58.0,73.015
20160307153000,37.055,73.9982,10.0,10.0,30.4603,1.5937,1.5,57.5086,58.0,73.015
20160307154500,36.38,73.9982,10.0,10.0,30.372,1.5295,1.5,57.5086,58.0,73.015
20160307160000,36.38,73.9982,10.0,10.0,30.4603,1.5295,1.5,57.5086,58.0,73.015
20160307161500,35.205,73.9982,10.0,10.0,30.4603,1.5375,1.5,57.5086,58.0,73.015
20160307163000,35.205,73.9982,10.0,10.0,30.461,1.5415,1.5,57.5086,58.0,73.015
20160307164500,35.205,73.9982,10.0,10.0,30.3476,1.5576,1.5,57.5086,58.0,73.015
20160307170000,35.205,73.9982,10.0,10.0,30.5419,1.5656,1.5,57.5086,58.0,73.015
20160307171500,32.47,73.9982,10.0,10.0,30.4847,1.5616,1.5,57.5086,58.0,73.015
20160307173000,32.47,73.9982,10.0,10.0,30.1416,1.5656,1.5,57.5086,58.0,73.015
20160307174500,32.47,73.9982,10.0,10.0,29.9701,1.5656,1.5,57.5086,58.0,73.015
20160307180000,32.47,73.9982,10.0,10.0,29.8835,1.5656,1.5,57.5086,58.0,73.015
20160307181500,32.47,73.9982,10.0,10.0,30.0102,1.5656,1.5,57.5086,58.0,73.015
20160307183000,30.23,73.1701,10.0,10.0,29.9029,1.5656,1.5,57.5086,58.0,73.015
20160307184500,30.23,73.1701,10.0,10.0,29.9035,1.5656,1.5,58.1566,58.0,73.015
20160307190000,30.23,73.1701,10.0,10.0,29.8347,1.5656,1.5,58.1566,58.0,73.015
20160307191500,30.23,73.1701,10.0,10.0,29.7124,1.5656,1.5,58.1566,58.0,73.015
20160307193000,30.23,73.1701,10.0,10.0,29.641,1.5697,1.5,58.1566,58.0,73.015
20160307194500,30.23,73.1701,10.0,10.0,29.5178,1.5656,1.5,58.1566,58.0,73.015
20160307200000,30.23,72.432,10.0,10.0,29.3793,1.5656,1.5,58.1566,58.0,73.015
20160307201500,30.23,72.432,10.0,10.0,29.2551,1.5656,1.5,58.1566,58.0,73.015
20160307203000,30.23,72.432,10.0,10.0,29.1107,1.5656,1.5,58.1566,58.0,73.015
20160307204500,30.23,72.432,10.0,10.0,28.9855,1.5656,1.5,58.1566,58.0,73.015
20160307210000,30.23,72.432,10.0,10.0,28.8352,1.5656,1.5,58.1566,58.0,73.015
20160307211500,30.23,72.432,10.0,10.0,28.8708,1.5656,1.5,57.5446,58.0,73.015
20160307213000,30.23,72.432,10.0,10.0,28.7436,1.5656,1.5,57.5446,58.0,73.015
20160307214500,29.055,72.432,10.0,10.0,28.9044,1.5656,1.5,57.5446,58.0,73.015
20160307220000,29.055,71.694,10.0,10.0,29.0652,1.5656,1.5,57.5446,58.0,73.015
20160307221500,29.055,71.694,10.0,10.0,28.936,1.5656,1.5,57.5446,58.0,73.015
20160307223000,29.055,71.694,10.0,10.0,28.9657,1.5656,1.5,57.5446,58.0,73.015
20160307224500,29.055,71.694,10.0,10.0,28.9006,1.5576,1.5,57.5446,58.0,73.015
20160307230000,29.055,71.694,10.0,10.0,28.7967,1.5616,1.5,58.1206,58.0,73.015
20160307231500,29.055,71.694,10.0,10.0,28.8209,1.5656,1.5,58.1206,58.0,73.015
20160307233000,29.055,71.694,10.0,10.0,28.8432,1.5616,1.5,58.1206,58.0,73.015
20160307234500,30.31,71.694,10.0,10.0,29.1317,1.5576,1.5,58.1206,58.0,73.015
20160308000000,32.1,71.694,10.0,10.0,29.4221,1.5616,1.5,58.1206,58.0,73.015
20160308001500,32.1,71.694,10.0,10.0,29.5572,1.5576,1.5,58.1206,58.0,73.015
20160308003000,32.1,71.694,10.0,10.0,29.8506,1.5616,1.5,58.1206,58.0,73.015
20160308004500,35.28,71.694,10.0,10.0,29.8506,1.5616,1.5,58.1206,58.0,73.015
20160308010000,35.28,71.694,10.0,10.0,30.009,1.5576,1.5,58.1206,58.0,73.015
20160308011500,35.28,71.694,10.0,10.0,30.1673,1.5616,1.5,58.1206,58.0,73.015
20160308013000,35.28,71.694,10.0,10.0,30.1673,1.5536,1.5,58.1206,58.0,73.015
20160308014500,35.28,71.694,10.0,10.0,30.2363,1.5496,1.5,58.1206,58.0,73.015
20160308020000,35.28,71.694,10.0,10.0,30.8122,1.5536,1.5,58.1206,58.0,73.015
20160308021500,35.28,71.694,10.0,10.0,30.7885,1.5536,1.5,58.1206,58.0,73.015
20160308023000,35.28,71.694,10.0,10.0,30.9956,1.5496,1.5,58.1206,58.0,73.015
20160308024500,35.28,71.694,10.0,10.0,30.9956,1.5536,1.5,58.1206,58.0,73.015
20160308030000,35.28,71.694,10.0,10.0,31.1054,1.5536,1.5,58.1206,58.0,73.015
20160308031500,35.28,71.694,10.0,10.0,31.2425,1.5496,1.5,58.1206,58.0,73.015
20160308033000,35.28,71.694,10.0,10.0,31.0753,1.5576,1.5,58.1206,58.0,73.015
20160308034500,35.28,71.694,10.0,10.0,31.1433,1.5496,1.5,58.1206,58.0,73.015
20160308040000,35.28,71.694,10.0,10.0,31.1107,1.5496,1.5,58.1206,58.0,73.015
20160308041500,35.28,71.694,10.0,10.0,31.1107,1.5536,1.5,58.1206,58.0,73.015
20160308043000,35.28,71.694,10.0,10.0,31.1107,1.5496,1.5,58.1206,58.0,73.015
20160308044500,35.28,71.694,10.0,10.0,31.1107,1.5496,1.5,58.1206,58.0,73.015
20160308050000,35.28,71.694,10.0,10.0,30.9756,1.5496,1.5,58.1206,58.0,73.015
20160308051500,35.28,71.694,10.0,10.0,30.908,1.5576,1.5,58.1206,58.0,73.015
20160308053000,35.28,71.694,10.0,10.0,30.9392,1.5536,1.5,58.1206,58.0,73.015
20160308054500,35.28,71.694,10.0,10.0,30.8031,1.5536,1.5,58.1206,58.0,73.015
20160308060000,35.28,71.694,10.0,10.0,30.8031,1.5536,1.5,58.1206,58.0,73.015
20160308061500,35.28,71.694,10.0,10.0,30.8031,1.5496,1.5,58.1206,58.0,73.015
20160308063000,35.28,71.694,10.0,10.0,31.1054,1.5536,1.5,58.1206,58.0,73.015
20160308064500,35.28,71.694,10.0,10.0,31.0753,1.5857,1.5,58.1206,58.0,73.015
20160308070000,35.28,71.694,10.0,10.0,30.908,1.5897,1.5,58.1206,58.0,73.015
20160308071500,35.28,71.694,10.0,10.0,30.908,1.5817,1.5,58.1206,58.0,73.015
20160308073000,35.28,71.694,10.0,10.0,31.1107,1.5656,1.5,58.1206,58.0,72.05
20160308074500,38.075,71.694,10.0,10.0,31.2457,1.5536,1.5,58.1206,58.0,72.05
20160308080000,38.075,72.5221,10.0,10.0,31.4113,1.5054,1.5,58.1206,58.0,72.05
20160308081500,38.075,72.5221,10.0,10.0,31.5054,1.5094,1.5,58.1206,58.0,72.05
20160308083000,38.075,72.5221,10.0,10.0,32.058,1.4934,1.5,58.1206,58.0,72.05
20160308084500,40.415,72.5221,10.0,10.0,32.3374,1.5054,1.5,57.4725,58.0,72.05
20160308090000,37.39,72.5221,10.0,10.0,32.4934,1.4131,1.5,58.1566,58.0,73.315
20160308091500,37.39,72.5221,10.0,10.0,32.6216,1.4372,1.5,58.1566,58.0,73.315
20160308093000,37.39,72.5221,10.0,10.0,32.8774,1.4211,1.5,58.1566,58.0,74.255
20160308094500,37.39,72.5221,10.0,10.0,32.4917,1.4572,1.5,58.1566,58.0,74.255
20160308100000,37.39,72.5221,10.0,10.0,32.5583,1.4733,1.5,58.1566,58.0,74.255
20160308101500,37.39,72.5221,10.0,10.0,32.4917,1.4934,1.5,58.1566,58.0,74.255
20160308103000,37.39,73.7102,10.0,10.0,32.4917,1.4894,1.5,58.1566,58.0,74.255
20160308104500,40.95,73.7102,10.0,10.0,32.6795,1.4452,1.5,58.1566,58.0,74.255
20160308110000,40.95,73.7102,10.0,10.0,33.2927,1.4532,1.5,58.1566,58.0,74.255
20160308111500,40.95,73.7102,10.0,10.0,33.5234,1.4412,1.5,58.1566,58.0,74.255
20160308113000,40.95,73.7102,10.0,10.0,34.0246,1.4372,1.5,58.1566,58.0,74.255
20160308114500,42.15,73.7102,10.0,10.0,34.0852,1.4211,1.5,58.1566,58.0,74.255
20160308120000,41.335,73.7102,10.0,10.0,34.0852,1.4211,1.5,58.1566,58.0,74.255
20160308121500,40.335,73.7102,10.0,10.0,34.0852,1.4653,1.5,58.1566,58.0,74.255
20160308123000,40.335,73.7102,10.0,10.0,34.4478,1.5576,1.5,58.1566,58.0,74.255
20160308124500,42.115,73.7102,10.0,10.0,34.4478,1.5415,1.5,58.1566,58.0,74.255
20160308130000,41.085,73.7102,10.0,10.0,34.4109,1.5697,1.5,58.1566,58.0,74.255
20160308131500,41.085,73.7102,10.0,10.0,34.4109,1.4934,1.5,58.1566,58.0,74.255
20160308133000,38.65,73.7102,10.0,10.0,34.2866,1.4211,1.5,58.1566,58.0,75.26
20160308134500,41.675,73.7102,10.0,10.0,34.37,1.4291,1.5,58.1566,58.0,76.345
20160308140000,41.675,73.7102,10.0,10.0,34.3884,1.4251,1.5,58.1566,58.0,76.345
20160308141500,39.9,73.7102,10.0,10.0,34.3401,1.4332,1.5,58.1566,58.0,76.345
20160308143000,39.9,72.7021,10.0,10.0,34.352,1.4372,1.5,58.1566,58.0,76.345
20160308144500,39.9,73.6202,10.0,10.0,34.4256,1.4251,1.5,58.1566,58.0,76.345
20160308150000,41.32,73.6202,10.0,10.0,35.2307,1.4131,1.5,58.1566,58.0,76.345
20160308151500,41.32,73.6202,10.0,10.0,35.166,1.4251,1.5,58.1566,58.0,77.35
20160308153000,41.32,73.6202,10.0,10.0,34.6979,1.4251,1.5,58.1566,58.0,77.35
20160308154500,41.32,73.6202,10.0,10.0,35.0307,1.4211,1.5,58.1566,58.0,77.35
20160308160000,41.32,73.6202,10.0,10.0,34.5668,1.4372,1.5,58.1566,58.0,77.35
20160308161500,41.32,73.6202,10.0,10.0,34.6344,1.4572,1.5,58.1566,58.0,77.35
20160308163000,40.145,73.6202,10.0,10.0,34.4356,1.5536,1.5,58.1566,58.0,77.35
20160308164500,40.145,73.6202,10.0,10.0,34.5683,1.5737,1.5,58.1566,58.0,76.33
20160308170000,40.145,73.6202,10.0,10.0,34.4362,1.5777,1.5,58.1566,58.0,76.33
20160308171500,40.145,73.6202,10.0,10.0,34.4362,1.5777,1.5,58.1566,58.0,75.31
20160308173000,40.145,72.7921,10.0,10.0,34.3673,1.5897,1.5,58.1566,58.0,75.31
20160308174500,38.97,72.7921,10.0,10.0,34.2341,1.5697,1.5,58.1566,58.0,75.31
20160308180000,38.97,72.7921,10.0,10.0,33.8416,1.5817,1.5,58.1566,58.0,75.31
20160308181500,38.97,72.7921,10.0,10.0,33.9014,1.5697,1.5,58.1566,58.0,74.355
20160308183000,38.97,72.7921,10.0,10.0,33.6352,1.5737,1.5,58.1566,58.0,74.355
20160308184500,38.97,72.7921,10.0,10.0,33.6352,1.5737,1.5,58.1566,58.0,74.355
20160308190000,38.97,72.7921,10.0,10.0,33.5686,1.5817,1.5,58.1566,58.0,74.355
20160308191500,38.97,72.7921,10.0,10.0,33.6239,1.5777,1.5,58.1566,58.0,74.355
20160308193000,38.97,72.7921,10.0,10.0,33.4898,1.5737,1.5,58.1566,58.0,74.355
20160308194500,36.905,72.7921,10.0,10.0,33.4898,1.5737,1.5,58.1566,58.0,74.355
20160308200000,36.905,72.7921,10.0,10.0,33.4898,1.5777,1.5,58.1566,58.0,74.355
20160308201500,36.905,72.7921,10.0,10.0,33.3557,1.5817,1.5,58.1566,58.0,74.355
20160308203000,36.905,72.7921,10.0,10.0,33.3557,1.5857,1.5,58.1566,58.0,74.355
20160308204500,36.905,72.7921,10.0,10.0,33.1693,1.5817,1.5,58.1566,58.0,74.355
20160308210000,36.905,72.7921,10.0,10.0,33.1693,1.5897,1.5,58.1566,58.0,74.355
20160308211500,36.905,72.7921,10.0,10.0,33.1693,1.5817,1.5,58.1566,58.0,74.355
20160308213000,36.905,72.7921,10.0,10.0,33.2216,1.5817,1.5,58.1566,58.0,74.355
20160308214500,36.905,72.7921,10.0,10.0,33.2216,1.5857,1.5,58.1566,58.0,74.355
20160308220000,36.905,72.7921,10.0,10.0,33.2216,1.5777,1.5,58.1566,58.0,74.355
20160308221500,36.905,72.7921,10.0,10.0,33.2216,1.5817,1.5,58.1566,58.0,74.355
20160308223000,36.905,72.7921,10.0,10.0,33.2216,1.5777,1.5,58.1566,58.0,74.355
20160308224500,36.905,72.7921,10.0,10.0,33.2216,1.5857,1.5,58.1566,58.0,74.355
20160308230000,36.905,71.964,10.0,10.0,33.2216,1.5857,1.5,58.1566,58.0,74.355
20160308231500,36.905,71.964,10.0,10.0,33.4071,1.5817,1.5,58.1566,58.0,74.355
20160308233000,36.905,71.964,10.0,10.0,33.3395,1.5777,1.5,58.1566,58.0,74.355
20160308234500,36.905,71.964,10.0,10.0,33.3395,1.5817,1.5,58.1566,58.0,74.355
20160309000000,36.905,71.964,10.0,10.0,33.3884,1.5857,1.5,58.1566,58.0,74.355
20160309001500,36.905,71.964,10.0,10.0,33.3884,1.5857,1.5,58.1566,58.0,74.355
20160309003000,36.905,71.964,10.0,10.0,33.2523,1.5857,1.5,58.1566,58.0,74.355
20160309004500,36.905,71.964,10.0,10.0,33.2523,1.5857,1.5,58.1566,58.0,74.355
20160309010000,36.905,71.964,10.0,10.0,33.2523,1.5857,1.5,58.1566,58.0,74.355
20160309011500,36.905,71.964,10.0,10.0,33.2523,1.4853,1.5,58.1566,58.0,74.355
20160309013000,35.06,71.964,10.0,10.0,33.2523,1.4572,1.5,58.1566,58.0,71.725
20160309014500,35.06,71.964,10.0,10.0,33.2523,1.4653,1.5,58.1566,58.0,71.725
20160309020000,35.06,71.964,10.0,10.0,33.2523,1.4653,1.5,58.1566,58.0,71.725
20160309021500,40.985,71.964,10.0,10.0,32.9122,1.4572,1.5,58.1566,58.0,71.725
20160309023000,43.825,71.964,10.0,10.0,32.9802,1.4452,1.5,58.1566,58.0,71.725
20160309024500,33.99,71.964,10.0,10.0,32.9802,1.4372,1.5,58.1566,58.0,71.725
20160309030000,33.99,71.964,10.0,10.0,33.1163,1.4412,1.5,58.1566,58.0,71.725
20160309031500,43.915,71.964,10.0,10.0,33.1163,1.4452,1.5,57.1125,58.0,71.725
20160309033000,51.475,71.964,10.0,10.0,33.2523,1.4412,1.5,58.1566,58.0,71.725
20160309034500,36.645,71.964,10.0,10.0,33.2523,1.4291,1.5,58.1566,58.0,71.725
20160309040000,36.645,71.964,10.0,10.0,33.3884,1.4372,1.5,58.1566,58.0,71.725
20160309041500,50.865,71.964,10.0,10.0,33.3884,1.4372,1.5,58.1566,58.0,71.725
20160309044500,100.0,71.874,10.0,10.0,33.3884,1.5014,1.5,59.0387,58.0,73.74
20160309050000,35.09,71.874,10.0,10.0,33.3884,1.5215,1.5,59.0387,58.0,73.74
20160309051500,99.925,71.874,10.0,10.0,33.3884,1.5897,1.5,59.7588,58.0,72.815
20160309053000,37.4,71.874,10.0,10.0,33.3884,1.5576,1.5,58.1206,58.0,72.815
20160309054500,33.625,71.874,10.0,10.0,33.5245,1.5496,1.5,58.1206,58.0,72.815
20160309060000,41.245,71.874,10.0,10.0,33.5925,1.5094,1.5,57.4365,58.0,72.815
20160309061500,44.8,71.874,10.0,10.0,33.5925,1.4974,1.5,57.4365,58.0,72.815
20160309063000,44.8,71.874,10.0,10.0,33.7286,1.5014,1.5,57.4365,58.0,72.815
20160309064500,36.8,71.874,10.0,10.0,33.8647,1.4934,1.5,58.2286,58.0,72.815
20160309070000,36.8,71.874,10.0,10.0,34.1891,1.4974,1.5,58.2286,58.0,72.815
20160309071500,42.26,71.874,10.0,10.0,34.1368,1.4934,1.5,58.2286,58.0,72.815
20160309073000,38.715,71.874,10.0,10.0,34.1368,1.4894,1.5,58.2286,58.0,72.815
20160309074500,37.26,71.874,10.0,10.0,34.2048,1.4934,1.5,58.2286,58.0,72.815
20160309080000,42.175,71.874,10.0,10.0,34.3409,1.4693,1.5,58.2286,58.0,72.815
20160309081500,42.175,71.874,10.0,10.0,34.3409,1.4452,1.5,57.6346,58.0,72.815
20160309083000,38.83,71.874,10.0,10.0,34.477,1.4131,1.5,57.6346,58.0,72.815
20160309084500,38.83,71.874,10.0,10.0,34.4202,1.4693,1.5,58.2826,58.0,72.815
20160309090000,41.385,72.7021,10.0,10.0,34.6228,1.4733,1.5,58.2826,58.0,72.815
20160309091500,43.205,72.7021,10.0,10.0,34.6228,1.4733,1.5,58.2826,58.0,72.815
20160309093000,39.38,72.7021,10.0,10.0,34.6228,1.4733,1.5,58.2826,58.0,72.815
20160309094500,39.38,72.7021,10.0,10.0,34.7579,1.4332,1.5,58.2826,58.0,72.815
20160309100000,39.38,72.7021,10.0,10.0,34.6967,1.4251,1.5,58.2826,58.0,72.815
20160309101500,44.23,72.7021,10.0,10.0,34.8308,1.4372,1.5,58.2826,58.0,72.815
20160309103000,43.055,72.7021,10.0,10.0,34.7666,1.4251,1.5,57.6346,58.0,72.815
20160309104500,40.99,73.5302,10.0,10.0,34.8331,1.4211,1.5,57.6346,58.0,72.815
20160309110000,40.99,73.5302,10.0,10.0,34.8986,1.4051,1.5,57.6346,58.0,72.815
20160309111500,40.99,73.5302,10.0,10.0,35.0307,1.4492,1.5,57.6346,58.0,73.885
20160309113000,40.99,73.5302,10.0,10.0,34.829,1.4894,1.5,57.6346,58.0,73.885
20160309114500,40.99,73.5302,10.0,10.0,35.0307,1.4733,1.5,57.6346,58.0,73.885
20160309120000,40.99,73.5302,10.0,10.0,35.1629,1.4653,1.5,58.2826,58.0,73.885
20160309121500,40.99,73.5302,10.0,10.0,35.2289,1.4251,1.5,58.2826,58.0,73.885
20160309123000,40.99,73.5302,10.0,10.0,35.5503,1.4171,1.5,58.2826,58.0,73.885
20160309124500,40.99,73.5302,10.0,10.0,35.4082,1.4211,1.5,58.2826,58.0,73.885
20160309130000,40.99,73.5302,10.0,10.0,35.5384,1.5014,1.5,58.2826,58.0,73.885
20160309131500,40.99,73.5302,10.0,10.0,35.5384,1.4733,1.5,58.2826,58.0,73.885
20160309133000,40.99,73.5302,10.0,10.0,35.4589,1.4693,1.5,58.2826,58.0,73.885
20160309134500,40.99,73.5302,10.0,10.0,35.6685,1.4332,1.5,58.2826,58.0,73.885
20160309140000,44.285,73.5302,10.0,10.0,35.6685,1.4291,1.5,58.2826,58.0,73.885
20160309141500,44.285,74.4482,10.0,10.0,35.7987,1.4211,1.5,58.2826,58.0,73.885
20160309143000,44.285,74.4482,10.0,10.0,35.911,1.4291,1.5,58.2826,58.0,73.885
20160309144500,44.285,74.4482,10.0,10.0,36.0825,1.4131,1.5,58.2826,58.0,73.885
20160309150000,44.285,74.4482,10.0,10.0,35.8397,1.4171,1.5,58.2826,58.0,73.885
20160309151500,44.285,74.4482,10.0,10.0,35.93,1.4131,1.5,58.2826,58.0,73.885
20160309153000,44.285,74.4482,10.0,10.0,35.8665,1.4251,1.5,58.2826,58.0,74.825
20160309154500,44.285,74.4482,10.0,10.0,35.9543,1.4332,1.5,58.2826,58.0,74.825
20160309160000,44.285,74.4482,10.0,10.0,35.9543,1.4412,1.5,58.2826,58.0,74.825
20160309161500,44.285,74.4482,10.0,10.0,35.8261,1.4572,1.5,58.2826,58.0,74.825
20160309163000,44.285,74.4482,10.0,10.0,35.911,1.5215,1.5,58.2826,58.0,74.825
20160309164500,44.285,74.4482,10.0,10.0,35.7172,1.5656,1.5,57.6706,58.0,74.825
20160309170000,43.07,74.4482,10.0,10.0,35.7987,1.5817,1.5,57.6706,58.0,74.825
20160309171500,42.04,74.4482,10.0,10.0,35.7987,1.5777,1.5,57.6706,58.0,74.825
20160309173000,42.04,74.4482,10.0,10.0,35.747,1.5737,1.5,57.6706,58.0,74.825
20160309174500,42.04,74.4482,10.0,10.0,35.6159,1.5737,1.5,57.6706,58.0,74.825
20160309180000,42.04,74.4482,10.0,10.0,35.7574,1.5737,1.5,57.6706,58.0,74.825
20160309181500,42.04,74.4482,10.0,10.0,35.6253,1.5697,1.5,57.6706,58.0,74.825
20160309183000,42.04,73.5302,10.0,10.0,35.6984,1.5697,1.5,57.6706,58.0,74.825
20160309184500,42.04,73.5302,10.0,10.0,35.6984,1.5697,1.5,57.6706,58.0,74.825
20160309190000,42.04,73.5302,10.0,10.0,35.7694,1.5656,1.5,57.6706,58.0,74.825
20160309191500,41.37,73.5302,10.0,10.0,35.6353,1.5697,1.5,57.6706,58.0,74.825
20160309193000,40.375,73.5302,10.0,10.0,35.771,1.5697,1.5,57.6706,58.0,74.825
20160309194500,40.375,73.5302,10.0,10.0,35.771,1.5697,1.5,57.6706,58.0,74.825
20160309200000,40.375,73.5302,10.0,10.0,35.6359,1.5737,1.5,58.2826,58.0,74.825
20160309201500,40.375,73.5302,10.0,10.0,35.5008,1.5697,1.5,58.2826,58.0,74.825
20160309203000,40.375,73.5302,10.0,10.0,35.7016,1.5737,1.5,58.2826,58.0,74.825
20160309204500,40.375,73.5302,10.0,10.0,35.5655,1.5777,1.5,58.2826,58.0,74.825
20160309210000,40.375,73.5302,10.0,10.0,35.3658,1.5777,1.5,58.2826,58.0,74.825
20160309211500,40.375,73.5302,10.0,10.0,35.3658,1.5737,1.5,58.2826,58.0,74.825
20160309213000,40.375,73.5302,10.0,10.0,35.3658,1.5737,1.5,58.2826,58.0,74.825
20160309214500,40.375,73.5302,10.0,10.0,35.3658,1.5857,1.5,58.2826,58.0,74.825
20160309220000,40.375,73.5302,10.0,10.0,35.3658,1.5737,1.5,58.2826,58.0,74.825
20160309221500,40.375,73.5302,10.0,10.0,35.5655,1.5737,1.5,58.2826,58.0,74.825
20160309223000,40.375,73.5302,10.0,10.0,35.7653,1.5777,1.5,58.2826,58.0,74.825
20160309224500,40.375,73.5302,10.0,10.0,35.6282,1.5777,1.5,58.2826,58.0,74.825
20160309230000,40.375,73.5302,10.0,10.0,35.6282,1.5737,1.5,58.2826,58.0,74.825
20160309231500,40.375,72.7921,10.0,10.0,35.6282,1.5817,1.5,58.2826,58.0,74.825
20160309233000,40.375,72.7921,10.0,10.0,35.6282,1.5857,1.5,58.2826,58.0,74.825
20160309234500,40.375,72.7921,10.0,10.0,35.6282,1.5817,1.5,58.2826,58.0,74.825
20160310000000,40.375,72.7921,10.0,10.0,35.5597,1.5817,1.5,58.2826,58.0,74.825
20160310001500,40.375,72.7921,10.0,10.0,35.5597,1.5857,1.5,58.2826,58.0,74.825
20160310003000,40.375,72.7921,10.0,10.0,35.5597,1.5937,1.5,58.2826,58.0,74.825
20160310004500,40.375,72.7921,10.0,10.0,35.5597,1.5777,1.5,58.2826,58.0,74.825
20160310010000,40.375,72.7921,10.0,10.0,35.5597,1.5777,1.5,58.2826,58.0,74.825
20160310011500,40.375,72.7921,10.0,10.0,35.7579,1.5857,1.5,58.2826,58.0,74.825
20160310013000,40.375,72.7921,10.0,10.0,35.6782,1.5817,1.5,58.2826,58.0,74.825
20160310014500,40.375,72.7921,10.0,10.0,35.6782,1.5777,1.5,58.2826,58.0,74.825
20160310020000,40.375,72.7921,10.0,10.0,35.6782,1.5817,1.5,58.2826,58.0,74.825
20160310021500,40.375,72.7921,10.0,10.0,35.6782,1.5897,1.5,58.2826,58.0,74.825
20160310023000,40.375,72.7921,10.0,10.0,35.6199,1.5737,1.5,58.2826,58.0,74.825
20160310024500,40.375,72.7921,10.0,10.0,35.6199,1.5456,1.5,58.2826,58.0,73.61
20160310030000,40.375,72.7921,10.0,10.0,35.7579,1.5456,1.5,58.2826,58.0,73.61
20160310031500,40.375,72.7921,10.0,10.0,35.9562,1.5415,1.5,58.2826,58.0,73.61
20160310033000,40.375,72.7921,10.0,10.0,35.7579,1.5415,1.5,58.2826,58.0,73.61
20160310034500,40.375,72.7921,10.0,10.0,36.0257,1.5415,1.5,58.2826,58.0,73.61
20160310040000,40.375,72.7921,10.0,10.0,36.0257,1.5456,1.5,58.2826,58.0,73.61
20160310041500,40.375,72.7921,10.0,10.0,36.0257,1.5456,1.5,58.2826,58.0,73.61
20160310043000,40.375,72.7921,10.0,10.0,35.9562,1.5375,1.5,58.2826,58.0,73.61
20160310044500,40.375,72.7921,10.0,10.0,35.9562,1.5456,1.5,58.2826,58.0,73.61
20160310050000,40.375,72.7921,10.0,10.0,35.9562,1.5415,1.5,58.2826,58.0,73.61
20160310051500,40.375,72.7921,10.0,10.0,36.0257,1.5415,1.5,58.2826,58.0,73.61
20160310053000,40.375,72.7921,10.0,10.0,36.0257,1.5415,1.5,58.2826,58.0,73.61
20160310054500,40.375,72.7921,10.0,10.0,36.0257,1.5456,1.5,58.2826,58.0,73.61
20160310060000,40.375,72.7921,10.0,10.0,36.0257,1.5456,1.5,58.2826,58.0,73.61
20160310061500,40.375,72.7921,10.0,10.0,36.0257,1.5576,1.5,58.2826,58.0,73.61
20160310063000,40.375,72.7921,10.0,10.0,36.0257,1.5496,1.5,58.2826,58.0,73.61
20160310064500,40.375,72.7921,10.0,10.0,36.0257,1.5456,1.5,58.2826,58.0,73.61
20160310070000,40.375,72.7921,10.0,10.0,36.0257,1.5415,1.5,58.2826,58.0,73.61
20160310071500,40.375,72.7921,10.0,10.0,36.0257,1.5496,1.5,58.2826,58.0,73.61
20160310073000,45.185,72.7921,10.0,10.0,36.1648,1.5415,1.5,58.2826,58.0,73.61
20160310074500,45.185,72.7921,10.0,10.0,36.3038,1.5576,1.5,58.2826,58.0,73.61
20160310080000,45.185,73.5302,10.0,10.0,36.2411,1.5415,1.5,58.2826,58.0,73.61
20160310081500,45.185,73.5302,10.0,10.0,36.2411,1.5576,1.5,58.2826,58.0,73.61
20160310083000,45.185,73.5302,10.0,10.0,36.4481,1.5496,1.5,58.2826,58.0,73.61
20160310084500,45.185,73.5302,10.0,10.0,36.4481,1.5496,1.5,58.2826,58.0,73.61
20160310090000,45.185,73.5302,10.0,10.0,36.4481,1.5375,1.5,58.2826,58.0,73.61
20160310091500,45.185,73.5302,10.0,10.0,36.2449,1.5576,1.5,58.2826,58.0,73.61
20160310093000,45.185,73.5302,10.0,10.0,36.2449,1.5456,1.5,58.2826,58.0,73.61
20160310094500,45.185,73.5302,10.0,10.0,36.2449,1.5536,1.5,57.5446,58.0,73.61
20160310100000,41.98,73.5302,10.0,10.0,36.2411,1.5496,1.5,57.5446,58.0,73.61
20160310101500,45.515,73.5302,10.0,10.0,36.2411,1.5536,1.5,57.5446,58.0,73.61
20160310103000,42.635,73.5302,10.0,10.0,36.2411,1.5215,1.5,57.5446,58.0,73.61
20160310104500,42.635,72.7921,10.0,10.0,36.103,1.5415,1.5,57.5446,58.0,73.61
20160310110000,42.635,72.7921,10.0,10.0,36.1648,1.5496,1.5,57.5446,58.0,73.61
20160310111500,41.605,72.7921,10.0,10.0,36.1545,1.5456,1.5,57.5446,58.0,73.61
20160310113000,41.605,72.7921,10.0,10.0,36.0708,1.5295,1.5,57.5446,58.0,73.61
20160310114500,41.605,72.7921,10.0,10.0,36.1251,1.5215,1.5,57.5446,58.0,73.61
20160310120000,41.605,72.7921,10.0,10.0,36.1059,1.5295,1.5,57.5446,58.0,73.61
20160310121500,41.605,72.7921,10.0,10.0,35.9121,1.5697,1.5,57.5446,58.0,74.755
20160310123000,41.605,72.7921,10.0,10.0,36.1558,1.5375,1.5,57.5446,58.0,74.755
20160310124500,41.605,72.7921,10.0,10.0,35.6281,1.4211,1.5,58.4446,58.0,74.755
20160310130000,44.68,72.7921,10.0,10.0,35.7239,1.4332,1.5,58.4446,58.0,74.755
20160310131500,44.68,72.7921,10.0,10.0,35.7239,1.4412,1.5,58.4446,58.0,74.755
20160310133000,44.68,72.7921,10.0,10.0,36.0588,1.4091,1.5,58.4446,58.0,74.755
20160310134500,44.68,72.7921,10.0,10.0,36.0588,1.4452,1.5,58.4446,58.0,74.755
20160310140000,44.68,72.7921,10.0,10.0,35.8679,1.5054,1.5,57.7606,58.0,74.755
20160310141500,43.645,72.7921,10.0,10.0,35.9138,1.5175,1.5,57.7606,58.0,74.755
20160310143000,40.805,70.2358,10.0,10.0,35.652,0.0,1.5,58.3546,58.0,100.0
20160310144500,97.49,70.2358,10.0,10.0,35.4626,0.8671,1.5,58.3546,58.0,100.0
20160310150000,44.02,72.7921,10.0,10.0,35.3196,1.5777,1.5,58.3546,58.0,78.385
20160310151500,44.02,72.7921,10.0,10.0,35.7239,1.5777,1.5,57.6346,58.0,76.87
20160310153000,42.115,72.7921,10.0,10.0,35.677,1.5697,1.5,57.6346,58.0,76.87
20160310154500,42.115,72.7921,10.0,10.0,35.4861,1.5777,1.5,57.6346,58.0,76.87
20160310160000,42.115,72.7921,10.0,10.0,35.7701,1.5616,1.5,57.6346,58.0,76.87
20160310161500,42.115,72.7921,10.0,10.0,35.9121,1.5656,1.5,57.6346,58.0,75.85
20160310163000,42.115,72.7921,10.0,10.0,36.1774,1.5697,1.5,57.6346,58.0,74.7
20160310164500,42.115,72.7921,10.0,10.0,36.1774,1.5616,1.5,57.6346,58.0,73.075
20160310170000,42.115,72.7921,10.0,10.0,36.1774,1.5415,1.5,57.6346,58.0,73.075
20160310171500,40.05,72.7921,10.0,10.0,36.1774,1.5415,1.5,57.6346,58.0,73.075
20160310173000,40.05,72.7921,10.0,10.0,36.1059,1.5415,1.5,57.6346,58.0,73.075
20160310174500,40.05,72.7921,10.0,10.0,35.7701,1.5335,1.5,57.6346,58.0,73.075
20160310180000,40.05,72.7921,10.0,10.0,35.2444,1.5375,1.5,57.6346,58.0,73.075
20160310181500,40.05,72.7921,10.0,10.0,35.1044,1.5335,1.5,57.6346,58.0,73.075
20160310183000,40.05,72.7921,10.0,10.0,34.9644,1.5415,1.5,57.6346,58.0,73.075
20160310184500,40.05,72.7921,10.0,10.0,34.8944,1.5415,1.5,57.6346,58.0,73.075
20160310190000,40.05,72.7921,10.0,10.0,34.9428,1.5415,1.5,57.6346,58.0,73.075
20160310191500,38.205,71.964,10.0,10.0,34.9428,1.5415,1.5,57.6346,58.0,73.075
20160310193000,38.205,71.964,10.0,10.0,34.6608,1.5375,1.5,57.6346,58.0,73.075
20160310194500,38.205,71.964,10.0,10.0,34.4493,1.5415,1.5,57.6346,58.0,73.075
20160310200000,38.205,71.964,10.0,10.0,34.3083,1.5415,1.5,57.6346,58.0,73.075
20160310201500,38.205,71.964,10.0,10.0,34.1673,1.5415,1.5,57.6346,58.0,73.075
20160310203000,38.205,71.964,10.0,10.0,34.0663,1.5456,1.5,58.2286,58.0,73.075
20160310204500,38.205,71.964,10.0,10.0,34.0663,1.5415,1.5,58.2286,58.0,73.075
20160310210000,38.205,71.964,10.0,10.0,34.1758,1.5375,1.5,58.2286,58.0,73.075
20160310211500,41.425,71.964,10.0,10.0,34.4283,1.5415,1.5,58.2286,58.0,73.075
20160310213000,41.425,71.964,10.0,10.0,34.7543,1.5456,1.5,58.2286,58.0,73.075
20160310214500,41.425,71.964,10.0,10.0,34.8992,1.5415,1.5,58.2286,58.0,73.075
20160310220000,41.425,71.964,10.0,10.0,35.3741,1.5496,1.5,58.2286,58.0,73.075
20160310221500,37.01,71.964,10.0,10.0,35.3741,1.5496,1.5,58.2286,58.0,73.075
20160310223000,37.01,71.964,10.0,10.0,34.0263,1.5456,1.5,58.2286,58.0,73.075
20160310224500,37.01,71.0639,10.0,10.0,33.3542,1.5456,1.5,58.2286,58.0,73.075
20160310230000,37.01,71.0639,10.0,10.0,32.8642,1.5496,1.5,57.6346,58.0,73.075
20160310231500,37.01,71.0639,10.0,10.0,32.8983,1.5456,1.5,57.6346,58.0,73.075
20160310233000,37.01,71.0639,10.0,10.0,32.9304,1.5496,1.5,57.6346,58.0,73.075
20160310234500,37.01,71.0639,10.0,10.0,32.7884,1.5496,1.5,57.6346,58.0,73.075
20160311000000,37.01,71.0639,10.0,10.0,32.8891,1.5496,1.5,57.6346,58.0,73.075
20160311001500,37.01,71.0639,10.0,10.0,32.8891,1.5496,1.5,57.6346,58.0,73.075
20160311003000,37.01,71.0639,10.0,10.0,32.9606,1.5415,1.5,57.6346,58.0,73.075
20160311004500,37.01,71.0639,10.0,10.0,32.9606,1.5456,1.5,57.6346,58.0,73.075
20160311010000,37.01,71.0639,10.0,10.0,32.9168,1.5536,1.5,57.6346,58.0,73.075
20160311011500,37.01,71.0639,10.0,10.0,32.9168,1.5456,1.5,57.6346,58.0,73.075
20160311013000,37.01,71.0639,10.0,10.0,33.0875,1.5456,1.5,57.6346,58.0,73.075
20160311014500,37.01,71.0639,10.0,10.0,33.0875,1.5456,1.5,57.6346,58.0,73.075
20160311020000,37.01,71.0639,10.0,10.0,33.3049,1.5415,1.5,57.6346,58.0,73.075
20160311021500,37.01,71.0639,10.0,10.0,33.6229,1.5415,1.5,58.2286,58.0,73.075
20160311023000,37.01,71.0639,10.0,10.0,33.9148,1.5415,1.5,58.2286,58.0,73.075
20160311024500,43.12,71.0639,10.0,10.0,33.9148,1.5375,1.5,58.2286,58.0,73.075
20160311030000,43.12,72.162,10.0,10.0,33.9148,1.5375,1.5,58.2286,58.0,73.075
20160311031500,41.945,72.162,10.0,10.0,34.0607,1.5335,1.5,57.5086,58.0,73.075
20160311033000,38.355,72.162,10.0,10.0,34.6041,1.5335,1.5,57.5086,58.0,73.075
20160311034500,38.355,70.8659,10.0,10.0,35.2652,1.5335,1.5,57.5086,58.0,73.075
20160311040000,36.005,70.8659,10.0,10.0,34.2124,1.5415,1.5,58.2826,58.0,73.075
20160311041500,36.005,70.8659,10.0,10.0,33.7469,1.5456,1.5,58.2826,58.0,73.075
20160311043000,36.005,70.8659,10.0,10.0,33.4206,1.5415,1.5,58.2826,58.0,73.075
20160311044500,36.005,70.8659,10.0,10.0,33.1036,1.5415,1.5,58.2826,58.0,73.075
20160311050000,36.005,70.8659,10.0,10.0,32.7461,1.5415,1.5,58.2826,58.0,73.075
20160311051500,36.005,70.8659,10.0,10.0,32.4602,1.5335,1.5,58.2826,58.0,73.075
20160311053000,36.005,70.8659,10.0,10.0,32.269,1.5375,1.5,58.2826,58.0,73.075
20160311054500,36.005,70.8659,10.0,10.0,32.269,1.5496,1.5,58.2826,58.0,73.075
20160311060000,36.005,70.8659,10.0,10.0,32.2903,1.5496,1.5,58.2826,58.0,73.075
20160311061500,36.005,70.8659,10.0,10.0,32.6014,1.5415,1.5,58.2826,58.0,73.075
20160311063000,36.005,70.8659,10.0,10.0,32.4352,1.5616,1.5,58.2826,58.0,73.075
20160311064500,36.005,70.8659,10.0,10.0,32.4352,1.5697,1.5,58.2826,58.0,73.075
20160311070000,33.285,70.8659,10.0,10.0,32.5802,1.5737,1.5,58.2826,58.0,73.075
20160311071500,33.285,70.8659,10.0,10.0,32.269,1.5777,1.5,58.2826,58.0,73.075
20160311073000,33.285,70.8659,10.0,10.0,31.1556,1.5656,1.5,58.2826,58.0,73.075
20160311074500,33.285,70.8659,10.0,10.0,30.8717,1.5375,1.5,58.2826,58.0,73.075
20160311080000,33.285,70.8659,10.0,10.0,30.8007,1.5576,1.5,58.2826,58.0,73.075
20160311081500,33.285,70.8659,10.0,10.0,30.8007,1.5616,1.5,58.2826,58.0,73.075
20160311083000,33.285,70.8659,10.0,10.0,30.8007,1.5576,1.5,58.2826,58.0,73.075
20160311084500,37.805,70.8659,10.0,10.0,30.959,1.5456,1.5,58.2826,58.0,73.075
20160311090000,37.805,70.8659,10.0,10.0,30.959,1.5496,1.5,58.2826,58.0,73.075
20160311091500,39.79,71.694,10.0,10.0,31.1173,1.5335,1.5,58.2826,58.0,73.075
20160311093000,39.79,71.694,10.0,10.0,31.4772,1.5295,1.5,58.2826,58.0,73.075
20160311094500,39.79,71.694,10.0,10.0,31.6212,1.5134,1.5,58.2826,58.0,73.075
20160311100000,39.79,71.694,10.0,10.0,31.8168,1.5175,1.5,58.2826,58.0,73.075
20160311101500,39.79,71.694,10.0,10.0,31.8168,1.5415,1.5,58.2826,58.0,73.075
20160311103000,39.79,71.694,10.0,10.0,32.1028,1.5094,1.5,58.2826,58.0,73.075
20160311104500,40.595,71.694,10.0,10.0,32.413,1.4613,1.5,58.2826,58.0,73.075
20160311110000,40.595,71.694,10.0,10.0,32.9425,1.4251,1.5,58.2826,58.0,75.175
20160311111500,40.595,71.694,10.0,10.0,33.2324,1.4532,1.5,58.2826,58.0,75.175
20160311113000,40.595,71.694,10.0,10.0,32.7461,1.4532,1.5,58.2826,58.0,75.175
20160311114500,40.595,71.694,10.0,10.0,32.7461,1.4894,1.5,58.2826,58.0,75.175
20160311120000,40.595,71.694,10.0,10.0,32.7728,1.5817,1.5,57.6706,58.0,75.175
20160311121500,38.54,71.694,10.0,10.0,32.7728,1.5616,1.5,57.6706,58.0,74.025
20160311123000,38.54,71.694,10.0,10.0,32.6289,1.5817,1.5,57.6706,58.0,74.025
20160311124500,39.345,71.694,10.0,10.0,32.6289,1.5897,1.5,58.4446,58.0,74.025
20160311130000,42.195,71.694,10.0,10.0,33.0608,1.5536,1.5,57.8326,58.0,74.025
20160311131500,35.86,71.694,10.0,10.0,32.9606,1.4974,1.5,57.8326,58.0,74.025
20160311133000,37.47,71.694,10.0,10.0,33.1803,1.4051,1.5,57.8326,58.0,76.395
20160311134500,37.47,71.694,10.0,10.0,32.8642,1.5415,1.5,58.4446,58.0,76.395
20160311140000,37.47,71.694,10.0,10.0,32.5842,1.5737,1.5,58.4446,58.0,76.395
20160311141500,37.47,71.694,10.0,10.0,32.272,1.5737,1.5,58.4446,58.0,76.395
20160311143000,37.47,71.694,10.0,10.0,31.7222,1.5616,1.5,58.4446,58.0,76.395
20160311144500,37.47,71.694,10.0,10.0,31.5515,1.5697,1.5,58.4446,58.0,76.395
20160311150000,37.47,71.694,10.0,10.0,31.5159,1.5737,1.5,58.4446,58.0,76.395
20160311151500,37.47,71.694,10.0,10.0,31.4113,1.5817,1.5,57.7966,58.0,76.395
20160311153000,37.47,71.694,10.0,10.0,31.5454,1.5857,1.5,57.7966,58.0,76.395
20160311154500,37.47,71.694,10.0,10.0,31.5054,1.5536,1.5,57.7966,58.0,76.395
20160311160000,37.47,71.694,10.0,10.0,31.7716,1.5255,1.5,57.7966,58.0,76.395
20160311161500,37.47,71.694,10.0,10.0,31.9713,1.5817,1.5,57.7966,58.0,76.395
20160311163000,37.47,71.694,10.0,10.0,31.9258,1.5857,1.5,57.7966,58.0,74.825
20160311164500,37.47,71.694,10.0,10.0,31.8784,1.5737,1.5,57.7966,58.0,73.805
20160311170000,37.47,71.694,10.0,10.0,32.1901,1.5697,1.5,57.7966,58.0,73.805
20160311171500,36.115,71.694,10.0,10.0,32.0096,1.5737,1.5,57.7966,58.0,73.805
20160311173000,36.115,71.694,10.0,10.0,31.8784,1.5737,1.5,57.7966,58.0,73.805
20160311174500,36.115,71.694,10.0,10.0,31.8784,1.5737,1.5,57.7966,58.0,73.805
20160311180000,36.115,71.694,10.0,10.0,31.6161,1.5777,1.5,57.7966,58.0,73.805
20160311181500,36.115,71.694,10.0,10.0,31.7716,1.5737,1.5,57.7966,58.0,73.805
20160311183000,32.54,70.9559,10.0,10.0,31.5054,1.5737,1.5,57.7966,58.0,73.805
20160311184500,32.54,70.9559,10.0,10.0,31.4113,1.5777,1.5,57.7966,58.0,73.805
20160311190000,32.54,70.9559,10.0,10.0,31.1107,1.5817,1.5,57.7966,58.0,73.805
20160311191500,32.54,70.9559,10.0,10.0,30.9756,1.5737,1.5,57.7966,58.0,73.805
20160311193000,32.54,70.9559,10.0,10.0,30.9756,1.5817,1.5,57.7966,58.0,73.805
20160311194500,30.835,70.9559,10.0,10.0,30.6379,1.5817,1.5,57.7966,58.0,73.805
20160311200000,30.835,70.9559,10.0,10.0,30.463,1.5817,1.5,57.7966,58.0,73.805
20160311201500,30.835,70.9559,10.0,10.0,30.463,1.5817,1.5,57.7966,58.0,73.805
20160311203000,30.835,70.9559,10.0,10.0,30.463,1.5777,1.5,57.7966,58.0,73.805
20160311204500,30.835,69.9478,10.0,10.0,30.463,1.5817,1.5,57.7966,58.0,73.805
20160311210000,30.835,69.9478,10.0,10.0,30.463,1.5897,1.5,57.7966,58.0,73.805
20160311211500,30.835,69.9478,10.0,10.0,29.5978,1.5817,1.5,57.7966,58.0,73.805
20160311213000,30.835,69.9478,10.0,10.0,29.5978,1.5857,1.5,57.7966,58.0,73.805
20160311214500,30.835,69.9478,10.0,10.0,29.5978,1.5857,1.5,57.7966,58.0,73.805
20160311220000,29.66,69.9478,10.0,10.0,29.5978,1.5777,1.5,57.7966,58.0,73.805
20160311221500,29.66,69.9478,10.0,10.0,29.5978,1.5857,1.5,57.7966,58.0,73.805
20160311223000,29.66,69.9478,10.0,10.0,29.5978,1.5857,1.5,57.7966,58.0,73.805
20160311224500,29.66,69.9478,10.0,10.0,29.5978,1.5857,1.5,57.7966,58.0,73.805
20160311230000,29.66,69.9478,10.0,10.0,29.5978,1.5857,1.5,57.7966,58.0,73.805
20160311231500,29.66,69.9478,10.0,10.0,29.5978,1.5897,1.5,57.7966,58.0,73.805
20160311233000,29.66,69.9478,10.0,10.0,28.4538,1.5817,1.5,57.7966,58.0,73.805
20160311234500,29.66,69.9478,10.0,10.0,28.3159,1.5857,1.5,57.7966,58.0,73.805
20160312000000,29.66,69.9478,10.0,10.0,28.5999,1.5817,1.5,58.3906,58.0,73.805
20160312001500,34.85,69.9478,10.0,10.0,28.8859,1.5817,1.5,58.3906,58.0,73.805
20160312003000,34.85,69.9478,10.0,10.0,29.2459,1.5817,1.5,58.3906,58.0,73.805
20160312004500,34.85,69.9478,10.0,10.0,29.3899,1.5857,1.5,58.3906,58.0,73.805
20160312010000,34.85,69.9478,10.0,10.0,29.6778,1.5817,1.5,58.3906,58.0,73.805
20160312011500,34.85,69.9478,10.0,10.0,29.6778,1.4733,1.5,58.3906,58.0,73.805
20160312013000,34.85,69.9478,10.0,10.0,29.6778,1.4693,1.5,57.7606,58.0,70.885
20160312014500,34.85,69.9478,10.0,10.0,29.3863,1.4572,1.5,57.7606,58.0,70.885
20160312020000,33.82,69.9478,10.0,10.0,29.6778,1.4813,1.5,57.7606,58.0,70.885
20160312021500,33.82,69.9478,10.0,10.0,29.8217,1.5134,1.5,57.7606,58.0,70.885
20160312023000,33.82,69.9478,10.0,10.0,30.1886,1.5054,1.5,57.7606,58.0,70.885
20160312024500,33.82,69.9478,10.0,10.0,30.3336,1.4974,1.5,57.7606,58.0,70.885
20160312030000,33.82,69.9478,10.0,10.0,30.6234,1.4532,1.5,57.7606,58.0,70.885
20160312031500,33.82,69.9478,10.0,10.0,30.6234,1.4291,1.5,57.7606,58.0,70.885
20160312033000,33.82,69.9478,10.0,10.0,30.6959,1.4291,1.5,57.7606,58.0,70.885
20160312034500,33.82,69.9478,10.0,10.0,30.6959,1.4291,1.5,57.7606,58.0,70.885
20160312040000,33.82,69.9478,10.0,10.0,30.6959,1.4291,1.5,57.7606,58.0,70.885
20160312041500,33.82,69.9478,10.0,10.0,30.6959,1.4291,1.5,57.7606,58.0,70.885
20160312043000,33.82,69.9478,10.0,10.0,30.9962,1.4291,1.5,57.7606,58.0,70.885
20160312044500,33.82,69.9478,10.0,10.0,31.1422,1.4291,1.5,57.7606,58.0,70.885
20160312050000,33.82,69.9478,10.0,10.0,31.1422,1.4291,1.5,57.7606,58.0,70.885
20160312051500,33.82,69.9478,10.0,10.0,31.2881,1.4251,1.5,58.3906,58.0,70.885
20160312053000,35.8,69.9478,10.0,10.0,31.2881,1.4251,1.5,58.3906,58.0,70.885
20160312054500,35.8,69.9478,10.0,10.0,31.2881,1.4211,1.5,58.3906,58.0,70.885
20160312060000,36.64,69.9478,10.0,10.0,31.2881,1.4211,1.5,58.3906,58.0,70.885
20160312061500,36.64,69.9478,10.0,10.0,31.434,1.4171,1.5,58.3906,58.0,70.885
20160312063000,36.64,69.9478,10.0,10.0,31.434,1.4211,1.5,58.3906,58.0,70.885
20160312064500,36.64,70.6859,10.0,10.0,31.434,1.4211,1.5,58.3906,58.0,70.885
20160312070000,36.64,70.6859,10.0,10.0,31.507,1.4171,1.5,58.3906,58.0,70.885
20160312071500,36.64,70.6859,10.0,10.0,31.6529,1.4171,1.5,58.3906,58.0,70.885
20160312073000,36.64,70.6859,10.0,10.0,31.7988,1.4171,1.5,58.3906,58.0,70.885
20160312074500,36.64,70.6859,10.0,10.0,32.0907,1.4171,1.5,58.3906,58.0,70.885
20160312080000,36.64,70.6859,10.0,10.0,32.0907,1.4211,1.5,58.3906,58.0,70.885
20160312081500,36.64,70.6859,10.0,10.0,32.1637,1.4211,1.5,58.3906,58.0,70.885
20160312083000,36.64,70.6859,10.0,10.0,32.4555,1.4171,1.5,58.3906,58.0,70.885
20160312084500,36.64,70.6859,10.0,10.0,32.3096,1.4131,1.5,58.3906,58.0,70.885
