PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160312090000,36.64,70.6859,10.0,10.0,32.1453,1.4171,1.5,58.3906,58.0,70.885
20160312091500,36.64,70.6859,10.0,10.0,32.0004,1.4131,1.5,58.3906,58.0,70.885
20160312093000,36.64,70.6859,10.0,10.0,31.6212,1.4091,1.5,58.3906,58.0,70.885
20160312094500,36.64,70.6859,10.0,10.0,31.4772,1.4091,1.5,58.3906,58.0,70.885
20160312100000,37.66,70.6859,10.0,10.0,31.783,1.4131,1.5,58.3906,58.0,70.885
20160312101500,37.66,70.6859,10.0,10.0,32.0004,1.4291,1.5,58.3906,58.0,70.885
20160312103000,37.66,70.6859,10.0,10.0,32.2903,1.4452,1.5,58.3906,58.0,70.885
20160312104500,41.29,70.6859,10.0,10.0,32.125,1.4452,1.5,58.3906,58.0,70.885
20160312110000,37.02,71.4239,10.0,10.0,32.9425,1.4372,1.5,58.3906,58.0,70.885
20160312111500,40.045,71.4239,10.0,10.0,33.3049,1.4372,1.5,58.3906,58.0,70.885
20160312113000,40.045,71.4239,10.0,10.0,33.5646,1.4051,1.5,57.7606,58.0,70.885
20160312114500,40.045,71.4239,10.0,10.0,33.9245,1.4291,1.5,57.7606,58.0,70.885
20160312120000,40.045,71.4239,10.0,10.0,33.7469,1.4251,1.5,57.7606,58.0,70.885
20160312121500,40.045,71.4239,10.0,10.0,33.604,1.4211,1.5,57.7606,58.0,70.885
20160312123000,39.615,71.4239,10.0,10.0,34.3564,1.4291,1.5,57.7606,58.0,70.885
20160312124500,36.905,71.4239,10.0,10.0,34.5333,1.4251,1.5,58.3906,58.0,70.885
20160312130000,41.21,71.4239,10.0,10.0,34.1015,1.4291,1.5,57.7966,58.0,70.885
20160312131500,38.155,71.4239,10.0,10.0,33.5421,1.4251,1.5,57.7966,58.0,70.885
20160312133000,38.155,72.162,10.0,10.0,33.6772,1.4251,1.5,57.7966,58.0,70.885
20160312134500,38.155,72.162,10.0,10.0,33.3024,1.4211,1.5,57.7966,58.0,70.885
20160312140000,38.155,72.162,10.0,10.0,33.4355,1.4291,1.5,57.7966,58.0,70.885
20160312141500,38.155,72.162,10.0,10.0,33.115,1.4211,1.5,57.7966,58.0,70.885
20160312143000,38.155,72.162,10.0,10.0,32.9828,1.4211,1.5,57.7966,58.0,70.885
20160312144500,38.155,72.162,10.0,10.0,33.1693,1.4251,1.5,57.7966,58.0,70.885
20160312150000,38.155,72.162,10.0,10.0,32.9828,1.4251,1.5,57.7966,58.0,70.885
20160312151500,38.155,72.162,10.0,10.0,32.9828,1.4251,1.5,57.7966,58.0,70.885
20160312153000,38.155,72.162,10.0,10.0,33.1693,1.4291,1.5,57.7966,58.0,70.885
20160312154500,38.155,72.162,10.0,10.0,33.0362,1.4291,1.5,57.7966,58.0,70.885
20160312160000,38.155,72.162,10.0,10.0,33.2216,1.4291,1.5,57.7966,58.0,70.885
20160312161500,38.155,72.162,10.0,10.0,33.3395,1.4211,1.5,57.7966,58.0,70.885
20160312163000,33.43,70.9559,10.0,10.0,33.3395,1.4171,1.5,57.7966,58.0,70.885
20160312164500,33.43,70.9559,10.0,10.0,33.0205,1.4211,1.5,57.7966,58.0,70.885
20160312170000,33.43,70.9559,10.0,10.0,31.9887,1.4211,1.5,57.7966,58.0,70.885
20160312171500,33.43,70.9559,10.0,10.0,32.0648,1.4211,1.5,57.7966,58.0,70.885
20160312173000,33.43,70.9559,10.0,10.0,32.0309,1.4251,1.5,57.7966,58.0,70.885
20160312174500,33.43,70.9559,10.0,10.0,31.8928,1.4251,1.5,58.4446,58.0,70.885
20160312180000,33.43,70.9559,10.0,10.0,32.0635,1.4251,1.5,58.4446,58.0,70.885
20160312181500,33.43,70.9559,10.0,10.0,32.0635,1.4211,1.5,58.4446,58.0,70.885
20160312183000,33.43,70.9559,10.0,10.0,31.9245,1.4251,1.5,57.7966,58.0,70.885
20160312184500,33.43,70.9559,10.0,10.0,31.7854,1.4251,1.5,57.7966,58.0,70.885
20160312190000,33.43,70.9559,10.0,10.0,31.4379,1.4332,1.5,57.7966,58.0,70.885
20160312191500,30.695,70.9559,10.0,10.0,31.1598,1.4332,1.5,57.7966,58.0,70.885
20160312193000,30.695,70.9559,10.0,10.0,30.6732,1.4291,1.5,57.7966,58.0,70.885
20160312194500,30.695,70.9559,10.0,10.0,30.5342,1.4332,1.5,57.7966,58.0,70.885
20160312200000,30.695,70.9559,10.0,10.0,30.3257,1.4412,1.5,57.7966,58.0,70.885
20160312201500,30.695,70.9559,10.0,10.0,30.0476,1.4372,1.5,57.7966,58.0,70.885
20160312203000,30.695,70.9559,10.0,10.0,29.5739,1.4372,1.5,57.7966,58.0,70.885
20160312204500,30.695,70.9559,10.0,10.0,29.7258,1.4412,1.5,57.7966,58.0,70.885
20160312210000,30.695,70.9559,10.0,10.0,29.5848,1.4412,1.5,57.7966,58.0,70.885
20160312211500,30.695,70.9559,10.0,10.0,29.5848,1.4412,1.5,57.7966,58.0,70.885
20160312213000,30.695,70.9559,10.0,10.0,29.5938,1.4412,1.5,57.7966,58.0,70.885
20160312214500,29.665,70.9559,10.0,10.0,29.7358,1.4372,1.5,57.7966,58.0,70.885
20160312220000,29.665,70.9559,10.0,10.0,29.7358,1.4372,1.5,57.7966,58.0,70.885
20160312221500,29.665,70.9559,10.0,10.0,29.7358,1.4332,1.5,57.7966,58.0,70.885
20160312223000,29.665,70.9559,10.0,10.0,29.7358,1.4773,1.5,57.7966,58.0,70.885
20160312224500,29.665,70.9559,10.0,10.0,29.7358,1.4773,1.5,57.7966,58.0,70.885
20160312230000,29.665,70.9559,10.0,10.0,29.5938,1.4773,1.5,57.7966,58.0,70.885
20160312231500,29.665,70.9559,10.0,10.0,29.5228,1.4773,1.5,57.7966,58.0,70.885
20160312233000,29.665,70.9559,10.0,10.0,29.8937,1.4733,1.5,57.7966,58.0,70.885
20160312234500,29.665,70.9559,10.0,10.0,30.0377,1.4733,1.5,57.7966,58.0,70.885
20160313000000,29.665,70.9559,10.0,10.0,30.0377,1.4452,1.5,57.7966,58.0,70.885
20160313001500,29.665,70.9559,10.0,10.0,30.0377,1.4532,1.5,57.7966,58.0,70.885
20160313003000,29.665,69.4077,10.0,10.0,30.0377,1.4492,1.5,57.7966,58.0,70.885
20160313004500,29.665,69.4077,10.0,10.0,30.0377,1.4452,1.5,57.7966,58.0,70.885
20160313011500,29.665,69.4077,10.0,10.0,29.8937,1.4452,1.5,57.7966,58.0,70.885
20160313013000,29.665,69.4077,10.0,10.0,29.8937,1.4492,1.5,57.7966,58.0,70.885
20160313014500,29.665,69.4077,10.0,10.0,29.8937,1.4452,1.5,57.7966,58.0,70.885
20160313030000,29.665,69.4077,10.0,10.0,29.8937,1.4492,1.5,57.7966,58.0,70.885
20160313031500,29.665,69.4077,10.0,10.0,29.8217,1.4452,1.5,57.7966,58.0,70.885
20160313033000,29.665,69.4077,10.0,10.0,29.6778,1.4492,1.5,57.7966,58.0,70.885
20160313034500,29.665,69.4077,10.0,10.0,29.6778,1.4492,1.5,57.7966,58.0,70.885
20160313040000,28.31,69.4077,10.0,10.0,29.3899,1.4492,1.5,57.7966,58.0,70.885
20160313041500,28.31,69.4077,10.0,10.0,29.1004,1.4492,1.5,57.7966,58.0,70.885
20160313043000,28.31,69.4077,10.0,10.0,29.03,1.4492,1.5,57.7966,58.0,70.885
20160313044500,28.31,69.4077,10.0,10.0,29.03,1.4492,1.5,57.7966,58.0,70.885
20160313050000,28.31,69.4077,10.0,10.0,28.886,1.4492,1.5,57.7966,58.0,70.885
20160313051500,28.31,69.4077,10.0,10.0,28.7421,1.4492,1.5,57.7966,58.0,70.885
20160313053000,27.135,69.4077,10.0,10.0,28.5981,1.4492,1.5,57.7966,58.0,70.885
20160313054500,27.135,69.4077,10.0,10.0,28.5981,1.4492,1.5,57.7966,58.0,70.885
20160313060000,27.135,69.4077,10.0,10.0,28.5261,1.4532,1.5,57.7966,58.0,70.885
20160313061500,25.045,69.4077,10.0,10.0,28.2426,1.4532,1.5,57.7966,58.0,70.885
20160313063000,25.045,69.4077,10.0,10.0,27.7344,1.4572,1.5,57.7966,58.0,70.885
20160313064500,25.045,69.4077,10.0,10.0,27.5904,1.4492,1.5,57.7966,58.0,70.885
20160313070000,32.075,69.4077,10.0,10.0,27.5904,1.4492,1.5,57.7966,58.0,70.885
20160313071500,32.075,69.4077,10.0,10.0,27.8695,1.4452,1.5,57.7966,58.0,70.885
20160313073000,36.2,69.4077,10.0,10.0,28.0145,1.4532,1.5,57.7966,58.0,70.885
20160313074500,36.2,70.3258,10.0,10.0,28.8803,1.4452,1.5,58.4446,58.0,70.885
20160313080000,37.22,70.3258,10.0,10.0,29.4621,1.4492,1.5,58.4446,58.0,70.885
20160313081500,38.685,70.3258,10.0,10.0,30.3436,1.4452,1.5,58.4446,58.0,70.885
20160313083000,39.705,70.3258,10.0,10.0,30.9312,1.4412,1.5,58.4446,58.0,70.885
20160313084500,36.65,71.0639,10.0,10.0,31.6658,1.4372,1.5,58.4446,58.0,70.885
20160313090000,36.65,71.0639,10.0,10.0,32.0907,1.4412,1.5,58.4446,58.0,70.885
20160313091500,39.975,71.0639,10.0,10.0,32.7976,1.4572,1.5,58.4446,58.0,70.885
20160313093000,35.66,71.784,10.0,10.0,32.9606,1.4773,1.5,57.6346,58.0,70.885
20160313094500,41.445,71.784,10.0,10.0,32.476,1.5175,1.5,57.6346,58.0,70.885
20160313100000,42.21,71.784,10.0,10.0,,1.5375,1.5,57.6346,58.0,70.885
20160313101500,40.235,71.784,10.0,10.0,,1.5295,1.5,58.5167,58.0,70.885
20160313103000,39.695,71.784,10.0,10.0,,1.5255,1.5,57.7966,58.0,70.885
20160313104500,39.695,71.784,10.0,10.0,32.8507,1.4813,1.5,57.7966,58.0,70.885
20160313110000,39.695,72.7921,10.0,10.0,33.0587,1.4613,1.5,57.7966,58.0,70.885
20160313111500,39.695,72.7921,10.0,10.0,33.1956,1.4412,1.5,57.7966,58.0,70.885
20160313113000,39.695,72.7921,10.0,10.0,33.0702,1.4372,1.5,57.7966,58.0,70.885
20160313114500,39.695,72.7921,10.0,10.0,33.586,1.4332,1.5,58.3906,58.0,70.885
20160313120000,39.695,72.7921,10.0,10.0,33.7152,1.4412,1.5,58.3906,58.0,70.885
20160313121500,39.695,72.7921,10.0,10.0,33.4418,1.4291,1.5,58.3906,58.0,70.885
20160313123000,42.65,72.7921,10.0,10.0,33.7678,1.4372,1.5,57.5086,58.0,70.885
20160313124500,41.295,72.7921,10.0,10.0,33.6187,1.4291,1.5,57.5086,58.0,70.885
20160313130000,41.295,72.7921,10.0,10.0,33.9466,1.4372,1.5,57.5086,58.0,70.885
20160313131500,40.085,73.5302,10.0,10.0,34.0097,1.4332,1.5,57.5086,58.0,70.885
20160313133000,40.085,73.5302,10.0,10.0,34.0097,1.4291,1.5,58.2826,58.0,70.885
20160313134500,40.085,73.5302,10.0,10.0,33.8518,1.4372,1.5,58.2826,58.0,70.885
20160313140000,40.085,73.5302,10.0,10.0,33.5637,1.4251,1.5,58.2826,58.0,70.885
20160313141500,40.085,73.5302,10.0,10.0,33.7471,1.4251,1.5,58.2826,58.0,70.885
20160313143000,43.555,73.5302,10.0,10.0,34.1624,1.4251,1.5,58.2826,58.0,70.885
20160313144500,39.97,73.5302,10.0,10.0,33.3192,1.4251,1.5,58.2826,58.0,70.885
20160313150000,39.97,73.5302,10.0,10.0,33.3192,1.4251,1.5,58.2826,58.0,70.885
20160313151500,42.49,73.5302,10.0,10.0,33.4788,1.4171,1.5,58.2826,58.0,70.885
20160313153000,43.6,74.2682,10.0,10.0,34.1624,1.4251,1.5,58.2826,58.0,70.885
20160313154500,43.6,74.2682,10.0,10.0,34.4952,1.4291,1.5,57.5986,58.0,70.885
20160313160000,43.6,74.2682,10.0,10.0,34.1003,1.4211,1.5,57.5986,58.0,70.885
20160313161500,43.6,74.2682,10.0,10.0,34.2621,1.4211,1.5,57.5986,58.0,70.885
20160313163000,38.225,74.2682,10.0,10.0,34.1624,1.4131,1.5,57.5986,58.0,70.885
20160313164500,43.105,74.2682,10.0,10.0,33.9317,1.4131,1.5,58.2826,58.0,70.885
20160313170000,37.145,73.3501,10.0,10.0,34.2239,1.4131,1.5,58.2826,58.0,70.885
20160313171500,39.215,73.3501,10.0,10.0,34.0957,1.4091,1.5,57.5986,58.0,70.885
20160313173000,39.215,73.3501,10.0,10.0,33.7752,1.4091,1.5,57.5986,58.0,70.885
20160313174500,38.185,73.3501,10.0,10.0,33.7152,1.4171,1.5,57.5986,58.0,70.885
20160313180000,38.185,73.3501,10.0,10.0,33.5176,1.4131,1.5,57.5986,58.0,70.885
20160313181500,38.185,73.3501,10.0,10.0,33.5774,1.4091,1.5,57.5986,58.0,70.885
20160313183000,38.185,72.5221,10.0,10.0,33.3024,1.4171,1.5,57.5986,58.0,70.885
20160313184500,38.185,72.5221,10.0,10.0,33.2216,1.4211,1.5,57.5986,58.0,70.885
20160313190000,36.555,72.5221,10.0,10.0,32.9343,1.4171,1.5,57.5986,58.0,70.885
20160313191500,36.555,72.5221,10.0,10.0,32.9802,1.4171,1.5,57.5986,58.0,70.885
20160313193000,36.555,72.5221,10.0,10.0,32.8186,1.4131,1.5,57.5986,58.0,70.885
20160313194500,36.555,72.5221,10.0,10.0,32.6815,1.4131,1.5,57.5986,58.0,70.885
20160313200000,36.555,72.5221,10.0,10.0,32.7211,1.4131,1.5,57.5986,58.0,70.885
20160313201500,36.555,72.5221,10.0,10.0,32.8976,1.4171,1.5,57.5986,58.0,70.885
20160313203000,36.555,72.5221,10.0,10.0,33.0042,1.4171,1.5,57.5986,58.0,70.885
20160313204500,36.555,72.5221,10.0,10.0,32.8642,1.4171,1.5,57.5986,58.0,70.885
20160313210000,36.555,72.5221,10.0,10.0,32.8983,1.4211,1.5,57.5986,58.0,70.885
20160313211500,36.555,72.5221,10.0,10.0,32.8983,1.4211,1.5,57.5986,58.0,70.885
20160313213000,36.555,72.5221,10.0,10.0,33.0393,1.4171,1.5,58.1926,58.0,70.885
20160313214500,36.555,72.5221,10.0,10.0,33.0724,1.4171,1.5,58.1926,58.0,70.885
20160313220000,36.555,72.5221,10.0,10.0,33.0724,1.4131,1.5,58.1926,58.0,70.885
20160313221500,36.555,71.784,10.0,10.0,32.9304,1.4211,1.5,58.1926,58.0,70.885
20160313223000,36.555,71.784,10.0,10.0,32.9304,1.4131,1.5,58.1926,58.0,70.885
20160313224500,36.555,71.784,10.0,10.0,32.7884,1.4091,1.5,58.1926,58.0,70.885
20160313230000,36.555,71.784,10.0,10.0,33.1036,1.4131,1.5,58.1926,58.0,70.885
20160313231500,36.555,71.784,10.0,10.0,33.1036,1.4131,1.5,58.1926,58.0,70.885
20160313233000,36.555,71.784,10.0,10.0,33.2465,1.4171,1.5,58.1926,58.0,70.885
20160313234500,36.555,71.784,10.0,10.0,33.2465,1.4171,1.5,58.1926,58.0,70.885
20160314000000,36.555,71.784,10.0,10.0,33.2465,1.4171,1.5,58.1926,58.0,70.885
20160314001500,36.555,71.784,10.0,10.0,33.1036,1.4131,1.5,58.1926,58.0,70.885
20160314003000,36.555,71.784,10.0,10.0,32.9606,1.4171,1.5,58.1926,58.0,70.885
20160314004500,36.555,71.784,10.0,10.0,32.8891,1.4131,1.5,58.1926,58.0,70.885
20160314010000,36.555,71.784,10.0,10.0,33.0608,1.4171,1.5,58.1926,58.0,70.885
20160314011500,36.555,71.784,10.0,10.0,33.0608,1.4171,1.5,58.1926,58.0,70.885
20160314013000,36.555,71.784,10.0,10.0,33.1327,1.4211,1.5,58.1926,58.0,70.885
20160314014500,36.555,71.784,10.0,10.0,33.1036,1.4171,1.5,58.1926,58.0,70.885
20160314020000,36.555,71.784,10.0,10.0,33.1036,1.4171,1.5,58.1926,58.0,70.885
20160314021500,36.555,71.784,10.0,10.0,33.1036,1.4171,1.5,58.1926,58.0,70.885
20160314023000,36.555,71.784,10.0,10.0,32.9606,1.4211,1.5,58.1926,58.0,70.885
20160314024500,36.555,71.784,10.0,10.0,33.1327,1.4171,1.5,58.1926,58.0,70.885
20160314030000,36.555,71.784,10.0,10.0,33.1327,1.4091,1.5,58.1926,58.0,70.885
20160314031500,36.555,71.784,10.0,10.0,33.1327,1.4171,1.5,58.1926,58.0,70.885
20160314033000,36.555,71.784,10.0,10.0,33.1327,1.4131,1.5,58.1926,58.0,70.885
20160314034500,36.555,71.784,10.0,10.0,33.1327,1.4171,1.5,58.1926,58.0,70.885
20160314040000,36.555,71.784,10.0,10.0,33.1036,1.4171,1.5,58.1926,58.0,70.885
20160314041500,36.555,71.784,10.0,10.0,33.1036,1.4171,1.5,58.1926,58.0,70.885
20160314043000,36.555,71.784,10.0,10.0,32.7573,1.4131,1.5,58.1926,58.0,70.885
20160314044500,36.555,71.784,10.0,10.0,32.6163,1.4171,1.5,58.1926,58.0,70.885
20160314050000,36.555,71.784,10.0,10.0,32.4442,1.4171,1.5,58.1926,58.0,70.885
20160314051500,36.555,71.784,10.0,10.0,32.4442,1.4251,1.5,58.1926,58.0,70.885
20160314053000,36.555,70.9559,10.0,10.0,32.4442,1.4211,1.5,58.1926,58.0,70.885
20160314054500,36.555,70.9559,10.0,10.0,32.4442,1.4211,1.5,58.1926,58.0,70.885
20160314060000,36.555,70.9559,10.0,10.0,32.4442,1.4211,1.5,58.1926,58.0,70.885
20160314061500,36.555,70.9559,10.0,10.0,32.4442,1.4251,1.5,58.1926,58.0,70.885
20160314063000,36.555,70.9559,10.0,10.0,32.3742,1.389,1.5,58.1926,58.0,74.19
20160314064500,36.555,70.9559,10.0,10.0,32.3742,1.4171,1.5,58.1926,58.0,74.19
20160314070000,36.555,70.9559,10.0,10.0,32.3742,1.4211,1.5,58.1926,58.0,74.19
20160314071500,36.555,71.784,10.0,10.0,32.3742,1.4291,1.5,58.1926,58.0,74.19
20160314073000,39.06,71.784,10.0,10.0,32.4442,1.4572,1.5,58.1926,58.0,74.19
20160314074500,43.565,71.784,10.0,10.0,32.4442,1.5094,1.5,58.1926,58.0,74.19
20160314080000,37.97,71.784,10.0,10.0,32.5842,1.5656,1.5,58.1926,58.0,74.19
20160314081500,37.97,71.784,10.0,10.0,32.5501,1.5737,1.5,58.1926,58.0,74.19
20160314083000,39.36,71.784,10.0,10.0,32.6891,1.5737,1.5,58.1926,58.0,74.19
20160314084500,41.375,71.784,10.0,10.0,32.2999,1.5697,1.5,58.1926,58.0,74.19
20160314090000,43.0,71.784,10.0,10.0,32.4615,1.5656,1.5,58.1926,58.0,74.19
20160314091500,43.0,71.784,10.0,10.0,32.3706,1.5857,1.5,58.1926,58.0,74.19
20160314093000,39.175,72.5221,10.0,10.0,32.8864,1.5777,1.5,58.1926,58.0,74.19
20160314094500,44.725,72.5221,10.0,10.0,33.1546,1.5857,1.5,58.1926,58.0,74.19
20160314100000,39.81,72.5221,10.0,10.0,33.3792,1.5697,1.5,58.1926,58.0,74.19
20160314101500,59.84,72.5221,10.0,10.0,33.3865,1.5094,1.5,59.0747,58.0,74.19
20160314103000,42.925,72.5221,10.0,10.0,33.4559,1.4091,1.5,58.1926,58.0,74.19
20160314104500,44.57,72.5221,10.0,10.0,33.4559,1.4372,1.5,58.1926,58.0,74.19
20160314110000,42.23,73.3501,10.0,10.0,33.7152,1.4853,1.5,58.1926,58.0,74.19
20160314111500,42.23,73.3501,10.0,10.0,33.8443,1.4733,1.5,58.1926,58.0,74.19
20160314113000,42.23,73.3501,10.0,10.0,34.0381,1.4934,1.5,58.1926,58.0,74.19
20160314114500,42.23,73.3501,10.0,10.0,33.8949,1.5014,1.5,58.1926,58.0,74.19
20160314120000,42.23,73.3501,10.0,10.0,34.2129,1.5496,1.5,58.1926,58.0,74.19
20160314121500,42.23,73.3501,10.0,10.0,34.3401,1.5697,1.5,58.1926,58.0,74.19
20160314123000,42.23,73.3501,10.0,10.0,34.5146,1.5777,1.5,57.5986,58.0,74.19
20160314124500,41.2,73.3501,10.0,10.0,34.3074,1.5737,1.5,57.5986,58.0,74.19
20160314130000,41.2,73.3501,10.0,10.0,34.5146,1.5656,1.5,58.2826,58.0,74.19
20160314131500,41.2,73.3501,10.0,10.0,34.7039,1.5456,1.5,58.2826,58.0,74.19
20160314133000,41.2,73.3501,10.0,10.0,34.4109,1.5094,1.5,58.2826,58.0,74.19
20160314134500,41.2,74.0882,10.0,10.0,34.6593,1.4974,1.5,58.2826,58.0,74.19
20160314140000,41.2,74.0882,10.0,10.0,34.5094,1.4693,1.5,58.2826,58.0,74.19
20160314141500,41.2,74.0882,10.0,10.0,34.4491,1.4051,1.5,58.2826,58.0,74.19
20160314143000,41.2,74.0882,10.0,10.0,34.631,1.4291,1.5,58.2826,58.0,75.185
20160314144500,41.2,74.0882,10.0,10.0,34.9698,1.4372,1.5,58.2826,58.0,77.065
20160314150000,41.2,74.0882,10.0,10.0,34.8735,1.4613,1.5,58.2826,58.0,77.065
20160314151500,41.2,74.0882,10.0,10.0,34.8735,1.4853,1.5,58.2826,58.0,77.065
20160314153000,41.2,74.0882,10.0,10.0,34.8735,1.5496,1.5,58.2826,58.0,77.065
20160314154500,42.31,74.0882,10.0,10.0,34.655,1.5897,1.5,58.2826,58.0,75.44
20160314160000,42.31,74.0882,10.0,10.0,34.3173,1.5817,1.5,58.2826,58.0,73.605
20160314161500,42.31,74.0882,10.0,10.0,34.7523,1.5496,1.5,58.2826,58.0,73.605
20160314163000,42.31,74.0882,10.0,10.0,34.5348,1.5496,1.5,58.2826,58.0,73.605
20160314164500,39.78,74.0882,10.0,10.0,34.9698,1.5496,1.5,57.5446,58.0,73.605
20160314170000,38.785,74.0882,10.0,10.0,34.4196,1.5496,1.5,58.1206,58.0,73.605
20160314171500,38.785,74.0882,10.0,10.0,34.2362,1.5335,1.5,58.1206,58.0,73.605
20160314173000,38.785,74.0882,10.0,10.0,33.8931,1.5335,1.5,58.1206,58.0,73.605
20160314174500,38.785,74.0882,10.0,10.0,33.9317,1.5375,1.5,58.1206,58.0,73.605
20160314180000,38.785,74.0882,10.0,10.0,33.4418,1.5134,1.5,58.1206,58.0,73.605
20160314181500,38.785,72.7921,10.0,10.0,33.3226,1.5054,1.5,57.4365,58.0,73.605
20160314183000,36.34,72.7921,10.0,10.0,32.8139,1.5054,1.5,57.4365,58.0,73.605
20160314184500,36.34,72.7921,10.0,10.0,32.6818,1.5094,1.5,57.4365,58.0,73.605
20160314190000,36.34,72.7921,10.0,10.0,32.4685,1.5134,1.5,57.4365,58.0,73.605
20160314191500,36.34,72.7921,10.0,10.0,32.2063,1.5375,1.5,57.4365,58.0,73.605
20160314193000,36.34,72.7921,10.0,10.0,31.9258,1.5576,1.5,57.4365,58.0,73.605
20160314194500,35.305,72.7921,10.0,10.0,31.7937,1.5576,1.5,57.4365,58.0,73.605
20160314200000,35.305,72.7921,10.0,10.0,31.6385,1.5616,1.5,57.4365,58.0,73.605
20160314201500,35.305,72.7921,10.0,10.0,31.3723,1.5576,1.5,57.4365,58.0,73.605
20160314203000,35.305,71.694,10.0,10.0,31.0761,1.5576,1.5,57.4365,58.0,73.605
20160314204500,35.305,71.694,10.0,10.0,30.8079,1.5616,1.5,57.4365,58.0,73.605
20160314210000,33.985,71.694,10.0,10.0,30.9392,1.5616,1.5,57.4365,58.0,73.605
20160314211500,33.985,71.694,10.0,10.0,30.9392,1.5656,1.5,57.4365,58.0,73.605
20160314213000,33.985,71.694,10.0,10.0,31.2425,1.5656,1.5,57.4365,58.0,73.605
20160314214500,33.985,71.694,10.0,10.0,31.2425,1.5576,1.5,57.4365,58.0,73.605
20160314220000,33.985,71.694,10.0,10.0,31.1336,1.5616,1.5,57.4365,58.0,73.605
20160314221500,33.985,71.694,10.0,10.0,31.1336,1.5616,1.5,58.2286,58.0,73.605
20160314223000,33.985,71.694,10.0,10.0,31.4379,1.5737,1.5,58.2286,58.0,73.605
20160314224500,33.985,71.694,10.0,10.0,31.4379,1.5737,1.5,58.2286,58.0,73.605
20160314230000,33.985,71.694,10.0,10.0,31.4379,1.5697,1.5,58.2286,58.0,73.605
20160314231500,33.985,71.694,10.0,10.0,31.2988,1.5697,1.5,58.2286,58.0,73.605
20160314233000,33.985,71.694,10.0,10.0,31.2988,1.5737,1.5,58.2286,58.0,73.605
20160314234500,33.985,71.694,10.0,10.0,31.2988,1.5737,1.5,58.2286,58.0,73.605
20160315000000,33.985,71.694,10.0,10.0,31.4379,1.5656,1.5,58.2286,58.0,73.605
20160315001500,33.985,71.694,10.0,10.0,31.4379,1.5737,1.5,58.2286,58.0,73.605
20160315003000,33.985,71.694,10.0,10.0,31.4379,1.5737,1.5,58.2286,58.0,73.605
20160315004500,33.985,70.9559,10.0,10.0,31.5769,1.5777,1.5,58.2286,58.0,73.605
20160315010000,33.985,70.9559,10.0,10.0,31.5769,1.5697,1.5,58.2286,58.0,73.605
20160315011500,33.985,70.9559,10.0,10.0,31.5769,1.5777,1.5,58.2286,58.0,73.605
20160315013000,33.985,70.9559,10.0,10.0,31.4097,1.5777,1.5,58.2286,58.0,73.605
20160315014500,33.985,70.9559,10.0,10.0,31.4097,1.5817,1.5,58.2286,58.0,73.605
20160315020000,33.985,70.9559,10.0,10.0,31.4787,1.5697,1.5,58.2286,58.0,73.605
20160315021500,33.985,70.9559,10.0,10.0,31.4787,1.5817,1.5,58.2286,58.0,73.605
20160315023000,33.985,70.9559,10.0,10.0,31.6167,1.5697,1.5,58.2286,58.0,73.605
20160315024500,33.985,70.9559,10.0,10.0,31.6167,1.5697,1.5,58.2286,58.0,73.605
20160315030000,33.985,70.9559,10.0,10.0,31.6167,1.5737,1.5,58.2286,58.0,73.605
20160315031500,33.985,70.9559,10.0,10.0,31.7548,1.5737,1.5,58.2286,58.0,73.605
20160315033000,33.985,70.9559,10.0,10.0,31.6167,1.5737,1.5,58.2286,58.0,73.605
20160315034500,33.985,70.9559,10.0,10.0,31.6167,1.5697,1.5,58.2286,58.0,73.605
20160315040000,33.985,70.9559,10.0,10.0,31.6167,1.5777,1.5,58.2286,58.0,73.605
20160315041500,33.985,70.9559,10.0,10.0,31.6167,1.5737,1.5,58.2286,58.0,73.605
20160315043000,33.985,70.9559,10.0,10.0,31.6167,1.5737,1.5,58.2286,58.0,73.605
20160315044500,33.985,70.9559,10.0,10.0,31.6167,1.5737,1.5,58.2286,58.0,73.605
20160315050000,33.985,70.9559,10.0,10.0,31.448,1.5737,1.5,58.2286,58.0,73.605
20160315051500,33.985,70.9559,10.0,10.0,31.448,1.5737,1.5,58.2286,58.0,73.605
20160315053000,33.985,70.9559,10.0,10.0,31.448,1.5737,1.5,58.2286,58.0,73.605
20160315054500,33.985,70.9559,10.0,10.0,31.448,1.5737,1.5,58.2286,58.0,73.605
20160315060000,33.985,70.9559,10.0,10.0,31.4787,1.5777,1.5,58.2286,58.0,73.605
20160315061500,33.985,70.9559,10.0,10.0,31.4787,1.5737,1.5,58.2286,58.0,73.605
20160315063000,33.985,70.9559,10.0,10.0,31.6167,1.5737,1.5,58.2286,58.0,73.605
20160315064500,33.985,70.9559,10.0,10.0,31.6167,1.5737,1.5,58.2286,58.0,73.605
20160315070000,33.985,70.9559,10.0,10.0,31.6167,1.5737,1.5,58.2286,58.0,73.605
20160315071500,37.885,70.9559,10.0,10.0,31.9245,1.5777,1.5,58.2286,58.0,73.605
20160315073000,37.885,70.9559,10.0,10.0,32.2341,1.5857,1.5,58.2286,58.0,73.605
20160315074500,37.885,71.694,10.0,10.0,32.3742,1.5817,1.5,58.2286,58.0,73.605
20160315080000,40.085,71.694,10.0,10.0,32.4442,1.5857,1.5,58.2286,58.0,73.605
20160315081500,40.085,71.694,10.0,10.0,32.7242,1.5456,1.5,58.2286,58.0,73.605
20160315083000,40.085,71.694,10.0,10.0,33.2142,1.5375,1.5,58.2286,58.0,73.605
20160315084500,40.085,71.694,10.0,10.0,33.4943,1.5335,1.5,58.2286,58.0,73.605
20160315090000,40.085,72.432,10.0,10.0,33.4353,1.5175,1.5,58.2286,58.0,73.605
20160315091500,40.085,72.432,10.0,10.0,33.5245,1.5054,1.5,58.2286,58.0,73.605
20160315093000,40.085,72.432,10.0,10.0,33.6772,1.5014,1.5,58.2286,58.0,73.605
20160315094500,40.085,72.432,10.0,10.0,33.9474,1.4733,1.5,58.2286,58.0,73.605
20160315100000,41.945,73.2601,10.0,10.0,34.0932,1.4251,1.5,58.2286,58.0,73.605
20160315101500,41.945,73.2601,10.0,10.0,34.3614,1.4211,1.5,58.2286,58.0,73.605
20160315103000,43.41,73.2601,10.0,10.0,34.8331,1.4131,1.5,58.2286,58.0,73.605
20160315104500,43.41,73.2601,10.0,10.0,34.6273,1.4452,1.5,58.2286,58.0,73.605
20160315110000,43.41,73.2601,10.0,10.0,34.4161,1.4653,1.5,58.2286,58.0,73.605
20160315111500,43.41,73.2601,10.0,10.0,34.5443,1.4733,1.5,58.2286,58.0,73.605
20160315113000,43.41,73.2601,10.0,10.0,35.0397,1.5134,1.5,58.2286,58.0,73.605
20160315114500,43.41,73.2601,10.0,10.0,34.8709,1.5295,1.5,58.2286,58.0,73.605
20160315120000,47.62,73.2601,10.0,10.0,35.0825,1.5054,1.5,58.2286,58.0,73.605
20160315121500,46.77,73.2601,10.0,10.0,35.1456,1.4532,1.5,58.2286,58.0,73.605
20160315123000,46.77,74.1782,10.0,10.0,35.1456,1.4291,1.5,58.2286,58.0,73.605
20160315124500,46.77,74.1782,10.0,10.0,35.184,1.4332,1.5,58.2286,58.0,74.54
20160315130000,46.77,74.1782,10.0,10.0,35.3092,1.4291,1.5,58.2286,58.0,74.54
20160315131500,42.885,74.1782,10.0,10.0,35.6504,1.4492,1.5,58.2286,58.0,74.54
20160315133000,42.885,74.1782,10.0,10.0,35.6504,1.4733,1.5,58.2286,58.0,74.54
20160315134500,46.835,74.1782,10.0,10.0,35.93,1.5134,1.5,58.2286,58.0,74.54
20160315140000,46.835,74.1782,10.0,10.0,35.7475,1.5175,1.5,58.2286,58.0,74.54
20160315141500,46.835,74.1782,10.0,10.0,35.7475,1.4452,1.5,58.2286,58.0,74.54
20160315143000,40.56,74.1782,10.0,10.0,35.7475,1.4171,1.5,57.6346,58.0,75.48
20160315144500,47.33,74.1782,10.0,10.0,35.7475,1.4211,1.5,57.6346,58.0,77.085
20160315150000,47.33,74.1782,10.0,10.0,35.8261,1.4372,1.5,57.6346,58.0,77.085
20160315151500,47.33,74.1782,10.0,10.0,35.6121,1.4572,1.5,57.6346,58.0,77.085
20160315153000,43.29,74.1782,10.0,10.0,35.5698,1.4693,1.5,57.6346,58.0,77.085
20160315154500,43.29,74.1782,10.0,10.0,35.5057,1.5175,1.5,57.6346,58.0,77.085
20160315160000,43.29,74.1782,10.0,10.0,35.7818,1.5576,1.5,57.6346,58.0,77.085
20160315161500,43.29,74.1782,10.0,10.0,35.7818,1.5817,1.5,57.6346,58.0,77.085
20160315163000,43.29,74.1782,10.0,10.0,35.4589,1.5857,1.5,57.6346,58.0,75.64
20160315164500,40.735,74.1782,10.0,10.0,35.4082,1.5737,1.5,58.2826,58.0,74.62
20160315170000,40.735,74.1782,10.0,10.0,35.5503,1.5857,1.5,58.2826,58.0,74.62
20160315171500,40.735,74.1782,10.0,10.0,35.4191,1.5897,1.5,58.2826,58.0,74.62
20160315173000,40.735,74.1782,10.0,10.0,35.2289,1.5937,1.5,58.2826,58.0,74.62
20160315174500,40.735,73.2601,10.0,10.0,35.1629,1.5937,1.5,58.2826,58.0,74.62
20160315180000,40.735,73.2601,10.0,10.0,35.0994,1.5616,1.5,58.2826,58.0,74.62
20160315181500,40.735,73.2601,10.0,10.0,34.9663,1.5656,1.5,58.2826,58.0,74.62
20160315183000,40.735,73.2601,10.0,10.0,34.9649,1.5656,1.5,57.6346,58.0,74.62
20160315184500,39.56,73.2601,10.0,10.0,35.028,1.5656,1.5,57.6346,58.0,74.62
20160315190000,39.56,73.2601,10.0,10.0,34.9532,1.5656,1.5,57.6346,58.0,74.62
20160315191500,39.56,72.432,10.0,10.0,35.0115,1.5656,1.5,57.6346,58.0,74.62
20160315193000,39.56,72.432,10.0,10.0,34.9429,1.5656,1.5,57.6346,58.0,74.62
20160315194500,39.56,72.432,10.0,10.0,34.9987,1.5656,1.5,57.6346,58.0,74.62
20160315200000,39.56,72.432,10.0,10.0,35.2058,1.5656,1.5,57.6346,58.0,74.62
20160315201500,39.56,72.432,10.0,10.0,35.1485,1.5656,1.5,57.6346,58.0,74.62
20160315203000,38.53,72.432,10.0,10.0,35.0115,1.5656,1.5,57.6346,58.0,74.62
20160315204500,38.53,72.432,10.0,10.0,35.0115,1.5656,1.5,57.6346,58.0,74.62
20160315210000,38.53,72.432,10.0,10.0,34.6688,1.5656,1.5,57.6346,58.0,74.62
20160315211500,38.53,71.694,10.0,10.0,34.7226,1.5656,1.5,57.6346,58.0,74.62
20160315213000,38.53,71.694,10.0,10.0,34.5846,1.5697,1.5,57.6346,58.0,74.62
20160315214500,38.53,71.694,10.0,10.0,34.5156,1.5656,1.5,57.6346,58.0,74.62
20160315220000,38.53,71.694,10.0,10.0,34.1891,1.5656,1.5,57.6346,58.0,74.62
20160315221500,38.53,71.694,10.0,10.0,34.1015,1.5656,1.5,57.6346,58.0,74.62
20160315223000,38.53,71.694,10.0,10.0,34.1243,1.5737,1.5,57.6346,58.0,74.62
20160315224500,38.53,71.694,10.0,10.0,33.8443,1.5656,1.5,57.6346,58.0,74.62
20160315230000,36.5,71.694,10.0,10.0,33.8853,1.5656,1.5,57.6346,58.0,74.62
20160315231500,36.5,71.694,10.0,10.0,33.8853,1.5656,1.5,58.2826,58.0,74.62
20160315233000,36.5,71.694,10.0,10.0,33.7043,1.5737,1.5,58.2826,58.0,74.62
20160315234500,36.5,70.9559,10.0,10.0,33.4537,1.5656,1.5,58.2826,58.0,74.62
20160316000000,36.5,70.9559,10.0,10.0,32.8281,1.5697,1.5,58.2826,58.0,74.62
20160316001500,36.5,70.9559,10.0,10.0,32.8642,1.4572,1.5,58.2826,58.0,74.62
20160316003000,33.79,70.9559,10.0,10.0,32.8642,1.4813,1.5,57.6706,58.0,72.035
20160316004500,33.79,70.9559,10.0,10.0,32.4442,1.4934,1.5,57.6706,58.0,72.035
20160316010000,33.79,70.9559,10.0,10.0,32.5458,1.5014,1.5,58.3186,58.0,72.035
20160316011500,33.79,70.9559,10.0,10.0,32.7884,1.4974,1.5,58.3186,58.0,72.035
20160316013000,36.855,70.9559,10.0,10.0,33.2465,1.5014,1.5,58.3186,58.0,72.035
20160316014500,36.855,70.9559,10.0,10.0,33.5646,1.5014,1.5,58.3186,58.0,72.035
20160316020000,36.855,70.9559,10.0,10.0,33.604,1.4813,1.5,58.3186,58.0,72.035
20160316021500,36.855,70.9559,10.0,10.0,33.5694,1.4813,1.5,58.3186,58.0,72.035
20160316023000,36.855,70.9559,10.0,10.0,33.2508,1.4894,1.5,58.3186,58.0,72.035
20160316024500,36.855,70.9559,10.0,10.0,33.0393,1.4813,1.5,58.3186,58.0,72.035
20160316030000,36.855,70.9559,10.0,10.0,32.7573,1.4813,1.5,58.3186,58.0,72.035
20160316031500,36.855,69.8578,10.0,10.0,32.7573,1.4773,1.5,58.3186,58.0,72.035
20160316033000,35.68,69.8578,10.0,10.0,32.5755,1.4813,1.5,57.6346,58.0,72.035
20160316034500,34.465,69.8578,10.0,10.0,32.5755,1.4853,1.5,57.6346,58.0,72.035
20160316040000,34.465,69.8578,10.0,10.0,32.3172,1.4813,1.5,57.6346,58.0,72.035
20160316041500,34.465,69.8578,10.0,10.0,32.6289,1.4853,1.5,57.6346,58.0,72.035
20160316043000,34.465,69.8578,10.0,10.0,32.7728,1.4813,1.5,57.6346,58.0,72.035
20160316044500,34.465,69.8578,10.0,10.0,32.9168,1.4894,1.5,57.6346,58.0,72.035
20160316050000,34.465,69.8578,10.0,10.0,33.0608,1.4894,1.5,57.6346,58.0,72.035
20160316051500,34.465,69.8578,10.0,10.0,33.0608,1.4894,1.5,58.2286,58.0,72.035
20160316053000,34.465,69.8578,10.0,10.0,32.7461,1.4894,1.5,58.2286,58.0,72.035
20160316054500,34.465,69.8578,10.0,10.0,32.7461,1.4894,1.5,58.2286,58.0,72.035
20160316060000,34.465,69.8578,10.0,10.0,32.7461,1.4894,1.5,58.2286,58.0,72.035
20160316061500,34.465,69.8578,10.0,10.0,32.7461,1.4934,1.5,58.2286,58.0,72.035
20160316063000,34.465,69.8578,10.0,10.0,32.7461,1.4934,1.5,58.2286,58.0,72.035
20160316064500,34.465,69.8578,10.0,10.0,32.9168,1.4934,1.5,58.2286,58.0,72.035
20160316070000,34.465,69.8578,10.0,10.0,32.9168,1.4974,1.5,58.2286,58.0,72.035
20160316071500,38.295,70.6859,10.0,10.0,32.9168,1.4733,1.5,58.2286,58.0,72.035
20160316073000,39.1,70.6859,10.0,10.0,33.0608,1.401,1.5,58.2286,58.0,73.515
20160316074500,40.12,70.6859,10.0,10.0,33.3049,1.4693,1.5,58.2286,58.0,73.515
20160316080000,40.12,70.6859,10.0,10.0,33.5948,1.5536,1.5,58.2286,58.0,73.515
20160316081500,40.12,70.6859,10.0,10.0,33.8846,1.5777,1.5,58.2286,58.0,73.515
20160316083000,40.12,70.6859,10.0,10.0,34.4255,1.5777,1.5,58.2286,58.0,73.515
20160316084500,40.12,71.784,10.0,10.0,34.5715,1.5737,1.5,58.2286,58.0,73.515
20160316090000,42.285,71.784,10.0,10.0,35.0822,1.5616,1.5,58.2286,58.0,73.515
20160316091500,42.285,71.784,10.0,10.0,35.447,1.5616,1.5,58.2286,58.0,73.515
20160316093000,42.285,71.784,10.0,10.0,35.8414,1.5415,1.5,58.2286,58.0,73.515
20160316094500,43.965,72.7921,10.0,10.0,36.0119,1.5335,1.5,58.2286,58.0,73.515
20160316100000,43.965,72.7921,10.0,10.0,36.409,1.5496,1.5,58.2286,58.0,73.515
20160316101500,43.965,72.7921,10.0,10.0,36.409,1.5456,1.5,58.2286,58.0,73.515
20160316103000,43.965,73.6202,10.0,10.0,36.3791,1.5054,1.5,58.2286,58.0,73.515
20160316104500,43.965,73.6202,10.0,10.0,36.7242,1.4131,1.5,58.2286,58.0,73.515
20160316110000,43.965,73.6202,10.0,10.0,36.5815,1.4653,1.5,58.2286,58.0,74.98
20160316111500,43.965,73.6202,10.0,10.0,36.1642,1.5175,1.5,58.2286,58.0,74.98
20160316113000,43.965,73.6202,10.0,10.0,36.0093,1.5656,1.5,58.2286,58.0,74.98
20160316114500,43.965,73.6202,10.0,10.0,35.9939,1.5857,1.5,58.2286,58.0,74.98
20160316120000,43.965,73.6202,10.0,10.0,36.1466,1.5857,1.5,58.2286,58.0,74.98
20160316121500,43.965,74.3582,10.0,10.0,36.1466,1.5576,1.5,58.2286,58.0,73.96
20160316123000,43.965,74.3582,10.0,10.0,36.3116,1.5656,1.5,58.2286,58.0,73.96
20160316124500,43.965,74.3582,10.0,10.0,36.7234,1.5456,1.5,58.2286,58.0,73.96
20160316130000,43.965,74.3582,10.0,10.0,36.1857,1.4894,1.5,58.2286,58.0,73.96
20160316131500,43.965,74.3582,10.0,10.0,36.5339,1.4291,1.5,58.2286,58.0,73.96
20160316133000,43.965,74.3582,10.0,10.0,36.543,1.4211,1.5,58.2286,58.0,73.96
20160316134500,42.935,74.3582,10.0,10.0,36.543,1.4051,1.5,58.2286,58.0,76.1
20160316140000,42.935,74.3582,10.0,10.0,36.7279,1.4131,1.5,58.2286,58.0,76.1
20160316141500,43.955,74.3582,10.0,10.0,36.7279,1.4211,1.5,58.2286,58.0,76.1
20160316143000,46.085,74.3582,10.0,10.0,36.2682,1.4131,1.5,58.2286,58.0,78.045
20160316144500,47.73,74.3582,10.0,10.0,36.4981,1.4091,1.5,58.2286,58.0,80.12
20160316150000,47.73,74.3582,10.0,10.0,36.624,1.401,1.5,58.2286,58.0,81.06
20160316151500,47.73,74.3582,10.0,10.0,36.7568,1.4894,1.5,58.2286,58.0,81.06
20160316153000,47.73,74.3582,10.0,10.0,36.7568,1.5496,1.5,58.2286,58.0,81.06
20160316154500,47.73,74.3582,10.0,10.0,36.7568,1.5777,1.5,58.2286,58.0,79.975
20160316160000,44.35,74.3582,10.0,10.0,36.7568,1.5777,1.5,58.2286,58.0,77.87
20160316161500,44.35,74.3582,10.0,10.0,36.7568,1.5937,1.5,58.2286,58.0,76.375
20160316163000,42.995,74.3582,10.0,10.0,36.7568,1.5737,1.5,57.5446,58.0,74.875
20160316164500,42.995,74.3582,10.0,10.0,36.0922,1.5737,1.5,57.5446,58.0,74.875
20160316170000,42.995,74.3582,10.0,10.0,36.4029,1.5777,1.5,57.5446,58.0,74.875
20160316171500,40.62,74.3582,10.0,10.0,36.2747,1.5737,1.5,57.5446,58.0,74.875
20160316173000,40.62,73.5302,10.0,10.0,35.911,1.5817,1.5,57.5446,58.0,74.875
20160316174500,40.62,73.5302,10.0,10.0,35.9939,1.5737,1.5,57.5446,58.0,74.875
20160316180000,40.62,73.5302,10.0,10.0,35.7172,1.5777,1.5,57.5446,58.0,74.875
20160316181500,40.62,73.5302,10.0,10.0,35.7172,1.5777,1.5,57.5446,58.0,74.875
20160316183000,38.77,73.5302,10.0,10.0,35.5384,1.5817,1.5,57.5446,58.0,74.875
20160316184500,38.77,73.5302,10.0,10.0,35.213,1.5817,1.5,57.5446,58.0,74.875
20160316190000,38.77,73.5302,10.0,10.0,35.0257,1.5817,1.5,57.5446,58.0,74.875
20160316191500,38.77,72.5221,10.0,10.0,34.8986,1.5817,1.5,57.5446,58.0,74.875
20160316193000,38.77,72.5221,10.0,10.0,34.5004,1.5817,1.5,57.5446,58.0,74.875
20160316194500,38.77,72.5221,10.0,10.0,34.893,1.5817,1.5,57.5446,58.0,74.875
20160316200000,37.74,72.5221,10.0,10.0,35.1631,1.5817,1.5,57.5446,58.0,74.875
20160316201500,37.74,72.5221,10.0,10.0,35.0319,1.5777,1.5,58.2826,58.0,74.875
20160316203000,37.74,72.5221,10.0,10.0,34.9649,1.5777,1.5,58.2826,58.0,74.875
20160316204500,37.74,72.5221,10.0,10.0,34.9649,1.5817,1.5,58.2826,58.0,74.875
20160316210000,37.74,72.5221,10.0,10.0,35.028,1.5817,1.5,58.2826,58.0,74.875
20160316211500,39.53,72.5221,10.0,10.0,35.028,1.5817,1.5,58.2826,58.0,74.875
20160316213000,41.175,72.5221,10.0,10.0,35.0893,1.5857,1.5,58.2826,58.0,74.875
20160316214500,38.01,72.5221,10.0,10.0,35.0893,1.5857,1.5,57.5986,58.0,74.875
20160316220000,38.01,72.5221,10.0,10.0,34.8171,1.5857,1.5,58.1926,58.0,74.875
20160316221500,38.01,72.5221,10.0,10.0,34.7491,1.5897,1.5,58.1926,58.0,74.875
20160316223000,38.01,72.5221,10.0,10.0,34.8059,1.5857,1.5,58.1926,58.0,74.875
20160316224500,40.315,71.784,10.0,10.0,34.6688,1.5817,1.5,58.1926,58.0,74.875
20160316230000,37.615,71.784,10.0,10.0,34.7226,1.5817,1.5,58.1926,58.0,74.875
20160316231500,41.53,71.784,10.0,10.0,34.5846,1.5857,1.5,58.1926,58.0,74.875
20160316233000,41.53,71.784,10.0,10.0,34.9135,1.5857,1.5,58.1926,58.0,74.875
20160316234500,41.53,71.784,10.0,10.0,35.1044,1.5817,1.5,58.1926,58.0,74.875
20160317000000,41.53,71.784,10.0,10.0,35.2444,1.5777,1.5,58.1926,58.0,74.875
20160317001500,41.53,71.784,10.0,10.0,35.2444,1.5857,1.5,58.1926,58.0,74.875
20160317003000,41.53,71.784,10.0,10.0,35.3844,1.5817,1.5,58.1926,58.0,74.875
20160317004500,41.53,71.784,10.0,10.0,35.5773,1.5817,1.5,58.1926,58.0,74.875
20160317010000,41.53,71.784,10.0,10.0,35.7183,1.5897,1.5,58.1926,58.0,74.875
20160317011500,41.53,71.784,10.0,10.0,35.7183,1.5817,1.5,58.1926,58.0,74.875
20160317013000,41.53,71.784,10.0,10.0,35.7701,1.5536,1.5,58.1926,58.0,73.645
20160317014500,41.53,71.784,10.0,10.0,35.7701,1.5536,1.5,58.1926,58.0,73.645
20160317020000,41.53,71.784,10.0,10.0,35.7701,1.5536,1.5,58.1926,58.0,73.645
20160317021500,41.53,71.784,10.0,10.0,35.7701,1.5576,1.5,58.1926,58.0,73.645
20160317023000,41.53,71.784,10.0,10.0,35.7701,1.5536,1.5,58.1926,58.0,73.645
20160317024500,41.53,71.784,10.0,10.0,35.7701,1.5536,1.5,58.1926,58.0,73.645
20160317030000,41.53,71.784,10.0,10.0,35.963,1.5536,1.5,58.1926,58.0,73.645
20160317031500,41.53,71.784,10.0,10.0,35.963,1.5496,1.5,58.1926,58.0,73.645
20160317033000,41.53,71.784,10.0,10.0,35.963,1.5536,1.5,58.1926,58.0,73.645
20160317034500,41.53,71.784,10.0,10.0,35.963,1.5496,1.5,58.1926,58.0,73.645
20160317040000,41.53,71.784,10.0,10.0,35.963,1.5496,1.5,58.1926,58.0,73.645
20160317041500,41.53,71.784,10.0,10.0,35.82,1.5496,1.5,58.1926,58.0,73.645
20160317043000,41.53,71.784,10.0,10.0,35.82,1.5576,1.5,58.1926,58.0,73.645
20160317044500,41.53,71.784,10.0,10.0,35.82,1.5456,1.5,58.1926,58.0,73.645
20160317050000,41.53,71.784,10.0,10.0,35.677,1.5456,1.5,58.1926,58.0,73.645
20160317051500,41.53,71.784,10.0,10.0,35.82,1.5496,1.5,58.1926,58.0,73.645
20160317053000,41.53,70.9559,10.0,10.0,35.82,1.5496,1.5,57.5986,58.0,73.645
20160317054500,38.655,70.9559,10.0,10.0,35.82,1.5536,1.5,58.2286,58.0,73.645
20160317060000,38.655,70.9559,10.0,10.0,35.82,1.5536,1.5,58.2286,58.0,73.645
20160317061500,38.655,70.9559,10.0,10.0,35.82,1.5536,1.5,58.2286,58.0,73.645
20160317063000,42.44,70.9559,10.0,10.0,35.677,1.5616,1.5,57.4365,58.0,73.645
20160317064500,37.7,70.9559,10.0,10.0,35.5341,1.5697,1.5,58.3906,58.0,73.645
20160317070000,39.93,70.9559,10.0,10.0,35.7239,1.5777,1.5,57.4725,58.0,73.645
20160317071500,39.93,70.9559,10.0,10.0,35.8679,1.5576,1.5,57.4725,58.0,73.645
20160317073000,39.93,70.9559,10.0,10.0,36.0119,1.5335,1.5,57.4725,58.0,73.645
20160317074500,39.93,70.9559,10.0,10.0,36.0119,1.5335,1.5,57.4725,58.0,73.645
20160317080000,39.93,71.784,10.0,10.0,36.1558,1.5094,1.5,58.2286,58.0,73.645
20160317081500,39.93,71.784,10.0,10.0,36.1558,1.5054,1.5,58.2286,58.0,73.645
20160317083000,42.065,71.784,10.0,10.0,36.1558,1.5134,1.5,58.2286,58.0,73.645
20160317084500,42.065,71.784,10.0,10.0,36.1558,1.4974,1.5,58.2286,58.0,73.645
20160317090000,42.065,71.784,10.0,10.0,36.2998,1.5054,1.5,58.2286,58.0,73.645
20160317091500,42.065,72.7021,10.0,10.0,36.3717,1.4974,1.5,58.2286,58.0,73.645
20160317093000,42.065,72.7021,10.0,10.0,36.6597,1.4974,1.5,58.2286,58.0,73.645
20160317094500,42.065,72.7021,10.0,10.0,36.8036,1.4853,1.5,58.2286,58.0,73.645
20160317100000,44.975,72.7021,10.0,10.0,36.9476,1.4733,1.5,58.2286,58.0,73.645
20160317101500,44.975,73.4401,10.0,10.0,36.9638,1.4492,1.5,58.2286,58.0,73.645
20160317103000,47.855,73.4401,10.0,10.0,37.19,1.4211,1.5,58.2286,58.0,73.645
20160317104500,47.855,73.4401,10.0,10.0,37.4029,1.4412,1.5,58.2286,58.0,73.645
20160317110000,47.855,73.4401,10.0,10.0,37.9742,1.4332,1.5,58.2286,58.0,73.645
20160317111500,47.855,74.3582,10.0,10.0,37.9026,1.4613,1.5,58.2286,58.0,73.645
20160317113000,47.855,74.3582,10.0,10.0,37.6746,1.4813,1.5,58.2286,58.0,73.645
20160317114500,47.855,74.3582,10.0,10.0,37.6621,1.5014,1.5,58.2286,58.0,73.645
20160317120000,47.855,74.3582,10.0,10.0,37.7616,1.5014,1.5,58.2286,58.0,73.645
20160317121500,49.245,75.6364,10.0,10.0,37.3862,1.5175,1.5,58.2286,58.0,73.645
20160317123000,49.245,75.6364,10.0,10.0,37.5557,1.5335,1.5,58.2286,58.0,73.645
20160317124500,49.245,75.6364,10.0,10.0,37.0748,1.5255,1.5,58.2286,58.0,73.645
20160317130000,49.245,75.6364,10.0,10.0,37.0819,1.4813,1.5,58.2286,58.0,73.645
20160317131500,49.245,75.6364,10.0,10.0,37.2062,1.4291,1.5,58.2286,58.0,73.645
20160317133000,49.245,75.6364,10.0,10.0,37.8762,1.4211,1.5,58.2286,58.0,73.645
20160317134500,49.245,75.6364,10.0,10.0,37.529,1.4251,1.5,58.2286,58.0,74.645
20160317140000,43.81,75.6364,10.0,10.0,37.1778,1.4211,1.5,58.2286,58.0,74.645
20160317141500,50.33,75.6364,10.0,10.0,37.1778,1.4051,1.5,57.5446,58.0,74.645
20160317143000,50.33,75.6364,10.0,10.0,37.2928,1.4693,1.5,57.5446,58.0,74.645
20160317144500,46.18,75.6364,10.0,10.0,37.415,1.4613,1.5,57.5446,58.0,74.645
20160317150000,46.18,75.6364,10.0,10.0,37.5984,1.4532,1.5,58.2286,58.0,74.645
20160317151500,46.18,75.6364,10.0,10.0,37.5984,1.4332,1.5,58.2286,58.0,74.645
20160317153000,46.18,75.6364,10.0,10.0,37.121,1.4693,1.5,58.2286,58.0,74.645
20160317154500,46.18,75.6364,10.0,10.0,37.529,1.5536,1.5,58.2286,58.0,74.645
20160317160000,46.18,75.6364,10.0,10.0,37.0976,1.5817,1.5,58.2286,58.0,74.645
20160317161500,46.18,75.6364,10.0,10.0,36.543,1.5817,1.5,58.2286,58.0,74.645
20160317163000,46.18,75.6364,10.0,10.0,36.3986,1.5777,1.5,57.5986,58.0,74.645
20160317164500,44.825,74.5383,10.0,10.0,36.7492,1.5777,1.5,57.5986,58.0,74.645
20160317170000,42.8,74.5383,10.0,10.0,36.624,1.5817,1.5,57.5986,58.0,74.645
20160317171500,42.8,74.5383,10.0,10.0,36.884,1.5857,1.5,57.5986,58.0,74.645
20160317173000,42.8,74.5383,10.0,10.0,36.2747,1.5857,1.5,57.5986,58.0,74.645
20160317174500,41.48,74.5383,10.0,10.0,36.2985,1.5857,1.5,58.2286,58.0,74.645
20160317180000,41.48,73.6202,10.0,10.0,35.8781,1.5937,1.5,58.2286,58.0,74.645
20160317181500,41.48,73.6202,10.0,10.0,35.8781,1.5897,1.5,58.2286,58.0,74.645
20160317183000,41.48,73.6202,10.0,10.0,35.747,1.5897,1.5,58.2286,58.0,74.645
20160317184500,41.48,73.6202,10.0,10.0,35.747,1.5937,1.5,58.2286,58.0,74.645
20160317190000,41.48,73.6202,10.0,10.0,35.747,1.5656,1.5,57.6346,58.0,74.645
20160317191500,36.545,72.252,10.0,10.0,33.1263,1.5737,1.5,57.6346,58.0,74.645
20160317193000,36.545,72.252,10.0,10.0,31.6749,1.5737,1.5,57.6346,58.0,74.645
20160317194500,35.73,72.252,10.0,10.0,31.0835,1.5817,1.5,57.6346,58.0,74.645
20160317200000,35.055,71.4239,10.0,10.0,30.5275,1.5817,1.5,57.6346,58.0,74.645
20160317201500,34.24,71.4239,10.0,10.0,30.4359,1.5937,1.5,57.6346,58.0,74.645
20160317203000,34.24,71.4239,10.0,10.0,30.2392,1.5937,1.5,57.6346,58.0,74.645
20160317204500,31.725,71.4239,10.0,10.0,30.4064,1.5937,1.5,57.6346,58.0,74.645
20160317210000,31.725,71.4239,10.0,10.0,29.8117,1.5656,1.5,57.6346,58.0,73.615
20160317211500,30.51,70.6859,10.0,10.0,29.5514,1.5656,1.5,57.6346,58.0,73.615
20160317213000,29.335,70.6859,10.0,10.0,28.936,1.5656,1.5,57.6346,58.0,73.615
20160317214500,29.335,70.6859,10.0,10.0,28.8069,1.5656,1.5,57.6346,58.0,73.615
20160317220000,29.335,70.6859,10.0,10.0,28.9278,1.5737,1.5,57.6346,58.0,73.615
20160317221500,29.335,70.6859,10.0,10.0,28.9278,1.5737,1.5,57.6346,58.0,73.615
20160317223000,29.335,70.6859,10.0,10.0,28.7967,1.5656,1.5,57.6346,58.0,73.615
20160317224500,29.335,70.6859,10.0,10.0,28.953,1.5737,1.5,57.6346,58.0,73.615
20160317230000,29.335,70.6859,10.0,10.0,28.953,1.5737,1.5,57.6346,58.0,73.615
20160317231500,29.335,70.6859,10.0,10.0,28.953,1.5737,1.5,57.6346,58.0,73.615
20160317233000,29.335,70.6859,10.0,10.0,28.953,1.5737,1.5,57.6346,58.0,73.615
20160317234500,29.335,70.6859,10.0,10.0,28.953,1.5737,1.5,57.6346,58.0,73.615
20160318000000,29.335,70.6859,10.0,10.0,28.953,1.5737,1.5,57.6346,58.0,73.615
20160318001500,29.335,70.6859,10.0,10.0,29.1094,1.5737,1.5,57.6346,58.0,73.615
20160318003000,29.335,70.6859,10.0,10.0,29.1094,1.5737,1.5,57.6346,58.0,73.615
20160318004500,29.335,70.6859,10.0,10.0,29.2425,1.5737,1.5,57.6346,58.0,73.615
20160318010000,29.335,70.6859,10.0,10.0,29.2425,1.5817,1.5,57.6346,58.0,73.615
20160318011500,29.335,70.6859,10.0,10.0,29.1094,1.5737,1.5,57.6346,58.0,73.615
20160318013000,29.335,70.6859,10.0,10.0,29.2425,1.5777,1.5,57.6346,58.0,73.615
20160318014500,29.335,70.6859,10.0,10.0,29.2425,1.5737,1.5,57.6346,58.0,73.615
20160318020000,29.335,69.7678,10.0,10.0,29.3999,1.5777,1.5,57.6346,58.0,73.615
20160318021500,29.335,69.7678,10.0,10.0,29.3999,1.5737,1.5,57.6346,58.0,73.615
20160318023000,29.335,69.7678,10.0,10.0,29.3999,1.5777,1.5,57.6346,58.0,73.615
20160318024500,29.335,69.7678,10.0,10.0,29.2658,1.5737,1.5,57.6346,58.0,73.615
20160318030000,29.335,69.7678,10.0,10.0,29.5572,1.5777,1.5,57.6346,58.0,73.615
20160318031500,29.335,69.7678,10.0,10.0,29.5572,1.5697,1.5,57.6346,58.0,73.615
20160318033000,29.335,69.7678,10.0,10.0,29.5572,1.5737,1.5,57.6346,58.0,73.615
20160318034500,29.335,69.7678,10.0,10.0,29.7146,1.5737,1.5,57.6346,58.0,73.615
20160318040000,29.335,69.7678,10.0,10.0,29.7349,1.5737,1.5,57.6346,58.0,73.615
20160318041500,29.335,69.7678,10.0,10.0,29.7349,1.5737,1.5,57.6346,58.0,73.615
20160318043000,29.335,69.7678,10.0,10.0,29.7349,1.5737,1.5,57.6346,58.0,73.615
20160318044500,29.335,69.7678,10.0,10.0,29.7349,1.5777,1.5,57.6346,58.0,73.615
20160318050000,29.335,69.7678,10.0,10.0,29.7532,1.5777,1.5,57.6346,58.0,73.615
20160318051500,29.335,69.7678,10.0,10.0,29.7532,1.5857,1.5,57.6346,58.0,73.615
20160318053000,29.335,69.7678,10.0,10.0,29.6152,1.5897,1.5,57.6346,58.0,73.615
20160318054500,29.335,69.7678,10.0,10.0,29.6152,1.5817,1.5,57.6346,58.0,73.615
20160318060000,29.335,69.7678,10.0,10.0,29.7,1.5937,1.5,57.6346,58.0,72.53
20160318061500,29.335,69.7678,10.0,10.0,29.7,1.5897,1.5,57.6346,58.0,72.53
20160318063000,29.335,69.7678,10.0,10.0,29.7,1.5616,1.5,57.6346,58.0,71.38
20160318064500,29.335,69.7678,10.0,10.0,29.7,1.5616,1.5,58.2826,58.0,71.38
20160318070000,29.335,69.7678,10.0,10.0,29.7139,1.5576,1.5,58.2826,58.0,71.38
20160318071500,36.5,69.7678,10.0,10.0,30.0078,1.5415,1.5,58.2826,58.0,71.38
20160318073000,36.5,69.7678,10.0,10.0,30.3603,1.5134,1.5,58.2826,58.0,71.38
20160318074500,36.5,70.6859,10.0,10.0,30.8007,1.4693,1.5,58.2826,58.0,71.38
20160318080000,39.715,70.6859,10.0,10.0,31.2976,1.4492,1.5,58.2826,58.0,71.38
20160318081500,39.715,70.6859,10.0,10.0,31.6526,1.4452,1.5,58.2826,58.0,71.38
20160318083000,39.715,71.694,10.0,10.0,32.4335,1.4452,1.5,58.2826,58.0,71.38
20160318084500,40.52,71.694,10.0,10.0,32.9304,1.4372,1.5,58.2826,58.0,71.38
20160318090000,40.52,71.694,10.0,10.0,33.8853,1.4211,1.5,58.2826,58.0,71.38
20160318091500,40.52,71.694,10.0,10.0,34.3083,1.4171,1.5,57.6706,58.0,71.38
20160318093000,39.485,71.694,10.0,10.0,34.8944,1.397,1.5,57.6706,58.0,72.985
20160318094500,41.56,72.5221,10.0,10.0,35.0525,1.4613,1.5,58.4807,58.0,74.135
20160318100000,42.98,72.5221,10.0,10.0,35.3306,1.4894,1.5,57.5446,58.0,74.135
20160318101500,44.71,72.5221,10.0,10.0,35.6199,1.4733,1.5,57.5446,58.0,74.135
20160318103000,44.71,72.5221,10.0,10.0,35.7016,1.4894,1.5,57.5446,58.0,74.135
20160318104500,41.955,72.5221,10.0,10.0,35.9023,1.4773,1.5,57.5446,58.0,74.135
20160318110000,38.935,72.5221,10.0,10.0,35.9737,1.5295,1.5,58.3906,58.0,74.135
20160318111500,40.135,72.5221,10.0,10.0,35.7016,1.5576,1.5,58.3906,58.0,74.135
20160318113000,45.265,72.5221,10.0,10.0,35.2253,1.5777,1.5,58.3906,58.0,74.135
20160318114500,41.33,72.5221,10.0,10.0,35.0115,1.5576,1.5,57.7606,58.0,74.135
20160318120000,38.705,72.5221,10.0,10.0,35.1916,1.5656,1.5,57.7606,58.0,74.135
20160318121500,42.595,72.5221,10.0,10.0,35.5244,1.5335,1.5,58.5167,58.0,74.135
20160318123000,43.4,73.2601,10.0,10.0,34.6688,1.5375,1.5,58.5167,58.0,74.135
20160318124500,44.665,73.2601,10.0,10.0,34.9987,1.5175,1.5,58.5167,58.0,74.135
20160318130000,44.665,73.2601,10.0,10.0,35.4226,1.5054,1.5,57.9046,58.0,74.135
20160318131500,44.665,73.2601,10.0,10.0,35.3658,1.4653,1.5,57.9046,58.0,74.135
20160318133000,45.745,73.2601,10.0,10.0,35.4342,1.5054,1.5,58.5527,58.0,74.135
20160318134500,45.745,73.2601,10.0,10.0,34.9663,1.4934,1.5,57.5986,58.0,74.135
20160318140000,44.415,73.2601,10.0,10.0,35.0994,1.4813,1.5,57.5986,58.0,74.135
20160318141500,41.015,73.2601,10.0,10.0,35.2289,1.4773,1.5,58.5167,58.0,74.135
20160318143000,44.575,73.2601,10.0,10.0,35.8315,1.4572,1.5,57.7966,58.0,74.135
20160318144500,40.055,73.2601,10.0,10.0,35.6159,1.4171,1.5,57.7966,58.0,74.135
20160318150000,40.055,73.2601,10.0,10.0,35.5384,1.4332,1.5,57.7966,58.0,74.135
20160318151500,40.055,73.2601,10.0,10.0,35.1211,1.4572,1.5,57.7966,58.0,74.135
20160318153000,40.055,73.2601,10.0,10.0,34.9289,1.5054,1.5,57.7966,58.0,74.135
20160318154500,44.27,73.2601,10.0,10.0,34.9929,1.5656,1.5,57.7966,58.0,74.135
20160318160000,40.195,72.342,10.0,10.0,35.5384,1.5656,1.5,57.7966,58.0,74.135
20160318161500,40.195,72.342,10.0,10.0,35.4082,1.5616,1.5,57.7966,58.0,74.135
20160318163000,40.195,72.342,10.0,10.0,35.4321,1.5496,1.5,57.7966,58.0,74.135
20160318164500,40.195,72.342,10.0,10.0,35.5008,1.5576,1.5,57.7966,58.0,74.135
20160318170000,40.195,72.342,10.0,10.0,35.965,1.5536,1.5,57.7966,58.0,74.135
20160318171500,40.195,72.342,10.0,10.0,35.965,1.5496,1.5,57.7966,58.0,74.135
20160318173000,40.195,72.342,10.0,10.0,35.827,1.5496,1.5,57.7966,58.0,74.135
20160318174500,40.195,72.342,10.0,10.0,35.827,1.5536,1.5,58.3906,58.0,74.135
20160318180000,40.195,72.342,10.0,10.0,35.9562,1.5496,1.5,58.3906,58.0,74.135
20160318181500,40.195,72.342,10.0,10.0,35.9562,1.5496,1.5,58.3906,58.0,74.135
20160318183000,40.195,72.342,10.0,10.0,36.2245,1.5496,1.5,58.3906,58.0,74.135
20160318184500,40.195,72.342,10.0,10.0,36.1648,1.5456,1.5,58.3906,58.0,74.135
20160318190000,40.195,72.342,10.0,10.0,36.2411,1.5456,1.5,58.3906,58.0,74.135
20160318191500,40.195,72.342,10.0,10.0,36.4428,1.5496,1.5,58.3906,58.0,74.135
20160318193000,40.195,72.342,10.0,10.0,36.1648,1.5536,1.5,57.7066,58.0,74.135
20160318194500,35.89,71.1539,10.0,10.0,34.7579,1.5496,1.5,57.7066,58.0,74.135
