PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160318200000,35.89,71.1539,10.0,10.0,32.4372,1.5496,1.5,57.7066,58.0,74.135
20160318201500,34.715,71.1539,10.0,10.0,31.6795,1.5536,1.5,57.7066,58.0,74.135
20160318203000,34.715,71.1539,10.0,10.0,31.4787,1.5134,1.5,57.7066,58.0,74.135
20160318204500,34.715,71.1539,10.0,10.0,31.7548,1.5656,1.5,57.7066,58.0,74.135
20160318210000,34.715,70.3258,10.0,10.0,31.448,1.5656,1.5,57.7066,58.0,74.135
20160318211500,34.715,70.3258,10.0,10.0,31.2425,1.5656,1.5,57.7066,58.0,74.135
20160318213000,34.715,70.3258,10.0,10.0,31.6041,1.5656,1.5,57.7066,58.0,74.135
20160318214500,34.715,70.3258,10.0,10.0,31.6041,1.5616,1.5,57.7066,58.0,74.135
20160318220000,34.715,70.3258,10.0,10.0,31.9113,1.5616,1.5,57.7066,58.0,74.135
20160318221500,34.715,70.3258,10.0,10.0,31.7703,1.5656,1.5,57.7066,58.0,74.135
20160318223000,34.715,70.3258,10.0,10.0,31.9113,1.5656,1.5,57.7066,58.0,74.135
20160318224500,34.715,70.3258,10.0,10.0,31.3241,1.5656,1.5,57.7066,58.0,74.135
20160318230000,33.68,70.3258,10.0,10.0,31.3473,1.5737,1.5,57.7066,58.0,74.135
20160318231500,33.68,70.3258,10.0,10.0,31.4883,1.5656,1.5,57.7066,58.0,74.135
20160318233000,33.68,70.3258,10.0,10.0,31.3241,1.5737,1.5,57.7066,58.0,74.135
20160318234500,33.68,70.3258,10.0,10.0,31.3241,1.5777,1.5,57.7066,58.0,74.135
20160319000000,33.68,70.3258,10.0,10.0,31.3241,1.5817,1.5,57.7066,58.0,74.135
20160319001500,33.68,70.3258,10.0,10.0,31.1841,1.4291,1.5,57.7066,58.0,73.325
20160319003000,33.68,69.5878,10.0,10.0,30.974,1.4813,1.5,57.7066,58.0,73.325
20160319004500,31.835,69.5878,10.0,10.0,30.974,1.5094,1.5,57.7066,58.0,73.325
20160319010000,31.835,69.5878,10.0,10.0,30.8538,1.5295,1.5,57.7066,58.0,73.325
20160319011500,31.835,69.5878,10.0,10.0,31.1556,1.5737,1.5,57.7066,58.0,73.325
20160319013000,31.835,69.5878,10.0,10.0,31.2976,1.5737,1.5,57.7066,58.0,73.325
20160319014500,31.835,69.5878,10.0,10.0,31.2976,1.5777,1.5,57.7066,58.0,73.325
20160319020000,31.835,69.5878,10.0,10.0,31.1556,1.5737,1.5,57.7066,58.0,73.325
20160319021500,31.835,69.5878,10.0,10.0,30.9948,1.5415,1.5,57.7066,58.0,73.325
20160319023000,31.835,69.5878,10.0,10.0,30.8717,1.5335,1.5,57.7066,58.0,73.325
20160319024500,31.835,69.5878,10.0,10.0,30.8007,1.5335,1.5,57.7066,58.0,73.325
20160319030000,31.835,69.5878,10.0,10.0,30.959,1.5255,1.5,57.7066,58.0,73.325
20160319031500,31.835,69.5878,10.0,10.0,30.959,1.5134,1.5,57.7066,58.0,73.325
20160319033000,31.835,69.5878,10.0,10.0,30.8007,1.5094,1.5,57.7066,58.0,73.325
20160319034500,31.835,69.5878,10.0,10.0,30.8007,1.5054,1.5,57.7066,58.0,73.325
20160319040000,31.835,68.8497,10.0,10.0,30.959,1.5054,1.5,57.7066,58.0,73.325
20160319041500,31.835,68.8497,10.0,10.0,30.816,1.5014,1.5,57.7066,58.0,73.325
20160319043000,31.835,69.5878,10.0,10.0,30.6731,1.5014,1.5,57.7066,58.0,73.325
20160319044500,31.835,69.5878,10.0,10.0,30.6855,1.5014,1.5,57.7066,58.0,73.325
20160319050000,31.835,69.5878,10.0,10.0,30.8294,1.5014,1.5,57.7066,58.0,73.325
20160319051500,31.835,69.5878,10.0,10.0,30.8294,1.5054,1.5,57.7066,58.0,73.325
20160319053000,31.835,69.5878,10.0,10.0,30.8294,1.5094,1.5,57.7066,58.0,73.325
20160319054500,31.835,69.5878,10.0,10.0,30.6855,1.5014,1.5,57.7066,58.0,73.325
20160319060000,31.835,69.5878,10.0,10.0,30.5415,1.5054,1.5,57.7066,58.0,73.325
20160319061500,31.835,69.5878,10.0,10.0,30.8409,1.4934,1.5,57.7066,58.0,73.325
20160319063000,31.835,69.5878,10.0,10.0,30.5415,1.5014,1.5,57.7066,58.0,73.325
20160319064500,31.835,69.5878,10.0,10.0,30.6855,1.4934,1.5,57.7066,58.0,73.325
20160319070000,31.835,69.5878,10.0,10.0,30.5415,1.5054,1.5,57.7066,58.0,73.325
20160319071500,31.835,69.5878,10.0,10.0,30.5415,1.5054,1.5,57.7066,58.0,73.325
20160319073000,31.835,69.5878,10.0,10.0,30.6959,1.5094,1.5,57.7066,58.0,73.325
20160319074500,31.835,69.5878,10.0,10.0,30.8409,1.5134,1.5,57.7066,58.0,73.325
20160319080000,31.835,69.5878,10.0,10.0,30.8294,1.5054,1.5,57.7066,58.0,73.325
20160319081500,31.835,69.5878,10.0,10.0,30.9858,1.5014,1.5,58.4446,58.0,73.325
20160319083000,31.835,69.5878,10.0,10.0,31.1307,1.4974,1.5,58.4446,58.0,73.325
20160319084500,35.305,69.5878,10.0,10.0,30.8294,1.4974,1.5,58.4446,58.0,73.325
20160319090000,35.305,69.5878,10.0,10.0,30.3256,1.4934,1.5,58.4446,58.0,73.325
20160319091500,35.305,69.5878,10.0,10.0,30.1816,1.5215,1.5,57.8326,58.0,73.325
20160319093000,35.305,68.8497,10.0,10.0,30.0377,1.5777,1.5,57.8326,58.0,73.325
20160319094500,30.71,68.8497,10.0,10.0,29.8217,1.5857,1.5,57.8326,58.0,72.145
20160319100000,30.71,68.8497,10.0,10.0,29.5338,1.5857,1.5,57.8326,58.0,72.145
20160319101500,30.71,68.8497,10.0,10.0,29.2434,1.5777,1.5,57.8326,58.0,72.145
20160319103000,29.68,68.8497,10.0,10.0,28.6,1.5737,1.5,57.8326,58.0,72.145
20160319104500,26.205,68.8497,10.0,10.0,28.103,1.5295,1.5,57.8326,58.0,72.145
20160319110000,26.205,68.8497,10.0,10.0,27.5404,1.5295,1.5,57.8326,58.0,72.145
20160319111500,26.205,68.8497,10.0,10.0,27.1937,1.4934,1.5,57.8326,58.0,72.145
20160319113000,26.205,68.8497,10.0,10.0,26.7805,1.4813,1.5,57.8326,58.0,72.145
20160319114500,26.205,68.8497,10.0,10.0,27.0537,1.4813,1.5,57.8326,58.0,72.145
20160319120000,25.385,68.1296,10.0,10.0,26.5093,1.4894,1.5,57.8326,58.0,72.145
20160319121500,25.385,68.1296,10.0,10.0,26.5093,1.4813,1.5,57.8326,58.0,72.145
20160319123000,23.18,68.1296,10.0,10.0,26.3771,1.4894,1.5,57.8326,58.0,72.145
20160319124500,22.005,68.1296,10.0,10.0,25.9804,1.4813,1.5,57.8326,58.0,72.145
20160319130000,22.005,68.1296,10.0,10.0,25.6486,1.4934,1.5,57.8326,58.0,72.145
20160319131500,20.975,68.1296,10.0,10.0,25.1248,1.5014,1.5,57.8326,58.0,72.145
20160319133000,20.975,68.1296,10.0,10.0,25.1248,1.4894,1.5,57.8326,58.0,72.145
20160319134500,20.975,68.1296,10.0,10.0,24.9961,1.4894,1.5,57.8326,58.0,72.145
20160319140000,20.975,68.1296,10.0,10.0,24.8673,1.4974,1.5,57.8326,58.0,72.145
20160319141500,20.975,68.1296,10.0,10.0,24.7385,1.4974,1.5,57.8326,58.0,72.145
20160319143000,20.975,68.1296,10.0,10.0,24.4826,1.4934,1.5,57.8326,58.0,72.145
20160319144500,20.975,68.1296,10.0,10.0,24.7385,1.5054,1.5,57.8326,58.0,72.145
20160319150000,20.975,68.1296,10.0,10.0,24.8667,1.5014,1.5,57.8326,58.0,72.145
20160319151500,20.975,68.1296,10.0,10.0,24.9914,1.5094,1.5,57.8326,58.0,72.145
20160319153000,20.975,68.1296,10.0,10.0,24.8596,1.4974,1.5,57.8326,58.0,72.145
20160319154500,20.975,68.1296,10.0,10.0,24.7334,1.5094,1.5,57.8326,58.0,72.145
20160319160000,20.975,68.1296,10.0,10.0,24.3523,1.5014,1.5,57.8326,58.0,72.145
20160319161500,20.975,68.1296,10.0,10.0,24.227,1.4974,1.5,57.8326,58.0,72.145
20160319163000,17.925,68.1296,10.0,10.0,23.7887,1.5014,1.5,57.8326,58.0,72.145
20160319164500,17.925,68.1296,10.0,10.0,23.7887,1.5094,1.5,57.8326,58.0,72.145
20160319170000,17.925,68.1296,10.0,10.0,23.9129,1.5456,1.5,57.8326,58.0,72.145
20160319171500,17.925,68.1296,10.0,10.0,23.7866,1.5737,1.5,57.8326,58.0,72.145
20160319173000,17.925,68.1296,10.0,10.0,23.534,1.5496,1.5,57.8326,58.0,71.06
20160319174500,17.925,68.1296,10.0,10.0,23.2875,1.5897,1.5,57.8326,58.0,71.06
20160319180000,15.015,68.1296,10.0,10.0,23.2915,1.5496,1.5,57.8326,58.0,69.495
20160319181500,15.015,67.3915,10.0,10.0,23.2915,1.5616,1.5,57.8326,58.0,69.495
20160319183000,15.015,67.3915,10.0,10.0,23.1096,1.5496,1.5,57.8326,58.0,69.495
20160319184500,15.015,67.3915,10.0,10.0,23.1088,1.5576,1.5,57.8326,58.0,69.495
20160319190000,15.015,67.3915,10.0,10.0,22.7948,1.5616,1.5,57.8326,58.0,69.495
20160319191500,15.015,67.3915,10.0,10.0,22.6706,1.5456,1.5,57.8326,58.0,69.495
20160319193000,15.015,67.3915,10.0,10.0,22.132,1.5656,1.5,57.8326,58.0,69.495
20160319194500,15.015,67.3915,10.0,10.0,21.8875,1.5576,1.5,57.8326,58.0,69.495
20160319200000,15.015,67.3915,10.0,10.0,21.7652,1.5576,1.5,57.8326,58.0,69.495
20160319201500,15.015,67.3915,10.0,10.0,21.6914,1.5616,1.5,57.8326,58.0,69.495
20160319203000,15.015,67.3915,10.0,10.0,21.4596,1.5456,1.5,57.8326,58.0,69.495
20160319204500,15.015,66.6715,10.0,10.0,21.1222,1.5737,1.5,57.8326,58.0,69.495
20160319210000,15.015,66.6715,10.0,10.0,21.0019,1.5737,1.5,57.8326,58.0,69.495
20160319211500,15.015,66.6715,10.0,10.0,21.1085,1.5697,1.5,57.8326,58.0,69.495
20160319213000,15.015,66.6715,10.0,10.0,20.7164,1.5697,1.5,57.8326,58.0,69.495
20160319214500,14.46,66.6715,10.0,10.0,20.7164,1.5697,1.5,58.4807,58.0,69.495
20160319220000,33.45,66.6715,10.0,10.0,20.493,1.5897,1.5,58.4807,58.0,69.495
20160319221500,0.12,66.6715,10.0,10.0,20.493,1.5456,1.5,57.6346,58.0,69.495
20160319223000,20.225,66.6715,10.0,10.0,20.2847,1.5656,1.5,56.0144,58.0,69.495
20160319224500,20.225,66.6715,10.0,10.0,20.2847,1.5255,1.5,60.0468,58.0,69.495
20160319230000,0.0,66.6715,10.0,10.0,20.2847,1.5496,1.5,55.0603,58.0,69.495
20160319231500,39.675,66.6715,10.0,10.0,20.1684,1.5295,1.5,60.3708,58.0,69.495
20160319233000,0.0,65.7534,10.0,10.0,20.1684,1.5496,1.5,56.1764,58.0,69.495
20160319234500,41.21,65.7534,10.0,10.0,19.859,1.5857,1.5,58.1206,58.0,69.495
20160320000000,0.43,65.7534,10.0,10.0,19.7456,1.5456,1.5,58.1206,58.0,69.495
20160320001500,19.255,65.7534,10.0,10.0,19.7456,1.5777,1.5,55.7984,58.0,69.495
20160320003000,18.18,65.7534,10.0,10.0,19.5311,1.5496,1.5,60.0828,58.0,69.495
20160320004500,0.0,65.7534,10.0,10.0,19.43,1.5817,1.5,54.9523,58.0,69.495
20160320010000,38.525,65.7534,10.0,10.0,19.2277,1.5456,1.5,60.4428,58.0,69.495
20160320011500,0.0,65.7534,10.0,10.0,19.1729,1.5937,1.5,55.6904,58.0,69.495
20160320013000,39.04,65.7534,10.0,10.0,18.9638,1.5817,1.5,58.6427,58.0,69.495
20160320014500,0.14,65.7534,10.0,10.0,18.8641,1.5415,1.5,58.6427,58.0,69.495
20160320020000,22.99,65.7534,10.0,10.0,18.658,1.5777,1.5,55.9244,58.0,69.495
20160320021500,11.005,65.7534,10.0,10.0,18.5593,1.5415,1.5,59.0387,58.0,69.495
20160320023000,3.79,65.7534,10.0,10.0,18.658,1.5777,1.5,55.1863,58.0,69.495
20160320024500,27.03,65.7534,10.0,10.0,18.4538,1.5415,1.5,60.4428,58.0,68.54
20160320030000,0.0,65.7534,10.0,10.0,18.4757,1.5737,1.5,55.1503,58.0,68.54
20160320031500,35.185,65.7534,10.0,10.0,18.4615,1.5536,1.5,60.1188,58.0,68.54
20160320033000,0.0,65.7534,10.0,10.0,18.1879,1.5375,1.5,55.6904,58.0,68.54
20160320034500,35.96,65.7534,10.0,10.0,18.1486,1.5576,1.5,59.2007,58.0,68.54
20160320040000,0.0,65.7534,10.0,10.0,18.1015,1.5335,1.5,56.2124,58.0,68.54
20160320041500,35.215,65.7534,10.0,10.0,18.1321,1.5616,1.5,58.5167,58.0,68.54
20160320043000,0.445,64.8353,10.0,10.0,17.9034,1.5335,1.5,57.2205,58.0,68.54
20160320044500,34.93,64.8353,10.0,10.0,17.789,1.5616,1.5,57.9586,58.0,68.54
20160320050000,0.105,64.8353,10.0,10.0,17.7833,1.5335,1.5,57.1125,58.0,68.54
20160320051500,34.725,64.8353,10.0,10.0,17.7833,1.5576,1.5,57.7066,58.0,68.54
20160320053000,0.0,64.8353,10.0,10.0,17.5941,1.5335,1.5,57.7066,58.0,68.54
20160320054500,32.585,64.8353,10.0,10.0,17.5142,1.5656,1.5,57.7066,58.0,68.54
20160320060000,0.445,64.8353,10.0,10.0,17.3968,1.5335,1.5,57.7066,58.0,68.54
20160320061500,29.33,64.8353,10.0,10.0,17.3968,1.5656,1.5,57.0585,58.0,68.54
20160320063000,0.465,64.8353,10.0,10.0,17.3382,1.5335,1.5,58.1206,58.0,68.54
20160320064500,31.025,64.8353,10.0,10.0,17.4166,1.5737,1.5,57.0585,58.0,68.54
20160320070000,1.705,64.8353,10.0,10.0,17.754,1.5375,1.5,58.3546,58.0,68.54
20160320071500,19.81,64.8353,10.0,10.0,17.8743,1.5777,1.5,56.1224,58.0,68.54
20160320073000,19.12,64.8353,10.0,10.0,17.9946,1.5335,1.5,60.0828,58.0,68.54
20160320074500,0.0,64.8353,10.0,10.0,17.9946,1.5777,1.5,55.0243,58.0,68.54
20160320080000,40.15,64.8353,10.0,10.0,18.2149,1.5335,1.5,60.0108,58.0,68.54
20160320081500,0.26,64.8353,10.0,10.0,18.4181,1.5415,1.5,56.5725,58.0,68.54
20160320083000,25.755,64.8353,10.0,10.0,18.4453,1.5817,1.5,55.8524,58.0,68.54
20160320084500,26.115,65.6634,10.0,10.0,18.4453,1.5375,1.5,60.5689,58.0,68.54
20160320090000,0.0,65.6634,10.0,10.0,18.571,1.5777,1.5,55.5104,58.0,68.54
20160320091500,44.34,65.6634,10.0,10.0,19.0723,1.5777,1.5,58.5167,58.0,68.54
20160320093000,12.245,65.6634,10.0,10.0,18.9286,1.5375,1.5,59.1287,58.0,68.54
20160320094500,0.0,65.6634,10.0,10.0,18.9313,1.5817,1.5,55.1863,58.0,68.54
20160320100000,42.84,65.6634,10.0,10.0,18.6483,1.5737,1.5,59.2367,58.0,68.54
20160320101500,7.365,66.3834,10.0,10.0,18.4332,1.5335,1.5,59.2367,58.0,68.54
20160320103000,0.0,66.3834,10.0,10.0,19.6561,1.5817,1.5,54.8623,58.0,68.54
20160320104500,45.6,66.3834,10.0,10.0,19.7596,1.5697,1.5,58.2826,58.0,68.54
20160320110000,12.79,66.3834,10.0,10.0,20.2473,1.5255,1.5,59.1647,58.0,68.54
20160320111500,0.0,66.3834,10.0,10.0,20.2374,1.5817,1.5,55.3483,58.0,68.54
20160320113000,41.07,66.3834,10.0,10.0,19.7597,1.5335,1.5,58.0306,58.0,68.54
20160320114500,29.49,67.3015,10.0,10.0,20.0942,1.5255,1.5,60.8029,58.0,68.54
20160320120000,0.0,67.3015,10.0,10.0,19.9589,1.5857,1.5,55.6904,58.0,68.54
20160320121500,33.7,67.3015,10.0,10.0,20.1083,1.5656,1.5,56.2844,58.0,68.54
20160320123000,38.74,67.3015,10.0,10.0,20.0637,1.5255,1.5,61.1629,58.0,68.54
20160320124500,0.04,67.3015,10.0,10.0,19.9419,1.5415,1.5,56.8965,58.0,68.54
20160320130000,22.25,67.3015,10.0,10.0,19.9635,1.5335,1.5,55.6364,58.0,68.54
20160320131500,44.8,67.3015,10.0,10.0,19.9635,1.5255,1.5,61.0009,58.0,68.54
20160320133000,0.92,67.3015,10.0,10.0,19.4702,1.4934,1.5,57.6706,58.0,68.54
20160320134500,5.025,67.3015,10.0,10.0,19.6862,1.5175,1.5,54.5743,58.0,68.54
20160320140000,45.755,67.3015,10.0,10.0,19.6536,1.5536,1.5,59.5608,58.0,68.54
20160320141500,14.34,67.3015,10.0,10.0,19.3132,1.4773,1.5,59.5608,58.0,68.54
20160320143000,0.0,67.3015,10.0,10.0,19.5282,1.5175,1.5,55.0243,58.0,68.54
20160320144500,41.575,67.3015,10.0,10.0,19.7097,1.5456,1.5,57.7966,58.0,68.54
20160320150000,29.525,67.3015,10.0,10.0,19.9642,1.4934,1.5,60.9289,58.0,68.54
20160320151500,0.0,67.3015,10.0,10.0,19.8369,1.5175,1.5,56.2844,58.0,68.54
20160320153000,29.215,67.3015,10.0,10.0,19.8828,1.5496,1.5,56.2844,58.0,68.54
20160320154500,46.74,67.3015,10.0,10.0,19.4595,1.4532,1.5,60.8029,58.0,70.235
20160320160000,14.5,68.0396,10.0,10.0,19.6273,1.4532,1.5,59.8848,58.0,70.235
20160320161500,0.0,68.0396,10.0,10.0,19.755,1.4492,1.5,56.6085,58.0,70.235
20160320163000,3.395,68.0396,10.0,10.0,19.1523,1.4894,1.5,54.9883,58.0,70.235
20160320164500,33.565,68.0396,10.0,10.0,19.2776,1.5054,1.5,56.2124,58.0,70.235
20160320170000,46.805,68.0396,10.0,10.0,18.9768,1.4894,1.5,60.6049,58.0,70.235
20160320171500,25.58,68.0396,10.0,10.0,19.0558,1.4773,1.5,60.6049,58.0,70.235
20160320173000,1.145,68.0396,10.0,10.0,18.9992,1.5295,1.5,56.8245,58.0,70.235
20160320174500,5.975,68.0396,10.0,10.0,18.9094,1.5536,1.5,54.7003,58.0,70.235
20160320180000,44.89,66.9415,10.0,10.0,18.5954,1.5656,1.5,58.4807,58.0,70.235
20160320181500,18.45,66.9415,10.0,10.0,18.1432,1.5175,1.5,59.6868,58.0,70.235
20160320183000,0.0,66.9415,10.0,10.0,17.7691,1.5576,1.5,56.0864,58.0,70.235
20160320184500,27.195,66.9415,10.0,10.0,17.485,1.6018,1.5,56.0864,58.0,69.19
20160320190000,24.425,66.9415,10.0,10.0,17.4738,1.5175,1.5,60.2448,58.0,69.19
20160320191500,0.0,66.9415,10.0,10.0,17.3841,1.5857,1.5,54.9883,58.0,69.19
20160320193000,41.225,66.9415,10.0,10.0,17.3058,1.5255,1.5,58.5527,58.0,69.19
20160320194500,6.56,66.9415,10.0,10.0,17.3611,1.5697,1.5,58.5527,58.0,69.19
20160320200000,2.23,65.8434,10.0,10.0,17.3691,1.5777,1.5,55.1503,58.0,68.105
20160320201500,31.465,65.8434,10.0,10.0,17.3751,1.5255,1.5,60.4428,58.0,68.105
20160320203000,0.0,65.8434,10.0,10.0,17.3333,1.5656,1.5,55.9604,58.0,68.105
20160320204500,38.635,65.8434,10.0,10.0,17.1425,1.5616,1.5,58.8767,58.0,68.105
20160320210000,0.81,65.8434,10.0,10.0,17.043,1.5215,1.5,57.9946,58.0,68.105
20160320211500,12.65,65.8434,10.0,10.0,16.9947,1.5616,1.5,55.7624,58.0,68.105
20160320213000,22.425,65.8434,10.0,10.0,16.8913,1.5295,1.5,59.7588,58.0,68.105
20160320214500,0.0,65.8434,10.0,10.0,16.7937,1.5656,1.5,55.1863,58.0,68.105
20160320220000,32.805,65.8434,10.0,10.0,16.7839,1.5255,1.5,60.0468,58.0,68.105
20160320221500,0.0,65.8434,10.0,10.0,16.7839,1.5255,1.5,55.6904,58.0,68.105
20160320223000,36.705,65.8434,10.0,10.0,16.636,1.5255,1.5,59.3987,58.0,68.105
20160320224500,0.0,65.8434,10.0,10.0,16.5374,1.5295,1.5,57.3105,58.0,68.105
20160320230000,30.65,65.1053,10.0,10.0,16.2909,1.5656,1.5,57.3105,58.0,68.105
20160320231500,2.09,65.1053,10.0,10.0,16.2909,1.5295,1.5,58.3906,58.0,68.105
20160320233000,18.64,65.1053,10.0,10.0,16.1923,1.5777,1.5,56.2124,58.0,68.105
20160320234500,6.555,65.1053,10.0,10.0,15.9951,1.5255,1.5,58.7147,58.0,68.105
20160321000000,12.435,65.1053,10.0,10.0,15.9755,1.5737,1.5,55.9604,58.0,68.105
20160321001500,10.535,65.1053,10.0,10.0,15.9036,1.5175,1.5,59.5248,58.0,68.105
20160321003000,9.435,65.1053,10.0,10.0,15.7779,1.5656,1.5,55.8524,58.0,68.105
20160321004500,11.465,64.1152,10.0,10.0,15.6764,1.5255,1.5,59.5248,58.0,68.105
20160321010000,8.035,64.1152,10.0,10.0,15.5971,1.5697,1.5,55.8884,58.0,68.105
20160321011500,10.41,64.1152,10.0,10.0,15.4946,1.5335,1.5,59.0387,58.0,68.105
20160321013000,10.615,64.1152,10.0,10.0,15.2194,1.5697,1.5,55.7984,58.0,68.105
20160321014500,5.27,64.1152,10.0,10.0,15.1686,1.5255,1.5,58.7147,58.0,68.105
20160321020000,15.0,64.1152,10.0,10.0,14.9655,1.5656,1.5,56.2844,58.0,68.105
20160321021500,1.345,64.1152,10.0,10.0,14.9655,1.5295,1.5,58.2826,58.0,68.105
20160321023000,24.5,64.1152,10.0,10.0,14.7624,1.5656,1.5,56.7885,58.0,68.105
20160321024500,0.115,64.1152,10.0,10.0,14.828,1.5456,1.5,57.8686,58.0,68.105
20160321030000,30.85,64.1152,10.0,10.0,14.6742,1.5375,1.5,57.8686,58.0,68.105
20160321031500,0.0,63.3771,10.0,10.0,14.6348,1.5616,1.5,56.6625,58.0,68.105
20160321033000,24.85,63.3771,10.0,10.0,14.5313,1.5375,1.5,59.5608,58.0,68.105
20160321034500,0.0,63.3771,10.0,10.0,14.489,1.5737,1.5,55.6904,58.0,68.105
20160321040000,12.985,63.3771,10.0,10.0,14.4975,1.5415,1.5,59.1647,58.0,68.105
20160321041500,7.03,63.3771,10.0,10.0,14.4517,1.5576,1.5,55.9604,58.0,68.105
20160321043000,0.03,63.3771,10.0,10.0,14.3543,1.5536,1.5,58.4446,58.0,68.105
20160321044500,25.67,63.3771,10.0,10.0,14.3026,1.5335,1.5,57.5086,58.0,68.105
20160321050000,0.105,62.5491,10.0,10.0,14.1937,1.5737,1.5,56.4464,58.0,68.105
20160321051500,15.755,62.5491,10.0,10.0,14.0833,1.5456,1.5,59.3267,58.0,68.105
20160321053000,2.75,62.5491,10.0,10.0,13.9671,1.5616,1.5,56.0504,58.0,68.105
20160321054500,0.0,62.5491,10.0,10.0,13.9671,1.5616,1.5,58.0666,58.0,68.105
20160321060000,23.705,62.5491,10.0,10.0,13.9628,1.5415,1.5,58.9307,58.0,68.105
20160321061500,0.0,62.5491,10.0,10.0,13.9002,1.5737,1.5,56.0144,58.0,68.105
20160321063000,13.61,62.5491,10.0,10.0,13.7858,1.5536,1.5,59.3987,58.0,68.105
20160321064500,8.375,62.5491,10.0,10.0,13.7204,1.5616,1.5,56.1764,58.0,68.105
20160321070000,9.09,63.4671,10.0,10.0,13.8856,1.5656,1.5,59.0387,58.0,68.105
20160321071500,16.895,63.4671,10.0,10.0,14.002,1.5456,1.5,55.8524,58.0,68.105
20160321073000,15.975,64.8353,10.0,10.0,14.4149,1.5737,1.5,59.9208,58.0,68.105
20160321074500,14.205,64.8353,10.0,10.0,14.5853,1.5415,1.5,55.2403,58.0,68.105
20160321080000,31.935,65.5734,10.0,10.0,15.014,1.5697,1.5,60.5329,58.0,68.105
20160321081500,0.0,65.5734,10.0,10.0,15.2329,1.5576,1.5,55.1863,58.0,67.415
20160321083000,46.115,66.2934,10.0,10.0,15.447,1.5616,1.5,59.0747,58.0,67.415
20160321084500,0.47,66.2934,10.0,10.0,15.6052,1.5014,1.5,58.0306,58.0,67.415
20160321090000,18.35,66.2934,10.0,10.0,16.1855,1.5496,1.5,55.6364,58.0,67.415
20160321091500,35.795,66.2934,10.0,10.0,16.5548,1.4853,1.5,60.9649,58.0,67.415
20160321093000,0.0,67.0315,10.0,10.0,16.692,1.5094,1.5,56.3384,58.0,67.415
20160321094500,37.78,67.0315,10.0,10.0,17.084,1.5616,1.5,56.3384,58.0,67.415
20160321100000,24.86,67.0315,10.0,10.0,17.3619,1.4894,1.5,60.6409,58.0,67.415
20160321101500,0.0,67.7516,10.0,10.0,17.6133,1.5134,1.5,55.6904,58.0,67.415
20160321103000,43.655,67.7516,10.0,10.0,18.0659,1.5576,1.5,55.6904,58.0,67.415
20160321104500,28.335,67.7516,10.0,10.0,18.2162,1.4894,1.5,60.5329,58.0,67.415
20160321110000,0.0,67.7516,10.0,10.0,18.5094,1.5134,1.5,55.4383,58.0,67.415
20160321111500,43.795,67.7516,10.0,10.0,19.0716,1.5536,1.5,56.9505,58.0,67.415
20160321113000,43.795,69.1377,10.0,10.0,19.7387,1.4813,1.5,61.613,58.0,67.415
20160321114500,0.0,69.1377,10.0,10.0,19.6601,1.5175,1.5,56.4464,58.0,67.415
20160321120000,33.195,69.1377,10.0,10.0,20.0942,1.5295,1.5,55.3123,58.0,67.415
20160321121500,55.53,69.8578,10.0,10.0,19.9661,1.5175,1.5,61.2889,58.0,67.415
20160321123000,0.85,69.8578,10.0,10.0,20.1835,1.4773,1.5,58.1206,58.0,67.415
20160321124500,20.195,69.8578,10.0,10.0,20.1548,1.4813,1.5,55.0243,58.0,67.415
20160321130000,58.87,69.8578,10.0,10.0,20.5564,1.4733,1.5,58.6787,58.0,67.415
20160321131500,19.345,69.8578,10.0,10.0,20.7279,1.4251,1.5,60.1728,58.0,67.415
20160321133000,2.71,69.8578,10.0,10.0,21.0887,1.4974,1.5,55.4743,58.0,67.415
20160321134500,47.21,69.8578,10.0,10.0,21.3195,1.5335,1.5,56.6085,58.0,67.415
20160321140000,54.28,70.9559,10.0,10.0,21.2068,1.5134,1.5,61.775,58.0,67.415
20160321141500,0.725,70.9559,10.0,10.0,20.6535,1.4733,1.5,58.2826,58.0,67.415
20160321143000,20.655,70.9559,10.0,10.0,21.4791,1.5415,1.5,54.6643,58.0,67.415
20160321144500,61.675,70.9559,10.0,10.0,21.2127,1.4372,1.5,59.5608,58.0,67.415
20160321150000,37.345,70.9559,10.0,10.0,21.0301,1.4372,1.5,61.4149,58.0,67.415
20160321151500,0.0,70.9559,10.0,10.0,21.0749,1.4332,1.5,56.6625,58.0,67.415
20160321153000,19.775,70.9559,10.0,10.0,21.8244,1.5134,1.5,54.6643,58.0,67.415
20160321154500,54.72,70.9559,10.0,10.0,21.7716,1.4733,1.5,58.0306,58.0,70.595
20160321160000,59.4,70.9559,10.0,10.0,21.9181,1.4733,1.5,61.649,58.0,70.595
20160321161500,35.025,70.9559,10.0,10.0,21.9699,1.4332,1.5,61.649,58.0,70.595
20160321163000,3.475,70.9559,10.0,10.0,21.4966,1.4332,1.5,58.2826,58.0,70.595
20160321164500,0.0,70.9559,10.0,10.0,20.9343,1.4894,1.5,55.6004,58.0,70.595
20160321170000,14.675,70.9559,10.0,10.0,20.9832,1.4773,1.5,54.6643,58.0,70.595
20160321171500,39.315,70.9559,10.0,10.0,21.1228,1.4773,1.5,55.7984,58.0,70.595
20160321173000,54.83,70.9559,10.0,10.0,21.2624,1.4653,1.5,58.7147,58.0,70.595
20160321174500,43.735,70.2358,10.0,10.0,21.2127,1.4894,1.5,61.4869,58.0,70.595
20160321180000,9.1,70.2358,10.0,10.0,21.1863,1.5094,1.5,59.0747,58.0,70.595
20160321181500,0.0,69.2277,10.0,10.0,21.0399,1.4934,1.5,56.2484,58.0,70.595
20160321183000,12.65,69.2277,10.0,10.0,20.8552,1.5175,1.5,54.9523,58.0,70.595
20160321184500,48.105,69.2277,10.0,10.0,20.6807,1.5335,1.5,58.3906,58.0,70.595
20160321190000,34.15,69.2277,10.0,10.0,20.4679,1.5054,1.5,60.9649,58.0,70.595
20160321191500,0.89,68.3996,10.0,10.0,20.4843,1.5375,1.5,57.4725,58.0,70.595
20160321193000,13.36,68.3996,10.0,10.0,20.2374,1.5857,1.5,55.1503,58.0,70.595
20160321194500,43.655,68.3996,10.0,10.0,20.2473,1.5656,1.5,60.4968,58.0,69.08
20160321200000,0.49,68.3996,10.0,10.0,19.9926,1.5335,1.5,57.1485,58.0,69.08
20160321201500,28.24,67.6616,10.0,10.0,20.0485,1.5817,1.5,56.4104,58.0,69.08
20160321203000,24.43,67.6616,10.0,10.0,19.6601,1.5295,1.5,60.2088,58.0,69.08
20160321204500,0.0,66.9415,10.0,10.0,19.3742,1.5737,1.5,55.1863,58.0,69.08
20160321210000,42.545,66.9415,10.0,10.0,19.0471,1.5536,1.5,60.2088,58.0,69.08
20160321211500,0.285,66.9415,10.0,10.0,18.7963,1.5536,1.5,57.1125,58.0,69.08
20160321213000,35.245,66.9415,10.0,10.0,18.5977,1.5857,1.5,57.1125,58.0,69.08
20160321214500,7.505,66.9415,10.0,10.0,18.5977,1.5415,1.5,59.0387,58.0,69.08
20160321220000,20.2,66.9415,10.0,10.0,18.4528,1.5817,1.5,55.6904,58.0,69.08
20160321221500,17.63,66.2034,10.0,10.0,18.3632,1.5375,1.5,59.5608,58.0,69.08
20160321223000,5.765,66.2034,10.0,10.0,18.1595,1.5857,1.5,55.4023,58.0,69.08
20160321224500,25.47,66.2034,10.0,10.0,17.9491,1.5415,1.5,60.1188,58.0,69.08
20160321230000,0.0,66.2034,10.0,10.0,17.7488,1.5897,1.5,55.1863,58.0,69.08
20160321231500,29.375,66.2034,10.0,10.0,17.7124,1.5415,1.5,60.2808,58.0,69.08
20160321233000,0.0,66.2034,10.0,10.0,17.4533,1.5857,1.5,55.3483,58.0,69.08
20160321234500,30.75,65.2853,10.0,10.0,17.2882,1.5335,1.5,60.3348,58.0,69.08
20160322000000,0.0,65.2853,10.0,10.0,17.1063,1.5857,1.5,55.2403,58.0,69.08
20160322001500,28.71,65.2853,10.0,10.0,17.1063,1.5375,1.5,60.0828,58.0,69.08
20160322003000,0.0,65.2853,10.0,10.0,16.8846,1.5777,1.5,55.1503,58.0,69.08
20160322004500,16.675,65.2853,10.0,10.0,16.7693,1.5496,1.5,59.6148,58.0,69.08
20160322010000,10.175,65.2853,10.0,10.0,16.7137,1.5656,1.5,55.5104,58.0,69.08
20160322011500,8.0,65.2853,10.0,10.0,16.5885,1.5536,1.5,59.3267,58.0,69.08
20160322013000,20.745,65.2853,10.0,10.0,16.3381,1.5496,1.5,56.4464,58.0,69.08
20160322014500,3.21,65.2853,10.0,10.0,16.3406,1.5656,1.5,58.4446,58.0,69.08
20160322020000,18.49,65.2853,10.0,10.0,16.1514,1.5456,1.5,56.4104,58.0,69.08
20160322021500,0.285,64.3852,10.0,10.0,15.897,1.5697,1.5,58.3906,58.0,69.08
20160322023000,29.725,64.3852,10.0,10.0,15.8334,1.5375,1.5,57.5986,58.0,69.08
20160322024500,0.285,64.3852,10.0,10.0,15.8941,1.5737,1.5,57.5986,58.0,69.08
20160322030000,33.67,64.3852,10.0,10.0,15.6378,1.5415,1.5,58.3906,58.0,69.08
20160322031500,0.0,64.3852,10.0,10.0,15.3814,1.5737,1.5,56.3384,58.0,69.08
20160322033000,31.395,64.3852,10.0,10.0,15.3736,1.5496,1.5,60.0108,58.0,69.08
20160322034500,0.0,64.3852,10.0,10.0,15.3736,1.5656,1.5,55.6904,58.0,69.08
20160322040000,16.815,63.7372,10.0,10.0,14.9861,1.5616,1.5,59.7228,58.0,69.08
20160322041500,12.25,63.7372,10.0,10.0,15.0394,1.5375,1.5,55.9604,58.0,69.08
20160322043000,3.55,63.7372,10.0,10.0,15.0394,1.5777,1.5,58.3906,58.0,69.08
20160322044500,30.615,63.7372,10.0,10.0,15.0394,1.5777,1.5,57.1845,58.0,69.08
20160322050000,0.0,63.7372,10.0,10.0,15.0394,1.5456,1.5,57.1845,58.0,69.08
20160322051500,31.865,63.7372,10.0,10.0,14.9616,1.5616,1.5,59.1647,58.0,69.08
20160322053000,0.0,63.7372,10.0,10.0,15.014,1.5616,1.5,55.6904,58.0,69.08
20160322054500,18.235,63.7372,10.0,10.0,15.014,1.5415,1.5,59.7228,58.0,69.08
20160322060000,7.5,63.7372,10.0,10.0,15.014,1.5777,1.5,55.6364,58.0,69.08
20160322061500,10.165,63.7372,10.0,10.0,15.1461,1.5375,1.5,59.0027,58.0,69.08
20160322063000,22.07,63.7372,10.0,10.0,15.1994,1.5777,1.5,56.5365,58.0,69.08
20160322064500,4.25,64.8353,10.0,10.0,15.1994,1.5456,1.5,58.9307,58.0,69.08
20160322070000,22.335,64.8353,10.0,10.0,15.655,1.5857,1.5,56.1764,58.0,69.08
20160322071500,18.56,64.8353,10.0,10.0,15.8562,1.5134,1.5,60.0108,58.0,68.06
20160322073000,0.0,66.2034,10.0,10.0,17.3962,1.5576,1.5,54.9523,58.0,68.06
20160322074500,48.96,67.0315,10.0,10.0,18.373,1.5134,1.5,60.3708,58.0,68.06
20160322080000,1.085,67.0315,10.0,10.0,19.8431,1.5215,1.5,56.5365,58.0,68.06
20160322081500,29.71,67.7516,10.0,10.0,20.2975,1.5656,1.5,55.4383,58.0,68.06
20160322083000,40.175,68.6697,10.0,10.0,21.3746,1.5014,1.5,61.3249,58.0,68.06
20160322084500,0.0,68.6697,10.0,10.0,21.3746,1.5134,1.5,55.9244,58.0,68.06
20160322090000,41.625,68.6697,10.0,10.0,22.4939,1.5576,1.5,56.6085,58.0,68.06
20160322091500,39.695,69.5878,10.0,10.0,22.8753,1.4653,1.5,61.649,58.0,68.06
20160322093000,0.0,69.5878,10.0,10.0,22.8753,1.5054,1.5,55.8524,58.0,68.06
20160322094500,44.985,69.5878,10.0,10.0,23.6644,1.5215,1.5,56.5365,58.0,68.06
20160322100000,43.345,69.5878,10.0,10.0,23.8288,1.4653,1.5,61.613,58.0,68.06
20160322101500,0.0,69.5878,10.0,10.0,23.9834,1.4773,1.5,55.7264,58.0,68.06
20160322103000,43.845,69.5878,10.0,10.0,24.5067,1.4853,1.5,55.7264,58.0,68.06
20160322104500,46.785,70.6859,10.0,10.0,24.5944,1.4813,1.5,61.883,58.0,68.06
20160322110000,0.0,70.6859,10.0,10.0,24.9616,1.5175,1.5,55.6904,58.0,68.06
20160322111500,49.695,70.6859,10.0,10.0,25.075,1.5215,1.5,56.3744,58.0,68.06
20160322113000,35.075,70.6859,10.0,10.0,25.2451,1.4773,1.5,61.0549,58.0,68.06
20160322114500,2.33,70.6859,10.0,10.0,25.4465,1.5335,1.5,54.9883,58.0,68.06
20160322120000,61.165,70.6859,10.0,10.0,24.9291,1.4733,1.5,59.5608,58.0,68.06
20160322121500,4.03,70.6859,10.0,10.0,25.3566,1.4372,1.5,58.9307,58.0,68.06
20160322123000,27.49,71.694,10.0,10.0,25.513,1.4773,1.5,55.0603,58.0,68.06
20160322124500,55.88,71.694,10.0,10.0,25.5755,1.4372,1.5,62.243,58.0,69.065
20160322130000,2.345,71.694,10.0,10.0,25.4732,1.5014,1.5,57.0225,58.0,71.475
20160322131500,27.76,71.694,10.0,10.0,25.4732,1.5175,1.5,55.0243,58.0,71.475
20160322133000,65.12,71.694,10.0,10.0,25.7394,1.4733,1.5,62.009,58.0,71.475
20160322134500,0.62,71.694,10.0,10.0,25.7245,1.5054,1.5,57.6706,58.0,71.475
20160322140000,30.605,71.694,10.0,10.0,26.3251,1.5215,1.5,55.2763,58.0,71.475
20160322141500,63.76,71.694,10.0,10.0,26.3873,1.4372,1.5,61.649,58.0,71.475
20160322143000,1.235,71.694,10.0,10.0,26.3251,1.4131,1.5,57.2205,58.0,71.475
20160322144500,22.655,71.694,10.0,10.0,26.1948,1.4492,1.5,55.3483,58.0,71.475
20160322150000,58.375,71.694,10.0,10.0,26.1784,1.4934,1.5,56.8965,58.0,72.495
20160322151500,35.325,71.694,10.0,10.0,26.4192,1.4693,1.5,61.811,58.0,72.495
20160322153000,3.885,71.694,10.0,10.0,26.3129,1.5215,1.5,55.9244,58.0,72.495
20160322154500,54.41,71.694,10.0,10.0,26.5606,1.5616,1.5,55.9244,58.0,72.495
20160322160000,22.49,72.432,10.0,10.0,26.9108,1.5134,1.5,59.9208,58.0,72.495
20160322161500,25.26,72.432,10.0,10.0,26.4192,1.5656,1.5,55.4743,58.0,72.495
20160322163000,61.615,71.514,10.0,10.0,26.7729,1.5656,1.5,61.2529,58.0,72.495
20160322164500,0.0,71.514,10.0,10.0,26.7097,1.5335,1.5,55.9244,58.0,72.495
20160322170000,60.67,70.5959,10.0,10.0,26.5605,1.5857,1.5,57.8326,58.0,71.475
20160322171500,0.0,70.5959,10.0,10.0,26.5069,1.5255,1.5,57.1485,58.0,71.475
20160322173000,46.31,70.5959,10.0,10.0,26.4439,1.5255,1.5,56.5725,58.0,71.475
20160322174500,12.97,70.5959,10.0,10.0,26.4923,1.4733,1.5,59.4527,58.0,71.475
20160322180000,23.285,70.5959,10.0,10.0,26.3672,1.5134,1.5,55.5644,58.0,71.475
20160322181500,37.22,70.5959,10.0,10.0,26.2948,1.4613,1.5,61.685,58.0,71.475
20160322183000,6.415,70.5959,10.0,10.0,26.1969,1.5054,1.5,55.3483,58.0,71.475
20160322184500,57.645,70.5959,10.0,10.0,26.1132,1.4532,1.5,61.2529,58.0,71.475
20160322190000,0.0,70.5959,10.0,10.0,26.0851,1.4894,1.5,56.3384,58.0,71.475
20160322191500,57.29,70.5959,10.0,10.0,25.9658,1.4613,1.5,58.1566,58.0,71.475
20160322193000,0.0,70.5959,10.0,10.0,26.0202,1.4853,1.5,57.3105,58.0,71.475
20160322194500,40.3,70.5959,10.0,10.0,25.899,1.5014,1.5,55.7624,58.0,71.475
20160322200000,10.685,70.5959,10.0,10.0,25.9833,1.4773,1.5,59.5608,58.0,71.475
20160322201500,25.78,69.8578,10.0,10.0,25.9833,1.5134,1.5,55.3483,58.0,71.475
20160322203000,37.035,69.8578,10.0,10.0,25.7586,1.4733,1.5,61.685,58.0,71.475
20160322204500,6.895,69.8578,10.0,10.0,25.6354,1.5134,1.5,55.5104,58.0,71.475
20160322210000,56.445,69.8578,10.0,10.0,25.5738,1.4653,1.5,61.685,58.0,71.475
20160322211500,0.0,69.8578,10.0,10.0,25.4332,1.5094,1.5,55.8884,58.0,71.475
20160322213000,57.965,69.8578,10.0,10.0,25.5738,1.4572,1.5,60.1188,58.0,71.475
20160322214500,0.105,69.8578,10.0,10.0,25.5901,1.4974,1.5,56.7885,58.0,71.475
20160322220000,56.01,69.8578,10.0,10.0,25.6045,1.4532,1.5,57.5986,58.0,71.475
20160322221500,0.59,69.8578,10.0,10.0,25.6045,1.4974,1.5,57.5986,58.0,71.475
20160322223000,48.465,69.8578,10.0,10.0,25.9175,1.4572,1.5,56.9505,58.0,71.475
20160322224500,0.0,69.8578,10.0,10.0,25.9007,1.4974,1.5,57.7606,58.0,71.475
20160322230000,49.8,69.8578,10.0,10.0,25.9175,1.4532,1.5,56.9505,58.0,71.475
20160322231500,0.105,69.8578,10.0,10.0,25.9955,1.4974,1.5,56.9505,58.0,71.475
20160322233000,42.68,69.1377,10.0,10.0,25.7545,1.4572,1.5,56.2844,58.0,71.475
20160322234500,0.465,69.1377,10.0,10.0,25.6273,1.4974,1.5,57.8326,58.0,71.475
20160323000000,34.895,69.1377,10.0,10.0,25.4907,1.4532,1.5,55.6004,58.0,71.475
20160323001500,44.995,69.1377,10.0,10.0,25.2914,1.4572,1.5,61.937,58.0,73.42
20160323003000,0.0,69.1377,10.0,10.0,25.1662,1.4894,1.5,55.5104,58.0,71.055
20160323004500,56.5,69.1377,10.0,10.0,25.1752,1.5817,1.5,60.3708,58.0,71.055
20160323010000,0.0,69.1377,10.0,10.0,24.9228,1.5656,1.5,56.1764,58.0,70.02
20160323011500,53.73,69.1377,10.0,10.0,24.8596,1.5496,1.5,60.5689,58.0,69.0
20160323013000,0.0,69.1377,10.0,10.0,24.6072,1.5375,1.5,55.4023,58.0,69.0
20160323014500,38.425,69.1377,10.0,10.0,24.737,1.5134,1.5,61.4149,58.0,69.0
20160323020000,11.7,69.1377,10.0,10.0,24.4826,1.5536,1.5,55.1863,58.0,69.0
20160323021500,9.66,68.3996,10.0,10.0,24.5463,1.5094,1.5,59.1287,58.0,69.0
20160323023000,39.035,68.3996,10.0,10.0,24.4152,1.5737,1.5,56.8605,58.0,69.0
20160323024500,0.0,68.3996,10.0,10.0,24.5405,1.5295,1.5,56.8605,58.0,69.0
20160323030000,50.725,68.3996,10.0,10.0,24.6658,1.5536,1.5,61.1629,58.0,69.0
20160323031500,5.695,68.3996,10.0,10.0,24.6658,1.5576,1.5,55.4383,58.0,69.0
20160323033000,6.705,68.3996,10.0,10.0,24.7911,1.5134,1.5,58.8047,58.0,69.0
20160323034500,47.085,68.3996,10.0,10.0,24.7911,1.5697,1.5,57.0225,58.0,69.0
20160323040000,0.0,68.3996,10.0,10.0,24.7911,1.5415,1.5,56.3384,58.0,69.0
20160323041500,44.745,68.3996,10.0,10.0,24.7911,1.5094,1.5,61.3609,58.0,69.0
20160323043000,17.095,68.3996,10.0,10.0,24.659,1.5656,1.5,55.4023,58.0,69.0
20160323044500,0.115,68.3996,10.0,10.0,24.659,1.5134,1.5,58.2826,58.0,69.0
20160323050000,50.995,68.3996,10.0,10.0,24.6502,1.5536,1.5,59.5608,58.0,69.0
20160323051500,0.345,69.1377,10.0,10.0,24.6502,1.5576,1.5,56.0144,58.0,69.0
20160323053000,24.365,69.1377,10.0,10.0,25.032,1.5134,1.5,60.2088,58.0,69.0
20160323054500,27.285,69.1377,10.0,10.0,25.1671,1.5656,1.5,55.9244,58.0,69.0
20160323060000,0.0,69.1377,10.0,10.0,25.6398,1.5175,1.5,57.9586,58.0,69.0
20160323061500,48.465,69.1377,10.0,10.0,25.6398,1.5576,1.5,59.5608,58.0,69.0
20160323063000,2.21,69.1377,10.0,10.0,26.0451,1.5576,1.5,56.2484,58.0,69.0
20160323064500,19.895,69.1377,10.0,10.0,26.2486,1.4211,1.5,60.2088,58.0,69.0
20160323070000,35.91,69.1377,10.0,10.0,26.5839,1.4733,1.5,56.4464,58.0,69.0
20160323071500,6.115,69.9478,10.0,10.0,26.718,1.4372,1.5,57.1845,58.0,69.0
20160323073000,25.285,69.9478,10.0,10.0,27.4635,1.4372,1.5,59.5248,58.0,69.0
20160323074500,39.18,70.6859,10.0,10.0,27.8687,1.4211,1.5,58.1206,58.0,69.0
20160323080000,35.62,70.6859,10.0,10.0,28.3942,1.4251,1.5,58.1206,58.0,69.0
20160323081500,27.59,71.694,10.0,10.0,28.8432,1.4372,1.5,58.1206,58.0,69.0
20160323083000,34.8,71.694,10.0,10.0,29.3235,1.4291,1.5,58.1206,58.0,70.085
20160323084500,34.8,71.694,10.0,10.0,29.6339,1.397,1.5,58.1206,58.0,71.495
20160323090000,34.8,71.694,10.0,10.0,29.7643,1.4171,1.5,58.1206,58.0,71.495
20160323091500,34.8,71.694,10.0,10.0,30.249,1.4131,1.5,58.1206,58.0,71.495
20160323093000,34.8,71.694,10.0,10.0,30.6905,1.4693,1.5,58.1206,58.0,71.495
20160323094500,35.605,71.694,10.0,10.0,30.935,1.4452,1.5,58.1206,58.0,71.495
20160323100000,36.265,72.7921,10.0,10.0,31.2958,1.401,1.5,58.1206,58.0,71.495
20160323101500,36.265,72.7921,10.0,10.0,31.599,1.4291,1.5,58.1206,58.0,73.1
20160323103000,36.265,72.7921,10.0,10.0,31.4072,1.4452,1.5,58.1206,58.0,73.1
20160323104500,36.265,72.7921,10.0,10.0,31.1249,1.4653,1.5,58.1206,58.0,73.1
20160323110000,36.265,72.7921,10.0,10.0,30.6786,1.4773,1.5,58.1206,58.0,73.1
20160323111500,36.265,72.7921,10.0,10.0,30.3704,1.4934,1.5,58.1206,58.0,73.1
20160323113000,36.265,73.6202,10.0,10.0,30.8516,1.4492,1.5,58.1206,58.0,73.1
20160323114500,36.265,73.6202,10.0,10.0,30.8851,1.4211,1.5,58.1206,58.0,73.1
20160323120000,36.265,73.6202,10.0,10.0,31.5141,1.5054,1.5,58.1206,58.0,73.1
20160323121500,36.265,73.6202,10.0,10.0,31.2773,1.4813,1.5,58.1206,58.0,73.1
20160323123000,36.265,73.6202,10.0,10.0,31.1649,1.4412,1.5,58.1206,58.0,73.1
20160323124500,36.265,73.6202,10.0,10.0,31.3681,1.4251,1.5,58.1206,58.0,74.04
20160323130000,39.605,73.6202,10.0,10.0,31.8001,1.4492,1.5,58.1206,58.0,74.04
20160323131500,38.57,73.6202,10.0,10.0,32.5013,1.4492,1.5,57.4365,58.0,74.04
20160323133000,35.945,72.8821,10.0,10.0,31.6145,1.4532,1.5,57.4365,58.0,74.04
20160323134500,36.845,72.8821,10.0,10.0,32.0288,1.4452,1.5,58.4807,58.0,74.04
20160323140000,36.06,73.6202,10.0,10.0,31.6015,1.4171,1.5,58.4807,58.0,74.04
20160323141500,36.06,73.6202,10.0,10.0,32.0049,1.4251,1.5,58.4807,58.0,74.04
20160323143000,36.06,73.6202,10.0,10.0,31.8899,1.4131,1.5,58.4807,58.0,74.04
20160323144500,38.67,73.6202,10.0,10.0,31.9777,1.4131,1.5,58.4807,58.0,75.045
20160323150000,38.67,73.6202,10.0,10.0,32.6208,1.4211,1.5,58.4807,58.0,75.045
20160323151500,38.67,73.6202,10.0,10.0,32.3268,1.5134,1.5,58.4807,58.0,75.045
20160323153000,38.67,73.6202,10.0,10.0,32.236,1.5175,1.5,58.4807,58.0,75.045
20160323154500,38.67,74.6283,10.0,10.0,32.4431,1.5215,1.5,58.4807,58.0,75.045
20160323160000,38.67,74.6283,10.0,10.0,32.8503,1.5857,1.5,58.4807,58.0,75.045
20160323161500,38.67,74.6283,10.0,10.0,33.1783,1.5817,1.5,58.4807,58.0,75.045
20160323163000,38.67,74.6283,10.0,10.0,32.2936,1.5656,1.5,57.7606,58.0,73.88
20160323164500,38.67,74.6283,10.0,10.0,32.2104,1.5737,1.5,57.7606,58.0,73.88
20160323170000,36.605,74.6283,10.0,10.0,32.1223,1.5697,1.5,57.7606,58.0,73.88
20160323171500,36.605,74.6283,10.0,10.0,32.5024,1.5656,1.5,57.7606,58.0,73.88
20160323173000,36.605,73.6202,10.0,10.0,32.3841,1.5697,1.5,57.7606,58.0,73.88
20160323174500,36.605,73.6202,10.0,10.0,32.2891,1.5656,1.5,57.7606,58.0,73.88
20160323180000,35.575,73.6202,10.0,10.0,31.9022,1.5697,1.5,57.7606,58.0,73.88
20160323181500,35.575,73.6202,10.0,10.0,31.7909,1.5656,1.5,57.7606,58.0,73.88
20160323183000,35.575,73.6202,10.0,10.0,31.6156,1.5656,1.5,57.7606,58.0,73.88
20160323184500,35.575,72.7921,10.0,10.0,31.5525,1.5656,1.5,57.7606,58.0,73.88
20160323190000,35.575,72.7921,10.0,10.0,31.5487,1.5656,1.5,57.7606,58.0,73.88
20160323191500,35.575,72.7921,10.0,10.0,31.4783,1.5616,1.5,57.7606,58.0,73.88
20160323193000,35.575,72.7921,10.0,10.0,31.5321,1.5616,1.5,57.7606,58.0,73.88
20160323194500,35.575,72.7921,10.0,10.0,31.6603,1.5656,1.5,57.7606,58.0,73.88
20160323200000,35.575,72.7921,10.0,10.0,31.5321,1.5656,1.5,57.7606,58.0,73.88
20160323201500,34.545,72.7921,10.0,10.0,31.7131,1.5616,1.5,57.7606,58.0,73.88
20160323203000,34.545,72.7921,10.0,10.0,31.6485,1.5616,1.5,57.7606,58.0,73.88
20160323204500,34.545,72.7921,10.0,10.0,31.5193,1.5656,1.5,57.7606,58.0,73.88
20160323210000,34.545,72.7921,10.0,10.0,31.6161,1.5656,1.5,57.7606,58.0,73.88
20160323211500,34.545,72.7921,10.0,10.0,31.6616,1.5616,1.5,57.7606,58.0,73.88
20160323213000,34.545,72.7921,10.0,10.0,31.7716,1.5616,1.5,57.7606,58.0,73.88
20160323214500,34.545,72.7921,10.0,10.0,31.6385,1.5616,1.5,57.7606,58.0,73.88
20160323220000,34.545,72.7921,10.0,10.0,31.6795,1.5656,1.5,57.7606,58.0,73.88
20160323221500,34.545,71.964,10.0,10.0,31.6795,1.5616,1.5,57.7606,58.0,73.88
20160323223000,34.545,71.964,10.0,10.0,31.7185,1.5616,1.5,57.7606,58.0,73.88
20160323224500,34.545,71.964,10.0,10.0,31.7185,1.5616,1.5,57.7606,58.0,73.88
20160323230000,34.545,71.964,10.0,10.0,31.5515,1.5616,1.5,57.7606,58.0,73.88
20160323231500,34.545,71.964,10.0,10.0,31.5515,1.5576,1.5,57.7606,58.0,73.88
20160323233000,34.545,71.964,10.0,10.0,31.5851,1.5576,1.5,57.7606,58.0,73.88
20160323234500,34.545,71.964,10.0,10.0,31.448,1.5576,1.5,57.7606,58.0,73.88
20160324000000,34.545,71.964,10.0,10.0,31.6167,1.5536,1.5,57.7606,58.0,73.88
20160324001500,34.545,71.964,10.0,10.0,31.4787,1.5576,1.5,57.7606,58.0,73.88
20160324003000,34.545,71.964,10.0,10.0,31.4097,1.5576,1.5,57.7606,58.0,73.88
20160324004500,34.545,71.964,10.0,10.0,31.5769,1.5576,1.5,57.7606,58.0,73.88
20160324010000,34.545,71.964,10.0,10.0,31.4379,1.5536,1.5,57.7606,58.0,73.88
20160324011500,34.545,71.964,10.0,10.0,31.6041,1.5536,1.5,57.7606,58.0,73.88
20160324013000,34.545,71.964,10.0,10.0,31.6041,1.5536,1.5,57.7606,58.0,73.88
20160324014500,34.545,71.964,10.0,10.0,31.6041,1.5496,1.5,57.7606,58.0,73.88
20160324020000,34.545,71.964,10.0,10.0,31.7441,1.5496,1.5,57.7606,58.0,73.88
20160324021500,34.545,71.964,10.0,10.0,31.7441,1.5456,1.5,57.7606,58.0,73.88
20160324023000,34.545,71.964,10.0,10.0,31.8141,1.5496,1.5,57.7606,58.0,73.88
20160324024500,34.545,71.2439,10.0,10.0,31.8141,1.5456,1.5,57.7606,58.0,73.88
20160324030000,34.545,71.2439,10.0,10.0,31.8141,1.5496,1.5,57.7606,58.0,73.88
20160324031500,34.545,71.2439,10.0,10.0,31.8141,1.5536,1.5,57.7606,58.0,73.88
20160324033000,34.545,71.2439,10.0,10.0,31.8141,1.5456,1.5,57.7606,58.0,73.88
20160324034500,34.545,71.2439,10.0,10.0,31.9818,1.5496,1.5,57.7606,58.0,73.88
20160324040000,34.545,71.2439,10.0,10.0,31.9113,1.5456,1.5,57.7606,58.0,73.88
20160324041500,34.545,71.2439,10.0,10.0,31.9113,1.5496,1.5,57.7606,58.0,73.88
20160324043000,34.545,71.2439,10.0,10.0,31.9113,1.5496,1.5,57.7606,58.0,73.88
20160324044500,34.545,71.2439,10.0,10.0,31.9113,1.5456,1.5,57.7606,58.0,73.88
20160324050000,34.545,71.2439,10.0,10.0,32.0785,1.5496,1.5,57.7606,58.0,73.88
20160324051500,34.545,71.2439,10.0,10.0,31.9113,1.5496,1.5,57.7606,58.0,73.88
20160324053000,34.545,71.2439,10.0,10.0,31.9113,1.5496,1.5,57.7606,58.0,73.88
20160324054500,34.545,71.2439,10.0,10.0,31.9113,1.5496,1.5,57.7606,58.0,73.88
20160324060000,34.545,71.2439,10.0,10.0,31.7703,1.5456,1.5,57.7606,58.0,73.88
20160324061500,34.545,71.2439,10.0,10.0,31.6293,1.5536,1.5,57.7606,58.0,73.88
20160324063000,34.545,71.2439,10.0,10.0,31.4883,1.5134,1.5,57.7606,58.0,73.88
20160324064500,34.545,71.2439,10.0,10.0,31.4883,1.5576,1.5,57.7606,58.0,73.88
20160324070000,34.545,71.2439,10.0,10.0,31.7946,1.5456,1.5,57.7606,58.0,73.88
20160324071500,34.545,71.2439,10.0,10.0,31.6526,1.5576,1.5,58.3906,58.0,73.88
20160324073000,34.545,71.2439,10.0,10.0,31.9598,1.5616,1.5,58.3906,58.0,73.88
20160324074500,34.545,71.2439,10.0,10.0,31.9598,1.4532,1.5,58.3906,58.0,73.88
20160324080000,38.53,71.2439,10.0,10.0,32.1028,1.5576,1.5,58.3906,58.0,73.88
20160324081500,38.53,71.2439,10.0,10.0,32.2457,1.5616,1.5,57.5446,58.0,73.88
20160324083000,38.53,71.2439,10.0,10.0,32.6032,1.5456,1.5,57.5446,58.0,73.88
20160324084500,38.53,71.2439,10.0,10.0,33.0608,1.5255,1.5,57.5446,58.0,73.88
20160324090000,38.53,71.2439,10.0,10.0,33.1036,1.5255,1.5,57.5446,58.0,73.88
20160324091500,38.53,72.252,10.0,10.0,32.9606,1.5215,1.5,57.5446,58.0,73.88
20160324093000,38.53,72.252,10.0,10.0,32.9606,1.5134,1.5,58.3546,58.0,73.88
20160324094500,38.53,72.252,10.0,10.0,33.4206,1.5175,1.5,58.3546,58.0,73.88
20160324100000,38.53,72.252,10.0,10.0,33.4206,1.5134,1.5,58.3546,58.0,73.88
20160324101500,38.53,72.252,10.0,10.0,33.5646,1.5134,1.5,58.3546,58.0,73.88
20160324103000,38.53,72.252,10.0,10.0,33.5646,1.4894,1.5,58.3546,58.0,73.88
20160324104500,38.53,72.252,10.0,10.0,33.5646,1.4934,1.5,58.3546,58.0,73.88
20160324110000,38.53,72.252,10.0,10.0,33.7086,1.4894,1.5,58.3546,58.0,73.88
20160324111500,38.53,72.252,10.0,10.0,33.7805,1.4894,1.5,58.3546,58.0,73.88
20160324113000,40.875,72.252,10.0,10.0,34.0684,1.5014,1.5,58.3546,58.0,73.88
20160324114500,40.875,72.252,10.0,10.0,34.0329,1.4974,1.5,58.3546,58.0,73.88
20160324120000,40.875,73.2601,10.0,10.0,34.5333,1.5094,1.5,58.3546,58.0,73.88
20160324121500,40.875,73.2601,10.0,10.0,34.7052,1.5094,1.5,58.3546,58.0,73.88
20160324123000,42.075,73.2601,10.0,10.0,34.9135,1.5014,1.5,58.3546,58.0,73.88
20160324124500,42.075,73.2601,10.0,10.0,34.8059,1.4733,1.5,58.3546,58.0,73.88
20160324130000,46.09,73.2601,10.0,10.0,34.9649,1.4291,1.5,58.3546,58.0,74.885
20160324131500,46.09,74.2682,10.0,10.0,34.9649,1.4251,1.5,58.3546,58.0,74.885
20160324133000,46.09,74.2682,10.0,10.0,35.4321,1.4171,1.5,58.3546,58.0,74.885
20160324134500,46.09,74.2682,10.0,10.0,36.0311,1.4412,1.5,58.3546,58.0,74.885
20160324140000,46.09,74.2682,10.0,10.0,35.7818,1.4653,1.5,58.3546,58.0,74.885
20160324141500,45.275,74.2682,10.0,10.0,35.4849,1.4291,1.5,57.7606,58.0,74.885
20160324143000,44.1,74.2682,10.0,10.0,35.6222,1.4332,1.5,57.7606,58.0,75.955
20160324144500,44.1,74.2682,10.0,10.0,34.8735,1.4291,1.5,57.7606,58.0,75.955
20160324150000,39.88,74.2682,10.0,10.0,36.4362,1.4332,1.5,58.6067,58.0,76.96
20160324151500,38.79,74.2682,10.0,10.0,36.1116,1.4332,1.5,57.8686,58.0,76.96
20160324153000,43.38,74.2682,10.0,10.0,35.3105,1.4733,1.5,57.8686,58.0,76.96
20160324154500,43.38,74.2682,10.0,10.0,34.8475,1.5897,1.5,57.8686,58.0,76.96
20160324160000,39.79,74.2682,10.0,10.0,33.9814,1.5576,1.5,57.8686,58.0,75.335
20160324161500,39.79,74.2682,10.0,10.0,33.9814,1.5576,1.5,57.8686,58.0,75.335
20160324163000,39.79,74.2682,10.0,10.0,33.8997,1.5656,1.5,57.8686,58.0,75.335
20160324164500,38.975,74.2682,10.0,10.0,33.8997,1.5456,1.5,57.8686,58.0,75.335
20160324170000,35.895,74.2682,10.0,10.0,33.449,1.5375,1.5,57.8686,58.0,75.335
20160324171500,35.895,74.2682,10.0,10.0,32.8128,1.5576,1.5,57.8686,58.0,75.335
20160324173000,35.895,74.2682,10.0,10.0,32.6176,1.5697,1.5,57.8686,58.0,75.335
20160324174500,35.895,74.2682,10.0,10.0,32.8263,1.5817,1.5,57.8686,58.0,75.335
20160324180000,35.895,73.4401,10.0,10.0,32.086,1.5737,1.5,57.8686,58.0,75.335
20160324181500,34.865,73.4401,10.0,10.0,32.1206,1.5817,1.5,57.8686,58.0,75.335
20160324183000,34.865,73.4401,10.0,10.0,31.6015,1.5937,1.5,57.8686,58.0,75.335
20160324184500,31.47,72.432,10.0,10.0,30.3781,1.5777,1.5,57.8686,58.0,74.315
20160324190000,29.095,72.432,10.0,10.0,29.4405,1.5937,1.5,57.8686,58.0,74.315
20160324191500,29.095,72.432,10.0,10.0,29.2266,1.5576,1.5,57.8686,58.0,74.315
20160324193000,29.095,72.432,10.0,10.0,28.7751,1.5616,1.5,57.8686,58.0,74.315
20160324194500,29.095,71.694,10.0,10.0,28.7196,1.5576,1.5,57.8686,58.0,74.315
20160324200000,27.03,71.694,10.0,10.0,28.1246,1.5656,1.5,57.8686,58.0,74.315
20160324201500,23.41,71.694,10.0,10.0,27.8288,1.5656,1.5,57.8686,58.0,74.315
20160324203000,23.41,71.694,10.0,10.0,27.5765,1.5697,1.5,57.8686,58.0,74.315
20160324204500,23.41,70.9559,10.0,10.0,27.0597,1.5737,1.5,57.8686,58.0,74.315
20160324210000,22.2,70.9559,10.0,10.0,26.6076,1.5777,1.5,57.8686,58.0,74.315
20160324211500,22.2,70.9559,10.0,10.0,26.2185,1.5817,1.5,57.8686,58.0,74.315
20160324213000,22.2,70.2358,10.0,10.0,25.9276,1.5817,1.5,57.8686,58.0,74.315
20160324214500,22.2,70.2358,10.0,10.0,25.8449,1.5857,1.5,57.8686,58.0,74.315
20160324220000,22.2,70.2358,10.0,10.0,25.1714,1.5817,1.5,57.8686,58.0,74.315
20160324221500,22.2,70.2358,10.0,10.0,24.5647,1.5817,1.5,57.8686,58.0,74.315
20160324223000,22.2,70.2358,10.0,10.0,24.449,1.5857,1.5,57.8686,58.0,74.315
20160324224500,21.385,69.4978,10.0,10.0,24.3569,1.5937,1.5,57.8686,58.0,74.315
20160324230000,21.385,69.4978,10.0,10.0,24.2609,1.5656,1.5,57.8686,58.0,73.23
20160324231500,18.575,69.4978,10.0,10.0,23.9497,1.5697,1.5,57.8686,58.0,73.23
20160324233000,18.575,69.4978,10.0,10.0,23.8502,1.5616,1.5,57.8686,58.0,73.23
20160324234500,12.87,69.4978,10.0,10.0,23.5425,1.5697,1.5,57.8686,58.0,73.23
20160325000000,33.125,69.4978,10.0,10.0,23.0189,1.5496,1.5,57.1485,58.0,73.23
20160325001500,40.085,68.5797,10.0,10.0,23.0289,1.5215,1.5,61.0909,58.0,73.23
20160325003000,0.175,68.5797,10.0,10.0,22.6769,1.5215,1.5,56.5365,58.0,73.23
20160325004500,21.595,68.5797,10.0,10.0,22.741,1.5616,1.5,55.8524,58.0,73.23
20160325010000,45.795,68.5797,10.0,10.0,22.3861,1.5215,1.5,60.6049,58.0,73.23
20160325011500,1.07,67.7516,10.0,10.0,22.3867,1.5175,1.5,57.6346,58.0,73.23
20160325013000,4.305,67.7516,10.0,10.0,22.2077,1.5536,1.5,55.1143,58.0,73.23
20160325014500,45.93,67.7516,10.0,10.0,21.9691,1.5536,1.5,58.7147,58.0,73.23
20160325020000,17.705,67.7516,10.0,10.0,21.6708,1.5134,1.5,60.1188,58.0,73.23
20160325021500,0.0,67.7516,10.0,10.0,21.5515,1.5656,1.5,55.3123,58.0,73.23
20160325023000,28.575,67.7516,10.0,10.0,21.4322,1.5576,1.5,56.4104,58.0,73.23
20160325024500,42.755,67.7516,10.0,10.0,21.3129,1.5576,1.5,60.8929,58.0,73.23
20160325030000,1.245,67.7516,10.0,10.0,21.2425,1.5335,1.5,57.4725,58.0,72.145
20160325031500,5.47,67.7516,10.0,10.0,21.2298,1.5576,1.5,54.8623,58.0,71.19
20160325033000,41.39,67.0315,10.0,10.0,20.9872,1.5576,1.5,60.6409,58.0,71.19
20160325034500,0.0,67.0315,10.0,10.0,20.9266,1.5576,1.5,56.2124,58.0,69.625
20160325040000,37.34,67.0315,10.0,10.0,20.9094,1.5697,1.5,57.4365,58.0,69.625
20160325041500,2.205,67.0315,10.0,10.0,20.9094,1.5215,1.5,58.4807,58.0,69.625
20160325043000,13.23,67.0315,10.0,10.0,20.5426,1.5737,1.5,55.6904,58.0,69.625
20160325044500,22.535,67.0315,10.0,10.0,20.6438,1.5215,1.5,60.0108,58.0,69.625
20160325050000,0.0,66.2034,10.0,10.0,20.5821,1.5656,1.5,54.8263,58.0,69.625
20160325051500,34.785,66.2034,10.0,10.0,20.4343,1.5255,1.5,60.3348,58.0,69.625
20160325053000,0.0,66.2034,10.0,10.0,20.4078,1.5656,1.5,55.1863,58.0,69.625
20160325054500,36.41,66.2034,10.0,10.0,20.2826,1.5335,1.5,59.6868,58.0,69.625
20160325060000,0.0,66.2034,10.0,10.0,20.3162,1.5616,1.5,55.6904,58.0,69.625
20160325061500,39.01,66.2034,10.0,10.0,20.19,1.5415,1.5,58.9307,58.0,69.625
20160325063000,0.5,66.2034,10.0,10.0,20.19,1.5536,1.5,56.9505,58.0,69.625
