PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160325064500,36.845,66.2034,10.0,10.0,20.158,1.5576,1.5,56.9505,58.0,69.625
20160325070000,6.815,66.9415,10.0,10.0,20.2852,1.5415,1.5,58.8767,58.0,69.625
20160325071500,21.555,66.9415,10.0,10.0,20.4124,1.5857,1.5,55.1143,58.0,69.625
20160325073000,30.83,66.9415,10.0,10.0,20.5055,1.5415,1.5,60.4968,58.0,69.625
20160325074500,2.245,67.6616,10.0,10.0,20.7579,1.5536,1.5,54.8263,58.0,68.54
20160325080000,49.55,67.6616,10.0,10.0,20.9713,1.5094,1.5,61.0909,58.0,68.54
20160325081500,0.0,67.6616,10.0,10.0,21.0965,1.5576,1.5,55.6904,58.0,68.54
20160325083000,52.09,67.6616,10.0,10.0,21.5524,1.5576,1.5,58.4446,58.0,68.54
20160325084500,0.585,67.6616,10.0,10.0,21.5818,1.5134,1.5,57.7606,58.0,68.54
20160325090000,22.26,68.4897,10.0,10.0,21.7901,1.5697,1.5,55.0603,58.0,68.54
20160325091500,46.34,68.4897,10.0,10.0,21.9691,1.5175,1.5,61.4149,58.0,68.54
20160325093000,0.0,68.4897,10.0,10.0,22.5044,1.5656,1.5,55.0603,58.0,68.54
20160325094500,51.475,68.4897,10.0,10.0,22.5535,1.5576,1.5,57.1485,58.0,68.54
20160325100000,17.78,68.4897,10.0,10.0,23.0647,1.5134,1.5,59.8848,58.0,68.54
20160325101500,7.7,69.4077,10.0,10.0,23.5425,1.5536,1.5,54.9523,58.0,68.54
20160325103000,59.525,69.4077,10.0,10.0,23.7937,1.5175,1.5,60.4968,58.0,68.54
20160325104500,0.32,69.4077,10.0,10.0,24.0797,1.5496,1.5,56.6085,58.0,68.54
20160325110000,43.985,69.4077,10.0,10.0,23.9424,1.5536,1.5,56.6085,58.0,68.54
20160325111500,19.47,69.4077,10.0,10.0,24.1652,1.4733,1.5,60.2088,58.0,68.54
20160325113000,13.4,69.4077,10.0,10.0,24.5552,1.4773,1.5,54.8983,58.0,68.54
20160325114500,61.045,70.3258,10.0,10.0,25.0389,1.4773,1.5,60.3708,58.0,70.49
20160325120000,5.24,70.3258,10.0,10.0,25.6009,1.4372,1.5,59.0747,58.0,71.43
20160325121500,9.625,70.3258,10.0,10.0,24.8289,1.4894,1.5,55.0243,58.0,71.43
20160325123000,60.645,70.3258,10.0,10.0,25.8922,1.5456,1.5,58.3546,58.0,71.43
20160325124500,26.2,70.3258,10.0,10.0,25.9586,1.4733,1.5,61.4869,58.0,71.43
20160325130000,6.09,70.3258,10.0,10.0,25.7962,1.5536,1.5,55.2763,58.0,71.43
20160325131500,62.025,70.3258,10.0,10.0,26.6173,1.5737,1.5,57.6346,58.0,71.43
20160325133000,13.27,70.3258,10.0,10.0,25.7862,1.5215,1.5,59.8848,58.0,71.43
20160325134500,24.555,70.3258,10.0,10.0,25.9524,1.5576,1.5,54.9883,58.0,71.43
20160325140000,61.66,71.0639,10.0,10.0,26.2471,1.5255,1.5,61.811,58.0,71.43
20160325141500,3.745,71.0639,10.0,10.0,26.3664,1.5255,1.5,55.8524,58.0,71.43
20160325143000,62.56,71.0639,10.0,10.0,26.8412,1.5656,1.5,58.3186,58.0,71.43
20160325144500,1.175,71.0639,10.0,10.0,26.0353,1.4813,1.5,58.3186,58.0,71.43
20160325150000,33.565,72.072,10.0,10.0,26.6302,1.5134,1.5,55.1863,58.0,71.43
20160325151500,50.85,72.072,10.0,10.0,26.6443,1.4211,1.5,62.171,58.0,71.43
20160325153000,0.41,72.072,10.0,10.0,26.1369,1.4452,1.5,55.7984,58.0,71.43
20160325154500,49.915,72.072,10.0,10.0,26.1369,1.4813,1.5,56.6985,58.0,71.43
20160325160000,43.47,72.072,10.0,10.0,26.8514,1.4171,1.5,61.4509,58.0,71.43
20160325161500,2.54,72.072,10.0,10.0,27.1102,1.4613,1.5,55.4023,58.0,71.43
20160325163000,55.745,72.072,10.0,10.0,26.9493,1.4733,1.5,57.5086,58.0,71.43
20160325164500,30.43,72.072,10.0,10.0,26.9162,1.4051,1.5,61.685,58.0,71.43
20160325170000,4.555,72.072,10.0,10.0,27.7753,1.4733,1.5,55.3123,58.0,71.43
20160325171500,58.9,72.072,10.0,10.0,29.5432,1.4613,1.5,57.7966,58.0,71.43
20160325173000,0.465,72.072,10.0,10.0,29.093,1.4452,1.5,57.7966,58.0,71.43
20160325174500,28.325,72.072,10.0,10.0,28.7834,1.4773,1.5,55.4383,58.0,71.43
20160325180000,36.815,72.072,10.0,10.0,28.4452,1.4131,1.5,61.775,58.0,71.43
20160325181500,5.6,71.2439,10.0,10.0,27.8271,1.4733,1.5,55.6904,58.0,71.43
20160325183000,57.76,71.2439,10.0,10.0,27.2871,1.4532,1.5,61.613,58.0,71.43
20160325184500,0.0,71.2439,10.0,10.0,27.0309,1.4653,1.5,55.7264,58.0,71.43
20160325190000,56.935,70.2358,10.0,10.0,26.2798,1.4572,1.5,59.7588,58.0,71.43
20160325191500,0.0,70.2358,10.0,10.0,26.068,1.4733,1.5,56.2484,58.0,71.43
20160325193000,53.4,70.2358,10.0,10.0,25.7757,1.4572,1.5,58.0666,58.0,71.43
20160325194500,0.0,70.2358,10.0,10.0,25.9948,1.4532,1.5,56.9505,58.0,71.43
20160325200000,48.29,69.4978,10.0,10.0,25.0483,1.4572,1.5,56.9505,58.0,71.43
20160325201500,0.14,69.4978,10.0,10.0,25.0114,1.4532,1.5,56.9505,58.0,71.43
20160325203000,45.5,69.4978,10.0,10.0,24.8075,1.4613,1.5,56.9505,58.0,71.43
20160325204500,0.545,69.4978,10.0,10.0,24.7607,1.4572,1.5,57.6346,58.0,71.43
20160325210000,41.98,68.7597,10.0,10.0,24.4645,1.4613,1.5,56.2844,58.0,71.43
20160325211500,0.0,68.7597,10.0,10.0,24.3477,1.4572,1.5,57.7606,58.0,71.43
20160325213000,38.79,68.7597,10.0,10.0,24.1655,1.4532,1.5,56.6625,58.0,71.43
20160325214500,0.0,68.7597,10.0,10.0,24.0374,1.4653,1.5,57.5986,58.0,71.43
20160325220000,34.18,68.7597,10.0,10.0,23.9695,1.4653,1.5,55.9244,58.0,71.43
20160325221500,5.17,68.7597,10.0,10.0,23.834,1.4211,1.5,58.3186,58.0,71.43
20160325223000,26.755,68.7597,10.0,10.0,23.6295,1.4532,1.5,55.7984,58.0,71.43
20160325224500,13.1,68.7597,10.0,10.0,23.6295,1.4211,1.5,59.3267,58.0,71.43
20160325230000,15.85,67.6616,10.0,10.0,23.4856,1.4613,1.5,55.5104,58.0,71.43
20160325231500,21.63,67.6616,10.0,10.0,23.3692,1.4291,1.5,60.2088,58.0,71.43
20160325233000,11.13,67.6616,10.0,10.0,22.9136,1.4653,1.5,55.4023,58.0,71.43
20160325234500,35.795,67.6616,10.0,10.0,22.8753,1.4572,1.5,60.9289,58.0,71.43
20160326000000,0.0,67.6616,10.0,10.0,22.8532,1.5054,1.5,55.4383,58.0,71.43
20160326001500,47.305,67.6616,10.0,10.0,22.6772,1.4974,1.5,60.4968,58.0,71.43
20160326003000,0.0,67.6616,10.0,10.0,22.6536,1.4934,1.5,55.1863,58.0,68.975
20160326004500,36.85,67.6616,10.0,10.0,22.545,1.4974,1.5,60.8029,58.0,68.975
20160326010000,8.455,67.6616,10.0,10.0,22.4129,1.5536,1.5,55.4383,58.0,68.975
20160326011500,14.92,67.6616,10.0,10.0,22.2808,1.5134,1.5,59.6508,58.0,68.975
20160326013000,26.155,67.6616,10.0,10.0,22.3598,1.5656,1.5,56.0144,58.0,68.975
20160326014500,0.175,67.6616,10.0,10.0,22.4654,1.5215,1.5,58.4446,58.0,68.975
20160326020000,37.875,66.9415,10.0,10.0,22.4654,1.5656,1.5,57.6706,58.0,68.975
20160326021500,0.0,66.9415,10.0,10.0,22.4654,1.5215,1.5,56.7345,58.0,68.975
20160326023000,47.05,66.9415,10.0,10.0,22.4654,1.5175,1.5,59.2007,58.0,68.975
20160326024500,0.0,66.9415,10.0,10.0,22.571,1.5255,1.5,55.6904,58.0,68.975
20160326030000,43.955,66.9415,10.0,10.0,22.3979,1.5094,1.5,60.6949,58.0,68.975
20160326031500,0.0,66.9415,10.0,10.0,22.503,1.5576,1.5,55.2763,58.0,68.975
20160326033000,29.105,66.9415,10.0,10.0,22.2628,1.5175,1.5,60.5329,58.0,68.975
20160326034500,7.525,66.9415,10.0,10.0,22.2628,1.5656,1.5,55.0243,58.0,68.975
20160326040000,10.99,66.9415,10.0,10.0,22.2308,1.5295,1.5,59.5608,58.0,68.975
20160326041500,34.785,66.9415,10.0,10.0,22.2308,1.5656,1.5,56.8245,58.0,68.975
20160326043000,0.0,66.9415,10.0,10.0,22.471,1.5215,1.5,56.8245,58.0,68.975
20160326044500,47.255,66.9415,10.0,10.0,22.5751,1.5616,1.5,59.6148,58.0,68.975
20160326050000,0.0,66.9415,10.0,10.0,22.7132,1.5616,1.5,55.4023,58.0,68.975
20160326051500,37.315,66.9415,10.0,10.0,22.7132,1.5175,1.5,60.8029,58.0,68.975
20160326053000,9.505,66.9415,10.0,10.0,22.5751,1.5656,1.5,55.3123,58.0,68.975
20160326054500,6.765,66.9415,10.0,10.0,22.5751,1.5215,1.5,59.1647,58.0,68.975
20160326060000,36.44,66.9415,10.0,10.0,22.471,1.5576,1.5,56.8605,58.0,68.975
20160326061500,0.0,66.9415,10.0,10.0,22.334,1.5255,1.5,56.8605,58.0,68.975
20160326063000,46.48,66.9415,10.0,10.0,22.4371,1.5656,1.5,59.0747,58.0,68.975
20160326064500,0.0,66.9415,10.0,10.0,22.4371,1.5656,1.5,55.4743,58.0,68.975
20160326070000,24.165,66.9415,10.0,10.0,22.4371,1.5255,1.5,60.3708,58.0,68.975
20160326071500,27.495,66.9415,10.0,10.0,22.5402,1.5656,1.5,55.9604,58.0,68.975
20160326073000,0.48,67.7516,10.0,10.0,22.9934,1.5255,1.5,57.2205,58.0,68.975
20160326074500,49.15,67.7516,10.0,10.0,23.2734,1.5656,1.5,59.7228,58.0,68.975
20160326080000,9.825,67.7516,10.0,10.0,24.0154,1.5656,1.5,55.9604,58.0,68.975
20160326081500,5.295,68.4897,10.0,10.0,24.3679,1.5134,1.5,59.0747,58.0,68.975
20160326083000,48.895,68.4897,10.0,10.0,25.4053,1.5656,1.5,58.0306,58.0,68.975
20160326084500,10.535,68.4897,10.0,10.0,25.9022,1.5175,1.5,56.3384,58.0,68.975
20160326090000,8.34,69.2277,10.0,10.0,26.7037,1.5255,1.5,58.2826,58.0,68.975
20160326091500,41.445,69.2277,10.0,10.0,27.1976,1.5415,1.5,59.6868,58.0,68.975
20160326093000,35.79,69.2277,10.0,10.0,27.5985,1.5496,1.5,57.0585,58.0,68.975
20160326094500,16.865,69.2277,10.0,10.0,27.7639,1.5335,1.5,57.0585,58.0,68.975
20160326100000,17.62,70.4158,10.0,10.0,28.2256,1.5255,1.5,57.9046,58.0,68.975
20160326101500,23.82,70.4158,10.0,10.0,28.6403,1.5255,1.5,57.9046,58.0,68.975
20160326103000,27.94,70.4158,10.0,10.0,29.5173,1.5014,1.5,57.9046,58.0,68.975
20160326104500,27.94,70.4158,10.0,10.0,29.9694,1.4412,1.5,57.9046,58.0,68.975
20160326110000,34.425,70.4158,10.0,10.0,30.5066,1.4131,1.5,57.9046,58.0,68.975
20160326111500,34.425,70.4158,10.0,10.0,30.7151,1.4251,1.5,57.9046,58.0,68.975
20160326113000,34.425,70.4158,10.0,10.0,30.9807,1.4251,1.5,57.9046,58.0,68.975
20160326114500,34.425,71.1539,10.0,10.0,30.808,1.4332,1.5,57.9046,58.0,68.975
20160326120000,33.83,71.1539,10.0,10.0,31.4899,1.4372,1.5,57.9046,58.0,68.975
20160326121500,33.83,71.1539,10.0,10.0,31.2407,1.4332,1.5,57.9046,58.0,68.975
20160326123000,33.83,71.1539,10.0,10.0,31.2958,1.4332,1.5,57.9046,58.0,68.975
20160326124500,33.83,72.432,10.0,10.0,31.5464,1.4131,1.5,57.9046,58.0,68.975
20160326130000,33.83,72.432,10.0,10.0,31.7203,1.4131,1.5,57.9046,58.0,70.515
20160326131500,34.78,72.432,10.0,10.0,31.8416,1.4091,1.5,57.9046,58.0,70.515
20160326133000,36.54,72.432,10.0,10.0,31.8416,1.4131,1.5,57.9046,58.0,70.515
20160326134500,35.835,72.432,10.0,10.0,31.9022,1.4051,1.5,57.9046,58.0,70.515
20160326140000,35.835,72.432,10.0,10.0,31.9022,1.4251,1.5,57.9046,58.0,70.515
20160326141500,35.835,72.432,10.0,10.0,31.9022,1.4251,1.5,57.9046,58.0,70.515
20160326143000,35.835,72.432,10.0,10.0,32.1448,1.4291,1.5,57.9046,58.0,70.515
20160326144500,35.835,72.432,10.0,10.0,32.0235,1.4171,1.5,57.9046,58.0,70.515
20160326150000,39.96,72.432,10.0,10.0,31.8416,1.4291,1.5,57.9046,58.0,70.515
20160326151500,36.47,72.432,10.0,10.0,32.0965,1.4131,1.5,57.9046,58.0,70.515
20160326153000,36.47,72.432,10.0,10.0,32.0235,1.4171,1.5,57.9046,58.0,70.515
20160326154500,37.275,73.2601,10.0,10.0,32.4633,1.4171,1.5,58.5167,58.0,70.515
20160326160000,37.275,73.2601,10.0,10.0,32.8118,1.4171,1.5,58.5167,58.0,70.515
20160326161500,40.025,73.2601,10.0,10.0,32.9108,1.4131,1.5,58.5167,58.0,70.515
20160326163000,40.025,73.2601,10.0,10.0,32.7066,1.4171,1.5,57.7606,58.0,70.515
20160326164500,40.025,73.2601,10.0,10.0,33.1514,1.4131,1.5,57.7606,58.0,70.515
20160326170000,35.36,73.2601,10.0,10.0,32.8574,1.4171,1.5,57.7606,58.0,70.515
20160326171500,36.165,73.2601,10.0,10.0,32.7391,1.4211,1.5,58.5167,58.0,70.515
20160326173000,36.165,73.2601,10.0,10.0,32.9452,1.4211,1.5,58.5167,58.0,70.515
20160326174500,36.165,73.2601,10.0,10.0,32.8259,1.4131,1.5,58.5167,58.0,70.515
20160326180000,36.165,73.2601,10.0,10.0,33.1969,1.4171,1.5,58.5167,58.0,70.515
20160326181500,36.165,73.2601,10.0,10.0,33.1358,1.4171,1.5,58.5167,58.0,70.515
20160326183000,36.165,73.2601,10.0,10.0,33.1685,1.4131,1.5,58.5167,58.0,70.515
20160326184500,36.165,73.2601,10.0,10.0,33.243,1.4171,1.5,58.5167,58.0,70.515
20160326190000,36.165,72.432,10.0,10.0,33.1263,1.4211,1.5,57.9046,58.0,70.515
20160326191500,41.715,72.432,10.0,10.0,33.0001,1.4131,1.5,57.9046,58.0,71.52
20160326193000,36.965,72.432,10.0,10.0,33.0682,1.4131,1.5,57.9046,58.0,71.52
20160326194500,36.965,72.432,10.0,10.0,33.3923,1.4251,1.5,57.9046,58.0,71.52
20160326200000,36.965,72.432,10.0,10.0,33.7095,1.4251,1.5,57.9046,58.0,71.52
20160326201500,36.965,72.432,10.0,10.0,33.4453,1.4251,1.5,57.9046,58.0,71.52
20160326203000,36.965,72.432,10.0,10.0,33.5686,1.4291,1.5,57.9046,58.0,71.52
20160326204500,36.965,72.432,10.0,10.0,33.4355,1.4251,1.5,57.9046,58.0,71.52
20160326210000,36.965,72.432,10.0,10.0,33.3395,1.4251,1.5,57.9046,58.0,71.52
20160326211500,36.965,72.432,10.0,10.0,33.3395,1.4211,1.5,57.9046,58.0,71.52
20160326213000,36.965,72.432,10.0,10.0,33.0694,1.4211,1.5,57.9046,58.0,71.52
20160326214500,33.885,72.432,10.0,10.0,33.2523,1.4251,1.5,57.9046,58.0,71.52
20160326220000,33.885,72.432,10.0,10.0,32.9802,1.4251,1.5,57.9046,58.0,71.52
20160326221500,33.885,71.694,10.0,10.0,32.7992,1.4251,1.5,57.9046,58.0,71.52
20160326223000,33.885,71.694,10.0,10.0,32.7761,1.4251,1.5,57.9046,58.0,71.52
20160326224500,35.715,71.694,10.0,10.0,32.8186,1.4211,1.5,57.9046,58.0,71.52
20160326230000,37.18,71.694,10.0,10.0,32.6815,1.4251,1.5,57.9046,58.0,71.52
20160326231500,37.18,71.694,10.0,10.0,32.5445,1.4211,1.5,57.9046,58.0,71.52
20160326233000,37.18,71.694,10.0,10.0,32.7211,1.4211,1.5,57.9046,58.0,71.52
20160326234500,40.29,71.694,10.0,10.0,32.8591,1.4291,1.5,57.9046,58.0,71.52
20160327000000,34.22,71.694,10.0,10.0,32.9971,1.4211,1.5,57.9046,58.0,71.52
20160327001500,34.22,71.694,10.0,10.0,32.9971,1.4211,1.5,57.9046,58.0,71.52
20160327003000,34.22,71.694,10.0,10.0,33.0367,1.4211,1.5,57.9046,58.0,71.52
20160327004500,34.22,71.694,10.0,10.0,33.1757,1.4211,1.5,57.9046,58.0,71.52
20160327010000,42.83,71.694,10.0,10.0,33.0367,1.4211,1.5,57.9046,58.0,71.52
20160327011500,40.185,71.694,10.0,10.0,33.0367,1.4211,1.5,57.9046,58.0,71.52
20160327013000,34.135,71.694,10.0,10.0,33.0742,1.4211,1.5,57.9046,58.0,71.52
20160327014500,34.135,71.694,10.0,10.0,33.0042,1.4211,1.5,57.9046,58.0,71.52
20160327020000,34.135,71.694,10.0,10.0,32.8642,1.4211,1.5,57.9046,58.0,71.52
20160327021500,34.135,71.694,10.0,10.0,32.8642,1.4171,1.5,57.9046,58.0,71.52
20160327023000,34.135,71.694,10.0,10.0,32.7242,1.4171,1.5,57.9046,58.0,71.52
20160327024500,41.06,70.7759,10.0,10.0,32.7242,1.4211,1.5,58.5167,58.0,71.52
20160327030000,33.745,70.7759,10.0,10.0,32.5842,1.4171,1.5,58.5167,58.0,71.52
20160327031500,33.745,70.7759,10.0,10.0,32.4442,1.4211,1.5,58.5167,58.0,71.52
20160327033000,33.745,70.7759,10.0,10.0,32.5458,1.4211,1.5,58.5167,58.0,71.52
20160327034500,33.745,70.7759,10.0,10.0,32.5458,1.4211,1.5,58.5167,58.0,71.52
20160327040000,33.745,70.7759,10.0,10.0,32.5458,1.4171,1.5,58.5167,58.0,71.52
20160327041500,33.745,70.7759,10.0,10.0,32.4048,1.4211,1.5,58.5167,58.0,71.52
20160327043000,40.165,70.7759,10.0,10.0,32.5458,1.4211,1.5,57.4365,58.0,71.52
20160327044500,37.635,70.7759,10.0,10.0,32.5458,1.4211,1.5,57.4365,58.0,71.52
20160327050000,36.425,70.7759,10.0,10.0,32.4048,1.4211,1.5,57.4365,58.0,71.52
20160327051500,36.425,70.7759,10.0,10.0,32.5755,1.4251,1.5,57.4365,58.0,71.52
20160327053000,35.395,70.7759,10.0,10.0,32.5755,1.4171,1.5,57.4365,58.0,71.52
20160327054500,35.395,70.7759,10.0,10.0,32.5755,1.4211,1.5,58.1566,58.0,71.52
20160327060000,35.395,70.7759,10.0,10.0,32.6032,1.4131,1.5,58.1566,58.0,71.52
20160327061500,35.395,70.7759,10.0,10.0,32.4602,1.4171,1.5,58.1566,58.0,71.52
20160327063000,35.395,70.7759,10.0,10.0,32.7175,1.4211,1.5,58.1566,58.0,71.52
20160327064500,32.66,70.7759,10.0,10.0,32.6032,1.4211,1.5,58.1566,58.0,71.52
20160327070000,32.66,70.7759,10.0,10.0,31.0753,1.4211,1.5,58.1566,58.0,71.52
20160327071500,32.66,69.9478,10.0,10.0,30.9684,1.4211,1.5,58.1566,58.0,71.52
20160327073000,32.66,69.9478,10.0,10.0,30.6732,1.4211,1.5,58.1566,58.0,71.52
20160327074500,32.66,69.9478,10.0,10.0,30.834,1.4291,1.5,58.1566,58.0,71.52
20160327080000,32.66,69.9478,10.0,10.0,30.554,1.4291,1.5,58.1566,58.0,71.52
20160327081500,32.66,69.9478,10.0,10.0,30.6423,1.4291,1.5,58.1566,58.0,71.52
20160327083000,32.66,69.9478,10.0,10.0,30.8717,1.4251,1.5,58.1566,58.0,71.52
20160327084500,32.66,69.9478,10.0,10.0,31.0305,1.4291,1.5,58.1566,58.0,71.52
20160327090000,35.81,69.9478,10.0,10.0,31.8371,1.4211,1.5,58.1566,58.0,71.52
20160327091500,37.585,70.6859,10.0,10.0,31.6739,1.4251,1.5,58.1566,58.0,71.52
20160327093000,37.585,70.6859,10.0,10.0,31.9598,1.4171,1.5,58.1566,58.0,71.52
20160327094500,34.85,70.6859,10.0,10.0,31.9811,1.4211,1.5,58.1566,58.0,71.52
20160327100000,35.645,70.6859,10.0,10.0,32.4849,1.4131,1.5,58.1566,58.0,71.52
20160327101500,35.645,70.6859,10.0,10.0,32.9425,1.4171,1.5,58.1566,58.0,71.52
20160327103000,35.645,70.6859,10.0,10.0,33.1327,1.4131,1.5,58.1566,58.0,71.52
20160327104500,35.645,70.6859,10.0,10.0,33.2767,1.4171,1.5,58.1566,58.0,71.52
20160327110000,35.27,70.6859,10.0,10.0,33.5646,1.4131,1.5,58.1566,58.0,71.52
20160327111500,39.015,70.6859,10.0,10.0,34.1021,1.4171,1.5,58.1566,58.0,71.52
20160327113000,39.015,70.6859,10.0,10.0,34.3564,1.4131,1.5,58.1566,58.0,71.52
20160327114500,39.015,70.6859,10.0,10.0,34.2473,1.4211,1.5,58.1566,58.0,71.52
20160327120000,39.015,71.604,10.0,10.0,34.1673,1.4171,1.5,58.1566,58.0,71.52
20160327121500,39.015,71.604,10.0,10.0,34.4493,1.4171,1.5,58.1566,58.0,71.52
20160327123000,39.015,71.604,10.0,10.0,34.6608,1.4131,1.5,58.1566,58.0,71.52
20160327124500,41.48,71.604,10.0,10.0,34.7544,1.4131,1.5,58.1566,58.0,71.52
20160327130000,40.27,71.604,10.0,10.0,34.9644,1.4131,1.5,58.1566,58.0,71.52
20160327131500,38.915,71.604,10.0,10.0,34.7745,1.4091,1.5,58.1566,58.0,71.52
20160327133000,38.915,71.604,10.0,10.0,34.9135,1.4131,1.5,58.1566,58.0,71.52
20160327134500,37.74,71.604,10.0,10.0,35.0525,1.4091,1.5,58.1566,58.0,71.52
20160327140000,37.74,71.604,10.0,10.0,34.8607,1.4131,1.5,58.1566,58.0,71.52
20160327141500,37.74,71.604,10.0,10.0,34.7226,1.4131,1.5,58.1566,58.0,71.52
20160327143000,37.74,71.604,10.0,10.0,34.3262,1.4091,1.5,57.5086,58.0,71.52
20160327144500,37.74,71.604,10.0,10.0,34.0521,1.4091,1.5,57.5086,58.0,71.52
20160327150000,37.74,71.604,10.0,10.0,34.1015,1.4091,1.5,57.5086,58.0,71.52
20160327151500,37.74,71.604,10.0,10.0,33.9634,1.4131,1.5,57.5086,58.0,71.52
20160327153000,37.74,71.604,10.0,10.0,33.7564,1.4051,1.5,57.5086,58.0,71.52
20160327154500,36.18,71.604,10.0,10.0,33.9403,1.4051,1.5,57.5086,58.0,71.52
20160327160000,36.18,71.604,10.0,10.0,33.9403,1.4051,1.5,57.5086,58.0,71.52
20160327161500,36.18,71.604,10.0,10.0,34.2643,1.4091,1.5,57.5086,58.0,71.52
20160327163000,36.18,71.604,10.0,10.0,34.1489,1.4091,1.5,57.5086,58.0,71.52
20160327164500,36.18,71.604,10.0,10.0,34.1489,1.4091,1.5,57.5086,58.0,71.52
20160327170000,36.18,71.604,10.0,10.0,34.0794,1.4091,1.5,57.5086,58.0,71.52
20160327171500,36.18,71.604,10.0,10.0,33.7564,1.4091,1.5,57.5086,58.0,71.52
20160327173000,36.18,71.604,10.0,10.0,33.3422,1.4091,1.5,58.3546,58.0,71.52
20160327174500,34.98,71.604,10.0,10.0,33.3422,1.4131,1.5,58.3546,58.0,71.52
20160327180000,34.98,71.604,10.0,10.0,32.9971,1.4131,1.5,58.3546,58.0,71.52
20160327181500,34.98,71.604,10.0,10.0,33.0367,1.4131,1.5,58.3546,58.0,71.52
20160327183000,34.98,71.604,10.0,10.0,32.8281,1.4131,1.5,58.3546,58.0,71.52
20160327184500,34.98,70.6859,10.0,10.0,32.6891,1.4211,1.5,58.3546,58.0,71.52
20160327190000,34.98,70.6859,10.0,10.0,32.4442,1.4131,1.5,58.3546,58.0,71.52
20160327191500,34.98,70.6859,10.0,10.0,32.4048,1.4171,1.5,58.3546,58.0,71.52
20160327193000,34.98,70.6859,10.0,10.0,32.4335,1.4211,1.5,58.3546,58.0,71.52
20160327194500,34.98,70.6859,10.0,10.0,32.4335,1.4131,1.5,57.7606,58.0,71.52
20160327200000,34.98,70.6859,10.0,10.0,32.1228,1.4171,1.5,57.7606,58.0,71.52
20160327201500,33.765,70.6859,10.0,10.0,31.9818,1.4171,1.5,57.7606,58.0,71.52
20160327203000,33.765,70.6859,10.0,10.0,31.7703,1.4171,1.5,57.7606,58.0,71.52
20160327204500,33.765,70.6859,10.0,10.0,31.7703,1.4171,1.5,58.3906,58.0,71.52
20160327210000,33.765,70.6859,10.0,10.0,31.3241,1.4211,1.5,58.3906,58.0,71.52
20160327211500,33.765,70.6859,10.0,10.0,31.1141,1.4131,1.5,58.3906,58.0,71.52
20160327213000,33.765,69.9478,10.0,10.0,30.694,1.4211,1.5,58.3906,58.0,71.52
20160327214500,33.765,69.9478,10.0,10.0,30.554,1.4251,1.5,57.7606,58.0,71.52
20160327220000,32.59,69.9478,10.0,10.0,30.3603,1.4251,1.5,57.7606,58.0,71.52
20160327221500,32.59,69.9478,10.0,10.0,30.0078,1.4251,1.5,57.7606,58.0,71.52
20160327223000,31.56,69.9478,10.0,10.0,29.5848,1.4251,1.5,57.7606,58.0,71.52
20160327224500,31.56,69.9478,10.0,10.0,29.5938,1.4251,1.5,57.7606,58.0,71.52
20160327230000,31.56,69.9478,10.0,10.0,29.3863,1.4291,1.5,57.7606,58.0,71.52
20160327231500,31.56,69.9478,10.0,10.0,29.3863,1.4372,1.5,57.7606,58.0,71.52
20160327233000,31.56,69.2277,10.0,10.0,29.3899,1.4412,1.5,57.7606,58.0,71.52
20160327234500,30.385,69.2277,10.0,10.0,29.3899,1.4773,1.5,57.7606,58.0,71.52
20160328000000,30.385,69.2277,10.0,10.0,29.5338,1.4773,1.5,57.7606,58.0,71.52
20160328001500,30.385,69.2277,10.0,10.0,29.3899,1.5054,1.5,57.7606,58.0,71.52
20160328003000,30.385,69.2277,10.0,10.0,29.1004,1.5094,1.5,57.7606,58.0,71.52
20160328004500,30.385,69.2277,10.0,10.0,29.1004,1.5054,1.5,57.7606,58.0,71.52
20160328010000,30.385,69.2277,10.0,10.0,29.0289,1.5094,1.5,57.7606,58.0,71.52
20160328011500,30.385,69.2277,10.0,10.0,29.1739,1.4894,1.5,57.7606,58.0,71.52
20160328013000,30.385,69.2277,10.0,10.0,29.2459,1.4452,1.5,57.7606,58.0,71.52
20160328014500,30.385,69.2277,10.0,10.0,29.2459,1.4412,1.5,57.7606,58.0,71.52
20160328020000,30.385,69.2277,10.0,10.0,29.6813,1.4412,1.5,57.7606,58.0,71.52
20160328021500,30.385,69.2277,10.0,10.0,29.6813,1.4372,1.5,57.7606,58.0,71.52
20160328023000,30.385,69.2277,10.0,10.0,29.6813,1.4372,1.5,57.7606,58.0,71.52
20160328024500,30.385,69.2277,10.0,10.0,29.5364,1.4372,1.5,57.7606,58.0,71.52
20160328030000,30.385,69.2277,10.0,10.0,29.5364,1.4372,1.5,57.7606,58.0,71.52
20160328031500,30.385,69.2277,10.0,10.0,29.5364,1.4452,1.5,58.3906,58.0,71.52
20160328033000,38.74,69.2277,10.0,10.0,29.8288,1.4613,1.5,57.7066,58.0,71.52
20160328034500,31.15,69.2277,10.0,10.0,29.9747,1.4733,1.5,57.7066,58.0,71.52
20160328040000,31.15,69.2277,10.0,10.0,29.9747,1.5335,1.5,57.7066,58.0,71.52
20160328041500,31.15,69.2277,10.0,10.0,30.1207,1.5456,1.5,57.7066,58.0,71.52
20160328043000,31.15,69.2277,10.0,10.0,30.3396,1.5456,1.5,57.7066,58.0,71.52
20160328044500,31.15,69.2277,10.0,10.0,30.3396,1.5456,1.5,57.7066,58.0,71.52
20160328050000,31.15,69.2277,10.0,10.0,30.4855,1.5134,1.5,57.7066,58.0,71.52
20160328051500,31.15,69.2277,10.0,10.0,30.4855,1.4693,1.5,57.7066,58.0,71.52
20160328053000,31.15,69.2277,10.0,10.0,30.6314,1.4372,1.5,57.7066,58.0,71.52
20160328054500,38.585,69.2277,10.0,10.0,30.6314,1.4452,1.5,57.7066,58.0,71.52
20160328060000,30.16,69.2277,10.0,10.0,30.1886,1.4532,1.5,57.7066,58.0,71.52
20160328061500,30.16,69.2277,10.0,10.0,29.8217,1.4733,1.5,57.7066,58.0,71.52
20160328063000,30.16,69.2277,10.0,10.0,28.9549,1.5175,1.5,57.7066,58.0,71.52
20160328064500,30.16,69.2277,10.0,10.0,28.4569,1.5255,1.5,57.7066,58.0,71.52
20160328070000,30.16,69.2277,10.0,10.0,27.8238,1.5335,1.5,57.7066,58.0,71.52
20160328071500,30.16,69.9478,10.0,10.0,27.6838,1.5255,1.5,57.7066,58.0,71.52
20160328073000,30.16,69.9478,10.0,10.0,27.5437,1.5054,1.5,57.7066,58.0,71.52
20160328074500,30.16,69.9478,10.0,10.0,27.5437,1.4813,1.5,57.7066,58.0,71.52
20160328080000,34.425,69.9478,10.0,10.0,27.6838,1.4171,1.5,58.3906,58.0,72.605
20160328081500,34.425,70.6859,10.0,10.0,28.1044,1.5094,1.5,58.3906,58.0,72.605
20160328083000,37.235,70.6859,10.0,10.0,28.4569,1.5175,1.5,58.3906,58.0,72.605
20160328084500,37.235,70.6859,10.0,10.0,28.7389,1.5175,1.5,58.3906,58.0,72.605
20160328090000,37.235,70.6859,10.0,10.0,29.0914,1.5215,1.5,58.3906,58.0,72.605
20160328091500,37.235,70.6859,10.0,10.0,29.4439,1.5134,1.5,58.3906,58.0,72.605
20160328093000,40.925,71.4239,10.0,10.0,30.0783,1.5375,1.5,57.7966,58.0,72.605
20160328094500,36.345,71.4239,10.0,10.0,30.3603,1.5456,1.5,57.7966,58.0,72.605
20160328100000,36.345,71.4239,10.0,10.0,31.1358,1.5415,1.5,57.7966,58.0,72.605
20160328101500,41.285,72.432,10.0,10.0,31.1841,1.5496,1.5,57.7966,58.0,72.605
20160328103000,39.295,72.432,10.0,10.0,31.9541,1.4974,1.5,57.7966,58.0,72.605
20160328104500,39.295,72.432,10.0,10.0,32.0999,1.4733,1.5,57.7966,58.0,72.605
20160328110000,39.295,72.432,10.0,10.0,32.5445,1.4934,1.5,58.3906,58.0,72.605
20160328111500,44.51,73.4401,10.0,10.0,33.1612,1.4894,1.5,57.7966,58.0,72.605
20160328113000,40.39,73.4401,10.0,10.0,32.8365,1.4853,1.5,57.7966,58.0,72.605
20160328114500,40.39,73.4401,10.0,10.0,32.9696,1.4853,1.5,57.7966,58.0,72.605
20160328120000,40.39,74.2682,10.0,10.0,33.4453,1.4372,1.5,57.7966,58.0,72.605
20160328121500,40.39,74.2682,10.0,10.0,33.6352,1.4291,1.5,57.7966,58.0,72.605
20160328123000,45.515,74.2682,10.0,10.0,33.5861,1.4251,1.5,57.7966,58.0,72.605
20160328124500,45.515,74.2682,10.0,10.0,33.7813,1.4452,1.5,57.7966,58.0,72.605
20160328130000,42.07,74.2682,10.0,10.0,33.8393,1.4653,1.5,57.7966,58.0,72.605
20160328131500,42.07,74.2682,10.0,10.0,34.4972,1.4653,1.5,57.7966,58.0,72.605
20160328133000,42.07,74.2682,10.0,10.0,34.7217,1.4693,1.5,57.7966,58.0,72.605
20160328134500,42.07,75.0963,10.0,10.0,35.2493,1.4171,1.5,57.7966,58.0,72.605
20160328140000,42.07,75.0963,10.0,10.0,35.0825,1.4091,1.5,57.7966,58.0,73.675
20160328141500,43.555,75.0963,10.0,10.0,34.4196,1.4211,1.5,57.7966,58.0,74.68
20160328143000,39.66,75.0963,10.0,10.0,34.019,1.4131,1.5,57.7966,58.0,74.68
20160328144500,41.605,75.0963,10.0,10.0,33.5889,1.4211,1.5,57.7966,58.0,76.235
20160328150000,38.21,75.0963,10.0,10.0,33.8823,1.4291,1.5,57.7966,58.0,76.235
20160328151500,42.65,74.2682,10.0,10.0,34.3364,1.4131,1.5,58.5527,58.0,76.235
20160328153000,37.565,74.2682,10.0,10.0,34.072,1.4171,1.5,58.5527,58.0,76.235
20160328154500,37.565,74.2682,10.0,10.0,33.4585,1.4653,1.5,58.5527,58.0,76.235
20160328160000,38.115,74.2682,10.0,10.0,33.851,1.5536,1.5,58.5527,58.0,76.235
20160328161500,39.54,75.0963,10.0,10.0,33.5225,1.5656,1.5,57.9046,58.0,74.74
20160328163000,39.54,75.0963,10.0,10.0,33.6301,1.5777,1.5,57.9046,58.0,74.74
20160328164500,39.54,75.0963,10.0,10.0,33.5225,1.5857,1.5,57.9046,58.0,74.74
20160328170000,39.54,75.0963,10.0,10.0,33.6359,1.5857,1.5,57.9046,58.0,74.74
20160328171500,38.365,75.0963,10.0,10.0,33.413,1.5857,1.5,57.9046,58.0,74.74
20160328173000,38.365,75.0963,10.0,10.0,33.3524,1.5857,1.5,57.9046,58.0,74.74
20160328174500,38.365,75.0963,10.0,10.0,33.1257,1.5897,1.5,57.9046,58.0,74.74
20160328180000,37.19,75.0963,10.0,10.0,33.5484,1.5656,1.5,57.9046,58.0,73.495
20160328181500,37.19,74.2682,10.0,10.0,33.5484,1.5656,1.5,57.9046,58.0,73.495
20160328183000,33.53,74.2682,10.0,10.0,33.4716,1.5616,1.5,57.9046,58.0,73.495
20160328184500,40.42,74.2682,10.0,10.0,33.1532,1.5576,1.5,57.9046,58.0,73.495
20160328190000,35.87,73.0801,10.0,10.0,32.9108,1.5576,1.5,57.9046,58.0,73.495
20160328191500,35.87,73.0801,10.0,10.0,32.8913,1.5576,1.5,57.9046,58.0,73.495
20160328193000,35.87,73.0801,10.0,10.0,33.3787,1.5576,1.5,57.9046,58.0,73.495
20160328194500,35.87,73.0801,10.0,10.0,33.2625,1.5576,1.5,57.9046,58.0,73.495
20160328200000,35.87,73.0801,10.0,10.0,32.8703,1.5576,1.5,57.9046,58.0,73.495
20160328201500,35.87,73.0801,10.0,10.0,32.7964,1.5576,1.5,57.9046,58.0,73.495
20160328203000,35.87,72.252,10.0,10.0,32.6525,1.5697,1.5,57.9046,58.0,73.495
20160328204500,35.87,72.252,10.0,10.0,32.5204,1.5697,1.5,57.9046,58.0,73.495
20160328210000,34.695,72.252,10.0,10.0,32.4372,1.5817,1.5,57.9046,58.0,73.495
20160328211500,34.695,72.252,10.0,10.0,32.3706,1.5897,1.5,57.9046,58.0,73.495
20160328213000,34.695,72.252,10.0,10.0,31.7716,1.5857,1.5,57.9046,58.0,73.495
20160328214500,34.695,72.252,10.0,10.0,31.8136,1.5897,1.5,57.9046,58.0,73.495
20160328220000,34.695,72.252,10.0,10.0,31.7185,1.5937,1.5,57.9046,58.0,73.495
20160328221500,34.695,71.514,10.0,10.0,31.7185,1.5937,1.5,57.9046,58.0,73.495
20160328223000,34.695,71.514,10.0,10.0,31.7548,1.5937,1.5,57.9046,58.0,73.495
20160328224500,34.695,71.514,10.0,10.0,31.5851,1.5857,1.5,57.9046,58.0,73.495
20160328230000,34.695,71.514,10.0,10.0,31.7548,1.5857,1.5,57.9046,58.0,73.495
20160328231500,34.695,71.514,10.0,10.0,31.7854,1.5897,1.5,57.9046,58.0,73.495
20160328233000,34.695,71.514,10.0,10.0,31.6464,1.5897,1.5,57.9046,58.0,73.495
20160328234500,34.695,71.514,10.0,10.0,31.7441,1.5817,1.5,57.9046,58.0,73.495
20160329000000,34.695,70.7759,10.0,10.0,31.6041,1.5857,1.5,57.9046,58.0,73.495
20160329001500,34.695,70.7759,10.0,10.0,31.4641,1.5857,1.5,57.9046,58.0,73.495
20160329003000,33.34,70.7759,10.0,10.0,31.4641,1.5857,1.5,57.9046,58.0,73.495
20160329004500,33.34,70.7759,10.0,10.0,31.6041,1.5897,1.5,57.9046,58.0,73.495
20160329010000,33.34,70.7759,10.0,10.0,31.8141,1.5897,1.5,57.9046,58.0,73.495
20160329011500,33.34,70.7759,10.0,10.0,31.6464,1.5897,1.5,57.9046,58.0,73.495
20160329013000,33.34,70.7759,10.0,10.0,31.2988,1.5897,1.5,57.9046,58.0,73.495
20160329014500,31.135,70.7759,10.0,10.0,31.1598,1.5897,1.5,57.9046,58.0,73.495
20160329020000,31.135,70.7759,10.0,10.0,30.3952,1.5857,1.5,57.9046,58.0,73.495
20160329021500,31.135,70.7759,10.0,10.0,30.694,1.5857,1.5,57.9046,58.0,73.495
20160329023000,31.135,70.7759,10.0,10.0,30.554,1.5857,1.5,57.9046,58.0,73.495
20160329024500,31.135,70.7759,10.0,10.0,30.484,1.5937,1.5,57.9046,58.0,73.495
20160329030000,31.135,70.7759,10.0,10.0,30.5167,1.5857,1.5,57.9046,58.0,73.495
20160329031500,31.135,70.7759,10.0,10.0,30.2327,1.5817,1.5,57.9046,58.0,73.495
20160329033000,31.135,70.7759,10.0,10.0,29.5848,1.5857,1.5,57.9046,58.0,73.495
20160329034500,31.135,70.7759,10.0,10.0,29.4439,1.5897,1.5,57.9046,58.0,73.495
20160329040000,31.135,70.0558,10.0,10.0,28.8039,1.5937,1.5,57.9046,58.0,73.495
20160329041500,25.82,70.0558,10.0,10.0,28.4488,1.6018,1.5,57.9046,58.0,73.495
20160329043000,25.82,70.0558,10.0,10.0,28.0317,1.5817,1.5,57.9046,58.0,73.495
20160329044500,25.82,70.0558,10.0,10.0,27.8927,1.5857,1.5,57.9046,58.0,73.495
20160329050000,25.82,70.0558,10.0,10.0,27.8927,1.5857,1.5,57.9046,58.0,73.495
20160329051500,25.82,70.0558,10.0,10.0,27.8927,1.5937,1.5,57.9046,58.0,73.495
20160329053000,25.82,70.0558,10.0,10.0,27.6842,1.5697,1.5,57.9046,58.0,72.455
20160329054500,25.82,70.0558,10.0,10.0,27.5451,1.5737,1.5,57.9046,58.0,72.455
20160329060000,25.82,70.0558,10.0,10.0,27.8238,1.5737,1.5,57.9046,58.0,72.455
20160329061500,25.82,70.0558,10.0,10.0,27.9634,1.5737,1.5,57.9046,58.0,72.455
20160329063000,25.82,70.0558,10.0,10.0,28.1044,1.5737,1.5,57.9046,58.0,72.455
20160329064500,27.465,70.0558,10.0,10.0,28.245,1.5737,1.5,57.9046,58.0,72.455
20160329070000,32.065,70.0558,10.0,10.0,28.743,1.5737,1.5,57.9046,58.0,72.455
20160329071500,32.065,70.0558,10.0,10.0,29.0289,1.5656,1.5,57.9046,58.0,71.435
20160329073000,32.065,70.0558,10.0,10.0,29.5293,1.5897,1.5,57.9046,58.0,71.435
20160329074500,37.535,70.9559,10.0,10.0,29.5293,1.5536,1.5,57.9046,58.0,71.435
20160329080000,32.98,70.9559,10.0,10.0,30.0377,1.5576,1.5,57.9046,58.0,71.435
20160329081500,32.98,70.9559,10.0,10.0,30.1816,1.5616,1.5,57.9046,58.0,71.435
20160329083000,32.98,70.9559,10.0,10.0,30.4695,1.5536,1.5,57.9046,58.0,71.435
20160329084500,32.98,70.9559,10.0,10.0,30.5415,1.5335,1.5,57.9046,58.0,71.435
20160329090000,38.235,70.9559,10.0,10.0,31.1173,1.5094,1.5,57.9046,58.0,71.435
20160329091500,34.605,71.964,10.0,10.0,31.3333,1.4653,1.5,57.9046,58.0,71.435
20160329093000,38.47,71.964,10.0,10.0,31.8168,1.4291,1.5,57.9046,58.0,71.435
20160329094500,38.47,71.964,10.0,10.0,31.9365,1.4372,1.5,57.9046,58.0,71.435
20160329100000,38.47,71.964,10.0,10.0,31.8141,1.4131,1.5,57.9046,58.0,71.435
20160329101500,38.47,71.964,10.0,10.0,31.8141,1.4251,1.5,57.9046,58.0,71.435
20160329103000,38.47,72.7921,10.0,10.0,32.5842,1.4412,1.5,57.9046,58.0,71.435
20160329104500,40.74,72.7921,10.0,10.0,32.8281,1.401,1.5,57.9046,58.0,71.435
20160329110000,40.74,72.7921,10.0,10.0,33.5233,1.4131,1.5,57.9046,58.0,71.435
20160329111500,40.74,72.7921,10.0,10.0,33.5421,1.4131,1.5,57.9046,58.0,71.435
20160329113000,40.74,72.7921,10.0,10.0,33.5421,1.4131,1.5,57.9046,58.0,71.435
20160329114500,39.42,72.7921,10.0,10.0,34.0345,1.4171,1.5,57.9046,58.0,71.435
20160329120000,39.42,72.7921,10.0,10.0,34.4356,1.4291,1.5,57.9046,58.0,71.435
20160329121500,39.42,72.7921,10.0,10.0,34.367,1.4291,1.5,57.9046,58.0,71.435
20160329123000,39.42,73.8002,10.0,10.0,34.6193,1.401,1.5,57.9046,58.0,71.435
20160329124500,44.92,73.8002,10.0,10.0,34.3401,1.4091,1.5,57.9046,58.0,72.435
20160329130000,40.63,73.8002,10.0,10.0,34.7853,1.4332,1.5,57.9046,58.0,72.435
20160329131500,40.63,73.8002,10.0,10.0,34.7457,1.4131,1.5,57.9046,58.0,72.435
20160329133000,40.63,74.7183,10.0,10.0,34.4109,1.4051,1.5,57.9046,58.0,73.375
20160329134500,40.63,74.7183,10.0,10.0,35.3092,1.4131,1.5,57.9046,58.0,74.445
20160329140000,40.63,74.7183,10.0,10.0,35.1873,1.4051,1.5,57.9046,58.0,75.855
20160329141500,40.63,74.7183,10.0,10.0,34.9948,1.4613,1.5,57.9046,58.0,75.855
20160329143000,40.63,74.7183,10.0,10.0,35.092,1.4853,1.5,57.9046,58.0,75.855
20160329144500,40.63,74.7183,10.0,10.0,34.8735,1.5215,1.5,57.9046,58.0,75.855
20160329150000,40.63,74.7183,10.0,10.0,34.9948,1.5897,1.5,57.9046,58.0,74.69
20160329151500,40.63,73.8902,10.0,10.0,34.655,1.5576,1.5,57.9046,58.0,74.69
20160329153000,40.63,73.8902,10.0,10.0,34.8735,1.6018,1.5,57.9046,58.0,74.69
20160329154500,40.63,73.8902,10.0,10.0,34.9698,1.5817,1.5,57.9046,58.0,74.69
20160329160000,40.63,73.8902,10.0,10.0,34.7523,1.5857,1.5,57.9046,58.0,74.69
20160329161500,39.595,73.8902,10.0,10.0,34.631,1.5857,1.5,57.9046,58.0,74.69
20160329163000,39.595,73.8902,10.0,10.0,34.631,1.5857,1.5,57.9046,58.0,74.69
20160329164500,36.72,73.8902,10.0,10.0,34.5703,1.5777,1.5,57.9046,58.0,74.69
20160329170000,37.395,73.8902,10.0,10.0,34.3278,1.5817,1.5,57.9046,58.0,74.69
20160329171500,37.395,73.8902,10.0,10.0,34.2973,1.5817,1.5,57.9046,58.0,74.69
20160329173000,37.395,73.8902,10.0,10.0,34.3245,1.5817,1.5,57.9046,58.0,74.69
20160329174500,37.395,73.8902,10.0,10.0,34.1624,1.5817,1.5,57.9046,58.0,74.69
20160329180000,37.395,73.8902,10.0,10.0,33.8065,1.5857,1.5,57.9046,58.0,74.69
20160329181500,37.395,73.8902,10.0,10.0,33.8204,1.5857,1.5,57.9046,58.0,74.69
20160329183000,37.395,73.8902,10.0,10.0,33.577,1.5857,1.5,57.9046,58.0,74.69
20160329184500,37.395,73.8902,10.0,10.0,33.4498,1.5857,1.5,57.9046,58.0,74.69
20160329190000,37.395,73.8902,10.0,10.0,33.1984,1.5857,1.5,57.9046,58.0,74.69
20160329191500,37.395,72.8821,10.0,10.0,32.9421,1.5817,1.5,57.9046,58.0,74.69
20160329193000,37.395,72.8821,10.0,10.0,33.2631,1.5817,1.5,57.9046,58.0,74.69
20160329194500,36.4,72.8821,10.0,10.0,33.0702,1.5817,1.5,57.9046,58.0,74.69
20160329200000,36.4,72.8821,10.0,10.0,33.1984,1.5817,1.5,57.9046,58.0,74.69
20160329201500,36.4,72.8821,10.0,10.0,33.1984,1.5857,1.5,57.9046,58.0,74.69
20160329203000,36.4,72.8821,10.0,10.0,32.9421,1.5897,1.5,57.9046,58.0,74.69
20160329204500,36.4,72.8821,10.0,10.0,32.8139,1.5897,1.5,57.9046,58.0,74.69
20160329210000,36.4,72.8821,10.0,10.0,32.6818,1.5897,1.5,57.9046,58.0,74.69
20160329211500,36.4,72.8821,10.0,10.0,32.6099,1.5897,1.5,57.9046,58.0,74.69
20160329213000,36.4,71.874,10.0,10.0,32.5204,1.5937,1.5,57.9046,58.0,74.69
20160329214500,35.225,71.874,10.0,10.0,32.3883,1.5857,1.5,57.9046,58.0,74.69
20160329220000,35.225,71.874,10.0,10.0,32.2375,1.5897,1.5,57.9046,58.0,74.69
20160329221500,35.225,71.874,10.0,10.0,32.2829,1.5656,1.5,57.9046,58.0,73.735
20160329223000,35.225,71.874,10.0,10.0,32.4615,1.5656,1.5,57.9046,58.0,73.735
20160329224500,35.225,71.874,10.0,10.0,32.3264,1.5656,1.5,57.9046,58.0,73.735
20160329230000,35.225,71.874,10.0,10.0,32.1913,1.5656,1.5,57.9046,58.0,73.735
20160329231500,35.225,71.0639,10.0,10.0,32.1913,1.5697,1.5,57.9046,58.0,73.735
20160329233000,35.225,71.0639,10.0,10.0,32.2999,1.5656,1.5,57.9046,58.0,73.735
20160329234500,35.225,71.0639,10.0,10.0,32.1638,1.5656,1.5,57.9046,58.0,73.735
20160330000000,35.225,71.0639,10.0,10.0,32.1638,1.5616,1.5,57.9046,58.0,73.735
20160330001500,35.225,71.0639,10.0,10.0,32.1638,1.4492,1.5,57.9046,58.0,73.735
20160330003000,28.995,71.0639,10.0,10.0,32.2018,1.4773,1.5,57.9046,58.0,71.655
20160330004500,35.24,71.0639,10.0,10.0,32.0648,1.4532,1.5,57.9046,58.0,71.655
20160330010000,35.24,71.0639,10.0,10.0,31.9277,1.4693,1.5,57.9046,58.0,71.655
20160330011500,35.24,71.0639,10.0,10.0,31.9277,1.4894,1.5,57.9046,58.0,71.655
20160330013000,35.24,71.0639,10.0,10.0,31.8928,1.4894,1.5,57.9046,58.0,71.655
20160330014500,35.24,71.0639,10.0,10.0,31.8928,1.4934,1.5,57.9046,58.0,71.655
20160330020000,35.24,71.0639,10.0,10.0,31.6167,1.4894,1.5,57.9046,58.0,71.655
20160330021500,35.24,71.0639,10.0,10.0,31.7854,1.4853,1.5,57.9046,58.0,71.655
20160330023000,35.24,71.0639,10.0,10.0,31.9541,1.4653,1.5,57.9046,58.0,71.655
20160330024500,35.24,71.0639,10.0,10.0,31.9541,1.4372,1.5,57.9046,58.0,71.655
20160330030000,37.25,71.0639,10.0,10.0,31.9541,1.4332,1.5,57.9046,58.0,71.655
20160330031500,37.25,71.0639,10.0,10.0,31.9541,1.4372,1.5,57.9046,58.0,71.655
20160330033000,37.25,71.0639,10.0,10.0,32.1228,1.4332,1.5,57.9046,58.0,71.655
20160330034500,37.25,71.0639,10.0,10.0,32.1228,1.4372,1.5,57.9046,58.0,71.655
20160330040000,37.25,71.0639,10.0,10.0,32.2638,1.4372,1.5,57.9046,58.0,71.655
20160330041500,37.25,71.0639,10.0,10.0,32.4335,1.4332,1.5,57.9046,58.0,71.655
20160330043000,37.25,71.0639,10.0,10.0,32.7175,1.4372,1.5,57.9046,58.0,71.655
20160330044500,37.25,71.0639,10.0,10.0,32.9606,1.4291,1.5,57.9046,58.0,71.655
20160330050000,38.055,71.0639,10.0,10.0,33.1036,1.4332,1.5,57.9046,58.0,71.655
20160330051500,38.88,71.0639,10.0,10.0,33.1036,1.4372,1.5,57.9046,58.0,71.655
20160330053000,40.545,71.0639,10.0,10.0,33.2465,1.4291,1.5,58.5167,58.0,71.655
20160330054500,37.71,71.0639,10.0,10.0,33.5646,1.4291,1.5,58.5167,58.0,71.655
20160330060000,35.505,71.0639,10.0,10.0,33.7086,1.4332,1.5,57.5986,58.0,71.655
20160330061500,38.49,71.784,10.0,10.0,33.7805,1.4251,1.5,58.4446,58.0,71.655
20160330063000,38.49,71.784,10.0,10.0,33.9245,1.4211,1.5,58.4446,58.0,71.655
20160330064500,38.49,71.784,10.0,10.0,33.9245,1.4291,1.5,58.4446,58.0,71.655
20160330070000,38.49,71.784,10.0,10.0,34.2124,1.4532,1.5,58.4446,58.0,71.655
20160330071500,38.49,71.784,10.0,10.0,34.3564,1.4532,1.5,58.4446,58.0,71.655
20160330073000,38.49,71.784,10.0,10.0,34.5723,1.4532,1.5,58.4446,58.0,71.655
20160330074500,41.01,72.7021,10.0,10.0,34.6762,1.4291,1.5,58.4446,58.0,71.655
20160330080000,41.01,72.7021,10.0,10.0,35.0337,1.4773,1.5,58.4446,58.0,72.79
20160330081500,41.01,72.7021,10.0,10.0,34.9892,1.4733,1.5,58.4446,58.0,72.79
20160330083000,41.01,72.7021,10.0,10.0,35.3442,1.4733,1.5,58.4446,58.0,72.79
20160330084500,41.01,72.7021,10.0,10.0,35.4861,1.4693,1.5,58.4446,58.0,72.79
20160330090000,43.82,73.6202,10.0,10.0,35.7183,1.4693,1.5,58.4446,58.0,72.79
20160330091500,43.82,73.6202,10.0,10.0,35.7888,1.4492,1.5,58.4446,58.0,72.79
20160330093000,44.91,73.6202,10.0,10.0,36.5643,1.5656,1.5,57.0585,58.0,72.79
20160330094500,43.97,73.6202,10.0,10.0,36.4428,1.4974,1.5,57.7606,58.0,72.79
20160330100000,43.97,73.6202,10.0,10.0,37.0003,1.5054,1.5,58.4446,58.0,72.79
20160330101500,43.97,73.6202,10.0,10.0,37.1358,1.5014,1.5,58.4446,58.0,72.79
20160330103000,43.97,73.6202,10.0,10.0,37.5385,1.4894,1.5,58.4446,58.0,72.79
20160330104500,43.97,73.6202,10.0,10.0,37.4595,1.4894,1.5,58.4446,58.0,72.79
20160330110000,43.97,73.6202,10.0,10.0,37.2291,1.4693,1.5,58.4446,58.0,72.79
20160330111500,43.97,73.6202,10.0,10.0,37.1626,1.4572,1.5,58.4446,58.0,72.79
20160330113000,43.97,73.6202,10.0,10.0,37.3622,1.4693,1.5,58.4446,58.0,72.79
20160330114500,43.97,74.3582,10.0,10.0,37.0584,1.4733,1.5,58.4446,58.0,72.79
20160330120000,43.97,74.3582,10.0,10.0,36.9272,1.4894,1.5,58.4446,58.0,72.79
20160330121500,44.775,74.3582,10.0,10.0,37.1447,1.4693,1.5,58.4446,58.0,72.79
20160330123000,44.775,74.3582,10.0,10.0,37.0126,1.4653,1.5,58.4446,58.0,72.79
20160330124500,44.775,74.3582,10.0,10.0,37.1447,1.4452,1.5,58.4446,58.0,72.79
20160330130000,44.775,74.3582,10.0,10.0,36.8144,1.4211,1.5,58.4446,58.0,72.79
20160330131500,44.775,74.3582,10.0,10.0,36.8963,1.4211,1.5,58.4446,58.0,73.8
20160330133000,44.775,74.3582,10.0,10.0,36.8963,1.4332,1.5,58.4446,58.0,73.8
20160330134500,44.775,74.3582,10.0,10.0,36.7632,1.4372,1.5,58.4446,58.0,73.8
20160330140000,44.775,74.3582,10.0,10.0,37.1104,1.4372,1.5,58.4446,58.0,73.8
20160330141500,54.655,74.3582,10.0,10.0,37.1104,1.6018,1.5,59.0387,58.0,81.33
20160330143000,54.0,74.3582,10.0,10.0,37.1104,1.5737,1.5,57.3465,58.0,78.505
20160330144500,51.86,74.3582,10.0,10.0,37.1626,1.5656,1.5,58.2826,58.0,78.505
20160330150000,48.595,74.3582,10.0,10.0,37.2291,1.5536,1.5,57.5986,58.0,77.36
20160330151500,46.93,74.3582,10.0,10.0,37.0126,1.5576,1.5,57.5986,58.0,77.36
20160330153000,46.93,74.3582,10.0,10.0,37.0126,1.5656,1.5,57.5986,58.0,77.36
20160330154500,46.93,74.3582,10.0,10.0,37.0126,1.5697,1.5,57.5986,58.0,77.36
20160330160000,42.55,74.3582,10.0,10.0,37.0295,1.5576,1.5,58.2826,58.0,75.65
20160330161500,47.655,74.3582,10.0,10.0,36.7632,1.6018,1.5,58.2826,58.0,75.65
20160330163000,43.305,74.3582,10.0,10.0,36.7752,1.5817,1.5,58.2826,58.0,74.63
20160330164500,43.305,74.3582,10.0,10.0,36.7752,1.5817,1.5,58.2826,58.0,74.63
20160330170000,43.305,74.3582,10.0,10.0,36.507,1.5576,1.5,58.2826,58.0,73.61
20160330171500,43.305,74.3582,10.0,10.0,36.7166,1.5697,1.5,58.2826,58.0,73.61
20160330173000,43.305,74.3582,10.0,10.0,36.4464,1.5576,1.5,58.2826,58.0,73.61
20160330174500,43.305,74.3582,10.0,10.0,36.3789,1.5616,1.5,58.2826,58.0,73.61
20160330180000,43.305,74.3582,10.0,10.0,36.4499,1.5656,1.5,58.2826,58.0,73.61
20160330181500,43.305,74.3582,10.0,10.0,36.3139,1.5656,1.5,57.5986,58.0,73.61
20160330183000,42.13,74.3582,10.0,10.0,36.1778,1.5576,1.5,57.5986,58.0,73.61
20160330184500,42.13,74.3582,10.0,10.0,36.2449,1.5616,1.5,57.5986,58.0,73.61
20160330190000,42.13,74.3582,10.0,10.0,36.1764,1.5616,1.5,57.5986,58.0,73.61
20160330191500,42.13,74.3582,10.0,10.0,36.0394,1.5737,1.5,57.5986,58.0,73.61
20160330193000,42.13,74.3582,10.0,10.0,36.103,1.5576,1.5,57.5986,58.0,73.61
20160330194500,42.13,73.5302,10.0,10.0,35.965,1.5536,1.5,57.5986,58.0,73.61
20160330200000,42.13,73.5302,10.0,10.0,35.965,1.5616,1.5,57.5986,58.0,73.61
20160330201500,42.13,73.5302,10.0,10.0,36.1648,1.5576,1.5,57.5986,58.0,73.61
20160330203000,42.13,73.5302,10.0,10.0,35.965,1.5576,1.5,57.5986,58.0,73.61
20160330204500,40.955,73.5302,10.0,10.0,35.965,1.5536,1.5,57.5986,58.0,73.61
20160330210000,40.955,73.5302,10.0,10.0,35.827,1.5697,1.5,57.5986,58.0,73.61
20160330211500,40.955,73.5302,10.0,10.0,35.965,1.5616,1.5,57.5986,58.0,73.61
20160330213000,40.955,73.5302,10.0,10.0,35.965,1.5656,1.5,57.5986,58.0,73.61
20160330214500,40.955,73.5302,10.0,10.0,35.965,1.5576,1.5,57.5986,58.0,73.61
20160330220000,40.955,73.5302,10.0,10.0,36.1648,1.5536,1.5,57.5986,58.0,73.61
20160330221500,40.955,73.5302,10.0,10.0,36.1648,1.7543,1.5,57.5986,58.0,72.84
20160330223000,40.955,73.5302,10.0,10.0,36.1648,1.5777,1.5,57.5986,58.0,73.96
20160330224500,40.955,73.5302,10.0,10.0,36.1648,1.5737,1.5,57.5986,58.0,73.96
20160330230000,40.955,73.5302,10.0,10.0,36.0257,1.5737,1.5,57.5986,58.0,73.96
20160330231500,40.955,73.5302,10.0,10.0,35.827,1.5777,1.5,57.5986,58.0,73.96
20160330233000,40.955,73.5302,10.0,10.0,36.0257,1.5777,1.5,57.5986,58.0,73.96
20160330234500,40.955,73.5302,10.0,10.0,36.0257,1.5817,1.5,57.5986,58.0,73.96
20160331000000,40.955,73.5302,10.0,10.0,35.9562,1.5777,1.5,57.5986,58.0,73.96
20160331001500,40.955,72.7921,10.0,10.0,35.8172,1.5817,1.5,57.5986,58.0,73.96
20160331003000,40.955,72.7921,10.0,10.0,35.6782,1.5737,1.5,57.5986,58.0,73.96
20160331004500,40.955,72.7921,10.0,10.0,35.8745,1.5777,1.5,57.5986,58.0,73.96
20160331010000,40.955,72.7921,10.0,10.0,35.7344,1.5737,1.5,57.5986,58.0,73.96
20160331011500,40.955,72.7921,10.0,10.0,35.7344,1.5737,1.5,57.5986,58.0,73.96
20160331013000,40.955,72.7921,10.0,10.0,35.5944,1.5737,1.5,57.5986,58.0,73.96
20160331014500,40.955,72.7921,10.0,10.0,35.7183,1.5777,1.5,57.5986,58.0,73.96
20160331020000,39.78,72.7921,10.0,10.0,35.7183,1.5737,1.5,57.5986,58.0,73.96
20160331021500,39.78,72.7921,10.0,10.0,35.7183,1.5697,1.5,57.5986,58.0,73.96
20160331023000,39.78,72.7921,10.0,10.0,35.5773,1.5697,1.5,58.2826,58.0,73.96
20160331024500,39.78,72.7921,10.0,10.0,35.5773,1.5777,1.5,58.2826,58.0,73.96
20160331030000,39.78,72.7921,10.0,10.0,35.7701,1.5697,1.5,58.2826,58.0,73.96
20160331031500,39.78,72.7921,10.0,10.0,35.7701,1.5737,1.5,58.2826,58.0,73.96
20160331033000,39.78,72.7921,10.0,10.0,35.6281,1.5697,1.5,58.2826,58.0,73.96
20160331034500,39.78,72.7921,10.0,10.0,35.6281,1.5737,1.5,58.2826,58.0,73.96
20160331040000,39.78,72.7921,10.0,10.0,35.4861,1.5737,1.5,58.2826,58.0,73.96
20160331041500,39.78,72.7921,10.0,10.0,35.4861,1.5697,1.5,58.2826,58.0,73.96
20160331043000,39.78,72.7921,10.0,10.0,35.4861,1.5697,1.5,58.2826,58.0,73.96
20160331044500,39.78,72.7921,10.0,10.0,35.4861,1.5656,1.5,58.2826,58.0,73.96
20160331050000,39.78,72.7921,10.0,10.0,35.4861,1.5697,1.5,58.2826,58.0,73.96
20160331051500,39.78,72.7921,10.0,10.0,35.4861,1.5697,1.5,58.2826,58.0,73.96
20160331053000,39.78,72.7921,10.0,10.0,35.677,1.5737,1.5,58.2826,58.0,73.96
20160331054500,39.78,72.7921,10.0,10.0,35.677,1.5737,1.5,58.2826,58.0,73.96
20160331060000,39.78,72.7921,10.0,10.0,35.5341,1.5656,1.5,58.2826,58.0,73.96
20160331061500,39.78,72.7921,10.0,10.0,35.5341,1.5656,1.5,58.2826,58.0,73.96
20160331063000,39.78,72.7921,10.0,10.0,35.5341,1.5656,1.5,58.2826,58.0,73.96
20160331064500,44.12,72.7921,10.0,10.0,35.677,1.5697,1.5,57.6346,58.0,73.96
20160331070000,40.915,72.7921,10.0,10.0,35.82,1.5656,1.5,58.2826,58.0,73.96
20160331071500,40.915,72.7921,10.0,10.0,35.963,1.5656,1.5,58.2826,58.0,73.96
20160331073000,44.905,72.7921,10.0,10.0,36.1774,1.5134,1.5,58.2826,58.0,73.96
20160331074500,44.905,72.7921,10.0,10.0,36.1251,1.5496,1.5,58.2826,58.0,73.96
20160331080000,44.905,72.7921,10.0,10.0,36.409,1.5576,1.5,58.2826,58.0,73.96
20160331081500,44.905,73.5302,10.0,10.0,36.551,1.5456,1.5,58.2826,58.0,73.96
20160331083000,44.905,73.5302,10.0,10.0,37.0577,1.5375,1.5,58.2826,58.0,73.96
20160331084500,44.905,73.5302,10.0,10.0,37.1346,1.5415,1.5,58.2826,58.0,73.96
20160331090000,44.905,73.5302,10.0,10.0,37.277,1.5295,1.5,58.2826,58.0,73.96
20160331091500,46.73,73.5302,10.0,10.0,37.277,1.5094,1.5,58.2826,58.0,73.96
20160331093000,46.73,73.5302,10.0,10.0,37.8331,1.4773,1.5,58.2826,58.0,73.96
20160331094500,46.73,74.6283,10.0,10.0,37.9666,1.4773,1.5,58.2826,58.0,73.96
20160331100000,48.085,74.6283,10.0,10.0,37.8787,1.4773,1.5,58.2826,58.0,73.96
20160331101500,48.085,74.6283,10.0,10.0,38.2869,1.4813,1.5,58.2826,58.0,73.96
20160331103000,48.89,74.6283,10.0,10.0,38.27,1.4813,1.5,58.2826,58.0,73.96
20160331104500,48.89,74.6283,10.0,10.0,38.3173,1.4813,1.5,58.2826,58.0,73.96
20160331110000,48.89,74.6283,10.0,10.0,38.3338,1.4291,1.5,58.2826,58.0,73.96
20160331111500,48.89,74.6283,10.0,10.0,38.2017,1.4291,1.5,58.2826,58.0,73.96
20160331113000,48.89,74.6283,10.0,10.0,38.3606,1.4452,1.5,58.2826,58.0,73.96
20160331114500,48.89,74.6283,10.0,10.0,38.4271,1.4693,1.5,58.2826,58.0,73.96
20160331120000,52.53,74.6283,10.0,10.0,38.466,1.4974,1.5,58.2826,58.0,73.96
20160331121500,52.53,74.6283,10.0,10.0,38.2386,1.4813,1.5,58.2826,58.0,73.96
20160331123000,47.975,74.6283,10.0,10.0,38.466,1.4693,1.5,58.2826,58.0,73.96
20160331124500,47.975,74.6283,10.0,10.0,38.1075,1.4131,1.5,58.2826,58.0,73.96
20160331130000,47.975,74.6283,10.0,10.0,38.1357,1.4291,1.5,58.2826,58.0,76.145
20160331131500,47.975,74.6283,10.0,10.0,37.8714,1.4572,1.5,58.2826,58.0,76.145
20160331133000,47.975,74.6283,10.0,10.0,38.3173,1.4372,1.5,58.2826,58.0,76.145
20160331134500,50.195,74.6283,10.0,10.0,38.3606,1.4211,1.5,58.2826,58.0,76.145
20160331140000,50.195,74.6283,10.0,10.0,38.466,1.4693,1.5,58.2826,58.0,76.145
20160331141500,50.195,74.6283,10.0,10.0,38.3338,1.5175,1.5,58.2826,58.0,76.145
20160331143000,46.995,74.6283,10.0,10.0,37.8714,1.5456,1.5,57.4725,58.0,76.145
20160331144500,46.995,74.6283,10.0,10.0,37.8281,1.5576,1.5,57.4725,58.0,76.145
20160331150000,46.995,74.6283,10.0,10.0,38.0943,1.5656,1.5,57.4725,58.0,76.145
20160331151500,45.96,74.6283,10.0,10.0,37.9612,1.5616,1.5,57.4725,58.0,76.145
20160331153000,44.785,74.6283,10.0,10.0,37.6285,1.5817,1.5,57.4725,58.0,76.145
20160331154500,44.785,74.6283,10.0,10.0,37.7138,1.5737,1.5,57.4725,58.0,75.19
20160331160000,44.785,74.6283,10.0,10.0,37.7972,1.5897,1.5,58.0666,58.0,75.19
20160331161500,44.785,74.6283,10.0,10.0,37.7972,1.5697,1.5,58.0666,58.0,75.19
20160331163000,44.785,74.6283,10.0,10.0,37.6621,1.5737,1.5,58.0666,58.0,75.19
20160331164500,44.785,73.8002,10.0,10.0,37.5946,1.5656,1.5,58.0666,58.0,75.19
20160331170000,44.785,73.8002,10.0,10.0,37.4024,1.5697,1.5,58.0666,58.0,75.19
20160331171500,43.61,73.8002,10.0,10.0,37.2664,1.5656,1.5,58.0666,58.0,75.19
