PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160331173000,43.61,73.8002,10.0,10.0,37.1983,1.5697,1.5,58.0666,58.0,75.19
20160331174500,43.61,73.8002,10.0,10.0,37.2728,1.5697,1.5,58.0666,58.0,75.19
20160331180000,43.61,73.8002,10.0,10.0,37.1358,1.5697,1.5,58.0666,58.0,75.19
20160331181500,43.61,73.8002,10.0,10.0,37.2074,1.5656,1.5,58.0666,58.0,75.19
20160331183000,43.61,73.8002,10.0,10.0,37.0003,1.5697,1.5,58.0666,58.0,75.19
20160331184500,43.61,73.8002,10.0,10.0,36.8623,1.5697,1.5,58.0666,58.0,75.19
20160331190000,43.61,73.8002,10.0,10.0,36.7904,1.5656,1.5,58.0666,58.0,75.19
20160331191500,43.61,73.8002,10.0,10.0,36.7904,1.5777,1.5,58.0666,58.0,75.19
20160331193000,42.58,73.8002,10.0,10.0,36.7845,1.5737,1.5,58.0666,58.0,75.19
20160331194500,42.58,73.8002,10.0,10.0,36.8462,1.5737,1.5,58.0666,58.0,75.19
20160331200000,42.58,73.8002,10.0,10.0,36.7052,1.5737,1.5,58.0666,58.0,75.19
20160331201500,42.58,73.8002,10.0,10.0,36.5643,1.5737,1.5,58.0666,58.0,75.19
20160331203000,42.58,73.8002,10.0,10.0,36.5643,1.5737,1.5,58.0666,58.0,75.19
20160331204500,42.58,73.8002,10.0,10.0,36.5643,1.5737,1.5,58.0666,58.0,75.19
20160331210000,42.58,73.8002,10.0,10.0,36.764,1.5737,1.5,58.0666,58.0,75.19
20160331211500,42.58,73.8002,10.0,10.0,36.764,1.5737,1.5,58.0666,58.0,75.19
20160331213000,42.58,73.8002,10.0,10.0,36.622,1.5656,1.5,58.0666,58.0,75.19
20160331214500,42.58,73.8002,10.0,10.0,36.622,1.5737,1.5,58.0666,58.0,75.19
20160331220000,41.365,73.8002,10.0,10.0,36.8208,1.5737,1.5,58.0666,58.0,75.19
20160331221500,41.365,72.8821,10.0,10.0,36.8208,1.5777,1.5,58.0666,58.0,75.19
20160331223000,41.365,72.8821,10.0,10.0,36.7493,1.5697,1.5,58.0666,58.0,75.19
20160331224500,41.365,72.8821,10.0,10.0,36.7493,1.5737,1.5,58.0666,58.0,75.19
20160331230000,41.365,72.8821,10.0,10.0,36.7493,1.5737,1.5,58.0666,58.0,75.19
20160331231500,41.365,72.8821,10.0,10.0,36.7493,1.5737,1.5,58.0666,58.0,75.19
20160331233000,41.365,72.8821,10.0,10.0,36.7493,1.5737,1.5,58.0666,58.0,75.19
20160331234500,41.365,72.8821,10.0,10.0,36.6063,1.5737,1.5,58.0666,58.0,75.19
20160401000000,41.365,72.8821,10.0,10.0,36.6063,1.5777,1.5,58.0666,58.0,75.19
20160401001500,41.365,72.8821,10.0,10.0,36.6063,1.5777,1.5,58.0666,58.0,75.19
20160401003000,41.365,72.8821,10.0,10.0,36.4634,1.5777,1.5,58.0666,58.0,75.19
20160401004500,41.365,72.8821,10.0,10.0,36.4634,1.5737,1.5,58.0666,58.0,75.19
20160401010000,41.365,72.8821,10.0,10.0,36.4634,1.5777,1.5,58.0666,58.0,75.19
20160401011500,41.365,72.8821,10.0,10.0,36.3204,1.5777,1.5,58.0666,58.0,75.19
20160401013000,41.365,72.8821,10.0,10.0,36.3204,1.5697,1.5,58.0666,58.0,75.19
20160401014500,41.365,72.8821,10.0,10.0,36.3717,1.5737,1.5,58.0666,58.0,75.19
20160401020000,41.365,72.8821,10.0,10.0,36.3717,1.5737,1.5,58.0666,58.0,75.19
20160401021500,41.365,72.8821,10.0,10.0,36.3717,1.5777,1.5,58.0666,58.0,75.19
20160401023000,41.365,72.8821,10.0,10.0,36.2998,1.5737,1.5,58.0666,58.0,75.19
20160401024500,41.365,72.8821,10.0,10.0,36.2998,1.5737,1.5,58.0666,58.0,75.19
20160401030000,41.365,72.8821,10.0,10.0,36.3487,1.5777,1.5,58.0666,58.0,75.19
20160401031500,41.365,72.8821,10.0,10.0,36.3487,1.5737,1.5,58.0666,58.0,75.19
20160401033000,41.365,72.072,10.0,10.0,36.3487,1.5777,1.5,58.0666,58.0,75.19
20160401034500,41.365,72.072,10.0,10.0,36.3487,1.5737,1.5,58.0666,58.0,75.19
20160401040000,41.365,72.072,10.0,10.0,36.2037,1.5697,1.5,58.0666,58.0,75.19
20160401041500,40.335,72.072,10.0,10.0,36.2037,1.5777,1.5,58.0666,58.0,75.19
20160401043000,40.335,72.072,10.0,10.0,36.2037,1.5737,1.5,58.0666,58.0,75.19
20160401044500,40.335,72.072,10.0,10.0,36.0588,1.5737,1.5,58.0666,58.0,75.19
20160401050000,40.335,72.072,10.0,10.0,36.0588,1.5777,1.5,58.0666,58.0,75.19
20160401051500,40.335,72.072,10.0,10.0,36.0588,1.5737,1.5,58.0666,58.0,75.19
20160401053000,40.335,72.072,10.0,10.0,36.0588,1.5777,1.5,58.0666,58.0,75.19
20160401054500,40.335,72.072,10.0,10.0,36.0588,1.5777,1.5,58.0666,58.0,75.19
20160401060000,40.335,72.072,10.0,10.0,35.8414,1.5777,1.5,58.0666,58.0,75.19
20160401061500,40.335,72.072,10.0,10.0,35.6964,1.5817,1.5,58.0666,58.0,75.19
20160401063000,40.335,72.072,10.0,10.0,35.6964,1.5777,1.5,58.0666,58.0,75.19
20160401064500,40.335,72.072,10.0,10.0,35.6964,1.5737,1.5,58.0666,58.0,75.19
20160401070000,40.335,72.072,10.0,10.0,35.7389,1.5697,1.5,58.0666,58.0,75.19
20160401071500,40.335,72.072,10.0,10.0,35.7389,1.5817,1.5,58.0666,58.0,75.19
20160401073000,36.725,72.072,10.0,10.0,34.2083,1.5415,1.5,58.0666,58.0,73.85
20160401074500,36.725,72.072,10.0,10.0,33.1757,1.5295,1.5,58.0666,58.0,73.85
20160401080000,36.725,72.072,10.0,10.0,31.7185,1.5375,1.5,58.0666,58.0,73.85
20160401081500,36.725,72.072,10.0,10.0,31.2102,1.5375,1.5,58.0666,58.0,73.85
20160401083000,36.725,72.072,10.0,10.0,30.3048,1.5415,1.5,58.0666,58.0,73.85
20160401084500,36.725,72.072,10.0,10.0,30.2392,1.5456,1.5,58.0666,58.0,73.85
20160401090000,34.15,70.9559,10.0,10.0,29.7756,1.5456,1.5,58.0666,58.0,73.85
20160401091500,31.705,70.9559,10.0,10.0,29.353,1.5215,1.5,58.0666,58.0,73.85
20160401093000,31.705,70.9559,10.0,10.0,28.9044,1.5335,1.5,58.0666,58.0,73.85
20160401094500,31.705,70.9559,10.0,10.0,28.4892,1.5054,1.5,58.0666,58.0,73.85
20160401100000,30.53,70.9559,10.0,10.0,28.3548,1.5255,1.5,58.0666,58.0,73.85
20160401101500,30.53,70.9559,10.0,10.0,28.6227,1.5335,1.5,58.0666,58.0,73.85
20160401103000,30.53,70.9559,10.0,10.0,28.6435,1.5134,1.5,58.0666,58.0,73.85
20160401104500,38.7,70.9559,10.0,10.0,28.9763,1.5255,1.5,58.0666,58.0,73.85
20160401110000,38.7,70.9559,10.0,10.0,28.9278,1.5737,1.5,58.0666,58.0,73.85
20160401111500,38.7,70.9559,10.0,10.0,29.2173,1.5897,1.5,58.0666,58.0,73.85
20160401113000,36.85,71.784,10.0,10.0,29.6815,1.5937,1.5,58.0666,58.0,73.85
20160401114500,32.125,70.9559,10.0,10.0,30.1371,1.5737,1.5,58.0666,58.0,73.85
20160401120000,32.125,70.9559,10.0,10.0,29.5924,1.5134,1.5,58.0666,58.0,73.85
20160401121500,32.125,70.9559,10.0,10.0,,1.5897,1.5,58.0666,58.0,73.85
20160401123000,36.85,71.784,10.0,10.0,,1.5937,1.5,58.0666,58.0,73.85
20160401124500,32.125,70.9559,10.0,10.0,,1.5737,1.5,58.0666,58.0,73.85
20160401130000,32.125,70.9559,10.0,10.0,,1.5134,1.5,58.0666,58.0,73.85
20160401131500,32.125,70.9559,10.0,10.0,29.4238,1.5054,1.5,58.0666,58.0,73.85
20160401133000,29.595,70.9559,10.0,10.0,28.9445,1.4934,1.5,58.0666,58.0,73.85
20160401134500,29.595,70.9559,10.0,10.0,28.8202,1.5175,1.5,58.0666,58.0,73.85
20160401140000,29.595,70.9559,10.0,10.0,28.709,1.5134,1.5,58.0666,58.0,73.85
20160401141500,29.595,70.9559,10.0,10.0,28.4256,1.5054,1.5,58.0666,58.0,73.85
20160401143000,26.715,70.9559,10.0,10.0,27.9245,1.5215,1.5,58.0666,58.0,73.85
20160401144500,26.715,70.9559,10.0,10.0,27.4689,1.5295,1.5,58.0666,58.0,73.85
20160401150000,26.715,70.9559,10.0,10.0,27.2886,1.5415,1.5,58.0666,58.0,73.85
20160401151500,25.4,70.1458,10.0,10.0,27.4336,1.5415,1.5,58.0666,58.0,73.85
20160401153000,25.4,70.1458,10.0,10.0,26.9797,1.5375,1.5,58.0666,58.0,73.85
20160401154500,25.4,70.1458,10.0,10.0,26.3828,1.5415,1.5,58.0666,58.0,73.85
20160401160000,25.4,70.1458,10.0,10.0,25.6683,1.5415,1.5,58.0666,58.0,73.85
20160401161500,25.4,70.1458,10.0,10.0,25.8073,1.5415,1.5,58.0666,58.0,73.85
20160401163000,25.4,70.1458,10.0,10.0,25.6918,1.5456,1.5,58.0666,58.0,73.85
20160401164500,25.4,70.1458,10.0,10.0,25.5547,1.5456,1.5,58.0666,58.0,73.85
20160401170000,25.4,70.1458,10.0,10.0,25.4284,1.5656,1.5,58.0666,58.0,73.85
20160401171500,25.4,70.1458,10.0,10.0,25.5645,1.5616,1.5,58.0666,58.0,73.85
20160401173000,25.4,70.1458,10.0,10.0,25.9047,1.5616,1.5,58.0666,58.0,73.85
20160401174500,24.725,70.1458,10.0,10.0,26.0407,1.5616,1.5,58.0666,58.0,73.85
20160401180000,24.055,70.1458,10.0,10.0,25.7817,1.5656,1.5,58.0666,58.0,73.85
20160401181500,24.055,70.1458,10.0,10.0,25.6499,1.5697,1.5,58.0666,58.0,73.85
20160401183000,22.845,70.1458,10.0,10.0,25.8482,1.5737,1.5,58.0666,58.0,73.85
20160401184500,22.845,70.1458,10.0,10.0,25.7793,1.5656,1.5,58.0666,58.0,73.85
20160401190000,22.845,69.4077,10.0,10.0,25.7817,1.5697,1.5,58.0666,58.0,73.85
20160401191500,22.845,69.4077,10.0,10.0,25.3865,1.5737,1.5,58.0666,58.0,73.85
20160401193000,22.845,69.4077,10.0,10.0,25.1872,1.5737,1.5,58.0666,58.0,73.85
20160401194500,22.845,69.4077,10.0,10.0,25.1872,1.5697,1.5,58.0666,58.0,73.85
20160401200000,22.845,69.4077,10.0,10.0,25.2564,1.5737,1.5,58.0666,58.0,73.85
20160401201500,22.845,69.4077,10.0,10.0,25.1262,1.5817,1.5,58.0666,58.0,73.85
20160401203000,22.845,69.4077,10.0,10.0,25.1256,1.5697,1.5,58.0666,58.0,73.85
20160401204500,22.845,69.4077,10.0,10.0,24.6027,1.5737,1.5,58.0666,58.0,73.85
20160401210000,22.845,69.4077,10.0,10.0,24.8642,1.5897,1.5,58.0666,58.0,73.85
20160401211500,22.845,69.4077,10.0,10.0,24.737,1.5857,1.5,58.0666,58.0,73.85
20160401213000,22.845,69.4077,10.0,10.0,24.6072,1.5616,1.5,58.0666,58.0,73.85
20160401214500,21.81,68.6697,10.0,10.0,24.3477,1.5576,1.5,58.0666,58.0,73.85
20160401220000,21.81,68.6697,10.0,10.0,24.218,1.5697,1.5,58.0666,58.0,73.85
20160401221500,21.81,68.6697,10.0,10.0,24.218,1.5656,1.5,58.0666,58.0,73.85
20160401223000,21.81,68.6697,10.0,10.0,23.966,1.5656,1.5,58.0666,58.0,73.85
20160401224500,21.81,68.6697,10.0,10.0,23.8372,1.5656,1.5,58.0666,58.0,73.85
20160401230000,21.81,68.6697,10.0,10.0,23.8437,1.5737,1.5,58.0666,58.0,73.85
20160401231500,17.53,68.6697,10.0,10.0,23.7826,1.5817,1.5,58.0666,58.0,73.85
20160401233000,19.655,68.6697,10.0,10.0,23.7866,1.5817,1.5,58.0666,58.0,73.85
20160401234500,22.15,68.6697,10.0,10.0,23.5381,1.5777,1.5,58.0666,58.0,72.695
20160402000000,22.15,68.6697,10.0,10.0,23.5401,1.5777,1.5,58.0666,58.0,72.695
20160402001500,22.15,68.6697,10.0,10.0,23.4169,1.5817,1.5,58.0666,58.0,72.695
20160402003000,22.15,67.8596,10.0,10.0,23.1096,1.5777,1.5,58.0666,58.0,72.695
20160402004500,16.87,67.8596,10.0,10.0,22.7446,1.5737,1.5,57.4365,58.0,71.735
20160402010000,7.45,67.8596,10.0,10.0,22.2627,1.5897,1.5,57.4365,58.0,71.735
20160402011500,40.365,67.8596,10.0,10.0,22.1463,1.4693,1.5,57.4365,58.0,68.875
20160402013000,0.585,67.8596,10.0,10.0,21.7922,1.4733,1.5,58.2286,58.0,67.95
20160402014500,31.04,67.8596,10.0,10.0,21.6166,1.5175,1.5,55.8524,58.0,67.95
20160402020000,7.91,67.8596,10.0,10.0,21.2734,1.4572,1.5,59.0747,58.0,67.95
20160402021500,6.785,67.8596,10.0,10.0,21.0455,1.5134,1.5,55.1503,58.0,67.95
20160402023000,37.315,67.8596,10.0,10.0,20.8196,1.4613,1.5,60.8029,58.0,67.95
20160402024500,0.0,67.8596,10.0,10.0,20.8196,1.5054,1.5,55.3123,58.0,67.95
20160402030000,43.11,67.8596,10.0,10.0,20.8799,1.4733,1.5,58.6787,58.0,67.95
20160402031500,0.99,67.8596,10.0,10.0,20.767,1.4853,1.5,56.8605,58.0,67.95
20160402033000,26.205,67.8596,10.0,10.0,20.8772,1.5054,1.5,56.8605,58.0,67.95
20160402034500,16.28,67.8596,10.0,10.0,20.8728,1.4613,1.5,59.6148,58.0,67.95
20160402040000,0.0,66.8515,10.0,10.0,20.9247,1.5215,1.5,54.7903,58.0,67.95
20160402041500,41.74,66.8515,10.0,10.0,20.8083,1.4532,1.5,60.4068,58.0,67.95
20160402043000,0.0,66.8515,10.0,10.0,20.8083,1.5054,1.5,55.7984,58.0,67.95
20160402044500,42.585,66.8515,10.0,10.0,20.6998,1.4813,1.5,57.9046,58.0,67.95
20160402050000,0.855,66.8515,10.0,10.0,20.5844,1.4934,1.5,57.9046,58.0,67.95
20160402051500,17.91,66.8515,10.0,10.0,20.4768,1.5335,1.5,55.6004,58.0,67.95
20160402053000,17.91,66.8515,10.0,10.0,20.4768,1.4813,1.5,60.0828,58.0,67.95
20160402054500,0.0,66.8515,10.0,10.0,20.6998,1.5335,1.5,54.6643,58.0,67.95
20160402060000,43.435,66.8515,10.0,10.0,20.5912,1.4733,1.5,60.3348,58.0,67.95
20160402061500,0.0,66.8515,10.0,10.0,20.4768,1.4974,1.5,56.6085,58.0,67.95
20160402063000,37.56,66.8515,10.0,10.0,20.4768,1.4773,1.5,57.2205,58.0,67.95
20160402064500,5.73,66.8515,10.0,10.0,20.3625,1.5054,1.5,58.8767,58.0,67.95
20160402070000,10.355,66.8515,10.0,10.0,20.296,1.5335,1.5,54.9883,58.0,67.95
20160402071500,26.62,66.8515,10.0,10.0,20.0653,1.4934,1.5,60.4968,58.0,67.95
20160402073000,0.0,66.8515,10.0,10.0,20.052,1.5335,1.5,54.9883,58.0,67.95
20160402074500,43.32,66.8515,10.0,10.0,20.052,1.5335,1.5,59.0747,58.0,67.95
20160402080000,0.0,66.8515,10.0,10.0,20.3889,1.4813,1.5,58.1566,58.0,67.95
20160402081500,10.06,66.8515,10.0,10.0,20.5062,1.5335,1.5,54.9523,58.0,67.95
20160402083000,42.435,67.7516,10.0,10.0,20.5756,1.4894,1.5,61.0009,58.0,67.95
20160402084500,0.0,67.7516,10.0,10.0,20.5844,1.4894,1.5,56.0144,58.0,67.95
20160402090000,37.64,67.7516,10.0,10.0,20.8728,1.5255,1.5,56.0144,58.0,67.95
20160402091500,31.385,67.7516,10.0,10.0,20.9882,1.4853,1.5,60.7309,58.0,67.95
20160402093000,0.0,67.7516,10.0,10.0,21.2764,1.5415,1.5,55.1863,58.0,67.95
20160402094500,45.555,67.7516,10.0,10.0,21.4982,1.5335,1.5,57.4365,58.0,67.95
20160402100000,22.165,68.4897,10.0,10.0,21.9369,1.4773,1.5,59.9208,58.0,67.95
20160402101500,0.0,68.4897,10.0,10.0,22.0007,1.5014,1.5,54.9883,58.0,67.95
20160402103000,48.98,68.4897,10.0,10.0,22.1464,1.5335,1.5,57.4725,58.0,67.95
20160402104500,19.375,68.4897,10.0,10.0,22.1925,1.4733,1.5,59.7588,58.0,67.95
20160402110000,0.0,68.4897,10.0,10.0,22.6214,1.5054,1.5,55.0243,58.0,67.95
20160402111500,45.53,68.4897,10.0,10.0,22.8777,1.5335,1.5,56.7345,58.0,67.95
20160402113000,24.685,68.4897,10.0,10.0,22.5041,1.4733,1.5,60.6049,58.0,67.95
20160402114500,0.0,69.3177,10.0,10.0,23.2932,1.4853,1.5,55.5104,58.0,67.95
20160402120000,44.095,69.3177,10.0,10.0,22.889,1.5255,1.5,56.1764,58.0,67.95
20160402121500,33.39,69.3177,10.0,10.0,23.544,1.4613,1.5,60.8029,58.0,67.95
20160402123000,0.0,69.3177,10.0,10.0,23.544,1.4532,1.5,55.6904,58.0,67.95
20160402124500,32.815,69.3177,10.0,10.0,23.3826,1.4894,1.5,55.6904,58.0,68.955
20160402130000,55.44,69.3177,10.0,10.0,23.4205,1.4372,1.5,60.1728,58.0,69.895
20160402131500,25.945,70.0558,10.0,10.0,23.0228,1.401,1.5,61.3609,58.0,69.895
20160402133000,0.605,70.0558,10.0,10.0,22.9753,1.4412,1.5,56.9505,58.0,69.895
20160402134500,14.025,70.0558,10.0,10.0,23.0207,1.4773,1.5,54.7903,58.0,69.895
20160402140000,48.16,70.0558,10.0,10.0,23.932,1.5295,1.5,57.1125,58.0,70.965
20160402141500,57.1,70.0558,10.0,10.0,23.7179,1.5295,1.5,60.9649,58.0,70.965
20160402143000,13.25,70.0558,10.0,10.0,23.7643,1.4813,1.5,60.1188,58.0,70.965
20160402144500,0.0,70.0558,10.0,10.0,24.1943,1.5656,1.5,55.5104,58.0,70.965
20160402150000,32.24,70.0558,10.0,10.0,24.5317,1.5857,1.5,55.5104,58.0,70.965
20160402151500,58.94,70.0558,10.0,10.0,24.1193,1.5616,1.5,60.3348,58.0,70.965
20160402153000,16.61,70.7759,10.0,10.0,24.8096,1.5215,1.5,60.3348,58.0,70.965
20160402154500,0.0,70.7759,10.0,10.0,24.0185,1.5857,1.5,55.5644,58.0,70.965
20160402160000,25.05,70.7759,10.0,10.0,24.6345,1.5335,1.5,54.9883,58.0,70.965
20160402161500,58.61,70.7759,10.0,10.0,24.5521,1.4813,1.5,58.1926,58.0,70.965
20160402163000,52.9,70.7759,10.0,10.0,24.4218,1.4813,1.5,62.009,58.0,70.965
20160402164500,8.865,70.7759,10.0,10.0,24.4218,1.4452,1.5,59.0027,58.0,70.965
20160402170000,0.0,70.7759,10.0,10.0,24.6911,1.5014,1.5,55.7624,58.0,70.965
20160402171500,19.59,70.7759,10.0,10.0,24.376,1.4974,1.5,54.7003,58.0,70.965
20160402173000,48.81,70.7759,10.0,10.0,24.1584,1.4813,1.5,56.6625,58.0,70.965
20160402174500,56.96,70.7759,10.0,10.0,23.8921,1.4813,1.5,60.2088,58.0,70.965
20160402180000,32.365,70.7759,10.0,10.0,24.0687,1.4372,1.5,61.4509,58.0,70.965
20160402181500,3.495,70.7759,10.0,10.0,23.9341,1.4372,1.5,57.6346,58.0,70.965
20160402183000,0.0,70.7759,10.0,10.0,23.8371,1.4894,1.5,55.7624,58.0,70.965
20160402184500,14.9,70.7759,10.0,10.0,23.9634,1.4773,1.5,54.9883,58.0,70.965
20160402190000,45.16,70.7759,10.0,10.0,23.78,1.4813,1.5,56.3744,58.0,70.965
20160402191500,54.445,70.7759,10.0,10.0,23.5966,1.4813,1.5,60.2448,58.0,70.965
20160402193000,37.44,70.0558,10.0,10.0,23.5105,1.4372,1.5,61.4509,58.0,70.965
20160402194500,1.495,70.0558,10.0,10.0,23.5317,1.4452,1.5,58.4807,58.0,70.965
20160402200000,0.0,70.0558,10.0,10.0,23.6934,1.4693,1.5,54.7363,58.0,70.965
20160402201500,18.61,70.0558,10.0,10.0,23.6487,1.4894,1.5,54.7363,58.0,70.965
20160402203000,46.92,70.0558,10.0,10.0,23.5179,1.5014,1.5,57.9046,58.0,70.965
20160402204500,43.265,69.1377,10.0,10.0,23.378,1.4532,1.5,61.2889,58.0,70.965
20160402210000,11.58,69.1377,10.0,10.0,23.1387,1.4452,1.5,59.6508,58.0,70.965
20160402211500,0.0,69.1377,10.0,10.0,22.9396,1.4693,1.5,55.6364,58.0,70.965
20160402213000,15.015,69.1377,10.0,10.0,22.9396,1.4934,1.5,55.6364,58.0,70.965
20160402214500,45.69,69.1377,10.0,10.0,22.9396,1.4934,1.5,58.1926,58.0,70.965
20160402220000,42.83,69.1377,10.0,10.0,22.9396,1.4813,1.5,60.9649,58.0,70.965
20160402221500,10.895,69.1377,10.0,10.0,22.4302,1.4412,1.5,59.7588,58.0,70.965
20160402223000,0.0,69.1377,10.0,10.0,22.2662,1.5215,1.5,55.6364,58.0,70.965
20160402224500,18.085,69.1377,10.0,10.0,22.1489,1.5415,1.5,55.6364,58.0,70.965
20160402230000,48.685,68.3996,10.0,10.0,21.8536,1.5094,1.5,59.8128,58.0,70.965
20160402231500,16.535,68.3996,10.0,10.0,21.9691,1.5335,1.5,59.8128,58.0,70.965
20160402233000,0.0,68.3996,10.0,10.0,21.8536,1.5616,1.5,55.4743,58.0,70.965
20160402234500,26.055,67.6616,10.0,10.0,21.7901,1.5737,1.5,55.4743,58.0,70.965
20160403000000,35.73,67.6616,10.0,10.0,21.6635,1.5255,1.5,60.8569,58.0,70.965
20160403001500,0.0,67.6616,10.0,10.0,21.5432,1.5697,1.5,56.5725,58.0,70.965
20160403003000,22.54,67.6616,10.0,10.0,21.5681,1.5817,1.5,55.7984,58.0,70.965
20160403004500,35.565,67.6616,10.0,10.0,21.4449,1.5255,1.5,60.8029,58.0,70.965
20160403010000,0.3,66.6715,10.0,10.0,21.304,1.5737,1.5,56.4464,58.0,70.965
20160403011500,21.805,66.6715,10.0,10.0,21.2418,1.5576,1.5,55.6364,58.0,70.965
20160403013000,34.705,66.6715,10.0,10.0,20.8461,1.5375,1.5,60.6049,58.0,70.965
20160403014500,0.24,66.6715,10.0,10.0,20.9848,1.5737,1.5,56.7885,58.0,70.965
20160403020000,21.715,66.6715,10.0,10.0,20.6317,1.5536,1.5,55.8524,58.0,70.965
20160403021500,36.33,66.6715,10.0,10.0,20.4078,1.5415,1.5,60.6049,58.0,70.965
20160403023000,0.48,66.6715,10.0,10.0,20.476,1.5937,1.5,56.9865,58.0,70.965
20160403024500,29.86,65.8434,10.0,10.0,20.3804,1.5335,1.5,56.9865,58.0,70.01
20160403030000,5.345,65.8434,10.0,10.0,20.2522,1.5616,1.5,58.7687,58.0,69.055
20160403031500,12.105,65.8434,10.0,10.0,20.2522,1.5576,1.5,55.4383,58.0,69.055
20160403033000,13.705,65.1053,10.0,10.0,19.9036,1.5697,1.5,59.6868,58.0,69.055
20160403034500,1.3,65.1053,10.0,10.0,19.9318,1.5656,1.5,55.1143,58.0,69.055
20160403040000,24.65,65.1053,10.0,10.0,19.8036,1.5576,1.5,60.1728,58.0,69.055
20160403041500,0.0,65.1053,10.0,10.0,19.5947,1.5777,1.5,55.0243,58.0,69.055
20160403043000,30.97,65.1053,10.0,10.0,19.3995,1.5576,1.5,60.2448,58.0,69.055
20160403044500,0.0,65.1053,10.0,10.0,19.4859,1.5817,1.5,55.3483,58.0,69.055
20160403050000,33.97,65.1053,10.0,10.0,19.1392,1.5536,1.5,59.9748,58.0,69.055
20160403051500,0.0,65.1053,10.0,10.0,19.0091,1.5817,1.5,56.1764,58.0,69.055
20160403053000,35.03,65.1053,10.0,10.0,18.6837,1.5937,1.5,59.5608,58.0,69.055
20160403054500,0.0,65.1053,10.0,10.0,18.6837,1.5576,1.5,56.5005,58.0,69.055
20160403060000,33.24,65.1053,10.0,10.0,18.5023,1.5616,1.5,58.4807,58.0,69.055
20160403061500,0.0,65.1053,10.0,10.0,18.4368,1.5335,1.5,56.5005,58.0,69.055
20160403063000,32.74,65.1053,10.0,10.0,18.3056,1.5616,1.5,59.2367,58.0,69.055
20160403064500,0.0,65.1053,10.0,10.0,18.1745,1.5415,1.5,55.9604,58.0,69.055
20160403070000,33.685,65.1053,10.0,10.0,17.9868,1.5415,1.5,59.6868,58.0,69.055
20160403071500,0.0,65.1053,10.0,10.0,17.9947,1.5456,1.5,55.9604,58.0,69.055
20160403073000,38.895,65.1053,10.0,10.0,17.9947,1.5415,1.5,59.7228,58.0,69.055
20160403074500,0.0,65.1053,10.0,10.0,18.1358,1.5415,1.5,56.0504,58.0,69.055
20160403080000,43.52,65.9334,10.0,10.0,18.2103,1.5737,1.5,57.6706,58.0,69.055
20160403081500,7.215,65.9334,10.0,10.0,18.2103,1.5215,1.5,58.8767,58.0,69.055
20160403083000,6.025,66.6715,10.0,10.0,18.8291,1.5697,1.5,55.0603,58.0,69.055
20160403084500,49.885,66.6715,10.0,10.0,20.3158,1.5656,1.5,60.2808,58.0,69.055
20160403090000,0.515,67.5716,10.0,10.0,21.0109,1.5496,1.5,56.9505,58.0,69.055
20160403091500,42.1,67.5716,10.0,10.0,21.7152,1.5777,1.5,56.9505,58.0,69.055
20160403093000,19.07,67.5716,10.0,10.0,21.8763,1.5215,1.5,59.8488,58.0,69.055
20160403094500,7.255,68.6697,10.0,10.0,21.8536,1.5737,1.5,55.1143,58.0,69.055
20160403100000,57.04,68.6697,10.0,10.0,22.4103,1.5576,1.5,60.0468,58.0,69.055
20160403101500,0.42,68.6697,10.0,10.0,22.4103,1.5616,1.5,57.4365,58.0,69.055
20160403103000,33.695,69.4978,10.0,10.0,23.1387,1.5857,1.5,55.8884,58.0,68.095
20160403104500,49.475,69.4978,10.0,10.0,23.1387,1.5134,1.5,61.811,58.0,68.095
20160403110000,0.0,69.4978,10.0,10.0,23.2278,1.5134,1.5,56.3384,58.0,68.095
20160403111500,37.055,69.4978,10.0,10.0,23.4867,1.5576,1.5,55.7624,58.0,68.095
20160403113000,50.305,70.6859,10.0,10.0,23.4867,1.5054,1.5,61.847,58.0,68.095
20160403114500,0.03,70.6859,10.0,10.0,23.4867,1.5175,1.5,56.3384,58.0,68.095
20160403120000,41.275,70.6859,10.0,10.0,23.4867,1.4813,1.5,55.7264,58.0,68.095
20160403121500,53.565,70.6859,10.0,10.0,23.4867,1.4291,1.5,62.081,58.0,68.095
20160403123000,0.455,70.6859,10.0,10.0,23.4867,1.5014,1.5,56.1224,58.0,68.095
20160403124500,38.925,70.6859,10.0,10.0,23.4867,1.5255,1.5,56.1224,58.0,68.095
20160403130000,56.48,71.4239,10.0,10.0,23.4867,1.5576,1.5,61.4869,58.0,68.095
20160403131500,2.165,71.4239,10.0,10.0,23.4867,1.5777,1.5,57.7606,58.0,68.095
20160403133000,28.76,72.162,10.0,10.0,23.4867,1.5697,1.5,55.3483,58.0,68.095
20160403134500,63.37,72.162,10.0,10.0,23.4867,1.5536,1.5,61.2529,58.0,68.095
20160403140000,3.175,72.162,10.0,10.0,23.4867,1.4733,1.5,58.2826,58.0,68.095
20160403141500,31.37,72.162,10.0,10.0,26.0396,1.4733,1.5,55.1503,58.0,68.095
20160403143000,63.885,72.162,10.0,10.0,25.8497,1.4733,1.5,60.4968,58.0,69.04
20160403144500,7.93,72.162,10.0,10.0,26.1641,1.4332,1.5,58.4807,58.0,69.04
20160403150000,12.095,72.162,10.0,10.0,26.2409,1.4974,1.5,55.1143,58.0,70.14
20160403151500,51.09,72.162,10.0,10.0,26.4677,1.4853,1.5,57.0585,58.0,70.14
20160403153000,55.06,72.162,10.0,10.0,25.8383,1.4813,1.5,61.523,58.0,70.14
20160403154500,5.45,72.9721,10.0,10.0,26.0552,1.4452,1.5,58.6067,58.0,70.14
20160403160000,12.6,72.9721,10.0,10.0,26.6431,1.4813,1.5,54.8623,58.0,70.14
20160403161500,56.92,72.9721,10.0,10.0,26.0849,1.4974,1.5,57.2205,58.0,70.14
20160403163000,50.33,72.9721,10.0,10.0,26.9894,1.4332,1.5,62.297,58.0,70.14
20160403164500,0.0,72.9721,10.0,10.0,27.1027,1.4532,1.5,55.8524,58.0,70.14
20160403170000,26.665,72.9721,10.0,10.0,26.7605,1.4853,1.5,54.9883,58.0,70.14
20160403171500,61.07,72.9721,10.0,10.0,26.8759,1.4934,1.5,58.9667,58.0,70.14
20160403173000,35.32,72.9721,10.0,10.0,26.6707,1.4171,1.5,61.775,58.0,70.14
20160403174500,2.205,72.9721,10.0,10.0,26.4656,1.4372,1.5,57.6346,58.0,70.14
20160403180000,5.615,72.9721,10.0,10.0,26.4464,1.4773,1.5,54.8623,58.0,70.14
20160403181500,32.32,72.9721,10.0,10.0,26.155,1.4934,1.5,54.8623,58.0,70.14
20160403183000,58.575,72.9721,10.0,10.0,26.0875,1.4894,1.5,59.3627,58.0,70.14
20160403184500,54.49,72.9721,10.0,10.0,25.6669,1.4813,1.5,62.207,58.0,70.14
20160403190000,22.975,72.9721,10.0,10.0,25.4451,1.4291,1.5,60.5689,58.0,70.14
20160403191500,1.265,71.874,10.0,10.0,25.4594,1.4372,1.5,57.1125,58.0,70.14
20160403193000,0.0,71.874,10.0,10.0,25.2013,1.4813,1.5,54.8623,58.0,70.14
20160403194500,17.295,71.874,10.0,10.0,25.3775,1.4894,1.5,54.8623,58.0,70.14
20160403200000,49.525,71.0639,10.0,10.0,25.51,1.4813,1.5,57.3465,58.0,70.14
20160403201500,49.525,71.0639,10.0,10.0,25.3863,1.4291,1.5,61.775,58.0,70.14
20160403203000,10.235,71.0639,10.0,10.0,25.185,1.4372,1.5,59.2007,58.0,70.14
20160403204500,0.0,71.0639,10.0,10.0,25.3064,1.4853,1.5,55.0243,58.0,70.14
20160403210000,21.465,70.0558,10.0,10.0,25.2588,1.4853,1.5,55.0243,58.0,70.14
20160403211500,49.26,70.0558,10.0,10.0,24.9833,1.4773,1.5,58.8047,58.0,70.14
20160403213000,31.955,70.0558,10.0,10.0,24.74,1.4291,1.5,60.9649,58.0,70.14
20160403214500,1.355,70.0558,10.0,10.0,24.2982,1.4332,1.5,57.1845,58.0,70.14
20160403220000,3.93,70.0558,10.0,10.0,23.5776,1.4894,1.5,54.8263,58.0,70.14
20160403221500,43.305,70.0558,10.0,10.0,23.5442,1.4773,1.5,57.1125,58.0,70.14
20160403223000,41.595,70.0558,10.0,10.0,23.4685,1.4372,1.5,61.3249,58.0,70.14
20160403224500,1.41,70.0558,10.0,10.0,23.3098,1.4372,1.5,57.7606,58.0,70.14
20160403230000,0.0,69.2277,10.0,10.0,23.3222,1.4894,1.5,54.9523,58.0,70.14
20160403231500,44.15,69.2277,10.0,10.0,23.1462,1.4773,1.5,57.5986,58.0,70.14
20160403233000,29.28,69.2277,10.0,10.0,23.0368,1.4412,1.5,60.8029,58.0,70.14
20160403234500,0.0,69.2277,10.0,10.0,23.0368,1.4372,1.5,55.8524,58.0,70.14
20160404000000,16.57,68.3996,10.0,10.0,23.0469,1.4773,1.5,55.8524,58.0,70.14
20160404001500,46.7,68.3996,10.0,10.0,22.867,1.4813,1.5,60.0108,58.0,70.14
20160404003000,6.88,68.3996,10.0,10.0,22.867,1.4372,1.5,59.0747,58.0,70.14
20160404004500,0.0,68.3996,10.0,10.0,22.3213,1.4813,1.5,54.9883,58.0,70.14
20160404010000,36.48,68.3996,10.0,10.0,22.1932,1.4813,1.5,56.9505,58.0,70.14
20160404011500,33.375,68.3996,10.0,10.0,21.9995,1.4532,1.5,60.8569,58.0,70.14
20160404013000,0.965,67.6616,10.0,10.0,21.863,1.4372,1.5,57.0225,58.0,70.14
20160404014500,10.965,67.6616,10.0,10.0,21.9104,1.4974,1.5,55.1503,58.0,70.14
20160404020000,44.03,66.9415,10.0,10.0,21.7852,1.5134,1.5,60.3348,58.0,70.14
20160404021500,0.44,66.9415,10.0,10.0,21.66,1.5255,1.5,57.5086,58.0,70.14
20160404023000,13.875,66.9415,10.0,10.0,21.4095,1.5737,1.5,55.1863,58.0,70.14
20160404024500,26.995,66.9415,10.0,10.0,21.3258,1.5255,1.5,60.5689,58.0,69.175
20160404030000,0.0,66.9415,10.0,10.0,21.0484,1.5737,1.5,54.8623,58.0,69.175
20160404031500,40.63,66.9415,10.0,10.0,20.9572,1.5536,1.5,60.1728,58.0,69.175
20160404033000,0.0,66.9415,10.0,10.0,20.9277,1.5496,1.5,56.4104,58.0,69.175
20160404034500,40.77,66.9415,10.0,10.0,20.9277,1.5656,1.5,58.3906,58.0,69.175
20160404040000,0.93,66.9415,10.0,10.0,20.7986,1.5456,1.5,57.6346,58.0,69.175
20160404041500,32.935,66.1134,10.0,10.0,20.6694,1.5777,1.5,56.9505,58.0,69.175
20160404043000,3.68,66.1134,10.0,10.0,20.701,1.5496,1.5,58.8767,58.0,69.175
20160404044500,14.56,66.1134,10.0,10.0,20.535,1.5897,1.5,55.5104,58.0,69.175
20160404050000,15.985,66.1134,10.0,10.0,20.535,1.5415,1.5,59.8488,58.0,69.175
20160404051500,0.0,66.1134,10.0,10.0,20.4038,1.5897,1.5,54.9523,58.0,69.175
20160404053000,26.595,66.1134,10.0,10.0,20.2071,1.5415,1.5,60.2088,58.0,69.175
20160404054500,0.0,66.1134,10.0,10.0,20.076,1.5857,1.5,55.0243,58.0,69.175
20160404060000,38.045,66.1134,10.0,10.0,19.9026,1.5375,1.5,60.0468,58.0,69.175
20160404061500,0.0,66.1134,10.0,10.0,19.9026,1.5737,1.5,56.1764,58.0,69.175
20160404063000,39.125,66.1134,10.0,10.0,19.8583,1.5415,1.5,57.7606,58.0,69.175
20160404064500,0.6,65.1953,10.0,10.0,19.7704,1.5737,1.5,57.7606,58.0,69.175
20160404070000,34.755,65.1953,10.0,10.0,19.617,1.5496,1.5,57.1125,58.0,69.175
20160404071500,0.85,65.9334,10.0,10.0,19.5722,1.5737,1.5,58.0306,58.0,69.175
20160404073000,25.98,65.9334,10.0,10.0,19.5255,1.5656,1.5,55.7984,58.0,69.175
20160404074500,18.385,65.9334,10.0,10.0,19.5255,1.4412,1.5,59.6868,58.0,69.175
20160404080000,6.16,67.3915,10.0,10.0,19.6586,1.5496,1.5,55.1863,58.0,69.175
20160404081500,49.97,68.1296,10.0,10.0,19.9664,1.5215,1.5,61.0009,58.0,69.175
20160404083000,0.0,68.1296,10.0,10.0,20.3939,1.5737,1.5,55.6364,58.0,69.175
20160404084500,56.14,69.2277,10.0,10.0,21.3746,1.5656,1.5,60.9649,58.0,69.175
20160404090000,1.79,69.2277,10.0,10.0,21.9913,1.5737,1.5,55.7984,58.0,69.175
20160404091500,59.01,69.9478,10.0,10.0,23.0974,1.5697,1.5,61.1269,58.0,69.175
20160404093000,2.87,70.6859,10.0,10.0,23.6167,1.5737,1.5,56.0144,58.0,69.175
20160404094500,57.225,70.6859,10.0,10.0,24.3523,1.5255,1.5,62.081,58.0,69.175
20160404100000,14.01,70.6859,10.0,10.0,24.7726,1.5737,1.5,55.4023,58.0,69.175
20160404101500,40.94,70.6859,10.0,10.0,25.1409,1.4412,1.5,61.685,58.0,69.175
20160404103000,18.98,71.694,10.0,10.0,25.3584,1.5255,1.5,55.1863,58.0,69.175
20160404104500,28.555,71.694,10.0,10.0,25.3908,1.5255,1.5,61.2529,58.0,69.175
20160404110000,25.675,71.694,10.0,10.0,25.4201,1.5697,1.5,55.3483,58.0,69.175
20160404111500,37.295,71.694,10.0,10.0,25.5797,1.5094,1.5,61.1269,58.0,69.175
20160404113000,31.575,72.432,10.0,10.0,25.2065,1.5536,1.5,55.4023,58.0,69.175
20160404114500,33.775,72.432,10.0,10.0,25.2065,1.5134,1.5,60.6049,58.0,69.175
20160404120000,14.82,72.432,10.0,10.0,25.4325,1.5415,1.5,55.4023,58.0,69.175
20160404121500,66.325,72.432,10.0,10.0,25.8551,1.5375,1.5,62.243,58.0,69.175
20160404123000,10.755,73.1701,10.0,10.0,25.5668,1.4934,1.5,55.4383,58.0,69.175
20160404124500,66.7,73.1701,10.0,10.0,25.5712,1.5335,1.5,61.2529,58.0,69.175
20160404130000,10.095,73.1701,10.0,10.0,25.618,1.5014,1.5,56.1764,58.0,69.175
20160404131500,67.855,73.1701,10.0,10.0,25.0901,1.5415,1.5,60.2808,58.0,69.175
20160404133000,14.125,74.1782,10.0,10.0,25.3563,1.4211,1.5,56.4464,58.0,69.175
20160404134500,59.395,74.1782,10.0,10.0,26.1502,1.4492,1.5,60.2448,58.0,70.11
20160404140000,20.155,74.1782,10.0,10.0,26.0662,1.4211,1.5,57.0585,58.0,71.665
20160404141500,30.12,74.1782,10.0,10.0,26.2881,1.4492,1.5,56.3384,58.0,75.055
20160404143000,36.08,74.1782,10.0,10.0,26.3482,1.4532,1.5,56.3384,58.0,75.055
20160404144500,31.43,74.1782,10.0,10.0,26.2361,1.4452,1.5,56.3384,58.0,75.055
20160404150000,30.735,75.0963,10.0,10.0,26.408,1.4452,1.5,56.3384,58.0,75.055
20160404151500,28.015,75.0963,10.0,10.0,28.1356,1.4532,1.5,56.3384,58.0,75.055
20160404153000,22.18,75.0963,10.0,10.0,27.7026,1.4773,1.5,56.3384,58.0,75.055
20160404154500,22.18,75.0963,10.0,10.0,27.7026,1.5295,1.5,56.3384,58.0,75.055
20160404160000,29.395,75.0963,10.0,10.0,27.7923,1.5616,1.5,55.6904,58.0,75.055
20160404161500,28.875,75.0963,10.0,10.0,27.2266,1.5817,1.5,56.2484,58.0,75.055
20160404163000,26.505,75.0963,10.0,10.0,27.2266,1.5857,1.5,56.2484,58.0,73.965
20160404164500,41.415,75.0963,10.0,10.0,26.9223,1.5937,1.5,56.2484,58.0,73.005
20160404170000,53.38,75.0963,10.0,10.0,27.5328,1.5335,1.5,59.0387,58.0,73.005
20160404171500,46.2,75.0963,10.0,10.0,27.0939,1.5415,1.5,60.3708,58.0,73.005
20160404173000,12.24,75.0963,10.0,10.0,26.0628,1.5697,1.5,57.7606,58.0,73.005
20160404174500,14.05,75.0963,10.0,10.0,26.0264,1.5937,1.5,55.5644,58.0,73.005
20160404180000,44.855,75.0963,10.0,10.0,26.5324,1.5656,1.5,55.5644,58.0,73.005
20160404181500,52.315,75.0963,10.0,10.0,26.9848,1.5295,1.5,61.613,58.0,73.005
20160404183000,15.81,74.0882,10.0,10.0,28.4187,1.5817,1.5,56.1224,58.0,73.005
20160404184500,53.7,74.0882,10.0,10.0,28.8789,1.5335,1.5,60.8929,58.0,73.005
20160404190000,15.505,74.0882,10.0,10.0,29.1735,1.5697,1.5,56.6085,58.0,73.005
20160404191500,48.455,74.0882,10.0,10.0,28.8185,1.5335,1.5,60.3708,58.0,73.005
20160404193000,20.295,73.2601,10.0,10.0,28.8276,1.5656,1.5,56.5005,58.0,73.005
20160404194500,35.6,73.2601,10.0,10.0,28.6443,1.5295,1.5,60.0468,58.0,73.005
20160404200000,34.59,72.432,10.0,10.0,28.6051,1.5415,1.5,56.6085,58.0,73.005
20160404201500,13.755,72.432,10.0,10.0,28.4548,1.5576,1.5,58.2286,58.0,73.005
20160404203000,47.62,72.432,10.0,10.0,28.42,1.5335,1.5,58.2286,58.0,73.005
20160404204500,19.62,72.432,10.0,10.0,28.426,1.5536,1.5,56.8605,58.0,73.005
20160404210000,24.125,72.432,10.0,10.0,28.2546,1.5335,1.5,59.0027,58.0,73.005
20160404211500,45.38,71.694,10.0,10.0,28.0742,1.5616,1.5,57.9046,58.0,73.005
20160404213000,19.115,71.694,10.0,10.0,27.994,1.5456,1.5,56.8965,58.0,73.005
20160404214500,21.015,71.694,10.0,10.0,27.8586,1.5335,1.5,59.1647,58.0,73.005
20160404220000,47.415,70.9559,10.0,10.0,27.8173,1.5656,1.5,57.7966,58.0,73.005
20160404221500,21.32,70.9559,10.0,10.0,27.695,1.5456,1.5,56.9505,58.0,73.005
20160404223000,16.99,70.9559,10.0,10.0,27.9506,1.5415,1.5,58.2826,58.0,73.005
20160404224500,37.15,70.9559,10.0,10.0,27.9837,1.5415,1.5,59.2367,58.0,73.005
20160404230000,38.67,70.9559,10.0,10.0,28.0148,1.5576,1.5,58.0666,58.0,73.005
20160404231500,27.645,70.9559,10.0,10.0,27.8886,1.5536,1.5,56.9865,58.0,73.005
20160404233000,18.725,70.9559,10.0,10.0,27.5731,1.5415,1.5,56.9865,58.0,73.005
20160404234500,16.445,70.9559,10.0,10.0,27.2809,1.5415,1.5,58.3186,58.0,73.005
20160405000000,31.725,70.9559,10.0,10.0,27.6444,1.5375,1.5,59.0747,58.0,73.005
20160405001500,36.935,70.2358,10.0,10.0,27.6444,1.5456,1.5,58.4446,58.0,73.005
20160405003000,33.05,70.2358,10.0,10.0,27.6444,1.5496,1.5,57.1845,58.0,73.005
20160405004500,18.44,70.2358,10.0,10.0,27.5798,1.5496,1.5,57.1845,58.0,73.005
20160405010000,17.76,69.4978,10.0,10.0,26.7531,1.5415,1.5,57.8326,58.0,73.005
20160405011500,17.06,69.4978,10.0,10.0,26.4362,1.5415,1.5,58.4446,58.0,73.005
20160405013000,36.055,69.4978,10.0,10.0,25.9813,1.5375,1.5,59.1647,58.0,73.005
20160405014500,36.055,69.4978,10.0,10.0,25.8482,1.5536,1.5,57.4725,58.0,73.005
20160405020000,11.21,69.4978,10.0,10.0,25.5838,1.5576,1.5,57.4725,58.0,73.005
20160405021500,27.295,69.4978,10.0,10.0,25.5182,1.5335,1.5,59.7228,58.0,73.005
20160405023000,41.385,69.4978,10.0,10.0,25.3857,1.5656,1.5,57.5446,58.0,73.005
20160405024500,5.33,69.4978,10.0,10.0,25.3823,1.5656,1.5,56.9505,58.0,73.005
20160405030000,33.275,69.4978,10.0,10.0,25.2492,1.5576,1.5,60.2088,58.0,73.005
20160405031500,31.49,68.3096,10.0,10.0,25.1827,1.5817,1.5,56.4464,58.0,73.005
20160405033000,2.645,68.3096,10.0,10.0,24.7911,1.5777,1.5,57.5986,58.0,73.005
20160405034500,47.76,68.3096,10.0,10.0,24.7833,1.5576,1.5,59.8848,58.0,73.005
20160405040000,9.005,68.3096,10.0,10.0,24.338,1.5777,1.5,56.0144,58.0,71.985
20160405041500,16.465,68.3096,10.0,10.0,24.3175,1.5295,1.5,59.5608,58.0,71.985
20160405043000,37.09,68.3096,10.0,10.0,24.4383,1.5415,1.5,56.4464,58.0,71.985
20160405044500,0.0,68.3096,10.0,10.0,24.3042,1.5737,1.5,57.0585,58.0,71.985
20160405050000,49.035,68.3096,10.0,10.0,23.9847,1.5456,1.5,60.5329,58.0,71.985
20160405051500,5.68,68.3096,10.0,10.0,23.8516,1.5857,1.5,56.0144,58.0,71.985
20160405053000,19.845,68.3096,10.0,10.0,23.8349,1.5656,1.5,60.2088,58.0,71.985
20160405054500,31.21,67.2115,10.0,10.0,23.7008,1.5737,1.5,56.1764,58.0,71.985
20160405060000,0.0,67.2115,10.0,10.0,23.5667,1.5817,1.5,57.4365,58.0,71.985
20160405061500,46.015,67.2115,10.0,10.0,23.3857,1.5536,1.5,58.4446,58.0,70.47
20160405063000,0.0,67.2115,10.0,10.0,23.1195,1.5737,1.5,56.0144,58.0,70.47
20160405064500,32.51,67.2115,10.0,10.0,22.9864,1.5576,1.5,60.5689,58.0,69.515
20160405070000,12.925,67.2115,10.0,10.0,23.2084,1.5656,1.5,55.7624,58.0,69.515
20160405071500,0.03,67.2115,10.0,10.0,23.3194,1.5456,1.5,58.3906,58.0,69.515
20160405073000,47.345,67.2115,10.0,10.0,23.3194,1.5937,1.5,58.3906,58.0,69.515
20160405074500,3.045,68.2196,10.0,10.0,23.3194,1.5616,1.5,56.2844,58.0,69.515
20160405080000,16.33,69.0477,10.0,10.0,23.8175,1.5415,1.5,59.3987,58.0,69.515
20160405081500,39.175,69.0477,10.0,10.0,24.1626,1.5737,1.5,58.7147,58.0,69.515
20160405083000,36.77,70.0558,10.0,10.0,24.9036,1.5737,1.5,57.9046,58.0,69.515
20160405084500,29.03,70.0558,10.0,10.0,24.9036,1.5656,1.5,57.9046,58.0,69.515
20160405090000,30.05,70.9559,10.0,10.0,27.3025,1.5134,1.5,57.9046,58.0,69.515
20160405091500,32.45,70.9559,10.0,10.0,28.0943,1.4291,1.5,57.9046,58.0,69.515
20160405093000,32.45,70.9559,10.0,10.0,29.2434,1.4091,1.5,57.9046,58.0,69.515
20160405094500,38.805,70.9559,10.0,10.0,29.5848,1.4131,1.5,57.9046,58.0,69.515
20160405100000,32.45,72.162,10.0,10.0,29.601,1.4251,1.5,57.9046,58.0,69.515
20160405101500,37.615,72.162,10.0,10.0,29.7146,1.4412,1.5,57.9046,58.0,69.515
20160405103000,37.615,72.162,10.0,10.0,29.9694,1.4211,1.5,57.9046,58.0,69.515
20160405104500,37.615,72.9721,10.0,10.0,29.9694,1.4091,1.5,57.9046,58.0,69.515
20160405110000,37.615,72.9721,10.0,10.0,30.1403,1.4372,1.5,57.9046,58.0,70.435
20160405111500,37.615,72.9721,10.0,10.0,30.1403,1.4372,1.5,57.9046,58.0,70.435
20160405113000,37.615,73.8902,10.0,10.0,30.1416,1.4332,1.5,57.9046,58.0,70.435
20160405114500,43.255,73.8902,10.0,10.0,30.4847,1.4211,1.5,58.5527,58.0,70.435
20160405120000,38.925,73.8902,10.0,10.0,30.2616,1.4452,1.5,58.5527,58.0,70.435
20160405121500,38.925,73.8902,10.0,10.0,30.2616,1.4492,1.5,58.5527,58.0,70.435
20160405123000,38.925,73.8902,10.0,10.0,30.4606,1.4492,1.5,58.5527,58.0,70.435
20160405124500,38.925,75.0063,10.0,10.0,30.4713,1.4091,1.5,58.5527,58.0,70.435
20160405130000,43.275,75.0063,10.0,10.0,31.1171,1.4051,1.5,57.5446,58.0,71.975
20160405131500,39.245,75.0063,10.0,10.0,31.3833,1.4211,1.5,58.1566,58.0,71.975
20160405133000,39.245,75.0063,10.0,10.0,31.3683,1.4131,1.5,58.1566,58.0,73.45
20160405134500,39.245,75.8344,10.0,10.0,31.8525,1.4492,1.5,58.1566,58.0,73.45
20160405140000,39.245,75.8344,10.0,10.0,32.3417,1.4452,1.5,58.1566,58.0,73.45
20160405141500,39.245,75.8344,10.0,10.0,32.3417,1.4894,1.5,58.1566,58.0,73.45
20160405143000,39.245,75.8344,10.0,10.0,32.9274,1.5415,1.5,58.1566,58.0,73.45
20160405144500,39.245,75.8344,10.0,10.0,32.9274,1.5697,1.5,58.1566,58.0,73.45
20160405150000,39.245,75.8344,10.0,10.0,32.442,1.5777,1.5,58.1566,58.0,73.45
20160405151500,39.245,75.8344,10.0,10.0,32.6748,1.5536,1.5,58.1566,58.0,73.45
20160405153000,37.325,75.8344,10.0,10.0,32.3319,1.5175,1.5,58.1566,58.0,73.45
20160405154500,37.325,75.8344,10.0,10.0,32.0957,1.4894,1.5,58.1566,58.0,73.45
20160405160000,37.325,75.8344,10.0,10.0,31.8594,1.4452,1.5,58.1566,58.0,73.45
20160405161500,37.325,75.8344,10.0,10.0,31.6603,1.4813,1.5,58.1566,58.0,73.45
20160405163000,37.325,75.8344,10.0,10.0,31.7598,1.5255,1.5,58.1566,58.0,73.45
20160405164500,37.325,75.8344,10.0,10.0,31.1917,1.5536,1.5,58.1566,58.0,73.45
20160405170000,36.51,75.8344,10.0,10.0,31.2781,1.5697,1.5,58.1566,58.0,73.45
20160405171500,36.51,75.8344,10.0,10.0,30.7159,1.5897,1.5,58.1566,58.0,73.45
20160405173000,35.48,75.8344,10.0,10.0,30.5227,1.5777,1.5,58.1566,58.0,73.45
20160405174500,35.48,75.8344,10.0,10.0,30.2928,1.5857,1.5,58.1566,58.0,73.45
20160405180000,34.305,75.8344,10.0,10.0,29.8264,1.5897,1.5,58.1566,58.0,73.45
20160405181500,34.305,75.8344,10.0,10.0,30.1845,1.5897,1.5,58.1566,58.0,73.45
20160405183000,30.8,75.8344,10.0,10.0,29.719,1.5817,1.5,58.1566,58.0,73.45
20160405184500,30.8,75.0063,10.0,10.0,29.4321,1.5817,1.5,58.1566,58.0,73.45
20160405190000,32.265,75.0063,10.0,10.0,29.2182,1.5857,1.5,58.1566,58.0,73.45
20160405191500,32.265,75.0063,10.0,10.0,29.1907,1.5857,1.5,58.1566,58.0,73.45
20160405193000,32.265,73.8902,10.0,10.0,29.2796,1.5857,1.5,58.1566,58.0,73.45
20160405194500,32.265,73.8902,10.0,10.0,29.338,1.5857,1.5,58.1566,58.0,73.45
20160405200000,32.265,73.8902,10.0,10.0,29.2677,1.5817,1.5,58.1566,58.0,73.45
20160405201500,32.265,73.8902,10.0,10.0,29.7892,1.5857,1.5,58.1566,58.0,73.45
20160405203000,32.265,73.0801,10.0,10.0,30.4479,1.5897,1.5,58.1566,58.0,73.45
20160405204500,32.265,73.0801,10.0,10.0,30.3488,1.5857,1.5,58.1566,58.0,73.45
20160405210000,32.265,73.0801,10.0,10.0,30.2544,1.5937,1.5,58.1566,58.0,73.45
20160405211500,32.265,73.0801,10.0,10.0,30.2609,1.5857,1.5,58.1566,58.0,73.45
20160405213000,32.265,73.0801,10.0,10.0,30.0831,1.5857,1.5,58.1566,58.0,73.45
20160405214500,32.265,73.0801,10.0,10.0,30.1403,1.5857,1.5,58.1566,58.0,73.45
20160405220000,32.265,73.0801,10.0,10.0,29.8875,1.5897,1.5,58.1566,58.0,73.45
20160405221500,32.265,73.0801,10.0,10.0,29.3329,1.5817,1.5,58.1566,58.0,73.45
20160405223000,32.265,72.072,10.0,10.0,28.8983,1.5937,1.5,58.1566,58.0,73.45
20160405224500,29.35,72.072,10.0,10.0,28.648,1.5978,1.5,58.1566,58.0,73.45
20160405230000,29.35,72.072,10.0,10.0,28.6131,1.5616,1.5,57.5446,58.0,73.45
20160405231500,29.35,72.072,10.0,10.0,28.4839,1.5576,1.5,57.5446,58.0,73.45
20160405233000,27.29,71.1539,10.0,10.0,27.9245,1.5576,1.5,57.5446,58.0,73.45
20160405234500,27.29,71.1539,10.0,10.0,27.8787,1.5576,1.5,57.5446,58.0,73.45
20160406000000,25.225,71.1539,10.0,10.0,27.8787,1.5616,1.5,57.5446,58.0,73.45
20160406001500,25.225,71.1539,10.0,10.0,27.5991,1.5616,1.5,57.5446,58.0,73.45
20160406003000,25.225,70.2358,10.0,10.0,27.4853,1.5616,1.5,57.5446,58.0,73.45
20160406004500,23.99,70.2358,10.0,10.0,27.2086,1.5656,1.5,57.5446,58.0,73.45
20160406010000,22.96,70.2358,10.0,10.0,27.0134,1.5656,1.5,57.5446,58.0,73.45
20160406011500,22.96,70.2358,10.0,10.0,26.8833,1.4853,1.5,57.5446,58.0,73.45
20160406013000,22.96,70.2358,10.0,10.0,26.6985,1.5014,1.5,57.5446,58.0,71.585
20160406014500,19.48,70.2358,10.0,10.0,26.7069,1.4934,1.5,57.5446,58.0,71.585
20160406020000,19.48,70.2358,10.0,10.0,26.5803,1.5134,1.5,57.5446,58.0,71.585
20160406021500,19.48,69.2277,10.0,10.0,26.4472,1.5415,1.5,57.5446,58.0,71.585
20160406023000,19.48,69.2277,10.0,10.0,26.2445,1.5456,1.5,57.5446,58.0,71.585
20160406024500,17.42,69.2277,10.0,10.0,26.1124,1.5697,1.5,58.2826,58.0,71.585
20160406030000,17.42,69.2277,10.0,10.0,25.5838,1.5777,1.5,58.2826,58.0,71.585
20160406031500,17.42,69.2277,10.0,10.0,25.6499,1.5737,1.5,58.2826,58.0,71.585
20160406033000,17.42,69.2277,10.0,10.0,25.7793,1.5697,1.5,58.2826,58.0,71.585
20160406034500,17.42,69.2277,10.0,10.0,25.7793,1.5656,1.5,58.2826,58.0,71.585
20160406040000,17.42,69.2277,10.0,10.0,25.6452,1.5496,1.5,58.2826,58.0,71.585
20160406041500,17.42,68.3996,10.0,10.0,25.3823,1.5496,1.5,58.2826,58.0,71.585
20160406043000,100.0,68.3996,10.0,10.0,25.3099,1.5014,1.5,65.1593,58.0,71.585
20160406044500,33.005,68.8497,10.0,10.0,25.1758,1.4813,1.5,55.6904,58.0,72.04
20160406050000,24.91,68.8497,10.0,10.0,25.1671,1.5335,1.5,57.2745,58.0,72.04
20160406051500,9.06,68.8497,10.0,10.0,25.1671,1.5737,1.5,57.2745,58.0,72.04
20160406053000,31.96,68.8497,10.0,10.0,25.1671,1.5656,1.5,60.3348,58.0,72.04
20160406054500,31.96,68.1296,10.0,10.0,25.0202,1.5737,1.5,56.3384,58.0,70.06
20160406060000,0.0,68.1296,10.0,10.0,25.0202,1.5536,1.5,56.9865,58.0,70.06
20160406061500,21.725,68.1296,10.0,10.0,25.0202,1.5415,1.5,59.8848,58.0,70.06
20160406063000,36.705,68.1296,10.0,10.0,25.0202,1.5817,1.5,56.5365,58.0,70.06
20160406064500,0.0,68.1296,10.0,10.0,25.1436,1.5656,1.5,56.5365,58.0,70.06
20160406070000,14.265,68.1296,10.0,10.0,25.1436,1.5335,1.5,59.5248,58.0,70.06
20160406071500,43.195,68.1296,10.0,10.0,25.4049,1.5335,1.5,57.7606,58.0,70.06
20160406073000,7.36,68.1296,10.0,10.0,25.543,1.5134,1.5,56.5365,58.0,70.06
20160406074500,11.755,68.8497,10.0,10.0,25.681,1.4532,1.5,58.8767,58.0,70.06
20160406080000,32.795,68.8497,10.0,10.0,25.8881,1.4332,1.5,58.8767,58.0,70.06
20160406081500,33.685,68.8497,10.0,10.0,26.1549,1.4131,1.5,58.8767,58.0,70.06
20160406083000,28.945,70.2358,10.0,10.0,27.1879,1.4131,1.5,58.8767,58.0,70.06
20160406084500,30.92,70.2358,10.0,10.0,27.677,1.4171,1.5,57.9046,58.0,70.06
20160406090000,30.92,70.2358,10.0,10.0,28.457,1.4171,1.5,57.9046,58.0,70.06
20160406091500,35.885,71.2439,10.0,10.0,28.8859,1.4291,1.5,57.9046,58.0,71.0
20160406093000,35.885,71.2439,10.0,10.0,29.8867,1.4452,1.5,57.9046,58.0,71.0
20160406094500,35.885,71.2439,10.0,10.0,30.2327,1.4492,1.5,57.9046,58.0,71.0
20160406100000,35.885,71.2439,10.0,10.0,31.1141,1.4332,1.5,57.9046,58.0,71.0
20160406101500,35.885,72.162,10.0,10.0,31.1433,1.4251,1.5,57.9046,58.0,71.0
20160406103000,35.885,72.162,10.0,10.0,30.763,1.4211,1.5,57.9046,58.0,71.0
20160406104500,38.93,72.162,10.0,10.0,30.9059,1.4291,1.5,57.9046,58.0,71.0
20160406110000,35.035,73.0801,10.0,10.0,30.3862,1.4211,1.5,57.9046,58.0,72.005
20160406111500,35.035,73.0801,10.0,10.0,30.4448,1.4291,1.5,57.9046,58.0,72.005
20160406113000,41.95,73.0801,10.0,10.0,30.9767,1.4291,1.5,57.9046,58.0,72.005
20160406114500,37.695,73.0801,10.0,10.0,30.0641,1.4251,1.5,57.9046,58.0,72.005
20160406120000,37.695,73.0801,10.0,10.0,30.5632,1.4332,1.5,57.9046,58.0,72.005
20160406121500,34.05,73.0801,10.0,10.0,30.6397,1.4291,1.5,57.9046,58.0,72.005
20160406123000,37.9,73.0801,10.0,10.0,30.8316,1.4492,1.5,57.9046,58.0,72.005
20160406124500,35.345,73.0801,10.0,10.0,31.0234,1.4572,1.5,57.9046,58.0,72.005
20160406130000,35.345,73.0801,10.0,10.0,30.8316,1.4452,1.5,57.9046,58.0,72.005
20160406131500,35.345,73.0801,10.0,10.0,30.8316,1.4131,1.5,57.9046,58.0,72.005
20160406133000,40.775,73.0801,10.0,10.0,30.5632,1.4412,1.5,57.9046,58.0,72.005
20160406134500,35.58,73.0801,10.0,10.0,30.7363,1.4251,1.5,57.9046,58.0,72.95
20160406140000,42.525,73.0801,10.0,10.0,31.0469,1.4211,1.5,58.5527,58.0,72.95
20160406141500,44.27,73.0801,10.0,10.0,30.7707,1.4251,1.5,57.5446,58.0,74.65
20160406143000,41.45,73.0801,10.0,10.0,31.6868,1.4332,1.5,57.5446,58.0,74.65
20160406144500,37.535,74.1782,10.0,10.0,31.7168,1.4452,1.5,57.5446,58.0,74.65
20160406150000,36.71,74.1782,10.0,10.0,31.5713,1.4291,1.5,58.2826,58.0,74.65
20160406151500,36.71,74.1782,10.0,10.0,31.8001,1.4291,1.5,58.2826,58.0,74.65
20160406153000,36.71,74.1782,10.0,10.0,31.4074,1.4211,1.5,58.2826,58.0,78.94
20160406154500,38.03,74.1782,10.0,10.0,31.4074,1.4532,1.5,57.5446,58.0,78.94
20160406160000,38.03,74.1782,10.0,10.0,30.9794,1.4974,1.5,58.1926,58.0,78.94
20160406161500,38.03,74.1782,10.0,10.0,31.1649,1.5014,1.5,58.1926,58.0,78.94
20160406163000,38.03,74.1782,10.0,10.0,31.7745,1.4853,1.5,58.1926,58.0,78.94
20160406164500,38.03,74.1782,10.0,10.0,31.7745,1.5375,1.5,58.1926,58.0,78.94
20160406170000,44.8,74.1782,10.0,10.0,31.2854,1.5817,1.5,58.1926,58.0,77.76
20160406171500,40.365,74.1782,10.0,10.0,31.3708,1.5817,1.5,58.1926,58.0,75.99
20160406173000,37.26,74.1782,10.0,10.0,31.4542,1.5817,1.5,58.1926,58.0,75.99
20160406174500,37.26,74.1782,10.0,10.0,31.4769,1.5777,1.5,57.5446,58.0,74.365
20160406180000,34.2,74.1782,10.0,10.0,31.5136,1.5937,1.5,57.5446,58.0,74.365
20160406181500,34.2,74.1782,10.0,10.0,31.4539,1.5697,1.5,57.5446,58.0,74.365
20160406183000,34.2,74.1782,10.0,10.0,31.7079,1.5697,1.5,57.5446,58.0,74.365
20160406184500,34.2,74.1782,10.0,10.0,31.7079,1.5697,1.5,57.5446,58.0,74.365
20160406190000,34.2,74.1782,10.0,10.0,31.5275,1.5656,1.5,58.3906,58.0,74.365
20160406191500,34.2,72.7921,10.0,10.0,31.4777,1.5697,1.5,58.3906,58.0,74.365
20160406193000,34.2,72.7921,10.0,10.0,31.2407,1.5737,1.5,57.6346,58.0,74.365
20160406194500,34.2,72.7921,10.0,10.0,30.9962,1.5697,1.5,57.6346,58.0,74.365
20160406200000,31.37,72.7921,10.0,10.0,30.7503,1.5656,1.5,57.6346,58.0,74.365
20160406201500,37.0,72.7921,10.0,10.0,30.7459,1.5656,1.5,58.3186,58.0,74.365
20160406203000,37.0,72.7921,10.0,10.0,30.7283,1.5656,1.5,58.3186,58.0,74.365
20160406204500,37.0,72.7921,10.0,10.0,30.7787,1.5697,1.5,58.3186,58.0,74.365
20160406210000,34.65,72.7921,10.0,10.0,30.763,1.5697,1.5,57.5986,58.0,74.365
20160406211500,33.475,72.7921,10.0,10.0,30.763,1.5697,1.5,57.5986,58.0,74.365
20160406213000,33.475,72.7921,10.0,10.0,30.8529,1.5656,1.5,57.5986,58.0,74.365
20160406214500,33.475,71.964,10.0,10.0,30.7227,1.5656,1.5,57.5986,58.0,74.365
20160406220000,33.475,71.964,10.0,10.0,30.6982,1.5656,1.5,57.5986,58.0,74.365
20160406221500,33.475,71.964,10.0,10.0,30.7367,1.5697,1.5,58.1926,58.0,74.365
20160406223000,33.475,71.964,10.0,10.0,31.067,1.5697,1.5,58.1926,58.0,74.365
20160406224500,33.475,71.964,10.0,10.0,31.1992,1.5697,1.5,58.1926,58.0,74.365
20160406230000,33.475,71.964,10.0,10.0,31.1992,1.5697,1.5,58.1926,58.0,74.365
20160406231500,33.475,71.964,10.0,10.0,31.1992,1.5697,1.5,58.1926,58.0,74.365
20160406233000,33.475,71.964,10.0,10.0,31.2392,1.5656,1.5,58.1926,58.0,74.365
20160406234500,33.475,71.2439,10.0,10.0,31.2392,1.5737,1.5,58.1926,58.0,74.365
20160407000000,33.475,71.2439,10.0,10.0,31.3443,1.5656,1.5,58.1926,58.0,74.365
20160407001500,33.475,71.2439,10.0,10.0,31.3443,1.5697,1.5,58.1926,58.0,74.365
20160407003000,33.475,71.2439,10.0,10.0,31.3808,1.5737,1.5,58.1926,58.0,74.365
20160407004500,33.475,71.2439,10.0,10.0,31.3808,1.5656,1.5,58.1926,58.0,74.365
20160407010000,33.475,71.2439,10.0,10.0,31.5851,1.5656,1.5,58.1926,58.0,74.365
20160407011500,33.475,71.2439,10.0,10.0,31.2794,1.5656,1.5,58.1926,58.0,74.365
20160407013000,33.475,71.2439,10.0,10.0,31.0753,1.5616,1.5,58.1926,58.0,74.365
20160407014500,33.475,71.2439,10.0,10.0,30.9392,1.5656,1.5,58.1926,58.0,74.365
20160407020000,33.475,71.2439,10.0,10.0,30.6671,1.5697,1.5,57.5986,58.0,74.365
20160407021500,31.085,70.3258,10.0,10.0,30.3677,1.5616,1.5,57.5986,58.0,74.365
20160407023000,31.085,70.3258,10.0,10.0,29.8692,1.5697,1.5,57.5986,58.0,74.365
20160407024500,28.88,70.3258,10.0,10.0,29.3756,1.5656,1.5,57.5986,58.0,74.365
20160407030000,28.88,70.3258,10.0,10.0,29.2658,1.5697,1.5,58.1926,58.0,74.365
20160407031500,28.88,70.3258,10.0,10.0,28.8432,1.5697,1.5,58.1926,58.0,74.365
20160407033000,28.88,70.3258,10.0,10.0,28.6623,1.5656,1.5,58.1926,58.0,74.365
20160407034500,28.88,69.4978,10.0,10.0,28.5441,1.5697,1.5,58.1926,58.0,74.365
20160407040000,28.88,69.4978,10.0,10.0,28.9811,1.5697,1.5,58.1926,58.0,74.365
20160407041500,28.88,69.4978,10.0,10.0,28.844,1.5697,1.5,58.1926,58.0,74.365
