PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160407043000,28.88,69.4978,10.0,10.0,28.925,1.5697,1.5,57.5086,58.0,74.365
20160407044500,26.155,69.4978,10.0,10.0,28.7869,1.5737,1.5,57.5086,58.0,74.365
20160407050000,26.155,69.4978,10.0,10.0,28.3643,1.5737,1.5,57.5086,58.0,74.365
20160407051500,26.155,69.4978,10.0,10.0,28.1588,1.5817,1.5,57.5086,58.0,74.365
20160407053000,26.155,69.4978,10.0,10.0,27.6105,1.5857,1.5,57.5086,58.0,74.365
20160407054500,26.155,69.4978,10.0,10.0,27.4014,1.5937,1.5,57.5086,58.0,74.365
20160407060000,21.515,69.4978,10.0,10.0,26.7891,1.5937,1.5,57.5086,58.0,74.365
20160407061500,20.7,69.4978,10.0,10.0,26.517,1.5656,1.5,58.2826,58.0,73.345
20160407063000,30.235,68.5797,10.0,10.0,26.3771,1.5656,1.5,58.2826,58.0,73.345
20160407064500,21.18,68.5797,10.0,10.0,26.1768,1.5737,1.5,57.4365,58.0,73.345
20160407070000,20.51,68.5797,10.0,10.0,25.6398,1.5737,1.5,57.4365,58.0,73.345
20160407071500,20.51,68.5797,10.0,10.0,25.3021,1.5737,1.5,58.2286,58.0,73.345
20160407073000,27.885,68.5797,10.0,10.0,25.0202,1.5737,1.5,58.2286,58.0,73.345
20160407074500,27.885,68.5797,10.0,10.0,25.1436,1.5817,1.5,58.2286,58.0,73.345
20160407080000,27.885,68.5797,10.0,10.0,25.2669,1.5777,1.5,58.2286,58.0,73.345
20160407081500,31.655,69.4978,10.0,10.0,25.3902,1.5496,1.5,58.2286,58.0,72.61
20160407083000,31.655,69.4978,10.0,10.0,26.0736,1.5496,1.5,58.2286,58.0,72.61
20160407084500,31.655,69.4978,10.0,10.0,26.1549,1.5415,1.5,58.2286,58.0,72.61
20160407090000,31.655,70.3258,10.0,10.0,26.6473,1.5456,1.5,58.2286,58.0,72.61
20160407091500,31.655,70.3258,10.0,10.0,26.5168,1.5536,1.5,58.2286,58.0,72.61
20160407093000,34.945,70.3258,10.0,10.0,26.7531,1.4693,1.5,58.2286,58.0,72.61
20160407094500,34.945,70.3258,10.0,10.0,26.6266,1.5134,1.5,57.5986,58.0,72.61
20160407100000,30.075,71.3339,10.0,10.0,26.9298,1.5616,1.5,58.5167,58.0,72.61
20160407101500,37.86,71.3339,10.0,10.0,26.9203,1.5656,1.5,57.6346,58.0,72.61
20160407103000,29.495,72.072,10.0,10.0,27.382,1.5737,1.5,57.6346,58.0,71.395
20160407104500,41.195,72.072,10.0,10.0,27.2308,1.5817,1.5,57.6346,58.0,71.395
20160407110000,28.63,72.072,10.0,10.0,27.5322,1.5656,1.5,57.6346,58.0,71.395
20160407111500,25.965,72.072,10.0,10.0,27.3687,1.5616,1.5,58.3906,58.0,71.395
20160407113000,44.13,72.8821,10.0,10.0,27.3048,1.5054,1.5,58.3906,58.0,71.395
20160407114500,21.825,72.8821,10.0,10.0,27.3688,1.5094,1.5,57.1485,58.0,71.395
20160407120000,43.37,73.6202,10.0,10.0,26.0724,1.5335,1.5,59.1647,58.0,71.395
20160407121500,21.975,73.6202,10.0,10.0,26.1641,1.5656,1.5,56.9865,58.0,71.395
20160407123000,46.57,73.6202,10.0,10.0,27.2707,1.5134,1.5,59.6148,58.0,71.395
20160407124500,19.78,73.6202,10.0,10.0,27.3041,1.5255,1.5,57.1125,58.0,71.395
20160407130000,48.13,73.6202,10.0,10.0,26.6707,1.5094,1.5,57.8686,58.0,71.395
20160407131500,26.735,73.6202,10.0,10.0,26.7605,1.4974,1.5,58.7147,58.0,71.395
20160407133000,30.875,73.6202,10.0,10.0,27.2841,1.5134,1.5,56.4104,58.0,71.395
20160407134500,48.83,74.8983,10.0,10.0,27.3748,1.4813,1.5,60.0108,58.0,71.395
20160407140000,22.495,74.8983,10.0,10.0,27.6577,1.4532,1.5,57.9946,58.0,71.395
20160407141500,35.255,74.8983,10.0,10.0,27.3573,1.4613,1.5,56.4464,58.0,71.395
20160407143000,45.745,74.8983,10.0,10.0,26.3527,1.4412,1.5,59.3987,58.0,71.395
20160407144500,17.86,74.8983,10.0,10.0,26.8744,1.4452,1.5,57.7966,58.0,71.395
20160407150000,33.82,74.8983,10.0,10.0,26.8744,1.4291,1.5,56.2844,58.0,71.395
20160407151500,45.93,74.8983,10.0,10.0,27.0016,1.4131,1.5,59.8128,58.0,71.395
20160407153000,17.87,74.8983,10.0,10.0,27.9277,1.4291,1.5,58.3186,58.0,72.335
20160407154500,24.715,74.8983,10.0,10.0,28.2847,1.4291,1.5,56.3384,58.0,72.335
20160407160000,49.995,74.8983,10.0,10.0,27.5657,1.4051,1.5,58.4446,58.0,72.335
20160407161500,42.815,74.8983,10.0,10.0,27.84,1.4171,1.5,59.8488,58.0,73.81
20160407163000,22.745,75.7264,10.0,10.0,28.4653,1.4733,1.5,58.4446,58.0,73.81
20160407164500,22.745,75.7264,10.0,10.0,28.4622,1.5576,1.5,56.6085,58.0,73.81
20160407170000,36.325,75.7264,10.0,10.0,28.3226,1.5456,1.5,56.6085,58.0,73.81
20160407171500,52.145,75.7264,10.0,10.0,27.8659,1.5536,1.5,60.2448,58.0,73.81
20160407173000,15.34,75.7264,10.0,10.0,28.2244,1.5937,1.5,58.5167,58.0,73.81
20160407174500,23.445,75.7264,10.0,10.0,28.2244,1.5737,1.5,55.7984,58.0,72.725
20160407180000,53.755,75.7264,10.0,10.0,28.6896,1.5415,1.5,60.4968,58.0,72.725
20160407181500,11.38,75.7264,10.0,10.0,28.5999,1.5415,1.5,57.0225,58.0,72.725
20160407183000,47.95,75.7264,10.0,10.0,28.3755,1.5697,1.5,57.7066,58.0,72.725
20160407184500,19.86,75.7264,10.0,10.0,28.1961,1.5255,1.5,59.3267,58.0,72.725
20160407190000,18.84,74.8983,10.0,10.0,28.2273,1.5496,1.5,55.8524,58.0,72.725
20160407191500,51.16,74.8983,10.0,10.0,27.9981,1.5415,1.5,60.9649,58.0,72.725
20160407193000,8.11,74.8983,10.0,10.0,27.7256,1.5415,1.5,56.6625,58.0,72.725
20160407194500,53.575,73.9982,10.0,10.0,27.9018,1.5576,1.5,59.9208,58.0,72.725
20160407200000,9.665,73.9982,10.0,10.0,28.0752,1.5415,1.5,57.0585,58.0,72.725
20160407201500,47.825,73.9982,10.0,10.0,27.9219,1.5415,1.5,59.8848,58.0,72.725
20160407203000,14.92,73.9982,10.0,10.0,27.6705,1.5536,1.5,56.6985,58.0,72.725
20160407204500,41.555,73.9982,10.0,10.0,27.5587,1.5295,1.5,60.3708,58.0,72.725
20160407210000,10.38,72.9721,10.0,10.0,27.2871,1.5496,1.5,56.4104,58.0,72.725
20160407211500,48.845,72.9721,10.0,10.0,27.1333,1.5335,1.5,60.4428,58.0,72.725
20160407213000,9.84,72.9721,10.0,10.0,26.9264,1.5576,1.5,56.2844,58.0,72.725
20160407214500,52.17,72.9721,10.0,10.0,27.0705,1.5255,1.5,60.8929,58.0,72.725
20160407220000,6.55,72.9721,10.0,10.0,26.8341,1.5616,1.5,56.5005,58.0,72.725
20160407221500,54.26,72.9721,10.0,10.0,26.6721,1.5295,1.5,60.4968,58.0,72.725
20160407223000,3.83,72.9721,10.0,10.0,26.379,1.5415,1.5,56.4464,58.0,72.725
20160407224500,53.79,72.072,10.0,10.0,26.2948,1.5817,1.5,59.9748,58.0,72.725
20160407230000,2.64,72.072,10.0,10.0,25.9948,1.5415,1.5,56.9505,58.0,72.725
20160407231500,53.305,72.072,10.0,10.0,26.2641,1.5817,1.5,59.5608,58.0,72.725
20160407233000,0.225,72.072,10.0,10.0,26.2346,1.5415,1.5,57.1845,58.0,72.725
20160407234500,54.685,72.072,10.0,10.0,26.2948,1.5817,1.5,58.4446,58.0,72.725
20160408000000,0.0,72.072,10.0,10.0,26.1415,1.5295,1.5,57.1845,58.0,72.725
20160408001500,54.875,71.3339,10.0,10.0,25.899,1.5415,1.5,59.0747,58.0,72.725
20160408003000,0.0,71.3339,10.0,10.0,25.7388,1.5335,1.5,56.8605,58.0,72.725
20160408004500,53.285,71.3339,10.0,10.0,25.7388,1.5415,1.5,58.2826,58.0,72.725
20160408010000,0.0,71.3339,10.0,10.0,25.3109,1.5335,1.5,57.1845,58.0,72.725
20160408011500,51.38,71.3339,10.0,10.0,25.1886,1.5415,1.5,58.3546,58.0,72.725
20160408013000,0.51,70.5959,10.0,10.0,25.0191,1.5335,1.5,57.0225,58.0,72.725
20160408014500,48.275,70.5959,10.0,10.0,24.9068,1.5335,1.5,58.1926,58.0,72.725
20160408020000,0.44,70.5959,10.0,10.0,24.9158,1.5375,1.5,57.5086,58.0,72.725
20160408021500,46.51,70.5959,10.0,10.0,24.9158,1.5335,1.5,57.5086,58.0,72.725
20160408023000,0.315,70.5959,10.0,10.0,24.9228,1.5335,1.5,57.5086,58.0,72.725
20160408024500,43.315,69.4978,10.0,10.0,24.8596,1.5335,1.5,57.5086,58.0,72.725
20160408030000,0.32,69.4978,10.0,10.0,24.8596,1.5415,1.5,57.5086,58.0,72.725
20160408031500,41.14,69.4978,10.0,10.0,24.8596,1.5335,1.5,56.4464,58.0,72.725
20160408033000,0.0,70.3258,10.0,10.0,24.6098,1.5375,1.5,57.9046,58.0,72.725
20160408034500,45.52,70.3258,10.0,10.0,24.4826,1.5335,1.5,57.9046,58.0,72.725
20160408040000,0.0,70.3258,10.0,10.0,24.4104,1.5456,1.5,57.9046,58.0,72.725
20160408041500,48.275,70.3258,10.0,10.0,24.4152,1.5335,1.5,57.1125,58.0,72.725
20160408043000,0.0,70.3258,10.0,10.0,24.2802,1.5054,1.5,57.1125,58.0,72.725
20160408044500,49.43,70.3258,10.0,10.0,24.2151,1.5536,1.5,57.1125,58.0,72.725
20160408050000,0.0,70.3258,10.0,10.0,24.4608,1.5054,1.5,57.1125,58.0,72.725
20160408051500,51.805,69.4978,10.0,10.0,24.4036,1.5536,1.5,59.2367,58.0,72.725
20160408053000,0.0,69.4978,10.0,10.0,24.2151,1.5134,1.5,56.9505,58.0,72.725
20160408054500,52.27,69.4978,10.0,10.0,23.834,1.5415,1.5,60.1188,58.0,72.725
20160408060000,0.0,69.4978,10.0,10.0,23.6945,1.5215,1.5,56.4464,58.0,72.725
20160408061500,53.175,69.4978,10.0,10.0,23.7479,1.5415,1.5,60.8569,58.0,72.725
20160408063000,0.0,69.4978,10.0,10.0,23.4993,1.5295,1.5,55.7984,58.0,72.725
20160408064500,51.875,69.4978,10.0,10.0,23.3692,1.5415,1.5,60.8929,58.0,72.725
20160408070000,0.0,69.4978,10.0,10.0,23.239,1.5335,1.5,56.0144,58.0,72.725
20160408071500,53.25,69.4978,10.0,10.0,23.1577,1.4412,1.5,59.7228,58.0,72.725
20160408073000,0.0,69.4978,10.0,10.0,23.3819,1.4532,1.5,56.7885,58.0,72.725
20160408074500,53.77,69.4978,10.0,10.0,23.7194,1.4934,1.5,58.4446,58.0,72.725
20160408080000,0.0,69.4978,10.0,10.0,23.7085,1.4653,1.5,57.5986,58.0,72.725
20160408081500,53.565,70.4158,10.0,10.0,23.8651,1.5496,1.5,57.5986,58.0,72.725
20160408083000,0.465,70.4158,10.0,10.0,23.9653,1.5295,1.5,57.5986,58.0,72.725
20160408084500,32.885,70.4158,10.0,10.0,23.9424,1.5697,1.5,55.6904,58.0,72.725
20160408090000,28.64,71.2439,10.0,10.0,24.2622,1.5335,1.5,60.9289,58.0,72.725
20160408091500,14.79,71.2439,10.0,10.0,24.441,1.5697,1.5,55.3483,58.0,72.725
20160408093000,63.695,71.2439,10.0,10.0,24.6746,1.5415,1.5,62.297,58.0,72.725
20160408094500,0.0,71.2439,10.0,10.0,24.994,1.5737,1.5,56.1224,58.0,72.725
20160408100000,57.8,72.162,10.0,10.0,24.8166,1.5817,1.5,56.1224,58.0,70.555
20160408101500,5.615,72.162,10.0,10.0,24.7888,1.5375,1.5,58.9307,58.0,70.555
20160408103000,28.115,72.162,10.0,10.0,25.1649,1.5737,1.5,55.0243,58.0,69.6
20160408104500,55.525,72.162,10.0,10.0,25.1649,1.5415,1.5,62.441,58.0,69.6
20160408110000,0.0,72.162,10.0,10.0,24.6969,1.5054,1.5,55.6364,58.0,68.8
20160408111500,56.615,72.162,10.0,10.0,24.9256,1.5415,1.5,57.1845,58.0,68.8
20160408113000,34.435,73.0801,10.0,10.0,25.4305,1.4291,1.5,61.847,58.0,68.8
20160408114500,0.0,73.0801,10.0,10.0,24.7686,1.4251,1.5,55.3123,58.0,68.8
20160408120000,57.16,73.0801,10.0,10.0,24.7971,1.5094,1.5,56.5005,58.0,69.805
20160408121500,41.725,73.0801,10.0,10.0,24.8839,1.4693,1.5,61.577,58.0,69.805
20160408123000,0.0,73.0801,10.0,10.0,24.9706,1.4653,1.5,55.5644,58.0,69.805
20160408124500,34.895,73.0801,10.0,10.0,24.8636,1.4653,1.5,55.5644,58.0,69.805
20160408130000,64.795,73.0801,10.0,10.0,24.7969,1.5054,1.5,59.2907,58.0,71.345
20160408131500,43.08,73.9982,10.0,10.0,24.8817,1.4572,1.5,62.135,58.0,71.345
20160408133000,2.625,73.9982,10.0,10.0,24.6962,1.4653,1.5,58.1926,58.0,71.345
20160408134500,0.0,73.9982,10.0,10.0,24.779,1.4613,1.5,54.7363,58.0,71.345
20160408140000,16.065,73.9982,10.0,10.0,25.0626,1.5134,1.5,54.7363,58.0,72.415
20160408141500,26.87,73.9982,10.0,10.0,25.3559,1.4813,1.5,54.7363,58.0,72.415
20160408143000,30.96,73.9982,10.0,10.0,24.7787,1.4773,1.5,55.6364,58.0,72.415
20160408144500,19.43,73.9982,10.0,10.0,24.4927,1.4693,1.5,55.6364,58.0,74.94
20160408150000,9.225,73.9982,10.0,10.0,24.6989,1.4211,1.5,56.3384,58.0,74.94
20160408151500,28.48,73.9982,10.0,10.0,24.6989,1.4412,1.5,59.9208,58.0,74.94
20160408153000,50.405,73.9982,10.0,10.0,24.7787,1.4613,1.5,59.9208,58.0,74.94
20160408154500,48.035,73.9982,10.0,10.0,23.8742,1.4653,1.5,58.4446,58.0,74.94
20160408160000,20.545,73.9982,10.0,10.0,24.3645,1.5054,1.5,55.3483,58.0,74.94
20160408161500,17.26,73.9982,10.0,10.0,24.5716,1.5335,1.5,56.6625,58.0,74.94
20160408163000,16.03,73.9982,10.0,10.0,24.0804,1.5175,1.5,57.5986,58.0,74.94
20160408164500,20.18,73.9982,10.0,10.0,24.0804,1.5255,1.5,59.1287,58.0,73.915
20160408170000,22.65,73.9982,10.0,10.0,24.2866,1.5175,1.5,59.7588,58.0,73.915
20160408171500,21.25,73.9982,10.0,10.0,24.4927,1.5295,1.5,58.9307,58.0,73.915
20160408173000,19.36,73.9982,10.0,10.0,24.4927,1.5215,1.5,58.9307,58.0,72.955
20160408174500,13.105,73.9982,10.0,10.0,24.4138,1.5215,1.5,59.6148,58.0,72.955
20160408180000,8.665,73.9982,10.0,10.0,24.2561,1.5255,1.5,58.3906,58.0,72.955
20160408181500,1.26,73.9982,10.0,10.0,24.2166,1.5295,1.5,57.5986,58.0,72.955
20160408183000,1.645,73.9982,10.0,10.0,24.5793,1.5335,1.5,57.5986,58.0,72.955
20160408184500,2.24,73.9982,10.0,10.0,24.3747,1.5295,1.5,57.5986,58.0,72.955
20160408190000,1.125,73.1701,10.0,10.0,24.1992,1.5335,1.5,56.5725,58.0,72.955
20160408191500,0.0,73.1701,10.0,10.0,24.2245,1.5335,1.5,55.1863,58.0,72.955
20160408193000,0.0,73.1701,10.0,10.0,24.4934,1.5295,1.5,55.1863,58.0,72.955
20160408194500,0.15,73.1701,10.0,10.0,24.4614,1.5335,1.5,54.5023,58.0,72.955
20160408200000,12.63,73.1701,10.0,10.0,24.1104,1.5697,1.5,54.5023,58.0,72.955
20160408201500,24.195,72.342,10.0,10.0,23.9788,1.5737,1.5,54.5023,58.0,72.955
20160408203000,42.665,72.342,10.0,10.0,23.8477,1.5737,1.5,56.2844,58.0,72.955
20160408204500,52.965,72.342,10.0,10.0,23.7546,1.5737,1.5,57.5986,58.0,72.955
20160408210000,55.83,72.342,10.0,10.0,23.701,1.5737,1.5,59.0027,58.0,72.955
20160408211500,56.625,71.604,10.0,10.0,23.6883,1.5415,1.5,61.4509,58.0,72.955
20160408213000,51.76,71.604,10.0,10.0,23.6264,1.5456,1.5,61.4509,58.0,72.955
20160408214500,42.265,71.604,10.0,10.0,23.8219,1.4974,1.5,61.4509,58.0,72.955
20160408220000,22.19,70.6859,10.0,10.0,23.1386,1.5014,1.5,60.6409,58.0,72.955
20160408221500,5.26,70.6859,10.0,10.0,23.041,1.5014,1.5,58.3546,58.0,72.955
20160408223000,1.11,70.6859,10.0,10.0,22.9963,1.5697,1.5,56.1764,58.0,72.955
20160408224500,0.0,69.8578,10.0,10.0,22.843,1.5656,1.5,54.7903,58.0,72.955
20160408230000,6.065,69.8578,10.0,10.0,22.6331,1.5496,1.5,54.7903,58.0,72.955
20160408231500,21.07,69.8578,10.0,10.0,22.6214,1.5415,1.5,54.7903,58.0,72.955
20160408233000,46.635,69.8578,10.0,10.0,22.6211,1.5456,1.5,57.3105,58.0,72.955
20160408234500,50.41,69.1377,10.0,10.0,22.4915,1.5415,1.5,60.9649,58.0,72.955
20160409000000,36.24,69.1377,10.0,10.0,22.6752,1.5175,1.5,60.9649,58.0,72.955
20160409001500,8.86,69.1377,10.0,10.0,22.511,1.5054,1.5,59.3627,58.0,72.955
20160409003000,0.0,69.1377,10.0,10.0,22.1827,1.5215,1.5,55.7624,58.0,72.955
20160409004500,4.145,69.1377,10.0,10.0,22.0483,1.5496,1.5,54.7903,58.0,72.955
20160409010000,34.625,69.1377,10.0,10.0,22.004,1.5697,1.5,56.5005,58.0,72.955
20160409011500,41.765,69.1377,10.0,10.0,22.0209,1.5134,1.5,57.9046,58.0,73.76
20160409013000,46.225,68.3996,10.0,10.0,22.0264,1.4332,1.5,60.8029,58.0,71.2
20160409014500,11.49,68.3996,10.0,10.0,22.0264,1.4572,1.5,59.0747,58.0,71.2
20160409020000,0.0,68.3996,10.0,10.0,21.738,1.5335,1.5,54.9883,58.0,71.2
20160409021500,26.09,68.3996,10.0,10.0,21.6227,1.5255,1.5,56.2484,58.0,71.2
20160409023000,41.715,67.5716,10.0,10.0,21.5578,1.5134,1.5,60.6409,58.0,71.2
20160409024500,0.605,67.5716,10.0,10.0,21.4395,1.5335,1.5,57.3105,58.0,71.2
20160409030000,14.97,67.5716,10.0,10.0,21.3129,1.5737,1.5,55.3483,58.0,71.2
20160409031500,42.785,67.5716,10.0,10.0,21.3628,1.4934,1.5,60.7669,58.0,71.2
20160409033000,0.795,67.5716,10.0,10.0,21.0019,1.5054,1.5,57.0225,58.0,71.2
20160409034500,8.005,67.5716,10.0,10.0,20.9266,1.5335,1.5,55.0243,58.0,71.2
20160409040000,44.525,67.5716,10.0,10.0,20.7871,1.4693,1.5,60.6949,58.0,71.2
20160409041500,0.58,67.5716,10.0,10.0,20.7871,1.4934,1.5,57.5986,58.0,71.2
20160409043000,5.705,67.5716,10.0,10.0,20.8691,1.5295,1.5,54.8623,58.0,71.2
20160409044500,42.965,66.8515,10.0,10.0,20.8691,1.4693,1.5,59.8488,58.0,71.2
20160409050000,0.115,66.8515,10.0,10.0,20.8461,1.5014,1.5,57.9586,58.0,71.2
20160409051500,0.0,66.8515,10.0,10.0,20.7834,1.5295,1.5,54.8623,58.0,71.2
20160409053000,44.92,66.8515,10.0,10.0,20.6582,1.4733,1.5,59.8488,58.0,71.2
20160409054500,0.92,66.8515,10.0,10.0,20.7579,1.5054,1.5,58.2286,58.0,71.2
20160409060000,12.065,66.8515,10.0,10.0,20.7579,1.5817,1.5,55.0603,58.0,70.245
20160409061500,28.54,66.8515,10.0,10.0,20.7579,1.5496,1.5,60.4968,58.0,70.245
20160409063000,0.0,66.8515,10.0,10.0,20.7579,1.5937,1.5,54.8983,58.0,69.205
20160409064500,44.385,66.8515,10.0,10.0,20.6317,1.5937,1.5,59.2367,58.0,69.205
20160409070000,0.335,66.8515,10.0,10.0,20.6032,1.5094,1.5,56.1764,58.0,69.205
20160409071500,42.2,66.8515,10.0,10.0,20.6032,1.5496,1.5,57.6346,58.0,69.205
20160409073000,6.005,66.8515,10.0,10.0,20.7986,1.5134,1.5,58.9667,58.0,69.205
20160409074500,8.01,66.8515,10.0,10.0,20.6694,1.5496,1.5,54.6643,58.0,69.205
20160409080000,41.79,68.0396,10.0,10.0,21.453,1.5175,1.5,61.0909,58.0,69.205
20160409081500,0.0,68.0396,10.0,10.0,21.8464,1.5656,1.5,55.1863,58.0,69.205
20160409083000,52.105,68.7597,10.0,10.0,22.7835,1.5496,1.5,58.6427,58.0,69.205
20160409084500,1.945,68.7597,10.0,10.0,23.3692,1.5094,1.5,58.6427,58.0,69.205
20160409090000,18.935,69.6778,10.0,10.0,24.2899,1.5496,1.5,54.9523,58.0,69.205
20160409091500,41.68,69.6778,10.0,10.0,24.6098,1.5134,1.5,61.811,58.0,69.205
20160409093000,3.18,70.5959,10.0,10.0,25.1713,1.5737,1.5,55.0603,58.0,69.205
20160409094500,65.03,70.5959,10.0,10.0,25.4624,1.5496,1.5,59.8488,58.0,69.205
20160409100000,0.0,70.5959,10.0,10.0,25.5579,1.5255,1.5,56.0144,58.0,69.205
20160409101500,48.31,70.5959,10.0,10.0,25.8922,1.5817,1.5,56.0144,58.0,69.205
20160409103000,32.87,70.5959,10.0,10.0,26.2322,1.5094,1.5,61.649,58.0,69.205
20160409104500,0.0,71.4239,10.0,10.0,25.9444,1.5456,1.5,55.1863,58.0,69.205
20160409110000,56.52,71.4239,10.0,10.0,26.0053,1.5857,1.5,57.5086,58.0,69.205
20160409111500,21.81,71.4239,10.0,10.0,25.9608,1.4532,1.5,61.1629,58.0,69.205
20160409113000,0.0,71.4239,10.0,10.0,25.8362,1.4372,1.5,54.6643,58.0,69.205
20160409114500,48.16,71.4239,10.0,10.0,26.1744,1.4693,1.5,55.7624,58.0,69.205
20160409120000,62.495,71.4239,10.0,10.0,25.9927,1.4894,1.5,61.577,58.0,70.545
20160409121500,32.59,71.4239,10.0,10.0,26.0396,1.4291,1.5,61.577,58.0,70.545
20160409123000,1.265,71.4239,10.0,10.0,25.9423,1.4412,1.5,56.2844,58.0,70.545
20160409124500,8.38,71.4239,10.0,10.0,26.2269,1.4894,1.5,54.5023,58.0,70.545
20160409130000,41.03,71.4239,10.0,10.0,25.6389,1.5054,1.5,55.7984,58.0,70.545
20160409131500,60.25,71.4239,10.0,10.0,25.4894,1.4934,1.5,58.1206,58.0,70.545
20160409133000,57.055,71.4239,10.0,10.0,25.6838,1.4211,1.5,62.369,58.0,70.545
20160409134500,11.095,72.5221,10.0,10.0,25.5782,1.4372,1.5,59.5608,58.0,70.545
20160409140000,0.0,72.5221,10.0,10.0,25.7557,1.4894,1.5,55.0243,58.0,70.545
20160409141500,37.86,72.5221,10.0,10.0,25.69,1.4974,1.5,55.0243,58.0,70.545
20160409143000,63.14,72.5221,10.0,10.0,26.4677,1.4813,1.5,59.3627,58.0,70.545
20160409144500,29.31,73.2601,10.0,10.0,25.9685,1.4372,1.5,60.9289,58.0,70.545
20160409150000,0.0,73.2601,10.0,10.0,27.3103,1.4894,1.5,55.7984,58.0,70.545
20160409151500,25.25,73.2601,10.0,10.0,27.3103,1.5054,1.5,54.8623,58.0,70.545
20160409153000,62.25,73.2601,10.0,10.0,27.3886,1.4894,1.5,57.4725,58.0,70.545
20160409154500,56.305,73.2601,10.0,10.0,27.0745,1.4332,1.5,62.5671,58.0,70.545
20160409160000,1.305,73.9982,10.0,10.0,27.7033,1.4452,1.5,57.1845,58.0,70.545
20160409161500,12.12,73.9982,10.0,10.0,27.1642,1.4934,1.5,54.7363,58.0,70.545
20160409163000,57.545,73.1701,10.0,10.0,26.8951,1.4894,1.5,57.5086,58.0,70.545
20160409164500,56.68,73.1701,10.0,10.0,26.2604,1.4452,1.5,62.243,58.0,70.545
20160409170000,4.985,73.1701,10.0,10.0,26.3567,1.4452,1.5,57.8686,58.0,70.545
20160409171500,0.0,73.1701,10.0,10.0,26.4851,1.4894,1.5,54.5383,58.0,70.545
20160409173000,32.265,73.1701,10.0,10.0,26.3475,1.4853,1.5,55.1503,58.0,70.545
20160409174500,61.595,73.1701,10.0,10.0,26.2667,1.4894,1.5,60.4068,58.0,70.545
20160409180000,14.265,73.1701,10.0,10.0,26.3241,1.4452,1.5,59.0027,58.0,70.545
20160409181500,0.0,73.1701,10.0,10.0,26.4193,1.4452,1.5,55.1143,58.0,70.545
20160409183000,45.21,72.432,10.0,10.0,26.4643,1.4853,1.5,56.7345,58.0,70.545
20160409184500,50.715,72.432,10.0,10.0,26.4575,1.4452,1.5,62.369,58.0,70.545
20160409190000,0.03,72.432,10.0,10.0,26.6648,1.5094,1.5,55.9604,58.0,70.545
20160409191500,24.705,72.432,10.0,10.0,26.7462,1.4894,1.5,54.9523,58.0,70.545
20160409193000,58.97,72.432,10.0,10.0,26.8257,1.4974,1.5,62.243,58.0,70.545
20160409194500,0.0,72.432,10.0,10.0,26.9549,1.4492,1.5,56.2124,58.0,70.545
20160409200000,26.98,72.432,10.0,10.0,26.894,1.4853,1.5,55.2763,58.0,70.545
20160409201500,56.085,71.604,10.0,10.0,26.9108,1.4733,1.5,62.135,58.0,70.545
20160409203000,0.0,71.604,10.0,10.0,26.9356,1.4492,1.5,55.9604,58.0,70.545
20160409204500,32.015,71.604,10.0,10.0,26.871,1.4894,1.5,55.1863,58.0,70.545
20160409210000,47.475,71.604,10.0,10.0,26.4511,1.4452,1.5,62.009,58.0,70.545
20160409211500,0.0,71.604,10.0,10.0,26.4493,1.4532,1.5,56.0864,58.0,70.545
20160409213000,39.38,70.8659,10.0,10.0,26.0955,1.4974,1.5,56.0864,58.0,70.545
20160409214500,31.325,70.8659,10.0,10.0,26.0241,1.4332,1.5,61.523,58.0,70.545
20160409220000,0.0,70.8659,10.0,10.0,25.8525,1.4613,1.5,55.1143,58.0,70.545
20160409221500,56.405,70.8659,10.0,10.0,26.1603,1.4974,1.5,58.1926,58.0,70.545
20160409223000,5.56,70.8659,10.0,10.0,26.044,1.4492,1.5,58.1926,58.0,70.545
20160409224500,13.435,70.8659,10.0,10.0,26.044,1.4894,1.5,55.0243,58.0,70.545
20160409230000,56.825,70.8659,10.0,10.0,26.044,1.4372,1.5,61.577,58.0,70.545
20160409231500,0.5,70.8659,10.0,10.0,26.044,1.4572,1.5,56.5005,58.0,70.545
20160409233000,31.215,70.8659,10.0,10.0,25.8449,1.4974,1.5,55.6364,58.0,70.545
20160409234500,27.625,70.8659,10.0,10.0,25.5515,1.4412,1.5,60.6409,58.0,70.545
20160410000000,1.595,70.8659,10.0,10.0,25.3097,1.4894,1.5,55.1503,58.0,70.545
20160410001500,55.255,69.8578,10.0,10.0,25.2121,1.4934,1.5,60.3708,58.0,70.545
20160410003000,0.465,69.8578,10.0,10.0,24.8075,1.4532,1.5,56.6625,58.0,70.545
20160410004500,29.485,69.8578,10.0,10.0,24.7468,1.4974,1.5,55.6004,58.0,70.545
20160410010000,29.485,69.8578,10.0,10.0,24.5162,1.4492,1.5,60.5329,58.0,70.545
20160410011500,0.0,69.8578,10.0,10.0,24.5261,1.4572,1.5,55.3483,58.0,70.545
20160410013000,51.245,69.1377,10.0,10.0,24.4645,1.4974,1.5,59.0387,58.0,70.545
20160410014500,1.275,69.1377,10.0,10.0,24.3413,1.4572,1.5,57.3825,58.0,70.545
20160410020000,28.66,69.1377,10.0,10.0,24.3477,1.4974,1.5,55.6004,58.0,70.545
20160410021500,28.66,69.1377,10.0,10.0,24.2235,1.4532,1.5,61.0009,58.0,70.545
20160410023000,0.0,69.1377,10.0,10.0,24.1644,1.4974,1.5,55.3483,58.0,70.545
20160410024500,53.955,69.1377,10.0,10.0,24.1655,1.4412,1.5,60.0108,58.0,70.545
20160410030000,0.0,69.1377,10.0,10.0,23.6009,1.4653,1.5,56.1224,58.0,70.545
20160410031500,43.835,69.1377,10.0,10.0,23.6009,1.4372,1.5,57.3465,58.0,70.545
20160410033000,5.13,69.1377,10.0,10.0,23.7194,1.4693,1.5,58.7687,58.0,70.545
20160410034500,16.36,69.1377,10.0,10.0,23.7194,1.4532,1.5,55.3483,58.0,70.545
20160410040000,37.215,69.1377,10.0,10.0,23.8413,1.4572,1.5,61.1629,58.0,70.545
20160410041500,0.0,69.1377,10.0,10.0,23.8413,1.4894,1.5,55.4383,58.0,70.545
20160410043000,50.465,68.3096,10.0,10.0,23.7131,1.4492,1.5,60.0108,58.0,70.545
20160410044500,0.0,68.3096,10.0,10.0,23.3378,1.4613,1.5,56.3384,58.0,70.545
20160410050000,44.3,68.3096,10.0,10.0,23.5111,1.5014,1.5,57.1125,58.0,70.545
20160410051500,0.645,68.3096,10.0,10.0,23.5111,1.4572,1.5,57.7066,58.0,70.545
20160410053000,24.465,68.3096,10.0,10.0,23.6295,1.4974,1.5,55.5644,58.0,70.545
20160410054500,20.02,68.3096,10.0,10.0,23.4993,1.4412,1.5,60.2088,58.0,70.545
20160410060000,5.055,68.3096,10.0,10.0,23.6167,1.4693,1.5,55.1863,58.0,70.545
20160410061500,35.255,68.3096,10.0,10.0,23.602,1.4492,1.5,60.9649,58.0,70.545
20160410063000,0.42,68.3096,10.0,10.0,23.602,1.4733,1.5,55.3483,58.0,70.545
20160410064500,43.985,68.3096,10.0,10.0,23.3545,1.4532,1.5,61.1629,58.0,70.545
20160410070000,0.0,68.3096,10.0,10.0,23.2233,1.4773,1.5,55.5644,58.0,70.545
20160410071500,44.29,68.3096,10.0,10.0,23.3378,1.4532,1.5,61.0909,58.0,70.545
20160410073000,5.06,68.3096,10.0,10.0,23.5667,1.4773,1.5,55.8524,58.0,70.545
20160410074500,37.705,68.3096,10.0,10.0,23.7008,1.4492,1.5,61.0009,58.0,70.545
20160410080000,19.84,69.4077,10.0,10.0,24.544,1.4894,1.5,56.0144,58.0,70.545
20160410081500,11.845,69.4077,10.0,10.0,25.2669,1.4572,1.5,58.6067,58.0,70.545
20160410083000,41.375,70.1458,10.0,10.0,26.4329,1.4733,1.5,58.6067,58.0,70.545
20160410084500,38.74,70.1458,10.0,10.0,26.9195,1.4813,1.5,57.5446,58.0,70.545
20160410090000,30.135,70.1458,10.0,10.0,28.0217,1.4693,1.5,58.2286,58.0,70.545
20160410091500,30.135,70.1458,10.0,10.0,28.626,1.4693,1.5,58.2286,58.0,70.545
20160410093000,30.135,71.3339,10.0,10.0,29.2557,1.4693,1.5,58.2286,58.0,70.545
20160410094500,34.755,71.3339,10.0,10.0,29.316,1.4653,1.5,58.2286,58.0,70.545
20160410100000,30.28,71.3339,10.0,10.0,29.8875,1.4653,1.5,58.2286,58.0,70.545
20160410101500,30.28,71.3339,10.0,10.0,29.9035,1.5255,1.5,58.2286,58.0,70.545
20160410103000,30.28,72.252,10.0,10.0,29.9998,1.5616,1.5,58.2286,58.0,70.545
20160410104500,35.815,72.252,10.0,10.0,30.2171,1.5737,1.5,57.5986,58.0,70.545
20160410110000,36.55,72.252,10.0,10.0,30.2909,1.5697,1.5,58.3546,58.0,70.545
20160410111500,31.66,72.252,10.0,10.0,30.2932,1.5777,1.5,57.7606,58.0,70.545
20160410113000,31.66,73.0801,10.0,10.0,30.2817,1.5175,1.5,57.7606,58.0,70.545
20160410114500,35.325,73.0801,10.0,10.0,30.5553,1.4974,1.5,58.4446,58.0,70.545
20160410120000,31.035,73.0801,10.0,10.0,30.74,1.4813,1.5,57.4365,58.0,70.545
20160410121500,38.755,73.0801,10.0,10.0,30.7444,1.4452,1.5,58.2826,58.0,70.545
20160410123000,36.685,73.0801,10.0,10.0,31.3301,1.4332,1.5,58.2826,58.0,70.545
20160410124500,34.62,73.8902,10.0,10.0,31.5461,1.4372,1.5,58.2826,58.0,70.545
20160410130000,34.62,73.8902,10.0,10.0,31.3833,1.4372,1.5,58.2826,58.0,70.545
20160410131500,34.62,73.8902,10.0,10.0,31.4833,1.4332,1.5,58.2826,58.0,70.545
20160410133000,34.62,73.8902,10.0,10.0,31.5888,1.4372,1.5,58.2826,58.0,70.545
20160410134500,42.965,73.8902,10.0,10.0,31.4206,1.4372,1.5,58.2826,58.0,70.545
20160410140000,34.235,73.8902,10.0,10.0,31.747,1.4332,1.5,58.2826,58.0,70.545
20160410141500,34.235,73.8902,10.0,10.0,31.7341,1.4372,1.5,58.2826,58.0,70.545
20160410143000,34.235,73.8902,10.0,10.0,31.5102,1.4372,1.5,58.2826,58.0,70.545
20160410144500,34.235,73.8902,10.0,10.0,31.8387,1.4372,1.5,58.2826,58.0,70.545
20160410150000,36.26,74.8983,10.0,10.0,31.7341,1.4372,1.5,58.2826,58.0,70.545
20160410151500,34.735,74.8983,10.0,10.0,31.6655,1.4332,1.5,58.2826,58.0,70.545
20160410153000,40.08,74.8983,10.0,10.0,31.8726,1.4332,1.5,58.2826,58.0,70.545
20160410154500,36.03,74.8983,10.0,10.0,31.8726,1.4251,1.5,58.2826,58.0,70.545
20160410160000,36.03,73.9982,10.0,10.0,31.7341,1.5335,1.5,58.2826,58.0,72.92
20160410161500,36.03,73.9982,10.0,10.0,31.8092,1.5335,1.5,58.2826,58.0,72.92
20160410163000,36.03,74.8983,10.0,10.0,31.7028,1.5415,1.5,58.2826,58.0,72.92
20160410164500,33.155,74.8983,10.0,10.0,31.5963,1.5415,1.5,58.2826,58.0,72.92
20160410170000,33.155,74.0882,10.0,10.0,32.0297,1.5415,1.5,58.2826,58.0,72.92
20160410171500,33.155,74.0882,10.0,10.0,31.7028,1.5375,1.5,58.2826,58.0,72.92
20160410173000,33.155,74.0882,10.0,10.0,31.5461,1.5295,1.5,58.2826,58.0,72.92
20160410174500,37.29,74.0882,10.0,10.0,31.7621,1.5295,1.5,58.2826,58.0,72.92
20160410180000,37.29,74.0882,10.0,10.0,31.5868,1.5335,1.5,57.6346,58.0,72.92
20160410181500,30.805,74.0882,10.0,10.0,31.1573,1.5335,1.5,57.6346,58.0,72.92
20160410183000,30.805,74.0882,10.0,10.0,31.2002,1.5295,1.5,57.6346,58.0,72.92
20160410184500,39.69,74.0882,10.0,10.0,31.0731,1.5335,1.5,57.6346,58.0,72.92
20160410190000,32.615,74.0882,10.0,10.0,30.8579,1.5295,1.5,58.2826,58.0,72.92
20160410191500,32.615,74.0882,10.0,10.0,30.7707,1.5335,1.5,58.2826,58.0,72.92
20160410193000,31.795,74.0882,10.0,10.0,30.8516,1.5335,1.5,57.6346,58.0,72.92
20160410194500,31.795,74.0882,10.0,10.0,30.7363,1.5335,1.5,57.6346,58.0,72.92
20160410200000,29.805,74.0882,10.0,10.0,30.6397,1.5295,1.5,57.6346,58.0,72.92
20160410201500,29.805,74.0882,10.0,10.0,30.5969,1.5295,1.5,58.4446,58.0,72.92
20160410203000,32.085,73.1701,10.0,10.0,30.491,1.5255,1.5,57.3465,58.0,72.92
20160410204500,28.235,73.1701,10.0,10.0,30.5591,1.5255,1.5,58.3546,58.0,72.92
20160410210000,36.44,73.1701,10.0,10.0,30.5651,1.5295,1.5,58.3546,58.0,72.92
20160410211500,36.44,73.1701,10.0,10.0,30.4448,1.5335,1.5,58.3546,58.0,72.92
20160410213000,31.08,73.1701,10.0,10.0,30.3862,1.5295,1.5,58.3546,58.0,72.92
20160410214500,31.08,73.1701,10.0,10.0,30.446,1.5295,1.5,57.5986,58.0,72.92
20160410220000,31.08,73.1701,10.0,10.0,30.3189,1.5295,1.5,57.5986,58.0,72.92
20160410221500,31.08,72.432,10.0,10.0,30.3732,1.5295,1.5,57.5986,58.0,72.92
20160410223000,31.08,72.432,10.0,10.0,30.4255,1.5255,1.5,57.5986,58.0,72.92
20160410224500,31.08,72.432,10.0,10.0,30.4255,1.5295,1.5,57.5986,58.0,72.92
20160410230000,31.08,72.432,10.0,10.0,30.5879,1.5255,1.5,57.5986,58.0,72.92
20160410231500,31.08,72.432,10.0,10.0,30.5879,1.5255,1.5,57.5986,58.0,72.92
20160410233000,31.08,72.432,10.0,10.0,30.3785,1.5255,1.5,58.2826,58.0,72.92
20160410234500,31.08,72.432,10.0,10.0,30.486,1.5255,1.5,58.2826,58.0,72.92
20160411000000,31.08,72.432,10.0,10.0,30.567,1.5215,1.5,57.6706,58.0,72.92
20160411001500,29.905,72.432,10.0,10.0,30.4359,1.5215,1.5,57.6706,58.0,72.92
20160411003000,34.625,71.694,10.0,10.0,30.6046,1.5215,1.5,58.3906,58.0,72.92
20160411004500,34.625,71.694,10.0,10.0,30.4725,1.5255,1.5,58.3906,58.0,72.92
20160411010000,34.625,71.694,10.0,10.0,30.4064,1.5215,1.5,57.6346,58.0,72.92
20160411011500,29.995,71.694,10.0,10.0,30.5736,1.5215,1.5,57.6346,58.0,72.92
20160411013000,29.995,71.694,10.0,10.0,30.5736,1.5215,1.5,57.6346,58.0,72.92
20160411014500,29.995,71.694,10.0,10.0,30.6067,1.5215,1.5,58.2826,58.0,72.92
20160411020000,36.06,71.694,10.0,10.0,30.6067,1.5255,1.5,58.2826,58.0,72.92
20160411021500,36.06,71.694,10.0,10.0,30.4726,1.5175,1.5,57.6346,58.0,72.92
20160411023000,29.375,71.694,10.0,10.0,30.3385,1.5175,1.5,57.6346,58.0,72.92
20160411024500,29.375,71.694,10.0,10.0,30.3385,1.5175,1.5,57.6346,58.0,72.92
20160411030000,29.375,71.694,10.0,10.0,30.3677,1.5215,1.5,58.3906,58.0,72.92
20160411031500,39.425,70.9559,10.0,10.0,30.463,1.5175,1.5,57.6346,58.0,72.92
20160411033000,31.38,70.9559,10.0,10.0,30.463,1.5054,1.5,57.6346,58.0,72.92
20160411034500,31.38,70.9559,10.0,10.0,30.3002,1.5175,1.5,57.6346,58.0,72.92
20160411040000,31.38,70.9559,10.0,10.0,30.463,1.5175,1.5,57.6346,58.0,72.92
20160411041500,31.38,70.9559,10.0,10.0,30.463,1.5134,1.5,57.6346,58.0,72.92
20160411043000,31.38,70.9559,10.0,10.0,30.8313,1.5175,1.5,57.6346,58.0,72.92
20160411044500,40.81,70.9559,10.0,10.0,31.1336,1.5255,1.5,57.6346,58.0,72.92
20160411050000,33.58,70.9559,10.0,10.0,31.4379,1.5215,1.5,57.6346,58.0,72.92
20160411051500,33.58,70.9559,10.0,10.0,31.5769,1.5134,1.5,57.6346,58.0,72.92
20160411053000,33.58,70.9559,10.0,10.0,31.7854,1.5175,1.5,57.6346,58.0,72.92
20160411054500,33.58,70.9559,10.0,10.0,31.9245,1.5175,1.5,57.6346,58.0,72.92
20160411060000,33.58,70.9559,10.0,10.0,32.0635,1.5134,1.5,57.6346,58.0,72.92
20160411061500,33.58,70.9559,10.0,10.0,32.0635,1.5134,1.5,57.6346,58.0,72.92
20160411063000,33.58,70.9559,10.0,10.0,32.2341,1.5134,1.5,57.6346,58.0,72.92
20160411064500,33.58,70.9559,10.0,10.0,32.3742,1.5094,1.5,57.6346,58.0,72.92
20160411070000,33.58,70.9559,10.0,10.0,32.3742,1.5094,1.5,57.6346,58.0,72.92
20160411071500,33.58,70.9559,10.0,10.0,32.3742,1.5134,1.5,58.2826,58.0,72.92
20160411073000,33.58,70.9559,10.0,10.0,32.6163,1.4251,1.5,58.2826,58.0,72.92
20160411074500,33.58,70.9559,10.0,10.0,32.6163,1.4853,1.5,58.2826,58.0,72.92
20160411080000,37.86,70.9559,10.0,10.0,32.7573,1.5014,1.5,57.5086,58.0,72.92
20160411081500,34.395,71.694,10.0,10.0,32.9304,1.4974,1.5,58.2826,58.0,72.92
20160411083000,34.395,71.694,10.0,10.0,32.9304,1.5054,1.5,58.2826,58.0,72.92
20160411084500,37.84,71.694,10.0,10.0,33.0724,1.4934,1.5,58.2826,58.0,72.92
20160411090000,37.84,71.694,10.0,10.0,33.3564,1.4974,1.5,58.2826,58.0,72.92
20160411091500,37.84,71.694,10.0,10.0,33.3564,1.5857,1.5,58.2826,58.0,76.145
20160411093000,37.84,71.694,10.0,10.0,33.5328,1.5576,1.5,58.2826,58.0,76.145
20160411094500,40.375,71.694,10.0,10.0,33.4943,1.5335,1.5,57.6346,58.0,76.145
20160411100000,37.225,72.432,10.0,10.0,33.5233,1.5897,1.5,57.6346,58.0,76.145
20160411101500,42.82,72.432,10.0,10.0,33.6183,0.0,1.5,57.6346,58.0,100.0
20160411103000,43.675,73.1701,10.0,10.0,34.2048,1.5737,1.5,58.5167,58.0,79.445
20160411104500,40.77,73.1701,10.0,10.0,34.3673,1.5777,1.5,57.8686,58.0,77.32
20160411110000,40.77,73.1701,10.0,10.0,34.2129,1.5737,1.5,57.8686,58.0,77.32
20160411111500,40.77,73.1701,10.0,10.0,34.5146,1.5576,1.5,57.8686,58.0,76.24
20160411113000,42.095,74.0882,10.0,10.0,34.5094,1.5616,1.5,57.8686,58.0,76.24
20160411114500,41.28,74.0882,10.0,10.0,35.0024,1.5576,1.5,57.8686,58.0,74.93
20160411120000,41.28,74.8983,10.0,10.0,34.8735,1.5616,1.5,57.8686,58.0,74.93
20160411121500,41.28,74.8983,10.0,10.0,35.1161,1.5697,1.5,57.8686,58.0,73.765
20160411123000,45.585,74.8983,10.0,10.0,34.9872,1.5415,1.5,57.8686,58.0,73.765
20160411124500,41.045,74.8983,10.0,10.0,34.9383,1.5415,1.5,57.8686,58.0,73.765
20160411130000,45.405,74.8983,10.0,10.0,34.9446,1.5456,1.5,57.8686,58.0,73.765
20160411131500,42.7,74.8983,10.0,10.0,34.9383,1.5335,1.5,57.8686,58.0,73.765
20160411133000,42.7,74.8983,10.0,10.0,35.5103,1.4894,1.5,57.8686,58.0,73.765
20160411134500,42.7,74.8983,10.0,10.0,35.5788,1.4572,1.5,57.8686,58.0,73.765
20160411140000,42.7,74.8983,10.0,10.0,36.052,1.4131,1.5,57.8686,58.0,73.765
20160411141500,42.7,74.8983,10.0,10.0,35.8183,1.4091,1.5,57.8686,58.0,73.765
20160411143000,42.7,74.8983,10.0,10.0,35.3518,1.4372,1.5,57.8686,58.0,73.765
20160411144500,43.685,75.7264,10.0,10.0,35.9337,1.4251,1.5,57.8686,58.0,73.765
20160411150000,42.82,74.8083,10.0,10.0,35.6971,1.4452,1.5,57.8686,58.0,74.85
20160411151500,42.82,74.8083,10.0,10.0,35.8154,1.4372,1.5,57.8686,58.0,74.85
20160411153000,42.82,74.8083,10.0,10.0,35.5788,1.4452,1.5,57.8686,58.0,74.85
20160411154500,42.82,74.8083,10.0,10.0,35.6971,1.4412,1.5,57.8686,58.0,74.85
20160411160000,42.82,74.8083,10.0,10.0,35.283,1.4291,1.5,57.8686,58.0,74.85
20160411161500,41.645,74.8083,10.0,10.0,35.391,1.4813,1.5,57.8686,58.0,74.85
20160411163000,41.645,74.8083,10.0,10.0,35.6618,1.5496,1.5,57.8686,58.0,74.85
20160411164500,41.645,74.8083,10.0,10.0,35.6618,1.5897,1.5,57.8686,58.0,74.85
20160411170000,41.645,74.8083,10.0,10.0,35.7225,1.5817,1.5,57.8686,58.0,74.85
20160411171500,40.615,74.8083,10.0,10.0,35.6618,1.5857,1.5,57.8686,58.0,74.85
20160411173000,40.615,74.8083,10.0,10.0,35.3977,1.5817,1.5,57.8686,58.0,74.85
20160411174500,40.615,74.8083,10.0,10.0,35.7419,1.5817,1.5,57.8686,58.0,74.85
20160411180000,40.615,74.8083,10.0,10.0,35.2805,1.5817,1.5,57.8686,58.0,74.85
20160411181500,40.615,74.8083,10.0,10.0,35.0942,1.5817,1.5,57.8686,58.0,74.85
20160411183000,39.895,74.8083,10.0,10.0,35.184,1.5777,1.5,57.8686,58.0,74.85
20160411184500,50.555,74.8083,10.0,10.0,35.398,1.6018,1.5,57.8686,58.0,80.78
20160411190000,38.395,74.8083,10.0,10.0,35.4849,1.5857,1.5,57.8686,58.0,73.665
20160411191500,38.395,74.8083,10.0,10.0,35.3577,1.5697,1.5,57.8686,58.0,73.665
20160411193000,38.395,73.9982,10.0,10.0,35.2493,1.5697,1.5,57.8686,58.0,73.665
20160411194500,38.395,73.9982,10.0,10.0,35.1211,1.5697,1.5,57.8686,58.0,73.665
20160411200000,38.395,73.9982,10.0,10.0,35.213,1.5737,1.5,57.8686,58.0,73.665
20160411201500,38.395,73.9982,10.0,10.0,35.0828,1.5737,1.5,57.8686,58.0,73.665
20160411203000,38.395,73.9982,10.0,10.0,35.0257,1.5697,1.5,57.8686,58.0,73.665
20160411204500,38.395,73.9982,10.0,10.0,35.0257,1.5496,1.5,57.8686,58.0,73.665
20160411210000,37.22,73.9982,10.0,10.0,35.1629,1.5496,1.5,57.8686,58.0,73.665
20160411211500,37.22,73.9982,10.0,10.0,35.0307,1.5496,1.5,57.8686,58.0,73.665
20160411213000,37.22,73.9982,10.0,10.0,35.2325,1.5496,1.5,57.8686,58.0,73.665
20160411214500,37.22,73.9982,10.0,10.0,35.0994,1.5576,1.5,57.8686,58.0,73.665
20160411220000,37.22,73.9982,10.0,10.0,35.3001,1.5536,1.5,57.8686,58.0,73.665
20160411221500,37.22,73.9982,10.0,10.0,35.3656,1.5576,1.5,57.8686,58.0,73.665
20160411223000,37.22,73.9982,10.0,10.0,35.3611,1.5536,1.5,57.8686,58.0,73.665
20160411224500,37.22,73.9982,10.0,10.0,35.4932,1.5536,1.5,57.8686,58.0,73.665
20160411230000,37.22,73.9982,10.0,10.0,35.4932,1.5536,1.5,57.8686,58.0,73.665
20160411231500,37.22,73.9982,10.0,10.0,35.4932,1.5536,1.5,57.8686,58.0,73.665
20160411233000,37.22,73.9982,10.0,10.0,35.4932,1.5576,1.5,57.8686,58.0,73.665
20160411234500,37.22,73.9982,10.0,10.0,35.4932,1.5616,1.5,57.8686,58.0,73.665
20160412000000,37.22,73.9982,10.0,10.0,35.2289,1.5536,1.5,57.8686,58.0,73.665
20160412001500,37.22,73.9982,10.0,10.0,35.4321,1.5576,1.5,57.8686,58.0,73.665
20160412003000,37.22,73.9982,10.0,10.0,35.3656,1.5536,1.5,57.8686,58.0,73.665
20160412004500,37.22,73.9982,10.0,10.0,35.3656,1.5496,1.5,57.8686,58.0,73.665
20160412010000,37.22,73.1701,10.0,10.0,35.2325,1.5415,1.5,57.8686,58.0,73.665
20160412011500,37.22,73.1701,10.0,10.0,35.4342,1.5415,1.5,57.8686,58.0,73.665
20160412013000,37.22,73.1701,10.0,10.0,35.166,1.5375,1.5,57.8686,58.0,73.665
20160412014500,37.22,73.1701,10.0,10.0,35.1631,1.5415,1.5,57.8686,58.0,73.665
20160412020000,37.22,73.1701,10.0,10.0,35.2253,1.5375,1.5,57.8686,58.0,73.665
20160412021500,37.22,73.1701,10.0,10.0,35.0893,1.5415,1.5,57.8686,58.0,73.665
20160412023000,37.22,73.1701,10.0,10.0,35.0893,1.5335,1.5,57.8686,58.0,73.665
20160412024500,37.22,73.1701,10.0,10.0,34.9532,1.5375,1.5,57.8686,58.0,73.665
20160412030000,37.22,73.1701,10.0,10.0,34.8171,1.5335,1.5,57.8686,58.0,73.665
20160412031500,37.22,73.1701,10.0,10.0,34.8171,1.5375,1.5,57.8686,58.0,73.665
20160412033000,37.22,73.1701,10.0,10.0,34.7491,1.5375,1.5,57.8686,58.0,73.665
20160412034500,37.22,72.432,10.0,10.0,34.8059,1.5375,1.5,57.8686,58.0,73.665
20160412040000,37.22,72.432,10.0,10.0,34.8059,1.5335,1.5,57.8686,58.0,73.665
20160412041500,37.22,72.432,10.0,10.0,34.8059,1.5335,1.5,57.8686,58.0,73.665
20160412043000,37.22,72.432,10.0,10.0,34.9987,1.5415,1.5,57.8686,58.0,73.665
20160412044500,37.22,72.432,10.0,10.0,34.8059,1.5375,1.5,57.8686,58.0,73.665
20160412050000,37.22,72.432,10.0,10.0,34.8607,1.5415,1.5,57.8686,58.0,73.665
20160412051500,37.22,72.432,10.0,10.0,35.0525,1.5415,1.5,57.8686,58.0,73.665
20160412053000,37.22,72.432,10.0,10.0,34.7226,1.4051,1.5,57.8686,58.0,73.665
20160412054500,37.22,72.432,10.0,10.0,34.9135,1.5335,1.5,57.8686,58.0,73.665
20160412060000,37.22,72.432,10.0,10.0,34.9135,1.4894,1.5,57.8686,58.0,73.665
20160412061500,37.22,72.432,10.0,10.0,34.9135,1.4934,1.5,57.8686,58.0,73.665
20160412063000,37.22,72.432,10.0,10.0,35.0525,1.5335,1.5,57.8686,58.0,73.665
20160412064500,37.22,72.432,10.0,10.0,35.0525,1.5456,1.5,57.8686,58.0,73.665
20160412070000,37.22,72.432,10.0,10.0,35.0525,1.5496,1.5,57.8686,58.0,73.665
20160412071500,37.22,72.432,10.0,10.0,35.0525,1.4532,1.5,57.8686,58.0,75.7
20160412073000,41.63,72.432,10.0,10.0,35.1044,1.5937,1.5,57.8686,58.0,75.7
20160412074500,38.115,72.432,10.0,10.0,35.1044,1.4813,1.5,57.8686,58.0,74.615
20160412080000,38.115,72.432,10.0,10.0,35.1044,1.5014,1.5,57.8686,58.0,74.615
20160412081500,38.115,72.432,10.0,10.0,35.2953,1.4894,1.5,57.8686,58.0,74.615
20160412083000,38.115,72.432,10.0,10.0,35.4363,1.4974,1.5,57.8686,58.0,74.615
20160412084500,41.91,72.432,10.0,10.0,35.4363,1.4894,1.5,57.8686,58.0,74.615
20160412090000,41.91,72.432,10.0,10.0,35.7183,1.4894,1.5,57.8686,58.0,74.615
20160412091500,47.72,72.432,10.0,10.0,35.7888,1.4733,1.5,58.6067,58.0,74.615
20160412093000,41.445,72.432,10.0,10.0,35.9298,1.4813,1.5,57.9946,58.0,74.615
20160412094500,41.445,72.432,10.0,10.0,35.9298,1.5134,1.5,57.9946,58.0,75.62
20160412100000,43.465,72.432,10.0,10.0,33.915,1.5175,1.5,57.9946,58.0,75.62
20160412101500,36.975,72.432,10.0,10.0,33.0927,1.5215,1.5,57.9946,58.0,75.62
20160412103000,36.975,72.432,10.0,10.0,33.0742,1.5697,1.5,57.9946,58.0,74.405
20160412104500,40.79,72.432,10.0,10.0,33.2142,1.5175,1.5,57.9946,58.0,74.405
20160412110000,36.235,72.432,10.0,10.0,33.0742,1.5496,1.5,57.9946,58.0,74.405
20160412111500,40.525,72.432,10.0,10.0,33.0742,1.5134,1.5,57.9946,58.0,74.405
20160412113000,37.285,72.432,10.0,10.0,33.5328,1.4733,1.5,57.9946,58.0,74.405
20160412114500,41.875,72.432,10.0,10.0,33.5328,1.5134,1.5,57.9946,58.0,74.405
20160412120000,41.875,73.4401,10.0,10.0,35.2732,1.5094,1.5,57.9946,58.0,74.405
20160412121500,43.34,73.4401,10.0,10.0,35.5244,1.5094,1.5,57.9946,58.0,74.405
20160412123000,45.685,73.4401,10.0,10.0,36.5818,1.5335,1.5,57.9946,58.0,74.405
20160412124500,45.685,73.4401,10.0,10.0,37.0003,1.5737,1.5,57.9946,58.0,74.405
20160412130000,45.685,74.4482,10.0,10.0,37.5385,1.5777,1.5,57.9946,58.0,74.405
20160412131500,45.685,74.4482,10.0,10.0,37.7972,1.5536,1.5,57.9946,58.0,74.405
20160412133000,45.685,74.4482,10.0,10.0,38.0943,1.5737,1.5,57.9946,58.0,74.405
20160412134500,42.915,74.4482,10.0,10.0,37.4256,1.5576,1.5,57.9946,58.0,74.405
20160412140000,42.915,74.4482,10.0,10.0,37.6485,1.4773,1.5,57.9946,58.0,74.405
20160412141500,42.915,74.4482,10.0,10.0,37.2361,1.4372,1.5,57.9946,58.0,74.405
20160412143000,42.915,74.4482,10.0,10.0,37.5256,1.4532,1.5,57.9946,58.0,74.405
20160412144500,42.915,74.4482,10.0,10.0,37.0748,1.4773,1.5,57.9946,58.0,74.405
20160412150000,42.915,74.4482,10.0,10.0,37.4173,1.4412,1.5,57.9946,58.0,74.405
20160412151500,42.915,74.4482,10.0,10.0,37.1875,1.4894,1.5,57.9946,58.0,74.405
20160412153000,42.915,74.4482,10.0,10.0,36.7713,1.4853,1.5,57.9946,58.0,74.405
20160412154500,42.095,74.4482,10.0,10.0,36.8745,1.5054,1.5,57.9946,58.0,74.405
20160412160000,41.28,74.4482,10.0,10.0,36.8494,1.5295,1.5,57.9946,58.0,74.405
20160412161500,40.105,74.4482,10.0,10.0,37.228,1.5335,1.5,57.9946,58.0,74.405
20160412163000,40.105,74.4482,10.0,10.0,36.4198,1.5375,1.5,57.9946,58.0,74.405
20160412164500,40.105,74.4482,10.0,10.0,36.9997,1.5295,1.5,57.9946,58.0,74.405
20160412170000,40.105,74.4482,10.0,10.0,36.5229,1.5536,1.5,57.9946,58.0,74.405
20160412171500,40.105,74.4482,10.0,10.0,36.1857,1.5536,1.5,57.9946,58.0,74.405
20160412173000,40.105,74.4482,10.0,10.0,36.0572,1.5536,1.5,57.9946,58.0,74.405
20160412174500,38.93,74.4482,10.0,10.0,35.7135,1.5576,1.5,57.9946,58.0,74.405
20160412180000,38.93,74.4482,10.0,10.0,35.3577,1.5576,1.5,57.9946,58.0,74.405
20160412181500,38.93,74.4482,10.0,10.0,34.9125,1.5576,1.5,57.9946,58.0,74.405
20160412183000,37.755,74.4482,10.0,10.0,34.5443,1.4653,1.5,57.9946,58.0,74.405
20160412184500,37.755,73.6202,10.0,10.0,34.6193,1.5576,1.5,57.9946,58.0,74.405
20160412190000,37.755,73.6202,10.0,10.0,34.6273,1.5616,1.5,57.9946,58.0,74.405
20160412191500,36.435,73.6202,10.0,10.0,34.4972,1.5616,1.5,57.9946,58.0,74.405
20160412193000,36.435,73.6202,10.0,10.0,34.4356,1.5616,1.5,57.9946,58.0,74.405
20160412194500,36.435,73.6202,10.0,10.0,34.2389,1.5576,1.5,57.9946,58.0,74.405
20160412200000,36.435,72.7021,10.0,10.0,34.2389,1.5616,1.5,57.9946,58.0,74.405
20160412201500,36.435,72.7021,10.0,10.0,34.2389,1.5616,1.5,57.9946,58.0,74.405
20160412203000,36.435,72.7021,10.0,10.0,33.9766,1.5656,1.5,57.9946,58.0,74.405
20160412204500,36.435,72.7021,10.0,10.0,33.8455,1.5697,1.5,57.9946,58.0,74.405
20160412210000,36.435,72.7021,10.0,10.0,33.8416,1.5656,1.5,57.9946,58.0,74.405
20160412211500,36.435,72.7021,10.0,10.0,33.5774,1.5656,1.5,57.9946,58.0,74.405
20160412213000,36.435,72.7021,10.0,10.0,33.3792,1.5697,1.5,57.9946,58.0,74.405
20160412214500,36.435,72.7021,10.0,10.0,33.3792,1.5656,1.5,57.9946,58.0,74.405
20160412220000,36.435,72.7021,10.0,10.0,33.2471,1.5616,1.5,57.9946,58.0,74.405
20160412221500,34.695,72.7021,10.0,10.0,33.1693,1.5737,1.5,57.9946,58.0,74.405
20160412223000,34.695,71.964,10.0,10.0,32.8507,1.5777,1.5,57.9946,58.0,74.405
20160412224500,34.695,71.964,10.0,10.0,32.7846,1.5737,1.5,57.9946,58.0,74.405
20160412230000,33.52,71.964,10.0,10.0,32.6525,1.5777,1.5,57.9946,58.0,74.405
20160412231500,33.52,71.964,10.0,10.0,32.3883,1.5777,1.5,57.9946,58.0,74.405
20160412233000,33.52,71.964,10.0,10.0,32.2561,1.5697,1.5,57.9946,58.0,74.405
20160412234500,33.52,71.964,10.0,10.0,32.1901,1.5737,1.5,57.9946,58.0,74.405
20160413000000,33.52,71.964,10.0,10.0,32.2375,1.5777,1.5,57.9946,58.0,74.405
20160413001500,33.52,71.964,10.0,10.0,32.2375,1.5777,1.5,57.9946,58.0,74.405
20160413003000,33.52,71.964,10.0,10.0,32.2375,1.5737,1.5,57.9946,58.0,74.405
20160413004500,33.52,71.964,10.0,10.0,32.2375,1.5777,1.5,57.9946,58.0,74.405
20160413010000,33.52,71.964,10.0,10.0,32.2375,1.5175,1.5,57.9946,58.0,74.405
20160413011500,33.52,71.964,10.0,10.0,32.2375,1.5616,1.5,57.9946,58.0,74.405
20160413013000,33.52,71.964,10.0,10.0,32.2375,1.5054,1.5,57.9946,58.0,71.57
20160413014500,33.52,71.964,10.0,10.0,31.9713,1.4653,1.5,57.9946,58.0,71.57
20160413020000,33.52,71.964,10.0,10.0,32.1488,1.4653,1.5,57.9946,58.0,71.57
20160413021500,31.29,71.964,10.0,10.0,32.0147,1.4653,1.5,57.9946,58.0,71.57
20160413023000,31.29,71.964,10.0,10.0,32.1238,1.4613,1.5,57.9946,58.0,71.57
20160413024500,31.29,71.964,10.0,10.0,32.1638,1.4613,1.5,57.9946,58.0,71.57
20160413030000,38.965,71.0639,10.0,10.0,32.2018,1.4412,1.5,57.9946,58.0,71.57
20160413031500,31.355,71.0639,10.0,10.0,32.2018,1.4332,1.5,57.9946,58.0,71.57
20160413033000,31.355,71.0639,10.0,10.0,32.2018,1.4332,1.5,57.9946,58.0,71.57
20160413034500,31.355,71.0639,10.0,10.0,32.0648,1.4291,1.5,57.9946,58.0,71.57
20160413040000,31.355,71.0639,10.0,10.0,32.0309,1.4291,1.5,57.9946,58.0,71.57
20160413041500,31.355,71.0639,10.0,10.0,31.7548,1.4372,1.5,57.9946,58.0,71.57
20160413043000,31.355,71.0639,10.0,10.0,31.9541,1.4291,1.5,57.9946,58.0,71.57
20160413044500,31.355,71.0639,10.0,10.0,31.9541,1.4372,1.5,57.9946,58.0,71.57
20160413050000,35.325,71.0639,10.0,10.0,31.9818,1.4291,1.5,57.9946,58.0,71.57
20160413051500,32.595,71.0639,10.0,10.0,31.9113,1.4372,1.5,57.9946,58.0,71.57
20160413053000,34.585,71.0639,10.0,10.0,31.9818,1.4291,1.5,57.9946,58.0,71.57
20160413054500,34.585,71.0639,10.0,10.0,32.1495,1.4291,1.5,57.9946,58.0,71.57
20160413060000,34.585,71.0639,10.0,10.0,32.2915,1.4291,1.5,57.9946,58.0,71.57
20160413061500,34.585,71.0639,10.0,10.0,32.4335,1.4251,1.5,57.9946,58.0,71.57
20160413063000,34.585,71.0639,10.0,10.0,32.6032,1.4291,1.5,57.9946,58.0,71.57
20160413064500,36.265,71.0639,10.0,10.0,32.2915,1.4332,1.5,57.9946,58.0,71.57
20160413070000,36.265,71.0639,10.0,10.0,31.0305,1.4492,1.5,57.9946,58.0,71.57
20160413071500,36.265,71.0639,10.0,10.0,31.1173,1.4492,1.5,57.9946,58.0,71.57
20160413073000,36.265,71.0639,10.0,10.0,30.9858,1.4492,1.5,57.9946,58.0,71.57
20160413074500,34.275,71.0639,10.0,10.0,30.5415,1.4572,1.5,57.9946,58.0,71.57
20160413080000,31.015,71.0639,10.0,10.0,29.3899,1.4813,1.5,57.9946,58.0,71.57
20160413081500,31.015,71.0639,10.0,10.0,29.2459,1.4773,1.5,57.9946,58.0,71.57
20160413083000,31.015,71.0639,10.0,10.0,29.3914,1.4452,1.5,57.9946,58.0,71.57
20160413084500,36.465,71.0639,10.0,10.0,29.3914,1.4372,1.5,57.9946,58.0,71.57
20160413090000,36.465,71.0639,10.0,10.0,29.6813,1.4211,1.5,57.9946,58.0,74.6
20160413091500,36.465,71.0639,10.0,10.0,29.8263,1.4171,1.5,57.9946,58.0,74.6
20160413093000,36.465,71.0639,10.0,10.0,29.8263,1.4291,1.5,57.9946,58.0,74.6
20160413094500,39.72,71.0639,10.0,10.0,29.8263,1.4251,1.5,57.9946,58.0,74.6
20160413100000,37.37,71.0639,10.0,10.0,29.8263,1.4291,1.5,57.9946,58.0,74.6
20160413101500,37.37,71.0639,10.0,10.0,29.8263,1.4251,1.5,57.9946,58.0,74.6
20160413103000,37.37,71.0639,10.0,10.0,29.8263,1.5857,1.5,57.9946,58.0,74.6
20160413104500,37.37,71.0639,10.0,10.0,29.8263,1.5656,1.5,57.9946,58.0,73.515
20160413110000,37.37,71.784,10.0,10.0,29.8263,1.5616,1.5,57.9946,58.0,73.515
20160413111500,37.37,71.784,10.0,10.0,29.8263,1.5576,1.5,57.9946,58.0,73.515
20160413113000,37.37,71.784,10.0,10.0,29.8263,1.5175,1.5,57.9946,58.0,73.515
20160413114500,39.195,71.784,10.0,10.0,29.8263,1.4813,1.5,57.9946,58.0,73.515
20160413120000,38.625,71.784,10.0,10.0,29.8263,1.4934,1.5,57.9946,58.0,73.515
20160413121500,36.185,72.5221,10.0,10.0,29.8263,1.5175,1.5,57.9946,58.0,73.515
20160413123000,39.035,72.5221,10.0,10.0,29.8263,1.4211,1.5,57.9946,58.0,74.34
20160413124500,39.035,72.5221,10.0,10.0,29.8263,1.5697,1.5,57.9946,58.0,74.34
20160413130000,39.035,72.5221,10.0,10.0,29.8263,1.5656,1.5,57.9946,58.0,74.34
20160413131500,39.035,72.5221,10.0,10.0,29.8263,1.5697,1.5,57.9946,58.0,74.34
20160413133000,39.035,72.5221,10.0,10.0,29.8263,1.5295,1.5,57.9946,58.0,74.34
20160413134500,39.035,72.5221,10.0,10.0,34.7052,1.5094,1.5,57.9946,58.0,74.34
20160413140000,39.035,72.5221,10.0,10.0,34.9428,1.4934,1.5,57.9946,58.0,74.34
20160413141500,39.035,72.5221,10.0,10.0,34.2879,1.4894,1.5,57.9946,58.0,74.34
20160413143000,39.035,72.5221,10.0,10.0,34.4743,1.5054,1.5,57.9946,58.0,74.34
20160413144500,39.035,72.5221,10.0,10.0,34.3083,1.4894,1.5,57.9946,58.0,74.34
