PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160413150000,39.035,72.5221,10.0,10.0,34.7544,1.4894,1.5,57.9946,58.0,74.34
20160413151500,39.035,72.5221,10.0,10.0,35.2058,1.4813,1.5,57.9946,58.0,74.34
20160413153000,39.035,72.5221,10.0,10.0,35.9023,1.4813,1.5,57.9946,58.0,74.34
20160413154500,39.035,72.5221,10.0,10.0,35.2444,1.4853,1.5,57.9946,58.0,74.34
20160413160000,39.035,72.5221,10.0,10.0,35.5008,1.4853,1.5,57.9946,58.0,74.34
20160413161500,39.035,72.5221,10.0,10.0,35.4294,1.4853,1.5,57.9946,58.0,74.34
20160413163000,39.035,72.5221,10.0,10.0,35.3001,1.4813,1.5,57.9946,58.0,74.34
20160413164500,39.035,72.5221,10.0,10.0,35.0319,1.4813,1.5,57.9946,58.0,74.34
20160413170000,39.035,72.5221,10.0,10.0,34.9649,1.5335,1.5,57.9946,58.0,74.34
20160413171500,39.035,72.5221,10.0,10.0,35.1485,1.5737,1.5,57.9946,58.0,74.34
20160413173000,39.035,72.5221,10.0,10.0,34.8607,1.5656,1.5,57.9946,58.0,74.34
20160413174500,39.035,72.5221,10.0,10.0,35.3306,1.5737,1.5,57.9946,58.0,74.34
20160413180000,39.035,72.5221,10.0,10.0,34.7666,1.5656,1.5,57.9946,58.0,74.34
20160413181500,37.68,73.2601,10.0,10.0,34.7666,1.5656,1.5,57.9946,58.0,74.34
20160413183000,37.68,73.2601,10.0,10.0,34.7666,1.5656,1.5,57.9946,58.0,74.34
20160413184500,37.68,73.2601,10.0,10.0,34.7666,1.5697,1.5,57.9946,58.0,74.34
20160413190000,37.68,72.432,10.0,10.0,33.9675,1.5697,1.5,57.9946,58.0,74.34
20160413191500,37.68,72.432,10.0,10.0,33.6471,1.5737,1.5,57.9946,58.0,74.34
20160413193000,36.465,72.432,10.0,10.0,33.586,1.5697,1.5,57.9946,58.0,74.34
20160413194500,36.465,72.432,10.0,10.0,33.9115,1.5737,1.5,57.9946,58.0,74.34
20160413200000,36.465,72.432,10.0,10.0,33.586,1.5737,1.5,57.9946,58.0,74.34
20160413201500,36.465,72.432,10.0,10.0,33.6512,1.5737,1.5,57.9946,58.0,74.34
20160413203000,36.465,72.432,10.0,10.0,33.5176,1.5737,1.5,57.9946,58.0,74.34
20160413204500,36.465,71.694,10.0,10.0,33.5176,1.5697,1.5,57.9946,58.0,74.34
20160413210000,36.465,71.694,10.0,10.0,33.4355,1.5777,1.5,57.9946,58.0,74.34
20160413211500,35.255,71.694,10.0,10.0,33.4355,1.5737,1.5,57.9946,58.0,74.34
20160413213000,35.255,71.694,10.0,10.0,33.3024,1.5737,1.5,57.9946,58.0,74.34
20160413214500,35.255,71.694,10.0,10.0,33.0362,1.5777,1.5,57.9946,58.0,74.34
20160413220000,34.08,71.694,10.0,10.0,32.7034,1.5817,1.5,57.9946,58.0,74.34
20160413221500,34.08,71.694,10.0,10.0,32.6182,1.5777,1.5,57.9946,58.0,74.34
20160413223000,34.08,71.694,10.0,10.0,32.5966,1.5777,1.5,57.9946,58.0,74.34
20160413224500,34.08,71.694,10.0,10.0,32.4615,1.5777,1.5,57.9946,58.0,74.34
20160413230000,34.08,71.694,10.0,10.0,32.1913,1.5817,1.5,57.9946,58.0,74.34
20160413231500,34.08,70.9559,10.0,10.0,32.1238,1.5857,1.5,57.9946,58.0,74.34
20160413233000,34.08,70.9559,10.0,10.0,32.0277,1.5857,1.5,57.9946,58.0,74.34
20160413234500,34.08,70.9559,10.0,10.0,31.8917,1.5817,1.5,57.9946,58.0,74.34
20160414000000,34.08,70.9559,10.0,10.0,31.9277,1.5857,1.5,57.9946,58.0,74.34
20160414001500,34.08,70.9559,10.0,10.0,31.8592,1.5857,1.5,57.9946,58.0,74.34
20160414003000,34.08,70.9559,10.0,10.0,32.0309,1.5857,1.5,57.9946,58.0,74.34
20160414004500,34.08,70.9559,10.0,10.0,32.2025,1.5857,1.5,57.9946,58.0,74.34
20160414010000,34.08,70.9559,10.0,10.0,32.272,1.5857,1.5,57.9946,58.0,74.34
20160414011500,34.08,70.9559,10.0,10.0,32.272,1.5857,1.5,57.9946,58.0,74.34
20160414013000,34.08,70.9559,10.0,10.0,32.272,1.5817,1.5,57.9946,58.0,74.34
20160414014500,34.08,70.9559,10.0,10.0,32.272,1.5817,1.5,57.9946,58.0,74.34
20160414020000,34.08,70.9559,10.0,10.0,32.272,1.5777,1.5,57.9946,58.0,74.34
20160414021500,34.08,70.9559,10.0,10.0,32.272,1.5857,1.5,57.9946,58.0,74.34
20160414023000,34.08,70.9559,10.0,10.0,32.272,1.5817,1.5,57.9946,58.0,74.34
20160414024500,34.08,70.9559,10.0,10.0,32.272,1.5857,1.5,57.9946,58.0,74.34
20160414030000,34.08,70.9559,10.0,10.0,32.272,1.5857,1.5,57.9946,58.0,74.34
20160414031500,34.08,70.9559,10.0,10.0,32.272,1.5817,1.5,57.9946,58.0,74.34
20160414033000,34.08,70.9559,10.0,10.0,32.272,1.5857,1.5,57.9946,58.0,74.34
20160414034500,34.08,70.9559,10.0,10.0,32.272,1.5857,1.5,57.9946,58.0,74.34
20160414040000,34.08,70.9559,10.0,10.0,32.272,1.5817,1.5,57.9946,58.0,74.34
20160414041500,34.08,70.9559,10.0,10.0,32.272,1.5817,1.5,57.9946,58.0,74.34
20160414043000,34.08,70.9559,10.0,10.0,32.272,1.5817,1.5,57.9946,58.0,74.34
20160414044500,34.08,70.1458,10.0,10.0,32.272,1.5817,1.5,57.9946,58.0,74.34
20160414050000,32.555,70.1458,10.0,10.0,32.272,1.5897,1.5,57.9946,58.0,74.34
20160414051500,32.555,70.1458,10.0,10.0,32.272,1.5857,1.5,57.9946,58.0,74.34
20160414053000,32.555,70.1458,10.0,10.0,32.272,1.5897,1.5,57.9946,58.0,74.34
20160414054500,32.555,70.1458,10.0,10.0,30.4905,1.5937,1.5,57.9946,58.0,74.34
20160414060000,32.555,70.1458,10.0,10.0,30.4905,1.5857,1.5,57.9946,58.0,74.34
20160414061500,32.555,70.1458,10.0,10.0,30.6374,1.5937,1.5,57.9946,58.0,74.34
20160414063000,32.555,70.1458,10.0,10.0,30.6374,1.5897,1.5,57.9946,58.0,74.34
20160414064500,32.555,70.1458,10.0,10.0,30.6374,1.5978,1.5,57.9946,58.0,73.32
20160414070000,32.555,70.1458,10.0,10.0,30.7843,1.5737,1.5,57.9946,58.0,73.32
20160414071500,32.555,70.1458,10.0,10.0,30.7843,1.5737,1.5,57.9946,58.0,73.32
20160414073000,32.555,70.1458,10.0,10.0,30.7843,1.5737,1.5,57.9946,58.0,73.32
20160414074500,32.555,70.1458,10.0,10.0,30.7843,1.5737,1.5,57.9946,58.0,73.32
20160414080000,32.555,70.1458,10.0,10.0,31.0047,1.5737,1.5,57.9946,58.0,73.32
20160414081500,32.555,70.1458,10.0,10.0,31.5924,1.5857,1.5,57.9946,58.0,73.32
20160414083000,37.89,70.9559,10.0,10.0,33.1327,1.5496,1.5,57.9946,58.0,73.32
20160414084500,37.89,70.9559,10.0,10.0,33.6738,1.5496,1.5,57.9946,58.0,73.32
20160414090000,37.89,70.9559,10.0,10.0,32.1495,1.5456,1.5,57.9946,58.0,73.32
20160414091500,37.89,70.9559,10.0,10.0,32.4335,1.5415,1.5,57.9946,58.0,73.32
20160414093000,40.05,72.072,10.0,10.0,32.8983,1.5415,1.5,57.9946,58.0,73.32
20160414094500,37.64,72.072,10.0,10.0,33.0742,1.5335,1.5,57.9946,58.0,73.32
20160414100000,37.64,72.072,10.0,10.0,33.5233,1.5335,1.5,57.9946,58.0,73.32
20160414101500,37.64,72.072,10.0,10.0,33.5233,1.4853,1.5,57.9946,58.0,73.32
20160414103000,37.64,73.0801,10.0,10.0,33.915,1.4332,1.5,57.9946,58.0,73.32
20160414104500,38.38,73.0801,10.0,10.0,34.3947,1.4091,1.5,57.9946,58.0,73.32
20160414110000,42.405,73.0801,10.0,10.0,34.9532,1.4813,1.5,57.9946,58.0,74.485
20160414111500,40.2,73.0801,10.0,10.0,35.028,1.4613,1.5,57.9946,58.0,74.485
20160414113000,39.165,74.0882,10.0,10.0,35.4342,1.4532,1.5,57.9946,58.0,74.485
20160414114500,40.355,74.0882,10.0,10.0,35.4342,1.5134,1.5,57.9946,58.0,74.485
20160414120000,40.355,74.0882,10.0,10.0,35.4342,1.5215,1.5,57.9946,58.0,74.485
20160414121500,40.355,74.0882,10.0,10.0,35.4342,1.5456,1.5,57.9946,58.0,74.485
20160414123000,40.355,74.0882,10.0,10.0,35.4342,1.5536,1.5,57.9946,58.0,74.485
20160414124500,43.02,74.0882,10.0,10.0,35.4342,1.5656,1.5,57.9946,58.0,74.485
20160414130000,46.23,74.0882,10.0,10.0,35.4342,1.5536,1.5,57.9946,58.0,74.485
20160414131500,42.935,74.0882,10.0,10.0,35.4342,1.5576,1.5,57.9946,58.0,74.485
20160414133000,40.4,74.0882,10.0,10.0,35.4342,1.5536,1.5,57.9946,58.0,74.485
20160414134500,40.4,74.0882,10.0,10.0,35.4342,1.5536,1.5,57.9946,58.0,74.485
20160414140000,40.4,74.0882,10.0,10.0,35.4342,1.5576,1.5,57.9946,58.0,74.485
20160414141500,40.4,74.0882,10.0,10.0,35.9638,1.5616,1.5,57.9946,58.0,74.485
20160414143000,40.4,74.8983,10.0,10.0,36.3365,1.5817,1.5,57.9946,58.0,74.485
20160414144500,40.4,74.8983,10.0,10.0,36.4362,1.5737,1.5,57.9946,58.0,74.485
20160414150000,40.4,74.8983,10.0,10.0,36.3986,1.4693,1.5,57.9946,58.0,74.485
20160414151500,40.4,74.8983,10.0,10.0,36.624,1.5255,1.5,57.9946,58.0,74.485
20160414153000,40.4,74.8983,10.0,10.0,35.9884,1.5255,1.5,57.9946,58.0,74.485
20160414154500,40.4,74.8983,10.0,10.0,35.9884,1.5255,1.5,57.9946,58.0,74.485
20160414160000,45.065,74.8983,10.0,10.0,36.2123,1.5375,1.5,57.9946,58.0,74.485
20160414161500,40.81,74.8983,10.0,10.0,35.3365,1.5656,1.5,57.9946,58.0,74.485
20160414163000,44.425,74.8983,10.0,10.0,35.8396,1.5777,1.5,57.9946,58.0,74.485
20160414164500,39.59,74.8983,10.0,10.0,36.1857,1.5817,1.5,57.9946,58.0,74.485
20160414170000,39.59,74.8983,10.0,10.0,36.1857,1.5817,1.5,57.9946,58.0,74.485
20160414171500,39.59,74.8983,10.0,10.0,36.1857,1.5576,1.5,57.9946,58.0,74.485
20160414173000,39.59,73.9982,10.0,10.0,36.624,1.5576,1.5,57.9946,58.0,74.485
20160414174500,39.59,73.9982,10.0,10.0,36.624,1.5576,1.5,57.9946,58.0,74.485
20160414180000,38.56,73.9982,10.0,10.0,36.624,1.5536,1.5,57.9946,58.0,74.485
20160414181500,38.56,73.9982,10.0,10.0,36.624,1.5496,1.5,57.9946,58.0,74.485
20160414183000,38.56,73.9982,10.0,10.0,35.7475,1.5496,1.5,57.9946,58.0,74.485
20160414184500,38.56,73.9982,10.0,10.0,35.2184,1.5496,1.5,57.9946,58.0,74.485
20160414190000,38.56,73.9982,10.0,10.0,35.2184,1.5536,1.5,57.9946,58.0,74.485
20160414191500,36.21,73.9982,10.0,10.0,34.5443,1.5456,1.5,57.9946,58.0,74.485
20160414193000,36.21,73.9982,10.0,10.0,34.2239,1.5536,1.5,57.9946,58.0,74.485
20160414194500,36.21,72.7921,10.0,10.0,34.1673,1.5496,1.5,57.9946,58.0,74.485
20160414200000,36.21,72.7921,10.0,10.0,34.2368,1.5496,1.5,57.9946,58.0,74.485
20160414201500,36.21,72.7921,10.0,10.0,34.0416,1.5496,1.5,57.9946,58.0,74.485
20160414203000,36.21,72.7921,10.0,10.0,33.8455,1.5576,1.5,57.9946,58.0,74.485
20160414204500,36.21,72.7921,10.0,10.0,33.6488,1.5536,1.5,57.9946,58.0,74.485
20160414210000,36.21,72.7921,10.0,10.0,33.3792,1.5576,1.5,57.9946,58.0,74.485
20160414211500,36.21,72.7921,10.0,10.0,33.3792,1.5576,1.5,57.9946,58.0,74.485
20160414213000,36.21,72.7921,10.0,10.0,33.4898,1.5536,1.5,57.9946,58.0,74.485
20160414214500,36.21,72.7921,10.0,10.0,33.4898,1.5576,1.5,57.9946,58.0,74.485
20160414220000,36.21,72.7921,10.0,10.0,33.4898,1.5536,1.5,57.9946,58.0,74.485
20160414221500,35.035,72.7921,10.0,10.0,33.4898,1.5576,1.5,57.9946,58.0,74.485
20160414223000,35.035,72.7921,10.0,10.0,33.3557,1.5576,1.5,57.9946,58.0,74.485
20160414224500,35.035,72.7921,10.0,10.0,33.3557,1.5536,1.5,57.9946,58.0,74.485
20160414230000,35.035,72.7921,10.0,10.0,33.3557,1.5576,1.5,57.9946,58.0,74.485
20160414231500,35.035,72.7921,10.0,10.0,33.3557,1.5576,1.5,57.9946,58.0,74.485
20160414233000,35.035,72.7921,10.0,10.0,33.4071,1.5576,1.5,57.9946,58.0,74.485
20160414234500,35.035,72.7921,10.0,10.0,33.4071,1.5576,1.5,57.9946,58.0,74.485
20160415000000,35.035,72.7921,10.0,10.0,33.3395,1.5576,1.5,57.9946,58.0,74.485
20160415001500,35.035,72.7921,10.0,10.0,33.5245,1.5576,1.5,57.9946,58.0,74.485
20160415003000,35.035,71.964,10.0,10.0,33.5245,1.5576,1.5,57.9946,58.0,74.485
20160415004500,35.035,71.964,10.0,10.0,33.3884,1.5536,1.5,57.9946,58.0,74.485
20160415010000,35.035,71.964,10.0,10.0,33.2523,1.5576,1.5,57.9946,58.0,74.485
20160415011500,35.035,71.964,10.0,10.0,33.1163,1.5576,1.5,57.9946,58.0,74.485
20160415013000,35.035,71.964,10.0,10.0,33.2983,1.5536,1.5,57.9946,58.0,74.485
20160415014500,35.035,71.964,10.0,10.0,32.9802,1.5616,1.5,57.9946,58.0,74.485
20160415020000,35.035,71.964,10.0,10.0,33.0927,1.5536,1.5,57.9946,58.0,74.485
20160415021500,35.035,71.964,10.0,10.0,32.9556,1.5576,1.5,57.9946,58.0,74.485
20160415023000,35.035,71.2439,10.0,10.0,32.9556,1.5576,1.5,57.9946,58.0,74.485
20160415024500,35.035,71.2439,10.0,10.0,32.8186,1.5536,1.5,57.9946,58.0,74.485
20160415030000,35.035,71.2439,10.0,10.0,32.9971,1.5576,1.5,57.9946,58.0,74.485
20160415031500,35.035,71.2439,10.0,10.0,32.9971,1.5536,1.5,57.9946,58.0,74.485
20160415033000,35.035,71.2439,10.0,10.0,32.8591,1.5576,1.5,57.9946,58.0,74.485
20160415034500,35.035,71.2439,10.0,10.0,32.7211,1.5576,1.5,57.9946,58.0,74.485
20160415040000,35.035,71.2439,10.0,10.0,32.652,1.5576,1.5,57.9946,58.0,74.485
20160415041500,35.035,71.2439,10.0,10.0,32.652,1.5576,1.5,57.9946,58.0,74.485
20160415043000,35.035,71.2439,10.0,10.0,32.514,1.5536,1.5,57.9946,58.0,74.485
20160415044500,35.035,71.2439,10.0,10.0,32.5501,1.5576,1.5,57.9946,58.0,74.485
20160415050000,35.035,71.2439,10.0,10.0,32.5501,1.5576,1.5,57.9946,58.0,74.485
20160415051500,35.035,71.2439,10.0,10.0,32.411,1.5616,1.5,57.9946,58.0,74.485
20160415053000,35.035,70.2358,10.0,10.0,32.2025,1.5576,1.5,57.9946,58.0,74.485
20160415054500,32.825,70.2358,10.0,10.0,32.2025,1.5576,1.5,57.9946,58.0,74.485
20160415060000,32.825,70.2358,10.0,10.0,31.9245,1.5576,1.5,57.9946,58.0,74.485
20160415061500,32.825,70.2358,10.0,10.0,31.9245,1.5616,1.5,57.9946,58.0,74.485
20160415063000,32.825,70.2358,10.0,10.0,31.9541,1.5616,1.5,57.9946,58.0,74.485
20160415064500,32.825,70.2358,10.0,10.0,31.8141,1.5616,1.5,57.9946,58.0,74.485
20160415070000,32.825,70.2358,10.0,10.0,31.7441,1.5656,1.5,57.9946,58.0,74.485
20160415071500,32.825,70.2358,10.0,10.0,31.9113,1.5576,1.5,57.9946,58.0,74.485
20160415073000,32.825,70.2358,10.0,10.0,31.9818,1.5656,1.5,57.9946,58.0,74.485
20160415074500,36.92,70.2358,10.0,10.0,31.9818,1.5697,1.5,57.9946,58.0,74.485
20160415080000,38.605,71.0639,10.0,10.0,32.4335,1.5656,1.5,57.9946,58.0,74.485
20160415081500,41.105,71.0639,10.0,10.0,32.7175,1.5576,1.5,57.9946,58.0,74.485
20160415083000,37.385,71.0639,10.0,10.0,33.1036,1.5937,1.5,57.9946,58.0,74.485
20160415084500,37.385,71.0639,10.0,10.0,33.5325,1.5656,1.5,57.9946,58.0,74.485
20160415090000,37.385,71.874,10.0,10.0,33.8533,1.5576,1.5,57.9946,58.0,74.485
20160415091500,38.585,71.874,10.0,10.0,33.8853,1.5656,1.5,57.9946,58.0,74.485
20160415093000,40.05,71.874,10.0,10.0,34.3343,1.5536,1.5,57.9946,58.0,74.485
20160415094500,40.05,72.6121,10.0,10.0,34.7544,1.5456,1.5,57.9946,58.0,74.485
20160415100000,40.05,72.6121,10.0,10.0,34.6688,1.5415,1.5,57.9946,58.0,74.485
20160415101500,42.175,72.6121,10.0,10.0,34.8059,1.5094,1.5,57.9946,58.0,74.485
20160415103000,42.175,72.6121,10.0,10.0,35.4294,1.5014,1.5,57.9946,58.0,74.485
20160415104500,42.175,73.5302,10.0,10.0,35.6359,1.4934,1.5,57.9946,58.0,74.485
20160415110000,42.175,73.5302,10.0,10.0,35.8235,1.4733,1.5,57.9946,58.0,74.485
20160415111500,42.175,73.5302,10.0,10.0,35.8781,1.4733,1.5,57.9946,58.0,74.485
20160415113000,42.175,73.5302,10.0,10.0,35.9939,1.4894,1.5,57.9946,58.0,74.485
20160415114500,42.175,73.5302,10.0,10.0,36.0402,1.4572,1.5,57.9946,58.0,74.485
20160415120000,42.175,74.2682,10.0,10.0,36.1466,1.4813,1.5,57.9946,58.0,74.485
20160415121500,42.175,74.2682,10.0,10.0,36.7234,1.4894,1.5,57.9946,58.0,74.485
20160415123000,42.175,74.2682,10.0,10.0,35.8651,1.5094,1.5,57.9946,58.0,74.485
20160415124500,42.175,74.2682,10.0,10.0,35.7419,1.5215,1.5,57.9946,58.0,74.485
20160415130000,46.4,74.2682,10.0,10.0,36.7713,1.5295,1.5,57.9946,58.0,74.485
20160415131500,43.375,75.0963,10.0,10.0,36.7279,1.5215,1.5,57.9946,58.0,74.485
20160415133000,41.675,75.0963,10.0,10.0,36.5108,1.5215,1.5,57.9946,58.0,74.485
20160415134500,39.79,75.0963,10.0,10.0,36.8648,1.5496,1.5,57.9946,58.0,74.485
20160415140000,43.29,75.0963,10.0,10.0,36.7,1.4974,1.5,57.9946,58.0,74.485
20160415141500,43.29,75.0963,10.0,10.0,36.5841,1.4693,1.5,57.9946,58.0,74.485
20160415143000,39.575,75.0963,10.0,10.0,36.8203,1.4452,1.5,57.9946,58.0,74.485
20160415144500,43.455,75.0963,10.0,10.0,36.2295,1.4251,1.5,57.9946,58.0,74.485
20160415150000,39.845,75.0963,10.0,10.0,35.8154,1.4291,1.5,57.9946,58.0,74.485
20160415151500,39.845,75.0963,10.0,10.0,35.9783,1.4131,1.5,57.9946,58.0,74.485
20160415153000,45.155,75.0963,10.0,10.0,35.6296,1.4251,1.5,57.9946,58.0,74.485
20160415154500,41.22,75.0963,10.0,10.0,36.0863,1.4171,1.5,57.9946,58.0,74.485
20160415160000,41.22,75.0963,10.0,10.0,36.0863,1.4131,1.5,57.9946,58.0,74.485
20160415161500,41.22,75.0963,10.0,10.0,35.7377,1.4572,1.5,57.9946,58.0,74.485
20160415163000,43.455,75.0963,10.0,10.0,36.2682,1.5054,1.5,57.9946,58.0,74.485
20160415164500,43.455,75.0963,10.0,10.0,36.279,1.5375,1.5,57.9946,58.0,74.485
20160415170000,39.64,75.0963,10.0,10.0,35.8086,1.5456,1.5,57.9946,58.0,74.485
20160415171500,42.035,75.0963,10.0,10.0,35.6174,1.5496,1.5,57.3825,58.0,74.485
20160415173000,39.13,74.2682,10.0,10.0,35.3365,1.5415,1.5,58.1566,58.0,74.485
20160415174500,39.13,74.2682,10.0,10.0,35.557,1.5415,1.5,58.1566,58.0,74.485
20160415180000,39.13,75.0963,10.0,10.0,35.8651,1.5576,1.5,58.1566,58.0,74.485
20160415181500,39.13,74.2682,10.0,10.0,35.9479,1.5576,1.5,58.1566,58.0,74.485
20160415183000,39.13,74.2682,10.0,10.0,35.8867,1.5576,1.5,58.1566,58.0,74.485
20160415184500,39.13,74.2682,10.0,10.0,35.6422,1.5616,1.5,58.1566,58.0,74.485
20160415190000,39.13,74.2682,10.0,10.0,35.064,1.5576,1.5,58.1566,58.0,74.485
20160415191500,39.13,74.2682,10.0,10.0,34.9699,1.5656,1.5,58.1566,58.0,74.485
20160415193000,39.13,74.2682,10.0,10.0,34.8301,1.5656,1.5,58.1566,58.0,74.485
20160415194500,37.605,74.2682,10.0,10.0,34.7039,1.5656,1.5,58.1566,58.0,74.485
20160415200000,37.605,73.4401,10.0,10.0,34.4673,1.5656,1.5,58.1566,58.0,74.485
20160415201500,37.605,73.4401,10.0,10.0,34.2129,1.5656,1.5,58.1566,58.0,74.485
20160415203000,37.605,73.4401,10.0,10.0,34.1673,1.5616,1.5,58.1566,58.0,74.485
20160415204500,37.605,73.4401,10.0,10.0,33.9735,1.5656,1.5,58.1566,58.0,74.485
20160415210000,37.605,73.4401,10.0,10.0,33.6512,1.5656,1.5,58.1566,58.0,74.485
20160415211500,37.605,73.4401,10.0,10.0,33.7799,1.5656,1.5,58.1566,58.0,74.485
20160415213000,37.605,73.4401,10.0,10.0,33.5176,1.5656,1.5,58.1566,58.0,74.485
20160415214500,37.605,73.4401,10.0,10.0,33.5176,1.5656,1.5,58.1566,58.0,74.485
20160415220000,37.605,73.4401,10.0,10.0,33.5774,1.5697,1.5,58.1566,58.0,74.485
20160415221500,36.25,73.4401,10.0,10.0,33.4453,1.5697,1.5,58.1566,58.0,74.485
20160415223000,36.25,72.6121,10.0,10.0,33.3792,1.5656,1.5,58.1566,58.0,74.485
20160415224500,36.25,72.6121,10.0,10.0,33.2471,1.5737,1.5,58.1566,58.0,74.485
20160415230000,36.25,72.6121,10.0,10.0,33.1693,1.5737,1.5,58.1566,58.0,74.485
20160415231500,36.25,72.6121,10.0,10.0,33.0362,1.5737,1.5,58.1566,58.0,74.485
20160415233000,36.25,72.6121,10.0,10.0,33.1546,1.5737,1.5,58.1566,58.0,74.485
20160415234500,36.25,72.6121,10.0,10.0,33.1546,1.5697,1.5,58.1566,58.0,74.485
20160416000000,36.25,72.6121,10.0,10.0,33.0205,1.5737,1.5,58.1566,58.0,74.485
20160416001500,36.25,72.6121,10.0,10.0,32.8864,1.5737,1.5,58.1566,58.0,74.485
20160416003000,36.25,72.6121,10.0,10.0,32.9343,1.5737,1.5,58.1566,58.0,74.485
20160416004500,36.25,72.6121,10.0,10.0,32.9343,1.5737,1.5,58.1566,58.0,74.485
20160416010000,36.25,72.6121,10.0,10.0,32.7992,1.5737,1.5,58.1566,58.0,74.485
20160416011500,36.25,72.6121,10.0,10.0,32.7317,1.4532,1.5,58.1566,58.0,74.485
20160416013000,33.9,71.784,10.0,10.0,32.5966,1.4452,1.5,58.1566,58.0,71.505
20160416014500,33.9,71.784,10.0,10.0,32.4615,1.4532,1.5,58.1566,58.0,71.505
20160416020000,33.9,71.784,10.0,10.0,32.504,1.4452,1.5,58.1566,58.0,71.505
20160416021500,33.9,71.784,10.0,10.0,32.3264,1.4492,1.5,58.1566,58.0,71.505
20160416023000,33.9,71.784,10.0,10.0,32.1238,1.4412,1.5,58.1566,58.0,71.505
20160416024500,33.9,71.784,10.0,10.0,32.1238,1.4372,1.5,58.1566,58.0,71.505
20160416030000,33.9,71.784,10.0,10.0,32.2999,1.4372,1.5,58.1566,58.0,71.505
20160416031500,33.9,71.784,10.0,10.0,32.2999,1.4372,1.5,58.1566,58.0,71.505
20160416033000,33.9,71.784,10.0,10.0,32.476,1.4412,1.5,58.1566,58.0,71.505
20160416034500,33.9,71.784,10.0,10.0,32.2999,1.4412,1.5,58.1566,58.0,71.505
20160416040000,33.9,71.784,10.0,10.0,32.2999,1.4372,1.5,58.1566,58.0,71.505
20160416041500,33.9,71.784,10.0,10.0,32.1638,1.4372,1.5,58.1566,58.0,71.505
20160416043000,33.9,71.784,10.0,10.0,32.3389,1.4372,1.5,58.1566,58.0,71.505
20160416044500,33.9,71.784,10.0,10.0,32.3389,1.4332,1.5,58.1566,58.0,71.505
20160416050000,33.9,71.784,10.0,10.0,32.3389,1.4372,1.5,58.1566,58.0,71.505
20160416051500,33.9,71.784,10.0,10.0,32.1638,1.4291,1.5,58.1566,58.0,71.505
20160416053000,33.9,70.9559,10.0,10.0,32.3389,1.4532,1.5,58.1566,58.0,71.505
20160416054500,33.9,70.9559,10.0,10.0,32.1638,1.4532,1.5,58.1566,58.0,71.505
20160416060000,32.725,70.9559,10.0,10.0,32.1638,1.4492,1.5,58.1566,58.0,71.505
20160416061500,32.725,70.9559,10.0,10.0,32.1638,1.4532,1.5,58.1566,58.0,71.505
20160416063000,32.725,70.9559,10.0,10.0,32.0277,1.4532,1.5,58.1566,58.0,71.505
20160416064500,32.725,70.9559,10.0,10.0,32.1638,1.4532,1.5,58.1566,58.0,71.505
20160416070000,32.725,70.9559,10.0,10.0,32.0277,1.4532,1.5,58.1566,58.0,71.505
20160416071500,32.725,70.9559,10.0,10.0,32.0277,1.4492,1.5,58.1566,58.0,71.505
20160416073000,32.725,70.9559,10.0,10.0,32.0277,1.4372,1.5,58.1566,58.0,71.505
20160416074500,32.725,70.9559,10.0,10.0,32.2018,1.4412,1.5,58.1566,58.0,71.505
20160416080000,32.725,70.9559,10.0,10.0,32.3389,1.4412,1.5,58.1566,58.0,71.505
20160416081500,32.725,70.9559,10.0,10.0,32.476,1.4332,1.5,58.1566,58.0,71.505
20160416083000,32.725,70.9559,10.0,10.0,32.504,1.4372,1.5,58.1566,58.0,71.505
20160416084500,32.725,70.9559,10.0,10.0,32.64,1.4372,1.5,58.1566,58.0,71.505
20160416090000,36.725,70.9559,10.0,10.0,32.7317,1.4372,1.5,58.1566,58.0,71.505
20160416091500,35.35,70.9559,10.0,10.0,33.1163,1.4372,1.5,58.1566,58.0,71.505
20160416093000,35.35,70.9559,10.0,10.0,33.2216,1.4452,1.5,58.1566,58.0,71.505
20160416094500,35.35,70.9559,10.0,10.0,33.4898,1.4452,1.5,58.1566,58.0,71.505
20160416100000,35.35,70.9559,10.0,10.0,33.6352,1.4332,1.5,58.1566,58.0,71.505
20160416101500,35.35,70.9559,10.0,10.0,33.7683,1.4372,1.5,58.1566,58.0,71.505
20160416103000,35.35,72.072,10.0,10.0,33.7095,1.4412,1.5,58.1566,58.0,71.505
20160416104500,35.35,72.072,10.0,10.0,33.8416,1.4372,1.5,58.1566,58.0,71.505
20160416110000,36.14,72.072,10.0,10.0,34.0398,1.4372,1.5,58.1566,58.0,71.505
20160416111500,36.14,72.072,10.0,10.0,34.1078,1.4372,1.5,58.1566,58.0,71.505
20160416113000,41.115,72.072,10.0,10.0,34.2389,1.4372,1.5,58.1566,58.0,71.505
20160416114500,37.455,72.072,10.0,10.0,34.829,1.4412,1.5,58.1566,58.0,71.505
20160416120000,38.775,72.072,10.0,10.0,34.8777,1.4332,1.5,58.1566,58.0,71.505
20160416121500,37.74,72.072,10.0,10.0,35.136,1.4332,1.5,58.1566,58.0,71.505
20160416123000,38.94,72.072,10.0,10.0,35.1669,1.4291,1.5,58.1566,58.0,71.505
20160416124500,40.14,72.072,10.0,10.0,34.8301,1.4372,1.5,58.1566,58.0,71.505
20160416130000,37.07,72.072,10.0,10.0,35.0397,1.4291,1.5,58.1566,58.0,71.505
20160416131500,37.875,72.072,10.0,10.0,34.5945,1.4291,1.5,58.1566,58.0,71.505
20160416133000,39.915,72.072,10.0,10.0,34.9289,1.4332,1.5,58.1566,58.0,71.505
20160416134500,36.21,72.072,10.0,10.0,35.5881,1.4372,1.5,58.1566,58.0,71.505
20160416140000,36.21,72.072,10.0,10.0,35.1456,1.4291,1.5,58.1566,58.0,71.505
20160416141500,36.21,72.072,10.0,10.0,34.7217,1.4251,1.5,58.1566,58.0,71.505
20160416143000,36.21,72.072,10.0,10.0,34.4161,1.4291,1.5,58.1566,58.0,71.505
20160416144500,36.21,72.072,10.0,10.0,34.0957,1.4291,1.5,58.1566,58.0,71.505
20160416150000,34.855,72.072,10.0,10.0,33.7813,1.4251,1.5,58.1566,58.0,71.505
20160416151500,34.855,72.072,10.0,10.0,33.7799,1.4211,1.5,58.1566,58.0,71.505
20160416153000,34.855,72.072,10.0,10.0,33.5774,1.4171,1.5,58.1566,58.0,71.505
20160416154500,34.855,72.072,10.0,10.0,34.0345,1.4211,1.5,58.1566,58.0,71.505
20160416160000,34.855,72.072,10.0,10.0,33.6488,1.4291,1.5,58.1566,58.0,71.505
20160416161500,34.855,72.072,10.0,10.0,33.4453,1.4291,1.5,58.1566,58.0,71.505
20160416163000,34.855,72.072,10.0,10.0,33.5686,1.4251,1.5,58.1566,58.0,71.505
20160416164500,34.855,72.072,10.0,10.0,33.3792,1.4291,1.5,58.1566,58.0,71.505
20160416170000,34.855,72.072,10.0,10.0,33.2471,1.4291,1.5,58.1566,58.0,71.505
20160416171500,34.855,72.072,10.0,10.0,33.4355,1.4291,1.5,58.1566,58.0,71.505
20160416173000,34.855,72.072,10.0,10.0,33.3792,1.4251,1.5,58.1566,58.0,71.505
20160416174500,34.855,72.072,10.0,10.0,33.4355,1.4211,1.5,58.1566,58.0,71.505
20160416180000,34.855,72.072,10.0,10.0,33.1693,1.4251,1.5,58.1566,58.0,71.505
20160416181500,34.855,72.072,10.0,10.0,33.1693,1.4291,1.5,58.1566,58.0,71.505
20160416183000,34.855,72.072,10.0,10.0,33.0362,1.4291,1.5,58.1566,58.0,71.505
20160416184500,34.855,72.072,10.0,10.0,32.9696,1.4291,1.5,58.1566,58.0,71.505
20160416190000,34.855,72.072,10.0,10.0,32.9696,1.4291,1.5,58.1566,58.0,71.505
20160416191500,34.855,72.072,10.0,10.0,32.8365,1.4332,1.5,58.1566,58.0,71.505
20160416193000,34.855,72.072,10.0,10.0,32.7523,1.4291,1.5,58.1566,58.0,71.505
20160416194500,33.68,72.072,10.0,10.0,32.7523,1.4291,1.5,58.1566,58.0,71.505
20160416200000,33.68,72.072,10.0,10.0,32.6182,1.4291,1.5,58.1566,58.0,71.505
20160416201500,33.68,72.072,10.0,10.0,32.5511,1.4291,1.5,58.1566,58.0,71.505
20160416203000,33.68,72.072,10.0,10.0,32.5511,1.4291,1.5,58.1566,58.0,71.505
20160416204500,33.68,72.072,10.0,10.0,32.5511,1.4291,1.5,58.1566,58.0,71.505
20160416210000,33.68,72.072,10.0,10.0,32.5511,1.4251,1.5,58.1566,58.0,71.505
20160416211500,33.68,72.072,10.0,10.0,32.5511,1.4372,1.5,58.1566,58.0,71.505
20160416213000,33.68,72.072,10.0,10.0,32.5966,1.4412,1.5,58.1566,58.0,71.505
20160416214500,33.68,72.072,10.0,10.0,32.5966,1.4251,1.5,58.1566,58.0,71.505
20160416220000,33.68,71.3339,10.0,10.0,32.5966,1.4211,1.5,58.1566,58.0,71.505
20160416221500,33.68,71.3339,10.0,10.0,32.5966,1.4291,1.5,58.1566,58.0,71.505
20160416223000,33.68,71.3339,10.0,10.0,32.64,1.4291,1.5,58.1566,58.0,71.505
20160416224500,33.68,71.3339,10.0,10.0,32.64,1.4251,1.5,58.1566,58.0,71.505
20160416230000,33.68,71.3339,10.0,10.0,32.504,1.4291,1.5,58.1566,58.0,71.505
20160416231500,33.68,71.3339,10.0,10.0,32.504,1.4332,1.5,58.1566,58.0,71.505
20160416233000,33.68,71.3339,10.0,10.0,32.504,1.4291,1.5,58.1566,58.0,71.505
20160416234500,33.68,71.3339,10.0,10.0,32.504,1.4291,1.5,58.1566,58.0,71.505
20160417000000,33.68,71.3339,10.0,10.0,32.504,1.4211,1.5,58.1566,58.0,71.505
20160417001500,33.68,71.3339,10.0,10.0,32.504,1.4291,1.5,58.1566,58.0,71.505
20160417003000,33.68,71.3339,10.0,10.0,32.4615,1.4291,1.5,58.1566,58.0,71.505
20160417004500,33.68,71.3339,10.0,10.0,32.4615,1.4251,1.5,58.1566,58.0,71.505
20160417010000,33.68,71.3339,10.0,10.0,32.2829,1.4291,1.5,58.1566,58.0,71.505
20160417011500,33.68,71.3339,10.0,10.0,32.2829,1.4291,1.5,58.1566,58.0,71.505
20160417013000,33.68,71.3339,10.0,10.0,32.2829,1.4291,1.5,58.1566,58.0,71.505
20160417014500,32.505,71.3339,10.0,10.0,32.1044,1.4251,1.5,58.1566,58.0,71.505
20160417020000,32.505,70.5959,10.0,10.0,32.1044,1.4291,1.5,58.1566,58.0,71.505
20160417021500,32.505,70.5959,10.0,10.0,32.1044,1.4291,1.5,58.1566,58.0,71.505
20160417023000,32.505,70.5959,10.0,10.0,32.1044,1.4251,1.5,58.1566,58.0,71.505
20160417024500,32.505,70.5959,10.0,10.0,32.1044,1.4291,1.5,58.1566,58.0,71.505
20160417030000,32.505,70.5959,10.0,10.0,31.8382,1.4332,1.5,58.1566,58.0,71.505
20160417031500,32.505,70.5959,10.0,10.0,31.7716,1.4291,1.5,58.1566,58.0,71.505
20160417033000,32.505,70.5959,10.0,10.0,31.6385,1.4291,1.5,58.1566,58.0,71.505
20160417034500,31.33,70.5959,10.0,10.0,31.5054,1.4332,1.5,58.1566,58.0,71.505
20160417040000,31.33,70.5959,10.0,10.0,31.3723,1.4291,1.5,58.1566,58.0,71.505
20160417041500,31.33,70.5959,10.0,10.0,31.3723,1.4332,1.5,58.1566,58.0,71.505
20160417043000,31.33,70.5959,10.0,10.0,31.2392,1.4291,1.5,58.1566,58.0,71.505
20160417044500,31.33,70.5959,10.0,10.0,31.2392,1.4372,1.5,58.1566,58.0,71.505
20160417050000,31.33,70.5959,10.0,10.0,31.3443,1.4372,1.5,58.1566,58.0,71.505
20160417051500,31.33,70.5959,10.0,10.0,31.2102,1.4332,1.5,58.1566,58.0,71.505
20160417053000,31.33,70.5959,10.0,10.0,31.2457,1.4372,1.5,58.1566,58.0,71.505
20160417054500,31.33,70.5959,10.0,10.0,31.2457,1.4332,1.5,58.1566,58.0,71.505
20160417060000,31.33,70.5959,10.0,10.0,31.3808,1.4332,1.5,58.1566,58.0,71.505
20160417061500,31.33,70.5959,10.0,10.0,31.5515,1.4412,1.5,58.1566,58.0,71.505
20160417063000,31.33,70.5959,10.0,10.0,31.7556,1.4372,1.5,58.1566,58.0,71.505
20160417064500,31.33,70.5959,10.0,10.0,31.7556,1.4332,1.5,58.1566,58.0,71.505
20160417070000,31.33,70.5959,10.0,10.0,31.8917,1.4332,1.5,58.1566,58.0,71.505
20160417071500,31.33,70.5959,10.0,10.0,32.0277,1.4291,1.5,58.1566,58.0,71.505
20160417073000,31.33,70.5959,10.0,10.0,32.1638,1.4332,1.5,58.1566,58.0,71.505
20160417074500,35.875,70.5959,10.0,10.0,32.2999,1.4412,1.5,58.1566,58.0,71.505
20160417080000,35.875,70.5959,10.0,10.0,32.3679,1.4291,1.5,58.1566,58.0,71.505
20160417081500,35.875,70.5959,10.0,10.0,32.504,1.4372,1.5,58.1566,58.0,71.505
20160417083000,35.875,70.5959,10.0,10.0,32.5966,1.4332,1.5,58.1566,58.0,71.505
20160417084500,35.875,70.5959,10.0,10.0,32.5966,1.4291,1.5,58.1566,58.0,71.505
20160417090000,35.875,70.5959,10.0,10.0,32.6182,1.4372,1.5,58.1566,58.0,71.505
20160417091500,36.68,71.4239,10.0,10.0,32.8864,1.4332,1.5,58.1566,58.0,71.505
20160417093000,36.68,71.4239,10.0,10.0,33.2216,1.4372,1.5,58.1566,58.0,71.505
20160417094500,36.68,71.4239,10.0,10.0,33.4898,1.4372,1.5,58.1566,58.0,71.505
20160417100000,36.68,71.4239,10.0,10.0,33.4355,1.4332,1.5,58.1566,58.0,71.505
20160417101500,36.68,71.4239,10.0,10.0,33.2471,1.4332,1.5,58.1566,58.0,71.505
20160417103000,38.47,71.4239,10.0,10.0,33.5686,1.4372,1.5,58.1566,58.0,71.505
20160417104500,38.47,72.162,10.0,10.0,33.5774,1.4372,1.5,58.1566,58.0,71.505
20160417110000,38.47,72.162,10.0,10.0,34.1719,1.4372,1.5,58.1566,58.0,71.505
20160417111500,38.47,72.162,10.0,10.0,34.1078,1.4332,1.5,58.1566,58.0,71.505
20160417113000,38.47,72.162,10.0,10.0,34.367,1.4291,1.5,58.1566,58.0,71.505
20160417114500,38.47,72.162,10.0,10.0,34.6273,1.4291,1.5,58.1566,58.0,71.505
20160417120000,38.47,72.162,10.0,10.0,34.7485,1.4372,1.5,58.1566,58.0,71.505
20160417121500,38.47,73.1701,10.0,10.0,35.0068,1.4372,1.5,58.1566,58.0,71.505
20160417123000,39.49,73.1701,10.0,10.0,35.1669,1.4211,1.5,58.1566,58.0,71.505
20160417124500,39.49,73.1701,10.0,10.0,35.0397,1.4291,1.5,58.1566,58.0,71.505
20160417130000,39.49,73.1701,10.0,10.0,34.9563,1.4291,1.5,58.1566,58.0,71.505
20160417131500,39.49,73.1701,10.0,10.0,35.0825,1.4251,1.5,58.1566,58.0,71.505
20160417133000,39.49,73.1701,10.0,10.0,35.3577,1.4251,1.5,58.1566,58.0,71.505
20160417134500,39.49,73.1701,10.0,10.0,35.6504,1.4291,1.5,58.1566,58.0,71.505
20160417140000,39.49,73.1701,10.0,10.0,35.497,1.4332,1.5,58.1566,58.0,71.505
20160417141500,39.49,73.1701,10.0,10.0,36.2184,1.4332,1.5,58.1566,58.0,71.505
20160417143000,39.49,73.1701,10.0,10.0,36.2184,1.4251,1.5,58.1566,58.0,71.505
20160417144500,39.49,73.1701,10.0,10.0,36.0605,1.4251,1.5,58.1566,58.0,71.505
20160417150000,39.49,73.1701,10.0,10.0,35.9979,1.4251,1.5,58.1566,58.0,71.505
20160417151500,39.49,73.1701,10.0,10.0,35.2184,1.4211,1.5,58.1566,58.0,71.505
20160417153000,39.49,73.1701,10.0,10.0,35.6504,1.4211,1.5,58.1566,58.0,71.505
20160417154500,38.315,73.1701,10.0,10.0,35.2184,1.4251,1.5,58.1566,58.0,71.505
20160417160000,38.315,73.1701,10.0,10.0,35.3092,1.4251,1.5,58.1566,58.0,71.505
20160417161500,38.315,73.1701,10.0,10.0,35.3092,1.4251,1.5,58.1566,58.0,71.505
20160417163000,38.315,73.1701,10.0,10.0,35.1456,1.4251,1.5,58.1566,58.0,71.505
20160417164500,38.315,73.1701,10.0,10.0,34.8709,1.4211,1.5,58.1566,58.0,71.505
20160417170000,38.315,73.1701,10.0,10.0,34.8301,1.4251,1.5,58.1566,58.0,71.505
20160417171500,38.315,73.1701,10.0,10.0,34.8301,1.4211,1.5,58.1566,58.0,71.505
20160417173000,36.61,73.1701,10.0,10.0,34.9563,1.4211,1.5,58.1566,58.0,71.505
20160417174500,36.61,73.1701,10.0,10.0,34.6205,1.4211,1.5,58.1566,58.0,71.505
20160417180000,36.61,73.1701,10.0,10.0,34.5146,1.4211,1.5,58.1566,58.0,71.505
20160417181500,36.61,73.1701,10.0,10.0,34.7217,1.4211,1.5,58.1566,58.0,71.505
20160417183000,36.61,73.1701,10.0,10.0,34.3401,1.4251,1.5,58.1566,58.0,71.505
20160417184500,36.61,73.1701,10.0,10.0,34.2129,1.4211,1.5,58.1566,58.0,71.505
20160417190000,36.61,73.1701,10.0,10.0,33.9675,1.4251,1.5,58.1566,58.0,71.505
20160417191500,35.795,72.432,10.0,10.0,33.7752,1.4251,1.5,58.1566,58.0,71.505
20160417193000,35.795,72.432,10.0,10.0,33.586,1.4211,1.5,58.1566,58.0,71.505
20160417194500,35.795,72.432,10.0,10.0,33.4568,1.4251,1.5,58.1566,58.0,71.505
20160417200000,35.795,72.432,10.0,10.0,33.4559,1.4251,1.5,58.1566,58.0,71.505
20160417201500,35.795,72.432,10.0,10.0,33.3258,1.4291,1.5,57.5446,58.0,71.505
20160417203000,34.62,72.432,10.0,10.0,33.0655,1.4251,1.5,57.5446,58.0,71.505
20160417204500,34.62,72.432,10.0,10.0,33.1898,1.4291,1.5,57.5446,58.0,71.505
20160417210000,34.62,72.432,10.0,10.0,32.9275,1.4291,1.5,57.5446,58.0,71.505
20160417211500,34.62,72.432,10.0,10.0,32.9275,1.4291,1.5,57.5446,58.0,71.505
20160417213000,34.62,72.432,10.0,10.0,32.9828,1.4332,1.5,57.5446,58.0,71.505
20160417214500,34.62,72.432,10.0,10.0,32.8507,1.4332,1.5,57.5446,58.0,71.505
20160417220000,34.62,72.432,10.0,10.0,32.8507,1.4291,1.5,57.5446,58.0,71.505
20160417221500,34.62,72.432,10.0,10.0,32.7846,1.4332,1.5,57.5446,58.0,71.505
20160417223000,34.62,72.432,10.0,10.0,32.6525,1.4332,1.5,57.5446,58.0,71.505
20160417224500,34.62,72.432,10.0,10.0,32.6525,1.4332,1.5,57.5446,58.0,71.505
20160417230000,34.62,72.432,10.0,10.0,32.5204,1.4332,1.5,57.5446,58.0,71.505
20160417231500,34.62,72.432,10.0,10.0,32.5204,1.4291,1.5,57.5446,58.0,71.505
20160417233000,34.62,71.694,10.0,10.0,32.5204,1.4291,1.5,57.5446,58.0,71.505
20160417234500,31.6,71.694,10.0,10.0,32.3883,1.4332,1.5,58.1926,58.0,71.505
20160418000000,31.6,71.694,10.0,10.0,32.3883,1.4291,1.5,58.1926,58.0,71.505
20160418001500,31.6,71.694,10.0,10.0,32.3883,1.4372,1.5,58.1926,58.0,71.505
20160418003000,31.6,71.694,10.0,10.0,32.3883,1.4372,1.5,58.1926,58.0,71.505
20160418004500,31.6,71.694,10.0,10.0,32.3883,1.4372,1.5,58.1926,58.0,71.505
20160418010000,31.6,71.694,10.0,10.0,32.4372,1.4332,1.5,58.1926,58.0,71.505
20160418011500,31.6,71.694,10.0,10.0,32.2561,1.4372,1.5,58.1926,58.0,71.505
20160418013000,31.6,71.694,10.0,10.0,32.3706,1.4372,1.5,58.1926,58.0,71.505
20160418014500,31.6,71.694,10.0,10.0,32.3706,1.4372,1.5,58.1926,58.0,71.505
20160418020000,31.6,71.694,10.0,10.0,32.3706,1.4372,1.5,58.1926,58.0,71.505
20160418021500,31.6,71.694,10.0,10.0,32.3706,1.4372,1.5,58.1926,58.0,71.505
20160418023000,31.6,71.694,10.0,10.0,32.2375,1.4372,1.5,58.1926,58.0,71.505
20160418024500,31.6,71.694,10.0,10.0,32.2375,1.4372,1.5,58.1926,58.0,71.505
20160418030000,31.6,71.694,10.0,10.0,31.9713,1.4332,1.5,58.1926,58.0,71.505
20160418031500,31.6,71.694,10.0,10.0,32.1488,1.4372,1.5,58.1926,58.0,71.505
20160418033000,31.6,70.9559,10.0,10.0,32.1488,1.4372,1.5,58.1926,58.0,71.505
20160418034500,31.6,70.9559,10.0,10.0,32.1488,1.4372,1.5,58.1926,58.0,71.505
20160418040000,31.6,70.9559,10.0,10.0,32.0147,1.4332,1.5,58.1926,58.0,71.505
20160418041500,31.6,70.9559,10.0,10.0,32.1913,1.4332,1.5,58.1926,58.0,71.505
20160418043000,31.6,70.9559,10.0,10.0,32.1238,1.4332,1.5,58.1926,58.0,71.505
20160418044500,31.6,70.9559,10.0,10.0,32.1238,1.4332,1.5,58.1926,58.0,71.505
20160418050000,31.6,70.9559,10.0,10.0,31.9887,1.4372,1.5,58.1926,58.0,71.505
20160418051500,31.6,70.9559,10.0,10.0,31.8536,1.4291,1.5,58.1926,58.0,71.505
20160418053000,31.6,70.9559,10.0,10.0,31.7556,1.4291,1.5,58.1926,58.0,71.505
20160418054500,31.6,70.9559,10.0,10.0,31.6876,1.4372,1.5,58.1926,58.0,71.505
20160418060000,31.6,70.9559,10.0,10.0,31.5851,1.4332,1.5,58.1926,58.0,71.505
20160418061500,31.6,70.9559,10.0,10.0,31.448,1.4372,1.5,58.1926,58.0,71.505
20160418063000,31.6,70.2358,10.0,10.0,31.4097,1.4291,1.5,58.1926,58.0,71.505
20160418064500,31.6,70.2358,10.0,10.0,31.4097,1.4291,1.5,58.1926,58.0,71.505
20160418070000,31.6,70.2358,10.0,10.0,31.2716,1.4372,1.5,58.1926,58.0,71.505
20160418071500,31.6,70.2358,10.0,10.0,31.1336,1.4291,1.5,58.1926,58.0,71.505
20160418073000,31.6,70.2358,10.0,10.0,31.4379,1.4452,1.5,58.1926,58.0,71.505
20160418074500,34.12,70.9559,10.0,10.0,31.5769,1.4613,1.5,58.1926,58.0,71.505
20160418080000,36.605,70.9559,10.0,10.0,31.9541,1.4051,1.5,58.1926,58.0,72.245
20160418081500,38.28,70.9559,10.0,10.0,32.2341,1.4372,1.5,58.1926,58.0,72.245
20160418083000,38.28,70.9559,10.0,10.0,32.411,1.4372,1.5,58.1926,58.0,72.245
20160418084500,37.285,71.694,10.0,10.0,32.6891,1.4532,1.5,58.1926,58.0,72.245
20160418090000,35.08,71.694,10.0,10.0,32.6815,1.4853,1.5,58.1926,58.0,72.245
20160418091500,39.425,72.432,10.0,10.0,32.9556,1.4853,1.5,58.1926,58.0,72.245
20160418093000,38.25,72.432,10.0,10.0,33.3884,1.4773,1.5,58.1926,58.0,72.245
20160418094500,38.25,72.432,10.0,10.0,33.5925,1.4693,1.5,58.1926,58.0,72.245
20160418100000,38.25,72.432,10.0,10.0,34.0932,1.4532,1.5,58.1926,58.0,72.245
20160418101500,38.25,73.1701,10.0,10.0,34.2341,1.4051,1.5,58.1926,58.0,72.245
20160418103000,38.25,73.1701,10.0,10.0,34.6979,1.4131,1.5,58.1926,58.0,72.245
20160418104500,38.25,73.1701,10.0,10.0,34.7575,1.4412,1.5,58.1926,58.0,73.315
20160418110000,38.25,73.1701,10.0,10.0,34.7217,1.4251,1.5,58.1926,58.0,73.315
20160418111500,45.01,73.9982,10.0,10.0,34.7217,1.4452,1.5,58.1926,58.0,74.32
20160418113000,42.455,73.9982,10.0,10.0,34.3884,1.4372,1.5,58.1926,58.0,74.32
20160418114500,42.455,73.9982,10.0,10.0,34.3884,1.4372,1.5,58.1926,58.0,74.32
20160418120000,42.455,73.9982,10.0,10.0,34.7039,1.4853,1.5,58.1926,58.0,74.32
20160418121500,42.455,73.9982,10.0,10.0,34.7039,1.5134,1.5,58.1926,58.0,74.32
20160418123000,41.28,73.9982,10.0,10.0,34.7039,1.5456,1.5,58.1926,58.0,74.32
20160418124500,41.28,73.9982,10.0,10.0,34.7039,1.5536,1.5,58.1926,58.0,74.32
20160418130000,40.105,73.9982,10.0,10.0,34.7039,1.5175,1.5,58.1926,58.0,74.32
20160418131500,40.105,73.9982,10.0,10.0,34.7039,1.4532,1.5,58.1926,58.0,74.32
20160418133000,42.37,73.9982,10.0,10.0,34.7039,1.4492,1.5,57.5086,58.0,74.32
20160418134500,45.125,73.9982,10.0,10.0,35.529,1.4372,1.5,57.5086,58.0,74.32
20160418140000,40.605,73.9982,10.0,10.0,35.529,1.4572,1.5,57.5086,58.0,74.32
20160418141500,39.575,73.9982,10.0,10.0,35.529,1.4452,1.5,57.5086,58.0,74.32
20160418143000,39.575,73.9982,10.0,10.0,35.529,1.4492,1.5,58.3186,58.0,74.32
20160418144500,43.745,73.9982,10.0,10.0,35.529,1.4492,1.5,57.5986,58.0,75.65
20160418150000,38.265,73.9982,10.0,10.0,35.529,1.5175,1.5,58.4807,58.0,75.65
20160418151500,39.815,73.9982,10.0,10.0,35.529,1.5215,1.5,58.4807,58.0,75.65
20160418153000,39.815,73.9982,10.0,10.0,35.529,1.5857,1.5,58.4807,58.0,75.65
20160418154500,41.5,73.9982,10.0,10.0,35.529,1.5616,1.5,58.4807,58.0,74.435
20160418160000,41.5,73.9982,10.0,10.0,35.529,1.5817,1.5,58.4807,58.0,74.435
20160418161500,41.5,73.9982,10.0,10.0,35.529,1.5737,1.5,58.4807,58.0,74.435
20160418163000,41.5,73.9982,10.0,10.0,35.529,1.5857,1.5,58.4807,58.0,74.435
20160418164500,41.5,73.9982,10.0,10.0,35.529,1.5937,1.5,57.8686,58.0,74.435
20160418170000,39.34,73.9982,10.0,10.0,35.529,1.5656,1.5,57.8686,58.0,73.415
20160418171500,37.47,73.9982,10.0,10.0,35.529,1.5576,1.5,57.8686,58.0,73.415
20160418173000,37.47,73.9982,10.0,10.0,35.529,1.5616,1.5,57.8686,58.0,73.415
20160418174500,37.47,73.1701,10.0,10.0,35.529,1.5576,1.5,57.8686,58.0,73.415
20160418180000,37.47,73.1701,10.0,10.0,35.529,1.5616,1.5,57.8686,58.0,73.415
20160418181500,37.47,73.1701,10.0,10.0,33.8443,1.5656,1.5,57.8686,58.0,73.415
20160418183000,36.295,73.1701,10.0,10.0,33.8443,1.5656,1.5,57.8686,58.0,73.415
20160418184500,36.295,73.1701,10.0,10.0,33.1685,1.5656,1.5,57.8686,58.0,73.415
20160418190000,36.295,73.1701,10.0,10.0,33.0443,1.5656,1.5,57.8686,58.0,73.415
20160418191500,36.295,73.1701,10.0,10.0,33.0443,1.5656,1.5,57.8686,58.0,73.415
20160418193000,36.295,73.1701,10.0,10.0,33.0443,1.5697,1.5,57.8686,58.0,73.415
20160418194500,34.94,73.1701,10.0,10.0,33.0443,1.5697,1.5,57.8686,58.0,73.415
20160418200000,34.94,73.1701,10.0,10.0,33.0443,1.5697,1.5,57.8686,58.0,73.415
20160418201500,34.94,73.1701,10.0,10.0,32.5583,1.5656,1.5,57.8686,58.0,73.415
20160418203000,34.94,73.1701,10.0,10.0,32.7502,1.5737,1.5,57.8686,58.0,73.415
20160418204500,34.94,73.1701,10.0,10.0,32.8108,1.5697,1.5,57.8686,58.0,73.415
20160418210000,34.94,73.1701,10.0,10.0,32.8048,1.5737,1.5,57.8686,58.0,73.415
20160418211500,34.94,73.1701,10.0,10.0,32.8048,1.5697,1.5,57.8686,58.0,73.415
20160418213000,34.94,72.432,10.0,10.0,32.8048,1.5737,1.5,57.8686,58.0,73.415
20160418214500,34.94,72.432,10.0,10.0,33.1263,1.5777,1.5,57.8686,58.0,73.415
20160418220000,34.94,72.432,10.0,10.0,33.0001,1.5737,1.5,57.8686,58.0,73.415
20160418221500,34.94,72.432,10.0,10.0,32.8739,1.5737,1.5,57.8686,58.0,73.415
20160418223000,33.765,72.432,10.0,10.0,32.6845,1.5737,1.5,57.8686,58.0,73.415
20160418224500,33.765,72.432,10.0,10.0,32.5583,1.5697,1.5,57.8686,58.0,73.415
20160418230000,33.765,72.432,10.0,10.0,32.305,1.5697,1.5,57.8686,58.0,73.415
20160418231500,33.765,72.432,10.0,10.0,32.2371,1.5697,1.5,57.8686,58.0,73.415
20160418233000,33.765,72.432,10.0,10.0,32.1006,1.5737,1.5,57.8686,58.0,73.415
20160418234500,33.765,72.432,10.0,10.0,32.0243,1.5697,1.5,57.8686,58.0,73.415
20160419000000,33.765,72.432,10.0,10.0,32.0096,1.5737,1.5,57.8686,58.0,73.415
20160419001500,33.765,72.432,10.0,10.0,31.9258,1.5737,1.5,57.8686,58.0,73.415
20160419003000,33.765,72.432,10.0,10.0,32.1044,1.5737,1.5,57.8686,58.0,73.415
20160419004500,33.765,71.604,10.0,10.0,31.9713,1.5656,1.5,57.8686,58.0,73.415
20160419010000,33.765,71.604,10.0,10.0,32.0147,1.5697,1.5,57.8686,58.0,73.415
20160419011500,33.765,71.604,10.0,10.0,32.1488,1.5656,1.5,57.8686,58.0,73.415
20160419013000,33.765,71.604,10.0,10.0,32.1488,1.5656,1.5,57.8686,58.0,73.415
20160419014500,33.765,71.604,10.0,10.0,32.2829,1.5656,1.5,57.8686,58.0,73.415
20160419020000,33.765,71.604,10.0,10.0,32.2829,1.5616,1.5,57.8686,58.0,73.415
20160419021500,33.765,71.604,10.0,10.0,32.417,1.5656,1.5,57.8686,58.0,73.415
20160419023000,33.765,71.604,10.0,10.0,32.4615,1.5616,1.5,57.8686,58.0,73.415
20160419024500,33.765,71.604,10.0,10.0,32.4615,1.5656,1.5,57.8686,58.0,73.415
20160419030000,33.765,71.604,10.0,10.0,32.4615,1.5656,1.5,57.8686,58.0,73.415
20160419031500,33.765,71.604,10.0,10.0,32.504,1.5616,1.5,57.8686,58.0,73.415
20160419033000,33.765,71.604,10.0,10.0,32.504,1.5616,1.5,57.8686,58.0,73.415
20160419034500,33.765,71.604,10.0,10.0,32.504,1.5576,1.5,57.8686,58.0,73.415
20160419040000,33.765,71.604,10.0,10.0,32.504,1.5576,1.5,57.8686,58.0,73.415
20160419041500,33.765,71.604,10.0,10.0,32.3679,1.5656,1.5,57.8686,58.0,73.415
20160419043000,33.765,71.604,10.0,10.0,32.476,1.5576,1.5,57.8686,58.0,73.415
20160419044500,33.765,71.604,10.0,10.0,32.476,1.5656,1.5,57.8686,58.0,73.415
20160419050000,33.765,71.604,10.0,10.0,32.476,1.5616,1.5,57.8686,58.0,73.415
20160419051500,33.765,71.604,10.0,10.0,32.3389,1.5656,1.5,57.8686,58.0,73.415
20160419053000,33.765,71.604,10.0,10.0,32.376,1.5656,1.5,57.8686,58.0,73.415
20160419054500,33.765,71.604,10.0,10.0,32.2379,1.5656,1.5,57.8686,58.0,73.415
20160419060000,33.765,71.604,10.0,10.0,32.2379,1.5616,1.5,57.8686,58.0,73.415
20160419061500,33.765,71.604,10.0,10.0,32.2379,1.5616,1.5,57.8686,58.0,73.415
20160419063000,33.765,71.604,10.0,10.0,32.411,1.5656,1.5,57.8686,58.0,73.415
20160419064500,33.765,71.604,10.0,10.0,32.411,1.5576,1.5,57.8686,58.0,73.415
20160419070000,33.765,71.604,10.0,10.0,32.272,1.5656,1.5,57.8686,58.0,73.415
20160419071500,33.765,71.604,10.0,10.0,32.272,1.5616,1.5,57.8686,58.0,73.415
20160419073000,33.765,71.604,10.0,10.0,32.272,1.5576,1.5,57.8686,58.0,73.415
20160419074500,33.765,71.604,10.0,10.0,32.4442,1.5656,1.5,57.8686,58.0,73.415
20160419080000,33.765,71.604,10.0,10.0,32.4442,1.5656,1.5,57.8686,58.0,73.415
20160419081500,33.765,71.604,10.0,10.0,32.4442,1.5697,1.5,57.8686,58.0,73.415
20160419083000,33.765,71.604,10.0,10.0,32.5842,1.5656,1.5,57.8686,58.0,73.415
20160419084500,33.765,71.604,10.0,10.0,32.7242,1.5817,1.5,57.8686,58.0,73.415
20160419090000,37.715,71.604,10.0,10.0,32.7242,1.4773,1.5,57.8686,58.0,73.415
20160419091500,39.875,71.604,10.0,10.0,32.8642,1.5134,1.5,57.8686,58.0,73.415
20160419093000,35.355,71.604,10.0,10.0,32.8281,1.5456,1.5,57.8686,58.0,73.415
20160419094500,41.085,71.604,10.0,10.0,32.8976,1.5536,1.5,57.8686,58.0,73.415
20160419100000,38.065,71.604,10.0,10.0,32.9971,1.4091,1.5,57.8686,58.0,74.24
20160419101500,38.065,72.5221,10.0,10.0,33.2732,1.4251,1.5,57.8686,58.0,74.24
20160419103000,38.065,72.5221,10.0,10.0,33.2983,1.4091,1.5,57.8686,58.0,74.24
20160419104500,38.065,72.5221,10.0,10.0,33.5724,1.4211,1.5,57.8686,58.0,74.24
20160419110000,38.065,73.2601,10.0,10.0,33.7094,1.5054,1.5,57.8686,58.0,74.24
20160419111500,40.585,73.2601,10.0,10.0,33.8647,1.5175,1.5,57.8686,58.0,74.24
20160419113000,40.585,73.2601,10.0,10.0,34.0149,1.5697,1.5,57.8686,58.0,74.24
20160419114500,40.585,73.2601,10.0,10.0,33.9591,1.5656,1.5,57.8686,58.0,74.24
20160419120000,40.585,73.2601,10.0,10.0,34.5626,1.5897,1.5,57.8686,58.0,74.24
20160419121500,40.585,73.2601,10.0,10.0,34.9649,1.5737,1.5,57.8686,58.0,74.24
20160419123000,39.77,73.2601,10.0,10.0,34.5443,1.5456,1.5,57.8686,58.0,74.24
20160419124500,37.47,73.2601,10.0,10.0,34.5146,1.5496,1.5,57.8686,58.0,74.24
20160419130000,41.385,73.2601,10.0,10.0,34.37,1.5576,1.5,58.6067,58.0,74.24
20160419131500,37.99,73.2601,10.0,10.0,34.1624,1.5094,1.5,57.9586,58.0,74.24
20160419133000,37.99,73.2601,10.0,10.0,34.1624,1.4653,1.5,57.9586,58.0,74.24
20160419134500,37.99,73.2601,10.0,10.0,34.3074,1.4332,1.5,57.9586,58.0,75.21
20160419140000,41.28,73.2601,10.0,10.0,34.1822,1.4211,1.5,57.9586,58.0,75.21
20160419141500,38.16,73.9982,10.0,10.0,34.1003,1.4171,1.5,57.9586,58.0,75.21
20160419143000,42.41,73.9982,10.0,10.0,34.078,1.4894,1.5,57.9586,58.0,75.21
20160419144500,42.41,73.9982,10.0,10.0,34.1003,1.5255,1.5,57.9586,58.0,75.21
20160419150000,42.41,73.9982,10.0,10.0,34.5351,1.5415,1.5,57.9586,58.0,75.21
20160419151500,42.41,73.9982,10.0,10.0,34.5094,1.5456,1.5,57.9586,58.0,75.21
20160419153000,42.41,73.9982,10.0,10.0,34.5418,1.5456,1.5,57.9586,58.0,75.21
20160419154500,40.85,73.9982,10.0,10.0,34.7559,1.5496,1.5,57.9586,58.0,75.21
20160419160000,40.85,73.9982,10.0,10.0,34.4491,1.5656,1.5,57.9586,58.0,75.21
20160419161500,39.855,73.9982,10.0,10.0,34.5418,1.5456,1.5,57.9586,58.0,75.21
20160419163000,39.855,73.9982,10.0,10.0,34.4196,1.5737,1.5,57.9586,58.0,75.21
20160419164500,39.855,73.9982,10.0,10.0,34.6326,1.5576,1.5,57.9586,58.0,75.21
20160419170000,39.855,73.9982,10.0,10.0,34.5418,1.5656,1.5,57.9586,58.0,75.21
20160419171500,39.855,73.9982,10.0,10.0,34.6641,1.5656,1.5,57.9586,58.0,75.21
20160419173000,39.855,73.9982,10.0,10.0,34.6326,1.5937,1.5,57.9586,58.0,75.21
20160419174500,38.01,73.9982,10.0,10.0,34.6593,1.5937,1.5,57.9586,58.0,75.21
20160419180000,38.01,73.9982,10.0,10.0,34.8301,1.5616,1.5,57.9586,58.0,74.05
20160419181500,38.01,73.9982,10.0,10.0,34.5777,1.5656,1.5,57.9586,58.0,74.05
20160419183000,38.01,73.9982,10.0,10.0,34.7217,1.5656,1.5,57.9586,58.0,74.05
20160419184500,38.01,73.9982,10.0,10.0,34.5945,1.5656,1.5,57.9586,58.0,74.05
20160419190000,38.01,73.9982,10.0,10.0,34.4673,1.5616,1.5,57.9586,58.0,74.05
20160419191500,38.01,73.9982,10.0,10.0,34.3401,1.5656,1.5,57.9586,58.0,74.05
20160419193000,36.27,73.1701,10.0,10.0,34.352,1.5616,1.5,57.9586,58.0,74.05
20160419194500,36.27,73.1701,10.0,10.0,34.2964,1.5656,1.5,57.9586,58.0,74.05
20160419200000,36.27,73.1701,10.0,10.0,34.0381,1.5616,1.5,57.9586,58.0,74.05
20160419201500,36.27,73.1701,10.0,10.0,34.1718,1.5656,1.5,57.9586,58.0,74.05
20160419203000,36.27,73.1701,10.0,10.0,33.9115,1.5656,1.5,57.9586,58.0,74.05
20160419204500,36.27,73.1701,10.0,10.0,33.9766,1.5656,1.5,57.9586,58.0,74.05
20160419210000,36.27,72.432,10.0,10.0,33.7799,1.5737,1.5,57.9586,58.0,74.05
20160419211500,36.27,72.432,10.0,10.0,33.7095,1.5616,1.5,57.9586,58.0,74.05
20160419213000,36.27,72.432,10.0,10.0,33.5774,1.5656,1.5,57.9586,58.0,74.05
20160419214500,36.27,72.432,10.0,10.0,33.6352,1.5656,1.5,57.9586,58.0,74.05
20160419220000,34.915,72.432,10.0,10.0,33.5686,1.5656,1.5,57.9586,58.0,74.05
20160419221500,34.915,72.432,10.0,10.0,33.4355,1.5656,1.5,57.9586,58.0,74.05
20160419223000,34.915,72.432,10.0,10.0,33.4898,1.5656,1.5,57.9586,58.0,74.05
20160419224500,34.915,72.432,10.0,10.0,33.3557,1.5697,1.5,57.9586,58.0,74.05
20160419230000,34.915,72.432,10.0,10.0,33.1546,1.5697,1.5,57.9586,58.0,74.05
20160419231500,34.915,71.604,10.0,10.0,33.0694,1.5697,1.5,57.9586,58.0,74.05
20160419233000,34.915,71.604,10.0,10.0,32.9343,1.5656,1.5,57.9586,58.0,74.05
20160419234500,34.915,71.604,10.0,10.0,32.9343,1.5656,1.5,57.9586,58.0,74.05
20160420000000,34.915,71.604,10.0,10.0,32.9802,1.5656,1.5,57.9586,58.0,74.05
20160420001500,34.915,71.604,10.0,10.0,32.9122,1.5697,1.5,57.9586,58.0,74.05
20160420003000,34.915,71.604,10.0,10.0,33.0927,1.5656,1.5,57.9586,58.0,74.05
20160420004500,34.915,71.604,10.0,10.0,33.0927,1.5616,1.5,57.9586,58.0,74.05
20160420010000,34.915,71.604,10.0,10.0,33.0927,1.5576,1.5,57.9586,58.0,74.05
20160420011500,34.915,71.604,10.0,10.0,33.2732,1.4211,1.5,57.9586,58.0,74.05
