PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160420013000,34.915,71.604,10.0,10.0,33.1352,1.4813,1.5,57.9586,58.0,72.735
20160420014500,34.915,71.604,10.0,10.0,33.1352,1.4974,1.5,57.9586,58.0,72.735
20160420020000,34.915,71.604,10.0,10.0,33.1352,1.5054,1.5,57.9586,58.0,72.735
20160420021500,34.915,71.604,10.0,10.0,32.9971,1.5175,1.5,57.9586,58.0,72.735
20160420023000,34.915,71.604,10.0,10.0,32.8591,1.5134,1.5,57.9586,58.0,72.735
20160420024500,34.915,71.604,10.0,10.0,32.8591,1.5134,1.5,57.9586,58.0,72.735
20160420030000,34.915,71.604,10.0,10.0,32.8976,1.5134,1.5,57.9586,58.0,72.735
20160420031500,34.915,71.604,10.0,10.0,32.8976,1.5134,1.5,57.9586,58.0,72.735
20160420033000,34.915,71.604,10.0,10.0,33.0742,1.5134,1.5,57.9586,58.0,72.735
20160420034500,34.915,71.604,10.0,10.0,33.0742,1.5054,1.5,57.9586,58.0,72.735
20160420040000,34.915,71.604,10.0,10.0,33.0742,1.5054,1.5,57.9586,58.0,72.735
20160420041500,34.915,71.604,10.0,10.0,33.0042,1.5054,1.5,57.9586,58.0,72.735
20160420043000,34.915,71.604,10.0,10.0,33.0042,1.5054,1.5,57.9586,58.0,72.735
20160420044500,34.915,71.604,10.0,10.0,33.1803,1.5094,1.5,57.9586,58.0,72.735
20160420050000,34.915,71.604,10.0,10.0,33.1803,1.5054,1.5,57.9586,58.0,72.735
20160420051500,34.915,70.7759,10.0,10.0,33.1803,1.5054,1.5,57.9586,58.0,72.735
20160420053000,34.915,70.7759,10.0,10.0,33.0393,1.5054,1.5,57.9586,58.0,72.735
20160420054500,34.915,70.7759,10.0,10.0,32.8983,1.5054,1.5,57.9586,58.0,72.735
20160420060000,34.915,70.7759,10.0,10.0,32.8983,1.5054,1.5,57.9586,58.0,72.735
20160420061500,34.915,70.7759,10.0,10.0,32.8983,1.5054,1.5,57.9586,58.0,72.735
20160420063000,34.915,70.7759,10.0,10.0,32.8983,1.5094,1.5,57.9586,58.0,72.735
20160420064500,34.915,70.7759,10.0,10.0,32.8983,1.5054,1.5,57.9586,58.0,72.735
20160420070000,34.915,70.7759,10.0,10.0,32.8983,1.5054,1.5,57.9586,58.0,72.735
20160420071500,34.915,70.7759,10.0,10.0,32.6163,1.5054,1.5,57.9586,58.0,72.735
20160420073000,34.915,70.7759,10.0,10.0,32.7573,1.5054,1.5,57.9586,58.0,72.735
20160420074500,34.915,70.7759,10.0,10.0,32.9304,1.4452,1.5,57.9586,58.0,72.735
20160420080000,35.72,70.7759,10.0,10.0,33.5325,1.4853,1.5,58.5527,58.0,72.735
20160420081500,38.685,71.514,10.0,10.0,33.7469,1.5054,1.5,58.5527,58.0,72.735
20160420083000,39.67,71.514,10.0,10.0,34.2473,1.5295,1.5,58.5527,58.0,72.735
20160420084500,39.67,71.514,10.0,10.0,34.3503,1.5255,1.5,58.5527,58.0,72.735
20160420090000,39.67,72.342,10.0,10.0,34.6144,1.5335,1.5,58.5527,58.0,72.735
20160420091500,40.475,73.1701,10.0,10.0,34.9644,1.5375,1.5,58.5527,58.0,72.735
20160420093000,38.31,73.1701,10.0,10.0,35.3438,1.5375,1.5,57.6346,58.0,72.735
20160420094500,43.86,73.1701,10.0,10.0,35.5597,1.4372,1.5,57.6346,58.0,72.735
20160420100000,43.86,73.1701,10.0,10.0,35.6984,1.4653,1.5,57.6346,58.0,72.735
20160420101500,42.54,73.1701,10.0,10.0,35.747,1.4653,1.5,57.6346,58.0,72.735
20160420103000,38.785,73.1701,10.0,10.0,35.4589,1.4572,1.5,57.6346,58.0,72.735
20160420104500,38.785,73.1701,10.0,10.0,35.4589,1.4372,1.5,58.4446,58.0,72.735
20160420110000,42.33,73.1701,10.0,10.0,35.2718,1.4412,1.5,58.4446,58.0,72.735
20160420111500,42.33,73.1701,10.0,10.0,35.0587,1.4291,1.5,57.7606,58.0,72.735
20160420113000,41.66,74.1782,10.0,10.0,34.9335,1.4211,1.5,57.7606,58.0,73.935
20160420114500,41.66,74.1782,10.0,10.0,35.4344,1.4051,1.5,57.7606,58.0,73.935
20160420120000,41.66,74.1782,10.0,10.0,35.3977,1.4251,1.5,58.3546,58.0,73.935
20160420121500,44.535,75.2763,10.0,10.0,35.2717,1.4412,1.5,58.3546,58.0,73.935
20160420123000,44.535,75.2763,10.0,10.0,35.5103,1.4653,1.5,58.3546,58.0,73.935
20160420124500,44.535,75.2763,10.0,10.0,36.0384,1.5094,1.5,58.3546,58.0,73.935
20160420130000,38.79,75.2763,10.0,10.0,35.6971,1.5014,1.5,58.3546,58.0,73.935
20160420131500,45.5,75.2763,10.0,10.0,35.7489,1.4813,1.5,57.7606,58.0,73.935
20160420133000,45.5,75.2763,10.0,10.0,36.0472,1.4452,1.5,57.7606,58.0,73.935
20160420134500,45.5,75.2763,10.0,10.0,36.1665,1.4171,1.5,57.7606,58.0,73.935
20160420140000,45.5,75.2763,10.0,10.0,36.2289,1.4171,1.5,57.7606,58.0,75.945
20160420141500,50.02,75.2763,10.0,10.0,36.1081,1.4091,1.5,57.7606,58.0,75.945
20160420143000,50.02,76.1044,10.0,10.0,36.3989,1.4171,1.5,57.7606,58.0,77.55
20160420144500,50.02,76.1044,10.0,10.0,35.7903,1.4211,1.5,58.3906,58.0,81.015
20160420150000,50.02,76.1044,10.0,10.0,35.6317,1.4653,1.5,57.7066,58.0,81.015
20160420151500,47.085,76.1044,10.0,10.0,35.4029,1.4974,1.5,57.7066,58.0,81.015
20160420153000,45.73,76.1044,10.0,10.0,35.4682,1.5335,1.5,57.7066,58.0,81.015
20160420154500,42.36,76.1044,10.0,10.0,35.4663,1.5777,1.5,57.7066,58.0,77.775
20160420160000,42.36,76.1044,10.0,10.0,35.3489,1.5817,1.5,57.7066,58.0,76.69
20160420161500,42.36,76.1044,10.0,10.0,35.2355,1.5616,1.5,57.7066,58.0,75.38
20160420163000,42.36,76.1044,10.0,10.0,35.3518,1.5737,1.5,57.7066,58.0,75.38
20160420164500,42.36,76.1044,10.0,10.0,35.12,1.5937,1.5,57.7066,58.0,75.38
20160420170000,41.33,75.2763,10.0,10.0,34.7162,1.5857,1.5,57.7066,58.0,73.805
20160420171500,39.77,75.2763,10.0,10.0,34.9383,1.5897,1.5,57.7066,58.0,73.805
20160420173000,39.77,75.2763,10.0,10.0,34.7505,1.5616,1.5,57.7066,58.0,73.805
20160420174500,38.775,75.2763,10.0,10.0,35.0761,1.5616,1.5,57.7066,58.0,73.805
20160420180000,38.775,75.2763,10.0,10.0,34.7523,1.5576,1.5,57.7066,58.0,73.805
20160420181500,38.775,75.2763,10.0,10.0,35.064,1.5576,1.5,57.7066,58.0,73.805
20160420183000,38.775,75.2763,10.0,10.0,35.0942,1.5536,1.5,57.7066,58.0,73.805
20160420184500,38.775,75.2763,10.0,10.0,34.9699,1.5576,1.5,57.7066,58.0,73.805
20160420190000,38.775,74.3582,10.0,10.0,35.0587,1.5496,1.5,57.7066,58.0,73.805
20160420191500,32.605,73.1701,10.0,10.0,34.9335,1.5415,1.5,58.4446,58.0,73.805
20160420193000,36.375,73.1701,10.0,10.0,32.4958,1.5576,1.5,58.4446,58.0,73.805
20160420194500,36.375,73.1701,10.0,10.0,32.2298,1.5576,1.5,58.4446,58.0,73.805
20160420200000,36.375,72.432,10.0,10.0,32.1901,1.5616,1.5,58.4446,58.0,73.805
20160420201500,36.375,72.432,10.0,10.0,32.3706,1.5656,1.5,58.4446,58.0,73.805
20160420203000,36.375,72.432,10.0,10.0,32.0147,1.5656,1.5,58.4446,58.0,73.805
20160420204500,36.375,72.432,10.0,10.0,31.6795,1.5656,1.5,58.4446,58.0,73.805
20160420210000,36.375,72.432,10.0,10.0,31.6795,1.5656,1.5,58.4446,58.0,73.805
20160420211500,36.375,72.432,10.0,10.0,31.5454,1.5697,1.5,57.7966,58.0,73.805
20160420213000,36.375,72.432,10.0,10.0,31.5454,1.5656,1.5,57.7966,58.0,73.805
20160420214500,36.375,71.604,10.0,10.0,31.5159,1.5697,1.5,57.7966,58.0,73.805
20160420220000,30.87,71.604,10.0,10.0,31.1433,1.5697,1.5,57.7966,58.0,73.805
20160420221500,30.87,71.604,10.0,10.0,31.0753,1.5656,1.5,57.7966,58.0,73.805
20160420223000,30.87,71.604,10.0,10.0,31.1054,1.5737,1.5,57.7966,58.0,73.805
20160420224500,30.87,71.604,10.0,10.0,31.1054,1.5737,1.5,57.7966,58.0,73.805
20160420230000,30.87,71.604,10.0,10.0,31.1054,1.5656,1.5,57.7966,58.0,73.805
20160420231500,30.87,71.604,10.0,10.0,31.1054,1.5697,1.5,57.7966,58.0,73.805
20160420233000,30.87,71.604,10.0,10.0,31.2716,1.5697,1.5,57.7966,58.0,73.805
20160420234500,30.87,71.604,10.0,10.0,31.4097,1.5697,1.5,57.7966,58.0,73.805
20160421000000,30.87,71.604,10.0,10.0,31.4787,1.5737,1.5,57.7966,58.0,73.805
20160421001500,30.87,71.604,10.0,10.0,31.2716,1.5697,1.5,57.7966,58.0,73.805
20160421003000,30.87,71.604,10.0,10.0,31.1336,1.5697,1.5,57.7966,58.0,73.805
20160421004500,30.87,71.604,10.0,10.0,31.4379,1.5656,1.5,57.7966,58.0,73.805
20160421010000,30.87,71.604,10.0,10.0,31.6464,1.5656,1.5,57.7966,58.0,73.805
20160421011500,30.87,71.604,10.0,10.0,31.6464,1.5656,1.5,57.7966,58.0,73.805
20160421013000,30.87,70.6859,10.0,10.0,31.7854,1.5656,1.5,57.7966,58.0,73.805
20160421014500,30.87,70.6859,10.0,10.0,31.8141,1.5576,1.5,57.7966,58.0,73.805
20160421020000,30.87,70.6859,10.0,10.0,31.9541,1.5697,1.5,57.7966,58.0,73.805
20160421021500,30.87,70.6859,10.0,10.0,32.1228,1.5616,1.5,58.4446,58.0,73.805
20160421023000,37.41,70.6859,10.0,10.0,32.2638,1.5616,1.5,57.8326,58.0,73.805
20160421024500,37.41,70.6859,10.0,10.0,32.4048,1.5576,1.5,57.8326,58.0,73.805
20160421030000,37.41,70.6859,10.0,10.0,32.7884,1.5576,1.5,57.8326,58.0,73.805
20160421031500,37.41,70.6859,10.0,10.0,32.7884,1.5576,1.5,57.8326,58.0,73.805
20160421033000,37.41,70.6859,10.0,10.0,32.9304,1.5576,1.5,57.8326,58.0,73.805
20160421034500,37.41,70.6859,10.0,10.0,33.1036,1.5536,1.5,57.8326,58.0,73.805
20160421040000,37.41,70.6859,10.0,10.0,33.2465,1.5536,1.5,57.8326,58.0,73.805
20160421041500,37.41,70.6859,10.0,10.0,33.3895,1.5576,1.5,57.8326,58.0,73.805
20160421043000,37.41,70.6859,10.0,10.0,33.604,1.5576,1.5,57.8326,58.0,73.805
20160421044500,36.235,70.6859,10.0,10.0,33.604,1.5536,1.5,57.8326,58.0,73.805
20160421050000,36.235,70.6859,10.0,10.0,33.7469,1.5496,1.5,57.8326,58.0,73.805
20160421051500,33.165,70.6859,10.0,10.0,33.7469,1.5536,1.5,57.8326,58.0,73.805
20160421053000,31.69,70.6859,10.0,10.0,33.5694,1.5496,1.5,57.8326,58.0,73.805
20160421054500,31.69,70.6859,10.0,10.0,33.3918,1.5576,1.5,57.8326,58.0,73.805
20160421060000,29.28,70.6859,10.0,10.0,32.0277,1.5536,1.5,57.8326,58.0,73.805
20160421061500,29.28,70.6859,10.0,10.0,31.5835,1.5576,1.5,57.8326,58.0,73.805
20160421063000,29.28,70.6859,10.0,10.0,31.4154,1.5536,1.5,57.8326,58.0,73.805
20160421064500,29.28,70.6859,10.0,10.0,31.4154,1.5576,1.5,57.8326,58.0,73.805
20160421070000,36.255,70.6859,10.0,10.0,31.4154,1.5616,1.5,57.8326,58.0,73.805
20160421071500,36.255,70.6859,10.0,10.0,31.1107,1.5656,1.5,57.8326,58.0,73.805
20160421073000,36.255,70.6859,10.0,10.0,30.9684,1.5697,1.5,57.8326,58.0,73.805
20160421074500,36.255,70.6859,10.0,10.0,30.8313,1.5656,1.5,57.8326,58.0,73.805
20160421080000,36.255,70.6859,10.0,10.0,31.3241,1.4894,1.5,57.8326,58.0,73.805
20160421081500,36.255,70.6859,10.0,10.0,31.1336,1.4853,1.5,57.8326,58.0,73.805
20160421083000,36.255,70.6859,10.0,10.0,31.4097,1.4733,1.5,57.8326,58.0,73.805
20160421084500,36.255,70.6859,10.0,10.0,31.7441,1.4532,1.5,57.8326,58.0,73.805
20160421090000,36.255,70.6859,10.0,10.0,31.8141,1.4211,1.5,58.4446,58.0,73.805
20160421091500,37.06,70.6859,10.0,10.0,31.9541,1.4171,1.5,58.4446,58.0,73.805
20160421093000,37.06,70.6859,10.0,10.0,31.8928,1.5415,1.5,58.4446,58.0,73.805
20160421094500,37.06,71.784,10.0,10.0,32.0999,1.5656,1.5,58.4446,58.0,73.805
20160421100000,40.475,71.784,10.0,10.0,32.2999,1.5215,1.5,57.7066,58.0,73.805
20160421101500,40.475,71.784,10.0,10.0,32.4615,1.4974,1.5,57.7066,58.0,73.805
20160421103000,40.475,72.6121,10.0,10.0,32.7034,1.4853,1.5,57.7066,58.0,73.805
20160421104500,40.475,72.6121,10.0,10.0,32.8507,1.4974,1.5,57.7066,58.0,73.805
20160421110000,40.475,72.6121,10.0,10.0,33.6352,1.5335,1.5,57.7066,58.0,73.805
20160421111500,43.76,72.6121,10.0,10.0,34.0345,1.5415,1.5,57.7066,58.0,73.805
20160421113000,39.445,72.6121,10.0,10.0,34.37,1.5616,1.5,57.7066,58.0,73.805
20160421114500,39.445,72.6121,10.0,10.0,34.6979,1.5576,1.5,57.7066,58.0,73.805
20160421120000,39.445,73.4401,10.0,10.0,34.7485,1.5456,1.5,58.3906,58.0,73.805
20160421121500,42.805,73.4401,10.0,10.0,34.7217,1.5415,1.5,58.3906,58.0,73.805
20160421123000,42.805,73.4401,10.0,10.0,35.0397,1.5415,1.5,58.3906,58.0,73.805
20160421124500,42.805,73.4401,10.0,10.0,35.1669,1.5496,1.5,58.3906,58.0,73.805
20160421130000,42.805,74.2682,10.0,10.0,34.8457,1.5576,1.5,58.3906,58.0,73.805
20160421131500,42.805,74.2682,10.0,10.0,34.9699,1.5496,1.5,58.3906,58.0,73.805
20160421133000,42.805,74.2682,10.0,10.0,35.3092,1.5456,1.5,57.7966,58.0,73.805
20160421134500,42.805,74.2682,10.0,10.0,35.7135,1.4813,1.5,57.7966,58.0,73.805
20160421140000,42.805,74.2682,10.0,10.0,35.5199,1.4452,1.5,57.7966,58.0,73.805
20160421141500,42.805,74.2682,10.0,10.0,35.7645,1.4051,1.5,57.7966,58.0,74.8
20160421143000,42.805,75.6364,10.0,10.0,35.858,1.4171,1.5,57.7966,58.0,74.8
20160421144500,42.805,75.6364,10.0,10.0,36.4981,1.4291,1.5,57.7966,58.0,74.8
20160421150000,42.805,75.6364,10.0,10.0,35.4663,1.4372,1.5,57.7966,58.0,74.8
20160421151500,42.805,75.6364,10.0,10.0,35.2355,1.4211,1.5,57.7966,58.0,74.8
20160421153000,42.805,74.8083,10.0,10.0,35.4084,1.4572,1.5,57.7966,58.0,74.8
20160421154500,42.805,74.8083,10.0,10.0,35.1742,1.5415,1.5,57.7966,58.0,74.8
20160421160000,42.805,74.8083,10.0,10.0,34.4879,1.5817,1.5,57.7966,58.0,74.8
20160421161500,40.325,74.8083,10.0,10.0,34.0328,1.5857,1.5,57.7966,58.0,74.8
20160421163000,40.325,74.8083,10.0,10.0,34.5276,1.5817,1.5,57.7966,58.0,74.8
20160421164500,40.325,74.8083,10.0,10.0,34.6449,1.5817,1.5,57.7966,58.0,73.71
20160421170000,36.655,74.8083,10.0,10.0,34.0138,1.5656,1.5,57.7966,58.0,73.71
20160421171500,36.655,74.8083,10.0,10.0,34.0998,1.5576,1.5,57.7966,58.0,73.71
20160421173000,36.655,73.2601,10.0,10.0,32.6101,1.5576,1.5,57.7966,58.0,73.71
20160421174500,35.3,72.5221,10.0,10.0,32.2413,1.5576,1.5,57.7966,58.0,73.71
20160421180000,35.3,72.5221,10.0,10.0,31.6989,1.5656,1.5,57.7966,58.0,73.71
20160421181500,35.3,72.5221,10.0,10.0,31.6989,1.5656,1.5,57.7966,58.0,73.71
20160421183000,35.3,72.5221,10.0,10.0,31.5955,1.5737,1.5,57.7966,58.0,73.71
20160421184500,33.945,72.5221,10.0,10.0,31.7937,1.5737,1.5,57.7966,58.0,73.71
20160421190000,33.945,72.5221,10.0,10.0,31.9477,1.5817,1.5,57.7966,58.0,73.71
20160421191500,33.945,72.5221,10.0,10.0,32.0147,1.5737,1.5,57.7966,58.0,73.71
20160421193000,33.945,72.5221,10.0,10.0,32.1238,1.5697,1.5,57.7966,58.0,73.71
20160421194500,33.945,72.5221,10.0,10.0,31.8136,1.5737,1.5,57.7966,58.0,73.71
20160421200000,33.945,71.694,10.0,10.0,31.7556,1.5737,1.5,57.7966,58.0,73.71
20160421201500,33.945,71.694,10.0,10.0,31.8917,1.5777,1.5,57.7966,58.0,73.71
20160421203000,33.13,71.694,10.0,10.0,31.8917,1.5777,1.5,57.7966,58.0,73.71
20160421204500,33.13,71.694,10.0,10.0,31.8917,1.5777,1.5,57.7966,58.0,73.71
20160421210000,33.13,71.694,10.0,10.0,31.8917,1.5737,1.5,57.7966,58.0,73.71
20160421211500,33.13,71.694,10.0,10.0,31.7556,1.5817,1.5,57.7966,58.0,73.71
20160421213000,33.13,71.694,10.0,10.0,31.5515,1.5777,1.5,57.7966,58.0,73.71
20160421214500,33.13,71.694,10.0,10.0,31.448,1.5777,1.5,57.7966,58.0,73.71
20160421220000,33.13,71.694,10.0,10.0,31.4097,1.5817,1.5,57.7966,58.0,73.71
20160421221500,33.13,71.694,10.0,10.0,31.4097,1.5817,1.5,57.7966,58.0,73.71
20160421223000,33.13,70.9559,10.0,10.0,31.6464,1.5897,1.5,57.7966,58.0,73.71
20160421224500,33.13,70.9559,10.0,10.0,31.7854,1.5817,1.5,57.7966,58.0,73.71
20160421230000,31.955,70.9559,10.0,10.0,31.6167,1.5817,1.5,57.7966,58.0,73.71
20160421231500,31.955,70.9559,10.0,10.0,31.6167,1.5817,1.5,57.7966,58.0,73.71
20160421233000,31.955,70.9559,10.0,10.0,31.6464,1.5777,1.5,57.7966,58.0,73.71
20160421234500,31.955,70.9559,10.0,10.0,31.4379,1.5777,1.5,57.7966,58.0,73.71
20160422000000,31.955,70.9559,10.0,10.0,31.1598,1.5737,1.5,57.7966,58.0,73.71
20160422001500,31.955,70.9559,10.0,10.0,31.3241,1.5777,1.5,57.7966,58.0,73.71
20160422003000,31.955,70.9559,10.0,10.0,31.3241,1.5777,1.5,57.7966,58.0,73.71
20160422004500,31.955,70.9559,10.0,10.0,31.3241,1.5817,1.5,57.7966,58.0,73.71
20160422010000,31.955,70.2358,10.0,10.0,31.2768,1.5817,1.5,57.7966,58.0,73.71
20160422011500,31.955,70.2358,10.0,10.0,30.974,1.5817,1.5,57.7966,58.0,73.71
20160422013000,30.92,70.2358,10.0,10.0,30.834,1.5817,1.5,57.7966,58.0,73.71
20160422014500,30.92,70.2358,10.0,10.0,30.694,1.5817,1.5,57.7966,58.0,73.71
20160422020000,30.92,70.2358,10.0,10.0,30.8538,1.5777,1.5,57.7966,58.0,73.71
20160422021500,30.92,70.2358,10.0,10.0,30.7128,1.5777,1.5,57.7966,58.0,73.71
20160422023000,30.07,69.4978,10.0,10.0,30.7128,1.5817,1.5,57.7966,58.0,73.71
20160422024500,27.865,69.4978,10.0,10.0,30.484,1.5737,1.5,57.7966,58.0,73.71
20160422030000,27.865,69.4978,10.0,10.0,30.3603,1.5777,1.5,57.7966,58.0,73.71
20160422031500,27.865,69.4978,10.0,10.0,30.6587,1.5817,1.5,57.7966,58.0,73.71
20160422033000,27.865,69.4978,10.0,10.0,30.959,1.5777,1.5,57.7966,58.0,73.71
20160422034500,27.865,69.4978,10.0,10.0,31.0305,1.5817,1.5,57.7966,58.0,73.71
20160422040000,27.865,69.4978,10.0,10.0,30.8717,1.5817,1.5,57.7966,58.0,73.71
20160422041500,27.865,69.4978,10.0,10.0,30.7128,1.5817,1.5,57.7966,58.0,73.71
20160422043000,27.865,69.4978,10.0,10.0,30.5013,1.5817,1.5,57.7966,58.0,73.71
20160422044500,27.865,69.4978,10.0,10.0,30.5013,1.5817,1.5,57.7966,58.0,73.71
20160422050000,27.865,69.4978,10.0,10.0,30.3603,1.5817,1.5,57.7966,58.0,73.71
20160422051500,27.865,69.4978,10.0,10.0,30.2193,1.5777,1.5,57.7966,58.0,73.71
20160422053000,27.865,69.4978,10.0,10.0,30.1617,1.5857,1.5,57.7966,58.0,73.71
20160422054500,27.865,69.4978,10.0,10.0,30.2327,1.5897,1.5,57.7966,58.0,73.71
20160422060000,27.865,69.4978,10.0,10.0,30.1617,1.5817,1.5,57.7966,58.0,73.71
20160422061500,27.865,69.4978,10.0,10.0,30.1617,1.5857,1.5,57.7966,58.0,73.71
20160422063000,27.865,69.4978,10.0,10.0,30.0198,1.5817,1.5,57.7966,58.0,73.71
20160422064500,27.865,69.4978,10.0,10.0,30.1727,1.5857,1.5,57.7966,58.0,73.71
20160422070000,27.865,69.4978,10.0,10.0,30.1727,1.5857,1.5,57.7966,58.0,73.71
20160422071500,27.865,69.4978,10.0,10.0,30.0297,1.5937,1.5,57.7966,58.0,73.71
20160422073000,28.665,69.4978,10.0,10.0,29.8867,1.5857,1.5,58.4807,58.0,73.71
20160422074500,34.355,69.4978,10.0,10.0,30.0297,1.5937,1.5,58.4807,58.0,73.71
20160422080000,36.515,69.4978,10.0,10.0,30.3256,1.5656,1.5,58.4807,58.0,73.71
20160422081500,36.515,69.4978,10.0,10.0,30.4695,1.5656,1.5,57.7606,58.0,73.71
20160422083000,36.515,70.2358,10.0,10.0,31.1307,1.5616,1.5,57.7606,58.0,73.71
20160422084500,36.515,70.2358,10.0,10.0,31.3482,1.5576,1.5,57.7606,58.0,73.71
20160422090000,40.41,70.2358,10.0,10.0,31.7652,1.5616,1.5,57.7606,58.0,73.71
20160422091500,36.68,71.4239,10.0,10.0,31.8371,1.4613,1.5,58.4807,58.0,73.71
20160422093000,42.585,71.4239,10.0,10.0,32.7728,1.4974,1.5,58.4807,58.0,73.71
20160422094500,38.245,71.4239,10.0,10.0,33.2767,1.4813,1.5,57.7606,58.0,73.71
20160422100000,38.245,71.4239,10.0,10.0,33.5328,1.4773,1.5,57.7606,58.0,73.71
20160422101500,38.245,72.252,10.0,10.0,34.1243,1.4934,1.5,57.7606,58.0,73.71
20160422103000,38.245,72.252,10.0,10.0,34.2395,1.4894,1.5,57.7606,58.0,73.71
20160422104500,38.245,72.252,10.0,10.0,34.3947,1.4733,1.5,58.3906,58.0,73.71
20160422110000,43.175,72.252,10.0,10.0,34.613,1.4613,1.5,57.7966,58.0,73.71
20160422111500,39.435,72.252,10.0,10.0,34.5553,1.4412,1.5,57.7966,58.0,73.71
20160422113000,39.435,72.252,10.0,10.0,34.6967,1.4251,1.5,57.7966,58.0,73.71
20160422114500,39.435,73.0801,10.0,10.0,34.7666,1.4131,1.5,57.7966,58.0,73.71
20160422120000,39.435,73.0801,10.0,10.0,34.6979,1.4532,1.5,57.7966,58.0,73.71
20160422121500,39.435,73.0801,10.0,10.0,34.4972,1.4572,1.5,58.4446,58.0,73.71
20160422123000,42.34,73.0801,10.0,10.0,34.0097,1.4974,1.5,57.7606,58.0,73.71
20160422124500,42.34,73.0801,10.0,10.0,34.3884,1.5054,1.5,57.7606,58.0,73.71
20160422130000,42.34,73.9982,10.0,10.0,34.2866,1.5375,1.5,57.7606,58.0,73.71
20160422131500,41.165,73.9982,10.0,10.0,34.2866,1.5255,1.5,57.7606,58.0,73.71
20160422133000,41.165,73.9982,10.0,10.0,34.4196,1.5335,1.5,57.7606,58.0,73.71
20160422134500,41.165,73.9982,10.0,10.0,34.4491,1.5255,1.5,57.7606,58.0,73.71
20160422140000,41.165,73.9982,10.0,10.0,34.7753,1.5014,1.5,57.7606,58.0,73.71
20160422141500,38.13,73.9982,10.0,10.0,34.7348,1.4813,1.5,58.4446,58.0,73.71
20160422143000,43.6,73.9982,10.0,10.0,34.3364,1.4572,1.5,57.6346,58.0,73.71
20160422144500,41.405,75.0063,10.0,10.0,34.5139,1.4051,1.5,57.6346,58.0,73.71
20160422150000,41.405,75.0063,10.0,10.0,34.5559,1.4251,1.5,57.6346,58.0,73.71
20160422151500,41.405,75.0063,10.0,10.0,34.3047,1.4131,1.5,57.6346,58.0,73.71
20160422153000,37.96,75.0063,10.0,10.0,34.2929,1.4131,1.5,58.3546,58.0,73.71
20160422154500,37.96,75.0063,10.0,10.0,33.9732,1.4171,1.5,58.3546,58.0,75.175
20160422160000,41.87,75.0063,10.0,10.0,34.0876,1.4332,1.5,57.5086,58.0,75.175
20160422161500,38.695,75.0063,10.0,10.0,34.0876,1.4372,1.5,57.5086,58.0,75.175
20160422163000,38.695,75.0063,10.0,10.0,32.7382,1.4894,1.5,57.5086,58.0,75.175
20160422164500,38.695,75.0063,10.0,10.0,33.5254,1.5697,1.5,57.5086,58.0,75.175
20160422170000,38.695,75.0063,10.0,10.0,33.2432,1.5777,1.5,57.5086,58.0,74.09
20160422171500,37.7,75.0063,10.0,10.0,33.1273,1.5737,1.5,57.5086,58.0,74.09
20160422173000,37.7,75.0063,10.0,10.0,33.6915,1.5656,1.5,58.2826,58.0,74.09
20160422174500,37.7,75.0063,10.0,10.0,33.2367,1.5656,1.5,58.2826,58.0,74.09
20160422180000,37.7,75.0063,10.0,10.0,33.3537,1.5656,1.5,58.2826,58.0,74.09
20160422181500,37.7,75.0063,10.0,10.0,32.7382,1.5656,1.5,58.2826,58.0,74.09
20160422183000,37.7,75.0063,10.0,10.0,32.5213,1.5656,1.5,57.5086,58.0,74.09
20160422184500,37.7,75.0063,10.0,10.0,32.5213,1.5616,1.5,57.5086,58.0,74.09
20160422190000,35.18,75.0063,10.0,10.0,32.6348,1.5616,1.5,58.2826,58.0,74.09
20160422191500,35.18,75.0063,10.0,10.0,32.4702,1.5616,1.5,58.2826,58.0,74.09
20160422193000,35.18,75.0063,10.0,10.0,32.2987,1.5656,1.5,58.2826,58.0,74.09
20160422194500,35.18,73.8902,10.0,10.0,31.8955,1.5737,1.5,58.2826,58.0,74.09
20160422200000,33.97,73.8902,10.0,10.0,31.9144,1.5777,1.5,57.5086,58.0,74.09
20160422201500,33.155,73.8902,10.0,10.0,31.6857,1.5777,1.5,57.5086,58.0,74.09
20160422203000,33.155,73.8902,10.0,10.0,31.5942,1.5737,1.5,57.5086,58.0,74.09
20160422204500,33.155,72.7921,10.0,10.0,31.5136,1.5777,1.5,57.5086,58.0,74.09
20160422210000,33.155,72.7921,10.0,10.0,31.4072,1.5857,1.5,57.5086,58.0,74.09
20160422211500,30.73,72.7921,10.0,10.0,31.2958,1.5777,1.5,57.5086,58.0,74.09
20160422213000,30.73,72.7921,10.0,10.0,31.3049,1.5777,1.5,57.5086,58.0,74.09
20160422214500,30.73,72.7921,10.0,10.0,31.1816,1.5777,1.5,57.5086,58.0,74.09
20160422220000,30.73,72.7921,10.0,10.0,31.1143,1.5777,1.5,57.5086,58.0,74.09
20160422221500,30.73,71.784,10.0,10.0,30.9059,1.5817,1.5,57.5086,58.0,74.09
20160422223000,30.73,71.784,10.0,10.0,30.763,1.5817,1.5,57.5086,58.0,74.09
20160422224500,30.73,71.784,10.0,10.0,30.6348,1.5817,1.5,57.5086,58.0,74.09
20160422230000,29.735,71.784,10.0,10.0,30.3785,1.5817,1.5,57.5086,58.0,74.09
20160422231500,29.735,71.784,10.0,10.0,30.1862,1.5817,1.5,57.5086,58.0,74.09
20160422233000,29.735,70.5959,10.0,10.0,29.9048,1.5817,1.5,57.5086,58.0,74.09
20160422234500,24.745,70.5959,10.0,10.0,29.9769,1.5777,1.5,57.5086,58.0,74.09
20160423000000,24.745,70.5959,10.0,10.0,29.7146,1.5857,1.5,58.3906,58.0,74.09
20160423001500,24.745,70.5959,10.0,10.0,29.8119,1.5857,1.5,58.3906,58.0,74.09
20160423003000,24.745,70.5959,10.0,10.0,29.4155,1.5857,1.5,58.3906,58.0,74.09
20160423004500,24.745,70.5959,10.0,10.0,29.2425,1.5857,1.5,58.3906,58.0,74.09
20160423010000,24.745,70.5959,10.0,10.0,28.9763,1.5897,1.5,58.3906,58.0,74.09
20160423011500,24.745,70.5959,10.0,10.0,28.8432,1.4572,1.5,58.3906,58.0,74.09
20160423013000,24.745,70.5959,10.0,10.0,28.9305,1.4894,1.5,58.3906,58.0,72.63
20160423014500,24.745,69.8578,10.0,10.0,28.7964,1.5255,1.5,57.7966,58.0,72.63
20160423020000,24.745,69.8578,10.0,10.0,28.5441,1.5255,1.5,57.7966,58.0,72.63
20160423021500,24.745,69.8578,10.0,10.0,28.49,1.5255,1.5,57.7966,58.0,72.63
20160423023000,24.745,69.8578,10.0,10.0,28.49,1.5255,1.5,57.7966,58.0,72.63
20160423024500,24.745,69.8578,10.0,10.0,28.2178,1.5255,1.5,57.7966,58.0,72.63
20160423030000,24.745,69.8578,10.0,10.0,28.2178,1.5255,1.5,57.7966,58.0,72.63
20160423031500,23.715,69.8578,10.0,10.0,28.0818,1.5255,1.5,57.7966,58.0,72.63
20160423033000,23.715,69.8578,10.0,10.0,27.8777,1.5255,1.5,57.7966,58.0,72.63
20160423034500,23.715,69.8578,10.0,10.0,27.8777,1.5295,1.5,57.7966,58.0,72.63
20160423040000,22.54,69.1377,10.0,10.0,27.7416,1.5295,1.5,57.7966,58.0,72.63
20160423041500,22.54,69.1377,10.0,10.0,27.7416,1.5295,1.5,57.7966,58.0,72.63
20160423043000,22.54,69.1377,10.0,10.0,27.4014,1.5335,1.5,57.7966,58.0,72.63
20160423044500,20.19,69.1377,10.0,10.0,27.4014,1.5295,1.5,57.7966,58.0,72.63
20160423050000,20.19,69.1377,10.0,10.0,26.9907,1.5295,1.5,57.7966,58.0,72.63
20160423051500,20.19,69.1377,10.0,10.0,26.8571,1.5335,1.5,57.7966,58.0,72.63
20160423053000,20.19,69.1377,10.0,10.0,26.6512,1.5375,1.5,57.7966,58.0,72.63
20160423054500,20.19,69.1377,10.0,10.0,26.5093,1.5335,1.5,57.7966,58.0,72.63
20160423060000,20.19,68.3996,10.0,10.0,26.6415,1.5335,1.5,57.7966,58.0,72.63
20160423061500,20.19,68.3996,10.0,10.0,26.5093,1.5375,1.5,57.7966,58.0,72.63
20160423063000,20.19,68.3996,10.0,10.0,26.4402,1.5375,1.5,57.7966,58.0,72.63
20160423064500,20.19,68.3996,10.0,10.0,26.4329,1.5375,1.5,57.7966,58.0,72.63
20160423070000,20.19,68.3996,10.0,10.0,26.572,1.5335,1.5,57.7966,58.0,72.63
20160423071500,28.68,68.3996,10.0,10.0,26.572,1.5415,1.5,58.3906,58.0,72.63
20160423073000,28.68,68.3996,10.0,10.0,26.572,1.5415,1.5,58.3906,58.0,72.63
20160423074500,28.68,69.2277,10.0,10.0,26.7805,1.5456,1.5,58.3906,58.0,72.63
20160423080000,30.54,69.2277,10.0,10.0,27.2671,1.5415,1.5,58.3906,58.0,72.63
20160423081500,31.755,69.2277,10.0,10.0,27.6826,1.5456,1.5,58.3906,58.0,72.63
20160423083000,34.475,69.2277,10.0,10.0,28.2178,1.5456,1.5,58.3906,58.0,72.63
20160423084500,34.475,70.1458,10.0,10.0,28.6888,1.5415,1.5,58.3906,58.0,72.63
20160423090000,34.475,70.1458,10.0,10.0,29.059,1.5375,1.5,58.3906,58.0,72.63
20160423091500,34.475,70.1458,10.0,10.0,28.8708,1.5415,1.5,58.3906,58.0,72.63
20160423093000,34.475,70.9559,10.0,10.0,29.8883,1.5415,1.5,58.3906,58.0,72.63
20160423094500,30.465,70.9559,10.0,10.0,29.7124,1.5415,1.5,58.3906,58.0,72.63
20160423100000,36.885,70.9559,10.0,10.0,29.9618,1.5456,1.5,57.6346,58.0,72.63
20160423101500,32.455,70.9559,10.0,10.0,30.1415,1.5616,1.5,58.3546,58.0,72.63
20160423103000,32.455,71.784,10.0,10.0,30.2544,1.5777,1.5,58.3546,58.0,71.61
20160423104500,32.455,71.784,10.0,10.0,30.917,1.5737,1.5,58.3546,58.0,71.61
20160423110000,32.455,71.784,10.0,10.0,31.0469,1.5777,1.5,58.3546,58.0,71.61
20160423111500,32.455,71.784,10.0,10.0,31.0823,1.5857,1.5,58.3546,58.0,71.61
20160423113000,32.455,71.784,10.0,10.0,30.1723,1.5134,1.5,58.3546,58.0,71.61
20160423114500,32.455,71.784,10.0,10.0,30.4824,1.4733,1.5,58.3546,58.0,71.61
20160423120000,34.6,72.7921,10.0,10.0,30.569,1.4813,1.5,58.3546,58.0,71.61
20160423121500,34.6,72.7921,10.0,10.0,30.3717,1.4813,1.5,58.3546,58.0,71.61
20160423123000,36.16,72.7921,10.0,10.0,30.5338,1.4813,1.5,57.5086,58.0,71.61
20160423124500,34.36,72.7921,10.0,10.0,30.955,1.4773,1.5,57.5086,58.0,71.61
20160423130000,34.36,72.7921,10.0,10.0,30.692,1.5014,1.5,57.5086,58.0,71.61
20160423131500,34.36,72.7921,10.0,10.0,30.2609,1.5094,1.5,57.5086,58.0,71.61
20160423133000,33.69,72.7921,10.0,10.0,30.2609,1.5134,1.5,57.5086,58.0,71.61
20160423134500,33.69,72.7921,10.0,10.0,30.5785,1.5094,1.5,57.5086,58.0,71.61
20160423140000,33.69,72.7921,10.0,10.0,30.1848,1.5054,1.5,58.2826,58.0,71.61
20160423141500,33.69,72.7921,10.0,10.0,30.6054,1.4733,1.5,58.2826,58.0,71.61
20160423143000,31.54,73.8902,10.0,10.0,30.9787,1.4773,1.5,57.6346,58.0,71.61
20160423144500,32.795,73.8902,10.0,10.0,30.9787,1.4773,1.5,57.6346,58.0,71.61
20160423150000,36.945,73.8902,10.0,10.0,31.164,1.4773,1.5,58.3906,58.0,71.61
20160423151500,36.945,73.8902,10.0,10.0,31.164,1.4693,1.5,58.3906,58.0,71.61
20160423153000,36.945,73.8902,10.0,10.0,31.164,1.4653,1.5,58.3906,58.0,71.61
20160423154500,36.945,73.8902,10.0,10.0,31.164,1.4693,1.5,58.3906,58.0,71.61
20160423160000,36.945,73.8902,10.0,10.0,31.164,1.4693,1.5,58.3906,58.0,71.61
20160423161500,36.945,73.8902,10.0,10.0,31.164,1.4653,1.5,58.3906,58.0,71.61
20160423163000,31.415,73.8902,10.0,10.0,31.164,1.4613,1.5,58.3906,58.0,71.61
20160423164500,31.415,73.8902,10.0,10.0,31.164,1.4693,1.5,58.3906,58.0,71.61
20160423170000,31.415,73.8902,10.0,10.0,31.164,1.4572,1.5,58.3906,58.0,71.61
20160423171500,31.415,75.0063,10.0,10.0,31.164,1.4653,1.5,58.3906,58.0,71.61
20160423173000,31.415,75.0063,10.0,10.0,31.164,1.4613,1.5,58.3906,58.0,71.61
20160423174500,31.415,75.0063,10.0,10.0,31.164,1.4613,1.5,58.3906,58.0,71.61
20160423180000,31.415,75.0063,10.0,10.0,31.164,1.4572,1.5,58.3906,58.0,71.61
20160423181500,31.415,75.0063,10.0,10.0,31.164,1.4613,1.5,58.3906,58.0,71.61
20160423183000,31.415,75.0063,10.0,10.0,31.164,1.4572,1.5,58.3906,58.0,71.61
20160423184500,31.415,75.0063,10.0,10.0,31.164,1.4613,1.5,58.3906,58.0,71.61
20160423190000,31.415,75.0063,10.0,10.0,31.164,1.4613,1.5,57.7606,58.0,71.61
20160423191500,29.06,75.0063,10.0,10.0,30.5368,1.4613,1.5,57.7606,58.0,71.61
20160423193000,29.06,75.0063,10.0,10.0,30.898,1.4572,1.5,57.7606,58.0,71.61
20160423194500,29.06,74.0882,10.0,10.0,31.1668,1.4572,1.5,57.7606,58.0,71.61
20160423200000,29.06,74.0882,10.0,10.0,31.5461,1.4613,1.5,57.7606,58.0,71.61
20160423201500,28.245,74.0882,10.0,10.0,31.8687,1.4613,1.5,57.7606,58.0,71.61
20160423203000,28.245,73.0801,10.0,10.0,31.4367,1.4532,1.5,57.7606,58.0,71.61
20160423204500,28.245,73.0801,10.0,10.0,31.0571,1.4532,1.5,57.7606,58.0,71.61
20160423210000,28.245,73.0801,10.0,10.0,29.9855,1.4532,1.5,57.7606,58.0,71.61
20160423211500,25.98,73.0801,10.0,10.0,29.7599,1.4492,1.5,57.7606,58.0,71.61
20160423213000,25.98,73.0801,10.0,10.0,29.9998,1.4492,1.5,57.7606,58.0,71.61
20160423214500,25.98,73.0801,10.0,10.0,29.7756,1.4532,1.5,57.7606,58.0,71.61
20160423220000,25.98,72.162,10.0,10.0,29.1303,1.4532,1.5,57.7606,58.0,71.61
20160423221500,24.805,72.162,10.0,10.0,29.0013,1.4492,1.5,57.7606,58.0,71.61
20160423223000,24.805,72.162,10.0,10.0,28.9915,1.4532,1.5,57.7606,58.0,71.61
20160423224500,24.805,72.162,10.0,10.0,28.8703,1.4492,1.5,57.7606,58.0,71.61
20160423230000,24.805,71.4239,10.0,10.0,28.612,1.4452,1.5,57.7606,58.0,71.61
20160423231500,24.805,71.4239,10.0,10.0,28.5318,1.4532,1.5,57.7606,58.0,71.61
20160423233000,24.805,71.4239,10.0,10.0,28.4566,1.4532,1.5,57.7606,58.0,71.61
20160423234500,24.805,71.4239,10.0,10.0,28.3304,1.4492,1.5,57.7606,58.0,71.61
20160424000000,23.45,70.5959,10.0,10.0,28.4256,1.4532,1.5,57.7606,58.0,71.61
20160424001500,23.45,70.5959,10.0,10.0,28.2984,1.4532,1.5,57.7606,58.0,71.61
20160424003000,23.45,70.5959,10.0,10.0,28.1994,1.4532,1.5,57.7606,58.0,71.61
20160424004500,23.45,70.5959,10.0,10.0,28.3149,1.4532,1.5,57.7606,58.0,71.61
20160424010000,23.45,70.5959,10.0,10.0,28.1848,1.4532,1.5,57.7606,58.0,71.61
20160424011500,21.71,70.5959,10.0,10.0,28.2066,1.4532,1.5,57.7606,58.0,71.61
20160424013000,21.71,70.5959,10.0,10.0,28.0942,1.4532,1.5,57.7606,58.0,71.61
20160424014500,21.71,69.8578,10.0,10.0,27.8961,1.4532,1.5,57.7606,58.0,71.61
20160424020000,20.535,69.8578,10.0,10.0,27.9114,1.4532,1.5,57.7606,58.0,71.61
20160424021500,20.535,69.8578,10.0,10.0,27.9114,1.4532,1.5,57.7606,58.0,71.61
20160424023000,20.535,69.8578,10.0,10.0,27.6452,1.4492,1.5,57.7606,58.0,71.61
20160424024500,20.535,69.1377,10.0,10.0,27.5896,1.4492,1.5,57.7606,58.0,71.61
20160424030000,20.535,69.1377,10.0,10.0,27.5896,1.4492,1.5,57.7606,58.0,71.61
20160424031500,20.535,69.1377,10.0,10.0,27.3124,1.4492,1.5,57.7606,58.0,71.61
20160424033000,19.18,69.1377,10.0,10.0,27.1873,1.4532,1.5,57.7606,58.0,71.61
20160424034500,19.18,69.1377,10.0,10.0,27.2608,1.4492,1.5,57.7606,58.0,71.61
20160424040000,19.18,69.1377,10.0,10.0,27.1257,1.4532,1.5,57.7606,58.0,71.61
20160424041500,19.18,69.1377,10.0,10.0,27.1257,1.4492,1.5,57.7606,58.0,71.61
20160424043000,19.18,69.1377,10.0,10.0,26.9907,1.4492,1.5,57.7606,58.0,71.61
20160424044500,19.18,69.1377,10.0,10.0,27.1293,1.4532,1.5,57.7606,58.0,71.61
20160424050000,19.18,69.1377,10.0,10.0,26.9932,1.4532,1.5,57.7606,58.0,71.61
20160424051500,19.18,69.1377,10.0,10.0,26.9938,1.4532,1.5,57.7606,58.0,71.61
20160424053000,19.18,69.1377,10.0,10.0,26.9234,1.4532,1.5,57.7606,58.0,71.61
20160424054500,19.18,68.1296,10.0,10.0,26.7882,1.4532,1.5,57.7606,58.0,71.61
20160424060000,19.18,68.1296,10.0,10.0,26.6512,1.4532,1.5,57.7606,58.0,71.61
20160424061500,19.18,68.1296,10.0,10.0,26.5141,1.4532,1.5,57.7606,58.0,71.61
20160424063000,19.18,68.1296,10.0,10.0,26.5141,1.4532,1.5,57.7606,58.0,71.61
20160424064500,19.18,68.1296,10.0,10.0,26.6473,1.4532,1.5,57.7606,58.0,71.61
20160424070000,19.18,68.1296,10.0,10.0,26.6512,1.4532,1.5,57.7606,58.0,71.61
20160424071500,28.32,68.1296,10.0,10.0,26.7853,1.4572,1.5,57.7606,58.0,71.61
20160424073000,28.32,69.1377,10.0,10.0,27.3337,1.4532,1.5,57.7606,58.0,71.61
20160424074500,30.75,69.1377,10.0,10.0,27.5437,1.4572,1.5,58.4446,58.0,71.61
20160424080000,35.465,69.9478,10.0,10.0,28.1738,1.4532,1.5,58.4446,58.0,71.61
20160424081500,35.465,69.9478,10.0,10.0,29.2324,1.4532,1.5,57.7966,58.0,71.61
20160424083000,35.465,69.9478,10.0,10.0,29.5848,1.4452,1.5,57.7966,58.0,71.61
20160424084500,37.145,70.9559,10.0,10.0,30.1617,1.4492,1.5,57.7966,58.0,71.61
20160424090000,37.145,70.9559,10.0,10.0,30.974,1.4492,1.5,57.7966,58.0,71.61
20160424091500,37.145,71.694,10.0,10.0,31.1336,1.4452,1.5,57.7966,58.0,71.61
20160424093000,37.145,71.694,10.0,10.0,31.8536,1.4412,1.5,57.7966,58.0,71.61
20160424094500,37.145,71.694,10.0,10.0,31.9713,1.4452,1.5,57.7966,58.0,71.61
20160424100000,37.145,71.694,10.0,10.0,32.2371,1.4492,1.5,57.7966,58.0,71.61
20160424101500,42.425,72.5221,10.0,10.0,32.623,1.4452,1.5,57.7966,58.0,71.61
20160424103000,34.26,72.5221,10.0,10.0,32.1698,1.4452,1.5,57.7966,58.0,71.61
20160424104500,34.26,72.5221,10.0,10.0,32.2983,1.4452,1.5,57.7966,58.0,71.61
20160424110000,34.26,72.5221,10.0,10.0,31.8955,1.4452,1.5,58.3906,58.0,71.61
20160424111500,34.26,72.5221,10.0,10.0,31.4367,1.4452,1.5,58.3906,58.0,71.61
20160424113000,43.62,73.3501,10.0,10.0,32.4706,1.4412,1.5,58.3906,58.0,71.61
20160424114500,35.095,73.3501,10.0,10.0,32.0834,1.4452,1.5,58.3906,58.0,71.61
20160424120000,35.095,73.3501,10.0,10.0,32.182,1.4452,1.5,58.3906,58.0,71.61
20160424121500,35.095,73.3501,10.0,10.0,32.1163,1.4452,1.5,58.3906,58.0,71.61
20160424123000,35.095,73.3501,10.0,10.0,32.5133,1.4532,1.5,58.3906,58.0,71.61
20160424124500,34.11,73.3501,10.0,10.0,32.9009,1.4532,1.5,57.5986,58.0,71.61
20160424130000,39.565,73.3501,10.0,10.0,32.5911,1.4452,1.5,57.5986,58.0,71.61
20160424131500,35.57,73.3501,10.0,10.0,33.1582,1.4372,1.5,58.1926,58.0,71.61
20160424133000,37.95,73.3501,10.0,10.0,33.0339,1.4452,1.5,58.1926,58.0,71.61
20160424134500,35.955,73.3501,10.0,10.0,33.1403,1.4452,1.5,58.1926,58.0,71.61
20160424140000,35.955,73.3501,10.0,10.0,33.8568,1.4372,1.5,58.1926,58.0,71.61
20160424141500,39.21,74.1782,10.0,10.0,34.018,1.4452,1.5,58.1926,58.0,71.61
20160424143000,38.18,74.1782,10.0,10.0,34.2024,1.4372,1.5,58.1926,58.0,71.61
20160424144500,41.71,74.1782,10.0,10.0,34.6788,1.4372,1.5,57.4725,58.0,71.61
20160424150000,36.465,74.1782,10.0,10.0,33.8568,1.4372,1.5,58.2826,58.0,71.61
20160424151500,36.985,74.1782,10.0,10.0,33.9855,1.4291,1.5,58.2826,58.0,71.61
20160424153000,36.985,74.1782,10.0,10.0,33.7493,1.4291,1.5,58.2826,58.0,71.61
20160424154500,36.985,74.1782,10.0,10.0,33.1403,1.4291,1.5,58.2826,58.0,71.61
20160424160000,37.79,74.1782,10.0,10.0,33.1403,1.4211,1.5,58.2826,58.0,71.61
20160424161500,40.165,74.1782,10.0,10.0,33.4975,1.4291,1.5,57.5986,58.0,71.61
20160424163000,38.14,75.0063,10.0,10.0,33.7144,1.4211,1.5,57.5986,58.0,71.61
20160424164500,37.47,75.0063,10.0,10.0,33.3001,1.4291,1.5,57.5986,58.0,71.61
20160424170000,37.47,75.0063,10.0,10.0,33.0131,1.4291,1.5,57.5986,58.0,71.61
20160424171500,35.26,75.0063,10.0,10.0,33.2468,1.4291,1.5,57.5986,58.0,71.61
20160424173000,35.26,75.0063,10.0,10.0,33.3731,1.4291,1.5,58.2826,58.0,71.61
20160424174500,35.26,75.0063,10.0,10.0,33.1582,1.4291,1.5,58.2826,58.0,71.61
20160424180000,35.26,73.8902,10.0,10.0,32.6745,1.4332,1.5,57.6346,58.0,71.61
20160424181500,33.5,73.8902,10.0,10.0,32.4059,1.4332,1.5,57.6346,58.0,71.61
20160424183000,33.5,73.8902,10.0,10.0,31.9248,1.4291,1.5,57.6346,58.0,71.61
20160424184500,32.465,73.8902,10.0,10.0,31.8687,1.4372,1.5,57.6346,58.0,71.61
20160424190000,32.465,73.8902,10.0,10.0,31.4856,1.4332,1.5,57.6346,58.0,71.61
20160424191500,30.835,73.8902,10.0,10.0,31.3659,1.4372,1.5,57.6346,58.0,71.61
20160424193000,30.835,73.8902,10.0,10.0,31.296,1.4291,1.5,57.6346,58.0,71.61
20160424194500,30.835,73.8902,10.0,10.0,31.5021,1.4291,1.5,57.6346,58.0,71.61
20160424200000,30.835,73.8902,10.0,10.0,31.5713,1.4332,1.5,57.6346,58.0,71.61
20160424201500,30.835,72.8821,10.0,10.0,31.7168,1.4332,1.5,57.6346,58.0,71.61
20160424203000,30.835,72.8821,10.0,10.0,31.6868,1.4372,1.5,57.6346,58.0,71.61
20160424204500,30.835,72.8821,10.0,10.0,31.7703,1.4332,1.5,57.6346,58.0,71.61
20160424210000,30.835,72.8821,10.0,10.0,31.8715,1.4291,1.5,57.6346,58.0,71.61
20160424211500,30.835,72.8821,10.0,10.0,31.6329,1.4291,1.5,57.6346,58.0,71.61
20160424213000,30.835,72.8821,10.0,10.0,31.7079,1.4332,1.5,57.6346,58.0,71.61
20160424214500,30.835,72.8821,10.0,10.0,31.7203,1.4332,1.5,57.6346,58.0,71.61
20160424220000,30.835,72.8821,10.0,10.0,31.7909,1.4291,1.5,57.6346,58.0,71.61
20160424221500,30.835,72.8821,10.0,10.0,31.6686,1.4291,1.5,57.6346,58.0,71.61
20160424223000,29.66,72.8821,10.0,10.0,31.6746,1.4291,1.5,57.6346,58.0,71.61
20160424224500,29.66,72.8821,10.0,10.0,31.5514,1.4332,1.5,57.6346,58.0,71.61
20160424230000,29.66,72.072,10.0,10.0,31.1816,1.4291,1.5,57.6346,58.0,71.61
20160424231500,27.455,72.072,10.0,10.0,31.1807,1.4332,1.5,57.6346,58.0,71.61
20160424233000,27.455,72.072,10.0,10.0,30.989,1.4291,1.5,57.6346,58.0,71.61
20160424234500,27.455,72.072,10.0,10.0,30.9264,1.4372,1.5,57.6346,58.0,71.61
20160425000000,27.455,71.3339,10.0,10.0,30.8545,1.4332,1.5,57.6346,58.0,71.61
20160425001500,26.46,71.3339,10.0,10.0,30.7283,1.4372,1.5,57.6346,58.0,71.61
20160425003000,25.785,71.3339,10.0,10.0,30.5879,1.4372,1.5,57.6346,58.0,71.61
20160425004500,25.785,71.3339,10.0,10.0,30.4607,1.4372,1.5,57.6346,58.0,71.61
20160425010000,25.785,71.3339,10.0,10.0,30.3785,1.4332,1.5,57.6346,58.0,71.61
20160425011500,25.785,71.3339,10.0,10.0,30.3785,1.4372,1.5,57.6346,58.0,71.61
20160425013000,25.785,71.3339,10.0,10.0,30.2277,1.4372,1.5,57.6346,58.0,71.61
20160425014500,25.785,71.3339,10.0,10.0,29.9048,1.4291,1.5,57.6346,58.0,71.61
20160425020000,25.785,70.5059,10.0,10.0,29.7146,1.4372,1.5,57.6346,58.0,71.61
20160425021500,25.785,70.5059,10.0,10.0,29.6491,1.4332,1.5,57.6346,58.0,71.61
20160425023000,25.785,70.5059,10.0,10.0,29.7084,1.4332,1.5,57.6346,58.0,71.61
20160425024500,25.785,70.5059,10.0,10.0,29.5753,1.4332,1.5,57.6346,58.0,71.61
20160425030000,25.785,70.5059,10.0,10.0,29.3999,1.4332,1.5,57.6346,58.0,71.61
20160425031500,25.785,70.5059,10.0,10.0,29.4221,1.4372,1.5,57.6346,58.0,71.61
20160425033000,25.785,70.5059,10.0,10.0,29.5572,1.4291,1.5,57.6346,58.0,71.61
20160425034500,25.785,70.5059,10.0,10.0,29.2871,1.4332,1.5,57.6346,58.0,71.61
20160425040000,25.785,70.5059,10.0,10.0,29.7146,1.4332,1.5,57.6346,58.0,71.61
20160425041500,25.785,70.5059,10.0,10.0,29.7146,1.4291,1.5,57.6346,58.0,71.61
20160425043000,25.785,70.5059,10.0,10.0,30.009,1.4332,1.5,57.6346,58.0,71.61
20160425044500,25.785,70.5059,10.0,10.0,30.0775,1.4332,1.5,57.6346,58.0,71.61
20160425050000,25.785,69.7678,10.0,10.0,29.8506,1.4332,1.5,57.6346,58.0,71.61
20160425051500,25.785,69.7678,10.0,10.0,30.009,1.4332,1.5,57.6346,58.0,71.61
20160425053000,25.785,69.7678,10.0,10.0,29.7146,1.4332,1.5,57.6346,58.0,71.61
20160425054500,25.785,69.7678,10.0,10.0,29.5785,1.4291,1.5,57.6346,58.0,71.61
20160425060000,25.785,69.7678,10.0,10.0,29.5978,1.4372,1.5,57.6346,58.0,71.61
20160425061500,25.785,69.7678,10.0,10.0,29.5978,1.4412,1.5,57.6346,58.0,71.61
20160425063000,25.785,69.7678,10.0,10.0,29.3922,1.4613,1.5,57.6346,58.0,71.61
20160425064500,25.785,69.7678,10.0,10.0,29.3922,1.4613,1.5,57.6346,58.0,71.61
20160425070000,25.785,69.7678,10.0,10.0,29.4081,1.4653,1.5,57.6346,58.0,71.61
20160425071500,31.06,69.7678,10.0,10.0,29.4081,1.4613,1.5,58.6067,58.0,71.61
20160425073000,31.06,69.7678,10.0,10.0,29.7,1.4733,1.5,57.3105,58.0,71.61
20160425074500,31.06,70.7759,10.0,10.0,29.7696,1.4613,1.5,58.3906,58.0,71.61
20160425080000,37.195,70.7759,10.0,10.0,30.3257,1.4653,1.5,58.3906,58.0,71.61
20160425081500,37.195,71.604,10.0,10.0,31.1358,1.4492,1.5,58.3906,58.0,71.61
20160425083000,39.905,71.604,10.0,10.0,31.9818,1.4372,1.5,57.5986,58.0,71.61
20160425084500,38.875,71.604,10.0,10.0,32.3742,1.4372,1.5,58.1926,58.0,71.61
20160425090000,41.775,72.6121,10.0,10.0,33.1757,1.4251,1.5,58.1926,58.0,71.61
20160425091500,41.775,72.6121,10.0,10.0,33.4803,1.4372,1.5,58.1926,58.0,71.61
20160425093000,41.775,72.6121,10.0,10.0,33.778,1.4332,1.5,58.1926,58.0,71.61
20160425094500,41.775,73.6202,10.0,10.0,34.4285,1.4372,1.5,58.1926,58.0,71.61
20160425100000,41.775,73.6202,10.0,10.0,34.829,1.4171,1.5,58.1926,58.0,71.61
20160425101500,44.115,73.6202,10.0,10.0,34.9527,1.4251,1.5,58.1926,58.0,72.67
20160425103000,44.115,74.5383,10.0,10.0,33.8694,1.4412,1.5,58.1926,58.0,73.545
20160425104500,44.115,74.5383,10.0,10.0,34.7457,1.4372,1.5,58.1926,58.0,73.545
20160425110000,43.085,74.5383,10.0,10.0,35.497,1.4211,1.5,58.1926,58.0,73.545
20160425111500,43.085,74.5383,10.0,10.0,35.064,1.4372,1.5,58.1926,58.0,73.545
20160425113000,44.285,74.5383,10.0,10.0,35.1873,1.4291,1.5,58.1926,58.0,73.545
20160425114500,46.505,74.5383,10.0,10.0,35.2143,1.401,1.5,58.1926,58.0,75.085
20160425120000,46.505,75.4563,10.0,10.0,35.6174,1.4251,1.5,58.1926,58.0,75.085
20160425121500,50.83,75.4563,10.0,10.0,35.9783,1.4613,1.5,58.1926,58.0,76.645
20160425123000,50.83,75.4563,10.0,10.0,35.7009,1.5616,1.5,58.1926,58.0,76.645
20160425124500,50.83,75.4563,10.0,10.0,36.2295,1.5697,1.5,58.1926,58.0,75.62
20160425130000,50.83,76.5545,10.0,10.0,36.4049,1.5897,1.5,58.1926,58.0,75.62
20160425131500,51.49,76.5545,10.0,10.0,36.2826,1.5576,1.5,58.1926,58.0,75.62
20160425133000,51.49,76.5545,10.0,10.0,35.9604,1.5656,1.5,58.1926,58.0,75.62
20160425134500,51.49,76.5545,10.0,10.0,35.9421,1.5134,1.5,58.1926,58.0,75.62
20160425140000,51.49,76.5545,10.0,10.0,35.8084,1.5536,1.5,58.1926,58.0,75.62
20160425141500,51.49,76.5545,10.0,10.0,35.728,1.4733,1.5,58.1926,58.0,75.62
20160425143000,46.465,76.5545,10.0,10.0,35.5898,1.4613,1.5,57.4365,58.0,75.62
20160425144500,45.41,76.5545,10.0,10.0,35.6993,1.4372,1.5,57.4365,58.0,75.62
20160425150000,45.41,76.5545,10.0,10.0,35.1636,1.4171,1.5,58.2286,58.0,75.62
20160425151500,45.41,76.5545,10.0,10.0,34.9506,1.4291,1.5,58.2286,58.0,75.62
20160425153000,45.41,76.5545,10.0,10.0,35.1636,1.4211,1.5,57.5986,58.0,75.62
20160425154500,44.415,76.5545,10.0,10.0,35.5763,1.4211,1.5,58.4446,58.0,75.62
20160425160000,44.415,76.5545,10.0,10.0,35.3869,1.4653,1.5,58.4446,58.0,75.62
20160425161500,46.24,76.5545,10.0,10.0,35.6428,1.5014,1.5,58.4446,58.0,75.62
20160425163000,46.24,76.5545,10.0,10.0,35.6961,1.5415,1.5,58.4446,58.0,75.62
20160425164500,46.24,76.5545,10.0,10.0,35.9525,1.5616,1.5,58.4446,58.0,75.62
20160425170000,46.24,76.5545,10.0,10.0,36.4107,1.5576,1.5,58.4446,58.0,74.475
20160425171500,46.24,76.5545,10.0,10.0,36.0463,1.5737,1.5,57.7966,58.0,74.475
20160425173000,46.24,76.5545,10.0,10.0,36.2249,1.5857,1.5,57.7966,58.0,74.475
20160425174500,41.76,76.5545,10.0,10.0,36.2249,1.5576,1.5,57.7966,58.0,74.475
20160425180000,41.76,76.5545,10.0,10.0,36.1697,1.5536,1.5,57.7966,58.0,74.475
20160425181500,41.76,76.5545,10.0,10.0,36.3098,1.5576,1.5,57.7966,58.0,74.475
20160425183000,40.4,76.5545,10.0,10.0,35.728,1.5576,1.5,57.7966,58.0,74.475
20160425184500,40.4,76.5545,10.0,10.0,35.5623,1.5496,1.5,57.7966,58.0,74.475
20160425190000,40.4,76.5545,10.0,10.0,35.6727,1.5536,1.5,57.7966,58.0,74.475
20160425191500,39.045,76.5545,10.0,10.0,35.4519,1.5496,1.5,57.7966,58.0,74.475
20160425193000,39.045,76.5545,10.0,10.0,35.3935,1.5496,1.5,57.7966,58.0,74.475
20160425194500,39.045,76.5545,10.0,10.0,35.4084,1.5536,1.5,57.7966,58.0,74.475
20160425200000,39.045,75.2763,10.0,10.0,35.1646,1.5496,1.5,57.7966,58.0,74.475
20160425201500,39.045,75.2763,10.0,10.0,35.0927,1.5576,1.5,57.7966,58.0,74.475
20160425203000,39.045,75.2763,10.0,10.0,35.4338,1.5576,1.5,57.7966,58.0,74.475
20160425204500,39.045,75.2763,10.0,10.0,35.497,1.5496,1.5,57.7966,58.0,74.475
20160425210000,39.045,75.2763,10.0,10.0,35.4849,1.5536,1.5,57.7966,58.0,74.475
20160425211500,39.045,75.2763,10.0,10.0,35.5057,1.5496,1.5,57.7966,58.0,74.475
20160425213000,38.375,75.2763,10.0,10.0,35.5881,1.5496,1.5,58.4807,58.0,74.475
20160425214500,40.385,75.2763,10.0,10.0,35.4589,1.5576,1.5,57.6346,58.0,74.475
20160425220000,38.175,74.2682,10.0,10.0,35.3297,1.5536,1.5,57.6346,58.0,74.475
20160425221500,38.175,74.2682,10.0,10.0,35.3431,1.5576,1.5,57.6346,58.0,74.475
20160425223000,38.175,74.2682,10.0,10.0,35.288,1.5536,1.5,57.6346,58.0,74.475
20160425224500,38.175,74.2682,10.0,10.0,35.1569,1.5536,1.5,57.6346,58.0,74.475
20160425230000,38.175,74.2682,10.0,10.0,35.2289,1.5536,1.5,57.6346,58.0,74.475
20160425231500,38.175,74.2682,10.0,10.0,35.3656,1.5576,1.5,57.6346,58.0,74.475
20160425233000,38.175,74.2682,10.0,10.0,35.3001,1.5536,1.5,57.6346,58.0,74.475
20160425234500,38.175,74.2682,10.0,10.0,35.166,1.5536,1.5,57.6346,58.0,74.475
20160426000000,38.175,74.2682,10.0,10.0,35.2307,1.5536,1.5,57.6346,58.0,74.475
20160426001500,38.175,74.2682,10.0,10.0,35.1631,1.5536,1.5,57.6346,58.0,74.475
20160426003000,38.175,74.2682,10.0,10.0,35.2253,1.5496,1.5,57.6346,58.0,74.475
20160426004500,38.175,73.3501,10.0,10.0,35.2253,1.5536,1.5,57.6346,58.0,74.475
20160426010000,38.175,73.3501,10.0,10.0,35.0115,1.5536,1.5,57.6346,58.0,74.475
20160426011500,38.175,73.3501,10.0,10.0,35.0115,1.5496,1.5,57.6346,58.0,74.475
20160426013000,37.145,73.3501,10.0,10.0,34.8059,1.5536,1.5,57.6346,58.0,74.475
20160426014500,37.145,72.6121,10.0,10.0,34.6688,1.5456,1.5,57.6346,58.0,74.475
20160426020000,37.145,72.6121,10.0,10.0,34.8607,1.5496,1.5,57.6346,58.0,74.475
20160426021500,37.145,72.6121,10.0,10.0,34.7226,1.5496,1.5,57.6346,58.0,74.475
20160426023000,37.145,72.6121,10.0,10.0,34.9135,1.5496,1.5,57.6346,58.0,74.475
20160426024500,37.145,72.6121,10.0,10.0,34.7745,1.5456,1.5,57.6346,58.0,74.475
20160426030000,37.145,72.6121,10.0,10.0,34.5846,1.5496,1.5,57.6346,58.0,74.475
20160426031500,37.145,72.6121,10.0,10.0,34.705,1.5456,1.5,57.6346,58.0,74.475
20160426033000,37.145,72.6121,10.0,10.0,34.566,1.5536,1.5,57.6346,58.0,74.475
20160426034500,37.145,72.6121,10.0,10.0,34.4269,1.5496,1.5,57.6346,58.0,74.475
20160426040000,37.145,72.6121,10.0,10.0,34.2879,1.5496,1.5,57.6346,58.0,74.475
20160426041500,37.145,72.6121,10.0,10.0,34.4743,1.5536,1.5,57.6346,58.0,74.475
20160426043000,37.145,72.6121,10.0,10.0,34.4743,1.5536,1.5,57.6346,58.0,74.475
20160426044500,37.145,72.6121,10.0,10.0,34.3343,1.5576,1.5,57.6346,58.0,74.475
20160426050000,37.145,72.6121,10.0,10.0,34.2643,1.5536,1.5,57.6346,58.0,74.475
20160426051500,37.145,72.6121,10.0,10.0,34.2643,1.5536,1.5,57.6346,58.0,74.475
20160426053000,37.145,72.6121,10.0,10.0,34.3083,1.5536,1.5,57.6346,58.0,74.475
20160426054500,37.145,72.6121,10.0,10.0,34.3083,1.5536,1.5,57.6346,58.0,74.475
20160426060000,37.145,71.874,10.0,10.0,34.3083,1.5536,1.5,57.6346,58.0,74.475
20160426061500,37.145,71.874,10.0,10.0,34.3083,1.5496,1.5,57.6346,58.0,74.475
20160426063000,37.145,71.874,10.0,10.0,34.1673,1.5496,1.5,57.6346,58.0,74.475
20160426064500,37.145,71.874,10.0,10.0,34.1673,1.5496,1.5,57.6346,58.0,74.475
20160426070000,37.145,71.874,10.0,10.0,34.0263,1.5496,1.5,57.6346,58.0,74.475
20160426071500,37.145,71.874,10.0,10.0,34.2083,1.5496,1.5,58.2826,58.0,74.475
20160426073000,40.83,71.874,10.0,10.0,34.3503,1.5496,1.5,58.2826,58.0,74.475
20160426074500,38.77,71.874,10.0,10.0,34.8192,1.5496,1.5,57.6346,58.0,74.475
20160426080000,38.77,71.874,10.0,10.0,35.1766,1.5456,1.5,58.3906,58.0,74.475
20160426081500,43.52,73.0801,10.0,10.0,35.652,1.5496,1.5,57.6706,58.0,74.475
20160426083000,43.52,73.0801,10.0,10.0,36.1558,1.5415,1.5,57.6706,58.0,74.475
20160426084500,43.52,73.0801,10.0,10.0,36.5157,1.5255,1.5,57.6706,58.0,74.475
20160426090000,43.52,73.0801,10.0,10.0,36.9638,1.5255,1.5,57.6706,58.0,74.475
20160426091500,56.69,73.0801,10.0,10.0,37.048,1.5295,1.5,58.5527,58.0,74.475
20160426093000,50.26,73.0801,10.0,10.0,37.1346,1.5255,1.5,57.9046,58.0,74.475
20160426094500,44.635,73.0801,10.0,10.0,37.416,1.5255,1.5,57.9046,58.0,74.475
20160426100000,44.635,73.0801,10.0,10.0,37.4099,1.5134,1.5,57.9046,58.0,74.475
20160426101500,44.635,73.9982,10.0,10.0,37.6155,1.4251,1.5,57.9046,58.0,74.475
20160426103000,44.635,73.9982,10.0,10.0,37.8479,1.4051,1.5,57.9046,58.0,74.475
20160426104500,51.185,73.9982,10.0,10.0,38.1832,1.4291,1.5,57.9046,58.0,75.28
20160426110000,51.185,73.9982,10.0,10.0,38.236,1.4372,1.5,57.9046,58.0,75.28
20160426111500,51.185,75.0063,10.0,10.0,37.877,1.4211,1.5,57.9046,58.0,75.28
20160426113000,51.185,75.0063,10.0,10.0,37.877,1.4251,1.5,57.9046,58.0,75.28
20160426114500,51.185,75.0063,10.0,10.0,37.7744,1.4211,1.5,57.9046,58.0,75.28
