PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160426120000,51.185,75.0063,10.0,10.0,38.2195,1.4131,1.5,57.9046,58.0,75.28
20160426121500,51.185,75.0063,10.0,10.0,38.3467,1.4452,1.5,57.9046,58.0,75.28
20160426123000,54.595,75.0063,10.0,10.0,38.3145,1.4853,1.5,57.9046,58.0,75.28
20160426124500,59.22,75.0063,10.0,10.0,38.3301,1.5014,1.5,57.9046,58.0,75.28
20160426130000,59.22,75.0063,10.0,10.0,38.3931,1.5014,1.5,57.9046,58.0,75.28
20160426131500,60.935,75.0063,10.0,10.0,38.5725,1.4813,1.5,58.5167,58.0,75.28
20160426133000,61.92,75.0063,10.0,10.0,38.8151,1.4813,1.5,58.5167,58.0,75.28
20160426134500,48.48,75.0063,10.0,10.0,38.745,1.4974,1.5,58.5167,58.0,75.28
20160426140000,48.48,75.0063,10.0,10.0,38.9363,1.4934,1.5,57.4725,58.0,75.28
20160426141500,45.18,75.9244,10.0,10.0,39.1183,1.5415,1.5,58.1566,58.0,75.28
20160426143000,50.705,75.9244,10.0,10.0,38.7316,1.5536,1.5,58.1566,58.0,75.28
20160426144500,45.37,75.9244,10.0,10.0,38.5959,1.5857,1.5,58.1566,58.0,75.28
20160426150000,48.315,76.9325,10.0,10.0,38.4776,1.5817,1.5,58.1566,58.0,75.28
20160426151500,50.705,76.9325,10.0,10.0,38.4776,1.5737,1.5,58.1566,58.0,75.28
20160426153000,49.85,76.9325,10.0,10.0,38.4776,1.5817,1.5,58.1566,58.0,75.28
20160426154500,49.85,76.9325,10.0,10.0,38.4583,1.5817,1.5,58.1566,58.0,75.28
20160426160000,42.525,76.9325,10.0,10.0,38.4932,1.5456,1.5,58.1566,58.0,75.28
20160426161500,48.365,76.9325,10.0,10.0,38.4583,1.5335,1.5,58.1566,58.0,75.28
20160426163000,48.365,76.9325,10.0,10.0,38.2023,1.5496,1.5,58.1566,58.0,75.28
20160426164500,41.63,75.8344,10.0,10.0,38.241,1.5656,1.5,58.1566,58.0,75.28
20160426170000,46.765,75.8344,10.0,10.0,38.2236,1.5817,1.5,58.1566,58.0,75.28
20160426171500,46.765,75.8344,10.0,10.0,38.1818,1.5777,1.5,58.1566,58.0,74.105
20160426173000,46.765,75.8344,10.0,10.0,38.5959,1.5496,1.5,58.1566,58.0,74.105
20160426174500,46.765,75.8344,10.0,10.0,38.341,1.5496,1.5,58.1566,58.0,74.105
20160426180000,46.765,75.8344,10.0,10.0,38.5959,1.5656,1.5,58.1566,58.0,74.105
20160426181500,43.42,75.8344,10.0,10.0,38.241,1.5576,1.5,57.5086,58.0,74.105
20160426183000,39.545,74.8983,10.0,10.0,38.241,1.5415,1.5,57.5086,58.0,74.105
20160426184500,43.05,74.8983,10.0,10.0,38.1947,1.5536,1.5,57.5086,58.0,74.105
20160426190000,40.04,74.8983,10.0,10.0,38.0232,1.5456,1.5,57.5086,58.0,74.105
20160426191500,40.04,74.8983,10.0,10.0,37.7826,1.5496,1.5,57.5086,58.0,74.105
20160426193000,39.045,74.8983,10.0,10.0,37.529,1.5335,1.5,57.5086,58.0,74.105
20160426194500,39.045,73.8902,10.0,10.0,37.0819,1.5456,1.5,57.5086,58.0,74.105
20160426200000,39.045,73.8902,10.0,10.0,36.8494,1.5536,1.5,57.5086,58.0,74.105
20160426201500,38.015,73.8902,10.0,10.0,36.884,1.5496,1.5,58.2826,58.0,74.105
20160426203000,40.145,73.8902,10.0,10.0,36.7506,1.5456,1.5,58.2826,58.0,74.105
20160426204500,40.145,73.8902,10.0,10.0,36.8399,1.5415,1.5,58.2826,58.0,74.105
20160426210000,40.145,73.8902,10.0,10.0,36.5796,1.5456,1.5,58.2826,58.0,74.105
20160426211500,40.145,73.8902,10.0,10.0,36.7305,1.5496,1.5,58.2826,58.0,74.105
20160426213000,40.145,73.8902,10.0,10.0,36.6823,1.5576,1.5,58.2826,58.0,74.105
20160426214500,42.49,73.8902,10.0,10.0,36.7632,1.5576,1.5,58.2826,58.0,74.105
20160426220000,37.31,73.8902,10.0,10.0,36.6411,1.5536,1.5,58.2826,58.0,74.105
20160426221500,37.31,73.8902,10.0,10.0,36.6411,1.5536,1.5,58.2826,58.0,74.105
20160426223000,41.475,73.8902,10.0,10.0,36.5815,1.5576,1.5,58.2826,58.0,74.105
20160426224500,39.63,73.8902,10.0,10.0,36.7901,1.5616,1.5,57.6346,58.0,74.105
20160426230000,39.63,73.8902,10.0,10.0,36.7901,1.5576,1.5,57.6346,58.0,74.105
20160426231500,39.63,73.8902,10.0,10.0,36.7901,1.5576,1.5,57.6346,58.0,74.105
20160426233000,39.63,73.8902,10.0,10.0,36.7901,1.5576,1.5,57.6346,58.0,74.105
20160426234500,39.63,73.8902,10.0,10.0,36.7901,1.5576,1.5,57.6346,58.0,74.105
20160427000000,39.63,73.8902,10.0,10.0,36.7901,1.5616,1.5,57.6346,58.0,74.105
20160427001500,39.63,73.8902,10.0,10.0,36.7901,1.5576,1.5,57.6346,58.0,74.105
20160427003000,39.63,73.8902,10.0,10.0,36.7901,1.5576,1.5,57.6346,58.0,74.105
20160427004500,39.63,73.8902,10.0,10.0,36.7901,1.5536,1.5,57.6346,58.0,74.105
20160427010000,39.63,73.8902,10.0,10.0,36.7932,1.5536,1.5,57.6346,58.0,74.105
20160427011500,45.125,73.8902,10.0,10.0,36.7932,1.4051,1.5,57.6346,58.0,75.74
20160427013000,38.39,73.8902,10.0,10.0,36.7932,1.4653,1.5,58.4446,58.0,74.0
20160427014500,38.39,73.8902,10.0,10.0,36.7932,1.5094,1.5,58.4446,58.0,74.0
20160427020000,38.39,73.8902,10.0,10.0,36.7932,1.5295,1.5,58.4446,58.0,74.0
20160427021500,38.39,73.8902,10.0,10.0,36.7932,1.5295,1.5,58.4446,58.0,74.0
20160427023000,37.405,73.8902,10.0,10.0,36.7932,1.5295,1.5,58.4446,58.0,74.0
20160427024500,38.52,73.8902,10.0,10.0,36.7932,1.5335,1.5,57.7606,58.0,74.0
20160427030000,38.52,73.8902,10.0,10.0,36.7932,1.5295,1.5,57.7606,58.0,74.0
20160427031500,38.52,73.8902,10.0,10.0,36.7932,1.5255,1.5,57.7606,58.0,74.0
20160427033000,38.52,73.8902,10.0,10.0,36.7932,1.5335,1.5,57.7606,58.0,74.0
20160427034500,38.52,73.8902,10.0,10.0,36.7932,1.5335,1.5,57.7606,58.0,74.0
20160427040000,38.52,73.8902,10.0,10.0,36.7932,1.5375,1.5,57.7606,58.0,74.0
20160427041500,38.52,73.8902,10.0,10.0,36.7932,1.5375,1.5,57.7606,58.0,74.0
20160427043000,38.52,73.8902,10.0,10.0,36.7932,1.5415,1.5,57.7606,58.0,74.0
20160427044500,38.52,73.8902,10.0,10.0,36.7932,1.5375,1.5,57.7606,58.0,74.0
20160427050000,38.52,73.8902,10.0,10.0,36.7932,1.5415,1.5,57.7606,58.0,74.0
20160427051500,38.52,73.8902,10.0,10.0,36.7932,1.5335,1.5,57.7606,58.0,74.0
20160427053000,38.52,73.8902,10.0,10.0,36.7932,1.5415,1.5,57.7606,58.0,74.0
20160427054500,38.52,73.8902,10.0,10.0,37.2183,1.5375,1.5,57.7606,58.0,74.0
20160427060000,38.52,73.8902,10.0,10.0,37.5082,1.5415,1.5,57.7606,58.0,74.0
20160427061500,38.52,73.0801,10.0,10.0,36.8545,1.5415,1.5,57.7606,58.0,74.0
20160427063000,38.52,73.0801,10.0,10.0,36.8545,1.5415,1.5,57.7606,58.0,74.0
20160427064500,38.52,73.0801,10.0,10.0,36.8545,1.5456,1.5,57.7606,58.0,74.0
20160427070000,38.52,73.0801,10.0,10.0,36.6513,1.5415,1.5,57.7606,58.0,74.0
20160427071500,42.92,73.0801,10.0,10.0,36.8545,1.5456,1.5,57.7606,58.0,74.0
20160427073000,39.44,73.0801,10.0,10.0,36.8545,1.5456,1.5,57.7606,58.0,74.0
20160427074500,39.44,73.0801,10.0,10.0,36.9946,1.5496,1.5,57.7606,58.0,74.0
20160427080000,39.44,73.0801,10.0,10.0,37.2746,1.4693,1.5,57.7606,58.0,74.0
20160427081500,39.44,73.0801,10.0,10.0,37.4146,1.4452,1.5,57.7606,58.0,74.0
20160427083000,39.44,73.0801,10.0,10.0,37.277,1.4492,1.5,57.7606,58.0,74.0
20160427084500,39.44,73.0801,10.0,10.0,37.416,1.4412,1.5,58.3906,58.0,74.0
20160427090000,39.44,74.0882,10.0,10.0,37.416,1.4452,1.5,58.3906,58.0,74.0
20160427091500,39.44,74.0882,10.0,10.0,37.2074,1.4412,1.5,58.3906,58.0,74.0
20160427093000,39.44,74.0882,10.0,10.0,37.0693,1.4251,1.5,58.3906,58.0,74.0
20160427094500,44.66,74.0882,10.0,10.0,37.0693,1.5014,1.5,57.7066,58.0,74.0
20160427100000,45.305,74.0882,10.0,10.0,37.0693,1.4091,1.5,58.4807,58.0,76.56
20160427101500,42.75,74.0882,10.0,10.0,37.0693,1.5014,1.5,57.7066,58.0,76.56
20160427103000,40.4,74.0882,10.0,10.0,37.0693,1.5094,1.5,57.7066,58.0,76.56
20160427104500,41.42,74.0882,10.0,10.0,37.0693,1.4412,1.5,58.4446,58.0,76.56
20160427110000,43.8,74.0882,10.0,10.0,37.0693,1.4372,1.5,57.7606,58.0,76.56
20160427111500,37.81,72.7921,10.0,10.0,37.0693,1.5576,1.5,57.7606,58.0,76.56
20160427113000,37.81,72.7921,10.0,10.0,37.0693,1.5656,1.5,57.7606,58.0,76.56
20160427114500,37.81,72.7921,10.0,10.0,37.0693,1.5697,1.5,58.3546,58.0,76.56
20160427120000,37.81,72.7921,10.0,10.0,37.0693,1.5536,1.5,58.3546,58.0,75.675
20160427121500,37.81,72.7921,10.0,10.0,37.0693,1.5255,1.5,58.3546,58.0,75.675
20160427123000,37.81,72.7921,10.0,10.0,37.0693,1.4853,1.5,58.3546,58.0,75.675
20160427124500,41.39,72.7921,10.0,10.0,37.0693,1.4974,1.5,58.3546,58.0,75.675
20160427130000,38.47,72.7921,10.0,10.0,37.0693,1.4934,1.5,58.3546,58.0,75.675
20160427131500,41.835,72.7921,10.0,10.0,37.0693,1.5134,1.5,57.6706,58.0,75.675
20160427133000,40.625,72.7921,10.0,10.0,37.0693,1.5255,1.5,57.6706,58.0,75.675
20160427134500,36.41,72.7921,10.0,10.0,37.0693,1.4974,1.5,57.6706,58.0,75.675
20160427140000,36.41,72.7921,10.0,10.0,33.1757,1.5215,1.5,58.3186,58.0,75.675
20160427141500,40.59,72.7921,10.0,10.0,33.6343,1.5496,1.5,58.3186,58.0,75.675
20160427143000,40.59,72.7921,10.0,10.0,34.7544,1.5415,1.5,58.3186,58.0,75.675
20160427144500,41.61,73.8902,10.0,10.0,35.1368,1.5295,1.5,58.3186,58.0,75.675
20160427150000,42.415,74.8083,10.0,10.0,36.3139,1.5175,1.5,58.3186,58.0,75.675
20160427151500,43.22,74.8083,10.0,10.0,37.0543,1.4853,1.5,58.3186,58.0,75.675
20160427153000,43.22,74.8083,10.0,10.0,37.9108,1.4894,1.5,58.3186,58.0,75.675
20160427154500,43.22,74.8083,10.0,10.0,37.1875,1.4773,1.5,58.3186,58.0,75.675
20160427160000,43.22,75.6364,10.0,10.0,37.0565,1.4412,1.5,58.3186,58.0,75.675
20160427161500,43.22,75.6364,10.0,10.0,37.2991,1.4211,1.5,58.3186,58.0,75.675
20160427163000,43.22,75.6364,10.0,10.0,37.3616,1.4291,1.5,58.3186,58.0,75.675
20160427164500,43.22,75.6364,10.0,10.0,37.5385,1.4894,1.5,58.3186,58.0,75.675
20160427170000,43.22,75.6364,10.0,10.0,37.2849,1.5496,1.5,58.3186,58.0,75.675
20160427171500,43.22,75.6364,10.0,10.0,37.531,1.5737,1.5,58.3186,58.0,75.675
20160427173000,41.865,75.6364,10.0,10.0,37.2849,1.5737,1.5,58.3186,58.0,75.675
20160427174500,41.865,75.6364,10.0,10.0,37.2849,1.5817,1.5,58.3186,58.0,75.675
20160427180000,38.48,74.8083,10.0,10.0,36.6396,1.5817,1.5,58.3186,58.0,74.59
20160427181500,42.485,74.8083,10.0,10.0,36.6396,1.5817,1.5,57.5446,58.0,74.59
20160427183000,37.96,74.8083,10.0,10.0,35.7009,1.5817,1.5,58.3186,58.0,74.59
20160427184500,37.96,73.8902,10.0,10.0,35.8086,1.5817,1.5,58.3186,58.0,74.59
20160427190000,37.96,73.8902,10.0,10.0,35.2717,1.5817,1.5,58.3186,58.0,74.59
20160427191500,41.035,73.8902,10.0,10.0,35.4193,1.5897,1.5,58.3186,58.0,74.59
20160427193000,40.365,73.8902,10.0,10.0,35.529,1.5857,1.5,57.4725,58.0,74.59
20160427194500,38.17,73.8902,10.0,10.0,35.8261,1.5817,1.5,58.2826,58.0,74.59
20160427200000,38.17,73.8902,10.0,10.0,,1.5777,1.5,58.2826,58.0,74.59
20160427201500,38.17,73.8902,10.0,10.0,,1.5777,1.5,58.2826,58.0,74.59
20160427203000,38.17,73.8902,10.0,10.0,,1.5817,1.5,58.2826,58.0,74.59
20160427204500,38.17,72.9721,10.0,10.0,,1.5817,1.5,58.2826,58.0,74.59
20160427210000,38.17,72.9721,10.0,10.0,35.5652,1.5817,1.5,58.2826,58.0,74.59
20160427211500,38.17,72.9721,10.0,10.0,35.6353,1.5817,1.5,58.2826,58.0,74.59
20160427213000,38.17,72.9721,10.0,10.0,35.5683,1.5817,1.5,58.2826,58.0,74.59
20160427214500,38.17,72.9721,10.0,10.0,35.771,1.5817,1.5,58.2826,58.0,74.59
20160427220000,38.17,72.9721,10.0,10.0,35.6359,1.5817,1.5,58.2826,58.0,74.59
20160427221500,38.17,72.9721,10.0,10.0,35.6359,1.5857,1.5,58.2826,58.0,74.59
20160427223000,38.17,72.9721,10.0,10.0,35.3658,1.5817,1.5,58.2826,58.0,74.59
20160427224500,38.17,72.9721,10.0,10.0,35.5655,1.5857,1.5,58.2826,58.0,74.59
20160427230000,38.17,72.9721,10.0,10.0,35.3614,1.5777,1.5,57.6706,58.0,74.59
20160427231500,38.17,72.9721,10.0,10.0,35.4226,1.5817,1.5,57.6706,58.0,74.59
20160427233000,38.17,72.072,10.0,10.0,35.3438,1.5817,1.5,57.6706,58.0,74.59
20160427234500,38.17,72.072,10.0,10.0,35.3438,1.5817,1.5,57.6706,58.0,74.59
20160428000000,38.17,72.072,10.0,10.0,35.1368,1.5857,1.5,57.6706,58.0,74.59
20160428001500,38.17,72.072,10.0,10.0,35.0525,1.5817,1.5,57.6706,58.0,74.59
20160428003000,38.17,72.072,10.0,10.0,35.0525,1.5777,1.5,57.6706,58.0,74.59
20160428004500,38.17,72.072,10.0,10.0,35.1044,1.5817,1.5,57.6706,58.0,74.59
20160428010000,38.17,72.072,10.0,10.0,35.2444,1.5817,1.5,57.6706,58.0,74.59
20160428011500,38.17,72.072,10.0,10.0,35.1044,1.5777,1.5,57.6706,58.0,74.59
20160428013000,38.17,72.072,10.0,10.0,35.4363,1.5777,1.5,57.6706,58.0,74.59
20160428014500,38.17,72.072,10.0,10.0,35.5773,1.5777,1.5,58.2826,58.0,74.59
20160428020000,38.17,72.072,10.0,10.0,35.7183,1.5777,1.5,58.2826,58.0,74.59
20160428021500,42.39,72.072,10.0,10.0,35.7183,1.5777,1.5,57.5986,58.0,74.59
20160428023000,40.51,72.072,10.0,10.0,36.1251,1.5777,1.5,57.5986,58.0,74.59
20160428024500,40.51,72.072,10.0,10.0,36.2671,1.5737,1.5,57.5986,58.0,74.59
20160428030000,40.51,72.072,10.0,10.0,36.551,1.5737,1.5,57.5986,58.0,74.59
20160428031500,40.51,72.072,10.0,10.0,36.8208,1.5777,1.5,57.5986,58.0,74.59
20160428033000,40.51,72.072,10.0,10.0,37.3075,1.5777,1.5,57.5986,58.0,74.59
20160428034500,40.51,72.072,10.0,10.0,37.4514,1.5777,1.5,57.5986,58.0,74.59
20160428040000,40.51,72.072,10.0,10.0,37.5954,1.5697,1.5,57.5986,58.0,74.59
20160428041500,40.51,72.072,10.0,10.0,37.6673,1.5737,1.5,57.5986,58.0,74.59
20160428043000,40.51,72.072,10.0,10.0,37.6673,1.5737,1.5,57.5986,58.0,74.59
20160428044500,40.51,72.072,10.0,10.0,37.8113,1.5697,1.5,57.5986,58.0,74.59
20160428050000,40.51,72.072,10.0,10.0,37.8113,1.5737,1.5,57.5986,58.0,74.59
20160428051500,40.51,72.072,10.0,10.0,37.8113,1.5777,1.5,57.5986,58.0,74.59
20160428053000,40.51,72.072,10.0,10.0,37.9553,1.5737,1.5,57.5986,58.0,74.59
20160428054500,40.51,72.072,10.0,10.0,37.9553,1.5777,1.5,57.5986,58.0,74.59
20160428060000,40.51,72.072,10.0,10.0,37.9553,1.5777,1.5,57.5986,58.0,74.59
20160428061500,40.51,72.072,10.0,10.0,37.9553,1.5817,1.5,57.5986,58.0,74.59
20160428063000,40.51,72.072,10.0,10.0,37.9553,1.5817,1.5,58.2286,58.0,74.59
20160428064500,40.51,72.072,10.0,10.0,37.9553,1.5817,1.5,58.2286,58.0,74.59
20160428070000,40.51,72.072,10.0,10.0,38.0992,1.5817,1.5,58.2286,58.0,74.59
20160428071500,40.51,72.072,10.0,10.0,38.0992,1.5777,1.5,58.2286,58.0,74.59
20160428073000,40.51,72.072,10.0,10.0,38.0992,1.5777,1.5,58.2286,58.0,74.59
20160428074500,45.585,72.072,10.0,10.0,38.4503,1.4693,1.5,58.2286,58.0,74.59
20160428080000,45.585,72.072,10.0,10.0,38.5228,1.4693,1.5,58.2286,58.0,74.59
20160428081500,45.585,72.072,10.0,10.0,38.6677,1.4613,1.5,58.2286,58.0,74.59
20160428083000,45.585,72.072,10.0,10.0,38.8127,1.5656,1.5,58.2286,58.0,74.59
20160428084500,45.585,72.072,10.0,10.0,38.9576,1.5656,1.5,58.2286,58.0,74.59
20160428090000,48.61,72.9721,10.0,10.0,38.747,1.5255,1.5,58.2286,58.0,74.59
20160428091500,48.61,72.9721,10.0,10.0,38.6031,1.5496,1.5,58.2286,58.0,74.59
20160428093000,52.395,72.9721,10.0,10.0,38.4591,1.5496,1.5,58.2286,58.0,74.59
20160428094500,52.395,72.9721,10.0,10.0,38.4591,1.5415,1.5,58.2286,58.0,74.59
20160428100000,52.395,73.8902,10.0,10.0,38.6031,1.5375,1.5,58.2286,58.0,74.59
20160428101500,53.595,73.8902,10.0,10.0,38.6031,1.5255,1.5,58.2286,58.0,74.59
20160428103000,53.595,73.8902,10.0,10.0,38.891,1.5054,1.5,58.2286,58.0,74.59
20160428104500,53.595,73.8902,10.0,10.0,38.963,1.4974,1.5,58.2286,58.0,74.59
20160428110000,53.595,73.8902,10.0,10.0,39.7547,1.4974,1.5,58.2286,58.0,74.59
20160428111500,56.83,73.8902,10.0,10.0,,1.4894,1.5,58.2286,58.0,74.59
20160428113000,58.885,73.8902,10.0,10.0,,1.4894,1.5,58.2286,58.0,74.59
20160428114500,49.62,73.8902,10.0,10.0,40.405,1.4974,1.5,58.2286,58.0,74.59
20160428120000,49.62,75.3663,10.0,10.0,40.6992,1.4894,1.5,58.2286,58.0,74.59
20160428121500,47.21,75.3663,10.0,10.0,40.8362,1.5014,1.5,57.5446,58.0,74.59
20160428123000,49.675,75.3663,10.0,10.0,40.3957,1.4894,1.5,58.4446,58.0,74.59
20160428124500,49.675,75.3663,10.0,10.0,40.1575,1.4693,1.5,57.7606,58.0,74.59
20160428130000,46.03,75.3663,10.0,10.0,40.3638,1.4894,1.5,57.7606,58.0,74.59
20160428131500,46.03,75.3663,10.0,10.0,39.8594,1.4653,1.5,58.3546,58.0,74.59
20160428133000,51.81,75.3663,10.0,10.0,40.2598,1.4291,1.5,58.3546,58.0,74.59
20160428134500,51.81,75.3663,10.0,10.0,40.0825,1.4131,1.5,58.3546,58.0,74.59
20160428140000,52.615,76.5545,10.0,10.0,41.1697,1.4332,1.5,58.3546,58.0,74.59
20160428141500,67.485,76.5545,10.0,10.0,40.8366,1.4894,1.5,57.3105,58.0,74.59
20160428143000,72.955,76.5545,10.0,10.0,40.6234,1.5215,1.5,57.9586,58.0,74.59
20160428144500,72.955,76.5545,10.0,10.0,40.7565,1.5697,1.5,57.9586,58.0,74.59
20160428150000,48.28,76.5545,10.0,10.0,40.7121,1.5536,1.5,57.9586,58.0,74.59
20160428151500,50.59,75.7264,10.0,10.0,40.468,1.4934,1.5,57.9586,58.0,74.59
20160428153000,45.34,75.7264,10.0,10.0,40.6794,1.5335,1.5,57.9586,58.0,74.59
20160428154500,51.935,75.7264,10.0,10.0,40.6901,1.5094,1.5,57.9586,58.0,74.59
20160428160000,46.505,75.7264,10.0,10.0,40.2381,1.4733,1.5,57.9586,58.0,74.59
20160428161500,46.505,75.7264,10.0,10.0,39.8506,1.4452,1.5,57.9586,58.0,74.59
20160428163000,46.505,75.7264,10.0,10.0,38.8572,1.4532,1.5,57.9586,58.0,74.59
20160428164500,46.505,75.7264,10.0,10.0,38.5665,1.4412,1.5,57.9586,58.0,74.59
20160428170000,46.505,75.7264,10.0,10.0,38.3338,1.4492,1.5,57.9586,58.0,74.59
20160428171500,47.76,75.7264,10.0,10.0,38.5602,1.4452,1.5,57.9586,58.0,74.59
20160428173000,45.295,75.7264,10.0,10.0,38.8264,1.4412,1.5,57.9586,58.0,74.59
20160428174500,45.295,75.7264,10.0,10.0,39.2559,1.4372,1.5,57.9586,58.0,76.71
20160428180000,45.295,75.7264,10.0,10.0,39.39,1.5295,1.5,57.9586,58.0,76.71
20160428181500,45.295,75.7264,10.0,10.0,39.39,1.5576,1.5,57.9586,58.0,76.71
20160428183000,50.3,75.7264,10.0,10.0,39.5585,1.5777,1.5,57.9586,58.0,76.71
20160428184500,45.935,75.7264,10.0,10.0,39.5585,1.5576,1.5,57.9586,58.0,76.71
20160428190000,45.935,75.7264,10.0,10.0,39.7582,1.5616,1.5,57.9586,58.0,76.71
20160428191500,45.935,75.7264,10.0,10.0,39.6251,1.5737,1.5,57.9586,58.0,76.71
20160428193000,45.935,75.7264,10.0,10.0,39.4254,1.5656,1.5,57.9586,58.0,76.71
20160428194500,44.58,75.7264,10.0,10.0,39.1592,1.5536,1.5,57.9586,58.0,76.71
20160428200000,44.58,75.7264,10.0,10.0,38.9207,1.5255,1.5,57.9586,58.0,76.71
20160428201500,44.58,74.5383,10.0,10.0,38.7866,1.5817,1.5,57.9586,58.0,75.56
20160428203000,44.58,74.5383,10.0,10.0,38.6753,1.5697,1.5,57.9586,58.0,75.56
20160428204500,43.24,74.5383,10.0,10.0,38.7631,1.5777,1.5,57.9586,58.0,75.56
20160428210000,43.24,74.5383,10.0,10.0,38.6434,1.5857,1.5,57.9586,58.0,75.56
20160428211500,43.24,74.5383,10.0,10.0,38.7258,1.5857,1.5,57.9586,58.0,75.56
20160428213000,43.24,74.5383,10.0,10.0,38.4497,1.5937,1.5,57.9586,58.0,75.56
20160428214500,43.24,74.5383,10.0,10.0,38.5282,1.5897,1.5,57.9586,58.0,75.56
20160428220000,43.24,74.5383,10.0,10.0,38.5347,1.5937,1.5,57.9586,58.0,75.56
20160428221500,42.025,73.5302,10.0,10.0,38.5347,1.5897,1.5,57.9586,58.0,75.56
20160428223000,42.025,73.5302,10.0,10.0,38.1806,1.5817,1.5,57.9586,58.0,74.605
20160428224500,42.025,73.5302,10.0,10.0,38.0416,1.5737,1.5,57.9586,58.0,74.605
20160428230000,42.025,73.5302,10.0,10.0,37.8331,1.5616,1.5,57.9586,58.0,74.605
20160428231500,42.025,73.5302,10.0,10.0,37.694,1.5817,1.5,57.9586,58.0,74.605
20160428233000,42.025,73.5302,10.0,10.0,37.7646,1.5817,1.5,57.9586,58.0,74.605
20160428234500,42.025,73.5302,10.0,10.0,37.7646,1.5817,1.5,57.9586,58.0,74.605
20160429000000,42.025,73.5302,10.0,10.0,37.6246,1.5817,1.5,57.9586,58.0,74.605
20160429001500,40.67,73.5302,10.0,10.0,37.8332,1.5817,1.5,57.9586,58.0,74.605
20160429003000,40.67,73.5302,10.0,10.0,37.9742,1.5817,1.5,57.9586,58.0,74.605
20160429004500,40.67,73.5302,10.0,10.0,37.9742,1.5777,1.5,57.9586,58.0,74.605
20160429010000,40.67,73.5302,10.0,10.0,37.9742,1.5857,1.5,57.9586,58.0,74.605
20160429011500,40.67,73.5302,10.0,10.0,37.9742,1.5817,1.5,57.9586,58.0,74.605
20160429013000,40.67,73.5302,10.0,10.0,37.8332,1.5737,1.5,57.9586,58.0,74.605
20160429014500,40.67,73.5302,10.0,10.0,37.6922,1.5817,1.5,57.9586,58.0,74.605
20160429020000,40.67,72.5221,10.0,10.0,37.6217,1.5737,1.5,57.9586,58.0,74.605
20160429021500,40.67,72.5221,10.0,10.0,37.4807,1.5817,1.5,57.9586,58.0,74.605
20160429023000,40.67,72.5221,10.0,10.0,37.5449,1.5817,1.5,57.9586,58.0,74.605
20160429024500,39.64,72.5221,10.0,10.0,37.5449,1.5737,1.5,57.9586,58.0,74.605
20160429030000,39.64,72.5221,10.0,10.0,37.5449,1.5817,1.5,57.9586,58.0,74.605
20160429031500,39.64,72.5221,10.0,10.0,37.4029,1.5777,1.5,57.9586,58.0,74.605
20160429033000,39.64,72.5221,10.0,10.0,37.0577,1.5777,1.5,57.9586,58.0,74.605
20160429034500,39.64,72.5221,10.0,10.0,36.9872,1.5777,1.5,57.9586,58.0,74.605
20160429040000,39.64,72.5221,10.0,10.0,36.7052,1.5697,1.5,57.9586,58.0,74.605
20160429041500,39.64,72.5221,10.0,10.0,36.906,1.5777,1.5,57.9586,58.0,74.605
20160429043000,39.64,72.5221,10.0,10.0,36.9638,1.5737,1.5,57.9586,58.0,74.605
20160429044500,39.64,72.5221,10.0,10.0,36.9638,1.5777,1.5,57.9586,58.0,74.605
20160429050000,39.64,72.5221,10.0,10.0,36.9638,1.5817,1.5,57.9586,58.0,74.605
20160429051500,39.64,72.5221,10.0,10.0,36.8208,1.5777,1.5,57.9586,58.0,74.605
20160429053000,39.64,72.5221,10.0,10.0,36.7493,1.5817,1.5,57.9586,58.0,74.605
20160429054500,39.64,72.5221,10.0,10.0,36.6063,1.5817,1.5,57.9586,58.0,74.605
20160429060000,39.64,72.5221,10.0,10.0,36.9476,1.5777,1.5,57.9586,58.0,74.605
20160429061500,39.64,72.5221,10.0,10.0,36.9476,1.5817,1.5,57.9586,58.0,74.605
20160429063000,39.64,72.5221,10.0,10.0,37.0195,1.5777,1.5,57.9586,58.0,74.605
20160429064500,43.89,72.5221,10.0,10.0,37.1635,1.5817,1.5,57.9586,58.0,74.605
20160429070000,40.32,72.5221,10.0,10.0,37.1635,1.5737,1.5,57.9586,58.0,74.605
20160429071500,40.32,72.5221,10.0,10.0,37.1635,1.5817,1.5,57.9586,58.0,74.605
20160429073000,45.285,72.5221,10.0,10.0,37.3075,1.5857,1.5,57.9586,58.0,74.605
20160429074500,39.47,72.5221,10.0,10.0,37.5082,1.5737,1.5,57.9586,58.0,74.605
20160429080000,45.26,72.5221,10.0,10.0,37.7981,1.5777,1.5,57.9586,58.0,74.605
20160429081500,45.26,72.5221,10.0,10.0,37.6673,1.5737,1.5,57.9586,58.0,74.605
20160429083000,45.26,72.5221,10.0,10.0,37.6071,1.5737,1.5,57.9586,58.0,74.605
20160429084500,43.05,72.5221,10.0,10.0,37.8931,1.5857,1.5,57.9586,58.0,74.605
20160429090000,42.2,72.5221,10.0,10.0,37.8999,1.5817,1.5,57.9586,58.0,74.605
20160429091500,42.2,73.2601,10.0,10.0,37.9046,1.5817,1.5,57.9586,58.0,74.605
20160429093000,42.2,73.2601,10.0,10.0,38.0416,1.5737,1.5,57.9586,58.0,74.605
20160429094500,45.22,73.2601,10.0,10.0,38.0266,1.5656,1.5,58.5527,58.0,74.605
20160429100000,44.295,73.2601,10.0,10.0,38.2025,1.5737,1.5,57.9046,58.0,74.605
20160429101500,47.36,73.9982,10.0,10.0,38.1832,1.5656,1.5,58.5167,58.0,74.605
20160429103000,50.22,73.9982,10.0,10.0,38.466,1.5737,1.5,57.7606,58.0,74.605
20160429104500,48.69,73.9982,10.0,10.0,38.5665,1.5415,1.5,58.5167,58.0,74.605
20160429110000,49.35,73.9982,10.0,10.0,38.9223,1.5255,1.5,57.5446,58.0,74.605
20160429111500,45.13,73.9982,10.0,10.0,38.9464,1.5295,1.5,58.1206,58.0,74.605
20160429113000,49.105,73.9982,10.0,10.0,38.3243,1.5175,1.5,58.1206,58.0,74.605
20160429114500,49.105,74.8983,10.0,10.0,38.0875,1.5375,1.5,58.1206,58.0,74.605
20160429120000,49.105,74.8983,10.0,10.0,38.3931,1.5415,1.5,58.1206,58.0,74.605
20160429121500,49.105,74.8983,10.0,10.0,39.1318,1.5255,1.5,58.1206,58.0,74.605
20160429123000,49.105,74.8983,10.0,10.0,39.0696,1.5295,1.5,58.1206,58.0,74.605
20160429124500,49.105,74.8983,10.0,10.0,39.1929,1.5215,1.5,58.1206,58.0,74.605
20160429130000,49.105,74.8983,10.0,10.0,39.0656,1.4974,1.5,58.1206,58.0,74.605
20160429131500,49.105,74.8983,10.0,10.0,39.1879,1.4894,1.5,58.1206,58.0,74.605
20160429133000,49.105,75.8344,10.0,10.0,38.745,1.4733,1.5,58.1206,58.0,74.605
20160429134500,49.105,75.8344,10.0,10.0,39.1879,1.4412,1.5,58.1206,58.0,74.605
20160429140000,49.765,75.8344,10.0,10.0,38.997,1.4171,1.5,58.1206,58.0,74.605
20160429141500,49.765,75.8344,10.0,10.0,39.0656,1.4251,1.5,58.1206,58.0,74.605
20160429143000,49.765,75.8344,10.0,10.0,39.0656,1.4773,1.5,58.1206,58.0,74.605
20160429144500,49.765,75.8344,10.0,10.0,39.0656,1.5094,1.5,58.1206,58.0,74.605
20160429150000,49.765,75.8344,10.0,10.0,38.9856,1.5215,1.5,58.1206,58.0,74.605
20160429151500,49.765,75.8344,10.0,10.0,38.7316,1.5335,1.5,58.1206,58.0,74.605
20160429153000,49.765,75.8344,10.0,10.0,39.1183,1.5335,1.5,58.1206,58.0,74.605
20160429154500,49.765,75.8344,10.0,10.0,39.2395,1.5255,1.5,58.1206,58.0,74.605
20160429160000,49.765,75.8344,10.0,10.0,38.8151,1.4653,1.5,58.1206,58.0,74.605
20160429161500,49.765,75.8344,10.0,10.0,38.4442,1.4653,1.5,58.1206,58.0,74.605
20160429163000,49.765,75.8344,10.0,10.0,38.6938,1.4693,1.5,58.1206,58.0,74.605
20160429164500,49.765,75.8344,10.0,10.0,38.9363,1.5134,1.5,58.1206,58.0,74.605
20160429170000,45.76,75.8344,10.0,10.0,39.2395,1.5215,1.5,57.5086,58.0,74.605
20160429171500,45.76,75.8344,10.0,10.0,39.249,1.5335,1.5,57.5086,58.0,74.605
20160429173000,45.76,75.8344,10.0,10.0,38.6938,1.5335,1.5,57.5086,58.0,74.605
20160429174500,45.76,75.8344,10.0,10.0,38.8211,1.5415,1.5,57.5086,58.0,74.605
20160429180000,43.89,75.8344,10.0,10.0,38.6377,1.5616,1.5,57.5086,58.0,74.605
20160429181500,43.89,75.8344,10.0,10.0,38.6383,1.5496,1.5,58.1566,58.0,74.605
20160429183000,43.89,75.8344,10.0,10.0,38.0836,1.5536,1.5,58.1566,58.0,74.605
20160429184500,43.89,75.8344,10.0,10.0,38.2001,1.5576,1.5,58.1566,58.0,74.605
20160429190000,43.89,75.8344,10.0,10.0,38.1115,1.5616,1.5,58.1566,58.0,74.605
20160429191500,43.89,75.8344,10.0,10.0,38.1559,1.5616,1.5,58.1566,58.0,74.605
20160429193000,43.89,75.8344,10.0,10.0,37.8129,1.5777,1.5,58.1566,58.0,74.605
20160429194500,41.095,75.0063,10.0,10.0,37.7839,1.5777,1.5,58.1566,58.0,74.605
20160429200000,41.095,75.0063,10.0,10.0,37.6859,1.5777,1.5,58.1566,58.0,74.605
20160429201500,41.095,75.0063,10.0,10.0,37.9108,1.5817,1.5,58.1566,58.0,74.605
20160429203000,41.095,75.0063,10.0,10.0,37.7393,1.5817,1.5,58.1566,58.0,74.605
20160429204500,41.095,75.0063,10.0,10.0,37.9612,1.5817,1.5,58.1566,58.0,74.605
20160429210000,41.095,75.0063,10.0,10.0,37.8281,1.5857,1.5,58.1566,58.0,74.605
20160429211500,41.095,75.0063,10.0,10.0,37.8479,1.5777,1.5,58.1566,58.0,74.605
20160429213000,41.095,75.0063,10.0,10.0,37.7972,1.5857,1.5,58.1566,58.0,74.605
20160429214500,41.095,74.0882,10.0,10.0,37.6621,1.5897,1.5,58.1566,58.0,74.605
20160429220000,41.095,74.0882,10.0,10.0,37.6746,1.5897,1.5,58.1566,58.0,74.605
20160429221500,39.92,74.0882,10.0,10.0,37.8787,1.5978,1.5,58.1566,58.0,74.605
20160429223000,39.92,74.0882,10.0,10.0,37.7972,1.5937,1.5,58.1566,58.0,74.605
20160429224500,43.475,74.0882,10.0,10.0,37.6621,1.5937,1.5,58.1566,58.0,74.605
20160429230000,43.475,74.0882,10.0,10.0,37.8106,1.5737,1.5,57.5446,58.0,74.605
20160429231500,40.27,74.0882,10.0,10.0,37.6746,1.5656,1.5,58.2286,58.0,74.605
20160429233000,40.27,74.0882,10.0,10.0,37.6155,1.5737,1.5,58.2286,58.0,74.605
20160429234500,40.27,74.0882,10.0,10.0,37.6155,1.5656,1.5,58.2286,58.0,74.605
20160430000000,40.27,74.0882,10.0,10.0,37.4784,1.5737,1.5,58.2286,58.0,74.605
20160430001500,40.27,74.0882,10.0,10.0,37.4784,1.5656,1.5,58.2286,58.0,74.605
20160430003000,40.27,74.0882,10.0,10.0,37.6215,1.5697,1.5,58.2286,58.0,74.605
20160430004500,41.075,74.0882,10.0,10.0,36.1764,1.5697,1.5,58.2286,58.0,74.605
20160430010000,43.08,74.0882,10.0,10.0,37.3454,1.5697,1.5,58.2286,58.0,74.605
20160430011500,43.08,74.0882,10.0,10.0,37.555,1.4733,1.5,58.2286,58.0,77.29
20160430013000,43.08,74.0882,10.0,10.0,37.555,1.5054,1.5,58.2286,58.0,74.825
20160430014500,41.905,73.1701,10.0,10.0,37.416,1.5415,1.5,57.5986,58.0,74.825
20160430020000,40.695,73.1701,10.0,10.0,37.6246,1.5496,1.5,57.5986,58.0,74.825
20160430021500,40.695,73.1701,10.0,10.0,37.6246,1.5817,1.5,58.2826,58.0,74.825
20160430023000,40.695,73.1701,10.0,10.0,37.416,1.5857,1.5,58.2826,58.0,74.825
20160430024500,40.695,73.1701,10.0,10.0,37.416,1.5857,1.5,58.2826,58.0,74.825
20160430030000,40.695,73.1701,10.0,10.0,37.416,1.5857,1.5,58.2826,58.0,74.825
20160430031500,40.695,73.1701,10.0,10.0,37.416,1.5857,1.5,58.2826,58.0,74.825
20160430033000,40.695,73.1701,10.0,10.0,37.4846,1.5857,1.5,58.2826,58.0,74.825
20160430034500,40.695,73.1701,10.0,10.0,37.4846,1.5857,1.5,58.2826,58.0,74.825
20160430040000,40.695,73.1701,10.0,10.0,37.4846,1.5857,1.5,58.2826,58.0,74.825
20160430041500,40.695,73.1701,10.0,10.0,37.4846,1.5857,1.5,58.2826,58.0,74.825
20160430043000,40.695,73.1701,10.0,10.0,37.4846,1.5857,1.5,58.2826,58.0,74.825
20160430044500,40.695,73.1701,10.0,10.0,37.4146,1.5897,1.5,58.2826,58.0,74.825
20160430050000,40.695,73.1701,10.0,10.0,37.4146,1.5857,1.5,58.2826,58.0,74.825
20160430051500,40.695,73.1701,10.0,10.0,37.2746,1.5817,1.5,58.2826,58.0,74.825
20160430053000,40.695,73.1701,10.0,10.0,37.2746,1.5737,1.5,58.2826,58.0,74.825
20160430054500,40.695,73.1701,10.0,10.0,37.1346,1.5777,1.5,58.2826,58.0,74.825
20160430060000,40.695,73.1701,10.0,10.0,37.1346,1.5777,1.5,58.2826,58.0,74.825
20160430061500,40.695,73.1701,10.0,10.0,37.3397,1.5817,1.5,58.2826,58.0,74.825
20160430063000,40.695,73.1701,10.0,10.0,37.1987,1.5817,1.5,58.2826,58.0,74.825
20160430064500,40.695,73.1701,10.0,10.0,37.1987,1.5857,1.5,58.2826,58.0,74.825
20160430070000,40.695,73.1701,10.0,10.0,37.1987,1.5897,1.5,58.2826,58.0,74.825
20160430071500,40.695,73.1701,10.0,10.0,37.1987,1.5857,1.5,58.2826,58.0,74.825
20160430073000,40.695,73.1701,10.0,10.0,37.4807,1.5857,1.5,58.2826,58.0,74.825
20160430074500,44.38,73.1701,10.0,10.0,37.2746,1.5857,1.5,58.2826,58.0,74.825
20160430080000,44.38,73.1701,10.0,10.0,36.3819,1.5897,1.5,57.6346,58.0,74.825
20160430081500,40.29,73.1701,10.0,10.0,37.4146,1.5697,1.5,58.4446,58.0,74.825
20160430083000,44.605,73.1701,10.0,10.0,37.555,1.5737,1.5,57.7966,58.0,74.825
20160430084500,44.605,73.1701,10.0,10.0,37.694,1.5737,1.5,57.7966,58.0,74.825
20160430090000,44.605,73.1701,10.0,10.0,37.9666,1.5656,1.5,57.7966,58.0,74.825
20160430091500,44.605,73.1701,10.0,10.0,38.2427,1.5697,1.5,57.7966,58.0,74.825
20160430093000,44.605,73.1701,10.0,10.0,38.2322,1.5697,1.5,57.7966,58.0,74.825
20160430094500,44.605,73.1701,10.0,10.0,38.2869,1.5656,1.5,57.7966,58.0,74.825
20160430100000,44.605,73.1701,10.0,10.0,38.627,1.5656,1.5,57.7966,58.0,74.825
20160430101500,44.605,73.1701,10.0,10.0,38.5402,1.5656,1.5,57.7966,58.0,74.825
20160430103000,44.605,73.1701,10.0,10.0,38.6753,1.5616,1.5,57.7966,58.0,74.825
20160430104500,44.605,73.1701,10.0,10.0,38.4514,1.5576,1.5,57.7966,58.0,74.825
20160430110000,44.605,73.1701,10.0,10.0,38.1832,1.5616,1.5,57.7966,58.0,74.825
20160430111500,43.93,73.1701,10.0,10.0,38.0491,1.5576,1.5,57.7966,58.0,74.825
20160430113000,42.3,73.1701,10.0,10.0,38.0674,1.5616,1.5,57.7966,58.0,74.825
20160430114500,42.3,73.1701,10.0,10.0,38.1508,1.5576,1.5,57.7966,58.0,74.825
20160430120000,42.3,73.1701,10.0,10.0,37.9666,1.5576,1.5,57.7966,58.0,74.825
20160430121500,42.3,73.1701,10.0,10.0,37.8285,1.5536,1.5,57.7966,58.0,74.825
20160430123000,42.3,73.1701,10.0,10.0,37.8331,1.5576,1.5,57.7966,58.0,74.825
20160430124500,42.3,73.1701,10.0,10.0,37.8331,1.5536,1.5,57.7966,58.0,74.825
20160430130000,42.3,72.072,10.0,10.0,37.8331,1.5576,1.5,57.7966,58.0,74.825
20160430131500,37.96,71.0639,10.0,10.0,35.1631,1.5576,1.5,57.7966,58.0,74.825
20160430133000,37.96,71.0639,10.0,10.0,30.8079,1.5576,1.5,57.7966,58.0,74.825
20160430134500,37.145,71.0639,10.0,10.0,34.2879,1.5656,1.5,57.7966,58.0,74.825
20160430140000,37.145,71.0639,10.0,10.0,33.9843,1.5576,1.5,57.7966,58.0,74.825
20160430141500,37.145,71.0639,10.0,10.0,34.4923,1.5616,1.5,57.7966,58.0,74.825
20160430143000,37.145,71.0639,10.0,10.0,34.3083,1.5656,1.5,57.7966,58.0,74.825
20160430144500,37.145,71.0639,10.0,10.0,34.1673,1.5576,1.5,57.7966,58.0,74.825
20160430150000,37.145,71.0639,10.0,10.0,34.4923,1.5656,1.5,57.7966,58.0,74.825
20160430151500,37.145,71.0639,10.0,10.0,34.4923,1.5616,1.5,58.3906,58.0,74.825
20160430153000,37.145,71.0639,10.0,10.0,34.4923,1.5656,1.5,58.3906,58.0,74.825
20160430154500,40.435,71.0639,10.0,10.0,34.6762,1.5656,1.5,58.3906,58.0,74.825
20160430160000,40.435,71.784,10.0,10.0,35.5515,1.5656,1.5,58.3906,58.0,74.825
20160430161500,43.665,71.784,10.0,10.0,36.1251,1.5616,1.5,58.3906,58.0,74.825
20160430163000,43.665,71.784,10.0,10.0,36.3528,1.5697,1.5,57.5446,58.0,74.825
20160430164500,43.665,71.784,10.0,10.0,36.7845,1.5656,1.5,57.5446,58.0,74.825
20160430170000,43.665,71.784,10.0,10.0,37.1346,1.5697,1.5,57.5446,58.0,74.825
20160430171500,43.665,72.5221,10.0,10.0,37.4834,1.5656,1.5,57.5446,58.0,74.825
20160430173000,40.75,72.5221,10.0,10.0,37.4784,1.5737,1.5,57.5446,58.0,74.825
20160430174500,40.75,72.5221,10.0,10.0,37.0543,1.5777,1.5,57.5446,58.0,74.825
20160430180000,40.75,72.5221,10.0,10.0,37.2664,1.5697,1.5,58.1206,58.0,74.825
20160430181500,40.75,72.5221,10.0,10.0,37.1894,1.5697,1.5,58.1206,58.0,74.825
20160430183000,40.75,72.5221,10.0,10.0,36.7632,1.5737,1.5,58.1206,58.0,74.825
20160430184500,39.935,72.5221,10.0,10.0,36.8517,1.5737,1.5,58.1206,58.0,74.825
20160430190000,39.935,72.5221,10.0,10.0,36.2388,1.5697,1.5,58.1206,58.0,74.825
20160430191500,39.935,72.5221,10.0,10.0,36.0376,1.5656,1.5,58.1206,58.0,74.825
20160430193000,39.935,72.5221,10.0,10.0,36.1778,1.5656,1.5,58.1206,58.0,74.825
20160430194500,38.435,72.5221,10.0,10.0,36.0417,1.5616,1.5,58.1206,58.0,74.825
20160430200000,38.435,72.5221,10.0,10.0,35.7016,1.5656,1.5,58.1206,58.0,74.825
20160430201500,38.435,72.5221,10.0,10.0,35.7653,1.5697,1.5,58.1206,58.0,74.825
20160430203000,38.435,72.5221,10.0,10.0,36.0376,1.5656,1.5,58.1206,58.0,74.825
20160430204500,38.435,72.5221,10.0,10.0,35.5597,1.5697,1.5,58.1206,58.0,74.825
20160430210000,38.435,72.5221,10.0,10.0,35.4226,1.5656,1.5,58.1206,58.0,74.825
20160430211500,38.435,72.5221,10.0,10.0,35.6199,1.5656,1.5,58.1206,58.0,74.825
20160430213000,38.435,72.5221,10.0,10.0,35.6199,1.5656,1.5,58.1206,58.0,74.825
20160430214500,38.435,72.5221,10.0,10.0,35.6199,1.5737,1.5,58.1206,58.0,74.825
20160430220000,38.435,72.5221,10.0,10.0,35.6199,1.5737,1.5,58.1206,58.0,74.825
20160430221500,38.435,72.5221,10.0,10.0,35.7579,1.5697,1.5,58.1206,58.0,74.825
20160430223000,38.435,72.5221,10.0,10.0,35.7579,1.5656,1.5,58.1206,58.0,74.825
20160430224500,38.435,72.5221,10.0,10.0,35.7579,1.5737,1.5,58.1206,58.0,74.825
20160430230000,38.435,72.5221,10.0,10.0,35.9562,1.5737,1.5,58.1206,58.0,74.825
20160430231500,38.435,72.5221,10.0,10.0,35.9562,1.5737,1.5,58.1206,58.0,74.825
20160430233000,38.435,72.5221,10.0,10.0,35.8172,1.5335,1.5,58.1206,58.0,74.825
20160430234500,38.435,72.5221,10.0,10.0,35.8172,1.5536,1.5,58.1206,58.0,74.825
20160501000000,38.435,72.5221,10.0,10.0,35.8172,1.5656,1.5,58.1206,58.0,74.825
20160501001500,38.435,72.5221,10.0,10.0,35.8172,1.5616,1.5,58.1206,58.0,74.825
20160501003000,38.435,72.5221,10.0,10.0,35.8172,1.5255,1.5,58.1206,58.0,74.825
20160501004500,38.435,71.784,10.0,10.0,35.8172,1.5697,1.5,58.1206,58.0,74.825
20160501010000,38.435,71.784,10.0,10.0,35.8172,1.5697,1.5,58.1206,58.0,74.825
20160501011500,38.435,71.784,10.0,10.0,35.8172,1.5656,1.5,58.1206,58.0,74.825
20160501013000,38.435,71.784,10.0,10.0,35.8172,1.5656,1.5,58.1206,58.0,74.825
20160501014500,38.435,71.784,10.0,10.0,36.0145,1.5656,1.5,58.1206,58.0,74.825
20160501020000,38.435,71.784,10.0,10.0,36.0145,1.5616,1.5,58.1206,58.0,74.825
20160501021500,38.435,71.784,10.0,10.0,36.0145,1.5656,1.5,58.1206,58.0,74.825
20160501023000,38.435,71.784,10.0,10.0,36.0145,1.5656,1.5,58.1206,58.0,74.825
20160501024500,38.435,71.784,10.0,10.0,36.0145,1.5656,1.5,58.1206,58.0,74.825
20160501030000,38.435,71.784,10.0,10.0,36.2118,1.5656,1.5,58.1206,58.0,74.825
20160501031500,38.435,71.784,10.0,10.0,36.2118,1.5656,1.5,58.1206,58.0,74.825
20160501033000,39.42,71.784,10.0,10.0,36.2118,1.5656,1.5,58.1206,58.0,74.825
20160501034500,40.225,71.784,10.0,10.0,36.409,1.5656,1.5,58.1206,58.0,74.825
20160501040000,42.05,71.784,10.0,10.0,36.6063,1.5496,1.5,58.1206,58.0,74.825
20160501041500,41.38,71.784,10.0,10.0,36.6063,1.5656,1.5,58.1206,58.0,74.825
20160501043000,41.38,71.784,10.0,10.0,36.8036,1.5656,1.5,58.1206,58.0,74.825
20160501044500,41.38,71.784,10.0,10.0,36.9476,1.5576,1.5,58.1206,58.0,74.825
20160501050000,41.38,71.784,10.0,10.0,37.2183,1.5656,1.5,58.1206,58.0,74.825
20160501051500,41.38,71.784,10.0,10.0,37.3633,1.5616,1.5,58.1206,58.0,74.825
20160501053000,41.38,71.784,10.0,10.0,37.5082,1.5576,1.5,58.1206,58.0,74.825
20160501054500,41.38,71.784,10.0,10.0,37.6531,1.5616,1.5,58.1206,58.0,74.825
20160501060000,41.38,71.784,10.0,10.0,37.8705,1.5616,1.5,58.1206,58.0,74.825
20160501061500,42.365,72.5221,10.0,10.0,37.8705,1.5576,1.5,58.1206,58.0,74.825
20160501063000,43.385,72.5221,10.0,10.0,37.9553,1.5616,1.5,58.1206,58.0,74.825
20160501064500,43.385,72.5221,10.0,10.0,37.9553,1.5576,1.5,58.1206,58.0,74.825
20160501070000,43.385,72.5221,10.0,10.0,38.0992,1.5616,1.5,58.1206,58.0,74.825
20160501071500,43.385,72.5221,10.0,10.0,38.0992,1.5616,1.5,58.1206,58.0,74.825
20160501073000,43.385,72.5221,10.0,10.0,38.2432,1.5616,1.5,58.1206,58.0,74.825
20160501074500,43.385,72.5221,10.0,10.0,38.036,1.5616,1.5,58.1206,58.0,74.825
20160501080000,43.385,72.5221,10.0,10.0,38.036,1.5616,1.5,58.1206,58.0,74.825
20160501081500,43.385,72.5221,10.0,10.0,38.1075,1.5576,1.5,58.1206,58.0,74.825
20160501083000,43.385,72.5221,10.0,10.0,38.1075,1.5616,1.5,58.1206,58.0,74.825
20160501084500,43.385,72.5221,10.0,10.0,38.1075,1.5576,1.5,58.1206,58.0,74.825
20160501090000,43.385,72.5221,10.0,10.0,38.1075,1.5215,1.5,58.1206,58.0,74.825
20160501091500,43.385,72.5221,10.0,10.0,38.2432,1.5536,1.5,58.1206,58.0,74.825
20160501093000,36.87,70.8659,10.0,10.0,38.2432,1.5295,1.5,58.1206,58.0,74.825
20160501094500,40.68,70.8659,10.0,10.0,34.477,1.5496,1.5,58.1206,58.0,74.825
20160501100000,40.68,70.8659,10.0,10.0,33.4274,1.5536,1.5,58.1206,58.0,74.825
20160501101500,40.68,70.8659,10.0,10.0,33.4274,1.5576,1.5,58.1206,58.0,74.825
20160501103000,40.68,70.8659,10.0,10.0,33.4274,1.5656,1.5,58.1206,58.0,74.825
20160501104500,37.025,70.8659,10.0,10.0,33.4274,1.5616,1.5,58.1206,58.0,74.825
20160501110000,37.025,70.8659,10.0,10.0,33.5948,1.5697,1.5,58.1206,58.0,74.825
20160501111500,37.025,70.8659,10.0,10.0,33.5948,1.5737,1.5,58.1206,58.0,74.825
20160501113000,37.025,70.8659,10.0,10.0,33.4206,1.5777,1.5,58.1206,58.0,74.825
20160501114500,37.025,70.8659,10.0,10.0,33.2465,1.5777,1.5,58.1206,58.0,74.825
20160501120000,37.025,70.1458,10.0,10.0,33.1036,1.5817,1.5,58.1206,58.0,74.825
20160501121500,37.025,70.1458,10.0,10.0,32.8891,1.5817,1.5,58.1206,58.0,74.825
20160501123000,37.025,70.1458,10.0,10.0,32.7461,1.5817,1.5,58.1206,58.0,74.825
20160501124500,37.025,70.1458,10.0,10.0,32.7461,1.5777,1.5,58.1206,58.0,74.825
20160501130000,37.025,70.1458,10.0,10.0,33.2767,1.5777,1.5,58.1206,58.0,74.825
20160501131500,37.025,70.1458,10.0,10.0,33.1036,1.5817,1.5,58.1206,58.0,74.825
20160501133000,37.025,70.1458,10.0,10.0,33.2465,1.5737,1.5,58.1206,58.0,74.825
20160501134500,37.025,70.1458,10.0,10.0,33.2465,1.5777,1.5,58.1206,58.0,74.825
20160501140000,37.025,70.1458,10.0,10.0,33.4206,1.5737,1.5,58.1206,58.0,74.825
20160501141500,37.025,70.1458,10.0,10.0,33.5646,1.5737,1.5,58.1206,58.0,74.825
20160501143000,37.025,70.1458,10.0,10.0,33.7086,1.5777,1.5,58.1206,58.0,74.825
20160501144500,37.025,70.1458,10.0,10.0,33.7086,1.5737,1.5,58.1206,58.0,74.825
20160501150000,37.025,70.1458,10.0,10.0,33.8846,1.5817,1.5,58.1206,58.0,74.825
20160501151500,37.025,70.1458,10.0,10.0,33.9571,1.5737,1.5,58.1206,58.0,74.825
20160501153000,37.025,70.1458,10.0,10.0,33.9245,1.5777,1.5,58.1206,58.0,74.825
20160501154500,37.025,70.1458,10.0,10.0,33.7805,1.5737,1.5,58.1206,58.0,74.825
20160501160000,37.025,70.1458,10.0,10.0,33.9245,1.5777,1.5,58.1206,58.0,74.825
20160501161500,37.025,70.1458,10.0,10.0,33.9245,1.5215,1.5,58.1206,58.0,74.825
20160501163000,37.025,70.1458,10.0,10.0,33.9245,1.5656,1.5,58.1206,58.0,74.825
20160501164500,37.025,70.1458,10.0,10.0,33.7805,1.5737,1.5,58.1206,58.0,74.825
20160501170000,37.025,70.1458,10.0,10.0,33.7805,1.5817,1.5,58.1206,58.0,74.825
20160501171500,37.025,70.1458,10.0,10.0,33.604,1.5777,1.5,58.1206,58.0,74.825
20160501173000,37.025,70.1458,10.0,10.0,33.7469,1.5817,1.5,58.1206,58.0,74.825
20160501174500,37.025,70.1458,10.0,10.0,33.7469,1.5857,1.5,58.1206,58.0,74.825
20160501180000,37.025,70.1458,10.0,10.0,33.5325,1.5857,1.5,58.1206,58.0,74.825
20160501181500,37.025,70.1458,10.0,10.0,33.5646,1.5817,1.5,58.1206,58.0,74.825
20160501183000,35.995,70.1458,10.0,10.0,33.2767,1.5857,1.5,58.1206,58.0,74.825
20160501184500,35.995,70.1458,10.0,10.0,33.2767,1.5817,1.5,58.1206,58.0,74.825
20160501190000,35.995,70.1458,10.0,10.0,33.1036,1.5857,1.5,58.1206,58.0,74.825
20160501191500,35.995,70.1458,10.0,10.0,33.1036,1.5857,1.5,58.1206,58.0,74.825
20160501193000,35.995,70.1458,10.0,10.0,33.2767,1.5817,1.5,58.1206,58.0,74.825
20160501194500,35.995,70.1458,10.0,10.0,33.2767,1.5817,1.5,58.1206,58.0,74.825
20160501200000,35.995,70.1458,10.0,10.0,33.2767,1.5777,1.5,58.1206,58.0,74.825
20160501201500,35.995,70.1458,10.0,10.0,33.1036,1.5817,1.5,58.1206,58.0,74.825
20160501203000,35.995,70.1458,10.0,10.0,33.1036,1.5897,1.5,58.1206,58.0,74.825
20160501204500,35.995,70.1458,10.0,10.0,32.7461,1.5817,1.5,58.1206,58.0,74.825
20160501210000,35.995,70.1458,10.0,10.0,32.7461,1.5937,1.5,58.1206,58.0,74.825
20160501211500,35.995,70.1458,10.0,10.0,32.7461,1.5937,1.5,58.1206,58.0,73.87
20160501213000,33.26,70.1458,10.0,10.0,32.9168,1.5777,1.5,58.1206,58.0,73.87
20160501214500,33.26,70.1458,10.0,10.0,32.7728,1.5737,1.5,58.1206,58.0,73.87
20160501220000,33.26,70.1458,10.0,10.0,32.6289,1.5737,1.5,58.1206,58.0,73.87
20160501221500,33.26,70.1458,10.0,10.0,32.4849,1.5737,1.5,58.1206,58.0,73.87
20160501223000,33.26,69.2277,10.0,10.0,32.6526,1.5777,1.5,58.1206,58.0,73.87
20160501224500,33.26,69.2277,10.0,10.0,32.6526,1.5777,1.5,58.1206,58.0,73.87
20160501230000,33.26,69.2277,10.0,10.0,32.5802,1.5777,1.5,58.1206,58.0,73.87
20160501231500,33.26,69.2277,10.0,10.0,32.5802,1.5777,1.5,58.1206,58.0,73.87
20160501233000,33.26,69.2277,10.0,10.0,32.5802,1.5777,1.5,58.1206,58.0,73.87
20160501234500,33.26,69.2277,10.0,10.0,32.6526,1.5817,1.5,58.1206,58.0,73.87
20160502000000,33.26,69.2277,10.0,10.0,32.6526,1.5777,1.5,58.1206,58.0,73.87
20160502001500,33.26,69.2277,10.0,10.0,32.5802,1.5737,1.5,58.1206,58.0,73.87
20160502003000,33.26,69.2277,10.0,10.0,32.5802,1.5817,1.5,58.1206,58.0,73.87
20160502004500,33.26,69.2277,10.0,10.0,32.2903,1.5737,1.5,58.1206,58.0,73.87
20160502010000,33.26,69.2277,10.0,10.0,32.2903,1.5737,1.5,58.1206,58.0,73.87
20160502011500,33.26,69.2277,10.0,10.0,32.2903,1.5737,1.5,58.1206,58.0,73.87
20160502013000,33.26,69.2277,10.0,10.0,32.2903,1.5777,1.5,58.1206,58.0,73.87
20160502014500,33.26,69.2277,10.0,10.0,32.2903,1.5817,1.5,58.1206,58.0,73.87
20160502020000,33.26,69.2277,10.0,10.0,32.1453,1.5777,1.5,58.1206,58.0,73.87
20160502021500,33.26,69.2277,10.0,10.0,32.1453,1.5817,1.5,58.1206,58.0,73.87
20160502023000,33.26,69.2277,10.0,10.0,32.1453,1.5616,1.5,58.1206,58.0,73.87
20160502024500,33.26,69.2277,10.0,10.0,32.0004,1.5737,1.5,58.1206,58.0,73.87
20160502030000,33.26,69.2277,10.0,10.0,31.7652,1.5737,1.5,58.1206,58.0,73.87
20160502031500,33.26,69.2277,10.0,10.0,31.7652,1.5777,1.5,58.1206,58.0,73.87
20160502033000,33.26,69.2277,10.0,10.0,31.783,1.5777,1.5,58.1206,58.0,73.87
20160502034500,33.26,69.2277,10.0,10.0,31.783,1.5817,1.5,58.1206,58.0,73.87
20160502040000,33.26,69.2277,10.0,10.0,31.9279,1.5777,1.5,58.1206,58.0,73.87
20160502041500,33.26,69.2277,10.0,10.0,31.783,1.5777,1.5,58.1206,58.0,73.87
20160502043000,33.26,69.2277,10.0,10.0,31.783,1.5777,1.5,58.1206,58.0,73.87
20160502044500,33.26,69.2277,10.0,10.0,31.783,1.5817,1.5,58.1206,58.0,73.87
20160502050000,33.26,69.2277,10.0,10.0,32.0907,1.5817,1.5,58.1206,58.0,73.87
20160502051500,33.26,69.2277,10.0,10.0,32.0907,1.5777,1.5,58.1206,58.0,73.87
20160502053000,33.26,69.2277,10.0,10.0,32.1637,1.5777,1.5,58.1206,58.0,73.87
20160502054500,33.26,69.2277,10.0,10.0,32.0004,1.5737,1.5,58.1206,58.0,73.87
20160502060000,33.26,69.2277,10.0,10.0,32.1637,1.5777,1.5,58.1206,58.0,73.87
20160502061500,33.26,69.2277,10.0,10.0,32.1637,1.5777,1.5,58.1206,58.0,73.87
20160502063000,33.26,69.2277,10.0,10.0,32.1637,1.5737,1.5,58.1206,58.0,73.87
20160502064500,33.26,69.2277,10.0,10.0,32.3096,1.5737,1.5,58.1206,58.0,73.87
20160502070000,33.26,69.2277,10.0,10.0,32.3096,1.5817,1.5,58.1206,58.0,73.87
20160502071500,42.435,69.2277,10.0,10.0,32.3096,1.5737,1.5,58.1206,58.0,73.87
20160502073000,37.63,69.2277,10.0,10.0,32.3096,1.5536,1.5,58.1206,58.0,73.87
20160502074500,39.625,69.2277,10.0,10.0,32.3096,1.6018,1.5,58.1206,58.0,72.785
20160502080000,36.625,69.2277,10.0,10.0,32.6014,1.5656,1.5,58.1206,58.0,72.785
20160502081500,36.625,69.2277,10.0,10.0,32.6014,1.5616,1.5,58.1206,58.0,72.785
20160502083000,36.625,70.1458,10.0,10.0,32.5802,1.5656,1.5,58.1206,58.0,72.785
20160502084500,36.625,70.1458,10.0,10.0,32.6526,1.5697,1.5,58.1206,58.0,72.785
20160502090000,36.625,70.1458,10.0,10.0,32.7976,1.5335,1.5,58.1206,58.0,72.785
20160502091500,37.8,70.1458,10.0,10.0,32.9425,1.5175,1.5,58.1206,58.0,72.785
20160502093000,37.8,70.1458,10.0,10.0,32.7976,1.5014,1.5,58.1206,58.0,72.785
20160502094500,37.8,70.1458,10.0,10.0,32.7976,1.4974,1.5,58.1206,58.0,72.785
20160502100000,37.8,70.1458,10.0,10.0,32.6526,1.5014,1.5,58.1206,58.0,72.785
20160502101500,37.8,70.1458,10.0,10.0,32.6526,1.4934,1.5,58.1206,58.0,72.785
20160502103000,37.8,70.1458,10.0,10.0,32.8203,1.4693,1.5,58.1206,58.0,72.785
20160502104500,37.8,70.1458,10.0,10.0,32.8203,1.4653,1.5,58.1206,58.0,72.785
20160502110000,37.8,70.1458,10.0,10.0,32.8203,1.4532,1.5,58.1206,58.0,72.785
20160502111500,37.8,70.1458,10.0,10.0,32.9663,1.4613,1.5,58.1206,58.0,72.785
20160502113000,37.8,70.1458,10.0,10.0,32.9663,1.4372,1.5,58.1206,58.0,72.785
20160502114500,37.8,70.1458,10.0,10.0,32.9663,1.4251,1.5,58.1206,58.0,72.785
20160502120000,37.8,70.1458,10.0,10.0,32.8203,1.4211,1.5,58.1206,58.0,72.785
20160502121500,37.8,70.1458,10.0,10.0,33.1122,1.4211,1.5,58.1206,58.0,72.785
20160502123000,37.8,70.1458,10.0,10.0,33.1122,1.4291,1.5,58.1206,58.0,72.785
20160502124500,37.8,70.1458,10.0,10.0,33.1122,1.4412,1.5,58.1206,58.0,72.785
20160502130000,37.8,70.8659,10.0,10.0,33.1122,1.4452,1.5,58.1206,58.0,72.785
20160502131500,37.8,70.8659,10.0,10.0,33.1122,1.4653,1.5,58.1206,58.0,72.785
20160502133000,37.8,70.8659,10.0,10.0,33.1122,1.4572,1.5,58.1206,58.0,72.785
20160502134500,37.8,70.8659,10.0,10.0,33.1122,1.4653,1.5,58.1206,58.0,72.785
20160502140000,37.8,70.8659,10.0,10.0,33.1122,1.4653,1.5,58.1206,58.0,72.785
20160502141500,37.8,70.8659,10.0,10.0,32.7761,1.4492,1.5,58.1206,58.0,72.785
20160502143000,37.8,70.8659,10.0,10.0,33.4943,1.4372,1.5,58.1206,58.0,72.785
20160502144500,36.565,70.8659,10.0,10.0,33.3668,1.4291,1.5,57.5086,58.0,72.785
20160502150000,36.565,70.8659,10.0,10.0,33.7043,1.4131,1.5,58.3186,58.0,72.785
20160502151500,36.565,70.8659,10.0,10.0,33.7043,1.4211,1.5,58.3186,58.0,73.805
20160502153000,41.605,71.694,10.0,10.0,33.7043,1.4091,1.5,57.5986,58.0,73.805
20160502154500,36.81,71.694,10.0,10.0,33.9843,1.4051,1.5,57.5986,58.0,73.805
20160502160000,40.31,71.694,10.0,10.0,33.9843,1.4051,1.5,57.5986,58.0,74.745
20160502161500,40.31,71.694,10.0,10.0,33.9843,1.4452,1.5,57.5986,58.0,74.745
20160502163000,40.31,71.694,10.0,10.0,35.1368,1.4894,1.5,57.5986,58.0,74.745
20160502164500,40.31,71.694,10.0,10.0,35.1368,1.4773,1.5,57.5986,58.0,74.745
20160502170000,40.31,71.694,10.0,10.0,35.2058,1.5415,1.5,58.1926,58.0,74.745
20160502171500,43.67,71.694,10.0,10.0,35.2058,1.5536,1.5,58.1926,58.0,74.745
20160502173000,40.24,72.432,10.0,10.0,35.2058,1.5737,1.5,58.1926,58.0,74.745
20160502174500,40.24,72.432,10.0,10.0,35.2058,1.5737,1.5,58.1926,58.0,74.745
20160502180000,40.24,72.432,10.0,10.0,36.586,1.5777,1.5,58.1926,58.0,74.745
20160502181500,40.24,72.432,10.0,10.0,36.0376,1.5415,1.5,58.1926,58.0,74.745
20160502183000,40.24,72.432,10.0,10.0,36.0376,1.5817,1.5,58.1926,58.0,74.745
20160502184500,39.03,72.432,10.0,10.0,36.0376,1.5817,1.5,58.1926,58.0,74.745
20160502190000,39.03,72.432,10.0,10.0,36.0376,1.5857,1.5,58.1926,58.0,74.745
20160502191500,39.03,72.432,10.0,10.0,36.0376,1.5897,1.5,58.1926,58.0,74.745
20160502193000,39.03,72.432,10.0,10.0,36.0376,1.5937,1.5,58.1926,58.0,74.745
20160502194500,38.21,71.514,10.0,10.0,36.0376,1.5937,1.5,58.1926,58.0,74.745
20160502200000,38.21,71.514,10.0,10.0,35.2856,1.5937,1.5,58.1926,58.0,74.745
20160502201500,38.21,71.514,10.0,10.0,35.2058,1.5937,1.5,57.5986,58.0,74.745
20160502203000,37.035,71.514,10.0,10.0,34.9135,1.5978,1.5,57.5986,58.0,74.745
20160502204500,37.035,71.514,10.0,10.0,34.705,1.5737,1.5,57.5986,58.0,74.745
20160502210000,37.035,70.5959,10.0,10.0,34.2643,1.5737,1.5,57.5986,58.0,74.745
20160502211500,37.035,70.5959,10.0,10.0,34.3083,1.5656,1.5,57.5986,58.0,74.745
20160502213000,37.035,70.5959,10.0,10.0,33.9843,1.5697,1.5,57.5986,58.0,74.745
20160502214500,35.86,70.5959,10.0,10.0,33.8853,1.5737,1.5,57.5986,58.0,74.745
20160502220000,35.86,70.5959,10.0,10.0,33.8853,1.5737,1.5,57.5986,58.0,74.745
