PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160502221500,35.86,70.5959,10.0,10.0,32.2018,1.5496,1.5,57.5986,58.0,74.745
20160502223000,35.86,70.5959,10.0,10.0,33.8853,1.5616,1.5,57.5986,58.0,74.745
20160502224500,35.86,70.5959,10.0,10.0,33.8853,1.5737,1.5,57.5986,58.0,74.745
20160502230000,35.86,70.5959,10.0,10.0,33.5694,1.5737,1.5,57.5986,58.0,74.745
20160502231500,35.86,70.5959,10.0,10.0,33.5694,1.5817,1.5,57.5986,58.0,74.745
20160502233000,35.86,70.5959,10.0,10.0,33.1803,1.5777,1.5,57.5986,58.0,74.745
20160502234500,35.86,70.5959,10.0,10.0,33.1803,1.5737,1.5,57.5986,58.0,74.745
20160503000000,35.86,70.5959,10.0,10.0,33.7805,1.5737,1.5,58.2826,58.0,74.745
20160503001500,35.86,70.5959,10.0,10.0,33.9245,1.5656,1.5,58.2826,58.0,74.745
20160503003000,35.86,70.5959,10.0,10.0,34.0684,1.5817,1.5,58.2826,58.0,74.745
20160503004500,35.86,70.5959,10.0,10.0,34.0684,1.5817,1.5,58.2826,58.0,74.745
20160503010000,35.86,70.5959,10.0,10.0,33.7805,1.5817,1.5,58.2826,58.0,74.745
20160503011500,35.86,70.5959,10.0,10.0,33.7086,1.5737,1.5,58.2826,58.0,74.745
20160503013000,35.86,70.5959,10.0,10.0,33.5646,1.5737,1.5,58.2826,58.0,74.745
20160503014500,35.86,70.5959,10.0,10.0,33.4206,1.5777,1.5,58.2826,58.0,74.745
20160503020000,35.86,70.5959,10.0,10.0,33.2767,1.5737,1.5,58.2826,58.0,74.745
20160503021500,35.86,70.5959,10.0,10.0,33.1327,1.5697,1.5,58.2826,58.0,74.745
20160503023000,35.86,70.5959,10.0,10.0,33.0608,1.5777,1.5,58.2826,58.0,74.745
20160503024500,35.86,70.5959,10.0,10.0,32.9168,1.5697,1.5,58.2826,58.0,74.745
20160503030000,35.86,70.5959,10.0,10.0,32.7461,1.5817,1.5,57.6346,58.0,74.745
20160503031500,34.685,69.8578,10.0,10.0,32.6032,1.5777,1.5,57.6346,58.0,74.745
20160503033000,34.685,69.8578,10.0,10.0,32.4602,1.5817,1.5,57.6346,58.0,74.745
20160503034500,34.685,69.8578,10.0,10.0,32.4602,1.5817,1.5,57.6346,58.0,74.745
20160503040000,34.685,69.8578,10.0,10.0,32.1028,1.5817,1.5,57.6346,58.0,74.745
20160503041500,34.685,69.8578,10.0,10.0,32.1028,1.5857,1.5,57.6346,58.0,74.745
20160503043000,33.51,69.8578,10.0,10.0,31.8168,1.5777,1.5,57.6346,58.0,74.745
20160503044500,33.51,69.8578,10.0,10.0,31.8168,1.5817,1.5,57.6346,58.0,74.745
20160503050000,33.51,69.8578,10.0,10.0,31.8168,1.5817,1.5,57.6346,58.0,74.745
20160503051500,33.51,69.8578,10.0,10.0,31.8168,1.5857,1.5,57.6346,58.0,74.745
20160503053000,33.51,69.8578,10.0,10.0,31.8168,1.5857,1.5,57.6346,58.0,74.745
20160503054500,33.51,69.8578,10.0,10.0,31.8168,1.5857,1.5,57.6346,58.0,74.745
20160503060000,33.51,69.8578,10.0,10.0,31.4594,1.5857,1.5,57.6346,58.0,74.745
20160503061500,33.51,69.8578,10.0,10.0,31.4594,1.5897,1.5,57.6346,58.0,74.745
20160503063000,33.51,69.8578,10.0,10.0,31.3164,1.5897,1.5,57.6346,58.0,74.745
20160503064500,33.51,69.8578,10.0,10.0,31.3164,1.5937,1.5,57.6346,58.0,74.745
20160503070000,32.3,69.8578,10.0,10.0,28.8559,1.5656,1.5,57.6346,58.0,73.725
20160503071500,32.3,69.8578,10.0,10.0,31.0136,1.5857,1.5,57.6346,58.0,73.725
20160503073000,32.3,69.8578,10.0,10.0,28.8559,1.5616,1.5,57.6346,58.0,73.725
20160503074500,32.3,69.8578,10.0,10.0,31.0136,1.5737,1.5,57.6346,58.0,73.725
20160503080000,32.3,69.8578,10.0,10.0,31.0136,1.5777,1.5,57.6346,58.0,73.725
20160503081500,32.3,69.8578,10.0,10.0,31.0136,1.5777,1.5,57.6346,58.0,73.725
20160503083000,32.3,69.8578,10.0,10.0,31.0136,1.5817,1.5,58.2286,58.0,73.725
20160503084500,32.3,69.8578,10.0,10.0,31.0136,1.5255,1.5,58.2286,58.0,73.725
20160503090000,32.3,69.8578,10.0,10.0,31.0136,1.5175,1.5,58.2286,58.0,73.725
20160503091500,39.51,70.6859,10.0,10.0,31.0136,1.5375,1.5,58.2286,58.0,73.725
20160503093000,34.86,70.6859,10.0,10.0,31.0136,1.5415,1.5,58.2286,58.0,73.725
20160503094500,39.995,70.6859,10.0,10.0,31.0136,1.4894,1.5,58.2286,58.0,73.725
20160503100000,34.24,70.6859,10.0,10.0,31.7441,1.4572,1.5,57.6346,58.0,73.725
20160503101500,34.24,70.6859,10.0,10.0,31.7441,1.4291,1.5,58.2286,58.0,73.725
20160503103000,38.445,70.6859,10.0,10.0,31.7441,1.4332,1.5,58.2286,58.0,73.725
20160503104500,38.445,71.514,10.0,10.0,31.7441,1.4412,1.5,58.2286,58.0,73.725
20160503110000,38.445,71.514,10.0,10.0,32.2018,1.4171,1.5,58.2286,58.0,73.725
20160503111500,38.445,72.252,10.0,10.0,32.476,1.4492,1.5,58.2286,58.0,73.725
20160503113000,42.485,72.252,10.0,10.0,32.5445,1.4813,1.5,58.2286,58.0,73.725
20160503114500,38.17,72.252,10.0,10.0,32.7317,1.4853,1.5,58.2286,58.0,73.725
20160503120000,41.015,72.252,10.0,10.0,32.7317,1.4894,1.5,58.2286,58.0,73.725
20160503121500,41.82,72.252,10.0,10.0,32.7317,1.4733,1.5,58.2286,58.0,73.725
20160503123000,41.82,72.252,10.0,10.0,32.7317,1.5014,1.5,58.2286,58.0,73.725
20160503124500,41.82,72.252,10.0,10.0,32.7317,1.5255,1.5,58.2286,58.0,73.725
20160503130000,41.82,72.252,10.0,10.0,32.7317,1.4934,1.5,58.2286,58.0,73.725
20160503131500,41.82,73.0801,10.0,10.0,32.7317,1.4532,1.5,57.5986,58.0,73.725
20160503133000,38.46,73.0801,10.0,10.0,32.7317,1.4131,1.5,58.2286,58.0,74.71
20160503134500,38.985,73.0801,10.0,10.0,34.0246,1.4091,1.5,58.2286,58.0,74.71
20160503140000,38.985,73.0801,10.0,10.0,32.7317,1.4051,1.5,58.2286,58.0,76.375
20160503141500,38.985,73.0801,10.0,10.0,33.782,1.4332,1.5,58.2286,58.0,77.38
20160503143000,38.985,73.0801,10.0,10.0,33.1339,1.4452,1.5,58.2286,58.0,77.38
20160503144500,38.985,73.0801,10.0,10.0,33.1339,1.4211,1.5,58.2286,58.0,78.565
20160503150000,38.985,73.0801,10.0,10.0,33.6488,1.4813,1.5,58.2286,58.0,78.565
20160503151500,42.505,73.0801,10.0,10.0,33.4568,1.5697,1.5,58.2286,58.0,78.565
20160503153000,38.655,73.0801,10.0,10.0,33.5861,1.5576,1.5,58.2286,58.0,78.565
20160503154500,38.655,73.0801,10.0,10.0,33.4568,1.5215,1.5,58.2286,58.0,78.565
20160503160000,42.03,73.0801,10.0,10.0,32.9421,1.5737,1.5,57.6346,58.0,78.565
20160503161500,39.38,73.0801,10.0,10.0,32.6845,1.5576,1.5,58.3906,58.0,76.79
20160503163000,39.38,73.0801,10.0,10.0,33.1954,1.5737,1.5,58.3906,58.0,76.79
20160503164500,39.38,73.0801,10.0,10.0,33.4498,1.5857,1.5,58.3906,58.0,75.37
20160503170000,39.38,73.9982,10.0,10.0,32.8579,1.5456,1.5,57.7966,58.0,74.155
20160503171500,39.38,73.9982,10.0,10.0,33.4418,1.5737,1.5,57.7966,58.0,74.155
20160503173000,39.38,73.9982,10.0,10.0,31.0469,1.5697,1.5,57.7966,58.0,74.155
20160503174500,39.38,73.9982,10.0,10.0,33.1804,1.5737,1.5,57.7966,58.0,74.155
20160503180000,39.38,73.9982,10.0,10.0,32.8455,1.5697,1.5,57.7966,58.0,74.155
20160503181500,39.38,73.9982,10.0,10.0,32.769,1.5697,1.5,57.7966,58.0,74.155
20160503183000,38.565,73.9982,10.0,10.0,32.769,1.5737,1.5,57.7966,58.0,74.155
20160503184500,36.01,73.9982,10.0,10.0,32.7839,1.5656,1.5,57.7966,58.0,74.155
20160503190000,36.01,73.9982,10.0,10.0,32.7839,1.5737,1.5,57.7966,58.0,74.155
20160503191500,36.01,73.9982,10.0,10.0,32.6606,1.5737,1.5,57.7966,58.0,74.155
20160503193000,36.01,73.1701,10.0,10.0,32.6606,1.5737,1.5,57.7966,58.0,74.155
20160503194500,36.01,73.1701,10.0,10.0,32.6606,1.5737,1.5,57.7966,58.0,74.155
20160503200000,36.01,73.1701,10.0,10.0,32.6606,1.5737,1.5,57.7966,58.0,74.155
20160503201500,34.98,72.432,10.0,10.0,32.6606,1.5777,1.5,57.7966,58.0,74.155
20160503203000,34.98,72.432,10.0,10.0,32.6606,1.5857,1.5,57.7966,58.0,74.155
20160503204500,34.98,72.432,10.0,10.0,32.6606,1.5897,1.5,57.7966,58.0,74.155
20160503210000,33.945,72.432,10.0,10.0,32.2298,1.5857,1.5,57.7966,58.0,74.155
20160503211500,33.945,72.432,10.0,10.0,32.2298,1.5857,1.5,57.7966,58.0,74.155
20160503213000,32.77,72.432,10.0,10.0,31.829,1.5937,1.5,57.7966,58.0,74.155
20160503214500,32.77,71.4239,10.0,10.0,31.7473,1.5937,1.5,57.7966,58.0,74.155
20160503220000,30.565,71.4239,10.0,10.0,31.7473,1.5897,1.5,57.7966,58.0,74.155
20160503221500,30.565,71.4239,10.0,10.0,31.7473,1.5937,1.5,57.7966,58.0,74.155
20160503223000,30.565,71.4239,10.0,10.0,31.7473,1.5937,1.5,57.7966,58.0,74.155
20160503224500,30.565,70.6859,10.0,10.0,31.7473,1.5697,1.5,57.7966,58.0,74.155
20160503230000,30.565,70.6859,10.0,10.0,32.6606,1.5697,1.5,57.7966,58.0,74.155
20160503231500,29.39,70.6859,10.0,10.0,31.7473,1.5697,1.5,57.7966,58.0,74.155
20160503233000,29.39,70.6859,10.0,10.0,31.7473,1.5697,1.5,57.7966,58.0,74.155
20160503234500,29.39,70.6859,10.0,10.0,31.7473,1.5737,1.5,57.7966,58.0,74.155
20160504000000,29.39,70.6859,10.0,10.0,31.7473,1.5777,1.5,57.7966,58.0,74.155
20160504001500,28.18,70.6859,10.0,10.0,31.7473,1.5817,1.5,58.4446,58.0,74.155
20160504003000,30.145,70.6859,10.0,10.0,29.3868,1.5817,1.5,57.8326,58.0,74.155
20160504004500,30.145,70.6859,10.0,10.0,29.1245,1.5817,1.5,57.8326,58.0,74.155
20160504010000,26.34,70.6859,10.0,10.0,29.0852,1.5817,1.5,57.8326,58.0,74.155
20160504011500,26.34,70.6859,10.0,10.0,29.0852,1.4372,1.5,57.8326,58.0,74.155
20160504013000,26.34,69.9478,10.0,10.0,28.9763,1.5014,1.5,57.8326,58.0,72.62
20160504014500,26.34,69.9478,10.0,10.0,28.8432,1.5737,1.5,57.8326,58.0,72.62
20160504020000,23.5,69.9478,10.0,10.0,28.9305,1.5817,1.5,57.8326,58.0,72.62
20160504021500,23.5,69.9478,10.0,10.0,28.7964,1.5857,1.5,57.8326,58.0,72.62
20160504023000,23.5,69.9478,10.0,10.0,28.3942,1.5777,1.5,57.8326,58.0,72.62
20160504024500,23.5,69.9478,10.0,10.0,28.4766,1.5737,1.5,57.8326,58.0,72.62
20160504030000,23.5,69.9478,10.0,10.0,28.2064,1.5817,1.5,57.8326,58.0,72.62
20160504031500,23.5,69.9478,10.0,10.0,27.9248,1.5817,1.5,57.8326,58.0,72.62
20160504033000,21.075,69.1377,10.0,10.0,27.9362,1.5817,1.5,57.8326,58.0,72.62
20160504034500,21.075,69.1377,10.0,10.0,27.7336,1.5817,1.5,57.8326,58.0,72.62
20160504040000,21.075,69.1377,10.0,10.0,27.4555,1.5817,1.5,57.8326,58.0,72.62
20160504041500,21.075,69.1377,10.0,10.0,27.4555,1.5817,1.5,57.8326,58.0,72.62
20160504043000,21.075,69.1377,10.0,10.0,27.0462,1.5857,1.5,57.8326,58.0,72.62
20160504044500,19.72,69.1377,10.0,10.0,26.9797,1.5857,1.5,57.8326,58.0,72.62
20160504050000,18.905,68.1296,10.0,10.0,26.7134,1.5897,1.5,57.8326,58.0,72.62
20160504051500,17.73,68.1296,10.0,10.0,26.5803,1.5937,1.5,57.8326,58.0,72.62
20160504053000,17.73,68.1296,10.0,10.0,26.3807,1.5897,1.5,57.8326,58.0,72.62
20160504054500,17.73,68.1296,10.0,10.0,26.2475,1.5656,1.5,57.8326,58.0,72.62
20160504060000,17.73,68.1296,10.0,10.0,25.9813,1.5656,1.5,57.8326,58.0,72.62
20160504061500,17.73,68.1296,10.0,10.0,25.9813,1.5697,1.5,57.8326,58.0,72.62
20160504063000,17.73,68.1296,10.0,10.0,25.6499,1.5697,1.5,57.8326,58.0,72.62
20160504064500,17.73,68.1296,10.0,10.0,25.5178,1.5737,1.5,57.8326,58.0,72.62
20160504070000,17.73,68.1296,10.0,10.0,25.5178,1.5737,1.5,57.8326,58.0,72.62
20160504071500,27.92,68.1296,10.0,10.0,25.3857,1.5737,1.5,57.8326,58.0,72.62
20160504073000,20.69,68.1296,10.0,10.0,25.2536,1.5697,1.5,57.8326,58.0,72.62
20160504074500,20.69,68.1296,10.0,10.0,25.5154,1.5697,1.5,57.8326,58.0,72.62
20160504080000,25.365,68.1296,10.0,10.0,25.7149,1.5697,1.5,57.8326,58.0,72.62
20160504081500,23.095,69.1377,10.0,10.0,25.7069,1.5737,1.5,57.8326,58.0,72.62
20160504083000,29.09,69.1377,10.0,10.0,25.9006,1.5737,1.5,58.4807,58.0,72.62
20160504084500,30.11,69.8578,10.0,10.0,26.1485,1.5737,1.5,58.4807,58.0,72.62
20160504090000,29.435,69.8578,10.0,10.0,26.3355,1.5656,1.5,57.5086,58.0,72.62
20160504091500,29.435,70.6859,10.0,10.0,26.584,1.5616,1.5,57.5086,58.0,72.62
20160504093000,29.435,70.6859,10.0,10.0,26.9905,1.5817,1.5,57.5086,58.0,72.62
20160504094500,29.435,70.6859,10.0,10.0,26.8822,1.5737,1.5,57.5086,58.0,71.535
20160504100000,29.435,70.6859,10.0,10.0,27.1356,1.5656,1.5,57.5086,58.0,71.535
20160504101500,29.435,70.6859,10.0,10.0,27.1024,1.5857,1.5,57.5086,58.0,70.39
20160504103000,29.435,70.6859,10.0,10.0,27.7892,1.5415,1.5,57.5086,58.0,70.39
20160504104500,29.435,71.514,10.0,10.0,27.6242,1.5295,1.5,58.1566,58.0,70.39
20160504110000,29.435,71.514,10.0,10.0,27.6749,1.4693,1.5,58.1566,58.0,70.39
20160504111500,29.435,71.514,10.0,10.0,27.6003,1.4291,1.5,58.1566,58.0,70.39
20160504113000,29.435,71.514,10.0,10.0,28.3991,1.4412,1.5,58.1566,58.0,70.39
20160504114500,29.435,71.514,10.0,10.0,28.0928,1.4211,1.5,58.1566,58.0,71.88
20160504120000,34.3,72.432,10.0,10.0,27.9757,1.4211,1.5,58.1566,58.0,71.88
20160504121500,34.3,72.432,10.0,10.0,27.9757,1.4412,1.5,58.1566,58.0,71.88
20160504123000,34.3,72.432,10.0,10.0,27.7832,1.4813,1.5,58.1566,58.0,71.88
20160504124500,34.3,72.432,10.0,10.0,28.1283,1.4974,1.5,58.1566,58.0,71.88
20160504130000,34.3,73.5302,10.0,10.0,28.3374,1.5054,1.5,58.1566,58.0,71.88
20160504131500,34.3,73.5302,10.0,10.0,28.3526,1.4813,1.5,58.1566,58.0,71.88
20160504133000,34.3,73.5302,10.0,10.0,29.2003,1.4693,1.5,58.1566,58.0,71.88
20160504134500,34.3,73.5302,10.0,10.0,29.0167,1.4211,1.5,58.1566,58.0,71.88
20160504140000,37.345,73.5302,10.0,10.0,28.6202,1.4291,1.5,58.1566,58.0,73.42
20160504141500,33.94,73.5302,10.0,10.0,28.5743,1.4171,1.5,58.1566,58.0,73.42
20160504143000,31.675,74.2682,10.0,10.0,29.1808,1.4211,1.5,58.1566,58.0,74.49
20160504144500,30.075,74.2682,10.0,10.0,29.0816,1.4211,1.5,58.1566,58.0,76.24
20160504150000,31.11,74.2682,10.0,10.0,29.1328,1.4372,1.5,58.1566,58.0,76.24
20160504151500,43.11,74.2682,10.0,10.0,28.7145,1.4291,1.5,58.1566,58.0,76.24
20160504153000,35.53,74.2682,10.0,10.0,28.9216,1.4733,1.5,58.7687,58.0,76.24
20160504154500,31.43,75.0963,10.0,10.0,29.1791,1.5255,1.5,57.1125,58.0,76.24
20160504160000,36.74,75.0963,10.0,10.0,28.961,1.5215,1.5,58.8047,58.0,76.24
20160504161500,36.25,75.0963,10.0,10.0,29.0596,1.5937,1.5,57.2745,58.0,76.24
20160504163000,29.27,75.0963,10.0,10.0,28.9954,1.5496,1.5,58.3906,58.0,74.075
20160504164500,39.62,75.0963,10.0,10.0,29.2075,1.5817,1.5,58.3906,58.0,72.91
20160504170000,29.03,75.0963,10.0,10.0,28.9954,1.5656,1.5,57.3465,58.0,72.91
20160504171500,25.94,75.0963,10.0,10.0,29.2075,1.5817,1.5,58.0306,58.0,72.91
20160504173000,35.605,75.0963,10.0,10.0,28.5235,1.5536,1.5,58.9307,58.0,72.91
20160504174500,34.92,75.0963,10.0,10.0,28.9466,1.5656,1.5,57.1485,58.0,72.91
20160504180000,24.315,75.0963,10.0,10.0,28.5235,1.5536,1.5,58.1206,58.0,72.91
20160504181500,33.08,75.0963,10.0,10.0,29.1582,1.5576,1.5,58.7147,58.0,72.91
20160504183000,38.425,75.0963,10.0,10.0,29.6187,1.5616,1.5,58.7147,58.0,72.91
20160504184500,30.66,75.0963,10.0,10.0,28.9954,1.5697,1.5,57.2745,58.0,72.91
20160504190000,32.74,75.0963,10.0,10.0,29.5192,1.5656,1.5,57.2745,58.0,72.91
20160504191500,34.76,75.0963,10.0,10.0,29.6187,1.5616,1.5,57.2745,58.0,72.91
20160504193000,28.145,74.1782,10.0,10.0,29.802,1.5656,1.5,57.2745,58.0,72.91
20160504194500,28.145,74.1782,10.0,10.0,29.9457,1.5616,1.5,57.9046,58.0,72.91
20160504200000,28.145,74.1782,10.0,10.0,29.864,1.5616,1.5,57.9046,58.0,72.91
20160504201500,27.115,74.1782,10.0,10.0,29.864,1.5415,1.5,57.9046,58.0,72.91
20160504203000,27.115,73.2601,10.0,10.0,29.864,1.5415,1.5,57.9046,58.0,72.91
20160504204500,25.76,73.2601,10.0,10.0,28.9527,1.5496,1.5,57.9046,58.0,72.91
20160504210000,25.76,73.2601,10.0,10.0,28.6022,1.5536,1.5,57.9046,58.0,72.91
20160504211500,25.76,73.2601,10.0,10.0,28.6022,1.5576,1.5,57.9046,58.0,72.91
20160504213000,25.76,72.432,10.0,10.0,28.6022,1.5576,1.5,57.9046,58.0,72.91
20160504214500,25.76,72.432,10.0,10.0,28.6022,1.5536,1.5,57.9046,58.0,72.91
20160504220000,25.76,72.432,10.0,10.0,28.6022,1.5576,1.5,57.9046,58.0,72.91
20160504221500,24.585,72.432,10.0,10.0,28.6022,1.5536,1.5,57.9046,58.0,72.91
20160504223000,24.585,72.432,10.0,10.0,28.6022,1.5576,1.5,57.9046,58.0,72.91
20160504224500,22.375,72.432,10.0,10.0,28.6022,1.5576,1.5,57.9046,58.0,72.91
20160504230000,22.375,71.4239,10.0,10.0,28.6022,1.5576,1.5,57.9046,58.0,72.91
20160504231500,22.375,71.4239,10.0,10.0,28.6022,1.5616,1.5,57.9046,58.0,72.91
20160504233000,22.375,71.4239,10.0,10.0,28.6022,1.5616,1.5,57.9046,58.0,72.91
20160504234500,22.375,71.4239,10.0,10.0,28.6022,1.5576,1.5,57.9046,58.0,72.91
20160505000000,22.375,71.4239,10.0,10.0,28.6022,1.5616,1.5,57.9046,58.0,72.91
20160505001500,22.375,71.4239,10.0,10.0,28.6022,1.5576,1.5,57.9046,58.0,72.91
20160505003000,22.375,71.4239,10.0,10.0,28.6022,1.5616,1.5,57.9046,58.0,72.91
20160505004500,22.375,71.4239,10.0,10.0,28.6022,1.5536,1.5,57.9046,58.0,72.91
20160505010000,25.92,71.4239,10.0,10.0,28.6022,1.5576,1.5,57.9046,58.0,72.91
20160505011500,25.92,71.4239,10.0,10.0,27.8846,1.5496,1.5,57.9046,58.0,72.91
20160505013000,25.92,71.4239,10.0,10.0,28.3038,1.5576,1.5,57.9046,58.0,72.91
20160505014500,25.92,71.4239,10.0,10.0,28.1708,1.5536,1.5,57.9046,58.0,72.91
20160505020000,25.92,71.4239,10.0,10.0,28.0338,1.5415,1.5,57.9046,58.0,72.91
20160505021500,25.92,71.4239,10.0,10.0,27.9634,1.5415,1.5,57.9046,58.0,72.91
20160505023000,25.92,71.4239,10.0,10.0,27.5992,1.5576,1.5,57.9046,58.0,72.91
20160505024500,25.92,70.6859,10.0,10.0,28.0047,1.5576,1.5,57.9046,58.0,72.91
20160505030000,25.92,70.6859,10.0,10.0,28.2236,1.5496,1.5,57.9046,58.0,72.91
20160505031500,25.92,70.6859,10.0,10.0,28.2319,1.5496,1.5,57.9046,58.0,72.91
20160505033000,25.92,70.6859,10.0,10.0,28.2319,1.5375,1.5,57.9046,58.0,72.91
20160505034500,25.92,70.6859,10.0,10.0,28.0145,1.5335,1.5,57.9046,58.0,72.91
20160505040000,25.92,70.6859,10.0,10.0,27.5669,1.5456,1.5,57.9046,58.0,72.91
20160505041500,25.92,70.6859,10.0,10.0,27.494,1.5456,1.5,57.9046,58.0,72.91
20160505043000,23.57,70.6859,10.0,10.0,27.5669,1.5415,1.5,57.9046,58.0,72.91
20160505044500,23.57,69.9478,10.0,10.0,27.494,1.5456,1.5,57.9046,58.0,72.91
20160505050000,22.57,69.9478,10.0,10.0,27.494,1.5536,1.5,57.9046,58.0,72.91
20160505051500,22.57,69.9478,10.0,10.0,27.2021,1.5536,1.5,57.9046,58.0,72.91
20160505053000,22.57,69.9478,10.0,10.0,27.2021,1.5496,1.5,57.9046,58.0,72.91
20160505054500,22.57,69.9478,10.0,10.0,27.038,1.5576,1.5,57.9046,58.0,72.91
20160505060000,22.57,69.9478,10.0,10.0,27.038,1.5496,1.5,57.9046,58.0,72.91
20160505061500,22.57,69.9478,10.0,10.0,27.038,1.5536,1.5,57.9046,58.0,72.91
20160505063000,22.57,69.9478,10.0,10.0,26.9646,1.5536,1.5,57.9046,58.0,72.91
20160505064500,22.57,69.9478,10.0,10.0,26.9103,1.5536,1.5,57.9046,58.0,72.91
20160505070000,22.57,69.9478,10.0,10.0,27.5797,1.5456,1.5,57.9046,58.0,72.91
20160505071500,30.165,69.9478,10.0,10.0,28.3159,1.5496,1.5,57.9046,58.0,72.91
20160505073000,30.165,69.9478,10.0,10.0,26.6512,1.5536,1.5,57.9046,58.0,72.91
20160505074500,30.165,70.6859,10.0,10.0,26.6512,1.5415,1.5,57.9046,58.0,72.91
20160505080000,33.045,70.6859,10.0,10.0,28.0217,1.5496,1.5,57.9046,58.0,72.91
20160505081500,33.045,70.6859,10.0,10.0,28.0589,1.5496,1.5,57.9046,58.0,72.91
20160505083000,33.045,70.6859,10.0,10.0,28.4906,1.5456,1.5,57.9046,58.0,72.91
20160505084500,33.045,71.694,10.0,10.0,28.4906,1.5255,1.5,57.9046,58.0,72.91
20160505090000,35.64,71.694,10.0,10.0,28.8708,1.4653,1.5,57.9046,58.0,72.91
20160505091500,35.64,71.694,10.0,10.0,28.8708,1.5697,1.5,57.9046,58.0,72.91
20160505093000,35.64,71.694,10.0,10.0,28.5318,1.4733,1.5,57.9046,58.0,72.91
20160505094500,35.64,72.5221,10.0,10.0,28.5318,1.4974,1.5,57.9046,58.0,72.91
20160505100000,35.64,72.5221,10.0,10.0,28.5318,1.5014,1.5,57.9046,58.0,72.91
20160505101500,35.64,72.5221,10.0,10.0,28.5318,1.4894,1.5,57.9046,58.0,72.91
20160505103000,35.64,72.5221,10.0,10.0,28.5318,1.4974,1.5,57.9046,58.0,72.91
20160505104500,37.465,72.5221,10.0,10.0,28.5318,1.5134,1.5,57.9046,58.0,72.91
20160505110000,33.075,73.5302,10.0,10.0,28.5318,1.5054,1.5,57.9046,58.0,72.91
20160505111500,33.075,73.5302,10.0,10.0,28.5318,1.5134,1.5,57.9046,58.0,72.91
20160505113000,33.075,73.5302,10.0,10.0,28.5318,1.4773,1.5,57.9046,58.0,72.91
20160505114500,33.075,73.5302,10.0,10.0,28.5318,1.4813,1.5,57.9046,58.0,72.91
20160505120000,33.075,73.5302,10.0,10.0,28.5318,1.5054,1.5,57.9046,58.0,72.91
20160505121500,33.075,74.4482,10.0,10.0,28.5318,1.5335,1.5,57.9046,58.0,72.91
20160505123000,33.075,74.4482,10.0,10.0,29.2796,1.5335,1.5,57.9046,58.0,72.91
20160505124500,33.735,74.4482,10.0,10.0,29.2796,1.5134,1.5,57.9046,58.0,72.91
20160505130000,36.185,74.4482,10.0,10.0,29.2075,1.4813,1.5,57.9046,58.0,72.91
20160505131500,38.375,74.4482,10.0,10.0,29.093,1.4653,1.5,57.9046,58.0,72.91
20160505133000,33.79,74.4482,10.0,10.0,29.093,1.4291,1.5,57.9046,58.0,72.91
20160505134500,34.595,74.4482,10.0,10.0,29.093,1.4211,1.5,57.9046,58.0,75.055
20160505140000,33.655,74.4482,10.0,10.0,29.093,1.4452,1.5,58.6067,58.0,75.055
20160505141500,38.535,74.4482,10.0,10.0,29.093,1.4171,1.5,57.6346,58.0,75.055
20160505143000,38.535,74.4482,10.0,10.0,29.093,1.4332,1.5,57.6346,58.0,76.545
20160505144500,38.535,74.4482,10.0,10.0,29.0691,1.4291,1.5,58.8767,58.0,76.545
20160505150000,27.915,75.2763,10.0,10.0,28.9433,1.4291,1.5,58.8767,58.0,76.545
20160505151500,28.98,75.2763,10.0,10.0,29.4321,1.4131,1.5,57.4725,58.0,76.545
20160505153000,42.515,75.2763,10.0,10.0,29.4004,1.4251,1.5,57.4725,58.0,77.615
20160505154500,37.47,75.2763,10.0,10.0,29.1775,1.4051,1.5,58.7147,58.0,77.615
20160505160000,29.185,75.2763,10.0,10.0,28.9546,1.4412,1.5,58.7147,58.0,77.615
20160505161500,27.105,75.2763,10.0,10.0,29.1775,1.5014,1.5,57.9046,58.0,77.615
20160505163000,30.155,75.2763,10.0,10.0,29.4004,1.5014,1.5,56.8605,58.0,77.615
20160505164500,41.91,75.2763,10.0,10.0,29.0473,1.4813,1.5,57.7606,58.0,77.615
20160505170000,43.445,75.2763,10.0,10.0,28.7692,1.5415,1.5,58.5527,58.0,77.615
20160505171500,23.945,75.2763,10.0,10.0,28.8619,1.5576,1.5,58.5527,58.0,77.615
20160505173000,29.94,75.2763,10.0,10.0,28.5024,1.5897,1.5,56.8245,58.0,76.525
20160505174500,43.05,75.2763,10.0,10.0,28.1912,1.5697,1.5,59.0387,58.0,76.525
20160505180000,21.235,75.2763,10.0,10.0,28.319,1.5576,1.5,58.3906,58.0,75.025
20160505181500,28.925,75.2763,10.0,10.0,28.4448,1.5576,1.5,56.6085,58.0,75.025
20160505183000,41.03,75.2763,10.0,10.0,28.5375,1.5576,1.5,59.6148,58.0,75.025
20160505184500,17.885,75.2763,10.0,10.0,28.4448,1.5817,1.5,57.3825,58.0,74.005
20160505190000,41.76,75.2763,10.0,10.0,28.3521,1.5415,1.5,57.3825,58.0,74.005
20160505191500,24.16,75.2763,10.0,10.0,28.2131,1.5656,1.5,59.0027,58.0,74.005
20160505193000,19.985,74.0882,10.0,10.0,28.1226,1.5737,1.5,56.4464,58.0,74.005
20160505194500,42.19,74.0882,10.0,10.0,28.4097,1.5375,1.5,60.2088,58.0,74.005
20160505200000,9.365,74.0882,10.0,10.0,28.4727,1.5697,1.5,56.9865,58.0,74.005
20160505201500,46.175,73.1701,10.0,10.0,28.4043,1.5375,1.5,56.9865,58.0,74.005
20160505203000,7.28,73.1701,10.0,10.0,28.3219,1.5415,1.5,58.3546,58.0,74.005
20160505204500,31.555,73.1701,10.0,10.0,28.3117,1.5576,1.5,56.1224,58.0,74.005
20160505210000,13.915,73.1701,10.0,10.0,28.0648,1.5335,1.5,58.8407,58.0,74.005
20160505211500,29.46,72.432,10.0,10.0,27.849,1.5656,1.5,56.5005,58.0,74.005
20160505213000,11.49,72.432,10.0,10.0,27.7396,1.5335,1.5,59.0747,58.0,74.005
20160505214500,26.61,72.432,10.0,10.0,27.7368,1.5536,1.5,56.0144,58.0,74.005
20160505220000,22.375,72.432,10.0,10.0,27.731,1.5375,1.5,59.7588,58.0,74.005
20160505221500,18.575,72.432,10.0,10.0,27.4484,1.5576,1.5,56.1224,58.0,74.005
20160505223000,27.57,72.432,10.0,10.0,27.2656,1.5335,1.5,60.4068,58.0,74.005
20160505224500,11.71,72.432,10.0,10.0,27.2529,1.5656,1.5,55.9244,58.0,74.005
20160505230000,41.405,71.604,10.0,10.0,27.178,1.5415,1.5,60.9649,58.0,74.005
20160505231500,6.71,71.604,10.0,10.0,27.0006,1.5656,1.5,56.3384,58.0,74.005
20160505233000,50.52,71.604,10.0,10.0,26.9203,1.5817,1.5,60.3708,58.0,74.005
20160505234500,2.045,71.604,10.0,10.0,26.6817,1.5616,1.5,56.9865,58.0,74.005
20160506000000,50.28,71.604,10.0,10.0,26.8361,1.5536,1.5,58.2826,58.0,72.985
20160506001500,0.045,71.604,10.0,10.0,26.8361,1.5335,1.5,57.1485,58.0,72.985
20160506003000,44.335,70.6859,10.0,10.0,26.8361,1.5576,1.5,57.1485,58.0,72.985
20160506004500,0.14,70.6859,10.0,10.0,26.8361,1.5175,1.5,57.9946,58.0,72.985
20160506010000,26.665,70.6859,10.0,10.0,26.8361,1.5576,1.5,55.8524,58.0,72.985
20160506011500,18.395,70.6859,10.0,10.0,26.8361,1.5054,1.5,60.4068,58.0,72.985
20160506013000,9.88,69.4978,10.0,10.0,26.8361,1.5697,1.5,55.6904,58.0,72.985
20160506014500,38.025,69.4978,10.0,10.0,26.8361,1.5255,1.5,61.2169,58.0,72.985
20160506020000,3.13,69.4978,10.0,10.0,26.8361,1.5656,1.5,55.8524,58.0,72.985
20160506021500,46.4,69.4978,10.0,10.0,26.8361,1.5255,1.5,60.9649,58.0,72.985
20160506023000,0.0,69.4978,10.0,10.0,26.8361,1.5616,1.5,56.4464,58.0,72.985
20160506024500,47.655,69.4978,10.0,10.0,26.8361,1.5134,1.5,59.8848,58.0,72.985
20160506030000,0.0,69.4978,10.0,10.0,26.8361,1.5536,1.5,56.8245,58.0,72.985
20160506031500,45.07,68.3996,10.0,10.0,26.8361,1.5215,1.5,58.3906,58.0,72.985
20160506033000,0.0,68.3996,10.0,10.0,26.8361,1.5576,1.5,57.1125,58.0,72.985
20160506034500,46.71,68.3996,10.0,10.0,26.8361,1.5215,1.5,57.9946,58.0,72.985
20160506040000,0.14,68.3996,10.0,10.0,26.8361,1.5536,1.5,57.1485,58.0,72.985
20160506041500,42.685,68.3996,10.0,10.0,23.2183,1.5175,1.5,57.1485,58.0,72.985
20160506043000,0.405,68.3996,10.0,10.0,23.5121,1.5616,1.5,57.1485,58.0,72.985
20160506044500,40.14,68.3996,10.0,10.0,23.2183,1.5295,1.5,57.1485,58.0,72.985
20160506050000,0.265,68.3996,10.0,10.0,23.2183,1.5576,1.5,57.7966,58.0,72.985
20160506051500,35.765,67.6616,10.0,10.0,22.5572,1.5817,1.5,56.5005,58.0,72.985
20160506053000,0.105,67.6616,10.0,10.0,22.5572,1.5456,1.5,58.3186,58.0,72.985
20160506054500,28.205,67.6616,10.0,10.0,22.5572,1.5255,1.5,55.9244,58.0,72.985
20160506060000,3.195,67.6616,10.0,10.0,22.5572,1.5456,1.5,58.9307,58.0,72.985
20160506061500,17.035,67.6616,10.0,10.0,21.7491,1.5817,1.5,55.8524,58.0,72.985
20160506063000,16.24,67.6616,10.0,10.0,21.7491,1.5415,1.5,60.0828,58.0,72.985
20160506064500,11.7,67.6616,10.0,10.0,22.4102,1.5656,1.5,55.6904,58.0,72.985
20160506070000,28.46,67.6616,10.0,10.0,23.8349,1.5415,1.5,60.8929,58.0,72.985
20160506071500,13.57,67.6616,10.0,10.0,24.0864,1.5656,1.5,55.8884,58.0,72.985
20160506073000,18.67,68.7597,10.0,10.0,24.2215,1.5415,1.5,59.5248,58.0,72.985
20160506074500,31.195,68.7597,10.0,10.0,24.289,1.5897,1.5,56.5365,58.0,72.985
20160506080000,14.6,68.7597,10.0,10.0,24.5592,1.5616,1.5,57.6346,58.0,72.985
20160506081500,29.925,69.7678,10.0,10.0,24.9281,1.5576,1.5,59.5608,58.0,72.985
20160506083000,37.32,69.7678,10.0,10.0,24.9281,1.5857,1.5,58.2286,58.0,72.985
20160506084500,26.825,69.7678,10.0,10.0,24.9281,1.5697,1.5,57.0225,58.0,72.985
20160506090000,21.365,70.7759,10.0,10.0,24.9281,1.5536,1.5,58.6067,58.0,72.985
20160506091500,42.31,70.7759,10.0,10.0,24.9281,1.5817,1.5,58.6067,58.0,71.9
20160506093000,34.44,70.7759,10.0,10.0,24.9281,1.5897,1.5,56.7345,58.0,71.02
20160506094500,17.81,71.694,10.0,10.0,24.9281,1.5496,1.5,57.7606,58.0,71.02
20160506100000,36.615,71.694,10.0,10.0,24.9281,1.5456,1.5,59.3987,58.0,71.02
20160506101500,21.4,71.694,10.0,10.0,27.3995,1.5576,1.5,56.5725,58.0,71.02
20160506103000,24.645,71.694,10.0,10.0,27.5008,1.5255,1.5,59.0747,58.0,71.02
20160506104500,34.625,71.694,10.0,10.0,27.3695,1.5496,1.5,56.9505,58.0,71.02
20160506110000,18.555,72.6121,10.0,10.0,27.4621,1.4693,1.5,59.1287,58.0,71.02
20160506111500,34.615,72.6121,10.0,10.0,27.4621,1.4653,1.5,56.4464,58.0,71.02
20160506113000,31.545,72.6121,10.0,10.0,27.4621,1.4051,1.5,59.7228,58.0,71.02
20160506114500,18.395,72.6121,10.0,10.0,27.4621,1.4532,1.5,56.6625,58.0,72.085
20160506120000,45.675,73.4401,10.0,10.0,27.4621,1.4091,1.5,57.7606,58.0,72.085
20160506121500,20.915,73.4401,10.0,10.0,27.4621,1.4131,1.5,58.8047,58.0,72.085
20160506123000,23.89,73.4401,10.0,10.0,27.8271,1.4733,1.5,56.2844,58.0,72.085
20160506124500,45.3,73.4401,10.0,10.0,28.5743,1.4492,1.5,59.8488,58.0,72.085
20160506130000,17.7,73.4401,10.0,10.0,28.5233,1.4532,1.5,57.8686,58.0,72.085
20160506131500,34.865,73.4401,10.0,10.0,28.6159,1.4332,1.5,56.7345,58.0,72.085
20160506133000,39.69,73.4401,10.0,10.0,28.3485,1.4251,1.5,59.9208,58.0,72.085
20160506134500,21.895,73.4401,10.0,10.0,28.3485,1.4412,1.5,57.1485,58.0,72.085
20160506140000,42.935,73.4401,10.0,10.0,28.3485,1.4171,1.5,58.1206,58.0,72.085
20160506141500,19.57,74.1782,10.0,10.0,28.3485,1.4251,1.5,58.1206,58.0,72.085
20160506143000,34.685,74.1782,10.0,10.0,28.3485,1.4051,1.5,56.6085,58.0,72.085
20160506144500,36.445,74.1782,10.0,10.0,28.3485,1.4291,1.5,59.4888,58.0,72.085
20160506150000,21.755,74.1782,10.0,10.0,28.3485,1.4452,1.5,57.2205,58.0,72.085
20160506151500,43.785,75.0063,10.0,10.0,28.3485,1.4291,1.5,58.2826,58.0,72.085
20160506153000,20.57,75.0063,10.0,10.0,28.3485,1.4492,1.5,58.2826,58.0,72.085
20160506154500,28.715,75.0063,10.0,10.0,28.3485,1.4171,1.5,56.5725,58.0,72.085
20160506160000,41.94,75.0063,10.0,10.0,28.3485,1.4332,1.5,59.6868,58.0,72.085
20160506161500,20.495,75.0063,10.0,10.0,28.3485,1.4291,1.5,57.4365,58.0,72.085
20160506163000,42.36,75.0063,10.0,10.0,28.3485,1.4653,1.5,57.4365,58.0,72.085
20160506164500,28.805,75.0063,10.0,10.0,28.3485,1.4372,1.5,58.9307,58.0,72.085
20160506170000,19.73,75.0063,10.0,10.0,28.3485,1.4492,1.5,57.1125,58.0,72.085
20160506171500,46.195,75.0063,10.0,10.0,28.6302,1.4693,1.5,57.8326,58.0,72.085
20160506173000,23.91,75.0063,10.0,10.0,28.6302,1.4452,1.5,58.8767,58.0,72.085
20160506174500,20.395,75.0063,10.0,10.0,28.6302,1.4693,1.5,56.6085,58.0,72.085
20160506180000,46.125,75.0063,10.0,10.0,28.1005,1.4894,1.5,58.1566,58.0,72.085
20160506181500,20.32,75.0063,10.0,10.0,28.1005,1.4653,1.5,58.9307,58.0,72.085
20160506183000,19.19,75.0063,10.0,10.0,28.1005,1.4934,1.5,56.3384,58.0,72.085
20160506184500,48.725,75.0063,10.0,10.0,28.1005,1.5134,1.5,58.3546,58.0,72.085
20160506190000,12.475,75.0063,10.0,10.0,28.1005,1.4693,1.5,58.3546,58.0,72.085
20160506191500,19.265,75.0063,10.0,10.0,28.1005,1.5054,1.5,55.7984,58.0,72.085
20160506193000,52.01,75.0063,10.0,10.0,28.0931,1.5094,1.5,60.6949,58.0,72.085
20160506194500,4.165,73.8902,10.0,10.0,28.1169,1.4934,1.5,57.1485,58.0,72.085
20160506200000,33.74,73.8902,10.0,10.0,27.9219,1.5375,1.5,55.7984,58.0,72.085
20160506201500,34.935,73.8902,10.0,10.0,27.9536,1.4773,1.5,61.0909,58.0,72.085
20160506203000,8.595,73.8902,10.0,10.0,27.5012,1.5175,1.5,56.1224,58.0,72.085
20160506204500,52.295,72.5221,10.0,10.0,27.39,1.4813,1.5,60.6409,58.0,72.085
20160506210000,2.75,72.5221,10.0,10.0,27.1525,1.5094,1.5,56.9505,58.0,72.085
20160506211500,48.645,72.5221,10.0,10.0,27.2172,1.5175,1.5,58.0666,58.0,72.085
20160506213000,3.655,72.5221,10.0,10.0,27.1143,1.5014,1.5,58.0666,58.0,72.085
20160506214500,38.19,71.784,10.0,10.0,27.3432,1.5215,1.5,56.9865,58.0,72.085
20160506220000,5.335,71.784,10.0,10.0,27.0622,1.5054,1.5,58.3546,58.0,72.085
20160506221500,28.25,71.784,10.0,10.0,26.8892,1.5215,1.5,56.0144,58.0,72.085
20160506223000,12.545,71.784,10.0,10.0,26.5675,1.4974,1.5,59.0027,58.0,72.085
20160506224500,22.265,70.9559,10.0,10.0,26.5273,1.5295,1.5,55.9244,58.0,72.085
20160506230000,19.515,70.9559,10.0,10.0,26.4681,1.5054,1.5,59.6868,58.0,72.085
20160506231500,19.085,70.9559,10.0,10.0,26.622,1.5295,1.5,55.9244,58.0,72.085
20160506233000,19.63,70.9559,10.0,10.0,26.2948,1.4974,1.5,59.6148,58.0,72.085
20160506234500,17.495,70.9559,10.0,10.0,25.899,1.5295,1.5,55.7984,58.0,72.085
20160507000000,16.29,70.9559,10.0,10.0,25.6354,1.5014,1.5,59.6508,58.0,72.085
20160507001500,17.995,70.0558,10.0,10.0,25.9007,1.5094,1.5,55.7984,58.0,72.085
20160507003000,17.375,70.0558,10.0,10.0,25.7765,1.5094,1.5,59.5608,58.0,72.085
20160507004500,18.69,70.0558,10.0,10.0,25.354,1.5014,1.5,55.7984,58.0,72.085
20160507010000,12.945,70.0558,10.0,10.0,25.4276,1.5094,1.5,59.8488,58.0,72.085
20160507011500,14.31,70.0558,10.0,10.0,25.3014,1.4372,1.5,56.1764,58.0,74.61
20160507013000,41.755,70.0558,10.0,10.0,24.8667,1.4211,1.5,61.0549,58.0,73.395
20160507014500,0.385,70.0558,10.0,10.0,25.1256,1.5134,1.5,56.4464,58.0,73.395
20160507020000,48.32,69.2277,10.0,10.0,25.1872,1.5255,1.5,59.6868,58.0,73.395
20160507021500,0.0,69.2277,10.0,10.0,25.1872,1.5456,1.5,57.1125,58.0,73.395
20160507023000,46.49,69.2277,10.0,10.0,25.2548,1.5777,1.5,59.0387,58.0,73.395
20160507024500,0.0,69.2277,10.0,10.0,25.1256,1.5335,1.5,57.1125,58.0,73.395
20160507030000,46.06,69.2277,10.0,10.0,24.9965,1.5817,1.5,58.4446,58.0,73.395
20160507031500,0.59,69.2277,10.0,10.0,24.8659,1.5335,1.5,57.1845,58.0,73.395
20160507033000,43.775,68.4897,10.0,10.0,24.5269,1.5737,1.5,58.3186,58.0,73.395
20160507034500,0.225,68.4897,10.0,10.0,24.659,1.5335,1.5,57.5986,58.0,73.395
20160507040000,42.665,68.4897,10.0,10.0,24.659,1.5737,1.5,57.5986,58.0,73.395
20160507041500,0.285,68.4897,10.0,10.0,24.5347,1.5415,1.5,57.5986,58.0,73.395
20160507043000,38.57,68.4897,10.0,10.0,24.4608,1.5817,1.5,57.5986,58.0,73.395
20160507044500,0.0,68.4897,10.0,10.0,24.3287,1.5415,1.5,57.5986,58.0,73.395
20160507050000,32.445,67.7516,10.0,10.0,24.3287,1.5817,1.5,56.5005,58.0,73.395
20160507051500,0.0,67.7516,10.0,10.0,24.1966,1.5375,1.5,58.4807,58.0,73.395
20160507053000,27.015,67.7516,10.0,10.0,24.1843,1.5737,1.5,56.1764,58.0,73.395
20160507054500,9.465,67.7516,10.0,10.0,23.9847,1.5335,1.5,59.6148,58.0,73.395
20160507060000,14.59,67.7516,10.0,10.0,23.8516,1.5817,1.5,55.7984,58.0,73.395
20160507061500,22.31,67.7516,10.0,10.0,23.8516,1.5375,1.5,60.4968,58.0,73.395
20160507063000,3.33,67.7516,10.0,10.0,23.7185,1.5777,1.5,55.6364,58.0,73.395
20160507064500,36.27,67.7516,10.0,10.0,23.5853,1.5335,1.5,60.9649,58.0,73.395
20160507070000,6.645,67.7516,10.0,10.0,23.8349,1.5777,1.5,56.0144,58.0,73.395
20160507071500,28.965,67.7516,10.0,10.0,23.8349,1.5335,1.5,60.5689,58.0,73.395
20160507073000,24.225,68.6697,10.0,10.0,24.0864,1.5817,1.5,56.3384,58.0,73.395
20160507074500,13.675,68.6697,10.0,10.0,24.2215,1.5496,1.5,57.8686,58.0,73.395
20160507080000,25.43,69.4978,10.0,10.0,24.8161,1.5496,1.5,58.6067,58.0,73.395
20160507081500,23.255,69.4978,10.0,10.0,25.1563,1.5415,1.5,58.6067,58.0,73.395
20160507083000,32.73,70.2358,10.0,10.0,26.3771,1.5496,1.5,57.9586,58.0,73.395
20160507084500,32.73,70.2358,10.0,10.0,26.653,1.5536,1.5,57.9586,58.0,73.395
20160507090000,32.73,70.2358,10.0,10.0,27.4336,1.5496,1.5,57.9586,58.0,73.395
20160507091500,32.73,70.9559,10.0,10.0,27.8787,1.5456,1.5,57.9586,58.0,73.395
20160507093000,32.73,70.9559,10.0,10.0,28.6164,1.5456,1.5,57.9586,58.0,73.395
20160507094500,32.73,71.784,10.0,10.0,28.8603,1.5496,1.5,57.9586,58.0,73.395
20160507100000,35.98,71.784,10.0,10.0,28.7754,1.5536,1.5,57.9586,58.0,73.395
20160507101500,37.615,71.784,10.0,10.0,29.7192,1.5817,1.5,57.9586,58.0,73.395
20160507103000,32.71,71.784,10.0,10.0,29.7089,1.5897,1.5,57.9586,58.0,73.395
20160507104500,27.86,71.784,10.0,10.0,28.8812,1.5697,1.5,57.9586,58.0,72.31
20160507110000,28.53,72.5221,10.0,10.0,29.6475,1.5576,1.5,57.9586,58.0,71.13
20160507111500,30.94,72.5221,10.0,10.0,29.4844,1.5496,1.5,57.9586,58.0,71.13
20160507113000,30.94,72.5221,10.0,10.0,29.069,1.5456,1.5,57.9586,58.0,71.13
20160507114500,28.37,72.5221,10.0,10.0,29.278,1.5536,1.5,57.9586,58.0,71.13
20160507120000,25.62,72.5221,10.0,10.0,29.848,1.5014,1.5,57.9586,58.0,71.13
20160507121500,28.06,73.2601,10.0,10.0,29.1328,1.4653,1.5,57.9586,58.0,71.13
20160507123000,28.06,73.2601,10.0,10.0,30.0091,1.4613,1.5,57.9586,58.0,71.13
20160507124500,26.77,73.2601,10.0,10.0,30.0045,1.4653,1.5,57.9586,58.0,71.13
20160507130000,40.585,73.2601,10.0,10.0,29.9334,1.4653,1.5,58.8047,58.0,71.13
20160507131500,32.3,73.2601,10.0,10.0,29.6019,1.4653,1.5,57.1125,58.0,71.13
20160507133000,28.045,73.2601,10.0,10.0,29.4114,1.4613,1.5,58.2826,58.0,71.13
20160507134500,29.515,74.1782,10.0,10.0,30.2661,1.4653,1.5,58.2826,58.0,71.13
20160507140000,31.505,74.1782,10.0,10.0,30.764,1.4492,1.5,58.2826,58.0,71.13
20160507141500,39.335,74.1782,10.0,10.0,31.2911,1.4653,1.5,57.6346,58.0,71.13
20160507143000,28.575,75.0063,10.0,10.0,31.5109,1.4492,1.5,57.6346,58.0,71.13
20160507144500,29.26,75.0063,10.0,10.0,31.1795,1.4452,1.5,58.3906,58.0,71.13
20160507150000,40.995,75.0063,10.0,10.0,30.5836,1.4532,1.5,57.5986,58.0,71.13
20160507151500,30.64,75.0063,10.0,10.0,30.5836,1.4372,1.5,57.5986,58.0,71.13
20160507153000,31.605,75.0063,10.0,10.0,31.8697,1.4332,1.5,57.5986,58.0,71.13
20160507154500,32.01,75.0063,10.0,10.0,31.3449,1.4291,1.5,58.4446,58.0,71.13
20160507160000,32.35,75.0063,10.0,10.0,32.5067,1.4332,1.5,58.4446,58.0,71.13
20160507161500,33.605,75.0063,10.0,10.0,32.5067,1.4291,1.5,58.4446,58.0,71.13
20160507163000,36.66,75.0063,10.0,10.0,32.412,1.4332,1.5,57.6346,58.0,71.13
20160507164500,34.32,75.0063,10.0,10.0,30.8083,1.4291,1.5,57.6346,58.0,71.13
20160507170000,34.32,75.0063,10.0,10.0,31.9238,1.4291,1.5,57.6346,58.0,71.13
20160507171500,34.32,75.0063,10.0,10.0,31.9238,1.4251,1.5,57.6346,58.0,71.13
20160507173000,34.32,75.0063,10.0,10.0,31.9238,1.4251,1.5,57.6346,58.0,71.13
20160507174500,34.32,75.0063,10.0,10.0,31.9238,1.4211,1.5,57.6346,58.0,71.13
20160507180000,34.32,75.0063,10.0,10.0,31.9238,1.4251,1.5,57.6346,58.0,71.13
20160507181500,33.325,75.0063,10.0,10.0,31.9238,1.4251,1.5,57.6346,58.0,71.13
20160507183000,32.51,75.0063,10.0,10.0,31.2911,1.4131,1.5,57.6346,58.0,71.13
20160507184500,32.51,75.0063,10.0,10.0,31.2911,1.4051,1.5,57.6346,58.0,71.13
20160507190000,32.51,75.0063,10.0,10.0,31.2148,1.4131,1.5,57.6346,58.0,71.13
20160507191500,31.695,75.0063,10.0,10.0,31.2148,1.4091,1.5,57.6346,58.0,71.13
20160507193000,29.99,75.0063,10.0,10.0,30.682,1.4091,1.5,57.6346,58.0,71.13
20160507194500,28.78,73.8902,10.0,10.0,30.5845,1.4051,1.5,57.6346,58.0,71.13
20160507200000,28.78,73.8902,10.0,10.0,30.3228,1.4131,1.5,57.6346,58.0,71.13
20160507201500,26.715,73.8902,10.0,10.0,30.3228,1.4091,1.5,57.6346,58.0,71.13
20160507203000,26.715,73.8902,10.0,10.0,30.4824,1.4091,1.5,57.6346,58.0,71.13
20160507204500,26.715,73.8902,10.0,10.0,30.4824,1.4051,1.5,57.6346,58.0,71.13
20160507210000,26.715,73.0801,10.0,10.0,30.1533,1.4051,1.5,57.6346,58.0,71.13
20160507211500,24.365,73.0801,10.0,10.0,29.8723,1.4291,1.5,57.6346,58.0,71.13
20160507213000,24.365,73.0801,10.0,10.0,29.8723,1.4291,1.5,57.6346,58.0,71.13
20160507214500,24.365,73.0801,10.0,10.0,29.8723,1.4291,1.5,57.6346,58.0,71.13
20160507220000,24.365,73.0801,10.0,10.0,29.8723,1.4291,1.5,57.6346,58.0,71.13
20160507221500,24.365,72.252,10.0,10.0,29.8723,1.4251,1.5,57.6346,58.0,71.13
20160507223000,24.365,72.252,10.0,10.0,29.8723,1.4291,1.5,57.6346,58.0,71.13
20160507224500,24.365,72.252,10.0,10.0,29.8723,1.4291,1.5,57.6346,58.0,71.13
20160507230000,24.365,72.252,10.0,10.0,29.8723,1.4332,1.5,57.6346,58.0,71.13
20160507231500,23.19,72.252,10.0,10.0,29.8723,1.4332,1.5,57.6346,58.0,71.13
20160507233000,23.19,72.252,10.0,10.0,29.8723,1.4372,1.5,57.6346,58.0,71.13
20160507234500,23.19,71.514,10.0,10.0,29.8723,1.4332,1.5,57.6346,58.0,71.13
20160508000000,23.19,71.514,10.0,10.0,29.8723,1.4332,1.5,57.6346,58.0,71.13
20160508001500,23.19,71.514,10.0,10.0,29.8723,1.4372,1.5,57.6346,58.0,71.13
20160508003000,23.19,71.514,10.0,10.0,29.8723,1.4372,1.5,57.6346,58.0,71.13
20160508004500,23.19,70.6859,10.0,10.0,29.8723,1.4372,1.5,57.6346,58.0,71.13
20160508010000,17.89,70.6859,10.0,10.0,29.8723,1.4372,1.5,58.2286,58.0,71.13
20160508011500,25.12,70.6859,10.0,10.0,29.8723,1.4372,1.5,58.2286,58.0,71.13
20160508013000,21.115,70.6859,10.0,10.0,29.8723,1.4412,1.5,57.4725,58.0,71.13
20160508014500,21.115,69.9478,10.0,10.0,25.8888,1.4332,1.5,57.4725,58.0,71.13
20160508020000,21.115,69.9478,10.0,10.0,26.3035,1.4332,1.5,57.4725,58.0,71.13
20160508021500,21.115,69.9478,10.0,10.0,26.0096,1.4372,1.5,57.4725,58.0,71.13
20160508023000,19.085,69.9478,10.0,10.0,25.8627,1.4372,1.5,57.4725,58.0,71.13
20160508024500,19.085,69.9478,10.0,10.0,25.7158,1.4372,1.5,58.2286,58.0,71.13
20160508030000,19.085,69.9478,10.0,10.0,25.7158,1.4372,1.5,58.2286,58.0,71.13
20160508031500,19.085,69.9478,10.0,10.0,25.8627,1.4372,1.5,58.2286,58.0,71.13
20160508033000,19.085,69.9478,10.0,10.0,26.1565,1.4372,1.5,58.2286,58.0,71.13
20160508034500,19.085,69.9478,10.0,10.0,26.0096,1.4372,1.5,58.2286,58.0,71.13
20160508040000,19.085,69.1377,10.0,10.0,25.8627,1.4412,1.5,58.2286,58.0,71.13
20160508041500,19.085,69.1377,10.0,10.0,25.8627,1.4412,1.5,58.2286,58.0,71.13
20160508043000,19.085,69.1377,10.0,10.0,25.7158,1.4452,1.5,58.2286,58.0,71.13
20160508044500,19.085,69.1377,10.0,10.0,25.8627,1.4492,1.5,58.2286,58.0,71.13
20160508050000,16.88,69.1377,10.0,10.0,25.8627,1.4532,1.5,57.6346,58.0,71.13
20160508051500,16.88,69.1377,10.0,10.0,25.6423,1.4572,1.5,57.6346,58.0,71.13
20160508053000,16.88,69.1377,10.0,10.0,25.6423,1.4572,1.5,57.6346,58.0,71.13
20160508054500,16.88,68.2196,10.0,10.0,25.6423,1.4572,1.5,58.3186,58.0,71.13
20160508060000,16.88,68.2196,10.0,10.0,25.7158,1.4572,1.5,58.3186,58.0,71.13
20160508061500,16.88,68.2196,10.0,10.0,26.3769,1.4532,1.5,58.3186,58.0,71.13
20160508063000,16.88,68.2196,10.0,10.0,26.3035,1.4613,1.5,58.3186,58.0,71.13
20160508064500,23.96,68.2196,10.0,10.0,26.5238,1.4572,1.5,57.5986,58.0,71.13
20160508070000,23.96,69.2277,10.0,10.0,27.4788,1.4613,1.5,58.2286,58.0,71.13
20160508071500,26.81,69.2277,10.0,10.0,28.9479,1.4572,1.5,58.2286,58.0,71.13
20160508073000,26.81,69.9478,10.0,10.0,31.4454,1.4492,1.5,58.2286,58.0,71.13
20160508074500,32.26,69.9478,10.0,10.0,31.2768,1.4532,1.5,58.2286,58.0,71.13
20160508080000,32.26,70.6859,10.0,10.0,31.448,1.4613,1.5,58.2286,58.0,71.13
20160508081500,33.725,70.6859,10.0,10.0,31.448,1.4813,1.5,58.2286,58.0,71.13
20160508083000,35.96,70.6859,10.0,10.0,32.5527,1.5094,1.5,58.2286,58.0,71.13
20160508084500,35.96,71.4239,10.0,10.0,33.4001,1.5295,1.5,58.2286,58.0,71.13
20160508090000,40.255,71.4239,10.0,10.0,33.6014,1.5335,1.5,57.6346,58.0,71.13
20160508091500,33.66,71.4239,10.0,10.0,33.2575,1.5255,1.5,58.3906,58.0,71.13
20160508093000,37.575,71.4239,10.0,10.0,32.8989,1.5255,1.5,58.3906,58.0,71.13
20160508094500,37.575,72.252,10.0,10.0,33.4129,1.5215,1.5,58.3906,58.0,71.13
20160508100000,37.575,72.252,10.0,10.0,32.9631,1.4894,1.5,57.7606,58.0,71.13
20160508101500,30.615,72.252,10.0,10.0,31.6972,1.4452,1.5,58.3906,58.0,71.13
20160508103000,38.35,72.252,10.0,10.0,31.8032,1.4452,1.5,57.6346,58.0,71.13
20160508104500,34.77,72.252,10.0,10.0,32.4156,1.4412,1.5,58.2286,58.0,71.13
20160508110000,34.77,72.252,10.0,10.0,32.086,1.4412,1.5,58.2286,58.0,71.13
20160508111500,34.77,72.252,10.0,10.0,32.0288,1.4452,1.5,58.2286,58.0,71.13
20160508113000,34.77,73.4401,10.0,10.0,32.0288,1.4412,1.5,58.2286,58.0,71.13
20160508114500,34.77,73.4401,10.0,10.0,32.0288,1.4412,1.5,58.2286,58.0,71.13
20160508120000,34.77,73.4401,10.0,10.0,32.0288,1.4532,1.5,58.2286,58.0,71.13
20160508121500,34.77,73.4401,10.0,10.0,32.0288,1.4492,1.5,58.2286,58.0,71.13
20160508123000,34.77,73.4401,10.0,10.0,32.0288,1.4452,1.5,58.2286,58.0,71.13
20160508124500,35.575,73.4401,10.0,10.0,32.0288,1.4452,1.5,58.2286,58.0,71.13
20160508130000,34.735,73.4401,10.0,10.0,32.6298,1.4452,1.5,57.5446,58.0,71.13
20160508131500,40.345,73.4401,10.0,10.0,32.6298,1.4492,1.5,57.5446,58.0,71.13
20160508133000,36.12,74.3582,10.0,10.0,32.6298,1.4452,1.5,58.2826,58.0,71.13
20160508134500,41.155,74.3582,10.0,10.0,33.0507,1.4372,1.5,57.6706,58.0,71.13
20160508140000,36.6,74.3582,10.0,10.0,33.0507,1.4332,1.5,58.3906,58.0,71.13
20160508141500,37.11,74.3582,10.0,10.0,33.0658,1.4372,1.5,58.3906,58.0,71.13
20160508143000,37.11,74.3582,10.0,10.0,33.2768,1.4452,1.5,58.3906,58.0,71.13
20160508144500,37.11,74.3582,10.0,10.0,33.3019,1.4492,1.5,58.3906,58.0,71.13
20160508150000,37.11,74.3582,10.0,10.0,33.0406,1.4452,1.5,58.3906,58.0,71.13
20160508151500,37.11,74.3582,10.0,10.0,32.9361,1.4372,1.5,58.3906,58.0,71.13
20160508153000,37.11,74.3582,10.0,10.0,33.0406,1.4291,1.5,58.3906,58.0,71.13
20160508154500,39.63,75.4563,10.0,10.0,32.9079,1.4372,1.5,58.3906,58.0,71.13
20160508160000,39.63,75.4563,10.0,10.0,33.0114,1.4332,1.5,58.3906,58.0,71.13
20160508161500,35.515,75.4563,10.0,10.0,32.9361,1.4372,1.5,57.6346,58.0,71.13
20160508163000,35.515,75.4563,10.0,10.0,32.8044,1.4412,1.5,58.2286,58.0,71.13
20160508164500,35.515,75.4563,10.0,10.0,32.8044,1.4332,1.5,58.2286,58.0,71.13
20160508170000,35.515,74.6283,10.0,10.0,33.0658,1.4332,1.5,58.2286,58.0,71.13
20160508171500,35.515,74.6283,10.0,10.0,32.6748,1.4291,1.5,58.2286,58.0,71.13
20160508173000,35.515,74.6283,10.0,10.0,32.3273,1.4211,1.5,58.2286,58.0,71.13
20160508174500,35.515,74.6283,10.0,10.0,32.2218,1.4211,1.5,58.2286,58.0,71.13
20160508180000,35.515,74.6283,10.0,10.0,32.5133,1.4251,1.5,58.2286,58.0,71.13
20160508181500,35.515,74.6283,10.0,10.0,32.9009,1.4291,1.5,58.2286,58.0,71.13
20160508183000,32.505,74.6283,10.0,10.0,32.5133,1.4211,1.5,58.2286,58.0,71.13
20160508184500,32.505,74.6283,10.0,10.0,32.5213,1.4211,1.5,58.2286,58.0,71.13
20160508190000,32.505,74.6283,10.0,10.0,32.1941,1.4251,1.5,58.2286,58.0,71.13
20160508191500,32.505,74.6283,10.0,10.0,32.0759,1.4131,1.5,58.2286,58.0,71.13
20160508193000,32.505,74.6283,10.0,10.0,31.8955,1.4171,1.5,58.2286,58.0,71.13
20160508194500,31.15,74.6283,10.0,10.0,31.8217,1.4211,1.5,58.2286,58.0,71.13
20160508200000,31.15,73.8002,10.0,10.0,31.6857,1.4171,1.5,58.2286,58.0,71.13
20160508201500,31.15,73.8002,10.0,10.0,31.7168,1.4211,1.5,58.2286,58.0,71.13
20160508203000,31.15,73.8002,10.0,10.0,31.6529,1.4171,1.5,58.2286,58.0,71.13
20160508204500,31.15,73.8002,10.0,10.0,31.6742,1.4211,1.5,58.2286,58.0,71.13
20160508210000,31.15,73.8002,10.0,10.0,31.6329,1.4251,1.5,58.2286,58.0,71.13
20160508211500,31.15,73.8002,10.0,10.0,31.5136,1.4211,1.5,58.2286,58.0,71.13
20160508213000,31.15,73.8002,10.0,10.0,31.599,1.4131,1.5,58.2286,58.0,71.13
20160508214500,31.15,73.8002,10.0,10.0,31.5464,1.4171,1.5,58.2286,58.0,71.13
20160508220000,31.15,73.8002,10.0,10.0,31.4281,1.4171,1.5,58.2286,58.0,71.13
20160508221500,31.15,72.9721,10.0,10.0,31.4281,1.4211,1.5,58.2286,58.0,71.13
20160508223000,31.15,72.9721,10.0,10.0,31.3671,1.4131,1.5,58.2286,58.0,71.13
20160508224500,31.15,72.9721,10.0,10.0,31.3671,1.4131,1.5,58.2286,58.0,71.13
20160508230000,31.15,72.9721,10.0,10.0,31.5525,1.4131,1.5,58.2286,58.0,71.13
20160508231500,31.15,72.9721,10.0,10.0,31.5525,1.4131,1.5,58.2286,58.0,71.13
20160508233000,31.15,72.9721,10.0,10.0,31.6749,1.4131,1.5,58.2286,58.0,71.13
20160508234500,31.15,72.9721,10.0,10.0,31.5487,1.4091,1.5,58.2286,58.0,71.13
20160509000000,31.15,72.9721,10.0,10.0,31.7326,1.4131,1.5,58.2286,58.0,71.13
20160509001500,31.15,72.9721,10.0,10.0,31.7326,1.4171,1.5,58.2286,58.0,71.13
20160509003000,31.15,72.9721,10.0,10.0,31.7326,1.4091,1.5,58.2286,58.0,72.135
20160509004500,31.15,72.162,10.0,10.0,31.6055,1.4372,1.5,58.2286,58.0,72.135
20160509010000,31.15,72.162,10.0,10.0,31.3398,1.4332,1.5,58.2286,58.0,72.135
20160509011500,31.15,72.162,10.0,10.0,31.1318,1.4251,1.5,58.2286,58.0,72.135
20160509013000,31.15,72.162,10.0,10.0,31.026,1.4291,1.5,58.2286,58.0,72.135
20160509014500,31.15,71.4239,10.0,10.0,31.026,1.4492,1.5,58.2286,58.0,72.135
20160509020000,31.15,71.4239,10.0,10.0,31.001,1.4532,1.5,58.2286,58.0,72.135
20160509021500,31.15,71.4239,10.0,10.0,31.1726,1.4532,1.5,58.2286,58.0,72.135
20160509023000,31.15,71.4239,10.0,10.0,31.2392,1.4572,1.5,58.2286,58.0,72.135
20160509024500,31.15,71.4239,10.0,10.0,31.4113,1.4532,1.5,58.2286,58.0,72.135
20160509030000,31.15,71.4239,10.0,10.0,31.5454,1.4572,1.5,58.2286,58.0,72.135
20160509031500,31.15,71.4239,10.0,10.0,31.5454,1.4532,1.5,58.2286,58.0,72.135
20160509033000,31.15,71.4239,10.0,10.0,31.8136,1.4492,1.5,58.2286,58.0,72.135
20160509034500,31.15,71.4239,10.0,10.0,31.9477,1.4532,1.5,58.2286,58.0,72.135
20160509040000,31.15,71.4239,10.0,10.0,31.9477,1.4492,1.5,58.2286,58.0,72.135
20160509041500,31.15,71.4239,10.0,10.0,32.1238,1.4532,1.5,58.2286,58.0,72.135
20160509043000,31.15,71.4239,10.0,10.0,32.1238,1.4532,1.5,58.2286,58.0,72.135
20160509044500,31.15,71.4239,10.0,10.0,31.9887,1.4492,1.5,58.2286,58.0,72.135
20160509050000,31.15,71.4239,10.0,10.0,31.7185,1.4492,1.5,58.2286,58.0,72.135
20160509051500,31.15,71.4239,10.0,10.0,31.7556,1.4532,1.5,58.2286,58.0,72.135
20160509053000,31.15,71.4239,10.0,10.0,31.6876,1.4532,1.5,58.2286,58.0,72.135
20160509054500,31.15,71.4239,10.0,10.0,31.8592,1.4492,1.5,58.2286,58.0,72.135
20160509060000,31.15,71.4239,10.0,10.0,31.8592,1.4452,1.5,58.2286,58.0,72.135
20160509061500,31.15,71.4239,10.0,10.0,31.8592,1.4492,1.5,58.2286,58.0,72.135
20160509063000,31.15,71.4239,10.0,10.0,31.8592,1.4492,1.5,58.2286,58.0,72.135
20160509064500,31.15,71.4239,10.0,10.0,32.0309,1.4492,1.5,58.2286,58.0,72.135
20160509070000,31.15,71.4239,10.0,10.0,32.2379,1.4452,1.5,58.2286,58.0,72.135
20160509071500,36.215,71.4239,10.0,10.0,32.3389,1.4492,1.5,58.2286,58.0,72.135
20160509073000,36.215,71.4239,10.0,10.0,32.6815,1.4693,1.5,58.2286,58.0,73.14
20160509074500,36.215,71.4239,10.0,10.0,32.9556,1.4653,1.5,58.2286,58.0,73.14
20160509080000,37.235,71.4239,10.0,10.0,33.1163,1.4532,1.5,58.2286,58.0,73.14
20160509081500,37.235,72.252,10.0,10.0,33.2523,1.4492,1.5,58.2286,58.0,73.14
20160509083000,37.235,72.252,10.0,10.0,33.4071,1.4251,1.5,58.2286,58.0,73.14
