PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160509084500,37.235,72.252,10.0,10.0,33.4898,1.4653,1.5,58.2286,58.0,73.14
20160509090000,37.235,72.252,10.0,10.0,33.6352,1.5255,1.5,58.2286,58.0,73.14
20160509091500,37.235,72.252,10.0,10.0,33.7683,1.5335,1.5,58.2286,58.0,73.14
20160509093000,41.455,72.252,10.0,10.0,34.1676,1.5255,1.5,57.4725,58.0,73.14
20160509094500,41.455,73.1701,10.0,10.0,34.3673,1.5215,1.5,57.4725,58.0,73.14
20160509100000,37.88,73.1701,10.0,10.0,35.2289,1.5134,1.5,58.2826,58.0,73.14
20160509101500,37.88,73.1701,10.0,10.0,35.213,1.4934,1.5,58.2826,58.0,74.225
20160509103000,37.88,73.1701,10.0,10.0,34.9125,1.4773,1.5,58.2826,58.0,74.225
20160509104500,37.88,73.1701,10.0,10.0,34.7457,1.4171,1.5,58.2826,58.0,74.225
20160509110000,37.88,73.1701,10.0,10.0,34.5418,1.4251,1.5,58.2826,58.0,74.225
20160509111500,37.88,73.1701,10.0,10.0,34.4196,1.4251,1.5,58.2826,58.0,74.225
20160509113000,37.88,73.1701,10.0,10.0,34.5094,1.4251,1.5,58.2826,58.0,74.225
20160509114500,39.885,73.1701,10.0,10.0,34.2362,1.4211,1.5,58.2826,58.0,74.225
20160509120000,41.295,73.1701,10.0,10.0,34.5351,1.4372,1.5,58.2826,58.0,74.225
20160509121500,39.415,73.1701,10.0,10.0,34.5094,1.4131,1.5,58.2826,58.0,74.225
20160509123000,48.45,74.0882,10.0,10.0,34.7215,1.4773,1.5,58.2826,58.0,75.165
20160509124500,47.55,74.0882,10.0,10.0,34.9699,1.5134,1.5,58.2826,58.0,75.165
20160509130000,43.475,74.0882,10.0,10.0,35.497,1.5777,1.5,58.2826,58.0,75.165
20160509131500,41.1,74.0882,10.0,10.0,35.6222,1.5697,1.5,58.2826,58.0,75.165
20160509133000,41.1,74.0882,10.0,10.0,35.6532,1.5415,1.5,58.2826,58.0,75.165
20160509134500,40.285,74.0882,10.0,10.0,35.7775,1.5134,1.5,57.5446,58.0,75.165
20160509140000,40.285,74.0882,10.0,10.0,35.1873,1.5014,1.5,57.5446,58.0,75.165
20160509141500,40.285,74.0882,10.0,10.0,35.0942,1.5014,1.5,57.5446,58.0,75.165
20160509143000,39.255,74.0882,10.0,10.0,35.184,1.5175,1.5,57.5446,58.0,75.165
20160509144500,39.255,74.0882,10.0,10.0,35.0942,1.5375,1.5,58.4446,58.0,75.165
20160509150000,42.225,74.0882,10.0,10.0,35.2143,1.4733,1.5,57.6346,58.0,75.165
20160509151500,42.225,74.0882,10.0,10.0,35.6422,1.5255,1.5,57.6346,58.0,75.165
20160509153000,42.225,75.0963,10.0,10.0,35.965,1.4934,1.5,57.6346,58.0,75.165
20160509154500,42.225,75.0963,10.0,10.0,35.858,1.4894,1.5,57.6346,58.0,75.165
20160509160000,42.225,75.0963,10.0,10.0,35.7377,1.4974,1.5,57.6346,58.0,75.165
20160509161500,42.225,75.0963,10.0,10.0,36.0384,1.4974,1.5,57.6346,58.0,75.165
20160509163000,41.05,75.0963,10.0,10.0,35.2903,1.5415,1.5,57.6346,58.0,75.165
20160509164500,40.015,75.0963,10.0,10.0,35.4013,1.5737,1.5,57.6346,58.0,75.165
20160509170000,40.015,75.0963,10.0,10.0,35.0927,1.5697,1.5,57.6346,58.0,74.09
20160509171500,40.015,75.0963,10.0,10.0,35.3167,1.5737,1.5,57.6346,58.0,74.09
20160509173000,40.015,75.0963,10.0,10.0,34.9558,1.5737,1.5,57.6346,58.0,74.09
20160509174500,39.165,75.0963,10.0,10.0,34.9948,1.5496,1.5,57.6346,58.0,74.09
20160509180000,39.165,75.0963,10.0,10.0,35.064,1.5496,1.5,57.6346,58.0,74.09
20160509181500,39.165,74.2682,10.0,10.0,35.2184,1.5576,1.5,57.6346,58.0,74.09
20160509183000,39.165,74.2682,10.0,10.0,35.184,1.5415,1.5,57.6346,58.0,74.09
20160509184500,39.165,74.2682,10.0,10.0,35.3577,1.5496,1.5,57.6346,58.0,74.09
20160509190000,39.165,74.2682,10.0,10.0,35.5057,1.5496,1.5,57.6346,58.0,74.09
20160509191500,39.165,74.2682,10.0,10.0,35.5057,1.5536,1.5,57.6346,58.0,74.09
20160509193000,39.165,74.2682,10.0,10.0,35.3775,1.5536,1.5,57.6346,58.0,74.09
20160509194500,39.165,74.2682,10.0,10.0,35.4589,1.5576,1.5,57.6346,58.0,74.09
20160509200000,39.165,74.2682,10.0,10.0,35.4082,1.5496,1.5,57.6346,58.0,74.09
20160509201500,39.165,74.2682,10.0,10.0,35.5503,1.5536,1.5,57.6346,58.0,74.09
20160509203000,39.165,74.2682,10.0,10.0,35.4932,1.5536,1.5,57.6346,58.0,74.09
20160509204500,38.135,74.2682,10.0,10.0,35.3611,1.5496,1.5,57.6346,58.0,74.09
20160509210000,38.135,74.2682,10.0,10.0,35.3656,1.5496,1.5,57.6346,58.0,74.09
20160509211500,38.135,74.2682,10.0,10.0,35.3656,1.5536,1.5,58.2826,58.0,74.09
20160509213000,38.135,74.2682,10.0,10.0,35.4342,1.5335,1.5,58.2826,58.0,74.09
20160509214500,38.135,74.2682,10.0,10.0,35.5008,1.5415,1.5,58.2826,58.0,74.09
20160509220000,38.135,73.2601,10.0,10.0,35.3658,1.5335,1.5,58.2826,58.0,74.09
20160509221500,38.135,73.2601,10.0,10.0,35.2307,1.5375,1.5,58.2826,58.0,74.09
20160509223000,38.135,73.2601,10.0,10.0,35.2307,1.5415,1.5,58.2826,58.0,74.09
20160509224500,38.135,73.2601,10.0,10.0,35.4294,1.5496,1.5,58.2826,58.0,74.09
20160509230000,38.135,73.2601,10.0,10.0,35.4294,1.5456,1.5,58.2826,58.0,74.09
20160509231500,38.135,73.2601,10.0,10.0,35.3614,1.5496,1.5,58.2826,58.0,74.09
20160509233000,38.135,73.2601,10.0,10.0,35.4226,1.5496,1.5,58.2826,58.0,74.09
20160509234500,38.135,73.2601,10.0,10.0,35.2856,1.5536,1.5,58.2826,58.0,74.09
20160510000000,38.135,73.2601,10.0,10.0,35.2856,1.5496,1.5,58.2826,58.0,74.09
20160510001500,38.135,73.2601,10.0,10.0,35.1485,1.5456,1.5,58.2826,58.0,74.09
20160510003000,38.135,72.432,10.0,10.0,35.2058,1.5496,1.5,58.2826,58.0,74.09
20160510004500,38.135,72.432,10.0,10.0,35.2058,1.5456,1.5,58.2826,58.0,74.09
20160510010000,38.135,72.432,10.0,10.0,35.4001,1.5496,1.5,58.2826,58.0,74.09
20160510011500,38.135,72.432,10.0,10.0,35.2058,1.5496,1.5,58.2826,58.0,74.09
20160510013000,38.135,72.432,10.0,10.0,35.2058,1.5456,1.5,58.2826,58.0,74.09
20160510014500,38.135,72.432,10.0,10.0,35.4001,1.5496,1.5,58.2826,58.0,74.09
20160510020000,38.135,72.432,10.0,10.0,35.5391,1.5456,1.5,58.2826,58.0,74.09
20160510021500,38.135,72.432,10.0,10.0,35.5391,1.5415,1.5,58.2826,58.0,74.09
20160510023000,38.135,72.432,10.0,10.0,35.7344,1.5456,1.5,58.2826,58.0,74.09
20160510024500,38.135,72.432,10.0,10.0,35.7344,1.5496,1.5,58.2826,58.0,74.09
20160510030000,38.135,72.432,10.0,10.0,35.5944,1.5415,1.5,58.2826,58.0,74.09
20160510031500,38.135,72.432,10.0,10.0,35.5944,1.5456,1.5,58.2826,58.0,74.09
20160510033000,38.135,72.432,10.0,10.0,35.5944,1.5415,1.5,58.2826,58.0,74.09
20160510034500,38.135,72.432,10.0,10.0,35.5244,1.5496,1.5,58.2826,58.0,74.09
20160510040000,38.135,72.432,10.0,10.0,35.5244,1.5456,1.5,58.2826,58.0,74.09
20160510041500,38.135,72.432,10.0,10.0,35.5244,1.5456,1.5,58.2826,58.0,74.09
20160510043000,38.135,72.432,10.0,10.0,35.7183,1.5496,1.5,58.2826,58.0,74.09
20160510044500,38.135,72.432,10.0,10.0,35.7183,1.5496,1.5,58.2826,58.0,74.09
20160510050000,38.135,72.432,10.0,10.0,35.4363,1.5456,1.5,58.2826,58.0,74.09
20160510051500,38.135,71.604,10.0,10.0,35.4363,1.5456,1.5,58.2826,58.0,74.09
20160510053000,38.135,71.604,10.0,10.0,35.1543,1.5456,1.5,58.2826,58.0,74.09
20160510054500,38.135,71.604,10.0,10.0,35.1543,1.5456,1.5,58.2826,58.0,74.09
20160510060000,38.135,71.604,10.0,10.0,35.0838,1.5496,1.5,57.6706,58.0,74.09
20160510061500,38.135,71.604,10.0,10.0,35.1312,1.5456,1.5,57.6706,58.0,74.09
20160510063000,38.135,71.604,10.0,10.0,35.3196,1.5415,1.5,57.6706,58.0,74.09
20160510064500,38.135,71.604,10.0,10.0,35.3196,1.5456,1.5,57.6706,58.0,74.09
20160510070000,38.135,71.604,10.0,10.0,35.3196,1.5415,1.5,57.6706,58.0,74.09
20160510071500,38.135,71.604,10.0,10.0,35.3196,1.5415,1.5,57.6706,58.0,74.09
20160510073000,38.135,71.604,10.0,10.0,35.3196,1.5255,1.5,58.2826,58.0,74.09
20160510074500,42.78,71.604,10.0,10.0,35.4626,1.5536,1.5,58.2826,58.0,74.09
20160510080000,39.075,71.604,10.0,10.0,36.0119,1.5697,1.5,58.2826,58.0,74.09
20160510081500,39.075,72.8821,10.0,10.0,36.0119,1.5456,1.5,58.2826,58.0,74.09
20160510083000,44.89,72.8821,10.0,10.0,36.6597,1.5536,1.5,57.5446,58.0,74.09
20160510084500,42.06,72.8821,10.0,10.0,37.0195,1.5576,1.5,57.5446,58.0,74.09
20160510090000,42.06,72.8821,10.0,10.0,37.0577,1.5415,1.5,57.5446,58.0,74.09
20160510091500,53.5,72.8821,10.0,10.0,37.1346,1.5456,1.5,58.5527,58.0,74.09
20160510093000,46.59,73.8902,10.0,10.0,37.0622,1.5175,1.5,58.5527,58.0,74.09
20160510094500,48.055,73.8902,10.0,10.0,37.1894,1.4974,1.5,57.7606,58.0,74.09
20160510100000,44.575,73.8902,10.0,10.0,37.3206,1.4653,1.5,57.7606,58.0,74.09
20160510101500,44.575,73.8902,10.0,10.0,37.4256,1.4532,1.5,57.7606,58.0,74.09
20160510103000,44.575,73.8902,10.0,10.0,37.228,1.4211,1.5,57.7606,58.0,74.09
20160510104500,44.575,73.8902,10.0,10.0,37.3127,1.4452,1.5,57.7606,58.0,75.16
20160510110000,44.575,73.8902,10.0,10.0,37.4058,1.4412,1.5,57.7606,58.0,75.16
20160510111500,44.575,73.8902,10.0,10.0,37.0565,1.4372,1.5,57.7606,58.0,75.16
20160510113000,48.48,73.8902,10.0,10.0,37.3597,1.4251,1.5,58.3906,58.0,75.16
20160510114500,49.14,73.8902,10.0,10.0,37.6023,1.4291,1.5,58.3906,58.0,75.16
20160510120000,49.14,75.0063,10.0,10.0,37.1169,1.4372,1.5,58.3906,58.0,75.16
20160510121500,49.945,75.0063,10.0,10.0,37.3596,1.4532,1.5,58.3906,58.0,75.16
20160510123000,49.945,75.0063,10.0,10.0,36.9081,1.4853,1.5,58.3906,58.0,75.16
20160510124500,49.945,75.0063,10.0,10.0,37.8268,1.4974,1.5,58.3906,58.0,75.16
20160510130000,50.785,75.0063,10.0,10.0,37.9303,1.4974,1.5,58.3906,58.0,75.16
20160510131500,52.7,75.8344,10.0,10.0,37.4273,1.4934,1.5,58.3906,58.0,75.16
20160510133000,52.7,75.8344,10.0,10.0,37.1757,1.4813,1.5,58.3906,58.0,75.16
20160510134500,52.7,75.8344,10.0,10.0,36.8108,1.4653,1.5,58.3906,58.0,75.16
20160510140000,52.7,75.8344,10.0,10.0,37.2329,1.4291,1.5,58.3906,58.0,75.16
20160510141500,55.975,75.8344,10.0,10.0,37.2329,1.4332,1.5,58.3906,58.0,75.16
20160510143000,55.975,75.8344,10.0,10.0,37.4617,1.4372,1.5,57.7966,58.0,75.16
20160510144500,55.975,75.8344,10.0,10.0,37.6904,1.4372,1.5,57.7966,58.0,75.16
20160510150000,55.975,75.8344,10.0,10.0,37.4912,1.4372,1.5,58.4446,58.0,75.16
20160510151500,55.975,75.8344,10.0,10.0,37.0897,1.4372,1.5,58.4446,58.0,75.16
20160510153000,55.975,76.7525,10.0,10.0,37.862,1.4372,1.5,58.4446,58.0,75.16
20160510154500,55.975,76.7525,10.0,10.0,37.8313,1.4332,1.5,57.5986,58.0,75.16
20160510160000,49.23,76.7525,10.0,10.0,37.0531,1.4211,1.5,58.2286,58.0,75.16
20160510161500,49.23,76.7525,10.0,10.0,36.9579,1.4372,1.5,58.2286,58.0,75.16
20160510163000,49.23,76.7525,10.0,10.0,36.9032,1.4572,1.5,58.2286,58.0,75.16
20160510164500,49.23,76.7525,10.0,10.0,36.8055,1.5134,1.5,58.2286,58.0,75.16
20160510170000,49.23,76.7525,10.0,10.0,36.8055,1.5576,1.5,58.2286,58.0,75.16
20160510171500,44.395,76.7525,10.0,10.0,36.8055,1.5817,1.5,58.2286,58.0,75.16
20160510173000,46.685,76.7525,10.0,10.0,36.122,1.5737,1.5,58.2286,58.0,75.16
20160510174500,46.685,76.7525,10.0,10.0,35.7561,1.5737,1.5,58.2286,58.0,75.16
20160510180000,46.685,76.7525,10.0,10.0,36.7218,1.5737,1.5,58.2286,58.0,75.16
20160510181500,46.685,76.7525,10.0,10.0,37.0897,1.5737,1.5,58.2286,58.0,75.16
20160510183000,46.685,76.7525,10.0,10.0,37.0897,1.5697,1.5,58.2286,58.0,75.16
20160510184500,46.685,76.7525,10.0,10.0,37.6046,1.5697,1.5,58.2286,58.0,75.16
20160510190000,46.685,76.7525,10.0,10.0,37.4912,1.5737,1.5,58.2286,58.0,75.16
20160510191500,46.685,75.8344,10.0,10.0,37.6904,1.5456,1.5,58.2286,58.0,75.16
20160510193000,40.915,75.8344,10.0,10.0,37.1552,1.5536,1.5,58.2286,58.0,75.16
20160510194500,40.915,75.8344,10.0,10.0,36.8743,1.5697,1.5,57.6346,58.0,75.16
20160510200000,39.885,75.8344,10.0,10.0,36.8203,1.5777,1.5,57.6346,58.0,75.16
20160510201500,39.885,75.8344,10.0,10.0,36.5196,1.5737,1.5,57.6346,58.0,75.16
20160510203000,39.885,74.7183,10.0,10.0,36.1924,1.5737,1.5,57.6346,58.0,75.16
20160510204500,39.885,74.7183,10.0,10.0,36.1116,1.5817,1.5,57.6346,58.0,75.16
20160510210000,38.855,74.7183,10.0,10.0,36.1857,1.5737,1.5,57.6346,58.0,75.16
20160510211500,38.855,74.7183,10.0,10.0,35.9979,1.5817,1.5,57.6346,58.0,75.16
20160510213000,38.855,74.7183,10.0,10.0,36.0825,1.5415,1.5,57.6346,58.0,75.16
20160510214500,38.855,74.7183,10.0,10.0,35.911,1.5857,1.5,57.6346,58.0,75.16
20160510220000,38.855,74.7183,10.0,10.0,35.9288,1.5415,1.5,57.6346,58.0,75.16
20160510221500,38.855,73.5302,10.0,10.0,35.8781,1.5897,1.5,57.6346,58.0,75.16
20160510223000,38.855,73.5302,10.0,10.0,35.747,1.5817,1.5,57.6346,58.0,75.16
20160510224500,38.855,73.5302,10.0,10.0,35.6159,1.5817,1.5,57.6346,58.0,75.16
20160510230000,38.855,73.5302,10.0,10.0,35.7574,1.5857,1.5,57.6346,58.0,75.16
20160510231500,38.855,73.5302,10.0,10.0,35.7574,1.5897,1.5,57.6346,58.0,75.16
20160510233000,38.855,73.5302,10.0,10.0,35.5652,1.5937,1.5,57.6346,58.0,75.16
20160510234500,38.855,73.5302,10.0,10.0,35.4321,1.5897,1.5,57.6346,58.0,75.16
20160511000000,38.855,73.5302,10.0,10.0,35.5683,1.5937,1.5,57.6346,58.0,75.16
20160511001500,38.855,73.5302,10.0,10.0,35.2325,1.5616,1.5,57.6346,58.0,74.13
20160511003000,38.855,73.5302,10.0,10.0,35.3001,1.5616,1.5,57.6346,58.0,74.13
20160511004500,38.04,72.7921,10.0,10.0,35.166,1.5576,1.5,57.6346,58.0,74.13
20160511010000,38.04,72.7921,10.0,10.0,35.4226,1.5616,1.5,57.6346,58.0,74.13
20160511011500,38.98,72.7921,10.0,10.0,35.4226,1.5415,1.5,57.6346,58.0,75.535
20160511013000,37.67,72.7921,10.0,10.0,35.4819,1.4733,1.5,57.6346,58.0,72.225
20160511014500,37.67,72.7921,10.0,10.0,35.2856,1.4813,1.5,57.6346,58.0,72.225
20160511020000,36.495,72.7921,10.0,10.0,35.1485,1.4853,1.5,58.2286,58.0,72.225
20160511021500,36.495,72.7921,10.0,10.0,35.1485,1.4853,1.5,58.2286,58.0,72.225
20160511023000,36.495,72.7921,10.0,10.0,35.2058,1.4813,1.5,58.2286,58.0,72.225
20160511024500,36.495,72.7921,10.0,10.0,35.1368,1.4853,1.5,58.2286,58.0,72.225
20160511030000,36.495,72.7921,10.0,10.0,35.1916,1.4853,1.5,58.2286,58.0,72.225
20160511031500,36.495,72.7921,10.0,10.0,35.0525,1.4813,1.5,58.2286,58.0,72.225
20160511033000,36.495,72.7921,10.0,10.0,35.0525,1.4813,1.5,58.2286,58.0,72.225
20160511034500,36.495,71.964,10.0,10.0,34.9135,1.4934,1.5,58.2286,58.0,72.225
20160511040000,36.495,71.964,10.0,10.0,34.5156,1.4894,1.5,58.2286,58.0,72.225
20160511041500,36.495,71.964,10.0,10.0,34.4269,1.4934,1.5,58.2286,58.0,72.225
20160511043000,36.495,71.964,10.0,10.0,34.1489,1.4974,1.5,57.5986,58.0,72.225
20160511044500,44.645,71.604,10.0,10.0,34.1489,1.4773,1.5,57.9586,58.0,72.47
20160511050000,44.645,71.604,10.0,10.0,34.2643,1.4653,1.5,58.5527,58.0,72.47
20160511051500,32.87,71.604,10.0,10.0,34.2643,1.5536,1.5,58.5527,58.0,72.47
20160511053000,32.185,71.604,10.0,10.0,34.3343,1.5576,1.5,58.5527,58.0,72.47
20160511054500,48.425,71.604,10.0,10.0,34.5198,1.5576,1.5,57.9046,58.0,72.47
20160511060000,38.72,71.604,10.0,10.0,34.9892,1.5616,1.5,57.9046,58.0,72.47
20160511061500,38.72,71.604,10.0,10.0,34.8018,1.5536,1.5,57.9046,58.0,72.47
20160511063000,38.72,71.604,10.0,10.0,35.1312,1.5576,1.5,57.9046,58.0,72.47
20160511064500,38.72,71.604,10.0,10.0,35.1312,1.5536,1.5,57.9046,58.0,72.47
20160511070000,38.72,71.604,10.0,10.0,35.2732,1.5456,1.5,57.9046,58.0,72.47
20160511071500,38.72,71.604,10.0,10.0,35.4626,1.5415,1.5,57.9046,58.0,72.47
20160511073000,38.72,71.604,10.0,10.0,35.5341,1.5415,1.5,57.9046,58.0,72.47
20160511074500,39.655,71.604,10.0,10.0,35.82,1.5415,1.5,57.9046,58.0,72.47
20160511080000,39.655,72.342,10.0,10.0,36.1059,1.5415,1.5,57.9046,58.0,72.47
20160511081500,44.58,72.342,10.0,10.0,36.3717,1.4773,1.5,57.9046,58.0,72.47
20160511083000,41.155,72.342,10.0,10.0,37.0195,1.4532,1.5,57.9046,58.0,72.47
20160511084500,41.155,72.342,10.0,10.0,37.3075,1.4853,1.5,57.9046,58.0,72.47
20160511090000,41.155,73.0801,10.0,10.0,37.6071,1.4974,1.5,57.9046,58.0,72.47
20160511091500,41.155,73.0801,10.0,10.0,37.8931,1.4974,1.5,57.9046,58.0,72.47
20160511093000,47.74,73.0801,10.0,10.0,38.0419,1.4974,1.5,57.9046,58.0,72.47
20160511094500,47.74,73.8902,10.0,10.0,38.3258,1.4572,1.5,57.9046,58.0,72.47
20160511100000,51.34,73.8902,10.0,10.0,38.8062,1.4131,1.5,57.9046,58.0,72.47
20160511101500,51.34,73.8902,10.0,10.0,38.627,1.4412,1.5,57.9046,58.0,74.165
20160511103000,51.34,73.8902,10.0,10.0,38.7963,1.4613,1.5,57.9046,58.0,74.165
20160511104500,51.34,73.8902,10.0,10.0,38.2615,1.4532,1.5,57.9046,58.0,74.165
20160511110000,51.34,73.8902,10.0,10.0,37.751,1.4291,1.5,57.9046,58.0,75.64
20160511111500,51.34,74.8983,10.0,10.0,37.751,1.4291,1.5,57.9046,58.0,75.64
20160511113000,53.055,74.8983,10.0,10.0,38.2377,1.5094,1.5,57.9046,58.0,75.64
20160511114500,53.055,74.8983,10.0,10.0,38.2519,1.4693,1.5,57.9046,58.0,75.64
20160511120000,53.055,74.8983,10.0,10.0,38.0758,1.4773,1.5,57.9046,58.0,75.64
20160511121500,55.075,74.8983,10.0,10.0,38.3301,1.4291,1.5,57.9046,58.0,75.64
20160511123000,56.275,75.7264,10.0,10.0,38.6383,1.4291,1.5,57.9046,58.0,77.875
20160511124500,59.185,75.7264,10.0,10.0,38.6938,1.4251,1.5,57.9046,58.0,77.875
20160511130000,45.92,75.7264,10.0,10.0,38.493,1.4211,1.5,57.9046,58.0,77.875
20160511131500,48.87,75.7264,10.0,10.0,38.9702,1.4251,1.5,58.6427,58.0,80.075
20160511133000,46.465,75.7264,10.0,10.0,38.6343,1.4452,1.5,58.6427,58.0,80.075
20160511134500,48.58,75.7264,10.0,10.0,38.2605,1.4332,1.5,58.6427,58.0,80.075
20160511140000,46.96,75.7264,10.0,10.0,38.9863,1.401,1.5,58.6427,58.0,81.08
20160511141500,54.17,76.6445,10.0,10.0,38.9004,1.4372,1.5,58.6427,58.0,81.08
20160511143000,48.1,76.6445,10.0,10.0,38.6054,1.4412,1.5,57.7606,58.0,81.08
20160511144500,48.1,76.6445,10.0,10.0,38.455,1.4653,1.5,57.7606,58.0,81.08
20160511150000,48.1,76.6445,10.0,10.0,38.4712,1.4894,1.5,57.7606,58.0,81.08
20160511151500,46.615,76.6445,10.0,10.0,38.8646,1.4813,1.5,57.7606,58.0,81.08
20160511153000,46.615,76.6445,10.0,10.0,38.1618,1.5134,1.5,57.7606,58.0,81.08
20160511154500,46.615,76.6445,10.0,10.0,38.1575,1.5134,1.5,57.7606,58.0,81.08
20160511160000,46.615,76.6445,10.0,10.0,37.9253,1.5134,1.5,57.7606,58.0,81.08
20160511161500,46.615,76.6445,10.0,10.0,38.2282,1.5576,1.5,57.7606,58.0,81.08
20160511163000,44.105,76.6445,10.0,10.0,37.9447,1.5897,1.5,57.7606,58.0,79.025
20160511164500,44.105,76.6445,10.0,10.0,38.0907,1.5817,1.5,57.7606,58.0,77.525
20160511170000,44.105,76.6445,10.0,10.0,38.2051,1.5656,1.5,57.7606,58.0,76.445
20160511171500,42.93,76.6445,10.0,10.0,37.2188,1.5616,1.5,57.7606,58.0,76.445
20160511173000,42.93,76.6445,10.0,10.0,37.1785,1.5857,1.5,57.7606,58.0,76.445
20160511174500,42.93,76.6445,10.0,10.0,37.3473,1.5656,1.5,57.7606,58.0,76.445
20160511180000,42.93,76.6445,10.0,10.0,36.9081,1.5777,1.5,57.7606,58.0,76.445
20160511181500,42.93,75.4563,10.0,10.0,36.9081,1.5978,1.5,57.7606,58.0,76.445
20160511183000,41.085,75.4563,10.0,10.0,37.1761,1.5777,1.5,57.7606,58.0,75.42
20160511184500,41.085,75.4563,10.0,10.0,37.3596,1.5777,1.5,57.7606,58.0,75.42
20160511190000,41.085,75.4563,10.0,10.0,37.9029,1.5456,1.5,57.7606,58.0,75.42
20160511191500,41.085,75.4563,10.0,10.0,37.2944,1.4653,1.5,57.7606,58.0,75.42
20160511193000,38.685,75.4563,10.0,10.0,36.9986,1.4974,1.5,57.7606,58.0,75.42
20160511194500,38.685,75.4563,10.0,10.0,37.121,1.5014,1.5,57.7606,58.0,75.42
20160511200000,38.685,75.4563,10.0,10.0,36.3455,1.5134,1.5,57.7606,58.0,75.42
20160511201500,38.685,74.2682,10.0,10.0,35.9279,1.5255,1.5,57.7606,58.0,75.42
20160511203000,35.135,74.2682,10.0,10.0,35.6174,1.5656,1.5,57.7606,58.0,75.42
20160511204500,36.925,74.2682,10.0,10.0,35.298,1.5897,1.5,58.4807,58.0,75.42
20160511210000,37.945,74.2682,10.0,10.0,35.3105,1.5857,1.5,58.4807,58.0,75.42
20160511211500,37.945,73.4401,10.0,10.0,35.1873,1.5857,1.5,58.4807,58.0,75.42
20160511213000,37.945,73.4401,10.0,10.0,35.3105,1.5857,1.5,58.4807,58.0,75.42
20160511214500,37.945,73.4401,10.0,10.0,35.1873,1.5857,1.5,57.8326,58.0,75.42
20160511220000,37.945,73.4401,10.0,10.0,35.2184,1.5937,1.5,57.8326,58.0,75.42
20160511221500,36.735,73.4401,10.0,10.0,35.184,1.5857,1.5,57.8326,58.0,75.42
20160511223000,36.735,73.4401,10.0,10.0,35.1456,1.5937,1.5,57.8326,58.0,75.42
20160511224500,40.675,72.7021,10.0,10.0,35.0825,1.5656,1.5,57.8326,58.0,75.42
20160511230000,38.12,72.7021,10.0,10.0,34.5777,1.5697,1.5,57.8326,58.0,75.42
20160511231500,38.12,72.7021,10.0,10.0,34.5146,1.5656,1.5,57.8326,58.0,75.42
20160511233000,38.12,72.7021,10.0,10.0,34.2129,1.5697,1.5,57.8326,58.0,75.42
20160511234500,37.09,72.7021,10.0,10.0,34.2239,1.5656,1.5,57.8326,58.0,75.42
20160512000000,37.09,72.7021,10.0,10.0,34.0416,1.5697,1.5,57.8326,58.0,75.42
20160512001500,37.09,71.964,10.0,10.0,34.2389,1.5737,1.5,57.8326,58.0,75.42
20160512003000,36.06,71.964,10.0,10.0,34.0398,1.5737,1.5,57.8326,58.0,75.42
20160512004500,36.06,71.964,10.0,10.0,33.9014,1.5697,1.5,57.8326,58.0,75.42
20160512010000,36.06,71.964,10.0,10.0,34.2273,1.5697,1.5,57.8326,58.0,75.42
20160512011500,36.06,71.964,10.0,10.0,33.8416,1.5737,1.5,57.8326,58.0,75.42
20160512013000,36.06,71.964,10.0,10.0,33.3865,1.5737,1.5,57.8326,58.0,75.42
20160512014500,36.06,71.964,10.0,10.0,33.2471,1.5777,1.5,57.8326,58.0,75.42
20160512020000,34.355,71.964,10.0,10.0,33.5421,1.5737,1.5,57.8326,58.0,75.42
20160512021500,34.355,71.964,10.0,10.0,33.3557,1.5697,1.5,57.8326,58.0,75.42
20160512023000,34.355,71.964,10.0,10.0,33.5421,1.5737,1.5,57.8326,58.0,75.42
20160512024500,34.355,71.964,10.0,10.0,33.5421,1.5737,1.5,57.8326,58.0,75.42
20160512030000,34.355,70.8659,10.0,10.0,33.5421,1.5697,1.5,57.8326,58.0,75.42
20160512031500,34.355,70.8659,10.0,10.0,33.3395,1.5737,1.5,57.8326,58.0,75.42
20160512033000,34.355,70.8659,10.0,10.0,33.5245,1.5697,1.5,57.8326,58.0,75.42
20160512034500,34.355,70.8659,10.0,10.0,33.3884,1.5737,1.5,57.8326,58.0,75.42
20160512040000,34.355,70.8659,10.0,10.0,33.3884,1.5737,1.5,57.8326,58.0,75.42
20160512041500,34.355,70.8659,10.0,10.0,33.2523,1.5777,1.5,57.8326,58.0,75.42
20160512043000,34.355,70.8659,10.0,10.0,33.4353,1.5817,1.5,57.8326,58.0,75.42
20160512044500,34.355,70.8659,10.0,10.0,33.6183,1.5817,1.5,57.8326,58.0,75.42
20160512050000,34.355,70.8659,10.0,10.0,33.4803,1.5737,1.5,57.8326,58.0,75.42
20160512051500,34.355,70.8659,10.0,10.0,33.4803,1.5857,1.5,57.8326,58.0,75.42
20160512053000,34.355,70.8659,10.0,10.0,33.4803,1.5897,1.5,57.8326,58.0,75.42
20160512054500,34.355,70.8659,10.0,10.0,33.4803,1.5897,1.5,57.8326,58.0,75.42
20160512060000,34.355,70.8659,10.0,10.0,33.6623,1.5857,1.5,57.8326,58.0,75.42
20160512061500,34.355,70.1458,10.0,10.0,33.6623,1.5897,1.5,57.8326,58.0,75.42
20160512063000,34.355,70.1458,10.0,10.0,33.6623,1.5897,1.5,57.8326,58.0,75.42
20160512064500,34.355,70.1458,10.0,10.0,33.8443,1.5937,1.5,57.8326,58.0,74.465
20160512070000,34.355,70.1458,10.0,10.0,33.8443,1.5737,1.5,57.8326,58.0,74.465
20160512071500,37.72,70.1458,10.0,10.0,33.9843,1.5737,1.5,57.8326,58.0,74.465
20160512073000,37.72,71.0639,10.0,10.0,34.4493,1.5777,1.5,57.8326,58.0,74.465
20160512074500,37.72,71.0639,10.0,10.0,35.3196,1.5456,1.5,57.8326,58.0,74.465
20160512080000,39.86,72.072,10.0,10.0,35.7239,1.5415,1.5,57.8326,58.0,74.465
20160512081500,44.91,72.072,10.0,10.0,35.963,1.5175,1.5,57.8326,58.0,74.465
20160512083000,44.91,72.072,10.0,10.0,37.0195,1.5134,1.5,57.8326,58.0,74.465
20160512084500,44.91,72.072,10.0,10.0,37.4514,1.4211,1.5,57.8326,58.0,74.465
20160512090000,44.91,73.1701,10.0,10.0,37.8931,1.4372,1.5,57.8326,58.0,74.465
20160512091500,48.18,73.1701,10.0,10.0,38.2505,1.4613,1.5,57.8326,58.0,74.465
20160512093000,48.18,73.1701,10.0,10.0,38.7497,1.4492,1.5,57.8326,58.0,74.465
20160512094500,48.18,73.1701,10.0,10.0,38.5282,1.4251,1.5,57.8326,58.0,74.465
20160512100000,48.18,73.1701,10.0,10.0,38.27,1.4211,1.5,57.8326,58.0,74.465
20160512101500,53.59,74.2682,10.0,10.0,38.27,1.4131,1.5,57.8326,58.0,74.465
20160512103000,53.59,73.2601,10.0,10.0,39.1231,1.4211,1.5,57.8326,58.0,74.465
20160512104500,48.235,73.2601,10.0,10.0,39.2831,1.4171,1.5,57.8326,58.0,74.465
20160512110000,48.235,73.2601,10.0,10.0,38.1334,1.4131,1.5,57.8326,58.0,74.465
20160512111500,55.54,73.9982,10.0,10.0,38.4943,1.4051,1.5,57.8326,58.0,77.555
20160512113000,60.325,73.9982,10.0,10.0,38.1068,1.4211,1.5,57.8326,58.0,77.555
20160512114500,49.745,73.9982,10.0,10.0,36.5024,1.5456,1.5,57.8326,58.0,77.555
20160512120000,45.37,73.0801,10.0,10.0,35.9737,1.5697,1.5,57.8326,58.0,77.555
20160512121500,49.425,74.7183,10.0,10.0,36.6561,1.5616,1.5,58.6067,58.0,77.555
20160512123000,52.46,74.7183,10.0,10.0,36.9465,1.5737,1.5,57.9046,58.0,76.34
20160512124500,54.585,74.7183,10.0,10.0,37.3206,1.5737,1.5,57.9046,58.0,76.34
20160512130000,58.93,74.7183,10.0,10.0,37.228,1.5737,1.5,57.9046,58.0,76.34
20160512131500,58.93,75.8344,10.0,10.0,38.2615,1.5375,1.5,57.9046,58.0,76.34
20160512133000,60.755,75.8344,10.0,10.0,38.6794,1.5255,1.5,57.9046,58.0,76.34
20160512134500,53.435,75.8344,10.0,10.0,38.515,1.5937,1.5,56.8605,58.0,76.34
20160512140000,46.74,75.8344,10.0,10.0,39.5667,1.5456,1.5,58.2826,58.0,76.34
20160512141500,49.19,75.8344,10.0,10.0,38.9856,1.5215,1.5,57.6346,58.0,76.34
20160512143000,46.165,75.8344,10.0,10.0,39.5427,1.5656,1.5,57.6346,58.0,75.255
20160512144500,46.165,75.8344,10.0,10.0,38.9863,1.5656,1.5,58.2826,58.0,75.255
20160512150000,50.97,76.8425,10.0,10.0,39.6608,1.5777,1.5,58.2826,58.0,75.255
20160512151500,46.63,76.8425,10.0,10.0,39.424,1.5536,1.5,58.2826,58.0,75.255
20160512153000,46.63,76.8425,10.0,10.0,38.8914,1.5496,1.5,58.2826,58.0,75.255
20160512154500,46.63,76.8425,10.0,10.0,39.773,1.5415,1.5,58.2826,58.0,75.255
20160512160000,46.63,76.8425,10.0,10.0,39.2917,1.5335,1.5,58.2826,58.0,75.255
20160512161500,46.63,76.8425,10.0,10.0,39.3704,1.4974,1.5,58.2826,58.0,75.255
20160512163000,46.63,76.8425,10.0,10.0,39.3704,1.5536,1.5,58.2826,58.0,75.255
20160512164500,46.63,76.8425,10.0,10.0,39.2066,1.5456,1.5,57.6706,58.0,75.255
20160512170000,44.295,76.8425,10.0,10.0,34.8316,1.5616,1.5,57.6706,58.0,75.255
20160512171500,44.295,76.8425,10.0,10.0,39.1353,1.5656,1.5,57.6706,58.0,75.255
20160512173000,44.295,76.8425,10.0,10.0,39.3884,1.5697,1.5,57.6706,58.0,75.255
20160512174500,44.295,76.8425,10.0,10.0,39.5403,1.5737,1.5,57.6706,58.0,75.255
20160512180000,44.295,76.8425,10.0,10.0,39.2495,1.5737,1.5,57.6706,58.0,75.255
20160512181500,43.08,76.8425,10.0,10.0,39.4242,1.5737,1.5,57.6706,58.0,75.255
20160512183000,43.08,76.8425,10.0,10.0,39.3058,1.5536,1.5,57.6706,58.0,75.255
20160512184500,43.08,75.7264,10.0,10.0,38.9702,1.5737,1.5,57.6706,58.0,75.255
20160512190000,41.16,75.7264,10.0,10.0,38.745,1.5737,1.5,57.6706,58.0,75.255
20160512191500,41.16,75.7264,10.0,10.0,38.6988,1.5737,1.5,57.6706,58.0,75.255
20160512193000,41.16,75.7264,10.0,10.0,38.7615,1.5656,1.5,57.6706,58.0,75.255
20160512194500,41.16,75.7264,10.0,10.0,38.6349,1.5737,1.5,57.6706,58.0,75.255
20160512200000,40.49,75.7264,10.0,10.0,38.4397,1.5656,1.5,57.6706,58.0,75.255
20160512201500,40.49,75.7264,10.0,10.0,,1.5737,1.5,57.6706,58.0,75.255
20160512203000,40.49,74.7183,10.0,10.0,38.4397,1.5697,1.5,57.6706,58.0,75.255
20160512204500,40.49,74.7183,10.0,10.0,,1.5737,1.5,57.6706,58.0,75.255
20160512210000,40.49,74.7183,10.0,10.0,38.4397,1.5656,1.5,57.6706,58.0,75.255
20160512211500,40.49,74.7183,10.0,10.0,38.4397,1.5737,1.5,57.6706,58.0,75.255
20160512213000,40.49,74.7183,10.0,10.0,38.4397,1.5737,1.5,57.6706,58.0,75.255
20160512214500,39.675,74.7183,10.0,10.0,38.1559,1.5777,1.5,57.6706,58.0,75.255
20160512220000,39.675,74.7183,10.0,10.0,37.8129,1.5777,1.5,57.6706,58.0,75.255
20160512221500,39.675,73.8902,10.0,10.0,,1.5777,1.5,57.6706,58.0,75.255
20160512223000,37.12,73.8902,10.0,10.0,37.5411,1.5737,1.5,58.2826,58.0,75.255
20160512224500,37.795,73.8902,10.0,10.0,,1.5697,1.5,58.2826,58.0,75.255
20160512230000,38.815,73.8902,10.0,10.0,37.2769,1.5576,1.5,58.2826,58.0,75.255
20160512231500,41.04,73.8902,10.0,10.0,37.3622,1.5616,1.5,58.2826,58.0,75.255
20160512233000,38.65,73.8902,10.0,10.0,37.3786,1.5616,1.5,58.2826,58.0,75.255
20160512234500,38.65,73.8902,10.0,10.0,37.1104,1.5616,1.5,58.2826,58.0,75.255
20160513000000,38.65,73.8902,10.0,10.0,37.0543,1.5576,1.5,58.2826,58.0,75.255
20160513001500,38.65,73.8902,10.0,10.0,37.0543,1.5616,1.5,58.2826,58.0,75.255
20160513003000,38.65,73.8902,10.0,10.0,37.4024,1.5616,1.5,58.2826,58.0,75.255
20160513004500,38.65,73.0801,10.0,10.0,37.5385,1.5616,1.5,58.2826,58.0,75.255
20160513010000,38.65,73.0801,10.0,10.0,37.2664,1.5616,1.5,58.2826,58.0,75.255
20160513011500,38.65,73.0801,10.0,10.0,37.0622,1.5616,1.5,58.2826,58.0,75.255
20160513013000,38.65,73.0801,10.0,10.0,37.1358,1.5576,1.5,58.2826,58.0,75.255
20160513014500,38.65,73.0801,10.0,10.0,36.8617,1.5576,1.5,58.2826,58.0,75.255
20160513020000,38.65,73.0801,10.0,10.0,36.6561,1.5576,1.5,58.2826,58.0,75.255
20160513021500,38.65,73.0801,10.0,10.0,36.6561,1.5656,1.5,58.2826,58.0,75.255
20160513023000,38.65,73.0801,10.0,10.0,36.7242,1.5656,1.5,58.2826,58.0,75.255
20160513024500,38.65,73.0801,10.0,10.0,36.7242,1.5697,1.5,58.2826,58.0,75.255
20160513030000,38.65,73.0801,10.0,10.0,36.7242,1.5656,1.5,58.2826,58.0,75.255
20160513031500,39.31,73.0801,10.0,10.0,37.1346,1.5616,1.5,58.2826,58.0,75.255
20160513033000,39.31,72.072,10.0,10.0,37.1346,1.5737,1.5,57.5446,58.0,75.255
20160513034500,35.575,72.072,10.0,10.0,37.2746,1.5737,1.5,58.2826,58.0,75.255
20160513040000,40.35,72.072,10.0,10.0,37.3397,1.5737,1.5,57.6346,58.0,75.255
20160513041500,50.695,72.072,10.0,10.0,37.1346,1.5656,1.5,57.6346,58.0,75.255
20160513043000,41.0,72.072,10.0,10.0,36.6513,1.5737,1.5,57.6346,58.0,75.255
20160513044500,38.795,72.072,10.0,10.0,35.8376,1.5737,1.5,57.6346,58.0,75.255
20160513050000,38.795,72.072,10.0,10.0,35.2307,1.5737,1.5,57.6346,58.0,75.255
20160513051500,36.08,72.072,10.0,10.0,,1.5737,1.5,57.6346,58.0,75.255
20160513053000,36.08,72.072,10.0,10.0,34.3947,1.5777,1.5,57.6346,58.0,75.255
20160513054500,36.08,72.072,10.0,10.0,34.0521,1.5777,1.5,57.6346,58.0,75.255
20160513060000,34.235,71.1539,10.0,10.0,33.9634,1.5777,1.5,57.6346,58.0,75.255
20160513061500,34.235,71.1539,10.0,10.0,33.7564,1.5777,1.5,57.6346,58.0,75.255
20160513063000,34.235,71.1539,10.0,10.0,33.1352,1.5857,1.5,57.6346,58.0,75.255
20160513064500,34.235,71.1539,10.0,10.0,33.3147,1.5737,1.5,58.3546,58.0,75.255
20160513070000,39.05,71.1539,10.0,10.0,33.4537,1.5737,1.5,58.3546,58.0,75.255
20160513071500,39.05,71.1539,10.0,10.0,33.8148,1.5817,1.5,58.3546,58.0,75.255
20160513073000,41.16,71.1539,10.0,10.0,34.3503,1.5897,1.5,57.4725,58.0,75.255
20160513074500,40.19,72.072,10.0,10.0,35.2201,1.5697,1.5,58.4446,58.0,75.255
20160513080000,44.175,72.072,10.0,10.0,36.5661,1.5496,1.5,57.5986,58.0,73.82
20160513081500,42.995,72.072,10.0,10.0,36.764,1.5496,1.5,57.5986,58.0,73.82
20160513083000,38.62,72.072,10.0,10.0,36.2411,1.5215,1.5,57.5986,58.0,73.82
20160513084500,40.16,72.8821,10.0,10.0,36.0417,1.5134,1.5,58.3186,58.0,73.82
20160513090000,40.16,72.8821,10.0,10.0,36.0376,1.4894,1.5,58.3186,58.0,73.82
20160513091500,42.555,72.8821,10.0,10.0,35.8781,1.5215,1.5,57.7066,58.0,73.82
20160513093000,42.555,72.8821,10.0,10.0,35.9288,1.5295,1.5,57.7066,58.0,73.82
20160513094500,42.555,72.8821,10.0,10.0,35.7393,1.5134,1.5,57.7066,58.0,73.82
20160513100000,42.555,73.8902,10.0,10.0,35.93,1.5134,1.5,57.7066,58.0,73.82
20160513101500,42.555,73.8902,10.0,10.0,36.1844,1.5094,1.5,57.7066,58.0,73.82
20160513103000,42.555,73.8902,10.0,10.0,36.311,1.4974,1.5,57.7066,58.0,73.82
20160513104500,47.125,73.8902,10.0,10.0,36.624,1.4974,1.5,57.7066,58.0,73.82
20160513110000,44.955,73.8902,10.0,10.0,37.228,1.4693,1.5,57.7066,58.0,73.82
20160513111500,43.61,73.8902,10.0,10.0,37.0819,1.4613,1.5,57.7066,58.0,73.82
20160513113000,43.61,74.7183,10.0,10.0,36.9871,1.4452,1.5,57.7066,58.0,73.82
20160513114500,47.245,74.7183,10.0,10.0,37.4058,1.4051,1.5,57.7066,58.0,73.82
20160513120000,47.245,74.7183,10.0,10.0,38.0137,1.4492,1.5,57.7066,58.0,73.82
20160513121500,51.175,74.7183,10.0,10.0,37.9652,1.4693,1.5,57.7066,58.0,73.82
20160513123000,52.895,74.7183,10.0,10.0,38.515,1.4653,1.5,58.4446,58.0,73.82
20160513124500,56.72,74.7183,10.0,10.0,37.9029,1.4813,1.5,58.4446,58.0,73.82
20160513130000,56.72,74.7183,10.0,10.0,37.9029,1.4131,1.5,58.4446,58.0,74.95
20160513131500,61.365,76.0144,10.0,10.0,37.5783,1.4733,1.5,58.4446,58.0,74.95
20160513133000,50.665,76.0144,10.0,10.0,37.6956,1.4693,1.5,58.4446,58.0,74.95
20160513134500,43.42,76.0144,10.0,10.0,37.6956,1.5255,1.5,58.4446,58.0,74.95
20160513140000,45.695,76.0144,10.0,10.0,37.989,1.5295,1.5,58.4446,58.0,74.95
20160513141500,45.695,76.0144,10.0,10.0,37.6003,1.5415,1.5,58.4446,58.0,74.95
20160513143000,44.705,76.0144,10.0,10.0,37.3473,1.5215,1.5,57.6706,58.0,74.95
20160513144500,44.705,76.0144,10.0,10.0,37.3473,1.4934,1.5,57.6706,58.0,74.95
20160513150000,44.705,76.0144,10.0,10.0,37.6904,1.4934,1.5,57.6706,58.0,74.95
20160513151500,44.705,76.0144,10.0,10.0,36.9226,1.4974,1.5,57.6706,58.0,74.95
20160513153000,44.705,76.0144,10.0,10.0,37.5719,1.4853,1.5,57.6706,58.0,74.95
20160513154500,44.705,76.8425,10.0,10.0,37.4595,1.4733,1.5,57.6706,58.0,74.95
20160513160000,44.705,76.8425,10.0,10.0,37.0897,1.4653,1.5,57.6706,58.0,74.95
20160513161500,44.705,76.8425,10.0,10.0,36.8323,1.4733,1.5,57.6706,58.0,74.95
20160513163000,43.075,76.8425,10.0,10.0,36.7218,1.4693,1.5,57.6706,58.0,74.95
20160513164500,43.075,76.8425,10.0,10.0,36.4654,1.5054,1.5,57.6706,58.0,74.95
20160513170000,43.075,76.8425,10.0,10.0,36.209,1.5496,1.5,57.6706,58.0,74.95
20160513171500,43.075,76.8425,10.0,10.0,36.209,1.5656,1.5,57.6706,58.0,74.95
20160513173000,43.075,76.8425,10.0,10.0,36.4654,1.5576,1.5,57.6706,58.0,74.95
20160513174500,42.04,76.8425,10.0,10.0,36.209,1.5536,1.5,57.6706,58.0,74.95
20160513180000,42.04,76.8425,10.0,10.0,35.8988,1.5536,1.5,57.6706,58.0,74.95
20160513181500,40.52,76.8425,10.0,10.0,35.6428,1.5576,1.5,57.6706,58.0,74.95
20160513183000,40.52,76.8425,10.0,10.0,35.6838,1.5536,1.5,57.6706,58.0,74.95
20160513184500,40.52,76.8425,10.0,10.0,36.0823,1.5576,1.5,57.6706,58.0,74.95
20160513190000,39.485,76.8425,10.0,10.0,35.9729,1.5576,1.5,57.6706,58.0,74.95
20160513191500,39.485,76.8425,10.0,10.0,35.2328,1.5576,1.5,57.6706,58.0,74.95
20160513193000,39.485,76.8425,10.0,10.0,34.8532,1.5576,1.5,57.6706,58.0,74.95
20160513194500,37.255,75.9244,10.0,10.0,34.6048,1.5616,1.5,57.6706,58.0,74.95
20160513200000,37.255,75.9244,10.0,10.0,34.6788,1.5576,1.5,57.6706,58.0,74.95
20160513201500,36.44,75.9244,10.0,10.0,34.2371,1.5576,1.5,57.6706,58.0,74.95
20160513203000,36.44,75.0963,10.0,10.0,34.1436,1.5616,1.5,57.6706,58.0,74.95
20160513204500,34.2,75.0963,10.0,10.0,,1.5616,1.5,57.6706,58.0,74.95
20160513210000,49.72,75.0963,10.0,10.0,32.9115,1.5536,1.5,58.4446,58.0,74.95
20160513211500,38.32,75.0963,10.0,10.0,32.7948,1.5697,1.5,58.4446,58.0,74.95
20160513213000,33.885,75.0963,10.0,10.0,32.6007,1.5656,1.5,58.4446,58.0,74.95
20160513214500,33.885,75.0963,10.0,10.0,32.409,1.5656,1.5,58.4446,58.0,74.95
20160513220000,33.885,73.8902,10.0,10.0,32.7089,1.5697,1.5,58.4446,58.0,74.95
20160513221500,33.885,73.8902,10.0,10.0,32.3695,1.5697,1.5,57.8326,58.0,74.95
20160513223000,33.885,72.6121,10.0,10.0,,1.5737,1.5,57.8326,58.0,74.95
20160513224500,33.885,73.5302,10.0,10.0,32.3873,1.5857,1.5,57.8326,58.0,74.95
20160513230000,32.385,73.5302,10.0,10.0,32.2661,1.5897,1.5,57.8326,58.0,74.95
20160513231500,32.385,72.7921,10.0,10.0,31.599,1.5857,1.5,57.8326,58.0,74.95
20160513233000,32.385,72.7921,10.0,10.0,31.4852,1.5897,1.5,57.8326,58.0,74.95
20160513234500,32.385,72.7921,10.0,10.0,31.3671,1.5937,1.5,57.8326,58.0,74.95
20160514000000,32.385,72.7921,10.0,10.0,31.3671,1.5857,1.5,57.8326,58.0,74.95
20160514001500,32.385,72.7921,10.0,10.0,31.4899,1.5857,1.5,57.8326,58.0,74.95
20160514003000,30.755,72.7921,10.0,10.0,31.3647,1.5857,1.5,57.8326,58.0,74.95
20160514004500,30.755,72.7921,10.0,10.0,30.9553,1.5897,1.5,57.8326,58.0,74.95
20160514010000,30.755,72.7921,10.0,10.0,31.261,1.5897,1.5,57.8326,58.0,74.95
20160514011500,30.755,72.7921,10.0,10.0,31.2116,1.5215,1.5,57.8326,58.0,76.25
20160514013000,28.765,71.694,10.0,10.0,31.0835,1.4572,1.5,57.8326,58.0,73.5
20160514014500,28.765,71.694,10.0,10.0,30.8912,1.4894,1.5,57.8326,58.0,73.5
20160514020000,28.765,71.694,10.0,10.0,30.6348,1.5094,1.5,57.8326,58.0,73.5
20160514021500,28.765,71.694,10.0,10.0,30.5066,1.5215,1.5,57.8326,58.0,73.5
20160514023000,27.59,71.694,10.0,10.0,30.3569,1.5255,1.5,57.8326,58.0,73.5
20160514024500,27.59,70.9559,10.0,10.0,30.1371,1.5295,1.5,57.8326,58.0,73.5
20160514030000,27.59,70.9559,10.0,10.0,29.9418,1.5335,1.5,57.8326,58.0,73.5
20160514031500,27.59,70.9559,10.0,10.0,30.2392,1.5335,1.5,57.8326,58.0,73.5
20160514033000,27.59,70.9559,10.0,10.0,30.1081,1.5335,1.5,57.8326,58.0,73.5
20160514034500,27.59,70.9559,10.0,10.0,29.8458,1.5295,1.5,57.8326,58.0,73.5
20160514040000,27.59,70.9559,10.0,10.0,29.8779,1.5375,1.5,57.8326,58.0,73.5
20160514041500,27.59,70.9559,10.0,10.0,29.8692,1.5295,1.5,57.8326,58.0,73.5
20160514043000,27.59,70.9559,10.0,10.0,29.8692,1.5335,1.5,57.8326,58.0,73.5
20160514044500,26.555,70.0558,10.0,10.0,29.8415,1.5335,1.5,57.8326,58.0,73.5
20160514050000,26.555,70.0558,10.0,10.0,29.6923,1.5335,1.5,57.8326,58.0,73.5
20160514051500,26.555,70.0558,10.0,10.0,29.6923,1.5295,1.5,57.8326,58.0,73.5
20160514053000,26.555,70.0558,10.0,10.0,29.6923,1.5335,1.5,57.8326,58.0,73.5
20160514054500,26.555,70.0558,10.0,10.0,29.5572,1.5295,1.5,57.8326,58.0,73.5
20160514060000,26.555,70.0558,10.0,10.0,,1.5335,1.5,57.8326,58.0,73.5
20160514061500,26.555,70.0558,10.0,10.0,,1.5335,1.5,57.8326,58.0,73.5
20160514063000,26.555,70.0558,10.0,10.0,29.2383,1.5335,1.5,57.8326,58.0,73.5
20160514064500,26.555,70.0558,10.0,10.0,29.6152,1.5375,1.5,57.8326,58.0,73.5
20160514070000,26.555,70.0558,10.0,10.0,29.5978,1.5335,1.5,58.4446,58.0,73.5
20160514071500,31.51,70.0558,10.0,10.0,29.7532,1.5295,1.5,58.4446,58.0,73.5
20160514073000,34.98,70.0558,10.0,10.0,30.1673,1.5335,1.5,58.4446,58.0,73.5
20160514074500,35.785,70.0558,10.0,10.0,30.3952,1.5375,1.5,58.4446,58.0,73.5
20160514080000,37.495,71.0639,10.0,10.0,30.9956,1.5335,1.5,57.7966,58.0,73.5
20160514081500,37.495,71.0639,10.0,10.0,31.2425,1.5335,1.5,57.7966,58.0,73.5
20160514083000,37.495,71.0639,10.0,10.0,31.3723,1.5375,1.5,57.7966,58.0,73.5
20160514084500,33.86,71.784,10.0,10.0,31.3398,1.5335,1.5,57.7966,58.0,73.5
20160514090000,38.22,71.784,10.0,10.0,31.2395,1.5375,1.5,57.7966,58.0,73.5
20160514091500,38.22,71.784,10.0,10.0,31.3049,1.5456,1.5,57.7966,58.0,73.5
20160514093000,38.22,72.5221,10.0,10.0,31.6477,1.5536,1.5,57.7966,58.0,73.5
20160514094500,38.22,72.5221,10.0,10.0,31.4769,1.5576,1.5,57.7966,58.0,73.5
20160514100000,38.22,72.5221,10.0,10.0,32.0052,1.5536,1.5,57.7966,58.0,73.5
20160514101500,38.22,73.4401,10.0,10.0,32.2936,1.5576,1.5,57.7966,58.0,73.5
20160514103000,38.22,73.4401,10.0,10.0,31.9733,1.5897,1.5,57.7966,58.0,73.5
20160514104500,38.22,73.4401,10.0,10.0,32.9115,1.5937,1.5,57.7966,58.0,73.5
20160514110000,38.22,73.4401,10.0,10.0,32.7442,1.5697,1.5,57.7966,58.0,73.5
20160514111500,38.22,73.4401,10.0,10.0,33.4129,1.5737,1.5,57.7966,58.0,73.5
20160514113000,38.22,73.4401,10.0,10.0,33.6198,1.5656,1.5,57.7966,58.0,73.5
20160514114500,39.51,74.2682,10.0,10.0,34.0715,1.5496,1.5,57.7966,58.0,73.5
20160514120000,41.19,74.2682,10.0,10.0,33.8568,1.5456,1.5,57.7966,58.0,73.5
20160514121500,37.49,74.2682,10.0,10.0,33.5406,1.5415,1.5,57.7966,58.0,73.5
20160514123000,37.49,74.2682,10.0,10.0,33.7516,1.5496,1.5,57.7966,58.0,73.5
20160514124500,43.68,74.2682,10.0,10.0,34.0987,1.5415,1.5,57.7966,58.0,73.5
20160514130000,36.495,74.2682,10.0,10.0,34.6091,1.5255,1.5,57.7966,58.0,73.5
20160514131500,38.08,74.2682,10.0,10.0,34.4714,1.5255,1.5,57.7966,58.0,73.5
20160514133000,41.66,74.2682,10.0,10.0,34.9315,1.5255,1.5,57.7966,58.0,73.5
20160514134500,41.66,75.1863,10.0,10.0,35.0571,1.5295,1.5,57.7966,58.0,73.5
20160514140000,41.66,75.1863,10.0,10.0,35.0571,1.5215,1.5,57.7966,58.0,73.5
20160514141500,41.66,75.1863,10.0,10.0,35.1759,1.5255,1.5,57.7966,58.0,73.5
20160514143000,41.66,75.1863,10.0,10.0,35.2814,1.5215,1.5,57.7966,58.0,73.5
20160514144500,41.66,75.1863,10.0,10.0,34.4138,1.5215,1.5,57.7966,58.0,73.5
20160514150000,39.665,75.1863,10.0,10.0,34.4138,1.5215,1.5,57.7966,58.0,73.5
20160514151500,39.665,76.1044,10.0,10.0,35.1338,1.5175,1.5,57.7966,58.0,73.5
20160514153000,39.665,76.1044,10.0,10.0,34.5154,1.5175,1.5,57.7966,58.0,73.5
20160514154500,39.665,76.1044,10.0,10.0,35.4967,1.5134,1.5,57.7966,58.0,73.5
20160514160000,39.665,76.1044,10.0,10.0,34.8708,1.5134,1.5,57.7966,58.0,73.5
20160514161500,39.665,76.1044,10.0,10.0,34.61,1.5134,1.5,57.7966,58.0,73.5
20160514163000,39.665,76.1044,10.0,10.0,35.074,1.5134,1.5,57.7966,58.0,73.5
20160514164500,38.325,76.1044,10.0,10.0,34.1868,1.5134,1.5,57.7966,58.0,73.5
20160514170000,38.325,76.1044,10.0,10.0,34.4487,1.5134,1.5,57.7966,58.0,73.5
20160514171500,38.325,76.1044,10.0,10.0,34.4487,1.5134,1.5,57.7966,58.0,73.5
20160514173000,38.325,76.1044,10.0,10.0,34.0389,1.5134,1.5,57.7966,58.0,73.5
20160514174500,38.325,76.1044,10.0,10.0,34.0882,1.5134,1.5,57.7966,58.0,73.5
20160514180000,37.51,76.1044,10.0,10.0,34.2993,1.5175,1.5,57.7966,58.0,73.5
20160514181500,36.165,76.1044,10.0,10.0,34.61,1.5134,1.5,57.7966,58.0,73.5
20160514183000,36.165,76.1044,10.0,10.0,34.5597,1.5134,1.5,57.7966,58.0,73.5
20160514184500,34.32,76.1044,10.0,10.0,34.4591,1.5094,1.5,57.7966,58.0,73.5
20160514190000,34.32,76.1044,10.0,10.0,34.4091,1.5094,1.5,57.7966,58.0,73.5
20160514191500,34.32,76.1044,10.0,10.0,33.8397,1.5054,1.5,57.7966,58.0,73.5
20160514193000,34.32,76.1044,10.0,10.0,34.018,1.5134,1.5,57.7966,58.0,73.5
20160514194500,33.145,76.1044,10.0,10.0,33.389,1.5094,1.5,57.7966,58.0,73.5
20160514200000,33.145,75.0063,10.0,10.0,33.2367,1.5054,1.5,57.7966,58.0,73.5
20160514201500,33.145,75.0063,10.0,10.0,33.3015,1.5134,1.5,57.7966,58.0,73.5
20160514203000,33.145,75.0063,10.0,10.0,33.1901,1.5134,1.5,57.7966,58.0,73.5
20160514204500,36.845,75.0063,10.0,10.0,33.0196,1.5014,1.5,58.3906,58.0,73.5
20160514210000,36.845,75.0063,10.0,10.0,32.8989,1.5014,1.5,58.3906,58.0,73.5
20160514211500,38.345,75.0063,10.0,10.0,32.9438,1.4974,1.5,58.3906,58.0,73.5
20160514213000,38.345,75.0063,10.0,10.0,33.2575,1.4974,1.5,58.3906,58.0,73.5
20160514214500,38.345,75.0063,10.0,10.0,33.1783,1.4934,1.5,58.3906,58.0,73.5
20160514220000,38.345,75.0063,10.0,10.0,33.3576,1.4894,1.5,58.3906,58.0,73.5
20160514221500,38.345,75.0063,10.0,10.0,,1.4894,1.5,58.3906,58.0,73.5
20160514223000,38.345,74.1782,10.0,10.0,33.7276,1.4894,1.5,58.3906,58.0,73.5
20160514224500,38.345,74.1782,10.0,10.0,33.9466,1.4853,1.5,58.3906,58.0,73.5
20160514230000,38.345,74.1782,10.0,10.0,34.0221,1.4813,1.5,58.3906,58.0,73.5
20160514231500,38.345,74.1782,10.0,10.0,33.8949,1.4813,1.5,58.3906,58.0,73.5
20160514233000,38.345,74.1782,10.0,10.0,34.0957,1.4813,1.5,58.3906,58.0,73.5
20160514234500,38.345,74.1782,10.0,10.0,34.1673,1.4853,1.5,58.3906,58.0,73.5
20160515000000,38.345,74.1782,10.0,10.0,34.367,1.4773,1.5,58.3906,58.0,73.5
20160515001500,38.345,74.1782,10.0,10.0,34.1718,1.4813,1.5,58.3906,58.0,73.5
20160515003000,38.345,73.3501,10.0,10.0,34.1078,1.4813,1.5,58.3906,58.0,73.5
20160515004500,38.345,73.3501,10.0,10.0,34.0398,1.4773,1.5,58.3906,58.0,73.5
20160515010000,38.345,73.3501,10.0,10.0,34.2341,1.4773,1.5,58.3906,58.0,73.5
20160515011500,38.345,73.3501,10.0,10.0,34.3614,1.4773,1.5,58.3906,58.0,73.5
20160515013000,38.345,73.3501,10.0,10.0,34.4285,1.4733,1.5,58.3906,58.0,73.5
20160515014500,38.345,73.3501,10.0,10.0,34.4285,1.4773,1.5,58.3906,58.0,73.5
20160515020000,38.345,72.432,10.0,10.0,34.4285,1.4813,1.5,58.3906,58.0,73.5
20160515021500,38.345,72.432,10.0,10.0,34.4285,1.4733,1.5,58.3906,58.0,73.5
20160515023000,38.345,72.432,10.0,10.0,34.3614,1.4733,1.5,58.3906,58.0,73.5
20160515024500,38.345,72.432,10.0,10.0,34.15,1.4693,1.5,58.3906,58.0,73.5
20160515030000,38.345,72.432,10.0,10.0,34.15,1.4773,1.5,58.3906,58.0,73.5
20160515031500,38.345,72.432,10.0,10.0,34.3947,1.4733,1.5,58.3906,58.0,73.5
20160515033000,38.345,72.432,10.0,10.0,34.3947,1.4813,1.5,58.3906,58.0,73.5
20160515034500,38.345,72.432,10.0,10.0,34.3947,1.4693,1.5,58.3906,58.0,73.5
20160515040000,38.345,72.432,10.0,10.0,34.3947,1.4693,1.5,58.3906,58.0,73.5
20160515041500,38.345,72.432,10.0,10.0,34.3262,1.4733,1.5,58.3906,58.0,73.5
20160515043000,38.345,72.432,10.0,10.0,34.1891,1.4733,1.5,58.3906,58.0,73.5
20160515044500,38.345,72.432,10.0,10.0,34.5156,1.4733,1.5,58.3906,58.0,73.5
20160515050000,38.345,72.432,10.0,10.0,34.5156,1.4733,1.5,58.3906,58.0,73.5
20160515051500,38.345,71.694,10.0,10.0,34.1891,1.4733,1.5,58.3906,58.0,73.5
20160515053000,38.345,71.694,10.0,10.0,34.3775,1.4733,1.5,58.3906,58.0,73.5
20160515054500,38.345,71.694,10.0,10.0,34.1015,1.4773,1.5,58.3906,58.0,73.5
20160515060000,38.345,71.694,10.0,10.0,34.1015,1.4733,1.5,58.3906,58.0,73.5
20160515061500,38.345,71.694,10.0,10.0,33.9634,1.4773,1.5,57.7966,58.0,73.5
20160515063000,38.345,71.694,10.0,10.0,34.1015,1.4773,1.5,57.7966,58.0,73.5
20160515064500,38.345,71.694,10.0,10.0,33.4071,1.4733,1.5,57.7966,58.0,73.5
20160515070000,35.18,71.694,10.0,10.0,33.1546,1.4853,1.5,57.7966,58.0,73.5
20160515071500,34.36,71.694,10.0,10.0,32.6525,1.4894,1.5,57.7966,58.0,73.5
20160515073000,34.36,71.694,10.0,10.0,32.5204,1.4934,1.5,57.7966,58.0,73.5
20160515074500,34.36,71.694,10.0,10.0,32.2063,1.5054,1.5,57.7966,58.0,73.5
20160515080000,34.36,71.694,10.0,10.0,32.2063,1.5094,1.5,57.7966,58.0,73.5
20160515081500,39.335,71.694,10.0,10.0,32.3374,1.4974,1.5,57.7966,58.0,73.5
20160515083000,39.335,71.694,10.0,10.0,32.7964,1.5014,1.5,57.7966,58.0,73.5
20160515084500,36.13,71.694,10.0,10.0,33.0655,1.4974,1.5,57.7966,58.0,73.5
20160515090000,36.13,71.694,10.0,10.0,33.3923,1.5014,1.5,57.7966,58.0,73.5
20160515091500,36.13,71.694,10.0,10.0,33.3907,1.5054,1.5,57.7966,58.0,73.5
20160515093000,36.13,72.432,10.0,10.0,34.0221,1.5014,1.5,57.7966,58.0,73.5
20160515094500,38.38,72.432,10.0,10.0,33.8204,1.5054,1.5,57.7966,58.0,73.5
20160515100000,38.38,72.432,10.0,10.0,33.9466,1.5054,1.5,57.7966,58.0,73.5
20160515101500,37.385,72.432,10.0,10.0,34.2621,1.5054,1.5,57.7966,58.0,73.5
20160515103000,37.385,72.432,10.0,10.0,34.3884,1.5014,1.5,57.7966,58.0,73.5
20160515104500,37.385,72.432,10.0,10.0,34.1822,1.5014,1.5,57.7966,58.0,73.5
20160515110000,37.385,72.432,10.0,10.0,34.6205,1.4934,1.5,57.7966,58.0,73.5
20160515111500,37.385,73.2601,10.0,10.0,34.7457,1.4974,1.5,57.7966,58.0,73.5
20160515113000,37.385,73.2601,10.0,10.0,34.7457,1.4974,1.5,57.7966,58.0,73.5
20160515114500,41.12,73.2601,10.0,10.0,34.7457,1.5054,1.5,57.7966,58.0,73.5
20160515120000,41.12,73.2601,10.0,10.0,34.7457,1.5054,1.5,57.7966,58.0,73.5
20160515121500,41.12,73.2601,10.0,10.0,35.9479,1.5014,1.5,57.7966,58.0,73.5
20160515123000,41.12,73.2601,10.0,10.0,35.8438,1.5014,1.5,57.7966,58.0,73.5
20160515124500,41.12,73.2601,10.0,10.0,35.6618,1.5014,1.5,57.7966,58.0,73.5
20160515130000,41.12,73.2601,10.0,10.0,35.8867,1.5054,1.5,57.7966,58.0,73.5
20160515131500,41.12,73.2601,10.0,10.0,35.8867,1.5014,1.5,57.7966,58.0,73.5
20160515133000,41.12,73.9982,10.0,10.0,35.8867,1.4974,1.5,57.7966,58.0,73.5
20160515134500,41.12,73.9982,10.0,10.0,35.6422,1.4974,1.5,57.7966,58.0,73.5
20160515140000,41.12,73.9982,10.0,10.0,35.8651,1.4974,1.5,57.7966,58.0,73.5
20160515141500,41.12,73.9982,10.0,10.0,35.8651,1.4974,1.5,57.7966,58.0,73.5
20160515143000,41.12,73.9982,10.0,10.0,35.7645,1.4934,1.5,57.7966,58.0,73.5
20160515144500,41.12,73.9982,10.0,10.0,36.1116,1.5014,1.5,57.7966,58.0,73.5
20160515150000,37.595,73.9982,10.0,10.0,36.4369,1.5054,1.5,57.7966,58.0,73.5
20160515151500,37.595,73.9982,10.0,10.0,36.7426,1.4934,1.5,58.4446,58.0,73.5
20160515153000,38.5,73.9982,10.0,10.0,36.1112,1.4974,1.5,58.4446,58.0,73.5
20160515154500,43.345,74.8983,10.0,10.0,36.1665,1.5054,1.5,57.7066,58.0,73.5
20160515160000,41.355,74.8983,10.0,10.0,36.5797,1.4974,1.5,57.7066,58.0,73.5
20160515161500,41.355,74.8983,10.0,10.0,36.5841,1.4974,1.5,57.7066,58.0,73.5
20160515163000,39.865,74.8983,10.0,10.0,36.4648,1.4934,1.5,57.7066,58.0,73.5
20160515164500,39.865,74.8983,10.0,10.0,36.1665,1.4934,1.5,57.7066,58.0,73.5
20160515170000,39.865,74.8983,10.0,10.0,,1.4974,1.5,57.7066,58.0,73.5
20160515171500,39.865,74.8983,10.0,10.0,35.5788,1.4934,1.5,57.7066,58.0,73.5
20160515173000,39.865,74.8983,10.0,10.0,35.6174,1.4974,1.5,57.7066,58.0,73.5
20160515174500,38.69,73.9982,10.0,10.0,35.7225,1.4894,1.5,57.7066,58.0,73.5
20160515180000,38.69,73.9982,10.0,10.0,35.5406,1.4894,1.5,57.7066,58.0,73.5
20160515181500,38.69,73.9982,10.0,10.0,35.298,1.4853,1.5,57.7066,58.0,73.5
20160515183000,35.905,73.9982,10.0,10.0,34.9558,1.4894,1.5,57.7066,58.0,73.5
20160515184500,35.905,73.9982,10.0,10.0,34.7753,1.4894,1.5,57.7066,58.0,73.5
20160515190000,35.905,73.9982,10.0,10.0,34.4145,1.4974,1.5,57.7066,58.0,73.5
20160515191500,35.905,73.9982,10.0,10.0,34.234,1.4934,1.5,57.7066,58.0,73.5
20160515193000,35.905,73.9982,10.0,10.0,33.813,1.4934,1.5,57.7066,58.0,73.5
20160515194500,35.905,73.9982,10.0,10.0,,1.4894,1.5,57.7066,58.0,73.5
20160515200000,35.905,73.9982,10.0,10.0,33.6608,1.4974,1.5,57.7066,58.0,73.5
