PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160515201500,35.905,73.9982,10.0,10.0,33.7471,1.4974,1.5,57.7066,58.0,73.5
20160515203000,35.905,72.5221,10.0,10.0,33.7699,1.4974,1.5,57.7066,58.0,73.5
20160515204500,33.875,72.5221,10.0,10.0,33.7276,1.4934,1.5,57.7066,58.0,73.5
20160515210000,33.875,72.5221,10.0,10.0,33.417,1.4894,1.5,57.7066,58.0,73.5
20160515211500,33.875,72.5221,10.0,10.0,33.2927,1.4894,1.5,57.7066,58.0,73.5
20160515213000,33.875,72.5221,10.0,10.0,33.243,1.4934,1.5,57.7066,58.0,73.5
20160515214500,33.875,72.5221,10.0,10.0,33.2525,1.4894,1.5,57.7066,58.0,73.5
20160515220000,33.875,72.5221,10.0,10.0,33.1263,1.4974,1.5,57.7066,58.0,73.5
20160515221500,33.875,72.5221,10.0,10.0,,1.4974,1.5,57.7066,58.0,73.5
20160515223000,33.875,72.5221,10.0,10.0,,1.4974,1.5,57.7066,58.0,73.5
20160515224500,33.875,72.5221,10.0,10.0,33.0702,1.4974,1.5,57.7066,58.0,73.5
20160515230000,33.875,72.5221,10.0,10.0,33.0702,1.4974,1.5,57.7066,58.0,73.5
20160515231500,33.875,72.5221,10.0,10.0,,1.4974,1.5,57.7066,58.0,73.5
20160515233000,33.875,72.5221,10.0,10.0,32.8756,1.4974,1.5,57.7066,58.0,73.5
20160515234500,33.875,72.5221,10.0,10.0,32.811,1.5014,1.5,57.7066,58.0,73.5
20160516000000,33.875,72.5221,10.0,10.0,32.6818,1.4934,1.5,57.7066,58.0,73.5
20160516001500,33.875,72.5221,10.0,10.0,,1.4974,1.5,57.7066,58.0,73.5
20160516003000,33.875,71.694,10.0,10.0,32.2846,1.4974,1.5,57.7066,58.0,73.5
20160516004500,32.52,71.694,10.0,10.0,,1.4974,1.5,57.7066,58.0,73.5
20160516010000,32.52,71.694,10.0,10.0,,1.4974,1.5,57.7066,58.0,73.5
20160516011500,32.52,71.694,10.0,10.0,,1.4934,1.5,57.7066,58.0,73.5
20160516013000,32.52,71.694,10.0,10.0,32.2063,1.4974,1.5,57.7066,58.0,73.5
20160516014500,32.52,71.694,10.0,10.0,32.2561,1.4974,1.5,57.7066,58.0,73.5
20160516020000,32.52,71.694,10.0,10.0,32.2561,1.4974,1.5,57.7066,58.0,73.5
20160516021500,32.52,71.694,10.0,10.0,32.3706,1.4934,1.5,57.7066,58.0,73.5
20160516023000,32.52,71.694,10.0,10.0,,1.4974,1.5,57.7066,58.0,73.5
20160516024500,32.52,71.694,10.0,10.0,32.417,1.5054,1.5,57.7066,58.0,73.5
20160516030000,32.52,70.9559,10.0,10.0,32.417,1.5014,1.5,57.7066,58.0,73.5
20160516031500,32.52,70.9559,10.0,10.0,,1.5014,1.5,57.7066,58.0,73.5
20160516033000,32.52,70.9559,10.0,10.0,32.417,1.4974,1.5,57.7066,58.0,73.5
20160516034500,32.52,70.9559,10.0,10.0,32.5966,1.4974,1.5,58.3186,58.0,73.5
20160516040000,32.52,70.9559,10.0,10.0,32.7317,1.4894,1.5,58.3186,58.0,73.5
20160516041500,32.52,70.9559,10.0,10.0,32.7317,1.4934,1.5,58.3186,58.0,73.5
20160516043000,32.52,70.9559,10.0,10.0,32.9122,1.4894,1.5,58.3186,58.0,73.5
20160516044500,32.52,70.9559,10.0,10.0,32.9122,1.4934,1.5,58.3186,58.0,73.5
20160516050000,32.52,70.9559,10.0,10.0,32.9122,1.4894,1.5,58.3186,58.0,73.5
20160516051500,36.3,70.9559,10.0,10.0,,1.4934,1.5,58.3186,58.0,73.5
20160516053000,36.3,70.9559,10.0,10.0,33.0927,1.4894,1.5,58.3186,58.0,73.5
20160516054500,36.3,70.9559,10.0,10.0,32.9556,1.4894,1.5,58.3186,58.0,73.5
20160516060000,36.3,70.9559,10.0,10.0,33.1352,1.4894,1.5,58.3186,58.0,73.5
20160516061500,36.3,70.9559,10.0,10.0,,1.4894,1.5,58.3186,58.0,73.5
20160516063000,36.3,70.9559,10.0,10.0,32.9971,1.4894,1.5,58.3186,58.0,73.5
20160516064500,38.605,70.9559,10.0,10.0,33.1757,1.4853,1.5,58.3186,58.0,73.5
20160516070000,38.605,70.9559,10.0,10.0,33.3147,1.4813,1.5,58.3186,58.0,73.5
20160516071500,38.605,70.9559,10.0,10.0,,1.4813,1.5,57.6346,58.0,73.5
20160516073000,38.605,70.9559,10.0,10.0,,1.4853,1.5,57.6346,58.0,73.5
20160516074500,38.605,70.9559,10.0,10.0,33.8443,1.4813,1.5,57.6346,58.0,73.5
20160516080000,38.605,70.9559,10.0,10.0,33.9403,1.4894,1.5,57.6346,58.0,73.5
20160516081500,38.605,71.694,10.0,10.0,34.2879,1.4894,1.5,57.6346,58.0,73.5
20160516083000,38.605,71.694,10.0,10.0,34.4269,1.4653,1.5,57.6346,58.0,73.5
20160516084500,38.605,71.694,10.0,10.0,34.5846,1.4773,1.5,57.6346,58.0,73.5
20160516090000,38.605,71.694,10.0,10.0,34.8607,1.4853,1.5,57.6346,58.0,73.5
20160516091500,38.605,71.694,10.0,10.0,35.2253,1.4773,1.5,58.2826,58.0,73.5
20160516093000,39.265,72.6121,10.0,10.0,,1.4291,1.5,58.2826,58.0,73.5
20160516094500,40.8,72.6121,10.0,10.0,35.5008,1.4131,1.5,58.2826,58.0,73.5
20160516100000,40.8,72.6121,10.0,10.0,35.7694,1.4452,1.5,58.2826,58.0,73.5
20160516101500,40.8,72.6121,10.0,10.0,,1.4452,1.5,58.2826,58.0,73.5
20160516103000,40.8,72.6121,10.0,10.0,35.9035,1.4452,1.5,58.2826,58.0,73.5
20160516104500,40.8,72.6121,10.0,10.0,36.1717,1.4372,1.5,58.2826,58.0,73.5
20160516110000,41.46,73.3501,10.0,10.0,36.7166,1.4412,1.5,58.2826,58.0,73.5
20160516111500,41.46,73.3501,10.0,10.0,36.7166,1.4492,1.5,58.2826,58.0,73.5
20160516113000,41.46,73.3501,10.0,10.0,37.0295,1.4452,1.5,58.2826,58.0,73.5
20160516114500,41.46,73.3501,10.0,10.0,36.7961,1.4613,1.5,58.2826,58.0,73.5
20160516120000,41.46,73.3501,10.0,10.0,36.7506,1.4653,1.5,58.2826,58.0,73.5
20160516121500,41.46,73.3501,10.0,10.0,,1.4693,1.5,58.2826,58.0,73.5
20160516123000,41.46,73.3501,10.0,10.0,36.2815,1.4653,1.5,58.2826,58.0,73.5
20160516124500,41.46,73.3501,10.0,10.0,36.4388,1.4613,1.5,58.2826,58.0,73.5
20160516130000,41.46,73.3501,10.0,10.0,36.5024,1.4372,1.5,58.2826,58.0,73.5
20160516131500,41.46,73.3501,10.0,10.0,,1.4131,1.5,58.2826,58.0,73.5
20160516133000,41.46,72.432,10.0,10.0,,1.4452,1.5,57.5986,58.0,73.5
20160516134500,40.145,72.432,10.0,10.0,35.4589,1.4653,1.5,57.5986,58.0,73.5
20160516140000,43.595,72.432,10.0,10.0,35.213,1.4653,1.5,58.3906,58.0,73.5
20160516141500,42.925,72.432,10.0,10.0,35.9736,1.4653,1.5,57.5086,58.0,73.5
20160516143000,39.23,72.432,10.0,10.0,36.4481,1.4733,1.5,58.3906,58.0,73.5
20160516144500,39.23,72.432,10.0,10.0,36.2411,1.4572,1.5,58.3906,58.0,73.5
20160516150000,44.24,73.1701,10.0,10.0,36.2411,1.4452,1.5,57.6346,58.0,73.5
20160516151500,38.55,73.1701,10.0,10.0,,1.4211,1.5,57.6346,58.0,73.5
20160516153000,43.37,73.1701,10.0,10.0,,1.4051,1.5,57.6346,58.0,73.5
20160516154500,43.37,73.1701,10.0,10.0,36.103,1.4171,1.5,57.6346,58.0,73.5
20160516160000,40.815,73.1701,10.0,10.0,36.2411,1.4251,1.5,57.6346,58.0,73.5
20160516161500,40.815,73.1701,10.0,10.0,,1.4211,1.5,57.6346,58.0,73.5
20160516163000,40.815,73.1701,10.0,10.0,,1.4131,1.5,57.6346,58.0,73.5
20160516164500,40.815,73.1701,10.0,10.0,36.8545,1.4653,1.5,58.2826,58.0,73.5
20160516170000,40.815,73.1701,10.0,10.0,36.9946,1.4853,1.5,58.2826,58.0,73.5
20160516171500,40.815,73.1701,10.0,10.0,,1.4853,1.5,58.2826,58.0,73.5
20160516173000,40.815,73.1701,10.0,10.0,37.3397,1.4934,1.5,58.2826,58.0,73.5
20160516174500,40.815,73.1701,10.0,10.0,37.3397,1.4974,1.5,58.2826,58.0,73.5
20160516180000,40.815,73.1701,10.0,10.0,37.3397,1.4974,1.5,58.2826,58.0,73.5
20160516181500,39.615,72.432,10.0,10.0,36.9946,1.4974,1.5,58.2826,58.0,73.5
20160516183000,39.615,72.432,10.0,10.0,,1.5054,1.5,58.2826,58.0,73.5
20160516184500,39.615,72.432,10.0,10.0,36.7845,1.5054,1.5,58.2826,58.0,73.5
20160516190000,39.615,72.432,10.0,10.0,36.1648,1.5054,1.5,58.2826,58.0,73.5
20160516191500,38.3,72.432,10.0,10.0,,1.5054,1.5,58.2826,58.0,73.5
20160516193000,38.3,72.432,10.0,10.0,,1.5054,1.5,58.2826,58.0,73.5
20160516194500,38.3,71.4239,10.0,10.0,,1.5054,1.5,58.2826,58.0,73.5
20160516200000,38.3,71.4239,10.0,10.0,35.1916,1.5054,1.5,58.2826,58.0,73.5
20160516201500,38.3,71.4239,10.0,10.0,,1.5094,1.5,58.2826,58.0,73.5
20160516203000,38.3,71.4239,10.0,10.0,,1.5094,1.5,58.2826,58.0,73.5
20160516204500,38.3,71.4239,10.0,10.0,35.1543,1.5054,1.5,58.2826,58.0,73.5
20160516210000,38.3,71.4239,10.0,10.0,35.0838,1.5094,1.5,58.2826,58.0,73.5
20160516211500,37.085,71.4239,10.0,10.0,35.0838,1.5134,1.5,58.2826,58.0,73.5
20160516213000,35.73,70.6859,10.0,10.0,34.9428,1.5215,1.5,58.2826,58.0,73.5
20160516214500,35.73,70.6859,10.0,10.0,34.0794,1.5175,1.5,58.2826,58.0,73.5
20160516220000,35.73,70.6859,10.0,10.0,33.6183,1.5215,1.5,58.2826,58.0,73.5
20160516221500,35.73,70.6859,10.0,10.0,,1.5215,1.5,58.2826,58.0,73.5
20160516223000,35.73,70.6859,10.0,10.0,,1.5255,1.5,58.2826,58.0,73.5
20160516224500,35.73,70.6859,10.0,10.0,33.0742,1.5255,1.5,58.2826,58.0,73.5
20160516230000,35.73,70.6859,10.0,10.0,33.0742,1.5295,1.5,58.2826,58.0,73.5
20160516231500,35.73,70.6859,10.0,10.0,33.1803,1.5335,1.5,58.2826,58.0,73.5
20160516233000,35.73,70.6859,10.0,10.0,,1.5335,1.5,58.2826,58.0,73.5
20160516234500,35.73,70.6859,10.0,10.0,33.3564,1.5335,1.5,58.2826,58.0,73.5
20160517000000,35.73,70.6859,10.0,10.0,33.604,1.5335,1.5,58.2826,58.0,73.5
20160517001500,35.73,70.6859,10.0,10.0,,1.5295,1.5,58.2826,58.0,73.5
20160517003000,35.73,70.6859,10.0,10.0,,1.5335,1.5,58.2826,58.0,73.5
20160517004500,35.73,70.6859,10.0,10.0,33.6738,1.5295,1.5,58.2826,58.0,73.5
20160517010000,35.73,70.6859,10.0,10.0,33.6738,1.5295,1.5,58.2826,58.0,73.5
20160517011500,35.73,70.6859,10.0,10.0,,1.5295,1.5,58.2826,58.0,73.5
20160517013000,35.73,70.6859,10.0,10.0,,1.5295,1.5,58.2826,58.0,73.5
20160517014500,35.73,70.6859,10.0,10.0,33.9953,1.5335,1.5,58.2826,58.0,73.5
20160517020000,35.73,70.6859,10.0,10.0,33.9953,1.5295,1.5,58.2826,58.0,73.5
20160517021500,35.73,70.6859,10.0,10.0,34.2473,1.5255,1.5,58.2826,58.0,73.5
20160517023000,34.48,70.6859,10.0,10.0,34.3903,1.5255,1.5,58.2826,58.0,73.5
20160517024500,38.245,70.6859,10.0,10.0,34.3903,1.5295,1.5,57.4365,58.0,73.5
20160517030000,36.83,70.6859,10.0,10.0,34.5723,1.5255,1.5,58.2286,58.0,73.5
20160517031500,36.83,70.6859,10.0,10.0,34.7162,1.5215,1.5,58.2286,58.0,73.5
20160517033000,36.83,70.6859,10.0,10.0,34.8602,1.5255,1.5,58.2286,58.0,73.5
20160517034500,36.83,70.6859,10.0,10.0,35.1891,1.5215,1.5,58.2286,58.0,73.5
20160517040000,36.83,70.6859,10.0,10.0,35.1891,1.5215,1.5,58.2286,58.0,73.5
20160517041500,36.83,70.6859,10.0,10.0,35.1891,1.5215,1.5,58.2286,58.0,73.5
20160517043000,36.83,70.6859,10.0,10.0,35.2201,1.5215,1.5,58.2286,58.0,73.5
20160517044500,41.39,70.6859,10.0,10.0,35.3641,1.5295,1.5,58.2286,58.0,73.5
20160517050000,37.605,70.6859,10.0,10.0,35.3641,1.5175,1.5,58.2286,58.0,73.5
20160517051500,37.605,70.6859,10.0,10.0,35.6964,1.5134,1.5,58.2286,58.0,73.5
20160517053000,37.605,70.6859,10.0,10.0,35.6964,1.5175,1.5,58.2286,58.0,73.5
20160517054500,37.605,70.6859,10.0,10.0,35.6964,1.5134,1.5,58.2286,58.0,73.5
20160517060000,37.605,70.6859,10.0,10.0,35.6964,1.5215,1.5,58.2286,58.0,73.5
20160517061500,37.605,70.6859,10.0,10.0,,1.5134,1.5,58.2286,58.0,73.5
20160517063000,41.4,70.6859,10.0,10.0,35.8414,1.5175,1.5,58.2286,58.0,73.5
20160517064500,38.21,70.6859,10.0,10.0,35.9138,1.5175,1.5,58.2286,58.0,73.5
20160517070000,38.21,70.6859,10.0,10.0,35.9138,1.5175,1.5,58.2286,58.0,73.5
20160517071500,41.77,70.6859,10.0,10.0,36.0588,1.5094,1.5,58.2286,58.0,73.5
20160517073000,41.77,70.6859,10.0,10.0,36.2037,1.5215,1.5,58.2286,58.0,73.5
20160517074500,41.77,70.6859,10.0,10.0,36.3487,1.4613,1.5,58.2286,58.0,73.5
20160517080000,41.77,71.514,10.0,10.0,36.4936,1.4251,1.5,58.2286,58.0,73.5
20160517081500,44.005,71.514,10.0,10.0,36.856,1.4934,1.5,57.5446,58.0,76.275
20160517083000,44.005,71.514,10.0,10.0,37.0009,1.4974,1.5,58.1206,58.0,76.275
20160517084500,48.13,72.432,10.0,10.0,37.3633,1.5054,1.5,58.1206,58.0,76.275
20160517090000,51.115,72.432,10.0,10.0,38.5115,1.4813,1.5,58.1206,58.0,76.275
20160517091500,67.7,72.432,10.0,10.0,,1.4813,1.5,58.1206,58.0,76.275
20160517093000,62.34,73.1701,10.0,10.0,39.3948,1.4372,1.5,58.1206,58.0,76.275
20160517094500,57.925,73.1701,10.0,10.0,39.6037,1.4372,1.5,58.1206,58.0,76.275
20160517100000,57.925,73.1701,10.0,10.0,39.5957,1.4372,1.5,58.1206,58.0,76.275
20160517101500,46.435,73.9982,10.0,10.0,39.3748,1.4051,1.5,58.1206,58.0,76.275
20160517103000,47.7,73.9982,10.0,10.0,,1.4291,1.5,58.1206,58.0,76.275
20160517104500,48.645,73.9982,10.0,10.0,39.3748,1.4131,1.5,58.1206,58.0,76.275
20160517110000,48.645,75.0063,10.0,10.0,40.2848,1.4251,1.5,58.1206,58.0,77.28
20160517111500,47.475,74.1782,10.0,10.0,,1.4733,1.5,58.1206,58.0,77.28
20160517113000,47.475,75.0963,10.0,10.0,39.9935,1.4813,1.5,58.1206,58.0,77.28
20160517114500,48.12,75.0963,10.0,10.0,39.523,1.4773,1.5,57.4365,58.0,77.28
20160517120000,46.925,75.0963,10.0,10.0,39.7872,1.4773,1.5,58.0306,58.0,77.28
20160517121500,50.165,75.0963,10.0,10.0,,1.5134,1.5,58.0306,58.0,77.28
20160517123000,50.165,75.0963,10.0,10.0,,1.5456,1.5,58.0306,58.0,77.28
20160517124500,50.165,75.0963,10.0,10.0,40.468,1.5134,1.5,58.0306,58.0,77.28
20160517130000,50.165,75.0963,10.0,10.0,40.354,1.5215,1.5,58.0306,58.0,77.28
20160517131500,46.315,74.0882,10.0,10.0,38.582,1.5496,1.5,58.0306,58.0,77.28
20160517133000,44.795,74.0882,10.0,10.0,38.2386,1.5576,1.5,58.0306,58.0,77.28
20160517134500,48.53,74.8983,10.0,10.0,38.491,1.4813,1.5,58.0306,58.0,77.28
20160517140000,48.53,74.8983,10.0,10.0,38.27,1.4091,1.5,58.0306,58.0,78.285
20160517141500,48.53,74.8983,10.0,10.0,38.27,1.4613,1.5,58.0306,58.0,78.285
20160517143000,51.78,76.0144,10.0,10.0,38.4051,1.4452,1.5,58.0306,58.0,78.285
20160517144500,51.78,76.0144,10.0,10.0,38.8103,1.4412,1.5,58.0306,58.0,78.285
20160517150000,50.19,76.0144,10.0,10.0,38.7866,1.4372,1.5,58.0306,58.0,78.285
20160517151500,48.81,76.0144,10.0,10.0,39.0548,1.4773,1.5,58.0306,58.0,78.285
20160517153000,48.81,76.0144,10.0,10.0,,1.4974,1.5,58.0306,58.0,78.285
20160517154500,48.81,76.0144,10.0,10.0,,1.4693,1.5,58.0306,58.0,78.285
20160517160000,48.81,76.0144,10.0,10.0,39.0756,1.4974,1.5,58.0306,58.0,78.285
20160517161500,47.995,76.0144,10.0,10.0,39.287,1.5134,1.5,58.0306,58.0,78.285
20160517163000,50.435,76.0144,10.0,10.0,39.1212,1.5375,1.5,58.0306,58.0,78.285
20160517164500,50.435,76.0144,10.0,10.0,,1.5817,1.5,58.0306,58.0,78.285
20160517170000,50.435,76.0144,10.0,10.0,39.3736,1.5576,1.5,58.0306,58.0,76.175
20160517171500,43.64,76.0144,10.0,10.0,38.8834,1.5817,1.5,58.0306,58.0,76.175
20160517173000,48.2,76.0144,10.0,10.0,,1.5817,1.5,58.0306,58.0,76.175
20160517174500,48.2,76.0144,10.0,10.0,,1.5937,1.5,58.0306,58.0,76.175
20160517180000,48.2,76.0144,10.0,10.0,38.6988,1.6018,1.5,58.0306,58.0,76.175
20160517181500,45.81,76.0144,10.0,10.0,39.0696,1.5737,1.5,58.0306,58.0,76.175
20160517183000,42.73,76.0144,10.0,10.0,,1.5777,1.5,58.0306,58.0,76.175
20160517184500,42.73,76.0144,10.0,10.0,38.8848,1.5857,1.5,58.0306,58.0,76.175
20160517190000,42.73,76.0144,10.0,10.0,38.8834,1.5656,1.5,58.0306,58.0,75.22
20160517191500,42.73,76.0144,10.0,10.0,,1.5656,1.5,58.0306,58.0,75.22
20160517193000,42.73,76.0144,10.0,10.0,,1.5456,1.5,58.0306,58.0,75.22
20160517194500,41.555,76.0144,10.0,10.0,38.2377,1.5335,1.5,58.0306,58.0,75.22
20160517200000,41.555,75.1863,10.0,10.0,,1.5415,1.5,58.0306,58.0,75.22
20160517201500,40.2,75.1863,10.0,10.0,,1.5536,1.5,58.0306,58.0,75.22
20160517203000,40.2,75.1863,10.0,10.0,36.9465,1.5496,1.5,58.0306,58.0,75.22
20160517204500,40.2,75.1863,10.0,10.0,,1.5496,1.5,58.0306,58.0,75.22
20160517210000,40.2,74.2682,10.0,10.0,36.7632,1.5536,1.5,58.0306,58.0,75.22
20160517211500,40.2,74.2682,10.0,10.0,,1.5576,1.5,58.0306,58.0,75.22
20160517213000,40.2,74.2682,10.0,10.0,,1.5697,1.5,58.0306,58.0,75.22
20160517214500,40.2,74.2682,10.0,10.0,37.1983,1.5817,1.5,58.0306,58.0,75.22
20160517220000,40.2,74.2682,10.0,10.0,37.4834,1.5897,1.5,58.0306,58.0,75.22
20160517221500,40.2,74.2682,10.0,10.0,,1.5737,1.5,58.0306,58.0,75.22
20160517223000,40.2,74.2682,10.0,10.0,,1.5817,1.5,58.0306,58.0,75.22
20160517224500,40.2,74.2682,10.0,10.0,,1.5817,1.5,58.0306,58.0,75.22
20160517230000,40.2,74.2682,10.0,10.0,,1.5817,1.5,58.0306,58.0,75.22
20160517231500,40.2,74.2682,10.0,10.0,,1.5817,1.5,58.0306,58.0,75.22
20160517233000,40.2,74.2682,10.0,10.0,,1.5777,1.5,58.0306,58.0,75.22
20160517234500,40.2,74.2682,10.0,10.0,37.3244,1.5817,1.5,58.0306,58.0,75.22
20160518000000,38.99,74.2682,10.0,10.0,,1.5777,1.5,58.0306,58.0,75.22
20160518001500,38.99,74.2682,10.0,10.0,,1.5817,1.5,58.0306,58.0,75.22
20160518003000,38.99,74.2682,10.0,10.0,,1.5817,1.5,58.0306,58.0,75.22
20160518004500,38.99,73.4401,10.0,10.0,,1.5737,1.5,58.0306,58.0,75.22
20160518010000,38.99,73.4401,10.0,10.0,,1.6339,1.5,58.0306,58.0,73.315
20160518011500,43.12,73.4401,10.0,10.0,,1.4773,1.5,58.0306,58.0,77.285
20160518013000,41.065,73.4401,10.0,10.0,,1.4733,1.5,57.4365,58.0,74.365
20160518014500,38.445,73.4401,10.0,10.0,,1.5134,1.5,57.4365,58.0,74.365
20160518020000,38.445,73.4401,10.0,10.0,,1.5215,1.5,57.4365,58.0,74.365
20160518021500,38.445,72.6121,10.0,10.0,,1.5335,1.5,57.4365,58.0,74.365
20160518023000,37.09,72.6121,10.0,10.0,,1.5656,1.5,57.4365,58.0,74.365
20160518024500,37.09,72.6121,10.0,10.0,,1.5697,1.5,58.0666,58.0,74.365
20160518030000,37.09,72.6121,10.0,10.0,,1.5737,1.5,58.0666,58.0,74.365
20160518031500,47.965,72.6121,10.0,10.0,,1.5697,1.5,59.1647,58.0,74.365
20160518033000,43.435,72.6121,10.0,10.0,,1.5737,1.5,57.5446,58.0,74.365
20160518034500,37.88,72.6121,10.0,10.0,,1.5777,1.5,58.2826,58.0,74.365
20160518040000,37.88,72.6121,10.0,10.0,,1.5737,1.5,58.2826,58.0,74.365
20160518041500,37.88,71.874,10.0,10.0,,1.5777,1.5,58.2826,58.0,74.365
20160518043000,37.88,71.874,10.0,10.0,34.3775,1.5737,1.5,57.5446,58.0,74.365
20160518044500,36.705,71.874,10.0,10.0,,1.5737,1.5,57.5446,58.0,74.365
20160518050000,36.705,71.874,10.0,10.0,,1.5697,1.5,57.5446,58.0,74.365
20160518051500,36.705,71.874,10.0,10.0,,1.5737,1.5,58.1566,58.0,74.365
20160518053000,36.705,71.874,10.0,10.0,,1.5697,1.5,58.1566,58.0,74.365
20160518054500,36.705,71.874,10.0,10.0,,1.5777,1.5,58.1566,58.0,74.365
20160518060000,36.705,71.874,10.0,10.0,,1.5777,1.5,58.1566,58.0,74.365
20160518061500,36.705,71.1539,10.0,10.0,,1.5897,1.5,58.1566,58.0,74.365
20160518063000,36.705,71.1539,10.0,10.0,,1.5897,1.5,58.1566,58.0,74.365
20160518064500,36.705,71.1539,10.0,10.0,,1.5857,1.5,58.1566,58.0,74.365
20160518070000,36.705,71.1539,10.0,10.0,,1.5857,1.5,58.1566,58.0,74.365
20160518071500,41.865,71.1539,10.0,10.0,,1.5737,1.5,58.1566,58.0,74.365
20160518073000,36.985,71.1539,10.0,10.0,,1.5697,1.5,58.1566,58.0,74.365
20160518074500,41.7,72.072,10.0,10.0,,1.5777,1.5,58.1566,58.0,74.365
20160518080000,40.0,72.072,10.0,10.0,,1.5697,1.5,58.1566,58.0,74.365
20160518081500,41.2,72.072,10.0,10.0,,1.5777,1.5,58.1566,58.0,74.365
20160518083000,41.2,72.072,10.0,10.0,,1.5456,1.5,58.1566,58.0,74.365
20160518084500,41.2,72.072,10.0,10.0,,1.5295,1.5,58.1566,58.0,74.365
20160518090000,41.2,72.072,10.0,10.0,,1.4131,1.5,58.1566,58.0,74.365
20160518091500,41.2,72.072,10.0,10.0,,1.4412,1.5,58.1566,58.0,74.365
20160518093000,41.2,72.072,10.0,10.0,,1.4251,1.5,58.1566,58.0,74.365
20160518094500,41.2,72.072,10.0,10.0,,1.4051,1.5,58.1566,58.0,75.3
20160518100000,46.73,73.2601,10.0,10.0,,1.4693,1.5,58.1566,58.0,75.3
20160518101500,46.73,73.2601,10.0,10.0,,1.4532,1.5,58.1566,58.0,75.3
20160518103000,47.535,73.2601,10.0,10.0,,1.4372,1.5,58.1566,58.0,75.3
20160518104500,47.535,73.2601,10.0,10.0,,1.4452,1.5,58.1566,58.0,75.3
20160518110000,48.555,73.2601,10.0,10.0,,1.4251,1.5,58.1566,58.0,75.3
20160518111500,48.555,73.2601,10.0,10.0,,1.4532,1.5,58.1566,58.0,76.9
20160518113000,43.35,73.2601,10.0,10.0,,1.4131,1.5,58.1566,58.0,76.9
20160518114500,47.675,73.2601,10.0,10.0,,1.4693,1.5,58.1566,58.0,77.97
20160518120000,47.675,73.2601,10.0,10.0,,1.5496,1.5,58.1566,58.0,77.97
20160518121500,47.675,73.2601,10.0,10.0,,1.5937,1.5,58.1566,58.0,75.6
20160518123000,46.465,74.2682,10.0,10.0,,1.5737,1.5,58.1566,58.0,74.515
20160518124500,46.465,74.2682,10.0,10.0,,1.5857,1.5,58.1566,58.0,74.515
20160518130000,44.435,74.2682,10.0,10.0,,1.5937,1.5,58.1566,58.0,74.515
20160518131500,44.435,74.2682,10.0,10.0,,1.5817,1.5,58.1566,58.0,74.515
20160518133000,44.435,74.2682,10.0,10.0,,1.5255,1.5,58.1566,58.0,74.515
20160518134500,44.435,75.3663,10.0,10.0,,1.4894,1.5,58.1566,58.0,74.515
20160518140000,49.085,75.3663,10.0,10.0,,1.4613,1.5,58.1566,58.0,74.515
20160518141500,49.085,75.3663,10.0,10.0,,1.4372,1.5,58.1566,58.0,74.515
20160518143000,53.715,75.3663,10.0,10.0,,1.4131,1.5,58.1566,58.0,74.515
20160518144500,53.715,75.3663,10.0,10.0,,1.4131,1.5,58.1566,58.0,75.525
20160518150000,59.435,75.3663,10.0,10.0,,1.4211,1.5,58.1566,58.0,75.525
20160518151500,42.57,75.3663,10.0,10.0,,1.4171,1.5,58.1566,58.0,76.47
20160518153000,46.56,75.3663,10.0,10.0,,1.4211,1.5,58.1566,58.0,77.665
20160518154500,43.32,75.3663,10.0,10.0,,1.4332,1.5,57.4725,58.0,77.665
20160518160000,47.785,75.3663,10.0,10.0,,1.4291,1.5,57.4725,58.0,77.665
20160518161500,43.025,75.3663,10.0,10.0,,1.4332,1.5,58.3906,58.0,77.665
20160518163000,43.025,75.3663,10.0,10.0,,1.4653,1.5,58.3906,58.0,77.665
20160518164500,43.025,75.3663,10.0,10.0,36.7568,1.5576,1.5,58.3906,58.0,77.665
20160518170000,43.025,75.3663,10.0,10.0,36.7568,1.5978,1.5,58.3906,58.0,77.665
20160518171500,43.025,75.3663,10.0,10.0,37.1079,1.5817,1.5,58.3906,58.0,76.165
20160518173000,43.025,75.3663,10.0,10.0,36.9756,1.5737,1.5,57.7966,58.0,75.145
20160518174500,43.025,75.3663,10.0,10.0,36.9756,1.5857,1.5,57.7966,58.0,75.145
20160518180000,43.025,75.3663,10.0,10.0,37.1018,1.5737,1.5,57.7966,58.0,75.145
20160518181500,40.22,75.3663,10.0,10.0,36.7713,1.5777,1.5,57.7966,58.0,75.145
20160518183000,40.22,75.3663,10.0,10.0,36.6471,1.5857,1.5,57.7966,58.0,75.145
20160518184500,40.22,75.3663,10.0,10.0,36.7713,1.5817,1.5,57.7966,58.0,75.145
20160518190000,40.22,75.3663,10.0,10.0,36.6471,1.5857,1.5,57.7966,58.0,75.145
20160518191500,40.22,74.5383,10.0,10.0,36.5229,1.5857,1.5,57.7966,58.0,75.145
20160518193000,38.755,74.5383,10.0,10.0,35.966,1.5817,1.5,57.7966,58.0,75.145
20160518194500,38.755,74.5383,10.0,10.0,35.8665,1.5857,1.5,57.7966,58.0,75.145
20160518200000,38.755,74.5383,10.0,10.0,35.3775,1.5737,1.5,57.7966,58.0,74.125
20160518201500,37.58,73.7102,10.0,10.0,35.3297,1.5737,1.5,57.7966,58.0,74.125
20160518203000,37.58,73.7102,10.0,10.0,34.9527,1.5737,1.5,57.7966,58.0,74.125
20160518204500,37.58,73.7102,10.0,10.0,34.9602,1.5737,1.5,57.7966,58.0,74.125
20160518210000,37.58,73.7102,10.0,10.0,34.6344,1.5737,1.5,57.7966,58.0,74.125
20160518211500,37.58,73.7102,10.0,10.0,34.7666,1.5737,1.5,57.7966,58.0,74.125
20160518213000,37.58,73.7102,10.0,10.0,34.3614,1.5817,1.5,57.7966,58.0,74.125
20160518214500,36.405,72.7921,10.0,10.0,34.2851,1.5777,1.5,57.7966,58.0,74.125
20160518220000,36.405,72.7921,10.0,10.0,34.1368,1.5817,1.5,57.7966,58.0,74.125
20160518221500,37.66,72.7921,10.0,10.0,33.7286,1.5777,1.5,58.6067,58.0,74.125
20160518223000,39.505,72.7921,10.0,10.0,33.5245,1.5817,1.5,57.5446,58.0,74.125
20160518224500,37.995,72.7921,10.0,10.0,33.3884,1.5817,1.5,57.5446,58.0,74.125
20160518230000,37.995,72.7921,10.0,10.0,33.2523,1.5777,1.5,57.5446,58.0,74.125
20160518231500,35.225,72.7921,10.0,10.0,33.1612,1.5817,1.5,58.2286,58.0,74.125
20160518233000,35.225,72.7921,10.0,10.0,33.1352,1.5817,1.5,58.2286,58.0,74.125
20160518234500,35.225,72.7921,10.0,10.0,33.1352,1.5817,1.5,58.2286,58.0,74.125
20160519000000,35.225,72.7921,10.0,10.0,33.1352,1.5857,1.5,58.2286,58.0,74.125
20160519001500,35.225,71.874,10.0,10.0,33.1352,1.5817,1.5,58.2286,58.0,74.125
20160519003000,35.225,71.874,10.0,10.0,33.2732,1.5857,1.5,58.2286,58.0,74.125
20160519004500,35.225,71.874,10.0,10.0,33.1352,1.5857,1.5,58.2286,58.0,74.125
20160519010000,35.225,71.874,10.0,10.0,32.9971,1.5857,1.5,58.2286,58.0,74.125
20160519011500,35.225,71.874,10.0,10.0,33.3147,1.5857,1.5,58.2286,58.0,74.125
20160519013000,35.225,71.874,10.0,10.0,32.7211,1.5857,1.5,58.2286,58.0,74.125
20160519014500,35.225,71.874,10.0,10.0,32.8281,1.5857,1.5,58.2286,58.0,74.125
20160519020000,35.225,71.874,10.0,10.0,32.8281,1.5857,1.5,58.2286,58.0,74.125
20160519021500,35.225,71.874,10.0,10.0,32.8281,1.5937,1.5,58.2286,58.0,74.125
20160519023000,35.225,71.0639,10.0,10.0,32.8281,1.5857,1.5,57.5986,58.0,74.125
20160519024500,35.225,71.0639,10.0,10.0,32.8281,1.5857,1.5,57.5986,58.0,74.125
20160519030000,34.23,71.0639,10.0,10.0,32.8281,1.5857,1.5,57.5986,58.0,74.125
20160519031500,34.23,71.0639,10.0,10.0,32.8281,1.5857,1.5,57.5986,58.0,74.125
20160519033000,34.23,71.0639,10.0,10.0,32.8281,1.5897,1.5,57.5986,58.0,74.125
20160519034500,34.23,71.0639,10.0,10.0,32.8281,1.5937,1.5,57.5986,58.0,74.125
20160519040000,34.23,71.0639,10.0,10.0,32.8281,1.5857,1.5,57.5986,58.0,74.125
20160519041500,34.23,71.0639,10.0,10.0,32.8281,1.5937,1.5,57.5986,58.0,74.125
20160519043000,33.2,71.0639,10.0,10.0,32.8281,1.5857,1.5,57.5986,58.0,74.125
20160519044500,33.2,71.0639,10.0,10.0,32.8281,1.5897,1.5,57.5986,58.0,74.125
20160519050000,33.2,71.0639,10.0,10.0,32.8281,1.5937,1.5,57.5986,58.0,74.125
20160519051500,33.2,71.0639,10.0,10.0,32.8281,1.5897,1.5,57.5986,58.0,74.125
20160519053000,33.2,70.3258,10.0,10.0,32.8281,1.5937,1.5,57.5986,58.0,74.125
20160519054500,33.2,70.3258,10.0,10.0,32.8281,1.5897,1.5,57.5986,58.0,74.125
20160519060000,33.2,70.3258,10.0,10.0,32.8281,1.5817,1.5,57.5986,58.0,74.125
20160519061500,33.2,70.3258,10.0,10.0,32.8281,1.5857,1.5,57.5986,58.0,74.125
20160519063000,33.2,70.3258,10.0,10.0,32.4738,1.5937,1.5,57.5986,58.0,74.125
20160519064500,33.2,70.3258,10.0,10.0,32.4738,1.5737,1.5,58.1926,58.0,74.125
20160519070000,33.2,70.3258,10.0,10.0,32.7677,1.5737,1.5,58.1926,58.0,74.125
20160519071500,33.2,70.3258,10.0,10.0,32.7677,1.5777,1.5,58.1926,58.0,74.125
20160519073000,33.2,70.3258,10.0,10.0,33.1122,1.5656,1.5,58.1926,58.0,74.125
20160519074500,33.2,70.3258,10.0,10.0,32.8203,1.5737,1.5,58.1926,58.0,74.125
20160519080000,34.005,70.3258,10.0,10.0,33.4041,1.5737,1.5,58.1926,58.0,74.125
20160519081500,38.155,70.3258,10.0,10.0,33.3049,1.5817,1.5,58.1926,58.0,74.125
20160519083000,38.155,70.3258,10.0,10.0,33.4498,1.5777,1.5,58.1926,58.0,74.125
20160519084500,38.155,70.3258,10.0,10.0,33.9571,1.5656,1.5,58.1926,58.0,74.125
20160519090000,38.155,71.3339,10.0,10.0,34.3564,1.5656,1.5,58.1926,58.0,74.125
20160519091500,39.175,71.3339,10.0,10.0,34.5333,1.5656,1.5,58.1926,58.0,74.125
20160519093000,39.175,72.072,10.0,10.0,35.4001,1.4853,1.5,58.1926,58.0,74.125
20160519094500,39.175,72.072,10.0,10.0,35.7579,1.5054,1.5,58.1926,58.0,74.125
20160519100000,39.175,72.072,10.0,10.0,36.0376,1.5215,1.5,57.4725,58.0,74.125
20160519101500,38.595,72.072,10.0,10.0,36.3139,1.4733,1.5,57.4725,58.0,74.125
20160519103000,40.64,72.8821,10.0,10.0,37.1894,1.4171,1.5,57.4725,58.0,74.125
20160519104500,43.985,72.8821,10.0,10.0,37.3206,1.4131,1.5,58.4807,58.0,74.125
20160519110000,43.985,72.8821,10.0,10.0,37.3206,1.4171,1.5,58.4807,58.0,75.06
20160519111500,43.985,72.8821,10.0,10.0,37.3206,1.4291,1.5,58.4807,58.0,75.06
20160519113000,43.985,73.8902,10.0,10.0,37.2769,1.4291,1.5,58.4807,58.0,75.06
20160519114500,46.95,73.8902,10.0,10.0,37.9612,1.4653,1.5,58.4807,58.0,75.06
20160519120000,46.95,73.8902,10.0,10.0,38.6933,1.4894,1.5,58.4807,58.0,75.06
20160519121500,49.385,73.8902,10.0,10.0,38.7302,1.4934,1.5,58.4807,58.0,75.06
20160519123000,56.045,75.2763,10.0,10.0,38.9599,1.5014,1.5,58.4807,58.0,75.06
20160519124500,56.045,75.2763,10.0,10.0,39.3128,1.5014,1.5,58.4807,58.0,75.06
20160519130000,43.16,75.2763,10.0,10.0,39.6382,1.5335,1.5,58.4807,58.0,75.06
20160519131500,49.435,75.2763,10.0,10.0,39.786,1.5496,1.5,57.7966,58.0,75.06
20160519133000,44.71,75.2763,10.0,10.0,40.1201,1.4813,1.5,57.7966,58.0,75.06
20160519134500,44.71,75.2763,10.0,10.0,39.9415,1.4934,1.5,57.7966,58.0,75.06
20160519140000,44.71,75.2763,10.0,10.0,39.9415,1.5054,1.5,57.7966,58.0,75.06
20160519141500,48.395,76.1944,10.0,10.0,40.3832,1.5054,1.5,57.7966,58.0,75.06
20160519143000,48.395,76.1944,10.0,10.0,39.7475,1.4974,1.5,57.7966,58.0,75.06
20160519144500,48.395,76.1944,10.0,10.0,40.1257,1.5054,1.5,57.7966,58.0,75.06
20160519150000,48.395,76.1944,10.0,10.0,39.738,1.4773,1.5,57.7966,58.0,75.06
20160519151500,48.395,76.1944,10.0,10.0,39.738,1.4653,1.5,57.7966,58.0,75.06
20160519153000,48.395,76.1944,10.0,10.0,39.738,1.4532,1.5,57.7966,58.0,75.06
20160519154500,48.395,76.1944,10.0,10.0,39.738,1.4532,1.5,57.7966,58.0,75.06
20160519160000,48.395,76.1944,10.0,10.0,39.738,1.4452,1.5,57.7966,58.0,75.06
20160519161500,48.395,76.1944,10.0,10.0,39.738,1.4452,1.5,57.7966,58.0,75.06
20160519163000,48.395,76.1944,10.0,10.0,39.4935,1.4974,1.5,57.7966,58.0,75.06
20160519164500,41.735,76.1944,10.0,10.0,39.4935,1.5456,1.5,57.7966,58.0,75.06
20160519170000,47.49,76.1944,10.0,10.0,39.692,1.5576,1.5,57.7966,58.0,75.06
20160519171500,44.25,76.1944,10.0,10.0,39.9415,1.5697,1.5,57.7966,58.0,75.06
20160519173000,44.25,76.1944,10.0,10.0,39.4415,1.5737,1.5,57.7966,58.0,75.06
20160519174500,44.25,76.1944,10.0,10.0,39.3789,1.5857,1.5,57.7966,58.0,75.06
20160519180000,44.25,76.1944,10.0,10.0,39.1285,1.5857,1.5,57.7966,58.0,75.06
20160519181500,44.25,76.1944,10.0,10.0,39.058,1.5817,1.5,57.7966,58.0,75.06
20160519183000,44.25,76.1944,10.0,10.0,38.4901,1.5857,1.5,57.7966,58.0,75.06
20160519184500,42.225,76.1944,10.0,10.0,37.796,1.5496,1.5,57.7966,58.0,75.06
20160519190000,42.225,76.1944,10.0,10.0,37.2361,1.5737,1.5,57.7966,58.0,75.06
20160519191500,42.225,75.3663,10.0,10.0,36.8516,1.5737,1.5,57.7966,58.0,75.06
20160519193000,42.225,75.3663,10.0,10.0,36.7305,1.5737,1.5,57.7966,58.0,75.06
20160519194500,42.225,75.3663,10.0,10.0,36.5994,1.5857,1.5,57.7966,58.0,75.06
20160519200000,42.225,75.3663,10.0,10.0,36.206,1.5897,1.5,57.7966,58.0,75.06
20160519201500,42.225,75.3663,10.0,10.0,36.0093,1.5656,1.5,57.7966,58.0,75.06
20160519203000,42.225,75.3663,10.0,10.0,35.8235,1.5656,1.5,57.7966,58.0,75.06
20160519204500,42.225,75.3663,10.0,10.0,35.9646,1.5656,1.5,57.7966,58.0,75.06
20160519210000,41.19,75.3663,10.0,10.0,36.2438,1.5656,1.5,57.7966,58.0,75.06
20160519211500,35.635,72.7921,10.0,10.0,36.4499,1.5697,1.5,57.7966,58.0,75.06
20160519213000,36.655,72.7921,10.0,10.0,34.6344,1.5937,1.5,58.4446,58.0,75.06
20160519214500,38.87,72.7921,10.0,10.0,33.8123,1.5857,1.5,58.4446,58.0,75.06
20160519220000,38.87,72.7921,10.0,10.0,33.5233,1.5857,1.5,57.7966,58.0,75.06
20160519221500,38.87,72.7921,10.0,10.0,34.0263,1.5817,1.5,57.7966,58.0,75.06
20160519223000,38.87,72.7921,10.0,10.0,34.3083,1.5937,1.5,57.7966,58.0,75.06
20160519224500,38.87,72.7921,10.0,10.0,34.3083,1.5697,1.5,57.7966,58.0,74.28
20160519230000,36.81,72.7921,10.0,10.0,34.3083,1.5737,1.5,57.7966,58.0,74.28
20160519231500,36.81,72.7921,10.0,10.0,34.1673,1.5737,1.5,57.7966,58.0,74.28
20160519233000,36.81,71.874,10.0,10.0,34.0263,1.5777,1.5,57.7966,58.0,74.28
20160519234500,36.81,71.874,10.0,10.0,33.8853,1.5777,1.5,57.7966,58.0,74.28
20160520000000,36.81,71.874,10.0,10.0,33.6738,1.5737,1.5,57.7966,58.0,74.28
20160520001500,48.33,71.874,10.0,10.0,33.6738,1.5897,1.5,57.7966,58.0,74.28
20160520003000,36.94,71.874,10.0,10.0,33.7113,1.5857,1.5,57.7966,58.0,74.28
20160520004500,36.94,71.874,10.0,10.0,33.7113,1.5897,1.5,57.7966,58.0,74.28
20160520010000,35.765,71.874,10.0,10.0,33.7113,1.5897,1.5,57.7966,58.0,74.28
20160520011500,34.95,71.874,10.0,10.0,33.7113,1.5857,1.5,57.7966,58.0,74.28
20160520013000,34.95,71.0639,10.0,10.0,33.7113,1.5897,1.5,57.7966,58.0,74.28
20160520014500,34.95,71.0639,10.0,10.0,33.7113,1.5857,1.5,57.7966,58.0,74.28
20160520020000,34.95,71.0639,10.0,10.0,33.7113,1.5937,1.5,57.7966,58.0,74.28
20160520021500,33.775,71.0639,10.0,10.0,33.7113,1.5897,1.5,57.7966,58.0,74.28
20160520023000,33.775,71.0639,10.0,10.0,33.7113,1.5897,1.5,57.7966,58.0,74.28
20160520024500,33.775,71.0639,10.0,10.0,33.7113,1.5897,1.5,57.7966,58.0,74.28
20160520030000,33.775,71.0639,10.0,10.0,33.7113,1.5897,1.5,57.7966,58.0,74.28
20160520031500,33.775,71.0639,10.0,10.0,33.7113,1.5937,1.5,57.7966,58.0,74.28
20160520033000,33.775,71.0639,10.0,10.0,33.7113,1.5897,1.5,57.7966,58.0,74.28
20160520034500,33.775,71.0639,10.0,10.0,33.7113,1.5937,1.5,57.7966,58.0,74.28
20160520040000,33.775,71.0639,10.0,10.0,33.7113,1.5937,1.5,58.3906,58.0,74.28
20160520041500,33.775,71.0639,10.0,10.0,33.7113,1.5697,1.5,58.3906,58.0,74.28
20160520043000,33.775,71.0639,10.0,10.0,33.7113,1.5697,1.5,58.3906,58.0,74.28
20160520044500,33.775,71.0639,10.0,10.0,33.7113,1.5656,1.5,58.3906,58.0,74.28
20160520050000,33.775,71.0639,10.0,10.0,33.7113,1.5697,1.5,58.3906,58.0,74.28
20160520051500,33.775,71.0639,10.0,10.0,32.988,1.5697,1.5,58.3906,58.0,74.28
20160520053000,39.495,71.0639,10.0,10.0,33.2819,1.5656,1.5,58.3906,58.0,74.28
20160520054500,36.965,71.0639,10.0,10.0,33.4288,1.5697,1.5,57.7966,58.0,74.28
20160520060000,36.965,71.0639,10.0,10.0,33.5757,1.5656,1.5,57.7966,58.0,74.28
20160520061500,36.15,71.0639,10.0,10.0,33.5757,1.5737,1.5,57.7966,58.0,74.28
20160520063000,36.15,71.0639,10.0,10.0,33.6492,1.5697,1.5,57.7966,58.0,74.28
20160520064500,36.15,71.0639,10.0,10.0,33.943,1.5697,1.5,57.7966,58.0,74.28
20160520070000,36.15,71.0639,10.0,10.0,34.0899,1.5697,1.5,57.7966,58.0,74.28
20160520071500,36.15,71.0639,10.0,10.0,34.4572,1.5656,1.5,57.7966,58.0,74.28
20160520073000,36.15,71.0639,10.0,10.0,35.559,1.5656,1.5,57.7966,58.0,74.28
20160520074500,36.15,71.0639,10.0,10.0,36.5874,1.5697,1.5,58.4446,58.0,74.28
20160520080000,41.965,71.0639,10.0,10.0,38.5708,1.4572,1.5,57.7966,58.0,74.28
20160520081500,41.965,71.0639,10.0,10.0,39.3788,1.4532,1.5,57.7966,58.0,74.28
20160520083000,41.965,71.0639,10.0,10.0,35.3641,1.4572,1.5,57.7966,58.0,74.28
20160520084500,41.965,72.072,10.0,10.0,35.7239,1.4733,1.5,57.7966,58.0,74.28
20160520090000,46.805,72.072,10.0,10.0,35.963,1.4332,1.5,57.7966,58.0,74.28
20160520091500,46.805,72.072,10.0,10.0,35.963,1.4291,1.5,57.7966,58.0,74.28
20160520093000,46.805,73.1701,10.0,10.0,37.19,1.4291,1.5,57.7966,58.0,74.28
20160520094500,46.805,73.1701,10.0,10.0,37.19,1.4171,1.5,57.7966,58.0,74.28
20160520100000,46.805,73.1701,10.0,10.0,37.19,1.4934,1.5,57.7966,58.0,74.28
20160520101500,50.695,73.1701,10.0,10.0,37.4099,1.4131,1.5,57.7966,58.0,74.28
20160520103000,50.695,73.1701,10.0,10.0,37.4099,1.4211,1.5,57.7966,58.0,75.47
20160520104500,46.54,74.3582,10.0,10.0,37.4099,1.4171,1.5,58.4446,58.0,75.47
20160520110000,56.395,74.3582,10.0,10.0,38.491,1.4572,1.5,57.7606,58.0,75.47
20160520111500,42.47,74.3582,10.0,10.0,38.491,1.4412,1.5,57.7606,58.0,75.47
20160520113000,49.795,74.3582,10.0,10.0,38.491,1.4372,1.5,57.7606,58.0,75.47
20160520114500,46.425,74.3582,10.0,10.0,38.491,1.4613,1.5,57.7606,58.0,75.47
20160520120000,46.425,74.3582,10.0,10.0,38.491,1.4653,1.5,57.7606,58.0,75.47
20160520121500,49.145,74.3582,10.0,10.0,38.491,1.4733,1.5,58.3906,58.0,75.47
20160520123000,49.145,75.4563,10.0,10.0,38.491,1.4532,1.5,58.3906,58.0,75.47
20160520124500,50.9,75.4563,10.0,10.0,38.491,1.4894,1.5,58.3906,58.0,75.47
20160520130000,50.9,75.4563,10.0,10.0,38.491,1.5375,1.5,58.3906,58.0,75.47
20160520131500,45.96,75.4563,10.0,10.0,38.491,1.5496,1.5,58.3906,58.0,75.47
20160520133000,51.74,75.4563,10.0,10.0,38.491,1.5415,1.5,57.7966,58.0,75.47
20160520134500,47.17,75.4563,10.0,10.0,38.491,1.4934,1.5,57.7966,58.0,75.47
20160520140000,47.17,75.4563,10.0,10.0,38.491,1.4613,1.5,58.3906,58.0,75.47
20160520141500,49.6,75.4563,10.0,10.0,38.491,1.4332,1.5,58.3906,58.0,75.47
20160520143000,49.6,75.4563,10.0,10.0,38.491,1.4251,1.5,58.3906,58.0,75.47
20160520144500,52.195,75.4563,10.0,10.0,38.491,1.4372,1.5,58.3906,58.0,75.47
20160520150000,52.195,75.4563,10.0,10.0,40.0015,1.4452,1.5,57.7966,58.0,75.47
20160520151500,46.22,75.4563,10.0,10.0,39.994,1.4532,1.5,57.7966,58.0,75.47
20160520153000,46.22,75.4563,10.0,10.0,39.994,1.4532,1.5,57.7966,58.0,75.47
20160520154500,46.22,76.2844,10.0,10.0,39.994,1.4532,1.5,57.7966,58.0,75.47
20160520160000,46.22,76.2844,10.0,10.0,39.4821,1.4532,1.5,57.7966,58.0,75.47
20160520161500,51.81,76.2844,10.0,10.0,39.4821,1.4613,1.5,57.7966,58.0,75.47
20160520163000,45.99,77.3825,10.0,10.0,39.664,1.4412,1.5,58.4446,58.0,75.47
20160520164500,51.045,77.3825,10.0,10.0,39.01,1.5014,1.5,57.6346,58.0,75.47
20160520170000,46.195,77.3825,10.0,10.0,38.869,1.5215,1.5,58.3186,58.0,75.47
20160520171500,48.2,77.3825,10.0,10.0,38.7259,1.5576,1.5,58.3186,58.0,75.47
20160520173000,48.2,77.3825,10.0,10.0,38.4932,1.5937,1.5,57.6346,58.0,75.47
20160520174500,45.5,77.3825,10.0,10.0,38.8917,1.5737,1.5,57.6346,58.0,74.45
20160520180000,45.5,77.3825,10.0,10.0,38.2605,1.5817,1.5,57.6346,58.0,74.45
20160520181500,45.5,77.3825,10.0,10.0,38.341,1.5777,1.5,58.2826,58.0,74.45
20160520183000,45.5,77.3825,10.0,10.0,38.2023,1.5697,1.5,58.2826,58.0,74.45
20160520184500,45.5,76.5545,10.0,10.0,38.2023,1.5737,1.5,58.2826,58.0,74.45
20160520190000,45.5,76.5545,10.0,10.0,37.9464,1.5737,1.5,57.6346,58.0,74.45
20160520191500,43.295,76.5545,10.0,10.0,37.9696,1.5737,1.5,57.6346,58.0,74.45
20160520193000,43.295,76.5545,10.0,10.0,37.8268,1.5737,1.5,57.6346,58.0,74.45
20160520194500,43.295,76.5545,10.0,10.0,38.0232,1.5737,1.5,57.6346,58.0,74.45
20160520200000,43.295,75.6364,10.0,10.0,37.7755,1.5737,1.5,57.6346,58.0,74.45
20160520201500,41.45,75.6364,10.0,10.0,37.5168,1.5737,1.5,57.6346,58.0,74.45
20160520203000,41.45,75.6364,10.0,10.0,37.3542,1.5737,1.5,57.6346,58.0,74.45
20160520204500,41.45,75.6364,10.0,10.0,37.202,1.5777,1.5,57.6346,58.0,74.45
20160520210000,41.45,75.6364,10.0,10.0,37.6859,1.5817,1.5,57.6346,58.0,74.45
20160520211500,40.415,75.6364,10.0,10.0,37.4256,1.5857,1.5,57.6346,58.0,74.45
20160520213000,40.415,74.7183,10.0,10.0,37.409,1.5857,1.5,57.6346,58.0,74.45
20160520214500,40.415,74.7183,10.0,10.0,37.2769,1.5897,1.5,57.6346,58.0,74.45
20160520220000,40.415,74.7183,10.0,10.0,37.4456,1.5857,1.5,57.6346,58.0,74.45
20160520221500,40.415,74.7183,10.0,10.0,37.5946,1.5817,1.5,57.6346,58.0,74.45
20160520223000,40.415,74.7183,10.0,10.0,37.1894,1.5897,1.5,57.6346,58.0,74.45
20160520224500,40.415,74.7183,10.0,10.0,37.1983,1.5857,1.5,57.6346,58.0,74.45
20160520230000,38.57,74.7183,10.0,10.0,37.0622,1.5937,1.5,57.6346,58.0,74.45
20160520231500,38.57,74.7183,10.0,10.0,36.9987,1.5817,1.5,58.4446,58.0,74.45
20160520233000,38.57,74.7183,10.0,10.0,36.7932,1.5857,1.5,58.4446,58.0,74.45
20160520234500,38.57,74.7183,10.0,10.0,36.6561,1.5897,1.5,58.4446,58.0,74.45
20160521000000,38.57,73.8902,10.0,10.0,36.382,1.5857,1.5,58.4446,58.0,74.45
20160521001500,38.57,73.8902,10.0,10.0,36.4481,1.5937,1.5,58.4446,58.0,74.45
20160521003000,38.57,73.8902,10.0,10.0,36.6561,1.5857,1.5,58.4446,58.0,74.45
20160521004500,38.57,73.8902,10.0,10.0,36.586,1.5897,1.5,57.7966,58.0,74.45
20160521010000,38.57,73.8902,10.0,10.0,36.5815,1.5897,1.5,57.7966,58.0,74.45
20160521011500,38.57,73.8902,10.0,10.0,36.7166,1.4894,1.5,57.7966,58.0,76.08
20160521013000,38.57,73.8902,10.0,10.0,36.0376,1.4813,1.5,57.7966,58.0,73.725
20160521014500,38.57,73.8902,10.0,10.0,35.771,1.5094,1.5,57.7966,58.0,73.725
20160521020000,37.54,72.9721,10.0,10.0,35.8376,1.5335,1.5,57.7966,58.0,73.725
20160521021500,37.54,72.9721,10.0,10.0,35.8376,1.5295,1.5,57.7966,58.0,73.725
20160521023000,37.54,72.9721,10.0,10.0,35.9737,1.5335,1.5,57.7966,58.0,73.725
20160521024500,37.54,72.9721,10.0,10.0,35.8376,1.5335,1.5,57.7966,58.0,73.725
20160521030000,37.54,72.9721,10.0,10.0,35.8376,1.5335,1.5,57.7966,58.0,73.725
20160521031500,37.54,71.964,10.0,10.0,35.7653,1.5335,1.5,57.7966,58.0,73.725
20160521033000,37.54,72.7021,10.0,10.0,35.5655,1.5335,1.5,57.7966,58.0,73.725
20160521034500,37.54,72.7021,10.0,10.0,35.3438,1.5335,1.5,57.7966,58.0,73.725
20160521040000,37.54,72.7021,10.0,10.0,34.9429,1.5335,1.5,57.7966,58.0,73.725
20160521041500,37.54,72.7021,10.0,10.0,35.0525,1.5335,1.5,57.7966,58.0,73.725
20160521043000,37.54,72.7021,10.0,10.0,34.7745,1.5375,1.5,57.7966,58.0,73.725
20160521044500,35.005,72.7021,10.0,10.0,34.8944,1.5335,1.5,57.7966,58.0,73.725
20160521050000,39.76,72.7021,10.0,10.0,34.9135,1.5335,1.5,57.7966,58.0,73.725
20160521051500,37.165,72.7021,10.0,10.0,34.9135,1.5335,1.5,57.7966,58.0,73.725
20160521053000,37.165,72.7021,10.0,10.0,34.9135,1.5375,1.5,57.7966,58.0,73.725
20160521054500,37.165,71.964,10.0,10.0,34.5846,1.5415,1.5,57.7966,58.0,73.725
20160521060000,37.165,71.964,10.0,10.0,34.5156,1.5375,1.5,57.7966,58.0,73.725
20160521061500,37.165,71.964,10.0,10.0,34.7544,1.5375,1.5,57.7966,58.0,73.725
20160521063000,37.165,71.964,10.0,10.0,34.7544,1.5335,1.5,57.7966,58.0,73.725
20160521064500,37.165,71.964,10.0,10.0,34.7544,1.5415,1.5,57.7966,58.0,73.725
20160521070000,37.165,71.964,10.0,10.0,34.9644,1.5415,1.5,58.4446,58.0,73.725
20160521071500,40.475,71.964,10.0,10.0,34.705,1.5415,1.5,58.4446,58.0,73.725
20160521073000,40.475,72.8821,10.0,10.0,34.7745,1.5415,1.5,58.4446,58.0,73.725
20160521074500,40.475,72.8821,10.0,10.0,34.8607,1.5415,1.5,58.4446,58.0,73.725
20160521080000,43.32,72.8821,10.0,10.0,34.9429,1.5456,1.5,58.4446,58.0,73.725
20160521081500,43.32,72.8821,10.0,10.0,35.0115,1.5496,1.5,57.7066,58.0,73.725
20160521083000,43.32,72.8821,10.0,10.0,35.2253,1.5456,1.5,57.7066,58.0,73.725
20160521084500,43.32,72.8821,10.0,10.0,35.7653,1.5456,1.5,57.7066,58.0,73.725
20160521090000,43.32,72.8821,10.0,10.0,35.8385,1.5496,1.5,57.7066,58.0,73.725
20160521091500,43.32,72.8821,10.0,10.0,36.2438,1.5536,1.5,57.7066,58.0,73.725
20160521093000,43.32,72.8821,10.0,10.0,36.5636,1.5496,1.5,57.7066,58.0,73.725
20160521094500,46.59,73.6202,10.0,10.0,36.8144,1.5496,1.5,58.4446,58.0,73.725
20160521100000,46.59,73.6202,10.0,10.0,36.97,1.5576,1.5,58.4446,58.0,73.725
20160521101500,46.59,73.6202,10.0,10.0,37.1653,1.5536,1.5,58.4446,58.0,73.725
20160521103000,47.61,74.3582,10.0,10.0,37.1079,1.5536,1.5,58.4446,58.0,73.725
20160521104500,47.61,74.3582,10.0,10.0,37.4284,1.5576,1.5,58.4446,58.0,73.725
20160521110000,47.61,75.1863,10.0,10.0,37.9131,1.5536,1.5,58.4446,58.0,73.725
20160521111500,51.85,75.1863,10.0,10.0,37.9131,1.5536,1.5,57.6346,58.0,73.725
20160521113000,51.85,75.1863,10.0,10.0,38.7102,1.5536,1.5,58.4446,58.0,73.725
20160521114500,53.62,75.1863,10.0,10.0,38.3145,1.5456,1.5,58.4446,58.0,73.725
20160521120000,42.175,75.1863,10.0,10.0,38.6902,1.5656,1.5,57.3825,58.0,73.725
20160521121500,51.305,75.1863,10.0,10.0,39.1212,1.5536,1.5,57.3825,58.0,73.725
20160521123000,51.305,76.1944,10.0,10.0,39.1285,1.5496,1.5,57.3825,58.0,73.725
20160521124500,51.305,76.1944,10.0,10.0,39.5667,1.5496,1.5,57.3825,58.0,73.725
20160521130000,51.305,76.1944,10.0,10.0,39.3161,1.5496,1.5,58.0666,58.0,73.725
20160521131500,51.305,76.1944,10.0,10.0,39.4394,1.5496,1.5,58.0666,58.0,73.725
20160521133000,51.305,76.1944,10.0,10.0,40.0015,1.5536,1.5,58.0666,58.0,73.725
20160521134500,46.495,76.1944,10.0,10.0,40.0015,1.5456,1.5,58.0666,58.0,73.725
20160521140000,46.495,76.1944,10.0,10.0,39.7475,1.5496,1.5,58.0666,58.0,73.725
20160521141500,50.125,76.1944,10.0,10.0,39.8708,1.5415,1.5,58.0666,58.0,73.725
20160521143000,50.125,77.1125,10.0,10.0,40.166,1.5335,1.5,58.0666,58.0,73.725
20160521144500,50.125,77.1125,10.0,10.0,39.7675,1.5335,1.5,58.0666,58.0,73.725
20160521150000,47.19,77.1125,10.0,10.0,39.6472,1.5335,1.5,58.0666,58.0,73.725
20160521151500,47.19,77.1125,10.0,10.0,39.9479,1.5335,1.5,58.0666,58.0,73.725
20160521153000,48.8,77.1125,10.0,10.0,39.6608,1.5295,1.5,58.0666,58.0,73.725
20160521154500,50.375,77.9406,10.0,10.0,39.6608,1.5335,1.5,58.0666,58.0,73.725
20160521160000,50.375,77.9406,10.0,10.0,39.573,1.5295,1.5,58.0666,58.0,73.725
20160521161500,50.375,77.9406,10.0,10.0,39.925,1.5295,1.5,58.0666,58.0,73.725
20160521163000,50.375,77.9406,10.0,10.0,39.925,1.5295,1.5,58.0666,58.0,73.725
20160521164500,44.965,77.9406,10.0,10.0,40.0423,1.5255,1.5,57.4725,58.0,73.725
20160521170000,44.965,77.9406,10.0,10.0,39.5615,1.5255,1.5,58.1926,58.0,73.725
20160521171500,44.965,77.9406,10.0,10.0,39.773,1.5215,1.5,58.1926,58.0,73.725
20160521173000,44.965,77.9406,10.0,10.0,39.1331,1.5255,1.5,58.1926,58.0,73.725
20160521174500,44.965,77.9406,10.0,10.0,39.397,1.5255,1.5,57.5986,58.0,73.725
20160521180000,44.965,77.9406,10.0,10.0,39.4242,1.5255,1.5,57.5986,58.0,73.725
20160521181500,44.965,77.9406,10.0,10.0,39.1623,1.5335,1.5,57.5986,58.0,73.725
20160521183000,43.335,77.9406,10.0,10.0,39.5667,1.5295,1.5,57.5986,58.0,73.725
20160521184500,43.335,77.9406,10.0,10.0,39.5071,1.5255,1.5,57.5986,58.0,73.725
20160521190000,43.335,77.0225,10.0,10.0,39.4066,1.5255,1.5,57.5986,58.0,73.725
20160521191500,43.335,77.0225,10.0,10.0,40.166,1.5335,1.5,57.5986,58.0,73.725
20160521193000,43.335,77.0225,10.0,10.0,40.1257,1.5335,1.5,57.5986,58.0,73.725
20160521194500,43.335,77.0225,10.0,10.0,39.4394,1.5335,1.5,57.5986,58.0,73.725
20160521200000,43.335,77.0225,10.0,10.0,39.4415,1.5295,1.5,57.5986,58.0,73.725
20160521201500,42.52,77.0225,10.0,10.0,39.3736,1.5295,1.5,57.5986,58.0,73.725
20160521203000,42.52,77.0225,10.0,10.0,38.6794,1.5255,1.5,57.5986,58.0,73.725
20160521204500,42.52,76.1044,10.0,10.0,38.7283,1.5295,1.5,57.5986,58.0,73.725
20160521210000,42.52,76.1044,10.0,10.0,38.9665,1.5215,1.5,57.5986,58.0,73.725
20160521211500,41.345,76.1044,10.0,10.0,39.3128,1.5215,1.5,58.2286,58.0,73.725
20160521213000,41.345,76.1044,10.0,10.0,39.1826,1.5255,1.5,58.2286,58.0,73.725
20160521214500,41.345,76.1044,10.0,10.0,39.2877,1.5175,1.5,58.2286,58.0,73.725
20160521220000,41.345,75.0963,10.0,10.0,39.091,1.5134,1.5,58.2286,58.0,73.725
20160521221500,41.345,75.0963,10.0,10.0,39.0605,1.5215,1.5,58.2286,58.0,73.725
20160521223000,41.345,75.0963,10.0,10.0,38.9596,1.5215,1.5,58.2286,58.0,73.725
20160521224500,41.345,75.0963,10.0,10.0,38.5602,1.5134,1.5,58.2286,58.0,73.725
20160521230000,41.345,75.0963,10.0,10.0,38.7866,1.5175,1.5,58.2286,58.0,73.725
20160521231500,41.345,75.0963,10.0,10.0,38.8779,1.5175,1.5,58.2286,58.0,73.725
20160521233000,41.345,75.0963,10.0,10.0,38.6753,1.5215,1.5,58.2286,58.0,73.725
20160521234500,41.345,75.0963,10.0,10.0,38.6753,1.5255,1.5,58.2286,58.0,73.725
20160522000000,41.345,74.2682,10.0,10.0,38.8992,1.5295,1.5,58.2286,58.0,73.725
20160522001500,41.345,74.2682,10.0,10.0,38.986,1.5255,1.5,58.2286,58.0,73.725
20160522003000,41.345,74.2682,10.0,10.0,38.986,1.5255,1.5,58.2286,58.0,73.725
20160522004500,41.345,74.2682,10.0,10.0,38.986,1.5255,1.5,58.2286,58.0,73.725
20160522010000,41.345,74.2682,10.0,10.0,38.986,1.5215,1.5,58.2286,58.0,73.725
20160522011500,41.345,74.2682,10.0,10.0,38.986,1.5255,1.5,58.2286,58.0,73.725
20160522013000,41.345,74.2682,10.0,10.0,38.986,1.5255,1.5,58.2286,58.0,73.725
20160522014500,41.345,74.2682,10.0,10.0,38.986,1.5255,1.5,58.2286,58.0,73.725
20160522020000,41.345,74.2682,10.0,10.0,38.986,1.5255,1.5,58.2286,58.0,73.725
20160522021500,41.345,74.2682,10.0,10.0,38.986,1.5215,1.5,58.2286,58.0,73.725
20160522023000,41.345,74.2682,10.0,10.0,38.986,1.5255,1.5,58.2286,58.0,73.725
20160522024500,41.345,74.2682,10.0,10.0,38.986,1.5215,1.5,58.2286,58.0,73.725
20160522030000,41.345,74.2682,10.0,10.0,38.986,1.5295,1.5,58.2286,58.0,73.725
20160522031500,41.345,74.2682,10.0,10.0,38.986,1.5255,1.5,58.2286,58.0,73.725
20160522033000,41.345,74.2682,10.0,10.0,38.986,1.5175,1.5,58.2286,58.0,73.725
20160522034500,41.345,74.2682,10.0,10.0,38.986,1.5255,1.5,57.6346,58.0,73.725
20160522040000,38.385,74.2682,10.0,10.0,38.986,1.5255,1.5,58.4446,58.0,73.725
20160522041500,38.385,74.2682,10.0,10.0,38.986,1.5255,1.5,58.4446,58.0,73.725
20160522043000,39.145,73.4401,10.0,10.0,38.986,1.5255,1.5,58.4446,58.0,73.725
20160522044500,41.455,73.4401,10.0,10.0,37.7089,1.5215,1.5,58.4446,58.0,73.725
20160522050000,41.455,73.4401,10.0,10.0,37.563,1.5295,1.5,57.7606,58.0,73.725
20160522051500,41.455,73.4401,10.0,10.0,37.4171,1.5295,1.5,57.7606,58.0,73.725
20160522053000,39.105,73.4401,10.0,10.0,37.2486,1.5335,1.5,57.7606,58.0,73.725
20160522054500,39.105,73.4401,10.0,10.0,37.2486,1.5295,1.5,57.7606,58.0,73.725
20160522060000,39.105,73.4401,10.0,10.0,37.2486,1.5295,1.5,57.7606,58.0,73.725
20160522061500,39.105,73.4401,10.0,10.0,37.1016,1.5255,1.5,57.7606,58.0,73.725
20160522063000,43.185,73.4401,10.0,10.0,37.1016,1.5255,1.5,58.3906,58.0,73.725
20160522064500,38.735,73.4401,10.0,10.0,37.5424,1.5215,1.5,58.3906,58.0,73.725
20160522070000,41.475,73.4401,10.0,10.0,37.7628,1.5255,1.5,58.3906,58.0,73.725
20160522071500,41.475,73.4401,10.0,10.0,37.7628,1.5335,1.5,58.3906,58.0,73.725
20160522073000,41.475,73.4401,10.0,10.0,37.9097,1.5255,1.5,58.3906,58.0,73.725
20160522074500,43.9,73.4401,10.0,10.0,38.0566,1.5255,1.5,58.3906,58.0,73.725
20160522080000,42.725,73.4401,10.0,10.0,38.0155,1.5335,1.5,57.6346,58.0,73.725
20160522081500,42.725,73.4401,10.0,10.0,37.8332,1.5335,1.5,57.6346,58.0,73.725
20160522083000,41.515,73.4401,10.0,10.0,37.0003,1.5335,1.5,57.6346,58.0,73.725
20160522084500,40.34,73.4401,10.0,10.0,36.8617,1.5335,1.5,57.6346,58.0,73.725
20160522090000,40.34,73.4401,10.0,10.0,36.7901,1.5415,1.5,57.6346,58.0,73.725
20160522091500,40.34,73.4401,10.0,10.0,36.5815,1.5415,1.5,57.6346,58.0,73.725
20160522093000,40.34,73.4401,10.0,10.0,36.2388,1.5375,1.5,57.6346,58.0,73.725
20160522094500,39.52,73.4401,10.0,10.0,36.1642,1.5335,1.5,57.6346,58.0,73.725
20160522100000,39.52,73.4401,10.0,10.0,36.2974,1.5415,1.5,57.6346,58.0,73.725
