PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160522101500,39.52,73.4401,10.0,10.0,35.8781,1.5415,1.5,57.6346,58.0,73.725
20160522103000,39.52,73.4401,10.0,10.0,35.8781,1.5415,1.5,57.6346,58.0,73.725
20160522104500,39.52,73.4401,10.0,10.0,35.8781,1.5456,1.5,57.6346,58.0,73.725
20160522110000,39.52,73.4401,10.0,10.0,35.8781,1.5496,1.5,57.6346,58.0,73.725
20160522111500,39.52,73.4401,10.0,10.0,35.8781,1.5415,1.5,57.6346,58.0,73.725
20160522113000,39.52,73.4401,10.0,10.0,35.8781,1.5456,1.5,57.6346,58.0,73.725
20160522114500,39.52,73.4401,10.0,10.0,35.8781,1.5415,1.5,58.2826,58.0,73.725
20160522120000,39.52,73.4401,10.0,10.0,35.8781,1.5456,1.5,58.2826,58.0,73.725
20160522121500,41.31,73.4401,10.0,10.0,35.8781,1.5456,1.5,58.2826,58.0,73.725
20160522123000,41.31,73.4401,10.0,10.0,35.8781,1.5456,1.5,58.2826,58.0,73.725
20160522124500,41.31,73.4401,10.0,10.0,35.8781,1.5456,1.5,58.2826,58.0,73.725
20160522130000,41.31,74.1782,10.0,10.0,35.8781,1.5456,1.5,58.2826,58.0,73.725
20160522131500,41.31,74.1782,10.0,10.0,35.8781,1.5496,1.5,58.2826,58.0,73.725
20160522133000,41.31,74.1782,10.0,10.0,35.8781,1.5496,1.5,58.2826,58.0,73.725
20160522134500,41.31,74.1782,10.0,10.0,35.8781,1.5496,1.5,58.2826,58.0,73.725
20160522140000,41.31,74.1782,10.0,10.0,35.8781,1.5496,1.5,58.2826,58.0,73.725
20160522141500,41.31,74.1782,10.0,10.0,36.8227,1.5456,1.5,58.2826,58.0,73.725
20160522143000,41.31,74.1782,10.0,10.0,37.2413,1.5456,1.5,58.2826,58.0,73.725
20160522144500,41.31,75.0963,10.0,10.0,37.121,1.5415,1.5,58.2826,58.0,73.725
20160522150000,41.31,75.0963,10.0,10.0,36.6396,1.5456,1.5,58.2826,58.0,73.725
20160522151500,41.31,75.0963,10.0,10.0,37.6022,1.5456,1.5,58.2826,58.0,73.725
20160522153000,44.675,75.0963,10.0,10.0,36.9329,1.5496,1.5,57.6706,58.0,73.725
20160522154500,41.155,75.0963,10.0,10.0,37.4609,1.5415,1.5,57.6706,58.0,73.725
20160522160000,41.155,75.0963,10.0,10.0,37.6788,1.5456,1.5,58.3906,58.0,73.725
20160522161500,43.725,75.0963,10.0,10.0,37.8964,1.5456,1.5,58.3906,58.0,73.725
20160522163000,43.725,75.0963,10.0,10.0,37.8964,1.5456,1.5,58.3906,58.0,73.725
20160522164500,43.725,75.0963,10.0,10.0,37.8964,1.5456,1.5,58.3906,58.0,73.725
20160522170000,43.725,75.0963,10.0,10.0,37.8964,1.5456,1.5,57.7066,58.0,73.725
20160522171500,40.32,75.0963,10.0,10.0,38.1818,1.5456,1.5,57.7066,58.0,73.725
20160522173000,40.32,75.0963,10.0,10.0,38.6343,1.5415,1.5,57.7066,58.0,73.725
20160522174500,40.32,75.0963,10.0,10.0,38.6343,1.5415,1.5,58.4446,58.0,73.725
20160522180000,40.32,75.0963,10.0,10.0,39.5615,1.5415,1.5,58.4446,58.0,73.725
20160522181500,40.32,75.0963,10.0,10.0,39.5615,1.5415,1.5,58.4446,58.0,73.725
20160522183000,40.32,75.0963,10.0,10.0,38.6054,1.5375,1.5,58.4446,58.0,73.725
20160522184500,40.32,75.0963,10.0,10.0,38.6054,1.5415,1.5,58.4446,58.0,73.725
20160522190000,40.32,75.0963,10.0,10.0,37.8533,1.5415,1.5,58.4446,58.0,73.725
20160522191500,40.32,75.0963,10.0,10.0,37.4461,1.5335,1.5,58.4446,58.0,73.725
20160522193000,40.32,75.0963,10.0,10.0,37.3596,1.5375,1.5,58.4446,58.0,73.725
20160522194500,40.32,75.0963,10.0,10.0,37.2413,1.5375,1.5,57.6346,58.0,73.725
20160522200000,38.545,75.0963,10.0,10.0,37.4546,1.5375,1.5,57.6346,58.0,73.725
20160522201500,38.545,75.0963,10.0,10.0,37.1875,1.5375,1.5,57.6346,58.0,73.725
20160522203000,38.545,75.0963,10.0,10.0,36.9756,1.5335,1.5,57.6346,58.0,73.725
20160522204500,38.545,74.2682,10.0,10.0,36.9797,1.5375,1.5,57.6346,58.0,73.725
20160522210000,38.545,74.2682,10.0,10.0,36.7506,1.5335,1.5,57.6346,58.0,73.725
20160522211500,38.545,74.2682,10.0,10.0,36.3631,1.5335,1.5,57.6346,58.0,73.725
20160522213000,38.545,74.2682,10.0,10.0,36.3844,1.5375,1.5,57.6346,58.0,73.725
20160522214500,38.545,74.2682,10.0,10.0,36.3844,1.5375,1.5,57.6346,58.0,73.725
20160522220000,38.545,74.2682,10.0,10.0,36.3844,1.5375,1.5,57.6346,58.0,73.725
20160522221500,37.37,74.2682,10.0,10.0,36.3844,1.5335,1.5,57.6346,58.0,73.725
20160522223000,37.37,74.2682,10.0,10.0,36.0311,1.5335,1.5,57.6346,58.0,73.725
20160522224500,37.37,74.2682,10.0,10.0,36.1717,1.5335,1.5,57.6346,58.0,73.725
20160522230000,37.37,73.1701,10.0,10.0,36.1717,1.5335,1.5,57.6346,58.0,73.725
20160522231500,37.37,73.1701,10.0,10.0,36.1717,1.5335,1.5,57.6346,58.0,73.725
20160522233000,37.37,73.1701,10.0,10.0,35.5008,1.5335,1.5,57.6346,58.0,73.725
20160522234500,45.615,73.1701,10.0,10.0,35.3658,1.5335,1.5,59.0747,58.0,73.725
20160523000000,39.035,73.1701,10.0,10.0,35.3658,1.5375,1.5,57.1845,58.0,73.725
20160523001500,34.64,73.1701,10.0,10.0,35.2253,1.5255,1.5,58.2826,58.0,73.725
20160523003000,35.565,73.1701,10.0,10.0,34.9532,1.5335,1.5,58.2826,58.0,73.725
20160523004500,41.26,72.432,10.0,10.0,34.9429,1.5335,1.5,58.2826,58.0,73.725
20160523010000,41.26,72.432,10.0,10.0,34.9429,1.5335,1.5,58.2826,58.0,73.725
20160523011500,40.22,72.432,10.0,10.0,34.8059,1.5375,1.5,58.2826,58.0,73.725
20160523013000,34.14,72.432,10.0,10.0,34.6688,1.5335,1.5,58.2826,58.0,73.725
20160523014500,37.715,72.432,10.0,10.0,34.5318,1.5375,1.5,58.2826,58.0,73.725
20160523020000,37.715,72.432,10.0,10.0,34.3947,1.5415,1.5,58.2826,58.0,73.725
20160523021500,37.715,72.432,10.0,10.0,34.3775,1.5335,1.5,58.2826,58.0,73.725
20160523023000,37.715,71.694,10.0,10.0,34.6144,1.5375,1.5,58.2826,58.0,73.725
20160523024500,37.715,71.694,10.0,10.0,34.4743,1.5415,1.5,58.2826,58.0,73.725
20160523030000,37.715,71.694,10.0,10.0,34.6144,1.5375,1.5,58.2826,58.0,73.725
20160523031500,37.715,71.694,10.0,10.0,34.6144,1.5456,1.5,58.2826,58.0,73.725
20160523033000,37.715,71.694,10.0,10.0,34.4269,1.5335,1.5,58.2826,58.0,73.725
20160523034500,37.715,71.694,10.0,10.0,34.2879,1.5415,1.5,58.2826,58.0,73.725
20160523040000,37.715,71.694,10.0,10.0,34.1489,1.5415,1.5,58.2826,58.0,73.725
20160523041500,37.715,71.694,10.0,10.0,34.1489,1.5415,1.5,58.2826,58.0,73.725
20160523043000,37.715,71.694,10.0,10.0,34.0794,1.5415,1.5,58.2826,58.0,73.725
20160523044500,37.715,71.694,10.0,10.0,34.1243,1.5415,1.5,58.2826,58.0,73.725
20160523050000,37.715,71.694,10.0,10.0,34.3083,1.5335,1.5,58.2826,58.0,73.725
20160523051500,37.715,71.694,10.0,10.0,34.3083,1.5375,1.5,58.2826,58.0,73.725
20160523053000,37.715,71.694,10.0,10.0,33.9843,1.5415,1.5,58.2826,58.0,73.725
20160523054500,37.715,71.694,10.0,10.0,33.9843,1.5456,1.5,57.6346,58.0,73.725
20160523060000,37.715,70.9559,10.0,10.0,33.8443,1.5415,1.5,57.6346,58.0,73.725
20160523061500,37.715,70.9559,10.0,10.0,33.8443,1.5456,1.5,57.6346,58.0,73.725
20160523063000,37.715,70.9559,10.0,10.0,34.0263,1.5456,1.5,57.6346,58.0,73.725
20160523064500,37.715,70.9559,10.0,10.0,34.0263,1.5415,1.5,58.3186,58.0,73.725
20160523070000,38.92,70.9559,10.0,10.0,34.3503,1.5415,1.5,58.3186,58.0,73.725
20160523071500,38.92,71.874,10.0,10.0,34.4923,1.5094,1.5,58.3186,58.0,73.725
20160523073000,40.24,71.874,10.0,10.0,34.8907,1.5255,1.5,58.3186,58.0,73.725
20160523074500,42.87,71.874,10.0,10.0,35.0337,1.5496,1.5,57.6706,58.0,73.725
20160523080000,40.53,71.874,10.0,10.0,35.4626,1.5536,1.5,57.6706,58.0,73.725
20160523081500,40.53,72.7021,10.0,10.0,35.4861,1.5576,1.5,57.6706,58.0,73.725
20160523083000,40.53,72.7021,10.0,10.0,35.9298,1.5375,1.5,57.6706,58.0,73.725
20160523084500,40.53,72.7021,10.0,10.0,36.0145,1.4653,1.5,57.6706,58.0,73.725
20160523090000,40.53,73.6202,10.0,10.0,36.1648,1.4051,1.5,58.2826,58.0,73.725
20160523091500,45.21,73.6202,10.0,10.0,36.1087,1.4091,1.5,57.5086,58.0,74.79
20160523093000,41.84,73.6202,10.0,10.0,36.2199,1.5014,1.5,57.5086,58.0,74.79
20160523094500,41.84,73.6202,10.0,10.0,36.3371,1.4894,1.5,57.5086,58.0,74.79
20160523100000,41.84,74.5383,10.0,10.0,36.7097,1.4613,1.5,58.2826,58.0,74.79
20160523101500,41.84,74.5383,10.0,10.0,36.8797,1.4532,1.5,58.2826,58.0,74.79
20160523103000,48.16,74.5383,10.0,10.0,36.624,1.4572,1.5,58.2826,58.0,74.79
20160523104500,44.33,74.5383,10.0,10.0,36.9997,1.4492,1.5,58.2826,58.0,74.79
20160523110000,44.33,74.5383,10.0,10.0,36.9744,1.4412,1.5,58.2826,58.0,74.79
20160523111500,47.1,74.5383,10.0,10.0,37.2825,1.4412,1.5,58.2826,58.0,74.79
20160523113000,49.815,75.6364,10.0,10.0,36.8823,1.4412,1.5,58.2826,58.0,74.79
20160523114500,49.815,75.6364,10.0,10.0,37.1209,1.4492,1.5,58.2826,58.0,74.79
20160523120000,49.815,75.6364,10.0,10.0,36.9225,1.4773,1.5,58.2826,58.0,74.79
20160523121500,49.815,75.6364,10.0,10.0,37.1676,1.4974,1.5,58.2826,58.0,74.79
20160523123000,53.19,75.6364,10.0,10.0,37.6494,1.5054,1.5,58.2826,58.0,74.79
20160523124500,53.19,75.6364,10.0,10.0,37.3297,1.5175,1.5,58.2826,58.0,74.79
20160523130000,42.46,76.5545,10.0,10.0,38.314,1.5134,1.5,58.2826,58.0,74.79
20160523131500,47.07,76.5545,10.0,10.0,38.3593,1.4211,1.5,58.2826,58.0,75.795
20160523133000,43.985,76.5545,10.0,10.0,37.8533,1.4291,1.5,58.2826,58.0,75.795
20160523134500,43.985,76.5545,10.0,10.0,37.8533,1.4091,1.5,58.2826,58.0,76.805
20160523140000,43.985,76.5545,10.0,10.0,38.6096,1.4131,1.5,58.2826,58.0,76.805
20160523141500,42.76,76.5545,10.0,10.0,38.5232,1.4211,1.5,57.1125,58.0,76.805
20160523143000,50.4,76.5545,10.0,10.0,38.6386,1.4211,1.5,58.0666,58.0,76.805
20160523144500,43.845,76.5545,10.0,10.0,37.9253,1.4372,1.5,58.0666,58.0,76.805
20160523150000,45.145,76.5545,10.0,10.0,37.7157,1.4372,1.5,58.0666,58.0,76.805
20160523151500,45.145,77.3825,10.0,10.0,36.9579,1.4492,1.5,58.0666,58.0,76.805
20160523153000,45.145,77.3825,10.0,10.0,38.1902,1.4572,1.5,58.0666,58.0,76.805
20160523154500,45.145,77.3825,10.0,10.0,37.5599,1.4492,1.5,58.0666,58.0,76.805
20160523160000,47.215,77.3825,10.0,10.0,38.1575,1.4613,1.5,58.0666,58.0,76.805
20160523161500,42.245,77.3825,10.0,10.0,37.1336,1.4813,1.5,57.4725,58.0,76.805
20160523163000,42.245,77.3825,10.0,10.0,38.1618,1.4894,1.5,58.2826,58.0,76.805
20160523164500,45.9,77.3825,10.0,10.0,37.2859,1.5536,1.5,58.2826,58.0,76.805
20160523170000,45.9,77.3825,10.0,10.0,37.2859,1.5937,1.5,58.2826,58.0,76.805
20160523171500,45.9,78.4086,10.0,10.0,37.0749,1.5817,1.5,58.2826,58.0,76.805
20160523173000,45.9,78.4086,10.0,10.0,37.0749,1.5656,1.5,58.2826,58.0,76.805
20160523174500,45.9,77.3825,10.0,10.0,37.3466,1.5777,1.5,58.2826,58.0,76.805
20160523180000,41.87,77.3825,10.0,10.0,37.4531,1.5857,1.5,58.2826,58.0,76.805
20160523181500,41.87,77.3825,10.0,10.0,37.5109,1.5857,1.5,58.2826,58.0,76.805
20160523183000,41.87,77.3825,10.0,10.0,37.9429,1.5656,1.5,58.2826,58.0,75.695
20160523184500,41.87,77.3825,10.0,10.0,37.3497,1.5737,1.5,58.2826,58.0,75.695
20160523190000,41.87,77.3825,10.0,10.0,37.5105,1.5656,1.5,57.6346,58.0,75.695
20160523191500,40.695,77.3825,10.0,10.0,37.1851,1.5656,1.5,57.6346,58.0,75.695
20160523193000,40.695,77.3825,10.0,10.0,36.9783,1.5656,1.5,57.6346,58.0,75.695
20160523194500,40.695,76.2844,10.0,10.0,36.8413,1.5616,1.5,57.6346,58.0,75.695
20160523200000,39.48,76.2844,10.0,10.0,36.9225,1.5737,1.5,57.6346,58.0,75.695
20160523201500,39.48,76.2844,10.0,10.0,36.6396,1.5656,1.5,57.6346,58.0,75.695
20160523203000,39.48,76.2844,10.0,10.0,36.3455,1.5656,1.5,57.6346,58.0,75.695
20160523204500,37.455,75.4563,10.0,10.0,36.279,1.5616,1.5,57.6346,58.0,75.695
20160523210000,37.455,75.4563,10.0,10.0,36.0863,1.5656,1.5,58.2286,58.0,75.695
20160523211500,37.455,75.4563,10.0,10.0,36.0701,1.5656,1.5,58.2286,58.0,75.695
20160523213000,39.27,75.4563,10.0,10.0,35.8651,1.5616,1.5,57.5086,58.0,75.695
20160523214500,39.27,75.4563,10.0,10.0,35.9638,1.5656,1.5,57.5086,58.0,75.695
20160523220000,39.27,75.4563,10.0,10.0,35.8727,1.5737,1.5,57.5086,58.0,75.695
20160523221500,39.27,74.5383,10.0,10.0,35.8397,1.5737,1.5,57.5086,58.0,75.695
20160523223000,38.095,74.5383,10.0,10.0,35.8397,1.5737,1.5,57.5086,58.0,75.695
20160523224500,38.095,74.5383,10.0,10.0,35.8397,1.5737,1.5,57.5086,58.0,75.695
20160523230000,38.095,74.5383,10.0,10.0,35.8397,1.5737,1.5,57.5086,58.0,75.695
20160523231500,38.095,74.5383,10.0,10.0,35.8397,1.5737,1.5,57.5086,58.0,75.695
20160523233000,38.095,74.5383,10.0,10.0,35.8397,1.5817,1.5,57.5086,58.0,75.695
20160523234500,38.095,73.6202,10.0,10.0,35.8397,1.5857,1.5,57.5086,58.0,75.695
20160524000000,38.095,73.6202,10.0,10.0,35.8397,1.5897,1.5,57.5086,58.0,75.695
20160524001500,38.095,73.6202,10.0,10.0,35.8397,1.5897,1.5,57.5086,58.0,75.695
20160524003000,38.095,73.6202,10.0,10.0,35.8397,1.5817,1.5,57.5086,58.0,75.695
20160524004500,36.105,73.6202,10.0,10.0,35.8397,1.5937,1.5,57.5086,58.0,75.695
20160524010000,36.105,73.6202,10.0,10.0,35.8397,1.5937,1.5,58.2286,58.0,75.695
20160524011500,36.105,72.7921,10.0,10.0,35.8397,1.5937,1.5,58.2286,58.0,75.695
20160524013000,36.105,72.7921,10.0,10.0,35.8397,1.5817,1.5,58.2286,58.0,75.695
20160524014500,43.075,72.7921,10.0,10.0,35.8397,1.5616,1.5,58.2286,58.0,75.695
20160524020000,37.725,72.7921,10.0,10.0,35.8397,1.5576,1.5,58.2286,58.0,75.695
20160524021500,37.725,72.7921,10.0,10.0,35.8397,1.5616,1.5,58.2286,58.0,75.695
20160524023000,36.38,72.7921,10.0,10.0,35.8397,1.5616,1.5,57.5086,58.0,75.695
20160524024500,36.38,72.7921,10.0,10.0,34.0899,1.5576,1.5,57.5086,58.0,75.695
20160524030000,36.38,72.7921,10.0,10.0,34.0899,1.5616,1.5,57.5086,58.0,75.695
20160524031500,36.38,72.7921,10.0,10.0,34.3103,1.5536,1.5,57.5086,58.0,75.695
20160524033000,36.38,72.7921,10.0,10.0,34.0899,1.5576,1.5,57.5086,58.0,75.695
20160524034500,36.38,72.7921,10.0,10.0,33.943,1.5576,1.5,57.5086,58.0,75.695
20160524040000,36.38,71.964,10.0,10.0,33.7961,1.5576,1.5,57.5086,58.0,75.695
20160524041500,36.38,71.964,10.0,10.0,33.6492,1.5576,1.5,57.5086,58.0,75.695
20160524043000,36.38,71.964,10.0,10.0,33.6492,1.5576,1.5,57.5086,58.0,75.695
20160524044500,36.38,71.964,10.0,10.0,33.943,1.5536,1.5,57.5086,58.0,75.695
20160524050000,36.38,71.964,10.0,10.0,34.2879,1.5576,1.5,57.5086,58.0,75.695
20160524051500,36.38,71.964,10.0,10.0,34.2879,1.5576,1.5,57.5086,58.0,75.695
20160524053000,36.38,71.964,10.0,10.0,34.2879,1.5576,1.5,57.5086,58.0,75.695
20160524054500,36.38,71.964,10.0,10.0,34.2879,1.5576,1.5,57.5086,58.0,75.695
20160524060000,36.38,71.964,10.0,10.0,34.2879,1.5576,1.5,57.5086,58.0,75.695
20160524061500,36.38,71.964,10.0,10.0,34.2879,1.5576,1.5,57.5086,58.0,75.695
20160524063000,36.38,71.964,10.0,10.0,34.2879,1.5576,1.5,58.1206,58.0,75.695
20160524064500,39.98,71.964,10.0,10.0,34.2879,1.5616,1.5,58.1206,58.0,75.695
20160524070000,41.77,71.964,10.0,10.0,34.1243,1.5697,1.5,58.1206,58.0,75.695
20160524071500,41.77,71.964,10.0,10.0,34.4493,1.5697,1.5,58.1206,58.0,75.695
20160524073000,41.77,71.964,10.0,10.0,34.9892,1.5737,1.5,58.1206,58.0,75.695
20160524074500,41.77,71.964,10.0,10.0,35.2732,1.5817,1.5,58.1206,58.0,75.695
20160524080000,45.775,72.8821,10.0,10.0,35.6281,1.5937,1.5,58.1206,58.0,74.035
20160524081500,45.775,72.8821,10.0,10.0,35.9121,1.5697,1.5,58.1206,58.0,74.035
20160524083000,45.775,72.8821,10.0,10.0,36.551,1.5295,1.5,58.1206,58.0,74.035
20160524084500,45.775,73.8902,10.0,10.0,36.8462,1.4934,1.5,58.1206,58.0,74.035
20160524090000,47.635,73.8902,10.0,10.0,37.416,1.4171,1.5,58.1206,58.0,74.035
20160524091500,64.015,73.8902,10.0,10.0,37.6215,1.4332,1.5,58.8047,58.0,74.035
20160524093000,54.42,73.8902,10.0,10.0,37.5797,1.4291,1.5,58.8047,58.0,74.035
20160524094500,52.61,73.8902,10.0,10.0,37.4953,1.4251,1.5,57.4365,58.0,74.035
20160524100000,49.78,73.8902,10.0,10.0,38.2274,1.4372,1.5,58.4446,58.0,74.035
20160524101500,53.48,73.8902,10.0,10.0,38.1075,1.4372,1.5,57.8326,58.0,74.035
20160524103000,53.48,73.8902,10.0,10.0,38.3366,1.4372,1.5,57.8326,58.0,74.035
20160524104500,53.48,73.8902,10.0,10.0,38.3897,1.4211,1.5,57.8326,58.0,74.035
20160524110000,48.135,74.7183,10.0,10.0,38.9191,1.4291,1.5,57.8326,58.0,74.035
20160524111500,48.135,74.7183,10.0,10.0,39.1212,1.4171,1.5,57.8326,58.0,74.975
20160524113000,45.965,74.7183,10.0,10.0,39.1318,1.4091,1.5,57.8326,58.0,74.975
20160524114500,45.965,74.7183,10.0,10.0,38.8848,1.4291,1.5,57.8326,58.0,76.045
20160524120000,45.965,74.7183,10.0,10.0,39.501,1.4412,1.5,57.8326,58.0,76.045
20160524121500,45.965,74.7183,10.0,10.0,38.8509,1.4532,1.5,57.8326,58.0,76.045
20160524123000,45.965,74.7183,10.0,10.0,38.9702,1.5094,1.5,57.8326,58.0,76.045
20160524124500,49.2,74.7183,10.0,10.0,39.1059,1.5697,1.5,57.8326,58.0,76.045
20160524130000,49.2,75.5464,10.0,10.0,39.5667,1.5737,1.5,57.8326,58.0,76.045
20160524131500,49.2,75.5464,10.0,10.0,39.8053,1.5576,1.5,57.8326,58.0,76.045
20160524133000,45.94,75.5464,10.0,10.0,39.2796,1.4894,1.5,57.8326,58.0,76.045
20160524134500,47.405,75.5464,10.0,10.0,39.7791,1.4613,1.5,58.4807,58.0,76.045
20160524140000,48.94,75.5464,10.0,10.0,39.3076,1.4412,1.5,58.4807,58.0,76.045
20160524141500,48.94,76.5545,10.0,10.0,39.3076,1.4492,1.5,57.8686,58.0,76.045
20160524143000,48.94,76.5545,10.0,10.0,39.573,1.4291,1.5,57.8686,58.0,76.045
20160524144500,48.94,76.5545,10.0,10.0,39.573,1.4572,1.5,57.8686,58.0,76.045
20160524150000,48.94,76.5545,10.0,10.0,40.101,1.4733,1.5,57.8686,58.0,76.045
20160524151500,48.94,76.5545,10.0,10.0,40.101,1.4773,1.5,57.8686,58.0,76.045
20160524153000,48.94,76.5545,10.0,10.0,39.3884,1.4813,1.5,57.8686,58.0,76.045
20160524154500,44.315,76.5545,10.0,10.0,39.3884,1.4733,1.5,57.8686,58.0,76.045
20160524160000,49.305,76.5545,10.0,10.0,39.3884,1.4693,1.5,57.8686,58.0,76.045
20160524161500,49.305,76.5545,10.0,10.0,39.3884,1.4853,1.5,57.8686,58.0,76.045
20160524163000,49.305,76.5545,10.0,10.0,39.3884,1.4974,1.5,57.8686,58.0,76.045
20160524164500,46.915,76.5545,10.0,10.0,39.7638,1.5496,1.5,57.8686,58.0,76.045
20160524170000,46.915,76.5545,10.0,10.0,40.0425,1.5656,1.5,57.8686,58.0,76.045
20160524171500,46.915,76.5545,10.0,10.0,39.7492,1.5817,1.5,57.8686,58.0,76.045
20160524173000,46.915,76.5545,10.0,10.0,40.0351,1.5937,1.5,57.8686,58.0,76.045
20160524174500,46.915,76.5545,10.0,10.0,40.0351,1.5656,1.5,57.8686,58.0,74.96
20160524180000,46.915,76.5545,10.0,10.0,40.0351,1.5777,1.5,57.8686,58.0,74.96
20160524181500,43.685,76.5545,10.0,10.0,40.0351,1.5817,1.5,57.8686,58.0,74.96
20160524183000,43.685,76.5545,10.0,10.0,40.0351,1.5937,1.5,57.8686,58.0,74.96
20160524184500,43.685,76.5545,10.0,10.0,40.0351,1.5897,1.5,57.8686,58.0,74.96
20160524190000,43.685,76.5545,10.0,10.0,40.0351,1.5978,1.5,57.8686,58.0,74.96
20160524191500,43.685,76.5545,10.0,10.0,40.0351,1.5897,1.5,57.8686,58.0,74.96
20160524193000,42.885,76.5545,10.0,10.0,40.0351,1.5937,1.5,57.8686,58.0,74.96
20160524194500,42.885,75.7264,10.0,10.0,40.0351,1.5897,1.5,57.8686,58.0,74.96
20160524200000,42.885,75.7264,10.0,10.0,40.0351,1.5857,1.5,57.8686,58.0,74.96
20160524201500,41.71,75.7264,10.0,10.0,40.0351,1.5897,1.5,57.8686,58.0,74.96
20160524203000,41.71,75.7264,10.0,10.0,38.6349,1.5897,1.5,57.8686,58.0,74.96
20160524204500,41.71,75.7264,10.0,10.0,38.6902,1.5777,1.5,57.8686,58.0,74.96
20160524210000,40.68,74.6283,10.0,10.0,38.4397,1.5857,1.5,57.8686,58.0,74.96
20160524211500,40.68,74.6283,10.0,10.0,38.4397,1.5817,1.5,57.8686,58.0,74.96
20160524213000,40.68,74.6283,10.0,10.0,38.2615,1.5857,1.5,57.8686,58.0,74.96
20160524214500,40.68,74.6283,10.0,10.0,38.1068,1.5777,1.5,57.8686,58.0,74.96
20160524220000,40.68,74.6283,10.0,10.0,38.1075,1.5857,1.5,57.8686,58.0,74.96
20160524221500,40.68,74.6283,10.0,10.0,38.1357,1.5817,1.5,57.8686,58.0,74.96
20160524223000,40.68,74.6283,10.0,10.0,38.0943,1.5857,1.5,57.8686,58.0,74.96
20160524224500,40.68,74.6283,10.0,10.0,37.9612,1.5817,1.5,57.8686,58.0,74.96
20160524230000,40.68,74.6283,10.0,10.0,37.8281,1.5817,1.5,57.8686,58.0,74.96
20160524231500,40.68,73.6202,10.0,10.0,37.8281,1.5817,1.5,57.8686,58.0,74.96
20160524233000,40.68,73.6202,10.0,10.0,37.7972,1.5777,1.5,57.8686,58.0,74.96
20160524234500,40.68,73.6202,10.0,10.0,37.7972,1.5937,1.5,57.8686,58.0,74.96
20160525000000,39.47,73.6202,10.0,10.0,37.7972,1.5616,1.5,57.8686,58.0,73.94
20160525001500,39.47,73.6202,10.0,10.0,38.0147,1.5656,1.5,57.8686,58.0,73.94
20160525003000,39.47,73.6202,10.0,10.0,37.8787,1.5616,1.5,57.8686,58.0,73.94
20160525004500,39.47,73.6202,10.0,10.0,38.0952,1.5656,1.5,57.8686,58.0,73.94
20160525010000,39.47,73.6202,10.0,10.0,38.0952,1.5576,1.5,57.8686,58.0,73.94
20160525011500,45.39,72.8821,10.0,10.0,38.0952,1.5737,1.5,57.8686,58.0,76.635
20160525013000,37.815,72.8821,10.0,10.0,37.8285,1.4733,1.5,57.8686,58.0,73.52
20160525014500,43.735,72.8821,10.0,10.0,37.8285,1.5215,1.5,57.8686,58.0,73.52
20160525020000,41.805,72.8821,10.0,10.0,37.8285,1.5215,1.5,57.8686,58.0,73.52
20160525021500,39.05,72.8821,10.0,10.0,37.8285,1.5215,1.5,57.8686,58.0,73.52
20160525023000,39.05,72.8821,10.0,10.0,37.8285,1.5175,1.5,57.8686,58.0,73.52
20160525024500,39.05,72.8821,10.0,10.0,37.8285,1.5175,1.5,57.8686,58.0,73.52
20160525030000,39.05,72.8821,10.0,10.0,37.8285,1.5175,1.5,57.8686,58.0,73.52
20160525031500,39.05,72.8821,10.0,10.0,37.8285,1.5255,1.5,57.8686,58.0,73.52
20160525033000,39.05,72.8821,10.0,10.0,37.8285,1.5175,1.5,57.8686,58.0,73.52
20160525034500,39.05,72.8821,10.0,10.0,37.8285,1.5215,1.5,57.8686,58.0,73.52
20160525040000,39.05,72.8821,10.0,10.0,37.8285,1.5215,1.5,57.8686,58.0,73.52
20160525041500,39.05,72.8821,10.0,10.0,37.8285,1.5215,1.5,57.8686,58.0,73.52
20160525043000,39.05,72.8821,10.0,10.0,37.8285,1.5215,1.5,57.8686,58.0,73.52
20160525044500,39.05,72.8821,10.0,10.0,37.8285,1.5175,1.5,57.8686,58.0,73.52
20160525050000,39.05,72.8821,10.0,10.0,37.8285,1.5215,1.5,57.8686,58.0,73.52
20160525051500,39.05,72.8821,10.0,10.0,37.8285,1.5215,1.5,57.8686,58.0,73.52
20160525053000,39.05,72.072,10.0,10.0,37.8285,1.5215,1.5,57.8686,58.0,73.52
20160525054500,39.05,72.072,10.0,10.0,37.5424,1.5215,1.5,57.8686,58.0,73.52
20160525060000,39.05,72.072,10.0,10.0,37.5424,1.5175,1.5,57.8686,58.0,73.52
20160525061500,39.05,72.072,10.0,10.0,37.3955,1.5215,1.5,57.8686,58.0,73.52
20160525063000,39.05,72.072,10.0,10.0,37.2486,1.5215,1.5,57.8686,58.0,73.52
20160525064500,39.05,72.072,10.0,10.0,37.5424,1.5215,1.5,57.8686,58.0,73.52
20160525070000,42.59,72.072,10.0,10.0,38.2035,1.5255,1.5,57.8686,58.0,73.52
20160525071500,42.59,72.072,10.0,10.0,39.2319,1.5295,1.5,57.8686,58.0,73.52
20160525073000,42.59,72.072,10.0,10.0,40.0399,1.5335,1.5,57.8686,58.0,73.52
20160525074500,47.44,73.1701,10.0,10.0,40.7694,1.5375,1.5,57.8686,58.0,73.52
20160525080000,46.06,73.1701,10.0,10.0,40.9143,1.5215,1.5,58.6427,58.0,73.52
20160525081500,47.07,73.1701,10.0,10.0,41.7812,1.5215,1.5,57.8326,58.0,73.52
20160525083000,47.07,73.9982,10.0,10.0,41.7953,1.5094,1.5,57.8326,58.0,73.52
20160525084500,47.07,73.9982,10.0,10.0,41.8497,1.4572,1.5,57.8326,58.0,73.52
20160525090000,47.07,73.9982,10.0,10.0,41.4388,1.4091,1.5,57.8326,58.0,73.52
20160525091500,47.07,73.9982,10.0,10.0,41.7857,1.4171,1.5,57.8326,58.0,74.46
20160525093000,47.07,75.3663,10.0,10.0,41.1892,1.4051,1.5,58.4446,58.0,74.46
20160525094500,48.72,75.3663,10.0,10.0,40.7619,1.4291,1.5,58.4446,58.0,74.46
20160525100000,48.72,75.3663,10.0,10.0,40.8711,1.4332,1.5,58.4446,58.0,74.46
20160525101500,48.72,75.3663,10.0,10.0,40.5486,1.4291,1.5,58.4446,58.0,74.46
20160525103000,48.72,75.3663,10.0,10.0,40.257,1.4372,1.5,58.4446,58.0,74.46
20160525104500,47.035,76.3744,10.0,10.0,40.9981,1.4452,1.5,57.4725,58.0,74.46
20160525110000,49.59,76.3744,10.0,10.0,40.7298,1.4452,1.5,58.3906,58.0,74.46
20160525111500,52.82,76.3744,10.0,10.0,40.7463,1.4492,1.5,57.5986,58.0,74.46
20160525113000,51.645,76.3744,10.0,10.0,40.5939,1.4452,1.5,57.5986,58.0,74.46
20160525114500,47.915,76.3744,10.0,10.0,40.4716,1.4412,1.5,57.5986,58.0,74.46
20160525120000,47.915,76.3744,10.0,10.0,39.664,1.4572,1.5,57.5986,58.0,74.46
20160525121500,47.915,76.3744,10.0,10.0,39.664,1.4452,1.5,57.5986,58.0,74.46
20160525123000,47.915,76.3744,10.0,10.0,39.994,1.4532,1.5,58.3906,58.0,74.46
20160525124500,51.78,76.3744,10.0,10.0,40.4363,1.4733,1.5,57.7606,58.0,74.46
20160525130000,50.6,77.3825,10.0,10.0,41.1033,1.4693,1.5,57.7606,58.0,74.46
20160525131500,50.6,77.3825,10.0,10.0,40.7555,1.4733,1.5,57.7606,58.0,74.46
20160525133000,50.6,77.3825,10.0,10.0,41.1508,1.4372,1.5,57.7606,58.0,74.46
20160525134500,50.6,77.3825,10.0,10.0,41.3914,1.4291,1.5,57.7606,58.0,74.46
20160525140000,50.6,77.3825,10.0,10.0,41.1774,1.4412,1.5,58.4807,58.0,75.935
20160525141500,48.34,77.3825,10.0,10.0,40.7463,1.4291,1.5,57.7606,58.0,75.935
20160525143000,49.145,78.5887,10.0,10.0,40.5875,1.4332,1.5,58.3906,58.0,75.935
20160525144500,52.07,78.5887,10.0,10.0,40.542,1.4452,1.5,58.3906,58.0,75.935
20160525150000,52.07,78.5887,10.0,10.0,40.542,1.4291,1.5,58.3906,58.0,75.935
20160525151500,52.07,78.5887,10.0,10.0,40.542,1.4051,1.5,58.3906,58.0,77.81
20160525153000,52.07,77.3825,10.0,10.0,40.7786,1.4131,1.5,58.3906,58.0,77.81
20160525154500,50.04,77.3825,10.0,10.0,40.7786,1.4211,1.5,58.3906,58.0,82.465
20160525160000,50.04,77.3825,10.0,10.0,40.8783,1.4452,1.5,58.3906,58.0,82.465
20160525161500,52.85,77.3825,10.0,10.0,40.3211,1.4251,1.5,58.3906,58.0,83.47
20160525163000,52.85,77.3825,10.0,10.0,40.3211,1.4412,1.5,58.3906,58.0,83.47
20160525164500,52.85,77.3825,10.0,10.0,40.3211,1.4532,1.5,58.3906,58.0,83.47
20160525170000,52.85,77.3825,10.0,10.0,40.542,1.4693,1.5,58.3906,58.0,83.47
20160525171500,52.85,77.3825,10.0,10.0,40.4267,1.4693,1.5,58.3906,58.0,83.47
20160525173000,52.85,77.3825,10.0,10.0,40.3113,1.5134,1.5,58.3906,58.0,83.47
20160525174500,52.85,77.3825,10.0,10.0,40.542,1.5737,1.5,57.5986,58.0,83.47
20160525180000,48.38,77.3825,10.0,10.0,40.3113,1.5817,1.5,58.2826,58.0,82.37
20160525181500,48.38,77.3825,10.0,10.0,40.0806,1.5737,1.5,58.2826,58.0,82.37
20160525183000,48.38,77.3825,10.0,10.0,40.1803,1.5777,1.5,58.2826,58.0,81.345
20160525184500,48.38,77.3825,10.0,10.0,40.0639,1.5817,1.5,58.2826,58.0,81.345
20160525190000,46.64,77.3825,10.0,10.0,40.101,1.5777,1.5,58.2826,58.0,81.345
20160525191500,45.32,77.3825,10.0,10.0,39.8076,1.5817,1.5,58.2826,58.0,81.345
20160525193000,45.32,76.5545,10.0,10.0,39.5667,1.5937,1.5,58.2826,58.0,81.345
20160525194500,45.32,76.5545,10.0,10.0,39.2863,1.5897,1.5,58.2826,58.0,81.345
20160525200000,45.32,76.5545,10.0,10.0,38.9433,1.5857,1.5,58.2826,58.0,81.345
20160525201500,45.32,75.7264,10.0,10.0,39.1318,1.5777,1.5,58.2826,58.0,80.325
20160525203000,45.32,75.7264,10.0,10.0,38.9318,1.5857,1.5,57.5986,58.0,78.83
20160525204500,43.545,75.7264,10.0,10.0,38.9191,1.5697,1.5,57.5986,58.0,78.83
20160525210000,43.545,75.7264,10.0,10.0,39.0756,1.5897,1.5,57.5986,58.0,77.81
20160525211500,43.545,75.7264,10.0,10.0,38.9464,1.5737,1.5,57.5986,58.0,77.81
20160525213000,43.545,75.7264,10.0,10.0,39.0525,1.5857,1.5,57.5986,58.0,77.81
20160525214500,43.545,75.7264,10.0,10.0,39.091,1.5857,1.5,57.5986,58.0,77.81
20160525220000,42.335,75.7264,10.0,10.0,39.0605,1.5616,1.5,57.5986,58.0,76.595
20160525221500,42.335,75.7264,10.0,10.0,38.9284,1.5616,1.5,57.5986,58.0,76.595
20160525223000,42.335,75.7264,10.0,10.0,39.1592,1.5656,1.5,58.1926,58.0,76.595
20160525224500,42.335,74.8983,10.0,10.0,39.1889,1.5576,1.5,58.1926,58.0,76.595
20160525230000,42.335,74.8983,10.0,10.0,39.148,1.5616,1.5,58.1926,58.0,76.595
20160525231500,42.335,74.8983,10.0,10.0,39.1033,1.5616,1.5,58.1926,58.0,76.595
20160525233000,42.335,74.8983,10.0,10.0,39.0352,1.5576,1.5,58.1926,58.0,76.595
20160525234500,42.335,74.8983,10.0,10.0,39.0352,1.5576,1.5,58.1926,58.0,76.595
20160526000000,42.335,74.8983,10.0,10.0,38.986,1.5536,1.5,58.1926,58.0,76.595
20160526001500,42.335,74.8983,10.0,10.0,38.986,1.5576,1.5,58.1926,58.0,76.595
20160526003000,42.335,74.8983,10.0,10.0,39.0709,1.5576,1.5,58.1926,58.0,76.595
20160526004500,42.335,74.8983,10.0,10.0,38.9329,1.5576,1.5,58.1926,58.0,76.595
20160526010000,42.335,74.8983,10.0,10.0,38.9329,1.5536,1.5,58.1926,58.0,76.595
20160526011500,42.335,74.8983,10.0,10.0,38.9329,1.5536,1.5,58.1926,58.0,76.595
20160526013000,42.335,73.8902,10.0,10.0,38.9329,1.5656,1.5,58.1926,58.0,76.595
20160526014500,42.335,73.8902,10.0,10.0,38.9329,1.5616,1.5,58.1926,58.0,76.595
20160526020000,42.335,73.8902,10.0,10.0,38.9329,1.5576,1.5,58.1926,58.0,76.595
20160526021500,42.335,73.8902,10.0,10.0,38.9329,1.5576,1.5,58.1926,58.0,76.595
20160526023000,42.335,73.8902,10.0,10.0,38.9329,1.5576,1.5,58.1926,58.0,76.595
20160526024500,42.335,73.8902,10.0,10.0,38.9329,1.5536,1.5,58.1926,58.0,76.595
20160526030000,42.335,73.8902,10.0,10.0,38.9329,1.5576,1.5,58.1926,58.0,76.595
20160526031500,42.335,73.8902,10.0,10.0,38.9329,1.5616,1.5,58.1926,58.0,76.595
20160526033000,40.27,73.8902,10.0,10.0,38.9329,1.5576,1.5,58.1926,58.0,76.595
20160526034500,43.11,73.8902,10.0,10.0,38.9329,1.5536,1.5,58.1926,58.0,76.595
20160526040000,40.19,73.8902,10.0,10.0,38.9329,1.5616,1.5,58.1926,58.0,76.595
20160526041500,40.19,73.8902,10.0,10.0,38.9329,1.5536,1.5,58.1926,58.0,76.595
20160526043000,40.19,72.8821,10.0,10.0,38.9329,1.5576,1.5,58.1926,58.0,76.595
20160526044500,40.19,72.8821,10.0,10.0,38.9329,1.5576,1.5,58.1926,58.0,76.595
20160526050000,40.19,72.8821,10.0,10.0,38.9329,1.5656,1.5,58.1926,58.0,76.595
20160526051500,40.19,72.8821,10.0,10.0,37.7646,1.5656,1.5,58.1926,58.0,76.595
20160526053000,40.19,72.8821,10.0,10.0,37.7646,1.5616,1.5,58.1926,58.0,76.595
20160526054500,40.19,72.8821,10.0,10.0,37.6246,1.5656,1.5,58.1926,58.0,76.595
20160526060000,40.19,72.8821,10.0,10.0,37.6246,1.5656,1.5,58.1926,58.0,76.595
20160526061500,40.19,72.8821,10.0,10.0,37.6246,1.5616,1.5,57.5986,58.0,76.595
20160526063000,40.19,72.8821,10.0,10.0,37.6246,1.5656,1.5,57.5986,58.0,76.595
20160526064500,40.19,72.8821,10.0,10.0,37.6246,1.5656,1.5,57.5986,58.0,76.595
20160526070000,43.94,72.8821,10.0,10.0,37.6246,1.5656,1.5,58.3906,58.0,76.595
20160526071500,43.94,72.8821,10.0,10.0,37.6246,1.5697,1.5,58.3906,58.0,76.595
20160526073000,43.94,72.8821,10.0,10.0,37.6246,1.5697,1.5,57.7966,58.0,76.595
20160526074500,43.94,72.8821,10.0,10.0,37.6246,1.5656,1.5,57.7966,58.0,76.595
20160526080000,43.94,72.8821,10.0,10.0,39.0368,1.5656,1.5,57.7966,58.0,76.595
20160526081500,45.48,72.8821,10.0,10.0,39.1798,1.4693,1.5,58.3906,58.0,76.595
20160526083000,45.48,73.8902,10.0,10.0,39.8232,1.4853,1.5,58.3906,58.0,76.595
20160526084500,47.82,73.8902,10.0,10.0,39.9586,1.4853,1.5,58.3906,58.0,76.595
20160526090000,47.82,73.8902,10.0,10.0,40.0048,1.4773,1.5,58.3906,58.0,76.595
20160526091500,47.82,73.8902,10.0,10.0,40.2848,1.4813,1.5,57.6346,58.0,76.595
20160526093000,47.82,73.8902,10.0,10.0,40.3566,1.4813,1.5,57.6346,58.0,76.595
20160526094500,47.82,73.8902,10.0,10.0,40.3638,1.4853,1.5,57.6346,58.0,76.595
20160526100000,45.085,73.8902,10.0,10.0,40.1276,1.4733,1.5,57.6346,58.0,76.595
20160526101500,45.085,74.7183,10.0,10.0,40.1276,1.4091,1.5,58.3546,58.0,76.595
20160526103000,49.65,74.7183,10.0,10.0,39.7683,1.4211,1.5,58.3546,58.0,76.595
20160526104500,43.135,74.7183,10.0,10.0,39.7683,1.4452,1.5,58.3546,58.0,77.6
20160526110000,46.09,74.7183,10.0,10.0,39.9797,1.4291,1.5,58.3546,58.0,77.6
20160526111500,46.09,74.7183,10.0,10.0,40.4318,1.4291,1.5,58.3546,58.0,77.6
20160526113000,47.45,74.7183,10.0,10.0,40.4454,1.4613,1.5,58.3546,58.0,77.6
20160526114500,47.45,74.7183,10.0,10.0,39.8772,1.4974,1.5,58.3546,58.0,77.6
20160526120000,48.65,74.7183,10.0,10.0,40.6356,1.5255,1.5,58.3546,58.0,77.6
20160526121500,48.65,74.7183,10.0,10.0,40.25,1.5335,1.5,58.3546,58.0,77.6
20160526123000,48.65,74.7183,10.0,10.0,40.0556,1.5415,1.5,58.3546,58.0,77.6
20160526124500,48.65,74.7183,10.0,10.0,40.3021,1.5415,1.5,58.3546,58.0,77.6
20160526130000,48.65,74.7183,10.0,10.0,40.166,1.5415,1.5,58.3546,58.0,77.6
20160526131500,48.65,74.7183,10.0,10.0,40.4254,1.5536,1.5,58.3546,58.0,77.6
20160526133000,48.65,74.7183,10.0,10.0,39.8276,1.5536,1.5,58.3546,58.0,77.6
20160526134500,48.65,74.7183,10.0,10.0,40.5939,1.5576,1.5,58.3546,58.0,77.6
20160526140000,48.65,74.7183,10.0,10.0,40.1036,1.5456,1.5,58.3546,58.0,77.6
20160526141500,48.65,74.7183,10.0,10.0,40.7555,1.5335,1.5,58.3546,58.0,77.6
20160526143000,48.65,75.6364,10.0,10.0,39.573,1.5335,1.5,58.3546,58.0,77.6
20160526144500,48.65,75.6364,10.0,10.0,39.7791,1.5295,1.5,58.3546,58.0,77.6
20160526150000,46.565,75.6364,10.0,10.0,39.8383,1.4974,1.5,58.3546,58.0,77.6
20160526151500,47.96,75.6364,10.0,10.0,39.5143,1.4773,1.5,58.3546,58.0,77.6
20160526153000,47.96,75.6364,10.0,10.0,39.424,1.4934,1.5,58.3546,58.0,77.6
20160526154500,47.96,75.6364,10.0,10.0,38.777,1.4894,1.5,58.3546,58.0,77.6
20160526160000,47.96,75.6364,10.0,10.0,38.9846,1.4894,1.5,58.3546,58.0,77.6
20160526161500,47.96,75.6364,10.0,10.0,38.9846,1.4894,1.5,58.3546,58.0,77.6
20160526163000,44.635,75.6364,10.0,10.0,39.397,1.4813,1.5,58.3546,58.0,77.6
20160526164500,45.405,75.6364,10.0,10.0,38.5232,1.4934,1.5,58.3546,58.0,77.6
20160526170000,43.37,74.6283,10.0,10.0,38.8917,1.5014,1.5,58.3546,58.0,77.6
20160526171500,43.37,74.6283,10.0,10.0,39.5269,1.5014,1.5,58.3546,58.0,77.6
20160526173000,43.37,74.6283,10.0,10.0,39.01,1.4934,1.5,58.3546,58.0,77.6
20160526174500,43.37,74.6283,10.0,10.0,38.7734,1.4853,1.5,58.3546,58.0,77.6
20160526180000,43.37,74.6283,10.0,10.0,38.745,1.4813,1.5,58.3546,58.0,77.6
20160526181500,43.37,74.6283,10.0,10.0,38.5645,1.4452,1.5,58.3546,58.0,77.6
20160526183000,43.37,74.6283,10.0,10.0,38.5154,1.401,1.5,58.3546,58.0,77.6
20160526184500,43.37,74.6283,10.0,10.0,38.515,1.4051,1.5,58.3546,58.0,78.67
20160526190000,43.37,74.6283,10.0,10.0,38.5728,1.4211,1.5,58.3546,58.0,78.67
20160526191500,43.37,74.6283,10.0,10.0,38.4485,1.4211,1.5,58.3546,58.0,78.67
20160526193000,43.37,74.6283,10.0,10.0,38.3145,1.4211,1.5,58.3546,58.0,78.67
20160526194500,43.37,74.6283,10.0,10.0,38.3639,1.4372,1.5,58.3546,58.0,78.67
20160526200000,43.37,74.6283,10.0,10.0,38.3467,1.4572,1.5,58.3546,58.0,78.67
20160526201500,43.37,74.6283,10.0,10.0,38.4538,1.5134,1.5,58.3546,58.0,78.67
20160526203000,43.37,73.8002,10.0,10.0,38.236,1.5857,1.5,57.5986,58.0,78.67
20160526204500,40.815,73.8002,10.0,10.0,38.1068,1.5536,1.5,58.2286,58.0,78.67
20160526210000,40.815,73.8002,10.0,10.0,38.2716,1.5576,1.5,58.2286,58.0,78.67
20160526211500,40.815,73.8002,10.0,10.0,38.5009,1.5656,1.5,58.2286,58.0,78.67
20160526213000,40.815,73.8002,10.0,10.0,38.3698,1.5656,1.5,58.2286,58.0,78.67
20160526214500,40.815,73.8002,10.0,10.0,38.2386,1.5777,1.5,58.2286,58.0,77.64
20160526220000,40.815,73.8002,10.0,10.0,38.3338,1.5737,1.5,58.2286,58.0,77.64
20160526221500,40.815,72.9721,10.0,10.0,38.3338,1.5777,1.5,58.2286,58.0,77.64
20160526223000,40.815,72.9721,10.0,10.0,38.3606,1.5737,1.5,58.2286,58.0,77.64
20160526224500,40.815,72.9721,10.0,10.0,38.2274,1.5817,1.5,58.2286,58.0,77.64
20160526230000,40.815,72.9721,10.0,10.0,38.3173,1.5857,1.5,58.2286,58.0,77.64
20160526231500,40.815,72.9721,10.0,10.0,38.1832,1.5697,1.5,58.2286,58.0,76.62
20160526233000,40.815,72.9721,10.0,10.0,38.27,1.5817,1.5,58.2286,58.0,76.62
20160526234500,40.815,72.9721,10.0,10.0,38.2025,1.5737,1.5,58.2286,58.0,76.62
20160527000000,40.815,72.9721,10.0,10.0,38.2869,1.5817,1.5,57.6346,58.0,76.62
20160527001500,40.815,72.162,10.0,10.0,38.1508,1.5897,1.5,57.6346,58.0,76.62
20160527003000,40.815,72.162,10.0,10.0,38.1508,1.5737,1.5,58.4807,58.0,75.6
20160527004500,39.5,72.162,10.0,10.0,38.3693,1.5817,1.5,58.4807,58.0,75.6
20160527010000,40.49,72.162,10.0,10.0,38.2322,1.5937,1.5,57.8686,58.0,75.6
20160527011500,40.49,72.162,10.0,10.0,38.2322,1.5857,1.5,57.8686,58.0,75.6
20160527013000,40.49,72.162,10.0,10.0,38.2322,1.5897,1.5,57.8686,58.0,75.6
20160527014500,40.49,72.162,10.0,10.0,38.2322,1.5656,1.5,57.8686,58.0,74.58
20160527020000,39.46,72.162,10.0,10.0,38.2322,1.5656,1.5,57.8686,58.0,74.58
20160527021500,39.46,72.162,10.0,10.0,38.0952,1.5697,1.5,57.8686,58.0,74.58
20160527023000,39.46,72.162,10.0,10.0,38.0952,1.5697,1.5,57.8686,58.0,74.58
20160527024500,39.46,72.162,10.0,10.0,37.8787,1.5697,1.5,57.8686,58.0,74.58
20160527030000,39.46,72.162,10.0,10.0,37.8896,1.5656,1.5,57.8686,58.0,74.58
20160527031500,39.46,71.2439,10.0,10.0,37.7525,1.5697,1.5,57.8686,58.0,74.58
20160527033000,39.46,71.2439,10.0,10.0,37.6155,1.5737,1.5,57.8686,58.0,74.58
20160527034500,39.46,71.2439,10.0,10.0,37.4784,1.5737,1.5,57.8686,58.0,74.58
20160527040000,38.25,71.2439,10.0,10.0,37.4099,1.5737,1.5,57.8686,58.0,74.58
20160527041500,38.25,71.2439,10.0,10.0,37.2728,1.5737,1.5,57.8686,58.0,74.58
20160527043000,38.25,71.2439,10.0,10.0,37.1358,1.5737,1.5,57.8686,58.0,74.58
20160527044500,43.145,71.2439,10.0,10.0,36.7901,1.5817,1.5,57.8686,58.0,74.58
20160527050000,38.835,71.2439,10.0,10.0,36.654,1.5777,1.5,57.8686,58.0,74.58
20160527051500,41.02,71.2439,10.0,10.0,36.586,1.5777,1.5,57.8686,58.0,74.58
20160527053000,41.02,71.2439,10.0,10.0,36.7932,1.5737,1.5,57.8686,58.0,74.58
20160527054500,41.515,71.2439,10.0,10.0,36.7932,1.5897,1.5,57.8686,58.0,74.58
20160527060000,37.15,71.2439,10.0,10.0,36.8623,1.5857,1.5,57.8686,58.0,73.495
20160527061500,36.24,71.2439,10.0,10.0,36.8623,1.5817,1.5,57.8686,58.0,73.495
20160527063000,37.265,71.2439,10.0,10.0,36.9294,1.5817,1.5,57.8686,58.0,73.495
20160527064500,40.695,71.2439,10.0,10.0,36.9294,1.5817,1.5,58.5527,58.0,73.495
20160527070000,37.465,71.2439,10.0,10.0,36.9294,1.5817,1.5,58.5527,58.0,73.495
20160527071500,38.845,71.2439,10.0,10.0,37.2746,1.5937,1.5,57.8686,58.0,73.495
20160527073000,38.845,71.2439,10.0,10.0,37.4846,1.5697,1.5,57.8686,58.0,73.495
20160527074500,38.845,71.2439,10.0,10.0,37.7646,1.5375,1.5,57.8686,58.0,73.495
20160527080000,42.9,72.072,10.0,10.0,38.0446,1.5295,1.5,57.8686,58.0,73.495
20160527081500,42.9,72.072,10.0,10.0,38.0416,1.5255,1.5,57.8686,58.0,73.495
20160527083000,42.9,72.072,10.0,10.0,38.3197,1.5215,1.5,57.8686,58.0,73.495
20160527084500,42.9,72.072,10.0,10.0,38.4587,1.5215,1.5,57.8686,58.0,73.495
20160527090000,42.9,72.072,10.0,10.0,38.3117,1.5014,1.5,57.8686,58.0,73.495
20160527091500,42.9,72.8821,10.0,10.0,38.4497,1.4372,1.5,57.8686,58.0,73.495
20160527093000,42.9,72.8821,10.0,10.0,38.2322,1.4251,1.5,57.8686,58.0,73.495
20160527094500,42.9,72.8821,10.0,10.0,38.1508,1.4211,1.5,57.8686,58.0,73.495
20160527100000,42.9,72.8821,10.0,10.0,38.2025,1.4131,1.5,57.8686,58.0,73.495
20160527101500,43.925,72.8821,10.0,10.0,38.27,1.4131,1.5,57.8686,58.0,73.495
20160527103000,43.925,73.8002,10.0,10.0,38.1357,1.4171,1.5,57.8686,58.0,74.5
20160527104500,47.12,73.8002,10.0,10.0,38.1357,1.4091,1.5,57.8686,58.0,74.5
20160527110000,47.12,73.8002,10.0,10.0,37.9108,1.4171,1.5,57.8686,58.0,74.5
20160527111500,47.12,73.8002,10.0,10.0,38.1357,1.4131,1.5,57.8686,58.0,74.5
20160527113000,49.46,73.8002,10.0,10.0,38.8572,1.4091,1.5,57.8686,58.0,75.445
20160527114500,54.095,74.7183,10.0,10.0,38.8572,1.4291,1.5,57.8686,58.0,75.445
20160527120000,61.955,74.7183,10.0,10.0,39.3736,1.4251,1.5,57.8686,58.0,75.445
20160527121500,45.855,74.7183,10.0,10.0,39.4415,1.4251,1.5,57.8686,58.0,75.445
20160527123000,45.855,74.7183,10.0,10.0,38.9464,1.4251,1.5,57.8686,58.0,75.445
20160527124500,45.855,74.7183,10.0,10.0,38.9433,1.4291,1.5,57.8686,58.0,75.445
20160527130000,45.855,74.7183,10.0,10.0,38.4442,1.4492,1.5,57.8686,58.0,75.445
20160527131500,44.01,75.6364,10.0,10.0,38.7734,1.4773,1.5,57.8686,58.0,75.445
20160527133000,46.725,75.6364,10.0,10.0,38.7142,1.4813,1.5,58.6067,58.0,75.445
20160527134500,43.73,75.6364,10.0,10.0,38.517,1.4813,1.5,58.6067,58.0,75.445
20160527140000,43.73,75.6364,10.0,10.0,38.4655,1.4853,1.5,58.6067,58.0,75.445
20160527141500,46.85,75.6364,10.0,10.0,37.7405,1.4773,1.5,58.6067,58.0,75.445
20160527143000,46.85,75.6364,10.0,10.0,38.3502,1.4813,1.5,58.6067,58.0,75.445
20160527144500,46.85,75.6364,10.0,10.0,38.4932,1.4853,1.5,57.9586,58.0,75.445
20160527150000,46.85,75.6364,10.0,10.0,38.7539,1.4773,1.5,57.9586,58.0,75.445
20160527151500,46.85,75.6364,10.0,10.0,38.1148,1.4773,1.5,57.9586,58.0,75.445
20160527153000,47.53,75.6364,10.0,10.0,38.3767,1.4653,1.5,57.9586,58.0,75.445
20160527154500,42.735,75.6364,10.0,10.0,38.2051,1.4452,1.5,57.9586,58.0,75.445
20160527160000,48.84,75.6364,10.0,10.0,37.862,1.4091,1.5,57.9586,58.0,76.385
20160527161500,46.45,75.6364,10.0,10.0,37.9464,1.4171,1.5,57.9586,58.0,76.385
20160527163000,46.45,75.6364,10.0,10.0,37.831,1.4171,1.5,57.9586,58.0,76.385
20160527164500,46.45,75.6364,10.0,10.0,38.2023,1.4532,1.5,57.9586,58.0,76.385
20160527170000,42.11,75.6364,10.0,10.0,37.6003,1.4894,1.5,57.9586,58.0,76.385
20160527171500,42.11,75.6364,10.0,10.0,37.7369,1.5054,1.5,57.9586,58.0,76.385
20160527173000,42.11,75.6364,10.0,10.0,37.5624,1.5054,1.5,57.9586,58.0,76.385
20160527174500,42.11,75.6364,10.0,10.0,37.1676,1.5054,1.5,57.9586,58.0,76.385
20160527180000,42.11,75.6364,10.0,10.0,37.1676,1.5054,1.5,57.9586,58.0,76.385
20160527181500,42.11,75.6364,10.0,10.0,37.1676,1.5054,1.5,57.9586,58.0,76.385
20160527183000,41.26,75.6364,10.0,10.0,37.1676,1.5134,1.5,57.9586,58.0,76.385
20160527184500,41.26,75.6364,10.0,10.0,36.8203,1.5134,1.5,57.9586,58.0,76.385
20160527190000,41.26,74.7183,10.0,10.0,36.814,1.5215,1.5,57.9586,58.0,76.385
20160527191500,38.42,74.7183,10.0,10.0,36.7533,1.5215,1.5,57.9586,58.0,76.385
20160527193000,38.42,74.7183,10.0,10.0,36.3895,1.5215,1.5,57.9586,58.0,76.385
20160527194500,38.42,74.7183,10.0,10.0,36.4369,1.5255,1.5,57.9586,58.0,76.385
20160527200000,38.42,74.7183,10.0,10.0,36.4369,1.4813,1.5,57.9586,58.0,76.385
20160527201500,38.42,74.7183,10.0,10.0,36.4369,1.5335,1.5,57.9586,58.0,76.385
20160527203000,38.42,74.7183,10.0,10.0,36.4369,1.5415,1.5,57.9586,58.0,76.385
20160527204500,38.42,74.7183,10.0,10.0,36.4369,1.5496,1.5,57.9586,58.0,76.385
20160527210000,38.42,73.7102,10.0,10.0,36.4369,1.5576,1.5,57.9586,58.0,76.385
20160527211500,38.42,73.7102,10.0,10.0,36.4369,1.5697,1.5,57.9586,58.0,76.385
20160527213000,36.35,72.7921,10.0,10.0,35.966,1.5616,1.5,57.9586,58.0,76.385
20160527214500,36.35,72.7921,10.0,10.0,34.6641,1.5737,1.5,57.9586,58.0,76.385
20160527220000,50.56,71.964,10.0,10.0,33.0048,1.5817,1.5,57.9586,58.0,76.385
20160527221500,42.24,71.964,10.0,10.0,32.8507,1.5697,1.5,57.9586,58.0,76.385
20160527223000,38.34,71.964,10.0,10.0,32.9343,1.5737,1.5,57.9586,58.0,76.385
20160527224500,38.34,71.964,10.0,10.0,32.7992,1.5737,1.5,57.9586,58.0,76.385
20160527230000,34.315,71.964,10.0,10.0,32.7992,1.5857,1.5,57.9586,58.0,76.385
20160527231500,34.315,71.964,10.0,10.0,32.7317,1.5857,1.5,57.9586,58.0,76.385
20160527233000,35.335,71.964,10.0,10.0,32.9802,1.5897,1.5,57.9586,58.0,76.385
20160527234500,37.64,71.964,10.0,10.0,33.2983,1.5697,1.5,57.9586,58.0,76.385
20160528000000,37.64,71.964,10.0,10.0,33.4353,1.5656,1.5,57.9586,58.0,76.385
20160528001500,37.64,71.964,10.0,10.0,33.4353,1.5616,1.5,57.9586,58.0,76.385
20160528003000,37.64,71.964,10.0,10.0,33.4353,1.5616,1.5,57.9586,58.0,76.385
20160528004500,37.64,70.9559,10.0,10.0,33.2983,1.5616,1.5,57.9586,58.0,76.385
20160528010000,37.64,70.9559,10.0,10.0,33.4803,1.5656,1.5,57.9586,58.0,76.385
20160528011500,37.64,70.9559,10.0,10.0,33.4803,1.4532,1.5,57.9586,58.0,74.54
20160528013000,32.785,70.9559,10.0,10.0,33.3422,1.4733,1.5,57.9586,58.0,71.715
20160528014500,32.785,70.9559,10.0,10.0,33.4803,1.4412,1.5,57.9586,58.0,71.715
20160528020000,32.785,70.9559,10.0,10.0,33.4803,1.4372,1.5,57.9586,58.0,71.715
20160528021500,32.785,70.9559,10.0,10.0,33.4803,1.4291,1.5,57.9586,58.0,71.715
20160528023000,32.785,70.9559,10.0,10.0,33.4803,1.4291,1.5,57.9586,58.0,71.715
20160528024500,32.785,70.9559,10.0,10.0,33.4803,1.4291,1.5,57.9586,58.0,71.715
20160528030000,32.785,70.9559,10.0,10.0,33.3422,1.4211,1.5,57.9586,58.0,71.715
20160528031500,32.785,70.9559,10.0,10.0,33.3422,1.4251,1.5,57.9586,58.0,71.715
20160528033000,32.455,70.9559,10.0,10.0,33.5233,1.4211,1.5,57.9586,58.0,71.715
20160528034500,32.455,71.694,10.0,10.0,34.1243,1.4291,1.5,57.9586,58.0,71.715
20160528040000,32.84,71.694,10.0,10.0,34.0794,1.4171,1.5,57.9586,58.0,71.715
20160528041500,32.84,71.694,10.0,10.0,34.1489,1.4211,1.5,57.9586,58.0,71.715
20160528043000,32.84,71.694,10.0,10.0,33.7286,1.4251,1.5,57.9586,58.0,71.715
20160528044500,32.84,71.694,10.0,10.0,33.6772,1.4251,1.5,57.9586,58.0,71.715
20160528050000,32.84,71.694,10.0,10.0,33.1693,1.4291,1.5,57.9586,58.0,71.715
20160528051500,32.84,71.694,10.0,10.0,33.3557,1.4251,1.5,57.9586,58.0,71.715
20160528053000,32.84,71.694,10.0,10.0,33.4071,1.4291,1.5,57.9586,58.0,71.715
20160528054500,32.84,70.9559,10.0,10.0,33.5245,1.4251,1.5,57.9586,58.0,71.715
20160528060000,32.84,70.9559,10.0,10.0,33.3884,1.4211,1.5,57.9586,58.0,71.715
20160528061500,32.84,70.9559,10.0,10.0,33.5724,1.4211,1.5,57.9586,58.0,71.715
20160528063000,32.84,70.9559,10.0,10.0,33.7564,1.4251,1.5,57.9586,58.0,71.715
20160528064500,34.06,70.9559,10.0,10.0,33.7564,1.4251,1.5,57.9586,58.0,71.715
20160528070000,34.06,70.9559,10.0,10.0,33.6183,1.4211,1.5,57.9586,58.0,71.715
20160528071500,34.06,70.9559,10.0,10.0,33.6183,1.4211,1.5,57.9586,58.0,71.715
20160528073000,41.065,72.072,10.0,10.0,33.7564,1.4291,1.5,57.9586,58.0,71.715
20160528074500,38.185,72.072,10.0,10.0,33.9634,1.4251,1.5,57.9586,58.0,71.715
20160528080000,43.27,72.8821,10.0,10.0,34.3947,1.4291,1.5,57.9586,58.0,71.715
20160528081500,38.585,72.8821,10.0,10.0,34.9429,1.4251,1.5,57.9586,58.0,71.715
20160528083000,40.315,72.8821,10.0,10.0,35.1631,1.4291,1.5,57.9586,58.0,71.715
20160528084500,42.045,72.8821,10.0,10.0,35.166,1.4291,1.5,57.9586,58.0,71.715
20160528090000,42.045,72.8821,10.0,10.0,35.8315,1.4332,1.5,57.9586,58.0,71.715
20160528091500,40.235,72.8821,10.0,10.0,35.9556,1.4291,1.5,57.9586,58.0,71.715
20160528093000,39.38,72.8821,10.0,10.0,36.206,1.4251,1.5,57.9586,58.0,71.715
20160528094500,39.38,72.8821,10.0,10.0,36.0825,1.4291,1.5,57.9586,58.0,71.715
20160528100000,39.38,72.8821,10.0,10.0,36.2747,1.4291,1.5,57.9586,58.0,71.715
20160528101500,39.38,73.6202,10.0,10.0,36.0922,1.4291,1.5,57.9586,58.0,71.715
20160528103000,43.95,73.6202,10.0,10.0,36.4388,1.4291,1.5,57.9586,58.0,71.715
20160528104500,43.95,73.6202,10.0,10.0,36.9756,1.4291,1.5,57.9586,58.0,71.715
20160528110000,41.075,74.3582,10.0,10.0,37.1249,1.4291,1.5,57.9586,58.0,71.715
20160528111500,41.075,74.3582,10.0,10.0,37.6884,1.4291,1.5,58.6067,58.0,71.715
20160528113000,45.02,74.3582,10.0,10.0,37.6523,1.4332,1.5,57.5986,58.0,71.715
20160528114500,45.02,75.4563,10.0,10.0,38.0836,1.4291,1.5,57.5986,58.0,71.715
20160528120000,45.02,75.4563,10.0,10.0,38.5725,1.4372,1.5,57.5986,58.0,71.715
20160528121500,47.905,75.4563,10.0,10.0,38.314,1.4332,1.5,58.4446,58.0,71.715
20160528123000,49.405,75.4563,10.0,10.0,38.5959,1.4291,1.5,58.4446,58.0,71.715
20160528124500,55.48,75.4563,10.0,10.0,38.086,1.4372,1.5,57.5986,58.0,71.715
20160528130000,49.785,75.4563,10.0,10.0,39.0298,1.4291,1.5,58.3906,58.0,71.715
20160528131500,58.975,75.4563,10.0,10.0,38.869,1.4291,1.5,58.3906,58.0,71.715
20160528133000,47.795,76.5545,10.0,10.0,40.1885,1.4291,1.5,57.5446,58.0,71.715
20160528134500,43.07,76.5545,10.0,10.0,38.7841,1.4251,1.5,57.5446,58.0,71.715
20160528140000,47.14,76.5545,10.0,10.0,39.424,1.4211,1.5,58.3546,58.0,71.715
20160528141500,47.14,76.5545,10.0,10.0,39.8076,1.4171,1.5,58.3546,58.0,71.715
20160528143000,51.075,76.5545,10.0,10.0,39.7922,1.4131,1.5,58.3546,58.0,71.715
20160528144500,43.25,76.5545,10.0,10.0,39.5204,1.4051,1.5,58.3546,58.0,71.715
20160528150000,44.61,76.5545,10.0,10.0,39.5615,1.4091,1.5,58.3546,58.0,71.715
20160528151500,44.61,76.5545,10.0,10.0,39.273,1.4251,1.5,57.7066,58.0,72.72
20160528153000,44.61,76.5545,10.0,10.0,39.5071,1.4131,1.5,57.7066,58.0,72.72
20160528154500,48.42,76.5545,10.0,10.0,40.3121,1.4251,1.5,57.7066,58.0,72.72
20160528160000,48.42,76.5545,10.0,10.0,39.7683,1.4091,1.5,57.7066,58.0,72.72
20160528161500,48.42,76.5545,10.0,10.0,39.6074,1.4131,1.5,57.7066,58.0,73.855
20160528163000,48.42,76.5545,10.0,10.0,39.9367,1.4091,1.5,57.7066,58.0,73.855
20160528164500,48.42,76.5545,10.0,10.0,40.3182,1.4291,1.5,57.7066,58.0,73.855
20160528170000,48.42,76.5545,10.0,10.0,39.3608,1.4291,1.5,57.7066,58.0,73.855
20160528171500,42.79,76.5545,10.0,10.0,38.7142,1.4211,1.5,57.7066,58.0,73.855
20160528173000,42.79,76.5545,10.0,10.0,39.4821,1.4211,1.5,58.4446,58.0,73.855
20160528174500,42.79,76.5545,10.0,10.0,38.9702,1.4171,1.5,58.4446,58.0,73.855
20160528180000,45.69,76.5545,10.0,10.0,39.1492,1.4131,1.5,58.4446,58.0,73.855
20160528181500,45.69,76.5545,10.0,10.0,38.8917,1.4332,1.5,57.7966,58.0,74.92
20160528183000,45.69,76.5545,10.0,10.0,39.0298,1.4291,1.5,57.7966,58.0,74.92
20160528184500,43.665,76.5545,10.0,10.0,39.0298,1.4291,1.5,57.7966,58.0,74.92
20160528190000,43.665,76.5545,10.0,10.0,39.0298,1.4291,1.5,57.7966,58.0,74.92
20160528191500,42.49,76.5545,10.0,10.0,39.2863,1.4291,1.5,57.7966,58.0,74.92
20160528193000,42.49,76.5545,10.0,10.0,38.8151,1.4291,1.5,57.7966,58.0,74.92
20160528194500,42.49,76.5545,10.0,10.0,38.8848,1.4372,1.5,57.7966,58.0,74.92
20160528200000,41.315,75.4563,10.0,10.0,38.3243,1.4372,1.5,57.7966,58.0,74.92
20160528201500,38.63,75.4563,10.0,10.0,38.2377,1.4372,1.5,57.7966,58.0,74.92
