PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160528203000,43.045,75.4563,10.0,10.0,37.2209,1.4372,1.5,57.7966,58.0,74.92
20160528204500,39.115,75.4563,10.0,10.0,36.9577,1.4332,1.5,57.7966,58.0,74.92
20160528210000,39.115,75.4563,10.0,10.0,36.7863,1.4372,1.5,57.7966,58.0,74.92
20160528211500,39.115,74.6283,10.0,10.0,36.6593,1.4332,1.5,57.7966,58.0,74.92
20160528213000,39.115,74.6283,10.0,10.0,36.2542,1.4372,1.5,57.7966,58.0,74.92
20160528214500,39.115,74.6283,10.0,10.0,36.1241,1.4332,1.5,57.7966,58.0,74.92
20160528220000,37.245,74.6283,10.0,10.0,36.0877,1.4372,1.5,57.7966,58.0,74.92
20160528221500,37.245,74.6283,10.0,10.0,36.0311,1.4452,1.5,58.3906,58.0,74.92
20160528223000,37.245,74.6283,10.0,10.0,35.9646,1.4532,1.5,58.3906,58.0,74.92
20160528224500,37.96,74.6283,10.0,10.0,35.9646,1.4532,1.5,58.3906,58.0,74.92
20160528230000,37.96,74.6283,10.0,10.0,36.0376,1.4653,1.5,58.3906,58.0,74.92
20160528231500,37.96,73.8002,10.0,10.0,36.2438,1.4572,1.5,58.3906,58.0,74.92
20160528233000,37.96,73.8002,10.0,10.0,36.1087,1.4532,1.5,58.3906,58.0,74.92
20160528234500,37.96,73.8002,10.0,10.0,36.1778,1.4572,1.5,58.3906,58.0,74.92
20160529000000,37.96,73.8002,10.0,10.0,36.519,1.4733,1.5,58.3906,58.0,74.92
20160529001500,37.96,73.8002,10.0,10.0,36.382,1.4693,1.5,58.3906,58.0,74.92
20160529003000,37.96,73.8002,10.0,10.0,36.2449,1.4733,1.5,57.7966,58.0,74.92
20160529004500,35.84,72.9721,10.0,10.0,36.1764,1.4693,1.5,57.7966,58.0,74.92
20160529010000,35.84,72.9721,10.0,10.0,35.6282,1.4693,1.5,57.7966,58.0,74.92
20160529011500,35.84,72.9721,10.0,10.0,35.827,1.4653,1.5,57.7966,58.0,74.92
20160529013000,35.84,72.9721,10.0,10.0,35.7579,1.4733,1.5,57.7966,58.0,74.92
20160529014500,40.08,72.9721,10.0,10.0,35.7579,1.4693,1.5,57.7966,58.0,74.92
20160529020000,37.885,72.9721,10.0,10.0,35.6199,1.4693,1.5,57.7966,58.0,74.92
20160529021500,37.885,72.9721,10.0,10.0,35.4819,1.4733,1.5,57.7966,58.0,74.92
20160529023000,36.855,72.9721,10.0,10.0,35.3438,1.4653,1.5,57.7966,58.0,74.92
20160529024500,36.855,72.9721,10.0,10.0,35.2058,1.4693,1.5,57.7966,58.0,74.92
20160529030000,36.855,72.162,10.0,10.0,35.3306,1.4653,1.5,57.7966,58.0,74.92
20160529031500,36.855,72.162,10.0,10.0,35.1368,1.4693,1.5,57.7966,58.0,74.92
20160529033000,36.855,72.162,10.0,10.0,34.8607,1.4733,1.5,57.7966,58.0,74.92
20160529034500,36.855,72.162,10.0,10.0,34.9135,1.4733,1.5,57.7966,58.0,74.92
20160529040000,36.855,72.162,10.0,10.0,34.705,1.4733,1.5,57.7966,58.0,74.92
20160529041500,36.855,71.3339,10.0,10.0,34.705,1.4733,1.5,57.7966,58.0,74.92
20160529043000,40.74,71.3339,10.0,10.0,34.566,1.4773,1.5,57.7966,58.0,74.92
20160529044500,38.22,71.3339,10.0,10.0,34.4269,1.4853,1.5,57.7966,58.0,74.92
20160529050000,38.22,71.3339,10.0,10.0,34.2879,1.4894,1.5,57.7966,58.0,74.92
20160529051500,34.61,71.3339,10.0,10.0,34.4743,1.4934,1.5,57.7966,58.0,74.92
20160529053000,34.61,71.3339,10.0,10.0,34.3343,1.5014,1.5,57.7966,58.0,74.92
20160529054500,34.61,71.3339,10.0,10.0,34.3343,1.4974,1.5,57.7966,58.0,74.92
20160529060000,34.61,71.3339,10.0,10.0,34.1489,1.5054,1.5,57.7966,58.0,74.92
20160529061500,34.61,71.3339,10.0,10.0,34.0794,1.5134,1.5,57.7966,58.0,74.92
20160529063000,34.61,71.3339,10.0,10.0,33.9403,1.5134,1.5,58.3906,58.0,74.92
20160529064500,36.09,71.3339,10.0,10.0,34.1243,1.5255,1.5,57.4365,58.0,74.92
20160529070000,36.09,71.3339,10.0,10.0,34.6342,1.5215,1.5,58.3906,58.0,74.92
20160529071500,37.59,71.3339,10.0,10.0,34.7052,1.5215,1.5,58.3906,58.0,74.92
20160529073000,41.32,71.3339,10.0,10.0,34.9892,1.5215,1.5,58.3906,58.0,74.92
20160529074500,44.79,71.3339,10.0,10.0,35.3196,1.5215,1.5,57.7606,58.0,74.92
20160529080000,43.195,72.162,10.0,10.0,36.0119,1.5175,1.5,57.7606,58.0,74.92
20160529081500,43.195,72.162,10.0,10.0,36.3717,1.5255,1.5,57.7606,58.0,74.92
20160529083000,43.195,72.162,10.0,10.0,37.3075,1.5295,1.5,58.4446,58.0,74.92
20160529084500,46.005,73.2601,10.0,10.0,37.8113,1.5415,1.5,58.4446,58.0,74.92
20160529090000,47.65,73.2601,10.0,10.0,37.8931,1.5576,1.5,58.4446,58.0,74.92
20160529091500,47.65,73.2601,10.0,10.0,38.3935,1.5536,1.5,58.4446,58.0,74.92
20160529093000,49.26,73.2601,10.0,10.0,38.3197,1.5456,1.5,58.4446,58.0,74.92
20160529094500,49.26,73.2601,10.0,10.0,38.8062,1.5576,1.5,57.7966,58.0,74.92
20160529100000,49.26,73.2601,10.0,10.0,38.27,1.5536,1.5,57.7966,58.0,74.92
20160529101500,49.26,74.2682,10.0,10.0,38.6753,1.5616,1.5,57.7966,58.0,74.92
20160529103000,50.065,74.2682,10.0,10.0,38.8264,1.5697,1.5,57.7966,58.0,74.92
20160529104500,52.91,74.2682,10.0,10.0,39.2923,1.5777,1.5,57.7966,58.0,74.92
20160529110000,52.91,74.2682,10.0,10.0,38.9223,1.5656,1.5,57.7966,58.0,74.92
20160529111500,43.945,74.2682,10.0,10.0,39.0525,1.5737,1.5,57.7966,58.0,74.92
20160529113000,46.855,75.0963,10.0,10.0,38.7283,1.5737,1.5,58.5527,58.0,74.92
20160529114500,47.855,75.0963,10.0,10.0,38.5532,1.5777,1.5,57.7966,58.0,74.92
20160529120000,44.7,75.0963,10.0,10.0,39.4152,1.5777,1.5,57.7966,58.0,74.92
20160529121500,44.7,76.1044,10.0,10.0,38.8154,1.5777,1.5,58.3906,58.0,74.92
20160529123000,49.4,76.1044,10.0,10.0,38.8154,1.5817,1.5,57.6346,58.0,74.92
20160529124500,47.885,76.1044,10.0,10.0,39.3789,1.5777,1.5,58.4446,58.0,74.92
20160529130000,47.885,76.1044,10.0,10.0,38.2037,1.5817,1.5,58.4446,58.0,74.92
20160529131500,47.885,76.1044,10.0,10.0,38.745,1.5777,1.5,58.4446,58.0,74.92
20160529133000,47.885,76.1044,10.0,10.0,37.813,1.5817,1.5,57.6346,58.0,74.92
20160529134500,44.36,76.1044,10.0,10.0,38.7142,1.5737,1.5,57.6346,58.0,74.92
20160529140000,44.36,76.1044,10.0,10.0,38.341,1.5777,1.5,58.2826,58.0,74.92
20160529141500,44.36,76.1044,10.0,10.0,38.341,1.5777,1.5,58.2826,58.0,74.92
20160529143000,44.36,76.1044,10.0,10.0,38.341,1.5817,1.5,58.2826,58.0,74.92
20160529144500,44.36,76.1044,10.0,10.0,39.01,1.5817,1.5,58.2826,58.0,74.92
20160529150000,44.36,76.1044,10.0,10.0,39.01,1.5817,1.5,58.2826,58.0,74.92
20160529151500,44.36,77.0225,10.0,10.0,38.7841,1.5857,1.5,58.2826,58.0,74.92
20160529153000,44.36,77.0225,10.0,10.0,39.2495,1.5777,1.5,58.2826,58.0,74.92
20160529154500,44.36,77.0225,10.0,10.0,38.455,1.5656,1.5,58.2826,58.0,74.92
20160529160000,44.36,77.0225,10.0,10.0,38.3416,1.5536,1.5,58.2826,58.0,74.92
20160529161500,44.36,77.0225,10.0,10.0,38.4911,1.5496,1.5,58.2826,58.0,74.92
20160529163000,44.36,77.0225,10.0,10.0,38.1902,1.5375,1.5,58.2826,58.0,74.92
20160529164500,44.36,77.0225,10.0,10.0,38.777,1.5375,1.5,58.2826,58.0,74.92
20160529170000,44.36,77.0225,10.0,10.0,37.8262,1.5255,1.5,58.2826,58.0,74.92
20160529171500,44.36,77.0225,10.0,10.0,37.8262,1.5215,1.5,58.2826,58.0,74.92
20160529173000,44.36,77.0225,10.0,10.0,38.3153,1.5134,1.5,57.6346,58.0,74.92
20160529174500,42.01,77.0225,10.0,10.0,38.047,1.5134,1.5,58.2286,58.0,74.92
20160529180000,42.01,77.0225,10.0,10.0,38.047,1.5134,1.5,58.2286,58.0,74.92
20160529181500,42.01,77.0225,10.0,10.0,38.4712,1.5134,1.5,58.2286,58.0,74.92
20160529183000,42.01,77.0225,10.0,10.0,38.4335,1.5054,1.5,58.2286,58.0,74.92
20160529184500,42.01,77.0225,10.0,10.0,38.5938,1.5134,1.5,58.2286,58.0,74.92
20160529190000,42.01,77.0225,10.0,10.0,38.4824,1.5094,1.5,58.2286,58.0,74.92
20160529191500,40.165,77.0225,10.0,10.0,38.5938,1.5134,1.5,58.2286,58.0,74.92
20160529193000,40.165,77.0225,10.0,10.0,38.2623,1.5054,1.5,58.2286,58.0,74.92
20160529194500,40.165,77.0225,10.0,10.0,38.3769,1.5054,1.5,58.2286,58.0,74.92
20160529200000,40.165,77.0225,10.0,10.0,38.3593,1.4934,1.5,58.2286,58.0,74.92
20160529201500,40.165,77.0225,10.0,10.0,38.493,1.4934,1.5,58.2286,58.0,74.92
20160529203000,40.165,76.0144,10.0,10.0,38.4442,1.4853,1.5,58.2286,58.0,74.92
20160529204500,40.165,76.0144,10.0,10.0,38.4512,1.4693,1.5,58.2286,58.0,74.92
20160529210000,40.165,76.0144,10.0,10.0,38.3931,1.4653,1.5,58.2286,58.0,74.92
20160529211500,40.165,76.0144,10.0,10.0,38.3918,1.4572,1.5,58.2286,58.0,74.92
20160529213000,40.165,76.0144,10.0,10.0,38.3243,1.4452,1.5,58.2286,58.0,74.92
20160529214500,40.165,75.0063,10.0,10.0,38.0758,1.4372,1.5,58.2286,58.0,74.92
20160529220000,40.165,75.0063,10.0,10.0,37.9853,1.4412,1.5,58.2286,58.0,74.92
20160529221500,40.165,75.0063,10.0,10.0,37.796,1.4492,1.5,57.6346,58.0,74.92
20160529223000,38.99,75.0063,10.0,10.0,37.5836,1.4532,1.5,58.2826,58.0,74.92
20160529224500,38.99,75.0063,10.0,10.0,37.4284,1.4532,1.5,58.2826,58.0,74.92
20160529230000,38.99,75.0063,10.0,10.0,37.3318,1.4492,1.5,58.2826,58.0,74.92
20160529231500,38.99,75.0063,10.0,10.0,36.97,1.4532,1.5,58.2826,58.0,74.92
20160529233000,38.99,75.0063,10.0,10.0,36.6823,1.4532,1.5,58.2826,58.0,74.92
20160529234500,38.99,73.9982,10.0,10.0,36.6301,1.4693,1.5,58.2826,58.0,74.92
20160530000000,38.99,73.9982,10.0,10.0,36.507,1.4653,1.5,58.2826,58.0,74.92
20160530001500,38.99,73.9982,10.0,10.0,36.7166,1.4693,1.5,58.2826,58.0,74.92
20160530003000,38.99,73.9982,10.0,10.0,36.586,1.4813,1.5,58.2826,58.0,74.92
20160530004500,38.99,73.9982,10.0,10.0,36.586,1.4773,1.5,58.2826,58.0,74.92
20160530010000,38.99,73.9982,10.0,10.0,36.586,1.4733,1.5,58.2826,58.0,74.92
20160530011500,38.99,73.9982,10.0,10.0,36.586,1.4773,1.5,58.2826,58.0,74.92
20160530013000,38.99,73.9982,10.0,10.0,36.4499,1.4773,1.5,58.2826,58.0,74.92
20160530014500,38.99,73.9982,10.0,10.0,36.6561,1.4733,1.5,58.2826,58.0,74.92
20160530020000,38.99,73.9982,10.0,10.0,36.6561,1.4773,1.5,58.2826,58.0,74.92
20160530021500,38.99,72.9721,10.0,10.0,36.6561,1.4733,1.5,58.2826,58.0,74.92
20160530023000,38.99,72.9721,10.0,10.0,36.8623,1.4733,1.5,58.2826,58.0,74.92
20160530024500,38.99,72.9721,10.0,10.0,36.7932,1.4733,1.5,58.2826,58.0,74.92
20160530030000,38.99,72.9721,10.0,10.0,36.519,1.4733,1.5,58.2826,58.0,74.92
20160530031500,38.99,72.9721,10.0,10.0,36.4481,1.4653,1.5,58.2826,58.0,74.92
20160530033000,38.99,72.9721,10.0,10.0,36.0394,1.4733,1.5,57.6346,58.0,74.92
20160530034500,38.99,72.9721,10.0,10.0,35.9023,1.4733,1.5,57.6346,58.0,74.92
20160530040000,36.615,72.9721,10.0,10.0,35.965,1.4693,1.5,57.6346,58.0,74.92
20160530041500,36.615,72.9721,10.0,10.0,36.1648,1.4773,1.5,58.4446,58.0,74.92
20160530043000,36.615,72.9721,10.0,10.0,35.9562,1.4813,1.5,58.4446,58.0,74.92
20160530044500,36.615,72.9721,10.0,10.0,35.9562,1.4773,1.5,58.4446,58.0,74.92
20160530050000,39.49,72.9721,10.0,10.0,35.8172,1.4894,1.5,57.5086,58.0,74.92
20160530051500,37.165,72.9721,10.0,10.0,35.4819,1.4894,1.5,58.2826,58.0,74.92
20160530053000,37.165,71.964,10.0,10.0,35.3438,1.4894,1.5,58.2826,58.0,74.92
20160530054500,37.165,71.964,10.0,10.0,35.4001,1.4894,1.5,58.2826,58.0,74.92
20160530060000,37.165,71.964,10.0,10.0,35.4001,1.4934,1.5,58.2826,58.0,74.92
20160530061500,37.165,71.964,10.0,10.0,35.4001,1.4934,1.5,58.2826,58.0,74.92
20160530063000,54.075,71.964,10.0,10.0,35.3306,1.5054,1.5,58.2826,58.0,74.92
20160530064500,40.835,71.964,10.0,10.0,35.3306,1.4934,1.5,58.2826,58.0,74.92
20160530070000,39.48,71.964,10.0,10.0,35.5244,1.5014,1.5,58.2826,58.0,74.92
20160530071500,43.355,71.964,10.0,10.0,35.7888,1.5054,1.5,58.2826,58.0,74.92
20160530073000,43.355,71.964,10.0,10.0,35.9298,1.5054,1.5,57.6706,58.0,74.92
20160530074500,43.355,71.964,10.0,10.0,36.409,1.5134,1.5,57.6706,58.0,74.92
20160530080000,43.355,71.964,10.0,10.0,37.19,1.5295,1.5,57.6706,58.0,74.92
20160530081500,46.43,71.964,10.0,10.0,37.7501,1.5415,1.5,57.6706,58.0,74.92
20160530083000,48.075,72.7921,10.0,10.0,38.5364,1.4653,1.5,58.4446,58.0,74.92
20160530084500,49.845,72.7921,10.0,10.0,38.8938,1.4853,1.5,58.4446,58.0,74.92
20160530090000,50.9,73.6202,10.0,10.0,39.1022,1.4733,1.5,57.7966,58.0,74.92
20160530091500,50.9,73.6202,10.0,10.0,39.0843,1.4211,1.5,57.7966,58.0,76.025
20160530093000,47.27,73.6202,10.0,10.0,39.3287,1.5576,1.5,58.7687,58.0,76.025
20160530094500,44.745,74.5383,10.0,10.0,39.3754,1.5697,1.5,58.7687,58.0,76.025
20160530100000,44.745,74.5383,10.0,10.0,39.6582,1.5697,1.5,58.0666,58.0,75.25
20160530101500,44.745,74.5383,10.0,10.0,39.523,1.5415,1.5,58.0666,58.0,75.25
20160530103000,46.285,74.5383,10.0,10.0,39.3985,1.4974,1.5,58.0666,58.0,75.25
20160530104500,47.73,75.6364,10.0,10.0,39.3007,1.5014,1.5,58.0666,58.0,75.25
20160530110000,49.34,75.6364,10.0,10.0,39.6187,1.5215,1.5,58.0666,58.0,75.25
20160530111500,43.79,75.6364,10.0,10.0,39.8153,1.5335,1.5,58.0666,58.0,75.25
20160530113000,50.22,75.6364,10.0,10.0,39.4821,1.5456,1.5,58.0666,58.0,75.25
20160530114500,50.22,76.5545,10.0,10.0,39.9066,1.5697,1.5,58.0666,58.0,75.25
20160530120000,50.22,76.5545,10.0,10.0,39.8053,1.5777,1.5,58.0666,58.0,75.25
20160530121500,49.37,76.5545,10.0,10.0,40.3689,1.5737,1.5,58.0666,58.0,75.25
20160530123000,45.76,76.5545,10.0,10.0,40.0423,1.5656,1.5,58.0666,58.0,75.25
20160530124500,45.76,76.5545,10.0,10.0,39.0423,1.5737,1.5,58.0666,58.0,75.25
20160530130000,52.09,76.5545,10.0,10.0,39.6567,1.5777,1.5,58.0666,58.0,75.25
20160530131500,52.09,76.5545,10.0,10.0,40.0639,1.5656,1.5,58.0666,58.0,75.25
20160530133000,48.665,76.5545,10.0,10.0,39.7492,1.5375,1.5,58.0666,58.0,75.25
20160530134500,48.665,76.5545,10.0,10.0,39.7492,1.5255,1.5,58.0666,58.0,75.25
20160530140000,48.665,76.5545,10.0,10.0,40.629,1.5094,1.5,58.0666,58.0,75.25
20160530141500,48.665,76.5545,10.0,10.0,40.3548,1.5054,1.5,58.0666,58.0,75.25
20160530143000,47.845,76.5545,10.0,10.0,39.6768,1.5054,1.5,58.0666,58.0,75.25
20160530144500,46.67,77.3825,10.0,10.0,39.5615,1.4733,1.5,58.0666,58.0,75.25
20160530150000,46.67,77.3825,10.0,10.0,38.977,1.4733,1.5,58.0666,58.0,75.25
20160530151500,46.67,77.3825,10.0,10.0,39.4828,1.4813,1.5,58.0666,58.0,75.25
20160530153000,44.295,77.3825,10.0,10.0,37.8262,1.4211,1.5,58.0666,58.0,76.19
20160530154500,48.94,77.3825,10.0,10.0,38.6251,1.4131,1.5,58.0666,58.0,76.19
20160530160000,48.94,77.3825,10.0,10.0,36.9077,1.401,1.5,58.0666,58.0,76.19
20160530161500,48.94,77.3825,10.0,10.0,37.4531,1.4251,1.5,58.0666,58.0,76.19
20160530163000,48.94,77.3825,10.0,10.0,37.887,1.4332,1.5,58.0666,58.0,76.19
20160530164500,48.94,77.3825,10.0,10.0,37.887,1.4813,1.5,58.0666,58.0,76.19
20160530170000,48.94,77.3825,10.0,10.0,38.7053,1.4813,1.5,58.0666,58.0,76.19
20160530171500,47.91,77.3825,10.0,10.0,39.1353,1.5054,1.5,58.0666,58.0,76.19
20160530173000,45.39,77.3825,10.0,10.0,39.6348,1.5215,1.5,58.0666,58.0,76.19
20160530174500,45.39,77.3825,10.0,10.0,39.6348,1.5134,1.5,58.0666,58.0,76.19
20160530180000,45.39,77.3825,10.0,10.0,38.8519,1.5134,1.5,58.0666,58.0,76.19
20160530181500,45.39,77.3825,10.0,10.0,38.7385,1.5134,1.5,58.0666,58.0,76.19
20160530183000,45.39,77.3825,10.0,10.0,39.0058,1.5175,1.5,58.0666,58.0,76.19
20160530184500,42.395,77.3825,10.0,10.0,38.2464,1.5175,1.5,58.0666,58.0,76.19
20160530190000,42.395,77.3825,10.0,10.0,38.3767,1.5175,1.5,58.0666,58.0,76.19
20160530191500,42.395,76.1944,10.0,10.0,38.4655,1.5134,1.5,58.0666,58.0,76.19
20160530193000,42.395,76.1944,10.0,10.0,38.086,1.5255,1.5,58.0666,58.0,76.19
20160530194500,42.395,76.1944,10.0,10.0,37.9303,1.5215,1.5,58.0666,58.0,76.19
20160530200000,39.8,76.1944,10.0,10.0,38.2037,1.5175,1.5,58.0666,58.0,76.19
20160530201500,43.165,75.0963,10.0,10.0,37.9029,1.5175,1.5,58.0666,58.0,76.19
20160530203000,40.815,75.0963,10.0,10.0,37.9652,1.5175,1.5,58.0666,58.0,76.19
20160530204500,40.815,75.0963,10.0,10.0,37.8371,1.5175,1.5,58.0666,58.0,76.19
20160530210000,40.815,75.0963,10.0,10.0,37.7652,1.5215,1.5,58.0666,58.0,76.19
20160530211500,40.815,75.0963,10.0,10.0,37.7652,1.5255,1.5,58.0666,58.0,76.19
20160530213000,40.815,75.0963,10.0,10.0,37.7652,1.5215,1.5,58.0666,58.0,76.19
20160530214500,40.815,75.0963,10.0,10.0,37.7652,1.5255,1.5,58.0666,58.0,76.19
20160530220000,40.815,74.0882,10.0,10.0,36.97,1.5215,1.5,58.0666,58.0,76.19
20160530221500,39.29,74.0882,10.0,10.0,36.7097,1.5255,1.5,58.0666,58.0,76.19
20160530223000,39.29,74.0882,10.0,10.0,36.7961,1.5255,1.5,58.0666,58.0,76.19
20160530224500,39.29,74.0882,10.0,10.0,36.7305,1.5415,1.5,58.0666,58.0,76.19
20160530230000,39.29,74.0882,10.0,10.0,36.6301,1.5496,1.5,58.0666,58.0,76.19
20160530231500,39.29,74.0882,10.0,10.0,36.4305,1.5536,1.5,58.0666,58.0,76.19
20160530233000,39.29,74.0882,10.0,10.0,36.507,1.5496,1.5,58.0666,58.0,76.19
20160530234500,39.29,74.0882,10.0,10.0,36.7166,1.5576,1.5,58.0666,58.0,76.19
20160531000000,39.29,74.0882,10.0,10.0,36.4464,1.5656,1.5,58.0666,58.0,76.19
20160531001500,39.29,73.2601,10.0,10.0,36.3789,1.5697,1.5,58.0666,58.0,76.19
20160531003000,38.26,73.2601,10.0,10.0,36.519,1.5697,1.5,58.0666,58.0,76.19
20160531004500,38.26,73.2601,10.0,10.0,36.3139,1.5737,1.5,58.0666,58.0,76.19
20160531010000,38.26,73.2601,10.0,10.0,36.1778,1.5697,1.5,58.0666,58.0,76.19
20160531011500,38.26,73.2601,10.0,10.0,36.2449,1.5656,1.5,58.0666,58.0,76.19
20160531013000,38.26,73.2601,10.0,10.0,35.7653,1.5737,1.5,58.0666,58.0,76.19
20160531014500,38.26,73.2601,10.0,10.0,35.965,1.5737,1.5,58.0666,58.0,76.19
20160531020000,38.26,73.2601,10.0,10.0,35.7653,1.5656,1.5,58.0666,58.0,76.19
20160531021500,38.26,73.2601,10.0,10.0,35.7653,1.5697,1.5,58.0666,58.0,76.19
20160531023000,39.065,73.2601,10.0,10.0,35.7579,1.5656,1.5,58.0666,58.0,76.19
20160531024500,38.27,72.432,10.0,10.0,36.0257,1.5737,1.5,58.0666,58.0,76.19
20160531030000,38.27,72.432,10.0,10.0,36.0257,1.5777,1.5,58.0666,58.0,76.19
20160531031500,40.72,72.432,10.0,10.0,36.1648,1.5857,1.5,58.0666,58.0,76.19
20160531033000,40.72,72.432,10.0,10.0,36.1648,1.5857,1.5,58.0666,58.0,76.19
20160531034500,40.72,72.432,10.0,10.0,36.1648,1.5897,1.5,58.0666,58.0,76.19
20160531040000,39.51,72.432,10.0,10.0,36.3038,1.5897,1.5,58.0666,58.0,76.19
20160531041500,39.51,72.432,10.0,10.0,36.5045,1.5737,1.5,58.0666,58.0,76.19
20160531043000,39.51,72.432,10.0,10.0,36.5045,1.5817,1.5,58.0666,58.0,76.19
20160531044500,39.51,72.432,10.0,10.0,36.5045,1.5817,1.5,58.0666,58.0,76.19
20160531050000,39.51,72.432,10.0,10.0,36.5045,1.5937,1.5,58.0666,58.0,76.19
20160531051500,39.51,72.432,10.0,10.0,36.5045,1.5937,1.5,58.0666,58.0,76.19
20160531053000,39.51,72.432,10.0,10.0,36.5045,1.5656,1.5,58.0666,58.0,76.19
20160531054500,39.51,72.432,10.0,10.0,36.5045,1.5697,1.5,58.0666,58.0,76.19
20160531060000,39.51,72.432,10.0,10.0,36.5045,1.5737,1.5,58.0666,58.0,76.19
20160531061500,39.51,72.432,10.0,10.0,36.5045,1.5817,1.5,58.0666,58.0,76.19
20160531063000,39.51,72.432,10.0,10.0,36.5045,1.5817,1.5,58.0666,58.0,76.19
20160531064500,39.51,72.432,10.0,10.0,36.5045,1.5937,1.5,58.0666,58.0,76.19
20160531070000,39.51,72.432,10.0,10.0,36.5045,1.5857,1.5,58.0666,58.0,76.19
20160531071500,39.51,72.432,10.0,10.0,36.5045,1.5857,1.5,58.0666,58.0,76.19
20160531073000,44.705,72.432,10.0,10.0,36.5045,1.5857,1.5,58.0666,58.0,76.19
20160531074500,44.705,72.432,10.0,10.0,36.5045,1.5937,1.5,58.0666,58.0,75.095
20160531080000,44.705,73.6202,10.0,10.0,36.5045,1.5576,1.5,58.0666,58.0,75.095
20160531081500,44.705,73.6202,10.0,10.0,36.5045,1.5656,1.5,57.4365,58.0,75.095
20160531083000,42.64,73.6202,10.0,10.0,36.5045,1.5456,1.5,58.3906,58.0,75.095
20160531084500,43.75,73.6202,10.0,10.0,36.5045,1.5255,1.5,58.3906,58.0,75.095
20160531090000,46.6,73.6202,10.0,10.0,36.5045,1.4974,1.5,57.7966,58.0,75.095
20160531091500,46.6,74.8983,10.0,10.0,36.5045,1.5094,1.5,57.7966,58.0,75.095
20160531093000,46.6,74.0882,10.0,10.0,36.5045,1.5175,1.5,57.7966,58.0,75.095
20160531094500,43.25,74.0882,10.0,10.0,36.5045,1.5134,1.5,57.7966,58.0,75.095
20160531100000,43.25,74.0882,10.0,10.0,36.5045,1.5014,1.5,57.7966,58.0,75.095
20160531101500,43.25,74.0882,10.0,10.0,36.5045,1.4934,1.5,57.7966,58.0,75.095
20160531103000,43.25,74.0882,10.0,10.0,36.5045,1.4974,1.5,57.7966,58.0,75.095
20160531104500,49.22,75.4563,10.0,10.0,40.3088,1.4773,1.5,57.7966,58.0,75.095
20160531110000,49.22,75.4563,10.0,10.0,39.7488,1.4894,1.5,57.7966,58.0,75.095
20160531111500,45.215,75.4563,10.0,10.0,39.0855,1.5134,1.5,57.7966,58.0,75.095
20160531113000,50.825,76.5545,10.0,10.0,39.8472,1.4894,1.5,57.7966,58.0,75.095
20160531114500,50.825,75.6364,10.0,10.0,39.5427,1.4733,1.5,57.7966,58.0,75.095
20160531120000,44.505,75.6364,10.0,10.0,40.0278,1.4773,1.5,58.3906,58.0,75.095
20160531121500,44.505,75.6364,10.0,10.0,40.0278,1.4853,1.5,58.3906,58.0,75.095
20160531123000,44.505,76.4644,10.0,10.0,40.0278,1.4653,1.5,58.3906,58.0,75.095
20160531124500,51.34,76.4644,10.0,10.0,40.0278,1.4613,1.5,57.6346,58.0,75.095
20160531130000,48.645,76.4644,10.0,10.0,38.7316,1.4131,1.5,57.6346,58.0,75.095
20160531131500,47.61,76.4644,10.0,10.0,38.6123,1.4131,1.5,57.6346,58.0,75.095
20160531133000,47.61,76.4644,10.0,10.0,38.5154,1.4291,1.5,57.6346,58.0,75.095
20160531134500,51.975,77.3825,10.0,10.0,38.3145,1.4211,1.5,58.3186,58.0,76.04
20160531140000,51.975,77.3825,10.0,10.0,37.8129,1.4372,1.5,58.3186,58.0,76.04
20160531141500,46.755,77.3825,10.0,10.0,38.3651,1.4532,1.5,58.3186,58.0,76.04
20160531143000,48.615,77.3825,10.0,10.0,38.3651,1.4532,1.5,58.3186,58.0,76.04
20160531144500,50.405,77.3825,10.0,10.0,38.3651,1.4251,1.5,58.3186,58.0,76.04
20160531150000,50.405,78.3006,10.0,10.0,38.3651,1.4091,1.5,58.3186,58.0,76.98
20160531151500,50.405,78.3006,10.0,10.0,38.3651,1.4291,1.5,58.3186,58.0,78.52
20160531153000,49.555,77.3825,10.0,10.0,39.273,1.4613,1.5,58.3186,58.0,78.52
20160531154500,47.035,77.3825,10.0,10.0,39.273,1.4412,1.5,57.5986,58.0,78.52
20160531160000,47.035,77.3825,10.0,10.0,39.273,1.4733,1.5,57.5986,58.0,78.52
20160531161500,49.275,77.3825,10.0,10.0,39.273,1.4853,1.5,58.3906,58.0,78.52
20160531163000,49.275,77.3825,10.0,10.0,39.273,1.5134,1.5,58.3906,58.0,78.52
20160531164500,49.275,77.3825,10.0,10.0,39.273,1.5335,1.5,58.3906,58.0,78.52
20160531170000,49.275,77.3825,10.0,10.0,39.273,1.5496,1.5,58.3906,58.0,78.52
20160531171500,49.275,77.3825,10.0,10.0,39.273,1.5857,1.5,58.3906,58.0,78.52
20160531173000,44.145,77.3825,10.0,10.0,39.273,1.5616,1.5,58.3906,58.0,78.52
20160531174500,44.145,77.3825,10.0,10.0,39.273,1.5656,1.5,58.3906,58.0,78.52
20160531180000,44.145,77.3825,10.0,10.0,39.273,1.5697,1.5,58.3906,58.0,78.52
20160531181500,44.145,77.3825,10.0,10.0,39.273,1.5697,1.5,58.3906,58.0,78.52
20160531183000,44.145,77.3825,10.0,10.0,39.273,1.5697,1.5,57.7966,58.0,78.52
20160531184500,43.11,77.3825,10.0,10.0,39.273,1.5737,1.5,57.7966,58.0,78.52
20160531190000,43.11,77.3825,10.0,10.0,39.273,1.5697,1.5,57.7966,58.0,78.52
20160531191500,43.11,77.3825,10.0,10.0,39.273,1.5656,1.5,57.7966,58.0,78.52
20160531193000,43.11,76.4644,10.0,10.0,39.273,1.5656,1.5,57.7966,58.0,78.52
20160531194500,43.11,76.4644,10.0,10.0,37.751,1.5656,1.5,57.7966,58.0,78.52
20160531200000,43.11,76.4644,10.0,10.0,37.9131,1.5777,1.5,57.7966,58.0,78.52
20160531201500,42.26,75.5464,10.0,10.0,37.5557,1.5697,1.5,57.7966,58.0,78.52
20160531203000,41.23,75.5464,10.0,10.0,37.7616,1.5737,1.5,57.7966,58.0,78.52
20160531204500,41.23,75.5464,10.0,10.0,37.6621,1.5737,1.5,57.7966,58.0,78.52
20160531210000,41.23,75.5464,10.0,10.0,37.8331,1.5857,1.5,57.7966,58.0,78.52
20160531211500,40.375,75.5464,10.0,10.0,37.6922,1.5656,1.5,57.7966,58.0,77.5
20160531213000,41.6,74.7183,10.0,10.0,37.1018,1.5737,1.5,57.7966,58.0,77.5
20160531214500,41.6,74.7183,10.0,10.0,36.9797,1.5777,1.5,57.7966,58.0,77.5
20160531220000,41.6,74.7183,10.0,10.0,36.9797,1.5817,1.5,57.7966,58.0,77.5
20160531221500,41.6,74.7183,10.0,10.0,36.9797,1.5857,1.5,57.7966,58.0,77.5
20160531223000,39.895,74.7183,10.0,10.0,36.9797,1.5897,1.5,57.7966,58.0,77.5
20160531224500,39.895,74.7183,10.0,10.0,36.4683,1.5937,1.5,57.7966,58.0,77.5
20160531230000,39.895,74.7183,10.0,10.0,36.352,1.5737,1.5,57.7966,58.0,77.5
20160531231500,39.895,74.7183,10.0,10.0,36.5636,1.5697,1.5,57.7966,58.0,77.5
20160531233000,39.895,73.8902,10.0,10.0,36.2974,1.5697,1.5,57.7966,58.0,77.5
20160531234500,39.895,73.8902,10.0,10.0,36.3729,1.5777,1.5,57.7966,58.0,77.5
20160601000000,39.895,73.8902,10.0,10.0,36.3729,1.5817,1.5,57.7966,58.0,77.5
20160601001500,39.895,73.8902,10.0,10.0,36.1717,1.5817,1.5,57.7966,58.0,77.5
20160601003000,39.895,73.8902,10.0,10.0,36.1087,1.5897,1.5,57.7966,58.0,77.5
20160601004500,39.895,73.8902,10.0,10.0,36.1087,1.5857,1.5,57.7966,58.0,77.5
20160601010000,39.895,73.8902,10.0,10.0,36.1087,1.5857,1.5,57.7966,58.0,77.5
20160601011500,39.895,73.8902,10.0,10.0,36.1087,1.4733,1.5,57.7966,58.0,76.12
20160601013000,35.31,73.8902,10.0,10.0,36.1087,1.4613,1.5,57.7966,58.0,73.0
20160601014500,35.31,73.8902,10.0,10.0,36.0394,1.4974,1.5,57.7966,58.0,73.0
20160601020000,36.015,73.8902,10.0,10.0,36.0394,1.5175,1.5,57.7966,58.0,73.0
20160601021500,36.015,73.8902,10.0,10.0,35.9023,1.5175,1.5,58.4446,58.0,73.0
20160601023000,41.165,73.8902,10.0,10.0,35.7653,1.5255,1.5,57.7966,58.0,73.0
20160601024500,37.425,73.8902,10.0,10.0,35.7653,1.5134,1.5,57.7966,58.0,73.0
20160601030000,37.425,73.8902,10.0,10.0,35.7653,1.5134,1.5,57.7966,58.0,73.0
20160601031500,37.425,73.8902,10.0,10.0,35.7653,1.5094,1.5,57.7966,58.0,73.0
20160601033000,37.425,73.8902,10.0,10.0,35.7653,1.5094,1.5,57.7966,58.0,73.0
20160601034500,37.425,73.8902,10.0,10.0,35.7653,1.5014,1.5,57.7966,58.0,73.0
20160601040000,37.425,72.7921,10.0,10.0,35.7653,1.4974,1.5,57.7966,58.0,73.0
20160601041500,37.425,72.7921,10.0,10.0,35.7653,1.4894,1.5,57.7966,58.0,73.0
20160601043000,37.425,72.7921,10.0,10.0,35.8172,1.4813,1.5,57.7966,58.0,73.0
20160601044500,37.425,72.7921,10.0,10.0,35.8172,1.4773,1.5,57.7966,58.0,73.0
20160601050000,37.425,72.7921,10.0,10.0,35.6782,1.4733,1.5,57.7966,58.0,73.0
20160601051500,37.425,72.7921,10.0,10.0,35.8172,1.4653,1.5,57.7966,58.0,73.0
20160601053000,37.425,72.7921,10.0,10.0,35.8172,1.4653,1.5,57.7966,58.0,73.0
20160601054500,37.425,72.7921,10.0,10.0,35.8172,1.4653,1.5,57.7966,58.0,73.0
20160601060000,37.425,72.7921,10.0,10.0,35.8172,1.4653,1.5,57.7966,58.0,73.0
20160601061500,37.425,72.7921,10.0,10.0,35.8172,1.4613,1.5,58.3906,58.0,73.0
20160601063000,36.645,72.7921,10.0,10.0,35.5391,1.4653,1.5,57.6706,58.0,73.0
20160601064500,36.645,72.7921,10.0,10.0,35.7344,1.4653,1.5,58.2826,58.0,73.0
20160601070000,42.47,72.7921,10.0,10.0,35.7344,1.4653,1.5,58.2826,58.0,73.0
20160601071500,38.32,72.7921,10.0,10.0,35.7344,1.4653,1.5,58.2826,58.0,73.0
20160601073000,38.32,72.7921,10.0,10.0,35.7344,1.397,1.5,58.2826,58.0,74.625
20160601074500,40.74,72.7921,10.0,10.0,35.7344,1.4211,1.5,57.5446,58.0,74.625
20160601080000,45.225,73.6202,10.0,10.0,35.7344,1.4291,1.5,57.5446,58.0,75.69
20160601081500,45.225,73.6202,10.0,10.0,35.7344,1.4091,1.5,57.5446,58.0,75.69
20160601083000,45.225,73.6202,10.0,10.0,35.7344,1.4251,1.5,57.5446,58.0,77.765
20160601084500,45.225,73.6202,10.0,10.0,35.7344,1.4051,1.5,57.5446,58.0,77.765
20160601090000,45.225,73.6202,10.0,10.0,35.7344,1.4452,1.5,57.5446,58.0,78.835
20160601091500,45.225,73.6202,10.0,10.0,38.27,1.4171,1.5,57.5446,58.0,78.835
20160601093000,45.225,74.4482,10.0,10.0,38.5602,1.4452,1.5,57.5446,58.0,80.375
20160601094500,45.225,74.4482,10.0,10.0,38.5981,1.4372,1.5,57.5446,58.0,80.375
20160601100000,45.225,74.4482,10.0,10.0,38.4943,1.5255,1.5,58.2826,58.0,80.375
20160601101500,45.225,74.4482,10.0,10.0,38.582,1.5737,1.5,58.2826,58.0,80.375
20160601103000,45.225,74.4482,10.0,10.0,37.7652,1.5737,1.5,58.2826,58.0,80.375
20160601104500,45.225,74.4482,10.0,10.0,37.8895,1.5656,1.5,57.6346,58.0,80.375
20160601110000,45.225,74.4482,10.0,10.0,37.8371,1.5616,1.5,57.6346,58.0,80.375
20160601111500,45.225,74.4482,10.0,10.0,37.8371,1.5215,1.5,57.6346,58.0,80.375
20160601113000,45.225,74.4482,10.0,10.0,38.0836,1.5014,1.5,57.6346,58.0,80.375
20160601114500,45.225,74.4482,10.0,10.0,38.2069,1.5737,1.5,57.6346,58.0,80.375
20160601120000,45.225,74.4482,10.0,10.0,38.1486,1.5897,1.5,57.6346,58.0,77.305
20160601121500,45.225,74.4482,10.0,10.0,38.0268,1.5737,1.5,57.6346,58.0,76.225
20160601123000,43.2,74.4482,10.0,10.0,38.148,1.5817,1.5,57.6346,58.0,76.225
20160601124500,43.2,74.4482,10.0,10.0,37.7771,1.5576,1.5,57.6346,58.0,76.225
20160601130000,43.2,74.4482,10.0,10.0,38.2693,1.5255,1.5,57.6346,58.0,76.225
20160601131500,43.2,74.4482,10.0,10.0,38.0232,1.4492,1.5,57.6346,58.0,76.225
20160601133000,43.2,74.4482,10.0,10.0,37.6578,1.4131,1.5,57.6346,58.0,76.225
20160601134500,43.2,74.4482,10.0,10.0,37.7826,1.4211,1.5,57.6346,58.0,76.225
20160601140000,43.2,74.4482,10.0,10.0,37.7771,1.4291,1.5,58.4446,58.0,76.225
20160601141500,47.41,74.4482,10.0,10.0,37.9561,1.4532,1.5,58.4446,58.0,76.225
20160601143000,45.525,75.7264,10.0,10.0,38.0754,1.4934,1.5,57.7606,58.0,76.225
20160601144500,42.35,75.7264,10.0,10.0,38.1947,1.4051,1.5,57.7606,58.0,77.9
20160601150000,41.14,75.7264,10.0,10.0,38.4333,1.4452,1.5,57.7606,58.0,77.9
20160601151500,47.39,75.7264,10.0,10.0,38.0635,1.4532,1.5,57.7606,58.0,77.9
20160601153000,47.39,75.7264,10.0,10.0,37.3297,1.5255,1.5,57.7606,58.0,77.9
20160601154500,47.39,75.7264,10.0,10.0,38.0754,1.5175,1.5,57.7606,58.0,77.9
20160601160000,46.035,75.7264,10.0,10.0,38.4442,1.5255,1.5,57.7606,58.0,77.9
20160601161500,46.035,75.7264,10.0,10.0,38.4333,1.5134,1.5,57.7606,58.0,77.9
20160601163000,46.035,75.7264,10.0,10.0,39.1059,1.5255,1.5,57.7606,58.0,77.9
20160601164500,46.035,75.7264,10.0,10.0,38.1063,1.5697,1.5,57.7606,58.0,77.9
20160601170000,46.035,75.7264,10.0,10.0,38.6123,1.5737,1.5,57.7606,58.0,76.275
20160601171500,43.695,75.7264,10.0,10.0,38.7316,1.5697,1.5,57.7606,58.0,76.275
20160601173000,43.695,75.7264,10.0,10.0,38.6123,1.5817,1.5,57.7606,58.0,76.275
20160601174500,41.355,75.7264,10.0,10.0,38.3593,1.5817,1.5,57.7606,58.0,75.315
20160601180000,41.355,75.7264,10.0,10.0,38.4333,1.5616,1.5,57.7606,58.0,75.315
20160601181500,41.355,75.7264,10.0,10.0,38.0635,1.5737,1.5,57.7606,58.0,75.315
20160601183000,41.355,75.7264,10.0,10.0,37.9561,1.5737,1.5,57.7606,58.0,75.315
20160601184500,41.355,75.7264,10.0,10.0,38.0232,1.5737,1.5,57.7606,58.0,75.315
20160601190000,41.355,75.7264,10.0,10.0,38.0875,1.5777,1.5,57.7606,58.0,75.315
20160601191500,41.355,75.7264,10.0,10.0,38.2069,1.5737,1.5,57.7606,58.0,75.315
20160601193000,41.355,75.7264,10.0,10.0,38.3145,1.5777,1.5,57.7606,58.0,75.315
20160601194500,41.355,75.7264,10.0,10.0,38.2519,1.5817,1.5,57.7606,58.0,75.315
20160601200000,41.355,75.7264,10.0,10.0,38.1115,1.5737,1.5,57.7606,58.0,75.315
20160601201500,40.18,75.7264,10.0,10.0,38.1559,1.5777,1.5,57.7606,58.0,75.315
20160601203000,40.18,74.7183,10.0,10.0,38.0052,1.5737,1.5,57.7606,58.0,75.315
20160601204500,40.18,74.7183,10.0,10.0,37.877,1.5737,1.5,57.7606,58.0,75.315
20160601210000,40.18,74.7183,10.0,10.0,37.8129,1.5737,1.5,57.7606,58.0,75.315
20160601211500,38.155,74.7183,10.0,10.0,37.6847,1.5777,1.5,57.7606,58.0,75.315
20160601213000,38.155,74.7183,10.0,10.0,37.5256,1.5737,1.5,57.7606,58.0,75.315
20160601214500,41.455,74.7183,10.0,10.0,37.3318,1.5737,1.5,58.3906,58.0,75.315
20160601220000,41.455,74.7183,10.0,10.0,37.3862,1.5777,1.5,58.3906,58.0,75.315
20160601221500,41.455,74.7183,10.0,10.0,37.3862,1.5737,1.5,58.3906,58.0,75.315
20160601223000,41.455,74.7183,10.0,10.0,37.3206,1.5737,1.5,57.7606,58.0,75.315
20160601224500,41.455,73.8902,10.0,10.0,37.409,1.5857,1.5,57.7606,58.0,75.315
20160601230000,39.265,73.8902,10.0,10.0,37.1447,1.5616,1.5,57.7606,58.0,75.315
20160601231500,39.265,73.8902,10.0,10.0,37.0295,1.5656,1.5,57.7606,58.0,75.315
20160601233000,39.265,73.8902,10.0,10.0,36.8422,1.5656,1.5,57.7606,58.0,75.315
20160601234500,39.265,73.8902,10.0,10.0,36.7752,1.5656,1.5,57.7606,58.0,75.315
20160602000000,39.265,73.8902,10.0,10.0,36.5815,1.5656,1.5,57.7606,58.0,75.315
20160602001500,39.265,73.8902,10.0,10.0,36.4464,1.5656,1.5,57.7606,58.0,75.315
20160602003000,39.265,73.8902,10.0,10.0,36.586,1.5656,1.5,57.7606,58.0,75.315
20160602004500,39.265,73.8902,10.0,10.0,36.4499,1.5656,1.5,57.7606,58.0,75.315
20160602010000,39.265,73.8902,10.0,10.0,36.8623,1.5656,1.5,57.7606,58.0,75.315
20160602011500,39.265,73.8902,10.0,10.0,37.0003,1.5656,1.5,57.7606,58.0,75.315
20160602013000,39.265,73.8902,10.0,10.0,37.0003,1.5656,1.5,57.7606,58.0,75.315
20160602014500,39.265,72.9721,10.0,10.0,37.0003,1.5656,1.5,57.7606,58.0,75.315
20160602020000,39.265,72.9721,10.0,10.0,37.0003,1.5616,1.5,57.7606,58.0,75.315
20160602021500,39.265,72.9721,10.0,10.0,37.0003,1.5656,1.5,57.7606,58.0,75.315
20160602023000,39.265,72.9721,10.0,10.0,37.0003,1.5656,1.5,57.7606,58.0,75.315
20160602024500,39.265,72.9721,10.0,10.0,36.8623,1.5616,1.5,57.7606,58.0,75.315
20160602030000,39.265,72.9721,10.0,10.0,36.8623,1.5697,1.5,57.7606,58.0,75.315
20160602031500,39.265,72.9721,10.0,10.0,36.7242,1.5697,1.5,57.7606,58.0,75.315
20160602033000,39.265,72.9721,10.0,10.0,36.7242,1.5656,1.5,57.7606,58.0,75.315
20160602034500,39.265,72.9721,10.0,10.0,36.7242,1.5656,1.5,57.7606,58.0,75.315
20160602040000,39.265,72.9721,10.0,10.0,36.7904,1.5697,1.5,57.7606,58.0,75.315
20160602041500,38.09,72.072,10.0,10.0,36.3791,1.5697,1.5,57.7606,58.0,75.315
20160602043000,38.09,72.072,10.0,10.0,36.4428,1.5697,1.5,57.7606,58.0,75.315
20160602044500,38.09,72.072,10.0,10.0,36.4428,1.5697,1.5,57.7606,58.0,75.315
20160602050000,38.09,72.072,10.0,10.0,36.103,1.5697,1.5,57.7606,58.0,75.315
20160602051500,38.09,72.072,10.0,10.0,36.0257,1.5697,1.5,57.7606,58.0,75.315
20160602053000,38.09,72.072,10.0,10.0,36.0257,1.5697,1.5,57.7606,58.0,75.315
20160602054500,38.09,72.072,10.0,10.0,36.1545,1.5697,1.5,57.7606,58.0,75.315
20160602060000,38.09,72.072,10.0,10.0,35.9562,1.5737,1.5,58.3906,58.0,75.315
20160602061500,41.15,72.072,10.0,10.0,36.0145,1.5697,1.5,58.3906,58.0,75.315
20160602063000,41.15,72.072,10.0,10.0,36.1545,1.5656,1.5,58.3906,58.0,75.315
20160602064500,41.15,72.072,10.0,10.0,36.4233,1.5737,1.5,57.7966,58.0,75.315
20160602070000,41.15,72.072,10.0,10.0,37.3927,1.5777,1.5,57.7966,58.0,75.315
20160602071500,41.15,72.072,10.0,10.0,37.4641,1.5857,1.5,57.7966,58.0,75.315
20160602073000,44.92,72.9721,10.0,10.0,37.8931,1.5817,1.5,57.7966,58.0,75.315
20160602074500,44.92,72.9721,10.0,10.0,38.3935,1.5817,1.5,57.7966,58.0,75.315
20160602080000,41.945,72.9721,10.0,10.0,38.6794,1.5255,1.5,57.7966,58.0,75.315
20160602081500,41.945,73.8902,10.0,10.0,38.8938,1.5737,1.5,58.3906,58.0,75.315
20160602083000,44.845,73.8902,10.0,10.0,39.3197,1.5737,1.5,58.3906,58.0,75.315
20160602084500,44.845,73.8902,10.0,10.0,39.3842,1.5054,1.5,58.3906,58.0,75.315
20160602090000,47.455,75.2763,10.0,10.0,39.3748,1.4894,1.5,58.3906,58.0,75.315
20160602091500,48.115,75.2763,10.0,10.0,39.9348,1.4171,1.5,58.3906,58.0,75.315
20160602093000,49.94,75.2763,10.0,10.0,39.8769,1.4131,1.5,58.3906,58.0,75.315
20160602094500,49.94,75.2763,10.0,10.0,40.1238,1.4251,1.5,57.5986,58.0,76.315
20160602100000,47.28,74.3582,10.0,10.0,39.4429,1.4131,1.5,57.5986,58.0,76.315
20160602101500,43.73,74.3582,10.0,10.0,39.3985,1.4211,1.5,58.2826,58.0,76.315
20160602103000,48.06,75.3663,10.0,10.0,38.8172,1.4131,1.5,57.5986,58.0,76.315
20160602104500,46.21,75.3663,10.0,10.0,40.2287,1.4131,1.5,57.5986,58.0,76.315
20160602110000,46.21,75.3663,10.0,10.0,40.8651,1.4291,1.5,57.5986,58.0,76.315
20160602111500,46.21,75.3663,10.0,10.0,40.0286,1.4372,1.5,57.5986,58.0,76.315
20160602113000,46.21,76.3744,10.0,10.0,39.8731,1.4452,1.5,58.4446,58.0,76.315
20160602114500,46.21,76.3744,10.0,10.0,40.191,1.4853,1.5,57.4725,58.0,76.315
20160602120000,46.21,76.3744,10.0,10.0,40.5059,1.4934,1.5,57.4725,58.0,76.315
20160602121500,50.05,76.3744,10.0,10.0,40.1257,1.5014,1.5,58.1566,58.0,76.315
20160602123000,50.05,76.3744,10.0,10.0,40.1789,1.5014,1.5,58.1566,58.0,76.315
20160602124500,50.05,76.3744,10.0,10.0,40.5486,1.5054,1.5,58.1566,58.0,76.315
20160602130000,50.05,76.3744,10.0,10.0,39.5667,1.4492,1.5,58.1566,58.0,76.315
20160602131500,50.05,76.3744,10.0,10.0,39.9479,1.4131,1.5,58.1566,58.0,77.79
20160602133000,50.05,77.2925,10.0,10.0,39.6608,1.4452,1.5,58.1566,58.0,77.79
20160602134500,50.05,77.2925,10.0,10.0,39.8383,1.4412,1.5,58.1566,58.0,77.79
20160602140000,50.05,77.2925,10.0,10.0,39.9566,1.4452,1.5,58.1566,58.0,77.79
20160602141500,50.05,77.2925,10.0,10.0,39.6903,1.4412,1.5,58.1566,58.0,77.79
20160602143000,50.05,77.2925,10.0,10.0,39.6903,1.4613,1.5,58.1566,58.0,77.79
20160602144500,50.05,77.2925,10.0,10.0,39.6903,1.4572,1.5,58.1566,58.0,77.79
20160602150000,50.05,77.2925,10.0,10.0,39.5403,1.4613,1.5,58.1566,58.0,77.79
20160602151500,49.315,77.2925,10.0,10.0,39.6903,1.4532,1.5,58.1566,58.0,77.79
20160602153000,46.415,77.2925,10.0,10.0,39.5403,1.4211,1.5,57.5086,58.0,77.79
20160602154500,51.225,77.2925,10.0,10.0,40.0749,1.4171,1.5,57.5086,58.0,78.86
20160602160000,49.72,77.2925,10.0,10.0,39.5143,1.4211,1.5,58.2826,58.0,78.86
20160602161500,44.22,77.2925,10.0,10.0,39.5425,1.4412,1.5,58.2826,58.0,78.86
20160602163000,53.395,77.2925,10.0,10.0,39.5667,1.4813,1.5,58.2826,58.0,78.86
20160602164500,47.6,77.2925,10.0,10.0,39.5071,1.5255,1.5,58.2826,58.0,78.86
20160602170000,47.6,77.2925,10.0,10.0,39.1492,1.5937,1.5,58.2826,58.0,78.86
20160602171500,47.6,77.2925,10.0,10.0,39.5427,1.5937,1.5,57.6346,58.0,77.28
20160602173000,46.75,77.2925,10.0,10.0,39.4935,1.5897,1.5,57.6346,58.0,77.28
20160602174500,46.75,77.2925,10.0,10.0,39.4935,1.5817,1.5,57.6346,58.0,76.26
20160602180000,45.54,77.2925,10.0,10.0,39.3713,1.5737,1.5,57.6346,58.0,76.26
20160602181500,45.54,76.4644,10.0,10.0,39.4394,1.5777,1.5,57.6346,58.0,76.26
20160602183000,45.54,76.4644,10.0,10.0,39.692,1.5817,1.5,57.6346,58.0,76.26
20160602184500,45.54,76.4644,10.0,10.0,39.6891,1.5897,1.5,57.6346,58.0,76.26
20160602190000,42.635,76.4644,10.0,10.0,39.4998,1.5857,1.5,58.2826,58.0,76.26
20160602191500,42.635,76.4644,10.0,10.0,39.6187,1.5897,1.5,58.2826,58.0,76.26
20160602193000,42.635,75.1863,10.0,10.0,39.5433,1.5897,1.5,58.2826,58.0,76.26
20160602194500,41.28,75.1863,10.0,10.0,39.287,1.5857,1.5,58.2826,58.0,76.26
20160602200000,41.28,75.1863,10.0,10.0,37.6884,1.5937,1.5,58.2826,58.0,76.26
20160602201500,37.35,75.1863,10.0,10.0,37.8129,1.5656,1.5,58.2826,58.0,75.24
20160602203000,38.795,75.1863,10.0,10.0,37.3318,1.5697,1.5,58.2826,58.0,75.24
20160602204500,42.705,75.1863,10.0,10.0,37.2027,1.5656,1.5,58.2826,58.0,75.24
20160602210000,40.125,75.1863,10.0,10.0,36.7305,1.5697,1.5,58.2826,58.0,75.24
20160602211500,40.125,74.2682,10.0,10.0,36.9465,1.5737,1.5,58.2826,58.0,75.24
20160602213000,40.125,74.2682,10.0,10.0,36.7632,1.5857,1.5,58.2826,58.0,75.24
20160602214500,40.125,74.2682,10.0,10.0,36.5636,1.5937,1.5,57.6706,58.0,75.24
20160602220000,40.125,74.2682,10.0,10.0,36.7752,1.5937,1.5,57.6706,58.0,75.24
20160602221500,39.095,74.2682,10.0,10.0,36.507,1.5937,1.5,57.6706,58.0,75.24
20160602223000,39.095,74.2682,10.0,10.0,36.7166,1.5737,1.5,57.6706,58.0,75.24
20160602224500,39.095,74.2682,10.0,10.0,36.5815,1.5737,1.5,58.2826,58.0,75.24
20160602230000,39.095,74.2682,10.0,10.0,36.5815,1.5697,1.5,58.2826,58.0,75.24
20160602231500,39.095,74.2682,10.0,10.0,36.5815,1.5656,1.5,58.2826,58.0,75.24
20160602233000,40.885,74.2682,10.0,10.0,36.5815,1.5375,1.5,58.2826,58.0,75.24
20160602234500,40.885,74.2682,10.0,10.0,36.654,1.5576,1.5,58.2826,58.0,75.24
20160603000000,40.885,74.2682,10.0,10.0,36.654,1.5616,1.5,58.2826,58.0,75.24
20160603001500,40.885,74.2682,10.0,10.0,36.8617,1.5576,1.5,58.2826,58.0,75.24
20160603003000,40.885,74.2682,10.0,10.0,37.0693,1.5576,1.5,58.2826,58.0,75.24
20160603004500,40.885,74.2682,10.0,10.0,37.0693,1.5656,1.5,58.2826,58.0,75.24
20160603010000,40.885,74.2682,10.0,10.0,37.277,1.5697,1.5,58.2826,58.0,75.24
20160603011500,40.885,74.2682,10.0,10.0,37.277,1.5656,1.5,58.2826,58.0,75.24
20160603013000,40.885,74.2682,10.0,10.0,37.6246,1.5656,1.5,58.2826,58.0,75.24
20160603014500,40.885,74.2682,10.0,10.0,37.6246,1.5656,1.5,58.2826,58.0,75.24
20160603020000,40.885,74.2682,10.0,10.0,37.9742,1.5656,1.5,58.2826,58.0,75.24
20160603021500,40.885,74.2682,10.0,10.0,38.1152,1.5656,1.5,58.2826,58.0,75.24
20160603023000,40.885,74.2682,10.0,10.0,38.2562,1.5616,1.5,58.2826,58.0,75.24
20160603024500,40.885,74.2682,10.0,10.0,38.2562,1.5656,1.5,58.2826,58.0,75.24
20160603030000,40.885,74.2682,10.0,10.0,38.3267,1.5616,1.5,58.2826,58.0,75.24
20160603031500,40.885,74.2682,10.0,10.0,38.5388,1.5616,1.5,58.2826,58.0,75.24
20160603033000,40.885,74.2682,10.0,10.0,38.6808,1.5616,1.5,58.2826,58.0,75.24
20160603034500,40.885,74.2682,10.0,10.0,38.6808,1.5656,1.5,58.2826,58.0,75.24
20160603040000,40.885,74.2682,10.0,10.0,38.8228,1.5656,1.5,58.2826,58.0,75.24
20160603041500,40.885,74.2682,10.0,10.0,38.8228,1.5616,1.5,58.2826,58.0,75.24
20160603043000,40.885,74.2682,10.0,10.0,38.6087,1.5656,1.5,58.2826,58.0,75.24
20160603044500,40.885,74.2682,10.0,10.0,38.6087,1.5656,1.5,58.2826,58.0,75.24
20160603050000,40.885,74.2682,10.0,10.0,38.6808,1.5656,1.5,58.2826,58.0,75.24
20160603051500,40.885,74.2682,10.0,10.0,38.6808,1.5656,1.5,58.2826,58.0,75.24
20160603053000,40.885,74.2682,10.0,10.0,38.6808,1.5616,1.5,58.2826,58.0,75.24
20160603054500,40.885,73.1701,10.0,10.0,38.6808,1.5576,1.5,58.2826,58.0,75.24
20160603060000,40.885,73.1701,10.0,10.0,38.5388,1.5616,1.5,58.2826,58.0,75.24
20160603061500,40.885,73.1701,10.0,10.0,38.5388,1.5576,1.5,58.2826,58.0,75.24
20160603063000,40.885,73.1701,10.0,10.0,38.5388,1.5616,1.5,58.2826,58.0,75.24
20160603064500,40.885,73.1701,10.0,10.0,38.5388,1.5616,1.5,57.6346,58.0,75.24
20160603070000,40.885,73.1701,10.0,10.0,38.6808,1.5656,1.5,57.6346,58.0,75.24
20160603071500,40.885,73.1701,10.0,10.0,38.6808,1.5616,1.5,57.6346,58.0,75.24
20160603073000,40.885,73.1701,10.0,10.0,38.8228,1.5697,1.5,57.6346,58.0,75.24
20160603074500,40.885,73.1701,10.0,10.0,38.8228,1.5656,1.5,58.2826,58.0,75.24
20160603080000,47.855,73.9982,10.0,10.0,39.3942,1.5616,1.5,58.2826,58.0,75.24
20160603081500,46.655,73.9982,10.0,10.0,39.4617,1.5536,1.5,58.2826,58.0,75.24
20160603083000,46.655,73.9982,10.0,10.0,39.9661,1.5496,1.5,58.2826,58.0,75.24
20160603084500,46.655,73.9982,10.0,10.0,40.1597,1.5215,1.5,58.2826,58.0,75.24
20160603090000,46.655,73.9982,10.0,10.0,40.1597,1.4653,1.5,57.6346,58.0,75.24
20160603091500,45.4,73.9982,10.0,10.0,40.1597,1.4171,1.5,58.4807,58.0,77.21
20160603093000,43.775,73.9982,10.0,10.0,40.0261,1.5496,1.5,58.4807,58.0,77.21
20160603094500,49.67,73.9982,10.0,10.0,40.0261,1.5375,1.5,58.4807,58.0,77.21
20160603100000,49.67,75.0063,10.0,10.0,40.7274,1.5456,1.5,57.5986,58.0,77.21
20160603101500,49.67,75.8344,10.0,10.0,40.9733,1.5496,1.5,57.5986,58.0,77.21
20160603103000,49.67,75.8344,10.0,10.0,40.9717,1.4332,1.5,57.5986,58.0,77.21
20160603104500,49.67,75.8344,10.0,10.0,40.2238,1.4412,1.5,57.5986,58.0,77.21
20160603110000,49.67,75.8344,10.0,10.0,40.5688,1.4291,1.5,58.2826,58.0,77.21
20160603111500,51.195,75.8344,10.0,10.0,40.5688,1.4452,1.5,57.5986,58.0,77.21
20160603113000,46.845,75.8344,10.0,10.0,40.1939,1.4693,1.5,58.2826,58.0,77.21
20160603114500,48.615,76.9325,10.0,10.0,40.6362,1.4452,1.5,58.2826,58.0,78.23
20160603120000,51.1,76.9325,10.0,10.0,40.1302,1.4974,1.5,58.2826,58.0,78.23
20160603121500,51.1,76.9325,10.0,10.0,39.994,1.4974,1.5,58.2826,58.0,78.23
20160603123000,50.43,76.9325,10.0,10.0,40.2098,1.5576,1.5,57.6346,58.0,78.23
20160603124500,50.43,76.9325,10.0,10.0,40.0682,1.5737,1.5,57.6346,58.0,78.23
20160603130000,50.43,76.9325,10.0,10.0,40.0885,1.5737,1.5,57.6346,58.0,78.23
20160603131500,46.81,76.9325,10.0,10.0,40.2098,1.5576,1.5,57.6346,58.0,77.21
20160603133000,46.81,76.9325,10.0,10.0,40.2098,1.5576,1.5,58.2826,58.0,77.21
20160603134500,48.635,76.9325,10.0,10.0,39.7675,1.4894,1.5,58.2826,58.0,77.21
20160603140000,49.475,76.9325,10.0,10.0,39.7853,1.4813,1.5,58.2826,58.0,77.21
20160603141500,49.475,76.9325,10.0,10.0,39.7992,1.4131,1.5,58.2826,58.0,78.38
20160603143000,50.69,76.9325,10.0,10.0,39.7992,1.4171,1.5,58.2826,58.0,78.38
20160603144500,50.69,76.9325,10.0,10.0,39.9214,1.4171,1.5,58.2826,58.0,78.38
20160603150000,50.69,76.1044,10.0,10.0,40.166,1.4131,1.5,58.2826,58.0,78.38
20160603151500,47.99,75.1863,10.0,10.0,40.0437,1.4211,1.5,57.6346,58.0,80.06
20160603153000,45.58,75.1863,10.0,10.0,38.8151,1.4171,1.5,58.4446,58.0,80.06
20160603154500,45.58,74.1782,10.0,10.0,38.0137,1.4171,1.5,57.7966,58.0,80.06
20160603160000,45.58,74.1782,10.0,10.0,37.751,1.4492,1.5,57.7966,58.0,81.005
20160603161500,45.58,73.2601,10.0,10.0,37.2954,1.4653,1.5,57.7966,58.0,81.005
20160603163000,44.24,73.2601,10.0,10.0,37.8479,1.4894,1.5,57.7966,58.0,81.005
20160603164500,44.24,73.2601,10.0,10.0,37.7138,1.5134,1.5,57.7966,58.0,81.005
20160603170000,44.24,73.2601,10.0,10.0,37.3786,1.5857,1.5,57.7966,58.0,81.005
20160603171500,43.06,73.2601,10.0,10.0,37.4595,1.5857,1.5,57.7966,58.0,80.045
20160603173000,43.06,73.2601,10.0,10.0,37.0543,1.5656,1.5,57.7966,58.0,78.615
20160603174500,43.06,73.2601,10.0,10.0,37.0622,1.5937,1.5,57.7966,58.0,78.615
20160603180000,43.06,73.2601,10.0,10.0,37.2728,1.5616,1.5,57.7966,58.0,78.615
20160603181500,43.06,73.2601,10.0,10.0,38.0416,1.5576,1.5,57.7966,58.0,78.615
20160603183000,43.06,73.2601,10.0,10.0,37.5385,1.5536,1.5,57.7966,58.0,78.615
20160603184500,43.06,73.2601,10.0,10.0,37.2664,1.5737,1.5,57.7966,58.0,78.615
20160603190000,39.525,72.432,10.0,10.0,37.0622,1.5737,1.5,57.7966,58.0,78.615
20160603191500,39.525,72.432,10.0,10.0,37.1358,1.5576,1.5,57.7966,58.0,77.655
20160603193000,40.33,72.432,10.0,10.0,36.7932,1.5656,1.5,58.4446,58.0,77.655
20160603194500,40.33,72.432,10.0,10.0,36.7932,1.5616,1.5,58.4446,58.0,77.655
20160603200000,40.33,72.432,10.0,10.0,36.7242,1.5576,1.5,58.4446,58.0,77.655
20160603201500,40.33,72.432,10.0,10.0,36.4481,1.5536,1.5,58.4446,58.0,77.655
20160603203000,40.33,72.432,10.0,10.0,36.4428,1.5576,1.5,58.4446,58.0,77.655
20160603204500,40.33,72.432,10.0,10.0,36.6445,1.5536,1.5,58.4446,58.0,77.655
20160603210000,40.33,72.432,10.0,10.0,36.6445,1.5737,1.5,58.4446,58.0,77.655
20160603211500,40.33,72.432,10.0,10.0,36.6445,1.5456,1.5,58.4446,58.0,77.655
20160603213000,40.33,72.432,10.0,10.0,36.6445,1.5415,1.5,58.4446,58.0,77.655
20160603214500,40.33,72.432,10.0,10.0,36.5045,1.5496,1.5,58.4446,58.0,77.655
20160603220000,40.33,71.604,10.0,10.0,36.3645,1.5335,1.5,57.7966,58.0,77.655
20160603221500,40.33,71.604,10.0,10.0,36.2245,1.5536,1.5,57.7966,58.0,77.655
20160603223000,40.33,71.604,10.0,10.0,36.2245,1.5496,1.5,57.7966,58.0,77.655
20160603224500,40.33,71.604,10.0,10.0,36.1545,1.5697,1.5,57.7966,58.0,77.655
20160603230000,38.76,71.604,10.0,10.0,36.1545,1.5616,1.5,57.7966,58.0,77.655
20160603231500,38.76,71.604,10.0,10.0,36.1545,1.5737,1.5,57.7966,58.0,76.03
20160603233000,38.76,71.604,10.0,10.0,36.0145,1.5817,1.5,57.7966,58.0,76.03
20160603234500,38.76,71.604,10.0,10.0,35.8745,1.5937,1.5,57.7966,58.0,76.03
20160604000000,38.76,71.604,10.0,10.0,35.5944,1.5335,1.5,57.7966,58.0,76.03
20160604001500,38.76,71.604,10.0,10.0,35.7888,1.5335,1.5,57.7966,58.0,76.03
20160604003000,38.76,71.604,10.0,10.0,35.7888,1.4894,1.5,57.7966,58.0,76.03
20160604004500,38.76,71.604,10.0,10.0,35.7888,1.4813,1.5,57.7966,58.0,76.03
20160604010000,38.76,71.604,10.0,10.0,35.9831,1.5496,1.5,57.7966,58.0,76.03
20160604011500,38.76,71.604,10.0,10.0,35.9831,1.4853,1.5,58.4807,58.0,78.325
20160604013000,40.52,71.604,10.0,10.0,35.9831,1.4332,1.5,58.4807,58.0,75.095
20160604014500,40.52,71.604,10.0,10.0,35.9121,1.5054,1.5,57.7966,58.0,75.095
20160604020000,40.52,70.6859,10.0,10.0,35.9121,1.5456,1.5,57.7966,58.0,75.095
20160604021500,37.68,70.6859,10.0,10.0,35.9121,1.5817,1.5,57.7966,58.0,75.095
20160604023000,37.68,70.6859,10.0,10.0,35.7701,1.5697,1.5,57.7966,58.0,75.095
20160604024500,37.68,70.6859,10.0,10.0,35.7701,1.5737,1.5,57.7966,58.0,75.095
20160604030000,37.68,70.6859,10.0,10.0,35.963,1.5737,1.5,58.4446,58.0,75.095
20160604031500,37.68,70.6859,10.0,10.0,36.1059,1.5697,1.5,58.4446,58.0,75.095
20160604033000,37.68,70.6859,10.0,10.0,36.3717,1.5616,1.5,58.4446,58.0,75.095
20160604034500,37.68,70.6859,10.0,10.0,36.3717,1.5656,1.5,58.4446,58.0,75.095
20160604040000,37.68,70.6859,10.0,10.0,36.1774,1.5737,1.5,58.4446,58.0,75.095
20160604041500,37.68,70.6859,10.0,10.0,36.1774,1.5857,1.5,58.4446,58.0,75.095
20160604043000,37.68,70.6859,10.0,10.0,36.1059,1.5897,1.5,58.4446,58.0,75.095
20160604044500,37.68,70.6859,10.0,10.0,35.963,1.5937,1.5,58.4446,58.0,75.095
20160604050000,37.68,70.6859,10.0,10.0,35.82,1.5857,1.5,58.4446,58.0,75.095
20160604051500,37.68,70.6859,10.0,10.0,35.82,1.5817,1.5,58.4446,58.0,75.095
20160604053000,37.68,70.6859,10.0,10.0,35.82,1.5857,1.5,58.4446,58.0,75.095
20160604054500,37.68,70.6859,10.0,10.0,35.82,1.5817,1.5,58.4446,58.0,75.095
20160604060000,37.68,70.6859,10.0,10.0,36.0119,1.5777,1.5,58.4446,58.0,75.095
20160604061500,37.68,70.6859,10.0,10.0,36.1558,1.5656,1.5,58.4446,58.0,75.095
20160604063000,37.68,70.6859,10.0,10.0,36.1558,1.5737,1.5,58.4446,58.0,75.095
20160604064500,37.68,70.6859,10.0,10.0,36.1558,1.5937,1.5,58.4446,58.0,75.095
20160604070000,42.76,70.6859,10.0,10.0,36.2998,1.5737,1.5,57.7606,58.0,75.095
20160604071500,38.49,70.6859,10.0,10.0,36.5157,1.5737,1.5,57.7606,58.0,75.095
