PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160604073000,37.815,70.6859,10.0,10.0,36.856,1.5737,1.5,57.7606,58.0,75.095
20160604074500,42.105,70.6859,10.0,10.0,37.1458,1.5937,1.5,57.7606,58.0,75.095
20160604080000,41.285,70.6859,10.0,10.0,37.5082,1.5937,1.5,57.7606,58.0,75.095
20160604081500,41.285,70.6859,10.0,10.0,37.6531,1.5857,1.5,57.7606,58.0,75.095
20160604083000,41.285,70.6859,10.0,10.0,38.1604,1.5737,1.5,57.7606,58.0,75.095
20160604084500,41.285,71.514,10.0,10.0,38.3054,1.5697,1.5,57.7606,58.0,75.095
20160604090000,41.285,71.514,10.0,10.0,39.0223,1.5737,1.5,57.7606,58.0,75.095
20160604091500,41.285,71.514,10.0,10.0,39.1026,1.5656,1.5,57.7606,58.0,75.095
20160604093000,41.285,72.252,10.0,10.0,39.6099,1.5656,1.5,57.7606,58.0,75.095
20160604094500,46.39,72.252,10.0,10.0,39.9722,1.5737,1.5,57.7606,58.0,75.095
20160604100000,46.39,73.6202,10.0,10.0,40.9143,1.5737,1.5,58.4446,58.0,75.095
20160604101500,44.77,73.6202,10.0,10.0,41.1943,1.5737,1.5,58.4446,58.0,75.095
20160604103000,44.77,72.432,10.0,10.0,41.7334,1.5737,1.5,57.6706,58.0,75.095
20160604104500,41.905,72.432,10.0,10.0,41.685,1.5616,1.5,57.6706,58.0,75.095
20160604110000,39.505,71.4239,10.0,10.0,40.9733,1.5656,1.5,57.6706,58.0,75.095
20160604111500,39.505,71.4239,10.0,10.0,40.6992,1.5616,1.5,57.6706,58.0,75.095
20160604113000,39.505,71.4239,10.0,10.0,38.0491,1.5656,1.5,57.6706,58.0,75.095
20160604114500,39.505,71.4239,10.0,10.0,37.8106,1.5616,1.5,57.6706,58.0,75.095
20160604120000,39.505,71.4239,10.0,10.0,37.3454,1.5576,1.5,57.6706,58.0,75.095
20160604121500,39.505,71.4239,10.0,10.0,37.0684,1.5697,1.5,57.6706,58.0,75.095
20160604123000,39.505,70.5959,10.0,10.0,35.9562,1.5656,1.5,57.6706,58.0,75.095
20160604124500,37.315,70.5959,10.0,10.0,35.5244,1.5656,1.5,57.6706,58.0,75.095
20160604130000,37.315,70.5959,10.0,10.0,35.0838,1.5656,1.5,57.6706,58.0,75.095
20160604131500,37.315,70.5959,10.0,10.0,34.8018,1.5656,1.5,57.6706,58.0,75.095
20160604133000,37.315,70.5959,10.0,10.0,35.1312,1.5656,1.5,57.6706,58.0,75.095
20160604134500,36.28,70.5959,10.0,10.0,35.1766,1.5656,1.5,57.6706,58.0,75.095
20160604140000,36.28,70.5959,10.0,10.0,34.0263,1.5777,1.5,57.6706,58.0,75.095
20160604141500,36.28,70.5959,10.0,10.0,33.8148,1.5737,1.5,57.6706,58.0,75.095
20160604143000,41.31,70.5959,10.0,10.0,33.5328,1.5656,1.5,58.2826,58.0,75.095
20160604144500,39.225,70.5959,10.0,10.0,33.8533,1.5697,1.5,58.2826,58.0,75.095
20160604150000,39.225,70.5959,10.0,10.0,34.2473,1.5656,1.5,58.2826,58.0,75.095
20160604151500,39.69,70.5959,10.0,10.0,34.4283,1.5737,1.5,57.3465,58.0,75.095
20160604153000,39.69,70.5959,10.0,10.0,35.1891,1.5656,1.5,58.1206,58.0,75.095
20160604154500,39.69,70.5959,10.0,10.0,34.8602,1.5697,1.5,58.1206,58.0,75.095
20160604160000,39.69,70.5959,10.0,10.0,34.8192,1.5697,1.5,58.1206,58.0,75.095
20160604161500,39.69,70.5959,10.0,10.0,34.8192,1.5737,1.5,58.1206,58.0,75.095
20160604163000,39.69,70.5959,10.0,10.0,34.8907,1.5737,1.5,58.1206,58.0,75.095
20160604164500,39.69,70.5959,10.0,10.0,34.8907,1.5697,1.5,58.1206,58.0,75.095
20160604170000,39.69,70.5959,10.0,10.0,35.0337,1.5375,1.5,58.1206,58.0,75.095
20160604171500,42.655,70.5959,10.0,10.0,35.0337,1.5375,1.5,58.1206,58.0,75.095
20160604173000,42.655,70.5959,10.0,10.0,35.1766,1.4974,1.5,58.1206,58.0,75.095
20160604174500,41.3,70.5959,10.0,10.0,35.1766,1.5134,1.5,58.1206,58.0,75.095
20160604180000,41.3,70.5959,10.0,10.0,34.8907,1.4974,1.5,58.1206,58.0,75.095
20160604181500,41.3,70.5959,10.0,10.0,34.8907,1.5616,1.5,58.1206,58.0,75.095
20160604183000,41.3,69.8578,10.0,10.0,35.0761,1.5375,1.5,58.1206,58.0,75.095
20160604184500,40.125,69.8578,10.0,10.0,35.0761,1.5335,1.5,58.1206,58.0,75.095
20160604190000,40.125,69.8578,10.0,10.0,35.2201,1.5656,1.5,58.1206,58.0,75.095
20160604191500,40.125,69.8578,10.0,10.0,35.5515,1.5656,1.5,58.1206,58.0,75.095
20160604193000,41.11,69.8578,10.0,10.0,35.6964,1.5656,1.5,58.1206,58.0,75.095
20160604194500,44.33,69.8578,10.0,10.0,35.6964,1.5656,1.5,58.1206,58.0,75.095
20160604200000,35.315,69.8578,10.0,10.0,35.6964,1.5656,1.5,58.1206,58.0,75.095
20160604201500,38.72,69.8578,10.0,10.0,35.508,1.5656,1.5,57.4725,58.0,75.095
20160604203000,37.38,69.8578,10.0,10.0,35.508,1.5616,1.5,57.4725,58.0,75.095
20160604204500,37.38,69.8578,10.0,10.0,35.508,1.5576,1.5,57.4725,58.0,75.095
20160604210000,37.38,69.8578,10.0,10.0,35.8414,1.5656,1.5,57.4725,58.0,75.095
20160604211500,37.38,69.8578,10.0,10.0,35.652,1.5656,1.5,57.4725,58.0,75.095
20160604213000,37.38,69.8578,10.0,10.0,35.652,1.5656,1.5,57.4725,58.0,75.095
20160604214500,37.38,69.8578,10.0,10.0,35.508,1.5576,1.5,57.4725,58.0,75.095
20160604220000,37.38,69.8578,10.0,10.0,35.5515,1.5616,1.5,57.4725,58.0,75.095
20160604221500,40.37,69.8578,10.0,10.0,35.5515,1.5737,1.5,58.2826,58.0,75.095
20160604223000,40.37,69.8578,10.0,10.0,35.6964,1.5576,1.5,58.2826,58.0,75.095
20160604224500,40.37,69.8578,10.0,10.0,35.3641,1.5656,1.5,58.2826,58.0,75.095
20160604230000,40.37,69.8578,10.0,10.0,35.5515,1.5656,1.5,58.2826,58.0,75.095
20160604231500,40.37,69.8578,10.0,10.0,35.3641,1.5656,1.5,57.6346,58.0,75.095
20160604233000,37.535,69.8578,10.0,10.0,35.4065,1.5054,1.5,57.6346,58.0,75.095
20160604234500,42.33,69.8578,10.0,10.0,35.4065,1.5094,1.5,57.6346,58.0,75.095
20160605000000,40.09,69.8578,10.0,10.0,35.4065,1.5134,1.5,57.6346,58.0,75.095
20160605001500,40.09,69.8578,10.0,10.0,35.5515,1.5295,1.5,57.6346,58.0,75.095
20160605003000,40.09,69.8578,10.0,10.0,35.5515,1.5255,1.5,58.2286,58.0,75.095
20160605004500,40.09,69.8578,10.0,10.0,35.6964,1.5375,1.5,58.2286,58.0,75.095
20160605010000,40.09,69.8578,10.0,10.0,35.6964,1.5335,1.5,58.2286,58.0,75.095
20160605011500,40.09,69.8578,10.0,10.0,35.6964,1.5295,1.5,58.2286,58.0,75.095
20160605013000,40.09,69.8578,10.0,10.0,35.5515,1.5134,1.5,58.2286,58.0,75.095
20160605014500,41.7,69.8578,10.0,10.0,35.2201,1.5134,1.5,58.2286,58.0,75.095
20160605020000,41.7,69.8578,10.0,10.0,35.0761,1.4894,1.5,58.2286,58.0,75.095
20160605021500,41.7,69.8578,10.0,10.0,35.2616,1.4653,1.5,58.2286,58.0,75.095
20160605023000,40.485,69.8578,10.0,10.0,34.8602,1.4532,1.5,57.6346,58.0,75.095
20160605024500,40.485,69.8578,10.0,10.0,34.8992,1.4532,1.5,57.6346,58.0,75.095
20160605030000,40.485,69.8578,10.0,10.0,34.7543,1.4572,1.5,57.6346,58.0,75.095
20160605031500,40.485,69.8578,10.0,10.0,34.7543,1.4773,1.5,57.6346,58.0,75.095
20160605033000,40.485,69.8578,10.0,10.0,35.0822,1.4853,1.5,58.2826,58.0,75.095
20160605034500,40.485,69.8578,10.0,10.0,35.2282,1.4974,1.5,58.2826,58.0,75.095
20160605040000,40.485,69.8578,10.0,10.0,35.447,1.4934,1.5,58.2826,58.0,75.095
20160605041500,40.485,69.8578,10.0,10.0,35.447,1.4853,1.5,58.2826,58.0,75.095
20160605043000,40.485,69.8578,10.0,10.0,35.593,1.4733,1.5,58.2826,58.0,75.095
20160605044500,40.485,69.8578,10.0,10.0,35.7389,1.4613,1.5,58.2826,58.0,75.095
20160605050000,40.485,69.8578,10.0,10.0,35.7389,1.4452,1.5,58.2826,58.0,75.095
20160605051500,40.485,69.8578,10.0,10.0,35.7389,1.4211,1.5,58.2826,58.0,75.095
20160605053000,40.485,69.8578,10.0,10.0,35.5515,1.4251,1.5,58.2826,58.0,75.095
20160605054500,40.485,69.8578,10.0,10.0,35.5515,1.4372,1.5,58.2826,58.0,75.095
20160605060000,40.485,69.8578,10.0,10.0,35.4065,1.4613,1.5,58.2826,58.0,75.095
20160605061500,40.485,69.8578,10.0,10.0,35.4065,1.4733,1.5,58.2826,58.0,75.095
20160605063000,40.485,69.8578,10.0,10.0,35.4065,1.4813,1.5,58.2826,58.0,75.095
20160605064500,40.485,69.8578,10.0,10.0,35.4065,1.4733,1.5,58.2826,58.0,75.095
20160605070000,44.55,69.8578,10.0,10.0,35.7389,1.4171,1.5,58.2826,58.0,75.095
20160605071500,49.31,70.6859,10.0,10.0,35.8848,1.4171,1.5,58.2826,58.0,75.095
20160605073000,44.315,70.6859,10.0,10.0,36.2496,1.4171,1.5,57.6706,58.0,75.095
20160605074500,44.88,70.6859,10.0,10.0,36.5415,1.4131,1.5,57.6706,58.0,75.095
20160605080000,42.58,70.6859,10.0,10.0,37.2486,1.4171,1.5,57.6706,58.0,75.095
20160605081500,42.58,70.6859,10.0,10.0,37.5424,1.4091,1.5,57.6706,58.0,75.095
20160605083000,42.58,70.6859,10.0,10.0,37.8549,1.4291,1.5,57.6706,58.0,75.095
20160605084500,42.58,70.6859,10.0,10.0,38.0737,1.4452,1.5,57.6706,58.0,75.095
20160605090000,50.135,72.072,10.0,10.0,38.5115,1.4653,1.5,57.6706,58.0,75.095
20160605091500,43.49,72.072,10.0,10.0,38.6575,1.4813,1.5,58.4446,58.0,75.095
20160605093000,48.66,72.072,10.0,10.0,39.3141,1.4773,1.5,58.4446,58.0,75.095
20160605094500,48.66,72.072,10.0,10.0,39.32,1.4813,1.5,58.4446,58.0,75.095
20160605100000,40.435,71.1539,10.0,10.0,39.3228,1.4211,1.5,58.4446,58.0,75.095
20160605101500,41.42,71.1539,10.0,10.0,39.3228,1.4492,1.5,58.4446,58.0,75.095
20160605103000,43.645,72.252,10.0,10.0,38.5364,1.4131,1.5,58.4446,58.0,75.095
20160605104500,44.25,72.252,10.0,10.0,38.6031,1.4291,1.5,57.6346,58.0,75.095
20160605110000,49.625,72.252,10.0,10.0,39.6099,1.4372,1.5,57.6346,58.0,75.095
20160605111500,46.57,72.252,10.0,10.0,39.7547,1.4452,1.5,57.6346,58.0,75.095
20160605113000,44.17,72.252,10.0,10.0,39.4617,1.4452,1.5,58.3906,58.0,75.095
20160605114500,44.17,72.252,10.0,10.0,40.1006,1.4653,1.5,58.3906,58.0,75.095
20160605120000,44.17,72.252,10.0,10.0,40.0048,1.4693,1.5,58.3906,58.0,75.095
20160605121500,44.17,73.9982,10.0,10.0,39.7794,1.4653,1.5,58.3906,58.0,75.095
20160605123000,51.04,73.9982,10.0,10.0,40.1965,1.4733,1.5,57.5986,58.0,75.095
20160605124500,47.54,73.9982,10.0,10.0,39.8301,1.4693,1.5,57.5986,58.0,75.095
20160605130000,47.54,73.9982,10.0,10.0,40.6532,1.4613,1.5,57.5986,58.0,75.095
20160605131500,47.54,73.9982,10.0,10.0,40.9149,1.4572,1.5,57.5986,58.0,75.095
20160605133000,47.54,74.8983,10.0,10.0,40.4639,1.4613,1.5,58.3906,58.0,75.095
20160605134500,48.56,74.8983,10.0,10.0,40.6,1.4572,1.5,58.3906,58.0,75.095
20160605140000,48.56,74.8983,10.0,10.0,40.3572,1.4613,1.5,58.3906,58.0,75.095
20160605141500,48.56,74.8983,10.0,10.0,40.3368,1.4613,1.5,58.3906,58.0,75.095
20160605143000,51.06,74.8983,10.0,10.0,40.8095,1.4693,1.5,57.6706,58.0,75.095
20160605144500,45.485,74.8983,10.0,10.0,40.3672,1.4773,1.5,58.3906,58.0,75.095
20160605150000,49.15,74.8983,10.0,10.0,40.2238,1.4733,1.5,58.3906,58.0,75.095
20160605151500,49.15,74.8983,10.0,10.0,40.2713,1.4813,1.5,58.3906,58.0,75.095
20160605153000,49.15,74.8983,10.0,10.0,40.009,1.4853,1.5,58.3906,58.0,75.095
20160605154500,49.15,75.7264,10.0,10.0,40.3818,1.4733,1.5,58.3906,58.0,75.095
20160605160000,51.99,75.7264,10.0,10.0,40.6794,1.4773,1.5,58.3906,58.0,75.095
20160605161500,48.2,75.7264,10.0,10.0,40.5688,1.4572,1.5,57.7606,58.0,75.095
20160605163000,45.825,75.7264,10.0,10.0,40.8892,1.4492,1.5,57.7606,58.0,75.095
20160605164500,45.825,74.7183,10.0,10.0,40.257,1.4412,1.5,57.7606,58.0,75.095
20160605170000,44.47,73.5302,10.0,10.0,40.7634,1.4372,1.5,57.7606,58.0,75.095
20160605171500,43.44,73.5302,10.0,10.0,39.9415,1.4332,1.5,57.7606,58.0,75.095
20160605173000,43.44,73.5302,10.0,10.0,39.1566,1.4372,1.5,57.7606,58.0,75.095
20160605174500,43.44,74.3582,10.0,10.0,39.5241,1.4372,1.5,57.7606,58.0,75.095
20160605180000,45.78,74.3582,10.0,10.0,40.9733,1.4372,1.5,57.7606,58.0,75.095
20160605181500,45.78,75.2763,10.0,10.0,40.9733,1.4452,1.5,57.7606,58.0,75.095
20160605183000,45.78,75.2763,10.0,10.0,41.4685,1.4452,1.5,57.7606,58.0,75.095
20160605184500,45.78,75.2763,10.0,10.0,41.4444,1.4492,1.5,57.7606,58.0,75.095
20160605190000,43.25,75.2763,10.0,10.0,41.5795,1.4452,1.5,57.7606,58.0,75.095
20160605191500,43.25,75.2763,10.0,10.0,41.4444,1.4452,1.5,57.7606,58.0,75.095
20160605193000,43.25,75.2763,10.0,10.0,40.9562,1.4412,1.5,57.7606,58.0,75.095
20160605194500,43.25,75.2763,10.0,10.0,40.731,1.4412,1.5,57.7606,58.0,75.095
20160605200000,43.25,73.9982,10.0,10.0,40.2598,1.4291,1.5,57.7606,58.0,75.095
20160605201500,43.25,73.9982,10.0,10.0,39.8516,1.4291,1.5,57.7606,58.0,75.095
20160605203000,40.73,73.9982,10.0,10.0,39.2601,1.4291,1.5,57.7606,58.0,75.095
20160605204500,40.73,73.9982,10.0,10.0,39.0709,1.4291,1.5,58.3906,58.0,75.095
20160605210000,40.73,73.9982,10.0,10.0,38.9453,1.4171,1.5,58.3906,58.0,75.095
20160605211500,40.73,73.9982,10.0,10.0,38.8847,1.4131,1.5,58.3906,58.0,75.095
20160605213000,40.73,73.1701,10.0,10.0,38.8847,1.4211,1.5,58.3906,58.0,75.095
20160605214500,43.215,73.1701,10.0,10.0,39.1022,1.4171,1.5,58.3906,58.0,75.095
20160605220000,43.215,73.1701,10.0,10.0,39.1022,1.4131,1.5,57.7066,58.0,75.095
20160605221500,43.215,73.1701,10.0,10.0,39.1022,1.4171,1.5,57.7066,58.0,75.095
20160605223000,41.86,73.1701,10.0,10.0,38.7447,1.4171,1.5,57.7066,58.0,75.095
20160605224500,41.86,73.1701,10.0,10.0,38.6747,1.4171,1.5,57.7066,58.0,75.095
20160605230000,41.86,73.1701,10.0,10.0,38.5347,1.4171,1.5,57.7066,58.0,75.095
20160605231500,40.05,73.1701,10.0,10.0,38.4677,1.4051,1.5,57.7066,58.0,75.095
20160605233000,40.05,73.1701,10.0,10.0,38.4677,1.4091,1.5,57.7066,58.0,75.095
20160605234500,40.05,72.432,10.0,10.0,38.3267,1.4131,1.5,57.7066,58.0,75.095
20160606000000,40.05,72.432,10.0,10.0,38.1152,1.4091,1.5,57.7066,58.0,75.095
20160606001500,40.05,72.432,10.0,10.0,37.9742,1.4091,1.5,57.7066,58.0,75.095
20160606003000,40.05,72.432,10.0,10.0,37.8289,1.4211,1.5,58.3906,58.0,75.095
20160606004500,41.07,72.432,10.0,10.0,37.6869,1.4131,1.5,58.3906,58.0,75.095
20160606010000,41.07,72.432,10.0,10.0,37.7501,1.4131,1.5,58.3906,58.0,75.095
20160606011500,41.07,72.432,10.0,10.0,37.7501,1.4171,1.5,58.3906,58.0,75.095
20160606013000,41.07,72.432,10.0,10.0,37.6071,1.4211,1.5,58.3906,58.0,75.095
20160606014500,41.07,71.694,10.0,10.0,37.8113,1.4171,1.5,58.3906,58.0,75.095
20160606020000,41.07,71.694,10.0,10.0,37.9553,1.4211,1.5,58.3906,58.0,75.095
20160606021500,41.07,71.694,10.0,10.0,37.9553,1.4211,1.5,58.3906,58.0,75.095
20160606023000,41.07,71.694,10.0,10.0,38.0992,1.4291,1.5,58.3906,58.0,75.095
20160606024500,41.07,71.694,10.0,10.0,37.9553,1.4372,1.5,58.3906,58.0,75.095
20160606030000,41.07,71.694,10.0,10.0,37.9553,1.4452,1.5,58.3906,58.0,75.095
20160606031500,41.07,71.694,10.0,10.0,37.9553,1.4492,1.5,58.3906,58.0,75.095
20160606033000,41.07,71.694,10.0,10.0,37.8113,1.4452,1.5,58.3906,58.0,75.095
20160606034500,41.07,71.694,10.0,10.0,37.6673,1.4332,1.5,58.3906,58.0,75.095
20160606040000,41.07,71.694,10.0,10.0,37.4514,1.4251,1.5,58.3906,58.0,75.095
20160606041500,41.07,71.694,10.0,10.0,37.6531,1.4291,1.5,58.3906,58.0,75.095
20160606043000,41.07,71.694,10.0,10.0,37.4514,1.4291,1.5,58.3906,58.0,75.095
20160606044500,41.07,71.694,10.0,10.0,37.5082,1.4372,1.5,58.3906,58.0,75.095
20160606050000,41.07,71.694,10.0,10.0,37.5082,1.4412,1.5,58.3906,58.0,75.095
20160606051500,41.07,71.694,10.0,10.0,37.5082,1.4613,1.5,58.3906,58.0,75.095
20160606053000,41.07,70.9559,10.0,10.0,37.3633,1.4773,1.5,58.3906,58.0,75.095
20160606054500,41.07,70.9559,10.0,10.0,37.3633,1.4813,1.5,58.3906,58.0,75.095
20160606060000,41.07,70.9559,10.0,10.0,37.3633,1.4733,1.5,58.3906,58.0,75.095
20160606061500,41.07,70.9559,10.0,10.0,37.3633,1.4773,1.5,58.3906,58.0,75.095
20160606063000,41.07,70.9559,10.0,10.0,37.2183,1.4613,1.5,58.3906,58.0,75.095
20160606064500,41.07,70.9559,10.0,10.0,37.1458,1.4492,1.5,57.7966,58.0,75.095
20160606070000,41.07,70.9559,10.0,10.0,37.1458,1.4452,1.5,57.7966,58.0,75.095
20160606071500,41.07,70.9559,10.0,10.0,37.2183,1.4613,1.5,57.7966,58.0,75.095
20160606073000,41.07,70.9559,10.0,10.0,37.3633,1.4693,1.5,57.7966,58.0,75.095
20160606074500,41.07,70.9559,10.0,10.0,37.3633,1.4773,1.5,58.4446,58.0,75.095
20160606080000,42.715,71.784,10.0,10.0,37.8705,1.4693,1.5,58.4446,58.0,75.095
20160606081500,42.715,71.784,10.0,10.0,38.5115,1.5496,1.5,58.4446,58.0,75.095
20160606083000,42.715,72.5221,10.0,10.0,39.1026,1.5335,1.5,58.4446,58.0,75.095
20160606084500,42.715,72.5221,10.0,10.0,39.1069,1.4853,1.5,58.4446,58.0,75.095
20160606090000,42.715,72.5221,10.0,10.0,39.1798,1.4613,1.5,58.4446,58.0,75.095
20160606091500,45.38,72.5221,10.0,10.0,39.1798,1.4291,1.5,57.7966,58.0,75.095
20160606093000,45.38,73.5302,10.0,10.0,40.1866,1.4171,1.5,57.7966,58.0,75.095
20160606094500,45.38,73.5302,10.0,10.0,40.2426,1.4131,1.5,57.7966,58.0,76.095
20160606100000,45.38,73.5302,10.0,10.0,39.9348,1.4291,1.5,57.7966,58.0,76.095
20160606101500,45.38,73.5302,10.0,10.0,39.9185,1.4372,1.5,57.7966,58.0,76.095
20160606103000,48.155,73.5302,10.0,10.0,40.3133,1.4412,1.5,57.7966,58.0,76.95
20160606104500,48.155,73.5302,10.0,10.0,39.891,1.5777,1.5,57.7966,58.0,76.95
20160606110000,45.16,73.5302,10.0,10.0,39.8594,1.5656,1.5,57.7966,58.0,76.95
20160606111500,45.16,74.2682,10.0,10.0,39.9935,1.5576,1.5,57.7966,58.0,76.95
20160606113000,45.16,74.2682,10.0,10.0,40.0244,1.5897,1.5,57.7966,58.0,76.95
20160606114500,45.16,74.2682,10.0,10.0,39.7872,1.5576,1.5,57.7966,58.0,75.865
20160606120000,45.16,74.2682,10.0,10.0,39.55,1.5496,1.5,57.7966,58.0,75.865
20160606121500,45.16,74.2682,10.0,10.0,39.55,1.5215,1.5,58.4446,58.0,75.865
20160606123000,50.77,74.2682,10.0,10.0,40.1401,1.4733,1.5,57.5446,58.0,75.865
20160606124500,46.585,74.2682,10.0,10.0,40.8614,1.4773,1.5,58.1206,58.0,75.865
20160606130000,46.585,74.2682,10.0,10.0,40.761,1.4693,1.5,58.1206,58.0,75.865
20160606131500,50.84,75.0963,10.0,10.0,40.509,1.5335,1.5,58.1206,58.0,75.865
20160606133000,50.84,75.0963,10.0,10.0,40.7619,1.4653,1.5,58.1206,58.0,75.865
20160606134500,48.645,76.1944,10.0,10.0,40.5059,1.4572,1.5,58.1206,58.0,75.865
20160606140000,48.645,76.1944,10.0,10.0,40.5059,1.4773,1.5,58.1206,58.0,75.865
20160606141500,47.975,76.1944,10.0,10.0,40.5059,1.4773,1.5,58.1206,58.0,75.865
20160606143000,47.975,76.1944,10.0,10.0,41.7715,1.4653,1.5,58.1206,58.0,75.865
20160606144500,47.975,76.1944,10.0,10.0,41.7715,1.4291,1.5,58.1206,58.0,75.865
20160606150000,50.67,76.1944,10.0,10.0,40.8996,1.4372,1.5,58.1206,58.0,76.84
20160606151500,50.67,76.1944,10.0,10.0,41.1441,1.4291,1.5,58.1206,58.0,76.84
20160606153000,50.67,76.1944,10.0,10.0,41.18,1.4572,1.5,58.1206,58.0,76.84
20160606154500,50.67,76.1944,10.0,10.0,40.5808,1.4251,1.5,58.1206,58.0,76.84
20160606160000,50.67,76.1944,10.0,10.0,41.3013,1.4291,1.5,58.1206,58.0,76.84
20160606161500,50.67,76.1944,10.0,10.0,41.0305,1.4613,1.5,58.1206,58.0,76.84
20160606163000,50.67,76.1944,10.0,10.0,40.9984,1.5255,1.5,58.1206,58.0,76.84
20160606164500,50.67,77.0225,10.0,10.0,41.1774,1.5576,1.5,58.1206,58.0,76.84
20160606170000,50.67,77.0225,10.0,10.0,40.9032,1.5817,1.5,58.1206,58.0,75.985
20160606171500,50.67,77.0225,10.0,10.0,40.9032,1.5697,1.5,58.1206,58.0,75.03
20160606173000,46.295,77.0225,10.0,10.0,40.5875,1.5777,1.5,58.1206,58.0,75.03
20160606174500,46.295,77.0225,10.0,10.0,40.7038,1.5857,1.5,58.1206,58.0,75.03
20160606180000,46.295,77.0225,10.0,10.0,40.7038,1.5897,1.5,58.1206,58.0,75.03
20160606181500,46.295,77.0225,10.0,10.0,40.7038,1.5937,1.5,58.1206,58.0,75.03
20160606183000,46.295,77.0225,10.0,10.0,40.7038,1.5857,1.5,58.1206,58.0,75.03
20160606184500,46.295,77.0225,10.0,10.0,40.5875,1.5857,1.5,58.1206,58.0,75.03
20160606190000,46.295,77.0225,10.0,10.0,40.3113,1.5857,1.5,58.1206,58.0,75.03
20160606191500,46.295,77.0225,10.0,10.0,40.5875,1.5817,1.5,58.1206,58.0,75.03
20160606193000,44.94,77.0225,10.0,10.0,40.1803,1.5857,1.5,58.1206,58.0,75.03
20160606194500,44.94,77.0225,10.0,10.0,39.3058,1.5536,1.5,58.1206,58.0,75.03
20160606200000,41.98,76.0144,10.0,10.0,39.0298,1.5496,1.5,58.1206,58.0,75.03
20160606201500,41.98,76.0144,10.0,10.0,38.4333,1.5255,1.5,58.1206,58.0,75.03
20160606203000,41.98,76.0144,10.0,10.0,38.0875,1.5215,1.5,58.1206,58.0,75.03
20160606204500,41.98,76.0144,10.0,10.0,37.9604,1.5456,1.5,58.1206,58.0,75.03
20160606210000,40.945,76.0144,10.0,10.0,38.0015,1.5496,1.5,58.1206,58.0,75.03
20160606211500,40.945,76.0144,10.0,10.0,38.2195,1.5576,1.5,58.1206,58.0,75.03
20160606213000,40.945,75.0063,10.0,10.0,38.236,1.5616,1.5,58.1206,58.0,75.03
20160606214500,40.945,75.0063,10.0,10.0,38.3366,1.5576,1.5,58.1206,58.0,75.03
20160606220000,40.945,75.0063,10.0,10.0,38.2386,1.5576,1.5,58.1206,58.0,75.03
20160606221500,40.945,75.0063,10.0,10.0,37.9763,1.5616,1.5,58.1206,58.0,75.03
20160606223000,40.945,75.0063,10.0,10.0,38.2017,1.5656,1.5,58.1206,58.0,75.03
20160606224500,40.945,75.0063,10.0,10.0,38.3606,1.5656,1.5,58.1206,58.0,75.03
20160606230000,40.945,75.0063,10.0,10.0,38.3606,1.5777,1.5,58.1206,58.0,75.03
20160606231500,40.945,73.8902,10.0,10.0,38.4514,1.5737,1.5,57.5086,58.0,75.03
20160606233000,38.57,73.8902,10.0,10.0,38.1832,1.5737,1.5,58.1566,58.0,75.03
20160606234500,40.55,73.8902,10.0,10.0,38.491,1.5777,1.5,57.4725,58.0,75.03
20160607000000,41.555,73.8902,10.0,10.0,38.491,1.5697,1.5,58.0666,58.0,75.03
20160607001500,41.555,73.8902,10.0,10.0,38.6434,1.5697,1.5,58.0666,58.0,75.03
20160607003000,39.525,73.8902,10.0,10.0,38.5063,1.5737,1.5,58.0666,58.0,75.03
20160607004500,39.525,73.8902,10.0,10.0,38.3693,1.5737,1.5,58.0666,58.0,75.03
20160607010000,40.185,73.8902,10.0,10.0,38.3693,1.5737,1.5,58.0666,58.0,75.03
20160607011500,40.185,73.8902,10.0,10.0,38.5063,1.5697,1.5,58.0666,58.0,75.03
20160607013000,40.185,73.8902,10.0,10.0,38.0266,1.5737,1.5,58.0666,58.0,75.03
20160607014500,40.185,73.8902,10.0,10.0,38.1046,1.5817,1.5,58.0666,58.0,75.03
20160607020000,40.185,73.8902,10.0,10.0,37.9026,1.5777,1.5,58.0666,58.0,75.03
20160607021500,43.25,73.8902,10.0,10.0,37.9026,1.5737,1.5,58.0666,58.0,75.03
20160607023000,40.47,73.8902,10.0,10.0,38.1147,1.5737,1.5,58.0666,58.0,75.03
20160607024500,40.47,73.8902,10.0,10.0,38.1147,1.5817,1.5,58.0666,58.0,75.03
20160607030000,40.47,73.0801,10.0,10.0,38.2547,1.5737,1.5,58.0666,58.0,75.03
20160607031500,40.47,73.0801,10.0,10.0,38.2547,1.5777,1.5,58.0666,58.0,75.03
20160607033000,40.47,73.0801,10.0,10.0,38.1147,1.5737,1.5,58.0666,58.0,75.03
20160607034500,40.47,73.0801,10.0,10.0,38.1147,1.5737,1.5,58.0666,58.0,75.03
20160607040000,40.47,73.0801,10.0,10.0,38.0446,1.5737,1.5,58.0666,58.0,75.03
20160607041500,39.47,73.0801,10.0,10.0,38.0446,1.5737,1.5,58.0666,58.0,75.03
20160607043000,39.47,73.0801,10.0,10.0,37.555,1.5777,1.5,58.0666,58.0,75.03
20160607044500,39.47,73.0801,10.0,10.0,37.555,1.5737,1.5,58.0666,58.0,75.03
20160607050000,39.47,73.0801,10.0,10.0,37.0693,1.5737,1.5,58.0666,58.0,75.03
20160607051500,39.47,73.0801,10.0,10.0,36.6561,1.5777,1.5,58.0666,58.0,75.03
20160607053000,39.47,73.0801,10.0,10.0,36.4499,1.5737,1.5,58.0666,58.0,75.03
20160607054500,38.295,72.342,10.0,10.0,36.3139,1.5737,1.5,58.0666,58.0,75.03
20160607060000,38.295,72.342,10.0,10.0,36.3139,1.5817,1.5,58.0666,58.0,75.03
20160607061500,38.295,72.342,10.0,10.0,35.9736,1.5817,1.5,58.0666,58.0,75.03
20160607063000,38.295,72.342,10.0,10.0,35.9736,1.5817,1.5,58.0666,58.0,75.03
20160607064500,38.295,72.342,10.0,10.0,35.8385,1.5857,1.5,58.0666,58.0,75.03
20160607070000,38.295,72.342,10.0,10.0,35.8376,1.5817,1.5,58.0666,58.0,75.03
20160607071500,40.64,72.342,10.0,10.0,35.9023,1.5857,1.5,58.0666,58.0,75.03
20160607073000,43.21,72.342,10.0,10.0,36.2411,1.5937,1.5,58.0666,58.0,73.865
20160607074500,37.975,73.1701,10.0,10.0,36.1764,1.5737,1.5,58.0666,58.0,73.865
20160607080000,39.025,73.1701,10.0,10.0,35.9736,1.5697,1.5,58.0666,58.0,73.865
20160607081500,39.98,73.1701,10.0,10.0,36.0376,1.5817,1.5,58.0666,58.0,73.865
20160607083000,42.205,73.1701,10.0,10.0,36.0877,1.5496,1.5,58.0666,58.0,73.865
20160607084500,42.205,73.1701,10.0,10.0,36.206,1.4131,1.5,58.0666,58.0,76.0
20160607090000,42.205,74.2682,10.0,10.0,36.4922,1.4171,1.5,58.0666,58.0,76.0
20160607091500,45.8,74.2682,10.0,10.0,36.8516,1.4492,1.5,58.0666,58.0,76.945
20160607093000,45.8,74.2682,10.0,10.0,37.0112,1.4412,1.5,58.0666,58.0,76.945
20160607094500,45.8,74.2682,10.0,10.0,36.8745,1.4171,1.5,58.0666,58.0,76.945
20160607100000,45.8,74.2682,10.0,10.0,36.9744,1.4091,1.5,58.0666,58.0,77.95
20160607101500,45.8,74.2682,10.0,10.0,36.9871,1.4211,1.5,58.0666,58.0,77.95
20160607103000,45.8,74.2682,10.0,10.0,37.121,1.4131,1.5,58.0666,58.0,77.95
20160607104500,45.8,75.0963,10.0,10.0,37.7236,1.5335,1.5,58.0666,58.0,78.89
20160607110000,45.8,75.0963,10.0,10.0,37.2944,1.5094,1.5,58.0666,58.0,78.89
20160607111500,45.8,75.0963,10.0,10.0,36.414,1.4974,1.5,58.0666,58.0,78.89
20160607113000,45.8,75.0963,10.0,10.0,36.414,1.4773,1.5,58.0666,58.0,78.89
20160607114500,45.8,75.0963,10.0,10.0,37.1757,1.4733,1.5,58.0666,58.0,78.89
20160607120000,45.8,75.0963,10.0,10.0,37.0943,1.5897,1.5,58.0666,58.0,78.89
20160607121500,45.8,75.0963,10.0,10.0,36.9226,1.5576,1.5,58.0666,58.0,77.675
20160607123000,46.6,75.0963,10.0,10.0,37.4912,1.5616,1.5,58.0666,58.0,77.675
20160607124500,46.6,75.0963,10.0,10.0,37.6843,1.5576,1.5,58.0666,58.0,77.675
20160607130000,46.6,75.0963,10.0,10.0,37.1636,1.5737,1.5,58.0666,58.0,77.675
20160607131500,46.6,75.0963,10.0,10.0,37.4797,1.5656,1.5,58.0666,58.0,77.675
20160607133000,46.6,76.4644,10.0,10.0,38.0778,1.5496,1.5,58.0666,58.0,77.675
20160607134500,46.6,76.4644,10.0,10.0,37.981,1.4853,1.5,58.0666,58.0,77.675
20160607140000,48.21,76.4644,10.0,10.0,38.047,1.4813,1.5,58.0666,58.0,77.675
20160607141500,48.21,76.4644,10.0,10.0,38.2127,1.4291,1.5,58.0666,58.0,77.675
20160607143000,48.21,76.4644,10.0,10.0,38.3231,1.4532,1.5,58.0666,58.0,77.675
20160607144500,48.21,76.4644,10.0,10.0,38.9281,1.401,1.5,58.0666,58.0,77.675
20160607150000,48.21,76.4644,10.0,10.0,38.7096,1.4372,1.5,58.0666,58.0,77.675
20160607151500,48.21,76.4644,10.0,10.0,38.5449,1.4613,1.5,58.0666,58.0,77.675
20160607153000,46.785,77.5806,10.0,10.0,38.4866,1.4613,1.5,58.0666,58.0,77.675
20160607154500,46.785,77.5806,10.0,10.0,38.4866,1.4131,1.5,58.0666,58.0,79.615
20160607160000,46.785,77.5806,10.0,10.0,37.6552,1.4131,1.5,58.0666,58.0,79.615
20160607161500,48.58,77.5806,10.0,10.0,37.378,1.4733,1.5,57.4365,58.0,79.615
20160607163000,51.25,77.5806,10.0,10.0,38.092,1.4813,1.5,58.6427,58.0,79.615
20160607164500,51.25,77.5806,10.0,10.0,38.0388,1.5255,1.5,57.7606,58.0,79.615
20160607170000,46.03,77.5806,10.0,10.0,38.3169,1.5737,1.5,57.7606,58.0,79.615
20160607171500,46.03,77.5806,10.0,10.0,38.3169,1.5656,1.5,57.7606,58.0,79.615
20160607173000,46.03,77.5806,10.0,10.0,37.7607,1.5937,1.5,57.7606,58.0,78.125
20160607174500,46.03,77.5806,10.0,10.0,37.8258,1.5737,1.5,57.7606,58.0,76.48
20160607180000,42.985,77.5806,10.0,10.0,37.5497,1.5857,1.5,57.7606,58.0,74.985
20160607181500,42.985,77.5806,10.0,10.0,37.8258,1.5697,1.5,57.7606,58.0,74.985
20160607183000,42.985,77.5806,10.0,10.0,37.2859,1.5737,1.5,57.7606,58.0,74.985
20160607184500,42.985,77.5806,10.0,10.0,37.3387,1.5857,1.5,57.7606,58.0,74.985
20160607190000,39.88,77.5806,10.0,10.0,37.6552,1.5817,1.5,57.7606,58.0,74.985
20160607191500,39.88,77.5806,10.0,10.0,37.3387,1.5817,1.5,57.7606,58.0,74.985
20160607193000,39.88,77.5806,10.0,10.0,37.887,1.5857,1.5,57.7606,58.0,74.985
20160607194500,39.88,77.5806,10.0,10.0,38.1575,1.5857,1.5,57.7606,58.0,74.985
20160607200000,39.88,77.5806,10.0,10.0,37.862,1.5817,1.5,57.7606,58.0,74.985
20160607201500,39.88,76.4644,10.0,10.0,37.8533,1.5857,1.5,57.7606,58.0,74.985
20160607203000,39.88,76.4644,10.0,10.0,37.2944,1.5817,1.5,57.7606,58.0,74.985
20160607204500,38.525,76.4644,10.0,10.0,37.1209,1.5777,1.5,58.3906,58.0,74.985
20160607210000,37.77,76.4644,10.0,10.0,37.0565,1.5777,1.5,58.3906,58.0,74.985
20160607211500,41.365,76.4644,10.0,10.0,37.0482,1.5737,1.5,58.3906,58.0,74.985
20160607213000,38.425,75.5464,10.0,10.0,36.9871,1.5777,1.5,58.3906,58.0,74.985
20160607214500,41.31,75.5464,10.0,10.0,37.0819,1.5737,1.5,58.3906,58.0,74.985
20160607220000,41.31,75.5464,10.0,10.0,36.6471,1.5777,1.5,57.7606,58.0,74.985
20160607221500,40.455,75.5464,10.0,10.0,36.9756,1.5817,1.5,57.7606,58.0,74.985
20160607223000,38.935,75.5464,10.0,10.0,37.1079,1.5817,1.5,57.7606,58.0,74.985
20160607224500,38.935,75.5464,10.0,10.0,36.9797,1.5817,1.5,57.7606,58.0,74.985
20160607230000,38.935,75.5464,10.0,10.0,37.4514,1.5737,1.5,57.7606,58.0,74.985
20160607231500,38.935,75.5464,10.0,10.0,37.1002,1.5817,1.5,57.7606,58.0,74.985
20160607233000,38.935,74.5383,10.0,10.0,37.0584,1.5817,1.5,57.7606,58.0,74.985
20160607234500,38.935,74.5383,10.0,10.0,37.0126,1.5737,1.5,57.7606,58.0,74.985
20160608000000,38.935,74.5383,10.0,10.0,37.2291,1.5817,1.5,57.7606,58.0,74.985
20160608001500,38.935,74.5383,10.0,10.0,37.2291,1.5817,1.5,57.7606,58.0,74.985
20160608003000,37.58,73.6202,10.0,10.0,37.2445,1.5777,1.5,57.7606,58.0,74.025
20160608004500,37.58,73.6202,10.0,10.0,37.1104,1.5737,1.5,57.7606,58.0,74.025
20160608010000,37.58,73.6202,10.0,10.0,37.1894,1.5817,1.5,57.7606,58.0,74.025
20160608011500,39.98,73.6202,10.0,10.0,37.0543,1.4773,1.5,57.7606,58.0,76.785
20160608013000,37.775,73.6202,10.0,10.0,36.9867,1.4211,1.5,57.7606,58.0,73.215
20160608014500,37.775,73.6202,10.0,10.0,36.7752,1.4733,1.5,57.7606,58.0,73.215
20160608020000,37.775,73.6202,10.0,10.0,36.6411,1.4813,1.5,57.7606,58.0,73.215
20160608021500,37.775,73.6202,10.0,10.0,36.4305,1.4894,1.5,57.7606,58.0,73.215
20160608023000,37.775,73.6202,10.0,10.0,36.3729,1.4813,1.5,57.7606,58.0,73.215
20160608024500,37.775,73.6202,10.0,10.0,36.2388,1.4813,1.5,57.7606,58.0,73.215
20160608030000,37.775,73.6202,10.0,10.0,36.4464,1.4773,1.5,57.7606,58.0,73.215
20160608031500,37.775,72.432,10.0,10.0,36.3789,1.4733,1.5,57.7606,58.0,73.215
20160608033000,37.775,72.432,10.0,10.0,36.2438,1.4733,1.5,57.7606,58.0,73.215
20160608034500,37.775,72.432,10.0,10.0,36.1087,1.4733,1.5,57.7606,58.0,73.215
20160608040000,37.775,72.432,10.0,10.0,35.9737,1.4733,1.5,57.7606,58.0,73.215
20160608041500,37.775,72.432,10.0,10.0,36.0394,1.4733,1.5,57.7606,58.0,73.215
20160608054500,41.55,71.874,10.0,10.0,36.103,1.5335,1.5,58.3906,58.0,74.395
20160608060000,40.715,71.874,10.0,10.0,35.9023,1.5335,1.5,57.7966,58.0,74.395
20160608061500,41.47,71.874,10.0,10.0,35.7653,1.5335,1.5,57.7966,58.0,74.395
20160608063000,36.585,71.874,10.0,10.0,35.965,1.5415,1.5,57.7966,58.0,74.395
20160608064500,37.41,71.874,10.0,10.0,36.103,1.5375,1.5,57.7966,58.0,74.395
20160608070000,41.27,71.874,10.0,10.0,35.9023,1.5415,1.5,57.7966,58.0,74.395
20160608071500,41.27,71.874,10.0,10.0,36.0394,1.5415,1.5,57.7966,58.0,74.395
20160608073000,41.27,71.874,10.0,10.0,36.1778,1.5415,1.5,57.7966,58.0,74.395
20160608074500,41.27,72.9721,10.0,10.0,36.2438,1.5175,1.5,57.7966,58.0,74.395
20160608080000,42.915,72.9721,10.0,10.0,36.3729,1.5415,1.5,57.7966,58.0,74.395
20160608081500,42.915,72.9721,10.0,10.0,36.7632,1.4813,1.5,57.7966,58.0,74.395
20160608083000,44.17,72.9721,10.0,10.0,36.9465,1.4091,1.5,58.4446,58.0,76.08
20160608084500,48.225,74.2682,10.0,10.0,37.5174,1.4171,1.5,58.4446,58.0,77.15
20160608090000,48.225,74.2682,10.0,10.0,37.751,1.4291,1.5,58.4446,58.0,77.15
20160608091500,47.025,74.2682,10.0,10.0,37.6847,1.4251,1.5,57.7606,58.0,77.15
20160608093000,47.025,74.2682,10.0,10.0,37.9222,1.4051,1.5,57.7606,58.0,78.625
20160608094500,47.025,75.0963,10.0,10.0,37.9604,1.4171,1.5,57.7606,58.0,78.625
20160608100000,47.025,75.0963,10.0,10.0,38.3301,1.4572,1.5,57.7606,58.0,78.625
20160608101500,47.025,75.0963,10.0,10.0,38.0268,1.4572,1.5,58.3906,58.0,78.625
20160608103000,51.005,75.0963,10.0,10.0,38.9433,1.4412,1.5,57.7606,58.0,78.625
20160608104500,51.005,75.0963,10.0,10.0,38.9702,1.4452,1.5,57.7606,58.0,78.625
20160608110000,47.055,76.3744,10.0,10.0,38.517,1.4372,1.5,57.7606,58.0,78.625
20160608111500,47.055,76.3744,10.0,10.0,39.01,1.401,1.5,57.7606,58.0,78.625
20160608113000,47.055,76.3744,10.0,10.0,39.1331,1.4291,1.5,57.7606,58.0,80.1
20160608114500,47.055,76.3744,10.0,10.0,39.1577,1.4171,1.5,58.4446,58.0,80.1
20160608120000,50.01,76.3744,10.0,10.0,38.7053,1.4131,1.5,58.4446,58.0,80.1
20160608121500,50.01,76.3744,10.0,10.0,39.3621,1.4853,1.5,57.7606,58.0,80.1
20160608123000,47.52,76.3744,10.0,10.0,39.0952,1.4974,1.5,57.7606,58.0,80.1
20160608124500,47.52,76.3744,10.0,10.0,39.1513,1.4894,1.5,57.7606,58.0,80.1
20160608130000,47.52,76.3744,10.0,10.0,39.5379,1.4894,1.5,57.7606,58.0,80.1
20160608131500,47.52,77.2925,10.0,10.0,39.3657,1.4974,1.5,57.7606,58.0,80.1
20160608133000,47.52,77.2925,10.0,10.0,38.9618,1.5215,1.5,57.7606,58.0,80.1
20160608134500,52.255,77.2925,10.0,10.0,39.6393,1.4894,1.5,57.7606,58.0,80.1
20160608140000,47.43,77.2925,10.0,10.0,39.3379,1.4773,1.5,57.7606,58.0,80.1
20160608141500,47.43,77.2925,10.0,10.0,39.1849,1.4813,1.5,57.7606,58.0,80.1
20160608143000,45.835,77.2925,10.0,10.0,39.2377,1.5375,1.5,57.7606,58.0,80.1
20160608144500,48.48,77.2925,10.0,10.0,39.1548,1.5134,1.5,57.7606,58.0,80.1
20160608150000,48.48,77.2925,10.0,10.0,38.789,1.5737,1.5,57.7606,58.0,80.1
20160608151500,48.48,77.2925,10.0,10.0,38.9739,1.5697,1.5,57.7606,58.0,80.1
20160608153000,48.48,77.2925,10.0,10.0,39.5296,1.5737,1.5,57.7606,58.0,80.1
20160608154500,48.48,78.2106,10.0,10.0,38.7573,1.5697,1.5,57.7606,58.0,80.1
20160608160000,49.28,78.2106,10.0,10.0,39.2593,1.5536,1.5,57.7606,58.0,80.1
20160608161500,49.28,78.2106,10.0,10.0,39.0679,1.5295,1.5,57.7606,58.0,80.1
20160608163000,49.28,78.2106,10.0,10.0,39.6251,1.4853,1.5,57.7606,58.0,80.1
20160608164500,45.27,78.2106,10.0,10.0,39.4303,1.5335,1.5,57.7606,58.0,80.1
20160608170000,46.0,78.2106,10.0,10.0,38.8233,1.5737,1.5,57.7606,58.0,80.1
20160608171500,46.0,78.2106,10.0,10.0,39.0503,1.5496,1.5,57.7606,58.0,79.07
20160608173000,46.0,78.2106,10.0,10.0,38.6538,1.5134,1.5,57.7606,58.0,79.07
20160608174500,43.45,78.2106,10.0,10.0,39.2593,1.5777,1.5,57.7606,58.0,76.95
20160608180000,43.45,78.2106,10.0,10.0,38.567,1.5817,1.5,57.7606,58.0,76.95
20160608181500,43.45,78.2106,10.0,10.0,38.602,1.5937,1.5,57.7606,58.0,76.95
20160608183000,43.45,78.2106,10.0,10.0,38.4992,1.5697,1.5,57.7606,58.0,75.995
20160608184500,43.45,78.2106,10.0,10.0,39.4204,1.5897,1.5,57.7606,58.0,75.995
20160608190000,43.45,78.2106,10.0,10.0,39.6483,1.5697,1.5,57.7606,58.0,75.995
20160608191500,41.565,78.2106,10.0,10.0,39.8762,1.5817,1.5,57.7606,58.0,75.995
20160608193000,41.565,77.2925,10.0,10.0,40.1803,1.5897,1.5,57.7606,58.0,75.995
20160608194500,40.895,77.2925,10.0,10.0,40.3689,1.5576,1.5,57.7606,58.0,74.91
20160608200000,40.895,77.2925,10.0,10.0,39.686,1.5496,1.5,57.7606,58.0,74.91
20160608201500,40.895,77.2925,10.0,10.0,39.6472,1.5616,1.5,57.7606,58.0,74.91
20160608203000,40.895,77.2925,10.0,10.0,38.9856,1.5656,1.5,57.7606,58.0,74.91
20160608204500,40.895,77.2925,10.0,10.0,38.8211,1.5616,1.5,57.7606,58.0,74.91
20160608210000,39.72,76.4644,10.0,10.0,39.3182,1.5576,1.5,57.7606,58.0,74.91
20160608211500,39.72,76.4644,10.0,10.0,38.5725,1.5576,1.5,57.7606,58.0,74.91
20160608213000,39.72,76.4644,10.0,10.0,38.5725,1.5536,1.5,57.7606,58.0,74.91
20160608214500,39.72,76.4644,10.0,10.0,38.4512,1.5576,1.5,57.7606,58.0,74.91
20160608220000,39.72,76.4644,10.0,10.0,38.7615,1.5576,1.5,57.7606,58.0,74.91
20160608221500,39.72,75.4563,10.0,10.0,38.515,1.5536,1.5,57.7606,58.0,74.91
20160608223000,39.72,75.4563,10.0,10.0,38.3918,1.5576,1.5,57.7606,58.0,74.91
20160608224500,39.72,75.4563,10.0,10.0,38.2069,1.5576,1.5,57.7606,58.0,74.91
20160608230000,39.72,75.4563,10.0,10.0,38.0758,1.5656,1.5,57.7606,58.0,74.91
20160608231500,39.72,75.4563,10.0,10.0,38.0287,1.5697,1.5,57.7606,58.0,74.91
20160608233000,39.72,74.6283,10.0,10.0,37.9016,1.5857,1.5,57.7606,58.0,74.91
20160608234500,39.72,74.6283,10.0,10.0,38.0052,1.5737,1.5,57.7606,58.0,74.91
20160609000000,38.545,74.6283,10.0,10.0,37.877,1.5737,1.5,57.7606,58.0,74.91
20160609001500,38.545,74.6283,10.0,10.0,37.9131,1.5697,1.5,57.7606,58.0,74.91
20160609003000,38.545,74.6283,10.0,10.0,37.6547,1.5737,1.5,57.7606,58.0,74.91
20160609004500,38.545,74.6283,10.0,10.0,37.8811,1.5697,1.5,58.3546,58.0,74.91
20160609010000,38.545,74.6283,10.0,10.0,37.5557,1.5697,1.5,58.3546,58.0,74.91
20160609011500,38.545,74.6283,10.0,10.0,37.6485,1.5737,1.5,58.3546,58.0,74.91
20160609013000,38.545,73.5302,10.0,10.0,37.5174,1.5737,1.5,58.3546,58.0,74.91
20160609014500,38.545,73.5302,10.0,10.0,37.5411,1.5616,1.5,58.3546,58.0,74.91
20160609020000,38.545,73.5302,10.0,10.0,37.2291,1.5656,1.5,58.3546,58.0,74.91
20160609021500,38.545,73.5302,10.0,10.0,37.4456,1.5656,1.5,58.3546,58.0,74.91
20160609023000,38.545,73.5302,10.0,10.0,37.5797,1.5697,1.5,58.3546,58.0,74.91
20160609024500,38.545,73.5302,10.0,10.0,37.4456,1.5576,1.5,58.3546,58.0,74.91
20160609030000,38.545,72.7921,10.0,10.0,37.3786,1.5656,1.5,58.3546,58.0,74.91
20160609031500,38.545,72.7921,10.0,10.0,37.3244,1.5656,1.5,58.3546,58.0,74.91
20160609033000,38.545,72.7921,10.0,10.0,37.5385,1.5697,1.5,58.3546,58.0,74.91
20160609034500,38.545,72.7921,10.0,10.0,37.2664,1.5737,1.5,58.3546,58.0,74.91
20160609040000,38.545,72.7921,10.0,10.0,36.9262,1.5737,1.5,58.3546,58.0,74.91
20160609041500,38.545,72.7921,10.0,10.0,36.9987,1.5777,1.5,58.3546,58.0,74.91
20160609043000,38.545,72.7921,10.0,10.0,36.8617,1.5737,1.5,58.3546,58.0,74.91
20160609044500,38.545,72.7921,10.0,10.0,37.0693,1.5737,1.5,58.3546,58.0,74.91
20160609050000,38.545,72.7921,10.0,10.0,37.2074,1.5777,1.5,58.3546,58.0,74.91
20160609051500,38.545,72.7921,10.0,10.0,37.555,1.5656,1.5,58.3546,58.0,74.91
20160609053000,38.545,72.7921,10.0,10.0,37.8331,1.5737,1.5,58.3546,58.0,74.91
20160609054500,38.545,72.7921,10.0,10.0,37.9026,1.5737,1.5,58.3546,58.0,74.91
20160609060000,38.545,72.7921,10.0,10.0,37.9026,1.5777,1.5,58.3546,58.0,74.91
20160609061500,41.51,72.7921,10.0,10.0,37.9026,1.5737,1.5,58.3546,58.0,74.91
20160609063000,41.51,72.7921,10.0,10.0,37.9026,1.5737,1.5,58.3546,58.0,74.91
20160609064500,41.51,72.7921,10.0,10.0,37.9026,1.5777,1.5,58.3546,58.0,74.91
20160609070000,40.155,72.7921,10.0,10.0,37.6905,1.5656,1.5,57.7606,58.0,74.91
20160609071500,40.155,72.7921,10.0,10.0,37.6905,1.5737,1.5,57.7606,58.0,74.91
20160609073000,43.18,72.7921,10.0,10.0,37.8285,1.5817,1.5,57.7606,58.0,74.91
20160609074500,43.18,72.7921,10.0,10.0,37.8285,1.5817,1.5,57.7606,58.0,74.91
20160609080000,43.18,72.7921,10.0,10.0,37.9666,1.5737,1.5,57.7606,58.0,74.91
20160609081500,43.18,72.7921,10.0,10.0,38.1046,1.5496,1.5,57.7606,58.0,74.91
20160609083000,43.18,72.7921,10.0,10.0,38.3693,1.5335,1.5,57.7606,58.0,74.91
20160609084500,43.18,73.5302,10.0,10.0,38.7119,1.4492,1.5,58.3906,58.0,74.91
20160609090000,46.985,74.5383,10.0,10.0,39.2393,1.4051,1.5,58.3906,58.0,74.91
20160609091500,48.815,74.5383,10.0,10.0,39.0261,1.4171,1.5,58.3906,58.0,75.915
20160609093000,49.88,75.3663,10.0,10.0,39.5585,1.4091,1.5,58.3906,58.0,75.915
20160609094500,49.88,75.3663,10.0,10.0,39.9193,1.4171,1.5,57.6346,58.0,75.915
20160609100000,45.265,75.3663,10.0,10.0,39.4152,1.4251,1.5,57.6346,58.0,75.915
20160609101500,45.265,75.3663,10.0,10.0,39.6568,1.4572,1.5,58.3906,58.0,75.915
20160609103000,44.545,75.3663,10.0,10.0,39.9797,1.4452,1.5,57.7966,58.0,75.915
20160609104500,44.545,75.3663,10.0,10.0,39.992,1.4372,1.5,57.7966,58.0,75.915
20160609110000,44.545,75.3663,10.0,10.0,39.8153,1.4211,1.5,57.7966,58.0,75.915
20160609111500,44.545,75.3663,10.0,10.0,39.8172,1.4291,1.5,57.7966,58.0,75.915
20160609113000,44.545,75.3663,10.0,10.0,39.753,1.4452,1.5,57.7966,58.0,75.915
20160609114500,50.835,75.3663,10.0,10.0,39.8772,1.4733,1.5,57.7966,58.0,75.915
20160609120000,49.485,75.3663,10.0,10.0,40.4363,1.4613,1.5,57.7966,58.0,75.915
20160609121500,49.485,75.3663,10.0,10.0,40.0885,1.4894,1.5,57.7966,58.0,75.915
20160609123000,49.485,75.3663,10.0,10.0,40.2098,1.4894,1.5,57.7966,58.0,75.915
20160609124500,49.485,76.2844,10.0,10.0,39.5071,1.4934,1.5,57.7966,58.0,75.915
20160609130000,49.485,76.2844,10.0,10.0,39.8276,1.5054,1.5,57.7966,58.0,75.915
20160609131500,45.735,76.2844,10.0,10.0,39.9479,1.5134,1.5,57.7966,58.0,75.915
20160609133000,49.33,76.2844,10.0,10.0,39.6608,1.4894,1.5,58.4446,58.0,75.915
20160609134500,49.33,76.2844,10.0,10.0,40.1036,1.4051,1.5,58.4446,58.0,75.915
20160609140000,49.33,76.2844,10.0,10.0,39.773,1.4171,1.5,57.7606,58.0,77.455
20160609141500,51.515,76.2844,10.0,10.0,40.3356,1.4091,1.5,57.7606,58.0,77.455
20160609143000,56.39,76.2844,10.0,10.0,40.4711,1.4291,1.5,57.7606,58.0,78.525
20160609144500,50.245,76.2844,10.0,10.0,40.2692,1.4131,1.5,57.7606,58.0,80.6
20160609150000,50.245,77.4725,10.0,10.0,40.2639,1.4131,1.5,58.3546,58.0,80.6
20160609151500,54.88,77.4725,10.0,10.0,40.8304,1.4091,1.5,58.3546,58.0,81.54
20160609153000,46.745,77.4725,10.0,10.0,40.8304,1.4131,1.5,58.3546,58.0,81.54
20160609154500,53.345,77.4725,10.0,10.0,40.5498,1.4291,1.5,58.3546,58.0,82.625
20160609160000,52.315,77.4725,10.0,10.0,40.098,1.4211,1.5,57.5986,58.0,82.625
20160609161500,49.05,76.2844,10.0,10.0,40.8929,1.4653,1.5,57.5986,58.0,83.63
20160609163000,49.05,76.2844,10.0,10.0,40.5994,1.5335,1.5,57.5986,58.0,83.63
20160609164500,49.88,76.2844,10.0,10.0,39.9309,1.5697,1.5,58.4807,58.0,82.53
20160609170000,48.525,76.2844,10.0,10.0,40.6074,1.5777,1.5,57.5986,58.0,79.47
20160609171500,48.525,76.2844,10.0,10.0,41.3886,1.5817,1.5,57.5986,58.0,77.89
20160609173000,48.525,76.2844,10.0,10.0,40.3422,1.6058,1.5,57.5986,58.0,76.935
20160609174500,47.33,76.2844,10.0,10.0,40.2229,1.5817,1.5,57.5986,58.0,76.935
20160609180000,47.33,76.2844,10.0,10.0,40.2098,1.5937,1.5,57.5986,58.0,76.935
20160609181500,47.33,76.2844,10.0,10.0,40.3494,1.5817,1.5,57.5986,58.0,76.935
20160609183000,47.33,76.2844,10.0,10.0,40.5939,1.5937,1.5,57.5986,58.0,76.935
20160609184500,47.33,76.2844,10.0,10.0,41.2572,1.5737,1.5,57.5986,58.0,75.85
20160609190000,46.155,76.2844,10.0,10.0,40.809,1.5737,1.5,57.5986,58.0,75.85
20160609191500,46.155,76.2844,10.0,10.0,40.809,1.5656,1.5,57.5986,58.0,75.85
20160609193000,42.25,75.1863,10.0,10.0,40.5685,1.5697,1.5,57.5986,58.0,75.85
20160609194500,40.69,75.1863,10.0,10.0,38.5645,1.5656,1.5,57.5986,58.0,75.85
20160609200000,38.57,75.1863,10.0,10.0,37.7839,1.5777,1.5,58.4446,58.0,75.85
20160609201500,40.805,74.2682,10.0,10.0,36.9443,1.5777,1.5,57.8326,58.0,75.85
20160609203000,40.805,74.2682,10.0,10.0,37.2769,1.5737,1.5,57.8326,58.0,75.85
20160609204500,38.775,74.2682,10.0,10.0,37.2769,1.5777,1.5,57.8326,58.0,75.85
20160609210000,38.775,74.2682,10.0,10.0,36.7632,1.5857,1.5,57.8326,58.0,75.85
20160609211500,38.775,74.2682,10.0,10.0,36.4305,1.5857,1.5,57.8326,58.0,75.85
20160609213000,40.6,74.2682,10.0,10.0,36.7901,1.5817,1.5,57.8326,58.0,75.85
20160609214500,40.6,74.2682,10.0,10.0,37.0622,1.5817,1.5,57.8326,58.0,75.85
20160609220000,40.6,74.2682,10.0,10.0,36.2438,1.5937,1.5,57.8326,58.0,75.85
20160609221500,38.395,74.2682,10.0,10.0,36.519,1.5937,1.5,57.8326,58.0,75.85
20160609223000,38.395,73.2601,10.0,10.0,36.7242,1.5737,1.5,57.8326,58.0,75.85
20160609224500,38.395,73.2601,10.0,10.0,36.6561,1.5737,1.5,57.8326,58.0,75.85
20160609230000,38.395,73.2601,10.0,10.0,36.6561,1.5817,1.5,57.8326,58.0,75.85
20160609231500,38.395,73.2601,10.0,10.0,36.6561,1.5817,1.5,57.8326,58.0,75.85
20160609233000,38.395,73.2601,10.0,10.0,36.4481,1.5817,1.5,57.8326,58.0,75.85
20160609234500,38.395,73.2601,10.0,10.0,36.4481,1.5897,1.5,57.8326,58.0,75.85
20160610000000,38.395,73.2601,10.0,10.0,36.6513,1.5937,1.5,57.8326,58.0,75.85
20160610001500,38.395,73.2601,10.0,10.0,36.7904,1.5857,1.5,57.8326,58.0,75.85
20160610003000,38.395,73.2601,10.0,10.0,36.7904,1.5937,1.5,57.8326,58.0,75.85
20160610004500,38.395,73.2601,10.0,10.0,36.7904,1.5857,1.5,57.8326,58.0,75.85
20160610010000,38.395,72.432,10.0,10.0,36.7904,1.5857,1.5,57.8326,58.0,75.85
20160610011500,38.395,72.432,10.0,10.0,36.7904,1.5937,1.5,57.8326,58.0,75.85
20160610013000,38.395,72.432,10.0,10.0,36.7904,1.5576,1.5,57.8326,58.0,74.895
20160610014500,38.395,72.432,10.0,10.0,36.7904,1.5536,1.5,58.4446,58.0,74.895
20160610020000,38.395,72.432,10.0,10.0,36.9946,1.5737,1.5,58.4446,58.0,74.895
20160610021500,38.395,72.432,10.0,10.0,36.9946,1.5737,1.5,58.4446,58.0,74.895
20160610023000,38.395,72.432,10.0,10.0,36.9946,1.5737,1.5,58.4446,58.0,74.895
20160610024500,38.395,72.432,10.0,10.0,36.9946,1.5737,1.5,58.4446,58.0,74.895
20160610030000,38.395,72.432,10.0,10.0,36.8545,1.5777,1.5,58.4446,58.0,74.895
20160610031500,38.395,72.432,10.0,10.0,36.8545,1.5737,1.5,58.4446,58.0,74.895
20160610033000,38.395,72.432,10.0,10.0,36.8545,1.5777,1.5,58.4446,58.0,74.895
20160610034500,38.395,72.432,10.0,10.0,37.0577,1.5777,1.5,58.4446,58.0,74.895
20160610040000,38.395,72.432,10.0,10.0,37.0577,1.5777,1.5,58.4446,58.0,74.895
20160610041500,38.395,72.432,10.0,10.0,37.0577,1.5737,1.5,58.4446,58.0,74.895
20160610043000,38.395,72.432,10.0,10.0,37.0577,1.5737,1.5,58.4446,58.0,74.895
20160610044500,38.395,72.432,10.0,10.0,37.0577,1.5777,1.5,58.4446,58.0,74.895
20160610050000,38.395,72.432,10.0,10.0,37.0577,1.5817,1.5,58.4446,58.0,74.895
20160610051500,38.395,72.432,10.0,10.0,36.9872,1.5817,1.5,58.4446,58.0,74.895
20160610053000,38.395,72.432,10.0,10.0,36.8462,1.5817,1.5,58.4446,58.0,74.895
20160610054500,38.395,71.694,10.0,10.0,36.8462,1.5817,1.5,58.4446,58.0,74.895
20160610060000,38.395,71.694,10.0,10.0,37.048,1.5817,1.5,58.4446,58.0,74.895
20160610061500,38.395,71.694,10.0,10.0,37.048,1.5817,1.5,58.4446,58.0,74.895
20160610063000,41.705,71.694,10.0,10.0,37.048,1.5777,1.5,58.4446,58.0,74.895
20160610064500,41.705,71.694,10.0,10.0,37.048,1.5817,1.5,57.7606,58.0,74.895
20160610070000,41.705,71.694,10.0,10.0,37.4641,1.5777,1.5,57.7606,58.0,74.895
20160610071500,41.705,71.694,10.0,10.0,37.8931,1.5817,1.5,58.4446,58.0,74.895
20160610073000,46.095,72.6121,10.0,10.0,38.3151,1.5335,1.5,57.7966,58.0,74.895
20160610074500,46.095,72.6121,10.0,10.0,38.6031,1.5536,1.5,57.7966,58.0,74.895
20160610080000,46.095,72.6121,10.0,10.0,38.963,1.5536,1.5,57.7966,58.0,74.895
20160610081500,46.095,73.6202,10.0,10.0,39.2509,1.5415,1.5,57.7966,58.0,74.895
20160610083000,48.1,73.6202,10.0,10.0,39.7547,1.4492,1.5,58.4446,58.0,74.895
20160610084500,50.23,73.6202,10.0,10.0,40.1866,1.397,1.5,58.4446,58.0,74.895
20160610090000,45.845,73.6202,10.0,10.0,41.0503,1.4051,1.5,57.4725,58.0,76.295
20160610091500,50.415,74.5383,10.0,10.0,41.2529,1.4211,1.5,57.4725,58.0,76.295
20160610093000,50.415,74.5383,10.0,10.0,41.4287,1.4372,1.5,58.1926,58.0,77.71
20160610094500,50.415,74.5383,10.0,10.0,41.6402,1.4452,1.5,58.1926,58.0,77.71
20160610100000,50.415,74.5383,10.0,10.0,41.4176,1.4211,1.5,58.1926,58.0,77.71
20160610101500,45.625,74.5383,10.0,10.0,41.5556,1.4171,1.5,58.1926,58.0,77.71
20160610103000,45.625,74.5383,10.0,10.0,41.4845,1.4131,1.5,58.1926,58.0,77.71
20160610104500,45.625,74.5383,10.0,10.0,41.4845,1.4171,1.5,58.1926,58.0,77.71
20160610110000,45.625,74.5383,10.0,10.0,40.1575,1.4131,1.5,58.1926,58.0,77.71
20160610111500,45.625,74.5383,10.0,10.0,40.6339,1.4332,1.5,58.1926,58.0,77.71
20160610113000,45.625,74.5383,10.0,10.0,39.9193,1.4372,1.5,58.1926,58.0,77.71
20160610114500,51.44,74.5383,10.0,10.0,40.2241,1.4733,1.5,57.5446,58.0,77.71
20160610120000,48.85,74.5383,10.0,10.0,40.731,1.5335,1.5,57.5446,58.0,77.71
20160610121500,48.85,75.4563,10.0,10.0,40.7565,1.5616,1.5,58.4446,58.0,77.71
20160610123000,54.35,75.4563,10.0,10.0,41.2003,1.5817,1.5,58.4446,58.0,77.71
20160610124500,48.89,75.4563,10.0,10.0,40.9763,1.5576,1.5,58.4446,58.0,77.71
20160610130000,48.89,75.4563,10.0,10.0,41.9012,1.5496,1.5,58.4446,58.0,77.71
20160610131500,48.89,75.4563,10.0,10.0,42.1072,1.5576,1.5,58.4446,58.0,77.71
20160610133000,52.915,76.3744,10.0,10.0,42.111,1.5536,1.5,58.4446,58.0,77.71
20160610134500,52.915,76.3744,10.0,10.0,41.7235,1.4894,1.5,58.4446,58.0,77.71
20160610140000,52.915,76.3744,10.0,10.0,42.3047,1.4532,1.5,57.7066,58.0,77.71
20160610141500,52.915,76.3744,10.0,10.0,41.6955,1.4251,1.5,57.7066,58.0,77.71
20160610143000,52.915,76.3744,10.0,10.0,41.6787,1.4211,1.5,58.3546,58.0,77.71
20160610144500,54.45,76.3744,10.0,10.0,42.1135,1.4211,1.5,58.3546,58.0,78.495
20160610150000,47.18,76.3744,10.0,10.0,40.5736,1.4091,1.5,58.3546,58.0,78.495
20160610151500,48.68,76.3744,10.0,10.0,40.8568,1.4291,1.5,58.3546,58.0,78.495
20160610153000,52.255,76.3744,10.0,10.0,40.7162,1.4211,1.5,57.4725,58.0,78.495
20160610154500,50.47,77.4725,10.0,10.0,40.6937,1.4613,1.5,57.4725,58.0,78.495
20160610160000,55.025,77.4725,10.0,10.0,40.5094,1.4894,1.5,57.4725,58.0,78.495
20160610161500,50.455,77.4725,10.0,10.0,40.191,1.4452,1.5,58.3186,58.0,78.495
20160610163000,51.475,77.4725,10.0,10.0,40.9397,1.5014,1.5,58.3186,58.0,78.495
20160610164500,51.475,77.4725,10.0,10.0,41.2714,1.5697,1.5,58.3186,58.0,78.495
20160610170000,51.475,77.4725,10.0,10.0,40.98,1.5737,1.5,58.3186,58.0,78.495
20160610171500,51.475,77.4725,10.0,10.0,41.8029,1.5817,1.5,58.3186,58.0,78.495
20160610173000,51.475,77.4725,10.0,10.0,41.3914,1.5737,1.5,57.6706,58.0,76.99
20160610174500,46.63,77.4725,10.0,10.0,41.5718,1.5737,1.5,57.6706,58.0,76.99
20160610180000,51.43,77.4725,10.0,10.0,42.1132,1.5656,1.5,57.6706,58.0,76.99
20160610181500,46.57,77.4725,10.0,10.0,40.5997,1.5616,1.5,58.4446,58.0,76.99
20160610183000,51.48,77.4725,10.0,10.0,41.157,1.5697,1.5,57.6346,58.0,76.99
20160610184500,47.21,77.4725,10.0,10.0,40.981,1.5777,1.5,57.6346,58.0,76.99
