PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160610190000,46.22,77.4725,10.0,10.0,41.2711,1.5817,1.5,57.6346,58.0,76.99
20160610191500,46.22,77.4725,10.0,10.0,41.3914,1.5937,1.5,57.6346,58.0,75.905
20160610193000,46.22,77.4725,10.0,10.0,41.1774,1.5576,1.5,57.6346,58.0,75.905
20160610194500,45.4,77.4725,10.0,10.0,40.9102,1.5576,1.5,57.6346,58.0,75.905
20160610200000,45.4,76.5545,10.0,10.0,40.5486,1.5456,1.5,57.6346,58.0,75.905
20160610201500,45.4,76.5545,10.0,10.0,40.3121,1.5415,1.5,57.6346,58.0,75.905
20160610203000,43.555,76.5545,10.0,10.0,40.257,1.5335,1.5,57.6346,58.0,75.905
20160610204500,43.555,76.5545,10.0,10.0,40.191,1.5335,1.5,57.6346,58.0,75.905
20160610210000,43.555,75.7264,10.0,10.0,39.8638,1.5335,1.5,57.6346,58.0,75.905
20160610211500,43.555,75.7264,10.0,10.0,39.6568,1.5255,1.5,57.6346,58.0,75.905
20160610213000,43.555,75.7264,10.0,10.0,39.8778,1.5335,1.5,57.6346,58.0,75.905
20160610214500,43.555,75.7264,10.0,10.0,39.9854,1.5375,1.5,57.6346,58.0,75.905
20160610220000,43.555,75.7264,10.0,10.0,39.3908,1.5456,1.5,57.6346,58.0,75.905
20160610221500,43.555,75.7264,10.0,10.0,39.4254,1.5456,1.5,57.6346,58.0,75.905
20160610223000,43.555,75.7264,10.0,10.0,39.39,1.5496,1.5,57.6346,58.0,75.905
20160610224500,43.555,74.6283,10.0,10.0,39.6208,1.5496,1.5,57.6346,58.0,75.905
20160610230000,43.555,74.6283,10.0,10.0,39.6208,1.5656,1.5,57.6346,58.0,75.905
20160610231500,42.38,74.6283,10.0,10.0,39.7156,1.5777,1.5,57.6346,58.0,75.905
20160610233000,42.38,74.6283,10.0,10.0,39.6475,1.5897,1.5,57.6346,58.0,75.905
20160610234500,42.38,74.6283,10.0,10.0,39.5115,1.5937,1.5,57.6346,58.0,75.905
20160611000000,42.38,74.6283,10.0,10.0,39.4657,1.5937,1.5,57.6346,58.0,75.905
20160611001500,42.38,74.6283,10.0,10.0,39.554,1.5817,1.5,57.6346,58.0,75.905
20160611003000,40.855,74.6283,10.0,10.0,39.3287,1.5817,1.5,57.6346,58.0,75.905
20160611004500,40.855,74.6283,10.0,10.0,39.3287,1.5817,1.5,57.6346,58.0,75.905
20160611010000,40.855,74.6283,10.0,10.0,39.3287,1.5857,1.5,57.6346,58.0,75.905
20160611011500,46.735,73.8002,10.0,10.0,39.2601,1.5857,1.5,57.6346,58.0,78.62
20160611013000,40.46,73.8002,10.0,10.0,39.1231,1.5134,1.5,57.6346,58.0,74.685
20160611014500,38.84,73.8002,10.0,10.0,39.1231,1.5175,1.5,58.4446,58.0,74.685
20160611020000,38.84,73.8002,10.0,10.0,39.2089,1.5415,1.5,58.4446,58.0,74.685
20160611021500,42.35,73.8002,10.0,10.0,39.2089,1.5616,1.5,57.6346,58.0,74.685
20160611023000,39.94,73.8002,10.0,10.0,39.2928,1.5576,1.5,58.2826,58.0,74.685
20160611024500,39.94,73.8002,10.0,10.0,39.2928,1.5656,1.5,58.2826,58.0,74.685
20160611030000,39.94,73.8002,10.0,10.0,39.2928,1.5656,1.5,58.2826,58.0,74.685
20160611031500,39.94,73.8002,10.0,10.0,38.9329,1.5656,1.5,58.2826,58.0,74.685
20160611033000,39.94,73.8002,10.0,10.0,38.8638,1.5656,1.5,58.2826,58.0,74.685
20160611034500,39.94,73.8002,10.0,10.0,38.7258,1.5656,1.5,58.2826,58.0,74.685
20160611040000,39.94,72.9721,10.0,10.0,38.7258,1.5656,1.5,58.2826,58.0,74.685
20160611041500,39.94,72.9721,10.0,10.0,38.9453,1.5576,1.5,58.2826,58.0,74.685
20160611043000,39.94,72.9721,10.0,10.0,38.4497,1.5656,1.5,58.2826,58.0,74.685
20160611044500,39.94,72.9721,10.0,10.0,38.3197,1.5656,1.5,58.2826,58.0,74.685
20160611050000,39.94,72.9721,10.0,10.0,38.3947,1.5737,1.5,58.2826,58.0,74.685
20160611051500,39.94,72.9721,10.0,10.0,38.2547,1.5656,1.5,58.2826,58.0,74.685
20160611053000,39.94,72.9721,10.0,10.0,38.2547,1.5697,1.5,58.2826,58.0,74.685
20160611054500,39.94,72.9721,10.0,10.0,38.2547,1.5737,1.5,58.2826,58.0,74.685
20160611060000,39.94,72.9721,10.0,10.0,38.1147,1.5697,1.5,58.2826,58.0,74.685
20160611061500,39.94,72.9721,10.0,10.0,38.0446,1.5697,1.5,58.2826,58.0,74.685
20160611063000,39.94,72.9721,10.0,10.0,38.2562,1.5697,1.5,58.2826,58.0,74.685
20160611064500,39.94,72.9721,10.0,10.0,38.0446,1.5616,1.5,58.2826,58.0,74.685
20160611070000,43.455,72.9721,10.0,10.0,38.1152,1.5737,1.5,57.6346,58.0,74.685
20160611071500,43.455,72.9721,10.0,10.0,38.4678,1.5737,1.5,57.6346,58.0,74.685
20160611073000,48.315,72.9721,10.0,10.0,38.8228,1.5697,1.5,58.2286,58.0,74.685
20160611074500,48.315,73.9982,10.0,10.0,38.9648,1.5737,1.5,57.6346,58.0,74.685
20160611080000,48.315,73.9982,10.0,10.0,39.8232,1.5817,1.5,57.6346,58.0,74.685
20160611081500,48.315,73.9982,10.0,10.0,40.0376,1.5576,1.5,58.2826,58.0,74.685
20160611083000,48.315,74.8983,10.0,10.0,40.681,1.5375,1.5,58.2826,58.0,74.685
20160611084500,52.32,74.8983,10.0,10.0,41.1099,1.5335,1.5,58.2826,58.0,74.685
20160611090000,51.285,74.8983,10.0,10.0,41.4287,1.5335,1.5,57.6346,58.0,74.685
20160611091500,52.255,74.8983,10.0,10.0,41.7812,1.5295,1.5,57.6346,58.0,74.685
20160611093000,46.845,74.8983,10.0,10.0,42.2819,1.5295,1.5,58.2826,58.0,74.685
20160611094500,51.225,74.8983,10.0,10.0,41.9607,1.5295,1.5,58.2826,58.0,74.685
20160611100000,51.225,74.8983,10.0,10.0,41.8214,1.5255,1.5,58.2826,58.0,74.685
20160611101500,51.225,76.1944,10.0,10.0,41.5171,1.5295,1.5,58.2826,58.0,74.685
20160611103000,51.225,76.1944,10.0,10.0,42.0416,1.5335,1.5,58.2826,58.0,74.685
20160611104500,51.225,76.1944,10.0,10.0,41.466,1.5255,1.5,58.2826,58.0,74.685
20160611110000,51.225,76.1944,10.0,10.0,41.2036,1.5335,1.5,58.2826,58.0,74.685
20160611111500,51.225,76.1944,10.0,10.0,41.3298,1.5375,1.5,58.2826,58.0,74.685
20160611113000,51.225,76.1944,10.0,10.0,41.2438,1.5335,1.5,58.2826,58.0,74.685
20160611114500,51.225,76.1944,10.0,10.0,41.1649,1.5295,1.5,58.2826,58.0,74.685
20160611120000,51.225,76.1944,10.0,10.0,41.9271,1.5335,1.5,58.2826,58.0,74.685
20160611121500,51.225,76.1944,10.0,10.0,42.1135,1.5496,1.5,58.2826,58.0,74.685
20160611123000,51.225,77.2925,10.0,10.0,41.8165,1.5456,1.5,58.2826,58.0,74.685
20160611124500,51.225,77.2925,10.0,10.0,42.1222,1.5456,1.5,58.2826,58.0,74.685
20160611130000,51.225,77.2925,10.0,10.0,41.9683,1.5456,1.5,58.2826,58.0,74.685
20160611131500,51.225,77.2925,10.0,10.0,41.9327,1.5415,1.5,58.2826,58.0,74.685
20160611133000,51.225,77.2925,10.0,10.0,42.3537,1.5415,1.5,58.2826,58.0,74.685
20160611134500,51.225,77.2925,10.0,10.0,42.3537,1.5456,1.5,58.2826,58.0,74.685
20160611140000,51.225,78.3006,10.0,10.0,41.968,1.5456,1.5,58.2826,58.0,74.685
20160611141500,51.225,78.3006,10.0,10.0,42.0864,1.5496,1.5,58.2826,58.0,74.685
20160611143000,51.225,78.3006,10.0,10.0,42.4413,1.5496,1.5,58.2826,58.0,74.685
20160611144500,51.225,78.3006,10.0,10.0,41.8673,1.5496,1.5,58.2826,58.0,74.685
20160611150000,51.225,78.3006,10.0,10.0,41.5183,1.5456,1.5,58.2826,58.0,74.685
20160611151500,51.225,78.3006,10.0,10.0,41.5183,1.5496,1.5,58.2826,58.0,74.685
20160611153000,51.225,78.3006,10.0,10.0,41.1188,1.5456,1.5,58.2826,58.0,74.685
20160611154500,51.225,78.3006,10.0,10.0,41.8023,1.5415,1.5,58.2826,58.0,74.685
20160611160000,51.225,78.3006,10.0,10.0,42.0864,1.5375,1.5,58.2826,58.0,74.685
20160611161500,51.225,78.3006,10.0,10.0,42.2047,1.5456,1.5,58.2826,58.0,74.685
20160611163000,51.225,78.3006,10.0,10.0,41.8023,1.5496,1.5,58.2826,58.0,74.685
20160611164500,51.225,78.3006,10.0,10.0,41.9196,1.5456,1.5,58.2826,58.0,74.685
20160611170000,51.225,78.3006,10.0,10.0,41.6263,1.5415,1.5,58.2826,58.0,74.685
20160611171500,51.225,78.3006,10.0,10.0,41.968,1.5456,1.5,58.2826,58.0,74.685
20160611173000,51.225,78.3006,10.0,10.0,41.9196,1.5335,1.5,58.2826,58.0,74.685
20160611174500,46.61,78.3006,10.0,10.0,42.1543,1.5335,1.5,58.2826,58.0,74.685
20160611180000,46.61,78.3006,10.0,10.0,41.7906,1.5415,1.5,58.2826,58.0,74.685
20160611181500,46.61,78.3006,10.0,10.0,42.0721,1.5335,1.5,58.2826,58.0,74.685
20160611183000,46.61,78.3006,10.0,10.0,42.474,1.5456,1.5,58.2826,58.0,74.685
20160611184500,46.61,78.3006,10.0,10.0,41.685,1.5335,1.5,58.2826,58.0,74.685
20160611190000,46.61,78.3006,10.0,10.0,41.9528,1.5295,1.5,58.2826,58.0,74.685
20160611191500,46.61,78.3006,10.0,10.0,41.8335,1.5415,1.5,58.2826,58.0,74.685
20160611193000,45.94,78.3006,10.0,10.0,41.6921,1.5375,1.5,58.2826,58.0,74.685
20160611194500,45.94,77.3825,10.0,10.0,41.6651,1.5456,1.5,58.2826,58.0,74.685
20160611200000,45.94,77.3825,10.0,10.0,41.3886,1.5295,1.5,58.2826,58.0,74.685
20160611201500,45.94,77.3825,10.0,10.0,41.4114,1.5215,1.5,57.6346,58.0,74.685
20160611203000,43.78,77.3825,10.0,10.0,41.3825,1.5175,1.5,57.6346,58.0,74.685
20160611204500,43.78,77.3825,10.0,10.0,41.6538,1.5175,1.5,57.6346,58.0,74.685
20160611210000,43.78,77.3825,10.0,10.0,41.2714,1.5094,1.5,57.6346,58.0,74.685
20160611211500,43.78,77.3825,10.0,10.0,41.2651,1.5134,1.5,57.6346,58.0,74.685
20160611213000,43.78,76.4644,10.0,10.0,41.4515,1.5134,1.5,57.6346,58.0,74.685
20160611214500,43.78,76.4644,10.0,10.0,41.3204,1.5175,1.5,57.6346,58.0,74.685
20160611220000,43.78,76.4644,10.0,10.0,41.3066,1.5094,1.5,57.6346,58.0,74.685
20160611221500,43.78,76.4644,10.0,10.0,41.3066,1.5134,1.5,57.6346,58.0,74.685
20160611223000,43.78,76.4644,10.0,10.0,41.3555,1.5215,1.5,57.6346,58.0,74.685
20160611224500,43.78,76.4644,10.0,10.0,41.2224,1.5134,1.5,57.6346,58.0,74.685
20160611230000,42.425,75.6364,10.0,10.0,41.0893,1.5134,1.5,57.6346,58.0,74.685
20160611231500,42.425,75.6364,10.0,10.0,40.9992,1.5094,1.5,57.6346,58.0,74.685
20160611233000,42.425,75.6364,10.0,10.0,40.9992,1.5175,1.5,57.6346,58.0,74.685
20160611234500,42.425,75.6364,10.0,10.0,40.9717,1.5134,1.5,57.6346,58.0,74.685
20160612000000,42.425,75.6364,10.0,10.0,40.7015,1.5255,1.5,58.3186,58.0,74.685
20160612001500,42.425,75.6364,10.0,10.0,40.9402,1.5295,1.5,58.3186,58.0,74.685
20160612003000,42.425,75.6364,10.0,10.0,40.7361,1.5415,1.5,58.3186,58.0,74.685
20160612004500,42.425,75.6364,10.0,10.0,40.8362,1.5536,1.5,58.3186,58.0,74.685
20160612010000,42.425,75.6364,10.0,10.0,40.5621,1.5496,1.5,58.3186,58.0,74.685
20160612011500,42.425,74.6283,10.0,10.0,40.4936,1.5536,1.5,58.3186,58.0,74.685
20160612013000,42.425,74.6283,10.0,10.0,40.5893,1.5536,1.5,58.3186,58.0,74.685
20160612014500,42.425,74.6283,10.0,10.0,40.4513,1.5496,1.5,58.3186,58.0,74.685
20160612020000,42.425,74.6283,10.0,10.0,40.4513,1.5536,1.5,58.3186,58.0,74.685
20160612021500,42.425,74.6283,10.0,10.0,40.3133,1.5576,1.5,58.3186,58.0,74.685
20160612023000,42.425,74.6283,10.0,10.0,40.405,1.5576,1.5,58.3186,58.0,74.685
20160612024500,42.425,74.6283,10.0,10.0,40.3355,1.5616,1.5,58.3186,58.0,74.685
20160612030000,42.425,74.6283,10.0,10.0,40.5649,1.5576,1.5,58.3186,58.0,74.685
20160612031500,42.425,74.6283,10.0,10.0,40.4248,1.5656,1.5,58.3186,58.0,74.685
20160612033000,42.425,74.6283,10.0,10.0,40.6532,1.5656,1.5,58.3186,58.0,74.685
20160612034500,42.425,74.6283,10.0,10.0,40.6532,1.5737,1.5,58.3186,58.0,74.685
20160612040000,42.425,74.6283,10.0,10.0,40.2848,1.5737,1.5,58.3186,58.0,74.685
20160612041500,42.425,74.6283,10.0,10.0,40.1448,1.5737,1.5,57.7066,58.0,74.685
20160612043000,42.425,73.7102,10.0,10.0,40.0048,1.5777,1.5,57.7066,58.0,74.685
20160612044500,42.425,73.7102,10.0,10.0,40.0048,1.5737,1.5,57.7066,58.0,74.685
20160612050000,42.425,73.7102,10.0,10.0,39.7948,1.5737,1.5,57.7066,58.0,74.685
20160612051500,42.425,73.7102,10.0,10.0,40.0187,1.5737,1.5,57.7066,58.0,74.685
20160612053000,42.425,73.7102,10.0,10.0,40.0187,1.5737,1.5,57.7066,58.0,74.685
20160612054500,42.425,73.7102,10.0,10.0,39.6548,1.5737,1.5,57.7066,58.0,74.685
20160612060000,42.425,73.7102,10.0,10.0,39.7367,1.5656,1.5,57.7066,58.0,74.685
20160612061500,42.425,73.7102,10.0,10.0,39.7367,1.5737,1.5,57.7066,58.0,74.685
20160612063000,42.425,73.7102,10.0,10.0,39.7367,1.5737,1.5,57.7066,58.0,74.685
20160612064500,42.425,73.7102,10.0,10.0,39.7367,1.5737,1.5,57.7066,58.0,74.685
20160612070000,42.425,73.7102,10.0,10.0,39.9586,1.5656,1.5,57.7066,58.0,74.685
20160612071500,42.425,73.7102,10.0,10.0,40.1006,1.5737,1.5,57.7066,58.0,74.685
20160612073000,42.425,73.7102,10.0,10.0,40.1006,1.5656,1.5,57.7066,58.0,74.685
20160612074500,47.125,73.7102,10.0,10.0,40.3846,1.5697,1.5,57.7066,58.0,74.685
20160612080000,43.11,73.7102,10.0,10.0,40.681,1.5656,1.5,57.7066,58.0,74.685
20160612081500,45.395,73.7102,10.0,10.0,40.8239,1.5576,1.5,58.3906,58.0,74.685
20160612083000,47.125,73.7102,10.0,10.0,41.2529,1.5656,1.5,58.3906,58.0,74.685
20160612084500,47.125,74.4482,10.0,10.0,41.3243,1.5656,1.5,58.3906,58.0,74.685
20160612090000,47.125,74.4482,10.0,10.0,41.8962,1.5656,1.5,58.3906,58.0,74.685
20160612091500,47.93,74.4482,10.0,10.0,41.8754,1.5656,1.5,58.3906,58.0,74.685
20160612093000,47.93,74.4482,10.0,10.0,42.1594,1.5656,1.5,58.3906,58.0,74.685
20160612094500,47.93,75.3663,10.0,10.0,42.1337,1.5656,1.5,58.3906,58.0,74.685
20160612100000,50.72,75.3663,10.0,10.0,42.5567,1.5697,1.5,58.3906,58.0,74.685
20160612101500,50.72,75.3663,10.0,10.0,42.6977,1.5737,1.5,58.3906,58.0,74.685
20160612103000,56.11,75.3663,10.0,10.0,42.665,1.5777,1.5,57.6706,58.0,74.685
20160612104500,48.905,76.5545,10.0,10.0,42.699,1.5737,1.5,58.3546,58.0,74.685
20160612110000,47.125,76.5545,10.0,10.0,42.5251,1.5737,1.5,57.3105,58.0,74.685
20160612111500,49.105,76.5545,10.0,10.0,43.0106,1.5737,1.5,57.3105,58.0,74.685
20160612113000,49.105,76.5545,10.0,10.0,42.2992,1.5737,1.5,58.2286,58.0,74.685
20160612114500,45.595,75.0063,10.0,10.0,41.9608,1.5737,1.5,57.6346,58.0,74.685
20160612120000,51.695,76.4644,10.0,10.0,42.5666,1.5737,1.5,57.6346,58.0,74.685
20160612121500,51.695,76.4644,10.0,10.0,43.3522,1.5697,1.5,57.6346,58.0,74.685
20160612123000,53.32,76.4644,10.0,10.0,43.2874,1.5616,1.5,58.3186,58.0,74.685
20160612124500,45.365,75.5464,10.0,10.0,42.957,1.5656,1.5,57.5986,58.0,74.685
20160612130000,44.63,75.5464,10.0,10.0,42.4364,1.5576,1.5,58.2286,58.0,74.685
20160612131500,48.01,75.5464,10.0,10.0,42.6279,1.5576,1.5,58.2286,58.0,74.685
20160612133000,42.565,74.6283,10.0,10.0,42.1654,1.5616,1.5,57.4365,58.0,74.685
20160612134500,44.94,74.6283,10.0,10.0,41.5709,1.5656,1.5,57.4365,58.0,74.685
20160612140000,46.195,74.6283,10.0,10.0,39.7872,1.5576,1.5,58.4446,58.0,74.685
20160612141500,41.82,74.6283,10.0,10.0,39.6582,1.5656,1.5,57.8326,58.0,74.685
20160612143000,41.82,74.6283,10.0,10.0,39.4182,1.5576,1.5,57.8326,58.0,74.685
20160612144500,41.82,74.6283,10.0,10.0,39.6028,1.5576,1.5,57.8326,58.0,74.685
20160612150000,41.82,74.6283,10.0,10.0,39.485,1.5576,1.5,57.8326,58.0,74.685
20160612151500,41.82,74.6283,10.0,10.0,39.485,1.5576,1.5,57.8326,58.0,74.685
20160612153000,47.32,74.6283,10.0,10.0,39.7794,1.5656,1.5,57.8326,58.0,74.685
20160612154500,47.32,74.6283,10.0,10.0,40.1448,1.5616,1.5,57.8326,58.0,74.685
20160612160000,47.32,74.6283,10.0,10.0,40.7942,1.5576,1.5,57.8326,58.0,74.685
20160612161500,47.32,74.6283,10.0,10.0,40.9149,1.5616,1.5,57.8326,58.0,74.685
20160612163000,47.32,74.6283,10.0,10.0,41.6402,1.5616,1.5,57.8326,58.0,74.685
20160612164500,47.32,74.6283,10.0,10.0,41.5449,1.5576,1.5,57.8326,58.0,74.685
20160612170000,47.32,74.6283,10.0,10.0,41.5868,1.5576,1.5,57.8326,58.0,74.685
20160612171500,47.32,74.6283,10.0,10.0,41.895,1.5576,1.5,57.8326,58.0,74.685
20160612173000,47.32,74.6283,10.0,10.0,42.035,1.5616,1.5,57.8326,58.0,74.685
20160612174500,47.32,74.6283,10.0,10.0,42.0734,1.5656,1.5,57.8326,58.0,74.685
20160612180000,47.32,74.6283,10.0,10.0,42.525,1.5737,1.5,57.8326,58.0,74.685
20160612181500,47.32,74.6283,10.0,10.0,42.665,1.5656,1.5,57.8326,58.0,74.685
20160612183000,42.705,74.6283,10.0,10.0,42.0697,1.5697,1.5,57.8326,58.0,74.685
20160612184500,44.17,74.6283,10.0,10.0,41.9327,1.5697,1.5,58.4446,58.0,74.685
20160612190000,44.17,74.6283,10.0,10.0,42.1768,1.5697,1.5,58.4446,58.0,74.685
20160612191500,44.17,74.6283,10.0,10.0,42.0388,1.5656,1.5,58.4446,58.0,74.685
20160612193000,44.17,74.6283,10.0,10.0,41.6563,1.5697,1.5,58.4446,58.0,74.685
20160612194500,44.17,74.6283,10.0,10.0,41.685,1.5656,1.5,58.4446,58.0,74.685
20160612200000,44.17,74.6283,10.0,10.0,41.4049,1.5656,1.5,58.4446,58.0,74.685
20160612201500,44.17,74.6283,10.0,10.0,41.4992,1.5697,1.5,58.4446,58.0,74.685
20160612203000,44.17,74.6283,10.0,10.0,41.4287,1.5656,1.5,58.4446,58.0,74.685
20160612204500,44.17,74.6283,10.0,10.0,41.2877,1.5656,1.5,58.4446,58.0,74.685
20160612210000,44.17,74.6283,10.0,10.0,41.1467,1.5656,1.5,58.4446,58.0,74.685
20160612211500,44.17,74.6283,10.0,10.0,41.0057,1.5697,1.5,58.4446,58.0,74.685
20160612213000,44.17,74.6283,10.0,10.0,41.0945,1.5536,1.5,57.7966,58.0,74.685
20160612214500,44.17,74.6283,10.0,10.0,41.2365,1.5656,1.5,57.7966,58.0,74.685
20160612220000,44.17,73.7102,10.0,10.0,41.0945,1.5656,1.5,57.7966,58.0,74.685
20160612221500,44.17,73.7102,10.0,10.0,41.0945,1.5656,1.5,57.7966,58.0,74.685
20160612223000,44.17,73.7102,10.0,10.0,41.0945,1.5656,1.5,57.7966,58.0,74.685
20160612224500,44.17,73.7102,10.0,10.0,41.0945,1.5656,1.5,57.7966,58.0,74.685
20160612230000,44.17,73.7102,10.0,10.0,41.0235,1.5656,1.5,57.7966,58.0,74.685
20160612231500,44.17,73.7102,10.0,10.0,41.0235,1.5656,1.5,57.7966,58.0,74.685
20160612233000,44.17,73.7102,10.0,10.0,40.8815,1.5656,1.5,57.7966,58.0,74.685
20160612234500,44.17,73.7102,10.0,10.0,40.8815,1.5616,1.5,57.7966,58.0,74.685
20160613000000,44.17,73.7102,10.0,10.0,40.7396,1.5616,1.5,57.7966,58.0,74.685
20160613001500,44.17,73.7102,10.0,10.0,40.7396,1.5576,1.5,57.7966,58.0,74.685
20160613003000,44.17,73.7102,10.0,10.0,40.7396,1.5576,1.5,57.7966,58.0,74.685
20160613004500,44.17,73.7102,10.0,10.0,40.7396,1.5616,1.5,57.7966,58.0,74.685
20160613010000,44.17,73.7102,10.0,10.0,40.5976,1.5616,1.5,57.7966,58.0,74.685
20160613011500,44.17,73.7102,10.0,10.0,40.8239,1.5616,1.5,57.7966,58.0,74.685
20160613013000,44.17,73.7102,10.0,10.0,40.681,1.5616,1.5,57.7966,58.0,74.685
20160613014500,44.17,73.7102,10.0,10.0,40.681,1.5656,1.5,57.7966,58.0,74.685
20160613020000,44.17,73.7102,10.0,10.0,40.681,1.5616,1.5,57.7966,58.0,74.685
20160613021500,44.17,73.7102,10.0,10.0,40.681,1.5656,1.5,57.7966,58.0,74.685
20160613023000,44.17,73.7102,10.0,10.0,40.681,1.5656,1.5,57.7966,58.0,74.685
20160613024500,44.17,73.7102,10.0,10.0,40.6095,1.5656,1.5,57.7966,58.0,74.685
20160613030000,44.17,73.7102,10.0,10.0,40.6095,1.5616,1.5,57.7966,58.0,74.685
20160613031500,44.17,73.7102,10.0,10.0,40.681,1.5576,1.5,57.7966,58.0,74.685
20160613033000,44.17,73.7102,10.0,10.0,40.681,1.5656,1.5,57.7966,58.0,74.685
20160613034500,44.17,73.7102,10.0,10.0,40.8239,1.5616,1.5,57.7966,58.0,74.685
20160613040000,42.85,73.7102,10.0,10.0,40.8239,1.5656,1.5,57.7966,58.0,74.685
20160613041500,41.675,73.7102,10.0,10.0,40.8239,1.5616,1.5,57.7966,58.0,74.685
20160613043000,41.675,73.7102,10.0,10.0,40.4556,1.5616,1.5,57.7966,58.0,74.685
20160613044500,41.675,73.7102,10.0,10.0,40.681,1.5616,1.5,57.7966,58.0,74.685
20160613050000,41.675,73.7102,10.0,10.0,40.4665,1.5656,1.5,57.7966,58.0,74.685
20160613051500,41.675,73.7102,10.0,10.0,40.3235,1.5616,1.5,57.7966,58.0,74.685
20160613053000,41.675,73.7102,10.0,10.0,40.4025,1.5616,1.5,57.7966,58.0,74.685
20160613054500,41.675,73.7102,10.0,10.0,40.4025,1.5656,1.5,57.7966,58.0,74.685
20160613060000,41.675,73.7102,10.0,10.0,40.4025,1.5656,1.5,57.7966,58.0,74.685
20160613061500,41.675,73.7102,10.0,10.0,40.4025,1.5656,1.5,58.4446,58.0,74.685
20160613063000,46.12,73.7102,10.0,10.0,40.4025,1.5656,1.5,57.5086,58.0,74.685
20160613064500,43.43,73.7102,10.0,10.0,40.4025,1.5576,1.5,58.4807,58.0,74.685
20160613070000,45.93,73.7102,10.0,10.0,40.4025,1.5656,1.5,57.8326,58.0,74.685
20160613071500,45.93,73.7102,10.0,10.0,40.4025,1.5656,1.5,57.8326,58.0,74.685
20160613073000,45.93,73.7102,10.0,10.0,40.5465,1.5656,1.5,57.8326,58.0,74.685
20160613074500,45.93,73.7102,10.0,10.0,40.9143,1.4572,1.5,57.8326,58.0,74.685
20160613080000,45.93,73.7102,10.0,10.0,40.9064,1.4332,1.5,58.4446,58.0,75.69
20160613081500,45.93,73.7102,10.0,10.0,41.2767,1.4653,1.5,58.4446,58.0,75.69
20160613083000,45.93,73.7102,10.0,10.0,41.0503,1.4051,1.5,58.4446,58.0,75.69
20160613084500,47.97,73.7102,10.0,10.0,41.1943,1.4051,1.5,58.4446,58.0,77.23
20160613090000,50.685,73.7102,10.0,10.0,41.3382,1.4572,1.5,57.7966,58.0,78.175
20160613091500,46.55,74.5383,10.0,10.0,41.3382,1.4613,1.5,57.7966,58.0,78.175
20160613093000,50.165,74.5383,10.0,10.0,41.4822,1.4813,1.5,57.7966,58.0,78.175
20160613094500,50.165,74.5383,10.0,10.0,41.784,1.4572,1.5,58.3906,58.0,78.175
20160613100000,54.575,75.3663,10.0,10.0,41.8421,1.4532,1.5,58.3906,58.0,78.175
20160613101500,54.575,75.3663,10.0,10.0,42.5812,1.4452,1.5,58.3906,58.0,78.175
20160613103000,51.565,73.9982,10.0,10.0,42.754,1.4532,1.5,58.3906,58.0,78.175
20160613104500,44.475,73.1701,10.0,10.0,42.3724,1.4251,1.5,57.2745,58.0,78.175
20160613110000,48.945,73.1701,10.0,10.0,38.3117,1.5937,1.5,57.2745,58.0,78.175
20160613111500,44.51,73.1701,10.0,10.0,38.0416,1.5777,1.5,58.2286,58.0,78.175
20160613113000,44.51,73.1701,10.0,10.0,38.1152,1.4653,1.5,58.2286,58.0,78.175
20160613114500,44.51,73.1701,10.0,10.0,37.9742,1.5054,1.5,58.2286,58.0,78.175
20160613120000,44.51,73.1701,10.0,10.0,37.8289,1.5335,1.5,58.2286,58.0,78.175
20160613121500,44.51,73.1701,10.0,10.0,37.4807,1.5415,1.5,58.2286,58.0,78.175
20160613123000,44.51,73.1701,10.0,10.0,37.4029,1.5857,1.5,58.2286,58.0,78.175
20160613124500,44.51,73.1701,10.0,10.0,37.7501,1.5415,1.5,58.2286,58.0,77.145
20160613130000,43.335,73.1701,10.0,10.0,38.6031,1.5175,1.5,58.2286,58.0,77.145
20160613131500,48.39,73.1701,10.0,10.0,38.7509,1.4452,1.5,58.2286,58.0,79.025
20160613133000,43.56,73.1701,10.0,10.0,39.0368,1.4131,1.5,58.2286,58.0,79.025
20160613134500,47.845,73.1701,10.0,10.0,38.9648,1.4131,1.5,58.2286,58.0,79.025
20160613140000,47.845,73.1701,10.0,10.0,39.3228,1.5014,1.5,57.6346,58.0,79.025
20160613141500,47.845,73.1701,10.0,10.0,39.3942,1.5576,1.5,57.6346,58.0,79.025
20160613143000,52.955,74.0882,10.0,10.0,40.1806,1.5496,1.5,57.6346,58.0,79.025
20160613144500,46.33,74.0882,10.0,10.0,40.681,1.5737,1.5,58.4446,58.0,79.025
20160613150000,46.33,74.0882,10.0,10.0,41.2365,1.5697,1.5,58.4446,58.0,79.025
20160613151500,46.33,74.0882,10.0,10.0,41.2877,1.5536,1.5,58.4446,58.0,79.025
20160613153000,46.33,74.0882,10.0,10.0,41.4049,1.5737,1.5,58.4446,58.0,79.025
20160613154500,46.33,75.0063,10.0,10.0,41.3087,1.4211,1.5,58.4446,58.0,79.025
20160613160000,52.86,75.0063,10.0,10.0,41.4176,1.4211,1.5,57.8326,58.0,79.025
20160613161500,52.86,75.0063,10.0,10.0,41.5556,1.4211,1.5,57.8326,58.0,79.825
20160613163000,52.86,75.0063,10.0,10.0,41.59,1.4532,1.5,57.8326,58.0,79.825
20160613164500,52.86,75.0063,10.0,10.0,41.7956,1.5616,1.5,57.8326,58.0,79.825
20160613170000,52.86,75.0063,10.0,10.0,41.6937,1.5857,1.5,57.8326,58.0,77.56
20160613171500,49.295,75.0063,10.0,10.0,41.5556,1.5777,1.5,57.8326,58.0,76.54
20160613173000,47.285,75.0063,10.0,10.0,41.4176,1.5817,1.5,57.8326,58.0,76.54
20160613174500,47.285,75.0063,10.0,10.0,41.4176,1.5737,1.5,57.8326,58.0,75.52
20160613180000,46.07,75.0063,10.0,10.0,41.5868,1.5817,1.5,57.8326,58.0,75.52
20160613181500,46.07,75.0063,10.0,10.0,41.4477,1.5857,1.5,57.8326,58.0,75.52
20160613183000,46.07,75.0063,10.0,10.0,41.5449,1.5897,1.5,57.8326,58.0,75.52
20160613184500,46.07,75.0063,10.0,10.0,41.4049,1.5857,1.5,57.8326,58.0,75.52
20160613190000,46.07,75.0063,10.0,10.0,41.5449,1.5937,1.5,57.8326,58.0,75.52
20160613191500,46.07,75.0063,10.0,10.0,41.4049,1.5857,1.5,57.8326,58.0,75.52
20160613193000,46.07,75.0063,10.0,10.0,41.6402,1.5897,1.5,57.8326,58.0,75.52
20160613194500,46.07,75.0063,10.0,10.0,41.8754,1.5817,1.5,57.8326,58.0,75.52
20160613200000,46.07,75.0063,10.0,10.0,41.6402,1.5857,1.5,57.8326,58.0,75.52
20160613201500,44.715,75.0063,10.0,10.0,41.7334,1.5857,1.5,57.8326,58.0,75.52
20160613203000,44.715,75.0063,10.0,10.0,41.5205,1.5937,1.5,57.8326,58.0,75.52
20160613204500,44.715,75.0063,10.0,10.0,41.3785,1.5937,1.5,57.8326,58.0,75.52
20160613210000,44.715,73.8902,10.0,10.0,41.0945,1.5857,1.5,57.8326,58.0,75.52
20160613211500,44.715,73.8902,10.0,10.0,41.0945,1.5897,1.5,57.8326,58.0,75.52
20160613213000,44.715,73.8902,10.0,10.0,41.0235,1.5897,1.5,57.8326,58.0,75.52
20160613214500,44.715,73.8902,10.0,10.0,41.0235,1.5937,1.5,57.8326,58.0,75.52
20160613220000,44.715,73.8902,10.0,10.0,41.1099,1.5937,1.5,57.8326,58.0,75.52
20160613221500,44.715,73.8902,10.0,10.0,41.1099,1.5937,1.5,57.8326,58.0,75.52
20160613223000,44.715,73.8902,10.0,10.0,40.9669,1.5937,1.5,57.8326,58.0,75.52
20160613224500,43.72,73.8902,10.0,10.0,40.9669,1.5937,1.5,57.8326,58.0,75.52
20160613230000,43.72,73.8902,10.0,10.0,40.8239,1.5897,1.5,57.8326,58.0,75.52
20160613231500,43.72,73.8902,10.0,10.0,40.8239,1.5937,1.5,57.8326,58.0,75.52
20160613233000,43.72,73.8902,10.0,10.0,40.681,1.5937,1.5,57.8326,58.0,75.52
20160613234500,43.72,73.8902,10.0,10.0,40.6095,1.5978,1.5,57.8326,58.0,75.52
20160614000000,43.72,73.8902,10.0,10.0,40.6095,1.5737,1.5,57.8326,58.0,75.52
20160614001500,43.72,73.8902,10.0,10.0,40.4665,1.5737,1.5,57.8326,58.0,75.52
20160614003000,43.72,73.8902,10.0,10.0,40.4665,1.5656,1.5,57.8326,58.0,75.52
20160614004500,43.72,73.8902,10.0,10.0,40.3235,1.5656,1.5,57.8326,58.0,75.52
20160614010000,43.72,73.8902,10.0,10.0,40.1806,1.5656,1.5,57.8326,58.0,75.52
20160614011500,42.69,73.8902,10.0,10.0,40.1806,1.5737,1.5,57.8326,58.0,75.52
20160614013000,41.875,73.0801,10.0,10.0,40.0376,1.5697,1.5,57.8326,58.0,75.52
20160614014500,41.875,73.0801,10.0,10.0,40.0376,1.5697,1.5,57.8326,58.0,75.52
20160614020000,41.875,73.0801,10.0,10.0,40.2586,1.5656,1.5,57.8326,58.0,75.52
20160614021500,41.875,73.0801,10.0,10.0,40.2586,1.5697,1.5,57.8326,58.0,75.52
20160614023000,41.875,73.0801,10.0,10.0,40.2586,1.5656,1.5,57.8326,58.0,75.52
20160614024500,41.875,73.0801,10.0,10.0,40.1866,1.5697,1.5,57.8326,58.0,75.52
20160614030000,41.875,73.0801,10.0,10.0,40.1866,1.5697,1.5,57.8326,58.0,75.52
20160614031500,41.875,73.0801,10.0,10.0,40.1866,1.5697,1.5,57.8326,58.0,75.52
20160614033000,41.875,73.0801,10.0,10.0,40.1866,1.5697,1.5,57.8326,58.0,75.52
20160614034500,41.875,73.0801,10.0,10.0,40.1866,1.5737,1.5,57.8326,58.0,75.52
20160614040000,41.875,73.0801,10.0,10.0,40.1866,1.5656,1.5,57.8326,58.0,75.52
20160614041500,41.875,73.0801,10.0,10.0,40.0426,1.5697,1.5,57.8326,58.0,75.52
20160614043000,41.875,73.0801,10.0,10.0,39.8987,1.5697,1.5,57.8326,58.0,75.52
20160614044500,41.875,73.0801,10.0,10.0,39.8987,1.5737,1.5,57.8326,58.0,75.52
20160614050000,41.875,73.0801,10.0,10.0,39.8987,1.5697,1.5,57.8326,58.0,75.52
20160614051500,41.875,73.0801,10.0,10.0,39.8987,1.5737,1.5,57.8326,58.0,75.52
20160614053000,41.875,73.0801,10.0,10.0,40.1171,1.5656,1.5,57.8326,58.0,75.52
20160614054500,41.875,73.0801,10.0,10.0,40.2621,1.5737,1.5,57.8326,58.0,75.52
20160614060000,41.875,73.0801,10.0,10.0,40.2621,1.5737,1.5,57.8326,58.0,75.52
20160614061500,41.875,73.0801,10.0,10.0,40.0426,1.5697,1.5,57.8326,58.0,75.52
20160614063000,40.7,73.0801,10.0,10.0,39.7547,1.5737,1.5,57.8326,58.0,75.52
20160614064500,40.7,73.0801,10.0,10.0,39.6108,1.5737,1.5,57.8326,58.0,75.52
20160614070000,44.8,73.0801,10.0,10.0,39.7548,1.5697,1.5,57.8326,58.0,75.52
20160614071500,44.8,73.0801,10.0,10.0,39.8273,1.5737,1.5,57.8326,58.0,75.52
20160614073000,45.82,73.0801,10.0,10.0,40.1171,1.5737,1.5,57.8326,58.0,75.52
20160614074500,48.39,73.0801,10.0,10.0,40.407,1.5737,1.5,57.8326,58.0,75.52
20160614080000,48.39,73.8902,10.0,10.0,40.6244,1.5817,1.5,57.8326,58.0,75.52
20160614081500,48.39,73.8902,10.0,10.0,41.0593,1.5737,1.5,57.8326,58.0,75.52
20160614083000,51.7,73.8902,10.0,10.0,41.7115,1.5375,1.5,58.4446,58.0,75.52
20160614084500,51.7,75.0063,10.0,10.0,42.2188,1.4532,1.5,58.4446,58.0,75.52
20160614090000,51.7,75.0063,10.0,10.0,42.0174,1.397,1.5,57.7606,58.0,75.52
20160614091500,51.7,75.0063,10.0,10.0,41.895,1.4051,1.5,57.7606,58.0,75.52
20160614093000,51.7,75.0063,10.0,10.0,41.8317,1.4291,1.5,57.7606,58.0,75.52
20160614094500,52.44,75.0063,10.0,10.0,41.9327,1.4171,1.5,57.7606,58.0,78.865
20160614100000,50.74,75.0063,10.0,10.0,41.7146,1.4131,1.5,57.7606,58.0,78.865
20160614101500,50.74,75.0063,10.0,10.0,41.9378,1.4372,1.5,58.4446,58.0,78.865
20160614103000,54.62,75.0063,10.0,10.0,41.9545,1.4613,1.5,57.5446,58.0,78.865
20160614104500,48.1,75.0063,10.0,10.0,42.0333,1.4894,1.5,58.2286,58.0,78.865
20160614110000,59.095,75.0063,10.0,10.0,42.2383,1.5335,1.5,57.6346,58.0,78.865
20160614111500,57.405,76.0144,10.0,10.0,42.111,1.5014,1.5,57.6346,58.0,78.865
20160614113000,53.825,76.0144,10.0,10.0,42.1755,1.5054,1.5,58.4807,58.0,78.865
20160614114500,54.845,76.0144,10.0,10.0,42.111,1.4934,1.5,58.4807,58.0,78.865
20160614120000,54.17,76.0144,10.0,10.0,42.1755,1.4613,1.5,58.4807,58.0,78.865
20160614121500,54.17,76.0144,10.0,10.0,42.171,1.4291,1.5,58.4807,58.0,78.865
20160614123000,55.64,76.0144,10.0,10.0,42.2262,1.4291,1.5,58.4807,58.0,79.805
20160614124500,59.405,76.8425,10.0,10.0,42.4915,1.4091,1.5,58.4807,58.0,79.805
20160614130000,57.36,76.8425,10.0,10.0,42.6077,1.4291,1.5,57.4365,58.0,80.875
20160614131500,53.365,76.8425,10.0,10.0,42.7985,1.4171,1.5,58.2286,58.0,80.875
20160614133000,56.495,76.8425,10.0,10.0,42.7812,1.4492,1.5,58.2286,58.0,80.875
20160614134500,56.495,76.8425,10.0,10.0,42.655,1.5134,1.5,58.2286,58.0,80.875
20160614140000,56.495,76.8425,10.0,10.0,42.9257,1.4853,1.5,58.2286,58.0,80.875
20160614141500,56.495,76.8425,10.0,10.0,42.5095,1.4572,1.5,58.2286,58.0,80.875
20160614143000,57.3,76.8425,10.0,10.0,42.3842,1.5014,1.5,58.2286,58.0,81.88
20160614144500,54.435,76.8425,10.0,10.0,42.7812,1.4532,1.5,58.2286,58.0,81.88
20160614150000,50.55,76.8425,10.0,10.0,42.7599,1.4211,1.5,58.2286,58.0,81.88
20160614151500,53.24,76.8425,10.0,10.0,42.2377,1.4211,1.5,57.4365,58.0,83.42
20160614153000,56.42,75.9244,10.0,10.0,42.1135,1.4613,1.5,57.4365,58.0,84.49
20160614154500,55.57,75.9244,10.0,10.0,42.3842,1.4572,1.5,57.4365,58.0,84.49
20160614160000,53.135,75.9244,10.0,10.0,41.9893,1.5094,1.5,57.4365,58.0,84.49
20160614161500,53.135,75.9244,10.0,10.0,41.8029,1.4773,1.5,58.3546,58.0,84.49
20160614163000,54.245,75.9244,10.0,10.0,41.8029,1.5335,1.5,58.3546,58.0,84.49
20160614164500,51.855,75.9244,10.0,10.0,41.8207,1.5656,1.5,57.5986,58.0,82.65
20160614170000,49.585,75.9244,10.0,10.0,41.1196,1.5817,1.5,58.2826,58.0,81.565
20160614171500,49.585,75.9244,10.0,10.0,41.3929,1.5817,1.5,58.2826,58.0,81.565
20160614173000,49.585,75.9244,10.0,10.0,41.5942,1.5616,1.5,58.2826,58.0,80.465
20160614174500,49.585,75.9244,10.0,10.0,41.466,1.5897,1.5,58.2826,58.0,80.465
20160614180000,49.585,75.9244,10.0,10.0,41.5297,1.5777,1.5,58.2826,58.0,79.51
20160614181500,47.955,75.9244,10.0,10.0,41.4005,1.5737,1.5,58.2826,58.0,79.51
20160614183000,47.955,75.9244,10.0,10.0,41.1422,1.5656,1.5,57.6346,58.0,77.95
20160614184500,46.78,75.9244,10.0,10.0,41.013,1.5817,1.5,57.6346,58.0,77.95
20160614190000,46.78,75.9244,10.0,10.0,40.9485,1.5937,1.5,57.6346,58.0,77.95
20160614191500,46.78,75.9244,10.0,10.0,41.2,1.5777,1.5,57.6346,58.0,76.865
20160614193000,46.78,74.7183,10.0,10.0,41.0698,1.5817,1.5,57.6346,58.0,76.865
20160614194500,45.605,74.7183,10.0,10.0,41.1892,1.5937,1.5,57.6346,58.0,76.865
20160614200000,45.605,74.7183,10.0,10.0,40.8095,1.5937,1.5,57.6346,58.0,76.865
20160614201500,44.43,74.7183,10.0,10.0,40.3672,1.5777,1.5,57.6346,58.0,76.865
20160614203000,44.43,74.7183,10.0,10.0,40.5991,1.5656,1.5,57.6346,58.0,76.865
20160614204500,44.43,74.7183,10.0,10.0,40.468,1.5737,1.5,57.6346,58.0,76.865
20160614210000,40.415,74.7183,10.0,10.0,40.2713,1.5817,1.5,57.6346,58.0,75.715
20160614211500,41.635,74.7183,10.0,10.0,40.3818,1.5817,1.5,57.6346,58.0,75.715
20160614213000,41.635,74.7183,10.0,10.0,40.3572,1.5897,1.5,57.6346,58.0,75.715
20160614214500,41.635,74.7183,10.0,10.0,40.2241,1.5857,1.5,57.6346,58.0,75.715
20160614220000,41.635,74.7183,10.0,10.0,40.1276,1.5857,1.5,57.6346,58.0,75.715
20160614221500,41.635,74.7183,10.0,10.0,40.2287,1.5576,1.5,58.2286,58.0,75.715
20160614223000,41.635,74.7183,10.0,10.0,40.4639,1.5737,1.5,58.2286,58.0,75.715
20160614224500,41.635,74.7183,10.0,10.0,40.3279,1.5937,1.5,58.2286,58.0,75.715
20160614230000,41.635,73.8902,10.0,10.0,40.2598,1.5897,1.5,58.2286,58.0,75.715
20160614231500,41.635,73.8902,10.0,10.0,40.2195,1.5817,1.5,58.2286,58.0,75.715
20160614233000,41.635,73.8902,10.0,10.0,39.9454,1.5656,1.5,58.2286,58.0,75.715
20160614234500,41.635,73.8902,10.0,10.0,39.9682,1.5777,1.5,58.2286,58.0,75.715
20160615000000,41.635,73.8902,10.0,10.0,39.9682,1.5857,1.5,58.2286,58.0,75.715
20160615001500,41.635,73.8902,10.0,10.0,39.9682,1.5817,1.5,58.2286,58.0,75.715
20160615003000,41.635,73.8902,10.0,10.0,39.7794,1.5777,1.5,58.2286,58.0,75.715
20160615004500,41.635,73.8902,10.0,10.0,39.9348,1.5857,1.5,58.2286,58.0,75.715
20160615010000,41.635,73.8902,10.0,10.0,39.9348,1.5857,1.5,58.2286,58.0,75.715
20160615011500,43.615,73.8902,10.0,10.0,39.6548,1.5014,1.5,58.2286,58.0,77.995
20160615013000,44.455,73.8902,10.0,10.0,39.6548,1.4372,1.5,58.2286,58.0,74.86
20160615014500,44.455,73.8902,10.0,10.0,39.5148,1.4974,1.5,57.5986,58.0,74.86
20160615020000,40.835,73.8902,10.0,10.0,39.5957,1.5255,1.5,57.5986,58.0,74.86
20160615021500,40.835,73.8902,10.0,10.0,39.5957,1.5375,1.5,57.5986,58.0,74.86
20160615023000,40.835,73.8902,10.0,10.0,39.5252,1.5536,1.5,57.5986,58.0,74.86
20160615024500,40.835,73.8902,10.0,10.0,39.5252,1.5496,1.5,57.5986,58.0,74.86
20160615030000,40.835,73.8902,10.0,10.0,39.3842,1.5496,1.5,57.5986,58.0,74.86
20160615031500,40.835,73.8902,10.0,10.0,39.3842,1.5456,1.5,57.5986,58.0,74.86
20160615033000,40.835,73.8902,10.0,10.0,39.2432,1.5496,1.5,57.5986,58.0,74.86
20160615034500,40.835,73.8902,10.0,10.0,39.2432,1.5496,1.5,57.5986,58.0,74.86
20160615040000,40.835,73.8902,10.0,10.0,38.9612,1.5536,1.5,57.5986,58.0,74.86
20160615041500,40.835,72.8821,10.0,10.0,39.1067,1.5536,1.5,57.5986,58.0,74.86
20160615043000,40.835,72.8821,10.0,10.0,39.1067,1.5536,1.5,57.5986,58.0,74.86
20160615044500,40.835,72.8821,10.0,10.0,39.1067,1.5536,1.5,57.5986,58.0,74.86
20160615050000,40.835,72.8821,10.0,10.0,39.1067,1.5536,1.5,57.5986,58.0,74.86
20160615051500,40.835,72.8821,10.0,10.0,39.1067,1.5536,1.5,57.5986,58.0,74.86
20160615053000,40.835,72.8821,10.0,10.0,38.9648,1.5536,1.5,57.5986,58.0,74.86
20160615054500,40.835,72.8821,10.0,10.0,38.8228,1.5576,1.5,57.5986,58.0,74.86
20160615060000,40.835,72.8821,10.0,10.0,38.8228,1.5536,1.5,57.5986,58.0,74.86
20160615061500,40.835,72.8821,10.0,10.0,38.8228,1.5496,1.5,57.5986,58.0,74.86
20160615063000,40.835,72.8821,10.0,10.0,38.5388,1.5536,1.5,58.2286,58.0,74.86
20160615064500,40.835,72.8821,10.0,10.0,38.7509,1.5536,1.5,58.2286,58.0,74.86
20160615070000,46.66,72.8821,10.0,10.0,38.8938,1.5576,1.5,58.2286,58.0,74.86
20160615071500,45.305,72.8821,10.0,10.0,39.2509,1.5656,1.5,57.6346,58.0,74.86
20160615073000,45.305,73.7102,10.0,10.0,39.3948,1.5616,1.5,57.6346,58.0,74.86
20160615074500,45.305,73.7102,10.0,10.0,39.8987,1.5536,1.5,58.3186,58.0,74.86
20160615080000,49.76,73.7102,10.0,10.0,40.1866,1.5656,1.5,58.3186,58.0,74.86
20160615081500,51.405,74.6283,10.0,10.0,40.8344,1.5616,1.5,58.3186,58.0,74.86
20160615083000,46.345,74.6283,10.0,10.0,41.4216,1.5496,1.5,58.3186,58.0,74.86
20160615084500,52.485,74.6283,10.0,10.0,41.986,1.4171,1.5,57.6346,58.0,75.93
20160615090000,49.38,74.6283,10.0,10.0,41.9677,1.4051,1.5,58.3186,58.0,76.95
20160615091500,52.6,74.6283,10.0,10.0,42.4157,1.4613,1.5,58.3186,58.0,78.745
20160615093000,51.28,74.6283,10.0,10.0,42.0734,1.4452,1.5,58.3186,58.0,78.745
20160615094500,51.28,76.1044,10.0,10.0,41.9327,1.4532,1.5,58.3186,58.0,78.745
20160615100000,51.28,76.1044,10.0,10.0,42.3009,1.4412,1.5,58.3186,58.0,78.745
20160615101500,56.63,76.1044,10.0,10.0,42.6602,1.4372,1.5,58.3186,58.0,78.745
20160615103000,55.67,76.1044,10.0,10.0,42.8095,1.4653,1.5,58.3186,58.0,78.745
20160615104500,52.17,76.1044,10.0,10.0,42.8863,1.4291,1.5,57.4365,58.0,78.745
20160615110000,56.985,76.1044,10.0,10.0,42.8921,1.4291,1.5,57.4365,58.0,78.745
20160615111500,55.11,76.1044,10.0,10.0,42.8284,1.4251,1.5,58.3906,58.0,80.43
20160615113000,55.915,76.1044,10.0,10.0,43.2219,1.4051,1.5,58.3906,58.0,80.43
20160615114500,56.72,76.1044,10.0,10.0,42.7568,1.4131,1.5,58.3906,58.0,80.43
20160615120000,56.72,76.1044,10.0,10.0,43.0683,1.4613,1.5,58.3906,58.0,80.43
20160615121500,56.72,76.1044,10.0,10.0,42.9257,1.4974,1.5,58.3906,58.0,80.43
20160615123000,57.74,76.9325,10.0,10.0,42.9074,1.4934,1.5,58.3906,58.0,80.43
20160615124500,55.795,76.9325,10.0,10.0,43.7733,1.4974,1.5,57.7606,58.0,80.43
20160615130000,55.795,76.9325,10.0,10.0,43.3491,1.4572,1.5,57.7606,58.0,80.43
20160615131500,55.795,76.9325,10.0,10.0,43.3234,1.5857,1.5,58.4446,58.0,80.43
20160615133000,55.795,76.9325,10.0,10.0,43.6015,1.5175,1.5,58.4446,58.0,80.43
20160615134500,55.795,76.9325,10.0,10.0,43.1982,1.4934,1.5,58.4446,58.0,80.43
20160615140000,55.795,76.9325,10.0,10.0,43.2316,1.4733,1.5,58.4446,58.0,80.43
20160615141500,55.795,76.9325,10.0,10.0,43.6043,1.4572,1.5,58.4446,58.0,80.43
20160615143000,55.795,76.9325,10.0,10.0,43.5066,1.4532,1.5,58.4446,58.0,80.43
20160615144500,55.795,78.0306,10.0,10.0,43.2226,1.5094,1.5,58.4446,58.0,80.43
20160615150000,55.795,78.0306,10.0,10.0,43.3024,1.5134,1.5,58.4446,58.0,80.43
20160615151500,58.65,78.0306,10.0,10.0,43.4843,1.5335,1.5,58.4446,58.0,80.43
20160615153000,58.65,78.0306,10.0,10.0,43.3161,1.4171,1.5,58.4446,58.0,80.43
20160615154500,60.47,78.0306,10.0,10.0,,1.4211,1.5,58.4446,58.0,82.84
20160615160000,54.475,78.0306,10.0,10.0,,1.4332,1.5,57.5446,58.0,82.84
20160615161500,59.175,78.0306,10.0,10.0,,1.4572,1.5,57.5446,58.0,82.84
20160615163000,56.055,78.0306,10.0,10.0,,1.5335,1.5,58.3186,58.0,82.84
20160615164500,58.965,78.0306,10.0,10.0,,1.5375,1.5,58.3186,58.0,82.84
20160615170000,57.3,78.0306,10.0,10.0,,1.5857,1.5,57.6346,58.0,82.84
20160615171500,56.45,78.0306,10.0,10.0,,1.5937,1.5,57.6346,58.0,81.34
20160615173000,54.745,78.0306,10.0,10.0,,1.5897,1.5,58.2826,58.0,80.385
20160615174500,54.745,78.0306,10.0,10.0,,1.5697,1.5,58.2826,58.0,79.3
20160615180000,52.015,78.0306,10.0,10.0,,1.5777,1.5,58.2826,58.0,79.3
20160615181500,52.015,78.0306,10.0,10.0,,1.5937,1.5,58.2826,58.0,78.28
20160615183000,52.015,78.0306,10.0,10.0,,1.5777,1.5,57.5986,58.0,78.28
20160615184500,50.98,78.0306,10.0,10.0,42.474,1.5737,1.5,57.5986,58.0,76.72
20160615190000,48.92,78.0306,10.0,10.0,42.474,1.5697,1.5,57.5986,58.0,76.72
20160615191500,48.92,78.0306,10.0,10.0,42.6353,1.5777,1.5,57.5986,58.0,76.72
20160615193000,48.92,78.0306,10.0,10.0,42.5501,1.5897,1.5,57.5986,58.0,76.72
20160615194500,47.705,78.0306,10.0,10.0,42.3667,1.5697,1.5,57.5986,58.0,75.76
20160615200000,47.705,77.2025,10.0,10.0,42.1135,1.5737,1.5,57.5986,58.0,75.76
20160615201500,46.22,77.2025,10.0,10.0,42.0712,1.5777,1.5,57.5986,58.0,75.76
20160615203000,46.22,77.2025,10.0,10.0,41.6453,1.5737,1.5,57.5986,58.0,75.76
20160615204500,46.22,77.2025,10.0,10.0,41.5902,1.5817,1.5,57.5986,58.0,75.76
20160615210000,42.915,77.2025,10.0,10.0,41.466,1.5737,1.5,57.5986,58.0,75.76
20160615211500,47.105,77.2025,10.0,10.0,41.5297,1.5737,1.5,58.3546,58.0,75.76
20160615213000,47.105,76.1944,10.0,10.0,41.013,1.5817,1.5,57.7606,58.0,75.76
20160615214500,47.105,76.1944,10.0,10.0,40.8193,1.5737,1.5,57.7606,58.0,75.76
20160615220000,42.825,76.1944,10.0,10.0,40.6794,1.5737,1.5,57.7606,58.0,75.76
20160615221500,42.825,76.1944,10.0,10.0,40.6143,1.5817,1.5,57.7606,58.0,75.76
20160615223000,42.825,76.1944,10.0,10.0,40.6143,1.5817,1.5,57.7606,58.0,75.76
20160615224500,42.825,76.1944,10.0,10.0,40.6143,1.5817,1.5,57.7606,58.0,75.76
20160615230000,42.825,76.1944,10.0,10.0,40.3672,1.5978,1.5,57.7606,58.0,75.76
20160615231500,42.825,76.1944,10.0,10.0,40.3672,1.5656,1.5,57.7606,58.0,75.76
20160615233000,42.825,75.3663,10.0,10.0,40.4841,1.5536,1.5,57.7606,58.0,75.76
20160615234500,42.825,75.3663,10.0,10.0,40.2238,1.5656,1.5,57.7606,58.0,75.76
20160616000000,42.825,75.3663,10.0,10.0,40.1401,1.5737,1.5,57.7606,58.0,75.76
20160616001500,42.825,75.3663,10.0,10.0,39.7467,1.5737,1.5,57.7606,58.0,75.76
20160616003000,42.825,75.3663,10.0,10.0,39.7872,1.5737,1.5,57.7606,58.0,75.76
20160616004500,41.795,75.3663,10.0,10.0,39.523,1.5817,1.5,57.7606,58.0,75.76
20160616010000,41.795,75.3663,10.0,10.0,39.1592,1.5817,1.5,57.7606,58.0,75.76
20160616011500,41.795,75.3663,10.0,10.0,39.1889,1.5857,1.5,57.7606,58.0,75.76
20160616013000,41.795,74.2682,10.0,10.0,39.013,1.5857,1.5,57.7606,58.0,75.76
20160616014500,41.795,74.2682,10.0,10.0,39.1033,1.5897,1.5,57.7606,58.0,75.76
20160616020000,41.795,74.2682,10.0,10.0,38.7631,1.5817,1.5,57.7606,58.0,75.76
20160616021500,38.065,74.2682,10.0,10.0,38.986,1.5817,1.5,57.7606,58.0,75.76
20160616023000,39.275,74.2682,10.0,10.0,38.7631,1.5777,1.5,57.7606,58.0,75.76
20160616024500,42.85,74.2682,10.0,10.0,38.7631,1.5857,1.5,57.7606,58.0,75.76
20160616030000,40.46,73.4401,10.0,10.0,38.7119,1.5857,1.5,57.7606,58.0,75.76
20160616031500,40.46,73.4401,10.0,10.0,38.4229,1.5857,1.5,57.7606,58.0,75.76
20160616033000,40.46,73.4401,10.0,10.0,38.5063,1.5857,1.5,57.7606,58.0,75.76
20160616034500,40.46,73.4401,10.0,10.0,38.3693,1.5937,1.5,57.7606,58.0,75.76
20160616040000,40.46,73.4401,10.0,10.0,38.3117,1.5857,1.5,57.7606,58.0,74.675
20160616041500,40.46,73.4401,10.0,10.0,38.5282,1.5656,1.5,57.7606,58.0,74.675
20160616043000,40.46,73.4401,10.0,10.0,38.3117,1.5656,1.5,57.7606,58.0,74.675
20160616044500,40.46,73.4401,10.0,10.0,38.3117,1.5697,1.5,57.7606,58.0,74.675
20160616050000,40.46,73.4401,10.0,10.0,38.3197,1.5737,1.5,57.7606,58.0,74.675
20160616051500,40.46,73.4401,10.0,10.0,38.3197,1.5656,1.5,57.7606,58.0,74.675
20160616053000,40.46,73.4401,10.0,10.0,38.3197,1.5737,1.5,57.7606,58.0,74.675
20160616054500,40.46,73.4401,10.0,10.0,38.3197,1.5616,1.5,57.7606,58.0,74.675
20160616060000,40.46,73.4401,10.0,10.0,38.3947,1.5656,1.5,57.7606,58.0,74.675
20160616061500,40.46,73.4401,10.0,10.0,38.3947,1.5616,1.5,57.7606,58.0,74.675
20160616063000,40.46,73.4401,10.0,10.0,38.3947,1.5616,1.5,57.7606,58.0,74.675
20160616064500,44.765,73.4401,10.0,10.0,38.6087,1.5656,1.5,57.7606,58.0,74.675
20160616070000,44.765,73.4401,10.0,10.0,38.3947,1.5656,1.5,57.7606,58.0,74.675
20160616071500,44.765,73.4401,10.0,10.0,38.6087,1.5576,1.5,57.7606,58.0,74.675
20160616073000,46.595,73.4401,10.0,10.0,39.3197,1.5697,1.5,57.7606,58.0,74.675
20160616074500,48.365,74.3582,10.0,10.0,39.2432,1.5656,1.5,57.7606,58.0,74.675
20160616080000,50.01,74.3582,10.0,10.0,40.1006,1.5616,1.5,57.7606,58.0,74.675
20160616081500,50.01,74.3582,10.0,10.0,40.681,1.5576,1.5,57.7606,58.0,74.675
20160616083000,50.01,74.3582,10.0,10.0,41.2365,1.5094,1.5,57.7606,58.0,74.675
20160616084500,44.95,74.3582,10.0,10.0,41.4287,1.4653,1.5,57.7606,58.0,74.675
20160616090000,49.945,74.3582,10.0,10.0,41.3486,1.4131,1.5,57.7606,58.0,74.675
20160616091500,49.945,75.5464,10.0,10.0,41.6937,1.4171,1.5,57.7606,58.0,75.62
20160616093000,49.945,75.5464,10.0,10.0,41.7146,1.4051,1.5,57.7606,58.0,75.62
20160616094500,51.2,75.5464,10.0,10.0,41.5552,1.4251,1.5,57.7606,58.0,76.625
20160616100000,51.2,75.5464,10.0,10.0,40.9485,1.4171,1.5,57.7606,58.0,76.625
20160616101500,55.365,75.5464,10.0,10.0,41.1422,1.4211,1.5,58.5527,58.0,79.17
20160616103000,50.7,75.5464,10.0,10.0,41.5297,1.4091,1.5,58.5527,58.0,80.11
20160616104500,52.2,76.5545,10.0,10.0,41.466,1.401,1.5,58.5527,58.0,81.05
20160616110000,53.885,76.5545,10.0,10.0,41.3825,1.4733,1.5,57.7966,58.0,81.05
20160616111500,53.885,76.5545,10.0,10.0,41.7715,1.4894,1.5,57.7966,58.0,81.05
20160616113000,53.885,76.5545,10.0,10.0,41.2881,1.4613,1.5,57.7966,58.0,81.05
20160616114500,52.47,76.5545,10.0,10.0,41.2881,1.4733,1.5,57.7966,58.0,81.05
20160616120000,56.01,76.5545,10.0,10.0,41.7195,1.4372,1.5,57.7966,58.0,81.05
20160616121500,54.81,76.5545,10.0,10.0,41.7195,1.4452,1.5,57.7966,58.0,81.05
20160616123000,54.81,76.5545,10.0,10.0,41.6651,1.4452,1.5,57.7966,58.0,81.05
20160616124500,57.975,77.7606,10.0,10.0,41.4515,1.4291,1.5,57.7966,58.0,84.05
20160616130000,52.985,77.7606,10.0,10.0,41.9327,1.4492,1.5,57.7966,58.0,84.05
20160616131500,52.985,77.7606,10.0,10.0,41.7142,1.4733,1.5,57.7966,58.0,84.05
20160616133000,51.955,77.7606,10.0,10.0,42.3537,1.4813,1.5,57.7966,58.0,84.05
20160616134500,53.495,77.7606,10.0,10.0,41.3437,1.5335,1.5,58.5167,58.0,84.05
20160616140000,56.86,77.7606,10.0,10.0,41.751,1.5817,1.5,57.8326,58.0,84.05
20160616141500,55.685,77.7606,10.0,10.0,41.2933,1.5335,1.5,57.8326,58.0,82.965
20160616143000,55.685,77.7606,10.0,10.0,40.5994,1.5737,1.5,57.8326,58.0,82.965
20160616144500,54.51,77.7606,10.0,10.0,40.5317,1.5817,1.5,57.8326,58.0,81.275
20160616150000,50.65,77.7606,10.0,10.0,40.3304,1.5857,1.5,57.8326,58.0,81.275
20160616151500,52.37,77.7606,10.0,10.0,40.6243,1.5737,1.5,57.8326,58.0,81.275
20160616153000,52.37,78.7687,10.0,10.0,41.3048,1.5415,1.5,58.6067,58.0,81.275
20160616154500,52.975,78.7687,10.0,10.0,41.1169,1.4894,1.5,57.9586,58.0,81.275
20160616160000,52.975,78.7687,10.0,10.0,41.6361,1.4813,1.5,57.9586,58.0,81.275
20160616161500,52.975,78.7687,10.0,10.0,41.6913,1.4813,1.5,57.9586,58.0,81.275
20160616163000,52.975,77.9406,10.0,10.0,42.8374,1.4813,1.5,57.9586,58.0,81.275
20160616164500,49.09,77.9406,10.0,10.0,42.7071,1.4974,1.5,57.9586,58.0,81.275
20160616170000,55.0,77.9406,10.0,10.0,41.6913,1.5094,1.5,57.9586,58.0,81.275
20160616171500,50.52,77.9406,10.0,10.0,42.1243,1.5175,1.5,57.9586,58.0,81.275
20160616173000,50.52,77.9406,10.0,10.0,42.2367,1.5335,1.5,57.9586,58.0,81.275
20160616174500,50.52,77.9406,10.0,10.0,42.5937,1.5817,1.5,57.9586,58.0,79.58
20160616180000,52.44,77.9406,10.0,10.0,42.537,1.5937,1.5,57.9586,58.0,78.085
20160616181500,47.39,77.9406,10.0,10.0,42.4236,1.5817,1.5,57.9586,58.0,78.085
20160616183000,47.39,77.9406,10.0,10.0,43.0089,1.5737,1.5,57.9586,58.0,77.065
20160616184500,47.39,77.9406,10.0,10.0,42.723,1.5857,1.5,57.9586,58.0,77.065
20160616190000,47.39,77.9406,10.0,10.0,42.4942,1.5817,1.5,57.9586,58.0,76.11
20160616191500,47.39,77.9406,10.0,10.0,42.3227,1.5737,1.5,57.9586,58.0,76.11
20160616193000,47.39,77.9406,10.0,10.0,42.1571,1.5737,1.5,57.9586,58.0,76.11
20160616194500,47.39,77.9406,10.0,10.0,41.8673,1.5777,1.5,57.9586,58.0,76.11
20160616200000,44.66,77.9406,10.0,10.0,41.685,1.5576,1.5,57.9586,58.0,76.11
20160616201500,44.66,76.9325,10.0,10.0,41.9528,1.5737,1.5,57.9586,58.0,76.11
20160616203000,44.66,76.9325,10.0,10.0,41.7257,1.5817,1.5,57.9586,58.0,76.11
20160616204500,44.66,76.9325,10.0,10.0,41.5438,1.5777,1.5,57.9586,58.0,76.11
20160616210000,44.66,76.9325,10.0,10.0,41.6579,1.5737,1.5,57.9586,58.0,76.11
20160616211500,44.66,76.9325,10.0,10.0,41.5544,1.5777,1.5,57.9586,58.0,76.11
20160616213000,44.66,76.9325,10.0,10.0,41.2572,1.5857,1.5,57.9586,58.0,76.11
20160616214500,44.66,75.6364,10.0,10.0,41.3298,1.5857,1.5,57.9586,58.0,76.11
20160616220000,43.625,75.6364,10.0,10.0,41.2086,1.5857,1.5,57.9586,58.0,76.11
20160616221500,43.625,75.6364,10.0,10.0,41.0178,1.5897,1.5,57.9586,58.0,76.11
20160616223000,43.625,75.6364,10.0,10.0,40.8193,1.5656,1.5,57.9586,58.0,76.11
20160616224500,43.625,75.6364,10.0,10.0,40.6143,1.5656,1.5,57.9586,58.0,76.11
20160616230000,43.625,75.6364,10.0,10.0,40.58,1.5777,1.5,57.9586,58.0,76.11
20160616231500,43.625,75.6364,10.0,10.0,40.4903,1.5737,1.5,57.9586,58.0,76.11
20160616233000,43.625,74.8083,10.0,10.0,40.4903,1.5737,1.5,57.9586,58.0,76.11
20160616234500,42.285,74.8083,10.0,10.0,40.6234,1.5697,1.5,57.9586,58.0,76.11
20160617000000,42.285,74.8083,10.0,10.0,40.3818,1.5737,1.5,57.9586,58.0,76.11
20160617001500,42.285,74.8083,10.0,10.0,40.4903,1.5817,1.5,57.9586,58.0,76.11
20160617003000,42.285,74.8083,10.0,10.0,40.3572,1.5817,1.5,57.9586,58.0,76.11
20160617004500,42.285,74.8083,10.0,10.0,40.5969,1.5937,1.5,57.9586,58.0,76.11
20160617010000,42.285,74.8083,10.0,10.0,40.4628,1.5817,1.5,57.9586,58.0,75.025
20160617011500,42.285,73.9982,10.0,10.0,40.4628,1.5737,1.5,57.9586,58.0,75.025
20160617013000,42.285,73.9982,10.0,10.0,40.4989,1.5777,1.5,57.9586,58.0,75.025
20160617014500,42.285,73.9982,10.0,10.0,40.3638,1.5737,1.5,57.9586,58.0,75.025
20160617020000,40.04,73.9982,10.0,10.0,40.3279,1.5737,1.5,57.9586,58.0,75.025
20160617021500,42.67,73.9982,10.0,10.0,40.0261,1.5817,1.5,57.9586,58.0,75.025
20160617023000,42.67,73.9982,10.0,10.0,39.9877,1.5737,1.5,57.9586,58.0,75.025
20160617024500,42.67,73.9982,10.0,10.0,40.2195,1.5737,1.5,57.9586,58.0,75.025
20160617030000,42.67,73.9982,10.0,10.0,40.0825,1.5857,1.5,57.9586,58.0,75.025
20160617031500,42.67,73.9982,10.0,10.0,39.8769,1.5937,1.5,57.9586,58.0,75.025
20160617033000,41.185,73.9982,10.0,10.0,39.554,1.5817,1.5,57.9586,58.0,75.025
20160617034500,41.185,73.9982,10.0,10.0,39.554,1.5937,1.5,57.9586,58.0,75.025
20160617040000,41.185,72.8821,10.0,10.0,39.485,1.5937,1.5,57.9586,58.0,75.025
20160617041500,41.185,72.8821,10.0,10.0,39.347,1.5937,1.5,57.9586,58.0,75.025
20160617043000,41.185,72.8821,10.0,10.0,39.6548,1.5897,1.5,57.9586,58.0,75.025
20160617044500,41.185,72.8821,10.0,10.0,39.4319,1.5937,1.5,57.9586,58.0,75.025
