PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160617050000,41.185,72.8821,10.0,10.0,39.1538,1.5897,1.5,57.9586,58.0,75.025
20160617051500,41.185,72.8821,10.0,10.0,38.9453,1.5817,1.5,57.9586,58.0,75.025
20160617053000,41.185,72.8821,10.0,10.0,38.8847,1.5937,1.5,57.9586,58.0,75.025
20160617054500,41.185,72.8821,10.0,10.0,38.8847,1.5857,1.5,57.9586,58.0,75.025
20160617060000,41.185,72.8821,10.0,10.0,38.6672,1.5897,1.5,57.9586,58.0,75.025
20160617061500,41.185,72.8821,10.0,10.0,38.6672,1.5897,1.5,57.9586,58.0,75.025
20160617063000,41.185,72.8821,10.0,10.0,38.7447,1.5857,1.5,57.9586,58.0,75.025
20160617064500,41.185,72.8821,10.0,10.0,38.7447,1.5817,1.5,57.9586,58.0,75.025
20160617070000,45.14,73.6202,10.0,10.0,38.8847,1.5897,1.5,57.9586,58.0,75.025
20160617071500,45.14,73.6202,10.0,10.0,39.0247,1.5897,1.5,57.9586,58.0,75.025
20160617073000,45.14,73.6202,10.0,10.0,39.3048,1.5576,1.5,57.9586,58.0,75.025
20160617074500,47.015,74.3582,10.0,10.0,39.5148,1.5576,1.5,57.9586,58.0,75.025
20160617080000,48.27,74.3582,10.0,10.0,40.2302,1.5496,1.5,57.9586,58.0,75.025
20160617081500,52.165,74.3582,10.0,10.0,40.6532,1.5255,1.5,57.9586,58.0,75.025
20160617083000,46.96,74.3582,10.0,10.0,41.2877,1.4532,1.5,57.9586,58.0,75.025
20160617084500,46.96,74.3582,10.0,10.0,41.5449,1.4051,1.5,57.9586,58.0,76.505
20160617090000,48.24,75.3663,10.0,10.0,41.59,1.4291,1.5,57.9586,58.0,76.505
20160617091500,52.85,75.3663,10.0,10.0,41.6886,1.4291,1.5,57.9586,58.0,76.505
20160617093000,52.85,75.3663,10.0,10.0,41.6026,1.4492,1.5,57.9586,58.0,76.505
20160617094500,52.85,75.3663,10.0,10.0,41.5552,1.4372,1.5,57.9586,58.0,76.505
20160617100000,51.04,75.3663,10.0,10.0,41.2651,1.4332,1.5,57.9586,58.0,77.575
20160617101500,48.485,75.3663,10.0,10.0,41.2714,1.4131,1.5,57.9586,58.0,77.575
20160617103000,52.085,75.3663,10.0,10.0,41.0774,1.4412,1.5,57.9586,58.0,80.755
20160617104500,47.66,75.3663,10.0,10.0,41.0694,1.4412,1.5,57.9586,58.0,80.755
20160617110000,56.74,76.4644,10.0,10.0,41.1033,1.5054,1.5,57.9586,58.0,80.755
20160617111500,55.515,76.4644,10.0,10.0,41.1441,1.5937,1.5,57.9586,58.0,80.755
20160617113000,50.68,76.4644,10.0,10.0,40.4615,1.5697,1.5,57.9586,58.0,79.605
20160617114500,56.305,76.4644,10.0,10.0,40.3707,1.5656,1.5,57.9586,58.0,79.605
20160617120000,54.835,76.4644,10.0,10.0,41.1177,1.5335,1.5,57.9586,58.0,79.605
20160617121500,52.035,77.2925,10.0,10.0,41.2967,1.5375,1.5,57.9586,58.0,79.605
20160617123000,56.505,77.2925,10.0,10.0,41.9327,1.5255,1.5,57.9586,58.0,79.605
20160617124500,52.875,77.2925,10.0,10.0,42.1132,1.5134,1.5,57.9586,58.0,79.605
20160617130000,56.82,77.2925,10.0,10.0,42.2511,1.5014,1.5,57.9586,58.0,79.605
20160617131500,56.82,77.2925,10.0,10.0,41.9089,1.4693,1.5,57.9586,58.0,79.605
20160617133000,57.88,77.2925,10.0,10.0,42.6545,1.4532,1.5,57.9586,58.0,79.605
20160617134500,57.17,77.2925,10.0,10.0,42.7371,1.5375,1.5,57.9586,58.0,79.605
20160617140000,54.425,77.2925,10.0,10.0,41.1127,1.5134,1.5,57.9586,58.0,79.605
20160617141500,53.35,77.2925,10.0,10.0,41.5792,1.4894,1.5,57.9586,58.0,79.605
20160617143000,60.995,77.2925,10.0,10.0,42.741,1.4613,1.5,57.9586,58.0,79.605
20160617144500,56.16,78.4086,10.0,10.0,43.2103,1.4452,1.5,57.3465,58.0,79.605
20160617150000,54.12,78.4086,10.0,10.0,42.723,1.401,1.5,58.9667,58.0,79.605
20160617151500,55.955,78.4086,10.0,10.0,41.8017,1.4091,1.5,57.4725,58.0,79.605
20160617153000,51.2,78.4086,10.0,10.0,42.8945,1.4171,1.5,58.6067,58.0,80.675
20160617154500,55.695,78.4086,10.0,10.0,42.5177,1.4532,1.5,57.7966,58.0,80.675
20160617160000,55.695,78.4086,10.0,10.0,41.7188,1.5014,1.5,57.7966,58.0,80.675
20160617161500,59.155,78.4086,10.0,10.0,42.2987,1.4733,1.5,57.7966,58.0,80.675
20160617163000,55.375,78.4086,10.0,10.0,42.7425,1.4693,1.5,57.7966,58.0,80.675
20160617164500,55.375,78.4086,10.0,10.0,43.0089,1.4171,1.5,57.7966,58.0,80.675
20160617170000,54.0,78.4086,10.0,10.0,43.0089,1.4171,1.5,57.7966,58.0,80.675
20160617171500,54.0,78.4086,10.0,10.0,43.1954,1.4291,1.5,57.7966,58.0,80.675
20160617173000,54.0,78.4086,10.0,10.0,42.6086,1.4572,1.5,57.7966,58.0,80.675
20160617174500,53.18,78.4086,10.0,10.0,42.6185,1.5014,1.5,57.7966,58.0,80.675
20160617180000,57.465,78.4086,10.0,10.0,41.9795,1.5375,1.5,57.7966,58.0,80.675
20160617181500,51.945,78.4086,10.0,10.0,42.449,1.5737,1.5,57.7966,58.0,80.675
20160617183000,51.945,78.4086,10.0,10.0,42.1571,1.5777,1.5,57.7966,58.0,79.59
20160617184500,50.605,78.4086,10.0,10.0,42.3909,1.5656,1.5,57.7966,58.0,79.59
20160617190000,49.785,78.4086,10.0,10.0,42.565,1.5656,1.5,57.7966,58.0,79.59
20160617191500,49.785,78.4086,10.0,10.0,42.4476,1.5456,1.5,57.7966,58.0,79.59
20160617193000,49.785,77.4725,10.0,10.0,42.5005,1.5576,1.5,57.7966,58.0,79.59
20160617194500,49.785,77.4725,10.0,10.0,42.0864,1.5536,1.5,57.7966,58.0,79.59
20160617200000,47.255,77.4725,10.0,10.0,41.6921,1.5536,1.5,57.7966,58.0,79.59
20160617201500,47.255,77.4725,10.0,10.0,41.9388,1.5496,1.5,57.7966,58.0,79.59
20160617203000,47.255,76.5545,10.0,10.0,41.7195,1.5536,1.5,57.7966,58.0,79.59
20160617204500,47.255,76.5545,10.0,10.0,41.8029,1.5496,1.5,57.7966,58.0,79.59
20160617210000,47.255,76.5545,10.0,10.0,41.5544,1.5576,1.5,57.7966,58.0,79.59
20160617211500,47.255,76.5545,10.0,10.0,41.6329,1.5697,1.5,57.7966,58.0,79.59
20160617213000,47.255,76.5545,10.0,10.0,41.5191,1.5777,1.5,57.7966,58.0,79.59
20160617214500,45.915,76.5545,10.0,10.0,41.5902,1.5937,1.5,57.7966,58.0,79.59
20160617220000,45.915,75.7264,10.0,10.0,41.466,1.5656,1.5,57.7966,58.0,79.59
20160617221500,45.915,75.7264,10.0,10.0,41.1422,1.5616,1.5,57.7966,58.0,79.59
20160617223000,45.915,75.7264,10.0,10.0,41.0581,1.5656,1.5,57.7966,58.0,79.59
20160617224500,45.915,75.7264,10.0,10.0,40.8442,1.5656,1.5,57.7966,58.0,79.59
20160617230000,45.915,75.7264,10.0,10.0,40.7121,1.5656,1.5,57.7966,58.0,79.59
20160617231500,45.915,75.7264,10.0,10.0,40.7565,1.5937,1.5,57.7966,58.0,77.485
20160617233000,44.74,75.7264,10.0,10.0,40.731,1.5737,1.5,57.7966,58.0,76.53
20160617234500,44.74,75.7264,10.0,10.0,40.4628,1.5817,1.5,57.7966,58.0,76.53
20160618000000,43.705,75.7264,10.0,10.0,40.7015,1.5857,1.5,57.7966,58.0,76.53
20160618001500,43.705,75.7264,10.0,10.0,40.731,1.5857,1.5,57.7966,58.0,76.53
20160618003000,43.705,75.7264,10.0,10.0,40.8651,1.5817,1.5,57.7966,58.0,76.53
20160618004500,43.705,75.7264,10.0,10.0,40.5969,1.5817,1.5,57.7966,58.0,76.53
20160618010000,43.705,74.7183,10.0,10.0,40.3638,1.5897,1.5,57.7966,58.0,76.53
20160618011500,47.045,74.7183,10.0,10.0,40.3279,1.4653,1.5,57.7966,58.0,77.485
20160618013000,46.245,74.7183,10.0,10.0,40.3566,1.4974,1.5,57.7966,58.0,74.775
20160618014500,44.22,74.7183,10.0,10.0,40.4936,1.4974,1.5,57.7966,58.0,74.775
20160618020000,43.045,74.7183,10.0,10.0,39.9454,1.5295,1.5,57.7966,58.0,74.775
20160618021500,43.045,74.7183,10.0,10.0,40.0825,1.5335,1.5,57.7966,58.0,74.775
20160618023000,43.045,73.8902,10.0,10.0,40.2195,1.5415,1.5,57.7966,58.0,74.775
20160618024500,43.045,73.8902,10.0,10.0,40.2195,1.5335,1.5,57.7966,58.0,74.775
20160618030000,43.045,73.8902,10.0,10.0,40.1238,1.5375,1.5,57.7966,58.0,74.775
20160618031500,43.045,73.8902,10.0,10.0,39.8516,1.5456,1.5,57.7966,58.0,74.775
20160618033000,43.045,73.8902,10.0,10.0,39.8769,1.5536,1.5,57.7966,58.0,74.775
20160618034500,43.045,73.8902,10.0,10.0,39.6921,1.5536,1.5,57.7966,58.0,74.775
20160618040000,43.045,73.8902,10.0,10.0,39.8301,1.5415,1.5,57.7966,58.0,74.775
20160618041500,43.045,73.8902,10.0,10.0,39.8301,1.5496,1.5,57.7966,58.0,74.775
20160618043000,43.045,73.8902,10.0,10.0,39.554,1.5536,1.5,57.7966,58.0,74.775
20160618044500,43.045,73.8902,10.0,10.0,39.7794,1.5496,1.5,57.7966,58.0,74.775
20160618050000,43.045,73.8902,10.0,10.0,39.9185,1.5456,1.5,57.7966,58.0,74.775
20160618051500,43.045,73.8902,10.0,10.0,39.9185,1.5576,1.5,57.7966,58.0,74.775
20160618053000,43.045,73.8902,10.0,10.0,39.7099,1.5576,1.5,57.7966,58.0,74.775
20160618054500,41.87,73.8902,10.0,10.0,39.5148,1.5496,1.5,57.7966,58.0,74.775
20160618060000,41.87,73.8902,10.0,10.0,39.5148,1.5536,1.5,57.7966,58.0,74.775
20160618061500,41.87,73.8902,10.0,10.0,39.3748,1.5576,1.5,57.7966,58.0,74.775
20160618063000,41.87,73.8902,10.0,10.0,39.1647,1.5496,1.5,58.3906,58.0,74.775
20160618064500,45.46,73.8902,10.0,10.0,39.3842,1.5536,1.5,58.3906,58.0,74.775
20160618070000,45.46,73.8902,10.0,10.0,39.5957,1.5576,1.5,58.3906,58.0,74.775
20160618071500,45.46,73.8902,10.0,10.0,39.7367,1.5536,1.5,58.3906,58.0,74.775
20160618073000,48.25,73.8902,10.0,10.0,40.1597,1.5576,1.5,58.3906,58.0,74.775
20160618074500,48.25,73.8902,10.0,10.0,40.3712,1.5496,1.5,58.3906,58.0,74.775
20160618080000,51.49,73.8902,10.0,10.0,41.0945,1.5335,1.5,57.5446,58.0,74.775
20160618081500,51.49,73.8902,10.0,10.0,41.2365,1.5255,1.5,57.5446,58.0,74.775
20160618083000,51.49,74.8983,10.0,10.0,41.4049,1.5134,1.5,57.5446,58.0,74.775
20160618084500,51.49,74.8983,10.0,10.0,41.4477,1.5094,1.5,57.5446,58.0,74.775
20160618090000,51.49,74.8983,10.0,10.0,41.9697,1.5054,1.5,58.2826,58.0,74.775
20160618091500,51.49,74.8983,10.0,10.0,41.8246,1.4934,1.5,58.2826,58.0,74.775
20160618093000,51.49,74.8983,10.0,10.0,42.3225,1.4974,1.5,58.2826,58.0,74.775
20160618094500,51.49,74.8983,10.0,10.0,42.0211,1.4974,1.5,58.2826,58.0,74.775
20160618100000,47.61,74.8983,10.0,10.0,41.9105,1.4934,1.5,58.2826,58.0,74.775
20160618101500,45.715,74.8983,10.0,10.0,41.7793,1.4934,1.5,58.2826,58.0,74.775
20160618103000,50.5,74.8983,10.0,10.0,42.0333,1.5054,1.5,58.2826,58.0,74.775
20160618104500,50.5,74.8983,10.0,10.0,42.1654,1.5215,1.5,58.2826,58.0,74.775
20160618110000,50.5,74.8983,10.0,10.0,42.5006,1.5375,1.5,58.2826,58.0,74.775
20160618111500,50.5,74.8983,10.0,10.0,41.9818,1.5335,1.5,58.2826,58.0,74.775
20160618113000,50.5,76.1044,10.0,10.0,42.3047,1.5456,1.5,58.2826,58.0,74.775
20160618114500,49.325,75.0063,10.0,10.0,42.3047,1.5335,1.5,57.4725,58.0,74.775
20160618120000,47.17,75.0063,10.0,10.0,42.0428,1.5295,1.5,57.4725,58.0,74.775
20160618121500,43.56,75.0063,10.0,10.0,41.8977,1.5335,1.5,58.0666,58.0,74.775
20160618123000,43.56,73.9982,10.0,10.0,38.4442,1.5375,1.5,58.0666,58.0,74.775
20160618124500,40.215,73.9982,10.0,10.0,37.6884,1.5255,1.5,58.0666,58.0,74.775
20160618130000,40.215,73.1701,10.0,10.0,37.5411,1.5255,1.5,58.0666,58.0,74.775
20160618131500,40.215,73.1701,10.0,10.0,36.5796,1.5335,1.5,58.0666,58.0,74.775
20160618133000,40.215,73.1701,10.0,10.0,36.9763,1.5415,1.5,58.0666,58.0,74.775
20160618134500,40.215,73.1701,10.0,10.0,37.2445,1.5335,1.5,58.0666,58.0,74.775
20160618140000,43.0,73.1701,10.0,10.0,37.4953,1.5496,1.5,58.0666,58.0,74.775
20160618141500,43.0,73.1701,10.0,10.0,37.7616,1.5456,1.5,58.0666,58.0,74.775
20160618143000,43.0,73.1701,10.0,10.0,38.4051,1.5415,1.5,58.0666,58.0,74.775
20160618144500,43.0,73.1701,10.0,10.0,38.6753,1.5456,1.5,58.0666,58.0,74.775
20160618150000,47.005,74.3582,10.0,10.0,38.8264,1.5415,1.5,58.0666,58.0,74.775
20160618151500,47.005,74.3582,10.0,10.0,39.0605,1.5496,1.5,58.0666,58.0,74.775
20160618153000,47.005,74.3582,10.0,10.0,39.3128,1.5656,1.5,58.0666,58.0,74.775
20160618154500,47.005,74.3582,10.0,10.0,39.0306,1.5656,1.5,58.0666,58.0,74.775
20160618160000,47.005,74.3582,10.0,10.0,39.9797,1.5656,1.5,58.0666,58.0,74.775
20160618161500,47.005,74.3582,10.0,10.0,39.4998,1.5737,1.5,58.0666,58.0,74.775
20160618163000,47.005,74.3582,10.0,10.0,39.5667,1.5656,1.5,58.0666,58.0,74.775
20160618164500,43.925,74.3582,10.0,10.0,39.9415,1.5737,1.5,58.0666,58.0,74.775
20160618170000,43.925,74.3582,10.0,10.0,39.8153,1.5656,1.5,58.0666,58.0,74.775
20160618171500,41.86,74.3582,10.0,10.0,39.9367,1.5656,1.5,58.0666,58.0,74.775
20160618173000,41.86,74.3582,10.0,10.0,39.6891,1.5737,1.5,58.0666,58.0,74.775
20160618174500,45.815,74.3582,10.0,10.0,39.692,1.5817,1.5,58.0666,58.0,74.775
20160618180000,42.91,74.3582,10.0,10.0,39.0656,1.5817,1.5,58.0666,58.0,74.775
20160618181500,41.855,74.3582,10.0,10.0,38.9433,1.5737,1.5,58.0666,58.0,74.775
20160618183000,41.855,74.3582,10.0,10.0,39.4415,1.5817,1.5,58.0666,58.0,74.775
20160618184500,41.855,74.3582,10.0,10.0,39.3643,1.5817,1.5,58.0666,58.0,74.775
20160618190000,40.825,74.3582,10.0,10.0,39.1588,1.5737,1.5,58.0666,58.0,74.775
20160618191500,40.825,74.3582,10.0,10.0,39.0306,1.5817,1.5,58.0666,58.0,74.775
20160618193000,40.825,73.5302,10.0,10.0,39.3128,1.5737,1.5,58.0666,58.0,74.775
20160618194500,40.825,73.5302,10.0,10.0,39.1566,1.5777,1.5,58.0666,58.0,74.775
20160618200000,40.825,73.5302,10.0,10.0,39.0605,1.5817,1.5,58.0666,58.0,74.775
20160618201500,40.825,73.5302,10.0,10.0,38.7302,1.5777,1.5,58.0666,58.0,74.775
20160618203000,39.65,73.5302,10.0,10.0,38.6525,1.5737,1.5,58.0666,58.0,74.775
20160618204500,39.65,73.5302,10.0,10.0,38.4514,1.5737,1.5,58.0666,58.0,74.775
20160618210000,39.65,72.6121,10.0,10.0,37.8479,1.5777,1.5,58.0666,58.0,74.775
20160618211500,39.65,72.6121,10.0,10.0,37.6621,1.5857,1.5,58.0666,58.0,74.775
20160618213000,39.65,72.6121,10.0,10.0,38.0952,1.5697,1.5,58.0666,58.0,74.775
20160618214500,39.65,72.6121,10.0,10.0,37.8787,1.5777,1.5,58.0666,58.0,74.775
20160618220000,39.65,72.6121,10.0,10.0,38.0266,1.5697,1.5,58.0666,58.0,74.775
20160618221500,39.65,72.6121,10.0,10.0,37.7525,1.5737,1.5,58.0666,58.0,74.775
20160618223000,39.65,72.6121,10.0,10.0,37.6905,1.5817,1.5,58.0666,58.0,74.775
20160618224500,39.65,72.6121,10.0,10.0,37.6905,1.5777,1.5,58.0666,58.0,74.775
20160618230000,39.65,72.6121,10.0,10.0,37.6215,1.5817,1.5,58.0666,58.0,74.775
20160618231500,39.65,72.6121,10.0,10.0,37.8331,1.5857,1.5,58.0666,58.0,74.775
20160618233000,39.65,72.6121,10.0,10.0,37.555,1.5817,1.5,58.0666,58.0,74.775
20160618234500,38.475,71.784,10.0,10.0,37.555,1.5777,1.5,58.0666,58.0,74.775
20160619000000,38.475,71.784,10.0,10.0,37.416,1.5817,1.5,58.0666,58.0,74.775
20160619001500,38.475,71.784,10.0,10.0,37.6246,1.5897,1.5,58.0666,58.0,74.775
20160619003000,38.475,71.784,10.0,10.0,37.6246,1.5777,1.5,58.0666,58.0,74.775
20160619004500,38.475,71.784,10.0,10.0,37.7646,1.5737,1.5,58.0666,58.0,74.775
20160619010000,38.475,71.784,10.0,10.0,37.277,1.5817,1.5,58.0666,58.0,74.775
20160619011500,38.475,71.784,10.0,10.0,37.4846,1.5817,1.5,58.0666,58.0,74.775
20160619013000,38.475,71.784,10.0,10.0,37.4846,1.5777,1.5,58.0666,58.0,74.775
20160619014500,38.475,71.784,10.0,10.0,37.4146,1.5817,1.5,58.0666,58.0,74.775
20160619020000,38.475,71.784,10.0,10.0,37.1346,1.5817,1.5,58.0666,58.0,74.775
20160619021500,38.475,71.784,10.0,10.0,37.1346,1.5857,1.5,58.0666,58.0,74.775
20160619023000,38.475,71.784,10.0,10.0,37.1987,1.5777,1.5,58.0666,58.0,74.775
20160619024500,39.94,71.784,10.0,10.0,37.5449,1.5857,1.5,58.0666,58.0,74.775
20160619030000,39.94,71.784,10.0,10.0,37.6217,1.5817,1.5,58.0666,58.0,74.775
20160619031500,39.94,71.784,10.0,10.0,37.6217,1.5897,1.5,58.0666,58.0,74.775
20160619033000,39.94,71.784,10.0,10.0,37.6217,1.5897,1.5,58.0666,58.0,74.775
20160619034500,39.94,71.784,10.0,10.0,37.6217,1.5857,1.5,58.0666,58.0,74.775
20160619040000,39.94,71.784,10.0,10.0,37.4807,1.5817,1.5,58.0666,58.0,74.775
20160619041500,39.94,71.784,10.0,10.0,37.1346,1.5857,1.5,58.0666,58.0,74.775
20160619043000,39.94,71.0639,10.0,10.0,37.0577,1.5897,1.5,58.0666,58.0,74.775
20160619044500,39.94,71.0639,10.0,10.0,37.1987,1.5857,1.5,58.0666,58.0,74.775
20160619050000,39.94,71.0639,10.0,10.0,37.0577,1.5817,1.5,58.0666,58.0,74.775
20160619051500,39.94,71.0639,10.0,10.0,37.0577,1.5897,1.5,58.0666,58.0,74.775
20160619053000,39.94,71.0639,10.0,10.0,37.0577,1.5857,1.5,58.0666,58.0,74.775
20160619054500,39.94,71.0639,10.0,10.0,36.9872,1.5857,1.5,58.0666,58.0,74.775
20160619060000,39.94,71.0639,10.0,10.0,37.19,1.5777,1.5,58.0666,58.0,74.775
20160619061500,39.94,71.0639,10.0,10.0,37.2609,1.5857,1.5,58.0666,58.0,74.775
20160619063000,39.94,71.0639,10.0,10.0,37.0577,1.5817,1.5,58.0666,58.0,74.775
20160619064500,39.94,71.0639,10.0,10.0,37.0577,1.5857,1.5,58.0666,58.0,74.775
20160619070000,37.805,71.0639,10.0,10.0,37.2609,1.5817,1.5,57.3825,58.0,74.775
20160619071500,42.44,71.0639,10.0,10.0,37.2609,1.5817,1.5,58.5167,58.0,74.775
20160619073000,38.815,71.0639,10.0,10.0,37.5449,1.5777,1.5,58.5167,58.0,74.775
20160619074500,43.305,72.072,10.0,10.0,37.6869,1.5817,1.5,57.8326,58.0,74.775
20160619080000,43.305,72.072,10.0,10.0,38.2505,1.5817,1.5,57.8326,58.0,74.775
20160619081500,43.305,72.072,10.0,10.0,38.3935,1.5857,1.5,57.8326,58.0,74.775
20160619083000,43.305,72.072,10.0,10.0,38.8938,1.5817,1.5,57.8326,58.0,74.775
20160619084500,45.13,73.2601,10.0,10.0,39.1798,1.5817,1.5,57.8326,58.0,74.775
20160619090000,45.13,73.2601,10.0,10.0,40.1866,1.5857,1.5,57.8326,58.0,74.775
20160619091500,45.13,73.2601,10.0,10.0,40.1806,1.5857,1.5,57.8326,58.0,74.775
20160619093000,45.13,73.2601,10.0,10.0,40.4556,1.5937,1.5,57.8326,58.0,74.775
20160619094500,45.13,73.2601,10.0,10.0,40.5122,1.5897,1.5,57.8326,58.0,74.775
20160619100000,45.13,73.2601,10.0,10.0,40.3133,1.5737,1.5,57.8326,58.0,74.775
20160619101500,45.13,73.2601,10.0,10.0,40.2195,1.5737,1.5,57.8326,58.0,74.775
20160619103000,45.13,73.2601,10.0,10.0,40.5621,1.5777,1.5,57.8326,58.0,74.775
20160619104500,45.13,74.4482,10.0,10.0,40.6992,1.5737,1.5,57.8326,58.0,74.775
20160619110000,46.605,74.4482,10.0,10.0,41.3159,1.5777,1.5,57.8326,58.0,74.775
20160619111500,48.825,74.4482,10.0,10.0,42.1768,1.5817,1.5,57.8326,58.0,74.775
20160619113000,48.825,74.4482,10.0,10.0,42.3225,1.5817,1.5,57.8326,58.0,74.775
20160619114500,48.825,75.2763,10.0,10.0,42.1542,1.5777,1.5,57.8326,58.0,74.775
20160619120000,48.825,75.2763,10.0,10.0,41.9809,1.5777,1.5,57.8326,58.0,74.775
20160619121500,49.485,75.2763,10.0,10.0,42.111,1.5777,1.5,57.8326,58.0,74.775
20160619123000,49.485,75.2763,10.0,10.0,41.6329,1.5737,1.5,57.8326,58.0,74.775
20160619124500,49.485,75.2763,10.0,10.0,42.0712,1.5937,1.5,57.8326,58.0,74.775
20160619130000,47.335,76.1944,10.0,10.0,41.4497,1.5737,1.5,57.8326,58.0,74.775
20160619131500,47.335,76.1944,10.0,10.0,41.572,1.5817,1.5,57.8326,58.0,74.775
20160619133000,47.335,76.1944,10.0,10.0,40.9984,1.5817,1.5,57.8326,58.0,74.775
20160619134500,47.335,75.3663,10.0,10.0,41.7257,1.5737,1.5,57.8326,58.0,74.775
20160619140000,47.335,75.3663,10.0,10.0,40.981,1.5737,1.5,57.8326,58.0,74.775
20160619141500,45.345,75.3663,10.0,10.0,41.2581,1.5777,1.5,57.8326,58.0,74.775
20160619143000,45.345,75.3663,10.0,10.0,41.111,1.5737,1.5,57.8326,58.0,74.775
20160619144500,45.345,75.3663,10.0,10.0,41.3437,1.5536,1.5,57.8326,58.0,74.775
20160619150000,49.935,76.4644,10.0,10.0,40.5498,1.5656,1.5,57.8326,58.0,74.775
20160619151500,49.935,76.4644,10.0,10.0,40.7151,1.5656,1.5,57.8326,58.0,74.775
20160619153000,47.32,76.4644,10.0,10.0,41.0612,1.5616,1.5,57.8326,58.0,74.775
20160619154500,47.32,76.4644,10.0,10.0,41.751,1.5616,1.5,57.8326,58.0,74.775
20160619160000,47.32,76.4644,10.0,10.0,41.0063,1.5536,1.5,57.8326,58.0,74.775
20160619161500,47.32,76.4644,10.0,10.0,41.1789,1.5656,1.5,57.8326,58.0,74.775
20160619163000,47.32,76.4644,10.0,10.0,42.3878,1.5536,1.5,57.8326,58.0,74.775
20160619164500,47.32,76.4644,10.0,10.0,42.0835,1.5576,1.5,57.8326,58.0,74.775
20160619170000,45.305,76.4644,10.0,10.0,40.898,1.5576,1.5,57.8326,58.0,74.775
20160619171500,45.305,75.2763,10.0,10.0,40.5149,1.5536,1.5,57.8326,58.0,74.775
20160619173000,39.1,75.2763,10.0,10.0,40.7151,1.5576,1.5,57.8326,58.0,74.775
20160619174500,43.475,75.2763,10.0,10.0,40.1803,1.5616,1.5,57.8326,58.0,74.775
20160619180000,42.445,75.2763,10.0,10.0,38.7259,1.5536,1.5,57.8326,58.0,74.775
20160619181500,42.445,75.2763,10.0,10.0,38.5959,1.5576,1.5,57.8326,58.0,74.775
20160619183000,41.41,75.2763,10.0,10.0,38.5154,1.5536,1.5,57.8326,58.0,74.775
20160619184500,41.41,75.2763,10.0,10.0,38.515,1.5496,1.5,57.8326,58.0,74.775
20160619190000,41.41,74.4482,10.0,10.0,38.0758,1.5456,1.5,57.8326,58.0,74.775
20160619191500,41.41,74.4482,10.0,10.0,38.3145,1.5415,1.5,57.8326,58.0,74.775
20160619193000,41.41,74.4482,10.0,10.0,38.7919,1.5415,1.5,57.8326,58.0,74.775
20160619194500,41.41,74.4482,10.0,10.0,38.6011,1.5496,1.5,57.8326,58.0,74.775
20160619200000,41.41,74.4482,10.0,10.0,38.8172,1.5536,1.5,57.8326,58.0,74.775
20160619201500,41.41,74.4482,10.0,10.0,39.0525,1.5496,1.5,57.8326,58.0,74.775
20160619203000,40.235,74.4482,10.0,10.0,39.1566,1.5576,1.5,57.8326,58.0,74.775
20160619204500,40.235,74.4482,10.0,10.0,39.1566,1.5536,1.5,57.8326,58.0,74.775
20160619210000,40.235,74.4482,10.0,10.0,39.091,1.5576,1.5,57.8326,58.0,74.775
20160619211500,40.235,74.4482,10.0,10.0,38.9599,1.5576,1.5,57.8326,58.0,74.775
20160619213000,40.235,74.4482,10.0,10.0,38.6976,1.5576,1.5,57.8326,58.0,74.775
20160619214500,40.235,74.4482,10.0,10.0,38.6976,1.5576,1.5,57.8326,58.0,74.775
20160619220000,40.235,73.5302,10.0,10.0,38.7963,1.5576,1.5,57.8326,58.0,74.775
20160619221500,40.235,73.5302,10.0,10.0,38.5009,1.5496,1.5,57.8326,58.0,74.775
20160619223000,40.235,73.5302,10.0,10.0,38.5009,1.5576,1.5,57.8326,58.0,74.775
20160619224500,40.235,73.5302,10.0,10.0,38.5981,1.5576,1.5,57.8326,58.0,74.775
20160619230000,40.235,73.5302,10.0,10.0,38.5602,1.5536,1.5,57.8326,58.0,74.775
20160619231500,40.235,73.5302,10.0,10.0,38.4271,1.5656,1.5,57.8326,58.0,74.775
20160619233000,40.235,73.5302,10.0,10.0,38.5854,1.5737,1.5,57.8326,58.0,74.775
20160619234500,39.06,73.5302,10.0,10.0,38.6753,1.5697,1.5,57.8326,58.0,74.775
20160620000000,39.06,73.5302,10.0,10.0,38.5402,1.5656,1.5,57.8326,58.0,74.775
20160620001500,39.06,73.5302,10.0,10.0,38.627,1.5697,1.5,57.8326,58.0,74.775
20160620003000,39.06,73.5302,10.0,10.0,38.491,1.5697,1.5,57.8326,58.0,74.775
20160620004500,39.06,72.7921,10.0,10.0,38.4229,1.5737,1.5,57.8326,58.0,74.775
20160620010000,39.06,72.7921,10.0,10.0,38.2322,1.5616,1.5,57.8326,58.0,74.775
20160620011500,39.06,72.7921,10.0,10.0,38.2322,1.5656,1.5,57.8326,58.0,74.775
20160620013000,39.06,72.7921,10.0,10.0,38.0952,1.5656,1.5,57.8326,58.0,74.775
20160620014500,39.06,72.7921,10.0,10.0,38.0952,1.5697,1.5,57.8326,58.0,74.775
20160620020000,39.06,72.7921,10.0,10.0,38.3117,1.5616,1.5,57.8326,58.0,74.775
20160620021500,39.06,72.7921,10.0,10.0,38.2427,1.5737,1.5,57.8326,58.0,74.775
20160620023000,39.06,72.7921,10.0,10.0,38.2427,1.5656,1.5,57.8326,58.0,74.775
20160620024500,39.06,72.7921,10.0,10.0,38.1046,1.5656,1.5,57.8326,58.0,74.775
20160620030000,39.06,72.7921,10.0,10.0,38.3197,1.5697,1.5,57.8326,58.0,74.775
20160620031500,39.06,72.7921,10.0,10.0,38.3197,1.5576,1.5,57.8326,58.0,74.775
20160620033000,39.06,72.7921,10.0,10.0,38.0416,1.5576,1.5,57.8326,58.0,74.775
20160620034500,39.06,72.7921,10.0,10.0,38.0416,1.5576,1.5,57.8326,58.0,74.775
20160620040000,40.42,72.7921,10.0,10.0,37.9026,1.5576,1.5,58.4807,58.0,74.775
20160620041500,39.23,72.7921,10.0,10.0,38.1147,1.5576,1.5,57.7966,58.0,74.775
20160620043000,39.23,72.7921,10.0,10.0,38.1147,1.5496,1.5,57.7966,58.0,74.775
20160620044500,39.23,71.964,10.0,10.0,38.3267,1.5576,1.5,57.7966,58.0,74.775
20160620050000,39.23,71.964,10.0,10.0,38.2547,1.5576,1.5,57.7966,58.0,74.775
20160620051500,39.23,71.964,10.0,10.0,38.4677,1.5656,1.5,57.7966,58.0,74.775
20160620053000,42.57,71.964,10.0,10.0,38.4677,1.5616,1.5,57.7966,58.0,74.775
20160620054500,39.85,71.964,10.0,10.0,38.6087,1.5496,1.5,57.7966,58.0,74.775
20160620060000,39.85,71.964,10.0,10.0,38.4677,1.5656,1.5,57.7966,58.0,74.775
20160620061500,39.85,71.964,10.0,10.0,38.4677,1.5697,1.5,57.7966,58.0,74.775
20160620063000,39.85,71.964,10.0,10.0,38.4677,1.5656,1.5,57.7966,58.0,74.775
20160620064500,40.51,71.964,10.0,10.0,38.4677,1.5295,1.5,58.4807,58.0,74.775
20160620070000,43.46,71.964,10.0,10.0,38.4677,1.5656,1.5,58.4807,58.0,74.775
20160620071500,43.46,71.964,10.0,10.0,38.4677,1.5656,1.5,58.4807,58.0,74.775
20160620073000,43.46,72.7921,10.0,10.0,38.4677,1.5616,1.5,58.4807,58.0,74.775
20160620074500,43.46,72.7921,10.0,10.0,38.4677,1.5656,1.5,58.4807,58.0,74.775
20160620080000,46.8,72.7921,10.0,10.0,40.0426,1.5335,1.5,58.4807,58.0,74.775
20160620081500,46.8,73.5302,10.0,10.0,40.2586,1.5255,1.5,58.4807,58.0,74.775
20160620083000,46.8,73.5302,10.0,10.0,40.6904,1.5175,1.5,58.4807,58.0,74.775
20160620084500,47.46,74.2682,10.0,10.0,40.8239,1.4693,1.5,58.4807,58.0,74.775
20160620090000,47.46,74.2682,10.0,10.0,41.2649,1.4452,1.5,58.4807,58.0,74.775
20160620091500,47.46,74.2682,10.0,10.0,41.0725,1.4452,1.5,58.4807,58.0,74.775
20160620093000,47.46,74.2682,10.0,10.0,40.6339,1.4131,1.5,58.4807,58.0,75.835
20160620094500,50.545,74.2682,10.0,10.0,40.7015,1.4131,1.5,58.4807,58.0,75.835
20160620100000,47.325,74.2682,10.0,10.0,40.8651,1.4291,1.5,58.4807,58.0,75.835
20160620101500,47.325,74.2682,10.0,10.0,40.9562,1.4452,1.5,58.4807,58.0,75.835
20160620103000,52.7,75.2763,10.0,10.0,41.0581,1.4452,1.5,57.7606,58.0,75.835
20160620104500,52.7,75.2763,10.0,10.0,40.4406,1.4492,1.5,57.7606,58.0,75.835
20160620110000,48.09,75.2763,10.0,10.0,40.761,1.4131,1.5,57.7606,58.0,75.835
20160620111500,48.09,75.2763,10.0,10.0,41.0174,1.4091,1.5,57.7606,58.0,75.835
20160620113000,48.09,75.2763,10.0,10.0,41.2036,1.4412,1.5,57.7606,58.0,75.835
20160620114500,48.09,75.2763,10.0,10.0,41.781,1.4372,1.5,57.7606,58.0,75.835
20160620120000,48.09,75.2763,10.0,10.0,41.2438,1.4572,1.5,58.3906,58.0,75.835
20160620121500,52.83,76.1044,10.0,10.0,41.5544,1.4613,1.5,57.5086,58.0,75.835
20160620123000,48.34,76.1044,10.0,10.0,41.6579,1.4412,1.5,58.4446,58.0,75.835
20160620124500,51.005,76.1044,10.0,10.0,41.5438,1.4131,1.5,58.4446,58.0,76.84
20160620130000,51.005,76.1044,10.0,10.0,41.4515,1.4251,1.5,58.4446,58.0,76.84
20160620131500,51.005,76.1044,10.0,10.0,41.0215,1.4211,1.5,58.4446,58.0,77.785
20160620133000,51.005,76.1044,10.0,10.0,41.0215,1.4934,1.5,58.4446,58.0,77.785
20160620134500,51.005,77.2025,10.0,10.0,40.5997,1.4532,1.5,58.4446,58.0,77.785
20160620140000,52.33,77.2025,10.0,10.0,,1.4894,1.5,58.4446,58.0,77.785
20160620141500,52.33,77.2025,10.0,10.0,,1.4853,1.5,57.7966,58.0,77.785
20160620143000,52.33,77.2025,10.0,10.0,41.5183,1.4813,1.5,57.7966,58.0,77.785
20160620144500,50.045,77.2025,10.0,10.0,,1.4492,1.5,57.7966,58.0,77.785
20160620150000,49.35,77.2025,10.0,10.0,,1.4171,1.5,57.7966,58.0,77.785
20160620151500,49.35,78.0306,10.0,10.0,41.1789,1.4211,1.5,58.4446,58.0,78.725
20160620153000,52.715,78.0306,10.0,10.0,,1.4532,1.5,58.4446,58.0,80.25
20160620154500,47.7,78.0306,10.0,10.0,40.5527,1.4291,1.5,57.6706,58.0,80.25
20160620160000,49.75,78.0306,10.0,10.0,,1.4653,1.5,57.6706,58.0,81.87
20160620161500,53.255,78.0306,10.0,10.0,,1.4853,1.5,57.6706,58.0,81.87
20160620163000,55.25,78.0306,10.0,10.0,40.5317,1.5697,1.5,57.6706,58.0,81.87
20160620164500,49.41,78.0306,10.0,10.0,,1.5817,1.5,58.6067,58.0,79.14
20160620170000,52.575,78.0306,10.0,10.0,,1.5817,1.5,57.5086,58.0,77.64
20160620171500,50.47,78.0306,10.0,10.0,,1.5937,1.5,58.3906,58.0,77.64
20160620173000,50.47,78.0306,10.0,10.0,,1.5817,1.5,58.3906,58.0,76.56
20160620174500,50.47,77.2025,10.0,10.0,,1.5937,1.5,57.7606,58.0,76.56
20160620180000,43.9,77.2025,10.0,10.0,,1.5777,1.5,57.7606,58.0,75.535
20160620181500,43.9,76.1044,10.0,10.0,,1.5656,1.5,57.7606,58.0,75.535
20160620183000,43.9,76.1044,10.0,10.0,,1.5817,1.5,57.7606,58.0,75.535
20160620184500,43.9,76.1044,10.0,10.0,,1.5737,1.5,57.7606,58.0,75.535
20160620190000,43.085,76.1044,10.0,10.0,,1.5817,1.5,57.7606,58.0,75.535
20160620191500,43.085,76.1044,10.0,10.0,,1.5857,1.5,57.7606,58.0,75.535
20160620193000,43.085,76.1044,10.0,10.0,,1.5737,1.5,57.7606,58.0,75.535
20160620194500,43.085,75.1863,10.0,10.0,,1.5777,1.5,57.7606,58.0,75.535
20160620200000,43.085,75.1863,10.0,10.0,,1.5817,1.5,57.7606,58.0,75.535
20160620201500,43.085,75.1863,10.0,10.0,,1.5616,1.5,57.7606,58.0,75.535
20160620203000,43.085,75.1863,10.0,10.0,,1.5737,1.5,57.7606,58.0,75.535
20160620204500,43.085,75.1863,10.0,10.0,,1.5857,1.5,57.7606,58.0,75.535
20160620210000,41.765,75.1863,10.0,10.0,,1.5817,1.5,57.7606,58.0,75.535
20160620211500,41.765,75.1863,10.0,10.0,,1.5777,1.5,57.7606,58.0,75.535
20160620213000,40.77,75.1863,10.0,10.0,,1.5697,1.5,57.7606,58.0,75.535
20160620214500,40.77,75.1863,10.0,10.0,,1.5857,1.5,57.7606,58.0,75.535
20160620220000,40.77,75.1863,10.0,10.0,,1.5857,1.5,57.7606,58.0,75.535
20160620221500,40.77,74.1782,10.0,10.0,,1.5817,1.5,57.7606,58.0,75.535
20160620223000,40.77,74.1782,10.0,10.0,,1.5616,1.5,57.7606,58.0,75.535
20160620224500,40.77,74.1782,10.0,10.0,,1.5777,1.5,57.7606,58.0,75.535
20160620230000,40.77,74.1782,10.0,10.0,,1.5817,1.5,57.7606,58.0,75.535
20160620231500,40.77,74.1782,10.0,10.0,,1.5937,1.5,57.7606,58.0,74.58
20160620233000,40.77,74.1782,10.0,10.0,,1.5777,1.5,58.4807,58.0,74.58
20160620234500,40.77,74.1782,10.0,10.0,,1.5777,1.5,58.4807,58.0,74.58
20160621000000,40.77,73.3501,10.0,10.0,,1.5777,1.5,57.7606,58.0,74.58
20160621001500,40.77,73.3501,10.0,10.0,,1.5737,1.5,57.7606,58.0,74.58
20160621003000,40.77,73.3501,10.0,10.0,,1.5737,1.5,57.7606,58.0,74.58
20160621004500,40.77,73.3501,10.0,10.0,,1.5777,1.5,57.7606,58.0,74.58
20160621010000,40.77,73.3501,10.0,10.0,38.3267,1.5817,1.5,57.7606,58.0,74.58
20160621011500,40.77,73.3501,10.0,10.0,38.3267,1.5737,1.5,57.7606,58.0,74.58
20160621013000,40.77,73.3501,10.0,10.0,38.3267,1.5777,1.5,57.7606,58.0,74.58
20160621014500,40.77,72.6121,10.0,10.0,38.5388,1.5737,1.5,57.7606,58.0,74.58
20160621020000,40.77,72.6121,10.0,10.0,38.8228,1.5737,1.5,57.7606,58.0,74.58
20160621021500,40.77,72.6121,10.0,10.0,38.8228,1.5737,1.5,57.7606,58.0,74.58
20160621023000,40.77,72.6121,10.0,10.0,38.9648,1.5817,1.5,57.7606,58.0,74.58
20160621024500,40.77,72.6121,10.0,10.0,38.9648,1.5777,1.5,57.7606,58.0,74.58
20160621030000,40.77,72.6121,10.0,10.0,38.9648,1.5616,1.5,57.7606,58.0,74.58
20160621031500,40.77,72.6121,10.0,10.0,38.9648,1.5737,1.5,57.7606,58.0,74.58
20160621033000,40.77,72.6121,10.0,10.0,38.9648,1.5737,1.5,57.7606,58.0,74.58
20160621034500,40.77,72.6121,10.0,10.0,38.9648,1.5737,1.5,57.7606,58.0,74.58
20160621040000,40.77,72.6121,10.0,10.0,38.8228,1.5697,1.5,57.7606,58.0,74.58
20160621041500,40.77,72.6121,10.0,10.0,38.8228,1.5737,1.5,57.7606,58.0,74.58
20160621043000,40.77,72.6121,10.0,10.0,38.8228,1.5697,1.5,57.7606,58.0,74.58
20160621044500,40.77,72.6121,10.0,10.0,38.8228,1.5737,1.5,57.7606,58.0,74.58
20160621050000,40.77,72.6121,10.0,10.0,38.8228,1.5737,1.5,57.7606,58.0,74.58
20160621051500,40.77,72.6121,10.0,10.0,38.6808,1.5697,1.5,57.7606,58.0,74.58
20160621053000,39.48,72.6121,10.0,10.0,38.6808,1.5697,1.5,57.7606,58.0,74.58
20160621054500,39.48,72.6121,10.0,10.0,38.6808,1.5737,1.5,57.7606,58.0,74.58
20160621060000,39.48,72.6121,10.0,10.0,38.5388,1.5697,1.5,57.7606,58.0,74.58
20160621061500,39.48,72.6121,10.0,10.0,38.4678,1.5656,1.5,57.7606,58.0,74.58
20160621063000,39.48,72.6121,10.0,10.0,38.3258,1.5697,1.5,57.7606,58.0,74.58
20160621064500,40.5,72.6121,10.0,10.0,38.3258,1.5576,1.5,58.4446,58.0,74.58
20160621070000,41.915,72.6121,10.0,10.0,38.3258,1.5737,1.5,58.4446,58.0,74.58
20160621071500,45.72,72.6121,10.0,10.0,38.3258,1.5737,1.5,58.4446,58.0,74.58
20160621073000,45.72,72.6121,10.0,10.0,38.7509,1.4532,1.5,58.4446,58.0,74.58
20160621074500,45.72,73.4401,10.0,10.0,39.0368,1.4572,1.5,58.4446,58.0,74.58
20160621080000,47.94,73.4401,10.0,10.0,39.3942,1.4452,1.5,58.4446,58.0,74.58
20160621081500,47.94,73.4401,10.0,10.0,39.8232,1.5175,1.5,58.4446,58.0,74.58
20160621083000,47.94,74.1782,10.0,10.0,40.1006,1.4171,1.5,58.4446,58.0,74.58
20160621084500,47.94,74.1782,10.0,10.0,40.2302,1.4211,1.5,58.4446,58.0,76.055
20160621090000,50.245,74.1782,10.0,10.0,40.405,1.4131,1.5,58.4446,58.0,77.06
20160621091500,50.245,74.1782,10.0,10.0,40.5893,1.4291,1.5,58.4446,58.0,77.06
20160621093000,50.245,74.1782,10.0,10.0,40.1276,1.4171,1.5,58.4446,58.0,77.06
20160621094500,50.245,74.1782,10.0,10.0,40.0244,1.4131,1.5,58.4446,58.0,77.06
20160621100000,50.245,75.0963,10.0,10.0,39.8778,1.4091,1.5,58.4446,58.0,78.6
20160621101500,46.04,75.0963,10.0,10.0,39.6568,1.4332,1.5,58.4446,58.0,78.6
20160621103000,49.28,75.0963,10.0,10.0,39.2474,1.4532,1.5,58.4446,58.0,78.6
20160621104500,52.23,75.0963,10.0,10.0,39.3789,1.4974,1.5,57.7966,58.0,78.6
20160621110000,52.23,75.0963,10.0,10.0,39.692,1.5656,1.5,57.7966,58.0,78.6
20160621111500,52.795,75.0963,10.0,10.0,39.501,1.5737,1.5,57.7966,58.0,78.6
20160621113000,48.695,75.0963,10.0,10.0,39.2863,1.5656,1.5,57.7966,58.0,78.6
20160621114500,53.465,75.0963,10.0,10.0,40.166,1.5656,1.5,58.3906,58.0,78.6
20160621120000,50.44,75.0963,10.0,10.0,39.1623,1.5215,1.5,57.7606,58.0,77.7
20160621121500,46.14,76.4644,10.0,10.0,39.2796,1.5656,1.5,57.7606,58.0,77.7
20160621123000,51.11,76.4644,10.0,10.0,39.573,1.5616,1.5,57.7606,58.0,77.7
20160621124500,51.11,76.4644,10.0,10.0,40.0439,1.5576,1.5,57.7606,58.0,77.7
20160621130000,48.805,76.4644,10.0,10.0,40.1036,1.5335,1.5,57.7606,58.0,77.7
20160621131500,47.955,76.4644,10.0,10.0,39.8076,1.4412,1.5,57.7606,58.0,77.7
20160621133000,45.625,76.4644,10.0,10.0,40.8501,1.4452,1.5,57.7606,58.0,77.7
20160621134500,51.23,76.4644,10.0,10.0,40.6074,1.4653,1.5,57.7606,58.0,77.7
20160621140000,51.23,77.4725,10.0,10.0,40.4711,1.4532,1.5,57.7606,58.0,77.7
20160621141500,51.23,77.4725,10.0,10.0,40.7038,1.4813,1.5,57.7606,58.0,77.7
20160621143000,51.23,77.4725,10.0,10.0,41.111,1.4813,1.5,57.7606,58.0,77.7
20160621144500,51.23,77.4725,10.0,10.0,40.6642,1.4372,1.5,57.7606,58.0,77.7
20160621150000,51.23,77.4725,10.0,10.0,40.382,1.4131,1.5,57.7606,58.0,78.77
20160621151500,52.1,77.4725,10.0,10.0,40.5527,1.4372,1.5,57.7606,58.0,78.77
20160621153000,47.995,77.4725,10.0,10.0,40.4944,1.4211,1.5,57.7606,58.0,78.77
20160621154500,47.995,77.4725,10.0,10.0,40.7193,1.4251,1.5,57.7606,58.0,78.77
20160621160000,47.995,77.4725,10.0,10.0,40.4322,1.401,1.5,57.7606,58.0,79.71
20160621161500,49.315,77.4725,10.0,10.0,40.0348,1.4211,1.5,58.5167,58.0,79.71
20160621163000,51.36,77.4725,10.0,10.0,40.098,1.4332,1.5,58.5167,58.0,79.71
20160621164500,43.865,77.4725,10.0,10.0,40.8358,1.4934,1.5,58.5167,58.0,79.71
20160621170000,49.995,77.4725,10.0,10.0,39.8724,1.4733,1.5,57.8686,58.0,79.71
20160621171500,47.765,77.4725,10.0,10.0,40.0351,1.4853,1.5,57.8686,58.0,79.71
20160621173000,46.735,77.4725,10.0,10.0,39.8724,1.5054,1.5,57.8686,58.0,79.71
20160621174500,51.405,77.4725,10.0,10.0,39.4828,1.4853,1.5,57.8686,58.0,79.71
20160621180000,51.405,77.4725,10.0,10.0,39.3704,1.6018,1.5,57.8686,58.0,78.69
20160621181500,45.71,77.4725,10.0,10.0,39.4755,1.5857,1.5,57.8686,58.0,76.485
20160621183000,45.71,77.4725,10.0,10.0,39.0894,1.5737,1.5,57.8686,58.0,75.53
20160621184500,44.535,77.4725,10.0,10.0,38.977,1.5656,1.5,57.8686,58.0,75.53
20160621190000,44.535,77.4725,10.0,10.0,39.1353,1.5737,1.5,57.8686,58.0,75.53
20160621191500,44.535,77.4725,10.0,10.0,38.7522,1.5777,1.5,57.8686,58.0,75.53
20160621193000,42.725,76.5545,10.0,10.0,38.8914,1.5777,1.5,57.8686,58.0,75.53
20160621194500,42.725,76.5545,10.0,10.0,38.6054,1.5937,1.5,57.8686,58.0,75.53
20160621200000,42.725,76.5545,10.0,10.0,38.4932,1.5697,1.5,57.8686,58.0,75.53
20160621201500,40.88,76.5545,10.0,10.0,38.517,1.5616,1.5,57.8686,58.0,75.53
20160621203000,40.88,75.7264,10.0,10.0,38.493,1.5656,1.5,57.8686,58.0,75.53
20160621204500,40.88,75.7264,10.0,10.0,38.4333,1.5697,1.5,57.8686,58.0,75.53
20160621210000,40.88,75.7264,10.0,10.0,38.2693,1.5656,1.5,57.8686,58.0,75.53
20160621211500,39.88,75.7264,10.0,10.0,38.1486,1.5697,1.5,57.8686,58.0,75.53
20160621213000,39.88,75.7264,10.0,10.0,38.2069,1.5737,1.5,57.8686,58.0,75.53
20160621214500,39.88,74.8083,10.0,10.0,38.0836,1.5817,1.5,57.8686,58.0,75.53
20160621220000,39.88,74.8083,10.0,10.0,38.0758,1.5777,1.5,57.8686,58.0,75.53
20160621221500,39.88,74.8083,10.0,10.0,38.1267,1.5857,1.5,57.8686,58.0,75.53
20160621223000,39.88,74.8083,10.0,10.0,37.6698,1.5937,1.5,57.8686,58.0,75.53
20160621224500,36.97,74.8083,10.0,10.0,37.5436,1.5697,1.5,57.8686,58.0,74.575
20160621230000,36.97,74.8083,10.0,10.0,37.6472,1.5737,1.5,57.8686,58.0,74.575
20160621231500,36.97,74.8083,10.0,10.0,37.4564,1.5656,1.5,57.8686,58.0,74.575
20160621233000,36.97,73.8902,10.0,10.0,37.0735,1.5656,1.5,57.8686,58.0,74.575
20160621234500,36.97,73.8902,10.0,10.0,37.1653,1.5656,1.5,57.8686,58.0,74.575
20160622000000,39.75,73.8902,10.0,10.0,37.0584,1.5697,1.5,57.8686,58.0,74.575
20160622001500,39.75,73.8902,10.0,10.0,37.0126,1.5697,1.5,57.8686,58.0,74.575
20160622003000,39.75,73.8902,10.0,10.0,36.7632,1.5737,1.5,57.8686,58.0,74.575
20160622004500,38.57,73.8902,10.0,10.0,36.9763,1.5616,1.5,57.8686,58.0,74.575
20160622010000,38.57,73.8902,10.0,10.0,37.1104,1.5697,1.5,57.8686,58.0,74.575
20160622011500,38.57,73.8902,10.0,10.0,36.9763,1.4532,1.5,57.8686,58.0,75.71
20160622013000,36.035,73.8902,10.0,10.0,37.0543,1.4653,1.5,57.8686,58.0,73.305
20160622014500,40.57,73.8902,10.0,10.0,37.0543,1.4894,1.5,57.8686,58.0,73.305
20160622020000,36.625,73.8902,10.0,10.0,36.9867,1.5054,1.5,57.8686,58.0,73.305
20160622021500,38.785,73.8902,10.0,10.0,36.9867,1.5054,1.5,57.8686,58.0,73.305
20160622023000,38.785,73.8902,10.0,10.0,36.9867,1.5054,1.5,57.8686,58.0,73.305
20160622024500,38.785,72.8821,10.0,10.0,36.8517,1.4934,1.5,57.8686,58.0,73.305
20160622030000,39.805,72.8821,10.0,10.0,36.7166,1.5054,1.5,57.8686,58.0,73.305
20160622031500,39.805,72.8821,10.0,10.0,36.7166,1.5134,1.5,57.8686,58.0,73.305
20160622033000,37.11,72.8821,10.0,10.0,36.9867,1.5215,1.5,57.8686,58.0,73.305
20160622034500,37.11,72.8821,10.0,10.0,36.9867,1.5215,1.5,57.8686,58.0,73.305
20160622040000,37.11,72.8821,10.0,10.0,36.9867,1.5175,1.5,57.8686,58.0,73.305
20160622041500,41.42,72.8821,10.0,10.0,36.8517,1.5215,1.5,57.8686,58.0,73.305
20160622043000,36.59,72.8821,10.0,10.0,36.7901,1.5134,1.5,57.8686,58.0,73.305
20160622044500,36.59,72.8821,10.0,10.0,36.7901,1.5054,1.5,57.8686,58.0,73.305
20160622050000,41.04,72.8821,10.0,10.0,36.654,1.5134,1.5,57.8686,58.0,73.305
20160622051500,36.11,72.8821,10.0,10.0,36.7932,1.5134,1.5,57.8686,58.0,73.305
20160622053000,36.11,72.8821,10.0,10.0,36.4499,1.5215,1.5,57.8686,58.0,73.305
20160622054500,41.19,72.8821,10.0,10.0,36.519,1.5215,1.5,57.8686,58.0,73.305
20160622060000,37.28,72.8821,10.0,10.0,36.382,1.5215,1.5,57.8686,58.0,73.305
20160622061500,37.28,72.8821,10.0,10.0,36.4481,1.5255,1.5,57.8686,58.0,73.305
20160622063000,37.28,72.8821,10.0,10.0,36.2411,1.5255,1.5,57.8686,58.0,73.305
20160622064500,37.28,72.072,10.0,10.0,36.2411,1.5255,1.5,57.8686,58.0,73.305
20160622070000,36.58,72.072,10.0,10.0,36.4428,1.5295,1.5,57.8686,58.0,73.305
20160622071500,39.35,72.072,10.0,10.0,36.7845,1.4171,1.5,58.4807,58.0,73.305
20160622073000,41.94,73.4401,10.0,10.0,37.1346,1.4211,1.5,58.4807,58.0,73.305
20160622074500,41.94,73.4401,10.0,10.0,37.4846,1.4171,1.5,58.4807,58.0,73.305
20160622080000,46.925,73.4401,10.0,10.0,37.9026,1.4291,1.5,58.4807,58.0,73.305
20160622081500,46.925,74.1782,10.0,10.0,38.1046,1.4412,1.5,58.4807,58.0,73.305
20160622083000,46.925,74.1782,10.0,10.0,38.4497,1.4251,1.5,58.4807,58.0,74.31
20160622084500,50.59,74.1782,10.0,10.0,38.6434,1.4251,1.5,57.5986,58.0,76.615
20160622090000,46.675,75.0963,10.0,10.0,38.9207,1.4452,1.5,58.4446,58.0,76.615
20160622091500,50.05,75.0963,10.0,10.0,39.2559,1.4372,1.5,58.4446,58.0,76.615
20160622093000,50.05,75.0963,10.0,10.0,39.55,1.4332,1.5,58.4446,58.0,76.615
20160622094500,50.05,75.0963,10.0,10.0,39.2693,1.4251,1.5,57.7966,58.0,76.615
20160622100000,48.455,75.0963,10.0,10.0,39.5276,1.4251,1.5,57.7966,58.0,76.615
20160622101500,48.455,75.0963,10.0,10.0,39.7356,1.4291,1.5,57.7966,58.0,76.615
20160622103000,47.845,75.0963,10.0,10.0,40.005,1.4171,1.5,57.7966,58.0,76.615
20160622104500,47.845,75.0963,10.0,10.0,40.5059,1.401,1.5,57.7966,58.0,78.625
20160622110000,46.735,75.9244,10.0,10.0,40.2098,1.4211,1.5,58.3906,58.0,78.625
20160622111500,50.78,75.9244,10.0,10.0,40.4523,1.4291,1.5,58.3906,58.0,79.63
20160622113000,48.935,75.9244,10.0,10.0,39.7791,1.4131,1.5,58.3906,58.0,79.63
20160622114500,50.285,75.9244,10.0,10.0,39.424,1.4091,1.5,57.5986,58.0,79.63
20160622120000,50.285,76.8425,10.0,10.0,39.773,1.4211,1.5,57.5986,58.0,79.63
20160622121500,54.97,76.8425,10.0,10.0,39.9476,1.4211,1.5,57.5986,58.0,80.57
20160622123000,50.02,76.8425,10.0,10.0,39.258,1.4211,1.5,57.5986,58.0,80.57
20160622124500,50.02,76.8425,10.0,10.0,39.9208,1.4251,1.5,57.5986,58.0,80.57
20160622130000,50.02,76.8425,10.0,10.0,39.7638,1.4291,1.5,57.5986,58.0,80.57
20160622131500,50.02,76.8425,10.0,10.0,39.8762,1.5014,1.5,57.5986,58.0,82.86
20160622133000,50.02,76.8425,10.0,10.0,40.5527,1.4934,1.5,57.5986,58.0,82.86
20160622134500,50.02,77.8506,10.0,10.0,39.8194,1.5215,1.5,57.5986,58.0,82.86
20160622140000,49.075,77.8506,10.0,10.0,40.8358,1.5255,1.5,57.5986,58.0,82.86
20160622141500,49.075,77.8506,10.0,10.0,40.7755,1.5456,1.5,57.5986,58.0,82.86
20160622143000,46.645,77.8506,10.0,10.0,40.1452,1.5496,1.5,57.5986,58.0,82.86
20160622144500,46.165,77.0225,10.0,10.0,40.3208,1.5817,1.5,57.5986,58.0,81.135
20160622150000,48.635,77.0225,10.0,10.0,39.6604,1.5415,1.5,58.5167,58.0,81.135
20160622151500,49.9,77.0225,10.0,10.0,39.7426,1.5335,1.5,58.5167,58.0,81.135
20160622153000,49.9,77.8506,10.0,10.0,39.2634,1.4532,1.5,57.7966,58.0,81.135
20160622154500,49.9,77.8506,10.0,10.0,38.7629,1.4211,1.5,57.7966,58.0,81.135
20160622160000,52.15,77.8506,10.0,10.0,40.5997,1.4051,1.5,57.7966,58.0,81.135
20160622161500,54.355,77.8506,10.0,10.0,39.7076,1.4171,1.5,57.7966,58.0,82.41
20160622163000,49.905,77.8506,10.0,10.0,40.4711,1.4291,1.5,57.7966,58.0,82.41
20160622164500,47.435,77.0225,10.0,10.0,40.7038,1.4733,1.5,57.7966,58.0,82.41
20160622170000,50.665,77.0225,10.0,10.0,40.5875,1.4693,1.5,57.7966,58.0,82.41
20160622171500,50.665,77.0225,10.0,10.0,40.4267,1.4894,1.5,57.7966,58.0,82.41
20160622173000,50.665,77.0225,10.0,10.0,40.4267,1.5094,1.5,57.7966,58.0,82.41
20160622174500,50.665,77.0225,10.0,10.0,40.2966,1.5897,1.5,57.7966,58.0,81.305
20160622180000,47.89,77.0225,10.0,10.0,40.0806,1.5817,1.5,57.7966,58.0,79.165
20160622181500,45.54,77.0225,10.0,10.0,40.0229,1.5817,1.5,57.7966,58.0,77.67
20160622183000,45.54,77.0225,10.0,10.0,40.0229,1.5737,1.5,57.7966,58.0,76.715
20160622184500,44.365,77.0225,10.0,10.0,39.6348,1.5817,1.5,57.7966,58.0,75.69
20160622190000,44.365,77.0225,10.0,10.0,39.424,1.5817,1.5,57.7966,58.0,75.69
20160622191500,44.365,77.0225,10.0,10.0,39.5143,1.5937,1.5,57.7966,58.0,75.69
20160622193000,41.82,77.0225,10.0,10.0,39.5071,1.5576,1.5,57.7966,58.0,75.69
20160622194500,41.82,76.1044,10.0,10.0,39.1492,1.5576,1.5,57.7966,58.0,75.69
20160622200000,40.645,76.1044,10.0,10.0,39.1059,1.5576,1.5,57.7966,58.0,75.69
20160622201500,40.645,76.1044,10.0,10.0,38.997,1.5656,1.5,57.7966,58.0,75.69
20160622203000,40.645,76.1044,10.0,10.0,38.8211,1.5576,1.5,57.7966,58.0,75.69
20160622204500,40.645,74.8983,10.0,10.0,38.6377,1.5576,1.5,57.7966,58.0,75.69
20160622210000,40.645,74.8983,10.0,10.0,38.6349,1.5656,1.5,57.7966,58.0,75.69
20160622211500,40.645,74.8983,10.0,10.0,38.4485,1.5656,1.5,57.7966,58.0,75.69
20160622213000,39.29,74.8983,10.0,10.0,38.2001,1.5656,1.5,57.7966,58.0,75.69
20160622214500,39.29,74.8983,10.0,10.0,38.4397,1.5616,1.5,57.7966,58.0,75.69
20160622220000,39.29,74.8983,10.0,10.0,38.3145,1.5656,1.5,57.7966,58.0,75.69
20160622221500,39.29,74.8983,10.0,10.0,38.2519,1.5616,1.5,57.7966,58.0,75.69
20160622223000,39.29,74.8983,10.0,10.0,38.2377,1.5737,1.5,57.7966,58.0,75.69
20160622224500,39.29,74.8983,10.0,10.0,38.1115,1.5777,1.5,57.7966,58.0,75.69
20160622230000,39.29,73.9982,10.0,10.0,37.9016,1.5897,1.5,57.7966,58.0,75.69
20160622231500,39.29,73.9982,10.0,10.0,38.0052,1.5857,1.5,57.7966,58.0,75.69
20160622233000,39.29,73.9982,10.0,10.0,38.1068,1.5656,1.5,57.7966,58.0,75.69
20160622234500,39.29,73.9982,10.0,10.0,38.1414,1.5737,1.5,57.7966,58.0,75.69
20160623000000,39.29,73.9982,10.0,10.0,37.8811,1.5737,1.5,57.7966,58.0,75.69
20160623001500,39.29,73.9982,10.0,10.0,37.9763,1.5817,1.5,57.7966,58.0,75.69
20160623003000,39.29,73.9982,10.0,10.0,37.7796,1.5817,1.5,57.7966,58.0,75.69
20160623004500,39.29,73.9982,10.0,10.0,37.6485,1.5937,1.5,57.7966,58.0,75.69
20160623010000,39.29,73.0801,10.0,10.0,37.7393,1.5737,1.5,57.7966,58.0,74.445
20160623011500,39.29,73.0801,10.0,10.0,37.5411,1.5777,1.5,57.7966,58.0,74.445
20160623013000,39.29,73.0801,10.0,10.0,37.6285,1.5817,1.5,57.7966,58.0,74.445
20160623014500,39.29,73.0801,10.0,10.0,37.4953,1.5777,1.5,57.7966,58.0,74.445
20160623020000,35.955,73.0801,10.0,10.0,37.3786,1.5697,1.5,58.3906,58.0,74.445
20160623021500,39.13,73.0801,10.0,10.0,37.3786,1.5697,1.5,57.6346,58.0,74.445
20160623023000,42.08,73.0801,10.0,10.0,37.1894,1.5737,1.5,57.6346,58.0,74.445
20160623024500,38.47,73.0801,10.0,10.0,37.0622,1.5697,1.5,57.6346,58.0,74.445
20160623030000,38.47,73.0801,10.0,10.0,36.9262,1.5737,1.5,57.6346,58.0,74.445
20160623031500,38.47,73.0801,10.0,10.0,36.9262,1.5737,1.5,57.6346,58.0,74.445
20160623033000,37.475,72.252,10.0,10.0,36.7901,1.5737,1.5,57.6346,58.0,74.445
20160623034500,37.475,72.252,10.0,10.0,36.8617,1.5616,1.5,57.6346,58.0,74.445
20160623040000,37.475,72.252,10.0,10.0,36.7932,1.5737,1.5,57.6346,58.0,74.445
20160623041500,37.475,72.252,10.0,10.0,36.7932,1.5697,1.5,58.2826,58.0,74.445
20160623043000,37.475,72.252,10.0,10.0,36.6561,1.5737,1.5,58.2826,58.0,74.445
20160623044500,37.475,72.252,10.0,10.0,36.6561,1.5737,1.5,58.2826,58.0,74.445
20160623050000,37.475,72.252,10.0,10.0,36.5862,1.5656,1.5,58.2826,58.0,74.445
20160623051500,37.475,72.252,10.0,10.0,36.4481,1.5737,1.5,58.2826,58.0,74.445
20160623053000,37.475,72.252,10.0,10.0,36.6513,1.5737,1.5,58.2826,58.0,74.445
20160623054500,37.475,72.252,10.0,10.0,36.6513,1.5777,1.5,58.2826,58.0,74.445
20160623060000,37.475,72.252,10.0,10.0,36.6513,1.5737,1.5,58.2826,58.0,74.445
20160623061500,37.475,72.252,10.0,10.0,36.4481,1.5737,1.5,58.2826,58.0,74.445
20160623063000,37.475,72.252,10.0,10.0,36.5818,1.5656,1.5,58.2826,58.0,74.445
20160623064500,41.705,72.252,10.0,10.0,36.5818,1.5737,1.5,58.2826,58.0,74.445
20160623070000,41.705,72.252,10.0,10.0,36.6513,1.5737,1.5,58.2826,58.0,74.445
20160623071500,41.705,72.252,10.0,10.0,36.7904,1.5415,1.5,58.2826,58.0,74.445
20160623073000,42.73,72.252,10.0,10.0,37.4146,1.5536,1.5,58.2826,58.0,74.445
20160623074500,42.73,72.252,10.0,10.0,37.6246,1.5576,1.5,57.6346,58.0,74.445
20160623080000,42.73,73.6202,10.0,10.0,38.4677,1.5576,1.5,58.2826,58.0,74.445
20160623081500,48.1,74.3582,10.0,10.0,38.5347,1.5536,1.5,58.2826,58.0,74.445
20160623083000,48.1,74.3582,10.0,10.0,38.9329,1.4613,1.5,58.2826,58.0,74.445
20160623084500,48.1,74.3582,10.0,10.0,39.1231,1.4251,1.5,58.2826,58.0,74.445
20160623090000,48.1,74.3582,10.0,10.0,38.9284,1.4211,1.5,57.6346,58.0,75.45
20160623091500,48.1,74.3582,10.0,10.0,39.523,1.4171,1.5,57.6346,58.0,75.45
20160623093000,48.1,75.2763,10.0,10.0,39.5433,1.4131,1.5,57.6346,58.0,75.45
20160623094500,48.1,75.2763,10.0,10.0,39.6891,1.4171,1.5,58.3906,58.0,75.45
20160623100000,48.1,75.2763,10.0,10.0,39.9415,1.4211,1.5,58.3906,58.0,75.45
20160623101500,48.1,75.2763,10.0,10.0,39.753,1.4051,1.5,58.3906,58.0,76.865
20160623103000,48.1,75.2763,10.0,10.0,39.249,1.4131,1.5,58.3906,58.0,76.865
20160623104500,52.965,76.1944,10.0,10.0,39.501,1.4211,1.5,58.3906,58.0,76.865
20160623110000,52.965,76.1944,10.0,10.0,39.2395,1.4211,1.5,57.5986,58.0,77.87
20160623111500,47.13,76.1944,10.0,10.0,39.6158,1.4372,1.5,57.5986,58.0,77.87
20160623113000,54.045,76.1944,10.0,10.0,39.4821,1.4251,1.5,57.5986,58.0,77.87
20160623114500,51.385,76.1944,10.0,10.0,39.7992,1.4291,1.5,58.7687,58.0,77.87
20160623120000,53.295,76.1944,10.0,10.0,40.3088,1.4211,1.5,57.5086,58.0,77.87
20160623121500,54.025,77.1125,10.0,10.0,39.925,1.4532,1.5,57.5086,58.0,79.535
20160623123000,50.345,77.1125,10.0,10.0,39.5204,1.4572,1.5,57.5086,58.0,79.535
20160623124500,48.64,77.1125,10.0,10.0,40.629,1.4372,1.5,57.5086,58.0,79.535
20160623130000,48.64,77.1125,10.0,10.0,39.759,1.4131,1.5,58.1926,58.0,79.535
20160623131500,48.64,77.1125,10.0,10.0,40.2966,1.397,1.5,58.1926,58.0,82.145
20160623133000,48.64,76.0144,10.0,10.0,40.8783,1.4131,1.5,58.1926,58.0,82.145
20160623134500,48.64,76.0144,10.0,10.0,40.4355,1.4934,1.5,58.1926,58.0,82.145
20160623140000,52.215,76.8425,10.0,10.0,41.2743,1.5014,1.5,58.1926,58.0,82.145
20160623141500,53.055,76.8425,10.0,10.0,40.8304,1.4693,1.5,58.1926,58.0,82.145
20160623143000,51.23,76.8425,10.0,10.0,40.1959,1.4653,1.5,57.5986,58.0,82.145
20160623144500,51.23,77.6706,10.0,10.0,40.1803,1.4452,1.5,57.5986,58.0,82.145
20160623150000,51.23,77.6706,10.0,10.0,40.629,1.5094,1.5,57.5986,58.0,82.145
20160623151500,52.97,77.6706,10.0,10.0,40.8783,1.5134,1.5,57.5986,58.0,82.145
20160623153000,61.17,77.6706,10.0,10.0,40.542,1.5737,1.5,57.5986,58.0,91.125
20160623154500,53.125,76.6445,10.0,10.0,40.1959,1.5737,1.5,57.5986,58.0,88.205
