PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160623160000,53.125,76.6445,10.0,10.0,40.0639,1.5536,1.5,57.5986,58.0,85.925
20160623161500,53.125,76.6445,10.0,10.0,39.6768,1.5737,1.5,57.5986,58.0,85.925
20160623163000,48.395,76.6445,10.0,10.0,40.2183,1.5937,1.5,57.5986,58.0,84.84
20160623164500,48.395,76.6445,10.0,10.0,40.8636,1.5857,1.5,58.2826,58.0,83.58
20160623170000,48.395,76.6445,10.0,10.0,40.2639,1.5817,1.5,58.2826,58.0,82.015
20160623171500,46.695,76.6445,10.0,10.0,39.9208,1.5496,1.5,58.2826,58.0,82.015
20160623173000,46.695,76.6445,10.0,10.0,39.9208,1.5496,1.5,58.2826,58.0,80.455
20160623174500,46.695,76.6445,10.0,10.0,39.9858,1.5817,1.5,58.2826,58.0,80.455
20160623180000,46.695,76.6445,10.0,10.0,39.759,1.5576,1.5,58.2826,58.0,80.455
20160623181500,46.695,76.6445,10.0,10.0,39.759,1.5335,1.5,58.2826,58.0,80.455
20160623183000,46.695,76.6445,10.0,10.0,39.5322,1.4894,1.5,57.5986,58.0,80.455
20160623184500,44.99,76.6445,10.0,10.0,39.8064,1.4372,1.5,57.5986,58.0,80.455
20160623190000,44.99,76.6445,10.0,10.0,39.7492,1.4572,1.5,58.2826,58.0,81.54
20160623191500,44.99,76.6445,10.0,10.0,39.6348,1.4813,1.5,58.2826,58.0,81.54
20160623193000,44.99,76.6445,10.0,10.0,39.2917,1.5134,1.5,58.2826,58.0,81.54
20160623194500,44.99,76.6445,10.0,10.0,39.1201,1.5335,1.5,58.2826,58.0,81.54
20160623200000,44.32,76.6445,10.0,10.0,38.9004,1.5215,1.5,57.6346,58.0,81.54
20160623201500,44.32,75.7264,10.0,10.0,38.9863,1.5335,1.5,57.6346,58.0,81.54
20160623203000,44.32,75.7264,10.0,10.0,39.0298,1.5697,1.5,57.6346,58.0,81.54
20160623204500,44.32,75.7264,10.0,10.0,38.8509,1.5897,1.5,57.6346,58.0,81.54
20160623210000,41.285,75.7264,10.0,10.0,38.9363,1.5857,1.5,57.6346,58.0,78.335
20160623211500,41.285,75.7264,10.0,10.0,38.8211,1.5857,1.5,57.6346,58.0,75.62
20160623213000,40.47,75.7264,10.0,10.0,38.6383,1.5656,1.5,57.6346,58.0,75.62
20160623214500,40.47,75.7264,10.0,10.0,38.5728,1.5817,1.5,57.6346,58.0,75.62
20160623220000,40.47,75.7264,10.0,10.0,38.565,1.5817,1.5,57.6346,58.0,75.62
20160623221500,40.47,75.7264,10.0,10.0,38.3145,1.5656,1.5,57.6346,58.0,75.62
20160623223000,40.47,74.8083,10.0,10.0,38.2377,1.5656,1.5,58.2826,58.0,75.62
20160623224500,40.47,74.8083,10.0,10.0,38.2195,1.5817,1.5,58.2826,58.0,75.62
20160623230000,40.47,74.8083,10.0,10.0,38.1068,1.5937,1.5,58.2826,58.0,75.62
20160623231500,40.47,74.8083,10.0,10.0,38.1068,1.5897,1.5,58.2826,58.0,74.665
20160623233000,40.47,74.8083,10.0,10.0,37.751,1.5697,1.5,57.5086,58.0,74.665
20160623234500,40.47,74.8083,10.0,10.0,37.7796,1.5737,1.5,57.5086,58.0,74.665
20160624000000,38.985,74.8083,10.0,10.0,37.7393,1.5456,1.5,57.5086,58.0,74.665
20160624001500,38.985,73.8002,10.0,10.0,37.9612,1.5656,1.5,58.1926,58.0,74.665
20160624003000,38.985,73.8002,10.0,10.0,37.6285,1.5737,1.5,58.1926,58.0,74.665
20160624004500,38.985,73.8002,10.0,10.0,37.7138,1.5656,1.5,58.1926,58.0,74.665
20160624010000,38.985,73.8002,10.0,10.0,37.4456,1.5737,1.5,58.1926,58.0,74.665
20160624011500,37.63,73.8002,10.0,10.0,37.3786,1.5857,1.5,58.1926,58.0,74.665
20160624013000,36.375,73.8002,10.0,10.0,37.3244,1.5817,1.5,58.1926,58.0,74.665
20160624014500,36.8,73.8002,10.0,10.0,37.3244,1.5817,1.5,58.1926,58.0,74.665
20160624020000,40.61,73.8002,10.0,10.0,36.9867,1.5857,1.5,58.1926,58.0,74.665
20160624021500,37.84,72.7921,10.0,10.0,36.9262,1.5857,1.5,58.1926,58.0,74.665
20160624023000,38.825,72.7921,10.0,10.0,37.1358,1.5857,1.5,58.1926,58.0,74.665
20160624024500,36.365,72.7921,10.0,10.0,36.9987,1.5817,1.5,58.1926,58.0,74.665
20160624030000,36.365,72.7921,10.0,10.0,37.2074,1.5897,1.5,58.1926,58.0,74.665
20160624031500,37.265,72.7921,10.0,10.0,37.2074,1.5857,1.5,58.1926,58.0,74.665
20160624033000,37.265,72.7921,10.0,10.0,37.2074,1.5737,1.5,58.1926,58.0,74.665
20160624034500,41.7,72.7921,10.0,10.0,37.416,1.5656,1.5,57.5986,58.0,74.665
20160624040000,41.7,72.7921,10.0,10.0,37.2074,1.5656,1.5,58.5527,58.0,74.665
20160624041500,37.115,72.7921,10.0,10.0,37.2074,1.5656,1.5,58.5527,58.0,74.665
20160624043000,35.32,72.7921,10.0,10.0,37.2074,1.5656,1.5,57.9586,58.0,74.665
20160624044500,36.36,72.7921,10.0,10.0,37.0693,1.5616,1.5,57.9586,58.0,74.665
20160624050000,43.245,72.7921,10.0,10.0,37.0003,1.5737,1.5,57.9586,58.0,74.665
20160624051500,37.245,72.7921,10.0,10.0,36.8623,1.5616,1.5,57.9586,58.0,74.665
20160624053000,40.675,72.7921,10.0,10.0,36.7242,1.5656,1.5,57.9586,58.0,74.665
20160624054500,37.245,72.7921,10.0,10.0,36.7242,1.5697,1.5,57.9586,58.0,74.665
20160624060000,37.245,71.784,10.0,10.0,36.5862,1.5656,1.5,57.9586,58.0,74.665
20160624061500,37.245,71.784,10.0,10.0,36.7904,1.4572,1.5,57.9586,58.0,74.665
20160624063000,37.245,71.784,10.0,10.0,36.7904,1.4733,1.5,57.9586,58.0,74.665
20160624064500,43.5,71.784,10.0,10.0,36.7904,1.5014,1.5,57.9586,58.0,74.665
20160624070000,42.685,71.784,10.0,10.0,36.9946,1.5295,1.5,57.9586,58.0,74.665
20160624071500,44.43,72.6121,10.0,10.0,37.1346,1.5496,1.5,57.9586,58.0,74.665
20160624073000,46.42,72.6121,10.0,10.0,37.2746,1.5576,1.5,58.6067,58.0,74.665
20160624074500,46.42,73.6202,10.0,10.0,37.4846,1.5576,1.5,57.9946,58.0,74.665
20160624080000,46.42,73.6202,10.0,10.0,38.3267,1.5295,1.5,57.9946,58.0,74.665
20160624081500,46.42,73.6202,10.0,10.0,38.7497,1.5134,1.5,57.9946,58.0,74.665
20160624083000,47.44,74.6283,10.0,10.0,39.3048,1.4051,1.5,57.9946,58.0,74.665
20160624084500,50.435,74.6283,10.0,10.0,39.4319,1.4251,1.5,57.9946,58.0,74.665
20160624090000,49.44,74.6283,10.0,10.0,39.6475,1.4131,1.5,57.9946,58.0,75.535
20160624091500,48.04,74.6283,10.0,10.0,39.5241,1.4532,1.5,57.9946,58.0,75.535
20160624093000,49.93,74.6283,10.0,10.0,39.9193,1.4171,1.5,57.9946,58.0,75.535
20160624094500,49.93,74.6283,10.0,10.0,39.7683,1.4251,1.5,57.9946,58.0,75.535
20160624100000,49.93,74.6283,10.0,10.0,39.6187,1.4372,1.5,57.9946,58.0,75.535
20160624101500,49.93,74.6283,10.0,10.0,39.626,1.4412,1.5,57.9946,58.0,75.535
20160624103000,49.93,75.5464,10.0,10.0,39.1929,1.4051,1.5,57.9946,58.0,75.535
20160624104500,49.93,75.5464,10.0,10.0,38.8151,1.4051,1.5,57.9946,58.0,75.535
20160624110000,52.54,75.5464,10.0,10.0,39.8708,1.4291,1.5,57.9946,58.0,75.535
20160624111500,45.93,75.5464,10.0,10.0,39.8276,1.4372,1.5,57.9946,58.0,75.535
20160624113000,50.31,75.5464,10.0,10.0,39.686,1.4372,1.5,57.9946,58.0,75.535
20160624114500,50.31,75.5464,10.0,10.0,40.5736,1.4332,1.5,57.9946,58.0,75.535
20160624120000,50.31,75.5464,10.0,10.0,41.0305,1.4291,1.5,57.9946,58.0,75.535
20160624121500,50.31,76.4644,10.0,10.0,39.7492,1.4532,1.5,57.9946,58.0,77.075
20160624123000,47.89,76.4644,10.0,10.0,39.9208,1.4813,1.5,57.9946,58.0,77.075
20160624124500,53.105,76.4644,10.0,10.0,40.542,1.4372,1.5,57.9946,58.0,77.075
20160624130000,54.75,78.1206,10.0,10.0,39.2563,1.385,1.5,57.9946,58.0,78.725
20160624131500,47.32,78.1206,10.0,10.0,39.708,1.4051,1.5,57.9946,58.0,78.725
20160624133000,54.67,78.1206,10.0,10.0,39.9886,1.4251,1.5,57.9946,58.0,78.725
20160624134500,47.85,77.2025,10.0,10.0,39.708,1.4613,1.5,57.9946,58.0,78.725
20160624140000,51.795,77.2025,10.0,10.0,40.0351,1.4653,1.5,57.9946,58.0,78.725
20160624141500,51.795,77.2025,10.0,10.0,40.3548,1.4613,1.5,57.9946,58.0,78.725
20160624143000,52.495,77.2025,10.0,10.0,40.5703,1.4693,1.5,57.9946,58.0,78.725
20160624144500,46.345,77.2025,10.0,10.0,40.5703,1.4773,1.5,57.9946,58.0,78.725
20160624150000,47.315,77.2025,10.0,10.0,40.981,1.4412,1.5,57.9946,58.0,78.725
20160624151500,47.315,77.2025,10.0,10.0,39.9309,1.4452,1.5,57.9946,58.0,78.725
20160624153000,47.315,77.2025,10.0,10.0,40.8879,1.4452,1.5,57.9946,58.0,78.725
20160624154500,47.315,77.2025,10.0,10.0,41.1127,1.4613,1.5,57.9946,58.0,78.725
20160624160000,47.315,77.2025,10.0,10.0,40.8078,1.4572,1.5,57.9946,58.0,78.725
20160624161500,47.315,77.2025,10.0,10.0,41.3937,1.4291,1.5,57.9946,58.0,78.725
20160624163000,47.315,77.2025,10.0,10.0,40.6974,1.4131,1.5,57.9946,58.0,78.725
20160624164500,50.91,77.2025,10.0,10.0,40.9336,1.4613,1.5,57.9946,58.0,78.725
20160624170000,44.33,77.2025,10.0,10.0,40.488,1.5094,1.5,57.9946,58.0,78.725
20160624171500,44.33,77.2025,10.0,10.0,40.7193,1.5777,1.5,57.9946,58.0,78.725
20160624173000,46.605,77.2025,10.0,10.0,39.1849,1.6018,1.5,57.9946,58.0,78.725
20160624174500,46.605,77.2025,10.0,10.0,39.4764,1.5817,1.5,57.9946,58.0,77.7
20160624180000,44.555,77.2025,10.0,10.0,38.8684,1.5817,1.5,57.9946,58.0,77.7
20160624181500,44.555,77.2025,10.0,10.0,38.4754,1.5937,1.5,57.9946,58.0,77.7
20160624183000,44.555,77.2025,10.0,10.0,38.7629,1.5576,1.5,57.9946,58.0,76.745
20160624184500,42.795,77.2025,10.0,10.0,38.1879,1.5295,1.5,57.9946,58.0,76.745
20160624190000,42.795,77.2025,10.0,10.0,38.4754,1.4532,1.5,57.9946,58.0,76.745
20160624191500,42.795,77.2025,10.0,10.0,38.1879,1.4773,1.5,57.9946,58.0,76.745
20160624193000,40.42,77.2025,10.0,10.0,38.2141,1.4853,1.5,57.9946,58.0,76.745
20160624194500,40.42,77.2025,10.0,10.0,38.0244,1.4813,1.5,57.9946,58.0,76.745
20160624200000,40.42,77.2025,10.0,10.0,37.9985,1.4813,1.5,57.9946,58.0,76.745
20160624201500,40.42,76.1044,10.0,10.0,37.9429,1.4813,1.5,57.9946,58.0,76.745
20160624203000,40.42,76.1044,10.0,10.0,37.9654,1.4733,1.5,57.9946,58.0,76.745
20160624204500,40.42,76.1044,10.0,10.0,38.2348,1.4813,1.5,57.9946,58.0,76.745
20160624210000,40.42,76.1044,10.0,10.0,37.6788,1.4733,1.5,57.9946,58.0,76.745
20160624211500,40.42,76.1044,10.0,10.0,37.531,1.4532,1.5,57.9946,58.0,76.745
20160624213000,40.42,76.1044,10.0,10.0,37.0609,1.4251,1.5,57.9946,58.0,76.745
20160624214500,40.42,75.2763,10.0,10.0,37.0609,1.4372,1.5,57.9946,58.0,76.745
20160624220000,41.405,75.2763,10.0,10.0,37.3304,1.4251,1.5,57.9946,58.0,76.745
20160624221500,41.405,75.2763,10.0,10.0,37.438,1.4412,1.5,57.9946,58.0,76.745
20160624223000,41.405,75.2763,10.0,10.0,37.438,1.4452,1.5,57.9946,58.0,76.745
20160624224500,41.405,75.2763,10.0,10.0,37.5436,1.4051,1.5,57.9946,58.0,76.745
20160624230000,41.405,74.4482,10.0,10.0,37.4564,1.4251,1.5,57.9946,58.0,76.745
20160624231500,41.405,74.4482,10.0,10.0,37.6847,1.4332,1.5,57.9946,58.0,76.745
20160624233000,41.405,74.4482,10.0,10.0,37.4284,1.4372,1.5,57.9946,58.0,76.745
20160624234500,44.4,74.4482,10.0,10.0,37.751,1.4532,1.5,57.9946,58.0,76.745
20160625000000,42.23,74.4482,10.0,10.0,37.5557,1.4492,1.5,57.9946,58.0,76.745
20160625001500,42.23,74.4482,10.0,10.0,37.5174,1.5255,1.5,57.9946,58.0,76.745
20160625003000,40.49,74.4482,10.0,10.0,37.6485,1.5857,1.5,57.9946,58.0,76.745
20160625004500,40.49,74.4482,10.0,10.0,37.6072,1.5817,1.5,57.9946,58.0,76.745
20160625010000,40.49,74.4482,10.0,10.0,37.7616,1.5817,1.5,57.9946,58.0,76.745
20160625011500,40.49,74.4482,10.0,10.0,37.8281,1.5175,1.5,57.9946,58.0,78.395
20160625013000,40.49,74.4482,10.0,10.0,37.8281,1.4532,1.5,57.9946,58.0,75.37
20160625014500,40.49,74.4482,10.0,10.0,37.7616,1.4372,1.5,57.9946,58.0,75.37
20160625020000,40.49,74.4482,10.0,10.0,37.8479,1.4532,1.5,57.9946,58.0,75.37
20160625021500,40.49,74.4482,10.0,10.0,37.9323,1.4653,1.5,57.9946,58.0,75.37
20160625023000,40.49,73.6202,10.0,10.0,37.9323,1.4773,1.5,57.9946,58.0,75.37
20160625024500,40.49,73.6202,10.0,10.0,37.9323,1.4813,1.5,57.9946,58.0,75.37
20160625030000,40.49,73.6202,10.0,10.0,38.0147,1.4813,1.5,57.9946,58.0,75.37
20160625031500,40.49,73.6202,10.0,10.0,37.8787,1.4853,1.5,57.9946,58.0,75.37
20160625033000,40.49,73.6202,10.0,10.0,38.0266,1.4894,1.5,57.9946,58.0,75.37
20160625034500,40.49,73.6202,10.0,10.0,38.0952,1.4974,1.5,57.9946,58.0,75.37
20160625040000,40.49,73.6202,10.0,10.0,38.0266,1.5054,1.5,57.9946,58.0,75.37
20160625041500,40.49,72.7921,10.0,10.0,37.9666,1.4773,1.5,57.9946,58.0,75.37
20160625043000,38.465,72.7921,10.0,10.0,37.9666,1.4974,1.5,57.9946,58.0,75.37
20160625044500,43.445,72.7921,10.0,10.0,37.9666,1.5054,1.5,57.9946,58.0,75.37
20160625050000,42.905,72.7921,10.0,10.0,37.9666,1.5054,1.5,57.9946,58.0,75.37
20160625051500,37.965,72.7921,10.0,10.0,38.3197,1.5215,1.5,57.9946,58.0,75.37
20160625053000,39.5,72.7921,10.0,10.0,38.1046,1.5134,1.5,57.9946,58.0,75.37
20160625054500,39.5,72.7921,10.0,10.0,38.1806,1.5175,1.5,57.9946,58.0,75.37
20160625060000,44.66,72.7921,10.0,10.0,38.1806,1.5094,1.5,57.9946,58.0,75.37
20160625061500,39.995,72.7921,10.0,10.0,38.1806,1.5175,1.5,57.9946,58.0,75.37
20160625063000,39.995,72.7921,10.0,10.0,37.9666,1.5175,1.5,57.9946,58.0,75.37
20160625064500,39.995,72.7921,10.0,10.0,38.1806,1.5255,1.5,57.9946,58.0,75.37
20160625070000,46.71,72.7921,10.0,10.0,38.5347,1.5215,1.5,57.9946,58.0,75.37
20160625071500,43.94,72.7921,10.0,10.0,38.6747,1.5335,1.5,57.9946,58.0,75.37
20160625073000,43.94,73.8902,10.0,10.0,38.6672,1.5415,1.5,57.9946,58.0,75.37
20160625074500,48.165,73.8902,10.0,10.0,39.5252,1.5536,1.5,57.9946,58.0,75.37
20160625080000,48.165,73.8902,10.0,10.0,40.1597,1.5215,1.5,57.9946,58.0,75.37
20160625081500,48.165,74.8983,10.0,10.0,40.3712,1.5014,1.5,57.9946,58.0,75.37
20160625083000,50.52,74.8983,10.0,10.0,40.5441,1.4974,1.5,57.9946,58.0,75.37
20160625084500,50.52,74.8983,10.0,10.0,40.9611,1.4974,1.5,57.9946,58.0,75.37
20160625090000,50.52,74.8983,10.0,10.0,41.1789,1.4974,1.5,57.9946,58.0,75.37
20160625091500,50.52,74.8983,10.0,10.0,41.4845,1.4974,1.5,57.9946,58.0,75.37
20160625093000,46.79,74.8983,10.0,10.0,41.4685,1.4894,1.5,57.9946,58.0,75.37
20160625094500,46.79,74.8983,10.0,10.0,41.4221,1.4773,1.5,57.9946,58.0,75.37
20160625100000,52.745,76.0144,10.0,10.0,41.5297,1.4813,1.5,57.9946,58.0,75.37
20160625101500,49.325,76.0144,10.0,10.0,41.2714,1.4773,1.5,57.9946,58.0,75.37
20160625103000,52.645,76.8425,10.0,10.0,41.0174,1.4733,1.5,57.9946,58.0,75.37
20160625104500,52.645,76.8425,10.0,10.0,40.8892,1.4693,1.5,57.9946,58.0,75.37
20160625110000,47.535,75.7264,10.0,10.0,41.3379,1.4653,1.5,57.9946,58.0,75.37
20160625111500,47.005,75.7264,10.0,10.0,41.6538,1.4492,1.5,57.9946,58.0,75.37
20160625113000,50.8,77.0225,10.0,10.0,41.6787,1.4412,1.5,57.9946,58.0,75.37
20160625114500,50.8,77.0225,10.0,10.0,41.3914,1.4291,1.5,57.9946,58.0,75.37
20160625120000,52.265,77.0225,10.0,10.0,41.2967,1.4291,1.5,57.9946,58.0,75.37
20160625121500,46.315,77.0225,10.0,10.0,40.9032,1.4372,1.5,57.9946,58.0,75.37
20160625123000,46.315,77.0225,10.0,10.0,41.1398,1.4372,1.5,57.9946,58.0,75.37
20160625124500,49.91,77.0225,10.0,10.0,41.2967,1.4412,1.5,57.9946,58.0,75.37
20160625130000,53.105,78.2106,10.0,10.0,41.5718,1.4532,1.5,57.9946,58.0,75.37
20160625131500,53.105,78.2106,10.0,10.0,41.5718,1.4452,1.5,57.9946,58.0,75.37
20160625133000,53.105,78.2106,10.0,10.0,41.2581,1.4532,1.5,57.9946,58.0,75.37
20160625134500,53.105,78.2106,10.0,10.0,41.2743,1.4452,1.5,57.9946,58.0,75.37
20160625140000,53.105,77.0225,10.0,10.0,40.981,1.4492,1.5,57.9946,58.0,75.37
20160625141500,44.685,75.8344,10.0,10.0,41.6651,1.4452,1.5,57.9946,58.0,75.37
20160625143000,45.525,75.8344,10.0,10.0,41.966,1.4412,1.5,57.9946,58.0,75.37
20160625144500,45.525,75.8344,10.0,10.0,43.0336,1.4291,1.5,57.9946,58.0,75.37
20160625150000,45.525,75.8344,10.0,10.0,42.362,1.4452,1.5,57.9946,58.0,75.37
20160625151500,45.525,75.0063,10.0,10.0,41.3914,1.4211,1.5,57.9946,58.0,75.37
20160625153000,45.525,75.0063,10.0,10.0,40.5736,1.4372,1.5,57.9946,58.0,75.37
20160625154500,45.525,75.0063,10.0,10.0,,1.4412,1.5,57.9946,58.0,75.37
20160625160000,45.525,75.0063,10.0,10.0,,1.4372,1.5,57.9946,58.0,75.37
20160625161500,49.125,76.1044,10.0,10.0,,1.4372,1.5,57.9946,58.0,75.37
20160625163000,49.125,76.1044,10.0,10.0,,1.4653,1.5,57.9946,58.0,75.37
20160625164500,49.125,76.9325,10.0,10.0,,1.4733,1.5,57.9946,58.0,75.37
20160625170000,49.125,76.9325,10.0,10.0,,1.4532,1.5,57.9946,58.0,75.37
20160625171500,49.125,77.9406,10.0,10.0,,1.4693,1.5,57.9946,58.0,75.37
20160625173000,49.125,77.9406,10.0,10.0,,1.4773,1.5,57.9946,58.0,75.37
20160625174500,49.125,77.9406,10.0,10.0,,1.4733,1.5,57.9946,58.0,75.37
20160625180000,49.125,77.9406,10.0,10.0,,1.4572,1.5,57.9946,58.0,75.37
20160625181500,49.125,77.9406,10.0,10.0,,1.4532,1.5,57.9946,58.0,75.37
20160625183000,49.125,76.9325,10.0,10.0,,1.4773,1.5,57.9946,58.0,75.37
20160625184500,45.02,76.9325,10.0,10.0,,1.4693,1.5,57.9946,58.0,75.37
20160625190000,45.02,76.9325,10.0,10.0,,1.4572,1.5,57.9946,58.0,75.37
20160625191500,45.02,76.9325,10.0,10.0,,1.4613,1.5,57.9946,58.0,75.37
20160625193000,45.02,76.9325,10.0,10.0,,1.4733,1.5,57.9946,58.0,75.37
20160625194500,45.02,76.9325,10.0,10.0,,1.4813,1.5,57.9946,58.0,75.37
20160625200000,45.02,76.1044,10.0,10.0,,1.4613,1.5,57.9946,58.0,75.37
20160625201500,45.02,76.1044,10.0,10.0,,1.4773,1.5,57.9946,58.0,75.37
20160625203000,42.81,76.1044,10.0,10.0,,1.4693,1.5,57.9946,58.0,75.37
20160625204500,42.81,76.1044,10.0,10.0,40.6103,1.4452,1.5,57.9946,58.0,75.37
20160625210000,42.81,76.1044,10.0,10.0,40.6356,1.4572,1.5,57.9946,58.0,75.37
20160625211500,42.81,76.1044,10.0,10.0,40.6362,1.4733,1.5,57.9946,58.0,75.37
20160625213000,42.81,74.8083,10.0,10.0,40.561,1.4773,1.5,57.9946,58.0,75.37
20160625214500,42.81,74.8083,10.0,10.0,40.6143,1.4773,1.5,57.9946,58.0,75.37
20160625220000,42.81,74.8083,10.0,10.0,40.2238,1.4773,1.5,57.9946,58.0,75.37
20160625221500,42.81,74.8083,10.0,10.0,40.2713,1.4653,1.5,57.9946,58.0,75.37
20160625223000,42.81,74.8083,10.0,10.0,40.1175,1.4853,1.5,57.9946,58.0,75.37
20160625224500,42.81,74.8083,10.0,10.0,39.9854,1.4974,1.5,57.9946,58.0,75.37
20160625230000,42.81,74.8083,10.0,10.0,40.1575,1.4894,1.5,57.9946,58.0,75.37
20160625231500,42.81,74.8083,10.0,10.0,40.2616,1.4853,1.5,57.9946,58.0,75.37
20160625233000,42.81,74.8083,10.0,10.0,39.8594,1.4974,1.5,57.9946,58.0,75.37
20160625234500,42.81,74.8083,10.0,10.0,40.0261,1.5054,1.5,57.9946,58.0,75.37
20160626000000,42.81,74.8083,10.0,10.0,40.0261,1.5054,1.5,57.9946,58.0,75.37
20160626001500,41.495,74.8083,10.0,10.0,40.0261,1.5054,1.5,57.9946,58.0,75.37
20160626003000,41.495,74.8083,10.0,10.0,40.1238,1.5094,1.5,57.9946,58.0,75.37
20160626004500,41.495,74.8083,10.0,10.0,40.2598,1.4894,1.5,57.9946,58.0,75.37
20160626010000,41.495,74.8083,10.0,10.0,40.3566,1.5014,1.5,57.9946,58.0,75.37
20160626011500,41.495,74.8083,10.0,10.0,40.1238,1.5134,1.5,57.9946,58.0,75.37
20160626013000,41.495,73.8902,10.0,10.0,40.2195,1.5014,1.5,57.9946,58.0,75.37
20160626014500,41.495,73.8902,10.0,10.0,40.3566,1.5054,1.5,57.9946,58.0,75.37
20160626020000,41.495,73.8902,10.0,10.0,40.2195,1.5054,1.5,57.9946,58.0,75.37
20160626021500,41.495,73.8902,10.0,10.0,40.0825,1.5014,1.5,57.9946,58.0,75.37
20160626023000,41.495,73.8902,10.0,10.0,39.9454,1.5054,1.5,57.9946,58.0,75.37
20160626024500,41.495,73.8902,10.0,10.0,39.8769,1.4934,1.5,57.9946,58.0,75.37
20160626030000,41.495,73.8902,10.0,10.0,39.554,1.5054,1.5,57.9946,58.0,75.37
20160626031500,41.495,73.8902,10.0,10.0,39.5709,1.4974,1.5,57.9946,58.0,75.37
20160626033000,41.495,73.8902,10.0,10.0,39.2928,1.5255,1.5,57.9946,58.0,75.37
20160626034500,41.495,73.8902,10.0,10.0,39.2928,1.5054,1.5,57.9946,58.0,75.37
20160626040000,41.495,73.8902,10.0,10.0,39.5148,1.5215,1.5,57.9946,58.0,75.37
20160626041500,41.495,73.8902,10.0,10.0,39.2928,1.5295,1.5,57.9946,58.0,75.37
20160626043000,41.495,73.8902,10.0,10.0,39.2928,1.5094,1.5,57.9946,58.0,75.37
20160626044500,41.495,73.8902,10.0,10.0,39.1538,1.5295,1.5,57.9946,58.0,75.37
20160626050000,41.495,73.0801,10.0,10.0,39.0843,1.5335,1.5,57.9946,58.0,75.37
20160626051500,41.495,73.0801,10.0,10.0,39.0843,1.5295,1.5,57.9946,58.0,75.37
20160626053000,41.495,73.0801,10.0,10.0,39.1647,1.5255,1.5,57.9946,58.0,75.37
20160626054500,41.495,73.0801,10.0,10.0,38.8847,1.5335,1.5,57.9946,58.0,75.37
20160626060000,41.495,73.0801,10.0,10.0,38.8847,1.5215,1.5,57.9946,58.0,75.37
20160626061500,41.495,73.0801,10.0,10.0,39.1022,1.5175,1.5,57.9946,58.0,75.37
20160626063000,41.495,73.0801,10.0,10.0,39.2432,1.5215,1.5,57.9946,58.0,75.37
20160626064500,49.7,73.0801,10.0,10.0,39.2432,1.5335,1.5,57.9946,58.0,75.37
20160626070000,42.855,73.0801,10.0,10.0,39.2432,1.5335,1.5,57.9946,58.0,75.37
20160626071500,42.855,73.0801,10.0,10.0,39.3842,1.5456,1.5,57.9946,58.0,75.37
20160626073000,45.795,73.0801,10.0,10.0,39.7367,1.5415,1.5,57.9946,58.0,75.37
20160626074500,45.795,73.0801,10.0,10.0,40.1597,1.5456,1.5,57.9946,58.0,75.37
20160626080000,45.795,74.2682,10.0,10.0,40.6532,1.5496,1.5,57.9946,58.0,75.37
20160626081500,48.655,74.2682,10.0,10.0,41.0057,1.5496,1.5,57.9946,58.0,75.37
20160626083000,52.315,74.2682,10.0,10.0,41.4049,1.5576,1.5,57.9946,58.0,75.37
20160626084500,47.385,74.2682,10.0,10.0,41.3486,1.5335,1.5,57.9946,58.0,75.37
20160626090000,51.89,74.2682,10.0,10.0,41.5525,1.5255,1.5,57.9946,58.0,75.37
20160626091500,51.89,75.2763,10.0,10.0,41.7146,1.5215,1.5,57.9946,58.0,75.37
20160626093000,47.455,75.2763,10.0,10.0,41.6883,1.5094,1.5,57.9946,58.0,75.37
20160626094500,47.455,75.2763,10.0,10.0,41.7691,1.5134,1.5,57.9946,58.0,75.37
20160626100000,51.285,75.2763,10.0,10.0,41.7793,1.5014,1.5,57.9946,58.0,75.37
20160626101500,51.285,75.2763,10.0,10.0,42.1072,1.5054,1.5,57.9946,58.0,75.37
20160626103000,51.285,75.2763,10.0,10.0,42.0428,1.4974,1.5,57.9946,58.0,75.37
20160626104500,51.285,75.2763,10.0,10.0,41.5191,1.4974,1.5,57.9946,58.0,75.37
20160626110000,51.285,75.2763,10.0,10.0,41.8977,1.4974,1.5,57.9946,58.0,75.37
20160626111500,51.285,75.2763,10.0,10.0,43.1443,1.4974,1.5,57.9946,58.0,75.37
20160626113000,51.285,76.4644,10.0,10.0,42.6726,1.4813,1.5,57.9946,58.0,75.37
20160626114500,51.285,77.3825,10.0,10.0,42.3667,1.4813,1.5,57.9946,58.0,75.37
20160626120000,51.285,76.5545,10.0,10.0,42.0896,1.4813,1.5,57.9946,58.0,75.37
20160626121500,51.285,76.5545,10.0,10.0,42.6439,1.4733,1.5,57.9946,58.0,75.37
20160626123000,51.285,76.5545,10.0,10.0,42.3537,1.4532,1.5,57.9946,58.0,75.37
20160626124500,51.285,77.5806,10.0,10.0,42.0864,1.4532,1.5,57.9946,58.0,75.37
20160626130000,51.285,77.5806,10.0,10.0,42.7283,1.4653,1.5,57.9946,58.0,75.37
20160626131500,51.285,77.5806,10.0,10.0,41.9255,1.4532,1.5,57.9946,58.0,75.37
20160626133000,51.285,77.5806,10.0,10.0,41.4648,1.4572,1.5,57.9946,58.0,75.37
20160626134500,51.285,77.5806,10.0,10.0,42.2745,1.4452,1.5,57.9946,58.0,75.37
20160626140000,55.265,77.5806,10.0,10.0,41.3937,1.5094,1.5,57.9946,58.0,76.96
20160626141500,52.885,78.4086,10.0,10.0,41.6866,1.4974,1.5,57.9946,58.0,76.96
20160626143000,50.585,78.4086,10.0,10.0,42.0268,1.5094,1.5,57.9946,58.0,76.96
20160626144500,50.585,78.4086,10.0,10.0,40.898,1.5054,1.5,57.9946,58.0,76.96
20160626150000,50.585,78.4086,10.0,10.0,41.6021,1.5014,1.5,57.9946,58.0,76.96
20160626151500,55.29,78.4086,10.0,10.0,41.9364,1.5094,1.5,57.9946,58.0,76.96
20160626153000,52.605,79.4167,10.0,10.0,41.825,1.5215,1.5,57.9946,58.0,76.96
20160626154500,49.74,78.5887,10.0,10.0,42.2367,1.5255,1.5,57.9946,58.0,76.96
20160626160000,49.74,78.5887,10.0,10.0,41.8017,1.5255,1.5,57.9946,58.0,76.96
20160626161500,49.74,78.5887,10.0,10.0,41.8017,1.5335,1.5,57.9946,58.0,76.96
20160626163000,49.74,78.5887,10.0,10.0,41.5235,1.5295,1.5,57.9946,58.0,76.96
20160626164500,53.155,78.5887,10.0,10.0,41.415,1.5255,1.5,57.9946,58.0,76.96
20160626170000,53.155,78.5887,10.0,10.0,41.5235,1.5295,1.5,57.9946,58.0,76.96
20160626171500,53.155,78.5887,10.0,10.0,41.2187,1.5255,1.5,57.9946,58.0,76.96
20160626173000,53.155,78.5887,10.0,10.0,42.2929,1.5255,1.5,57.9946,58.0,76.96
20160626174500,53.155,78.5887,10.0,10.0,42.2929,1.5215,1.5,57.9946,58.0,76.96
20160626180000,53.155,78.5887,10.0,10.0,42.723,1.5255,1.5,57.9946,58.0,76.96
20160626181500,45.97,77.2025,10.0,10.0,42.7916,1.5295,1.5,57.9946,58.0,76.96
20160626183000,48.24,77.2025,10.0,10.0,43.0089,1.5215,1.5,57.9946,58.0,76.96
20160626184500,48.24,77.2025,10.0,10.0,42.8205,1.5014,1.5,57.9946,58.0,76.96
20160626190000,48.24,77.2025,10.0,10.0,41.825,1.4934,1.5,57.9946,58.0,76.96
20160626191500,48.24,77.2025,10.0,10.0,41.6021,1.4653,1.5,57.9946,58.0,76.96
20160626193000,50.58,77.2025,10.0,10.0,41.7309,1.4613,1.5,57.9946,58.0,76.96
20160626194500,49.405,77.2025,10.0,10.0,41.8,1.4653,1.5,57.9946,58.0,76.96
20160626200000,46.56,77.2025,10.0,10.0,41.8687,1.4492,1.5,57.9946,58.0,76.96
20160626201500,46.56,77.2025,10.0,10.0,41.7906,1.4291,1.5,57.9946,58.0,76.96
20160626203000,46.56,76.1044,10.0,10.0,41.6921,1.4291,1.5,57.9946,58.0,76.96
20160626204500,46.56,76.1044,10.0,10.0,41.6651,1.4372,1.5,57.9946,58.0,76.96
20160626210000,46.56,76.1044,10.0,10.0,41.3886,1.4291,1.5,57.9946,58.0,76.96
20160626211500,46.56,76.1044,10.0,10.0,41.2881,1.4211,1.5,57.9946,58.0,76.96
20160626213000,46.56,76.1044,10.0,10.0,41.3298,1.4171,1.5,57.9946,58.0,76.96
20160626214500,46.56,76.1044,10.0,10.0,41.2036,1.4653,1.5,57.9946,58.0,78.095
20160626220000,46.56,76.1044,10.0,10.0,41.3379,1.5054,1.5,57.9946,58.0,78.095
20160626221500,46.56,76.1044,10.0,10.0,41.5297,1.5536,1.5,57.9946,58.0,78.095
20160626223000,45.565,76.1044,10.0,10.0,41.5254,1.5536,1.5,57.9946,58.0,78.095
20160626224500,45.565,76.1044,10.0,10.0,41.3204,1.5857,1.5,57.9946,58.0,78.095
20160626230000,45.565,75.0963,10.0,10.0,41.5552,1.5656,1.5,57.9946,58.0,78.095
20160626231500,45.565,75.0963,10.0,10.0,41.3204,1.5737,1.5,57.9946,58.0,78.095
20160626233000,45.565,75.0963,10.0,10.0,41.5171,1.5335,1.5,57.9946,58.0,78.095
20160626234500,45.565,75.0963,10.0,10.0,41.4515,1.5456,1.5,57.9946,58.0,78.095
20160627000000,45.565,75.0963,10.0,10.0,41.4221,1.5375,1.5,57.9946,58.0,78.095
20160627001500,45.565,75.0963,10.0,10.0,41.3555,1.5857,1.5,57.9946,58.0,78.095
20160627003000,44.21,75.0963,10.0,10.0,41.0893,1.4894,1.5,57.9946,58.0,78.095
20160627004500,44.21,75.0963,10.0,10.0,41.0893,1.5496,1.5,57.9946,58.0,76.91
20160627010000,44.21,75.0963,10.0,10.0,40.9717,1.5697,1.5,57.9946,58.0,76.91
20160627011500,44.21,75.0963,10.0,10.0,40.9717,1.5697,1.5,57.9946,58.0,76.91
20160627013000,44.21,75.0963,10.0,10.0,40.7015,1.5576,1.5,57.9946,58.0,76.91
20160627014500,44.21,75.0963,10.0,10.0,40.6339,1.5697,1.5,57.9946,58.0,76.91
20160627020000,44.21,75.0963,10.0,10.0,40.7361,1.5817,1.5,57.9946,58.0,76.91
20160627021500,44.21,75.0963,10.0,10.0,40.7361,1.5937,1.5,57.9946,58.0,76.91
20160627023000,41.825,74.2682,10.0,10.0,40.4639,1.5576,1.5,57.9946,58.0,76.91
20160627024500,41.825,74.2682,10.0,10.0,40.4639,1.5536,1.5,57.9946,58.0,76.91
20160627030000,41.825,74.2682,10.0,10.0,40.4936,1.5817,1.5,57.9946,58.0,76.91
20160627031500,41.825,74.2682,10.0,10.0,40.4936,1.5576,1.5,57.9946,58.0,76.91
20160627033000,41.825,74.2682,10.0,10.0,40.2598,1.5817,1.5,57.9946,58.0,76.91
20160627034500,41.825,74.2682,10.0,10.0,40.1238,1.5697,1.5,57.9946,58.0,76.91
20160627040000,41.825,74.2682,10.0,10.0,39.7156,1.5817,1.5,57.9946,58.0,76.91
20160627041500,41.825,74.2682,10.0,10.0,39.6475,1.5817,1.5,57.9946,58.0,76.91
20160627043000,40.795,74.2682,10.0,10.0,39.013,1.5817,1.5,57.9946,58.0,76.91
20160627044500,40.795,73.4401,10.0,10.0,38.8779,1.5616,1.5,57.9946,58.0,76.91
20160627050000,40.795,73.4401,10.0,10.0,38.6525,1.5697,1.5,57.9946,58.0,75.89
20160627051500,40.795,73.4401,10.0,10.0,38.5402,1.5697,1.5,57.9946,58.0,75.89
20160627053000,39.615,73.4401,10.0,10.0,38.1832,1.5576,1.5,57.9946,58.0,75.89
20160627054500,39.615,73.4401,10.0,10.0,38.1832,1.5656,1.5,57.9946,58.0,75.89
20160627060000,39.615,73.4401,10.0,10.0,37.982,1.5335,1.5,57.9946,58.0,75.89
20160627061500,39.615,73.4401,10.0,10.0,37.9323,1.5375,1.5,57.9946,58.0,75.89
20160627063000,41.725,73.4401,10.0,10.0,38.0147,1.5375,1.5,57.9946,58.0,75.89
20160627064500,41.725,73.4401,10.0,10.0,38.0147,1.5415,1.5,57.9946,58.0,75.89
20160627070000,41.725,73.4401,10.0,10.0,37.9323,1.5456,1.5,57.9946,58.0,75.89
20160627071500,43.655,73.4401,10.0,10.0,37.9323,1.4613,1.5,57.9946,58.0,75.89
20160627073000,48.505,73.4401,10.0,10.0,38.0674,1.4572,1.5,57.9946,58.0,80.545
20160627074500,48.505,73.4401,10.0,10.0,38.2869,1.4813,1.5,57.9946,58.0,80.545
20160627080000,48.505,73.4401,10.0,10.0,38.7631,1.4372,1.5,57.9946,58.0,80.545
20160627081500,49.0,74.2682,10.0,10.0,38.9207,1.4211,1.5,57.9946,58.0,81.615
20160627083000,49.805,74.2682,10.0,10.0,38.9596,1.4733,1.5,57.9946,58.0,84.285
20160627084500,52.98,74.2682,10.0,10.0,39.2923,1.4613,1.5,57.9946,58.0,84.285
20160627090000,52.98,74.2682,10.0,10.0,39.6551,1.4894,1.5,57.9946,58.0,84.285
20160627091500,52.98,74.2682,10.0,10.0,39.9193,1.5576,1.5,57.9946,58.0,82.525
20160627093000,49.14,74.2682,10.0,10.0,40.2713,1.5456,1.5,57.9946,58.0,82.525
20160627094500,49.14,74.2682,10.0,10.0,40.5991,1.5777,1.5,57.9946,58.0,82.525
20160627100000,51.8,74.2682,10.0,10.0,41.1892,1.5415,1.5,57.9946,58.0,82.525
20160627101500,53.515,75.1863,10.0,10.0,41.2,1.4813,1.5,57.9946,58.0,82.525
20160627103000,53.515,75.1863,10.0,10.0,41.5297,1.4894,1.5,57.9946,58.0,82.525
20160627104500,53.515,75.1863,10.0,10.0,41.8526,1.4492,1.5,57.9946,58.0,82.525
20160627110000,53.515,75.1863,10.0,10.0,41.5902,1.4211,1.5,57.9946,58.0,82.525
20160627111500,55.325,75.1863,10.0,10.0,41.6538,1.4091,1.5,57.9946,58.0,84.315
20160627113000,55.325,76.0144,10.0,10.0,42.087,1.4452,1.5,57.9946,58.0,85.385
20160627114500,55.325,76.0144,10.0,10.0,42.7985,1.4894,1.5,57.9946,58.0,85.385
20160627120000,55.325,76.0144,10.0,10.0,42.6726,1.4372,1.5,57.9946,58.0,85.385
20160627121500,55.325,76.0144,10.0,10.0,42.6726,1.5094,1.5,57.9946,58.0,85.385
20160627123000,55.325,76.0144,10.0,10.0,42.6439,1.4171,1.5,57.9946,58.0,85.385
20160627124500,57.4,76.8425,10.0,10.0,42.8288,1.4211,1.5,57.9946,58.0,86.585
20160627130000,57.4,76.8425,10.0,10.0,42.8951,1.4452,1.5,57.9946,58.0,86.585
20160627131500,57.4,76.8425,10.0,10.0,43.938,1.5817,1.5,57.9946,58.0,86.585
20160627133000,57.4,76.8425,10.0,10.0,42.8583,1.4492,1.5,57.9946,58.0,86.585
20160627134500,57.4,76.8425,10.0,10.0,42.8583,1.4572,1.5,57.9946,58.0,86.585
20160627140000,57.4,76.8425,10.0,10.0,42.3227,1.4291,1.5,57.9946,58.0,86.585
20160627141500,57.4,76.8425,10.0,10.0,43.2053,1.4291,1.5,57.9946,58.0,86.585
20160627143000,57.4,76.8425,10.0,10.0,44.0978,1.4051,1.5,57.9946,58.0,86.585
20160627144500,57.4,76.8425,10.0,10.0,44.2663,1.4251,1.5,57.9946,58.0,86.585
20160627150000,57.4,77.7606,10.0,10.0,43.2174,1.4532,1.5,57.9946,58.0,86.585
20160627151500,57.4,77.7606,10.0,10.0,41.7188,1.5014,1.5,57.9946,58.0,95.995
20160627153000,58.42,77.7606,10.0,10.0,43.0235,1.5656,1.5,57.9946,58.0,90.0
20160627154500,58.42,77.7606,10.0,10.0,42.9111,1.4974,1.5,57.9946,58.0,90.0
20160627160000,58.42,77.7606,10.0,10.0,43.2174,1.4974,1.5,57.9946,58.0,90.0
20160627161500,60.05,77.7606,10.0,10.0,42.1019,1.4251,1.5,57.9946,58.0,90.0
20160627163000,60.05,77.7606,10.0,10.0,42.4378,1.4532,1.5,57.9946,58.0,90.0
20160627164500,58.73,77.7606,10.0,10.0,43.0089,1.5375,1.5,57.9946,58.0,90.0
20160627170000,58.055,77.7606,10.0,10.0,42.5654,1.5937,1.5,57.9946,58.0,90.0
20160627171500,54.145,76.2844,10.0,10.0,40.7755,1.5737,1.5,57.9946,58.0,87.57
20160627173000,46.905,75.4563,10.0,10.0,39.0952,1.5415,1.5,57.9946,58.0,87.57
20160627174500,51.015,75.4563,10.0,10.0,39.0952,1.5576,1.5,57.9946,58.0,87.57
20160627180000,52.48,75.6364,10.0,10.0,38.6251,1.5897,1.5,57.9586,58.0,87.03
20160627181500,52.48,75.6364,10.0,10.0,39.0168,1.5737,1.5,57.9586,58.0,85.4
20160627183000,47.38,75.6364,10.0,10.0,38.9702,1.5817,1.5,57.9586,58.0,85.4
20160627184500,47.38,75.6364,10.0,10.0,39.2863,1.5857,1.5,57.9586,58.0,83.155
20160627190000,47.38,75.6364,10.0,10.0,39.5071,1.5777,1.5,57.9586,58.0,82.07
20160627191500,47.38,75.6364,10.0,10.0,39.5071,1.5536,1.5,57.9586,58.0,82.07
20160627193000,47.38,75.6364,10.0,10.0,39.994,1.5656,1.5,57.9586,58.0,82.07
20160627194500,47.38,75.6364,10.0,10.0,40.5059,1.5697,1.5,57.9586,58.0,81.05
20160627200000,47.38,75.6364,10.0,10.0,41.0178,1.5777,1.5,57.9586,58.0,81.05
20160627201500,46.025,75.6364,10.0,10.0,40.7619,1.5576,1.5,57.9586,58.0,80.03
20160627203000,46.025,75.6364,10.0,10.0,40.2555,1.5777,1.5,57.9586,58.0,80.03
20160627204500,44.815,75.6364,10.0,10.0,39.6909,1.5978,1.5,57.9586,58.0,80.03
20160627210000,44.815,74.6283,10.0,10.0,39.1318,1.5978,1.5,57.9586,58.0,79.07
20160627211500,43.785,74.6283,10.0,10.0,39.1318,1.5576,1.5,57.9586,58.0,79.07
20160627213000,43.785,74.6283,10.0,10.0,38.9318,1.5897,1.5,57.9586,58.0,79.07
20160627214500,43.785,74.6283,10.0,10.0,39.0463,1.5777,1.5,57.9586,58.0,79.07
20160627220000,42.61,74.6283,10.0,10.0,39.0306,1.5697,1.5,57.9586,58.0,78.115
20160627221500,42.61,74.6283,10.0,10.0,38.9464,1.5576,1.5,57.9586,58.0,78.115
20160627223000,42.61,74.6283,10.0,10.0,39.2877,1.5656,1.5,57.9586,58.0,78.115
20160627224500,42.61,74.6283,10.0,10.0,39.2877,1.5857,1.5,57.9586,58.0,78.115
20160627230000,42.61,74.6283,10.0,10.0,39.4189,1.5857,1.5,57.9586,58.0,78.115
20160627231500,42.61,74.6283,10.0,10.0,39.6551,1.5616,1.5,57.9586,58.0,78.115
20160627233000,42.61,74.6283,10.0,10.0,39.3908,1.5737,1.5,57.9586,58.0,78.115
20160627234500,42.61,74.6283,10.0,10.0,39.3908,1.5777,1.5,57.9586,58.0,78.115
20160628000000,42.61,73.8002,10.0,10.0,39.4254,1.5817,1.5,57.9586,58.0,78.115
20160628001500,42.61,73.8002,10.0,10.0,39.2923,1.5737,1.5,57.9586,58.0,77.16
20160628003000,41.395,73.8002,10.0,10.0,39.39,1.4572,1.5,57.9586,58.0,77.16
20160628004500,41.395,73.8002,10.0,10.0,39.2559,1.5255,1.5,57.9586,58.0,77.16
20160628010000,41.395,73.8002,10.0,10.0,39.4858,1.5335,1.5,57.9586,58.0,77.16
20160628011500,41.395,73.8002,10.0,10.0,39.4182,1.5737,1.5,57.9586,58.0,77.16
20160628013000,41.395,73.8002,10.0,10.0,39.4182,1.5777,1.5,57.9586,58.0,77.16
20160628014500,41.395,73.8002,10.0,10.0,39.2831,1.5817,1.5,57.9586,58.0,77.16
20160628020000,41.395,73.8002,10.0,10.0,39.5115,1.5817,1.5,57.9586,58.0,77.16
20160628021500,41.395,73.8002,10.0,10.0,39.3754,1.5817,1.5,57.9586,58.0,77.16
20160628023000,41.395,72.8821,10.0,10.0,39.3754,1.5817,1.5,57.9586,58.0,77.16
20160628024500,41.395,72.8821,10.0,10.0,39.148,1.5937,1.5,57.9586,58.0,77.16
20160628030000,41.395,72.8821,10.0,10.0,39.2393,1.5937,1.5,57.9586,58.0,76.14
20160628031500,38.915,72.8821,10.0,10.0,38.7631,1.5335,1.5,57.9586,58.0,76.14
20160628033000,38.915,72.8821,10.0,10.0,38.6434,1.4733,1.5,57.9586,58.0,76.14
20160628034500,38.915,72.8821,10.0,10.0,38.3693,1.4974,1.5,57.9586,58.0,76.14
20160628040000,42.65,72.8821,10.0,10.0,38.3117,1.5175,1.5,57.9586,58.0,76.14
20160628041500,42.65,72.8821,10.0,10.0,38.3117,1.5014,1.5,57.9586,58.0,76.14
20160628043000,42.65,72.8821,10.0,10.0,38.4587,1.5255,1.5,57.9586,58.0,76.14
20160628044500,42.65,72.8821,10.0,10.0,38.4587,1.5456,1.5,57.9586,58.0,76.14
20160628050000,42.65,72.8821,10.0,10.0,38.4587,1.5656,1.5,57.9586,58.0,76.14
20160628051500,42.65,72.8821,10.0,10.0,38.4587,1.5737,1.5,57.9586,58.0,76.14
20160628053000,42.65,72.8821,10.0,10.0,38.4587,1.5777,1.5,57.9586,58.0,76.14
20160628054500,42.65,72.8821,10.0,10.0,38.4587,1.5937,1.5,57.9586,58.0,76.14
20160628060000,43.485,72.8821,10.0,10.0,38.4587,1.5737,1.5,57.9586,58.0,75.105
20160628061500,39.53,72.8821,10.0,10.0,38.4587,1.5737,1.5,57.9586,58.0,75.105
20160628063000,43.16,72.8821,10.0,10.0,38.4587,1.5817,1.5,57.9586,58.0,75.105
20160628064500,43.16,72.8821,10.0,10.0,38.4587,1.5656,1.5,57.9586,58.0,75.105
20160628070000,43.16,72.8821,10.0,10.0,38.4587,1.5737,1.5,57.9586,58.0,75.105
20160628071500,43.16,72.8821,10.0,10.0,38.4587,1.5777,1.5,57.9586,58.0,75.105
20160628073000,44.18,73.6202,10.0,10.0,38.4587,1.5857,1.5,57.9586,58.0,75.105
20160628074500,48.635,73.6202,10.0,10.0,38.4587,1.4974,1.5,57.9586,58.0,75.105
20160628080000,48.635,73.6202,10.0,10.0,38.4587,1.5014,1.5,57.9586,58.0,75.105
20160628081500,48.635,73.6202,10.0,10.0,38.4587,1.4934,1.5,57.9586,58.0,75.105
20160628083000,48.635,73.6202,10.0,10.0,38.4587,1.5456,1.5,57.9586,58.0,75.105
20160628084500,48.635,74.3582,10.0,10.0,38.4587,1.4452,1.5,57.9586,58.0,75.105
20160628090000,48.635,74.3582,10.0,10.0,41.7235,1.4131,1.5,57.9586,58.0,76.175
20160628091500,52.195,74.3582,10.0,10.0,42.2109,1.4051,1.5,57.9586,58.0,76.175
20160628093000,52.195,74.3582,10.0,10.0,42.5032,1.4452,1.5,57.9586,58.0,76.175
20160628094500,52.195,74.3582,10.0,10.0,42.7425,1.4492,1.5,57.9586,58.0,76.175
20160628100000,52.195,74.3582,10.0,10.0,41.6913,1.4452,1.5,57.9586,58.0,76.175
20160628101500,52.195,74.3582,10.0,10.0,42.3263,1.4492,1.5,57.9586,58.0,76.175
20160628103000,52.195,74.3582,10.0,10.0,41.9841,1.4572,1.5,57.9586,58.0,76.175
20160628104500,52.195,75.4563,10.0,10.0,41.8023,1.4613,1.5,57.9586,58.0,76.175
20160628110000,49.355,75.4563,10.0,10.0,42.0994,1.4572,1.5,57.9586,58.0,76.175
20160628111500,48.36,75.4563,10.0,10.0,42.6762,1.4091,1.5,57.9586,58.0,76.175
20160628113000,48.36,75.4563,10.0,10.0,41.5077,1.4492,1.5,57.3465,58.0,77.115
20160628114500,47.84,75.4563,10.0,10.0,41.6955,1.4171,1.5,58.2826,58.0,77.115
20160628120000,55.18,76.4644,10.0,10.0,41.572,1.4131,1.5,58.2826,58.0,77.115
20160628121500,55.18,76.4644,10.0,10.0,41.6943,1.4171,1.5,58.2826,58.0,78.59
20160628123000,51.16,76.4644,10.0,10.0,41.7257,1.4492,1.5,58.2826,58.0,79.595
20160628124500,49.215,76.4644,10.0,10.0,41.6921,1.4372,1.5,58.2826,58.0,79.595
20160628130000,58.72,76.4644,10.0,10.0,42.2334,1.4131,1.5,59.1287,58.0,79.595
20160628131500,57.135,77.3825,10.0,10.0,42.2511,1.4211,1.5,57.6346,58.0,81.07
20160628133000,49.48,77.3825,10.0,10.0,42.0864,1.4131,1.5,57.6346,58.0,81.07
20160628134500,50.99,76.5545,10.0,10.0,42.1915,1.4251,1.5,57.6346,58.0,81.07
20160628140000,53.215,76.5545,10.0,10.0,42.0893,1.4211,1.5,58.6787,58.0,81.07
20160628141500,45.92,74.6283,10.0,10.0,41.3825,1.5536,1.5,58.6787,58.0,81.07
20160628143000,45.92,74.6283,10.0,10.0,37.121,1.5496,1.5,57.7066,58.0,80.1
20160628144500,43.305,74.6283,10.0,10.0,37.751,1.5576,1.5,57.7066,58.0,80.1
20160628150000,47.01,74.6283,10.0,10.0,37.5557,1.5295,1.5,57.7066,58.0,80.1
20160628151500,47.01,74.6283,10.0,10.0,37.6072,1.5134,1.5,57.7066,58.0,80.1
20160628153000,44.345,74.6283,10.0,10.0,37.6285,1.5375,1.5,57.7066,58.0,80.1
20160628154500,44.345,74.6283,10.0,10.0,37.7616,1.4974,1.5,57.7066,58.0,80.1
20160628160000,44.345,74.6283,10.0,10.0,37.8281,1.4452,1.5,57.7066,58.0,80.1
20160628161500,44.345,74.6283,10.0,10.0,37.6072,1.4291,1.5,57.7066,58.0,80.1
20160628163000,44.345,74.6283,10.0,10.0,37.6285,1.4251,1.5,57.7066,58.0,80.1
20160628164500,44.345,73.8002,10.0,10.0,37.7138,1.4291,1.5,57.7066,58.0,81.3
20160628170000,44.345,73.8002,10.0,10.0,37.6621,1.4532,1.5,57.7066,58.0,81.3
20160628171500,44.345,73.8002,10.0,10.0,37.5946,1.5817,1.5,57.7066,58.0,80.27
20160628173000,44.345,73.8002,10.0,10.0,37.8106,1.5777,1.5,57.7066,58.0,79.25
20160628174500,40.59,73.8002,10.0,10.0,37.8106,1.5737,1.5,58.3906,58.0,78.295
20160628180000,43.58,73.8002,10.0,10.0,38.0952,1.5857,1.5,57.5986,58.0,78.295
20160628181500,41.37,73.8002,10.0,10.0,37.8787,1.5817,1.5,57.5986,58.0,76.655
20160628183000,40.195,73.8002,10.0,10.0,37.8787,1.5616,1.5,57.5986,58.0,75.44
20160628184500,39.67,72.9721,10.0,10.0,38.0952,1.5656,1.5,57.5986,58.0,75.44
20160628190000,39.67,72.9721,10.0,10.0,37.8787,1.5697,1.5,57.5986,58.0,75.44
20160628191500,39.67,72.9721,10.0,10.0,38.0952,1.5576,1.5,57.5986,58.0,75.44
20160628193000,39.67,72.9721,10.0,10.0,38.0952,1.5697,1.5,57.5986,58.0,75.44
20160628194500,39.67,72.9721,10.0,10.0,38.0952,1.5656,1.5,57.5986,58.0,75.44
20160628200000,39.67,72.9721,10.0,10.0,38.1046,1.5496,1.5,57.5986,58.0,75.44
20160628201500,39.67,72.9721,10.0,10.0,37.9666,1.5737,1.5,57.5986,58.0,75.44
20160628203000,39.67,72.9721,10.0,10.0,38.1806,1.5817,1.5,57.5986,58.0,75.44
20160628204500,39.67,72.9721,10.0,10.0,37.6905,1.5737,1.5,57.5986,58.0,75.44
20160628210000,39.67,72.9721,10.0,10.0,37.694,1.5777,1.5,57.5986,58.0,75.44
20160628211500,39.67,72.9721,10.0,10.0,37.6246,1.5737,1.5,57.5986,58.0,75.44
20160628213000,39.67,72.9721,10.0,10.0,37.7646,1.5737,1.5,57.5986,58.0,75.44
20160628214500,39.67,72.9721,10.0,10.0,37.7646,1.5737,1.5,57.5986,58.0,75.44
20160628220000,39.67,72.9721,10.0,10.0,37.9046,1.5817,1.5,57.5986,58.0,75.44
20160628221500,38.635,72.9721,10.0,10.0,37.7646,1.5857,1.5,58.3906,58.0,75.44
20160628223000,38.635,72.9721,10.0,10.0,37.6246,1.5857,1.5,58.3906,58.0,75.44
20160628224500,39.265,72.9721,10.0,10.0,37.6246,1.5937,1.5,57.7606,58.0,75.44
20160628230000,39.265,72.9721,10.0,10.0,37.4846,1.5897,1.5,57.7606,58.0,75.44
20160628231500,39.265,72.9721,10.0,10.0,37.4146,1.5857,1.5,57.7606,58.0,75.44
20160628233000,39.265,72.9721,10.0,10.0,37.3397,1.5857,1.5,57.7606,58.0,75.44
20160628234500,39.265,72.9721,10.0,10.0,37.4807,1.5857,1.5,57.7606,58.0,75.44
20160629000000,39.265,72.9721,10.0,10.0,37.4807,1.5857,1.5,57.7606,58.0,75.44
20160629001500,39.265,72.162,10.0,10.0,37.4807,1.5857,1.5,57.7606,58.0,75.44
20160629003000,39.265,72.162,10.0,10.0,37.4807,1.5897,1.5,57.7606,58.0,75.44
20160629004500,39.265,72.162,10.0,10.0,37.4807,1.5897,1.5,57.7606,58.0,75.44
20160629010000,39.265,72.162,10.0,10.0,37.4807,1.5777,1.5,57.7606,58.0,75.44
20160629011500,39.265,72.162,10.0,10.0,37.4807,1.4653,1.5,58.3906,58.0,76.7
20160629013000,38.825,72.162,10.0,10.0,37.3397,1.4974,1.5,58.3906,58.0,74.435
20160629014500,38.825,72.162,10.0,10.0,37.3397,1.5295,1.5,58.3906,58.0,74.435
20160629020000,38.825,72.162,10.0,10.0,37.0577,1.5415,1.5,58.3906,58.0,74.435
20160629021500,38.825,72.162,10.0,10.0,37.0577,1.5456,1.5,57.7966,58.0,74.435
20160629023000,38.825,72.162,10.0,10.0,37.4029,1.5496,1.5,57.7966,58.0,74.435
20160629024500,38.825,72.162,10.0,10.0,37.4029,1.5496,1.5,57.7966,58.0,74.435
20160629030000,38.825,72.162,10.0,10.0,37.2609,1.5456,1.5,57.7966,58.0,74.435
20160629031500,38.825,72.162,10.0,10.0,37.2609,1.5576,1.5,57.7966,58.0,74.435
20160629033000,38.825,72.162,10.0,10.0,37.6071,1.5496,1.5,57.7966,58.0,74.435
20160629034500,38.825,72.162,10.0,10.0,37.6071,1.5496,1.5,57.7966,58.0,74.435
20160629040000,38.825,72.162,10.0,10.0,37.4641,1.5456,1.5,57.7966,58.0,74.435
20160629041500,38.825,72.162,10.0,10.0,37.4641,1.5536,1.5,57.7966,58.0,74.435
20160629043000,38.825,72.162,10.0,10.0,37.2609,1.5536,1.5,57.7966,58.0,74.435
20160629044500,38.825,72.162,10.0,10.0,37.2609,1.5536,1.5,57.7966,58.0,74.435
20160629050000,38.825,72.162,10.0,10.0,37.2609,1.5536,1.5,57.7966,58.0,74.435
20160629051500,38.825,71.3339,10.0,10.0,36.9872,1.5496,1.5,57.7966,58.0,74.435
20160629053000,37.59,71.3339,10.0,10.0,37.048,1.5536,1.5,57.7966,58.0,74.435
20160629054500,37.59,71.3339,10.0,10.0,36.906,1.5536,1.5,58.4807,58.0,74.435
20160629060000,38.39,71.3339,10.0,10.0,36.9638,1.5496,1.5,58.4807,58.0,74.435
20160629061500,44.63,71.3339,10.0,10.0,36.9638,1.5536,1.5,57.8686,58.0,74.435
20160629063000,39.815,71.3339,10.0,10.0,36.9638,1.5496,1.5,57.8686,58.0,74.435
20160629064500,36.81,71.3339,10.0,10.0,36.9638,1.5496,1.5,57.8686,58.0,74.435
20160629070000,41.89,71.3339,10.0,10.0,37.3075,1.5496,1.5,57.8686,58.0,74.435
20160629071500,39.155,71.3339,10.0,10.0,37.3075,1.4532,1.5,57.8686,58.0,74.435
20160629073000,44.545,71.3339,10.0,10.0,37.5954,1.4291,1.5,57.8686,58.0,77.06
20160629074500,40.805,71.3339,10.0,10.0,37.3927,1.4131,1.5,57.8686,58.0,77.06
20160629080000,45.655,71.3339,10.0,10.0,37.8113,1.4372,1.5,57.8686,58.0,77.06
20160629081500,42.14,72.162,10.0,10.0,37.9553,1.4492,1.5,57.8686,58.0,77.06
20160629083000,47.11,72.162,10.0,10.0,38.3151,1.4452,1.5,57.8686,58.0,77.06
20160629084500,47.11,72.162,10.0,10.0,38.1075,1.4693,1.5,57.8686,58.0,77.06
20160629090000,47.11,72.162,10.0,10.0,38.6794,1.5215,1.5,57.8686,58.0,77.06
20160629091500,47.11,72.162,10.0,10.0,38.8938,1.5576,1.5,57.8686,58.0,77.06
20160629093000,47.11,73.1701,10.0,10.0,39.4617,1.5415,1.5,57.8686,58.0,77.06
20160629094500,47.11,73.1701,10.0,10.0,39.5252,1.5576,1.5,57.8686,58.0,77.06
20160629100000,48.65,73.1701,10.0,10.0,40.0187,1.5656,1.5,57.8686,58.0,77.06
20160629101500,49.49,73.1701,10.0,10.0,39.5709,1.5656,1.5,57.8686,58.0,77.06
20160629103000,47.04,73.1701,10.0,10.0,39.6921,1.5215,1.5,57.8686,58.0,77.06
20160629104500,47.04,74.4482,10.0,10.0,39.4657,1.5295,1.5,57.8686,58.0,77.06
20160629110000,47.04,74.4482,10.0,10.0,39.4657,1.4974,1.5,57.8686,58.0,77.06
20160629111500,51.81,74.4482,10.0,10.0,39.9454,1.4131,1.5,57.8686,58.0,78.645
20160629113000,50.6,74.4482,10.0,10.0,40.2287,1.4332,1.5,57.8686,58.0,78.645
20160629114500,50.6,74.4482,10.0,10.0,40.2241,1.4412,1.5,57.8686,58.0,78.645
20160629120000,49.22,75.4563,10.0,10.0,39.992,1.5536,1.5,57.8686,58.0,78.645
20160629121500,49.22,75.4563,10.0,10.0,39.9367,1.5737,1.5,57.8686,58.0,78.645
20160629123000,46.245,75.4563,10.0,10.0,40.8193,1.5295,1.5,57.8686,58.0,78.645
20160629124500,47.5,75.4563,10.0,10.0,40.6356,1.4853,1.5,57.8686,58.0,78.645
20160629130000,51.295,75.4563,10.0,10.0,40.7634,1.4492,1.5,57.8686,58.0,78.645
20160629131500,51.295,75.4563,10.0,10.0,40.5685,1.4372,1.5,57.8686,58.0,78.645
20160629133000,50.48,75.4563,10.0,10.0,40.3494,1.4412,1.5,57.8686,58.0,81.85
20160629134500,51.95,75.4563,10.0,10.0,41.1196,1.4091,1.5,57.8686,58.0,83.385
20160629140000,57.06,75.4563,10.0,10.0,40.331,1.4171,1.5,57.8686,58.0,84.8
20160629141500,50.215,75.4563,10.0,10.0,40.4716,1.4171,1.5,57.8686,58.0,85.87
20160629143000,52.12,76.4644,10.0,10.0,40.8768,1.393,1.5,58.6787,58.0,87.425
20160629144500,53.945,76.4644,10.0,10.0,41.1441,1.5817,1.5,57.4725,58.0,88.565
20160629150000,52.95,76.4644,10.0,10.0,41.8165,1.5536,1.5,57.4725,58.0,88.565
20160629151500,52.95,76.4644,10.0,10.0,41.2967,1.5937,1.5,57.4725,58.0,87.415
20160629153000,52.95,76.4644,10.0,10.0,41.0215,1.5817,1.5,58.1926,58.0,87.415
20160629154500,52.95,76.4644,10.0,10.0,41.9929,1.5415,1.5,58.1926,58.0,87.415
20160629160000,50.19,76.4644,10.0,10.0,40.7038,1.5857,1.5,57.5086,58.0,86.315
20160629161500,55.555,76.4644,10.0,10.0,40.844,1.5576,1.5,57.5086,58.0,86.315
20160629163000,51.16,75.3663,10.0,10.0,40.981,1.5496,1.5,57.5086,58.0,86.315
20160629164500,47.83,75.3663,10.0,10.0,40.7463,1.5576,1.5,57.5086,58.0,81.385
20160629170000,46.485,75.3663,10.0,10.0,39.4821,1.5576,1.5,57.5086,58.0,77.06
20160629171500,52.82,75.3663,10.0,10.0,39.9424,1.6058,1.5,57.5086,58.0,84.635
20160629173000,47.27,75.3663,10.0,10.0,40.6356,1.5737,1.5,58.2286,58.0,83.68
20160629174500,45.145,75.3663,10.0,10.0,40.1257,1.5777,1.5,58.2286,58.0,74.34
20160629180000,45.145,75.3663,10.0,10.0,40.3121,1.5054,1.5,58.2286,58.0,74.34
20160629181500,45.145,75.3663,10.0,10.0,39.9214,1.5576,1.5,58.2286,58.0,74.34
20160629183000,45.145,75.3663,10.0,10.0,39.994,1.5616,1.5,58.2286,58.0,74.34
20160629184500,43.335,75.3663,10.0,10.0,39.8708,1.5697,1.5,58.2286,58.0,72.78
20160629190000,43.335,75.3663,10.0,10.0,39.4394,1.5857,1.5,58.2286,58.0,72.78
20160629191500,43.335,75.3663,10.0,10.0,39.4424,1.5777,1.5,58.2286,58.0,71.345
20160629193000,43.335,75.3663,10.0,10.0,38.9318,1.5656,1.5,57.6346,58.0,71.345
20160629194500,40.795,75.3663,10.0,10.0,38.7919,1.5335,1.5,58.3906,58.0,71.345
20160629200000,40.795,74.4482,10.0,10.0,38.5969,1.5134,1.5,57.7966,58.0,71.345
20160629201500,40.795,74.4482,10.0,10.0,38.6976,1.4613,1.5,57.7966,58.0,71.345
20160629203000,40.795,74.4482,10.0,10.0,38.3338,1.4452,1.5,57.7966,58.0,71.345
20160629204500,40.795,74.4482,10.0,10.0,38.3606,1.4572,1.5,57.7966,58.0,71.345
20160629210000,40.795,74.4482,10.0,10.0,38.4514,1.4653,1.5,57.7966,58.0,71.345
20160629211500,40.795,74.4482,10.0,10.0,38.8103,1.4974,1.5,57.7966,58.0,71.345
20160629213000,40.795,74.4482,10.0,10.0,38.3173,1.4813,1.5,57.7966,58.0,71.345
20160629214500,40.795,74.4482,10.0,10.0,38.5402,1.5134,1.5,57.7966,58.0,71.345
20160629220000,40.795,74.4482,10.0,10.0,38.6753,1.5415,1.5,57.7966,58.0,71.345
20160629221500,40.795,73.6202,10.0,10.0,38.6753,1.5295,1.5,57.7966,58.0,71.345
20160629223000,40.795,73.6202,10.0,10.0,38.627,1.5817,1.5,57.7966,58.0,71.345
20160629224500,40.795,73.6202,10.0,10.0,38.627,1.5937,1.5,57.7966,58.0,71.345
20160629230000,40.795,73.6202,10.0,10.0,38.6434,1.5737,1.5,57.7966,58.0,70.26
20160629231500,39.5,73.6202,10.0,10.0,38.3693,1.5415,1.5,57.7966,58.0,70.26
20160629233000,39.5,73.6202,10.0,10.0,38.3117,1.5375,1.5,57.7966,58.0,70.26
20160629234500,39.5,72.8821,10.0,10.0,38.3117,1.5415,1.5,57.7966,58.0,70.26
20160630000000,39.5,72.8821,10.0,10.0,38.3117,1.5456,1.5,57.7966,58.0,70.26
20160630001500,39.5,72.8821,10.0,10.0,38.3117,1.5335,1.5,57.7966,58.0,70.26
20160630003000,39.5,72.8821,10.0,10.0,38.1046,1.4974,1.5,57.7966,58.0,70.26
20160630004500,39.5,72.8821,10.0,10.0,37.9666,1.4853,1.5,57.7966,58.0,70.26
20160630010000,39.5,72.8821,10.0,10.0,37.9026,1.4733,1.5,57.7966,58.0,70.26
20160630011500,39.5,72.8821,10.0,10.0,38.0446,1.4653,1.5,57.7966,58.0,70.26
20160630013000,39.5,72.8821,10.0,10.0,37.9026,1.4653,1.5,57.7966,58.0,70.26
20160630014500,39.5,72.072,10.0,10.0,37.9026,1.4773,1.5,57.7966,58.0,70.26
20160630020000,39.5,72.072,10.0,10.0,37.9046,1.4813,1.5,57.7966,58.0,70.26
20160630021500,39.5,72.072,10.0,10.0,37.9046,1.4934,1.5,57.7966,58.0,70.26
20160630023000,39.5,72.072,10.0,10.0,37.7646,1.5134,1.5,57.7966,58.0,70.26
