PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160630024500,39.5,72.072,10.0,10.0,37.7646,1.4733,1.5,57.7966,58.0,70.26
20160630030000,39.5,72.072,10.0,10.0,37.7646,1.4813,1.5,57.7966,58.0,70.26
20160630031500,39.5,72.072,10.0,10.0,37.6246,1.4131,1.5,57.7966,58.0,70.26
20160630033000,39.5,72.072,10.0,10.0,37.8332,1.4091,1.5,57.7966,58.0,71.265
20160630034500,39.5,72.072,10.0,10.0,37.8332,1.4492,1.5,57.7966,58.0,71.265
20160630040000,39.5,72.072,10.0,10.0,37.8332,1.5215,1.5,57.7966,58.0,71.265
20160630041500,39.5,72.072,10.0,10.0,37.8332,1.5335,1.5,57.7966,58.0,71.265
20160630043000,39.5,72.072,10.0,10.0,37.8332,1.5576,1.5,57.7966,58.0,71.265
20160630044500,39.5,72.072,10.0,10.0,37.8999,1.5656,1.5,57.7966,58.0,71.265
20160630050000,39.5,72.072,10.0,10.0,37.8999,1.5897,1.5,57.7966,58.0,71.265
20160630051500,35.89,72.072,10.0,10.0,37.8999,1.5737,1.5,58.3906,58.0,70.175
20160630053000,39.645,72.072,10.0,10.0,37.8999,1.5817,1.5,57.6346,58.0,70.175
20160630054500,38.435,72.072,10.0,10.0,38.1075,1.5817,1.5,57.6346,58.0,70.175
20160630060000,42.24,72.072,10.0,10.0,38.036,1.5656,1.5,58.3906,58.0,70.175
20160630061500,38.605,72.072,10.0,10.0,38.036,1.5576,1.5,57.3105,58.0,70.175
20160630063000,40.64,72.072,10.0,10.0,38.2432,1.5937,1.5,57.3105,58.0,81.295
20160630064500,39.235,72.072,10.0,10.0,38.3151,1.5857,1.5,57.9586,58.0,72.195
20160630070000,39.235,72.072,10.0,10.0,38.3151,1.5817,1.5,57.9586,58.0,70.695
20160630071500,39.235,72.072,10.0,10.0,38.4591,1.5817,1.5,57.9586,58.0,70.695
20160630073000,39.235,72.072,10.0,10.0,38.6031,1.5576,1.5,57.9586,58.0,69.74
20160630074500,39.235,72.072,10.0,10.0,38.747,1.5817,1.5,57.9586,58.0,69.74
20160630080000,41.865,72.072,10.0,10.0,39.1069,1.5737,1.5,57.9586,58.0,69.74
20160630081500,41.865,72.072,10.0,10.0,39.2509,1.5697,1.5,57.9586,58.0,69.74
20160630083000,41.865,72.072,10.0,10.0,39.3197,1.5134,1.5,57.9586,58.0,69.74
20160630084500,43.365,73.2601,10.0,10.0,39.4617,1.5054,1.5,57.9586,58.0,69.74
20160630090000,44.39,73.2601,10.0,10.0,39.9586,1.4733,1.5,57.9586,58.0,69.74
20160630091500,44.39,73.2601,10.0,10.0,40.0048,1.4131,1.5,57.9586,58.0,69.74
20160630093000,47.46,74.0882,10.0,10.0,40.4248,1.4171,1.5,58.5527,58.0,71.28
20160630094500,49.38,74.0882,10.0,10.0,40.5441,1.4532,1.5,57.6346,58.0,71.28
20160630100000,50.205,74.0882,10.0,10.0,40.9733,1.4291,1.5,57.6346,58.0,71.28
20160630101500,45.075,74.0882,10.0,10.0,41.2123,1.4131,1.5,58.3906,58.0,72.82
20160630103000,49.36,74.0882,10.0,10.0,41.0893,1.4412,1.5,58.3906,58.0,72.82
20160630104500,49.36,74.0882,10.0,10.0,41.0893,1.4452,1.5,58.3906,58.0,72.82
20160630110000,45.85,74.0882,10.0,10.0,41.3555,1.4372,1.5,58.3906,58.0,72.82
20160630111500,45.85,74.0882,10.0,10.0,40.8614,1.4211,1.5,58.3906,58.0,72.82
20160630113000,49.995,74.0882,10.0,10.0,40.9397,1.4532,1.5,58.3906,58.0,74.23
20160630114500,44.87,74.0882,10.0,10.0,41.013,1.4613,1.5,58.3906,58.0,74.23
20160630120000,50.23,75.0063,10.0,10.0,41.4005,1.4131,1.5,58.3906,58.0,74.23
20160630121500,46.95,75.0063,10.0,10.0,41.0178,1.4211,1.5,58.3906,58.0,74.23
20160630123000,51.48,75.0063,10.0,10.0,40.9512,1.4532,1.5,58.3906,58.0,74.23
20160630124500,51.48,75.0063,10.0,10.0,41.463,1.4131,1.5,57.6346,58.0,74.23
20160630130000,47.475,75.0063,10.0,10.0,40.9954,1.4291,1.5,57.6346,58.0,74.23
20160630131500,47.475,75.0063,10.0,10.0,40.6103,1.4131,1.5,58.2826,58.0,75.235
20160630133000,47.475,75.0063,10.0,10.0,41.1441,1.4051,1.5,58.2826,58.0,75.235
20160630134500,47.475,75.0063,10.0,10.0,41.5438,1.4572,1.5,57.1845,58.0,76.84
20160630140000,53.835,75.0063,10.0,10.0,41.0215,1.4091,1.5,57.9586,58.0,77.845
20160630141500,49.245,75.0063,10.0,10.0,40.8636,1.401,1.5,57.9586,58.0,78.85
20160630143000,47.285,76.0144,10.0,10.0,41.111,1.4171,1.5,57.9586,58.0,78.85
20160630144500,53.72,76.0144,10.0,10.0,40.8783,1.4532,1.5,57.9586,58.0,78.85
20160630150000,47.985,76.0144,10.0,10.0,41.3916,1.4572,1.5,57.9586,58.0,78.85
20160630151500,50.03,76.0144,10.0,10.0,41.111,1.5415,1.5,57.9586,58.0,78.85
20160630153000,45.65,76.0144,10.0,10.0,40.9947,1.5656,1.5,57.9586,58.0,78.85
20160630154500,49.56,76.0144,10.0,10.0,40.8358,1.5456,1.5,57.9586,58.0,78.85
20160630160000,47.805,76.0144,10.0,10.0,41.7533,1.5576,1.5,57.9586,58.0,78.85
20160630161500,47.805,76.0144,10.0,10.0,41.1127,1.5335,1.5,57.9586,58.0,78.85
20160630163000,47.805,76.0144,10.0,10.0,42.213,1.5295,1.5,57.9586,58.0,78.85
20160630164500,51.61,76.0144,10.0,10.0,41.968,1.5456,1.5,57.9586,58.0,78.85
20160630170000,51.61,76.0144,10.0,10.0,42.0721,1.5616,1.5,57.9586,58.0,77.895
20160630171500,49.55,76.0144,10.0,10.0,41.9929,1.5576,1.5,57.9586,58.0,77.895
20160630173000,48.52,76.0144,10.0,10.0,41.5438,1.5656,1.5,57.9586,58.0,76.46
20160630174500,49.77,76.0144,10.0,10.0,41.5438,1.5857,1.5,58.6427,58.0,73.94
20160630180000,47.97,76.0144,10.0,10.0,41.6651,1.5897,1.5,57.4725,58.0,71.01
20160630181500,100.0,71.3339,10.0,0.0,41.847,0.0,1.5,62.6031,58.0,100.0
20160630183000,100.0,71.3339,10.0,0.0,41.7142,0.0,1.5,67.5356,58.0,100.0
20160630184500,100.0,71.3339,10.0,0.0,41.9528,0.0,1.5,70.9019,58.0,100.0
20160630190000,100.0,69.9478,10.0,0.0,41.7906,0.0,1.5,72.9361,58.0,100.0
20160630191500,100.0,69.9478,10.0,0.0,41.3916,0.0,1.5,74.2502,58.0,100.0
20160630193000,100.0,69.9478,10.0,0.0,41.2581,0.0,1.5,75.3303,58.0,100.0
20160630194500,100.0,68.8497,10.0,0.0,41.1177,0.0,1.5,75.3303,58.0,100.0
20160630200000,100.0,67.8596,10.0,0.0,40.3088,0.0,1.5,75.3303,58.0,100.0
20160630201500,100.0,66.9415,10.0,0.0,40.0885,0.0,1.5,75.3303,58.0,100.0
20160630203000,100.0,65.5734,10.0,0.0,39.7992,0.0,1.5,75.3303,58.0,100.0
20160630204500,100.0,64.8353,10.0,0.0,39.6243,0.0,1.5,74.4843,58.0,100.0
20160630210000,100.0,63.0171,10.0,0.0,38.6349,0.0,1.5,74.4843,58.0,100.0
20160630211500,100.0,63.0171,10.0,0.0,38.3243,0.0,1.5,74.4843,58.0,100.0
20160630213000,100.0,63.0171,10.0,0.0,38.2519,0.0,1.5,74.4843,58.0,100.0
20160630214500,100.0,63.0171,10.0,0.0,38.3639,0.0,1.5,74.4843,58.0,100.0
20160630220000,100.0,63.0171,10.0,0.0,38.7102,0.0,1.5,74.4843,58.0,100.0
20160630221500,100.0,63.0171,10.0,0.0,38.4538,0.0,1.5,74.4843,58.0,100.0
20160630223000,100.0,63.0171,10.0,0.0,38.3651,0.0,1.5,74.4843,58.0,100.0
20160630224500,100.0,62.279,10.0,0.0,38.4668,0.0,1.5,74.4843,58.0,100.0
20160630230000,100.0,62.279,10.0,0.0,38.3698,0.0,1.5,74.4843,58.0,100.0
20160630231500,100.0,62.279,10.0,0.0,38.466,0.0,1.5,73.6922,58.0,100.0
20160630233000,100.0,61.4689,10.0,0.0,38.2274,0.0,1.5,73.6922,58.0,100.0
20160630234500,100.0,61.4689,10.0,0.0,37.9612,0.0,1.5,73.6922,58.0,100.0
20160701000000,100.0,61.4689,10.0,0.0,38.0491,0.0,1.5,73.6922,58.0,100.0
20160701001500,100.0,61.4689,10.0,0.0,38.27,0.0,1.5,73.6922,58.0,100.0
20160701003000,100.0,60.7309,10.0,0.0,38.1508,0.0,1.5,73.6922,58.0,100.0
20160701004500,100.0,60.7309,10.0,0.0,37.9323,0.0,1.5,73.6922,58.0,100.0
20160701010000,100.0,60.7309,10.0,0.0,38.1508,0.0,1.5,73.6922,58.0,100.0
20160701011500,100.0,60.7309,10.0,0.0,38.1508,0.0,1.5,73.6922,58.0,100.0
20160701013000,100.0,60.7309,10.0,0.0,38.0147,0.0,1.5,73.6922,58.0,100.0
20160701014500,100.0,60.7309,10.0,0.0,38.1508,0.0,1.5,73.6922,58.0,100.0
20160701020000,100.0,60.7309,10.0,0.0,37.8787,0.0,1.5,73.6922,58.0,100.0
20160701021500,100.0,60.7309,10.0,0.0,37.8787,0.0,1.5,73.6922,58.0,100.0
20160701023000,100.0,60.0108,10.0,0.0,38.0266,0.0,1.5,72.9001,58.0,100.0
20160701024500,100.0,60.0108,10.0,0.0,37.8896,0.0,1.5,72.9001,58.0,100.0
20160701030000,100.0,60.0108,10.0,0.0,37.7525,0.0,1.5,72.9001,58.0,100.0
20160701031500,100.0,60.0108,10.0,0.0,37.7525,0.0,1.5,72.9001,58.0,100.0
20160701033000,100.0,60.0108,10.0,0.0,37.8285,0.0,1.5,72.9001,58.0,100.0
20160701034500,100.0,60.0108,10.0,0.0,37.6905,0.0,1.5,72.9001,58.0,100.0
20160701040000,100.0,60.0108,10.0,0.0,37.694,0.0,1.5,72.9001,58.0,100.0
20160701041500,100.0,60.0108,10.0,0.0,37.555,0.0,1.5,72.9001,58.0,100.0
20160701043000,100.0,60.0108,10.0,0.0,37.555,0.0,1.5,72.9001,58.0,100.0
20160701044500,100.0,60.0108,10.0,0.0,37.555,0.0,1.5,72.9001,58.0,100.0
20160701050000,100.0,60.0108,10.0,0.0,37.6246,0.0,1.5,72.9001,58.0,100.0
20160701051500,100.0,60.0108,10.0,0.0,37.6246,0.0,1.5,72.9001,58.0,100.0
20160701053000,100.0,60.0108,10.0,0.0,37.8332,0.0,1.5,72.9001,58.0,100.0
20160701054500,100.0,59.3627,10.0,0.0,37.8332,0.0,1.5,72.9001,58.0,100.0
20160701060000,100.0,62.6571,10.0,0.0,37.6246,0.0,1.5,72.144,58.0,100.0
20160701061500,51.985,75.0963,10.0,10.0,37.6246,1.6178,1.5,56.6625,58.0,83.135
20160701063000,43.35,75.0963,10.0,10.0,37.6246,0.6584,1.5,56.6625,58.0,100.0
20160701064500,55.45,75.0963,10.0,10.0,37.6246,1.5536,1.5,59.3627,58.0,100.0
20160701070000,48.41,75.0963,10.0,10.0,37.6246,0.3292,1.2,58.3906,58.0,100.0
20160701071500,54.29,74.2682,10.0,10.0,37.7646,1.5737,1.5,58.3906,58.0,92.09
20160701073000,48.82,74.2682,10.0,10.0,38.1152,1.4813,1.5,58.3906,58.0,89.84
20160701074500,54.625,74.2682,10.0,10.0,38.3267,1.5857,1.5,57.5986,58.0,88.875
20160701080000,49.075,74.2682,10.0,10.0,38.8907,1.5415,1.5,57.5986,58.0,85.735
20160701081500,54.145,74.2682,10.0,10.0,39.2432,0.5821,1.5,57.5986,58.0,100.0
20160701083000,58.5,74.2682,10.0,10.0,40.0187,1.5978,1.5,58.3906,58.0,88.79
20160701084500,55.15,74.2682,10.0,10.0,40.2848,0.7828,1.5,58.3906,58.0,100.0
20160701090000,52.375,74.2682,10.0,10.0,40.9611,1.2967,1.5,58.3906,58.0,100.0
20160701091500,69.62,74.2682,10.0,10.0,41.2105,0.9755,1.5,59.6508,58.0,100.0
20160701093000,58.46,74.2682,10.0,10.0,41.2418,1.4894,1.5,57.6346,58.0,89.1
20160701094500,56.455,75.0963,10.0,10.0,41.4685,1.4934,1.5,57.6346,58.0,89.1
20160701100000,51.205,75.0963,10.0,10.0,41.5709,1.4733,1.5,57.6346,58.0,85.585
20160701101500,51.205,75.0963,10.0,10.0,41.6482,1.4372,1.5,57.6346,58.0,85.585
20160701103000,53.435,75.0963,10.0,10.0,41.466,1.4291,1.5,58.2286,58.0,85.585
20160701104500,53.435,75.0963,10.0,10.0,41.7224,1.4211,1.5,58.2286,58.0,85.585
20160701110000,53.435,75.0963,10.0,10.0,42.1626,1.4091,1.5,58.2286,58.0,86.59
20160701111500,54.345,75.0963,10.0,10.0,42.3842,1.4733,1.5,57.6346,58.0,86.59
20160701113000,52.62,75.0963,10.0,10.0,41.8165,1.4733,1.5,57.6346,58.0,86.59
20160701114500,52.62,75.0963,10.0,10.0,41.4515,1.4452,1.5,57.6346,58.0,86.59
20160701120000,52.62,75.0963,10.0,10.0,41.2581,1.4572,1.5,57.6346,58.0,86.59
20160701121500,54.375,76.2844,10.0,10.0,40.3211,1.4653,1.5,58.5527,58.0,86.59
20160701123000,54.925,76.2844,10.0,10.0,40.101,1.4653,1.5,57.7966,58.0,86.59
20160701124500,50.09,76.2844,10.0,10.0,40.6661,1.4733,1.5,57.7966,58.0,86.59
20160701130000,50.09,76.2844,10.0,10.0,41.063,1.4853,1.5,57.7966,58.0,86.59
20160701131500,50.09,76.2844,10.0,10.0,41.1764,1.4934,1.5,57.7966,58.0,86.59
20160701133000,50.09,76.2844,10.0,10.0,40.5317,1.5134,1.5,57.7966,58.0,86.59
20160701134500,50.09,76.2844,10.0,10.0,40.9893,1.5656,1.5,57.7966,58.0,86.59
20160701140000,54.575,76.2844,10.0,10.0,39.8216,1.5576,1.5,57.7966,58.0,86.59
20160701141500,54.575,76.2844,10.0,10.0,39.6361,1.5415,1.5,57.7966,58.0,86.59
20160701143000,52.58,77.2925,10.0,10.0,39.7426,1.5817,1.5,57.7966,58.0,86.59
20160701144500,50.555,77.2925,10.0,10.0,40.0088,1.5656,1.5,57.7966,58.0,85.025
20160701150000,50.555,77.2925,10.0,10.0,40.4127,1.5536,1.5,57.7966,58.0,85.025
20160701151500,50.555,77.2925,10.0,10.0,40.1153,1.5777,1.5,57.7966,58.0,85.025
20160701153000,49.525,78.1206,10.0,10.0,40.927,1.5697,1.5,57.7966,58.0,84.005
20160701154500,48.995,78.1206,10.0,10.0,40.7888,1.5817,1.5,57.7966,58.0,84.005
20160701160000,48.995,78.1206,10.0,10.0,39.2848,1.5576,1.5,57.7966,58.0,84.005
20160701161500,48.995,78.1206,10.0,10.0,39.4303,1.5817,1.5,57.7966,58.0,84.005
20160701163000,48.995,78.1206,10.0,10.0,38.9839,1.5817,1.5,57.7966,58.0,82.985
20160701164500,47.655,78.1206,10.0,10.0,39.3268,1.5777,1.5,57.7966,58.0,82.985
20160701170000,52.015,78.1206,10.0,10.0,39.3432,1.5857,1.5,57.7966,58.0,81.965
20160701171500,47.47,78.1206,10.0,10.0,38.9457,1.5978,1.5,57.7966,58.0,80.945
20160701173000,47.47,78.1206,10.0,10.0,39.0679,1.5697,1.5,57.7966,58.0,80.945
20160701174500,44.075,78.1206,10.0,10.0,39.0679,1.5656,1.5,57.7966,58.0,79.86
20160701180000,49.095,78.1206,10.0,10.0,39.5296,1.5576,1.5,57.7966,58.0,79.86
20160701181500,49.095,78.1206,10.0,10.0,39.8424,1.5897,1.5,57.7966,58.0,79.86
20160701183000,49.095,78.1206,10.0,10.0,39.3699,1.5937,1.5,57.7966,58.0,78.775
20160701184500,43.7,78.1206,10.0,10.0,39.4454,1.5737,1.5,57.7966,58.0,77.885
20160701190000,44.505,78.1206,10.0,10.0,39.9244,1.5777,1.5,58.4446,58.0,77.885
20160701191500,47.84,78.1206,10.0,10.0,40.2134,1.5737,1.5,57.5986,58.0,77.885
20160701193000,47.84,78.1206,10.0,10.0,40.5498,1.5616,1.5,57.5986,58.0,77.885
20160701194500,47.025,78.1206,10.0,10.0,40.1558,1.5656,1.5,57.5986,58.0,77.885
20160701200000,47.025,78.1206,10.0,10.0,39.6348,1.5777,1.5,57.5986,58.0,77.885
20160701201500,47.025,77.2025,10.0,10.0,39.5615,1.5937,1.5,57.5986,58.0,77.885
20160701203000,44.18,77.2025,10.0,10.0,40.0423,1.5616,1.5,57.5986,58.0,76.865
20160701204500,44.18,77.2025,10.0,10.0,40.0749,1.5817,1.5,57.5986,58.0,76.865
20160701210000,44.18,77.2025,10.0,10.0,41.0218,1.5817,1.5,57.5986,58.0,76.865
20160701211500,44.18,76.1044,10.0,10.0,41.1033,1.5857,1.5,57.5986,58.0,76.865
20160701213000,44.18,76.1044,10.0,10.0,40.7619,1.5897,1.5,57.5986,58.0,76.865
20160701214500,43.365,76.1044,10.0,10.0,40.8892,1.5737,1.5,57.5986,58.0,76.865
20160701220000,43.365,76.1044,10.0,10.0,40.6143,1.5777,1.5,57.5986,58.0,76.865
20160701221500,43.365,76.1044,10.0,10.0,40.468,1.5937,1.5,57.5986,58.0,76.865
20160701223000,43.365,76.1044,10.0,10.0,40.3818,1.5737,1.5,57.5986,58.0,75.78
20160701224500,43.365,76.1044,10.0,10.0,40.2496,1.5857,1.5,57.5986,58.0,75.78
20160701230000,43.365,76.1044,10.0,10.0,40.3572,1.5857,1.5,57.5986,58.0,75.78
20160701231500,43.365,76.1044,10.0,10.0,40.1175,1.5737,1.5,57.5986,58.0,75.78
20160701233000,40.92,75.1863,10.0,10.0,40.1575,1.5897,1.5,57.5986,58.0,75.78
20160701234500,40.92,75.1863,10.0,10.0,40.0244,1.5697,1.5,57.5986,58.0,74.76
20160702000000,39.89,75.1863,10.0,10.0,39.8913,1.5697,1.5,57.5986,58.0,74.76
20160702001500,42.535,74.8083,10.0,10.0,39.8594,1.5656,1.5,58.1926,58.0,74.76
20160702003000,42.535,74.8083,10.0,10.0,39.6208,1.5656,1.5,58.1926,58.0,74.76
20160702004500,42.535,74.8083,10.0,10.0,39.4858,1.5656,1.5,58.1926,58.0,74.76
20160702010000,42.535,74.8083,10.0,10.0,39.5115,1.5697,1.5,58.1926,58.0,74.76
20160702011500,43.56,74.8083,10.0,10.0,39.6475,1.5496,1.5,58.1926,58.0,78.22
20160702013000,45.695,74.8083,10.0,10.0,39.6028,1.4452,1.5,58.1926,58.0,75.375
20160702014500,40.815,74.8083,10.0,10.0,39.4657,1.4934,1.5,58.1926,58.0,75.375
20160702020000,40.815,74.8083,10.0,10.0,39.2089,1.5215,1.5,58.1926,58.0,75.375
20160702021500,40.815,73.8902,10.0,10.0,39.2089,1.5415,1.5,58.1926,58.0,75.375
20160702023000,40.815,73.8902,10.0,10.0,39.0709,1.5415,1.5,58.1926,58.0,75.375
20160702024500,40.815,73.8902,10.0,10.0,39.2089,1.5536,1.5,58.1926,58.0,75.375
20160702030000,40.815,73.8902,10.0,10.0,39.0709,1.5737,1.5,58.1926,58.0,75.375
20160702031500,40.815,73.8902,10.0,10.0,39.0709,1.5777,1.5,58.1926,58.0,75.375
20160702033000,40.815,73.8902,10.0,10.0,39.1538,1.5857,1.5,58.1926,58.0,75.375
20160702034500,40.815,73.8902,10.0,10.0,39.0843,1.5897,1.5,58.1926,58.0,75.375
20160702040000,40.815,73.8902,10.0,10.0,38.9453,1.5777,1.5,58.1926,58.0,75.375
20160702041500,39.47,73.8902,10.0,10.0,38.8062,1.5897,1.5,58.1926,58.0,74.29
20160702043000,39.47,73.8902,10.0,10.0,38.8062,1.5697,1.5,58.1926,58.0,74.29
20160702044500,39.47,73.8902,10.0,10.0,38.8847,1.5737,1.5,58.1926,58.0,74.29
20160702050000,39.47,72.8821,10.0,10.0,38.8847,1.5737,1.5,58.1926,58.0,74.29
20160702051500,39.47,72.8821,10.0,10.0,38.8847,1.5777,1.5,58.1926,58.0,74.29
20160702053000,39.47,72.8821,10.0,10.0,38.6672,1.5777,1.5,58.1926,58.0,74.29
20160702054500,39.47,72.8821,10.0,10.0,38.6672,1.5737,1.5,58.1926,58.0,74.29
20160702060000,43.545,72.8821,10.0,10.0,38.5282,1.5737,1.5,58.1926,58.0,74.29
20160702061500,44.335,72.8821,10.0,10.0,38.3197,1.5697,1.5,58.1926,58.0,74.29
20160702063000,41.1,72.8821,10.0,10.0,38.3947,1.5737,1.5,58.1926,58.0,74.29
20160702064500,41.1,72.8821,10.0,10.0,38.2547,1.5536,1.5,58.1926,58.0,74.29
20160702070000,44.215,72.8821,10.0,10.0,38.6087,1.5697,1.5,58.1926,58.0,74.29
20160702071500,44.215,72.8821,10.0,10.0,38.6087,1.5777,1.5,58.1926,58.0,74.29
20160702073000,46.435,72.8821,10.0,10.0,39.2432,1.5737,1.5,58.1926,58.0,74.29
20160702074500,46.435,73.6202,10.0,10.0,39.5957,1.5536,1.5,58.1926,58.0,74.29
20160702080000,49.245,73.6202,10.0,10.0,40.2302,1.5335,1.5,58.1926,58.0,74.29
20160702081500,49.245,73.6202,10.0,10.0,40.6532,1.5255,1.5,58.1926,58.0,74.29
20160702083000,49.245,73.6202,10.0,10.0,41.1949,1.5175,1.5,58.1926,58.0,74.29
20160702084500,49.245,73.6202,10.0,10.0,41.4477,1.5134,1.5,58.1926,58.0,74.29
20160702090000,49.245,73.6202,10.0,10.0,41.4444,1.4894,1.5,58.1926,58.0,74.29
20160702091500,49.245,74.6283,10.0,10.0,41.6026,1.4733,1.5,58.1926,58.0,74.29
20160702093000,50.23,74.6283,10.0,10.0,41.5171,1.4653,1.5,58.1926,58.0,74.29
20160702094500,50.23,74.6283,10.0,10.0,41.4005,1.4693,1.5,58.1926,58.0,74.29
20160702100000,50.23,74.6283,10.0,10.0,41.466,1.4613,1.5,58.1926,58.0,74.29
20160702101500,50.23,74.6283,10.0,10.0,41.8506,1.4532,1.5,58.1926,58.0,74.29
20160702103000,50.23,74.6283,10.0,10.0,41.6329,1.4572,1.5,58.1926,58.0,74.29
20160702104500,50.23,74.6283,10.0,10.0,41.6955,1.4613,1.5,58.1926,58.0,74.29
20160702110000,51.215,75.6364,10.0,10.0,41.5544,1.4613,1.5,58.1926,58.0,74.29
20160702111500,51.215,75.6364,10.0,10.0,41.1033,1.4653,1.5,58.1926,58.0,74.29
20160702113000,51.215,75.6364,10.0,10.0,42.087,1.4613,1.5,58.1926,58.0,74.29
20160702114500,51.215,75.6364,10.0,10.0,42.3842,1.4653,1.5,58.1926,58.0,74.29
20160702120000,50.4,75.6364,10.0,10.0,41.6921,1.4653,1.5,57.5986,58.0,74.29
20160702121500,52.09,75.6364,10.0,10.0,41.416,1.4532,1.5,57.5986,58.0,74.29
20160702123000,45.445,75.6364,10.0,10.0,41.9528,1.4251,1.5,58.3186,58.0,74.29
20160702124500,46.455,76.5545,10.0,10.0,41.6346,1.4211,1.5,58.3186,58.0,74.29
20160702130000,46.455,76.5545,10.0,10.0,41.1188,1.4332,1.5,58.3186,58.0,74.29
20160702131500,50.26,76.5545,10.0,10.0,41.3437,1.4091,1.5,58.3186,58.0,74.29
20160702133000,51.1,76.5545,10.0,10.0,41.8673,1.4291,1.5,58.3186,58.0,74.29
20160702134500,54.215,76.5545,10.0,10.0,41.5165,1.4532,1.5,58.3186,58.0,74.29
20160702140000,54.215,76.5545,10.0,10.0,41.6021,1.4492,1.5,58.3186,58.0,74.29
20160702141500,54.215,77.5806,10.0,10.0,41.825,1.4532,1.5,58.3186,58.0,74.29
20160702143000,54.215,77.5806,10.0,10.0,41.1981,1.4492,1.5,58.3186,58.0,74.29
20160702144500,54.215,77.5806,10.0,10.0,41.5235,1.4572,1.5,58.3186,58.0,74.29
20160702150000,54.215,77.5806,10.0,10.0,40.662,1.4613,1.5,58.3186,58.0,74.29
20160702151500,54.215,77.5806,10.0,10.0,40.662,1.4572,1.5,58.3186,58.0,74.29
20160702153000,54.215,77.5806,10.0,10.0,41.0737,1.4572,1.5,58.3186,58.0,74.29
20160702154500,54.215,77.5806,10.0,10.0,40.3621,1.4572,1.5,57.7066,58.0,74.29
20160702160000,54.215,77.5806,10.0,10.0,40.3621,1.4532,1.5,57.7066,58.0,74.29
20160702161500,50.245,77.5806,10.0,10.0,40.1564,1.4613,1.5,57.7066,58.0,74.29
20160702163000,50.245,77.5806,10.0,10.0,40.1564,1.4572,1.5,57.7066,58.0,74.29
20160702164500,50.245,77.5806,10.0,10.0,40.0538,1.4572,1.5,57.7066,58.0,74.29
20160702170000,50.245,78.4086,10.0,10.0,39.9995,1.4572,1.5,57.7066,58.0,74.29
20160702171500,47.34,78.4086,10.0,10.0,40.3102,1.4532,1.5,57.7066,58.0,74.29
20160702173000,47.34,78.4086,10.0,10.0,40.3102,1.4613,1.5,57.7066,58.0,74.29
20160702174500,47.34,78.4086,10.0,10.0,40.827,1.4613,1.5,57.7066,58.0,74.29
20160702180000,47.34,78.4086,10.0,10.0,40.6092,1.4532,1.5,57.7066,58.0,74.29
20160702181500,46.165,78.4086,10.0,10.0,40.914,1.4572,1.5,57.7066,58.0,74.29
20160702183000,46.165,78.4086,10.0,10.0,39.9909,1.4492,1.5,57.7066,58.0,74.29
20160702184500,46.165,78.4086,10.0,10.0,39.8341,1.4572,1.5,57.7066,58.0,74.29
20160702190000,46.165,78.4086,10.0,10.0,40.927,1.4572,1.5,57.7066,58.0,74.29
20160702191500,46.165,78.4086,10.0,10.0,41.1169,1.4492,1.5,57.7066,58.0,74.29
20160702193000,46.165,78.4086,10.0,10.0,40.8432,1.4532,1.5,57.7066,58.0,74.29
20160702194500,43.97,77.5806,10.0,10.0,40.9183,1.4492,1.5,57.7066,58.0,74.29
20160702200000,43.97,77.5806,10.0,10.0,40.8929,1.4532,1.5,57.7066,58.0,74.29
20160702201500,43.97,77.5806,10.0,10.0,40.7786,1.4452,1.5,57.7066,58.0,74.29
20160702203000,43.97,77.5806,10.0,10.0,40.8202,1.4532,1.5,57.7066,58.0,74.29
20160702204500,41.8,77.5806,10.0,10.0,40.8636,1.4412,1.5,57.7066,58.0,74.29
20160702210000,41.8,76.5545,10.0,10.0,40.7257,1.4412,1.5,58.4446,58.0,74.29
20160702211500,44.285,76.5545,10.0,10.0,40.6074,1.4412,1.5,58.4446,58.0,74.29
20160702213000,44.285,76.5545,10.0,10.0,40.4615,1.4372,1.5,57.8326,58.0,74.29
20160702214500,44.285,76.5545,10.0,10.0,40.3422,1.4372,1.5,57.8326,58.0,74.29
20160702220000,42.225,76.5545,10.0,10.0,40.1885,1.4372,1.5,57.8326,58.0,74.29
20160702221500,42.225,76.5545,10.0,10.0,40.0682,1.4372,1.5,57.8326,58.0,74.29
20160702223000,42.225,76.5545,10.0,10.0,40.0437,1.4452,1.5,57.8326,58.0,74.29
20160702224500,42.225,76.5545,10.0,10.0,39.994,1.4452,1.5,57.8326,58.0,74.29
20160702230000,42.225,75.7264,10.0,10.0,40.005,1.4452,1.5,57.8326,58.0,74.29
20160702231500,42.225,75.7264,10.0,10.0,39.9424,1.4452,1.5,57.8326,58.0,74.29
20160702233000,42.225,75.7264,10.0,10.0,39.7459,1.4372,1.5,57.8326,58.0,74.29
20160702234500,42.225,75.7264,10.0,10.0,39.7356,1.4452,1.5,57.8326,58.0,74.29
20160703000000,41.19,75.7264,10.0,10.0,39.8985,1.4613,1.5,57.8326,58.0,74.29
20160703001500,41.19,75.7264,10.0,10.0,39.7467,1.4733,1.5,57.8326,58.0,74.29
20160703003000,41.19,74.8983,10.0,10.0,39.6551,1.4813,1.5,57.8326,58.0,74.29
20160703004500,41.19,74.8983,10.0,10.0,39.523,1.4974,1.5,57.8326,58.0,74.29
20160703010000,41.19,74.8983,10.0,10.0,39.3908,1.4894,1.5,57.8326,58.0,74.29
20160703011500,41.19,74.8983,10.0,10.0,39.3248,1.4934,1.5,57.8326,58.0,74.29
20160703013000,41.19,74.8983,10.0,10.0,39.2923,1.5014,1.5,57.8326,58.0,74.29
20160703014500,41.19,74.8983,10.0,10.0,39.39,1.4974,1.5,57.8326,58.0,74.29
20160703020000,41.19,74.8983,10.0,10.0,39.2559,1.5054,1.5,57.8326,58.0,74.29
20160703021500,39.2,74.0882,10.0,10.0,39.1889,1.5054,1.5,57.8326,58.0,74.29
20160703023000,39.2,74.0882,10.0,10.0,39.2831,1.5054,1.5,57.8326,58.0,74.29
20160703024500,40.22,74.0882,10.0,10.0,39.4182,1.5094,1.5,58.4446,58.0,74.29
20160703030000,39.04,74.0882,10.0,10.0,39.148,1.5094,1.5,57.7606,58.0,74.29
20160703031500,39.04,74.0882,10.0,10.0,39.013,1.5175,1.5,57.7606,58.0,74.29
20160703033000,39.04,74.0882,10.0,10.0,38.7631,1.5215,1.5,57.7606,58.0,74.29
20160703034500,39.04,74.0882,10.0,10.0,38.849,1.5215,1.5,57.7606,58.0,74.29
20160703040000,39.04,74.0882,10.0,10.0,38.849,1.5335,1.5,57.7606,58.0,74.29
20160703041500,39.04,74.0882,10.0,10.0,38.7119,1.5335,1.5,57.7606,58.0,74.29
20160703043000,39.04,73.2601,10.0,10.0,38.849,1.5415,1.5,57.7606,58.0,74.29
20160703044500,39.04,73.2601,10.0,10.0,38.849,1.5415,1.5,57.7606,58.0,74.29
20160703050000,39.04,73.2601,10.0,10.0,38.627,1.5456,1.5,57.7606,58.0,74.29
20160703051500,43.045,73.2601,10.0,10.0,38.7119,1.5375,1.5,58.3546,58.0,74.29
20160703053000,42.465,73.2601,10.0,10.0,38.8638,1.5496,1.5,57.5986,58.0,74.29
20160703054500,37.725,73.2601,10.0,10.0,38.7258,1.5536,1.5,57.5986,58.0,74.29
20160703060000,38.745,73.2601,10.0,10.0,38.5878,1.5415,1.5,58.3906,58.0,74.29
20160703061500,42.615,73.2601,10.0,10.0,38.5878,1.5456,1.5,58.3906,58.0,74.29
20160703063000,39.795,73.2601,10.0,10.0,38.5878,1.5496,1.5,58.3906,58.0,74.29
20160703064500,43.46,73.2601,10.0,10.0,38.8062,1.5616,1.5,57.7066,58.0,74.29
20160703070000,43.46,73.2601,10.0,10.0,38.9453,1.5737,1.5,57.7066,58.0,74.29
20160703071500,46.79,73.2601,10.0,10.0,38.8638,1.5777,1.5,57.7066,58.0,74.29
20160703073000,46.79,73.2601,10.0,10.0,39.5148,1.5737,1.5,57.7066,58.0,74.29
20160703074500,46.79,73.2601,10.0,10.0,39.9348,1.5817,1.5,57.7066,58.0,74.29
20160703080000,49.86,73.2601,10.0,10.0,40.3355,1.5656,1.5,57.7066,58.0,74.29
20160703081500,49.86,74.0882,10.0,10.0,40.6831,1.5536,1.5,57.7066,58.0,74.29
20160703083000,49.86,74.0882,10.0,10.0,40.9733,1.5335,1.5,57.7066,58.0,74.29
20160703084500,49.86,74.0882,10.0,10.0,41.3159,1.5215,1.5,57.7066,58.0,74.29
20160703090000,49.86,75.0063,10.0,10.0,41.5795,1.5215,1.5,57.7066,58.0,74.29
20160703091500,49.86,75.0063,10.0,10.0,41.6697,1.5215,1.5,57.7066,58.0,74.29
20160703093000,49.86,75.0063,10.0,10.0,41.5709,1.5215,1.5,57.7066,58.0,74.29
20160703094500,49.86,75.0063,10.0,10.0,41.5709,1.5215,1.5,57.7066,58.0,74.29
20160703100000,50.885,75.0063,10.0,10.0,40.9512,1.5255,1.5,57.7066,58.0,74.29
20160703101500,44.98,75.0063,10.0,10.0,41.0774,1.5134,1.5,57.7066,58.0,74.29
20160703103000,46.71,75.0063,10.0,10.0,41.4302,1.5215,1.5,57.7066,58.0,74.29
20160703104500,49.305,75.0063,10.0,10.0,41.8029,1.5255,1.5,58.4446,58.0,74.29
20160703110000,49.305,75.0063,10.0,10.0,41.6579,1.5255,1.5,58.4446,58.0,74.29
20160703111500,49.305,75.0063,10.0,10.0,41.6943,1.5255,1.5,58.4446,58.0,74.29
20160703113000,51.275,75.8344,10.0,10.0,41.2967,1.5255,1.5,58.4446,58.0,74.29
20160703114500,51.275,75.8344,10.0,10.0,41.0215,1.5255,1.5,58.4446,58.0,74.29
20160703120000,51.275,75.8344,10.0,10.0,41.0215,1.5335,1.5,57.7966,58.0,74.29
20160703121500,51.275,75.8344,10.0,10.0,41.157,1.5335,1.5,57.7966,58.0,74.29
20160703123000,51.275,75.8344,10.0,10.0,40.7786,1.5335,1.5,57.7966,58.0,74.29
20160703124500,51.275,75.8344,10.0,10.0,40.2696,1.5456,1.5,57.7966,58.0,74.29
20160703130000,51.275,75.8344,10.0,10.0,41.4649,1.5335,1.5,57.7966,58.0,74.29
20160703131500,51.275,75.8344,10.0,10.0,41.5183,1.5134,1.5,57.7966,58.0,74.29
20160703133000,51.275,75.8344,10.0,10.0,41.5803,1.5014,1.5,57.7966,58.0,74.29
20160703134500,51.275,75.8344,10.0,10.0,41.3505,1.5014,1.5,57.7966,58.0,74.29
20160703140000,51.275,75.8344,10.0,10.0,41.638,1.5094,1.5,57.7966,58.0,74.29
20160703141500,51.275,76.8425,10.0,10.0,41.2933,1.5094,1.5,57.7966,58.0,74.29
20160703143000,51.275,76.8425,10.0,10.0,41.7533,1.4974,1.5,57.7966,58.0,74.29
20160703144500,51.275,76.8425,10.0,10.0,41.5165,1.4974,1.5,57.7966,58.0,74.29
20160703150000,51.275,76.8425,10.0,10.0,40.8078,1.4894,1.5,57.7966,58.0,74.29
20160703151500,51.275,76.8425,10.0,10.0,40.144,1.4974,1.5,57.7966,58.0,74.29
20160703153000,51.275,76.8425,10.0,10.0,40.6016,1.4853,1.5,57.7966,58.0,74.29
20160703154500,51.275,76.8425,10.0,10.0,41.4907,1.4853,1.5,57.7966,58.0,74.29
20160703160000,51.275,76.8425,10.0,10.0,41.8,1.4894,1.5,57.7966,58.0,74.29
20160703161500,51.275,76.8425,10.0,10.0,41.9795,1.4894,1.5,57.7966,58.0,74.29
20160703163000,51.275,76.8425,10.0,10.0,41.3236,1.4773,1.5,57.7966,58.0,74.29
20160703164500,48.745,77.8506,10.0,10.0,40.2515,1.4733,1.5,57.7966,58.0,74.29
20160703170000,48.745,77.8506,10.0,10.0,40.5202,1.4813,1.5,57.7966,58.0,74.29
20160703171500,48.745,77.8506,10.0,10.0,40.927,1.4773,1.5,57.7966,58.0,74.29
20160703173000,48.745,77.8506,10.0,10.0,40.5202,1.4813,1.5,57.7966,58.0,74.29
20160703174500,48.745,77.8506,10.0,10.0,41.1943,1.4853,1.5,57.7966,58.0,74.29
20160703180000,48.745,77.8506,10.0,10.0,41.435,1.4853,1.5,57.7966,58.0,74.29
20160703181500,46.715,77.8506,10.0,10.0,41.4907,1.4733,1.5,57.7966,58.0,74.29
20160703183000,46.715,77.8506,10.0,10.0,41.5061,1.4773,1.5,57.7966,58.0,74.29
20160703184500,46.715,77.8506,10.0,10.0,41.3937,1.4853,1.5,57.7966,58.0,74.29
20160703190000,46.715,77.8506,10.0,10.0,41.2897,1.4813,1.5,57.7966,58.0,74.29
20160703191500,46.715,77.8506,10.0,10.0,41.1764,1.4853,1.5,57.7966,58.0,74.29
20160703193000,44.16,77.8506,10.0,10.0,41.3496,1.4813,1.5,57.7966,58.0,74.29
20160703194500,44.16,77.0225,10.0,10.0,40.9458,1.4894,1.5,57.7966,58.0,74.29
20160703200000,44.16,77.0225,10.0,10.0,40.981,1.4773,1.5,57.7966,58.0,74.29
20160703201500,44.16,77.0225,10.0,10.0,40.7463,1.4653,1.5,57.7966,58.0,74.29
20160703203000,44.16,77.0225,10.0,10.0,40.6074,1.4693,1.5,57.7966,58.0,74.29
20160703204500,44.16,77.0225,10.0,10.0,40.6405,1.4733,1.5,57.7966,58.0,74.29
20160703210000,44.16,77.0225,10.0,10.0,40.4892,1.4733,1.5,57.7966,58.0,74.29
20160703211500,43.345,76.1044,10.0,10.0,40.5736,1.4733,1.5,57.7966,58.0,74.29
20160703213000,43.345,76.1044,10.0,10.0,40.4716,1.4733,1.5,57.7966,58.0,74.29
20160703214500,43.345,76.1044,10.0,10.0,40.5486,1.4733,1.5,57.7966,58.0,74.29
20160703220000,43.345,76.1044,10.0,10.0,40.4363,1.4813,1.5,57.7966,58.0,74.29
20160703221500,43.345,76.1044,10.0,10.0,40.5059,1.4813,1.5,57.7966,58.0,74.29
20160703223000,43.345,76.1044,10.0,10.0,40.3807,1.4773,1.5,57.7966,58.0,74.29
20160703224500,40.935,76.1044,10.0,10.0,40.3832,1.4894,1.5,57.7966,58.0,74.29
20160703230000,40.935,76.1044,10.0,10.0,40.257,1.5094,1.5,57.7966,58.0,74.29
20160703231500,40.935,76.1044,10.0,10.0,40.3182,1.5134,1.5,57.7966,58.0,74.29
20160703233000,40.935,75.0063,10.0,10.0,40.1201,1.5215,1.5,57.7966,58.0,74.29
20160703234500,40.935,75.0063,10.0,10.0,40.1201,1.5134,1.5,57.7966,58.0,74.29
20160704000000,40.935,75.0063,10.0,10.0,40.6362,1.5295,1.5,57.7966,58.0,74.29
20160704001500,40.935,75.0063,10.0,10.0,40.5094,1.5415,1.5,57.7966,58.0,74.29
20160704003000,40.935,75.0063,10.0,10.0,40.0677,1.5415,1.5,57.7966,58.0,74.29
20160704004500,40.935,75.0063,10.0,10.0,40.191,1.5335,1.5,57.7966,58.0,74.29
20160704010000,40.935,75.0063,10.0,10.0,39.9367,1.5375,1.5,57.7966,58.0,74.29
20160704011500,40.935,75.0063,10.0,10.0,40.1842,1.5415,1.5,57.7966,58.0,74.29
20160704013000,40.935,75.0063,10.0,10.0,40.0639,1.5536,1.5,57.7966,58.0,74.29
20160704014500,40.935,75.0063,10.0,10.0,40.1842,1.5576,1.5,57.7966,58.0,74.29
20160704020000,40.935,75.0063,10.0,10.0,40.1201,1.5616,1.5,57.7966,58.0,74.29
20160704021500,40.935,75.0063,10.0,10.0,40.1201,1.5616,1.5,57.7966,58.0,74.29
20160704023000,40.935,75.0063,10.0,10.0,40.3672,1.5656,1.5,57.7966,58.0,74.29
20160704024500,40.935,75.0063,10.0,10.0,40.3672,1.5576,1.5,57.7966,58.0,74.29
20160704030000,40.935,74.1782,10.0,10.0,40.1201,1.5656,1.5,57.7966,58.0,74.29
20160704031500,40.935,74.1782,10.0,10.0,39.992,1.5616,1.5,57.7966,58.0,74.29
20160704033000,40.935,74.1782,10.0,10.0,39.992,1.5777,1.5,57.7966,58.0,74.29
20160704034500,40.935,74.1782,10.0,10.0,40.1201,1.5777,1.5,57.7966,58.0,74.29
20160704040000,40.935,74.1782,10.0,10.0,39.992,1.5777,1.5,57.7966,58.0,74.29
20160704041500,40.935,74.1782,10.0,10.0,40.2381,1.5777,1.5,57.7966,58.0,74.29
20160704043000,40.935,74.1782,10.0,10.0,39.8638,1.5817,1.5,57.7966,58.0,74.29
20160704044500,40.935,74.1782,10.0,10.0,39.8638,1.5737,1.5,57.7966,58.0,74.29
20160704050000,40.935,74.1782,10.0,10.0,39.8506,1.5897,1.5,57.7966,58.0,74.29
20160704051500,40.935,74.1782,10.0,10.0,40.0286,1.5857,1.5,57.7966,58.0,74.29
20160704053000,40.935,74.1782,10.0,10.0,39.8985,1.5817,1.5,57.7966,58.0,74.29
20160704054500,40.935,74.1782,10.0,10.0,39.7683,1.5857,1.5,57.7966,58.0,74.29
20160704060000,40.935,74.1782,10.0,10.0,40.009,1.5857,1.5,57.7966,58.0,74.29
20160704061500,40.935,74.1782,10.0,10.0,40.009,1.5857,1.5,57.7966,58.0,74.29
20160704063000,43.42,74.1782,10.0,10.0,40.009,1.5857,1.5,58.4807,58.0,74.29
20160704064500,45.02,74.1782,10.0,10.0,40.1175,1.5978,1.5,57.6346,58.0,74.29
20160704070000,44.205,74.1782,10.0,10.0,40.1401,1.5937,1.5,57.6346,58.0,74.29
20160704071500,44.205,74.1782,10.0,10.0,40.2713,1.5656,1.5,57.6346,58.0,74.29
20160704073000,44.205,74.1782,10.0,10.0,40.468,1.5697,1.5,57.6346,58.0,74.29
20160704074500,50.345,74.1782,10.0,10.0,40.7302,1.5737,1.5,57.6346,58.0,74.29
20160704080000,48.135,74.1782,10.0,10.0,40.8095,1.5335,1.5,57.6346,58.0,74.29
20160704081500,48.135,74.1782,10.0,10.0,40.9397,1.5295,1.5,57.6346,58.0,74.29
20160704083000,48.135,74.1782,10.0,10.0,41.0174,1.5094,1.5,57.6346,58.0,74.29
20160704084500,48.135,75.0063,10.0,10.0,41.2738,1.4934,1.5,58.2826,58.0,74.29
20160704090000,48.135,75.0063,10.0,10.0,41.5902,1.4894,1.5,58.2826,58.0,74.29
20160704091500,48.135,75.0063,10.0,10.0,41.5191,1.4853,1.5,58.2826,58.0,74.29
20160704093000,48.135,75.0063,10.0,10.0,41.6955,1.4813,1.5,58.2826,58.0,74.29
20160704094500,48.135,75.0063,10.0,10.0,42.3395,1.4894,1.5,58.2826,58.0,74.29
20160704100000,48.135,75.0063,10.0,10.0,42.362,1.4733,1.5,58.2826,58.0,74.29
20160704101500,48.135,75.0063,10.0,10.0,42.362,1.4693,1.5,58.2826,58.0,74.29
20160704103000,52.495,75.0063,10.0,10.0,42.1222,1.4733,1.5,58.2826,58.0,74.29
20160704104500,48.06,75.0063,10.0,10.0,42.952,1.4733,1.5,58.2826,58.0,74.29
20160704110000,49.845,75.0063,10.0,10.0,42.1132,1.4773,1.5,58.2826,58.0,74.29
20160704111500,49.845,75.8344,10.0,10.0,42.489,1.4813,1.5,58.2826,58.0,74.29
20160704113000,53.225,75.8344,10.0,10.0,42.5501,1.4853,1.5,58.2826,58.0,74.29
20160704114500,48.845,75.8344,10.0,10.0,42.9169,1.4813,1.5,58.2826,58.0,74.29
20160704120000,48.845,75.8344,10.0,10.0,42.6545,1.4934,1.5,58.2826,58.0,74.29
20160704121500,52.335,75.8344,10.0,10.0,43.0598,1.4894,1.5,58.2826,58.0,74.29
20160704123000,52.335,75.8344,10.0,10.0,42.788,1.4733,1.5,58.2826,58.0,74.29
20160704124500,52.335,75.8344,10.0,10.0,42.7371,1.4733,1.5,58.2826,58.0,74.29
20160704130000,52.335,75.8344,10.0,10.0,42.9756,1.4613,1.5,58.2826,58.0,74.29
20160704131500,52.335,75.8344,10.0,10.0,43.6828,1.4532,1.5,58.2826,58.0,74.29
20160704133000,52.335,75.8344,10.0,10.0,43.2053,1.4372,1.5,58.2826,58.0,74.29
20160704134500,52.335,75.8344,10.0,10.0,43.3216,1.4251,1.5,58.2826,58.0,74.29
20160704140000,52.335,76.9325,10.0,10.0,43.089,1.4452,1.5,58.2826,58.0,74.29
20160704141500,54.32,76.9325,10.0,10.0,43.269,1.4412,1.5,58.2826,58.0,74.29
20160704143000,54.32,76.9325,10.0,10.0,43.2103,1.4412,1.5,58.2826,58.0,74.29
20160704144500,54.32,76.9325,10.0,10.0,43.269,1.4251,1.5,58.2826,58.0,74.29
20160704150000,54.32,76.9325,10.0,10.0,42.9756,1.4171,1.5,58.2826,58.0,74.29
20160704151500,55.34,76.9325,10.0,10.0,43.2103,1.4171,1.5,57.5986,58.0,74.29
20160704153000,52.585,76.9325,10.0,10.0,43.269,1.4492,1.5,58.3906,58.0,74.29
20160704154500,54.59,76.9325,10.0,10.0,43.269,1.4452,1.5,57.7966,58.0,74.29
20160704160000,53.775,76.9325,10.0,10.0,43.3863,1.4372,1.5,57.7966,58.0,74.29
20160704161500,53.775,76.9325,10.0,10.0,43.2053,1.4452,1.5,57.7966,58.0,74.29
20160704163000,53.775,76.9325,10.0,10.0,43.2696,1.4492,1.5,57.7966,58.0,74.29
20160704164500,53.775,76.9325,10.0,10.0,43.3879,1.4492,1.5,57.7966,58.0,74.29
20160704170000,53.775,77.7606,10.0,10.0,43.3879,1.4332,1.5,58.5527,58.0,74.29
20160704171500,53.775,77.7606,10.0,10.0,43.1512,1.4532,1.5,58.5527,58.0,74.29
20160704173000,51.105,77.7606,10.0,10.0,42.9738,1.4452,1.5,57.4365,58.0,74.29
20160704174500,50.075,77.7606,10.0,10.0,43.1512,1.4532,1.5,57.4365,58.0,74.29
20160704180000,50.075,77.7606,10.0,10.0,42.9073,1.4492,1.5,58.1926,58.0,74.29
20160704181500,50.075,77.7606,10.0,10.0,43.1958,1.4492,1.5,58.1926,58.0,74.29
20160704183000,46.395,77.7606,10.0,10.0,42.5342,1.4532,1.5,58.1926,58.0,74.29
20160704184500,49.195,76.8425,10.0,10.0,42.2334,1.4572,1.5,58.1926,58.0,74.29
20160704190000,49.195,76.8425,10.0,10.0,42.3667,1.4532,1.5,58.1926,58.0,74.29
20160704191500,49.195,76.8425,10.0,10.0,42.6439,1.4492,1.5,57.5986,58.0,74.29
20160704193000,46.53,76.8425,10.0,10.0,42.2125,1.4572,1.5,57.5986,58.0,74.29
20160704194500,44.9,76.8425,10.0,10.0,42.2377,1.4532,1.5,57.5986,58.0,74.29
20160704200000,44.9,76.8425,10.0,10.0,41.8029,1.4492,1.5,57.5986,58.0,74.29
20160704201500,44.9,76.8425,10.0,10.0,41.6787,1.4572,1.5,57.5986,58.0,74.29
20160704203000,43.69,76.8425,10.0,10.0,41.2438,1.4492,1.5,57.5986,58.0,74.29
20160704204500,43.69,76.8425,10.0,10.0,40.9954,1.4532,1.5,58.3906,58.0,74.29
20160704210000,43.69,76.0144,10.0,10.0,40.9442,1.4613,1.5,58.3906,58.0,74.29
20160704211500,43.69,76.0144,10.0,10.0,40.819,1.4572,1.5,58.3906,58.0,74.29
20160704213000,43.69,76.0144,10.0,10.0,40.7619,1.4532,1.5,58.3906,58.0,74.29
20160704214500,43.69,76.0144,10.0,10.0,40.8906,1.4613,1.5,58.3906,58.0,74.29
20160704220000,43.69,76.0144,10.0,10.0,40.8892,1.4613,1.5,58.3906,58.0,74.29
20160704221500,43.69,76.0144,10.0,10.0,40.697,1.4532,1.5,58.3906,58.0,74.29
20160704223000,43.69,76.0144,10.0,10.0,40.9485,1.4653,1.5,58.3906,58.0,74.29
20160704224500,43.69,75.1863,10.0,10.0,40.8193,1.4693,1.5,58.3906,58.0,74.29
20160704230000,43.69,75.1863,10.0,10.0,40.8095,1.4894,1.5,58.3906,58.0,74.29
20160704231500,43.69,75.1863,10.0,10.0,40.9397,1.4934,1.5,58.3906,58.0,74.29
20160704233000,43.69,75.1863,10.0,10.0,40.9397,1.5054,1.5,57.7606,58.0,74.29
20160704234500,43.69,75.1863,10.0,10.0,40.8095,1.5255,1.5,57.7606,58.0,74.29
20160705000000,43.69,75.1863,10.0,10.0,40.561,1.5335,1.5,57.7606,58.0,74.29
20160705001500,43.69,75.1863,10.0,10.0,40.8095,1.5335,1.5,57.7606,58.0,74.29
20160705003000,43.69,75.1863,10.0,10.0,40.561,1.5335,1.5,57.7606,58.0,74.29
20160705004500,42.655,74.3582,10.0,10.0,40.4318,1.5456,1.5,57.7606,58.0,74.29
20160705010000,42.655,74.3582,10.0,10.0,40.6143,1.5415,1.5,57.7606,58.0,74.29
20160705011500,42.655,74.3582,10.0,10.0,40.8614,1.5456,1.5,57.7606,58.0,74.29
20160705013000,42.655,74.3582,10.0,10.0,41.0581,1.5456,1.5,57.7606,58.0,74.29
20160705014500,42.655,74.3582,10.0,10.0,41.0698,1.5456,1.5,57.7606,58.0,74.29
20160705020000,42.655,74.3582,10.0,10.0,41.2,1.5496,1.5,57.7606,58.0,74.29
20160705021500,42.655,74.3582,10.0,10.0,41.0698,1.5415,1.5,57.7606,58.0,74.29
20160705023000,42.655,74.3582,10.0,10.0,41.0698,1.5496,1.5,57.7606,58.0,74.29
20160705024500,42.655,74.3582,10.0,10.0,40.9397,1.5456,1.5,57.7606,58.0,74.29
20160705030000,42.655,74.3582,10.0,10.0,41.0581,1.5496,1.5,57.7606,58.0,74.29
20160705031500,42.655,74.3582,10.0,10.0,41.0581,1.5456,1.5,57.7606,58.0,74.29
20160705033000,42.655,74.3582,10.0,10.0,40.9269,1.5576,1.5,57.7606,58.0,74.29
20160705034500,42.655,74.3582,10.0,10.0,40.9269,1.5616,1.5,57.7606,58.0,74.29
20160705040000,42.655,74.3582,10.0,10.0,40.8614,1.5656,1.5,57.7606,58.0,74.29
20160705041500,42.655,73.5302,10.0,10.0,41.1085,1.5737,1.5,57.7606,58.0,74.29
20160705043000,42.655,73.5302,10.0,10.0,40.8614,1.5697,1.5,57.7606,58.0,74.29
20160705044500,42.655,73.5302,10.0,10.0,40.7302,1.5737,1.5,57.7606,58.0,74.29
20160705050000,42.655,73.5302,10.0,10.0,40.7302,1.5817,1.5,57.7606,58.0,74.29
20160705051500,42.655,73.5302,10.0,10.0,40.7302,1.5817,1.5,57.7606,58.0,74.29
20160705053000,42.655,73.5302,10.0,10.0,40.7302,1.5857,1.5,57.7606,58.0,74.29
20160705054500,42.655,73.5302,10.0,10.0,40.7302,1.5817,1.5,57.7606,58.0,74.29
20160705060000,42.655,73.5302,10.0,10.0,40.7302,1.5897,1.5,57.7606,58.0,74.29
20160705061500,42.655,73.5302,10.0,10.0,40.7302,1.5857,1.5,57.7606,58.0,74.29
20160705063000,42.655,73.5302,10.0,10.0,40.4841,1.5817,1.5,57.7606,58.0,74.29
20160705064500,42.655,73.5302,10.0,10.0,40.354,1.5817,1.5,57.7606,58.0,74.29
20160705070000,42.655,73.5302,10.0,10.0,40.4841,1.5978,1.5,57.7606,58.0,74.29
20160705071500,46.355,73.5302,10.0,10.0,40.4841,1.5576,1.5,57.7606,58.0,74.29
20160705073000,46.355,74.4482,10.0,10.0,40.8614,1.5576,1.5,58.3906,58.0,74.29
20160705074500,48.54,74.4482,10.0,10.0,40.8614,1.5576,1.5,58.3906,58.0,74.29
20160705080000,48.54,74.4482,10.0,10.0,41.0581,1.5255,1.5,58.3906,58.0,74.29
20160705081500,52.51,74.4482,10.0,10.0,41.1892,1.4894,1.5,58.3906,58.0,74.29
20160705083000,50.94,74.4482,10.0,10.0,41.2651,1.4492,1.5,58.3906,58.0,74.29
20160705084500,47.705,74.4482,10.0,10.0,41.3952,1.4332,1.5,57.7066,58.0,74.29
20160705090000,47.705,74.4482,10.0,10.0,41.7235,1.4211,1.5,57.7066,58.0,74.29
20160705091500,47.705,74.4482,10.0,10.0,41.8506,1.4051,1.5,57.7066,58.0,75.77
20160705093000,48.725,75.4563,10.0,10.0,42.3533,1.4051,1.5,58.5167,58.0,76.775
20160705094500,48.725,75.4563,10.0,10.0,41.8029,1.4291,1.5,58.5167,58.0,76.775
20160705100000,55.375,75.4563,10.0,10.0,41.572,1.4653,1.5,57.7066,58.0,76.775
20160705101500,47.98,75.4563,10.0,10.0,41.4497,1.4853,1.5,57.7066,58.0,76.775
20160705103000,49.745,75.4563,10.0,10.0,41.7195,1.5134,1.5,57.7066,58.0,76.775
20160705104500,49.745,75.4563,10.0,10.0,41.6943,1.5054,1.5,57.7066,58.0,76.775
20160705110000,50.585,75.4563,10.0,10.0,41.4515,1.5054,1.5,58.4446,58.0,76.775
20160705111500,53.545,75.4563,10.0,10.0,41.847,1.4853,1.5,57.6346,58.0,76.775
20160705113000,53.545,75.4563,10.0,10.0,41.6921,1.5014,1.5,57.6346,58.0,76.775
20160705114500,50.825,75.4563,10.0,10.0,41.2967,1.5335,1.5,57.6346,58.0,76.775
20160705120000,50.825,75.4563,10.0,10.0,41.416,1.5175,1.5,57.6346,58.0,76.775
20160705121500,50.825,76.4644,10.0,10.0,41.2581,1.5134,1.5,57.6346,58.0,76.775
20160705123000,50.825,76.4644,10.0,10.0,40.9947,1.5295,1.5,57.6346,58.0,76.775
20160705124500,50.825,76.4644,10.0,10.0,41.6722,1.4894,1.5,57.6346,58.0,76.775
20160705130000,50.825,76.4644,10.0,10.0,41.111,1.4532,1.5,58.2826,58.0,76.775
20160705131500,50.825,76.4644,10.0,10.0,41.6263,1.4251,1.5,58.2826,58.0,76.775
20160705133000,55.66,76.4644,10.0,10.0,41.8023,1.4492,1.5,58.2826,58.0,76.775
20160705134500,55.66,76.4644,10.0,10.0,41.8673,1.4613,1.5,58.2826,58.0,76.775
20160705140000,52.72,77.4725,10.0,10.0,42.1582,1.4934,1.5,58.2826,58.0,76.775
20160705141500,55.98,77.4725,10.0,10.0,42.1582,1.4853,1.5,58.2826,58.0,76.775
20160705143000,55.98,77.4725,10.0,10.0,42.5654,1.5375,1.5,58.2826,58.0,76.775
20160705144500,55.98,77.4725,10.0,10.0,42.0939,1.5335,1.5,58.2826,58.0,76.775
20160705150000,55.98,77.4725,10.0,10.0,42.2725,1.5054,1.5,58.2826,58.0,76.775
20160705151500,55.98,77.4725,10.0,10.0,42.3878,1.5014,1.5,58.2826,58.0,76.775
20160705153000,55.98,77.4725,10.0,10.0,42.3798,1.4853,1.5,58.2826,58.0,76.775
20160705154500,55.98,77.4725,10.0,10.0,42.5032,1.4291,1.5,58.2826,58.0,76.775
20160705160000,55.98,78.3006,10.0,10.0,42.5032,1.4372,1.5,58.2826,58.0,76.775
20160705161500,55.98,78.3006,10.0,10.0,41.9795,1.4211,1.5,58.2826,58.0,77.78
20160705163000,55.98,78.3006,10.0,10.0,42.3798,1.4131,1.5,58.2826,58.0,77.78
20160705164500,55.98,78.3006,10.0,10.0,42.6762,1.4492,1.5,58.2826,58.0,77.78
20160705170000,56.785,78.3006,10.0,10.0,41.7871,1.4492,1.5,57.6706,58.0,77.78
20160705171500,56.785,78.3006,10.0,10.0,42.4942,1.4813,1.5,57.6706,58.0,77.78
20160705173000,54.015,78.3006,10.0,10.0,43.089,1.5215,1.5,57.6706,58.0,77.78
20160705174500,54.015,78.3006,10.0,10.0,43.089,1.5456,1.5,57.6706,58.0,77.78
20160705180000,54.015,78.3006,10.0,10.0,43.2652,1.5295,1.5,57.6706,58.0,77.78
20160705181500,51.14,78.3006,10.0,10.0,43.0329,1.5054,1.5,57.6706,58.0,77.78
20160705183000,51.14,78.3006,10.0,10.0,42.5005,1.5215,1.5,57.6706,58.0,77.78
20160705184500,45.62,78.3006,10.0,10.0,42.4413,1.5215,1.5,57.6706,58.0,77.78
20160705190000,47.43,77.4725,10.0,10.0,41.6722,1.5255,1.5,57.6706,58.0,77.78
20160705191500,49.47,77.4725,10.0,10.0,41.7142,1.5456,1.5,58.4446,58.0,77.78
20160705193000,48.485,77.4725,10.0,10.0,42.3974,1.5536,1.5,57.8326,58.0,77.78
20160705194500,48.485,77.4725,10.0,10.0,42.2741,1.5616,1.5,57.8326,58.0,77.78
20160705200000,48.485,77.4725,10.0,10.0,42.362,1.5656,1.5,57.8326,58.0,77.78
20160705201500,45.785,76.3744,10.0,10.0,42.2377,1.5656,1.5,57.8326,58.0,77.78
20160705203000,45.785,76.3744,10.0,10.0,42.1964,1.5656,1.5,57.8326,58.0,77.78
20160705204500,45.785,76.3744,10.0,10.0,42.0712,1.5656,1.5,57.8326,58.0,77.78
20160705210000,45.785,76.3744,10.0,10.0,41.9608,1.5656,1.5,57.8326,58.0,77.78
20160705211500,45.785,76.3744,10.0,10.0,41.7715,1.5697,1.5,57.8326,58.0,77.78
20160705213000,45.785,76.3744,10.0,10.0,41.781,1.5817,1.5,57.8326,58.0,77.78
20160705214500,45.785,76.3744,10.0,10.0,41.5902,1.5937,1.5,57.8326,58.0,76.685
20160705220000,45.785,76.3744,10.0,10.0,41.463,1.5777,1.5,57.8326,58.0,76.685
20160705221500,45.785,75.4563,10.0,10.0,41.5942,1.5777,1.5,57.8326,58.0,76.685
20160705223000,44.155,75.4563,10.0,10.0,41.5943,1.5897,1.5,57.8326,58.0,76.685
20160705224500,44.155,75.4563,10.0,10.0,41.7857,1.5737,1.5,57.8326,58.0,75.6
20160705230000,44.155,75.4563,10.0,10.0,41.5254,1.5656,1.5,57.8326,58.0,75.6
20160705231500,44.155,75.4563,10.0,10.0,41.6482,1.5737,1.5,57.8326,58.0,75.6
20160705233000,44.155,75.4563,10.0,10.0,41.7691,1.5697,1.5,57.8326,58.0,75.6
20160705234500,44.155,75.4563,10.0,10.0,41.7691,1.5737,1.5,57.8326,58.0,75.6
20160706000000,44.155,75.4563,10.0,10.0,41.9545,1.5697,1.5,57.8326,58.0,75.6
20160706001500,44.155,75.4563,10.0,10.0,41.703,1.5737,1.5,57.8326,58.0,75.6
20160706003000,44.155,75.4563,10.0,10.0,41.703,1.5777,1.5,57.8326,58.0,75.6
20160706004500,44.155,75.4563,10.0,10.0,41.703,1.5777,1.5,57.8326,58.0,75.6
20160706010000,44.155,75.4563,10.0,10.0,41.5709,1.6058,1.5,57.8326,58.0,75.6
20160706011500,44.155,75.4563,10.0,10.0,41.5709,1.4974,1.5,57.8326,58.0,77.22
20160706013000,44.155,75.4563,10.0,10.0,41.6883,1.4773,1.5,57.8326,58.0,74.945
20160706014500,44.155,75.4563,10.0,10.0,41.6883,1.5215,1.5,57.8326,58.0,74.945
20160706020000,44.155,74.2682,10.0,10.0,41.3066,1.5415,1.5,57.8326,58.0,74.945
20160706021500,43.16,74.2682,10.0,10.0,41.1745,1.5415,1.5,57.8326,58.0,74.945
20160706023000,43.16,74.2682,10.0,10.0,41.1085,1.5415,1.5,57.8326,58.0,74.945
20160706024500,43.16,74.2682,10.0,10.0,41.1085,1.5335,1.5,57.8326,58.0,74.945
20160706030000,43.16,74.2682,10.0,10.0,41.2224,1.5415,1.5,57.8326,58.0,74.945
20160706031500,43.16,74.2682,10.0,10.0,41.2224,1.5415,1.5,57.8326,58.0,74.945
20160706033000,43.16,74.2682,10.0,10.0,41.3344,1.5335,1.5,57.8326,58.0,74.945
20160706034500,43.16,74.2682,10.0,10.0,41.4685,1.5415,1.5,57.8326,58.0,74.945
20160706040000,43.16,74.2682,10.0,10.0,41.0893,1.5415,1.5,57.8326,58.0,74.945
20160706041500,43.16,74.2682,10.0,10.0,41.0893,1.5496,1.5,57.8326,58.0,74.945
20160706043000,43.16,74.2682,10.0,10.0,41.2224,1.5576,1.5,57.8326,58.0,74.945
20160706044500,100.0,73.8902,10.0,10.0,41.2224,1.4372,1.5,59.0387,58.0,73.195
20160706050000,57.16,73.8902,10.0,10.0,41.4685,1.4372,1.5,58.2286,58.0,73.195
20160706051500,56.23,73.8902,10.0,10.0,41.4685,1.5817,1.5,55.6004,58.0,74.27
20160706053000,50.065,73.8902,10.0,10.0,41.2224,1.5616,1.5,57.7966,58.0,74.27
20160706054500,42.79,73.8902,10.0,10.0,41.0893,1.5697,1.5,57.7966,58.0,74.27
20160706060000,42.79,73.8902,10.0,10.0,41.3344,1.5616,1.5,57.7966,58.0,74.27
20160706061500,42.79,73.8902,10.0,10.0,41.3344,1.5496,1.5,57.7966,58.0,74.27
20160706063000,43.595,73.8902,10.0,10.0,41.3344,1.5375,1.5,58.3906,58.0,74.27
20160706064500,45.865,73.8902,10.0,10.0,41.3344,1.5335,1.5,58.3906,58.0,74.27
20160706070000,45.865,73.8902,10.0,10.0,41.4685,1.5415,1.5,58.3906,58.0,74.27
20160706071500,45.865,73.8902,10.0,10.0,41.4685,1.5335,1.5,58.3906,58.0,74.27
20160706073000,45.865,73.8902,10.0,10.0,41.6026,1.5335,1.5,58.3906,58.0,74.27
20160706074500,46.85,73.8902,10.0,10.0,41.6697,1.5255,1.5,58.3906,58.0,74.27
20160706080000,49.07,73.8902,10.0,10.0,41.9378,1.5094,1.5,58.3906,58.0,74.27
20160706081500,49.07,74.8983,10.0,10.0,42.206,1.4291,1.5,58.3906,58.0,75.985
20160706083000,52.435,74.8983,10.0,10.0,42.2976,1.4251,1.5,58.3906,58.0,78.465
20160706084500,55.975,74.8983,10.0,10.0,42.2383,1.397,1.5,58.3906,58.0,82.37
20160706090000,55.975,74.8983,10.0,10.0,42.6973,1.4131,1.5,57.6706,58.0,82.37
20160706091500,52.39,74.8983,10.0,10.0,42.171,1.4452,1.5,57.6706,58.0,82.37
20160706093000,52.39,74.8983,10.0,10.0,42.0428,1.4131,1.5,58.2826,58.0,83.375
20160706094500,57.485,74.8983,10.0,10.0,42.2992,1.4211,1.5,58.2826,58.0,83.375
20160706100000,53.07,74.8983,10.0,10.0,42.087,1.4251,1.5,58.2826,58.0,83.375
20160706101500,53.07,74.8983,10.0,10.0,42.2132,1.4211,1.5,58.2826,58.0,84.445
20160706103000,53.965,75.8344,10.0,10.0,42.2377,1.4291,1.5,58.2826,58.0,84.445
20160706104500,53.965,75.8344,10.0,10.0,41.9999,1.4051,1.5,58.2826,58.0,84.445
20160706110000,53.965,75.8344,10.0,10.0,42.2445,1.4291,1.5,58.2826,58.0,85.45
20160706111500,53.965,75.8344,10.0,10.0,42.2715,1.4372,1.5,58.2826,58.0,85.45
20160706113000,58.785,75.8344,10.0,10.0,42.0721,1.4372,1.5,58.2826,58.0,86.52
20160706114500,52.955,75.8344,10.0,10.0,42.0721,1.4131,1.5,58.2826,58.0,86.52
20160706120000,55.39,75.8344,10.0,10.0,42.4897,1.4211,1.5,57.6346,58.0,86.52
20160706121500,55.39,75.8344,10.0,10.0,41.5803,1.4131,1.5,57.6346,58.0,86.52
20160706123000,55.39,76.8425,10.0,10.0,41.7533,1.4372,1.5,57.6346,58.0,86.52
20160706124500,55.39,76.8425,10.0,10.0,42.6823,1.5014,1.5,57.6346,58.0,86.52
20160706130000,55.39,76.8425,10.0,10.0,42.0994,1.5215,1.5,57.6346,58.0,86.52
20160706131500,54.395,76.8425,10.0,10.0,42.449,1.5496,1.5,58.2826,58.0,86.52
20160706133000,57.99,76.8425,10.0,10.0,41.5732,1.5576,1.5,57.6346,58.0,86.52
20160706134500,59.64,76.8425,10.0,10.0,41.9795,1.4773,1.5,57.6346,58.0,86.52
