PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160706140000,54.075,76.8425,10.0,10.0,42.3878,1.4813,1.5,57.6346,58.0,86.52
20160706141500,54.075,76.8425,10.0,10.0,41.7309,1.5094,1.5,57.6346,58.0,86.52
20160706143000,54.075,76.8425,10.0,10.0,42.1969,1.4452,1.5,58.2286,58.0,86.52
20160706144500,54.075,76.8425,10.0,10.0,41.5256,1.4613,1.5,58.2286,58.0,86.52
20160706150000,54.075,76.8425,10.0,10.0,41.825,1.4653,1.5,58.2286,58.0,86.52
20160706151500,57.955,77.8506,10.0,10.0,41.6021,1.5857,1.5,58.2286,58.0,87.935
20160706153000,55.185,76.9325,10.0,10.0,41.6021,1.5134,1.5,57.4725,58.0,87.935
20160706154500,55.185,76.9325,10.0,10.0,41.825,1.4251,1.5,57.4725,58.0,86.045
20160706160000,55.185,76.9325,10.0,10.0,41.4907,1.4412,1.5,57.4725,58.0,86.045
20160706161500,55.185,77.9406,10.0,10.0,41.7309,1.4051,1.5,58.2826,58.0,89.01
20160706163000,53.045,77.9406,10.0,10.0,42.3103,0.8631,1.5,58.2826,58.0,100.0
20160706164500,63.615,77.9406,10.0,10.0,41.8995,1.7222,1.5,59.5248,58.0,91.945
20160706170000,59.57,77.9406,10.0,10.0,41.6021,1.2927,1.5,58.0306,58.0,100.0
20160706171500,46.23,77.9406,10.0,10.0,41.1169,0.6423,1.5,56.9865,58.0,100.0
20160706173000,57.725,77.9406,10.0,10.0,41.3236,1.5817,1.5,57.9046,58.0,86.505
20160706174500,59.775,77.9406,10.0,10.0,41.5732,1.5978,1.5,58.7687,58.0,86.505
20160706180000,57.845,77.9406,10.0,10.0,41.3505,1.393,1.5,58.7687,58.0,93.825
20160706181500,52.695,76.8425,10.0,10.0,41.1789,1.5134,1.5,57.9046,58.0,82.615
20160706183000,51.005,76.8425,10.0,10.0,41.0612,0.847,1.5,59.0387,58.0,100.0
20160706184500,48.0,76.8425,10.0,10.0,41.2743,1.3448,1.5,58.2286,58.0,100.0
20160706190000,48.0,76.8425,10.0,10.0,41.5353,1.3689,1.5,58.2286,58.0,100.0
20160706191500,48.0,76.8425,10.0,10.0,41.5718,1.389,1.5,58.2286,58.0,100.0
20160706193000,46.17,76.8425,10.0,10.0,41.7257,1.5536,1.5,57.3825,58.0,78.71
20160706194500,48.615,76.8425,10.0,10.0,41.9388,1.5937,1.5,58.2826,58.0,78.71
20160706200000,45.03,76.8425,10.0,10.0,41.966,1.5616,1.5,58.2826,58.0,77.625
20160706201500,45.03,76.0144,10.0,10.0,41.8428,1.5737,1.5,58.2826,58.0,76.525
20160706203000,45.03,76.0144,10.0,10.0,41.9893,1.5978,1.5,58.2826,58.0,76.525
20160706204500,43.855,76.0144,10.0,10.0,41.6787,1.5576,1.5,58.2826,58.0,75.505
20160706210000,43.855,76.0144,10.0,10.0,41.3681,1.5817,1.5,58.2826,58.0,75.505
20160706211500,43.855,76.0144,10.0,10.0,41.3825,1.5857,1.5,57.6346,58.0,75.505
20160706213000,41.805,76.0144,10.0,10.0,41.2036,1.5737,1.5,57.6346,58.0,75.505
20160706214500,41.805,76.0144,10.0,10.0,40.9512,1.5777,1.5,57.6346,58.0,75.505
20160706220000,41.805,76.0144,10.0,10.0,40.7634,1.5937,1.5,57.6346,58.0,74.55
20160706221500,41.805,76.0144,10.0,10.0,40.8892,1.5456,1.5,57.6346,58.0,74.55
20160706223000,41.805,75.0963,10.0,10.0,40.5688,1.5656,1.5,57.6346,58.0,74.55
20160706224500,41.805,75.0963,10.0,10.0,40.6901,1.5576,1.5,57.6346,58.0,74.55
20160706230000,41.805,75.0963,10.0,10.0,40.4318,1.5576,1.5,57.6346,58.0,74.55
20160706231500,41.805,75.0963,10.0,10.0,40.4841,1.5576,1.5,57.6346,58.0,74.55
20160706233000,41.805,75.0963,10.0,10.0,40.468,1.5616,1.5,57.6346,58.0,74.55
20160706234500,41.805,75.0963,10.0,10.0,40.3368,1.5415,1.5,57.6346,58.0,74.55
20160707000000,41.805,75.0963,10.0,10.0,40.3818,1.5697,1.5,57.6346,58.0,74.55
20160707001500,41.805,75.0963,10.0,10.0,40.2496,1.5496,1.5,57.6346,58.0,74.55
20160707003000,41.805,74.2682,10.0,10.0,40.2496,1.5536,1.5,57.6346,58.0,74.55
20160707004500,41.135,74.2682,10.0,10.0,40.3572,1.5496,1.5,57.6346,58.0,74.55
20160707010000,41.135,74.2682,10.0,10.0,40.2241,1.5656,1.5,57.6346,58.0,74.55
20160707011500,41.135,74.2682,10.0,10.0,40.1575,1.5656,1.5,57.6346,58.0,74.55
20160707013000,41.135,74.2682,10.0,10.0,40.3957,1.5456,1.5,58.2826,58.0,74.55
20160707014500,41.135,74.2682,10.0,10.0,40.2616,1.5496,1.5,58.2826,58.0,74.55
20160707020000,41.135,74.2682,10.0,10.0,40.1276,1.5656,1.5,58.2826,58.0,74.55
20160707021500,41.135,74.2682,10.0,10.0,40.3638,1.5656,1.5,58.2826,58.0,74.55
20160707023000,41.135,74.2682,10.0,10.0,40.3638,1.5656,1.5,58.2826,58.0,74.55
20160707024500,41.135,74.2682,10.0,10.0,40.3638,1.5697,1.5,58.2826,58.0,74.55
20160707030000,41.135,74.2682,10.0,10.0,40.3638,1.5697,1.5,58.2826,58.0,74.55
20160707031500,41.135,73.1701,10.0,10.0,40.0261,1.5777,1.5,58.2826,58.0,74.55
20160707033000,41.135,73.1701,10.0,10.0,40.1238,1.5817,1.5,58.2826,58.0,74.55
20160707034500,41.135,73.1701,10.0,10.0,39.9877,1.5857,1.5,58.2826,58.0,74.55
20160707040000,41.135,73.1701,10.0,10.0,39.9454,1.5897,1.5,58.2826,58.0,74.55
20160707041500,41.135,73.1701,10.0,10.0,39.8769,1.5857,1.5,58.2826,58.0,74.55
20160707043000,41.135,73.1701,10.0,10.0,39.7398,1.5737,1.5,58.2826,58.0,74.55
20160707044500,41.135,73.1701,10.0,10.0,39.7398,1.5817,1.5,58.2826,58.0,74.55
20160707050000,41.135,73.1701,10.0,10.0,39.6028,1.5616,1.5,58.2826,58.0,74.55
20160707051500,41.135,73.1701,10.0,10.0,39.4657,1.5817,1.5,58.2826,58.0,74.55
20160707053000,40.32,73.1701,10.0,10.0,39.554,1.5817,1.5,57.6346,58.0,74.55
20160707054500,40.32,72.432,10.0,10.0,39.485,1.5857,1.5,57.6346,58.0,74.55
20160707060000,39.285,72.432,10.0,10.0,39.485,1.5817,1.5,58.2826,58.0,74.55
20160707061500,44.36,72.432,10.0,10.0,39.485,1.5817,1.5,58.2826,58.0,74.55
20160707063000,42.37,72.432,10.0,10.0,39.7794,1.5777,1.5,57.5446,58.0,74.55
20160707064500,40.485,72.432,10.0,10.0,39.9185,1.5817,1.5,58.2826,58.0,74.55
20160707070000,45.65,73.1701,10.0,10.0,39.9185,1.5656,1.5,57.5986,58.0,74.55
20160707071500,45.65,73.1701,10.0,10.0,40.0575,1.5616,1.5,57.5986,58.0,74.55
20160707073000,45.65,73.1701,10.0,10.0,40.0575,1.5656,1.5,58.3546,58.0,74.55
20160707074500,47.695,73.1701,10.0,10.0,40.6349,1.5456,1.5,58.3546,58.0,74.55
20160707080000,47.695,73.9982,10.0,10.0,41.4049,1.5094,1.5,58.3546,58.0,74.55
20160707081500,48.68,73.9982,10.0,10.0,41.5868,1.4653,1.5,58.3546,58.0,74.55
20160707083000,50.145,73.9982,10.0,10.0,42.2124,1.4532,1.5,58.3546,58.0,74.55
20160707084500,50.145,73.9982,10.0,10.0,42.2068,1.4091,1.5,58.3546,58.0,75.545
20160707090000,50.145,73.9982,10.0,10.0,42.1542,1.4251,1.5,58.3546,58.0,76.81
20160707091500,50.145,75.0963,10.0,10.0,42.2976,1.4131,1.5,58.3546,58.0,76.81
20160707093000,49.06,75.0963,10.0,10.0,42.2412,1.4051,1.5,57.7606,58.0,78.35
20160707094500,47.36,75.0963,10.0,10.0,42.2262,1.401,1.5,57.1125,58.0,79.825
20160707100000,55.295,75.0963,10.0,10.0,42.087,1.4091,1.5,57.1125,58.0,81.365
20160707101500,53.56,75.0963,10.0,10.0,42.087,1.4211,1.5,58.1926,58.0,82.37
20160707103000,53.56,75.0963,10.0,10.0,42.4862,1.4051,1.5,58.1926,58.0,83.31
20160707104500,53.56,75.0963,10.0,10.0,42.6439,1.4091,1.5,58.1926,58.0,84.25
20160707110000,57.43,76.1044,10.0,10.0,42.6353,1.4291,1.5,58.1926,58.0,84.25
20160707111500,53.86,76.1044,10.0,10.0,42.2334,1.4332,1.5,58.1926,58.0,84.25
20160707113000,53.86,76.1044,10.0,10.0,42.5501,1.4291,1.5,58.1926,58.0,84.25
20160707114500,58.43,76.1044,10.0,10.0,41.416,1.4613,1.5,58.1926,58.0,84.25
20160707120000,50.27,76.1044,10.0,10.0,42.474,1.4974,1.5,58.1926,58.0,84.25
20160707121500,58.05,76.1044,10.0,10.0,41.685,1.4773,1.5,58.1926,58.0,84.25
20160707123000,57.02,76.1044,10.0,10.0,41.751,1.4934,1.5,57.4725,58.0,84.25
20160707124500,53.325,76.1044,10.0,10.0,42.0418,1.5375,1.5,57.4725,58.0,84.25
20160707130000,57.325,76.9325,10.0,10.0,42.213,1.5335,1.5,58.7687,58.0,84.25
20160707131500,54.52,76.9325,10.0,10.0,42.4413,1.5456,1.5,57.9046,58.0,84.25
20160707133000,54.52,76.9325,10.0,10.0,42.213,1.5335,1.5,57.9046,58.0,84.25
20160707134500,54.52,76.9325,10.0,10.0,41.5165,1.5014,1.5,57.9046,58.0,84.25
20160707140000,54.52,76.9325,10.0,10.0,42.0835,1.4372,1.5,57.9046,58.0,84.25
20160707141500,54.52,76.9325,10.0,10.0,42.4236,1.4291,1.5,57.9046,58.0,85.32
20160707143000,56.51,76.9325,10.0,10.0,42.3103,1.4091,1.5,57.9046,58.0,85.32
20160707144500,56.51,77.9406,10.0,10.0,42.3103,1.4091,1.5,57.9046,58.0,86.39
20160707150000,55.84,77.9406,10.0,10.0,41.8995,1.4131,1.5,57.9046,58.0,86.39
20160707151500,55.84,77.9406,10.0,10.0,41.6021,1.4091,1.5,57.9046,58.0,86.39
20160707153000,59.15,77.9406,10.0,10.0,42.4236,1.4051,1.5,57.9046,58.0,86.39
20160707154500,59.15,77.9406,10.0,10.0,42.2367,1.4171,1.5,57.9046,58.0,86.39
20160707160000,54.83,77.9406,10.0,10.0,42.2367,1.4251,1.5,57.9046,58.0,86.39
20160707161500,54.83,77.9406,10.0,10.0,42.1969,1.4372,1.5,57.9046,58.0,86.39
20160707163000,54.83,77.9406,10.0,10.0,42.537,1.4653,1.5,57.9046,58.0,86.39
20160707164500,54.83,77.9406,10.0,10.0,42.2367,1.5697,1.5,57.9046,58.0,86.39
20160707170000,52.635,77.9406,10.0,10.0,41.825,1.5737,1.5,57.9046,58.0,84.275
20160707171500,52.635,77.9406,10.0,10.0,42.0835,1.5937,1.5,57.9046,58.0,83.255
20160707173000,50.39,77.9406,10.0,10.0,42.3227,1.5656,1.5,57.9046,58.0,82.235
20160707174500,54.59,77.9406,10.0,10.0,42.537,1.5777,1.5,57.9046,58.0,82.235
20160707180000,51.085,77.9406,10.0,10.0,41.8995,1.5737,1.5,57.9046,58.0,81.15
20160707181500,48.57,77.9406,10.0,10.0,42.1571,1.5737,1.5,57.9046,58.0,80.195
20160707183000,48.57,77.9406,10.0,10.0,41.808,1.5817,1.5,57.9046,58.0,80.195
20160707184500,48.57,77.9406,10.0,10.0,41.8,1.5777,1.5,57.9046,58.0,80.195
20160707190000,48.57,77.9406,10.0,10.0,41.6866,1.5817,1.5,57.9046,58.0,79.175
20160707191500,48.57,77.9406,10.0,10.0,41.808,1.5937,1.5,57.9046,58.0,79.175
20160707193000,46.12,77.9406,10.0,10.0,41.9255,1.5777,1.5,57.9046,58.0,79.175
20160707194500,46.12,76.8425,10.0,10.0,41.3496,1.5656,1.5,57.9046,58.0,79.175
20160707200000,46.12,76.8425,10.0,10.0,40.981,1.5576,1.5,57.9046,58.0,79.175
20160707201500,46.12,76.8425,10.0,10.0,41.0215,1.5656,1.5,57.9046,58.0,79.175
20160707203000,46.12,76.8425,10.0,10.0,41.1508,1.5737,1.5,57.9046,58.0,79.175
20160707204500,46.12,76.8425,10.0,10.0,40.9102,1.5897,1.5,57.9046,58.0,78.22
20160707210000,44.91,76.8425,10.0,10.0,40.8384,1.5817,1.5,57.9046,58.0,78.22
20160707211500,44.91,75.9244,10.0,10.0,40.5939,1.5697,1.5,57.9046,58.0,78.22
20160707213000,44.91,75.9244,10.0,10.0,40.6848,1.5857,1.5,57.9046,58.0,78.22
20160707214500,43.88,75.9244,10.0,10.0,40.5605,1.5737,1.5,57.9046,58.0,77.2
20160707220000,43.88,75.9244,10.0,10.0,40.6937,1.5777,1.5,57.9046,58.0,77.2
20160707221500,43.88,75.9244,10.0,10.0,40.7619,1.5897,1.5,57.9046,58.0,77.2
20160707223000,42.845,75.9244,10.0,10.0,40.3182,1.5897,1.5,57.9046,58.0,77.2
20160707224500,42.845,75.0963,10.0,10.0,40.4318,1.5777,1.5,57.9046,58.0,77.2
20160707230000,42.845,75.0963,10.0,10.0,40.2381,1.5777,1.5,57.9046,58.0,76.115
20160707231500,42.845,75.0963,10.0,10.0,39.9797,1.5737,1.5,57.9046,58.0,76.115
20160707233000,44.495,75.0963,10.0,10.0,40.009,1.5697,1.5,57.9046,58.0,76.115
20160707234500,42.16,75.0963,10.0,10.0,40.009,1.5737,1.5,57.9046,58.0,76.115
20160708000000,42.16,75.0963,10.0,10.0,39.9854,1.5817,1.5,57.9046,58.0,76.115
20160708001500,42.16,75.0963,10.0,10.0,39.7872,1.5937,1.5,57.9046,58.0,76.115
20160708003000,41.34,75.0963,10.0,10.0,39.8913,1.5737,1.5,57.9046,58.0,76.115
20160708004500,41.34,75.0963,10.0,10.0,39.8913,1.5817,1.5,57.9046,58.0,76.115
20160708010000,41.34,74.2682,10.0,10.0,39.6251,1.5857,1.5,57.9046,58.0,76.115
20160708011500,41.34,74.2682,10.0,10.0,39.7923,1.5897,1.5,57.9046,58.0,76.115
20160708013000,41.34,74.2682,10.0,10.0,39.7923,1.5857,1.5,57.9046,58.0,76.115
20160708014500,41.34,74.2682,10.0,10.0,39.7559,1.5817,1.5,57.9046,58.0,76.115
20160708020000,41.34,74.2682,10.0,10.0,39.9877,1.5897,1.5,57.9046,58.0,76.115
20160708021500,41.34,74.2682,10.0,10.0,40.3566,1.5937,1.5,57.9046,58.0,76.115
20160708023000,41.34,74.2682,10.0,10.0,40.7274,1.5897,1.5,57.9046,58.0,76.115
20160708024500,41.34,74.2682,10.0,10.0,40.8221,1.5937,1.5,57.9046,58.0,76.115
20160708030000,41.34,74.2682,10.0,10.0,40.9611,1.5937,1.5,57.9046,58.0,76.115
20160708031500,41.34,74.2682,10.0,10.0,41.0307,1.5897,1.5,57.9046,58.0,76.115
20160708033000,41.34,74.2682,10.0,10.0,40.9611,1.5737,1.5,57.9046,58.0,75.16
20160708034500,41.34,74.2682,10.0,10.0,40.9611,1.5737,1.5,57.9046,58.0,75.16
20160708040000,41.34,74.2682,10.0,10.0,40.9611,1.5737,1.5,57.9046,58.0,75.16
20160708041500,41.34,73.1701,10.0,10.0,40.8221,1.5817,1.5,57.9046,58.0,75.16
20160708043000,41.34,73.1701,10.0,10.0,40.5441,1.5857,1.5,57.9046,58.0,75.16
20160708044500,41.34,73.1701,10.0,10.0,40.5441,1.5697,1.5,57.9046,58.0,75.16
20160708050000,41.34,73.1701,10.0,10.0,40.405,1.5817,1.5,57.9046,58.0,75.16
20160708051500,40.345,73.1701,10.0,10.0,40.3355,1.5817,1.5,57.9046,58.0,75.16
20160708053000,40.345,73.1701,10.0,10.0,40.2848,1.5817,1.5,57.9046,58.0,75.16
20160708054500,40.345,73.1701,10.0,10.0,40.0048,1.5817,1.5,57.9046,58.0,75.16
20160708060000,40.345,73.1701,10.0,10.0,39.9348,1.5857,1.5,57.9046,58.0,75.16
20160708061500,40.345,73.1701,10.0,10.0,39.9348,1.5857,1.5,57.9046,58.0,75.16
20160708063000,40.345,73.1701,10.0,10.0,39.9348,1.5897,1.5,57.9046,58.0,75.16
20160708064500,40.345,73.1701,10.0,10.0,39.7948,1.5857,1.5,57.9046,58.0,75.16
20160708070000,40.345,73.1701,10.0,10.0,39.6548,1.5897,1.5,57.9046,58.0,75.16
20160708071500,45.315,73.1701,10.0,10.0,40.0187,1.5817,1.5,57.9046,58.0,75.16
20160708073000,45.315,73.1701,10.0,10.0,40.1597,1.5937,1.5,57.9046,58.0,73.995
20160708074500,45.315,73.1701,10.0,10.0,40.4556,1.5456,1.5,57.9046,58.0,73.995
20160708080000,48.485,73.9982,10.0,10.0,40.8815,1.5175,1.5,57.9046,58.0,73.995
20160708081500,48.485,73.9982,10.0,10.0,40.8647,1.4171,1.5,57.9046,58.0,75.06
20160708083000,50.575,73.9982,10.0,10.0,41.4049,1.4131,1.5,57.9046,58.0,77.01
20160708084500,50.575,74.8983,10.0,10.0,41.895,1.4693,1.5,57.9046,58.0,77.01
20160708090000,52.49,74.8983,10.0,10.0,42.3148,1.4091,1.5,57.9046,58.0,77.01
20160708091500,52.49,74.8983,10.0,10.0,41.9172,1.4091,1.5,57.9046,58.0,77.01
20160708093000,52.49,74.8983,10.0,10.0,41.4515,1.4332,1.5,57.9046,58.0,80.025
20160708094500,52.49,74.8983,10.0,10.0,41.6482,1.4171,1.5,57.9046,58.0,81.63
20160708100000,55.135,74.8983,10.0,10.0,41.5942,1.4693,1.5,57.9046,58.0,84.3
20160708101500,55.135,74.8983,10.0,10.0,41.5902,1.4372,1.5,58.7687,58.0,84.3
20160708103000,51.345,74.8983,10.0,10.0,41.1033,1.4091,1.5,57.4365,58.0,84.3
20160708104500,54.995,75.8344,10.0,10.0,41.0218,1.4613,1.5,57.4365,58.0,85.435
20160708110000,52.38,75.8344,10.0,10.0,40.6074,1.4934,1.5,57.4365,58.0,85.435
20160708111500,52.38,75.8344,10.0,10.0,40.5703,1.5456,1.5,57.4365,58.0,85.435
20160708113000,52.38,75.8344,10.0,10.0,41.5539,1.5415,1.5,57.4365,58.0,84.03
20160708114500,52.38,75.8344,10.0,10.0,41.2274,1.5415,1.5,58.1566,58.0,84.03
20160708120000,52.38,75.8344,10.0,10.0,41.2342,1.5255,1.5,58.1566,58.0,84.03
20160708121500,48.295,76.8425,10.0,10.0,41.1789,1.5536,1.5,58.1566,58.0,84.03
20160708123000,54.985,76.8425,10.0,10.0,41.9841,1.5215,1.5,58.1566,58.0,84.03
20160708124500,49.34,76.8425,10.0,10.0,41.9795,1.4813,1.5,58.1566,58.0,84.03
20160708130000,54.115,76.8425,10.0,10.0,41.435,1.4813,1.5,58.1566,58.0,84.03
20160708131500,54.115,76.8425,10.0,10.0,40.9183,1.4693,1.5,58.1566,58.0,84.03
20160708133000,54.115,76.8425,10.0,10.0,40.144,1.4653,1.5,58.1566,58.0,84.03
20160708134500,54.115,76.8425,10.0,10.0,40.144,1.4131,1.5,58.1566,58.0,84.03
20160708140000,54.115,76.8425,10.0,10.0,40.144,1.4171,1.5,58.1566,58.0,84.03
20160708141500,54.115,76.8425,10.0,10.0,41.1391,1.4211,1.5,58.1566,58.0,85.035
20160708143000,54.115,76.8425,10.0,10.0,41.4152,1.397,1.5,58.1566,58.0,85.035
20160708144500,55.975,76.8425,10.0,10.0,,1.4813,1.5,58.1566,58.0,85.975
20160708150000,55.975,76.8425,10.0,10.0,42.0119,1.4853,1.5,58.1566,58.0,85.975
20160708151500,57.175,77.9406,10.0,10.0,42.1243,1.4693,1.5,58.1566,58.0,85.975
20160708153000,53.51,77.9406,10.0,10.0,41.825,1.5094,1.5,58.1566,58.0,85.975
20160708154500,53.51,77.9406,10.0,10.0,41.825,1.4693,1.5,58.1566,58.0,85.975
20160708160000,56.27,77.9406,10.0,10.0,41.825,1.5175,1.5,58.1566,58.0,85.975
20160708161500,54.885,77.9406,10.0,10.0,41.6361,1.5576,1.5,57.5446,58.0,85.975
20160708163000,52.74,77.9406,10.0,10.0,42.1035,1.5576,1.5,58.2286,58.0,85.975
20160708164500,52.74,77.9406,10.0,10.0,41.6913,1.5737,1.5,58.2286,58.0,84.115
20160708170000,52.74,77.9406,10.0,10.0,41.7188,1.5897,1.5,58.2286,58.0,84.115
20160708171500,53.725,77.9406,10.0,10.0,41.6094,1.5737,1.5,58.2286,58.0,84.115
20160708173000,52.525,77.9406,10.0,10.0,41.9921,1.5616,1.5,57.4365,58.0,82.49
20160708174500,51.235,77.9406,10.0,10.0,41.9921,1.5737,1.5,57.4365,58.0,82.49
20160708180000,47.845,77.9406,10.0,10.0,41.9921,1.5857,1.5,58.1926,58.0,82.49
20160708181500,52.435,77.9406,10.0,10.0,41.435,1.5777,1.5,58.1926,58.0,82.49
20160708183000,52.435,77.9406,10.0,10.0,41.1391,1.5536,1.5,58.1926,58.0,80.99
20160708184500,51.525,77.9406,10.0,10.0,40.8078,1.5857,1.5,58.1926,58.0,79.89
20160708190000,49.19,77.9406,10.0,10.0,41.2813,1.5656,1.5,58.1926,58.0,79.89
20160708191500,48.16,77.1125,10.0,10.0,41.6936,1.5857,1.5,58.1926,58.0,78.805
20160708193000,46.315,77.1125,10.0,10.0,41.4019,1.5817,1.5,58.1926,58.0,78.805
20160708194500,45.46,77.1125,10.0,10.0,41.2743,1.5777,1.5,58.1926,58.0,77.245
20160708200000,43.76,77.1125,10.0,10.0,41.0215,1.5777,1.5,58.1926,58.0,77.245
20160708201500,43.76,77.1125,10.0,10.0,41.1177,1.5777,1.5,58.1926,58.0,77.245
20160708203000,43.76,77.1125,10.0,10.0,40.9981,1.5817,1.5,58.1926,58.0,77.245
20160708204500,43.76,77.1125,10.0,10.0,41.0218,1.5817,1.5,58.1926,58.0,77.245
20160708210000,43.76,77.1125,10.0,10.0,40.98,1.5857,1.5,58.1926,58.0,77.245
20160708211500,43.76,76.0144,10.0,10.0,40.9954,1.5817,1.5,58.1926,58.0,77.245
20160708213000,43.76,76.0144,10.0,10.0,40.6848,1.5937,1.5,57.5446,58.0,77.245
20160708214500,42.415,76.0144,10.0,10.0,40.819,1.5777,1.5,57.5446,58.0,77.245
20160708220000,42.415,76.0144,10.0,10.0,40.5685,1.5937,1.5,57.5446,58.0,77.245
20160708221500,42.415,76.0144,10.0,10.0,40.5059,1.5576,1.5,57.5446,58.0,76.03
20160708223000,42.415,76.0144,10.0,10.0,40.6356,1.5656,1.5,57.5446,58.0,76.03
20160708224500,41.745,76.0144,10.0,10.0,40.3832,1.5777,1.5,57.5446,58.0,76.03
20160708230000,41.745,76.0144,10.0,10.0,40.3182,1.5897,1.5,57.5446,58.0,76.03
20160708231500,41.745,76.0144,10.0,10.0,39.992,1.5937,1.5,57.5446,58.0,76.03
20160708233000,41.745,75.0063,10.0,10.0,40.0286,1.5656,1.5,57.5446,58.0,76.03
20160708234500,41.745,75.0063,10.0,10.0,40.009,1.5737,1.5,57.5446,58.0,76.03
20160709000000,41.745,75.0063,10.0,10.0,39.8778,1.5817,1.5,57.5446,58.0,76.03
20160709001500,41.745,75.0063,10.0,10.0,39.8778,1.5817,1.5,57.5446,58.0,76.03
20160709003000,40.115,75.0063,10.0,10.0,39.7872,1.5897,1.5,58.1206,58.0,76.03
20160709004500,40.115,75.0063,10.0,10.0,39.6551,1.5737,1.5,58.1206,58.0,74.945
20160709010000,40.115,75.0063,10.0,10.0,39.5585,1.5697,1.5,58.1206,58.0,74.945
20160709011500,47.4,75.0063,10.0,10.0,39.5241,1.4211,1.5,58.1206,58.0,78.465
20160709013000,42.135,75.0063,10.0,10.0,39.6208,1.4813,1.5,58.1206,58.0,76.75
20160709014500,42.135,74.1782,10.0,10.0,39.4858,1.5375,1.5,58.1206,58.0,76.75
20160709020000,42.135,74.1782,10.0,10.0,39.7156,1.5857,1.5,58.1206,58.0,76.75
20160709021500,40.11,74.1782,10.0,10.0,39.4858,1.5817,1.5,57.5086,58.0,75.665
20160709023000,38.415,74.1782,10.0,10.0,39.4858,1.5857,1.5,57.5086,58.0,75.665
20160709024500,38.415,74.1782,10.0,10.0,39.5115,1.5777,1.5,58.4807,58.0,75.665
20160709030000,43.69,74.1782,10.0,10.0,39.3754,1.5817,1.5,58.4807,58.0,75.665
20160709031500,43.69,74.1782,10.0,10.0,39.1033,1.5897,1.5,58.4807,58.0,75.665
20160709033000,39.94,73.3501,10.0,10.0,39.2601,1.5777,1.5,58.4807,58.0,75.665
20160709034500,39.94,73.3501,10.0,10.0,39.2601,1.5817,1.5,58.4807,58.0,75.665
20160709040000,39.94,73.3501,10.0,10.0,38.8992,1.5737,1.5,58.4807,58.0,75.665
20160709041500,39.94,73.3501,10.0,10.0,39.1231,1.5817,1.5,58.4807,58.0,75.665
20160709043000,39.94,73.3501,10.0,10.0,39.1231,1.5817,1.5,58.4807,58.0,75.665
20160709044500,39.94,73.3501,10.0,10.0,38.986,1.5817,1.5,58.4807,58.0,75.665
20160709050000,39.94,72.5221,10.0,10.0,38.849,1.5817,1.5,58.4807,58.0,75.665
20160709051500,39.94,72.5221,10.0,10.0,38.849,1.5937,1.5,58.4807,58.0,75.665
20160709053000,39.94,72.5221,10.0,10.0,38.8638,1.5897,1.5,58.4807,58.0,75.665
20160709054500,39.94,72.5221,10.0,10.0,38.9329,1.5937,1.5,58.4807,58.0,75.665
20160709060000,39.27,72.5221,10.0,10.0,38.8638,1.5897,1.5,58.4807,58.0,75.665
20160709061500,39.27,72.5221,10.0,10.0,38.7258,1.5616,1.5,58.4807,58.0,74.645
20160709063000,39.27,72.5221,10.0,10.0,38.8062,1.5656,1.5,58.4807,58.0,74.645
20160709064500,43.415,72.5221,10.0,10.0,38.5878,1.5656,1.5,58.4807,58.0,74.645
20160709070000,43.415,72.5221,10.0,10.0,38.6672,1.5656,1.5,58.4807,58.0,74.645
20160709071500,43.415,72.5221,10.0,10.0,38.6672,1.5656,1.5,58.4807,58.0,74.645
20160709073000,45.08,73.2601,10.0,10.0,39.1647,1.5737,1.5,58.4807,58.0,74.645
20160709074500,47.1,73.2601,10.0,10.0,39.3748,1.5697,1.5,58.4807,58.0,74.645
20160709080000,47.1,73.2601,10.0,10.0,40.0048,1.5415,1.5,58.4807,58.0,74.645
20160709081500,49.945,73.2601,10.0,10.0,40.2848,1.5255,1.5,58.4807,58.0,74.645
20160709083000,49.945,74.2682,10.0,10.0,40.8221,1.5175,1.5,58.4807,58.0,74.645
20160709084500,49.945,74.2682,10.0,10.0,40.6992,1.5134,1.5,57.7966,58.0,74.645
20160709090000,49.945,74.2682,10.0,10.0,40.9992,1.5134,1.5,57.7966,58.0,74.645
20160709091500,49.945,74.2682,10.0,10.0,41.2224,1.5054,1.5,57.7966,58.0,74.645
20160709093000,49.945,74.2682,10.0,10.0,40.9485,1.5094,1.5,57.7966,58.0,74.645
20160709094500,49.945,74.2682,10.0,10.0,41.2714,1.5094,1.5,57.7966,58.0,74.645
20160709100000,49.945,75.3663,10.0,10.0,41.3358,1.4853,1.5,57.7966,58.0,74.645
20160709101500,49.945,75.3663,10.0,10.0,41.0694,1.4853,1.5,57.7966,58.0,74.645
20160709103000,49.945,75.3663,10.0,10.0,41.1033,1.4934,1.5,57.7966,58.0,74.645
20160709104500,49.945,75.3663,10.0,10.0,41.1441,1.4894,1.5,57.7966,58.0,74.645
20160709110000,49.945,75.3663,10.0,10.0,41.6651,1.4773,1.5,57.7966,58.0,74.645
20160709111500,52.54,75.3663,10.0,10.0,41.1774,1.4653,1.5,57.7966,58.0,74.645
20160709113000,51.325,75.3663,10.0,10.0,41.5353,1.4693,1.5,57.7966,58.0,74.645
20160709114500,50.475,76.1944,10.0,10.0,41.416,1.4653,1.5,57.7966,58.0,74.645
20160709120000,50.475,76.1944,10.0,10.0,41.3764,1.4613,1.5,57.7966,58.0,74.645
20160709121500,49.12,75.0963,10.0,10.0,41.157,1.4773,1.5,57.7966,58.0,74.645
20160709123000,49.875,75.0963,10.0,10.0,42.4897,1.4773,1.5,57.7966,58.0,74.645
20160709124500,45.5,76.1944,10.0,10.0,41.751,1.4733,1.5,57.7966,58.0,74.645
20160709130000,50.215,76.1944,10.0,10.0,41.8023,1.4733,1.5,57.7966,58.0,74.645
20160709131500,50.215,76.1944,10.0,10.0,42.1543,1.4733,1.5,58.4446,58.0,74.645
20160709133000,45.51,76.1944,10.0,10.0,41.3505,1.4733,1.5,58.4446,58.0,74.645
20160709134500,45.51,76.1944,10.0,10.0,41.6263,1.4733,1.5,58.4446,58.0,74.645
20160709140000,45.51,76.1944,10.0,10.0,41.0218,1.4733,1.5,57.8326,58.0,74.645
20160709141500,45.51,76.1944,10.0,10.0,40.0556,1.4733,1.5,57.8326,58.0,74.645
20160709143000,45.51,76.1944,10.0,10.0,40.4454,1.4693,1.5,57.8326,58.0,74.645
20160709144500,44.155,75.0063,10.0,10.0,38.148,1.4693,1.5,57.8326,58.0,74.645
20160709150000,44.155,75.0063,10.0,10.0,40.468,1.4733,1.5,57.8326,58.0,74.645
20160709151500,50.5,76.3744,10.0,10.0,42.0211,1.4733,1.5,57.8326,58.0,74.645
20160709153000,50.5,76.3744,10.0,10.0,43.2219,1.4773,1.5,57.8326,58.0,74.645
20160709154500,50.5,76.3744,10.0,10.0,43.812,1.4693,1.5,57.8326,58.0,74.645
20160709160000,50.5,76.3744,10.0,10.0,44.1935,1.4653,1.5,57.8326,58.0,74.645
20160709161500,49.325,76.3744,10.0,10.0,43.8797,1.4693,1.5,57.8326,58.0,74.645
20160709163000,46.9,76.3744,10.0,10.0,43.4801,1.4653,1.5,57.8326,58.0,74.645
20160709164500,46.9,76.3744,10.0,10.0,42.514,1.4733,1.5,57.8326,58.0,74.645
20160709170000,46.9,76.3744,10.0,10.0,41.8124,1.4733,1.5,57.8326,58.0,74.645
20160709171500,48.18,76.3744,10.0,10.0,41.2581,1.4653,1.5,57.8326,58.0,74.645
20160709173000,43.575,76.3744,10.0,10.0,41.1774,1.4613,1.5,57.8326,58.0,74.645
20160709174500,43.575,76.3744,10.0,10.0,41.1177,1.4653,1.5,57.8326,58.0,74.645
20160709180000,43.575,76.3744,10.0,10.0,40.9102,1.4693,1.5,57.8326,58.0,74.645
20160709181500,43.575,76.3744,10.0,10.0,40.9981,1.4613,1.5,57.8326,58.0,74.645
20160709183000,43.575,76.3744,10.0,10.0,41.1033,1.4653,1.5,57.8326,58.0,74.645
20160709184500,43.575,76.3744,10.0,10.0,40.819,1.4653,1.5,57.8326,58.0,74.645
20160709190000,43.575,76.3744,10.0,10.0,40.825,1.4653,1.5,57.8326,58.0,74.645
20160709191500,43.575,76.3744,10.0,10.0,40.5094,1.4693,1.5,57.8326,58.0,74.645
20160709193000,43.575,76.3744,10.0,10.0,41.013,1.4653,1.5,57.8326,58.0,74.645
20160709194500,43.575,76.3744,10.0,10.0,41.2651,1.4653,1.5,57.8326,58.0,74.645
20160709200000,43.575,75.3663,10.0,10.0,41.4515,1.4653,1.5,57.8326,58.0,74.645
20160709201500,41.545,75.3663,10.0,10.0,41.4515,1.4653,1.5,57.8326,58.0,74.645
20160709203000,41.545,75.3663,10.0,10.0,41.4221,1.4653,1.5,57.8326,58.0,74.645
20160709204500,41.545,75.3663,10.0,10.0,41.3555,1.4653,1.5,57.8326,58.0,74.645
20160709210000,41.545,75.3663,10.0,10.0,41.0893,1.4653,1.5,57.8326,58.0,74.645
20160709211500,41.545,75.3663,10.0,10.0,40.8231,1.4693,1.5,57.8326,58.0,74.645
20160709213000,41.545,75.3663,10.0,10.0,41.2418,1.4733,1.5,57.8326,58.0,74.645
20160709214500,41.545,75.3663,10.0,10.0,41.1067,1.4894,1.5,57.8326,58.0,74.645
20160709220000,41.545,75.3663,10.0,10.0,40.7015,1.4934,1.5,57.8326,58.0,74.645
20160709221500,41.545,74.3582,10.0,10.0,40.8722,1.4934,1.5,57.8326,58.0,74.645
20160709223000,41.545,74.3582,10.0,10.0,40.4639,1.5054,1.5,57.8326,58.0,74.645
20160709224500,41.545,74.3582,10.0,10.0,40.4639,1.5014,1.5,57.8326,58.0,74.645
20160709230000,41.545,74.3582,10.0,10.0,40.5621,1.5014,1.5,57.8326,58.0,74.645
20160709231500,40.875,74.3582,10.0,10.0,40.5621,1.5134,1.5,57.8326,58.0,74.645
20160709233000,40.875,74.3582,10.0,10.0,40.4936,1.5094,1.5,57.8326,58.0,74.645
20160709234500,40.875,74.3582,10.0,10.0,40.2195,1.5175,1.5,57.8326,58.0,74.645
20160710000000,40.875,74.3582,10.0,10.0,40.0825,1.5295,1.5,57.8326,58.0,74.645
20160710001500,40.875,74.3582,10.0,10.0,40.1062,1.5215,1.5,57.8326,58.0,74.645
20160710003000,40.875,73.5302,10.0,10.0,39.8301,1.5255,1.5,57.8326,58.0,74.645
20160710004500,40.875,73.5302,10.0,10.0,39.8301,1.5215,1.5,57.8326,58.0,74.645
20160710010000,40.875,73.5302,10.0,10.0,39.6921,1.5255,1.5,57.8326,58.0,74.645
20160710011500,40.875,73.5302,10.0,10.0,39.7794,1.5215,1.5,57.8326,58.0,74.645
20160710013000,40.875,73.5302,10.0,10.0,39.7794,1.5215,1.5,57.8326,58.0,74.645
20160710014500,40.875,73.5302,10.0,10.0,39.7099,1.5375,1.5,57.8326,58.0,74.645
20160710020000,40.875,73.5302,10.0,10.0,39.7099,1.5415,1.5,57.8326,58.0,74.645
20160710021500,39.665,73.5302,10.0,10.0,39.5709,1.5415,1.5,57.8326,58.0,74.645
20160710023000,39.665,73.5302,10.0,10.0,39.6548,1.5375,1.5,57.8326,58.0,74.645
20160710024500,39.665,73.5302,10.0,10.0,39.6548,1.5375,1.5,57.8326,58.0,74.645
20160710030000,42.705,73.5302,10.0,10.0,39.0843,1.5415,1.5,57.8326,58.0,74.645
20160710031500,38.805,72.7921,10.0,10.0,39.1647,1.5375,1.5,58.4446,58.0,74.645
20160710033000,39.27,72.7921,10.0,10.0,38.8847,1.5456,1.5,58.4446,58.0,74.645
20160710034500,39.27,72.7921,10.0,10.0,39.0247,1.5415,1.5,58.4446,58.0,74.645
20160710040000,42.295,72.7921,10.0,10.0,39.0247,1.5496,1.5,57.7966,58.0,74.645
20160710041500,41.12,72.7921,10.0,10.0,38.8847,1.5536,1.5,57.7966,58.0,74.645
20160710043000,41.12,72.7921,10.0,10.0,38.8907,1.5496,1.5,57.7966,58.0,74.645
20160710044500,41.12,72.7921,10.0,10.0,38.9612,1.5536,1.5,57.7966,58.0,74.645
20160710050000,41.12,72.7921,10.0,10.0,38.7447,1.5656,1.5,57.7966,58.0,74.645
20160710051500,41.12,72.7921,10.0,10.0,38.9612,1.5697,1.5,57.7966,58.0,74.645
20160710053000,41.12,72.7921,10.0,10.0,38.9612,1.5656,1.5,57.7966,58.0,74.645
20160710054500,37.64,72.7921,10.0,10.0,38.9612,1.5697,1.5,57.7966,58.0,74.645
20160710060000,38.38,72.7921,10.0,10.0,38.9612,1.5616,1.5,57.7966,58.0,74.645
20160710061500,37.71,72.7921,10.0,10.0,38.9612,1.5656,1.5,57.7966,58.0,74.645
20160710063000,37.71,72.7921,10.0,10.0,38.9612,1.5656,1.5,58.4807,58.0,74.645
20160710064500,39.86,72.7921,10.0,10.0,38.9612,1.5656,1.5,58.4807,58.0,74.645
20160710070000,44.46,72.7921,10.0,10.0,39.1022,1.5616,1.5,58.4807,58.0,74.645
20160710071500,41.345,72.7921,10.0,10.0,39.2432,1.5656,1.5,58.4807,58.0,74.645
20160710073000,45.005,72.7921,10.0,10.0,39.7457,1.5737,1.5,58.4807,58.0,74.645
20160710074500,45.005,72.7921,10.0,10.0,39.9586,1.5737,1.5,58.4807,58.0,74.645
20160710080000,48.73,72.7921,10.0,10.0,40.5976,1.5656,1.5,58.4807,58.0,74.645
20160710081500,48.73,72.7921,10.0,10.0,41.2529,1.5456,1.5,58.4807,58.0,74.645
20160710083000,48.73,72.7921,10.0,10.0,41.9677,1.5255,1.5,58.4807,58.0,74.645
20160710084500,48.73,72.7921,10.0,10.0,42.5396,1.5255,1.5,58.4807,58.0,74.645
20160710090000,48.73,73.5302,10.0,10.0,42.4209,1.5175,1.5,57.5986,58.0,74.645
20160710091500,43.0,73.5302,10.0,10.0,42.2819,1.5134,1.5,58.3906,58.0,74.645
20160710093000,46.995,73.5302,10.0,10.0,38.3897,1.5215,1.5,58.3906,58.0,74.645
20160710094500,41.745,73.5302,10.0,10.0,38.3366,1.5175,1.5,57.7606,58.0,74.645
20160710100000,41.745,73.5302,10.0,10.0,38.8779,1.5134,1.5,57.7606,58.0,74.645
20160710101500,41.745,73.5302,10.0,10.0,38.5402,1.5054,1.5,57.7606,58.0,74.645
20160710103000,41.745,73.5302,10.0,10.0,39.2089,1.5094,1.5,57.7606,58.0,74.645
20160710104500,41.745,73.5302,10.0,10.0,39.485,1.5255,1.5,57.7606,58.0,74.645
20160710110000,41.745,73.5302,10.0,10.0,39.7156,1.5335,1.5,57.7606,58.0,74.645
20160710111500,41.745,73.5302,10.0,10.0,40.1238,1.5335,1.5,57.7606,58.0,74.645
20160710113000,41.745,73.5302,10.0,10.0,40.2241,1.5295,1.5,57.7606,58.0,74.645
20160710114500,42.765,73.5302,10.0,10.0,40.8651,1.5255,1.5,58.4807,58.0,74.645
20160710120000,45.765,73.5302,10.0,10.0,40.6143,1.5014,1.5,58.4807,58.0,74.645
20160710121500,45.765,73.5302,10.0,10.0,40.561,1.4532,1.5,58.4807,58.0,74.645
20160710123000,45.765,73.5302,10.0,10.0,41.013,1.4291,1.5,58.4807,58.0,74.645
20160710124500,48.945,74.6283,10.0,10.0,41.1456,1.5054,1.5,58.4807,58.0,74.645
20160710130000,48.945,74.6283,10.0,10.0,42.0428,1.5134,1.5,58.4807,58.0,74.645
20160710131500,49.92,74.6283,10.0,10.0,42.2262,1.5134,1.5,57.5986,58.0,74.645
20160710133000,49.25,75.4563,10.0,10.0,42.1964,1.5255,1.5,57.5986,58.0,74.645
20160710134500,49.25,75.4563,10.0,10.0,41.9271,1.5415,1.5,57.5986,58.0,74.645
20160710140000,46.565,74.6283,10.0,10.0,40.4716,1.5335,1.5,57.5986,58.0,74.645
20160710141500,45.53,74.6283,10.0,10.0,40.4254,1.5335,1.5,57.5986,58.0,74.645
20160710143000,47.54,74.6283,10.0,10.0,38.9856,1.5415,1.5,58.3906,58.0,74.645
20160710144500,47.54,74.6283,10.0,10.0,38.745,1.5415,1.5,57.7606,58.0,74.645
20160710150000,47.54,74.6283,10.0,10.0,39.501,1.5496,1.5,57.7606,58.0,74.645
20160710151500,47.54,75.4563,10.0,10.0,38.9856,1.5415,1.5,57.7606,58.0,74.645
20160710153000,47.54,75.4563,10.0,10.0,40.2882,1.5375,1.5,57.7606,58.0,74.645
20160710154500,45.06,75.4563,10.0,10.0,40.4523,1.5335,1.5,57.7606,58.0,74.645
20160710160000,44.025,74.6283,10.0,10.0,40.7555,1.5295,1.5,57.7606,58.0,74.645
20160710161500,42.465,74.6283,10.0,10.0,40.8384,1.5255,1.5,57.7606,58.0,74.645
20160710163000,40.73,74.6283,10.0,10.0,39.7853,1.5335,1.5,57.7606,58.0,74.645
20160710164500,40.73,74.6283,10.0,10.0,39.2261,1.5295,1.5,57.7606,58.0,74.645
20160710170000,40.73,74.6283,10.0,10.0,39.1183,1.5094,1.5,57.7606,58.0,74.645
20160710171500,40.73,74.6283,10.0,10.0,39.1183,1.5215,1.5,57.7606,58.0,74.645
20160710173000,40.73,74.6283,10.0,10.0,39.1183,1.5134,1.5,57.7606,58.0,74.645
20160710174500,40.73,74.6283,10.0,10.0,38.745,1.5094,1.5,57.7606,58.0,74.645
20160710180000,40.73,74.6283,10.0,10.0,38.9433,1.5094,1.5,57.7606,58.0,74.645
20160710181500,40.73,74.6283,10.0,10.0,39.0696,1.5134,1.5,57.7606,58.0,74.645
20160710183000,40.73,74.6283,10.0,10.0,39.692,1.5134,1.5,57.7606,58.0,74.645
20160710184500,39.915,74.6283,10.0,10.0,39.692,1.5134,1.5,57.7606,58.0,74.645
20160710190000,39.915,74.6283,10.0,10.0,39.4998,1.5134,1.5,57.7606,58.0,74.645
20160710191500,39.915,74.6283,10.0,10.0,39.3736,1.5134,1.5,57.7606,58.0,74.645
20160710193000,42.915,74.6283,10.0,10.0,39.7459,1.5134,1.5,58.5527,58.0,74.645
20160710194500,39.065,74.6283,10.0,10.0,39.8731,1.5134,1.5,58.5527,58.0,74.645
20160710200000,39.065,74.6283,10.0,10.0,39.2537,1.5134,1.5,58.5527,58.0,74.645
20160710201500,39.065,74.6283,10.0,10.0,39.3643,1.5094,1.5,58.5527,58.0,74.645
20160710203000,39.065,73.4401,10.0,10.0,38.9464,1.5134,1.5,58.5527,58.0,74.645
20160710204500,39.065,73.4401,10.0,10.0,38.9223,1.5134,1.5,57.8326,58.0,74.645
20160710210000,39.065,73.4401,10.0,10.0,38.8287,1.5094,1.5,57.8326,58.0,74.645
20160710211500,39.065,73.4401,10.0,10.0,38.7963,1.5134,1.5,57.8326,58.0,74.645
20160710213000,39.065,73.4401,10.0,10.0,38.4271,1.5134,1.5,57.8326,58.0,74.645
20160710214500,39.065,73.4401,10.0,10.0,38.3606,1.5134,1.5,57.8326,58.0,74.645
20160710220000,39.065,73.4401,10.0,10.0,38.3173,1.5094,1.5,57.8326,58.0,74.645
20160710221500,39.065,73.4401,10.0,10.0,37.982,1.5175,1.5,57.8326,58.0,74.645
20160710223000,39.065,73.4401,10.0,10.0,38.0674,1.5134,1.5,57.8326,58.0,74.645
20160710224500,39.065,73.4401,10.0,10.0,38.0674,1.5175,1.5,57.8326,58.0,74.645
20160710230000,39.065,73.4401,10.0,10.0,38.1508,1.5295,1.5,57.8326,58.0,74.645
20160710231500,39.065,73.4401,10.0,10.0,37.7972,1.5335,1.5,57.8326,58.0,74.645
20160710233000,37.89,73.4401,10.0,10.0,37.8106,1.5375,1.5,57.8326,58.0,74.645
20160710234500,39.21,72.6121,10.0,10.0,37.6746,1.5415,1.5,58.4446,58.0,74.645
20160711000000,37.93,72.6121,10.0,10.0,37.8896,1.5496,1.5,58.4446,58.0,74.645
20160711001500,37.93,72.6121,10.0,10.0,37.7525,1.5576,1.5,58.4446,58.0,74.645
20160711003000,38.59,72.6121,10.0,10.0,37.7525,1.5576,1.5,58.4446,58.0,74.645
20160711004500,38.59,72.6121,10.0,10.0,37.6155,1.5616,1.5,58.4446,58.0,74.645
20160711010000,38.59,72.6121,10.0,10.0,37.6905,1.5576,1.5,58.4446,58.0,74.645
20160711011500,38.59,72.6121,10.0,10.0,37.6215,1.5576,1.5,58.4446,58.0,74.645
20160711013000,38.59,72.6121,10.0,10.0,37.6215,1.5576,1.5,58.4446,58.0,74.645
20160711014500,38.59,72.6121,10.0,10.0,37.694,1.5616,1.5,58.4446,58.0,74.645
20160711020000,38.59,72.6121,10.0,10.0,37.694,1.5576,1.5,58.4446,58.0,74.645
20160711021500,38.59,72.6121,10.0,10.0,37.555,1.5576,1.5,57.7966,58.0,74.645
20160711023000,38.59,72.6121,10.0,10.0,37.555,1.5656,1.5,57.7966,58.0,74.645
20160711024500,38.59,72.6121,10.0,10.0,37.555,1.5656,1.5,57.7966,58.0,74.645
20160711030000,38.59,72.6121,10.0,10.0,37.555,1.5616,1.5,57.7966,58.0,74.645
20160711031500,38.59,72.6121,10.0,10.0,37.555,1.5656,1.5,57.7966,58.0,74.645
20160711033000,38.59,71.874,10.0,10.0,37.416,1.5576,1.5,57.7966,58.0,74.645
20160711034500,38.59,71.874,10.0,10.0,37.416,1.5616,1.5,58.3906,58.0,74.645
20160711040000,38.59,71.874,10.0,10.0,37.6246,1.5576,1.5,58.3906,58.0,74.645
20160711041500,41.4,71.874,10.0,10.0,37.6246,1.5576,1.5,58.3906,58.0,74.645
20160711043000,37.425,71.874,10.0,10.0,37.6246,1.5576,1.5,58.3906,58.0,74.645
20160711044500,40.39,71.874,10.0,10.0,37.6246,1.5576,1.5,58.3906,58.0,74.645
20160711050000,41.93,71.874,10.0,10.0,37.6246,1.5576,1.5,57.6346,58.0,74.645
20160711051500,39.05,71.874,10.0,10.0,37.6246,1.5576,1.5,57.6346,58.0,74.645
20160711053000,39.05,71.874,10.0,10.0,37.6922,1.5616,1.5,57.6346,58.0,74.645
20160711054500,39.05,71.874,10.0,10.0,37.6922,1.5616,1.5,57.6346,58.0,74.645
20160711060000,39.05,71.874,10.0,10.0,37.6922,1.5576,1.5,57.6346,58.0,74.645
20160711061500,39.05,71.874,10.0,10.0,37.8999,1.5616,1.5,57.6346,58.0,74.645
20160711063000,39.71,71.874,10.0,10.0,38.0419,1.5616,1.5,58.3906,58.0,74.645
20160711064500,37.87,71.874,10.0,10.0,38.1838,1.5656,1.5,58.3906,58.0,74.645
20160711070000,39.78,71.874,10.0,10.0,38.3258,1.5656,1.5,57.7966,58.0,74.645
20160711071500,40.44,71.874,10.0,10.0,38.4678,1.5616,1.5,58.3906,58.0,74.645
20160711073000,43.73,71.874,10.0,10.0,38.6808,1.5656,1.5,57.7066,58.0,74.645
20160711074500,43.73,71.874,10.0,10.0,38.9648,1.5737,1.5,57.7066,58.0,74.645
20160711080000,43.73,72.6121,10.0,10.0,39.9661,1.5737,1.5,57.7066,58.0,74.645
20160711081500,47.84,73.6202,10.0,10.0,40.1806,1.5656,1.5,57.7066,58.0,74.645
20160711083000,50.61,73.6202,10.0,10.0,41.2529,1.4492,1.5,57.7066,58.0,74.645
20160711084500,46.0,73.6202,10.0,10.0,41.7532,1.4171,1.5,57.7066,58.0,74.645
20160711090000,46.0,73.6202,10.0,10.0,42.315,1.4091,1.5,57.7066,58.0,74.645
20160711091500,46.0,74.3582,10.0,10.0,42.0697,1.4131,1.5,58.3906,58.0,76.59
20160711093000,48.165,74.3582,10.0,10.0,42.573,1.4211,1.5,58.3906,58.0,76.59
20160711094500,51.67,74.3582,10.0,10.0,43.0654,1.4091,1.5,58.3906,58.0,76.59
20160711100000,48.635,74.3582,10.0,10.0,42.6973,1.4332,1.5,58.3906,58.0,78.62
20160711101500,45.075,74.3582,10.0,10.0,42.6967,1.4051,1.5,58.3906,58.0,78.62
20160711103000,53.58,74.3582,10.0,10.0,41.9082,1.4211,1.5,58.3906,58.0,80.16
20160711104500,53.58,74.3582,10.0,10.0,42.171,1.4372,1.5,58.3906,58.0,81.015
20160711110000,50.46,75.6364,10.0,10.0,42.7349,1.4291,1.5,58.3906,58.0,81.015
20160711111500,54.205,75.6364,10.0,10.0,41.9271,1.4572,1.5,57.5986,58.0,81.015
20160711113000,53.275,75.6364,10.0,10.0,42.1135,1.5415,1.5,57.5986,58.0,81.015
20160711114500,53.275,75.6364,10.0,10.0,41.572,1.5255,1.5,58.2826,58.0,81.015
20160711120000,54.475,75.6364,10.0,10.0,42.6347,1.5255,1.5,58.2826,58.0,81.015
20160711121500,54.475,76.5545,10.0,10.0,42.5483,1.5215,1.5,58.2826,58.0,81.015
20160711123000,56.73,76.5545,10.0,10.0,41.9327,1.5094,1.5,58.2826,58.0,81.015
20160711124500,52.995,76.5545,10.0,10.0,42.2715,1.4733,1.5,58.2826,58.0,81.015
20160711130000,57.8,76.5545,10.0,10.0,42.1915,1.5094,1.5,58.2826,58.0,81.015
20160711131500,55.015,76.5545,10.0,10.0,41.9089,1.5255,1.5,58.2826,58.0,81.015
20160711133000,51.725,76.5545,10.0,10.0,42.5005,1.5697,1.5,58.2826,58.0,81.015
20160711134500,54.35,76.5545,10.0,10.0,41.8687,1.5335,1.5,57.2745,58.0,81.015
20160711140000,52.835,76.5545,10.0,10.0,42.3909,1.5094,1.5,58.4446,58.0,81.015
20160711141500,56.919998,76.554459,10.0,10.0,42.274516,1.453232,1.5,58.444645,58.0,83.260002
20160711143000,50.075001,76.554459,10.0,10.0,37.482522,1.437174,1.5,58.444645,58.0,83.260002
20160711144500,45.665001,75.366341,10.0,10.0,35.758008,1.413087,1.5,58.444645,58.0,84.800003
20160711150000,47.360001,75.366341,10.0,10.0,37.09431,1.573665,1.5,57.472549,58.0,84.800003
20160711151500,48.459999,75.366341,10.0,10.0,37.2077,1.54155,1.5,57.472549,58.0,84.800003
20160711153000,47.369999,75.366341,10.0,10.0,37.690432,1.521477,1.5,57.472549,58.0,84.800003
20160711154500,47.369999,74.268227,10.0,10.0,38.634289,1.54155,1.5,57.472549,58.0,84.800003
20160711160000,46.334999,74.268227,10.0,10.0,39.28629,1.557607,1.5,57.472549,58.0,84.800003
20160711161500,46.334999,74.268227,10.0,10.0,38.7615,1.481333,1.5,57.472549,58.0,84.800003
20160711163000,43.724998,73.440147,10.0,10.0,38.314519,1.601766,1.5,57.472549,58.0,83.925003
20160711164500,43.724998,73.440147,10.0,10.0,38.38971,1.557607,1.5,58.282631,58.0,83.925003
20160711170000,45.044998,73.440147,10.0,10.0,38.106813,1.585708,1.5,58.282631,58.0,83.925003
20160711171500,46.365002,73.440147,10.0,10.0,37.881104,1.573665,1.5,58.282631,58.0,82.904999
20160711173000,46.365002,73.440147,10.0,10.0,38.107476,1.549578,1.5,58.282631,58.0,82.904999
20160711174500,44.349998,74.268227,10.0,10.0,38.201724,1.561622,1.5,57.634563,58.0,81.82
20160711180000,42.650002,74.268227,10.0,10.0,38.465972,1.57768,1.5,57.634563,58.0,80.864998
20160711181500,42.650002,74.268227,10.0,10.0,38.95955,1.593737,1.5,58.228622,58.0,79.845001
20160711183000,42.650002,74.268227,10.0,10.0,39.192654,1.581694,1.5,58.228622,58.0,78.824997
20160711184500,42.650002,74.268227,10.0,10.0,39.15658,1.589723,1.5,58.228622,58.0,78.824997
20160711190000,42.650002,74.268227,10.0,10.0,39.192654,1.573665,1.5,58.228622,58.0,77.389999
20160711191500,42.650002,74.268227,10.0,10.0,39.324778,1.569651,1.5,57.598564,58.0,77.389999
20160711193000,41.290001,74.268227,10.0,10.0,39.425435,1.581694,1.5,57.598564,58.0,76.434998
20160711194500,38.915001,74.268227,10.0,10.0,39.425435,1.569651,1.5,57.598564,58.0,76.434998
20160711200000,45.965,73.440147,10.0,10.0,39.159215,1.549578,1.5,57.598564,58.0,76.434998
20160711201500,39.965,73.440147,10.0,10.0,39.255928,1.549578,1.5,57.598564,58.0,76.434998
20160711203000,39.965,73.440147,10.0,10.0,38.810341,1.545564,1.5,57.598564,58.0,76.434998
20160711204500,39.965,73.440147,10.0,10.0,38.675259,1.553593,1.5,57.598564,58.0,76.434998
20160711210000,38.790001,73.440147,10.0,10.0,38.62703,1.573665,1.5,57.598564,58.0,76.434998
20160711211500,36.540001,72.612061,10.0,10.0,38.490962,1.57768,1.5,57.598564,58.0,75.555
20160711213000,36.540001,72.612061,10.0,10.0,38.28686,1.581694,1.5,58.282631,58.0,75.555
20160711214500,40.564999,72.612061,10.0,10.0,38.369276,1.561622,1.5,58.282631,58.0,75.555
20160711220000,37.029999,72.612061,10.0,10.0,38.369276,1.521477,1.5,58.282631,58.0,75.555
20160711221500,42.07,72.612061,10.0,10.0,38.369276,1.553593,1.5,57.634563,58.0,75.555
20160711223000,37.369999,72.612061,10.0,10.0,38.369276,1.533521,1.5,58.228622,58.0,75.555
20160711224500,36.924999,72.612061,10.0,10.0,38.232222,1.537535,1.5,58.228622,58.0,75.555
20160711230000,38.134998,72.612061,10.0,10.0,38.44972,1.549578,1.5,58.228622,58.0,75.555
20160711231500,36.869999,72.612061,10.0,10.0,38.31168,1.533521,1.5,58.228622,58.0,75.555
20160711233000,37.834999,72.612061,10.0,10.0,38.10462,1.525492,1.5,58.228622,58.0,75.555
20160711234500,37.834999,72.612061,10.0,10.0,37.96658,1.517463,1.5,58.228622,58.0,75.555
20160712000000,41.32,72.612061,10.0,10.0,37.82854,1.525492,1.5,57.634563,58.0,75.555
20160712001500,37.575001,72.612061,10.0,10.0,38.041601,1.489362,1.5,58.444645,58.0,75.555
20160712003000,42.009998,72.612061,10.0,10.0,37.902575,1.497391,1.5,57.634563,58.0,75.555
20160712004500,39.779999,72.612061,10.0,10.0,37.833062,1.493376,1.5,57.634563,58.0,75.555
20160712010000,38.965,72.612061,10.0,10.0,37.694036,1.505419,1.5,57.634563,58.0,75.555
20160712011500,38.965,72.612061,10.0,10.0,37.694036,1.561622,1.5,58.282631,58.0,75.555
20160712013000,38.965,72.612061,10.0,10.0,37.904632,1.561622,1.5,58.282631,58.0,75.555
20160712014500,38.185001,72.612061,10.0,10.0,38.044644,1.569651,1.5,58.282631,58.0,75.555
20160712020000,40.330002,72.612061,10.0,10.0,38.256226,1.549578,1.5,58.282631,58.0,75.555
20160712021500,40.330002,72.612061,10.0,10.0,38.256226,1.549578,1.5,58.282631,58.0,75.555
20160712023000,40.330002,72.612061,10.0,10.0,38.256226,1.529506,1.5,58.282631,58.0,75.555
20160712024500,40.330002,72.612061,10.0,10.0,38.044644,1.505419,1.5,58.282631,58.0,75.555
20160712030000,40.330002,72.612061,10.0,10.0,38.115228,1.54155,1.5,57.634563,58.0,75.555
20160712031500,39.66,72.612061,10.0,10.0,37.97423,1.557607,1.5,57.634563,58.0,75.555
20160712033000,39.66,72.612061,10.0,10.0,37.97423,1.513448,1.5,57.634563,58.0,75.555
20160712034500,39.66,71.783981,10.0,10.0,37.97423,1.465275,1.5,57.634563,58.0,75.555
20160712040000,39.66,71.783981,10.0,10.0,37.833232,1.441188,1.5,57.634563,58.0,75.555
20160712041500,39.66,71.783981,10.0,10.0,37.484596,1.489362,1.5,57.634563,58.0,75.555
20160712043000,39.66,71.783981,10.0,10.0,37.621735,1.493376,1.5,57.634563,58.0,75.555
20160712044500,39.66,71.783981,10.0,10.0,37.692234,1.561622,1.5,57.634563,58.0,75.555
20160712050000,39.66,71.783981,10.0,10.0,37.621735,1.565636,1.5,57.634563,58.0,75.555
20160712051500,39.66,71.783981,10.0,10.0,37.621735,1.573665,1.5,57.634563,58.0,75.555
20160712053000,39.66,71.783981,10.0,10.0,37.621735,1.465275,1.5,57.634563,58.0,75.555
20160712054500,38.665001,71.783981,10.0,10.0,37.480737,1.457246,1.5,58.282631,58.0,75.555
20160712060000,38.665001,71.783981,10.0,10.0,37.480737,1.473304,1.5,58.282631,58.0,75.555
20160712061500,38.665001,71.783981,10.0,10.0,37.480737,1.42513,1.5,58.282631,58.0,75.555
20160712063000,38.665001,71.783981,10.0,10.0,37.544912,1.561622,1.5,58.282631,58.0,75.555
20160712064500,39.990002,71.783981,10.0,10.0,37.544912,1.553593,1.5,58.282631,58.0,75.555
20160712070000,42.619999,71.783981,10.0,10.0,37.686896,1.513448,1.5,58.282631,58.0,75.555
20160712071500,44.959999,71.783981,10.0,10.0,38.036025,1.585708,1.5,58.282631,58.0,75.555
20160712073000,44.959999,71.783981,10.0,10.0,38.747016,1.569651,1.5,58.282631,58.0,74.535004
20160712074500,44.959999,73.080109,10.0,10.0,38.890972,1.533521,1.5,58.282631,58.0,74.535004
20160712080000,47.700001,73.080109,10.0,10.0,39.394818,1.409073,1.5,58.282631,58.0,75.620003
20160712081500,47.700001,73.080109,10.0,10.0,39.754708,1.42513,1.5,58.282631,58.0,76.559998
20160712083000,51.080002,73.080109,10.0,10.0,40.546466,1.417102,1.5,58.282631,58.0,77.629997
20160712084500,51.080002,73.89019,10.0,10.0,40.68097,1.469289,1.5,58.282631,58.0,77.629997
20160712090000,51.080002,73.89019,10.0,10.0,41.428681,1.469289,1.5,58.282631,58.0,77.629997
20160712091500,51.080002,73.89019,10.0,10.0,41.684956,1.413087,1.5,58.282631,58.0,77.629997
20160712093000,51.080002,73.89019,10.0,10.0,41.824628,1.433159,1.5,58.282631,58.0,78.830002
20160712094500,50.404999,75.096313,10.0,10.0,41.937848,1.433159,1.5,58.282631,58.0,78.830002
20160712100000,50.404999,75.096313,10.0,10.0,41.901196,1.413087,1.5,58.282631,58.0,78.830002
20160712101500,51.07,75.096313,10.0,10.0,41.0174,1.421116,1.5,58.282631,58.0,79.964996
20160712103000,54.415001,75.096313,10.0,10.0,41.910478,1.421116,1.5,58.282631,58.0,80.970001
20160712104500,52.209999,75.096313,10.0,10.0,41.852627,1.441188,1.5,58.282631,58.0,80.970001
20160712110000,51.029999,75.096313,10.0,10.0,41.820735,1.441188,1.5,58.282631,58.0,80.970001
20160712111500,51.029999,75.096313,10.0,10.0,40.998071,1.429145,1.5,58.282631,58.0,80.970001
20160712113000,51.029999,76.104416,10.0,10.0,41.657875,1.453232,1.5,58.282631,58.0,80.970001
20160712114500,51.029999,76.104416,10.0,10.0,41.84275,1.445203,1.5,58.282631,58.0,80.970001
20160712120000,48.955002,76.104416,10.0,10.0,41.9388,1.421116,1.5,58.282631,58.0,80.970001
20160712121500,53.560001,76.104416,10.0,10.0,41.725739,1.413087,1.5,58.282631,58.0,82.214996
20160712123000,58.185001,76.104416,10.0,10.0,41.99286,1.441188,1.5,58.282631,58.0,82.214996
20160712124500,57.314999,76.104416,10.0,10.0,41.67224,1.413087,1.5,58.282631,58.0,82.214996
20160712130000,56.044998,76.104416,10.0,10.0,41.061158,1.445203,1.5,58.282631,58.0,82.214996
20160712131500,58.759998,76.104416,10.0,10.0,41.234201,1.437174,1.5,58.282631,58.0,82.214996
20160712133000,53.709999,76.104416,10.0,10.0,41.1789,1.429145,1.5,58.282631,58.0,82.214996
20160712134500,56.125,76.104416,10.0,10.0,41.75095,1.537535,1.5,58.282631,58.0,82.214996
20160712140000,56.945,77.112518,10.0,10.0,40.31088,1.489362,1.5,58.282631,58.0,83.349998
20160712141500,52.544998,77.112518,10.0,10.0,40.31088,1.409073,1.5,57.472549,58.0,83.349998
20160712143000,52.544998,77.112518,10.0,10.0,40.241282,1.505419,1.5,58.444645,58.0,84.889999
20160712144500,57.310001,77.112518,10.0,10.0,40.350728,1.429145,1.5,58.444645,58.0,84.889999
20160712150000,57.310001,77.940598,10.0,10.0,40.514897,1.473304,1.5,58.444645,58.0,85.894997
20160712151500,53.555,77.940598,10.0,10.0,40.624343,1.413087,1.5,58.444645,58.0,85.894997
20160712153000,57.459999,77.940598,10.0,10.0,40.54735,1.397029,1.5,58.444645,58.0,87.514999
20160712154500,52.049999,77.940598,10.0,10.0,40.60158,0.626254,1.5,58.444645,58.0,100.0
20160712160000,56.494999,77.940598,10.0,10.0,41.11685,0.790847,1.5,58.444645,58.0,100.0
20160712161500,56.494999,77.940598,10.0,10.0,41.636064,0.746688,1.5,58.444645,58.0,100.0
20160712163000,58.119999,77.940598,10.0,10.0,41.226296,0.634283,1.5,58.444645,58.0,100.0
20160712164500,58.974998,77.940598,10.0,10.0,40.735098,0.778804,1.5,57.760578,58.0,100.0
20160712170000,54.290001,77.940598,10.0,10.0,41.226296,0.847049,1.5,58.642666,58.0,100.0
20160712171500,54.290001,77.940598,10.0,10.0,41.4152,1.561622,1.5,58.642666,58.0,84.334999
20160712173000,50.915001,77.940598,10.0,10.0,41.226296,1.015656,1.5,58.642666,58.0,100.0
20160712174500,56.195,77.940598,10.0,10.0,41.824968,0.887194,1.5,58.030605,58.0,100.0
20160712180000,49.779999,77.940598,10.0,10.0,41.390465,1.441188,1.5,58.030605,58.0,81.095001
20160712181500,45.665001,77.940598,10.0,10.0,40.896309,1.409073,1.5,58.030605,58.0,81.095001
20160712183000,53.799999,77.940598,10.0,10.0,41.19811,1.573665,1.5,58.030605,58.0,82.614998
20160712184500,55.349998,77.940598,10.0,10.0,41.992095,1.581694,1.5,58.030605,58.0,82.614998
20160712190000,50.244999,77.940598,10.0,10.0,41.390465,1.051786,1.5,58.030605,58.0,100.0
