PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160712191500,43.855,77.940598,10.0,10.0,41.4152,0.654356,1.5,58.030605,58.0,100.0
20160712193000,48.494999,77.940598,10.0,10.0,41.787092,1.103974,1.5,58.030605,58.0,100.0
20160712194500,47.825001,77.940598,10.0,10.0,41.573215,1.529506,1.5,58.030605,58.0,81.504997
20160712200000,45.544998,76.842484,10.0,10.0,41.518254,1.043758,1.5,58.030605,58.0,100.0
20160712201500,50.415001,76.842484,10.0,10.0,41.391638,1.256523,1.5,58.030605,58.0,100.0
20160712203000,48.73,76.842484,10.0,10.0,41.296659,1.344841,1.5,58.030605,58.0,100.0
20160712204500,48.73,76.842484,10.0,10.0,41.3914,1.485347,1.5,58.030605,58.0,76.410004
20160712210000,44.91,76.842484,10.0,10.0,41.02182,1.429145,1.5,58.030605,58.0,77.480003
20160712211500,43.880001,76.842484,10.0,10.0,40.85675,1.489362,1.5,58.030605,58.0,77.480003
20160712213000,43.880001,76.014404,10.0,10.0,40.635648,1.421116,1.5,58.030605,58.0,77.480003
20160712214500,43.880001,76.014404,10.0,10.0,40.509032,1.405058,1.5,58.030605,58.0,77.480003
20160712220000,49.314999,76.014404,10.0,10.0,40.431801,1.509434,1.5,58.678669,58.0,100.0
20160712221500,42.985001,76.014404,10.0,10.0,40.614296,1.525492,1.5,57.796581,58.0,75.065002
20160712223000,49.669998,76.014404,10.0,10.0,40.353992,1.252509,1.5,57.796581,58.0,99.285004
20160712224500,45.535,76.014404,10.0,10.0,40.336822,1.409073,1.5,57.796581,58.0,76.860001
20160712230000,40.645,76.014404,10.0,10.0,40.336822,1.473304,1.5,57.796581,58.0,76.860001
20160712231500,46.134998,76.014404,10.0,10.0,40.336822,1.380971,1.5,57.796581,58.0,100.0
20160712233000,46.134998,75.096313,10.0,10.0,40.623425,1.589723,1.5,57.796581,58.0,78.470001
20160712234500,42.014999,75.096313,10.0,10.0,40.623425,0.83902,1.5,58.87669,58.0,100.0
20160713000000,44.040001,75.096313,10.0,10.0,40.490315,1.589723,1.5,57.472549,58.0,74.915001
20160713001500,41.849998,75.096313,10.0,10.0,40.596888,0.529908,1.5,57.472549,58.0,100.0
20160713003000,41.849998,75.096313,10.0,10.0,40.395744,1.589723,1.5,57.472549,58.0,74.885002
20160713004500,43.665001,75.096313,10.0,10.0,40.498866,1.870735,1.5,57.472549,58.0,78.845001
20160713010000,48.759998,75.096313,10.0,10.0,40.363784,1.405058,1.5,58.768677,58.0,100.0
20160713011500,47.305,75.096313,10.0,10.0,40.363784,1.344841,1.5,58.768677,58.0,100.0
20160713013000,42.82,75.096313,10.0,10.0,40.026079,0.505821,1.5,57.634563,58.0,100.0
20160713014500,43.540001,74.268227,10.0,10.0,39.851642,1.505419,1.5,58.282631,58.0,100.0
20160713020000,44.560001,74.268227,10.0,10.0,39.945397,1.545564,1.5,58.282631,58.0,77.110001
20160713021500,42.595001,74.268227,10.0,10.0,39.87687,1.661983,1.5,58.282631,58.0,75.879997
20160713023000,49.27,74.268227,10.0,10.0,39.87687,1.461261,1.5,58.282631,58.0,100.0
20160713024500,41.544998,74.268227,10.0,10.0,39.87687,1.461261,1.5,58.282631,58.0,74.349998
20160713030000,40.055,74.268227,10.0,10.0,40.17522,1.477318,1.5,58.282631,58.0,74.349998
20160713031500,40.055,74.268227,10.0,10.0,40.17522,1.485347,1.5,58.282631,58.0,74.349998
20160713033000,40.055,74.268227,10.0,10.0,39.945397,1.481333,1.5,58.282631,58.0,74.349998
20160713034500,40.055,74.268227,10.0,10.0,39.87687,1.485347,1.5,58.282631,58.0,74.349998
20160713040000,40.055,74.268227,10.0,10.0,39.739816,1.489362,1.5,58.282631,58.0,74.349998
20160713041500,40.055,74.268227,10.0,10.0,39.602762,1.557607,1.5,58.282631,58.0,76.470001
20160713043000,41.52,74.268227,10.0,10.0,39.69208,1.585708,1.5,57.112511,58.0,74.389999
20160713044500,49.395,74.268227,10.0,10.0,39.69208,1.421116,1.5,58.87669,58.0,100.0
20160713050000,43.439999,74.268227,10.0,10.0,39.709913,1.409073,1.5,58.87669,58.0,75.870003
20160713051500,42.084999,73.440147,10.0,10.0,39.709913,1.417102,1.5,57.634563,58.0,75.870003
20160713053000,42.084999,73.440147,10.0,10.0,39.570887,1.557607,1.5,57.634563,58.0,75.870003
20160713054500,42.084999,73.440147,10.0,10.0,39.570887,1.565636,1.5,57.634563,58.0,75.870003
20160713060000,42.084999,73.440147,10.0,10.0,39.654782,1.573665,1.5,57.634563,58.0,75.870003
20160713061500,42.084999,73.440147,10.0,10.0,39.654782,1.585708,1.5,57.634563,58.0,75.870003
20160713063000,42.084999,73.440147,10.0,10.0,40.018701,1.429145,1.5,57.634563,58.0,75.870003
20160713064500,42.084999,73.440147,10.0,10.0,40.018701,1.409073,1.5,57.634563,58.0,75.870003
20160713070000,46.470001,73.440147,10.0,10.0,40.004812,1.557607,1.5,57.634563,58.0,75.870003
20160713071500,43.060001,73.440147,10.0,10.0,40.004812,1.557607,1.5,58.282631,58.0,75.870003
20160713073000,43.060001,73.440147,10.0,10.0,40.512194,1.557607,1.5,58.282631,58.0,75.870003
20160713074500,46.630001,74.358238,10.0,10.0,40.79419,1.565636,1.5,58.282631,58.0,75.870003
20160713080000,49.294998,74.358238,10.0,10.0,41.146685,1.565636,1.5,58.282631,58.0,75.870003
20160713081500,49.294998,74.358238,10.0,10.0,41.428681,1.445203,1.5,58.282631,58.0,75.870003
20160713083000,49.294998,74.358238,10.0,10.0,41.824968,1.42513,1.5,58.282631,58.0,76.720001
20160713084500,51.615002,74.358238,10.0,10.0,42.073355,1.565636,1.5,58.282631,58.0,80.410004
20160713090000,58.264999,74.358238,10.0,10.0,42.59092,1.445203,1.5,58.282631,58.0,84.449997
20160713091500,56.209999,74.358238,10.0,10.0,42.573002,1.557607,1.5,58.282631,58.0,84.449997
20160713093000,55.43,74.358238,10.0,10.0,42.809472,1.585708,1.5,58.282631,58.0,82.995003
20160713094500,55.43,75.186325,10.0,10.0,42.886295,1.417102,1.5,57.634563,58.0,82.995003
20160713100000,55.43,75.186325,10.0,10.0,42.566576,1.449217,1.5,57.634563,58.0,82.995003
20160713101500,55.43,75.186325,10.0,10.0,42.696728,1.429145,1.5,57.634563,58.0,84.0
20160713103000,57.235001,75.186325,10.0,10.0,42.433874,0.240867,1.5,57.634563,58.0,100.0
20160713104500,56.34,76.014404,10.0,10.0,42.17102,0.738659,1.5,58.714676,58.0,100.0
20160713110000,50.924999,76.014404,10.0,10.0,42.071179,1.148133,1.5,58.714676,58.0,100.0
20160713111500,53.544998,76.014404,10.0,10.0,42.509456,0.558009,1.5,57.472549,58.0,100.0
20160713113000,53.544998,76.014404,10.0,10.0,42.24446,0.646327,1.5,58.39064,58.0,100.0
20160713114500,52.514999,76.014404,10.0,10.0,41.833536,0.794861,1.5,58.39064,58.0,100.0
20160713120000,50.549999,76.842484,15.0,15.0,41.391638,1.433159,1.5,57.220524,58.0,87.785004
20160713121500,59.884998,78.408646,15.0,15.0,41.227384,1.569651,1.5,58.480652,58.0,84.294998
20160713123000,59.884998,79.506752,15.0,15.0,42.036975,1.429145,1.5,57.832584,58.0,83.385002
20160713124500,57.880001,79.506752,15.0,15.0,41.350464,1.489362,1.5,58.768677,58.0,83.385002
20160713130000,59.435001,79.506752,15.0,15.0,40.131836,1.533521,1.5,58.030605,58.0,83.385002
20160713131500,53.43,79.506752,15.0,15.0,40.642176,1.545564,1.5,58.030605,58.0,83.385002
20160713133000,56.924999,79.506752,15.0,15.0,40.251465,1.405058,1.5,58.030605,58.0,83.385002
20160713134500,56.924999,79.506752,15.0,15.0,40.251465,1.421116,1.5,58.030605,58.0,84.989998
20160713140000,59.845001,79.506752,15.0,15.0,40.897958,1.453232,1.5,58.030605,58.0,84.989998
20160713141500,59.845001,79.506752,15.0,15.0,40.897958,1.481333,1.5,58.030605,58.0,84.989998
20160713143000,58.32,79.506752,15.0,15.0,41.4152,1.565636,1.5,58.030605,58.0,84.989998
20160713144500,56.630001,79.506752,15.0,15.0,41.11685,1.589723,1.5,58.030605,58.0,84.989998
20160713150000,49.209999,79.506752,15.0,15.0,41.936386,0.558009,1.5,58.030605,58.0,100.0
20160713151500,54.904999,79.506752,15.0,15.0,41.992095,1.473304,1.5,57.112511,58.0,83.510002
20160713153000,53.779999,79.506752,15.0,15.0,42.593725,0.855078,1.5,58.642666,58.0,100.0
20160713154500,61.674999,78.678665,15.0,15.0,42.236708,1.585708,1.5,57.796581,58.0,84.669998
20160713160000,56.435001,78.678665,15.0,15.0,41.618486,0.843035,1.5,58.39064,58.0,100.0
20160713161500,57.419998,78.678665,15.0,15.0,41.979532,1.533521,1.5,57.634563,58.0,84.029999
20160713163000,53.360001,78.678665,15.0,15.0,41.925472,0.903252,1.5,57.634563,58.0,100.0
20160713164500,53.360001,78.678665,15.0,15.0,42.154309,0.947411,1.5,57.634563,58.0,100.0
20160713170000,53.360001,78.678665,15.0,15.0,42.489719,1.043758,1.5,57.634563,58.0,100.0
20160713171500,53.360001,78.678665,15.0,15.0,42.370413,1.152148,1.5,57.634563,58.0,100.0
20160713173000,53.360001,78.678665,15.0,15.0,42.370413,1.164191,1.5,57.634563,58.0,100.0
20160713174500,53.360001,78.678665,15.0,15.0,42.072148,1.212365,1.5,57.634563,58.0,100.0
20160713180000,50.509998,78.678665,15.0,15.0,42.113152,1.216379,1.5,57.634563,58.0,100.0
20160713181500,50.509998,78.678665,15.0,15.0,42.210851,1.220393,1.5,57.634563,58.0,100.0
20160713183000,50.509998,78.678665,15.0,15.0,41.968295,1.24448,1.5,57.634563,58.0,100.0
20160713184500,50.509998,78.678665,15.0,15.0,41.968295,1.533521,1.5,57.634563,58.0,78.440002
20160713190000,48.314999,78.678665,15.0,15.0,42.274125,1.545564,1.5,57.634563,58.0,78.440002
20160713191500,48.314999,77.760574,15.0,15.0,42.2125,1.565636,1.5,57.634563,58.0,78.440002
20160713193000,48.314999,77.760574,15.0,15.0,42.237728,1.593737,1.5,57.634563,58.0,78.440002
20160713194500,48.314999,77.760574,15.0,15.0,42.113492,1.573665,1.5,57.634563,58.0,78.440002
20160713200000,48.314999,77.760574,15.0,15.0,42.196401,1.593737,1.5,57.634563,58.0,77.355003
20160713201500,46.615002,77.760574,15.0,15.0,41.945957,1.585708,1.5,57.634563,58.0,77.355003
20160713203000,46.615002,76.932495,15.0,15.0,41.820735,1.581694,1.5,57.634563,58.0,77.355003
20160713204500,46.615002,76.932495,15.0,15.0,41.908166,1.573665,1.5,57.634563,58.0,76.400002
20160713210000,45.294998,76.932495,15.0,15.0,41.85057,1.57768,1.5,57.634563,58.0,76.400002
20160713211500,45.294998,76.932495,15.0,15.0,41.59421,1.585708,1.5,58.228622,58.0,76.400002
20160713213000,45.294998,76.932495,15.0,15.0,41.529712,1.569651,1.5,58.228622,58.0,76.400002
20160713214500,45.294998,76.932495,15.0,15.0,41.395208,1.581694,1.5,58.228622,58.0,76.400002
20160713220000,45.294998,76.932495,15.0,15.0,41.19998,1.593737,1.5,58.228622,58.0,76.400002
20160713221500,45.294998,75.924393,15.0,15.0,41.320357,1.565636,1.5,58.228622,58.0,75.379997
20160713223000,45.294998,75.924393,15.0,15.0,40.926943,1.573665,1.5,58.228622,58.0,75.379997
20160713224500,45.294998,75.924393,15.0,15.0,41.108452,1.57768,1.5,58.228622,58.0,75.379997
20160713230000,45.294998,75.924393,15.0,15.0,41.22242,1.57768,1.5,58.228622,58.0,75.379997
20160713231500,45.294998,75.924393,15.0,15.0,41.20032,1.565636,1.5,58.228622,58.0,75.379997
20160713233000,45.294998,75.924393,15.0,15.0,41.309358,1.565636,1.5,58.228622,58.0,75.379997
20160713234500,45.294998,75.924393,15.0,15.0,41.241817,1.561622,1.5,58.228622,58.0,75.379997
20160714000000,45.294998,75.096313,15.0,15.0,41.106735,1.569651,1.5,58.228622,58.0,75.379997
20160714001500,45.294998,75.096313,15.0,15.0,41.212322,1.573665,1.5,57.634563,58.0,74.900002
20160714003000,45.294998,75.096313,15.0,15.0,41.076254,1.585708,1.5,57.634563,58.0,74.900002
20160714004500,42.560001,75.096313,15.0,15.0,40.940186,1.585708,1.5,57.634563,58.0,74.900002
20160714010000,42.560001,75.096313,15.0,15.0,40.872152,1.593737,1.5,58.282631,58.0,74.900002
20160714011500,42.560001,75.096313,15.0,15.0,40.872152,1.565636,1.5,58.282631,58.0,74.900002
20160714013000,42.560001,75.096313,15.0,15.0,40.600016,1.565636,1.5,58.282631,58.0,74.900002
20160714014500,42.560001,75.096313,15.0,15.0,40.463948,1.573665,1.5,58.282631,58.0,74.900002
20160714020000,42.560001,75.096313,15.0,15.0,40.493613,1.561622,1.5,58.282631,58.0,74.900002
20160714021500,42.560001,74.268227,15.0,15.0,40.356559,1.565636,1.5,58.282631,58.0,74.900002
20160714023000,42.560001,74.268227,15.0,15.0,40.082451,1.561622,1.5,58.282631,58.0,74.900002
20160714024500,42.560001,74.268227,15.0,15.0,40.082451,1.565636,1.5,58.282631,58.0,74.900002
20160714030000,42.560001,74.268227,15.0,15.0,39.945397,1.565636,1.5,58.282631,58.0,74.900002
20160714031500,42.560001,74.268227,15.0,15.0,40.1062,1.557607,1.5,58.282631,58.0,74.900002
20160714033000,42.560001,74.268227,15.0,15.0,40.1062,1.549578,1.5,58.282631,58.0,74.900002
20160714034500,42.560001,74.268227,15.0,15.0,39.96816,1.553593,1.5,58.282631,58.0,74.900002
20160714040000,42.560001,74.268227,15.0,15.0,39.83012,1.549578,1.5,58.282631,58.0,74.900002
20160714041500,42.560001,74.268227,15.0,15.0,40.196504,1.549578,1.5,58.282631,58.0,74.900002
20160714043000,42.560001,74.268227,15.0,15.0,40.196504,1.553593,1.5,58.282631,58.0,74.900002
20160714044500,42.560001,74.268227,15.0,15.0,40.196504,1.553593,1.5,58.282631,58.0,74.900002
20160714050000,42.560001,74.268227,15.0,15.0,40.057478,1.549578,1.5,58.282631,58.0,74.900002
20160714051500,42.560001,74.268227,15.0,15.0,39.918452,1.549578,1.5,58.282631,58.0,74.900002
20160714053000,42.560001,74.268227,15.0,15.0,39.779426,1.553593,1.5,58.282631,58.0,74.900002
20160714054500,42.560001,74.268227,15.0,15.0,39.794794,1.557607,1.5,58.282631,58.0,74.900002
20160714060000,44.849998,74.268227,15.0,15.0,39.794794,1.565636,1.5,58.282631,58.0,74.900002
20160714061500,41.799999,74.268227,15.0,15.0,39.794794,1.573665,1.5,58.282631,58.0,74.900002
20160714063000,41.799999,74.268227,15.0,15.0,39.736705,1.573665,1.5,58.282631,58.0,74.900002
20160714064500,41.799999,74.268227,15.0,15.0,39.736705,1.565636,1.5,58.282631,58.0,74.900002
20160714070000,43.805,74.268227,15.0,15.0,39.736705,1.573665,1.5,58.282631,58.0,74.900002
20160714071500,48.75,74.268227,15.0,15.0,39.654782,1.565636,1.5,57.634563,58.0,74.900002
20160714073000,46.014999,75.096313,15.0,15.0,40.018701,1.561622,1.5,57.634563,58.0,74.900002
20160714074500,46.014999,75.096313,15.0,15.0,40.455584,1.557607,1.5,58.444645,58.0,74.900002
20160714080000,46.014999,75.096313,15.0,15.0,40.653192,1.553593,1.5,58.444645,58.0,74.900002
20160714081500,51.674999,75.096313,15.0,15.0,40.864689,1.513448,1.5,58.444645,58.0,74.900002
20160714083000,96.135002,68.957703,15.0,15.0,41.287683,0.0,1.5,62.171021,58.0,100.0
20160714084500,50.68,75.096313,15.0,15.0,41.922174,1.589723,1.5,58.156616,58.0,91.699997
20160714090000,60.375,75.096313,15.0,15.0,42.66504,1.589723,1.5,58.156616,58.0,91.699997
20160714091500,52.34,75.096313,15.0,15.0,40.22384,1.565636,1.5,58.156616,58.0,88.260002
20160714093000,51.165001,75.096313,15.0,15.0,38.439741,1.585708,1.5,58.156616,58.0,86.745003
20160714094500,51.165001,75.096313,15.0,15.0,38.324294,1.585708,1.5,58.156616,58.0,86.745003
20160714100000,51.165001,75.096313,15.0,15.0,38.634884,1.585708,1.5,58.156616,58.0,84.095001
20160714101500,51.165001,76.104416,15.0,15.0,38.393144,1.573665,1.5,58.156616,58.0,84.095001
20160714103000,53.075001,76.104416,15.0,15.0,38.88475,1.57768,1.5,58.156616,58.0,84.095001
20160714104500,53.075001,76.932495,15.0,15.0,38.943332,1.573665,1.5,58.156616,58.0,82.375
20160714110000,53.075001,76.932495,15.0,15.0,39.49352,1.573665,1.5,58.156616,58.0,80.665001
20160714111500,53.735001,76.932495,15.0,15.0,39.42416,1.561622,1.5,58.156616,58.0,80.665001
20160714113000,54.395,76.932495,15.0,15.0,38.583578,1.549578,1.5,58.156616,58.0,80.665001
20160714114500,57.439999,76.932495,15.0,15.0,39.561452,1.529506,1.5,58.156616,58.0,80.665001
20160714120000,54.915001,76.932495,15.0,15.0,40.0229,1.465275,1.5,58.156616,58.0,80.665001
20160714121500,54.915001,76.932495,15.0,15.0,40.863635,1.417102,1.5,58.156616,58.0,82.220001
20160714123000,54.915001,76.932495,15.0,15.0,40.998394,1.413087,1.5,58.156616,58.0,83.165001
20160714124500,54.915001,76.932495,15.0,15.0,40.998071,1.449217,1.5,58.156616,58.0,83.165001
20160714130000,53.275002,75.924393,15.0,15.0,40.425375,1.445203,1.5,58.156616,58.0,83.165001
20160714131500,50.610001,75.096313,15.0,15.0,40.425375,1.417102,1.5,58.156616,58.0,83.165001
20160714133000,49.615002,75.096313,15.0,15.0,39.00324,1.409073,1.5,57.472549,58.0,83.165001
20160714134500,48.439999,75.096313,15.0,15.0,38.791913,1.465275,1.5,58.156616,58.0,83.165001
20160714140000,48.439999,75.096313,15.0,15.0,38.4538,1.509434,1.5,58.156616,58.0,83.165001
20160714141500,48.439999,75.096313,15.0,15.0,38.598096,1.549578,1.5,58.156616,58.0,83.165001
20160714143000,48.439999,75.096313,15.0,15.0,38.920688,1.545564,1.5,58.156616,58.0,83.165001
20160714144500,52.494999,75.096313,15.0,15.0,39.054784,1.553593,1.5,58.156616,58.0,83.165001
20160714150000,49.029999,75.096313,15.0,15.0,39.012964,1.545564,1.5,58.156616,58.0,83.165001
20160714151500,49.029999,75.096313,15.0,15.0,39.012964,1.513448,1.5,58.156616,58.0,83.165001
20160714153000,49.029999,75.096313,15.0,15.0,39.148046,1.54155,1.5,58.156616,58.0,83.165001
20160714154500,50.619999,75.096313,15.0,15.0,39.148046,1.557607,1.5,58.156616,58.0,83.165001
20160714160000,50.619999,75.096313,15.0,15.0,39.390024,1.545564,1.5,58.156616,58.0,83.165001
20160714161500,50.619999,76.104416,15.0,15.0,39.522964,1.561622,1.5,58.156616,58.0,83.165001
20160714163000,49.630001,76.104416,15.0,15.0,40.249646,1.585708,1.5,58.156616,58.0,83.165001
20160714164500,49.630001,76.104416,15.0,15.0,40.093688,1.57768,1.5,58.156616,58.0,83.165001
20160714170000,47.599998,76.104416,15.0,15.0,40.484144,1.561622,1.5,58.156616,58.0,83.165001
20160714171500,47.599998,76.104416,15.0,15.0,40.367218,1.569651,1.5,58.156616,58.0,83.165001
20160714173000,47.599998,76.104416,15.0,15.0,41.017808,1.593737,1.5,58.156616,58.0,81.830002
20160714174500,47.599998,76.104416,15.0,15.0,40.761856,1.593737,1.5,58.156616,58.0,79.440002
20160714180000,47.599998,76.104416,15.0,15.0,40.761856,1.589723,1.5,58.156616,58.0,78.004997
20160714181500,47.599998,76.104416,15.0,15.0,40.890614,1.593737,1.5,58.156616,58.0,77.050003
20160714183000,47.599998,76.104416,15.0,15.0,40.890614,1.593737,1.5,58.156616,58.0,77.050003
20160714184500,45.59,76.104416,15.0,15.0,41.017808,1.57768,1.5,58.156616,58.0,77.050003
20160714190000,45.59,76.104416,15.0,15.0,41.017808,1.573665,1.5,58.156616,58.0,76.095001
20160714191500,45.59,76.104416,15.0,15.0,41.017808,1.57768,1.5,58.156616,58.0,76.095001
20160714193000,45.59,76.104416,15.0,15.0,41.27376,1.593737,1.5,58.156616,58.0,76.095001
20160714194500,45.59,76.104416,15.0,15.0,41.27376,1.565636,1.5,58.156616,58.0,76.095001
20160714200000,45.59,76.104416,15.0,15.0,41.27138,1.565636,1.5,58.156616,58.0,76.095001
20160714201500,45.59,76.104416,15.0,15.0,41.395208,1.565636,1.5,58.156616,58.0,76.095001
20160714203000,43.740002,76.104416,15.0,15.0,41.451495,1.573665,1.5,58.156616,58.0,76.095001
20160714204500,43.740002,76.104416,15.0,15.0,41.306638,1.565636,1.5,58.156616,58.0,76.095001
20160714210000,43.740002,75.186325,15.0,15.0,40.9562,1.57768,1.5,58.156616,58.0,76.095001
20160714211500,43.740002,75.186325,15.0,15.0,41.066224,1.589723,1.5,58.156616,58.0,76.095001
20160714213000,43.740002,75.186325,15.0,15.0,40.579956,1.593737,1.5,58.156616,58.0,76.095001
20160714214500,43.740002,75.186325,15.0,15.0,40.249646,1.593737,1.5,58.156616,58.0,76.095001
20160714220000,43.740002,75.186325,15.0,15.0,39.792312,1.581694,1.5,58.156616,58.0,75.010002
20160714221500,41.860001,75.186325,15.0,15.0,39.52412,1.581694,1.5,58.156616,58.0,75.010002
20160714223000,41.860001,74.358238,15.0,15.0,39.511472,1.581694,1.5,58.156616,58.0,75.010002
20160714224500,41.860001,74.358238,15.0,15.0,39.375404,1.585708,1.5,58.156616,58.0,75.010002
20160714230000,41.860001,74.358238,15.0,15.0,39.239336,1.565636,1.5,58.156616,58.0,75.010002
20160714231500,41.860001,74.358238,15.0,15.0,39.123073,1.569651,1.5,58.156616,58.0,75.010002
20160714233000,41.860001,74.358238,15.0,15.0,38.848965,1.565636,1.5,58.156616,58.0,75.010002
20160714234500,41.860001,73.530151,15.0,15.0,38.93286,1.565636,1.5,58.156616,58.0,75.010002
20160715000000,41.860001,73.530151,15.0,15.0,39.0709,1.565636,1.5,58.156616,58.0,75.010002
20160715001500,41.860001,73.530151,15.0,15.0,39.084296,1.569651,1.5,58.156616,58.0,75.010002
20160715003000,41.860001,73.530151,15.0,15.0,39.084296,1.57768,1.5,58.156616,58.0,75.010002
20160715004500,41.860001,73.530151,15.0,15.0,39.153809,1.581694,1.5,58.156616,58.0,75.010002
20160715010000,41.860001,73.530151,15.0,15.0,38.86384,1.573665,1.5,58.156616,58.0,75.010002
20160715011500,41.860001,73.530151,15.0,15.0,38.86384,1.573665,1.5,58.156616,58.0,75.010002
20160715013000,43.305,73.530151,15.0,15.0,39.084296,1.581694,1.5,58.156616,58.0,75.010002
20160715014500,43.305,73.530151,15.0,15.0,39.084296,1.573665,1.5,58.156616,58.0,75.010002
20160715020000,43.305,73.530151,15.0,15.0,39.374758,1.57768,1.5,58.156616,58.0,75.010002
20160715021500,43.305,73.530151,15.0,15.0,39.51477,1.573665,1.5,58.156616,58.0,75.010002
20160715023000,43.305,73.530151,15.0,15.0,39.654782,1.573665,1.5,58.156616,58.0,75.010002
20160715024500,43.305,73.530151,15.0,15.0,39.654782,1.581694,1.5,58.156616,58.0,75.010002
20160715030000,43.305,73.530151,15.0,15.0,39.51477,1.585708,1.5,58.156616,58.0,75.010002
20160715031500,42.095001,73.530151,15.0,15.0,39.292835,1.581694,1.5,58.156616,58.0,75.010002
20160715033000,42.095001,73.530151,15.0,15.0,39.16474,1.581694,1.5,58.156616,58.0,75.010002
20160715034500,42.095001,73.530151,15.0,15.0,39.024728,1.589723,1.5,58.156616,58.0,75.010002
20160715040000,42.095001,73.530151,15.0,15.0,38.961216,1.585708,1.5,58.156616,58.0,75.010002
20160715041500,42.095001,73.530151,15.0,15.0,38.961216,1.581694,1.5,58.156616,58.0,75.010002
20160715043000,42.095001,73.530151,15.0,15.0,38.884716,1.585708,1.5,58.156616,58.0,75.010002
20160715044500,42.095001,73.530151,15.0,15.0,39.102214,1.585708,1.5,58.156616,58.0,75.010002
20160715050000,42.095001,73.530151,15.0,15.0,39.243212,1.585708,1.5,58.156616,58.0,75.010002
20160715051500,42.095001,73.530151,15.0,15.0,39.16474,1.585708,1.5,58.156616,58.0,75.010002
20160715053000,42.095001,73.530151,15.0,15.0,39.525208,1.581694,1.5,58.156616,58.0,75.010002
20160715054500,42.095001,73.530151,15.0,15.0,39.595707,1.585708,1.5,58.156616,58.0,75.010002
20160715060000,42.095001,73.530151,15.0,15.0,39.38421,1.581694,1.5,58.156616,58.0,75.010002
20160715061500,42.095001,73.530151,15.0,15.0,39.461696,1.585708,1.5,58.156616,58.0,75.010002
20160715063000,46.189999,73.530151,15.0,15.0,39.461696,1.585708,1.5,58.156616,58.0,75.010002
20160715064500,46.189999,73.530151,15.0,15.0,39.461696,1.593737,1.5,58.156616,58.0,73.989998
20160715070000,40.040001,73.530151,15.0,15.0,39.60368,1.569651,1.5,58.156616,58.0,73.989998
20160715071500,41.32,73.530151,15.0,15.0,39.60368,1.557607,1.5,58.156616,58.0,73.989998
20160715073000,41.32,73.530151,15.0,15.0,39.745664,1.557607,1.5,58.156616,58.0,73.989998
20160715074500,44.834999,73.530151,15.0,15.0,39.96612,1.557607,1.5,58.156616,58.0,73.989998
20160715080000,44.834999,73.530151,15.0,15.0,40.180575,1.557607,1.5,58.156616,58.0,73.989998
20160715081500,44.834999,73.530151,15.0,15.0,40.323545,1.549578,1.5,58.156616,58.0,73.989998
20160715083000,44.834999,73.530151,15.0,15.0,40.609485,1.549578,1.5,58.156616,58.0,73.989998
20160715084500,47.02,74.268227,15.0,15.0,40.68097,1.557607,1.5,57.508553,58.0,73.989998
20160715090000,49.860001,74.268227,15.0,15.0,40.96691,1.505419,1.5,57.508553,58.0,73.989998
20160715091500,49.860001,74.268227,15.0,15.0,41.10988,1.493376,1.5,57.508553,58.0,73.989998
20160715093000,49.860001,74.268227,15.0,15.0,41.610275,1.437174,1.5,57.508553,58.0,73.989998
20160715094500,49.860001,75.834381,15.0,15.0,41.662448,1.417102,1.5,58.39064,58.0,74.995003
20160715100000,54.165001,75.834381,15.0,15.0,41.922174,1.417102,1.5,58.39064,58.0,76.535004
20160715101500,52.365002,75.834381,15.0,15.0,41.894974,1.421116,1.5,58.39064,58.0,76.535004
20160715103000,52.365002,76.64447,15.0,15.0,42.03876,1.42513,1.5,58.39064,58.0,77.605003
20160715104500,52.365002,76.64447,15.0,15.0,41.960696,1.429145,1.5,58.39064,58.0,77.605003
20160715110000,52.365002,76.64447,15.0,15.0,41.648202,1.465275,1.5,58.39064,58.0,77.605003
20160715111500,52.365002,75.726379,15.0,15.0,41.400546,1.481333,1.5,58.39064,58.0,77.605003
20160715113000,45.209999,74.088211,15.0,15.0,38.946375,1.481333,1.5,58.39064,58.0,77.605003
20160715114500,47.615002,74.088211,15.0,15.0,39.121152,1.513448,1.5,58.39064,58.0,77.605003
20160715120000,47.615002,74.088211,15.0,15.0,38.857244,1.501405,1.5,58.39064,58.0,77.605003
20160715121500,47.615002,74.088211,15.0,15.0,39.324778,1.529506,1.5,58.39064,58.0,77.605003
20160715123000,47.615002,74.088211,15.0,15.0,38.58198,1.509434,1.5,58.39064,58.0,77.605003
20160715124500,47.615002,74.088211,15.0,15.0,38.4538,1.549578,1.5,57.760578,58.0,77.605003
20160715130000,47.615002,74.088211,15.0,15.0,38.623477,1.581694,1.5,57.760578,58.0,77.605003
20160715131500,44.185001,74.088211,15.0,15.0,38.38971,1.565636,1.5,57.760578,58.0,77.605003
20160715133000,44.185001,74.088211,15.0,15.0,38.58198,1.505419,1.5,57.760578,58.0,77.605003
20160715134500,44.185001,74.088211,15.0,15.0,38.92232,1.485347,1.5,57.760578,58.0,77.605003
20160715140000,44.185001,74.088211,15.0,15.0,38.68806,1.421116,1.5,57.760578,58.0,77.605003
20160715141500,47.564999,74.088211,15.0,15.0,38.946392,1.417102,1.5,57.760578,58.0,77.605003
20160715143000,47.564999,74.088211,15.0,15.0,39.204724,1.405058,1.5,57.760578,58.0,77.605003
20160715144500,48.584999,74.898293,15.0,15.0,39.269307,1.42513,1.5,58.39064,58.0,78.614998
20160715150000,48.584999,74.898293,15.0,15.0,39.269307,1.437174,1.5,58.39064,58.0,78.614998
20160715151500,48.584999,74.898293,15.0,15.0,39.269307,1.433159,1.5,58.39064,58.0,78.614998
20160715153000,48.584999,74.898293,15.0,15.0,39.768308,1.413087,1.5,58.39064,58.0,78.614998
20160715154500,49.57,74.898293,15.0,15.0,39.41515,1.413087,1.5,57.760578,58.0,79.620003
20160715160000,45.205002,75.726379,15.0,15.0,39.60742,1.42513,1.5,57.760578,58.0,79.620003
20160715161500,50.619999,75.726379,15.0,15.0,39.7356,1.437174,1.5,57.760578,58.0,80.690002
20160715163000,52.064999,75.726379,15.0,15.0,40.12014,1.553593,1.5,58.552658,58.0,80.690002
20160715164500,45.805,75.726379,15.0,15.0,39.873062,1.57768,1.5,58.552658,58.0,79.544998
20160715170000,45.805,75.726379,15.0,15.0,40.191047,1.561622,1.5,58.552658,58.0,78.044998
20160715171500,45.805,75.726379,15.0,15.0,40.318241,1.569651,1.5,58.552658,58.0,78.044998
20160715173000,45.805,75.726379,15.0,15.0,40.19392,1.573665,1.5,57.958595,58.0,77.025002
20160715174500,45.805,75.726379,15.0,15.0,39.942405,1.573665,1.5,57.958595,58.0,77.025002
20160715180000,44.955002,75.726379,15.0,15.0,40.19392,1.573665,1.5,57.958595,58.0,76.004997
20160715181500,44.955002,75.726379,15.0,15.0,40.19392,1.57768,1.5,57.958595,58.0,76.004997
20160715183000,44.955002,75.726379,15.0,15.0,39.69089,1.573665,1.5,57.958595,58.0,76.004997
20160715184500,44.955002,75.726379,15.0,15.0,39.753008,1.569651,1.5,57.958595,58.0,76.004997
20160715190000,44.955002,75.726379,15.0,15.0,39.994,1.565636,1.5,57.958595,58.0,76.004997
20160715191500,44.955002,75.726379,15.0,15.0,40.043708,1.565636,1.5,57.958595,58.0,76.004997
20160715193000,43.779999,75.726379,15.0,15.0,39.785291,1.569651,1.5,57.958595,58.0,76.004997
20160715194500,43.779999,75.726379,15.0,15.0,39.738048,1.573665,1.5,57.958595,58.0,76.004997
20160715200000,43.779999,74.718277,15.0,15.0,40.005016,1.593737,1.5,57.958595,58.0,74.985001
20160715201500,43.779999,74.718277,15.0,15.0,39.691961,1.565636,1.5,57.958595,58.0,74.985001
20160715203000,43.779999,74.718277,15.0,15.0,39.618674,1.57768,1.5,57.958595,58.0,74.985001
20160715204500,42.424999,74.718277,15.0,15.0,39.54333,1.573665,1.5,57.958595,58.0,74.985001
20160715210000,42.424999,74.718277,15.0,15.0,39.287718,1.573665,1.5,57.958595,58.0,74.985001
20160715211500,42.424999,74.718277,15.0,15.0,39.06053,1.561622,1.5,57.958595,58.0,74.985001
20160715213000,42.424999,74.718277,15.0,15.0,38.95955,1.581694,1.5,57.958595,58.0,74.985001
20160715214500,42.424999,74.718277,15.0,15.0,39.283128,1.57768,1.5,57.958595,58.0,74.985001
20160715220000,42.424999,73.89019,15.0,15.0,38.920688,1.561622,1.5,57.958595,58.0,74.985001
20160715221500,42.424999,73.89019,15.0,15.0,38.920688,1.57768,1.5,57.958595,58.0,74.985001
20160715223000,42.424999,73.89019,15.0,15.0,38.877882,1.557607,1.5,57.958595,58.0,74.985001
20160715224500,44.25,73.89019,15.0,15.0,38.810341,1.57768,1.5,57.958595,58.0,74.985001
20160715230000,44.25,73.89019,15.0,15.0,38.899166,1.561622,1.5,57.958595,58.0,74.985001
20160715231500,40.195,73.89019,15.0,15.0,38.899166,1.585708,1.5,57.958595,58.0,74.985001
20160715233000,41.994999,73.89019,15.0,15.0,38.62703,1.593737,1.5,57.958595,58.0,74.985001
20160715234500,41.994999,73.89019,15.0,15.0,38.62703,1.589723,1.5,57.958595,58.0,74.985001
20160716000000,41.994999,73.89019,15.0,15.0,38.28686,1.585708,1.5,57.958595,58.0,74.985001
20160716001500,41.994999,73.89019,15.0,15.0,38.50633,1.589723,1.5,57.958595,58.0,74.985001
20160716003000,41.994999,72.792084,15.0,15.0,38.095168,1.573665,1.5,57.958595,58.0,74.985001
20160716004500,39.93,72.792084,15.0,15.0,38.31168,1.569651,1.5,57.958595,58.0,74.985001
20160716010000,39.494999,72.792084,15.0,15.0,38.10462,1.565636,1.5,57.958595,58.0,74.985001
20160716011500,41.825001,72.792084,15.0,15.0,37.96658,1.437174,1.5,57.958595,58.0,75.934998
20160716013000,41.825001,72.792084,15.0,15.0,38.041601,1.453232,1.5,57.958595,58.0,74.809998
20160716014500,39.360001,72.792084,15.0,15.0,37.6905,1.509434,1.5,57.958595,58.0,74.809998
20160716020000,43.119999,72.792084,15.0,15.0,37.833062,1.553593,1.5,57.958595,58.0,74.809998
20160716021500,38.665001,72.792084,15.0,15.0,37.48344,1.557607,1.5,57.958595,58.0,74.809998
20160716023000,38.665001,72.792084,15.0,15.0,37.694036,1.549578,1.5,57.958595,58.0,74.809998
20160716024500,39.904999,72.792084,15.0,15.0,37.694036,1.57768,1.5,57.958595,58.0,74.809998
20160716030000,39.904999,72.792084,15.0,15.0,37.55501,1.581694,1.5,57.958595,58.0,74.809998
20160716031500,39.904999,72.792084,15.0,15.0,,1.581694,1.5,57.958595,58.0,74.809998
20160716033000,39.904999,72.792084,15.0,15.0,37.484596,1.57768,1.5,57.958595,58.0,74.809998
20160716034500,39.904999,72.792084,15.0,15.0,37.484596,1.585708,1.5,57.958595,58.0,74.809998
20160716040000,39.904999,72.792084,15.0,15.0,37.41459,1.581694,1.5,57.958595,58.0,74.809998
20160716041500,39.904999,72.792084,15.0,15.0,37.41459,1.565636,1.5,57.958595,58.0,74.809998
20160716043000,39.904999,72.792084,15.0,15.0,37.41459,1.581694,1.5,57.958595,58.0,74.809998
20160716044500,39.904999,72.792084,15.0,15.0,37.621735,1.57768,1.5,57.958595,58.0,74.809998
20160716050000,39.904999,71.873993,15.0,15.0,37.621735,1.585708,1.5,57.958595,58.0,74.809998
20160716051500,39.904999,71.873993,15.0,15.0,37.621735,1.589723,1.5,57.958595,58.0,74.809998
20160716053000,39.904999,71.873993,15.0,15.0,37.480737,1.573665,1.5,57.958595,58.0,74.809998
20160716054500,39.904999,71.873993,15.0,15.0,,1.593737,1.5,57.958595,58.0,74.809998
20160716060000,39.904999,71.873993,15.0,15.0,,1.565636,1.5,57.958595,58.0,74.809998
20160716061500,39.09,71.873993,15.0,15.0,,1.569651,1.5,57.958595,58.0,74.809998
20160716063000,39.09,71.873993,15.0,15.0,,1.565636,1.5,57.958595,58.0,74.809998
20160716064500,39.895,71.873993,15.0,15.0,,1.549578,1.5,57.958595,58.0,74.809998
20160716070000,42.049999,71.873993,15.0,15.0,,1.561622,1.5,58.552658,58.0,74.809998
20160716071500,44.82,71.873993,15.0,15.0,,1.549578,1.5,58.552658,58.0,74.809998
20160716073000,41.314999,71.873993,15.0,15.0,,1.569651,1.5,57.958595,58.0,74.809998
20160716074500,48.939999,72.702072,15.0,15.0,,1.573665,1.5,57.958595,58.0,74.809998
20160716080000,47.560001,73.530151,15.0,15.0,,1.565636,1.5,57.958595,58.0,74.809998
20160716081500,50.290001,73.530151,15.0,15.0,,1.573665,1.5,57.958595,58.0,74.809998
20160716083000,50.290001,74.268227,15.0,15.0,,1.573665,1.5,57.958595,58.0,74.809998
20160716084500,50.290001,74.268227,15.0,15.0,,1.561622,1.5,57.958595,58.0,74.809998
20160716090000,48.439999,75.186325,15.0,15.0,,1.545564,1.5,57.958595,58.0,74.809998
20160716091500,48.439999,75.186325,15.0,15.0,,1.54155,1.5,57.958595,58.0,74.809998
20160716093000,48.439999,75.186325,15.0,15.0,,1.533521,1.5,57.958595,58.0,74.809998
20160716094500,52.669998,75.186325,15.0,15.0,,1.529506,1.5,57.958595,58.0,74.809998
20160716100000,51.494999,75.186325,15.0,15.0,,1.529506,1.5,57.958595,58.0,74.809998
20160716101500,46.77,75.186325,15.0,15.0,,1.521477,1.5,57.958595,58.0,74.809998
20160716103000,50.005001,76.464447,15.0,15.0,,1.525492,1.5,57.958595,58.0,74.809998
20160716104500,51.259998,75.456345,15.0,15.0,40.88922,1.525492,1.5,57.958595,58.0,74.809998
20160716110000,44.055,75.456345,15.0,15.0,41.27138,1.517463,1.5,57.958595,58.0,74.809998
20160716111500,51.130001,75.456345,15.0,15.0,41.27138,1.54155,1.5,58.606659,58.0,74.809998
20160716113000,46.290001,75.456345,15.0,15.0,41.017808,1.529506,1.5,58.606659,58.0,74.809998
20160716114500,46.290001,75.456345,15.0,15.0,41.24384,1.54155,1.5,57.904594,58.0,74.809998
20160716120000,46.290001,75.456345,15.0,15.0,40.71616,1.545564,1.5,57.904594,58.0,74.809998
20160716121500,50.314999,75.456345,15.0,15.0,41.55443,1.54155,1.5,57.904594,58.0,74.809998
20160716123000,46.68,75.456345,15.0,15.0,40.879088,1.533521,1.5,57.904594,58.0,74.809998
20160716124500,46.68,75.456345,15.0,15.0,41.3914,1.533521,1.5,57.904594,58.0,74.809998
20160716130000,46.68,76.554459,15.0,15.0,41.4356,1.537535,1.5,57.904594,58.0,74.809998
20160716131500,52.775002,76.554459,15.0,15.0,40.715072,1.537535,1.5,57.904594,58.0,74.809998
20160716133000,45.845001,75.366341,15.0,15.0,40.18848,1.537535,1.5,57.904594,58.0,74.809998
20160716134500,45.845001,73.89019,15.0,15.0,39.815296,1.529506,1.5,57.904594,58.0,74.809998
20160716140000,37.779999,73.89019,15.0,15.0,38.946392,1.513448,1.5,57.904594,58.0,74.809998
20160716141500,41.314999,73.89019,15.0,15.0,39.287718,1.525492,1.5,57.904594,58.0,74.809998
20160716143000,41.314999,73.89019,15.0,15.0,39.324778,1.533521,1.5,57.904594,58.0,74.809998
20160716144500,41.314999,73.89019,15.0,15.0,39.425435,1.537535,1.5,57.904594,58.0,74.809998
20160716150000,41.314999,73.89019,15.0,15.0,38.796282,1.521477,1.5,57.904594,58.0,74.809998
20160716151500,41.314999,73.89019,15.0,15.0,39.026105,1.545564,1.5,57.904594,58.0,74.809998
20160716153000,41.314999,73.89019,15.0,15.0,39.18888,1.549578,1.5,57.904594,58.0,74.809998
20160716154500,41.314999,73.89019,15.0,15.0,39.18888,1.553593,1.5,57.904594,58.0,74.809998
20160716160000,41.314999,73.89019,15.0,15.0,38.69333,1.549578,1.5,57.904594,58.0,74.809998
20160716161500,46.134998,73.89019,15.0,15.0,38.652496,1.529506,1.5,57.904594,58.0,74.809998
20160716163000,44.080002,73.89019,15.0,15.0,38.675259,1.533521,1.5,57.904594,58.0,74.809998
20160716164500,44.080002,73.89019,15.0,15.0,39.035234,1.557607,1.5,57.904594,58.0,74.809998
20160716170000,44.080002,73.89019,15.0,15.0,39.375404,1.553593,1.5,57.904594,58.0,74.809998
20160716171500,46.965,73.89019,15.0,15.0,39.283128,1.533521,1.5,57.904594,58.0,74.809998
20160716173000,46.965,75.096313,15.0,15.0,39.890997,1.553593,1.5,57.904594,58.0,74.809998
20160716174500,46.965,75.096313,15.0,15.0,39.993456,1.553593,1.5,57.904594,58.0,74.809998
20160716180000,49.005001,75.096313,15.0,15.0,40.117522,1.549578,1.5,57.904594,58.0,74.809998
20160716181500,43.119999,75.096313,15.0,15.0,40.38177,1.565636,1.5,57.904594,58.0,74.809998
20160716183000,46.389999,75.096313,15.0,15.0,40.336822,1.565636,1.5,57.904594,58.0,74.809998
20160716184500,45.720001,75.096313,15.0,15.0,40.46796,1.573665,1.5,57.904594,58.0,74.809998
20160716190000,42.52,75.096313,15.0,15.0,40.028612,1.561622,1.5,57.904594,58.0,74.809998
20160716191500,42.52,75.096313,15.0,15.0,39.89846,1.565636,1.5,57.904594,58.0,74.809998
20160716193000,42.52,75.096313,15.0,15.0,40.261648,1.569651,1.5,57.904594,58.0,74.809998
20160716194500,42.52,75.096313,15.0,15.0,40.127552,1.561622,1.5,57.904594,58.0,74.809998
20160716200000,42.52,74.268227,15.0,15.0,39.620833,1.549578,1.5,57.904594,58.0,74.809998
20160716201500,42.52,74.268227,15.0,15.0,39.715574,1.573665,1.5,57.904594,58.0,74.809998
20160716203000,42.52,74.268227,15.0,15.0,39.239336,1.565636,1.5,57.904594,58.0,74.809998
20160716204500,42.52,74.268227,15.0,15.0,39.103268,1.565636,1.5,57.904594,58.0,74.809998
20160716210000,42.52,74.268227,15.0,15.0,38.675259,1.569651,1.5,57.904594,58.0,74.809998
20160716211500,42.52,73.260132,15.0,15.0,38.270013,1.565636,1.5,57.904594,58.0,74.809998
20160716213000,40.884998,73.260132,15.0,15.0,38.28686,1.569651,1.5,57.904594,58.0,74.809998
20160716214500,40.884998,73.260132,15.0,15.0,38.150792,1.565636,1.5,57.904594,58.0,74.809998
20160716220000,40.884998,73.260132,15.0,15.0,38.026641,1.565636,1.5,57.904594,58.0,74.809998
20160716221500,40.884998,73.260132,15.0,15.0,37.889587,1.553593,1.5,57.904594,58.0,74.809998
20160716223000,40.884998,73.260132,15.0,15.0,37.96658,1.565636,1.5,57.904594,58.0,74.809998
20160716224500,40.884998,73.260132,15.0,15.0,37.96658,1.553593,1.5,57.904594,58.0,74.809998
20160716230000,40.884998,73.260132,15.0,15.0,38.180627,1.569651,1.5,57.904594,58.0,74.809998
20160716231500,40.884998,73.260132,15.0,15.0,38.319653,1.565636,1.5,57.904594,58.0,74.809998
20160716233000,40.884998,73.260132,15.0,15.0,38.534686,1.565636,1.5,57.904594,58.0,74.809998
20160716234500,40.884998,73.260132,15.0,15.0,38.534686,1.569651,1.5,57.904594,58.0,74.809998
20160717000000,40.884998,73.260132,15.0,15.0,38.394674,1.545564,1.5,57.904594,58.0,74.809998
20160717001500,40.884998,72.252029,15.0,15.0,38.394674,1.565636,1.5,57.904594,58.0,74.809998
20160717003000,38.860001,72.252029,15.0,15.0,38.394674,1.545564,1.5,57.904594,58.0,74.809998
20160717004500,38.860001,72.252029,15.0,15.0,38.254662,1.569651,1.5,57.904594,58.0,74.809998
20160717010000,38.860001,72.252029,15.0,15.0,38.326725,1.569651,1.5,57.904594,58.0,74.809998
20160717011500,38.860001,72.252029,15.0,15.0,38.115228,1.569651,1.5,57.904594,58.0,74.809998
20160717013000,38.375,72.252029,15.0,15.0,38.115228,1.565636,1.5,57.904594,58.0,74.809998
20160717014500,43.134998,72.252029,15.0,15.0,37.833232,1.549578,1.5,57.904594,58.0,74.809998
20160717020000,38.759998,72.252029,15.0,15.0,37.621735,1.569651,1.5,57.904594,58.0,74.809998
20160717021500,39.779999,72.252029,15.0,15.0,37.339739,1.569651,1.5,57.904594,58.0,74.809998
20160717023000,41.5,72.252029,15.0,15.0,37.544912,1.569651,1.5,57.904594,58.0,74.809998
20160717024500,41.5,72.252029,15.0,15.0,37.544912,1.573665,1.5,57.904594,58.0,74.809998
20160717030000,38.73,72.252029,15.0,15.0,37.339739,1.557607,1.5,57.904594,58.0,74.809998
20160717031500,38.73,72.252029,15.0,15.0,37.339739,1.549578,1.5,57.904594,58.0,74.809998
20160717033000,41.564999,72.252029,15.0,15.0,37.057743,1.573665,1.5,57.904594,58.0,74.809998
20160717034500,38.75,71.513954,15.0,15.0,37.057743,1.573665,1.5,57.904594,58.0,74.809998
20160717040000,38.75,71.513954,15.0,15.0,36.987244,1.573665,1.5,57.904594,58.0,74.809998
20160717041500,38.75,71.513954,15.0,15.0,36.987244,1.573665,1.5,57.904594,58.0,74.809998
20160717043000,40.540001,71.513954,15.0,15.0,37.189952,1.573665,1.5,57.904594,58.0,74.809998
20160717044500,37.535,71.513954,15.0,15.0,36.987244,1.569651,1.5,57.904594,58.0,74.809998
20160717050000,38.275002,71.513954,15.0,15.0,37.189952,1.573665,1.5,57.904594,58.0,74.809998
20160717051500,38.275002,71.513954,15.0,15.0,37.189952,1.569651,1.5,57.904594,58.0,74.809998
20160717053000,38.275002,71.513954,15.0,15.0,37.047968,1.549578,1.5,57.904594,58.0,74.809998
20160717054500,41.695,71.513954,15.0,15.0,37.189952,1.573665,1.5,57.904594,58.0,74.809998
20160717060000,38.105,71.513954,15.0,15.0,37.189952,1.573665,1.5,57.904594,58.0,74.809998
20160717061500,40.935001,71.513954,15.0,15.0,37.464145,1.573665,1.5,57.904594,58.0,74.809998
20160717063000,38.014999,71.513954,15.0,15.0,37.607115,1.569651,1.5,57.904594,58.0,74.809998
20160717064500,41.514999,71.513954,15.0,15.0,,1.573665,1.5,57.904594,58.0,74.809998
20160717070000,43.860001,71.513954,15.0,15.0,,1.573665,1.5,57.904594,58.0,74.809998
20160717071500,43.860001,71.513954,15.0,15.0,,1.573665,1.5,57.904594,58.0,74.809998
20160717073000,40.904999,72.432045,15.0,15.0,,1.565636,1.5,57.904594,58.0,74.809998
20160717074500,46.330002,72.432045,15.0,15.0,,1.57768,1.5,57.904594,58.0,74.809998
20160717080000,48.139999,73.620163,15.0,15.0,38.890972,1.581694,1.5,58.606659,58.0,74.809998
20160717081500,50.334999,73.620163,15.0,15.0,39.106906,1.57768,1.5,57.958595,58.0,74.809998
20160717083000,46.645,73.620163,15.0,15.0,39.972206,1.57768,1.5,57.958595,58.0,74.809998
20160717084500,46.645,74.448242,15.0,15.0,40.479503,1.565636,1.5,57.958595,58.0,74.809998
20160717090000,52.674999,74.448242,15.0,15.0,41.10988,1.549578,1.5,57.958595,58.0,74.809998
20160717091500,52.674999,75.366341,15.0,15.0,41.236496,1.553593,1.5,57.958595,58.0,74.809998
20160717093000,52.674999,75.366341,15.0,15.0,41.894974,1.533521,1.5,57.958595,58.0,74.809998
20160717094500,48.805,75.366341,15.0,15.0,41.8317,1.54155,1.5,57.958595,58.0,74.809998
20160717100000,48.805,75.366341,15.0,15.0,42.052309,1.54155,1.5,57.958595,58.0,74.809998
20160717101500,48.805,75.366341,15.0,15.0,42.273088,1.54155,1.5,57.958595,58.0,74.809998
20160717103000,44.540001,74.178223,15.0,15.0,41.85074,1.545564,1.5,57.958595,58.0,74.809998
20160717104500,44.540001,74.178223,15.0,15.0,42.241196,1.54155,1.5,57.958595,58.0,74.809998
20160717110000,43.365002,74.178223,15.0,15.0,41.017808,1.54155,1.5,57.958595,58.0,74.809998
20160717111500,43.365002,74.178223,15.0,15.0,40.76104,1.54155,1.5,57.958595,58.0,74.809998
20160717113000,43.365002,74.178223,15.0,15.0,40.431801,1.54155,1.5,57.958595,58.0,74.809998
20160717114500,47.884998,74.178223,15.0,15.0,39.745868,1.54155,1.5,57.958595,58.0,74.809998
20160717120000,47.884998,75.096313,15.0,15.0,40.108886,1.57768,1.5,57.958595,58.0,74.809998
20160717121500,47.884998,75.096313,15.0,15.0,40.431801,1.573665,1.5,57.958595,58.0,74.809998
20160717123000,47.884998,75.096313,15.0,15.0,40.56877,1.57768,1.5,57.958595,58.0,74.809998
20160717124500,47.884998,75.096313,15.0,15.0,40.69695,1.573665,1.5,57.958595,58.0,74.809998
20160717130000,47.884998,75.096313,15.0,15.0,40.76104,1.573665,1.5,57.958595,58.0,74.809998
20160717131500,47.884998,75.096313,15.0,15.0,40.69695,1.557607,1.5,57.958595,58.0,74.809998
20160717133000,46.674999,75.096313,15.0,15.0,40.690133,1.57768,1.5,57.958595,58.0,74.809998
20160717134500,44.32,75.096313,15.0,15.0,40.431801,1.569651,1.5,57.958595,58.0,74.809998
20160717140000,48.134998,75.096313,15.0,15.0,40.861374,1.573665,1.5,57.958595,58.0,74.809998
20160717141500,46.959999,75.096313,15.0,15.0,40.926943,1.573665,1.5,57.958595,58.0,74.809998
20160717143000,46.959999,75.096313,15.0,15.0,41.19998,1.569651,1.5,57.958595,58.0,74.809998
20160717144500,46.959999,75.096313,15.0,15.0,41.142214,1.573665,1.5,57.958595,58.0,74.809998
20160717150000,46.959999,75.096313,15.0,15.0,41.013048,1.565636,1.5,57.958595,58.0,74.809998
20160717151500,46.959999,75.096313,15.0,15.0,41.069828,1.569651,1.5,57.958595,58.0,74.809998
20160717153000,46.959999,75.096313,15.0,15.0,41.320357,1.573665,1.5,57.958595,58.0,74.809998
20160717154500,46.959999,75.096313,15.0,15.0,41.189219,1.569651,1.5,57.958595,58.0,74.809998
20160717160000,50.605,75.096313,15.0,15.0,41.570886,1.57768,1.5,57.958595,58.0,74.809998
20160717161500,50.605,75.096313,15.0,15.0,41.517064,1.553593,1.5,57.958595,58.0,74.809998
20160717163000,50.605,76.19442,15.0,15.0,42.165444,1.569651,1.5,57.958595,58.0,74.809998
20160717164500,50.605,76.19442,15.0,15.0,41.785664,1.573665,1.5,57.958595,58.0,74.809998
20160717170000,50.605,76.19442,15.0,15.0,41.85074,1.573665,1.5,57.958595,58.0,74.809998
20160717171500,49.395,76.19442,15.0,15.0,41.594295,1.569651,1.5,57.958595,58.0,74.809998
20160717173000,48.360001,76.19442,15.0,15.0,41.46603,1.553593,1.5,57.958595,58.0,74.809998
20160717174500,48.360001,76.19442,15.0,15.0,41.981793,1.573665,1.5,57.958595,58.0,74.809998
20160717180000,48.360001,76.19442,15.0,15.0,41.981793,1.569651,1.5,57.958595,58.0,74.809998
20160717181500,47.150002,76.19442,15.0,15.0,41.981793,1.565636,1.5,57.958595,58.0,74.809998
20160717183000,47.150002,76.19442,15.0,15.0,41.59421,1.545564,1.5,57.958595,58.0,74.809998
20160717184500,47.150002,76.19442,15.0,15.0,41.59421,1.565636,1.5,57.958595,58.0,74.809998
20160717190000,47.150002,76.19442,15.0,15.0,41.852627,1.557607,1.5,57.958595,58.0,74.809998
20160717191500,47.150002,76.19442,15.0,15.0,41.980892,1.565636,1.5,57.958595,58.0,74.809998
20160717193000,47.150002,76.19442,15.0,15.0,41.723461,1.549578,1.5,57.958595,58.0,74.809998
20160717194500,47.150002,76.19442,15.0,15.0,41.594295,1.549578,1.5,57.958595,58.0,74.809998
20160717200000,44.224998,76.19442,15.0,15.0,41.655512,1.561622,1.5,57.958595,58.0,74.809998
20160717201500,44.224998,75.276337,15.0,15.0,41.52536,1.557607,1.5,57.958595,58.0,74.809998
20160717203000,44.224998,75.276337,15.0,15.0,41.570886,1.561622,1.5,57.958595,58.0,74.809998
20160717204500,44.224998,75.276337,15.0,15.0,41.422085,1.545564,1.5,57.958595,58.0,74.809998
20160717210000,44.224998,75.276337,15.0,15.0,41.066224,1.565636,1.5,57.958595,58.0,74.809998
20160717211500,44.224998,75.276337,15.0,15.0,40.971653,1.565636,1.5,57.958595,58.0,74.809998
20160717213000,43.41,75.276337,15.0,15.0,40.872152,1.561622,1.5,57.958595,58.0,74.809998
20160717214500,45.165001,75.276337,15.0,15.0,40.600016,1.561622,1.5,57.958595,58.0,74.809998
20160717220000,46.185001,75.276337,15.0,15.0,40.699194,1.549578,1.5,57.958595,58.0,74.809998
20160717221500,46.185001,75.276337,15.0,15.0,40.56214,1.565636,1.5,57.958595,58.0,74.809998
20160717223000,46.185001,75.276337,15.0,15.0,40.72738,1.565636,1.5,57.958595,58.0,74.809998
20160717224500,44.014999,74.358238,15.0,15.0,40.72738,1.569651,1.5,57.958595,58.0,74.809998
20160717230000,44.014999,74.358238,15.0,15.0,40.58934,1.573665,1.5,57.958595,58.0,74.809998
20160717231500,44.014999,74.358238,15.0,15.0,40.58934,1.573665,1.5,57.958595,58.0,74.809998
20160717233000,44.014999,74.358238,15.0,15.0,40.544069,1.573665,1.5,57.958595,58.0,74.809998
20160717234500,44.014999,74.358238,15.0,15.0,40.544069,1.569651,1.5,57.958595,58.0,74.809998
20160718000000,44.014999,74.358238,15.0,15.0,40.58934,1.573665,1.5,57.958595,58.0,74.809998
20160718001500,44.014999,74.358238,15.0,15.0,40.7964,1.573665,1.5,57.958595,58.0,74.809998
20160718003000,44.014999,74.358238,15.0,15.0,40.699194,1.573665,1.5,57.958595,58.0,74.809998
20160718004500,44.014999,74.358238,15.0,15.0,40.699194,1.573665,1.5,57.958595,58.0,74.809998
20160718010000,44.014999,74.358238,15.0,15.0,40.463948,1.57768,1.5,57.958595,58.0,74.809998
20160718011500,44.014999,74.358238,15.0,15.0,40.32788,1.57768,1.5,57.958595,58.0,74.809998
20160718013000,44.014999,73.260132,15.0,15.0,40.259846,1.569651,1.5,57.958595,58.0,74.809998
20160718014500,42.98,73.260132,15.0,15.0,40.356559,1.573665,1.5,57.958595,58.0,74.809998
20160718020000,42.98,73.260132,15.0,15.0,40.082451,1.573665,1.5,57.958595,58.0,74.809998
20160718021500,42.98,73.260132,15.0,15.0,39.945397,1.573665,1.5,57.958595,58.0,74.809998
20160718023000,42.98,73.260132,15.0,15.0,39.945397,1.561622,1.5,57.958595,58.0,74.809998
20160718024500,42.98,73.260132,15.0,15.0,39.87687,1.549578,1.5,57.958595,58.0,74.809998
20160718030000,42.98,73.260132,15.0,15.0,39.739816,1.573665,1.5,57.958595,58.0,74.809998
20160718031500,42.98,73.260132,15.0,15.0,39.69208,1.553593,1.5,57.958595,58.0,74.809998
20160718033000,42.98,73.260132,15.0,15.0,39.48502,1.573665,1.5,57.958595,58.0,74.809998
20160718034500,42.98,73.260132,15.0,15.0,39.48502,1.573665,1.5,57.958595,58.0,74.809998
20160718040000,42.98,73.260132,15.0,15.0,39.34698,1.553593,1.5,57.958595,58.0,74.809998
20160718041500,42.98,73.260132,15.0,15.0,39.431861,1.569651,1.5,57.958595,58.0,74.809998
20160718043000,42.98,73.260132,15.0,15.0,39.084296,1.569651,1.5,57.958595,58.0,74.809998
20160718044500,42.98,73.260132,15.0,15.0,39.304752,1.569651,1.5,57.958595,58.0,74.809998
20160718050000,42.98,73.260132,15.0,15.0,39.304752,1.569651,1.5,57.958595,58.0,74.809998
20160718051500,42.98,73.260132,15.0,15.0,39.304752,1.569651,1.5,57.958595,58.0,74.809998
20160718053000,42.98,73.260132,15.0,15.0,39.16474,1.569651,1.5,57.958595,58.0,74.809998
20160718054500,42.98,73.260132,15.0,15.0,39.38421,1.569651,1.5,57.958595,58.0,74.809998
20160718060000,41.77,73.260132,15.0,15.0,39.38421,1.549578,1.5,57.958595,58.0,74.809998
20160718061500,44.860001,73.260132,15.0,15.0,39.243212,1.557607,1.5,57.958595,58.0,74.809998
20160718063000,41.720001,73.260132,15.0,15.0,39.102214,1.569651,1.5,57.958595,58.0,74.809998
20160718064500,47.145,73.260132,15.0,15.0,39.102214,1.569651,1.5,57.958595,58.0,74.809998
