PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160718070000,47.145,73.260132,15.0,15.0,39.102214,1.569651,1.5,57.958595,58.0,74.809998
20160718071500,47.145,73.260132,15.0,15.0,39.243212,1.569651,1.5,57.958595,58.0,74.809998
20160718073000,47.985001,73.260132,15.0,15.0,39.96612,1.573665,1.5,57.958595,58.0,74.809998
20160718074500,47.985001,73.260132,15.0,15.0,40.037605,1.465275,1.5,57.958595,58.0,74.809998
20160718080000,46.16,74.448242,15.0,15.0,40.323545,1.509434,1.5,57.958595,58.0,74.809998
20160718081500,47.919998,74.448242,15.0,15.0,40.609485,1.54155,1.5,57.958595,58.0,74.809998
20160718083000,52.294998,75.276337,15.0,15.0,41.10988,1.489362,1.5,57.958595,58.0,74.809998
20160718084500,52.294998,75.276337,15.0,15.0,41.467305,1.453232,1.5,57.958595,58.0,74.809998
20160718090000,52.294998,76.19442,15.0,15.0,42.017408,1.417102,1.5,57.958595,58.0,75.595001
20160718091500,52.294998,76.19442,15.0,15.0,42.274669,1.421116,1.5,57.958595,58.0,75.595001
20160718093000,53.615002,76.19442,15.0,15.0,42.698972,1.421116,1.5,57.958595,58.0,76.535004
20160718094500,57.494999,77.022507,15.0,15.0,42.549423,1.405058,1.5,57.958595,58.0,78.074997
20160718100000,50.595001,77.022507,15.0,15.0,42.54128,1.421116,1.5,57.958595,58.0,78.074997
20160718101500,50.595001,77.022507,15.0,15.0,42.760002,1.453232,1.5,57.958595,58.0,78.074997
20160718103000,50.595001,77.022507,15.0,15.0,42.162554,1.473304,1.5,57.958595,58.0,78.074997
20160718104500,52.275002,76.19442,15.0,15.0,42.226151,1.489362,1.5,57.958595,58.0,78.074997
20160718110000,52.275002,77.202522,15.0,15.0,41.84275,1.501405,1.5,57.958595,58.0,78.074997
20160718111500,57.73,77.202522,15.0,15.0,41.3914,1.509434,1.5,57.958595,58.0,78.074997
20160718113000,52.584999,77.202522,15.0,15.0,41.030524,1.469289,1.5,57.958595,58.0,78.074997
20160718114500,53.689999,77.202522,15.0,15.0,40.850086,1.509434,1.5,57.958595,58.0,78.074997
20160718120000,56.290001,78.030609,15.0,15.0,41.802902,1.513448,1.5,57.958595,58.0,78.074997
20160718121500,56.290001,78.030609,15.0,15.0,42.61965,1.549578,1.5,57.958595,58.0,78.074997
20160718123000,56.290001,78.030609,15.0,15.0,42.49147,1.553593,1.5,57.958595,58.0,78.074997
20160718124500,56.290001,78.030609,15.0,15.0,42.49147,1.485347,1.5,57.958595,58.0,78.074997
20160718130000,56.290001,78.030609,15.0,15.0,42.041616,1.497391,1.5,57.958595,58.0,78.074997
20160718131500,51.950001,76.842484,15.0,15.0,42.165444,1.493376,1.5,57.958595,58.0,78.074997
20160718133000,51.950001,76.842484,15.0,15.0,42.959582,1.489362,1.5,57.958595,58.0,78.074997
20160718134500,50.740002,76.842484,15.0,15.0,42.353345,1.533521,1.5,57.958595,58.0,78.074997
20160718140000,54.459999,76.842484,15.0,15.0,41.9388,1.497391,1.5,57.958595,58.0,78.074997
20160718141500,54.459999,78.300629,15.0,15.0,42.366724,1.513448,1.5,57.958595,58.0,78.074997
20160718143000,57.470001,78.300629,15.0,15.0,42.938519,1.461261,1.5,57.958595,58.0,78.074997
20160718144500,51.834999,78.300629,15.0,15.0,42.938519,1.453232,1.5,57.958595,58.0,78.074997
20160718150000,49.48,75.924393,15.0,15.0,42.251107,1.465275,1.5,57.958595,58.0,78.074997
20160718151500,46.965,75.924393,15.0,15.0,42.474028,1.445203,1.5,57.958595,58.0,78.074997
20160718153000,49.43,75.924393,15.0,15.0,41.430194,1.405058,1.5,57.958595,58.0,79.485001
20160718154500,51.294998,75.924393,15.0,15.0,40.82496,1.421116,1.5,57.958595,58.0,79.485001
20160718160000,51.294998,75.924393,15.0,15.0,40.431801,1.421116,1.5,57.958595,58.0,79.485001
20160718161500,51.294998,75.924393,15.0,15.0,40.730236,1.417102,1.5,57.958595,58.0,80.43
20160718163000,51.294998,75.924393,15.0,15.0,41.08931,1.421116,1.5,57.958595,58.0,80.43
20160718164500,52.279999,75.924393,15.0,15.0,41.20032,1.465275,1.5,57.958595,58.0,80.43
20160718170000,52.279999,76.932495,15.0,15.0,41.714604,1.533521,1.5,57.958595,58.0,80.43
20160718171500,52.279999,76.932495,15.0,15.0,41.849686,1.573665,1.5,57.958595,58.0,80.43
20160718173000,50.404999,76.932495,15.0,15.0,41.937848,1.593737,1.5,57.958595,58.0,78.720001
20160718174500,48.395,76.932495,15.0,15.0,42.20604,1.565636,1.5,57.958595,58.0,78.720001
20160718180000,48.395,76.932495,15.0,15.0,42.071944,1.585708,1.5,57.958595,58.0,77.220001
20160718181500,48.395,76.932495,15.0,15.0,41.821415,1.585708,1.5,57.958595,58.0,77.220001
20160718183000,48.395,76.932495,15.0,15.0,42.273088,1.569651,1.5,57.958595,58.0,76.199997
20160718184500,48.395,76.932495,15.0,15.0,42.273088,1.561622,1.5,57.958595,58.0,76.199997
20160718190000,46.400002,76.014404,15.0,15.0,42.03332,1.593737,1.5,57.958595,58.0,76.199997
20160718191500,46.400002,76.014404,15.0,15.0,41.821415,1.569651,1.5,57.958595,58.0,76.199997
20160718193000,46.400002,76.014404,15.0,15.0,41.555195,1.569651,1.5,57.958595,58.0,76.199997
20160718194500,46.400002,76.014404,15.0,15.0,41.602608,1.573665,1.5,57.958595,58.0,76.199997
20160718200000,46.400002,76.014404,15.0,15.0,41.552492,1.557607,1.5,57.958595,58.0,76.199997
20160718201500,46.400002,75.096313,15.0,15.0,41.34839,1.569651,1.5,57.958595,58.0,76.199997
20160718203000,44.41,75.096313,15.0,15.0,41.110356,1.553593,1.5,57.958595,58.0,76.199997
20160718204500,44.41,75.096313,15.0,15.0,40.836248,1.549578,1.5,57.958595,58.0,76.199997
20160718210000,44.41,75.096313,15.0,15.0,40.93444,1.569651,1.5,57.958595,58.0,76.199997
20160718211500,44.41,75.096313,15.0,15.0,40.58934,1.573665,1.5,57.958595,58.0,76.199997
20160718213000,44.41,75.096313,15.0,15.0,40.56486,1.573665,1.5,57.958595,58.0,76.199997
20160718214500,44.41,75.096313,15.0,15.0,40.634866,1.585708,1.5,57.958595,58.0,76.199997
20160718220000,44.41,75.096313,15.0,15.0,40.424848,1.585708,1.5,57.958595,58.0,76.199997
20160718221500,44.41,75.096313,15.0,15.0,40.424848,1.593737,1.5,57.958595,58.0,76.199997
20160718223000,44.41,75.096313,15.0,15.0,40.424848,1.569651,1.5,57.958595,58.0,75.114998
20160718224500,44.41,75.096313,15.0,15.0,40.424848,1.573665,1.5,57.958595,58.0,75.114998
20160718230000,44.41,74.268227,15.0,15.0,40.144824,1.581694,1.5,57.958595,58.0,75.114998
20160718231500,44.41,74.268227,15.0,15.0,40.144824,1.57768,1.5,57.958595,58.0,75.114998
20160718233000,44.41,74.268227,15.0,15.0,40.144824,1.593737,1.5,57.958595,58.0,75.114998
20160718234500,44.41,74.268227,15.0,15.0,40.371196,1.589723,1.5,57.958595,58.0,75.114998
20160719000000,44.41,74.268227,15.0,15.0,40.144824,1.593737,1.5,57.958595,58.0,75.114998
20160719001500,44.41,74.268227,15.0,15.0,40.144824,1.593737,1.5,57.958595,58.0,75.114998
20160719003000,44.41,74.268227,15.0,15.0,40.004812,1.585708,1.5,57.958595,58.0,75.114998
20160719004500,43.380001,74.268227,15.0,15.0,40.004812,1.589723,1.5,57.958595,58.0,75.114998
20160719010000,43.380001,74.268227,15.0,15.0,39.794794,1.593737,1.5,57.958595,58.0,75.114998
20160719011500,43.380001,74.268227,15.0,15.0,39.654782,1.589723,1.5,57.958595,58.0,75.114998
20160719013000,43.380001,74.268227,15.0,15.0,39.51477,1.593737,1.5,57.958595,58.0,75.114998
20160719014500,43.380001,74.268227,15.0,15.0,39.736705,1.561622,1.5,57.958595,58.0,75.114998
20160719020000,43.380001,74.268227,15.0,15.0,39.736705,1.565636,1.5,57.958595,58.0,75.114998
20160719021500,43.380001,74.268227,15.0,15.0,39.736705,1.565636,1.5,57.958595,58.0,75.114998
20160719023000,43.380001,73.260132,15.0,15.0,39.525208,1.561622,1.5,57.958595,58.0,75.114998
20160719024500,43.380001,73.260132,15.0,15.0,39.60368,1.565636,1.5,57.958595,58.0,75.114998
20160719030000,43.380001,73.260132,15.0,15.0,39.60368,1.57768,1.5,57.958595,58.0,75.114998
20160719031500,43.380001,73.260132,15.0,15.0,39.60368,1.57768,1.5,57.958595,58.0,75.114998
20160719033000,43.380001,73.260132,15.0,15.0,39.319712,1.573665,1.5,57.958595,58.0,75.114998
20160719034500,43.380001,73.260132,15.0,15.0,39.461696,1.573665,1.5,57.958595,58.0,75.114998
20160719040000,43.380001,73.260132,15.0,15.0,39.68018,1.573665,1.5,57.958595,58.0,75.114998
20160719041500,43.380001,73.260132,15.0,15.0,39.68018,1.573665,1.5,57.958595,58.0,75.114998
20160719043000,43.380001,73.260132,15.0,15.0,39.68018,1.573665,1.5,57.958595,58.0,75.114998
20160719044500,43.380001,73.260132,15.0,15.0,39.53721,1.573665,1.5,57.958595,58.0,75.114998
20160719050000,43.380001,73.260132,15.0,15.0,39.53721,1.573665,1.5,57.958595,58.0,75.114998
20160719051500,43.380001,73.260132,15.0,15.0,39.754708,1.573665,1.5,57.958595,58.0,75.114998
20160719053000,43.380001,73.260132,15.0,15.0,39.68018,1.57768,1.5,57.958595,58.0,75.114998
20160719054500,43.380001,73.260132,15.0,15.0,39.53721,1.57768,1.5,57.958595,58.0,75.114998
20160719060000,43.380001,73.260132,15.0,15.0,39.53721,1.573665,1.5,57.958595,58.0,75.114998
20160719061500,41.709999,73.260132,15.0,15.0,39.53721,1.57768,1.5,57.958595,58.0,75.114998
20160719063000,41.709999,73.260132,15.0,15.0,39.53721,1.581694,1.5,57.958595,58.0,75.114998
20160719064500,42.889999,73.260132,15.0,15.0,39.610752,1.585708,1.5,58.552658,58.0,75.114998
20160719070000,47.935001,73.260132,15.0,15.0,39.610752,1.581694,1.5,58.552658,58.0,75.114998
20160719071500,45.044998,73.998199,15.0,15.0,39.610752,1.553593,1.5,57.904594,58.0,73.904999
20160719073000,45.044998,73.998199,15.0,15.0,40.117148,1.441188,1.5,57.904594,58.0,73.904999
20160719074500,50.055,73.998199,15.0,15.0,40.26209,1.497391,1.5,57.904594,58.0,73.904999
20160719080000,50.055,74.898293,15.0,15.0,40.479503,1.525492,1.5,57.904594,58.0,73.904999
20160719081500,50.055,74.898293,15.0,15.0,40.769387,1.54155,1.5,57.904594,58.0,73.904999
20160719083000,50.055,74.898293,15.0,15.0,41.421626,1.481333,1.5,57.904594,58.0,73.904999
20160719084500,50.055,74.898293,15.0,15.0,41.783981,1.405058,1.5,57.904594,58.0,73.904999
20160719090000,53.68,76.19442,15.0,15.0,42.581162,1.413087,1.5,57.904594,58.0,76.400002
20160719091500,56.470001,76.19442,15.0,15.0,42.777784,1.413087,1.5,57.904594,58.0,76.400002
20160719093000,57.834999,76.19442,15.0,15.0,43.3974,1.421116,1.5,57.904594,58.0,76.400002
20160719094500,53.830002,76.19442,15.0,15.0,43.332154,1.497391,1.5,57.904594,58.0,76.400002
20160719100000,53.830002,76.19442,15.0,15.0,43.533128,1.497391,1.5,57.904594,58.0,76.400002
20160719101500,53.830002,76.19442,15.0,15.0,43.5572,1.513448,1.5,57.904594,58.0,76.400002
20160719103000,53.830002,76.19442,15.0,15.0,43.797614,1.481333,1.5,57.904594,58.0,76.400002
20160719104500,54.490002,77.472549,15.0,15.0,44.010998,1.497391,1.5,57.904594,58.0,76.400002
20160719110000,54.490002,77.472549,15.0,15.0,43.09072,1.473304,1.5,57.904594,58.0,76.400002
20160719111500,48.77,76.554459,15.0,15.0,43.418565,1.481333,1.5,57.904594,58.0,76.400002
20160719113000,49.75,75.456345,15.0,15.0,43.338036,1.485347,1.5,57.904594,58.0,76.400002
20160719114500,45.450001,74.448242,15.0,15.0,42.798524,1.481333,1.5,57.904594,58.0,76.400002
20160719120000,45.450001,74.448242,15.0,15.0,41.632902,1.469289,1.5,57.904594,58.0,76.400002
20160719121500,50.439999,74.448242,15.0,15.0,40.055625,1.453232,1.5,57.904594,58.0,76.400002
20160719123000,49.625,74.448242,15.0,15.0,40.108886,1.409073,1.5,57.904594,58.0,76.400002
20160719124500,48.59,75.456345,15.0,15.0,40.140115,1.417102,1.5,57.904594,58.0,77.940002
20160719130000,53.110001,75.456345,15.0,15.0,39.919336,1.397029,1.5,58.516655,58.0,79.480003
20160719131500,53.110001,76.932495,15.0,15.0,40.127552,1.437174,1.5,58.516655,58.0,79.480003
20160719133000,53.110001,76.932495,15.0,15.0,41.106735,1.457246,1.5,58.516655,58.0,80.550003
20160719134500,54.935001,76.932495,15.0,15.0,41.849686,1.453232,1.5,57.796581,58.0,80.550003
20160719140000,54.935001,78.210625,15.0,15.0,42.369461,1.473304,1.5,57.796581,58.0,80.550003
20160719141500,57.985001,78.210625,15.0,15.0,41.632902,1.489362,1.5,57.796581,58.0,80.550003
20160719143000,56.830002,78.210625,15.0,15.0,43.370897,1.537535,1.5,57.796581,58.0,80.550003
20160719144500,47.965,76.19442,15.0,15.0,42.520625,1.553593,1.5,57.796581,58.0,80.550003
20160719150000,47.965,76.19442,15.0,15.0,42.514046,1.54155,1.5,57.796581,58.0,80.550003
20160719151500,48.625,77.850586,15.0,15.0,41.111036,1.485347,1.5,58.480652,58.0,80.550003
20160719153000,54.73,78.678665,15.0,15.0,41.626306,1.417102,1.5,58.480652,58.0,80.550003
20160719154500,54.73,77.760574,15.0,15.0,41.1789,1.409073,1.5,58.480652,58.0,80.550003
20160719160000,54.73,77.760574,15.0,15.0,42.33031,1.417102,1.5,58.480652,58.0,80.550003
20160719161500,54.73,77.760574,15.0,15.0,42.73712,1.461261,1.5,57.796581,58.0,80.550003
20160719163000,54.73,78.858688,15.0,15.0,42.97376,1.533521,1.5,57.796581,58.0,80.550003
20160719164500,54.73,78.858688,15.0,15.0,41.807968,1.573665,1.5,57.796581,58.0,79.254997
20160719170000,54.73,78.858688,15.0,15.0,42.272459,1.573665,1.5,57.796581,58.0,78.169998
20160719171500,50.125,78.858688,15.0,15.0,41.393678,1.585708,1.5,57.796581,58.0,77.084999
20160719173000,50.125,78.858688,15.0,15.0,41.618486,1.581694,1.5,57.796581,58.0,77.084999
20160719174500,50.125,78.858688,15.0,15.0,41.506082,1.589723,1.5,57.796581,58.0,77.084999
20160719180000,50.125,78.858688,15.0,15.0,42.208284,1.565636,1.5,57.796581,58.0,76.065002
20160719181500,50.125,78.858688,15.0,15.0,42.026775,1.569651,1.5,57.796581,58.0,76.065002
20160719183000,48.075001,78.858688,15.0,15.0,41.393678,1.561622,1.5,57.796581,58.0,76.065002
20160719184500,48.075001,78.858688,15.0,15.0,41.573215,1.565636,1.5,57.796581,58.0,76.065002
20160719190000,48.075001,78.858688,15.0,15.0,41.51652,1.565636,1.5,57.796581,58.0,76.065002
20160719191500,47.044998,78.858688,15.0,15.0,41.573215,1.561622,1.5,57.796581,58.0,76.065002
20160719193000,47.044998,78.858688,15.0,15.0,41.868692,1.553593,1.5,57.796581,58.0,76.065002
20160719194500,47.044998,77.850586,15.0,15.0,42.323,1.549578,1.5,57.796581,58.0,76.065002
20160719200000,47.044998,77.850586,15.0,15.0,41.952842,1.549578,1.5,57.796581,58.0,76.065002
20160719201500,45.869999,77.850586,15.0,15.0,41.847017,1.545564,1.5,57.796581,58.0,76.065002
20160719203000,45.869999,76.284431,15.0,15.0,40.98,1.545564,1.5,57.796581,58.0,76.065002
20160719204500,45.869999,76.284431,15.0,15.0,40.944181,1.545564,1.5,57.796581,58.0,76.065002
20160719210000,45.869999,76.284431,15.0,15.0,40.82496,1.549578,1.5,57.796581,58.0,76.065002
20160719211500,45.869999,76.284431,15.0,15.0,40.635648,1.549578,1.5,57.796581,58.0,76.065002
20160719213000,45.869999,76.284431,15.0,15.0,40.76104,1.553593,1.5,57.796581,58.0,76.065002
20160719214500,43.880001,76.284431,15.0,15.0,40.948465,1.561622,1.5,57.796581,58.0,76.065002
20160719220000,43.880001,75.366341,15.0,15.0,40.484144,1.561622,1.5,57.796581,58.0,76.065002
20160719221500,43.880001,75.366341,15.0,15.0,40.46796,1.561622,1.5,57.796581,58.0,76.065002
20160719223000,43.880001,75.366341,15.0,15.0,40.579956,1.573665,1.5,57.796581,58.0,76.065002
20160719224500,43.880001,75.366341,15.0,15.0,40.38177,1.589723,1.5,57.796581,58.0,76.065002
20160719230000,43.880001,75.366341,15.0,15.0,40.15754,1.585708,1.5,57.796581,58.0,76.065002
20160719231500,43.880001,75.366341,15.0,15.0,40.395744,1.593737,1.5,57.796581,58.0,76.065002
20160719233000,43.880001,75.366341,15.0,15.0,40.127552,1.585708,1.5,57.796581,58.0,76.065002
20160719234500,43.880001,75.366341,15.0,15.0,39.658216,1.573665,1.5,57.796581,58.0,75.110001
20160720000000,42.705002,75.366341,15.0,15.0,39.851642,1.573665,1.5,57.796581,58.0,75.110001
20160720001500,42.705002,74.358238,15.0,15.0,39.98771,1.581694,1.5,57.796581,58.0,75.110001
20160720003000,42.705002,74.358238,15.0,15.0,39.41821,1.589723,1.5,57.796581,58.0,75.110001
20160720004500,42.705002,74.358238,15.0,15.0,39.511472,1.593737,1.5,57.796581,58.0,75.110001
20160720010000,42.705002,74.358238,15.0,15.0,39.239336,1.565636,1.5,57.796581,58.0,75.110001
20160720011500,44.529999,74.358238,15.0,15.0,39.465708,1.557607,1.5,58.39064,58.0,77.699997
20160720013000,45.334999,74.358238,15.0,15.0,39.465708,1.461261,1.5,57.796581,58.0,74.105003
20160720014500,43.924999,74.358238,15.0,15.0,39.465708,1.521477,1.5,57.796581,58.0,74.105003
20160720020000,43.075001,74.358238,15.0,15.0,39.260127,1.529506,1.5,57.796581,58.0,74.105003
20160720021500,39.849998,74.358238,15.0,15.0,39.20894,1.54155,1.5,57.796581,58.0,74.105003
20160720023000,40.759998,74.358238,15.0,15.0,39.0709,1.537535,1.5,57.796581,58.0,74.105003
20160720024500,40.759998,74.358238,15.0,15.0,39.0709,1.54155,1.5,57.796581,58.0,74.105003
20160720030000,40.759998,73.530151,15.0,15.0,38.848965,1.54155,1.5,57.796581,58.0,74.105003
20160720031500,40.759998,73.530151,15.0,15.0,38.86384,1.54155,1.5,57.796581,58.0,74.105003
20160720033000,40.759998,73.530151,15.0,15.0,38.94527,1.54155,1.5,57.796581,58.0,74.105003
20160720034500,40.759998,73.530151,15.0,15.0,38.94527,1.54155,1.5,57.796581,58.0,74.105003
20160720040000,40.759998,73.530151,15.0,15.0,38.94527,1.537535,1.5,57.796581,58.0,74.105003
20160720041500,40.759998,73.530151,15.0,15.0,38.94527,1.549578,1.5,57.796581,58.0,74.105003
20160720043000,40.759998,73.530151,15.0,15.0,38.58776,1.54155,1.5,57.796581,58.0,74.105003
20160720044500,40.759998,73.530151,15.0,15.0,38.44972,1.549578,1.5,57.796581,58.0,74.105003
20160720050000,40.759998,73.530151,15.0,15.0,38.31168,1.54155,1.5,57.796581,58.0,74.105003
20160720051500,39.945,72.792084,15.0,15.0,38.10462,1.545564,1.5,57.796581,58.0,74.105003
20160720053000,39.945,72.792084,15.0,15.0,38.180627,1.545564,1.5,57.796581,58.0,74.105003
20160720054500,39.945,72.792084,15.0,15.0,38.180627,1.545564,1.5,57.796581,58.0,74.105003
20160720060000,45.695,72.792084,15.0,15.0,38.041601,1.54155,1.5,58.480652,58.0,74.105003
20160720061500,44.494999,72.792084,15.0,15.0,38.041601,1.54155,1.5,58.480652,58.0,74.105003
20160720063000,39.904999,72.792084,15.0,15.0,37.6905,1.54155,1.5,58.480652,58.0,74.105003
20160720064500,39.904999,72.792084,15.0,15.0,37.62148,1.537535,1.5,58.480652,58.0,74.105003
20160720070000,44.060001,72.792084,15.0,15.0,37.904632,1.54155,1.5,58.480652,58.0,74.105003
20160720071500,44.060001,72.792084,15.0,15.0,37.904632,1.545564,1.5,58.480652,58.0,74.105003
20160720073000,48.205002,73.800186,15.0,15.0,38.5388,1.549578,1.5,57.796581,58.0,74.105003
20160720074500,48.205002,73.800186,15.0,15.0,39.036815,1.549578,1.5,57.796581,58.0,74.105003
20160720080000,48.205002,74.628265,15.0,15.0,40.04262,1.549578,1.5,57.796581,58.0,74.105003
20160720081500,49.525002,74.628265,15.0,15.0,40.40251,1.549578,1.5,57.796581,58.0,74.105003
20160720083000,51.439999,75.456345,15.0,15.0,41.10988,1.485347,1.5,57.796581,58.0,74.105003
20160720084500,51.439999,75.456345,15.0,15.0,41.236496,1.417102,1.5,57.796581,58.0,74.105003
20160720090000,51.439999,75.456345,15.0,15.0,41.640178,1.421116,1.5,58.444645,58.0,75.584999
20160720091500,52.459999,75.456345,15.0,15.0,42.063172,1.405058,1.5,58.444645,58.0,75.584999
20160720093000,52.459999,75.456345,15.0,15.0,41.552492,1.417102,1.5,58.444645,58.0,76.650002
20160720094500,52.459999,76.554459,15.0,15.0,41.579522,1.421116,1.5,58.444645,58.0,77.595001
20160720100000,52.459999,76.554459,15.0,15.0,41.821415,1.42513,1.5,58.444645,58.0,77.595001
20160720101500,52.459999,76.554459,15.0,15.0,41.265056,1.409073,1.5,58.444645,58.0,77.595001
20160720103000,51.105,76.554459,15.0,15.0,41.33785,1.413087,1.5,58.444645,58.0,77.595001
20160720104500,51.105,76.554459,15.0,15.0,42.241196,1.417102,1.5,58.444645,58.0,77.595001
20160720110000,51.105,76.554459,15.0,15.0,41.519104,1.429145,1.5,58.444645,58.0,78.665001
20160720111500,51.105,77.472549,15.0,15.0,41.50768,1.429145,1.5,58.444645,58.0,78.665001
20160720113000,51.764999,77.472549,15.0,15.0,41.927138,1.429145,1.5,58.444645,58.0,79.669998
20160720114500,48.435001,77.472549,15.0,15.0,42.384234,1.409073,1.5,58.444645,58.0,79.669998
20160720120000,54.630001,77.472549,15.0,15.0,42.274125,1.441188,1.5,58.444645,58.0,79.669998
20160720121500,45.779999,77.472549,15.0,15.0,41.571838,1.417102,1.5,58.444645,58.0,79.669998
20160720123000,49.244999,77.472549,15.0,15.0,41.1398,1.465275,1.5,58.444645,58.0,79.669998
20160720124500,55.035,78.408646,15.0,15.0,41.451546,1.445203,1.5,58.444645,58.0,79.669998
20160720130000,55.035,78.408646,15.0,15.0,41.55392,1.421116,1.5,58.444645,58.0,79.669998
20160720131500,52.805,78.408646,15.0,15.0,41.391638,1.413087,1.5,58.444645,58.0,79.669998
20160720133000,56.535,78.408646,15.0,15.0,41.227384,1.405058,1.5,58.444645,58.0,82.275002
20160720134500,54.110001,78.408646,15.0,15.0,42.072148,1.445203,1.5,57.598564,58.0,82.275002
20160720140000,51.700001,78.408646,15.0,15.0,41.637968,1.409073,1.5,57.598564,58.0,82.275002
20160720141500,51.700001,79.236725,15.0,15.0,42.33031,1.437174,1.5,57.598564,58.0,83.300003
20160720143000,54.605,79.236725,15.0,15.0,42.682312,1.429145,1.5,57.598564,58.0,83.300003
20160720144500,54.605,79.236725,15.0,15.0,41.573215,1.429145,1.5,57.598564,58.0,83.300003
20160720150000,54.605,79.236725,15.0,15.0,41.1789,1.421116,1.5,57.598564,58.0,83.300003
20160720151500,55.41,79.236725,15.0,15.0,42.04182,1.417102,1.5,57.598564,58.0,83.300003
20160720153000,55.41,79.236725,15.0,15.0,41.868692,1.401044,1.5,57.598564,58.0,83.300003
20160720154500,55.41,79.236725,15.0,15.0,42.157097,1.465275,1.5,57.598564,58.0,83.300003
20160720160000,55.41,79.236725,15.0,15.0,42.099416,1.429145,1.5,57.598564,58.0,83.300003
20160720161500,55.41,79.236725,15.0,15.0,42.093908,1.437174,1.5,57.598564,58.0,83.300003
20160720163000,55.41,80.154816,15.0,15.0,42.19686,1.521477,1.5,57.598564,58.0,83.300003
20160720164500,55.41,80.154816,15.0,15.0,41.824968,1.585708,1.5,57.598564,58.0,83.300003
20160720170000,55.41,80.154816,15.0,15.0,41.992095,1.57768,1.5,57.598564,58.0,83.300003
20160720171500,48.310001,80.154816,15.0,15.0,41.390465,1.549578,1.5,58.282631,58.0,81.184998
20160720173000,48.310001,80.154816,15.0,15.0,41.636064,1.57768,1.5,57.436546,58.0,81.184998
20160720174500,51.904999,80.154816,15.0,15.0,41.499911,1.573665,1.5,57.436546,58.0,80.084999
20160720180000,48.075001,80.154816,15.0,15.0,41.609357,1.57768,1.5,58.282631,58.0,80.084999
20160720181500,48.075001,80.154816,15.0,15.0,41.525632,1.557607,1.5,58.282631,58.0,79.065002
20160720183000,51.040001,78.858688,15.0,15.0,41.46484,1.57768,1.5,58.282631,58.0,79.065002
20160720184500,51.040001,78.858688,15.0,15.0,41.802307,1.57768,1.5,58.282631,58.0,79.065002
20160720190000,51.040001,78.858688,15.0,15.0,41.90888,1.585708,1.5,58.282631,58.0,79.065002
20160720191500,51.040001,78.858688,15.0,15.0,41.75095,1.589723,1.5,58.282631,58.0,79.065002
20160720193000,51.040001,78.858688,15.0,15.0,41.75095,1.573665,1.5,58.282631,58.0,79.065002
20160720194500,51.040001,77.940598,15.0,15.0,41.234201,1.573665,1.5,58.282631,58.0,79.065002
20160720200000,49.720001,77.940598,15.0,15.0,41.118839,1.589723,1.5,58.282631,58.0,77.915001
20160720201500,46.220001,77.940598,15.0,15.0,41.391638,1.561622,1.5,58.282631,58.0,77.915001
20160720203000,47.240002,77.940598,15.0,15.0,41.25812,1.573665,1.5,58.282631,58.0,77.915001
20160720204500,47.240002,77.940598,15.0,15.0,41.296659,1.593737,1.5,58.282631,58.0,77.915001
20160720210000,47.240002,77.940598,15.0,15.0,41.543822,1.593737,1.5,58.282631,58.0,77.915001
20160720211500,47.240002,76.842484,15.0,15.0,41.572008,1.573665,1.5,58.282631,58.0,77.915001
20160720213000,46.244999,76.842484,15.0,15.0,41.50768,1.565636,1.5,57.544556,58.0,76.830002
20160720214500,45.119999,76.842484,15.0,15.0,41.329792,1.569651,1.5,57.544556,58.0,76.830002
20160720220000,45.119999,76.842484,15.0,15.0,41.0174,1.57768,1.5,57.544556,58.0,76.830002
20160720221500,45.119999,76.842484,15.0,15.0,41.142214,1.573665,1.5,57.544556,58.0,76.830002
20160720223000,45.119999,76.842484,15.0,15.0,40.809524,1.581694,1.5,57.544556,58.0,76.830002
20160720224500,44.084999,75.924393,15.0,15.0,40.679372,1.581694,1.5,57.544556,58.0,76.830002
20160720230000,44.084999,75.924393,15.0,15.0,40.599098,1.581694,1.5,58.282631,58.0,76.830002
20160720231500,44.084999,75.924393,15.0,15.0,40.844204,1.581694,1.5,58.282631,58.0,76.830002
20160720233000,44.084999,75.924393,15.0,15.0,40.579956,1.593737,1.5,58.282631,58.0,76.830002
20160720234500,44.084999,75.924393,15.0,15.0,40.579956,1.57768,1.5,58.282631,58.0,76.830002
20160721000000,44.084999,75.096313,15.0,15.0,40.513894,1.585708,1.5,58.282631,58.0,76.830002
20160721001500,44.084999,75.096313,15.0,15.0,40.462792,1.573665,1.5,58.282631,58.0,75.875
20160721003000,44.084999,75.096313,15.0,15.0,40.261648,1.565636,1.5,57.634563,58.0,75.875
20160721004500,44.084999,75.096313,15.0,15.0,40.363784,1.581694,1.5,57.634563,58.0,75.875
20160721010000,44.084999,75.096313,15.0,15.0,40.026079,1.585708,1.5,57.634563,58.0,75.875
20160721011500,44.084999,75.096313,15.0,15.0,40.123778,1.593737,1.5,57.634563,58.0,75.875
20160721013000,44.084999,74.268227,15.0,15.0,40.123778,1.569651,1.5,57.634563,58.0,74.790001
20160721014500,41.735001,74.268227,15.0,15.0,39.98771,1.565636,1.5,57.634563,58.0,74.790001
20160721020000,41.735001,74.268227,15.0,15.0,39.64754,1.573665,1.5,57.634563,58.0,74.790001
20160721021500,41.735001,74.268227,15.0,15.0,39.64754,1.569651,1.5,58.282631,58.0,74.790001
20160721023000,41.735001,74.268227,15.0,15.0,39.739816,1.569651,1.5,58.282631,58.0,74.790001
20160721024500,41.735001,74.268227,15.0,15.0,39.739816,1.565636,1.5,58.282631,58.0,74.790001
20160721030000,41.735001,74.268227,15.0,15.0,39.602762,1.561622,1.5,58.282631,58.0,74.790001
20160721031500,41.735001,74.268227,15.0,15.0,39.96816,1.561622,1.5,58.282631,58.0,74.790001
20160721033000,41.735001,74.268227,15.0,15.0,39.83012,1.565636,1.5,58.282631,58.0,74.790001
20160721034500,41.735001,74.268227,15.0,15.0,39.83012,1.565636,1.5,58.282631,58.0,74.790001
20160721040000,41.735001,74.268227,15.0,15.0,39.69208,1.565636,1.5,58.282631,58.0,74.790001
20160721041500,41.735001,74.268227,15.0,15.0,39.48502,1.565636,1.5,58.282631,58.0,74.790001
20160721043000,41.735001,74.268227,15.0,15.0,39.570887,1.565636,1.5,58.282631,58.0,74.790001
20160721044500,41.735001,74.268227,15.0,15.0,39.570887,1.565636,1.5,58.282631,58.0,74.790001
20160721050000,41.735001,74.268227,15.0,15.0,39.794794,1.565636,1.5,58.282631,58.0,74.790001
20160721051500,41.735001,74.268227,15.0,15.0,39.570887,1.565636,1.5,58.282631,58.0,74.790001
20160721053000,41.735001,74.268227,15.0,15.0,39.934806,1.565636,1.5,58.282631,58.0,74.790001
20160721054500,41.735001,74.268227,15.0,15.0,39.709913,1.565636,1.5,58.282631,58.0,74.790001
20160721060000,41.735001,74.268227,15.0,15.0,39.654782,1.553593,1.5,58.282631,58.0,74.790001
20160721061500,41.735001,74.268227,15.0,15.0,39.794794,1.557607,1.5,58.282631,58.0,74.790001
20160721063000,41.735001,74.268227,15.0,15.0,39.654782,1.569651,1.5,58.282631,58.0,74.790001
20160721064500,44.075001,74.268227,15.0,15.0,39.51477,1.569651,1.5,58.282631,58.0,74.790001
20160721070000,44.075001,74.268227,15.0,15.0,39.51477,1.57768,1.5,58.282631,58.0,74.790001
20160721071500,47.935001,74.268227,15.0,15.0,39.877703,1.581694,1.5,58.282631,58.0,74.790001
20160721073000,47.935001,74.268227,15.0,15.0,40.230198,1.581694,1.5,58.282631,58.0,74.790001
20160721074500,49.544998,74.268227,15.0,15.0,40.284836,1.565636,1.5,58.282631,58.0,74.790001
20160721080000,51.314999,75.366341,15.0,15.0,41.005687,1.529506,1.5,58.282631,58.0,74.790001
20160721081500,51.314999,75.366341,15.0,15.0,41.428681,1.453232,1.5,58.282631,58.0,74.790001
20160721083000,51.314999,75.366341,15.0,15.0,41.824968,1.409073,1.5,58.282631,58.0,75.860001
20160721084500,55.595001,75.366341,15.0,15.0,42.174998,1.413087,1.5,58.282631,58.0,77.870003
20160721090000,55.595001,75.366341,15.0,15.0,42.206788,1.405058,1.5,58.282631,58.0,79.410004
20160721091500,53.665001,76.554459,15.0,15.0,42.300866,1.429145,1.5,57.598564,58.0,81.175003
20160721093000,53.665001,76.554459,15.0,15.0,42.660178,1.429145,1.5,58.192619,58.0,82.714996
20160721094500,53.665001,76.554459,15.0,15.0,42.297568,1.433159,1.5,58.192619,58.0,82.714996
20160721100000,53.665001,76.554459,15.0,15.0,42.241196,1.481333,1.5,58.192619,58.0,82.714996
20160721101500,53.665001,76.554459,15.0,15.0,42.436424,1.513448,1.5,58.192619,58.0,82.714996
20160721103000,53.665001,76.554459,15.0,15.0,42.957032,1.513448,1.5,58.192619,58.0,82.714996
20160721104500,53.665001,76.554459,15.0,15.0,42.885955,1.517463,1.5,58.192619,58.0,82.714996
20160721110000,54.505001,76.554459,15.0,15.0,42.885955,1.521477,1.5,58.192619,58.0,82.714996
20160721111500,52.435001,77.850586,15.0,15.0,42.885955,1.493376,1.5,58.192619,58.0,82.714996
20160721113000,59.950001,77.850586,15.0,15.0,42.885955,1.509434,1.5,58.192619,58.0,82.714996
20160721114500,55.845001,77.850586,15.0,15.0,42.921026,1.429145,1.5,58.192619,58.0,82.714996
20160721120000,60.294998,77.850586,15.0,15.0,43.511232,1.453232,1.5,58.192619,58.0,82.714996
20160721121500,54.869999,77.850586,15.0,15.0,42.82875,1.433159,1.5,57.436546,58.0,82.714996
20160721123000,57.09,78.768677,15.0,15.0,42.55012,1.413087,1.5,58.480652,58.0,82.714996
20160721124500,54.134998,78.768677,15.0,15.0,42.672384,1.429145,1.5,58.480652,58.0,83.800003
20160721130000,55.34,78.768677,15.0,15.0,43.059797,1.413087,1.5,58.480652,58.0,83.800003
20160721131500,55.34,78.768677,15.0,15.0,42.728331,1.42513,1.5,58.480652,58.0,84.805
20160721133000,54.560001,78.768677,15.0,15.0,42.609025,1.405058,1.5,58.480652,58.0,84.805
20160721134500,59.514999,78.768677,15.0,15.0,43.181075,1.461261,1.5,57.67057,58.0,84.805
20160721140000,54.540001,78.768677,15.0,15.0,43.629875,1.489362,1.5,58.282631,58.0,84.805
20160721141500,54.540001,79.596764,15.0,15.0,43.316072,1.481333,1.5,58.282631,58.0,84.805
20160721143000,59.380001,79.596764,15.0,15.0,42.97376,1.457246,1.5,58.282631,58.0,84.805
20160721144500,59.380001,79.596764,15.0,15.0,42.97376,1.429145,1.5,58.282631,58.0,84.805
20160721150000,52.939999,79.596764,15.0,15.0,43.008916,1.429145,1.5,58.282631,58.0,84.805
20160721151500,57.509998,79.596764,15.0,15.0,42.742526,1.449217,1.5,58.282631,58.0,84.805
20160721153000,57.509998,79.596764,15.0,15.0,42.188224,1.473304,1.5,58.282631,58.0,84.805
20160721154500,54.700001,79.596764,15.0,15.0,42.493476,1.473304,1.5,57.634563,58.0,84.805
20160721160000,53.525002,79.596764,15.0,15.0,41.79464,1.525492,1.5,57.634563,58.0,84.805
20160721161500,54.330002,79.596764,15.0,15.0,42.7956,1.545564,1.5,58.39064,58.0,84.805
20160721163000,54.330002,79.596764,15.0,15.0,42.347208,1.581694,1.5,58.39064,58.0,84.805
20160721164500,59.349998,79.596764,15.0,15.0,42.239734,1.581694,1.5,57.544556,58.0,83.235001
20160721170000,52.924999,78.300629,15.0,15.0,42.867986,1.589723,1.5,57.544556,58.0,81.735001
20160721171500,54.509998,78.300629,15.0,15.0,43.016464,1.581694,1.5,57.544556,58.0,81.735001
20160721173000,52.185001,76.842484,15.0,15.0,41.936386,1.585708,1.5,58.552658,58.0,80.110001
20160721174500,50.66,76.842484,15.0,15.0,41.913385,1.573665,1.5,57.760578,58.0,80.110001
20160721180000,47.095001,76.842484,15.0,15.0,41.274304,1.585708,1.5,57.760578,58.0,79.025002
20160721181500,47.095001,76.842484,15.0,15.0,41.25812,1.57768,1.5,57.760578,58.0,79.025002
20160721183000,47.095001,76.842484,15.0,15.0,40.60736,1.581694,1.5,57.760578,58.0,79.025002
20160721184500,47.095001,76.842484,15.0,15.0,39.924963,1.593737,1.5,57.760578,58.0,79.025002
20160721190000,47.095001,76.842484,15.0,15.0,39.690295,1.561622,1.5,57.760578,58.0,77.940002
20160721191500,45.105,76.842484,15.0,15.0,39.83828,1.589723,1.5,57.760578,58.0,77.940002
20160721193000,45.105,75.726379,15.0,15.0,39.83828,1.585708,1.5,57.760578,58.0,77.940002
20160721194500,45.105,75.726379,15.0,15.0,40.088486,1.565636,1.5,57.760578,58.0,76.919998
20160721200000,45.105,75.726379,15.0,15.0,39.994,1.581694,1.5,57.760578,58.0,76.919998
20160721201500,45.105,75.726379,15.0,15.0,40.00148,1.57768,1.5,57.760578,58.0,76.919998
20160721203000,45.105,75.726379,15.0,15.0,39.815296,1.573665,1.5,57.760578,58.0,75.900002
20160721204500,44.075001,75.726379,15.0,15.0,39.873062,1.57768,1.5,57.760578,58.0,75.900002
20160721210000,44.075001,75.726379,15.0,15.0,39.41515,1.581694,1.5,57.760578,58.0,75.900002
20160721211500,44.075001,75.726379,15.0,15.0,39.398473,1.581694,1.5,57.760578,58.0,75.900002
20160721213000,44.075001,75.726379,15.0,15.0,39.638156,1.589723,1.5,57.760578,58.0,75.900002
20160721214500,44.075001,75.726379,15.0,15.0,39.638156,1.593737,1.5,57.760578,58.0,75.900002
20160721220000,44.075001,75.726379,15.0,15.0,39.39084,1.589723,1.5,57.760578,58.0,75.900002
20160721221500,44.075001,75.726379,15.0,15.0,39.425435,1.565636,1.5,57.760578,58.0,75.900002
20160721223000,44.075001,74.808289,15.0,15.0,39.52412,1.561622,1.5,57.760578,58.0,75.900002
20160721224500,44.075001,74.808289,15.0,15.0,39.52412,1.565636,1.5,57.760578,58.0,75.900002
20160721230000,42.900002,74.808289,15.0,15.0,39.52412,1.573665,1.5,57.760578,58.0,75.900002
20160721231500,42.900002,74.808289,15.0,15.0,39.390024,1.573665,1.5,57.760578,58.0,75.900002
20160721233000,42.900002,74.808289,15.0,15.0,39.255928,1.573665,1.5,57.760578,58.0,75.900002
20160721234500,42.900002,74.808289,15.0,15.0,39.41821,1.569651,1.5,57.760578,58.0,75.900002
20160722000000,42.900002,74.808289,15.0,15.0,39.283128,1.573665,1.5,57.760578,58.0,75.900002
20160722001500,42.900002,74.808289,15.0,15.0,39.375404,1.57768,1.5,57.760578,58.0,75.900002
20160722003000,42.900002,74.808289,15.0,15.0,39.511472,1.57768,1.5,57.760578,58.0,75.900002
20160722004500,42.900002,73.89019,15.0,15.0,39.64754,1.573665,1.5,57.760578,58.0,75.900002
20160722010000,42.900002,73.89019,15.0,15.0,39.239336,1.57768,1.5,57.760578,58.0,75.900002
20160722011500,42.900002,73.89019,15.0,15.0,39.375404,1.593737,1.5,57.760578,58.0,75.900002
20160722013000,42.900002,73.89019,15.0,15.0,39.328654,1.589723,1.5,57.760578,58.0,75.900002
20160722014500,42.900002,73.89019,15.0,15.0,39.260127,1.593737,1.5,57.760578,58.0,74.879997
20160722020000,40.689999,73.89019,15.0,15.0,39.260127,1.573665,1.5,57.760578,58.0,74.879997
20160722021500,39.91,73.89019,15.0,15.0,39.20894,1.585708,1.5,57.760578,58.0,74.879997
20160722023000,45.93,73.89019,15.0,15.0,39.20894,1.581694,1.5,57.760578,58.0,74.879997
20160722024500,46.560001,73.89019,15.0,15.0,38.93286,1.573665,1.5,57.760578,58.0,74.879997
20160722030000,41.299999,73.89019,15.0,15.0,39.084296,1.573665,1.5,57.760578,58.0,74.879997
20160722031500,40.764999,73.89019,15.0,15.0,38.94527,1.573665,1.5,57.760578,58.0,74.879997
20160722033000,43.395,73.89019,15.0,15.0,39.304752,1.57768,1.5,57.760578,58.0,74.879997
20160722034500,43.395,73.89019,15.0,15.0,39.153809,1.581694,1.5,57.760578,58.0,74.879997
20160722040000,41.185001,73.89019,15.0,15.0,39.292835,1.593737,1.5,57.760578,58.0,74.879997
20160722041500,41.185001,73.89019,15.0,15.0,39.0709,1.589723,1.5,57.760578,58.0,74.879997
20160722043000,41.185001,73.89019,15.0,15.0,39.292835,1.593737,1.5,57.760578,58.0,74.879997
20160722044500,41.185001,73.89019,15.0,15.0,39.374758,1.569651,1.5,57.760578,58.0,74.879997
20160722050000,41.185001,73.89019,15.0,15.0,39.374758,1.565636,1.5,57.760578,58.0,74.879997
20160722051500,41.185001,73.080109,15.0,15.0,39.374758,1.565636,1.5,57.760578,58.0,74.879997
20160722053000,41.185001,73.080109,15.0,15.0,39.374758,1.561622,1.5,57.760578,58.0,74.879997
20160722054500,41.185001,73.080109,15.0,15.0,39.374758,1.569651,1.5,57.760578,58.0,74.879997
20160722060000,41.185001,73.080109,15.0,15.0,39.16474,1.569651,1.5,57.760578,58.0,74.879997
20160722061500,41.185001,73.080109,15.0,15.0,39.16474,1.565636,1.5,57.760578,58.0,74.879997
20160722063000,41.185001,73.080109,15.0,15.0,39.304752,1.565636,1.5,57.760578,58.0,74.879997
20160722064500,41.185001,73.080109,15.0,15.0,39.16474,1.573665,1.5,57.760578,58.0,74.879997
20160722070000,40.735001,73.080109,15.0,15.0,39.243212,1.565636,1.5,57.760578,58.0,74.879997
20160722071500,44.669998,73.080109,15.0,15.0,39.243212,1.561622,1.5,57.760578,58.0,74.879997
20160722073000,44.669998,73.080109,15.0,15.0,39.525208,1.497391,1.5,57.760578,58.0,74.879997
20160722074500,45.654999,73.89019,15.0,15.0,39.525208,1.553593,1.5,58.354637,58.0,74.879997
20160722080000,45.654999,73.89019,15.0,15.0,40.100624,1.525492,1.5,58.354637,58.0,74.879997
20160722081500,49.400002,74.898293,15.0,15.0,40.384592,1.497391,1.5,58.354637,58.0,74.879997
20160722083000,49.400002,74.898293,15.0,15.0,41.02352,1.461261,1.5,57.472549,58.0,74.879997
20160722084500,52.59,75.924393,15.0,15.0,41.146685,1.417102,1.5,57.472549,58.0,75.879997
20160722090000,54.66,75.924393,15.0,15.0,41.49918,1.421116,1.5,58.606659,58.0,76.82
20160722091500,54.66,75.924393,15.0,15.0,41.934329,1.409073,1.5,57.796581,58.0,77.839996
20160722093000,51.450001,75.924393,15.0,15.0,42.412369,1.405058,1.5,57.796581,58.0,78.910004
20160722094500,51.450001,76.842484,15.0,15.0,42.70907,1.417102,1.5,57.796581,58.0,78.910004
20160722100000,52.77,76.842484,15.0,15.0,42.525096,1.417102,1.5,57.796581,58.0,80.919998
20160722101500,51.919998,76.842484,15.0,15.0,43.144712,1.409073,1.5,57.796581,58.0,80.919998
20160722103000,51.919998,76.842484,15.0,15.0,42.436424,1.409073,1.5,57.796581,58.0,80.919998
20160722104500,51.919998,76.842484,15.0,15.0,42.828444,1.417102,1.5,57.796581,58.0,82.394997
20160722110000,56.935001,76.842484,15.0,15.0,43.68487,1.445203,1.5,57.796581,58.0,82.394997
20160722111500,54.415001,76.842484,15.0,15.0,42.692206,1.465275,1.5,57.796581,58.0,82.394997
20160722113000,54.415001,76.842484,15.0,15.0,42.607733,1.477318,1.5,57.796581,58.0,82.394997
20160722114500,51.965,76.842484,15.0,15.0,42.353345,1.509434,1.5,57.796581,58.0,82.394997
20160722120000,51.965,74.448242,15.0,15.0,42.162554,1.581694,1.5,57.796581,58.0,81.555
20160722121500,49.41,74.448242,15.0,15.0,41.27376,1.57768,1.5,57.796581,58.0,80.470001
20160722123000,49.41,75.366341,15.0,15.0,40.22384,1.561622,1.5,57.796581,58.0,80.470001
20160722124500,49.41,75.366341,15.0,15.0,40.82309,1.497391,1.5,57.796581,58.0,80.470001
20160722130000,48.435001,75.366341,15.0,15.0,41.552492,1.421116,1.5,58.39064,58.0,80.470001
20160722131500,50.459999,76.284431,15.0,15.0,41.821415,1.405058,1.5,57.544556,58.0,80.470001
20160722133000,55.035,76.284431,15.0,15.0,41.77934,1.421116,1.5,58.282631,58.0,82.474998
20160722134500,56.025002,77.580559,15.0,15.0,41.980892,1.413087,1.5,58.282631,58.0,83.544998
20160722140000,52.860001,77.580559,15.0,15.0,42.04284,1.429145,1.5,58.282631,58.0,83.544998
20160722141500,50.450001,76.554459,15.0,15.0,42.384234,1.429145,1.5,57.436546,58.0,83.544998
20160722143000,50.450001,76.554459,15.0,15.0,41.9388,1.429145,1.5,58.39064,58.0,83.544998
20160722144500,55.555,76.554459,15.0,15.0,41.422544,1.433159,1.5,58.39064,58.0,83.544998
20160722150000,55.555,76.554459,15.0,15.0,41.449744,1.445203,1.5,57.634563,58.0,83.544998
20160722151500,53.5,76.554459,15.0,15.0,42.465664,1.453232,1.5,57.634563,58.0,83.544998
20160722153000,53.5,76.554459,15.0,15.0,42.607733,1.465275,1.5,57.634563,58.0,83.544998
20160722154500,53.5,76.554459,15.0,15.0,43.06828,1.441188,1.5,57.634563,58.0,83.544998
20160722160000,53.5,76.554459,15.0,15.0,43.19646,1.413087,1.5,57.634563,58.0,83.544998
20160722161500,53.5,76.554459,15.0,15.0,43.467202,1.417102,1.5,58.282631,58.0,84.550003
20160722163000,53.5,76.554459,15.0,15.0,43.338036,1.477318,1.5,58.282631,58.0,84.550003
20160722164500,52.16,76.554459,15.0,15.0,43.542716,1.581694,1.5,58.282631,58.0,81.855003
20160722170000,51.130001,76.554459,15.0,15.0,43.542716,1.585708,1.5,58.282631,58.0,79.875
20160722171500,47.485001,76.554459,15.0,15.0,42.87601,1.557607,1.5,58.282631,58.0,78.379997
20160722173000,51.325001,76.554459,15.0,15.0,43.282412,1.581694,1.5,58.282631,58.0,78.379997
20160722174500,51.325001,76.554459,15.0,15.0,43.282412,1.565636,1.5,58.282631,58.0,78.379997
20160722180000,51.325001,76.554459,15.0,15.0,43.15226,1.557607,1.5,58.282631,58.0,77.260002
20160722181500,51.325001,76.554459,15.0,15.0,43.418565,1.549578,1.5,58.282631,58.0,77.260002
20160722183000,48.950001,76.554459,15.0,15.0,43.287427,1.585708,1.5,57.634563,58.0,77.260002
20160722184500,47.174999,76.554459,15.0,15.0,43.287427,1.585708,1.5,57.634563,58.0,77.260002
20160722190000,47.174999,76.554459,15.0,15.0,43.15226,1.557607,1.5,57.634563,58.0,76.305
20160722191500,47.174999,76.554459,15.0,15.0,42.885955,1.54155,1.5,57.634563,58.0,76.305
20160722193000,47.174999,76.554459,15.0,15.0,43.35456,1.533521,1.5,57.634563,58.0,76.305
20160722194500,46.145,76.554459,15.0,15.0,42.958188,1.525492,1.5,57.634563,58.0,76.305
20160722200000,48.185001,76.554459,15.0,15.0,42.892126,1.54155,1.5,57.634563,58.0,76.305
20160722201500,48.185001,75.456345,15.0,15.0,42.753185,1.537535,1.5,57.634563,58.0,76.305
20160722203000,48.185001,75.456345,15.0,15.0,42.809472,1.54155,1.5,57.634563,58.0,76.305
20160722204500,48.185001,75.456345,15.0,15.0,42.930342,1.505419,1.5,57.634563,58.0,76.305
20160722210000,48.185001,75.456345,15.0,15.0,42.525096,1.533521,1.5,57.634563,58.0,76.305
20160722211500,48.185001,75.456345,15.0,15.0,42.573002,1.525492,1.5,57.634563,58.0,76.305
20160722213000,45.945,75.456345,15.0,15.0,42.343842,1.54155,1.5,57.634563,58.0,76.305
20160722214500,45.945,75.456345,15.0,15.0,42.069734,1.553593,1.5,57.634563,58.0,76.305
20160722220000,45.945,75.456345,15.0,15.0,41.795626,1.501405,1.5,57.634563,58.0,76.305
20160722221500,45.945,75.456345,15.0,15.0,41.55562,1.549578,1.5,57.634563,58.0,76.305
20160722223000,45.945,75.456345,15.0,15.0,41.656277,1.565636,1.5,57.634563,58.0,76.305
20160722224500,45.945,75.456345,15.0,15.0,41.656277,1.569651,1.5,57.634563,58.0,76.305
20160722230000,45.945,75.456345,15.0,15.0,41.586764,1.557607,1.5,57.634563,58.0,76.305
20160722231500,45.945,74.448242,15.0,15.0,41.544944,1.565636,1.5,57.634563,58.0,76.305
20160722233000,45.945,74.448242,15.0,15.0,41.544944,1.569651,1.5,57.634563,58.0,76.305
20160722234500,44.91,74.448242,15.0,15.0,41.404932,1.549578,1.5,57.634563,58.0,76.305
20160723000000,44.91,74.448242,15.0,15.0,41.26492,1.549578,1.5,57.634563,58.0,76.305
20160723001500,44.91,74.448242,15.0,15.0,41.26492,1.553593,1.5,57.634563,58.0,76.305
20160723003000,44.91,74.448242,15.0,15.0,41.054902,1.557607,1.5,57.634563,58.0,76.305
20160723004500,44.91,74.448242,15.0,15.0,41.054902,1.557607,1.5,57.634563,58.0,76.305
20160723010000,43.880001,74.448242,15.0,15.0,41.005687,1.553593,1.5,58.228622,58.0,76.305
20160723011500,49.205002,74.448242,15.0,15.0,41.005687,1.509434,1.5,57.598564,58.0,78.364998
20160723013000,43.134998,73.530151,15.0,15.0,40.634866,1.429145,1.5,58.192619,58.0,75.455002
20160723014500,43.134998,73.530151,15.0,15.0,40.634866,1.481333,1.5,58.192619,58.0,75.455002
20160723020000,44.779999,73.530151,15.0,15.0,40.56486,1.489362,1.5,58.192619,58.0,75.455002
20160723021500,44.779999,73.530151,15.0,15.0,40.653192,1.513448,1.5,58.192619,58.0,75.455002
20160723023000,44.779999,73.530151,15.0,15.0,40.512194,1.521477,1.5,58.192619,58.0,75.455002
20160723024500,44.779999,73.530151,15.0,15.0,40.512194,1.525492,1.5,58.192619,58.0,75.455002
20160723030000,42.610001,73.530151,15.0,15.0,40.512194,1.537535,1.5,57.598564,58.0,75.455002
20160723031500,42.610001,73.530151,15.0,15.0,40.004812,1.521477,1.5,58.282631,58.0,75.455002
20160723033000,42.610001,73.530151,15.0,15.0,40.230198,1.517463,1.5,58.282631,58.0,75.455002
20160723034500,42.610001,73.530151,15.0,15.0,40.230198,1.525492,1.5,58.282631,58.0,75.455002
20160723040000,42.610001,73.530151,15.0,15.0,40.159699,1.549578,1.5,58.282631,58.0,75.455002
20160723041500,42.610001,73.530151,15.0,15.0,40.018701,1.553593,1.5,58.282631,58.0,75.455002
20160723043000,42.610001,73.530151,15.0,15.0,40.018701,1.557607,1.5,58.282631,58.0,75.455002
20160723044500,42.610001,73.530151,15.0,15.0,39.877703,1.54155,1.5,58.282631,58.0,75.455002
20160723050000,42.610001,73.530151,15.0,15.0,39.877703,1.549578,1.5,58.282631,58.0,75.455002
20160723051500,42.610001,73.530151,15.0,15.0,39.595707,1.561622,1.5,58.282631,58.0,75.455002
20160723053000,42.610001,73.530151,15.0,15.0,39.745664,1.565636,1.5,58.282631,58.0,75.455002
20160723054500,42.610001,73.530151,15.0,15.0,39.745664,1.565636,1.5,58.282631,58.0,75.455002
20160723060000,42.610001,73.530151,15.0,15.0,39.745664,1.565636,1.5,58.282631,58.0,75.455002
20160723061500,42.610001,72.792084,15.0,15.0,39.60368,1.573665,1.5,58.282631,58.0,75.455002
20160723063000,42.610001,72.792084,15.0,15.0,39.60368,1.573665,1.5,58.282631,58.0,75.455002
20160723064500,42.610001,72.792084,15.0,15.0,39.38421,1.565636,1.5,58.282631,58.0,75.455002
20160723070000,46.455002,72.792084,15.0,15.0,39.243212,1.593737,1.5,58.282631,58.0,75.455002
20160723071500,46.455002,72.792084,15.0,15.0,39.461696,1.593737,1.5,58.282631,58.0,75.455002
20160723073000,46.455002,72.792084,15.0,15.0,39.82315,1.569651,1.5,58.282631,58.0,75.455002
20160723074500,49.025002,73.620163,15.0,15.0,40.037605,1.565636,1.5,58.282631,58.0,75.455002
20160723080000,49.025002,73.620163,15.0,15.0,40.323545,1.549578,1.5,58.282631,58.0,75.455002
20160723081500,49.025002,73.620163,15.0,15.0,41.194268,1.557607,1.5,58.282631,58.0,75.455002
20160723083000,51.029999,75.096313,15.0,15.0,41.698114,1.545564,1.5,58.282631,58.0,75.455002
20160723084500,51.029999,75.096313,15.0,15.0,41.896215,1.565636,1.5,58.282631,58.0,75.455002
20160723090000,51.029999,75.096313,15.0,15.0,42.25364,1.549578,1.5,58.282631,58.0,75.455002
20160723091500,51.029999,76.014404,15.0,15.0,42.556665,1.521477,1.5,58.282631,58.0,75.455002
20160723093000,52.939999,76.014404,15.0,15.0,42.837998,1.517463,1.5,58.282631,58.0,75.455002
20160723094500,54.294998,76.014404,15.0,15.0,42.93602,1.513448,1.5,58.282631,58.0,75.455002
20160723100000,54.294998,76.014404,15.0,15.0,42.70907,1.525492,1.5,58.282631,58.0,75.455002
20160723101500,54.294998,76.014404,15.0,15.0,43.010616,1.517463,1.5,58.282631,58.0,75.455002
20160723103000,54.294998,76.014404,15.0,15.0,42.241196,1.521477,1.5,58.282631,58.0,75.455002
20160723104500,47.110001,76.014404,15.0,15.0,42.631737,1.505419,1.5,58.282631,58.0,75.455002
20160723110000,47.110001,76.014404,15.0,15.0,42.241196,1.525492,1.5,58.282631,58.0,75.455002
20160723111500,47.110001,74.718277,15.0,15.0,42.02108,1.521477,1.5,58.282631,58.0,75.455002
20160723113000,45.935001,74.718277,15.0,15.0,42.096764,1.497391,1.5,58.282631,58.0,75.455002
20160723114500,45.935001,74.718277,15.0,15.0,42.65994,1.521477,1.5,58.282631,58.0,75.455002
20160723120000,45.935001,74.718277,15.0,15.0,42.343842,1.525492,1.5,58.282631,58.0,75.455002
20160723121500,45.935001,74.718277,15.0,15.0,42.343842,1.525492,1.5,58.282631,58.0,75.455002
20160723123000,45.935001,74.718277,15.0,15.0,40.71208,1.525492,1.5,58.282631,58.0,75.455002
20160723124500,50.544998,74.718277,15.0,15.0,40.140115,1.525492,1.5,58.282631,58.0,75.455002
20160723130000,47.064999,76.104416,15.0,15.0,40.513894,1.521477,1.5,58.282631,58.0,75.455002
20160723131500,47.064999,76.104416,15.0,15.0,41.555195,1.513448,1.5,58.282631,58.0,75.455002
20160723133000,47.064999,76.104416,15.0,15.0,41.14558,1.525492,1.5,58.282631,58.0,75.455002
20160723134500,47.064999,77.022507,15.0,15.0,41.27376,1.525492,1.5,58.282631,58.0,75.455002
20160723140000,55.064999,77.022507,15.0,15.0,41.85057,1.529506,1.5,57.544556,58.0,75.455002
20160723141500,50.215,77.940598,15.0,15.0,42.213248,1.533521,1.5,58.282631,58.0,75.455002
20160723143000,50.215,77.940598,15.0,15.0,42.634678,1.54155,1.5,58.282631,58.0,75.455002
20160723144500,50.215,77.940598,15.0,15.0,43.096704,1.545564,1.5,58.282631,58.0,75.455002
20160723150000,50.215,77.940598,15.0,15.0,42.82875,1.545564,1.5,58.282631,58.0,75.455002
20160723151500,50.215,77.940598,15.0,15.0,42.191454,1.553593,1.5,58.282631,58.0,75.455002
20160723153000,50.215,77.940598,15.0,15.0,43.19578,1.553593,1.5,58.282631,58.0,75.455002
20160723154500,50.215,77.940598,15.0,15.0,43.145902,1.557607,1.5,58.282631,58.0,75.455002
20160723160000,50.215,77.940598,15.0,15.0,43.324861,1.549578,1.5,58.282631,58.0,75.455002
20160723161500,50.215,77.940598,15.0,15.0,42.90729,1.545564,1.5,58.282631,58.0,75.455002
20160723163000,50.215,77.940598,15.0,15.0,42.157097,1.553593,1.5,58.282631,58.0,75.455002
20160723164500,50.215,77.940598,15.0,15.0,41.865156,1.557607,1.5,58.282631,58.0,75.455002
20160723170000,50.215,77.940598,15.0,15.0,41.686605,1.549578,1.5,58.282631,58.0,75.455002
20160723171500,50.215,77.940598,15.0,15.0,42.274516,1.549578,1.5,58.282631,58.0,75.455002
20160723173000,50.215,77.940598,15.0,15.0,42.564978,1.549578,1.5,58.282631,58.0,75.455002
20160723174500,50.215,77.940598,15.0,15.0,42.564978,1.549578,1.5,58.282631,58.0,75.455002
20160723180000,47.014999,77.022507,15.0,15.0,42.73712,1.545564,1.5,58.282631,58.0,75.455002
