PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160723181500,47.014999,77.022507,15.0,15.0,42.728331,1.549578,1.5,58.282631,58.0,75.455002
20160723183000,47.014999,77.022507,15.0,15.0,42.191454,1.54155,1.5,57.634563,58.0,75.455002
20160723184500,45.84,77.022507,15.0,15.0,42.113152,1.533521,1.5,57.634563,58.0,75.455002
20160723190000,45.84,77.022507,15.0,15.0,41.932714,1.513448,1.5,57.634563,58.0,75.455002
20160723191500,45.84,77.022507,15.0,15.0,41.9388,1.513448,1.5,57.634563,58.0,75.455002
20160723193000,45.84,76.19442,15.0,15.0,41.7195,1.489362,1.5,57.634563,58.0,75.455002
20160723194500,45.84,76.19442,15.0,15.0,41.927138,1.501405,1.5,57.634563,58.0,75.455002
20160723200000,45.84,76.19442,15.0,15.0,41.945957,1.513448,1.5,57.634563,58.0,75.455002
20160723201500,45.84,76.19442,15.0,15.0,42.226151,1.513448,1.5,57.634563,58.0,75.455002
20160723203000,45.84,76.19442,15.0,15.0,41.908166,1.509434,1.5,57.634563,58.0,75.455002
20160723204500,45.84,76.19442,15.0,15.0,41.852627,1.513448,1.5,57.634563,58.0,75.455002
20160723210000,45.84,76.19442,15.0,15.0,41.785664,1.517463,1.5,57.634563,58.0,75.455002
20160723211500,44.665001,76.19442,15.0,15.0,41.451495,1.513448,1.5,57.634563,58.0,75.455002
20160723213000,44.665001,76.19442,15.0,15.0,41.438762,1.509434,1.5,57.634563,58.0,75.455002
20160723214500,44.665001,76.19442,15.0,15.0,41.555195,1.517463,1.5,57.634563,58.0,75.455002
20160723220000,44.665001,75.366341,15.0,15.0,41.555195,1.513448,1.5,57.634563,58.0,75.455002
20160723221500,44.665001,75.366341,15.0,15.0,41.602608,1.509434,1.5,58.228622,58.0,75.455002
20160723223000,44.665001,75.366341,15.0,15.0,41.714604,1.513448,1.5,58.228622,58.0,75.455002
20160723224500,44.665001,75.366341,15.0,15.0,41.468512,1.513448,1.5,58.228622,58.0,75.455002
20160723230000,44.665001,75.366341,15.0,15.0,41.579522,1.513448,1.5,58.228622,58.0,75.455002
20160723231500,44.665001,75.366341,15.0,15.0,41.34839,1.513448,1.5,58.228622,58.0,75.455002
20160723233000,44.665001,75.366341,15.0,15.0,41.212322,1.521477,1.5,58.228622,58.0,75.455002
20160723234500,44.665001,75.366341,15.0,15.0,41.212322,1.525492,1.5,58.228622,58.0,75.455002
20160724000000,44.665001,74.538254,15.0,15.0,41.076254,1.525492,1.5,57.598564,58.0,75.455002
20160724001500,42.779999,74.538254,15.0,15.0,41.110356,1.525492,1.5,58.192619,58.0,75.455002
20160724003000,42.779999,74.538254,15.0,15.0,40.973302,1.517463,1.5,58.192619,58.0,75.455002
20160724004500,46.16,74.538254,15.0,15.0,40.973302,1.529506,1.5,57.508553,58.0,75.455002
20160724010000,41.779999,74.538254,15.0,15.0,40.836248,1.525492,1.5,58.444645,58.0,75.455002
20160724011500,45.93,74.538254,15.0,15.0,40.72738,1.525492,1.5,58.444645,58.0,75.455002
20160724013000,44.755001,74.538254,15.0,15.0,40.822121,1.537535,1.5,57.634563,58.0,75.455002
20160724014500,43.724998,74.538254,15.0,15.0,40.683095,1.537535,1.5,57.634563,58.0,75.455002
20160724020000,43.724998,74.538254,15.0,15.0,40.544069,1.54155,1.5,57.634563,58.0,75.455002
20160724021500,43.724998,74.538254,15.0,15.0,40.405043,1.54155,1.5,57.634563,58.0,75.455002
20160724023000,43.724998,74.538254,15.0,15.0,40.634866,1.545564,1.5,57.634563,58.0,75.455002
20160724024500,43.724998,74.538254,15.0,15.0,40.544069,1.54155,1.5,57.634563,58.0,75.455002
20160724030000,43.724998,73.530151,15.0,15.0,40.405043,1.54155,1.5,57.634563,58.0,75.455002
20160724031500,43.724998,73.530151,15.0,15.0,40.405043,1.545564,1.5,57.634563,58.0,75.455002
20160724033000,43.724998,73.530151,15.0,15.0,40.196504,1.54155,1.5,57.634563,58.0,75.455002
20160724034500,43.724998,73.530151,15.0,15.0,40.284836,1.54155,1.5,57.634563,58.0,75.455002
20160724040000,43.724998,73.530151,15.0,15.0,40.284836,1.549578,1.5,57.634563,58.0,75.455002
20160724041500,43.724998,73.530151,15.0,15.0,40.144824,1.549578,1.5,57.634563,58.0,75.455002
20160724043000,43.724998,73.530151,15.0,15.0,40.230198,1.553593,1.5,57.634563,58.0,75.455002
20160724044500,41.514999,73.530151,15.0,15.0,40.230198,1.545564,1.5,57.634563,58.0,75.455002
20160724050000,41.514999,73.530151,15.0,15.0,40.230198,1.54155,1.5,58.282631,58.0,75.455002
20160724051500,41.514999,73.530151,15.0,15.0,40.230198,1.545564,1.5,58.282631,58.0,75.455002
20160724053000,45.775002,73.530151,15.0,15.0,40.230198,1.549578,1.5,58.282631,58.0,75.455002
20160724054500,41.360001,73.530151,15.0,15.0,40.455584,1.54155,1.5,58.282631,58.0,75.455002
20160724060000,41.360001,73.530151,15.0,15.0,40.371196,1.549578,1.5,58.282631,58.0,75.455002
20160724061500,41.360001,73.530151,15.0,15.0,40.597568,1.545564,1.5,58.282631,58.0,75.455002
20160724063000,41.360001,73.530151,15.0,15.0,40.230198,1.545564,1.5,58.282631,58.0,75.455002
20160724064500,41.360001,73.530151,15.0,15.0,40.159699,1.557607,1.5,58.282631,58.0,75.455002
20160724070000,41.360001,73.530151,15.0,15.0,40.384592,1.565636,1.5,58.282631,58.0,75.455002
20160724071500,46.740002,73.530151,15.0,15.0,40.384592,1.557607,1.5,58.282631,58.0,75.455002
20160724073000,46.740002,74.268227,15.0,15.0,40.455584,1.54155,1.5,58.282631,58.0,75.455002
20160724074500,46.740002,74.268227,15.0,15.0,40.597568,1.565636,1.5,58.282631,58.0,75.455002
20160724080000,46.740002,74.268227,15.0,15.0,40.739552,1.561622,1.5,58.282631,58.0,75.455002
20160724081500,50.445,74.268227,15.0,15.0,41.005687,1.573665,1.5,58.282631,58.0,75.455002
20160724083000,50.445,75.096313,15.0,15.0,41.169686,1.573665,1.5,58.282631,58.0,75.455002
20160724084500,50.445,75.096313,15.0,15.0,41.21052,1.533521,1.5,58.282631,58.0,75.455002
20160724090000,50.445,75.096313,15.0,15.0,41.178883,1.525492,1.5,58.282631,58.0,75.455002
20160724091500,51.915001,75.096313,15.0,15.0,41.552492,1.521477,1.5,58.282631,58.0,75.455002
20160724093000,51.915001,76.014404,15.0,15.0,41.555195,1.529506,1.5,58.282631,58.0,75.455002
20160724094500,51.915001,76.014404,15.0,15.0,41.570886,1.525492,1.5,58.282631,58.0,75.455002
20160724100000,51.915001,76.842484,15.0,15.0,41.901196,1.521477,1.5,58.282631,58.0,75.455002
20160724101500,51.915001,76.842484,15.0,15.0,41.785664,1.509434,1.5,58.282631,58.0,75.455002
20160724103000,51.915001,76.842484,15.0,15.0,41.85074,1.489362,1.5,58.282631,58.0,75.455002
20160724104500,54.935001,76.842484,15.0,15.0,41.85074,1.453232,1.5,58.282631,58.0,75.455002
20160724110000,48.544998,76.842484,15.0,15.0,42.369461,1.413087,1.5,58.282631,58.0,75.455002
20160724111500,53.615002,76.842484,15.0,15.0,42.696728,1.405058,1.5,57.634563,58.0,75.455002
20160724113000,47.939999,76.842484,15.0,15.0,41.594295,1.413087,1.5,57.634563,58.0,76.385002
20160724114500,48.650002,75.726379,15.0,15.0,41.821415,1.417102,1.5,57.634563,58.0,76.385002
20160724120000,54.605,76.554459,15.0,15.0,41.468512,1.445203,1.5,58.282631,58.0,76.385002
20160724121500,49.639999,76.554459,15.0,15.0,42.069734,1.42513,1.5,58.282631,58.0,76.385002
20160724123000,54.035,76.554459,15.0,15.0,42.412369,1.433159,1.5,58.282631,58.0,76.385002
20160724124500,54.035,77.382538,15.0,15.0,42.686477,1.461261,1.5,58.282631,58.0,76.385002
20160724130000,54.035,77.382538,15.0,15.0,42.273088,1.465275,1.5,58.282631,58.0,76.385002
20160724131500,54.035,77.382538,15.0,15.0,42.241196,1.461261,1.5,58.282631,58.0,76.385002
20160724133000,54.035,77.382538,15.0,15.0,41.960832,1.457246,1.5,58.282631,58.0,76.385002
20160724134500,51.48,77.382538,15.0,15.0,41.820735,1.461261,1.5,57.67057,58.0,76.385002
20160724140000,50.305,77.382538,15.0,15.0,41.266348,1.453232,1.5,58.282631,58.0,76.385002
20160724141500,52.525002,78.498657,15.0,15.0,41.179988,1.529506,1.5,58.282631,58.0,76.385002
20160724143000,52.525002,78.498657,15.0,15.0,41.6651,1.585708,1.5,58.282631,58.0,76.385002
20160724144500,51.610001,78.498657,15.0,15.0,42.122196,1.593737,1.5,58.282631,58.0,76.385002
20160724150000,51.610001,78.498657,15.0,15.0,42.24446,1.585708,1.5,58.282631,58.0,76.385002
20160724151500,51.610001,77.202522,15.0,15.0,41.296659,1.561622,1.5,58.282631,58.0,76.385002
20160724153000,47.735001,77.202522,15.0,15.0,42.2125,1.57768,1.5,57.67057,58.0,76.385002
20160724154500,46.919998,76.104416,15.0,15.0,41.802902,1.581694,1.5,57.67057,58.0,76.385002
20160724160000,46.919998,76.104416,15.0,15.0,40.7335,1.549578,1.5,57.67057,58.0,76.385002
20160724161500,46.919998,76.104416,15.0,15.0,40.005016,1.557607,1.5,57.67057,58.0,76.385002
20160724163000,46.919998,76.104416,15.0,15.0,40.44059,1.533521,1.5,57.67057,58.0,76.385002
20160724164500,46.919998,76.104416,15.0,15.0,40.31241,1.533521,1.5,57.67057,58.0,76.385002
20160724170000,44.869999,76.104416,15.0,15.0,39.936659,1.549578,1.5,57.67057,58.0,76.385002
20160724171500,44.869999,76.104416,15.0,15.0,40.238052,1.533521,1.5,58.282631,58.0,76.385002
20160724173000,44.869999,76.104416,15.0,15.0,40.238052,1.533521,1.5,58.282631,58.0,76.385002
20160724174500,44.869999,76.104416,15.0,15.0,40.108886,1.545564,1.5,58.282631,58.0,76.385002
20160724180000,44.869999,76.104416,15.0,15.0,40.028612,1.54155,1.5,58.282631,58.0,76.385002
20160724181500,44.869999,76.104416,15.0,15.0,40.028612,1.565636,1.5,58.282631,58.0,76.385002
20160724183000,44.869999,76.104416,15.0,15.0,40.336822,1.54155,1.5,58.282631,58.0,76.385002
20160724184500,44.869999,76.104416,15.0,15.0,40.093688,1.561622,1.5,58.282631,58.0,76.385002
20160724190000,44.869999,75.276337,15.0,15.0,40.22384,1.569651,1.5,58.282631,58.0,76.385002
20160724191500,44.869999,75.276337,15.0,15.0,40.730236,1.553593,1.5,58.282631,58.0,76.385002
20160724193000,44.869999,75.276337,15.0,15.0,40.730236,1.565636,1.5,57.598564,58.0,76.385002
20160724194500,42.665001,75.276337,15.0,15.0,40.730236,1.581694,1.5,58.282631,58.0,76.385002
20160724200000,42.665001,75.276337,15.0,15.0,40.579956,1.569651,1.5,58.282631,58.0,76.385002
20160724201500,42.665001,75.276337,15.0,15.0,40.623425,1.593737,1.5,58.282631,58.0,76.385002
20160724203000,42.665001,75.276337,15.0,15.0,40.730984,1.573665,1.5,58.282631,58.0,76.385002
20160724204500,42.665001,75.276337,15.0,15.0,40.730984,1.549578,1.5,58.282631,58.0,76.385002
20160724210000,42.665001,75.276337,15.0,15.0,40.836571,1.561622,1.5,58.282631,58.0,76.385002
20160724211500,42.665001,75.276337,15.0,15.0,40.701489,1.573665,1.5,58.282631,58.0,76.385002
20160724213000,42.665001,75.276337,15.0,15.0,40.363784,1.573665,1.5,58.282631,58.0,76.385002
20160724214500,42.665001,75.276337,15.0,15.0,40.32788,1.557607,1.5,58.282631,58.0,76.385002
20160724220000,42.665001,75.276337,15.0,15.0,40.259846,1.581694,1.5,58.282631,58.0,76.385002
20160724221500,42.665001,74.358238,15.0,15.0,40.356559,1.581694,1.5,58.282631,58.0,76.385002
20160724223000,42.665001,74.358238,15.0,15.0,40.356559,1.565636,1.5,58.282631,58.0,76.385002
20160724224500,42.665001,74.358238,15.0,15.0,40.219505,1.573665,1.5,58.282631,58.0,75.360001
20160724230000,42.665001,74.358238,15.0,15.0,40.082451,1.545564,1.5,58.282631,58.0,75.360001
20160724231500,42.665001,74.358238,15.0,15.0,39.83012,1.549578,1.5,58.282631,58.0,75.360001
20160724233000,44.310001,74.358238,15.0,15.0,40.057478,1.565636,1.5,58.282631,58.0,75.360001
20160724234500,44.310001,74.358238,15.0,15.0,40.057478,1.553593,1.5,58.282631,58.0,75.360001
20160725000000,44.310001,74.358238,15.0,15.0,40.057478,1.581694,1.5,58.282631,58.0,75.360001
20160725001500,44.310001,74.358238,15.0,15.0,40.057478,1.565636,1.5,58.282631,58.0,75.360001
20160725003000,44.310001,74.358238,15.0,15.0,39.779426,1.585708,1.5,58.282631,58.0,75.360001
20160725004500,44.310001,74.358238,15.0,15.0,40.004812,1.589723,1.5,58.282631,58.0,75.360001
20160725010000,44.310001,73.530151,15.0,15.0,40.230198,1.585708,1.5,58.282631,58.0,75.360001
20160725011500,44.310001,73.530151,15.0,15.0,40.004812,1.585708,1.5,58.282631,58.0,75.360001
20160725013000,44.310001,73.530151,15.0,15.0,40.004812,1.565636,1.5,58.282631,58.0,75.360001
20160725014500,44.310001,73.530151,15.0,15.0,40.230198,1.565636,1.5,58.282631,58.0,75.360001
20160725020000,45.919998,73.530151,15.0,15.0,40.230198,1.565636,1.5,58.282631,58.0,75.360001
20160725021500,43.014999,73.530151,15.0,15.0,40.230198,1.565636,1.5,58.282631,58.0,75.360001
20160725023000,43.014999,73.530151,15.0,15.0,39.934806,1.585708,1.5,58.282631,58.0,75.360001
20160725024500,43.014999,73.530151,15.0,15.0,39.794794,1.565636,1.5,58.282631,58.0,75.360001
20160725030000,43.014999,73.530151,15.0,15.0,39.877703,1.585708,1.5,58.282631,58.0,75.360001
20160725031500,43.014999,73.530151,15.0,15.0,39.736705,1.585708,1.5,58.282631,58.0,75.360001
20160725033000,43.014999,73.530151,15.0,15.0,39.736705,1.565636,1.5,58.282631,58.0,75.360001
20160725034500,43.014999,73.530151,15.0,15.0,39.736705,1.585708,1.5,58.282631,58.0,75.360001
20160725040000,43.014999,73.530151,15.0,15.0,39.736705,1.589723,1.5,58.282631,58.0,75.360001
20160725041500,43.014999,73.530151,15.0,15.0,39.95864,1.589723,1.5,58.282631,58.0,75.360001
20160725043000,43.014999,73.530151,15.0,15.0,39.95864,1.57768,1.5,58.282631,58.0,75.360001
20160725044500,43.014999,73.530151,15.0,15.0,39.95864,1.569651,1.5,58.282631,58.0,75.360001
20160725050000,43.014999,73.530151,15.0,15.0,40.100624,1.565636,1.5,58.282631,58.0,75.360001
20160725051500,43.014999,73.530151,15.0,15.0,40.100624,1.589723,1.5,58.282631,58.0,75.360001
20160725053000,43.014999,73.530151,15.0,15.0,40.100624,1.57768,1.5,58.282631,58.0,75.360001
20160725054500,43.014999,73.530151,15.0,15.0,39.95864,1.585708,1.5,58.282631,58.0,75.360001
20160725060000,43.014999,73.530151,15.0,15.0,39.95864,1.565636,1.5,58.282631,58.0,75.360001
20160725061500,43.014999,73.530151,15.0,15.0,39.95864,1.589723,1.5,58.282631,58.0,75.360001
20160725063000,46.134998,73.530151,15.0,15.0,39.745664,1.573665,1.5,58.282631,58.0,75.360001
20160725064500,46.134998,73.530151,15.0,15.0,39.745664,1.593737,1.5,58.282631,58.0,75.360001
20160725070000,46.134998,73.530151,15.0,15.0,39.82315,1.565636,1.5,57.67057,58.0,75.360001
20160725071500,46.134998,73.530151,15.0,15.0,39.96612,1.565636,1.5,57.67057,58.0,75.360001
20160725073000,46.134998,73.530151,15.0,15.0,40.323545,1.561622,1.5,57.67057,58.0,75.360001
20160725074500,46.134998,73.530151,15.0,15.0,40.466515,1.561622,1.5,58.354637,58.0,75.360001
20160725080000,48.544998,74.898293,15.0,15.0,40.68097,1.545564,1.5,58.354637,58.0,75.360001
20160725081500,48.544998,74.898293,15.0,15.0,40.96691,1.525492,1.5,58.354637,58.0,75.360001
20160725083000,48.544998,74.898293,15.0,15.0,41.094512,1.54155,1.5,58.354637,58.0,75.360001
20160725084500,49.904999,74.898293,15.0,15.0,41.236496,1.393015,1.5,58.354637,58.0,76.389999
20160725090000,51.439999,74.898293,15.0,15.0,41.146685,1.429145,1.5,58.354637,58.0,78.235001
20160725091500,46.330002,74.898293,15.0,15.0,41.428681,1.441188,1.5,57.148514,58.0,78.235001
20160725093000,52.57,74.898293,15.0,15.0,41.894974,1.437174,1.5,57.868587,58.0,79.305
20160725094500,50.52,74.898293,15.0,15.0,41.590045,1.405058,1.5,57.868587,58.0,80.389999
20160725100000,50.52,74.898293,15.0,15.0,41.066224,1.417102,1.5,57.868587,58.0,81.330002
20160725101500,53.685001,75.726379,15.0,15.0,41.714604,1.437174,1.5,57.868587,58.0,81.330002
20160725103000,53.685001,75.726379,15.0,15.0,41.688305,1.421116,1.5,57.868587,58.0,82.334999
20160725104500,51.775002,75.726379,15.0,15.0,41.954525,1.437174,1.5,57.868587,58.0,82.334999
20160725110000,55.849998,75.726379,15.0,15.0,42.03332,1.413087,1.5,58.480652,58.0,82.334999
20160725111500,55.849998,75.726379,15.0,15.0,42.107185,1.413087,1.5,57.598564,58.0,82.334999
20160725113000,52.709999,76.75248,15.0,15.0,42.566576,1.437174,1.5,57.598564,58.0,82.334999
20160725114500,52.709999,76.75248,15.0,15.0,42.756789,1.445203,1.5,58.444645,58.0,82.334999
20160725120000,50.695,76.75248,15.0,15.0,42.74783,1.417102,1.5,58.444645,58.0,82.334999
20160725121500,50.695,76.75248,15.0,15.0,43.64509,1.417102,1.5,58.444645,58.0,83.404999
20160725123000,56.189999,76.75248,15.0,15.0,42.08925,1.417102,1.5,58.444645,58.0,83.404999
20160725124500,56.189999,77.850586,15.0,15.0,41.966,1.429145,1.5,58.444645,58.0,84.410004
20160725130000,56.189999,77.850586,15.0,15.0,41.966,1.437174,1.5,58.444645,58.0,85.705002
20160725131500,56.189999,76.842484,15.0,15.0,42.397375,1.405058,1.5,58.444645,58.0,85.705002
20160725133000,56.189999,76.842484,15.0,15.0,42.113152,1.449217,1.5,58.444645,58.0,87.309998
20160725134500,59.740002,76.842484,15.0,15.0,42.210851,1.473304,1.5,58.444645,58.0,87.309998
20160725140000,53.880001,76.842484,15.0,15.0,42.474028,1.501405,1.5,58.444645,58.0,87.309998
20160725141500,58.244999,78.498657,15.0,15.0,42.474028,1.421116,1.5,58.444645,58.0,87.309998
20160725143000,59.355,78.498657,15.0,15.0,42.654466,1.505419,1.5,57.634563,58.0,87.309998
20160725144500,55.564999,78.498657,15.0,15.0,42.370413,1.533521,1.5,58.282631,58.0,87.309998
20160725150000,55.564999,78.498657,15.0,15.0,43.015342,1.561622,1.5,58.282631,58.0,87.309998
20160725151500,59.049999,77.292526,15.0,15.0,43.092981,1.573665,1.5,58.282631,58.0,87.309998
20160725153000,59.049999,78.300629,15.0,15.0,42.676226,1.57768,1.5,58.282631,58.0,87.309998
20160725154500,59.049999,78.300629,15.0,15.0,42.208284,1.565636,1.5,58.282631,58.0,87.309998
20160725160000,59.049999,78.300629,15.0,15.0,42.609025,1.565636,1.5,58.282631,58.0,87.309998
20160725161500,59.049999,77.202522,15.0,15.0,42.08925,1.581694,1.5,58.282631,58.0,87.309998
20160725163000,54.48,77.202522,15.0,15.0,41.695513,1.581694,1.5,58.282631,58.0,87.309998
20160725164500,53.450001,76.284431,15.0,15.0,41.632902,1.553593,1.5,58.282631,58.0,85.32
20160725170000,52.27,76.284431,15.0,15.0,41.208599,1.573665,1.5,58.282631,58.0,83.470001
20160725171500,52.27,76.284431,15.0,15.0,40.82309,1.565636,1.5,58.282631,58.0,83.470001
20160725173000,50.365002,76.284431,15.0,15.0,40.971653,1.557607,1.5,58.282631,58.0,81.889999
20160725174500,50.365002,76.284431,15.0,15.0,41.106735,1.57768,1.5,58.282631,58.0,80.790001
20160725180000,50.365002,76.284431,15.0,15.0,40.836571,1.585708,1.5,58.282631,58.0,79.705002
20160725181500,48.305,76.284431,15.0,15.0,40.872152,1.585708,1.5,58.282631,58.0,79.705002
20160725183000,48.305,76.284431,15.0,15.0,40.872152,1.573665,1.5,58.282631,58.0,79.705002
20160725184500,48.305,76.284431,15.0,15.0,40.836248,1.57768,1.5,57.634563,58.0,79.705002
20160725190000,47.27,75.276337,15.0,15.0,40.973302,1.54155,1.5,57.634563,58.0,78.555
20160725191500,47.27,75.276337,15.0,15.0,40.56214,1.557607,1.5,57.634563,58.0,78.555
20160725193000,47.27,75.276337,15.0,15.0,40.544069,1.589723,1.5,57.634563,58.0,78.555
20160725194500,47.27,75.276337,15.0,15.0,40.405043,1.561622,1.5,57.634563,58.0,78.555
20160725200000,47.27,75.276337,15.0,15.0,40.405043,1.557607,1.5,57.634563,58.0,78.555
20160725201500,44.439999,75.276337,15.0,15.0,40.405043,1.581694,1.5,57.634563,58.0,77.470001
20160725203000,44.439999,75.276337,15.0,15.0,40.33553,1.57768,1.5,58.444645,58.0,77.470001
20160725204500,44.439999,74.358238,15.0,15.0,40.057478,1.549578,1.5,58.444645,58.0,77.470001
20160725210000,44.439999,74.358238,15.0,15.0,40.284836,1.581694,1.5,58.444645,58.0,77.470001
20160725211500,44.439999,74.358238,15.0,15.0,39.934806,1.573665,1.5,58.444645,58.0,77.470001
20160725213000,44.439999,74.358238,15.0,15.0,40.159699,1.573665,1.5,58.444645,58.0,76.514999
20160725214500,44.439999,74.358238,15.0,15.0,40.018701,1.569651,1.5,58.444645,58.0,76.514999
20160725220000,44.439999,74.358238,15.0,15.0,39.877703,1.573665,1.5,58.444645,58.0,76.514999
20160725221500,44.439999,74.358238,15.0,15.0,40.018701,1.569651,1.5,57.796581,58.0,76.514999
20160725223000,44.439999,74.358238,15.0,15.0,39.95864,1.597752,1.5,57.796581,58.0,76.514999
20160725224500,43.264999,74.358238,15.0,15.0,39.95864,1.565636,1.5,57.796581,58.0,76.514999
20160725230000,43.264999,73.530151,15.0,15.0,39.95864,1.585708,1.5,57.796581,58.0,76.514999
20160725231500,43.264999,73.530151,15.0,15.0,39.595707,1.593737,1.5,57.796581,58.0,75.495003
20160725233000,43.264999,73.530151,15.0,15.0,39.96612,1.569651,1.5,57.796581,58.0,75.495003
20160725234500,43.264999,73.530151,15.0,15.0,39.816656,1.549578,1.5,57.796581,58.0,75.495003
20160726000000,43.264999,73.530151,15.0,15.0,39.816656,1.573665,1.5,57.796581,58.0,75.495003
20160726001500,43.264999,73.530151,15.0,15.0,39.95864,1.565636,1.5,57.796581,58.0,75.495003
20160726003000,43.264999,73.530151,15.0,15.0,39.595707,1.545564,1.5,57.796581,58.0,75.495003
20160726004500,43.264999,73.530151,15.0,15.0,39.525208,1.54155,1.5,57.796581,58.0,75.495003
20160726010000,43.264999,73.530151,15.0,15.0,39.60368,1.569651,1.5,57.796581,58.0,75.495003
20160726011500,42.09,73.530151,15.0,15.0,39.745664,1.565636,1.5,57.796581,58.0,75.495003
20160726013000,42.09,73.530151,15.0,15.0,39.95864,1.565636,1.5,57.796581,58.0,75.495003
20160726014500,42.09,73.530151,15.0,15.0,39.816656,1.573665,1.5,57.796581,58.0,75.495003
20160726020000,42.09,73.530151,15.0,15.0,39.816656,1.573665,1.5,57.796581,58.0,75.495003
20160726021500,42.09,73.530151,15.0,15.0,39.60368,1.569651,1.5,57.796581,58.0,75.495003
20160726023000,42.09,73.530151,15.0,15.0,39.60368,1.573665,1.5,57.796581,58.0,75.495003
20160726024500,42.09,73.530151,15.0,15.0,39.60368,1.549578,1.5,57.796581,58.0,75.495003
20160726030000,42.09,73.530151,15.0,15.0,39.60368,1.545564,1.5,57.796581,58.0,75.495003
20160726031500,42.09,73.530151,15.0,15.0,39.60368,1.573665,1.5,57.796581,58.0,75.495003
20160726033000,42.09,73.530151,15.0,15.0,39.60368,1.565636,1.5,57.796581,58.0,75.495003
20160726034500,42.09,73.530151,15.0,15.0,39.60368,1.569651,1.5,57.796581,58.0,75.495003
20160726040000,42.09,72.792084,15.0,15.0,39.60368,1.553593,1.5,57.796581,58.0,75.495003
20160726041500,42.09,72.792084,15.0,15.0,39.177728,1.565636,1.5,57.796581,58.0,75.495003
20160726043000,42.09,72.792084,15.0,15.0,39.177728,1.565636,1.5,57.796581,58.0,75.495003
20160726044500,42.09,72.792084,15.0,15.0,39.177728,1.549578,1.5,57.796581,58.0,75.495003
20160726050000,42.09,72.792084,15.0,15.0,38.964752,1.549578,1.5,57.796581,58.0,75.495003
20160726051500,42.09,72.792084,15.0,15.0,39.036815,1.565636,1.5,57.796581,58.0,75.495003
20160726053000,42.09,72.792084,15.0,15.0,,1.573665,1.5,57.796581,58.0,75.495003
20160726054500,42.09,72.792084,15.0,15.0,39.179785,1.573665,1.5,57.796581,58.0,75.495003
20160726060000,42.09,72.792084,15.0,15.0,39.179785,1.57768,1.5,57.796581,58.0,75.495003
20160726061500,42.09,72.792084,15.0,15.0,39.250862,1.573665,1.5,57.796581,58.0,75.495003
20160726063000,42.09,72.792084,15.0,15.0,39.250862,1.573665,1.5,57.796581,58.0,75.495003
20160726064500,42.09,72.792084,15.0,15.0,38.893845,1.573665,1.5,57.796581,58.0,75.495003
20160726070000,42.09,72.792084,15.0,15.0,39.250862,1.573665,1.5,57.796581,58.0,75.495003
20160726071500,45.415001,72.792084,15.0,15.0,39.394818,1.581694,1.5,57.796581,58.0,75.495003
20160726073000,42.035,72.792084,15.0,15.0,39.394818,1.573665,1.5,57.796581,58.0,75.495003
20160726074500,46.895,72.792084,15.0,15.0,39.538774,1.57768,1.5,57.796581,58.0,75.495003
20160726080000,45.860001,72.792084,15.0,15.0,39.610752,1.557607,1.5,57.796581,58.0,75.495003
20160726081500,44.830002,72.792084,15.0,15.0,40.117148,1.553593,1.5,57.796581,58.0,75.495003
20160726083000,44.830002,73.530151,15.0,15.0,40.186576,1.529506,1.5,57.796581,58.0,75.495003
20160726084500,44.830002,73.530151,15.0,15.0,40.186576,1.489362,1.5,58.39064,58.0,75.495003
20160726090000,50.880001,74.268227,15.0,15.0,39.82315,1.42513,1.5,57.760578,58.0,76.5
20160726091500,47.415001,74.268227,15.0,15.0,40.466515,1.429145,1.5,57.760578,58.0,77.57
20160726093000,47.415001,74.268227,15.0,15.0,40.96691,1.42513,1.5,58.444645,58.0,78.639999
20160726094500,51.299999,74.268227,15.0,15.0,41.02352,1.421116,1.5,58.444645,58.0,80.18
20160726100000,50.314999,75.726379,15.0,15.0,41.005687,1.429145,1.5,58.444645,58.0,80.18
20160726101500,54.59,75.726379,15.0,15.0,40.91489,1.405058,1.5,57.634563,58.0,80.18
20160726103000,52.060001,75.726379,15.0,15.0,40.91489,1.409073,1.5,57.634563,58.0,81.184998
20160726104500,49.935001,75.726379,15.0,15.0,41.308712,1.413087,1.5,58.318634,58.0,82.724998
20160726110000,51.139999,76.64447,15.0,15.0,41.41758,1.449217,1.5,58.318634,58.0,82.724998
20160726111500,51.889999,76.64447,15.0,15.0,41.68856,1.453232,1.5,58.318634,58.0,82.724998
20160726113000,55.025002,76.64447,15.0,15.0,41.917227,1.449217,1.5,57.634563,58.0,82.724998
20160726114500,55.025002,76.64447,15.0,15.0,41.954525,1.473304,1.5,58.318634,58.0,82.724998
20160726120000,50.209999,75.834381,15.0,15.0,42.15419,1.461261,1.5,57.472549,58.0,82.724998
20160726121500,49.455002,75.834381,15.0,15.0,42.111044,1.413087,1.5,57.472549,58.0,82.724998
20160726123000,53.82,75.834381,15.0,15.0,41.980892,1.42513,1.5,58.120613,58.0,82.724998
20160726124500,53.82,76.842484,15.0,15.0,42.17102,1.417102,1.5,58.120613,58.0,82.724998
20160726130000,54.625,76.842484,15.0,15.0,41.77152,1.42513,1.5,58.120613,58.0,84.584999
20160726131500,54.625,76.842484,15.0,15.0,42.259012,1.533521,1.5,58.120613,58.0,84.584999
20160726133000,54.625,76.842484,15.0,15.0,42.907392,1.529506,1.5,58.120613,58.0,84.584999
20160726134500,52.075001,76.842484,15.0,15.0,42.361964,1.553593,1.5,58.120613,58.0,84.584999
20160726140000,52.075001,76.842484,15.0,15.0,41.9388,1.589723,1.5,58.120613,58.0,84.584999
20160726141500,52.075001,76.842484,15.0,15.0,41.1177,1.54155,1.5,58.120613,58.0,84.584999
20160726143000,52.075001,76.842484,15.0,15.0,41.3914,1.54155,1.5,58.120613,58.0,84.584999
20160726144500,52.075001,76.842484,15.0,15.0,42.4862,1.489362,1.5,58.120613,58.0,84.584999
20160726150000,52.075001,75.186325,15.0,15.0,41.451546,1.505419,1.5,58.120613,58.0,84.584999
20160726151500,51.165001,75.186325,15.0,15.0,41.816536,1.505419,1.5,58.120613,58.0,84.584999
20160726153000,52.185001,75.186325,15.0,15.0,41.388612,1.489362,1.5,58.120613,58.0,84.584999
20160726154500,52.185001,75.186325,15.0,15.0,40.944181,1.489362,1.5,58.120613,58.0,84.584999
20160726160000,52.185001,75.186325,15.0,15.0,41.081405,1.489362,1.5,58.120613,58.0,84.584999
20160726161500,52.185001,75.186325,15.0,15.0,40.191047,1.513448,1.5,58.120613,58.0,84.584999
20160726163000,50.52,75.186325,15.0,15.0,40.431801,1.565636,1.5,57.472549,58.0,83.485001
20160726164500,48.900002,75.186325,15.0,15.0,40.336822,1.573665,1.5,58.354637,58.0,83.485001
20160726170000,48.900002,75.186325,15.0,15.0,40.579956,1.593737,1.5,58.354637,58.0,80.339996
20160726171500,46.060001,75.186325,15.0,15.0,40.462792,1.585708,1.5,58.354637,58.0,79.254997
20160726173000,46.060001,75.186325,15.0,15.0,40.261648,1.57768,1.5,58.354637,58.0,79.254997
20160726174500,46.060001,75.186325,15.0,15.0,39.75821,1.585708,1.5,58.354637,58.0,79.254997
20160726180000,46.060001,75.186325,15.0,15.0,39.39084,1.581694,1.5,58.354637,58.0,78.169998
20160726181500,46.060001,75.186325,15.0,15.0,39.919336,1.573665,1.5,58.354637,58.0,78.169998
20160726183000,46.060001,75.186325,15.0,15.0,39.985398,1.553593,1.5,57.760578,58.0,76.955002
20160726184500,46.060001,75.186325,15.0,15.0,40.008977,1.573665,1.5,57.760578,58.0,76.955002
20160726190000,45.064999,75.186325,15.0,15.0,40.271253,1.565636,1.5,57.760578,58.0,75.855003
20160726191500,45.064999,75.186325,15.0,15.0,40.093688,1.569651,1.5,57.760578,58.0,75.855003
20160726193000,41.599998,75.186325,15.0,15.0,40.22384,1.57768,1.5,57.760578,58.0,75.855003
20160726194500,41.599998,75.186325,15.0,15.0,40.093688,1.537535,1.5,57.760578,58.0,75.855003
20160726200000,41.599998,75.186325,15.0,15.0,40.093688,1.565636,1.5,57.760578,58.0,75.855003
20160726201500,41.599998,75.186325,15.0,15.0,40.028612,1.553593,1.5,57.760578,58.0,75.855003
20160726203000,42.619999,75.186325,15.0,15.0,39.89846,1.569651,1.5,58.444645,58.0,75.855003
20160726204500,44.389999,75.186325,15.0,15.0,40.008977,1.557607,1.5,58.444645,58.0,75.855003
20160726210000,44.389999,74.268227,15.0,15.0,39.75821,1.54155,1.5,58.444645,58.0,75.855003
20160726211500,44.389999,74.268227,15.0,15.0,39.375404,1.565636,1.5,57.796581,58.0,75.855003
20160726213000,44.389999,74.268227,15.0,15.0,39.260127,1.569651,1.5,57.796581,58.0,75.855003
20160726214500,44.389999,74.268227,15.0,15.0,38.528192,1.549578,1.5,57.796581,58.0,75.855003
20160726220000,44.389999,74.268227,15.0,15.0,38.744704,1.569651,1.5,57.796581,58.0,75.855003
20160726221500,41.630001,74.268227,15.0,15.0,39.102214,1.553593,1.5,57.796581,58.0,75.855003
20160726223000,45.380001,74.268227,15.0,15.0,39.243212,1.573665,1.5,57.796581,58.0,75.855003
20160726224500,41.965,74.268227,15.0,15.0,38.806244,1.553593,1.5,57.796581,58.0,75.855003
20160726230000,41.965,74.268227,15.0,15.0,38.667218,1.57768,1.5,57.796581,58.0,75.855003
20160726231500,41.965,74.268227,15.0,15.0,38.806244,1.561622,1.5,57.796581,58.0,75.855003
20160726233000,41.965,74.268227,15.0,15.0,38.806244,1.581694,1.5,57.796581,58.0,75.855003
20160726234500,41.965,74.268227,15.0,15.0,39.024728,1.553593,1.5,57.796581,58.0,75.855003
20160727000000,41.965,74.268227,15.0,15.0,38.744704,1.585708,1.5,57.796581,58.0,75.855003
20160727001500,41.965,74.268227,15.0,15.0,39.102214,1.565636,1.5,57.796581,58.0,75.855003
20160727003000,41.965,74.268227,15.0,15.0,39.102214,1.581694,1.5,57.796581,58.0,75.855003
20160727004500,41.965,74.268227,15.0,15.0,39.243212,1.557607,1.5,57.796581,58.0,75.855003
20160727010000,41.965,74.268227,15.0,15.0,39.60368,1.57768,1.5,57.796581,58.0,75.855003
20160727011500,45.075001,74.268227,15.0,15.0,39.595707,1.465275,1.5,58.480652,58.0,77.059998
20160727013000,45.075001,74.268227,15.0,15.0,39.595707,1.465275,1.5,57.832584,58.0,75.845001
20160727014500,45.075001,74.268227,15.0,15.0,39.51477,1.525492,1.5,57.832584,58.0,75.845001
20160727020000,40.419998,74.268227,15.0,15.0,39.304752,1.54155,1.5,57.832584,58.0,75.845001
20160727021500,44.119999,74.268227,15.0,15.0,39.38421,1.573665,1.5,57.832584,58.0,75.845001
20160727023000,39.84,74.268227,15.0,15.0,39.60368,1.565636,1.5,57.832584,58.0,75.845001
20160727024500,40.299999,73.17012,15.0,15.0,39.745664,1.585708,1.5,57.832584,58.0,75.845001
20160727030000,42.82,73.17012,15.0,15.0,38.744704,1.573665,1.5,57.832584,58.0,74.824997
20160727031500,42.82,73.17012,15.0,15.0,38.044644,1.565636,1.5,57.832584,58.0,74.824997
20160727033000,42.82,73.17012,15.0,15.0,37.904632,1.565636,1.5,57.832584,58.0,74.824997
20160727034500,42.82,73.17012,15.0,15.0,38.115228,1.573665,1.5,57.832584,58.0,74.824997
20160727040000,42.82,72.432045,15.0,15.0,38.115228,1.573665,1.5,57.832584,58.0,74.824997
20160727041500,38.945,72.432045,15.0,15.0,37.899872,1.573665,1.5,57.832584,58.0,74.824997
20160727043000,38.945,72.432045,15.0,15.0,37.82888,1.57768,1.5,57.832584,58.0,74.824997
20160727044500,38.945,72.432045,15.0,15.0,37.893055,1.573665,1.5,57.832584,58.0,74.824997
20160727050000,38.945,72.432045,15.0,15.0,37.893055,1.565636,1.5,57.832584,58.0,74.824997
20160727051500,39.674999,72.432045,15.0,15.0,38.036025,1.569651,1.5,57.832584,58.0,74.824997
20160727053000,39.674999,72.432045,15.0,15.0,37.82888,1.557607,1.5,57.832584,58.0,74.824997
20160727054500,39.674999,72.432045,15.0,15.0,37.686896,1.553593,1.5,57.832584,58.0,74.824997
20160727060000,39.674999,72.432045,15.0,15.0,37.82888,1.573665,1.5,57.832584,58.0,74.824997
20160727061500,39.674999,72.432045,15.0,15.0,37.82888,1.573665,1.5,57.832584,58.0,74.824997
20160727063000,38.98,72.432045,15.0,15.0,37.82888,1.573665,1.5,57.832584,58.0,74.824997
20160727064500,38.98,72.432045,15.0,15.0,37.480737,1.573665,1.5,57.832584,58.0,74.824997
20160727070000,38.98,72.432045,15.0,15.0,36.994554,1.57768,1.5,57.832584,58.0,74.824997
20160727071500,38.98,71.69397,15.0,15.0,36.644524,1.565636,1.5,57.832584,58.0,74.824997
20160727073000,38.98,71.69397,15.0,15.0,36.705248,1.573665,1.5,57.832584,58.0,74.824997
20160727074500,38.98,71.69397,15.0,15.0,36.705248,1.565636,1.5,57.832584,58.0,74.824997
20160727080000,38.98,71.69397,15.0,15.0,36.622016,1.561622,1.5,57.832584,58.0,74.824997
20160727081500,42.275002,72.522057,15.0,15.0,37.10672,1.557607,1.5,58.444645,58.0,74.824997
20160727083000,42.275002,72.522057,15.0,15.0,37.10672,1.561622,1.5,58.444645,58.0,74.824997
20160727084500,42.275002,72.522057,15.0,15.0,37.10672,1.513448,1.5,58.444645,58.0,74.824997
20160727090000,42.275002,73.530151,15.0,15.0,37.10672,1.505419,1.5,58.444645,58.0,74.824997
20160727091500,42.275002,73.530151,15.0,15.0,37.10672,1.465275,1.5,58.444645,58.0,74.824997
20160727093000,46.66,73.530151,15.0,15.0,37.10672,1.413087,1.5,57.598564,58.0,74.824997
20160727094500,44.775002,73.530151,15.0,15.0,37.10672,1.417102,1.5,57.598564,58.0,75.830002
20160727100000,42.185001,73.530151,15.0,15.0,37.10672,1.417102,1.5,58.228622,58.0,76.769997
20160727101500,42.185001,73.530151,15.0,15.0,37.10672,1.437174,1.5,58.228622,58.0,76.769997
20160727103000,45.014999,73.530151,15.0,15.0,37.10672,1.429145,1.5,57.634563,58.0,76.769997
20160727104500,43.834999,72.792084,15.0,15.0,37.10672,1.405058,1.5,57.634563,58.0,78.18
20160727110000,43.834999,72.792084,15.0,15.0,37.10672,1.485347,1.5,57.634563,58.0,78.18
20160727111500,43.834999,72.792084,15.0,15.0,37.10672,1.501405,1.5,57.634563,58.0,78.18
20160727113000,43.834999,72.792084,15.0,15.0,37.10672,1.549578,1.5,57.634563,58.0,78.18
20160727114500,43.834999,72.792084,15.0,15.0,37.955258,1.533521,1.5,57.634563,58.0,78.18
20160727120000,43.834999,72.792084,15.0,15.0,38.099214,1.573665,1.5,58.282631,58.0,78.18
20160727121500,43.834999,72.792084,15.0,15.0,38.24317,1.545564,1.5,58.282631,58.0,76.599998
20160727123000,43.834999,72.792084,15.0,15.0,38.315148,1.537535,1.5,58.282631,58.0,76.599998
20160727124500,43.834999,72.792084,15.0,15.0,38.25048,1.533521,1.5,58.282631,58.0,76.599998
20160727130000,43.834999,73.620163,15.0,15.0,38.53642,1.485347,1.5,58.282631,58.0,76.599998
20160727131500,43.834999,73.620163,15.0,15.0,38.18384,1.409073,1.5,58.282631,58.0,76.599998
20160727133000,43.834999,73.620163,15.0,15.0,38.041856,1.445203,1.5,58.282631,58.0,78.080002
20160727134500,43.834999,73.620163,15.0,15.0,38.041856,1.429145,1.5,58.282631,58.0,78.080002
20160727140000,43.834999,73.620163,15.0,15.0,38.18384,1.405058,1.5,58.282631,58.0,78.080002
20160727141500,46.395,73.620163,15.0,15.0,38.680784,1.405058,1.5,58.282631,58.0,81.565002
20160727143000,50.09,73.620163,15.0,15.0,38.822768,1.417102,1.5,58.282631,58.0,82.635002
20160727144500,50.09,73.620163,15.0,15.0,39.39424,1.457246,1.5,58.282631,58.0,82.635002
20160727150000,50.09,73.620163,15.0,15.0,39.68018,1.501405,1.5,58.282631,58.0,82.635002
20160727151500,50.09,73.620163,15.0,15.0,39.816656,1.549578,1.5,58.282631,58.0,82.635002
20160727153000,50.09,73.620163,15.0,15.0,39.877703,1.573665,1.5,58.282631,58.0,82.635002
20160727154500,45.990002,73.620163,15.0,15.0,39.934806,1.581694,1.5,58.282631,58.0,80.919998
20160727160000,45.990002,73.620163,15.0,15.0,39.934806,1.569651,1.5,58.282631,58.0,79.144997
20160727161500,45.990002,73.620163,15.0,15.0,39.794794,1.569651,1.5,58.282631,58.0,77.489998
20160727163000,44.634998,74.448242,15.0,15.0,39.934806,1.557607,1.5,58.282631,58.0,76.305
20160727164500,44.634998,74.448242,15.0,15.0,40.004812,1.57768,1.5,58.282631,58.0,75.059998
20160727170000,44.634998,74.448242,15.0,15.0,39.918452,1.57768,1.5,58.282631,58.0,75.059998
20160727171500,44.634998,74.448242,15.0,15.0,39.739816,1.557607,1.5,58.282631,58.0,75.059998
20160727173000,48.18,74.448242,15.0,15.0,40.17522,1.54155,1.5,58.282631,58.0,75.059998
20160727174500,48.18,74.448242,15.0,15.0,40.082451,1.54155,1.5,58.282631,58.0,75.059998
20160727180000,48.18,74.448242,15.0,15.0,40.493613,1.553593,1.5,58.282631,58.0,75.059998
20160727181500,48.18,74.448242,15.0,15.0,40.363784,1.57768,1.5,58.282631,58.0,75.059998
20160727183000,48.18,74.448242,15.0,15.0,40.498866,1.561622,1.5,57.634563,58.0,75.059998
20160727184500,42.66,74.448242,15.0,15.0,40.633948,1.557607,1.5,58.228622,58.0,75.059998
20160727190000,49.595001,74.448242,15.0,15.0,40.633948,1.565636,1.5,58.228622,58.0,75.059998
20160727191500,48.919998,74.448242,15.0,15.0,40.633948,1.569651,1.5,57.634563,58.0,75.059998
20160727193000,47.744999,74.448242,15.0,15.0,40.736084,1.565636,1.5,57.634563,58.0,75.059998
20160727194500,44.990002,74.448242,15.0,15.0,40.463948,1.573665,1.5,57.634563,58.0,75.059998
20160727200000,44.990002,74.448242,15.0,15.0,40.32788,1.573665,1.5,57.634563,58.0,75.059998
20160727201500,44.990002,74.448242,15.0,15.0,40.082451,1.569651,1.5,57.634563,58.0,75.059998
20160727203000,44.990002,74.448242,15.0,15.0,39.602762,1.569651,1.5,57.634563,58.0,75.059998
20160727204500,44.990002,73.620163,15.0,15.0,39.570887,1.573665,1.5,57.634563,58.0,75.059998
20160727210000,44.990002,73.620163,15.0,15.0,39.431861,1.57768,1.5,57.634563,58.0,75.059998
20160727211500,44.990002,73.620163,15.0,15.0,39.292835,1.581694,1.5,57.634563,58.0,75.059998
20160727213000,43.810001,73.620163,15.0,15.0,39.153809,1.585708,1.5,57.634563,58.0,75.059998
20160727214500,43.810001,73.620163,15.0,15.0,38.94527,1.57768,1.5,57.634563,58.0,73.974998
20160727220000,43.810001,73.620163,15.0,15.0,38.94527,1.585708,1.5,57.634563,58.0,73.974998
20160727221500,40.259998,73.620163,15.0,15.0,38.667218,1.565636,1.5,58.480652,58.0,73.974998
20160727223000,43.465,73.620163,15.0,15.0,38.528192,1.581694,1.5,57.796581,58.0,73.974998
20160727224500,42.43,73.620163,15.0,15.0,38.319653,1.585708,1.5,57.796581,58.0,73.974998
20160727230000,40.404999,72.882088,15.0,15.0,38.254662,1.573665,1.5,58.480652,58.0,73.974998
20160727231500,39.575001,72.882088,15.0,15.0,37.904632,1.581694,1.5,58.480652,58.0,73.974998
20160727233000,42.580002,72.882088,15.0,15.0,37.624608,1.581694,1.5,58.480652,58.0,73.974998
20160727234500,42.580002,72.882088,15.0,15.0,37.833232,1.581694,1.5,57.760578,58.0,73.974998
20160728000000,42.580002,72.882088,15.0,15.0,37.621735,1.585708,1.5,57.760578,58.0,73.974998
20160728001500,42.580002,72.882088,15.0,15.0,37.480737,1.585708,1.5,57.760578,58.0,73.974998
20160728003000,39.775002,72.882088,15.0,15.0,37.480737,1.581694,1.5,57.760578,58.0,73.974998
20160728004500,39.775002,72.882088,15.0,15.0,37.544912,1.573665,1.5,58.39064,58.0,73.974998
20160728010000,41.959999,72.882088,15.0,15.0,37.686896,1.585708,1.5,57.436546,58.0,73.974998
20160728011500,41.435001,72.882088,15.0,15.0,37.686896,1.585708,1.5,57.436546,58.0,73.974998
20160728013000,41.435001,72.882088,15.0,15.0,37.686896,1.585708,1.5,57.436546,58.0,73.974998
20160728014500,40.075001,72.882088,15.0,15.0,37.686896,1.57768,1.5,58.156616,58.0,73.974998
20160728020000,40.075001,72.882088,15.0,15.0,37.686896,1.57768,1.5,58.156616,58.0,73.974998
20160728021500,40.075001,72.882088,15.0,15.0,37.402928,1.585708,1.5,58.156616,58.0,73.974998
20160728023000,40.075001,72.882088,15.0,15.0,37.402928,1.585708,1.5,58.156616,58.0,73.974998
20160728024500,40.075001,72.882088,15.0,15.0,37.607115,1.581694,1.5,58.156616,58.0,73.974998
20160728030000,40.075001,72.072006,15.0,15.0,37.464145,1.585708,1.5,58.156616,58.0,73.974998
20160728031500,40.075001,72.072006,15.0,15.0,37.464145,1.585708,1.5,58.156616,58.0,73.974998
20160728033000,40.075001,72.072006,15.0,15.0,37.464145,1.585708,1.5,58.156616,58.0,73.974998
20160728034500,40.075001,72.072006,15.0,15.0,37.464145,1.57768,1.5,58.156616,58.0,73.974998
20160728040000,40.075001,72.072006,15.0,15.0,37.607115,1.581694,1.5,58.156616,58.0,73.974998
20160728041500,40.880001,72.072006,15.0,15.0,37.607115,1.57768,1.5,58.156616,58.0,73.974998
20160728043000,41.865002,72.072006,15.0,15.0,37.607115,1.57768,1.5,58.156616,58.0,73.974998
20160728044500,41.865002,72.072006,15.0,15.0,37.607115,1.581694,1.5,58.156616,58.0,73.974998
20160728050000,41.865002,72.072006,15.0,15.0,37.607115,1.581694,1.5,58.156616,58.0,73.974998
20160728051500,41.865002,72.882088,15.0,15.0,37.811302,1.581694,1.5,58.156616,58.0,73.974998
20160728053000,41.865002,72.882088,15.0,15.0,38.099214,1.581694,1.5,58.156616,58.0,73.974998
20160728054500,41.865002,72.882088,15.0,15.0,38.099214,1.585708,1.5,58.156616,58.0,73.974998
20160728060000,44.209999,72.882088,15.0,15.0,38.099214,1.57768,1.5,58.156616,58.0,73.974998
20160728061500,44.209999,72.882088,15.0,15.0,38.099214,1.581694,1.5,58.156616,58.0,73.974998
20160728063000,44.209999,72.882088,15.0,15.0,38.099214,1.581694,1.5,58.156616,58.0,73.974998
20160728064500,41.869999,72.882088,15.0,15.0,38.099214,1.581694,1.5,57.544556,58.0,73.974998
20160728070000,44.09,72.882088,15.0,15.0,37.955258,1.585708,1.5,57.544556,58.0,73.974998
20160728071500,44.09,72.882088,15.0,15.0,38.099214,1.481333,1.5,57.544556,58.0,73.974998
20160728073000,44.09,72.882088,15.0,15.0,38.24317,1.553593,1.5,58.444645,58.0,73.974998
20160728074500,48.455002,73.620163,15.0,15.0,38.81267,1.573665,1.5,57.706573,58.0,73.974998
20160728080000,48.455002,73.620163,15.0,15.0,39.314136,1.557607,1.5,57.706573,58.0,73.974998
20160728081500,51.529999,74.628265,15.0,15.0,39.678956,1.557607,1.5,57.706573,58.0,73.974998
20160728083000,51.529999,74.628265,15.0,15.0,40.043776,1.533521,1.5,57.706573,58.0,73.974998
20160728084500,51.529999,74.628265,15.0,15.0,40.84638,1.505419,1.5,57.706573,58.0,73.974998
20160728090000,51.529999,76.104416,15.0,15.0,41.284164,1.493376,1.5,57.706573,58.0,73.974998
20160728091500,51.529999,76.104416,15.0,15.0,42.451588,1.461261,1.5,58.39064,58.0,73.974998
20160728093000,46.325001,76.104416,15.0,15.0,42.451588,1.421116,1.5,57.184517,58.0,73.974998
20160728094500,49.619999,76.104416,15.0,15.0,42.849762,1.405058,1.5,58.444645,58.0,75.925003
20160728100000,53.435001,76.932495,15.0,15.0,42.79832,1.421116,1.5,58.444645,58.0,75.925003
20160728101500,57.220001,76.932495,15.0,15.0,42.837998,1.421116,1.5,57.760578,58.0,76.93
20160728103000,53.209999,76.932495,15.0,15.0,43.185563,1.413087,1.5,57.760578,58.0,76.93
20160728104500,50.990002,76.932495,15.0,15.0,42.79526,1.441188,1.5,58.39064,58.0,77.995003
20160728110000,57.639999,76.932495,15.0,15.0,42.55352,1.409073,1.5,58.39064,58.0,77.995003
20160728111500,48.5,76.932495,15.0,15.0,42.627878,1.429145,1.5,57.148514,58.0,77.995003
20160728113000,58.860001,76.932495,15.0,15.0,42.892126,1.429145,1.5,58.120613,58.0,77.995003
20160728114500,53.205002,78.030609,15.0,15.0,42.756789,1.421116,1.5,58.120613,58.0,77.995003
20160728120000,59.025002,77.202522,15.0,15.0,41.945957,1.453232,1.5,58.120613,58.0,77.995003
20160728121500,54.689999,77.202522,15.0,15.0,43.052912,1.42513,1.5,58.120613,58.0,80.135002
20160728123000,54.689999,77.202522,15.0,15.0,42.4862,1.413087,1.5,58.120613,58.0,80.135002
20160728124500,54.689999,76.374435,15.0,15.0,42.7599,1.441188,1.5,58.120613,58.0,81.205002
20160728130000,54.689999,76.374435,15.0,15.0,42.274125,1.445203,1.5,58.120613,58.0,81.205002
20160728131500,58.195,77.580559,15.0,15.0,43.072955,1.429145,1.5,58.120613,58.0,81.205002
20160728133000,55.764999,77.580559,15.0,15.0,44.070464,1.457246,1.5,58.120613,58.0,81.205002
20160728134500,55.764999,77.580559,15.0,15.0,43.355852,1.413087,1.5,58.120613,58.0,81.205002
20160728140000,55.764999,78.498657,15.0,15.0,42.794648,1.42513,1.5,58.120613,58.0,83.720001
20160728141500,59.09,78.498657,15.0,15.0,44.169472,1.421116,1.5,58.120613,58.0,83.720001
20160728143000,64.385002,78.498657,15.0,15.0,43.039176,1.413087,1.5,58.120613,58.0,83.720001
20160728144500,64.385002,78.498657,15.0,15.0,43.790678,1.429145,1.5,58.120613,58.0,83.720001
20160728150000,68.014999,78.498657,15.0,15.0,43.039176,1.429145,1.5,58.120613,58.0,83.720001
20160728151500,72.394997,78.498657,15.0,15.0,43.32175,1.433159,1.5,58.120613,58.0,83.720001
20160728153000,72.394997,78.498657,15.0,15.0,42.794648,1.433159,1.5,58.120613,58.0,84.660004
20160728154500,69.754997,78.498657,15.0,15.0,42.489719,1.477318,1.5,58.120613,58.0,84.660004
20160728160000,63.869999,78.498657,15.0,15.0,42.20468,1.489362,1.5,58.120613,58.0,84.660004
20160728161500,66.360001,78.498657,15.0,15.0,41.634602,1.509434,1.5,58.120613,58.0,84.660004
20160728163000,66.360001,78.498657,15.0,15.0,42.036975,1.533521,1.5,58.120613,58.0,84.660004
20160728164500,61.445,78.498657,15.0,15.0,42.154309,1.581694,1.5,58.120613,58.0,84.660004
20160728170000,61.445,78.498657,15.0,15.0,42.323,1.557607,1.5,58.120613,58.0,83.254997
20160728171500,60.27,78.498657,15.0,15.0,42.191454,1.573665,1.5,58.120613,58.0,83.254997
20160728173000,60.27,78.498657,15.0,15.0,42.113152,1.585708,1.5,58.120613,58.0,83.254997
20160728174500,55.439999,78.498657,15.0,15.0,42.089573,1.573665,1.5,58.120613,58.0,82.169998
20160728180000,55.439999,78.498657,15.0,15.0,42.089573,1.561622,1.5,58.120613,58.0,82.169998
20160728181500,50.285,78.498657,15.0,15.0,42.122196,1.581694,1.5,58.120613,58.0,82.169998
20160728183000,52.305,78.498657,15.0,15.0,42.2125,1.573665,1.5,58.120613,58.0,81.07
20160728184500,52.305,78.498657,15.0,15.0,42.08925,1.57768,1.5,58.120613,58.0,81.07
20160728190000,52.305,78.498657,15.0,15.0,42.237728,1.585708,1.5,58.120613,58.0,80.110001
20160728191500,51.130001,77.202522,15.0,15.0,42.4862,1.533521,1.5,58.120613,58.0,80.110001
20160728193000,51.130001,77.202522,15.0,15.0,42.237728,1.545564,1.5,58.120613,58.0,80.110001
20160728194500,48.060001,77.202522,15.0,15.0,42.607733,1.585708,1.5,58.120613,58.0,80.110001
20160728200000,48.060001,77.202522,15.0,15.0,42.49147,1.557607,1.5,58.120613,58.0,78.945
20160728201500,48.060001,76.19442,15.0,15.0,40.636226,1.557607,1.5,58.120613,58.0,78.945
20160728203000,48.060001,76.19442,15.0,15.0,40.31241,1.581694,1.5,58.120613,58.0,78.945
20160728204500,46.215,76.19442,15.0,15.0,39.89846,1.561622,1.5,58.120613,58.0,77.449997
20160728210000,46.215,75.366341,15.0,15.0,40.117522,1.585708,1.5,58.120613,58.0,77.449997
20160728211500,44.16,75.366341,15.0,15.0,40.02443,1.569651,1.5,58.120613,58.0,76.495003
20160728213000,44.16,75.366341,15.0,15.0,40.395744,1.585708,1.5,58.120613,58.0,76.495003
20160728214500,44.16,75.366341,15.0,15.0,40.395744,1.585708,1.5,58.120613,58.0,76.495003
20160728220000,44.16,75.366341,15.0,15.0,40.261648,1.573665,1.5,58.120613,58.0,75.410004
20160728221500,44.16,75.366341,15.0,15.0,39.85936,1.573665,1.5,58.120613,58.0,75.410004
20160728223000,44.16,75.366341,15.0,15.0,39.792312,1.569651,1.5,58.120613,58.0,75.410004
20160728224500,44.16,75.366341,15.0,15.0,39.755915,1.585708,1.5,58.120613,58.0,75.410004
20160728230000,44.16,74.448242,15.0,15.0,39.851642,1.569651,1.5,58.120613,58.0,75.410004
20160728231500,44.16,74.448242,15.0,15.0,39.64754,1.581694,1.5,58.120613,58.0,75.410004
20160728233000,44.16,74.448242,15.0,15.0,39.739816,1.565636,1.5,58.120613,58.0,75.410004
20160728234500,44.16,74.448242,15.0,15.0,39.739816,1.54155,1.5,58.120613,58.0,75.410004
20160729000000,44.16,74.448242,15.0,15.0,39.602762,1.569651,1.5,58.120613,58.0,75.410004
20160729001500,42.985001,74.448242,15.0,15.0,39.465708,1.557607,1.5,58.120613,58.0,75.410004
20160729003000,42.985001,74.448242,15.0,15.0,39.20894,1.565636,1.5,58.120613,58.0,75.410004
20160729004500,42.985001,74.448242,15.0,15.0,39.431861,1.581694,1.5,58.120613,58.0,75.410004
20160729010000,42.985001,73.530151,15.0,15.0,39.431861,1.581694,1.5,58.120613,58.0,75.410004
20160729011500,42.985001,73.530151,15.0,15.0,39.431861,1.585708,1.5,57.508553,58.0,75.410004
20160729013000,39.759998,73.530151,15.0,15.0,39.292835,1.565636,1.5,58.444645,58.0,74.389999
20160729014500,41.055,73.530151,15.0,15.0,39.292835,1.57768,1.5,57.796581,58.0,74.389999
20160729020000,41.055,73.530151,15.0,15.0,39.084296,1.561622,1.5,57.796581,58.0,74.389999
20160729021500,41.055,73.530151,15.0,15.0,39.16474,1.573665,1.5,57.796581,58.0,74.389999
20160729023000,44.724998,73.530151,15.0,15.0,39.024728,1.569651,1.5,57.796581,58.0,74.389999
20160729024500,43.549999,73.530151,15.0,15.0,39.243212,1.565636,1.5,57.796581,58.0,74.389999
20160729030000,41.904999,73.530151,15.0,15.0,39.38421,1.565636,1.5,58.516655,58.0,74.389999
20160729031500,44.240002,73.530151,15.0,15.0,39.024728,1.573665,1.5,57.904594,58.0,74.389999
20160729033000,44.240002,73.530151,15.0,15.0,39.024728,1.565636,1.5,57.904594,58.0,74.389999
20160729034500,44.240002,73.530151,15.0,15.0,39.024728,1.565636,1.5,57.904594,58.0,74.389999
20160729040000,44.240002,73.530151,15.0,15.0,38.744704,1.565636,1.5,57.904594,58.0,74.389999
20160729041500,40.544998,73.530151,15.0,15.0,38.890717,1.573665,1.5,57.904594,58.0,74.389999
20160729043000,40.544998,73.530151,15.0,15.0,38.890717,1.573665,1.5,57.904594,58.0,74.389999
20160729044500,40.544998,73.530151,15.0,15.0,38.749719,1.573665,1.5,57.904594,58.0,74.389999
20160729050000,40.544998,72.792084,15.0,15.0,38.749719,1.573665,1.5,57.904594,58.0,74.389999
20160729051500,40.544998,72.792084,15.0,15.0,38.394674,1.565636,1.5,57.904594,58.0,74.389999
