PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160729053000,40.544998,72.792084,15.0,15.0,38.394674,1.57768,1.5,57.904594,58.0,74.389999
20160729054500,40.544998,72.792084,15.0,15.0,38.11465,1.569651,1.5,57.904594,58.0,74.389999
20160729060000,40.544998,72.792084,15.0,15.0,38.044644,1.565636,1.5,57.904594,58.0,74.389999
20160729061500,40.544998,72.792084,15.0,15.0,38.115228,1.557607,1.5,57.904594,58.0,74.389999
20160729063000,40.544998,72.792084,15.0,15.0,38.115228,1.573665,1.5,57.904594,58.0,74.389999
20160729064500,40.544998,72.792084,15.0,15.0,37.97423,1.569651,1.5,57.904594,58.0,74.389999
20160729070000,42.549999,72.792084,15.0,15.0,37.97423,1.573665,1.5,57.904594,58.0,74.389999
20160729071500,44.305,73.530151,15.0,15.0,38.325824,1.57768,1.5,57.904594,58.0,74.389999
20160729073000,47.990002,73.530151,15.0,15.0,38.325824,1.573665,1.5,57.904594,58.0,74.389999
20160729074500,47.990002,73.530151,15.0,15.0,38.750875,1.57768,1.5,57.904594,58.0,74.389999
20160729080000,49.494999,75.096313,15.0,15.0,39.036815,1.581694,1.5,57.904594,58.0,74.389999
20160729081500,50.154999,75.096313,15.0,15.0,39.898664,1.557607,1.5,57.904594,58.0,74.389999
20160729083000,52.285,75.096313,15.0,15.0,40.186576,1.533521,1.5,57.904594,58.0,74.389999
20160729084500,52.285,75.096313,15.0,15.0,40.834378,1.497391,1.5,57.904594,58.0,74.389999
20160729090000,52.285,75.096313,15.0,15.0,41.050312,1.421116,1.5,57.904594,58.0,74.389999
20160729091500,52.285,75.096313,15.0,15.0,41.324335,1.509434,1.5,57.904594,58.0,76.445
20160729093000,52.285,75.096313,15.0,15.0,41.467305,1.481333,1.5,57.904594,58.0,76.445
20160729094500,52.285,76.104416,15.0,15.0,42.133671,1.429145,1.5,57.904594,58.0,76.445
20160729100000,56.075001,76.104416,15.0,15.0,42.212381,1.417102,1.5,57.904594,58.0,78.565002
20160729101500,51.66,76.104416,15.0,15.0,41.849686,1.481333,1.5,57.904594,58.0,78.565002
20160729103000,57.025002,76.104416,15.0,15.0,42.187391,1.421116,1.5,57.904594,58.0,78.565002
20160729104500,57.025002,76.104416,15.0,15.0,42.15419,1.429145,1.5,57.904594,58.0,78.565002
20160729110000,53.029999,76.104416,15.0,15.0,42.15419,1.413087,1.5,57.904594,58.0,78.565002
20160729111500,57.195,76.932495,15.0,15.0,42.371348,1.405058,1.5,57.148514,58.0,78.565002
20160729113000,52.445,76.932495,15.0,15.0,42.304708,1.413087,1.5,57.958595,58.0,78.565002
20160729114500,51.174999,76.932495,15.0,15.0,42.42738,1.417102,1.5,57.958595,58.0,78.565002
20160729120000,57.48,76.932495,15.0,15.0,42.607733,1.413087,1.5,57.958595,58.0,78.565002
20160729121500,53.759998,76.932495,15.0,15.0,42.196401,1.405058,1.5,57.958595,58.0,80.639999
20160729123000,53.759998,76.932495,15.0,15.0,42.213248,1.405058,1.5,57.958595,58.0,81.644997
20160729124500,58.884998,76.932495,15.0,15.0,42.259012,1.441188,1.5,57.958595,58.0,81.644997
20160729130000,58.884998,76.932495,15.0,15.0,,1.421116,1.5,57.958595,58.0,81.644997
20160729131500,57.709999,76.932495,15.0,15.0,,1.445203,1.5,57.958595,58.0,82.650002
20160729133000,55.865002,77.940598,15.0,15.0,,1.421116,1.5,57.958595,58.0,83.654999
20160729134500,55.865002,77.940598,15.0,15.0,,1.417102,1.5,57.958595,58.0,83.654999
20160729140000,54.509998,77.940598,15.0,15.0,,1.489362,1.5,57.958595,58.0,83.654999
20160729141500,54.509998,77.940598,15.0,15.0,,1.509434,1.5,57.958595,58.0,83.654999
20160729143000,59.275002,78.768677,15.0,15.0,42.42041,1.517463,1.5,57.958595,58.0,83.654999
20160729144500,59.275002,76.932495,15.0,15.0,42.42041,1.57768,1.5,57.958595,58.0,83.654999
20160729150000,52.689999,76.104416,15.0,15.0,42.42041,1.493376,1.5,57.958595,58.0,83.654999
20160729151500,48.299999,76.104416,15.0,15.0,42.42041,1.501405,1.5,57.958595,58.0,83.654999
20160729153000,57.814999,78.300629,15.0,15.0,42.42041,1.501405,1.5,57.958595,58.0,83.654999
20160729154500,61.695,78.300629,15.0,15.0,42.42041,1.525492,1.5,57.958595,58.0,83.654999
20160729160000,58.810001,79.326736,15.0,15.0,42.42041,1.54155,1.5,57.958595,58.0,83.654999
20160729161500,58.810001,79.326736,15.0,15.0,42.42041,1.565636,1.5,57.958595,58.0,83.654999
20160729163000,57.485001,79.326736,15.0,15.0,40.899556,1.573665,1.5,57.958595,58.0,81.135002
20160729164500,63.195,79.326736,15.0,15.0,41.84275,1.573665,1.5,57.310532,58.0,81.135002
20160729170000,57.974998,79.326736,15.0,15.0,42.672554,1.593737,1.5,57.310532,58.0,80.050003
20160729171500,62.549999,79.326736,15.0,15.0,42.370413,1.569651,1.5,57.310532,58.0,79.095001
20160729173000,62.549999,79.326736,15.0,15.0,42.609025,1.593737,1.5,57.310532,58.0,79.095001
20160729174500,56.755001,79.326736,15.0,15.0,42.04182,1.573665,1.5,58.282631,58.0,77.660004
20160729180000,56.755001,79.326736,15.0,15.0,42.158168,1.573665,1.5,58.282631,58.0,77.660004
20160729181500,56.755001,79.326736,15.0,15.0,42.565386,1.565636,1.5,58.282631,58.0,77.660004
20160729183000,56.755001,79.326736,15.0,15.0,42.449038,1.57768,1.5,57.634563,58.0,76.705002
20160729184500,50.965,79.326736,15.0,15.0,42.157097,1.573665,1.5,57.634563,58.0,76.705002
20160729190000,48.915001,79.326736,15.0,15.0,42.04182,1.557607,1.5,57.634563,58.0,76.705002
20160729191500,48.915001,77.940598,15.0,15.0,41.179988,1.557607,1.5,57.634563,58.0,76.705002
20160729193000,47.884998,77.940598,15.0,15.0,41.164875,1.553593,1.5,57.634563,58.0,76.705002
20160729194500,47.884998,77.940598,15.0,15.0,41.382458,1.57768,1.5,57.634563,58.0,76.705002
20160729200000,45.365002,77.022507,15.0,15.0,41.382458,1.553593,1.5,57.634563,58.0,76.705002
20160729201500,45.365002,77.022507,15.0,15.0,41.329792,1.557607,1.5,58.282631,58.0,76.705002
20160729203000,45.365002,77.022507,15.0,15.0,41.27376,1.57768,1.5,58.282631,58.0,76.705002
20160729204500,45.365002,77.022507,15.0,15.0,40.809524,1.553593,1.5,58.282631,58.0,76.705002
20160729210000,45.365002,77.022507,15.0,15.0,40.844204,1.573665,1.5,58.282631,58.0,76.705002
20160729211500,45.365002,77.022507,15.0,15.0,40.730984,1.553593,1.5,58.282631,58.0,76.705002
20160729213000,45.365002,77.022507,15.0,15.0,40.596888,1.569651,1.5,58.282631,58.0,76.705002
20160729214500,45.365002,77.022507,15.0,15.0,40.701489,1.57768,1.5,58.282631,58.0,76.705002
20160729220000,45.365002,75.924393,15.0,15.0,40.971653,1.557607,1.5,58.282631,58.0,76.705002
20160729221500,45.365002,75.924393,15.0,15.0,40.971653,1.585708,1.5,58.282631,58.0,76.705002
20160729223000,45.365002,75.924393,15.0,15.0,40.940186,1.597752,1.5,58.282631,58.0,75.75
20160729224500,45.365002,75.924393,15.0,15.0,40.940186,1.545564,1.5,58.282631,58.0,75.75
20160729230000,45.365002,75.924393,15.0,15.0,40.940186,1.57768,1.5,57.634563,58.0,75.75
20160729231500,45.365002,75.924393,15.0,15.0,40.872152,1.57768,1.5,57.634563,58.0,75.75
20160729233000,44.009998,75.006302,15.0,15.0,40.600016,1.569651,1.5,57.634563,58.0,75.75
20160729234500,44.009998,75.006302,15.0,15.0,40.082451,1.585708,1.5,58.282631,58.0,75.75
20160730000000,44.009998,75.006302,15.0,15.0,40.17522,1.565636,1.5,58.282631,58.0,75.75
20160730001500,44.009998,75.006302,15.0,15.0,40.1062,1.565636,1.5,58.282631,58.0,75.75
20160730003000,44.009998,75.006302,15.0,15.0,40.1062,1.581694,1.5,58.282631,58.0,75.75
20160730004500,44.009998,75.006302,15.0,15.0,40.057478,1.569651,1.5,58.282631,58.0,75.75
20160730010000,44.009998,75.006302,15.0,15.0,39.918452,1.589723,1.5,58.282631,58.0,75.75
20160730011500,44.009998,74.178223,15.0,15.0,39.709913,1.473304,1.5,58.282631,58.0,77.455002
20160730013000,44.009998,74.178223,15.0,15.0,39.570887,1.457246,1.5,58.282631,58.0,75.370003
20160730014500,44.009998,74.178223,15.0,15.0,39.654782,1.509434,1.5,58.282631,58.0,75.370003
20160730020000,44.009998,74.178223,15.0,15.0,39.654782,1.525492,1.5,58.282631,58.0,75.370003
20160730021500,44.009998,74.178223,15.0,15.0,39.654782,1.581694,1.5,57.67057,58.0,75.370003
20160730023000,42.200001,74.178223,15.0,15.0,39.654782,1.557607,1.5,57.67057,58.0,75.370003
20160730024500,42.200001,74.178223,15.0,15.0,39.654782,1.585708,1.5,57.67057,58.0,75.370003
20160730030000,42.200001,74.178223,15.0,15.0,39.654782,1.589723,1.5,57.67057,58.0,75.370003
20160730031500,42.200001,74.178223,15.0,15.0,39.51477,1.585708,1.5,57.67057,58.0,75.370003
20160730033000,42.200001,74.178223,15.0,15.0,39.374758,1.573665,1.5,57.67057,58.0,75.370003
20160730034500,42.200001,74.178223,15.0,15.0,39.304752,1.573665,1.5,57.67057,58.0,75.370003
20160730040000,42.200001,74.178223,15.0,15.0,39.304752,1.593737,1.5,57.67057,58.0,75.370003
20160730041500,42.200001,73.17012,15.0,15.0,39.243212,1.593737,1.5,57.67057,58.0,75.370003
20160730043000,41.169998,73.17012,15.0,15.0,39.102214,1.589723,1.5,57.67057,58.0,75.370003
20160730044500,41.169998,73.17012,15.0,15.0,39.102214,1.593737,1.5,58.282631,58.0,75.370003
20160730050000,41.169998,73.17012,15.0,15.0,38.890717,1.589723,1.5,58.282631,58.0,75.370003
20160730051500,41.169998,73.17012,15.0,15.0,38.890717,1.597752,1.5,58.282631,58.0,75.370003
20160730053000,41.169998,73.17012,15.0,15.0,,1.581694,1.5,58.282631,58.0,75.370003
20160730054500,41.169998,73.17012,15.0,15.0,38.964752,1.573665,1.5,58.282631,58.0,75.370003
20160730060000,41.169998,73.17012,15.0,15.0,38.964752,1.585708,1.5,58.282631,58.0,75.370003
20160730061500,41.169998,73.17012,15.0,15.0,,1.585708,1.5,58.282631,58.0,75.370003
20160730063000,41.169998,73.17012,15.0,15.0,38.893845,1.565636,1.5,58.282631,58.0,75.370003
20160730064500,41.169998,73.17012,15.0,15.0,,1.581694,1.5,58.282631,58.0,75.370003
20160730070000,45.154999,73.17012,15.0,15.0,38.893845,1.557607,1.5,58.282631,58.0,75.370003
20160730071500,46.474998,73.17012,15.0,15.0,39.036815,1.581694,1.5,58.282631,58.0,75.370003
20160730073000,48.264999,74.088211,15.0,15.0,39.179785,1.565636,1.5,58.282631,58.0,75.370003
20160730074500,48.264999,74.088211,15.0,15.0,39.322755,1.569651,1.5,58.282631,58.0,75.370003
20160730080000,51.27,74.088211,15.0,15.0,39.39424,1.565636,1.5,58.282631,58.0,75.370003
20160730081500,51.27,74.898293,15.0,15.0,39.96612,1.561622,1.5,58.282631,58.0,75.370003
20160730083000,51.27,74.898293,15.0,15.0,40.180575,1.549578,1.5,58.282631,58.0,75.370003
20160730084500,51.27,74.898293,15.0,15.0,40.68097,1.513448,1.5,58.282631,58.0,75.370003
20160730090000,51.27,76.104416,15.0,15.0,41.10988,1.525492,1.5,58.282631,58.0,75.370003
20160730091500,51.27,76.104416,15.0,15.0,41.49918,1.501405,1.5,58.282631,58.0,75.370003
20160730093000,51.27,76.104416,15.0,15.0,41.824968,1.513448,1.5,58.282631,58.0,75.370003
20160730094500,54.535,76.104416,15.0,15.0,41.795626,1.509434,1.5,58.282631,58.0,75.370003
20160730100000,54.535,76.104416,15.0,15.0,41.960696,1.489362,1.5,58.282631,58.0,75.370003
20160730101500,54.535,76.104416,15.0,15.0,42.02108,1.513448,1.5,58.282631,58.0,75.370003
20160730103000,54.535,76.104416,15.0,15.0,41.910478,1.489362,1.5,58.282631,58.0,75.370003
20160730104500,54.535,76.104416,15.0,15.0,41.85074,1.509434,1.5,58.282631,58.0,75.370003
20160730110000,46.23,75.006302,15.0,15.0,42.369461,1.501405,1.5,57.310532,58.0,75.370003
20160730111500,44.715,75.006302,15.0,15.0,42.371348,1.525492,1.5,58.444645,58.0,75.370003
20160730113000,44.715,75.006302,15.0,15.0,42.54128,1.493376,1.5,58.444645,58.0,75.370003
20160730114500,50.965,76.75248,15.0,15.0,42.343842,1.485347,1.5,58.444645,58.0,75.370003
20160730120000,51.764999,76.75248,15.0,15.0,43.324589,1.477318,1.5,58.444645,58.0,75.370003
20160730121500,54.77,76.75248,15.0,15.0,43.403129,1.505419,1.5,57.760578,58.0,75.370003
20160730123000,54.77,78.030609,15.0,15.0,42.828444,1.513448,1.5,57.760578,58.0,75.370003
20160730124500,54.77,78.030609,15.0,15.0,43.412564,1.517463,1.5,58.444645,58.0,75.370003
20160730130000,57.009998,76.374435,15.0,15.0,43.45282,1.517463,1.5,58.444645,58.0,75.370003
20160730131500,51.384998,77.202522,15.0,15.0,42.79679,1.517463,1.5,57.832584,58.0,75.370003
20160730133000,52.044998,78.408646,15.0,15.0,41.945957,1.525492,1.5,58.444645,58.0,75.370003
20160730134500,57.279999,78.408646,15.0,15.0,40.844204,1.517463,1.5,57.67057,58.0,75.370003
20160730140000,53.535,78.408646,15.0,15.0,41.669656,1.501405,1.5,58.282631,58.0,75.370003
20160730141500,60.355,78.408646,15.0,15.0,42.369461,1.529506,1.5,57.634563,58.0,75.370003
20160730143000,60.355,78.408646,15.0,15.0,43.221858,1.537535,1.5,57.634563,58.0,75.370003
20160730144500,57.439999,78.408646,15.0,15.0,43.052912,1.54155,1.5,57.634563,58.0,75.370003
20160730150000,56.264999,78.408646,15.0,15.0,43.506625,1.521477,1.5,57.634563,58.0,75.370003
20160730151500,51.52,78.408646,15.0,15.0,43.302353,1.525492,1.5,58.228622,58.0,75.370003
20160730153000,54.950001,76.64447,15.0,15.0,43.316072,1.525492,1.5,58.228622,58.0,75.370003
20160730154500,53.865002,76.64447,15.0,15.0,42.272459,1.505419,1.5,58.228622,58.0,75.370003
20160730160000,53.865002,76.64447,15.0,15.0,42.272459,1.525492,1.5,58.228622,58.0,75.370003
20160730161500,47.029999,76.64447,15.0,15.0,44.030021,1.505419,1.5,58.228622,58.0,75.370003
20160730163000,53.125,76.64447,15.0,15.0,43.316072,1.525492,1.5,57.634563,58.0,75.370003
20160730164500,49.305,76.64447,15.0,15.0,43.4671,1.501405,1.5,58.516655,58.0,75.370003
20160730170000,47.009998,75.096313,15.0,15.0,43.059797,1.505419,1.5,58.516655,58.0,75.370003
20160730171500,44.035,75.096313,15.0,15.0,41.543822,1.521477,1.5,58.516655,58.0,75.370003
20160730173000,44.035,75.096313,15.0,15.0,41.301266,1.521477,1.5,58.516655,58.0,75.370003
20160730174500,50.34,75.096313,15.0,15.0,40.560542,1.525492,1.5,57.796581,58.0,75.370003
20160730180000,48.169998,75.096313,15.0,15.0,40.383232,1.521477,1.5,57.796581,58.0,75.370003
20160730181500,48.169998,76.374435,15.0,15.0,40.76104,1.513448,1.5,57.796581,58.0,75.370003
20160730183000,48.169998,76.374435,15.0,15.0,41.451495,1.517463,1.5,57.796581,58.0,75.370003
20160730184500,49.990002,76.374435,15.0,15.0,42.03332,1.513448,1.5,57.796581,58.0,75.370003
20160730190000,49.990002,76.374435,15.0,15.0,41.785664,1.525492,1.5,57.796581,58.0,75.370003
20160730191500,49.990002,76.374435,15.0,15.0,42.238323,1.525492,1.5,57.796581,58.0,75.370003
20160730193000,49.990002,76.374435,15.0,15.0,42.15419,1.517463,1.5,57.796581,58.0,75.370003
20160730194500,46.419998,76.374435,15.0,15.0,42.20604,1.525492,1.5,57.796581,58.0,75.370003
20160730200000,46.419998,76.374435,15.0,15.0,42.187391,1.525492,1.5,57.796581,58.0,75.370003
20160730201500,44.209999,75.546356,15.0,15.0,42.096764,1.525492,1.5,57.796581,58.0,75.370003
20160730203000,44.209999,75.546356,15.0,15.0,42.096764,1.525492,1.5,57.796581,58.0,75.370003
20160730204500,44.209999,75.546356,15.0,15.0,41.795626,1.525492,1.5,57.796581,58.0,75.370003
20160730210000,44.209999,75.546356,15.0,15.0,41.727099,1.525492,1.5,57.796581,58.0,75.370003
20160730211500,44.209999,75.546356,15.0,15.0,41.41758,1.525492,1.5,57.796581,58.0,75.370003
20160730213000,44.209999,75.546356,15.0,15.0,41.21052,1.529506,1.5,57.796581,58.0,75.370003
20160730214500,44.209999,74.718277,15.0,15.0,41.169686,1.525492,1.5,57.796581,58.0,75.370003
20160730220000,44.209999,74.718277,15.0,15.0,41.03066,1.521477,1.5,57.796581,58.0,75.370003
20160730221500,44.209999,74.718277,15.0,15.0,40.822121,1.517463,1.5,57.796581,58.0,75.370003
20160730223000,44.209999,74.718277,15.0,15.0,40.774878,1.533521,1.5,57.796581,58.0,75.370003
20160730224500,44.209999,74.718277,15.0,15.0,40.774878,1.54155,1.5,57.796581,58.0,75.370003
20160730230000,44.209999,74.718277,15.0,15.0,40.774878,1.537535,1.5,57.796581,58.0,75.370003
20160730231500,44.209999,74.718277,15.0,15.0,40.56486,1.565636,1.5,57.796581,58.0,75.370003
20160730233000,44.209999,74.718277,15.0,15.0,40.56486,1.565636,1.5,57.796581,58.0,75.370003
20160730234500,44.209999,74.718277,15.0,15.0,40.634866,1.561622,1.5,57.796581,58.0,75.370003
20160731000000,44.209999,74.718277,15.0,15.0,40.56486,1.569651,1.5,57.796581,58.0,75.370003
20160731001500,44.209999,73.530151,15.0,15.0,40.512194,1.57768,1.5,57.796581,58.0,75.370003
20160731003000,42.869999,73.530151,15.0,15.0,40.371196,1.561622,1.5,57.796581,58.0,75.370003
20160731004500,42.869999,73.530151,15.0,15.0,40.512194,1.565636,1.5,57.796581,58.0,75.370003
20160731010000,42.869999,73.530151,15.0,15.0,40.512194,1.565636,1.5,57.796581,58.0,75.370003
20160731011500,42.869999,73.530151,15.0,15.0,40.371196,1.569651,1.5,57.796581,58.0,75.370003
20160731013000,42.869999,73.530151,15.0,15.0,40.371196,1.569651,1.5,57.796581,58.0,75.370003
20160731014500,42.869999,73.530151,15.0,15.0,40.230198,1.565636,1.5,57.796581,58.0,75.370003
20160731020000,42.869999,73.530151,15.0,15.0,40.159699,1.569651,1.5,57.796581,58.0,75.370003
20160731021500,42.869999,73.530151,15.0,15.0,40.018701,1.573665,1.5,57.796581,58.0,75.370003
20160731023000,42.869999,73.530151,15.0,15.0,40.018701,1.565636,1.5,57.796581,58.0,75.370003
20160731024500,42.869999,73.530151,15.0,15.0,40.242608,1.565636,1.5,57.796581,58.0,75.370003
20160731030000,42.869999,73.530151,15.0,15.0,40.242608,1.569651,1.5,57.796581,58.0,75.370003
20160731031500,42.869999,73.530151,15.0,15.0,40.018701,1.565636,1.5,57.796581,58.0,75.370003
20160731033000,42.869999,73.530151,15.0,15.0,39.877703,1.569651,1.5,57.796581,58.0,75.370003
20160731034500,42.869999,73.530151,15.0,15.0,39.877703,1.569651,1.5,57.796581,58.0,75.370003
20160731040000,42.869999,73.530151,15.0,15.0,39.877703,1.561622,1.5,57.796581,58.0,75.370003
20160731041500,42.869999,72.702072,15.0,15.0,39.95864,1.57768,1.5,57.796581,58.0,75.370003
20160731043000,42.869999,72.702072,15.0,15.0,39.816656,1.569651,1.5,57.796581,58.0,75.370003
20160731044500,41.689999,72.702072,15.0,15.0,39.816656,1.573665,1.5,57.796581,58.0,75.370003
20160731050000,41.689999,72.702072,15.0,15.0,39.745664,1.573665,1.5,57.796581,58.0,75.370003
20160731051500,41.689999,72.702072,15.0,15.0,39.82315,1.573665,1.5,57.796581,58.0,75.370003
20160731053000,41.689999,73.530151,15.0,15.0,39.82315,1.573665,1.5,58.39064,58.0,75.370003
20160731054500,41.689999,73.530151,15.0,15.0,39.68018,1.569651,1.5,58.39064,58.0,75.370003
20160731060000,41.689999,73.530151,15.0,15.0,39.68018,1.569651,1.5,58.39064,58.0,75.370003
20160731061500,41.689999,73.530151,15.0,15.0,39.82315,1.569651,1.5,58.39064,58.0,75.370003
20160731063000,41.689999,73.530151,15.0,15.0,39.82315,1.565636,1.5,58.39064,58.0,75.370003
20160731064500,41.689999,73.530151,15.0,15.0,39.82315,1.569651,1.5,58.39064,58.0,75.370003
20160731070000,46.185001,73.530151,15.0,15.0,39.82315,1.573665,1.5,58.39064,58.0,75.370003
20160731071500,46.185001,73.530151,15.0,15.0,39.60368,1.565636,1.5,58.39064,58.0,75.370003
20160731073000,47.654999,73.530151,15.0,15.0,39.68018,1.573665,1.5,58.39064,58.0,75.370003
20160731074500,49.564999,73.530151,15.0,15.0,40.186576,1.573665,1.5,57.796581,58.0,75.370003
20160731080000,49.564999,73.530151,15.0,15.0,40.258554,1.569651,1.5,57.796581,58.0,75.370003
20160731081500,49.564999,73.530151,15.0,15.0,41.131742,1.573665,1.5,57.796581,58.0,75.370003
20160731083000,49.564999,73.530151,15.0,15.0,41.338224,1.581694,1.5,57.796581,58.0,75.370003
20160731084500,49.564999,75.096313,15.0,15.0,41.467305,1.573665,1.5,57.796581,58.0,75.370003
20160731090000,53.465,75.096313,15.0,15.0,41.896215,1.573665,1.5,57.796581,58.0,75.370003
20160731091500,47.779999,75.096313,15.0,15.0,42.133671,1.565636,1.5,57.796581,58.0,75.370003
20160731093000,47.779999,75.096313,15.0,15.0,42.415667,1.569651,1.5,57.796581,58.0,75.370003
20160731094500,55.130001,76.19442,15.0,15.0,42.31484,1.561622,1.5,57.796581,58.0,75.370003
20160731100000,55.130001,76.19442,15.0,15.0,42.412369,1.561622,1.5,57.796581,58.0,75.370003
20160731101500,55.130001,76.19442,15.0,15.0,42.525096,1.553593,1.5,57.796581,58.0,75.370003
20160731103000,55.130001,76.19442,15.0,15.0,42.42041,1.545564,1.5,57.796581,58.0,75.370003
20160731104500,58.330002,76.19442,15.0,15.0,42.369461,1.549578,1.5,57.796581,58.0,75.370003
20160731110000,52.395,76.19442,15.0,15.0,42.631737,1.553593,1.5,58.39064,58.0,75.370003
20160731111500,56.509998,77.202522,15.0,15.0,42.304708,1.533521,1.5,58.39064,58.0,75.370003
20160731113000,56.509998,77.202522,15.0,15.0,42.82688,1.529506,1.5,58.39064,58.0,75.370003
20160731114500,54.825001,77.202522,15.0,15.0,42.74783,1.529506,1.5,57.598564,58.0,75.370003
20160731120000,57.985001,77.202522,15.0,15.0,42.480539,1.517463,1.5,57.598564,58.0,75.370003
20160731121500,51.884998,77.202522,15.0,15.0,42.339456,1.521477,1.5,57.598564,58.0,75.370003
20160731123000,51.884998,77.202522,15.0,15.0,42.480539,1.525492,1.5,57.598564,58.0,75.370003
20160731124500,51.07,76.104416,15.0,15.0,42.353345,1.529506,1.5,57.598564,58.0,75.370003
20160731130000,49.860001,76.104416,15.0,15.0,42.339456,1.501405,1.5,57.598564,58.0,75.370003
20160731131500,49.860001,76.104416,15.0,15.0,42.781184,1.461261,1.5,57.598564,58.0,75.370003
20160731133000,49.860001,76.104416,15.0,15.0,43.32464,1.453232,1.5,57.598564,58.0,75.370003
20160731134500,48.685001,75.096313,15.0,15.0,43.096704,1.457246,1.5,57.598564,58.0,75.370003
20160731140000,46.619999,75.096313,15.0,15.0,43.096704,1.461261,1.5,57.598564,58.0,75.370003
20160731141500,44.860001,73.998199,15.0,15.0,41.632902,1.453232,1.5,57.598564,58.0,75.370003
20160731143000,44.860001,73.998199,15.0,15.0,41.594295,1.457246,1.5,57.598564,58.0,75.370003
20160731144500,44.860001,73.998199,15.0,15.0,41.77934,1.461261,1.5,58.192619,58.0,75.370003
20160731150000,44.860001,73.998199,15.0,15.0,41.769072,1.465275,1.5,58.192619,58.0,75.370003
20160731151500,47.860001,73.998199,15.0,15.0,41.066224,1.453232,1.5,58.192619,58.0,75.370003
20160731153000,47.860001,73.998199,15.0,15.0,40.836571,1.473304,1.5,58.192619,58.0,75.370003
20160731154500,47.860001,73.998199,15.0,15.0,40.86508,1.481333,1.5,58.192619,58.0,75.370003
20160731160000,44.025002,73.998199,15.0,15.0,40.462792,1.493376,1.5,58.192619,58.0,75.370003
20160731161500,44.025002,73.998199,15.0,15.0,40.701489,1.497391,1.5,58.192619,58.0,75.370003
20160731163000,44.025002,73.998199,15.0,15.0,40.02443,1.509434,1.5,58.192619,58.0,75.370003
20160731164500,47.860001,73.998199,15.0,15.0,40.09362,1.513448,1.5,58.192619,58.0,75.370003
20160731170000,47.860001,73.998199,15.0,15.0,40.259846,1.513448,1.5,58.192619,58.0,75.370003
20160731171500,47.860001,74.808289,15.0,15.0,40.259846,1.513448,1.5,58.192619,58.0,75.370003
20160731173000,47.860001,74.808289,15.0,15.0,40.32788,1.525492,1.5,58.192619,58.0,75.370003
20160731174500,47.860001,74.808289,15.0,15.0,40.463948,1.517463,1.5,58.192619,58.0,75.370003
20160731180000,47.860001,74.808289,15.0,15.0,40.463948,1.521477,1.5,58.192619,58.0,75.370003
20160731181500,47.860001,74.808289,15.0,15.0,40.872152,1.517463,1.5,58.192619,58.0,75.370003
20160731183000,47.860001,74.808289,15.0,15.0,41.178883,1.517463,1.5,58.192619,58.0,75.370003
20160731184500,47.860001,74.808289,15.0,15.0,41.484458,1.517463,1.5,58.192619,58.0,75.370003
20160731190000,47.860001,74.808289,15.0,15.0,41.552492,1.517463,1.5,58.192619,58.0,75.370003
20160731191500,47.860001,74.808289,15.0,15.0,41.552492,1.525492,1.5,58.192619,58.0,75.370003
20160731193000,47.860001,74.808289,15.0,15.0,41.552492,1.525492,1.5,58.192619,58.0,75.370003
20160731194500,47.860001,74.808289,15.0,15.0,41.727099,1.525492,1.5,58.192619,58.0,75.370003
20160731200000,47.860001,74.808289,15.0,15.0,41.55562,1.529506,1.5,58.192619,58.0,75.370003
20160731201500,45.630001,74.808289,15.0,15.0,41.586764,1.521477,1.5,58.192619,58.0,75.370003
20160731203000,45.630001,74.808289,15.0,15.0,41.308712,1.533521,1.5,58.192619,58.0,75.370003
20160731204500,45.630001,74.808289,15.0,15.0,41.26492,1.537535,1.5,58.192619,58.0,75.370003
20160731210000,45.630001,74.808289,15.0,15.0,41.194914,1.533521,1.5,58.192619,58.0,75.370003
20160731211500,45.630001,73.89019,15.0,15.0,40.774878,1.54155,1.5,58.192619,58.0,75.370003
20160731213000,45.630001,73.89019,15.0,15.0,40.739552,1.54155,1.5,58.192619,58.0,75.370003
20160731214500,45.630001,73.89019,15.0,15.0,40.739552,1.54155,1.5,58.192619,58.0,75.370003
20160731220000,45.630001,73.89019,15.0,15.0,40.739552,1.537535,1.5,58.192619,58.0,75.370003
20160731221500,45.630001,73.89019,15.0,15.0,40.79419,1.545564,1.5,58.192619,58.0,75.370003
20160731223000,45.630001,73.89019,15.0,15.0,40.79419,1.54155,1.5,57.598564,58.0,75.370003
20160731224500,44.455002,73.89019,15.0,15.0,40.512194,1.54155,1.5,57.598564,58.0,75.370003
20160731230000,44.455002,73.89019,15.0,15.0,40.512194,1.54155,1.5,57.598564,58.0,75.370003
20160731231500,44.455002,73.89019,15.0,15.0,40.512194,1.549578,1.5,57.598564,58.0,75.370003
20160731233000,44.455002,73.89019,15.0,15.0,40.371196,1.545564,1.5,57.598564,58.0,75.370003
20160731234500,44.455002,73.89019,15.0,15.0,40.455584,1.545564,1.5,57.598564,58.0,75.370003
20160801000000,44.455002,73.89019,15.0,15.0,40.371196,1.54155,1.5,57.598564,58.0,75.370003
20160801001500,43.244999,73.89019,15.0,15.0,40.371196,1.54155,1.5,57.598564,58.0,75.370003
20160801003000,43.244999,72.972099,15.0,15.0,40.230198,1.537535,1.5,57.598564,58.0,75.370003
20160801004500,43.244999,72.972099,15.0,15.0,40.159699,1.54155,1.5,57.598564,58.0,75.370003
20160801010000,43.244999,72.972099,15.0,15.0,40.159699,1.533521,1.5,57.598564,58.0,75.370003
20160801011500,43.244999,72.972099,15.0,15.0,40.159699,1.54155,1.5,57.598564,58.0,75.370003
20160801013000,43.244999,72.972099,15.0,15.0,40.018701,1.54155,1.5,57.598564,58.0,75.370003
20160801014500,43.244999,72.972099,15.0,15.0,39.877703,1.533521,1.5,58.192619,58.0,75.370003
20160801020000,43.244999,72.972099,15.0,15.0,39.736705,1.54155,1.5,58.192619,58.0,75.370003
20160801021500,43.244999,72.972099,15.0,15.0,39.736705,1.553593,1.5,58.192619,58.0,75.370003
20160801023000,43.244999,72.972099,15.0,15.0,39.745664,1.549578,1.5,58.192619,58.0,75.370003
20160801024500,43.244999,72.972099,15.0,15.0,39.745664,1.557607,1.5,58.192619,58.0,75.370003
20160801030000,40.689999,72.972099,15.0,15.0,39.745664,1.553593,1.5,57.544556,58.0,75.370003
20160801031500,42.224998,72.972099,15.0,15.0,39.60368,1.561622,1.5,57.544556,58.0,75.370003
20160801033000,42.224998,72.972099,15.0,15.0,39.60368,1.549578,1.5,57.544556,58.0,75.370003
20160801034500,42.224998,72.972099,15.0,15.0,39.461696,1.561622,1.5,58.120613,58.0,75.370003
20160801040000,42.224998,72.972099,15.0,15.0,39.461696,1.557607,1.5,58.120613,58.0,75.370003
20160801041500,42.224998,72.972099,15.0,15.0,39.461696,1.557607,1.5,58.120613,58.0,75.370003
20160801043000,42.224998,72.972099,15.0,15.0,39.319712,1.557607,1.5,58.120613,58.0,75.370003
20160801044500,42.224998,72.972099,15.0,15.0,39.53721,1.557607,1.5,58.120613,58.0,75.370003
20160801050000,42.224998,72.972099,15.0,15.0,39.53721,1.557607,1.5,58.120613,58.0,75.370003
20160801051500,42.224998,72.972099,15.0,15.0,39.53721,1.557607,1.5,58.120613,58.0,75.370003
20160801053000,42.224998,72.972099,15.0,15.0,39.53721,1.565636,1.5,58.120613,58.0,75.370003
20160801054500,42.224998,72.972099,15.0,15.0,39.39424,1.561622,1.5,58.120613,58.0,75.370003
20160801060000,42.224998,72.972099,15.0,15.0,39.322755,1.565636,1.5,58.120613,58.0,75.370003
20160801061500,42.224998,72.972099,15.0,15.0,39.322755,1.561622,1.5,58.120613,58.0,75.370003
20160801063000,42.224998,72.972099,15.0,15.0,39.322755,1.569651,1.5,58.120613,58.0,75.370003
20160801064500,42.224998,72.972099,15.0,15.0,39.322755,1.581694,1.5,58.120613,58.0,75.370003
20160801070000,45.814999,72.972099,15.0,15.0,39.39424,1.581694,1.5,58.120613,58.0,75.370003
20160801071500,45.814999,72.972099,15.0,15.0,39.610752,1.581694,1.5,58.120613,58.0,75.370003
20160801073000,48.91,72.972099,15.0,15.0,39.754708,1.57768,1.5,58.120613,58.0,75.370003
20160801074500,48.91,73.710175,15.0,15.0,40.04262,1.593737,1.5,58.120613,58.0,75.370003
20160801080000,48.91,73.710175,15.0,15.0,40.258554,1.573665,1.5,58.120613,58.0,74.410004
20160801081500,49.75,74.628265,15.0,15.0,40.914329,1.573665,1.5,58.120613,58.0,74.410004
20160801083000,52.77,74.628265,15.0,15.0,41.059271,1.581694,1.5,58.120613,58.0,74.410004
20160801084500,48.514999,74.628265,15.0,15.0,41.71151,1.57768,1.5,58.120613,58.0,74.410004
20160801090000,51.18,74.628265,15.0,15.0,41.928923,1.525492,1.5,58.120613,58.0,74.410004
20160801091500,52.165001,74.628265,15.0,15.0,42.25364,1.537535,1.5,58.120613,58.0,74.410004
20160801093000,52.165001,74.628265,15.0,15.0,42.754035,1.529506,1.5,58.120613,58.0,74.410004
20160801094500,52.165001,75.456345,15.0,15.0,42.945064,1.489362,1.5,58.120613,58.0,74.410004
20160801100000,50.605,75.456345,15.0,15.0,42.412369,1.481333,1.5,57.472549,58.0,74.410004
20160801101500,46.91,74.268227,15.0,15.0,42.823531,1.417102,1.5,57.472549,58.0,74.410004
20160801103000,46.91,74.268227,15.0,15.0,42.322473,1.409073,1.5,58.282631,58.0,75.480003
20160801104500,51.02,74.268227,15.0,15.0,41.849686,1.421116,1.5,58.282631,58.0,75.480003
20160801110000,51.02,74.268227,15.0,15.0,42.069734,1.413087,1.5,58.282631,58.0,77.040001
20160801111500,51.02,74.268227,15.0,15.0,42.42092,1.437174,1.5,58.282631,58.0,77.040001
20160801113000,51.02,74.268227,15.0,15.0,42.66504,1.417102,1.5,58.282631,58.0,77.040001
20160801114500,51.02,74.268227,15.0,15.0,42.66504,1.457246,1.5,58.282631,58.0,78.044998
20160801120000,49.665001,74.268227,15.0,15.0,42.03876,1.497391,1.5,58.282631,58.0,78.044998
20160801121500,49.665001,74.268227,15.0,15.0,40.940186,1.517463,1.5,58.282631,58.0,78.044998
20160801123000,49.665001,74.268227,15.0,15.0,40.836248,1.513448,1.5,57.634563,58.0,78.044998
20160801124500,49.665001,74.268227,15.0,15.0,40.699194,1.54155,1.5,57.634563,58.0,78.044998
20160801130000,49.665001,75.186325,15.0,15.0,40.259846,1.529506,1.5,57.634563,58.0,78.044998
20160801131500,49.665001,75.186325,15.0,15.0,40.699194,1.501405,1.5,57.634563,58.0,78.044998
20160801133000,49.665001,75.186325,15.0,15.0,40.736084,1.481333,1.5,58.282631,58.0,78.044998
20160801134500,51.884998,75.186325,15.0,15.0,41.309358,1.461261,1.5,58.282631,58.0,78.044998
20160801140000,53.355,75.186325,15.0,15.0,41.602608,1.42513,1.5,57.634563,58.0,78.044998
20160801141500,53.355,75.186325,15.0,15.0,41.70301,1.429145,1.5,57.634563,58.0,78.044998
20160801143000,49.560001,76.104416,15.0,15.0,42.55352,1.413087,1.5,57.634563,58.0,78.044998
20160801144500,49.560001,76.104416,15.0,15.0,42.753185,1.465275,1.5,57.634563,58.0,78.044998
20160801150000,51.384998,76.104416,15.0,15.0,42.627878,1.449217,1.5,58.282631,58.0,78.044998
20160801151500,51.384998,76.104416,15.0,15.0,42.436424,1.429145,1.5,58.282631,58.0,78.044998
20160801153000,55.619999,76.104416,15.0,15.0,42.566576,1.421116,1.5,58.282631,58.0,78.044998
20160801154500,54.305,76.104416,15.0,15.0,42.696728,1.493376,1.5,58.282631,58.0,78.044998
20160801160000,54.305,76.104416,15.0,15.0,42.82688,1.569651,1.5,57.634563,58.0,78.044998
20160801161500,50.465,76.104416,15.0,15.0,43.338036,1.561622,1.5,57.634563,58.0,78.044998
20160801163000,50.465,76.104416,15.0,15.0,43.45282,1.593737,1.5,57.634563,58.0,78.044998
20160801164500,50.465,77.382538,15.0,15.0,43.096704,1.561622,1.5,58.282631,58.0,78.044998
20160801170000,56.974998,77.382538,15.0,15.0,43.222912,1.565636,1.5,58.282631,58.0,78.044998
20160801171500,56.974998,77.382538,15.0,15.0,43.475328,1.57768,1.5,58.282631,58.0,75.995003
20160801173000,56.974998,77.382538,15.0,15.0,43.198177,1.553593,1.5,58.282631,58.0,75.995003
20160801174500,50.404999,77.382538,15.0,15.0,42.952,1.533521,1.5,58.282631,58.0,75.995003
20160801180000,55.830002,78.300629,15.0,15.0,43.32175,1.553593,1.5,58.282631,58.0,75.995003
20160801181500,53.625,78.300629,15.0,15.0,43.753125,1.54155,1.5,57.544556,58.0,75.995003
20160801183000,50.029999,78.300629,15.0,15.0,43.302353,1.557607,1.5,58.318634,58.0,75.995003
20160801184500,50.029999,77.202522,15.0,15.0,43.362992,1.549578,1.5,58.318634,58.0,75.995003
20160801190000,50.029999,77.202522,15.0,15.0,43.19578,1.545564,1.5,58.318634,58.0,75.995003
20160801191500,50.029999,77.202522,15.0,15.0,44.03915,1.549578,1.5,57.634563,58.0,75.995003
20160801193000,48.290001,77.202522,15.0,15.0,43.231616,1.553593,1.5,57.634563,58.0,75.995003
20160801194500,48.290001,77.202522,15.0,15.0,42.925718,1.54155,1.5,57.634563,58.0,75.995003
20160801200000,48.290001,75.924393,15.0,15.0,42.49147,1.565636,1.5,57.634563,58.0,75.995003
20160801201500,47.115002,75.924393,15.0,15.0,42.304708,1.553593,1.5,57.634563,58.0,75.995003
20160801203000,47.115002,75.924393,15.0,15.0,42.165444,1.557607,1.5,57.634563,58.0,75.995003
20160801204500,44.810001,75.924393,15.0,15.0,42.02108,1.557607,1.5,57.634563,58.0,75.995003
20160801210000,44.810001,75.924393,15.0,15.0,42.02108,1.569651,1.5,58.354637,58.0,75.995003
20160801211500,44.810001,75.924393,15.0,15.0,42.071944,1.549578,1.5,58.354637,58.0,75.995003
20160801213000,44.810001,75.924393,15.0,15.0,41.669656,1.553593,1.5,58.354637,58.0,75.995003
20160801214500,44.810001,75.006302,15.0,15.0,41.849686,1.553593,1.5,58.354637,58.0,75.995003
20160801220000,44.810001,75.006302,15.0,15.0,41.579522,1.553593,1.5,58.354637,58.0,75.995003
20160801221500,44.810001,75.006302,15.0,15.0,41.309358,1.561622,1.5,58.354637,58.0,75.995003
20160801223000,44.810001,75.006302,15.0,15.0,41.106735,1.553593,1.5,58.354637,58.0,75.995003
20160801224500,44.810001,75.006302,15.0,15.0,41.076254,1.549578,1.5,58.354637,58.0,75.995003
20160801230000,44.810001,75.006302,15.0,15.0,41.076254,1.557607,1.5,57.634563,58.0,75.995003
20160801231500,44.810001,75.006302,15.0,15.0,40.836248,1.557607,1.5,57.634563,58.0,75.995003
20160801233000,43.779999,75.006302,15.0,15.0,40.7964,1.573665,1.5,57.634563,58.0,75.995003
20160801234500,43.779999,75.006302,15.0,15.0,40.7964,1.569651,1.5,57.634563,58.0,74.974998
20160802000000,43.779999,73.89019,15.0,15.0,40.7964,1.553593,1.5,57.634563,58.0,74.974998
20160802001500,43.779999,73.89019,15.0,15.0,40.72738,1.561622,1.5,57.634563,58.0,74.974998
20160802003000,43.779999,73.89019,15.0,15.0,40.58934,1.565636,1.5,57.634563,58.0,74.974998
20160802004500,43.779999,73.89019,15.0,15.0,40.683095,1.565636,1.5,57.634563,58.0,74.974998
20160802010000,43.779999,73.89019,15.0,15.0,40.544069,1.565636,1.5,57.634563,58.0,74.974998
20160802011500,43.779999,73.89019,15.0,15.0,40.33553,1.561622,1.5,57.634563,58.0,74.974998
20160802013000,43.779999,73.89019,15.0,15.0,40.196504,1.569651,1.5,57.634563,58.0,74.974998
20160802014500,43.779999,73.89019,15.0,15.0,40.057478,1.569651,1.5,57.634563,58.0,74.974998
20160802020000,43.779999,73.89019,15.0,15.0,40.057478,1.581694,1.5,57.634563,58.0,74.974998
20160802021500,43.779999,73.89019,15.0,15.0,39.918452,1.585708,1.5,57.634563,58.0,74.974998
20160802023000,40.540001,73.89019,15.0,15.0,40.004812,1.565636,1.5,57.634563,58.0,74.974998
20160802024500,40.540001,73.89019,15.0,15.0,40.004812,1.537535,1.5,58.444645,58.0,74.974998
20160802030000,40.540001,73.89019,15.0,15.0,39.934806,1.54155,1.5,58.444645,58.0,74.974998
20160802031500,40.540001,73.89019,15.0,15.0,40.018701,1.569651,1.5,58.444645,58.0,74.974998
20160802033000,45.255001,73.89019,15.0,15.0,39.736705,1.549578,1.5,57.634563,58.0,74.974998
20160802034500,40.939999,73.89019,15.0,15.0,39.736705,1.565636,1.5,57.634563,58.0,74.974998
20160802040000,40.939999,73.89019,15.0,15.0,39.736705,1.565636,1.5,58.228622,58.0,74.974998
20160802041500,40.939999,73.89019,15.0,15.0,39.595707,1.557607,1.5,58.228622,58.0,74.974998
20160802043000,40.939999,73.89019,15.0,15.0,39.595707,1.565636,1.5,58.228622,58.0,74.974998
20160802044500,40.939999,73.89019,15.0,15.0,39.595707,1.54155,1.5,58.228622,58.0,74.974998
20160802050000,40.939999,73.080109,15.0,15.0,39.525208,1.54155,1.5,58.228622,58.0,74.974998
20160802051500,40.939999,73.080109,15.0,15.0,39.525208,1.549578,1.5,58.228622,58.0,74.974998
20160802053000,40.939999,73.080109,15.0,15.0,39.745664,1.54155,1.5,58.228622,58.0,74.974998
20160802054500,40.939999,73.080109,15.0,15.0,39.60368,1.429145,1.5,57.634563,58.0,72.290001
20160802060000,40.939999,73.080109,15.0,15.0,39.60368,1.413087,1.5,57.634563,58.0,72.290001
20160802061500,40.939999,73.080109,15.0,15.0,39.60368,1.433159,1.5,57.634563,58.0,72.290001
20160802063000,40.939999,73.080109,15.0,15.0,39.60368,1.417102,1.5,57.634563,58.0,72.290001
20160802064500,40.939999,73.080109,15.0,15.0,39.60368,1.437174,1.5,57.634563,58.0,72.290001
20160802070000,48.174999,73.080109,15.0,15.0,39.82315,1.421116,1.5,58.444645,58.0,75.434998
20160802071500,48.174999,73.080109,15.0,15.0,39.60368,1.481333,1.5,58.444645,58.0,75.434998
20160802073000,48.174999,73.080109,15.0,15.0,40.037605,1.549578,1.5,58.444645,58.0,75.434998
20160802074500,48.174999,73.080109,15.0,15.0,40.546466,1.57768,1.5,58.444645,58.0,75.434998
20160802080000,48.174999,73.89019,15.0,15.0,40.68097,1.549578,1.5,58.444645,58.0,75.434998
20160802081500,48.98,73.89019,15.0,15.0,40.82394,1.553593,1.5,58.444645,58.0,75.434998
20160802083000,50.59,73.89019,15.0,15.0,40.82394,1.581694,1.5,58.444645,58.0,75.434998
20160802084500,51.610001,74.808289,15.0,15.0,41.194268,1.533521,1.5,58.444645,58.0,75.434998
20160802090000,51.610001,74.808289,15.0,15.0,41.554158,1.461261,1.5,58.444645,58.0,75.434998
20160802091500,54.169998,75.636368,15.0,15.0,42.345916,1.409073,1.5,58.444645,58.0,75.434998
20160802093000,54.169998,75.636368,15.0,15.0,42.611065,1.413087,1.5,58.444645,58.0,75.434998
20160802094500,58.400002,76.464447,15.0,15.0,43.050158,1.445203,1.5,58.444645,58.0,76.529999
20160802100000,58.400002,76.464447,15.0,15.0,43.155082,1.409073,1.5,58.444645,58.0,76.529999
20160802101500,61.724998,76.464447,15.0,15.0,42.913172,1.417102,1.5,58.444645,58.0,76.529999
20160802103000,61.724998,76.464447,15.0,15.0,43.065424,1.417102,1.5,58.444645,58.0,76.529999
20160802104500,56.875,75.366341,15.0,15.0,42.753185,1.413087,1.5,57.436546,58.0,76.529999
20160802110000,60.465,76.554459,15.0,15.0,42.500599,1.413087,1.5,58.282631,58.0,76.529999
20160802111500,60.465,76.554459,15.0,15.0,43.221858,1.421116,1.5,58.282631,58.0,76.529999
20160802113000,62.744999,76.554459,15.0,15.0,42.213248,1.413087,1.5,58.282631,58.0,76.529999
20160802114500,62.744999,76.554459,15.0,15.0,42.734927,1.409073,1.5,58.282631,58.0,76.529999
20160802120000,65.764999,77.760574,15.0,15.0,42.781184,1.421116,1.5,58.282631,58.0,76.529999
20160802121500,65.764999,77.760574,15.0,15.0,42.634678,1.429145,1.5,58.282631,58.0,76.529999
20160802123000,67.75,77.760574,15.0,15.0,42.79679,1.453232,1.5,58.282631,58.0,76.529999
20160802124500,67.75,77.760574,15.0,15.0,42.643875,1.433159,1.5,58.282631,58.0,76.529999
20160802130000,67.75,77.760574,15.0,15.0,42.643875,1.441188,1.5,58.282631,58.0,76.529999
20160802131500,65.845001,77.760574,15.0,15.0,43.38601,1.409073,1.5,57.634563,58.0,76.529999
20160802133000,63.435001,77.760574,15.0,15.0,43.07525,1.405058,1.5,57.634563,58.0,76.529999
20160802134500,61.095001,77.760574,15.0,15.0,42.916912,1.421116,1.5,57.634563,58.0,77.535004
20160802140000,61.095001,77.760574,15.0,15.0,43.480088,1.42513,1.5,57.634563,58.0,77.535004
20160802141500,65.684998,77.760574,15.0,15.0,43.198177,1.417102,1.5,58.480652,58.0,77.535004
20160802143000,61.439999,77.760574,15.0,15.0,43.34912,1.409073,1.5,57.796581,58.0,77.535004
20160802144500,61.439999,77.760574,15.0,15.0,42.767125,1.409073,1.5,58.39064,58.0,77.535004
20160802150000,63.639999,77.760574,15.0,15.0,42.672384,1.405058,1.5,58.39064,58.0,78.945
20160802151500,64.445,77.760574,15.0,15.0,43.604324,1.405058,1.5,58.39064,58.0,78.945
20160802153000,67.445,79.236725,15.0,15.0,43.761676,1.413087,1.5,58.39064,58.0,79.949997
20160802154500,71.144997,79.236725,15.0,15.0,43.790848,1.421116,1.5,58.39064,58.0,79.949997
20160802160000,71.144997,78.210625,15.0,15.0,43.917056,1.429145,1.5,57.760578,58.0,79.949997
20160802161500,67.885002,78.210625,15.0,15.0,43.917056,1.54155,1.5,57.760578,58.0,79.949997
20160802163000,66.709999,78.210625,15.0,15.0,43.77276,1.601766,1.5,57.760578,58.0,79.949997
20160802164500,66.709999,78.210625,15.0,15.0,43.77276,1.565636,1.5,57.760578,58.0,79.949997
20160802170000,66.709999,78.210625,15.0,15.0,43.848104,1.573665,1.5,57.760578,58.0,79.949997
20160802171500,62.98,78.210625,15.0,15.0,44.200684,1.561622,1.5,57.760578,58.0,78.305
20160802173000,61.634998,78.210625,15.0,15.0,44.908802,1.549578,1.5,57.760578,58.0,78.305
20160802174500,61.634998,78.210625,15.0,15.0,44.739125,1.517463,1.5,57.760578,58.0,78.305
20160802180000,61.634998,78.210625,15.0,15.0,44.862375,1.54155,1.5,57.760578,58.0,78.305
20160802181500,59.189999,78.210625,15.0,15.0,43.977678,1.553593,1.5,57.760578,58.0,78.305
20160802183000,55.509998,78.210625,15.0,15.0,43.556656,1.585708,1.5,57.760578,58.0,78.305
20160802184500,55.509998,78.210625,15.0,15.0,43.075488,1.581694,1.5,57.760578,58.0,78.305
20160802190000,55.509998,78.210625,15.0,15.0,43.075488,1.573665,1.5,57.760578,58.0,78.305
20160802191500,51.334999,78.210625,15.0,15.0,43.059797,1.561622,1.5,58.354637,58.0,77.285004
20160802193000,51.334999,77.202522,15.0,15.0,43.222572,1.569651,1.5,58.354637,58.0,77.285004
20160802194500,51.334999,77.202522,15.0,15.0,43.32175,1.553593,1.5,57.634563,58.0,77.285004
20160802200000,47.299999,77.202522,15.0,15.0,42.952,1.565636,1.5,58.282631,58.0,77.285004
20160802201500,47.299999,77.202522,15.0,15.0,43.045262,1.57768,1.5,58.282631,58.0,77.285004
20160802203000,47.299999,77.202522,15.0,15.0,43.052912,1.565636,1.5,58.282631,58.0,77.285004
20160802204500,47.299999,77.202522,15.0,15.0,42.61965,1.573665,1.5,58.282631,58.0,76.264999
20160802210000,47.299999,76.374435,15.0,15.0,42.82688,1.57768,1.5,58.282631,58.0,76.264999
20160802211500,47.299999,76.374435,15.0,15.0,42.36363,1.593737,1.5,58.282631,58.0,76.264999
20160802213000,47.299999,76.374435,15.0,15.0,42.55352,1.573665,1.5,58.282631,58.0,76.264999
20160802214500,47.299999,76.374435,15.0,15.0,42.407184,1.557607,1.5,57.598564,58.0,76.264999
20160802220000,46.09,76.374435,15.0,15.0,42.273088,1.585708,1.5,58.228622,58.0,76.264999
20160802221500,46.09,76.374435,15.0,15.0,42.322473,1.549578,1.5,58.228622,58.0,75.309998
20160802223000,46.09,76.374435,15.0,15.0,42.436934,1.573665,1.5,58.228622,58.0,75.309998
20160802224500,46.09,75.546356,15.0,15.0,42.164798,1.557607,1.5,58.228622,58.0,75.309998
20160802230000,46.09,75.546356,15.0,15.0,42.412369,1.569651,1.5,58.228622,58.0,75.309998
20160802231500,46.09,75.546356,15.0,15.0,42.70907,1.57768,1.5,58.228622,58.0,75.309998
20160802233000,46.09,75.546356,15.0,15.0,42.052309,1.557607,1.5,58.228622,58.0,75.309998
20160802234500,46.09,74.718277,15.0,15.0,42.187391,1.585708,1.5,58.228622,58.0,75.309998
20160803000000,46.09,74.718277,15.0,15.0,42.322473,1.561622,1.5,58.228622,58.0,75.309998
20160803001500,46.09,74.718277,15.0,15.0,42.164798,1.569651,1.5,58.228622,58.0,75.309998
20160803003000,44.59,74.718277,15.0,15.0,42.206788,1.561622,1.5,58.228622,58.0,75.309998
20160803004500,44.59,74.718277,15.0,15.0,41.824628,1.54155,1.5,58.228622,58.0,75.309998
20160803010000,44.59,74.718277,15.0,15.0,41.727099,1.593737,1.5,58.228622,58.0,73.745003
20160803011500,50.299999,74.718277,15.0,15.0,41.590045,1.453232,1.5,58.228622,58.0,76.324997
20160803013000,43.639999,74.718277,15.0,15.0,41.55562,1.481333,1.5,58.228622,58.0,74.845001
20160803014500,43.639999,74.718277,15.0,15.0,41.55562,1.513448,1.5,58.228622,58.0,74.845001
20160803020000,43.639999,74.718277,15.0,15.0,41.41758,1.549578,1.5,58.228622,58.0,74.845001
20160803021500,43.639999,74.718277,15.0,15.0,41.447738,1.549578,1.5,58.228622,58.0,74.845001
20160803023000,43.639999,74.718277,15.0,15.0,41.308712,1.545564,1.5,58.228622,58.0,74.845001
20160803024500,43.639999,74.718277,15.0,15.0,41.308712,1.553593,1.5,58.228622,58.0,74.845001
20160803030000,43.639999,74.718277,15.0,15.0,41.169686,1.549578,1.5,58.228622,58.0,74.845001
20160803031500,43.639999,74.718277,15.0,15.0,41.03066,1.549578,1.5,58.228622,58.0,74.845001
20160803033000,43.639999,73.89019,15.0,15.0,41.26492,1.549578,1.5,58.228622,58.0,74.845001
20160803034500,43.639999,73.89019,15.0,15.0,41.26492,1.545564,1.5,58.228622,58.0,74.845001
20160803040000,43.639999,73.89019,15.0,15.0,40.961147,1.545564,1.5,58.228622,58.0,74.845001
20160803041500,43.639999,73.89019,15.0,15.0,40.91489,1.549578,1.5,58.228622,58.0,74.845001
20160803043000,43.639999,73.89019,15.0,15.0,40.774878,1.557607,1.5,58.228622,58.0,74.845001
20160803044500,43.639999,73.89019,15.0,15.0,40.864689,1.553593,1.5,58.228622,58.0,74.845001
20160803050000,43.639999,73.89019,15.0,15.0,41.005687,1.54155,1.5,58.228622,58.0,74.845001
20160803051500,43.639999,73.89019,15.0,15.0,40.864689,1.573665,1.5,58.228622,58.0,74.845001
20160803053000,43.639999,73.89019,15.0,15.0,40.864689,1.557607,1.5,58.228622,58.0,74.845001
20160803054500,43.639999,73.89019,15.0,15.0,40.864689,1.573665,1.5,58.228622,58.0,74.845001
20160803060000,43.639999,73.89019,15.0,15.0,40.634866,1.573665,1.5,58.228622,58.0,74.845001
20160803061500,43.639999,73.89019,15.0,15.0,40.56486,1.57768,1.5,58.228622,58.0,74.845001
20160803063000,43.639999,73.89019,15.0,15.0,40.79419,1.569651,1.5,58.228622,58.0,74.845001
20160803064500,43.639999,73.89019,15.0,15.0,40.56486,1.565636,1.5,58.228622,58.0,74.845001
20160803070000,43.639999,73.89019,15.0,15.0,40.56486,1.557607,1.5,58.228622,58.0,74.845001
20160803071500,47.555,73.89019,15.0,15.0,40.424848,1.54155,1.5,58.228622,58.0,74.845001
20160803073000,47.555,73.89019,15.0,15.0,40.512194,1.54155,1.5,58.228622,58.0,74.845001
20160803074500,47.555,73.89019,15.0,15.0,40.739552,1.581694,1.5,58.228622,58.0,74.845001
20160803080000,47.555,73.89019,15.0,15.0,40.739552,1.557607,1.5,58.228622,58.0,74.845001
20160803081500,49.985001,73.89019,15.0,15.0,41.094512,1.561622,1.5,58.228622,58.0,74.845001
20160803083000,50.93,73.89019,15.0,15.0,41.37848,1.545564,1.5,58.228622,58.0,74.845001
20160803084500,50.93,73.89019,15.0,15.0,41.520464,1.533521,1.5,58.228622,58.0,74.845001
20160803090000,54.040001,73.89019,15.0,15.0,41.520464,1.545564,1.5,58.228622,58.0,74.845001
20160803091500,47.105,73.89019,15.0,15.0,41.662448,1.525492,1.5,58.228622,58.0,74.845001
20160803093000,47.105,74.718277,15.0,15.0,41.662448,1.473304,1.5,58.228622,58.0,74.845001
20160803094500,65.724998,74.718277,15.0,15.0,41.662448,1.42513,1.5,58.228622,58.0,74.845001
20160803100000,65.724998,73.620163,15.0,15.0,41.662448,1.429145,1.5,58.228622,58.0,74.845001
20160803101500,41.529999,73.620163,15.0,15.0,41.428681,1.429145,1.5,57.436546,58.0,74.845001
20160803103000,51.73,73.620163,15.0,15.0,38.69333,1.42513,1.5,57.436546,58.0,74.845001
20160803104500,43.630001,73.620163,15.0,15.0,38.094335,1.441188,1.5,58.228622,58.0,74.845001
20160803110000,48.959999,73.620163,15.0,15.0,37.84792,1.429145,1.5,58.228622,58.0,74.845001
20160803111500,41.764999,73.620163,15.0,15.0,38.10462,1.437174,1.5,58.228622,58.0,74.845001
20160803113000,46.080002,73.620163,15.0,15.0,38.458679,1.421116,1.5,58.228622,58.0,74.845001
20160803114500,54.314999,73.620163,15.0,15.0,38.806244,1.429145,1.5,58.228622,58.0,74.845001
20160803120000,48.605,73.620163,15.0,15.0,39.084296,1.42513,1.5,58.228622,58.0,74.845001
20160803121500,54.965,73.620163,15.0,15.0,39.431861,1.421116,1.5,58.228622,58.0,74.845001
20160803123000,47.59,73.620163,15.0,15.0,39.48502,1.437174,1.5,58.228622,58.0,74.845001
20160803124500,45.049999,73.620163,15.0,15.0,39.55404,1.445203,1.5,58.228622,58.0,74.845001
20160803130000,65.605003,75.006302,15.0,15.0,39.69208,1.433159,1.5,59.398743,58.0,74.845001
20160803131500,63.080002,75.006302,15.0,15.0,39.87687,1.433159,1.5,57.598564,58.0,74.845001
20160803133000,63.080002,75.006302,15.0,15.0,40.219505,1.437174,1.5,58.282631,58.0,74.845001
20160803134500,51.514999,75.006302,15.0,15.0,40.356559,1.437174,1.5,58.282631,58.0,74.845001
20160803140000,49.709999,75.006302,15.0,15.0,40.493613,1.429145,1.5,58.282631,58.0,74.845001
20160803141500,49.709999,75.006302,15.0,15.0,40.56214,1.413087,1.5,58.282631,58.0,74.845001
20160803143000,49.709999,75.834381,15.0,15.0,40.699194,1.413087,1.5,58.282631,58.0,72.150002
20160803144500,50.555,75.834381,15.0,15.0,41.110356,1.413087,1.5,58.282631,58.0,72.150002
20160803150000,50.555,75.834381,15.0,15.0,41.315937,1.589723,1.5,58.282631,58.0,72.150002
20160803151500,54.830002,75.834381,15.0,15.0,41.484458,1.553593,1.5,58.282631,58.0,79.580002
20160803153000,53.334999,75.834381,15.0,15.0,41.68856,1.589723,1.5,58.282631,58.0,70.849998
20160803154500,53.334999,75.834381,15.0,15.0,41.714604,1.457246,1.5,57.544556,58.0,70.849998
20160803160000,52.744999,75.834381,15.0,15.0,41.669656,1.465275,1.5,57.544556,58.0,70.849998
20160803161500,49.904999,75.834381,15.0,15.0,41.803752,1.489362,1.5,57.544556,58.0,70.849998
20160803163000,48.869999,76.932495,15.0,15.0,42.071944,1.533521,1.5,57.544556,58.0,70.849998
