PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160803164500,48.869999,76.932495,15.0,15.0,42.20604,1.561622,1.5,57.544556,58.0,70.849998
20160803170000,48.869999,76.932495,15.0,15.0,42.407184,1.585708,1.5,57.544556,58.0,70.849998
20160803171500,48.869999,76.932495,15.0,15.0,42.675376,1.553593,1.5,57.544556,58.0,69.75
20160803173000,48.869999,76.932495,15.0,15.0,42.238323,1.537535,1.5,57.544556,58.0,69.75
20160803174500,48.869999,76.932495,15.0,15.0,41.980892,1.525492,1.5,57.544556,58.0,69.75
20160803180000,48.869999,76.932495,15.0,15.0,42.241196,1.513448,1.5,57.544556,58.0,69.75
20160803181500,48.869999,76.932495,15.0,15.0,42.566576,1.477318,1.5,57.544556,58.0,69.75
20160803183000,47.695,76.932495,15.0,15.0,42.56304,1.465275,1.5,57.544556,58.0,69.75
20160803184500,47.695,76.932495,15.0,15.0,42.82688,1.449217,1.5,58.120613,58.0,69.75
20160803190000,47.695,76.932495,15.0,15.0,42.42738,1.417102,1.5,58.120613,58.0,69.75
20160803191500,47.695,76.932495,15.0,15.0,42.828444,1.441188,1.5,58.120613,58.0,69.75
20160803193000,47.695,76.932495,15.0,15.0,42.753185,1.445203,1.5,58.120613,58.0,69.75
20160803194500,46.52,75.924393,15.0,15.0,42.809472,1.457246,1.5,58.120613,58.0,69.75
20160803200000,46.52,75.924393,15.0,15.0,42.930342,1.513448,1.5,58.120613,58.0,69.75
20160803201500,46.52,75.924393,15.0,15.0,42.573002,1.533521,1.5,58.120613,58.0,69.75
20160803203000,46.52,75.924393,15.0,15.0,42.206788,1.537535,1.5,58.120613,58.0,69.75
20160803204500,46.52,75.924393,15.0,15.0,42.206788,1.521477,1.5,58.120613,58.0,69.75
20160803210000,45.345001,75.924393,15.0,15.0,42.31484,1.549578,1.5,58.120613,58.0,69.75
20160803211500,45.345001,75.924393,15.0,15.0,42.212381,1.533521,1.5,58.120613,58.0,69.75
20160803213000,45.345001,75.006302,15.0,15.0,41.934329,1.545564,1.5,58.120613,58.0,69.75
20160803214500,45.345001,75.006302,15.0,15.0,41.795303,1.533521,1.5,58.120613,58.0,69.75
20160803220000,45.345001,75.006302,15.0,15.0,41.795303,1.54155,1.5,58.120613,58.0,69.75
20160803221500,45.345001,75.006302,15.0,15.0,41.586764,1.549578,1.5,58.120613,58.0,69.75
20160803223000,42.404999,74.178223,15.0,15.0,41.544944,1.517463,1.5,58.120613,58.0,69.75
20160803224500,42.404999,74.178223,15.0,15.0,41.404932,1.489362,1.5,58.120613,58.0,69.75
20160803230000,45.959999,74.178223,15.0,15.0,41.404932,1.501405,1.5,58.120613,58.0,69.75
20160803231500,45.959999,74.178223,15.0,15.0,41.054902,1.513448,1.5,58.120613,58.0,69.75
20160803233000,45.959999,74.178223,15.0,15.0,41.146685,1.557607,1.5,58.120613,58.0,69.75
20160803234500,44.93,74.178223,15.0,15.0,41.146685,1.593737,1.5,58.120613,58.0,69.75
20160804000000,41.130001,74.178223,15.0,15.0,41.005687,1.585708,1.5,58.120613,58.0,69.75
20160804001500,44.154999,74.178223,15.0,15.0,40.864689,1.585708,1.5,58.120613,58.0,69.75
20160804003000,44.154999,74.178223,15.0,15.0,40.653192,1.561622,1.5,58.120613,58.0,69.75
20160804004500,44.154999,74.178223,15.0,15.0,40.653192,1.533521,1.5,58.120613,58.0,69.75
20160804010000,44.154999,74.178223,15.0,15.0,40.653192,1.461261,1.5,58.120613,58.0,69.75
20160804011500,44.154999,74.178223,15.0,15.0,40.284836,1.441188,1.5,58.120613,58.0,69.75
20160804013000,44.154999,74.178223,15.0,15.0,40.371196,1.453232,1.5,58.120613,58.0,69.75
20160804014500,44.154999,73.350136,15.0,15.0,40.230198,1.481333,1.5,58.120613,58.0,69.75
20160804020000,44.154999,73.350136,15.0,15.0,40.230198,1.489362,1.5,58.120613,58.0,69.75
20160804021500,44.154999,73.350136,15.0,15.0,39.934806,1.521477,1.5,58.120613,58.0,69.75
20160804023000,44.154999,73.350136,15.0,15.0,40.018701,1.54155,1.5,58.120613,58.0,69.75
20160804024500,44.154999,73.350136,15.0,15.0,40.242608,1.561622,1.5,57.508553,58.0,69.75
20160804030000,41.625,73.350136,15.0,15.0,40.018701,1.57768,1.5,57.508553,58.0,69.75
20160804031500,41.625,73.350136,15.0,15.0,39.736705,1.57768,1.5,57.508553,58.0,69.75
20160804033000,41.625,73.350136,15.0,15.0,39.95864,1.533521,1.5,57.508553,58.0,69.75
20160804034500,41.625,73.350136,15.0,15.0,39.816656,1.553593,1.5,57.508553,58.0,69.75
20160804040000,41.625,73.350136,15.0,15.0,39.816656,1.545564,1.5,57.508553,58.0,69.75
20160804041500,41.625,73.350136,15.0,15.0,39.95864,1.573665,1.5,57.508553,58.0,69.75
20160804043000,41.625,73.350136,15.0,15.0,39.95864,1.573665,1.5,57.508553,58.0,69.75
20160804044500,41.625,73.350136,15.0,15.0,39.816656,1.573665,1.5,57.508553,58.0,69.75
20160804050000,41.625,73.350136,15.0,15.0,39.816656,1.57768,1.5,57.508553,58.0,69.75
20160804051500,41.625,73.350136,15.0,15.0,39.60368,1.581694,1.5,57.508553,58.0,69.75
20160804053000,40.77,73.350136,15.0,15.0,39.60368,1.589723,1.5,57.508553,58.0,69.75
20160804054500,39.560001,72.522057,15.0,15.0,39.60368,1.54155,1.5,58.39064,58.0,69.75
20160804060000,40.365002,72.522057,15.0,15.0,39.461696,1.525492,1.5,58.39064,58.0,69.75
20160804061500,41.384998,72.522057,15.0,15.0,39.53721,1.533521,1.5,58.39064,58.0,69.75
20160804063000,40.84,72.522057,15.0,15.0,39.68018,1.57768,1.5,57.67057,58.0,69.75
20160804064500,40.84,72.522057,15.0,15.0,,1.569651,1.5,57.67057,58.0,69.75
20160804070000,40.84,72.522057,15.0,15.0,,1.549578,1.5,57.67057,58.0,69.75
20160804071500,40.84,72.522057,15.0,15.0,,1.533521,1.5,58.282631,58.0,69.75
20160804073000,46.360001,73.440147,15.0,15.0,,1.529506,1.5,57.634563,58.0,69.75
20160804074500,46.360001,73.440147,15.0,15.0,39.68018,1.553593,1.5,57.634563,58.0,69.75
20160804080000,48.700001,74.358238,15.0,15.0,39.68018,1.497391,1.5,58.516655,58.0,69.75
20160804081500,49.255001,74.358238,15.0,15.0,40.40251,1.517463,1.5,57.904594,58.0,69.75
20160804083000,49.255001,74.358238,15.0,15.0,41.050312,1.493376,1.5,57.904594,58.0,69.75
20160804084500,52.044998,74.358238,15.0,15.0,41.10988,1.465275,1.5,57.904594,58.0,69.75
20160804090000,52.044998,75.276337,15.0,15.0,41.324335,1.465275,1.5,57.904594,58.0,69.75
20160804091500,52.044998,75.276337,15.0,15.0,42.11067,1.441188,1.5,57.904594,58.0,69.75
20160804093000,52.044998,75.276337,15.0,15.0,42.556665,1.409073,1.5,57.904594,58.0,69.75
20160804094500,53.064999,76.19442,15.0,15.0,42.66504,1.405058,1.5,57.904594,58.0,71.144997
20160804100000,54.875,76.19442,15.0,15.0,42.837998,1.445203,1.5,57.904594,58.0,71.144997
20160804101500,52.700001,76.19442,15.0,15.0,42.823531,1.437174,1.5,57.904594,58.0,71.144997
20160804103000,52.700001,76.19442,15.0,15.0,43.132965,1.429145,1.5,57.904594,58.0,71.144997
20160804104500,52.700001,76.19442,15.0,15.0,42.886295,1.441188,1.5,57.904594,58.0,71.144997
20160804110000,52.700001,76.19442,15.0,15.0,42.697306,1.417102,1.5,57.904594,58.0,72.084999
20160804111500,55.955002,76.19442,15.0,15.0,42.353345,1.42513,1.5,57.904594,58.0,72.084999
20160804113000,55.955002,77.382538,15.0,15.0,42.607733,1.437174,1.5,58.552658,58.0,72.084999
20160804114500,52.150002,77.382538,15.0,15.0,42.528768,1.413087,1.5,57.958595,58.0,72.084999
20160804120000,57.599998,77.382538,15.0,15.0,43.052912,1.421116,1.5,57.958595,58.0,73.089996
20160804121500,57.599998,77.382538,15.0,15.0,43.072955,1.429145,1.5,57.958595,58.0,73.089996
20160804123000,57.599998,78.768677,15.0,15.0,42.921026,1.453232,1.5,57.958595,58.0,73.089996
20160804124500,57.599998,78.768677,15.0,15.0,43.38601,1.413087,1.5,57.958595,58.0,73.089996
20160804130000,57.599998,78.768677,15.0,15.0,43.886898,1.417102,1.5,57.958595,58.0,73.089996
20160804131500,57.599998,78.768677,15.0,15.0,43.181075,1.413087,1.5,57.958595,58.0,73.089996
20160804133000,60.669998,78.768677,15.0,15.0,43.876375,1.421116,1.5,57.958595,58.0,74.029999
20160804134500,54.41,78.768677,15.0,15.0,44.1845,1.449217,1.5,57.958595,58.0,74.029999
20160804140000,59.575001,78.768677,15.0,15.0,43.726826,1.437174,1.5,57.958595,58.0,74.029999
20160804141500,59.575001,79.866791,15.0,15.0,43.444167,1.469289,1.5,57.958595,58.0,74.029999
20160804143000,56.485001,79.866791,15.0,15.0,43.682779,1.461261,1.5,57.958595,58.0,74.029999
20160804144500,54.814999,78.498657,15.0,15.0,43.210315,1.505419,1.5,57.958595,58.0,74.029999
20160804150000,54.814999,78.498657,15.0,15.0,42.975647,1.469289,1.5,57.958595,58.0,74.029999
20160804151500,60.215,78.498657,15.0,15.0,42.676226,1.453232,1.5,57.958595,58.0,74.029999
20160804153000,63.715,79.416748,15.0,15.0,44.031653,1.57768,1.5,57.958595,58.0,80.754997
20160804154500,57.865002,76.464447,15.0,15.0,44.031653,1.573665,1.5,57.958595,58.0,80.754997
20160804160000,51.035,76.464447,15.0,15.0,44.0978,1.497391,1.5,57.958595,58.0,80.754997
20160804161500,55.57,76.464447,15.0,15.0,44.398615,1.513448,1.5,57.958595,58.0,80.754997
20160804163000,58.845001,77.940598,15.0,15.0,44.69943,1.573665,1.5,57.958595,58.0,80.754997
20160804164500,62.849998,79.038704,15.0,15.0,44.940014,1.573665,1.5,57.958595,58.0,80.754997
20160804170000,59.68,79.038704,15.0,15.0,45.180598,1.57768,1.5,57.958595,58.0,78.650002
20160804171500,56.25,79.038704,15.0,15.0,44.442322,1.561622,1.5,57.958595,58.0,77.154999
20160804173000,56.25,79.038704,15.0,15.0,44.266321,1.585708,1.5,57.958595,58.0,77.154999
20160804174500,54.404999,79.038704,15.0,15.0,44.148987,1.581694,1.5,57.958595,58.0,76.135002
20160804180000,54.404999,79.038704,15.0,15.0,43.728866,1.557607,1.5,57.958595,58.0,76.135002
20160804181500,51.41,78.120621,15.0,15.0,43.620984,1.57768,1.5,57.958595,58.0,76.135002
20160804183000,51.41,78.120621,15.0,15.0,43.268982,1.581694,1.5,57.958595,58.0,76.135002
20160804184500,51.41,78.120621,15.0,15.0,42.975647,1.553593,1.5,57.958595,58.0,76.135002
20160804190000,51.41,78.120621,15.0,15.0,42.975647,1.553593,1.5,57.958595,58.0,76.135002
20160804191500,50.375,78.120621,15.0,15.0,43.324861,1.521477,1.5,57.958595,58.0,76.135002
20160804193000,50.375,78.120621,15.0,15.0,42.609025,1.505419,1.5,57.958595,58.0,76.135002
20160804194500,50.375,77.112518,15.0,15.0,42.774758,1.509434,1.5,57.958595,58.0,76.135002
20160804200000,46.865002,77.112518,15.0,15.0,42.817241,1.497391,1.5,57.958595,58.0,76.135002
20160804201500,50.044998,76.014404,15.0,15.0,42.767125,1.501405,1.5,57.958595,58.0,76.135002
20160804203000,44.540001,76.014404,15.0,15.0,39.686028,1.521477,1.5,57.958595,58.0,76.135002
20160804204500,44.540001,76.014404,15.0,15.0,39.387763,1.525492,1.5,57.958595,58.0,76.135002
20160804210000,42.985001,76.014404,15.0,15.0,39.149151,1.533521,1.5,57.958595,58.0,76.135002
20160804211500,42.985001,76.014404,15.0,15.0,38.936345,1.553593,1.5,57.958595,58.0,76.135002
20160804213000,42.985001,75.096313,15.0,15.0,38.324294,1.569651,1.5,57.958595,58.0,76.135002
20160804214500,42.985001,75.096313,15.0,15.0,38.075822,1.581694,1.5,57.958595,58.0,76.135002
20160804220000,41.630001,75.096313,15.0,15.0,38.237696,1.573665,1.5,57.958595,58.0,76.135002
20160804221500,41.630001,75.096313,15.0,15.0,,1.581694,1.5,57.958595,58.0,76.135002
20160804223000,41.630001,74.268227,15.0,15.0,38.92232,1.585708,1.5,57.958595,58.0,76.135002
20160804224500,45.615002,74.268227,15.0,15.0,39.15658,1.581694,1.5,57.958595,58.0,76.135002
20160804230000,45.615002,74.268227,15.0,15.0,39.39084,1.565636,1.5,57.958595,58.0,76.135002
20160804231500,45.615002,74.268227,15.0,15.0,39.39084,1.557607,1.5,57.958595,58.0,76.135002
20160804233000,45.615002,74.268227,15.0,15.0,39.39084,1.585708,1.5,57.958595,58.0,76.135002
20160804234500,45.615002,74.268227,15.0,15.0,39.292325,1.557607,1.5,57.958595,58.0,75.175003
20160805000000,45.615002,74.268227,15.0,15.0,39.255928,1.581694,1.5,57.958595,58.0,75.175003
20160805001500,45.615002,74.268227,15.0,15.0,39.485751,1.585708,1.5,57.958595,58.0,75.175003
20160805003000,45.615002,74.268227,15.0,15.0,39.485751,1.585708,1.5,57.958595,58.0,75.175003
20160805004500,45.615002,74.268227,15.0,15.0,39.41821,1.557607,1.5,57.958595,58.0,75.175003
20160805010000,43.625,74.268227,15.0,15.0,39.283128,1.557607,1.5,57.958595,58.0,75.175003
20160805011500,43.625,74.268227,15.0,15.0,39.375404,1.553593,1.5,57.958595,58.0,75.175003
20160805013000,43.625,74.268227,15.0,15.0,39.602762,1.581694,1.5,57.958595,58.0,75.175003
20160805014500,40.445,74.268227,15.0,15.0,39.103268,1.589723,1.5,57.958595,58.0,75.175003
20160805020000,42.07,74.268227,15.0,15.0,39.260127,1.57768,1.5,57.958595,58.0,75.175003
20160805021500,44.625,73.350136,15.0,15.0,39.34698,1.581694,1.5,57.958595,58.0,75.175003
20160805023000,40.895,73.350136,15.0,15.0,39.260127,1.581694,1.5,57.958595,58.0,75.175003
20160805024500,40.895,73.350136,15.0,15.0,39.34698,1.57768,1.5,57.958595,58.0,75.175003
20160805030000,40.895,73.350136,15.0,15.0,39.34698,1.57768,1.5,57.958595,58.0,75.175003
20160805031500,40.895,73.350136,15.0,15.0,39.34698,1.57768,1.5,57.958595,58.0,75.175003
20160805033000,40.895,73.350136,15.0,15.0,38.93286,1.57768,1.5,57.958595,58.0,75.175003
20160805034500,40.895,73.350136,15.0,15.0,39.153809,1.57768,1.5,57.958595,58.0,75.175003
20160805040000,40.895,73.350136,15.0,15.0,39.153809,1.581694,1.5,57.958595,58.0,75.175003
20160805041500,40.895,73.350136,15.0,15.0,39.084296,1.57768,1.5,57.958595,58.0,75.175003
20160805043000,40.895,73.350136,15.0,15.0,39.084296,1.581694,1.5,57.958595,58.0,75.175003
20160805044500,40.895,73.350136,15.0,15.0,39.084296,1.573665,1.5,57.958595,58.0,75.175003
20160805050000,40.895,73.350136,15.0,15.0,39.084296,1.581694,1.5,57.958595,58.0,75.175003
20160805051500,40.895,73.350136,15.0,15.0,38.94527,1.581694,1.5,57.958595,58.0,75.175003
20160805053000,40.895,73.350136,15.0,15.0,38.94527,1.573665,1.5,57.958595,58.0,75.175003
20160805054500,40.895,73.350136,15.0,15.0,39.024728,1.581694,1.5,57.958595,58.0,75.175003
20160805060000,40.895,73.350136,15.0,15.0,38.806244,1.581694,1.5,57.958595,58.0,75.175003
20160805061500,40.895,73.350136,15.0,15.0,38.806244,1.57768,1.5,57.958595,58.0,75.175003
20160805063000,40.895,73.350136,15.0,15.0,38.884716,1.581694,1.5,57.958595,58.0,75.175003
20160805064500,40.895,73.350136,15.0,15.0,38.744704,1.573665,1.5,57.958595,58.0,75.175003
20160805070000,45.744999,73.350136,15.0,15.0,38.961216,1.565636,1.5,57.958595,58.0,75.175003
20160805071500,47.424999,73.350136,15.0,15.0,38.961216,1.557607,1.5,57.958595,58.0,75.175003
20160805073000,47.424999,73.350136,15.0,15.0,39.461696,1.573665,1.5,57.958595,58.0,75.175003
20160805074500,47.424999,73.350136,15.0,15.0,39.95864,1.585708,1.5,57.958595,58.0,75.175003
20160805080000,47.424999,74.178223,15.0,15.0,39.95864,1.581694,1.5,57.958595,58.0,75.175003
20160805081500,49.610001,74.178223,15.0,15.0,40.323545,1.57768,1.5,57.958595,58.0,75.175003
20160805083000,49.610001,74.178223,15.0,15.0,40.466515,1.565636,1.5,57.958595,58.0,75.175003
20160805084500,49.610001,74.178223,15.0,15.0,40.96691,1.569651,1.5,57.958595,58.0,75.175003
20160805090000,49.610001,74.178223,15.0,15.0,41.236496,1.549578,1.5,57.958595,58.0,75.175003
20160805091500,49.610001,75.096313,15.0,15.0,42.017408,1.461261,1.5,57.958595,58.0,75.175003
20160805093000,52.830002,75.096313,15.0,15.0,42.768162,1.417102,1.5,57.958595,58.0,75.175003
20160805094500,54.509998,76.374435,15.0,15.0,42.70907,1.42513,1.5,57.958595,58.0,76.254997
20160805100000,50.41,76.374435,15.0,15.0,42.70907,1.445203,1.5,57.958595,58.0,76.254997
20160805101500,50.41,76.374435,15.0,15.0,42.809472,1.401044,1.5,57.958595,58.0,77.324997
20160805103000,58.395,76.374435,15.0,15.0,42.809472,1.413087,1.5,57.958595,58.0,77.324997
20160805104500,54.994999,76.374435,15.0,15.0,42.958188,1.453232,1.5,57.958595,58.0,77.324997
20160805110000,53.634998,76.374435,15.0,15.0,43.09072,1.445203,1.5,57.958595,58.0,77.324997
20160805111500,53.634998,76.374435,15.0,15.0,42.87601,1.437174,1.5,57.958595,58.0,77.324997
20160805113000,55.695,77.67057,15.0,15.0,42.781184,1.409073,1.5,57.958595,58.0,77.324997
20160805114500,58.23,77.67057,15.0,15.0,42.4862,1.437174,1.5,57.958595,58.0,77.324997
20160805120000,54.740002,77.67057,15.0,15.0,42.921026,1.445203,1.5,57.958595,58.0,77.324997
20160805121500,56.939999,77.67057,15.0,15.0,42.233444,1.445203,1.5,57.958595,58.0,77.324997
20160805123000,57.959999,79.236725,15.0,15.0,42.233444,1.421116,1.5,57.958595,58.0,77.324997
20160805124500,59.314999,79.236725,15.0,15.0,42.774758,1.433159,1.5,57.958595,58.0,77.324997
20160805130000,59.314999,77.472549,15.0,15.0,43.015342,1.417102,1.5,57.958595,58.0,78.330002
20160805131500,49.724998,76.19442,15.0,15.0,43.265208,1.437174,1.5,57.958595,58.0,78.330002
20160805133000,49.724998,76.19442,15.0,15.0,42.489719,1.465275,1.5,57.958595,58.0,78.330002
20160805134500,49.724998,76.19442,15.0,15.0,41.55392,1.481333,1.5,57.958595,58.0,78.330002
20160805140000,56.084999,76.19442,15.0,15.0,41.1398,1.493376,1.5,57.958595,58.0,78.330002
20160805141500,56.084999,77.940598,15.0,15.0,41.177353,1.433159,1.5,57.958595,58.0,78.330002
20160805143000,59.049999,77.940598,15.0,15.0,41.098303,1.437174,1.5,57.958595,58.0,78.330002
20160805144500,60.974998,77.940598,15.0,15.0,42.072148,1.481333,1.5,57.958595,58.0,78.330002
20160805150000,56.91,77.940598,15.0,15.0,43.344836,1.501405,1.5,57.958595,58.0,78.330002
20160805151500,56.91,77.940598,15.0,15.0,44.139552,1.497391,1.5,57.958595,58.0,78.330002
20160805153000,53.154999,77.940598,15.0,15.0,42.272459,1.501405,1.5,57.958595,58.0,78.330002
20160805154500,53.154999,76.554459,15.0,15.0,42.681734,1.505419,1.5,57.958595,58.0,78.330002
20160805160000,47.599998,75.546356,15.0,15.0,42.503183,1.505419,1.5,57.958595,58.0,78.330002
20160805161500,47.599998,74.718277,15.0,15.0,41.234201,1.485347,1.5,57.958595,58.0,78.330002
20160805173000,47.825001,74.358238,15.0,15.0,39.15879,1.581694,1.5,57.634563,58.0,76.970001
20160805174500,42.955002,74.358238,15.0,15.0,39.768308,1.561622,1.5,58.354637,58.0,76.970001
20160805180000,46.5,74.358238,15.0,15.0,39.681132,1.565636,1.5,58.354637,58.0,75.790001
20160805181500,46.5,74.358238,15.0,15.0,40.127552,1.537535,1.5,58.354637,58.0,75.790001
20160805183000,46.5,74.358238,15.0,15.0,40.127552,1.529506,1.5,58.354637,58.0,75.790001
20160805184500,46.5,74.358238,15.0,15.0,40.600016,1.545564,1.5,58.354637,58.0,75.790001
20160805190000,46.5,74.358238,15.0,15.0,40.872152,1.54155,1.5,58.354637,58.0,75.790001
20160805191500,46.5,74.358238,15.0,15.0,41.178883,1.553593,1.5,58.354637,58.0,75.790001
20160805193000,46.5,74.358238,15.0,15.0,41.178883,1.585708,1.5,58.354637,58.0,75.790001
20160805194500,46.5,74.358238,15.0,15.0,41.34839,1.565636,1.5,58.354637,58.0,75.790001
20160805200000,46.5,74.358238,15.0,15.0,41.34839,1.557607,1.5,58.354637,58.0,74.769997
20160805201500,46.5,74.358238,15.0,15.0,40.971653,1.533521,1.5,57.634563,58.0,74.769997
20160805203000,45.465,73.530151,15.0,15.0,40.498866,1.533521,1.5,57.634563,58.0,74.769997
20160805204500,42.900002,73.530151,15.0,15.0,40.498866,1.54155,1.5,57.634563,58.0,74.769997
20160805210000,42.900002,73.530151,15.0,15.0,40.32788,1.561622,1.5,57.634563,58.0,74.769997
20160805211500,42.900002,73.530151,15.0,15.0,40.17522,1.565636,1.5,57.634563,58.0,74.769997
20160805213000,42.900002,73.530151,15.0,15.0,40.31326,1.585708,1.5,57.634563,58.0,74.769997
20160805214500,42.900002,73.530151,15.0,15.0,40.082451,1.573665,1.5,57.634563,58.0,74.769997
20160805220000,42.900002,73.530151,15.0,15.0,40.082451,1.565636,1.5,57.634563,58.0,74.769997
20160805221500,42.900002,73.530151,15.0,15.0,40.31326,1.569651,1.5,57.634563,58.0,74.769997
20160805223000,42.900002,73.530151,15.0,15.0,40.31326,1.565636,1.5,57.634563,58.0,74.769997
20160805224500,42.900002,72.792084,15.0,15.0,39.945397,1.569651,1.5,57.634563,58.0,74.769997
20160805230000,42.900002,72.792084,15.0,15.0,39.945397,1.589723,1.5,57.634563,58.0,74.769997
20160805231500,41.724998,72.792084,15.0,15.0,39.83012,1.164191,1.5,57.634563,58.0,87.190002
20160805233000,45.584999,72.792084,15.0,15.0,39.69208,1.593737,1.5,57.634563,58.0,78.209999
20160805234500,33.285,72.792084,15.0,15.0,39.55404,1.405058,1.5,57.634563,58.0,72.735001
20160806000000,38.709999,72.792084,15.0,15.0,39.779426,1.42513,1.5,57.634563,58.0,73.654999
20160806001500,40.224998,72.792084,15.0,15.0,39.48502,1.417102,1.5,57.634563,58.0,73.654999
20160806003000,40.224998,72.792084,15.0,15.0,39.570887,1.421116,1.5,58.444645,58.0,73.654999
20160806004500,42.389999,72.792084,15.0,15.0,39.51477,1.421116,1.5,58.444645,58.0,73.654999
20160806010000,42.389999,72.792084,15.0,15.0,39.51477,1.437174,1.5,57.832584,58.0,73.654999
20160806011500,43.924999,72.792084,15.0,15.0,39.292835,1.469289,1.5,57.832584,58.0,76.610001
20160806013000,43.924999,72.792084,15.0,15.0,39.292835,1.497391,1.5,57.832584,58.0,75.339996
20160806014500,43.924999,72.792084,15.0,15.0,39.292835,1.569651,1.5,57.832584,58.0,75.339996
20160806020000,42.080002,72.792084,15.0,15.0,39.153809,1.585708,1.5,57.832584,58.0,75.339996
20160806021500,41.264999,72.792084,15.0,15.0,39.374758,1.581694,1.5,57.832584,58.0,75.339996
20160806023000,41.264999,72.792084,15.0,15.0,39.304752,1.593737,1.5,57.832584,58.0,75.339996
20160806024500,41.264999,72.792084,15.0,15.0,39.304752,1.569651,1.5,57.832584,58.0,75.339996
20160806030000,41.264999,72.792084,15.0,15.0,39.304752,1.593737,1.5,57.832584,58.0,75.339996
20160806031500,41.264999,72.792084,15.0,15.0,39.304752,1.585708,1.5,57.832584,58.0,75.339996
20160806033000,41.264999,72.792084,15.0,15.0,39.38421,1.593737,1.5,57.832584,58.0,75.339996
20160806034500,41.264999,72.792084,15.0,15.0,39.243212,1.597752,1.5,57.832584,58.0,75.339996
20160806040000,41.264999,72.792084,15.0,15.0,39.243212,1.585708,1.5,57.832584,58.0,75.339996
20160806041500,41.264999,72.792084,15.0,15.0,39.102214,1.593737,1.5,58.444645,58.0,75.339996
20160806043000,41.264999,72.792084,15.0,15.0,39.102214,1.573665,1.5,58.444645,58.0,75.339996
20160806044500,44.59,72.792084,15.0,15.0,39.102214,1.593737,1.5,57.832584,58.0,75.339996
20160806050000,40.5,72.792084,15.0,15.0,38.961216,1.57768,1.5,57.832584,58.0,75.339996
20160806051500,43.384998,72.792084,15.0,15.0,,1.593737,1.5,58.444645,58.0,75.339996
20160806053000,43.384998,72.792084,15.0,15.0,,1.593737,1.5,58.444645,58.0,75.339996
20160806054500,43.384998,72.792084,15.0,15.0,,1.565636,1.5,58.444645,58.0,75.339996
20160806060000,43.384998,72.792084,15.0,15.0,,1.565636,1.5,57.796581,58.0,75.339996
20160806061500,43.384998,72.792084,15.0,15.0,,1.549578,1.5,57.796581,58.0,75.339996
20160806063000,43.384998,72.792084,15.0,15.0,,1.561622,1.5,57.796581,58.0,75.339996
20160806064500,43.384998,72.792084,15.0,15.0,,1.565636,1.5,57.796581,58.0,75.339996
20160806070000,46.875,72.792084,15.0,15.0,38.890717,1.545564,1.5,57.796581,58.0,75.339996
20160806071500,46.875,72.792084,15.0,15.0,39.106736,1.553593,1.5,57.796581,58.0,75.339996
20160806073000,49.915001,73.530151,15.0,15.0,39.106736,1.557607,1.5,57.796581,58.0,75.339996
20160806074500,49.915001,73.530151,15.0,15.0,39.68018,1.565636,1.5,57.796581,58.0,75.339996
20160806080000,49.915001,74.358238,15.0,15.0,39.96612,1.561622,1.5,57.796581,58.0,75.339996
20160806081500,49.915001,74.358238,15.0,15.0,40.323545,1.549578,1.5,57.796581,58.0,75.339996
20160806083000,53.07,74.358238,15.0,15.0,40.906356,1.553593,1.5,57.796581,58.0,75.339996
20160806084500,53.07,74.358238,15.0,15.0,41.48218,1.549578,1.5,57.796581,58.0,75.339996
20160806090000,53.07,75.186325,15.0,15.0,41.698114,1.549578,1.5,57.796581,58.0,75.339996
20160806091500,54.09,75.186325,15.0,15.0,42.25364,1.533521,1.5,57.796581,58.0,75.339996
20160806093000,54.09,75.186325,15.0,15.0,42.697663,1.525492,1.5,57.796581,58.0,75.339996
20160806094500,54.09,76.19442,15.0,15.0,42.79798,1.525492,1.5,57.796581,58.0,75.339996
20160806100000,57.049999,76.19442,15.0,15.0,42.79798,1.505419,1.5,57.796581,58.0,75.339996
20160806101500,53.799999,76.19442,15.0,15.0,,1.509434,1.5,57.796581,58.0,75.339996
20160806103000,53.799999,76.19442,15.0,15.0,43.268047,1.513448,1.5,57.796581,58.0,75.339996
20160806104500,53.799999,76.19442,15.0,15.0,42.958188,1.501405,1.5,57.796581,58.0,75.339996
20160806110000,57.865002,76.19442,15.0,15.0,43.09072,1.501405,1.5,57.796581,58.0,75.339996
20160806111500,57.865002,76.19442,15.0,15.0,43.015121,1.501405,1.5,57.796581,58.0,75.339996
20160806113000,60.18,77.67057,15.0,15.0,42.734927,1.505419,1.5,57.796581,58.0,75.339996
20160806114500,57.875,77.67057,15.0,15.0,43.00419,1.497391,1.5,57.796581,58.0,75.339996
20160806120000,54.375,77.67057,15.0,15.0,43.052912,1.501405,1.5,57.796581,58.0,75.339996
20160806121500,54.375,77.67057,15.0,15.0,42.947733,1.485347,1.5,57.796581,58.0,75.339996
20160806123000,54.375,77.67057,15.0,15.0,42.79679,1.489362,1.5,57.796581,58.0,75.339996
20160806124500,58.215,77.67057,15.0,15.0,43.07525,1.481333,1.5,58.444645,58.0,75.339996
20160806130000,60.09,77.67057,15.0,15.0,43.32175,1.489362,1.5,57.832584,58.0,75.339996
20160806131500,56.23,78.498657,15.0,15.0,43.629875,1.489362,1.5,57.832584,58.0,75.339996
20160806133000,56.23,78.498657,15.0,15.0,42.728331,1.489362,1.5,57.832584,58.0,75.339996
20160806134500,56.23,78.498657,15.0,15.0,42.787984,1.485347,1.5,57.832584,58.0,75.339996
20160806140000,56.23,78.498657,15.0,15.0,43.015342,1.481333,1.5,57.832584,58.0,75.339996
20160806141500,56.23,78.498657,15.0,15.0,43.362992,1.481333,1.5,57.832584,58.0,75.339996
20160806143000,56.23,78.498657,15.0,15.0,43.19578,1.481333,1.5,57.832584,58.0,75.339996
20160806144500,56.23,78.498657,15.0,15.0,43.344836,1.477318,1.5,57.832584,58.0,75.339996
20160806150000,56.23,78.498657,15.0,15.0,43.753125,1.477318,1.5,57.832584,58.0,75.339996
20160806151500,56.23,79.506752,15.0,15.0,44.017288,1.469289,1.5,58.444645,58.0,75.339996
20160806153000,56.23,79.506752,15.0,15.0,43.977678,1.481333,1.5,58.444645,58.0,75.339996
20160806154500,56.23,79.506752,15.0,15.0,43.861738,1.485347,1.5,58.444645,58.0,75.339996
20160806160000,56.23,79.506752,15.0,15.0,43.5062,1.481333,1.5,58.444645,58.0,75.339996
20160806161500,55.415001,79.506752,15.0,15.0,43.268982,1.481333,1.5,57.796581,58.0,75.339996
20160806163000,55.415001,79.506752,15.0,15.0,42.972604,1.477318,1.5,57.796581,58.0,75.339996
20160806164500,55.415001,79.506752,15.0,15.0,42.91443,1.465275,1.5,57.796581,58.0,75.339996
20160806170000,55.415001,79.506752,15.0,15.0,42.91443,1.465275,1.5,57.796581,58.0,75.339996
20160806171500,55.415001,79.506752,15.0,15.0,43.268982,1.461261,1.5,57.796581,58.0,75.339996
20160806173000,55.415001,79.506752,15.0,15.0,43.2053,1.465275,1.5,57.796581,58.0,75.339996
20160806174500,55.415001,79.506752,15.0,15.0,43.088952,1.453232,1.5,57.796581,58.0,75.339996
20160806180000,53.564999,79.506752,15.0,15.0,43.2053,1.453232,1.5,57.796581,58.0,75.339996
20160806181500,53.564999,79.506752,15.0,15.0,42.791588,1.457246,1.5,57.796581,58.0,75.339996
20160806183000,51.23,79.506752,15.0,15.0,42.972604,1.465275,1.5,57.796581,58.0,75.339996
20160806184500,51.23,79.506752,15.0,15.0,43.088952,1.453232,1.5,58.39064,58.0,75.339996
20160806190000,51.23,78.498657,15.0,15.0,43.088952,1.449217,1.5,58.39064,58.0,75.339996
20160806191500,51.23,78.498657,15.0,15.0,42.972604,1.453232,1.5,58.39064,58.0,75.339996
20160806193000,51.23,78.498657,15.0,15.0,42.565386,1.421116,1.5,57.796581,58.0,75.339996
20160806194500,50.375,77.67057,15.0,15.0,43.19578,1.409073,1.5,57.796581,58.0,75.339996
20160806200000,50.375,77.67057,15.0,15.0,43.19578,1.417102,1.5,57.796581,58.0,75.339996
20160806201500,48.049999,77.67057,15.0,15.0,42.817241,1.417102,1.5,57.796581,58.0,75.339996
20160806203000,48.049999,77.67057,15.0,15.0,42.952,1.417102,1.5,57.796581,58.0,75.339996
20160806204500,48.049999,77.67057,15.0,15.0,43.072955,1.421116,1.5,57.796581,58.0,75.339996
20160806210000,48.049999,76.842484,15.0,15.0,43.072955,1.429145,1.5,57.796581,58.0,75.339996
20160806211500,48.049999,76.842484,15.0,15.0,42.907392,1.445203,1.5,57.796581,58.0,75.339996
20160806213000,47.02,76.842484,15.0,15.0,42.654976,1.465275,1.5,57.796581,58.0,75.339996
20160806214500,47.02,76.842484,15.0,15.0,42.654976,1.473304,1.5,57.796581,58.0,75.339996
20160806220000,47.02,76.842484,15.0,15.0,42.42738,1.477318,1.5,57.796581,58.0,75.339996
20160806221500,47.02,75.834381,15.0,15.0,42.371348,1.481333,1.5,57.796581,58.0,75.339996
20160806223000,45.174999,75.834381,15.0,15.0,41.208599,1.481333,1.5,57.796581,58.0,75.339996
20160806224500,43.814999,75.834381,15.0,15.0,40.005016,1.485347,1.5,57.796581,58.0,75.339996
20160806230000,43.814999,75.834381,15.0,15.0,40.005016,1.489362,1.5,57.796581,58.0,75.339996
20160806231500,42.785,75.006302,15.0,15.0,38.087484,1.493376,1.5,57.796581,58.0,75.339996
20160806233000,40.974998,75.006302,15.0,15.0,37.922176,1.497391,1.5,57.796581,58.0,75.339996
20160806234500,40.974998,75.006302,15.0,15.0,37.783898,1.521477,1.5,57.796581,58.0,75.339996
20160807000000,40.974998,73.89019,15.0,15.0,37.783898,1.521477,1.5,57.796581,58.0,75.339996
20160807001500,40.974998,73.89019,15.0,15.0,38.107476,1.517463,1.5,57.796581,58.0,75.339996
20160807003000,40.974998,73.89019,15.0,15.0,37.910769,1.533521,1.5,57.796581,58.0,75.339996
20160807004500,40.974998,73.89019,15.0,15.0,37.976338,1.533521,1.5,57.796581,58.0,75.339996
20160807010000,40.974998,73.89019,15.0,15.0,37.976338,1.525492,1.5,57.796581,58.0,75.339996
20160807011500,40.974998,73.89019,15.0,15.0,37.961225,1.533521,1.5,57.796581,58.0,75.339996
20160807013000,40.974998,73.89019,15.0,15.0,37.713824,1.525492,1.5,57.796581,58.0,75.339996
20160807014500,40.974998,73.89019,15.0,15.0,37.797226,1.525492,1.5,57.796581,58.0,75.339996
20160807020000,40.974998,73.89019,15.0,15.0,37.797226,1.533521,1.5,57.796581,58.0,75.339996
20160807021500,40.974998,73.89019,15.0,15.0,37.878656,1.537535,1.5,57.796581,58.0,75.339996
20160807023000,40.974998,73.89019,15.0,15.0,38.026641,1.549578,1.5,57.796581,58.0,75.339996
20160807024500,40.974998,73.89019,15.0,15.0,37.478425,1.549578,1.5,57.796581,58.0,75.339996
20160807030000,40.974998,73.080109,15.0,15.0,37.478425,1.545564,1.5,57.796581,58.0,75.339996
20160807031500,40.974998,73.080109,15.0,15.0,37.55501,1.549578,1.5,57.796581,58.0,75.339996
20160807033000,40.974998,73.080109,15.0,15.0,37.694036,1.557607,1.5,57.796581,58.0,75.339996
20160807034500,40.974998,73.080109,15.0,15.0,37.694036,1.565636,1.5,57.796581,58.0,75.339996
20160807040000,40.974998,73.080109,15.0,15.0,37.833062,1.565636,1.5,57.796581,58.0,75.339996
20160807041500,40.974998,73.080109,15.0,15.0,37.55501,1.561622,1.5,57.796581,58.0,75.339996
20160807043000,40.974998,73.080109,15.0,15.0,37.624608,1.565636,1.5,57.796581,58.0,75.339996
20160807044500,40.974998,73.080109,15.0,15.0,37.76462,1.565636,1.5,57.796581,58.0,75.339996
20160807050000,40.974998,73.080109,15.0,15.0,37.904632,1.565636,1.5,57.796581,58.0,75.339996
20160807051500,40.974998,73.080109,15.0,15.0,38.044644,1.561622,1.5,57.796581,58.0,75.339996
20160807053000,40.974998,73.080109,15.0,15.0,38.11465,1.565636,1.5,57.796581,58.0,75.339996
20160807054500,40.974998,73.080109,15.0,15.0,38.254662,1.565636,1.5,57.796581,58.0,75.339996
20160807060000,40.974998,73.080109,15.0,15.0,38.254662,1.561622,1.5,57.796581,58.0,75.339996
20160807061500,40.974998,73.080109,15.0,15.0,38.254662,1.565636,1.5,57.796581,58.0,75.339996
20160807063000,40.974998,73.080109,15.0,15.0,38.254662,1.561622,1.5,57.796581,58.0,75.339996
20160807064500,44.439999,73.080109,15.0,15.0,38.254662,1.561622,1.5,58.444645,58.0,75.339996
20160807070000,44.439999,73.080109,15.0,15.0,38.254662,1.561622,1.5,58.444645,58.0,75.339996
20160807071500,45.459999,73.080109,15.0,15.0,38.608721,1.565636,1.5,58.444645,58.0,75.339996
20160807073000,48.450001,73.080109,15.0,15.0,38.749719,1.569651,1.5,57.832584,58.0,75.339996
20160807074500,48.450001,74.088211,15.0,15.0,38.890717,1.573665,1.5,57.832584,58.0,75.339996
20160807080000,48.450001,74.088211,15.0,15.0,39.177728,1.565636,1.5,57.832584,58.0,75.339996
20160807081500,48.450001,74.088211,15.0,15.0,39.745664,1.569651,1.5,57.832584,58.0,75.339996
20160807083000,50.275002,74.088211,15.0,15.0,40.242608,1.573665,1.5,57.832584,58.0,75.339996
20160807084500,50.275002,75.096313,15.0,15.0,40.455584,1.569651,1.5,57.832584,58.0,75.339996
20160807090000,50.275002,75.096313,15.0,15.0,41.10988,1.569651,1.5,57.832584,58.0,75.339996
20160807091500,54.189999,75.096313,15.0,15.0,42.017408,1.561622,1.5,57.832584,58.0,75.339996
20160807093000,54.189999,75.096313,15.0,15.0,42.455022,1.549578,1.5,57.832584,58.0,75.339996
20160807094500,49.790001,75.096313,15.0,15.0,42.03876,1.549578,1.5,57.832584,58.0,75.339996
20160807100000,49.790001,76.19442,15.0,15.0,42.42092,1.553593,1.5,57.832584,58.0,75.339996
20160807101500,55.990002,76.19442,15.0,15.0,,1.549578,1.5,57.832584,58.0,75.339996
20160807103000,50.365002,76.19442,15.0,15.0,42.913172,1.533521,1.5,57.832584,58.0,75.339996
20160807104500,50.365002,76.19442,15.0,15.0,43.132965,1.545564,1.5,57.832584,58.0,75.339996
20160807110000,51.119999,76.19442,15.0,15.0,42.753185,1.54155,1.5,57.832584,58.0,75.339996
20160807111500,54.380001,77.112518,15.0,15.0,43.090312,1.545564,1.5,57.832584,58.0,75.339996
20160807113000,56.305,77.112518,15.0,15.0,43.15226,1.54155,1.5,57.832584,58.0,75.339996
20160807114500,56.305,77.112518,15.0,15.0,42.87601,1.537535,1.5,57.832584,58.0,75.339996
20160807120000,57.110001,77.112518,15.0,15.0,42.734927,1.54155,1.5,57.832584,58.0,75.339996
20160807121500,57.110001,77.112518,15.0,15.0,42.654976,1.549578,1.5,57.832584,58.0,75.339996
20160807123000,51.880001,77.112518,15.0,15.0,43.096704,1.54155,1.5,57.832584,58.0,75.339996
20160807124500,51.880001,77.940598,15.0,15.0,43.3073,1.54155,1.5,57.832584,58.0,75.339996
20160807130000,53.555,77.940598,15.0,15.0,43.625285,1.533521,1.5,58.444645,58.0,75.339996
20160807131500,54.830002,77.940598,15.0,15.0,43.38601,1.533521,1.5,57.760578,58.0,75.339996
20160807133000,53.619999,77.112518,15.0,15.0,43.511232,1.525492,1.5,57.760578,58.0,75.339996
20160807134500,48.974998,77.112518,15.0,15.0,43.045262,1.525492,1.5,57.760578,58.0,75.339996
20160807140000,48.974998,77.112518,15.0,15.0,43.323399,1.521477,1.5,57.760578,58.0,75.339996
20160807141500,48.974998,76.104416,15.0,15.0,43.096704,1.513448,1.5,57.760578,58.0,75.339996
20160807143000,45.040001,76.104416,15.0,15.0,41.119349,1.505419,1.5,57.760578,58.0,75.339996
20160807144500,45.040001,74.358238,15.0,15.0,39.482096,1.513448,1.5,57.760578,58.0,75.339996
20160807150000,45.040001,74.358238,15.0,15.0,39.00324,1.517463,1.5,57.760578,58.0,75.339996
20160807151500,43.865002,74.358238,15.0,15.0,38.58198,1.505419,1.5,57.760578,58.0,75.339996
20160807153000,45.205002,74.358238,15.0,15.0,38.796282,1.513448,1.5,57.760578,58.0,75.339996
20160807154500,44.294998,73.530151,15.0,15.0,38.920688,1.513448,1.5,57.760578,58.0,75.339996
20160807160000,44.294998,73.530151,15.0,15.0,39.239336,1.513448,1.5,57.760578,58.0,75.339996
20160807161500,42.935001,73.530151,15.0,15.0,39.260127,1.497391,1.5,57.760578,58.0,75.339996
20160807163000,42.935001,73.530151,15.0,15.0,38.899166,1.505419,1.5,57.760578,58.0,75.339996
20160807164500,42.935001,73.530151,15.0,15.0,38.711911,1.513448,1.5,57.760578,58.0,75.339996
20160807170000,42.935001,73.530151,15.0,15.0,38.93286,1.505419,1.5,57.760578,58.0,75.339996
20160807171500,42.935001,73.530151,15.0,15.0,39.20894,1.509434,1.5,57.760578,58.0,75.339996
20160807173000,42.935001,73.530151,15.0,15.0,39.48502,1.517463,1.5,57.760578,58.0,75.339996
20160807174500,42.935001,73.530151,15.0,15.0,39.465708,1.529506,1.5,57.760578,58.0,75.339996
20160807180000,41.759998,73.530151,15.0,15.0,39.239336,1.533521,1.5,57.760578,58.0,75.339996
20160807181500,41.759998,73.530151,15.0,15.0,39.012964,1.549578,1.5,57.760578,58.0,75.339996
20160807183000,41.759998,73.530151,15.0,15.0,39.375404,1.54155,1.5,57.760578,58.0,75.339996
20160807184500,41.759998,73.530151,15.0,15.0,39.260127,1.553593,1.5,57.760578,58.0,75.339996
20160807190000,41.759998,73.530151,15.0,15.0,39.260127,1.561622,1.5,57.760578,58.0,75.339996
20160807191500,41.759998,73.530151,15.0,15.0,39.0709,1.557607,1.5,58.444645,58.0,75.339996
20160807193000,41.759998,73.530151,15.0,15.0,39.292835,1.557607,1.5,58.444645,58.0,75.339996
20160807194500,41.759998,73.530151,15.0,15.0,39.292835,1.557607,1.5,58.444645,58.0,75.339996
20160807200000,41.759998,73.530151,15.0,15.0,39.153809,1.545564,1.5,58.444645,58.0,75.339996
20160807201500,41.759998,73.530151,15.0,15.0,39.374758,1.561622,1.5,58.444645,58.0,75.339996
20160807203000,41.759998,73.530151,15.0,15.0,39.304752,1.545564,1.5,58.444645,58.0,75.339996
20160807204500,41.759998,73.530151,15.0,15.0,38.884716,1.557607,1.5,58.444645,58.0,75.339996
20160807210000,41.759998,73.530151,15.0,15.0,38.884716,1.545564,1.5,58.444645,58.0,75.339996
20160807211500,41.759998,73.530151,15.0,15.0,39.102214,1.561622,1.5,58.444645,58.0,75.339996
20160807213000,41.759998,73.530151,15.0,15.0,38.890717,1.561622,1.5,58.444645,58.0,75.339996
20160807214500,41.759998,73.530151,15.0,15.0,38.890717,1.565636,1.5,58.444645,58.0,75.339996
20160807220000,41.759998,72.522057,15.0,15.0,38.961216,1.549578,1.5,58.444645,58.0,75.339996
20160807221500,41.759998,72.522057,15.0,15.0,38.961216,1.561622,1.5,58.444645,58.0,75.339996
20160807223000,41.759998,72.522057,15.0,15.0,38.961216,1.545564,1.5,58.444645,58.0,75.339996
20160807224500,41.759998,72.522057,15.0,15.0,38.961216,1.565636,1.5,57.832584,58.0,75.339996
20160807230000,41.759998,72.522057,15.0,15.0,38.890717,1.561622,1.5,57.832584,58.0,75.339996
20160807231500,41.759998,72.522057,15.0,15.0,38.890717,1.545564,1.5,57.832584,58.0,75.339996
20160807233000,41.759998,72.522057,15.0,15.0,38.890717,1.561622,1.5,57.832584,58.0,75.339996
20160807234500,41.759998,72.522057,15.0,15.0,38.608721,1.549578,1.5,57.832584,58.0,75.339996
20160808000000,41.759998,72.522057,15.0,15.0,38.822768,1.549578,1.5,57.832584,58.0,75.339996
20160808001500,41.759998,72.522057,15.0,15.0,38.680784,1.545564,1.5,57.832584,58.0,75.339996
20160808003000,41.759998,72.522057,15.0,15.0,38.680784,1.561622,1.5,57.832584,58.0,75.339996
20160808004500,41.759998,72.522057,15.0,15.0,38.680784,1.565636,1.5,57.832584,58.0,75.339996
20160808010000,41.759998,72.522057,15.0,15.0,38.5388,1.545564,1.5,57.832584,58.0,75.339996
20160808011500,41.759998,72.522057,15.0,15.0,38.467808,1.557607,1.5,57.832584,58.0,75.339996
20160808013000,41.759998,72.522057,15.0,15.0,38.5388,1.565636,1.5,57.832584,58.0,75.339996
20160808014500,41.759998,72.522057,15.0,15.0,38.893845,1.533521,1.5,57.832584,58.0,75.339996
20160808020000,41.759998,72.522057,15.0,15.0,38.893845,1.557607,1.5,57.832584,58.0,75.339996
20160808021500,41.759998,72.522057,15.0,15.0,38.822768,1.557607,1.5,57.832584,58.0,75.339996
20160808023000,41.759998,72.522057,15.0,15.0,38.822768,1.537535,1.5,57.832584,58.0,75.339996
20160808024500,41.759998,72.522057,15.0,15.0,38.680784,1.54155,1.5,57.832584,58.0,75.339996
20160808030000,41.759998,72.522057,15.0,15.0,38.5388,1.565636,1.5,57.832584,58.0,75.339996
20160808031500,41.759998,72.522057,15.0,15.0,38.467808,1.561622,1.5,57.832584,58.0,75.339996
20160808033000,41.759998,72.522057,15.0,15.0,38.115228,1.565636,1.5,57.832584,58.0,75.339996
20160808034500,41.759998,72.522057,15.0,15.0,38.115228,1.565636,1.5,57.832584,58.0,75.339996
20160808040000,41.759998,72.522057,15.0,15.0,37.97423,1.553593,1.5,57.832584,58.0,75.339996
20160808041500,40.73,72.522057,15.0,15.0,37.833232,1.565636,1.5,57.832584,58.0,75.339996
20160808043000,40.73,71.69397,15.0,15.0,37.621735,1.549578,1.5,57.832584,58.0,75.339996
20160808044500,40.73,71.69397,15.0,15.0,37.621735,1.545564,1.5,57.832584,58.0,75.339996
20160808050000,40.73,71.69397,15.0,15.0,37.621735,1.565636,1.5,57.832584,58.0,75.339996
20160808051500,40.73,71.69397,15.0,15.0,37.82888,1.565636,1.5,57.832584,58.0,75.339996
20160808053000,40.73,71.69397,15.0,15.0,37.82888,1.549578,1.5,57.832584,58.0,75.339996
20160808054500,40.73,71.69397,15.0,15.0,37.82888,1.569651,1.5,57.832584,58.0,75.339996
20160808060000,40.73,71.69397,15.0,15.0,37.686896,1.565636,1.5,57.832584,58.0,75.339996
20160808061500,40.73,71.69397,15.0,15.0,38.036025,1.565636,1.5,57.832584,58.0,75.339996
20160808063000,40.73,71.69397,15.0,15.0,38.036025,1.573665,1.5,57.832584,58.0,75.339996
20160808064500,40.73,71.69397,15.0,15.0,37.82888,1.545564,1.5,57.832584,58.0,75.339996
20160808070000,40.73,71.69397,15.0,15.0,37.686896,1.553593,1.5,57.832584,58.0,75.339996
20160808071500,40.73,71.69397,15.0,15.0,37.607115,1.549578,1.5,58.444645,58.0,75.339996
20160808073000,43.540001,71.69397,15.0,15.0,37.607115,1.569651,1.5,58.444645,58.0,75.339996
20160808074500,43.540001,71.69397,15.0,15.0,37.464145,1.573665,1.5,58.444645,58.0,75.339996
20160808080000,45.790001,72.522057,15.0,15.0,37.607115,1.473304,1.5,58.444645,58.0,75.339996
20160808081500,48.82,72.522057,15.0,15.0,37.750085,1.473304,1.5,58.444645,58.0,75.339996
20160808083000,44.139999,73.620163,15.0,15.0,38.036025,1.481333,1.5,58.444645,58.0,75.339996
20160808084500,49.32,73.620163,15.0,15.0,38.53642,1.485347,1.5,58.444645,58.0,75.339996
20160808090000,49.32,73.620163,15.0,15.0,38.5388,1.461261,1.5,58.444645,58.0,75.339996
20160808091500,49.32,73.620163,15.0,15.0,38.749719,1.517463,1.5,57.67057,58.0,75.339996
20160808093000,49.32,73.620163,15.0,15.0,38.961216,1.421116,1.5,58.480652,58.0,75.339996
20160808094500,47.764999,73.620163,15.0,15.0,38.94527,1.405058,1.5,57.634563,58.0,75.339996
20160808100000,50.685001,74.358238,15.0,15.0,39.153809,1.433159,1.5,58.282631,58.0,76.269997
20160808101500,50.685001,74.358238,15.0,15.0,39.34698,1.417102,1.5,58.282631,58.0,76.269997
20160808103000,50.685001,75.186325,15.0,15.0,39.511472,1.417102,1.5,58.282631,58.0,76.269997
20160808104500,50.685001,75.186325,15.0,15.0,39.485751,1.433159,1.5,58.282631,58.0,77.275002
20160808110000,50.685001,75.186325,15.0,15.0,39.890997,1.417102,1.5,58.282631,58.0,77.275002
20160808111500,53.279999,75.186325,15.0,15.0,40.462792,1.405058,1.5,58.282631,58.0,78.279999
20160808113000,54.75,75.186325,15.0,15.0,40.999176,1.409073,1.5,58.282631,58.0,79.349998
20160808114500,48.224998,75.186325,15.0,15.0,41.189219,1.42513,1.5,58.282631,58.0,79.349998
20160808120000,52.240002,75.186325,15.0,15.0,41.189219,1.441188,1.5,58.282631,58.0,79.349998
20160808121500,55.884998,76.104416,15.0,15.0,41.77934,1.461261,1.5,58.282631,58.0,79.349998
20160808123000,55.884998,76.104416,15.0,15.0,41.723461,1.481333,1.5,58.282631,58.0,79.349998
20160808124500,56.904999,76.104416,15.0,15.0,41.91466,1.477318,1.5,58.282631,58.0,79.349998
20160808130000,56.904999,76.104416,15.0,15.0,41.91466,1.457246,1.5,58.282631,58.0,79.349998
20160808131500,54.224998,76.104416,15.0,15.0,41.91466,1.489362,1.5,58.282631,58.0,79.349998
20160808133000,54.224998,76.104416,15.0,15.0,41.960832,1.485347,1.5,58.282631,58.0,79.349998
20160808134500,54.224998,76.104416,15.0,15.0,42.071179,1.445203,1.5,58.282631,58.0,79.349998
20160808140000,54.224998,76.104416,15.0,15.0,42.071179,1.421116,1.5,58.282631,58.0,80.355003
20160808141500,59.945,77.112518,15.0,15.0,41.989256,1.417102,1.5,58.282631,58.0,80.355003
20160808143000,54.855,77.112518,15.0,15.0,42.237728,1.505419,1.5,58.282631,58.0,80.355003
20160808144500,54.855,77.112518,15.0,15.0,41.816536,1.509434,1.5,58.282631,58.0,80.355003
20160808150000,54.855,77.112518,15.0,15.0,41.6651,1.529506,1.5,58.282631,58.0,80.355003
20160808151500,54.855,77.112518,15.0,15.0,41.812422,1.465275,1.5,58.282631,58.0,80.355003
20160808153000,54.855,77.112518,15.0,15.0,42.089573,1.42513,1.5,58.282631,58.0,82.379997
20160808154500,54.855,77.112518,15.0,15.0,41.812422,1.429145,1.5,58.282631,58.0,82.379997
20160808160000,54.855,77.112518,15.0,15.0,41.812422,1.441188,1.5,58.282631,58.0,82.379997
20160808161500,54.855,77.112518,15.0,15.0,41.535271,1.441188,1.5,58.282631,58.0,82.379997
20160808163000,54.855,77.112518,15.0,15.0,41.69213,1.477318,1.5,58.282631,58.0,82.379997
20160808164500,54.855,77.112518,15.0,15.0,41.1398,1.549578,1.5,58.282631,58.0,82.379997
20160808170000,54.855,77.112518,15.0,15.0,41.02148,1.569651,1.5,58.282631,58.0,80.610001
20160808171500,54.855,77.112518,15.0,15.0,41.932714,1.593737,1.5,58.282631,58.0,79.589996
20160808173000,53.009998,77.112518,15.0,15.0,41.654577,1.553593,1.5,58.282631,58.0,78.489998
20160808174500,51.27,77.940598,15.0,15.0,41.654577,1.561622,1.5,58.282631,58.0,78.489998
20160808180000,51.27,77.940598,15.0,15.0,41.654577,1.569651,1.5,58.282631,58.0,77.470001
20160808181500,51.27,77.940598,15.0,15.0,41.654577,1.589723,1.5,58.282631,58.0,77.470001
20160808183000,49.915001,77.940598,15.0,15.0,41.415965,1.569651,1.5,58.282631,58.0,77.470001
20160808184500,49.915001,77.940598,15.0,15.0,41.177353,1.549578,1.5,58.282631,58.0,77.470001
20160808190000,49.915001,77.940598,15.0,15.0,41.1177,1.54155,1.5,58.282631,58.0,77.470001
20160808191500,49.915001,77.022507,15.0,15.0,41.725739,1.565636,1.5,57.598564,58.0,77.470001
20160808193000,49.915001,77.022507,15.0,15.0,41.179988,1.505419,1.5,57.598564,58.0,77.470001
20160808194500,47.384998,77.022507,15.0,15.0,40.899556,1.505419,1.5,57.598564,58.0,77.470001
20160808200000,47.384998,77.022507,15.0,15.0,40.899556,1.525492,1.5,57.598564,58.0,77.470001
20160808201500,47.384998,77.022507,15.0,15.0,40.944181,1.525492,1.5,57.598564,58.0,77.470001
20160808203000,47.384998,76.19442,15.0,15.0,40.761856,1.513448,1.5,57.598564,58.0,77.470001
20160808204500,47.384998,76.19442,15.0,15.0,40.690133,1.529506,1.5,57.598564,58.0,77.470001
20160808210000,46.209999,76.19442,15.0,15.0,40.431801,1.549578,1.5,57.598564,58.0,77.470001
20160808211500,46.209999,75.366341,15.0,15.0,40.614296,1.529506,1.5,58.228622,58.0,77.470001
20160808213000,46.209999,75.366341,15.0,15.0,40.756535,1.545564,1.5,58.228622,58.0,77.470001
20160808214500,46.209999,75.366341,15.0,15.0,40.623425,1.545564,1.5,58.228622,58.0,77.470001
20160808220000,46.209999,75.366341,15.0,15.0,40.623425,1.537535,1.5,58.228622,58.0,77.470001
20160808221500,46.209999,75.366341,15.0,15.0,,1.549578,1.5,58.228622,58.0,77.470001
20160808223000,46.209999,75.366341,15.0,15.0,40.363784,1.549578,1.5,58.228622,58.0,77.470001
20160808224500,46.209999,75.366341,15.0,15.0,40.09362,1.565636,1.5,58.228622,58.0,77.470001
20160808230000,44.18,75.366341,15.0,15.0,40.259846,1.553593,1.5,58.228622,58.0,77.470001
20160808231500,44.18,75.366341,15.0,15.0,40.082451,1.569651,1.5,58.228622,58.0,77.470001
20160808233000,44.18,74.538254,15.0,15.0,40.082451,1.565636,1.5,58.228622,58.0,77.470001
20160808234500,44.18,74.538254,15.0,15.0,40.31326,1.569651,1.5,58.228622,58.0,77.470001
20160809000000,44.18,74.538254,15.0,15.0,40.31326,1.569651,1.5,58.228622,58.0,77.470001
20160809001500,44.18,74.538254,15.0,15.0,40.17522,1.553593,1.5,58.228622,58.0,77.470001
20160809003000,44.18,74.538254,15.0,15.0,40.17522,1.549578,1.5,58.228622,58.0,77.470001
20160809004500,44.18,74.538254,15.0,15.0,40.405043,1.549578,1.5,58.228622,58.0,77.470001
20160809010000,44.18,74.538254,15.0,15.0,40.196504,1.573665,1.5,58.228622,58.0,77.470001
20160809011500,44.18,73.530151,15.0,15.0,40.144824,1.569651,1.5,58.228622,58.0,77.470001
20160809013000,44.18,73.530151,15.0,15.0,40.004812,1.549578,1.5,58.228622,58.0,76.449997
20160809014500,44.18,73.530151,15.0,15.0,39.934806,1.573665,1.5,58.228622,58.0,76.449997
20160809020000,44.18,73.530151,15.0,15.0,39.654782,1.573665,1.5,58.228622,58.0,76.449997
20160809021500,44.18,73.530151,15.0,15.0,39.595707,1.593737,1.5,58.228622,58.0,76.449997
20160809023000,44.18,73.530151,15.0,15.0,39.736705,1.593737,1.5,57.634563,58.0,76.449997
20160809024500,44.18,73.530151,15.0,15.0,39.95864,1.593737,1.5,57.634563,58.0,76.449997
20160809030000,42.825001,73.530151,15.0,15.0,39.95864,1.553593,1.5,57.634563,58.0,76.449997
20160809031500,42.825001,73.530151,15.0,15.0,39.877703,1.549578,1.5,57.634563,58.0,76.449997
20160809033000,42.825001,73.530151,15.0,15.0,39.51477,1.565636,1.5,57.634563,58.0,76.449997
20160809034500,42.825001,73.530151,15.0,15.0,39.51477,1.549578,1.5,57.634563,58.0,76.449997
20160809040000,42.825001,73.530151,15.0,15.0,39.51477,1.549578,1.5,57.634563,58.0,76.449997
20160809041500,42.825001,73.530151,15.0,15.0,39.51477,1.569651,1.5,57.634563,58.0,76.449997
20160809043000,42.825001,73.530151,15.0,15.0,39.374758,1.549578,1.5,57.634563,58.0,76.449997
20160809044500,42.825001,73.530151,15.0,15.0,39.374758,1.553593,1.5,57.634563,58.0,76.449997
20160809050000,42.825001,72.792084,15.0,15.0,39.38421,1.565636,1.5,57.634563,58.0,76.449997
20160809051500,42.825001,72.792084,15.0,15.0,39.102214,1.565636,1.5,57.634563,58.0,76.449997
20160809053000,42.825001,72.792084,15.0,15.0,39.106736,1.553593,1.5,57.634563,58.0,76.449997
20160809054500,42.825001,72.792084,15.0,15.0,38.964752,1.569651,1.5,57.634563,58.0,76.449997
20160809060000,42.825001,72.792084,15.0,15.0,,1.573665,1.5,57.634563,58.0,76.449997
