PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160809061500,42.825001,72.792084,15.0,15.0,,1.557607,1.5,57.634563,58.0,76.449997
20160809063000,42.825001,72.792084,15.0,15.0,38.822768,1.573665,1.5,57.634563,58.0,76.449997
20160809064500,42.825001,72.792084,15.0,15.0,38.822768,1.565636,1.5,57.634563,58.0,75.364998
20160809070000,42.825001,72.792084,15.0,15.0,38.822768,1.569651,1.5,57.634563,58.0,75.364998
20160809071500,42.825001,72.792084,15.0,15.0,38.822768,1.481333,1.5,58.354637,58.0,75.364998
20160809073000,47.75,73.530151,15.0,15.0,38.964752,1.505419,1.5,58.354637,58.0,75.364998
20160809074500,47.75,73.530151,15.0,15.0,39.106736,1.521477,1.5,58.354637,58.0,75.364998
20160809080000,49.16,73.530151,15.0,15.0,39.177728,1.437174,1.5,57.508553,58.0,75.364998
20160809081500,49.16,73.530151,15.0,15.0,39.60368,1.409073,1.5,57.508553,58.0,75.364998
20160809083000,52.514999,74.718277,15.0,15.0,40.242608,1.405058,1.5,58.354637,58.0,77.440002
20160809084500,52.514999,74.718277,15.0,15.0,40.79419,1.401044,1.5,58.354637,58.0,77.440002
20160809090000,54.34,74.718277,15.0,15.0,40.79419,1.421116,1.5,58.354637,58.0,78.915001
20160809091500,54.34,74.718277,15.0,15.0,41.404932,1.42513,1.5,58.354637,58.0,78.915001
20160809093000,54.34,74.718277,15.0,15.0,41.96974,1.413087,1.5,57.760578,58.0,80.455002
20160809094500,55.365002,75.834381,15.0,15.0,41.824628,1.421116,1.5,57.760578,58.0,81.995003
20160809100000,53.455002,75.834381,15.0,15.0,41.803752,1.413087,1.5,57.760578,58.0,83.080002
20160809101500,51.755001,75.834381,15.0,15.0,41.395208,1.429145,1.5,57.760578,58.0,83.080002
20160809103000,56.955002,75.834381,15.0,15.0,42.041616,1.417102,1.5,57.760578,58.0,83.080002
20160809104500,56.955002,75.834381,15.0,15.0,42.165444,1.413087,1.5,57.760578,58.0,83.080002
20160809110000,54.435001,75.834381,15.0,15.0,42.03332,1.401044,1.5,57.760578,58.0,83.080002
20160809111500,57.599998,75.834381,15.0,15.0,42.369461,1.437174,1.5,57.760578,58.0,83.080002
20160809113000,54.950001,77.292526,15.0,15.0,42.369461,1.549578,1.5,57.760578,58.0,83.080002
20160809114500,54.950001,76.104416,15.0,15.0,42.56304,1.553593,1.5,57.760578,58.0,83.080002
20160809120000,54.950001,76.104416,15.0,15.0,42.49147,1.573665,1.5,57.760578,58.0,83.080002
20160809121500,54.950001,76.104416,15.0,15.0,42.196401,1.529506,1.5,57.760578,58.0,83.080002
20160809123000,54.950001,77.580559,15.0,15.0,42.2125,1.465275,1.5,57.760578,58.0,83.080002
20160809124500,60.869999,77.580559,15.0,15.0,42.397375,1.405058,1.5,57.760578,58.0,83.080002
20160809130000,54.5,77.580559,15.0,15.0,42.24446,1.405058,1.5,58.39064,58.0,83.080002
20160809131500,57.110001,77.580559,15.0,15.0,42.210851,1.441188,1.5,57.382538,58.0,83.080002
20160809133000,59.695,77.580559,15.0,15.0,42.672384,1.417102,1.5,58.606659,58.0,84.419998
20160809134500,59.695,77.580559,15.0,15.0,41.90888,1.429145,1.5,57.904594,58.0,84.419998
20160809140000,62.355,77.580559,15.0,15.0,41.96804,1.421116,1.5,57.904594,58.0,86.089996
20160809141500,56.965,77.580559,15.0,15.0,42.90729,1.405058,1.5,57.904594,58.0,86.089996
20160809143000,61.025002,77.580559,15.0,15.0,41.925472,1.413087,1.5,57.904594,58.0,87.154999
20160809144500,61.025002,77.580559,15.0,15.0,42.609025,1.401044,1.5,57.904594,58.0,87.154999
20160809150000,55.299999,76.104416,15.0,15.0,42.323,1.42513,1.5,57.904594,58.0,87.154999
20160809151500,59.125,76.104416,15.0,15.0,41.654577,1.429145,1.5,57.904594,58.0,88.635002
20160809153000,59.125,76.104416,15.0,15.0,41.6651,1.413087,1.5,57.904594,58.0,88.635002
20160809154500,59.125,77.202522,15.0,15.0,41.84275,1.42513,1.5,57.904594,58.0,88.635002
20160809160000,62.810001,77.202522,15.0,15.0,41.84275,1.453232,1.5,57.904594,58.0,89.699997
20160809161500,62.810001,77.202522,15.0,15.0,42.24446,1.505419,1.5,57.904594,58.0,89.699997
20160809163000,61.994999,78.030609,15.0,15.0,42.952,1.593737,1.5,57.904594,58.0,87.660004
20160809164500,56.009998,78.030609,15.0,15.0,43.344836,1.593737,1.5,57.904594,58.0,85.904999
20160809170000,56.009998,77.112518,15.0,15.0,43.302353,1.597752,1.5,57.904594,58.0,84.695
20160809171500,56.009998,77.112518,15.0,15.0,42.817241,1.593737,1.5,57.904594,58.0,83.589996
20160809173000,59.345001,77.112518,15.0,15.0,42.672384,1.585708,1.5,57.904594,58.0,81.68
20160809174500,52.740002,77.112518,15.0,15.0,42.952,1.557607,1.5,57.904594,58.0,81.68
20160809180000,52.740002,77.112518,15.0,15.0,42.952,1.585708,1.5,57.904594,58.0,80.18
20160809181500,52.740002,77.112518,15.0,15.0,42.82875,1.553593,1.5,57.904594,58.0,80.18
20160809183000,51.744999,77.112518,15.0,15.0,43.045262,1.565636,1.5,57.904594,58.0,79.160004
20160809184500,50.709999,77.112518,15.0,15.0,42.7599,1.553593,1.5,57.904594,58.0,79.160004
20160809190000,50.709999,77.112518,15.0,15.0,42.7599,1.57768,1.5,57.904594,58.0,79.160004
20160809191500,46.610001,77.112518,15.0,15.0,42.528768,1.581694,1.5,57.904594,58.0,78.074997
20160809193000,47.485001,77.112518,15.0,15.0,42.353345,1.585708,1.5,57.904594,58.0,78.074997
20160809194500,47.485001,76.104416,15.0,15.0,41.85057,1.581694,1.5,57.904594,58.0,78.074997
20160809200000,47.485001,76.104416,15.0,15.0,41.85057,1.581694,1.5,57.904594,58.0,78.074997
20160809201500,47.485001,76.104416,15.0,15.0,41.529712,1.585708,1.5,57.904594,58.0,78.074997
20160809203000,47.485001,76.104416,15.0,15.0,41.395208,1.593737,1.5,57.904594,58.0,78.074997
20160809204500,46.450001,76.104416,15.0,15.0,41.438762,1.569651,1.5,57.904594,58.0,78.074997
20160809210000,46.450001,76.104416,15.0,15.0,41.306638,1.57768,1.5,57.904594,58.0,78.074997
20160809211500,46.450001,76.104416,15.0,15.0,40.9562,1.573665,1.5,57.904594,58.0,78.074997
20160809213000,46.450001,75.006302,15.0,15.0,,1.581694,1.5,57.904594,58.0,78.074997
20160809214500,46.450001,75.006302,15.0,15.0,40.971653,1.585708,1.5,57.904594,58.0,78.074997
20160809220000,46.450001,75.006302,15.0,15.0,40.971653,1.589723,1.5,57.904594,58.0,78.074997
20160809221500,46.450001,75.006302,15.0,15.0,,1.581694,1.5,57.904594,58.0,77.120003
20160809223000,46.450001,75.006302,15.0,15.0,41.110356,1.593737,1.5,57.904594,58.0,77.120003
20160809224500,46.450001,75.006302,15.0,15.0,40.836248,1.561622,1.5,57.904594,58.0,77.120003
20160809230000,46.450001,75.006302,15.0,15.0,40.836248,1.565636,1.5,57.904594,58.0,77.120003
20160809231500,46.450001,75.006302,15.0,15.0,40.836248,1.573665,1.5,57.904594,58.0,77.120003
20160809233000,45.240002,75.006302,15.0,15.0,40.56214,1.569651,1.5,57.904594,58.0,77.120003
20160809234500,45.240002,75.006302,15.0,15.0,40.4513,1.569651,1.5,57.904594,58.0,77.120003
20160810000000,45.240002,75.006302,15.0,15.0,40.4513,1.565636,1.5,57.904594,58.0,77.120003
20160810001500,45.240002,73.998199,15.0,15.0,40.58934,1.573665,1.5,57.904594,58.0,77.120003
20160810003000,45.240002,73.998199,15.0,15.0,40.683095,1.573665,1.5,57.904594,58.0,77.120003
20160810004500,45.240002,73.998199,15.0,15.0,40.405043,1.569651,1.5,57.904594,58.0,77.120003
20160810010000,45.240002,73.998199,15.0,15.0,40.196504,1.593737,1.5,57.904594,58.0,75.764999
20160810011500,48.900002,73.998199,15.0,15.0,40.424848,1.437174,1.5,57.904594,58.0,79.349998
20160810013000,44.814999,73.998199,15.0,15.0,40.33553,1.481333,1.5,57.904594,58.0,78.290001
20160810014500,44.814999,73.998199,15.0,15.0,40.196504,1.561622,1.5,57.904594,58.0,78.290001
20160810020000,44.814999,73.998199,15.0,15.0,40.196504,1.589723,1.5,57.904594,58.0,76.714996
20160810021500,44.814999,73.998199,15.0,15.0,39.794794,1.569651,1.5,57.904594,58.0,76.714996
20160810023000,44.814999,73.998199,15.0,15.0,40.018701,1.593737,1.5,57.904594,58.0,76.714996
20160810024500,44.0,73.998199,15.0,15.0,40.018701,1.581694,1.5,57.904594,58.0,76.714996
20160810030000,44.0,73.998199,15.0,15.0,40.018701,1.581694,1.5,57.904594,58.0,76.714996
20160810031500,44.0,73.998199,15.0,15.0,39.934806,1.589723,1.5,57.904594,58.0,76.714996
20160810033000,44.0,73.998199,15.0,15.0,39.794794,1.589723,1.5,57.904594,58.0,76.714996
20160810034500,44.0,73.998199,15.0,15.0,40.018701,1.585708,1.5,57.904594,58.0,76.714996
20160810040000,44.0,73.998199,15.0,15.0,39.877703,1.589723,1.5,57.904594,58.0,76.714996
20160810041500,44.0,73.998199,15.0,15.0,39.51477,1.561622,1.5,57.904594,58.0,75.629997
20160810054500,43.25,72.882088,15.0,15.0,39.60368,1.477318,1.5,57.760578,58.0,74.894997
20160810060000,43.25,72.882088,15.0,15.0,39.60368,1.469289,1.5,57.760578,58.0,74.894997
20160810061500,54.355,72.882088,15.0,15.0,39.60368,1.481333,1.5,56.788483,57.0,74.894997
20160810063000,46.994999,72.882088,15.0,15.0,39.60368,1.449217,1.5,56.788483,57.0,74.894997
20160810064500,49.224998,72.882088,15.0,15.0,39.745664,1.441188,1.5,56.788483,57.0,74.894997
20160810070000,49.224998,72.882088,15.0,15.0,39.745664,1.445203,1.5,56.788483,57.0,74.894997
20160810071500,53.919998,72.882088,15.0,15.0,39.745664,1.445203,1.5,56.788483,57.0,74.894997
20160810073000,59.705002,72.882088,15.0,15.0,39.816656,1.469289,1.5,56.788483,57.0,74.894997
20160810074500,52.695,73.800186,15.0,15.0,39.95864,1.473304,1.5,56.788483,57.0,74.894997
20160810080000,51.084999,73.800186,15.0,15.0,40.242608,1.477318,1.5,56.788483,57.0,74.894997
20160810081500,53.145,73.800186,15.0,15.0,40.371196,1.481333,1.5,57.598564,57.0,74.894997
20160810083000,55.465,74.898293,15.0,15.0,40.634866,1.481333,1.5,56.950497,57.0,74.894997
20160810084500,53.855,74.898293,15.0,15.0,40.91489,1.481333,1.5,56.950497,57.0,74.894997
20160810090000,53.169998,74.898293,15.0,15.0,41.404932,1.421116,1.5,56.950497,57.0,75.980003
20160810091500,57.014999,74.898293,15.0,15.0,41.934329,1.465275,1.5,56.950497,57.0,75.980003
20160810093000,57.014999,74.898293,15.0,15.0,42.281894,1.42513,1.5,56.950497,57.0,77.790001
20160810094500,60.605,74.898293,15.0,15.0,42.960585,1.413087,1.5,56.950497,57.0,78.860001
20160810100000,56.060001,74.898293,15.0,15.0,43.04924,1.429145,1.5,56.950497,57.0,78.860001
20160810101500,56.060001,74.898293,15.0,15.0,43.010616,1.413087,1.5,56.950497,57.0,80.400002
20160810103000,58.669998,76.104416,15.0,15.0,43.010616,1.465275,1.5,56.950497,57.0,80.400002
20160810104500,56.029999,74.448242,15.0,15.0,43.614048,1.429145,1.5,56.950497,57.0,81.470001
20160810110000,52.139999,73.620163,15.0,15.0,42.371348,1.417102,1.5,56.950497,57.0,81.470001
20160810111500,52.139999,73.620163,15.0,15.0,41.655512,1.421116,1.5,56.950497,57.0,82.555
20160810113000,55.654999,74.358238,15.0,15.0,42.273088,1.42513,1.5,56.950497,57.0,82.555
20160810114500,58.41,74.358238,15.0,15.0,42.660178,1.417102,1.5,56.950497,57.0,82.555
20160810120000,58.41,74.358238,15.0,15.0,42.823531,1.429145,1.5,56.950497,57.0,83.559998
20160810121500,58.41,74.358238,15.0,15.0,42.907511,1.433159,1.5,56.950497,57.0,83.559998
20160810123000,58.41,74.358238,15.0,15.0,43.085076,1.461261,1.5,56.950497,57.0,84.5
20160810124500,58.41,74.358238,15.0,15.0,43.155082,1.549578,1.5,56.950497,57.0,84.5
20160810130000,58.41,74.358238,15.0,15.0,43.155082,1.569651,1.5,56.950497,57.0,83.419998
20160810131500,51.349998,74.358238,15.0,15.0,41.422085,1.569651,1.5,56.950497,57.0,81.790001
20160810133000,52.945,74.358238,15.0,15.0,40.976328,1.573665,1.5,56.950497,57.0,81.790001
20160810134500,52.945,74.358238,15.0,15.0,40.71208,1.553593,1.5,56.950497,57.0,81.790001
20160810140000,52.945,74.358238,15.0,15.0,39.919336,1.565636,1.5,56.950497,57.0,81.790001
20160810141500,52.945,74.358238,15.0,15.0,39.792312,1.569651,1.5,56.950497,57.0,80.834999
20160810143000,52.945,74.358238,15.0,15.0,39.755915,1.557607,1.5,56.950497,57.0,80.834999
20160810144500,52.945,74.358238,15.0,15.0,40.123778,1.565636,1.5,56.950497,57.0,80.834999
20160810150000,52.945,74.358238,15.0,15.0,39.890997,1.57768,1.5,56.950497,57.0,80.834999
20160810151500,49.700001,74.358238,15.0,15.0,39.851642,1.585708,1.5,56.950497,57.0,80.834999
20160810153000,48.5,74.358238,15.0,15.0,39.945397,1.561622,1.5,56.950497,57.0,79.684998
20160810154500,48.5,74.358238,15.0,15.0,39.96816,1.561622,1.5,56.950497,57.0,79.684998
20160810160000,48.5,74.358238,15.0,15.0,39.709913,1.557607,1.5,56.950497,57.0,79.684998
20160810161500,48.5,73.440147,15.0,15.0,39.877703,1.545564,1.5,56.950497,57.0,79.684998
20160810163000,48.5,73.440147,15.0,15.0,40.242608,1.57768,1.5,56.950497,57.0,78.425003
20160810164500,48.5,73.440147,15.0,15.0,39.877703,1.57768,1.5,56.950497,57.0,77.099998
20160810170000,47.584999,73.440147,15.0,15.0,40.242608,1.561622,1.5,56.950497,57.0,77.099998
20160810171500,47.584999,73.440147,15.0,15.0,39.877703,1.54155,1.5,56.950497,57.0,77.099998
20160810173000,47.584999,73.440147,15.0,15.0,40.018701,1.593737,1.5,56.950497,57.0,77.099998
20160810174500,47.584999,73.440147,15.0,15.0,40.384592,1.589723,1.5,56.950497,57.0,77.099998
20160810180000,47.584999,73.440147,15.0,15.0,40.455584,1.573665,1.5,56.950497,57.0,77.099998
20160810181500,47.584999,73.440147,15.0,15.0,40.384592,1.573665,1.5,56.950497,57.0,76.014999
20160810183000,46.384998,73.440147,15.0,15.0,40.384592,1.57768,1.5,56.950497,57.0,76.014999
20160810184500,46.384998,73.440147,15.0,15.0,40.609485,1.561622,1.5,56.950497,57.0,76.014999
20160810190000,46.384998,73.440147,15.0,15.0,40.68097,1.585708,1.5,56.950497,57.0,76.014999
20160810191500,46.384998,73.440147,15.0,15.0,40.68097,1.573665,1.5,56.950497,57.0,76.014999
20160810193000,47.18,73.440147,15.0,15.0,40.68097,1.565636,1.5,56.950497,57.0,76.014999
20160810194500,47.18,73.440147,15.0,15.0,40.68097,1.565636,1.5,56.950497,57.0,76.014999
20160810200000,47.18,73.440147,15.0,15.0,40.68097,1.561622,1.5,56.950497,57.0,76.014999
20160810201500,47.18,73.440147,15.0,15.0,40.609485,1.565636,1.5,56.950497,57.0,76.014999
20160810203000,47.18,73.440147,15.0,15.0,40.609485,1.565636,1.5,56.950497,57.0,76.014999
20160810204500,47.18,73.440147,15.0,15.0,40.609485,1.565636,1.5,56.950497,57.0,76.014999
20160810210000,47.18,73.440147,15.0,15.0,40.609485,1.593737,1.5,56.950497,57.0,76.014999
20160810211500,47.18,73.440147,15.0,15.0,40.242608,1.573665,1.5,56.950497,57.0,76.014999
20160810213000,47.18,73.440147,15.0,15.0,40.323545,1.593737,1.5,56.950497,57.0,76.014999
20160810214500,47.18,73.440147,15.0,15.0,40.323545,1.545564,1.5,56.950497,57.0,76.014999
20160810220000,47.18,73.440147,15.0,15.0,40.323545,1.569651,1.5,56.950497,57.0,76.014999
20160810221500,47.18,73.440147,15.0,15.0,40.323545,1.565636,1.5,56.950497,57.0,76.014999
20160810223000,47.18,73.440147,15.0,15.0,40.180575,1.561622,1.5,56.950497,57.0,76.014999
20160810224500,47.18,72.432045,15.0,15.0,39.96612,1.561622,1.5,56.950497,57.0,76.014999
20160810230000,47.18,72.432045,15.0,15.0,39.82315,1.545564,1.5,56.950497,57.0,76.014999
20160810231500,47.18,72.432045,15.0,15.0,40.186576,1.565636,1.5,56.950497,57.0,76.014999
20160810233000,47.18,72.432045,15.0,15.0,39.82315,1.549578,1.5,56.950497,57.0,76.014999
20160810234500,47.18,72.432045,15.0,15.0,40.04262,1.565636,1.5,56.950497,57.0,76.014999
20160811000000,47.18,72.432045,15.0,15.0,40.04262,1.565636,1.5,56.950497,57.0,76.014999
20160811001500,47.18,72.792084,15.0,15.0,39.82315,1.573665,1.5,56.9865,57.0,75.535004
20160811003000,47.18,72.792084,15.0,15.0,39.68018,1.569651,1.5,56.9865,57.0,75.535004
20160811004500,47.18,72.792084,15.0,15.0,39.53721,1.569651,1.5,56.9865,57.0,75.535004
20160811010000,45.759998,72.792084,15.0,15.0,39.53721,1.553593,1.5,56.9865,57.0,75.535004
20160811011500,45.759998,72.792084,15.0,15.0,39.322755,1.569651,1.5,56.9865,57.0,75.535004
20160811013000,44.849998,72.792084,15.0,15.0,39.39424,1.545564,1.5,56.9865,57.0,75.535004
20160811014500,44.849998,72.792084,15.0,15.0,39.322755,1.549578,1.5,56.9865,57.0,75.535004
20160811020000,44.849998,72.792084,15.0,15.0,39.179785,1.553593,1.5,56.9865,57.0,75.535004
20160811021500,44.849998,72.792084,15.0,15.0,39.394818,1.545564,1.5,56.9865,57.0,75.535004
20160811023000,44.849998,72.792084,15.0,15.0,39.394818,1.557607,1.5,56.9865,57.0,75.535004
20160811024500,44.849998,72.792084,15.0,15.0,39.394818,1.549578,1.5,56.9865,57.0,75.535004
20160811030000,44.849998,72.792084,15.0,15.0,39.394818,1.565636,1.5,56.9865,57.0,75.535004
20160811031500,44.849998,72.792084,15.0,15.0,39.250862,1.545564,1.5,56.9865,57.0,75.535004
20160811033000,44.849998,72.792084,15.0,15.0,,1.549578,1.5,56.9865,57.0,75.535004
20160811034500,44.849998,72.792084,15.0,15.0,39.394818,1.573665,1.5,56.9865,57.0,75.535004
20160811040000,44.849998,72.792084,15.0,15.0,39.538774,1.569651,1.5,56.9865,57.0,75.535004
20160811041500,44.849998,72.792084,15.0,15.0,39.250862,1.561622,1.5,56.9865,57.0,75.535004
20160811043000,44.849998,72.792084,15.0,15.0,39.394818,1.549578,1.5,56.9865,57.0,75.535004
20160811044500,44.849998,72.792084,15.0,15.0,,1.573665,1.5,56.9865,57.0,75.535004
20160811050000,44.849998,72.792084,15.0,15.0,,1.573665,1.5,56.9865,57.0,75.535004
20160811051500,44.849998,72.792084,15.0,15.0,,1.565636,1.5,56.9865,57.0,75.535004
20160811053000,44.849998,72.792084,15.0,15.0,39.898664,1.565636,1.5,56.9865,57.0,75.535004
20160811054500,46.514999,72.792084,15.0,15.0,,1.565636,1.5,56.9865,57.0,75.535004
20160811060000,47.494999,72.792084,15.0,15.0,,1.573665,1.5,56.9865,57.0,75.535004
20160811061500,47.494999,72.792084,15.0,15.0,39.898664,1.573665,1.5,56.9865,57.0,75.535004
20160811063000,47.494999,72.792084,15.0,15.0,,1.569651,1.5,56.9865,57.0,75.535004
20160811064500,47.494999,72.792084,15.0,15.0,,1.565636,1.5,56.9865,57.0,75.535004
20160811070000,47.494999,72.792084,15.0,15.0,,1.569651,1.5,56.9865,57.0,75.535004
20160811071500,47.494999,72.792084,15.0,15.0,,1.565636,1.5,56.9865,57.0,75.535004
20160811073000,47.494999,72.792084,15.0,15.0,,1.553593,1.5,56.9865,57.0,75.535004
20160811074500,49.855,72.792084,15.0,15.0,39.68018,1.565636,1.5,56.9865,57.0,75.535004
20160811080000,49.855,72.792084,15.0,15.0,40.04262,1.557607,1.5,56.9865,57.0,75.535004
20160811081500,49.855,72.792084,15.0,15.0,40.04262,1.57768,1.5,56.9865,57.0,75.535004
20160811083000,49.855,72.792084,15.0,15.0,40.04262,1.553593,1.5,56.9865,57.0,75.535004
20160811084500,49.855,72.792084,15.0,15.0,39.754708,1.549578,1.5,56.9865,57.0,75.535004
20160811090000,49.855,72.792084,15.0,15.0,39.972206,1.54155,1.5,56.9865,57.0,75.535004
20160811091500,49.855,72.792084,15.0,15.0,39.972206,1.557607,1.5,56.9865,57.0,75.535004
20160811093000,50.650002,72.792084,15.0,15.0,40.117148,1.553593,1.5,56.9865,57.0,75.535004
20160811094500,50.650002,72.792084,15.0,15.0,39.972206,1.549578,1.5,56.9865,57.0,75.535004
20160811100000,49.59,72.792084,15.0,15.0,39.972206,1.545564,1.5,56.9865,57.0,75.535004
20160811101500,49.59,72.792084,15.0,15.0,39.972206,1.54155,1.5,56.9865,57.0,75.535004
20160811103000,49.59,72.792084,15.0,15.0,39.972206,1.54155,1.5,56.9865,57.0,75.535004
20160811104500,48.535,72.792084,15.0,15.0,39.972206,1.549578,1.5,56.9865,57.0,75.535004
20160811110000,48.535,72.792084,15.0,15.0,39.972206,1.533521,1.5,56.9865,57.0,75.535004
20160811111500,48.535,72.792084,15.0,15.0,39.754708,1.497391,1.5,56.9865,57.0,75.535004
20160811113000,48.535,72.792084,15.0,15.0,39.898664,1.489362,1.5,56.9865,57.0,75.535004
20160811114500,48.535,72.792084,15.0,15.0,39.898664,1.477318,1.5,56.9865,57.0,75.535004
20160811120000,48.535,72.792084,15.0,15.0,39.68018,1.449217,1.5,56.9865,57.0,75.535004
20160811121500,48.535,72.792084,15.0,15.0,39.68018,1.417102,1.5,56.9865,57.0,75.535004
20160811123000,48.535,72.792084,15.0,15.0,39.68018,1.421116,1.5,56.9865,57.0,76.605003
20160811124500,48.535,72.792084,15.0,15.0,39.82315,1.409073,1.5,56.9865,57.0,76.605003
20160811130000,53.555,72.792084,15.0,15.0,40.04262,1.429145,1.5,56.9865,57.0,77.709999
20160811131500,50.119999,73.530151,15.0,15.0,40.186576,1.417102,1.5,56.9865,57.0,77.709999
20160811133000,50.119999,73.530151,15.0,15.0,40.258554,1.421116,1.5,56.9865,57.0,77.709999
20160811134500,50.119999,73.530151,15.0,15.0,40.037605,1.409073,1.5,56.9865,57.0,77.709999
20160811140000,50.119999,73.530151,15.0,15.0,40.037605,1.42513,1.5,56.9865,57.0,78.714996
20160811141500,50.119999,73.530151,15.0,15.0,40.40251,1.405058,1.5,56.9865,57.0,78.714996
20160811143000,50.119999,73.530151,15.0,15.0,40.546466,1.493376,1.5,56.9865,57.0,78.714996
20160811144500,50.119999,73.530151,15.0,15.0,40.690422,1.413087,1.5,56.9865,57.0,78.714996
20160811150000,54.035,73.530151,15.0,15.0,40.690422,1.413087,1.5,56.9865,57.0,80.254997
20160811151500,54.035,73.530151,15.0,15.0,40.834378,1.42513,1.5,56.9865,57.0,80.254997
20160811153000,54.035,73.530151,15.0,15.0,40.82394,1.405058,1.5,56.9865,57.0,81.32
20160811154500,54.035,73.530151,15.0,15.0,40.82394,1.417102,1.5,56.9865,57.0,81.32
20160811160000,54.955002,73.530151,15.0,15.0,40.82394,1.473304,1.5,56.9865,57.0,81.32
20160811161500,54.955002,73.530151,15.0,15.0,41.338224,1.505419,1.5,56.9865,57.0,81.32
20160811163000,54.955002,74.358238,15.0,15.0,41.48218,1.557607,1.5,56.9865,57.0,81.32
20160811164500,54.955002,74.358238,15.0,15.0,41.928923,1.585708,1.5,56.9865,57.0,79.824997
20160811170000,53.055,74.358238,15.0,15.0,42.218807,1.581694,1.5,56.9865,57.0,78.309998
20160811171500,53.055,74.358238,15.0,15.0,41.9677,1.589723,1.5,56.9865,57.0,75.915001
20160811173000,53.055,74.358238,15.0,15.0,41.875424,1.557607,1.5,56.9865,57.0,75.915001
20160811174500,51.224998,74.358238,15.0,15.0,42.017408,1.557607,1.5,56.9865,57.0,75.915001
20160811180000,50.025002,74.358238,15.0,15.0,42.017408,1.57768,1.5,56.9865,57.0,75.915001
20160811181500,50.025002,74.358238,15.0,15.0,41.73344,1.569651,1.5,56.9865,57.0,75.915001
20160811183000,50.025002,74.358238,15.0,15.0,41.287683,1.57768,1.5,56.9865,57.0,75.915001
20160811184500,50.025002,74.358238,15.0,15.0,41.146685,1.54155,1.5,56.9865,57.0,75.915001
20160811190000,50.025002,74.358238,15.0,15.0,41.37848,1.57768,1.5,56.9865,57.0,75.915001
20160811191500,50.025002,74.358238,15.0,15.0,,1.581694,1.5,56.9865,57.0,75.915001
20160811193000,50.025002,74.358238,15.0,15.0,41.236496,1.573665,1.5,56.9865,57.0,75.915001
20160811194500,50.025002,74.358238,15.0,15.0,41.37848,1.581694,1.5,56.9865,57.0,75.915001
20160811200000,50.025002,74.358238,15.0,15.0,41.236496,1.553593,1.5,56.9865,57.0,75.915001
20160811201500,48.605,74.358238,15.0,15.0,41.467305,1.569651,1.5,56.9865,57.0,75.915001
20160811203000,48.605,74.358238,15.0,15.0,41.467305,1.573665,1.5,56.9865,57.0,75.915001
20160811204500,48.605,74.358238,15.0,15.0,41.324335,1.565636,1.5,56.9865,57.0,75.915001
20160811210000,48.605,74.358238,15.0,15.0,41.324335,1.553593,1.5,56.9865,57.0,75.915001
20160811211500,48.605,73.530151,15.0,15.0,41.48218,1.569651,1.5,56.9865,57.0,75.915001
20160811213000,48.605,73.530151,15.0,15.0,41.48218,1.557607,1.5,56.9865,57.0,75.915001
20160811214500,48.605,73.530151,15.0,15.0,41.338224,1.57768,1.5,56.9865,57.0,75.915001
20160811220000,48.605,73.530151,15.0,15.0,41.338224,1.573665,1.5,56.9865,57.0,75.915001
20160811221500,48.605,73.530151,15.0,15.0,,1.573665,1.5,56.9865,57.0,75.915001
20160811223000,48.605,73.530151,15.0,15.0,,1.57768,1.5,56.9865,57.0,75.915001
20160811224500,48.605,73.530151,15.0,15.0,,1.557607,1.5,56.9865,57.0,75.915001
20160811230000,48.605,73.530151,15.0,15.0,,1.57768,1.5,56.9865,57.0,75.915001
20160811231500,48.605,73.530151,15.0,15.0,,1.581694,1.5,56.9865,57.0,75.915001
20160811233000,48.605,73.530151,15.0,15.0,,1.581694,1.5,56.9865,57.0,75.915001
20160811234500,48.605,73.530151,15.0,15.0,41.421626,1.581694,1.5,56.9865,57.0,75.915001
20160812000000,48.605,73.530151,15.0,15.0,,1.57768,1.5,56.9865,57.0,75.915001
20160812001500,48.605,73.530151,15.0,15.0,,1.569651,1.5,56.9865,57.0,75.915001
20160812003000,48.605,73.530151,15.0,15.0,,1.581694,1.5,56.9865,57.0,75.915001
20160812004500,48.605,73.530151,15.0,15.0,41.71151,1.565636,1.5,56.9865,57.0,75.915001
20160812010000,48.605,73.530151,15.0,15.0,41.71151,1.561622,1.5,56.9865,57.0,75.915001
20160812011500,48.605,73.530151,15.0,15.0,41.71151,1.57768,1.5,56.9865,57.0,75.915001
20160812013000,48.605,73.530151,15.0,15.0,41.71151,1.557607,1.5,56.9865,57.0,75.915001
20160812014500,48.605,73.530151,15.0,15.0,41.783981,1.573665,1.5,56.9865,57.0,75.915001
20160812020000,48.605,73.530151,15.0,15.0,41.783981,1.557607,1.5,56.9865,57.0,75.915001
20160812021500,48.605,73.530151,15.0,15.0,42.159732,1.573665,1.5,56.9865,57.0,75.915001
20160812023000,48.605,73.530151,15.0,15.0,42.159732,1.569651,1.5,56.9865,57.0,75.915001
20160812024500,48.605,73.530151,15.0,15.0,42.159732,1.553593,1.5,56.9865,57.0,75.915001
20160812030000,48.605,73.530151,15.0,15.0,42.159732,1.549578,1.5,56.9865,57.0,75.915001
20160812031500,48.605,73.530151,15.0,15.0,40.881536,1.549578,1.5,56.9865,57.0,75.915001
20160812033000,48.605,73.530151,15.0,15.0,39.827264,1.569651,1.5,56.9865,57.0,75.915001
20160812034500,48.605,73.530151,15.0,15.0,39.827264,1.553593,1.5,56.9865,57.0,75.915001
20160812040000,48.605,73.530151,15.0,15.0,39.827264,1.573665,1.5,56.9865,57.0,75.915001
20160812041500,48.605,72.792084,15.0,15.0,41.138236,1.557607,1.5,56.9865,57.0,75.915001
20160812043000,47.549999,72.792084,15.0,15.0,40.914329,1.561622,1.5,56.9865,57.0,75.915001
20160812044500,47.549999,72.792084,15.0,15.0,39.82315,1.581694,1.5,56.9865,57.0,75.915001
20160812050000,47.549999,72.792084,15.0,15.0,39.39424,1.581694,1.5,56.9865,57.0,75.915001
20160812051500,47.549999,72.792084,15.0,15.0,39.394818,1.573665,1.5,56.9865,57.0,75.915001
20160812053000,46.349998,72.792084,15.0,15.0,39.394818,1.557607,1.5,56.9865,57.0,75.915001
20160812054500,46.349998,72.792084,15.0,15.0,39.754793,1.565636,1.5,56.9865,57.0,75.915001
20160812060000,46.349998,72.792084,15.0,15.0,39.609851,1.57768,1.5,56.9865,57.0,75.915001
20160812061500,46.349998,72.792084,15.0,15.0,39.754793,1.557607,1.5,56.9865,57.0,75.915001
20160812063000,49.985001,72.792084,15.0,15.0,39.609851,1.585708,1.5,56.9865,57.0,75.915001
20160812064500,47.654999,72.792084,15.0,15.0,39.609851,1.57768,1.5,56.9865,57.0,75.915001
20160812070000,47.654999,72.792084,15.0,15.0,38.96295,1.581694,1.5,56.9865,57.0,75.915001
20160812071500,47.654999,72.792084,15.0,15.0,39.175025,1.581694,1.5,56.9865,57.0,75.915001
20160812073000,47.654999,72.792084,15.0,15.0,38.036025,1.557607,1.5,56.9865,57.0,75.915001
20160812074500,45.970001,72.792084,15.0,15.0,36.348656,1.581694,1.5,56.9865,57.0,75.915001
20160812080000,45.200001,72.792084,15.0,15.0,,1.589723,1.5,56.9865,57.0,75.915001
20160812081500,45.200001,72.792084,15.0,15.0,,1.569651,1.5,56.9865,57.0,75.915001
20160812083000,45.200001,72.792084,15.0,15.0,,1.585708,1.5,56.9865,57.0,75.915001
20160812084500,45.200001,71.873993,15.0,15.0,,1.573665,1.5,56.9865,57.0,75.915001
20160812090000,45.200001,71.873993,15.0,15.0,,1.553593,1.5,56.9865,57.0,75.915001
20160812091500,42.34,71.873993,15.0,15.0,,1.525492,1.5,56.9865,57.0,75.915001
20160812093000,54.610001,71.873993,15.0,15.0,,1.525492,1.5,58.39064,57.0,75.915001
20160812094500,46.705002,71.873993,15.0,15.0,,1.405058,1.5,56.662468,57.0,75.915001
20160812100000,45.369999,71.873993,15.0,15.0,,1.413087,1.5,56.662468,57.0,75.915001
20160812101500,45.369999,71.873993,15.0,15.0,,1.437174,1.5,56.662468,57.0,75.915001
20160812103000,45.369999,71.873993,15.0,15.0,,1.445203,1.5,56.662468,57.0,75.915001
20160812104500,45.369999,71.873993,15.0,15.0,,1.413087,1.5,56.662468,57.0,77.345001
20160812110000,45.369999,71.873993,15.0,15.0,,1.593737,1.5,56.662468,57.0,77.345001
20160812111500,45.369999,71.873993,15.0,15.0,,1.54155,1.5,57.274529,57.0,77.345001
20160812113000,49.915001,71.873993,15.0,15.0,,1.54155,1.5,57.274529,57.0,77.345001
20160812114500,44.470001,71.873993,15.0,15.0,,1.557607,1.5,57.274529,57.0,77.345001
20160812120000,44.470001,71.873993,15.0,15.0,,1.569651,1.5,57.274529,57.0,77.345001
20160812121500,44.470001,71.873993,15.0,15.0,,1.593737,1.5,57.274529,57.0,77.345001
20160812123000,44.470001,71.873993,15.0,15.0,,1.549578,1.5,57.274529,57.0,76.370003
20160812124500,44.470001,71.873993,15.0,15.0,,1.557607,1.5,57.274529,57.0,76.370003
20160812130000,44.470001,71.873993,15.0,15.0,,1.54155,1.5,57.274529,57.0,76.370003
20160812131500,44.470001,71.873993,15.0,15.0,,1.549578,1.5,57.274529,57.0,76.370003
20160812133000,44.470001,71.873993,15.0,15.0,,1.549578,1.5,57.274529,57.0,76.370003
20160812134500,44.470001,71.873993,15.0,15.0,,1.553593,1.5,57.274529,57.0,76.370003
20160812140000,44.470001,71.873993,15.0,15.0,,1.561622,1.5,57.274529,57.0,76.370003
20160812141500,44.470001,71.873993,15.0,15.0,,1.569651,1.5,57.274529,57.0,76.370003
20160812143000,49.294998,72.612061,15.0,15.0,,1.573665,1.5,57.274529,57.0,76.370003
20160812144500,45.785,72.612061,15.0,15.0,38.000784,1.54155,1.5,57.274529,57.0,76.370003
20160812150000,45.785,72.612061,15.0,15.0,,1.557607,1.5,57.274529,57.0,76.370003
20160812151500,45.785,72.612061,15.0,15.0,,1.553593,1.5,56.662468,57.0,76.370003
20160812153000,45.785,72.612061,15.0,15.0,,1.561622,1.5,56.662468,57.0,76.370003
20160812154500,45.785,72.612061,15.0,15.0,,1.569651,1.5,56.662468,57.0,76.370003
20160812160000,45.785,72.612061,15.0,15.0,,1.573665,1.5,56.662468,57.0,76.370003
20160812161500,45.785,72.612061,15.0,15.0,,1.57768,1.5,56.662468,57.0,76.370003
20160812163000,45.785,72.612061,15.0,15.0,38.015489,1.561622,1.5,56.662468,57.0,76.370003
20160812164500,45.785,72.612061,15.0,15.0,38.015489,1.557607,1.5,56.662468,57.0,76.370003
20160812170000,45.785,72.612061,15.0,15.0,38.015489,1.581694,1.5,57.274529,57.0,76.370003
20160812171500,45.785,72.612061,15.0,15.0,37.870547,1.581694,1.5,57.274529,57.0,76.370003
20160812173000,46.619999,72.612061,15.0,15.0,38.073748,1.581694,1.5,57.274529,57.0,76.370003
20160812174500,49.369999,72.612061,15.0,15.0,38.000784,1.57768,1.5,57.274529,57.0,76.370003
20160812180000,45.0,72.612061,15.0,15.0,38.000784,1.561622,1.5,57.274529,57.0,76.370003
20160812181500,45.0,72.612061,15.0,15.0,38.219676,1.573665,1.5,57.274529,57.0,76.370003
20160812183000,45.0,72.612061,15.0,15.0,38.511532,1.57768,1.5,57.274529,57.0,76.370003
20160812184500,45.0,71.873993,15.0,15.0,38.365604,1.553593,1.5,57.274529,57.0,76.370003
20160812190000,45.0,71.873993,15.0,15.0,38.365604,1.581694,1.5,57.274529,57.0,76.370003
20160812191500,55.764999,71.873993,15.0,15.0,37.798076,1.549578,1.5,57.904594,57.0,75.285004
20160812193000,48.02,71.873993,15.0,15.0,37.854856,1.553593,1.5,56.824486,57.0,75.285004
20160812194500,46.044998,71.873993,15.0,15.0,37.653134,1.553593,1.5,56.824486,57.0,75.285004
20160812200000,43.740002,71.873993,15.0,15.0,37.508192,1.557607,1.5,56.824486,57.0,75.285004
20160812201500,47.525002,71.873993,15.0,15.0,37.508192,1.565636,1.5,56.824486,57.0,75.285004
20160812203000,52.525002,71.873993,15.0,15.0,37.36325,1.537535,1.5,56.824486,57.0,75.285004
20160812204500,44.005001,71.873993,15.0,15.0,37.218308,1.533521,1.5,56.824486,57.0,75.285004
20160812210000,44.005001,71.873993,15.0,15.0,37.218308,1.549578,1.5,56.824486,57.0,75.285004
20160812211500,44.005001,71.873993,15.0,15.0,36.947566,1.557607,1.5,56.824486,57.0,75.285004
20160812213000,54.005001,71.873993,15.0,15.0,36.659654,1.553593,1.5,56.824486,57.0,75.285004
20160812214500,48.290001,71.873993,15.0,15.0,37.19818,1.549578,1.5,57.472549,57.0,75.285004
20160812220000,42.849998,71.873993,15.0,15.0,37.417072,1.549578,1.5,57.472549,57.0,75.285004
20160812221500,45.259998,71.873993,15.0,15.0,37.417072,1.557607,1.5,56.572456,57.0,75.285004
20160812223000,56.779999,71.873993,15.0,15.0,37.344108,1.521477,1.5,56.572456,57.0,75.285004
20160812224500,53.639999,71.873993,15.0,15.0,37.344108,1.54155,1.5,56.572456,57.0,75.285004
20160812230000,43.424999,71.873993,15.0,15.0,37.615836,1.565636,1.5,56.572456,57.0,75.285004
20160812231500,49.060001,71.873993,15.0,15.0,37.909664,1.57768,1.5,57.220524,57.0,75.285004
20160812233000,47.84,71.873993,15.0,15.0,38.056578,1.557607,1.5,57.220524,57.0,75.285004
20160812234500,49.849998,71.873993,15.0,15.0,38.203492,1.557607,1.5,56.284431,57.0,75.285004
20160813000000,45.330002,71.873993,15.0,15.0,38.203492,1.509434,1.5,57.310532,57.0,75.285004
20160813001500,45.330002,71.873993,15.0,15.0,38.276949,1.525492,1.5,57.310532,57.0,75.285004
20160813003000,43.025002,71.873993,15.0,15.0,38.423863,1.533521,1.5,57.310532,57.0,75.285004
20160813004500,43.025002,71.873993,15.0,15.0,38.000784,1.533521,1.5,57.310532,57.0,75.285004
20160813010000,56.044998,71.873993,15.0,15.0,37.854856,1.533521,1.5,56.698471,57.0,75.285004
20160813011500,51.895,71.873993,15.0,15.0,37.36325,1.481333,1.5,56.698471,57.0,76.910004
20160813013000,44.900002,71.873993,15.0,15.0,37.344108,1.453232,1.5,56.698471,57.0,74.550003
20160813014500,44.900002,71.873993,15.0,15.0,37.145837,1.525492,1.5,57.436546,57.0,74.550003
20160813020000,47.450001,71.873993,15.0,15.0,37.344108,1.54155,1.5,57.436546,57.0,74.550003
20160813021500,47.450001,71.873993,15.0,15.0,37.417072,1.529506,1.5,56.662468,57.0,74.550003
20160813023000,43.724998,71.063911,15.0,15.0,37.76275,1.529506,1.5,56.662468,57.0,74.550003
20160813024500,43.724998,71.063911,15.0,15.0,37.909664,1.533521,1.5,56.662468,57.0,74.550003
20160813030000,43.724998,71.063911,15.0,15.0,37.708928,1.509434,1.5,56.662468,57.0,74.550003
20160813031500,43.724998,71.063911,15.0,15.0,37.563,1.501405,1.5,56.662468,57.0,74.550003
20160813033000,43.724998,71.063911,15.0,15.0,37.563,1.521477,1.5,56.662468,57.0,74.550003
20160813034500,43.724998,71.063911,15.0,15.0,37.344108,1.493376,1.5,56.662468,57.0,74.550003
20160813040000,43.724998,71.063911,15.0,15.0,37.19818,1.529506,1.5,56.662468,57.0,74.550003
20160813041500,43.724998,71.063911,15.0,15.0,37.344108,1.529506,1.5,56.662468,57.0,74.550003
20160813043000,43.724998,71.063911,15.0,15.0,37.000895,1.521477,1.5,56.662468,57.0,74.550003
20160813044500,43.724998,71.063911,15.0,15.0,,1.525492,1.5,56.662468,57.0,74.550003
20160813050000,43.724998,71.063911,15.0,15.0,,1.525492,1.5,56.662468,57.0,74.550003
20160813051500,43.724998,71.063911,15.0,15.0,,1.525492,1.5,56.662468,57.0,74.550003
20160813053000,43.724998,71.063911,15.0,15.0,37.344108,1.529506,1.5,56.662468,57.0,74.550003
20160813054500,43.724998,71.783981,15.0,15.0,37.563,1.525492,1.5,56.662468,57.0,74.550003
20160813060000,45.355,71.783981,15.0,15.0,37.563,1.525492,1.5,57.472549,57.0,74.550003
20160813061500,48.974998,71.783981,15.0,15.0,37.563,1.505419,1.5,57.472549,57.0,74.550003
20160813063000,40.959999,71.783981,15.0,15.0,37.708928,1.521477,1.5,57.472549,57.0,74.550003
20160813064500,45.540001,71.783981,15.0,15.0,37.708928,1.525492,1.5,56.608459,57.0,74.550003
20160813070000,45.540001,71.783981,15.0,15.0,37.854856,1.521477,1.5,56.608459,57.0,74.550003
20160813071500,45.540001,71.783981,15.0,15.0,38.000784,1.521477,1.5,57.184517,57.0,74.550003
20160813073000,45.540001,71.783981,15.0,15.0,38.276949,1.525492,1.5,57.184517,57.0,74.550003
20160813074500,45.540001,71.783981,15.0,15.0,38.717691,1.525492,1.5,57.184517,57.0,74.550003
20160813080000,45.540001,71.783981,15.0,15.0,38.511532,1.501405,1.5,57.184517,57.0,74.550003
20160813081500,45.540001,71.783981,15.0,15.0,38.365604,1.529506,1.5,57.184517,57.0,74.550003
20160813083000,45.540001,71.783981,15.0,15.0,38.219676,1.513448,1.5,57.184517,57.0,74.550003
20160813084500,45.540001,71.783981,15.0,15.0,38.219676,1.521477,1.5,57.184517,57.0,74.550003
20160813090000,45.540001,71.783981,15.0,15.0,38.219676,1.521477,1.5,57.184517,57.0,74.550003
20160813091500,45.540001,71.783981,15.0,15.0,38.423863,1.521477,1.5,57.184517,57.0,74.550003
20160813093000,45.540001,71.783981,15.0,15.0,38.570777,1.525492,1.5,57.184517,57.0,74.550003
20160813094500,45.540001,71.783981,15.0,15.0,38.570777,1.525492,1.5,57.184517,57.0,74.550003
20160813100000,45.540001,71.783981,15.0,15.0,38.365604,1.521477,1.5,57.184517,57.0,74.550003
20160813101500,45.540001,71.783981,15.0,15.0,38.219676,1.521477,1.5,57.184517,57.0,74.550003
20160813103000,45.540001,71.783981,15.0,15.0,38.073748,1.513448,1.5,57.184517,57.0,74.550003
20160813104500,55.599998,71.783981,15.0,15.0,38.073748,1.525492,1.5,55.924393,57.0,74.550003
20160813110000,50.084999,71.783981,15.0,15.0,38.073748,1.509434,1.5,56.950497,57.0,74.550003
20160813111500,51.48,71.783981,15.0,15.0,38.073748,1.509434,1.5,56.950497,57.0,74.550003
20160813113000,45.325001,71.783981,15.0,15.0,38.219676,1.509434,1.5,56.950497,57.0,74.550003
20160813114500,45.325001,71.783981,15.0,15.0,38.365604,1.513448,1.5,56.950497,57.0,74.550003
20160813120000,45.325001,71.783981,15.0,15.0,38.511532,1.497391,1.5,56.950497,57.0,74.550003
20160813121500,45.325001,71.783981,15.0,15.0,38.65746,1.501405,1.5,56.950497,57.0,74.550003
20160813123000,45.325001,71.783981,15.0,15.0,38.65746,1.509434,1.5,56.950497,57.0,74.550003
20160813124500,45.325001,71.783981,15.0,15.0,38.730424,1.513448,1.5,56.950497,57.0,74.550003
20160813130000,45.325001,71.783981,15.0,15.0,38.730424,1.521477,1.5,56.950497,57.0,74.550003
20160813131500,45.325001,71.783981,15.0,15.0,38.450315,1.509434,1.5,56.950497,57.0,74.550003
20160813133000,45.325001,71.783981,15.0,15.0,38.305373,1.509434,1.5,56.950497,57.0,74.550003
20160813134500,45.325001,71.783981,15.0,15.0,38.015489,1.513448,1.5,56.950497,57.0,74.550003
20160813140000,57.134998,71.783981,15.0,15.0,37.667346,1.517463,1.5,56.374439,57.0,74.550003
20160813141500,46.294998,71.783981,15.0,15.0,37.870547,1.509434,1.5,56.374439,57.0,74.550003
20160813143000,46.294998,71.783981,15.0,15.0,37.870547,1.513448,1.5,56.9865,57.0,74.550003
20160813144500,45.525002,71.783981,15.0,15.0,37.667346,1.513448,1.5,56.9865,57.0,74.550003
20160813150000,45.525002,71.783981,15.0,15.0,37.870547,1.509434,1.5,56.9865,57.0,74.550003
20160813151500,45.525002,71.783981,15.0,15.0,38.015489,1.509434,1.5,56.9865,57.0,74.550003
20160813153000,45.525002,71.783981,15.0,15.0,38.073748,1.485347,1.5,56.9865,57.0,74.550003
20160813154500,45.525002,71.783981,15.0,15.0,38.219676,1.505419,1.5,56.9865,57.0,74.550003
20160813160000,45.525002,71.783981,15.0,15.0,38.365604,1.505419,1.5,56.9865,57.0,74.550003
20160813161500,48.459999,71.783981,15.0,15.0,38.511532,1.501405,1.5,56.9865,57.0,74.550003
20160813163000,48.459999,71.783981,15.0,15.0,38.65746,1.489362,1.5,56.9865,57.0,74.550003
20160813164500,48.459999,71.783981,15.0,15.0,38.876352,1.505419,1.5,56.9865,57.0,74.550003
20160813170000,48.459999,72.612061,15.0,15.0,38.667728,1.509434,1.5,56.9865,57.0,74.550003
20160813171500,48.459999,72.612061,15.0,15.0,38.667728,1.509434,1.5,56.9865,57.0,74.550003
20160813173000,48.459999,72.612061,15.0,15.0,39.02228,1.509434,1.5,56.9865,57.0,74.550003
20160813174500,45.525002,72.612061,15.0,15.0,39.314136,1.497391,1.5,56.9865,57.0,74.550003
20160813180000,45.525002,72.612061,15.0,15.0,39.102554,1.513448,1.5,56.9865,57.0,74.550003
20160813181500,45.525002,72.612061,15.0,15.0,38.890972,1.513448,1.5,56.9865,57.0,74.550003
20160813183000,45.525002,72.612061,15.0,15.0,38.890972,1.509434,1.5,56.9865,57.0,74.550003
20160813184500,44.325001,72.612061,15.0,15.0,38.890972,1.509434,1.5,56.9865,57.0,74.550003
20160813190000,47.025002,72.612061,15.0,15.0,38.890972,1.521477,1.5,56.374439,57.0,74.550003
20160813191500,53.470001,72.612061,15.0,15.0,38.957612,1.505419,1.5,56.374439,57.0,74.550003
20160813193000,48.439999,72.612061,15.0,15.0,38.957612,1.513448,1.5,57.634563,57.0,74.550003
20160813194500,44.349998,72.612061,15.0,15.0,38.957612,1.493376,1.5,56.860489,57.0,74.550003
20160813200000,44.349998,72.612061,15.0,15.0,38.81267,1.517463,1.5,56.860489,57.0,74.550003
20160813201500,59.900002,72.612061,15.0,15.0,38.667728,1.513448,1.5,58.282631,57.0,74.550003
20160813203000,46.529999,72.612061,15.0,15.0,38.667728,1.509434,1.5,57.112511,57.0,74.550003
20160813204500,46.529999,72.612061,15.0,15.0,38.522786,1.517463,1.5,56.536453,57.0,74.550003
20160813210000,44.294998,72.612061,15.0,15.0,38.522786,1.521477,1.5,56.536453,57.0,74.550003
20160813211500,44.294998,71.873993,15.0,15.0,38.522786,1.521477,1.5,56.536453,57.0,74.550003
20160813213000,58.43,71.873993,15.0,15.0,38.450315,1.521477,1.5,57.598564,57.0,74.550003
20160813214500,44.560001,71.873993,15.0,15.0,38.450315,1.513448,1.5,56.608459,57.0,74.550003
20160813220000,48.799999,71.873993,15.0,15.0,38.450315,1.497391,1.5,56.608459,57.0,74.550003
20160813221500,48.799999,71.873993,15.0,15.0,38.450315,1.517463,1.5,56.608459,57.0,74.550003
20160813223000,45.935001,71.873993,15.0,15.0,38.65746,1.517463,1.5,56.608459,57.0,74.550003
20160813224500,45.935001,71.873993,15.0,15.0,38.450315,1.521477,1.5,56.608459,57.0,74.550003
20160813230000,45.935001,71.873993,15.0,15.0,38.450315,1.505419,1.5,56.608459,57.0,74.550003
20160813231500,45.935001,71.873993,15.0,15.0,38.65746,1.513448,1.5,56.608459,57.0,74.550003
20160813233000,45.935001,71.873993,15.0,15.0,38.511532,1.501405,1.5,56.608459,57.0,74.550003
20160813234500,45.935001,71.873993,15.0,15.0,38.511532,1.513448,1.5,56.608459,57.0,74.550003
20160814000000,45.935001,71.873993,15.0,15.0,38.511532,1.513448,1.5,56.608459,57.0,74.550003
20160814001500,45.935001,71.873993,15.0,15.0,38.511532,1.497391,1.5,56.608459,57.0,74.550003
20160814003000,43.82,71.873993,15.0,15.0,38.511532,1.521477,1.5,56.608459,57.0,74.550003
20160814004500,43.82,71.873993,15.0,15.0,38.511532,1.493376,1.5,57.346535,57.0,74.550003
20160814010000,42.950001,71.873993,15.0,15.0,38.511532,1.521477,1.5,56.662468,57.0,74.550003
20160814011500,44.639999,71.873993,15.0,15.0,38.511532,1.517463,1.5,56.662468,57.0,74.550003
20160814013000,48.084999,71.873993,15.0,15.0,38.65746,1.513448,1.5,56.662468,57.0,74.550003
20160814014500,43.93,71.873993,15.0,15.0,38.511532,1.497391,1.5,56.662468,57.0,74.550003
20160814020000,47.23,71.873993,15.0,15.0,38.511532,1.513448,1.5,56.662468,57.0,74.550003
20160814021500,47.23,71.873993,15.0,15.0,38.365604,1.513448,1.5,56.662468,57.0,74.550003
20160814023000,43.07,71.873993,15.0,15.0,37.307456,1.513448,1.5,56.662468,57.0,74.550003
20160814024500,43.865002,71.873993,15.0,15.0,37.36325,1.517463,1.5,57.382538,57.0,74.550003
20160814030000,43.865002,71.873993,15.0,15.0,37.218308,1.501405,1.5,57.382538,57.0,74.550003
20160814031500,43.865002,70.955902,15.0,15.0,37.000895,1.513448,1.5,57.382538,57.0,74.550003
20160814033000,43.865002,70.955902,15.0,15.0,37.19818,1.521477,1.5,57.382538,57.0,74.550003
20160814034500,43.865002,70.955902,15.0,15.0,36.711011,1.505419,1.5,57.382538,57.0,74.550003
20160814040000,43.865002,70.955902,15.0,15.0,36.711011,1.521477,1.5,56.608459,57.0,74.550003
20160814041500,43.865002,70.955902,15.0,15.0,36.348656,1.521477,1.5,56.608459,57.0,74.550003
20160814043000,43.865002,70.955902,15.0,15.0,36.058772,1.525492,1.5,56.608459,57.0,74.550003
20160814044500,40.98,70.955902,15.0,15.0,36.058772,1.521477,1.5,56.608459,57.0,74.550003
20160814050000,40.98,70.955902,15.0,15.0,36.203714,1.521477,1.5,56.608459,57.0,74.550003
20160814051500,40.98,70.955902,15.0,15.0,36.058772,1.521477,1.5,57.184517,57.0,74.550003
20160814053000,40.98,70.955902,15.0,15.0,36.058772,1.525492,1.5,57.184517,57.0,74.550003
20160814054500,40.98,70.955902,15.0,15.0,36.203714,1.521477,1.5,57.184517,57.0,74.550003
20160814060000,44.610001,70.955902,15.0,15.0,36.203714,1.505419,1.5,57.184517,57.0,74.550003
20160814061500,44.610001,70.955902,15.0,15.0,36.395576,1.521477,1.5,57.184517,57.0,74.550003
20160814063000,44.610001,70.955902,15.0,15.0,36.541504,1.513448,1.5,57.184517,57.0,74.550003
20160814064500,44.610001,70.955902,15.0,15.0,36.687432,1.513448,1.5,57.184517,57.0,74.550003
20160814070000,44.610001,70.955902,15.0,15.0,36.687432,1.529506,1.5,57.184517,57.0,74.550003
20160814071500,44.610001,70.955902,15.0,15.0,36.541504,1.553593,1.5,57.184517,57.0,74.550003
20160814073000,44.610001,70.955902,15.0,15.0,36.541504,1.533521,1.5,57.184517,57.0,74.550003
20160814074500,44.610001,70.955902,15.0,15.0,36.687432,1.533521,1.5,57.184517,57.0,74.550003
20160814080000,44.610001,70.955902,15.0,15.0,36.760396,1.533521,1.5,57.184517,57.0,74.550003
20160814081500,44.610001,70.955902,15.0,15.0,36.906324,1.509434,1.5,57.184517,57.0,74.550003
20160814083000,44.610001,70.955902,15.0,15.0,37.052252,1.517463,1.5,57.184517,57.0,74.550003
20160814084500,47.790001,71.964005,15.0,15.0,37.344108,1.521477,1.5,57.184517,57.0,74.550003
20160814090000,47.790001,71.964005,15.0,15.0,37.417072,1.505419,1.5,57.184517,57.0,74.550003
20160814091500,48.445,71.964005,15.0,15.0,38.056578,1.525492,1.5,57.184517,57.0,74.550003
20160814093000,48.985001,71.964005,15.0,15.0,38.219676,1.525492,1.5,57.184517,57.0,74.550003
20160814094500,48.139999,71.964005,15.0,15.0,38.65746,1.517463,1.5,57.184517,57.0,74.550003
20160814100000,48.139999,71.964005,15.0,15.0,38.450315,1.505419,1.5,57.184517,57.0,74.550003
20160814101500,48.139999,71.964005,15.0,15.0,38.450315,1.525492,1.5,57.184517,57.0,74.550003
20160814103000,48.139999,73.17012,15.0,15.0,38.450315,1.513448,1.5,57.184517,57.0,74.550003
20160814104500,51.419998,73.17012,15.0,15.0,39.314136,1.521477,1.5,57.184517,57.0,74.550003
20160814110000,47.41,72.432045,15.0,15.0,39.314136,1.521477,1.5,57.184517,57.0,74.550003
20160814111500,47.41,72.432045,15.0,15.0,39.53721,1.517463,1.5,57.184517,57.0,74.550003
20160814113000,47.41,72.432045,15.0,15.0,39.53721,1.517463,1.5,56.608459,57.0,74.550003
20160814114500,47.41,72.432045,15.0,15.0,39.898664,1.521477,1.5,56.608459,57.0,74.550003
20160814120000,51.599998,73.620163,15.0,15.0,39.898664,1.521477,1.5,57.634563,57.0,74.550003
20160814121500,55.880001,73.620163,15.0,15.0,40.037605,1.521477,1.5,56.950497,57.0,74.550003
20160814123000,50.470001,73.620163,15.0,15.0,40.690422,1.513448,1.5,56.950497,57.0,74.550003
20160814124500,50.470001,73.620163,15.0,15.0,41.094512,1.509434,1.5,56.950497,57.0,74.550003
20160814130000,46.98,73.620163,15.0,15.0,41.146685,1.513448,1.5,56.950497,57.0,74.550003
20160814131500,46.98,73.620163,15.0,15.0,40.93444,1.517463,1.5,56.950497,57.0,74.550003
20160814133000,53.07,73.620163,15.0,15.0,40.32788,1.509434,1.5,56.950497,57.0,74.550003
20160814134500,47.875,73.620163,15.0,15.0,40.33553,1.505419,1.5,56.950497,57.0,74.550003
20160814140000,51.5,73.620163,15.0,15.0,40.56486,1.513448,1.5,56.950497,57.0,74.550003
20160814141500,51.5,73.620163,15.0,15.0,40.774878,1.513448,1.5,56.950497,57.0,74.550003
20160814143000,53.939999,74.808289,15.0,15.0,40.58934,1.525492,1.5,56.950497,57.0,74.550003
20160814144500,49.755001,74.808289,15.0,15.0,40.58934,1.525492,1.5,56.950497,57.0,74.550003
20160814150000,49.755001,74.808289,15.0,15.0,40.93444,1.513448,1.5,56.950497,57.0,74.550003
20160814151500,49.755001,74.808289,15.0,15.0,40.736084,1.501405,1.5,56.950497,57.0,74.550003
20160814153000,49.755001,74.808289,15.0,15.0,41.110356,1.521477,1.5,56.950497,57.0,74.550003
20160814154500,49.755001,74.808289,15.0,15.0,41.315937,1.517463,1.5,56.950497,57.0,74.550003
20160814160000,49.755001,74.808289,15.0,15.0,41.212322,1.521477,1.5,56.950497,57.0,74.550003
20160814161500,53.360001,76.554459,15.0,15.0,41.212322,1.517463,1.5,56.950497,57.0,74.550003
20160814163000,53.360001,76.554459,15.0,15.0,41.727099,1.501405,1.5,56.950497,57.0,74.550003
20160814164500,53.360001,75.636368,15.0,15.0,41.937848,1.505419,1.5,56.950497,57.0,74.550003
20160814170000,53.360001,75.636368,15.0,15.0,41.70301,1.521477,1.5,56.950497,57.0,74.550003
20160814171500,53.360001,75.636368,15.0,15.0,42.165444,1.521477,1.5,56.950497,57.0,74.550003
20160814173000,49.924999,75.636368,15.0,15.0,42.107185,1.517463,1.5,56.950497,57.0,74.550003
20160814174500,49.924999,75.636368,15.0,15.0,41.648202,1.521477,1.5,56.950497,57.0,74.550003
20160814180000,49.924999,75.636368,15.0,15.0,41.265056,1.521477,1.5,56.950497,57.0,74.550003
20160814181500,49.924999,75.636368,15.0,15.0,41.785664,1.521477,1.5,56.950497,57.0,74.550003
20160814183000,48.455002,75.636368,15.0,15.0,41.27376,1.517463,1.5,56.950497,57.0,74.550003
20160814184500,48.455002,75.636368,15.0,15.0,41.142214,1.513448,1.5,56.950497,57.0,74.550003
20160814190000,47.040001,75.636368,15.0,15.0,41.069828,1.497391,1.5,56.950497,57.0,74.550003
20160814191500,47.040001,75.636368,15.0,15.0,41.34839,1.517463,1.5,56.950497,57.0,74.550003
20160814193000,47.040001,74.628265,15.0,15.0,41.34839,1.517463,1.5,56.950497,57.0,74.550003
20160814194500,47.040001,74.628265,15.0,15.0,41.34839,1.513448,1.5,56.950497,57.0,74.550003
20160814200000,47.040001,74.628265,15.0,15.0,40.940186,1.513448,1.5,56.950497,57.0,74.550003
20160814201500,47.040001,74.628265,15.0,15.0,40.72738,1.517463,1.5,56.950497,57.0,74.550003
20160814203000,47.040001,74.628265,15.0,15.0,40.405043,1.517463,1.5,56.950497,57.0,74.550003
20160814204500,47.040001,73.530151,15.0,15.0,40.33553,1.517463,1.5,56.950497,57.0,74.550003
