PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160814210000,47.040001,73.530151,15.0,15.0,40.424848,1.513448,1.5,56.950497,57.0,74.550003
20160814211500,47.040001,73.530151,15.0,15.0,40.424848,1.497391,1.5,56.950497,57.0,74.550003
20160814213000,47.040001,73.530151,15.0,15.0,40.512194,1.513448,1.5,56.950497,57.0,74.550003
20160814214500,47.040001,73.530151,15.0,15.0,40.371196,1.509434,1.5,56.950497,57.0,74.550003
20160814220000,46.27,73.530151,15.0,15.0,40.371196,1.513448,1.5,56.950497,57.0,74.550003
20160814221500,46.27,73.530151,15.0,15.0,40.159699,1.513448,1.5,56.950497,57.0,74.550003
20160814223000,46.27,73.530151,15.0,15.0,39.877703,1.517463,1.5,56.950497,57.0,74.550003
20160814224500,46.27,73.530151,15.0,15.0,39.736705,1.517463,1.5,56.950497,57.0,74.550003
20160814230000,46.27,73.530151,15.0,15.0,39.736705,1.517463,1.5,56.950497,57.0,74.550003
20160814231500,46.27,73.530151,15.0,15.0,39.745664,1.517463,1.5,56.950497,57.0,74.550003
20160814233000,46.27,73.530151,15.0,15.0,39.461696,1.517463,1.5,56.950497,57.0,74.550003
20160814234500,46.27,73.530151,15.0,15.0,39.319712,1.517463,1.5,56.950497,57.0,74.550003
20160815000000,46.27,73.530151,15.0,15.0,39.319712,1.517463,1.5,56.950497,57.0,74.550003
20160815001500,46.27,73.530151,15.0,15.0,39.39424,1.497391,1.5,56.950497,57.0,74.550003
20160815003000,45.209999,72.792084,15.0,15.0,39.106736,1.517463,1.5,56.950497,57.0,74.550003
20160815004500,43.794998,72.792084,15.0,15.0,39.179785,1.521477,1.5,56.950497,57.0,74.550003
20160815010000,46.419998,72.792084,15.0,15.0,39.179785,1.501405,1.5,57.598564,57.0,74.550003
20160815011500,46.93,72.792084,15.0,15.0,39.036815,1.521477,1.5,56.9865,57.0,74.550003
20160815013000,56.994999,72.792084,15.0,15.0,39.036815,1.513448,1.5,56.122414,57.0,74.550003
20160815014500,55.310001,72.792084,15.0,15.0,38.750875,1.517463,1.5,57.67057,57.0,74.550003
20160815020000,42.799999,72.792084,15.0,15.0,38.750875,1.501405,1.5,56.446445,57.0,74.550003
20160815021500,41.625,72.792084,15.0,15.0,38.67939,1.517463,1.5,57.472549,57.0,74.550003
20160815023000,44.865002,72.792084,15.0,15.0,38.53642,1.521477,1.5,56.608459,57.0,74.550003
20160815024500,43.450001,72.792084,15.0,15.0,38.39345,1.517463,1.5,57.220524,57.0,74.550003
20160815030000,63.560001,72.792084,15.0,15.0,38.39345,1.54155,1.5,57.220524,57.0,74.550003
20160815031500,51.384998,72.792084,15.0,15.0,38.60306,1.505419,1.5,57.220524,57.0,74.550003
20160815033000,42.105,71.69397,15.0,15.0,38.60306,1.513448,1.5,56.446445,57.0,74.550003
20160815034500,42.105,71.69397,15.0,15.0,38.60306,1.513448,1.5,57.184517,57.0,74.550003
20160815040000,45.5,71.69397,15.0,15.0,38.459104,1.501405,1.5,57.184517,57.0,74.550003
20160815041500,57.145,71.69397,15.0,15.0,38.459104,1.521477,1.5,57.184517,57.0,74.550003
20160815043000,48.685001,71.69397,15.0,15.0,38.315148,1.513448,1.5,57.184517,57.0,74.550003
20160815044500,47.150002,71.69397,15.0,15.0,38.315148,1.521477,1.5,57.184517,57.0,74.550003
20160815050000,44.77,71.69397,15.0,15.0,38.315148,1.517463,1.5,56.572456,57.0,74.550003
20160815051500,63.209999,71.69397,15.0,15.0,38.315148,1.497391,1.5,58.120613,57.0,74.550003
20160815053000,51.884998,71.69397,15.0,15.0,38.522786,1.505419,1.5,58.120613,57.0,74.550003
20160815054500,44.764999,71.69397,15.0,15.0,38.522786,1.525492,1.5,56.50045,57.0,74.550003
20160815060000,42.810001,71.69397,15.0,15.0,38.522786,1.513448,1.5,57.112511,57.0,74.550003
20160815061500,47.209999,71.69397,15.0,15.0,38.522786,1.513448,1.5,57.112511,57.0,74.550003
20160815063000,46.009998,71.69397,15.0,15.0,38.522786,1.513448,1.5,57.112511,57.0,74.550003
20160815064500,44.810001,72.432045,15.0,15.0,38.522786,1.513448,1.5,57.112511,57.0,74.550003
20160815070000,44.810001,72.432045,15.0,15.0,38.522786,1.513448,1.5,57.112511,57.0,74.550003
20160815071500,49.34,72.432045,15.0,15.0,38.667728,1.521477,1.5,57.112511,57.0,74.550003
20160815073000,49.34,72.432045,15.0,15.0,38.667728,1.521477,1.5,57.112511,57.0,74.550003
20160815074500,50.645,73.17012,15.0,15.0,38.81267,1.521477,1.5,57.112511,57.0,74.550003
20160815080000,50.645,73.17012,15.0,15.0,39.314136,1.529506,1.5,57.112511,57.0,74.550003
20160815081500,52.584999,73.17012,15.0,15.0,39.824884,1.509434,1.5,57.112511,57.0,74.550003
20160815083000,52.584999,74.268227,15.0,15.0,40.043776,1.505419,1.5,57.112511,57.0,74.550003
20160815084500,52.584999,74.268227,15.0,15.0,40.700452,1.505419,1.5,57.112511,57.0,74.550003
20160815090000,52.584999,74.268227,15.0,15.0,41.138236,1.505419,1.5,57.112511,57.0,74.550003
20160815091500,52.584999,74.268227,15.0,15.0,41.94084,1.501405,1.5,57.112511,57.0,74.550003
20160815093000,52.584999,74.268227,15.0,15.0,42.073865,1.457246,1.5,57.112511,57.0,74.550003
20160815094500,52.584999,75.096313,15.0,15.0,42.633828,1.453232,1.5,57.112511,57.0,74.550003
20160815100000,52.584999,75.096313,15.0,15.0,41.656277,1.433159,1.5,57.112511,57.0,74.550003
20160815101500,54.035,76.104416,15.0,15.0,41.727099,1.417102,1.5,57.112511,57.0,75.620003
20160815103000,56.224998,76.104416,15.0,15.0,41.824628,1.437174,1.5,56.50045,57.0,75.620003
20160815104500,53.895,76.104416,15.0,15.0,42.322473,1.449217,1.5,57.112511,57.0,75.620003
20160815110000,53.895,76.104416,15.0,15.0,42.407184,1.457246,1.5,57.112511,57.0,75.620003
20160815111500,53.895,76.104416,15.0,15.0,42.107185,1.437174,1.5,57.112511,57.0,75.620003
20160815113000,53.895,76.104416,15.0,15.0,42.107185,1.441188,1.5,57.112511,57.0,75.620003
20160815114500,53.895,76.104416,15.0,15.0,42.371348,1.445203,1.5,57.112511,57.0,75.620003
20160815120000,53.895,76.932495,15.0,15.0,42.433874,1.445203,1.5,57.112511,57.0,75.620003
20160815121500,53.895,76.932495,15.0,15.0,43.015121,1.461261,1.5,57.112511,57.0,75.620003
20160815123000,53.895,76.932495,15.0,15.0,42.480539,1.469289,1.5,57.112511,57.0,75.620003
20160815124500,57.695,76.932495,15.0,15.0,42.237728,1.477318,1.5,57.112511,57.0,75.620003
20160815130000,57.695,77.940598,15.0,15.0,42.4862,1.493376,1.5,57.112511,57.0,75.620003
20160815131500,57.695,77.940598,15.0,15.0,42.274125,1.469289,1.5,57.112511,57.0,75.620003
20160815133000,57.695,77.940598,15.0,15.0,42.672554,1.413087,1.5,57.112511,57.0,75.620003
20160815134500,57.695,77.940598,15.0,15.0,42.82875,1.441188,1.5,57.112511,57.0,75.620003
20160815140000,57.695,77.940598,15.0,15.0,42.82875,1.437174,1.5,57.112511,57.0,75.620003
20160815141500,58.349998,77.940598,15.0,15.0,42.210851,1.433159,1.5,57.112511,57.0,75.620003
20160815143000,58.349998,77.940598,15.0,15.0,42.24446,1.429145,1.5,57.112511,57.0,75.620003
20160815144500,56.52,78.768677,15.0,15.0,42.113152,1.421116,1.5,57.112511,57.0,75.620003
20160815150000,54.044998,78.768677,15.0,15.0,42.113152,1.401044,1.5,57.112511,57.0,76.559998
20160815151500,54.044998,78.768677,15.0,15.0,42.233444,1.421116,1.5,57.112511,57.0,76.559998
20160815153000,59.560001,78.768677,15.0,15.0,41.833536,1.413087,1.5,57.112511,57.0,76.559998
20160815154500,53.919998,78.768677,15.0,15.0,41.654577,1.42513,1.5,56.50045,57.0,76.559998
20160815160000,53.919998,78.768677,15.0,15.0,42.474028,1.421116,1.5,57.112511,57.0,76.559998
20160815161500,53.919998,76.104416,15.0,15.0,42.353736,1.384986,1.5,57.112511,57.0,78.470001
20160815163000,53.919998,76.104416,15.0,15.0,41.90888,1.429145,1.5,57.112511,57.0,78.470001
20160815164500,53.919998,76.104416,15.0,15.0,41.695513,1.437174,1.5,57.112511,57.0,78.470001
20160815170000,53.919998,77.202522,15.0,15.0,41.91466,1.513448,1.5,57.112511,57.0,78.470001
20160815171500,53.919998,77.202522,15.0,15.0,42.892126,1.557607,1.5,57.112511,57.0,78.470001
20160815173000,53.919998,77.202522,15.0,15.0,43.090312,1.573665,1.5,57.112511,57.0,78.470001
20160815174500,50.505001,77.202522,15.0,15.0,42.692206,1.533521,1.5,57.112511,57.0,77.375
20160815180000,50.505001,77.202522,15.0,15.0,41.50768,1.557607,1.5,57.112511,57.0,77.375
20160815181500,50.505001,77.202522,15.0,15.0,40.436306,1.533521,1.5,57.112511,57.0,77.375
20160815183000,50.505001,77.202522,15.0,15.0,40.761856,1.545564,1.5,57.112511,57.0,77.375
20160815184500,50.505001,77.202522,15.0,15.0,41.142214,1.557607,1.5,57.112511,57.0,77.375
20160815190000,50.505001,77.202522,15.0,15.0,41.265056,1.573665,1.5,57.112511,57.0,77.375
20160815191500,50.505001,76.284431,15.0,15.0,41.265056,1.525492,1.5,57.112511,57.0,77.375
20160815193000,50.505001,76.284431,15.0,15.0,41.517064,1.545564,1.5,57.112511,57.0,77.375
20160815194500,50.505001,76.284431,15.0,15.0,41.189219,1.557607,1.5,57.112511,57.0,77.375
20160815200000,50.505001,75.456345,15.0,15.0,41.058081,1.545564,1.5,56.536453,57.0,77.375
20160815201500,48.82,75.456345,15.0,15.0,40.976328,1.553593,1.5,56.536453,57.0,77.375
20160815203000,48.82,75.456345,15.0,15.0,40.9562,1.573665,1.5,56.536453,57.0,77.375
20160815204500,48.82,75.456345,15.0,15.0,40.490315,1.553593,1.5,56.536453,57.0,76.355003
20160815210000,48.82,75.456345,15.0,15.0,40.462792,1.557607,1.5,56.536453,57.0,76.355003
20160815211500,48.82,75.456345,15.0,15.0,40.498866,1.557607,1.5,56.536453,57.0,76.355003
20160815213000,48.82,75.456345,15.0,15.0,40.32788,1.581694,1.5,56.536453,57.0,76.355003
20160815214500,48.82,75.456345,15.0,15.0,40.32788,1.573665,1.5,56.536453,57.0,76.355003
20160815220000,48.82,75.456345,15.0,15.0,40.123778,1.581694,1.5,56.536453,57.0,76.355003
20160815221500,48.82,75.456345,15.0,15.0,40.219505,1.573665,1.5,56.536453,57.0,76.355003
20160815223000,48.82,74.538254,15.0,15.0,40.31326,1.553593,1.5,56.536453,57.0,76.355003
20160815224500,46.299999,74.538254,15.0,15.0,40.31326,1.569651,1.5,57.436546,57.0,76.355003
20160815230000,51.044998,74.538254,15.0,15.0,40.17522,1.557607,1.5,56.662468,57.0,76.355003
20160815231500,48.860001,74.538254,15.0,15.0,40.405043,1.54155,1.5,56.662468,57.0,76.355003
20160815233000,48.860001,74.538254,15.0,15.0,40.56486,1.57768,1.5,56.662468,57.0,76.355003
20160815234500,48.860001,74.538254,15.0,15.0,40.56486,1.57768,1.5,56.662468,57.0,76.355003
20160816000000,47.654999,74.538254,15.0,15.0,40.424848,1.557607,1.5,56.662468,57.0,76.355003
20160816001500,47.654999,74.538254,15.0,15.0,40.057478,1.57768,1.5,56.662468,57.0,76.355003
20160816003000,47.654999,74.538254,15.0,15.0,39.918452,1.585708,1.5,56.662468,57.0,76.355003
20160816004500,47.654999,74.538254,15.0,15.0,39.779426,1.585708,1.5,56.662468,57.0,76.355003
20160816010000,44.240002,73.620163,15.0,15.0,39.709913,1.545564,1.5,56.662468,57.0,76.355003
20160816011500,44.240002,73.620163,15.0,15.0,39.654782,1.545564,1.5,56.662468,57.0,76.355003
20160816013000,44.240002,73.620163,15.0,15.0,39.292835,1.565636,1.5,56.662468,57.0,76.355003
20160816014500,44.240002,73.620163,15.0,15.0,38.93286,1.54155,1.5,57.346535,57.0,76.355003
20160816020000,47.790001,73.620163,15.0,15.0,38.94527,1.557607,1.5,57.346535,57.0,76.355003
20160816021500,47.790001,73.620163,15.0,15.0,39.024728,1.573665,1.5,57.346535,57.0,76.355003
20160816023000,46.084999,73.620163,15.0,15.0,39.243212,1.573665,1.5,57.346535,57.0,76.355003
20160816024500,46.084999,73.620163,15.0,15.0,38.884716,1.573665,1.5,57.346535,57.0,76.355003
20160816030000,46.084999,73.620163,15.0,15.0,38.961216,1.57768,1.5,57.346535,57.0,76.355003
20160816031500,46.084999,72.792084,15.0,15.0,38.961216,1.557607,1.5,56.662468,57.0,76.355003
20160816033000,44.404999,72.792084,15.0,15.0,38.749719,1.569651,1.5,56.662468,57.0,76.355003
20160816034500,44.404999,72.792084,15.0,15.0,38.749719,1.557607,1.5,56.662468,57.0,76.355003
20160816040000,44.404999,72.792084,15.0,15.0,38.964752,1.557607,1.5,56.662468,57.0,76.355003
20160816041500,44.404999,72.792084,15.0,15.0,38.822768,1.54155,1.5,56.662468,57.0,76.355003
20160816043000,44.404999,72.792084,15.0,15.0,38.822768,1.569651,1.5,57.274529,57.0,76.355003
20160816044500,44.404999,72.792084,15.0,15.0,39.036815,1.581694,1.5,57.274529,57.0,76.355003
20160816050000,48.314999,72.792084,15.0,15.0,39.036815,1.57768,1.5,56.608459,57.0,76.355003
20160816051500,46.895,72.792084,15.0,15.0,39.036815,1.573665,1.5,56.608459,57.0,76.355003
20160816053000,45.48,72.792084,15.0,15.0,39.036815,1.573665,1.5,56.608459,57.0,76.355003
20160816054500,45.48,72.792084,15.0,15.0,39.036815,1.565636,1.5,56.608459,57.0,76.355003
20160816060000,43.145,72.792084,15.0,15.0,38.893845,1.589723,1.5,57.346535,57.0,76.355003
20160816061500,46.57,72.792084,15.0,15.0,38.893845,1.573665,1.5,57.346535,57.0,76.355003
20160816063000,48.77,72.792084,15.0,15.0,38.893845,1.57768,1.5,56.248428,57.0,75.334999
20160816064500,44.279999,72.792084,15.0,15.0,38.750875,1.561622,1.5,56.9865,57.0,75.334999
20160816070000,44.279999,72.792084,15.0,15.0,38.67939,1.581694,1.5,56.9865,57.0,75.334999
20160816071500,51.264999,72.792084,15.0,15.0,38.67939,1.561622,1.5,56.9865,57.0,75.334999
20160816073000,45.044998,73.620163,15.0,15.0,39.106906,1.585708,1.5,56.9865,57.0,75.334999
20160816074500,48.990002,73.620163,15.0,15.0,39.250862,1.585708,1.5,56.9865,57.0,75.334999
20160816080000,48.990002,73.620163,15.0,15.0,39.394818,1.585708,1.5,56.9865,57.0,75.334999
20160816081500,54.224998,74.718277,15.0,15.0,39.898664,1.581694,1.5,56.9865,57.0,75.334999
20160816083000,52.110001,74.718277,15.0,15.0,40.186576,1.54155,1.5,56.9865,57.0,75.334999
20160816084500,52.110001,74.718277,15.0,15.0,40.690422,1.529506,1.5,56.9865,57.0,75.334999
20160816090000,52.110001,74.718277,15.0,15.0,40.906356,1.489362,1.5,56.9865,57.0,75.334999
20160816091500,52.110001,74.718277,15.0,15.0,41.324335,1.469289,1.5,56.9865,57.0,75.334999
20160816093000,49.650002,74.718277,15.0,15.0,41.753245,1.413087,1.5,56.9865,57.0,75.334999
20160816094500,55.650002,75.546356,15.0,15.0,41.894974,1.445203,1.5,56.9865,57.0,75.334999
20160816100000,55.650002,75.546356,15.0,15.0,42.073355,1.441188,1.5,56.9865,57.0,76.550003
20160816101500,55.650002,75.546356,15.0,15.0,41.68856,1.505419,1.5,56.9865,57.0,76.550003
20160816103000,55.650002,76.554459,15.0,15.0,42.096764,1.493376,1.5,56.9865,57.0,76.550003
20160816104500,55.650002,76.554459,15.0,15.0,42.660178,1.413087,1.5,56.9865,57.0,77.684998
20160816110000,55.650002,76.554459,15.0,15.0,42.87652,1.457246,1.5,56.9865,57.0,77.684998
20160816111500,55.650002,76.554459,15.0,15.0,42.566576,1.501405,1.5,56.9865,57.0,77.684998
20160816113000,55.650002,76.554459,15.0,15.0,42.56304,1.54155,1.5,56.9865,57.0,77.684998
20160816114500,55.650002,76.554459,15.0,15.0,42.353345,1.521477,1.5,56.9865,57.0,77.684998
20160816120000,58.915001,77.382538,15.0,15.0,42.607733,1.525492,1.5,56.9865,57.0,77.684998
20160816121500,58.915001,77.382538,15.0,15.0,42.634678,1.533521,1.5,56.9865,57.0,77.684998
20160816123000,58.915001,77.382538,15.0,15.0,42.781184,1.557607,1.5,56.9865,57.0,77.684998
20160816124500,58.915001,77.382538,15.0,15.0,42.7599,1.569651,1.5,56.9865,57.0,77.684998
20160816130000,58.915001,77.382538,15.0,15.0,42.921026,1.573665,1.5,56.9865,57.0,77.684998
20160816131500,46.860001,74.358238,15.0,15.0,42.82875,1.553593,1.5,56.9865,57.0,76.665001
20160816133000,51.25,74.358238,15.0,15.0,43.761676,1.485347,1.5,56.9865,57.0,76.665001
20160816134500,51.25,75.276337,15.0,15.0,40.809014,1.449217,1.5,56.9865,57.0,76.665001
20160816140000,55.400002,76.104416,15.0,15.0,41.19998,1.413087,1.5,56.9865,57.0,77.669998
20160816141500,55.400002,76.104416,15.0,15.0,41.669656,1.457246,1.5,56.9865,57.0,80.525002
20160816143000,55.400002,76.104416,15.0,15.0,41.669656,1.469289,1.5,56.9865,57.0,80.525002
20160816144500,51.044998,76.104416,15.0,15.0,41.08931,1.557607,1.5,56.9865,57.0,80.525002
20160816150000,54.07,76.104416,15.0,15.0,40.756535,1.557607,1.5,56.9865,57.0,80.525002
20160816151500,54.07,76.104416,15.0,15.0,40.490315,1.553593,1.5,56.9865,57.0,80.525002
20160816153000,55.375,77.67057,15.0,15.0,40.730984,1.557607,1.5,56.9865,57.0,80.525002
20160816154500,58.060001,77.67057,15.0,15.0,40.976328,1.565636,1.5,56.9865,57.0,80.525002
20160816160000,55.174999,77.67057,15.0,15.0,41.069828,1.573665,1.5,56.9865,57.0,80.525002
20160816161500,55.174999,77.67057,15.0,15.0,41.203584,1.533521,1.5,56.9865,57.0,80.525002
20160816163000,55.174999,77.67057,15.0,15.0,42.17102,1.593737,1.5,56.9865,57.0,79.440002
20160816164500,53.755001,77.67057,15.0,15.0,41.55443,1.573665,1.5,56.9865,57.0,77.860001
20160816170000,51.785,77.67057,15.0,15.0,41.288125,1.549578,1.5,56.9865,57.0,77.860001
20160816171500,51.785,77.67057,15.0,15.0,41.55443,1.585708,1.5,56.9865,57.0,77.860001
20160816173000,51.785,77.67057,15.0,15.0,41.411375,1.57768,1.5,56.9865,57.0,76.760002
20160816174500,51.785,77.67057,15.0,15.0,40.755515,1.573665,1.5,56.9865,57.0,76.760002
20160816180000,51.785,77.67057,15.0,15.0,40.755515,1.549578,1.5,56.9865,57.0,76.760002
20160816181500,51.785,76.842484,15.0,15.0,41.653778,1.573665,1.5,56.9865,57.0,76.760002
20160816183000,51.785,76.842484,15.0,15.0,41.208599,1.57768,1.5,56.9865,57.0,76.760002
20160816184500,50.029999,76.842484,15.0,15.0,41.570886,1.557607,1.5,56.9865,57.0,76.760002
20160816190000,50.029999,76.842484,15.0,15.0,41.306638,1.557607,1.5,56.9865,57.0,76.760002
20160816191500,50.029999,76.842484,15.0,15.0,40.9562,1.549578,1.5,56.9865,57.0,76.760002
20160816193000,50.029999,75.726379,15.0,15.0,40.86508,1.557607,1.5,56.9865,57.0,76.760002
20160816194500,50.029999,75.726379,15.0,15.0,41.590045,1.569651,1.5,56.9865,57.0,76.760002
20160816200000,50.029999,75.726379,15.0,15.0,41.69366,1.557607,1.5,56.9865,57.0,76.760002
20160816201500,48.419998,75.726379,15.0,15.0,41.178883,1.585708,1.5,56.9865,57.0,76.760002
20160816203000,46.880001,75.726379,15.0,15.0,40.973302,1.581694,1.5,56.9865,57.0,76.760002
20160816204500,46.880001,75.726379,15.0,15.0,40.7964,1.549578,1.5,56.9865,57.0,76.760002
20160816210000,46.880001,74.358238,15.0,15.0,40.7964,1.545564,1.5,56.9865,57.0,76.760002
20160816211500,46.880001,74.358238,15.0,15.0,40.58934,1.537535,1.5,56.9865,57.0,76.760002
20160816213000,46.880001,74.358238,15.0,15.0,39.851642,1.561622,1.5,56.9865,57.0,76.760002
20160816214500,46.880001,74.358238,15.0,15.0,39.83012,1.561622,1.5,56.9865,57.0,76.760002
20160816220000,46.880001,74.358238,15.0,15.0,39.55404,1.561622,1.5,56.9865,57.0,76.760002
20160816221500,46.880001,74.358238,15.0,15.0,39.20894,1.54155,1.5,56.9865,57.0,76.760002
20160816223000,46.880001,74.358238,15.0,15.0,38.93286,1.565636,1.5,56.9865,57.0,76.760002
20160816224500,46.880001,74.358238,15.0,15.0,38.806244,1.565636,1.5,56.9865,57.0,76.760002
20160816230000,46.880001,74.358238,15.0,15.0,38.884716,1.569651,1.5,56.9865,57.0,76.760002
20160816231500,46.880001,74.358238,15.0,15.0,39.243212,1.549578,1.5,56.9865,57.0,76.760002
20160816233000,46.880001,74.358238,15.0,15.0,39.243212,1.569651,1.5,56.9865,57.0,76.760002
20160816234500,46.880001,74.358238,15.0,15.0,39.38421,1.549578,1.5,56.9865,57.0,76.760002
20160817000000,46.880001,74.358238,15.0,15.0,39.60368,1.557607,1.5,56.9865,57.0,76.760002
20160817001500,46.880001,73.530151,15.0,15.0,39.60368,1.545564,1.5,56.9865,57.0,76.760002
20160817003000,46.880001,73.530151,15.0,15.0,39.82315,1.565636,1.5,56.9865,57.0,76.760002
20160817004500,46.880001,73.530151,15.0,15.0,39.82315,1.561622,1.5,56.9865,57.0,76.760002
20160817010000,46.880001,73.530151,15.0,15.0,39.82315,1.561622,1.5,56.9865,57.0,76.760002
20160817011500,46.880001,73.530151,15.0,15.0,38.961216,1.465275,1.5,56.9865,57.0,78.175003
20160817013000,44.450001,73.530151,15.0,15.0,37.904632,1.473304,1.5,56.9865,57.0,75.925003
20160817014500,44.450001,73.530151,15.0,15.0,37.692234,1.509434,1.5,56.9865,57.0,75.925003
20160817020000,57.305,72.612061,15.0,15.0,37.621735,1.533521,1.5,56.410442,57.0,75.925003
20160817021500,48.470001,72.612061,15.0,15.0,37.621735,1.54155,1.5,56.410442,57.0,75.925003
20160817023000,45.279999,72.612061,15.0,15.0,37.402928,1.525492,1.5,57.220524,57.0,75.925003
20160817024500,45.279999,72.612061,15.0,15.0,37.402928,1.54155,1.5,57.220524,57.0,75.925003
20160817030000,45.279999,72.612061,15.0,15.0,37.607115,1.549578,1.5,57.220524,57.0,75.925003
20160817031500,45.279999,72.612061,15.0,15.0,37.544912,1.565636,1.5,57.220524,57.0,75.925003
20160817033000,45.279999,72.612061,15.0,15.0,37.544912,1.589723,1.5,57.220524,57.0,75.925003
20160817034500,45.279999,72.612061,15.0,15.0,37.544912,1.557607,1.5,57.220524,57.0,75.925003
20160817040000,56.82,72.612061,15.0,15.0,37.750085,1.561622,1.5,57.220524,57.0,75.925003
20160817041500,42.174999,72.612061,15.0,15.0,37.893055,1.569651,1.5,57.220524,57.0,75.925003
20160817043000,48.450001,72.612061,15.0,15.0,38.036025,1.569651,1.5,56.608459,57.0,75.925003
20160817044500,44.700001,72.612061,15.0,15.0,38.036025,1.565636,1.5,56.608459,57.0,75.925003
20160817050000,45.494999,72.612061,15.0,15.0,38.10751,1.565636,1.5,57.472549,57.0,75.925003
20160817051500,46.474998,72.612061,15.0,15.0,38.459104,1.561622,1.5,57.472549,57.0,75.925003
20160817053000,46.474998,72.612061,15.0,15.0,38.60306,1.54155,1.5,57.472549,57.0,75.925003
20160817054500,47.924999,72.612061,15.0,15.0,39.102554,1.545564,1.5,57.472549,57.0,75.925003
20160817060000,47.924999,72.612061,15.0,15.0,39.319967,1.565636,1.5,57.472549,57.0,75.925003
20160817061500,44.724998,72.612061,15.0,15.0,39.824884,1.513448,1.5,56.734474,57.0,69.610001
20160817063000,44.724998,72.612061,15.0,15.0,39.609851,1.501405,1.5,56.734474,57.0,69.610001
20160817064500,44.724998,72.612061,15.0,15.0,39.970812,1.565636,1.5,56.734474,57.0,69.610001
20160817070000,52.705002,72.612061,15.0,15.0,40.043776,1.437174,1.5,56.734474,57.0,77.635002
20160817071500,46.494999,72.612061,15.0,15.0,40.189704,1.593737,1.5,56.734474,57.0,69.599998
20160817073000,40.884998,73.530151,15.0,15.0,40.335632,1.525492,1.5,56.734474,57.0,68.169998
20160817074500,44.259998,73.530151,15.0,15.0,40.48156,1.453232,1.5,56.734474,57.0,68.169998
20160817080000,46.619999,73.530151,15.0,15.0,40.48156,1.42513,1.5,57.472549,57.0,68.169998
20160817081500,49.025002,74.358238,15.0,15.0,40.700452,1.421116,1.5,57.472549,57.0,68.169998
20160817083000,50.365002,74.358238,15.0,15.0,40.700452,1.409073,1.5,57.472549,57.0,68.169998
20160817084500,51.814999,75.186325,15.0,15.0,40.992308,1.449217,1.5,57.472549,57.0,69.724998
20160817090000,51.814999,75.186325,15.0,15.0,41.284164,1.461261,1.5,57.472549,57.0,69.724998
20160817091500,51.814999,75.186325,15.0,15.0,41.94084,1.461261,1.5,56.788483,57.0,69.724998
20160817093000,51.814999,75.186325,15.0,15.0,42.30566,1.465275,1.5,56.788483,57.0,69.724998
20160817094500,51.814999,76.014404,15.0,15.0,42.871046,1.409073,1.5,56.788483,57.0,70.665001
20160817100000,51.814999,76.014404,15.0,15.0,43.137674,1.429145,1.5,57.436546,57.0,71.684998
20160817101500,53.16,76.014404,15.0,15.0,43.437248,1.445203,1.5,57.436546,57.0,72.690002
20160817103000,57.945,76.014404,15.0,15.0,42.65994,1.405058,1.5,57.436546,57.0,74.245003
20160817104500,57.945,76.014404,15.0,15.0,42.913172,1.421116,1.5,57.436546,57.0,75.724998
20160817110000,54.924999,76.014404,15.0,15.0,43.30322,1.417102,1.5,56.662468,57.0,76.665001
20160817111500,53.605,76.014404,15.0,15.0,43.278808,1.441188,1.5,57.436546,57.0,77.605003
20160817113000,53.0,76.842484,15.0,15.0,43.35218,1.581694,1.5,57.436546,57.0,77.605003
20160817114500,57.869999,76.842484,15.0,15.0,43.486684,1.565636,1.5,56.50045,57.0,76.650002
20160817120000,55.73,76.842484,15.0,15.0,42.885955,1.557607,1.5,57.112511,57.0,75.5
20160817121500,55.73,76.842484,15.0,15.0,43.00419,1.581694,1.5,57.112511,57.0,75.5
20160817123000,54.82,77.850586,15.0,15.0,42.87601,1.557607,1.5,57.112511,57.0,73.985001
20160817124500,54.82,77.850586,15.0,15.0,42.509456,1.557607,1.5,57.112511,57.0,73.985001
20160817130000,54.82,77.850586,15.0,15.0,42.509456,1.549578,1.5,57.112511,57.0,73.985001
20160817131500,56.064999,77.850586,15.0,15.0,42.947733,1.42513,1.5,57.112511,57.0,76.059998
20160817133000,60.814999,77.850586,15.0,15.0,42.488988,1.405058,1.5,57.112511,57.0,76.059998
20160817134500,56.02,76.554459,15.0,15.0,42.916912,1.481333,1.5,57.112511,57.0,76.059998
20160817140000,52.424999,75.726379,15.0,15.0,42.24446,1.533521,1.5,56.446445,57.0,76.059998
20160817141500,57.075001,76.554459,15.0,15.0,43.8547,1.557607,1.5,56.446445,57.0,76.059998
20160817143000,57.075001,76.554459,15.0,15.0,42.781184,1.525492,1.5,56.446445,57.0,76.059998
20160817144500,57.075001,77.940598,15.0,15.0,42.339456,1.481333,1.5,57.05851,57.0,76.059998
20160817150000,57.075001,76.554459,15.0,15.0,42.654976,1.489362,1.5,57.05851,57.0,76.059998
20160817151500,52.720001,76.554459,15.0,15.0,43.072955,1.581694,1.5,57.05851,57.0,76.059998
20160817153000,52.720001,76.554459,15.0,15.0,42.767125,1.573665,1.5,57.05851,57.0,74.559998
20160817154500,53.779999,75.366341,15.0,15.0,42.952,1.565636,1.5,57.796581,57.0,73.415001
20160817160000,53.084999,75.366341,15.0,15.0,43.231616,1.585708,1.5,57.148514,57.0,73.415001
20160817161500,53.084999,76.464447,15.0,15.0,40.998071,1.569651,1.5,57.148514,57.0,73.415001
20160817163000,53.880001,76.464447,15.0,15.0,40.471632,1.545564,1.5,57.148514,57.0,73.415001
20160817164500,53.880001,76.464447,15.0,15.0,40.50944,1.561622,1.5,57.148514,57.0,73.415001
20160817170000,56.674999,77.580559,15.0,15.0,40.635648,1.565636,1.5,57.148514,57.0,71.849998
20160817171500,55.255001,77.580559,15.0,15.0,41.519104,1.565636,1.5,56.572456,57.0,71.849998
20160817173000,53.645,77.580559,15.0,15.0,42.61965,1.593737,1.5,56.572456,57.0,71.849998
20160817174500,49.419998,76.554459,15.0,15.0,43.144287,1.581694,1.5,57.220524,57.0,71.849998
20160817180000,49.419998,76.554459,15.0,15.0,43.542716,1.557607,1.5,57.220524,57.0,71.849998
20160817181500,49.419998,76.554459,15.0,15.0,42.885955,1.565636,1.5,57.220524,57.0,71.849998
20160817183000,49.419998,76.554459,15.0,15.0,42.692206,1.565636,1.5,57.220524,57.0,71.849998
20160817184500,49.419998,76.554459,15.0,15.0,42.433874,1.565636,1.5,57.220524,57.0,70.815002
20160817190000,47.450001,76.554459,15.0,15.0,42.304708,1.553593,1.5,57.220524,57.0,70.815002
20160817191500,47.450001,76.554459,15.0,15.0,42.500599,1.565636,1.5,57.220524,57.0,70.815002
20160817193000,47.450001,75.546356,15.0,15.0,42.627878,1.569651,1.5,57.220524,57.0,70.815002
20160817194500,47.450001,75.546356,15.0,15.0,42.42041,1.569651,1.5,57.220524,57.0,70.815002
20160817200000,47.450001,75.546356,15.0,15.0,42.15419,1.549578,1.5,57.220524,57.0,70.815002
20160817201500,47.450001,75.546356,15.0,15.0,41.849686,1.557607,1.5,57.220524,57.0,70.815002
20160817203000,47.450001,75.546356,15.0,15.0,41.824628,1.549578,1.5,57.220524,57.0,70.815002
20160817204500,47.450001,75.546356,15.0,15.0,41.452991,1.529506,1.5,57.220524,57.0,70.815002
20160817210000,47.450001,74.718277,15.0,15.0,41.55562,1.505419,1.5,57.220524,57.0,70.815002
20160817211500,47.450001,74.718277,15.0,15.0,41.21052,1.569651,1.5,57.220524,57.0,70.815002
20160817213000,47.450001,74.718277,15.0,15.0,40.93444,1.521477,1.5,56.536453,57.0,70.815002
20160817214500,44.709999,74.718277,15.0,15.0,40.219505,1.553593,1.5,57.346535,57.0,70.815002
20160817220000,44.709999,73.89019,15.0,15.0,40.082451,1.545564,1.5,57.346535,57.0,70.815002
20160817221500,44.709999,73.89019,15.0,15.0,39.87687,1.573665,1.5,57.346535,57.0,70.815002
20160817223000,44.709999,73.89019,15.0,15.0,39.87687,1.581694,1.5,57.346535,57.0,69.860001
20160817224500,44.709999,73.89019,15.0,15.0,39.83012,1.573665,1.5,57.346535,57.0,69.860001
20160817230000,44.709999,73.89019,15.0,15.0,39.83012,1.565636,1.5,57.346535,57.0,69.860001
20160817231500,44.709999,73.89019,15.0,15.0,39.69208,1.54155,1.5,57.346535,57.0,69.860001
20160817233000,44.709999,73.89019,15.0,15.0,39.779426,1.501405,1.5,57.346535,57.0,69.860001
20160817234500,44.709999,73.89019,15.0,15.0,39.709913,1.513448,1.5,57.346535,57.0,69.860001
20160818000000,44.709999,73.89019,15.0,15.0,39.709913,1.525492,1.5,56.698471,57.0,69.860001
20160818001500,43.294998,73.89019,15.0,15.0,39.709913,1.505419,1.5,56.698471,57.0,69.860001
20160818003000,45.139999,73.89019,15.0,15.0,39.570887,1.501405,1.5,56.698471,57.0,69.860001
20160818004500,45.139999,73.89019,15.0,15.0,39.292835,1.505419,1.5,56.698471,57.0,69.860001
20160818010000,45.139999,72.882088,15.0,15.0,39.51477,1.497391,1.5,56.698471,57.0,69.860001
20160818011500,45.139999,72.882088,15.0,15.0,39.304752,1.493376,1.5,56.698471,57.0,69.860001
20160818013000,45.139999,72.882088,15.0,15.0,39.304752,1.497391,1.5,56.698471,57.0,69.860001
20160818014500,45.139999,72.882088,15.0,15.0,39.38421,1.497391,1.5,56.698471,57.0,69.860001
20160818020000,45.139999,72.882088,15.0,15.0,39.243212,1.485347,1.5,56.698471,57.0,69.860001
20160818021500,45.139999,72.882088,15.0,15.0,39.243212,1.497391,1.5,56.698471,57.0,69.860001
20160818023000,45.139999,72.882088,15.0,15.0,39.243212,1.489362,1.5,56.698471,57.0,69.860001
20160818024500,45.139999,72.882088,15.0,15.0,39.243212,1.513448,1.5,56.698471,57.0,69.860001
20160818030000,43.575001,72.882088,15.0,15.0,39.102214,1.493376,1.5,56.698471,57.0,69.860001
20160818031500,44.23,72.882088,15.0,15.0,39.102214,1.417102,1.5,57.382538,57.0,69.860001
20160818033000,44.23,72.882088,15.0,15.0,39.177728,1.445203,1.5,57.382538,57.0,69.860001
20160818034500,46.73,72.882088,15.0,15.0,39.177728,1.429145,1.5,57.382538,57.0,69.860001
20160818040000,45.049999,72.882088,15.0,15.0,39.177728,1.493376,1.5,56.50045,57.0,69.860001
20160818041500,42.525002,72.882088,15.0,15.0,39.177728,1.501405,1.5,57.472549,57.0,69.860001
20160818043000,42.525002,72.882088,15.0,15.0,39.177728,1.505419,1.5,57.472549,57.0,69.860001
20160818044500,42.525002,72.882088,15.0,15.0,39.39424,1.493376,1.5,57.472549,57.0,69.860001
20160818050000,45.529999,72.882088,15.0,15.0,39.036815,1.469289,1.5,56.698471,57.0,69.860001
20160818051500,42.575001,72.882088,15.0,15.0,39.179785,1.485347,1.5,56.698471,57.0,69.860001
20160818053000,42.575001,72.882088,15.0,15.0,39.179785,1.473304,1.5,57.274529,57.0,69.860001
20160818054500,42.575001,72.882088,15.0,15.0,39.322755,1.453232,1.5,57.274529,57.0,69.860001
20160818060000,42.575001,72.882088,15.0,15.0,39.322755,1.489362,1.5,57.274529,57.0,69.860001
20160818061500,42.575001,72.882088,15.0,15.0,39.322755,1.481333,1.5,57.274529,57.0,69.860001
20160818063000,45.334999,72.882088,15.0,15.0,39.538774,1.525492,1.5,56.50045,57.0,69.860001
20160818064500,43.509998,72.882088,15.0,15.0,39.538774,1.521477,1.5,57.148514,57.0,69.860001
20160818070000,47.099998,72.882088,15.0,15.0,39.538774,1.485347,1.5,57.148514,57.0,69.860001
20160818071500,47.099998,72.882088,15.0,15.0,39.538774,1.525492,1.5,57.148514,57.0,69.860001
20160818073000,48.549999,72.882088,15.0,15.0,39.610752,1.585708,1.5,57.148514,57.0,69.860001
20160818074500,44.465,73.710175,15.0,15.0,39.754708,1.581694,1.5,57.148514,57.0,67.815002
20160818080000,48.959999,73.710175,15.0,15.0,39.898664,1.585708,1.5,57.148514,57.0,67.815002
20160818081500,48.959999,73.710175,15.0,15.0,40.407032,1.521477,1.5,57.148514,57.0,67.815002
20160818083000,50.41,74.718277,15.0,15.0,40.624445,1.433159,1.5,57.148514,57.0,69.82
20160818084500,53.110001,74.718277,15.0,15.0,41.131742,1.529506,1.5,57.148514,57.0,79.68
20160818090000,53.110001,74.718277,15.0,15.0,41.421626,1.533521,1.5,57.148514,57.0,78.305
20160818091500,53.110001,74.718277,15.0,15.0,42.073865,1.489362,1.5,57.148514,57.0,78.305
20160818093000,53.110001,75.726379,15.0,15.0,42.073865,1.457246,1.5,57.148514,57.0,78.305
20160818094500,56.009998,75.726379,15.0,15.0,42.777784,1.421116,1.5,57.148514,57.0,78.305
20160818100000,56.009998,76.75248,15.0,15.0,42.897005,1.453232,1.5,57.148514,57.0,78.305
20160818101500,56.009998,76.75248,15.0,15.0,43.332154,1.409073,1.5,57.148514,57.0,78.305
20160818103000,53.895,76.75248,15.0,15.0,42.79798,1.421116,1.5,57.148514,57.0,78.305
20160818104500,55.84,76.75248,15.0,15.0,42.913172,1.445203,1.5,56.536453,57.0,78.305
20160818110000,55.84,76.75248,15.0,15.0,42.809472,1.417102,1.5,57.184517,57.0,79.25
20160818111500,55.84,76.75248,15.0,15.0,43.010616,1.42513,1.5,57.184517,57.0,79.25
20160818113000,55.84,76.75248,15.0,15.0,42.886295,1.421116,1.5,57.184517,57.0,80.400002
20160818114500,58.029999,76.75248,15.0,15.0,43.09072,1.445203,1.5,57.184517,57.0,80.400002
20160818120000,58.029999,77.580559,15.0,15.0,43.282412,1.433159,1.5,57.184517,57.0,80.400002
20160818121500,58.029999,77.580559,15.0,15.0,42.907392,1.441188,1.5,57.184517,57.0,80.400002
20160818123000,58.029999,77.580559,15.0,15.0,42.548318,1.465275,1.5,57.184517,57.0,80.400002
20160818124500,60.259998,77.580559,15.0,15.0,42.366724,1.497391,1.5,56.536453,57.0,80.400002
20160818130000,57.985001,77.580559,15.0,15.0,42.488988,1.473304,1.5,56.536453,57.0,80.400002
20160818131500,57.985001,77.580559,15.0,15.0,42.82875,1.473304,1.5,56.536453,57.0,80.400002
20160818133000,54.334999,76.464447,15.0,15.0,42.82875,1.437174,1.5,56.536453,57.0,80.400002
20160818134500,54.334999,76.464447,15.0,15.0,42.767125,1.437174,1.5,56.536453,57.0,80.400002
20160818140000,49.610001,74.268227,15.0,15.0,41.84275,1.413087,1.5,56.536453,57.0,80.400002
20160818141500,49.610001,74.268227,15.0,15.0,41.785664,1.42513,1.5,57.382538,57.0,80.400002
20160818143000,55.375,74.268227,15.0,15.0,41.395208,1.421116,1.5,56.662468,57.0,80.400002
20160818144500,55.375,75.276337,15.0,15.0,39.850554,1.421116,1.5,56.662468,57.0,80.400002
20160818150000,53.404999,75.276337,15.0,15.0,40.140115,1.453232,1.5,56.662468,57.0,81.339996
20160818151500,51.865002,75.276337,15.0,15.0,39.485751,1.453232,1.5,56.662468,57.0,81.339996
20160818153000,52.52,75.276337,15.0,15.0,39.87687,1.417102,1.5,57.508553,57.0,82.754997
20160818154500,53.314999,75.276337,15.0,15.0,39.96816,1.413087,1.5,57.508553,57.0,82.754997
20160818160000,56.525002,75.276337,15.0,15.0,40.196504,1.493376,1.5,56.698471,57.0,82.754997
20160818161500,54.264999,75.276337,15.0,15.0,40.424848,1.54155,1.5,56.698471,57.0,82.754997
20160818163000,54.264999,75.276337,15.0,15.0,40.284836,1.589723,1.5,56.698471,57.0,81.589996
20160818164500,51.884998,75.276337,15.0,15.0,39.918452,1.581694,1.5,56.698471,57.0,80.550003
20160818170000,51.884998,75.276337,15.0,15.0,39.918452,1.569651,1.5,56.698471,57.0,79.449997
20160818171500,50.825001,75.276337,15.0,15.0,40.144824,1.569651,1.5,56.698471,57.0,79.449997
20160818173000,50.825001,75.276337,15.0,15.0,40.144824,1.573665,1.5,56.698471,57.0,77.599998
20160818174500,50.825001,75.276337,15.0,15.0,40.56486,1.585708,1.5,56.698471,57.0,77.599998
20160818180000,49.41,75.276337,15.0,15.0,40.634866,1.573665,1.5,56.698471,57.0,77.599998
20160818181500,49.41,75.276337,15.0,15.0,40.774878,1.557607,1.5,56.698471,57.0,76.580002
20160818183000,49.41,74.448242,15.0,15.0,40.91489,1.569651,1.5,56.698471,57.0,76.580002
20160818184500,49.41,74.448242,15.0,15.0,41.194914,1.565636,1.5,56.698471,57.0,76.580002
20160818190000,47.174999,74.448242,15.0,15.0,41.194914,1.557607,1.5,56.698471,57.0,76.580002
20160818191500,47.174999,74.448242,15.0,15.0,41.054902,1.573665,1.5,56.698471,57.0,76.580002
20160818193000,47.174999,74.448242,15.0,15.0,40.683095,1.57768,1.5,56.698471,57.0,76.580002
20160818194500,47.174999,74.448242,15.0,15.0,40.544069,1.57768,1.5,56.698471,57.0,76.580002
20160818200000,46.259998,74.448242,15.0,15.0,40.405043,1.569651,1.5,57.382538,57.0,76.580002
20160818201500,45.75,73.620163,15.0,15.0,40.424848,1.581694,1.5,56.50045,57.0,76.580002
20160818203000,45.75,73.620163,15.0,15.0,40.144824,1.549578,1.5,57.472549,57.0,76.580002
20160818204500,43.945,73.620163,15.0,15.0,40.159699,1.573665,1.5,56.698471,57.0,76.580002
20160818210000,45.615002,73.620163,15.0,15.0,40.159699,1.54155,1.5,56.698471,57.0,76.580002
20160818211500,48.799999,73.620163,15.0,15.0,40.018701,1.581694,1.5,57.346535,57.0,76.580002
20160818213000,48.799999,73.620163,15.0,15.0,40.018701,1.549578,1.5,57.346535,57.0,76.580002
20160818214500,48.799999,73.620163,15.0,15.0,39.736705,1.557607,1.5,57.346535,57.0,76.580002
20160818220000,45.455002,73.620163,15.0,15.0,39.736705,1.573665,1.5,57.346535,57.0,76.580002
20160818221500,48.73,73.620163,15.0,15.0,39.816656,1.569651,1.5,57.346535,57.0,76.580002
20160818223000,48.73,73.620163,15.0,15.0,39.595707,1.553593,1.5,57.346535,57.0,76.580002
20160818224500,48.73,73.620163,15.0,15.0,39.745664,1.581694,1.5,57.346535,57.0,76.580002
20160818230000,48.73,73.620163,15.0,15.0,39.745664,1.57768,1.5,57.346535,57.0,76.580002
20160818231500,48.73,73.620163,15.0,15.0,39.745664,1.581694,1.5,57.346535,57.0,76.580002
20160818233000,48.73,73.620163,15.0,15.0,39.60368,1.581694,1.5,57.346535,57.0,76.580002
20160818234500,48.73,73.620163,15.0,15.0,39.82315,1.557607,1.5,57.346535,57.0,76.580002
20160819000000,48.73,73.620163,15.0,15.0,39.96612,1.585708,1.5,57.346535,57.0,76.580002
20160819001500,48.73,73.620163,15.0,15.0,39.96612,1.561622,1.5,57.346535,57.0,76.580002
20160819003000,48.73,73.620163,15.0,15.0,39.96612,1.57768,1.5,57.346535,57.0,76.580002
20160819004500,48.73,73.620163,15.0,15.0,39.96612,1.581694,1.5,57.346535,57.0,76.580002
20160819010000,48.73,73.620163,15.0,15.0,39.96612,1.581694,1.5,57.346535,57.0,76.580002
20160819011500,48.73,72.702072,15.0,15.0,39.96612,1.581694,1.5,57.346535,57.0,76.580002
20160819013000,48.73,72.702072,15.0,15.0,39.96612,1.585708,1.5,57.346535,57.0,76.580002
20160819014500,48.73,72.702072,15.0,15.0,39.96612,1.593737,1.5,57.346535,57.0,76.580002
20160819020000,48.73,72.702072,15.0,15.0,39.82315,1.565636,1.5,57.346535,57.0,76.580002
20160819021500,48.73,72.702072,15.0,15.0,39.68018,1.593737,1.5,57.346535,57.0,76.580002
20160819023000,48.73,72.702072,15.0,15.0,39.53721,1.529506,1.5,56.608459,57.0,75.625
20160819024500,48.73,72.702072,15.0,15.0,39.53721,1.573665,1.5,56.608459,57.0,75.625
20160819030000,48.73,72.702072,15.0,15.0,39.53721,1.549578,1.5,56.608459,57.0,75.625
20160819031500,48.73,72.702072,15.0,15.0,39.53721,1.549578,1.5,56.608459,57.0,75.625
20160819033000,48.73,72.702072,15.0,15.0,39.39424,1.573665,1.5,56.608459,57.0,75.625
20160819034500,48.73,72.702072,15.0,15.0,39.39424,1.561622,1.5,56.608459,57.0,75.625
20160819040000,48.73,72.702072,15.0,15.0,39.322755,1.573665,1.5,56.608459,57.0,75.625
20160819041500,48.73,72.702072,15.0,15.0,39.322755,1.54155,1.5,56.608459,57.0,75.625
20160819043000,48.73,72.702072,15.0,15.0,39.179785,1.573665,1.5,56.608459,57.0,75.625
20160819044500,47.044998,72.702072,15.0,15.0,39.179785,1.573665,1.5,56.608459,57.0,75.625
20160819050000,45.075001,72.702072,15.0,15.0,39.036815,1.573665,1.5,56.608459,57.0,75.625
20160819051500,45.075001,72.702072,15.0,15.0,39.250862,1.569651,1.5,56.608459,57.0,75.625
20160819053000,45.075001,72.702072,15.0,15.0,38.893845,1.565636,1.5,56.608459,57.0,75.625
20160819054500,45.075001,72.702072,15.0,15.0,38.893845,1.565636,1.5,56.608459,57.0,75.625
20160819060000,45.075001,72.702072,15.0,15.0,38.750875,1.581694,1.5,56.608459,57.0,75.625
20160819061500,45.075001,72.702072,15.0,15.0,38.96295,1.573665,1.5,56.608459,57.0,75.625
20160819063000,45.075001,72.702072,15.0,15.0,38.96295,1.581694,1.5,56.608459,57.0,75.625
20160819064500,45.075001,72.702072,15.0,15.0,38.67939,1.573665,1.5,56.608459,57.0,75.625
20160819070000,45.075001,72.702072,15.0,15.0,38.890972,1.549578,1.5,57.310532,57.0,75.625
20160819071500,48.044998,72.702072,15.0,15.0,38.67939,1.545564,1.5,57.310532,57.0,75.625
20160819073000,50.075001,72.702072,15.0,15.0,38.890972,1.573665,1.5,57.310532,57.0,75.625
20160819074500,53.209999,73.530151,15.0,15.0,38.96295,1.573665,1.5,57.310532,57.0,75.625
20160819080000,53.209999,73.530151,15.0,15.0,39.319967,1.573665,1.5,57.310532,57.0,75.625
20160819081500,53.209999,73.530151,15.0,15.0,39.754793,1.573665,1.5,57.310532,57.0,75.625
20160819083000,53.209999,74.628265,15.0,15.0,39.972206,1.573665,1.5,57.310532,57.0,75.625
20160819084500,53.209999,74.628265,15.0,15.0,40.84638,1.581694,1.5,57.310532,57.0,75.625
20160819090000,56.615002,74.628265,15.0,15.0,41.284164,1.565636,1.5,57.310532,57.0,75.625
20160819091500,55.075001,74.628265,15.0,15.0,41.71151,1.517463,1.5,56.536453,57.0,75.625
20160819093000,54.16,75.456345,15.0,15.0,41.84207,1.501405,1.5,56.536453,57.0,75.625
20160819094500,54.16,75.456345,15.0,15.0,42.53958,1.421116,1.5,56.536453,57.0,75.625
20160819100000,54.16,75.456345,15.0,15.0,42.656336,1.453232,1.5,56.536453,57.0,75.625
20160819101500,50.509998,75.456345,15.0,15.0,43.085076,1.457246,1.5,56.536453,57.0,75.625
20160819103000,50.509998,75.456345,15.0,15.0,42.164798,1.449217,1.5,56.536453,57.0,75.625
20160819104500,50.509998,75.456345,15.0,15.0,42.457555,1.457246,1.5,57.382538,57.0,75.625
20160819110000,56.650002,76.554459,15.0,15.0,41.648202,1.437174,1.5,57.382538,57.0,75.625
20160819111500,56.650002,76.554459,15.0,15.0,42.107185,1.449217,1.5,57.382538,57.0,75.625
20160819113000,58.895,76.554459,15.0,15.0,42.760002,1.489362,1.5,57.382538,57.0,75.625
20160819114500,56.465,76.554459,15.0,15.0,41.519104,1.465275,1.5,56.50045,57.0,75.625
20160819120000,54.59,76.554459,15.0,15.0,41.77152,1.465275,1.5,56.50045,57.0,75.625
20160819121500,53.389999,76.554459,15.0,15.0,42.08704,1.473304,1.5,56.50045,57.0,75.625
20160819123000,56.490002,77.67057,15.0,15.0,41.632902,1.449217,1.5,57.310532,57.0,75.625
20160819124500,56.490002,77.67057,15.0,15.0,42.071179,1.413087,1.5,57.310532,57.0,76.754997
20160819130000,59.950001,77.67057,15.0,15.0,42.528768,1.445203,1.5,57.310532,57.0,77.824997
20160819131500,59.950001,77.67057,15.0,15.0,41.150816,1.413087,1.5,57.310532,57.0,77.824997
20160819133000,62.064999,77.67057,15.0,15.0,41.816536,1.409073,1.5,57.310532,57.0,80.675003
20160819134500,62.064999,77.67057,15.0,15.0,41.847017,1.449217,1.5,57.310532,57.0,80.675003
20160819140000,59.150002,77.67057,15.0,15.0,41.812422,1.417102,1.5,56.608459,57.0,80.675003
20160819141500,60.424999,77.67057,15.0,15.0,41.415965,1.417102,1.5,56.608459,57.0,80.675003
20160819143000,58.025002,77.67057,15.0,15.0,41.296659,1.437174,1.5,56.608459,57.0,81.745003
20160819144500,58.025002,77.67057,15.0,15.0,41.415965,1.437174,1.5,56.608459,57.0,81.745003
20160819150000,58.025002,78.498657,15.0,15.0,42.24446,1.453232,1.5,57.310532,57.0,81.745003
20160819151500,61.490002,78.498657,15.0,15.0,41.71423,1.437174,1.5,57.310532,57.0,81.745003
20160819153000,60.165001,78.498657,15.0,15.0,41.67224,1.441188,1.5,56.662468,57.0,81.745003
20160819154500,57.084999,77.472549,15.0,15.0,41.227384,1.433159,1.5,56.662468,57.0,81.745003
20160819160000,57.084999,77.472549,15.0,15.0,41.274304,1.429145,1.5,56.662468,57.0,81.745003
20160819161500,57.084999,77.472549,15.0,15.0,41.274304,1.409073,1.5,57.472549,57.0,81.745003
20160819163000,59.84,77.472549,15.0,15.0,41.274304,1.42513,1.5,57.472549,57.0,81.745003
20160819164500,58.935001,77.472549,15.0,15.0,41.725739,1.489362,1.5,57.472549,57.0,81.745003
20160819170000,58.935001,77.472549,15.0,15.0,41.816536,1.573665,1.5,56.788483,57.0,80.120003
20160819171500,55.134998,77.472549,15.0,15.0,41.84275,1.581694,1.5,56.788483,57.0,79.099998
20160819173000,55.134998,77.472549,15.0,15.0,41.7195,1.565636,1.5,56.788483,57.0,79.099998
20160819174500,53.935001,77.472549,15.0,15.0,41.678666,1.561622,1.5,56.788483,57.0,77.949997
20160819180000,53.165001,77.472549,15.0,15.0,41.820735,1.585708,1.5,56.788483,57.0,77.949997
20160819181500,52.395,77.472549,15.0,15.0,41.897728,1.565636,1.5,56.788483,57.0,77.949997
20160819183000,52.395,77.472549,15.0,15.0,42.03536,1.57768,1.5,56.788483,57.0,77.949997
20160819184500,52.395,77.472549,15.0,15.0,41.908166,1.569651,1.5,56.788483,57.0,77.949997
20160819190000,50.974998,77.472549,15.0,15.0,42.04284,1.569651,1.5,56.788483,57.0,76.93
20160819191500,50.974998,76.554459,15.0,15.0,41.723461,1.573665,1.5,56.788483,57.0,76.93
20160819193000,50.974998,76.554459,15.0,15.0,41.52536,1.557607,1.5,56.788483,57.0,76.93
20160819194500,49.775002,76.554459,15.0,15.0,41.320357,1.565636,1.5,56.788483,57.0,76.93
20160819200000,49.775002,76.554459,15.0,15.0,41.306638,1.585708,1.5,56.788483,57.0,76.93
20160819201500,49.775002,75.726379,15.0,15.0,41.08931,1.565636,1.5,56.788483,57.0,76.93
20160819203000,49.775002,75.726379,15.0,15.0,40.9562,1.581694,1.5,56.788483,57.0,76.93
20160819204500,49.775002,75.726379,15.0,15.0,40.86508,1.601766,1.5,56.788483,57.0,76.93
20160819210000,49.775002,75.726379,15.0,15.0,40.730984,1.581694,1.5,56.788483,57.0,76.93
20160819211500,48.715,75.726379,15.0,15.0,40.701489,1.57768,1.5,56.788483,57.0,76.93
20160819213000,48.715,74.898293,15.0,15.0,40.736084,1.57768,1.5,56.788483,57.0,76.93
20160819214500,47.299999,74.898293,15.0,15.0,40.836248,1.573665,1.5,57.436546,57.0,76.93
20160819220000,50.615002,74.898293,15.0,15.0,40.699194,1.57768,1.5,57.436546,57.0,76.93
20160819221500,50.615002,74.898293,15.0,15.0,40.93444,1.565636,1.5,56.824486,57.0,76.93
20160819223000,49.200001,74.898293,15.0,15.0,40.7964,1.565636,1.5,56.824486,57.0,76.93
20160819224500,46.794998,74.898293,15.0,15.0,40.72738,1.573665,1.5,56.824486,57.0,76.93
20160819230000,45.869999,74.898293,15.0,15.0,40.72738,1.585708,1.5,56.824486,57.0,76.93
20160819231500,45.869999,74.898293,15.0,15.0,40.683095,1.565636,1.5,56.824486,57.0,76.93
20160819233000,45.869999,74.898293,15.0,15.0,40.774878,1.573665,1.5,56.824486,57.0,76.93
20160819234500,45.869999,74.898293,15.0,15.0,40.774878,1.573665,1.5,56.824486,57.0,76.93
20160820000000,45.869999,74.898293,15.0,15.0,40.405043,1.57768,1.5,56.824486,57.0,76.93
20160820001500,45.869999,74.088211,15.0,15.0,40.33553,1.57768,1.5,56.824486,57.0,76.93
20160820003000,45.869999,74.088211,15.0,15.0,40.196504,1.585708,1.5,56.824486,57.0,76.93
20160820004500,50.165001,74.088211,15.0,15.0,40.057478,1.581694,1.5,56.824486,57.0,76.93
20160820010000,47.365002,74.088211,15.0,15.0,39.918452,1.569651,1.5,57.508553,57.0,75.910004
20160820011500,49.380001,74.088211,15.0,15.0,40.004812,1.513448,1.5,57.508553,57.0,77.934998
20160820013000,48.650002,74.088211,15.0,15.0,40.004812,1.437174,1.5,57.508553,57.0,75.464996
20160820014500,45.16,74.088211,15.0,15.0,40.004812,1.469289,1.5,57.508553,57.0,75.464996
20160820020000,46.465,74.088211,15.0,15.0,40.004812,1.509434,1.5,57.508553,57.0,75.464996
20160820021500,47.264999,74.088211,15.0,15.0,39.779426,1.529506,1.5,57.508553,57.0,75.464996
20160820023000,47.264999,74.088211,15.0,15.0,39.709913,1.525492,1.5,57.508553,57.0,75.464996
20160820024500,47.264999,74.088211,15.0,15.0,39.794794,1.525492,1.5,57.508553,57.0,75.464996
20160820030000,47.264999,74.088211,15.0,15.0,39.654782,1.525492,1.5,57.508553,57.0,75.464996
20160820031500,49.255001,74.088211,15.0,15.0,39.51477,1.521477,1.5,57.508553,57.0,75.464996
20160820033000,49.255001,74.088211,15.0,15.0,39.51477,1.533521,1.5,56.662468,57.0,75.464996
20160820034500,47.139999,74.088211,15.0,15.0,39.525208,1.529506,1.5,56.662468,57.0,75.464996
20160820040000,47.139999,74.088211,15.0,15.0,39.38421,1.537535,1.5,56.662468,57.0,75.464996
20160820041500,47.139999,74.088211,15.0,15.0,39.243212,1.537535,1.5,56.662468,57.0,75.464996
20160820043000,47.139999,74.088211,15.0,15.0,39.461696,1.533521,1.5,56.662468,57.0,75.464996
20160820044500,45.724998,74.088211,15.0,15.0,39.461696,1.537535,1.5,56.662468,57.0,75.464996
20160820050000,45.724998,74.088211,15.0,15.0,39.461696,1.537535,1.5,56.662468,57.0,75.464996
20160820051500,45.724998,74.088211,15.0,15.0,39.60368,1.533521,1.5,56.662468,57.0,75.464996
20160820053000,45.724998,73.080109,15.0,15.0,39.102214,1.533521,1.5,56.662468,57.0,75.464996
20160820054500,45.724998,73.080109,15.0,15.0,38.961216,1.54155,1.5,56.662468,57.0,75.464996
20160820060000,45.724998,73.080109,15.0,15.0,38.890717,1.537535,1.5,56.662468,57.0,75.464996
20160820061500,45.724998,73.080109,15.0,15.0,38.822768,1.549578,1.5,56.662468,57.0,75.464996
20160820063000,45.724998,73.080109,15.0,15.0,38.822768,1.545564,1.5,56.662468,57.0,75.464996
20160820064500,45.724998,73.080109,15.0,15.0,38.680784,1.54155,1.5,56.662468,57.0,75.464996
20160820070000,45.724998,73.080109,15.0,15.0,38.893845,1.545564,1.5,56.662468,57.0,75.464996
20160820071500,45.724998,73.080109,15.0,15.0,38.893845,1.545564,1.5,56.662468,57.0,75.464996
20160820073000,50.91,73.080109,15.0,15.0,38.893845,1.54155,1.5,57.508553,57.0,75.464996
20160820074500,50.91,73.080109,15.0,15.0,39.179785,1.54155,1.5,57.508553,57.0,75.464996
20160820080000,52.700001,73.080109,15.0,15.0,39.322755,1.533521,1.5,57.508553,57.0,75.464996
20160820081500,48.095001,74.268227,15.0,15.0,39.754708,1.54155,1.5,57.508553,57.0,75.464996
20160820083000,51.52,74.268227,15.0,15.0,40.04262,1.533521,1.5,57.508553,57.0,75.464996
20160820084500,55.384998,75.096313,15.0,15.0,40.690422,1.537535,1.5,56.50045,57.0,75.464996
20160820090000,55.384998,75.096313,15.0,15.0,41.050312,1.533521,1.5,56.50045,57.0,75.464996
