PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160820091500,55.384998,75.096313,15.0,15.0,41.48218,1.549578,1.5,56.50045,57.0,75.464996
20160820093000,49.389999,75.096313,15.0,15.0,41.610275,1.553593,1.5,57.274529,57.0,75.464996
20160820094500,55.474998,76.014404,15.0,15.0,41.894974,1.525492,1.5,56.662468,57.0,75.464996
20160820100000,55.474998,76.014404,15.0,15.0,42.525028,1.545564,1.5,56.662468,57.0,75.464996
20160820101500,55.474998,76.014404,15.0,15.0,41.937848,1.533521,1.5,56.662468,57.0,75.464996
20160820103000,55.474998,76.842484,15.0,15.0,41.451495,1.525492,1.5,56.662468,57.0,75.464996
20160820104500,55.474998,76.842484,15.0,15.0,41.785664,1.54155,1.5,56.662468,57.0,75.464996
20160820110000,51.965,76.842484,15.0,15.0,41.723461,1.533521,1.5,56.662468,57.0,75.464996
20160820111500,51.965,76.842484,15.0,15.0,41.780972,1.521477,1.5,57.472549,57.0,75.464996
20160820113000,52.814999,76.842484,15.0,15.0,41.382458,1.533521,1.5,57.472549,57.0,75.464996
20160820114500,57.400002,76.842484,15.0,15.0,41.897728,1.521477,1.5,56.608459,57.0,75.464996
20160820120000,52.924999,76.842484,15.0,15.0,41.820735,1.529506,1.5,56.608459,57.0,75.464996
20160820121500,52.924999,76.842484,15.0,15.0,41.802902,1.533521,1.5,56.608459,57.0,75.464996
20160820123000,58.240002,78.300629,15.0,15.0,42.113492,1.525492,1.5,57.184517,57.0,75.464996
20160820124500,58.240002,78.300629,15.0,15.0,41.966,1.529506,1.5,57.184517,57.0,75.464996
20160820130000,56.82,78.300629,15.0,15.0,42.08925,1.505419,1.5,57.184517,57.0,75.464996
20160820131500,54.705002,78.300629,15.0,15.0,42.122196,1.537535,1.5,57.184517,57.0,75.464996
20160820133000,54.705002,78.300629,15.0,15.0,41.69213,1.533521,1.5,57.184517,57.0,75.464996
20160820134500,54.705002,77.022507,15.0,15.0,41.4356,1.533521,1.5,57.184517,57.0,75.464996
20160820140000,54.705002,77.022507,15.0,15.0,42.113152,1.513448,1.5,57.184517,57.0,75.464996
20160820141500,54.705002,78.120621,15.0,15.0,42.072148,1.533521,1.5,57.184517,57.0,75.464996
20160820143000,54.705002,78.120621,15.0,15.0,41.90888,1.537535,1.5,57.184517,57.0,75.464996
20160820144500,54.705002,78.120621,15.0,15.0,41.802307,1.529506,1.5,57.184517,57.0,75.464996
20160820150000,54.705002,78.120621,15.0,15.0,42.20468,1.513448,1.5,57.184517,57.0,75.464996
20160820151500,54.705002,78.120621,15.0,15.0,42.20468,1.525492,1.5,57.184517,57.0,75.464996
20160820153000,54.705002,78.120621,15.0,15.0,42.08636,1.521477,1.5,57.184517,57.0,75.464996
20160820154500,54.705002,78.120621,15.0,15.0,42.534174,1.521477,1.5,57.184517,57.0,75.464996
20160820160000,54.705002,78.120621,15.0,15.0,42.474028,1.509434,1.5,57.184517,57.0,75.464996
20160820161500,54.705002,77.202522,15.0,15.0,42.353736,1.521477,1.5,56.608459,57.0,75.464996
20160820163000,51.290001,77.202522,15.0,15.0,42.488988,1.497391,1.5,56.608459,57.0,75.464996
20160820164500,52.900002,77.202522,15.0,15.0,40.90316,1.521477,1.5,56.608459,57.0,75.464996
20160820170000,52.900002,77.202522,15.0,15.0,41.543822,1.509434,1.5,56.608459,57.0,75.464996
20160820171500,55.395,77.202522,15.0,15.0,41.84275,1.517463,1.5,56.608459,57.0,75.464996
20160820173000,49.915001,77.202522,15.0,15.0,41.7195,1.509434,1.5,57.346535,57.0,75.464996
20160820174500,53.25,77.202522,15.0,15.0,41.927138,1.497391,1.5,57.346535,57.0,75.464996
20160820180000,53.25,77.202522,15.0,15.0,41.802902,1.505419,1.5,57.346535,57.0,75.464996
20160820181500,53.25,77.202522,15.0,15.0,42.213248,1.493376,1.5,57.346535,57.0,75.464996
20160820183000,53.25,77.202522,15.0,15.0,42.08704,1.493376,1.5,56.572456,57.0,75.464996
20160820184500,50.584999,77.202522,15.0,15.0,41.632902,1.493376,1.5,56.572456,57.0,75.464996
20160820190000,50.584999,77.202522,15.0,15.0,41.632902,1.485347,1.5,56.572456,57.0,75.464996
20160820191500,50.584999,77.202522,15.0,15.0,41.897728,1.489362,1.5,56.572456,57.0,75.464996
20160820193000,49.119999,76.104416,15.0,15.0,41.77152,1.477318,1.5,56.572456,57.0,75.464996
20160820194500,49.119999,76.104416,15.0,15.0,41.780972,1.481333,1.5,56.572456,57.0,75.464996
20160820200000,49.119999,76.104416,15.0,15.0,41.85057,1.481333,1.5,56.572456,57.0,75.464996
20160820201500,49.119999,76.104416,15.0,15.0,41.594295,1.473304,1.5,56.572456,57.0,75.464996
20160820203000,48.205002,76.104416,15.0,15.0,41.785664,1.477318,1.5,56.572456,57.0,75.464996
20160820204500,48.205002,76.104416,15.0,15.0,41.517064,1.477318,1.5,56.572456,57.0,75.464996
20160820210000,48.205002,76.104416,15.0,15.0,41.320357,1.473304,1.5,56.572456,57.0,75.464996
20160820211500,48.205002,75.186325,15.0,15.0,41.35553,1.473304,1.5,56.572456,57.0,75.464996
20160820213000,48.205002,75.186325,15.0,15.0,41.08931,1.473304,1.5,56.572456,57.0,75.464996
20160820214500,48.205002,75.186325,15.0,15.0,40.86508,1.481333,1.5,56.572456,57.0,75.464996
20160820220000,47.290001,75.186325,15.0,15.0,40.701489,1.489362,1.5,56.572456,57.0,75.464996
20160820221500,47.290001,75.186325,15.0,15.0,40.600016,1.501405,1.5,56.572456,57.0,75.464996
20160820223000,47.290001,75.186325,15.0,15.0,40.699194,1.497391,1.5,56.572456,57.0,75.464996
20160820224500,47.290001,75.186325,15.0,15.0,40.56214,1.497391,1.5,56.572456,57.0,75.464996
20160820230000,47.290001,75.186325,15.0,15.0,40.356559,1.505419,1.5,56.572456,57.0,75.464996
20160820231500,46.09,74.358238,15.0,15.0,40.4513,1.509434,1.5,56.572456,57.0,75.464996
20160820233000,46.09,74.358238,15.0,15.0,40.544069,1.513448,1.5,56.572456,57.0,75.464996
20160820234500,46.09,74.358238,15.0,15.0,40.405043,1.513448,1.5,57.184517,57.0,75.464996
20160821000000,46.09,74.358238,15.0,15.0,40.405043,1.513448,1.5,57.184517,57.0,75.464996
20160821001500,46.09,74.358238,15.0,15.0,40.33553,1.513448,1.5,57.184517,57.0,75.464996
20160821003000,46.09,74.358238,15.0,15.0,40.33553,1.513448,1.5,57.184517,57.0,75.464996
20160821004500,46.09,74.358238,15.0,15.0,40.33553,1.513448,1.5,57.184517,57.0,75.464996
20160821010000,46.09,74.358238,15.0,15.0,40.196504,1.521477,1.5,57.184517,57.0,75.464996
20160821011500,46.09,74.358238,15.0,15.0,40.196504,1.521477,1.5,57.184517,57.0,75.464996
20160821013000,46.09,74.358238,15.0,15.0,40.057478,1.513448,1.5,57.184517,57.0,75.464996
20160821014500,46.09,73.530151,15.0,15.0,39.918452,1.521477,1.5,57.184517,57.0,75.464996
20160821020000,46.09,73.530151,15.0,15.0,39.918452,1.529506,1.5,57.184517,57.0,75.464996
20160821021500,46.09,73.530151,15.0,15.0,39.794794,1.529506,1.5,57.184517,57.0,75.464996
20160821023000,46.09,73.530151,15.0,15.0,39.877703,1.537535,1.5,57.184517,57.0,75.464996
20160821024500,46.09,73.530151,15.0,15.0,39.654782,1.533521,1.5,57.184517,57.0,75.464996
20160821030000,46.09,73.530151,15.0,15.0,39.736705,1.533521,1.5,57.184517,57.0,75.464996
20160821031500,46.09,73.530151,15.0,15.0,39.595707,1.533521,1.5,57.184517,57.0,75.464996
20160821033000,46.09,73.530151,15.0,15.0,39.525208,1.537535,1.5,57.184517,57.0,75.464996
20160821034500,46.09,73.530151,15.0,15.0,39.38421,1.529506,1.5,57.184517,57.0,75.464996
20160821040000,46.09,73.530151,15.0,15.0,39.38421,1.529506,1.5,57.184517,57.0,75.464996
20160821041500,46.09,73.530151,15.0,15.0,39.38421,1.537535,1.5,57.184517,57.0,75.464996
20160821043000,46.09,73.530151,15.0,15.0,39.243212,1.54155,1.5,56.608459,57.0,75.464996
20160821044500,46.09,73.530151,15.0,15.0,39.243212,1.54155,1.5,56.608459,57.0,75.464996
20160821050000,46.09,73.530151,15.0,15.0,39.243212,1.54155,1.5,56.608459,57.0,75.464996
20160821051500,46.09,72.522057,15.0,15.0,39.177728,1.54155,1.5,56.608459,57.0,75.464996
20160821053000,44.119999,72.522057,15.0,15.0,39.177728,1.533521,1.5,56.608459,57.0,75.464996
20160821054500,44.119999,72.522057,15.0,15.0,39.106736,1.537535,1.5,56.608459,57.0,75.464996
20160821060000,44.119999,72.522057,15.0,15.0,39.106736,1.54155,1.5,56.608459,57.0,75.464996
20160821061500,44.119999,72.522057,15.0,15.0,39.106736,1.54155,1.5,56.608459,57.0,75.464996
20160821063000,44.119999,72.522057,15.0,15.0,38.890717,1.537535,1.5,56.608459,57.0,75.464996
20160821064500,44.119999,72.522057,15.0,15.0,38.964752,1.54155,1.5,57.220524,57.0,75.464996
20160821070000,47.525002,72.522057,15.0,15.0,38.822768,1.537535,1.5,57.220524,57.0,75.464996
20160821071500,48.174999,72.522057,15.0,15.0,38.964752,1.54155,1.5,57.220524,57.0,75.464996
20160821073000,50.205002,73.350136,15.0,15.0,38.964752,1.537535,1.5,57.220524,57.0,75.464996
20160821074500,51.005001,73.350136,15.0,15.0,39.322755,1.54155,1.5,57.220524,57.0,75.464996
20160821080000,51.005001,73.350136,15.0,15.0,39.39424,1.549578,1.5,57.220524,57.0,75.464996
20160821081500,54.880001,74.268227,15.0,15.0,40.258554,1.561622,1.5,57.220524,57.0,75.464996
20160821083000,54.880001,74.268227,15.0,15.0,40.546466,1.557607,1.5,57.220524,57.0,75.464996
20160821084500,54.880001,75.096313,15.0,15.0,40.96691,1.561622,1.5,57.220524,57.0,75.464996
20160821090000,54.880001,75.096313,15.0,15.0,41.324335,1.553593,1.5,57.220524,57.0,75.464996
20160821091500,47.615002,75.096313,15.0,15.0,41.875424,1.549578,1.5,57.220524,57.0,75.464996
20160821093000,53.18,75.096313,15.0,15.0,42.063172,1.565636,1.5,57.220524,57.0,75.464996
20160821094500,53.18,75.096313,15.0,15.0,42.03876,1.561622,1.5,57.220524,57.0,75.464996
20160821100000,57.584999,75.096313,15.0,15.0,42.1768,1.553593,1.5,57.220524,57.0,75.464996
20160821101500,53.715,76.374435,15.0,15.0,41.688305,1.549578,1.5,57.220524,57.0,75.464996
20160821103000,54.91,76.374435,15.0,15.0,42.02108,1.549578,1.5,57.220524,57.0,75.464996
20160821104500,54.91,76.374435,15.0,15.0,42.238323,1.545564,1.5,57.220524,57.0,75.464996
20160821110000,54.91,76.374435,15.0,15.0,41.981793,1.533521,1.5,57.220524,57.0,75.464996
20160821111500,54.91,76.374435,15.0,15.0,42.04284,1.533521,1.5,57.220524,57.0,75.464996
20160821113000,53.514999,76.374435,15.0,15.0,41.908166,1.533521,1.5,57.220524,57.0,75.464996
20160821114500,54.165001,77.67057,15.0,15.0,41.678666,1.533521,1.5,57.220524,57.0,75.464996
20160821120000,55.994999,77.67057,15.0,15.0,40.850086,1.521477,1.5,57.220524,57.0,75.464996
20160821121500,55.994999,77.67057,15.0,15.0,40.60736,1.533521,1.5,57.220524,57.0,75.464996
20160821123000,55.994999,77.67057,15.0,15.0,41.812422,1.533521,1.5,57.220524,57.0,75.464996
20160821124500,56.645,77.67057,15.0,15.0,41.833536,1.529506,1.5,56.446445,57.0,75.464996
20160821130000,55.105,77.67057,15.0,15.0,41.111036,1.529506,1.5,56.446445,57.0,75.464996
20160821131500,55.105,77.67057,15.0,15.0,41.508972,1.54155,1.5,56.446445,57.0,75.464996
20160821133000,55.105,77.67057,15.0,15.0,41.96804,1.54155,1.5,56.446445,57.0,75.464996
20160821134500,52.724998,77.67057,15.0,15.0,42.370413,1.54155,1.5,57.148514,57.0,75.464996
20160821140000,52.724998,77.67057,15.0,15.0,42.251107,1.54155,1.5,57.148514,57.0,75.464996
20160821141500,58.865002,78.588661,15.0,15.0,42.20468,1.537535,1.5,57.148514,57.0,75.464996
20160821143000,53.73,78.588661,15.0,15.0,41.67224,1.54155,1.5,57.148514,57.0,75.464996
20160821144500,51.205002,78.588661,15.0,15.0,42.113152,1.533521,1.5,57.148514,57.0,75.464996
20160821150000,51.205002,77.67057,15.0,15.0,41.932714,1.529506,1.5,57.148514,57.0,75.464996
20160821151500,51.205002,77.67057,15.0,15.0,40.72568,1.529506,1.5,57.148514,57.0,75.464996
20160821153000,51.205002,77.67057,15.0,15.0,39.42416,1.521477,1.5,57.148514,57.0,75.464996
20160821154500,51.205002,77.67057,15.0,15.0,39.268457,1.521477,1.5,57.148514,57.0,75.464996
20160821160000,51.205002,77.67057,15.0,15.0,39.615784,1.521477,1.5,57.148514,57.0,75.464996
20160821161500,52.005001,76.19442,15.0,15.0,40.25546,1.525492,1.5,57.148514,57.0,75.464996
20160821163000,52.005001,77.382538,15.0,15.0,40.25546,1.517463,1.5,57.148514,57.0,75.464996
20160821164500,52.005001,77.382538,15.0,15.0,39.173495,1.505419,1.5,57.148514,57.0,75.464996
20160821170000,52.005001,77.382538,15.0,15.0,39.89846,1.521477,1.5,57.148514,57.0,75.464996
20160821171500,52.005001,77.382538,15.0,15.0,41.821415,1.525492,1.5,57.148514,57.0,75.464996
20160821173000,52.005001,77.382538,15.0,15.0,42.165444,1.513448,1.5,57.148514,57.0,75.464996
20160821174500,52.005001,76.104416,15.0,15.0,42.627878,1.505419,1.5,57.148514,57.0,75.464996
20160821180000,47.599998,75.096313,15.0,15.0,40.76104,1.505419,1.5,57.148514,57.0,75.464996
20160821181500,47.599998,75.096313,15.0,15.0,40.513894,1.505419,1.5,57.148514,57.0,75.464996
20160821183000,45.169998,74.268227,15.0,15.0,40.117522,1.497391,1.5,57.148514,57.0,75.464996
20160821184500,48.599998,74.268227,15.0,15.0,39.98771,1.497391,1.5,57.148514,57.0,75.464996
20160821190000,45.450001,74.268227,15.0,15.0,40.356559,1.481333,1.5,57.148514,57.0,75.464996
20160821191500,45.450001,74.268227,15.0,15.0,40.356559,1.501405,1.5,57.148514,57.0,75.464996
20160821193000,45.450001,74.268227,15.0,15.0,40.219505,1.497391,1.5,57.148514,57.0,75.464996
20160821194500,43.799999,74.268227,15.0,15.0,40.1062,1.489362,1.5,57.148514,57.0,75.464996
20160821200000,50.220001,74.268227,15.0,15.0,40.057478,1.489362,1.5,57.148514,57.0,75.464996
20160821201500,44.884998,74.268227,15.0,15.0,39.779426,1.493376,1.5,57.148514,57.0,75.464996
20160821203000,44.884998,74.268227,15.0,15.0,40.004812,1.497391,1.5,57.148514,57.0,75.464996
20160821204500,49.189999,74.268227,15.0,15.0,39.918452,1.493376,1.5,57.148514,57.0,75.464996
20160821210000,49.189999,74.268227,15.0,15.0,39.779426,1.493376,1.5,57.148514,57.0,75.464996
20160821211500,49.189999,74.268227,15.0,15.0,40.004812,1.497391,1.5,57.148514,57.0,75.464996
20160821213000,49.189999,74.268227,15.0,15.0,40.004812,1.513448,1.5,57.148514,57.0,75.464996
20160821214500,47.990002,74.268227,15.0,15.0,39.934806,1.521477,1.5,57.148514,57.0,75.464996
20160821220000,45.055,74.268227,15.0,15.0,39.934806,1.521477,1.5,57.148514,57.0,75.464996
20160821221500,45.055,74.268227,15.0,15.0,39.794794,1.521477,1.5,57.148514,57.0,75.464996
20160821223000,45.055,74.268227,15.0,15.0,39.794794,1.533521,1.5,57.148514,57.0,75.464996
20160821224500,45.055,73.350136,15.0,15.0,39.51477,1.525492,1.5,57.148514,57.0,75.464996
20160821230000,45.055,73.350136,15.0,15.0,39.595707,1.529506,1.5,57.148514,57.0,75.464996
20160821231500,45.055,73.350136,15.0,15.0,39.304752,1.525492,1.5,57.148514,57.0,75.464996
20160821233000,45.055,73.350136,15.0,15.0,39.525208,1.513448,1.5,57.148514,57.0,75.464996
20160821234500,45.055,73.350136,15.0,15.0,39.38421,1.525492,1.5,57.148514,57.0,75.464996
20160822000000,45.055,73.350136,15.0,15.0,39.024728,1.521477,1.5,57.148514,57.0,75.464996
20160822001500,45.055,73.350136,15.0,15.0,39.102214,1.533521,1.5,57.148514,57.0,75.464996
20160822003000,45.055,72.612061,15.0,15.0,38.961216,1.533521,1.5,57.148514,57.0,75.464996
20160822004500,45.055,72.612061,15.0,15.0,38.890717,1.54155,1.5,57.148514,57.0,75.464996
20160822010000,45.055,72.612061,15.0,15.0,38.749719,1.549578,1.5,57.148514,57.0,75.464996
20160822011500,43.855,72.612061,15.0,15.0,38.964752,1.549578,1.5,57.148514,57.0,75.464996
20160822013000,43.855,72.612061,15.0,15.0,38.822768,1.54155,1.5,57.148514,57.0,75.464996
20160822014500,43.855,72.612061,15.0,15.0,38.822768,1.549578,1.5,57.148514,57.0,75.464996
20160822020000,46.48,72.612061,15.0,15.0,38.608721,1.549578,1.5,57.148514,57.0,75.464996
20160822021500,46.48,72.612061,15.0,15.0,38.680784,1.549578,1.5,57.148514,57.0,75.464996
20160822023000,46.48,72.612061,15.0,15.0,38.680784,1.549578,1.5,57.148514,57.0,75.464996
20160822024500,46.48,72.612061,15.0,15.0,38.680784,1.545564,1.5,56.536453,57.0,75.464996
20160822030000,43.185001,72.612061,15.0,15.0,38.680784,1.549578,1.5,56.536453,57.0,75.464996
20160822031500,43.185001,72.612061,15.0,15.0,38.5388,1.545564,1.5,56.536453,57.0,75.464996
20160822033000,51.075001,72.612061,15.0,15.0,38.67939,1.553593,1.5,55.88839,57.0,75.464996
20160822034500,49.630001,72.612061,15.0,15.0,38.325824,1.553593,1.5,57.274529,57.0,75.464996
20160822040000,43.509998,72.612061,15.0,15.0,38.18384,1.549578,1.5,57.274529,57.0,75.464996
20160822041500,43.509998,72.612061,15.0,15.0,38.25048,1.557607,1.5,57.274529,57.0,75.464996
20160822043000,43.509998,72.612061,15.0,15.0,38.39345,1.533521,1.5,57.274529,57.0,75.464996
20160822044500,61.514999,72.612061,15.0,15.0,38.39345,1.549578,1.5,57.274529,57.0,75.464996
20160822050000,47.355,72.612061,15.0,15.0,38.39345,1.549578,1.5,56.572456,57.0,75.464996
20160822051500,40.169998,72.612061,15.0,15.0,38.18384,1.565636,1.5,56.572456,57.0,75.464996
20160822053000,42.615002,72.612061,15.0,15.0,38.18384,1.561622,1.5,56.572456,57.0,75.464996
20160822054500,48.365002,71.873993,15.0,15.0,38.39345,1.581694,1.5,55.798382,57.0,75.464996
20160822060000,40.845001,71.873993,15.0,15.0,38.25048,1.569651,1.5,56.950497,57.0,75.464996
20160822061500,46.035,71.873993,15.0,15.0,38.25048,1.549578,1.5,56.950497,57.0,75.464996
20160822063000,42.380001,71.873993,15.0,15.0,38.25048,1.569651,1.5,56.950497,57.0,75.464996
20160822064500,45.5,71.873993,15.0,15.0,38.25048,1.57768,1.5,56.950497,57.0,75.464996
20160822070000,45.5,71.873993,15.0,15.0,38.25048,1.545564,1.5,56.950497,57.0,75.464996
20160822071500,45.5,71.873993,15.0,15.0,38.25048,1.565636,1.5,56.950497,57.0,75.464996
20160822073000,47.98,71.873993,15.0,15.0,38.25048,1.569651,1.5,56.950497,57.0,75.464996
20160822074500,50.209999,72.792084,15.0,15.0,38.60306,1.557607,1.5,56.950497,57.0,75.464996
20160822080000,50.209999,72.792084,15.0,15.0,38.890972,1.57768,1.5,56.950497,57.0,75.464996
20160822081500,50.209999,72.792084,15.0,15.0,39.464909,1.573665,1.5,56.950497,57.0,75.464996
20160822083000,50.209999,73.800186,15.0,15.0,39.754793,1.54155,1.5,56.950497,57.0,75.464996
20160822084500,51.654999,73.800186,15.0,15.0,40.407032,1.501405,1.5,56.950497,57.0,75.464996
20160822090000,51.654999,74.628265,15.0,15.0,40.479503,1.481333,1.5,56.950497,57.0,75.464996
20160822091500,54.830002,74.628265,15.0,15.0,41.059271,1.429145,1.5,56.950497,57.0,75.464996
20160822093000,51.125,74.628265,15.0,15.0,41.566568,1.409073,1.5,56.950497,57.0,76.535004
20160822094500,55.439999,75.726379,15.0,15.0,42.129982,1.429145,1.5,56.950497,57.0,77.474998
20160822100000,55.439999,75.726379,15.0,15.0,41.781176,1.421116,1.5,56.950497,57.0,77.474998
20160822101500,56.09,75.726379,15.0,15.0,42.03876,1.417102,1.5,56.950497,57.0,77.474998
20160822103000,56.09,75.726379,15.0,15.0,42.03876,1.42513,1.5,56.950497,57.0,77.474998
20160822104500,56.09,75.726379,15.0,15.0,42.03876,1.42513,1.5,56.950497,57.0,78.544998
20160822110000,57.720001,75.726379,15.0,15.0,42.03876,1.461261,1.5,56.950497,57.0,78.544998
20160822111500,57.720001,75.726379,15.0,15.0,42.55352,1.457246,1.5,56.950497,57.0,78.544998
20160822113000,53.294998,76.75248,15.0,15.0,42.110959,1.457246,1.5,56.950497,57.0,78.544998
20160822114500,56.759998,76.75248,15.0,15.0,42.110959,1.42513,1.5,56.950497,57.0,78.544998
20160822120000,58.209999,77.940598,15.0,15.0,42.110959,1.417102,1.5,56.950497,57.0,78.544998
20160822121500,58.209999,77.940598,15.0,15.0,42.110959,1.429145,1.5,56.950497,57.0,78.544998
20160822123000,61.599998,77.940598,15.0,15.0,42.110959,1.453232,1.5,56.950497,57.0,78.544998
20160822124500,55.445,76.842484,15.0,15.0,42.110959,1.489362,1.5,56.950497,57.0,78.544998
20160822130000,55.445,76.842484,15.0,15.0,42.110959,1.421116,1.5,56.950497,57.0,79.550003
20160822131500,51.77,75.546356,15.0,15.0,42.110959,1.401044,1.5,56.950497,57.0,84.084999
20160822133000,54.900002,75.546356,15.0,15.0,42.110959,1.42513,1.5,56.950497,57.0,84.084999
20160822134500,51.93,74.358238,15.0,15.0,42.110959,1.473304,1.5,56.950497,57.0,84.084999
20160822140000,51.93,74.358238,15.0,15.0,41.33785,1.497391,1.5,56.950497,57.0,84.084999
20160822141500,50.875,74.358238,15.0,15.0,41.33785,1.513448,1.5,56.950497,57.0,84.084999
20160822143000,50.875,74.358238,15.0,15.0,41.33785,1.54155,1.5,56.950497,57.0,84.084999
20160822144500,50.875,74.358238,15.0,15.0,41.33785,1.581694,1.5,56.950497,57.0,83.065002
20160822150000,49.119999,74.358238,15.0,15.0,41.33785,1.553593,1.5,56.950497,57.0,83.065002
20160822151500,49.119999,74.358238,15.0,15.0,40.58934,1.565636,1.5,56.950497,57.0,83.065002
20160822153000,53.209999,74.358238,15.0,15.0,40.58934,1.517463,1.5,56.950497,57.0,83.065002
20160822154500,53.209999,76.19442,15.0,15.0,40.498866,1.525492,1.5,56.950497,57.0,83.065002
20160822160000,55.865002,76.19442,15.0,15.0,40.730984,1.529506,1.5,56.950497,57.0,83.065002
20160822161500,56.605,77.202522,15.0,15.0,40.730984,1.529506,1.5,56.950497,57.0,83.065002
20160822163000,60.544998,77.202522,15.0,15.0,40.730984,1.549578,1.5,56.950497,57.0,83.065002
20160822164500,57.105,77.202522,15.0,15.0,40.730984,1.585708,1.5,56.212421,57.0,83.065002
20160822170000,57.904999,77.202522,15.0,15.0,41.653778,1.561622,1.5,57.022503,57.0,80.349998
20160822171500,52.41,77.202522,15.0,15.0,42.433874,1.57768,1.5,57.022503,57.0,79.394997
20160822173000,57.105,77.202522,15.0,15.0,43.09072,1.569651,1.5,57.022503,57.0,79.394997
20160822174500,51.794998,77.202522,15.0,15.0,43.09072,1.553593,1.5,57.022503,57.0,77.419998
20160822180000,51.169998,77.202522,15.0,15.0,42.500599,1.565636,1.5,57.022503,57.0,77.419998
20160822181500,51.169998,77.202522,15.0,15.0,42.110959,1.593737,1.5,57.022503,57.0,77.419998
20160822183000,51.169998,75.366341,15.0,15.0,42.371348,1.54155,1.5,57.022503,57.0,76.334999
20160822184500,52.529999,75.366341,15.0,15.0,41.980892,1.573665,1.5,57.022503,57.0,76.334999
20160822190000,52.529999,75.366341,15.0,15.0,41.980892,1.553593,1.5,57.022503,57.0,76.334999
20160822191500,52.529999,75.366341,15.0,15.0,42.107185,1.561622,1.5,57.022503,57.0,76.334999
20160822193000,48.610001,75.366341,15.0,15.0,42.071944,1.565636,1.5,57.022503,57.0,76.334999
20160822194500,48.610001,75.366341,15.0,15.0,42.052309,1.589723,1.5,57.022503,57.0,76.334999
20160822200000,48.610001,75.366341,15.0,15.0,42.052309,1.57768,1.5,57.022503,57.0,76.334999
20160822201500,48.610001,75.366341,15.0,15.0,41.484458,1.565636,1.5,57.022503,57.0,76.334999
20160822203000,48.610001,74.538254,15.0,15.0,41.484458,1.573665,1.5,57.022503,57.0,76.334999
20160822204500,48.610001,74.538254,15.0,15.0,41.41758,1.557607,1.5,57.022503,57.0,76.334999
20160822210000,48.610001,74.538254,15.0,15.0,41.21052,1.581694,1.5,57.022503,57.0,76.334999
20160822211500,48.610001,74.538254,15.0,15.0,41.308712,1.581694,1.5,57.022503,57.0,76.334999
20160822213000,47.695,74.538254,15.0,15.0,41.308712,1.589723,1.5,57.022503,57.0,76.334999
20160822214500,46.93,74.538254,15.0,15.0,41.287683,1.569651,1.5,57.022503,57.0,75.315002
20160822220000,46.93,74.538254,15.0,15.0,41.005687,1.569651,1.5,57.022503,57.0,75.315002
20160822221500,46.93,74.538254,15.0,15.0,41.236496,1.54155,1.5,57.022503,57.0,75.315002
20160822223000,46.93,74.538254,15.0,15.0,41.236496,1.54155,1.5,57.022503,57.0,75.315002
20160822224500,46.93,74.538254,15.0,15.0,41.324335,1.557607,1.5,57.022503,57.0,75.315002
20160822230000,46.93,74.538254,15.0,15.0,41.324335,1.54155,1.5,57.022503,57.0,75.315002
20160822231500,46.93,74.538254,15.0,15.0,41.324335,1.537535,1.5,57.022503,57.0,75.315002
20160822233000,46.93,74.538254,15.0,15.0,41.467305,1.557607,1.5,57.022503,57.0,75.315002
20160822234500,46.93,74.538254,15.0,15.0,41.37848,1.545564,1.5,57.022503,57.0,75.315002
20160823000000,46.93,73.710175,15.0,15.0,41.37848,1.561622,1.5,57.022503,57.0,75.315002
20160823001500,46.93,73.710175,15.0,15.0,41.37848,1.561622,1.5,57.022503,57.0,75.315002
20160823003000,46.93,73.710175,15.0,15.0,41.25285,1.537535,1.5,57.022503,57.0,75.315002
20160823004500,46.93,73.710175,15.0,15.0,40.739552,1.561622,1.5,57.022503,57.0,75.315002
20160823010000,46.93,73.710175,15.0,15.0,40.739552,1.54155,1.5,57.022503,57.0,75.315002
20160823011500,49.490002,73.710175,15.0,15.0,40.597568,1.54155,1.5,57.022503,57.0,75.315002
20160823013000,49.490002,73.710175,15.0,15.0,40.597568,1.553593,1.5,57.022503,57.0,75.315002
20160823014500,49.490002,73.710175,15.0,15.0,40.455584,1.537535,1.5,57.022503,57.0,75.315002
20160823020000,46.834999,73.710175,15.0,15.0,40.609485,1.54155,1.5,57.022503,57.0,75.315002
20160823021500,46.834999,72.882088,15.0,15.0,40.242608,1.561622,1.5,57.022503,57.0,75.315002
20160823023000,50.134998,72.882088,15.0,15.0,40.242608,1.545564,1.5,57.022503,57.0,75.315002
20160823024500,43.895,72.882088,15.0,15.0,40.100624,1.537535,1.5,57.022503,57.0,75.315002
20160823030000,47.865002,72.882088,15.0,15.0,40.323545,1.561622,1.5,56.446445,57.0,75.315002
20160823031500,42.650002,72.882088,15.0,15.0,39.95864,1.565636,1.5,56.446445,57.0,75.315002
20160823033000,45.435001,72.882088,15.0,15.0,39.95864,1.557607,1.5,56.446445,57.0,75.315002
20160823034500,45.435001,72.882088,15.0,15.0,40.037605,1.565636,1.5,57.148514,57.0,75.315002
20160823040000,45.435001,72.882088,15.0,15.0,39.96612,1.54155,1.5,57.148514,57.0,75.315002
20160823041500,45.435001,72.882088,15.0,15.0,39.82315,1.545564,1.5,57.148514,57.0,75.315002
20160823043000,45.435001,72.882088,15.0,15.0,39.82315,1.54155,1.5,57.148514,57.0,75.315002
20160823044500,45.435001,72.882088,15.0,15.0,39.68018,1.561622,1.5,57.148514,57.0,75.315002
20160823050000,45.435001,72.882088,15.0,15.0,39.68018,1.557607,1.5,57.148514,57.0,75.315002
20160823051500,45.435001,72.882088,15.0,15.0,39.53721,1.553593,1.5,57.148514,57.0,75.315002
20160823053000,45.435001,72.882088,15.0,15.0,39.53721,1.561622,1.5,57.148514,57.0,75.315002
20160823054500,45.435001,72.882088,15.0,15.0,39.39424,1.565636,1.5,57.148514,57.0,75.315002
20160823060000,45.435001,72.882088,15.0,15.0,39.322755,1.533521,1.5,57.148514,57.0,75.315002
20160823061500,45.435001,72.882088,15.0,15.0,39.179785,1.545564,1.5,57.148514,57.0,75.315002
20160823063000,45.435001,72.882088,15.0,15.0,39.179785,1.549578,1.5,57.148514,57.0,75.315002
20160823064500,45.435001,72.882088,15.0,15.0,39.250862,1.537535,1.5,57.148514,57.0,75.315002
20160823070000,45.435001,72.072006,15.0,15.0,39.250862,1.565636,1.5,57.148514,57.0,75.315002
20160823071500,45.435001,72.072006,15.0,15.0,39.250862,1.565636,1.5,57.148514,57.0,75.315002
20160823073000,50.325001,72.882088,15.0,15.0,39.250862,1.437174,1.5,57.148514,57.0,75.315002
20160823074500,50.325001,72.882088,15.0,15.0,39.394818,1.42513,1.5,57.148514,57.0,75.315002
20160823080000,51.935001,73.998199,15.0,15.0,39.610752,1.489362,1.5,57.148514,57.0,75.315002
20160823081500,51.935001,73.998199,15.0,15.0,40.479503,1.485347,1.5,57.148514,57.0,75.315002
20160823083000,95.080002,73.998199,15.0,15.0,41.059271,1.401044,1.5,61.810982,57.0,73.5
20160823084500,100.0,75.006302,15.0,15.0,41.566568,1.409073,1.5,58.39064,57.0,74.440002
20160823090000,100.0,75.006302,15.0,15.0,41.554158,1.421116,1.5,57.148514,57.0,74.440002
20160823091500,56.220001,75.006302,15.0,15.0,41.84207,1.461261,1.5,56.248428,57.0,75.445
20160823093000,51.639999,75.006302,15.0,15.0,41.84207,1.437174,1.5,57.274529,57.0,75.445
20160823094500,55.445,75.006302,15.0,15.0,41.84207,1.453232,1.5,57.274529,57.0,75.445
20160823100000,55.445,76.104416,15.0,15.0,41.84207,1.417102,1.5,57.274529,57.0,75.445
20160823101500,55.445,76.104416,15.0,15.0,41.84207,1.413087,1.5,57.274529,57.0,76.449997
20160823103000,56.099998,76.104416,15.0,15.0,41.84207,1.429145,1.5,57.274529,57.0,76.449997
20160823104500,56.099998,76.104416,15.0,15.0,41.84207,1.417102,1.5,57.274529,57.0,76.449997
20160823110000,56.099998,76.104416,15.0,15.0,41.84207,1.437174,1.5,57.274529,57.0,77.860001
20160823111500,56.099998,76.104416,15.0,15.0,41.84207,1.441188,1.5,57.274529,57.0,77.860001
20160823113000,59.23,77.292526,15.0,15.0,41.84207,1.42513,1.5,56.662468,57.0,77.860001
20160823114500,57.814999,77.292526,15.0,15.0,41.84207,1.445203,1.5,56.662468,57.0,77.860001
20160823120000,57.814999,77.292526,15.0,15.0,41.84207,1.489362,1.5,56.662468,57.0,77.860001
20160823121500,57.814999,78.210625,15.0,15.0,41.84207,1.493376,1.5,56.662468,57.0,77.860001
20160823123000,57.814999,78.210625,15.0,15.0,41.84207,1.457246,1.5,56.662468,57.0,77.860001
20160823124500,55.700001,78.210625,15.0,15.0,41.84207,1.429145,1.5,56.662468,57.0,77.860001
20160823130000,55.700001,78.210625,15.0,15.0,41.84207,1.437174,1.5,56.662468,57.0,78.805
20160823131500,55.700001,78.210625,15.0,15.0,41.84207,1.413087,1.5,56.662468,57.0,78.805
20160823133000,55.700001,78.210625,15.0,15.0,41.971049,1.437174,1.5,57.382538,57.0,81.07
20160823134500,60.5,78.210625,15.0,15.0,42.551548,1.501405,1.5,56.788483,57.0,81.07
20160823140000,57.110001,78.210625,15.0,15.0,42.562156,1.57768,1.5,56.788483,57.0,81.07
20160823141500,60.93,78.210625,15.0,15.0,42.9877,1.573665,1.5,56.788483,57.0,79.824997
20160823143000,56.384998,77.202522,15.0,15.0,42.917354,1.565636,1.5,56.788483,57.0,79.824997
20160823144500,56.384998,77.202522,15.0,15.0,43.324861,1.529506,1.5,56.788483,57.0,79.824997
20160823150000,56.384998,78.030609,15.0,15.0,43.324861,1.493376,1.5,56.788483,57.0,79.824997
20160823151500,61.009998,78.030609,15.0,15.0,43.977678,1.489362,1.5,56.788483,57.0,79.824997
20160823153000,61.009998,78.030609,15.0,15.0,43.977678,1.42513,1.5,56.788483,57.0,79.824997
20160823154500,56.465,78.030609,15.0,15.0,43.15124,1.413087,1.5,56.788483,57.0,80.894997
20160823160000,61.09,78.030609,15.0,15.0,43.15124,1.441188,1.5,56.788483,57.0,80.894997
20160823161500,58.564999,78.030609,15.0,15.0,43.15124,1.469289,1.5,56.788483,57.0,80.894997
20160823163000,58.564999,78.030609,15.0,15.0,43.15124,1.493376,1.5,56.788483,57.0,80.894997
20160823164500,56.735001,78.858688,15.0,15.0,43.15124,1.573665,1.5,56.788483,57.0,80.894997
20160823170000,56.735001,78.858688,15.0,15.0,43.15124,1.573665,1.5,56.788483,57.0,80.894997
20160823171500,55.970001,78.858688,15.0,15.0,43.15124,1.585708,1.5,56.788483,57.0,80.894997
20160823173000,55.970001,78.858688,15.0,15.0,43.15124,1.549578,1.5,56.788483,57.0,80.894997
20160823174500,55.970001,78.858688,15.0,15.0,43.15124,1.557607,1.5,56.788483,57.0,80.894997
20160823180000,53.994999,78.030609,15.0,15.0,43.15124,1.565636,1.5,56.788483,57.0,79.705002
20160823181500,53.994999,78.030609,15.0,15.0,43.15124,1.581694,1.5,56.788483,57.0,79.705002
20160823183000,53.994999,78.030609,15.0,15.0,41.684973,1.57768,1.5,56.788483,57.0,78.044998
20160823184500,53.994999,78.030609,15.0,15.0,,1.57768,1.5,56.788483,57.0,76.93
20160823190000,50.435001,78.030609,15.0,15.0,41.77152,1.549578,1.5,56.788483,57.0,75.974998
20160823191500,50.435001,78.030609,15.0,15.0,,1.569651,1.5,56.788483,57.0,75.974998
20160823193000,50.435001,77.112518,15.0,15.0,41.590181,1.557607,1.5,56.788483,57.0,75.974998
20160823194500,48.755001,77.112518,15.0,15.0,41.46603,1.57768,1.5,56.788483,57.0,75.974998
20160823200000,48.755001,77.112518,15.0,15.0,,1.557607,1.5,56.788483,57.0,75.974998
20160823201500,48.755001,77.112518,15.0,15.0,41.400546,1.57768,1.5,56.788483,57.0,75.974998
20160823203000,48.755001,77.112518,15.0,15.0,41.400546,1.561622,1.5,56.788483,57.0,75.974998
20160823204500,48.755001,76.284431,15.0,15.0,41.517064,1.569651,1.5,56.788483,57.0,75.974998
20160823210000,47.84,76.284431,15.0,15.0,41.70301,1.549578,1.5,56.788483,57.0,75.974998
20160823211500,47.84,76.284431,15.0,15.0,41.517064,1.569651,1.5,56.788483,57.0,75.974998
20160823213000,47.84,76.284431,15.0,15.0,41.70301,1.573665,1.5,56.788483,57.0,75.974998
20160823214500,47.84,76.284431,15.0,15.0,41.70301,1.557607,1.5,56.788483,57.0,75.974998
20160823220000,47.84,76.284431,15.0,15.0,41.306638,1.549578,1.5,56.788483,57.0,75.974998
20160823221500,47.84,75.366341,15.0,15.0,41.20032,1.565636,1.5,56.788483,57.0,75.974998
20160823223000,47.84,75.366341,15.0,15.0,41.106735,1.569651,1.5,56.788483,57.0,75.974998
20160823224500,47.84,75.366341,15.0,15.0,40.971653,1.565636,1.5,56.788483,57.0,75.974998
20160823230000,47.84,75.366341,15.0,15.0,40.971653,1.573665,1.5,56.788483,57.0,75.974998
20160823231500,47.84,75.366341,15.0,15.0,40.836571,1.589723,1.5,56.788483,57.0,75.974998
20160823233000,47.84,75.366341,15.0,15.0,40.940186,1.585708,1.5,56.788483,57.0,75.974998
20160823234500,46.779999,75.366341,15.0,15.0,40.872152,1.54155,1.5,56.788483,57.0,75.974998
20160824000000,46.779999,74.268227,15.0,15.0,40.973302,1.549578,1.5,56.788483,57.0,75.974998
20160824001500,46.779999,74.268227,15.0,15.0,40.836248,1.553593,1.5,57.112511,57.0,75.495003
20160824003000,46.779999,74.268227,15.0,15.0,40.699194,1.533521,1.5,57.112511,57.0,75.495003
20160824004500,46.779999,74.268227,15.0,15.0,40.72738,1.54155,1.5,57.112511,57.0,75.495003
20160824010000,46.779999,74.268227,15.0,15.0,40.72738,1.549578,1.5,57.112511,57.0,75.495003
20160824011500,53.595001,74.268227,15.0,15.0,40.4513,1.537535,1.5,56.446445,57.0,78.294998
20160824013000,46.959999,74.268227,15.0,15.0,40.31326,1.453232,1.5,56.446445,57.0,75.919998
20160824014500,49.299999,74.268227,15.0,15.0,40.544069,1.493376,1.5,56.446445,57.0,75.919998
20160824020000,49.299999,74.268227,15.0,15.0,40.33553,1.509434,1.5,56.446445,57.0,75.919998
20160824021500,47.040001,74.268227,15.0,15.0,40.196504,1.54155,1.5,56.446445,57.0,75.919998
20160824023000,47.040001,74.268227,15.0,15.0,40.284836,1.557607,1.5,56.446445,57.0,75.919998
20160824024500,45.619999,74.268227,15.0,15.0,40.424848,1.54155,1.5,57.112511,57.0,75.919998
20160824030000,48.540001,74.268227,15.0,15.0,40.196504,1.553593,1.5,57.112511,57.0,75.919998
20160824031500,46.064999,74.268227,15.0,15.0,40.057478,1.581694,1.5,57.112511,57.0,75.919998
20160824033000,46.064999,74.268227,15.0,15.0,40.057478,1.549578,1.5,57.112511,57.0,75.919998
20160824034500,46.064999,74.268227,15.0,15.0,40.144824,1.565636,1.5,57.112511,57.0,75.919998
20160824040000,46.064999,74.268227,15.0,15.0,40.144824,1.569651,1.5,57.112511,57.0,75.919998
20160824041500,46.064999,74.268227,15.0,15.0,39.934806,1.569651,1.5,57.112511,57.0,75.919998
20160824043000,46.064999,74.268227,15.0,15.0,40.018701,1.569651,1.5,57.112511,57.0,75.919998
20160824044500,46.064999,74.268227,15.0,15.0,40.018701,1.553593,1.5,57.112511,57.0,75.919998
20160824050000,46.064999,74.268227,15.0,15.0,40.018701,1.569651,1.5,57.112511,57.0,75.919998
20160824051500,46.064999,74.268227,15.0,15.0,40.018701,1.569651,1.5,57.112511,57.0,75.919998
20160824053000,46.064999,74.268227,15.0,15.0,40.018701,1.557607,1.5,57.112511,57.0,75.919998
20160824054500,46.064999,73.350136,15.0,15.0,39.654782,1.565636,1.5,57.112511,57.0,75.919998
20160824060000,46.064999,73.350136,15.0,15.0,39.654782,1.569651,1.5,57.112511,57.0,75.919998
20160824061500,46.064999,73.350136,15.0,15.0,39.736705,1.569651,1.5,57.112511,57.0,75.919998
20160824063000,46.064999,73.350136,15.0,15.0,39.736705,1.557607,1.5,57.112511,57.0,75.919998
20160824064500,46.064999,73.350136,15.0,15.0,39.525208,1.549578,1.5,57.112511,57.0,75.919998
20160824070000,46.064999,73.350136,15.0,15.0,39.525208,1.557607,1.5,57.112511,57.0,75.919998
20160824071500,46.064999,73.350136,15.0,15.0,39.745664,1.549578,1.5,57.112511,57.0,75.919998
20160824073000,50.32,73.350136,15.0,15.0,39.816656,1.553593,1.5,57.112511,57.0,75.919998
20160824074500,50.32,73.350136,15.0,15.0,39.95864,1.417102,1.5,57.112511,57.0,75.919998
20160824080000,51.115002,73.350136,15.0,15.0,40.466515,1.433159,1.5,57.112511,57.0,75.919998
20160824081500,54.540001,74.268227,15.0,15.0,40.82394,1.437174,1.5,57.112511,57.0,75.919998
20160824083000,54.540001,74.268227,15.0,15.0,41.48218,1.501405,1.5,57.112511,57.0,75.919998
20160824084500,54.540001,74.268227,15.0,15.0,41.753245,1.489362,1.5,57.112511,57.0,75.919998
20160824090000,54.540001,75.276337,15.0,15.0,42.11067,1.449217,1.5,57.112511,57.0,75.919998
20160824091500,54.540001,75.276337,15.0,15.0,42.274669,1.453232,1.5,57.112511,57.0,75.919998
20160824093000,54.540001,75.276337,15.0,15.0,42.66504,1.421116,1.5,57.112511,57.0,75.919998
20160824094500,54.540001,75.276337,15.0,15.0,42.66504,1.429145,1.5,57.112511,57.0,75.919998
20160824100000,55.845001,76.19442,15.0,15.0,42.837998,1.413087,1.5,57.112511,57.0,79.074997
20160824101500,56.645,76.19442,15.0,15.0,42.70907,1.437174,1.5,57.112511,57.0,80.095001
20160824103000,56.645,76.19442,15.0,15.0,42.79526,1.421116,1.5,57.112511,57.0,80.095001
20160824104500,56.645,76.19442,15.0,15.0,42.753185,1.433159,1.5,57.112511,57.0,80.095001
20160824110000,56.645,76.19442,15.0,15.0,43.019405,1.433159,1.5,57.112511,57.0,80.095001
20160824111500,56.645,76.19442,15.0,15.0,42.696728,1.453232,1.5,57.112511,57.0,80.095001
20160824113000,56.645,76.19442,15.0,15.0,42.82688,1.469289,1.5,57.112511,57.0,80.095001
20160824114500,58.924999,77.022507,15.0,15.0,43.06828,1.417102,1.5,57.112511,57.0,80.095001
20160824120000,58.924999,77.022507,15.0,15.0,43.06828,1.457246,1.5,57.112511,57.0,81.699997
20160824121500,62.59,77.022507,15.0,15.0,43.32464,1.433159,1.5,57.868587,57.0,81.699997
20160824123000,58.134998,77.022507,15.0,15.0,42.7599,1.513448,1.5,57.868587,57.0,81.699997
20160824124500,58.134998,78.408646,15.0,15.0,43.34912,1.565636,1.5,57.112511,57.0,81.699997
20160824130000,62.310001,78.408646,15.0,15.0,43.38601,1.489362,1.5,57.112511,57.0,81.699997
20160824131500,59.98,78.408646,15.0,15.0,42.323,1.465275,1.5,57.112511,57.0,81.699997
20160824133000,59.98,78.408646,15.0,15.0,43.075488,1.461261,1.5,57.112511,57.0,81.699997
20160824134500,59.98,78.408646,15.0,15.0,43.48427,1.441188,1.5,57.112511,57.0,81.699997
20160824140000,61.965,79.776779,15.0,15.0,43.026596,1.489362,1.5,57.112511,57.0,81.699997
20160824141500,61.965,78.210625,15.0,15.0,43.316072,1.54155,1.5,57.112511,57.0,81.699997
20160824143000,57.400002,78.210625,15.0,15.0,43.436364,1.54155,1.5,57.112511,57.0,81.699997
20160824144500,57.400002,78.210625,15.0,15.0,43.15124,1.605781,1.5,57.112511,57.0,80.07
20160824150000,57.400002,78.210625,15.0,15.0,42.975647,1.593737,1.5,57.112511,57.0,80.07
20160824151500,57.400002,79.416748,15.0,15.0,43.563473,1.549578,1.5,57.112511,57.0,80.07
20160824153000,61.330002,79.416748,15.0,15.0,43.861738,1.493376,1.5,57.112511,57.0,80.07
20160824154500,61.330002,78.498657,15.0,15.0,43.92032,1.413087,1.5,56.50045,57.0,80.07
20160824160000,59.215,79.506752,15.0,15.0,43.49617,1.413087,1.5,57.220524,57.0,80.07
20160824161500,59.215,79.506752,15.0,15.0,43.728866,1.409073,1.5,57.220524,57.0,80.07
20160824163000,59.215,78.408646,15.0,15.0,43.961562,1.473304,1.5,57.220524,57.0,80.07
20160824164500,57.794998,77.580559,15.0,15.0,43.845214,1.417102,1.5,57.220524,57.0,80.07
20160824170000,57.794998,77.580559,15.0,15.0,44.148987,1.445203,1.5,57.220524,57.0,81.004997
20160824171500,57.794998,77.580559,15.0,15.0,43.914319,1.457246,1.5,57.220524,57.0,81.004997
20160824173000,57.794998,77.580559,15.0,15.0,44.338962,1.569651,1.5,56.608459,57.0,81.004997
20160824174500,55.345001,78.768677,15.0,15.0,43.682779,1.561622,1.5,56.608459,57.0,78.900002
20160824180000,55.345001,78.768677,15.0,15.0,43.444167,1.57768,1.5,56.608459,57.0,78.900002
20160824181500,54.575001,78.768677,15.0,15.0,43.726826,1.57768,1.5,56.608459,57.0,77.945
20160824183000,54.575001,78.768677,15.0,15.0,43.19578,1.581694,1.5,56.608459,57.0,77.945
20160824184500,53.154999,78.768677,15.0,15.0,43.876375,1.593737,1.5,56.608459,57.0,76.860001
20160824190000,53.154999,77.67057,15.0,15.0,43.059797,1.557607,1.5,56.608459,57.0,76.860001
20160824191500,52.099998,77.67057,15.0,15.0,42.514046,1.573665,1.5,56.608459,57.0,76.860001
20160824193000,51.330002,77.67057,15.0,15.0,42.672384,1.581694,1.5,56.608459,57.0,76.860001
20160824194500,51.330002,76.842484,15.0,15.0,42.634678,1.565636,1.5,56.608459,57.0,76.860001
20160824200000,51.330002,76.842484,15.0,15.0,42.08704,1.565636,1.5,56.608459,57.0,76.860001
20160824201500,49.91,76.842484,15.0,15.0,41.85057,1.549578,1.5,56.608459,57.0,76.860001
20160824203000,49.91,76.842484,15.0,15.0,41.980892,1.57768,1.5,56.608459,57.0,76.860001
20160824204500,49.91,76.842484,15.0,15.0,41.785664,1.565636,1.5,56.608459,57.0,76.860001
20160824210000,49.91,75.726379,15.0,15.0,41.910478,1.581694,1.5,56.608459,57.0,76.860001
20160824211500,48.494999,75.726379,15.0,15.0,41.688305,1.589723,1.5,56.608459,57.0,76.860001
20160824213000,48.494999,75.726379,15.0,15.0,41.555195,1.557607,1.5,56.608459,57.0,75.839996
20160824214500,48.494999,75.726379,15.0,15.0,41.714604,1.537535,1.5,56.608459,57.0,75.839996
20160824220000,48.494999,75.726379,15.0,15.0,41.824628,1.557607,1.5,56.608459,57.0,75.839996
20160824221500,48.494999,75.726379,15.0,15.0,41.824628,1.557607,1.5,56.608459,57.0,75.839996
20160824223000,48.494999,75.726379,15.0,15.0,41.824628,1.557607,1.5,57.274529,57.0,75.839996
20160824224500,48.494999,75.726379,15.0,15.0,41.714604,1.533521,1.5,57.274529,57.0,75.839996
20160824230000,48.494999,74.898293,15.0,15.0,41.714604,1.533521,1.5,57.274529,57.0,75.839996
20160824231500,48.494999,74.898293,15.0,15.0,42.069734,1.533521,1.5,57.274529,57.0,75.839996
20160824233000,48.494999,74.898293,15.0,15.0,41.824628,1.549578,1.5,57.274529,57.0,75.839996
20160824234500,47.435001,74.898293,15.0,15.0,41.68856,1.533521,1.5,57.274529,57.0,75.839996
20160825000000,47.435001,73.998199,15.0,15.0,41.552492,1.561622,1.5,57.274529,57.0,75.839996
20160825001500,47.435001,73.998199,15.0,15.0,41.07248,1.557607,1.5,57.274529,57.0,75.839996
20160825003000,47.435001,73.998199,15.0,15.0,41.03066,1.513448,1.5,57.274529,57.0,75.839996
20160825004500,47.435001,73.998199,15.0,15.0,41.03066,1.525492,1.5,57.274529,57.0,75.839996
20160825010000,47.435001,73.998199,15.0,15.0,41.03066,1.533521,1.5,57.274529,57.0,75.839996
20160825011500,47.435001,73.998199,15.0,15.0,40.961147,1.501405,1.5,56.698471,57.0,75.839996
20160825013000,47.435001,73.998199,15.0,15.0,40.961147,1.533521,1.5,56.698471,57.0,75.839996
20160825014500,47.435001,73.998199,15.0,15.0,40.56486,1.549578,1.5,56.698471,57.0,75.839996
20160825020000,47.435001,73.998199,15.0,15.0,40.864689,1.557607,1.5,56.698471,57.0,75.839996
20160825021500,47.435001,73.998199,15.0,15.0,40.864689,1.565636,1.5,56.698471,57.0,75.839996
20160825023000,47.435001,73.998199,15.0,15.0,40.864689,1.565636,1.5,56.698471,57.0,75.839996
20160825024500,47.435001,73.998199,15.0,15.0,40.774878,1.557607,1.5,56.698471,57.0,75.839996
20160825030000,47.435001,73.998199,15.0,15.0,40.774878,1.529506,1.5,56.698471,57.0,75.839996
20160825031500,47.435001,73.998199,15.0,15.0,41.005687,1.565636,1.5,56.698471,57.0,75.839996
20160825033000,47.435001,73.998199,15.0,15.0,41.005687,1.557607,1.5,56.698471,57.0,75.839996
20160825034500,47.435001,73.998199,15.0,15.0,40.864689,1.561622,1.5,56.698471,57.0,75.839996
20160825040000,47.435001,73.998199,15.0,15.0,40.864689,1.569651,1.5,56.698471,57.0,75.839996
20160825041500,47.435001,73.998199,15.0,15.0,40.864689,1.569651,1.5,56.698471,57.0,75.839996
20160825043000,47.435001,73.998199,15.0,15.0,41.094512,1.569651,1.5,56.698471,57.0,75.839996
20160825044500,47.435001,73.998199,15.0,15.0,41.094512,1.569651,1.5,56.698471,57.0,75.839996
20160825050000,47.435001,73.998199,15.0,15.0,41.005687,1.573665,1.5,56.698471,57.0,75.839996
20160825051500,45.055,72.882088,15.0,15.0,40.864689,1.565636,1.5,56.698471,57.0,75.839996
20160825053000,45.055,72.882088,15.0,15.0,40.864689,1.569651,1.5,57.382538,57.0,75.839996
20160825054500,45.055,72.882088,15.0,15.0,40.864689,1.569651,1.5,57.382538,57.0,75.839996
20160825060000,45.055,73.620163,15.0,15.0,40.864689,1.565636,1.5,57.382538,57.0,75.839996
20160825061500,45.055,73.620163,15.0,15.0,40.864689,1.569651,1.5,57.382538,57.0,75.839996
20160825063000,48.189999,73.620163,15.0,15.0,40.864689,1.573665,1.5,57.382538,57.0,75.839996
20160825064500,48.189999,73.620163,15.0,15.0,40.371196,1.553593,1.5,57.382538,57.0,75.839996
20160825070000,48.189999,73.620163,15.0,15.0,40.455584,1.573665,1.5,57.382538,57.0,75.839996
20160825071500,48.189999,73.620163,15.0,15.0,40.597568,1.569651,1.5,57.382538,57.0,75.839996
20160825073000,50.84,73.620163,15.0,15.0,40.68097,1.549578,1.5,57.382538,57.0,75.839996
20160825074500,50.84,73.620163,15.0,15.0,40.96691,1.557607,1.5,57.382538,57.0,75.839996
20160825080000,50.84,73.620163,15.0,15.0,41.338224,1.553593,1.5,57.382538,57.0,75.839996
20160825081500,50.84,74.448242,15.0,15.0,41.986026,1.525492,1.5,57.382538,57.0,75.839996
20160825083000,52.974998,74.448242,15.0,15.0,41.9677,1.461261,1.5,57.382538,57.0,75.839996
20160825084500,54.91,75.366341,15.0,15.0,42.53958,1.489362,1.5,57.382538,57.0,75.839996
20160825090000,54.91,75.366341,15.0,15.0,42.79832,1.457246,1.5,56.734474,57.0,75.839996
20160825091500,53.855,75.366341,15.0,15.0,43.050158,1.461261,1.5,56.734474,57.0,75.839996
20160825093000,53.855,75.366341,15.0,15.0,42.907511,1.477318,1.5,56.734474,57.0,75.839996
20160825094500,55.884998,76.464447,15.0,15.0,43.185563,1.453232,1.5,57.472549,57.0,75.839996
20160825100000,55.884998,76.464447,15.0,15.0,43.28112,1.417102,1.5,57.472549,57.0,76.974998
20160825101500,58.759998,76.464447,15.0,15.0,43.782909,1.421116,1.5,57.472549,57.0,78.040001
20160825103000,58.759998,76.464447,15.0,15.0,43.538211,1.405058,1.5,56.698471,57.0,79.044998
20160825104500,58.759998,76.464447,15.0,15.0,44.14608,1.449217,1.5,56.698471,57.0,80.584999
20160825110000,55.165001,76.464447,15.0,15.0,43.951175,1.42513,1.5,57.382538,57.0,80.584999
20160825111500,56.869999,76.464447,15.0,15.0,43.282412,1.437174,1.5,57.382538,57.0,80.584999
20160825113000,56.869999,76.464447,15.0,15.0,43.418565,1.409073,1.5,57.382538,57.0,80.584999
20160825114500,58.514999,76.464447,15.0,15.0,43.552746,1.437174,1.5,57.382538,57.0,80.584999
20160825120000,58.514999,77.382538,15.0,15.0,43.552746,1.413087,1.5,57.382538,57.0,80.584999
20160825121500,58.514999,77.382538,15.0,15.0,43.549703,1.449217,1.5,57.382538,57.0,80.584999
20160825123000,61.055,77.382538,15.0,15.0,43.338036,1.453232,1.5,57.382538,57.0,80.584999
20160825124500,52.334999,73.89019,15.0,15.0,43.32464,1.429145,1.5,56.572456,57.0,80.584999
20160825130000,54.494999,73.89019,15.0,15.0,43.052912,1.453232,1.5,56.572456,57.0,82.065002
20160825131500,50.900002,73.89019,15.0,15.0,43.338036,1.437174,1.5,56.572456,57.0,82.065002
20160825133000,50.900002,73.89019,15.0,15.0,42.353345,1.421116,1.5,56.572456,57.0,82.065002
20160825134500,50.900002,73.89019,15.0,15.0,40.509032,1.437174,1.5,56.572456,57.0,82.065002
20160825140000,48.5,73.89019,15.0,15.0,40.809524,1.445203,1.5,56.572456,57.0,82.065002
20160825141500,53.93,75.006302,15.0,15.0,39.746701,1.469289,1.5,56.572456,57.0,82.065002
20160825143000,53.279999,75.006302,15.0,15.0,40.127552,1.465275,1.5,56.572456,57.0,82.065002
20160825144500,52.509998,75.006302,15.0,15.0,40.026079,1.469289,1.5,56.572456,57.0,82.065002
20160825150000,51.095001,75.006302,15.0,15.0,39.715574,1.505419,1.5,56.572456,57.0,82.065002
20160825151500,50.035,75.006302,15.0,15.0,39.739816,1.549578,1.5,56.572456,57.0,82.065002
20160825153000,50.035,75.006302,15.0,15.0,39.035234,1.501405,1.5,56.572456,57.0,82.065002
20160825154500,50.035,75.006302,15.0,15.0,39.035234,1.54155,1.5,56.572456,57.0,82.065002
20160825160000,50.035,75.006302,15.0,15.0,39.465708,1.533521,1.5,57.184517,57.0,82.065002
20160825161500,50.035,75.006302,15.0,15.0,40.1062,1.549578,1.5,57.184517,57.0,82.065002
20160825163000,50.035,75.006302,15.0,15.0,39.945397,1.54155,1.5,57.184517,57.0,82.065002
20160825164500,50.035,73.998199,15.0,15.0,39.98771,1.549578,1.5,57.184517,57.0,82.065002
20160825170000,50.035,73.998199,15.0,15.0,39.98771,1.573665,1.5,57.184517,57.0,82.065002
20160825171500,50.035,73.998199,15.0,15.0,40.082451,1.569651,1.5,57.184517,57.0,80.434998
20160825173000,50.035,73.998199,15.0,15.0,40.4513,1.593737,1.5,57.184517,57.0,80.434998
20160825174500,52.540001,73.998199,15.0,15.0,40.544069,1.549578,1.5,57.184517,57.0,80.434998
20160825180000,52.540001,73.998199,15.0,15.0,40.634866,1.557607,1.5,57.184517,57.0,80.434998
20160825181500,52.540001,73.998199,15.0,15.0,40.634866,1.549578,1.5,57.184517,57.0,79.285004
20160825183000,52.540001,73.998199,15.0,15.0,40.634866,1.545564,1.5,57.184517,57.0,79.285004
20160825184500,52.540001,73.998199,15.0,15.0,40.79419,1.533521,1.5,57.184517,57.0,79.285004
20160825190000,52.540001,73.998199,15.0,15.0,40.79419,1.497391,1.5,57.184517,57.0,79.285004
20160825191500,52.540001,73.998199,15.0,15.0,40.79419,1.473304,1.5,57.184517,57.0,79.285004
20160825193000,50.445,73.998199,15.0,15.0,40.653192,1.513448,1.5,56.536453,57.0,79.285004
20160825194500,47.970001,73.998199,15.0,15.0,40.512194,1.573665,1.5,56.536453,57.0,77.230003
20160825200000,47.970001,73.17012,15.0,15.0,40.230198,1.601766,1.5,56.536453,57.0,77.230003
20160825201500,46.915001,73.17012,15.0,15.0,40.455584,1.565636,1.5,56.536453,57.0,76.275002
20160825203000,46.915001,73.17012,15.0,15.0,40.159699,1.593737,1.5,56.536453,57.0,76.275002
20160825204500,46.915001,73.17012,15.0,15.0,40.384592,1.581694,1.5,56.536453,57.0,76.275002
