PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160825210000,46.915001,73.17012,15.0,15.0,40.384592,1.585708,1.5,56.536453,57.0,76.275002
20160825211500,46.915001,73.17012,15.0,15.0,40.242608,1.593737,1.5,56.536453,57.0,76.275002
20160825213000,46.915001,73.17012,15.0,15.0,40.242608,1.553593,1.5,56.536453,57.0,76.275002
20160825214500,46.915001,73.17012,15.0,15.0,40.242608,1.569651,1.5,56.536453,57.0,76.275002
20160825220000,46.915001,73.17012,15.0,15.0,40.242608,1.573665,1.5,56.536453,57.0,76.275002
20160825221500,46.915001,73.17012,15.0,15.0,40.100624,1.57768,1.5,56.536453,57.0,76.275002
20160825223000,46.915001,73.17012,15.0,15.0,39.816656,1.573665,1.5,56.536453,57.0,76.275002
20160825224500,46.915001,73.17012,15.0,15.0,39.816656,1.573665,1.5,56.536453,57.0,76.275002
20160825230000,46.915001,73.17012,15.0,15.0,39.745664,1.573665,1.5,56.536453,57.0,76.275002
20160825231500,46.915001,73.17012,15.0,15.0,39.82315,1.573665,1.5,56.536453,57.0,76.275002
20160825233000,45.709999,73.17012,15.0,15.0,39.82315,1.553593,1.5,56.536453,57.0,76.275002
20160825234500,45.709999,73.17012,15.0,15.0,39.68018,1.57768,1.5,57.148514,57.0,76.275002
20160826000000,45.709999,72.432045,15.0,15.0,39.68018,1.545564,1.5,57.148514,57.0,76.275002
20160826001500,45.709999,72.432045,15.0,15.0,39.53721,1.545564,1.5,57.148514,57.0,76.275002
20160826003000,45.709999,72.432045,15.0,15.0,39.39424,1.553593,1.5,57.148514,57.0,76.275002
20160826004500,45.709999,72.432045,15.0,15.0,39.322755,1.57768,1.5,57.148514,57.0,76.275002
20160826010000,45.709999,72.432045,15.0,15.0,39.322755,1.57768,1.5,57.148514,57.0,76.275002
20160826011500,44.294998,72.432045,15.0,15.0,39.322755,1.573665,1.5,57.148514,57.0,76.275002
20160826013000,44.294998,72.432045,15.0,15.0,39.322755,1.569651,1.5,57.148514,57.0,76.275002
20160826014500,44.294998,72.432045,15.0,15.0,39.322755,1.573665,1.5,57.148514,57.0,76.275002
20160826020000,44.294998,72.432045,15.0,15.0,39.322755,1.57768,1.5,57.148514,57.0,76.275002
20160826021500,44.294998,72.432045,15.0,15.0,39.322755,1.573665,1.5,57.148514,57.0,76.275002
20160826023000,44.294998,72.432045,15.0,15.0,38.964752,1.561622,1.5,57.148514,57.0,76.275002
20160826024500,44.294998,72.432045,15.0,15.0,38.964752,1.57768,1.5,57.148514,57.0,76.275002
20160826030000,44.294998,72.432045,15.0,15.0,38.964752,1.57768,1.5,57.148514,57.0,76.275002
20160826031500,44.294998,72.432045,15.0,15.0,38.964752,1.57768,1.5,57.148514,57.0,76.275002
20160826033000,44.294998,72.432045,15.0,15.0,38.964752,1.581694,1.5,57.148514,57.0,76.275002
20160826034500,44.294998,72.432045,15.0,15.0,38.964752,1.57768,1.5,57.148514,57.0,76.275002
20160826040000,44.294998,72.432045,15.0,15.0,38.964752,1.573665,1.5,57.148514,57.0,76.275002
20160826041500,44.294998,72.432045,15.0,15.0,38.964752,1.573665,1.5,57.148514,57.0,76.275002
20160826043000,44.294998,72.432045,15.0,15.0,38.964752,1.569651,1.5,57.148514,57.0,76.275002
20160826044500,44.294998,72.432045,15.0,15.0,38.964752,1.57768,1.5,57.148514,57.0,76.275002
20160826050000,44.294998,72.432045,15.0,15.0,38.964752,1.573665,1.5,57.148514,57.0,76.275002
20160826051500,44.294998,72.432045,15.0,15.0,38.964752,1.573665,1.5,57.148514,57.0,76.275002
20160826053000,44.294998,72.432045,15.0,15.0,38.964752,1.581694,1.5,57.148514,57.0,76.275002
20160826054500,63.709999,72.432045,15.0,15.0,38.964752,1.549578,1.5,57.148514,57.0,76.275002
20160826060000,49.584999,72.432045,15.0,15.0,38.964752,1.573665,1.5,57.148514,57.0,76.275002
20160826061500,45.049999,72.432045,15.0,15.0,38.964752,1.573665,1.5,56.50045,57.0,76.275002
20160826063000,43.509998,72.432045,15.0,15.0,38.964752,1.565636,1.5,57.112511,57.0,76.275002
20160826064500,43.509998,72.432045,15.0,15.0,38.964752,1.569651,1.5,57.112511,57.0,76.275002
20160826070000,43.509998,72.432045,15.0,15.0,38.864605,1.549578,1.5,57.112511,57.0,76.275002
20160826071500,47.57,72.432045,15.0,15.0,38.864605,1.557607,1.5,57.112511,57.0,76.275002
20160826073000,47.57,72.432045,15.0,15.0,39.23189,1.573665,1.5,57.112511,57.0,76.275002
20160826074500,48.224998,72.432045,15.0,15.0,40.039917,1.573665,1.5,57.112511,57.0,76.275002
20160826080000,49.674999,72.432045,15.0,15.0,40.407202,1.565636,1.5,57.112511,57.0,76.275002
20160826081500,49.674999,72.432045,15.0,15.0,39.175025,1.465275,1.5,57.112511,57.0,76.275002
20160826083000,49.674999,73.260132,15.0,15.0,39.175025,1.453232,1.5,57.112511,57.0,76.275002
20160826084500,51.049999,74.268227,15.0,15.0,39.464909,1.437174,1.5,57.112511,57.0,76.275002
20160826090000,51.700001,74.268227,15.0,15.0,39.754793,1.413087,1.5,57.112511,57.0,76.275002
20160826091500,51.700001,74.268227,15.0,15.0,40.627488,1.405058,1.5,57.112511,57.0,76.275002
20160826093000,52.5,74.268227,15.0,15.0,41.059271,1.413087,1.5,57.112511,57.0,76.275002
20160826094500,53.744999,74.268227,15.0,15.0,41.421626,1.421116,1.5,57.112511,57.0,77.805
20160826100000,53.744999,74.268227,15.0,15.0,41.896215,1.405058,1.5,57.112511,57.0,77.805
20160826101500,53.744999,74.268227,15.0,15.0,41.26492,1.429145,1.5,57.112511,57.0,78.940002
20160826103000,53.744999,74.268227,15.0,15.0,41.26492,1.533521,1.5,57.112511,57.0,78.940002
20160826104500,53.744999,74.268227,15.0,15.0,41.544944,1.553593,1.5,57.112511,57.0,78.940002
20160826110000,53.744999,74.268227,15.0,15.0,41.447738,1.537535,1.5,57.112511,57.0,78.940002
20160826111500,53.744999,74.268227,15.0,15.0,41.8317,1.505419,1.5,57.112511,57.0,78.940002
20160826113000,53.744999,74.268227,15.0,15.0,41.795626,1.525492,1.5,57.112511,57.0,78.940002
20160826114500,53.744999,74.268227,15.0,15.0,41.44444,1.557607,1.5,57.112511,57.0,78.940002
20160826120000,53.744999,74.268227,15.0,15.0,41.714604,1.501405,1.5,57.112511,57.0,78.940002
20160826121500,50.665001,74.268227,15.0,15.0,41.714604,1.521477,1.5,57.112511,57.0,78.940002
20160826123000,50.665001,74.268227,15.0,15.0,41.714604,1.521477,1.5,57.112511,57.0,78.940002
20160826124500,50.665001,74.268227,15.0,15.0,41.22242,1.529506,1.5,57.112511,57.0,78.940002
20160826130000,50.665001,74.268227,15.0,15.0,41.08931,1.517463,1.5,57.112511,57.0,78.940002
20160826131500,50.665001,75.096313,15.0,15.0,41.20032,1.473304,1.5,57.112511,57.0,78.940002
20160826133000,50.665001,75.096313,15.0,15.0,41.309358,1.465275,1.5,57.112511,57.0,78.940002
20160826134500,50.665001,75.096313,15.0,15.0,41.309358,1.469289,1.5,57.112511,57.0,78.940002
20160826140000,50.665001,75.096313,15.0,15.0,41.44444,1.497391,1.5,57.112511,57.0,78.940002
20160826141500,54.325001,75.096313,15.0,15.0,41.849686,1.457246,1.5,57.112511,57.0,78.940002
20160826143000,54.325001,75.096313,15.0,15.0,41.669656,1.457246,1.5,57.112511,57.0,78.940002
20160826144500,54.325001,76.464447,15.0,15.0,41.669656,1.417102,1.5,56.50045,57.0,78.940002
20160826150000,54.325001,76.464447,15.0,15.0,41.803752,1.433159,1.5,56.50045,57.0,80.010002
20160826151500,54.325001,76.464447,15.0,15.0,42.54128,1.509434,1.5,57.112511,57.0,80.010002
20160826153000,54.325001,76.464447,15.0,15.0,42.107185,1.505419,1.5,57.112511,57.0,80.010002
20160826154500,54.325001,76.464447,15.0,15.0,42.111044,1.501405,1.5,57.112511,57.0,80.010002
20160826160000,54.325001,76.464447,15.0,15.0,41.85057,1.489362,1.5,57.112511,57.0,80.010002
20160826161500,54.325001,76.464447,15.0,15.0,42.49147,1.481333,1.5,57.112511,57.0,80.010002
20160826163000,54.325001,76.464447,15.0,15.0,42.74783,1.521477,1.5,57.112511,57.0,80.010002
20160826164500,54.325001,76.464447,15.0,15.0,42.781184,1.565636,1.5,57.112511,57.0,80.010002
20160826170000,54.325001,76.464447,15.0,15.0,42.7599,1.553593,1.5,57.112511,57.0,78.910004
20160826171500,54.325001,76.464447,15.0,15.0,42.274125,1.589723,1.5,57.112511,57.0,77.824997
20160826173000,52.875,76.464447,15.0,15.0,42.24446,1.57768,1.5,57.112511,57.0,77.824997
20160826174500,48.584999,76.464447,15.0,15.0,42.24446,1.561622,1.5,57.112511,57.0,77.824997
20160826180000,53.549999,76.464447,15.0,15.0,42.24446,1.593737,1.5,57.112511,57.0,76.805
20160826181500,49.415001,75.636368,15.0,15.0,42.24446,1.565636,1.5,57.112511,57.0,76.805
20160826183000,49.415001,75.636368,15.0,15.0,42.24446,1.569651,1.5,57.112511,57.0,76.805
20160826184500,49.415001,75.636368,15.0,15.0,41.382458,1.581694,1.5,57.112511,57.0,76.805
20160826190000,49.415001,75.636368,15.0,15.0,41.069403,1.57768,1.5,57.112511,57.0,76.805
20160826191500,48.360001,75.636368,15.0,15.0,41.017808,1.557607,1.5,57.112511,57.0,76.805
20160826193000,48.360001,75.636368,15.0,15.0,40.69695,1.589723,1.5,57.112511,57.0,76.805
20160826194500,45.884998,75.636368,15.0,15.0,40.69695,1.573665,1.5,57.112511,57.0,76.805
20160826200000,45.884998,75.636368,15.0,15.0,40.69695,1.54155,1.5,57.112511,57.0,76.805
20160826201500,47.695,74.808289,15.0,15.0,40.614296,1.529506,1.5,57.112511,57.0,76.805
20160826203000,49.145,74.808289,15.0,15.0,40.579956,1.505419,1.5,57.112511,57.0,76.805
20160826204500,45.404999,74.808289,15.0,15.0,40.490315,1.469289,1.5,57.112511,57.0,76.805
20160826210000,49.810001,74.808289,15.0,15.0,40.357205,1.489362,1.5,57.112511,57.0,76.805
20160826211500,47.625,73.998199,15.0,15.0,40.261648,1.465275,1.5,57.112511,57.0,76.805
20160826213000,47.625,73.998199,15.0,15.0,40.127552,1.489362,1.5,57.112511,57.0,76.805
20160826214500,47.625,73.998199,15.0,15.0,39.993456,1.509434,1.5,57.112511,57.0,76.805
20160826220000,47.625,73.998199,15.0,15.0,39.85936,1.545564,1.5,57.112511,57.0,76.805
20160826221500,47.625,73.998199,15.0,15.0,39.620833,1.561622,1.5,57.112511,57.0,76.805
20160826223000,47.625,73.998199,15.0,15.0,39.64754,1.57768,1.5,57.112511,57.0,76.805
20160826224500,47.625,73.998199,15.0,15.0,39.64754,1.581694,1.5,57.112511,57.0,76.805
20160826230000,47.625,73.998199,15.0,15.0,39.69208,1.573665,1.5,57.112511,57.0,75.849998
20160826231500,47.625,73.998199,15.0,15.0,39.709913,1.569651,1.5,57.112511,57.0,75.849998
20160826233000,47.625,73.998199,15.0,15.0,39.709913,1.549578,1.5,57.112511,57.0,75.849998
20160826234500,47.625,73.998199,15.0,15.0,40.004812,1.573665,1.5,57.112511,57.0,75.849998
20160827000000,47.625,73.17012,15.0,15.0,40.004812,1.573665,1.5,57.112511,57.0,75.849998
20160827001500,47.625,73.17012,15.0,15.0,40.004812,1.573665,1.5,57.112511,57.0,75.849998
20160827003000,47.625,73.17012,15.0,15.0,40.004812,1.545564,1.5,57.112511,57.0,75.849998
20160827004500,47.625,73.17012,15.0,15.0,40.004812,1.565636,1.5,57.112511,57.0,75.849998
20160827010000,47.625,73.17012,15.0,15.0,40.004812,1.573665,1.5,57.112511,57.0,75.849998
20160827011500,47.625,73.17012,15.0,15.0,40.004812,1.453232,1.5,57.112511,57.0,75.849998
20160827013000,47.625,73.17012,15.0,15.0,40.004812,1.493376,1.5,57.112511,57.0,75.849998
20160827014500,47.625,73.17012,15.0,15.0,40.004812,1.517463,1.5,57.112511,57.0,75.849998
20160827020000,47.625,73.17012,15.0,15.0,40.004812,1.533521,1.5,57.112511,57.0,75.849998
20160827021500,47.625,73.17012,15.0,15.0,40.004812,1.561622,1.5,57.112511,57.0,75.849998
20160827023000,44.884998,73.17012,15.0,15.0,40.004812,1.549578,1.5,57.112511,57.0,75.849998
20160827024500,44.884998,73.17012,15.0,15.0,40.004812,1.573665,1.5,57.112511,57.0,75.849998
20160827030000,44.884998,73.17012,15.0,15.0,40.004812,1.569651,1.5,57.112511,57.0,75.849998
20160827031500,44.884998,73.17012,15.0,15.0,40.004812,1.573665,1.5,57.112511,57.0,75.849998
20160827033000,44.884998,72.432045,15.0,15.0,40.004812,1.569651,1.5,57.112511,57.0,75.849998
20160827034500,44.884998,72.432045,15.0,15.0,40.004812,1.581694,1.5,57.112511,57.0,75.849998
20160827040000,44.884998,72.432045,15.0,15.0,39.525718,1.581694,1.5,57.112511,57.0,75.849998
20160827041500,44.884998,72.432045,15.0,15.0,39.525718,1.573665,1.5,57.112511,57.0,75.849998
20160827043000,44.884998,72.432045,15.0,15.0,39.525718,1.585708,1.5,57.112511,57.0,75.849998
20160827044500,44.884998,72.432045,15.0,15.0,39.378804,1.593737,1.5,57.112511,57.0,75.849998
20160827050000,44.884998,72.432045,15.0,15.0,39.525718,1.57768,1.5,57.112511,57.0,75.849998
20160827051500,44.884998,72.432045,15.0,15.0,39.525718,1.569651,1.5,57.112511,57.0,75.849998
20160827053000,44.884998,72.432045,15.0,15.0,39.525718,1.565636,1.5,57.112511,57.0,75.849998
20160827054500,44.884998,72.432045,15.0,15.0,39.599175,1.545564,1.5,57.112511,57.0,75.849998
20160827060000,44.884998,72.432045,15.0,15.0,39.525718,1.573665,1.5,57.112511,57.0,75.849998
20160827061500,44.884998,72.432045,15.0,15.0,39.378804,1.573665,1.5,57.112511,57.0,75.849998
20160827063000,49.27,72.432045,15.0,15.0,39.525718,1.545564,1.5,57.112511,57.0,75.849998
20160827064500,49.27,72.432045,15.0,15.0,39.525718,1.573665,1.5,57.112511,57.0,75.849998
20160827070000,49.27,72.432045,15.0,15.0,39.599175,1.573665,1.5,57.112511,57.0,75.849998
20160827071500,49.27,72.432045,15.0,15.0,40.039917,1.565636,1.5,57.112511,57.0,75.849998
20160827073000,48.5,72.432045,15.0,15.0,40.407202,1.561622,1.5,57.112511,57.0,75.849998
20160827074500,48.5,72.432045,15.0,15.0,40.186831,1.549578,1.5,57.112511,57.0,75.849998
20160827080000,48.5,72.432045,15.0,15.0,40.039917,1.553593,1.5,57.112511,57.0,75.849998
20160827081500,48.5,72.432045,15.0,15.0,40.186831,1.54155,1.5,57.112511,57.0,75.849998
20160827083000,47.73,72.432045,15.0,15.0,40.554116,1.565636,1.5,56.536453,57.0,75.849998
20160827084500,47.73,72.432045,15.0,15.0,40.70103,1.573665,1.5,56.536453,57.0,75.849998
20160827090000,45.255001,72.432045,15.0,15.0,40.70103,1.569651,1.5,56.536453,57.0,75.849998
20160827091500,45.255001,72.432045,15.0,15.0,40.554116,1.569651,1.5,57.274529,57.0,75.849998
20160827093000,45.255001,72.432045,15.0,15.0,40.847944,1.573665,1.5,57.274529,57.0,75.849998
20160827094500,45.255001,72.432045,15.0,15.0,40.70103,1.573665,1.5,57.274529,57.0,75.849998
20160827100000,48.955002,72.432045,15.0,15.0,40.921401,1.549578,1.5,57.274529,57.0,75.849998
20160827101500,48.955002,72.432045,15.0,15.0,41.357128,1.557607,1.5,56.608459,57.0,75.849998
20160827103000,45.814999,72.432045,15.0,15.0,42.023256,1.545564,1.5,56.608459,57.0,75.849998
20160827104500,50.424999,73.17012,15.0,15.0,42.17017,1.573665,1.5,56.608459,57.0,75.849998
20160827110000,49.509998,73.17012,15.0,15.0,42.43622,1.565636,1.5,56.608459,57.0,75.849998
20160827111500,49.509998,73.17012,15.0,15.0,42.301376,1.549578,1.5,56.608459,57.0,75.849998
20160827113000,49.509998,73.17012,15.0,15.0,42.837998,1.565636,1.5,56.608459,57.0,75.849998
20160827114500,49.509998,74.268227,15.0,15.0,42.525096,1.57768,1.5,56.608459,57.0,75.849998
20160827120000,49.509998,74.268227,15.0,15.0,42.56304,1.569651,1.5,56.608459,57.0,75.849998
20160827121500,49.509998,74.268227,15.0,15.0,41.146685,1.557607,1.5,56.608459,57.0,75.849998
20160827123000,48.095001,74.268227,15.0,15.0,41.146685,1.549578,1.5,56.608459,57.0,75.849998
20160827124500,46.955002,74.268227,15.0,15.0,41.146685,1.565636,1.5,57.508553,57.0,75.849998
20160827130000,50.110001,74.268227,15.0,15.0,41.146685,1.565636,1.5,56.734474,57.0,75.849998
20160827131500,50.110001,74.268227,15.0,15.0,41.146685,1.569651,1.5,56.734474,57.0,75.849998
20160827133000,50.110001,74.268227,15.0,15.0,41.146685,1.54155,1.5,57.382538,57.0,75.849998
20160827134500,51.860001,74.268227,15.0,15.0,41.146685,1.573665,1.5,56.536453,57.0,75.849998
20160827140000,50.439999,74.268227,15.0,15.0,41.146685,1.57768,1.5,57.112511,57.0,75.849998
20160827141500,50.439999,74.268227,15.0,15.0,41.146685,1.565636,1.5,57.112511,57.0,75.849998
20160827143000,50.439999,75.096313,15.0,15.0,41.146685,1.549578,1.5,57.112511,57.0,75.849998
20160827144500,50.439999,75.096313,15.0,15.0,41.146685,1.557607,1.5,57.112511,57.0,75.849998
20160827150000,47.005001,73.998199,15.0,15.0,41.146685,1.573665,1.5,57.112511,57.0,75.849998
20160827151500,53.275002,73.998199,15.0,15.0,41.146685,1.573665,1.5,57.112511,57.0,75.849998
20160827153000,53.275002,73.998199,15.0,15.0,41.146685,1.565636,1.5,57.112511,57.0,75.849998
20160827154500,53.275002,76.284431,15.0,15.0,41.146685,1.57768,1.5,57.112511,57.0,75.849998
20160827160000,46.619999,73.89019,15.0,15.0,41.146685,1.573665,1.5,57.112511,57.0,75.849998
20160827161500,46.619999,72.972099,15.0,15.0,39.465708,1.57768,1.5,57.112511,57.0,75.849998
20160827163000,46.619999,72.972099,15.0,15.0,38.450315,1.573665,1.5,57.112511,57.0,75.849998
20160827164500,44.384998,72.972099,15.0,15.0,38.65746,1.549578,1.5,57.112511,57.0,75.849998
20160827170000,49.044998,72.972099,15.0,15.0,38.876352,1.573665,1.5,57.112511,57.0,75.849998
20160827171500,49.044998,72.972099,15.0,15.0,39.378804,1.557607,1.5,57.112511,57.0,75.849998
20160827173000,49.044998,73.710175,15.0,15.0,39.678956,1.573665,1.5,57.112511,57.0,75.849998
20160827174500,49.044998,73.710175,15.0,15.0,39.972206,1.57768,1.5,57.112511,57.0,75.849998
20160827180000,49.044998,73.710175,15.0,15.0,40.037605,1.569651,1.5,57.112511,57.0,75.849998
20160827181500,49.044998,74.628265,15.0,15.0,40.774878,1.573665,1.5,57.112511,57.0,75.849998
20160827183000,49.044998,74.628265,15.0,15.0,40.822121,1.557607,1.5,57.112511,57.0,75.849998
20160827184500,49.044998,74.628265,15.0,15.0,40.405043,1.553593,1.5,57.112511,57.0,75.849998
20160827190000,49.68,74.628265,15.0,15.0,40.371196,1.557607,1.5,57.112511,57.0,75.849998
20160827191500,46.244999,73.620163,15.0,15.0,40.018701,1.57768,1.5,57.112511,57.0,75.849998
20160827193000,46.244999,73.620163,15.0,15.0,39.745664,1.557607,1.5,57.112511,57.0,75.849998
20160827194500,46.244999,73.620163,15.0,15.0,39.82315,1.57768,1.5,57.112511,57.0,75.849998
20160827200000,46.244999,73.620163,15.0,15.0,39.610752,1.581694,1.5,57.112511,57.0,75.849998
20160827201500,46.244999,73.620163,15.0,15.0,39.464909,1.557607,1.5,57.112511,57.0,75.849998
20160827203000,45.040001,73.620163,15.0,15.0,38.711911,1.561622,1.5,57.112511,57.0,75.849998
20160827204500,45.040001,73.620163,15.0,15.0,38.7258,1.557607,1.5,57.112511,57.0,75.849998
20160827210000,45.040001,72.792084,15.0,15.0,38.7258,1.565636,1.5,57.112511,57.0,75.849998
20160827211500,45.040001,72.792084,15.0,15.0,38.7258,1.553593,1.5,57.112511,57.0,75.849998
20160827213000,45.040001,72.792084,15.0,15.0,38.7258,1.557607,1.5,57.112511,57.0,75.849998
20160827214500,45.040001,72.792084,15.0,15.0,38.7258,1.57768,1.5,57.112511,57.0,75.849998
20160827220000,45.040001,72.792084,15.0,15.0,38.7258,1.581694,1.5,57.112511,57.0,75.849998
20160827221500,43.43,72.792084,15.0,15.0,38.7258,1.57768,1.5,57.112511,57.0,75.849998
20160827223000,43.43,72.792084,15.0,15.0,38.7258,1.557607,1.5,57.112511,57.0,75.849998
20160827224500,51.869999,72.792084,15.0,15.0,38.7258,1.573665,1.5,55.798382,57.0,75.849998
20160827230000,49.639999,71.783981,15.0,15.0,38.7258,1.593737,1.5,55.798382,57.0,75.849998
20160827231500,47.66,71.783981,15.0,15.0,38.7258,1.581694,1.5,57.112511,57.0,75.849998
20160827233000,44.244999,71.783981,15.0,15.0,38.326725,1.581694,1.5,57.112511,57.0,75.849998
20160827234500,43.189999,71.783981,15.0,15.0,38.326725,1.581694,1.5,57.112511,57.0,75.849998
20160828000000,63.165001,71.783981,15.0,15.0,38.326725,1.573665,1.5,57.760578,57.0,75.849998
20160828001500,43.369999,71.783981,15.0,15.0,38.326725,1.573665,1.5,57.148514,57.0,75.849998
20160828003000,44.02,71.783981,15.0,15.0,38.326725,1.57768,1.5,57.148514,57.0,75.849998
20160828004500,44.02,71.783981,15.0,15.0,38.326725,1.581694,1.5,57.148514,57.0,75.849998
20160828010000,60.105,71.783981,15.0,15.0,38.326725,1.573665,1.5,57.148514,57.0,75.849998
20160828011500,44.125,71.783981,15.0,15.0,38.326725,1.549578,1.5,57.148514,57.0,75.849998
20160828013000,47.244999,71.783981,15.0,15.0,38.326725,1.57768,1.5,57.148514,57.0,75.849998
20160828014500,43.66,71.783981,15.0,15.0,38.326725,1.557607,1.5,57.148514,57.0,75.849998
20160828020000,43.66,71.783981,15.0,15.0,38.326725,1.549578,1.5,57.148514,57.0,75.849998
20160828021500,63.779999,71.783981,15.0,15.0,38.326725,1.573665,1.5,58.282631,57.0,75.849998
20160828023000,55.384998,71.783981,15.0,15.0,38.326725,1.581694,1.5,56.608459,57.0,75.849998
20160828024500,43.09,71.783981,15.0,15.0,38.326725,1.549578,1.5,57.472549,57.0,75.849998
20160828030000,46.415001,71.783981,15.0,15.0,38.326725,1.549578,1.5,57.472549,57.0,75.849998
20160828031500,60.834999,71.783981,15.0,15.0,38.326725,1.565636,1.5,57.472549,57.0,75.849998
20160828033000,54.334999,71.783981,15.0,15.0,38.326725,1.57768,1.5,56.374439,57.0,75.849998
20160828034500,45.41,71.783981,15.0,15.0,38.570777,1.57768,1.5,56.374439,57.0,75.849998
20160828040000,45.41,71.783981,15.0,15.0,38.570777,1.57768,1.5,56.374439,57.0,75.849998
20160828041500,43.439999,71.783981,15.0,15.0,38.570777,1.553593,1.5,57.112511,57.0,75.849998
20160828043000,43.439999,71.783981,15.0,15.0,38.570777,1.553593,1.5,57.112511,57.0,75.849998
20160828044500,62.970001,71.783981,15.0,15.0,38.570777,1.573665,1.5,57.112511,57.0,75.849998
20160828050000,42.814999,71.783981,15.0,15.0,38.570777,1.549578,1.5,57.112511,57.0,75.849998
20160828051500,46.224998,71.783981,15.0,15.0,38.423863,1.581694,1.5,56.50045,57.0,75.849998
20160828053000,44.0,71.783981,15.0,15.0,38.570777,1.573665,1.5,57.112511,57.0,75.849998
20160828054500,48.529999,71.783981,15.0,15.0,38.570777,1.565636,1.5,57.112511,57.0,75.849998
20160828060000,44.07,71.783981,15.0,15.0,38.717691,1.573665,1.5,56.374439,57.0,75.849998
20160828061500,44.07,71.783981,15.0,15.0,38.717691,1.549578,1.5,57.382538,57.0,75.849998
20160828063000,44.07,71.783981,15.0,15.0,38.864605,1.581694,1.5,57.382538,57.0,75.849998
20160828064500,44.07,71.783981,15.0,15.0,38.864605,1.569651,1.5,57.382538,57.0,75.849998
20160828070000,44.07,71.783981,15.0,15.0,38.864605,1.57768,1.5,57.382538,57.0,75.849998
20160828071500,44.07,71.783981,15.0,15.0,38.938062,1.553593,1.5,57.382538,57.0,75.849998
20160828073000,44.724998,71.783981,15.0,15.0,39.378804,1.54155,1.5,57.382538,57.0,75.849998
20160828074500,48.424999,71.783981,15.0,15.0,40.186831,1.573665,1.5,57.382538,57.0,75.849998
20160828080000,48.424999,71.783981,15.0,15.0,40.921401,1.57768,1.5,57.382538,57.0,75.849998
20160828081500,48.424999,71.783981,15.0,15.0,42.073865,1.573665,1.5,57.382538,57.0,75.849998
20160828083000,48.424999,71.783981,15.0,15.0,42.656336,1.581694,1.5,57.382538,57.0,75.849998
20160828084500,48.424999,72.882088,15.0,15.0,42.656336,1.581694,1.5,57.382538,57.0,75.849998
20160828090000,50.470001,72.882088,15.0,15.0,43.085076,1.573665,1.5,57.382538,57.0,75.849998
20160828091500,50.470001,72.882088,15.0,15.0,43.085076,1.581694,1.5,57.382538,57.0,75.849998
20160828093000,50.470001,73.998199,15.0,15.0,43.046537,1.581694,1.5,57.382538,57.0,75.849998
20160828094500,52.064999,73.998199,15.0,15.0,43.30322,1.557607,1.5,57.382538,57.0,75.849998
20160828100000,53.080002,73.998199,15.0,15.0,43.740834,1.589723,1.5,56.788483,57.0,75.849998
20160828101500,50.77,73.998199,15.0,15.0,43.144712,1.585708,1.5,56.788483,57.0,75.849998
20160828103000,49.450001,75.006302,15.0,15.0,43.6184,1.589723,1.5,56.788483,57.0,75.849998
20160828104500,49.450001,75.006302,15.0,15.0,42.407184,1.565636,1.5,56.788483,57.0,75.849998
20160828110000,49.450001,75.006302,15.0,15.0,43.278808,1.557607,1.5,56.788483,57.0,75.849998
20160828111500,52.93,75.834381,15.0,15.0,43.282412,1.589723,1.5,56.788483,57.0,75.849998
20160828113000,52.93,75.834381,15.0,15.0,43.052912,1.57768,1.5,56.788483,57.0,75.849998
20160828114500,52.93,75.834381,15.0,15.0,43.6184,1.573665,1.5,56.788483,57.0,75.849998
20160828120000,52.16,75.006302,15.0,15.0,43.403129,1.581694,1.5,56.788483,57.0,75.849998
20160828121500,47.599998,76.014404,15.0,15.0,40.4513,1.581694,1.5,57.382538,57.0,75.849998
20160828123000,53.16,76.014404,15.0,15.0,42.273088,1.565636,1.5,57.382538,57.0,75.849998
20160828124500,53.16,76.014404,15.0,15.0,43.868096,1.573665,1.5,57.382538,57.0,75.849998
20160828130000,53.16,76.014404,15.0,15.0,42.7599,1.57768,1.5,57.382538,57.0,75.849998
20160828131500,53.16,76.842484,15.0,15.0,41.989256,1.573665,1.5,57.382538,57.0,75.849998
20160828133000,53.16,76.842484,15.0,15.0,43.64509,1.581694,1.5,57.382538,57.0,75.849998
20160828134500,53.16,75.924393,15.0,15.0,41.534625,1.57768,1.5,56.662468,57.0,75.849998
20160828140000,47.294998,75.924393,15.0,15.0,41.7195,1.593737,1.5,56.662468,57.0,75.849998
20160828141500,47.294998,75.924393,15.0,15.0,42.04284,1.557607,1.5,56.662468,57.0,75.029999
20160828143000,54.509998,75.924393,15.0,15.0,41.780972,1.581694,1.5,56.662468,57.0,75.029999
20160828144500,51.764999,75.924393,15.0,15.0,42.03536,1.561622,1.5,56.662468,57.0,75.029999
20160828150000,50.23,76.75248,15.0,15.0,42.2992,1.549578,1.5,56.662468,57.0,75.029999
20160828151500,50.23,76.75248,15.0,15.0,42.339456,1.573665,1.5,57.310532,57.0,75.029999
20160828153000,55.365002,76.75248,15.0,15.0,41.989256,1.553593,1.5,57.310532,57.0,75.029999
20160828154500,55.365002,76.75248,15.0,15.0,41.999932,1.557607,1.5,57.310532,57.0,75.029999
20160828160000,51.355,76.75248,15.0,15.0,41.9388,1.573665,1.5,57.310532,57.0,75.029999
20160828161500,51.355,76.75248,15.0,15.0,42.885955,1.573665,1.5,57.310532,57.0,75.029999
20160828163000,51.355,76.75248,15.0,15.0,43.15226,1.573665,1.5,57.310532,57.0,75.029999
20160828164500,47.77,76.75248,15.0,15.0,42.957032,1.565636,1.5,57.310532,57.0,75.029999
20160828170000,49.014999,76.75248,15.0,15.0,42.353345,1.565636,1.5,57.310532,57.0,75.029999
20160828171500,51.314999,76.75248,15.0,15.0,41.945957,1.573665,1.5,57.310532,57.0,75.029999
20160828173000,51.314999,76.75248,15.0,15.0,41.55443,1.553593,1.5,57.310532,57.0,75.029999
20160828174500,51.314999,76.75248,15.0,15.0,41.534625,1.573665,1.5,57.310532,57.0,75.029999
20160828180000,48.650002,76.75248,15.0,15.0,41.449744,1.549578,1.5,57.310532,57.0,75.029999
20160828181500,48.650002,76.75248,15.0,15.0,41.572008,1.573665,1.5,56.572456,57.0,75.029999
20160828183000,48.650002,76.75248,15.0,15.0,41.572008,1.57768,1.5,56.572456,57.0,75.029999
20160828184500,48.650002,76.75248,15.0,15.0,40.755515,1.573665,1.5,56.572456,57.0,75.029999
20160828190000,46.674999,75.834381,15.0,15.0,40.755515,1.521477,1.5,56.572456,57.0,75.029999
20160828191500,46.674999,75.834381,15.0,15.0,40.548625,1.545564,1.5,56.572456,57.0,75.029999
20160828193000,46.674999,75.834381,15.0,15.0,40.436306,1.565636,1.5,56.572456,57.0,75.029999
20160828194500,46.674999,75.006302,15.0,15.0,40.19392,1.565636,1.5,56.572456,57.0,75.029999
20160828200000,46.674999,75.006302,15.0,15.0,40.191047,1.54155,1.5,56.572456,57.0,75.029999
20160828201500,45.764999,75.006302,15.0,15.0,39.49148,1.545564,1.5,56.572456,57.0,75.029999
20160828203000,45.764999,75.006302,15.0,15.0,39.300689,1.545564,1.5,56.572456,57.0,75.029999
20160828204500,45.764999,74.178223,15.0,15.0,39.204724,1.549578,1.5,56.572456,57.0,75.029999
20160828210000,45.764999,74.178223,15.0,15.0,39.312776,1.569651,1.5,56.572456,57.0,75.029999
20160828211500,45.764999,74.178223,15.0,15.0,39.06053,1.557607,1.5,56.572456,57.0,75.029999
20160828213000,45.764999,74.178223,15.0,15.0,39.159215,1.565636,1.5,56.572456,57.0,75.029999
20160828214500,45.764999,74.178223,15.0,15.0,39.148046,1.54155,1.5,56.572456,57.0,75.029999
20160828220000,45.764999,74.178223,15.0,15.0,39.103268,1.557607,1.5,56.572456,57.0,75.029999
20160828221500,45.764999,74.178223,15.0,15.0,39.103268,1.565636,1.5,56.572456,57.0,75.029999
20160828223000,45.764999,74.178223,15.0,15.0,39.103268,1.565636,1.5,56.572456,57.0,75.029999
20160828224500,45.764999,74.178223,15.0,15.0,39.103268,1.557607,1.5,56.572456,57.0,75.029999
20160828230000,45.764999,74.178223,15.0,15.0,39.103268,1.565636,1.5,56.572456,57.0,75.029999
20160828231500,45.764999,74.178223,15.0,15.0,39.20894,1.545564,1.5,56.572456,57.0,75.029999
20160828233000,45.764999,74.178223,15.0,15.0,39.20894,1.54155,1.5,56.572456,57.0,75.029999
20160828234500,45.764999,73.17012,15.0,15.0,39.20894,1.565636,1.5,56.572456,57.0,75.029999
20160829000000,45.764999,73.17012,15.0,15.0,39.20894,1.565636,1.5,56.572456,57.0,75.029999
20160829001500,45.764999,73.17012,15.0,15.0,39.20894,1.565636,1.5,56.572456,57.0,75.029999
20160829003000,45.764999,73.17012,15.0,15.0,39.20894,1.565636,1.5,56.572456,57.0,75.029999
20160829004500,45.764999,73.17012,15.0,15.0,39.20894,1.557607,1.5,56.572456,57.0,75.029999
20160829010000,45.764999,73.17012,15.0,15.0,39.20894,1.537535,1.5,56.572456,57.0,75.029999
20160829011500,45.764999,73.17012,15.0,15.0,39.20894,1.537535,1.5,56.572456,57.0,75.029999
20160829013000,45.764999,73.17012,15.0,15.0,39.20894,1.557607,1.5,56.572456,57.0,75.029999
20160829014500,45.764999,73.17012,15.0,15.0,39.20894,1.557607,1.5,56.572456,57.0,75.029999
20160829020000,45.764999,73.17012,15.0,15.0,39.20894,1.521477,1.5,56.572456,57.0,75.029999
20160829021500,45.764999,73.17012,15.0,15.0,39.20894,1.557607,1.5,56.572456,57.0,75.029999
20160829023000,45.764999,73.17012,15.0,15.0,39.20894,1.54155,1.5,56.572456,57.0,75.029999
20160829024500,45.764999,73.17012,15.0,15.0,39.20894,1.557607,1.5,56.572456,57.0,75.029999
20160829030000,45.764999,73.17012,15.0,15.0,39.20894,1.557607,1.5,56.572456,57.0,75.029999
20160829031500,45.764999,73.17012,15.0,15.0,39.20894,1.533521,1.5,56.572456,57.0,75.029999
20160829033000,44.994999,73.17012,15.0,15.0,39.20894,1.553593,1.5,56.572456,57.0,75.029999
20160829034500,44.994999,73.17012,15.0,15.0,39.599175,1.525492,1.5,56.572456,57.0,75.029999
20160829040000,44.994999,73.17012,15.0,15.0,39.599175,1.549578,1.5,57.148514,57.0,75.029999
20160829041500,44.994999,73.17012,15.0,15.0,39.599175,1.533521,1.5,57.148514,57.0,75.029999
20160829043000,44.994999,73.17012,15.0,15.0,39.893003,1.553593,1.5,57.148514,57.0,75.029999
20160829044500,44.994999,73.17012,15.0,15.0,39.746089,1.549578,1.5,57.148514,57.0,75.029999
20160829050000,44.994999,73.17012,15.0,15.0,39.893003,1.529506,1.5,57.148514,57.0,75.029999
20160829051500,44.994999,73.17012,15.0,15.0,39.746089,1.529506,1.5,57.148514,57.0,75.029999
20160829053000,44.994999,73.17012,15.0,15.0,39.746089,1.533521,1.5,57.148514,57.0,75.029999
20160829054500,44.994999,73.17012,15.0,15.0,39.746089,1.54155,1.5,57.148514,57.0,75.029999
20160829060000,44.994999,73.17012,15.0,15.0,39.599175,1.533521,1.5,57.148514,57.0,75.029999
20160829061500,44.994999,73.17012,15.0,15.0,39.599175,1.54155,1.5,57.148514,57.0,75.029999
20160829063000,47.93,72.432045,15.0,15.0,39.746089,1.553593,1.5,57.148514,57.0,75.029999
20160829064500,47.93,72.432045,15.0,15.0,39.746089,1.549578,1.5,57.148514,57.0,75.029999
20160829070000,47.93,72.432045,15.0,15.0,39.525718,1.549578,1.5,57.148514,57.0,75.029999
20160829071500,47.93,72.432045,15.0,15.0,39.599175,1.557607,1.5,57.148514,57.0,75.029999
20160829073000,47.93,72.432045,15.0,15.0,39.599175,1.525492,1.5,57.148514,57.0,75.029999
20160829074500,47.93,72.432045,15.0,15.0,39.746089,1.437174,1.5,57.148514,57.0,75.029999
20160829080000,47.93,72.432045,15.0,15.0,40.039917,1.433159,1.5,57.148514,57.0,75.029999
20160829081500,48.759998,73.17012,15.0,15.0,40.847944,1.481333,1.5,56.50045,57.0,75.029999
20160829083000,48.759998,73.17012,15.0,15.0,41.068315,1.501405,1.5,56.50045,57.0,75.029999
20160829084500,48.759998,73.17012,15.0,15.0,41.648984,1.489362,1.5,56.50045,57.0,75.029999
20160829090000,48.759998,73.17012,15.0,15.0,41.648984,1.477318,1.5,57.310532,57.0,75.029999
20160829091500,48.759998,73.17012,15.0,15.0,41.986026,1.477318,1.5,57.310532,57.0,75.029999
20160829093000,48.759998,73.17012,15.0,15.0,42.20196,1.429145,1.5,57.310532,57.0,75.029999
20160829094500,53.384998,74.178223,15.0,15.0,42.274669,1.42513,1.5,56.608459,57.0,76.035004
20160829100000,52.185001,74.178223,15.0,15.0,42.549423,1.421116,1.5,56.608459,57.0,76.035004
20160829101500,48.950001,74.178223,15.0,15.0,42.79526,1.421116,1.5,56.608459,57.0,76.035004
20160829103000,45.605,73.080109,15.0,15.0,42.573002,1.461261,1.5,56.608459,57.0,76.035004
20160829104500,45.605,73.080109,15.0,15.0,42.65994,1.453232,1.5,56.608459,57.0,76.035004
20160829110000,45.605,73.080109,15.0,15.0,40.498866,1.429145,1.5,57.220524,57.0,76.824997
20160829111500,51.07,73.080109,15.0,15.0,39.985398,1.433159,1.5,57.220524,57.0,76.824997
20160829113000,50.299999,74.538254,15.0,15.0,39.97972,1.449217,1.5,57.220524,57.0,76.824997
20160829114500,50.299999,74.538254,15.0,15.0,40.761856,1.421116,1.5,57.220524,57.0,76.824997
20160829120000,53.599998,75.366341,15.0,15.0,41.780972,1.421116,1.5,57.220524,57.0,76.824997
20160829121500,53.599998,75.366341,15.0,15.0,41.178883,1.453232,1.5,56.50045,57.0,77.764999
20160829123000,50.52,75.366341,15.0,15.0,38.744704,1.409073,1.5,56.50045,57.0,77.764999
20160829124500,50.52,72.972099,15.0,15.0,38.961216,1.429145,1.5,56.50045,57.0,77.764999
20160829130000,50.52,72.972099,15.0,15.0,38.964752,1.409073,1.5,56.50045,57.0,79.239998
20160829131500,51.985001,72.972099,15.0,15.0,38.276949,1.437174,1.5,56.50045,57.0,81.394997
20160829133000,51.985001,72.972099,15.0,15.0,37.909664,1.42513,1.5,56.50045,57.0,81.394997
20160829134500,51.985001,72.972099,15.0,15.0,37.615836,1.521477,1.5,56.50045,57.0,81.394997
20160829140000,47.799999,72.972099,15.0,15.0,37.909664,1.569651,1.5,57.274529,57.0,81.394997
20160829141500,47.799999,72.972099,15.0,15.0,,1.573665,1.5,57.274529,57.0,81.394997
20160829143000,47.799999,72.972099,15.0,15.0,38.203492,1.573665,1.5,57.274529,57.0,78.599998
20160829144500,47.799999,72.972099,15.0,15.0,38.717691,1.569651,1.5,56.662468,57.0,78.599998
20160829150000,46.740002,72.972099,15.0,15.0,38.570777,1.513448,1.5,56.662468,57.0,77.32
20160829151500,46.740002,72.972099,15.0,15.0,39.378804,1.461261,1.5,56.662468,57.0,77.32
20160829153000,46.740002,72.972099,15.0,15.0,39.378804,1.445203,1.5,57.436546,57.0,77.32
20160829154500,48.555,72.972099,15.0,15.0,39.972206,1.409073,1.5,57.436546,57.0,77.32
20160829160000,46.869999,72.972099,15.0,15.0,39.972206,1.429145,1.5,57.436546,57.0,78.455002
20160829161500,50.75,72.972099,15.0,15.0,39.972206,1.445203,1.5,57.436546,57.0,78.455002
20160829163000,47.095001,72.972099,15.0,15.0,40.479503,1.497391,1.5,57.436546,57.0,78.455002
20160829164500,51.259998,72.972099,15.0,15.0,40.690422,1.517463,1.5,56.788483,57.0,78.455002
20160829170000,45.93,72.972099,15.0,15.0,41.02352,1.569651,1.5,56.788483,57.0,77.300003
20160829171500,51.505001,74.088211,15.0,15.0,41.960696,1.57768,1.5,56.788483,57.0,77.300003
20160829173000,46.25,74.088211,15.0,15.0,,1.573665,1.5,57.472549,57.0,76.019997
20160829174500,51.509998,74.088211,15.0,15.0,41.795626,1.557607,1.5,56.608459,57.0,76.019997
20160829180000,46.52,74.088211,15.0,15.0,41.68856,1.561622,1.5,57.310532,57.0,76.019997
20160829181500,50.77,74.088211,15.0,15.0,41.308712,1.593737,1.5,57.310532,57.0,81.959999
20160829183000,43.849998,74.088211,15.0,15.0,41.169686,1.397029,1.5,57.310532,57.0,76.400002
20160829184500,41.810001,74.088211,15.0,15.0,41.26492,1.429145,1.5,57.310532,57.0,74.900002
20160829190000,47.625,74.088211,15.0,15.0,41.26492,1.433159,1.5,57.310532,57.0,73.709999
20160829191500,47.625,74.088211,15.0,15.0,41.447738,1.445203,1.5,56.662468,57.0,73.709999
20160829193000,47.625,73.260132,15.0,15.0,39.374758,1.461261,1.5,56.662468,57.0,73.709999
20160829194500,41.630001,73.260132,15.0,15.0,39.374758,1.461261,1.5,56.662468,57.0,73.709999
20160829200000,48.68,73.260132,15.0,15.0,39.374758,1.457246,1.5,57.544556,57.0,73.709999
20160829201500,43.805,73.260132,15.0,15.0,39.374758,1.449217,1.5,57.544556,57.0,73.709999
20160829203000,46.93,73.260132,15.0,15.0,39.374758,1.461261,1.5,56.608459,57.0,73.709999
20160829204500,44.814999,73.260132,15.0,15.0,39.374758,1.461261,1.5,56.608459,57.0,73.709999
20160829210000,44.814999,73.260132,15.0,15.0,39.374758,1.441188,1.5,56.608459,57.0,73.709999
20160829211500,44.814999,73.260132,15.0,15.0,39.374758,1.465275,1.5,56.608459,57.0,73.709999
20160829213000,44.814999,73.260132,15.0,15.0,39.374758,1.453232,1.5,56.608459,57.0,73.709999
20160829214500,44.814999,73.260132,15.0,15.0,39.374758,1.465275,1.5,56.608459,57.0,73.709999
20160829220000,44.814999,73.260132,15.0,15.0,39.374758,1.465275,1.5,56.608459,57.0,73.709999
20160829221500,44.814999,73.260132,15.0,15.0,,1.461261,1.5,56.608459,57.0,73.709999
20160829223000,44.814999,73.260132,15.0,15.0,,1.465275,1.5,56.608459,57.0,73.709999
20160829224500,44.814999,72.432045,15.0,15.0,39.374758,1.457246,1.5,56.608459,57.0,73.709999
20160829230000,44.814999,72.432045,15.0,15.0,39.374758,1.445203,1.5,56.608459,57.0,73.709999
20160829231500,44.814999,72.432045,15.0,15.0,,1.465275,1.5,56.608459,57.0,73.709999
20160829233000,43.395,72.432045,15.0,15.0,39.374758,1.465275,1.5,56.608459,57.0,73.709999
20160829234500,43.395,72.432045,15.0,15.0,39.374758,1.465275,1.5,56.608459,57.0,73.709999
20160830000000,43.395,72.432045,15.0,15.0,38.423863,1.465275,1.5,56.608459,57.0,73.709999
20160830001500,43.395,72.432045,15.0,15.0,38.276949,1.465275,1.5,56.608459,57.0,73.709999
20160830003000,55.685001,72.432045,15.0,15.0,38.056578,1.453232,1.5,57.904594,57.0,73.709999
20160830004500,42.584999,72.432045,15.0,15.0,38.056578,1.461261,1.5,57.112511,57.0,73.709999
20160830010000,42.584999,72.432045,15.0,15.0,38.056578,1.461261,1.5,57.112511,57.0,73.709999
20160830011500,42.584999,72.432045,15.0,15.0,37.909664,1.457246,1.5,57.112511,57.0,73.709999
20160830013000,42.584999,72.432045,15.0,15.0,38.056578,1.457246,1.5,57.112511,57.0,73.709999
20160830014500,60.259998,72.432045,15.0,15.0,38.056578,1.437174,1.5,58.444645,57.0,73.709999
20160830020000,53.855,72.432045,15.0,15.0,37.909664,1.465275,1.5,56.860489,57.0,73.709999
20160830021500,42.939999,72.432045,15.0,15.0,37.909664,1.461261,1.5,56.860489,57.0,73.709999
20160830023000,42.939999,72.432045,15.0,15.0,37.909664,1.465275,1.5,56.860489,57.0,73.709999
20160830024500,42.939999,72.432045,15.0,15.0,37.76275,1.461261,1.5,56.860489,57.0,73.709999
20160830030000,47.380001,72.432045,15.0,15.0,37.615836,1.465275,1.5,57.598564,57.0,73.709999
20160830031500,54.764999,72.432045,15.0,15.0,37.76275,1.473304,1.5,56.410442,57.0,73.709999
20160830033000,48.439999,72.432045,15.0,15.0,37.542379,1.457246,1.5,56.9865,57.0,73.709999
20160830034500,42.450001,72.432045,15.0,15.0,37.542379,1.421116,1.5,56.9865,57.0,73.709999
20160830040000,42.450001,72.432045,15.0,15.0,37.395465,1.453232,1.5,56.9865,57.0,73.709999
20160830041500,59.610001,72.432045,15.0,15.0,37.395465,1.453232,1.5,56.9865,57.0,73.709999
20160830043000,42.509998,72.432045,15.0,15.0,37.395465,1.465275,1.5,56.9865,57.0,73.709999
20160830044500,43.165001,72.432045,15.0,15.0,37.248551,1.465275,1.5,56.9865,57.0,73.709999
20160830050000,55.465,72.432045,15.0,15.0,37.248551,1.453232,1.5,57.796581,57.0,73.709999
20160830051500,43.5,72.432045,15.0,15.0,37.395465,1.461261,1.5,56.9865,57.0,73.709999
20160830053000,43.5,72.432045,15.0,15.0,37.395465,1.469289,1.5,56.9865,57.0,73.709999
20160830054500,43.5,71.69397,15.0,15.0,36.954723,1.473304,1.5,56.9865,57.0,73.709999
20160830060000,56.814999,71.69397,15.0,15.0,36.954723,1.461261,1.5,57.706573,57.0,73.709999
20160830061500,39.310001,71.69397,15.0,15.0,37.101637,1.457246,1.5,57.706573,57.0,73.709999
20160830063000,44.290001,71.69397,15.0,15.0,,1.453232,1.5,56.608459,57.0,73.709999
20160830064500,43.375,71.69397,15.0,15.0,37.248551,1.465275,1.5,56.608459,57.0,73.709999
20160830070000,43.375,71.69397,15.0,15.0,37.395465,1.473304,1.5,56.608459,57.0,73.709999
20160830071500,55.700001,71.69397,15.0,15.0,38.203492,1.465275,1.5,57.958595,57.0,73.709999
20160830073000,42.57,72.522057,15.0,15.0,39.525718,1.473304,1.5,56.9865,57.0,73.709999
20160830074500,43.610001,72.522057,15.0,15.0,41.138236,1.461261,1.5,56.9865,57.0,73.709999
20160830080000,46.73,72.522057,15.0,15.0,41.49918,1.445203,1.5,56.9865,57.0,73.709999
20160830081500,49.985001,73.260132,15.0,15.0,41.849686,1.445203,1.5,56.9865,57.0,73.709999
20160830083000,46.599998,73.260132,15.0,15.0,42.241196,1.449217,1.5,56.9865,57.0,73.709999
20160830084500,51.855,73.260132,15.0,15.0,41.980892,1.429145,1.5,56.9865,57.0,73.709999
20160830090000,45.735001,74.628265,15.0,15.0,42.297568,1.421116,1.5,56.9865,57.0,73.709999
20160830091500,51.095001,74.628265,15.0,15.0,41.980892,1.417102,1.5,56.9865,57.0,74.714996
20160830093000,49.555,74.628265,15.0,15.0,42.627878,1.433159,1.5,56.9865,57.0,74.714996
20160830094500,52.139999,74.628265,15.0,15.0,43.022108,1.413087,1.5,56.9865,57.0,75.720001
20160830100000,54.134998,75.456345,15.0,15.0,43.015121,1.421116,1.5,56.9865,57.0,75.720001
20160830101500,54.134998,75.456345,15.0,15.0,43.096704,1.453232,1.5,56.9865,57.0,75.720001
20160830103000,54.134998,76.554459,15.0,15.0,42.822511,1.465275,1.5,56.9865,57.0,75.720001
20160830104500,54.134998,76.554459,15.0,15.0,42.672384,1.453232,1.5,56.9865,57.0,75.720001
20160830110000,50.48,76.554459,15.0,15.0,42.191454,1.429145,1.5,56.9865,57.0,75.720001
20160830111500,54.380001,76.554459,15.0,15.0,41.517064,1.429145,1.5,56.9865,57.0,75.720001
20160830113000,55.290001,76.554459,15.0,15.0,41.655512,1.449217,1.5,56.9865,57.0,75.720001
20160830114500,55.290001,76.554459,15.0,15.0,41.655512,1.437174,1.5,56.9865,57.0,75.720001
20160830120000,55.290001,76.554459,15.0,15.0,41.655512,1.437174,1.5,56.9865,57.0,75.720001
20160830121500,55.290001,77.850586,15.0,15.0,41.655512,1.409073,1.5,56.9865,57.0,75.720001
20160830123000,55.290001,77.850586,15.0,15.0,41.655512,1.429145,1.5,56.9865,57.0,76.790001
20160830124500,55.290001,77.850586,15.0,15.0,41.655512,1.421116,1.5,56.9865,57.0,76.790001
20160830130000,59.540001,77.850586,15.0,15.0,41.655512,1.417102,1.5,56.9865,57.0,78.330002
20160830131500,53.419998,77.850586,15.0,15.0,41.655512,1.429145,1.5,56.9865,57.0,78.330002
20160830133000,56.555,77.850586,15.0,15.0,41.655512,1.413087,1.5,56.9865,57.0,80.690002
20160830134500,55.470001,77.850586,15.0,15.0,41.655512,1.429145,1.5,56.9865,57.0,81.760002
20160830140000,55.470001,76.932495,15.0,15.0,41.655512,1.445203,1.5,56.9865,57.0,81.760002
20160830141500,55.470001,76.932495,15.0,15.0,41.655512,1.449217,1.5,56.9865,57.0,82.584999
20160830143000,54.52,76.932495,15.0,15.0,41.655512,1.489362,1.5,56.9865,57.0,82.584999
20160830144500,53.099998,76.932495,15.0,15.0,41.655512,1.489362,1.5,56.9865,57.0,82.584999
20160830150000,53.935001,78.030609,15.0,15.0,41.655512,1.441188,1.5,56.9865,57.0,82.584999
20160830151500,58.005001,78.030609,15.0,15.0,41.655512,1.445203,1.5,56.9865,57.0,82.584999
20160830153000,58.005001,78.030609,15.0,15.0,41.655512,1.417102,1.5,56.9865,57.0,82.584999
20160830154500,58.005001,78.030609,15.0,15.0,42.911132,1.42513,1.5,56.9865,57.0,82.584999
20160830160000,58.005001,78.030609,15.0,15.0,42.593725,1.42513,1.5,56.9865,57.0,82.584999
20160830161500,59.455002,78.030609,15.0,15.0,43.047285,1.441188,1.5,56.9865,57.0,82.584999
20160830163000,59.455002,78.030609,15.0,15.0,40.733789,1.509434,1.5,56.9865,57.0,82.584999
20160830164500,54.695,78.030609,15.0,15.0,,1.585708,1.5,56.9865,57.0,80.665001
20160830170000,54.695,78.030609,15.0,15.0,41.807968,1.597752,1.5,56.9865,57.0,78.400002
20160830171500,54.695,78.030609,15.0,15.0,41.807968,1.553593,1.5,56.9865,57.0,78.400002
20160830173000,53.494999,78.030609,15.0,15.0,39.819444,1.557607,1.5,56.9865,57.0,77.315002
20160830174500,51.665001,78.030609,15.0,15.0,41.234201,1.553593,1.5,56.9865,57.0,77.315002
20160830180000,51.665001,78.030609,15.0,15.0,41.350464,1.597752,1.5,56.9865,57.0,77.315002
20160830181500,51.665001,78.030609,15.0,15.0,,1.561622,1.5,56.9865,57.0,76.105003
20160830183000,50.465,78.030609,15.0,15.0,41.25812,1.57768,1.5,56.9865,57.0,76.105003
20160830184500,49.044998,78.030609,15.0,15.0,41.654577,1.545564,1.5,56.9865,57.0,76.105003
20160830190000,49.044998,78.030609,15.0,15.0,,1.549578,1.5,56.9865,57.0,76.105003
20160830191500,47.990002,76.932495,15.0,15.0,41.910478,1.565636,1.5,56.9865,57.0,76.105003
20160830193000,47.990002,76.932495,15.0,15.0,42.11067,1.557607,1.5,56.9865,57.0,76.105003
20160830194500,47.990002,76.932495,15.0,15.0,,1.549578,1.5,56.9865,57.0,76.105003
20160830200000,47.990002,76.932495,15.0,15.0,,1.565636,1.5,56.9865,57.0,76.105003
20160830201500,47.990002,76.104416,15.0,15.0,,1.565636,1.5,56.9865,57.0,76.105003
20160830203000,47.990002,76.104416,15.0,15.0,42.129982,1.561622,1.5,56.9865,57.0,76.105003
20160830204500,46.52,76.104416,15.0,15.0,41.783981,1.557607,1.5,56.9865,57.0,76.105003
20160830210000,46.52,76.104416,15.0,15.0,41.783981,1.565636,1.5,56.9865,57.0,76.105003
20160830211500,46.52,76.104416,15.0,15.0,41.783981,1.549578,1.5,56.9865,57.0,76.105003
20160830213000,46.52,75.096313,15.0,15.0,41.783981,1.553593,1.5,56.9865,57.0,76.105003
20160830214500,46.52,75.096313,15.0,15.0,41.783981,1.565636,1.5,56.9865,57.0,76.105003
20160830220000,45.32,75.096313,15.0,15.0,41.783981,1.553593,1.5,56.9865,57.0,76.105003
20160830221500,47.93,75.096313,15.0,15.0,,1.565636,1.5,56.9865,57.0,76.105003
20160830223000,47.93,75.096313,15.0,15.0,,1.565636,1.5,56.9865,57.0,76.105003
20160830224500,47.93,75.096313,15.0,15.0,,1.565636,1.5,56.9865,57.0,76.105003
20160830230000,47.93,75.096313,15.0,15.0,40.58934,1.565636,1.5,56.9865,57.0,76.105003
20160830231500,47.93,75.096313,15.0,15.0,40.4513,1.573665,1.5,56.9865,57.0,76.105003
20160830233000,47.93,74.268227,15.0,15.0,40.4513,1.569651,1.5,56.9865,57.0,76.105003
20160830234500,47.93,74.268227,15.0,15.0,40.17522,1.569651,1.5,56.9865,57.0,76.105003
20160831000000,47.93,74.268227,15.0,15.0,40.17522,1.573665,1.5,56.9865,57.0,76.105003
20160831001500,47.93,74.268227,15.0,15.0,40.33553,1.565636,1.5,56.9865,57.0,76.105003
20160831003000,46.514999,74.268227,15.0,15.0,40.33553,1.557607,1.5,56.9865,57.0,76.105003
20160831004500,46.514999,74.268227,15.0,15.0,40.33553,1.581694,1.5,56.9865,57.0,76.105003
20160831010000,46.514999,74.268227,15.0,15.0,40.33553,1.601766,1.5,56.9865,57.0,73.775002
20160831011500,49.744999,74.268227,15.0,15.0,40.33553,1.565636,1.5,56.9865,57.0,77.900002
20160831013000,45.654999,74.268227,15.0,15.0,40.33553,1.509434,1.5,56.9865,57.0,75.25
20160831014500,45.654999,74.268227,15.0,15.0,40.33553,1.537535,1.5,56.9865,57.0,75.25
20160831020000,45.654999,74.268227,15.0,15.0,40.33553,1.549578,1.5,56.9865,57.0,75.25
20160831021500,45.654999,73.17012,15.0,15.0,40.33553,1.553593,1.5,56.9865,57.0,75.25
20160831023000,45.654999,73.17012,15.0,15.0,40.33553,1.565636,1.5,56.9865,57.0,75.25
20160831024500,45.654999,73.17012,15.0,15.0,40.33553,1.565636,1.5,56.9865,57.0,75.25
20160831030000,45.654999,73.17012,15.0,15.0,40.33553,1.569651,1.5,56.9865,57.0,75.25
20160831031500,45.654999,73.17012,15.0,15.0,40.33553,1.553593,1.5,56.9865,57.0,75.25
20160831033000,45.654999,73.17012,15.0,15.0,40.33553,1.549578,1.5,56.9865,57.0,75.25
20160831034500,45.654999,73.17012,15.0,15.0,40.33553,1.549578,1.5,56.9865,57.0,75.25
20160831040000,45.654999,73.17012,15.0,15.0,40.33553,1.553593,1.5,56.9865,57.0,75.25
20160831041500,44.235001,73.17012,15.0,15.0,40.33553,1.573665,1.5,56.9865,57.0,75.25
20160831043000,44.235001,73.17012,15.0,15.0,38.450315,1.565636,1.5,56.9865,57.0,75.25
20160831044500,44.235001,73.17012,15.0,15.0,38.305373,1.581694,1.5,56.9865,57.0,75.25
20160831050000,44.235001,73.17012,15.0,15.0,38.305373,1.581694,1.5,56.9865,57.0,75.25
20160831051500,44.235001,73.17012,15.0,15.0,38.450315,1.581694,1.5,56.9865,57.0,75.25
20160831053000,44.235001,73.17012,15.0,15.0,38.450315,1.569651,1.5,56.9865,57.0,75.25
20160831054500,63.080002,73.17012,15.0,15.0,38.522786,1.573665,1.5,56.410442,57.0,75.25
20160831060000,53.16,73.17012,15.0,15.0,38.522786,1.57768,1.5,56.410442,57.0,75.25
20160831061500,48.060001,73.17012,15.0,15.0,38.522786,1.585708,1.5,56.410442,57.0,75.25
20160831063000,46.645,73.17012,15.0,15.0,38.522786,1.565636,1.5,56.410442,57.0,75.25
20160831064500,44.240002,73.17012,15.0,15.0,38.522786,1.565636,1.5,56.9865,57.0,75.25
20160831070000,44.240002,73.17012,15.0,15.0,38.522786,1.565636,1.5,56.9865,57.0,75.25
20160831071500,48.189999,73.17012,15.0,15.0,38.81267,1.557607,1.5,56.9865,57.0,75.25
20160831073000,49.645,73.17012,15.0,15.0,38.893845,1.445203,1.5,56.9865,57.0,75.25
20160831074500,49.645,73.17012,15.0,15.0,39.243212,1.433159,1.5,56.9865,57.0,75.25
20160831080000,54.25,73.17012,15.0,15.0,39.570887,1.449217,1.5,56.9865,57.0,76.654999
20160831081500,54.25,73.17012,15.0,15.0,39.394818,1.509434,1.5,56.9865,57.0,76.654999
20160831083000,48.235001,74.088211,15.0,15.0,39.610752,1.469289,1.5,56.9865,57.0,76.654999
20160831084500,51.965,74.088211,15.0,15.0,39.610752,1.461261,1.5,56.9865,57.0,76.654999
20160831090000,51.965,74.088211,15.0,15.0,39.610752,1.465275,1.5,56.9865,57.0,76.654999
20160831091500,51.965,74.088211,15.0,15.0,39.610752,1.557607,1.5,56.9865,57.0,76.654999
20160831093000,51.965,74.088211,15.0,15.0,39.610752,1.473304,1.5,56.9865,57.0,76.654999
