PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160831094500,51.965,75.636368,15.0,15.0,39.610752,1.453232,1.5,56.9865,57.0,76.654999
20160831100000,51.965,75.636368,15.0,15.0,39.610752,1.409073,1.5,56.9865,57.0,77.599998
20160831101500,56.200001,75.636368,15.0,15.0,39.610752,1.437174,1.5,56.9865,57.0,79.074997
20160831103000,55.290001,75.636368,15.0,15.0,39.610752,1.453232,1.5,56.9865,57.0,80.080002
20160831104500,55.290001,75.636368,15.0,15.0,39.610752,1.42513,1.5,56.9865,57.0,80.080002
20160831110000,55.290001,75.636368,15.0,15.0,39.610752,1.413087,1.5,56.9865,57.0,80.080002
20160831111500,55.290001,76.464447,15.0,15.0,39.610752,1.481333,1.5,56.9865,57.0,80.080002
20160831113000,55.290001,76.464447,15.0,15.0,39.610752,1.465275,1.5,56.9865,57.0,80.080002
20160831114500,55.290001,76.464447,15.0,15.0,39.610752,1.429145,1.5,56.9865,57.0,80.080002
20160831120000,55.290001,76.464447,15.0,15.0,39.610752,1.429145,1.5,56.9865,57.0,80.080002
20160831121500,56.810001,76.464447,15.0,15.0,39.610752,1.421116,1.5,56.9865,57.0,82.625
20160831123000,54.715,76.464447,15.0,15.0,39.610752,1.433159,1.5,56.9865,57.0,82.625
20160831124500,54.715,77.382538,15.0,15.0,38.171141,1.505419,1.5,56.9865,57.0,82.625
20160831130000,54.715,77.382538,15.0,15.0,38.581487,1.421116,1.5,56.9865,57.0,82.625
20160831131500,54.715,77.382538,15.0,15.0,38.4759,1.421116,1.5,56.9865,57.0,82.625
20160831133000,54.715,77.382538,15.0,15.0,38.415176,1.42513,1.5,56.9865,57.0,84.714996
20160831134500,54.715,77.382538,15.0,15.0,38.5252,1.42513,1.5,56.9865,57.0,85.879997
20160831140000,54.715,77.382538,15.0,15.0,38.171141,1.481333,1.5,56.9865,57.0,85.879997
20160831141500,54.715,77.382538,15.0,15.0,38.301208,1.489362,1.5,56.9865,57.0,85.879997
20160831143000,54.715,77.382538,15.0,15.0,37.914696,1.481333,1.5,56.9865,57.0,85.879997
20160831144500,54.715,77.382538,15.0,15.0,38.073527,1.533521,1.5,56.9865,57.0,85.879997
20160831150000,57.235001,77.382538,15.0,15.0,38.107952,1.513448,1.5,56.9865,57.0,84.599998
20160831151500,57.235001,77.382538,15.0,15.0,37.866382,1.497391,1.5,56.9865,57.0,84.599998
20160831153000,57.235001,77.382538,15.0,15.0,38.3773,1.521477,1.5,56.9865,57.0,84.599998
20160831154500,55.48,78.408646,15.0,15.0,38.349522,1.533521,1.5,56.9865,57.0,84.599998
20160831160000,54.040001,78.408646,15.0,15.0,37.934178,1.481333,1.5,56.9865,57.0,84.599998
20160831161500,57.209999,78.408646,15.0,15.0,38.5252,1.485347,1.5,56.9865,57.0,84.599998
20160831163000,57.209999,78.408646,15.0,15.0,41.579216,1.501405,1.5,56.9865,57.0,84.599998
20160831164500,55.674999,78.408646,15.0,15.0,41.579216,1.557607,1.5,56.9865,57.0,84.599998
20160831170000,55.674999,78.408646,15.0,15.0,41.17635,1.565636,1.5,56.9865,57.0,83.565002
20160831171500,53.994999,78.408646,15.0,15.0,40.719254,1.581694,1.5,56.9865,57.0,81.940002
20160831173000,53.994999,78.408646,15.0,15.0,40.892875,1.561622,1.5,56.9865,57.0,80.440002
20160831174500,50.290001,78.408646,15.0,15.0,40.835772,1.545564,1.5,56.9865,57.0,79.339996
20160831180000,53.185001,78.408646,15.0,15.0,39.98771,1.57768,1.5,56.9865,57.0,79.339996
20160831181500,53.185001,78.408646,15.0,15.0,39.945397,1.549578,1.5,56.9865,57.0,79.339996
20160831183000,53.185001,78.408646,15.0,15.0,39.87687,1.585708,1.5,56.9865,57.0,79.339996
20160831184500,53.185001,78.408646,15.0,15.0,,1.569651,1.5,56.9865,57.0,78.239998
20160831190000,53.185001,77.382538,15.0,15.0,39.69208,1.565636,1.5,56.9865,57.0,78.239998
20160831191500,53.185001,77.382538,15.0,15.0,39.55404,1.585708,1.5,56.9865,57.0,78.239998
20160831193000,48.209999,77.382538,15.0,15.0,39.55404,1.549578,1.5,56.9865,57.0,78.239998
20160831194500,48.209999,76.554459,15.0,15.0,39.431861,1.529506,1.5,56.9865,57.0,78.239998
20160831200000,48.209999,76.554459,15.0,15.0,,1.549578,1.5,56.9865,57.0,78.239998
20160831201500,48.209999,76.554459,15.0,15.0,,1.54155,1.5,56.9865,57.0,78.239998
20160831203000,48.209999,76.554459,15.0,15.0,,1.581694,1.5,56.9865,57.0,78.239998
20160831204500,48.209999,76.554459,15.0,15.0,,1.545564,1.5,56.9865,57.0,78.239998
20160831210000,48.209999,76.554459,15.0,15.0,,1.545564,1.5,56.9865,57.0,78.239998
20160831211500,48.209999,75.726379,15.0,15.0,,1.565636,1.5,56.9865,57.0,78.239998
20160831213000,48.209999,75.726379,15.0,15.0,,1.57768,1.5,56.9865,57.0,78.239998
20160831214500,48.209999,75.726379,15.0,15.0,,1.573665,1.5,56.9865,57.0,78.239998
20160831220000,45.830002,75.726379,15.0,15.0,,1.573665,1.5,56.9865,57.0,78.239998
20160831221500,49.275002,75.726379,15.0,15.0,,1.581694,1.5,56.9865,57.0,78.239998
20160831223000,49.275002,75.726379,15.0,15.0,,1.573665,1.5,56.9865,57.0,78.239998
20160831224500,49.275002,75.726379,15.0,15.0,,1.581694,1.5,56.9865,57.0,78.239998
20160831230000,49.275002,74.808289,15.0,15.0,,1.557607,1.5,56.9865,57.0,77.154999
20160831231500,49.275002,74.808289,15.0,15.0,,1.565636,1.5,56.9865,57.0,77.154999
20160831233000,49.275002,74.808289,15.0,15.0,,1.573665,1.5,56.9865,57.0,77.154999
20160831234500,49.275002,74.808289,15.0,15.0,,1.585708,1.5,56.9865,57.0,77.154999
20160901000000,49.275002,74.808289,15.0,15.0,,1.565636,1.5,56.9865,57.0,77.154999
20160901001500,49.275002,74.808289,15.0,15.0,,1.57768,1.5,56.9865,57.0,77.154999
20160901003000,49.275002,74.808289,15.0,15.0,,1.585708,1.5,56.9865,57.0,77.154999
20160901004500,49.275002,74.808289,15.0,15.0,,1.585708,1.5,56.9865,57.0,77.154999
20160901010000,49.275002,73.89019,15.0,15.0,,1.565636,1.5,56.9865,57.0,77.154999
20160901011500,49.275002,73.89019,15.0,15.0,,1.565636,1.5,56.9865,57.0,77.154999
20160901013000,49.275002,73.89019,15.0,15.0,,1.573665,1.5,56.9865,57.0,77.154999
20160901014500,46.895,73.89019,15.0,15.0,,1.553593,1.5,56.9865,57.0,77.154999
20160901020000,46.895,73.89019,15.0,15.0,,1.549578,1.5,56.9865,57.0,77.154999
20160901021500,46.895,73.89019,15.0,15.0,,1.561622,1.5,56.9865,57.0,77.154999
20160901023000,46.895,73.89019,15.0,15.0,39.431861,1.557607,1.5,56.9865,57.0,77.154999
20160901024500,45.695,73.89019,15.0,15.0,39.292835,1.57768,1.5,56.9865,57.0,77.154999
20160901030000,45.695,73.89019,15.0,15.0,39.292835,1.557607,1.5,56.9865,57.0,77.154999
20160901031500,45.695,73.89019,15.0,15.0,39.51477,1.557607,1.5,56.9865,57.0,77.154999
20160901033000,45.695,73.89019,15.0,15.0,39.51477,1.549578,1.5,56.9865,57.0,77.154999
20160901034500,45.695,73.89019,15.0,15.0,39.38421,1.553593,1.5,56.9865,57.0,77.154999
20160901040000,45.695,73.89019,15.0,15.0,39.243212,1.545564,1.5,56.9865,57.0,77.154999
20160901041500,45.695,73.89019,15.0,15.0,39.102214,1.573665,1.5,56.9865,57.0,77.154999
20160901043000,45.695,73.080109,15.0,15.0,38.961216,1.57768,1.5,56.9865,57.0,77.154999
20160901044500,45.695,73.080109,15.0,15.0,38.961216,1.557607,1.5,56.9865,57.0,77.154999
20160901050000,45.695,73.080109,15.0,15.0,38.961216,1.553593,1.5,56.9865,57.0,77.154999
20160901051500,45.695,73.080109,15.0,15.0,38.749719,1.557607,1.5,56.9865,57.0,77.154999
20160901053000,45.695,73.080109,15.0,15.0,38.964752,1.557607,1.5,56.9865,57.0,77.154999
20160901054500,45.695,73.080109,15.0,15.0,38.964752,1.553593,1.5,56.9865,57.0,77.154999
20160901060000,45.695,73.080109,15.0,15.0,38.822768,1.553593,1.5,56.9865,57.0,77.154999
20160901061500,45.695,73.080109,15.0,15.0,38.822768,1.589723,1.5,56.9865,57.0,77.154999
20160901063000,45.695,73.080109,15.0,15.0,38.822768,1.553593,1.5,56.9865,57.0,77.154999
20160901064500,45.695,73.080109,15.0,15.0,38.822768,1.565636,1.5,56.9865,57.0,77.154999
20160901070000,45.695,73.080109,15.0,15.0,38.822768,1.549578,1.5,56.9865,57.0,77.154999
20160901071500,45.695,73.080109,15.0,15.0,38.822768,1.557607,1.5,56.9865,57.0,77.154999
20160901073000,47.689999,73.080109,15.0,15.0,38.822768,1.533521,1.5,56.9865,57.0,77.154999
20160901074500,48.34,73.080109,15.0,15.0,39.106736,1.565636,1.5,56.9865,57.0,77.154999
20160901080000,49.970001,73.080109,15.0,15.0,39.106736,1.513448,1.5,56.9865,57.0,77.154999
20160901081500,49.970001,73.080109,15.0,15.0,39.177728,1.593737,1.5,56.9865,57.0,76.135002
20160901083000,49.970001,73.080109,15.0,15.0,39.38421,1.513448,1.5,56.9865,57.0,76.135002
20160901084500,49.970001,73.080109,15.0,15.0,39.374758,1.525492,1.5,56.9865,57.0,76.135002
20160901090000,49.970001,74.448242,15.0,15.0,39.374758,1.469289,1.5,56.9865,57.0,76.135002
20160901091500,53.150002,74.448242,15.0,15.0,39.945397,1.469289,1.5,56.9865,57.0,78.745003
20160901093000,53.150002,74.448242,15.0,15.0,40.363784,1.429145,1.5,56.9865,57.0,78.745003
20160901094500,53.150002,74.448242,15.0,15.0,40.462792,1.409073,1.5,56.9865,57.0,78.745003
20160901100000,53.150002,74.448242,15.0,15.0,40.513894,1.453232,1.5,56.9865,57.0,80.864998
20160901101500,53.150002,75.366341,15.0,15.0,40.599098,1.42513,1.5,56.9865,57.0,80.864998
20160901103000,55.395,75.366341,15.0,15.0,40.948465,1.421116,1.5,56.9865,57.0,81.870003
20160901104500,55.395,75.366341,15.0,15.0,41.0174,1.42513,1.5,56.9865,57.0,81.870003
20160901110000,55.395,75.366341,15.0,15.0,41.0174,1.421116,1.5,56.9865,57.0,81.870003
20160901111500,55.395,76.284431,15.0,15.0,41.0174,1.473304,1.5,56.9865,57.0,81.870003
20160901113000,55.395,76.284431,15.0,15.0,41.0174,1.517463,1.5,56.9865,57.0,81.870003
20160901114500,55.395,76.284431,15.0,15.0,41.0174,1.525492,1.5,56.9865,57.0,81.870003
20160901120000,55.395,76.284431,15.0,15.0,41.0174,1.525492,1.5,56.9865,57.0,81.870003
20160901121500,55.395,76.284431,15.0,15.0,41.0174,1.513448,1.5,56.9865,57.0,81.870003
20160901123000,54.220001,76.284431,15.0,15.0,41.0174,1.533521,1.5,56.374439,57.0,81.870003
20160901124500,56.450001,77.292526,15.0,15.0,41.0174,1.573665,1.5,56.374439,57.0,81.870003
20160901130000,56.450001,77.292526,15.0,15.0,41.0174,1.509434,1.5,56.374439,57.0,80.764999
20160901131500,54.945,77.292526,15.0,15.0,41.0174,1.525492,1.5,57.310532,57.0,80.764999
20160901133000,54.945,77.292526,15.0,15.0,41.0174,1.525492,1.5,57.310532,57.0,80.764999
20160901134500,54.945,77.292526,15.0,15.0,41.0174,1.465275,1.5,57.310532,57.0,80.764999
20160901140000,54.945,77.292526,15.0,15.0,41.0174,1.557607,1.5,57.310532,57.0,80.764999
20160901141500,54.945,77.292526,15.0,15.0,41.0174,1.549578,1.5,57.310532,57.0,80.764999
20160901143000,54.945,77.292526,15.0,15.0,41.0174,1.549578,1.5,57.310532,57.0,80.764999
20160901144500,54.945,77.292526,15.0,15.0,41.0174,1.569651,1.5,57.310532,57.0,80.764999
20160901150000,54.945,78.408646,15.0,15.0,41.0174,1.537535,1.5,57.310532,57.0,80.764999
20160901151500,54.945,78.408646,15.0,15.0,38.014112,1.521477,1.5,57.310532,57.0,80.764999
20160901153000,54.945,78.408646,15.0,15.0,37.993151,1.553593,1.5,57.310532,57.0,80.764999
20160901154500,54.945,78.408646,15.0,15.0,37.809755,1.557607,1.5,57.310532,57.0,80.764999
20160901160000,54.945,78.408646,15.0,15.0,37.488812,1.557607,1.5,57.310532,57.0,80.764999
20160901161500,54.945,78.408646,15.0,15.0,37.620528,1.429145,1.5,57.310532,57.0,83.300003
20160901163000,60.240002,78.408646,15.0,15.0,41.686605,1.521477,1.5,56.446445,57.0,83.300003
20160901164500,54.994999,78.408646,15.0,15.0,41.51652,1.593737,1.5,56.446445,57.0,82.055
20160901170000,54.994999,78.408646,15.0,15.0,41.51652,1.593737,1.5,56.446445,57.0,79.949997
20160901171500,53.939999,78.408646,15.0,15.0,41.281274,1.585708,1.5,56.446445,57.0,78.93
20160901173000,53.939999,78.408646,15.0,15.0,41.573215,1.573665,1.5,56.446445,57.0,78.93
20160901174500,53.939999,78.408646,15.0,15.0,41.51652,1.581694,1.5,57.05851,57.0,78.93
20160901180000,50.345001,77.580559,15.0,15.0,41.868692,1.573665,1.5,57.05851,57.0,78.93
20160901181500,50.345001,77.580559,15.0,15.0,41.75333,1.569651,1.5,57.05851,57.0,78.93
20160901183000,50.345001,77.580559,15.0,15.0,41.634602,1.573665,1.5,57.05851,57.0,77.910004
20160901184500,50.345001,77.580559,15.0,15.0,41.90888,1.565636,1.5,57.05851,57.0,77.910004
20160901190000,50.345001,77.580559,15.0,15.0,42.072148,1.565636,1.5,57.05851,57.0,77.910004
20160901191500,50.345001,77.580559,15.0,15.0,42.113152,1.57768,1.5,57.05851,57.0,77.910004
20160901193000,50.345001,77.580559,15.0,15.0,42.397375,1.589723,1.5,57.05851,57.0,77.910004
20160901194500,50.345001,77.580559,15.0,15.0,42.4862,1.57768,1.5,57.05851,57.0,77.910004
20160901200000,50.345001,76.464447,15.0,15.0,41.411375,1.565636,1.5,57.05851,57.0,77.910004
20160901201500,49.285,76.464447,15.0,15.0,39.54248,1.585708,1.5,57.05851,57.0,77.910004
20160901203000,48.23,76.464447,15.0,15.0,39.406582,1.549578,1.5,57.05851,57.0,76.889999
20160901204500,47.314999,76.464447,15.0,15.0,39.482096,1.565636,1.5,57.05851,57.0,76.889999
20160901210000,47.314999,75.546356,15.0,15.0,39.7475,1.557607,1.5,57.05851,57.0,76.889999
20160901211500,46.115002,75.546356,15.0,15.0,39.69089,1.581694,1.5,57.05851,57.0,76.889999
20160901213000,46.115002,75.546356,15.0,15.0,39.566739,1.557607,1.5,57.05851,57.0,76.889999
20160901214500,46.115002,75.546356,15.0,15.0,39.566739,1.581694,1.5,57.05851,57.0,76.889999
20160901220000,46.115002,75.546356,15.0,15.0,39.745868,1.57768,1.5,57.05851,57.0,76.889999
20160901221500,46.115002,75.546356,15.0,15.0,39.60742,1.585708,1.5,57.05851,57.0,76.889999
20160901223000,46.115002,74.628265,15.0,15.0,39.60742,1.593737,1.5,57.05851,57.0,76.889999
20160901224500,46.115002,74.628265,15.0,15.0,39.60742,1.565636,1.5,57.05851,57.0,76.889999
20160901230000,46.115002,74.628265,15.0,15.0,39.60742,1.565636,1.5,57.05851,57.0,76.889999
20160901231500,45.345001,74.628265,15.0,15.0,39.269307,1.565636,1.5,57.05851,57.0,76.889999
20160901233000,45.345001,74.628265,15.0,15.0,39.269307,1.557607,1.5,57.05851,57.0,75.870003
20160901234500,45.345001,74.628265,15.0,15.0,39.269307,1.57768,1.5,57.05851,57.0,75.870003
20160902000000,45.345001,74.628265,15.0,15.0,39.182624,1.585708,1.5,57.05851,57.0,75.870003
20160902001500,45.345001,74.628265,15.0,15.0,39.182624,1.569651,1.5,57.05851,57.0,75.870003
20160902003000,45.345001,74.628265,15.0,15.0,39.287718,1.593737,1.5,57.05851,57.0,75.870003
20160902004500,45.345001,74.628265,15.0,15.0,39.418856,1.589723,1.5,57.05851,57.0,75.870003
20160902010000,45.345001,74.628265,15.0,15.0,39.522964,1.565636,1.5,57.05851,57.0,75.870003
20160902011500,45.345001,74.628265,15.0,15.0,39.522964,1.569651,1.5,57.05851,57.0,75.870003
20160902013000,45.345001,74.628265,15.0,15.0,39.75821,1.573665,1.5,57.05851,57.0,75.870003
20160902014500,45.345001,74.628265,15.0,15.0,39.75821,1.565636,1.5,57.05851,57.0,75.870003
20160902020000,45.345001,74.628265,15.0,15.0,39.75821,1.569651,1.5,57.05851,57.0,75.870003
20160902021500,45.345001,73.530151,15.0,15.0,39.75821,1.565636,1.5,57.05851,57.0,75.870003
20160902023000,45.345001,73.530151,15.0,15.0,39.75821,1.565636,1.5,57.05851,57.0,75.870003
20160902024500,45.345001,73.530151,15.0,15.0,39.75821,1.569651,1.5,57.05851,57.0,75.870003
20160902030000,45.345001,73.530151,15.0,15.0,39.75821,1.557607,1.5,57.05851,57.0,75.870003
20160902031500,45.345001,73.530151,15.0,15.0,39.75821,1.561622,1.5,57.05851,57.0,75.870003
20160902033000,45.345001,73.530151,15.0,15.0,39.75821,1.565636,1.5,57.05851,57.0,75.870003
20160902034500,45.345001,73.530151,15.0,15.0,39.75821,1.569651,1.5,57.05851,57.0,75.870003
20160902040000,45.345001,72.792084,15.0,15.0,39.75821,1.557607,1.5,57.05851,57.0,75.870003
20160902041500,45.345001,72.792084,15.0,15.0,39.75821,1.561622,1.5,57.05851,57.0,75.870003
20160902043000,45.345001,72.792084,15.0,15.0,39.75821,1.565636,1.5,57.05851,57.0,75.870003
20160902044500,45.345001,72.792084,15.0,15.0,39.75821,1.561622,1.5,57.05851,57.0,75.870003
20160902050000,45.345001,72.792084,15.0,15.0,39.75821,1.565636,1.5,57.05851,57.0,75.870003
20160902051500,44.285,72.792084,15.0,15.0,39.75821,1.549578,1.5,57.05851,57.0,75.870003
20160902053000,44.285,72.792084,15.0,15.0,39.75821,1.569651,1.5,57.05851,57.0,75.870003
20160902054500,44.285,72.792084,15.0,15.0,38.115228,1.565636,1.5,57.05851,57.0,75.870003
20160902060000,44.285,72.792084,15.0,15.0,37.97423,1.57768,1.5,57.05851,57.0,75.870003
20160902061500,44.285,72.792084,15.0,15.0,37.97423,1.581694,1.5,57.05851,57.0,75.870003
20160902063000,44.285,72.792084,15.0,15.0,37.833232,1.569651,1.5,57.05851,57.0,75.870003
20160902064500,44.285,72.792084,15.0,15.0,37.899872,1.581694,1.5,57.05851,57.0,75.870003
20160902070000,44.285,72.792084,15.0,15.0,37.899872,1.585708,1.5,57.05851,57.0,75.870003
20160902071500,44.285,72.792084,15.0,15.0,37.899872,1.553593,1.5,57.05851,57.0,75.870003
20160902073000,44.285,72.792084,15.0,15.0,38.325824,1.557607,1.5,57.05851,57.0,75.870003
20160902074500,48.599998,72.792084,15.0,15.0,38.394674,1.553593,1.5,57.05851,57.0,75.870003
20160902080000,48.599998,72.792084,15.0,15.0,38.86384,1.54155,1.5,57.05851,57.0,75.870003
20160902081500,48.599998,72.792084,15.0,15.0,38.920688,1.553593,1.5,57.05851,57.0,75.870003
20160902083000,48.599998,73.530151,15.0,15.0,39.054784,1.54155,1.5,57.05851,57.0,75.870003
20160902084500,49.255001,73.530151,15.0,15.0,39.15658,1.54155,1.5,57.05851,57.0,75.870003
20160902090000,49.255001,73.530151,15.0,15.0,39.41515,1.529506,1.5,57.05851,57.0,75.870003
20160902091500,49.255001,73.530151,15.0,15.0,39.566739,1.565636,1.5,57.05851,57.0,75.870003
20160902093000,52.555,73.530151,15.0,15.0,39.441517,1.497391,1.5,57.05851,57.0,75.870003
20160902094500,49.669998,74.718277,15.0,15.0,39.767458,1.493376,1.5,57.05851,57.0,75.870003
20160902100000,49.669998,74.718277,15.0,15.0,39.647166,1.473304,1.5,57.05851,57.0,75.870003
20160902101500,49.669998,74.718277,15.0,15.0,40.07492,1.42513,1.5,57.05851,57.0,76.805
20160902103000,54.404999,74.718277,15.0,15.0,39.947556,1.437174,1.5,57.05851,57.0,76.805
20160902104500,54.404999,74.718277,15.0,15.0,40.2966,1.421116,1.5,57.05851,57.0,77.870003
20160902110000,55.055,75.834381,15.0,15.0,40.426667,1.433159,1.5,57.05851,57.0,77.870003
20160902111500,55.055,75.834381,15.0,15.0,40.209407,1.429145,1.5,57.05851,57.0,77.870003
20160902113000,55.055,75.834381,15.0,15.0,40.31088,1.429145,1.5,57.05851,57.0,79.07
20160902114500,56.200001,75.834381,15.0,15.0,40.59937,1.469289,1.5,57.05851,57.0,79.07
20160902120000,56.200001,75.834381,15.0,15.0,40.2218,1.477318,1.5,57.05851,57.0,79.07
20160902121500,56.200001,76.75248,15.0,15.0,40.251465,1.509434,1.5,57.05851,57.0,79.07
20160902123000,56.200001,76.75248,15.0,15.0,39.390177,1.489362,1.5,57.05851,57.0,79.07
20160902124500,56.200001,76.75248,15.0,15.0,40.620875,1.481333,1.5,57.05851,57.0,79.07
20160902130000,59.125,76.75248,15.0,15.0,40.356712,1.525492,1.5,57.05851,57.0,79.07
20160902131500,60.080002,76.75248,15.0,15.0,40.617832,1.485347,1.5,57.05851,57.0,79.07
20160902133000,55.935001,76.75248,15.0,15.0,40.292707,1.481333,1.5,57.05851,57.0,79.07
20160902134500,55.935001,76.75248,15.0,15.0,39.378175,1.481333,1.5,57.05851,57.0,79.07
20160902140000,55.935001,76.75248,15.0,15.0,,1.493376,1.5,57.05851,57.0,79.07
20160902141500,55.935001,77.940598,15.0,15.0,39.929043,1.465275,1.5,57.05851,57.0,79.07
20160902143000,55.935001,77.940598,15.0,15.0,38.9689,1.489362,1.5,57.05851,57.0,79.07
20160902144500,55.935001,77.940598,15.0,15.0,38.784348,1.449217,1.5,57.05851,57.0,79.07
20160902150000,55.935001,77.940598,15.0,15.0,39.074232,1.465275,1.5,57.05851,57.0,79.07
20160902151500,55.935001,77.940598,15.0,15.0,38.854439,1.485347,1.5,57.05851,57.0,79.07
20160902153000,55.935001,77.940598,15.0,15.0,38.542778,1.513448,1.5,57.05851,57.0,79.07
20160902154500,55.235001,77.940598,15.0,15.0,40.174863,1.505419,1.5,57.05851,57.0,79.07
20160902160000,58.66,77.940598,15.0,15.0,39.6098,1.505419,1.5,57.05851,57.0,79.07
20160902161500,58.66,77.940598,15.0,15.0,39.848752,1.533521,1.5,57.05851,57.0,79.07
20160902163000,57.889999,77.940598,15.0,15.0,39.263408,1.545564,1.5,56.446445,57.0,79.07
20160902164500,52.360001,76.932495,15.0,15.0,39.951296,1.557607,1.5,56.446445,57.0,79.07
20160902170000,52.360001,77.760574,15.0,15.0,40.15499,1.581694,1.5,57.148514,57.0,78.114998
20160902171500,52.360001,77.760574,15.0,15.0,39.694936,1.573665,1.5,57.148514,57.0,78.114998
20160902173000,52.360001,77.760574,15.0,15.0,39.92345,1.565636,1.5,57.148514,57.0,78.114998
20160902174500,52.360001,77.760574,15.0,15.0,39.7339,1.569651,1.5,57.148514,57.0,78.114998
20160902180000,52.360001,77.760574,15.0,15.0,39.46275,1.581694,1.5,57.148514,57.0,78.114998
20160902181500,52.360001,77.760574,15.0,15.0,39.427424,1.589723,1.5,57.148514,57.0,78.114998
20160902183000,48.654999,77.760574,15.0,15.0,38.820048,1.545564,1.5,57.148514,57.0,77.095001
20160902184500,53.029999,77.760574,15.0,15.0,38.864588,1.549578,1.5,57.148514,57.0,77.095001
20160902190000,48.580002,77.760574,15.0,15.0,38.777004,1.545564,1.5,57.148514,57.0,77.095001
20160902191500,48.580002,77.760574,15.0,15.0,38.900424,1.565636,1.5,57.148514,57.0,77.095001
20160902193000,48.580002,76.464447,15.0,15.0,38.850886,1.557607,1.5,57.148514,57.0,77.095001
20160902194500,48.580002,76.464447,15.0,15.0,39.065596,1.565636,1.5,57.148514,57.0,77.095001
20160902200000,48.580002,76.464447,15.0,15.0,38.637672,1.553593,1.5,56.536453,57.0,77.095001
20160902201500,47.380001,76.464447,15.0,15.0,38.821068,1.57768,1.5,56.536453,57.0,77.095001
20160902203000,47.380001,76.464447,15.0,15.0,39.007592,1.557607,1.5,56.536453,57.0,77.095001
20160902204500,47.380001,75.546356,15.0,15.0,38.690185,1.569651,1.5,56.536453,57.0,77.095001
20160902210000,47.380001,75.546356,15.0,15.0,38.878018,1.57768,1.5,56.536453,57.0,77.095001
20160902211500,47.380001,75.546356,15.0,15.0,39.253684,1.57768,1.5,56.536453,57.0,77.095001
20160902213000,47.380001,75.546356,15.0,15.0,39.204724,1.557607,1.5,56.536453,57.0,77.095001
20160902214500,47.380001,75.546356,15.0,15.0,39.204724,1.581694,1.5,56.536453,57.0,77.095001
20160902220000,44.634998,75.546356,15.0,15.0,39.324778,1.565636,1.5,56.536453,57.0,77.095001
20160902221500,44.634998,75.546356,15.0,15.0,39.148046,1.561622,1.5,57.472549,57.0,77.095001
20160902223000,44.634998,75.546356,15.0,15.0,39.035234,1.557607,1.5,57.472549,57.0,77.095001
20160902224500,44.634998,75.546356,15.0,15.0,39.0709,1.565636,1.5,57.472549,57.0,77.095001
20160902230000,44.634998,74.718277,15.0,15.0,39.153809,1.557607,1.5,57.472549,57.0,77.095001
20160902231500,47.535,74.718277,15.0,15.0,39.304752,1.557607,1.5,57.472549,57.0,77.095001
20160902233000,48.189999,74.718277,15.0,15.0,39.304752,1.565636,1.5,56.734474,57.0,77.095001
20160902234500,48.189999,74.718277,15.0,15.0,39.304752,1.565636,1.5,56.734474,57.0,77.095001
20160903000000,48.189999,74.718277,15.0,15.0,39.024728,1.581694,1.5,56.734474,57.0,77.095001
20160903001500,46.985001,73.89019,15.0,15.0,38.884716,1.57768,1.5,56.734474,57.0,77.095001
20160903003000,46.985001,73.89019,15.0,15.0,39.102214,1.585708,1.5,56.734474,57.0,77.095001
20160903004500,45.57,73.89019,15.0,15.0,39.106736,1.565636,1.5,56.734474,57.0,75.945
20160903010000,45.57,73.89019,15.0,15.0,39.106736,1.601766,1.5,56.734474,57.0,74.029999
20160903011500,49.375,73.89019,15.0,15.0,39.036815,1.525492,1.5,56.734474,57.0,77.605003
20160903013000,44.82,73.89019,15.0,15.0,38.893845,1.437174,1.5,56.734474,57.0,76.105003
20160903014500,44.82,73.89019,15.0,15.0,38.893845,1.465275,1.5,57.346535,57.0,76.105003
20160903020000,44.82,73.89019,15.0,15.0,38.893845,1.501405,1.5,57.346535,57.0,76.105003
20160903021500,44.82,73.89019,15.0,15.0,38.680784,1.497391,1.5,57.346535,57.0,76.105003
20160903023000,44.82,73.89019,15.0,15.0,38.680784,1.549578,1.5,57.346535,57.0,76.105003
20160903024500,44.82,73.89019,15.0,15.0,38.5388,1.533521,1.5,57.346535,57.0,76.105003
20160903030000,44.82,72.792084,15.0,15.0,38.467808,1.553593,1.5,57.346535,57.0,76.105003
20160903031500,44.82,72.792084,15.0,15.0,38.325824,1.54155,1.5,57.346535,57.0,76.105003
20160903033000,44.82,72.792084,15.0,15.0,38.18384,1.553593,1.5,57.346535,57.0,76.105003
20160903034500,44.82,72.792084,15.0,15.0,37.833232,1.569651,1.5,56.698471,57.0,76.105003
20160903040000,44.049999,72.792084,15.0,15.0,37.692234,1.573665,1.5,56.698471,57.0,76.105003
20160903041500,42.945,72.792084,15.0,15.0,37.480737,1.573665,1.5,56.698471,57.0,76.105003
20160903043000,42.945,72.792084,15.0,15.0,37.274578,1.581694,1.5,56.698471,57.0,76.105003
20160903044500,57.814999,72.792084,15.0,15.0,36.994554,1.597752,1.5,56.698471,57.0,76.105003
20160903050000,45.779999,72.792084,15.0,15.0,36.790367,1.557607,1.5,56.698471,57.0,76.105003
20160903051500,43.450001,72.792084,15.0,15.0,36.651341,1.557607,1.5,56.698471,57.0,76.105003
20160903053000,43.450001,72.792084,15.0,15.0,36.504512,1.557607,1.5,57.472549,57.0,76.105003
20160903054500,43.450001,72.792084,15.0,15.0,36.504512,1.533521,1.5,57.472549,57.0,76.105003
20160903060000,43.450001,72.792084,15.0,15.0,36.3645,1.557607,1.5,57.472549,57.0,76.105003
20160903061500,43.450001,72.792084,15.0,15.0,36.211755,1.557607,1.5,57.472549,57.0,76.105003
20160903063000,43.450001,71.873993,15.0,15.0,36.01447,1.557607,1.5,57.472549,57.0,76.105003
20160903064500,43.450001,71.873993,15.0,15.0,36.025724,1.561622,1.5,56.824486,57.0,76.105003
20160903070000,43.450001,71.873993,15.0,15.0,36.58618,1.573665,1.5,56.824486,57.0,76.105003
20160903071500,43.450001,71.873993,15.0,15.0,36.44814,1.565636,1.5,56.824486,57.0,76.105003
20160903073000,43.450001,71.873993,15.0,15.0,36.37912,1.565636,1.5,56.824486,57.0,76.105003
20160903074500,43.450001,71.873993,15.0,15.0,36.37912,1.565636,1.5,56.824486,57.0,76.105003
20160903080000,48.610001,71.873993,15.0,15.0,36.37912,1.553593,1.5,56.824486,57.0,76.105003
20160903081500,44.814999,71.873993,15.0,15.0,36.44814,1.569651,1.5,56.824486,57.0,76.105003
20160903083000,47.889999,72.792084,15.0,15.0,36.44814,1.553593,1.5,57.436546,57.0,76.105003
20160903084500,47.889999,72.792084,15.0,15.0,36.44814,1.565636,1.5,57.436546,57.0,76.105003
20160903090000,47.889999,72.792084,15.0,15.0,36.44814,1.569651,1.5,57.436546,57.0,76.105003
20160903091500,49.084999,73.530151,15.0,15.0,36.44814,1.565636,1.5,57.436546,57.0,76.105003
20160903093000,51.724998,73.530151,15.0,15.0,36.44814,1.573665,1.5,57.436546,57.0,76.105003
20160903094500,46.080002,74.268227,15.0,15.0,36.44814,1.573665,1.5,56.212421,57.0,76.105003
20160903100000,45.349998,74.268227,15.0,15.0,36.44814,1.549578,1.5,57.148514,57.0,76.105003
20160903101500,52.205002,74.268227,15.0,15.0,36.44814,1.573665,1.5,57.148514,57.0,76.105003
20160903103000,52.205002,75.366341,15.0,15.0,36.44814,1.569651,1.5,57.148514,57.0,76.105003
20160903104500,52.205002,75.366341,15.0,15.0,36.44814,1.573665,1.5,57.148514,57.0,76.105003
20160903110000,52.205002,75.366341,15.0,15.0,36.44814,1.569651,1.5,57.148514,57.0,76.105003
20160903111500,52.205002,75.366341,15.0,15.0,40.861374,1.561622,1.5,57.148514,57.0,76.105003
20160903113000,55.310001,76.374435,15.0,15.0,41.069828,1.569651,1.5,57.148514,57.0,76.105003
20160903114500,54.105,76.374435,15.0,15.0,41.785664,1.549578,1.5,57.148514,57.0,76.105003
20160903120000,54.105,76.374435,15.0,15.0,41.852627,1.561622,1.5,57.148514,57.0,76.105003
20160903121500,50.400002,76.374435,15.0,15.0,41.77152,1.557607,1.5,57.148514,57.0,76.105003
20160903123000,54.185001,77.202522,15.0,15.0,41.632902,1.557607,1.5,57.148514,57.0,76.105003
20160903124500,54.185001,77.202522,15.0,15.0,41.7195,1.549578,1.5,57.148514,57.0,76.105003
20160903130000,54.185001,75.924393,15.0,15.0,42.2125,1.553593,1.5,56.572456,57.0,76.105003
20160903131500,53.369999,75.924393,15.0,15.0,41.725739,1.549578,1.5,57.184517,57.0,76.105003
20160903133000,53.369999,77.760574,15.0,15.0,41.725739,1.549578,1.5,57.184517,57.0,76.105003
20160903134500,50.264999,76.842484,15.0,15.0,42.643875,1.549578,1.5,57.184517,57.0,76.105003
20160903140000,50.264999,76.842484,15.0,15.0,41.932714,1.54155,1.5,57.184517,57.0,76.105003
20160903141500,54.98,77.940598,15.0,15.0,42.210851,1.533521,1.5,57.184517,57.0,76.105003
20160903143000,54.98,77.940598,15.0,15.0,42.113152,1.525492,1.5,57.184517,57.0,76.105003
20160903144500,54.98,76.75248,15.0,15.0,42.072148,1.517463,1.5,57.184517,57.0,76.105003
20160903150000,54.98,78.300629,15.0,15.0,41.508972,1.501405,1.5,57.184517,57.0,76.105003
20160903151500,54.98,78.300629,15.0,15.0,41.90888,1.509434,1.5,57.184517,57.0,76.105003
20160903153000,54.98,77.292526,15.0,15.0,41.626306,1.509434,1.5,57.184517,57.0,76.105003
20160903154500,54.98,77.292526,15.0,15.0,41.343732,1.493376,1.5,57.184517,57.0,76.105003
20160903160000,48.650002,77.292526,15.0,15.0,41.626306,1.477318,1.5,57.184517,57.0,76.105003
20160903161500,48.650002,76.104416,15.0,15.0,41.96804,1.489362,1.5,57.184517,57.0,76.105003
20160903163000,48.650002,76.104416,15.0,15.0,41.518254,1.481333,1.5,57.184517,57.0,76.105003
20160903164500,48.650002,76.104416,15.0,15.0,41.118839,1.477318,1.5,57.184517,57.0,76.105003
20160903170000,47.595001,75.006302,15.0,15.0,41.833536,1.481333,1.5,57.184517,57.0,76.105003
20160903171500,45.764999,75.006302,15.0,15.0,41.177353,1.481333,1.5,56.608459,57.0,76.105003
20160903173000,48.485001,75.006302,15.0,15.0,40.998071,1.465275,1.5,56.608459,57.0,76.105003
20160903174500,47.715,75.006302,15.0,15.0,41.10325,1.485347,1.5,56.608459,57.0,76.105003
20160903180000,47.715,75.006302,15.0,15.0,40.31207,1.477318,1.5,56.608459,57.0,76.105003
20160903181500,47.715,75.006302,15.0,15.0,40.130238,1.481333,1.5,56.608459,57.0,76.105003
20160903183000,46.799999,75.006302,15.0,15.0,40.431801,1.481333,1.5,56.608459,57.0,76.105003
20160903184500,46.799999,75.006302,15.0,15.0,40.353992,1.481333,1.5,56.608459,57.0,76.105003
20160903190000,46.799999,75.006302,15.0,15.0,40.513894,1.481333,1.5,56.608459,57.0,76.105003
20160903191500,46.799999,75.006302,15.0,15.0,40.623425,1.481333,1.5,56.608459,57.0,76.105003
20160903193000,46.799999,75.006302,15.0,15.0,40.596888,1.489362,1.5,56.608459,57.0,76.105003
20160903194500,46.799999,73.998199,15.0,15.0,40.462792,1.497391,1.5,56.608459,57.0,76.105003
20160903200000,45.599998,73.998199,15.0,15.0,40.498866,1.493376,1.5,56.608459,57.0,76.105003
20160903201500,45.599998,73.998199,15.0,15.0,40.363784,1.505419,1.5,56.608459,57.0,76.105003
20160903203000,45.599998,73.998199,15.0,15.0,40.259846,1.497391,1.5,56.608459,57.0,76.105003
20160903204500,45.599998,73.998199,15.0,15.0,40.493613,1.517463,1.5,57.310532,57.0,76.105003
20160903210000,45.599998,73.998199,15.0,15.0,40.31326,1.501405,1.5,57.310532,57.0,76.105003
20160903211500,45.599998,73.998199,15.0,15.0,40.31326,1.525492,1.5,57.310532,57.0,76.105003
20160903213000,45.599998,73.998199,15.0,15.0,40.31326,1.529506,1.5,57.310532,57.0,76.105003
20160903214500,45.599998,73.998199,15.0,15.0,40.31326,1.533521,1.5,57.310532,57.0,76.105003
20160903220000,45.599998,73.998199,15.0,15.0,40.17522,1.537535,1.5,57.310532,57.0,76.105003
20160903221500,44.685001,73.998199,15.0,15.0,40.1062,1.533521,1.5,57.310532,57.0,76.105003
20160903223000,44.685001,73.998199,15.0,15.0,39.96816,1.533521,1.5,57.310532,57.0,76.105003
20160903224500,44.685001,73.998199,15.0,15.0,39.96816,1.533521,1.5,57.310532,57.0,76.105003
20160903230000,44.685001,73.080109,15.0,15.0,39.48502,1.537535,1.5,57.310532,57.0,76.105003
20160903231500,44.685001,73.080109,15.0,15.0,39.431861,1.529506,1.5,57.310532,57.0,76.105003
20160903233000,44.685001,73.080109,15.0,15.0,39.153809,1.537535,1.5,57.310532,57.0,76.105003
20160903234500,44.685001,73.080109,15.0,15.0,39.153809,1.537535,1.5,57.310532,57.0,76.105003
20160904000000,44.685001,73.080109,15.0,15.0,39.084296,1.549578,1.5,57.310532,57.0,76.105003
20160904001500,44.685001,73.080109,15.0,15.0,39.153809,1.553593,1.5,56.608459,57.0,76.105003
20160904003000,44.685001,73.080109,15.0,15.0,38.94527,1.549578,1.5,56.608459,57.0,76.105003
20160904004500,44.685001,73.080109,15.0,15.0,38.94527,1.557607,1.5,56.608459,57.0,76.105003
20160904010000,44.685001,73.080109,15.0,15.0,38.884716,1.565636,1.5,56.608459,57.0,76.105003
20160904011500,43.005001,73.080109,15.0,15.0,38.884716,1.561622,1.5,56.608459,57.0,76.105003
20160904013000,43.005001,73.080109,15.0,15.0,38.884716,1.565636,1.5,56.608459,57.0,76.105003
20160904014500,43.005001,73.080109,15.0,15.0,38.884716,1.561622,1.5,56.608459,57.0,76.105003
20160904020000,43.005001,73.080109,15.0,15.0,38.884716,1.557607,1.5,56.608459,57.0,76.105003
20160904021500,43.005001,73.080109,15.0,15.0,38.884716,1.561622,1.5,56.608459,57.0,76.105003
20160904023000,43.005001,73.080109,15.0,15.0,38.884716,1.565636,1.5,56.608459,57.0,76.105003
20160904024500,43.005001,73.080109,15.0,15.0,38.884716,1.565636,1.5,56.608459,57.0,76.105003
20160904030000,43.005001,73.080109,15.0,15.0,38.961216,1.557607,1.5,57.310532,57.0,76.105003
20160904031500,43.005001,73.080109,15.0,15.0,38.961216,1.557607,1.5,57.310532,57.0,76.105003
20160904033000,43.005001,73.080109,15.0,15.0,39.102214,1.557607,1.5,57.310532,57.0,76.105003
20160904034500,43.005001,73.080109,15.0,15.0,39.243212,1.557607,1.5,57.310532,57.0,76.105003
20160904040000,43.005001,73.080109,15.0,15.0,39.243212,1.561622,1.5,57.310532,57.0,76.105003
20160904041500,43.005001,72.072006,15.0,15.0,39.243212,1.561622,1.5,57.310532,57.0,76.105003
20160904043000,43.005001,72.072006,15.0,15.0,39.024728,1.561622,1.5,57.310532,57.0,76.105003
20160904044500,43.005001,72.072006,15.0,15.0,39.102214,1.561622,1.5,57.310532,57.0,76.105003
20160904050000,43.005001,72.072006,15.0,15.0,39.102214,1.565636,1.5,57.310532,57.0,76.105003
20160904051500,43.005001,72.072006,15.0,15.0,39.102214,1.565636,1.5,57.310532,57.0,76.105003
20160904053000,43.005001,72.072006,15.0,15.0,39.102214,1.565636,1.5,57.310532,57.0,76.105003
20160904054500,47.349998,72.072006,15.0,15.0,39.102214,1.561622,1.5,56.212421,57.0,76.105003
20160904060000,45.744999,72.072006,15.0,15.0,38.961216,1.565636,1.5,57.05851,57.0,76.105003
20160904061500,44.544998,72.072006,15.0,15.0,38.961216,1.565636,1.5,57.05851,57.0,76.105003
20160904063000,44.544998,72.072006,15.0,15.0,38.961216,1.549578,1.5,57.05851,57.0,76.105003
20160904064500,44.544998,72.072006,15.0,15.0,38.961216,1.565636,1.5,57.05851,57.0,76.105003
20160904070000,44.544998,72.072006,15.0,15.0,38.961216,1.545564,1.5,57.05851,57.0,76.105003
20160904071500,44.544998,72.072006,15.0,15.0,39.177728,1.561622,1.5,57.05851,57.0,76.105003
20160904073000,48.290001,72.072006,15.0,15.0,39.39424,1.561622,1.5,57.05851,57.0,76.105003
20160904074500,51.259998,72.072006,15.0,15.0,39.68018,1.565636,1.5,57.05851,57.0,76.105003
20160904080000,53.470001,73.17012,15.0,15.0,39.82315,1.561622,1.5,57.05851,57.0,76.105003
20160904081500,50.59,73.17012,15.0,15.0,40.180575,1.561622,1.5,57.05851,57.0,76.105003
20160904083000,50.59,73.17012,15.0,15.0,40.323545,1.565636,1.5,57.05851,57.0,76.105003
20160904084500,50.59,73.17012,15.0,15.0,40.609485,1.565636,1.5,57.05851,57.0,76.105003
20160904090000,50.59,73.17012,15.0,15.0,40.68097,1.561622,1.5,57.05851,57.0,76.105003
20160904091500,50.59,73.998199,15.0,15.0,41.48218,1.557607,1.5,57.05851,57.0,76.105003
20160904093000,52.185001,73.998199,15.0,15.0,41.324335,1.565636,1.5,57.05851,57.0,76.105003
20160904094500,52.185001,73.998199,15.0,15.0,41.9677,1.561622,1.5,57.05851,57.0,76.105003
20160904100000,52.185001,75.006302,15.0,15.0,42.53958,1.565636,1.5,57.05851,57.0,76.105003
20160904101500,55.509998,75.006302,15.0,15.0,42.90916,1.569651,1.5,57.05851,57.0,76.105003
20160904103000,52.625,76.014404,15.0,15.0,43.155082,1.565636,1.5,57.05851,57.0,76.105003
20160904104500,52.625,76.014404,15.0,15.0,43.166166,1.557607,1.5,57.05851,57.0,76.105003
20160904110000,47.654999,74.628265,15.0,15.0,43.645855,1.573665,1.5,56.410442,57.0,76.105003
20160904111500,46.334999,74.628265,15.0,15.0,43.09072,1.569651,1.5,57.310532,57.0,76.105003
20160904113000,46.334999,74.628265,15.0,15.0,42.74783,1.565636,1.5,57.310532,57.0,76.105003
20160904114500,51.529999,74.628265,15.0,15.0,42.226151,1.569651,1.5,56.608459,57.0,76.105003
20160904120000,48.695,75.924393,15.0,15.0,41.59421,1.573665,1.5,57.310532,57.0,76.105003
20160904121500,56.125,76.932495,15.0,15.0,41.33785,1.57768,1.5,57.310532,57.0,76.105003
20160904123000,57.57,76.932495,15.0,15.0,41.400546,1.573665,1.5,57.310532,57.0,76.105003
20160904124500,57.57,76.932495,15.0,15.0,41.33785,1.573665,1.5,57.310532,57.0,76.105003
20160904130000,57.57,76.932495,15.0,15.0,41.50768,1.569651,1.5,57.310532,57.0,76.105003
20160904131500,57.57,76.932495,15.0,15.0,42.071179,1.569651,1.5,57.310532,57.0,76.105003
20160904133000,57.57,76.932495,15.0,15.0,42.654976,1.569651,1.5,56.662468,57.0,76.105003
20160904134500,55.599998,76.932495,15.0,15.0,42.509456,1.565636,1.5,57.598564,57.0,76.105003
20160904140000,56.919998,76.932495,15.0,15.0,42.734927,1.565636,1.5,56.608459,57.0,76.105003
20160904141500,55.5,78.030609,15.0,15.0,43.338036,1.565636,1.5,56.608459,57.0,76.105003
20160904143000,55.5,78.030609,15.0,15.0,42.79679,1.565636,1.5,56.608459,57.0,76.105003
20160904144500,53.744999,78.030609,15.0,15.0,42.767125,1.561622,1.5,56.608459,57.0,76.105003
20160904150000,54.66,78.030609,15.0,15.0,42.767125,1.581694,1.5,56.608459,57.0,76.105003
20160904151500,54.66,78.030609,15.0,15.0,42.643875,1.565636,1.5,57.310532,57.0,76.105003
20160904153000,54.66,78.030609,15.0,15.0,43.180106,1.533521,1.5,57.310532,57.0,76.105003
20160904154500,54.66,78.030609,15.0,15.0,43.144287,1.533521,1.5,57.310532,57.0,76.105003
20160904160000,54.66,78.030609,15.0,15.0,43.144287,1.489362,1.5,57.310532,57.0,76.105003
20160904161500,54.66,78.9487,15.0,15.0,43.552746,1.505419,1.5,57.310532,57.0,76.105003
20160904163000,54.66,78.9487,15.0,15.0,43.552746,1.485347,1.5,57.310532,57.0,76.105003
20160904164500,54.66,77.67057,15.0,15.0,42.958188,1.485347,1.5,57.310532,57.0,76.105003
20160904170000,51.654999,76.75248,15.0,15.0,42.760002,1.485347,1.5,57.310532,57.0,76.105003
20160904171500,50.884998,76.75248,15.0,15.0,42.42041,1.465275,1.5,56.536453,57.0,76.105003
20160904173000,47.900002,76.75248,15.0,15.0,42.42041,1.481333,1.5,57.274529,57.0,76.105003
20160904174500,47.900002,75.366341,15.0,15.0,40.395744,1.473304,1.5,57.274529,57.0,76.105003
20160904180000,47.900002,75.366341,15.0,15.0,38.405095,1.473304,1.5,57.274529,57.0,76.105003
20160904181500,47.900002,75.366341,15.0,15.0,38.232222,1.453232,1.5,57.274529,57.0,76.105003
20160904183000,47.900002,75.366341,15.0,15.0,38.24266,1.453232,1.5,57.274529,57.0,76.105003
20160904184500,47.900002,75.366341,15.0,15.0,38.394674,1.469289,1.5,57.274529,57.0,76.105003
20160904190000,47.900002,75.366341,15.0,15.0,38.608721,1.457246,1.5,56.662468,57.0,76.105003
20160904191500,47.900002,75.366341,15.0,15.0,38.961216,1.449217,1.5,56.662468,57.0,76.105003
20160904193000,46.845001,75.366341,15.0,15.0,38.674698,1.473304,1.5,56.662468,57.0,76.105003
20160904194500,46.845001,75.366341,15.0,15.0,38.890717,1.477318,1.5,56.662468,57.0,76.105003
20160904200000,46.845001,75.366341,15.0,15.0,39.177728,1.473304,1.5,56.662468,57.0,76.105003
20160904201500,46.845001,75.366341,15.0,15.0,39.319712,1.477318,1.5,56.662468,57.0,76.105003
20160904203000,46.845001,75.366341,15.0,15.0,39.461696,1.497391,1.5,56.662468,57.0,76.105003
20160904204500,46.845001,74.538254,15.0,15.0,39.60368,1.497391,1.5,56.662468,57.0,76.105003
20160904210000,46.845001,74.538254,15.0,15.0,39.60368,1.489362,1.5,56.662468,57.0,76.105003
20160904211500,46.845001,74.538254,15.0,15.0,39.60368,1.489362,1.5,56.662468,57.0,76.105003
20160904213000,46.845001,74.538254,15.0,15.0,39.60368,1.497391,1.5,56.662468,57.0,76.105003
20160904214500,46.845001,74.538254,15.0,15.0,39.60368,1.501405,1.5,56.662468,57.0,76.105003
20160904220000,45.93,74.538254,15.0,15.0,39.60368,1.513448,1.5,56.662468,57.0,76.105003
20160904221500,45.93,74.538254,15.0,15.0,39.60368,1.513448,1.5,56.662468,57.0,76.105003
20160904223000,45.93,74.538254,15.0,15.0,39.177728,1.517463,1.5,56.662468,57.0,76.105003
20160904224500,45.93,74.538254,15.0,15.0,39.177728,1.533521,1.5,56.662468,57.0,76.105003
20160904230000,45.93,73.710175,15.0,15.0,39.106736,1.54155,1.5,56.662468,57.0,76.105003
20160904231500,45.93,73.710175,15.0,15.0,39.106736,1.54155,1.5,56.662468,57.0,76.105003
20160904233000,45.93,73.710175,15.0,15.0,39.106736,1.545564,1.5,56.662468,57.0,76.105003
20160904234500,45.014999,73.710175,15.0,15.0,39.106736,1.549578,1.5,56.662468,57.0,76.105003
20160905000000,45.014999,73.710175,15.0,15.0,39.243212,1.549578,1.5,56.662468,57.0,76.105003
20160905001500,45.014999,73.710175,15.0,15.0,39.319712,1.553593,1.5,56.662468,57.0,76.105003
20160905003000,45.014999,73.710175,15.0,15.0,39.319712,1.553593,1.5,56.662468,57.0,76.105003
20160905004500,45.014999,73.710175,15.0,15.0,39.319712,1.549578,1.5,56.662468,57.0,76.105003
20160905010000,45.014999,73.710175,15.0,15.0,39.319712,1.549578,1.5,56.662468,57.0,76.105003
20160905011500,45.014999,73.710175,15.0,15.0,39.177728,1.549578,1.5,56.662468,57.0,76.105003
20160905013000,45.014999,73.710175,15.0,15.0,39.177728,1.549578,1.5,56.662468,57.0,76.105003
20160905014500,45.014999,73.710175,15.0,15.0,39.177728,1.549578,1.5,56.662468,57.0,76.105003
20160905020000,45.014999,73.710175,15.0,15.0,39.177728,1.533521,1.5,56.662468,57.0,76.105003
20160905021500,45.014999,73.710175,15.0,15.0,39.106736,1.54155,1.5,57.472549,57.0,76.105003
20160905023000,45.669998,73.710175,15.0,15.0,39.177728,1.54155,1.5,57.472549,57.0,76.105003
20160905024500,46.68,73.710175,15.0,15.0,39.106736,1.549578,1.5,57.472549,57.0,76.105003
20160905030000,46.68,73.710175,15.0,15.0,39.106736,1.557607,1.5,57.472549,57.0,76.105003
20160905031500,46.68,73.710175,15.0,15.0,39.106736,1.557607,1.5,57.472549,57.0,76.105003
20160905033000,46.68,73.710175,15.0,15.0,39.39424,1.557607,1.5,57.472549,57.0,76.105003
20160905034500,46.68,73.710175,15.0,15.0,39.39424,1.557607,1.5,57.472549,57.0,76.105003
20160905040000,46.68,73.710175,15.0,15.0,39.39424,1.561622,1.5,57.472549,57.0,76.105003
20160905041500,46.68,72.792084,15.0,15.0,39.39424,1.565636,1.5,57.472549,57.0,76.105003
20160905043000,46.68,72.792084,15.0,15.0,39.39424,1.565636,1.5,56.572456,57.0,76.105003
20160905044500,46.68,72.792084,15.0,15.0,39.39424,1.569651,1.5,56.572456,57.0,76.105003
20160905050000,46.68,72.792084,15.0,15.0,39.322755,1.565636,1.5,56.572456,57.0,76.105003
20160905051500,46.68,72.792084,15.0,15.0,39.322755,1.569651,1.5,56.572456,57.0,76.105003
20160905053000,46.68,72.792084,15.0,15.0,39.179785,1.565636,1.5,56.572456,57.0,76.105003
20160905054500,46.68,72.792084,15.0,15.0,39.036815,1.573665,1.5,56.572456,57.0,76.105003
20160905060000,45.48,72.792084,15.0,15.0,39.250862,1.569651,1.5,56.572456,57.0,76.105003
20160905061500,45.48,72.792084,15.0,15.0,39.250862,1.569651,1.5,56.572456,57.0,76.105003
20160905063000,45.48,72.792084,15.0,15.0,39.250862,1.565636,1.5,56.572456,57.0,76.105003
20160905064500,45.48,72.792084,15.0,15.0,39.394818,1.565636,1.5,57.184517,57.0,76.105003
20160905070000,45.48,72.792084,15.0,15.0,39.394818,1.573665,1.5,57.184517,57.0,76.105003
20160905071500,49.775002,72.792084,15.0,15.0,39.538774,1.569651,1.5,57.184517,57.0,76.105003
20160905073000,45.880001,72.792084,15.0,15.0,39.538774,1.54155,1.5,57.184517,57.0,76.105003
20160905074500,47.174999,72.792084,15.0,15.0,39.610752,1.565636,1.5,57.184517,57.0,76.105003
20160905080000,47.174999,72.792084,15.0,15.0,39.754708,1.557607,1.5,57.184517,57.0,76.105003
20160905081500,47.174999,72.792084,15.0,15.0,40.26209,1.565636,1.5,57.184517,57.0,76.105003
20160905083000,47.174999,72.792084,15.0,15.0,40.407032,1.565636,1.5,57.184517,57.0,76.105003
20160905084500,47.174999,73.620163,15.0,15.0,40.624445,1.565636,1.5,57.184517,57.0,76.105003
20160905090000,47.174999,73.620163,15.0,15.0,40.40251,1.569651,1.5,57.184517,57.0,76.105003
20160905091500,47.174999,73.620163,15.0,15.0,40.546466,1.573665,1.5,57.184517,57.0,76.105003
20160905093000,51.27,74.718277,15.0,15.0,40.690422,1.525492,1.5,57.184517,57.0,76.105003
20160905094500,51.27,75.726379,15.0,15.0,41.050312,1.525492,1.5,57.184517,57.0,76.105003
20160905100000,53.450001,75.726379,15.0,15.0,41.48218,1.485347,1.5,57.184517,57.0,76.105003
20160905101500,53.450001,74.718277,15.0,15.0,41.26492,1.497391,1.5,57.184517,57.0,76.105003
20160905103000,49.494999,74.718277,15.0,15.0,40.93444,1.497391,1.5,57.184517,57.0,76.105003
20160905104500,49.494999,74.718277,15.0,15.0,41.452991,1.525492,1.5,57.184517,57.0,76.105003
20160905110000,49.494999,74.718277,15.0,15.0,41.241817,1.521477,1.5,57.184517,57.0,76.105003
20160905111500,47.255001,73.080109,15.0,15.0,40.86508,1.553593,1.5,57.184517,57.0,76.105003
20160905113000,46.345001,73.080109,15.0,15.0,40.940186,1.557607,1.5,56.536453,57.0,76.105003
20160905114500,46.345001,73.080109,15.0,15.0,40.32788,1.557607,1.5,56.536453,57.0,76.105003
20160905120000,46.345001,73.080109,15.0,15.0,39.20894,1.565636,1.5,57.346535,57.0,76.105003
20160905121500,49.325001,73.080109,15.0,15.0,39.292835,1.561622,1.5,56.608459,57.0,76.105003
20160905123000,49.325001,74.088211,15.0,15.0,40.242608,1.537535,1.5,56.608459,57.0,76.105003
20160905124500,49.325001,74.088211,15.0,15.0,40.384592,1.529506,1.5,56.608459,57.0,76.105003
20160905130000,49.325001,74.088211,15.0,15.0,41.02352,1.493376,1.5,56.608459,57.0,76.105003
20160905131500,49.325001,74.088211,15.0,15.0,41.236496,1.505419,1.5,56.608459,57.0,76.105003
20160905133000,49.325001,74.088211,15.0,15.0,41.37848,1.513448,1.5,57.472549,57.0,76.105003
20160905134500,50.705002,74.088211,15.0,15.0,41.73344,1.513448,1.5,56.50045,57.0,76.105003
20160905140000,50.705002,74.088211,15.0,15.0,41.544944,1.533521,1.5,56.50045,57.0,76.105003
20160905141500,50.705002,74.088211,15.0,15.0,41.404932,1.533521,1.5,56.50045,57.0,76.105003
20160905143000,50.705002,74.088211,15.0,15.0,41.404932,1.489362,1.5,56.50045,57.0,76.105003
20160905144500,50.705002,74.088211,15.0,15.0,41.404932,1.465275,1.5,56.50045,57.0,76.105003
20160905150000,50.705002,74.088211,15.0,15.0,41.26492,1.437174,1.5,56.50045,57.0,76.105003
20160905151500,50.705002,74.088211,15.0,15.0,41.194914,1.42513,1.5,56.50045,57.0,76.105003
20160905153000,50.705002,74.088211,15.0,15.0,40.822121,1.433159,1.5,57.112511,57.0,76.105003
20160905154500,50.705002,74.088211,15.0,15.0,40.683095,1.429145,1.5,57.112511,57.0,76.105003
20160905160000,50.705002,74.088211,15.0,15.0,40.405043,1.441188,1.5,57.112511,57.0,76.105003
20160905161500,50.705002,74.088211,15.0,15.0,40.544069,1.437174,1.5,57.112511,57.0,76.105003
20160905163000,50.705002,74.088211,15.0,15.0,40.544069,1.461261,1.5,57.112511,57.0,76.105003
20160905164500,50.705002,74.088211,15.0,15.0,40.683095,1.501405,1.5,57.112511,57.0,76.105003
20160905170000,49.790001,74.088211,15.0,15.0,40.961147,1.505419,1.5,57.112511,57.0,76.105003
20160905171500,49.790001,74.088211,15.0,15.0,40.961147,1.537535,1.5,57.112511,57.0,76.105003
20160905173000,49.790001,74.088211,15.0,15.0,41.03066,1.54155,1.5,57.112511,57.0,76.105003
20160905174500,49.790001,74.088211,15.0,15.0,41.26492,1.54155,1.5,57.112511,57.0,76.105003
20160905180000,49.790001,74.088211,15.0,15.0,41.194914,1.549578,1.5,57.112511,57.0,76.105003
20160905181500,49.790001,74.088211,15.0,15.0,41.194914,1.545564,1.5,57.112511,57.0,76.105003
20160905183000,47.41,74.088211,15.0,15.0,41.194914,1.549578,1.5,57.112511,57.0,76.105003
20160905184500,45.439999,74.088211,15.0,15.0,41.194914,1.545564,1.5,57.112511,57.0,76.105003
20160905190000,45.439999,74.088211,15.0,15.0,41.194914,1.545564,1.5,57.112511,57.0,76.105003
20160905191500,45.439999,74.088211,15.0,15.0,41.194914,1.54155,1.5,57.112511,57.0,76.105003
20160905193000,45.439999,74.088211,15.0,15.0,40.4513,1.545564,1.5,57.112511,57.0,76.105003
20160905194500,45.439999,74.088211,15.0,15.0,40.17522,1.54155,1.5,57.112511,57.0,76.105003
20160905200000,45.439999,73.17012,15.0,15.0,40.057478,1.545564,1.5,57.112511,57.0,76.105003
20160905201500,45.439999,73.17012,15.0,15.0,39.918452,1.549578,1.5,57.112511,57.0,76.105003
20160905203000,45.439999,73.17012,15.0,15.0,39.918452,1.553593,1.5,57.112511,57.0,76.105003
20160905204500,45.439999,73.17012,15.0,15.0,39.918452,1.529506,1.5,57.112511,57.0,76.105003
20160905210000,45.439999,73.17012,15.0,15.0,39.51477,1.557607,1.5,57.112511,57.0,76.105003
20160905211500,45.439999,73.17012,15.0,15.0,39.595707,1.557607,1.5,57.112511,57.0,76.105003
20160905213000,45.439999,73.17012,15.0,15.0,39.525208,1.553593,1.5,57.112511,57.0,76.105003
20160905214500,45.439999,73.17012,15.0,15.0,39.525208,1.553593,1.5,57.112511,57.0,76.105003
20160905220000,45.439999,73.17012,15.0,15.0,39.525208,1.553593,1.5,57.112511,57.0,76.105003
20160905221500,45.439999,73.17012,15.0,15.0,39.525208,1.557607,1.5,57.112511,57.0,76.105003
20160905223000,45.439999,73.17012,15.0,15.0,39.525208,1.549578,1.5,57.112511,57.0,76.105003
