PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160905224500,45.439999,73.17012,15.0,15.0,39.525208,1.561622,1.5,57.112511,57.0,76.105003
20160905230000,45.439999,73.17012,15.0,15.0,39.525208,1.561622,1.5,57.112511,57.0,76.105003
20160905231500,45.439999,73.17012,15.0,15.0,39.525208,1.557607,1.5,57.112511,57.0,76.105003
20160905233000,45.439999,73.17012,15.0,15.0,39.525208,1.565636,1.5,57.112511,57.0,76.105003
20160905234500,45.439999,72.432045,15.0,15.0,39.525208,1.569651,1.5,57.112511,57.0,76.105003
20160906000000,45.439999,72.432045,15.0,15.0,39.525208,1.569651,1.5,57.112511,57.0,76.105003
20160906001500,45.439999,72.432045,15.0,15.0,39.525208,1.565636,1.5,57.112511,57.0,76.105003
20160906003000,43.970001,72.432045,15.0,15.0,39.525208,1.565636,1.5,57.112511,57.0,76.105003
20160906004500,43.970001,72.432045,15.0,15.0,39.525208,1.565636,1.5,57.112511,57.0,76.105003
20160906010000,43.970001,72.432045,15.0,15.0,39.525208,1.565636,1.5,57.112511,57.0,76.105003
20160906011500,43.970001,72.432045,15.0,15.0,39.525208,1.569651,1.5,57.112511,57.0,76.105003
20160906013000,43.970001,72.432045,15.0,15.0,39.525208,1.569651,1.5,57.112511,57.0,76.105003
20160906014500,43.970001,72.432045,15.0,15.0,39.525208,1.573665,1.5,57.112511,57.0,76.105003
20160906020000,42.555,72.432045,15.0,15.0,38.305373,1.569651,1.5,57.112511,57.0,76.105003
20160906021500,45.994999,72.432045,15.0,15.0,38.160431,1.565636,1.5,57.112511,57.0,76.105003
20160906023000,45.994999,72.432045,15.0,15.0,38.160431,1.573665,1.5,57.112511,57.0,76.105003
20160906024500,45.994999,72.432045,15.0,15.0,38.160431,1.565636,1.5,57.112511,57.0,76.105003
20160906030000,45.994999,72.432045,15.0,15.0,38.160431,1.569651,1.5,57.112511,57.0,76.105003
20160906031500,44.580002,72.432045,15.0,15.0,38.24317,1.573665,1.5,57.112511,57.0,76.105003
20160906033000,44.580002,72.432045,15.0,15.0,38.24317,1.569651,1.5,57.112511,57.0,76.105003
20160906034500,44.580002,72.432045,15.0,15.0,38.305373,1.573665,1.5,57.112511,57.0,76.105003
20160906040000,44.580002,72.432045,15.0,15.0,38.450315,1.573665,1.5,57.112511,57.0,76.105003
20160906041500,44.580002,72.432045,15.0,15.0,38.305373,1.545564,1.5,57.112511,57.0,76.105003
20160906043000,44.580002,72.432045,15.0,15.0,38.160431,1.569651,1.5,57.112511,57.0,76.105003
20160906044500,44.580002,72.432045,15.0,15.0,38.160431,1.573665,1.5,57.112511,57.0,76.105003
20160906050000,44.580002,72.432045,15.0,15.0,38.305373,1.569651,1.5,57.112511,57.0,76.105003
20160906051500,43.665001,71.69397,15.0,15.0,38.450315,1.569651,1.5,57.112511,57.0,76.105003
20160906053000,43.665001,71.69397,15.0,15.0,38.459104,1.569651,1.5,57.112511,57.0,76.105003
20160906054500,43.665001,71.69397,15.0,15.0,38.60306,1.573665,1.5,57.112511,57.0,76.105003
20160906060000,43.665001,71.69397,15.0,15.0,38.459104,1.569651,1.5,57.112511,57.0,76.105003
20160906061500,43.665001,71.69397,15.0,15.0,38.459104,1.565636,1.5,57.112511,57.0,76.105003
20160906063000,43.665001,71.69397,15.0,15.0,38.459104,1.569651,1.5,57.112511,57.0,76.105003
20160906064500,43.665001,71.69397,15.0,15.0,38.750875,1.565636,1.5,57.112511,57.0,76.105003
20160906070000,48.52,71.69397,15.0,15.0,38.890972,1.569651,1.5,57.112511,57.0,76.105003
20160906071500,43.365002,71.69397,15.0,15.0,39.036815,1.573665,1.5,57.112511,57.0,76.105003
20160906073000,47.209999,71.69397,15.0,15.0,39.084296,1.565636,1.5,57.112511,57.0,76.105003
20160906074500,47.209999,72.522057,15.0,15.0,39.103268,1.573665,1.5,57.112511,57.0,76.105003
20160906080000,47.209999,72.522057,15.0,15.0,39.06053,1.573665,1.5,57.112511,57.0,76.105003
20160906081500,49.945,72.522057,15.0,15.0,38.494311,1.565636,1.5,57.112511,57.0,76.105003
20160906083000,47.470001,72.522057,15.0,15.0,38.50089,0.353272,1.5,57.112511,57.0,100.0
20160906084500,49.625,72.522057,15.0,15.0,38.817226,1.573665,1.5,57.112511,57.0,83.25
20160906090000,51.389999,73.620163,15.0,15.0,38.88475,1.593737,1.5,57.112511,57.0,79.709999
20160906091500,51.389999,73.620163,15.0,15.0,38.744976,1.593737,1.5,57.112511,57.0,78.065002
20160906093000,51.389999,74.808289,15.0,15.0,38.516955,1.569651,1.5,57.112511,57.0,78.065002
20160906094500,51.389999,74.808289,15.0,15.0,37.96964,1.557607,1.5,57.112511,57.0,78.065002
20160906100000,51.389999,74.808289,15.0,15.0,37.53104,1.565636,1.5,57.112511,57.0,78.065002
20160906101500,51.389999,75.834381,15.0,15.0,37.232928,1.565636,1.5,57.112511,57.0,78.065002
20160906103000,51.389999,75.834381,15.0,15.0,37.479666,1.513448,1.5,57.112511,57.0,78.065002
20160906104500,55.849998,75.834381,15.0,15.0,37.176794,1.505419,1.5,57.112511,57.0,78.065002
20160906110000,49.450001,75.834381,15.0,15.0,37.176794,1.473304,1.5,57.112511,57.0,78.065002
20160906111500,51.325001,75.834381,15.0,15.0,40.948465,1.477318,1.5,56.446445,57.0,78.065002
20160906113000,54.595001,75.834381,15.0,15.0,40.948465,1.473304,1.5,56.446445,57.0,78.065002
20160906114500,54.595001,76.75248,15.0,15.0,40.948465,1.497391,1.5,56.446445,57.0,78.065002
20160906120000,54.595001,76.75248,15.0,15.0,40.948465,1.473304,1.5,57.310532,57.0,78.065002
20160906121500,61.220001,76.75248,15.0,15.0,40.948465,1.441188,1.5,57.310532,57.0,78.065002
20160906123000,53.259998,76.75248,15.0,15.0,40.948465,1.477318,1.5,57.310532,57.0,78.065002
20160906124500,53.259998,76.75248,15.0,15.0,40.948465,1.469289,1.5,57.310532,57.0,78.065002
20160906130000,53.259998,77.580559,15.0,15.0,40.48921,1.461261,1.5,57.310532,57.0,78.065002
20160906131500,53.259998,77.580559,15.0,15.0,40.48921,1.477318,1.5,57.310532,57.0,78.065002
20160906133000,53.259998,77.580559,15.0,15.0,40.100964,1.42513,1.5,57.310532,57.0,78.065002
20160906134500,57.544998,77.580559,15.0,15.0,40.100964,1.417102,1.5,57.310532,57.0,79.120003
20160906140000,54.060001,78.498657,15.0,15.0,40.100964,1.445203,1.5,56.698471,57.0,80.205002
20160906141500,54.060001,78.498657,15.0,15.0,40.100964,1.501405,1.5,56.698471,57.0,80.205002
20160906143000,54.060001,78.498657,15.0,15.0,40.100964,1.465275,1.5,56.698471,57.0,80.205002
20160906144500,54.060001,78.498657,15.0,15.0,40.100964,1.437174,1.5,56.698471,57.0,80.205002
20160906150000,54.855,78.498657,15.0,15.0,40.100964,1.429145,1.5,56.698471,57.0,80.205002
20160906151500,52.209999,78.498657,15.0,15.0,40.100964,1.445203,1.5,57.274529,57.0,80.205002
20160906153000,57.549999,78.498657,15.0,15.0,40.100964,1.417102,1.5,57.274529,57.0,81.209999
20160906154500,57.549999,78.498657,15.0,15.0,40.100964,1.445203,1.5,57.274529,57.0,81.209999
20160906160000,57.549999,77.202522,15.0,15.0,40.100964,1.421116,1.5,57.274529,57.0,81.209999
20160906161500,57.549999,77.202522,15.0,15.0,40.100964,1.433159,1.5,57.274529,57.0,82.214996
20160906163000,53.610001,77.202522,15.0,15.0,40.100964,1.417102,1.5,57.274529,57.0,82.214996
20160906164500,53.610001,77.202522,15.0,15.0,40.100964,1.485347,1.5,57.274529,57.0,82.214996
20160906170000,53.610001,77.202522,15.0,15.0,40.100964,1.561622,1.5,57.274529,57.0,80.345001
20160906171500,53.610001,77.202522,15.0,15.0,40.100964,1.609795,1.5,57.274529,57.0,78.129997
20160906173000,51.494999,77.202522,15.0,15.0,40.100964,1.561622,1.5,57.274529,57.0,78.129997
20160906174500,51.494999,77.202522,15.0,15.0,40.100964,1.57768,1.5,57.274529,57.0,77.169998
20160906180000,51.494999,77.202522,15.0,15.0,39.503771,1.553593,1.5,57.274529,57.0,77.169998
20160906181500,51.494999,77.202522,15.0,15.0,39.279626,1.561622,1.5,57.274529,57.0,77.169998
20160906183000,48.705002,77.202522,15.0,15.0,42.27149,1.561622,1.5,57.274529,57.0,77.169998
20160906184500,48.705002,77.202522,15.0,15.0,42.274125,1.573665,1.5,57.274529,57.0,77.169998
20160906190000,48.705002,77.202522,15.0,15.0,41.132014,1.573665,1.5,57.274529,57.0,77.169998
20160906191500,47.02,77.202522,15.0,15.0,41.132014,1.589723,1.5,57.274529,57.0,77.169998
20160906193000,51.189999,76.104416,15.0,15.0,41.132014,1.561622,1.5,57.274529,57.0,77.169998
20160906194500,48.57,76.104416,15.0,15.0,40.367218,1.57768,1.5,57.274529,57.0,77.169998
20160906200000,48.57,76.104416,15.0,15.0,40.367218,1.553593,1.5,56.698471,57.0,77.169998
20160906201500,45.950001,76.104416,15.0,15.0,40.367218,1.569651,1.5,57.310532,57.0,77.169998
20160906203000,45.950001,76.104416,15.0,15.0,40.367218,1.54155,1.5,57.310532,57.0,77.169998
20160906204500,48.044998,76.104416,15.0,15.0,40.367218,1.561622,1.5,57.310532,57.0,77.169998
20160906210000,48.044998,75.186325,15.0,15.0,40.367218,1.565636,1.5,57.310532,57.0,77.169998
20160906211500,48.044998,75.186325,15.0,15.0,40.367218,1.549578,1.5,57.310532,57.0,77.169998
20160906213000,48.044998,75.186325,15.0,15.0,40.367218,1.549578,1.5,57.310532,57.0,77.169998
20160906214500,48.044998,75.186325,15.0,15.0,40.367218,1.561622,1.5,57.310532,57.0,77.169998
20160906220000,48.044998,75.186325,15.0,15.0,40.367218,1.553593,1.5,57.310532,57.0,77.169998
20160906221500,47.134998,75.186325,15.0,15.0,40.367218,1.585708,1.5,57.310532,57.0,77.169998
20160906223000,44.755001,74.268227,15.0,15.0,40.367218,1.557607,1.5,57.310532,57.0,77.169998
20160906224500,44.755001,74.268227,15.0,15.0,40.367218,1.57768,1.5,57.310532,57.0,77.169998
20160906230000,44.755001,74.268227,15.0,15.0,40.367218,1.565636,1.5,57.310532,57.0,77.169998
20160906231500,46.855,74.268227,15.0,15.0,40.367218,1.57768,1.5,57.310532,57.0,77.169998
20160906233000,47.685001,74.268227,15.0,15.0,40.367218,1.57768,1.5,57.310532,57.0,77.169998
20160906234500,47.685001,74.268227,15.0,15.0,40.367218,1.581694,1.5,57.310532,57.0,77.169998
20160907000000,47.685001,74.268227,15.0,15.0,39.23189,1.581694,1.5,57.310532,57.0,77.169998
20160907001500,47.685001,74.268227,15.0,15.0,39.378804,1.57768,1.5,57.310532,57.0,77.169998
20160907003000,47.685001,74.268227,15.0,15.0,39.23189,1.557607,1.5,57.310532,57.0,77.169998
20160907004500,47.685001,74.268227,15.0,15.0,39.084976,1.573665,1.5,57.310532,57.0,77.169998
20160907010000,47.685001,74.268227,15.0,15.0,39.084976,1.637896,1.5,56.662468,57.0,74.074997
20160907011500,51.145,74.268227,15.0,15.0,38.938062,1.445203,1.5,56.662468,57.0,78.839996
20160907013000,49.165001,74.268227,15.0,15.0,38.938062,1.489362,1.5,56.662468,57.0,77.379997
20160907014500,46.689999,74.268227,15.0,15.0,38.864605,1.517463,1.5,56.662468,57.0,77.379997
20160907020000,46.689999,74.268227,15.0,15.0,38.864605,1.573665,1.5,56.662468,57.0,77.379997
20160907021500,45.485001,74.268227,15.0,15.0,39.084976,1.57768,1.5,56.662468,57.0,77.379997
20160907023000,45.485001,73.260132,15.0,15.0,39.084976,1.565636,1.5,56.662468,57.0,76.425003
20160907024500,45.485001,73.260132,15.0,15.0,38.938062,1.589723,1.5,56.662468,57.0,76.425003
20160907030000,43.009998,73.260132,15.0,15.0,38.938062,1.593737,1.5,56.662468,57.0,76.425003
20160907031500,43.009998,73.260132,15.0,15.0,38.570777,1.565636,1.5,56.662468,57.0,76.425003
20160907033000,43.009998,73.260132,15.0,15.0,38.423863,1.565636,1.5,56.662468,57.0,76.425003
20160907034500,59.125,73.260132,15.0,15.0,38.276949,1.573665,1.5,57.904594,57.0,76.425003
20160907040000,46.235001,73.260132,15.0,15.0,38.276949,1.569651,1.5,57.112511,57.0,76.425003
20160907041500,44.549999,73.260132,15.0,15.0,38.203492,1.573665,1.5,57.112511,57.0,76.425003
20160907054500,100.0,72.792084,15.0,15.0,38.717691,1.525492,1.5,57.112511,57.0,75.400002
20160907060000,37.105,72.792084,15.0,15.0,38.423863,1.505419,1.5,57.112511,57.0,75.400002
20160907061500,72.480003,72.792084,15.0,15.0,38.570777,1.54155,1.5,58.39064,57.0,75.400002
20160907063000,44.185001,72.792084,15.0,15.0,38.276949,1.545564,1.5,57.112511,57.0,75.400002
20160907064500,44.185001,72.792084,15.0,15.0,38.276949,1.549578,1.5,57.112511,57.0,75.400002
20160907070000,44.634998,72.792084,15.0,15.0,38.467808,1.549578,1.5,57.112511,57.0,75.400002
20160907071500,48.755001,72.792084,15.0,15.0,38.467808,1.553593,1.5,56.212421,57.0,75.400002
20160907073000,48.755001,72.792084,15.0,15.0,38.467808,1.537535,1.5,57.220524,57.0,75.400002
20160907074500,41.165001,72.792084,15.0,15.0,38.467808,1.54155,1.5,57.220524,57.0,75.400002
20160907080000,47.790001,72.792084,15.0,15.0,38.467808,1.565636,1.5,57.220524,57.0,75.400002
20160907081500,43.195,72.792084,15.0,15.0,38.467808,1.561622,1.5,57.220524,57.0,75.400002
20160907083000,48.07,72.792084,15.0,15.0,38.467808,1.557607,1.5,57.220524,57.0,75.400002
20160907084500,48.07,72.792084,15.0,15.0,38.467808,1.581694,1.5,57.220524,57.0,75.400002
20160907090000,50.169998,73.620163,15.0,15.0,38.467808,1.581694,1.5,57.220524,57.0,75.400002
20160907091500,50.169998,73.620163,15.0,15.0,38.467808,1.533521,1.5,57.220524,57.0,75.400002
20160907093000,50.169998,73.620163,15.0,15.0,38.467808,1.501405,1.5,57.220524,57.0,75.400002
20160907094500,55.360001,75.006302,18.727417,18.725,38.467808,1.481333,1.5,57.220524,57.0,75.400002
20160907100000,53.779999,75.006302,18.727417,18.725,38.467808,1.449217,1.5,57.220524,57.0,75.400002
20160907101500,53.779999,75.006302,18.30405,18.305,38.467808,1.433159,1.5,56.608459,57.0,75.400002
20160907103000,53.779999,76.014404,17.00502,17.004999,38.467808,1.457246,1.5,56.608459,57.0,77.440002
20160907104500,53.779999,76.014404,17.00502,17.004999,38.467808,1.42513,1.5,56.608459,57.0,77.440002
20160907110000,53.779999,76.014404,17.00502,17.004999,38.467808,1.42513,1.5,56.608459,57.0,77.440002
20160907111500,53.779999,76.014404,17.00502,17.004999,42.272459,1.405058,1.5,56.608459,57.0,77.440002
20160907113000,50.27,76.014404,16.523785,16.525,42.682312,1.409073,1.5,56.608459,57.0,77.440002
20160907114500,55.009998,76.014404,16.523785,16.525,42.274516,1.413087,1.5,57.274529,57.0,77.440002
20160907120000,55.009998,76.014404,16.042549,16.045,42.517718,1.421116,1.5,57.274529,57.0,78.510002
20160907121500,55.009998,76.014404,16.042549,16.045,41.335742,1.405058,1.5,57.274529,57.0,78.510002
20160907123000,55.584999,76.014404,16.042549,16.045,41.435005,1.445203,1.5,56.698471,57.0,78.510002
20160907124500,54.044998,77.022507,16.042549,16.045,42.405314,1.453232,1.5,56.698471,57.0,78.510002
20160907130000,57.200001,77.022507,16.042549,16.045,41.828249,1.477318,1.5,56.698471,57.0,78.510002
20160907131500,57.200001,78.498657,16.042549,16.045,42.952,1.501405,1.5,56.698471,57.0,78.510002
20160907133000,60.755001,78.498657,16.042549,16.045,42.952,1.533521,1.5,56.698471,57.0,78.510002
20160907134500,58.375,77.292526,16.042549,16.045,42.353736,1.497391,1.5,56.698471,57.0,78.510002
20160907140000,57.605,77.292526,16.042549,16.045,42.251107,1.505419,1.5,56.698471,57.0,78.510002
20160907141500,55.419998,78.120621,16.042549,16.045,43.075488,1.533521,1.5,57.346535,57.0,78.510002
20160907143000,59.080002,78.120621,16.042549,16.045,43.026596,1.517463,1.5,57.346535,57.0,78.510002
20160907144500,59.080002,78.120621,16.042549,16.045,43.026596,1.525492,1.5,57.346535,57.0,78.510002
20160907150000,59.080002,78.120621,16.042549,16.045,42.44132,1.533521,1.5,57.346535,57.0,78.510002
20160907151500,59.080002,78.120621,16.042549,16.045,41.96804,1.545564,1.5,56.572456,57.0,78.510002
20160907153000,56.005001,78.120621,16.042549,16.045,42.251107,1.54155,1.5,57.148514,57.0,78.510002
20160907154500,63.494999,78.120621,16.042549,16.045,42.251107,1.509434,1.5,57.148514,57.0,78.510002
20160907160000,57.41,78.120621,16.042549,16.045,42.251107,1.485347,1.5,57.148514,57.0,78.510002
20160907161500,57.41,77.202522,13.328749,13.33,42.251107,1.429145,1.5,57.148514,57.0,81.525002
20160907163000,54.669998,77.202522,13.328749,13.33,42.251107,1.421116,1.5,57.148514,57.0,81.525002
20160907164500,54.669998,77.202522,12.000783,12.0,42.251107,1.421116,1.5,57.148514,57.0,83.0
20160907170000,60.07,77.202522,12.000783,12.0,42.251107,1.421116,1.5,57.148514,57.0,84.004997
20160907171500,54.77,75.726379,12.000783,12.0,42.251107,1.437174,1.5,57.148514,57.0,84.004997
20160907173000,57.775002,75.726379,12.000783,12.0,42.251107,1.565636,1.5,57.148514,57.0,84.004997
20160907174500,55.91,75.726379,12.000783,12.0,42.251107,1.585708,1.5,57.148514,57.0,83.105003
20160907180000,54.994999,75.726379,14.230025,14.23,42.251107,1.57768,1.5,57.148514,57.0,79.980003
20160907181500,51.990002,75.726379,16.080967,16.08,40.836571,1.57768,1.5,57.148514,57.0,78.464996
20160907183000,50.525002,75.726379,17.859571,17.860001,40.736084,1.565636,1.5,56.572456,57.0,76.489998
20160907184500,49.465,75.726379,17.859571,17.860001,40.600016,1.585708,1.5,56.572456,57.0,76.489998
20160907190000,46.049999,75.726379,17.859571,17.860001,40.836248,1.561622,1.5,56.572456,57.0,76.489998
20160907191500,46.049999,74.808289,17.859571,17.860001,40.699194,1.557607,1.5,57.184517,57.0,76.489998
20160907193000,46.049999,74.808289,17.859571,17.860001,40.699194,1.54155,1.5,57.184517,57.0,76.489998
20160907194500,46.049999,74.808289,17.859571,17.860001,40.699194,1.533521,1.5,57.184517,57.0,76.489998
20160907200000,46.049999,74.808289,17.859571,17.860001,40.699194,1.565636,1.5,57.184517,57.0,76.489998
20160907201500,46.049999,74.808289,17.859571,17.860001,40.699194,1.561622,1.5,57.184517,57.0,76.489998
20160907203000,46.049999,74.808289,17.859571,17.860001,40.699194,1.561622,1.5,57.184517,57.0,76.489998
20160907204500,46.049999,74.808289,17.859571,17.860001,40.699194,1.561622,1.5,57.184517,57.0,76.489998
20160907210000,46.049999,74.808289,17.859571,17.860001,40.699194,1.561622,1.5,57.184517,57.0,76.489998
20160907211500,46.049999,74.808289,17.859571,17.860001,40.699194,1.54155,1.5,57.184517,57.0,76.489998
20160907213000,46.049999,73.998199,17.859571,17.860001,40.699194,1.573665,1.5,57.184517,57.0,76.489998
20160907214500,46.049999,73.998199,17.859571,17.860001,40.699194,1.573665,1.5,57.184517,57.0,76.489998
20160907220000,46.049999,73.998199,17.859571,17.860001,40.699194,1.553593,1.5,57.184517,57.0,76.489998
20160907221500,46.049999,73.998199,17.859571,17.860001,40.699194,1.553593,1.5,57.184517,57.0,76.489998
20160907223000,46.049999,73.998199,17.859571,17.860001,40.699194,1.557607,1.5,57.184517,57.0,76.489998
20160907224500,46.049999,73.998199,17.859571,17.860001,40.699194,1.565636,1.5,57.184517,57.0,76.489998
20160907230000,44.490002,73.998199,17.859571,17.860001,40.699194,1.573665,1.5,57.184517,57.0,76.489998
20160907231500,48.055,73.998199,18.289755,18.290001,40.699194,1.557607,1.5,57.184517,57.0,76.489998
20160907233000,48.055,73.998199,18.289755,18.290001,40.699194,1.561622,1.5,57.184517,57.0,76.489998
20160907234500,48.055,73.998199,18.289755,18.290001,38.276949,1.589723,1.5,57.184517,57.0,76.489998
20160908000000,44.115002,73.998199,18.289755,18.290001,38.203492,1.569651,1.5,57.184517,57.0,76.489998
20160908001500,44.115002,73.710175,18.289755,18.290001,38.203492,1.557607,1.5,57.436546,57.0,76.010002
20160908003000,44.115002,73.710175,18.289755,18.290001,37.909664,1.581694,1.5,57.436546,57.0,76.010002
20160908004500,44.115002,73.710175,18.289755,18.290001,37.909664,1.57768,1.5,57.436546,57.0,76.010002
20160908010000,44.115002,73.710175,18.289755,18.290001,37.76275,1.573665,1.5,57.436546,57.0,76.010002
20160908011500,44.115002,73.710175,18.289755,18.290001,38.534686,1.569651,1.5,57.436546,57.0,76.010002
20160908013000,44.115002,73.710175,18.289755,18.290001,38.394674,1.561622,1.5,57.436546,57.0,76.010002
20160908014500,44.115002,73.710175,18.289755,18.290001,38.11465,1.565636,1.5,57.436546,57.0,76.010002
20160908020000,44.115002,73.710175,18.289755,18.290001,37.904632,1.573665,1.5,57.436546,57.0,76.010002
20160908021500,44.115002,72.792084,18.289755,18.290001,37.97423,1.569651,1.5,57.436546,57.0,76.010002
20160908023000,44.115002,72.792084,18.777809,18.780001,37.97423,1.557607,1.5,56.788483,57.0,76.010002
20160908024500,44.115002,72.792084,18.777809,18.780001,37.833232,1.549578,1.5,56.788483,57.0,76.010002
20160908030000,42.285,72.792084,18.777809,18.780001,37.692234,1.569651,1.5,56.788483,57.0,76.010002
20160908031500,42.285,72.792084,18.777809,18.780001,37.621735,1.573665,1.5,56.788483,57.0,76.010002
20160908033000,42.285,72.792084,18.777809,18.780001,37.82888,1.557607,1.5,56.788483,57.0,76.010002
20160908034500,42.285,72.792084,18.777809,18.780001,37.621735,1.553593,1.5,56.788483,57.0,76.010002
20160908040000,42.285,72.792084,18.777809,18.780001,37.544912,1.589723,1.5,56.788483,57.0,76.010002
20160908041500,42.285,72.792084,18.777809,18.780001,37.544912,1.581694,1.5,56.788483,57.0,76.010002
20160908043000,42.285,72.792084,18.777809,18.780001,37.544912,1.573665,1.5,56.788483,57.0,76.010002
20160908044500,42.285,72.792084,18.777809,18.780001,37.402928,1.585708,1.5,56.788483,57.0,76.010002
20160908050000,59.580002,72.792084,18.777809,18.780001,37.402928,1.573665,1.5,58.606659,57.0,76.010002
20160908051500,54.77,72.792084,19.265863,19.264999,37.402928,1.549578,1.5,56.608459,57.0,74.925003
20160908053000,42.455002,72.792084,19.265863,19.264999,37.402928,1.565636,1.5,57.346535,57.0,74.925003
20160908054500,42.455002,71.69397,19.265863,19.264999,37.260944,1.545564,1.5,57.346535,57.0,74.925003
20160908060000,42.455002,71.69397,19.265863,19.264999,37.260944,1.549578,1.5,56.698471,57.0,74.925003
20160908061500,56.939999,71.69397,19.265863,19.264999,37.402928,1.553593,1.5,56.698471,57.0,74.925003
20160908063000,45.845001,71.69397,19.265863,19.264999,37.402928,1.549578,1.5,56.122414,57.0,74.925003
20160908064500,44.66,71.69397,19.265863,19.264999,37.607115,1.557607,1.5,56.122414,57.0,74.925003
20160908070000,39.775002,71.69397,19.265863,19.264999,37.750085,1.549578,1.5,56.9865,57.0,74.925003
20160908071500,44.349998,71.69397,19.265863,19.264999,37.750085,1.553593,1.5,56.9865,57.0,74.925003
20160908073000,42.330002,71.69397,19.265863,19.264999,37.750085,1.549578,1.5,56.9865,57.0,74.925003
20160908074500,43.945,71.69397,19.265863,19.264999,37.893055,1.573665,1.5,54.862289,55.0,74.925003
20160908080000,52.209999,70.955902,19.265863,19.264999,38.24317,1.549578,1.5,54.862289,55.0,74.925003
20160908081500,52.209999,70.955902,19.265863,19.264999,38.459104,1.561622,1.5,54.862289,55.0,74.925003
20160908083000,52.209999,71.964005,19.265863,19.264999,38.890972,1.581694,1.5,54.862289,55.0,74.925003
20160908084500,52.209999,71.964005,19.265863,19.264999,39.106906,1.565636,1.5,54.862289,55.0,74.925003
20160908090000,52.209999,72.792084,19.753918,19.754999,39.322755,1.561622,1.5,54.862289,55.0,74.925003
20160908091500,53.41,72.792084,19.753918,19.754999,39.53721,1.565636,1.5,54.862289,55.0,74.925003
20160908093000,53.41,72.792084,19.753918,19.754999,40.100624,1.553593,1.5,54.862289,55.0,74.925003
20160908094500,53.41,73.710175,19.753918,19.754999,40.144824,1.525492,1.5,54.862289,55.0,74.925003
20160908100000,56.080002,73.710175,19.753918,19.754999,40.31326,1.525492,1.5,54.862289,55.0,74.925003
20160908101500,56.080002,74.628265,19.753918,19.754999,40.7964,1.54155,1.5,54.862289,55.0,74.925003
20160908103000,56.080002,74.628265,19.753918,19.754999,41.076254,1.557607,1.5,54.862289,55.0,74.925003
20160908104500,57.75,74.628265,19.753918,19.754999,40.999176,1.533521,1.5,54.862289,55.0,74.925003
20160908110000,57.75,74.628265,19.753918,19.754999,40.844204,1.533521,1.5,54.862289,55.0,74.925003
20160908111500,57.75,74.628265,19.753918,19.754999,40.679372,1.513448,1.5,54.862289,55.0,74.925003
20160908113000,57.75,76.19442,19.753918,19.754999,40.257024,1.525492,1.5,54.862289,55.0,74.925003
20160908114500,57.75,76.19442,19.753918,19.754999,41.0174,1.457246,1.5,54.862289,55.0,74.925003
20160908120000,57.75,76.19442,19.753918,19.754999,41.077376,1.441188,1.5,54.862289,55.0,74.925003
20160908121500,57.75,76.19442,19.753918,19.754999,41.392896,1.441188,1.5,54.862289,55.0,74.925003
20160908123000,57.75,76.19442,19.753918,19.754999,41.257236,1.437174,1.5,54.862289,55.0,74.925003
20160908124500,57.75,76.19442,19.753918,19.754999,41.382458,1.453232,1.5,54.862289,55.0,74.925003
20160908130000,57.75,77.940598,19.753918,19.754999,41.266348,1.437174,1.5,55.438347,55.0,74.925003
20160908131500,59.709999,77.940598,19.330551,19.33,41.388612,1.405058,1.5,55.438347,55.0,74.925003
20160908133000,59.709999,77.940598,18.849316,18.85,40.2966,1.417102,1.5,55.438347,55.0,74.925003
20160908134500,59.709999,77.940598,18.849316,18.85,40.998394,1.477318,1.5,55.438347,55.0,74.925003
20160908140000,59.709999,77.940598,18.849316,18.85,40.879088,1.453232,1.5,54.826286,55.0,74.925003
20160908141500,59.709999,77.940598,18.849316,18.85,40.998394,1.429145,1.5,54.826286,55.0,74.925003
20160908143000,54.505001,77.940598,18.849316,18.85,40.998394,1.429145,1.5,54.826286,55.0,74.925003
20160908144500,55.665001,77.022507,18.849316,18.85,41.271108,1.429145,1.5,54.826286,55.0,74.925003
20160908150000,55.665001,77.022507,18.849316,18.85,40.998394,1.429145,1.5,55.438347,55.0,76.114998
20160908151500,55.665001,77.022507,18.194477,18.195,40.998394,1.413087,1.5,55.438347,55.0,76.114998
20160908153000,55.665001,77.022507,17.771111,17.77,40.879088,1.421116,1.5,55.438347,55.0,76.114998
20160908154500,55.665001,77.022507,17.289875,17.290001,41.150816,1.421116,1.5,55.438347,55.0,77.120003
20160908160000,60.404999,77.022507,14.63777,14.64,41.150816,1.429145,1.5,54.574257,55.0,80.07
20160908161500,60.404999,77.022507,14.63777,14.64,41.543822,1.549578,1.5,54.574257,55.0,80.07
20160908163000,60.404999,77.022507,15.067953,15.07,40.994688,1.593737,1.5,54.574257,55.0,80.07
20160908164500,55.790001,77.022507,15.067953,15.07,40.994688,1.557607,1.5,54.574257,55.0,80.07
20160908170000,55.790001,77.022507,15.067953,15.07,40.38262,1.549578,1.5,54.574257,55.0,80.07
20160908171500,56.490002,77.022507,15.98619,15.985,40.38262,1.581694,1.5,55.276329,55.0,78.57
20160908173000,56.490002,77.022507,16.474243,16.475,40.209407,1.589723,1.5,55.276329,55.0,78.57
20160908174500,56.490002,78.030609,17.392481,17.389999,40.209407,1.593737,1.5,55.276329,55.0,77.010002
20160908180000,59.014999,78.030609,18.383049,18.385,40.209407,1.565636,1.5,55.276329,55.0,75.910004
20160908181500,59.014999,76.932495,18.383049,18.385,40.209407,1.569651,1.5,55.276329,55.0,75.910004
20160908183000,59.014999,76.932495,18.383049,18.385,40.90316,1.565636,1.5,54.538254,55.0,75.910004
20160908184500,53.955002,76.932495,18.383049,18.385,40.998071,1.581694,1.5,55.150314,55.0,75.910004
20160908190000,53.955002,76.932495,18.383049,18.385,41.02182,1.565636,1.5,55.150314,55.0,75.910004
20160908191500,55.255001,76.932495,18.383049,18.385,40.98,1.581694,1.5,55.150314,55.0,75.910004
20160908193000,55.255001,76.932495,18.383049,18.385,40.809014,1.565636,1.5,55.150314,55.0,75.910004
20160908194500,55.255001,75.924393,18.383049,18.385,40.818959,1.585708,1.5,55.150314,55.0,75.910004
20160908200000,52.810001,75.924393,18.383049,18.385,40.636226,1.585708,1.5,54.502251,55.0,75.910004
20160908201500,51.235001,75.924393,18.383049,18.385,40.367218,1.585708,1.5,54.502251,55.0,75.910004
20160908203000,51.235001,75.924393,18.871103,18.870001,39.877839,1.553593,1.5,54.502251,55.0,75.910004
20160908204500,51.235001,75.096313,18.871103,18.870001,39.877839,1.561622,1.5,54.502251,55.0,75.910004
20160908210000,51.235001,75.096313,18.871103,18.870001,39.993456,1.54155,1.5,54.502251,55.0,75.910004
20160908211500,50.470001,75.096313,18.871103,18.870001,40.026079,1.54155,1.5,54.502251,55.0,75.910004
20160908213000,50.470001,75.096313,18.871103,18.870001,40.32788,1.54155,1.5,54.502251,55.0,75.910004
20160908214500,50.470001,75.096313,18.871103,18.870001,40.32788,1.537535,1.5,54.502251,55.0,75.910004
20160908220000,50.470001,75.096313,18.871103,18.870001,40.498866,1.54155,1.5,54.502251,55.0,75.910004
20160908221500,50.470001,75.096313,18.871103,18.870001,40.498866,1.537535,1.5,55.150314,55.0,75.910004
20160908223000,50.470001,75.096313,18.871103,18.870001,40.498866,1.557607,1.5,55.150314,55.0,75.910004
20160908224500,50.470001,75.096313,18.871103,18.870001,40.498866,1.557607,1.5,55.150314,55.0,75.910004
20160908230000,50.470001,75.096313,18.871103,18.870001,40.498866,1.545564,1.5,55.150314,55.0,75.910004
20160908231500,50.470001,75.096313,18.871103,18.870001,40.498866,1.553593,1.5,55.150314,55.0,75.910004
20160908233000,50.470001,74.268227,18.871103,18.870001,40.498866,1.561622,1.5,55.150314,55.0,75.910004
20160908234500,50.470001,74.268227,18.871103,18.870001,40.498866,1.54155,1.5,55.150314,55.0,75.910004
20160909000000,50.470001,74.268227,18.871103,18.870001,40.498866,1.549578,1.5,55.150314,55.0,75.910004
20160909001500,50.470001,74.088211,18.871103,18.870001,40.498866,1.569651,1.5,54.664268,55.0,75.364998
20160909003000,46.259998,74.088211,18.871103,18.870001,40.498866,1.553593,1.5,54.664268,55.0,75.364998
20160909004500,46.755001,74.088211,18.871103,18.870001,40.498866,1.57768,1.5,54.664268,55.0,75.364998
20160909010000,46.755001,74.088211,18.871103,18.870001,40.498866,1.565636,1.5,54.664268,55.0,75.364998
20160909011500,47.299999,74.088211,18.871103,18.870001,40.498866,1.581694,1.5,54.664268,55.0,75.364998
20160909013000,52.349998,74.088211,18.871103,18.870001,40.498866,1.57768,1.5,54.664268,55.0,75.364998
20160909014500,47.275002,74.088211,18.871103,18.870001,37.902575,1.573665,1.5,55.312332,55.0,75.364998
20160909020000,46.029999,73.260132,18.871103,18.870001,37.76462,1.573665,1.5,55.312332,55.0,75.364998
20160909021500,49.799999,72.432045,18.871103,18.870001,37.76462,1.57768,1.5,55.312332,55.0,75.364998
20160909023000,49.799999,72.432045,18.871103,18.870001,37.76462,1.57768,1.5,54.538254,55.0,75.364998
20160909024500,49.799999,72.432045,18.871103,18.870001,37.76462,1.561622,1.5,54.538254,55.0,75.364998
20160909030000,45.59,72.432045,18.871103,18.870001,37.904632,1.573665,1.5,55.312332,55.0,75.364998
20160909031500,49.424999,72.432045,18.871103,18.870001,37.55501,1.557607,1.5,55.312332,55.0,75.364998
20160909033000,47.0,72.432045,18.871103,18.870001,37.76462,1.581694,1.5,54.502251,55.0,75.364998
20160909034500,47.0,72.432045,18.871103,18.870001,37.624608,1.57768,1.5,54.502251,55.0,75.364998
20160909040000,47.0,71.69397,18.871103,18.870001,37.97423,1.561622,1.5,54.502251,55.0,75.364998
20160909041500,68.745003,71.69397,18.871103,18.870001,37.904632,1.589723,1.5,55.114311,55.0,75.364998
20160909043000,46.91,71.69397,18.871103,18.870001,37.97423,1.581694,1.5,55.114311,55.0,75.364998
20160909044500,50.32,71.69397,19.301287,19.299999,38.115228,1.557607,1.5,55.114311,55.0,75.364998
20160909050000,50.32,71.69397,19.301287,19.299999,38.115228,1.581694,1.5,55.114311,55.0,75.364998
20160909051500,45.290001,71.69397,19.301287,19.299999,38.115228,1.553593,1.5,54.502251,55.0,75.364998
20160909053000,45.290001,71.69397,19.301287,19.299999,38.115228,1.573665,1.5,55.348335,55.0,75.364998
20160909054500,49.860001,71.69397,19.301287,19.299999,38.115228,1.553593,1.5,55.348335,55.0,75.364998
20160909060000,49.860001,72.432045,19.301287,19.299999,38.115228,1.573665,1.5,55.348335,55.0,75.364998
20160909061500,49.860001,72.432045,19.301287,19.299999,37.97423,1.573665,1.5,55.348335,55.0,75.364998
20160909063000,49.860001,72.432045,19.301287,19.299999,37.97423,1.57768,1.5,55.348335,55.0,75.364998
20160909064500,49.860001,72.432045,19.301287,19.299999,37.833232,1.561622,1.5,55.348335,55.0,75.364998
20160909070000,49.860001,72.432045,19.301287,19.299999,37.833232,1.557607,1.5,54.790279,55.0,75.364998
20160909071500,44.185001,71.513954,19.301287,19.299999,37.692234,1.553593,1.5,54.790279,55.0,75.364998
20160909073000,47.884998,71.513954,19.301287,19.299999,37.692234,1.573665,1.5,55.402344,55.0,75.364998
20160909074500,49.990002,71.513954,19.301287,19.299999,37.692234,1.561622,1.5,54.826286,55.0,75.364998
20160909080000,49.990002,71.513954,19.301287,19.299999,38.18384,1.561622,1.5,54.826286,55.0,75.364998
20160909081500,49.990002,71.513954,19.301287,19.299999,38.467808,1.561622,1.5,54.826286,55.0,75.364998
20160909083000,49.990002,72.252029,19.301287,19.299999,39.179785,1.57768,1.5,54.826286,55.0,75.364998
20160909084500,51.810001,72.252029,19.301287,19.299999,39.39424,1.553593,1.5,54.826286,55.0,75.364998
20160909090000,54.985001,73.440147,19.789341,19.790001,39.816656,1.549578,1.5,54.826286,55.0,74.345001
20160909091500,54.985001,73.440147,19.789341,19.790001,40.100624,1.54155,1.5,54.826286,55.0,74.345001
20160909093000,54.985001,74.268227,19.789341,19.790001,40.79419,1.54155,1.5,54.826286,55.0,74.345001
20160909094500,54.985001,74.268227,19.789341,19.790001,41.146685,1.521477,1.5,54.826286,55.0,74.345001
20160909100000,54.985001,74.268227,19.789341,19.790001,41.447738,1.505419,1.5,54.826286,55.0,74.345001
20160909101500,56.145,74.268227,19.789341,19.790001,41.315937,1.501405,1.5,54.826286,55.0,74.345001
20160909103000,57.884998,75.186325,19.789341,19.790001,41.824628,1.509434,1.5,54.826286,55.0,74.345001
20160909104500,57.884998,75.186325,19.789341,19.790001,41.669656,1.505419,1.5,54.826286,55.0,74.345001
20160909110000,57.884998,75.186325,19.789341,19.790001,41.70301,1.477318,1.5,54.826286,55.0,74.345001
20160909111500,57.884998,75.186325,19.789341,19.790001,41.648202,1.461261,1.5,54.826286,55.0,74.345001
20160909113000,57.884998,76.464447,19.789341,19.790001,42.107185,1.433159,1.5,54.826286,55.0,74.345001
20160909114500,61.830002,76.464447,19.250235,19.25,41.335793,1.417102,1.5,54.826286,55.0,74.345001
20160909120000,59.849998,76.464447,19.250235,19.25,41.77152,1.473304,1.5,54.826286,55.0,74.345001
20160909121500,59.849998,76.464447,19.250235,19.25,41.55443,1.453232,1.5,54.826286,55.0,74.345001
20160909123000,59.849998,77.580559,19.250235,19.25,41.989256,1.473304,1.5,54.826286,55.0,74.345001
20160909124500,59.849998,77.580559,19.250235,19.25,41.966,1.465275,1.5,54.826286,55.0,74.345001
20160909130000,59.849998,77.580559,19.250235,19.25,41.657875,1.481333,1.5,54.826286,55.0,74.345001
20160909131500,61.810001,77.580559,19.250235,19.25,41.820735,1.489362,1.5,54.826286,55.0,74.345001
20160909133000,58.884998,76.19442,19.250235,19.25,41.069403,1.477318,1.5,54.826286,55.0,74.345001
20160909134500,56.200001,74.718277,19.250235,19.25,40.899556,1.461261,1.5,54.826286,55.0,74.345001
20160909140000,62.110001,76.554459,19.250235,19.25,41.927138,1.429145,1.5,55.510353,55.0,74.345001
20160909141500,62.110001,76.554459,19.250235,19.25,42.08704,1.429145,1.5,54.538254,55.0,74.345001
20160909143000,60.639999,77.580559,18.345634,18.344999,42.241196,1.417102,1.5,54.538254,55.0,75.949997
20160909144500,60.639999,76.64447,17.92227,17.92,41.769072,1.429145,1.5,54.538254,55.0,75.949997
20160909150000,53.220001,74.268227,17.92227,17.92,42.071944,1.429145,1.5,54.538254,55.0,75.949997
20160909151500,52.240002,74.268227,17.92227,17.92,42.273088,1.429145,1.5,54.538254,55.0,75.949997
20160909153000,59.23,75.096313,17.075539,17.075001,41.980892,1.421116,1.5,54.538254,55.0,77.360001
20160909154500,59.884998,76.554459,17.075539,17.075001,41.653778,1.413087,1.5,55.240326,55.0,77.360001
20160909160000,63.48,76.554459,16.652174,16.65,42.03536,1.417102,1.5,54.538254,55.0,77.360001
20160909161500,58.415001,76.554459,15.689703,15.69,42.226151,1.437174,1.5,55.240326,55.0,78.900002
20160909163000,63.619999,76.554459,15.689703,15.69,42.465664,1.441188,1.5,55.240326,55.0,78.900002
20160909164500,65.290001,77.472549,15.689703,15.69,41.945957,1.437174,1.5,55.240326,55.0,78.900002
20160909170000,59.389999,76.464447,15.689703,15.69,41.392896,1.465275,1.5,54.37624,55.0,78.900002
20160909171500,54.665001,75.366341,15.689703,15.69,41.462987,1.489362,1.5,55.114311,55.0,78.900002
20160909173000,55.395,75.366341,15.689703,15.69,41.519104,1.57768,1.5,55.114311,55.0,78.900002
20160909174500,55.395,75.366341,18.516747,18.514999,41.645312,1.581694,1.5,55.114311,55.0,75.760002
20160909180000,55.395,76.554459,18.516747,18.514999,41.55443,1.569651,1.5,55.114311,55.0,75.760002
20160909181500,55.395,77.580559,18.94693,18.945,41.411375,1.537535,1.5,55.114311,55.0,75.760002
20160909183000,55.395,77.580559,18.94693,18.945,41.7195,1.54155,1.5,55.114311,55.0,75.760002
20160909184500,55.395,77.580559,18.94693,18.945,41.802902,1.549578,1.5,55.114311,55.0,75.760002
20160909190000,55.395,77.580559,18.94693,18.945,41.960832,1.549578,1.5,55.114311,55.0,75.760002
20160909191500,55.395,77.580559,18.94693,18.945,41.908166,1.525492,1.5,55.114311,55.0,75.760002
20160909193000,55.395,77.580559,18.94693,18.945,40.76342,1.533521,1.5,55.114311,55.0,75.760002
20160909194500,55.395,77.580559,18.94693,18.945,40.44059,1.529506,1.5,55.114311,55.0,75.760002
20160909200000,55.395,76.284431,18.94693,18.945,40.353992,1.537535,1.5,55.114311,55.0,75.760002
20160909201500,51.185001,75.186325,18.94693,18.945,40.336822,1.525492,1.5,55.114311,55.0,75.760002
20160909203000,51.185001,75.186325,18.94693,18.945,40.140115,1.533521,1.5,55.114311,55.0,75.760002
20160909204500,51.185001,75.186325,18.94693,18.945,39.919336,1.537535,1.5,54.502251,55.0,75.760002
20160909210000,51.185001,75.186325,18.94693,18.945,39.89132,1.537535,1.5,54.502251,55.0,75.760002
20160909211500,51.185001,75.186325,18.94693,18.945,39.75821,1.533521,1.5,54.502251,55.0,75.760002
20160909213000,51.185001,74.358238,18.94693,18.945,39.75821,1.54155,1.5,54.502251,55.0,75.760002
20160909214500,51.185001,74.358238,18.94693,18.945,39.75821,1.54155,1.5,54.502251,55.0,75.760002
20160909220000,51.185001,74.358238,18.94693,18.945,39.75821,1.537535,1.5,54.502251,55.0,75.760002
20160909221500,51.185001,74.358238,18.94693,18.945,39.75821,1.54155,1.5,54.502251,55.0,75.760002
20160909223000,51.185001,74.358238,18.94693,18.945,39.375404,1.54155,1.5,54.502251,55.0,75.760002
20160909224500,51.185001,74.358238,18.94693,18.945,39.465708,1.54155,1.5,54.502251,55.0,75.760002
20160909230000,51.185001,74.358238,18.94693,18.945,39.260127,1.549578,1.5,54.502251,55.0,75.760002
20160909231500,51.185001,74.358238,18.94693,18.945,39.48502,1.545564,1.5,54.502251,55.0,75.760002
20160909233000,51.185001,74.358238,18.94693,18.945,39.34698,1.553593,1.5,54.502251,55.0,75.760002
20160909234500,51.185001,74.358238,18.94693,18.945,39.20894,1.549578,1.5,54.502251,55.0,75.760002
20160910000000,51.185001,73.530151,18.94693,18.945,39.0709,1.565636,1.5,54.502251,55.0,75.760002
20160910001500,51.185001,73.530151,18.94693,18.945,39.0709,1.561622,1.5,54.502251,55.0,75.760002
20160910003000,51.185001,73.530151,18.94693,18.945,38.93286,1.565636,1.5,55.240326,55.0,75.760002
20160910004500,51.185001,73.530151,18.94693,18.945,38.86384,1.569651,1.5,55.240326,55.0,75.760002
20160910010000,51.185001,73.530151,18.94693,18.945,38.86384,1.569651,1.5,55.240326,55.0,75.760002
20160910011500,51.185001,73.530151,18.94693,18.945,38.86384,1.569651,1.5,55.240326,55.0,75.760002
20160910013000,51.185001,73.530151,18.94693,18.945,38.94527,1.565636,1.5,55.240326,55.0,75.760002
20160910014500,51.185001,73.530151,18.94693,18.945,39.16474,1.565636,1.5,55.240326,55.0,75.760002
20160910020000,51.185001,73.530151,18.94693,18.945,39.16474,1.565636,1.5,55.240326,55.0,75.760002
20160910021500,55.18,73.530151,18.004089,18.004999,39.16474,1.437174,1.5,55.240326,55.0,75.760002
20160910023000,55.18,73.530151,19.357674,19.360001,39.16474,1.473304,1.5,55.240326,55.0,74.824997
20160910024500,55.18,73.530151,19.357674,19.360001,39.16474,1.545564,1.5,55.240326,55.0,74.824997
20160910030000,55.18,73.530151,19.357674,19.360001,39.024728,1.565636,1.5,55.240326,55.0,74.824997
20160910031500,55.18,73.530151,19.357674,19.360001,39.024728,1.585708,1.5,55.240326,55.0,74.824997
20160910033000,55.18,73.530151,19.787857,19.790001,39.024728,1.573665,1.5,55.240326,55.0,74.824997
20160910034500,55.18,73.530151,19.787857,19.790001,39.024728,1.57768,1.5,55.240326,55.0,74.824997
20160910040000,55.18,73.530151,19.787857,19.790001,39.024728,1.585708,1.5,55.240326,55.0,74.824997
20160910041500,55.18,73.530151,19.787857,19.790001,39.024728,1.581694,1.5,54.538254,55.0,74.824997
20160910043000,55.18,73.530151,19.787857,19.790001,39.024728,1.57768,1.5,54.538254,55.0,74.824997
20160910044500,55.18,73.530151,19.787857,19.790001,38.964752,1.57768,1.5,54.538254,55.0,74.824997
20160910050000,55.18,73.530151,19.787857,19.790001,39.322755,1.57768,1.5,54.538254,55.0,74.824997
20160910051500,55.18,73.530151,19.787857,19.790001,39.179785,1.573665,1.5,54.538254,55.0,74.824997
20160910053000,54.415001,72.612061,19.787857,19.790001,39.179785,1.573665,1.5,54.538254,55.0,74.824997
20160910054500,49.639999,72.612061,19.787857,19.790001,39.322755,1.549578,1.5,55.276329,55.0,74.824997
20160910060000,54.575001,72.612061,19.787857,19.790001,39.39424,1.54155,1.5,55.276329,55.0,74.824997
20160910061500,54.575001,72.612061,19.787857,19.790001,39.538774,1.54155,1.5,55.276329,55.0,74.824997
20160910063000,54.575001,72.612061,19.787857,19.790001,39.610752,1.54155,1.5,55.276329,55.0,74.824997
20160910064500,54.575001,72.612061,19.787857,19.790001,39.39424,1.54155,1.5,55.276329,55.0,74.824997
20160910070000,54.575001,72.612061,19.787857,19.790001,39.322755,1.545564,1.5,55.276329,55.0,74.824997
20160910071500,54.575001,72.612061,19.787857,19.790001,39.179785,1.549578,1.5,55.276329,55.0,74.824997
20160910073000,54.575001,72.612061,19.787857,19.790001,39.179785,1.545564,1.5,55.276329,55.0,74.824997
20160910074500,54.575001,72.612061,19.787857,19.790001,39.179785,1.54155,1.5,54.700272,55.0,74.824997
20160910080000,54.575001,72.612061,19.787857,19.790001,39.036815,1.54155,1.5,54.700272,55.0,74.824997
20160910081500,54.575001,72.612061,19.787857,19.790001,39.036815,1.54155,1.5,54.700272,55.0,74.824997
20160910083000,54.575001,72.612061,19.787857,19.790001,39.036815,1.54155,1.5,54.700272,55.0,74.824997
20160910084500,54.575001,72.612061,19.787857,19.790001,39.322755,1.545564,1.5,54.700272,55.0,74.824997
20160910090000,54.575001,72.612061,19.787857,19.790001,40.180575,1.54155,1.5,54.700272,55.0,74.824997
20160910091500,56.314999,73.89019,19.787857,19.790001,40.180575,1.54155,1.5,55.348335,55.0,74.824997
20160910093000,58.549999,73.89019,19.787857,19.790001,40.180575,1.54155,1.5,55.348335,55.0,74.824997
20160910094500,60.654999,74.718277,19.787857,19.790001,40.180575,1.549578,1.5,55.348335,55.0,74.824997
20160910100000,60.654999,74.718277,19.787857,19.790001,40.180575,1.549578,1.5,54.790279,55.0,74.824997
20160910101500,60.654999,74.718277,19.787857,19.790001,41.41758,1.54155,1.5,54.790279,55.0,74.824997
20160910103000,60.654999,74.718277,19.787857,19.790001,41.41758,1.54155,1.5,54.790279,55.0,74.824997
20160910104500,60.654999,75.546356,19.787857,19.790001,41.602608,1.533521,1.5,54.790279,55.0,74.824997
20160910110000,62.834999,75.546356,19.787857,19.790001,41.602608,1.557607,1.5,54.790279,55.0,74.824997
20160910111500,62.834999,75.546356,19.787857,19.790001,41.555195,1.549578,1.5,54.790279,55.0,74.824997
20160910113000,58.445,75.546356,19.787857,19.790001,41.555195,1.553593,1.5,54.790279,55.0,74.824997
20160910114500,61.720001,75.546356,19.787857,19.790001,41.555195,1.557607,1.5,55.348335,55.0,74.824997
20160910120000,61.720001,75.546356,19.787857,19.790001,41.852627,1.54155,1.5,54.610264,55.0,74.824997
20160910121500,61.720001,76.932495,19.787857,19.790001,41.462987,1.549578,1.5,54.610264,55.0,74.824997
20160910123000,61.720001,76.932495,19.787857,19.790001,41.91466,1.549578,1.5,54.610264,55.0,74.824997
20160910124500,68.080002,76.932495,19.787857,19.790001,41.519104,1.561622,1.5,54.610264,55.0,74.824997
20160910130000,62.73,76.932495,19.787857,19.790001,41.119604,1.553593,1.5,55.186317,55.0,74.824997
20160910131500,54.349998,76.932495,19.787857,19.790001,41.24384,1.57768,1.5,55.186317,55.0,74.824997
20160910133000,61.305,78.300629,19.787857,19.790001,40.755515,1.593737,1.5,55.186317,55.0,74.824997
20160910134500,61.305,78.300629,19.787857,19.790001,41.449744,1.573665,1.5,54.610264,55.0,74.824997
20160910140000,61.305,78.300629,19.787857,19.790001,41.543822,1.581694,1.5,54.610264,55.0,74.824997
20160910141500,62.77,78.300629,19.787857,19.790001,41.296659,1.585708,1.5,55.564358,55.0,74.824997
20160910143000,56.57,78.300629,19.787857,19.790001,41.535271,1.573665,1.5,54.9883,55.0,74.824997
20160910144500,56.57,78.300629,19.787857,19.790001,40.87834,1.569651,1.5,54.9883,55.0,74.824997
20160910150000,60.205002,78.300629,19.787857,19.790001,40.58747,1.565636,1.5,54.9883,55.0,74.824997
20160910151500,63.904999,78.300629,19.787857,19.790001,40.58747,1.565636,1.5,54.9883,55.0,74.824997
20160910153000,63.904999,78.300629,19.787857,19.790001,40.32108,1.557607,1.5,54.9883,55.0,74.824997
20160910154500,63.904999,79.776779,19.787857,19.790001,41.064524,1.569651,1.5,54.9883,55.0,74.824997
20160910160000,63.904999,79.776779,19.787857,19.790001,42.274516,1.573665,1.5,54.9883,55.0,74.824997
20160910161500,63.904999,78.768677,19.787857,19.790001,42.157097,1.54155,1.5,54.9883,55.0,74.824997
20160910163000,63.904999,78.768677,19.787857,19.790001,43.210315,1.57768,1.5,54.9883,55.0,74.824997
20160910164500,59.325001,77.022507,19.787857,19.790001,43.210315,1.569651,1.5,54.9883,55.0,74.824997
20160910170000,59.325001,78.120621,19.787857,19.790001,43.210315,1.553593,1.5,54.9883,55.0,74.824997
20160910171500,59.325001,78.120621,19.787857,19.790001,41.812422,1.553593,1.5,54.9883,55.0,74.824997
20160910173000,59.325001,78.120621,19.787857,19.790001,41.812422,1.54155,1.5,54.9883,55.0,74.824997
20160910174500,59.325001,79.506752,19.787857,19.790001,40.998071,1.525492,1.5,54.9883,55.0,74.824997
20160910180000,59.325001,78.678665,19.787857,19.790001,41.02182,1.509434,1.5,54.9883,55.0,74.824997
20160910181500,57.785,78.678665,19.787857,19.790001,41.257236,1.513448,1.5,54.9883,55.0,74.824997
20160910183000,57.785,77.760574,19.787857,19.790001,40.890614,1.513448,1.5,54.9883,55.0,74.824997
20160910184500,57.785,77.760574,19.787857,19.790001,40.22384,1.513448,1.5,54.9883,55.0,74.824997
20160910190000,53.935001,77.760574,19.787857,19.790001,40.249646,1.509434,1.5,54.9883,55.0,74.824997
20160910191500,57.060001,76.842484,19.787857,19.790001,40.357205,1.513448,1.5,54.9883,55.0,74.824997
20160910193000,57.060001,76.842484,19.787857,19.790001,40.224095,1.509434,1.5,54.9883,55.0,74.824997
20160910194500,54.060001,75.366341,19.787857,19.790001,40.127552,1.505419,1.5,54.9883,55.0,74.824997
20160910200000,54.060001,75.366341,19.787857,19.790001,40.09362,1.493376,1.5,54.9883,55.0,74.824997
20160910201500,54.060001,75.366341,19.787857,19.790001,39.511472,1.505419,1.5,54.9883,55.0,74.824997
20160910203000,54.060001,75.366341,19.787857,19.790001,39.511472,1.489362,1.5,54.9883,55.0,74.824997
20160910204500,54.060001,75.366341,19.787857,19.790001,39.239336,1.509434,1.5,54.9883,55.0,74.824997
20160910210000,50.169998,74.358238,19.787857,19.790001,38.899166,1.501405,1.5,54.9883,55.0,74.824997
20160910211500,50.169998,74.358238,19.787857,19.790001,38.50633,1.509434,1.5,54.9883,55.0,74.824997
20160910213000,54.294998,74.358238,19.787857,19.790001,38.31168,1.513448,1.5,54.9883,55.0,74.824997
20160910214500,54.294998,74.358238,19.787857,19.790001,38.458679,1.489362,1.5,54.9883,55.0,74.824997
20160910220000,54.294998,74.358238,19.787857,19.790001,38.458679,1.513448,1.5,54.9883,55.0,74.824997
20160910221500,52.029999,74.358238,19.787857,19.790001,38.674698,1.505419,1.5,54.9883,55.0,74.824997
20160910223000,52.029999,73.17012,19.787857,19.790001,38.744704,1.521477,1.5,54.9883,55.0,74.824997
20160910224500,52.029999,73.17012,19.787857,19.790001,38.884716,1.525492,1.5,54.9883,55.0,74.824997
20160910230000,52.029999,73.17012,19.787857,19.790001,39.024728,1.533521,1.5,54.9883,55.0,74.824997
20160910231500,52.029999,73.17012,19.787857,19.790001,39.16474,1.537535,1.5,54.9883,55.0,74.824997
20160910233000,52.029999,73.17012,19.787857,19.790001,39.16474,1.54155,1.5,54.9883,55.0,74.824997
20160910234500,52.029999,73.17012,19.787857,19.790001,39.16474,1.54155,1.5,54.9883,55.0,74.824997
20160911000000,51.259998,73.17012,19.787857,19.790001,39.024728,1.54155,1.5,54.9883,55.0,74.824997
20160911001500,51.259998,73.17012,19.787857,19.790001,39.024728,1.54155,1.5,54.9883,55.0,74.824997
20160911003000,51.259998,73.17012,19.787857,19.790001,39.024728,1.545564,1.5,54.9883,55.0,74.824997
20160911004500,51.259998,73.17012,19.787857,19.790001,38.884716,1.54155,1.5,54.9883,55.0,74.824997
20160911010000,51.259998,73.17012,19.787857,19.790001,38.884716,1.54155,1.5,54.9883,55.0,74.824997
20160911011500,51.259998,73.17012,19.787857,19.790001,39.102214,1.54155,1.5,54.9883,55.0,74.824997
20160911013000,51.259998,73.17012,19.787857,19.790001,38.890717,1.537535,1.5,54.9883,55.0,74.824997
20160911014500,51.259998,73.17012,19.787857,19.790001,38.822768,1.54155,1.5,54.9883,55.0,74.824997
20160911020000,51.259998,73.17012,19.787857,19.790001,38.822768,1.54155,1.5,54.9883,55.0,74.824997
20160911021500,51.259998,73.17012,19.787857,19.790001,38.893845,1.545564,1.5,54.9883,55.0,74.824997
