PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160911023000,51.259998,73.17012,19.787857,19.790001,38.680784,1.545564,1.5,54.9883,55.0,74.824997
20160911024500,51.259998,73.17012,19.787857,19.790001,38.5388,1.549578,1.5,54.9883,55.0,74.824997
20160911030000,51.259998,73.17012,19.787857,19.790001,38.5388,1.54155,1.5,54.9883,55.0,74.824997
20160911031500,51.259998,73.17012,19.787857,19.790001,38.467808,1.549578,1.5,54.9883,55.0,74.824997
20160911033000,51.259998,73.17012,19.787857,19.790001,38.325824,1.553593,1.5,54.9883,55.0,74.824997
20160911034500,51.259998,72.432045,19.787857,19.790001,38.325824,1.553593,1.5,54.9883,55.0,74.824997
20160911040000,51.259998,72.432045,19.787857,19.790001,38.325824,1.553593,1.5,54.9883,55.0,74.824997
20160911041500,51.259998,72.432045,19.787857,19.790001,38.39345,1.553593,1.5,54.9883,55.0,74.824997
20160911043000,51.259998,72.432045,19.787857,19.790001,38.25048,1.553593,1.5,54.9883,55.0,74.824997
20160911044500,51.259998,72.432045,19.787857,19.790001,38.53642,1.537535,1.5,54.9883,55.0,74.824997
20160911050000,51.259998,72.432045,19.787857,19.790001,38.53642,1.553593,1.5,54.9883,55.0,74.824997
20160911051500,51.259998,72.432045,19.787857,19.790001,38.747016,1.549578,1.5,54.9883,55.0,74.824997
20160911053000,51.259998,72.432045,19.787857,19.790001,38.890972,1.545564,1.5,54.9883,55.0,74.824997
20160911054500,51.259998,72.432045,19.787857,19.790001,38.747016,1.549578,1.5,54.9883,55.0,74.824997
20160911060000,51.259998,72.432045,19.787857,19.790001,38.747016,1.553593,1.5,54.9883,55.0,74.824997
20160911061500,51.259998,72.432045,19.787857,19.790001,38.53642,1.549578,1.5,54.9883,55.0,74.824997
20160911063000,51.259998,72.432045,19.787857,19.790001,38.39345,1.549578,1.5,54.9883,55.0,74.824997
20160911064500,51.259998,72.432045,19.787857,19.790001,38.60306,1.549578,1.5,54.9883,55.0,74.824997
20160911070000,51.259998,72.432045,19.787857,19.790001,38.60306,1.549578,1.5,54.9883,55.0,74.824997
20160911071500,51.259998,72.432045,19.787857,19.790001,38.747016,1.549578,1.5,54.9883,55.0,74.824997
20160911073000,51.259998,71.69397,19.787857,19.790001,38.747016,1.545564,1.5,54.9883,55.0,74.824997
20160911074500,51.259998,71.69397,19.787857,19.790001,38.747016,1.533521,1.5,54.9883,55.0,74.824997
20160911080000,51.259998,71.69397,19.787857,19.790001,38.890972,1.549578,1.5,54.9883,55.0,74.824997
20160911081500,51.259998,71.69397,19.787857,19.790001,39.106906,1.549578,1.5,54.9883,55.0,74.824997
20160911083000,51.259998,71.69397,19.787857,19.790001,39.250862,1.54155,1.5,54.9883,55.0,74.824997
20160911084500,52.205002,71.69397,19.787857,19.790001,39.538774,1.537535,1.5,54.9883,55.0,74.824997
20160911090000,54.669998,72.882088,19.787857,19.790001,39.538774,1.537535,1.5,54.9883,55.0,74.824997
20160911091500,54.669998,72.882088,19.787857,19.790001,40.04262,1.533521,1.5,54.9883,55.0,74.824997
20160911093000,54.669998,72.882088,19.787857,19.790001,40.04262,1.54155,1.5,54.9883,55.0,74.824997
20160911094500,56.919998,72.882088,19.787857,19.790001,40.04262,1.54155,1.5,54.9883,55.0,74.824997
20160911100000,56.919998,73.89019,19.787857,19.790001,40.04262,1.54155,1.5,54.9883,55.0,74.824997
20160911101500,60.115002,73.89019,19.787857,19.790001,40.04262,1.54155,1.5,54.9883,55.0,74.824997
20160911103000,60.115002,73.89019,19.787857,19.790001,41.795303,1.545564,1.5,54.9883,55.0,74.824997
20160911104500,60.115002,73.89019,19.787857,19.790001,41.96974,1.533521,1.5,54.9883,55.0,74.824997
20160911110000,60.115002,76.104416,19.787857,19.790001,41.422085,1.549578,1.5,54.9883,55.0,74.824997
20160911111500,60.115002,76.104416,19.787857,19.790001,41.821415,1.549578,1.5,54.9883,55.0,74.824997
20160911113000,59.169998,76.104416,19.787857,19.790001,42.273088,1.557607,1.5,54.9883,55.0,74.824997
20160911114500,59.169998,76.104416,19.787857,19.790001,42.36363,1.529506,1.5,54.9883,55.0,74.824997
20160911120000,59.169998,76.104416,19.787857,19.790001,42.241196,1.557607,1.5,54.9883,55.0,74.824997
20160911121500,59.169998,77.580559,19.787857,19.790001,42.697306,1.561622,1.5,54.9883,55.0,74.824997
20160911123000,59.169998,77.580559,19.787857,19.790001,42.61965,1.549578,1.5,54.9883,55.0,74.824997
20160911124500,62.404999,77.580559,19.787857,19.790001,42.74783,1.561622,1.5,54.9883,55.0,74.824997
20160911130000,67.110001,77.580559,19.787857,19.790001,42.654976,1.557607,1.5,54.9883,55.0,74.824997
20160911131500,58.785,78.588661,19.787857,19.790001,42.259012,1.557607,1.5,54.9883,55.0,74.824997
20160911133000,67.434998,79.416748,19.787857,19.790001,42.7599,1.565636,1.5,54.9883,55.0,74.824997
20160911134500,59.220001,77.202522,19.787857,19.790001,42.520625,1.561622,1.5,54.9883,55.0,74.824997
20160911140000,65.18,79.038704,19.787857,19.790001,42.643875,1.557607,1.5,55.690369,55.0,74.824997
20160911141500,65.18,79.038704,19.787857,19.790001,41.968295,1.569651,1.5,55.06031,55.0,74.824997
20160911143000,65.18,79.038704,19.787857,19.790001,42.509456,1.573665,1.5,55.06031,55.0,74.824997
20160911144500,65.18,77.850586,19.787857,19.790001,42.384234,1.569651,1.5,55.06031,55.0,74.824997
20160911150000,58.209999,77.022507,19.787857,19.790001,40.445435,1.557607,1.5,55.06031,55.0,74.824997
20160911151500,54.110001,76.014404,19.787857,19.790001,40.353992,1.565636,1.5,55.06031,55.0,74.824997
20160911153000,49.505001,74.358238,19.787857,19.790001,39.182624,1.557607,1.5,55.06031,55.0,74.824997
20160911154500,49.505001,74.358238,19.787857,19.790001,39.15658,1.557607,1.5,55.06031,55.0,74.824997
20160911160000,49.505001,74.358238,19.787857,19.790001,39.425435,1.549578,1.5,55.06031,55.0,74.824997
20160911161500,49.505001,74.358238,19.787857,19.790001,39.425435,1.553593,1.5,55.06031,55.0,74.824997
20160911163000,56.895,76.19442,19.787857,19.790001,39.620833,1.54155,1.5,55.06031,55.0,74.824997
20160911164500,56.895,75.366341,19.787857,19.790001,39.52412,1.549578,1.5,55.06031,55.0,74.824997
20160911170000,56.895,75.366341,19.787857,19.790001,39.390024,1.549578,1.5,55.06031,55.0,74.824997
20160911171500,50.369999,74.358238,19.787857,19.790001,39.239336,1.537535,1.5,55.06031,55.0,74.824997
20160911173000,51.169998,74.358238,19.787857,19.790001,39.570887,1.54155,1.5,55.06031,55.0,74.824997
20160911174500,53.994999,74.358238,19.787857,19.790001,39.709913,1.537535,1.5,55.06031,55.0,74.824997
20160911180000,55.299999,74.358238,19.787857,19.790001,39.48502,1.537535,1.5,55.06031,55.0,74.824997
20160911181500,51.555,74.358238,19.787857,19.790001,39.34698,1.529506,1.5,55.06031,55.0,74.824997
20160911183000,51.555,74.358238,19.787857,19.790001,39.0709,1.521477,1.5,55.06031,55.0,74.824997
20160911184500,51.555,74.358238,19.787857,19.790001,38.86384,1.517463,1.5,55.06031,55.0,74.824997
20160911190000,51.555,74.358238,19.787857,19.790001,38.528192,1.533521,1.5,55.06031,55.0,74.824997
20160911191500,51.555,74.358238,19.787857,19.790001,38.744704,1.525492,1.5,55.06031,55.0,74.824997
20160911193000,51.555,74.358238,19.787857,19.790001,38.534686,1.533521,1.5,55.06031,55.0,74.824997
20160911194500,48.220001,73.17012,19.787857,19.790001,38.394674,1.537535,1.5,55.06031,55.0,74.824997
20160911200000,48.220001,73.17012,19.787857,19.790001,38.394674,1.509434,1.5,55.06031,55.0,74.824997
20160911201500,53.875,73.17012,19.787857,19.790001,38.394674,1.54155,1.5,55.06031,55.0,74.824997
20160911203000,49.895,73.17012,19.787857,19.790001,38.534686,1.537535,1.5,55.06031,55.0,74.824997
20160911204500,49.895,73.17012,19.787857,19.790001,38.11465,1.533521,1.5,55.06031,55.0,74.824997
20160911210000,49.895,73.17012,19.787857,19.790001,38.326725,1.537535,1.5,55.06031,55.0,74.824997
20160911211500,49.895,73.17012,19.787857,19.790001,38.326725,1.509434,1.5,55.06031,55.0,74.824997
20160911213000,49.895,73.17012,19.787857,19.790001,38.115228,1.537535,1.5,55.06031,55.0,74.824997
20160911214500,49.895,73.17012,19.787857,19.790001,37.833232,1.537535,1.5,55.06031,55.0,74.824997
20160911220000,49.895,73.17012,19.787857,19.790001,37.899872,1.54155,1.5,55.06031,55.0,74.824997
20160911221500,49.895,73.17012,19.787857,19.790001,37.82888,1.545564,1.5,55.06031,55.0,74.824997
20160911223000,49.895,72.432045,19.787857,19.790001,37.82888,1.533521,1.5,55.06031,55.0,74.824997
20160911224500,49.895,72.432045,19.787857,19.790001,37.82888,1.54155,1.5,55.06031,55.0,74.824997
20160911230000,49.895,72.432045,19.787857,19.790001,37.82888,1.533521,1.5,55.06031,55.0,74.824997
20160911231500,49.895,72.432045,19.787857,19.790001,37.686896,1.549578,1.5,55.06031,55.0,74.824997
20160911233000,49.895,72.432045,19.787857,19.790001,37.686896,1.545564,1.5,55.06031,55.0,74.824997
20160911234500,49.895,72.432045,19.787857,19.790001,37.82888,1.549578,1.5,55.06031,55.0,74.824997
20160912000000,49.895,72.432045,19.787857,19.790001,37.82888,1.545564,1.5,55.06031,55.0,74.824997
20160912001500,49.895,72.432045,19.787857,19.790001,37.82888,1.549578,1.5,55.06031,55.0,74.824997
20160912003000,49.895,72.432045,19.787857,19.790001,37.339739,1.549578,1.5,55.06031,55.0,74.824997
20160912004500,49.895,72.432045,19.787857,19.790001,37.260944,1.549578,1.5,55.06031,55.0,74.824997
20160912010000,49.895,72.432045,19.787857,19.790001,37.39266,1.549578,1.5,55.06031,55.0,74.824997
20160912011500,49.895,72.432045,19.787857,19.790001,37.464145,1.553593,1.5,55.06031,55.0,74.824997
20160912013000,49.895,71.69397,19.787857,19.790001,37.464145,1.549578,1.5,55.06031,55.0,74.824997
20160912014500,49.895,71.69397,19.787857,19.790001,37.39266,1.549578,1.5,54.502251,55.0,74.824997
20160912020000,49.895,71.69397,19.787857,19.790001,37.24969,1.549578,1.5,54.502251,55.0,74.824997
20160912021500,49.895,71.69397,19.787857,19.790001,37.39266,1.553593,1.5,54.502251,55.0,74.824997
20160912023000,49.895,71.69397,19.787857,19.790001,37.464145,1.549578,1.5,54.502251,55.0,74.824997
20160912024500,49.895,71.69397,19.787857,19.790001,37.464145,1.545564,1.5,54.502251,55.0,74.824997
20160912030000,49.895,71.69397,19.787857,19.790001,37.464145,1.553593,1.5,54.502251,55.0,74.824997
20160912031500,49.895,71.69397,19.787857,19.790001,37.464145,1.549578,1.5,54.502251,55.0,74.824997
20160912033000,49.895,71.69397,19.787857,19.790001,37.464145,1.553593,1.5,54.502251,55.0,74.824997
20160912034500,49.895,71.69397,19.787857,19.790001,37.464145,1.537535,1.5,54.502251,55.0,74.824997
20160912040000,49.895,71.69397,19.787857,19.790001,37.260944,1.549578,1.5,54.502251,55.0,74.824997
20160912041500,49.895,71.69397,19.787857,19.790001,37.189952,1.553593,1.5,54.502251,55.0,74.824997
20160912043000,49.895,71.69397,19.787857,19.790001,37.39266,1.553593,1.5,54.502251,55.0,74.824997
20160912044500,49.895,71.69397,19.787857,19.790001,37.39266,1.553593,1.5,54.502251,55.0,74.824997
20160912050000,49.895,71.69397,19.787857,19.790001,37.595368,1.533521,1.5,54.502251,55.0,74.824997
20160912051500,49.895,71.69397,19.787857,19.790001,37.595368,1.549578,1.5,54.502251,55.0,74.824997
20160912053000,49.895,71.69397,19.787857,19.790001,37.595368,1.533521,1.5,54.502251,55.0,74.824997
20160912054500,49.895,71.69397,19.787857,19.790001,37.595368,1.549578,1.5,54.502251,55.0,74.824997
20160912060000,49.895,71.69397,19.787857,19.790001,37.595368,1.549578,1.5,54.502251,55.0,74.824997
20160912061500,49.895,71.69397,19.787857,19.790001,37.667346,1.549578,1.5,54.502251,55.0,74.824997
20160912063000,49.895,71.69397,19.787857,19.790001,37.667346,1.545564,1.5,54.502251,55.0,74.824997
20160912064500,49.895,71.69397,19.787857,19.790001,37.667346,1.533521,1.5,54.502251,55.0,74.824997
20160912070000,49.895,71.69397,19.787857,19.790001,37.667346,1.529506,1.5,54.502251,55.0,74.824997
20160912071500,49.895,71.69397,19.787857,19.790001,37.667346,1.533521,1.5,54.502251,55.0,74.824997
20160912073000,49.895,71.69397,19.787857,19.790001,37.667346,1.553593,1.5,54.502251,55.0,74.824997
20160912074500,49.895,71.69397,19.787857,19.790001,37.595368,1.557607,1.5,54.502251,55.0,74.824997
20160912080000,49.895,71.69397,19.787857,19.790001,37.667346,1.537535,1.5,54.502251,55.0,74.824997
20160912081500,49.895,71.69397,19.787857,19.790001,37.667346,1.549578,1.5,54.502251,55.0,74.824997
20160912083000,49.895,71.69397,19.787857,19.790001,37.955258,1.549578,1.5,54.502251,55.0,74.824997
20160912084500,49.895,71.69397,19.787857,19.790001,38.160431,1.557607,1.5,54.502251,55.0,74.824997
20160912090000,49.895,71.69397,19.787857,19.790001,38.450315,1.537535,1.5,55.276329,55.0,74.824997
20160912091500,53.009998,72.432045,19.787857,19.790001,38.522786,1.549578,1.5,55.276329,55.0,74.824997
20160912093000,53.009998,72.432045,20.275911,20.275,39.319967,1.545564,1.5,55.276329,55.0,73.805
20160912100000,59.57,72.432045,20.275911,20.275,39.898664,1.569651,1.5,54.700272,55.0,73.805
20160912101500,58.185001,72.432045,20.275911,20.275,40.40251,1.54155,1.5,54.700272,55.0,73.805
20160912103000,58.185001,72.432045,20.275911,20.275,40.881536,1.505419,1.5,54.700272,55.0,73.805
20160912104500,58.185001,74.628265,20.275911,20.275,41.236496,1.481333,1.5,54.700272,55.0,73.805
20160912110000,58.185001,74.628265,20.275911,20.275,41.824968,1.473304,1.5,55.276329,55.0,73.805
20160912111500,58.185001,75.636368,20.275911,20.275,41.452991,1.493376,1.5,55.276329,55.0,73.805
20160912113000,58.185001,75.636368,20.275911,20.275,41.714604,1.485347,1.5,55.276329,55.0,73.805
20160912114500,59.849998,75.636368,20.275911,20.275,41.917227,1.481333,1.5,55.276329,55.0,73.805
20160912120000,59.849998,75.636368,20.275911,20.275,42.54128,1.429145,1.5,55.276329,55.0,73.805
20160912121500,64.019997,75.636368,19.371311,19.370001,42.620075,1.429145,1.5,54.610264,55.0,74.809998
20160912123000,58.669998,76.464447,19.371311,19.370001,42.369461,1.445203,1.5,54.610264,55.0,74.809998
20160912124500,63.715,76.464447,19.371311,19.370001,42.500599,1.445203,1.5,54.610264,55.0,74.809998
20160912130000,63.715,76.464447,19.371311,19.370001,42.697306,1.449217,1.5,55.348335,55.0,74.809998
20160912131500,65.824997,77.67057,19.371311,19.370001,42.500599,1.417102,1.5,55.348335,55.0,74.809998
20160912133000,65.824997,77.67057,19.371311,19.370001,42.82688,1.417102,1.5,55.348335,55.0,74.809998
20160912134500,65.824997,77.67057,18.890076,18.889999,42.692206,1.433159,1.5,55.348335,55.0,74.809998
20160912140000,65.824997,76.554459,18.890076,18.889999,42.692206,1.445203,1.5,55.348335,55.0,74.809998
20160912141500,65.824997,77.580559,18.890076,18.889999,42.480539,1.461261,1.5,54.700272,55.0,74.809998
20160912143000,65.824997,77.580559,18.890076,18.889999,41.24384,1.513448,1.5,54.700272,55.0,74.809998
20160912144500,59.619999,77.580559,18.890076,18.889999,41.132014,1.521477,1.5,54.700272,55.0,74.809998
20160912150000,59.619999,77.580559,18.890076,18.889999,41.069403,1.54155,1.5,54.700272,55.0,74.809998
20160912151500,57.32,77.580559,18.890076,18.889999,41.081405,1.525492,1.5,54.700272,55.0,74.809998
20160912153000,57.32,77.580559,18.890076,18.889999,40.509032,1.513448,1.5,54.700272,55.0,74.809998
20160912154500,57.32,75.636368,18.890076,18.889999,40.76104,1.465275,1.5,54.700272,55.0,74.809998
20160912160000,57.32,75.636368,18.890076,18.889999,41.529712,1.445203,1.5,54.700272,55.0,74.809998
20160912161500,56.549999,75.636368,18.890076,18.889999,42.110959,1.421116,1.5,54.700272,55.0,74.809998
20160912163000,56.549999,75.636368,18.890076,18.889999,41.84275,1.409073,1.5,54.700272,55.0,75.879997
20160912164500,56.549999,75.636368,17.985476,17.985001,42.237728,1.42513,1.5,54.700272,55.0,75.879997
20160912170000,60.299999,76.554459,17.985476,17.985001,41.572008,1.429145,1.5,54.700272,55.0,75.879997
20160912171500,62.764999,77.940598,17.985476,17.985001,41.266348,1.433159,1.5,55.276329,55.0,75.879997
20160912173000,62.764999,77.940598,17.985476,17.985001,41.02182,1.441188,1.5,55.276329,55.0,75.879997
20160912174500,64.065002,77.940598,17.50424,17.504999,41.164875,1.449217,1.5,55.276329,55.0,76.885002
20160912180000,62.349998,77.940598,17.50424,17.504999,41.820735,1.489362,1.5,54.37624,55.0,76.885002
20160912181500,59.735001,76.932495,17.50424,17.504999,40.998071,1.549578,1.5,54.9883,55.0,76.885002
20160912183000,59.735001,77.760574,18.050158,18.049999,37.598428,1.557607,1.5,54.9883,55.0,76.885002
20160912184500,52.07,75.834381,18.480341,18.48,37.437965,1.57768,1.5,54.9883,55.0,75.800003
20160912190000,52.07,73.998199,18.982862,18.985001,37.42836,1.573665,1.5,54.9883,55.0,75.800003
20160912191500,52.07,73.17012,18.982862,18.985001,37.30018,1.565636,1.5,54.9883,55.0,75.800003
20160912193000,52.07,73.17012,18.982862,18.985001,37.29542,1.557607,1.5,54.9883,55.0,75.800003
20160912194500,52.07,73.17012,18.982862,18.985001,37.320648,1.565636,1.5,54.9883,55.0,75.800003
20160912200000,52.07,73.17012,18.982862,18.985001,37.058372,1.557607,1.5,54.9883,55.0,75.800003
20160912201500,48.400002,73.17012,18.982862,18.985001,36.796096,1.565636,1.5,54.9883,55.0,75.800003
20160912203000,48.400002,73.17012,18.982862,18.985001,37.22912,1.549578,1.5,54.9883,55.0,75.800003
20160912204500,53.25,73.17012,18.982862,18.985001,37.244488,1.573665,1.5,54.9883,55.0,75.800003
20160912210000,50.395,73.17012,18.982862,18.985001,37.459521,1.565636,1.5,54.9883,55.0,75.800003
20160912211500,50.395,73.17012,18.982862,18.985001,37.402418,1.569651,1.5,54.9883,55.0,75.800003
20160912213000,50.395,73.17012,18.982862,18.985001,37.752533,1.569651,1.5,54.9883,55.0,75.800003
20160912214500,50.395,73.17012,18.982862,18.985001,37.752533,1.573665,1.5,54.9883,55.0,75.800003
20160912220000,50.395,73.17012,18.982862,18.985001,37.615479,1.565636,1.5,54.9883,55.0,75.800003
20160912221500,50.395,73.17012,18.982862,18.985001,37.478425,1.569651,1.5,54.9883,55.0,75.800003
20160912223000,50.395,73.17012,18.982862,18.985001,37.62148,1.569651,1.5,54.9883,55.0,75.800003
20160912224500,50.395,73.17012,18.982862,18.985001,37.694036,1.569651,1.5,54.9883,55.0,75.800003
20160912230000,50.395,73.17012,18.982862,18.985001,37.694036,1.569651,1.5,54.9883,55.0,75.800003
20160912231500,50.395,73.17012,18.982862,18.985001,37.694036,1.573665,1.5,54.9883,55.0,75.800003
20160912233000,50.395,73.17012,18.982862,18.985001,37.904632,1.573665,1.5,54.9883,55.0,75.800003
20160912234500,50.395,72.432045,18.982862,18.985001,37.904632,1.565636,1.5,54.9883,55.0,75.800003
20160913000000,50.395,72.432045,18.982862,18.985001,37.76462,1.569651,1.5,54.9883,55.0,75.800003
20160913001500,50.395,72.432045,18.982862,18.985001,37.76462,1.565636,1.5,54.9883,55.0,75.800003
20160913003000,50.395,72.432045,18.982862,18.985001,37.484596,1.573665,1.5,54.9883,55.0,75.800003
20160913004500,50.395,72.432045,18.982862,18.985001,37.484596,1.57768,1.5,54.9883,55.0,75.800003
20160913010000,50.395,72.432045,18.982862,18.985001,37.692234,1.57768,1.5,54.9883,55.0,75.800003
20160913011500,50.395,72.432045,18.982862,18.985001,37.484596,1.581694,1.5,54.9883,55.0,75.800003
20160913013000,50.395,72.432045,18.982862,18.985001,37.692234,1.585708,1.5,54.9883,55.0,75.800003
20160913014500,50.395,72.432045,18.982862,18.985001,37.692234,1.585708,1.5,54.9883,55.0,75.800003
20160913020000,50.395,72.432045,18.982862,18.985001,37.899872,1.593737,1.5,54.9883,55.0,75.800003
20160913021500,50.395,72.432045,19.413046,19.415001,38.041856,1.565636,1.5,54.9883,55.0,74.764999
20160913023000,50.395,72.432045,19.413046,19.415001,37.833232,1.569651,1.5,54.9883,55.0,74.764999
20160913024500,50.395,72.432045,19.413046,19.415001,37.833232,1.565636,1.5,54.9883,55.0,74.764999
20160913030000,50.395,72.432045,19.413046,19.415001,37.833232,1.569651,1.5,54.9883,55.0,74.764999
20160913031500,50.395,72.432045,19.413046,19.415001,37.692234,1.565636,1.5,54.9883,55.0,74.764999
20160913033000,50.395,72.432045,19.413046,19.415001,37.692234,1.569651,1.5,54.9883,55.0,74.764999
20160913034500,50.395,72.432045,19.413046,19.415001,37.621735,1.565636,1.5,54.9883,55.0,74.764999
20160913040000,50.395,72.432045,19.413046,19.415001,37.621735,1.565636,1.5,54.9883,55.0,74.764999
20160913041500,50.395,72.432045,19.413046,19.415001,37.686896,1.569651,1.5,54.9883,55.0,74.764999
20160913043000,50.395,71.69397,19.413046,19.415001,37.686896,1.565636,1.5,54.9883,55.0,74.764999
20160913044500,50.395,71.69397,19.413046,19.415001,37.750085,1.569651,1.5,54.9883,55.0,74.764999
20160913050000,50.395,71.69397,19.413046,19.415001,37.750085,1.565636,1.5,54.9883,55.0,74.764999
20160913051500,50.395,71.69397,19.413046,19.415001,37.607115,1.565636,1.5,54.9883,55.0,74.764999
20160913053000,50.395,71.69397,19.413046,19.415001,37.607115,1.565636,1.5,54.9883,55.0,74.764999
20160913054500,50.395,71.69397,19.413046,19.415001,37.607115,1.565636,1.5,54.9883,55.0,74.764999
20160913060000,50.395,71.69397,19.413046,19.415001,37.464145,1.565636,1.5,54.9883,55.0,74.764999
20160913061500,50.395,71.69397,19.413046,19.415001,37.464145,1.565636,1.5,54.9883,55.0,74.764999
20160913063000,50.395,71.69397,19.413046,19.415001,37.464145,1.565636,1.5,54.9883,55.0,74.764999
20160913064500,50.395,71.69397,19.413046,19.415001,37.667346,1.557607,1.5,54.9883,55.0,74.764999
20160913070000,50.395,71.69397,19.413046,19.415001,37.811302,1.565636,1.5,54.9883,55.0,74.764999
20160913071500,50.395,71.69397,19.413046,19.415001,37.811302,1.553593,1.5,54.9883,55.0,74.764999
20160913073000,50.395,71.69397,19.413046,19.415001,37.811302,1.553593,1.5,54.9883,55.0,74.764999
20160913074500,50.395,71.69397,19.413046,19.415001,37.811302,1.557607,1.5,54.9883,55.0,74.764999
20160913080000,50.395,71.69397,19.413046,19.415001,38.099214,1.561622,1.5,54.9883,55.0,74.764999
20160913081500,50.395,71.69397,19.413046,19.415001,38.24317,1.561622,1.5,54.9883,55.0,74.764999
20160913083000,50.395,71.69397,19.413046,19.415001,38.315148,1.565636,1.5,54.9883,55.0,74.764999
20160913084500,53.889999,72.522057,19.413046,19.415001,38.60306,1.493376,1.5,54.9883,55.0,74.764999
20160913090000,56.935001,72.522057,19.413046,19.415001,39.106906,1.557607,1.5,54.9883,55.0,74.764999
20160913091500,56.935001,72.522057,19.413046,19.415001,39.322755,1.593737,1.5,54.9883,55.0,74.764999
20160913093000,56.935001,73.350136,19.9011,19.9,39.745664,1.557607,1.5,54.9883,55.0,74.764999
20160913094500,56.935001,73.350136,19.9011,19.9,40.242608,1.553593,1.5,54.9883,55.0,74.764999
20160913100000,56.935001,74.088211,19.9011,19.9,40.56486,1.557607,1.5,54.9883,55.0,74.764999
20160913101500,56.935001,74.088211,19.9011,19.9,40.822121,1.557607,1.5,54.9883,55.0,74.764999
20160913103000,57.73,74.088211,19.9011,19.9,41.21052,1.549578,1.5,54.9883,55.0,74.764999
20160913104500,58.889999,74.088211,19.9011,19.9,41.452991,1.533521,1.5,54.9883,55.0,74.764999
20160913110000,58.889999,75.366341,19.9011,19.9,41.44444,1.533521,1.5,54.9883,55.0,74.764999
20160913111500,58.889999,75.366341,19.9011,19.9,41.602608,1.477318,1.5,54.9883,55.0,74.764999
20160913113000,58.889999,75.366341,19.9011,19.9,42.052309,1.453232,1.5,54.9883,55.0,74.764999
20160913114500,60.709999,75.366341,19.9011,19.9,41.937848,1.453232,1.5,54.9883,55.0,74.764999
20160913120000,60.709999,75.366341,19.9011,19.9,42.02108,1.429145,1.5,54.9883,55.0,74.764999
20160913121500,61.724998,76.19442,19.9011,19.9,41.77934,1.42513,1.5,54.9883,55.0,74.764999
20160913123000,60.029999,76.19442,19.419865,19.42,42.03332,1.433159,1.5,54.9883,55.0,74.764999
20160913124500,60.029999,76.19442,19.419865,19.42,42.238323,1.433159,1.5,54.9883,55.0,74.764999
20160913130000,60.029999,76.19442,19.419865,19.42,42.371348,1.437174,1.5,54.9883,55.0,74.764999
20160913131500,60.029999,76.19442,19.419865,19.42,42.17102,1.469289,1.5,54.9883,55.0,74.764999
20160913133000,60.029999,76.19442,19.419865,19.42,41.780972,1.497391,1.5,54.9883,55.0,74.764999
20160913134500,60.029999,77.202522,19.419865,19.42,42.17102,1.477318,1.5,54.9883,55.0,74.764999
20160913140000,60.029999,77.202522,19.419865,19.42,41.820735,1.485347,1.5,54.9883,55.0,74.764999
20160913141500,60.029999,75.924393,19.419865,19.42,42.734927,1.461261,1.5,54.9883,55.0,74.764999
20160913143000,54.825001,75.924393,19.419865,19.42,42.781184,1.477318,1.5,54.9883,55.0,74.764999
20160913144500,61.060001,77.112518,19.419865,19.42,42.79679,1.453232,1.5,54.9883,55.0,74.764999
20160913150000,62.365002,78.498657,18.996498,18.995001,41.449744,1.417102,1.5,54.9883,55.0,75.695
20160913151500,64.324997,77.382538,18.149769,18.15,41.10325,1.413087,1.5,54.9883,55.0,75.695
20160913153000,56.834999,75.006302,18.149769,18.15,41.632902,1.413087,1.5,54.9883,55.0,75.695
20160913154500,56.834999,75.006302,18.149769,18.15,42.08704,1.457246,1.5,54.9883,55.0,75.695
20160913160000,56.834999,76.464447,18.149769,18.15,41.657875,1.485347,1.5,54.9883,55.0,75.695
20160913161500,61.044998,76.464447,18.149769,18.15,41.55443,1.485347,1.5,54.9883,55.0,75.695
20160913163000,61.044998,77.850586,18.149769,18.15,41.257236,1.493376,1.5,54.9883,55.0,75.695
20160913164500,56.23,77.850586,18.149769,18.15,41.392896,1.449217,1.5,54.9883,55.0,75.695
20160913170000,60.994999,77.850586,18.149769,18.15,41.91466,1.465275,1.5,54.9883,55.0,75.695
20160913171500,60.994999,77.850586,18.149769,18.15,41.85057,1.457246,1.5,54.9883,55.0,75.695
20160913173000,60.994999,77.850586,18.149769,18.15,41.50768,1.465275,1.5,54.9883,55.0,75.695
20160913174500,60.994999,77.850586,18.149769,18.15,41.55443,1.481333,1.5,54.9883,55.0,75.695
20160913180000,60.994999,77.850586,18.149769,18.15,41.179988,1.549578,1.5,54.9883,55.0,75.695
20160913181500,60.994999,77.850586,18.149769,18.15,41.388612,1.573665,1.5,54.9883,55.0,75.695
20160913183000,56.665001,76.842484,18.149769,18.15,41.164875,1.569651,1.5,54.9883,55.0,75.695
20160913184500,55.895,76.842484,18.579952,18.58,41.132014,1.557607,1.5,54.9883,55.0,75.695
20160913190000,51.494999,76.842484,18.579952,18.58,,1.593737,1.5,54.9883,55.0,75.695
20160913191500,55.564999,76.842484,18.579952,18.58,41.265056,1.553593,1.5,54.9883,55.0,75.695
20160913193000,55.564999,76.842484,18.579952,18.58,41.265056,1.581694,1.5,54.9883,55.0,75.695
20160913194500,55.564999,76.842484,19.010136,19.01,40.939676,1.553593,1.5,54.9883,55.0,75.695
20160913200000,55.564999,75.726379,19.010136,19.01,40.614296,1.573665,1.5,54.9883,55.0,75.695
20160913201500,55.564999,75.726379,19.010136,19.01,40.599098,1.573665,1.5,54.9883,55.0,75.695
20160913203000,55.564999,75.726379,19.010136,19.01,40.38177,1.573665,1.5,54.9883,55.0,75.695
20160913204500,55.564999,75.726379,19.010136,19.01,39.877839,1.57768,1.5,54.9883,55.0,75.695
20160913210000,52.900002,75.726379,19.010136,19.01,39.919336,1.573665,1.5,54.9883,55.0,75.695
20160913211500,50.814999,74.808289,19.010136,19.01,40.02443,1.569651,1.5,54.9883,55.0,75.695
20160913213000,54.369999,74.808289,19.010136,19.01,39.75821,1.573665,1.5,54.9883,55.0,75.695
20160913214500,54.369999,74.808289,19.010136,19.01,39.75821,1.57768,1.5,54.9883,55.0,75.695
20160913220000,54.369999,74.808289,19.010136,19.01,39.620833,1.569651,1.5,54.9883,55.0,75.695
20160913221500,54.369999,73.800186,19.010136,19.01,39.485751,1.57768,1.5,54.9883,55.0,75.695
20160913223000,54.369999,73.800186,19.010136,19.01,39.375404,1.573665,1.5,54.9883,55.0,75.695
20160913224500,54.369999,73.800186,19.010136,19.01,39.260127,1.569651,1.5,54.9883,55.0,75.695
20160913230000,49.235001,73.800186,19.010136,19.01,39.260127,1.565636,1.5,54.9883,55.0,75.695
20160913231500,49.235001,73.800186,19.010136,19.01,39.48502,1.561622,1.5,54.9883,55.0,75.695
20160913233000,51.055,73.800186,19.010136,19.01,39.34698,1.565636,1.5,54.9883,55.0,75.695
20160913234500,52.355,73.800186,19.010136,19.01,38.93286,1.565636,1.5,54.9883,55.0,75.695
20160914000000,52.355,72.972099,19.010136,19.01,39.16474,1.565636,1.5,54.9883,55.0,75.695
20160914001500,52.355,72.972099,19.010136,19.01,39.024728,1.569651,1.5,54.9883,55.0,75.695
20160914003000,52.355,72.972099,19.010136,19.01,39.024728,1.573665,1.5,54.9883,55.0,75.695
20160914004500,52.355,72.972099,19.010136,19.01,38.884716,1.557607,1.5,54.9883,55.0,75.695
20160914010000,52.355,72.972099,19.010136,19.01,38.884716,1.561622,1.5,54.9883,55.0,75.695
20160914011500,51.584999,72.972099,19.010136,19.01,38.884716,1.565636,1.5,54.9883,55.0,75.695
20160914013000,48.950001,72.972099,19.010136,19.01,38.884716,1.569651,1.5,54.9883,55.0,75.695
20160914014500,48.950001,72.972099,19.010136,19.01,38.884716,1.565636,1.5,54.9883,55.0,75.695
20160914020000,48.950001,72.162018,19.010136,19.01,38.884716,1.565636,1.5,54.9883,55.0,75.695
20160914021500,48.950001,72.162018,17.036304,17.035,38.884716,1.453232,1.5,54.9883,55.0,77.404999
20160914023000,48.950001,72.162018,18.849014,18.85,38.884716,1.489362,1.5,54.9883,55.0,75.389999
20160914024500,48.950001,72.162018,18.849014,18.85,38.884716,1.581694,1.5,54.9883,55.0,75.389999
20160914030000,48.950001,72.162018,19.709381,19.709999,38.884716,1.593737,1.5,54.9883,55.0,74.434998
20160914031500,48.950001,72.162018,20.139565,20.139999,38.884716,1.581694,1.5,54.9883,55.0,74.434998
20160914033000,48.0,72.162018,20.685482,20.684999,38.884716,1.573665,1.5,54.9883,55.0,73.349998
20160914034500,48.0,72.162018,20.685482,20.684999,38.884716,1.573665,1.5,54.9883,55.0,73.349998
20160914040000,48.0,72.162018,20.685482,20.684999,38.884716,1.581694,1.5,54.9883,55.0,73.349998
20160914041500,48.0,72.162018,20.685482,20.684999,38.884716,1.573665,1.5,54.9883,55.0,73.349998
20160914043000,48.0,72.162018,20.685482,20.684999,38.884716,1.549578,1.5,54.9883,55.0,73.349998
20160914044500,48.0,72.162018,20.685482,20.684999,38.315148,1.521477,1.5,54.9883,55.0,73.349998
20160914050000,48.0,72.162018,20.685482,20.684999,38.315148,1.533521,1.5,54.9883,55.0,73.349998
20160914051500,48.0,72.162018,20.685482,20.684999,38.315148,1.521477,1.5,54.9883,55.0,73.349998
20160914053000,48.0,72.162018,20.685482,20.684999,38.24317,1.517463,1.5,54.9883,55.0,73.349998
20160914054500,48.0,72.162018,20.685482,20.684999,38.24317,1.525492,1.5,54.9883,55.0,73.349998
20160914060000,48.0,72.162018,20.685482,20.684999,38.24317,1.489362,1.5,54.9883,55.0,73.349998
20160914061500,48.0,72.162018,20.685482,20.684999,38.099214,1.489362,1.5,54.9883,55.0,73.349998
20160914063000,48.0,72.162018,20.685482,20.684999,37.955258,1.493376,1.5,54.9883,55.0,73.349998
20160914064500,48.0,72.162018,20.685482,20.684999,37.955258,1.497391,1.5,54.9883,55.0,73.349998
20160914070000,48.0,72.162018,20.685482,20.684999,37.811302,1.493376,1.5,54.9883,55.0,73.349998
20160914071500,48.0,72.162018,20.685482,20.684999,37.811302,1.481333,1.5,54.9883,55.0,73.349998
20160914073000,48.0,72.162018,20.685482,20.684999,38.015489,1.489362,1.5,54.9883,55.0,73.349998
20160914074500,48.0,72.162018,20.685482,20.684999,38.015489,1.489362,1.5,54.9883,55.0,73.349998
20160914080000,48.0,72.162018,20.685482,20.684999,38.015489,1.493376,1.5,54.9883,55.0,73.349998
20160914081500,48.0,72.162018,20.685482,20.684999,38.160431,1.477318,1.5,54.9883,55.0,73.349998
20160914083000,48.0,72.162018,20.685482,20.684999,38.305373,1.477318,1.5,54.9883,55.0,73.349998
20160914084500,48.0,72.162018,20.685482,20.684999,38.450315,1.457246,1.5,54.9883,55.0,73.349998
20160914090000,52.005001,72.162018,20.685482,20.684999,38.60306,1.449217,1.5,54.9883,55.0,73.349998
20160914091500,52.005001,72.162018,20.685482,20.684999,38.890972,1.477318,1.5,54.9883,55.0,73.349998
20160914093000,52.005001,73.17012,20.685482,20.684999,39.53721,1.485347,1.5,54.9883,55.0,73.349998
20160914094500,56.785,73.17012,20.685482,20.684999,39.745664,1.449217,1.5,54.9883,55.0,73.349998
20160914100000,56.785,73.17012,20.685482,20.684999,40.144824,1.453232,1.5,54.9883,55.0,73.349998
20160914101500,50.575001,74.628265,20.685482,20.684999,40.33553,1.409073,1.5,54.9883,55.0,73.349998
20160914103000,56.244999,74.628265,18.847345,18.844999,40.836248,1.413087,1.5,54.9883,55.0,75.389999
20160914104500,56.244999,74.628265,18.847345,18.844999,40.701489,1.42513,1.5,54.9883,55.0,75.389999
20160914110000,56.244999,74.628265,18.847345,18.844999,40.844204,1.481333,1.5,54.9883,55.0,75.389999
20160914111500,56.244999,75.546356,18.847345,18.844999,40.861374,1.529506,1.5,54.9883,55.0,75.389999
20160914113000,56.244999,75.546356,18.847345,18.844999,41.265056,1.561622,1.5,54.9883,55.0,75.389999
20160914114500,56.244999,75.546356,18.847345,18.844999,41.52536,1.529506,1.5,54.9883,55.0,75.389999
20160914120000,58.055,76.374435,18.847345,18.844999,41.59421,1.57768,1.5,54.9883,55.0,75.389999
20160914121500,58.055,76.374435,18.847345,18.844999,41.653778,1.585708,1.5,54.9883,55.0,75.389999
20160914123000,58.055,76.374435,18.847345,18.844999,41.645312,1.57768,1.5,54.9883,55.0,75.389999
20160914124500,58.055,76.374435,18.847345,18.844999,41.945957,1.513448,1.5,54.9883,55.0,75.389999
20160914130000,61.285,76.374435,18.847345,18.844999,41.657875,1.485347,1.5,54.9883,55.0,75.389999
20160914131500,61.285,77.292526,18.847345,18.844999,41.657875,1.497391,1.5,54.9883,55.0,75.389999
20160914133000,61.285,78.300629,18.847345,18.844999,41.927138,1.517463,1.5,54.9883,55.0,75.389999
20160914134500,61.285,77.202522,18.847345,18.844999,41.7195,1.529506,1.5,54.9883,55.0,75.389999
20160914140000,63.389999,77.202522,18.847345,18.844999,42.237728,1.501405,1.5,54.9883,55.0,75.389999
20160914141500,62.700001,77.202522,18.847345,18.844999,42.122196,1.493376,1.5,55.564358,55.0,75.389999
20160914143000,62.700001,78.030609,18.847345,18.844999,42.113152,1.481333,1.5,55.564358,55.0,75.389999
20160914144500,62.700001,78.030609,18.847345,18.844999,42.392768,1.445203,1.5,54.898293,55.0,75.389999
20160914150000,62.700001,78.030609,17.128769,17.129999,41.15697,1.417102,1.5,54.898293,55.0,77.300003
20160914151500,62.700001,78.030609,17.128769,17.129999,41.15697,1.437174,1.5,54.898293,55.0,77.300003
20160914153000,62.700001,78.030609,17.128769,17.129999,41.15697,1.489362,1.5,54.898293,55.0,77.300003
20160914154500,62.700001,78.030609,17.128769,17.129999,41.118839,1.437174,1.5,54.898293,55.0,77.300003
20160914160000,56.91,78.030609,17.128769,17.129999,41.118839,1.473304,1.5,54.898293,55.0,77.300003
20160914161500,61.465,78.030609,17.128769,17.129999,41.118839,1.509434,1.5,55.510353,55.0,77.300003
20160914163000,61.465,78.030609,17.128769,17.129999,41.118839,1.509434,1.5,54.610264,55.0,77.300003
20160914164500,56.040001,78.030609,17.128769,17.129999,41.118839,1.513448,1.5,55.348335,55.0,77.300003
20160914170000,57.494999,78.030609,17.128769,17.129999,41.118839,1.513448,1.5,55.348335,55.0,77.300003
20160914171500,62.490002,78.030609,17.128769,17.129999,41.90888,1.513448,1.5,55.348335,55.0,77.300003
20160914173000,62.490002,78.030609,17.128769,17.129999,40.100964,1.549578,1.5,54.736275,55.0,77.300003
20160914174500,62.490002,78.030609,17.616821,17.615,40.165972,1.581694,1.5,54.736275,55.0,77.300003
20160914180000,64.169998,76.284431,12.0,12.0,40.261648,1.710157,1.5,54.736275,55.0,89.114998
20160914181500,58.195,76.284431,15.77528,15.775,40.363784,1.589723,1.5,54.736275,55.0,78.805
20160914183000,58.195,76.284431,17.326241,17.325001,40.973302,1.581694,1.5,54.736275,55.0,77.080002
20160914184500,57.424999,76.284431,18.244478,18.245001,40.973302,1.561622,1.5,54.736275,55.0,76.059998
20160914190000,52.185001,76.284431,18.732533,18.735001,40.973302,1.57768,1.5,54.736275,55.0,76.059998
20160914191500,52.185001,76.284431,18.732533,18.735001,40.973302,1.573665,1.5,54.736275,55.0,76.059998
20160914193000,52.185001,76.284431,18.732533,18.735001,40.493613,1.57768,1.5,54.736275,55.0,76.059998
20160914194500,52.185001,76.284431,18.732533,18.735001,40.1062,1.581694,1.5,54.736275,55.0,76.059998
20160914200000,52.185001,76.284431,18.732533,18.735001,40.196504,1.581694,1.5,54.736275,55.0,76.059998
20160914201500,52.185001,75.276337,18.732533,18.735001,40.057478,1.585708,1.5,54.736275,55.0,76.059998
20160914203000,52.185001,75.276337,18.732533,18.735001,39.918452,1.581694,1.5,54.736275,55.0,76.059998
20160914204500,52.185001,75.276337,18.732533,18.735001,39.934806,1.57768,1.5,54.736275,55.0,76.059998
20160914210000,52.185001,75.276337,18.732533,18.735001,39.934806,1.585708,1.5,54.736275,55.0,76.059998
20160914211500,52.185001,75.276337,18.732533,18.735001,39.934806,1.581694,1.5,54.736275,55.0,76.059998
20160914213000,52.185001,75.276337,18.732533,18.735001,39.934806,1.581694,1.5,54.736275,55.0,76.059998
20160914214500,52.185001,75.276337,18.732533,18.735001,39.934806,1.585708,1.5,54.736275,55.0,76.059998
20160914220000,52.185001,75.276337,18.732533,18.735001,39.934806,1.585708,1.5,54.736275,55.0,76.059998
20160914221500,52.185001,74.358238,18.732533,18.735001,39.934806,1.585708,1.5,54.736275,55.0,76.059998
20160914223000,52.185001,74.358238,18.732533,18.735001,39.736705,1.581694,1.5,54.736275,55.0,76.059998
20160914224500,52.185001,74.358238,18.732533,18.735001,39.595707,1.581694,1.5,54.736275,55.0,76.059998
20160914230000,51.27,74.358238,18.732533,18.735001,39.595707,1.581694,1.5,54.736275,55.0,76.059998
20160914231500,51.27,73.530151,18.732533,18.735001,39.525208,1.581694,1.5,54.736275,55.0,76.059998
20160914233000,51.27,73.530151,18.732533,18.735001,39.38421,1.585708,1.5,54.736275,55.0,76.059998
20160914234500,51.27,73.530151,18.732533,18.735001,39.38421,1.585708,1.5,54.736275,55.0,76.059998
20160915000000,51.27,73.530151,18.732533,18.735001,39.60368,1.581694,1.5,54.736275,55.0,76.059998
20160915001500,51.27,73.530151,18.732533,18.735001,39.461696,1.581694,1.5,54.736275,55.0,76.059998
20160915003000,51.27,73.530151,18.732533,18.735001,39.177728,1.585708,1.5,54.736275,55.0,76.059998
20160915004500,51.27,73.530151,18.732533,18.735001,39.177728,1.581694,1.5,54.736275,55.0,76.059998
20160915010000,51.27,72.702072,18.732533,18.735001,39.177728,1.589723,1.5,54.736275,55.0,76.059998
20160915011500,50.505001,72.702072,18.732533,18.735001,39.106736,1.581694,1.5,54.736275,55.0,76.059998
20160915013000,52.34,72.702072,18.732533,18.735001,39.106736,1.581694,1.5,54.736275,55.0,76.059998
20160915014500,50.66,72.702072,18.732533,18.735001,39.106736,1.581694,1.5,54.736275,55.0,76.059998
20160915020000,50.66,72.702072,18.732533,18.735001,39.106736,1.585708,1.5,54.736275,55.0,76.059998
20160915021500,50.66,72.702072,18.732533,18.735001,39.106736,1.581694,1.5,54.736275,55.0,76.059998
20160915023000,50.66,72.702072,18.732533,18.735001,38.680784,1.585708,1.5,54.736275,55.0,76.059998
20160915024500,49.16,72.702072,19.220585,19.219999,38.750875,1.569651,1.5,54.736275,55.0,74.974998
20160915030000,49.16,72.702072,19.220585,19.219999,38.750875,1.569651,1.5,54.736275,55.0,74.974998
20160915031500,49.16,72.702072,19.220585,19.219999,38.750875,1.573665,1.5,54.736275,55.0,74.974998
20160915033000,46.485001,72.702072,19.220585,19.219999,38.53642,1.573665,1.5,54.736275,55.0,74.974998
20160915034500,46.485001,72.702072,19.220585,19.219999,38.53642,1.573665,1.5,55.348335,55.0,74.974998
20160915040000,46.485001,72.702072,19.220585,19.219999,38.39345,1.57768,1.5,55.348335,55.0,74.974998
20160915041500,48.075001,72.702072,19.220585,19.219999,38.39345,1.569651,1.5,55.348335,55.0,74.974998
20160915043000,51.485001,72.702072,19.220585,19.219999,38.39345,1.57768,1.5,55.348335,55.0,74.974998
20160915044500,51.485001,71.783981,19.220585,19.219999,38.315148,1.573665,1.5,54.538254,55.0,74.974998
20160915050000,48.595001,71.783981,19.220585,19.219999,38.459104,1.573665,1.5,54.538254,55.0,74.974998
20160915051500,48.595001,71.783981,19.220585,19.219999,38.315148,1.57768,1.5,54.538254,55.0,74.974998
20160915053000,48.595001,71.783981,19.220585,19.219999,38.24317,1.573665,1.5,54.538254,55.0,74.974998
20160915054500,48.595001,71.783981,19.220585,19.219999,38.24317,1.573665,1.5,54.538254,55.0,74.974998
20160915060000,48.595001,71.783981,19.220585,19.219999,38.450315,1.573665,1.5,54.538254,55.0,74.974998
20160915061500,48.595001,71.783981,19.220585,19.219999,38.450315,1.581694,1.5,54.538254,55.0,74.974998
20160915063000,48.595001,71.783981,19.220585,19.219999,38.450315,1.57768,1.5,54.538254,55.0,74.974998
20160915064500,48.595001,71.783981,19.220585,19.219999,38.450315,1.57768,1.5,54.538254,55.0,74.974998
20160915070000,48.595001,71.783981,19.220585,19.219999,38.450315,1.573665,1.5,54.538254,55.0,74.974998
20160915071500,48.595001,71.783981,19.220585,19.219999,38.450315,1.57768,1.5,54.538254,55.0,74.974998
20160915073000,48.595001,71.783981,19.220585,19.219999,38.450315,1.581694,1.5,54.538254,55.0,74.974998
20160915074500,48.595001,71.783981,19.220585,19.219999,38.522786,1.57768,1.5,54.538254,55.0,74.974998
20160915080000,48.595001,71.783981,19.220585,19.219999,38.667728,1.565636,1.5,54.538254,55.0,74.974998
20160915081500,48.595001,71.783981,19.220585,19.219999,38.957612,1.581694,1.5,54.538254,55.0,74.974998
20160915083000,48.595001,71.783981,19.220585,19.219999,39.319967,1.57768,1.5,55.186317,55.0,74.974998
20160915084500,53.064999,72.522057,19.220585,19.219999,39.609851,1.565636,1.5,55.186317,55.0,74.974998
20160915090000,53.064999,72.522057,19.220585,19.219999,39.972206,1.545564,1.5,55.186317,55.0,74.974998
20160915091500,57.810001,73.620163,19.708639,19.709999,40.26209,1.565636,1.5,55.186317,55.0,74.974998
20160915093000,56.215,73.620163,19.708639,19.709999,40.624445,1.569651,1.5,55.186317,55.0,74.974998
20160915094500,56.215,73.620163,19.708639,19.709999,40.906356,1.569651,1.5,55.186317,55.0,74.974998
20160915100000,56.215,73.620163,19.708639,19.709999,40.96691,1.565636,1.5,55.186317,55.0,74.974998
20160915101500,56.215,73.620163,19.708639,19.709999,41.236496,1.585708,1.5,55.186317,55.0,74.974998
20160915103000,56.215,73.620163,19.708639,19.709999,41.146685,1.529506,1.5,55.186317,55.0,74.974998
20160915104500,56.215,73.620163,19.708639,19.709999,41.26492,1.513448,1.5,55.186317,55.0,74.974998
20160915110000,56.215,73.620163,19.708639,19.709999,41.308712,1.42513,1.5,54.502251,55.0,74.974998
20160915111500,56.215,73.620163,18.804039,18.805,41.795626,1.517463,1.5,54.502251,55.0,74.974998
20160915113000,56.215,74.718277,18.804039,18.805,41.68856,1.513448,1.5,54.502251,55.0,74.974998
20160915114500,56.215,74.718277,18.804039,18.805,41.468512,1.481333,1.5,55.276329,55.0,74.974998
20160915120000,56.215,74.718277,18.192602,18.195,41.602608,1.513448,1.5,55.276329,55.0,76.120003
20160915121500,58.32,74.718277,18.192602,18.195,42.55352,1.529506,1.5,55.276329,55.0,76.120003
20160915123000,58.32,75.834381,18.192602,18.195,42.495754,1.569651,1.5,55.276329,55.0,76.120003
20160915124500,58.32,75.834381,18.192602,18.195,41.723461,1.57768,1.5,55.276329,55.0,76.120003
20160915130000,62.240002,75.834381,18.192602,18.195,41.19998,1.581694,1.5,54.664268,55.0,76.120003
20160915131500,58.904999,75.834381,18.622786,18.625,41.579522,1.573665,1.5,55.47435,55.0,76.120003
20160915133000,52.595001,73.710175,18.622786,18.625,41.552492,1.529506,1.5,55.47435,55.0,76.120003
20160915134500,56.82,73.710175,18.14155,18.139999,42.1768,1.441188,1.5,55.47435,55.0,76.120003
20160915140000,58.544998,73.710175,18.14155,18.139999,42.45288,1.469289,1.5,54.448246,55.0,76.120003
20160915141500,58.544998,74.718277,18.14155,18.139999,42.096764,1.465275,1.5,54.448246,55.0,76.120003
20160915143000,58.544998,75.636368,18.14155,18.139999,42.164798,1.489362,1.5,55.06031,55.0,76.120003
20160915144500,62.23,75.636368,18.14155,18.139999,42.660178,1.477318,1.5,55.06031,55.0,76.120003
20160915150000,62.23,76.64447,18.14155,18.139999,43.065424,1.461261,1.5,55.06031,55.0,76.120003
20160915151500,62.23,76.64447,18.14155,18.139999,42.828444,1.469289,1.5,55.06031,55.0,76.120003
20160915153000,62.23,77.580559,18.14155,18.139999,42.828444,1.469289,1.5,55.06031,55.0,76.120003
20160915154500,62.23,77.580559,18.14155,18.139999,43.15226,1.497391,1.5,55.06031,55.0,76.120003
20160915160000,56.27,77.580559,18.14155,18.139999,43.15226,1.465275,1.5,55.06031,55.0,76.120003
20160915161500,58.799999,77.580559,18.14155,18.139999,43.152515,1.465275,1.5,55.06031,55.0,76.120003
20160915163000,62.799999,76.284431,18.14155,18.139999,41.70301,1.449217,1.5,55.06031,55.0,76.120003
20160915164500,56.095001,74.268227,18.14155,18.139999,40.82309,1.453232,1.5,55.06031,55.0,76.120003
20160915170000,50.889999,74.268227,18.14155,18.139999,40.462792,1.445203,1.5,55.06031,55.0,76.120003
20160915171500,56.709999,74.268227,18.14155,18.139999,40.463948,1.513448,1.5,55.06031,55.0,76.120003
20160915173000,56.709999,75.546356,18.14155,18.139999,40.493613,1.549578,1.5,55.06031,55.0,76.120003
20160915174500,56.709999,75.546356,18.571733,18.57,40.93444,1.573665,1.5,55.06031,55.0,76.120003
20160915180000,56.709999,75.546356,18.571733,18.57,40.93444,1.573665,1.5,55.06031,55.0,76.120003
20160915181500,56.709999,75.546356,18.571733,18.57,41.21052,1.561622,1.5,55.06031,55.0,76.120003
20160915183000,56.709999,75.546356,18.571733,18.57,41.21052,1.549578,1.5,55.06031,55.0,76.120003
20160915184500,51.540001,75.546356,18.571733,18.57,41.21052,1.601766,1.5,55.06031,55.0,76.120003
20160915190000,51.540001,75.546356,18.571733,18.57,40.836248,1.581694,1.5,55.06031,55.0,76.120003
20160915191500,55.325001,75.546356,18.571733,18.57,40.259846,1.573665,1.5,55.06031,55.0,76.120003
20160915193000,55.325001,75.546356,19.059788,19.059999,40.356559,1.561622,1.5,55.06031,55.0,75.154999
20160915194500,55.325001,75.546356,19.059788,19.059999,40.17522,1.561622,1.5,55.06031,55.0,75.154999
20160915200000,55.325001,74.718277,19.059788,19.059999,40.1062,1.545564,1.5,55.06031,55.0,75.154999
20160915201500,53.235001,74.718277,19.059788,19.059999,40.196504,1.581694,1.5,54.502251,55.0,75.154999
20160915203000,50.599998,74.718277,19.059788,19.059999,40.057478,1.569651,1.5,54.502251,55.0,75.154999
20160915204500,50.599998,73.89019,19.059788,19.059999,40.004812,1.569651,1.5,54.502251,55.0,75.154999
20160915210000,50.599998,73.89019,19.059788,19.059999,39.934806,1.557607,1.5,54.502251,55.0,75.154999
20160915211500,50.599998,73.89019,19.059788,19.059999,39.794794,1.565636,1.5,54.502251,55.0,75.154999
20160915213000,48.185001,73.89019,19.059788,19.059999,39.794794,1.549578,1.5,55.186317,55.0,75.154999
20160915214500,52.18,73.89019,19.059788,19.059999,39.736705,1.545564,1.5,55.186317,55.0,75.154999
20160915220000,52.18,73.89019,19.059788,19.059999,39.736705,1.565636,1.5,55.186317,55.0,75.154999
20160915221500,52.18,73.89019,19.059788,19.059999,39.525208,1.565636,1.5,55.186317,55.0,75.154999
20160915223000,52.18,73.89019,19.059788,19.059999,39.525208,1.569651,1.5,55.186317,55.0,75.154999
20160915224500,52.18,73.080109,19.059788,19.059999,39.525208,1.569651,1.5,55.186317,55.0,75.154999
20160915230000,52.18,73.080109,19.059788,19.059999,39.38421,1.553593,1.5,55.186317,55.0,75.154999
20160915231500,52.18,73.080109,19.059788,19.059999,39.38421,1.565636,1.5,55.186317,55.0,75.154999
20160915233000,52.18,73.080109,19.059788,19.059999,38.747016,1.557607,1.5,55.186317,55.0,75.154999
20160915234500,52.18,73.080109,19.059788,19.059999,39.461696,1.569651,1.5,55.186317,55.0,75.154999
20160916000000,52.18,73.080109,19.059788,19.059999,39.461696,1.549578,1.5,55.186317,55.0,75.154999
20160916001500,52.18,73.080109,19.059788,19.059999,39.461696,1.545564,1.5,55.186317,55.0,75.154999
20160916003000,52.18,73.080109,19.059788,19.059999,39.319712,1.549578,1.5,55.186317,55.0,75.154999
20160916004500,52.18,73.080109,19.059788,19.059999,39.177728,1.573665,1.5,55.186317,55.0,75.154999
20160916010000,52.18,73.080109,19.059788,19.059999,39.177728,1.557607,1.5,55.186317,55.0,75.154999
20160916011500,52.18,73.080109,19.059788,19.059999,39.106736,1.57768,1.5,55.186317,55.0,75.154999
20160916013000,52.18,73.080109,19.489971,19.49,39.106736,1.573665,1.5,55.186317,55.0,75.154999
20160916014500,52.18,73.080109,19.489971,19.49,38.964752,1.573665,1.5,55.186317,55.0,75.154999
20160916020000,52.18,73.080109,19.489971,19.49,38.964752,1.573665,1.5,54.610264,55.0,75.154999
20160916021500,52.18,73.080109,19.489971,19.49,38.964752,1.573665,1.5,54.610264,55.0,75.154999
20160916023000,52.18,73.080109,19.489971,19.49,38.964752,1.573665,1.5,54.610264,55.0,75.154999
20160916024500,52.18,73.080109,19.489971,19.49,38.964752,1.581694,1.5,54.610264,55.0,75.154999
20160916030000,52.18,73.080109,19.489971,19.49,38.822768,1.581694,1.5,54.610264,55.0,75.154999
20160916031500,52.18,73.080109,19.489971,19.49,38.893845,1.57768,1.5,54.610264,55.0,75.154999
20160916033000,52.18,73.080109,19.489971,19.49,38.893845,1.57768,1.5,54.610264,55.0,75.154999
20160916034500,52.18,73.080109,19.489971,19.49,38.680784,1.57768,1.5,54.610264,55.0,75.154999
20160916040000,52.18,73.080109,19.489971,19.49,38.680784,1.581694,1.5,54.610264,55.0,75.154999
20160916041500,52.18,73.080109,19.489971,19.49,38.750875,1.57768,1.5,54.610264,55.0,75.154999
20160916043000,52.18,73.080109,19.489971,19.49,38.750875,1.57768,1.5,54.610264,55.0,75.154999
