PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160916044500,52.18,73.080109,19.489971,19.49,38.67939,1.573665,1.5,54.610264,55.0,75.154999
20160916050000,52.18,73.080109,19.489971,19.49,38.750875,1.57768,1.5,54.610264,55.0,75.154999
20160916051500,52.18,73.080109,19.489971,19.49,38.890972,1.585708,1.5,54.610264,55.0,75.154999
20160916053000,52.18,73.080109,19.489971,19.49,38.96295,1.545564,1.5,54.610264,55.0,75.154999
20160916054500,52.18,72.162018,19.489971,19.49,38.96295,1.549578,1.5,54.610264,55.0,75.154999
20160916060000,52.18,72.162018,19.489971,19.49,38.96295,1.545564,1.5,54.610264,55.0,75.154999
20160916061500,47.115002,72.162018,19.489971,19.49,38.750875,1.545564,1.5,55.186317,55.0,75.154999
20160916063000,48.57,72.162018,19.489971,19.49,38.750875,1.54155,1.5,55.186317,55.0,75.154999
20160916064500,52.290001,72.162018,19.489971,19.49,38.750875,1.545564,1.5,55.186317,55.0,75.154999
20160916070000,52.290001,72.162018,19.489971,19.49,38.890972,1.549578,1.5,55.186317,55.0,75.154999
20160916071500,51.525002,72.162018,19.489971,19.49,38.890972,1.54155,1.5,54.502251,55.0,75.154999
20160916073000,50.275002,72.162018,19.489971,19.49,38.890972,1.54155,1.5,55.186317,55.0,75.154999
20160916074500,50.275002,72.162018,19.489971,19.49,38.96295,1.54155,1.5,55.186317,55.0,75.154999
20160916080000,50.275002,72.162018,19.489971,19.49,39.319967,1.529506,1.5,55.186317,55.0,75.154999
20160916081500,50.275002,72.162018,19.489971,19.49,39.464909,1.54155,1.5,55.186317,55.0,75.154999
20160916083000,52.375,72.162018,19.489971,19.49,39.827264,1.54155,1.5,55.186317,55.0,75.154999
20160916084500,56.525002,72.162018,19.489971,19.49,40.26209,1.525492,1.5,55.186317,55.0,75.154999
20160916090000,56.525002,73.440147,19.489971,19.49,40.479503,1.537535,1.5,54.538254,55.0,75.154999
20160916091500,56.525002,73.440147,19.489971,19.49,41.059271,1.533521,1.5,54.538254,55.0,75.154999
20160916093000,56.525002,73.440147,19.489971,19.49,41.421626,1.481333,1.5,54.538254,55.0,75.154999
20160916094500,56.525002,74.358238,19.489971,19.49,41.698114,1.489362,1.5,55.186317,55.0,75.154999
20160916100000,56.525002,74.358238,19.489971,19.49,41.896215,1.513448,1.5,55.186317,55.0,75.154999
20160916101500,58.91,74.358238,19.489971,19.49,42.133671,1.505419,1.5,55.186317,55.0,75.154999
20160916103000,60.075001,74.358238,19.489971,19.49,42.174998,1.553593,1.5,55.186317,55.0,75.154999
20160916104500,60.075001,75.186325,19.489971,19.49,42.073355,1.553593,1.5,55.186317,55.0,75.154999
20160916110000,60.075001,75.186325,19.489971,19.49,42.073355,1.473304,1.5,54.502251,55.0,75.154999
20160916111500,58.395,75.186325,19.489971,19.49,42.063172,1.493376,1.5,54.502251,55.0,75.154999
20160916113000,54.939999,75.186325,19.489971,19.49,41.586764,1.453232,1.5,55.240326,55.0,75.154999
20160916114500,54.939999,73.440147,19.489971,19.49,40.93444,1.429145,1.5,55.240326,55.0,75.154999
20160916120000,51.860001,73.440147,19.489971,19.49,40.961147,1.437174,1.5,55.240326,55.0,75.154999
20160916121500,51.860001,73.440147,19.489971,19.49,41.287683,1.429145,1.5,55.240326,55.0,75.154999
20160916123000,57.720001,73.440147,19.066605,19.065001,41.287683,1.445203,1.5,54.610264,55.0,75.154999
20160916124500,57.720001,73.440147,19.066605,19.065001,40.864689,1.469289,1.5,54.610264,55.0,75.154999
20160916130000,52.174999,73.440147,19.066605,19.065001,40.739552,1.497391,1.5,54.610264,55.0,75.154999
20160916131500,52.174999,73.440147,19.066605,19.065001,40.384592,1.505419,1.5,55.186317,55.0,75.154999
20160916133000,52.174999,73.440147,19.066605,19.065001,40.384592,1.505419,1.5,55.186317,55.0,75.154999
20160916134500,52.174999,73.440147,19.066605,19.065001,40.68097,1.449217,1.5,55.186317,55.0,75.154999
20160916140000,52.174999,73.440147,19.066605,19.065001,40.455584,1.489362,1.5,55.186317,55.0,75.154999
20160916141500,52.174999,73.440147,19.066605,19.065001,40.242608,1.529506,1.5,55.186317,55.0,75.154999
20160916143000,52.174999,73.440147,19.066605,19.065001,40.466515,1.517463,1.5,55.186317,55.0,75.154999
20160916144500,52.174999,73.440147,19.066605,19.065001,40.690422,1.473304,1.5,55.186317,55.0,75.154999
20160916150000,52.174999,73.440147,19.066605,19.065001,40.906356,1.489362,1.5,55.186317,55.0,75.154999
20160916151500,52.174999,73.440147,19.066605,19.065001,41.10988,1.489362,1.5,55.186317,55.0,75.154999
20160916153000,57.575001,74.358238,19.066605,19.065001,41.84207,1.449217,1.5,55.186317,55.0,75.154999
20160916154500,62.439999,74.358238,19.066605,19.065001,42.017408,1.477318,1.5,54.538254,55.0,75.154999
20160916160000,58.924999,75.456345,19.066605,19.065001,41.922174,1.469289,1.5,54.538254,55.0,75.154999
20160916161500,55.810001,75.456345,19.066605,19.065001,41.447738,1.461261,1.5,54.538254,55.0,75.154999
20160916163000,53.974998,75.456345,19.066605,19.065001,41.404932,1.497391,1.5,54.538254,55.0,75.154999
20160916164500,58.025002,74.538254,19.066605,19.065001,41.287683,1.473304,1.5,54.538254,55.0,75.154999
20160916170000,52.59,74.538254,19.066605,19.065001,41.146685,1.433159,1.5,54.538254,55.0,75.154999
20160916171500,52.59,74.538254,19.066605,19.065001,41.005687,1.429145,1.5,55.150314,55.0,75.154999
20160916173000,52.59,73.710175,19.066605,19.065001,40.864689,1.521477,1.5,55.150314,55.0,75.154999
20160916174500,52.59,73.710175,19.066605,19.065001,41.094512,1.533521,1.5,55.150314,55.0,75.154999
20160916180000,52.59,73.710175,19.066605,19.065001,41.236496,1.54155,1.5,55.150314,55.0,75.154999
20160916181500,52.59,73.710175,19.066605,19.065001,40.864689,1.537535,1.5,55.150314,55.0,75.154999
20160916183000,52.59,73.710175,19.066605,19.065001,40.79419,1.533521,1.5,55.150314,55.0,75.154999
20160916184500,52.59,73.710175,19.066605,19.065001,40.653192,1.533521,1.5,55.150314,55.0,75.154999
20160916190000,52.59,73.710175,19.066605,19.065001,40.512194,1.537535,1.5,55.150314,55.0,75.154999
20160916191500,52.59,73.710175,19.066605,19.065001,40.384592,1.533521,1.5,55.150314,55.0,75.154999
20160916193000,52.59,73.710175,19.066605,19.065001,40.384592,1.529506,1.5,55.150314,55.0,75.154999
20160916194500,52.59,73.710175,19.066605,19.065001,40.323545,1.529506,1.5,55.150314,55.0,75.154999
20160916200000,52.59,73.710175,19.066605,19.065001,40.180575,1.533521,1.5,55.150314,55.0,75.154999
20160916201500,52.59,73.710175,19.066605,19.065001,40.180575,1.537535,1.5,55.150314,55.0,75.154999
20160916203000,52.59,73.710175,19.066605,19.065001,40.180575,1.533521,1.5,55.150314,55.0,75.154999
20160916204500,52.59,73.710175,19.066605,19.065001,39.53721,1.533521,1.5,55.150314,55.0,75.154999
20160916210000,52.59,73.710175,19.066605,19.065001,39.610752,1.533521,1.5,55.150314,55.0,75.154999
20160916211500,52.59,73.710175,19.066605,19.065001,39.972206,1.533521,1.5,55.150314,55.0,75.154999
20160916213000,52.59,73.710175,19.066605,19.065001,39.754708,1.537535,1.5,55.150314,55.0,75.154999
20160916214500,52.59,72.882088,19.066605,19.065001,39.754708,1.533521,1.5,55.150314,55.0,75.154999
20160916220000,52.59,72.882088,19.066605,19.065001,39.610752,1.54155,1.5,55.150314,55.0,75.154999
20160916221500,52.59,72.882088,19.066605,19.065001,39.538774,1.537535,1.5,55.150314,55.0,75.154999
20160916223000,52.59,72.882088,19.066605,19.065001,39.538774,1.537535,1.5,54.574257,55.0,75.154999
20160916224500,51.275002,72.882088,19.066605,19.065001,39.538774,1.533521,1.5,54.574257,55.0,75.154999
20160916230000,51.275002,72.882088,19.066605,19.065001,39.538774,1.537535,1.5,54.574257,55.0,75.154999
20160916231500,51.275002,72.882088,19.066605,19.065001,39.394818,1.537535,1.5,54.574257,55.0,75.154999
20160916233000,51.275002,72.882088,19.066605,19.065001,39.394818,1.533521,1.5,54.574257,55.0,75.154999
20160916234500,51.275002,72.882088,19.066605,19.065001,39.250862,1.537535,1.5,54.574257,55.0,75.154999
20160917000000,51.275002,72.882088,19.066605,19.065001,39.250862,1.537535,1.5,54.574257,55.0,75.154999
20160917001500,51.275002,72.882088,19.066605,19.065001,39.250862,1.54155,1.5,54.574257,55.0,75.154999
20160917003000,51.275002,72.882088,19.066605,19.065001,39.250862,1.54155,1.5,54.574257,55.0,75.154999
20160917004500,51.275002,72.882088,19.066605,19.065001,39.319967,1.54155,1.5,54.574257,55.0,75.154999
20160917010000,51.275002,72.882088,19.066605,19.065001,39.319967,1.54155,1.5,54.574257,55.0,75.154999
20160917011500,51.275002,72.882088,19.066605,19.065001,39.319967,1.54155,1.5,54.574257,55.0,75.154999
20160917013000,51.275002,72.882088,19.066605,19.065001,39.464909,1.545564,1.5,54.574257,55.0,75.154999
20160917014500,51.275002,72.882088,19.066605,19.065001,39.464909,1.54155,1.5,54.574257,55.0,75.154999
20160917020000,51.275002,72.882088,19.066605,19.065001,39.464909,1.54155,1.5,54.574257,55.0,75.154999
20160917021500,51.275002,72.882088,18.656054,18.655001,39.464909,1.505419,1.5,54.574257,55.0,75.154999
20160917023000,51.275002,72.882088,20.398087,20.4,39.464909,1.493376,1.5,54.574257,55.0,73.669998
20160917024500,51.275002,72.882088,20.398087,20.4,39.464909,1.497391,1.5,54.574257,55.0,73.669998
20160917030000,51.275002,72.072006,20.398087,20.4,39.464909,1.509434,1.5,54.574257,55.0,73.669998
20160917031500,51.275002,72.072006,20.398087,20.4,39.609851,1.513448,1.5,54.574257,55.0,73.669998
20160917033000,50.325001,72.072006,20.398087,20.4,39.609851,1.525492,1.5,54.574257,55.0,73.669998
20160917034500,50.325001,72.072006,20.398087,20.4,39.609851,1.529506,1.5,55.150314,55.0,73.669998
20160917040000,50.325001,72.072006,20.398087,20.4,39.824884,1.525492,1.5,55.150314,55.0,73.669998
20160917041500,50.325001,72.882088,20.398087,20.4,39.970812,1.505419,1.5,55.150314,55.0,73.669998
20160917043000,50.325001,72.882088,20.398087,20.4,39.970812,1.493376,1.5,55.150314,55.0,73.669998
20160917044500,53.584999,72.882088,20.398087,20.4,40.043776,1.489362,1.5,55.150314,55.0,73.669998
20160917050000,53.584999,72.882088,20.398087,20.4,39.970812,1.489362,1.5,55.150314,55.0,73.669998
20160917051500,53.584999,72.882088,20.398087,20.4,39.609851,1.473304,1.5,55.150314,55.0,73.669998
20160917053000,53.584999,72.882088,20.398087,20.4,39.464909,1.465275,1.5,55.150314,55.0,73.669998
20160917054500,53.584999,72.882088,20.398087,20.4,39.319967,1.469289,1.5,54.502251,55.0,73.669998
20160917060000,53.584999,72.882088,20.398087,20.4,39.175025,1.469289,1.5,54.502251,55.0,73.669998
20160917061500,52.485001,72.882088,20.398087,20.4,39.102554,1.469289,1.5,54.502251,55.0,73.669998
20160917063000,52.485001,72.882088,20.398087,20.4,39.102554,1.465275,1.5,55.150314,55.0,73.669998
20160917064500,52.485001,72.882088,20.398087,20.4,39.102554,1.469289,1.5,55.150314,55.0,73.669998
20160917070000,52.485001,72.882088,20.398087,20.4,38.957612,1.469289,1.5,55.150314,55.0,73.669998
20160917071500,52.485001,72.882088,20.398087,20.4,39.102554,1.469289,1.5,55.150314,55.0,73.669998
20160917073000,52.485001,72.882088,20.398087,20.4,39.102554,1.465275,1.5,55.150314,55.0,73.669998
20160917074500,52.485001,72.882088,20.398087,20.4,39.175025,1.469289,1.5,55.150314,55.0,73.669998
20160917080000,52.485001,72.882088,20.398087,20.4,39.3871,1.473304,1.5,55.150314,55.0,73.669998
20160917081500,52.485001,72.882088,20.398087,20.4,39.3871,1.465275,1.5,55.150314,55.0,73.669998
20160917083000,52.485001,72.882088,20.398087,20.4,39.3871,1.473304,1.5,55.150314,55.0,73.669998
20160917084500,52.485001,72.882088,20.398087,20.4,39.678956,1.469289,1.5,55.150314,55.0,73.669998
20160917090000,52.485001,72.882088,20.398087,20.4,39.678956,1.473304,1.5,55.150314,55.0,73.669998
20160917091500,52.485001,72.882088,20.398087,20.4,39.824884,1.473304,1.5,55.150314,55.0,73.669998
20160917093000,52.485001,72.882088,20.398087,20.4,39.970812,1.469289,1.5,55.150314,55.0,73.669998
20160917094500,52.485001,72.882088,20.398087,20.4,40.189704,1.469289,1.5,55.150314,55.0,73.669998
20160917100000,52.485001,72.882088,20.398087,20.4,40.48156,1.469289,1.5,55.150314,55.0,73.669998
20160917101500,52.485001,72.882088,20.398087,20.4,40.84638,1.465275,1.5,55.150314,55.0,73.669998
20160917103000,56.169998,72.882088,20.398087,20.4,40.992308,1.465275,1.5,55.150314,55.0,73.669998
20160917104500,56.169998,72.882088,20.398087,20.4,41.794912,1.461261,1.5,55.150314,55.0,73.669998
20160917110000,56.169998,72.882088,20.398087,20.4,41.71151,1.461261,1.5,55.150314,55.0,73.669998
20160917111500,56.169998,73.710175,20.398087,20.4,42.43622,1.461261,1.5,55.150314,55.0,73.669998
20160917113000,56.169998,73.710175,20.398087,20.4,42.489872,1.457246,1.5,55.150314,55.0,73.669998
20160917114500,56.169998,73.710175,20.398087,20.4,42.754035,1.453232,1.5,55.150314,55.0,73.669998
20160917120000,56.169998,74.538254,20.398087,20.4,42.79832,1.453232,1.5,55.150314,55.0,73.669998
20160917121500,57.91,74.538254,20.398087,20.4,42.525028,1.453232,1.5,55.150314,55.0,73.669998
20160917123000,57.91,74.538254,20.398087,20.4,41.590045,1.453232,1.5,55.150314,55.0,73.669998
20160917124500,57.91,74.538254,20.398087,20.4,40.93444,1.457246,1.5,55.150314,55.0,73.669998
20160917130000,57.91,74.538254,20.398087,20.4,41.169686,1.457246,1.5,55.150314,55.0,73.669998
20160917131500,53.400002,74.538254,20.398087,20.4,41.404932,1.457246,1.5,55.150314,55.0,73.669998
20160917133000,53.400002,74.538254,20.398087,20.4,41.169686,1.453232,1.5,55.150314,55.0,73.669998
20160917134500,53.400002,74.538254,20.398087,20.4,41.03066,1.453232,1.5,55.150314,55.0,73.669998
20160917140000,53.400002,74.538254,20.398087,20.4,41.03066,1.453232,1.5,55.150314,55.0,73.669998
20160917141500,53.400002,74.538254,20.398087,20.4,40.72738,1.453232,1.5,55.150314,55.0,73.669998
20160917143000,53.400002,74.538254,20.398087,20.4,40.961147,1.449217,1.5,55.150314,55.0,73.669998
20160917144500,53.400002,73.530151,20.398087,20.4,41.03066,1.453232,1.5,55.150314,55.0,73.669998
20160917150000,53.400002,73.530151,20.398087,20.4,41.404932,1.449217,1.5,55.150314,55.0,73.669998
20160917151500,53.400002,73.530151,20.398087,20.4,40.93444,1.453232,1.5,55.150314,55.0,73.669998
20160917153000,53.400002,73.530151,20.398087,20.4,40.699194,1.441188,1.5,55.150314,55.0,73.669998
20160917154500,53.400002,73.530151,20.398087,20.4,40.973302,1.449217,1.5,55.150314,55.0,73.669998
20160917160000,53.400002,73.530151,20.398087,20.4,40.973302,1.449217,1.5,55.150314,55.0,73.669998
20160917161500,53.400002,74.268227,20.398087,20.4,40.973302,1.445203,1.5,55.150314,55.0,73.669998
20160917163000,53.400002,74.268227,20.398087,20.4,40.973302,1.42513,1.5,55.150314,55.0,73.669998
20160917164500,53.400002,74.268227,20.398087,20.4,40.836248,1.445203,1.5,55.150314,55.0,73.669998
20160917170000,53.400002,74.268227,20.398087,20.4,41.07248,1.417102,1.5,55.150314,55.0,73.669998
20160917171500,53.400002,74.268227,20.398087,20.4,41.21052,1.445203,1.5,55.150314,55.0,73.669998
20160917173000,53.400002,74.268227,20.398087,20.4,40.736084,1.441188,1.5,55.150314,55.0,73.669998
20160917174500,53.400002,74.268227,20.398087,20.4,40.736084,1.42513,1.5,55.150314,55.0,73.669998
20160917180000,53.400002,74.268227,20.398087,20.4,40.973302,1.437174,1.5,55.150314,55.0,73.669998
20160917181500,53.400002,74.268227,20.398087,20.4,40.973302,1.445203,1.5,55.150314,55.0,73.669998
20160917183000,53.400002,74.268227,20.398087,20.4,40.836248,1.445203,1.5,55.150314,55.0,73.669998
20160917184500,53.400002,74.268227,20.398087,20.4,40.699194,1.445203,1.5,54.502251,55.0,73.669998
20160917190000,53.400002,74.268227,20.398087,20.4,40.463948,1.421116,1.5,54.502251,55.0,73.669998
20160917191500,52.490002,74.268227,20.398087,20.4,40.56214,1.449217,1.5,54.502251,55.0,73.669998
20160917193000,52.490002,74.268227,20.398087,20.4,40.72738,1.441188,1.5,54.502251,55.0,73.669998
20160917194500,52.490002,74.268227,20.398087,20.4,40.683095,1.449217,1.5,54.502251,55.0,73.669998
20160917200000,52.490002,74.268227,20.398087,20.4,40.634866,1.437174,1.5,54.502251,55.0,73.669998
20160917201500,52.490002,74.268227,20.398087,20.4,40.79419,1.445203,1.5,54.502251,55.0,73.669998
20160917203000,52.490002,74.268227,20.398087,20.4,40.79419,1.42513,1.5,54.502251,55.0,73.669998
20160917204500,52.490002,74.268227,20.398087,20.4,40.653192,1.441188,1.5,54.502251,55.0,73.669998
20160917210000,52.490002,74.268227,20.398087,20.4,40.512194,1.433159,1.5,54.502251,55.0,73.669998
20160917211500,52.490002,74.268227,20.398087,20.4,40.371196,1.441188,1.5,54.502251,55.0,73.669998
20160917213000,51.720001,73.17012,20.398087,20.4,40.230198,1.42513,1.5,54.502251,55.0,73.669998
20160917214500,51.720001,73.17012,20.398087,20.4,40.230198,1.441188,1.5,54.502251,55.0,73.669998
20160917220000,51.720001,73.17012,20.398087,20.4,40.384592,1.441188,1.5,54.502251,55.0,73.669998
20160917221500,51.720001,73.17012,20.398087,20.4,40.384592,1.441188,1.5,54.502251,55.0,73.669998
20160917223000,51.720001,73.17012,20.398087,20.4,40.384592,1.42513,1.5,54.502251,55.0,73.669998
20160917224500,51.720001,73.17012,20.398087,20.4,40.384592,1.42513,1.5,54.502251,55.0,73.669998
20160917230000,51.720001,73.17012,20.398087,20.4,40.384592,1.445203,1.5,54.502251,55.0,73.669998
20160917231500,51.720001,73.17012,20.398087,20.4,40.384592,1.42513,1.5,54.502251,55.0,73.669998
20160917233000,51.720001,73.17012,20.398087,20.4,40.384592,1.441188,1.5,54.502251,55.0,73.669998
20160917234500,51.720001,73.17012,20.398087,20.4,40.384592,1.441188,1.5,54.502251,55.0,73.669998
20160918000000,50.224998,73.17012,20.398087,20.4,40.384592,1.441188,1.5,54.502251,55.0,73.669998
20160918001500,50.224998,73.17012,20.398087,20.4,40.384592,1.42513,1.5,55.150314,55.0,73.669998
20160918003000,50.224998,73.17012,20.398087,20.4,40.384592,1.445203,1.5,55.150314,55.0,73.669998
20160918004500,50.224998,73.17012,20.398087,20.4,40.384592,1.429145,1.5,55.150314,55.0,73.669998
20160918010000,50.224998,72.432045,20.398087,20.4,40.384592,1.445203,1.5,54.502251,55.0,73.669998
20160918011500,50.224998,72.432045,20.398087,20.4,40.384592,1.42513,1.5,54.502251,55.0,73.669998
20160918013000,49.455002,72.432045,20.398087,20.4,40.384592,1.445203,1.5,54.502251,55.0,73.669998
20160918014500,48.064999,72.432045,20.398087,20.4,40.384592,1.42513,1.5,54.502251,55.0,73.669998
20160918020000,48.064999,72.432045,20.398087,20.4,40.384592,1.441188,1.5,54.502251,55.0,73.669998
20160918021500,48.064999,72.432045,20.398087,20.4,40.384592,1.445203,1.5,55.276329,55.0,73.669998
20160918023000,48.064999,72.432045,20.398087,20.4,40.384592,1.441188,1.5,55.276329,55.0,73.669998
20160918024500,48.064999,72.432045,20.398087,20.4,37.909664,1.429145,1.5,55.276329,55.0,73.669998
20160918030000,48.064999,72.432045,20.398087,20.4,37.76275,1.445203,1.5,55.276329,55.0,73.669998
20160918031500,48.064999,72.432045,20.398087,20.4,37.76275,1.445203,1.5,55.276329,55.0,73.669998
20160918033000,48.064999,72.432045,20.398087,20.4,37.76275,1.429145,1.5,55.276329,55.0,73.669998
20160918034500,48.064999,72.432045,20.398087,20.4,37.76275,1.445203,1.5,55.276329,55.0,73.669998
20160918040000,48.064999,72.432045,20.398087,20.4,37.615836,1.441188,1.5,55.276329,55.0,73.669998
20160918041500,48.064999,72.432045,20.398087,20.4,37.615836,1.429145,1.5,55.276329,55.0,73.669998
20160918043000,48.064999,72.432045,20.398087,20.4,37.615836,1.445203,1.5,55.276329,55.0,73.669998
20160918044500,48.064999,72.432045,20.398087,20.4,37.615836,1.421116,1.5,55.276329,55.0,73.669998
20160918050000,48.064999,72.432045,20.398087,20.4,37.615836,1.445203,1.5,55.276329,55.0,73.669998
20160918051500,48.064999,72.432045,20.398087,20.4,37.76275,1.429145,1.5,55.276329,55.0,73.669998
20160918053000,48.064999,72.432045,20.398087,20.4,37.909664,1.437174,1.5,55.276329,55.0,73.669998
20160918054500,48.064999,72.432045,20.398087,20.4,37.909664,1.429145,1.5,55.276329,55.0,73.669998
20160918060000,48.064999,72.432045,20.398087,20.4,37.909664,1.429145,1.5,55.276329,55.0,73.669998
20160918061500,48.064999,72.432045,20.398087,20.4,37.909664,1.445203,1.5,55.276329,55.0,73.669998
20160918063000,48.064999,72.432045,20.398087,20.4,37.76275,1.441188,1.5,55.276329,55.0,73.669998
20160918064500,48.064999,72.432045,20.398087,20.4,37.615836,1.42513,1.5,55.276329,55.0,73.669998
20160918070000,48.064999,72.432045,20.398087,20.4,37.76275,1.445203,1.5,55.276329,55.0,73.669998
20160918071500,48.064999,72.432045,20.398087,20.4,37.76275,1.445203,1.5,55.276329,55.0,73.669998
20160918073000,48.064999,72.432045,20.398087,20.4,38.423863,1.42513,1.5,55.276329,55.0,73.669998
20160918074500,48.064999,72.432045,20.398087,20.4,39.23189,1.441188,1.5,55.276329,55.0,73.669998
20160918080000,48.064999,72.432045,19.319881,19.32,40.921401,1.481333,1.5,55.276329,55.0,74.864998
20160918081500,52.715,72.432045,19.319881,19.32,42.159732,1.493376,1.5,55.276329,55.0,74.864998
20160918083000,52.715,72.432045,19.319881,19.32,42.25364,1.513448,1.5,55.276329,55.0,74.864998
20160918084500,52.715,72.432045,19.319881,19.32,41.554158,1.509434,1.5,55.276329,55.0,74.864998
20160918090000,52.715,72.432045,19.319881,19.32,42.43622,1.497391,1.5,55.276329,55.0,74.864998
20160918091500,52.715,72.432045,19.319881,19.32,41.928923,1.501405,1.5,55.276329,55.0,74.864998
20160918093000,52.715,72.432045,19.319881,19.32,42.17017,1.497391,1.5,55.276329,55.0,74.864998
20160918094500,52.715,72.432045,19.319881,19.32,43.088459,1.497391,1.5,55.276329,55.0,74.864998
20160918100000,55.685001,73.350136,19.319881,19.32,43.782909,1.497391,1.5,55.276329,55.0,74.864998
20160918101500,55.685001,73.350136,19.319881,19.32,43.9023,1.493376,1.5,55.276329,55.0,74.864998
20160918103000,55.685001,73.350136,19.319881,19.32,43.538211,1.497391,1.5,55.276329,55.0,74.864998
20160918104500,59.029999,74.898293,19.319881,19.32,43.748144,1.525492,1.5,55.276329,55.0,74.864998
20160918110000,59.029999,74.898293,19.319881,19.32,43.68487,1.513448,1.5,55.276329,55.0,74.864998
20160918111500,59.029999,74.898293,19.319881,19.32,44.008686,1.517463,1.5,55.276329,55.0,74.864998
20160918113000,59.029999,74.898293,19.319881,19.32,43.45282,1.517463,1.5,55.276329,55.0,74.864998
20160918114500,59.029999,74.898293,19.319881,19.32,43.15226,1.521477,1.5,55.276329,55.0,74.864998
20160918120000,59.029999,74.898293,19.319881,19.32,44.177615,1.513448,1.5,55.276329,55.0,74.864998
20160918121500,62.294998,76.842484,19.319881,19.32,43.604324,1.525492,1.5,55.276329,55.0,74.864998
20160918123000,62.294998,76.842484,19.319881,19.32,42.692206,1.521477,1.5,55.276329,55.0,74.864998
20160918124500,62.294998,75.546356,19.319881,19.32,43.511232,1.501405,1.5,55.276329,55.0,74.864998
20160918130000,55.145,75.546356,19.319881,19.32,43.605548,1.525492,1.5,54.37624,55.0,74.864998
20160918131500,61.59,76.842484,19.319881,19.32,44.10035,1.533521,1.5,54.9883,55.0,74.864998
20160918133000,63.544998,76.842484,19.319881,19.32,43.38788,1.533521,1.5,54.9883,55.0,74.864998
20160918134500,63.544998,75.636368,19.319881,19.32,42.975647,1.525492,1.5,54.9883,55.0,74.864998
20160918140000,63.544998,75.636368,19.319881,19.32,43.137674,1.509434,1.5,54.9883,55.0,74.864998
20160918141500,63.544998,77.67057,19.319881,19.32,43.728866,1.505419,1.5,54.9883,55.0,74.864998
20160918143000,63.544998,76.64447,19.319881,19.32,43.714484,1.513448,1.5,54.9883,55.0,74.864998
20160918144500,61.060001,76.64447,19.319881,19.32,43.310717,1.521477,1.5,54.9883,55.0,74.864998
20160918150000,59.970001,76.64447,19.319881,19.32,43.440529,1.525492,1.5,54.9883,55.0,74.864998
20160918151500,59.970001,76.64447,19.319881,19.32,43.469939,1.529506,1.5,54.9883,55.0,74.864998
20160918153000,59.970001,76.64447,19.319881,19.32,43.25885,1.537535,1.5,54.9883,55.0,74.864998
20160918154500,61.130001,78.300629,19.319881,19.32,43.690633,1.533521,1.5,54.9883,55.0,74.864998
20160918160000,63.799999,78.300629,19.319881,19.32,43.153263,1.54155,1.5,54.9883,55.0,74.864998
20160918161500,63.799999,76.75248,19.319881,19.32,43.096976,1.533521,1.5,54.9883,55.0,74.864998
20160918163000,63.035,77.940598,19.319881,19.32,43.636896,1.525492,1.5,54.9883,55.0,74.864998
20160918164500,63.035,76.19442,19.319881,19.32,43.679056,1.521477,1.5,54.9883,55.0,74.864998
20160918170000,63.035,76.19442,19.319881,19.32,43.246763,1.54155,1.5,54.9883,55.0,74.864998
20160918171500,63.709999,77.472549,19.319881,19.32,42.77078,1.537535,1.5,54.9883,55.0,74.864998
20160918173000,62.98,77.472549,19.319881,19.32,43.25885,1.537535,1.5,54.9883,55.0,74.864998
20160918174500,57.880001,77.472549,19.319881,19.32,43.789488,1.537535,1.5,54.9883,55.0,74.864998
20160918180000,60.275002,77.472549,19.319881,19.32,43.360493,1.54155,1.5,54.9883,55.0,74.864998
20160918181500,60.275002,77.472549,19.319881,19.32,43.022312,1.54155,1.5,54.9883,55.0,74.864998
20160918183000,60.275002,77.472549,19.319881,19.32,44.266321,1.533521,1.5,54.9883,55.0,74.864998
20160918184500,60.275002,77.472549,19.319881,19.32,43.726826,1.54155,1.5,54.9883,55.0,74.864998
20160918190000,60.275002,77.472549,19.319881,19.32,43.32464,1.537535,1.5,54.9883,55.0,74.864998
20160918191500,60.275002,77.472549,19.319881,19.32,43.278808,1.54155,1.5,54.9883,55.0,74.864998
20160918193000,60.275002,77.472549,19.319881,19.32,42.823531,1.545564,1.5,54.9883,55.0,74.864998
20160918194500,60.275002,77.472549,19.319881,19.32,42.514352,1.549578,1.5,54.9883,55.0,74.864998
20160918200000,54.185001,76.19442,19.319881,19.32,42.53958,1.54155,1.5,54.9883,55.0,74.864998
20160918201500,58.23,76.19442,19.319881,19.32,42.43622,1.545564,1.5,54.9883,55.0,74.864998
20160918203000,54.380001,76.19442,19.319881,19.32,42.363749,1.54155,1.5,54.9883,55.0,74.864998
20160918204500,54.380001,76.19442,19.319881,19.32,42.159732,1.533521,1.5,54.9883,55.0,74.864998
20160918210000,54.380001,76.19442,19.319881,19.32,42.023256,1.537535,1.5,54.9883,55.0,74.864998
20160918211500,54.380001,76.19442,19.319881,19.32,41.876342,1.537535,1.5,54.9883,55.0,74.864998
20160918213000,54.380001,76.19442,19.319881,19.32,41.876342,1.533521,1.5,54.9883,55.0,74.864998
20160918214500,54.380001,75.366341,19.319881,19.32,41.582514,1.54155,1.5,54.9883,55.0,74.864998
20160918220000,54.380001,75.366341,19.319881,19.32,41.509057,1.54155,1.5,54.9883,55.0,74.864998
20160918221500,54.380001,75.366341,19.319881,19.32,41.215229,1.545564,1.5,54.9883,55.0,74.864998
20160918223000,53.610001,75.366341,19.319881,19.32,41.068315,1.545564,1.5,54.9883,55.0,74.864998
20160918224500,53.610001,75.366341,19.319881,19.32,41.068315,1.54155,1.5,54.9883,55.0,74.864998
20160918230000,53.610001,74.538254,19.319881,19.32,40.921401,1.545564,1.5,54.9883,55.0,74.864998
20160918231500,53.610001,74.538254,19.319881,19.32,41.068315,1.54155,1.5,54.9883,55.0,74.864998
20160918233000,53.610001,74.538254,19.319881,19.32,40.921401,1.54155,1.5,54.9883,55.0,74.864998
20160918234500,53.610001,74.538254,19.319881,19.32,40.70103,1.537535,1.5,54.9883,55.0,74.864998
20160919000000,53.610001,74.538254,19.319881,19.32,40.554116,1.54155,1.5,54.9883,55.0,74.864998
20160919001500,53.610001,74.538254,19.319881,19.32,40.407202,1.545564,1.5,54.9883,55.0,74.864998
20160919003000,53.610001,74.538254,19.319881,19.32,40.186831,1.537535,1.5,54.9883,55.0,74.864998
20160919004500,53.610001,74.538254,19.319881,19.32,39.893003,1.545564,1.5,54.9883,55.0,74.864998
20160919010000,53.610001,74.538254,19.319881,19.32,39.893003,1.54155,1.5,54.9883,55.0,74.864998
20160919011500,53.610001,73.530151,19.319881,19.32,39.746089,1.54155,1.5,54.9883,55.0,74.864998
20160919013000,53.610001,73.530151,19.319881,19.32,39.599175,1.537535,1.5,54.9883,55.0,74.864998
20160919014500,51.75,73.530151,19.319881,19.32,39.378804,1.533521,1.5,54.9883,55.0,74.864998
20160919020000,51.75,73.530151,19.319881,19.32,39.525718,1.533521,1.5,54.9883,55.0,74.864998
20160919021500,51.75,73.530151,19.319881,19.32,39.525718,1.537535,1.5,54.9883,55.0,74.864998
20160919023000,51.75,73.530151,19.319881,19.32,39.525718,1.537535,1.5,54.9883,55.0,74.864998
20160919024500,51.75,73.530151,19.319881,19.32,39.378804,1.54155,1.5,54.9883,55.0,74.864998
20160919030000,51.75,72.792084,19.319881,19.32,39.084976,1.537535,1.5,54.9883,55.0,74.864998
20160919031500,50.985001,72.792084,19.319881,19.32,38.938062,1.54155,1.5,54.9883,55.0,74.864998
20160919033000,50.035,72.792084,19.319881,19.32,38.717691,1.533521,1.5,54.9883,55.0,74.864998
20160919034500,50.035,72.792084,19.319881,19.32,38.570777,1.537535,1.5,54.9883,55.0,74.864998
20160919040000,50.035,72.792084,19.319881,19.32,38.423863,1.533521,1.5,54.9883,55.0,74.864998
20160919041500,50.035,72.792084,19.319881,19.32,38.423863,1.533521,1.5,54.9883,55.0,74.864998
20160919043000,50.035,72.792084,19.319881,19.32,38.276949,1.533521,1.5,54.9883,55.0,74.864998
20160919044500,50.035,72.792084,19.319881,19.32,38.203492,1.537535,1.5,54.9883,55.0,74.864998
20160919050000,50.035,71.964005,19.319881,19.32,38.056578,1.54155,1.5,54.9883,55.0,74.864998
20160919051500,50.035,71.964005,19.319881,19.32,38.056578,1.545564,1.5,54.9883,55.0,74.864998
20160919053000,50.035,71.964005,19.319881,19.32,38.203492,1.54155,1.5,54.9883,55.0,74.864998
20160919054500,50.035,71.964005,19.319881,19.32,38.203492,1.54155,1.5,54.9883,55.0,74.864998
20160919060000,50.035,71.964005,19.319881,19.32,38.203492,1.54155,1.5,54.9883,55.0,74.864998
20160919061500,50.035,71.964005,19.319881,19.32,38.056578,1.54155,1.5,54.9883,55.0,74.864998
20160919063000,49.09,71.964005,19.319881,19.32,38.056578,1.549578,1.5,54.9883,55.0,74.864998
20160919064500,48.139999,71.964005,19.319881,19.32,37.909664,1.545564,1.5,54.9883,55.0,74.864998
20160919070000,51.255001,71.964005,19.319881,19.32,37.615836,1.54155,1.5,54.9883,55.0,74.864998
20160919071500,51.255001,71.964005,19.319881,19.32,37.615836,1.533521,1.5,54.9883,55.0,74.864998
20160919073000,51.255001,71.964005,19.319881,19.32,38.570777,1.54155,1.5,54.9883,55.0,74.864998
20160919074500,51.255001,71.964005,19.319881,19.32,40.039917,1.573665,1.5,54.9883,55.0,74.864998
20160919080000,51.255001,71.964005,19.319881,19.32,42.390541,1.581694,1.5,54.9883,55.0,74.864998
20160919081500,51.255001,71.964005,19.319881,19.32,44.275688,1.581694,1.5,54.9883,55.0,74.864998
20160919083000,53.355,71.964005,19.319881,19.32,43.9023,1.57768,1.5,54.9883,55.0,74.864998
20160919084500,53.355,71.964005,19.319881,19.32,44.485672,1.585708,1.5,54.9883,55.0,74.864998
20160919090000,100.0,74.178223,19.319881,19.32,44.177615,1.549578,1.5,56.284431,55.0,74.864998
20160919091500,100.0,74.268227,19.319881,19.32,44.070464,1.54155,1.5,57.112511,55.0,74.864998
20160919093000,100.0,75.006302,19.319881,19.32,44.722448,1.513448,1.5,57.994598,55.0,74.864998
20160919094500,100.0,75.366341,19.319881,19.32,44.750872,1.457246,1.5,58.39064,55.0,74.864998
20160919100000,100.0,75.924393,18.473152,18.475,44.393855,1.417102,1.5,58.87669,55.0,75.809998
20160919101500,100.0,75.726379,17.554083,17.555,44.10035,1.409073,1.5,55.88839,55.0,76.830002
20160919103000,100.0,75.834381,17.554083,17.555,44.338962,1.409073,1.5,57.994598,55.0,76.830002
20160919104500,100.0,75.834381,17.554083,17.555,43.362992,1.413087,1.5,55.726372,55.0,76.830002
20160919110000,53.389999,75.834381,17.130718,17.129999,43.324861,1.441188,1.5,54.826286,55.0,77.300003
20160919111500,63.654999,76.374435,17.130718,17.129999,43.075488,1.473304,1.5,55.348335,55.0,77.300003
20160919113000,58.02,76.014404,17.130718,17.129999,43.302353,1.489362,1.5,55.114311,55.0,77.300003
20160919114500,61.794998,76.554459,15.878908,15.88,42.85544,1.465275,1.5,55.240326,55.0,78.690002
20160919120000,63.244999,76.554459,15.878908,15.88,42.85544,1.561622,1.5,55.186317,55.0,78.690002
20160919121500,63.244999,77.472549,17.371998,17.370001,43.022312,1.581694,1.5,55.186317,55.0,77.029999
20160919123000,63.244999,77.382538,17.975786,17.975,43.022312,1.569651,1.5,55.186317,55.0,76.360001
20160919124500,72.904999,77.292526,17.975786,17.975,43.008916,1.581694,1.5,55.924393,55.0,76.360001
20160919130000,56.75,76.464447,18.46384,18.465,42.185997,1.565636,1.5,55.024303,55.0,75.82
20160919131500,96.029999,76.464447,12.0,12.0,42.03349,1.597752,1.5,54.736275,55.0,85.25
20160919133000,60.27,76.554459,14.556231,14.555,41.971049,1.561622,1.5,55.510353,55.0,80.160004
20160919134500,59.009998,76.464447,16.107191,16.105,41.52349,1.593737,1.5,54.340233,55.0,78.434998
20160919140000,64.224998,76.932495,17.213501,17.215,40.92696,1.585708,1.5,54.538254,55.0,76.535004
20160919141500,60.084999,76.75248,17.817287,17.815001,42.594371,1.433159,1.5,55.240326,55.0,76.535004
20160919143000,60.084999,77.022507,17.817287,17.815001,42.402747,1.465275,1.5,55.150314,55.0,76.535004
20160919144500,60.084999,77.580559,17.817287,17.815001,41.70029,1.505419,1.5,55.312332,55.0,76.535004
20160919150000,60.084999,76.842484,17.817287,17.815001,41.767678,1.501405,1.5,55.240326,55.0,76.535004
20160919151500,60.084999,77.67057,17.817287,17.815001,41.915,1.477318,1.5,55.348335,55.0,76.535004
20160919153000,60.084999,77.67057,17.817287,17.815001,41.765876,1.469289,1.5,55.186317,55.0,76.535004
20160919154500,60.084999,77.292526,17.817287,17.815001,41.765876,1.469289,1.5,55.150314,55.0,76.535004
20160919160000,60.084999,77.292526,17.817287,17.815001,41.573674,1.445203,1.5,55.150314,55.0,76.535004
20160919161500,60.084999,77.940598,17.393923,17.395,42.245072,1.417102,1.5,54.952297,55.0,77.004997
20160919163000,60.084999,77.202522,17.393923,17.395,42.812838,1.453232,1.5,54.952297,55.0,77.004997
20160919164500,60.084999,77.850586,17.393923,17.395,42.01853,1.473304,1.5,55.114311,55.0,77.004997
20160919170000,60.084999,77.472549,17.393923,17.395,42.022576,1.505419,1.5,55.024303,55.0,77.004997
20160919171500,60.084999,76.932495,17.393923,17.395,42.022576,1.505419,1.5,54.736275,55.0,77.004997
20160919173000,60.084999,77.382538,17.393923,17.395,42.022576,1.529506,1.5,54.538254,55.0,77.004997
20160919174500,54.584999,77.382538,17.393923,17.395,42.454682,1.573665,1.5,55.402344,55.0,77.004997
20160919180000,55.889999,77.202522,17.824106,17.825001,42.454682,1.585708,1.5,55.348335,55.0,76.529999
20160919181500,57.200001,77.202522,18.684473,18.684999,42.245072,1.57768,1.5,55.348335,55.0,75.574997
20160919183000,57.200001,76.932495,18.684473,18.684999,42.906032,1.57768,1.5,55.150314,55.0,75.574997
20160919184500,57.200001,76.842484,18.684473,18.684999,43.123292,1.57768,1.5,54.898293,55.0,75.574997
20160919190000,57.200001,76.464447,18.684473,18.684999,42.489719,1.57768,1.5,54.538254,55.0,75.574997
20160919191500,53.43,76.464447,18.684473,18.684999,41.392896,1.57768,1.5,54.898293,55.0,75.574997
20160919193000,53.43,76.014404,18.684473,18.684999,40.614296,1.573665,1.5,54.502251,55.0,75.574997
20160919194500,51.380001,75.546356,18.684473,18.684999,40.736084,1.57768,1.5,54.664268,55.0,75.574997
20160919200000,51.380001,75.636368,18.684473,18.684999,40.634866,1.589723,1.5,54.862289,55.0,75.574997
20160919201500,51.380001,75.366341,18.684473,18.684999,40.384592,1.589723,1.5,54.664268,55.0,75.574997
20160919203000,51.380001,75.006302,18.684473,18.684999,39.745664,1.593737,1.5,54.700272,55.0,75.574997
20160919204500,51.380001,74.628265,18.684473,18.684999,39.39424,1.589723,1.5,54.574257,55.0,75.574997
20160919210000,51.380001,74.628265,18.684473,18.684999,39.250862,1.585708,1.5,54.502251,55.0,75.574997
20160919211500,51.380001,74.268227,18.684473,18.684999,39.102554,1.589723,1.5,54.502251,55.0,75.574997
20160919213000,49.845001,74.178223,19.172527,19.174999,39.084976,1.553593,1.5,54.610264,55.0,75.029999
20160919214500,49.845001,73.89019,19.172527,19.174999,38.864605,1.549578,1.5,54.502251,55.0,75.029999
20160919220000,49.845001,73.998199,19.172527,19.174999,38.570777,1.54155,1.5,54.538254,55.0,75.029999
20160919221500,49.845001,73.89019,19.172527,19.174999,38.717691,1.553593,1.5,54.538254,55.0,75.029999
20160919223000,49.075001,73.89019,19.172527,19.174999,38.864605,1.557607,1.5,55.024303,55.0,75.029999
20160919224500,49.075001,73.710175,19.172527,19.174999,38.938062,1.553593,1.5,55.024303,55.0,75.029999
20160919230000,49.075001,73.710175,19.172527,19.174999,38.717691,1.561622,1.5,54.826286,55.0,75.029999
20160919231500,49.075001,73.710175,19.172527,19.174999,38.423863,1.561622,1.5,54.862289,55.0,75.029999
20160919233000,49.075001,73.530151,19.172527,19.174999,38.276949,1.557607,1.5,54.790279,55.0,75.029999
20160919234500,49.075001,73.440147,19.172527,19.174999,38.056578,1.557607,1.5,54.700272,55.0,75.029999
20160920000000,49.075001,73.260132,19.172527,19.174999,38.056578,1.553593,1.5,54.538254,55.0,75.029999
20160920001500,48.165001,73.17012,19.172527,19.174999,37.909664,1.549578,1.5,54.862289,55.0,75.029999
20160920003000,48.165001,72.792084,19.172527,19.174999,37.615836,1.553593,1.5,54.736275,55.0,75.029999
20160920004500,48.165001,72.522057,19.172527,19.174999,37.395465,1.557607,1.5,54.574257,55.0,75.029999
20160920010000,48.165001,72.072006,19.172527,19.174999,37.248551,1.553593,1.5,54.826286,55.0,75.029999
20160920011500,48.165001,72.162018,19.172527,19.174999,36.954723,1.553593,1.5,54.574257,55.0,75.029999
20160920013000,47.395,71.69397,19.172527,19.174999,36.881266,1.557607,1.5,54.502251,55.0,75.029999
20160920014500,45.310001,71.873993,19.172527,19.174999,36.587438,1.549578,1.5,55.348335,55.0,75.029999
20160920020000,45.310001,71.69397,19.172527,19.174999,36.440524,1.545564,1.5,55.312332,55.0,75.029999
20160920021500,45.310001,71.964005,19.172527,19.174999,36.440524,1.549578,1.5,55.312332,55.0,75.029999
20160920023000,45.310001,71.603958,19.172527,19.174999,36.440524,1.533521,1.5,55.186317,55.0,75.029999
20160920024500,45.310001,71.423943,19.172527,19.174999,36.440524,1.549578,1.5,55.150314,55.0,75.029999
20160920030000,45.310001,71.513954,19.172527,19.174999,36.29361,1.549578,1.5,55.150314,55.0,75.029999
20160920031500,45.310001,71.69397,19.172527,19.174999,36.29361,1.545564,1.5,55.348335,55.0,75.029999
20160920033000,45.310001,71.513954,19.172527,19.174999,36.29361,1.549578,1.5,55.186317,55.0,75.029999
20160920034500,45.310001,71.69397,19.172527,19.174999,36.220153,1.545564,1.5,55.186317,55.0,75.029999
20160920040000,45.310001,71.513954,19.172527,19.174999,36.220153,1.549578,1.5,55.114311,55.0,75.029999
20160920041500,64.105003,71.423943,19.172527,19.174999,36.29361,1.553593,1.5,54.664268,55.0,75.029999
20160920043000,49.73,71.873993,19.172527,19.174999,36.220153,1.54155,1.5,55.438347,55.0,75.029999
20160920044500,55.540001,71.513954,19.172527,19.174999,36.220153,1.533521,1.5,54.538254,55.0,75.029999
20160920050000,52.77,71.423943,19.172527,19.174999,36.073239,1.533521,1.5,55.024303,55.0,75.029999
20160920051500,52.77,70.955902,19.172527,19.174999,36.073239,1.549578,1.5,54.574257,55.0,75.029999
20160920053000,45.959999,71.243927,19.172527,19.174999,36.073239,1.54155,1.5,55.438347,55.0,75.029999
20160920054500,52.240002,70.955902,19.172527,19.174999,35.926325,1.545564,1.5,54.502251,55.0,75.029999
20160920060000,52.240002,71.063911,19.172527,19.174999,35.779411,1.54155,1.5,54.538254,55.0,75.029999
20160920061500,48.110001,70.955902,19.172527,19.174999,35.632497,1.521477,1.5,55.47435,55.0,75.029999
20160920063000,50.07,71.063911,19.172527,19.174999,35.412126,1.54155,1.5,55.150314,55.0,75.029999
20160920064500,43.09,71.153915,19.172527,19.174999,35.412126,1.553593,1.5,54.9883,55.0,75.029999
20160920070000,44.84,70.955902,19.172527,19.174999,35.55904,1.549578,1.5,54.9883,55.0,75.029999
20160920071500,44.84,71.423943,19.172527,19.174999,35.632497,1.549578,1.5,55.348335,55.0,75.029999
20160920073000,48.325001,71.423943,19.172527,19.174999,36.587438,1.545564,1.5,55.150314,55.0,75.029999
20160920074500,48.325001,71.69397,19.172527,19.174999,38.276949,1.549578,1.5,55.186317,55.0,75.029999
20160920080000,49.125,71.783981,19.172527,19.174999,39.177728,1.573665,1.5,55.47435,55.0,75.029999
20160920081500,49.125,72.072006,19.172527,19.174999,39.511472,1.569651,1.5,55.150314,55.0,75.029999
20160920083000,49.125,72.252029,19.172527,19.174999,39.442928,1.505419,1.5,55.312332,55.0,75.029999
20160920084500,51.375,72.522057,19.172527,19.174999,39.873062,1.513448,1.5,55.024303,55.0,75.029999
20160920090000,51.375,72.702072,19.172527,19.174999,40.257024,1.557607,1.5,55.150314,55.0,75.029999
20160920091500,56.965,72.882088,19.172527,19.174999,40.425375,1.581694,1.5,55.024303,55.0,75.029999
20160920093000,56.965,73.620163,19.172527,19.174999,40.308772,1.445203,1.5,55.06031,55.0,75.029999
20160920094500,56.965,73.998199,19.172527,19.174999,40.72568,1.469289,1.5,55.312332,55.0,75.029999
20160920100000,60.540001,74.448242,19.172527,19.174999,40.998394,1.445203,1.5,55.114311,55.0,75.029999
20160920101500,52.235001,75.006302,19.172527,19.174999,40.998394,1.449217,1.5,55.348335,55.0,75.029999
20160920103000,52.235001,75.096313,19.172527,19.174999,41.02148,1.449217,1.5,55.402344,55.0,75.029999
20160920104500,56.595001,75.636368,18.749163,18.75,41.02148,1.405058,1.5,55.114311,55.0,75.5
20160920110000,57.75,76.374435,18.325798,18.325001,40.87834,1.409073,1.5,55.47435,55.0,75.970001
20160920111500,57.75,76.19442,17.844563,17.844999,41.15697,1.417102,1.5,55.06031,55.0,76.504997
20160920113000,57.75,76.75248,17.844563,17.844999,41.118839,1.433159,1.5,55.186317,55.0,76.504997
20160920114500,64.324997,76.554459,17.844563,17.844999,40.666095,1.441188,1.5,55.024303,55.0,76.504997
20160920120000,100.0,76.554459,17.844563,17.844999,41.17635,1.437174,1.5,55.924393,55.0,76.504997
20160920121500,100.0,76.464447,17.844563,17.844999,41.579216,1.469289,1.5,56.698471,55.0,76.504997
20160920123000,100.0,76.75248,17.844563,17.844999,41.281274,1.545564,1.5,55.186317,55.0,76.504997
20160920124500,59.52,75.924393,17.844563,17.844999,40.0348,1.585708,1.5,55.690369,55.0,76.504997
20160920130000,61.645,77.580559,19.135113,19.135,40.43889,1.57768,1.5,55.690369,55.0,75.07
20160920131500,58.939999,77.112518,19.135113,19.135,40.52015,1.421116,1.5,55.024303,55.0,75.07
20160920133000,58.939999,77.472549,19.135113,19.135,39.476384,1.409073,1.5,54.862289,55.0,75.07
20160920134500,58.939999,77.022507,19.135113,19.135,40.305202,1.449217,1.5,54.736275,55.0,75.07
20160920140000,58.169998,76.464447,19.135113,19.135,39.62544,1.449217,1.5,54.502251,55.0,75.07
20160920141500,58.169998,77.382538,19.135113,19.135,40.412676,1.469289,1.5,54.664268,55.0,75.07
20160920143000,55.75,76.842484,19.135113,19.135,40.913972,1.465275,1.5,54.610264,55.0,75.07
20160920144500,55.75,77.472549,19.135113,19.135,40.97847,1.429145,1.5,54.9883,55.0,75.07
20160920150000,55.75,77.472549,19.135113,19.135,40.774776,1.437174,1.5,55.024303,55.0,75.07
20160920151500,55.75,76.464447,18.653877,18.655001,40.827935,1.405058,1.5,54.538254,55.0,75.605003
20160920153000,55.75,77.292526,18.653877,18.655001,40.669104,1.413087,1.5,54.826286,55.0,75.605003
20160920154500,55.75,77.292526,18.653877,18.655001,40.251465,1.413087,1.5,54.664268,55.0,75.605003
20160920160000,55.75,77.292526,18.653877,18.655001,40.874192,1.405058,1.5,55.114311,55.0,75.605003
20160920161500,55.75,78.210625,18.653877,18.655001,40.207656,1.489362,1.5,54.898293,55.0,75.605003
20160920163000,55.75,77.850586,18.653877,18.655001,39.951296,1.54155,1.5,54.952297,55.0,75.605003
20160920164500,55.75,77.292526,18.653877,18.655001,40.67026,1.54155,1.5,54.538254,55.0,75.605003
20160920170000,55.75,77.292526,18.653877,18.655001,40.69457,1.553593,1.5,54.862289,55.0,75.605003
20160920171500,55.75,77.580559,18.653877,18.655001,40.3102,1.573665,1.5,54.700272,55.0,75.605003
20160920173000,55.75,77.292526,19.084061,19.084999,40.807484,1.565636,1.5,54.538254,55.0,75.129997
20160920174500,52.16,76.554459,19.084061,19.084999,41.08965,1.561622,1.5,55.024303,55.0,75.129997
20160920180000,52.16,76.842484,19.084061,19.084999,41.218731,1.557607,1.5,54.9883,55.0,75.129997
20160920181500,52.16,76.464447,19.084061,19.084999,41.992418,1.561622,1.5,55.024303,55.0,75.129997
20160920183000,52.16,76.932495,19.084061,19.084999,42.08347,1.557607,1.5,55.06031,55.0,75.129997
20160920184500,52.16,76.464447,19.084061,19.084999,41.573215,1.557607,1.5,55.06031,55.0,75.129997
20160920190000,52.16,76.104416,19.084061,19.084999,42.210851,1.549578,1.5,55.150314,55.0,75.129997
20160920191500,52.16,76.104416,19.084061,19.084999,41.645312,1.561622,1.5,54.898293,55.0,75.129997
20160920193000,52.16,75.096313,19.084061,19.084999,41.189219,1.501405,1.5,54.952297,55.0,75.129997
20160920194500,52.16,75.366341,19.084061,19.084999,41.34839,1.565636,1.5,54.862289,55.0,75.129997
20160920200000,52.16,75.006302,19.084061,19.084999,40.93444,1.561622,1.5,54.664268,55.0,75.129997
20160920201500,52.16,75.096313,19.084061,19.084999,40.774878,1.565636,1.5,54.664268,55.0,75.129997
20160920203000,52.16,74.538254,19.084061,19.084999,40.56486,1.561622,1.5,54.502251,55.0,75.129997
20160920204500,52.16,74.358238,19.084061,19.084999,40.739552,1.561622,1.5,54.574257,55.0,75.129997
20160920210000,51.25,74.628265,19.084061,19.084999,40.609485,1.561622,1.5,54.664268,55.0,75.129997
20160920211500,51.25,74.628265,19.084061,19.084999,40.690422,1.561622,1.5,54.862289,55.0,75.129997
20160920213000,51.25,74.628265,19.084061,19.084999,40.624445,1.565636,1.5,54.826286,55.0,75.129997
20160920214500,51.25,74.178223,19.084061,19.084999,40.627488,1.565636,1.5,54.700272,55.0,75.129997
20160920220000,51.25,74.178223,19.084061,19.084999,40.407032,1.561622,1.5,54.700272,55.0,75.129997
20160920221500,51.25,74.088211,19.084061,19.084999,40.48156,1.557607,1.5,54.826286,55.0,75.129997
20160920223000,51.25,73.89019,19.084061,19.084999,40.189704,1.565636,1.5,54.790279,55.0,75.129997
20160920224500,51.25,73.800186,19.084061,19.084999,39.970812,1.561622,1.5,54.610264,55.0,75.129997
20160920230000,51.25,73.530151,19.084061,19.084999,39.970812,1.565636,1.5,54.538254,55.0,75.129997
20160920231500,51.25,73.710175,19.084061,19.084999,39.827264,1.565636,1.5,54.538254,55.0,75.129997
20160920233000,49.57,73.530151,19.084061,19.084999,39.754793,1.565636,1.5,54.664268,55.0,75.129997
20160920234500,49.57,73.440147,19.084061,19.084999,39.754793,1.565636,1.5,54.736275,55.0,75.129997
20160921000000,49.57,73.440147,19.084061,19.084999,39.175025,1.573665,1.5,54.664268,55.0,75.129997
20160921001500,49.57,73.620163,19.084061,19.084999,39.23189,1.569651,1.5,54.664268,55.0,75.129997
20160921003000,49.57,73.350136,19.084061,19.084999,39.23189,1.565636,1.5,54.664268,55.0,75.129997
20160921004500,49.57,73.17012,19.084061,19.084999,39.378804,1.565636,1.5,54.574257,55.0,75.129997
20160921010000,49.57,72.882088,19.084061,19.084999,39.084976,1.565636,1.5,54.538254,55.0,75.129997
20160921011500,49.57,72.972099,17.041729,17.040001,38.938062,1.513448,1.5,55.186317,55.0,77.400002
20160921013000,49.57,72.792084,20.681925,20.68,38.570777,1.461261,1.5,54.502251,55.0,73.355003
20160921014500,48.25,72.882088,20.681925,20.68,38.276949,1.521477,1.5,54.826286,55.0,73.355003
20160921020000,48.25,72.792084,20.681925,20.68,38.203492,1.537535,1.5,54.538254,55.0,73.355003
20160921021500,48.25,72.432045,20.681925,20.68,38.056578,1.54155,1.5,54.502251,55.0,73.355003
20160921023000,48.25,72.522057,20.681925,20.68,37.76275,1.54155,1.5,54.826286,55.0,73.355003
20160921024500,48.25,72.612061,20.681925,20.68,37.615836,1.529506,1.5,54.574257,55.0,73.355003
20160921030000,48.25,72.792084,20.681925,20.68,37.542379,1.489362,1.5,54.610264,55.0,73.355003
20160921031500,48.25,72.432045,20.681925,20.68,37.542379,1.493376,1.5,54.538254,55.0,73.355003
20160921033000,47.485001,72.522057,20.681925,20.68,37.615836,1.489362,1.5,54.502251,55.0,73.355003
20160921034500,47.485001,72.072006,20.681925,20.68,37.542379,1.485347,1.5,54.826286,55.0,73.355003
20160921040000,47.485001,72.252029,20.681925,20.68,37.395465,1.469289,1.5,54.9883,55.0,73.355003
20160921041500,47.485001,72.252029,20.681925,20.68,37.248551,1.473304,1.5,54.9883,55.0,73.355003
20160921043000,47.485001,72.432045,20.681925,20.68,37.248551,1.469289,1.5,54.9883,55.0,73.355003
20160921044500,47.485001,72.072006,20.681925,20.68,37.101637,1.465275,1.5,54.9883,55.0,73.355003
20160921050000,47.485001,71.783981,20.681925,20.68,37.101637,1.473304,1.5,54.898293,55.0,73.355003
20160921051500,47.485001,71.873993,20.681925,20.68,36.954723,1.469289,1.5,55.150314,55.0,73.355003
20160921053000,47.485001,71.873993,20.681925,20.68,36.954723,1.469289,1.5,55.150314,55.0,73.355003
20160921054500,47.485001,72.162018,20.681925,20.68,37.101637,1.469289,1.5,55.06031,55.0,73.355003
20160921060000,47.485001,71.783981,20.681925,20.68,36.881266,1.473304,1.5,54.898293,55.0,73.355003
20160921061500,47.485001,71.513954,20.681925,20.68,36.954723,1.469289,1.5,54.862289,55.0,73.355003
20160921063000,47.485001,71.333939,20.681925,20.68,36.734352,1.445203,1.5,54.826286,55.0,73.355003
20160921064500,47.485001,71.333939,20.681925,20.68,36.587438,1.469289,1.5,54.574257,55.0,73.355003
