PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160921070000,47.485001,71.333939,20.681925,20.68,36.220153,1.473304,1.5,54.502251,55.0,73.355003
20160921071500,47.485001,71.333939,20.25856,20.26,36.073239,1.481333,1.5,54.700272,55.0,73.824997
20160921073000,47.485001,71.69397,20.25856,20.26,36.734352,1.473304,1.5,54.9883,55.0,73.824997
20160921074500,47.485001,72.072006,20.25856,20.26,38.276949,1.473304,1.5,55.348335,55.0,73.824997
20160921080000,50.895,72.522057,20.25856,20.26,39.970812,1.485347,1.5,55.024303,55.0,73.824997
20160921081500,50.895,72.882088,20.25856,20.26,40.284836,1.513448,1.5,55.438347,55.0,73.824997
20160921083000,55.18,73.530151,20.25856,20.26,40.498866,1.509434,1.5,55.510353,55.0,73.824997
20160921084500,55.18,74.178223,20.25856,20.26,40.513894,1.505419,1.5,55.024303,55.0,73.824997
20160921090000,55.18,74.178223,18.829329,18.83,41.142214,1.42513,1.5,54.9883,55.0,75.410004
20160921091500,55.18,74.538254,18.829329,18.83,40.951168,1.429145,1.5,55.312332,55.0,75.410004
20160921093000,56.119999,75.276337,18.405964,18.405001,41.411375,1.405058,1.5,55.312332,55.0,75.879997
20160921094500,56.119999,75.456345,18.405964,18.405001,41.571838,1.417102,1.5,55.312332,55.0,75.879997
20160921100000,57.939999,75.834381,18.405964,18.405001,41.684973,1.477318,1.5,55.186317,55.0,75.879997
20160921101500,60.18,76.104416,18.405964,18.405001,42.08636,1.453232,1.5,55.114311,55.0,75.879997
20160921103000,60.18,76.374435,18.405964,18.405001,41.271108,1.477318,1.5,54.826286,55.0,75.879997
20160921104500,60.18,76.554459,18.405964,18.405001,41.626306,1.469289,1.5,54.610264,55.0,75.879997
20160921110000,60.18,76.842484,18.405964,18.405001,42.08636,1.489362,1.5,54.826286,55.0,75.879997
20160921111500,60.18,77.112518,18.405964,18.405001,42.04182,1.489362,1.5,54.826286,55.0,75.879997
20160921113000,60.18,77.472549,18.405964,18.405001,41.28974,1.517463,1.5,55.024303,55.0,75.879997
20160921114500,60.18,77.67057,18.405964,18.405001,29.279648,1.561622,1.5,55.024303,55.0,75.879997
20160921120000,60.18,77.382538,18.894016,18.895,39.239336,1.557607,1.5,54.826286,55.0,75.339996
20160921121500,60.18,78.300629,18.894016,18.895,39.239336,1.561622,1.5,54.952297,55.0,75.339996
20160921123000,60.18,77.940598,18.894016,18.895,40.98,1.581694,1.5,55.06031,55.0,75.339996
20160921124500,60.18,78.210625,19.439934,19.440001,41.179988,1.549578,1.5,55.024303,55.0,74.735001
20160921130000,60.18,78.858688,19.439934,19.440001,41.812422,1.54155,1.5,55.276329,55.0,74.735001
20160921131500,60.18,79.326736,19.439934,19.440001,41.812422,1.529506,1.5,55.150314,55.0,74.735001
20160921133000,60.18,79.596764,19.439934,19.440001,41.802307,1.513448,1.5,55.150314,55.0,74.735001
20160921134500,60.18,79.506752,19.439934,19.440001,41.349563,1.437174,1.5,55.150314,55.0,74.735001
20160921140000,60.18,78.498657,19.439934,19.440001,41.925472,1.413087,1.5,54.502251,55.0,74.735001
20160921141500,60.18,79.128716,19.016569,19.014999,41.925472,1.437174,1.5,54.538254,55.0,75.205002
20160921143000,60.18,79.038704,19.016569,19.014999,41.979532,1.477318,1.5,54.700272,55.0,75.205002
20160921144500,60.18,79.236725,19.016569,19.014999,41.686605,1.493376,1.5,54.502251,55.0,75.205002
20160921150000,59.27,79.038704,19.016569,19.014999,41.028688,1.501405,1.5,54.664268,55.0,75.205002
20160921151500,59.27,79.416748,19.016569,19.014999,41.028688,1.501405,1.5,55.024303,55.0,75.205002
20160921153000,59.27,79.416748,19.016569,19.014999,41.435005,1.489362,1.5,55.024303,55.0,75.205002
20160921154500,59.27,79.038704,19.016569,19.014999,40.733789,1.481333,1.5,54.9883,55.0,75.205002
20160921160000,59.27,79.416748,19.016569,19.014999,41.4152,1.461261,1.5,55.024303,55.0,75.205002
20160921161500,59.27,79.776779,19.016569,19.014999,41.4152,1.465275,1.5,55.47435,55.0,75.205002
20160921163000,64.980003,79.416748,19.016569,19.014999,41.4152,1.517463,1.5,54.574257,55.0,75.205002
20160921164500,58.044998,78.678665,19.016569,19.014999,41.007404,1.553593,1.5,54.898293,55.0,75.205002
20160921170000,58.044998,78.210625,19.016569,19.014999,41.281274,1.557607,1.5,54.952297,55.0,75.205002
20160921171500,58.044998,77.202522,19.016569,19.014999,41.281274,1.545564,1.5,55.150314,55.0,75.205002
20160921173000,58.044998,77.022507,19.016569,19.014999,42.154309,1.553593,1.5,55.150314,55.0,75.205002
20160921174500,58.044998,76.932495,19.016569,19.014999,42.072148,1.545564,1.5,54.952297,55.0,75.205002
20160921180000,58.044998,76.842484,19.016569,19.014999,42.122196,1.549578,1.5,54.736275,55.0,75.205002
20160921181500,58.044998,76.464447,19.016569,19.014999,42.122196,1.557607,1.5,54.538254,55.0,75.205002
20160921183000,56.724998,76.554459,19.016569,19.014999,41.657875,1.557607,1.5,54.790279,55.0,75.205002
20160921184500,56.724998,76.374435,19.016569,19.014999,41.411375,1.557607,1.5,54.790279,55.0,75.205002
20160921190000,56.724998,75.924393,19.016569,19.014999,41.368076,1.553593,1.5,54.502251,55.0,75.205002
20160921191500,54.049999,75.834381,19.016569,19.014999,41.368076,1.549578,1.5,55.186317,55.0,75.205002
20160921193000,54.049999,75.726379,19.016569,19.014999,41.257236,1.557607,1.5,55.186317,55.0,75.205002
20160921194500,54.049999,75.726379,19.016569,19.014999,41.329792,1.557607,1.5,55.024303,55.0,75.205002
20160921200000,54.049999,75.366341,19.016569,19.014999,41.081405,1.557607,1.5,54.826286,55.0,75.205002
20160921201500,54.049999,74.718277,19.016569,19.014999,41.081405,1.565636,1.5,54.574257,55.0,75.205002
20160921203000,54.049999,74.718277,19.016569,19.014999,41.142214,1.553593,1.5,54.502251,55.0,75.205002
20160921204500,54.049999,74.628265,19.016569,19.014999,40.939676,1.557607,1.5,54.538254,55.0,75.205002
20160921210000,54.049999,74.718277,19.016569,19.014999,40.71208,1.565636,1.5,54.664268,55.0,75.205002
20160921211500,54.049999,74.898293,19.016569,19.014999,41.08931,1.565636,1.5,54.610264,55.0,75.205002
20160921213000,54.049999,74.898293,19.016569,19.014999,40.86508,1.557607,1.5,55.024303,55.0,75.205002
20160921214500,54.049999,75.096313,19.016569,19.014999,40.999176,1.561622,1.5,54.736275,55.0,75.205002
20160921220000,54.049999,74.808289,19.016569,19.014999,41.241817,1.557607,1.5,54.538254,55.0,75.205002
20160921221500,54.049999,74.808289,19.016569,19.014999,41.241817,1.561622,1.5,54.664268,55.0,75.205002
20160921223000,54.049999,74.628265,19.016569,19.014999,41.106735,1.557607,1.5,54.574257,55.0,75.205002
20160921224500,54.049999,74.538254,19.016569,19.014999,41.106735,1.557607,1.5,54.538254,55.0,75.205002
20160921230000,52.514999,74.268227,19.016569,19.014999,40.971653,1.557607,1.5,54.862289,55.0,75.205002
20160921231500,52.514999,73.800186,19.016569,19.014999,40.971653,1.557607,1.5,54.790279,55.0,75.205002
20160921233000,52.514999,73.89019,19.016569,19.014999,40.872152,1.565636,1.5,54.574257,55.0,75.205002
20160921234500,52.514999,73.800186,19.016569,19.014999,40.736084,1.561622,1.5,54.574257,55.0,75.205002
20160922000000,51.16,73.620163,19.016569,19.014999,40.493613,1.561622,1.5,54.700272,55.0,75.205002
20160922001500,51.16,73.350136,19.016569,19.014999,40.493613,1.565636,1.5,54.700272,55.0,75.205002
20160922003000,51.16,73.620163,19.016569,19.014999,40.356559,1.557607,1.5,54.664268,55.0,75.205002
20160922004500,51.16,73.17012,19.016569,19.014999,40.17522,1.565636,1.5,54.700272,55.0,75.205002
20160922010000,51.16,72.792084,19.016569,19.014999,39.96816,1.557607,1.5,54.538254,55.0,75.205002
20160922011500,48.700001,72.792084,19.016569,19.014999,39.96816,1.561622,1.5,55.024303,55.0,75.205002
20160922013000,48.700001,72.612061,19.016569,19.014999,39.602762,1.557607,1.5,55.024303,55.0,75.205002
20160922014500,48.700001,72.432045,19.016569,19.014999,39.69208,1.553593,1.5,54.9883,55.0,75.205002
20160922020000,48.700001,72.342041,19.016569,19.014999,39.328654,1.549578,1.5,54.898293,55.0,75.205002
20160922021500,48.700001,72.072006,19.016569,19.014999,39.48502,1.553593,1.5,54.826286,55.0,75.205002
20160922023000,48.700001,72.072006,19.016569,19.014999,39.34698,1.561622,1.5,54.790279,55.0,75.205002
20160922024500,48.700001,72.162018,19.016569,19.014999,39.20894,1.565636,1.5,54.664268,55.0,75.205002
20160922030000,48.700001,72.162018,19.016569,19.014999,39.0709,1.569651,1.5,54.862289,55.0,75.205002
20160922031500,48.700001,71.783981,19.016569,19.014999,39.084296,1.569651,1.5,54.574257,55.0,75.205002
20160922033000,48.700001,71.873993,19.016569,19.014999,38.7258,1.569651,1.5,54.502251,55.0,75.205002
20160922034500,47.380001,72.162018,19.016569,19.014999,38.94527,1.569651,1.5,55.024303,55.0,75.205002
20160922040000,47.380001,71.964005,19.016569,19.014999,38.58776,1.569651,1.5,55.06031,55.0,75.205002
20160922041500,47.380001,71.964005,19.016569,19.014999,38.58776,1.573665,1.5,55.150314,55.0,75.205002
20160922043000,47.380001,71.603958,19.016569,19.014999,38.667218,1.573665,1.5,54.952297,55.0,75.205002
20160922044500,47.380001,71.783981,19.016569,19.014999,38.667218,1.569651,1.5,55.024303,55.0,75.205002
20160922050000,47.380001,72.072006,19.016569,19.014999,38.528192,1.573665,1.5,55.06031,55.0,75.205002
20160922051500,47.380001,72.072006,19.016569,19.014999,38.674698,1.57768,1.5,55.312332,55.0,75.205002
20160922053000,50.645,72.072006,19.016569,19.014999,38.674698,1.57768,1.5,55.150314,55.0,75.205002
20160922054500,50.645,72.252029,19.016569,19.014999,38.534686,1.581694,1.5,55.348335,55.0,75.205002
20160922060000,50.645,72.072006,19.016569,19.014999,38.534686,1.57768,1.5,55.348335,55.0,75.205002
20160922061500,50.645,72.162018,19.016569,19.014999,38.534686,1.581694,1.5,55.186317,55.0,75.205002
20160922063000,50.645,71.964005,19.016569,19.014999,38.534686,1.581694,1.5,55.024303,55.0,75.205002
20160922064500,50.645,71.69397,19.016569,19.014999,38.534686,1.585708,1.5,54.862289,55.0,75.205002
20160922070000,50.645,71.69397,19.446753,19.014999,38.749719,1.557607,1.5,55.024303,55.0,74.724998
20160922071500,50.645,71.783981,19.446753,19.445,38.749719,1.561622,1.5,54.9883,55.0,74.724998
20160922073000,50.645,72.072006,19.446753,19.445,38.749719,1.553593,1.5,55.438347,55.0,74.724998
20160922074500,52.970001,72.072006,19.446753,19.445,38.749719,1.557607,1.5,55.150314,55.0,74.724998
20160922080000,54.330002,72.432045,19.446753,19.445,38.890717,1.557607,1.5,55.186317,55.0,74.724998
20160922081500,56.145,73.17012,19.446753,19.445,39.177728,1.553593,1.5,54.826286,55.0,74.724998
20160922083000,56.145,73.530151,19.446753,19.445,39.82315,1.565636,1.5,54.898293,55.0,74.724998
20160922084500,56.145,73.89019,19.446753,19.445,39.82315,1.569651,1.5,55.312332,55.0,74.724998
20160922090000,57.955002,74.718277,19.446753,19.445,40.180575,1.581694,1.5,55.186317,55.0,74.724998
20160922091500,57.955002,74.718277,19.934807,19.934999,40.466515,1.569651,1.5,54.898293,55.0,74.184998
20160922093000,57.955002,75.006302,19.934807,19.934999,41.324335,1.565636,1.5,54.862289,55.0,74.184998
20160922094500,57.955002,75.276337,19.934807,19.934999,41.324335,1.549578,1.5,54.862289,55.0,74.184998
20160922100000,57.955002,75.834381,19.934807,19.934999,41.640178,1.561622,1.5,55.150314,55.0,74.184998
20160922101500,59.549999,76.374435,19.934807,19.934999,41.824968,1.513448,1.5,55.348335,55.0,74.184998
20160922103000,59.549999,76.554459,19.934807,19.934999,42.096764,1.469289,1.5,55.06031,55.0,74.184998
20160922104500,59.549999,75.834381,19.934807,19.934999,41.669656,1.429145,1.5,54.700272,55.0,74.184998
20160922110000,59.549999,76.64447,19.453571,19.934999,41.648202,1.429145,1.5,54.898293,55.0,74.720001
20160922111500,59.549999,76.842484,18.288561,18.290001,41.648202,1.437174,1.5,55.024303,55.0,76.014999
20160922113000,61.654999,77.67057,18.288561,18.290001,41.59421,1.457246,1.5,55.276329,55.0,76.014999
20160922114500,63.834999,77.202522,18.288561,18.290001,41.85057,1.473304,1.5,55.114311,55.0,76.014999
20160922120000,58.77,77.760574,18.288561,18.290001,41.430194,1.525492,1.5,55.150314,55.0,76.014999
20160922121500,58.77,77.760574,18.288561,18.290001,41.430194,1.489362,1.5,55.240326,55.0,76.014999
20160922123000,62.895,78.498657,18.288561,18.290001,41.388612,1.437174,1.5,55.47435,55.0,76.014999
20160922124500,63.505001,78.678665,18.288561,18.290001,41.927138,1.42513,1.5,55.114311,55.0,76.014999
20160922130000,66.190002,79.236725,18.288561,18.290001,41.1398,1.405058,1.5,55.150314,55.0,76.014999
20160922131500,66.190002,78.300629,17.749462,17.75,41.1398,1.449217,1.5,55.150314,55.0,76.610001
20160922133000,66.190002,78.030609,17.749462,17.75,41.37644,1.477318,1.5,55.150314,55.0,76.610001
20160922134500,66.190002,78.408646,17.749462,17.75,41.79056,1.513448,1.5,55.024303,55.0,76.610001
20160922140000,66.190002,77.940598,17.749462,17.75,41.508972,1.525492,1.5,54.826286,55.0,76.610001
20160922141500,58.790001,78.210625,17.749462,17.75,41.508972,1.509434,1.5,55.186317,55.0,76.610001
20160922143000,58.790001,77.580559,17.749462,17.75,41.227384,1.477318,1.5,54.952297,55.0,76.610001
20160922144500,58.790001,75.546356,17.749462,17.75,41.90888,1.493376,1.5,54.700272,55.0,76.610001
20160922150000,52.084999,73.620163,17.749462,17.75,41.833536,1.489362,1.5,54.664268,55.0,76.610001
20160922151500,52.084999,73.17012,17.749462,17.75,41.833536,1.493376,1.5,54.826286,55.0,76.610001
20160922153000,52.084999,73.620163,17.749462,17.75,40.342211,1.525492,1.5,54.574257,55.0,76.610001
20160922154500,52.084999,73.89019,17.749462,17.75,39.253684,1.545564,1.5,54.610264,55.0,76.610001
20160922160000,52.084999,73.89019,17.749462,17.75,38.96652,1.533521,1.5,54.9883,55.0,76.610001
20160922161500,52.084999,73.89019,17.749462,17.75,39.091011,1.513448,1.5,54.952297,55.0,76.610001
20160922163000,52.084999,74.088211,17.749462,17.75,39.091011,1.529506,1.5,55.024303,55.0,76.610001
20160922164500,52.084999,75.366341,18.179646,18.18,38.920688,1.573665,1.5,55.312332,55.0,76.135002
20160922170000,58.654999,76.104416,18.609829,18.610001,40.32788,1.57768,1.5,54.826286,55.0,75.654999
20160922171500,58.654999,76.64447,18.609829,18.610001,40.701489,1.593737,1.5,54.9883,55.0,75.654999
20160922173000,58.654999,76.464447,19.155746,19.155001,40.861374,1.553593,1.5,54.862289,55.0,75.050003
20160922174500,58.654999,76.64447,19.155746,19.155001,41.108452,1.54155,1.5,54.862289,55.0,75.050003
20160922180000,58.654999,76.842484,19.155746,19.155001,41.108452,1.557607,1.5,54.862289,55.0,75.050003
20160922181500,57.154999,75.924393,19.155746,19.155001,41.22242,1.545564,1.5,54.502251,55.0,75.050003
20160922183000,55.654999,76.104416,19.155746,19.155001,40.701489,1.54155,1.5,54.610264,55.0,75.050003
20160922184500,55.654999,75.834381,19.155746,19.155001,40.836248,1.549578,1.5,54.502251,55.0,75.050003
20160922190000,52.98,75.456345,19.155746,19.155001,40.93444,1.549578,1.5,55.186317,55.0,75.050003
20160922191500,52.98,75.006302,19.155746,19.155001,40.93444,1.54155,1.5,55.024303,55.0,75.050003
20160922193000,52.98,74.808289,19.155746,19.155001,40.93444,1.545564,1.5,54.862289,55.0,75.050003
20160922194500,52.98,74.628265,19.155746,19.155001,40.7964,1.545564,1.5,54.664268,55.0,75.050003
20160922200000,52.98,74.358238,19.155746,19.155001,40.822121,1.545564,1.5,54.664268,55.0,75.050003
20160922201500,52.98,74.268227,19.155746,19.155001,40.683095,1.545564,1.5,54.664268,55.0,75.050003
20160922203000,52.98,74.268227,19.155746,19.155001,40.405043,1.54155,1.5,54.736275,55.0,75.050003
20160922204500,52.98,73.800186,19.155746,19.155001,40.33553,1.537535,1.5,54.538254,55.0,75.050003
20160922210000,52.029999,73.620163,19.155746,19.155001,40.196504,1.537535,1.5,54.826286,55.0,75.050003
20160922211500,52.029999,73.620163,19.155746,19.155001,40.196504,1.54155,1.5,54.700272,55.0,75.050003
20160922213000,52.029999,73.620163,19.155746,19.155001,40.057478,1.537535,1.5,54.700272,55.0,75.050003
20160922214500,52.029999,73.080109,19.155746,19.155001,39.918452,1.54155,1.5,54.574257,55.0,75.050003
20160922220000,52.029999,73.080109,19.155746,19.155001,39.794794,1.54155,1.5,54.538254,55.0,75.050003
20160922221500,52.029999,73.17012,19.155746,19.155001,39.794794,1.54155,1.5,54.664268,55.0,75.050003
20160922223000,52.029999,73.260132,19.155746,19.155001,39.794794,1.54155,1.5,54.700272,55.0,75.050003
20160922224500,52.029999,73.260132,19.155746,19.155001,39.654782,1.54155,1.5,54.502251,55.0,75.050003
20160922230000,49.139999,73.17012,19.155746,19.155001,39.292835,1.537535,1.5,55.240326,55.0,75.050003
20160922231500,53.419998,73.260132,19.155746,19.155001,39.292835,1.545564,1.5,54.862289,55.0,75.050003
20160922233000,53.419998,73.260132,19.155746,19.155001,39.374758,1.545564,1.5,54.610264,55.0,75.050003
20160922234500,53.419998,72.972099,19.155746,19.155001,39.304752,1.549578,1.5,54.502251,55.0,75.050003
20160923000000,47.855,73.260132,19.155746,19.155001,39.16474,1.545564,1.5,55.348335,55.0,75.050003
20160923001500,47.855,72.882088,19.155746,19.155001,39.16474,1.549578,1.5,55.186317,55.0,75.050003
20160923003000,47.855,73.17012,19.155746,19.155001,39.024728,1.549578,1.5,55.240326,55.0,75.050003
20160923004500,47.855,72.792084,19.155746,19.155001,38.884716,1.549578,1.5,55.186317,55.0,75.050003
20160923010000,47.855,72.522057,19.155746,19.155001,38.674698,1.553593,1.5,55.150314,55.0,75.050003
20160923011500,47.855,72.252029,19.155746,19.155001,38.674698,1.549578,1.5,55.024303,55.0,75.050003
20160923013000,47.855,71.964005,19.155746,19.155001,38.254662,1.549578,1.5,54.862289,55.0,75.050003
20160923014500,47.855,71.873993,19.155746,19.155001,38.467723,1.553593,1.5,54.952297,55.0,75.050003
20160923020000,47.855,71.69397,19.155746,19.155001,38.326725,1.553593,1.5,54.700272,55.0,75.050003
20160923021500,47.855,71.69397,19.155746,19.155001,38.326725,1.553593,1.5,54.736275,55.0,75.050003
20160923023000,47.855,71.69397,19.155746,19.155001,38.256226,1.557607,1.5,54.538254,55.0,75.050003
20160923024500,47.855,71.423943,19.155746,19.155001,38.256226,1.553593,1.5,54.538254,55.0,75.050003
20160923030000,47.855,71.603958,19.155746,19.155001,38.256226,1.553593,1.5,54.574257,55.0,75.050003
20160923031500,47.855,71.873993,19.155746,19.155001,38.256226,1.553593,1.5,54.664268,55.0,75.050003
20160923033000,47.855,71.69397,19.155746,19.155001,38.256226,1.553593,1.5,54.574257,55.0,75.050003
20160923034500,47.084999,71.69397,19.155746,19.155001,38.256226,1.557607,1.5,54.826286,55.0,75.050003
20160923040000,47.084999,71.243927,19.155746,19.155001,38.325824,1.557607,1.5,55.024303,55.0,75.050003
20160923041500,47.084999,71.243927,19.155746,19.155001,38.325824,1.557607,1.5,55.024303,55.0,75.050003
20160923043000,57.575001,71.333939,19.155746,19.155001,38.325824,1.565636,1.5,55.114311,55.0,75.050003
20160923044500,47.41,71.423943,19.155746,19.155001,38.18384,1.569651,1.5,54.574257,55.0,75.050003
20160923050000,53.669998,71.333939,19.155746,19.155001,37.97423,1.549578,1.5,55.312332,55.0,75.050003
20160923051500,45.220001,71.243927,19.155746,19.155001,37.97423,1.557607,1.5,54.952297,55.0,75.050003
20160923053000,49.615002,71.243927,19.155746,19.155001,37.899872,1.561622,1.5,55.024303,55.0,75.050003
20160923054500,60.880001,71.423943,19.155746,19.155001,37.899872,1.565636,1.5,55.690369,55.0,75.050003
20160923060000,47.110001,71.333939,19.155746,19.155001,37.899872,1.557607,1.5,55.186317,55.0,75.050003
20160923061500,47.110001,71.333939,19.155746,19.155001,37.899872,1.553593,1.5,55.348335,55.0,75.050003
20160923063000,45.630001,71.423943,19.155746,19.155001,37.82888,1.557607,1.5,55.402344,55.0,75.050003
20160923064500,50.205002,72.072006,19.155746,19.155001,37.82888,1.557607,1.5,54.862289,55.0,75.050003
20160923070000,50.205002,71.69397,19.155746,19.155001,37.82888,1.561622,1.5,54.952297,55.0,75.050003
20160923071500,50.205002,71.423943,19.155746,19.155001,37.82888,1.557607,1.5,54.9883,55.0,75.050003
20160923073000,50.205002,71.964005,19.155746,19.155001,37.899872,1.561622,1.5,55.186317,55.0,75.050003
20160923074500,52.305,72.432045,19.155746,19.155001,37.899872,1.557607,1.5,55.150314,55.0,75.050003
20160923080000,53.605,72.522057,19.155746,19.155001,38.25048,1.557607,1.5,55.186317,55.0,75.050003
20160923081500,54.259998,73.260132,19.155746,19.155001,38.39345,1.557607,1.5,55.438347,55.0,75.050003
20160923083000,57.294998,73.710175,19.155746,19.155001,38.39345,1.573665,1.5,54.790279,55.0,75.050003
20160923084500,57.294998,73.998199,19.155746,19.155001,,1.593737,1.5,54.862289,55.0,75.050003
20160923090000,57.294998,74.718277,19.58593,19.584999,40.26209,1.569651,1.5,55.024303,55.0,74.57
20160923091500,57.294998,74.628265,19.58593,19.584999,40.26209,1.573665,1.5,55.150314,55.0,74.57
20160923093000,57.294998,75.366341,19.58593,19.584999,40.26209,1.573665,1.5,55.402344,55.0,74.57
20160923094500,58.599998,75.456345,19.58593,19.584999,40.26209,1.573665,1.5,54.700272,55.0,74.57
20160923100000,58.599998,75.726379,19.58593,19.584999,41.25285,1.569651,1.5,55.024303,55.0,74.57
20160923101500,58.599998,76.014404,19.58593,19.584999,41.25285,1.573665,1.5,54.9883,55.0,74.57
20160923103000,58.599998,76.64447,19.58593,19.584999,40.836571,1.565636,1.5,55.240326,55.0,74.57
20160923104500,58.599998,76.554459,19.58593,19.584999,40.999176,1.569651,1.5,55.150314,55.0,74.57
20160923110000,58.599998,76.932495,19.58593,19.584999,41.422085,1.569651,1.5,55.150314,55.0,74.57
20160923111500,60.709999,76.64447,19.58593,19.584999,41.422085,1.553593,1.5,55.348335,55.0,74.57
20160923113000,60.709999,77.760574,19.58593,19.584999,41.19998,1.529506,1.5,54.862289,55.0,74.57
20160923114500,60.709999,78.030609,19.58593,19.584999,40.890614,1.54155,1.5,54.736275,55.0,74.57
20160923120000,60.709999,78.030609,19.58593,19.584999,41.208599,1.54155,1.5,54.736275,55.0,74.57
20160923121500,60.709999,78.498657,19.58593,19.584999,41.203584,1.549578,1.5,55.240326,55.0,74.57
20160923123000,63.105,77.850586,19.58593,19.584999,41.203584,1.549578,1.5,54.862289,55.0,74.57
20160923124500,63.105,78.588661,19.58593,19.584999,41.368076,1.54155,1.5,54.502251,55.0,74.57
20160923130000,58.075001,78.408646,19.58593,19.584999,41.301266,1.529506,1.5,55.150314,55.0,74.57
20160923131500,58.075001,78.408646,19.58593,19.584999,41.301266,1.525492,1.5,55.276329,55.0,74.57
20160923133000,60.400002,78.768677,19.58593,19.584999,40.998394,1.525492,1.5,55.47435,55.0,74.57
20160923134500,61.200001,78.300629,19.58593,19.584999,41.25812,1.533521,1.5,55.150314,55.0,74.57
20160923140000,61.200001,78.498657,19.58593,19.584999,41.25812,1.533521,1.5,54.700272,55.0,74.57
20160923141500,61.200001,79.416748,19.58593,19.584999,40.994688,1.513448,1.5,54.952297,55.0,74.57
20160923143000,64.175003,79.686768,19.58593,19.584999,41.518254,1.497391,1.5,55.024303,55.0,74.57
20160923144500,64.175003,79.506752,19.58593,19.584999,41.064524,1.465275,1.5,54.664268,55.0,74.57
20160923150000,59.700001,79.236725,19.58593,19.584999,40.950148,1.473304,1.5,54.826286,55.0,74.57
20160923151500,59.700001,79.038704,19.58593,19.584999,40.950148,1.493376,1.5,54.862289,55.0,74.57
20160923153000,59.700001,78.678665,19.58593,19.584999,40.835772,1.517463,1.5,54.664268,55.0,74.57
20160923154500,59.700001,78.030609,19.58593,19.584999,41.234201,1.513448,1.5,54.502251,55.0,74.57
20160923160000,57.185001,78.120621,19.58593,19.584999,40.778584,1.509434,1.5,54.862289,55.0,74.57
20160923161500,57.185001,78.300629,19.58593,19.584999,40.994688,1.505419,1.5,55.150314,55.0,74.57
20160923163000,57.185001,78.030609,19.58593,19.584999,40.863635,1.501405,1.5,55.186317,55.0,74.57
20160923164500,57.185001,78.300629,19.58593,19.584999,41.177353,1.505419,1.5,55.024303,55.0,74.57
20160923170000,57.185001,78.030609,19.58593,19.584999,41.6651,1.513448,1.5,55.024303,55.0,74.57
20160923171500,57.185001,78.120621,19.58593,19.584999,40.998394,1.517463,1.5,55.024303,55.0,74.57
20160923173000,57.185001,77.760574,19.58593,19.584999,40.72568,1.513448,1.5,54.862289,55.0,74.57
20160923174500,57.185001,77.580559,19.58593,19.584999,40.879088,1.517463,1.5,54.664268,55.0,74.57
20160923180000,53.884998,77.580559,19.58593,19.584999,40.879088,1.517463,1.5,55.240326,55.0,74.57
20160923181500,55.185001,77.022507,19.58593,19.584999,41.030524,1.521477,1.5,55.150314,55.0,74.57
20160923183000,55.185001,77.022507,19.58593,19.584999,40.640476,1.525492,1.5,55.150314,55.0,74.57
20160923184500,55.185001,76.554459,19.58593,19.584999,40.609502,1.517463,1.5,54.9883,55.0,74.57
20160923190000,55.185001,76.374435,19.58593,19.584999,40.573598,1.521477,1.5,54.790279,55.0,74.57
20160923191500,50.724998,75.924393,19.58593,19.584999,40.331042,1.525492,1.5,55.150314,55.0,74.57
20160923193000,50.724998,75.726379,19.58593,19.584999,40.425375,1.521477,1.5,55.348335,55.0,74.57
20160923194500,50.724998,75.366341,19.58593,19.584999,40.249952,1.521477,1.5,55.150314,55.0,74.57
20160923200000,50.724998,75.096313,19.58593,19.584999,40.19392,1.521477,1.5,55.240326,55.0,74.57
20160923201500,50.724998,74.898293,19.58593,19.584999,39.99196,1.517463,1.5,55.186317,55.0,74.57
20160923203000,50.724998,74.898293,19.58593,19.584999,39.508004,1.525492,1.5,55.186317,55.0,74.57
20160923204500,50.724998,74.268227,19.58593,19.584999,38.817226,1.525492,1.5,54.826286,55.0,74.57
20160923210000,50.724998,74.088211,19.58593,19.584999,38.623477,1.525492,1.5,54.826286,55.0,74.57
20160923211500,50.724998,73.89019,19.58593,19.584999,38.623477,1.529506,1.5,54.502251,55.0,74.57
20160923213000,49.955002,73.89019,19.58593,19.584999,38.466788,1.529506,1.5,54.538254,55.0,74.57
20160923214500,48.240002,73.530151,19.58593,19.584999,38.566459,1.521477,1.5,55.150314,55.0,74.57
20160923220000,48.240002,73.530151,19.58593,19.584999,38.598096,1.521477,1.5,55.240326,55.0,74.57
20160923221500,48.240002,73.530151,19.58593,19.584999,38.598096,1.525492,1.5,55.150314,55.0,74.57
20160923223000,48.240002,73.350136,19.58593,19.584999,38.094335,1.525492,1.5,55.114311,55.0,74.57
20160923224500,48.240002,73.17012,19.58593,19.584999,37.961225,1.525492,1.5,55.024303,55.0,74.57
20160923230000,48.240002,73.440147,19.58593,19.584999,38.049064,1.529506,1.5,54.862289,55.0,74.57
20160923231500,48.240002,73.260132,19.58593,19.584999,38.049064,1.529506,1.5,54.862289,55.0,74.57
20160923233000,48.240002,73.080109,19.58593,19.584999,37.797226,1.529506,1.5,55.024303,55.0,74.57
20160923234500,48.240002,72.882088,19.58593,19.584999,37.662144,1.533521,1.5,55.024303,55.0,74.57
20160924000000,48.240002,73.17012,19.58593,19.584999,37.810622,1.525492,1.5,55.240326,55.0,74.57
20160924001500,48.240002,72.792084,19.58593,19.584999,37.810622,1.529506,1.5,55.150314,55.0,74.57
20160924003000,48.240002,72.432045,19.58593,19.584999,37.674554,1.525492,1.5,54.9883,55.0,74.57
20160924004500,48.240002,72.432045,19.58593,19.584999,37.674554,1.529506,1.5,54.826286,55.0,74.57
20160924010000,48.240002,72.342041,19.58593,19.584999,37.402418,1.533521,1.5,54.538254,55.0,74.57
20160924011500,48.240002,72.342041,17.932047,17.93,37.402418,1.513448,1.5,55.114311,55.0,76.410004
20160924013000,48.240002,72.072006,20.237459,20.235001,37.478425,1.497391,1.5,54.574257,55.0,73.845001
20160924014500,65.394997,71.964005,20.237459,20.235001,37.478425,1.561622,1.5,54.502251,55.0,73.845001
20160924020000,58.439999,71.873993,20.667643,20.235001,37.478425,1.601766,1.5,53.836185,55.0,73.370003
20160924021500,44.919998,72.162018,20.667643,20.67,37.478425,1.565636,1.5,55.240326,55.0,73.370003
20160924023000,44.66,71.513954,20.667643,20.67,37.48344,1.573665,1.5,54.9883,55.0,73.370003
20160924024500,50.049999,71.964005,20.667643,20.67,37.48344,1.57768,1.5,55.024303,55.0,73.370003
20160924030000,56.955002,71.69397,20.667643,20.67,37.3454,1.581694,1.5,54.862289,55.0,73.370003
20160924031500,47.830002,71.783981,20.667643,20.67,37.3454,1.573665,1.5,54.37624,55.0,73.370003
20160924033000,45.465,71.964005,20.667643,20.67,37.3454,1.557607,1.5,55.186317,55.0,73.370003
20160924034500,42.09,71.69397,20.667643,20.67,37.415984,1.553593,1.5,54.502251,55.0,73.370003
20160924040000,43.950001,71.69397,20.667643,20.67,37.415984,1.549578,1.5,55.240326,55.0,73.370003
20160924041500,64.720001,71.783981,20.667643,20.67,37.415984,1.561622,1.5,54.502251,55.0,73.370003
20160924043000,61.349998,71.333939,20.667643,20.67,37.0003,1.565636,1.5,54.124214,55.0,73.370003
20160924044500,50.955002,71.333939,20.667643,20.67,37.0003,1.557607,1.5,54.538254,55.0,73.370003
20160924050000,50.955002,71.333939,20.667643,20.67,36.929393,1.557607,1.5,54.574257,55.0,73.370003
20160924051500,42.830002,71.243927,20.667643,20.67,36.929393,1.553593,1.5,54.700272,55.0,73.370003
20160924053000,64.014999,71.063911,20.667643,20.67,36.929393,1.553593,1.5,55.798382,55.0,73.370003
20160924054500,68.419998,70.955902,20.667643,20.67,36.790367,1.557607,1.5,54.664268,55.0,73.370003
20160924060000,46.345001,71.333939,20.667643,20.67,36.854542,1.549578,1.5,55.276329,55.0,73.370003
20160924061500,46.345001,70.955902,20.667643,20.67,36.854542,1.553593,1.5,55.186317,55.0,73.370003
20160924063000,46.345001,71.423943,20.667643,20.67,36.854542,1.553593,1.5,55.312332,55.0,73.370003
20160924064500,46.345001,71.513954,20.667643,20.67,36.854542,1.549578,1.5,55.348335,55.0,73.370003
20160924070000,48.875,71.243927,20.667643,20.67,37.402928,1.509434,1.5,54.790279,55.0,73.370003
20160924071500,48.875,70.955902,20.667643,20.67,37.402928,1.501405,1.5,54.502251,55.0,73.370003
20160924073000,48.875,71.69397,20.667643,20.67,37.339739,1.489362,1.5,54.862289,55.0,73.370003
20160924074500,48.875,72.162018,20.667643,20.67,37.339739,1.485347,1.5,55.510353,55.0,73.370003
20160924080000,51.490002,72.432045,20.667643,20.67,37.82888,1.481333,1.5,55.276329,55.0,73.370003
20160924081500,54.720001,72.972099,20.667643,20.67,37.82888,1.489362,1.5,55.024303,55.0,73.370003
20160924083000,54.720001,73.530151,20.667643,20.67,38.39345,1.489362,1.5,55.024303,55.0,73.370003
20160924084500,54.720001,73.89019,20.667643,20.67,38.67939,1.481333,1.5,55.186317,55.0,73.370003
20160924090000,54.720001,74.448242,20.667643,20.67,39.322755,1.481333,1.5,55.312332,55.0,73.370003
20160924091500,55.665001,74.898293,20.667643,20.67,39.322755,1.481333,1.5,55.06031,55.0,73.370003
20160924093000,55.665001,75.366341,20.667643,20.67,40.242608,1.469289,1.5,55.312332,55.0,73.370003
20160924094500,57.77,75.366341,20.667643,20.67,40.455584,1.481333,1.5,54.9883,55.0,73.370003
20160924100000,57.77,76.374435,20.667643,20.67,41.054902,1.489362,1.5,55.186317,55.0,73.370003
20160924101500,57.77,76.284431,20.667643,20.67,41.054902,1.489362,1.5,55.186317,55.0,73.370003
20160924103000,57.77,76.374435,20.667643,20.67,41.106735,1.489362,1.5,55.276329,55.0,73.370003
20160924104500,57.77,76.554459,20.667643,20.67,41.44444,1.493376,1.5,55.186317,55.0,73.370003
20160924110000,57.77,76.284431,20.667643,20.67,40.926943,1.485347,1.5,55.150314,55.0,73.370003
20160924111500,58.93,76.932495,20.667643,20.67,40.926943,1.489362,1.5,55.312332,55.0,73.370003
20160924113000,58.93,77.940598,20.667643,20.67,41.265056,1.485347,1.5,55.186317,55.0,73.370003
20160924114500,58.93,77.292526,20.667643,20.67,41.400546,1.489362,1.5,55.024303,55.0,73.370003
20160924120000,58.93,77.850586,20.667643,20.67,40.944181,1.505419,1.5,55.150314,55.0,73.370003
20160924121500,61.685001,77.202522,20.667643,20.67,40.944181,1.525492,1.5,54.700272,55.0,73.370003
20160924123000,60.915001,77.940598,20.667643,20.67,40.71616,1.533521,1.5,54.502251,55.0,73.370003
20160924124500,58.830002,78.210625,20.667643,20.67,41.55443,1.513448,1.5,55.240326,55.0,73.370003
20160924130000,58.830002,77.850586,20.667643,20.67,40.899556,1.525492,1.5,54.9883,55.0,73.370003
20160924131500,58.830002,78.498657,20.667643,20.67,40.899556,1.525492,1.5,54.952297,55.0,73.370003
20160924133000,58.830002,77.940598,20.667643,20.67,40.60736,1.521477,1.5,55.186317,55.0,73.370003
20160924134500,58.830002,77.940598,20.667643,20.67,40.628967,1.489362,1.5,54.826286,55.0,73.370003
20160924140000,52.889999,77.850586,20.667643,20.67,40.703818,1.481333,1.5,55.186317,55.0,73.370003
20160924141500,58.259998,77.850586,20.667643,20.67,40.703818,1.489362,1.5,54.700272,55.0,73.370003
20160924143000,58.259998,78.120621,20.667643,20.67,40.435456,1.485347,1.5,54.502251,55.0,73.370003
20160924144500,58.259998,77.940598,20.667643,20.67,40.263892,1.489362,1.5,54.502251,55.0,73.370003
20160924150000,58.259998,77.850586,20.667643,20.67,40.149516,1.489362,1.5,54.9883,55.0,73.370003
20160924151500,58.259998,77.760574,20.667643,20.67,40.149516,1.489362,1.5,54.610264,55.0,73.370003
20160924153000,52.209999,77.760574,20.667643,20.67,40.471122,1.489362,1.5,55.312332,55.0,73.370003
20160924154500,55.764999,77.67057,20.667643,20.67,40.60736,1.489362,1.5,54.862289,55.0,73.370003
20160924160000,55.764999,77.382538,20.667643,20.67,40.640476,1.481333,1.5,54.502251,55.0,73.370003
20160924161500,54.82,76.932495,20.667643,20.67,40.640476,1.497391,1.5,54.502251,55.0,73.370003
20160924163000,51.41,77.112518,20.667643,20.67,40.48921,1.485347,1.5,55.186317,55.0,73.370003
20160924164500,51.41,76.842484,20.667643,20.67,40.634237,1.485347,1.5,55.114311,55.0,73.370003
20160924170000,51.41,77.112518,20.667643,20.67,41.335793,1.497391,1.5,54.826286,55.0,73.370003
20160924171500,51.41,76.932495,20.667643,20.67,41.335793,1.489362,1.5,54.736275,55.0,73.370003
20160924173000,51.41,76.554459,20.667643,20.67,41.27376,1.497391,1.5,54.826286,55.0,73.370003
20160924174500,51.41,76.64447,20.667643,20.67,41.013048,1.497391,1.5,54.538254,55.0,73.370003
20160924180000,51.41,76.554459,20.667643,20.67,40.939676,1.481333,1.5,55.312332,55.0,73.370003
20160924181500,56.450001,76.554459,20.667643,20.67,40.939676,1.489362,1.5,54.610264,55.0,73.370003
20160924183000,52.419998,76.284431,20.667643,20.67,40.302125,1.481333,1.5,54.37624,55.0,73.370003
20160924184500,50.724998,75.546356,20.667643,20.67,40.560542,1.489362,1.5,55.312332,55.0,73.370003
20160924190000,50.724998,75.366341,20.667643,20.67,40.125716,1.481333,1.5,55.150314,55.0,73.370003
20160924191500,50.724998,75.006302,20.667643,20.67,40.125716,1.485347,1.5,54.952297,55.0,73.370003
20160924193000,50.724998,75.006302,20.667643,20.67,39.815296,1.493376,1.5,54.790279,55.0,73.370003
20160924194500,50.724998,74.718277,20.667643,20.67,39.745868,1.485347,1.5,54.736275,55.0,73.370003
20160924200000,50.724998,74.808289,20.667643,20.67,39.54333,1.485347,1.5,54.826286,55.0,73.370003
20160924201500,50.724998,74.358238,20.667643,20.67,39.54333,1.489362,1.5,54.736275,55.0,73.370003
20160924203000,50.724998,74.448242,20.667643,20.67,39.398473,1.481333,1.5,54.574257,55.0,73.370003
20160924204500,50.724998,74.088211,20.667643,20.67,39.182624,1.489362,1.5,54.574257,55.0,73.370003
20160924210000,50.724998,73.998199,20.667643,20.67,38.959873,1.489362,1.5,54.574257,55.0,73.370003
20160924211500,50.724998,73.89019,20.667643,20.67,38.95955,1.485347,1.5,54.700272,55.0,73.370003
20160924213000,50.724998,73.800186,20.667643,20.67,38.69333,1.485347,1.5,54.538254,55.0,73.370003
20160924214500,48.639999,73.620163,20.667643,20.67,38.585448,1.485347,1.5,54.862289,55.0,73.370003
20160924220000,48.639999,73.620163,20.667643,20.67,38.540177,1.485347,1.5,54.826286,55.0,73.370003
20160924221500,48.639999,73.260132,20.667643,20.67,38.270013,1.481333,1.5,54.574257,55.0,73.370003
20160924223000,48.639999,73.440147,20.667643,20.67,38.422928,1.485347,1.5,54.736275,55.0,73.370003
20160924224500,48.639999,72.792084,20.667643,20.67,37.932308,1.481333,1.5,54.538254,55.0,73.370003
20160924230000,47.105,72.432045,20.667643,20.67,38.014724,1.485347,1.5,54.9883,55.0,73.370003
20160924231500,47.105,72.612061,20.667643,20.67,37.878656,1.481333,1.5,54.952297,55.0,73.370003
20160924233000,47.105,72.522057,20.667643,20.67,37.674554,1.481333,1.5,55.186317,55.0,73.370003
20160924234500,47.105,72.252029,20.667643,20.67,37.538486,1.485347,1.5,54.826286,55.0,73.370003
20160925000000,47.105,72.432045,20.667643,20.67,37.26635,1.489362,1.5,54.898293,55.0,73.370003
20160925001500,47.105,71.783981,20.667643,20.67,37.478425,1.485347,1.5,54.790279,55.0,73.370003
20160925003000,47.105,72.072006,20.667643,20.67,37.13579,1.489362,1.5,54.538254,55.0,73.370003
20160925004500,55.27,71.69397,20.667643,20.67,37.20736,1.481333,1.5,54.826286,55.0,73.370003
20160925010000,45.84,71.69397,20.667643,20.67,37.276958,1.481333,1.5,54.37624,55.0,73.370003
20160925011500,53.080002,71.873993,20.667643,20.67,37.276958,1.489362,1.5,55.024303,55.0,73.370003
20160925013000,46.200001,71.964005,20.667643,20.67,37.0003,1.485347,1.5,54.952297,55.0,73.370003
20160925014500,46.200001,71.873993,20.667643,20.67,37.0003,1.485347,1.5,55.114311,55.0,73.370003
20160925020000,55.645,71.783981,20.667643,20.67,36.929393,1.493376,1.5,54.286232,55.0,73.370003
20160925021500,48.965,71.513954,20.667643,20.67,36.929393,1.497391,1.5,53.800179,55.0,73.370003
20160925023000,50.41,71.423943,20.667643,20.67,37.134566,1.489362,1.5,54.538254,55.0,73.370003
20160925024500,43.424999,71.513954,20.667643,20.67,36.929393,1.485347,1.5,54.862289,55.0,73.370003
20160925030000,53.459999,71.69397,20.667643,20.67,37.134566,1.481333,1.5,55.960396,55.0,73.370003
20160925031500,69.044998,71.69397,20.667643,20.67,37.134566,1.489362,1.5,54.700272,55.0,73.370003
20160925033000,49.400002,71.513954,20.667643,20.67,37.134566,1.489362,1.5,54.9883,55.0,73.370003
20160925034500,49.400002,70.865891,20.667643,20.67,37.134566,1.481333,1.5,54.664268,55.0,73.370003
20160925040000,45.514999,70.955902,20.667643,20.67,36.994554,1.485347,1.5,55.06031,55.0,73.370003
20160925041500,54.900002,71.333939,20.667643,20.67,36.994554,1.481333,1.5,55.348335,55.0,73.370003
20160925043000,45.259998,70.685867,20.667643,20.67,36.854542,1.489362,1.5,54.448246,55.0,73.370003
20160925044500,52.099998,71.153915,20.667643,20.67,36.854542,1.481333,1.5,55.150314,55.0,73.370003
20160925050000,45.275002,70.955902,20.667643,20.67,37.057743,1.489362,1.5,55.186317,55.0,73.370003
20160925051500,45.275002,71.063911,20.667643,20.67,37.057743,1.489362,1.5,55.150314,55.0,73.370003
20160925053000,68.285004,71.243927,20.667643,20.67,36.644524,1.493376,1.5,54.664268,55.0,73.370003
20160925054500,46.735001,70.955902,20.667643,20.67,36.644524,1.481333,1.5,54.952297,55.0,73.370003
20160925060000,46.735001,71.063911,20.667643,20.67,36.705248,1.481333,1.5,54.862289,55.0,73.370003
20160925061500,46.735001,70.685867,20.667643,20.67,36.705248,1.493376,1.5,54.538254,55.0,73.370003
20160925063000,46.735001,70.775879,20.667643,20.67,36.846246,1.489362,1.5,55.06031,55.0,73.370003
20160925064500,68.675003,71.063911,20.667643,20.67,36.846246,1.489362,1.5,54.700272,55.0,73.370003
20160925070000,47.014999,71.153915,20.667643,20.67,36.905984,1.489362,1.5,55.186317,55.0,73.370003
20160925071500,51.645,71.333939,20.667643,20.67,36.905984,1.489362,1.5,54.610264,55.0,73.370003
20160925073000,47.169998,71.69397,20.667643,20.67,36.705248,1.489362,1.5,54.9883,55.0,73.370003
20160925074500,54.314999,72.072006,20.667643,20.67,37.047968,1.485347,1.5,55.348335,55.0,73.370003
20160925080000,54.200001,72.612061,20.667643,20.67,37.260944,1.481333,1.5,54.9883,55.0,73.370003
20160925081500,54.200001,73.17012,20.667643,20.67,37.260944,1.481333,1.5,54.826286,55.0,73.370003
20160925083000,54.200001,73.710175,20.667643,20.67,38.459104,1.481333,1.5,54.9883,55.0,73.370003
20160925084500,54.200001,74.178223,20.667643,20.67,38.747016,1.481333,1.5,55.150314,55.0,73.370003
20160925090000,56.165001,74.358238,20.667643,20.67,39.538774,1.477318,1.5,55.348335,55.0,73.370003
20160925091500,56.165001,74.538254,20.667643,20.67,39.538774,1.481333,1.5,54.790279,55.0,73.370003
20160925093000,56.165001,75.186325,20.667643,20.67,40.100624,1.489362,1.5,55.114311,55.0,73.370003
20160925094500,56.165001,75.726379,20.667643,20.67,40.230198,1.481333,1.5,55.186317,55.0,73.370003
20160925100000,56.165001,75.456345,20.667643,20.67,40.58934,1.481333,1.5,55.438347,55.0,73.370003
20160925101500,51.014999,75.006302,20.667643,20.67,40.58934,1.481333,1.5,55.150314,55.0,73.370003
20160925103000,56.16,76.104416,20.667643,20.67,40.93444,1.485347,1.5,54.862289,55.0,73.370003
20160925104500,56.16,75.834381,20.667643,20.67,41.106735,1.485347,1.5,55.186317,55.0,73.370003
20160925110000,56.16,76.75248,20.667643,20.67,40.357205,1.481333,1.5,55.348335,55.0,73.370003
20160925111500,55.5,77.022507,20.667643,20.67,40.623425,1.489362,1.5,55.186317,55.0,73.370003
20160925113000,61.904999,77.292526,20.667643,20.67,40.445435,1.497391,1.5,54.574257,55.0,73.370003
20160925114500,61.904999,77.940598,20.667643,20.67,40.76342,1.485347,1.5,54.826286,55.0,73.370003
20160925120000,61.904999,78.030609,20.667643,20.67,40.568515,1.489362,1.5,55.186317,55.0,73.370003
20160925121500,63.57,76.554459,20.667643,20.67,40.568515,1.517463,1.5,54.502251,55.0,73.370003
20160925123000,49.580002,74.808289,20.667643,20.67,41.069403,1.521477,1.5,54.340233,55.0,73.370003
20160925124500,49.845001,73.620163,20.667643,20.67,40.548625,1.513448,1.5,54.862289,55.0,73.370003
20160925130000,52.005001,73.530151,20.667643,20.67,39.542735,1.513448,1.5,54.37624,55.0,73.370003
20160925131500,55.27,75.834381,20.667643,20.67,39.542735,1.513448,1.5,55.024303,55.0,73.370003
20160925133000,60.18,76.554459,20.667643,20.67,40.56877,1.481333,1.5,54.862289,55.0,73.370003
20160925134500,58.645,76.104416,20.667643,20.67,40.19392,1.485347,1.5,54.502251,55.0,73.370003
20160925140000,59.605,75.726379,20.667643,20.67,39.877244,1.489362,1.5,54.502251,55.0,73.370003
20160925141500,54.525002,75.924393,20.667643,20.67,39.877244,1.481333,1.5,54.952297,55.0,73.370003
20160925143000,54.525002,76.932495,20.667643,20.67,40.178875,1.481333,1.5,55.348335,55.0,73.370003
20160925144500,51.884998,75.726379,20.667643,20.67,40.349368,1.473304,1.5,55.186317,55.0,73.370003
20160925150000,50.345001,75.456345,20.667643,20.67,41.144084,1.473304,1.5,55.312332,55.0,73.370003
20160925151500,53.75,75.456345,20.667643,20.67,41.144084,1.481333,1.5,55.240326,55.0,73.370003
20160925153000,55.200001,76.19442,20.667643,20.67,41.179988,1.473304,1.5,55.438347,55.0,73.370003
20160925154500,61.139999,76.932495,20.667643,20.67,40.879088,1.481333,1.5,55.348335,55.0,73.370003
20160925160000,61.139999,77.940598,20.667643,20.67,41.451546,1.481333,1.5,54.862289,55.0,73.370003
20160925161500,55.860001,76.64447,20.667643,20.67,41.451546,1.473304,1.5,54.538254,55.0,73.370003
20160925163000,55.860001,75.726379,20.667643,20.67,41.119349,1.481333,1.5,54.664268,55.0,73.370003
20160925164500,55.860001,75.636368,20.667643,20.67,41.150816,1.473304,1.5,54.700272,55.0,73.370003
20160925170000,53.41,75.636368,20.667643,20.67,40.31156,1.473304,1.5,54.538254,55.0,73.370003
20160925171500,53.41,75.006302,20.667643,20.67,40.31156,1.465275,1.5,54.502251,55.0,73.370003
20160925173000,51.505001,75.456345,20.667643,20.67,40.61025,1.477318,1.5,54.952297,55.0,73.370003
20160925174500,51.505001,75.186325,20.667643,20.67,40.560542,1.473304,1.5,55.186317,55.0,73.370003
20160925180000,51.505001,75.006302,20.667643,20.67,40.505904,1.481333,1.5,54.898293,55.0,73.370003
20160925181500,51.505001,75.366341,20.667643,20.67,40.505904,1.477318,1.5,54.826286,55.0,73.370003
20160925183000,51.505001,75.006302,20.667643,20.67,39.817183,1.473304,1.5,54.664268,55.0,73.370003
20160925184500,51.505001,74.538254,20.667643,20.67,40.18423,1.473304,1.5,54.610264,55.0,73.370003
20160925190000,51.505001,74.268227,20.667643,20.67,40.108886,1.477318,1.5,54.538254,55.0,73.370003
20160925191500,50.555,74.268227,20.667643,20.67,40.108886,1.473304,1.5,54.952297,55.0,73.370003
20160925193000,50.555,73.998199,20.667643,20.67,39.681132,1.473304,1.5,54.862289,55.0,73.370003
20160925194500,50.555,73.620163,20.667643,20.67,39.324778,1.473304,1.5,54.700272,55.0,73.370003
20160925200000,50.555,73.530151,20.667643,20.67,39.054784,1.481333,1.5,54.538254,55.0,73.370003
20160925201500,50.555,73.620163,20.667643,20.67,39.054784,1.477318,1.5,54.538254,55.0,73.370003
20160925203000,46.540001,73.17012,20.667643,20.67,39.012964,1.477318,1.5,55.186317,55.0,73.370003
20160925204500,51.264999,73.350136,20.667643,20.67,38.675259,1.473304,1.5,55.510353,55.0,73.370003
20160925210000,51.264999,73.17012,20.667643,20.67,38.711911,1.477318,1.5,55.024303,55.0,73.370003
20160925211500,51.264999,73.080109,20.667643,20.67,38.711911,1.473304,1.5,54.952297,55.0,73.370003
20160925213000,51.264999,72.702072,20.667643,20.67,38.490962,1.477318,1.5,54.502251,55.0,73.370003
20160925214500,50.494999,72.612061,20.667643,20.67,38.422928,1.477318,1.5,54.538254,55.0,73.370003
20160925220000,46.139999,72.162018,20.667643,20.67,38.50633,1.473304,1.5,55.150314,55.0,73.370003
20160925221500,49.040001,72.432045,20.667643,20.67,38.50633,1.477318,1.5,54.952297,55.0,73.370003
20160925223000,49.040001,72.432045,20.667643,20.67,38.31168,1.477318,1.5,55.186317,55.0,73.370003
20160925224500,49.040001,72.162018,20.667643,20.67,38.24266,1.473304,1.5,55.024303,55.0,73.370003
20160925230000,49.040001,72.162018,20.667643,20.67,38.10462,1.477318,1.5,54.790279,55.0,73.370003
20160925231500,49.040001,72.072006,20.667643,20.67,38.10462,1.473304,1.5,54.664268,55.0,73.370003
20160925233000,49.040001,72.072006,20.667643,20.67,37.752533,1.477318,1.5,54.610264,55.0,73.370003
20160925234500,49.040001,71.873993,20.667643,20.67,37.6905,1.481333,1.5,54.502251,55.0,73.370003
20160926000000,49.040001,71.964005,20.667643,20.67,37.6905,1.477318,1.5,54.700272,55.0,73.370003
20160926001500,49.040001,71.603958,20.667643,20.67,37.62148,1.481333,1.5,54.538254,55.0,73.370003
20160926003000,44.049999,71.423943,20.667643,20.67,37.55501,1.481333,1.5,55.348335,55.0,73.370003
20160926004500,60.575001,71.783981,20.667643,20.67,37.415984,1.473304,1.5,55.960396,55.0,73.370003
20160926010000,46.445,71.423943,20.667643,20.67,37.415984,1.481333,1.5,54.952297,55.0,73.370003
20160926011500,54.869999,71.423943,20.667643,20.67,37.415984,1.477318,1.5,54.610264,55.0,73.370003
20160926013000,42.615002,71.423943,20.667643,20.67,37.276958,1.485347,1.5,55.024303,55.0,73.370003
20160926014500,44.105,71.333939,20.667643,20.67,37.0003,1.473304,1.5,55.240326,55.0,73.370003
20160926020000,61.985001,71.153915,20.667643,20.67,37.068419,1.481333,1.5,54.286232,55.0,73.370003
20160926021500,51.154999,71.333939,20.667643,20.67,37.068419,1.481333,1.5,53.836185,55.0,73.370003
20160926023000,46.025002,71.333939,20.667643,20.67,37.134566,1.481333,1.5,55.150314,55.0,73.370003
20160926024500,47.48,70.775879,20.667643,20.67,37.134566,1.477318,1.5,55.312332,55.0,73.370003
20160926030000,47.48,70.865891,20.667643,20.67,36.854542,1.481333,1.5,54.826286,55.0,73.370003
20160926031500,62.779999,71.333939,20.667643,20.67,36.854542,1.481333,1.5,55.960396,55.0,73.370003
20160926033000,45.724998,70.685867,20.667643,20.67,36.442802,1.473304,1.5,55.348335,55.0,73.370003
20160926034500,46.525002,71.063911,20.667643,20.67,36.303776,1.473304,1.5,55.47435,55.0,73.370003
20160926040000,47.825001,70.775879,20.667643,20.67,36.16475,1.481333,1.5,54.898293,55.0,73.370003
20160926041500,47.825001,70.685867,20.667643,20.67,36.3645,1.481333,1.5,54.502251,55.0,73.370003
20160926043000,59.255001,70.955902,20.667643,20.67,36.224488,1.481333,1.5,55.690369,55.0,73.370003
20160926044500,50.244999,70.685867,20.667643,20.67,36.01447,1.473304,1.5,55.402344,55.0,73.370003
20160926050000,51.189999,70.595863,20.667643,20.67,35.678159,1.477318,1.5,54.664268,55.0,73.370003
20160926051500,47.794998,70.505852,20.667643,20.67,35.539133,1.481333,1.5,54.826286,55.0,73.370003
20160926053000,54.639999,70.505852,20.667643,20.67,35.594434,1.477318,1.5,54.37624,55.0,73.370003
20160926054500,45.5,70.235825,20.667643,20.67,35.788761,1.485347,1.5,53.836185,55.0,73.370003
20160926060000,48.424999,70.415848,20.667643,20.67,35.577264,1.481333,1.5,55.024303,55.0,73.370003
20160926061500,58.014999,70.685867,20.667643,20.67,35.718262,1.469289,1.5,55.88839,55.0,73.370003
20160926063000,58.834999,70.685867,20.667643,20.67,35.384416,1.477318,1.5,55.186317,55.0,73.370003
20160926064500,49.764999,70.685867,20.667643,20.67,35.244404,1.449217,1.5,54.862289,55.0,73.370003
20160926070000,44.005001,70.325836,20.114077,20.115,35.244404,1.417102,1.5,55.276329,55.0,73.985001
20160926071500,47.924999,70.415848,20.114077,20.115,35.244404,1.453232,1.5,54.736275,55.0,73.985001
20160926073000,59.150002,70.955902,18.438902,18.440001,35.104392,1.505419,1.5,56.122414,55.0,75.845001
20160926074500,71.095001,71.333939,18.438902,18.440001,35.436266,1.533521,1.5,55.024303,55.0,75.845001
20160926080000,51.119999,71.69397,18.438902,18.440001,35.244404,1.537535,1.5,55.276329,55.0,75.845001
20160926081500,56.48,72.162018,19.80179,19.799999,35.436266,1.481333,1.5,54.862289,55.0,74.330002
