PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160926083000,52.924999,72.522057,19.80179,19.799999,35.929759,1.545564,1.5,55.240326,55.0,74.330002
20160926084500,52.924999,72.882088,19.80179,19.799999,36.96375,1.593737,1.5,55.276329,55.0,74.330002
20160926090000,52.924999,72.792084,20.289845,20.290001,37.811302,1.569651,1.5,55.312332,55.0,73.790001
20160926091500,54.525002,73.350136,20.289845,20.290001,38.522786,1.573665,1.5,55.186317,55.0,73.790001
20160926093000,54.525002,73.350136,20.289845,20.290001,39.538774,1.565636,1.5,55.348335,55.0,73.790001
20160926094500,55.18,73.89019,20.289845,20.290001,40.04262,1.565636,1.5,55.312332,55.0,73.790001
20160926100000,55.18,73.89019,20.289845,20.290001,40.159699,1.561622,1.5,55.186317,55.0,73.790001
20160926101500,55.18,74.628265,20.289845,20.290001,40.159699,1.565636,1.5,54.952297,55.0,73.790001
20160926103000,55.18,74.898293,20.289845,20.290001,40.1062,1.553593,1.5,54.9883,55.0,73.790001
20160926104500,55.18,75.636368,20.289845,20.290001,40.026079,1.533521,1.5,55.276329,55.0,73.790001
20160926110000,55.18,75.096313,20.289845,20.290001,39.75821,1.509434,1.5,55.186317,55.0,73.790001
20160926111500,55.18,75.546356,18.672539,18.674999,40.15754,1.413087,1.5,55.150314,55.0,75.584999
20160926113000,56.48,77.292526,18.133434,18.135,39.49148,1.413087,1.5,55.348335,55.0,76.184998
20160926114500,57.779999,76.64447,17.710068,17.709999,39.691961,1.509434,1.5,55.186317,55.0,76.654999
20160926120000,57.779999,77.292526,18.140251,18.139999,39.69089,1.57768,1.5,54.9883,55.0,76.18
20160926121500,57.779999,76.932495,18.570435,18.57,39.49352,1.57768,1.5,55.150314,55.0,75.699997
20160926123000,57.779999,77.292526,19.000618,19.0,38.970192,1.593737,1.5,55.276329,55.0,75.220001
20160926124500,57.779999,77.292526,19.000618,19.0,39.01004,1.593737,1.5,55.024303,55.0,75.220001
20160926130000,57.779999,78.498657,19.430801,19.43,39.24668,1.57768,1.5,55.06031,55.0,74.745003
20160926131500,57.779999,77.67057,19.430801,19.43,39.24668,1.461261,1.5,55.150314,55.0,74.745003
20160926133000,58.724998,78.030609,19.430801,19.43,39.42399,1.445203,1.5,55.348335,55.0,74.745003
20160926134500,58.724998,76.842484,19.007437,19.004999,39.234508,1.409073,1.5,55.024303,55.0,75.214996
20160926140000,58.724998,76.932495,18.526201,18.525,39.02194,1.429145,1.5,54.610264,55.0,75.75
20160926141500,56.23,77.760574,17.115261,17.115,39.02194,1.417102,1.5,54.9883,55.0,77.315002
20160926143000,61.735001,78.030609,17.115261,17.115,39.634824,1.465275,1.5,55.150314,55.0,77.315002
20160926144500,61.735001,78.408646,17.115261,17.115,40.195943,1.517463,1.5,54.538254,55.0,77.315002
20160926150000,58.290001,78.768677,17.115261,17.115,40.03514,1.597752,1.5,55.024303,55.0,77.315002
20160926151500,58.290001,79.128716,17.545444,17.545,40.03514,1.581694,1.5,54.9883,55.0,76.839996
20160926153000,58.290001,78.498657,17.545444,17.545,39.20656,1.585708,1.5,55.024303,55.0,76.839996
20160926154500,58.290001,79.326736,18.091362,18.09,39.596608,1.413087,1.5,55.024303,55.0,76.785004
20160926160000,60.255001,78.300629,17.595659,17.594999,39.986571,1.533521,1.5,55.510353,55.0,76.785004
20160926161500,60.255001,78.210625,17.595659,17.594999,39.986571,1.489362,1.5,55.150314,55.0,76.785004
20160926163000,60.255001,78.408646,17.595659,17.594999,39.813936,1.505419,1.5,55.114311,55.0,76.785004
20160926164500,60.255001,78.768677,17.595659,17.594999,39.819444,1.569651,1.5,54.826286,55.0,76.785004
20160926170000,60.255001,78.030609,18.083714,18.084999,39.758975,1.585708,1.5,54.736275,55.0,76.239998
20160926171500,56.07,77.940598,18.513897,18.514999,39.758975,1.573665,1.5,54.9883,55.0,75.760002
20160926173000,56.07,77.940598,18.513897,18.514999,39.930862,1.569651,1.5,54.9883,55.0,75.760002
20160926174500,56.07,77.580559,18.513897,18.514999,40.552705,1.581694,1.5,54.700272,55.0,75.760002
20160926180000,51.485001,76.932495,18.513897,18.514999,40.435456,1.57768,1.5,55.024303,55.0,75.760002
20160926181500,51.485001,76.75248,18.513897,18.514999,40.435456,1.581694,1.5,55.240326,55.0,75.760002
20160926183000,51.485001,76.554459,18.513897,18.514999,40.37072,1.589723,1.5,55.150314,55.0,75.760002
20160926184500,51.485001,76.104416,18.513897,18.514999,40.609502,1.589723,1.5,55.024303,55.0,75.760002
20160926190000,51.485001,75.924393,18.94408,18.945,40.548625,1.573665,1.5,54.862289,55.0,75.285004
20160926191500,51.485001,75.456345,18.94408,18.945,40.548625,1.569651,1.5,54.538254,55.0,75.285004
20160926193000,51.485001,75.366341,18.94408,18.945,39.441517,1.557607,1.5,54.448246,55.0,75.285004
20160926194500,51.485001,75.276337,18.94408,18.945,39.618674,1.565636,1.5,54.736275,55.0,75.285004
20160926200000,51.485001,75.186325,18.94408,18.945,39.28697,1.569651,1.5,54.502251,55.0,75.285004
20160926201500,51.485001,74.628265,18.94408,18.945,39.28697,1.565636,1.5,54.502251,55.0,75.285004
20160926203000,49.805,75.456345,18.94408,18.945,39.052472,1.565636,1.5,54.664268,55.0,75.285004
20160926204500,49.805,74.628265,18.94408,18.945,38.959873,1.565636,1.5,54.664268,55.0,75.285004
20160926210000,49.805,74.448242,18.94408,18.945,38.959873,1.569651,1.5,54.826286,55.0,75.285004
20160926211500,49.805,73.89019,18.94408,18.945,38.959873,1.565636,1.5,54.898293,55.0,75.285004
20160926213000,49.805,73.998199,18.94408,18.945,38.928406,1.561622,1.5,54.952297,55.0,75.285004
20160926214500,49.805,73.530151,18.94408,18.945,38.465972,1.565636,1.5,54.826286,55.0,75.285004
20160926220000,49.805,73.800186,18.94408,18.945,38.652496,1.557607,1.5,54.700272,55.0,75.285004
20160926221500,49.805,73.620163,18.94408,18.945,38.585448,1.557607,1.5,54.736275,55.0,75.285004
20160926223000,49.805,73.260132,18.94408,18.945,38.585448,1.557607,1.5,54.574257,55.0,75.285004
20160926224500,49.805,73.620163,18.94408,18.945,38.652496,1.561622,1.5,54.538254,55.0,75.285004
20160926230000,46.810001,73.530151,18.94408,18.945,38.652496,1.557607,1.5,55.348335,55.0,75.285004
20160926231500,45.764999,72.972099,18.94408,18.945,38.652496,1.565636,1.5,54.502251,55.0,75.285004
20160926233000,52.595001,73.530151,18.94408,18.945,38.06739,1.561622,1.5,55.186317,55.0,75.285004
20160926234500,48.744999,73.080109,18.94408,18.945,37.932308,1.557607,1.5,55.348335,55.0,75.285004
20160927000000,47.060001,72.702072,18.94408,18.945,37.878656,1.561622,1.5,54.502251,55.0,75.285004
20160927001500,49.305,72.702072,18.94408,18.945,37.878656,1.561622,1.5,55.150314,55.0,75.285004
20160927003000,49.305,72.882088,18.94408,18.945,38.095168,1.557607,1.5,55.06031,55.0,75.285004
20160927004500,49.305,72.792084,18.94408,18.945,38.31168,1.557607,1.5,54.862289,55.0,75.285004
20160927010000,49.305,72.432045,18.94408,18.945,38.026641,1.561622,1.5,54.826286,55.0,75.285004
20160927011500,49.305,72.522057,18.94408,18.945,38.026641,1.557607,1.5,54.952297,55.0,75.285004
20160927013000,49.305,72.522057,18.94408,18.945,37.6905,1.557607,1.5,54.826286,55.0,75.285004
20160927014500,49.305,72.072006,18.94408,18.945,37.6905,1.557607,1.5,54.862289,55.0,75.285004
20160927020000,49.305,72.072006,18.94408,18.945,37.62148,1.561622,1.5,54.826286,55.0,75.285004
20160927021500,49.305,72.162018,18.94408,18.945,37.62148,1.573665,1.5,54.862289,55.0,75.285004
20160927023000,49.305,71.873993,18.94408,18.945,37.48344,1.469289,1.5,54.952297,55.0,75.285004
20160927024500,49.305,71.873993,18.94408,18.945,37.3454,1.513448,1.5,54.952297,55.0,75.285004
20160927030000,49.305,71.69397,18.94408,18.945,37.55501,1.557607,1.5,54.826286,55.0,75.285004
20160927031500,49.305,71.513954,18.94408,18.945,37.55501,1.561622,1.5,54.862289,55.0,75.285004
20160927033000,49.305,71.603958,18.94408,18.945,37.134566,1.557607,1.5,55.024303,55.0,75.285004
20160927034500,74.214996,71.333939,18.94408,18.945,37.134566,1.553593,1.5,55.348335,55.0,75.285004
20160927040000,48.200001,71.423943,18.94408,18.945,36.854542,1.553593,1.5,55.348335,55.0,75.285004
20160927041500,48.200001,71.333939,18.94408,18.945,36.854542,1.561622,1.5,55.348335,55.0,75.285004
20160927043000,48.200001,70.955902,18.94408,18.945,36.442802,1.569651,1.5,54.538254,55.0,75.285004
20160927044500,48.200001,71.063911,18.94408,18.945,36.303776,1.561622,1.5,55.240326,55.0,75.285004
20160927050000,63.110001,70.955902,18.94408,18.945,36.10304,1.565636,1.5,55.150314,55.0,75.285004
20160927051500,50.060001,70.955902,18.94408,18.945,35.965,1.561622,1.5,55.47435,55.0,75.285004
20160927053000,49.98,70.595863,18.94408,18.945,35.6199,1.569651,1.5,55.114311,55.0,75.285004
20160927054500,42.355,70.685867,18.94408,18.945,35.48186,1.569651,1.5,54.9883,55.0,75.285004
20160927060000,62.610001,70.685867,18.94408,18.945,35.011453,1.573665,1.5,54.502251,55.0,75.285004
20160927061500,51.845001,70.595863,18.94408,18.945,35.011453,1.573665,1.5,53.926193,55.0,75.285004
20160927063000,47.994999,70.685867,18.94408,18.945,35.13676,1.573665,1.5,54.862289,55.0,75.285004
20160927064500,42.724998,70.415848,18.94408,18.945,34.86068,1.57768,1.5,54.610264,55.0,75.285004
20160927070000,54.645,70.325836,18.94408,18.945,34.86068,1.57768,1.5,55.348335,55.0,75.285004
20160927071500,42.810001,70.505852,18.94408,18.945,34.72264,1.581694,1.5,55.06031,55.0,75.285004
20160927073000,48.314999,70.595863,19.374264,19.375,34.5846,1.557607,1.5,54.502251,55.0,74.805
20160927074500,46.224998,70.685867,19.374264,19.375,34.51558,1.561622,1.5,54.700272,55.0,74.805
20160927080000,46.224998,70.685867,19.374264,19.375,34.51558,1.581694,1.5,55.240326,55.0,74.805
20160927081500,63.279999,70.685867,19.804447,19.805,34.5846,1.561622,1.5,55.186317,55.0,74.330002
20160927083000,48.294998,71.063911,19.804447,19.805,34.39471,1.553593,1.5,55.276329,55.0,74.330002
20160927084500,50.400002,71.153915,19.804447,19.805,34.72264,1.557607,1.5,54.664268,55.0,74.330002
20160927090000,46.029999,71.603958,19.804447,19.805,34.668818,1.54155,1.5,55.510353,55.0,74.330002
20160927091500,45.73,71.783981,19.804447,19.805,34.668818,1.525492,1.5,55.186317,55.0,74.330002
20160927093000,50.895,72.072006,19.804447,19.805,35.011453,1.525492,1.5,55.312332,55.0,74.330002
20160927094500,50.895,71.783981,19.804447,19.805,35.22533,1.505419,1.5,54.538254,55.0,74.330002
20160927100000,51.950001,72.702072,19.804447,19.805,35.230668,1.513448,1.5,55.114311,55.0,74.330002
20160927101500,49.57,72.612061,19.804447,19.805,35.300096,1.485347,1.5,55.240326,55.0,74.330002
20160927103000,49.57,72.612061,19.804447,19.805,35.769432,1.469289,1.5,54.898293,55.0,74.330002
20160927104500,50.880001,73.440147,18.841976,18.84,36.372864,1.449217,1.5,55.47435,55.0,75.400002
20160927110000,53.860001,73.620163,18.841976,18.84,36.41805,1.453232,1.5,54.862289,55.0,75.400002
20160927111500,53.860001,73.530151,18.841976,18.84,36.41805,1.489362,1.5,55.06031,55.0,75.400002
20160927113000,55.014999,75.006302,18.841976,18.84,37.144732,1.521477,1.5,55.312332,55.0,75.400002
20160927114500,58.634998,75.456345,18.841976,18.84,37.29542,1.533521,1.5,54.9883,55.0,75.400002
20160927120000,58.634998,75.456345,18.841976,18.84,37.976338,1.533521,1.5,54.790279,55.0,75.400002
20160927121500,58.634998,75.006302,18.841976,18.84,38.106813,1.565636,1.5,54.9883,55.0,75.400002
20160927123000,58.634998,76.464447,18.841976,18.84,38.601122,1.573665,1.5,55.150314,55.0,75.400002
20160927124500,58.634998,76.19442,18.841976,18.84,39.300689,1.533521,1.5,55.240326,55.0,75.400002
20160927130000,60.814999,76.64447,18.841976,18.84,39.00324,1.525492,1.5,54.952297,55.0,75.400002
20160927131500,60.814999,76.374435,18.841976,18.84,38.75912,1.525492,1.5,54.538254,55.0,75.400002
20160927133000,60.049999,76.842484,18.841976,18.84,39.128462,1.545564,1.5,54.538254,55.0,75.400002
20160927134500,60.049999,76.104416,18.841976,18.84,39.318182,1.489362,1.5,54.538254,55.0,75.400002
20160927140000,57.889999,75.546356,18.841976,18.84,39.192875,1.493376,1.5,54.826286,55.0,75.400002
20160927141500,57.889999,76.014404,18.841976,18.84,39.316125,1.485347,1.5,54.502251,55.0,75.400002
20160927143000,54.625,76.19442,18.841976,18.84,39.501,1.505419,1.5,54.9883,55.0,75.400002
20160927144500,54.625,77.382538,18.841976,18.84,39.62425,1.489362,1.5,55.150314,55.0,75.400002
20160927150000,54.625,76.932495,18.841976,18.84,40.249952,1.485347,1.5,55.312332,55.0,75.400002
20160927151500,54.625,76.932495,18.841976,18.84,39.79918,1.485347,1.5,55.114311,55.0,75.400002
20160927153000,54.625,76.842484,18.841976,18.84,39.827604,1.493376,1.5,55.186317,55.0,75.400002
20160927154500,59.950001,77.472549,18.841976,18.84,40.209764,1.485347,1.5,55.024303,55.0,75.400002
20160927160000,59.950001,77.472549,18.841976,18.84,40.165972,1.469289,1.5,54.700272,55.0,75.400002
20160927161500,59.950001,76.554459,18.841976,18.84,40.165972,1.421116,1.5,54.700272,55.0,75.400002
20160927163000,59.950001,76.464447,18.418612,18.42,40.425375,1.445203,1.5,54.502251,55.0,75.870003
20160927164500,57.349998,76.842484,18.418612,18.42,40.548625,1.533521,1.5,54.826286,55.0,75.870003
20160927170000,57.349998,76.932495,18.418612,18.42,39.785291,1.561622,1.5,54.826286,55.0,75.870003
20160927171500,57.349998,76.374435,18.418612,18.42,39.785291,1.557607,1.5,54.700272,55.0,75.870003
20160927173000,52.18,76.19442,18.418612,18.42,39.360818,1.565636,1.5,54.862289,55.0,75.870003
20160927174500,56.52,76.374435,18.418612,18.42,39.615784,1.565636,1.5,54.9883,55.0,75.870003
20160927180000,56.52,76.19442,18.418612,18.42,39.501,1.573665,1.5,54.826286,55.0,75.870003
20160927181500,56.52,75.726379,18.418612,18.42,39.501,1.569651,1.5,54.610264,55.0,75.870003
20160927183000,50.990002,75.456345,18.418612,18.42,39.318182,1.565636,1.5,54.664268,55.0,75.870003
20160927184500,50.990002,75.276337,18.418612,18.42,39.378906,1.573665,1.5,55.186317,55.0,75.870003
20160927190000,50.990002,75.186325,18.418612,18.42,39.121152,1.573665,1.5,55.186317,55.0,75.870003
20160927191500,50.990002,75.096313,18.418612,18.42,39.121152,1.573665,1.5,54.9883,55.0,75.870003
20160927193000,50.990002,74.808289,18.418612,18.42,39.15879,1.585708,1.5,54.862289,55.0,75.870003
20160927194500,50.990002,74.448242,18.418612,18.42,39.15879,1.57768,1.5,54.9883,55.0,75.870003
20160927200000,50.990002,74.178223,18.418612,18.42,39.15879,1.585708,1.5,54.664268,55.0,75.870003
20160927201500,50.990002,73.998199,18.906666,18.905001,39.15879,1.593737,1.5,54.538254,55.0,75.324997
20160927203000,50.990002,73.89019,18.906666,18.905001,39.15879,1.569651,1.5,54.538254,55.0,75.324997
20160927204500,50.220001,73.89019,18.906666,18.905001,38.920688,1.573665,1.5,54.664268,55.0,75.324997
20160927210000,50.220001,73.530151,18.906666,18.905001,38.56022,1.573665,1.5,54.826286,55.0,75.324997
20160927211500,50.220001,73.530151,18.906666,18.905001,38.56022,1.569651,1.5,54.790279,55.0,75.324997
20160927213000,50.220001,73.530151,18.906666,18.905001,38.135662,1.569651,1.5,54.610264,55.0,75.324997
20160927214500,48.134998,73.17012,18.906666,18.905001,38.003538,1.565636,1.5,54.412243,55.0,75.324997
20160927220000,47.029999,73.440147,18.906666,18.905001,37.871414,1.565636,1.5,54.9883,55.0,75.324997
20160927221500,47.029999,73.17012,18.906666,18.905001,37.871414,1.573665,1.5,54.9883,55.0,75.324997
20160927223000,47.029999,72.792084,18.906666,18.905001,37.607166,1.565636,1.5,54.862289,55.0,75.324997
20160927224500,47.029999,72.432045,18.906666,18.905001,37.40898,1.569651,1.5,54.9883,55.0,75.324997
20160927230000,47.029999,72.432045,19.336849,19.334999,37.276856,1.569651,1.5,54.826286,55.0,74.849998
20160927231500,47.029999,72.432045,19.336849,19.334999,37.36223,1.585708,1.5,54.826286,55.0,74.849998
20160927233000,47.029999,72.072006,19.824902,19.825001,37.22912,1.57768,1.5,54.610264,55.0,74.305
20160927234500,44.064999,71.873993,20.312956,20.315001,37.244488,1.565636,1.5,55.348335,55.0,73.764999
20160928000000,44.009998,71.69397,20.312956,20.315001,37.110392,1.565636,1.5,55.240326,55.0,73.764999
20160928001500,50.044998,71.873993,20.312956,20.315001,36.976296,1.573665,1.5,54.664268,55.0,73.764999
20160928003000,48.509998,71.964005,20.312956,20.315001,36.851652,1.565636,1.5,54.538254,55.0,73.764999
20160928004500,46.830002,72.162018,20.312956,20.315001,36.71657,1.565636,1.5,54.700272,55.0,73.764999
20160928010000,46.830002,71.69397,20.312956,20.315001,36.446406,1.549578,1.5,54.538254,55.0,73.764999
20160928011500,46.830002,71.964005,17.290686,17.290001,36.446406,1.517463,1.5,55.186317,55.0,77.120003
20160928013000,51.674999,71.513954,20.442829,20.445,36.243783,1.457246,1.5,55.88839,55.0,73.620003
20160928014500,48.880001,71.153915,20.442829,20.445,36.108701,1.525492,1.5,54.37624,55.0,73.620003
20160928020000,48.470001,70.775879,20.930882,20.93,35.838537,1.585708,1.5,54.502251,55.0,73.074997
20160928021500,49.18,70.955902,21.361065,21.360001,35.838537,1.585708,1.5,54.826286,55.0,72.599998
20160928023000,47.435001,70.955902,21.849119,21.85,35.838537,1.585708,1.5,55.438347,55.0,72.055
20160928024500,42.34,70.955902,21.849119,21.85,35.635914,1.565636,1.5,55.186317,55.0,72.055
20160928030000,42.34,71.063911,21.849119,21.85,35.429432,1.553593,1.5,55.312332,55.0,72.055
20160928031500,42.34,71.063911,21.849119,21.85,35.429432,1.513448,1.5,55.348335,55.0,72.055
20160928033000,42.34,71.063911,21.849119,21.85,35.22533,1.489362,1.5,55.240326,55.0,72.055
20160928034500,45.529999,71.063911,21.849119,21.85,35.148507,1.465275,1.5,55.276329,55.0,72.055
20160928040000,45.529999,70.685867,21.849119,21.85,34.953194,1.449217,1.5,55.150314,55.0,72.055
20160928041500,45.529999,70.235825,21.849119,21.85,34.953194,1.449217,1.5,54.898293,55.0,72.055
20160928043000,45.529999,70.235825,21.849119,21.85,34.555258,1.449217,1.5,55.024303,55.0,72.055
20160928044500,45.529999,70.235825,21.849119,21.85,34.420176,1.449217,1.5,54.898293,55.0,72.055
20160928050000,45.529999,70.235825,21.849119,21.85,34.340888,1.453232,1.5,54.862289,55.0,72.055
20160928051500,45.529999,70.055801,21.849119,21.85,34.340888,1.453232,1.5,54.790279,55.0,72.055
20160928053000,45.529999,70.235825,21.849119,21.85,34.20482,1.453232,1.5,54.664268,55.0,72.055
20160928054500,45.529999,69.857788,21.849119,21.85,34.39471,1.457246,1.5,54.700272,55.0,72.055
20160928060000,45.529999,69.9478,21.849119,21.85,34.326183,1.457246,1.5,54.538254,55.0,72.055
20160928061500,45.529999,69.9478,21.849119,21.85,34.10146,1.457246,1.5,54.610264,55.0,72.055
20160928063000,45.529999,69.497757,21.849119,21.85,34.148873,1.453232,1.5,54.538254,55.0,72.055
20160928064500,45.529999,69.9478,21.849119,21.85,33.8944,1.453232,1.5,54.664268,55.0,72.055
20160928070000,45.529999,69.857788,21.849119,21.85,33.8944,1.437174,1.5,54.826286,55.0,72.055
20160928071500,45.529999,69.767776,21.849119,21.85,33.940334,1.429145,1.5,54.736275,55.0,72.055
20160928073000,45.529999,70.055801,21.849119,21.85,34.07936,1.429145,1.5,54.862289,55.0,72.055
20160928074500,45.529999,70.235825,21.849119,21.85,34.10146,1.429145,1.5,55.150314,55.0,72.055
20160928080000,47.275002,70.685867,21.849119,21.85,34.148873,1.429145,1.5,55.150314,55.0,72.055
20160928081500,47.275002,70.955902,21.849119,21.85,34.148873,1.429145,1.5,55.114311,55.0,72.055
20160928083000,47.275002,71.513954,21.425755,21.424999,34.474338,1.413087,1.5,55.402344,55.0,72.525002
20160928084500,48.904999,71.603958,20.944519,20.945,34.77449,1.417102,1.5,55.186317,55.0,73.059998
20160928090000,49.849998,72.072006,20.944519,20.945,34.668818,1.465275,1.5,55.186317,55.0,73.059998
20160928091500,49.849998,72.522057,20.944519,20.945,34.942926,1.445203,1.5,55.348335,55.0,73.059998
20160928093000,51.014999,72.432045,20.944519,20.945,35.028045,1.453232,1.5,55.150314,55.0,73.059998
20160928094500,58.66,73.17012,20.944519,20.945,35.030748,1.413087,1.5,55.510353,55.0,73.059998
20160928100000,46.060001,73.440147,20.944519,20.945,34.54431,1.429145,1.5,55.150314,55.0,73.059998
20160928101500,46.060001,73.998199,20.944519,20.945,34.92885,1.449217,1.5,55.186317,55.0,73.059998
20160928103000,58.634998,73.998199,20.944519,20.945,34.933525,1.445203,1.5,55.114311,55.0,73.059998
20160928104500,58.634998,74.268227,20.944519,20.945,35.218394,1.449217,1.5,54.9883,55.0,73.059998
20160928110000,48.395,74.448242,20.944519,20.945,35.747468,1.437174,1.5,55.024303,55.0,73.059998
20160928111500,48.395,75.456345,20.944519,20.945,35.96381,1.437174,1.5,55.240326,55.0,73.059998
20160928113000,48.395,75.096313,20.944519,20.945,35.857968,1.441188,1.5,54.826286,55.0,73.059998
20160928114500,48.395,75.186325,20.944519,20.945,35.57876,1.465275,1.5,55.024303,55.0,73.059998
20160928120000,70.290001,76.464447,20.944519,20.945,35.584506,1.445203,1.5,56.410442,55.0,73.059998
20160928121500,65.364998,75.924393,20.944519,20.945,35.584506,1.445203,1.5,55.024303,55.0,73.059998
20160928123000,52.965,76.464447,20.944519,20.945,36.282594,1.417102,1.5,55.150314,55.0,73.059998
20160928124500,52.965,76.284431,20.944519,20.945,36.689812,1.42513,1.5,55.186317,55.0,73.059998
20160928130000,52.965,76.104416,20.944519,20.945,37.038856,1.417102,1.5,54.9883,55.0,73.059998
20160928131500,52.965,76.842484,20.944519,20.945,37.038856,1.417102,1.5,55.276329,55.0,73.059998
20160928133000,52.965,76.554459,20.944519,20.945,37.196531,1.413087,1.5,55.186317,55.0,73.059998
20160928134500,52.965,75.366341,20.944519,20.945,36.946988,1.421116,1.5,54.9883,55.0,73.059998
20160928140000,52.965,76.554459,20.463284,20.465,37.17574,1.421116,1.5,55.186317,55.0,73.595001
20160928141500,54.125,76.554459,19.193188,19.195,37.17574,1.413087,1.5,55.312332,55.0,75.010002
20160928143000,56.009998,76.014404,18.769823,18.77,37.46168,1.433159,1.5,54.952297,55.0,75.480003
20160928144500,56.009998,76.842484,18.769823,18.77,,1.421116,1.5,54.574257,55.0,75.480003
20160928150000,56.009998,76.932495,18.769823,18.77,,1.441188,1.5,54.862289,55.0,75.480003
20160928151500,56.009998,77.940598,18.288588,18.290001,,1.473304,1.5,55.024303,55.0,76.014999
20160928153000,56.009998,78.300629,18.288588,18.290001,,1.509434,1.5,55.186317,55.0,76.014999
20160928154500,56.009998,77.940598,16.609589,16.610001,,1.42513,1.5,55.276329,55.0,77.879997
20160928160000,58.255001,76.842484,16.609589,16.610001,,1.509434,1.5,54.826286,55.0,77.879997
20160928161500,52.5,76.64447,16.609589,16.610001,,1.573665,1.5,55.114311,55.0,77.879997
20160928163000,52.5,76.554459,17.527826,17.530001,,1.589723,1.5,55.024303,55.0,76.860001
20160928164500,52.5,76.842484,18.446064,18.445,,1.581694,1.5,55.312332,55.0,75.839996
20160928170000,52.5,76.464447,18.934116,18.934999,,1.581694,1.5,55.024303,55.0,74.754997
20160928171500,52.5,76.932495,19.422171,19.42,,1.569651,1.5,54.826286,55.0,74.754997
20160928173000,52.5,76.932495,19.422171,19.42,,1.565636,1.5,55.024303,55.0,74.754997
20160928174500,52.5,77.022507,19.422171,19.42,,1.569651,1.5,54.898293,55.0,74.754997
20160928180000,52.5,76.554459,19.422171,19.42,,1.573665,1.5,54.700272,55.0,74.754997
20160928181500,52.5,76.554459,19.422171,19.42,,1.573665,1.5,54.502251,55.0,74.754997
20160928183000,51.549999,75.834381,19.422171,19.42,,1.57768,1.5,54.664268,55.0,74.754997
20160928184500,50.23,75.546356,19.422171,19.42,,1.581694,1.5,54.502251,55.0,74.754997
20160928190000,50.23,75.186325,19.422171,19.42,,1.565636,1.5,54.826286,55.0,74.754997
20160928191500,50.23,74.898293,19.422171,19.42,,1.573665,1.5,54.610264,55.0,74.754997
20160928193000,47.924999,74.268227,19.422171,19.42,,1.573665,1.5,54.790279,55.0,74.754997
20160928194500,47.924999,74.358238,19.422171,19.42,,1.573665,1.5,54.862289,55.0,74.754997
20160928200000,47.924999,74.178223,19.422171,19.42,,1.581694,1.5,54.736275,55.0,74.754997
20160928201500,47.924999,73.89019,19.422171,19.42,,1.57768,1.5,54.538254,55.0,74.754997
20160928203000,47.16,73.620163,19.422171,19.42,,1.573665,1.5,54.700272,55.0,74.754997
20160928204500,47.16,73.530151,19.422171,19.42,,1.57768,1.5,54.9883,55.0,74.754997
20160928210000,47.16,73.260132,19.422171,19.42,,1.565636,1.5,54.826286,55.0,74.754997
20160928211500,47.16,73.080109,19.422171,19.42,,1.573665,1.5,54.736275,55.0,74.754997
20160928213000,47.16,72.882088,19.422171,19.42,,1.573665,1.5,54.664268,55.0,74.754997
20160928214500,47.16,72.522057,19.422171,19.42,,1.573665,1.5,54.574257,55.0,74.754997
20160928220000,47.16,72.432045,19.422171,19.42,,1.57768,1.5,54.502251,55.0,74.754997
20160928221500,44.855,72.072006,19.422171,19.42,,1.569651,1.5,55.024303,55.0,74.754997
20160928223000,44.855,72.072006,19.422171,19.42,,1.57768,1.5,55.186317,55.0,74.754997
20160928224500,44.855,72.432045,19.422171,19.42,,1.565636,1.5,55.150314,55.0,74.754997
20160928230000,54.299999,72.252029,19.422171,19.42,,1.573665,1.5,55.024303,55.0,74.754997
20160928231500,54.299999,71.783981,19.422171,19.42,,1.57768,1.5,54.538254,55.0,74.754997
20160928233000,51.035,71.964005,19.422171,19.42,,1.569651,1.5,54.610264,55.0,74.754997
20160928234500,48.735001,71.69397,19.422171,19.42,,1.57768,1.5,54.502251,55.0,74.754997
20160929000000,48.735001,71.333939,19.422171,19.42,,1.573665,1.5,54.538254,55.0,74.754997
20160929001500,47.525002,71.243927,19.422171,19.42,,1.573665,1.5,55.150314,55.0,74.754997
20160929003000,47.525002,71.063911,19.422171,19.42,,1.573665,1.5,54.862289,55.0,74.754997
20160929004500,47.525002,70.955902,19.422171,19.42,,1.573665,1.5,54.610264,55.0,74.754997
20160929010000,47.525002,71.153915,19.422171,19.42,,1.573665,1.5,54.538254,55.0,74.754997
20160929011500,47.525002,70.955902,19.422171,19.42,,1.569651,1.5,54.538254,55.0,74.754997
20160929013000,45.810001,70.775879,19.422171,19.42,,1.57768,1.5,54.664268,55.0,74.754997
20160929014500,45.810001,70.685867,19.422171,19.42,,1.569651,1.5,54.574257,55.0,74.754997
20160929020000,45.810001,70.325836,19.422171,19.42,,1.57768,1.5,54.502251,55.0,74.754997
20160929021500,45.810001,70.685867,19.422171,19.42,,1.57768,1.5,54.502251,55.0,74.754997
20160929023000,43.505001,70.685867,19.422171,19.42,,1.573665,1.5,54.862289,55.0,74.754997
20160929024500,43.505001,70.595863,19.422171,19.42,,1.573665,1.5,54.898293,55.0,74.754997
20160929030000,43.505001,70.685867,19.422171,19.42,,1.573665,1.5,54.952297,55.0,74.754997
20160929031500,43.505001,70.595863,19.422171,19.42,,1.573665,1.5,55.024303,55.0,74.754997
20160929033000,43.505001,70.325836,19.422171,19.42,,1.57768,1.5,54.826286,55.0,74.754997
20160929034500,43.505001,70.235825,19.422171,19.42,,1.581694,1.5,54.826286,55.0,74.754997
20160929040000,43.505001,70.235825,19.422171,19.42,,1.57768,1.5,54.736275,55.0,74.754997
20160929041500,43.505001,69.9478,19.422171,19.42,,1.57768,1.5,54.790279,55.0,74.754997
20160929043000,43.505001,69.497757,19.422171,19.42,,1.581694,1.5,54.538254,55.0,74.754997
20160929044500,42.595001,69.407745,19.422171,19.42,,1.589723,1.5,54.9883,55.0,74.754997
20160929050000,42.595001,69.497757,19.422171,19.42,,1.581694,1.5,55.024303,55.0,74.754997
20160929051500,42.595001,69.227722,19.422171,19.42,,1.593737,1.5,54.862289,55.0,74.275002
20160929053000,42.595001,69.497757,19.852354,19.85,,1.565636,1.5,54.736275,55.0,74.275002
20160929054500,42.595001,69.227722,19.852354,19.85,,1.565636,1.5,54.538254,55.0,74.275002
20160929060000,42.595001,69.227722,19.852354,19.85,,1.569651,1.5,54.610264,55.0,74.275002
20160929061500,42.595001,69.137711,19.852354,19.85,,1.569651,1.5,54.664268,55.0,74.275002
20160929063000,40.915001,69.047707,19.852354,19.85,,1.569651,1.5,54.862289,55.0,74.275002
20160929064500,40.915001,69.137711,19.852354,19.85,,1.565636,1.5,54.9883,55.0,74.275002
20160929070000,40.915001,69.137711,19.852354,19.85,,1.557607,1.5,55.114311,55.0,74.275002
20160929071500,40.915001,68.957703,19.852354,19.85,,1.565636,1.5,55.348335,55.0,74.275002
20160929073000,40.915001,69.137711,19.852354,19.85,,1.557607,1.5,55.47435,55.0,74.275002
20160929074500,45.34,69.317734,19.852354,19.85,,1.565636,1.5,54.610264,55.0,74.275002
20160929080000,45.34,69.767776,19.852354,19.85,,1.565636,1.5,54.664268,55.0,74.275002
20160929081500,45.34,70.415848,19.852354,19.85,,1.485347,1.5,55.186317,55.0,74.275002
20160929083000,45.34,70.955902,19.852354,19.85,,1.489362,1.5,55.402344,55.0,74.275002
20160929084500,46.279999,71.423943,19.852354,19.85,,1.497391,1.5,55.348335,55.0,74.275002
20160929090000,48.244999,71.69397,19.852354,19.85,,1.489362,1.5,55.150314,55.0,74.275002
20160929091500,48.244999,71.783981,19.852354,19.85,,1.473304,1.5,54.952297,55.0,74.275002
20160929093000,48.244999,72.162018,19.852354,19.85,,1.457246,1.5,54.862289,55.0,74.275002
20160929094500,48.244999,72.522057,19.852354,19.85,,1.521477,1.5,54.862289,55.0,74.275002
20160929100000,48.244999,72.612061,19.852354,19.85,,1.481333,1.5,55.024303,55.0,74.275002
20160929101500,48.244999,72.972099,19.852354,19.85,,1.481333,1.5,55.150314,55.0,74.275002
20160929103000,49.695,73.080109,19.852354,19.85,,1.485347,1.5,55.150314,55.0,74.275002
20160929104500,50.860001,73.620163,19.852354,19.85,,1.429145,1.5,55.402344,55.0,74.275002
20160929110000,53.240002,74.718277,19.852354,19.85,,1.473304,1.5,55.024303,55.0,74.275002
20160929111500,55.779999,74.088211,19.852354,19.85,,1.473304,1.5,54.286232,55.0,74.275002
20160929113000,47.695,74.088211,19.852354,19.85,,1.485347,1.5,55.240326,55.0,74.275002
20160929114500,67.129997,74.718277,19.852354,19.85,,1.465275,1.5,56.338436,55.0,74.275002
20160929120000,65.264999,74.628265,17.960178,17.959999,,1.465275,1.5,54.826286,55.0,76.379997
20160929121500,54.759998,74.718277,18.390362,18.389999,,1.581694,1.5,53.998199,55.0,75.900002
20160929123000,50.759998,74.268227,18.390362,18.389999,,1.565636,1.5,55.150314,55.0,75.900002
20160929124500,56.110001,74.538254,18.390362,18.389999,,1.569651,1.5,55.186317,55.0,75.900002
20160929130000,50.794998,75.186325,18.820545,18.82,,1.557607,1.5,54.502251,55.0,75.419998
20160929131500,50.794998,74.178223,18.820545,18.82,,1.57768,1.5,55.348335,55.0,75.419998
20160929133000,52.68,74.898293,18.820545,18.82,,1.549578,1.5,55.510353,55.0,75.419998
20160929134500,52.68,75.096313,18.820545,18.82,,1.477318,1.5,55.276329,55.0,75.419998
20160929140000,52.68,74.628265,18.820545,18.82,36.404943,1.453232,1.5,55.186317,55.0,75.419998
20160929141500,52.68,75.096313,18.820545,18.82,36.404943,1.481333,1.5,55.348335,55.0,75.419998
20160929143000,52.68,74.628265,18.820545,18.82,36.639611,1.497391,1.5,55.276329,55.0,75.419998
20160929144500,52.68,75.096313,18.820545,18.82,36.88028,1.505419,1.5,55.438347,55.0,75.419998
20160929150000,55.130001,74.448242,18.820545,18.82,36.398942,1.521477,1.5,54.700272,55.0,75.419998
20160929151500,55.130001,75.456345,18.820545,18.82,36.398942,1.517463,1.5,54.538254,55.0,75.419998
20160929153000,51.025002,74.718277,18.820545,18.82,36.51529,1.513448,1.5,54.826286,55.0,75.419998
20160929154500,51.025002,75.726379,18.820545,18.82,36.273635,1.505419,1.5,55.150314,55.0,75.419998
20160929160000,51.025002,75.096313,18.820545,18.82,36.158273,1.453232,1.5,55.024303,55.0,75.419998
20160929161500,51.025002,75.006302,18.820545,18.82,36.158273,1.453232,1.5,54.862289,55.0,75.419998
20160929163000,51.025002,74.718277,18.820545,18.82,36.042911,1.505419,1.5,54.700272,55.0,75.419998
20160929164500,51.025002,74.628265,18.820545,18.82,35.927549,1.565636,1.5,54.502251,55.0,75.419998
20160929170000,46.0,74.538254,19.308599,19.309999,34.818044,1.549578,1.5,55.150314,55.0,74.879997
20160929171500,46.0,74.718277,19.308599,19.309999,34.818044,1.581694,1.5,55.186317,55.0,74.879997
20160929173000,54.014999,74.358238,19.308599,19.309999,34.883205,1.573665,1.5,55.024303,55.0,74.879997
20160929174500,54.014999,73.89019,19.308599,19.309999,34.537034,1.561622,1.5,54.9883,55.0,74.879997
20160929180000,48.450001,73.620163,19.308599,19.309999,34.659468,1.581694,1.5,54.9883,55.0,74.879997
20160929181500,48.450001,73.530151,19.308599,19.309999,34.659468,1.565636,1.5,55.024303,55.0,74.879997
20160929183000,44.009998,73.080109,19.308599,19.309999,33.635915,1.573665,1.5,54.826286,55.0,74.879997
20160929184500,43.240002,72.432045,19.796654,19.795,33.45852,1.573665,1.5,54.502251,55.0,74.334999
20160929190000,37.785,72.072006,19.796654,19.795,32.288954,1.553593,1.5,54.448246,55.0,74.334999
20160929191500,42.064999,72.072006,19.796654,19.795,32.288954,1.561622,1.5,54.952297,55.0,74.334999
20160929193000,42.064999,71.783981,20.284708,20.285,31.277318,1.549578,1.5,54.574257,55.0,73.794998
20160929194500,40.529999,71.603958,20.284708,20.285,31.19803,1.573665,1.5,54.502251,55.0,73.794998
20160929200000,38.439999,71.603958,20.284708,20.285,30.687775,1.557607,1.5,54.700272,55.0,73.794998
20160929201500,38.439999,71.423943,20.284708,20.285,30.687775,1.581694,1.5,55.024303,55.0,73.794998
20160929203000,38.439999,71.423943,20.284708,20.285,30.141616,1.581694,1.5,54.9883,55.0,73.794998
20160929204500,38.439999,70.955902,20.284708,20.285,29.970052,1.585708,1.5,54.862289,55.0,73.794998
20160929210000,38.439999,70.775879,20.284708,20.285,29.698001,1.565636,1.5,54.664268,55.0,73.794998
20160929211500,37.674999,70.685867,20.284708,20.285,29.698001,1.565636,1.5,54.502251,55.0,73.794998
20160929213000,35.25,70.505852,20.284708,20.285,29.178872,1.581694,1.5,55.024303,55.0,73.794998
20160929214500,35.25,70.235825,20.284708,20.285,29.301714,1.57768,1.5,55.024303,55.0,73.794998
20160929220000,35.25,70.145813,20.772762,20.775,28.836322,1.565636,1.5,54.862289,55.0,73.25
20160929221500,35.25,69.497757,20.772762,20.775,28.836322,1.569651,1.5,54.610264,55.0,73.25
20160929223000,35.25,69.317734,20.772762,20.775,28.77536,1.569651,1.5,54.574257,55.0,73.25
20160929224500,33.389999,69.407745,20.772762,20.775,28.59788,1.573665,1.5,54.538254,55.0,73.25
20160929230000,33.389999,69.137711,20.772762,20.775,28.191563,1.569651,1.5,54.502251,55.0,73.25
20160929231500,33.389999,69.137711,20.772762,20.775,28.191563,1.569651,1.5,54.736275,55.0,73.25
20160929233000,33.389999,68.849686,20.772762,20.775,28.113346,1.57768,1.5,54.862289,55.0,73.25
20160929234500,33.389999,68.399643,20.772762,20.775,27.99404,1.573665,1.5,54.502251,55.0,73.25
20160930000000,33.389999,67.9496,20.772762,20.775,27.85855,1.585708,1.5,54.502251,55.0,73.25
20160930001500,33.389999,68.039612,20.772762,20.775,27.85855,1.581694,1.5,54.502251,55.0,73.25
20160930003000,31.52,67.661568,20.772762,20.775,27.853875,1.569651,1.5,54.736275,55.0,73.25
20160930004500,31.52,67.9496,20.772762,20.775,27.79225,1.565636,1.5,54.862289,55.0,73.25
20160930010000,31.52,67.751579,20.772762,20.775,27.702116,1.573665,1.5,54.862289,55.0,73.25
20160930011500,31.52,67.751579,20.772762,20.775,27.702116,1.565636,1.5,54.862289,55.0,73.25
20160930013000,31.52,67.301529,20.772762,20.775,27.446912,1.57768,1.5,54.736275,55.0,73.25
20160930014500,31.52,67.661568,20.772762,20.775,27.320704,1.57768,1.5,54.736275,55.0,73.25
20160930020000,31.52,67.391541,20.772762,20.775,27.344453,1.581694,1.5,54.790279,55.0,73.25
20160930021500,31.52,67.121513,20.772762,20.775,27.344453,1.573665,1.5,54.700272,55.0,73.25
20160930023000,31.52,67.211517,20.772762,20.775,27.17396,1.565636,1.5,54.664268,55.0,73.25
20160930024500,31.52,67.301529,20.772762,20.775,27.04578,1.57768,1.5,54.610264,55.0,73.25
20160930030000,31.52,66.941498,20.772762,20.775,26.869371,1.573665,1.5,54.610264,55.0,73.25
20160930031500,31.52,66.293427,20.772762,20.775,26.869371,1.57768,1.5,54.502251,55.0,73.25
20160930033000,31.52,66.293427,20.772762,20.775,26.753108,1.561622,1.5,54.664268,55.0,73.25
20160930034500,30.610001,66.563461,20.772762,20.775,26.753108,1.565636,1.5,54.502251,55.0,73.25
20160930040000,29.66,66.113419,20.772762,20.775,26.753108,1.585708,1.5,54.664268,55.0,73.25
20160930041500,29.66,66.293427,20.772762,20.775,26.753108,1.585708,1.5,54.664268,55.0,73.25
20160930043000,29.66,65.933395,20.772762,20.775,26.753108,1.57768,1.5,54.502251,55.0,73.25
20160930044500,29.66,66.203423,20.772762,20.775,26.55788,1.585708,1.5,54.502251,55.0,73.25
20160930050000,29.66,66.293427,20.772762,20.775,26.436194,1.561622,1.5,54.574257,55.0,73.25
20160930051500,29.66,66.113419,20.772762,20.775,26.574812,1.581694,1.5,54.610264,55.0,73.25
20160930053000,29.66,65.843384,20.772762,20.775,26.310564,1.569651,1.5,54.574257,55.0,73.25
20160930054500,29.66,65.933395,20.772762,20.775,26.247545,1.581694,1.5,54.862289,55.0,73.25
20160930060000,29.66,65.933395,20.772762,20.775,26.114435,1.569651,1.5,54.664268,55.0,73.25
20160930061500,29.66,65.933395,20.772762,20.775,25.848215,1.569651,1.5,54.538254,55.0,73.25
20160930063000,29.66,65.933395,20.772762,20.775,25.913376,1.565636,1.5,54.538254,55.0,73.25
20160930064500,26.77,65.393341,21.202946,21.205,25.77928,1.581694,1.5,54.700272,55.0,72.775002
20160930070000,25.450001,64.925293,22.609236,22.610001,25.77928,1.573665,1.5,54.502251,55.0,71.209999
20160930071500,25.450001,65.393341,23.527473,23.525,25.77928,1.573665,1.5,54.664268,55.0,70.190002
20160930073000,25.450001,65.483353,24.102325,24.1,25.77928,1.57768,1.5,54.862289,55.0,69.555
20160930074500,25.450001,65.933395,24.102325,24.1,25.913376,1.513448,1.5,55.312332,55.0,69.555
20160930080000,31.969999,66.293427,24.102325,24.1,26.11452,1.557607,1.5,55.150314,55.0,69.555
20160930081500,37.375,66.941498,24.102325,24.1,26.11452,1.549578,1.5,55.276329,55.0,69.555
20160930083000,37.375,67.391541,24.102325,24.1,26.516808,1.505419,1.5,54.9883,55.0,69.555
20160930084500,37.375,68.039612,23.216019,23.215,26.717952,1.429145,1.5,55.024303,55.0,71.07
20160930090000,37.375,68.399643,22.734783,22.735001,27.312425,1.497391,1.5,55.348335,55.0,71.07
20160930091500,39.915001,68.579659,22.734783,22.735001,27.288591,1.421116,1.5,55.150314,55.0,71.07
20160930093000,40.715,69.227722,22.734783,22.735001,28.161031,1.473304,1.5,55.348335,55.0,71.07
20160930094500,40.715,69.9478,22.734783,22.735001,28.483946,1.557607,1.5,54.700272,55.0,71.07
20160930100000,40.715,70.685867,23.222836,23.225,28.77621,1.569651,1.5,54.826286,55.0,69.989998
20160930101500,40.715,70.775879,23.71089,23.709999,29.024512,1.565636,1.5,54.952297,55.0,69.989998
20160930103000,40.715,72.162018,23.71089,23.709999,29.456125,1.529506,1.5,55.024303,55.0,69.989998
20160930104500,40.715,72.072006,23.71089,23.709999,30.204329,1.473304,1.5,55.06031,55.0,69.989998
20160930110000,40.715,72.612061,23.229654,23.23,30.491,1.433159,1.5,55.402344,55.0,71.074997
20160930111500,42.860001,72.612061,22.310587,22.309999,30.491,1.401044,1.5,54.574257,55.0,71.544998
20160930113000,42.860001,72.882088,22.310587,22.309999,30.687775,1.413087,1.5,54.700272,55.0,71.544998
20160930114500,42.860001,73.080109,22.310587,22.309999,30.97125,1.449217,1.5,54.502251,55.0,71.544998
20160930120000,42.860001,73.998199,22.310587,22.309999,31.407385,1.497391,1.5,54.700272,55.0,71.544998
20160930121500,39.630001,73.89019,22.310587,22.309999,31.407385,1.493376,1.5,55.024303,55.0,71.544998
20160930123000,39.630001,73.89019,22.310587,22.309999,31.649771,1.497391,1.5,55.150314,55.0,71.544998
20160930124500,44.965,73.710175,22.310587,22.309999,30.9041,1.477318,1.5,54.502251,55.0,71.544998
20160930130000,42.805,74.088211,22.310587,22.309999,31.546071,1.453232,1.5,55.150314,55.0,71.544998
20160930131500,42.805,75.096313,22.310587,22.309999,31.546071,1.437174,1.5,55.024303,55.0,71.544998
20160930133000,42.805,74.718277,22.310587,22.309999,31.809248,1.445203,1.5,54.700272,55.0,71.544998
20160930134500,42.805,75.006302,22.310587,22.309999,31.862492,1.449217,1.5,54.898293,55.0,71.544998
20160930140000,42.805,74.628265,22.310587,22.309999,31.747045,1.417102,1.5,54.664268,55.0,71.544998
20160930141500,42.805,75.366341,20.910282,20.91,31.747045,1.401044,1.5,54.862289,55.0,73.099998
20160930143000,42.805,74.448242,19.437641,19.440001,32.432808,1.501405,1.5,54.952297,55.0,74.735001
20160930144500,42.805,74.718277,19.437641,19.440001,32.361238,1.565636,1.5,55.240326,55.0,74.735001
20160930150000,42.805,73.530151,19.437641,19.440001,31.87259,1.569651,1.5,55.186317,55.0,74.735001
20160930151500,42.805,74.088211,19.437641,19.440001,31.87259,1.581694,1.5,55.240326,55.0,74.735001
20160930153000,42.805,74.358238,19.437641,19.440001,31.97612,1.585708,1.5,55.438347,55.0,74.735001
20160930154500,46.189999,75.096313,19.998026,20.0,32.327306,1.557607,1.5,54.898293,55.0,74.114998
20160930160000,46.189999,74.088211,19.998026,20.0,32.696563,1.557607,1.5,54.862289,55.0,74.114998
20160930161500,46.189999,74.088211,19.998026,20.0,32.696563,1.57768,1.5,54.538254,55.0,74.114998
20160930163000,45.279999,73.998199,20.428209,20.43,32.204464,1.561622,1.5,54.538254,55.0,73.635002
20160930164500,40.075001,74.178223,20.428209,20.43,32.591061,1.581694,1.5,55.240326,55.0,73.635002
20160930170000,45.785,73.89019,20.428209,20.43,32.099948,1.593737,1.5,54.826286,55.0,73.635002
20160930171500,40.830002,74.628265,20.428209,20.43,31.995432,1.569651,1.5,55.348335,55.0,73.635002
20160930173000,40.830002,73.998199,20.428209,20.43,32.063551,1.57768,1.5,55.186317,55.0,73.635002
20160930174500,40.830002,73.620163,20.428209,20.43,31.958049,1.589723,1.5,55.276329,55.0,73.635002
20160930180000,40.830002,73.530151,20.428209,20.43,31.641543,1.585708,1.5,55.114311,55.0,73.635002
20160930181500,40.830002,73.17012,20.428209,20.43,31.70276,1.589723,1.5,54.9883,55.0,73.635002
20160930183000,40.830002,72.882088,20.428209,20.43,31.54517,1.593737,1.5,54.826286,55.0,73.635002
20160930184500,40.830002,72.522057,20.858393,20.860001,31.908766,1.561622,1.5,54.538254,55.0,73.154999
20160930190000,38.669998,72.072006,20.858393,20.860001,31.99176,1.561622,1.5,55.06031,55.0,73.154999
20160930191500,38.669998,71.69397,20.858393,20.860001,31.774517,1.557607,1.5,55.240326,55.0,73.154999
20160930193000,38.669998,71.153915,20.858393,20.860001,31.334608,1.557607,1.5,55.186317,55.0,73.154999
20160930194500,38.669998,71.063911,20.858393,20.860001,31.334608,1.557607,1.5,55.150314,55.0,73.154999
20160930200000,38.669998,70.955902,20.858393,20.860001,31.106434,1.549578,1.5,55.186317,55.0,73.154999
20160930201500,38.669998,70.685867,20.858393,20.860001,31.2407,1.545564,1.5,55.186317,55.0,73.154999
20160930203000,38.669998,70.145813,20.858393,20.860001,31.180724,1.545564,1.5,55.186317,55.0,73.154999
20160930204500,38.669998,70.235825,20.858393,20.860001,31.239476,1.545564,1.5,55.150314,55.0,73.154999
20160930210000,38.669998,69.9478,20.858393,20.860001,31.106944,1.545564,1.5,55.024303,55.0,73.154999
20160930211500,38.669998,69.497757,20.858393,20.860001,31.106944,1.549578,1.5,55.024303,55.0,73.154999
20160930213000,38.669998,69.857788,20.858393,20.860001,30.763,1.54155,1.5,55.024303,55.0,73.154999
20160930214500,38.669998,69.497757,20.858393,20.860001,30.63482,1.545564,1.5,54.826286,55.0,73.154999
20160930220000,38.669998,68.957703,20.858393,20.860001,30.63482,1.545564,1.5,54.664268,55.0,73.154999
20160930221500,38.669998,68.849686,20.858393,20.860001,30.63482,1.54155,1.5,54.574257,55.0,73.154999
20160930223000,37.720001,68.849686,20.858393,20.860001,30.31437,1.533521,1.5,54.826286,55.0,73.154999
20160930224500,37.720001,68.579659,20.858393,20.860001,30.356853,1.537535,1.5,54.790279,55.0,73.154999
20160930230000,37.720001,68.66967,20.858393,20.860001,30.13706,1.545564,1.5,54.700272,55.0,73.154999
20160930231500,37.720001,68.399643,20.858393,20.860001,30.13706,1.54155,1.5,54.502251,55.0,73.154999
20160930233000,37.720001,67.859589,20.858393,20.860001,29.64644,1.549578,1.5,54.502251,55.0,73.154999
20160930234500,37.720001,68.039612,20.858393,20.860001,29.517274,1.54155,1.5,54.502251,55.0,73.154999
20161001000000,36.220001,68.129616,20.858393,20.860001,29.356148,1.545564,1.5,54.700272,55.0,73.154999
20161001001500,36.220001,67.859589,20.858393,20.860001,29.356148,1.545564,1.5,54.862289,55.0,73.154999
20161001003000,36.220001,67.301529,20.858393,20.860001,28.936027,1.549578,1.5,54.502251,55.0,73.154999
20161001004500,36.220001,67.751579,20.858393,20.860001,28.965692,1.549578,1.5,54.862289,55.0,73.154999
20161001010000,36.220001,67.661568,20.858393,20.860001,28.927816,1.549578,1.5,54.862289,55.0,73.154999
20161001011500,36.220001,67.481552,19.22579,19.225,29.085168,1.525492,1.5,54.898293,55.0,74.970001
20161001013000,31.09,67.211517,22.504311,22.504999,28.9763,1.525492,1.5,54.9883,55.0,71.330002
20161001014500,31.09,67.031502,22.504311,22.504999,28.84319,1.585708,1.5,55.348335,55.0,71.330002
20161001020000,31.09,67.031502,23.422546,23.424999,28.337695,1.573665,1.5,55.114311,55.0,70.309998
20161001021500,31.09,67.031502,23.422546,23.424999,28.337695,1.581694,1.5,54.9883,55.0,70.309998
20161001023000,31.09,66.761475,23.422546,23.424999,28.358486,1.57768,1.5,54.862289,55.0,70.309998
20161001024500,31.09,66.671471,23.422546,23.424999,28.226362,1.585708,1.5,54.898293,55.0,70.309998
20161001030000,31.09,66.563461,23.422546,23.424999,28.094238,1.585708,1.5,54.826286,55.0,70.309998
20161001031500,31.09,66.851486,23.422546,23.424999,28.094238,1.585708,1.5,54.898293,55.0,70.309998
20161001033000,31.09,66.671471,23.422546,23.424999,28.327104,1.573665,1.5,54.700272,55.0,70.309998
20161001034500,31.09,66.671471,23.422546,23.424999,28.327104,1.57768,1.5,54.862289,55.0,70.309998
20161001040000,31.09,66.761475,23.422546,23.424999,28.341486,1.57768,1.5,54.826286,55.0,70.309998
20161001041500,31.09,66.671471,23.422546,23.424999,27.924816,1.57768,1.5,54.862289,55.0,70.309998
20161001043000,31.09,66.671471,23.422546,23.424999,27.924816,1.573665,1.5,54.664268,55.0,70.309998
20161001044500,31.09,66.383438,23.422546,23.424999,27.924816,1.573665,1.5,54.664268,55.0,70.309998
20161001050000,31.09,66.563461,23.422546,23.424999,27.93624,1.569651,1.5,54.826286,55.0,70.309998
20161001051500,31.09,66.563461,23.422546,23.424999,28.08176,1.565636,1.5,54.952297,55.0,70.309998
20161001053000,31.09,66.47345,23.422546,23.424999,27.868699,1.573665,1.5,55.114311,55.0,70.309998
20161001054500,31.09,66.47345,23.422546,23.424999,27.733617,1.573665,1.5,55.150314,55.0,70.309998
20161001060000,31.09,66.47345,23.422546,23.424999,27.179315,1.565636,1.5,55.024303,55.0,70.309998
20161001061500,31.09,66.203423,23.422546,23.424999,27.179315,1.565636,1.5,54.898293,55.0,70.309998
20161001063000,31.09,66.203423,23.422546,23.424999,26.84654,1.569651,1.5,54.664268,55.0,70.309998
20161001064500,31.09,65.843384,23.422546,23.424999,27.129284,1.569651,1.5,54.502251,55.0,70.309998
20161001070000,31.09,65.753372,23.422546,23.424999,27.129284,1.565636,1.5,54.700272,55.0,70.309998
20161001071500,31.09,66.203423,23.422546,23.424999,27.129284,1.569651,1.5,54.664268,55.0,70.309998
20161001073000,31.09,66.203423,23.422546,23.424999,27.129284,1.569651,1.5,55.024303,55.0,70.309998
20161001074500,37.619999,66.761475,23.422546,23.424999,26.990666,1.565636,1.5,55.510353,55.0,70.309998
20161001080000,38.130001,67.301529,23.422546,23.424999,26.993216,1.573665,1.5,55.348335,55.0,70.309998
20161001081500,41.035,67.9496,23.422546,23.424999,27.404956,1.561622,1.5,55.276329,55.0,70.309998
20161001083000,43.145,68.309631,23.422546,23.424999,28.0277,1.565636,1.5,54.502251,55.0,70.309998
20161001084500,36.384998,68.957703,23.422546,23.424999,28.51832,1.557607,1.5,55.024303,55.0,70.309998
20161001090000,42.98,69.587761,23.422546,23.424999,30.047606,1.553593,1.5,55.690369,55.0,70.309998
20161001091500,39.209999,70.325836,23.422546,23.424999,30.047606,1.553593,1.5,55.150314,55.0,70.309998
20161001093000,38.189999,70.235825,23.422546,23.424999,31.279358,1.533521,1.5,54.898293,55.0,70.309998
20161001094500,38.189999,70.955902,23.422546,23.424999,31.279358,1.54155,1.5,55.402344,55.0,70.309998
20161001100000,42.244999,71.333939,23.422546,23.424999,31.485007,1.521477,1.5,54.538254,55.0,70.309998
20161001101500,41.334999,71.423943,23.422546,23.424999,31.648513,1.513448,1.5,54.898293,55.0,70.309998
20161001103000,41.334999,71.783981,23.422546,23.424999,31.648513,1.521477,1.5,55.150314,55.0,70.309998
20161001104500,41.334999,72.702072,23.422546,23.424999,31.790888,1.517463,1.5,55.312332,55.0,70.309998
20161001110000,43.445,72.882088,23.422546,23.424999,32.690528,1.489362,1.5,55.312332,55.0,70.309998
20161001111500,43.445,73.530151,23.422546,23.424999,32.690528,1.453232,1.5,54.862289,55.0,70.309998
20161001113000,43.445,73.17012,23.422546,23.424999,32.8574,1.429145,1.5,54.862289,55.0,70.309998
20161001114500,43.445,73.998199,22.941311,22.940001,32.293646,1.42513,1.5,54.826286,55.0,70.845001
20161001120000,43.445,74.088211,22.941311,22.940001,32.850328,1.429145,1.5,55.06031,55.0,70.845001
20161001121500,43.445,73.710175,22.941311,22.940001,32.850328,1.429145,1.5,55.348335,55.0,70.845001
20161001123000,43.445,74.088211,22.941311,22.940001,33.447266,1.417102,1.5,55.150314,55.0,70.845001
20161001124500,48.334999,75.006302,22.941311,22.940001,33.23905,1.429145,1.5,54.502251,55.0,70.845001
