PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161001130000,42.830002,74.448242,22.941311,22.940001,33.749305,1.429145,1.5,54.898293,55.0,70.845001
20161001131500,42.830002,74.538254,22.941311,22.940001,33.749305,1.421116,1.5,55.348335,55.0,70.845001
20161001133000,48.145,74.718277,22.941311,22.940001,33.127292,1.421116,1.5,54.700272,55.0,70.845001
20161001134500,44.845001,75.276337,22.941311,22.940001,33.45563,1.429145,1.5,54.538254,55.0,70.845001
20161001140000,43.93,75.186325,22.941311,22.940001,33.28053,1.421116,1.5,54.538254,55.0,70.845001
20161001141500,43.93,75.366341,22.941311,22.940001,33.28053,1.42513,1.5,54.862289,55.0,70.845001
20161001143000,43.93,75.366341,22.941311,22.940001,33.71437,1.421116,1.5,54.826286,55.0,70.845001
20161001144500,43.93,75.366341,22.941311,22.940001,33.641814,1.409073,1.5,55.024303,55.0,70.845001
20161001150000,43.93,76.374435,22.941311,22.940001,33.646081,1.42513,1.5,54.9883,55.0,70.845001
20161001151500,43.93,75.636368,22.941311,22.940001,33.646081,1.433159,1.5,55.024303,55.0,70.845001
20161001153000,43.93,75.366341,22.941311,22.940001,33.406398,1.429145,1.5,54.862289,55.0,70.845001
20161001154500,43.93,76.554459,22.941311,22.940001,33.166715,1.433159,1.5,54.826286,55.0,70.845001
20161001160000,43.93,75.096313,22.941311,22.940001,33.166715,1.429145,1.5,54.700272,55.0,70.845001
20161001161500,45.490002,75.186325,22.941311,22.940001,33.510914,1.429145,1.5,55.024303,55.0,70.845001
20161001163000,45.490002,75.924393,22.941311,22.940001,33.406398,1.437174,1.5,54.538254,55.0,70.845001
20161001164500,45.490002,75.366341,22.941311,22.940001,33.52907,1.413087,1.5,54.502251,55.0,70.845001
20161001170000,45.490002,76.014404,22.941311,22.940001,33.13212,1.413087,1.5,54.502251,55.0,70.845001
20161001171500,40.035,75.366341,22.941311,22.940001,33.477305,1.413087,1.5,54.538254,55.0,70.845001
20161001173000,40.035,75.636368,22.941311,22.940001,33.406398,1.405058,1.5,55.348335,55.0,70.845001
20161001174500,40.035,75.636368,22.941311,22.940001,33.487828,1.409073,1.5,55.438347,55.0,70.845001
20161001180000,40.035,75.006302,22.941311,22.940001,33.265655,1.401044,1.5,55.438347,55.0,70.845001
20161001181500,40.035,74.718277,22.517946,22.52,33.265655,1.421116,1.5,55.186317,55.0,71.315002
20161001183000,40.035,73.350136,22.517946,22.52,33.412909,1.417102,1.5,55.024303,55.0,71.315002
20161001184500,40.035,72.432045,22.517946,22.52,33.23905,1.421116,1.5,55.150314,55.0,71.315002
20161001190000,40.035,72.432045,22.517946,22.52,32.755094,1.417102,1.5,55.186317,55.0,71.315002
20161001191500,40.035,72.252029,22.517946,22.52,32.755094,1.409073,1.5,55.024303,55.0,71.315002
20161001193000,40.035,72.072006,22.517946,22.52,32.20664,1.413087,1.5,54.790279,55.0,71.315002
20161001194500,40.035,71.69397,22.517946,22.52,32.3695,1.405058,1.5,54.610264,55.0,71.315002
20161001200000,40.035,71.423943,22.517946,22.52,32.023499,1.409073,1.5,54.664268,55.0,71.315002
20161001201500,38.535,71.333939,22.517946,22.52,32.023499,1.409073,1.5,54.826286,55.0,71.315002
20161001203000,38.535,70.865891,22.517946,22.52,32.174612,1.409073,1.5,55.150314,55.0,71.315002
20161001204500,38.535,70.955902,22.517946,22.52,31.92614,1.405058,1.5,55.276329,55.0,71.315002
20161001210000,42.23,71.063911,22.036711,22.035,32.053419,1.437174,1.5,55.312332,55.0,71.849998
20161001211500,42.23,71.243927,22.036711,22.035,31.928197,1.441188,1.5,54.700272,55.0,71.849998
20161001213000,42.23,71.423943,22.036711,22.035,32.432213,1.437174,1.5,54.538254,55.0,71.849998
20161001214500,42.23,71.063911,22.036711,22.035,32.49343,1.437174,1.5,54.664268,55.0,71.849998
20161001220000,42.23,70.955902,22.036711,22.035,32.552675,1.437174,1.5,54.502251,55.0,71.849998
20161001221500,42.23,71.063911,22.036711,22.035,32.552675,1.433159,1.5,54.574257,55.0,71.849998
20161001223000,42.23,70.685867,22.036711,22.035,32.609948,1.437174,1.5,54.574257,55.0,71.849998
20161001224500,42.23,70.685867,22.036711,22.035,32.609948,1.429145,1.5,54.664268,55.0,71.849998
20161001230000,42.23,70.055801,22.036711,22.035,32.609948,1.42513,1.5,54.502251,55.0,71.849998
20161001231500,42.23,69.9478,22.036711,22.035,32.479796,1.429145,1.5,54.538254,55.0,71.849998
20161001233000,42.23,70.145813,22.036711,22.035,32.520392,1.429145,1.5,54.700272,55.0,71.849998
20161001234500,42.23,70.235825,22.036711,22.035,32.520392,1.437174,1.5,54.610264,55.0,71.849998
20161002000000,42.23,69.767776,22.036711,22.035,32.520392,1.429145,1.5,54.502251,55.0,71.849998
20161002001500,42.23,69.587761,22.036711,22.035,32.520392,1.433159,1.5,54.538254,55.0,71.849998
20161002003000,42.23,69.677765,22.036711,22.035,32.256144,1.429145,1.5,54.538254,55.0,71.849998
20161002004500,42.23,69.497757,22.036711,22.035,32.190082,1.42513,1.5,54.502251,55.0,71.849998
20161002010000,42.23,69.497757,22.036711,22.035,32.237495,1.429145,1.5,54.502251,55.0,71.849998
20161002011500,40.514999,69.497757,22.036711,22.035,32.237495,1.421116,1.5,54.664268,55.0,71.849998
20161002013000,40.514999,69.767776,22.036711,22.035,31.971275,1.42513,1.5,54.9883,55.0,71.849998
20161002014500,40.514999,69.497757,22.036711,22.035,32.104385,1.421116,1.5,55.024303,55.0,71.849998
20161002020000,40.514999,69.497757,22.036711,22.035,32.104385,1.42513,1.5,54.898293,55.0,71.849998
20161002021500,40.514999,69.137711,22.036711,22.035,32.104385,1.42513,1.5,54.9883,55.0,71.849998
20161002023000,40.514999,69.407745,22.036711,22.035,32.14884,1.421116,1.5,54.9883,55.0,71.849998
20161002024500,40.514999,69.227722,22.036711,22.035,32.326405,1.421116,1.5,54.952297,55.0,71.849998
20161002030000,40.514999,69.317734,22.036711,22.035,32.14884,1.421116,1.5,55.024303,55.0,71.849998
20161002031500,40.514999,68.957703,22.036711,22.035,32.14884,1.421116,1.5,54.862289,55.0,71.849998
20161002033000,40.514999,68.759674,22.036711,22.035,31.9887,1.417102,1.5,54.700272,55.0,71.849998
20161002034500,40.514999,68.759674,22.036711,22.035,31.9887,1.421116,1.5,54.952297,55.0,71.849998
20161002040000,40.514999,68.849686,22.036711,22.035,31.9887,1.421116,1.5,54.826286,55.0,71.849998
20161002041500,40.514999,68.489655,22.036711,22.035,31.9887,1.42513,1.5,54.610264,55.0,71.849998
20161002043000,40.514999,68.21962,22.036711,22.035,31.859211,1.421116,1.5,54.538254,55.0,71.849998
20161002044500,39.75,68.399643,22.036711,22.035,31.859211,1.421116,1.5,54.502251,55.0,71.849998
20161002050000,39.75,68.66967,22.036711,22.035,31.687562,1.417102,1.5,54.862289,55.0,71.849998
20161002051500,39.75,68.489655,22.036711,22.035,31.687562,1.417102,1.5,54.826286,55.0,71.849998
20161002053000,39.75,68.66967,22.036711,22.035,31.551494,1.417102,1.5,54.538254,55.0,71.849998
20161002054500,38.285,68.21962,22.036711,22.035,31.585103,1.421116,1.5,54.502251,55.0,71.849998
20161002060000,38.634998,68.21962,22.036711,22.035,31.415426,1.417102,1.5,55.510353,55.0,71.849998
20161002061500,40.735001,67.751579,22.036711,22.035,31.415426,1.42513,1.5,54.862289,55.0,71.849998
20161002063000,40.735001,68.129616,22.036711,22.035,31.075256,1.421116,1.5,54.862289,55.0,71.849998
20161002064500,40.735001,68.039612,22.036711,22.035,30.939188,1.42513,1.5,54.700272,55.0,71.849998
20161002070000,36.740002,67.661568,22.036711,22.035,30.831306,1.429145,1.5,54.502251,55.0,71.849998
20161002071500,41.715,68.309631,22.036711,22.035,30.831306,1.421116,1.5,54.826286,55.0,71.849998
20161002073000,40.0,68.66967,22.036711,22.035,30.488671,1.421116,1.5,54.952297,55.0,71.849998
20161002074500,40.0,69.137711,22.036711,22.035,30.7885,1.421116,1.5,55.402344,55.0,71.849998
20161002080000,42.395,69.407745,22.036711,22.035,31.1336,1.42513,1.5,54.9883,55.0,71.849998
20161002081500,42.395,69.677765,22.036711,22.035,31.1336,1.429145,1.5,55.114311,55.0,71.849998
20161002083000,42.395,69.497757,22.036711,22.035,31.75478,1.42513,1.5,55.06031,55.0,71.849998
20161002084500,42.395,69.9478,22.036711,22.035,32.09988,1.417102,1.5,55.186317,55.0,71.849998
20161002090000,42.395,70.145813,22.036711,22.035,32.064792,1.417102,1.5,55.240326,55.0,71.849998
20161002091500,42.395,70.055801,22.036711,22.035,32.3389,1.413087,1.5,55.312332,55.0,71.849998
20161002093000,43.555,70.325836,22.036711,22.035,32.3389,1.413087,1.5,55.402344,55.0,71.849998
20161002094500,43.555,70.685867,22.036711,22.035,32.912174,1.417102,1.5,55.150314,55.0,71.849998
20161002100000,43.555,70.955902,22.036711,22.035,33.116276,1.417102,1.5,55.186317,55.0,71.849998
20161002101500,46.445,72.072006,22.036711,22.035,33.52448,1.417102,1.5,55.150314,55.0,71.849998
20161002103000,46.445,72.432045,22.036711,22.035,34.093232,1.429145,1.5,55.312332,55.0,71.849998
20161002104500,48.84,73.17012,22.036711,22.035,34.425582,1.42513,1.5,55.348335,55.0,71.849998
20161002110000,48.84,73.89019,22.036711,22.035,34.212929,1.421116,1.5,55.024303,55.0,71.849998
20161002111500,48.84,73.620163,22.036711,22.035,34.51456,1.429145,1.5,54.952297,55.0,71.849998
20161002113000,43.419998,74.358238,22.036711,22.035,35.064,1.429145,1.5,55.240326,55.0,71.849998
20161002114500,42.695,73.800186,22.036711,22.035,34.973441,1.42513,1.5,54.952297,55.0,71.849998
20161002120000,47.665001,74.718277,22.036711,22.035,35.16464,1.433159,1.5,55.150314,55.0,71.849998
20161002121500,47.665001,75.636368,22.036711,22.035,35.348937,1.433159,1.5,55.186317,55.0,71.849998
20161002123000,47.665001,75.006302,22.036711,22.035,35.116972,1.441188,1.5,55.276329,55.0,71.849998
20161002124500,47.665001,75.006302,22.036711,22.035,34.42463,1.473304,1.5,54.9883,55.0,71.849998
20161002130000,47.665001,75.456345,22.036711,22.035,34.537034,1.489362,1.5,55.186317,55.0,71.849998
20161002131500,47.665001,75.924393,22.036711,22.035,35.28007,1.497391,1.5,55.186317,55.0,71.849998
20161002133000,47.665001,76.014404,22.036711,22.035,34.457984,1.493376,1.5,55.240326,55.0,71.849998
20161002134500,47.665001,75.456345,22.036711,22.035,34.58205,1.493376,1.5,55.024303,55.0,71.849998
20161002140000,47.665001,75.546356,22.036711,22.035,34.25667,1.497391,1.5,54.862289,55.0,71.849998
20161002141500,47.665001,76.554459,22.036711,22.035,34.125447,1.453232,1.5,54.898293,55.0,71.849998
20161002143000,47.665001,76.464447,22.036711,22.035,34.015338,1.441188,1.5,55.114311,55.0,71.849998
20161002144500,47.665001,75.834381,22.036711,22.035,34.36496,1.453232,1.5,54.952297,55.0,71.849998
20161002150000,47.665001,76.75248,22.036711,22.035,34.331844,1.457246,1.5,54.502251,55.0,71.849998
20161002151500,47.665001,76.932495,22.036711,22.035,34.331844,1.461261,1.5,54.538254,55.0,71.849998
20161002153000,47.665001,76.464447,22.036711,22.035,35.44973,1.469289,1.5,54.502251,55.0,71.849998
20161002154500,43.860001,75.456345,22.036711,22.035,34.806603,1.453232,1.5,54.700272,55.0,71.849998
20161002160000,43.860001,76.014404,22.036711,22.035,34.844156,1.465275,1.5,54.574257,55.0,71.849998
20161002161500,43.860001,76.374435,22.036711,22.035,34.844156,1.461261,1.5,54.898293,55.0,71.849998
20161002163000,43.860001,75.636368,22.036711,22.035,34.950644,1.465275,1.5,54.790279,55.0,71.849998
20161002164500,43.860001,75.096313,22.036711,22.035,34.985239,1.465275,1.5,54.502251,55.0,71.849998
20161002170000,43.860001,75.366341,22.036711,22.035,34.824028,1.461261,1.5,54.502251,55.0,71.849998
20161002171500,43.860001,75.366341,22.036711,22.035,34.60908,1.461261,1.5,54.538254,55.0,71.849998
20161002173000,43.860001,75.096313,22.036711,22.035,34.568416,1.457246,1.5,54.700272,55.0,71.849998
20161002174500,43.860001,74.898293,22.036711,22.035,35.042852,1.453232,1.5,54.700272,55.0,71.849998
20161002180000,43.860001,74.898293,22.036711,22.035,35.06094,1.461261,1.5,54.538254,55.0,71.849998
20161002181500,42.915001,74.358238,22.036711,22.035,35.06094,1.453232,1.5,54.574257,55.0,71.849998
20161002183000,42.915001,74.178223,22.036711,22.035,34.6322,1.453232,1.5,54.700272,55.0,71.849998
20161002184500,42.915001,73.89019,22.036711,22.035,34.55587,1.445203,1.5,54.736275,55.0,71.849998
20161002190000,42.915001,73.620163,22.036711,22.035,34.414464,1.441188,1.5,54.790279,55.0,71.849998
20161002191500,42.915001,73.350136,22.036711,22.035,34.414464,1.437174,1.5,54.9883,55.0,71.849998
20161002193000,42.915001,73.17012,22.036711,22.035,34.078,1.42513,1.5,54.826286,55.0,71.849998
20161002194500,42.915001,73.17012,22.036711,22.035,34.078,1.433159,1.5,54.862289,55.0,71.849998
20161002200000,42.915001,72.882088,22.036711,22.035,34.307415,1.433159,1.5,54.826286,55.0,71.849998
20161002201500,42.915001,73.080109,22.036711,22.035,34.307415,1.433159,1.5,54.826286,55.0,71.849998
20161002203000,42.915001,72.612061,22.036711,22.035,34.135936,1.429145,1.5,54.502251,55.0,71.849998
20161002204500,42.915001,72.162018,22.036711,22.035,34.009728,1.429145,1.5,54.826286,55.0,71.849998
20161002210000,42.915001,71.873993,22.036711,22.035,33.894944,1.429145,1.5,54.664268,55.0,71.849998
20161002211500,42.915001,71.964005,22.036711,22.035,33.894944,1.429145,1.5,54.502251,55.0,71.849998
20161002213000,41.235001,71.783981,22.036711,22.035,33.576959,1.42513,1.5,54.790279,55.0,71.849998
20161002214500,41.235001,71.603958,22.036711,22.035,33.715169,1.42513,1.5,54.574257,55.0,71.849998
20161002220000,41.235001,71.333939,22.036711,22.035,33.586003,1.42513,1.5,54.502251,55.0,71.849998
20161002221500,40.465,71.153915,22.036711,22.035,33.456837,1.42513,1.5,55.150314,55.0,71.849998
20161002223000,40.465,70.955902,22.036711,22.035,33.195632,1.42513,1.5,55.240326,55.0,71.849998
20161002224500,40.465,70.955902,22.036711,22.035,33.25537,1.413087,1.5,55.186317,55.0,71.849998
20161002230000,40.465,70.595863,22.036711,22.035,33.25537,1.417102,1.5,55.186317,55.0,71.849998
20161002231500,40.465,70.325836,22.036711,22.035,33.25537,1.421116,1.5,55.150314,55.0,71.849998
20161002233000,40.465,70.685867,22.036711,22.035,33.06548,1.417102,1.5,55.114311,55.0,71.849998
20161002234500,40.465,70.325836,22.036711,22.035,33.000404,1.417102,1.5,55.06031,55.0,71.849998
20161003000000,40.465,69.857788,22.036711,22.035,32.552675,1.417102,1.5,54.9883,55.0,71.849998
20161003001500,40.465,69.9478,22.036711,22.035,32.552675,1.417102,1.5,55.024303,55.0,71.849998
20161003003000,40.465,69.857788,22.036711,22.035,32.284568,1.421116,1.5,54.862289,55.0,71.849998
20161003004500,40.465,69.407745,22.036711,22.035,32.337404,1.417102,1.5,54.502251,55.0,71.849998
20161003010000,40.465,69.497757,22.036711,22.035,31.894112,1.417102,1.5,54.700272,55.0,71.849998
20161003011500,40.465,69.497757,22.036711,22.035,31.894112,1.417102,1.5,54.502251,55.0,71.849998
20161003013000,40.465,69.407745,22.036711,22.035,31.971275,1.421116,1.5,54.538254,55.0,71.849998
20161003014500,38.044998,69.137711,22.036711,22.035,32.14884,1.413087,1.5,55.348335,55.0,71.849998
20161003020000,41.965,69.047707,22.036711,22.035,31.947696,1.421116,1.5,54.610264,55.0,71.849998
20161003021500,39.240002,69.047707,22.036711,22.035,31.947696,1.421116,1.5,54.286232,55.0,71.849998
20161003023000,36.365002,69.227722,22.036711,22.035,31.37228,1.42513,1.5,54.9883,55.0,71.849998
20161003024500,35.744999,69.227722,22.036711,22.035,31.37228,1.417102,1.5,55.186317,55.0,71.849998
20161003030000,39.235001,68.759674,22.036711,22.035,31.245749,1.413087,1.5,55.47435,55.0,71.849998
20161003031500,37.005001,68.759674,22.036711,22.035,31.245749,1.413087,1.5,55.150314,55.0,71.849998
20161003033000,37.66,68.489655,22.036711,22.035,30.941976,1.413087,1.5,55.402344,55.0,71.849998
20161003034500,41.865002,68.759674,22.036711,22.035,30.80788,1.421116,1.5,54.502251,55.0,71.849998
20161003040000,39.384998,68.399643,22.036711,22.035,31.075256,1.413087,1.5,54.736275,55.0,71.849998
20161003041500,39.384998,68.129616,22.036711,22.035,31.075256,1.413087,1.5,54.664268,55.0,71.849998
20161003043000,39.384998,68.399643,22.036711,22.035,30.939188,1.409073,1.5,54.700272,55.0,71.849998
20161003044500,39.384998,68.399643,22.036711,22.035,30.939188,1.409073,1.5,54.790279,55.0,71.849998
20161003050000,39.384998,68.129616,22.036711,22.035,30.96836,1.413087,1.5,54.502251,55.0,71.849998
20161003051500,39.384998,68.399643,22.036711,22.035,30.96836,1.413087,1.5,54.898293,55.0,71.849998
20161003053000,39.384998,68.21962,22.036711,22.035,30.46295,1.413087,1.5,54.826286,55.0,71.849998
20161003054500,39.384998,68.039612,22.036711,22.035,29.869208,1.409073,1.5,54.952297,55.0,71.849998
20161003060000,39.384998,68.039612,22.036711,22.035,30.054746,1.409073,1.5,54.826286,55.0,71.849998
20161003061500,39.384998,68.039612,22.036711,22.035,30.054746,1.413087,1.5,54.574257,55.0,71.849998
20161003063000,39.384998,68.129616,22.036711,22.035,30.37438,1.417102,1.5,54.700272,55.0,71.849998
20161003064500,39.384998,68.129616,22.036711,22.035,30.534197,1.413087,1.5,54.574257,55.0,71.849998
20161003070000,36.529999,67.661568,22.036711,22.035,30.214563,1.409073,1.5,54.862289,55.0,71.849998
20161003071500,36.529999,68.039612,22.036711,22.035,30.054746,1.413087,1.5,55.186317,55.0,71.849998
20161003073000,40.849998,68.129616,22.036711,22.035,29.714576,1.413087,1.5,54.790279,55.0,71.849998
20161003074500,40.849998,68.66967,22.036711,22.035,30.483996,1.417102,1.5,54.898293,55.0,71.849998
20161003080000,40.849998,68.759674,22.036711,22.035,30.554002,1.409073,1.5,55.024303,55.0,71.849998
20161003081500,40.849998,69.317734,22.036711,22.035,30.694014,1.441188,1.5,55.438347,55.0,71.849998
20161003083000,44.544998,69.857788,22.036711,22.035,31.020788,1.453232,1.5,54.502251,55.0,71.849998
20161003084500,44.615002,70.235825,21.280605,21.280001,31.29884,1.445203,1.5,54.952297,55.0,72.690002
20161003090000,44.615002,70.955902,21.280605,21.280001,31.722157,1.54155,1.5,54.862289,55.0,72.690002
20161003091500,44.615002,71.513954,21.280605,21.280001,31.722157,1.569651,1.5,55.150314,55.0,72.690002
20161003093000,44.615002,71.69397,21.280605,21.280001,32.461487,1.557607,1.5,55.186317,55.0,72.690002
20161003094500,47.285,72.792084,21.280605,21.280001,32.752272,1.545564,1.5,55.402344,55.0,72.690002
20161003100000,47.285,72.882088,21.280605,21.280001,33.189801,1.549578,1.5,54.862289,55.0,72.690002
20161003101500,47.285,73.350136,21.280605,21.280001,33.189801,1.545564,1.5,54.952297,55.0,72.690002
20161003103000,47.285,73.89019,21.280605,21.280001,33.64705,1.533521,1.5,54.952297,55.0,72.690002
20161003104500,47.285,73.800186,21.280605,21.280001,33.603326,1.54155,1.5,54.9883,55.0,72.690002
20161003110000,47.285,74.178223,21.280605,21.280001,33.976034,1.529506,1.5,54.9883,55.0,72.690002
20161003111500,47.285,74.178223,21.280605,21.280001,34.535096,1.525492,1.5,55.150314,55.0,72.690002
20161003113000,47.285,74.358238,21.280605,21.280001,34.018993,1.533521,1.5,55.114311,55.0,72.690002
20161003114500,51.615002,75.006302,21.280605,21.280001,34.436564,1.517463,1.5,54.700272,55.0,72.690002
20161003120000,51.615002,75.186325,21.280605,21.280001,34.292931,1.545564,1.5,54.664268,55.0,72.690002
20161003121500,51.615002,76.104416,21.280605,21.280001,34.644933,1.481333,1.5,54.9883,55.0,72.690002
20161003123000,60.77,76.014404,21.280605,21.280001,35.235462,1.473304,1.5,55.312332,55.0,72.690002
20161003124500,47.105,75.834381,21.280605,21.280001,35.235377,1.465275,1.5,54.37624,55.0,72.690002
20161003130000,50.544998,75.366341,21.280605,21.280001,34.883205,1.457246,1.5,54.952297,55.0,72.690002
20161003131500,50.544998,76.464447,21.280605,21.280001,35.288536,1.457246,1.5,54.9883,55.0,72.690002
20161003133000,50.544998,76.554459,21.280605,21.280001,34.954928,1.469289,1.5,55.024303,55.0,72.690002
20161003134500,66.084999,76.64447,21.280605,21.280001,35.790325,1.465275,1.5,54.538254,55.0,72.690002
20161003140000,58.965,76.554459,21.280605,21.280001,35.206766,1.445203,1.5,55.114311,55.0,72.690002
20161003141500,58.965,77.022507,21.280605,21.280001,35.07012,1.493376,1.5,54.862289,55.0,72.690002
20161003143000,48.18,77.292526,21.280605,21.280001,35.425658,1.497391,1.5,55.024303,55.0,72.690002
20161003144500,52.889999,77.202522,21.280605,21.280001,35.699273,1.505419,1.5,54.952297,55.0,72.690002
20161003150000,52.889999,77.202522,21.280605,21.280001,35.55819,1.497391,1.5,54.538254,55.0,72.690002
20161003151500,46.105,76.75248,21.280605,21.280001,34.912105,1.473304,1.5,55.150314,55.0,72.690002
20161003153000,46.105,76.932495,21.280605,21.280001,35.057132,1.469289,1.5,55.150314,55.0,72.690002
20161003154500,58.544998,77.112518,21.280605,21.280001,35.42984,1.461261,1.5,55.312332,55.0,72.690002
20161003160000,53.834999,76.374435,21.280605,21.280001,35.323352,1.437174,1.5,54.37624,55.0,72.690002
20161003161500,49.939999,77.112518,21.280605,21.280001,35.216864,1.441188,1.5,55.510353,55.0,72.690002
20161003163000,49.939999,77.202522,21.280605,21.280001,35.576346,1.453232,1.5,55.312332,55.0,72.690002
20161003164500,49.939999,77.292526,21.280605,21.280001,35.307661,1.461261,1.5,54.790279,55.0,72.690002
20161003170000,49.939999,76.464447,21.280605,21.280001,35.55819,1.461261,1.5,54.610264,55.0,72.690002
20161003171500,53.73,76.104416,21.280605,21.280001,35.55819,1.465275,1.5,54.37624,55.0,72.690002
20161003173000,56.514999,76.464447,21.280605,21.280001,35.589827,1.457246,1.5,55.024303,55.0,72.690002
20161003174500,56.514999,76.19442,21.280605,21.280001,35.672736,1.453232,1.5,55.150314,55.0,72.690002
20161003180000,46.049999,76.554459,21.280605,21.280001,35.676935,1.461261,1.5,55.276329,55.0,72.690002
20161003181500,46.049999,76.19442,21.280605,21.280001,35.676935,1.461261,1.5,55.186317,55.0,72.690002
20161003183000,46.049999,75.726379,21.280605,21.280001,35.700939,1.461261,1.5,54.574257,55.0,72.690002
20161003184500,53.595001,75.096313,21.280605,21.280001,35.5196,1.461261,1.5,54.340233,55.0,72.690002
20161003190000,48.16,74.808289,21.280605,21.280001,35.092747,1.465275,1.5,54.664268,55.0,72.690002
20161003191500,47.395,73.89019,21.280605,21.280001,35.092747,1.457246,1.5,54.502251,55.0,72.690002
20161003193000,45.93,73.710175,21.280605,21.280001,34.419564,1.453232,1.5,54.574257,55.0,72.690002
20161003194500,45.93,74.178223,21.280605,21.280001,34.113904,1.453232,1.5,54.538254,55.0,72.690002
20161003200000,43.075001,73.710175,21.280605,21.280001,34.162388,1.453232,1.5,55.150314,55.0,72.690002
20161003201500,43.075001,73.350136,21.280605,21.280001,34.182193,1.453232,1.5,55.186317,55.0,72.690002
20161003203000,43.075001,73.350136,21.280605,21.280001,34.262144,1.449217,1.5,55.024303,55.0,72.690002
20161003204500,43.075001,72.702072,21.280605,21.280001,34.340123,1.445203,1.5,55.186317,55.0,72.690002
20161003210000,43.075001,72.252029,21.280605,21.280001,34.149332,1.449217,1.5,54.826286,55.0,72.690002
20161003211500,43.075001,72.072006,21.280605,21.280001,34.149332,1.441188,1.5,54.952297,55.0,72.690002
20161003213000,43.075001,72.072006,21.280605,21.280001,34.022138,1.441188,1.5,54.9883,55.0,72.690002
20161003214500,43.075001,71.783981,21.280605,21.280001,34.09568,1.445203,1.5,54.826286,55.0,72.690002
20161003220000,43.075001,71.333939,21.280605,21.280001,33.844335,1.445203,1.5,54.664268,55.0,72.690002
20161003221500,43.075001,71.063911,21.280605,21.280001,33.844335,1.441188,1.5,54.502251,55.0,72.690002
20161003223000,41.25,70.685867,21.280605,21.280001,33.456837,1.445203,1.5,54.502251,55.0,72.690002
20161003224500,41.25,70.955902,21.280605,21.280001,33.586088,1.445203,1.5,54.664268,55.0,72.690002
20161003230000,41.25,70.595863,21.280605,21.280001,33.386508,1.441188,1.5,54.610264,55.0,72.690002
20161003231500,41.25,70.685867,21.280605,21.280001,33.386508,1.441188,1.5,55.06031,55.0,72.690002
20161003233000,41.25,70.685867,21.280605,21.280001,33.11495,1.441188,1.5,55.024303,55.0,72.690002
20161003234500,41.25,70.595863,21.280605,21.280001,33.036155,1.441188,1.5,55.024303,55.0,72.690002
20161004000000,41.25,70.325836,21.280605,21.280001,32.78464,1.437174,1.5,54.9883,55.0,72.690002
20161004001500,41.25,70.325836,21.280605,21.280001,32.78464,1.445203,1.5,54.826286,55.0,72.690002
20161004003000,41.25,70.235825,21.280605,21.280001,32.57027,1.445203,1.5,54.700272,55.0,72.690002
20161004004500,41.25,69.857788,21.280605,21.280001,32.618176,1.441188,1.5,54.502251,55.0,72.690002
20161004010000,41.25,69.9478,21.280605,21.280001,32.596569,1.441188,1.5,54.610264,55.0,72.690002
20161004011500,41.25,69.497757,21.280605,21.280001,32.461487,1.441188,1.5,54.502251,55.0,72.690002
20161004013000,37.555,69.497757,21.280605,21.280001,32.326405,1.441188,1.5,55.312332,55.0,72.690002
20161004014500,40.605,69.317734,21.280605,21.280001,32.014744,1.441188,1.5,54.790279,55.0,72.690002
20161004020000,40.605,69.317734,21.280605,21.280001,31.947696,1.445203,1.5,54.664268,55.0,72.690002
20161004021500,40.605,69.587761,21.280605,21.280001,31.947696,1.445203,1.5,54.952297,55.0,72.690002
20161004023000,40.605,69.407745,21.280605,21.280001,31.718536,1.445203,1.5,54.826286,55.0,72.690002
20161004024500,40.605,69.137711,21.280605,21.280001,31.583454,1.445203,1.5,54.574257,55.0,72.690002
20161004030000,40.605,69.137711,21.280605,21.280001,31.344264,1.445203,1.5,54.538254,55.0,72.690002
20161004031500,40.605,68.957703,21.280605,21.280001,31.344264,1.445203,1.5,54.502251,55.0,72.690002
20161004033000,40.605,69.137711,21.280605,21.280001,31.415426,1.445203,1.5,54.538254,55.0,72.690002
20161004034500,40.605,68.66967,21.280605,21.280001,31.415426,1.453232,1.5,54.502251,55.0,72.690002
20161004040000,40.605,68.957703,21.280605,21.280001,31.415426,1.453232,1.5,54.538254,55.0,72.690002
20161004041500,39.514999,69.227722,21.280605,21.280001,31.448049,1.449217,1.5,54.826286,55.0,72.690002
20161004043000,39.514999,69.227722,21.280605,21.280001,31.448049,1.441188,1.5,54.952297,55.0,72.690002
20161004044500,39.514999,69.047707,21.280605,21.280001,31.448049,1.445203,1.5,55.186317,55.0,72.690002
20161004050000,39.514999,68.849686,21.280605,21.280001,30.908044,1.449217,1.5,55.240326,55.0,72.690002
20161004051500,44.005001,69.497757,21.280605,21.280001,30.908044,1.445203,1.5,55.47435,55.0,72.690002
20161004053000,39.535,69.317734,21.280605,21.280001,31.075256,1.445203,1.5,54.862289,55.0,72.690002
20161004054500,39.535,69.407745,21.280605,21.280001,31.242468,1.445203,1.5,55.186317,55.0,72.690002
20161004060000,39.535,68.849686,21.280605,21.280001,31.4787,1.445203,1.5,54.700272,55.0,72.690002
20161004061500,39.535,68.759674,21.280605,21.280001,31.61674,1.445203,1.5,54.664268,55.0,72.690002
20161004063000,39.535,68.957703,21.280605,21.280001,31.75478,1.449217,1.5,54.826286,55.0,72.690002
20161004064500,39.535,69.227722,19.533098,19.535,31.61674,1.405058,1.5,54.9883,55.0,74.629997
20161004070000,43.895,69.317734,19.533098,19.535,31.61674,1.421116,1.5,55.024303,55.0,74.629997
20161004071500,43.895,69.497757,19.533098,19.535,31.924457,1.441188,1.5,54.664268,55.0,74.629997
20161004073000,43.895,69.317734,19.533098,19.535,31.924457,1.461261,1.5,54.826286,55.0,74.629997
20161004074500,43.895,69.497757,19.533098,19.535,31.924457,1.457246,1.5,55.150314,55.0,74.629997
20161004080000,43.895,70.145813,19.533098,19.535,32.234146,1.493376,1.5,55.312332,55.0,74.629997
20161004081500,46.005001,70.595863,19.533098,19.535,32.374158,1.525492,1.5,55.240326,55.0,74.629997
20161004083000,49.455002,71.243927,19.533098,19.535,32.898302,1.545564,1.5,54.952297,55.0,74.629997
20161004084500,49.455002,71.69397,19.963282,19.965,33.391795,1.585708,1.5,54.664268,55.0,74.150002
20161004090000,49.455002,72.432045,20.997253,20.995001,33.814789,1.565636,1.5,54.610264,55.0,73.004997
20161004091500,84.805,72.792084,21.427437,21.424999,34.026286,1.573665,1.5,54.952297,55.0,72.525002
20161004093000,45.110001,73.17012,21.85762,21.860001,34.913516,1.569651,1.5,54.250225,55.0,72.044998
20161004094500,53.09,74.358238,21.85762,21.860001,35.400107,1.549578,1.5,54.538254,55.0,72.044998
20161004100000,53.09,74.268227,21.85762,21.860001,36.176412,1.54155,1.5,54.502251,55.0,72.044998
20161004101500,53.09,74.628265,21.85762,21.860001,36.176412,1.485347,1.5,54.502251,55.0,72.044998
20161004103000,53.09,75.366341,21.85762,21.860001,37.324439,1.481333,1.5,54.9883,55.0,72.044998
20161004104500,53.09,75.456345,21.85762,21.860001,37.713824,1.433159,1.5,54.952297,55.0,72.044998
20161004110000,53.09,76.374435,21.85762,21.860001,37.525566,1.417102,1.5,55.438347,55.0,72.044998
20161004111500,54.544998,76.104416,21.85762,21.860001,37.525566,1.429145,1.5,55.240326,55.0,72.044998
20161004113000,54.544998,76.464447,21.85762,21.860001,38.71016,1.453232,1.5,55.186317,55.0,72.044998
20161004114500,54.544998,76.64447,21.85762,21.860001,38.919107,1.457246,1.5,55.312332,55.0,72.044998
20161004120000,57.529999,76.842484,21.85762,21.860001,38.883356,1.457246,1.5,54.736275,55.0,72.044998
20161004121500,51.110001,76.842484,21.85762,21.860001,38.883356,1.445203,1.5,55.114311,55.0,72.044998
20161004123000,53.115002,76.842484,21.85762,21.860001,38.744976,1.429145,1.5,54.502251,55.0,72.044998
20161004124500,53.115002,77.292526,21.85762,21.860001,38.850886,1.421116,1.5,55.312332,55.0,72.044998
20161004130000,58.904999,77.67057,21.376385,21.375,39.226144,1.413087,1.5,54.862289,55.0,72.580002
20161004131500,58.904999,77.292526,20.95302,20.955,38.634289,1.445203,1.5,54.538254,55.0,73.050003
20161004133000,56.130001,76.842484,20.95302,20.955,39.249468,1.457246,1.5,55.402344,55.0,73.050003
20161004134500,56.130001,77.580559,20.95302,20.955,39.249468,1.433159,1.5,55.150314,55.0,73.050003
20161004140000,56.130001,77.292526,20.95302,20.955,38.86928,1.437174,1.5,55.240326,55.0,73.050003
20161004141500,56.130001,76.842484,20.95302,20.955,39.279626,1.405058,1.5,55.348335,55.0,73.584999
20161004143000,56.130001,78.030609,19.990549,19.99,39.249468,1.437174,1.5,55.348335,55.0,74.120003
20161004144500,59.115002,78.030609,18.912344,18.91,38.753918,1.477318,1.5,54.9883,55.0,75.32
20161004150000,59.115002,77.112518,18.912344,18.91,38.900424,1.457246,1.5,54.826286,55.0,75.32
20161004151500,54.264999,76.932495,18.912344,18.91,38.86928,1.461261,1.5,54.898293,55.0,75.32
20161004153000,54.264999,77.580559,18.912344,18.91,38.638556,1.501405,1.5,54.502251,55.0,75.32
20161004154500,54.264999,77.202522,18.912344,18.91,38.205124,1.513448,1.5,55.186317,55.0,75.32
20161004160000,54.264999,77.850586,18.912344,18.91,38.350151,1.505419,1.5,55.150314,55.0,75.32
20161004161500,58.695,77.940598,18.912344,18.91,38.350151,1.557607,1.5,55.06031,55.0,75.32
20161004163000,55.060001,76.842484,18.912344,18.91,38.262312,1.549578,1.5,54.502251,55.0,75.32
20161004164500,55.060001,76.842484,19.400398,19.4,38.60544,1.593737,1.5,54.538254,55.0,74.775002
20161004170000,51.764999,76.842484,19.400398,19.4,38.511685,1.565636,1.5,55.06031,55.0,74.775002
20161004171500,51.764999,76.554459,19.400398,19.4,38.511685,1.565636,1.5,54.862289,55.0,74.775002
20161004173000,51.764999,76.554459,19.400398,19.4,38.205124,1.565636,1.5,55.024303,55.0,74.775002
20161004174500,51.764999,76.554459,19.400398,19.4,38.234789,1.565636,1.5,54.952297,55.0,74.775002
20161004180000,51.764999,76.464447,19.400398,19.4,38.085988,1.561622,1.5,54.9883,55.0,74.775002
20161004181500,51.764999,76.19442,19.400398,19.4,38.085988,1.565636,1.5,54.952297,55.0,74.775002
20161004183000,51.764999,75.636368,19.400398,19.4,38.06348,1.561622,1.5,54.538254,55.0,74.775002
20161004184500,51.764999,75.636368,19.400398,19.4,38.075397,1.565636,1.5,54.610264,55.0,74.775002
20161004190000,50.814999,75.186325,19.400398,19.4,37.902932,1.565636,1.5,54.862289,55.0,74.775002
20161004191500,50.814999,75.006302,19.400398,19.4,37.902932,1.573665,1.5,54.826286,55.0,74.775002
20161004193000,50.814999,74.628265,19.400398,19.4,37.844843,1.565636,1.5,54.736275,55.0,74.775002
20161004194500,50.814999,74.718277,19.400398,19.4,37.842956,1.569651,1.5,54.664268,55.0,74.775002
20161004200000,50.814999,74.448242,19.400398,19.4,37.7755,1.565636,1.5,54.700272,55.0,74.775002
20161004201500,50.814999,74.358238,19.400398,19.4,37.7755,1.573665,1.5,54.736275,55.0,74.775002
20161004203000,50.814999,74.268227,19.400398,19.4,37.876242,1.569651,1.5,54.862289,55.0,74.775002
20161004204500,50.814999,74.088211,19.400398,19.4,37.922176,1.565636,1.5,54.700272,55.0,74.775002
20161004210000,50.814999,74.088211,19.400398,19.4,38.028749,1.565636,1.5,54.862289,55.0,74.775002
20161004211500,50.814999,73.89019,19.400398,19.4,37.901555,1.565636,1.5,54.790279,55.0,74.775002
20161004213000,50.814999,73.89019,19.400398,19.4,37.8129,1.565636,1.5,54.826286,55.0,74.775002
20161004214500,50.814999,73.710175,19.400398,19.4,38.04223,1.565636,1.5,54.862289,55.0,74.775002
20161004220000,50.814999,73.530151,19.400398,19.4,37.881104,1.569651,1.5,54.826286,55.0,74.775002
20161004221500,50.814999,73.260132,19.400398,19.4,37.881104,1.565636,1.5,54.790279,55.0,74.775002
20161004223000,50.814999,73.17012,19.400398,19.4,37.779631,1.569651,1.5,54.574257,55.0,74.775002
20161004224500,50.814999,72.972099,19.400398,19.4,37.871414,1.569651,1.5,54.700272,55.0,74.775002
20161004230000,50.814999,72.522057,19.400398,19.4,37.73929,1.565636,1.5,54.502251,55.0,74.775002
20161004231500,50.814999,72.882088,19.400398,19.4,37.73929,1.569651,1.5,54.538254,55.0,74.775002
20161004233000,50.814999,72.882088,19.400398,19.4,37.62845,1.565636,1.5,54.538254,55.0,74.775002
20161004234500,49.349998,72.522057,19.400398,19.4,37.36223,1.569651,1.5,54.664268,55.0,74.775002
20161005000000,49.349998,72.522057,19.400398,19.4,37.445632,1.565636,1.5,54.790279,55.0,74.775002
20161005001500,49.349998,72.252029,19.400398,19.4,37.445632,1.565636,1.5,54.826286,55.0,74.775002
20161005003000,49.349998,72.792084,19.400398,19.4,37.324439,1.569651,1.5,55.024303,55.0,74.775002
20161005004500,49.349998,72.072006,19.400398,19.4,37.189357,1.565636,1.5,54.700272,55.0,74.775002
20161005010000,47.814999,71.69397,19.400398,19.4,37.198316,1.565636,1.5,54.538254,55.0,74.775002
20161005011500,50.939999,71.69397,18.725611,18.725,37.198316,1.505419,1.5,55.564358,55.0,75.525002
20161005013000,51.755001,71.603958,21.306717,21.305,36.92618,1.461261,1.5,55.564358,55.0,72.660004
20161005014500,45.735001,71.964005,21.306717,21.305,37.13579,1.493376,1.5,55.348335,55.0,72.660004
20161005020000,50.605,72.162018,21.306717,21.305,37.13579,1.509434,1.5,55.024303,55.0,72.660004
20161005021500,50.605,72.162018,21.306717,21.305,37.13579,1.513448,1.5,54.700272,55.0,72.660004
20161005023000,50.605,71.873993,21.306717,21.305,37.20736,1.513448,1.5,54.862289,55.0,72.660004
20161005024500,50.605,71.873993,21.306717,21.305,37.20736,1.513448,1.5,54.736275,55.0,72.660004
20161005030000,48.759998,71.964005,21.306717,21.305,37.20736,1.513448,1.5,55.564358,55.0,72.660004
20161005031500,49.689999,71.783981,21.306717,21.305,37.20736,1.513448,1.5,55.240326,55.0,72.660004
20161005033000,49.689999,71.783981,21.306717,21.305,37.06932,1.501405,1.5,54.9883,55.0,72.660004
20161005034500,49.689999,71.603958,21.306717,21.305,37.0003,1.501405,1.5,54.862289,55.0,72.660004
20161005040000,49.689999,71.333939,21.306717,21.305,37.0003,1.505419,1.5,55.114311,55.0,72.660004
20161005041500,49.689999,71.243927,21.306717,21.305,37.0003,1.497391,1.5,54.610264,55.0,72.660004
20161005043000,49.689999,71.423943,21.306717,21.305,37.207445,1.461261,1.5,55.114311,55.0,72.660004
20161005044500,100.0,71.603958,19.757927,19.76,37.068419,1.449217,1.5,57.634563,55.0,74.379997
20161005050000,100.0,71.333939,19.757927,19.76,37.068419,1.473304,1.5,57.112511,55.0,74.379997
20161005051500,54.625,71.063911,20.364708,20.365,36.929393,1.485347,1.5,52.55806,55.0,73.705002
20161005053000,52.615002,70.955902,20.364708,20.365,36.994554,1.513448,1.5,55.186317,55.0,73.705002
20161005054500,44.695,70.955902,20.794891,20.795,36.994554,1.593737,1.5,55.438347,55.0,73.230003
20161005060000,50.505001,70.865891,21.225075,21.225,36.854542,1.57768,1.5,54.574257,55.0,72.75
20161005061500,50.505001,71.333939,21.225075,21.225,36.854542,1.593737,1.5,54.502251,55.0,72.75
20161005063000,50.505001,71.333939,21.225075,21.225,37.057743,1.557607,1.5,54.502251,55.0,72.75
20161005064500,50.505001,71.333939,21.225075,21.225,37.198741,1.473304,1.5,54.574257,55.0,72.75
20161005070000,48.825001,70.955902,21.225075,21.225,37.198741,1.453232,1.5,54.538254,55.0,72.75
20161005071500,47.915001,71.063911,21.225075,21.225,37.198741,1.449217,1.5,54.826286,55.0,72.75
20161005073000,47.915001,71.423943,21.225075,21.225,37.057743,1.449217,1.5,55.024303,55.0,72.75
20161005074500,47.915001,71.603958,20.483437,20.485001,37.057743,1.421116,1.5,55.348335,55.0,73.574997
20161005080000,50.959999,71.69397,20.002201,20.0,37.198741,1.489362,1.5,54.9883,55.0,74.110001
20161005081500,50.959999,72.522057,20.002201,20.0,37.198741,1.493376,1.5,55.348335,55.0,74.110001
20161005083000,53.209999,72.792084,20.002201,20.0,37.686896,1.489362,1.5,55.114311,55.0,74.110001
20161005084500,54.009998,73.89019,20.002201,20.0,38.041856,1.513448,1.5,55.47435,55.0,74.110001
20161005090000,55.970001,74.178223,20.002201,20.0,38.325824,1.513448,1.5,55.150314,55.0,74.110001
20161005091500,55.970001,74.358238,20.002201,20.0,38.5388,1.497391,1.5,54.700272,55.0,74.110001
20161005093000,55.970001,74.268227,20.002201,20.0,39.374758,1.493376,1.5,54.538254,55.0,74.110001
20161005094500,55.970001,75.186325,20.002201,20.0,,1.509434,1.5,54.790279,55.0,74.110001
20161005100000,55.970001,75.186325,20.002201,20.0,39.87687,1.485347,1.5,54.826286,55.0,74.110001
20161005101500,55.970001,75.834381,20.002201,20.0,39.87687,1.489362,1.5,54.862289,55.0,74.110001
20161005103000,57.639999,75.636368,20.002201,20.0,40.127552,1.497391,1.5,55.276329,55.0,74.110001
20161005104500,57.639999,75.924393,20.002201,20.0,40.15754,1.505419,1.5,55.024303,55.0,74.110001
20161005110000,57.639999,75.834381,20.002201,20.0,40.117522,1.54155,1.5,54.826286,55.0,74.110001
20161005111500,57.639999,76.554459,20.002201,20.0,40.38177,1.469289,1.5,54.952297,55.0,74.110001
20161005113000,57.639999,76.75248,20.002201,20.0,39.99196,1.481333,1.5,55.186317,55.0,74.110001
20161005114500,57.639999,77.022507,20.002201,20.0,40.44059,1.461261,1.5,55.438347,55.0,74.110001
20161005120000,58.799999,77.112518,20.002201,20.0,40.50944,1.481333,1.5,54.700272,55.0,74.110001
20161005121500,58.799999,77.292526,20.002201,20.0,40.50944,1.493376,1.5,55.186317,55.0,74.110001
20161005123000,58.799999,76.464447,20.002201,20.0,40.50944,1.473304,1.5,55.06031,55.0,74.110001
20161005124500,58.799999,77.292526,20.002201,20.0,40.818959,1.449217,1.5,54.736275,55.0,74.110001
20161005130000,58.799999,78.030609,20.002201,20.0,40.818959,1.473304,1.5,55.024303,55.0,74.110001
20161005131500,58.799999,78.498657,20.002201,20.0,41.132014,1.469289,1.5,55.186317,55.0,74.110001
20161005133000,58.799999,78.768677,19.231627,19.23,40.910232,1.421116,1.5,55.150314,55.0,74.964996
20161005134500,58.799999,77.67057,17.37903,17.379999,40.910232,1.433159,1.5,55.240326,55.0,77.025002
20161005140000,58.799999,77.112518,17.37903,17.379999,,1.465275,1.5,55.276329,55.0,77.025002
20161005141500,58.799999,77.940598,17.37903,17.379999,40.879088,1.513448,1.5,55.024303,55.0,77.025002
20161005143000,58.799999,77.760574,17.37903,17.379999,40.879088,1.521477,1.5,55.024303,55.0,77.025002
20161005144500,58.799999,78.030609,17.37903,17.379999,40.354774,1.505419,1.5,55.024303,55.0,77.025002
20161005150000,58.799999,77.850586,17.37903,17.379999,40.354774,1.513448,1.5,54.952297,55.0,77.025002
20161005151500,58.799999,76.842484,17.37903,17.379999,40.354774,1.473304,1.5,54.700272,55.0,77.025002
20161005153000,55.715,77.850586,17.37903,17.379999,40.354774,1.473304,1.5,55.276329,55.0,77.025002
20161005154500,59.264999,78.120621,17.37903,17.379999,40.354774,1.429145,1.5,55.06031,55.0,77.025002
20161005160000,59.264999,77.022507,16.358688,16.360001,40.354774,1.417102,1.5,55.06031,55.0,78.754997
20161005161500,59.264999,76.75248,15.81959,15.82,40.354774,1.433159,1.5,54.736275,55.0,78.754997
20161005163000,56.855,76.464447,15.81959,15.82,40.354774,1.509434,1.5,54.574257,55.0,78.754997
20161005164500,51.610001,76.19442,17.399485,17.4,40.354774,1.565636,1.5,55.06031,55.0,77.0
20161005170000,51.610001,76.014404,17.829668,17.83,40.354774,1.593737,1.5,55.348335,55.0,76.525002
20161005171500,51.610001,75.726379,18.317722,18.32,39.807629,1.569651,1.5,55.186317,55.0,75.980003
20161005173000,55.535,75.456345,18.317722,18.32,39.6608,1.569651,1.5,54.898293,55.0,75.980003
20161005174500,51.240002,76.284431,18.86364,18.865,39.54248,1.585708,1.5,54.952297,55.0,75.375
20161005180000,51.240002,76.464447,18.86364,18.865,39.30584,1.565636,1.5,54.9883,55.0,75.375
20161005181500,51.240002,76.104416,18.86364,18.865,39.30584,1.565636,1.5,54.9883,55.0,75.375
20161005183000,51.240002,75.834381,18.86364,18.865,38.516955,1.57768,1.5,54.862289,55.0,75.375
20161005184500,51.240002,75.546356,18.86364,18.865,38.59592,1.581694,1.5,54.574257,55.0,75.375
20161005190000,50.150002,75.186325,18.86364,18.865,37.94516,1.581694,1.5,54.736275,55.0,75.375
20161005191500,47.330002,75.006302,18.86364,18.865,37.94516,1.581694,1.5,54.574257,55.0,75.375
20161005193000,47.330002,74.628265,18.86364,18.865,37.419214,1.581694,1.5,54.9883,55.0,75.375
20161005194500,47.330002,74.448242,18.86364,18.865,37.48191,1.581694,1.5,55.114311,55.0,75.375
20161005200000,47.330002,74.268227,18.86364,18.865,37.177814,1.581694,1.5,55.150314,55.0,75.375
20161005201500,47.330002,73.998199,18.86364,18.865,37.177814,1.585708,1.5,55.024303,55.0,75.375
20161005203000,47.330002,73.710175,18.86364,18.865,36.851125,1.581694,1.5,55.024303,55.0,75.375
20161005204500,67.114998,73.620163,18.86364,18.865,36.66625,1.565636,1.5,55.798382,55.0,75.375
20161005210000,47.919998,73.620163,18.86364,18.865,36.624022,1.57768,1.5,55.150314,55.0,75.375
20161005211500,51.044998,73.260132,18.86364,18.865,36.40768,1.581694,1.5,55.438347,55.0,75.375
20161005213000,51.044998,72.792084,18.86364,18.865,36.281472,1.581694,1.5,54.9883,55.0,75.375
20161005214500,51.389999,72.792084,18.86364,18.865,36.31163,1.589723,1.5,54.448246,55.0,75.375
20161005220000,61.965,72.432045,18.86364,18.865,36.14656,1.573665,1.5,56.338436,55.0,75.375
20161005221500,73.660004,72.342041,18.86364,18.865,36.14656,1.581694,1.5,54.952297,55.0,75.375
20161005223000,51.064999,72.162018,18.86364,18.865,36.124052,1.581694,1.5,55.348335,55.0,75.375
20161005224500,51.064999,71.783981,18.86364,18.865,36.140406,1.585708,1.5,54.664268,55.0,75.375
20161005230000,45.849998,71.783981,18.86364,18.865,36.009268,1.57768,1.5,55.636368,55.0,75.375
20161005231500,46.134998,71.69397,18.86364,18.865,36.009268,1.581694,1.5,54.862289,55.0,75.375
20161005233000,66.379997,71.423943,18.86364,18.865,35.75743,1.57768,1.5,55.690369,55.0,75.375
20161005234500,45.555,71.153915,18.86364,18.865,35.831465,1.57768,1.5,55.312332,55.0,75.375
20161006000000,47.514999,70.775879,18.86364,18.865,35.698355,1.581694,1.5,55.150314,55.0,75.375
20161006001500,47.514999,70.595863,18.86364,18.865,35.698355,1.589723,1.5,54.610264,55.0,75.375
20161006003000,52.275002,70.505852,18.86364,18.865,35.300096,1.581694,1.5,56.248428,55.0,75.375
20161006004500,60.345001,69.9478,18.86364,18.865,34.96625,1.589723,1.5,54.538254,55.0,75.375
20161006010000,43.005001,69.9478,18.86364,18.865,34.964856,1.57768,1.5,55.276329,55.0,75.375
20161006011500,41.255001,69.767776,18.86364,18.865,34.964856,1.581694,1.5,54.412243,55.0,75.375
20161006013000,53.665001,69.767776,18.86364,18.865,34.428472,1.585708,1.5,55.150314,55.0,75.375
20161006014500,41.52,69.497757,18.86364,18.865,34.361424,1.585708,1.5,55.402344,55.0,75.375
20161006020000,48.099998,69.587761,18.86364,18.865,34.476956,1.589723,1.5,54.538254,55.0,75.375
20161006021500,51.465,69.317734,18.86364,18.865,34.476956,1.593737,1.5,54.952297,55.0,75.375
20161006023000,40.200001,69.497757,19.351694,19.35,34.326183,1.549578,1.5,55.240326,55.0,74.830002
20161006024500,47.834999,69.587761,19.351694,19.35,34.326183,1.557607,1.5,54.574257,55.0,74.830002
20161006030000,50.900002,69.677765,19.351694,19.35,34.2395,1.565636,1.5,54.448246,55.0,74.830002
20161006031500,40.369999,69.497757,19.351694,19.35,34.10146,1.565636,1.5,54.286232,55.0,74.830002
20161006033000,49.419998,69.407745,19.351694,19.35,34.287899,1.553593,1.5,55.348335,55.0,74.830002
20161006034500,42.595001,69.317734,19.351694,19.35,34.474338,1.557607,1.5,55.114311,55.0,74.830002
20161006040000,60.924999,69.407745,19.351694,19.35,34.61435,1.561622,1.5,54.700272,55.0,74.830002
20161006041500,56.25,69.137711,19.351694,19.35,34.61435,1.565636,1.5,54.340233,55.0,74.830002
20161006043000,46.154999,69.407745,19.351694,19.35,34.61435,1.557607,1.5,55.06031,55.0,74.830002
20161006044500,48.814999,69.407745,19.351694,19.35,34.61435,1.549578,1.5,55.348335,55.0,74.830002
20161006050000,58.34,69.407745,19.351694,19.35,34.426925,1.561622,1.5,54.502251,55.0,74.830002
20161006051500,47.345001,69.407745,19.351694,19.35,33.96342,1.561622,1.5,54.502251,55.0,74.830002
20161006053000,48.035,69.227722,19.351694,19.35,33.75636,1.565636,1.5,54.538254,55.0,74.830002
20161006054500,52.125,69.047707,19.351694,19.35,33.61832,1.565636,1.5,54.412243,55.0,74.830002
20161006060000,45.715,69.227722,19.351694,19.35,33.662282,1.557607,1.5,55.690369,55.0,74.830002
20161006061500,41.200001,69.047707,19.351694,19.35,33.453743,1.561622,1.5,54.9883,55.0,74.830002
20161006063000,49.764999,68.66967,19.351694,19.35,33.453743,1.553593,1.5,55.186317,55.0,74.830002
20161006064500,39.384998,68.849686,19.351694,19.35,33.453743,1.557607,1.5,55.312332,55.0,74.830002
20161006070000,47.965,68.759674,19.351694,19.35,33.494254,1.565636,1.5,55.024303,55.0,74.830002
20161006071500,51.639999,68.759674,19.351694,19.35,33.494254,1.573665,1.5,54.214222,55.0,74.830002
20161006073000,44.205002,68.849686,19.351694,19.35,33.711344,1.565636,1.5,53.962196,55.0,74.830002
20161006074500,41.365002,69.227722,19.351694,19.35,33.711344,1.553593,1.5,55.186317,55.0,74.830002
20161006080000,43.040001,69.587761,19.351694,19.35,34.032865,1.549578,1.5,55.348335,55.0,74.830002
20161006081500,65.68,69.857788,19.351694,19.35,34.032865,1.549578,1.5,55.150314,55.0,74.830002
20161006083000,44.195,70.415848,19.351694,19.35,34.39029,1.525492,1.5,55.47435,55.0,74.830002
20161006084500,48.610001,70.595863,19.839748,19.84,34.53326,1.593737,1.5,54.502251,55.0,74.290001
20161006090000,47.845001,71.333939,20.269932,20.27,34.9892,1.565636,1.5,54.826286,55.0,73.809998
20161006091500,47.845001,72.072006,20.269932,20.27,34.9892,1.557607,1.5,54.790279,55.0,73.809998
20161006093000,47.845001,72.882088,20.269932,20.27,35.929759,1.561622,1.5,55.024303,55.0,73.809998
20161006094500,47.845001,73.080109,20.269932,20.27,36.224488,1.553593,1.5,54.952297,55.0,73.809998
20161006100000,47.845001,73.350136,20.269932,20.27,36.519047,1.54155,1.5,55.186317,55.0,73.809998
20161006101500,52.040001,73.710175,20.269932,20.27,36.519047,1.529506,1.5,55.186317,55.0,73.809998
20161006103000,52.040001,74.268227,20.269932,20.27,37.594603,1.513448,1.5,55.402344,55.0,73.809998
20161006104500,54.395,74.898293,20.269932,20.27,37.84792,1.497391,1.5,54.448246,55.0,73.809998
20161006110000,54.395,74.628265,20.269932,20.27,38.69333,1.509434,1.5,54.502251,55.0,73.809998
20161006111500,54.395,75.006302,20.269932,20.27,38.69333,1.485347,1.5,54.826286,55.0,73.809998
20161006113000,54.395,75.456345,20.269932,20.27,39.312776,1.505419,1.5,55.06031,55.0,73.809998
20161006114500,54.395,75.726379,20.269932,20.27,39.638156,1.525492,1.5,55.150314,55.0,73.809998
20161006120000,55.334999,76.104416,20.269932,20.27,39.499776,1.505419,1.5,55.312332,55.0,73.809998
20161006121500,55.334999,76.464447,20.269932,20.27,39.499776,1.501405,1.5,55.186317,55.0,73.809998
20161006123000,55.334999,76.464447,20.269932,20.27,39.501,1.505419,1.5,55.348335,55.0,73.809998
20161006124500,57.73,76.554459,20.269932,20.27,38.68483,1.42513,1.5,54.700272,55.0,73.809998
20161006130000,57.73,76.554459,20.269932,20.27,38.865268,1.481333,1.5,54.574257,55.0,73.809998
20161006131500,57.73,76.464447,20.269932,20.27,39.387763,1.465275,1.5,54.826286,55.0,73.809998
20161006133000,54.07,76.374435,19.846565,19.844999,39.149151,1.413087,1.5,54.412243,55.0,74.279999
20161006134500,52.535,77.112518,19.307461,19.305,38.89172,1.437174,1.5,55.348335,55.0,74.879997
20161006140000,55.945,76.464447,19.307461,19.305,38.523194,1.437174,1.5,54.952297,55.0,74.879997
20161006141500,55.945,77.202522,19.307461,19.305,38.523194,1.481333,1.5,54.664268,55.0,74.879997
20161006143000,55.945,77.202522,19.307461,19.305,38.634289,1.489362,1.5,55.06031,55.0,74.879997
20161006144500,55.945,78.030609,19.307461,19.305,38.465513,1.489362,1.5,55.186317,55.0,74.879997
20161006150000,55.945,77.850586,19.307461,19.305,38.458288,1.497391,1.5,54.952297,55.0,74.879997
