PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161006151500,55.945,77.67057,19.307461,19.305,38.458288,1.481333,1.5,54.862289,55.0,74.879997
20161006153000,55.945,77.760574,19.307461,19.305,38.262312,1.473304,1.5,54.862289,55.0,74.879997
20161006154500,53.125,77.580559,19.307461,19.305,38.86928,1.481333,1.5,54.664268,55.0,74.879997
20161006160000,52.18,76.64447,19.307461,19.305,37.55008,1.477318,1.5,54.538254,55.0,74.879997
20161006161500,52.18,77.202522,19.307461,19.305,37.55008,1.445203,1.5,54.538254,55.0,74.879997
20161006163000,51.41,76.842484,19.307461,19.305,36.919771,1.445203,1.5,54.538254,55.0,74.879997
20161006164500,50.055,77.292526,19.307461,19.305,37.18509,1.513448,1.5,54.664268,55.0,74.879997
20161006170000,50.055,77.112518,19.307461,19.305,37.40201,1.545564,1.5,54.538254,55.0,74.879997
20161006171500,50.055,76.842484,19.307461,19.305,37.40201,1.557607,1.5,54.502251,55.0,74.879997
20161006173000,47.380001,77.292526,19.307461,19.305,37.080404,1.57768,1.5,55.276329,55.0,74.879997
20161006174500,47.380001,77.382538,19.307461,19.305,36.867428,1.57768,1.5,55.348335,55.0,74.879997
20161006180000,50.654999,76.842484,19.307461,19.305,37.28624,1.581694,1.5,54.862289,55.0,74.879997
20161006181500,50.654999,76.554459,19.307461,19.305,37.28624,1.57768,1.5,54.574257,55.0,74.879997
20161006183000,44.994999,76.464447,19.307461,19.305,37.232928,1.57768,1.5,55.024303,55.0,74.879997
20161006184500,45.939999,75.726379,19.307461,19.305,37.038856,1.573665,1.5,55.312332,55.0,74.879997
20161006190000,50.369999,75.006302,19.307461,19.305,36.882337,1.573665,1.5,54.664268,55.0,74.879997
20161006191500,50.215,74.358238,19.307461,19.305,36.882337,1.573665,1.5,55.600361,55.0,74.879997
20161006193000,50.215,73.710175,19.307461,19.305,,1.573665,1.5,54.538254,55.0,74.879997
20161006194500,49.544998,73.710175,19.307461,19.305,,1.573665,1.5,54.862289,55.0,74.879997
20161006200000,49.544998,73.260132,19.307461,19.305,36.218368,1.57768,1.5,54.610264,55.0,74.879997
20161006201500,67.754997,73.17012,19.307461,19.305,36.218368,1.569651,1.5,55.114311,55.0,74.879997
20161006203000,47.189999,73.080109,19.307461,19.305,,1.57768,1.5,55.150314,55.0,74.879997
20161006204500,47.189999,72.972099,19.307461,19.305,35.930048,1.573665,1.5,54.952297,55.0,74.879997
20161006210000,47.189999,73.080109,19.307461,19.305,35.95429,1.573665,1.5,54.502251,55.0,74.879997
20161006211500,46.240002,73.260132,19.307461,19.305,35.95429,1.565636,1.5,55.240326,55.0,74.879997
20161006213000,67.334999,73.080109,19.307461,19.305,35.910991,1.569651,1.5,54.862289,55.0,74.879997
20161006214500,46.389999,73.260132,19.307461,19.305,35.928824,1.565636,1.5,55.114311,55.0,74.879997
20161006220000,46.389999,72.702072,19.307461,19.305,35.928824,1.569651,1.5,54.952297,55.0,74.879997
20161006221500,46.389999,72.972099,19.307461,19.305,35.798672,1.573665,1.5,54.700272,55.0,74.879997
20161006223000,64.309998,72.882088,19.307461,19.305,35.66852,1.561622,1.5,54.700272,55.0,74.879997
20161006224500,58.285,72.792084,19.307461,19.305,35.87813,1.569651,1.5,53.872189,55.0,74.879997
20161006230000,47.154999,72.792084,19.307461,19.305,,1.569651,1.5,55.024303,55.0,74.879997
20161006231500,47.154999,72.792084,19.307461,19.305,,1.569651,1.5,54.898293,55.0,74.879997
20161006233000,47.154999,72.342041,19.307461,19.305,,1.565636,1.5,54.826286,55.0,74.879997
20161006234500,58.165001,72.072006,19.307461,19.305,,1.561622,1.5,55.636368,55.0,74.879997
20161007000000,45.174999,71.513954,19.307461,19.305,35.831465,1.581694,1.5,55.276329,55.0,74.879997
20161007001500,45.174999,71.333939,19.737644,19.74,,1.569651,1.5,55.150314,55.0,74.404999
20161007003000,45.174999,71.333939,19.737644,19.74,35.500832,1.581694,1.5,54.826286,55.0,74.404999
20161007004500,62.485001,71.243927,19.737644,19.74,,1.593737,1.5,55.186317,55.0,74.404999
20161007010000,62.695,71.063911,19.737644,19.74,,1.593737,1.5,54.700272,55.0,73.860001
20161007011500,42.779999,71.153915,20.225697,20.225,,1.573665,1.5,54.448246,55.0,73.860001
20161007013000,44.865002,70.955902,20.225697,20.225,,1.569651,1.5,54.448246,55.0,73.860001
20161007014500,58.235001,71.063911,20.225697,20.225,,1.561622,1.5,55.510353,55.0,73.860001
20161007020000,42.985001,70.955902,20.225697,20.225,,1.565636,1.5,55.348335,55.0,73.860001
20161007021500,50.060001,71.153915,20.225697,20.225,,1.565636,1.5,55.150314,55.0,73.860001
20161007023000,42.91,70.955902,20.225697,20.225,,1.565636,1.5,55.186317,55.0,73.860001
20161007024500,65.580002,70.775879,20.225697,20.225,,1.561622,1.5,55.348335,55.0,73.860001
20161007030000,54.775002,70.955902,20.225697,20.225,35.20578,1.54155,1.5,54.37624,55.0,73.860001
20161007031500,49.634998,70.955902,20.225697,20.225,35.330594,1.54155,1.5,54.610264,55.0,73.860001
20161007033000,48.169998,70.955902,20.225697,20.225,35.330594,1.537535,1.5,55.114311,55.0,73.860001
20161007034500,63.235001,70.955902,20.225697,20.225,35.20578,1.517463,1.5,55.510353,55.0,73.860001
20161007040000,52.924999,70.595863,20.225697,20.225,34.942926,1.525492,1.5,54.340233,55.0,73.860001
20161007041500,48.645,70.685867,20.225697,20.225,34.942926,1.517463,1.5,54.9883,55.0,73.860001
20161007043000,45.105,70.505852,20.225697,20.225,34.99872,1.525492,1.5,55.150314,55.0,73.860001
20161007044500,62.009998,70.505852,20.225697,20.225,35.052542,1.513448,1.5,54.826286,55.0,73.860001
20161007050000,43.365002,70.415848,20.225697,20.225,35.052542,1.513448,1.5,55.348335,55.0,73.860001
20161007051500,48.09,70.685867,20.225697,20.225,35.052542,1.517463,1.5,54.9883,55.0,73.860001
20161007053000,65.93,70.685867,20.225697,20.225,34.96438,1.509434,1.5,55.47435,55.0,73.860001
20161007054500,44.494999,70.685867,20.225697,20.225,35.295268,1.513448,1.5,55.186317,55.0,73.860001
20161007060000,48.709999,70.685867,20.225697,20.225,35.15427,1.513448,1.5,54.862289,55.0,73.860001
20161007061500,48.709999,70.595863,20.225697,20.225,35.15427,1.517463,1.5,54.574257,55.0,73.860001
20161007063000,48.709999,70.775879,20.225697,20.225,35.67702,1.525492,1.5,54.502251,55.0,73.860001
20161007064500,48.709999,70.865891,20.225697,20.225,35.67702,1.565636,1.5,54.574257,55.0,73.860001
20161007070000,48.709999,70.685867,20.225697,20.225,35.81999,1.561622,1.5,54.502251,55.0,73.860001
20161007071500,48.709999,70.775879,20.225697,20.225,35.81999,1.501405,1.5,54.700272,55.0,73.860001
20161007073000,48.709999,70.955902,20.225697,20.225,35.96296,1.553593,1.5,55.024303,55.0,73.860001
20161007074500,48.709999,70.955902,20.65588,20.655001,36.177415,1.565636,1.5,54.610264,55.0,73.379997
20161007080000,48.709999,70.955902,20.65588,20.655001,36.177415,1.569651,1.5,54.898293,55.0,73.379997
20161007081500,48.709999,71.063911,20.65588,20.655001,36.606325,1.565636,1.5,54.700272,55.0,73.379997
20161007083000,48.709999,71.783981,20.65588,20.655001,36.82078,1.529506,1.5,55.024303,55.0,73.379997
20161007084500,48.709999,72.072006,20.65588,20.655001,37.189952,1.533521,1.5,54.9883,55.0,73.379997
20161007090000,50.525002,72.522057,20.65588,20.655001,37.544912,1.501405,1.5,55.312332,55.0,73.379997
20161007091500,53.650002,72.792084,18.615211,18.615,37.544912,1.553593,1.5,54.826286,55.0,75.650002
20161007093000,53.650002,73.440147,18.615211,18.615,37.62148,1.589723,1.5,54.826286,55.0,75.105003
20161007094500,47.93,73.530151,19.103266,19.105,37.810622,1.573665,1.5,54.9883,55.0,75.105003
20161007100000,53.009998,73.89019,20.021503,20.02,37.932308,1.557607,1.5,54.826286,55.0,74.084999
20161007101500,53.009998,73.620163,20.021503,20.02,37.932308,1.505419,1.5,54.664268,55.0,74.084999
20161007103000,53.009998,73.800186,20.021503,20.02,37.750952,1.549578,1.5,54.664268,55.0,74.084999
20161007104500,53.009998,74.268227,20.021503,20.02,37.913064,1.545564,1.5,54.826286,55.0,74.084999
20161007110000,53.009998,74.628265,20.021503,20.02,38.155943,1.533521,1.5,54.736275,55.0,74.084999
20161007111500,53.009998,74.898293,20.021503,20.02,38.155943,1.493376,1.5,55.024303,55.0,74.084999
20161007113000,53.009998,73.89019,20.021503,20.02,38.439741,1.497391,1.5,54.862289,55.0,74.084999
20161007114500,53.009998,75.366341,20.021503,20.02,37.905482,1.525492,1.5,55.186317,55.0,74.084999
20161007120000,53.009998,74.628265,20.021503,20.02,38.148038,1.529506,1.5,54.9883,55.0,74.084999
20161007121500,53.009998,75.366341,20.021503,20.02,38.148038,1.497391,1.5,55.186317,55.0,74.084999
20161007123000,53.009998,75.726379,20.021503,20.02,38.194703,1.489362,1.5,55.186317,55.0,74.084999
20161007124500,53.009998,75.726379,20.021503,20.02,38.06348,1.417102,1.5,55.150314,55.0,74.084999
20161007130000,53.009998,76.19442,20.021503,20.02,37.347304,1.441188,1.5,55.276329,55.0,74.084999
20161007131500,53.009998,75.366341,20.021503,20.02,37.347304,1.449217,1.5,55.024303,55.0,74.084999
20161007133000,53.009998,76.014404,20.021503,20.02,37.43448,1.457246,1.5,55.024303,55.0,74.084999
20161007134500,53.009998,75.456345,20.021503,20.02,36.978285,1.433159,1.5,55.024303,55.0,74.084999
20161007140000,53.009998,76.014404,20.021503,20.02,37.053136,1.453232,1.5,54.736275,55.0,74.084999
20161007141500,53.009998,76.014404,20.021503,20.02,37.053136,1.429145,1.5,54.826286,55.0,74.084999
20161007143000,50.919998,75.096313,20.021503,20.02,36.281744,1.429145,1.5,54.448246,55.0,74.084999
20161007144500,49.244999,75.276337,20.021503,20.02,35.862524,1.461261,1.5,54.502251,55.0,74.084999
20161007150000,49.244999,74.628265,20.021503,20.02,36.654452,1.445203,1.5,54.952297,55.0,74.084999
20161007151500,49.244999,75.006302,20.021503,20.02,36.654452,1.465275,1.5,54.952297,55.0,74.084999
20161007153000,49.244999,76.104416,20.021503,20.02,36.76094,1.465275,1.5,55.150314,55.0,74.084999
20161007154500,49.244999,75.636368,20.021503,20.02,,1.445203,1.5,55.150314,55.0,74.084999
20161007160000,49.244999,75.834381,20.021503,20.02,,1.413087,1.5,55.06031,55.0,74.084999
20161007161500,49.244999,76.104416,19.395597,19.395,,1.421116,1.5,55.186317,55.0,74.785004
20161007163000,49.244999,75.924393,19.395597,19.395,,1.473304,1.5,55.186317,55.0,74.785004
20161007164500,49.244999,76.554459,19.395597,19.395,,1.485347,1.5,54.952297,55.0,74.785004
20161007170000,49.244999,76.554459,19.395597,19.395,36.336382,1.533521,1.5,55.024303,55.0,74.785004
20161007171500,49.244999,76.75248,19.395597,19.395,36.336382,1.549578,1.5,54.898293,55.0,74.785004
20161007173000,49.244999,76.75248,19.395597,19.395,35.914374,1.561622,1.5,54.862289,55.0,74.785004
20161007174500,49.244999,76.19442,19.395597,19.395,36.122012,1.557607,1.5,54.700272,55.0,74.785004
20161007180000,49.244999,75.924393,19.395597,19.395,36.42587,1.557607,1.5,54.610264,55.0,74.785004
20161007181500,46.75,75.834381,19.395597,19.395,36.04626,1.569651,1.5,54.700272,55.0,74.785004
20161007183000,46.75,75.456345,19.395597,19.395,36.082334,1.557607,1.5,55.024303,55.0,74.785004
20161007184500,46.75,75.006302,19.395597,19.395,35.975523,1.561622,1.5,54.700272,55.0,74.785004
20161007190000,46.75,74.808289,19.395597,19.395,35.942084,1.565636,1.5,54.790279,55.0,74.785004
20161007191500,46.75,74.448242,19.395597,19.395,,1.573665,1.5,54.700272,55.0,74.785004
20161007193000,45.98,74.088211,19.395597,19.395,,1.573665,1.5,54.700272,55.0,74.785004
20161007194500,64.730003,73.998199,19.395597,19.395,35.64268,1.573665,1.5,55.510353,55.0,74.785004
20161007200000,46.959999,73.710175,19.395597,19.395,35.57876,1.57768,1.5,54.826286,55.0,74.785004
20161007201500,46.189999,73.620163,19.883652,19.885,35.271706,1.573665,1.5,54.538254,55.0,74.239998
20161007203000,41.825001,73.620163,19.883652,19.885,35.092747,1.557607,1.5,55.348335,55.0,74.239998
20161007204500,61.470001,73.17012,19.883652,19.885,34.895632,1.557607,1.5,55.186317,55.0,74.239998
20161007210000,46.875,73.260132,19.883652,19.885,34.99481,1.529506,1.5,55.600361,55.0,74.239998
20161007211500,45.404999,72.972099,19.883652,19.885,34.99481,1.533521,1.5,54.700272,55.0,74.239998
20161007213000,42.779999,72.882088,19.883652,19.885,34.570337,1.545564,1.5,54.700272,55.0,74.239998
20161007214500,51.645,72.702072,19.883652,19.885,34.234026,1.54155,1.5,54.9883,55.0,74.239998
20161007220000,40.935001,72.792084,19.883652,19.885,,1.533521,1.5,55.114311,55.0,74.239998
20161007221500,45.91,72.792084,19.883652,19.885,,1.549578,1.5,54.538254,55.0,74.239998
20161007223000,57.740002,72.792084,19.883652,19.885,,1.54155,1.5,55.024303,55.0,74.239998
20161007224500,51.625,72.522057,19.883652,19.885,,1.581694,1.5,54.088211,55.0,74.239998
20161007230000,45.610001,72.702072,19.883652,19.885,,1.593737,1.5,54.826286,55.0,74.239998
20161007231500,44.560001,72.432045,19.883652,19.885,,1.581694,1.5,55.510353,55.0,74.239998
20161007233000,57.029999,72.162018,20.313835,20.315001,,1.557607,1.5,54.538254,55.0,73.760002
20161007234500,47.040001,71.873993,20.313835,20.315001,,1.57768,1.5,54.664268,55.0,73.760002
20161008000000,44.145,71.513954,20.313835,20.315001,,1.565636,1.5,54.9883,55.0,73.760002
20161008001500,51.630001,71.423943,20.313835,20.315001,,1.573665,1.5,55.024303,55.0,73.760002
20161008003000,45.855,70.955902,20.313835,20.315001,,1.573665,1.5,55.636368,55.0,73.760002
20161008004500,41.025002,70.775879,20.313835,20.315001,33.196924,1.569651,1.5,55.150314,55.0,73.760002
20161008010000,49.035,70.955902,20.313835,20.315001,33.21525,1.57768,1.5,54.538254,55.0,73.760002
20161008011500,39.82,70.955902,21.394203,21.395,33.21525,1.441188,1.5,55.024303,55.0,72.559998
20161008013000,39.82,71.063911,22.135017,22.135,33.180417,1.465275,1.5,55.348335,55.0,71.739998
20161008014500,56.0,70.685867,22.135017,22.135,33.055195,1.537535,1.5,54.790279,55.0,71.739998
20161008020000,39.48,70.595863,22.135017,22.135,32.873856,1.573665,1.5,54.826286,55.0,71.739998
20161008021500,43.150002,70.775879,22.623072,22.625,32.877392,1.553593,1.5,55.690369,55.0,71.195
20161008023000,56.435001,70.685867,22.623072,22.625,32.94206,1.561622,1.5,54.574257,55.0,71.195
20161008024500,41.775002,70.685867,22.623072,22.625,32.94206,1.569651,1.5,54.052208,55.0,71.195
20161008030000,39.435001,70.685867,22.623072,22.625,32.684544,1.481333,1.5,55.240326,55.0,71.195
20161008031500,56.02,70.505852,22.623072,22.625,32.49581,1.461261,1.5,55.852386,55.0,71.195
20161008033000,39.895,70.415848,22.199707,22.200001,32.62161,1.409073,1.5,55.186317,55.0,71.665001
20161008034500,41.349998,70.055801,22.199707,22.200001,32.423509,1.42513,1.5,54.952297,55.0,71.665001
20161008040000,53.689999,70.235825,22.199707,22.200001,32.294343,1.429145,1.5,54.610264,55.0,71.665001
20161008041500,45.465,69.9478,21.544867,21.545,32.284568,1.461261,1.5,55.024303,55.0,72.394997
20161008043000,42.105,69.9478,21.544867,21.545,32.154416,1.465275,1.5,54.826286,55.0,72.394997
20161008044500,55.494999,69.677765,21.544867,21.545,32.154416,1.465275,1.5,54.610264,55.0,72.394997
20161008050000,40.134998,69.857788,21.544867,21.545,31.894112,1.453232,1.5,55.276329,55.0,72.394997
20161008051500,40.134998,69.767776,21.544867,21.545,31.878421,1.453232,1.5,55.150314,55.0,72.394997
20161008053000,55.169998,69.587761,21.544867,21.545,31.925834,1.457246,1.5,54.9883,55.0,72.394997
20161008054500,43.259998,69.857788,21.544867,21.545,31.616145,1.461261,1.5,54.952297,55.0,72.394997
20161008060000,39.375,69.767776,21.544867,21.545,31.616145,1.465275,1.5,54.9883,55.0,72.394997
20161008061500,54.514999,69.9478,21.544867,21.545,31.595524,1.465275,1.5,55.690369,55.0,72.394997
20161008063000,44.009998,69.497757,21.544867,21.545,31.23917,1.473304,1.5,55.024303,55.0,72.394997
20161008064500,43.005001,69.137711,21.544867,21.545,31.23917,1.461261,1.5,54.502251,55.0,72.394997
20161008070000,47.580002,69.137711,21.544867,21.545,,1.453232,1.5,55.186317,55.0,72.394997
20161008071500,40.060001,69.047707,21.544867,21.545,,1.461261,1.5,55.402344,55.0,72.394997
20161008073000,35.860001,68.957703,21.544867,21.545,31.210168,1.461261,1.5,55.114311,55.0,72.394997
20161008074500,54.549999,69.137711,21.544867,21.545,,1.473304,1.5,54.736275,55.0,72.394997
20161008080000,38.915001,69.587761,21.544867,21.545,31.210168,1.469289,1.5,54.952297,55.0,72.394997
20161008081500,39.029999,69.9478,21.544867,21.545,31.344264,1.465275,1.5,55.186317,55.0,72.394997
20161008083000,55.57,70.145813,21.544867,21.545,31.411312,1.465275,1.5,54.898293,55.0,72.394997
20161008084500,40.290001,70.325836,21.544867,21.545,31.37228,1.457246,1.5,55.276329,55.0,72.394997
20161008090000,44.639999,70.595863,21.544867,21.545,31.77161,1.473304,1.5,54.862289,55.0,72.394997
20161008091500,59.110001,71.063911,21.544867,21.545,31.77161,1.453232,1.5,55.312332,55.0,72.394997
20161008093000,46.200001,70.685867,21.544867,21.545,32.206266,1.473304,1.5,55.240326,55.0,72.394997
20161008094500,46.200001,70.865891,21.544867,21.545,32.284568,1.449217,1.5,54.538254,55.0,72.394997
20161008100000,63.110001,71.423943,21.544867,21.545,33.000404,1.473304,1.5,54.862289,55.0,72.394997
20161008101500,47.68,71.333939,21.544867,21.545,33.000404,1.481333,1.5,54.664268,55.0,72.394997
20161008103000,46.735001,71.69397,21.544867,21.545,33.51887,1.473304,1.5,54.574257,55.0,72.394997
20161008104500,46.735001,71.69397,21.544867,21.545,33.77523,1.481333,1.5,54.952297,55.0,72.394997
20161008110000,87.559998,72.792084,21.544867,21.545,34.340123,1.461261,1.5,55.402344,55.0,72.394997
20161008111500,54.98,72.252029,21.544867,21.545,34.340123,1.477318,1.5,54.862289,55.0,72.394997
20161008113000,54.130001,72.612061,21.544867,21.545,34.495248,1.453232,1.5,55.312332,55.0,72.394997
20161008114500,46.540001,73.620163,21.544867,21.545,35.183969,1.473304,1.5,55.186317,55.0,72.394997
20161008120000,82.565002,74.358238,21.544867,21.545,35.064,1.473304,1.5,55.600361,55.0,72.394997
20161008121500,76.050003,74.088211,21.544867,21.545,35.3105,1.473304,1.5,53.710175,55.0,72.394997
20161008123000,49.259998,73.89019,21.544867,21.545,36.2965,1.525492,1.5,54.412243,55.0,72.394997
20161008124500,55.005001,73.530151,21.544867,21.545,36.086312,1.533521,1.5,54.826286,55.0,72.394997
20161008130000,55.005001,73.17012,21.544867,21.545,36.27899,1.497391,1.5,54.826286,55.0,72.394997
20161008131500,55.005001,73.530151,21.544867,21.545,36.27899,1.525492,1.5,54.664268,55.0,72.394997
20161008133000,55.005001,74.358238,21.544867,21.545,37.060888,1.537535,1.5,54.538254,55.0,72.394997
20161008134500,55.005001,74.718277,21.544867,21.545,36.58448,1.549578,1.5,54.9883,55.0,72.394997
20161008140000,55.005001,74.628265,21.544867,21.545,36.639611,1.465275,1.5,54.9883,55.0,72.394997
20161008141500,55.005001,75.096313,21.544867,21.545,36.639611,1.437174,1.5,54.952297,55.0,72.394997
20161008143000,55.005001,75.096313,21.544867,21.545,36.56204,1.449217,1.5,55.024303,55.0,72.394997
20161008144500,55.005001,74.088211,21.544867,21.545,36.677402,1.445203,1.5,54.826286,55.0,72.394997
20161008150000,55.005001,74.358238,21.544867,21.545,36.546672,1.465275,1.5,54.502251,55.0,72.394997
20161008151500,55.005001,75.006302,21.544867,21.545,36.546672,1.453232,1.5,54.664268,55.0,72.394997
20161008153000,55.005001,74.268227,21.544867,21.545,36.166892,1.445203,1.5,54.574257,55.0,72.394997
20161008154500,51.595001,75.006302,21.544867,21.545,36.223094,1.473304,1.5,54.862289,55.0,72.394997
20161008160000,51.595001,74.358238,21.544867,21.545,36.41397,1.469289,1.5,55.024303,55.0,72.394997
20161008161500,51.595001,74.448242,21.544867,21.545,36.41397,1.473304,1.5,54.898293,55.0,72.394997
20161008163000,51.595001,74.718277,21.544867,21.545,36.223094,1.461261,1.5,54.664268,55.0,72.394997
20161008164500,51.595001,75.096313,21.544867,21.545,36.223094,1.449217,1.5,54.502251,55.0,72.394997
20161008170000,72.315002,74.718277,21.544867,21.545,35.942084,1.445203,1.5,56.446445,55.0,72.394997
20161008171500,100.0,74.178223,21.544867,21.545,35.942084,1.453232,1.5,54.502251,55.0,72.394997
20161008173000,55.814999,74.268227,21.544867,21.545,35.195597,1.473304,1.5,54.538254,55.0,72.394997
20161008174500,47.564999,73.89019,21.544867,21.545,34.972761,1.449217,1.5,54.664268,55.0,72.394997
20161008180000,45.889999,73.89019,21.544867,21.545,34.457984,1.449217,1.5,55.690369,55.0,72.394997
20161008181500,74.065002,72.972099,21.544867,21.545,34.192835,1.453232,1.5,55.150314,55.0,72.394997
20161008183000,48.09,73.080109,21.544867,21.545,33.91429,1.477318,1.5,54.610264,55.0,72.394997
20161008184500,46.084999,72.612061,21.544867,21.545,33.806408,1.489362,1.5,54.736275,55.0,72.394997
20161008190000,61.389999,72.342041,21.544867,21.545,33.35244,1.461261,1.5,54.502251,55.0,72.394997
20161008191500,43.02,72.432045,21.544867,21.545,33.35244,1.473304,1.5,55.276329,55.0,72.394997
20161008193000,43.02,72.162018,21.544867,21.545,32.928137,1.473304,1.5,54.502251,55.0,72.394997
20161008194500,57.049999,71.873993,21.544867,21.545,32.755094,1.453232,1.5,54.952297,55.0,72.394997
20161008200000,40.990002,72.072006,21.544867,21.545,32.235965,1.473304,1.5,55.312332,55.0,72.394997
20161008201500,40.990002,71.873993,21.544867,21.545,32.235965,1.485347,1.5,55.150314,55.0,72.394997
20161008203000,55.514999,71.69397,21.544867,21.545,32.122252,1.445203,1.5,54.862289,55.0,72.394997
20161008204500,42.915001,71.333939,21.544867,21.545,32.004918,1.461261,1.5,54.862289,55.0,72.394997
20161008210000,35.830002,71.513954,21.544867,21.545,31.652916,1.461261,1.5,54.412243,55.0,72.394997
20161008211500,40.355,71.153915,21.544867,21.545,31.652916,1.465275,1.5,54.160217,55.0,72.394997
20161008213000,42.16,70.955902,21.544867,21.545,31.453914,1.453232,1.5,54.9883,55.0,72.394997
20161008214500,51.279999,70.955902,21.544867,21.545,31.02344,1.461261,1.5,55.690369,55.0,72.394997
20161008220000,51.34,70.685867,21.544867,21.545,30.538243,1.497391,1.5,54.610264,55.0,72.394997
20161008221500,36.014999,70.685867,21.544867,21.545,,1.477318,1.5,55.312332,55.0,72.394997
20161008223000,38.845001,70.595863,21.544867,21.545,,1.501405,1.5,55.510353,55.0,72.394997
20161008224500,48.900002,70.145813,21.544867,21.545,29.66276,1.497391,1.5,54.538254,55.0,72.394997
20161008230000,35.294998,69.857788,21.544867,21.545,29.247569,1.501405,1.5,55.114311,55.0,72.394997
20161008231500,35.294998,69.227722,21.544867,21.545,29.247569,1.497391,1.5,54.538254,55.0,72.394997
20161008233000,40.220001,69.407745,21.544867,21.545,28.429104,1.513448,1.5,55.348335,55.0,72.394997
20161008234500,31.825001,69.137711,21.544867,21.545,28.254582,1.513448,1.5,54.664268,55.0,72.394997
20161009000000,31.825001,68.849686,21.544867,21.545,27.905538,1.521477,1.5,54.862289,55.0,72.394997
20161009001500,36.435001,68.399643,21.544867,21.545,27.66356,1.529506,1.5,55.348335,55.0,72.394997
20161009003000,36.435001,68.039612,21.544867,21.545,27.370225,1.501405,1.5,55.06031,55.0,72.394997
20161009004500,24.26,68.129616,21.544867,21.545,27.135557,1.533521,1.5,54.862289,55.0,72.394997
20161009010000,28.834999,68.129616,21.544867,21.545,26.567536,1.533521,1.5,55.240326,55.0,72.394997
20161009011500,29.245001,67.9496,21.544867,21.545,26.567536,1.537535,1.5,54.448246,55.0,72.394997
20161009013000,29.245001,67.751579,21.544867,21.545,26.196885,1.54155,1.5,55.186317,55.0,72.394997
20161009014500,29.245001,67.571564,21.544867,21.545,25.962217,1.545564,1.5,54.736275,55.0,72.394997
20161009020000,21.83,67.661568,21.544867,21.545,25.668882,1.54155,1.5,55.186317,55.0,72.394997
20161009021500,32.93,67.751579,21.544867,21.545,25.668882,1.545564,1.5,55.024303,55.0,72.394997
20161009023000,32.02,67.031502,21.544867,21.545,25.40324,1.549578,1.5,54.502251,55.0,72.394997
20161009024500,26.045,66.671471,21.544867,21.545,25.140879,1.549578,1.5,55.186317,55.0,72.394997
20161009030000,26.045,66.293427,21.544867,21.545,24.92996,1.553593,1.5,54.9883,55.0,72.394997
20161009031500,26.045,66.113419,21.544867,21.545,24.92996,1.557607,1.5,54.538254,55.0,72.394997
20161009033000,24.174999,65.753372,21.544867,21.545,24.670812,1.557607,1.5,54.574257,55.0,72.394997
20161009034500,24.174999,65.663368,21.544867,21.545,24.746819,1.557607,1.5,54.574257,55.0,72.394997
20161009040000,24.174999,65.483353,21.544867,21.545,24.21052,1.565636,1.5,54.502251,55.0,72.394997
20161009041500,24.174999,65.483353,21.544867,21.545,23.909875,1.565636,1.5,54.502251,55.0,72.394997
20161009043000,23.225,65.285332,21.544867,21.545,23.786625,1.565636,1.5,54.862289,55.0,72.394997
20161009044500,23.225,65.195328,21.544867,21.545,23.664446,1.569651,1.5,54.9883,55.0,72.394997
20161009050000,23.225,65.195328,21.544867,21.545,23.353856,1.565636,1.5,54.952297,55.0,72.394997
20161009051500,23.225,65.195328,21.544867,21.545,23.353856,1.565636,1.5,54.952297,55.0,72.394997
20161009053000,23.225,64.655266,21.544867,21.545,23.225268,1.573665,1.5,54.574257,55.0,72.394997
20161009054500,23.225,64.655266,21.544867,21.545,23.100046,1.561622,1.5,54.538254,55.0,72.394997
20161009060000,23.225,64.295227,21.544867,21.545,22.794794,1.573665,1.5,54.538254,55.0,72.394997
20161009061500,21.174999,64.655266,21.544867,21.545,22.794794,1.57768,1.5,54.700272,55.0,72.394997
20161009063000,21.174999,64.385239,21.544867,21.545,22.536547,1.581694,1.5,54.790279,55.0,72.394997
20161009064500,21.174999,63.917191,21.544867,21.545,22.348714,1.581694,1.5,54.538254,55.0,72.394997
20161009070000,21.174999,64.115219,21.544867,21.545,22.348714,1.589723,1.5,54.700272,55.0,72.394997
20161009071500,21.174999,64.115219,21.544867,21.545,22.348714,1.565636,1.5,54.664268,55.0,72.394997
20161009073000,21.174999,64.47525,21.544867,21.545,22.223492,1.593737,1.5,54.952297,55.0,72.394997
20161009074500,21.174999,64.835281,22.032921,22.035,22.20928,1.569651,1.5,55.186317,55.0,71.849998
20161009080000,26.535,65.195328,22.032921,22.035,22.193096,1.569651,1.5,54.9883,55.0,71.849998
20161009081500,26.535,65.843384,22.032921,22.035,22.193096,1.557607,1.5,55.348335,55.0,71.849998
20161009083000,27.190001,66.023407,22.032921,22.035,22.786991,1.557607,1.5,55.348335,55.0,71.849998
20161009084500,31.030001,66.563461,22.032921,22.035,23.105384,1.545564,1.5,55.312332,55.0,71.849998
20161009090000,31.030001,67.211517,22.032921,22.035,23.407746,1.565636,1.5,54.898293,55.0,71.849998
20161009091500,32.189999,67.301529,22.032921,22.035,23.407746,1.565636,1.5,55.312332,55.0,71.849998
20161009093000,33.355,67.751579,22.032921,22.035,24.240576,1.565636,1.5,55.348335,55.0,71.849998
20161009094500,36.310001,68.039612,22.032921,22.035,24.44903,1.569651,1.5,54.790279,55.0,71.849998
20161009100000,33.915001,68.399643,22.032921,22.035,24.506711,1.561622,1.5,55.798382,55.0,71.849998
20161009101500,28.9,68.579659,22.032921,22.035,25.109072,1.565636,1.5,53.710175,55.0,71.849998
20161009103000,41.450001,69.227722,22.032921,22.035,25.167977,1.565636,1.5,57.112511,55.0,71.849998
20161009104500,30.719999,69.227722,22.032921,22.035,25.446522,1.581694,1.5,53.188118,55.0,71.849998
20161009110000,39.965,69.497757,22.032921,22.035,25.849133,1.549578,1.5,57.05851,55.0,71.849998
20161009111500,31.735001,70.325836,22.032921,22.035,26.560532,1.557607,1.5,54.37624,55.0,71.849998
20161009113000,51.535,70.415848,22.032921,22.035,26.77293,1.57768,1.5,55.690369,55.0,71.849998
20161009114500,19.190001,70.595863,22.032921,22.035,26.93562,1.54155,1.5,53.962196,55.0,71.849998
20161009120000,47.669998,71.423943,22.032921,22.035,27.462059,1.581694,1.5,54.952297,55.0,71.849998
20161009121500,33.134998,71.063911,22.032921,22.035,27.462059,1.533521,1.5,55.348335,55.0,71.849998
20161009123000,48.330002,70.955902,22.032921,22.035,28.135412,1.573665,1.5,54.538254,55.0,71.849998
20161009124500,25.51,71.333939,22.032921,22.035,28.159977,1.54155,1.5,55.47435,55.0,71.849998
20161009130000,50.080002,72.252029,22.032921,22.035,28.634736,1.565636,1.5,54.502251,55.0,71.849998
20161009131500,30.205,71.513954,22.032921,22.035,28.634736,1.549578,1.5,54.9883,55.0,71.849998
20161009133000,45.25,72.342041,23.526018,23.525,28.87022,1.581694,1.5,54.826286,55.0,70.195
20161009134500,35.279999,72.792084,23.526018,23.525,28.979088,1.585708,1.5,54.37624,55.0,70.195
20161009140000,34.875,73.17012,23.526018,23.525,29.028218,1.57768,1.5,54.9883,55.0,70.195
20161009141500,44.360001,73.440147,23.956202,23.955,29.270196,1.557607,1.5,55.276329,55.0,69.714996
20161009143000,43.255001,72.882088,23.956202,23.955,29.1582,1.537535,1.5,54.538254,55.0,69.714996
20161009144500,32.360001,73.530151,23.956202,23.955,29.519161,1.453232,1.5,54.286232,55.0,69.714996
20161009150000,46.915001,73.530151,23.956202,23.955,29.967298,1.421116,1.5,55.348335,55.0,69.714996
20161009151500,46.904999,73.800186,23.532837,23.535,29.967298,1.429145,1.5,56.338436,55.0,70.184998
20161009153000,49.255001,74.538254,23.532837,23.535,29.211104,1.445203,1.5,53.962196,55.0,70.184998
20161009154500,29.219999,74.358238,23.532837,23.535,29.432053,1.433159,1.5,55.852386,55.0,70.184998
20161009160000,42.775002,74.178223,23.532837,23.535,29.083825,1.481333,1.5,54.37624,55.0,70.184998
20161009161500,42.48,73.620163,23.532837,23.535,29.083825,1.457246,1.5,54.340233,55.0,70.184998
20161009163000,39.880001,74.358238,23.532837,23.535,29.364835,1.461261,1.5,56.014404,55.0,70.184998
20161009164500,27.85,73.800186,23.532837,23.535,29.589728,1.449217,1.5,54.538254,55.0,70.184998
20161009170000,44.244999,73.710175,23.532837,23.535,29.589728,1.437174,1.5,54.286232,55.0,70.184998
20161009171500,38.66,73.440147,23.532837,23.535,29.589728,1.437174,1.5,56.410442,55.0,70.184998
20161009173000,35.075001,73.800186,23.532837,23.535,29.30576,1.473304,1.5,53.710175,55.0,70.184998
20161009174500,42.355,73.350136,23.532837,23.535,29.74963,1.457246,1.5,56.608459,55.0,70.184998
20161009180000,28.030001,72.972099,23.532837,23.535,30.066884,1.465275,1.5,53.998199,55.0,70.184998
20161009181500,35.759998,72.612061,23.532837,23.535,30.066884,1.461261,1.5,54.9883,55.0,70.184998
20161009183000,31.99,72.612061,23.532837,23.535,30.004528,1.457246,1.5,55.690369,55.0,70.184998
20161009184500,40.505001,71.783981,23.532837,23.535,29.95737,1.453232,1.5,54.862289,55.0,70.184998
20161009190000,29.92,71.513954,23.532837,23.535,29.37325,1.469289,1.5,54.340233,55.0,70.184998
20161009191500,27.120001,70.955902,23.532837,23.535,29.37325,1.481333,1.5,54.826286,55.0,70.184998
20161009193000,24.645,70.595863,23.532837,23.535,29.296682,1.473304,1.5,55.276329,55.0,70.184998
20161009194500,39.080002,70.235825,23.532837,23.535,,1.477318,1.5,55.798382,55.0,70.184998
20161009200000,41.779999,69.857788,23.532837,23.535,29.45536,1.445203,1.5,55.564358,55.0,70.184998
20161009201500,35.080002,69.857788,23.532837,23.535,29.121191,1.42513,1.5,55.564358,55.0,70.184998
20161009203000,27.254999,69.407745,23.532837,23.535,29.069018,1.421116,1.5,55.186317,55.0,70.184998
20161009204500,31.83,69.407745,23.532837,23.535,28.95267,1.413087,1.5,55.312332,55.0,70.184998
20161009210000,28.75,69.497757,23.532837,23.535,28.545452,1.413087,1.5,55.240326,55.0,70.184998
20161009211500,32.310001,69.497757,23.532837,23.535,28.545452,1.413087,1.5,55.240326,55.0,70.184998
20161009213000,32.654999,69.137711,23.532837,23.535,28.426231,1.413087,1.5,54.574257,55.0,70.184998
20161009214500,38.615002,69.227722,23.532837,23.535,28.138234,1.413087,1.5,55.150314,55.0,70.184998
20161009220000,29.844999,68.759674,23.532837,23.535,28.074229,1.409073,1.5,55.024303,55.0,70.184998
20161009221500,30.915001,68.759674,23.532837,23.535,28.074229,1.401044,1.5,55.564358,55.0,70.184998
20161009223000,32.744999,68.039612,23.532837,23.535,28.06544,1.421116,1.5,54.502251,55.0,70.184998
20161009224500,32.744999,67.751579,23.10947,23.110001,28.399864,1.429145,1.5,55.024303,55.0,70.654999
20161009230000,26.33,67.571564,23.10947,23.110001,28.203242,1.413087,1.5,55.06031,55.0,70.654999
20161009231500,40.68,67.391541,23.10947,23.110001,28.203242,1.421116,1.5,55.510353,55.0,70.654999
20161009233000,29.309999,67.031502,23.10947,23.110001,27.826352,1.417102,1.5,55.276329,55.0,70.654999
20161009234500,29.309999,67.751579,23.10947,23.110001,27.608038,1.421116,1.5,55.348335,55.0,70.654999
20161010000000,29.309999,67.301529,23.10947,23.110001,27.726035,1.417102,1.5,55.402344,55.0,70.654999
20161010001500,29.309999,67.481552,23.10947,23.110001,27.598841,1.417102,1.5,55.312332,55.0,70.654999
20161010003000,29.309999,67.301529,23.10947,23.110001,27.62259,1.417102,1.5,54.790279,55.0,70.654999
20161010004500,29.309999,67.301529,23.10947,23.110001,27.49441,1.421116,1.5,55.114311,55.0,70.654999
20161010010000,37.154999,67.121513,23.10947,23.110001,27.579784,1.417102,1.5,54.700272,55.0,70.654999
20161010011500,29.85,66.941498,23.10947,23.110001,27.450618,1.429145,1.5,55.024303,55.0,70.654999
20161010013000,29.85,66.761475,23.10947,23.110001,27.321452,1.413087,1.5,55.024303,55.0,70.654999
20161010014500,29.85,66.563461,23.10947,23.110001,27.192286,1.417102,1.5,55.024303,55.0,70.654999
20161010020000,29.85,66.47345,23.10947,23.110001,27.06312,1.413087,1.5,55.024303,55.0,70.654999
20161010021500,29.85,66.293427,23.10947,23.110001,27.013412,1.429145,1.5,54.952297,55.0,70.654999
20161010023000,29.85,66.383438,23.10947,23.110001,26.88326,1.417102,1.5,55.024303,55.0,70.654999
20161010024500,29.85,67.031502,23.10947,23.110001,26.34079,1.409073,1.5,55.186317,55.0,70.654999
20161010030000,29.85,66.47345,23.10947,23.110001,26.69847,1.409073,1.5,54.9883,55.0,70.654999
20161010031500,29.85,66.47345,23.10947,23.110001,26.55788,1.413087,1.5,55.06031,55.0,70.654999
20161010033000,29.85,66.47345,23.10947,23.110001,26.427728,1.417102,1.5,54.952297,55.0,70.654999
20161010034500,29.85,66.203423,23.10947,23.110001,26.427728,1.413087,1.5,54.952297,55.0,70.654999
20161010040000,29.85,66.293427,23.10947,23.110001,26.305056,1.417102,1.5,55.114311,55.0,70.654999
20161010041500,29.85,66.113419,23.10947,23.110001,26.305056,1.421116,1.5,54.898293,55.0,70.654999
20161010043000,29.85,65.663368,23.10947,23.110001,26.310564,1.409073,1.5,54.700272,55.0,70.654999
20161010044500,29.85,65.483353,23.10947,23.110001,26.108349,1.429145,1.5,54.502251,55.0,70.654999
20161010050000,29.85,65.933395,23.10947,23.110001,25.981325,1.429145,1.5,54.538254,55.0,70.654999
20161010051500,28.35,65.843384,23.10947,23.110001,25.981325,1.42513,1.5,54.502251,55.0,70.654999
20161010053000,28.35,66.113419,23.10947,23.110001,25.84813,1.413087,1.5,54.700272,55.0,70.654999
20161010054500,28.35,66.113419,23.10947,23.110001,25.981325,1.429145,1.5,54.574257,55.0,70.654999
20161010060000,28.35,66.023407,23.10947,23.110001,25.84813,1.413087,1.5,54.664268,55.0,70.654999
20161010061500,28.35,65.933395,22.686106,22.684999,25.981325,1.417102,1.5,54.700272,55.0,71.125
20161010063000,28.35,65.843384,22.686106,22.684999,25.981325,1.437174,1.5,54.700272,55.0,71.125
20161010064500,28.35,65.843384,22.686106,22.684999,25.981325,1.445203,1.5,54.664268,55.0,71.125
20161010070000,28.35,65.573357,22.686106,22.684999,25.981325,1.441188,1.5,54.538254,55.0,71.125
20161010071500,28.35,65.843384,22.686106,22.684999,25.981325,1.445203,1.5,54.502251,55.0,71.125
20161010073000,28.35,65.843384,22.686106,22.684999,25.981325,1.445203,1.5,54.826286,55.0,71.125
20161010074500,28.35,66.293427,21.607901,21.610001,25.981325,1.485347,1.5,55.186317,55.0,72.324997
20161010080000,35.799999,66.563461,21.607901,21.610001,25.980254,1.509434,1.5,55.06031,55.0,72.324997
20161010081500,35.799999,66.941498,21.607901,21.610001,26.305056,1.581694,1.5,54.862289,55.0,72.324997
20161010083000,35.799999,68.039612,22.956322,22.955,27.485298,1.573665,1.5,55.276329,55.0,70.824997
20161010084500,38.415001,69.047707,23.444376,23.445,,1.553593,1.5,54.502251,55.0,70.285004
20161010090000,35.220001,69.9478,23.444376,23.445,,1.581694,1.5,54.9883,55.0,70.285004
20161010091500,41.105,70.685867,23.444376,23.445,,1.581694,1.5,54.862289,55.0,70.285004
20161010093000,36.845001,71.063911,23.93243,23.93,,1.557607,1.5,54.700272,55.0,69.739998
20161010094500,36.845001,71.513954,23.93243,23.93,,1.529506,1.5,55.240326,55.0,69.739998
20161010100000,50.0,71.964005,23.93243,23.93,,1.505419,1.5,54.37624,55.0,69.739998
20161010101500,43.555,72.432045,23.93243,23.93,,1.505419,1.5,53.926193,55.0,69.739998
20161010103000,39.084999,72.522057,23.93243,23.93,,1.497391,1.5,55.024303,55.0,69.739998
20161010104500,55.514999,72.702072,23.93243,23.93,,1.485347,1.5,55.186317,55.0,69.739998
20161010110000,41.755001,73.260132,23.93243,23.93,,1.489362,1.5,55.024303,55.0,69.739998
20161010111500,43.810001,73.620163,23.93243,23.93,,1.473304,1.5,54.538254,55.0,69.739998
20161010113000,65.735001,74.628265,23.378862,23.379999,,1.421116,1.5,55.312332,55.0,70.355003
20161010114500,49.560001,75.456345,22.474262,22.475,,1.413087,1.5,55.150314,55.0,71.360001
20161010120000,50.360001,75.366341,21.920696,21.92,,1.433159,1.5,55.47435,55.0,71.974998
20161010121500,53.855,75.726379,20.958225,20.959999,,1.437174,1.5,54.700272,55.0,73.044998
20161010123000,53.855,75.456345,20.958225,20.959999,,1.445203,1.5,54.862289,55.0,73.044998
20161010124500,53.855,75.924393,20.958225,20.959999,,1.449217,1.5,55.276329,55.0,73.044998
20161010130000,56.32,76.19442,20.534859,20.535,,1.421116,1.5,55.276329,55.0,73.514999
20161010131500,56.32,76.374435,20.534859,20.535,,1.429145,1.5,55.348335,55.0,73.514999
20161010133000,56.32,76.464447,20.534859,20.535,,1.457246,1.5,55.312332,55.0,73.514999
20161010134500,56.32,76.554459,20.534859,20.535,,1.417102,1.5,55.186317,55.0,73.514999
20161010140000,56.32,77.202522,20.534859,20.535,,1.473304,1.5,55.186317,55.0,73.514999
20161010141500,59.220001,76.284431,20.534859,20.535,,1.481333,1.5,54.862289,55.0,73.514999
20161010143000,53.715,76.19442,20.534859,20.535,,1.489362,1.5,54.898293,55.0,73.514999
20161010144500,53.715,76.842484,20.534859,20.535,,1.513448,1.5,55.150314,55.0,73.514999
20161010150000,56.540001,77.382538,20.534859,20.535,,1.445203,1.5,55.186317,55.0,73.514999
20161010151500,56.540001,77.202522,20.534859,20.535,36.556192,1.465275,1.5,55.186317,55.0,73.514999
20161010153000,56.540001,76.842484,20.534859,20.535,37.32109,1.461261,1.5,54.574257,55.0,73.514999
20161010154500,56.540001,77.112518,20.111494,20.110001,37.347134,1.449217,1.5,54.736275,55.0,73.985001
20161010160000,56.540001,77.112518,20.111494,20.110001,37.053136,1.433159,1.5,55.024303,55.0,73.985001
20161010161500,56.540001,76.932495,20.111494,20.110001,37.053136,1.417102,1.5,54.862289,55.0,73.985001
20161010163000,49.91,76.464447,20.111494,20.110001,36.69702,1.457246,1.5,54.664268,55.0,73.985001
20161010164500,49.91,76.464447,20.111494,20.110001,36.793733,1.501405,1.5,55.114311,55.0,73.985001
20161010170000,49.91,76.464447,20.111494,20.110001,37.312539,1.533521,1.5,55.186317,55.0,73.985001
20161010171500,49.91,76.75248,20.111494,20.110001,36.588322,1.513448,1.5,55.186317,55.0,73.985001
20161010173000,49.91,76.932495,20.111494,20.110001,36.584055,1.517463,1.5,55.438347,55.0,73.985001
20161010174500,49.91,76.75248,20.111494,20.110001,36.661048,1.517463,1.5,55.114311,55.0,73.985001
20161010180000,49.91,76.554459,20.111494,20.110001,36.546672,1.533521,1.5,54.952297,55.0,73.985001
20161010181500,49.91,75.726379,20.111494,20.110001,36.546672,1.517463,1.5,54.826286,55.0,73.985001
20161010183000,45.625,75.366341,20.111494,20.110001,35.87694,1.549578,1.5,54.502251,55.0,73.985001
20161010184500,70.485001,75.096313,20.111494,20.110001,35.722478,1.553593,1.5,55.312332,55.0,73.985001
20161010190000,49.41,75.006302,20.111494,20.110001,35.642204,1.549578,1.5,55.564358,55.0,73.985001
20161010191500,46.459999,74.628265,20.111494,20.110001,35.642204,1.553593,1.5,55.402344,55.0,73.985001
20161010193000,50.709999,73.89019,20.111494,20.110001,34.969752,1.549578,1.5,54.502251,55.0,73.985001
20161010194500,50.709999,73.800186,20.111494,20.110001,35.218394,1.557607,1.5,54.538254,55.0,73.985001
20161010200000,74.574997,73.998199,20.111494,20.110001,35.094158,1.549578,1.5,55.762375,55.0,73.985001
20161010201500,47.68,73.800186,20.111494,20.110001,35.094158,1.54155,1.5,55.47435,55.0,73.985001
20161010203000,52.325001,73.17012,20.111494,20.110001,35.309191,1.54155,1.5,55.150314,55.0,73.985001
20161010204500,43.285,72.882088,20.111494,20.110001,35.398016,1.553593,1.5,55.240326,55.0,73.985001
20161010210000,44.759998,73.620163,20.111494,20.110001,35.294078,1.553593,1.5,55.024303,55.0,73.985001
20161010211500,50.845001,72.972099,20.111494,20.110001,35.294078,1.557607,1.5,54.538254,55.0,73.985001
20161010213000,46.334999,72.432045,20.111494,20.110001,34.912496,1.553593,1.5,55.114311,55.0,73.985001
20161010214500,64.915001,72.522057,20.111494,20.110001,34.912496,1.553593,1.5,56.50045,55.0,73.985001
20161010220000,50.494999,72.432045,20.111494,20.110001,34.721705,1.565636,1.5,54.448246,55.0,73.985001
20161010221500,44.880001,72.252029,20.111494,20.110001,34.721705,1.557607,1.5,55.240326,55.0,73.985001
20161010223000,48.375,72.162018,20.111494,20.110001,34.41613,1.557607,1.5,54.826286,55.0,73.985001
20161010224500,62.549999,72.162018,20.111494,20.110001,34.09568,1.545564,1.5,55.312332,55.0,73.985001
20161010230000,47.505001,71.69397,20.111494,20.110001,33.9675,1.553593,1.5,54.9883,55.0,73.985001
20161010231500,45.02,71.063911,20.111494,20.110001,33.9675,1.557607,1.5,54.502251,55.0,73.985001
20161010233000,60.514999,70.955902,20.111494,20.110001,33.844335,1.549578,1.5,55.312332,55.0,73.985001
20161010234500,46.48,70.775879,20.111494,20.110001,33.586003,1.557607,1.5,54.9883,55.0,73.985001
20161011000000,45.709999,70.685867,20.111494,20.110001,33.586088,1.557607,1.5,54.502251,55.0,73.985001
20161011001500,47.580002,70.955902,20.111494,20.110001,33.586088,1.561622,1.5,55.852386,55.0,73.985001
20161011003000,43.744999,70.505852,20.111494,20.110001,33.06548,1.565636,1.5,54.412243,55.0,73.985001
20161011004500,45.555,70.325836,20.111494,20.110001,33.000404,1.557607,1.5,54.700272,55.0,73.985001
20161011010000,58.470001,70.325836,20.111494,20.110001,32.927525,1.557607,1.5,55.276329,55.0,73.985001
20161011011500,43.715,70.685867,20.111494,20.110001,32.927525,1.565636,1.5,55.276329,55.0,73.985001
20161011013000,43.715,70.235825,20.111494,20.110001,32.57027,1.561622,1.5,54.9883,55.0,73.985001
20161011014500,57.814999,70.415848,20.111494,20.110001,32.43716,1.557607,1.5,55.024303,55.0,73.985001
20161011020000,42.575001,70.325836,20.111494,20.110001,32.370605,1.573665,1.5,55.240326,55.0,73.985001
20161011021500,42.575001,70.145813,20.111494,20.110001,32.370605,1.573665,1.5,54.502251,55.0,73.985001
20161011023000,57.470001,69.857788,20.111494,20.110001,32.104385,1.573665,1.5,54.700272,55.0,73.985001
20161011024500,42.310001,69.9478,20.111494,20.110001,31.971275,1.573665,1.5,55.150314,55.0,73.985001
20161011030000,44.43,69.857788,20.111494,20.110001,31.6385,1.513448,1.5,55.636368,55.0,73.985001
20161011031500,60.700001,69.497757,20.111494,20.110001,31.6385,1.529506,1.5,54.790279,55.0,73.985001
20161011033000,42.07,69.317734,20.111494,20.110001,31.545408,1.569651,1.5,55.024303,55.0,73.985001
20161011034500,43.23,69.227722,20.111494,20.110001,31.583454,1.525492,1.5,55.47435,55.0,73.985001
20161011040000,39.974998,69.497757,20.111494,20.110001,31.411312,1.529506,1.5,54.574257,55.0,73.985001
20161011041500,38.224998,69.227722,20.111494,20.110001,31.210168,1.573665,1.5,54.502251,55.0,73.985001
20161011043000,55.27,69.317734,20.111494,20.110001,30.975585,1.581694,1.5,54.502251,55.0,73.985001
20161011044500,45.720001,68.957703,20.111494,20.110001,30.772962,1.573665,1.5,53.872189,55.0,73.985001
20161011050000,39.595001,69.407745,20.111494,20.110001,30.772962,1.561622,1.5,54.826286,55.0,73.985001
20161011051500,55.965,69.137711,20.111494,20.110001,30.80312,1.557607,1.5,55.600361,55.0,73.985001
20161011053000,40.615002,69.227722,20.111494,20.110001,30.80312,1.561622,1.5,55.276329,55.0,73.985001
20161011054500,39.09,68.957703,20.111494,20.110001,30.80312,1.565636,1.5,54.898293,55.0,73.985001
20161011060000,53.825001,68.759674,20.111494,20.110001,30.80312,1.565636,1.5,54.574257,55.0,73.985001
20161011061500,38.419998,68.21962,20.111494,20.110001,30.80312,1.557607,1.5,55.150314,55.0,73.985001
20161011063000,36.715,68.129616,20.111494,20.110001,30.667052,1.565636,1.5,55.150314,55.0,73.985001
20161011064500,44.68,67.661568,20.111494,20.110001,30.530984,1.57768,1.5,54.340233,55.0,73.985001
20161011070000,38.759998,68.21962,20.111494,20.110001,30.530984,1.573665,1.5,54.700272,55.0,73.985001
20161011071500,41.830002,68.579659,20.111494,20.110001,30.694252,1.569651,1.5,54.538254,55.0,73.985001
20161011073000,53.285,68.849686,20.599548,20.6,30.46295,1.57768,1.5,55.186317,55.0,73.445
20161011074500,47.040001,69.317734,20.599548,20.6,30.488671,1.561622,1.5,53.872189,55.0,73.445
20161011080000,39.674999,69.587761,21.459915,21.459999,30.625725,1.57768,1.5,55.150314,55.0,72.489998
20161011081500,60.029999,70.235825,22.378153,22.379999,30.7885,1.581694,1.5,55.852386,55.0,71.470001
20161011083000,42.700001,70.775879,22.808336,22.809999,31.40968,1.525492,1.5,55.240326,55.0,70.989998
20161011084500,40.990002,71.153915,22.808336,22.809999,32.03086,1.533521,1.5,55.186317,55.0,70.989998
20161011090000,62.224998,71.603958,22.808336,22.809999,32.201846,1.489362,1.5,54.574257,55.0,70.989998
20161011091500,50.825001,72.252029,22.327101,22.325001,32.201846,1.401044,1.5,54.664268,55.0,71.525002
20161011093000,44.994999,72.702072,22.327101,22.325001,33.15456,1.421116,1.5,54.862289,55.0,71.525002
20161011094500,44.994999,73.17012,21.133154,21.135,33.379198,1.453232,1.5,54.9883,55.0,72.849998
20161011100000,50.169998,73.89019,21.133154,21.135,34.04162,1.461261,1.5,55.150314,55.0,72.849998
20161011101500,50.169998,73.89019,21.133154,21.135,34.04162,1.525492,1.5,54.502251,55.0,72.849998
20161011103000,45.945,74.358238,21.133154,21.135,34.078,1.529506,1.5,55.348335,55.0,72.849998
20161011104500,48.700001,74.898293,21.133154,21.135,34.632625,1.525492,1.5,55.186317,55.0,72.849998
20161011110000,48.700001,74.808289,21.133154,21.135,34.3364,1.521477,1.5,54.898293,55.0,72.849998
20161011111500,48.700001,75.186325,21.133154,21.135,34.3364,1.509434,1.5,54.9883,55.0,72.849998
20161011113000,48.700001,75.006302,21.133154,21.135,34.600886,1.501405,1.5,54.862289,55.0,72.849998
20161011114500,48.700001,75.636368,21.133154,21.135,34.773844,1.493376,1.5,55.240326,55.0,72.849998
20161011120000,48.700001,76.014404,21.133154,21.135,34.769815,1.517463,1.5,54.9883,55.0,72.849998
20161011121500,48.700001,76.19442,21.133154,21.135,34.678848,1.533521,1.5,55.240326,55.0,72.849998
20161011123000,52.244999,76.464447,21.133154,21.135,34.734064,1.525492,1.5,55.348335,55.0,72.849998
20161011124500,55.695,76.104416,21.133154,21.135,34.09874,1.533521,1.5,54.574257,55.0,72.849998
20161011130000,49.580002,75.924393,21.133154,21.135,34.60908,1.505419,1.5,54.9883,55.0,72.849998
20161011131500,57.115002,76.75248,21.133154,21.135,34.60908,1.481333,1.5,55.960396,55.0,72.849998
20161011133000,55.220001,76.554459,21.133154,21.135,34.577936,1.457246,1.5,55.438347,55.0,72.849998
20161011134500,55.220001,76.64447,21.133154,21.135,34.331844,1.449217,1.5,54.9883,55.0,72.849998
20161011140000,52.404999,76.75248,21.133154,21.135,34.098485,1.449217,1.5,54.736275,55.0,72.849998
20161011141500,51.634998,76.842484,21.133154,21.135,34.208832,1.449217,1.5,54.9883,55.0,72.849998
20161011143000,51.634998,76.554459,21.133154,21.135,34.817364,1.465275,1.5,54.700272,55.0,72.849998
20161011144500,51.634998,77.202522,21.133154,21.135,35.026396,1.497391,1.5,54.862289,55.0,72.849998
20161011150000,48.084999,76.554459,21.133154,21.135,34.77143,1.493376,1.5,55.024303,55.0,72.849998
20161011151500,48.084999,77.022507,21.133154,21.135,34.77143,1.481333,1.5,54.664268,55.0,72.849998
20161011153000,56.384998,77.580559,21.133154,21.135,35.536328,1.457246,1.5,55.186317,55.0,72.849998
20161011154500,56.384998,77.202522,20.536184,20.535,35.439615,1.401044,1.5,54.502251,55.0,74.489998
20161011160000,52.099998,77.292526,19.660519,19.66,35.16362,1.417102,1.5,55.024303,55.0,74.489998
20161011161500,52.099998,77.580559,19.660519,19.66,35.16362,1.489362,1.5,54.862289,55.0,74.489998
20161011163000,48.875,76.932495,19.660519,19.66,35.070358,1.549578,1.5,54.736275,55.0,74.489998
20161011164500,48.875,77.112518,19.660519,19.66,35.536328,1.553593,1.5,54.826286,55.0,74.489998
20161011170000,48.875,76.64447,19.660519,19.66,35.281362,1.581694,1.5,54.862289,55.0,74.489998
20161011171500,57.220001,76.464447,20.090702,20.09,35.281362,1.589723,1.5,56.050407,55.0,74.010002
20161011173000,53.125,76.554459,20.578756,20.58,35.642816,1.561622,1.5,55.024303,55.0,73.470001
20161011174500,49.395,76.464447,20.578756,20.58,35.386864,1.561622,1.5,54.826286,55.0,73.470001
20161011180000,44.814999,75.834381,20.578756,20.58,35.576346,1.557607,1.5,55.186317,55.0,73.470001
