PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161011181500,44.814999,75.006302,20.578756,20.58,35.576346,1.549578,1.5,55.150314,55.0,73.470001
20161011183000,44.814999,74.898293,20.578756,20.58,35.06536,1.557607,1.5,54.502251,55.0,73.470001
20161011184500,44.255001,73.998199,20.578756,20.58,34.694216,1.557607,1.5,54.700272,55.0,73.470001
20161011190000,41.794998,73.89019,20.578756,20.58,34.312481,1.553593,1.5,55.024303,55.0,73.470001
20161011191500,41.794998,73.350136,20.578756,20.58,34.312481,1.557607,1.5,54.898293,55.0,73.470001
20161011193000,41.794998,73.17012,20.578756,20.58,33.68564,1.549578,1.5,54.790279,55.0,73.470001
20161011194500,41.794998,72.162018,20.578756,20.58,33.482116,1.557607,1.5,54.700272,55.0,73.470001
20161011200000,41.794998,71.873993,20.578756,20.58,33.236279,1.54155,1.5,54.700272,55.0,73.470001
20161011201500,41.794998,71.243927,20.578756,20.58,33.236279,1.545564,1.5,54.502251,55.0,73.470001
20161011203000,41.794998,71.873993,20.578756,20.58,32.8455,1.549578,1.5,54.610264,55.0,73.470001
20161011204500,41.794998,72.522057,20.578756,20.58,32.982146,1.545564,1.5,55.024303,55.0,73.470001
20161011210000,41.794998,71.783981,20.578756,20.58,32.85791,1.545564,1.5,55.114311,55.0,73.470001
20161011211500,41.794998,71.69397,20.578756,20.58,32.85791,1.545564,1.5,55.150314,55.0,73.470001
20161011213000,41.794998,71.603958,20.578756,20.58,33.126272,1.537535,1.5,55.150314,55.0,73.470001
20161011214500,41.794998,71.063911,20.578756,20.58,33.000064,1.54155,1.5,55.150314,55.0,73.470001
20161011220000,41.794998,71.153915,20.578756,20.58,33.19842,1.54155,1.5,55.186317,55.0,73.470001
20161011221500,41.794998,71.333939,20.578756,20.58,33.19842,1.54155,1.5,55.348335,55.0,73.470001
20161011223000,43.66,70.955902,20.578756,20.58,,1.533521,1.5,55.47435,55.0,73.470001
20161011224500,44.82,71.063911,20.578756,20.58,33.25537,1.533521,1.5,54.700272,55.0,73.470001
20161011230000,44.82,70.685867,20.578756,20.58,33.189801,1.537535,1.5,54.538254,55.0,73.470001
20161011231500,44.82,70.685867,20.578756,20.58,33.189801,1.553593,1.5,54.502251,55.0,73.470001
20161011233000,43.505001,70.505852,20.578756,20.58,33.247074,1.54155,1.5,55.240326,55.0,73.470001
20161011234500,43.505001,70.595863,20.578756,20.58,33.11495,1.54155,1.5,54.898293,55.0,73.470001
20161012000000,43.505001,70.325836,20.578756,20.58,32.982826,1.549578,1.5,54.574257,55.0,73.470001
20161012001500,43.505001,70.325836,20.578756,20.58,32.982826,1.549578,1.5,54.538254,55.0,73.470001
20161012003000,42.560001,70.325836,20.578756,20.58,33.036155,1.557607,1.5,54.700272,55.0,73.470001
20161012004500,42.560001,69.9478,20.578756,20.58,32.70338,1.54155,1.5,54.664268,55.0,73.470001
20161012010000,42.560001,70.325836,20.578756,20.58,32.618176,1.549578,1.5,54.790279,55.0,73.470001
20161012011500,42.560001,70.685867,22.316952,22.315001,32.618176,1.421116,1.5,54.502251,55.0,71.535004
20161012013000,42.560001,70.595863,22.677792,22.68,32.417032,1.465275,1.5,54.502251,55.0,71.135002
20161012014500,41.790001,70.505852,22.677792,22.68,32.461487,1.537535,1.5,54.790279,55.0,71.135002
20161012020000,41.790001,70.505852,22.677792,22.68,32.461487,1.565636,1.5,54.862289,55.0,71.135002
20161012021500,41.790001,70.595863,22.677792,22.68,32.461487,1.573665,1.5,54.502251,55.0,71.135002
20161012023000,41.790001,70.505852,22.677792,22.68,32.640038,1.57768,1.5,54.790279,55.0,71.135002
20161012024500,41.790001,70.235825,22.677792,22.68,32.596569,1.573665,1.5,54.502251,55.0,71.135002
20161012030000,41.790001,70.055801,22.677792,22.68,32.640038,1.57768,1.5,54.610264,55.0,71.135002
20161012031500,41.790001,70.235825,22.677792,22.68,32.640038,1.57768,1.5,54.610264,55.0,71.135002
20161012033000,41.790001,70.235825,22.677792,22.68,32.640038,1.521477,1.5,54.826286,55.0,71.135002
20161012034500,41.790001,69.9478,22.677792,22.68,32.640038,1.517463,1.5,54.700272,55.0,71.135002
20161012040000,41.790001,69.857788,22.677792,22.68,32.640038,1.529506,1.5,54.502251,55.0,71.135002
20161012041500,41.790001,69.677765,22.677792,22.68,32.640038,1.505419,1.5,54.538254,55.0,71.135002
20161012043000,41.025002,69.767776,22.677792,22.68,32.191323,1.505419,1.5,54.502251,55.0,71.135002
20161012044500,40.93,69.767776,22.677792,22.68,32.123782,1.461261,1.5,55.150314,55.0,71.135002
20161012050000,40.93,69.137711,22.677792,22.68,32.1638,1.421116,1.5,55.024303,55.0,71.135002
20161012051500,40.93,69.587761,22.677792,22.68,32.1638,1.405058,1.5,54.9883,55.0,71.135002
20161012053000,40.93,69.587761,22.254425,22.254999,31.891664,1.421116,1.5,55.024303,55.0,71.605003
20161012054500,40.93,69.227722,21.77319,21.775,31.891664,1.429145,1.5,55.024303,55.0,72.139999
20161012060000,40.93,69.227722,21.77319,21.775,31.927738,1.457246,1.5,55.024303,55.0,72.139999
20161012061500,40.93,69.137711,21.77319,21.775,31.927738,1.453232,1.5,54.898293,55.0,72.139999
20161012063000,40.93,69.317734,21.77319,21.775,31.927738,1.457246,1.5,55.024303,55.0,72.139999
20161012064500,40.93,69.407745,21.77319,21.775,32.09988,1.457246,1.5,55.024303,55.0,72.139999
20161012070000,40.93,69.587761,21.77319,21.775,31.859211,1.465275,1.5,54.9883,55.0,72.139999
20161012071500,40.93,69.497757,20.781792,20.780001,31.859211,1.405058,1.5,55.150314,55.0,73.239998
20161012073000,40.93,69.767776,20.781792,20.780001,,1.477318,1.5,55.312332,55.0,73.239998
20161012074500,43.029999,69.9478,20.781792,20.780001,32.03086,1.485347,1.5,55.402344,55.0,73.239998
20161012080000,44.895,70.685867,18.52029,18.52,32.272022,1.413087,1.5,55.47435,55.0,75.754997
20161012081500,46.904999,70.595863,18.52029,18.52,32.272022,1.529506,1.5,54.826286,55.0,75.754997
20161012083000,46.904999,70.955902,19.510859,19.51,32.897639,1.581694,1.5,54.9883,55.0,74.654999
20161012084500,46.904999,71.333939,20.371225,20.370001,33.175691,1.573665,1.5,54.9883,55.0,73.699997
20161012090000,46.904999,71.423943,20.85928,20.860001,33.75636,1.549578,1.5,55.024303,55.0,73.154999
20161012091500,46.904999,72.252029,20.85928,20.860001,33.75636,1.481333,1.5,55.240326,55.0,73.154999
20161012093000,46.904999,72.702072,20.85928,20.860001,34.340888,1.493376,1.5,55.240326,55.0,73.154999
20161012094500,49.299999,72.972099,20.85928,20.860001,34.622799,1.513448,1.5,55.186317,55.0,73.154999
20161012100000,49.299999,73.440147,20.85928,20.860001,35.030748,1.601766,1.5,55.312332,55.0,72.68
20161012101500,53.200001,73.710175,21.289463,21.290001,35.030748,1.565636,1.5,55.438347,55.0,72.68
20161012103000,48.285,73.89019,21.289463,21.290001,35.357675,1.553593,1.5,55.312332,55.0,72.68
20161012104500,51.610001,73.998199,21.289463,21.290001,35.309191,1.557607,1.5,55.186317,55.0,72.68
20161012110000,52.77,74.808289,21.289463,21.290001,35.747468,1.565636,1.5,55.114311,55.0,72.68
20161012111500,59.235001,73.440147,12.130449,12.13,35.96381,1.593737,1.5,54.502251,55.0,82.230003
20161012113000,57.060001,74.538254,19.682718,19.684999,36.158698,1.581694,1.5,54.952297,55.0,74.464996
20161012114500,54.564999,75.006302,20.170773,20.17,36.399282,1.573665,1.5,54.538254,55.0,73.919998
20161012120000,54.564999,75.096313,20.600956,20.6,36.703378,1.565636,1.5,54.502251,55.0,73.445
20161012121500,53.209999,74.898293,20.600956,20.6,36.703378,1.54155,1.5,54.502251,55.0,73.445
20161012123000,53.209999,75.366341,20.600956,20.6,36.282594,1.557607,1.5,54.664268,55.0,73.445
20161012124500,53.209999,75.366341,20.600956,20.6,36.166246,1.557607,1.5,54.862289,55.0,73.445
20161012130000,53.209999,75.186325,20.600956,20.6,,1.517463,1.5,54.502251,55.0,73.445
20161012131500,53.209999,76.554459,20.600956,20.6,36.042911,1.557607,1.5,54.826286,55.0,73.445
20161012133000,53.209999,76.19442,20.600956,20.6,36.689812,1.557607,1.5,54.502251,55.0,73.445
20161012134500,51.889999,76.284431,20.600956,20.6,36.31792,1.545564,1.5,55.06031,55.0,73.445
20161012140000,51.889999,76.842484,20.600956,20.6,36.166892,1.525492,1.5,55.348335,55.0,73.445
20161012141500,51.889999,77.022507,20.600956,20.6,36.166892,1.513448,1.5,55.438347,55.0,73.445
20161012143000,57.970001,76.554459,20.600956,20.6,36.224896,1.481333,1.5,54.502251,55.0,73.445
20161012144500,52.764999,76.104416,20.600956,20.6,36.69974,1.449217,1.5,55.150314,55.0,73.445
20161012150000,52.764999,76.842484,20.600956,20.6,36.20895,1.441188,1.5,55.024303,55.0,73.445
20161012151500,52.764999,76.104416,20.600956,20.6,36.20895,1.465275,1.5,54.952297,55.0,73.445
20161012153000,52.764999,76.284431,20.600956,20.6,36.69702,1.473304,1.5,54.862289,55.0,73.445
20161012154500,48.075001,76.554459,20.600956,20.6,36.64279,1.493376,1.5,55.024303,55.0,73.445
20161012160000,48.075001,76.932495,20.600956,20.6,36.436138,1.473304,1.5,55.348335,55.0,73.445
20161012161500,52.360001,76.554459,20.600956,20.6,36.436138,1.481333,1.5,54.9883,55.0,73.445
20161012163000,52.360001,76.554459,20.600956,20.6,36.388232,1.473304,1.5,54.700272,55.0,73.445
20161012164500,46.014999,75.366341,20.600956,20.6,35.914374,1.509434,1.5,54.9883,55.0,73.445
20161012170000,46.014999,75.456345,20.600956,20.6,36.274927,1.529506,1.5,54.952297,55.0,73.445
20161012171500,51.544998,76.374435,20.600956,20.6,36.274927,1.549578,1.5,55.276329,55.0,73.445
20161012173000,60.790001,75.834381,20.600956,20.6,35.909036,1.513448,1.5,55.186317,55.0,73.445
20161012174500,52.834999,75.276337,20.600956,20.6,36.410672,1.525492,1.5,54.862289,55.0,73.445
20161012180000,52.834999,75.276337,20.600956,20.6,36.198359,1.525492,1.5,55.024303,55.0,73.445
20161012181500,46.895,75.096313,20.600956,20.6,36.198359,1.517463,1.5,54.664268,55.0,73.445
20161012183000,46.895,74.538254,20.600956,20.6,36.922508,1.525492,1.5,55.114311,55.0,73.445
20161012184500,46.895,73.998199,20.600956,20.6,36.932946,1.533521,1.5,54.826286,55.0,73.445
20161012190000,46.895,73.530151,20.600956,20.6,36.882337,1.54155,1.5,54.664268,55.0,73.445
20161012191500,46.895,73.17012,20.600956,20.6,36.882337,1.529506,1.5,54.538254,55.0,73.445
20161012193000,46.895,72.972099,20.600956,20.6,36.389507,1.54155,1.5,54.700272,55.0,73.445
20161012194500,62.75,72.792084,20.600956,20.6,36.314656,1.549578,1.5,55.312332,55.0,73.445
20161012200000,52.16,72.522057,20.600956,20.6,35.96381,1.517463,1.5,55.06031,55.0,73.445
20161012201500,46.375,72.432045,20.600956,20.6,35.96381,1.513448,1.5,55.240326,55.0,73.445
20161012203000,46.375,72.162018,20.600956,20.6,35.69793,1.513448,1.5,54.574257,55.0,73.445
20161012204500,46.375,72.072006,20.600956,20.6,35.329744,1.513448,1.5,54.502251,55.0,73.445
20161012210000,43.450001,72.162018,20.600956,20.6,35.34314,1.517463,1.5,55.024303,55.0,73.445
20161012211500,43.450001,71.964005,20.600956,20.6,35.34314,1.521477,1.5,55.024303,55.0,73.445
20161012213000,43.450001,72.072006,20.600956,20.6,35.025733,1.513448,1.5,55.024303,55.0,73.445
20161012214500,43.450001,71.69397,20.600956,20.6,34.960164,1.517463,1.5,54.898293,55.0,73.445
20161012220000,43.450001,71.423943,20.600956,20.6,35.030748,1.521477,1.5,54.862289,55.0,73.445
20161012221500,43.450001,71.063911,20.600956,20.6,35.030748,1.513448,1.5,54.700272,55.0,73.445
20161012223000,43.450001,70.955902,20.600956,20.6,34.634376,1.521477,1.5,54.502251,55.0,73.445
20161012224500,43.450001,70.865891,20.600956,20.6,34.568314,1.513448,1.5,54.502251,55.0,73.445
20161012230000,41.555,70.775879,20.600956,20.6,34.43619,1.509434,1.5,54.790279,55.0,73.445
20161012231500,41.555,70.235825,20.600956,20.6,34.16759,1.513448,1.5,54.862289,55.0,73.445
20161012233000,41.555,70.235825,20.600956,20.6,34.03448,1.513448,1.5,54.862289,55.0,73.445
20161012234500,41.555,70.415848,20.600956,20.6,33.90137,1.517463,1.5,55.024303,55.0,73.445
20161013000000,41.555,70.505852,20.600956,20.6,33.189801,1.521477,1.5,55.150314,55.0,73.445
20161013001500,41.555,70.415848,20.600956,20.6,33.189801,1.521477,1.5,55.276329,55.0,73.445
20161013003000,41.555,70.235825,20.600956,20.6,33.221608,1.513448,1.5,55.150314,55.0,73.445
20161013004500,41.555,69.857788,20.600956,20.6,32.9696,1.517463,1.5,54.9883,55.0,73.445
20161013010000,41.555,69.677765,20.600956,20.6,33.020464,1.517463,1.5,54.574257,55.0,73.445
20161013011500,40.785,69.767776,20.600956,20.6,33.020464,1.521477,1.5,54.538254,55.0,73.445
20161013013000,38.700001,69.137711,20.600956,20.6,32.799192,1.513448,1.5,55.114311,55.0,73.445
20161013014500,38.700001,69.137711,20.600956,20.6,32.731651,1.517463,1.5,55.240326,55.0,73.445
20161013020000,38.700001,69.227722,20.600956,20.6,32.776106,1.513448,1.5,55.348335,55.0,73.445
20161013021500,42.689999,69.047707,20.600956,20.6,32.776106,1.521477,1.5,54.502251,55.0,73.445
20161013023000,37.889999,69.137711,20.600956,20.6,32.367902,1.513448,1.5,55.348335,55.0,73.445
20161013024500,37.889999,68.399643,20.600956,20.6,32.475954,1.513448,1.5,55.312332,55.0,73.445
20161013030000,37.985001,68.489655,20.600956,20.6,32.3389,1.529506,1.5,54.700272,55.0,73.445
20161013031500,37.985001,68.66967,20.600956,20.6,32.3389,1.521477,1.5,55.348335,55.0,73.445
20161013033000,37.985001,68.129616,20.600956,20.6,31.891664,1.521477,1.5,55.240326,55.0,73.445
20161013034500,37.985001,68.309631,20.600956,20.6,31.755596,1.521477,1.5,55.150314,55.0,73.445
20161013040000,37.985001,67.859589,20.600956,20.6,31.551494,1.517463,1.5,55.186317,55.0,73.445
20161013041500,41.810001,68.21962,20.600956,20.6,31.551494,1.525492,1.5,54.700272,55.0,73.445
20161013043000,37.439999,68.129616,20.600956,20.6,30.908044,1.525492,1.5,55.240326,55.0,73.445
20161013044500,37.439999,68.039612,20.600956,20.6,30.939188,1.525492,1.5,55.348335,55.0,73.445
20161013050000,37.439999,68.039612,20.600956,20.6,30.204448,1.525492,1.5,55.348335,55.0,73.445
20161013051500,37.439999,68.039612,20.600956,20.6,30.326882,1.525492,1.5,55.348335,55.0,73.445
20161013053000,37.439999,68.21962,20.600956,20.6,30.326882,1.521477,1.5,55.276329,55.0,73.445
20161013054500,37.439999,67.859589,20.600956,20.6,30.326882,1.525492,1.5,55.312332,55.0,73.445
20161013060000,37.439999,68.039612,20.600956,20.6,30.326882,1.521477,1.5,55.312332,55.0,73.445
20161013061500,37.439999,67.751579,20.600956,20.6,29.759847,1.529506,1.5,55.150314,55.0,73.445
20161013063000,37.439999,67.751579,20.600956,20.6,29.850644,1.533521,1.5,55.186317,55.0,73.445
20161013064500,37.439999,67.751579,20.600956,20.6,29.850644,1.525492,1.5,55.186317,55.0,73.445
20161013070000,37.439999,67.661568,20.600956,20.6,29.422142,1.533521,1.5,54.9883,55.0,73.445
20161013071500,37.439999,67.751579,20.600956,20.6,29.422142,1.533521,1.5,55.06031,55.0,73.445
20161013073000,37.439999,67.9496,20.600956,20.6,29.151978,1.529506,1.5,55.186317,55.0,73.445
20161013074500,42.639999,68.039612,20.600956,20.6,29.460766,1.533521,1.5,54.502251,55.0,73.445
20161013080000,38.25,68.21962,20.600956,20.6,29.769554,1.533521,1.5,55.114311,55.0,73.445
20161013081500,43.18,69.047707,20.600956,20.6,29.769554,1.533521,1.5,55.024303,55.0,73.445
20161013083000,46.209999,69.497757,20.600956,20.6,30.994829,1.529506,1.5,55.438347,55.0,73.445
20161013084500,46.209999,70.595863,20.600956,20.6,31.652576,1.529506,1.5,55.186317,55.0,73.445
20161013090000,48.025002,71.063911,20.600956,20.6,33.060754,1.509434,1.5,55.186317,55.0,73.445
20161013091500,48.025002,71.603958,20.600956,20.6,33.060754,1.529506,1.5,55.240326,55.0,73.445
20161013093000,48.025002,71.783981,20.600956,20.6,34.572292,1.497391,1.5,55.348335,55.0,73.445
20161013094500,51.900002,72.432045,20.600956,20.6,34.890685,1.465275,1.5,55.114311,55.0,73.445
20161013100000,49.209999,72.882088,20.600956,20.6,35.718262,1.461261,1.5,54.448246,55.0,73.445
20161013101500,49.209999,73.17012,20.600956,20.6,35.718262,1.553593,1.5,55.024303,55.0,73.445
20161013103000,49.209999,73.530151,20.600956,20.6,36.313874,1.589723,1.5,54.790279,55.0,73.445
20161013104500,43.595001,73.260132,21.949377,21.950001,36.16424,1.585708,1.5,54.538254,55.0,71.945
20161013110000,50.549999,73.800186,21.949377,21.950001,35.484869,1.57768,1.5,54.898293,55.0,71.945
20161013111500,51.57,74.628265,21.949377,21.950001,35.484869,1.581694,1.5,55.186317,55.0,71.945
20161013113000,54.599998,74.718277,21.949377,21.950001,36.436189,1.585708,1.5,55.312332,55.0,71.945
20161013114500,50.610001,74.358238,21.949377,21.950001,35.965034,1.553593,1.5,54.898293,55.0,71.945
20161013120000,50.610001,74.808289,21.949377,21.950001,36.268229,1.497391,1.5,54.736275,55.0,71.945
20161013121500,46.185001,75.636368,21.949377,21.950001,36.268229,1.497391,1.5,54.9883,55.0,71.945
20161013123000,64.074997,75.834381,21.949377,21.950001,35.517288,1.521477,1.5,54.502251,55.0,71.945
20161013124500,55.735001,76.284431,21.949377,21.950001,34.604813,1.525492,1.5,55.348335,55.0,71.945
20161013130000,57.060001,75.546356,21.949377,21.950001,35.195597,1.509434,1.5,54.37624,55.0,71.945
20161013131500,51.41,75.276337,21.949377,21.950001,35.195597,1.497391,1.5,55.186317,55.0,71.945
20161013133000,51.41,75.186325,21.949377,21.950001,35.975523,1.42513,1.5,55.024303,55.0,71.945
20161013134500,51.41,75.834381,19.20664,19.205,35.948816,1.389,1.5,54.898293,55.0,74.995003
20161013140000,53.005001,76.104416,19.20664,19.205,36.69974,1.465275,1.5,55.240326,55.0,74.995003
20161013141500,53.005001,76.464447,19.20664,19.205,,1.529506,1.5,54.952297,55.0,74.995003
20161013143000,53.005001,75.834381,19.20664,19.205,36.19178,1.521477,1.5,54.538254,55.0,74.995003
20161013144500,56.889999,76.014404,19.694695,19.695,36.31741,1.557607,1.5,55.186317,55.0,74.449997
20161013150000,56.889999,75.096313,19.694695,19.695,36.167453,1.533521,1.5,55.150314,55.0,74.449997
20161013151500,52.009998,76.554459,19.694695,19.695,36.059979,1.505419,1.5,54.790279,55.0,74.449997
20161013153000,52.009998,76.842484,19.694695,19.695,35.576346,1.477318,1.5,54.826286,55.0,74.449997
20161013154500,52.009998,76.554459,19.694695,19.695,35.9378,1.505419,1.5,54.538254,55.0,74.449997
20161013160000,52.009998,76.104416,19.694695,19.695,35.69606,1.509434,1.5,54.826286,55.0,74.449997
20161013161500,47.605,75.726379,19.694695,19.695,35.802548,1.517463,1.5,54.952297,55.0,74.449997
20161013163000,47.605,75.834381,19.694695,19.695,35.650619,1.545564,1.5,54.952297,55.0,74.449997
20161013164500,47.605,75.924393,19.694695,19.695,35.642816,1.549578,1.5,54.862289,55.0,74.449997
20161013170000,47.605,76.464447,19.694695,19.695,35.536328,1.573665,1.5,55.186317,55.0,74.449997
20161013171500,47.605,75.834381,19.694695,19.695,35.536328,1.581694,1.5,54.700272,55.0,74.449997
20161013173000,49.224998,75.726379,19.694695,19.695,34.92188,1.57768,1.5,55.024303,55.0,74.449997
20161013174500,59.380001,75.096313,20.182747,20.184999,34.964856,1.525492,1.5,56.212421,55.0,73.910004
20161013180000,52.34,75.276337,20.182747,20.184999,35.200187,1.549578,1.5,54.37624,55.0,73.910004
20161013181500,45.889999,74.808289,20.182747,20.184999,35.200187,1.565636,1.5,54.502251,55.0,73.910004
20161013183000,42.264999,74.088211,20.182747,20.184999,34.25667,1.549578,1.5,54.9883,55.0,73.910004
20161013184500,42.264999,73.89019,20.182747,20.184999,34.112306,1.553593,1.5,54.862289,55.0,73.910004
20161013190000,41.494999,73.440147,20.182747,20.184999,33.850608,1.573665,1.5,54.574257,55.0,73.910004
20161013191500,40.549999,73.17012,20.182747,20.184999,33.412994,1.569651,1.5,54.664268,55.0,73.910004
20161013193000,40.549999,72.882088,20.182747,20.184999,33.23905,1.57768,1.5,54.862289,55.0,73.910004
20161013194500,40.549999,72.882088,20.182747,20.184999,33.158861,1.569651,1.5,54.862289,55.0,73.910004
20161013200000,40.549999,72.792084,20.182747,20.184999,32.966676,1.557607,1.5,54.700272,55.0,73.910004
20161013201500,40.549999,71.964005,20.182747,20.184999,32.62076,1.57768,1.5,54.664268,55.0,73.910004
20161013203000,40.549999,71.69397,20.182747,20.184999,32.50244,1.553593,1.5,54.664268,55.0,73.910004
20161013204500,40.549999,71.69397,20.182747,20.184999,32.289056,1.573665,1.5,54.538254,55.0,73.910004
20161013210000,40.549999,70.955902,20.182747,20.184999,32.06877,1.573665,1.5,54.574257,55.0,73.910004
20161013211500,37.91,70.955902,20.182747,20.184999,32.06877,1.557607,1.5,55.186317,55.0,73.910004
20161013213000,37.91,71.063911,20.182747,20.184999,31.902221,1.569651,1.5,55.348335,55.0,73.910004
20161013214500,37.91,70.325836,20.182747,20.184999,31.599026,1.573665,1.5,55.186317,55.0,73.910004
20161013220000,37.91,70.325836,20.182747,20.184999,31.053275,1.569651,1.5,55.186317,55.0,73.910004
20161013221500,37.91,69.9478,20.182747,20.184999,,1.553593,1.5,55.150314,55.0,73.910004
20161013223000,37.91,69.9478,20.182747,20.184999,31.364698,1.573665,1.5,55.348335,55.0,73.910004
20161013224500,37.91,69.587761,20.670801,20.67,,1.569651,1.5,55.150314,55.0,73.364998
20161013230000,37.91,69.407745,21.100985,21.1,31.296256,1.593737,1.5,55.06031,55.0,72.889999
20161013231500,37.91,69.677765,21.531168,21.530001,,1.581694,1.5,55.114311,55.0,72.410004
20161013233000,37.91,69.227722,21.531168,21.530001,31.21163,1.573665,1.5,55.150314,55.0,72.410004
20161013234500,37.91,69.407745,21.961351,21.959999,31.08345,1.57768,1.5,55.024303,55.0,71.93
20161014000000,37.91,69.047707,21.961351,21.959999,30.95527,1.57768,1.5,54.9883,55.0,71.93
20161014001500,37.91,68.957703,21.961351,21.959999,30.95527,1.573665,1.5,54.826286,55.0,71.93
20161014003000,37.91,68.579659,21.961351,21.959999,31.026024,1.561622,1.5,54.826286,55.0,71.93
20161014004500,37.91,68.399643,21.961351,21.959999,30.894886,1.557607,1.5,54.502251,55.0,71.93
20161014010000,37.139999,68.399643,21.961351,21.959999,31.067028,1.581694,1.5,54.538254,55.0,71.93
20161014011500,37.139999,68.399643,21.961351,21.959999,31.067028,1.57768,1.5,54.862289,55.0,71.93
20161014013000,37.139999,68.039612,21.961351,21.959999,30.906395,1.57768,1.5,54.736275,55.0,71.93
20161014014500,37.139999,68.129616,21.961351,21.959999,31.076072,1.573665,1.5,54.862289,55.0,71.93
20161014020000,37.139999,68.039612,21.961351,21.959999,30.941976,1.57768,1.5,54.790279,55.0,71.93
20161014021500,37.139999,68.039612,21.961351,21.959999,30.941976,1.573665,1.5,54.826286,55.0,71.93
20161014023000,37.139999,67.751579,21.961351,21.959999,30.3074,1.57768,1.5,54.502251,55.0,71.93
20161014024500,34.73,67.661568,21.961351,21.959999,30.17429,1.573665,1.5,55.024303,55.0,71.93
20161014030000,34.73,67.661568,21.961351,21.959999,29.679726,1.581694,1.5,54.952297,55.0,71.93
20161014031500,34.73,67.751579,21.961351,21.959999,29.679726,1.585708,1.5,55.024303,55.0,71.93
20161014033000,34.73,67.751579,21.961351,21.959999,29.575295,1.57768,1.5,55.186317,55.0,71.93
20161014034500,34.73,67.751579,21.961351,21.959999,29.442185,1.557607,1.5,55.312332,55.0,71.93
20161014040000,34.73,67.211517,21.961351,21.959999,29.085168,1.573665,1.5,55.06031,55.0,71.93
20161014041500,34.73,67.391541,21.961351,21.959999,29.085168,1.573665,1.5,55.024303,55.0,71.93
20161014043000,34.73,66.761475,21.961351,21.959999,29.13168,1.561622,1.5,55.024303,55.0,71.93
20161014044500,34.73,66.761475,21.961351,21.959999,28.622734,1.581694,1.5,54.826286,55.0,71.93
20161014050000,34.73,66.761475,21.961351,21.959999,28.814273,1.585708,1.5,54.862289,55.0,71.93
20161014051500,34.73,66.941498,21.961351,21.959999,28.814273,1.585708,1.5,54.952297,55.0,71.93
20161014053000,34.73,66.851486,21.961351,21.959999,29.923948,1.593737,1.5,54.790279,55.0,71.93
20161014054500,34.73,67.031502,21.961351,21.959999,29.90858,1.561622,1.5,55.024303,55.0,71.93
20161014060000,34.73,67.211517,21.961351,21.959999,28.79644,1.525492,1.5,55.150314,55.0,71.93
20161014061500,34.73,67.031502,21.961351,21.959999,28.79644,1.517463,1.5,55.06031,55.0,71.93
20161014063000,34.73,66.941498,21.961351,21.959999,28.679191,1.465275,1.5,55.114311,55.0,71.93
20161014064500,34.73,67.211517,21.961351,21.959999,28.476568,1.477318,1.5,55.186317,55.0,71.93
20161014070000,35.889999,67.391541,21.961351,21.959999,28.193008,1.42513,1.5,55.312332,55.0,71.93
20161014071500,35.889999,67.211517,21.961351,21.959999,28.193008,1.469289,1.5,55.312332,55.0,71.93
20161014073000,39.305,67.391541,21.961351,21.959999,28.206404,1.461261,1.5,55.024303,55.0,71.93
20161014074500,39.305,67.661568,21.961351,21.959999,28.638442,1.465275,1.5,54.502251,55.0,71.93
20161014080000,39.305,68.129616,21.537987,21.540001,28.935398,1.461261,1.5,55.276329,55.0,72.400002
20161014081500,37.834999,68.489655,21.537987,21.540001,,1.469289,1.5,55.024303,55.0,72.400002
20161014083000,42.994999,68.579659,21.537987,21.540001,,1.461261,1.5,54.502251,55.0,72.400002
20161014084500,42.23,69.317734,21.537987,21.540001,,1.501405,1.5,54.538254,55.0,72.400002
20161014090000,42.23,69.587761,21.537987,21.540001,,1.509434,1.5,54.9883,55.0,72.400002
20161014091500,42.23,70.145813,21.537987,21.540001,32.746135,1.501405,1.5,55.186317,55.0,72.400002
20161014093000,46.445,70.865891,21.537987,21.540001,,1.549578,1.5,54.9883,55.0,72.400002
20161014094500,46.445,71.603958,22.026041,22.025,34.519779,1.573665,1.5,55.276329,55.0,71.860001
20161014100000,46.445,72.342041,22.514095,22.514999,34.519779,1.561622,1.5,55.150314,55.0,71.32
20161014101500,46.445,72.252029,22.514095,22.514999,34.86068,1.585708,1.5,55.402344,55.0,71.32
20161014103000,46.445,72.342041,22.514095,22.514999,35.148507,1.561622,1.5,55.186317,55.0,71.32
20161014104500,46.445,72.612061,22.514095,22.514999,35.770996,1.525492,1.5,55.186317,55.0,71.32
20161014110000,46.445,72.702072,22.514095,22.514999,35.955616,1.525492,1.5,55.150314,55.0,71.32
20161014111500,46.445,73.350136,22.514095,22.514999,,1.505419,1.5,55.276329,55.0,71.32
20161014113000,46.445,73.17012,22.090729,22.09,35.497024,1.413087,1.5,55.276329,55.0,71.790001
20161014114500,46.445,73.710175,21.243999,21.245001,35.747468,1.429145,1.5,55.402344,55.0,72.730003
20161014120000,50.805,74.178223,20.39727,20.395,36.111625,1.437174,1.5,54.862289,55.0,73.669998
20161014121500,50.805,74.628265,20.39727,20.395,35.235462,1.441188,1.5,54.862289,55.0,73.669998
20161014123000,53.764999,75.096313,20.39727,20.395,35.05329,1.525492,1.5,55.47435,55.0,73.669998
20161014124500,56.939999,75.096313,20.39727,20.395,35.211458,1.521477,1.5,54.340233,55.0,73.669998
20161014130000,57.23,75.366341,20.39727,20.395,35.696978,1.529506,1.5,54.826286,55.0,73.669998
20161014131500,57.23,75.006302,20.39727,20.395,,1.54155,1.5,54.502251,55.0,73.669998
20161014133000,50.865002,75.726379,20.39727,20.395,35.696978,1.533521,1.5,55.312332,55.0,73.669998
20161014134500,50.865002,75.636368,20.39727,20.395,,1.529506,1.5,55.186317,55.0,73.669998
20161014140000,50.865002,76.554459,20.39727,20.395,36.588322,1.54155,1.5,55.150314,55.0,73.669998
20161014141500,55.950001,76.554459,20.39727,20.395,36.588322,1.517463,1.5,54.664268,55.0,73.669998
20161014143000,55.950001,77.112518,20.39727,20.395,36.666624,1.533521,1.5,54.862289,55.0,73.669998
20161014144500,55.950001,76.64447,20.39727,20.395,36.72184,1.549578,1.5,54.790279,55.0,73.669998
20161014150000,55.950001,76.64447,20.39727,20.395,36.42587,1.525492,1.5,54.9883,55.0,73.669998
20161014151500,55.950001,76.014404,20.39727,20.395,36.15472,1.529506,1.5,54.502251,55.0,73.669998
20161014153000,50.779999,75.924393,20.39727,20.395,36.19178,1.505419,1.5,54.736275,55.0,73.669998
20161014154500,50.779999,76.554459,20.39727,20.395,,1.497391,1.5,54.952297,55.0,73.669998
20161014160000,50.779999,76.014404,20.39727,20.395,36.082334,1.489362,1.5,55.186317,55.0,73.669998
20161014161500,50.779999,75.726379,20.39727,20.395,36.082334,1.477318,1.5,55.348335,55.0,73.669998
20161014163000,50.779999,75.366341,20.39727,20.395,36.335328,1.493376,1.5,54.952297,55.0,73.669998
20161014164500,50.779999,75.186325,20.39727,20.395,36.16968,1.469289,1.5,54.826286,55.0,73.669998
20161014170000,50.779999,75.006302,20.39727,20.395,36.30058,1.489362,1.5,54.538254,55.0,73.669998
20161014171500,50.009998,74.538254,20.39727,20.395,36.30058,1.517463,1.5,54.574257,55.0,73.669998
20161014173000,50.009998,74.358238,20.39727,20.395,36.388997,1.525492,1.5,54.700272,55.0,73.669998
20161014174500,50.009998,74.268227,20.39727,20.395,36.398942,1.525492,1.5,54.862289,55.0,73.669998
20161014180000,50.009998,74.178223,20.39727,20.395,36.166246,1.501405,1.5,54.862289,55.0,73.669998
20161014181500,50.009998,73.710175,20.39727,20.395,36.285807,1.513448,1.5,54.700272,55.0,73.669998
20161014183000,50.009998,73.350136,20.39727,20.395,36.27899,1.513448,1.5,54.664268,55.0,73.669998
20161014184500,50.009998,73.620163,20.39727,20.395,36.038406,1.517463,1.5,54.538254,55.0,73.669998
20161014190000,48.139999,73.17012,20.39727,20.395,35.96381,1.517463,1.5,54.664268,55.0,73.669998
20161014191500,48.139999,73.17012,20.39727,20.395,35.96381,1.517463,1.5,54.538254,55.0,73.669998
20161014193000,46.639999,72.792084,20.39727,20.395,35.739257,1.497391,1.5,54.700272,55.0,73.669998
20161014194500,46.639999,72.612061,20.39727,20.395,35.69793,1.521477,1.5,55.150314,55.0,73.669998
20161014200000,46.639999,72.252029,20.39727,20.395,35.56975,1.521477,1.5,54.862289,55.0,73.669998
20161014201500,46.639999,72.072006,20.39727,20.395,35.56975,1.513448,1.5,54.862289,55.0,73.669998
20161014203000,65.165001,72.432045,20.39727,20.395,35.45891,1.493376,1.5,55.06031,55.0,73.669998
20161014204500,53.814999,72.342041,20.39727,20.395,35.34314,1.525492,1.5,54.862289,55.0,73.669998
20161014210000,48.465,72.162018,20.39727,20.395,35.212988,1.521477,1.5,54.736275,55.0,73.669998
20161014211500,47.52,72.072006,20.39727,20.395,35.212988,1.521477,1.5,54.502251,55.0,73.669998
20161014213000,45.66,72.072006,20.39727,20.395,35.156871,1.525492,1.5,54.826286,55.0,73.669998
20161014214500,45.66,71.603958,20.39727,20.395,,1.529506,1.5,54.502251,55.0,73.669998
20161014220000,46.584999,71.964005,20.39727,20.395,34.960164,1.525492,1.5,55.186317,55.0,73.669998
20161014221500,42.41,71.063911,20.39727,20.395,,1.533521,1.5,54.502251,55.0,73.669998
20161014223000,42.41,71.243927,20.39727,20.395,,1.525492,1.5,55.276329,55.0,73.669998
20161014224500,42.41,70.955902,20.39727,20.395,,1.529506,1.5,55.348335,55.0,73.669998
20161014230000,42.41,71.063911,20.39727,20.395,,1.529506,1.5,55.402344,55.0,73.669998
20161014231500,42.41,70.595863,20.39727,20.395,,1.525492,1.5,55.114311,55.0,73.669998
20161014233000,42.41,70.325836,20.39727,20.395,,1.529506,1.5,55.150314,55.0,73.669998
20161014234500,42.41,70.055801,20.39727,20.395,,1.533521,1.5,54.826286,55.0,73.669998
20161015000000,42.41,69.677765,20.39727,20.395,,1.525492,1.5,54.9883,55.0,73.669998
20161015001500,42.41,70.145813,20.39727,20.395,,1.529506,1.5,54.826286,55.0,73.669998
20161015003000,40.325001,69.497757,20.39727,20.395,33.020464,1.529506,1.5,54.664268,55.0,73.669998
20161015004500,40.325001,69.497757,20.39727,20.395,33.069356,1.525492,1.5,55.186317,55.0,73.669998
20161015010000,40.325001,69.227722,20.39727,20.395,33.069356,1.529506,1.5,55.240326,55.0,73.669998
20161015011500,40.325001,68.957703,19.610573,19.610001,33.252344,1.501405,1.5,55.240326,55.0,74.544998
20161015013000,40.325001,68.849686,20.422895,20.424999,,1.465275,1.5,55.024303,55.0,73.639999
20161015014500,40.325001,68.489655,20.91095,20.91,32.980208,1.589723,1.5,54.862289,55.0,73.099998
20161015020000,40.325001,68.759674,21.771317,21.77,33.092697,1.593737,1.5,54.826286,55.0,72.144997
20161015021500,39.41,68.66967,21.771317,21.77,,1.585708,1.5,54.538254,55.0,72.144997
20161015023000,39.41,68.759674,22.2015,22.200001,,1.565636,1.5,54.502251,55.0,71.665001
20161015024500,39.41,68.849686,22.2015,22.200001,32.191323,1.565636,1.5,54.502251,55.0,71.665001
20161015030000,38.645,68.489655,22.2015,22.200001,31.8136,1.569651,1.5,54.9883,55.0,71.665001
20161015031500,38.645,68.579659,22.2015,22.200001,31.679504,1.561622,1.5,55.150314,55.0,71.665001
20161015033000,38.645,68.579659,22.2015,22.200001,31.411312,1.521477,1.5,55.150314,55.0,71.665001
20161015034500,38.645,68.399643,22.2015,22.200001,31.927738,1.513448,1.5,55.240326,55.0,71.665001
20161015040000,42.695,68.759674,22.2015,22.200001,32.09988,1.513448,1.5,55.276329,55.0,71.665001
20161015041500,39.18,68.759674,22.2015,22.200001,32.23792,1.513448,1.5,54.9883,55.0,71.665001
20161015043000,39.18,68.66967,22.2015,22.200001,31.927738,1.505419,1.5,54.862289,55.0,71.665001
20161015044500,39.18,68.759674,22.2015,22.200001,32.03086,1.513448,1.5,55.024303,55.0,71.665001
20161015050000,39.18,68.759674,22.2015,22.200001,31.859211,1.505419,1.5,54.952297,55.0,71.665001
20161015051500,39.18,68.309631,22.2015,22.200001,31.279358,1.457246,1.5,55.024303,55.0,71.665001
20161015053000,39.18,68.399643,22.2015,22.200001,31.4787,1.445203,1.5,54.9883,55.0,71.665001
20161015054500,39.18,68.039612,22.2015,22.200001,31.437866,1.421116,1.5,54.736275,55.0,71.665001
20161015060000,39.18,68.399643,22.2015,22.200001,,1.421116,1.5,54.790279,55.0,71.665001
20161015061500,39.18,68.21962,22.2015,22.200001,,1.421116,1.5,54.952297,55.0,71.665001
20161015063000,39.18,68.489655,22.2015,22.200001,,1.421116,1.5,54.898293,55.0,71.665001
20161015064500,39.18,68.399643,22.2015,22.200001,31.604092,1.421116,1.5,54.898293,55.0,71.665001
20161015070000,39.18,68.399643,22.2015,22.200001,31.29884,1.417102,1.5,55.024303,55.0,71.665001
20161015071500,39.18,68.759674,22.2015,22.200001,30.99556,1.421116,1.5,55.240326,55.0,71.665001
20161015073000,39.18,68.489655,21.720264,21.719999,31.159814,1.437174,1.5,55.276329,55.0,72.199997
20161015074500,41.645,68.489655,21.720264,21.719999,31.159814,1.445203,1.5,54.898293,55.0,72.199997
20161015080000,41.645,68.957703,21.720264,21.719999,31.159814,1.437174,1.5,55.276329,55.0,72.199997
20161015081500,43.080002,69.407745,21.720264,21.719999,31.159814,1.441188,1.5,54.9883,55.0,72.199997
20161015083000,46.205002,69.767776,21.720264,21.719999,32.433488,1.441188,1.5,55.348335,55.0,72.199997
20161015084500,46.205002,70.415848,21.720264,21.719999,32.96059,1.441188,1.5,55.150314,55.0,72.199997
20161015090000,46.205002,71.243927,21.720264,21.719999,34.068446,1.441188,1.5,55.348335,55.0,72.199997
20161015091500,49.759998,72.162018,21.720264,21.719999,34.860204,1.445203,1.5,54.898293,55.0,72.199997
20161015093000,52.299999,72.612061,21.720264,21.719999,35.36405,1.469289,1.5,55.312332,55.0,72.199997
20161015094500,62.404999,72.792084,21.720264,21.719999,35.81999,1.497391,1.5,55.276329,55.0,72.199997
20161015100000,51.535,73.17012,21.720264,21.719999,36.764,1.537535,1.5,55.06031,55.0,72.199997
20161015101500,51.535,73.620163,21.720264,21.719999,,1.54155,1.5,55.348335,55.0,72.199997
20161015103000,55.790001,73.998199,21.720264,21.719999,37.615479,1.493376,1.5,55.240326,55.0,72.199997
20161015104500,55.790001,74.448242,21.720264,21.719999,37.662144,1.521477,1.5,55.240326,55.0,72.199997
20161015110000,55.790001,74.898293,21.720264,21.719999,38.317256,1.493376,1.5,55.276329,55.0,72.199997
20161015111500,59.369999,74.718277,21.720264,21.719999,38.317256,1.477318,1.5,54.790279,55.0,72.199997
20161015113000,55.66,75.096313,21.720264,21.719999,38.365145,1.497391,1.5,54.826286,55.0,72.199997
20161015114500,55.66,75.096313,21.720264,21.719999,38.601122,1.489362,1.5,54.898293,55.0,72.199997
20161015120000,55.66,75.096313,21.720264,21.719999,38.601122,1.465275,1.5,54.952297,55.0,72.199997
20161015121500,55.66,75.924393,21.720264,21.719999,38.601122,1.453232,1.5,55.186317,55.0,72.199997
20161015123000,55.66,75.276337,21.720264,21.719999,39.128462,1.445203,1.5,55.024303,55.0,72.199997
20161015124500,52.360001,76.104416,21.720264,21.719999,38.946375,1.449217,1.5,54.790279,55.0,72.199997
20161015130000,57.759998,76.374435,21.720264,21.719999,38.996984,1.449217,1.5,55.240326,55.0,72.199997
20161015131500,57.759998,75.726379,21.720264,21.719999,38.996984,1.445203,1.5,54.862289,55.0,72.199997
20161015133000,57.759998,75.834381,21.720264,21.719999,37.604565,1.449217,1.5,54.952297,55.0,72.199997
20161015134500,57.759998,75.456345,21.720264,21.719999,38.516955,1.445203,1.5,54.664268,55.0,72.199997
20161015140000,57.759998,76.104416,21.720264,21.719999,38.22821,1.449217,1.5,54.664268,55.0,72.199997
20161015141500,54.724998,75.366341,21.720264,21.719999,38.22821,1.449217,1.5,54.502251,55.0,72.199997
20161015143000,51.82,74.448242,21.720264,21.719999,37.690432,1.441188,1.5,55.348335,55.0,72.199997
20161015144500,51.82,73.620163,21.720264,21.719999,38.493206,1.433159,1.5,55.186317,55.0,72.199997
20161015150000,51.82,75.006302,21.720264,21.719999,38.493206,1.437174,1.5,55.240326,55.0,72.199997
20161015151500,51.82,75.006302,21.720264,21.719999,38.493206,1.445203,1.5,54.952297,55.0,72.199997
20161015153000,51.82,74.808289,21.720264,21.719999,38.609554,1.433159,1.5,55.024303,55.0,72.199997
20161015154500,51.82,75.006302,21.720264,21.719999,38.516955,1.437174,1.5,55.150314,55.0,72.199997
20161015160000,55.505001,75.834381,21.720264,21.719999,37.96964,1.437174,1.5,55.186317,55.0,72.199997
20161015161500,55.505001,75.726379,21.181164,21.18,37.96964,1.445203,1.5,55.024303,55.0,72.800003
20161015163000,55.505001,76.014404,21.181164,21.18,39.007592,1.445203,1.5,55.240326,55.0,72.800003
20161015164500,55.505001,75.924393,21.181164,21.18,39.324778,1.437174,1.5,55.312332,55.0,72.800003
20161015170000,55.505001,75.726379,21.181164,21.18,39.182624,1.42513,1.5,55.114311,55.0,72.800003
20161015171500,55.505001,75.366341,20.699928,20.700001,39.182624,1.489362,1.5,54.826286,55.0,73.334999
20161015173000,55.505001,75.276337,20.699928,20.700001,38.206875,1.481333,1.5,54.538254,55.0,73.334999
20161015174500,52.650002,75.096313,20.699928,20.700001,38.324294,1.493376,1.5,54.664268,55.0,73.334999
20161015180000,52.650002,74.808289,20.699928,20.700001,37.96522,1.493376,1.5,54.700272,55.0,73.334999
20161015181500,52.650002,74.358238,20.699928,20.700001,37.96522,1.493376,1.5,54.664268,55.0,73.334999
20161015183000,50.970001,73.89019,20.699928,20.700001,37.65225,1.521477,1.5,54.502251,55.0,73.334999
20161015184500,46.68,73.620163,20.699928,20.700001,37.2825,1.521477,1.5,54.952297,55.0,73.334999
20161015190000,50.09,73.530151,20.699928,20.700001,37.081934,1.533521,1.5,55.312332,55.0,73.334999
20161015191500,50.09,73.260132,20.699928,20.700001,37.081934,1.533521,1.5,54.736275,55.0,73.334999
20161015193000,50.09,73.080109,20.699928,20.700001,36.944319,1.493376,1.5,54.538254,55.0,73.334999
20161015194500,47.855,72.432045,20.699928,20.700001,,1.493376,1.5,55.348335,55.0,73.334999
20161015200000,62.014999,72.072006,20.699928,20.700001,36.337113,1.489362,1.5,56.284431,55.0,73.334999
20161015201500,51.825001,71.69397,20.699928,20.700001,,1.489362,1.5,55.024303,55.0,73.334999
20161015203000,45.705002,72.072006,20.699928,20.700001,36.03113,1.493376,1.5,55.348335,55.0,73.334999
20161015204500,45.705002,72.072006,20.699928,20.700001,35.698355,1.497391,1.5,55.276329,55.0,73.334999
20161015210000,45.705002,71.964005,20.699928,20.700001,35.565245,1.493376,1.5,55.186317,55.0,73.334999
20161015211500,45.705002,71.69397,20.699928,20.700001,35.565245,1.497391,1.5,54.862289,55.0,73.334999
20161015213000,45.705002,71.513954,20.699928,20.700001,35.434192,1.497391,1.5,54.502251,55.0,73.334999
20161015214500,45.705002,71.783981,20.699928,20.700001,35.163127,1.497391,1.5,54.700272,55.0,73.334999
20161015220000,45.705002,71.513954,20.699928,20.700001,35.22533,1.497391,1.5,54.700272,55.0,73.334999
20161015221500,43.105,71.423943,20.699928,20.700001,35.089262,1.501405,1.5,54.700272,55.0,73.334999
20161015223000,43.105,71.153915,20.699928,20.700001,34.622799,1.497391,1.5,55.348335,55.0,73.334999
20161015224500,46.584999,71.063911,20.699928,20.700001,,1.497391,1.5,55.348335,55.0,73.334999
20161015230000,46.584999,71.063911,20.699928,20.700001,34.285094,1.505419,1.5,54.538254,55.0,73.334999
20161015231500,46.584999,70.955902,20.699928,20.700001,34.285094,1.501405,1.5,54.700272,55.0,73.334999
20161015233000,46.584999,70.955902,20.699928,20.700001,34.20482,1.497391,1.5,54.664268,55.0,73.334999
20161015234500,46.584999,70.955902,20.699928,20.700001,34.20482,1.501405,1.5,54.502251,55.0,73.334999
20161016000000,46.584999,70.595863,20.699928,20.700001,34.5846,1.501405,1.5,54.502251,55.0,73.334999
20161016001500,46.584999,70.685867,20.699928,20.700001,34.5846,1.497391,1.5,54.574257,55.0,73.334999
20161016003000,46.584999,70.685867,20.699928,20.700001,34.326183,1.497391,1.5,54.502251,55.0,73.334999
20161016004500,45.634998,70.505852,20.699928,20.700001,34.189129,1.497391,1.5,54.502251,55.0,73.334999
20161016010000,43.369999,70.325836,20.699928,20.700001,34.052075,1.493376,1.5,55.312332,55.0,73.334999
20161016011500,47.139999,70.325836,20.699928,20.700001,34.052075,1.497391,1.5,55.150314,55.0,73.334999
20161016013000,47.139999,70.055801,20.699928,20.700001,34.10146,1.497391,1.5,54.736275,55.0,73.334999
20161016014500,47.139999,70.235825,20.699928,20.700001,34.10146,1.501405,1.5,54.664268,55.0,73.334999
20161016020000,45.244999,70.145813,20.699928,20.700001,33.96342,1.493376,1.5,54.502251,55.0,73.334999
20161016021500,45.244999,69.9478,20.699928,20.700001,33.96342,1.497391,1.5,54.538254,55.0,73.334999
20161016023000,42.055,69.587761,20.699928,20.700001,34.07936,1.493376,1.5,54.502251,55.0,73.334999
20161016024500,42.055,69.587761,20.699928,20.700001,33.61832,1.497391,1.5,54.952297,55.0,73.334999
20161016030000,42.055,69.407745,20.699928,20.700001,,1.497391,1.5,54.826286,55.0,73.334999
20161016031500,42.055,69.317734,20.699928,20.700001,33.523256,1.497391,1.5,54.700272,55.0,73.334999
20161016033000,42.055,69.317734,20.699928,20.700001,33.453743,1.497391,1.5,54.700272,55.0,73.334999
20161016034500,42.055,69.137711,20.699928,20.700001,33.314717,1.497391,1.5,54.664268,55.0,73.334999
20161016040000,40.959999,68.759674,20.699928,20.700001,33.175691,1.497391,1.5,54.412243,55.0,73.334999
20161016041500,40.959999,68.759674,20.699928,20.700001,,1.497391,1.5,54.952297,55.0,73.334999
20161016043000,40.959999,68.759674,20.699928,20.700001,33.074218,1.501405,1.5,54.826286,55.0,73.334999
20161016044500,40.959999,68.849686,20.699928,20.700001,,1.493376,1.5,55.024303,55.0,73.334999
20161016050000,40.959999,68.579659,20.699928,20.700001,32.828126,1.501405,1.5,54.898293,55.0,73.334999
20161016051500,40.959999,68.399643,20.699928,20.700001,32.550074,1.497391,1.5,54.790279,55.0,73.334999
20161016053000,40.959999,68.489655,20.699928,20.700001,32.411048,1.497391,1.5,54.826286,55.0,73.334999
20161016054500,40.959999,68.759674,20.699928,20.700001,32.584176,1.497391,1.5,54.952297,55.0,73.334999
20161016060000,40.959999,68.849686,20.699928,20.700001,32.757304,1.501405,1.5,55.114311,55.0,73.334999
20161016061500,46.580002,68.849686,20.699928,20.700001,,1.501405,1.5,54.826286,55.0,73.334999
20161016063000,46.580002,69.317734,20.699928,20.700001,,1.501405,1.5,54.502251,55.0,73.334999
20161016064500,46.580002,69.497757,20.699928,20.700001,33.92449,1.497391,1.5,54.538254,55.0,73.334999
20161016070000,46.580002,69.317734,20.699928,20.700001,34.068446,1.497391,1.5,54.664268,55.0,73.334999
20161016071500,42.259998,69.317734,20.699928,20.700001,,1.501405,1.5,54.502251,55.0,73.334999
20161016073000,48.355,69.587761,20.699928,20.700001,34.356358,1.497391,1.5,54.736275,55.0,73.334999
20161016074500,42.705002,69.497757,20.699928,20.700001,,1.493376,1.5,55.150314,55.0,73.334999
20161016080000,45.235001,69.677765,20.699928,20.700001,34.356358,1.489362,1.5,55.186317,55.0,73.334999
20161016081500,45.235001,69.857788,20.699928,20.700001,34.428336,1.489362,1.5,55.06031,55.0,73.334999
20161016083000,45.235001,70.145813,20.699928,20.700001,34.754294,1.497391,1.5,55.024303,55.0,73.334999
20161016084500,45.235001,69.9478,20.699928,20.700001,35.044178,1.493376,1.5,55.114311,55.0,73.334999
20161016090000,45.235001,70.235825,20.204226,20.205,36.493598,1.513448,1.5,55.186317,55.0,73.885002
20161016091500,45.235001,70.415848,20.204226,20.205,,1.521477,1.5,55.348335,55.0,73.885002
20161016093000,50.924999,70.595863,20.204226,20.205,,1.505419,1.5,54.952297,55.0,73.885002
20161016094500,50.924999,70.865891,20.204226,20.205,,1.521477,1.5,55.312332,55.0,73.885002
20161016100000,50.924999,71.063911,20.204226,20.205,,1.505419,1.5,55.276329,55.0,73.885002
20161016101500,50.889999,70.955902,20.204226,20.205,36.96375,1.525492,1.5,54.448246,55.0,73.885002
20161016103000,57.775002,72.252029,20.204226,20.205,38.534686,1.501405,1.5,55.024303,55.0,73.885002
20161016104500,56.02,72.432045,20.204226,20.205,38.585448,1.497391,1.5,55.510353,55.0,73.885002
20161016110000,56.169998,73.440147,20.204226,20.205,,1.525492,1.5,54.898293,55.0,73.885002
20161016111500,56.169998,73.530151,20.204226,20.205,38.585448,1.513448,1.5,54.862289,55.0,73.885002
20161016113000,56.169998,74.538254,20.204226,20.205,,1.529506,1.5,55.06031,55.0,73.885002
20161016114500,58.68,75.096313,20.204226,20.205,,1.517463,1.5,55.348335,55.0,73.885002
20161016120000,58.68,75.006302,20.204226,20.205,,1.529506,1.5,54.700272,55.0,73.885002
20161016121500,53.099998,75.096313,20.204226,20.205,,1.525492,1.5,54.502251,55.0,73.885002
20161016123000,57.895,75.366341,20.204226,20.205,,1.529506,1.5,54.9883,55.0,73.885002
20161016124500,57.895,75.186325,20.204226,20.205,,1.525492,1.5,54.862289,55.0,73.885002
20161016130000,57.895,75.456345,20.204226,20.205,,1.501405,1.5,54.952297,55.0,73.885002
20161016131500,57.895,75.366341,20.204226,20.205,,1.509434,1.5,55.024303,55.0,73.885002
20161016133000,57.895,75.456345,20.204226,20.205,,1.525492,1.5,54.898293,55.0,73.885002
20161016134500,57.895,76.464447,20.204226,20.205,,1.525492,1.5,55.150314,55.0,73.885002
20161016140000,57.895,76.932495,20.204226,20.205,38.444246,1.525492,1.5,55.06031,55.0,73.885002
20161016141500,57.895,75.546356,20.204226,20.205,38.194703,1.525492,1.5,54.664268,55.0,73.885002
20161016143000,56.575001,75.834381,20.204226,20.205,38.815067,1.529506,1.5,54.502251,55.0,73.885002
20161016144500,55.630001,75.726379,20.204226,20.205,38.73158,1.533521,1.5,54.574257,55.0,73.885002
20161016150000,54.310001,76.842484,20.204226,20.205,38.340954,1.553593,1.5,55.06031,55.0,73.885002
20161016151500,54.310001,76.554459,20.204226,20.205,38.202336,1.561622,1.5,55.348335,55.0,73.885002
20161016153000,58.830002,77.022507,20.204226,20.205,38.085988,1.561622,1.5,54.952297,55.0,73.885002
20161016154500,54.5,77.472549,20.204226,20.205,38.085988,1.565636,1.5,54.9883,55.0,73.885002
20161016160000,54.5,77.202522,20.204226,20.205,38.634289,1.565636,1.5,55.150314,55.0,73.885002
20161016161500,54.5,76.64447,20.204226,20.205,38.634289,1.557607,1.5,54.898293,55.0,73.885002
20161016163000,54.5,76.842484,20.204226,20.205,38.234789,1.561622,1.5,54.826286,55.0,73.885002
20161016164500,54.5,76.554459,20.204226,20.205,37.861996,1.565636,1.5,54.700272,55.0,73.885002
20161016170000,54.5,76.554459,20.204226,20.205,37.571942,1.565636,1.5,54.862289,55.0,73.885002
20161016171500,54.5,76.932495,20.204226,20.205,37.571942,1.565636,1.5,54.664268,55.0,73.885002
20161016173000,49.775002,76.842484,20.204226,20.205,38.004065,1.561622,1.5,55.312332,55.0,73.885002
20161016174500,54.369999,76.64447,20.204226,20.205,38.119427,1.557607,1.5,55.690369,55.0,73.885002
20161016180000,55.32,76.104416,20.204226,20.205,38.22362,1.561622,1.5,54.502251,55.0,73.885002
20161016181500,53.889999,75.924393,20.204226,20.205,38.22362,1.54155,1.5,55.312332,55.0,73.885002
20161016183000,53.889999,74.808289,20.204226,20.205,37.481009,1.54155,1.5,54.9883,55.0,73.885002
20161016184500,53.889999,74.268227,20.204226,20.205,37.40575,1.553593,1.5,54.9883,55.0,73.885002
20161016190000,53.889999,74.088211,20.204226,20.205,36.999688,1.553593,1.5,54.574257,55.0,73.885002
20161016191500,46.334999,73.530151,20.204226,20.205,36.999688,1.549578,1.5,55.348335,55.0,73.885002
20161016193000,49.0,72.882088,20.204226,20.205,36.660096,1.54155,1.5,55.240326,55.0,73.885002
20161016194500,49.0,72.612061,20.204226,20.205,36.629615,1.513448,1.5,55.06031,55.0,73.885002
20161016200000,49.0,72.162018,20.204226,20.205,36.709736,1.525492,1.5,54.826286,55.0,73.885002
20161016201500,49.0,71.69397,20.204226,20.205,,1.525492,1.5,54.952297,55.0,73.885002
20161016203000,49.0,72.072006,20.204226,20.205,36.550174,1.525492,1.5,55.114311,55.0,73.885002
20161016204500,49.0,72.162018,20.204226,20.205,36.630125,1.497391,1.5,54.898293,55.0,73.885002
20161016210000,49.0,72.072006,20.204226,20.205,,1.497391,1.5,54.9883,55.0,73.885002
20161016211500,49.0,71.873993,20.204226,20.205,35.823492,1.501405,1.5,54.9883,55.0,73.885002
20161016213000,49.0,71.69397,20.204226,20.205,35.769432,1.429145,1.5,54.952297,55.0,73.885002
20161016214500,49.0,71.783981,20.204226,20.205,,1.445203,1.5,55.024303,55.0,73.885002
20161016220000,49.0,71.603958,20.204226,20.205,35.635336,1.481333,1.5,54.898293,55.0,73.885002
20161016221500,49.0,71.333939,20.204226,20.205,35.635336,1.497391,1.5,54.502251,55.0,73.885002
