PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161016223000,44.945,71.333939,20.204226,20.205,35.628196,1.517463,1.5,54.340233,55.0,73.885002
20161016224500,44.945,71.69397,20.204226,20.205,35.628196,1.557607,1.5,55.438347,55.0,73.885002
20161016230000,59.485001,71.69397,20.204226,20.205,35.559669,1.561622,1.5,54.574257,55.0,73.885002
20161016231500,50.924999,71.69397,20.952682,20.955,35.559669,1.525492,1.5,54.826286,55.0,73.055
20161016233000,50.924999,71.69397,20.952682,20.955,35.75794,1.525492,1.5,54.502251,55.0,73.055
20161016234500,48.43,71.783981,20.952682,20.955,35.82696,1.525492,1.5,55.186317,55.0,73.055
20161017000000,48.43,71.153915,20.952682,20.955,35.82696,1.501405,1.5,54.862289,55.0,73.055
20161017001500,46.525002,70.955902,20.952682,20.955,35.82696,1.489362,1.5,54.502251,55.0,73.055
20161017003000,46.384998,70.505852,20.952682,20.955,35.422615,1.493376,1.5,55.150314,55.0,73.055
20161017004500,41.535,70.595863,20.952682,20.955,35.20578,1.517463,1.5,55.276329,55.0,73.055
20161017010000,47.18,70.595863,20.952682,20.955,35.13676,1.533521,1.5,54.502251,55.0,73.055
20161017011500,46.41,70.235825,20.952682,20.955,34.805872,1.529506,1.5,54.502251,55.0,73.055
20161017013000,42.790001,70.145813,20.952682,20.955,34.72264,1.533521,1.5,54.826286,55.0,73.055
20161017014500,42.790001,70.415848,20.952682,20.955,34.72264,1.549578,1.5,55.024303,55.0,73.055
20161017020000,42.790001,70.235825,20.952682,20.955,34.5846,1.557607,1.5,55.150314,55.0,73.055
20161017021500,42.790001,69.677765,20.952682,20.955,34.287899,1.553593,1.5,54.9883,55.0,73.055
20161017023000,42.790001,69.857788,20.952682,20.955,34.148873,1.561622,1.5,54.790279,55.0,73.055
20161017024500,42.790001,69.857788,20.952682,20.955,34.474338,1.553593,1.5,54.826286,55.0,73.055
20161017030000,42.790001,70.055801,20.952682,20.955,34.474338,1.54155,1.5,55.024303,55.0,73.055
20161017031500,42.790001,69.677765,20.952682,20.955,34.148873,1.553593,1.5,54.664268,55.0,73.055
20161017033000,42.790001,69.227722,20.952682,20.955,34.148873,1.565636,1.5,54.502251,55.0,73.055
20161017034500,40.040001,69.047707,20.952682,20.955,33.572386,1.545564,1.5,55.186317,55.0,73.055
20161017040000,42.145,69.227722,20.952682,20.955,33.48028,1.557607,1.5,55.348335,55.0,73.055
20161017041500,42.145,69.137711,20.952682,20.955,33.453743,1.565636,1.5,54.610264,55.0,73.055
20161017043000,40.049999,68.759674,20.952682,20.955,33.453743,1.565636,1.5,55.564358,55.0,73.055
20161017044500,43.900002,68.66967,20.952682,20.955,33.314717,1.565636,1.5,54.502251,55.0,73.055
20161017050000,43.330002,69.137711,20.952682,20.955,33.354242,1.565636,1.5,54.790279,55.0,73.055
20161017051500,43.330002,69.137711,20.952682,20.955,33.354242,1.573665,1.5,54.9883,55.0,73.055
20161017053000,45.290001,69.857788,20.952682,20.955,33.673791,1.561622,1.5,55.402344,55.0,73.055
20161017054500,47.255001,70.325836,20.952682,20.955,34.350272,1.557607,1.5,55.150314,55.0,73.055
20161017060000,47.255001,70.595863,20.952682,20.955,34.492256,1.565636,1.5,54.9883,55.0,73.055
20161017061500,47.255001,70.505852,20.952682,20.955,34.8192,1.553593,1.5,55.06031,55.0,73.055
20161017063000,47.255001,70.325836,20.952682,20.955,34.890685,1.557607,1.5,55.114311,55.0,73.055
20161017064500,47.255001,70.325836,20.952682,20.955,34.890685,1.549578,1.5,55.150314,55.0,73.055
20161017070000,50.52,70.685867,20.952682,20.955,34.890685,1.557607,1.5,55.47435,55.0,73.055
20161017071500,50.52,70.685867,20.952682,20.955,34.890685,1.505419,1.5,54.826286,55.0,73.055
20161017073000,50.52,70.685867,20.952682,20.955,34.890685,1.481333,1.5,55.06031,55.0,73.055
20161017074500,50.52,70.595863,20.326778,20.325001,35.076138,1.505419,1.5,55.312332,55.0,73.75
20161017080000,48.955002,70.595863,20.326778,20.325001,35.220094,1.505419,1.5,54.9883,55.0,73.75
20161017081500,48.955002,70.685867,20.326778,20.325001,35.36405,1.497391,1.5,55.150314,55.0,73.75
20161017083000,48.955002,70.595863,20.326778,20.325001,35.36405,1.497391,1.5,55.150314,55.0,73.75
20161017084500,48.955002,70.685867,20.326778,20.325001,35.508006,1.497391,1.5,55.276329,55.0,73.75
20161017090000,52.209999,70.685867,20.326778,20.325001,35.91383,1.497391,1.5,55.240326,55.0,73.75
20161017091500,52.209999,70.955902,20.326778,20.325001,36.203714,1.493376,1.5,55.348335,55.0,73.75
20161017093000,54.32,72.162018,20.326778,20.325001,37.145837,1.461261,1.5,55.240326,55.0,73.75
20161017094500,54.32,71.964005,20.326778,20.325001,,1.429145,1.5,55.348335,55.0,74.410004
20161017100000,56.130001,72.342041,19.729809,19.73,37.36325,1.573665,1.5,55.312332,55.0,74.410004
20161017101500,56.130001,73.17012,20.217863,20.219999,38.015489,1.561622,1.5,55.348335,55.0,73.870003
20161017103000,57.494999,73.260132,20.217863,20.219999,38.24317,1.569651,1.5,55.06031,55.0,73.870003
20161017104500,57.494999,72.882088,20.217863,20.219999,38.39345,1.573665,1.5,54.9883,55.0,73.870003
20161017110000,57.494999,73.17012,20.705917,20.705,38.394674,1.565636,1.5,54.898293,55.0,73.324997
20161017111500,57.494999,74.448242,20.705917,20.705,,1.509434,1.5,54.9883,55.0,73.324997
20161017113000,61.439999,74.808289,20.705917,20.705,38.86384,1.533521,1.5,54.952297,55.0,73.324997
20161017114500,61.439999,74.718277,20.705917,20.705,39.035234,1.513448,1.5,54.502251,55.0,73.324997
20161017120000,57.849998,75.636368,20.705917,20.705,38.598096,1.505419,1.5,54.862289,55.0,73.324997
20161017121500,57.849998,76.464447,20.705917,20.705,38.598096,1.437174,1.5,55.150314,55.0,73.324997
20161017123000,57.849998,74.628265,20.705917,20.705,38.346734,1.497391,1.5,54.952297,55.0,73.324997
20161017124500,57.849998,76.64447,20.705917,20.705,37.905482,1.489362,1.5,54.790279,55.0,73.324997
20161017130000,57.849998,76.19442,20.705917,20.705,38.451233,1.489362,1.5,54.736275,55.0,73.324997
20161017131500,57.849998,76.464447,20.705917,20.705,38.06348,1.489362,1.5,54.826286,55.0,73.324997
20161017133000,57.849998,77.382538,20.705917,20.705,,1.481333,1.5,55.150314,55.0,73.324997
20161017134500,57.849998,76.374435,20.705917,20.705,37.578283,1.481333,1.5,54.826286,55.0,73.324997
20161017140000,57.849998,76.842484,20.007681,20.01,,1.437174,1.5,54.898293,55.0,74.105003
20161017141500,57.849998,76.842484,20.007681,20.01,37.861996,1.477318,1.5,54.862289,55.0,74.105003
20161017143000,57.849998,76.554459,20.007681,20.01,38.07776,1.517463,1.5,55.06031,55.0,74.105003
20161017144500,57.849998,76.64447,20.007681,20.01,37.242193,1.54155,1.5,54.502251,55.0,74.105003
20161017150000,57.084999,76.842484,20.007681,20.01,37.403404,1.54155,1.5,55.114311,55.0,74.105003
20161017151500,64.025002,76.464447,20.007681,20.01,37.080404,1.505419,1.5,54.790279,55.0,74.105003
20161017153000,58.084999,76.842484,20.007681,20.01,36.811141,1.525492,1.5,54.736275,55.0,74.105003
20161017154500,58.084999,76.75248,20.007681,20.01,37.51047,1.509434,1.5,54.610264,55.0,74.105003
20161017160000,56.549999,76.932495,20.007681,20.01,37.51047,1.489362,1.5,54.9883,55.0,74.105003
20161017161500,56.549999,76.464447,20.007681,20.01,,1.465275,1.5,54.736275,55.0,74.105003
20161017163000,56.549999,76.842484,20.007681,20.01,37.51047,1.497391,1.5,54.862289,55.0,74.105003
20161017164500,56.549999,76.932495,20.007681,20.01,,1.525492,1.5,54.952297,55.0,74.105003
20161017170000,56.549999,76.554459,20.007681,20.01,37.936592,1.545564,1.5,54.502251,55.0,74.105003
20161017171500,54.68,76.014404,20.007681,20.01,37.936592,1.533521,1.5,54.664268,55.0,74.105003
20161017173000,55.474998,76.104416,20.007681,20.01,37.660512,1.513448,1.5,55.312332,55.0,74.105003
20161017174500,55.474998,75.726379,20.007681,20.01,38.609554,1.513448,1.5,55.150314,55.0,74.105003
20161017180000,55.474998,75.366341,20.007681,20.01,38.516955,1.513448,1.5,55.186317,55.0,74.105003
20161017181500,55.474998,75.006302,20.007681,20.01,38.68483,1.505419,1.5,54.898293,55.0,74.105003
20161017183000,55.474998,74.178223,20.007681,20.01,38.698804,1.513448,1.5,54.538254,55.0,74.105003
20161017184500,52.285,73.800186,20.007681,20.01,38.7615,1.549578,1.5,54.862289,55.0,74.105003
20161017190000,52.285,73.350136,20.007681,20.01,38.324294,1.545564,1.5,54.862289,55.0,74.105003
20161017191500,52.285,73.350136,20.007681,20.01,,1.545564,1.5,54.538254,55.0,74.105003
20161017193000,52.285,73.17012,20.007681,20.01,37.795968,1.561622,1.5,54.502251,55.0,74.105003
20161017194500,48.025002,73.080109,20.007681,20.01,37.331817,1.553593,1.5,55.240326,55.0,74.105003
20161017200000,51.794998,72.882088,20.007681,20.01,,1.561622,1.5,55.150314,55.0,74.105003
20161017201500,51.794998,72.972099,20.007681,20.01,,1.557607,1.5,54.664268,55.0,74.105003
20161017203000,51.794998,72.882088,20.007681,20.01,36.709736,1.525492,1.5,54.736275,55.0,74.105003
20161017204500,51.794998,72.792084,20.007681,20.01,36.599389,1.517463,1.5,54.538254,55.0,74.105003
20161017210000,51.794998,72.522057,20.007681,20.01,36.43046,1.521477,1.5,54.502251,55.0,74.105003
20161017211500,50.259998,72.522057,20.007681,20.01,36.43046,1.525492,1.5,54.574257,55.0,74.105003
20161017213000,50.259998,72.522057,20.007681,20.01,35.964575,1.517463,1.5,54.502251,55.0,74.105003
20161017214500,46.445,72.432045,20.007681,20.01,36.037624,1.513448,1.5,55.348335,55.0,74.105003
20161017220000,51.52,72.882088,20.007681,20.01,35.635914,1.521477,1.5,55.06031,55.0,74.105003
20161017221500,51.52,72.432045,20.007681,20.01,,1.521477,1.5,54.898293,55.0,74.105003
20161017223000,51.52,72.432045,20.007681,20.01,,1.513448,1.5,54.790279,55.0,74.105003
20161017224500,51.52,72.522057,20.007681,20.01,35.5655,1.517463,1.5,54.862289,55.0,74.105003
20161017230000,51.52,72.252029,20.007681,20.01,35.628196,1.525492,1.5,54.664268,55.0,74.105003
20161017231500,51.52,72.072006,20.007681,20.01,,1.521477,1.5,54.664268,55.0,74.105003
20161017233000,51.52,72.072006,20.007681,20.01,35.361398,1.537535,1.5,54.538254,55.0,74.105003
20161017234500,49.985001,71.873993,20.007681,20.01,,1.537535,1.5,54.502251,55.0,74.105003
20161018000000,47.715,71.783981,20.007681,20.01,35.422615,1.533521,1.5,54.862289,55.0,74.105003
20161018001500,47.715,71.333939,20.007681,20.01,,1.537535,1.5,54.952297,55.0,74.105003
20161018003000,47.715,71.783981,20.007681,20.01,35.34382,1.533521,1.5,54.862289,55.0,74.105003
20161018004500,59.005001,71.603958,20.007681,20.01,35.34382,1.525492,1.5,54.862289,55.0,74.105003
20161018010000,51.709999,71.603958,20.007681,20.01,35.20578,1.54155,1.5,54.9883,55.0,74.105003
20161018011500,45.195,71.333939,20.007681,20.01,,1.533521,1.5,55.150314,55.0,74.105003
20161018013000,49.450001,70.775879,20.007681,20.01,35.330594,1.537535,1.5,54.448246,55.0,74.105003
20161018014500,45.049999,71.153915,20.007681,20.01,34.99872,1.533521,1.5,55.024303,55.0,74.105003
20161018020000,45.049999,70.955902,20.007681,20.01,34.86068,1.533521,1.5,54.862289,55.0,74.105003
20161018021500,45.049999,70.775879,20.007681,20.01,,1.54155,1.5,54.862289,55.0,74.105003
20161018023000,45.049999,70.955902,20.007681,20.01,34.5846,1.533521,1.5,55.024303,55.0,74.105003
20161018024500,45.049999,70.235825,20.007681,20.01,,1.533521,1.5,54.826286,55.0,74.105003
20161018030000,45.049999,70.595863,20.007681,20.01,34.287899,1.533521,1.5,54.862289,55.0,74.105003
20161018031500,45.049999,70.685867,20.007681,20.01,34.334326,1.521477,1.5,54.9883,55.0,74.105003
20161018033000,45.049999,70.505852,20.007681,20.01,34.26432,1.521477,1.5,54.826286,55.0,74.105003
20161018034500,45.049999,70.595863,20.007681,20.01,34.07936,1.517463,1.5,54.700272,55.0,74.105003
20161018040000,45.049999,69.9478,20.007681,20.01,34.124308,1.517463,1.5,54.502251,55.0,74.105003
20161018041500,43.695,69.9478,20.007681,20.01,34.124308,1.521477,1.5,54.952297,55.0,74.105003
20161018043000,43.695,70.055801,20.007681,20.01,34.26432,1.513448,1.5,54.862289,55.0,74.105003
20161018044500,43.695,69.407745,20.007681,20.01,34.26432,1.517463,1.5,54.736275,55.0,74.105003
20161018050000,43.695,69.857788,20.007681,20.01,34.44928,1.521477,1.5,54.502251,55.0,74.105003
20161018051500,43.695,69.587761,20.007681,20.01,34.124308,1.525492,1.5,54.538254,55.0,74.105003
20161018053000,43.695,69.227722,20.007681,20.01,33.984296,1.525492,1.5,54.502251,55.0,74.105003
20161018054500,41.605,69.497757,20.007681,20.01,33.844284,1.525492,1.5,54.700272,55.0,74.105003
20161018060000,41.605,69.497757,20.007681,20.01,33.523256,1.521477,1.5,54.826286,55.0,74.105003
20161018061500,41.605,69.407745,20.007681,20.01,33.314717,1.529506,1.5,54.790279,55.0,74.105003
20161018063000,41.605,69.497757,20.007681,20.01,33.175691,1.525492,1.5,54.790279,55.0,74.105003
20161018064500,41.605,69.407745,20.007681,20.01,33.21423,1.525492,1.5,54.826286,55.0,74.105003
20161018070000,41.605,69.317734,20.007681,20.01,33.074218,1.525492,1.5,54.790279,55.0,74.105003
20161018071500,41.605,69.497757,20.007681,20.01,33.004212,1.525492,1.5,54.952297,55.0,74.105003
20161018073000,41.605,69.587761,20.007681,20.01,33.004212,1.525492,1.5,55.06031,55.0,74.105003
20161018074500,41.605,69.857788,20.007681,20.01,33.250797,1.525492,1.5,55.240326,55.0,74.105003
20161018080000,44.855,69.9478,20.007681,20.01,33.711344,1.501405,1.5,55.564358,55.0,74.105003
20161018081500,47.785,70.595863,20.007681,20.01,34.860204,1.525492,1.5,55.150314,55.0,74.105003
20161018083000,51.049999,71.153915,20.007681,20.01,35.841359,1.553593,1.5,55.438347,55.0,74.105003
20161018084500,59.195,72.162018,20.007681,20.01,,1.561622,1.5,55.186317,55.0,74.105003
20161018090000,51.965,72.792084,20.925919,20.924999,37.508192,1.573665,1.5,55.240326,55.0,73.080002
20161018091500,56.904999,73.440147,21.356102,21.355,,1.573665,1.5,55.024303,55.0,72.605003
20161018093000,56.904999,73.998199,22.34667,22.344999,,1.557607,1.5,55.06031,55.0,71.504997
20161018094500,56.904999,74.268227,22.34667,22.344999,38.81267,1.545564,1.5,55.348335,55.0,71.504997
20161018100000,58.575001,74.628265,22.34667,22.344999,39.106906,1.533521,1.5,55.186317,55.0,71.504997
20161018101500,58.575001,75.186325,22.34667,22.344999,39.148046,1.501405,1.5,54.9883,55.0,71.504997
20161018103000,58.575001,75.096313,21.648434,21.65,38.959873,1.445203,1.5,54.952297,55.0,72.279999
20161018104500,58.575001,75.186325,21.648434,21.65,38.959873,1.409073,1.5,55.024303,55.0,72.279999
20161018110000,58.575001,75.636368,21.167198,21.165001,38.959873,1.409073,1.5,55.276329,55.0,72.815002
20161018111500,58.575001,76.104416,21.167198,21.165001,38.553216,1.433159,1.5,55.114311,55.0,72.815002
20161018113000,58.575001,76.932495,21.167198,21.165001,38.44853,1.421116,1.5,55.186317,55.0,72.815002
20161018114500,58.575001,76.842484,21.167198,21.165001,38.323954,1.421116,1.5,55.150314,55.0,72.815002
20161018120000,58.575001,76.932495,21.167198,21.165001,38.323954,1.445203,1.5,55.024303,55.0,72.815002
20161018121500,58.575001,76.932495,21.167198,21.165001,38.323954,1.437174,1.5,54.9883,55.0,72.815002
20161018123000,58.575001,76.932495,21.167198,21.165001,38.26051,1.457246,1.5,55.024303,55.0,72.815002
20161018124500,58.575001,77.67057,21.167198,21.165001,38.26051,1.457246,1.5,55.150314,55.0,72.815002
20161018130000,58.575001,77.292526,21.167198,21.165001,,1.453232,1.5,55.186317,55.0,72.815002
20161018131500,58.575001,77.940598,21.167198,21.165001,38.26051,1.421116,1.5,55.150314,55.0,72.815002
20161018133000,58.575001,77.760574,21.167198,21.165001,37.080404,1.421116,1.5,55.402344,55.0,72.815002
20161018134500,59.514999,77.850586,21.167198,21.165001,37.453112,1.421116,1.5,55.024303,55.0,72.815002
20161018140000,59.514999,77.202522,20.743834,20.745001,36.7385,1.437174,1.5,55.150314,55.0,73.285004
20161018141500,61.974998,77.202522,20.743834,20.745001,,1.405058,1.5,55.186317,55.0,73.285004
20161018143000,61.974998,78.030609,20.743834,20.745001,38.26969,1.421116,1.5,54.952297,55.0,73.285004
20161018144500,61.974998,77.940598,19.839233,19.84,,1.421116,1.5,55.150314,55.0,74.290001
20161018150000,61.974998,77.67057,19.839233,19.84,37.994511,1.437174,1.5,54.898293,55.0,74.290001
20161018151500,61.974998,78.120621,18.934631,18.934999,,1.429145,1.5,54.9883,55.0,75.294998
20161018153000,61.974998,77.292526,18.934631,18.934999,38.101985,1.429145,1.5,54.9883,55.0,75.294998
20161018154500,61.974998,78.030609,18.934631,18.934999,38.48661,1.473304,1.5,54.790279,55.0,75.294998
20161018160000,61.974998,78.408646,18.934631,18.934999,38.3807,1.493376,1.5,54.898293,55.0,75.294998
20161018161500,61.974998,78.030609,18.934631,18.934999,38.543968,1.585708,1.5,54.862289,55.0,75.294998
20161018163000,61.974998,77.850586,19.596291,19.594999,38.593846,1.557607,1.5,54.664268,55.0,74.559998
20161018164500,61.974998,77.382538,19.596291,19.594999,38.593846,1.553593,1.5,54.502251,55.0,74.559998
20161018170000,61.974998,77.292526,19.596291,19.594999,39.157685,1.569651,1.5,54.538254,55.0,74.559998
20161018171500,56.0,77.292526,19.596291,19.594999,,1.569651,1.5,55.06031,55.0,74.559998
20161018173000,56.0,76.842484,19.596291,19.594999,39.39696,1.569651,1.5,54.9883,55.0,74.559998
20161018174500,56.0,76.284431,19.596291,19.594999,,1.57768,1.5,55.024303,55.0,74.559998
20161018180000,56.0,76.104416,19.596291,19.594999,39.387763,1.573665,1.5,54.952297,55.0,74.559998
20161018181500,56.0,75.636368,19.596291,19.594999,38.865268,1.537535,1.5,54.862289,55.0,74.559998
20161018183000,56.0,75.096313,19.596291,19.594999,38.943332,1.537535,1.5,54.502251,55.0,74.559998
20161018184500,52.630001,74.718277,19.596291,19.594999,,1.573665,1.5,55.024303,55.0,74.559998
20161018190000,52.630001,74.538254,19.596291,19.594999,,1.593737,1.5,55.06031,55.0,74.559998
20161018191500,52.630001,74.088211,20.084345,20.084999,,1.557607,1.5,54.736275,55.0,74.014999
20161018193000,52.630001,73.998199,20.514528,20.514999,,1.573665,1.5,54.538254,55.0,73.540001
20161018194500,51.865002,73.800186,20.514528,20.514999,,1.569651,1.5,54.826286,55.0,73.540001
20161018200000,51.865002,73.620163,20.514528,20.514999,,1.589723,1.5,54.664268,55.0,73.540001
20161018201500,51.865002,73.620163,20.514528,20.514999,,1.545564,1.5,54.664268,55.0,73.540001
20161018203000,51.865002,73.260132,20.514528,20.514999,37.144732,1.513448,1.5,54.502251,55.0,73.540001
20161018204500,51.865002,73.530151,20.514528,20.514999,,1.501405,1.5,54.502251,55.0,73.540001
20161018210000,50.950001,72.882088,20.514528,20.514999,,1.501405,1.5,54.610264,55.0,73.540001
20161018211500,50.950001,73.17012,20.514528,20.514999,36.630125,1.481333,1.5,54.538254,55.0,73.540001
20161018213000,47.615002,72.882088,20.514528,20.514999,36.630125,1.493376,1.5,54.502251,55.0,73.540001
20161018214500,47.615002,72.522057,20.514528,20.514999,36.372864,1.497391,1.5,55.024303,55.0,73.540001
20161018220000,47.615002,72.522057,20.514528,20.514999,36.378865,1.497391,1.5,54.952297,55.0,73.540001
20161018221500,47.615002,72.522057,20.514528,20.514999,,1.493376,1.5,55.348335,55.0,73.540001
20161018223000,47.615002,71.69397,20.514528,20.514999,,1.501405,1.5,54.700272,55.0,73.540001
20161018224500,47.615002,71.964005,20.514528,20.514999,,1.505419,1.5,54.952297,55.0,73.540001
20161018230000,59.165001,71.783981,20.514528,20.514999,,1.489362,1.5,56.338436,55.0,73.540001
20161018231500,60.959999,71.783981,20.514528,20.514999,35.23247,1.505419,1.5,53.800179,55.0,73.540001
20161018233000,49.400002,71.513954,20.514528,20.514999,,1.489362,1.5,54.862289,55.0,73.540001
20161018234500,45.07,71.243927,20.514528,20.514999,36.10304,1.493376,1.5,54.826286,55.0,73.540001
20161019000000,45.07,71.333939,20.514528,20.514999,,1.477318,1.5,55.276329,55.0,73.540001
20161019001500,45.07,71.333939,20.514528,20.514999,35.965,1.473304,1.5,55.240326,55.0,73.540001
20161019003000,69.514999,71.153915,20.514528,20.514999,,1.493376,1.5,55.186317,55.0,73.540001
20161019004500,49.540001,71.423943,20.514528,20.514999,,1.501405,1.5,54.826286,55.0,73.540001
20161019010000,45.255001,71.243927,20.514528,20.514999,,1.525492,1.5,54.9883,55.0,73.540001
20161019011500,45.255001,71.063911,20.155846,20.155001,35.285561,1.481333,1.5,55.276329,55.0,73.940002
20161019013000,58.509998,70.865891,21.840832,21.84,,1.501405,1.5,55.47435,55.0,72.065002
20161019014500,47.755001,71.063911,21.840832,21.84,,1.557607,1.5,55.510353,55.0,72.065002
20161019020000,42.654999,70.955902,22.328886,22.33,34.953194,1.573665,1.5,55.186317,55.0,71.525002
20161019021500,42.654999,71.243927,22.81694,22.815001,,1.573665,1.5,55.312332,55.0,70.980003
20161019023000,62.16,70.955902,22.81694,22.815001,35.148507,1.573665,1.5,54.538254,55.0,70.980003
20161019024500,49.154999,70.955902,22.81694,22.815001,,1.565636,1.5,54.538254,55.0,70.980003
20161019030000,44.395,71.153915,22.81694,22.815001,34.805872,1.565636,1.5,54.790279,55.0,70.980003
20161019031500,60.259998,70.865891,22.81694,22.815001,,1.561622,1.5,56.122414,55.0,70.980003
20161019033000,46.419998,70.685867,22.81694,22.815001,,1.521477,1.5,54.340233,55.0,70.980003
20161019034500,44.549999,69.857788,22.81694,22.815001,34.99872,1.505419,1.5,54.412243,55.0,70.980003
20161019040000,44.18,70.415848,22.81694,22.815001,35.191568,1.493376,1.5,54.664268,55.0,70.980003
20161019041500,64.614998,71.063911,22.81694,22.815001,,1.513448,1.5,54.790279,55.0,70.980003
20161019043000,45.720001,70.415848,22.81694,22.815001,34.913516,1.485347,1.5,55.276329,55.0,70.980003
20161019044500,41.400002,70.325836,22.81694,22.815001,35.052542,1.54155,1.5,54.448246,55.0,70.980003
20161019050000,47.98,70.955902,22.81694,22.815001,35.052542,1.57768,1.5,55.186317,55.0,70.980003
20161019051500,57.994999,70.685867,22.81694,22.815001,,1.57768,1.5,53.800179,55.0,70.980003
20161019053000,45.810001,70.955902,22.81694,22.815001,35.052542,1.573665,1.5,55.114311,55.0,70.980003
20161019054500,41.889999,70.505852,22.81694,22.815001,35.244404,1.57768,1.5,54.37624,55.0,70.980003
20161019060000,48.105,70.685867,22.81694,22.815001,35.244404,1.549578,1.5,56.338436,55.0,70.980003
20161019061500,46.029999,70.235825,22.81694,22.815001,35.384416,1.513448,1.5,53.998199,55.0,70.980003
20161019063000,44.895,70.055801,22.81694,22.815001,35.384416,1.437174,1.5,54.826286,55.0,70.980003
20161019064500,44.125,70.145813,22.81694,22.815001,35.384416,1.421116,1.5,54.538254,55.0,70.980003
20161019070000,47.959999,70.595863,22.335705,22.334999,35.244404,1.441188,1.5,55.960396,55.0,71.514999
20161019071500,52.505001,70.415848,21.854469,21.855,35.104392,1.453232,1.5,53.962196,55.0,72.050003
20161019073000,46.990002,70.685867,21.854469,21.855,34.96438,1.417102,1.5,55.402344,55.0,72.050003
20161019074500,49.240002,71.423943,21.854469,21.855,34.704977,1.429145,1.5,55.114311,55.0,72.050003
20161019080000,51.125,71.964005,19.665298,19.665001,34.96438,1.433159,1.5,55.276329,55.0,74.485001
20161019081500,55.18,72.162018,19.665298,19.665001,35.912096,1.437174,1.5,55.150314,55.0,74.485001
20161019083000,55.18,72.612061,19.665298,19.665001,,1.489362,1.5,55.312332,55.0,74.485001
20161019084500,57.505001,72.792084,19.665298,19.665001,36.749295,1.477318,1.5,55.150314,55.0,74.485001
20161019090000,50.105,73.17012,19.665298,19.665001,37.1635,1.469289,1.5,54.826286,55.0,74.485001
20161019091500,56.654999,73.89019,19.665298,19.665001,,1.497391,1.5,55.06031,55.0,74.485001
20161019093000,52.43,73.89019,19.665298,19.665001,38.459104,1.505419,1.5,54.9883,55.0,74.485001
20161019094500,52.43,74.358238,19.665298,19.665001,39.82315,1.501405,1.5,55.186317,55.0,74.485001
20161019100000,52.43,74.718277,19.665298,19.665001,39.82315,1.473304,1.5,55.186317,55.0,74.485001
20161019101500,52.43,74.538254,19.665298,19.665001,39.83012,1.485347,1.5,55.150314,55.0,74.485001
20161019103000,52.43,75.006302,19.665298,19.665001,39.658216,1.477318,1.5,55.240326,55.0,74.485001
20161019104500,52.43,75.096313,19.665298,19.665001,,1.501405,1.5,55.240326,55.0,74.485001
20161019110000,52.43,75.276337,19.665298,19.665001,39.658216,1.533521,1.5,55.150314,55.0,74.485001
20161019111500,57.615002,76.014404,19.665298,19.665001,39.658216,1.505419,1.5,55.024303,55.0,74.485001
20161019113000,57.615002,75.456345,19.665298,19.665001,39.890997,1.505419,1.5,54.574257,55.0,74.485001
20161019114500,57.615002,75.924393,19.665298,19.665001,39.87687,1.529506,1.5,54.664268,55.0,74.485001
20161019120000,56.075001,76.19442,19.665298,19.665001,40.144824,1.565636,1.5,54.538254,55.0,74.485001
20161019121500,55.310001,76.932495,20.095482,20.094999,40.144824,1.545564,1.5,54.862289,55.0,74.004997
20161019123000,55.310001,77.67057,20.095482,20.094999,40.739552,1.545564,1.5,55.312332,55.0,74.004997
20161019124500,58.630001,76.64447,20.095482,20.094999,40.56486,1.561622,1.5,54.340233,55.0,74.004997
20161019130000,50.84,76.842484,20.095482,20.094999,39.98771,1.573665,1.5,54.502251,55.0,74.004997
20161019131500,54.465,78.030609,23.313129,23.315001,39.98771,1.521477,1.5,55.312332,55.0,70.43
20161019133000,56.715,76.554459,22.889765,22.889999,39.75821,1.405058,1.5,54.664268,55.0,70.900002
20161019134500,52.650002,76.464447,22.889765,22.889999,39.549994,1.445203,1.5,54.736275,55.0,70.900002
20161019140000,52.650002,76.464447,22.889765,22.889999,39.269307,1.42513,1.5,54.502251,55.0,70.900002
20161019141500,51.884998,77.850586,22.889765,22.889999,39.269307,1.429145,1.5,55.240326,55.0,70.900002
20161019143000,50.695,77.292526,22.889765,22.889999,38.690185,1.421116,1.5,54.610264,55.0,70.900002
20161019144500,50.695,77.472549,22.889765,22.889999,38.93184,1.445203,1.5,55.348335,55.0,70.900002
20161019150000,56.040001,77.472549,22.889765,22.889999,38.815407,1.449217,1.5,54.862289,55.0,70.900002
20161019151500,56.040001,77.940598,22.889765,22.889999,38.815407,1.429145,1.5,55.06031,55.0,70.900002
20161019153000,56.040001,76.554459,22.889765,22.889999,39.69089,1.445203,1.5,55.186317,55.0,70.900002
20161019154500,47.119999,75.546356,22.889765,22.889999,39.941504,1.441188,1.5,55.024303,55.0,70.900002
20161019160000,53.91,77.202522,22.889765,22.889999,39.441517,1.437174,1.5,55.348335,55.0,70.900002
20161019161500,54.564999,76.014404,22.4664,22.465,39.441517,1.437174,1.5,55.47435,55.0,71.370003
20161019163000,54.564999,75.924393,22.4664,22.465,39.182624,1.433159,1.5,54.898293,55.0,71.370003
20161019164500,54.564999,75.366341,22.4664,22.465,39.655088,1.573665,1.5,54.502251,55.0,71.370003
20161019170000,48.875,75.636368,22.4664,22.465,39.287718,1.585708,1.5,55.06031,55.0,71.370003
20161019171500,48.875,75.186325,22.896584,22.895,39.287718,1.573665,1.5,54.790279,55.0,70.894997
20161019173000,48.875,73.998199,22.896584,22.895,38.566459,1.565636,1.5,54.502251,55.0,70.894997
20161019174500,45.060001,74.178223,22.896584,22.895,38.107476,1.561622,1.5,55.312332,55.0,70.894997
20161019180000,48.375,74.088211,22.896584,22.895,38.270013,1.561622,1.5,54.952297,55.0,70.894997
20161019181500,48.375,73.89019,22.896584,22.895,38.270013,1.565636,1.5,54.538254,55.0,70.894997
20161019183000,48.375,74.088211,22.896584,22.895,38.28686,1.557607,1.5,54.952297,55.0,70.894997
20161019184500,48.375,73.998199,22.896584,22.895,38.369276,1.533521,1.5,54.790279,55.0,70.894997
20161019190000,48.375,73.89019,22.896584,22.895,38.24266,1.549578,1.5,54.538254,55.0,70.894997
20161019191500,48.375,73.89019,22.896584,22.895,38.24266,1.573665,1.5,54.664268,55.0,70.894997
20161019193000,48.375,74.088211,22.896584,22.895,38.041601,1.569651,1.5,54.664268,55.0,70.894997
20161019194500,48.375,73.998199,22.896584,22.895,37.902575,1.557607,1.5,54.898293,55.0,70.894997
20161019200000,48.375,73.89019,22.896584,22.895,38.044644,1.569651,1.5,54.664268,55.0,70.894997
20161019201500,48.375,73.530151,22.896584,22.895,38.044644,1.565636,1.5,54.610264,55.0,70.894997
20161019203000,48.375,73.530151,22.896584,22.895,38.044644,1.569651,1.5,54.664268,55.0,70.894997
20161019204500,48.375,73.17012,22.896584,22.895,38.11465,1.569651,1.5,54.826286,55.0,70.894997
20161019210000,48.375,73.17012,22.896584,22.895,37.902575,1.565636,1.5,54.700272,55.0,70.894997
20161019211500,45.345001,73.530151,22.896584,22.895,37.902575,1.561622,1.5,55.690369,55.0,70.894997
20161019213000,51.014999,73.17012,22.896584,22.895,38.044644,1.569651,1.5,55.024303,55.0,70.894997
20161019214500,46.945,72.972099,22.896584,22.895,37.904632,1.553593,1.5,54.826286,55.0,70.894997
20161019220000,46.945,72.792084,22.896584,22.895,37.76462,1.569651,1.5,54.574257,55.0,70.894997
20161019221500,43.505001,72.792084,22.896584,22.895,37.76462,1.565636,1.5,55.312332,55.0,70.894997
20161019223000,46.555,72.612061,22.896584,22.895,37.207445,1.565636,1.5,54.952297,55.0,70.894997
20161019224500,46.555,72.432045,22.896584,22.895,37.207445,1.573665,1.5,54.664268,55.0,70.894997
20161019230000,46.555,72.342041,22.896584,22.895,37.134566,1.573665,1.5,54.790279,55.0,70.894997
20161019231500,46.555,72.162018,22.896584,22.895,37.134566,1.569651,1.5,54.898293,55.0,70.894997
20161019233000,65.099998,72.162018,22.896584,22.895,36.644524,1.573665,1.5,54.664268,55.0,70.894997
20161019234500,48.485001,72.072006,22.896584,22.895,36.504512,1.557607,1.5,54.9883,55.0,70.894997
20161020000000,40.235001,71.69397,22.896584,22.895,36.224488,1.561622,1.5,55.348335,55.0,70.894997
20161020001500,39.919998,71.69397,22.896584,22.895,36.224488,1.569651,1.5,54.9883,55.0,70.894997
20161020003000,58.724998,71.333939,22.896584,22.895,36.01447,1.545564,1.5,54.862289,55.0,70.894997
20161020004500,48.939999,71.964005,22.896584,22.895,36.01447,1.565636,1.5,54.9883,55.0,70.894997
20161020010000,46.334999,71.783981,22.896584,22.895,36.070757,1.565636,1.5,54.9883,55.0,70.894997
20161020011500,55.02,71.873993,22.896584,22.895,36.070757,1.569651,1.5,55.88839,55.0,70.894997
20161020013000,60.849998,71.783981,22.896584,22.895,36.070757,1.565636,1.5,55.47435,55.0,70.894997
20161020014500,49.639999,71.783981,22.896584,22.895,36.070757,1.569651,1.5,54.538254,55.0,70.894997
20161020020000,42.154999,71.423943,22.896584,22.895,35.929759,1.565636,1.5,55.312332,55.0,70.894997
20161020021500,60.740002,71.513954,22.896584,22.895,35.929759,1.57768,1.5,54.340233,55.0,70.894997
20161020023000,55.029999,71.603958,22.896584,22.895,35.718262,1.557607,1.5,54.826286,55.0,70.894997
20161020024500,48.43,71.513954,22.896584,22.895,35.718262,1.565636,1.5,54.502251,55.0,70.894997
20161020030000,44.985001,71.333939,22.896584,22.895,35.436266,1.545564,1.5,54.610264,55.0,70.894997
20161020031500,43.27,71.333939,22.896584,22.895,35.436266,1.565636,1.5,54.862289,55.0,70.894997
20161020033000,57.450001,70.955902,22.896584,22.895,35.295268,1.557607,1.5,55.690369,55.0,70.894997
20161020034500,47.314999,70.955902,22.896584,22.895,35.34416,1.557607,1.5,55.438347,55.0,70.894997
20161020040000,41.494999,70.595863,22.896584,22.895,35.083771,1.565636,1.5,55.150314,55.0,70.894997
20161020041500,41.494999,70.595863,22.896584,22.895,34.801775,1.557607,1.5,54.736275,55.0,70.894997
20161020043000,48.57,70.595863,22.896584,22.895,34.801775,1.573665,1.5,55.402344,55.0,70.894997
20161020044500,40.82,70.685867,22.896584,22.895,34.660777,1.561622,1.5,55.600361,55.0,70.894997
20161020050000,41.610001,70.595863,22.896584,22.895,34.660777,1.565636,1.5,55.348335,55.0,70.894997
20161020051500,41.610001,70.505852,22.896584,22.895,34.660777,1.569651,1.5,55.114311,55.0,70.894997
20161020053000,49.799999,70.595863,22.896584,22.895,34.847216,1.565636,1.5,55.564358,55.0,70.894997
20161020054500,40.380001,70.685867,22.896584,22.895,35.176625,1.561622,1.5,54.790279,55.0,70.894997
20161020060000,47.275002,70.685867,22.896584,22.895,35.508006,1.573665,1.5,54.700272,55.0,70.894997
20161020061500,41.849998,70.685867,22.896584,22.895,35.508006,1.549578,1.5,54.9883,55.0,70.894997
20161020063000,41.849998,70.685867,22.896584,22.895,35.72394,1.573665,1.5,55.024303,55.0,70.894997
20161020064500,57.360001,70.685867,22.896584,22.895,35.72394,1.569651,1.5,54.412243,55.0,70.894997
20161020070000,51.544998,70.685867,22.896584,22.895,35.72394,1.569651,1.5,54.160217,55.0,70.894997
20161020071500,41.380001,70.775879,22.896584,22.895,35.72394,1.57768,1.5,54.538254,55.0,70.894997
20161020073000,41.380001,70.955902,22.896584,22.895,35.53405,1.569651,1.5,55.312332,55.0,70.894997
20161020074500,51.075001,71.333939,22.896584,22.895,35.67702,1.565636,1.5,54.340233,55.0,70.894997
20161020080000,44.064999,71.063911,22.896584,22.895,,1.57768,1.5,53.962196,55.0,70.894997
20161020081500,48.994999,71.783981,22.896584,22.895,,1.565636,1.5,55.726372,55.0,70.894997
20161020083000,45.834999,71.964005,22.896584,22.895,36.299764,1.54155,1.5,55.510353,55.0,70.894997
20161020084500,47.0,72.072006,22.896584,22.895,36.371742,1.553593,1.5,54.862289,55.0,70.894997
20161020090000,47.0,72.342041,22.896584,22.895,36.659654,1.565636,1.5,55.024303,55.0,70.894997
20161020091500,47.0,73.17012,22.896584,22.895,36.659654,1.553593,1.5,55.348335,55.0,70.894997
20161020093000,49.325001,73.998199,22.896584,22.895,37.451412,1.581694,1.5,54.826286,55.0,70.894997
20161020094500,49.325001,74.268227,22.896584,22.895,37.811302,1.54155,1.5,55.240326,55.0,70.894997
20161020100000,50.994999,73.998199,22.896584,22.895,38.53642,1.557607,1.5,55.150314,55.0,70.894997
20161020101500,50.994999,73.89019,22.896584,22.895,38.53642,1.553593,1.5,54.736275,55.0,70.894997
20161020103000,50.994999,74.088211,22.896584,22.895,38.319653,1.553593,1.5,54.664268,55.0,70.894997
20161020104500,50.994999,74.178223,22.896584,22.895,38.31168,1.549578,1.5,54.574257,55.0,70.894997
20161020110000,50.994999,74.808289,22.896584,22.895,38.7258,1.537535,1.5,55.024303,55.0,70.894997
20161020111500,50.994999,75.366341,22.896584,22.895,38.7258,1.57768,1.5,55.150314,55.0,70.894997
20161020113000,53.685001,75.636368,22.896584,22.895,38.810341,1.557607,1.5,54.736275,55.0,70.894997
20161020114500,53.685001,75.726379,22.896584,22.895,,1.585708,1.5,54.9883,55.0,70.894997
20161020120000,53.685001,75.546356,22.896584,22.895,38.727092,1.57768,1.5,54.664268,55.0,70.894997
20161020121500,53.685001,75.366341,22.896584,22.895,38.727092,1.57768,1.5,54.538254,55.0,70.894997
20161020123000,51.575001,75.546356,22.896584,22.895,38.623477,1.573665,1.5,55.348335,55.0,70.894997
20161020124500,51.575001,76.014404,22.896584,22.895,37.922176,1.557607,1.5,55.240326,55.0,70.894997
20161020130000,51.575001,76.19442,22.896584,22.895,38.490112,1.545564,1.5,55.276329,55.0,70.894997
20161020131500,52.375,75.366341,22.896584,22.895,38.490112,1.557607,1.5,54.538254,55.0,70.894997
20161020133000,52.174999,75.636368,22.896584,22.895,38.314519,1.54155,1.5,55.114311,55.0,70.894997
20161020134500,52.174999,75.636368,22.896584,22.895,38.083625,1.557607,1.5,54.862289,55.0,70.894997
20161020140000,52.174999,75.924393,22.896584,22.895,37.120949,1.54155,1.5,55.114311,55.0,70.894997
20161020141500,52.174999,76.284431,22.896584,22.895,37.11692,1.565636,1.5,55.186317,55.0,70.894997
20161020143000,52.174999,76.64447,22.896584,22.895,37.11692,1.585708,1.5,54.9883,55.0,70.894997
20161020144500,52.174999,76.104416,22.896584,22.895,35.451872,1.573665,1.5,54.574257,55.0,70.894997
20161020150000,48.915001,75.096313,22.896584,22.895,36.086941,1.581694,1.5,54.952297,55.0,70.894997
20161020151500,48.915001,75.834381,22.896584,22.895,35.838384,1.585708,1.5,55.186317,55.0,70.894997
20161020153000,48.915001,76.19442,22.896584,22.895,34.595599,1.545564,1.5,55.024303,55.0,70.894997
20161020154500,48.915001,76.554459,22.896584,22.895,35.942084,1.553593,1.5,54.664268,55.0,70.894997
20161020160000,46.099998,75.834381,22.896584,22.895,36.18719,1.533521,1.5,55.690369,55.0,70.894997
20161020161500,49.255001,75.726379,22.896584,22.895,36.30058,1.525492,1.5,54.736275,55.0,70.894997
20161020163000,49.255001,75.366341,22.896584,22.895,36.689812,1.553593,1.5,54.862289,55.0,70.894997
20161020164500,44.299999,75.834381,22.896584,22.895,36.677402,1.57768,1.5,54.700272,55.0,70.894997
20161020170000,53.935001,76.842484,22.896584,22.895,36.922508,1.581694,1.5,55.312332,55.0,70.894997
20161020171500,47.445,76.554459,22.896584,22.895,37.167614,1.57768,1.5,55.186317,55.0,70.894997
20161020173000,47.445,75.726379,22.896584,22.895,37.41272,1.569651,1.5,55.186317,55.0,70.894997
20161020174500,47.445,75.456345,22.896584,22.895,37.602287,1.573665,1.5,54.862289,55.0,70.894997
20161020180000,47.445,75.366341,22.896584,22.895,37.837125,1.549578,1.5,54.952297,55.0,70.894997
20161020181500,47.445,75.006302,22.896584,22.895,,1.553593,1.5,54.610264,55.0,70.894997
20161020183000,46.674999,74.718277,22.896584,22.895,37.58357,1.54155,1.5,54.700272,55.0,70.894997
20161020184500,46.674999,74.178223,22.896584,22.895,37.460983,1.545564,1.5,54.610264,55.0,70.894997
20161020190000,45.91,73.89019,22.896584,22.895,37.460983,1.561622,1.5,54.574257,55.0,70.894997
20161020191500,44.555,73.89019,22.896584,22.895,37.460983,1.557607,1.5,54.9883,55.0,70.894997
20161020193000,44.555,73.530151,22.896584,22.895,37.517355,1.54155,1.5,55.348335,55.0,70.894997
20161020194500,44.555,73.620163,22.896584,22.895,37.713824,1.54155,1.5,55.312332,55.0,70.894997
20161020200000,44.555,73.620163,22.896584,22.895,37.662144,1.557607,1.5,55.438347,55.0,70.894997
20161020201500,49.584999,73.620163,22.896584,22.895,37.244488,1.54155,1.5,55.348335,55.0,70.894997
20161020203000,49.584999,73.440147,22.896584,22.895,37.26635,1.565636,1.5,54.574257,55.0,70.894997
20161020204500,45.755001,73.17012,22.896584,22.895,37.62148,1.54155,1.5,55.564358,55.0,70.894997
20161020210000,49.755001,72.882088,22.896584,22.895,37.48344,1.533521,1.5,55.690369,55.0,70.894997
20161020211500,48.580002,73.080109,22.896584,22.895,37.13579,1.54155,1.5,55.024303,55.0,70.894997
20161020213000,43.709999,72.792084,22.896584,22.895,36.519047,1.557607,1.5,55.024303,55.0,70.894997
20161020214500,43.709999,72.522057,22.896584,22.895,36.381993,1.553593,1.5,54.952297,55.0,70.894997
20161020220000,43.709999,72.252029,22.896584,22.895,36.37912,1.465275,1.5,54.700272,55.0,70.894997
20161020221500,43.709999,71.964005,22.896584,22.895,36.37912,1.417102,1.5,54.664268,55.0,70.894997
20161020223000,51.334999,72.162018,22.896584,22.895,35.965,1.501405,1.5,55.276329,55.0,70.894997
20161020224500,41.875,72.162018,22.896584,22.895,35.6199,1.533521,1.5,55.510353,55.0,70.894997
20161020230000,42.349998,71.873993,22.896584,22.895,35.34382,1.533521,1.5,55.348335,55.0,70.894997
20161020231500,42.349998,71.783981,22.896584,22.895,35.34382,1.533521,1.5,55.186317,55.0,70.894997
20161020233000,61.924999,71.964005,22.896584,22.895,35.330594,1.513448,1.5,55.024303,55.0,70.894997
20161020234500,57.220001,71.69397,22.896584,22.895,34.99872,1.513448,1.5,54.502251,55.0,70.894997
20161021000000,38.779999,71.69397,22.896584,22.895,34.72264,1.537535,1.5,55.690369,55.0,70.894997
20161021001500,53.494999,71.333939,22.896584,22.895,34.72264,1.505419,1.5,55.852386,55.0,70.894997
20161021003000,40.599998,70.955902,22.896584,22.895,33.204438,1.529506,1.5,53.998199,55.0,70.894997
20161021004500,36.349998,70.685867,22.896584,22.895,32.43716,1.513448,1.5,54.574257,55.0,70.894997
20161021010000,39.654999,70.415848,22.896584,22.895,31.43858,1.529506,1.5,54.448246,55.0,70.894997
20161021011500,36.209999,70.505852,22.896584,22.895,31.243352,1.537535,1.5,55.024303,55.0,70.894997
20161021013000,36.209999,69.9478,22.896584,22.895,30.894886,1.533521,1.5,55.276329,55.0,70.894997
20161021014500,36.209999,70.145813,22.896584,22.895,30.239196,1.525492,1.5,55.348335,55.0,70.894997
20161021020000,36.209999,70.145813,22.896584,22.895,30.274284,1.553593,1.5,55.240326,55.0,70.894997
20161021021500,36.209999,70.145813,22.896584,22.895,30.14216,1.525492,1.5,55.186317,55.0,70.894997
20161021023000,36.209999,69.767776,22.896584,22.895,,1.537535,1.5,55.024303,55.0,70.894997
20161021024500,36.209999,69.407745,22.896584,22.895,29.217292,1.557607,1.5,54.664268,55.0,70.894997
20161021030000,30.969999,69.227722,22.896584,22.895,29.085168,1.573665,1.5,54.9883,55.0,70.894997
20161021031500,30.969999,69.317734,22.896584,22.895,28.82092,1.597752,1.5,55.186317,55.0,70.894997
20161021033000,30.969999,69.227722,23.326767,23.325001,28.358486,1.569651,1.5,55.186317,55.0,70.415001
20161021034500,30.969999,68.66967,23.326767,23.325001,28.094238,1.569651,1.5,54.826286,55.0,70.415001
20161021040000,30.969999,68.66967,23.326767,23.325001,28.028176,1.573665,1.5,54.826286,55.0,70.415001
20161021041500,30.969999,68.66967,23.326767,23.325001,27.631804,1.573665,1.5,54.538254,55.0,70.415001
20161021043000,29.469999,67.859589,23.326767,23.325001,27.301494,1.573665,1.5,54.502251,55.0,70.415001
20161021044500,29.469999,68.039612,23.326767,23.325001,27.026315,1.585708,1.5,54.502251,55.0,70.415001
20161021050000,26.985001,68.039612,23.326767,23.325001,,1.573665,1.5,54.502251,55.0,70.415001
20161021051500,26.985001,68.129616,23.326767,23.325001,26.427728,1.593737,1.5,54.538254,55.0,70.415001
20161021053000,26.985001,67.661568,23.75695,23.754999,26.037272,1.54155,1.5,54.664268,55.0,69.934998
20161021054500,26.985001,67.301529,23.75695,23.754999,25.972196,1.557607,1.5,54.790279,55.0,69.934998
20161021060000,23.58,67.751579,23.75695,23.754999,25.711892,1.581694,1.5,54.502251,55.0,69.934998
20161021061500,23.58,67.301529,23.75695,23.754999,25.711892,1.573665,1.5,55.024303,55.0,69.934998
20161021063000,23.58,67.121513,23.75695,23.754999,25.386512,1.573665,1.5,54.898293,55.0,69.934998
20161021064500,23.58,67.031502,23.75695,23.754999,25.386512,1.585708,1.5,54.9883,55.0,69.934998
20161021070000,23.58,67.211517,23.75695,23.754999,25.386512,1.581694,1.5,55.024303,55.0,69.934998
20161021071500,22.629999,66.671471,24.245005,24.245001,24.993676,1.561622,1.5,54.538254,55.0,69.394997
20161021073000,22.629999,66.563461,24.245005,24.245001,24.993676,1.557607,1.5,54.9883,55.0,69.394997
20161021074500,22.629999,66.941498,24.245005,24.245001,24.993676,1.553593,1.5,55.312332,55.0,69.394997
20161021080000,30.555,67.301529,24.245005,24.245001,24.791138,1.549578,1.5,55.150314,55.0,69.394997
20161021081500,30.555,67.301529,24.245005,24.245001,24.791138,1.545564,1.5,55.024303,55.0,69.394997
20161021083000,30.555,68.489655,24.245005,24.245001,24.791138,1.545564,1.5,55.024303,55.0,69.394997
20161021084500,30.555,68.489655,24.245005,24.245001,24.916445,1.565636,1.5,54.790279,55.0,69.394997
20161021090000,30.555,68.759674,24.245005,24.245001,25.055386,1.549578,1.5,55.186317,55.0,69.394997
20161021091500,34.845001,69.137711,24.245005,24.245001,25.055386,1.545564,1.5,55.024303,55.0,69.394997
20161021093000,34.845001,69.047707,24.245005,24.245001,25.38709,1.553593,1.5,54.538254,55.0,69.394997
20161021094500,34.845001,69.677765,24.245005,24.245001,25.714935,1.545564,1.5,54.574257,55.0,69.394997
20161021100000,34.845001,69.767776,24.245005,24.245001,25.972196,1.533521,1.5,54.574257,55.0,69.394997
20161021101500,34.845001,69.857788,24.245005,24.245001,26.158958,1.525492,1.5,54.790279,55.0,69.394997
20161021103000,34.845001,70.055801,24.245005,24.245001,,1.533521,1.5,54.898293,55.0,69.394997
20161021104500,34.845001,70.325836,24.245005,24.245001,26.708228,1.513448,1.5,54.952297,55.0,69.394997
20161021110000,34.845001,70.685867,24.245005,24.245001,26.708228,1.557607,1.5,55.150314,55.0,69.394997
20161021111500,34.845001,70.685867,24.245005,24.245001,,1.549578,1.5,55.114311,55.0,69.394997
20161021113000,34.845001,70.595863,24.245005,24.245001,27.377382,1.553593,1.5,55.06031,55.0,69.394997
20161021114500,34.845001,70.865891,24.245005,24.245001,27.091102,1.545564,1.5,55.114311,55.0,69.394997
20161021120000,37.240002,70.955902,24.245005,24.245001,27.091102,1.553593,1.5,55.150314,55.0,69.394997
20161021121500,39.485001,70.955902,24.245005,24.245001,,1.533521,1.5,55.312332,55.0,69.394997
20161021123000,31.120001,71.063911,24.245005,24.245001,27.091102,1.54155,1.5,54.700272,55.0,69.394997
20161021124500,36.465,71.063911,24.245005,24.245001,27.091102,1.433159,1.5,55.06031,55.0,69.394997
20161021130000,36.465,71.603958,24.245005,24.245001,27.567986,1.517463,1.5,55.150314,55.0,69.394997
20161021131500,36.465,71.423943,24.245005,24.245001,27.567986,1.54155,1.5,55.150314,55.0,69.394997
20161021133000,36.465,71.873993,24.245005,24.245001,27.709715,1.545564,1.5,55.150314,55.0,69.394997
20161021134500,36.465,71.69397,24.245005,24.245001,27.709715,1.505419,1.5,55.150314,55.0,69.394997
20161021140000,36.465,71.964005,24.245005,24.245001,27.709715,1.537535,1.5,55.348335,55.0,69.394997
20161021141500,38.689999,71.423943,24.245005,24.245001,27.709715,1.489362,1.5,55.438347,55.0,69.394997
20161021143000,39.345001,72.162018,24.245005,24.245001,27.389656,1.525492,1.5,54.9883,55.0,69.394997
20161021144500,39.345001,71.783981,24.245005,24.245001,27.389656,1.525492,1.5,54.664268,55.0,69.394997
20161021150000,41.299999,71.873993,24.245005,24.245001,27.389656,1.529506,1.5,55.312332,55.0,69.394997
20161021151500,30.415001,71.783981,24.245005,24.245001,27.389656,1.513448,1.5,54.160217,55.0,69.394997
20161021153000,28.01,72.162018,24.245005,24.245001,27.389656,1.509434,1.5,55.510353,55.0,69.394997
20161021154500,43.084999,72.162018,24.245005,24.245001,27.378062,1.54155,1.5,55.312332,55.0,69.394997
20161021160000,25.99,72.072006,24.245005,24.245001,,1.569651,1.5,54.286232,55.0,69.394997
20161021161500,30.98,71.69397,24.245005,24.245001,27.469352,1.509434,1.5,55.798382,55.0,69.394997
20161021163000,41.650002,71.783981,24.245005,24.245001,27.469352,1.533521,1.5,54.250225,55.0,69.394997
20161021164500,19.555,71.783981,24.245005,24.245001,27.129097,1.553593,1.5,54.700272,55.0,69.394997
20161021170000,47.075001,71.513954,24.245005,24.245001,,1.54155,1.5,55.690369,55.0,69.394997
20161021171500,21.860001,71.243927,24.245005,24.245001,27.11735,1.533521,1.5,53.710175,55.0,69.394997
20161021173000,31.99,71.333939,24.245005,24.245001,,1.533521,1.5,56.896492,55.0,69.394997
20161021174500,35.264999,71.063911,24.245005,24.245001,26.86592,1.54155,1.5,53.476151,55.0,69.394997
20161021180000,14.115,70.955902,24.245005,24.245001,27.030922,1.545564,1.5,55.024303,55.0,69.394997
20161021181500,47.279999,70.595863,24.245005,24.245001,27.030922,1.537535,1.5,55.402344,55.0,69.394997
20161021183000,17.184999,70.235825,24.245005,24.245001,27.217208,1.545564,1.5,53.764175,55.0,69.394997
20161021184500,24.715,70.235825,24.245005,24.245001,26.943593,1.533521,1.5,56.9865,55.0,69.394997
20161021190000,37.924999,69.587761,24.245005,24.245001,26.232194,1.581694,1.5,53.386139,55.0,69.394997
20161021191500,2.785,69.227722,24.245005,24.245001,26.232194,1.54155,1.5,54.664268,55.0,69.394997
20161021193000,59.654999,68.759674,24.245005,24.245001,25.899504,1.57768,1.5,55.150314,55.0,69.394997
20161021194500,0.0,68.957703,24.245005,24.245001,25.466072,1.581694,1.5,53.386139,55.0,69.394997
20161021200000,61.625,68.849686,24.733059,24.735001,25.40256,1.525492,1.5,58.606659,55.0,68.849998
20161021201500,19.15,68.21962,24.733059,24.735001,25.236912,1.513448,1.5,52.396042,55.0,68.849998
20161021203000,16.700001,68.039612,24.733059,24.735001,24.814088,1.493376,1.5,57.382538,55.0,68.849998
20161021204500,42.634998,67.661568,24.733059,24.735001,24.84819,1.525492,1.5,52.900093,55.0,68.849998
20161021210000,0.0,67.661568,24.733059,24.735001,24.59438,1.489362,1.5,54.610264,55.0,68.849998
20161021211500,56.014999,67.391541,24.733059,24.735001,24.59438,1.545564,1.5,55.114311,55.0,68.849998
20161021213000,0.0,67.661568,24.733059,24.735001,24.44903,1.501405,1.5,53.062107,55.0,68.849998
20161021214500,54.735001,67.301529,24.733059,24.735001,24.333668,1.533521,1.5,57.832584,55.0,68.849998
20161021220000,9.06,66.671471,24.733059,24.735001,24.124228,1.54155,1.5,52.396042,55.0,68.849998
20161021221500,28.174999,66.563461,24.733059,24.735001,24.124228,1.485347,1.5,57.796581,55.0,68.849998
20161021223000,31.59,66.203423,24.733059,24.735001,23.967539,1.573665,1.5,52.594059,55.0,68.849998
20161021224500,0.49,66.203423,24.733059,24.735001,23.850205,1.521477,1.5,54.502251,55.0,68.849998
20161021230000,55.365002,65.933395,24.733059,24.735001,23.80592,1.54155,1.5,54.862289,55.0,68.849998
20161021231500,0.0,66.023407,24.733059,24.735001,23.80592,1.545564,1.5,53.062107,55.0,68.849998
20161021233000,54.755001,65.843384,24.733059,24.735001,23.45096,1.533521,1.5,58.120613,55.0,68.849998
20161021234500,0.16,65.843384,24.733059,24.735001,23.460412,1.533521,1.5,52.432045,55.0,68.849998
20161022000000,32.98,65.195328,24.733059,24.735001,23.400759,1.509434,1.5,57.634563,55.0,68.849998
20161022001500,24.559999,64.925293,24.733059,24.735001,23.400759,1.565636,1.5,52.594059,55.0,68.849998
20161022003000,2.485,65.015305,24.733059,24.735001,23.109566,1.529506,1.5,54.664268,55.0,68.849998
20161022004500,46.185001,65.105316,24.733059,24.735001,22.988288,1.537535,1.5,53.872189,55.0,68.849998
20161022010000,0.0,65.195328,24.733059,24.735001,22.98788,1.533521,1.5,53.674168,55.0,68.849998
