PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161022011500,49.599998,64.565262,24.822851,24.825001,22.98788,1.401044,1.5,56.950497,55.0,68.75
20161022013000,0.0,63.647163,25.070957,25.07,22.743352,1.449217,1.5,52.522053,55.0,68.474998
20161022014500,40.205002,63.647163,25.070957,25.07,22.624454,1.433159,1.5,57.796581,55.0,68.474998
20161022020000,4.185,63.827187,25.070957,25.07,22.68222,1.501405,1.5,52.522053,55.0,68.474998
20161022021500,26.844999,63.737175,25.070957,25.07,,1.473304,1.5,57.598564,55.0,68.474998
20161022023000,21.355,63.557159,25.070957,25.07,22.430875,1.513448,1.5,52.648064,55.0,68.474998
20161022024500,14.525,64.115219,25.070957,25.07,22.307625,1.453232,1.5,56.536453,55.0,68.474998
20161022030000,29.735001,63.737175,25.070957,25.07,22.246,1.501405,1.5,52.900093,55.0,68.474998
20161022031500,0.535,64.115219,25.070957,25.07,,1.453232,1.5,54.700272,55.0,68.474998
20161022033000,48.785,63.467148,25.070957,25.07,21.98726,1.489362,1.5,55.024303,55.0,68.474998
20161022034500,0.0,63.37714,25.070957,25.07,21.800906,1.513448,1.5,53.548157,55.0,68.474998
20161022040000,47.395,62.657066,25.070957,25.07,21.785215,1.489362,1.5,55.798382,55.0,68.474998
20161022041500,0.0,62.27903,25.070957,25.07,21.785215,1.497391,1.5,52.48605,55.0,68.474998
20161022043000,35.145,62.459045,25.070957,25.07,21.534771,1.469289,1.5,57.634563,55.0,68.474998
20161022044500,13.795,62.369041,25.070957,25.07,,1.501405,1.5,52.648064,55.0,68.474998
20161022050000,11.69,62.369041,25.070957,25.07,21.221716,1.501405,1.5,56.536453,55.0,68.474998
20161022051500,34.740002,62.369041,25.070957,25.07,21.221716,1.477318,1.5,53.836185,55.0,68.474998
20161022053000,0.735,62.189022,25.070957,25.07,21.199616,1.513448,1.5,54.502251,55.0,68.474998
20161022054500,43.139999,61.918995,25.070957,25.07,20.884096,1.485347,1.5,55.276329,55.0,68.474998
20161022060000,0.0,61.468948,25.070957,25.07,20.984753,1.509434,1.5,52.594059,55.0,68.474998
20161022061500,27.299999,61.648964,25.070957,25.07,20.984753,1.493376,1.5,57.184517,55.0,68.474998
20161022063000,19.115,61.468948,25.070957,25.07,20.603171,1.505419,1.5,52.810081,55.0,68.474998
20161022064500,0.485,61.090912,25.070957,25.07,20.603171,1.473304,1.5,55.024303,55.0,68.474998
20161022070000,41.040001,61.090912,25.070957,25.07,20.5086,1.497391,1.5,55.798382,55.0,68.474998
20161022071500,0.0,61.198921,25.070957,25.07,20.5086,1.513448,1.5,52.594059,55.0,68.474998
20161022073000,23.785,61.090912,25.070957,25.07,19.894407,1.481333,1.5,56.950497,55.0,68.474998
20161022074500,23.754999,61.378937,25.070957,25.07,19.894407,1.513448,1.5,52.846085,55.0,68.474998
20161022080000,0.605,61.828983,25.070957,25.07,19.985204,1.461261,1.5,55.150314,55.0,68.474998
20161022081500,49.009998,62.657066,25.070957,25.07,19.985204,1.513448,1.5,55.186317,55.0,68.474998
20161022083000,0.0,63.287128,25.070957,25.07,20.115356,1.473304,1.5,53.674168,55.0,68.474998
20161022084500,48.330002,63.647163,25.070957,25.07,20.403846,1.489362,1.5,55.600361,55.0,68.474998
20161022090000,0.42,64.295227,25.070957,25.07,21.429932,1.461261,1.5,53.710175,55.0,68.474998
20161022091500,46.439999,64.655266,25.070957,25.07,21.429932,1.509434,1.5,54.538254,55.0,68.474998
20161022093000,8.16,65.195328,25.070957,25.07,,1.453232,1.5,55.762375,55.0,68.474998
20161022094500,32.68,65.843384,25.070957,25.07,21.9995,1.509434,1.5,52.55806,55.0,68.474998
20161022100000,36.720001,66.293427,25.070957,25.07,21.9995,1.445203,1.5,58.444645,55.0,68.474998
20161022101500,9.03,66.293427,25.070957,25.07,21.9995,1.501405,1.5,52.360039,55.0,68.474998
20161022103000,59.224998,66.563461,25.070957,25.07,22.62272,1.437174,1.5,56.788483,55.0,68.474998
20161022104500,2.145,67.301529,25.070957,25.07,22.62272,1.485347,1.5,53.998199,55.0,68.474998
20161022110000,46.814999,67.859589,25.070957,25.07,23.914856,1.529506,1.5,53.260128,55.0,68.474998
20161022111500,32.205002,68.579659,25.070957,25.07,24.165215,1.489362,1.5,58.354637,55.0,68.474998
20161022113000,18.575001,68.399643,25.070957,25.07,24.301844,1.533521,1.5,52.144012,55.0,68.474998
20161022114500,54.610001,68.489655,25.070957,25.07,24.361905,1.517463,1.5,57.868587,55.0,68.474998
20161022120000,2.945,69.137711,25.070957,25.07,24.47028,1.565636,1.5,53.062107,55.0,68.474998
20161022121500,61.584999,68.849686,25.55901,25.559999,24.207256,1.573665,1.5,54.502251,55.0,67.934998
20161022123000,14.99,69.587761,25.55901,25.559999,24.9286,1.497391,1.5,56.284431,55.0,67.934998
20161022124500,36.845001,69.767776,25.55901,25.559999,25.273615,1.569651,1.5,52.774078,55.0,67.934998
20161022130000,48.794998,70.505852,25.55901,25.559999,25.386342,1.525492,1.5,58.444645,55.0,67.934998
20161022131500,12.085,70.055801,25.55901,25.559999,25.386342,1.565636,1.5,52.180019,55.0,67.934998
20161022133000,59.185001,70.235825,25.55901,25.559999,25.386342,1.533521,1.5,56.176422,55.0,67.934998
20161022134500,9.11,70.055801,25.55901,25.559999,25.386342,1.545564,1.5,55.510353,55.0,67.934998
20161022140000,46.544998,70.595863,25.55901,25.559999,25.330208,1.533521,1.5,53.710175,55.0,67.934998
20161022141500,40.84,70.955902,25.55901,25.559999,25.330208,1.54155,1.5,57.832584,55.0,67.934998
20161022143000,13.96,70.595863,25.55901,25.559999,25.330208,1.565636,1.5,52.972099,55.0,67.934998
20161022144500,56.529999,70.955902,25.55901,25.559999,25.988941,1.521477,1.5,55.276329,55.0,67.934998
20161022150000,12.84,70.955902,25.55901,25.559999,26.087456,1.533521,1.5,55.402344,55.0,67.934998
20161022151500,28.76,70.955902,25.55901,25.559999,25.710634,1.545564,1.5,52.522053,55.0,67.934998
20161022153000,55.490002,70.955902,25.55901,25.559999,25.803318,1.533521,1.5,57.544556,55.0,67.934998
20161022154500,13.125,71.513954,25.55901,25.559999,26.54479,1.493376,1.5,54.502251,55.0,67.934998
20161022160000,36.424999,71.423943,25.55901,25.559999,25.968796,1.533521,1.5,52.900093,55.0,67.934998
20161022161500,52.709999,71.153915,25.55901,25.559999,25.968796,1.533521,1.5,57.796581,55.0,67.934998
20161022163000,11.03,71.423943,25.55901,25.559999,25.878084,1.493376,1.5,54.286232,55.0,67.934998
20161022164500,35.360001,71.063911,25.55901,25.559999,25.878084,1.537535,1.5,52.846085,55.0,67.934998
20161022170000,52.290001,71.063911,25.55901,25.559999,26.127712,1.529506,1.5,57.184517,55.0,67.934998
20161022171500,8.095,70.955902,25.55901,25.559999,26.127712,1.485347,1.5,54.502251,55.0,67.934998
20161022173000,32.790001,70.775879,25.55901,25.559999,26.750303,1.54155,1.5,52.522053,55.0,67.934998
20161022174500,63.145,71.063911,25.55901,25.559999,26.560906,1.533521,1.5,58.480652,55.0,67.934998
20161022180000,2.94,70.505852,25.55901,25.559999,26.115812,1.485347,1.5,54.538254,55.0,67.934998
20161022181500,28.844999,69.9478,25.55901,25.559999,26.115812,1.521477,1.5,52.396042,55.0,67.934998
20161022183000,52.125,68.759674,25.55901,25.559999,25.748952,1.473304,1.5,58.768677,55.0,67.934998
20161022184500,0.0,68.489655,25.55901,25.559999,25.77673,1.513448,1.5,52.072006,55.0,67.934998
20161022190000,53.700001,67.391541,25.55901,25.559999,25.68068,1.529506,1.5,55.402344,55.0,67.934998
20161022191500,1.13,66.761475,25.55901,25.559999,25.632944,1.493376,1.5,54.574257,55.0,67.934998
20161022193000,47.605,66.47345,25.55901,25.559999,25.258842,1.525492,1.5,53.710175,55.0,67.934998
20161022194500,1.505,66.113419,25.55901,25.559999,24.864119,1.485347,1.5,54.37624,55.0,67.934998
20161022200000,44.375,65.483353,25.55901,25.559999,24.481058,1.529506,1.5,54.340233,55.0,67.934998
20161022201500,0.89,65.105316,25.55901,25.559999,24.44376,1.497391,1.5,54.37624,55.0,67.934998
20161022203000,45.334999,65.105316,25.55901,25.559999,24.16785,1.501405,1.5,54.448246,55.0,67.934998
20161022204500,0.555,65.195328,25.55901,25.559999,23.564996,1.493376,1.5,54.052208,55.0,67.934998
20161022210000,51.060001,64.745277,25.55901,25.559999,23.410772,1.493376,1.5,55.402344,55.0,67.934998
20161022211500,0.0,64.745277,25.55901,25.559999,23.309792,1.489362,1.5,52.774078,55.0,67.934998
20161022213000,48.450001,64.385239,25.55901,25.559999,22.618198,1.493376,1.5,57.760578,55.0,67.934998
20161022214500,1.175,64.565262,25.55901,25.559999,22.5044,1.509434,1.5,52.432045,55.0,67.934998
20161022220000,28.415001,64.115219,25.55901,25.559999,22.442537,1.453232,1.5,57.382538,55.0,67.934998
20161022221500,18.205,63.917191,25.55901,25.559999,22.442537,1.505419,1.5,52.594059,55.0,67.934998
20161022223000,2.235,63.737175,25.55901,25.559999,21.87625,1.449217,1.5,55.186317,55.0,67.934998
20161022224500,47.035,63.017105,25.55901,25.559999,,1.465275,1.5,55.312332,55.0,67.934998
20161022230000,0.0,63.37714,25.55901,25.559999,21.800906,1.489362,1.5,53.062107,55.0,67.934998
20161022231500,36.625,62.927094,25.55901,25.559999,21.800906,1.449217,1.5,57.67057,55.0,67.934998
20161022233000,16.225,62.927094,25.55901,25.559999,21.785215,1.477318,1.5,52.648064,55.0,67.934998
20161022234500,5.43,62.657066,25.55901,25.559999,21.534771,1.449217,1.5,55.798382,55.0,67.934998
20161023000000,37.689999,62.927094,25.55901,25.559999,21.302738,1.461261,1.5,54.412243,55.0,67.934998
20161023001500,0.33,62.927094,25.55901,25.559999,21.302738,1.497391,1.5,53.260128,55.0,67.934998
20161023003000,43.150002,62.549057,25.55901,25.559999,20.984753,1.489362,1.5,57.274529,55.0,67.934998
20161023004500,0.0,62.189022,25.55901,25.559999,,1.493376,1.5,52.234024,55.0,67.934998
20161023010000,19.555,62.009003,25.55901,25.559999,20.60482,1.485347,1.5,56.662468,55.0,67.934998
20161023011500,29.135,62.369041,25.55901,25.559999,20.60482,1.461261,1.5,53.386139,55.0,67.934998
20161023013000,0.57,62.27903,25.55901,25.559999,20.38042,1.453232,1.5,54.37624,55.0,67.934998
20161023014500,42.474998,61.738976,25.55901,25.559999,20.38042,1.469289,1.5,55.924393,55.0,67.934998
20161023020000,0.0,61.918995,25.55901,25.559999,20.440736,1.489362,1.5,52.360039,55.0,67.934998
20161023021500,22.02,61.55896,25.55901,25.559999,20.440736,1.477318,1.5,56.896492,55.0,67.934998
20161023023000,18.389999,61.55896,25.55901,25.559999,20.023573,1.509434,1.5,53.134113,55.0,67.934998
20161023024500,0.32,61.918995,25.55901,25.559999,19.985204,1.473304,1.5,54.664268,55.0,67.934998
20161023030000,40.919998,61.468948,25.55901,25.559999,19.855052,1.485347,1.5,55.150314,55.0,67.934998
20161023031500,0.0,61.468948,25.55901,25.559999,19.855052,1.489362,1.5,52.810081,55.0,67.934998
20161023033000,30.129999,61.468948,25.55901,25.559999,19.682587,1.453232,1.5,57.184517,55.0,67.934998
20161023034500,11.24,61.468948,25.55901,25.559999,19.704364,1.505419,1.5,52.594059,55.0,67.934998
20161023040000,5.905,61.648964,25.55901,25.559999,19.39952,1.457246,1.5,55.564358,55.0,67.934998
20161023041500,39.424999,61.090912,25.55901,25.559999,19.39952,1.513448,1.5,54.502251,55.0,67.934998
20161023043000,0.0,60.820885,25.55901,25.559999,19.440116,1.481333,1.5,53.062107,55.0,67.934998
20161023044500,17.775,61.0009,25.55901,25.559999,19.223604,1.481333,1.5,56.896492,55.0,67.934998
20161023050000,33.924999,61.090912,25.55901,25.559999,18.943988,1.501405,1.5,53.962196,55.0,67.934998
20161023051500,0.0,60.730873,25.55901,25.559999,18.943988,1.505419,1.5,53.188118,55.0,67.934998
20161023053000,28.07,61.090912,25.55901,25.559999,18.943988,1.485347,1.5,57.05851,55.0,67.934998
20161023054500,19.879999,60.640865,25.55901,25.559999,18.633483,1.521477,1.5,53.296131,55.0,67.934998
20161023060000,0.175,60.370838,25.55901,25.559999,18.713434,1.493376,1.5,54.736275,55.0,67.934998
20161023061500,35.544998,60.460846,25.55901,25.559999,18.713434,1.485347,1.5,56.050407,55.0,67.934998
20161023063000,0.87,60.370838,25.55901,25.559999,18.58131,1.513448,1.5,52.684067,55.0,67.934998
20161023064500,6.48,60.460846,25.55901,25.559999,18.59372,1.497391,1.5,55.726372,55.0,67.934998
20161023070000,36.244999,60.460846,25.55901,25.559999,18.383124,1.489362,1.5,55.690369,55.0,67.934998
20161023071500,0.0,60.370838,25.55901,25.559999,18.118876,1.501405,1.5,52.648064,55.0,67.934998
20161023073000,10.435,60.550858,25.55901,25.559999,18.06128,1.497391,1.5,56.248428,55.0,67.934998
20161023074500,39.025002,60.820885,25.55901,25.559999,18.06128,1.493376,1.5,54.574257,55.0,67.934998
20161023080000,0.0,61.828983,25.55901,25.559999,18.06128,1.513448,1.5,53.800179,55.0,67.934998
20161023081500,45.84,62.369041,25.55901,25.559999,18.06128,1.481333,1.5,57.382538,55.0,67.934998
20161023083000,9.075,63.287128,25.55901,25.559999,18.06128,1.529506,1.5,52.648064,55.0,67.934998
20161023084500,7.855,64.115219,25.55901,25.559999,19.524351,1.457246,1.5,56.212421,55.0,67.934998
20161023090000,51.095001,64.745277,25.55901,25.559999,20.22844,1.505419,1.5,54.862289,55.0,67.934998
20161023091500,2.475,65.753372,25.55901,25.559999,20.84962,1.513448,1.5,53.260128,55.0,67.934998
20161023093000,33.654999,66.563461,25.55901,25.559999,22.387355,1.457246,1.5,58.480652,55.0,67.934998
20161023094500,37.724998,67.031502,25.55901,25.559999,23.007464,1.54155,1.5,52.936096,55.0,67.934998
20161023100000,1.385,68.21962,25.55901,25.559999,23.39265,1.533521,1.5,54.37624,55.0,67.934998
20161023101500,64.379997,68.21962,25.55901,25.559999,23.54021,1.545564,1.5,56.50045,55.0,67.934998
20161023103000,15.025,68.399643,25.55901,25.559999,24.653472,1.561622,1.5,52.684067,55.0,67.934998
20161023104500,28.325001,69.677765,25.55901,25.559999,24.906211,1.505419,1.5,57.868587,55.0,67.934998
20161023110000,55.005001,69.317734,25.55901,25.559999,25.544969,1.549578,1.5,53.872189,55.0,67.934998
20161023111500,1.61,69.677765,25.55901,25.559999,25.544969,1.569651,1.5,53.764175,55.0,67.934998
20161023113000,67.830002,70.595863,25.55901,25.559999,26.396448,1.553593,1.5,55.924393,55.0,67.934998
20161023114500,9.74,71.243927,25.55901,25.559999,26.615255,1.533521,1.5,53.386139,55.0,67.934998
20161023120000,61.775002,70.955902,25.55901,25.559999,26.82189,1.565636,1.5,56.446445,55.0,67.934998
20161023121500,8.55,71.063911,25.55901,25.559999,26.82189,1.533521,1.5,53.548157,55.0,67.934998
20161023123000,56.860001,71.243927,25.55901,25.559999,27.472565,1.565636,1.5,56.086411,55.0,67.934998
20161023124500,10.595,71.783981,25.55901,25.559999,27.11735,1.501405,1.5,53.58416,55.0,67.934998
20161023130000,59.294998,71.153915,25.55901,25.559999,27.771068,1.533521,1.5,56.572456,55.0,67.934998
20161023131500,17.875,71.333939,25.55901,25.559999,27.771068,1.525492,1.5,53.224121,55.0,67.934998
20161023133000,39.189999,71.243927,25.55901,25.559999,28.210008,1.481333,1.5,57.67057,55.0,67.934998
20161023134500,39.485001,72.252029,25.55901,25.559999,28.415096,1.533521,1.5,53.296131,55.0,67.934998
20161023140000,21.325001,73.260132,25.55901,25.559999,28.273928,1.505419,1.5,55.726372,55.0,67.934998
20161023141500,49.564999,72.432045,25.55901,25.559999,27.913698,1.533521,1.5,54.502251,55.0,67.934998
20161023143000,18.35,72.702072,25.55901,25.559999,28.140886,1.509434,1.5,55.024303,55.0,67.934998
20161023144500,55.735001,72.432045,25.55901,25.559999,28.6159,1.537535,1.5,55.636368,55.0,67.934998
20161023150000,16.995001,73.440147,25.55901,25.559999,28.30021,1.513448,1.5,53.926193,55.0,67.934998
20161023151500,54.77,74.088211,25.55901,25.559999,28.653776,1.549578,1.5,56.338436,55.0,67.934998
20161023153000,16.18,73.800186,25.55901,25.559999,28.735036,1.505419,1.5,53.674168,55.0,67.934998
20161023154500,54.310001,72.522057,25.55901,25.559999,29.093039,1.549578,1.5,55.510353,55.0,67.934998
20161023160000,10.535,72.522057,25.55901,25.559999,28.638408,1.509434,1.5,53.872189,55.0,67.934998
20161023161500,59.055,72.612061,25.55901,25.559999,28.638408,1.501405,1.5,55.924393,55.0,67.934998
20161023163000,6.735,72.072006,25.55901,25.559999,29.234377,1.509434,1.5,53.386139,55.0,67.934998
20161023164500,60.505001,72.072006,25.55901,25.559999,29.234377,1.493376,1.5,56.014404,55.0,67.934998
20161023170000,15.585,71.783981,25.55901,25.559999,29.132904,1.525492,1.5,53.872189,55.0,67.934998
20161023171500,26.780001,71.603958,25.55901,25.559999,29.18081,1.493376,1.5,55.798382,55.0,67.934998
20161023173000,44.314999,71.063911,25.55901,25.559999,28.97375,1.513448,1.5,54.502251,55.0,67.934998
20161023174500,23.665001,71.603958,25.55901,25.559999,28.91221,1.521477,1.5,54.250225,55.0,67.934998
20161023180000,21.08,71.153915,25.55901,25.559999,,1.501405,1.5,55.312332,55.0,67.934998
20161023181500,31.469999,70.685867,25.55901,25.559999,28.792989,1.497391,1.5,55.960396,55.0,67.934998
20161023183000,37.195,69.767776,25.55901,25.559999,28.399099,1.493376,1.5,55.690369,55.0,67.934998
20161023184500,36.459999,69.587761,25.55901,25.559999,28.24989,1.489362,1.5,55.438347,55.0,67.934998
20161023190000,32.235001,68.579659,25.55901,25.559999,27.621485,1.497391,1.5,55.438347,55.0,67.934998
20161023191500,22.18,68.129616,25.55901,25.559999,27.621485,1.501405,1.5,54.898293,55.0,67.934998
20161023193000,29.924999,68.039612,25.55901,25.559999,27.252891,1.501405,1.5,54.826286,55.0,67.934998
20161023194500,29.924999,67.661568,25.55901,25.559999,26.920286,1.497391,1.5,54.538254,55.0,67.934998
20161023200000,29.924999,67.391541,25.55901,25.559999,26.775922,1.513448,1.5,54.700272,55.0,67.934998
20161023201500,29.924999,67.661568,25.55901,25.559999,26.775922,1.513448,1.5,55.024303,55.0,67.934998
20161023203000,26.16,66.941498,25.55901,25.559999,26.411272,1.513448,1.5,54.502251,55.0,67.934998
20161023204500,23.375,67.031502,25.55901,25.559999,26.020238,1.509434,1.5,55.06031,55.0,67.934998
20161023210000,31.719999,66.383438,25.55901,25.559999,26.128375,1.513448,1.5,54.826286,55.0,67.934998
20161023211500,19.344999,66.293427,25.55901,25.559999,25.900694,1.505419,1.5,54.952297,55.0,67.934998
20161023213000,19.344999,66.563461,25.55901,25.559999,25.869312,1.485347,1.5,55.438347,55.0,67.934998
20161023214500,26.780001,65.933395,25.55901,25.559999,25.743104,1.521477,1.5,54.952297,55.0,67.934998
20161023220000,26.780001,65.663368,25.55901,25.559999,25.563737,1.505419,1.5,54.502251,55.0,67.934998
20161023221500,21.73,65.573357,25.55901,25.559999,25.563737,1.517463,1.5,54.700272,55.0,67.934998
20161023223000,21.73,65.195328,25.55901,25.559999,25.18717,1.501405,1.5,54.700272,55.0,67.934998
20161023224500,21.73,65.483353,25.55901,25.559999,25.12308,1.493376,1.5,54.952297,55.0,67.934998
20161023230000,21.73,65.015305,25.55901,25.559999,25.12308,1.501405,1.5,55.186317,55.0,67.934998
20161023231500,21.73,65.285332,25.55901,25.559999,24.73854,1.505419,1.5,54.700272,55.0,67.934998
20161023233000,20.815001,65.105316,25.55901,25.559999,24.670676,1.497391,1.5,54.898293,55.0,67.934998
20161023234500,20.815001,64.835281,25.55901,25.559999,24.665831,1.521477,1.5,55.186317,55.0,67.934998
20161024000000,20.815001,64.835281,25.55901,25.559999,24.28022,1.501405,1.5,54.700272,55.0,67.934998
20161024001500,20.815001,64.835281,25.55901,25.559999,24.28022,1.493376,1.5,54.862289,55.0,67.934998
20161024003000,20.815001,64.565262,25.55901,25.559999,24.206848,1.497391,1.5,54.862289,55.0,67.934998
20161024004500,20.815001,64.565262,25.55901,25.559999,24.07571,1.501405,1.5,54.574257,55.0,67.934998
20161024010000,14.025,64.385239,25.55901,25.559999,23.511055,1.517463,1.5,55.348335,55.0,67.934998
20161024011500,13.92,64.295227,25.55901,25.559999,23.511055,1.513448,1.5,54.862289,55.0,67.934998
20161024013000,12.965,64.565262,25.55901,25.559999,23.734146,1.505419,1.5,54.340233,55.0,67.934998
20161024014500,8.875,64.115219,25.55901,25.559999,23.851565,1.497391,1.5,54.538254,55.0,67.934998
20161024020000,7.68,64.007202,25.55901,25.559999,23.602022,1.505419,1.5,55.438347,55.0,67.934998
20161024021500,23.754999,64.385239,25.55901,25.559999,23.602022,1.505419,1.5,56.248428,55.0,67.934998
20161024023000,27.469999,64.47525,25.55901,25.559999,23.043776,1.493376,1.5,56.176422,55.0,67.934998
20161024024500,31.48,64.295227,25.55901,25.559999,22.913624,1.509434,1.5,55.960396,55.0,67.934998
20161024030000,37.740002,63.827187,25.55901,25.559999,23.139588,1.513448,1.5,54.862289,55.0,67.934998
20161024031500,35.48,64.295227,25.55901,25.559999,23.25257,1.525492,1.5,54.37624,55.0,67.934998
20161024033000,26.165001,64.007202,25.55901,25.559999,23.613616,1.525492,1.5,54.340233,55.0,67.934998
20161024034500,21.895,64.205215,25.55901,25.559999,23.613616,1.513448,1.5,53.998199,55.0,67.934998
20161024040000,18.035,64.295227,25.55901,25.559999,23.365552,1.497391,1.5,53.962196,55.0,67.934998
20161024041500,12.33,63.917191,25.55901,25.559999,23.365552,1.505419,1.5,54.088211,55.0,67.934998
20161024043000,4.77,64.007202,25.55901,25.559999,23.20837,1.509434,1.5,54.502251,55.0,67.934998
20161024044500,11.395,64.007202,25.55901,25.559999,23.31938,1.505419,1.5,55.636368,55.0,67.934998
20161024050000,18.059999,64.205215,25.55901,25.559999,22.786685,1.489362,1.5,55.960396,55.0,67.934998
20161024051500,20.525,64.007202,25.55901,25.559999,22.786685,1.493376,1.5,55.798382,55.0,67.934998
20161024053000,28.360001,63.917191,25.55901,25.559999,22.628024,1.497391,1.5,56.212421,55.0,67.934998
20161024054500,33.485001,63.737175,25.55901,25.559999,22.493928,1.509434,1.5,55.600361,55.0,67.934998
20161024060000,38.27,64.007202,25.55901,25.559999,22.359832,1.509434,1.5,55.024303,55.0,67.934998
20161024061500,32.669998,63.827187,25.55901,25.559999,22.465419,1.497391,1.5,54.790279,55.0,67.934998
20161024063000,31.190001,64.007202,25.55901,25.559999,22.465419,1.497391,1.5,54.250225,55.0,67.934998
20161024064500,22.690001,64.007202,25.55901,25.559999,22.05458,1.509434,1.5,53.926193,55.0,67.934998
20161024070000,18.26,63.917191,25.55901,25.559999,22.024592,1.505419,1.5,54.052208,55.0,67.934998
20161024071500,16.365,63.917191,25.55901,25.559999,22.127714,1.513448,1.5,54.214222,55.0,67.934998
20161024073000,14.6,64.47525,25.55901,25.559999,21.7564,1.521477,1.5,54.286232,55.0,67.934998
20161024074500,19.65,64.385239,25.55901,25.559999,,1.517463,1.5,54.340233,55.0,67.934998
20161024080000,27.860001,64.925293,25.55901,25.559999,22.230836,1.457246,1.5,54.286232,55.0,67.934998
20161024081500,32.615002,65.483353,25.55901,25.559999,22.230836,1.501405,1.5,55.240326,55.0,67.934998
20161024083000,32.615002,66.563461,25.55901,25.559999,29.255661,1.501405,1.5,54.826286,55.0,67.934998
20161024084500,32.615002,67.391541,25.55901,25.559999,29.4812,1.485347,1.5,55.240326,55.0,67.934998
20161024090000,35.735001,67.9496,25.55901,25.559999,,1.489362,1.5,55.114311,55.0,67.934998
20161024091500,35.735001,68.399643,25.55901,25.559999,,1.501405,1.5,54.952297,55.0,67.934998
20161024093000,35.735001,69.137711,25.55901,25.559999,,1.481333,1.5,55.150314,55.0,67.934998
20161024094500,37.834999,69.857788,25.55901,25.559999,,1.481333,1.5,55.186317,55.0,67.934998
20161024100000,37.834999,70.145813,25.55901,25.559999,,1.481333,1.5,54.898293,55.0,67.934998
20161024101500,37.834999,70.955902,25.55901,25.559999,29.4812,1.465275,1.5,54.9883,55.0,67.934998
20161024103000,37.834999,70.955902,25.55901,25.559999,30.384852,1.441188,1.5,55.276329,55.0,67.934998
20161024104500,37.834999,71.333939,25.55901,25.559999,30.445984,1.457246,1.5,55.348335,55.0,67.934998
20161024110000,39.945,71.69397,25.55901,25.559999,30.445984,1.461261,1.5,55.510353,55.0,67.934998
20161024111500,39.970001,72.162018,25.55901,25.559999,,1.461261,1.5,54.790279,55.0,67.934998
20161024113000,39.970001,72.072006,25.55901,25.559999,30.445984,1.489362,1.5,55.186317,55.0,67.934998
20161024114500,39.970001,72.072006,25.55901,25.559999,30.445984,1.461261,1.5,55.06031,55.0,67.934998
20161024120000,45.73,72.162018,25.55901,25.559999,30.445984,1.461261,1.5,55.312332,55.0,67.934998
20161024121500,38.255001,72.432045,25.55901,25.559999,30.996172,1.473304,1.5,54.37624,55.0,67.934998
20161024123000,48.580002,72.342041,25.55901,25.559999,31.053275,1.469289,1.5,56.176422,55.0,67.934998
20161024124500,44.555,72.432045,25.55901,25.559999,31.053275,1.465275,1.5,55.186317,55.0,67.934998
20161024130000,44.555,72.882088,25.55901,25.559999,,1.449217,1.5,54.574257,55.0,67.934998
20161024131500,43.490002,72.522057,25.55901,25.559999,,1.469289,1.5,54.700272,55.0,67.934998
20161024133000,55.455002,72.522057,25.55901,25.559999,,1.437174,1.5,54.700272,55.0,67.934998
20161024134500,44.915001,72.882088,25.55901,25.559999,,1.433159,1.5,55.150314,55.0,67.934998
20161024140000,41.099998,73.440147,25.55901,25.559999,31.707894,1.413087,1.5,55.150314,55.0,67.934998
20161024141500,50.105,73.350136,25.135645,25.135,32.933084,1.429145,1.5,56.014404,55.0,68.404999
20161024143000,50.724998,73.260132,25.135645,25.135,32.933084,1.433159,1.5,55.06031,55.0,68.404999
20161024144500,46.235001,72.972099,25.135645,25.135,32.910814,1.413087,1.5,55.150314,55.0,68.404999
20161024150000,43.625,73.620163,25.135645,25.135,33.27169,1.421116,1.5,55.186317,55.0,68.404999
20161024151500,50.325001,73.17012,25.135645,25.135,,1.473304,1.5,55.150314,55.0,68.404999
20161024153000,39.84,73.350136,25.135645,25.135,32.587321,1.42513,1.5,55.47435,55.0,68.404999
20161024154500,38.740002,73.530151,25.135645,25.135,32.527668,1.469289,1.5,54.826286,55.0,68.404999
20161024160000,49.830002,73.17012,25.135645,25.135,32.945239,1.461261,1.5,54.502251,55.0,68.404999
20161024161500,36.700001,73.260132,25.135645,25.135,32.945239,1.453232,1.5,54.37624,55.0,68.404999
20161024163000,37.965,73.350136,25.135645,25.135,32.73908,1.469289,1.5,55.024303,55.0,68.404999
20161024164500,55.625,73.17012,25.135645,25.135,32.73908,1.461261,1.5,54.610264,55.0,68.404999
20161024170000,48.205002,72.882088,23.532803,23.535,32.73908,1.465275,1.5,54.340233,55.0,70.184998
20161024171500,40.044998,73.080109,23.532803,23.535,32.790522,1.517463,1.5,55.150314,55.0,70.184998
20161024173000,40.044998,73.080109,23.532803,23.535,32.690528,1.529506,1.5,55.240326,55.0,70.184998
20161024174500,45.695,73.17012,23.532803,23.535,32.527668,1.513448,1.5,55.240326,55.0,70.184998
20161024180000,37.720001,72.612061,23.532803,23.535,32.730376,1.54155,1.5,55.276329,55.0,70.184998
20161024181500,36.139999,71.873993,23.532803,23.535,32.730376,1.533521,1.5,55.024303,55.0,70.184998
20161024183000,42.095001,71.513954,23.532803,23.535,32.050376,1.557607,1.5,55.312332,55.0,70.184998
20161024184500,38.724998,70.865891,23.532803,23.535,31.491314,1.54155,1.5,55.186317,55.0,70.184998
20161024190000,38.724998,69.857788,23.532803,23.535,30.980736,1.557607,1.5,55.150314,55.0,70.184998
20161024191500,38.724998,69.767776,23.532803,23.535,30.333512,1.565636,1.5,54.9883,55.0,70.184998
20161024193000,34.73,69.497757,23.532803,23.535,30.333512,1.549578,1.5,54.898293,55.0,70.184998
20161024194500,34.73,69.227722,23.532803,23.535,30.31437,1.557607,1.5,55.402344,55.0,70.184998
20161024200000,36.325001,68.957703,23.532803,23.535,29.64644,1.565636,1.5,55.348335,55.0,70.184998
20161024201500,36.325001,68.759674,23.532803,23.535,29.547602,1.557607,1.5,54.9883,55.0,70.184998
20161024203000,36.325001,68.129616,23.532803,23.535,29.415478,1.565636,1.5,54.862289,55.0,70.184998
20161024204500,36.325001,68.399643,23.532803,23.535,29.283354,1.561622,1.5,55.024303,55.0,70.184998
20161024210000,36.325001,68.489655,23.532803,23.535,29.24252,1.569651,1.5,54.898293,55.0,70.184998
20161024211500,36.325001,67.9496,23.532803,23.535,28.770464,1.569651,1.5,54.700272,55.0,70.184998
20161024213000,36.325001,67.661568,23.532803,23.535,28.776635,1.565636,1.5,54.502251,55.0,70.184998
20161024214500,32.064999,67.391541,23.532803,23.535,28.358486,1.581694,1.5,54.448246,55.0,70.184998
20161024220000,28.84,67.481552,23.532803,23.535,28.17764,1.573665,1.5,55.240326,55.0,70.184998
20161024221500,32.465,67.391541,23.532803,23.535,27.6452,1.561622,1.5,55.186317,55.0,70.184998
20161024223000,32.465,66.941498,23.532803,23.535,27.578645,1.573665,1.5,55.150314,55.0,70.184998
20161024224500,32.465,66.851486,23.532803,23.535,27.179315,1.585708,1.5,54.952297,55.0,70.184998
20161024230000,32.465,66.47345,23.532803,23.535,26.84654,1.581694,1.5,54.952297,55.0,70.184998
20161024231500,32.465,66.671471,23.532803,23.535,26.583856,1.585708,1.5,54.862289,55.0,70.184998
20161024233000,32.465,66.47345,23.532803,23.535,26.380655,1.585708,1.5,54.574257,55.0,70.184998
20161024234500,31.700001,66.47345,23.532803,23.535,25.980254,1.585708,1.5,54.538254,55.0,70.184998
20161025000000,23.495001,66.203423,23.532803,23.535,25.78166,1.581694,1.5,54.952297,55.0,70.184998
20161025001500,29.434999,65.933395,23.532803,23.535,25.78166,1.573665,1.5,55.240326,55.0,70.184998
20161025003000,29.434999,66.203423,23.532803,23.535,25.253572,1.589723,1.5,55.024303,55.0,70.184998
20161025004500,29.434999,65.843384,24.020855,23.535,25.437223,1.593737,1.5,54.700272,55.0,69.644997
20161025010000,26.629999,65.573357,24.020855,24.02,25.182665,1.549578,1.5,54.664268,55.0,69.644997
20161025011500,26.629999,65.573357,24.020855,24.02,24.923262,1.565636,1.5,54.700272,55.0,69.644997
20161025013000,19.66,65.393341,24.020855,24.02,24.907656,1.565636,1.5,54.826286,55.0,69.644997
20161025014500,24.445,65.573357,24.020855,24.02,24.650225,1.561622,1.5,55.600361,55.0,69.644997
20161025020000,28.674999,65.015305,24.020855,24.02,24.706512,1.573665,1.5,54.502251,55.0,69.644997
20161025021500,18.995001,64.925293,24.020855,24.02,24.694272,1.549578,1.5,55.348335,55.0,69.644997
20161025023000,30.094999,64.745277,24.020855,24.02,24.543992,1.565636,1.5,55.150314,55.0,69.644997
20161025024500,20.225,65.105316,24.020855,24.02,24.543992,1.573665,1.5,54.736275,55.0,69.644997
20161025030000,20.225,64.835281,24.020855,24.02,24.10308,1.549578,1.5,55.186317,55.0,69.644997
20161025031500,32.264999,64.835281,24.020855,24.02,24.10308,1.573665,1.5,54.610264,55.0,69.644997
20161025033000,18.58,64.835281,24.020855,24.02,23.718455,1.565636,1.5,55.47435,55.0,69.644997
20161025034500,17.17,64.115219,24.020855,24.02,23.566696,1.573665,1.5,55.024303,55.0,69.644997
20161025040000,25.684999,64.385239,24.020855,24.02,23.613616,1.581694,1.5,54.700272,55.0,69.644997
20161025041500,25.684999,64.295227,24.020855,24.02,22.76212,1.557607,1.5,54.574257,55.0,69.644997
20161025043000,25.684999,63.647163,24.020855,24.02,,1.585708,1.5,54.502251,55.0,69.644997
20161025044500,19.264999,64.385239,24.020855,24.02,,1.57768,1.5,55.186317,55.0,69.644997
20161025050000,19.264999,64.385239,24.020855,24.02,,1.569651,1.5,55.240326,55.0,69.644997
20161025051500,19.264999,64.115219,24.020855,24.02,22.628024,1.581694,1.5,55.06031,55.0,69.644997
20161025053000,19.264999,63.917191,24.020855,24.02,22.600501,1.581694,1.5,54.700272,55.0,69.644997
20161025054500,19.264999,63.917191,24.020855,24.02,22.707074,1.581694,1.5,54.898293,55.0,69.644997
20161025060000,19.264999,64.385239,24.020855,24.02,22.707074,1.581694,1.5,55.276329,55.0,69.644997
20161025061500,19.264999,64.115219,24.020855,24.02,22.333958,1.585708,1.5,55.150314,55.0,69.644997
20161025063000,19.264999,63.917191,24.020855,24.02,22.333958,1.585708,1.5,54.664268,55.0,69.644997
20161025064500,19.264999,64.115219,24.020855,24.02,22.333958,1.565636,1.5,55.348335,55.0,69.644997
20161025070000,19.120001,63.917191,24.020855,24.02,22.333958,1.589723,1.5,54.37624,55.0,69.644997
20161025071500,19.120001,63.917191,24.020855,24.02,22.57512,1.569651,1.5,54.826286,55.0,69.644997
20161025073000,19.120001,64.007202,24.020855,24.02,22.78218,1.573665,1.5,55.186317,55.0,69.644997
20161025074500,29.299999,64.007202,24.020855,24.02,,1.557607,1.5,55.186317,55.0,69.644997
20161025080000,29.299999,64.655266,24.020855,24.02,30.367716,1.593737,1.5,54.538254,55.0,69.644997
20161025081500,29.299999,65.105316,24.020855,24.02,29.928725,1.589723,1.5,54.700272,55.0,69.644997
20161025083000,29.299999,65.933395,24.020855,24.02,29.928725,1.585708,1.5,55.348335,55.0,69.644997
20161025084500,35.799999,66.563461,24.020855,24.02,29.928725,1.581694,1.5,54.502251,55.0,69.644997
20161025090000,35.799999,67.661568,24.508909,24.51,29.928725,1.565636,1.5,54.610264,55.0,69.099998
20161025091500,37.299999,68.399643,24.508909,24.51,,1.54155,1.5,54.898293,55.0,69.099998
20161025093000,37.299999,69.137711,24.508909,24.51,,1.54155,1.5,55.186317,55.0,69.099998
20161025094500,42.095001,69.677765,24.508909,24.51,29.928725,1.545564,1.5,54.898293,55.0,69.099998
20161025100000,42.095001,70.415848,24.508909,24.51,29.928725,1.549578,1.5,54.502251,55.0,69.099998
20161025101500,38.174999,70.595863,24.508909,24.51,29.928725,1.521477,1.5,55.114311,55.0,69.099998
20161025103000,38.174999,71.423943,24.508909,24.51,29.928725,1.521477,1.5,55.186317,55.0,69.099998
20161025104500,38.174999,71.873993,24.508909,24.51,29.928725,1.525492,1.5,55.438347,55.0,69.099998
20161025110000,38.435001,72.072006,24.508909,24.51,29.928725,1.545564,1.5,54.862289,55.0,69.099998
20161025111500,38.435001,72.072006,24.508909,24.51,29.928725,1.529506,1.5,55.114311,55.0,69.099998
20161025113000,38.435001,72.342041,24.508909,24.51,,1.54155,1.5,55.150314,55.0,69.099998
20161025114500,42.084999,72.612061,24.508909,24.51,29.928725,1.54155,1.5,54.448246,55.0,69.099998
20161025120000,39.669998,73.530151,24.508909,24.51,29.928725,1.54155,1.5,55.186317,55.0,69.099998
20161025121500,39.669998,73.620163,24.508909,24.51,29.928725,1.505419,1.5,54.826286,55.0,69.099998
20161025123000,39.669998,73.530151,24.508909,24.51,29.928725,1.54155,1.5,54.952297,55.0,69.099998
20161025124500,39.669998,74.268227,24.508909,24.51,29.928725,1.557607,1.5,54.736275,55.0,69.099998
20161025130000,39.669998,73.998199,24.508909,24.51,29.928725,1.553593,1.5,54.700272,55.0,69.099998
20161025131500,39.669998,75.006302,24.508909,24.51,29.928725,1.557607,1.5,54.826286,55.0,69.099998
20161025133000,38.759998,74.628265,24.508909,24.51,,1.561622,1.5,54.448246,55.0,69.099998
20161025134500,38.759998,75.096313,24.508909,24.51,,1.545564,1.5,54.790279,55.0,69.099998
20161025140000,38.759998,75.456345,24.508909,24.51,,1.533521,1.5,55.024303,55.0,69.099998
20161025141500,38.759998,75.366341,24.508909,24.51,30.281084,1.569651,1.5,54.862289,55.0,69.099998
20161025143000,38.759998,75.186325,24.508909,24.51,30.281084,1.57768,1.5,54.664268,55.0,69.099998
20161025144500,37.080002,75.366341,24.508909,24.51,30.281084,1.565636,1.5,54.502251,55.0,69.099998
20161025150000,35.759998,75.834381,24.508909,24.51,30.281084,1.553593,1.5,55.312332,55.0,69.099998
20161025151500,33.275002,75.366341,24.508909,24.51,30.281084,1.561622,1.5,54.538254,55.0,69.099998
20161025153000,36.27,75.456345,24.508909,24.51,30.281084,1.429145,1.5,55.636368,55.0,69.099998
20161025154500,39.619999,75.456345,24.508909,24.51,30.281084,1.429145,1.5,54.286232,55.0,69.099998
20161025160000,32.014999,75.456345,24.508909,24.51,30.281084,1.417102,1.5,55.600361,55.0,69.099998
20161025161500,36.325001,75.366341,24.508909,24.51,30.281084,1.433159,1.5,53.962196,55.0,69.099998
20161025163000,37.215,75.096313,24.508909,24.51,30.281084,1.413087,1.5,56.014404,55.0,69.099998
20161025164500,36.084999,74.718277,24.508909,24.51,30.281084,1.453232,1.5,53.926193,55.0,69.099998
20161025170000,31.045,74.268227,24.508909,24.51,30.7358,1.437174,1.5,55.438347,55.0,69.099998
20161025171500,42.514999,74.178223,24.508909,24.51,30.410828,1.449217,1.5,54.502251,55.0,69.099998
20161025173000,27.51,73.620163,24.508909,24.51,30.83729,1.437174,1.5,54.790279,55.0,69.099998
20161025174500,33.825001,72.342041,24.508909,24.51,30.84749,1.433159,1.5,55.47435,55.0,69.099998
20161025180000,33.485001,71.964005,24.508909,24.51,30.363857,1.433159,1.5,55.312332,55.0,69.099998
20161025181500,32.57,71.513954,24.508909,24.51,30.391142,1.437174,1.5,55.276329,55.0,69.099998
20161025183000,38.645,71.063911,24.508909,24.51,30.687775,1.449217,1.5,54.574257,55.0,69.099998
20161025184500,32.619999,70.775879,24.508909,24.51,30.678578,1.453232,1.5,55.240326,55.0,69.099998
20161025190000,32.619999,70.325836,24.508909,24.51,30.40702,1.445203,1.5,55.348335,55.0,69.099998
20161025191500,35.235001,69.9478,24.508909,24.51,30.186241,1.465275,1.5,55.312332,55.0,69.099998
20161025193000,35.235001,69.9478,24.508909,24.51,29.903514,1.473304,1.5,55.186317,55.0,69.099998
20161025194500,35.235001,69.137711,24.508909,24.51,29.416022,1.477318,1.5,54.898293,55.0,69.099998
20161025200000,35.235001,69.137711,24.508909,24.51,29.332875,1.493376,1.5,54.664268,55.0,69.099998
20161025201500,35.235001,68.489655,24.508909,24.51,29.332875,1.501405,1.5,55.150314,55.0,69.099998
20161025203000,35.235001,68.309631,24.508909,24.51,29.068712,1.509434,1.5,54.664268,55.0,69.099998
20161025204500,35.235001,68.129616,24.508909,24.51,28.898304,1.513448,1.5,54.898293,55.0,69.099998
20161025210000,35.235001,67.859589,24.508909,24.51,28.8352,1.525492,1.5,54.898293,55.0,69.099998
20161025211500,35.235001,67.751579,24.508909,24.51,28.708992,1.521477,1.5,54.862289,55.0,69.099998
20161025213000,35.235001,67.661568,24.508909,24.51,28.45576,1.505419,1.5,54.574257,55.0,69.099998
20161025214500,28.049999,67.751579,24.508909,24.51,28.483946,1.517463,1.5,54.9883,55.0,69.099998
20161025220000,28.049999,67.391541,24.508909,24.51,28.225614,1.521477,1.5,55.150314,55.0,69.099998
20161025221500,28.049999,67.121513,24.508909,24.51,28.225614,1.509434,1.5,55.024303,55.0,69.099998
20161025223000,28.049999,67.031502,24.508909,24.51,28.18478,1.525492,1.5,54.9883,55.0,69.099998
20161025224500,28.049999,66.563461,24.508909,24.51,27.794324,1.521477,1.5,54.952297,55.0,69.099998
20161025230000,28.049999,66.47345,24.508909,24.51,,1.509434,1.5,54.862289,55.0,69.099998
20161025231500,28.049999,66.293427,24.508909,24.51,27.485298,1.525492,1.5,54.862289,55.0,69.099998
20161025233000,28.049999,66.293427,24.508909,24.51,,1.525492,1.5,54.898293,55.0,69.099998
20161025234500,28.049999,66.203423,24.508909,24.51,27.16937,1.501405,1.5,54.700272,55.0,69.099998
20161026000000,28.049999,66.293427,24.508909,24.51,27.179315,1.521477,1.5,54.700272,55.0,69.099998
20161026001500,24.605,66.203423,24.508909,24.51,27.179315,1.517463,1.5,54.736275,55.0,69.099998
20161026003000,24.605,66.203423,24.508909,24.51,26.97965,1.505419,1.5,55.150314,55.0,69.099998
20161026004500,24.605,66.023407,24.508909,24.51,26.574812,1.521477,1.5,55.150314,55.0,69.099998
20161026010000,24.605,65.933395,24.508909,24.51,26.305056,1.525492,1.5,55.06031,55.0,69.099998
20161026011500,24.605,65.843384,22.839729,22.84,26.173918,1.525492,1.5,55.150314,55.0,70.955002
20161026013000,24.605,65.573357,24.913673,24.915001,26.247545,1.453232,1.5,55.024303,55.0,68.650002
20161026014500,24.605,65.483353,24.913673,24.915001,26.248616,1.485347,1.5,54.952297,55.0,68.650002
20161026020000,24.605,65.195328,24.913673,24.915001,25.981325,1.505419,1.5,54.9883,55.0,68.650002
20161026021500,24.605,65.195328,24.913673,24.915001,25.981325,1.505419,1.5,55.114311,55.0,68.650002
20161026023000,24.605,65.015305,24.913673,24.915001,25.51782,1.513448,1.5,54.862289,55.0,68.650002
20161026024500,24.605,65.105316,24.913673,24.915001,25.385696,1.509434,1.5,54.862289,55.0,68.650002
20161026030000,24.605,65.105316,24.913673,24.915001,25.38233,1.497391,1.5,54.790279,55.0,68.650002
20161026031500,24.605,65.105316,24.913673,24.915001,25.376992,1.505419,1.5,54.664268,55.0,68.650002
20161026033000,24.605,65.105316,24.913673,24.915001,25.309944,1.505419,1.5,54.538254,55.0,68.650002
20161026034500,24.605,65.195328,24.913673,24.915001,25.437223,1.489362,1.5,54.9883,55.0,68.650002
20161026040000,24.605,65.573357,24.913673,24.915001,25.302141,1.505419,1.5,55.276329,55.0,68.650002
20161026041500,24.605,65.393341,24.913673,24.915001,25.302141,1.509434,1.5,55.186317,55.0,68.650002
20161026043000,24.605,65.483353,24.913673,24.915001,25.167059,1.481333,1.5,55.186317,55.0,68.650002
20161026044500,24.605,65.573357,24.913673,24.915001,25.167059,1.505419,1.5,55.348335,55.0,68.650002
20161026050000,24.605,65.663368,24.913673,24.915001,25.031977,1.505419,1.5,55.348335,55.0,68.650002
20161026051500,24.605,65.573357,24.913673,24.915001,25.031977,1.489362,1.5,55.312332,55.0,68.650002
20161026053000,24.605,65.105316,24.913673,24.915001,25.280619,1.505419,1.5,55.186317,55.0,68.650002
20161026054500,24.605,65.195328,24.913673,24.915001,25.54298,1.505419,1.5,55.240326,55.0,68.650002
20161026060000,24.605,65.573357,24.913673,24.915001,25.946339,1.509434,1.5,55.240326,55.0,68.650002
20161026061500,24.605,65.573357,24.913673,24.915001,25.946339,1.505419,1.5,55.348335,55.0,68.650002
20161026063000,24.605,65.195328,24.913673,24.915001,26.015852,1.505419,1.5,55.186317,55.0,68.650002
20161026064500,24.605,65.105316,24.913673,24.915001,26.015852,1.513448,1.5,55.150314,55.0,68.650002
20161026070000,24.605,65.195328,24.913673,24.915001,26.015852,1.497391,1.5,55.06031,55.0,68.650002
20161026071500,24.605,65.105316,24.913673,24.915001,26.015852,1.473304,1.5,55.150314,55.0,68.650002
20161026073000,24.605,65.483353,24.913673,24.915001,26.015852,1.501405,1.5,55.186317,55.0,68.650002
20161026074500,24.605,65.663368,24.913673,24.915001,25.68102,1.481333,1.5,55.186317,55.0,68.650002
20161026080000,32.855,65.753372,24.316704,24.315001,26.015852,1.437174,1.5,54.826286,55.0,69.315002
20161026081500,32.855,66.023407,24.316704,24.315001,26.015852,1.433159,1.5,54.9883,55.0,69.315002
20161026083000,35.544998,66.941498,24.316704,24.315001,26.154878,1.405058,1.5,55.510353,55.0,69.315002
20161026084500,36.705002,67.571564,24.316704,24.315001,26.293904,1.429145,1.5,54.700272,55.0,69.315002
20161026090000,36.705002,68.21962,23.835468,23.834999,26.91369,1.405058,1.5,55.150314,55.0,69.849998
20161026091500,38.575001,68.579659,23.835468,23.834999,26.91369,1.429145,1.5,54.862289,55.0,69.849998
20161026093000,38.575001,69.497757,23.835468,23.834999,28.51832,1.421116,1.5,54.9883,55.0,69.849998
20161026094500,39.875,70.055801,23.835468,23.834999,28.99398,1.421116,1.5,55.06031,55.0,69.849998
20161026100000,39.875,70.955902,23.835468,23.834999,29.460766,1.505419,1.5,55.024303,55.0,69.849998
20161026101500,42.205002,71.063911,23.835468,23.834999,29.918678,1.449217,1.5,55.186317,55.0,69.849998
20161026103000,42.205002,71.603958,23.835468,23.834999,30.640175,1.461261,1.5,54.9883,55.0,69.849998
20161026104500,42.205002,71.783981,23.835468,23.834999,31.79371,1.437174,1.5,55.276329,55.0,69.849998
20161026110000,43.150002,72.522057,23.835468,23.834999,32.075128,1.417102,1.5,55.312332,55.0,69.849998
20161026111500,47.834999,73.260132,23.835468,23.834999,32.075128,1.421116,1.5,55.150314,55.0,69.849998
20161026113000,47.834999,73.530151,23.835468,23.834999,32.075128,1.421116,1.5,54.700272,55.0,69.849998
20161026114500,47.834999,73.800186,23.835468,23.834999,33.894944,1.465275,1.5,54.790279,55.0,69.849998
20161026120000,47.834999,73.620163,23.835468,23.834999,33.747112,1.513448,1.5,54.538254,55.0,69.849998
20161026121500,47.834999,74.808289,23.835468,23.834999,33.747112,1.513448,1.5,54.862289,55.0,69.849998
20161026123000,47.834999,75.186325,23.835468,23.834999,34.541828,1.501405,1.5,55.186317,55.0,69.849998
20161026124500,47.834999,74.448242,23.835468,23.834999,34.541828,1.489362,1.5,55.240326,55.0,69.849998
20161026130000,47.834999,74.718277,23.835468,23.834999,34.55587,1.485347,1.5,54.700272,55.0,69.849998
20161026131500,47.834999,75.006302,23.835468,23.834999,34.55587,1.477318,1.5,54.610264,55.0,69.849998
20161026133000,47.834999,75.456345,23.835468,23.834999,34.485524,1.473304,1.5,55.150314,55.0,69.849998
20161026134500,47.834999,75.366341,23.835468,23.834999,34.889291,1.477318,1.5,55.024303,55.0,69.849998
20161026140000,47.834999,75.546356,23.108297,23.110001,34.889291,1.513448,1.5,55.240326,55.0,70.654999
20161026141500,50.165001,75.726379,23.108297,23.110001,35.004653,1.533521,1.5,55.47435,55.0,70.654999
20161026143000,50.165001,75.924393,23.108297,23.110001,35.004653,1.521477,1.5,55.06031,55.0,70.654999
20161026144500,60.48,76.554459,23.108297,23.110001,34.889291,1.553593,1.5,55.186317,55.0,70.654999
20161026150000,43.27,75.456345,23.108297,23.110001,34.889291,1.561622,1.5,55.438347,55.0,70.654999
20161026151500,55.474998,76.64447,23.108297,23.110001,34.889291,1.565636,1.5,55.852386,55.0,70.654999
20161026153000,52.48,75.006302,23.108297,23.110001,34.88822,1.573665,1.5,54.9883,55.0,70.654999
20161026154500,45.400002,75.636368,23.108297,23.110001,34.656425,1.569651,1.5,54.898293,55.0,70.654999
20161026160000,45.400002,75.726379,23.108297,23.110001,34.47138,1.565636,1.5,54.826286,55.0,70.654999
20161026161500,45.400002,76.19442,23.108297,23.110001,34.47138,1.569651,1.5,55.024303,55.0,70.654999
20161026163000,45.400002,75.456345,23.108297,23.110001,33.91429,1.57768,1.5,54.664268,55.0,70.654999
20161026164500,45.400002,75.726379,23.108297,23.110001,34.031216,1.573665,1.5,54.502251,55.0,70.654999
20161026170000,42.400002,74.718277,23.108297,23.110001,34.03278,1.581694,1.5,54.574257,55.0,70.654999
20161026171500,42.400002,75.456345,23.108297,23.110001,34.03278,1.569651,1.5,55.114311,55.0,70.654999
20161026173000,42.400002,75.546356,23.108297,23.110001,34.259152,1.581694,1.5,54.862289,55.0,70.654999
20161026174500,42.400002,75.096313,23.108297,23.110001,33.691454,1.57768,1.5,54.790279,55.0,70.654999
20161026180000,42.400002,74.628265,23.108297,23.110001,33.694004,1.565636,1.5,54.664268,55.0,70.654999
20161026181500,42.400002,73.89019,23.108297,23.110001,33.694004,1.581694,1.5,54.502251,55.0,70.654999
20161026183000,40.279999,73.530151,23.108297,23.110001,33.409135,1.585708,1.5,54.952297,55.0,70.654999
20161026184500,40.279999,73.17012,23.108297,23.110001,33.331904,1.57768,1.5,54.700272,55.0,70.654999
20161026190000,40.279999,72.702072,23.108297,23.110001,33.060924,1.581694,1.5,54.664268,55.0,70.654999
20161026191500,39.509998,72.432045,23.108297,23.110001,33.060924,1.569651,1.5,54.790279,55.0,70.654999
20161026193000,39.509998,72.162018,23.108297,23.110001,32.56925,1.581694,1.5,54.952297,55.0,70.654999
20161026194500,39.509998,71.153915,23.108297,23.110001,32.106,1.581694,1.5,54.700272,55.0,70.654999
20161026200000,39.509998,71.153915,23.108297,23.110001,32.050376,1.557607,1.5,54.790279,55.0,70.654999
20161026201500,39.509998,70.685867,23.108297,23.110001,31.864022,1.573665,1.5,54.574257,55.0,70.654999
20161026203000,37.865002,70.685867,23.108297,23.110001,31.677753,1.581694,1.5,54.538254,55.0,70.654999
20161026204500,37.865002,70.685867,23.108297,23.110001,31.605452,1.581694,1.5,54.952297,55.0,70.654999
20161026210000,37.865002,71.063911,23.108297,23.110001,31.33981,1.581694,1.5,55.150314,55.0,70.654999
20161026211500,37.865002,70.685867,23.108297,23.110001,31.33981,1.565636,1.5,54.9883,55.0,70.654999
20161026213000,37.865002,69.767776,23.108297,23.110001,30.89118,1.57768,1.5,54.862289,55.0,70.654999
20161026214500,37.865002,69.497757,23.108297,23.110001,,1.573665,1.5,54.502251,55.0,70.654999
20161026220000,37.865002,69.407745,23.108297,23.110001,,1.561622,1.5,54.574257,55.0,70.654999
20161026221500,37.865002,69.317734,23.108297,23.110001,,1.57768,1.5,54.574257,55.0,70.654999
20161026223000,34.195,68.759674,23.108297,23.110001,30.906395,1.57768,1.5,54.9883,55.0,70.654999
20161026224500,34.195,68.957703,23.108297,23.110001,30.773285,1.561622,1.5,55.348335,55.0,70.654999
20161026230000,37.605,69.047707,23.108297,23.110001,30.740832,1.581694,1.5,55.024303,55.0,70.654999
20161026231500,37.605,69.137711,23.108297,23.110001,30.740832,1.57768,1.5,55.114311,55.0,70.654999
20161026233000,37.605,69.137711,23.108297,23.110001,30.772962,1.57768,1.5,55.240326,55.0,70.654999
20161026234500,37.605,68.957703,23.108297,23.110001,30.63788,1.581694,1.5,55.06031,55.0,70.654999
20161027000000,37.605,68.759674,23.108297,23.110001,30.96836,1.565636,1.5,55.024303,55.0,70.654999
20161027001500,37.605,68.759674,23.108297,23.110001,30.96836,1.585708,1.5,55.024303,55.0,70.654999
20161027003000,37.605,68.759674,23.108297,23.110001,30.80312,1.581694,1.5,54.952297,55.0,70.654999
20161027004500,37.605,68.66967,23.108297,23.110001,30.831306,1.557607,1.5,55.024303,55.0,70.654999
20161027010000,37.605,68.399643,23.108297,23.110001,30.99556,1.573665,1.5,55.06031,55.0,70.654999
20161027011500,37.605,68.66967,23.108297,23.110001,30.99556,1.573665,1.5,55.06031,55.0,70.654999
20161027013000,37.605,68.759674,23.108297,23.110001,30.625725,1.569651,1.5,55.150314,55.0,70.654999
20161027014500,37.605,68.399643,23.108297,23.110001,30.351617,1.57768,1.5,55.06031,55.0,70.654999
20161027020000,37.605,68.489655,23.108297,23.110001,30.351617,1.561622,1.5,55.024303,55.0,70.654999
20161027021500,37.605,68.579659,23.108297,23.110001,30.214563,1.573665,1.5,55.150314,55.0,70.654999
20161027023000,37.605,68.849686,23.108297,23.110001,30.077509,1.573665,1.5,55.438347,55.0,70.654999
20161027024500,40.994999,68.759674,23.108297,23.110001,30.16732,1.557607,1.5,54.502251,55.0,70.654999
