PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161027030000,38.369999,69.047707,23.108297,23.110001,30.008982,1.569651,1.5,54.898293,55.0,70.654999
20161027031500,38.369999,69.137711,23.108297,23.110001,29.850644,1.549578,1.5,55.186317,55.0,70.654999
20161027033000,38.369999,68.957703,23.108297,23.110001,29.557224,1.565636,1.5,55.186317,55.0,70.654999
20161027034500,38.369999,68.309631,23.108297,23.110001,30.02928,1.565636,1.5,54.9883,55.0,70.654999
20161027040000,38.369999,68.039612,23.108297,23.110001,30.343984,1.549578,1.5,54.862289,55.0,70.654999
20161027041500,38.369999,68.039612,23.108297,23.110001,30.343984,1.565636,1.5,54.826286,55.0,70.654999
20161027043000,38.369999,68.309631,23.108297,23.110001,31.013648,1.569651,1.5,54.700272,55.0,70.654999
20161027044500,38.369999,68.399643,23.108297,23.110001,31.297616,1.557607,1.5,55.024303,55.0,70.654999
20161027050000,38.369999,69.047707,23.108297,23.110001,31.135827,1.565636,1.5,55.240326,55.0,70.654999
20161027051500,40.764999,69.317734,23.108297,23.110001,31.135827,1.553593,1.5,55.240326,55.0,70.654999
20161027053000,40.764999,69.407745,23.108297,23.110001,31.276825,1.565636,1.5,55.240326,55.0,70.654999
20161027054500,42.07,69.407745,23.108297,23.110001,31.276825,1.565636,1.5,54.898293,55.0,70.654999
20161027060000,42.07,69.227722,23.108297,23.110001,31.276825,1.565636,1.5,54.502251,55.0,70.654999
20161027061500,39.584999,69.137711,23.108297,23.110001,31.11405,1.565636,1.5,54.862289,55.0,70.654999
20161027063000,39.584999,68.489655,23.108297,23.110001,31.11405,1.569651,1.5,54.502251,55.0,70.654999
20161027064500,39.584999,68.399643,23.108297,23.110001,31.11405,1.565636,1.5,54.502251,55.0,70.654999
20161027070000,39.584999,68.489655,23.108297,23.110001,31.155632,1.565636,1.5,54.736275,55.0,70.654999
20161027071500,39.584999,69.047707,23.108297,23.110001,31.155632,1.553593,1.5,55.024303,55.0,70.654999
20161027073000,39.584999,69.227722,23.108297,23.110001,31.459405,1.561622,1.5,54.952297,55.0,70.654999
20161027074500,39.584999,68.957703,23.108297,23.110001,31.67386,1.565636,1.5,55.024303,55.0,70.654999
20161027080000,39.584999,69.227722,23.108297,23.110001,31.81683,1.549578,1.5,55.240326,55.0,70.654999
20161027081500,39.584999,69.497757,23.108297,23.110001,31.9598,1.561622,1.5,55.312332,55.0,70.654999
20161027083000,39.055,69.677765,23.108297,23.110001,32.24574,1.561622,1.5,54.862289,55.0,70.654999
20161027084500,39.055,69.677765,23.108297,23.110001,32.603165,1.565636,1.5,55.348335,55.0,70.654999
20161027090000,40.18,70.235825,23.108297,23.110001,32.746135,1.561622,1.5,54.952297,55.0,70.654999
20161027091500,42.575001,70.685867,23.108297,23.110001,32.746135,1.557607,1.5,55.312332,55.0,70.654999
20161027093000,43.23,70.955902,23.108297,23.110001,33.708556,1.565636,1.5,55.348335,55.0,70.654999
20161027094500,44.154999,71.603958,23.108297,23.110001,34.032865,1.565636,1.5,55.402344,55.0,70.654999
20161027100000,45.974998,71.69397,23.108297,23.110001,33.995312,1.553593,1.5,54.9883,55.0,70.654999
20161027101500,45.974998,73.710175,23.108297,23.110001,34.208288,1.54155,1.5,55.240326,55.0,70.654999
20161027103000,46.915001,74.268227,23.108297,23.110001,35.083771,1.54155,1.5,55.438347,55.0,70.654999
20161027104500,50.029999,74.268227,23.108297,23.110001,35.48186,1.565636,1.5,54.898293,55.0,70.654999
20161027110000,50.029999,74.268227,23.108297,23.110001,35.48186,1.557607,1.5,55.06031,55.0,70.654999
20161027111500,50.029999,75.006302,23.108297,23.110001,35.48186,1.565636,1.5,55.276329,55.0,70.654999
20161027113000,62.994999,74.718277,23.108297,23.110001,35.48186,1.553593,1.5,54.9883,55.0,70.654999
20161027114500,42.814999,74.628265,23.108297,23.110001,35.997912,1.561622,1.5,54.502251,55.0,70.654999
20161027120000,49.41,75.276337,23.108297,23.110001,36.2965,1.565636,1.5,54.610264,55.0,70.654999
20161027121500,49.41,75.366341,23.108297,23.110001,36.2965,1.565636,1.5,54.826286,55.0,70.654999
20161027123000,49.41,75.834381,23.108297,23.110001,36.314656,1.565636,1.5,55.186317,55.0,70.654999
20161027124500,49.41,74.538254,23.108297,23.110001,36.166501,1.57768,1.5,54.862289,55.0,70.654999
20161027130000,49.41,75.096313,23.108297,23.110001,36.940596,1.573665,1.5,54.862289,55.0,70.654999
20161027131500,44.915001,74.628265,23.108297,23.110001,36.940596,1.573665,1.5,54.574257,55.0,70.654999
20161027133000,44.915001,75.006302,23.108297,23.110001,35.875376,1.565636,1.5,55.024303,55.0,70.654999
20161027134500,44.915001,76.014404,23.108297,23.110001,35.40842,1.573665,1.5,55.348335,55.0,70.654999
20161027140000,44.915001,75.276337,23.108297,23.110001,35.517288,1.57768,1.5,55.150314,55.0,70.654999
20161027141500,44.915001,75.366341,23.108297,23.110001,35.517288,1.573665,1.5,55.114311,55.0,70.654999
20161027143000,44.915001,76.19442,23.108297,23.110001,35.82968,1.57768,1.5,54.898293,55.0,70.654999
20161027144500,44.915001,76.374435,23.108297,23.110001,35.696978,1.589723,1.5,54.826286,55.0,70.654999
20161027150000,44.915001,76.842484,23.108297,23.110001,35.474142,1.589723,1.5,54.952297,55.0,70.654999
20161027151500,44.915001,76.64447,23.108297,23.110001,35.474142,1.589723,1.5,55.024303,55.0,70.654999
20161027153000,44.915001,76.19442,23.108297,23.110001,34.824028,1.589723,1.5,54.826286,55.0,70.654999
20161027154500,44.915001,76.464447,23.108297,23.110001,35.17858,1.581694,1.5,54.538254,55.0,70.654999
20161027160000,44.915001,77.022507,23.108297,23.110001,35.44973,1.573665,1.5,54.790279,55.0,70.654999
20161027161500,44.915001,76.842484,23.108297,23.110001,35.44973,1.573665,1.5,54.502251,55.0,70.654999
20161027163000,41.685001,76.554459,23.108297,23.110001,35.44973,1.569651,1.5,55.240326,55.0,70.654999
20161027164500,41.685001,76.464447,23.108297,23.110001,35.23281,1.581694,1.5,55.240326,55.0,70.654999
20161027170000,54.285,76.554459,23.596352,23.594999,35.200187,1.561622,1.5,54.37624,55.0,70.114998
20161027171500,47.134998,76.64447,23.596352,23.594999,34.985239,1.557607,1.5,55.024303,55.0,70.114998
20161027173000,40.91,76.374435,23.596352,23.594999,35.092713,1.553593,1.5,55.312332,55.0,70.114998
20161027174500,40.759998,76.014404,23.596352,23.594999,34.985239,1.557607,1.5,54.502251,55.0,70.114998
20161027180000,46.064999,75.636368,23.596352,23.594999,35.07012,1.557607,1.5,54.826286,55.0,70.114998
20161027181500,41.630001,75.006302,23.596352,23.594999,35.06536,1.545564,1.5,55.114311,55.0,70.114998
20161027183000,41.630001,74.358238,23.596352,23.594999,34.543035,1.54155,1.5,55.114311,55.0,70.114998
20161027184500,41.630001,74.178223,23.596352,23.594999,34.711896,1.553593,1.5,55.024303,55.0,70.114998
20161027190000,41.630001,73.710175,23.596352,23.594999,34.436564,1.54155,1.5,54.898293,55.0,70.114998
20161027191500,41.630001,73.620163,23.596352,23.594999,33.99164,1.533521,1.5,54.952297,55.0,70.114998
20161027193000,41.630001,73.260132,23.596352,23.594999,33.99164,1.549578,1.5,54.862289,55.0,70.114998
20161027194500,41.630001,72.792084,23.596352,23.594999,34.078,1.533521,1.5,54.664268,55.0,70.114998
20161027200000,41.630001,72.432045,23.596352,23.594999,33.769875,1.533521,1.5,54.502251,55.0,70.114998
20161027201500,40.860001,72.252029,23.596352,23.594999,33.769875,1.545564,1.5,54.412243,55.0,70.114998
20161027203000,40.860001,72.342041,23.596352,23.594999,33.618694,1.525492,1.5,55.186317,55.0,70.114998
20161027204500,40.860001,72.162018,23.596352,23.594999,33.618694,1.54155,1.5,55.186317,55.0,70.114998
20161027210000,40.860001,71.873993,23.596352,23.594999,33.322571,1.533521,1.5,55.150314,55.0,70.114998
20161027211500,40.860001,71.513954,23.596352,23.594999,33.322571,1.533521,1.5,55.150314,55.0,70.114998
20161027213000,40.860001,71.243927,23.596352,23.594999,32.811007,1.533521,1.5,54.9883,55.0,70.114998
20161027214500,40.860001,71.063911,23.596352,23.594999,32.7401,1.525492,1.5,55.024303,55.0,70.114998
20161027220000,40.860001,70.955902,23.596352,23.594999,32.468542,1.517463,1.5,54.9883,55.0,70.114998
20161027221500,40.860001,70.325836,23.596352,23.594999,32.468542,1.529506,1.5,54.502251,55.0,70.114998
20161027223000,38.775002,70.235825,23.596352,23.594999,32.388268,1.513448,1.5,54.898293,55.0,70.114998
20161027224500,38.775002,69.587761,23.596352,23.594999,32.104385,1.525492,1.5,54.538254,55.0,70.114998
20161027230000,37.095001,69.677765,23.596352,23.594999,31.838165,1.533521,1.5,55.186317,55.0,70.114998
20161027231500,37.095001,69.857788,23.596352,23.594999,31.8136,1.517463,1.5,55.312332,55.0,70.114998
20161027233000,43.02,70.055801,23.596352,23.594999,31.50539,1.513448,1.5,55.636368,55.0,70.114998
20161027234500,43.290001,69.857788,23.596352,23.594999,31.067028,1.529506,1.5,54.538254,55.0,70.114998
20161028000000,37.419998,69.677765,23.596352,23.594999,31.344264,1.533521,1.5,55.312332,55.0,70.114998
20161028001500,41.34,69.407745,23.596352,23.594999,31.344264,1.529506,1.5,54.574257,55.0,70.114998
20161028003000,37.669998,69.047707,23.596352,23.594999,31.415426,1.525492,1.5,55.024303,55.0,70.114998
20161028004500,37.669998,68.759674,23.596352,23.594999,31.279358,1.525492,1.5,54.898293,55.0,70.114998
20161028010000,37.669998,68.489655,23.596352,23.594999,31.14329,1.533521,1.5,54.502251,55.0,70.114998
20161028011500,37.669998,68.489655,23.596352,23.594999,31.14329,1.525492,1.5,54.574257,55.0,70.114998
20161028013000,37.669998,68.66967,23.596352,23.594999,31.105414,1.529506,1.5,54.898293,55.0,70.114998
20161028014500,37.669998,68.399643,23.596352,23.594999,30.96836,1.529506,1.5,54.790279,55.0,70.114998
20161028020000,37.669998,68.129616,23.596352,23.594999,31.29884,1.525492,1.5,54.790279,55.0,70.114998
20161028021500,37.669998,68.129616,23.596352,23.594999,31.29884,1.517463,1.5,54.538254,55.0,70.114998
20161028023000,37.669998,68.039612,23.596352,23.594999,30.488671,1.521477,1.5,54.502251,55.0,70.114998
20161028024500,37.669998,67.859589,23.596352,23.594999,30.351617,1.525492,1.5,54.538254,55.0,70.114998
20161028030000,37.669998,67.859589,23.596352,23.594999,30.214563,1.533521,1.5,54.898293,55.0,70.114998
20161028031500,37.669998,67.751579,23.596352,23.594999,30.077509,1.533521,1.5,54.610264,55.0,70.114998
20161028033000,37.669998,67.481552,23.596352,23.594999,29.306372,1.529506,1.5,54.502251,55.0,70.114998
20161028034500,37.669998,67.481552,23.596352,23.594999,29.238338,1.525492,1.5,54.412243,55.0,70.114998
20161028040000,35.584999,67.391541,23.596352,23.594999,29.54614,1.525492,1.5,54.9883,55.0,70.114998
20161028041500,35.584999,67.391541,23.596352,23.594999,29.54614,1.521477,1.5,54.9883,55.0,70.114998
20161028043000,35.584999,67.391541,23.596352,23.594999,30.360338,1.525492,1.5,54.952297,55.0,70.114998
20161028044500,35.584999,67.571564,23.596352,23.594999,30.658688,1.533521,1.5,55.06031,55.0,70.114998
20161028050000,35.584999,67.661568,23.596352,23.594999,30.658688,1.521477,1.5,55.024303,55.0,70.114998
20161028051500,35.584999,67.481552,23.596352,23.594999,30.81604,1.533521,1.5,55.186317,55.0,70.114998
20161028053000,35.584999,67.661568,23.596352,23.594999,30.81604,1.537535,1.5,55.186317,55.0,70.114998
20161028054500,35.584999,67.661568,23.596352,23.594999,30.81604,1.525492,1.5,55.186317,55.0,70.114998
20161028060000,35.584999,67.211517,23.596352,23.594999,30.81604,1.537535,1.5,55.06031,55.0,70.114998
20161028061500,35.584999,67.481552,23.596352,23.594999,30.81604,1.533521,1.5,54.952297,55.0,70.114998
20161028063000,35.584999,67.301529,23.596352,23.594999,30.81604,1.529506,1.5,54.862289,55.0,70.114998
20161028064500,35.584999,67.751579,23.596352,23.594999,30.81604,1.537535,1.5,55.186317,55.0,70.114998
20161028070000,39.540001,67.661568,23.596352,23.594999,30.67307,1.533521,1.5,54.502251,55.0,70.114998
20161028071500,39.540001,67.571564,23.596352,23.594999,30.67307,1.533521,1.5,54.826286,55.0,70.114998
20161028073000,39.540001,67.571564,23.596352,23.594999,30.829436,1.533521,1.5,54.664268,55.0,70.114998
20161028074500,39.540001,67.571564,23.596352,23.594999,30.829436,1.529506,1.5,54.664268,55.0,70.114998
20161028080000,39.540001,67.751579,23.596352,23.594999,30.84086,1.521477,1.5,54.826286,55.0,70.114998
20161028081500,39.540001,67.859589,23.596352,23.594999,30.84086,1.533521,1.5,54.700272,55.0,70.114998
20161028083000,39.540001,68.039612,23.596352,23.594999,30.985802,1.529506,1.5,54.736275,55.0,70.114998
20161028084500,39.540001,68.489655,23.596352,23.594999,31.275686,1.533521,1.5,55.114311,55.0,70.114998
20161028090000,39.540001,68.849686,23.596352,23.594999,31.348157,1.521477,1.5,55.150314,55.0,70.114998
20161028091500,39.540001,69.137711,23.596352,23.594999,31.506988,1.525492,1.5,55.276329,55.0,70.114998
20161028093000,42.305,69.137711,23.596352,23.594999,32.0907,1.529506,1.5,54.952297,55.0,70.114998
20161028094500,42.305,69.587761,23.596352,23.594999,32.145338,1.529506,1.5,54.862289,55.0,70.114998
20161028100000,42.305,70.145813,23.596352,23.594999,32.145338,1.529506,1.5,55.150314,55.0,70.114998
20161028101500,44.764999,70.955902,23.596352,23.594999,32.145338,1.525492,1.5,54.952297,55.0,70.114998
20161028103000,44.764999,71.783981,23.596352,23.594999,33.304874,1.529506,1.5,54.862289,55.0,70.114998
20161028104500,44.764999,72.432045,23.596352,23.594999,34.068446,1.533521,1.5,55.024303,55.0,70.114998
20161028110000,47.945,73.080109,23.596352,23.594999,34.67623,1.533521,1.5,55.150314,55.0,70.114998
20161028111500,47.945,73.350136,23.596352,23.594999,34.801775,1.529506,1.5,55.240326,55.0,70.114998
20161028113000,51.02,73.89019,23.596352,23.594999,35.34382,1.533521,1.5,55.06031,55.0,70.114998
20161028114500,47.685001,74.448242,23.596352,23.594999,35.902304,1.545564,1.5,53.926193,55.0,70.114998
20161028120000,50.744999,74.628265,23.596352,23.594999,36.140406,1.533521,1.5,54.502251,55.0,70.114998
20161028121500,50.744999,74.898293,23.596352,23.594999,36.140406,1.537535,1.5,54.700272,55.0,70.114998
20161028123000,50.744999,75.096313,23.596352,23.594999,36.40292,1.537535,1.5,54.826286,55.0,70.114998
20161028124500,50.744999,75.186325,23.596352,23.594999,36.438824,1.533521,1.5,54.952297,55.0,70.114998
20161028130000,50.744999,75.096313,23.596352,23.594999,36.060523,1.513448,1.5,54.736275,55.0,70.114998
20161028131500,50.744999,75.186325,23.596352,23.594999,36.060523,1.533521,1.5,54.664268,55.0,70.114998
20161028133000,51.575001,75.096313,23.596352,23.594999,36.060523,1.525492,1.5,55.510353,55.0,70.114998
20161028134500,46.615002,75.546356,23.596352,23.594999,36.060523,1.521477,1.5,55.114311,55.0,70.114998
20161028140000,46.615002,76.19442,23.596352,23.594999,36.060523,1.501405,1.5,55.312332,55.0,70.114998
20161028141500,49.869999,76.19442,23.596352,23.594999,36.060523,1.505419,1.5,55.186317,55.0,70.114998
20161028143000,49.869999,75.456345,23.596352,23.594999,36.060523,1.485347,1.5,54.898293,55.0,70.114998
20161028144500,49.869999,76.75248,23.596352,23.594999,36.060523,1.501405,1.5,54.736275,55.0,70.114998
20161028150000,49.869999,76.64447,23.596352,23.594999,35.563545,1.509434,1.5,54.700272,55.0,70.114998
20161028151500,45.645,76.75248,23.596352,23.594999,35.563545,1.529506,1.5,54.862289,55.0,70.114998
20161028153000,45.645,75.636368,23.596352,23.594999,36.203544,1.529506,1.5,54.736275,55.0,70.114998
20161028154500,45.645,75.834381,23.596352,23.594999,36.0738,1.533521,1.5,54.736275,55.0,70.114998
20161028160000,54.334999,76.464447,23.596352,23.594999,36.054488,1.521477,1.5,55.636368,55.0,70.114998
20161028161500,46.119999,76.554459,23.596352,23.594999,35.717276,1.513448,1.5,55.402344,55.0,70.114998
20161028163000,47.77,76.464447,23.596352,23.594999,35.54867,1.525492,1.5,55.186317,55.0,70.114998
20161028164500,41.07,76.014404,23.596352,23.594999,35.307015,1.549578,1.5,54.502251,55.0,70.114998
20161028170000,41.375,76.014404,23.596352,23.594999,35.418433,1.533521,1.5,54.862289,55.0,70.114998
20161028171500,41.375,76.19442,23.596352,23.594999,35.418433,1.545564,1.5,55.150314,55.0,70.114998
20161028173000,44.900002,75.546356,23.596352,23.594999,34.823705,1.553593,1.5,55.150314,55.0,70.114998
20161028174500,48.014999,75.366341,23.596352,23.594999,34.331198,1.549578,1.5,55.024303,55.0,70.114998
20161028180000,38.974998,74.898293,23.596352,23.594999,33.7686,1.549578,1.5,55.348335,55.0,70.114998
20161028181500,38.974998,74.178223,23.596352,23.594999,33.7686,1.549578,1.5,55.438347,55.0,70.114998
20161028183000,36.755001,73.530151,23.596352,23.594999,33.806408,1.553593,1.5,55.312332,55.0,70.114998
20161028184500,37.41,72.882088,23.596352,23.594999,33.409135,1.549578,1.5,55.510353,55.0,70.114998
20161028190000,38.349998,72.162018,23.596352,23.594999,32.94359,1.54155,1.5,55.240326,55.0,70.114998
20161028191500,38.349998,71.333939,23.596352,23.594999,32.94359,1.545564,1.5,55.150314,55.0,70.114998
20161028193000,38.349998,71.69397,23.596352,23.594999,32.189062,1.553593,1.5,55.114311,55.0,70.114998
20161028194500,38.349998,71.783981,23.596352,23.594999,32.023499,1.533521,1.5,55.150314,55.0,70.114998
20161028200000,38.349998,71.333939,23.596352,23.594999,31.790888,1.553593,1.5,55.186317,55.0,70.114998
20161028201500,38.349998,71.513954,23.596352,23.594999,31.790888,1.549578,1.5,55.186317,55.0,70.114998
20161028203000,38.349998,71.333939,23.596352,23.594999,31.485228,1.545564,1.5,55.186317,55.0,70.114998
20161028204500,38.349998,70.955902,23.596352,23.594999,31.674625,1.549578,1.5,55.186317,55.0,70.114998
20161028210000,38.349998,70.685867,23.596352,23.594999,30.75008,1.537535,1.5,55.024303,55.0,70.114998
20161028211500,38.349998,70.325836,23.596352,23.594999,30.75008,1.549578,1.5,55.06031,55.0,70.114998
20161028213000,38.349998,69.587761,23.596352,23.594999,30.808016,1.549578,1.5,54.826286,55.0,70.114998
20161028214500,38.349998,69.9478,23.596352,23.594999,30.621662,1.545564,1.5,54.862289,55.0,70.114998
20161028220000,38.349998,69.9478,23.596352,23.594999,30.2377,1.545564,1.5,54.826286,55.0,70.114998
20161028221500,38.349998,69.767776,23.596352,23.594999,30.2377,1.54155,1.5,54.826286,55.0,70.114998
20161028223000,38.349998,68.759674,23.596352,23.594999,30.05801,1.549578,1.5,54.502251,55.0,70.114998
20161028224500,33.255001,68.489655,23.596352,23.594999,29.969355,1.545564,1.5,55.150314,55.0,70.114998
20161028230000,33.255001,68.759674,23.596352,23.594999,29.969355,1.537535,1.5,55.312332,55.0,70.114998
20161028231500,33.255001,68.039612,23.596352,23.594999,29.969355,1.553593,1.5,54.9883,55.0,70.114998
20161028233000,33.255001,68.039612,23.596352,23.594999,29.64644,1.545564,1.5,55.186317,55.0,70.114998
20161028234500,33.255001,67.859589,23.596352,23.594999,29.517937,1.54155,1.5,55.024303,55.0,70.114998
20161029000000,33.255001,67.751579,23.596352,23.594999,29.24252,1.549578,1.5,55.024303,55.0,70.114998
20161029001500,33.255001,67.301529,23.596352,23.594999,29.24252,1.553593,1.5,54.862289,55.0,70.114998
20161029003000,33.255001,66.941498,23.596352,23.594999,28.84319,1.545564,1.5,54.826286,55.0,70.114998
20161029004500,33.255001,67.391541,23.596352,23.594999,28.622734,1.537535,1.5,54.9883,55.0,70.114998
20161029010000,29.045,66.761475,23.596352,23.594999,28.377305,1.545564,1.5,54.790279,55.0,70.114998
20161029011500,29.045,67.031502,23.24831,23.25,28.377305,1.461261,1.5,55.312332,55.0,70.5
20161029013000,29.045,67.121513,24.352959,24.355,28.04453,1.437174,1.5,55.150314,55.0,69.275002
20161029014500,29.045,67.031502,24.352959,24.355,28.193008,1.481333,1.5,55.186317,55.0,69.275002
20161029020000,29.045,67.031502,24.352959,24.355,28.217828,1.501405,1.5,55.186317,55.0,69.275002
20161029021500,29.045,66.851486,24.352959,24.355,28.217828,1.497391,1.5,55.06031,55.0,69.275002
20161029023000,29.045,66.941498,24.352959,24.355,28.08176,1.521477,1.5,54.862289,55.0,69.275002
20161029024500,29.045,66.761475,24.352959,24.355,27.868699,1.521477,1.5,54.736275,55.0,69.275002
20161029030000,29.045,66.851486,24.352959,24.355,27.321384,1.517463,1.5,54.862289,55.0,69.275002
20161029031500,29.045,66.941498,24.352959,24.355,27.321384,1.533521,1.5,55.024303,55.0,69.275002
20161029033000,29.045,66.203423,24.352959,24.355,27.328371,1.513448,1.5,54.952297,55.0,69.275002
20161029034500,29.045,65.843384,24.352959,24.355,27.40142,1.533521,1.5,54.826286,55.0,69.275002
20161029040000,29.045,65.843384,24.352959,24.355,26.852048,1.525492,1.5,54.538254,55.0,69.275002
20161029041500,27.950001,65.663368,24.352959,24.355,26.852048,1.521477,1.5,54.502251,55.0,69.275002
20161029043000,27.950001,65.933395,24.352959,24.355,26.652961,1.533521,1.5,54.700272,55.0,69.275002
20161029044500,27.950001,65.573357,24.352959,24.355,26.382712,1.529506,1.5,54.790279,55.0,69.275002
20161029050000,27.950001,65.663368,24.352959,24.355,26.38091,1.521477,1.5,54.502251,55.0,69.275002
20161029051500,27.950001,65.663368,24.352959,24.355,26.244842,1.533521,1.5,54.502251,55.0,69.275002
20161029053000,21.68,65.573357,24.352959,24.355,26.244842,1.517463,1.5,55.06031,55.0,69.275002
20161029054500,21.68,65.843384,24.352959,24.355,26.176808,1.529506,1.5,55.150314,55.0,69.275002
20161029060000,21.68,65.663368,24.352959,24.355,26.308524,1.54155,1.5,55.186317,55.0,69.275002
20161029061500,25.965,65.105316,24.352959,24.355,26.176808,1.525492,1.5,55.348335,55.0,69.275002
20161029063000,25.965,64.835281,24.352959,24.355,26.514105,1.533521,1.5,55.024303,55.0,69.275002
20161029064500,25.965,65.195328,24.352959,24.355,26.6473,1.537535,1.5,55.240326,55.0,69.275002
20161029070000,28.065001,65.195328,24.352959,24.355,26.6473,1.533521,1.5,55.312332,55.0,69.275002
20161029071500,28.065001,65.285332,24.352959,24.355,26.6473,1.537535,1.5,55.114311,55.0,69.275002
20161029073000,28.065001,65.573357,24.352959,24.355,26.6473,1.533521,1.5,55.186317,55.0,69.275002
20161029074500,29.52,65.933395,24.352959,24.355,26.6473,1.537535,1.5,55.438347,55.0,69.275002
20161029080000,36.715,66.383438,24.352959,24.355,26.780495,1.537535,1.5,55.150314,55.0,69.275002
20161029081500,36.715,66.761475,24.352959,24.355,26.780495,1.529506,1.5,54.826286,55.0,69.275002
20161029083000,37.369999,67.481552,24.352959,24.355,27.333726,1.533521,1.5,55.312332,55.0,69.275002
20161029084500,39.334999,68.129616,24.352959,24.355,28.24496,1.529506,1.5,54.9883,55.0,69.275002
20161029090000,41.220001,68.849686,24.352959,24.355,28.742975,1.525492,1.5,54.862289,55.0,69.275002
20161029091500,39.275002,69.857788,24.352959,24.355,29.1004,1.521477,1.5,55.150314,55.0,69.275002
20161029093000,39.275002,70.685867,24.352959,24.355,30.32559,1.521477,1.5,55.402344,55.0,69.275002
20161029094500,42.32,70.955902,24.352959,24.355,31.477238,1.517463,1.5,55.150314,55.0,69.275002
20161029100000,43.625,71.69397,24.352959,24.355,31.9598,1.521477,1.5,55.150314,55.0,69.275002
20161029101500,43.625,72.342041,24.352959,24.355,32.433488,1.525492,1.5,55.150314,55.0,69.275002
20161029103000,44.785,73.080109,24.352959,24.355,32.898302,1.521477,1.5,55.510353,55.0,69.275002
20161029104500,45.584999,73.17012,24.352959,24.355,33.75636,1.521477,1.5,55.240326,55.0,69.275002
20161029110000,46.240002,73.530151,24.352959,24.355,33.812307,1.525492,1.5,55.402344,55.0,69.275002
20161029111500,48.195,73.620163,24.352959,24.355,34.227328,1.525492,1.5,55.186317,55.0,69.275002
20161029113000,48.195,74.358238,24.352959,24.355,34.829026,1.497391,1.5,55.348335,55.0,69.275002
20161029114500,50.294998,73.998199,24.352959,24.355,35.2493,1.533521,1.5,54.9883,55.0,69.275002
20161029120000,50.294998,75.006302,24.352959,24.355,35.294078,1.513448,1.5,55.024303,55.0,69.275002
20161029121500,58.509998,74.898293,24.352959,24.355,35.183969,1.525492,1.5,54.790279,55.0,69.275002
20161029123000,48.330002,74.448242,24.352959,24.355,35.43375,1.525492,1.5,54.700272,55.0,69.275002
20161029124500,50.700001,75.276337,24.352959,24.355,35.271706,1.525492,1.5,55.690369,55.0,69.275002
20161029130000,55.439999,75.834381,24.352959,24.355,34.944592,1.517463,1.5,55.348335,55.0,69.275002
20161029131500,45.669998,75.366341,24.352959,24.355,35.120015,1.537535,1.5,54.538254,55.0,69.275002
20161029133000,45.669998,75.834381,24.352959,24.355,35.40842,1.529506,1.5,54.574257,55.0,69.275002
20161029134500,40.939999,76.374435,24.352959,24.355,35.39346,1.533521,1.5,55.312332,55.0,69.275002
20161029140000,40.939999,76.554459,24.352959,24.355,35.155256,1.54155,1.5,55.402344,55.0,69.275002
20161029141500,41.740002,76.75248,24.352959,24.355,35.155256,1.533521,1.5,55.150314,55.0,69.275002
20161029143000,41.740002,76.842484,24.352959,24.355,35.231008,1.54155,1.5,55.150314,55.0,69.275002
20161029144500,45.654999,76.842484,24.352959,24.355,34.716554,1.529506,1.5,54.574257,55.0,69.275002
20161029150000,42.619999,76.64447,24.352959,24.355,34.931502,1.54155,1.5,54.826286,55.0,69.275002
20161029151500,42.619999,76.554459,24.352959,24.355,34.931502,1.54155,1.5,54.862289,55.0,69.275002
20161029153000,42.619999,76.932495,24.352959,24.355,34.226342,1.537535,1.5,54.952297,55.0,69.275002
20161029154500,42.619999,76.842484,24.352959,24.355,34.437346,1.549578,1.5,54.862289,55.0,69.275002
20161029160000,42.619999,76.75248,24.352959,24.355,34.684424,1.549578,1.5,54.700272,55.0,69.275002
20161029161500,42.619999,76.75248,24.352959,24.355,34.684424,1.549578,1.5,54.538254,55.0,69.275002
20161029163000,42.619999,76.464447,24.352959,24.355,34.701101,1.545564,1.5,54.538254,55.0,69.275002
20161029164500,44.310001,76.104416,24.352959,24.355,34.595599,1.54155,1.5,54.736275,55.0,69.275002
20161029170000,43.650002,76.284431,24.352959,24.355,34.595599,1.549578,1.5,54.664268,55.0,69.275002
20161029171500,41.380001,76.464447,24.352959,24.355,34.595599,1.549578,1.5,54.700272,55.0,69.275002
20161029173000,41.380001,76.374435,24.352959,24.355,34.490097,1.54155,1.5,54.538254,55.0,69.275002
20161029174500,37.825001,76.014404,24.352959,24.355,34.36496,1.549578,1.5,54.37624,55.0,69.275002
20161029180000,38.695,75.096313,24.352959,24.355,34.221752,1.525492,1.5,54.448246,55.0,69.275002
20161029181500,40.325001,73.998199,24.352959,24.355,34.221752,1.525492,1.5,55.024303,55.0,69.275002
20161029183000,43.439999,73.530151,24.352959,24.355,33.749305,1.525492,1.5,54.736275,55.0,69.275002
20161029184500,39.855,72.612061,24.352959,24.355,33.373894,1.501405,1.5,54.862289,55.0,69.275002
20161029190000,39.855,72.522057,24.352959,24.355,33.178258,1.513448,1.5,54.952297,55.0,69.275002
20161029191500,39.855,72.072006,24.352959,24.355,33.064545,1.513448,1.5,54.664268,55.0,69.275002
20161029193000,39.855,71.603958,24.352959,24.355,33.044264,1.513448,1.5,54.664268,55.0,69.275002
20161029194500,38.32,70.955902,24.352959,24.355,33.055195,1.513448,1.5,54.862289,55.0,69.275002
20161029200000,38.32,70.685867,24.352959,24.355,32.877392,1.497391,1.5,54.952297,55.0,69.275002
20161029201500,38.32,70.685867,24.352959,24.355,32.877392,1.513448,1.5,54.952297,55.0,69.275002
20161029203000,38.32,70.325836,24.352959,24.355,32.49343,1.513448,1.5,54.898293,55.0,69.275002
20161029204500,38.32,70.235825,24.352959,24.355,32.050631,1.497391,1.5,54.610264,55.0,69.275002
20161029210000,38.32,69.587761,24.352959,24.355,31.91662,1.509434,1.5,54.538254,55.0,69.275002
20161029211500,38.32,69.857788,24.352959,24.355,31.91662,1.505419,1.5,54.700272,55.0,69.275002
20161029213000,34.215,69.137711,24.352959,24.355,31.698884,1.497391,1.5,54.412243,55.0,69.275002
20161029214500,35.02,69.317734,24.352959,24.355,31.568732,1.513448,1.5,54.790279,55.0,69.275002
20161029220000,36.849998,69.497757,24.352959,24.355,31.243352,1.513448,1.5,54.448246,55.0,69.275002
20161029221500,33.895,69.497757,24.352959,24.355,31.243352,1.505419,1.5,54.37624,55.0,69.275002
20161029223000,32.41,69.317734,24.352959,24.355,31.172615,1.513448,1.5,55.024303,55.0,69.275002
20161029224500,33.365002,69.227722,24.352959,24.355,31.039505,1.505419,1.5,54.9883,55.0,69.275002
20161029230000,34.165001,68.759674,24.352959,24.355,30.640175,1.509434,1.5,55.312332,55.0,69.275002
20161029231500,34.165001,68.66967,24.352959,24.355,30.640175,1.509434,1.5,55.186317,55.0,69.275002
20161029233000,34.165001,68.489655,24.352959,24.355,30.606736,1.513448,1.5,55.150314,55.0,69.275002
20161029234500,34.165001,68.399643,24.352959,24.355,30.274284,1.517463,1.5,55.150314,55.0,69.275002
20161030000000,34.165001,68.129616,24.352959,24.355,29.877912,1.501405,1.5,55.06031,55.0,69.275002
20161030001500,34.165001,67.661568,24.352959,24.355,29.877912,1.517463,1.5,54.9883,55.0,69.275002
20161030003000,34.165001,67.391541,24.352959,24.355,29.869208,1.525492,1.5,54.862289,55.0,69.275002
20161030004500,34.165001,67.661568,24.352959,24.355,29.575295,1.517463,1.5,54.538254,55.0,69.275002
20161030010000,34.165001,67.9496,24.352959,24.355,29.399872,1.521477,1.5,54.898293,55.0,69.275002
20161030011500,34.165001,67.661568,24.352959,24.355,29.399872,1.521477,1.5,54.826286,55.0,69.275002
20161030013000,34.165001,67.751579,24.352959,24.355,29.422142,1.525492,1.5,54.700272,55.0,69.275002
20161030014500,34.165001,67.571564,24.352959,24.355,29.151978,1.525492,1.5,54.664268,55.0,69.275002
20161030020000,34.165001,67.481552,24.352959,24.355,28.949355,1.517463,1.5,54.952297,55.0,69.275002
20161030021500,29.280001,66.671471,24.352959,24.355,28.949355,1.521477,1.5,54.952297,55.0,69.275002
20161030023000,29.280001,66.941498,24.352959,24.355,28.17764,1.521477,1.5,55.186317,55.0,69.275002
20161030024500,29.280001,66.563461,24.352959,24.355,27.77831,1.521477,1.5,55.186317,55.0,69.275002
20161030030000,29.280001,66.383438,24.352959,24.355,27.723672,1.521477,1.5,55.024303,55.0,69.275002
20161030031500,29.280001,66.203423,24.352959,24.355,27.723672,1.517463,1.5,54.700272,55.0,69.275002
20161030033000,29.280001,66.113419,24.352959,24.355,27.12024,1.533521,1.5,54.790279,55.0,69.275002
20161030034500,29.280001,66.023407,24.352959,24.355,27.125748,1.533521,1.5,54.538254,55.0,69.275002
20161030040000,29.280001,66.203423,24.352959,24.355,27.129284,1.517463,1.5,54.502251,55.0,69.275002
20161030041500,29.280001,66.293427,24.352959,24.355,26.993216,1.533521,1.5,54.700272,55.0,69.275002
20161030043000,29.280001,66.563461,24.352959,24.355,26.993794,1.533521,1.5,55.240326,55.0,69.275002
20161030044500,29.280001,66.203423,24.352959,24.355,26.652961,1.525492,1.5,55.150314,55.0,69.275002
20161030050000,29.280001,66.671471,24.352959,24.355,26.11452,1.525492,1.5,55.510353,55.0,69.275002
20161030051500,29.280001,66.203423,24.352959,24.355,25.78166,1.521477,1.5,55.240326,55.0,69.275002
20161030053000,29.280001,66.203423,24.352959,24.355,26.16416,1.525492,1.5,55.06031,55.0,69.275002
20161030054500,29.280001,66.203423,24.352959,24.355,26.571956,1.533521,1.5,55.150314,55.0,69.275002
20161030060000,29.280001,66.383438,24.352959,24.355,27.053702,1.521477,1.5,55.186317,55.0,69.275002
20161030061500,29.280001,66.383438,24.352959,24.355,27.053702,1.525492,1.5,55.348335,55.0,69.275002
20161030063000,29.280001,66.563461,24.352959,24.355,27.193714,1.525492,1.5,55.240326,55.0,69.275002
20161030064500,29.280001,66.293427,24.352959,24.355,27.403732,1.521477,1.5,55.150314,55.0,69.275002
20161030070000,29.280001,65.933395,24.352959,24.355,27.403732,1.529506,1.5,55.024303,55.0,69.275002
20161030071500,29.280001,65.933395,24.352959,24.355,27.267086,1.525492,1.5,54.898293,55.0,69.275002
20161030073000,29.280001,65.843384,24.352959,24.355,27.681376,1.521477,1.5,54.9883,55.0,69.275002
20161030074500,29.280001,66.671471,24.352959,24.355,27.960992,1.525492,1.5,55.186317,55.0,69.275002
20161030080000,32.794998,66.293427,24.352959,24.355,28.382184,1.529506,1.5,54.37624,55.0,69.275002
20161030081500,39.014999,66.671471,24.352959,24.355,28.382184,1.525492,1.5,54.9883,55.0,69.275002
20161030083000,33.735001,67.301529,24.352959,24.355,28.742074,1.517463,1.5,55.402344,55.0,69.275002
20161030084500,37.945,67.481552,24.352959,24.355,29.029085,1.517463,1.5,55.06031,55.0,69.275002
20161030090000,41.064999,68.489655,24.352959,24.355,29.536382,1.521477,1.5,55.402344,55.0,69.275002
20161030091500,41.720001,68.957703,24.352959,24.355,29.536382,1.521477,1.5,54.736275,55.0,69.275002
20161030093000,41.720001,69.587761,24.352959,24.355,29.536382,1.513448,1.5,54.700272,55.0,69.275002
20161030094500,41.720001,70.235825,24.352959,24.355,31.434024,1.509434,1.5,55.024303,55.0,69.275002
20161030100000,45.255001,70.685867,24.352959,24.355,31.782983,1.501405,1.5,55.348335,55.0,69.275002
20161030101500,45.255001,71.423943,24.352959,24.355,32.145338,1.513448,1.5,54.862289,55.0,69.275002
20161030103000,45.255001,71.69397,24.352959,24.355,33.420644,1.513448,1.5,54.700272,55.0,69.275002
20161030104500,45.255001,72.882088,24.352959,24.355,34.068446,1.505419,1.5,55.024303,55.0,69.275002
20161030110000,45.255001,72.882088,24.352959,24.355,34.660777,1.513448,1.5,55.348335,55.0,69.275002
20161030111500,49.490002,73.530151,24.352959,24.355,34.660777,1.513448,1.5,54.862289,55.0,69.275002
20161030113000,49.490002,73.89019,24.352959,24.355,35.973704,1.505419,1.5,55.348335,55.0,69.275002
20161030114500,55.064999,74.538254,24.352959,24.355,36.037624,1.517463,1.5,54.250225,55.0,69.275002
20161030120000,49.485001,75.096313,24.352959,24.355,36.775152,1.513448,1.5,54.610264,55.0,69.275002
20161030121500,49.485001,74.808289,24.352959,24.355,36.599389,1.513448,1.5,54.700272,55.0,69.275002
20161030123000,49.485001,75.456345,24.352959,24.355,36.85155,1.509434,1.5,54.700272,55.0,69.275002
20161030124500,49.485001,75.366341,24.352959,24.355,37.228032,1.513448,1.5,54.736275,55.0,69.275002
20161030130000,49.485001,75.924393,24.352959,24.355,36.81398,1.513448,1.5,54.826286,55.0,69.275002
20161030131500,49.485001,75.726379,24.352959,24.355,36.822684,1.505419,1.5,54.898293,55.0,69.275002
20161030133000,49.485001,76.014404,24.352959,24.355,37.2944,1.517463,1.5,54.736275,55.0,69.275002
20161030134500,49.485001,76.284431,24.352959,24.355,37.2944,1.509434,1.5,54.538254,55.0,69.275002
20161030140000,46.775002,76.842484,24.352959,24.355,37.2944,1.513448,1.5,55.024303,55.0,69.275002
20161030141500,43.845001,76.75248,24.352959,24.355,36.922508,1.525492,1.5,54.664268,55.0,69.275002
20161030143000,67.355003,76.464447,24.352959,24.355,36.661048,1.521477,1.5,54.862289,55.0,69.275002
20161030144500,52.25,76.842484,24.352959,24.355,36.470665,1.521477,1.5,55.150314,55.0,69.275002
20161030150000,47.150002,76.554459,24.352959,24.355,36.41397,1.525492,1.5,55.024303,55.0,69.275002
20161030151500,51.345001,76.842484,24.352959,24.355,36.41397,1.513448,1.5,55.114311,55.0,69.275002
20161030153000,51.345001,77.292526,24.352959,24.355,36.661048,1.533521,1.5,54.574257,55.0,69.275002
20161030154500,46.654999,76.554459,24.352959,24.355,36.447902,1.533521,1.5,54.502251,55.0,69.275002
20161030160000,46.654999,76.932495,24.352959,24.355,35.44973,1.529506,1.5,55.276329,55.0,69.275002
20161030161500,46.654999,77.022507,24.352959,24.355,35.44973,1.529506,1.5,54.790279,55.0,69.275002
20161030163000,46.654999,76.75248,24.352959,24.355,35.17858,1.517463,1.5,55.024303,55.0,69.275002
20161030164500,46.654999,77.112518,24.352959,24.355,35.206766,1.521477,1.5,55.186317,55.0,69.275002
20161030170000,46.654999,76.75248,24.352959,24.355,34.824028,1.521477,1.5,55.240326,55.0,69.275002
20161030171500,45.009998,76.554459,24.352959,24.355,34.824028,1.517463,1.5,54.37624,55.0,69.275002
20161030173000,41.064999,76.374435,24.352959,24.355,34.8532,1.529506,1.5,54.37624,55.0,69.275002
20161030174500,59.450001,75.834381,24.352959,24.355,35.175792,1.533521,1.5,54.538254,55.0,69.275002
20161030180000,53.904999,75.096313,24.352959,24.355,35.155256,1.509434,1.5,54.862289,55.0,69.275002
20161030181500,48.325001,74.088211,24.352959,24.355,34.88822,1.505419,1.5,54.790279,55.0,69.275002
20161030183000,48.325001,73.710175,24.352959,24.355,34.09976,1.493376,1.5,54.9883,55.0,69.275002
20161030184500,42.314999,73.17012,24.352959,24.355,33.98144,1.501405,1.5,55.186317,55.0,69.275002
20161030190000,43.115002,72.432045,24.352959,24.355,34.449059,1.505419,1.5,54.736275,55.0,69.275002
20161030191500,41.400002,72.072006,24.352959,24.355,34.449059,1.489362,1.5,54.502251,55.0,69.275002
20161030193000,46.25,71.964005,24.352959,24.355,34.340123,1.505419,1.5,55.150314,55.0,69.275002
20161030194500,43.605,71.423943,24.352959,24.355,34.22386,1.497391,1.5,55.150314,55.0,69.275002
20161030200000,43.605,71.063911,24.352959,24.355,34.09568,1.505419,1.5,54.502251,55.0,69.275002
20161030201500,40.529999,70.955902,24.352959,24.355,33.973501,1.497391,1.5,55.186317,55.0,69.275002
20161030203000,40.529999,70.505852,24.352959,24.355,33.779922,1.489362,1.5,54.790279,55.0,69.275002
20161030204500,40.529999,70.865891,24.352959,24.355,33.263088,1.489362,1.5,54.790279,55.0,69.275002
20161030210000,37.855,70.595863,24.352959,24.355,32.811007,1.497391,1.5,54.502251,55.0,69.275002
20161030211500,38.095001,70.235825,24.352959,24.355,32.811007,1.493376,1.5,54.37624,55.0,69.275002
20161030213000,42.18,70.145813,24.352959,24.355,32.850702,1.497391,1.5,54.610264,55.0,69.275002
20161030214500,37.744999,70.235825,24.352959,24.355,32.78464,1.489362,1.5,55.402344,55.0,69.275002
20161030220000,39.485001,70.145813,24.352959,24.355,32.83649,1.497391,1.5,55.186317,55.0,69.275002
20161030221500,39.485001,70.055801,24.352959,24.355,32.886368,1.489362,1.5,55.186317,55.0,69.275002
20161030223000,39.485001,69.9478,24.352959,24.355,32.618176,1.497391,1.5,55.438347,55.0,69.275002
20161030224500,43.915001,69.407745,24.352959,24.355,32.104385,1.505419,1.5,55.510353,55.0,69.275002
20161030230000,33.695,69.407745,24.352959,24.355,31.595524,1.493376,1.5,54.862289,55.0,69.275002
20161030231500,38.415001,69.137711,24.352959,24.355,31.595524,1.489362,1.5,55.636368,55.0,69.275002
20161030233000,38.669998,69.227722,24.352959,24.355,30.657668,1.489362,1.5,55.690369,55.0,69.275002
20161030234500,41.849998,68.759674,24.352959,24.355,30.906395,1.505419,1.5,54.952297,55.0,69.275002
20161031000000,34.825001,68.759674,24.352959,24.355,30.941976,1.505419,1.5,54.37624,55.0,69.275002
20161031001500,40.32,68.399643,24.352959,24.355,30.975585,1.489362,1.5,54.700272,55.0,69.275002
20161031003000,35.185001,68.309631,24.352959,24.355,30.80312,1.505419,1.5,54.826286,55.0,69.275002
20161031004500,35.185001,68.579659,24.352959,24.355,30.502798,1.501405,1.5,55.024303,55.0,69.275002
20161031010000,35.185001,68.21962,24.352959,24.355,29.974625,1.489362,1.5,54.898293,55.0,69.275002
20161031011500,35.185001,68.21962,24.352959,24.355,29.841515,1.501405,1.5,54.700272,55.0,69.275002
20161031013000,35.185001,68.039612,24.352959,24.355,29.759847,1.493376,1.5,55.114311,55.0,69.275002
20161031014500,35.185001,68.129616,24.352959,24.355,29.399872,1.489362,1.5,54.952297,55.0,69.275002
20161031020000,35.185001,67.661568,24.352959,24.355,29.578508,1.509434,1.5,54.502251,55.0,69.275002
20161031021500,28.43,67.301529,24.352959,24.355,29.578508,1.489362,1.5,55.150314,55.0,69.275002
20161031023000,35.255001,67.031502,24.352959,24.355,28.79644,1.505419,1.5,54.502251,55.0,69.275002
20161031024500,35.255001,67.211517,24.352959,24.355,28.830134,1.509434,1.5,54.574257,55.0,69.275002
20161031030000,35.255001,67.391541,24.352959,24.355,28.844023,1.501405,1.5,54.538254,55.0,69.275002
20161031031500,33.384998,66.761475,24.352959,24.355,28.844023,1.509434,1.5,54.502251,55.0,69.275002
20161031033000,31.305,67.121513,24.352959,24.355,27.924816,1.505419,1.5,55.276329,55.0,69.275002
20161031034500,33.119999,67.301529,24.352959,24.355,27.79072,1.509434,1.5,55.312332,55.0,69.275002
20161031040000,34.064999,67.031502,24.352959,24.355,28.013726,1.509434,1.5,55.150314,55.0,69.275002
20161031041500,34.064999,66.563461,24.352959,24.355,28.013726,1.501405,1.5,54.790279,55.0,69.275002
20161031043000,34.064999,66.671471,24.352959,24.355,27.884645,1.521477,1.5,54.700272,55.0,69.275002
20161031044500,34.064999,66.761475,24.352959,24.355,27.884645,1.517463,1.5,54.952297,55.0,69.275002
20161031050000,34.064999,66.563461,24.352959,24.355,27.469454,1.517463,1.5,54.574257,55.0,69.275002
20161031051500,33.294998,66.671471,24.352959,24.355,27.469454,1.521477,1.5,54.538254,55.0,69.275002
20161031053000,33.294998,66.671471,24.352959,24.355,27.125748,1.505419,1.5,54.790279,55.0,69.275002
20161031054500,33.294998,66.941498,24.352959,24.355,27.267902,1.521477,1.5,55.150314,55.0,69.275002
20161031060000,33.294998,66.941498,24.352959,24.355,27.267902,1.517463,1.5,55.024303,55.0,69.275002
20161031061500,33.294998,66.563461,24.352959,24.355,27.267902,1.505419,1.5,54.862289,55.0,69.275002
20161031063000,33.294998,66.383438,24.352959,24.355,26.993216,1.521477,1.5,54.574257,55.0,69.275002
20161031064500,27.584999,66.203423,24.352959,24.355,26.789114,1.525492,1.5,54.862289,55.0,69.275002
20161031070000,27.584999,66.563461,24.352959,24.355,26.651159,1.521477,1.5,55.150314,55.0,69.275002
20161031071500,27.584999,66.203423,24.352959,24.355,26.651159,1.525492,1.5,55.024303,55.0,69.275002
20161031073000,27.584999,66.023407,24.352959,24.355,26.377051,1.521477,1.5,55.276329,55.0,69.275002
20161031074500,36.084999,66.761475,24.352959,24.355,26.377051,1.525492,1.5,54.952297,55.0,69.275002
20161031080000,36.084999,67.301529,24.352959,24.355,26.571956,1.513448,1.5,55.150314,55.0,69.275002
20161031081500,39.215,67.859589,24.352959,24.355,26.571956,1.521477,1.5,55.186317,55.0,69.275002
20161031083000,39.215,68.399643,24.352959,24.355,26.571956,1.513448,1.5,55.186317,55.0,69.275002
20161031084500,40.375,68.957703,24.352959,24.355,27.267086,1.513448,1.5,55.150314,55.0,69.275002
20161031090000,40.375,69.677765,23.640255,23.639999,27.823768,1.445203,1.5,55.150314,55.0,70.065002
20161031091500,41.674999,70.415848,23.640255,23.639999,27.823768,1.437174,1.5,55.06031,55.0,70.065002
20161031093000,41.674999,70.955902,23.640255,23.639999,31.348157,1.473304,1.5,55.348335,55.0,70.065002
20161031094500,46.715,71.333939,23.640255,23.639999,32.145338,1.54155,1.5,54.700272,55.0,70.065002
20161031100000,46.715,71.964005,23.640255,23.639999,33.087461,1.533521,1.5,54.700272,55.0,70.065002
20161031101500,46.715,72.432045,23.640255,23.639999,33.708556,1.537535,1.5,54.898293,55.0,70.065002
20161031103000,46.715,72.972099,23.640255,23.639999,34.308282,1.529506,1.5,55.276329,55.0,70.065002
20161031104500,48.014999,73.350136,23.640255,23.639999,34.426925,1.533521,1.5,55.114311,55.0,70.065002
20161031110000,48.014999,73.998199,23.640255,23.639999,34.817126,1.533521,1.5,55.312332,55.0,70.065002
20161031111500,51.700001,74.718277,23.640255,23.639999,35.028045,1.529506,1.5,55.114311,55.0,70.065002
20161031113000,59.584999,74.898293,23.640255,23.639999,35.228934,1.433159,1.5,54.862289,55.0,70.065002
20161031114500,47.080002,75.456345,23.640255,23.639999,35.56975,1.489362,1.5,55.024303,55.0,70.065002
20161031120000,47.080002,75.726379,23.640255,23.639999,36.08247,1.537535,1.5,54.664268,55.0,70.065002
20161031121500,56.369999,75.726379,23.640255,23.639999,36.08247,1.54155,1.5,54.250225,55.0,70.065002
20161031123000,52.34,76.19442,23.640255,23.639999,35.172936,1.54155,1.5,55.348335,55.0,70.065002
20161031124500,53.285,76.374435,23.640255,23.639999,35.172936,1.54155,1.5,55.240326,55.0,70.065002
20161031130000,49.139999,75.546356,23.640255,23.639999,35.172936,1.561622,1.5,53.836185,55.0,70.065002
20161031131500,43.174999,77.022507,23.640255,23.639999,35.172936,1.557607,1.5,54.826286,55.0,70.065002
20161031133000,44.32,76.464447,23.640255,23.639999,35.172936,1.553593,1.5,54.700272,55.0,70.065002
20161031134500,44.32,77.292526,23.640255,23.639999,34.714259,1.545564,1.5,54.9883,55.0,70.065002
20161031140000,44.32,77.112518,23.640255,23.639999,34.36496,1.545564,1.5,55.186317,55.0,70.065002
20161031141500,54.605,77.292526,23.640255,23.639999,34.36496,1.545564,1.5,55.024303,55.0,70.065002
20161031143000,45.044998,77.292526,23.640255,23.639999,34.36496,1.557607,1.5,54.412243,55.0,70.065002
20161031144500,44.279999,77.292526,23.640255,23.639999,34.36496,1.569651,1.5,54.9883,55.0,70.065002
20161031150000,44.279999,77.292526,23.640255,23.639999,35.200187,1.57768,1.5,55.150314,55.0,70.065002
20161031151500,44.279999,77.022507,23.640255,23.639999,35.200187,1.573665,1.5,54.538254,55.0,70.065002
20161031153000,43.185001,76.932495,23.640255,23.639999,35.200187,1.573665,1.5,54.826286,55.0,70.065002
20161031154500,43.185001,77.292526,23.640255,23.639999,34.15756,1.57768,1.5,54.898293,55.0,70.065002
20161031160000,43.185001,76.932495,23.640255,23.639999,34.15756,1.573665,1.5,54.862289,55.0,70.065002
20161031161500,43.185001,76.842484,23.640255,23.639999,34.347042,1.569651,1.5,54.862289,55.0,70.065002
20161031163000,43.185001,76.64447,23.640255,23.639999,34.347042,1.569651,1.5,54.826286,55.0,70.065002
20161031164500,41.685001,76.464447,23.640255,23.639999,34.347042,1.573665,1.5,54.952297,55.0,70.065002
20161031170000,41.685001,76.19442,23.640255,23.639999,33.453386,1.565636,1.5,54.610264,55.0,70.065002
20161031171500,41.685001,76.374435,23.640255,23.639999,33.453386,1.573665,1.5,54.664268,55.0,70.065002
20161031173000,38.369999,75.726379,23.640255,23.639999,33.453386,1.565636,1.5,55.348335,55.0,70.065002
20161031174500,41.41,75.366341,23.640255,23.639999,33.245918,1.565636,1.5,54.898293,55.0,70.065002
20161031180000,36.900002,75.006302,23.640255,23.639999,33.245918,1.569651,1.5,55.276329,55.0,70.065002
20161031181500,36.794998,74.448242,23.640255,23.639999,33.245918,1.565636,1.5,54.9883,55.0,70.065002
20161031183000,36.794998,73.89019,23.640255,23.639999,33.131984,1.573665,1.5,55.240326,55.0,70.065002
20161031184500,36.794998,73.17012,23.640255,23.639999,33.131984,1.573665,1.5,55.312332,55.0,70.065002
20161031190000,36.794998,73.17012,23.640255,23.639999,33.131984,1.549578,1.5,55.240326,55.0,70.065002
20161031191500,36.794998,72.792084,23.640255,23.639999,32.120603,1.573665,1.5,54.9883,55.0,70.065002
20161031193000,36.794998,72.702072,23.640255,23.639999,31.803196,1.57768,1.5,55.150314,55.0,70.065002
20161031194500,36.794998,72.432045,23.640255,23.639999,31.43756,1.565636,1.5,55.186317,55.0,70.065002
20161031200000,36.794998,72.342041,23.640255,23.639999,30.90512,1.573665,1.5,55.024303,55.0,70.065002
20161031201500,36.794998,72.072006,23.640255,23.639999,30.90512,1.573665,1.5,55.348335,55.0,70.065002
20161031203000,36.794998,71.69397,23.640255,23.639999,30.75008,1.569651,1.5,55.150314,55.0,70.065002
20161031204500,36.794998,71.063911,23.640255,23.639999,30.812776,1.557607,1.5,55.024303,55.0,70.065002
20161031210000,36.794998,71.063911,23.640255,23.639999,30.627,1.569651,1.5,55.186317,55.0,70.065002
20161031211500,36.794998,70.955902,23.640255,23.639999,30.565375,1.565636,1.5,55.150314,55.0,70.065002
20161031213000,36.794998,70.595863,23.640255,23.639999,29.895796,1.557607,1.5,55.024303,55.0,70.065002
20161031214500,36.794998,69.857788,23.640255,23.639999,29.895796,1.565636,1.5,54.952297,55.0,70.065002
20161031220000,36.794998,69.497757,23.640255,23.639999,30.112478,1.561622,1.5,54.700272,55.0,70.065002
20161031221500,34.889999,69.317734,23.640255,23.639999,30.112478,1.565636,1.5,54.448246,55.0,70.065002
20161031223000,34.889999,68.957703,23.640255,23.639999,29.844864,1.561622,1.5,54.826286,55.0,70.065002
20161031224500,34.889999,68.489655,23.640255,23.639999,29.761139,1.553593,1.5,54.790279,55.0,70.065002
20161031230000,33.939999,68.579659,23.640255,23.639999,29.80165,1.561622,1.5,54.862289,55.0,70.065002
20161031231500,33.939999,68.039612,23.640255,23.639999,29.60938,1.565636,1.5,54.826286,55.0,70.065002
20161031233000,33.939999,67.751579,23.640255,23.639999,29.551376,1.549578,1.5,54.952297,55.0,70.065002
20161031234500,33.939999,68.039612,23.640255,23.639999,29.551376,1.557607,1.5,55.312332,55.0,70.065002
20161101000000,33.165001,68.039612,23.640255,23.639999,28.58394,1.561622,1.5,55.114311,55.0,70.065002
20161101001500,33.165001,68.129616,23.640255,23.639999,28.58394,1.545564,1.5,55.150314,55.0,70.065002
20161101003000,33.165001,67.859589,23.640255,23.639999,28.643525,1.557607,1.5,55.186317,55.0,70.065002
20161101004500,33.165001,67.661568,23.640255,23.639999,28.643525,1.561622,1.5,55.024303,55.0,70.065002
20161101010000,33.165001,68.21962,23.640255,23.639999,28.358486,1.553593,1.5,55.186317,55.0,70.065002
20161101011500,34.540001,68.309631,23.640255,23.639999,28.358486,1.557607,1.5,55.186317,55.0,70.065002
20161101013000,34.785,67.571564,23.640255,23.639999,28.358486,1.545564,1.5,54.952297,55.0,70.065002
20161101014500,34.785,67.661568,23.640255,23.639999,28.358486,1.561622,1.5,54.700272,55.0,70.065002
20161101020000,28.73,67.211517,23.640255,23.639999,28.358486,1.557607,1.5,54.862289,55.0,70.065002
20161101021500,28.73,67.031502,23.640255,23.639999,28.358486,1.545564,1.5,55.438347,55.0,70.065002
