PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161101023000,33.615002,67.391541,23.640255,23.639999,28.358486,1.561622,1.5,55.150314,55.0,70.065002
20161101024500,34.775002,67.301529,23.640255,23.639999,28.358486,1.553593,1.5,55.240326,55.0,70.065002
20161101030000,34.775002,66.761475,23.640255,23.639999,28.358486,1.553593,1.5,54.610264,55.0,70.065002
20161101031500,34.775002,66.851486,23.640255,23.639999,28.358486,1.565636,1.5,54.700272,55.0,70.065002
20161101033000,29.305,66.671471,23.640255,23.639999,28.364334,1.561622,1.5,55.150314,55.0,70.065002
20161101034500,29.305,66.761475,23.640255,23.639999,28.364334,1.565636,1.5,55.312332,55.0,70.065002
20161101040000,29.305,66.851486,23.640255,23.639999,27.868699,1.565636,1.5,55.06031,55.0,70.065002
20161101041500,29.305,66.203423,23.640255,23.639999,27.868699,1.565636,1.5,55.024303,55.0,70.065002
20161101043000,31.120001,67.121513,23.640255,23.639999,27.877658,1.565636,1.5,55.510353,55.0,70.065002
20161101044500,30.290001,66.941498,23.640255,23.639999,27.877658,1.557607,1.5,54.826286,55.0,70.065002
20161101050000,30.290001,67.031502,23.640255,23.639999,27.877658,1.561622,1.5,55.114311,55.0,70.065002
20161101051500,30.290001,66.203423,23.640255,23.639999,27.877658,1.565636,1.5,54.898293,55.0,70.065002
20161101053000,30.290001,66.203423,23.640255,23.639999,28.158753,1.561622,1.5,54.610264,55.0,70.065002
20161101054500,30.290001,66.203423,23.640255,23.639999,28.3728,1.573665,1.5,54.700272,55.0,70.065002
20161101060000,30.290001,66.203423,23.640255,23.639999,28.3728,1.569651,1.5,54.664268,55.0,70.065002
20161101061500,30.290001,65.933395,23.640255,23.639999,28.3728,1.569651,1.5,54.862289,55.0,70.065002
20161101063000,30.290001,66.383438,23.640255,23.639999,28.657346,1.573665,1.5,54.790279,55.0,70.065002
20161101064500,30.290001,66.671471,23.640255,23.639999,28.796372,1.557607,1.5,54.9883,55.0,70.065002
20161101070000,30.290001,66.671471,25.638969,25.639999,28.796372,1.449217,1.4,54.952297,55.0,67.845001
20161101071500,30.290001,66.761475,25.638969,25.639999,28.51084,1.372943,1.4,54.862289,55.0,67.845001
20161101073000,30.290001,67.211517,25.638969,25.639999,28.3728,1.312726,1.4,55.150314,55.0,67.845001
20161101074500,36.855,67.481552,25.638969,25.639999,28.3728,1.320755,1.4,54.9883,55.0,67.845001
20161101080000,41.41,68.21962,25.638969,25.639999,28.935398,1.324769,1.4,54.502251,55.0,67.845001
20161101081500,41.255001,68.849686,25.638969,25.639999,29.223888,1.320755,1.4,55.438347,55.0,67.845001
20161101083000,41.255001,69.587761,25.638969,25.639999,29.223888,1.332798,1.4,55.114311,55.0,67.845001
20161101084500,40.93,70.505852,25.771349,25.77,30.232736,1.401044,1.4,55.852386,55.0,67.699997
20161101090000,45.955002,71.333939,25.771349,25.77,30.67307,1.397029,1.4,54.538254,55.0,67.699997
20161101091500,49.490002,71.873993,25.771349,25.77,31.030495,1.389,1.4,55.312332,55.0,67.699997
20161101093000,45.759998,72.432045,25.771349,25.77,32.268996,1.405058,1.4,54.37624,55.0,67.699997
20161101094500,47.459999,72.702072,25.771349,25.77,32.268996,1.393015,1.4,55.600361,55.0,67.699997
20161101100000,63.965,73.17012,25.771349,25.77,33.276688,1.364914,1.4,55.06031,55.0,67.699997
20161101101500,49.580002,73.530151,25.771349,25.77,34.068446,1.356885,1.4,54.610264,55.0,67.699997
20161101103000,48.400002,73.89019,25.771349,25.77,34.77449,1.332798,1.4,54.502251,55.0,67.699997
20161101104500,45.314999,74.268227,25.771349,25.77,35.23247,1.31674,1.4,54.862289,55.0,67.699997
20161101110000,45.314999,75.006302,25.771349,25.77,35.66852,1.324769,1.4,54.952297,55.0,67.699997
20161101111500,66.455002,75.006302,25.346308,25.344999,35.66852,1.344841,1.4,54.610264,55.0,68.169998
20161101113000,66.32,74.358238,25.346308,25.344999,35.064,1.304697,1.4,54.160217,55.0,68.169998
20161101114500,51.195,75.636368,24.423897,24.424999,35.65322,1.328784,1.4,54.952297,55.0,69.195
20161101120000,46.325001,75.006302,24.423897,24.424999,35.65322,1.340827,1.4,54.37624,55.0,69.195
20161101121500,47.575001,76.104416,24.423897,24.424999,35.196362,1.376957,1.4,54.574257,55.0,69.195
20161101123000,47.575001,76.464447,24.423897,24.424999,35.348937,1.405058,1.4,54.790279,55.0,69.195
20161101124500,42.654999,75.366341,24.423897,24.424999,35.348937,1.409073,1.4,54.826286,55.0,69.195
20161101130000,49.014999,76.842484,24.423897,24.424999,35.523782,1.441188,1.4,54.862289,55.0,69.195
20161101131500,49.014999,77.202522,24.423897,24.424999,35.754506,1.445203,1.4,55.186317,55.0,69.195
20161101133000,45.689999,75.726379,24.423897,24.424999,35.418433,1.465275,1.4,54.340233,55.0,69.195
20161101134500,48.41,76.284431,24.423897,24.424999,35.418433,1.445203,1.4,54.862289,55.0,69.195
20161101140000,42.435001,75.546356,24.423897,24.424999,35.23281,1.437174,1.4,54.37624,55.0,69.195
20161101141500,48.029999,76.104416,24.423897,24.424999,34.716554,1.429145,1.4,54.610264,55.0,69.195
20161101143000,48.029999,76.374435,24.423897,24.424999,34.684424,1.417102,1.4,54.538254,55.0,69.195
20161101144500,67.949997,76.374435,24.423897,24.424999,34.684424,1.368928,1.4,55.510353,55.0,69.195
20161101150000,45.740002,75.726379,24.423897,24.424999,34.96166,1.376957,1.4,54.952297,55.0,69.195
20161101151500,45.740002,76.014404,24.423897,24.424999,34.96166,1.401044,1.4,55.240326,55.0,69.195
20161101153000,45.740002,76.554459,24.423897,24.424999,35.34127,1.384986,1.4,54.700272,55.0,69.195
20161101154500,45.740002,75.834381,24.423897,24.424999,35.808719,1.405058,1.4,54.826286,55.0,69.195
20161101160000,61.014999,75.834381,24.423897,24.424999,35.44973,1.449217,1.4,55.348335,55.0,69.195
20161101161500,64.82,75.456345,24.423897,24.424999,35.66665,1.461261,1.4,55.312332,55.0,69.195
20161101163000,45.290001,76.284431,24.423897,24.424999,35.66665,1.469289,1.4,55.186317,55.0,69.195
20161101164500,45.290001,75.726379,24.423897,24.424999,34.737668,1.445203,1.4,55.240326,55.0,69.195
20161101170000,45.290001,75.924393,24.423897,24.424999,35.092713,1.465275,1.4,54.664268,55.0,69.195
20161101171500,45.290001,75.924393,24.423897,24.424999,35.092713,1.469289,1.4,54.862289,55.0,69.195
20161101173000,45.290001,75.834381,24.423897,24.424999,35.09732,1.461261,1.4,54.862289,55.0,69.195
20161101174500,62.709999,75.636368,24.423897,24.424999,35.307015,1.457246,1.4,54.9883,55.0,69.195
20161101180000,59.889999,75.096313,24.423897,24.424999,35.307015,1.469289,1.4,54.052208,55.0,69.195
20161101181500,43.395,74.898293,24.423897,24.424999,35.39346,1.461261,1.4,55.312332,55.0,69.195
20161101183000,43.395,74.268227,24.423897,24.424999,35.39346,1.465275,1.4,54.9883,55.0,69.195
20161101184500,60.965,74.088211,24.423897,24.424999,35.235462,1.457246,1.4,55.240326,55.0,69.195
20161101190000,45.665001,73.89019,24.423897,24.424999,34.938268,1.457246,1.4,55.024303,55.0,69.195
20161101191500,41.48,73.89019,24.423897,24.424999,34.938268,1.473304,1.4,55.024303,55.0,69.195
20161101193000,48.235001,73.440147,24.423897,24.424999,34.734829,1.461261,1.4,55.276329,55.0,69.195
20161101194500,38.450001,73.530151,24.423897,24.424999,34.752254,1.457246,1.4,55.438347,55.0,69.195
20161101200000,44.619999,73.260132,24.423897,24.424999,34.752254,1.457246,1.4,55.024303,55.0,69.195
20161101201500,52.724998,72.882088,24.423897,24.424999,34.206503,1.477318,1.4,54.214222,55.0,69.195
20161101203000,41.73,72.522057,24.423897,24.424999,33.95475,1.473304,1.4,54.37624,55.0,69.195
20161101204500,41.73,72.252029,24.423897,24.424999,33.95475,1.449217,1.4,55.06031,55.0,69.195
20161101210000,53.715,72.072006,24.423897,24.424999,33.727562,1.465275,1.4,55.924393,55.0,69.195
20161101211500,48.715,71.964005,24.423897,24.424999,33.541208,1.473304,1.4,55.348335,55.0,69.195
20161101213000,45.735001,71.69397,24.423897,24.424999,33.378688,1.461261,1.4,54.502251,55.0,69.195
20161101214500,41.009998,71.333939,24.423897,24.424999,33.378688,1.465275,1.4,54.538254,55.0,69.195
20161101220000,48.66,71.423943,24.423897,24.424999,33.195377,1.457246,1.4,55.510353,55.0,69.195
20161101221500,46.490002,71.423943,24.423897,24.424999,33.068183,1.457246,1.4,55.690369,55.0,69.195
20161101223000,41.445,71.243927,24.423897,24.424999,33.068183,1.469289,1.4,55.402344,55.0,69.195
20161101224500,46.055,71.333939,24.423897,24.424999,32.87559,1.465275,1.4,54.9883,55.0,69.195
20161101230000,44.02,71.153915,24.423897,24.424999,32.870252,1.461261,1.4,54.700272,55.0,69.195
20161101231500,44.02,71.243927,24.423897,24.424999,32.7401,1.465275,1.4,54.538254,55.0,69.195
20161101233000,55.895,71.063911,24.423897,24.424999,32.850702,1.445203,1.4,54.700272,55.0,69.195
20161101234500,50.455002,70.955902,24.423897,24.424999,33.036155,1.473304,1.4,54.340233,55.0,69.195
20161102000000,40.064999,71.063911,24.423897,24.424999,33.036155,1.461261,1.4,55.348335,55.0,69.195
20161102001500,50.709999,70.865891,24.423897,24.424999,32.83649,1.445203,1.4,55.924393,55.0,69.195
20161102003000,49.740002,70.685867,24.423897,24.424999,32.934274,1.453232,1.4,55.348335,55.0,69.195
20161102004500,45.224998,70.775879,24.423897,24.424999,32.799192,1.453232,1.4,54.898293,55.0,69.195
20161102010000,43.900002,70.685867,24.423897,24.424999,32.776106,1.465275,1.4,54.538254,55.0,69.195
20161102011500,54.165001,70.685867,24.320026,24.32,32.776106,1.356885,1.4,55.690369,55.0,69.309998
20161102013000,40.255001,70.685867,25.453369,25.455,32.776106,1.340827,1.4,54.088211,55.0,68.050003
20161102014500,37.535,70.595863,25.453369,25.455,32.818589,1.364914,1.4,55.276329,55.0,68.050003
20161102020000,54.5,70.505852,25.453369,25.455,32.818589,1.380971,1.4,54.700272,55.0,68.050003
20161102021500,47.599998,70.235825,25.453369,25.455,32.818589,1.380971,1.4,54.538254,55.0,68.050003
20161102023000,41.040001,70.145813,25.453369,25.455,32.818589,1.401044,1.4,54.37624,55.0,68.050003
20161102024500,48.785,70.235825,25.453369,25.455,32.681535,1.384986,1.4,56.284431,55.0,68.050003
20161102030000,51.900002,70.055801,25.453369,25.455,32.544481,1.397029,1.4,54.538254,55.0,68.050003
20161102031500,38.575001,70.415848,25.453369,25.455,32.544481,1.397029,1.4,55.06031,55.0,68.050003
20161102033000,41.845001,70.325836,25.453369,25.455,32.3389,1.380971,1.4,55.564358,55.0,68.050003
20161102034500,44.634998,69.587761,25.453369,25.455,32.3389,1.384986,1.4,54.898293,55.0,68.050003
20161102040000,43.865002,69.227722,25.453369,25.455,32.201846,1.397029,1.4,54.574257,55.0,68.050003
20161102041500,41.755001,68.957703,25.453369,25.455,32.201846,1.397029,1.4,54.502251,55.0,68.050003
20161102043000,34.419998,68.759674,25.453369,25.455,32.23792,1.397029,1.4,55.276329,55.0,68.050003
20161102044500,47.810001,68.759674,25.453369,25.455,32.09988,1.393015,1.4,55.186317,55.0,68.050003
20161102050000,40.34,69.137711,25.453369,25.455,32.03086,1.384986,1.4,55.06031,55.0,68.050003
20161102051500,40.34,69.137711,25.453369,25.455,32.202509,1.397029,1.4,55.150314,55.0,68.050003
20161102053000,40.34,69.137711,25.453369,25.455,32.063483,1.389,1.4,54.862289,55.0,68.050003
20161102054500,40.34,69.227722,25.453369,25.455,32.063483,1.384986,1.4,54.826286,55.0,68.050003
20161102060000,40.91,69.407745,25.453369,25.455,32.063483,1.384986,1.4,55.47435,55.0,68.050003
20161102061500,44.290001,69.587761,25.453369,25.455,32.063483,1.380971,1.4,55.600361,55.0,68.050003
20161102063000,49.435001,69.047707,25.453369,25.455,32.063483,1.393015,1.4,54.538254,55.0,68.050003
20161102064500,45.240002,69.227722,25.453369,25.455,32.063483,1.389,1.4,54.574257,55.0,68.050003
20161102070000,45.299999,69.227722,25.453369,25.455,32.063483,1.389,1.4,54.502251,55.0,68.050003
20161102071500,39.470001,69.497757,25.453369,25.455,32.063483,1.389,1.4,55.240326,55.0,68.050003
20161102073000,39.470001,69.857788,25.453369,25.455,32.094134,1.384986,1.4,55.024303,55.0,68.050003
20161102074500,39.470001,70.145813,25.453369,25.455,32.094134,1.384986,1.4,55.240326,55.0,68.050003
20161102080000,55.044998,70.325836,25.453369,25.455,32.094134,1.364914,1.4,55.150314,55.0,68.050003
20161102081500,44.345001,70.235825,25.453369,25.455,32.094134,1.35287,1.4,54.502251,55.0,68.050003
20161102083000,46.615002,70.595863,25.453369,25.455,32.094134,1.389,1.4,55.024303,55.0,68.050003
20161102084500,62.580002,70.955902,25.453369,25.455,32.094134,1.384986,1.4,55.690369,55.0,68.050003
20161102090000,62.599998,71.873993,25.453369,25.455,33.2144,1.397029,1.4,54.664268,55.0,68.050003
20161102091500,48.115002,72.432045,25.453369,25.455,33.427376,1.397029,1.4,54.502251,55.0,68.050003
20161102093000,46.244999,73.260132,25.453369,25.455,34.492256,1.393015,1.4,54.574257,55.0,68.050003
20161102094500,46.244999,73.620163,25.453369,25.455,34.492256,1.397029,1.4,54.826286,55.0,68.050003
20161102100000,46.244999,73.89019,25.453369,25.455,35.295268,1.384986,1.4,54.826286,55.0,68.050003
20161102101500,46.244999,74.268227,25.453369,25.455,35.539133,1.397029,1.4,54.9883,55.0,68.050003
20161102103000,46.244999,74.898293,25.453369,25.455,35.973619,1.384986,1.4,55.06031,55.0,68.050003
20161102104500,46.244999,75.276337,25.453369,25.455,36.29735,1.384986,1.4,55.348335,55.0,68.050003
20161102110000,46.244999,75.726379,25.453369,25.455,36.492238,1.384986,1.4,55.312332,55.0,68.050003
20161102111500,46.244999,75.726379,25.453369,25.455,36.492238,1.376957,1.4,55.348335,55.0,68.050003
20161102113000,51.404999,76.554459,25.453369,25.455,36.436189,1.376957,1.4,54.502251,55.0,68.050003
20161102114500,46.450001,76.842484,25.453369,25.455,36.89558,1.376957,1.4,55.312332,55.0,68.050003
20161102120000,49.139999,75.636368,25.453369,25.455,36.89558,1.376957,1.4,54.37624,55.0,68.050003
20161102121500,46.599998,75.366341,25.453369,25.455,36.632063,1.384986,1.4,55.312332,55.0,68.050003
20161102123000,49.139999,76.464447,25.453369,25.455,36.822684,1.384986,1.4,55.402344,55.0,68.050003
20161102124500,50.299999,77.472549,25.453369,25.455,37.602202,1.380971,1.4,55.186317,55.0,68.050003
20161102130000,50.299999,76.014404,25.453369,25.455,37.602202,1.384986,1.4,54.574257,55.0,68.050003
20161102131500,49.470001,76.19442,25.453369,25.455,37.167614,1.397029,1.4,54.898293,55.0,68.050003
20161102133000,48.68,76.554459,25.453369,25.455,36.51529,1.372943,1.4,55.348335,55.0,68.050003
20161102134500,48.68,76.464447,25.453369,25.455,36.166246,1.368928,1.4,54.574257,55.0,68.050003
20161102140000,50.404999,76.19442,25.453369,25.455,36.166246,1.376957,1.4,54.502251,55.0,68.050003
20161102141500,50.77,76.842484,25.453369,25.455,35.39346,1.372943,1.4,54.538254,55.0,68.050003
20161102143000,50.514999,77.202522,25.453369,25.455,35.96041,1.376957,1.4,55.636368,55.0,68.050003
20161102144500,45.959999,77.112518,25.453369,25.455,36.560306,1.376957,1.4,55.186317,55.0,68.050003
20161102150000,45.959999,76.932495,25.453369,25.455,36.560306,1.376957,1.4,55.114311,55.0,68.050003
20161102151500,45.959999,77.472549,25.453369,25.455,35.808396,1.372943,1.4,55.150314,55.0,68.050003
20161102153000,45.959999,77.202522,25.453369,25.455,35.661074,1.364914,1.4,55.150314,55.0,68.050003
20161102154500,45.959999,77.292526,25.453369,25.455,35.661074,1.368928,1.4,55.240326,55.0,68.050003
20161102160000,45.959999,77.472549,25.453369,25.455,34.972761,1.368928,1.4,55.186317,55.0,68.050003
20161102161500,45.959999,77.112518,25.453369,25.455,35.042852,1.356885,1.4,54.790279,55.0,68.050003
20161102163000,45.959999,76.842484,25.453369,25.455,35.042852,1.405058,1.4,54.502251,55.0,68.050003
20161102164500,47.360001,76.842484,25.453369,25.455,35.116972,1.397029,1.4,55.636368,55.0,68.050003
20161102170000,47.025002,76.374435,25.453369,25.455,35.116972,1.397029,1.4,54.538254,55.0,68.050003
20161102171500,43.07,76.464447,25.453369,25.455,34.917052,1.401044,1.4,55.024303,55.0,68.050003
20161102173000,43.07,76.19442,25.453369,25.455,34.805634,1.401044,1.4,55.402344,55.0,68.050003
20161102174500,54.345001,75.726379,25.453369,25.455,34.805634,1.405058,1.4,53.926193,55.0,68.050003
20161102180000,47.564999,75.366341,25.453369,25.455,34.883205,1.397029,1.4,53.764175,55.0,68.050003
20161102181500,44.154999,75.096313,25.453369,25.455,35.120015,1.397029,1.4,54.790279,55.0,68.050003
20161102183000,40.049999,74.628265,25.453369,25.455,35.120015,1.397029,1.4,55.186317,55.0,68.050003
20161102184500,40.049999,74.178223,25.453369,25.455,34.485524,1.389,1.4,55.114311,55.0,68.050003
20161102190000,62.0,74.358238,25.453369,25.455,34.410265,1.393015,1.4,55.348335,55.0,68.050003
20161102191500,38.950001,73.89019,25.453369,25.455,34.45472,1.401044,1.4,54.790279,55.0,68.050003
20161102193000,41.275002,73.800186,25.453369,25.455,34.45472,1.384986,1.4,55.636368,55.0,68.050003
20161102194500,48.275002,73.440147,25.453369,25.455,34.113734,1.389,1.4,55.402344,55.0,68.050003
20161102200000,57.794998,72.972099,25.453369,25.455,34.113904,1.405058,1.4,54.538254,55.0,68.050003
20161102201500,44.849998,73.17012,25.453369,25.455,33.95475,1.397029,1.4,55.186317,55.0,68.050003
20161102203000,40.375,72.972099,25.453369,25.455,33.743916,1.393015,1.4,54.862289,55.0,68.050003
20161102204500,40.375,72.792084,25.453369,25.455,33.441792,1.380971,1.4,54.9883,55.0,68.050003
20161102210000,47.455002,72.702072,25.453369,25.455,33.195377,1.384986,1.4,55.402344,55.0,68.050003
20161102211500,38.73,72.522057,25.453369,25.455,33.195377,1.384986,1.4,54.664268,55.0,68.050003
20161102213000,40.860001,72.252029,25.453369,25.455,32.432128,1.376957,1.4,54.952297,55.0,68.050003
20161102214500,44.105,72.162018,25.453369,25.455,32.6857,1.380971,1.4,55.690369,55.0,68.050003
20161102220000,52.064999,72.162018,25.453369,25.455,32.681841,1.389,1.4,55.276329,55.0,68.050003
20161102221500,47.16,72.162018,25.453369,25.455,32.681841,1.380971,1.4,54.538254,55.0,68.050003
20161102223000,37.634998,71.873993,25.453369,25.455,32.796387,1.389,1.4,54.9883,55.0,68.050003
20161102224500,55.775002,71.333939,25.453369,25.455,32.850702,1.393015,1.4,55.348335,55.0,68.050003
20161102230000,44.169998,71.333939,25.453369,25.455,32.78464,1.384986,1.4,55.510353,55.0,68.050003
20161102231500,43.009998,71.153915,25.453369,25.455,32.78464,1.389,1.4,55.438347,55.0,68.050003
20161102233000,45.125,71.063911,25.453369,25.455,32.70338,1.397029,1.4,54.664268,55.0,68.050003
20161102234500,38.389999,71.063911,25.453369,25.455,32.256144,1.380971,1.4,54.898293,55.0,68.050003
20161103000000,36.990002,70.775879,25.453369,25.455,32.190082,1.384986,1.4,55.06031,55.0,68.050003
20161103001500,53.830002,70.505852,25.453369,25.455,32.551128,1.384986,1.4,55.150314,55.0,68.050003
20161103003000,48.07,70.235825,25.453369,25.455,32.417032,1.389,1.4,54.664268,55.0,68.050003
20161103004500,43.445,70.055801,25.453369,25.455,32.282936,1.384986,1.4,55.510353,55.0,68.050003
20161103010000,43.580002,70.145813,25.453369,25.455,32.326405,1.376957,1.4,55.402344,55.0,68.050003
20161103011500,51.674999,69.9478,25.453369,25.455,32.326405,1.393015,1.4,54.826286,55.0,68.050003
20161103013000,40.43,69.857788,25.453369,25.455,32.123782,1.384986,1.4,54.952297,55.0,68.050003
20161103014500,40.43,69.9478,25.453369,25.455,32.299868,1.376957,1.4,54.502251,55.0,68.050003
20161103020000,45.27,69.857788,25.453369,25.455,32.299868,1.376957,1.4,55.186317,55.0,68.050003
20161103021500,37.595001,69.767776,25.453369,25.455,32.3389,1.393015,1.4,54.286232,55.0,68.050003
20161103023000,43.705002,69.857788,25.453369,25.455,32.3389,1.368928,1.4,55.438347,55.0,68.050003
20161103024500,42.544998,69.677765,25.453369,25.455,32.514,1.393015,1.4,54.214222,55.0,68.050003
20161103030000,44.709999,69.497757,25.453369,25.455,32.514,1.364914,1.4,55.564358,55.0,68.050003
20161103031500,39.535,69.227722,25.453369,25.455,32.37596,1.380971,1.4,55.47435,55.0,68.050003
20161103033000,39.785,69.227722,25.453369,25.455,32.09988,1.389,1.4,55.510353,55.0,68.050003
20161103034500,44.0,69.047707,25.453369,25.455,32.09988,1.384986,1.4,54.37624,55.0,68.050003
20161103040000,41.985001,69.137711,25.453369,25.455,32.09988,1.389,1.4,54.538254,55.0,68.050003
20161103041500,42.485001,69.137711,25.453369,25.455,32.09988,1.384986,1.4,55.47435,55.0,68.050003
20161103043000,42.485001,69.227722,25.453369,25.455,32.202509,1.384986,1.4,54.502251,55.0,68.050003
20161103044500,38.59,69.497757,25.453369,25.455,32.374158,1.389,1.4,54.37624,55.0,68.050003
20161103050000,39.285,69.587761,25.453369,25.455,32.374158,1.376957,1.4,54.448246,55.0,68.050003
20161103051500,39.285,69.317734,25.453369,25.455,32.063483,1.384986,1.4,55.186317,55.0,68.050003
20161103053000,39.285,68.849686,25.453369,25.455,31.924457,1.376957,1.4,55.024303,55.0,68.050003
20161103054500,39.285,69.137711,25.453369,25.455,31.954122,1.393015,1.4,54.502251,55.0,68.050003
20161103060000,36.985001,69.047707,25.453369,25.455,32.122813,1.376957,1.4,55.114311,55.0,68.050003
20161103061500,44.345001,69.047707,25.453369,25.455,32.122813,1.384986,1.4,55.564358,55.0,68.050003
20161103063000,39.02,69.137711,25.453369,25.455,31.911316,1.393015,1.4,55.150314,55.0,68.050003
20161103064500,39.02,69.227722,25.453369,25.455,31.911316,1.376957,1.4,55.240326,55.0,68.050003
20161103070000,39.02,68.759674,25.453369,25.455,31.911316,1.389,1.4,55.186317,55.0,68.050003
20161103071500,39.02,68.759674,25.453369,25.455,31.936544,1.393015,1.4,54.610264,55.0,68.050003
20161103073000,39.02,68.849686,25.453369,25.455,31.79456,1.384986,1.4,54.700272,55.0,68.050003
20161103074500,39.02,68.849686,25.453369,25.455,31.79456,1.397029,1.4,54.952297,55.0,68.050003
20161103080000,39.02,69.137711,25.453369,25.455,31.652576,1.389,1.4,55.186317,55.0,68.050003
20161103081500,44.435001,69.9478,25.453369,25.455,31.488322,1.389,1.4,54.700272,55.0,68.050003
20161103083000,35.130001,70.235825,25.453369,25.455,31.79456,1.389,1.4,55.024303,55.0,68.050003
20161103084500,44.605,70.595863,25.453369,25.455,32.078528,1.393015,1.4,54.736275,55.0,68.050003
20161103090000,46.75,71.333939,25.453369,25.455,32.460195,1.389,1.4,54.448246,55.0,68.050003
20161103091500,40.505001,71.69397,25.453369,25.455,32.746135,1.384986,1.4,54.898293,55.0,68.050003
20161103093000,49.494999,72.612061,25.453369,25.455,33.92449,1.364914,1.4,55.240326,55.0,68.050003
20161103094500,46.785,72.702072,25.453369,25.455,33.92449,1.384986,1.4,54.9883,55.0,68.050003
20161103100000,46.785,73.080109,25.453369,25.455,34.572292,1.372943,1.4,54.862289,55.0,68.050003
20161103101500,46.785,74.178223,25.453369,25.455,35.033655,1.368928,1.4,55.348335,55.0,68.050003
20161103103000,46.785,74.268227,25.453369,25.455,35.912096,1.364914,1.4,54.898293,55.0,68.050003
20161103104500,46.785,74.628265,25.453369,25.455,36.303776,1.372943,1.4,54.952297,55.0,68.050003
20161103110000,46.785,75.006302,25.453369,25.455,36.303776,1.336812,1.4,55.024303,55.0,68.050003
20161103111500,46.785,75.366341,25.453369,25.455,36.790112,1.344841,1.4,55.276329,55.0,68.050003
20161103113000,51.5,76.104416,25.453369,25.455,36.946546,1.356885,1.4,54.9883,55.0,68.050003
20161103114500,51.5,75.456345,25.453369,25.455,36.884003,1.356885,1.4,54.502251,55.0,68.050003
20161103120000,51.610001,76.374435,25.453369,25.455,37.101824,1.360899,1.4,55.438347,55.0,68.050003
20161103121500,51.610001,75.456345,25.453369,25.455,36.510785,1.368928,1.4,54.610264,55.0,68.050003
20161103123000,46.619999,75.636368,25.453369,25.455,36.510785,1.368928,1.4,55.024303,55.0,68.050003
20161103124500,46.619999,76.64447,25.453369,25.455,36.510785,1.368928,1.4,55.150314,55.0,68.050003
20161103130000,46.619999,75.834381,25.453369,25.455,36.34546,1.368928,1.4,55.186317,55.0,68.050003
20161103131500,46.619999,76.374435,25.453369,25.455,36.57972,1.28061,1.4,54.952297,55.0,69.894997
20161103133000,51.619999,77.022507,23.29924,23.299999,36.76196,1.332798,1.4,55.348335,55.0,70.445
20161103134500,51.619999,76.842484,23.29924,23.299999,36.76196,1.324769,1.4,54.700272,55.0,70.445
20161103140000,51.619999,77.202522,22.874199,22.875,35.754506,1.312726,1.4,54.826286,55.0,70.919998
20161103141500,51.619999,77.760574,22.874199,22.875,35.759028,1.356885,1.4,54.862289,55.0,70.919998
20161103143000,51.619999,77.202522,22.874199,22.875,35.64268,1.360899,1.4,55.024303,55.0,70.919998
20161103144500,51.619999,76.284431,22.874199,22.875,35.64268,1.401044,1.4,54.502251,55.0,70.919998
20161103150000,45.349998,76.464447,22.874199,22.875,36.158273,1.413087,1.4,55.186317,55.0,70.919998
20161103151500,45.349998,76.19442,23.375046,23.375,35.917604,1.481333,1.4,54.736275,55.0,70.360001
20161103153000,45.349998,76.464447,23.803553,23.805,35.688852,1.493376,1.4,54.664268,55.0,69.885002
20161103154500,45.349998,76.104416,23.803553,23.805,35.688852,1.485347,1.4,54.502251,55.0,69.885002
20161103160000,47.564999,76.554459,23.803553,23.805,36.470665,1.473304,1.4,55.240326,55.0,69.885002
20161103161500,47.564999,75.924393,23.803553,23.805,36.560306,1.437174,1.4,54.502251,55.0,69.885002
20161103163000,43.889999,76.104416,23.803553,23.805,36.560306,1.437174,1.4,55.402344,55.0,69.885002
20161103164500,47.814999,76.104416,23.803553,23.805,35.808396,1.453232,1.4,54.9883,55.0,69.885002
20161103170000,47.814999,76.554459,23.803553,23.805,35.808396,1.457246,1.4,55.150314,55.0,69.885002
20161103171500,47.814999,76.19442,23.803553,23.805,35.808396,1.457246,1.4,55.024303,55.0,69.885002
20161103173000,47.814999,75.726379,23.803553,23.805,36.51529,1.461261,1.4,54.700272,55.0,69.885002
20161103174500,47.814999,75.456345,23.803553,23.805,36.51529,1.437174,1.4,54.610264,55.0,69.885002
20161103180000,47.814999,74.628265,23.803553,23.805,36.639611,1.429145,1.4,54.574257,55.0,69.885002
20161103181500,47.814999,74.088211,23.803553,23.805,36.58448,1.441188,1.4,54.538254,55.0,69.885002
20161103183000,42.575001,73.800186,23.803553,23.805,36.399282,1.429145,1.4,55.186317,55.0,69.885002
20161103184500,60.610001,73.530151,23.803553,23.805,36.070128,1.42513,1.4,56.446445,55.0,69.885002
20161103190000,59.0,73.260132,23.803553,23.805,35.839574,1.441188,1.4,54.37624,55.0,69.885002
20161103191500,43.439999,72.792084,23.803553,23.805,35.747468,1.421116,1.4,55.348335,55.0,69.885002
20161103193000,43.439999,72.342041,23.803553,23.805,35.03969,1.429145,1.4,54.862289,55.0,69.885002
20161103194500,54.334999,72.252029,23.803553,23.805,34.877663,1.42513,1.4,55.47435,55.0,69.885002
20161103200000,46.57,71.69397,23.803553,23.805,34.748497,1.445203,1.4,55.402344,55.0,69.885002
20161103201500,44.445,71.333939,23.803553,23.805,34.627304,1.465275,1.4,54.538254,55.0,69.885002
20161103203000,41.09,71.243927,23.803553,23.805,34.238905,1.449217,1.4,55.510353,55.0,69.885002
20161103204500,48.259998,71.063911,23.803553,23.805,33.976629,1.469289,1.4,54.412243,55.0,69.885002
20161103210000,40.450001,70.955902,23.803553,23.805,34.039818,1.461261,1.4,55.024303,55.0,69.885002
20161103211500,44.779999,70.595863,23.803553,23.805,33.648784,1.453232,1.4,54.574257,55.0,69.885002
20161103213000,56.264999,70.595863,23.803553,23.805,33.44526,1.457246,1.4,54.610264,55.0,69.885002
20161103214500,49.779999,70.325836,23.803553,23.805,33.379198,1.465275,1.4,54.700272,55.0,69.885002
20161103220000,46.395,70.775879,23.803553,23.805,33.435485,1.461261,1.4,54.502251,55.0,69.885002
20161103221500,52.875,70.685867,23.803553,23.805,33.302375,1.473304,1.4,55.798382,55.0,69.885002
20161103223000,50.455002,70.685867,23.803553,23.805,33.221608,1.473304,1.4,54.610264,55.0,69.885002
20161103224500,43.855,70.235825,23.803553,23.805,33.15456,1.481333,1.4,54.700272,55.0,69.885002
20161103230000,42.365002,70.235825,23.803553,23.805,32.83649,1.481333,1.4,54.502251,55.0,69.885002
20161103231500,50.095001,69.9478,23.803553,23.805,33.069356,1.457246,1.4,55.348335,55.0,69.885002
20161103233000,41.09,69.677765,23.803553,23.805,32.980208,1.473304,1.4,55.186317,55.0,69.885002
20161103234500,36.799999,69.677765,23.803553,23.805,32.731651,1.481333,1.4,55.024303,55.0,69.885002
20161104000000,44.685001,69.497757,23.803553,23.805,32.640038,1.461261,1.4,55.510353,55.0,69.885002
20161104001500,46.915001,69.137711,23.803553,23.805,32.640038,1.481333,1.4,54.610264,55.0,69.885002
20161104003000,43.044998,69.497757,23.803553,23.805,32.367902,1.489362,1.4,54.862289,55.0,69.885002
20161104004500,44.355,69.137711,23.803553,23.805,31.8136,1.465275,1.4,55.114311,55.0,69.885002
20161104010000,37.455002,68.759674,23.803553,23.805,31.718536,1.477318,1.4,55.150314,55.0,69.885002
20161104011500,41.455002,69.137711,23.803553,23.805,31.718536,1.461261,1.4,55.510353,55.0,69.885002
20161104013000,38.154999,68.849686,23.803553,23.805,31.687562,1.481333,1.4,54.826286,55.0,69.885002
20161104014500,38.154999,69.137711,23.803553,23.805,31.448049,1.477318,1.4,55.024303,55.0,69.885002
20161104020000,38.154999,69.227722,23.803553,23.805,31.448049,1.481333,1.4,55.024303,55.0,69.885002
20161104021500,38.154999,69.137711,23.803553,23.805,31.310995,1.473304,1.4,54.952297,55.0,69.885002
20161104023000,38.154999,68.489655,23.803553,23.805,31.075256,1.481333,1.4,54.862289,55.0,69.885002
20161104024500,38.154999,68.399643,23.803553,23.805,30.47264,1.485347,1.4,54.862289,55.0,69.885002
20161104030000,38.154999,68.849686,23.803553,23.805,30.367716,1.481333,1.4,54.826286,55.0,69.885002
20161104031500,38.154999,68.849686,23.803553,23.805,30.367716,1.473304,1.4,54.9883,55.0,69.885002
20161104033000,38.154999,68.849686,23.803553,23.805,30.46295,1.489362,1.4,54.826286,55.0,69.885002
20161104034500,38.154999,68.579659,23.803553,23.805,30.46295,1.489362,1.4,54.898293,55.0,69.885002
20161104040000,38.154999,68.849686,23.803553,23.805,30.46295,1.489362,1.4,55.024303,55.0,69.885002
20161104041500,38.154999,69.227722,23.803553,23.805,30.46295,1.489362,1.4,55.240326,55.0,69.885002
20161104043000,38.154999,68.759674,23.803553,23.805,30.46295,1.481333,1.4,55.06031,55.0,69.885002
20161104044500,38.154999,68.66967,23.803553,23.805,30.46295,1.493376,1.4,54.862289,55.0,69.885002
20161104050000,38.154999,68.759674,23.803553,23.805,30.46295,1.489362,1.4,55.06031,55.0,69.885002
20161104051500,38.154999,68.129616,24.232061,24.23,30.46295,1.485347,1.4,54.538254,55.0,69.410004
20161104053000,37.389999,68.129616,24.232061,24.23,30.46295,1.461261,1.4,54.952297,55.0,69.410004
20161104054500,37.389999,68.039612,24.232061,24.23,30.46295,1.445203,1.4,55.150314,55.0,69.410004
20161104060000,37.389999,68.66967,24.232061,24.23,30.46295,1.461261,1.4,55.240326,55.0,69.410004
20161104061500,37.389999,68.579659,24.232061,24.23,30.46295,1.465275,1.4,55.348335,55.0,69.410004
20161104063000,37.389999,68.759674,24.232061,24.23,30.46295,1.453232,1.4,55.312332,55.0,69.410004
20161104064500,37.389999,68.489655,24.232061,24.23,30.46295,1.465275,1.4,55.312332,55.0,69.410004
20161104070000,37.389999,68.759674,24.232061,24.23,30.46295,1.469289,1.4,55.240326,55.0,69.410004
20161104071500,37.389999,68.759674,24.232061,24.23,30.46295,1.461261,1.4,55.240326,55.0,69.410004
20161104073000,37.389999,68.759674,24.232061,24.23,29.099176,1.465275,1.4,55.276329,55.0,69.410004
20161104074500,40.285,68.957703,24.232061,24.23,28.953248,1.465275,1.4,55.150314,55.0,69.410004
20161104080000,40.285,69.227722,24.232061,24.23,30.193636,1.469289,1.4,55.024303,55.0,69.410004
20161104081500,40.285,69.587761,24.232061,24.23,32.45552,1.449217,1.4,55.186317,55.0,69.410004
20161104083000,43.974998,69.587761,24.232061,24.23,34.936296,1.421116,1.4,55.150314,55.0,69.410004
20161104084500,36.435001,70.595863,24.232061,24.23,35.400107,1.405058,1.4,55.276329,55.0,69.410004
20161104090000,44.02,70.415848,24.232061,24.23,35.964575,1.449217,1.4,54.736275,55.0,69.410004
20161104091500,49.049999,70.685867,24.232061,24.23,35.993645,1.441188,1.4,54.790279,55.0,69.410004
20161104093000,38.654999,71.333939,24.232061,24.23,36.43692,1.405058,1.4,55.024303,55.0,69.410004
20161104094500,47.709999,71.783981,24.232061,24.23,35.987542,1.405058,1.4,55.024303,55.0,69.410004
20161104100000,42.095001,72.252029,24.232061,24.23,36.82112,1.413087,1.4,54.862289,55.0,69.410004
20161104101500,63.919998,72.702072,24.232061,24.23,37.155204,1.405058,1.4,54.502251,55.0,69.410004
20161104103000,64.504997,72.972099,24.232061,24.23,37.43448,1.421116,1.4,54.502251,55.0,69.410004
20161104104500,50.275002,73.260132,24.232061,24.23,37.604565,1.429145,1.4,54.538254,55.0,69.410004
20161104110000,45.174999,73.710175,24.232061,24.23,37.81392,1.429145,1.4,54.700272,55.0,69.410004
20161104111500,45.174999,74.268227,24.232061,24.23,37.702502,1.421116,1.4,55.114311,55.0,69.410004
20161104113000,45.174999,73.89019,24.232061,24.23,35.56975,1.421116,1.4,54.862289,55.0,69.410004
20161104114500,68.614998,74.448242,24.232061,24.23,35.56975,1.457246,1.4,55.186317,55.0,69.410004
20161104120000,45.5,75.096313,24.232061,24.23,35.557,1.465275,1.4,55.510353,55.0,69.410004
20161104121500,48.450001,75.456345,24.232061,24.23,35.07607,1.473304,1.4,55.186317,55.0,69.410004
20161104123000,47.685001,75.924393,24.232061,24.23,35.271706,1.449217,1.4,54.502251,55.0,69.410004
20161104124500,45.115002,75.366341,24.232061,24.23,35.28296,1.461261,1.4,54.9883,55.0,69.410004
20161104130000,45.115002,76.19442,24.232061,24.23,35.808583,1.465275,1.4,55.348335,55.0,69.410004
20161104131500,49.84,75.456345,24.232061,24.23,35.808583,1.461261,1.4,54.538254,55.0,69.410004
20161104133000,48.064999,75.924393,24.232061,24.23,35.818273,1.469289,1.4,55.600361,55.0,69.410004
20161104134500,43.904999,75.726379,24.232061,24.23,35.64268,1.445203,1.4,55.348335,55.0,69.410004
20161104140000,50.145,75.546356,24.232061,24.23,35.639144,1.461261,1.4,54.574257,55.0,69.410004
20161104141500,46.805,75.546356,24.232061,24.23,35.639144,1.477318,1.4,54.862289,55.0,69.410004
20161104143000,46.805,75.834381,24.232061,24.23,35.323862,1.469289,1.4,54.736275,55.0,69.410004
20161104144500,48.764999,76.014404,24.232061,24.23,35.06536,1.485347,1.4,54.9883,55.0,69.410004
20161104150000,66.120003,75.834381,24.232061,24.23,35.717276,1.485347,1.4,55.276329,55.0,69.410004
20161104151500,68.489998,76.374435,24.232061,24.23,35.717276,1.469289,1.4,55.024303,55.0,69.410004
20161104153000,46.029999,77.022507,24.232061,24.23,35.09732,1.489362,1.4,55.024303,55.0,69.410004
20161104154500,46.029999,76.374435,24.232061,24.23,34.933151,1.489362,1.4,54.538254,55.0,69.410004
20161104160000,43.32,76.014404,24.232061,24.23,34.933151,1.481333,1.4,55.024303,55.0,69.410004
20161104161500,50.25,75.366341,24.232061,24.23,35.474142,1.477318,1.4,55.960396,55.0,69.410004
20161104163000,58.490002,75.636368,24.232061,24.23,35.474142,1.473304,1.4,55.47435,55.0,69.410004
20161104164500,50.005001,76.104416,24.232061,24.23,35.195597,1.477318,1.4,55.024303,55.0,69.410004
20161104170000,42.945,75.924393,24.232061,24.23,35.155256,1.485347,1.4,54.412243,55.0,69.410004
20161104171500,42.945,76.104416,24.232061,24.23,35.39346,1.481333,1.4,55.024303,55.0,69.410004
20161104173000,52.285,75.834381,24.232061,24.23,35.155256,1.485347,1.4,55.312332,55.0,69.410004
20161104174500,43.68,75.456345,24.232061,24.23,34.818044,1.477318,1.4,55.024303,55.0,69.410004
20161104180000,43.68,74.718277,24.232061,24.23,35.116972,1.461261,1.4,54.736275,55.0,69.410004
20161104181500,60.189999,74.358238,24.232061,24.23,35.235462,1.461261,1.4,54.952297,55.0,69.410004
20161104183000,58.575001,73.89019,24.232061,24.23,34.675176,1.473304,1.4,54.574257,55.0,69.410004
20161104184500,45.950001,73.620163,24.232061,24.23,34.414464,1.473304,1.4,54.664268,55.0,69.410004
20161104190000,45.080002,73.620163,24.232061,24.23,34.2973,1.473304,1.4,55.024303,55.0,69.410004
20161104191500,58.25,73.17012,24.232061,24.23,34.2973,1.465275,1.4,54.700272,55.0,69.410004
20161104193000,44.645,73.260132,24.232061,24.23,33.95475,1.441188,1.4,55.114311,55.0,69.410004
20161104194500,44.645,73.260132,24.232061,24.23,33.976034,1.465275,1.4,54.9883,55.0,69.410004
20161104200000,39.669998,72.612061,24.232061,24.23,33.976034,1.437174,1.4,54.952297,55.0,69.410004
20161104201500,54.220001,72.162018,24.232061,24.23,34.467317,1.453232,1.4,55.852386,55.0,69.410004
20161104203000,42.814999,72.342041,24.232061,24.23,34.898624,1.465275,1.4,55.636368,55.0,69.410004
20161104204500,48.055,72.252029,24.232061,24.23,34.96625,1.445203,1.4,54.736275,55.0,69.410004
20161104210000,45.715,72.072006,24.232061,24.23,35.300096,1.457246,1.4,54.502251,55.0,69.410004
20161104211500,49.650002,72.522057,24.232061,24.23,35.230668,1.469289,1.4,54.952297,55.0,69.410004
20161104213000,42.695,72.432045,24.232061,24.23,35.361398,1.445203,1.4,54.9883,55.0,69.410004
20161104214500,44.805,72.252029,24.232061,24.23,35.22533,1.453232,1.4,55.47435,55.0,69.410004
20161104220000,40.68,72.072006,24.232061,24.23,35.422615,1.445203,1.4,55.276329,55.0,69.410004
20161104221500,56.689999,72.252029,24.232061,24.23,35.22533,1.441188,1.4,55.690369,55.0,69.410004
20161104223000,47.195,72.162018,24.232061,24.23,34.83076,1.465275,1.4,55.564358,55.0,69.410004
20161104224500,39.68,72.162018,24.232061,24.23,34.633475,1.453232,1.4,54.37624,55.0,69.410004
20161104230000,56.215,71.964005,24.232061,24.23,34.367255,1.465275,1.4,54.502251,55.0,69.410004
20161104231500,46.130001,72.072006,24.232061,24.23,34.367255,1.473304,1.4,54.286232,55.0,69.410004
20161104233000,46.095001,71.783981,24.232061,24.23,33.973756,1.457246,1.4,55.024303,55.0,69.410004
20161104234500,50.27,71.69397,24.232061,24.23,33.648784,1.449217,1.4,56.176422,55.0,69.410004
20161105000000,49.139999,71.063911,24.232061,24.23,33.386508,1.465275,1.4,54.340233,55.0,69.410004
20161105001500,39.294998,71.063911,24.232061,24.23,33.25537,1.465275,1.4,54.862289,55.0,69.410004
20161105003000,39.294998,71.063911,24.232061,24.23,32.927525,1.469289,1.4,54.700272,55.0,69.410004
20161105004500,44.384998,70.685867,24.232061,24.23,32.479796,1.445203,1.4,55.114311,55.0,69.410004
20161105010000,44.384998,70.685867,24.232061,24.23,32.59968,1.473304,1.4,54.502251,55.0,69.410004
20161105011500,39.18,70.235825,25.651268,25.65,32.337404,1.300682,1.4,54.736275,55.0,67.830002
20161105013000,34.419998,70.145813,25.332411,25.33,32.075128,1.344841,1.4,55.402344,55.0,68.184998
20161105014500,39.915001,69.9478,25.332411,25.33,32.075128,1.368928,1.4,55.402344,55.0,68.184998
20161105020000,36.689999,69.497757,25.332411,25.33,31.157162,1.376957,1.4,54.952297,55.0,68.184998
20161105021500,36.689999,69.497757,25.332411,25.33,31.157162,1.397029,1.4,55.312332,55.0,68.184998
20161105023000,36.689999,69.497757,25.332411,25.33,30.829317,1.413087,1.4,54.952297,55.0,68.184998
20161105024500,36.689999,69.497757,25.332411,25.33,30.567041,1.409073,1.4,54.574257,55.0,68.184998
20161105030000,35.150002,68.957703,25.332411,25.33,30.304765,1.413087,1.4,54.502251,55.0,68.184998
20161105031500,35.150002,68.759674,25.332411,25.33,29.64644,1.413087,1.4,54.502251,55.0,68.184998
20161105033000,32.849998,68.579659,25.332411,25.33,29.64644,1.421116,1.4,54.826286,55.0,68.184998
20161105034500,32.849998,68.399643,25.332411,25.33,29.323525,1.437174,1.4,54.610264,55.0,68.184998
20161105040000,32.849998,68.309631,25.332411,25.33,29.065193,1.429145,1.4,54.538254,55.0,68.184998
20161105041500,29.42,68.039612,25.332411,25.33,29.065193,1.437174,1.4,54.502251,55.0,68.184998
20161105043000,29.42,68.039612,25.332411,25.33,28.64803,1.445203,1.4,55.024303,55.0,68.184998
20161105044500,29.42,68.039612,25.332411,25.33,28.58394,1.437174,1.4,54.826286,55.0,68.184998
20161105050000,29.42,67.661568,25.332411,25.33,28.32758,1.445203,1.4,54.664268,55.0,68.184998
20161105051500,29.42,67.661568,25.332411,25.33,27.88864,1.449217,1.4,54.538254,55.0,68.184998
20161105053000,28.65,67.859589,25.332411,25.33,27.57312,1.445203,1.4,54.502251,55.0,68.184998
20161105054500,24.030001,67.751579,25.332411,25.33,27.57312,1.453232,1.4,55.186317,55.0,68.184998
20161105060000,24.030001,67.859589,25.332411,25.33,27.344453,1.449217,1.4,55.186317,55.0,68.184998
20161105061500,24.030001,67.661568,25.332411,25.33,26.62656,1.457246,1.4,55.06031,55.0,68.184998
20161105063000,24.030001,67.661568,25.332411,25.33,26.62656,1.465275,1.4,55.240326,55.0,68.184998
20161105064500,24.030001,67.391541,25.332411,25.33,26.62656,1.473304,1.4,55.348335,55.0,68.184998
20161105070000,24.030001,67.031502,25.332411,25.33,26.563456,1.473304,1.4,54.9883,55.0,68.184998
20161105071500,24.030001,66.941498,25.332411,25.33,26.31104,1.485347,1.4,55.024303,55.0,68.184998
20161105073000,24.030001,66.671471,25.332411,25.33,25.99552,1.473304,1.4,55.114311,55.0,68.184998
20161105074500,24.030001,66.563461,25.332411,25.33,25.869312,1.469289,1.4,54.952297,55.0,68.184998
20161105080000,24.030001,66.761475,25.332411,25.33,25.743104,1.465275,1.4,54.952297,55.0,68.184998
20161105081500,24.030001,66.941498,25.332411,25.33,25.743104,1.473304,1.4,55.240326,55.0,68.184998
20161105083000,27.940001,67.301529,25.332411,25.33,25.616896,1.473304,1.4,55.150314,55.0,68.184998
20161105084500,27.940001,68.039612,25.332411,25.33,25.743104,1.461261,1.4,55.06031,55.0,68.184998
20161105090000,27.940001,68.309631,25.332411,25.33,25.869312,1.465275,1.4,55.150314,55.0,68.184998
20161105091500,31.795,68.759674,25.332411,25.33,25.85493,1.489362,1.4,55.186317,55.0,68.184998
20161105093000,31.795,69.407745,25.332411,25.33,26.149166,1.489362,1.4,55.312332,55.0,67.580002
20161105094500,35.205002,70.055801,25.876659,25.875,26.744625,1.453232,1.4,55.186317,55.0,67.580002
20161105100000,35.205002,69.9478,25.876659,25.875,27.083724,1.465275,1.4,55.186317,55.0,67.580002
20161105101500,35.205002,69.407745,25.876659,25.875,27.511648,1.461261,1.4,54.862289,55.0,67.580002
20161105103000,35.205002,69.587761,25.876659,25.875,27.657491,1.457246,1.4,54.700272,55.0,67.580002
20161105104500,37.264999,71.333939,25.876659,25.875,28.32452,1.441188,1.4,55.47435,55.0,67.580002
20161105110000,39.34,71.513954,25.876659,25.875,28.870271,1.457246,1.4,55.348335,55.0,67.580002
20161105111500,38.575001,72.072006,25.876659,25.875,29.067794,1.465275,1.4,54.502251,55.0,67.580002
20161105113000,37.805,72.162018,25.876659,25.875,29.409596,1.449217,1.4,54.700272,55.0,67.580002
20161105114500,34.555,72.252029,25.876659,25.875,29.855676,1.449217,1.4,55.186317,55.0,67.580002
20161105120000,35.43,73.17012,25.876659,25.875,30.159449,1.453232,1.4,55.186317,55.0,67.580002
20161105121500,41.935001,73.350136,25.876659,25.875,30.447854,1.453232,1.4,54.826286,55.0,67.580002
20161105123000,34.255001,73.998199,25.876659,25.875,30.883904,1.457246,1.4,55.024303,55.0,67.580002
20161105124500,33.235001,73.998199,25.876659,25.875,31.047818,1.457246,1.4,55.47435,55.0,67.580002
20161105130000,43.970001,74.538254,25.876659,25.875,31.116175,1.461261,1.4,55.348335,55.0,67.580002
20161105131500,43.970001,75.006302,25.876659,25.875,31.331123,1.461261,1.4,54.9883,55.0,67.580002
20161105133000,44.794998,75.006302,25.876659,25.875,31.383296,1.441188,1.4,54.502251,55.0,67.580002
20161105134500,34.779999,74.358238,25.876659,25.875,31.383296,1.453232,1.4,54.574257,55.0,67.580002
20161105140000,43.299999,74.628265,25.876659,25.875,31.420594,1.441188,1.4,55.348335,55.0,67.580002
20161105141500,38.314999,74.628265,25.876659,25.875,31.303175,1.441188,1.4,55.636368,55.0,67.580002
20161105143000,44.154999,75.636368,25.876659,25.875,31.406705,1.453232,1.4,54.952297,55.0,67.580002
20161105144500,38.764999,74.628265,25.876659,25.875,31.406705,1.453232,1.4,54.37624,55.0,67.580002
20161105150000,30.725,75.636368,25.876659,25.875,31.417874,1.457246,1.4,55.024303,55.0,67.580002
20161105151500,37.384998,75.096313,25.876659,25.875,30.6372,1.449217,1.4,55.690369,55.0,67.580002
20161105153000,48.639999,75.096313,25.876659,25.875,30.410828,1.445203,1.4,54.052208,55.0,67.580002
20161105154500,40.549999,73.350136,25.876659,25.875,30.6372,1.457246,1.4,54.214222,55.0,67.580002
20161105160000,29.98,74.808289,25.876659,25.875,30.714193,1.461261,1.4,54.790279,55.0,67.580002
20161105161500,39.84,74.628265,25.876659,25.875,30.737942,1.441188,1.4,55.852386,55.0,67.580002
20161105163000,41.955002,74.358238,25.876659,25.875,30.415435,1.449217,1.4,55.564358,55.0,67.580002
20161105164500,35.365002,74.898293,25.876659,25.875,30.315849,1.453232,1.4,54.9883,55.0,67.580002
20161105170000,35.365002,73.89019,25.876659,25.875,29.947,1.445203,1.4,55.312332,55.0,67.580002
20161105171500,45.494999,73.89019,25.876659,25.875,29.947,1.469289,1.4,54.286232,55.0,67.580002
20161105173000,33.560001,73.800186,25.876659,25.875,30.066884,1.441188,1.4,54.37624,55.0,67.580002
20161105174500,31.799999,72.972099,25.876659,25.875,30.033938,1.449217,1.4,55.024303,55.0,67.580002
20161105180000,28.545,72.612061,25.876659,25.875,30.046841,1.441188,1.4,55.186317,55.0,67.580002
20161105181500,29.200001,72.342041,25.876659,25.875,29.901984,1.453232,1.4,55.024303,55.0,67.580002
20161105183000,29.200001,71.964005,25.876659,25.875,29.95737,1.461261,1.4,55.312332,55.0,67.580002
20161105184500,29.200001,71.513954,25.876659,25.875,29.95737,1.449217,1.4,55.276329,55.0,67.580002
20161105190000,29.200001,70.685867,25.876659,25.875,29.95737,1.445203,1.4,55.150314,55.0,67.580002
20161105191500,29.200001,70.955902,25.876659,25.875,29.95737,1.461261,1.4,54.9883,55.0,67.580002
20161105193000,29.200001,70.775879,25.876659,25.875,29.185366,1.449217,1.4,54.826286,55.0,67.580002
20161105194500,29.200001,70.685867,25.876659,25.875,29.130235,1.465275,1.4,54.826286,55.0,67.580002
20161105210000,29.200001,70.595863,25.876659,25.875,28.15928,1.453232,1.4,54.790279,55.0,67.580002
20161105211500,29.200001,70.235825,25.876659,25.875,27.918696,1.469289,1.4,54.538254,55.0,67.580002
20161105213000,28.285,69.587761,25.876659,25.875,27.633912,1.465275,1.4,54.502251,55.0,67.580002
20161105214500,24.924999,68.759674,25.876659,25.875,27.389384,1.449217,1.4,54.502251,55.0,67.580002
20161105220000,24.924999,68.849686,25.876659,25.875,26.991125,1.461261,1.4,54.952297,55.0,67.580002
20161105221500,24.924999,68.039612,25.876659,25.875,27.143054,1.465275,1.4,54.790279,55.0,67.580002
20161105223000,24.924999,67.571564,25.876659,25.875,26.832464,1.457246,1.4,54.574257,55.0,67.580002
20161105224500,22.25,67.571564,25.876659,25.875,26.894582,1.465275,1.4,54.736275,55.0,67.580002
20161105230000,22.25,68.129616,25.876659,25.875,26.594668,1.461261,1.4,55.186317,55.0,67.580002
20161105231500,24.57,67.859589,25.876659,25.875,26.594668,1.461261,1.4,55.564358,55.0,67.580002
20161105233000,20.365,67.301529,25.876659,25.875,26.444711,1.465275,1.4,54.448246,55.0,67.580002
20161105234500,20.365,67.751579,25.876659,25.875,26.411272,1.449217,1.4,55.348335,55.0,67.580002
20161106000000,26.43,67.859589,25.876659,25.875,26.19,1.469289,1.4,54.952297,55.0,67.580002
20161106001500,26.43,67.661568,25.876659,25.875,26.19,1.465275,1.4,55.348335,55.0,67.580002
20161106003000,29.549999,67.751579,25.876659,25.875,26.149166,1.449217,1.4,54.862289,55.0,67.580002
20161106004500,18.0,66.563461,25.876659,25.875,26.042763,1.457246,1.4,55.348335,55.0,67.580002
20161106010000,23.795,66.563461,25.876659,25.875,,1.453232,1.4,54.448246,55.0,67.580002
20161106011500,22.475,66.671471,25.876659,25.875,,1.453232,1.4,55.186317,55.0,67.580002
20161106013000,22.475,67.031502,25.876659,25.875,,1.461261,1.4,55.402344,55.0,67.580002
20161106014500,22.475,66.563461,25.876659,25.875,,1.453232,1.4,54.898293,55.0,67.580002
20161106020000,22.475,66.023407,25.876659,25.875,26.029792,1.461261,1.4,54.700272,55.0,67.580002
20161106021500,22.475,66.293427,25.876659,25.875,26.029792,1.429145,1.4,54.952297,55.0,67.580002
20161106023000,22.475,66.293427,25.876659,25.875,26.037272,1.465275,1.4,55.186317,55.0,67.580002
20161106024500,22.475,66.203423,25.876659,25.875,25.972196,1.465275,1.4,55.06031,55.0,67.580002
20161106030000,22.475,66.023407,25.876659,25.875,25.706877,1.453232,1.4,55.06031,55.0,67.580002
20161106031500,22.475,66.113419,25.876659,25.875,25.977211,1.445203,1.4,55.402344,55.0,67.580002
20161106033000,29.92,66.023407,25.876659,25.875,26.380655,1.453232,1.4,54.610264,55.0,67.580002
20161106034500,22.700001,65.843384,25.876659,25.875,26.44721,1.449217,1.4,54.898293,55.0,67.580002
20161106040000,22.700001,65.753372,25.876659,25.875,26.44721,1.445203,1.4,55.114311,55.0,67.580002
20161106041500,22.700001,65.573357,25.876659,25.875,26.380655,1.453232,1.4,55.186317,55.0,67.580002
20161106043000,29.5,66.293427,25.876659,25.875,26.516808,1.445203,1.4,55.690369,55.0,67.580002
20161106044500,31.08,66.113419,25.876659,25.875,26.517879,1.445203,1.4,54.538254,55.0,67.580002
20161106050000,25.815001,66.113419,25.876659,25.875,26.652961,1.449217,1.4,54.412243,55.0,67.580002
20161106051500,23.785,66.023407,25.876659,25.875,26.652961,1.433159,1.4,55.186317,55.0,67.580002
20161106053000,27.190001,65.663368,25.876659,25.875,26.925267,1.445203,1.4,55.348335,55.0,67.580002
