PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161111061500,44.575001,64.47525,25.094563,25.094999,23.005747,1.441188,1.4,57.022503,55.0,68.449997
20161111063000,35.544998,64.007202,25.094563,25.094999,22.76212,1.485347,1.4,53.710175,55.0,68.449997
20161111064500,8.0,64.115219,25.094563,25.094999,22.870665,1.481333,1.4,53.638168,55.0,68.449997
20161111070000,0.235,64.295227,25.094563,25.094999,22.76212,1.461261,1.4,55.240326,55.0,68.449997
20161111071500,41.23,64.745277,25.094563,25.094999,22.76212,1.445203,1.4,57.148514,55.0,68.449997
20161111073000,39.625,64.007202,25.094563,25.094999,22.628024,1.465275,1.4,53.674168,55.0,68.449997
20161111074500,6.03,64.295227,25.094563,25.094999,22.628024,1.477318,1.4,53.512154,55.0,68.449997
20161111080000,0.0,64.47525,25.094563,25.094999,22.493928,1.453232,1.4,55.348335,55.0,68.449997
20161111081500,38.025002,64.385239,25.094563,25.094999,22.600501,1.421116,1.4,57.274529,55.0,68.449997
20161111083000,39.305,64.835281,25.094563,25.094999,22.600501,1.457246,1.4,53.638168,55.0,68.449997
20161111084500,6.855,65.105316,25.094563,25.094999,22.600501,1.477318,1.4,53.638168,55.0,68.449997
20161111090000,6.095,65.105316,25.094563,25.094999,22.735583,1.453232,1.4,55.690369,55.0,68.449997
20161111091500,45.529999,65.573357,25.094563,25.094999,22.735583,1.445203,1.4,56.9865,55.0,68.449997
20161111093000,28.059999,66.293427,25.094563,25.094999,22.85324,1.457246,1.4,53.386139,55.0,68.449997
20161111094500,11.43,66.293427,25.523071,25.525,23.139588,1.465275,1.4,54.160217,55.0,67.974998
20161111100000,11.115,66.293427,25.523071,25.525,23.271712,1.465275,1.4,55.186317,55.0,67.974998
20161111101500,39.490002,66.851486,25.523071,25.525,23.223313,1.457246,1.4,56.9865,55.0,67.974998
20161111103000,42.404999,66.761475,25.523071,25.525,23.511055,1.449217,1.4,54.574257,55.0,67.974998
20161111104500,29.74,67.571564,25.523071,25.525,23.96946,1.473304,1.4,53.872189,55.0,67.974998
20161111110000,18.41,67.661568,25.523071,25.525,24.28991,1.477318,1.4,54.340233,55.0,67.974998
20161111111500,21.32,68.309631,25.523071,25.525,24.61036,1.445203,1.4,55.024303,55.0,67.974998
20161111113000,24.215,68.957703,25.523071,25.525,24.991364,1.433159,1.4,55.690369,55.0,67.974998
20161111114500,33.810001,69.497757,25.523071,25.525,25.427584,1.433159,1.4,55.852386,55.0,67.974998
20161111120000,41.990002,69.857788,25.523071,25.525,25.427584,1.42513,1.4,55.690369,55.0,67.974998
20161111121500,37.825001,69.857788,25.523071,25.525,25.85493,1.421116,1.4,54.052208,55.0,67.974998
20161111123000,25.934999,70.325836,25.523071,25.525,26.234608,1.397029,1.4,54.502251,55.0,67.974998
20161111124500,26.530001,69.9478,25.523071,25.525,26.920286,1.437174,1.4,55.690369,55.0,67.974998
20161111130000,44.625,69.9478,25.523071,25.525,27.218551,1.473304,1.4,55.312332,55.0,67.974998
20161111131500,25.905001,70.145813,25.523071,25.525,26.974754,1.457246,1.4,53.710175,55.0,67.974998
20161111133000,20.18,70.325836,25.523071,25.525,26.83736,1.453232,1.4,55.438347,55.0,67.974998
20161111134500,46.619999,70.325836,25.523071,25.525,27.286075,1.473304,1.4,55.510353,55.0,67.974998
20161111140000,27.055,70.235825,25.523071,25.525,27.230774,1.461261,1.4,53.836185,55.0,67.974998
20161111141500,19.485001,70.505852,25.523071,25.525,26.893392,1.449217,1.4,55.240326,55.0,67.974998
20161111143000,48.965,71.063911,25.523071,25.525,27.739635,1.457246,1.4,56.014404,55.0,67.974998
20161111144500,28.885,70.685867,25.523071,25.525,26.88139,1.465275,1.4,53.710175,55.0,67.974998
20161111150000,22.625,70.685867,25.523071,25.525,27.390336,1.449217,1.4,55.402344,55.0,67.974998
20161111151500,46.314999,70.325836,25.523071,25.525,27.15254,1.445203,1.4,55.636368,55.0,67.974998
20161111153000,18.940001,70.505852,25.523071,25.525,27.4361,1.465275,1.4,53.710175,55.0,67.974998
20161111154500,27.799999,70.235825,25.523071,25.525,27.217208,1.417102,1.4,56.284431,55.0,67.974998
20161111160000,45.66,69.857788,25.523071,25.525,27.107762,1.457246,1.4,54.898293,55.0,67.974998
20161111161500,18.584999,69.9478,25.523071,25.525,27.396337,1.461261,1.4,53.872189,55.0,67.974998
20161111163000,22.719999,69.9478,25.523071,25.525,27.22938,1.42513,1.4,55.960396,55.0,67.974998
20161111164500,44.365002,69.677765,25.523071,25.525,27.0026,1.413087,1.4,55.510353,55.0,67.974998
20161111170000,37.610001,69.677765,25.523071,25.525,27.044675,1.449217,1.4,54.250225,55.0,67.974998
20161111171500,18.495001,69.227722,25.523071,25.525,26.813951,1.453232,1.4,54.286232,55.0,67.974998
20161111173000,18.145,69.047707,25.523071,25.525,26.567536,1.437174,1.4,55.348335,55.0,67.974998
20161111174500,38.445,68.309631,25.523071,25.525,26.451188,1.437174,1.4,56.338436,55.0,67.974998
20161111180000,41.369999,68.309631,25.523071,25.525,26.52728,1.445203,1.4,54.502251,55.0,67.974998
20161111181500,18.08,68.21962,25.523071,25.525,26.383409,1.465275,1.4,53.872189,55.0,67.974998
20161111183000,12.575,68.129616,25.523071,25.525,26.411272,1.449217,1.4,55.114311,55.0,67.974998
20161111184500,31.594999,67.751579,25.523071,25.525,26.31325,1.429145,1.4,56.536453,55.0,67.974998
20161111190000,42.615002,67.571564,25.523071,25.525,26.042763,1.441188,1.4,55.240326,55.0,67.974998
20161111191500,25.844999,66.941498,25.523071,25.525,26.042763,1.465275,1.4,53.638168,55.0,67.974998
20161111193000,10.725,66.941498,25.523071,25.525,25.881722,1.461261,1.4,54.37624,55.0,67.974998
20161111194500,10.545,66.563461,25.523071,25.525,25.69989,1.449217,1.4,55.510353,55.0,67.974998
20161111200000,25.254999,66.563461,25.523071,25.525,25.711892,1.445203,1.4,56.248428,55.0,67.974998
20161111201500,36.665001,65.933395,25.523071,25.525,25.58174,1.441188,1.4,56.014404,55.0,67.974998
20161111203000,41.16,65.573357,25.523071,25.525,25.386512,1.445203,1.4,54.502251,55.0,67.974998
20161111204500,26.129999,65.195328,25.523071,25.525,24.534693,1.461261,1.4,53.872189,55.0,67.974998
20161111210000,9.565,64.835281,25.523071,25.525,24.783335,1.461261,1.4,54.052208,55.0,67.974998
20161111211500,8.845,64.745277,25.523071,25.525,24.659014,1.461261,1.4,54.862289,55.0,67.974998
20161111213000,13.03,64.745277,25.523071,25.525,24.328704,1.453232,1.4,55.960396,55.0,67.974998
20161111214500,37.415001,64.295227,25.523071,25.525,23.86627,1.445203,1.4,56.608459,55.0,67.974998
20161111220000,38.544998,64.205215,25.523071,25.525,23.718455,1.437174,1.4,54.448246,55.0,67.974998
20161111221500,6.39,63.467148,25.523071,25.525,23.499648,1.457246,1.4,53.350136,55.0,67.974998
20161111223000,2.5,63.737175,25.523071,25.525,23.499648,1.449217,1.4,54.664268,55.0,67.974998
20161111224500,17.07,63.647163,25.523071,25.525,23.478534,1.437174,1.4,56.662468,55.0,67.974998
20161111230000,43.799999,63.197121,25.523071,25.525,23.25257,1.469289,1.4,56.338436,55.0,67.974998
20161111231500,25.924999,63.37714,25.523071,25.525,22.98635,1.465275,1.4,53.224121,55.0,67.974998
20161111233000,1.095,63.287128,25.523071,25.525,22.628024,1.453232,1.4,53.710175,55.0,67.974998
20161111234500,1.525,62.927094,25.523071,25.525,22.465419,1.437174,1.4,55.348335,55.0,67.974998
20161112000000,37.064999,62.927094,25.523071,25.525,22.254245,1.441188,1.4,57.346535,55.0,67.974998
20161112001500,33.84,62.657066,25.523071,25.525,22.254245,1.473304,1.4,54.250225,55.0,67.974998
20161112003000,0.0,62.657066,25.523071,25.525,21.92147,1.457246,1.4,53.062107,55.0,67.974998
20161112004500,0.0,62.549057,25.523071,25.525,21.384763,1.445203,1.4,55.150314,55.0,67.974998
20161112010000,38.240002,61.918995,25.523071,25.525,21.384763,1.441188,1.4,57.112511,55.0,67.974998
20161112011500,26.434999,62.189022,25.523071,25.525,21.384763,1.477318,1.4,53.296131,55.0,67.974998
20161112013000,0.0,62.747078,25.523071,25.525,21.18214,1.465275,1.4,53.386139,55.0,67.974998
20161112014500,9.445,62.927094,25.523071,25.525,20.683632,1.445203,1.4,56.284431,55.0,67.974998
20161112020000,42.654999,62.189022,25.523071,25.525,20.734088,1.453232,1.4,55.762375,55.0,67.974998
20161112021500,7.155,62.09901,24.535271,24.535,20.734088,1.348856,1.4,52.900093,55.0,69.07
20161112023000,0.195,62.09901,26.594505,26.594999,20.757837,1.324769,1.4,54.952297,55.0,66.785004
20161112024500,39.740002,62.189022,26.594505,26.594999,20.734088,1.328784,1.4,56.950497,55.0,66.785004
20161112030000,17.285,62.27903,26.594505,26.594999,20.734088,1.360899,1.4,52.846085,55.0,66.785004
20161112031500,0.0,62.009003,26.594505,26.594999,20.734088,1.360899,1.4,53.764175,55.0,66.785004
20161112033000,30.355,62.189022,26.594505,26.594999,20.666054,1.35287,1.4,57.382538,55.0,66.785004
20161112034500,29.424999,62.549057,26.594505,26.594999,20.209621,1.376957,1.4,53.224121,55.0,66.785004
20161112040000,0.0,62.189022,26.594505,26.594999,20.209621,1.376957,1.4,53.224121,55.0,66.785004
20161112041500,22.584999,62.369041,26.594505,26.594999,20.141094,1.368928,1.4,57.05851,55.0,66.785004
20161112043000,41.025002,62.189022,26.594505,26.594999,20.315786,1.372943,1.4,53.998199,55.0,66.785004
20161112044500,0.0,62.369041,26.594505,26.594999,20.61315,1.409073,1.4,53.062107,55.0,66.785004
20161112050000,7.26,62.549057,26.594505,26.594999,20.802377,1.384986,1.4,55.88839,55.0,66.785004
20161112051500,44.23,62.459045,26.594505,26.594999,,1.417102,1.4,56.284431,55.0,66.785004
20161112053000,10.255,62.549057,26.594505,26.594999,20.941403,1.413087,1.4,52.720074,55.0,66.785004
20161112054500,0.0,62.459045,26.594505,26.594999,20.941403,1.376957,1.4,54.790279,55.0,66.785004
20161112060000,42.134998,62.189022,26.594505,26.594999,,1.376957,1.4,57.274529,55.0,66.785004
20161112061500,21.389999,62.369041,26.594505,26.594999,21.149942,1.417102,1.4,52.846085,55.0,66.785004
20161112063000,0.0,62.549057,26.594505,26.594999,21.05668,1.413087,1.4,53.710175,55.0,66.785004
20161112064500,29.385,62.189022,26.594505,26.594999,21.05668,1.372943,1.4,57.310532,55.0,66.785004
20161112070000,37.77,62.189022,26.594505,26.594999,20.802377,1.417102,1.4,53.926193,55.0,66.785004
20161112071500,0.0,62.549057,26.594505,26.594999,20.893174,1.421116,1.4,53.062107,55.0,66.785004
20161112073000,15.8,63.197121,26.594505,26.594999,20.802377,1.376957,1.4,56.50045,55.0,66.785004
20161112074500,45.465,63.197121,26.594505,26.594999,21.149942,1.413087,1.4,54.052208,55.0,66.785004
20161112080000,0.0,63.107113,26.594505,26.594999,21.149942,1.389,1.4,53.098114,55.0,66.785004
20161112081500,13.845,63.287128,26.594505,26.594999,21.149942,1.376957,1.4,57.022503,55.0,66.785004
20161112083000,47.334999,63.647163,26.594505,26.594999,21.383216,1.421116,1.4,54.502251,55.0,66.785004
20161112084500,0.0,64.115219,26.594505,26.594999,21.66324,1.393015,1.4,53.008102,55.0,66.785004
20161112090000,4.34,64.385239,26.594505,26.594999,21.733246,1.380971,1.4,56.014404,55.0,66.785004
20161112091500,52.794998,65.195328,26.594505,26.594999,22.111955,1.42513,1.4,56.446445,55.0,66.785004
20161112093000,17.17,65.573357,26.594505,26.594999,22.643324,1.405058,1.4,53.008102,55.0,66.785004
20161112094500,6.025,66.47345,26.594505,26.594999,22.950701,1.380971,1.4,54.790279,55.0,66.785004
20161112100000,30.719999,66.203423,26.594505,26.594999,23.469898,1.380971,1.4,56.896492,55.0,66.785004
20161112101500,43.575001,66.203423,26.594505,26.594999,23.694536,1.397029,1.4,54.826286,55.0,66.785004
20161112103000,24.219999,66.383438,26.594505,26.594999,24.54627,1.397029,1.4,53.386139,55.0,66.785004
20161112104500,11.345,66.563461,26.594505,26.594999,24.996464,1.376957,1.4,54.340233,55.0,66.785004
20161112110000,17.785,67.481552,26.594505,26.594999,25.563737,1.368928,1.4,55.47435,55.0,66.785004
20161112111500,35.775002,68.309631,26.594505,26.594999,25.563737,1.397029,1.4,56.338436,55.0,66.785004
20161112113000,44.290001,68.957703,26.594505,26.594999,26.149166,1.405058,1.4,55.312332,55.0,66.785004
20161112114500,38.720001,69.497757,26.594505,26.594999,26.4365,1.417102,1.4,54.37624,55.0,66.785004
20161112120000,35.674999,69.497757,26.594505,26.594999,26.95636,1.409073,1.4,54.340233,55.0,66.785004
20161112121500,28.385,70.235825,26.594505,26.594999,27.377382,1.368928,1.4,54.37624,55.0,66.785004
20161112123000,34.634998,70.505852,26.594505,26.594999,27.94712,1.401044,1.4,55.024303,55.0,66.785004
20161112124500,35.935001,70.595863,26.594505,26.594999,28.254582,1.401044,1.4,55.47435,55.0,66.785004
20161112130000,27.004999,70.685867,26.594505,26.594999,28.3116,1.393015,1.4,55.276329,55.0,66.785004
20161112131500,30.690001,70.325836,26.594505,26.594999,28.3116,1.397029,1.4,55.636368,55.0,66.785004
20161112133000,47.064999,70.685867,26.594505,26.594999,28.419975,1.380971,1.4,55.798382,55.0,66.785004
20161112134500,40.064999,70.775879,26.594505,26.594999,28.108144,1.393015,1.4,54.340233,55.0,66.785004
20161112140000,28.67,70.955902,26.594505,26.594999,28.454808,1.384986,1.4,54.37624,55.0,66.785004
20161112141500,33.59,70.955902,26.594505,26.594999,28.677644,1.376957,1.4,54.862289,55.0,66.785004
20161112143000,33.59,70.955902,26.594505,26.594999,28.956189,1.372943,1.4,55.312332,55.0,66.785004
20161112144500,33.59,71.333939,26.594505,26.594999,30.329398,1.376957,1.4,54.862289,55.0,66.785004
20161112150000,33.59,70.955902,26.594505,26.594999,29.067607,1.368928,1.4,55.186317,55.0,66.785004
20161112151500,37.740002,70.955902,26.594505,26.594999,28.72521,1.380971,1.4,55.510353,55.0,66.785004
20161112153000,39.200001,71.423943,26.594505,26.594999,28.83367,1.380971,1.4,55.564358,55.0,66.785004
20161112154500,38.779999,70.505852,26.594505,26.594999,28.805484,1.380971,1.4,55.024303,55.0,66.785004
20161112160000,41.740002,70.415848,26.594505,26.594999,29.10482,1.376957,1.4,54.862289,55.0,66.785004
20161112161500,42.285,70.505852,26.594505,26.594999,29.10482,1.356885,1.4,54.448246,55.0,66.785004
20161112163000,37.439999,70.685867,26.594505,26.594999,28.423732,1.360899,1.4,54.574257,55.0,66.785004
20161112164500,39.154999,70.955902,26.594505,26.594999,28.69801,1.364914,1.4,54.502251,55.0,66.785004
20161112170000,31.385,70.685867,26.594505,26.594999,28.644273,1.376957,1.4,55.438347,55.0,66.785004
20161112171500,26.264999,70.595863,26.594505,26.594999,28.348388,1.368928,1.4,55.348335,55.0,66.785004
20161112173000,31.215,70.055801,26.594505,26.594999,28.202222,1.368928,1.4,55.186317,55.0,66.785004
20161112174500,26.885,70.235825,26.594505,26.594999,28.218576,1.372943,1.4,54.952297,55.0,66.785004
20161112180000,26.885,69.857788,26.594505,26.594999,28.218576,1.372943,1.4,54.9883,55.0,66.785004
20161112181500,33.865002,69.497757,26.594505,26.594999,27.776848,1.380971,1.4,55.276329,55.0,66.785004
20161112183000,32.294998,69.227722,26.594505,26.594999,27.624188,1.384986,1.4,54.412243,55.0,66.785004
20161112184500,31.195,68.849686,26.594505,26.594999,27.512855,1.372943,1.4,55.348335,55.0,66.785004
20161112190000,31.195,68.849686,26.594505,26.594999,27.217718,1.372943,1.4,54.610264,55.0,66.785004
20161112191500,22.545,68.759674,26.594505,26.594999,26.767524,1.376957,1.4,55.06031,55.0,66.785004
20161112193000,32.32,69.137711,26.594505,26.594999,25.733856,1.35287,1.4,54.538254,55.0,66.785004
20161112194500,33.209999,68.849686,26.594505,26.594999,25.466072,1.376957,1.4,55.150314,55.0,66.785004
20161112200000,35.060001,68.579659,26.594505,26.594999,25.356626,1.376957,1.4,55.024303,55.0,66.785004
20161112201500,23.715,68.129616,26.594505,26.594999,25.356626,1.397029,1.4,53.710175,55.0,66.785004
20161112203000,12.42,67.751579,26.594505,26.594999,25.167977,1.368928,1.4,56.014404,55.0,66.785004
20161112204500,53.07,67.301529,26.594505,26.594999,25.167977,1.417102,1.4,54.502251,55.0,66.785004
20161112210000,1.125,67.661568,26.594505,26.594999,24.814088,1.389,1.4,53.188118,55.0,66.785004
20161112211500,31.674999,67.571564,26.594505,26.594999,24.678105,1.368928,1.4,58.282631,55.0,66.785004
20161112213000,41.855,67.031502,26.594505,26.594999,24.480004,1.417102,1.4,53.062107,55.0,66.785004
20161112214500,0.0,66.563461,26.594505,26.594999,24.30844,1.397029,1.4,53.548157,55.0,66.785004
20161112220000,52.540001,66.671471,26.594505,26.594999,23.929901,1.368928,1.4,58.156616,55.0,66.785004
20161112221500,17.754999,66.563461,26.594505,26.594999,23.949706,1.421116,1.4,52.432045,55.0,66.785004
20161112223000,3.9,66.47345,26.594505,26.594999,23.600662,1.376957,1.4,55.762375,55.0,66.785004
20161112224500,53.93,65.843384,26.594505,26.594999,23.55687,1.417102,1.4,54.952297,55.0,66.785004
20161112230000,0.0,66.293427,26.594505,26.594999,23.322202,1.401044,1.4,53.062107,55.0,66.785004
20161112231500,49.220001,65.573357,26.594505,26.594999,23.33264,1.380971,1.4,57.958595,55.0,66.785004
20161112233000,12.405,65.843384,26.594505,26.594999,23.15516,1.429145,1.4,52.360039,55.0,66.785004
20161112234500,18.695,65.483353,26.594505,26.594999,23.03684,1.376957,1.4,56.608459,55.0,66.785004
20161113000000,29.18,65.285332,26.594505,26.594999,22.863882,1.429145,1.4,53.008102,55.0,66.785004
20161113001500,0.53,65.483353,26.594505,26.594999,22.62527,1.384986,1.4,55.276329,55.0,66.785004
20161113003000,43.904999,65.105316,26.594505,26.594999,22.62527,1.421116,1.4,53.926193,55.0,66.785004
20161113004500,1.02,65.573357,26.594505,26.594999,22.505964,1.376957,1.4,54.160217,55.0,66.785004
20161113010000,50.255001,64.835281,26.594505,26.594999,22.327005,1.421116,1.4,54.862289,55.0,66.785004
20161113011500,0.0,65.105316,26.594505,26.594999,22.207699,1.429145,1.4,53.062107,55.0,66.785004
20161113013000,48.525002,64.47525,26.594505,26.594999,21.964242,1.421116,1.4,56.662468,55.0,66.785004
20161113014500,0.0,64.565262,26.594505,26.594999,21.783804,1.421116,1.4,52.720074,55.0,66.785004
20161113020000,48.360001,64.385239,26.594505,26.594999,21.65423,1.376957,1.4,57.436546,55.0,66.785004
20161113021500,0.0,64.385239,26.594505,26.594999,21.472313,1.421116,1.4,52.432045,55.0,66.785004
20161113023000,45.305,64.007202,26.594505,26.594999,21.108479,1.376957,1.4,57.634563,55.0,66.785004
20161113024500,0.0,63.827187,26.594505,26.594999,21.092788,1.421116,1.4,52.072006,55.0,66.785004
20161113030000,36.82,63.827187,26.594505,26.594999,20.909392,1.376957,1.4,57.634563,55.0,66.785004
20161113031500,0.0,64.007202,26.594505,26.594999,20.787128,1.417102,1.4,52.018005,55.0,66.785004
20161113033000,31.860001,64.115219,26.594505,26.594999,20.64375,1.384986,1.4,57.634563,55.0,66.785004
20161113034500,7.86,64.007202,26.594505,26.594999,20.582125,1.405058,1.4,52.234024,55.0,66.785004
20161113040000,22.805,63.737175,26.594505,26.594999,20.310074,1.376957,1.4,57.274529,55.0,66.785004
20161113041500,17.754999,63.827187,26.594505,26.594999,20.310074,1.405058,1.4,52.270027,55.0,66.785004
20161113043000,13.23,63.287128,26.594505,26.594999,20.21994,1.372943,1.4,56.212421,55.0,66.785004
20161113044500,34.235001,62.927094,26.594505,26.594999,20.21994,1.42513,1.4,53.296131,55.0,66.785004
20161113050000,0.66,63.287128,26.594505,26.594999,20.12372,1.384986,1.4,55.240326,55.0,66.785004
20161113051500,44.09,63.107113,26.594505,26.594999,20.12372,1.42513,1.4,55.186317,55.0,66.785004
20161113053000,0.0,62.27903,26.594505,26.594999,20.12372,1.401044,1.4,53.998199,55.0,66.785004
20161113054500,43.865002,62.549057,26.594505,26.594999,20.094718,1.409073,1.4,55.798382,55.0,66.785004
20161113060000,0.0,62.837082,26.594505,26.594999,19.969496,1.409073,1.4,53.134113,55.0,66.785004
20161113061500,42.474998,62.837082,26.594505,26.594999,19.969496,1.384986,1.4,57.310532,55.0,66.785004
20161113063000,0.98,62.657066,26.594505,26.594999,20.030798,1.421116,1.4,52.360039,55.0,66.785004
20161113064500,31.575001,63.287128,26.594505,26.594999,19.903604,1.364914,1.4,57.346535,55.0,66.785004
20161113070000,12.675,63.017105,26.594505,26.594999,19.840007,1.421116,1.4,52.55806,55.0,66.785004
20161113071500,18.485001,63.107113,26.594505,26.594999,19.93179,1.380971,1.4,57.112511,55.0,66.785004
20161113073000,22.790001,62.747078,26.594505,26.594999,19.93179,1.421116,1.4,52.972099,55.0,66.785004
20161113074500,8.3,62.927094,26.594505,26.594999,19.99588,1.376957,1.4,55.762375,55.0,66.785004
20161113080000,33.23,62.747078,26.594505,26.594999,19.67543,1.421116,1.4,53.386139,55.0,66.785004
20161113081500,0.415,62.549057,26.594505,26.594999,19.67543,1.380971,1.4,54.502251,55.0,66.785004
20161113083000,46.369999,62.927094,26.594505,26.594999,19.765241,1.421116,1.4,54.826286,55.0,66.785004
20161113084500,0.0,63.197121,26.594505,26.594999,19.765241,1.413087,1.4,53.350136,55.0,66.785004
20161113090000,46.294998,63.287128,26.594505,26.594999,19.894407,1.421116,1.4,56.536453,55.0,66.785004
20161113091500,0.0,63.647163,26.594505,26.594999,20.023573,1.421116,1.4,52.900093,55.0,66.785004
20161113093000,48.720001,64.007202,26.594505,26.594999,20.088156,1.372943,1.4,57.148514,55.0,66.785004
20161113094500,0.0,64.115219,26.594505,26.594999,20.25224,1.417102,1.4,52.594059,55.0,66.785004
20161113100000,52.525002,64.295227,26.594505,26.594999,20.38042,1.421116,1.4,56.896492,55.0,66.785004
20161113101500,0.0,64.295227,26.594505,26.594999,20.5086,1.429145,1.4,52.55806,55.0,66.785004
20161113103000,51.220001,64.745277,26.594505,26.594999,20.984753,1.421116,1.4,57.634563,55.0,66.785004
20161113104500,0.0,65.195328,26.594505,26.594999,21.073408,1.429145,1.4,52.432045,55.0,66.785004
20161113110000,52.825001,65.933395,26.594505,26.594999,21.515136,1.372943,1.4,57.760578,55.0,66.785004
20161113111500,1.64,65.843384,26.594505,26.594999,21.515136,1.429145,1.4,52.360039,55.0,66.785004
20161113113000,50.98,65.933395,26.594505,26.594999,21.973048,1.376957,1.4,58.444645,55.0,66.785004
20161113114500,12.345,66.203423,26.594505,26.594999,22.111496,1.42513,1.4,52.30603,55.0,66.785004
20161113120000,40.419998,66.941498,26.594505,26.594999,22.91903,1.340827,1.4,58.714676,55.0,66.785004
20161113121500,32.799999,68.039612,26.594505,26.594999,23.232,1.397029,1.4,52.396042,55.0,66.785004
20161113123000,0.385,68.039612,26.594505,26.594999,24.261707,1.344841,1.4,54.538254,55.0,66.785004
20161113124500,64.360001,68.129616,26.594505,26.594999,24.670812,1.384986,1.4,55.186317,55.0,66.785004
20161113130000,6.905,68.039612,26.594505,26.594999,24.996838,1.389,1.4,52.846085,55.0,66.785004
20161113131500,42.419998,68.21962,26.594505,26.594999,24.7348,1.384986,1.4,59.038704,55.0,66.785004
20161113133000,38.645,68.21962,26.594505,26.594999,25.509388,1.397029,1.4,52.55806,55.0,66.785004
20161113134500,0.95,68.957703,26.594505,26.594999,26.02408,1.372943,1.4,54.37624,55.0,66.785004
20161113140000,66.464996,68.759674,26.594505,26.594999,26.050532,1.413087,1.4,55.564358,55.0,66.785004
20161113141500,11.29,68.759674,26.594505,26.594999,25.789072,1.397029,1.4,52.594059,55.0,66.785004
20161113143000,39.860001,68.849686,26.594505,26.594999,25.312579,1.344841,1.4,58.80468,55.0,66.785004
20161113144500,33.985001,68.21962,26.594505,26.594999,25.258842,1.413087,1.4,52.234024,55.0,66.785004
20161113150000,8.335,68.309631,26.594505,26.594999,25.30872,1.364914,1.4,55.510353,55.0,66.785004
20161113151500,59.634998,68.399643,26.594505,26.594999,24.887528,1.409073,1.4,53.998199,55.0,66.785004
20161113153000,0.0,68.399643,26.594505,26.594999,24.51482,1.376957,1.4,53.062107,55.0,66.785004
20161113154500,62.369999,68.129616,26.594505,26.594999,24.408332,1.42513,1.4,55.150314,55.0,66.785004
20161113160000,0.0,67.9496,26.594505,26.594999,24.291576,1.376957,1.4,53.134113,55.0,66.785004
20161113161500,59.125,67.751579,26.594505,26.594999,24.291576,1.417102,1.4,55.852386,55.0,66.785004
20161113163000,0.15,67.751579,26.594505,26.594999,24.33258,1.376957,1.4,53.58416,55.0,66.785004
20161113164500,59.299999,67.751579,26.594505,26.594999,24.262166,1.413087,1.4,55.348335,55.0,66.785004
20161113170000,0.0,68.129616,26.594505,26.594999,24.44376,1.376957,1.4,53.386139,55.0,66.785004
20161113171500,58.880001,67.661568,26.594505,26.594999,24.388051,1.409073,1.4,55.06031,55.0,66.785004
20161113173000,0.0,67.121513,26.594505,26.594999,24.480004,1.372943,1.4,53.260128,55.0,66.785004
20161113174500,55.005001,66.851486,26.594505,26.594999,24.44903,1.413087,1.4,55.564358,55.0,66.785004
20161113180000,0.0,66.47345,26.594505,26.594999,24.260874,1.397029,1.4,53.098114,55.0,66.785004
20161113181500,53.794998,66.203423,26.594505,26.594999,24.260874,1.364914,1.4,58.39064,55.0,66.785004
20161113183000,13.83,66.023407,26.594505,26.594999,24.10172,1.421116,1.4,52.270027,55.0,66.785004
20161113184500,17.674999,66.293427,26.594505,26.594999,24.069352,1.372943,1.4,57.148514,55.0,66.785004
20161113190000,38.599998,65.843384,26.594505,26.594999,24.201068,1.421116,1.4,53.260128,55.0,66.785004
20161113191500,0.275,66.383438,26.594505,26.594999,24.07979,1.372943,1.4,53.998199,55.0,66.785004
20161113193000,55.470001,66.203423,26.594505,26.594999,24.088256,1.413087,1.4,57.472549,55.0,66.785004
20161113194500,5.62,65.933395,26.594505,26.594999,23.965992,1.421116,1.4,52.720074,55.0,66.785004
20161113200000,15.855,66.023407,26.594505,26.594999,23.909875,1.372943,1.4,56.410442,55.0,66.785004
20161113201500,44.165001,65.573357,26.594505,26.594999,23.909875,1.413087,1.4,53.674168,55.0,66.785004
20161113203000,0.0,65.573357,26.594505,26.594999,23.786625,1.413087,1.4,53.224121,55.0,66.785004
20161113204500,48.125,65.573357,26.594505,26.594999,23.912918,1.368928,1.4,58.282631,55.0,66.785004
20161113210000,15.98,65.285332,26.594505,26.594999,23.664446,1.413087,1.4,52.522053,55.0,66.785004
20161113211500,0.0,65.573357,26.594505,26.594999,23.663545,1.372943,1.4,55.150314,55.0,66.785004
20161113213000,52.41,65.285332,26.594505,26.594999,23.475712,1.409073,1.4,55.510353,55.0,66.785004
20161113214500,0.0,65.483353,26.594505,26.594999,23.47136,1.421116,1.4,52.720074,55.0,66.785004
20161113220000,26.299999,65.195328,26.594505,26.594999,23.345152,1.360899,1.4,57.67057,55.0,66.785004
20161113221500,32.18,65.015305,26.594505,26.594999,23.345152,1.405058,1.4,53.062107,55.0,66.785004
20161113223000,0.115,64.835281,26.594505,26.594999,23.337842,1.413087,1.4,53.710175,55.0,66.785004
20161113224500,43.755001,64.835281,26.594505,26.594999,23.252723,1.364914,1.4,58.066605,55.0,66.785004
20161113230000,18.325001,64.565262,26.594505,26.594999,23.123557,1.405058,1.4,52.360039,55.0,66.785004
20161113231500,0.32,64.565262,26.594505,26.594999,23.043776,1.364914,1.4,53.962196,55.0,66.785004
20161113233000,47.325001,63.647163,26.594505,26.594999,23.026606,1.397029,1.4,57.508553,55.0,66.785004
20161113234500,17.969999,63.647163,26.594505,26.594999,22.895468,1.405058,1.4,52.48605,55.0,66.785004
20161114000000,0.44,64.115219,26.594505,26.594999,22.76433,1.384986,1.4,53.998199,55.0,66.785004
20161114001500,41.555,63.917191,26.594505,26.594999,22.436485,1.384986,1.4,57.706573,55.0,66.785004
20161114003000,25.709999,63.827187,26.594505,26.594999,22.280782,1.413087,1.4,52.810081,55.0,66.785004
20161114004500,0.0,63.647163,26.594505,26.594999,21.92147,1.384986,1.4,53.872189,55.0,66.785004
20161114010000,40.400002,63.467148,26.594505,26.594999,21.890496,1.376957,1.4,57.796581,55.0,66.785004
20161114011500,32.544998,62.837082,26.594505,26.594999,21.890496,1.421116,1.4,53.188118,55.0,66.785004
20161114013000,0.0,63.467148,26.594505,26.594999,21.78836,1.384986,1.4,53.386139,55.0,66.785004
20161114014500,24.395,62.747078,26.594505,26.594999,21.65525,1.376957,1.4,57.148514,55.0,66.785004
20161114020000,34.474998,62.837082,26.594505,26.594999,21.65525,1.409073,1.4,53.386139,55.0,66.785004
20161114021500,0.0,63.017105,26.594505,26.594999,21.455585,1.389,1.4,53.062107,55.0,66.785004
20161114023000,25.440001,62.927094,26.594505,26.594999,21.189365,1.372943,1.4,57.508553,55.0,66.785004
20161114024500,41.330002,62.549057,26.594505,26.594999,20.9897,1.409073,1.4,54.124214,55.0,66.785004
20161114030000,0.0,62.657066,26.594505,26.594999,20.72348,1.397029,1.4,53.008102,55.0,66.785004
20161114031500,18.495001,62.369041,26.594505,26.594999,20.59037,1.368928,1.4,56.698471,55.0,66.785004
20161114033000,41.544998,61.828983,26.594505,26.594999,20.390705,1.405058,1.4,54.286232,55.0,66.785004
20161114034500,0.0,61.918995,26.594505,26.594999,19.991375,1.405058,1.4,52.936096,55.0,66.785004
20161114040000,11.035,61.918995,26.594505,26.594999,19.946104,1.384986,1.4,56.338436,55.0,66.785004
20161114041500,42.994999,61.828983,26.594505,26.594999,19.879056,1.393015,1.4,54.826286,55.0,66.785004
20161114043000,0.0,61.55896,26.594505,26.594999,19.610864,1.417102,1.4,52.720074,55.0,66.785004
20161114044500,14.165,61.918995,26.594505,26.594999,19.358533,1.384986,1.4,56.608459,55.0,66.785004
20161114050000,38.259998,61.738976,26.594505,26.594999,19.305374,1.393015,1.4,54.502251,55.0,66.785004
20161114051500,0.0,61.828983,26.594505,26.594999,19.509476,1.413087,1.4,53.008102,55.0,66.785004
20161114053000,30.219999,61.378937,26.594505,26.594999,19.088369,1.384986,1.4,57.112511,55.0,66.785004
20161114054500,17.275,61.288933,26.594505,26.594999,19.088369,1.405058,1.4,53.062107,55.0,66.785004
20161114060000,0.335,61.55896,26.594505,26.594999,18.73924,1.409073,1.4,54.37624,55.0,66.785004
20161114061500,35.5,60.730873,26.594505,26.594999,18.615582,1.380971,1.4,56.950497,55.0,66.785004
20161114063000,5.505,61.288933,26.594505,26.594999,18.693068,1.413087,1.4,52.55806,55.0,66.785004
20161114064500,2.045,61.090912,26.594505,26.594999,18.693068,1.405058,1.4,55.510353,55.0,66.785004
20161114070000,40.869999,62.27903,26.594505,26.594999,18.557,1.376957,1.4,55.636368,55.0,66.785004
20161114071500,0.0,60.910892,26.594505,26.594999,18.557,1.421116,1.4,52.396042,55.0,66.785004
20161114073000,18.725,61.648964,26.594505,26.594999,18.615582,1.397029,1.4,56.50045,55.0,66.785004
20161114074500,34.560001,61.55896,26.594505,26.594999,18.21683,1.389,1.4,53.836185,55.0,66.785004
20161114080000,0.0,61.738976,26.594505,26.594999,18.290865,1.42513,1.4,53.674168,55.0,66.785004
20161114081500,40.785,62.459045,26.594505,26.594999,18.359392,1.384986,1.4,57.274529,55.0,66.785004
20161114083000,0.03,63.287128,26.594505,26.594999,18.6335,1.405058,1.4,52.360039,55.0,66.785004
20161114084500,31.639999,63.917191,26.594505,26.594999,19.113189,1.368928,1.4,57.760578,55.0,66.785004
20161114090000,17.844999,64.835281,26.594505,26.594999,19.524351,1.409073,1.4,52.55806,55.0,66.785004
20161114091500,16.049999,65.105316,26.594505,26.594999,19.91768,1.35287,1.4,56.50045,55.0,66.785004
20161114093000,30.559999,65.573357,26.594505,26.594999,20.45726,1.405058,1.4,52.720074,55.0,66.785004
20161114094500,0.21,65.843384,26.594505,26.594999,21.091666,1.35287,1.4,55.06031,55.0,66.785004
20161114100000,52.825001,65.933395,25.247053,25.245001,21.45295,1.368928,1.4,54.286232,55.0,68.279999
20161114101500,0.26,66.761475,25.247053,25.245001,21.872408,1.336812,1.4,54.052208,55.0,68.279999
20161114103000,63.27,67.391541,25.247053,25.245001,22.32029,1.376957,1.4,57.220524,55.0,68.279999
20161114104500,14.96,67.661568,25.247053,25.245001,23.218944,1.348856,1.4,52.972099,55.0,68.279999
20161114110000,35.419998,68.21962,25.247053,25.245001,23.600934,1.320755,1.4,57.634563,55.0,68.279999
20161114111500,36.125,68.399643,25.247053,25.245001,23.912918,1.360899,1.4,53.134113,55.0,68.279999
20161114113000,12.77,69.227722,25.247053,25.245001,24.772625,1.336812,1.4,54.862289,55.0,68.279999
20161114114500,52.904999,69.317734,25.247053,25.245001,25.474487,1.360899,1.4,54.664268,55.0,68.279999
20161114120000,10.525,69.677765,24.179972,24.18,25.60792,1.324769,1.4,54.700272,55.0,69.464996
20161114121500,43.825001,69.767776,24.179972,24.18,25.520404,1.368928,1.4,53.674168,55.0,69.464996
20161114123000,28.825001,70.145813,24.179972,24.18,25.471835,1.340827,1.4,57.112511,55.0,69.464996
20161114124500,31.715,70.325836,24.179972,24.18,25.98209,1.405058,1.4,52.972099,55.0,69.464996
20161114130000,52.639999,70.595863,24.179972,24.18,25.630241,1.376957,1.4,57.634563,55.0,69.464996
20161114131500,12.68,70.685867,24.179972,24.18,25.849133,1.409073,1.4,53.872189,55.0,69.464996
20161114133000,49.615002,70.595863,23.56686,23.565001,26.232194,1.42513,1.4,53.674168,55.0,70.150002
20161114134500,47.105,71.063911,23.56686,23.565001,25.891684,1.421116,1.4,57.274529,55.0,70.150002
20161114140000,20.915001,70.955902,23.56686,23.565001,25.881246,1.453232,1.4,54.9883,55.0,70.150002
20161114141500,21.67,70.955902,23.56686,23.565001,26.155439,1.481333,1.4,53.008102,55.0,70.150002
20161114143000,55.549999,71.153915,23.56686,23.565001,26.351568,1.481333,1.4,55.798382,55.0,70.150002
20161114144500,26.934999,71.333939,23.56686,23.565001,26.456084,1.441188,1.4,56.50045,55.0,70.150002
20161114150000,23.725,71.333939,23.56686,23.565001,26.665116,1.481333,1.4,53.008102,55.0,70.150002
20161114151500,52.424999,71.153915,23.56686,23.565001,26.312944,1.481333,1.4,55.798382,55.0,70.150002
20161114153000,23.455,71.333939,24.067705,24.07,26.390753,1.401044,1.4,56.860489,55.0,69.589996
20161114154500,25.469999,71.333939,24.067705,24.07,26.312774,1.477318,1.4,52.972099,55.0,69.589996
20161114160000,54.720001,71.423943,24.067705,24.07,26.492311,1.437174,1.4,56.572456,55.0,69.589996
20161114161500,9.515,71.513954,24.067705,24.07,26.390753,1.457246,1.4,54.952297,55.0,69.589996
20161114163000,45.16,71.423943,24.067705,24.07,26.492311,1.477318,1.4,53.58416,55.0,69.589996
20161114164500,35.665001,71.603958,24.067705,24.07,26.492311,1.437174,1.4,58.120613,55.0,69.589996
20161114170000,20.885,71.333939,24.067705,24.07,26.492311,1.485347,1.4,52.594059,55.0,69.589996
20161114171500,56.564999,71.063911,24.067705,24.07,26.569304,1.433159,1.4,58.120613,55.0,69.589996
20161114173000,9.795,70.955902,24.067705,24.07,26.540795,1.437174,1.4,53.350136,55.0,69.589996
20161114174500,60.66,70.415848,24.067705,24.07,26.717374,1.477318,1.4,55.690369,55.0,69.589996
20161114180000,0.385,69.857788,24.067705,24.07,26.419194,1.465275,1.4,53.512154,55.0,69.589996
20161114181500,63.055,68.759674,24.067705,24.07,26.55601,1.481333,1.4,55.636368,55.0,69.589996
20161114183000,0.0,69.047707,24.067705,24.07,26.059321,1.493376,1.4,53.386139,55.0,69.589996
20161114184500,60.025002,68.399643,24.067705,24.07,25.8687,1.481333,1.4,57.544556,55.0,69.589996
20161114190000,3.73,68.039612,24.067705,24.07,25.371926,1.477318,1.4,53.224121,55.0,69.589996
20161114191500,50.529999,67.661568,24.568552,24.57,25.17136,1.437174,1.4,58.714676,55.0,69.035004
20161114193000,17.629999,66.941498,24.568552,24.57,24.906211,1.445203,1.4,52.55806,55.0,69.035004
20161114194500,8.54,66.383438,24.568552,24.57,24.670812,1.413087,1.4,55.924393,55.0,69.035004
20161114200000,49.490002,66.293427,24.568552,24.57,24.670812,1.469289,1.4,53.836185,55.0,69.035004
20161114201500,0.0,66.203423,24.568552,24.57,24.625541,1.429145,1.4,53.350136,55.0,69.035004
20161114203000,50.744999,65.663368,24.568552,24.57,24.07979,1.417102,1.4,57.796581,55.0,69.035004
20161114204500,12.365,65.573357,24.568552,24.57,23.837234,1.441188,1.4,52.648064,55.0,69.035004
20161114210000,1.68,65.573357,24.568552,24.57,23.788682,1.417102,1.4,55.438347,55.0,69.035004
20161114211500,52.535,65.195328,24.568552,24.57,23.54021,1.461261,1.4,55.636368,55.0,69.035004
20161114213000,0.15,64.745277,24.568552,24.57,23.100046,1.437174,1.4,53.188118,55.0,69.035004
20161114214500,18.59,64.47525,24.568552,24.57,22.912213,1.413087,1.4,57.148514,55.0,69.035004
20161114220000,40.794998,64.295227,24.568552,24.57,22.777216,1.457246,1.4,53.764175,55.0,69.035004
20161114221500,0.0,64.47525,24.568552,24.57,22.777216,1.437174,1.4,53.422142,55.0,69.035004
20161114223000,34.185001,64.115219,24.568552,24.57,22.461696,1.413087,1.4,57.67057,55.0,69.035004
20161114224500,29.209999,63.917191,24.568552,24.57,22.30312,1.461261,1.4,52.900093,55.0,69.035004
20161114230000,0.0,64.007202,24.568552,24.57,22.090229,1.457246,1.4,53.926193,55.0,69.035004
20161114231500,42.669998,63.287128,24.568552,24.57,22.090229,1.417102,1.4,57.634563,55.0,69.035004
20161114233000,16.389999,63.557159,24.568552,24.57,21.961063,1.473304,1.4,52.846085,55.0,69.035004
20161114234500,0.0,63.827187,24.568552,24.57,21.638148,1.441188,1.4,55.024303,55.0,69.035004
20161115000000,47.369999,63.287128,24.568552,24.57,21.612104,1.421116,1.4,56.410442,55.0,69.035004
20161115001500,4.93,63.557159,24.568552,24.57,21.612104,1.469289,1.4,52.684067,55.0,69.035004
20161115003000,8.365,63.287128,24.568552,24.57,21.584088,1.457246,1.4,56.014404,55.0,69.035004
20161115004500,45.965,62.927094,24.568552,24.57,21.481952,1.429145,1.4,55.114311,55.0,69.035004
20161115010000,0.0,62.927094,24.568552,24.57,21.286724,1.461261,1.4,53.062107,55.0,69.035004
20161115011500,11.705,62.549057,24.568552,24.57,21.387381,1.449217,1.4,56.284431,55.0,69.035004
20161115013000,48.915001,63.37714,24.568552,24.57,21.355914,1.433159,1.4,54.502251,55.0,69.035004
20161115014500,0.0,63.287128,24.568552,24.57,21.256243,1.441188,1.4,52.936096,55.0,69.035004
20161115020000,17.190001,63.287128,24.568552,24.57,21.22379,1.453232,1.4,56.950497,55.0,69.035004
20161115021500,40.915001,63.197121,24.568552,24.57,21.22379,1.441188,1.4,53.800179,55.0,69.035004
20161115023000,0.0,63.107113,24.568552,24.57,21.056255,1.469289,1.4,53.062107,55.0,69.035004
20161115024500,16.955,63.737175,24.568552,24.57,20.9897,1.437174,1.4,56.608459,55.0,69.035004
20161115030000,44.080002,63.37714,24.568552,24.57,20.761356,1.429145,1.4,54.37624,55.0,69.035004
20161115031500,4.225,63.647163,24.568552,24.57,20.629232,1.465275,1.4,53.260128,55.0,69.035004
20161115033000,5.73,63.647163,24.568552,24.57,20.683632,1.437174,1.4,55.636368,55.0,69.035004
20161115034500,48.185001,63.647163,24.568552,24.57,20.911976,1.429145,1.4,55.510353,55.0,69.035004
20161115040000,13.705,63.827187,24.568552,24.57,20.72348,1.453232,1.4,53.260128,55.0,69.035004
20161115041500,0.0,63.647163,24.568552,24.57,20.390705,1.453232,1.4,54.664268,55.0,69.035004
20161115043000,34.790001,63.37714,24.568552,24.57,20.390705,1.433159,1.4,57.436546,55.0,69.035004
20161115044500,36.215,63.287128,24.568552,24.57,20.482488,1.429145,1.4,53.512154,55.0,69.035004
20161115050000,3.035,63.37714,24.568552,24.57,20.666054,1.461261,1.4,53.350136,55.0,69.035004
20161115051500,0.18,63.287128,24.568552,24.57,20.574271,1.42513,1.4,55.276329,55.0,69.035004
20161115053000,37.18,63.287128,24.568552,24.57,20.734088,1.437174,1.4,57.346535,55.0,69.035004
20161115054500,29.775,62.747078,24.568552,24.57,20.734088,1.457246,1.4,53.188118,55.0,69.035004
20161115060000,1.165,62.657066,24.568552,24.57,20.641812,1.437174,1.4,53.386139,55.0,69.035004
20161115061500,7.04,63.287128,24.568552,24.57,20.574271,1.417102,1.4,55.924393,55.0,69.035004
20161115063000,45.59,62.927094,24.568552,24.57,20.666054,1.465275,1.4,56.374439,55.0,69.035004
20161115064500,16.934999,62.657066,24.568552,24.57,20.666054,1.461261,1.4,53.098114,55.0,69.035004
20161115070000,0.0,62.549057,24.568552,24.57,20.734088,1.445203,1.4,54.340233,55.0,69.035004
20161115071500,25.870001,62.657066,24.568552,24.57,20.734088,1.429145,1.4,57.148514,55.0,69.035004
20161115073000,43.830002,62.927094,24.568552,24.57,20.666054,1.465275,1.4,54.502251,55.0,69.035004
20161115074500,7.385,62.927094,24.568552,24.57,20.666054,1.453232,1.4,53.098114,55.0,69.035004
20161115080000,0.0,63.017105,24.568552,24.57,20.666054,1.437174,1.4,54.862289,55.0,69.035004
20161115081500,39.105,63.557159,24.568552,24.57,20.734088,1.429145,1.4,57.508553,55.0,69.035004
20161115083000,35.830002,64.385239,24.568552,24.57,20.870156,1.477318,1.4,54.160217,55.0,69.035004
20161115084500,22.610001,65.195328,24.568552,24.57,21.4708,1.429145,1.4,53.998199,55.0,69.035004
20161115090000,36.75,66.293427,24.568552,24.57,21.4708,1.437174,1.4,54.538254,55.0,69.035004
20161115091500,30.379999,67.301529,24.568552,24.57,21.873258,1.421116,1.4,55.312332,55.0,69.035004
20161115093000,38.264999,68.759674,24.568552,24.57,22.887444,1.372943,1.4,54.502251,55.0,69.035004
20161115094500,38.264999,69.677765,24.568552,24.57,24.639328,1.35287,1.4,54.898293,55.0,69.035004
20161115100000,38.264999,70.145813,24.568552,24.57,25.359108,1.324769,1.4,54.538254,55.0,69.035004
20161115101500,46.509998,70.685867,24.568552,24.57,26.294822,1.320755,1.4,54.826286,55.0,69.035004
20161115103000,41.73,71.423943,24.568552,24.57,28.102976,1.364914,1.4,54.538254,55.0,69.035004
20161115104500,41.349998,71.153915,24.568552,24.57,29.118131,1.360899,1.4,55.240326,55.0,69.035004
20161115110000,36.014999,71.69397,24.568552,24.57,29.850644,1.336812,1.4,54.340233,55.0,69.035004
20161115111500,39.455002,71.69397,24.568552,24.57,30.1374,1.336812,1.4,54.898293,55.0,69.035004
20161115113000,56.150002,72.252029,24.568552,24.57,30.698179,1.340827,1.4,55.312332,55.0,69.035004
20161115114500,37.105,71.873993,24.568552,24.57,31.243352,1.31674,1.4,55.510353,55.0,69.035004
20161115120000,43.720001,71.69397,24.568552,24.57,31.160273,1.336812,1.4,54.502251,55.0,69.035004
20161115121500,56.709999,72.342041,24.568552,24.57,31.478258,1.320755,1.4,55.06031,55.0,69.035004
20161115123000,43.73,72.162018,24.568552,24.57,31.923437,1.320755,1.4,54.502251,55.0,69.035004
20161115124500,39.220001,72.432045,24.568552,24.57,32.241252,1.356885,1.4,55.312332,55.0,69.035004
20161115130000,56.485001,73.530151,24.568552,24.57,32.491696,1.372943,1.4,54.664268,55.0,69.035004
20161115131500,46.189999,72.882088,24.568552,24.57,32.298848,1.393015,1.4,54.574257,55.0,69.035004
20161115133000,46.189999,73.440147,24.568552,24.57,32.733674,0.871136,1.4,55.186317,55.0,98.209999
20161115134500,42.615002,72.882088,22.146492,22.145,32.783875,1.473304,1.4,54.862289,55.0,71.184998
20161115140000,42.615002,72.792084,23.061378,23.059999,33.292736,1.481333,1.4,55.348335,55.0,70.709999
20161115141500,57.665001,72.972099,23.489887,23.49,33.21525,1.461261,1.4,55.312332,55.0,70.235001
20161115143000,39.939999,73.620163,23.489887,23.49,33.563716,1.481333,1.4,55.024303,55.0,70.235001
20161115144500,40.869999,73.440147,23.489887,23.49,33.660752,1.457246,1.4,55.150314,55.0,70.235001
20161115150000,57.290001,73.620163,23.489887,23.49,33.78203,1.461261,1.4,55.438347,55.0,70.235001
20161115151500,42.125,73.620163,23.489887,23.49,34.113904,1.457246,1.4,55.024303,55.0,70.235001
20161115153000,42.125,73.530151,23.489887,23.49,,1.449217,1.4,54.898293,55.0,70.235001
20161115154500,57.345001,73.350136,23.489887,23.49,34.085225,1.441188,1.4,55.186317,55.0,70.235001
20161115160000,44.959999,73.620163,20.456739,20.455,,1.364914,1.4,55.510353,55.0,73.605003
20161115161500,46.73,73.530151,20.456739,20.455,,1.449217,1.4,54.502251,55.0,73.605003
20161115163000,59.165001,73.620163,20.456739,20.455,,1.485347,1.4,55.186317,55.0,73.605003
20161115164500,41.790001,73.080109,20.885248,20.885,,1.481333,1.4,55.186317,55.0,73.129997
20161115170000,41.790001,73.17012,21.313755,21.315001,,1.481333,1.4,55.348335,55.0,72.650002
20161115171500,55.494999,72.432045,21.742264,21.74,,1.477318,1.4,54.37624,55.0,72.175003
20161115173000,44.580002,72.252029,22.228642,22.23,,1.473304,1.4,54.502251,55.0,71.635002
20161115174500,42.540001,72.072006,22.787359,22.785,,1.469289,1.4,55.47435,55.0,71.014999
20161115180000,34.610001,71.69397,22.787359,22.785,,1.477318,1.4,54.790279,55.0,71.014999
20161115181500,40.035,71.153915,23.273737,23.275,,1.465275,1.4,55.636368,55.0,70.474998
20161115183000,48.830002,71.063911,23.273737,23.275,,1.469289,1.4,55.06031,55.0,70.474998
20161115184500,41.610001,70.685867,23.273737,23.275,,1.465275,1.4,55.690369,55.0,70.474998
20161115190000,41.849998,70.325836,23.273737,23.275,,1.477318,1.4,54.9883,55.0,70.474998
20161115191500,47.595001,69.857788,23.273737,23.275,,1.461261,1.4,55.114311,55.0,70.474998
20161115193000,42.165001,69.9478,23.273737,23.275,,1.485347,1.4,54.538254,55.0,70.474998
20161115194500,34.974998,69.587761,23.273737,23.275,,1.481333,1.4,54.862289,55.0,70.474998
20161115200000,40.064999,69.497757,23.273737,23.275,,1.473304,1.4,54.286232,55.0,70.474998
20161115201500,35.125,69.497757,23.273737,23.275,,1.485347,1.4,54.340233,55.0,70.474998
20161115203000,44.264999,69.227722,23.273737,23.275,,1.465275,1.4,55.312332,55.0,70.474998
20161115204500,32.220001,69.137711,23.273737,23.275,,1.481333,1.4,54.862289,55.0,70.474998
20161115210000,32.154999,68.957703,23.273737,23.275,,1.473304,1.4,55.240326,55.0,70.474998
20161115211500,44.974998,68.579659,23.273737,23.275,,1.485347,1.4,54.502251,55.0,70.474998
20161115213000,29.24,68.21962,23.702246,23.700001,,1.465275,1.4,54.37624,55.0,70.0
20161115214500,36.75,68.039612,23.702246,23.700001,,1.473304,1.4,54.664268,55.0,70.0
20161115220000,41.509998,67.751579,23.702246,23.700001,,1.469289,1.4,54.538254,55.0,70.0
20161115221500,31.92,67.661568,23.702246,23.700001,,1.473304,1.4,54.826286,55.0,70.0
20161115223000,31.92,66.941498,23.702246,23.700001,,1.473304,1.4,54.664268,55.0,70.0
20161115224500,40.34,67.211517,23.702246,23.700001,27.54201,1.469289,1.4,55.276329,55.0,70.0
20161115230000,26.33,67.301529,23.702246,23.700001,27.54201,1.481333,1.4,55.438347,55.0,70.0
20161115231500,24.84,67.211517,23.702246,23.700001,27.54201,1.473304,1.4,55.312332,55.0,70.0
20161115233000,33.369999,67.481552,23.702246,23.700001,27.684164,1.473304,1.4,54.826286,55.0,70.0
20161115234500,27.83,67.121513,23.702246,23.700001,27.40652,1.469289,1.4,55.150314,55.0,70.0
20161116000000,37.744999,67.391541,23.702246,23.700001,26.789114,1.477318,1.4,55.186317,55.0,70.0
20161116001500,23.84,66.761475,23.702246,23.700001,26.789114,1.485347,1.4,55.06031,55.0,70.0
20161116003000,36.705002,66.851486,23.702246,23.700001,26.78534,1.469289,1.4,55.348335,55.0,70.0
20161116004500,37.314999,66.941498,23.702246,23.700001,26.6473,1.481333,1.4,55.186317,55.0,70.0
20161116010000,25.459999,66.203423,23.702246,23.700001,26.377051,1.489362,1.4,54.412243,55.0,70.0
20161116011500,22.34,66.293427,23.702246,23.700001,26.44024,1.485347,1.4,55.186317,55.0,70.0
20161116013000,35.115002,65.663368,24.130753,24.129999,25.768604,1.481333,1.4,54.538254,55.0,69.519997
20161116014500,21.26,65.843384,24.130753,24.129999,25.302141,1.477318,1.4,55.312332,55.0,69.519997
20161116020000,26.610001,65.195328,24.130753,24.129999,25.02023,1.481333,1.4,54.736275,55.0,69.519997
20161116021500,26.610001,65.483353,23.991001,23.99,25.02023,1.35287,1.4,55.024303,55.0,69.675003
20161116023000,26.610001,65.105316,25.269012,25.27,24.80093,1.304697,1.4,54.862289,55.0,68.254997
20161116024500,26.610001,65.105316,25.269012,25.27,24.663876,1.344841,1.4,55.150314,55.0,68.254997
20161116030000,18.440001,64.835281,25.269012,25.27,24.33989,1.376957,1.4,54.37624,55.0,68.254997
20161116031500,24.584999,64.655266,25.269012,25.27,24.203822,1.372943,1.4,55.240326,55.0,68.254997
20161116033000,24.584999,64.745277,25.269012,25.27,24.047133,1.384986,1.4,55.024303,55.0,68.254997
20161116034500,16.33,64.745277,25.269012,25.27,24.047133,1.397029,1.4,54.862289,55.0,68.254997
20161116040000,16.33,64.385239,25.269012,25.27,23.841552,1.405058,1.4,55.150314,55.0,68.254997
20161116041500,25.705,64.007202,25.269012,25.27,23.591516,1.409073,1.4,54.790279,55.0,68.254997
20161116043000,25.15,64.007202,25.269012,25.27,23.5414,1.413087,1.4,55.240326,55.0,68.254997
20161116044500,25.379999,63.917191,25.269012,25.27,23.293336,1.405058,1.4,55.276329,55.0,68.254997
20161116050000,17.5,64.205215,25.269012,25.27,23.293336,1.409073,1.4,54.340233,55.0,68.254997
20161116051500,16.915001,63.917191,25.269012,25.27,23.224809,1.405058,1.4,55.114311,55.0,68.254997
20161116053000,16.915001,64.115219,25.269012,25.27,23.087755,1.409073,1.4,55.186317,55.0,68.254997
20161116054500,22.49,63.737175,25.269012,25.27,22.950701,1.417102,1.4,54.736275,55.0,68.254997
20161116060000,25.605,63.647163,25.269012,25.27,22.92022,1.413087,1.4,54.9883,55.0,68.254997
20161116061500,31.885,63.827187,25.269012,25.27,22.92022,1.417102,1.4,54.898293,55.0,68.254997
20161116063000,31.455,64.115219,25.269012,25.27,22.78218,1.413087,1.4,54.700272,55.0,68.254997
20161116064500,18.825001,64.007202,25.269012,25.27,22.57512,1.413087,1.4,53.836185,55.0,68.254997
20161116070000,8.255,63.37714,25.269012,25.27,22.29904,1.409073,1.4,54.052208,55.0,68.254997
20161116071500,5.895,63.737175,25.269012,25.27,22.161,1.397029,1.4,54.664268,55.0,68.254997
20161116073000,12.635,63.827187,25.269012,25.27,22.192637,1.384986,1.4,56.014404,55.0,68.254997
20161116074500,34.305,63.557159,25.269012,25.27,22.192637,1.384986,1.4,56.176422,55.0,68.254997
20161116080000,31.594999,63.647163,25.269012,25.27,22.053611,1.393015,1.4,55.186317,55.0,68.254997
20161116081500,33.139999,63.647163,25.269012,25.27,22.053611,1.401044,1.4,54.502251,55.0,68.254997
20161116083000,20.184999,64.295227,25.269012,25.27,21.914585,1.413087,1.4,53.926193,55.0,68.254997
