PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161116084500,24.575001,65.105316,25.269012,25.27,21.914585,1.384986,1.4,53.998199,55.0,68.254997
20161116090000,33.564999,66.203423,25.269012,25.27,22.393951,1.393015,1.4,54.664268,55.0,68.254997
20161116091500,37.060001,66.851486,25.269012,25.27,22.605448,1.389,1.4,55.726372,55.0,68.254997
20161116093000,30.715,68.039612,25.269012,25.27,23.739025,1.389,1.4,54.574257,55.0,68.254997
20161116094500,38.889999,68.759674,24.843971,24.844999,26.275187,1.308711,1.4,54.9883,55.0,68.730003
20161116100000,38.889999,69.047707,24.843971,24.844999,26.275187,1.324769,1.4,55.312332,55.0,68.730003
20161116101500,34.77,69.497757,24.843971,24.844999,26.927426,1.409073,1.4,55.150314,55.0,68.730003
20161116103000,39.125,70.595863,24.843971,24.844999,,1.421116,1.4,54.448246,55.0,68.730003
20161116104500,44.095001,70.775879,24.843971,24.844999,29.029085,1.42513,1.4,54.9883,55.0,68.730003
20161116110000,40.535,71.783981,24.843971,24.844999,29.735792,1.429145,1.4,55.564358,55.0,68.730003
20161116111500,40.115002,72.162018,24.843971,24.844999,29.7532,1.429145,1.4,55.186317,55.0,68.730003
20161116113000,47.549999,72.522057,24.843971,24.844999,29.714644,1.437174,1.4,55.024303,55.0,68.730003
20161116114500,33.25,72.882088,24.843971,24.844999,29.92983,1.42513,1.4,54.37624,55.0,68.730003
20161116120000,33.674999,73.17012,24.843971,24.844999,30.248954,1.445203,1.4,55.636368,55.0,68.730003
20161116121500,31.905001,73.260132,24.843971,24.844999,30.264968,1.473304,1.4,54.37624,55.0,68.730003
20161116123000,34.575001,73.350136,24.843971,24.844999,,1.465275,1.4,54.952297,55.0,68.730003
20161116124500,42.005001,73.530151,24.843971,24.844999,,1.473304,1.4,55.240326,55.0,68.730003
20161116130000,31.965,73.89019,24.843971,24.844999,,1.465275,1.4,54.9883,55.0,68.730003
20161116131500,36.595001,73.89019,24.843971,24.844999,,1.461261,1.4,55.564358,55.0,68.730003
20161116133000,50.615002,73.998199,24.843971,24.844999,,1.465275,1.4,55.186317,55.0,68.730003
20161116134500,42.174999,74.268227,24.843971,24.844999,,1.473304,1.4,55.276329,55.0,68.730003
20161116140000,33.689999,74.268227,24.843971,24.844999,30.35211,1.473304,1.4,54.340233,55.0,68.730003
20161116141500,46.630001,73.89019,24.843971,24.844999,30.578805,1.389,1.4,54.826286,55.0,68.730003
20161116143000,33.900002,73.998199,24.843971,24.844999,31.062438,1.473304,1.4,54.37624,55.0,68.730003
20161116144500,33.75,74.448242,24.843971,24.844999,30.533772,1.461261,1.4,54.898293,55.0,68.730003
20161116150000,32.445,73.998199,24.843971,24.844999,30.797527,1.477318,1.4,54.052208,55.0,68.730003
20161116151500,32.490002,73.998199,24.843971,24.844999,30.898014,1.457246,1.4,54.9883,55.0,68.730003
20161116153000,48.375,74.628265,24.843971,24.844999,30.503852,1.465275,1.4,55.690369,55.0,68.730003
20161116154500,33.665001,74.448242,24.843971,24.844999,30.38594,1.469289,1.4,55.690369,55.0,68.730003
20161116160000,41.544998,74.538254,24.843971,24.844999,30.503852,1.465275,1.4,54.9883,55.0,68.730003
20161116161500,47.395,75.096313,24.843971,24.844999,30.285368,1.473304,1.4,54.952297,55.0,68.730003
20161116163000,41.525002,74.718277,24.843971,24.844999,29.867712,1.473304,1.4,54.898293,55.0,68.730003
20161116164500,30.799999,74.538254,24.843971,24.844999,30.402294,1.485347,1.4,54.37624,55.0,68.730003
20161116170000,38.895,73.89019,24.843971,24.844999,29.867712,1.481333,1.4,54.214222,55.0,68.730003
20161116171500,31.889999,74.088211,24.843971,24.844999,29.867712,1.481333,1.4,54.37624,55.0,68.730003
20161116173000,28.875,73.89019,24.843971,24.844999,30.402294,1.469289,1.4,55.312332,55.0,68.730003
20161116174500,26.625,73.620163,24.843971,24.844999,30.578465,1.461261,1.4,55.186317,55.0,68.730003
20161116180000,27.264999,72.072006,24.843971,24.844999,30.256383,1.461261,1.4,55.312332,55.0,68.730003
20161116181500,42.785,71.063911,24.843971,24.844999,30.008081,1.453232,1.4,55.348335,55.0,68.730003
20161116183000,29.959999,70.685867,24.843971,24.844999,29.667265,1.453232,1.4,54.9883,55.0,68.730003
20161116184500,29.959999,70.325836,24.843971,24.844999,29.226608,1.437174,1.4,55.024303,55.0,68.730003
20161116190000,39.294998,70.145813,24.843971,24.844999,29.18948,1.457246,1.4,54.790279,55.0,68.730003
20161116191500,27.690001,69.497757,24.843971,24.844999,29.067794,1.449217,1.4,55.024303,55.0,68.730003
20161116193000,29.790001,69.407745,24.843971,24.844999,28.46001,1.437174,1.4,55.348335,55.0,68.730003
20161116194500,29.790001,69.587761,24.843971,24.844999,28.038988,1.445203,1.4,55.348335,55.0,68.730003
20161116200000,34.209999,69.137711,24.843971,24.844999,27.536213,1.449217,1.4,54.9883,55.0,68.730003
20161116201500,28.525,68.129616,24.843971,24.844999,27.354296,1.445203,1.4,54.862289,55.0,68.730003
20161116203000,28.525,68.039612,24.843971,24.844999,27.114375,1.453232,1.4,55.186317,55.0,68.730003
20161116204500,24.84,67.481552,24.843971,24.844999,26.832464,1.457246,1.4,54.160217,55.0,68.730003
20161116210000,25.115,67.301529,24.843971,24.844999,26.62656,1.445203,1.4,55.47435,55.0,68.730003
20161116211500,29.92,66.941498,24.843971,24.844999,26.14852,1.453232,1.4,55.312332,55.0,68.730003
20161116213000,32.235001,66.761475,24.843971,24.844999,,1.445203,1.4,54.664268,55.0,68.730003
20161116214500,23.360001,66.563461,24.843971,24.844999,26.14852,1.445203,1.4,55.312332,55.0,68.730003
20161116220000,36.259998,66.383438,24.843971,24.844999,25.76398,1.457246,1.4,54.952297,55.0,68.730003
20161116221500,21.264999,66.023407,24.843971,24.844999,25.706877,1.453232,1.4,55.150314,55.0,68.730003
20161116223000,27.365,65.933395,24.843971,24.844999,25.714935,1.461261,1.4,54.898293,55.0,68.730003
20161116224500,27.365,65.843384,24.843971,24.844999,25.583797,1.441188,1.4,55.402344,55.0,68.730003
20161116230000,27.365,65.663368,24.843971,24.844999,25.385696,1.457246,1.4,54.538254,55.0,68.730003
20161116231500,18.105,65.663368,24.843971,24.844999,25.24922,1.461261,1.4,55.348335,55.0,68.730003
20161116233000,26.645,65.105316,24.843971,24.844999,25.175848,1.449217,1.4,54.790279,55.0,68.730003
20161116234500,24.389999,65.105316,24.843971,24.844999,25.175848,1.457246,1.4,55.690369,55.0,68.730003
20161117000000,21.305,65.195328,24.843971,24.844999,24.783335,1.445203,1.4,55.690369,55.0,68.730003
20161117001500,17.725,64.745277,24.843971,24.844999,24.58367,1.465275,1.4,54.340233,55.0,68.730003
20161117003000,25.195,64.925293,24.843971,24.844999,24.43832,1.461261,1.4,54.664268,55.0,68.730003
20161117004500,18.440001,64.835281,24.843971,24.844999,24.170128,1.461261,1.4,55.024303,55.0,68.730003
20161117010000,18.440001,64.745277,24.843971,24.844999,24.10308,1.465275,1.4,54.862289,55.0,68.730003
20161117011500,18.440001,64.385239,24.843971,24.844999,23.968984,1.469289,1.4,54.610264,55.0,68.730003
20161117013000,18.440001,64.385239,24.843971,24.844999,23.795618,1.453232,1.4,55.348335,55.0,68.730003
20161117014500,21.635,64.295227,24.843971,24.844999,23.25257,1.465275,1.4,54.700272,55.0,68.730003
20161117020000,20.870001,64.205215,24.843971,24.844999,23.365552,1.477318,1.4,54.538254,55.0,68.730003
20161117021500,20.870001,64.745277,24.843971,24.844999,23.478534,1.465275,1.4,55.276329,55.0,68.730003
20161117023000,20.870001,64.835281,24.843971,24.844999,23.183312,1.469289,1.4,54.610264,55.0,68.730003
20161117024500,20.870001,64.745277,24.843971,24.844999,23.40336,1.465275,1.4,54.502251,55.0,68.730003
20161117030000,20.870001,63.917191,24.843971,24.844999,23.40336,1.465275,1.4,55.024303,55.0,68.730003
20161117031500,17.495001,63.647163,24.843971,24.844999,23.513384,1.465275,1.4,55.402344,55.0,68.730003
20161117033000,16.105,63.737175,24.843971,24.844999,23.293336,1.465275,1.4,55.798382,55.0,68.730003
20161117034500,11.8,63.467148,24.843971,24.844999,22.950701,1.469289,1.4,55.600361,55.0,68.730003
20161117040000,30.940001,64.007202,24.843971,24.844999,22.78218,1.461261,1.4,56.572456,55.0,68.730003
20161117041500,37.365002,63.557159,24.843971,24.844999,22.92022,1.465275,1.4,53.998199,55.0,68.730003
20161117043000,11.545,63.467148,24.843971,24.844999,22.471012,1.489362,1.4,53.224121,55.0,68.730003
20161117044500,0.0,63.467148,24.843971,24.844999,22.230836,1.489362,1.4,54.448246,55.0,68.730003
20161117050000,24.610001,63.287128,24.843971,24.844999,21.9587,1.465275,1.4,57.112511,55.0,68.730003
20161117051500,40.775002,63.017105,25.27248,25.27,21.9587,1.445203,1.4,55.186317,55.0,68.254997
20161117053000,3.795,62.657066,25.27248,25.27,21.754598,1.477318,1.4,53.134113,55.0,68.254997
20161117054500,0.0,62.657066,25.27248,25.27,,1.469289,1.4,54.664268,55.0,68.254997
20161117060000,28.370001,62.549057,25.27248,25.27,21.523228,1.453232,1.4,57.112511,55.0,68.254997
20161117061500,39.845001,62.549057,25.27248,25.27,21.523228,1.449217,1.4,54.502251,55.0,68.254997
20161117063000,0.795,62.549057,25.27248,25.27,21.523228,1.477318,1.4,53.098114,55.0,68.254997
20161117064500,0.0,62.927094,25.27248,25.27,21.523228,1.469289,1.4,54.9883,55.0,68.254997
20161117070000,34.724998,62.27903,25.27248,25.27,21.523228,1.469289,1.4,57.274529,55.0,68.254997
20161117071500,22.01,62.657066,25.27248,25.27,21.523228,1.477318,1.4,53.008102,55.0,68.254997
20161117073000,0.0,62.549057,25.27248,25.27,21.523228,1.453232,1.4,53.710175,55.0,68.254997
20161117074500,4.625,62.927094,25.27248,25.27,21.523228,1.445203,1.4,55.798382,55.0,68.254997
20161117080000,43.080002,63.557159,25.27248,25.27,21.523228,1.481333,1.4,56.698471,55.0,68.254997
20161117081500,26.059999,64.205215,25.27248,25.27,21.523228,1.469289,1.4,53.548157,55.0,68.254997
20161117083000,18.35,65.483353,25.27248,25.27,21.970957,1.445203,1.4,54.286232,55.0,68.254997
20161117084500,34.005001,66.383438,25.27248,25.27,22.707584,1.445203,1.4,54.664268,55.0,68.254997
20161117090000,39.615002,67.301529,25.27248,25.27,22.707584,1.429145,1.4,55.312332,55.0,68.254997
20161117091500,31.915001,67.9496,25.27248,25.27,23.23863,1.433159,1.4,55.150314,55.0,68.254997
20161117093000,39.580002,68.579659,25.27248,25.27,24.639328,1.437174,1.4,54.538254,55.0,68.254997
20161117094500,45.244999,69.227722,25.27248,25.27,26.420129,1.429145,1.4,54.826286,55.0,68.254997
20161117100000,36.419998,70.325836,25.27248,25.27,27.434723,1.421116,1.4,54.502251,55.0,68.254997
20161117101500,39.595001,70.955902,25.27248,25.27,28.376846,1.405058,1.4,55.510353,55.0,68.254997
20161117103000,38.884998,71.513954,25.27248,25.27,30.188621,1.417102,1.4,54.052208,55.0,68.254997
20161117104500,38.259998,72.432045,25.27248,25.27,31.184056,1.368928,1.4,55.348335,55.0,68.254997
20161117110000,53.514999,72.522057,25.27248,25.27,31.75478,1.397029,1.4,55.690369,55.0,68.254997
20161117111500,42.994999,72.972099,25.27248,25.27,31.853618,1.376957,1.4,55.47435,55.0,68.254997
20161117113000,44.959999,73.620163,25.27248,25.27,32.59968,1.376957,1.4,54.574257,55.0,68.254997
20161117114500,60.389999,73.350136,25.27248,25.27,32.870252,1.397029,1.4,55.150314,55.0,68.254997
20161117120000,42.990002,74.268227,25.27248,25.27,33.449765,1.397029,1.4,55.402344,55.0,68.254997
20161117121500,43.935001,74.268227,25.27248,25.27,33.568,1.397029,1.4,55.186317,55.0,68.254997
20161117123000,60.365002,74.718277,25.27248,25.27,34.10027,1.405058,1.4,55.024303,55.0,68.254997
20161117124500,48.509998,75.096313,25.27248,25.27,34.236168,1.417102,1.4,54.664268,55.0,68.254997
20161117130000,42.200001,75.186325,25.27248,25.27,34.449059,1.405058,1.4,55.240326,55.0,68.254997
20161117131500,47.66,74.718277,25.27248,25.27,34.449059,1.409073,1.4,54.9883,55.0,68.254997
20161117133000,56.189999,74.718277,25.27248,25.27,34.895632,1.409073,1.4,54.160217,55.0,68.254997
20161117134500,45.029999,74.448242,25.27248,25.27,34.86884,1.417102,1.4,53.674168,55.0,68.254997
20161117140000,48.595001,74.898293,25.27248,25.27,34.762267,1.393015,1.4,55.690369,55.0,68.254997
20161117141500,42.165001,75.006302,25.27248,25.27,34.820934,1.397029,1.4,55.240326,55.0,68.254997
20161117143000,61.07,75.096313,25.27248,25.27,34.83161,1.393015,1.4,55.024303,55.0,68.254997
20161117144500,67.279999,74.448242,25.27248,25.27,34.659468,1.397029,1.4,54.862289,55.0,68.254997
20161117150000,48.985001,74.808289,25.27248,25.27,35.004653,1.405058,1.4,54.664268,55.0,68.254997
20161117151500,41.384998,74.448242,25.27248,25.27,34.659468,1.397029,1.4,55.438347,55.0,68.254997
20161117153000,58.564999,74.448242,25.27248,25.27,34.656425,1.405058,1.4,54.502251,55.0,68.254997
20161117154500,39.259998,74.358238,25.27248,25.27,34.42463,1.405058,1.4,54.952297,55.0,68.254997
20161117160000,40.205002,74.628265,25.27248,25.27,34.42463,1.393015,1.4,55.024303,55.0,68.254997
20161117161500,40.205002,74.088211,25.27248,25.27,34.312226,1.413087,1.4,55.150314,55.0,68.254997
20161117163000,48.060001,74.178223,25.27248,25.27,34.543035,1.417102,1.4,55.564358,55.0,68.254997
20161117164500,38.505001,73.89019,25.27248,25.27,33.91429,1.401044,1.4,55.47435,55.0,68.254997
20161117170000,44.310001,73.710175,25.27248,25.27,33.691454,1.409073,1.4,54.862289,55.0,68.254997
20161117171500,51.174999,73.440147,25.27248,25.27,33.468618,1.401044,1.4,54.286232,55.0,68.254997
20161117173000,41.264999,73.260132,25.27248,25.27,33.188186,1.401044,1.4,54.574257,55.0,68.254997
20161117174500,43.259998,72.612061,25.27248,25.27,32.728795,1.409073,1.4,54.826286,55.0,68.254997
20161117180000,47.799999,72.432045,25.27248,25.27,32.33193,1.393015,1.4,56.014404,55.0,68.254997
20161117181500,48.955002,71.783981,25.27248,25.27,32.086008,1.417102,1.4,54.502251,55.0,68.254997
20161117183000,37.875,71.513954,25.27248,25.27,31.601474,1.413087,1.4,54.502251,55.0,68.254997
20161117184500,37.110001,70.955902,25.27248,25.27,31.359581,1.405058,1.4,54.502251,55.0,68.254997
20161117190000,39.299999,70.865891,25.27248,25.27,31.095996,1.405058,1.4,54.340233,55.0,68.254997
20161117191500,39.299999,70.685867,25.27248,25.27,31.095996,1.405058,1.4,54.898293,55.0,68.254997
20161117193000,39.299999,70.595863,25.27248,25.27,30.812776,1.397029,1.4,54.610264,55.0,68.254997
20161117194500,36.0,70.415848,25.27248,25.27,30.627,1.401044,1.4,54.538254,55.0,68.254997
20161117200000,36.0,70.235825,25.27248,25.27,30.675977,1.397029,1.4,55.186317,55.0,68.254997
20161117201500,36.0,70.055801,25.27248,25.27,30.675977,1.397029,1.4,55.348335,55.0,68.254997
20161117203000,36.0,69.677765,25.27248,25.27,30.286592,1.401044,1.4,55.348335,55.0,68.254997
20161117204500,36.0,69.227722,25.27248,25.27,30.015527,1.393015,1.4,55.150314,55.0,68.254997
20161117210000,36.0,69.137711,25.27248,25.27,30.015527,1.397029,1.4,55.150314,55.0,68.254997
20161117211500,36.0,69.227722,25.27248,25.27,29.904772,1.393015,1.4,55.150314,55.0,68.254997
20161117213000,36.0,68.957703,25.27248,25.27,29.681528,1.397029,1.4,55.150314,55.0,68.254997
20161117214500,36.0,69.047707,25.27248,25.27,29.356148,1.376957,1.4,55.186317,55.0,68.254997
20161117220000,36.0,68.489655,25.27248,25.27,29.255661,1.393015,1.4,55.024303,55.0,68.254997
20161117221500,36.0,68.309631,25.27248,25.27,29.124523,1.397029,1.4,54.826286,55.0,68.254997
20161117223000,36.0,68.039612,25.27248,25.27,28.468833,1.384986,1.4,54.574257,55.0,68.254997
20161117224500,36.0,68.039612,25.27248,25.27,28.776635,1.397029,1.4,54.700272,55.0,68.254997
20161117230000,36.0,68.399643,25.27248,25.27,28.662344,1.397029,1.4,54.700272,55.0,68.254997
20161117231500,36.0,68.039612,25.27248,25.27,28.662344,1.397029,1.4,54.664268,55.0,68.254997
20161117233000,36.0,68.21962,25.27248,25.27,28.528248,1.397029,1.4,54.610264,55.0,68.254997
20161117234500,36.0,67.9496,25.27248,25.27,28.544109,1.393015,1.4,54.9883,55.0,68.254997
20161118000000,36.0,68.039612,25.27248,25.27,28.476568,1.397029,1.4,55.150314,55.0,68.254997
20161118001500,36.0,68.039612,25.27248,25.27,28.341486,1.393015,1.4,54.826286,55.0,68.254997
20161118003000,36.0,67.859589,25.27248,25.27,27.924816,1.389,1.4,54.664268,55.0,68.254997
20161118004500,36.0,67.859589,25.27248,25.27,27.868699,1.393015,1.4,55.024303,55.0,68.254997
20161118010000,36.0,68.039612,25.27248,25.27,27.598535,1.389,1.4,54.862289,55.0,68.254997
20161118011500,36.0,67.859589,25.27248,25.27,27.463453,1.389,1.4,54.538254,55.0,68.254997
20161118013000,36.0,68.039612,25.27248,25.27,27.26083,1.397029,1.4,54.574257,55.0,68.254997
20161118014500,36.0,67.661568,25.27248,25.27,27.125748,1.389,1.4,55.024303,55.0,68.254997
20161118020000,36.0,67.121513,25.27248,25.27,27.129284,1.393015,1.4,54.574257,55.0,68.254997
20161118021500,31.309999,67.391541,25.27248,25.27,27.267902,1.389,1.4,54.37624,55.0,68.254997
20161118023000,40.380001,67.391541,25.27248,25.27,27.267902,1.384986,1.4,55.276329,55.0,68.254997
20161118024500,34.625,67.301529,25.27248,25.27,27.26848,1.397029,1.4,54.9883,55.0,68.254997
20161118030000,34.625,66.941498,25.27248,25.27,27.40652,1.393015,1.4,54.574257,55.0,68.254997
20161118031500,29.379999,66.941498,25.27248,25.27,27.545138,1.401044,1.4,54.862289,55.0,68.254997
20161118033000,36.700001,67.211517,25.27248,25.27,27.545138,1.405058,1.4,55.312332,55.0,68.254997
20161118034500,31.684999,66.761475,25.27248,25.27,27.545138,1.405058,1.4,54.448246,55.0,68.254997
20161118040000,31.684999,66.941498,25.27248,25.27,27.683756,1.405058,1.4,55.186317,55.0,68.254997
20161118041500,34.514999,67.031502,25.27248,25.27,27.545138,1.401044,1.4,55.348335,55.0,68.254997
20161118043000,27.209999,66.851486,25.27248,25.27,27.403732,1.401044,1.4,54.700272,55.0,68.254997
20161118044500,27.209999,66.293427,25.27248,25.27,27.333726,1.401044,1.4,55.438347,55.0,68.254997
20161118050000,30.110001,65.843384,25.27248,25.27,27.058547,1.393015,1.4,55.240326,55.0,68.254997
20161118051500,33.959999,66.563461,25.27248,25.27,27.058547,1.405058,1.4,55.348335,55.0,68.254997
20161118053000,33.959999,66.671471,25.27248,25.27,27.193714,1.405058,1.4,54.826286,55.0,68.254997
20161118054500,35.264999,66.563461,25.27248,25.27,27.053702,1.405058,1.4,55.312332,55.0,68.254997
20161118060000,36.424999,67.031502,25.27248,25.27,27.053702,1.401044,1.4,55.186317,55.0,68.254997
20161118061500,36.424999,66.851486,25.27248,25.27,27.053702,1.405058,1.4,54.826286,55.0,68.254997
20161118063000,33.974998,65.933395,25.27248,25.27,27.193714,1.405058,1.4,54.502251,55.0,68.254997
20161118064500,28.290001,66.203423,25.27248,25.27,27.328881,1.409073,1.4,55.186317,55.0,68.254997
20161118070000,28.290001,66.113419,25.27248,25.27,27.187883,1.409073,1.4,55.186317,55.0,68.254997
20161118071500,29.09,66.563461,25.27248,25.27,27.187883,1.413087,1.4,55.240326,55.0,68.254997
20161118073000,29.09,66.203423,25.27248,25.27,26.91369,1.413087,1.4,55.312332,55.0,68.254997
20161118074500,33.939999,66.671471,25.27248,25.27,26.773678,1.405058,1.4,55.348335,55.0,68.254997
20161118080000,33.939999,66.023407,25.27248,25.27,26.905887,1.409073,1.4,54.664268,55.0,68.254997
20161118081500,35.555,67.391541,25.27248,25.27,26.905887,1.405058,1.4,55.564358,55.0,68.254997
20161118083000,39.044998,67.301529,25.27248,25.27,26.967104,1.397029,1.4,54.502251,55.0,68.254997
20161118084500,39.044998,68.399643,25.27248,25.27,27.734382,1.380971,1.4,54.826286,55.0,68.254997
20161118090000,39.044998,69.227722,25.27248,25.27,27.734382,1.380971,1.4,55.240326,55.0,68.254997
20161118091500,42.294998,69.677765,25.27248,25.27,28.376846,1.389,1.4,54.862289,55.0,68.254997
20161118093000,42.294998,70.505852,25.27248,25.27,29.029085,1.393015,1.4,54.952297,55.0,68.254997
20161118094500,45.470001,70.865891,24.673836,24.674999,29.971208,1.389,1.4,55.510353,55.0,68.919998
20161118100000,42.505001,71.423943,24.673836,24.674999,30.623447,1.413087,1.4,55.726372,55.0,68.919998
20161118101500,44.669998,72.072006,24.673836,24.674999,31.275686,1.413087,1.4,55.312332,55.0,68.919998
20161118103000,51.77,72.702072,24.673836,24.674999,32.412952,1.429145,1.4,55.690369,55.0,68.919998
20161118104500,41.189999,72.792084,24.673836,24.674999,33.250797,1.421116,1.4,55.510353,55.0,68.919998
20161118110000,40.145,73.440147,24.673836,24.674999,33.34224,1.409073,1.4,55.312332,55.0,68.919998
20161118111500,41.450001,73.620163,24.673836,24.674999,33.592514,1.421116,1.4,55.348335,55.0,68.919998
20161118113000,62.18,73.998199,24.673836,24.674999,33.973756,1.417102,1.4,55.348335,55.0,68.919998
20161118114500,47.889999,74.448242,24.673836,24.674999,33.973756,1.417102,1.4,55.636368,55.0,68.919998
20161118120000,41.380001,74.718277,24.673836,24.674999,33.851798,1.421116,1.4,55.186317,55.0,68.919998
20161118121500,46.525002,75.006302,24.673836,24.674999,33.747112,1.421116,1.4,54.538254,55.0,68.919998
20161118123000,60.549999,75.096313,24.673836,24.674999,33.993442,1.429145,1.4,55.024303,55.0,68.919998
20161118124500,43.044998,75.006302,24.673836,24.674999,34.436564,1.429145,1.4,55.150314,55.0,68.919998
20161118130000,47.709999,74.538254,24.673836,24.674999,34.234264,1.437174,1.4,54.862289,55.0,68.919998
20161118131500,43.285,75.096313,24.673836,24.674999,34.304678,1.437174,1.4,54.898293,55.0,68.919998
20161118133000,43.285,74.358238,24.673836,24.674999,34.304678,1.42513,1.4,55.240326,55.0,68.919998
20161118134500,63.814999,75.366341,24.673836,24.674999,34.25956,1.437174,1.4,55.150314,55.0,68.919998
20161118140000,43.610001,74.628265,24.673836,24.674999,34.25956,1.429145,1.4,55.402344,55.0,68.919998
20161118141500,42.654999,75.186325,24.673836,24.674999,33.91429,1.42513,1.4,55.150314,55.0,68.919998
20161118143000,47.369999,75.366341,24.673836,24.674999,34.773844,1.437174,1.4,54.952297,55.0,68.919998
20161118144500,47.369999,75.006302,24.673836,24.674999,34.883205,1.433159,1.4,54.502251,55.0,68.919998
20161118150000,47.369999,75.546356,24.673836,24.674999,34.883205,1.433159,1.4,54.574257,55.0,68.919998
20161118151500,41.060001,75.726379,24.673836,24.674999,34.47138,1.421116,1.4,55.402344,55.0,68.919998
20161118153000,62.775002,75.186325,24.673836,24.674999,34.805634,1.429145,1.4,55.312332,55.0,68.919998
20161118154500,69.555,75.006302,24.673836,24.674999,34.805634,1.42513,1.4,54.664268,55.0,68.919998
20161118160000,45.375,75.276337,24.673836,24.674999,34.818044,1.42513,1.4,54.9883,55.0,68.919998
20161118161500,41.005001,75.456345,24.673836,24.674999,34.9399,1.429145,1.4,55.024303,55.0,68.919998
20161118163000,59.709999,75.096313,24.673836,24.674999,34.9399,1.405058,1.4,56.122414,55.0,68.919998
20161118164500,65.165001,74.718277,24.673836,24.674999,34.769815,1.433159,1.4,54.664268,55.0,68.919998
20161118170000,45.575001,74.268227,24.673836,24.674999,34.769815,1.42513,1.4,55.186317,55.0,68.919998
20161118171500,40.695,73.800186,24.673836,24.674999,34.42463,1.421116,1.4,54.826286,55.0,68.919998
20161118173000,50.169998,73.620163,24.673836,24.674999,34.42463,1.421116,1.4,55.798382,55.0,68.919998
20161118174500,57.360001,72.792084,24.673836,24.674999,34.370162,1.421116,1.4,54.9883,55.0,68.919998
20161118180000,45.325001,72.882088,24.673836,24.674999,34.304678,1.42513,1.4,54.538254,55.0,68.919998
20161118181500,42.564999,72.432045,24.673836,24.674999,34.234264,1.42513,1.4,54.574257,55.0,68.919998
20161118183000,48.32,72.072006,24.673836,24.674999,33.993442,1.409073,1.4,54.9883,55.0,68.919998
20161118184500,37.785,72.072006,24.673836,24.674999,33.813004,1.413087,1.4,55.47435,55.0,68.919998
20161118190000,39.66,71.964005,24.673836,24.674999,33.563716,1.417102,1.4,55.186317,55.0,68.919998
20161118191500,44.869999,71.603958,24.673836,24.674999,33.563716,1.405058,1.4,55.024303,55.0,68.919998
20161118193000,37.165001,71.513954,24.673836,24.674999,33.044264,1.421116,1.4,54.340233,55.0,68.919998
20161118194500,39.154999,71.063911,24.673836,24.674999,32.750198,1.405058,1.4,55.690369,55.0,68.919998
20161118200000,56.639999,71.063911,24.673836,24.674999,32.6857,1.405058,1.4,54.538254,55.0,68.919998
20161118201500,43.205002,71.063911,24.673836,24.674999,32.62161,1.42513,1.4,54.700272,55.0,68.919998
20161118203000,43.884998,70.955902,24.673836,24.674999,32.36525,1.413087,1.4,54.664268,55.0,68.919998
20161118204500,38.805,70.685867,24.673836,24.674999,32.41472,1.429145,1.4,55.186317,55.0,68.919998
20161118210000,50.68,70.685867,24.673836,24.674999,32.284568,1.409073,1.4,54.898293,55.0,68.919998
20161118211500,38.615002,70.685867,24.673836,24.674999,32.284568,1.421116,1.4,55.276329,55.0,68.919998
20161118213000,37.375,70.685867,24.673836,24.674999,32.154416,1.42513,1.4,55.186317,55.0,68.919998
20161118214500,48.369999,70.685867,24.673836,24.674999,32.057958,1.405058,1.4,55.510353,55.0,68.919998
20161118220000,39.415001,70.505852,24.673836,24.674999,32.104385,1.429145,1.4,54.37624,55.0,68.919998
20161118221500,38.830002,70.595863,24.673836,24.674999,32.104385,1.42513,1.4,55.024303,55.0,68.919998
20161118223000,53.134998,70.685867,24.673836,24.674999,32.104385,1.42513,1.4,54.412243,55.0,68.919998
20161118224500,40.634998,70.325836,24.673836,24.674999,32.237495,1.421116,1.4,55.186317,55.0,68.919998
20161118230000,40.634998,70.325836,24.673836,24.674999,32.282936,1.409073,1.4,54.862289,55.0,68.919998
20161118231500,42.625,70.595863,24.673836,24.674999,32.282936,1.413087,1.4,55.47435,55.0,68.919998
20161118233000,45.119999,69.9478,24.673836,24.674999,32.326405,1.421116,1.4,55.024303,55.0,68.919998
20161118234500,44.259998,70.055801,24.673836,24.674999,32.191323,1.421116,1.4,55.150314,55.0,68.919998
20161119000000,36.325001,69.497757,24.673836,24.674999,30.109656,1.421116,1.4,55.186317,55.0,68.919998
20161119001500,35.355,69.047707,24.673836,24.674999,32.027732,1.397029,1.4,55.240326,55.0,68.919998
20161119003000,37.459999,69.047707,24.673836,24.674999,29.759847,1.421116,1.4,55.114311,55.0,68.919998
20161119004500,37.459999,68.489655,24.673836,24.674999,29.306372,1.429145,1.4,54.862289,55.0,68.919998
20161119010000,30.23,68.489655,24.673836,24.674999,28.489964,1.413087,1.4,54.862289,55.0,68.919998
20161119011500,30.23,68.309631,24.673836,24.674999,28.08176,1.421116,1.4,55.024303,55.0,68.919998
20161119013000,30.23,68.21962,24.673836,24.674999,27.463453,1.413087,1.4,54.862289,55.0,68.919998
20161119014500,30.23,68.309631,24.673836,24.674999,27.12024,1.437174,1.4,54.862289,55.0,68.919998
20161119020000,30.23,68.039612,24.673836,24.674999,26.58032,1.429145,1.4,54.862289,55.0,68.919998
20161119021500,30.23,68.309631,23.559292,23.559999,26.44721,1.360899,1.4,55.024303,55.0,70.154999
20161119023000,29.315001,68.129616,25.332657,25.334999,25.714935,1.348856,1.4,54.538254,55.0,68.184998
20161119024500,29.315001,68.039612,25.332657,25.334999,25.518228,1.368928,1.4,54.538254,55.0,68.184998
20161119030000,29.315001,68.129616,25.332657,25.334999,25.38709,1.344841,1.4,54.664268,55.0,68.184998
20161119031500,29.315001,67.211517,25.332657,25.334999,25.38709,1.380971,1.4,54.502251,55.0,68.184998
20161119033000,27.014999,67.661568,25.332657,25.334999,25.182665,1.376957,1.4,54.538254,55.0,68.184998
20161119034500,27.014999,67.211517,25.332657,25.334999,25.175848,1.393015,1.4,54.826286,55.0,68.184998
20161119040000,27.014999,67.661568,25.332657,25.334999,24.706512,1.389,1.4,54.538254,55.0,68.184998
20161119041500,25.48,66.851486,25.332657,25.334999,24.706512,1.401044,1.4,54.664268,55.0,68.184998
20161119043000,25.48,66.563461,25.332657,25.334999,24.55919,1.384986,1.4,54.826286,55.0,68.184998
20161119044500,25.48,67.391541,25.332657,25.334999,24.289026,1.409073,1.4,54.826286,55.0,68.184998
20161119050000,25.48,67.121513,25.332657,25.334999,24.221485,1.405058,1.4,54.502251,55.0,68.184998
20161119051500,23.98,66.851486,25.332657,25.334999,24.086403,1.417102,1.4,54.862289,55.0,68.184998
20161119053000,23.98,67.121513,25.332657,25.334999,23.834888,1.384986,1.4,54.610264,55.0,68.184998
20161119054500,23.98,66.941498,25.332657,25.334999,22.587904,1.405058,1.4,54.538254,55.0,68.184998
20161119060000,21.315001,67.031502,25.332657,25.334999,21.863024,1.413087,1.4,54.862289,55.0,68.184998
20161119061500,21.315001,65.933395,25.332657,25.334999,20.562728,1.417102,1.4,55.06031,55.0,68.184998
20161119063000,21.315001,66.47345,25.332657,25.334999,20.562728,1.421116,1.4,54.736275,55.0,68.184998
20161119064500,21.315001,65.573357,25.332657,25.334999,19.895699,1.401044,1.4,54.736275,55.0,68.184998
20161119070000,21.315001,66.293427,25.332657,25.334999,18.979875,1.413087,1.4,55.024303,55.0,68.184998
20161119071500,19.815001,66.293427,25.332657,25.334999,18.979875,1.397029,1.4,54.736275,55.0,68.184998
20161119073000,19.815001,65.285332,25.332657,25.334999,18.979875,1.413087,1.4,55.240326,55.0,68.184998
20161119074500,19.815001,65.843384,25.332657,25.334999,18.757124,1.397029,1.4,54.538254,55.0,68.184998
20161119080000,19.815001,64.565262,25.332657,25.334999,18.529443,1.409073,1.4,55.024303,55.0,68.184998
20161119081500,19.815001,64.835281,25.332657,25.334999,18.529443,1.437174,1.4,55.024303,55.0,68.184998
20161119083000,19.815001,65.573357,25.332657,25.334999,18.153777,1.413087,1.4,55.312332,55.0,68.184998
20161119084500,23.305,65.843384,25.332657,25.334999,17.94959,1.409073,1.4,54.9883,55.0,68.184998
20161119090000,32.294998,66.023407,25.332657,25.334999,18.073826,1.421116,1.4,55.348335,55.0,68.184998
20161119091500,13.795,65.105316,25.332657,25.334999,18.073826,1.417102,1.4,52.972099,55.0,68.184998
20161119093000,47.040001,65.843384,25.332657,25.334999,18.198062,1.429145,1.4,58.192619,55.0,68.184998
20161119094500,0.0,66.293427,25.332657,25.334999,18.117125,1.429145,1.4,52.396042,55.0,68.184998
20161119100000,55.355,66.203423,25.761166,25.76,18.363625,1.465275,1.4,56.410442,55.0,67.709999
20161119101500,0.0,66.941498,25.761166,25.76,18.363625,1.380971,1.4,53.188118,55.0,67.709999
20161119103000,50.744999,65.753372,25.761166,25.76,18.586376,1.473304,1.4,54.160217,55.0,67.709999
20161119104500,6.48,65.753372,25.761166,25.76,19.0143,1.409073,1.4,56.014404,55.0,67.709999
20161119110000,26.700001,65.753372,25.761166,25.76,19.197526,1.457246,1.4,52.180019,55.0,67.709999
20161119111500,34.205002,65.843384,26.262012,26.26,19.197526,1.413087,1.4,57.994598,55.0,67.154999
20161119113000,8.175,66.563461,26.262012,26.26,19.45018,1.437174,1.4,52.234024,55.0,67.154999
20161119114500,56.43,66.941498,26.262012,26.26,19.776869,1.461261,1.4,57.274529,55.0,67.154999
20161119120000,0.14,66.761475,26.262012,26.26,19.776869,1.409073,1.4,53.674168,55.0,67.154999
20161119121500,44.540001,66.203423,26.262012,26.26,19.97242,1.489362,1.4,53.58416,55.0,67.154999
20161119123000,23.565001,66.761475,26.262012,26.26,20.2111,1.417102,1.4,57.112511,55.0,67.154999
20161119124500,8.23,66.941498,26.262012,26.26,20.2111,1.473304,1.4,52.018005,55.0,67.154999
20161119130000,59.040001,66.941498,26.262012,26.26,20.018405,1.453232,1.4,57.544556,55.0,67.154999
20161119131500,1.41,67.031502,26.262012,26.26,20.109032,1.433159,1.4,53.836185,55.0,67.154999
20161119133000,46.244999,67.391541,26.262012,26.26,20.109032,1.473304,1.4,53.008102,55.0,67.154999
20161119134500,28.855,67.481552,26.262012,26.26,20.69135,1.433159,1.4,58.318634,55.0,67.154999
20161119140000,9.69,67.301529,26.262012,26.26,20.6293,1.473304,1.4,51.945995,55.0,67.154999
20161119141500,60.259998,67.751579,26.262012,26.26,20.649428,1.469289,1.4,57.112511,55.0,67.154999
20161119143000,1.13,68.039612,26.262012,26.26,21.3195,1.42513,1.4,54.502251,55.0,67.154999
20161119144500,46.169998,68.039612,26.262012,26.26,21.111199,1.449217,1.4,53.638168,55.0,67.154999
20161119150000,36.275002,68.039612,26.262012,26.26,21.111199,1.364914,1.4,58.552658,55.0,67.154999
20161119151500,5.185,68.039612,26.262012,26.26,20.976032,1.477318,1.4,52.55806,55.0,67.154999
20161119153000,59.924999,67.751579,26.262012,26.26,21.118016,1.449217,1.4,56.122414,55.0,67.154999
20161119154500,10.685,67.661568,26.262012,26.26,21.118016,1.405058,1.4,55.960396,55.0,67.154999
20161119160000,23.040001,67.661568,26.262012,26.26,21.030092,1.441188,1.4,51.855988,55.0,67.154999
20161119161500,55.605,68.21962,26.262012,26.26,20.799776,1.401044,1.4,57.904594,55.0,67.154999
20161119163000,0.6,68.039612,26.262012,26.26,20.799776,1.405058,1.4,54.160217,55.0,67.154999
20161119164500,25.200001,67.9496,26.262012,26.26,20.844724,1.453232,1.4,52.144012,55.0,67.154999
20161119170000,57.154999,67.751579,26.262012,26.26,20.98137,1.453232,1.4,58.156616,55.0,67.154999
20161119171500,0.425,67.661568,26.262012,26.26,20.798382,1.405058,1.4,53.224121,55.0,67.154999
20161119173000,42.685001,67.751579,26.262012,26.26,20.78672,1.449217,1.4,53.58416,55.0,67.154999
20161119174500,39.389999,67.121513,26.262012,26.26,20.644736,1.409073,1.4,58.156616,55.0,67.154999
20161119180000,0.0,66.203423,26.262012,26.26,20.585168,1.473304,1.4,52.522053,55.0,67.154999
20161119181500,50.330002,65.663368,26.262012,26.26,20.521656,1.461261,1.4,54.502251,55.0,67.154999
20161119183000,17.025,65.483353,26.262012,26.26,20.2842,1.421116,1.4,56.446445,55.0,67.154999
20161119184500,1.945,65.105316,26.262012,26.26,20.094157,1.457246,1.4,52.072006,55.0,67.154999
20161119190000,47.744999,64.655266,26.262012,26.26,19.871576,1.461261,1.4,57.760578,55.0,67.154999
20161119191500,0.0,63.827187,26.262012,26.26,19.871576,1.437174,1.4,53.386139,55.0,67.154999
20161119193000,47.195,64.745277,26.262012,26.26,19.72286,1.473304,1.4,55.600361,55.0,67.154999
20161119194500,8.975,65.195328,26.262012,26.26,19.509884,1.413087,1.4,56.338436,55.0,67.154999
20161119200000,13.025,65.573357,26.262012,26.26,19.509884,1.465275,1.4,51.855988,55.0,67.154999
20161119201500,44.43,65.483353,26.262012,26.26,19.243664,1.42513,1.4,58.030605,55.0,67.154999
20161119203000,0.0,65.573357,26.262012,26.26,18.669642,1.449217,1.4,52.774078,55.0,67.154999
20161119204500,48.709999,64.835281,26.262012,26.26,18.669642,1.477318,1.4,54.502251,55.0,67.154999
20161119210000,5.14,65.195328,26.262012,26.26,18.356094,1.413087,1.4,56.176422,55.0,67.154999
20161119211500,22.290001,65.483353,26.262012,26.26,18.251578,1.473304,1.4,52.360039,55.0,67.154999
20161119213000,36.259998,65.483353,26.262012,26.26,17.979034,1.405058,1.4,57.868587,55.0,67.154999
20161119214500,0.0,64.835281,26.262012,26.26,17.979034,1.453232,1.4,52.48605,55.0,67.154999
20161119220000,49.325001,64.565262,26.262012,26.26,17.806076,1.469289,1.4,56.248428,55.0,67.154999
20161119221500,0.0,64.385239,26.262012,26.26,17.681925,1.457246,1.4,53.710175,55.0,67.154999
20161119223000,42.275002,63.287128,26.262012,26.26,17.28268,1.461261,1.4,55.06031,55.0,67.154999
20161119224500,0.67,62.837082,26.262012,26.26,17.17422,1.449217,1.4,54.700272,55.0,67.154999
20161119230000,41.945,62.927094,26.262012,26.26,16.954512,1.461261,1.4,55.564358,55.0,67.154999
20161119231500,0.0,62.27903,26.262012,26.26,16.954512,1.457246,1.4,54.052208,55.0,67.154999
20161119233000,39.599998,61.918995,26.262012,26.26,16.867336,1.433159,1.4,55.798382,55.0,67.154999
20161119234500,0.0,62.009003,26.262012,26.26,16.57072,1.473304,1.4,53.224121,55.0,67.154999
20161120000000,36.615002,61.55896,26.262012,26.26,16.400635,1.441188,1.4,57.112511,55.0,67.154999
20161120001500,0.0,61.648964,26.262012,26.26,16.359308,1.473304,1.4,52.55806,55.0,67.154999
20161120003000,19.120001,61.378937,26.262012,26.26,16.244932,1.449217,1.4,56.896492,55.0,67.154999
20161120004500,19.42,60.910892,26.262012,26.26,16.027604,1.465275,1.4,53.296131,55.0,67.154999
20161120010000,1.61,60.730873,26.262012,26.26,15.979868,1.465275,1.4,55.600361,55.0,67.154999
20161120011500,34.174999,60.730873,26.262012,26.26,15.747172,1.445203,1.4,55.150314,55.0,67.154999
20161120013000,0.0,60.010803,26.262012,26.26,15.519491,1.485347,1.4,53.188118,55.0,67.154999
20161120014500,24.415001,60.550858,26.262012,26.26,15.402157,1.445203,1.4,56.896492,55.0,67.154999
20161120020000,13.945,60.460846,26.262012,26.26,15.226156,1.469289,1.4,53.062107,55.0,67.154999
20161120021500,0.015,60.370838,26.262012,26.26,15.108822,1.473304,1.4,55.312332,55.0,67.154999
20161120023000,32.384998,60.010803,26.262012,26.26,14.874154,1.441188,1.4,55.798382,55.0,67.154999
20161120024500,0.0,60.010803,26.262012,26.26,14.874154,1.477318,1.4,53.062107,55.0,67.154999
20161120030000,8.27,59.092712,26.262012,26.26,14.63612,1.457246,1.4,55.798382,55.0,67.154999
20161120031500,25.74,58.912693,26.262012,26.26,14.63612,1.449217,1.4,54.826286,55.0,67.154999
20161120033000,0.0,58.822685,26.262012,26.26,14.572115,1.473304,1.4,53.260128,55.0,67.154999
20161120034500,6.175,58.912693,26.262012,26.26,14.385846,1.461261,1.4,55.960396,55.0,67.154999
20161120040000,24.834999,58.732674,26.262012,26.26,14.3257,1.449217,1.4,54.862289,55.0,67.154999
20161120041500,0.0,58.732674,26.262012,26.26,14.134994,1.473304,1.4,53.350136,55.0,67.154999
20161120043000,1.07,58.102612,26.262012,26.26,13.756948,1.453232,1.4,55.348335,55.0,67.154999
20161120044500,22.219999,58.462646,26.262012,26.26,13.433625,1.473304,1.4,55.798382,55.0,67.154999
20161120050000,2.68,58.462646,26.262012,26.26,13.372,1.481333,1.4,53.188118,55.0,67.154999
20161120051500,0.0,58.192619,26.262012,26.26,13.433625,1.461261,1.4,55.024303,55.0,67.154999
20161120053000,6.865,57.832584,26.262012,26.26,13.433625,1.461261,1.4,55.798382,55.0,67.154999
20161120054500,23.08,58.282631,26.262012,26.26,13.372,1.465275,1.4,55.636368,55.0,67.154999
20161120060000,15.29,58.192619,26.262012,26.26,13.00225,1.481333,1.4,53.998199,55.0,67.154999
20161120061500,0.0,56.734474,26.262012,26.26,13.00225,1.473304,1.4,53.386139,55.0,67.154999
20161120063000,0.0,57.922592,26.262012,26.26,12.731678,1.461261,1.4,54.37624,55.0,67.154999
20161120064500,0.0,57.634563,26.262012,26.26,12.731678,1.457246,1.4,55.438347,55.0,67.154999
20161120070000,10.17,57.184517,26.262012,26.26,12.483206,1.461261,1.4,55.88839,55.0,67.154999
20161120071500,18.43,57.544556,26.262012,26.26,12.35897,1.469289,1.4,55.348335,55.0,67.154999
20161120073000,13.38,57.184517,26.262012,26.26,12.296852,1.477318,1.4,54.214222,55.0,67.154999
20161120074500,0.0,57.004501,26.262012,26.26,12.08051,1.481333,1.4,53.58416,55.0,67.154999
20161120080000,0.025,57.832584,26.262012,26.26,11.955288,1.469289,1.4,54.37624,55.0,67.154999
20161120081500,7.84,58.642666,26.262012,26.26,11.860224,1.453232,1.4,56.050407,55.0,67.154999
20161120083000,26.040001,58.552658,26.262012,26.26,11.826785,1.469289,1.4,54.610264,55.0,67.154999
20161120084500,0.0,59.002701,26.262012,26.26,12.04872,1.477318,1.4,53.224121,55.0,67.154999
20161120090000,9.785,59.740776,26.262012,26.26,12.589949,1.449217,1.4,56.176422,55.0,67.154999
20161120091500,28.084999,60.010803,26.262012,26.26,12.589949,1.449217,1.4,53.962196,55.0,67.154999
20161120093000,0.285,60.100811,26.262012,26.26,13.29074,1.457246,1.4,54.700272,55.0,67.154999
20161120094500,40.959999,61.198921,26.262012,26.26,14.062608,1.437174,1.4,56.338436,55.0,67.154999
20161120100000,0.0,61.55896,26.690519,26.690001,14.87038,1.465275,1.4,53.008102,55.0,66.675003
20161120101500,43.810001,62.189022,26.690519,26.690001,14.87038,1.421116,1.4,57.148514,55.0,66.675003
20161120103000,0.0,62.549057,26.690519,26.690001,15.754159,1.421116,1.4,52.846085,55.0,66.675003
20161120104500,47.73,63.37714,26.690519,26.690001,16.43999,1.461261,1.4,55.852386,55.0,66.675003
20161120110000,0.71,63.917191,26.690519,26.690001,17.202899,1.421116,1.4,55.186317,55.0,66.675003
20161120111500,38.115002,64.115219,26.690519,26.690001,17.202899,1.457246,1.4,53.512154,55.0,66.675003
20161120113000,25.145,64.385239,26.690519,26.690001,17.715279,1.42513,1.4,57.634563,55.0,66.675003
20161120114500,6.13,64.745277,26.690519,26.690001,17.715279,1.473304,1.4,52.30603,55.0,66.675003
20161120120000,54.779999,65.105316,26.690519,26.690001,18.26324,1.457246,1.4,57.598564,55.0,66.675003
20161120121500,1.41,65.393341,26.690519,26.690001,18.72428,1.421116,1.4,53.710175,55.0,66.675003
20161120123000,45.165001,65.933395,26.690519,26.690001,18.72428,1.465275,1.4,52.900093,55.0,66.675003
20161120124500,30.93,66.113419,26.690519,26.690001,19.411182,1.42513,1.4,58.282631,55.0,66.675003
20161120130000,12.885,65.843384,26.690519,26.690001,19.624481,1.473304,1.4,52.396042,55.0,66.675003
20161120131500,59.310001,66.563461,26.690519,26.690001,19.624481,1.457246,1.4,57.508553,55.0,66.675003
20161120133000,1.715,67.301529,26.690519,26.690001,19.963495,1.417102,1.4,54.9883,55.0,66.675003
20161120134500,42.93,66.563461,26.690519,26.690001,20.059137,1.461261,1.4,53.224121,55.0,66.675003
20161120140000,31.155001,67.121513,26.690519,26.690001,20.124128,1.417102,1.4,57.436546,55.0,66.675003
20161120141500,9.74,67.751579,26.690519,26.690001,20.346063,1.429145,1.4,52.55806,55.0,66.675003
20161120143000,54.845001,67.751579,26.690519,26.690001,20.346063,1.457246,1.4,55.564358,55.0,66.675003
20161120144500,10.53,67.661568,26.690519,26.690001,20.747195,1.421116,1.4,55.06031,55.0,66.675003
20161120150000,33.044998,68.039612,26.690519,26.690001,20.798382,1.465275,1.4,52.522053,55.0,66.675003
20161120151500,50.825001,68.039612,26.690519,26.690001,21.21546,1.409073,1.4,58.444645,55.0,66.675003
20161120153000,4.26,67.661568,26.690519,26.690001,21.070348,1.417102,1.4,53.674168,55.0,66.675003
20161120154500,46.549999,67.751579,26.690519,26.690001,20.79369,1.465275,1.4,53.098114,55.0,66.675003
20161120160000,33.759998,67.859589,26.690519,26.690001,20.843568,1.393015,1.4,58.120613,55.0,66.675003
20161120161500,1.175,68.039612,26.690519,26.690001,20.979636,1.421116,1.4,52.55806,55.0,66.675003
20161120163000,55.814999,67.751579,26.690519,26.690001,20.843568,1.461261,1.4,54.214222,55.0,66.675003
20161120164500,17.045,68.129616,26.690519,26.690001,20.983172,1.384986,1.4,57.220524,55.0,66.675003
20161120170000,13.035,68.039612,26.690519,26.690001,20.983172,1.453232,1.4,52.018005,55.0,66.675003
20161120171500,58.044998,67.751579,26.690519,26.690001,21.07487,1.457246,1.4,56.788483,55.0,66.675003
20161120173000,1.07,67.571564,26.690519,26.690001,21.118016,1.413087,1.4,54.736275,55.0,66.675003
20161120174500,20.735001,66.941498,26.690519,26.690001,20.919915,1.465275,1.4,51.982002,55.0,66.675003
20161120180000,52.174999,65.933395,26.690519,26.690001,20.4321,1.397029,1.4,57.67057,55.0,66.675003
20161120181500,0.77,65.105316,26.690519,26.690001,20.4321,1.421116,1.4,54.088211,55.0,66.675003
20161120183000,35.105,64.655266,26.690519,26.690001,19.876166,1.445203,1.4,53.134113,55.0,66.675003
20161120184500,17.625,64.007202,26.690519,26.690001,19.500755,1.405058,1.4,56.662468,55.0,66.675003
20161120190000,10.185,63.647163,26.690519,26.690001,19.500755,1.457246,1.4,52.360039,55.0,66.675003
20161120191500,32.639999,63.647163,26.690519,26.690001,19.190165,1.409073,1.4,57.472549,55.0,66.675003
20161120193000,0.0,62.459045,26.690519,26.690001,19.190165,1.457246,1.4,52.396042,55.0,66.675003
20161120194500,25.165001,62.189022,26.690519,26.690001,19.190165,1.413087,1.4,57.148514,55.0,66.675003
20161120200000,6.025,61.918995,26.690519,26.690001,19.190165,1.457246,1.4,52.360039,55.0,66.675003
20161120201500,9.375,61.738976,26.690519,26.690001,19.190165,1.413087,1.4,56.014404,55.0,66.675003
20161120203000,29.91,61.468948,26.690519,26.690001,19.190165,1.441188,1.4,53.962196,55.0,66.675003
20161120204500,0.345,61.198921,26.690519,26.690001,19.190165,1.445203,1.4,54.502251,55.0,66.675003
20161120210000,35.314999,61.378937,26.690519,26.690001,19.190165,1.409073,1.4,55.636368,55.0,66.675003
20161120211500,0.0,60.640865,26.690519,26.690001,19.190165,1.449217,1.4,52.720074,55.0,66.675003
20161120213000,16.145,60.550858,26.690519,26.690001,19.190165,1.413087,1.4,56.446445,55.0,66.675003
20161120214500,21.805,60.460846,26.690519,26.690001,19.190165,1.453232,1.4,53.548157,55.0,66.675003
20161120220000,0.14,60.100811,26.690519,26.690001,19.190165,1.445203,1.4,54.37624,55.0,66.675003
20161120221500,29.145,60.100811,26.690519,26.690001,19.190165,1.413087,1.4,56.50045,55.0,66.675003
20161120223000,6.435,60.100811,26.690519,26.690001,19.190165,1.429145,1.4,52.810081,55.0,66.675003
20161120224500,0.0,59.272728,26.690519,26.690001,19.190165,1.445203,1.4,55.312332,55.0,66.675003
20161120230000,27.559999,59.452747,26.690519,26.690001,19.190165,1.421116,1.4,56.338436,55.0,66.675003
20161120231500,3.115,59.36274,26.690519,26.690001,10.37133,1.42513,1.4,52.720074,55.0,66.675003
20161120233000,0.14,59.36274,26.690519,26.690001,10.37133,1.453232,1.4,54.826286,55.0,66.675003
20161120234500,25.875,59.272728,26.690519,26.690001,10.156875,1.413087,1.4,56.338436,55.0,66.675003
20161121000000,5.035,59.272728,26.690519,26.690001,10.08539,1.441188,1.4,53.224121,55.0,66.675003
20161121001500,0.0,59.092712,26.690519,26.690001,10.420392,1.417102,1.4,54.37624,55.0,66.675003
20161121003000,21.450001,58.642666,26.690519,26.690001,10.17175,1.42513,1.4,56.446445,55.0,66.675003
20161121004500,13.34,58.912693,26.690519,26.690001,10.099772,1.445203,1.4,53.872189,55.0,66.675003
20161121010000,0.0,58.912693,26.690519,26.690001,10.099772,1.42513,1.4,54.412243,55.0,66.675003
20161121011500,10.47,58.192619,26.690519,26.690001,10.2015,1.421116,1.4,56.014404,55.0,66.675003
20161121013000,22.275,58.642666,26.690519,26.690001,9.982608,1.445203,1.4,54.37624,55.0,66.675003
20161121014500,0.0,58.102612,26.690519,26.690001,9.83668,1.437174,1.4,53.296131,55.0,66.675003
20161121020000,0.0,58.192619,26.690519,26.690001,9.83668,1.429145,1.4,54.790279,55.0,66.675003
20161121021500,12.445,57.724571,26.690519,26.690001,9.47186,1.421116,1.4,56.014404,55.0,66.675003
20161121023000,19.615,57.36454,26.690519,26.690001,9.252968,1.433159,1.4,55.186317,55.0,66.675003
20161121024500,1.54,57.634563,26.690519,26.690001,9.034076,1.445203,1.4,53.350136,55.0,66.675003
20161121030000,0.0,57.832584,26.690519,26.690001,8.888148,1.433159,1.4,53.926193,55.0,66.675003
20161121031500,0.0,57.36454,26.690519,26.690001,9.180004,1.429145,1.4,54.952297,55.0,66.675003
20161121033000,4.245,57.544556,26.690519,26.690001,8.888148,1.42513,1.4,55.636368,55.0,66.675003
20161121034500,17.790001,57.454548,26.690519,26.690001,8.3774,1.421116,1.4,55.690369,55.0,66.675003
20161121040000,19.254999,57.922592,26.690519,26.690001,8.3774,1.429145,1.4,54.700272,55.0,66.675003
20161121041500,0.39,57.454548,26.690519,26.690001,8.450364,1.437174,1.4,53.224121,55.0,66.675003
20161121043000,0.0,57.544556,26.690519,26.690001,8.450364,1.445203,1.4,53.836185,55.0,66.675003
20161121044500,0.0,56.824486,26.690519,26.690001,8.74222,1.433159,1.4,54.700272,55.0,66.675003
20161121050000,0.0,57.454548,26.690519,26.690001,8.450364,1.429145,1.4,55.186317,55.0,66.675003
20161121051500,1.3,56.824486,26.690519,26.690001,7.793688,1.429145,1.4,55.348335,55.0,66.675003
20161121053000,0.655,56.734474,26.690519,26.690001,8.450364,1.429145,1.4,55.510353,55.0,66.675003
20161121054500,7.24,56.824486,26.690519,26.690001,8.450364,1.429145,1.4,55.690369,55.0,66.675003
20161121060000,4.19,56.554459,26.690519,26.690001,8.450364,1.429145,1.4,55.600361,55.0,66.675003
20161121061500,4.285,56.824486,26.690519,26.690001,8.158508,1.429145,1.4,55.690369,55.0,66.675003
20161121063000,0.0,56.374439,26.690519,26.690001,8.158508,1.433159,1.4,55.312332,55.0,66.675003
20161121064500,0.0,56.284431,26.690519,26.690001,7.793688,1.433159,1.4,54.862289,55.0,66.675003
20161121070000,0.0,56.284431,26.690519,26.690001,7.793688,1.437174,1.4,54.538254,55.0,66.675003
20161121071500,0.0,56.464447,26.690519,26.690001,7.793688,1.437174,1.4,54.37624,55.0,66.675003
20161121073000,0.0,56.824486,26.690519,26.690001,7.793688,1.441188,1.4,53.836185,55.0,66.675003
20161121074500,0.0,56.19442,26.690519,26.690001,7.793688,1.445203,1.4,54.052208,55.0,66.675003
20161121080000,10.475,56.554459,26.690519,26.690001,7.793688,1.437174,1.4,54.214222,55.0,66.675003
20161121081500,3.345,57.274529,26.690519,26.690001,10.2015,1.433159,1.4,53.638168,55.0,66.675003
20161121083000,0.095,58.102612,26.690519,26.690001,14.21452,1.449217,1.4,54.250225,55.0,66.675003
20161121084500,10.185,58.732674,26.690519,26.690001,18.008648,1.417102,1.4,56.176422,55.0,66.675003
20161121090000,33.369999,59.740776,26.690519,26.690001,20.107247,1.405058,1.4,54.610264,55.0,66.675003
20161121091500,0.0,60.820885,26.690519,26.690001,20.023573,1.433159,1.4,53.764175,55.0,66.675003
20161121093000,43.509998,62.369041,26.690519,26.690001,21.075125,1.405058,1.4,56.860489,55.0,66.675003
20161121094500,0.0,63.287128,26.690519,26.690001,21.909434,1.437174,1.4,53.062107,55.0,66.675003
20161121100000,50.525002,64.47525,26.690519,26.690001,21.21971,1.453232,1.4,55.600361,55.0,66.675003
20161121101500,0.915,65.195328,26.690519,26.690001,21.546892,1.397029,1.4,55.47435,55.0,66.675003
20161121103000,32.654999,66.293427,26.690519,26.690001,22.10915,1.457246,1.4,52.900093,55.0,66.675003
20161121104500,44.205002,66.023407,26.690519,26.690001,22.074538,1.409073,1.4,58.480652,55.0,66.675003
