PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161121110000,3.805,66.671471,26.690519,26.690001,20.98137,1.429145,1.4,53.188118,55.0,66.675003
20161121111500,59.59,67.031502,26.690519,26.690001,21.05243,1.461261,1.4,54.448246,55.0,66.675003
20161121113000,14.42,67.751579,26.690519,26.690001,21.36302,1.401044,1.4,56.374439,55.0,66.675003
20161121114500,30.33,67.751579,26.690519,26.690001,21.45176,1.465275,1.4,52.30603,55.0,66.675003
20161121120000,54.880001,68.21962,26.690519,26.690001,22.094717,1.393015,1.4,58.354637,55.0,66.675003
20161121121500,4.22,68.489655,26.690519,26.690001,22.094717,1.413087,1.4,53.674168,55.0,66.675003
20161121123000,54.07,68.759674,26.690519,26.690001,23.04908,1.457246,1.4,54.214222,55.0,66.675003
20161121124500,26.695,69.047707,26.690519,26.690001,22.672632,1.393015,1.4,56.824486,55.0,66.675003
20161121130000,16.530001,69.407745,26.690519,26.690001,22.943612,1.457246,1.4,52.684067,55.0,66.675003
20161121131500,56.595001,69.767776,26.690519,26.690001,22.943612,1.453232,1.4,56.284431,55.0,66.675003
20161121133000,15.72,69.857788,26.690519,26.690001,23.698072,1.405058,1.4,55.798382,55.0,66.675003
20161121134500,24.875,69.9478,26.690519,26.690001,23.750245,1.453232,1.4,52.270027,55.0,66.675003
20161121140000,62.619999,70.865891,26.690519,26.690001,23.750245,1.453232,1.4,57.346535,55.0,66.675003
20161121141500,6.665,70.505852,26.690519,26.690001,24.049904,1.413087,1.4,55.690369,55.0,66.675003
20161121143000,35.415001,70.415848,26.690519,26.690001,24.049904,1.445203,1.4,52.648064,55.0,66.675003
20161121144500,56.355,70.685867,26.690519,26.690001,24.049904,1.393015,1.4,57.436546,55.0,66.675003
20161121150000,8.195,70.685867,26.690519,26.690001,24.979872,1.413087,1.4,53.872189,55.0,66.675003
20161121151500,43.014999,71.783981,26.690519,26.690001,24.979872,1.42513,1.4,52.900093,55.0,66.675003
20161121153000,52.974998,70.685867,26.690519,26.690001,25.18496,1.360899,1.4,58.642666,55.0,66.675003
20161121154500,2.39,71.063911,26.690519,26.690001,25.18496,1.433159,1.4,53.350136,55.0,66.675003
20161121160000,49.91,70.955902,26.690519,26.690001,25.578289,1.429145,1.4,53.476151,55.0,66.675003
20161121161500,58.060001,71.063911,26.690519,26.690001,25.485928,1.372943,1.4,59.398743,55.0,66.675003
20161121163000,6.03,70.685867,26.690519,26.690001,25.485928,1.437174,1.4,52.522053,55.0,66.675003
20161121164500,56.349998,70.865891,26.690519,26.690001,25.585514,1.417102,1.4,54.412243,55.0,66.675003
20161121170000,32.509998,70.235825,26.690519,26.690001,25.485928,1.368928,1.4,57.760578,55.0,66.675003
20161121171500,11.145,70.235825,26.690519,26.690001,25.386342,1.445203,1.4,51.891991,55.0,66.675003
20161121173000,63.529999,69.497757,26.690519,26.690001,24.8691,1.421116,1.4,56.950497,55.0,66.675003
20161121174500,1.105,68.849686,26.690519,26.690001,24.955052,1.380971,1.4,53.710175,55.0,66.675003
20161121180000,49.825001,68.129616,26.690519,26.690001,24.955052,1.421116,1.4,53.872189,55.0,66.675003
20161121181500,13.725,67.301529,26.690519,26.690001,24.518424,1.380971,1.4,56.950497,55.0,66.675003
20161121183000,23.190001,66.761475,26.690519,26.690001,23.887146,1.421116,1.4,51.945995,55.0,66.675003
20161121184500,36.325001,66.671471,26.690519,26.690001,23.51913,1.376957,1.4,58.156616,55.0,66.675003
20161121190000,0.565,66.203423,26.690519,26.690001,23.051035,1.42513,1.4,51.855988,55.0,66.675003
20161121191500,47.759998,65.195328,26.690519,26.690001,22.69378,1.376957,1.4,57.598564,55.0,66.675003
20161121193000,0.0,64.745277,26.690519,26.690001,22.135296,1.409073,1.4,52.432045,55.0,66.675003
20161121194500,50.334999,65.105316,26.690519,26.690001,21.911066,1.429145,1.4,57.220524,55.0,66.675003
20161121200000,0.0,64.835281,26.690519,26.690001,21.620859,1.384986,1.4,52.55806,55.0,66.675003
20161121201500,47.165001,64.007202,26.690519,26.690001,21.327524,1.429145,1.4,56.176422,55.0,66.675003
20161121203000,0.0,64.115219,26.690519,26.690001,21.014639,1.393015,1.4,53.062107,55.0,66.675003
20161121204500,47.130001,63.647163,26.690519,26.690001,20.821468,1.429145,1.4,56.446445,55.0,66.675003
20161121210000,0.24,64.115219,26.690519,26.690001,20.562728,1.393015,1.4,54.250225,55.0,66.675003
20161121211500,46.084999,64.007202,26.690519,26.690001,20.44145,1.429145,1.4,54.502251,55.0,66.675003
20161121213000,0.765,63.467148,26.690519,26.690001,20.114676,1.380971,1.4,54.538254,55.0,66.675003
20161121214500,43.830002,63.287128,26.690519,26.690001,19.992412,1.429145,1.4,54.502251,55.0,66.675003
20161121220000,0.585,63.287128,26.690519,26.690001,19.686752,1.380971,1.4,54.340233,55.0,66.675003
20161121221500,43.285,63.017105,26.690519,26.690001,19.564488,1.429145,1.4,54.610264,55.0,66.675003
20161121223000,0.435,62.837082,26.690519,26.690001,19.136564,1.405058,1.4,54.340233,55.0,66.675003
20161121224500,42.540001,62.189022,26.690519,26.690001,19.0143,1.421116,1.4,55.150314,55.0,66.675003
20161121230000,1.275,62.747078,26.690519,26.690001,18.91825,1.405058,1.4,53.674168,55.0,66.675003
20161121231500,43.084999,62.837082,26.690519,26.690001,18.795,1.421116,1.4,55.798382,55.0,66.675003
20161121233000,0.0,62.369041,26.690519,26.690001,18.757124,1.417102,1.4,52.810081,55.0,66.675003
20161121234500,34.369999,61.828983,26.690519,26.690001,18.446534,1.380971,1.4,57.112511,55.0,66.675003
20161122000000,5.195,61.828983,26.690519,26.690001,18.529443,1.417102,1.4,52.55806,55.0,66.675003
20161122001500,12.51,61.648964,26.690519,26.690001,18.233728,1.384986,1.4,56.734474,55.0,66.675003
20161122003000,28.620001,61.198921,26.690519,26.690001,18.07318,1.421116,1.4,53.674168,55.0,66.675003
20161122004500,0.205,61.090912,26.690519,26.690001,18.0215,1.405058,1.4,54.502251,55.0,66.675003
20161122010000,35.580002,60.460846,26.690519,26.690001,17.892334,1.389,1.4,56.446445,55.0,66.675003
20161122011500,0.0,60.910892,26.690519,26.690001,17.892334,1.421116,1.4,52.55806,55.0,66.675003
20161122013000,11.53,60.010803,26.690519,26.690001,17.62455,1.397029,1.4,56.248428,55.0,66.675003
20161122014500,29.57,60.730873,26.690519,26.690001,17.423321,1.409073,1.4,53.548157,55.0,66.675003
20161122020000,0.32,61.0009,26.690519,26.690001,17.440253,1.421116,1.4,54.37624,55.0,66.675003
20161122021500,39.400002,61.378937,26.690519,26.690001,17.311087,1.389,1.4,56.284431,55.0,66.675003
20161122023000,0.0,61.648964,26.690519,26.690001,17.252012,1.429145,1.4,52.522053,55.0,66.675003
20161122024500,22.865,61.918995,26.690519,26.690001,17.322103,1.401044,1.4,57.112511,55.0,66.675003
20161122030000,18.85,62.09901,26.690519,26.690001,17.524318,1.421116,1.4,53.008102,55.0,66.675003
20161122031500,2.73,62.009003,26.690519,26.690001,17.524318,1.384986,1.4,55.798382,55.0,66.675003
20161122033000,42.255001,61.828983,26.690519,26.690001,17.326132,1.389,1.4,54.502251,55.0,66.675003
20161122034500,0.0,61.918995,26.690519,26.690001,17.26262,1.429145,1.4,53.710175,55.0,66.675003
20161122040000,40.650002,61.828983,26.690519,26.690001,17.331232,1.397029,1.4,56.536453,55.0,66.675003
20161122041500,0.0,61.738976,26.690519,26.690001,17.331232,1.429145,1.4,52.360039,55.0,66.675003
20161122043000,25.555,62.189022,26.690519,26.690001,17.331232,1.380971,1.4,57.346535,55.0,66.675003
20161122044500,15.39,62.189022,26.690519,26.690001,17.462285,1.42513,1.4,52.594059,55.0,66.675003
20161122050000,16.115,62.459045,26.690519,26.690001,17.462285,1.380971,1.4,56.536453,55.0,66.675003
20161122051500,25.785,62.189022,26.690519,26.690001,17.666472,1.421116,1.4,53.188118,55.0,66.675003
20161122053000,5.66,62.27903,26.690519,26.690001,17.666472,1.42513,1.4,55.798382,55.0,66.675003
20161122054500,38.525002,62.189022,26.690519,26.690001,17.728505,1.429145,1.4,54.412243,55.0,66.675003
20161122060000,0.41,62.189022,26.690519,26.690001,17.595395,1.393015,1.4,54.412243,55.0,66.675003
20161122061500,43.794998,62.189022,26.690519,26.690001,17.666472,1.429145,1.4,55.276329,55.0,66.675003
20161122063000,0.0,62.09901,26.690519,26.690001,17.800568,1.401044,1.4,53.260128,55.0,66.675003
20161122064500,42.52,62.09901,26.690519,26.690001,17.666472,1.409073,1.4,56.788483,55.0,66.675003
20161122070000,0.0,62.369041,26.690519,26.690001,17.666472,1.405058,1.4,52.432045,55.0,66.675003
20161122071500,28.91,62.189022,26.690519,26.690001,17.872631,1.384986,1.4,57.220524,55.0,66.675003
20161122073000,18.645,62.27903,26.690519,26.690001,17.872631,1.429145,1.4,52.594059,55.0,66.675003
20161122074500,4.37,62.189022,26.690519,26.690001,,1.380971,1.4,55.348335,55.0,66.675003
20161122080000,41.945,62.837082,26.690519,26.690001,,1.429145,1.4,54.502251,55.0,66.675003
20161122081500,0.285,63.37714,26.690519,26.690001,,1.384986,1.4,54.37624,55.0,66.675003
20161122083000,50.43,63.737175,26.690519,26.690001,,1.389,1.4,55.312332,55.0,66.675003
20161122084500,0.0,64.745277,26.690519,26.690001,18.976135,1.336812,1.4,53.188118,55.0,66.675003
20161122090000,52.935001,64.835281,26.690519,26.690001,19.387297,1.380971,1.4,56.662468,55.0,66.675003
20161122091500,0.0,65.483353,26.690519,26.690001,19.81432,1.356885,1.4,53.062107,55.0,66.675003
20161122093000,42.740002,66.293427,26.690519,26.690001,21.010916,1.340827,1.4,58.444645,55.0,66.675003
20161122094500,32.73,66.671471,26.690519,26.690001,22.196904,1.376957,1.4,52.684067,55.0,66.675003
20161122100000,4.405,67.571564,26.690519,26.690001,22.950701,1.344841,1.4,54.448246,55.0,66.675003
20161122101500,36.115002,68.039612,26.690519,26.690001,23.931686,1.336812,1.4,57.310532,55.0,66.675003
20161122103000,48.595001,68.759674,26.690519,26.690001,24.86672,1.360899,1.4,54.124214,55.0,66.675003
20161122104500,24.475,69.497757,26.690519,26.690001,25.900694,1.336812,1.4,53.962196,55.0,66.675003
20161122110000,24.684999,70.235825,26.690519,26.690001,26.289008,1.336812,1.4,54.9883,55.0,66.675003
20161122111500,31.52,70.595863,26.690519,26.690001,26.808545,1.35287,1.4,55.636368,55.0,66.675003
20161122113000,42.459999,71.243927,26.690519,26.690001,27.738258,1.332798,1.4,55.564358,55.0,66.675003
20161122114500,43.365002,71.783981,26.690519,26.690001,28.24292,1.336812,1.4,55.150314,55.0,66.675003
20161122120000,46.369999,71.783981,26.690519,26.690001,28.308897,1.328784,1.4,55.186317,55.0,66.675003
20161122121500,44.68,72.162018,26.690519,26.690001,28.719566,1.348856,1.4,55.564358,55.0,66.675003
20161122123000,40.535,72.702072,26.690519,26.690001,29.178872,1.35287,1.4,55.024303,55.0,66.675003
20161122124500,40.535,72.432045,26.690519,26.690001,29.626924,1.35287,1.4,54.862289,55.0,66.675003
20161122130000,40.535,72.792084,26.690519,26.690001,29.759864,1.360899,1.4,55.024303,55.0,66.675003
20161122131500,40.535,72.792084,26.690519,26.690001,29.759864,1.360899,1.4,55.312332,55.0,66.675003
20161122133000,40.535,73.260132,26.690519,26.690001,30.153278,1.364914,1.4,55.06031,55.0,66.675003
20161122134500,40.535,72.882088,26.690519,26.690001,30.206352,1.364914,1.4,55.114311,55.0,66.675003
20161122140000,40.535,73.260132,26.690519,26.690001,30.293205,1.368928,1.4,55.240326,55.0,66.675003
20161122141500,40.535,73.440147,26.690519,26.690001,30.482432,1.348856,1.4,55.186317,55.0,66.675003
20161122143000,44.970001,73.440147,26.690519,26.690001,30.78595,1.340827,1.4,54.952297,55.0,66.675003
20161122144500,44.970001,73.530151,26.690519,26.690001,30.850856,1.35287,1.4,55.024303,55.0,66.675003
20161122150000,44.970001,73.620163,26.690519,26.690001,30.744368,1.336812,1.4,55.150314,55.0,66.675003
20161122151500,44.970001,73.080109,26.690519,26.690001,30.632542,1.35287,1.4,54.898293,55.0,66.675003
20161122153000,44.970001,73.350136,26.690519,26.690001,,1.356885,1.4,54.664268,55.0,66.675003
20161122154500,44.970001,73.89019,26.690519,26.690001,30.632542,1.360899,1.4,54.826286,55.0,66.675003
20161122160000,44.970001,72.972099,26.690519,26.690001,30.632542,1.35287,1.4,54.952297,55.0,66.675003
20161122161500,44.970001,73.17012,26.690519,26.690001,30.84018,1.35287,1.4,54.502251,55.0,66.675003
20161122163000,42.115002,72.792084,26.690519,26.690001,30.67749,1.348856,1.4,54.538254,55.0,66.675003
20161122164500,41.169998,72.342041,26.690519,26.690001,30.67749,1.35287,1.4,54.574257,55.0,66.675003
20161122170000,41.169998,71.964005,26.690519,26.690001,30.56903,1.348856,1.4,54.502251,55.0,66.675003
20161122171500,38.275002,71.964005,26.690519,26.690001,30.500588,1.348856,1.4,55.024303,55.0,66.675003
20161122173000,38.275002,71.423943,26.690519,26.690001,30.070369,1.348856,1.4,54.952297,55.0,66.675003
20161122174500,38.275002,71.063911,26.690519,26.690001,29.759864,1.348856,1.4,54.700272,55.0,66.675003
20161122180000,33.215,70.595863,26.690519,26.690001,29.667265,1.340827,1.4,55.024303,55.0,66.675003
20161122181500,34.380001,70.325836,26.690519,26.690001,30.850856,1.344841,1.4,55.47435,55.0,66.675003
20161122183000,36.345001,69.9478,26.690519,26.690001,29.005829,1.336812,1.4,55.402344,55.0,66.675003
20161122184500,36.345001,69.587761,26.690519,26.690001,28.8369,1.344841,1.4,55.348335,55.0,66.675003
20161122190000,36.345001,69.497757,26.690519,26.690001,28.65704,1.348856,1.4,55.312332,55.0,66.675003
20161122191500,36.345001,69.137711,26.690519,26.690001,28.47956,1.340827,1.4,55.150314,55.0,66.675003
20161122193000,36.345001,68.849686,26.690519,26.690001,28.399864,1.35287,1.4,54.898293,55.0,66.675003
20161122194500,36.345001,68.66967,26.690519,26.690001,28.081964,1.35287,1.4,54.664268,55.0,66.675003
20161122200000,36.345001,68.399643,26.690519,26.690001,28.1841,1.35287,1.4,54.574257,55.0,66.675003
20161122201500,35.43,68.579659,26.690519,26.690001,28.100375,1.35287,1.4,54.538254,55.0,66.675003
20161122203000,35.43,68.66967,26.690519,26.690001,27.950588,1.344841,1.4,54.502251,55.0,66.675003
20161122204500,34.34,68.399643,26.690519,26.690001,27.702116,1.356885,1.4,54.538254,55.0,66.675003
20161122210000,32.66,68.399643,26.690519,26.690001,27.73326,1.35287,1.4,54.610264,55.0,66.675003
20161122211500,32.66,68.489655,26.690519,26.690001,27.453644,1.344841,1.4,54.700272,55.0,66.675003
20161122213000,32.66,68.399643,26.690519,26.690001,27.391526,1.348856,1.4,54.736275,55.0,66.675003
20161122214500,32.66,68.399643,26.690519,26.690001,27.420205,1.356885,1.4,54.826286,55.0,66.675003
20161122220000,32.66,68.21962,26.690519,26.690001,27.420205,1.360899,1.4,54.826286,55.0,66.675003
20161122221500,32.66,68.309631,26.690519,26.690001,27.294983,1.35287,1.4,55.024303,55.0,66.675003
20161122223000,32.66,68.579659,26.690519,26.690001,27.446912,1.344841,1.4,55.150314,55.0,66.675003
20161122224500,32.66,68.759674,26.690519,26.690001,27.522528,1.35287,1.4,55.114311,55.0,66.675003
20161122230000,32.66,68.849686,26.690519,26.690001,27.280856,1.35287,1.4,55.240326,55.0,66.675003
20161122231500,32.66,68.759674,26.690519,26.690001,27.43032,1.344841,1.4,55.276329,55.0,66.675003
20161122233000,32.66,68.489655,26.690519,26.690001,27.644367,1.344841,1.4,55.150314,55.0,66.675003
20161122234500,32.66,68.66967,26.690519,26.690001,27.644367,1.340827,1.4,55.186317,55.0,66.675003
20161123000000,32.66,67.9496,26.690519,26.690001,27.62259,1.344841,1.4,55.06031,55.0,66.675003
20161123001500,32.66,68.129616,26.690519,26.690001,27.62259,1.35287,1.4,55.024303,55.0,66.675003
20161123003000,32.66,68.129616,26.690519,26.690001,27.75077,1.340827,1.4,54.952297,55.0,66.675003
20161123004500,32.66,67.661568,26.690519,26.690001,27.62259,1.35287,1.4,54.826286,55.0,66.675003
20161123010000,32.66,67.859589,26.690519,26.690001,27.62259,1.348856,1.4,54.862289,55.0,66.675003
20161123011500,32.66,67.859589,26.690519,26.690001,27.62259,1.348856,1.4,54.700272,55.0,66.675003
20161123013000,32.66,67.661568,26.690519,26.690001,27.62259,1.35287,1.4,54.538254,55.0,66.675003
20161123014500,32.66,67.751579,26.690519,26.690001,27.30214,1.348856,1.4,54.538254,55.0,66.675003
20161123020000,32.66,67.751579,26.690519,26.690001,27.06312,1.344841,1.4,54.502251,55.0,66.675003
20161123021500,29.805,67.391541,25.111599,25.110001,27.06312,1.405058,1.4,54.9883,55.0,68.43
20161123023000,29.805,67.301529,26.892483,26.889999,26.998537,1.324769,1.4,54.826286,55.0,66.455002
20161123024500,29.805,67.661568,26.892483,26.889999,27.013412,1.328784,1.4,54.9883,55.0,66.455002
20161123030000,29.805,67.9496,26.892483,26.889999,27.026315,1.344841,1.4,55.240326,55.0,66.455002
20161123031500,29.805,68.129616,26.892483,26.889999,27.026315,1.35287,1.4,55.312332,55.0,66.455002
20161123033000,36.695,67.9496,26.892483,26.889999,26.895177,1.356885,1.4,54.9883,55.0,66.455002
20161123034500,36.695,68.039612,26.892483,26.889999,27.157453,1.360899,1.4,54.574257,55.0,66.455002
20161123040000,36.695,68.039612,26.892483,26.889999,27.288591,1.360899,1.4,54.664268,55.0,66.455002
20161123041500,36.695,68.129616,26.892483,26.889999,27.35416,1.356885,1.4,54.664268,55.0,66.455002
20161123043000,36.695,67.751579,26.892483,26.889999,27.338792,1.356885,1.4,54.538254,55.0,66.455002
20161123044500,30.975,67.751579,26.892483,26.889999,27.468944,1.356885,1.4,54.502251,55.0,66.455002
20161123050000,30.975,67.751579,26.892483,26.889999,27.338792,1.356885,1.4,55.024303,55.0,66.455002
20161123051500,30.975,67.661568,26.892483,26.889999,27.35416,1.356885,1.4,55.024303,55.0,66.455002
20161123053000,30.975,67.481552,26.892483,26.889999,27.288591,1.348856,1.4,55.024303,55.0,66.455002
20161123054500,30.975,67.661568,26.892483,26.889999,27.433618,1.35287,1.4,55.06031,55.0,66.455002
20161123060000,30.975,67.571564,26.892483,26.889999,27.301494,1.344841,1.4,55.150314,55.0,66.455002
20161123061500,30.975,67.859589,26.892483,26.889999,27.301494,1.344841,1.4,55.348335,55.0,66.455002
20161123063000,30.975,67.859589,26.892483,26.889999,27.312425,1.348856,1.4,55.348335,55.0,66.455002
20161123064500,37.450001,67.661568,26.892483,26.889999,27.45548,1.336812,1.4,54.898293,55.0,66.455002
20161123070000,37.450001,67.661568,26.892483,26.889999,27.45548,1.340827,1.4,55.114311,55.0,66.455002
20161123071500,37.450001,67.301529,26.892483,26.889999,27.45548,1.348856,1.4,54.9883,55.0,66.455002
20161123073000,37.450001,67.661568,26.892483,26.889999,27.868699,1.344841,1.4,54.9883,55.0,66.455002
20161123074500,37.450001,67.661568,26.892483,26.889999,27.868699,1.348856,1.4,54.898293,55.0,66.455002
20161123080000,37.450001,67.661568,26.892483,26.889999,27.79072,1.336812,1.4,54.898293,55.0,66.455002
20161123081500,37.450001,67.751579,26.892483,26.889999,27.79072,1.336812,1.4,55.150314,55.0,66.455002
20161123083000,37.450001,67.9496,26.892483,26.889999,27.79072,1.336812,1.4,55.186317,55.0,66.455002
20161123084500,37.450001,68.129616,26.892483,26.889999,27.79072,1.324769,1.4,55.240326,55.0,66.455002
20161123090000,37.450001,68.579659,26.892483,26.889999,27.79072,1.324769,1.4,55.276329,55.0,66.455002
20161123091500,41.139999,69.497757,26.892483,26.889999,27.79072,1.320755,1.4,55.240326,55.0,66.455002
20161123093000,41.139999,69.9478,26.892483,26.889999,28.206404,1.336812,1.4,54.610264,55.0,66.455002
20161123094500,41.139999,70.775879,26.892483,26.889999,29.28706,1.328784,1.4,55.240326,55.0,66.455002
20161123100000,41.139999,70.955902,26.892483,26.889999,29.37563,1.332798,1.4,55.06031,55.0,66.455002
20161123101500,36.264999,71.783981,26.892483,26.889999,29.37563,1.340827,1.4,54.9883,55.0,66.455002
20161123103000,41.389999,71.964005,26.892483,26.889999,30.356853,1.332798,1.4,55.510353,55.0,66.455002
20161123104500,43.810001,72.792084,26.892483,26.889999,30.980736,1.336812,1.4,55.47435,55.0,66.455002
20161123110000,44.365002,73.260132,26.892483,26.889999,31.180724,1.31674,1.4,54.826286,55.0,66.455002
20161123111500,38.965,73.17012,26.892483,26.889999,31.2407,1.340827,1.4,55.240326,55.0,66.455002
20161123113000,38.965,73.530151,26.892483,26.889999,31.707894,1.324769,1.4,55.186317,55.0,66.455002
20161123114500,38.965,73.530151,26.892483,26.889999,32.004918,1.324769,1.4,55.402344,55.0,66.455002
20161123120000,40.275002,73.530151,26.892483,26.889999,32.094066,1.31674,1.4,55.312332,55.0,66.455002
20161123121500,40.275002,73.998199,26.892483,26.889999,32.02882,1.332798,1.4,55.186317,55.0,66.455002
20161123123000,40.275002,74.358238,26.892483,26.889999,32.33193,1.312726,1.4,55.240326,55.0,66.455002
20161123124500,39.259998,74.628265,26.892483,26.889999,32.187311,1.336812,1.4,54.9883,55.0,66.455002
20161123130000,42.924999,74.358238,26.892483,26.889999,32.577274,1.340827,1.4,55.114311,55.0,66.455002
20161123131500,42.924999,74.088211,26.892483,26.889999,32.577274,1.336812,1.4,54.700272,55.0,66.455002
20161123133000,42.924999,73.620163,26.892483,26.889999,32.470208,1.340827,1.4,54.574257,55.0,66.455002
20161123134500,43.18,73.620163,26.892483,26.889999,32.577274,1.324769,1.4,55.402344,55.0,66.455002
20161123140000,39.639999,73.260132,26.892483,26.889999,32.288954,1.340827,1.4,54.340233,55.0,66.455002
20161123141500,36.25,73.350136,26.892483,26.889999,32.007944,1.336812,1.4,54.664268,55.0,66.455002
20161123143000,39.419998,72.882088,26.892483,26.889999,31.708285,1.348856,1.4,54.502251,55.0,66.455002
20161123144500,36.110001,72.882088,26.892483,26.889999,31.571316,1.336812,1.4,55.312332,55.0,66.455002
20161123150000,41.119999,72.792084,26.892483,26.889999,31.803196,1.344841,1.4,54.538254,55.0,66.455002
20161123151500,36.060001,72.162018,26.892483,26.889999,31.527456,1.344841,1.4,55.276329,55.0,66.455002
20161123153000,37.220001,71.69397,26.892483,26.889999,31.527456,1.312726,1.4,55.312332,55.0,66.455002
20161123154500,39.325001,71.603958,26.892483,26.889999,31.648513,1.312726,1.4,54.862289,55.0,66.455002
20161123160000,39.325001,71.69397,26.892483,26.889999,31.78844,1.328784,1.4,55.024303,55.0,66.455002
20161123161500,39.325001,71.783981,26.467442,26.465,31.78844,1.348856,1.4,55.240326,55.0,66.925003
20161123163000,41.650002,71.873993,26.467442,26.465,31.732646,1.348856,1.4,55.312332,55.0,66.925003
20161123164500,41.650002,71.873993,26.467442,26.465,32.432213,1.340827,1.4,54.790279,55.0,66.925003
20161123170000,41.650002,72.522057,26.467442,26.465,32.623004,1.344841,1.4,54.700272,55.0,66.925003
20161123171500,41.650002,72.252029,26.467442,26.465,32.623004,1.344841,1.4,54.538254,55.0,66.925003
20161123173000,41.650002,72.432045,26.467442,26.465,32.684544,1.336812,1.4,54.700272,55.0,66.925003
20161123174500,41.650002,72.162018,26.467442,26.465,32.810752,1.340827,1.4,54.664268,55.0,66.925003
20161123180000,41.650002,71.69397,26.467442,26.465,32.810752,1.336812,1.4,54.574257,55.0,66.925003
20161123181500,38.279999,70.955902,26.467442,26.465,32.810752,1.328784,1.4,54.9883,55.0,66.925003
20161123183000,38.279999,70.685867,26.467442,26.465,32.6857,1.328784,1.4,55.186317,55.0,66.925003
20161123184500,38.279999,70.325836,26.467442,26.465,32.62161,1.332798,1.4,55.114311,55.0,66.925003
20161123190000,38.279999,70.235825,26.467442,26.465,32.294343,1.328784,1.4,54.9883,55.0,66.925003
20161123191500,38.279999,70.055801,26.467442,26.465,32.294343,1.332798,1.4,54.952297,55.0,66.925003
20161123193000,38.279999,69.857788,26.467442,26.465,31.698884,1.320755,1.4,54.826286,55.0,66.925003
20161123194500,38.279999,69.9478,26.467442,26.465,31.616145,1.332798,1.4,54.700272,55.0,66.925003
20161123200000,34.654999,69.227722,26.467442,26.465,31.4634,1.328784,1.4,54.37624,55.0,66.925003
20161123201500,34.41,69.317734,26.467442,26.465,31.4634,1.324769,1.4,54.502251,55.0,66.925003
20161123203000,34.41,69.227722,26.467442,26.465,30.640175,1.328784,1.4,55.348335,55.0,66.925003
20161123204500,34.41,69.137711,26.467442,26.465,30.606736,1.332798,1.4,55.240326,55.0,66.925003
20161123210000,39.369999,69.227722,26.467442,26.465,30.300175,1.332798,1.4,54.538254,55.0,66.925003
20161123211500,40.494999,69.137711,26.467442,26.465,30.300175,1.332798,1.4,54.610264,55.0,66.925003
20161123213000,36.264999,69.137711,26.467442,26.465,30.488671,1.332798,1.4,55.348335,55.0,66.925003
20161123214500,39.02,69.047707,26.467442,26.465,30.694252,1.324769,1.4,55.186317,55.0,66.925003
20161123220000,34.404999,68.399643,26.467442,26.465,30.694252,1.332798,1.4,54.412243,55.0,66.925003
20161123221500,34.404999,68.399643,26.467442,26.465,30.694252,1.320755,1.4,55.186317,55.0,66.925003
20161123223000,34.404999,68.579659,26.467442,26.465,30.694252,1.328784,1.4,55.240326,55.0,66.925003
20161123224500,34.404999,68.129616,26.467442,26.465,30.054746,1.336812,1.4,54.9883,55.0,66.925003
20161123230000,34.404999,68.039612,26.467442,26.465,30.008982,1.324769,1.4,54.826286,55.0,66.925003
20161123231500,35.200001,68.21962,26.467442,26.465,29.871928,1.340827,1.4,55.47435,55.0,66.925003
20161123233000,35.200001,67.661568,26.467442,26.465,29.10227,1.336812,1.4,55.06031,55.0,66.925003
20161123234500,35.200001,67.571564,26.467442,26.465,28.99398,1.336812,1.4,54.9883,55.0,66.925003
20161124000000,35.200001,67.859589,26.467442,26.465,28.92496,1.336812,1.4,55.240326,55.0,66.925003
20161124001500,36.360001,67.661568,26.467442,26.465,28.92496,1.336812,1.4,55.150314,55.0,66.925003
20161124003000,36.360001,67.661568,26.467442,26.465,29.725847,1.340827,1.4,55.06031,55.0,66.925003
20161124004500,36.360001,68.039612,26.467442,26.465,29.877776,1.328784,1.4,55.312332,55.0,66.925003
20161124010000,36.360001,67.859589,26.467442,26.465,29.886735,1.336812,1.4,55.348335,55.0,66.925003
20161124011500,36.360001,68.129616,26.467442,26.465,29.886735,1.340827,1.4,55.276329,55.0,66.925003
20161124013000,36.360001,68.039612,26.467442,26.465,29.886735,1.328784,1.4,55.150314,55.0,66.925003
20161124014500,36.360001,68.039612,26.467442,26.465,29.743765,1.336812,1.4,55.024303,55.0,66.925003
20161124020000,36.360001,67.9496,26.467442,26.465,29.743765,1.336812,1.4,54.9883,55.0,66.925003
20161124021500,36.360001,67.661568,26.467442,26.465,29.743765,1.336812,1.4,55.024303,55.0,66.925003
20161124023000,36.360001,67.571564,26.467442,26.465,29.24337,1.340827,1.4,54.862289,55.0,66.925003
20161124024500,36.360001,68.129616,26.467442,26.465,29.24592,1.324769,1.4,54.826286,55.0,66.925003
20161124030000,36.360001,67.859589,26.467442,26.465,29.028915,1.336812,1.4,54.700272,55.0,66.925003
20161124031500,36.360001,67.661568,26.467442,26.465,29.028915,1.340827,1.4,54.790279,55.0,66.925003
20161124033000,36.360001,67.301529,26.467442,26.465,27.543744,1.336812,1.4,54.502251,55.0,66.925003
20161124034500,27.040001,67.031502,26.467442,26.465,27.333726,1.344841,1.4,55.06031,55.0,66.925003
20161124040000,27.040001,66.941498,26.467442,26.465,26.571956,1.348856,1.4,54.898293,55.0,66.925003
20161124041500,27.040001,66.293427,26.467442,26.465,26.571956,1.356885,1.4,54.898293,55.0,66.925003
20161124043000,27.040001,66.293427,26.467442,26.465,25.807313,1.360899,1.4,54.574257,55.0,66.925003
20161124044500,22.014999,65.663368,26.467442,26.465,25.51357,1.360899,1.4,54.952297,55.0,66.925003
20161124050000,22.014999,65.393341,26.467442,26.465,25.51357,1.356885,1.4,55.348335,55.0,66.925003
20161124051500,22.014999,65.105316,26.467442,26.465,25.28441,1.364914,1.4,55.150314,55.0,66.925003
20161124053000,22.014999,65.105316,26.467442,26.465,25.28441,1.364914,1.4,55.114311,55.0,66.925003
20161124054500,22.014999,65.195328,26.467442,26.465,25.002414,1.372943,1.4,55.186317,55.0,66.925003
20161124060000,22.014999,65.105316,26.467442,26.465,24.931915,1.372943,1.4,55.024303,55.0,66.925003
20161124061500,22.014999,64.925293,26.467442,26.465,24.790917,1.360899,1.4,54.9883,55.0,66.925003
20161124063000,22.014999,64.745277,26.467442,26.465,24.482384,1.376957,1.4,55.06031,55.0,66.925003
20161124064500,22.014999,65.015305,26.467442,26.465,24.411392,1.372943,1.4,54.826286,55.0,66.925003
20161124070000,22.014999,64.835281,26.467442,26.465,24.411392,1.368928,1.4,54.664268,55.0,66.925003
20161124071500,22.014999,64.385239,26.467442,26.465,24.127424,1.376957,1.4,54.736275,55.0,66.925003
20161124073000,22.014999,64.47525,26.467442,26.465,23.772464,1.384986,1.4,54.538254,55.0,66.925003
20161124074500,23.01,64.205215,26.467442,26.465,23.63048,1.389,1.4,55.510353,55.0,66.925003
20161124080000,23.01,64.385239,26.467442,26.465,23.63048,1.389,1.4,54.898293,55.0,66.925003
20161124081500,23.01,64.565262,26.467442,26.465,23.63048,1.376957,1.4,54.862289,55.0,66.925003
20161124083000,23.01,64.835281,26.467442,26.465,23.488496,1.389,1.4,54.952297,55.0,66.925003
20161124084500,23.01,65.105316,26.467442,26.465,23.488496,1.364914,1.4,55.348335,55.0,66.925003
20161124090000,26.57,65.195328,26.467442,26.465,23.63048,1.364914,1.4,54.700272,55.0,66.925003
20161124091500,26.57,65.843384,26.467442,26.465,23.63048,1.372943,1.4,54.790279,55.0,66.925003
20161124093000,26.57,66.563461,26.467442,26.465,23.843456,1.372943,1.4,55.348335,55.0,66.925003
20161124094500,30.775,66.761475,26.467442,26.465,24.297424,1.384986,1.4,54.862289,55.0,66.925003
20161124100000,30.775,67.211517,26.467442,26.465,24.508921,1.389,1.4,55.150314,55.0,66.925003
20161124101500,30.775,67.571564,26.467442,26.465,24.81351,1.389,1.4,55.312332,55.0,66.925003
20161124103000,35.529999,68.039612,26.467442,26.465,24.81351,1.389,1.4,55.114311,55.0,66.925003
20161124104500,41.014999,68.759674,26.467442,26.465,26.283636,1.380971,1.4,55.348335,55.0,66.925003
20161124110000,34.044998,69.407745,26.467442,26.465,27.267086,1.376957,1.4,55.276329,55.0,66.925003
20161124111500,39.779999,70.235825,26.467442,26.465,27.82319,1.384986,1.4,55.438347,55.0,66.925003
20161124113000,37.459999,70.235825,26.467442,26.465,28.830134,1.372943,1.4,54.340233,55.0,66.925003
20161124114500,42.209999,70.685867,26.467442,26.465,29.306372,1.376957,1.4,55.47435,55.0,66.925003
20161124120000,38.404999,70.685867,26.467442,26.465,29.306372,1.376957,1.4,55.024303,55.0,66.925003
20161124121500,38.404999,71.063911,26.467442,26.465,29.679726,1.368928,1.4,54.664268,55.0,66.925003
20161124123000,38.404999,71.69397,26.467442,26.465,30.397364,1.368928,1.4,54.790279,55.0,66.925003
20161124124500,38.404999,72.342041,26.467442,26.465,30.983048,1.368928,1.4,54.736275,55.0,66.925003
20161124130000,38.404999,71.783981,26.467442,26.465,30.983048,1.368928,1.4,54.862289,55.0,66.925003
20161124131500,38.404999,72.432045,26.467442,26.465,31.296256,1.368928,1.4,54.790279,55.0,66.925003
20161124133000,38.404999,72.342041,26.467442,26.465,30.93504,1.364914,1.4,54.952297,55.0,66.925003
20161124134500,38.404999,72.432045,26.467442,26.465,30.93504,1.368928,1.4,54.502251,55.0,66.925003
20161124140000,38.404999,73.620163,26.467442,26.465,30.11615,1.364914,1.4,54.538254,55.0,66.925003
20161124141500,38.404999,73.620163,26.467442,26.465,31.106434,1.372943,1.4,54.574257,55.0,66.925003
20161124143000,38.404999,72.972099,26.467442,26.465,31.106434,1.364914,1.4,54.502251,55.0,66.925003
20161124144500,38.404999,73.350136,26.467442,26.465,30.883904,1.372943,1.4,54.538254,55.0,66.925003
20161124150000,38.404999,73.620163,26.467442,26.465,30.883904,1.368928,1.4,55.024303,55.0,66.925003
20161124151500,34.685001,73.620163,26.467442,26.465,30.592864,1.344841,1.4,54.862289,55.0,66.925003
20161124153000,37.195,73.89019,26.467442,26.465,30.592864,1.344841,1.4,54.826286,55.0,66.925003
20161124154500,38.154999,73.710175,26.467442,26.465,31.26671,1.376957,1.4,54.952297,55.0,66.925003
20161124160000,38.264999,72.972099,26.467442,26.465,31.26671,1.35287,1.4,55.600361,55.0,66.925003
20161124161500,42.57,72.612061,26.467442,26.465,30.740016,1.360899,1.4,54.736275,55.0,66.925003
20161124163000,37.810001,72.162018,26.467442,26.465,30.740016,1.368928,1.4,54.37624,55.0,66.925003
20161124164500,32.525002,71.69397,26.467442,26.465,29.785976,1.372943,1.4,54.37624,55.0,66.925003
20161124170000,34.490002,71.063911,26.467442,26.465,29.785976,1.364914,1.4,55.276329,55.0,66.925003
20161124171500,33.715,70.685867,26.467442,26.465,29.665276,1.356885,1.4,55.240326,55.0,66.925003
20161124173000,34.25,70.955902,26.467442,26.465,29.665276,1.364914,1.4,55.186317,55.0,66.925003
20161124174500,34.25,70.595863,26.467442,26.465,30.574385,1.364914,1.4,55.06031,55.0,66.925003
20161124180000,34.25,69.9478,26.467442,26.465,30.574385,1.360899,1.4,55.024303,55.0,66.925003
20161124181500,34.25,69.137711,26.467442,26.465,31.066246,1.364914,1.4,54.862289,55.0,66.925003
20161124183000,34.25,68.489655,26.467442,26.465,31.066246,1.356885,1.4,55.186317,55.0,66.925003
20161124184500,34.25,68.129616,26.467442,26.465,30.444828,1.364914,1.4,55.024303,55.0,66.925003
20161124190000,34.25,67.751579,26.467442,26.465,29.641,1.360899,1.4,54.664268,55.0,66.925003
20161124191500,34.25,67.571564,26.467442,26.465,29.641,1.356885,1.4,54.538254,55.0,66.925003
20161124193000,27.74,67.031502,26.467442,26.465,29.403136,1.356885,1.4,54.700272,55.0,66.925003
20161124194500,27.74,67.031502,26.467442,26.465,28.870781,1.360899,1.4,55.150314,55.0,66.925003
20161124200000,27.74,66.563461,26.467442,26.465,28.483946,1.356885,1.4,55.150314,55.0,66.925003
20161124201500,27.74,66.563461,26.467442,26.465,28.483946,1.364914,1.4,54.826286,55.0,66.925003
20161124203000,27.74,66.671471,26.467442,26.465,27.794324,1.360899,1.4,54.862289,55.0,66.925003
20161124204500,27.74,66.113419,26.467442,26.465,27.288591,1.372943,1.4,54.790279,55.0,66.925003
20161124210000,27.74,66.383438,26.467442,26.465,26.905122,1.368928,1.4,54.538254,55.0,66.925003
20161124211500,22.57,65.933395,26.467442,26.465,26.905122,1.364914,1.4,55.186317,55.0,66.925003
20161124213000,29.309999,65.843384,26.467442,26.465,26.310564,1.368928,1.4,55.47435,55.0,66.925003
20161124214500,29.309999,66.023407,26.467442,26.465,25.980424,1.368928,1.4,54.502251,55.0,66.925003
20161124220000,23.6,65.285332,26.467442,26.465,26.17147,1.364914,1.4,54.664268,55.0,66.925003
20161124221500,23.6,65.483353,26.467442,26.465,26.17147,1.360899,1.4,54.898293,55.0,66.925003
20161124223000,23.6,65.105316,26.467442,26.465,25.639846,1.372943,1.4,54.664268,55.0,66.925003
20161124224500,23.6,64.835281,26.467442,26.465,25.639846,1.372943,1.4,54.862289,55.0,66.925003
20161124230000,23.6,64.745277,26.467442,26.465,25.302141,1.368928,1.4,54.700272,55.0,66.925003
20161124231500,22.834999,64.745277,26.467442,26.465,25.167059,1.380971,1.4,54.502251,55.0,66.925003
20161124233000,19.465,64.745277,26.467442,26.465,24.829354,1.372943,1.4,55.150314,55.0,66.925003
20161124234500,19.465,64.835281,26.467442,26.465,24.829354,1.368928,1.4,55.024303,55.0,66.925003
20161125000000,19.465,64.007202,26.467442,26.465,24.829354,1.376957,1.4,54.898293,55.0,66.925003
20161125001500,19.465,64.007202,26.467442,26.465,24.829354,1.376957,1.4,54.826286,55.0,66.925003
20161125003000,18.549999,63.467148,26.467442,26.465,24.829354,1.380971,1.4,54.502251,55.0,66.925003
20161125004500,18.549999,63.647163,26.467442,26.465,23.566696,1.384986,1.4,54.862289,55.0,66.925003
20161125010000,18.549999,63.647163,26.467442,26.465,23.566696,1.384986,1.4,54.862289,55.0,66.925003
20161125011500,18.549999,63.647163,26.467442,26.465,23.11946,1.389,1.4,54.502251,55.0,66.925003
20161125013000,25.785,63.37714,26.467442,26.465,23.11946,1.384986,1.4,54.664268,55.0,66.925003
20161125014500,28.334999,63.197121,26.467442,26.465,22.896216,1.384986,1.4,54.37624,55.0,66.925003
20161125020000,8.515,63.287128,26.467442,26.465,22.628024,1.409073,1.4,53.476151,55.0,66.925003
20161125021500,0.0,63.197121,26.467442,26.465,22.465419,1.409073,1.4,54.610264,55.0,66.925003
20161125023000,4.92,62.837082,26.467442,26.465,22.127714,1.393015,1.4,55.690369,55.0,66.925003
20161125024500,33.375,62.657066,26.467442,26.465,22.127714,1.384986,1.4,57.148514,55.0,66.925003
20161125030000,40.435001,62.927094,26.467442,26.465,21.85755,1.384986,1.4,54.700272,55.0,66.925003
20161125031500,10.94,62.549057,26.467442,26.465,21.689352,1.401044,1.4,53.062107,55.0,66.925003
20161125033000,0.71,62.927094,26.467442,26.465,21.519845,1.384986,1.4,53.998199,55.0,66.925003
20161125034500,15.405,63.37714,26.467442,26.465,21.27836,1.376957,1.4,56.860489,55.0,66.925003
20161125040000,44.77,63.647163,26.467442,26.465,21.006224,1.413087,1.4,55.510353,55.0,66.925003
20161125041500,17.700001,63.917191,26.467442,26.465,21.006224,1.401044,1.4,53.008102,55.0,66.925003
20161125043000,0.0,63.647163,26.467442,26.465,21.149942,1.393015,1.4,53.674168,55.0,66.925003
20161125044500,3.0,62.927094,26.467442,26.465,21.618462,1.384986,1.4,55.852386,55.0,66.925003
20161125050000,41.689999,63.287128,26.467442,26.465,22.111955,1.393015,1.4,57.112511,55.0,66.925003
20161125051500,39.540001,63.287128,26.467442,26.465,22.01327,1.421116,1.4,54.340233,55.0,66.925003
20161125053000,4.9,62.837082,26.467442,26.465,21.4708,1.405058,1.4,52.720074,55.0,66.925003
20161125054500,0.24,63.37714,26.467442,26.465,21.4708,1.393015,1.4,54.124214,55.0,66.925003
20161125060000,10.03,62.837082,26.467442,26.465,21.237526,1.384986,1.4,56.176422,55.0,66.925003
20161125061500,44.529999,62.549057,26.467442,26.465,21.237526,1.397029,1.4,56.896492,55.0,66.925003
20161125063000,30.844999,63.197121,26.467442,26.465,20.826364,1.421116,1.4,53.58416,55.0,66.925003
20161125064500,0.0,62.927094,26.467442,26.465,20.57354,1.405058,1.4,53.188118,55.0,66.925003
20161125070000,4.14,62.747078,26.467442,26.465,20.57354,1.393015,1.4,55.690369,55.0,66.925003
20161125071500,43.244999,62.837082,26.467442,26.465,19.68682,1.384986,1.4,56.9865,55.0,66.925003
20161125073000,26.16,63.017105,26.467442,26.465,20.941403,1.42513,1.4,53.188118,55.0,66.925003
20161125074500,0.0,62.927094,26.467442,26.465,20.941403,1.409073,1.4,53.422142,55.0,66.925003
20161125080000,2.66,62.747078,26.467442,26.465,20.941403,1.393015,1.4,55.47435,55.0,66.925003
20161125081500,44.66,63.37714,26.467442,26.465,20.941403,1.372943,1.4,57.184517,55.0,66.925003
20161125083000,29.815001,63.287128,26.467442,26.465,20.941403,1.413087,1.4,53.188118,55.0,66.925003
20161125084500,1.32,63.647163,26.467442,26.465,20.941403,1.393015,1.4,53.710175,55.0,66.925003
20161125090000,4.385,64.205215,26.467442,26.465,21.571712,1.368928,1.4,55.600361,55.0,66.925003
20161125091500,34.970001,65.105316,26.467442,26.465,21.85568,1.368928,1.4,56.734474,55.0,66.925003
20161125093000,39.955002,66.023407,26.467442,26.465,22.95269,1.384986,1.4,55.636368,55.0,66.925003
20161125094500,39.634998,66.563461,26.467442,26.465,23.733432,1.397029,1.4,54.862289,55.0,66.925003
20161125100000,38.224998,67.301529,26.467442,26.465,24.297424,1.397029,1.4,55.024303,55.0,66.925003
20161125101500,28.440001,67.571564,26.467442,26.465,24.673498,1.397029,1.4,55.06031,55.0,66.925003
20161125103000,34.060001,67.9496,26.467442,26.465,25.760308,1.401044,1.4,55.024303,55.0,66.925003
20161125104500,34.060001,68.21962,26.467442,26.465,26.244842,1.397029,1.4,54.826286,55.0,66.925003
20161125110000,34.060001,69.047707,26.467442,26.465,27.037246,1.393015,1.4,55.024303,55.0,66.925003
20161125111500,34.060001,69.047707,26.467442,26.465,27.037246,1.384986,1.4,55.186317,55.0,66.925003
20161125113000,34.060001,69.497757,26.467442,26.465,27.902699,1.393015,1.4,55.186317,55.0,66.925003
20161125114500,35.474998,69.857788,26.467442,26.465,28.35478,1.397029,1.4,54.37624,55.0,66.925003
20161125120000,36.220001,70.235825,26.467442,26.465,28.35478,1.389,1.4,55.510353,55.0,66.925003
20161125121500,39.205002,70.775879,26.467442,26.465,28.870781,1.389,1.4,54.790279,55.0,66.925003
20161125123000,37.525002,70.955902,26.467442,26.465,29.235924,1.397029,1.4,54.502251,55.0,66.925003
20161125124500,37.525002,71.69397,26.467442,26.465,29.467872,1.397029,1.4,55.114311,55.0,66.925003
20161125130000,37.525002,70.955902,26.467442,26.465,29.366059,1.397029,1.4,54.826286,55.0,66.925003
20161125131500,36.615002,71.69397,26.467442,26.465,29.366059,1.397029,1.4,54.862289,55.0,66.925003
20161125133000,36.615002,72.072006,26.467442,26.465,29.658238,1.364914,1.4,54.952297,55.0,66.925003
20161125134500,36.615002,71.783981,26.467442,26.465,29.658238,1.384986,1.4,54.826286,55.0,66.925003
20161125140000,36.615002,71.69397,26.467442,26.465,29.82528,1.384986,1.4,55.024303,55.0,66.925003
20161125141500,36.615002,72.792084,26.467442,26.465,29.82528,1.384986,1.4,55.150314,55.0,66.925003
20161125143000,32.695,72.792084,26.467442,26.465,29.984672,1.389,1.4,54.574257,55.0,66.925003
20161125144500,40.095001,73.080109,26.467442,26.465,29.984672,1.393015,1.4,55.150314,55.0,66.925003
20161125150000,40.095001,73.17012,26.467442,26.465,29.37597,1.393015,1.4,54.9883,55.0,66.925003
20161125151500,38.080002,72.882088,26.467442,26.465,29.37597,1.384986,1.4,54.538254,55.0,66.925003
20161125153000,40.404999,73.260132,26.467442,26.465,29.59289,1.389,1.4,55.312332,55.0,66.925003
20161125154500,41.900002,73.260132,26.467442,26.465,29.59289,1.401044,1.4,54.862289,55.0,66.925003
20161125160000,41.75,73.080109,26.467442,26.465,29.413268,1.356885,1.4,54.37624,55.0,66.925003
20161125161500,31.370001,73.620163,26.467442,26.465,29.413268,1.397029,1.4,54.37624,55.0,66.925003
20161125163000,32.674999,73.080109,26.467442,26.465,29.413268,1.389,1.4,54.898293,55.0,66.925003
20161125164500,38.779999,72.882088,26.467442,26.465,29.413268,1.393015,1.4,54.538254,55.0,66.925003
20161125170000,39.779999,72.612061,26.467442,26.465,29.413268,1.393015,1.4,54.448246,55.0,66.925003
20161125171500,33.919998,72.072006,26.467442,26.465,29.413268,1.393015,1.4,54.214222,55.0,66.925003
20161125173000,29.4,72.072006,26.467442,26.465,29.30678,1.384986,1.4,54.37624,55.0,66.925003
20161125174500,27.725,71.783981,26.467442,26.465,29.30678,1.389,1.4,54.574257,55.0,66.925003
20161125180000,37.904999,70.955902,26.467442,26.465,29.30678,1.384986,1.4,54.502251,55.0,66.925003
20161125181500,31.825001,70.415848,26.467442,26.465,28.789062,1.389,1.4,55.186317,55.0,66.925003
20161125183000,30.325001,69.857788,26.467442,26.465,28.789062,1.389,1.4,54.502251,55.0,66.925003
20161125184500,30.325001,69.9478,26.467442,26.465,28.308897,1.364914,1.4,55.276329,55.0,66.925003
20161125190000,30.325001,69.767776,26.467442,26.465,28.074229,1.380971,1.4,55.150314,55.0,66.925003
20161125191500,30.325001,69.767776,26.467442,26.465,28.06544,1.372943,1.4,54.664268,55.0,66.925003
20161125193000,30.325001,69.407745,26.467442,26.465,27.755428,1.372943,1.4,55.114311,55.0,66.925003
20161125194500,30.325001,69.317734,26.467442,26.465,27.85855,1.384986,1.4,54.736275,55.0,66.925003
20161125200000,30.325001,69.137711,26.467442,26.465,27.317236,1.384986,1.4,54.538254,55.0,66.925003
20161125201500,30.325001,69.137711,26.467442,26.465,27.317236,1.368928,1.4,54.538254,55.0,66.925003
20161125203000,28.610001,68.849686,26.467442,26.465,27.083724,1.384986,1.4,54.610264,55.0,66.925003
20161125204500,28.610001,68.579659,26.467442,26.465,26.96146,1.376957,1.4,54.700272,55.0,66.925003
20161125210000,28.610001,68.957703,26.467442,26.465,26.716932,1.380971,1.4,54.862289,55.0,66.925003
20161125211500,28.610001,69.227722,26.467442,26.465,26.716932,1.356885,1.4,54.790279,55.0,66.925003
20161125213000,28.610001,68.579659,26.467442,26.465,26.533536,1.380971,1.4,54.664268,55.0,66.925003
20161125214500,28.610001,68.489655,26.467442,26.465,26.533536,1.376957,1.4,54.9883,55.0,66.925003
20161125220000,28.610001,68.21962,26.467442,26.465,26.31325,1.376957,1.4,54.610264,55.0,66.925003
20161125221500,23.735001,68.039612,26.467442,26.465,26.31325,1.364914,1.4,54.502251,55.0,66.925003
20161125223000,25.334999,68.039612,26.467442,26.465,26.02493,1.360899,1.4,55.510353,55.0,66.925003
20161125224500,29.665001,67.751579,26.467442,26.465,25.900694,1.389,1.4,54.862289,55.0,66.925003
20161125230000,28.57,67.661568,26.467442,26.465,25.729708,1.397029,1.4,54.538254,55.0,66.925003
20161125231500,26.875,67.301529,26.467442,26.465,25.604486,1.380971,1.4,55.600361,55.0,66.925003
20161125233000,29.51,67.301529,26.467442,26.465,25.427584,1.393015,1.4,54.448246,55.0,66.925003
20161125234500,24.23,67.481552,26.467442,26.465,25.182155,1.384986,1.4,54.952297,55.0,66.925003
20161126000000,24.23,67.031502,26.467442,26.465,25.182155,1.389,1.4,54.952297,55.0,66.925003
20161126001500,24.23,66.671471,26.467442,26.465,24.991364,1.393015,1.4,54.952297,55.0,66.925003
20161126003000,24.23,66.47345,26.467442,26.465,24.86672,1.397029,1.4,54.790279,55.0,66.925003
20161126004500,24.23,66.563461,26.467442,26.465,24.61036,1.397029,1.4,54.700272,55.0,66.925003
20161126010000,24.23,66.203423,26.467442,26.465,24.544383,1.376957,1.4,54.700272,55.0,66.925003
20161126011500,19.83,66.023407,26.467442,26.465,24.415217,1.389,1.4,54.862289,55.0,66.925003
20161126013000,19.83,65.933395,26.467442,26.465,24.28022,1.397029,1.4,55.276329,55.0,66.925003
20161126014500,19.83,65.753372,26.467442,26.465,24.084992,1.397029,1.4,55.150314,55.0,66.925003
20161126020000,19.83,65.195328,26.467442,26.465,24.07571,1.397029,1.4,55.348335,55.0,66.925003
20161126021500,19.83,64.835281,25.919142,25.92,23.944572,1.372943,1.4,55.186317,55.0,67.535004
20161126023000,19.83,64.205215,26.987673,26.99,23.734146,1.31674,1.4,54.700272,55.0,66.345001
20161126024500,19.83,64.205215,26.987673,26.99,23.602022,1.336812,1.4,54.538254,55.0,66.345001
20161126030000,20.84,64.565262,26.987673,26.99,23.602022,1.35287,1.4,55.636368,55.0,66.345001
20161126031500,32.384998,64.655266,26.987673,26.99,23.469898,1.31674,1.4,56.50045,55.0,66.345001
20161126033000,37.455002,64.385239,26.987673,26.99,23.271712,1.35287,1.4,53.764175,55.0,66.345001
20161126034500,3.015,64.115219,26.987673,26.99,22.98635,1.376957,1.4,53.296131,55.0,66.345001
20161126040000,0.0,64.385239,26.987673,26.99,22.85324,1.360899,1.4,55.024303,55.0,66.345001
20161126041500,28.855,64.385239,26.987673,26.99,22.493928,1.336812,1.4,57.310532,55.0,66.345001
20161126043000,46.235001,64.007202,26.987673,26.99,22.493928,1.376957,1.4,55.186317,55.0,66.345001
20161126044500,11.03,64.115219,26.987673,26.99,22.262796,1.401044,1.4,53.062107,55.0,66.345001
20161126050000,0.0,64.205215,26.987673,26.99,22.127714,1.376957,1.4,54.538254,55.0,66.345001
20161126051500,22.059999,64.385239,26.987673,26.99,21.992632,1.356885,1.4,57.05851,55.0,66.345001
20161126053000,47.18,63.917191,26.987673,26.99,21.992632,1.384986,1.4,55.024303,55.0,66.345001
20161126054500,16.605,64.007202,26.987673,26.99,21.992632,1.397029,1.4,52.936096,55.0,66.345001
20161126060000,0.0,64.115219,26.987673,26.99,21.790009,1.384986,1.4,54.250225,55.0,66.345001
20161126061500,24.549999,63.917191,26.987673,26.99,21.790009,1.368928,1.4,57.346535,55.0,66.345001
20161126063000,47.105,63.467148,26.987673,26.99,21.754598,1.360899,1.4,54.862289,55.0,66.345001
20161126064500,1.31,63.647163,26.987673,26.99,21.61853,1.405058,1.4,52.846085,55.0,66.345001
20161126070000,0.0,64.007202,26.987673,26.99,21.61853,1.384986,1.4,54.736275,55.0,66.345001
20161126071500,41.48,63.557159,26.987673,26.99,21.346394,1.368928,1.4,57.634563,55.0,66.345001
20161126073000,33.75,63.557159,26.987673,26.99,21.346394,1.384986,1.4,53.188118,55.0,66.345001
20161126074500,0.0,63.467148,26.987673,26.99,21.37458,1.405058,1.4,53.098114,55.0,66.345001
20161126080000,9.59,63.647163,26.987673,26.99,21.37458,1.376957,1.4,56.446445,55.0,66.345001
20161126081500,46.945,63.647163,26.987673,26.99,21.237526,1.380971,1.4,55.600361,55.0,66.345001
20161126083000,10.635,63.647163,26.987673,26.99,21.237526,1.384986,1.4,52.684067,55.0,66.345001
20161126084500,0.0,64.007202,26.987673,26.99,21.05668,1.384986,1.4,54.700272,55.0,66.345001
20161126090000,46.955002,64.47525,26.987673,26.99,21.05668,1.384986,1.4,57.544556,55.0,66.345001
20161126091500,21.360001,64.385239,26.987673,26.99,21.05668,1.380971,1.4,52.594059,55.0,66.345001
20161126093000,0.13,64.835281,26.987673,26.99,21.33276,1.356885,1.4,54.124214,55.0,66.345001
20161126094500,38.830002,65.195328,26.987673,26.99,21.443107,1.356885,1.4,58.066605,55.0,66.345001
20161126100000,33.779999,65.105316,26.987673,26.99,21.443107,1.397029,1.4,52.900093,55.0,66.345001
20161126101500,0.0,65.105316,26.987673,26.99,21.482462,1.340827,1.4,53.350136,55.0,66.345001
20161126103000,28.075001,65.105316,26.987673,26.99,21.890496,1.344841,1.4,57.904594,55.0,66.345001
20161126104500,43.264999,65.843384,26.987673,26.99,21.890496,1.389,1.4,53.296131,55.0,66.345001
20161126110000,0.0,66.203423,26.987673,26.99,22.254245,1.360899,1.4,53.296131,55.0,66.345001
20161126111500,29.23,66.941498,26.987673,26.99,22.436485,1.324769,1.4,57.868587,55.0,66.345001
20161126113000,51.75,66.293427,26.987673,26.99,22.436485,1.384986,1.4,54.37624,55.0,66.345001
20161126114500,4.245,66.941498,26.987673,26.99,23.26447,1.364914,1.4,53.134113,55.0,66.345001
20161126120000,23.780001,67.481552,26.987673,26.99,23.788682,1.324769,1.4,57.274529,55.0,66.345001
20161126121500,53.665001,67.751579,26.987673,26.99,23.788682,1.384986,1.4,53.800179,55.0,66.345001
20161126123000,6.705,68.039612,26.562632,26.565001,23.788682,1.368928,1.4,53.674168,55.0,66.82
