PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161126124500,26.690001,68.489655,26.562632,26.565001,24.51618,1.348856,1.4,57.220524,55.0,66.82
20161126130000,50.674999,68.399643,26.562632,26.565001,24.892084,1.393015,1.4,54.286232,55.0,66.82
20161126131500,3.275,68.129616,26.562632,26.565001,25.309655,1.344841,1.4,53.710175,55.0,66.82
20161126133000,55.720001,68.399643,26.562632,26.565001,25.113186,1.324769,1.4,58.642666,55.0,66.82
20161126134500,36.654999,68.399643,26.562632,26.565001,25.287708,1.405058,1.4,52.522053,55.0,66.82
20161126140000,5.245,68.759674,26.562632,26.565001,25.371926,1.405058,1.4,54.448246,55.0,66.82
20161126141500,54.384998,69.047707,26.562632,26.565001,25.371926,1.42513,1.4,58.030605,55.0,66.82
20161126143000,35.115002,68.957703,26.562632,26.565001,25.371926,1.445203,1.4,53.008102,55.0,66.82
20161126144500,7.125,69.137711,26.562632,26.565001,25.891055,1.384986,1.4,54.340233,55.0,66.82
20161126150000,55.645,69.137711,26.562632,26.565001,25.71332,1.42513,1.4,57.598564,55.0,66.82
20161126151500,28.725,69.497757,26.562632,26.565001,25.938128,1.449217,1.4,52.846085,55.0,66.82
20161126153000,8.465,69.857788,26.562632,26.565001,25.947903,1.384986,1.4,55.402344,55.0,66.82
20161126154500,59.380001,69.677765,26.562632,26.565001,25.947903,1.433159,1.4,56.572456,55.0,66.82
20161126160000,21.424999,69.587761,26.562632,26.565001,26.009936,1.445203,1.4,52.810081,55.0,66.82
20161126161500,9.77,69.497757,26.562632,26.565001,25.849133,1.393015,1.4,56.212421,55.0,66.82
20161126163000,58.880001,69.407745,26.562632,26.565001,25.849133,1.437174,1.4,54.700272,55.0,66.82
20161126164500,9.875,69.587761,26.562632,26.565001,26.120368,1.445203,1.4,53.260128,55.0,66.82
20161126170000,29.200001,69.497757,26.562632,26.565001,25.849133,1.389,1.4,57.598564,55.0,66.82
20161126171500,48.240002,69.137711,26.562632,26.565001,25.849133,1.429145,1.4,53.476151,55.0,66.82
20161126173000,0.0,69.227722,26.562632,26.565001,25.849133,1.441188,1.4,53.710175,55.0,66.82
20161126174500,53.384998,68.849686,26.562632,26.565001,25.512992,1.389,1.4,59.038704,55.0,66.82
20161126180000,28.59,68.21962,26.562632,26.565001,25.512992,1.42513,1.4,52.432045,55.0,66.82
20161126181500,0.0,68.21962,26.562632,26.565001,25.471835,1.384986,1.4,54.826286,55.0,66.82
20161126183000,58.709999,67.301529,26.562632,26.565001,25.471835,1.429145,1.4,56.050407,55.0,66.82
20161126184500,8.71,67.031502,26.562632,26.565001,24.647794,1.429145,1.4,52.55806,55.0,66.82
20161126190000,9.62,66.941498,26.562632,26.565001,24.356924,1.384986,1.4,55.924393,55.0,66.82
20161126191500,50.400002,66.671471,26.562632,26.565001,24.066054,1.445203,1.4,54.664268,55.0,66.82
20161126193000,0.0,66.113419,26.562632,26.565001,24.066054,1.413087,1.4,53.062107,55.0,66.82
20161126194500,38.380001,65.933395,26.562632,26.565001,23.56928,1.401044,1.4,58.282631,55.0,66.82
20161126200000,29.67,65.483353,26.562632,26.565001,23.287454,1.437174,1.4,52.55806,55.0,66.82
20161126201500,0.71,66.293427,26.562632,26.565001,23.29354,1.397029,1.4,54.088211,55.0,66.82
20161126203000,53.535,65.663368,26.562632,26.565001,23.10875,1.429145,1.4,56.896492,55.0,66.82
20161126204500,9.15,65.285332,26.562632,26.565001,22.786991,1.421116,1.4,52.522053,55.0,66.82
20161126210000,7.85,65.753372,26.562632,26.565001,22.777216,1.384986,1.4,55.88839,55.0,66.82
20161126211500,48.205002,65.195328,26.562632,26.565001,22.651008,1.449217,1.4,54.574257,55.0,66.82
20161126213000,0.0,65.105316,26.562632,26.565001,22.447484,1.417102,1.4,52.900093,55.0,66.82
20161126214500,31.65,64.835281,26.562632,26.565001,22.002305,1.397029,1.4,57.760578,55.0,66.82
20161126220000,24.565001,64.47525,26.562632,26.565001,21.98267,1.445203,1.4,52.594059,55.0,66.82
20161126221500,0.85,65.105316,26.562632,26.565001,21.98267,1.417102,1.4,54.412243,55.0,66.82
20161126223000,49.075001,63.827187,26.562632,26.565001,21.767314,1.413087,1.4,56.608459,55.0,66.82
20161126224500,10.39,63.557159,26.562632,26.565001,21.3518,1.453232,1.4,52.55806,55.0,66.82
20161126230000,6.38,64.115219,26.562632,26.565001,21.125105,1.413087,1.4,56.050407,55.0,66.82
20161126231500,44.689999,63.737175,26.562632,26.565001,21.125105,1.421116,1.4,54.160217,55.0,66.82
20161126233000,0.0,63.467148,26.562632,26.565001,20.79726,1.437174,1.4,52.720074,55.0,66.82
20161126234500,27.129999,62.927094,26.562632,26.565001,20.629232,1.409073,1.4,57.472549,55.0,66.82
20161127000000,30.055,63.287128,26.562632,26.565001,20.629232,1.441188,1.4,53.098114,55.0,66.82
20161127001500,0.15,62.549057,26.562632,26.565001,20.390705,1.437174,1.4,53.998199,55.0,66.82
20161127003000,40.994999,62.549057,26.562632,26.565001,20.124485,1.405058,1.4,57.112511,55.0,66.82
20161127004500,8.865,62.549057,26.562632,26.565001,19.858265,1.449217,1.4,52.48605,55.0,66.82
20161127010000,4.345,62.189022,26.562632,26.565001,19.858265,1.42513,1.4,55.564358,55.0,66.82
20161127011500,41.555,61.918995,26.562632,26.565001,19.79171,1.413087,1.4,55.186317,55.0,66.82
20161127013000,0.0,61.828983,26.562632,26.565001,19.6586,1.445203,1.4,52.55806,55.0,66.82
20161127014500,18.965,61.648964,26.562632,26.565001,19.476768,1.417102,1.4,56.950497,55.0,66.82
20161127020000,33.365002,61.828983,26.562632,26.565001,19.275624,1.421116,1.4,53.800179,55.0,66.82
20161127021500,0.0,62.189022,26.562632,26.565001,19.275624,1.441188,1.4,53.224121,55.0,66.82
20161127023000,33.654999,61.468948,26.562632,26.565001,18.818205,1.417102,1.4,57.112511,55.0,66.82
20161127024500,16.775,61.738976,26.562632,26.565001,18.750664,1.429145,1.4,52.55806,55.0,66.82
20161127030000,0.425,61.468948,26.562632,26.565001,18.615582,1.441188,1.4,54.664268,55.0,66.82
20161127031500,39.330002,61.378937,26.562632,26.565001,18.615582,1.409073,1.4,56.374439,55.0,66.82
20161127033000,0.0,61.288933,26.562632,26.565001,18.19439,1.441188,1.4,52.55806,55.0,66.82
20161127034500,10.33,61.090912,26.562632,26.565001,18.06128,1.437174,1.4,56.374439,55.0,66.82
20161127040000,35.950001,60.460846,26.562632,26.565001,18.19439,1.409073,1.4,54.502251,55.0,66.82
20161127041500,0.0,60.460846,26.562632,26.565001,18.118876,1.441188,1.4,53.188118,55.0,66.82
20161127043000,20.695,60.370838,26.562632,26.565001,17.392194,1.429145,1.4,56.824486,55.0,66.82
20161127044500,27.51,59.740776,26.562632,26.565001,17.12951,1.421116,1.4,54.502251,55.0,66.82
20161127050000,0.0,60.370838,26.562632,26.565001,16.86329,1.417102,1.4,53.260128,55.0,66.82
20161127051500,15.545,60.010803,26.562632,26.565001,16.663625,1.409073,1.4,56.446445,55.0,66.82
20161127053000,30.780001,60.010803,26.562632,26.565001,16.791975,1.441188,1.4,54.214222,55.0,66.82
20161127054500,0.0,60.010803,26.562632,26.565001,16.7278,1.421116,1.4,53.008102,55.0,66.82
20161127060000,10.05,59.740776,26.562632,26.565001,16.7278,1.417102,1.4,56.050407,55.0,66.82
20161127061500,31.924999,59.650764,26.562632,26.565001,16.593704,1.437174,1.4,55.348335,55.0,66.82
20161127063000,0.0,59.56076,26.562632,26.565001,16.459608,1.441188,1.4,52.846085,55.0,66.82
20161127064500,3.475,59.56076,26.562632,26.565001,16.124368,1.413087,1.4,55.852386,55.0,66.82
20161127070000,31.389999,59.452747,26.562632,26.565001,16.124368,1.433159,1.4,55.88839,55.0,66.82
20161127071500,0.0,59.272728,26.562632,26.565001,16.124368,1.445203,1.4,52.684067,55.0,66.82
20161127073000,0.0,59.272728,26.562632,26.565001,15.856176,1.421116,1.4,54.898293,55.0,66.82
20161127074500,28.959999,59.650764,26.562632,26.565001,15.72208,1.421116,1.4,56.50045,55.0,66.82
20161127080000,14.68,59.650764,26.562632,26.565001,15.72208,1.445203,1.4,53.296131,55.0,66.82
20161127081500,0.025,59.272728,26.562632,26.565001,15.655032,1.429145,1.4,54.37624,55.0,66.82
20161127083000,25.290001,59.740776,26.562632,26.565001,15.856176,1.417102,1.4,56.950497,55.0,66.82
20161127084500,24.165001,60.550858,26.562632,26.565001,15.990272,1.445203,1.4,53.350136,55.0,66.82
20161127090000,0.0,60.550858,26.562632,26.565001,16.319188,1.421116,1.4,54.502251,55.0,66.82
20161127091500,39.630001,61.090912,26.562632,26.565001,16.319188,1.417102,1.4,56.338436,55.0,66.82
20161127093000,0.0,61.828983,26.562632,26.565001,16.927057,1.441188,1.4,52.846085,55.0,66.82
20161127094500,41.224998,62.657066,26.562632,26.565001,17.12968,1.405058,1.4,57.472549,55.0,66.82
20161127100000,0.0,63.197121,26.562632,26.565001,17.872631,1.449217,1.4,52.396042,55.0,66.82
20161127101500,48.005001,64.115219,26.562632,26.565001,18.345418,1.409073,1.4,57.346535,55.0,66.82
20161127103000,0.0,64.295227,26.562632,26.565001,19.307992,1.429145,1.4,52.55806,55.0,66.82
20161127104500,52.299999,64.835281,26.562632,26.565001,19.903604,1.473304,1.4,55.852386,55.0,66.82
20161127110000,0.275,65.393341,26.562632,26.565001,20.089125,1.437174,1.4,53.710175,55.0,66.82
20161127111500,56.099998,65.483353,26.562632,26.565001,20.5426,1.405058,1.4,54.37624,55.0,66.82
20161127113000,1.435,66.203423,26.562632,26.565001,21.783804,1.453232,1.4,55.312332,55.0,66.82
20161127114500,46.645,66.203423,26.562632,26.565001,22.207699,1.473304,1.4,53.260128,55.0,66.82
20161127120000,22.35,66.941498,26.562632,26.565001,22.02092,1.393015,1.4,57.634563,55.0,66.82
20161127121500,23.450001,67.301529,26.562632,26.565001,22.421236,1.477318,1.4,51.855988,55.0,66.82
20161127123000,53.439999,68.039612,26.562632,26.565001,22.421236,1.433159,1.4,58.714676,55.0,66.82
20161127124500,5.445,67.481552,26.562632,26.565001,22.939617,1.465275,1.4,52.234024,55.0,66.82
20161127130000,64.760002,68.849686,26.562632,26.565001,22.757768,1.413087,1.4,57.634563,55.0,66.82
20161127131500,1.295,68.579659,26.562632,26.565001,22.90254,1.465275,1.4,53.998199,55.0,66.82
20161127133000,57.945,68.849686,26.562632,26.565001,23.044184,1.473304,1.4,54.538254,55.0,66.82
20161127134500,21.32,69.857788,26.562632,26.565001,23.044184,1.401044,1.4,57.148514,55.0,66.82
20161127140000,24.16,69.767776,26.562632,26.565001,23.245243,1.445203,1.4,52.072006,55.0,66.82
20161127141500,55.455002,69.677765,26.562632,26.565001,23.145657,1.441188,1.4,58.480652,55.0,66.82
20161127143000,4.48,69.587761,26.562632,26.565001,23.323868,1.465275,1.4,53.098114,55.0,66.82
20161127144500,56.689999,68.759674,26.562632,26.565001,23.662066,1.477318,1.4,54.286232,55.0,66.82
20161127150000,26.120001,69.857788,26.562632,26.565001,23.662066,1.397029,1.4,57.148514,55.0,66.82
20161127151500,21.110001,69.587761,26.562632,26.565001,23.662066,1.441188,1.4,52.234024,55.0,66.82
20161127153000,60.389999,70.595863,26.562632,26.565001,23.088945,1.461261,1.4,56.824486,55.0,66.82
20161127154500,3.05,70.055801,26.562632,26.565001,23.088945,1.405058,1.4,54.286232,55.0,66.82
20161127160000,43.529999,69.9478,26.562632,26.565001,24.025645,1.449217,1.4,52.774078,55.0,66.82
20161127161500,48.139999,70.055801,26.562632,26.565001,24.025645,1.389,1.4,59.074707,55.0,66.82
20161127163000,3.535,69.9478,26.562632,26.565001,24.025645,1.433159,1.4,52.396042,55.0,66.82
20161127164500,63.715,69.497757,26.562632,26.565001,24.025645,1.453232,1.4,55.150314,55.0,66.82
20161127170000,6.01,69.137711,26.562632,26.565001,24.025645,1.401044,1.4,55.402344,55.0,66.82
20161127171500,28.48,68.849686,26.562632,26.565001,24.025645,1.441188,1.4,52.072006,55.0,66.82
20161127173000,50.77,68.579659,26.562632,26.565001,24.025645,1.384986,1.4,58.930695,55.0,66.82
20161127174500,0.0,67.9496,26.562632,26.565001,24.025645,1.429145,1.4,51.855988,55.0,66.82
20161127180000,57.325001,67.211517,26.562632,26.565001,24.301334,1.445203,1.4,56.896492,55.0,66.82
20161127181500,0.0,66.851486,26.562632,26.565001,24.301334,1.405058,1.4,53.386139,55.0,66.82
20161127183000,43.404999,66.563461,26.562632,26.565001,24.301334,1.449217,1.4,53.836185,55.0,66.82
20161127184500,11.63,66.47345,26.562632,26.565001,24.301334,1.405058,1.4,56.086411,55.0,66.82
20161127190000,25.584999,65.933395,26.562632,26.565001,22.64176,1.441188,1.4,52.522053,55.0,66.82
20161127191500,27.610001,65.483353,26.562632,26.565001,22.64176,1.397029,1.4,57.832584,55.0,66.82
20161127193000,12.695,65.195328,26.562632,26.565001,21.97179,1.453232,1.4,52.234024,55.0,66.82
20161127194500,27.004999,64.385239,26.562632,26.565001,21.73532,1.397029,1.4,57.436546,55.0,66.82
20161127200000,12.6,63.917191,26.562632,26.565001,21.790128,1.449217,1.4,52.018005,55.0,66.82
20161127201500,17.445,64.007202,26.562632,26.565001,21.790128,1.401044,1.4,56.950497,55.0,66.82
20161127203000,30.495001,64.47525,26.562632,26.565001,21.775508,1.445203,1.4,52.810081,55.0,66.82
20161127204500,5.48,64.295227,26.562632,26.565001,21.581844,1.409073,1.4,55.438347,55.0,66.82
20161127210000,34.790001,64.115219,26.562632,26.565001,21.581844,1.441188,1.4,53.008102,55.0,66.82
20161127211500,3.565,64.295227,26.562632,26.565001,21.472313,1.409073,1.4,55.600361,55.0,66.82
20161127213000,43.700001,64.385239,26.562632,26.565001,21.472313,1.449217,1.4,54.37624,55.0,66.82
20161127214500,0.0,64.47525,26.562632,26.565001,21.581844,1.42513,1.4,53.638168,55.0,66.82
20161127220000,48.889999,64.47525,26.562632,26.565001,21.581844,1.449217,1.4,55.402344,55.0,66.82
20161127221500,0.0,64.565262,26.562632,26.565001,21.691375,1.409073,1.4,52.936096,55.0,66.82
20161127223000,49.985001,64.835281,26.562632,26.565001,21.910437,1.397029,1.4,57.796581,55.0,66.82
20161127224500,6.95,64.745277,26.562632,26.565001,21.910437,1.441188,1.4,52.48605,55.0,66.82
20161127230000,15.12,64.655266,26.562632,26.565001,21.910437,1.417102,1.4,57.022503,55.0,66.82
20161127231500,42.98,64.745277,26.562632,26.565001,22.019968,1.389,1.4,53.548157,55.0,66.82
20161127233000,0.0,64.745277,26.562632,26.565001,22.002305,1.445203,1.4,53.224121,55.0,66.82
20161127234500,24.120001,64.835281,26.562632,26.565001,22.11085,1.409073,1.4,57.598564,55.0,66.82
20161128000000,44.09,64.655266,26.562632,26.565001,22.11085,1.389,1.4,53.800179,55.0,66.82
20161128001500,0.0,64.655266,26.562632,26.565001,22.11085,1.437174,1.4,53.224121,55.0,66.82
20161128003000,9.445,64.745277,26.562632,26.565001,22.090229,1.409073,1.4,56.284431,55.0,66.82
20161128004500,50.049999,64.385239,26.562632,26.565001,22.067636,1.429145,1.4,55.852386,55.0,66.82
20161128010000,17.605,64.385239,26.562632,26.565001,22.067636,1.413087,1.4,52.900093,55.0,66.82
20161128011500,0.0,64.205215,26.562632,26.565001,22.043071,1.397029,1.4,54.340233,55.0,66.82
20161128013000,12.67,64.745277,26.562632,26.565001,22.359832,1.384986,1.4,56.248428,55.0,66.82
20161128014500,46.055,64.745277,26.562632,26.565001,22.465419,1.413087,1.4,56.608459,55.0,66.82
20161128020000,32.759998,64.745277,26.562632,26.565001,22.465419,1.417102,1.4,53.512154,55.0,66.82
20161128021500,10.545,64.745277,26.562632,26.565001,22.571006,1.401044,1.4,53.926193,55.0,66.82
20161128023000,7.41,64.925293,26.562632,26.565001,22.813647,1.393015,1.4,54.826286,55.0,66.82
20161128024500,14.595,65.105316,26.562632,26.565001,23.087755,1.384986,1.4,55.88839,55.0,66.82
20161128030000,29.014999,64.925293,26.562632,26.565001,23.087755,1.376957,1.4,56.446445,55.0,66.82
20161128031500,37.395,65.105316,26.562632,26.565001,23.087755,1.384986,1.4,56.014404,55.0,66.82
20161128033000,35.389999,65.195328,26.562632,26.565001,23.087755,1.389,1.4,55.690369,55.0,66.82
20161128034500,33.470001,65.663368,26.562632,26.565001,23.304845,1.389,1.4,55.024303,55.0,66.82
20161128040000,33.189999,65.753372,26.562632,26.565001,23.662933,1.376957,1.4,55.510353,55.0,66.82
20161128041500,25.594999,65.933395,26.562632,26.565001,23.662933,1.380971,1.4,54.610264,55.0,66.82
20161128043000,25.594999,65.933395,26.562632,26.565001,23.87443,1.380971,1.4,55.024303,55.0,66.82
20161128044500,25.594999,65.933395,26.562632,26.565001,24.015428,1.380971,1.4,54.898293,55.0,66.82
20161128050000,25.594999,66.203423,26.562632,26.565001,24.183456,1.368928,1.4,55.186317,55.0,66.82
20161128051500,25.594999,66.293427,26.562632,26.565001,24.183456,1.376957,1.4,55.348335,55.0,66.82
20161128053000,32.029999,66.851486,26.562632,26.565001,24.393474,1.376957,1.4,55.438347,55.0,66.82
20161128054500,32.029999,66.851486,26.562632,26.565001,24.649919,1.372943,1.4,54.952297,55.0,66.82
20161128060000,32.029999,66.851486,26.562632,26.565001,25.121312,1.372943,1.4,55.312332,55.0,66.82
20161128061500,33.630001,66.671471,26.562632,26.565001,25.121312,1.368928,1.4,55.150314,55.0,66.82
20161128063000,33.630001,66.941498,26.562632,26.565001,25.689248,1.364914,1.4,55.186317,55.0,66.82
20161128064500,33.630001,66.851486,26.562632,26.565001,25.76024,1.364914,1.4,55.186317,55.0,66.82
20161128070000,33.630001,67.301529,26.562632,26.565001,26.186192,1.364914,1.4,55.348335,55.0,66.82
20161128071500,37.189999,67.751579,26.562632,26.565001,27.08658,1.364914,1.4,54.952297,55.0,66.82
20161128073000,37.189999,67.859589,26.562632,26.565001,27.302514,1.348856,1.4,55.312332,55.0,66.82
20161128074500,37.189999,68.129616,26.562632,26.565001,27.590426,1.35287,1.4,55.024303,55.0,66.82
20161128080000,37.189999,68.039612,26.562632,26.565001,28.231904,1.356885,1.4,54.790279,55.0,66.82
20161128081500,37.189999,68.309631,26.562632,26.565001,28.231904,1.348856,1.4,55.240326,55.0,66.82
20161128083000,40.73,68.579659,25.394283,25.395,29.39144,1.324769,1.4,55.47435,55.0,68.114998
20161128084500,40.73,68.759674,25.394283,25.395,,1.31674,1.4,54.826286,55.0,68.114998
20161128090000,40.73,69.317734,25.394283,25.395,,1.312726,1.4,54.898293,55.0,68.114998
20161128091500,40.73,69.857788,24.911381,24.91,30.32559,1.332798,1.4,55.114311,55.0,68.654999
20161128093000,40.73,70.505852,23.303524,23.305,30.81604,1.332798,1.4,55.348335,55.0,70.440002
20161128094500,46.035,70.685867,23.303524,23.305,31.488322,1.409073,1.4,55.06031,55.0,70.440002
20161128100000,43.505001,71.333939,23.303524,23.305,31.744104,1.42513,1.4,54.502251,55.0,70.440002
20161128101500,43.505001,72.072006,23.303524,23.305,32.094134,1.421116,1.4,54.898293,55.0,70.440002
20161128103000,43.505001,72.252029,23.303524,23.305,33.298278,1.421116,1.4,54.664268,55.0,70.440002
20161128104500,43.505001,73.350136,23.303524,23.305,33.221608,1.429145,1.4,55.024303,55.0,70.440002
20161128110000,46.115002,72.972099,23.303524,23.305,33.841632,1.421116,1.4,55.348335,55.0,70.440002
20161128111500,47.935001,73.350136,23.303524,23.305,33.841632,1.429145,1.4,54.9883,55.0,70.440002
20161128113000,47.935001,73.530151,23.303524,23.305,33.911468,1.429145,1.4,54.9883,55.0,70.440002
20161128114500,47.935001,72.702072,23.303524,23.305,34.35204,1.429145,1.4,54.502251,55.0,70.440002
20161128120000,47.935001,73.17012,23.303524,23.305,34.370026,1.429145,1.4,54.736275,55.0,70.440002
20161128121500,47.935001,73.080109,23.303524,23.305,34.370026,1.429145,1.4,54.574257,55.0,70.440002
20161128123000,47.935001,72.792084,23.303524,23.305,34.721705,1.421116,1.4,54.538254,55.0,70.440002
20161128124500,47.935001,72.522057,23.303524,23.305,34.721705,1.413087,1.4,54.664268,55.0,70.440002
20161128130000,47.935001,72.522057,23.303524,23.305,34.721705,1.421116,1.4,54.664268,55.0,70.440002
20161128131500,47.935001,72.612061,23.303524,23.305,34.67249,1.413087,1.4,54.826286,55.0,70.440002
20161128133000,47.935001,72.792084,23.303524,23.305,34.757456,1.405058,1.4,55.150314,55.0,70.440002
20161128134500,53.764999,72.882088,23.303524,23.305,34.757456,1.421116,1.4,54.250225,55.0,70.440002
20161128140000,42.970001,72.522057,23.303524,23.305,34.92885,1.401044,1.4,55.240326,55.0,70.440002
20161128141500,42.970001,72.612061,23.303524,23.305,34.92885,1.409073,1.4,55.348335,55.0,70.440002
20161128143000,46.365002,72.612061,23.303524,23.305,35.082836,1.421116,1.4,55.348335,55.0,70.440002
20161128144500,46.365002,72.792084,23.303524,23.305,35.082836,1.401044,1.4,54.700272,55.0,70.440002
20161128150000,46.365002,72.792084,23.303524,23.305,34.829026,1.405058,1.4,54.664268,55.0,70.440002
20161128151500,46.365002,73.530151,23.303524,23.305,35.162872,1.413087,1.4,54.610264,55.0,70.440002
20161128153000,46.365002,72.882088,23.303524,23.305,35.550285,1.324769,1.4,54.826286,55.0,70.440002
20161128154500,46.365002,72.972099,21.551006,21.549999,35.9939,1.296668,1.4,55.06031,55.0,72.389999
20161128160000,46.365002,72.792084,21.551006,21.549999,36.040157,1.413087,1.4,54.9883,55.0,72.389999
20161128161500,46.365002,72.702072,21.551006,21.549999,35.910991,1.457246,1.4,54.736275,55.0,72.389999
20161128163000,46.365002,72.702072,22.095255,22.094999,35.798672,1.461261,1.4,54.700272,55.0,71.785004
20161128164500,46.365002,72.702072,22.095255,22.094999,35.87813,1.461261,1.4,54.538254,55.0,71.785004
20161128170000,44.650002,72.522057,22.095255,22.094999,35.746992,1.453232,1.4,54.502251,55.0,71.785004
20161128171500,44.650002,72.792084,22.095255,22.094999,35.75743,1.457246,1.4,54.664268,55.0,71.785004
20161128173000,44.650002,72.342041,22.095255,22.094999,35.831465,1.465275,1.4,54.952297,55.0,71.785004
20161128174500,44.650002,72.162018,22.095255,22.094999,35.565245,1.465275,1.4,54.826286,55.0,71.785004
20161128180000,44.650002,72.162018,22.095255,22.094999,35.635336,1.465275,1.4,54.862289,55.0,71.785004
20161128181500,44.650002,72.072006,22.095255,22.094999,35.5655,1.461261,1.4,54.574257,55.0,71.785004
20161128183000,44.650002,71.964005,22.095255,22.094999,35.6199,1.445203,1.4,54.700272,55.0,71.785004
20161128184500,44.650002,71.964005,22.095255,22.094999,35.539133,1.457246,1.4,54.538254,55.0,71.785004
20161128190000,44.650002,72.162018,22.095255,22.094999,35.400107,1.469289,1.4,54.790279,55.0,71.785004
20161128191500,44.650002,71.69397,22.095255,22.094999,35.400107,1.461261,1.4,54.610264,55.0,71.785004
20161128193000,44.650002,71.783981,22.095255,22.094999,35.330594,1.465275,1.4,54.826286,55.0,71.785004
20161128194500,44.650002,72.072006,22.095255,22.094999,35.524428,1.477318,1.4,54.664268,55.0,71.785004
20161128200000,44.650002,71.783981,22.095255,22.094999,35.594434,1.481333,1.4,54.700272,55.0,71.785004
20161128201500,44.650002,71.873993,22.095255,22.094999,35.594434,1.481333,1.4,54.538254,55.0,71.785004
20161128203000,47.705002,71.69397,22.523762,22.525,35.594434,1.453232,1.4,55.600361,55.0,71.305
20161128204500,49.310001,71.603958,22.523762,22.525,35.594434,1.457246,1.4,55.186317,55.0,71.305
20161128210000,44.755001,71.69397,22.523762,22.525,35.718262,1.469289,1.4,55.438347,55.0,71.305
20161128211500,45.380001,71.423943,22.523762,22.525,35.718262,1.465275,1.4,54.412243,55.0,71.305
20161128213000,40.779999,71.333939,22.523762,22.525,35.929759,1.465275,1.4,54.37624,55.0,71.305
20161128214500,44.189999,71.153915,22.523762,22.525,35.929759,1.477318,1.4,55.06031,55.0,71.305
20161128220000,44.189999,71.243927,22.523762,22.525,35.788761,1.461261,1.4,54.898293,55.0,71.305
20161128221500,44.189999,71.333939,22.523762,22.525,35.788761,1.477318,1.4,55.114311,55.0,71.305
20161128223000,44.189999,71.243927,22.523762,22.525,35.718262,1.477318,1.4,54.9883,55.0,71.305
20161128224500,44.189999,71.333939,22.523762,22.525,35.912096,1.473304,1.4,55.024303,55.0,71.305
20161128230000,44.189999,70.955902,22.523762,22.525,35.770112,1.473304,1.4,55.06031,55.0,71.305
20161128231500,44.189999,71.063911,22.523762,22.525,35.770112,1.469289,1.4,55.024303,55.0,71.305
20161128233000,44.189999,71.423943,22.523762,22.525,35.96296,1.465275,1.4,55.186317,55.0,71.305
20161128234500,44.189999,71.333939,22.523762,22.525,35.96296,1.469289,1.4,55.024303,55.0,71.305
20161129000000,44.189999,71.063911,22.523762,22.525,35.96296,1.461261,1.4,55.114311,55.0,71.305
20161129001500,44.189999,70.955902,22.523762,22.525,35.96296,1.465275,1.4,55.186317,55.0,71.305
20161129003000,44.189999,70.955902,22.523762,22.525,35.96296,1.453232,1.4,55.312332,55.0,71.305
20161129004500,44.189999,71.063911,22.523762,22.525,35.96296,1.465275,1.4,55.186317,55.0,71.305
20161129010000,44.189999,71.333939,22.523762,22.525,35.96296,1.461261,1.4,55.276329,55.0,71.305
20161129011500,44.985001,71.333939,22.523762,22.525,35.96296,1.449217,1.4,55.276329,55.0,71.305
20161129013000,46.290001,71.153915,22.523762,22.525,35.96296,1.445203,1.4,55.47435,55.0,71.305
20161129014500,46.290001,70.775879,22.523762,22.525,35.96296,1.441188,1.4,54.826286,55.0,71.305
20161129020000,46.290001,70.685867,22.523762,22.525,35.96296,1.441188,1.4,54.502251,55.0,71.305
20161129021500,46.290001,70.685867,22.523762,22.525,35.96296,1.445203,1.4,54.538254,55.0,71.305
20161129023000,44.43,70.685867,22.523762,22.525,35.96296,1.449217,1.4,54.538254,55.0,71.305
20161129024500,44.43,70.955902,22.523762,22.525,35.96296,1.445203,1.4,54.952297,55.0,71.305
20161129030000,44.43,70.955902,22.523762,22.525,35.96296,1.445203,1.4,54.9883,55.0,71.305
20161129031500,44.43,70.955902,22.523762,22.525,35.96296,1.449217,1.4,55.06031,55.0,71.305
20161129033000,44.43,71.063911,22.523762,22.525,35.96296,1.445203,1.4,54.898293,55.0,71.305
20161129034500,44.43,70.685867,22.523762,22.525,35.96296,1.437174,1.4,55.024303,55.0,71.305
20161129040000,44.43,70.775879,22.523762,22.525,35.96296,1.441188,1.4,54.952297,55.0,71.305
20161129041500,44.43,70.595863,22.523762,22.525,35.96296,1.445203,1.4,54.862289,55.0,71.305
20161129043000,44.43,70.685867,22.523762,22.525,35.00926,1.441188,1.4,54.538254,55.0,71.305
20161129044500,44.43,70.505852,22.523762,22.525,35.00926,1.441188,1.4,54.664268,55.0,71.305
20161129050000,44.43,70.325836,22.523762,22.525,34.936296,1.445203,1.4,54.538254,55.0,71.305
20161129051500,44.43,70.235825,22.523762,22.525,35.00926,1.449217,1.4,54.502251,55.0,71.305
20161129053000,44.43,70.415848,22.523762,22.525,35.301116,1.449217,1.4,54.502251,55.0,71.305
20161129054500,44.43,70.325836,22.523762,22.525,35.301116,1.457246,1.4,54.502251,55.0,71.305
20161129060000,44.43,70.685867,22.523762,22.525,35.301116,1.457246,1.4,54.862289,55.0,71.305
20161129061500,44.43,70.685867,22.523762,22.525,35.301116,1.457246,1.4,54.862289,55.0,71.305
20161129063000,44.43,70.685867,22.523762,22.525,35.301116,1.457246,1.4,54.862289,55.0,71.305
20161129064500,44.43,70.595863,22.523762,22.525,35.301116,1.457246,1.4,54.826286,55.0,71.305
20161129070000,44.43,70.595863,22.523762,22.525,35.301116,1.457246,1.4,54.664268,55.0,71.305
20161129071500,44.43,70.325836,22.523762,22.525,35.301116,1.465275,1.4,54.610264,55.0,71.305
20161129073000,44.43,70.145813,22.523762,22.525,35.228152,1.465275,1.4,54.502251,55.0,71.305
20161129074500,44.43,70.325836,22.523762,22.525,35.228152,1.461261,1.4,54.538254,55.0,71.305
20161129080000,44.43,70.325836,22.523762,22.525,35.00926,1.465275,1.4,54.502251,55.0,71.305
20161129081500,44.43,70.595863,22.523762,22.525,34.936296,1.457246,1.4,55.186317,55.0,71.305
20161129083000,46.240002,70.955902,22.523762,22.525,34.936296,1.461261,1.4,55.312332,55.0,71.305
20161129084500,48.125,71.333939,22.523762,22.525,34.936296,1.360899,1.4,55.150314,55.0,71.305
20161129090000,51.014999,71.513954,22.523762,22.525,35.592972,1.380971,1.4,54.9883,55.0,71.305
20161129091500,55.654999,72.162018,22.523762,22.525,,1.376957,1.4,55.690369,55.0,71.305
20161129093000,48.919998,72.432045,22.523762,22.525,35.592972,1.384986,1.4,55.690369,55.0,71.305
20161129094500,51.450001,71.964005,22.523762,22.525,36.10372,1.380971,1.4,54.826286,55.0,71.305
20161129100000,51.450001,72.702072,22.523762,22.525,37.052252,1.397029,1.4,54.574257,55.0,71.305
20161129101500,51.450001,72.792084,22.523762,22.525,37.052252,1.421116,1.4,54.664268,55.0,71.305
20161129103000,51.450001,72.612061,22.523762,22.525,37.854856,1.429145,1.4,54.610264,55.0,71.305
20161129104500,51.450001,73.17012,22.523762,22.525,37.854856,1.437174,1.4,54.736275,55.0,71.305
20161129110000,51.450001,73.440147,22.523762,22.525,37.854856,1.413087,1.4,54.502251,55.0,71.305
20161129111500,51.450001,73.998199,22.523762,22.525,37.854856,1.421116,1.4,54.862289,55.0,71.305
20161129113000,51.450001,73.620163,22.523762,22.525,37.854856,1.429145,1.4,54.538254,55.0,71.305
20161129114500,51.450001,73.800186,22.523762,22.525,37.854856,1.433159,1.4,54.538254,55.0,71.305
20161129120000,51.450001,73.998199,22.523762,22.525,38.095168,1.433159,1.4,54.538254,55.0,71.305
20161129121500,50.68,73.620163,22.523762,22.525,38.095168,1.401044,1.4,54.538254,55.0,71.305
20161129123000,52.34,74.448242,22.523762,22.525,38.150792,1.376957,1.4,55.47435,55.0,71.305
20161129124500,52.34,74.718277,22.523762,22.525,38.06739,1.364914,1.4,54.790279,55.0,71.305
20161129130000,52.34,74.358238,22.523762,22.525,38.317256,1.409073,1.4,54.826286,55.0,71.305
20161129131500,52.34,74.178223,22.523762,22.525,38.317256,1.409073,1.4,54.574257,55.0,71.305
20161129133000,52.34,74.628265,22.523762,22.525,38.238614,1.413087,1.4,54.502251,55.0,71.305
20161129134500,52.34,74.088211,22.523762,22.525,38.238614,1.405058,1.4,54.574257,55.0,71.305
20161129140000,52.34,74.538254,22.523762,22.525,38.465972,1.409073,1.4,54.610264,55.0,71.305
20161129141500,52.34,74.808289,22.523762,22.525,38.465972,1.413087,1.4,54.574257,55.0,71.305
20161129143000,52.34,74.718277,22.523762,22.525,38.796282,1.413087,1.4,54.736275,55.0,71.305
20161129144500,52.34,74.358238,22.523762,22.525,38.566459,1.401044,1.4,54.574257,55.0,71.305
20161129150000,52.34,74.628265,22.523762,22.525,38.566459,1.413087,1.4,54.574257,55.0,71.305
20161129151500,50.66,74.088211,22.523762,22.525,38.566459,1.397029,1.4,54.574257,55.0,71.305
20161129153000,50.66,74.268227,22.523762,22.525,38.465972,1.397029,1.4,54.700272,55.0,71.305
20161129154500,50.66,74.088211,22.523762,22.525,38.333848,1.380971,1.4,54.610264,55.0,71.305
20161129160000,50.66,74.088211,22.523762,22.525,38.796282,1.376957,1.4,54.574257,55.0,71.305
20161129161500,50.66,74.178223,22.523762,22.525,38.796282,1.384986,1.4,54.700272,55.0,71.305
20161129163000,50.66,73.710175,22.523762,22.525,38.73022,1.368928,1.4,54.502251,55.0,71.305
20161129164500,50.66,73.89019,22.523762,22.525,38.69333,1.368928,1.4,54.502251,55.0,71.305
20161129170000,48.799999,74.268227,22.523762,22.525,38.585448,1.372943,1.4,54.700272,55.0,71.305
20161129171500,48.799999,73.800186,22.523762,22.525,38.585448,1.384986,1.4,54.700272,55.0,71.305
20161129173000,48.799999,73.620163,22.523762,22.525,38.405095,1.429145,1.4,54.538254,55.0,71.305
20161129174500,46.825001,73.620163,22.523762,22.525,38.270013,1.441188,1.4,55.186317,55.0,71.305
20161129180000,46.825001,73.440147,22.523762,22.525,38.014724,1.453232,1.4,55.312332,55.0,71.305
20161129181500,46.825001,73.440147,22.523762,22.525,38.014724,1.453232,1.4,55.186317,55.0,71.305
20161129183000,46.825001,73.350136,22.523762,22.525,37.752533,1.441188,1.4,55.186317,55.0,71.305
20161129184500,46.825001,73.260132,22.523762,22.525,37.82854,1.453232,1.4,55.024303,55.0,71.305
20161129190000,46.825001,72.972099,22.523762,22.525,37.694036,1.465275,1.4,54.9883,55.0,71.305
20161129191500,46.825001,73.17012,22.523762,22.525,37.694036,1.445203,1.4,54.952297,55.0,71.305
20161129193000,46.825001,73.080109,22.523762,22.525,37.624608,1.469289,1.4,55.114311,55.0,71.305
20161129194500,46.825001,72.882088,22.523762,22.525,37.624608,1.469289,1.4,54.9883,55.0,71.305
20161129200000,46.825001,72.972099,22.523762,22.525,37.484596,1.461261,1.4,55.06031,55.0,71.305
20161129201500,46.825001,72.792084,22.523762,22.525,37.484596,1.469289,1.4,54.952297,55.0,71.305
20161129203000,46.825001,72.972099,22.523762,22.525,37.480737,1.473304,1.4,55.024303,55.0,71.305
20161129204500,46.825001,72.792084,22.523762,22.525,37.480737,1.477318,1.4,54.826286,55.0,71.305
20161129210000,46.825001,72.972099,22.523762,22.525,37.339739,1.489362,1.4,54.952297,55.0,71.305
20161129211500,46.825001,72.882088,22.523762,22.525,37.339739,1.481333,1.4,54.700272,55.0,71.305
20161129213000,46.825001,72.612061,22.523762,22.525,37.057743,1.477318,1.4,54.574257,55.0,71.305
20161129214500,43.009998,72.882088,23.125875,23.125,36.987244,1.461261,1.4,54.538254,55.0,70.639999
20161129220000,47.474998,72.432045,23.125875,23.125,36.987244,1.449217,1.4,54.952297,55.0,70.639999
20161129221500,47.474998,72.522057,23.125875,23.125,36.987244,1.457246,1.4,54.538254,55.0,70.639999
20161129223000,47.474998,72.522057,23.125875,23.125,36.846246,1.465275,1.4,54.610264,55.0,70.639999
20161129224500,47.474998,72.432045,23.125875,23.125,36.705248,1.457246,1.4,54.538254,55.0,70.639999
20161129230000,46.564999,72.612061,23.125875,23.125,36.705248,1.465275,1.4,54.538254,55.0,70.639999
20161129231500,46.564999,72.432045,23.125875,23.125,36.705248,1.461261,1.4,54.502251,55.0,70.639999
20161129233000,46.564999,72.162018,23.125875,23.125,36.705248,1.449217,1.4,54.502251,55.0,70.639999
20161129234500,46.564999,72.162018,23.125875,23.125,36.56425,1.473304,1.4,54.538254,55.0,70.639999
20161130000000,46.564999,72.252029,23.125875,23.125,36.56425,1.457246,1.4,54.538254,55.0,70.639999
20161130001500,46.564999,72.162018,23.125875,23.125,36.56425,1.469289,1.4,54.538254,55.0,70.639999
20161130003000,46.564999,72.072006,23.125875,23.125,36.622016,1.469289,1.4,54.538254,55.0,70.639999
20161130004500,46.564999,71.964005,23.125875,23.125,36.622016,1.469289,1.4,54.538254,55.0,70.639999
20161130010000,45.794998,72.072006,23.125875,23.125,36.622016,1.485347,1.4,54.502251,55.0,70.639999
20161130011500,45.794998,71.69397,23.125875,23.125,36.622016,1.481333,1.4,54.502251,55.0,70.639999
20161130013000,45.794998,71.783981,23.125875,23.125,36.551024,1.469289,1.4,54.538254,55.0,70.639999
20161130014500,45.794998,72.162018,23.125875,23.125,36.551024,1.481333,1.4,54.502251,55.0,70.639999
20161130020000,45.794998,71.873993,23.125875,23.125,36.40904,1.477318,1.4,54.538254,55.0,70.639999
20161130021500,45.794998,72.162018,21.177168,21.174999,36.40904,1.380971,1.4,55.240326,55.0,72.805
20161130023000,45.794998,71.873993,23.46034,23.459999,36.40904,1.344841,1.4,55.024303,55.0,70.264999
20161130024500,45.794998,72.162018,23.46034,23.459999,36.40904,1.376957,1.4,54.736275,55.0,70.264999
20161130030000,45.794998,71.873993,23.46034,23.459999,36.40904,1.413087,1.4,54.862289,55.0,70.264999
20161130031500,45.794998,71.783981,23.46034,23.459999,36.40904,1.421116,1.4,54.664268,55.0,70.264999
20161130033000,45.794998,71.69397,23.46034,23.459999,36.606325,1.433159,1.4,54.502251,55.0,70.264999
20161130034500,45.794998,71.783981,23.46034,23.459999,36.606325,1.433159,1.4,54.574257,55.0,70.264999
20161130040000,45.794998,71.783981,23.46034,23.459999,36.606325,1.437174,1.4,54.574257,55.0,70.264999
20161130041500,44.080002,71.69397,23.46034,23.459999,36.606325,1.437174,1.4,54.610264,55.0,70.264999
20161130043000,44.080002,71.603958,23.46034,23.459999,36.749295,1.441188,1.4,55.114311,55.0,70.264999
20161130044500,44.080002,71.69397,23.46034,23.459999,36.551024,1.437174,1.4,55.150314,55.0,70.264999
20161130050000,44.080002,71.423943,23.46034,23.459999,36.40904,1.433159,1.4,55.150314,55.0,70.264999
20161130051500,44.080002,71.69397,23.46034,23.459999,36.40904,1.433159,1.4,55.186317,55.0,70.264999
20161130053000,44.080002,71.423943,23.46034,23.459999,36.267056,1.429145,1.4,55.186317,55.0,70.264999
20161130054500,44.080002,71.603958,23.46034,23.459999,36.320385,1.429145,1.4,55.186317,55.0,70.264999
20161130060000,44.080002,71.783981,23.46034,23.459999,36.320385,1.429145,1.4,55.348335,55.0,70.264999
20161130061500,44.080002,71.69397,23.46034,23.459999,36.463355,1.429145,1.4,55.186317,55.0,70.264999
20161130063000,44.080002,71.873993,23.46034,23.459999,36.463355,1.421116,1.4,55.312332,55.0,70.264999
20161130064500,44.080002,71.783981,23.46034,23.459999,36.606325,1.417102,1.4,55.348335,55.0,70.264999
20161130070000,42.505001,69.857788,23.46034,23.459999,35.929759,1.417102,1.4,55.564358,55.0,70.264999
20161130071500,39.860001,69.497757,23.46034,23.459999,34.39471,1.421116,1.4,54.286232,55.0,70.264999
20161130073000,45.68,69.227722,23.46034,23.459999,33.314717,1.413087,1.4,55.636368,55.0,70.264999
20161130074500,37.865002,69.137711,23.46034,23.459999,31.954122,1.42513,1.4,55.150314,55.0,70.264999
20161130080000,29.025,67.481552,23.46034,23.459999,31.184056,1.413087,1.4,55.024303,55.0,70.264999
20161130081500,28.115,67.301529,23.46034,23.459999,28.054628,1.461261,1.4,54.502251,55.0,70.264999
20161130083000,28.115,66.671471,23.46034,23.459999,26.97965,1.465275,1.4,54.862289,55.0,70.264999
20161130084500,28.115,66.941498,23.46034,23.459999,26.653046,1.465275,1.4,54.9883,55.0,70.264999
20161130090000,28.115,66.941498,23.46034,23.459999,26.788213,1.473304,1.4,54.862289,55.0,70.264999
20161130091500,28.115,67.751579,23.46034,23.459999,26.6473,1.457246,1.4,55.348335,55.0,70.264999
20161130093000,36.685001,67.751579,23.46034,23.459999,27.053702,1.469289,1.4,55.186317,55.0,70.264999
20161130094500,37.990002,67.751579,23.46034,23.459999,27.333726,1.489362,1.4,55.024303,55.0,70.264999
20161130100000,37.990002,67.661568,23.888847,23.889999,27.681376,1.457246,1.4,54.502251,55.0,69.790001
20161130101500,33.955002,68.399643,23.888847,23.889999,27.822374,1.429145,1.4,55.438347,55.0,69.790001
20161130103000,35.060001,68.66967,24.317356,24.315001,28.59992,1.469289,1.4,54.574257,55.0,69.315002
20161130104500,35.060001,68.957703,24.317356,24.315001,28.803852,1.461261,1.4,55.240326,55.0,69.315002
20161130110000,35.060001,69.137711,24.317356,24.315001,28.796372,1.465275,1.4,54.826286,55.0,69.315002
20161130111500,35.060001,69.497757,24.317356,24.315001,28.78692,1.453232,1.4,55.150314,55.0,69.315002
20161130113000,35.060001,70.055801,24.317356,24.315001,28.626032,1.449217,1.4,55.186317,55.0,69.315002
20161130114500,35.060001,70.325836,24.317356,24.315001,28.528248,1.421116,1.4,55.240326,55.0,69.315002
20161130120000,39.130001,70.325836,24.317356,24.315001,27.73326,1.389,1.4,54.574257,55.0,69.315002
20161130121500,29.075001,70.415848,24.317356,24.315001,27.669,1.376957,1.4,55.276329,55.0,69.315002
20161130123000,38.544998,70.505852,24.317356,24.315001,26.265565,1.421116,1.4,54.502251,55.0,69.315002
20161130124500,30.805,70.595863,24.317356,24.315001,26.393575,1.449217,1.4,55.150314,55.0,69.315002
20161130130000,30.805,70.505852,24.317356,24.315001,26.06794,1.465275,1.4,55.402344,55.0,69.315002
20161130131500,30.805,70.595863,24.317356,24.315001,25.903686,1.481333,1.4,55.276329,55.0,69.315002
20161130133000,30.67,70.595863,24.745865,24.745001,26.01116,1.457246,1.4,55.186317,55.0,68.839996
20161130134500,30.67,70.595863,24.745865,24.745001,26.058896,1.465275,1.4,55.240326,55.0,68.839996
20161130140000,37.884998,70.865891,24.745865,24.745001,25.891684,1.477318,1.4,54.664268,55.0,68.839996
20161130141500,37.935001,71.063911,24.745865,24.745001,26.11214,1.477318,1.4,55.348335,55.0,68.839996
20161130143000,33.724998,70.955902,24.745865,24.745001,25.985762,1.457246,1.4,54.214222,55.0,68.839996
20161130144500,22.115,71.063911,24.745865,24.745001,25.646408,1.421116,1.4,55.186317,55.0,68.839996
20161130150000,48.189999,70.865891,24.745865,24.745001,26.090278,1.457246,1.4,55.114311,55.0,68.839996
20161130151500,21.235001,70.775879,24.745865,24.745001,25.407626,1.445203,1.4,53.764175,55.0,68.839996
20161130153000,50.485001,70.595863,24.745865,24.745001,24.052352,1.437174,1.4,56.950497,55.0,68.839996
20161130154500,8.09,70.595863,24.745865,24.745001,22.8716,1.389,1.4,53.098114,55.0,68.839996
20161130160000,61.869999,70.325836,24.745865,24.745001,23.183924,1.42513,1.4,56.734474,55.0,68.839996
20161130161500,2.79,70.235825,24.745865,24.745001,22.954679,1.384986,1.4,53.188118,55.0,68.839996
20161130163000,62.634998,69.587761,24.745865,24.745001,22.883772,1.469289,1.4,55.348335,55.0,68.839996
20161130164500,1.21,69.497757,24.745865,24.745001,22.883772,1.441188,1.4,54.538254,55.0,68.839996
20161130170000,48.720001,69.497757,24.745865,24.745001,22.883772,1.469289,1.4,53.710175,55.0,68.839996
20161130171500,22.17,69.497757,24.745865,24.745001,22.883772,1.433159,1.4,57.868587,55.0,68.839996
20161130173000,16.924999,69.317734,25.304581,25.305,22.883772,1.477318,1.4,52.018005,55.0,68.214996
20161130174500,58.419998,69.227722,25.304581,25.305,23.07186,1.409073,1.4,58.642666,55.0,68.214996
20161130180000,0.0,68.489655,25.304581,25.305,23.07186,1.433159,1.4,52.55806,55.0,68.214996
20161130181500,53.634998,67.859589,25.304581,25.305,22.9464,1.477318,1.4,54.610264,55.0,68.214996
20161130183000,11.33,67.121513,25.304581,25.305,22.9464,1.433159,1.4,56.50045,55.0,68.214996
20161130184500,21.684999,66.941498,25.304581,25.305,22.62136,1.489362,1.4,52.180019,55.0,68.214996
20161130190000,44.380001,67.031502,25.304581,25.305,22.588992,1.429145,1.4,58.39064,55.0,68.214996
20161130191500,0.0,66.851486,25.304581,25.305,22.327702,1.469289,1.4,52.432045,55.0,68.214996
20161130193000,56.310001,66.851486,25.304581,25.305,21.85738,1.481333,1.4,55.240326,55.0,68.214996
20161130194500,5.425,66.563461,25.304581,25.305,21.777106,1.429145,1.4,56.050407,55.0,68.214996
20161130200000,20.355,66.203423,25.304581,25.305,21.533156,1.473304,1.4,51.891991,55.0,68.214996
20161130201500,44.439999,65.933395,25.304581,25.305,21.533156,1.437174,1.4,58.228622,55.0,68.214996
20161130203000,0.0,65.105316,25.733089,25.735001,21.316576,1.473304,1.4,52.180019,55.0,67.739998
20161130204500,49.365002,64.47525,25.733089,25.735001,21.435474,1.421116,1.4,56.9865,55.0,67.739998
20161130210000,0.0,64.835281,25.733089,25.735001,21.10632,1.465275,1.4,53.476151,55.0,67.739998
20161130211500,48.904999,63.737175,25.733089,25.735001,21.10632,1.413087,1.4,55.960396,55.0,67.739998
20161130213000,0.77,63.647163,25.733089,25.735001,20.799521,1.469289,1.4,54.37624,55.0,67.739998
20161130214500,46.34,63.287128,25.733089,25.735001,20.506186,1.417102,1.4,54.9883,55.0,67.739998
20161130220000,0.625,63.017105,25.733089,25.735001,20.280154,1.469289,1.4,54.052208,55.0,67.739998
20161130221500,43.544998,62.189022,25.733089,25.735001,20.280154,1.417102,1.4,55.600361,55.0,67.739998
20161130223000,0.0,62.369041,25.733089,25.735001,19.93128,1.433159,1.4,53.386139,55.0,67.739998
20161130224500,40.654999,61.918995,25.733089,25.735001,19.90425,1.457246,1.4,56.896492,55.0,67.739998
20161130230000,0.0,62.09901,25.733089,25.735001,19.626776,1.449217,1.4,52.432045,55.0,67.739998
20161130231500,18.690001,62.009003,25.733089,25.735001,19.626776,1.417102,1.4,56.896492,55.0,67.739998
20161130233000,28.209999,61.828983,25.733089,25.735001,19.243392,1.465275,1.4,53.350136,55.0,67.739998
20161130234500,0.385,61.468948,25.733089,25.735001,19.180288,1.429145,1.4,54.37624,55.0,67.739998
20161201000000,39.880001,61.648964,25.733089,25.735001,18.927872,1.449217,1.4,56.788483,55.0,67.739998
20161201001500,0.0,61.55896,25.733089,25.735001,18.695261,1.453232,1.4,52.396042,55.0,67.739998
20161201003000,11.325,61.0009,25.733089,25.735001,18.52181,1.433159,1.4,55.852386,55.0,67.739998
20161201004500,34.474998,60.460846,25.733089,25.735001,18.279832,1.461261,1.4,54.340233,55.0,67.739998
20161201010000,0.0,60.820885,25.733089,25.735001,18.0215,1.449217,1.4,53.548157,55.0,67.739998
20161201011500,29.025,60.910892,25.733089,25.735001,18.0215,1.42513,1.4,57.022503,55.0,67.739998
20161201013000,19.290001,60.730873,25.733089,25.735001,17.837696,1.457246,1.4,53.422142,55.0,67.739998
20161201014500,0.41,60.460846,25.733089,25.735001,17.77262,1.437174,1.4,54.790279,55.0,67.739998
20161201020000,35.209999,60.640865,25.733089,25.735001,17.77262,1.429145,1.4,56.446445,55.0,67.739998
20161201021500,2.065,59.740776,25.733089,25.735001,17.181921,1.465275,1.4,52.774078,55.0,67.739998
20161201023000,0.0,59.830784,25.733089,25.735001,16.86312,1.441188,1.4,55.150314,55.0,67.739998
20161201024500,34.615002,60.190819,25.733089,25.735001,16.86312,1.433159,1.4,55.798382,55.0,67.739998
20161201030000,0.0,59.650764,25.733089,25.735001,16.666413,1.465275,1.4,52.936096,55.0,67.739998
20161201031500,2.3,59.740776,25.733089,25.735001,16.666413,1.441188,1.4,55.600361,55.0,67.739998
20161201033000,32.834999,60.010803,25.733089,25.735001,16.335202,1.433159,1.4,56.014404,55.0,67.739998
20161201034500,0.0,60.100811,25.733089,25.735001,16.203078,1.469289,1.4,52.846085,55.0,67.739998
20161201040000,15.875,61.918995,25.733089,25.735001,15.872768,1.437174,1.4,56.374439,55.0,67.739998
20161201041500,30.360001,60.910892,25.733089,25.735001,15.872768,1.473304,1.4,53.926193,55.0,67.739998
20161201043000,0.26,61.090912,25.733089,25.735001,16.080644,1.461261,1.4,53.800179,55.0,67.739998
20161201044500,38.68,61.828983,25.733089,25.735001,16.406925,1.429145,1.4,56.824486,55.0,67.739998
20161201050000,0.0,61.288933,25.733089,25.735001,16.405769,1.469289,1.4,52.720074,55.0,67.739998
20161201051500,12.675,61.0009,25.733089,25.735001,16.210286,1.437174,1.4,56.338436,55.0,67.739998
20161201053000,33.080002,60.730873,25.733089,25.735001,16.210286,1.441188,1.4,54.502251,55.0,67.739998
20161201054500,0.0,60.370838,25.733089,25.735001,16.210286,1.469289,1.4,53.260128,55.0,67.739998
20161201060000,24.15,60.190819,25.733089,25.735001,16.210286,1.445203,1.4,56.896492,55.0,67.739998
20161201061500,17.575001,60.190819,25.733089,25.735001,16.210286,1.477318,1.4,53.188118,55.0,67.739998
20161201063000,0.0,59.740776,25.733089,25.735001,16.150225,1.473304,1.4,54.448246,55.0,67.739998
20161201064500,29.15,60.010803,25.733089,25.735001,15.772672,1.441188,1.4,56.662468,55.0,67.739998
20161201070000,3.365,59.650764,25.733089,25.735001,,1.477318,1.4,52.900093,55.0,67.739998
20161201071500,0.265,59.650764,25.733089,25.735001,,1.473304,1.4,55.348335,55.0,67.739998
20161201073000,28.889999,59.452747,25.733089,25.735001,15.520256,1.441188,1.4,55.690369,55.0,67.739998
20161201074500,0.0,59.740776,25.733089,25.735001,15.394048,1.465275,1.4,52.972099,55.0,67.739998
20161201080000,6.1,59.56076,25.733089,25.735001,15.451814,1.469289,1.4,55.88839,55.0,67.739998
20161201081500,32.59,60.100811,25.733089,25.735001,15.451814,1.445203,1.4,54.538254,55.0,67.739998
20161201083000,0.0,60.550858,25.733089,25.735001,15.451814,1.453232,1.4,53.350136,55.0,67.739998
20161201084500,31.195,61.288933,25.733089,25.735001,15.579008,1.429145,1.4,57.112511,55.0,67.739998
20161201090000,14.905,62.27903,25.733089,25.735001,15.896993,1.449217,1.4,52.648064,55.0,67.739998
20161201091500,21.450001,62.657066,25.733089,25.735001,15.896993,1.413087,1.4,57.112511,55.0,67.739998
20161201093000,17.84,62.927094,25.733089,25.735001,16.39664,1.453232,1.4,52.648064,55.0,67.739998
20161201094500,32.240002,63.557159,25.733089,25.735001,16.761375,1.421116,1.4,57.67057,55.0,67.739998
20161201100000,3.02,64.115219,25.733089,25.735001,17.058076,1.461261,1.4,52.360039,55.0,67.739998
20161201101500,51.064999,64.835281,25.733089,25.735001,17.058076,1.469289,1.4,57.310532,55.0,67.739998
20161201103000,0.295,65.195328,25.733089,25.735001,18.114898,1.437174,1.4,53.764175,55.0,67.739998
20161201104500,43.455002,65.573357,25.733089,25.735001,18.3632,1.489362,1.4,53.224121,55.0,67.739998
20161201110000,29.35,66.023407,25.733089,25.735001,18.72513,1.417102,1.4,57.994598,55.0,67.739998
20161201111500,7.425,65.753372,25.733089,25.735001,18.72513,1.481333,1.4,51.945995,55.0,67.739998
20161201113000,57.599998,66.563461,25.733089,25.735001,19.829603,1.477318,1.4,57.05851,55.0,67.739998
20161201114500,1.345,67.121513,25.733089,25.735001,19.938879,1.433159,1.4,55.150314,55.0,67.739998
20161201120000,38.174999,67.121513,25.733089,25.735001,20.458331,1.473304,1.4,53.062107,55.0,67.739998
20161201121500,47.945,67.301529,25.733089,25.735001,20.458331,1.397029,1.4,58.768677,55.0,67.739998
20161201123000,3.275,67.481552,25.733089,25.735001,20.529884,1.453232,1.4,52.648064,55.0,67.739998
20161201124500,62.009998,68.039612,25.733089,25.735001,20.805063,1.485347,1.4,54.502251,55.0,67.739998
20161201130000,12.37,68.039612,26.161596,26.16,20.904972,1.433159,1.4,56.122414,55.0,67.264999
20161201131500,26.799999,68.309631,26.161596,26.16,20.904972,1.457246,1.4,52.018005,55.0,67.264999
20161201133000,58.525002,68.039612,26.161596,26.16,21.452695,1.433159,1.4,58.39064,55.0,67.264999
20161201134500,1.575,68.399643,26.161596,26.16,21.651867,1.437174,1.4,53.512154,55.0,67.264999
20161201140000,48.294998,68.849686,26.161596,26.16,21.342994,1.473304,1.4,53.548157,55.0,67.264999
20161201141500,33.259998,68.759674,26.161596,26.16,21.342994,1.308711,1.4,57.112511,55.0,67.264999
20161201143000,20.940001,68.759674,26.161596,26.16,22.064831,1.360899,1.4,53.188118,55.0,67.264999
20161201144500,47.654999,68.849686,26.161596,26.16,22.162445,1.356885,1.4,55.186317,55.0,67.264999
20161201150000,23.4,68.957703,26.161596,26.16,22.504094,1.344841,1.4,56.860489,55.0,67.264999
20161201151500,14.045,68.489655,26.161596,26.16,22.504094,1.372943,1.4,53.188118,55.0,67.264999
20161201153000,51.474998,68.399643,26.161596,26.16,22.601708,1.35287,1.4,54.664268,55.0,67.264999
20161201154500,35.275002,68.66967,25.664225,25.665001,22.647472,1.35287,1.4,57.67057,55.0,67.82
