PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161201160000,8.65,68.759674,25.664225,25.665001,22.796936,1.481333,1.4,53.710175,55.0,67.82
20161201161500,45.235001,68.399643,25.664225,25.665001,22.796936,1.481333,1.4,53.58416,55.0,67.82
20161201163000,38.099998,68.399643,25.664225,25.665001,22.064576,1.437174,1.4,57.760578,55.0,67.82
20161201164500,2.92,68.66967,25.664225,25.665001,22.601708,1.449217,1.4,53.062107,55.0,67.82
20161201170000,48.740002,68.399643,25.664225,25.665001,22.796936,1.477318,1.4,53.296131,55.0,67.82
20161201171500,41.314999,68.039612,25.664225,25.665001,22.796936,1.441188,1.4,58.516655,55.0,67.82
20161201173000,0.0,67.301529,26.150604,26.15,22.552,1.457246,1.4,52.522053,55.0,67.275002
20161201174500,51.084999,66.941498,26.150604,26.15,22.5027,1.445203,1.4,54.37624,55.0,67.275002
20161201180000,21.965,66.851486,26.150604,26.15,22.416272,1.405058,1.4,57.634563,55.0,67.275002
20161201181500,5.475,66.47345,26.150604,26.15,22.416272,1.405058,1.4,51.982002,55.0,67.275002
20161201183000,54.235001,66.203423,26.150604,26.15,22.034622,1.453232,1.4,56.788483,55.0,67.275002
20161201184500,3.405,65.933395,26.150604,26.15,21.67531,1.397029,1.4,55.024303,55.0,67.275002
20161201190000,23.565001,65.483353,26.150604,26.15,21.197678,1.441188,1.4,52.234024,55.0,67.275002
20161201191500,49.395,65.843384,26.150604,26.15,21.197678,1.413087,1.4,58.228622,55.0,67.275002
20161201193000,0.0,65.105316,26.150604,26.15,21.506228,1.409073,1.4,52.648064,55.0,67.275002
20161201194500,47.75,64.835281,26.150604,26.15,21.277476,1.445203,1.4,55.726372,55.0,67.275002
20161201200000,0.955,64.007202,26.150604,26.15,20.65276,1.405058,1.4,55.024303,55.0,67.275002
20161201201500,35.950001,63.827187,26.150604,26.15,20.65276,1.453232,1.4,53.296131,55.0,67.275002
20161201203000,14.045,64.007202,26.150604,26.15,20.575614,1.405058,1.4,56.338436,55.0,67.275002
20161201204500,13.76,63.917191,26.150604,26.15,20.388852,1.453232,1.4,52.072006,55.0,67.275002
20161201210000,37.395,64.007202,26.150604,26.15,20.3403,1.401044,1.4,57.904594,55.0,67.275002
20161201211500,0.0,63.557159,26.150604,26.15,20.3403,1.437174,1.4,52.360039,55.0,67.275002
20161201213000,45.044998,63.467148,26.150604,26.15,20.49296,1.405058,1.4,57.184517,55.0,67.275002
20161201214500,0.0,62.927094,26.150604,26.15,20.701176,1.437174,1.4,52.972099,55.0,67.275002
20161201220000,44.700001,62.549057,26.150604,26.15,20.684006,1.413087,1.4,56.734474,55.0,67.275002
20161201221500,0.0,62.09901,26.150604,26.15,20.684006,1.441188,1.4,53.098114,55.0,67.275002
20161201223000,41.494999,62.27903,26.150604,26.15,19.592504,1.401044,1.4,57.148514,55.0,67.275002
20161201224500,0.0,62.09901,26.150604,26.15,19.472875,1.445203,1.4,52.396042,55.0,67.275002
20161201230000,23.565001,61.828983,26.150604,26.15,19.067714,1.413087,1.4,57.112511,55.0,67.275002
20161201231500,15.49,61.918995,26.150604,26.15,19.067714,1.449217,1.4,52.594059,55.0,67.275002
20161201233000,1.285,61.828983,26.150604,26.15,18.612352,1.417102,1.4,55.312332,55.0,67.275002
20161201234500,38.924999,61.198921,26.150604,26.15,18.486144,1.449217,1.4,55.348335,55.0,67.275002
20161202000000,0.0,61.468948,26.150604,26.15,18.186485,1.445203,1.4,53.260128,55.0,67.275002
20161202001500,30.07,60.910892,26.150604,26.15,18.186485,1.413087,1.4,56.9865,55.0,67.275002
20161202003000,11.09,61.198921,26.150604,26.15,18.0215,1.449217,1.4,52.720074,55.0,67.275002
20161202004500,2.875,61.468948,26.150604,26.15,17.892334,1.409073,1.4,55.690369,55.0,67.275002
20161202010000,37.889999,60.370838,26.150604,26.15,17.967848,1.445203,1.4,55.06031,55.0,67.275002
20161202011500,0.0,60.550858,26.150604,26.15,17.967848,1.449217,1.4,53.224121,55.0,67.275002
20161202013000,24.065001,60.460846,26.150604,26.15,17.252012,1.405058,1.4,56.9865,55.0,67.275002
20161202014500,25.469999,60.010803,26.150604,26.15,17.453241,1.42513,1.4,53.836185,55.0,67.275002
20161202020000,0.06,60.730873,26.150604,26.15,17.322103,1.413087,1.4,54.250225,55.0,67.275002
20161202021500,36.73,60.820885,26.150604,26.15,17.322103,1.413087,1.4,56.662468,55.0,67.275002
20161202023000,2.245,61.090912,26.150604,26.15,17.462285,1.449217,1.4,52.55806,55.0,67.275002
20161202024500,13.27,61.738976,26.150604,26.15,17.800568,1.405058,1.4,56.338436,55.0,67.275002
20161202030000,32.299999,62.189022,26.150604,26.15,18.135808,1.449217,1.4,53.386139,55.0,67.275002
20161202031500,0.355,62.27903,26.150604,26.15,18.135808,1.445203,1.4,55.024303,55.0,67.275002
20161202033000,42.715,61.828983,26.150604,26.15,18.793385,1.445203,1.4,56.014404,55.0,67.275002
20161202034500,0.0,61.918995,26.150604,26.15,18.926495,1.445203,1.4,52.594059,55.0,67.275002
20161202040000,35.355,61.828983,26.150604,26.15,18.895759,1.405058,1.4,57.274529,55.0,67.275002
20161202041500,7.115,61.918995,26.150604,26.15,18.895759,1.441188,1.4,52.360039,55.0,67.275002
20161202043000,14.44,61.918995,26.150604,26.15,19.092466,1.401044,1.4,56.248428,55.0,67.275002
20161202044500,28.799999,61.828983,26.150604,26.15,19.092466,1.449217,1.4,53.638168,55.0,67.275002
20161202050000,1.03,61.918995,26.150604,26.15,19.026897,1.409073,1.4,55.150314,55.0,67.275002
20161202051500,43.625,61.918995,26.150604,26.15,19.026897,1.449217,1.4,55.402344,55.0,67.275002
20161202053000,0.0,61.918995,26.150604,26.15,19.026897,1.421116,1.4,53.58416,55.0,67.275002
20161202054500,40.889999,61.828983,26.150604,26.15,19.092466,1.421116,1.4,57.112511,55.0,67.275002
20161202060000,0.0,61.918995,26.150604,26.15,19.092466,1.445203,1.4,52.396042,55.0,67.275002
20161202061500,21.299999,61.918995,26.150604,26.15,19.092466,1.405058,1.4,56.788483,55.0,67.275002
20161202063000,27.200001,61.648964,26.150604,26.15,19.026897,1.449217,1.4,53.386139,55.0,67.275002
20161202064500,0.14,61.378937,26.150604,26.15,19.026897,1.417102,1.4,54.610264,55.0,67.275002
20161202070000,40.799999,61.288933,26.150604,26.15,18.895759,1.445203,1.4,56.446445,55.0,67.275002
20161202071500,0.0,61.468948,26.150604,26.15,18.895759,1.445203,1.4,52.396042,55.0,67.275002
20161202073000,27.235001,61.828983,26.150604,26.15,18.977682,1.413087,1.4,57.220524,55.0,67.275002
20161202074500,15.265,61.828983,26.150604,26.15,18.977682,1.457246,1.4,52.522053,55.0,67.275002
20161202080000,5.125,61.828983,26.150604,26.15,19.192715,1.421116,1.4,55.762375,55.0,67.275002
20161202081500,38.59,62.27903,26.150604,26.15,19.192715,1.441188,1.4,54.286232,55.0,67.275002
20161202083000,0.435,62.369041,26.150604,26.15,19.52549,1.445203,1.4,54.124214,55.0,67.275002
20161202084500,46.535,62.927094,26.150604,26.15,19.6586,1.421116,1.4,55.924393,55.0,67.275002
20161202090000,0.0,63.287128,26.150604,26.15,19.991375,1.445203,1.4,53.224121,55.0,67.275002
20161202091500,51.465,63.647163,26.150604,26.15,20.364984,1.445203,1.4,56.9865,55.0,67.275002
20161202093000,0.0,64.007202,26.150604,26.15,20.364984,1.445203,1.4,52.522053,55.0,67.275002
20161202094500,52.25,64.835281,26.150604,26.15,20.79726,1.441188,1.4,56.9865,55.0,67.275002
20161202100000,0.905,65.663368,26.150604,26.15,21.25065,1.445203,1.4,53.800179,55.0,67.275002
20161202101500,54.419998,66.023407,26.150604,26.15,21.25065,1.445203,1.4,55.402344,55.0,67.275002
20161202103000,3.2,66.293427,26.150604,26.15,21.910437,1.405058,1.4,55.690369,55.0,67.275002
20161202104500,38.005001,66.47345,26.150604,26.15,22.235732,1.449217,1.4,53.296131,55.0,67.275002
20161202110000,30.77,66.563461,26.150604,26.15,22.26776,1.405058,1.4,57.868587,55.0,67.275002
20161202111500,11.225,66.851486,26.150604,26.15,22.26776,1.405058,1.4,52.072006,55.0,67.275002
20161202113000,60.325001,67.031502,26.150604,26.15,22.949324,1.397029,1.4,58.480652,55.0,67.275002
20161202114500,0.0,68.039612,26.150604,26.15,23.16468,1.429145,1.4,52.684067,55.0,67.275002
20161202120000,61.580002,67.751579,26.150604,26.15,23.679372,1.405058,1.4,55.312332,55.0,67.275002
20161202121500,1.425,67.751579,26.150604,26.15,23.679372,1.360899,1.4,54.37624,55.0,67.275002
20161202123000,49.695,67.391541,26.150604,26.15,24.02216,1.405058,1.4,53.710175,55.0,67.275002
20161202124500,17.08,68.489655,26.150604,26.15,24.02216,1.356885,1.4,56.9865,55.0,67.275002
20161202130000,42.43,69.137711,26.150604,26.15,24.44376,1.405058,1.4,52.55806,55.0,67.275002
20161202131500,34.855,69.767776,26.150604,26.15,24.44376,1.360899,1.4,58.39064,55.0,67.275002
20161202133000,25.34,69.497757,26.150604,26.15,25.083011,1.405058,1.4,52.018005,55.0,67.275002
20161202134500,50.759998,69.677765,26.150604,26.15,25.30872,1.364914,1.4,59.038704,55.0,67.275002
20161202140000,3.535,69.767776,26.150604,26.15,24.836086,1.405058,1.4,52.072006,55.0,67.275002
20161202141500,65.379997,69.227722,26.150604,26.15,24.836086,1.437174,1.4,57.148514,55.0,67.275002
20161202143000,1.41,69.587761,26.150604,26.15,24.987845,1.376957,1.4,53.710175,55.0,67.275002
20161202144500,50.869999,69.137711,26.150604,26.15,25.091375,1.393015,1.4,53.224121,55.0,67.275002
20161202150000,26.92,69.497757,26.150604,26.15,24.620968,1.336812,1.4,56.896492,55.0,67.275002
20161202151500,23.885,69.227722,26.150604,26.15,24.620968,1.421116,1.4,52.072006,55.0,67.275002
20161202153000,53.41,69.497757,26.150604,26.15,24.677255,1.409073,1.4,59.002701,55.0,67.275002
20161202154500,6.505,69.227722,26.150604,26.15,24.836086,1.405058,1.4,51.855988,55.0,67.275002
20161202160000,65.014999,69.227722,26.150604,26.15,25.100504,1.401044,1.4,57.958595,55.0,67.275002
20161202161500,0.0,68.759674,26.150604,26.15,25.100504,1.397029,1.4,52.360039,55.0,67.275002
20161202163000,60.904999,68.579659,26.150604,26.15,25.043894,1.453232,1.4,56.212421,55.0,67.275002
20161202164500,1.145,68.579659,26.150604,26.15,25.043894,1.384986,1.4,53.836185,55.0,67.275002
20161202170000,52.314999,68.489655,26.150604,26.15,24.92911,1.457246,1.4,53.548157,55.0,67.275002
20161202171500,13.27,68.129616,26.150604,26.15,24.92911,1.384986,1.4,55.924393,55.0,67.275002
20161202173000,33.235001,68.039612,26.150604,26.15,25.056559,1.449217,1.4,52.396042,55.0,67.275002
20161202174500,31.825001,67.661568,26.150604,26.15,24.926492,1.397029,1.4,57.472549,55.0,67.275002
20161202180000,19.43,67.031502,26.150604,26.15,24.96158,1.453232,1.4,51.982002,55.0,67.275002
20161202181500,31.965,66.563461,26.150604,26.15,24.96158,1.380971,1.4,57.634563,55.0,67.275002
20161202183000,24.4,66.47345,26.150604,26.15,24.968159,1.445203,1.4,52.234024,55.0,67.275002
20161202184500,2.555,66.383438,26.150604,26.15,25.04828,1.389,1.4,54.826286,55.0,67.275002
20161202190000,55.884998,66.203423,26.150604,26.15,24.649375,1.445203,1.4,55.47435,55.0,67.275002
20161202191500,0.0,66.563461,26.150604,26.15,24.649375,1.409073,1.4,53.008102,55.0,67.275002
20161202193000,35.700001,66.563461,26.150604,26.15,24.481024,1.364914,1.4,58.282631,55.0,67.275002
20161202194500,32.005001,66.113419,26.150604,26.15,23.913989,1.449217,1.4,52.684067,55.0,67.275002
20161202200000,0.435,65.843384,26.150604,26.15,23.663545,1.409073,1.4,54.340233,55.0,67.275002
20161202201500,56.485001,66.023407,26.150604,26.15,23.663545,1.380971,1.4,55.798382,55.0,67.275002
20161202203000,0.0,66.203423,26.150604,26.15,23.416875,1.445203,1.4,52.720074,55.0,67.275002
20161202204500,44.02,66.113419,26.150604,26.15,23.416875,1.405058,1.4,58.444645,55.0,67.275002
20161202210000,20.84,65.933395,26.150604,26.15,23.540125,1.445203,1.4,52.432045,55.0,67.275002
20161202211500,18.969999,66.293427,26.150604,26.15,23.540125,1.397029,1.4,57.022503,55.0,67.275002
20161202213000,30.0,66.203423,26.150604,26.15,22.786226,1.441188,1.4,52.648064,55.0,67.275002
20161202214500,22.32,66.113419,26.150604,26.15,22.786226,1.397029,1.4,57.184517,55.0,67.275002
20161202220000,15.6,66.203423,26.150604,26.15,22.144816,1.445203,1.4,52.018005,55.0,67.275002
20161202221500,45.549999,66.203423,26.150604,26.15,22.144816,1.397029,1.4,58.444645,55.0,67.275002
20161202223000,0.0,66.293427,26.150604,26.15,22.018523,1.449217,1.4,52.396042,55.0,67.275002
20161202224500,55.34,66.293427,26.150604,26.15,22.127969,1.437174,1.4,55.88839,55.0,67.275002
20161202230000,0.955,66.203423,26.150604,26.15,22.127969,1.397029,1.4,55.06031,55.0,67.275002
20161202231500,40.240002,66.023407,26.150604,26.15,22.127969,1.437174,1.4,53.386139,55.0,67.275002
20161202233000,25.389999,66.113419,26.150604,26.15,22.382527,1.401044,1.4,57.904594,55.0,67.275002
20161202234500,6.825,65.933395,26.150604,26.15,22.382527,1.445203,1.4,51.982002,55.0,67.275002
20161203000000,56.220001,66.113419,26.150604,26.15,22.382527,1.445203,1.4,57.472549,55.0,67.275002
20161203001500,0.025,66.203423,26.150604,26.15,21.746132,1.405058,1.4,53.58416,55.0,67.275002
20161203003000,48.150002,66.023407,26.150604,26.15,22.382527,1.453232,1.4,53.512154,55.0,67.275002
20161203004500,13.51,65.843384,26.150604,26.15,22.382527,1.389,1.4,56.824486,55.0,67.275002
20161203010000,24.42,65.843384,26.150604,26.15,22.382527,1.421116,1.4,52.180019,55.0,67.275002
20161203011500,42.52,65.753372,26.150604,26.15,22.382527,1.401044,1.4,58.282631,55.0,67.275002
20161203013000,0.0,65.573357,26.150604,26.15,22.382527,1.421116,1.4,52.522053,55.0,67.275002
20161203014500,55.455002,65.573357,26.150604,26.15,22.382527,1.453232,1.4,56.284431,55.0,67.275002
20161203020000,0.0,65.105316,26.150604,26.15,22.382527,1.405058,1.4,52.684067,55.0,67.275002
20161203021500,52.130001,65.105316,25.643688,25.645,22.382527,1.409073,1.4,55.06031,55.0,67.839996
20161203023000,0.0,64.745277,26.628893,26.629999,22.669878,1.340827,1.4,53.224121,55.0,66.745003
20161203024500,52.505001,64.655266,26.628893,26.629999,22.676865,1.376957,1.4,55.402344,55.0,66.745003
20161203030000,0.0,64.835281,26.628893,26.629999,22.744576,1.356885,1.4,53.674168,55.0,66.745003
20161203031500,53.189999,64.835281,26.628893,26.629999,22.744576,1.384986,1.4,55.150314,55.0,66.745003
20161203033000,0.0,64.745277,26.628893,26.629999,22.74614,1.376957,1.4,53.296131,55.0,66.745003
20161203034500,53.174999,64.835281,26.628893,26.629999,22.625848,1.360899,1.4,56.410442,55.0,66.745003
20161203040000,0.0,64.835281,26.628893,26.629999,22.745732,1.389,1.4,52.396042,55.0,66.745003
20161203041500,43.939999,65.015305,26.628893,26.629999,22.745732,1.344841,1.4,58.282631,55.0,66.745003
20161203043000,17.6,65.105316,26.628893,26.629999,22.743352,1.405058,1.4,52.720074,55.0,66.745003
20161203044500,13.81,64.925293,26.628893,26.629999,22.86225,1.368928,1.4,56.698471,55.0,66.745003
20161203050000,41.955002,64.745277,26.628893,26.629999,23.105384,1.401044,1.4,53.548157,55.0,66.745003
20161203051500,0.0,65.105316,26.628893,26.629999,23.105384,1.389,1.4,53.512154,55.0,66.745003
20161203053000,48.18,65.105316,26.628893,26.629999,23.35049,1.356885,1.4,58.066605,55.0,66.745003
20161203054500,21.184999,65.015305,26.628893,26.629999,23.35049,1.372943,1.4,52.360039,55.0,66.745003
20161203060000,0.12,65.195328,26.628893,26.629999,23.597568,1.376957,1.4,54.448246,55.0,66.745003
20161203061500,55.130001,65.195328,26.628893,26.629999,23.597568,1.356885,1.4,57.472549,55.0,66.745003
20161203063000,25.950001,65.483353,26.628893,26.629999,,1.401044,1.4,52.55806,55.0,66.745003
20161203064500,0.0,65.483353,26.628893,26.629999,24.037409,1.384986,1.4,54.052208,55.0,66.745003
20161203070000,35.040001,65.285332,26.628893,26.629999,24.037409,1.360899,1.4,57.868587,55.0,66.745003
20161203071500,46.134998,65.105316,26.628893,26.629999,24.156885,1.364914,1.4,54.37624,55.0,66.745003
20161203073000,6.845,64.925293,26.628893,26.629999,24.215144,1.397029,1.4,53.188118,55.0,66.745003
20161203074500,4.92,65.105316,26.628893,26.629999,24.18434,1.372943,1.4,55.150314,55.0,66.745003
20161203080000,37.990002,65.105316,26.628893,26.629999,24.18434,1.364914,1.4,57.220524,55.0,66.745003
20161203081500,42.025002,65.105316,26.628893,26.629999,23.951321,1.364914,1.4,53.926193,55.0,66.745003
20161203083000,11.235,65.195328,26.628893,26.629999,23.951321,1.401044,1.4,53.548157,55.0,66.745003
20161203084500,4.79,65.285332,26.628893,26.629999,24.086403,1.372943,1.4,54.9883,55.0,66.745003
20161203090000,28.459999,65.393341,26.628893,26.629999,24.221485,1.376957,1.4,56.446445,55.0,66.745003
20161203091500,44.345001,65.573357,26.628893,26.629999,24.221485,1.376957,1.4,55.47435,55.0,66.745003
20161203093000,26.184999,65.753372,26.628893,26.629999,24.18434,1.409073,1.4,53.422142,55.0,66.745003
20161203094500,12.13,65.933395,26.628893,26.629999,24.18434,1.393015,1.4,53.998199,55.0,66.745003
20161203100000,7.52,65.933395,26.628893,26.629999,24.19658,1.372943,1.4,55.06031,55.0,66.745003
20161203101500,32.334999,65.933395,26.628893,26.629999,24.19658,1.384986,1.4,57.022503,55.0,66.745003
20161203103000,46.924999,65.663368,26.628893,26.629999,24.19658,1.389,1.4,54.502251,55.0,66.745003
20161203104500,22.195,65.933395,26.628893,26.629999,24.206848,1.397029,1.4,53.476151,55.0,66.745003
20161203110000,12.03,66.293427,26.628893,26.629999,24.337986,1.376957,1.4,54.37624,55.0,66.745003
20161203111500,10.64,66.293427,26.628893,26.629999,24.337986,1.376957,1.4,55.240326,55.0,66.745003
20161203113000,30.219999,66.293427,26.628893,26.629999,24.410372,1.384986,1.4,56.446445,55.0,66.745003
20161203114500,39.709999,66.47345,26.628893,26.629999,24.540524,1.380971,1.4,55.960396,55.0,66.745003
20161203120000,40.505001,66.941498,26.628893,26.629999,24.865904,1.393015,1.4,55.150314,55.0,66.745003
20161203121500,36.849998,67.391541,26.628893,26.629999,24.865904,1.384986,1.4,54.700272,55.0,66.745003
20161203123000,35.785,67.661568,26.628893,26.629999,26.037272,1.397029,1.4,54.790279,55.0,66.745003
20161203124500,34.32,68.039612,26.628893,26.629999,26.481873,1.384986,1.4,54.826286,55.0,66.745003
20161203130000,34.32,68.039612,26.628893,26.629999,27.17396,1.384986,1.4,54.538254,55.0,66.745003
20161203131500,28.969999,68.957703,26.628893,26.629999,27.17396,1.348856,1.4,55.348335,55.0,66.745003
20161203133000,37.799999,68.849686,26.628893,26.629999,27.762432,1.376957,1.4,55.510353,55.0,66.745003
20161203134500,37.799999,69.227722,26.628893,26.629999,28.267264,1.372943,1.4,54.790279,55.0,66.745003
20161203140000,30.870001,68.759674,26.628893,26.629999,28.261178,1.348856,1.4,55.024303,55.0,66.745003
20161203141500,30.870001,68.759674,26.628893,26.629999,28.261178,1.360899,1.4,55.348335,55.0,66.745003
20161203143000,30.145,68.489655,26.628893,26.629999,28.136942,1.372943,1.4,54.862289,55.0,66.745003
20161203144500,32.029999,69.137711,26.628893,26.629999,28.136942,1.364914,1.4,55.47435,55.0,66.745003
20161203150000,36.869999,68.579659,26.628893,26.629999,28.261178,1.368928,1.4,54.736275,55.0,66.745003
20161203151500,36.869999,69.137711,26.628893,26.629999,28.261178,1.324769,1.4,55.312332,55.0,66.745003
20161203153000,36.869999,69.047707,26.628893,26.629999,28.8352,1.372943,1.4,55.024303,55.0,66.745003
20161203154500,36.869999,68.759674,26.628893,26.629999,28.860258,1.368928,1.4,54.538254,55.0,66.745003
20161203160000,36.869999,69.047707,26.628893,26.629999,28.735036,1.360899,1.4,54.610264,55.0,66.745003
20161203161500,36.869999,69.047707,26.628893,26.629999,28.735036,1.364914,1.4,54.610264,55.0,66.745003
20161203163000,36.869999,69.137711,26.628893,26.629999,28.997975,1.35287,1.4,54.538254,55.0,66.745003
20161203164500,36.869999,68.579659,26.628893,26.629999,28.8352,1.356885,1.4,54.502251,55.0,66.745003
20161203170000,33.244999,69.137711,26.628893,26.629999,28.743587,1.35287,1.4,54.9883,55.0,66.745003
20161203171500,33.244999,68.759674,26.628893,26.629999,28.743587,1.35287,1.4,55.150314,55.0,66.745003
20161203173000,33.244999,68.309631,26.628893,26.629999,28.64803,1.35287,1.4,55.114311,55.0,66.745003
20161203174500,33.244999,68.039612,26.628893,26.629999,28.58394,1.35287,1.4,54.790279,55.0,66.745003
20161203180000,33.244999,68.129616,26.628893,26.629999,28.483946,1.356885,1.4,54.736275,55.0,66.745003
20161203181500,33.244999,68.039612,26.628893,26.629999,28.483946,1.35287,1.4,54.574257,55.0,66.745003
20161203183000,33.244999,68.039612,26.628893,26.629999,28.075419,1.344841,1.4,54.538254,55.0,66.745003
20161203184500,33.244999,67.751579,26.628893,26.629999,27.944281,1.348856,1.4,54.538254,55.0,66.745003
20161203190000,33.244999,67.661568,26.628893,26.629999,27.747574,1.35287,1.4,55.024303,55.0,66.745003
20161203191500,33.244999,67.481552,26.628893,26.629999,27.747574,1.344841,1.4,54.952297,55.0,66.745003
20161203193000,33.244999,67.481552,26.628893,26.629999,27.91142,1.35287,1.4,54.862289,55.0,66.745003
20161203194500,33.244999,67.211517,26.628893,26.629999,28.058912,1.344841,1.4,54.610264,55.0,66.745003
20161203200000,33.244999,67.391541,26.628893,26.629999,28.058912,1.324769,1.4,54.610264,55.0,66.745003
20161203201500,33.244999,67.571564,26.628893,26.629999,28.058912,1.344841,1.4,55.114311,55.0,66.745003
20161203203000,33.244999,67.571564,26.628893,26.629999,28.206404,1.348856,1.4,54.9883,55.0,66.745003
20161203204500,33.244999,67.391541,26.628893,26.629999,28.071322,1.348856,1.4,54.9883,55.0,66.745003
20161203210000,33.244999,67.391541,26.628893,26.629999,28.071322,1.348856,1.4,55.024303,55.0,66.745003
20161203211500,33.244999,67.391541,26.628893,26.629999,28.071322,1.344841,1.4,55.186317,55.0,66.745003
20161203213000,33.244999,67.391541,26.628893,26.629999,28.08176,1.344841,1.4,54.9883,55.0,66.745003
20161203214500,33.244999,67.391541,26.628893,26.629999,28.16574,1.344841,1.4,55.024303,55.0,66.745003
20161203220000,33.244999,67.481552,26.628893,26.629999,28.16574,1.340827,1.4,54.9883,55.0,66.745003
20161203221500,34.044998,67.481552,26.628893,26.629999,28.16574,1.336812,1.4,55.348335,55.0,66.745003
20161203223000,34.044998,67.661568,26.628893,26.629999,28.309781,1.344841,1.4,55.186317,55.0,66.745003
20161203224500,34.044998,67.751579,26.628893,26.629999,28.448807,1.340827,1.4,55.312332,55.0,66.745003
20161203230000,34.044998,67.571564,26.628893,26.629999,28.448807,1.340827,1.4,55.312332,55.0,66.745003
20161203231500,36.654999,67.751579,26.628893,26.629999,28.3728,1.336812,1.4,55.348335,55.0,66.745003
20161203233000,37.814999,67.859589,26.628893,26.629999,28.51832,1.336812,1.4,54.700272,55.0,66.745003
20161203234500,37.814999,67.751579,26.628893,26.629999,28.657346,1.324769,1.4,54.574257,55.0,66.745003
20161204000000,37.814999,67.661568,26.628893,26.629999,28.943864,1.336812,1.4,54.502251,55.0,66.745003
20161204001500,37.814999,67.751579,26.628893,26.629999,28.943864,1.308711,1.4,54.538254,55.0,66.745003
20161204003000,37.814999,67.661568,26.628893,26.629999,29.232354,1.324769,1.4,54.610264,55.0,66.745003
20161204004500,37.814999,68.039612,26.628893,26.629999,29.232354,1.324769,1.4,54.538254,55.0,66.745003
20161204010000,37.814999,68.039612,26.628893,26.629999,29.522816,1.320755,1.4,54.826286,55.0,66.745003
20161204011500,37.814999,68.039612,26.628893,26.629999,29.522816,1.320755,1.4,54.952297,55.0,66.745003
20161204013000,37.814999,68.399643,26.203854,26.205,29.735792,1.340827,1.4,55.186317,55.0,67.220001
20161204014500,37.814999,68.579659,26.203854,26.205,29.877776,1.336812,1.4,55.47435,55.0,67.220001
20161204020000,40.060001,68.489655,26.203854,26.205,30.172675,1.324769,1.4,54.9883,55.0,67.220001
20161204021500,40.060001,68.489655,26.203854,26.205,30.172675,1.344841,1.4,54.898293,55.0,67.220001
20161204023000,40.060001,68.399643,26.203854,26.205,30.38713,1.312726,1.4,54.952297,55.0,67.220001
20161204024500,40.060001,68.579659,26.203854,26.205,30.5301,1.336812,1.4,54.898293,55.0,67.220001
20161204030000,40.060001,68.759674,26.203854,26.205,30.67307,1.336812,1.4,54.898293,55.0,67.220001
20161204031500,40.060001,68.489655,26.203854,26.205,30.67307,1.332798,1.4,54.538254,55.0,67.220001
20161204033000,41.790001,69.227722,25.605207,25.605,30.829436,1.348856,1.4,54.538254,55.0,67.885002
20161204034500,35.330002,68.489655,25.605207,25.605,30.829436,1.376957,1.4,54.664268,55.0,67.885002
20161204040000,36.810001,68.66967,25.605207,25.605,31.130744,1.364914,1.4,55.240326,55.0,67.885002
20161204041500,38.915001,68.489655,25.605207,25.605,31.130744,1.372943,1.4,55.312332,55.0,67.885002
20161204043000,38.34,68.399643,25.605207,25.605,31.275686,1.368928,1.4,54.412243,55.0,67.885002
20161204044500,37.389999,68.399643,25.605207,25.605,31.348157,1.372943,1.4,54.9883,55.0,67.885002
20161204050000,37.389999,68.399643,25.605207,25.605,31.652916,1.364914,1.4,55.150314,55.0,67.885002
20161204051500,37.389999,68.309631,25.605207,25.605,31.652916,1.368928,1.4,55.348335,55.0,67.885002
20161204053000,37.389999,68.039612,25.605207,25.605,31.434024,1.360899,1.4,55.150314,55.0,67.885002
20161204054500,37.389999,68.129616,25.605207,25.605,31.434024,1.368928,1.4,54.9883,55.0,67.885002
20161204060000,37.389999,67.751579,25.605207,25.605,30.99624,1.364914,1.4,54.9883,55.0,67.885002
20161204061500,37.389999,67.661568,25.605207,25.605,30.99624,1.376957,1.4,54.610264,55.0,67.885002
20161204063000,37.389999,67.661568,25.605207,25.605,30.478505,1.372943,1.4,54.862289,55.0,67.885002
20161204064500,37.389999,67.391541,25.605207,25.605,30.333563,1.376957,1.4,54.700272,55.0,67.885002
20161204070000,37.389999,67.571564,25.605207,25.605,30.043679,1.368928,1.4,54.862289,55.0,67.885002
20161204071500,37.389999,67.751579,25.605207,25.605,30.043679,1.372943,1.4,54.898293,55.0,67.885002
20161204073000,37.389999,67.751579,25.605207,25.605,29.826266,1.372943,1.4,54.952297,55.0,67.885002
20161204074500,37.389999,67.661568,25.605207,25.605,29.971208,1.35287,1.4,54.952297,55.0,67.885002
20161204080000,37.389999,67.481552,25.605207,25.605,30.120672,1.356885,1.4,54.952297,55.0,67.885002
20161204081500,37.389999,67.391541,25.605207,25.605,30.120672,1.368928,1.4,54.862289,55.0,67.885002
20161204083000,37.389999,67.751579,25.605207,25.605,29.974744,1.360899,1.4,54.9883,55.0,67.885002
20161204084500,37.389999,67.661568,25.605207,25.605,30.120672,1.35287,1.4,55.150314,55.0,67.885002
20161204090000,37.389999,67.661568,25.605207,25.605,30.120672,1.372943,1.4,55.312332,55.0,67.885002
20161204091500,38.549999,68.129616,25.605207,25.605,30.120672,1.368928,1.4,55.402344,55.0,67.885002
20161204093000,40.650002,68.039612,25.605207,25.605,30.339564,1.368928,1.4,54.664268,55.0,67.885002
20161204094500,40.650002,68.039612,25.605207,25.605,30.485492,1.376957,1.4,54.502251,55.0,67.885002
20161204100000,40.650002,68.399643,25.605207,25.605,30.777348,1.368928,1.4,55.114311,55.0,67.885002
20161204101500,40.650002,68.039612,25.605207,25.605,30.777348,1.368928,1.4,54.826286,55.0,67.885002
20161204103000,40.650002,68.399643,25.605207,25.605,30.99624,1.372943,1.4,54.826286,55.0,67.885002
20161204104500,40.650002,68.399643,25.605207,25.605,31.142168,1.364914,1.4,55.348335,55.0,67.885002
20161204110000,41.450001,68.399643,25.605207,25.605,31.288096,1.35287,1.4,54.862289,55.0,67.885002
20161204111500,41.450001,68.759674,25.605207,25.605,31.288096,1.356885,1.4,54.790279,55.0,67.885002
20161204113000,41.450001,68.66967,25.605207,25.605,31.434024,1.364914,1.4,55.240326,55.0,67.885002
20161204114500,37.669998,69.047707,25.605207,25.605,31.506988,1.364914,1.4,55.150314,55.0,67.885002
20161204120000,50.805,68.849686,25.605207,25.605,31.798844,1.360899,1.4,56.176422,55.0,67.885002
20161204121500,47.035,68.849686,25.605207,25.605,31.798844,1.348856,1.4,54.37624,55.0,67.885002
20161204123000,45.035,68.66967,25.605207,25.605,31.798844,1.348856,1.4,54.502251,55.0,67.885002
20161204124500,35.834999,67.301529,25.605207,25.605,31.652916,1.336812,1.4,54.502251,55.0,67.885002
20161204130000,46.610001,67.391541,25.605207,25.605,29.24337,1.348856,1.4,55.186317,55.0,67.885002
20161204131500,32.599998,67.031502,25.605207,25.605,29.24337,1.328784,1.4,55.024303,55.0,67.885002
20161204133000,31.65,66.47345,25.605207,25.605,26.541152,1.340827,1.4,54.502251,55.0,67.885002
20161204134500,30.33,66.383438,25.605207,25.605,26.312485,1.332798,1.4,54.736275,55.0,67.885002
20161204140000,30.33,67.031502,25.605207,25.605,25.66912,1.35287,1.4,54.538254,55.0,67.885002
20161204141500,28.65,67.121513,25.605207,25.605,25.66912,1.336812,1.4,54.538254,55.0,67.885002
20161204143000,28.65,66.113419,25.605207,25.605,25.503064,1.368928,1.4,54.826286,55.0,67.885002
20161204144500,28.65,67.121513,25.605207,25.605,25.359108,1.372943,1.4,55.150314,55.0,67.885002
20161204150000,28.65,66.563461,25.605207,25.605,25.359108,1.376957,1.4,54.952297,55.0,67.885002
20161204151500,28.65,66.293427,25.605207,25.605,25.359108,1.384986,1.4,54.736275,55.0,67.885002
20161204153000,28.65,66.383438,25.605207,25.605,25.76789,1.384986,1.4,55.114311,55.0,67.885002
20161204154500,28.65,67.301529,25.605207,25.605,26.057774,1.368928,1.4,55.276329,55.0,67.885002
20161204160000,28.65,67.571564,25.605207,25.605,26.25358,1.360899,1.4,55.06031,55.0,67.885002
20161204161500,28.65,66.941498,25.605207,25.605,26.25358,1.384986,1.4,54.9883,55.0,67.885002
20161204163000,28.65,67.301529,25.605207,25.605,26.057774,1.368928,1.4,55.024303,55.0,67.885002
20161204164500,28.65,67.121513,25.605207,25.605,26.180616,1.389,1.4,54.898293,55.0,67.885002
20161204170000,32.355,67.031502,25.605207,25.605,26.180616,1.389,1.4,55.348335,55.0,67.885002
20161204171500,32.355,66.203423,25.605207,25.605,26.180616,1.397029,1.4,55.06031,55.0,67.885002
20161204173000,32.355,66.113419,25.605207,25.605,26.034688,1.401044,1.4,54.610264,55.0,67.885002
20161204174500,32.355,66.023407,25.605207,25.605,26.034688,1.376957,1.4,54.862289,55.0,67.885002
20161204180000,32.355,66.563461,25.605207,25.605,25.88876,1.397029,1.4,54.9883,55.0,67.885002
20161204181500,32.355,65.195328,25.605207,25.605,25.88876,1.405058,1.4,54.502251,55.0,67.885002
20161204183000,24.045,65.393341,25.605207,25.605,25.596904,1.397029,1.4,55.024303,55.0,67.885002
20161204184500,27.945,65.843384,25.605207,25.605,25.596904,1.397029,1.4,55.510353,55.0,67.885002
20161204190000,32.32,65.105316,25.605207,25.605,25.52394,1.413087,1.4,54.862289,55.0,67.885002
20161204191500,32.32,65.393341,25.605207,25.605,25.52394,1.413087,1.4,54.502251,55.0,67.885002
20161204193000,28.375,65.285332,25.605207,25.605,25.742832,1.405058,1.4,54.538254,55.0,67.885002
20161204194500,28.375,65.573357,25.605207,25.605,25.742832,1.401044,1.4,55.312332,55.0,67.885002
20161204200000,34.220001,65.105316,25.605207,25.605,26.034688,1.409073,1.4,55.024303,55.0,67.885002
20161204201500,34.220001,65.195328,25.605207,25.605,26.034688,1.413087,1.4,54.574257,55.0,67.885002
20161204203000,32.505001,65.393341,25.605207,25.605,26.399508,1.405058,1.4,54.502251,55.0,67.885002
20161204204500,29.389999,65.105316,25.605207,25.605,26.399508,1.405058,1.4,54.9883,55.0,67.885002
20161204210000,38.035,65.195328,25.605207,25.605,26.545436,1.405058,1.4,54.9883,55.0,67.885002
20161204211500,28.245001,65.393341,25.605207,25.605,26.545436,1.405058,1.4,54.538254,55.0,67.885002
20161204213000,28.245001,65.933395,25.605207,25.605,26.399508,1.401044,1.4,55.312332,55.0,67.885002
20161204214500,28.245001,66.023407,25.605207,25.605,26.399508,1.397029,1.4,55.276329,55.0,67.885002
20161204220000,39.044998,65.753372,25.605207,25.605,26.545436,1.405058,1.4,54.862289,55.0,67.885002
20161204221500,30.575001,65.933395,25.605207,25.605,26.545436,1.376957,1.4,54.610264,55.0,67.885002
20161204223000,30.575001,66.113419,25.605207,25.605,26.545436,1.401044,1.4,54.9883,55.0,67.885002
20161204224500,30.575001,65.933395,25.605207,25.605,26.691364,1.405058,1.4,55.150314,55.0,67.885002
20161204230000,30.575001,66.113419,25.605207,25.605,26.691364,1.393015,1.4,55.150314,55.0,67.885002
20161204231500,30.575001,66.383438,25.605207,25.605,26.691364,1.384986,1.4,55.312332,55.0,67.885002
20161204233000,30.575001,66.203423,25.605207,25.605,26.691364,1.389,1.4,55.348335,55.0,67.885002
20161204234500,33.98,66.383438,25.605207,25.605,26.545436,1.384986,1.4,55.438347,55.0,67.885002
20161205000000,35.935001,66.563461,25.605207,25.605,26.670743,1.384986,1.4,54.862289,55.0,67.885002
20161205001500,29.219999,66.203423,25.605207,25.605,26.670743,1.380971,1.4,54.952297,55.0,67.885002
20161205003000,29.219999,66.203423,25.605207,25.605,26.523829,1.384986,1.4,55.024303,55.0,67.885002
20161205004500,29.219999,66.47345,25.605207,25.605,26.376915,1.384986,1.4,54.862289,55.0,67.885002
20161205010000,29.219999,65.843384,25.605207,25.605,26.303458,1.380971,1.4,54.9883,55.0,67.885002
20161205011500,29.219999,66.113419,25.605207,25.605,26.00963,1.384986,1.4,55.312332,55.0,67.885002
20161205013000,29.219999,66.203423,25.605207,25.605,25.642345,1.372943,1.4,55.186317,55.0,67.885002
20161205014500,29.219999,65.843384,25.605207,25.605,25.201603,1.376957,1.4,54.826286,55.0,67.885002
20161205020000,23.495001,65.843384,25.605207,25.605,24.981232,1.376957,1.4,55.024303,55.0,67.885002
20161205021500,23.495001,65.933395,25.605207,25.605,24.981232,1.384986,1.4,55.348335,55.0,67.885002
20161205023000,32.084999,65.933395,25.605207,25.605,24.393576,1.384986,1.4,54.9883,55.0,67.885002
20161205024500,31.32,65.573357,25.605207,25.605,24.393576,1.389,1.4,54.502251,55.0,67.885002
20161205030000,20.75,64.655266,25.605207,25.605,24.320119,1.393015,1.4,55.240326,55.0,67.885002
20161205031500,28.82,64.835281,25.605207,25.605,24.320119,1.401044,1.4,55.240326,55.0,67.885002
20161205033000,28.82,64.835281,25.605207,25.605,24.173205,1.401044,1.4,54.9883,55.0,67.885002
20161205034500,28.82,64.745277,25.605207,25.605,24.173205,1.405058,1.4,54.790279,55.0,67.885002
20161205040000,28.82,64.745277,25.605207,25.605,24.320119,1.401044,1.4,54.664268,55.0,67.885002
20161205041500,28.82,64.385239,25.605207,25.605,24.320119,1.405058,1.4,54.898293,55.0,67.885002
20161205043000,28.82,64.655266,25.605207,25.605,24.393576,1.405058,1.4,54.952297,55.0,67.885002
20161205044500,28.82,64.295227,25.605207,25.605,24.393576,1.409073,1.4,54.790279,55.0,67.885002
20161205050000,28.82,64.835281,25.605207,25.605,24.54049,1.405058,1.4,54.736275,55.0,67.885002
20161205051500,28.82,64.385239,25.605207,25.605,24.54049,1.405058,1.4,54.862289,55.0,67.885002
20161205053000,28.82,64.655266,25.605207,25.605,24.834318,1.409073,1.4,55.150314,55.0,67.885002
20161205054500,28.82,64.655266,25.605207,25.605,24.834318,1.409073,1.4,55.024303,55.0,67.885002
20161205060000,28.82,64.655266,25.605207,25.605,24.981232,1.401044,1.4,55.024303,55.0,67.885002
20161205061500,28.82,64.925293,25.605207,25.605,24.981232,1.405058,1.4,55.024303,55.0,67.885002
20161205063000,28.82,64.745277,25.605207,25.605,24.981232,1.384986,1.4,54.826286,55.0,67.885002
20161205064500,28.82,65.015305,25.605207,25.605,24.981232,1.401044,1.4,54.700272,55.0,67.885002
20161205070000,28.82,64.925293,25.605207,25.605,24.981232,1.405058,1.4,54.952297,55.0,67.885002
20161205071500,28.82,65.195328,25.605207,25.605,24.981232,1.405058,1.4,55.024303,55.0,67.885002
20161205073000,28.82,64.925293,25.605207,25.605,24.981232,1.401044,1.4,55.348335,55.0,67.885002
20161205074500,28.82,65.015305,25.605207,25.605,25.054689,1.405058,1.4,55.240326,55.0,67.885002
20161205080000,28.82,65.105316,25.605207,25.605,25.054689,1.405058,1.4,55.240326,55.0,67.885002
20161205081500,33.759998,65.105316,25.605207,25.605,25.054689,1.409073,1.4,55.06031,55.0,67.885002
20161205083000,33.759998,65.195328,25.605207,25.605,25.201603,1.405058,1.4,54.502251,55.0,67.885002
20161205084500,33.759998,65.393341,25.605207,25.605,25.201603,1.405058,1.4,54.502251,55.0,67.885002
20161205090000,32.994999,65.393341,25.605207,25.605,25.348517,1.397029,1.4,54.862289,55.0,67.885002
20161205091500,32.994999,65.393341,25.605207,25.605,25.348517,1.401044,1.4,54.862289,55.0,67.885002
20161205093000,32.994999,65.843384,25.605207,25.605,25.495431,1.336812,1.4,54.826286,55.0,67.885002
20161205094500,32.994999,65.573357,25.605207,25.605,25.495431,1.332798,1.4,54.538254,55.0,67.885002
20161205100000,32.994999,65.843384,25.122303,25.120001,25.348517,1.312726,1.4,54.610264,55.0,68.419998
20161205101500,32.994999,66.761475,25.122303,25.120001,25.348517,1.332798,1.4,55.024303,55.0,68.419998
20161205103000,32.994999,66.563461,25.122303,25.120001,25.348517,1.320755,1.4,55.186317,55.0,68.419998
20161205104500,32.994999,66.113419,25.122303,25.120001,25.201603,1.312726,1.4,54.862289,55.0,68.419998
20161205110000,32.994999,68.039612,24.098618,24.1,24.940228,1.336812,1.4,54.952297,55.0,69.555
20161205111500,32.994999,66.671471,24.098618,24.1,25.201603,1.356885,1.4,55.348335,55.0,69.555
20161205113000,32.994999,66.761475,24.098618,24.1,24.981232,1.344841,1.4,55.186317,55.0,69.555
20161205114500,32.994999,65.933395,24.098618,24.1,24.834318,1.368928,1.4,54.664268,55.0,69.555
20161205120000,32.994999,66.203423,24.098618,24.1,24.687404,1.364914,1.4,54.826286,55.0,69.555
20161205121500,32.994999,66.113419,24.098618,24.1,24.687404,1.356885,1.4,55.186317,55.0,69.555
20161205123000,32.994999,66.293427,24.098618,24.1,24.834318,1.356885,1.4,55.186317,55.0,69.555
20161205124500,32.994999,65.933395,24.098618,24.1,24.981232,1.364914,1.4,55.024303,55.0,69.555
20161205130000,32.994999,66.203423,24.098618,24.1,25.495431,1.376957,1.4,55.150314,55.0,69.555
20161205131500,39.715,66.563461,24.098618,24.1,25.495431,1.360899,1.4,55.114311,55.0,69.555
20161205133000,39.715,66.851486,24.098618,24.1,26.034688,1.384986,1.4,54.538254,55.0,69.555
20161205134500,38.34,67.031502,24.098618,24.1,26.399508,1.384986,1.4,55.024303,55.0,69.555
20161205140000,32.724998,66.941498,24.098618,24.1,26.399508,1.372943,1.4,55.240326,55.0,69.555
20161205141500,38.299999,66.941498,24.098618,24.1,26.399508,1.380971,1.4,54.9883,55.0,69.555
20161205143000,41.415001,67.391541,24.098618,24.1,26.670743,1.368928,1.4,55.06031,55.0,69.555
20161205144500,36.064999,67.661568,24.098618,24.1,26.964571,1.348856,1.4,54.9883,55.0,69.555
20161205150000,36.064999,67.751579,24.098618,24.1,27.056184,1.348856,1.4,54.898293,55.0,69.555
20161205151500,36.064999,67.661568,24.098618,24.1,27.056184,1.332798,1.4,54.610264,55.0,69.555
20161205153000,36.064999,67.481552,24.098618,24.1,27.625684,1.344841,1.4,54.700272,55.0,69.555
20161205154500,36.064999,67.751579,24.098618,24.1,27.625684,1.336812,1.4,54.862289,55.0,69.555
20161205160000,36.064999,67.571564,24.098618,24.1,27.625684,1.324769,1.4,55.186317,55.0,69.555
20161205161500,36.064999,67.661568,24.098618,24.1,27.846055,1.324769,1.4,55.186317,55.0,69.555
20161205163000,36.064999,67.391541,24.098618,24.1,28.150644,1.332798,1.4,55.312332,55.0,69.555
20161205164500,39.48,67.751579,23.673578,23.674999,28.223608,1.348856,1.4,55.186317,55.0,70.029999
20161205170000,39.48,67.9496,23.673578,23.674999,28.661392,1.360899,1.4,54.9883,55.0,70.029999
20161205171500,39.48,67.859589,23.673578,23.674999,28.661392,1.336812,1.4,55.024303,55.0,70.029999
20161205173000,39.48,67.481552,23.673578,23.674999,28.94791,1.360899,1.4,54.790279,55.0,70.029999
20161205174500,39.48,67.661568,23.673578,23.674999,28.94791,1.35287,1.4,54.700272,55.0,70.029999
20161205180000,39.48,67.571564,23.176207,23.174999,28.94791,1.31674,1.4,54.790279,55.0,70.580002
20161205181500,39.48,67.301529,23.176207,23.174999,28.94791,1.376957,1.4,54.538254,55.0,70.580002
20161205183000,39.48,67.031502,23.176207,23.174999,28.654082,1.42513,1.4,54.502251,55.0,70.580002
20161205184500,36.845001,67.391541,23.176207,23.174999,28.654082,1.441188,1.4,54.9883,55.0,70.580002
20161205190000,36.845001,67.391541,23.176207,23.174999,28.654082,1.489362,1.4,55.024303,55.0,70.580002
20161205191500,36.845001,67.301529,23.604713,23.605,28.654082,1.469289,1.4,54.898293,55.0,70.105003
20161205193000,36.845001,67.391541,23.604713,23.605,28.800996,1.481333,1.4,55.024303,55.0,70.105003
20161205194500,36.845001,67.211517,23.604713,23.605,28.800996,1.473304,1.4,54.898293,55.0,70.105003
20161205200000,36.845001,67.211517,23.604713,23.605,28.94791,1.473304,1.4,54.9883,55.0,70.105003
20161205201500,36.845001,67.301529,23.604713,23.605,28.94791,1.469289,1.4,55.114311,55.0,70.105003
20161205203000,36.845001,67.121513,23.604713,23.605,28.94791,1.477318,1.4,55.024303,55.0,70.105003
20161205204500,36.845001,67.301529,23.604713,23.605,28.94791,1.469289,1.4,55.024303,55.0,70.105003
20161205210000,36.845001,67.391541,23.604713,23.605,28.94791,1.473304,1.4,55.150314,55.0,70.105003
20161205211500,36.845001,67.481552,23.604713,23.605,28.94791,1.477318,1.4,55.312332,55.0,70.105003
20161205213000,39.849998,67.661568,23.604713,23.605,29.021367,1.477318,1.4,54.502251,55.0,70.105003
20161205214500,39.849998,67.751579,23.604713,23.605,29.315195,1.473304,1.4,54.538254,55.0,70.105003
20161205220000,39.849998,67.751579,23.604713,23.605,29.53696,1.473304,1.4,54.502251,55.0,70.105003
20161205221500,39.849998,68.129616,23.604713,23.605,29.53696,1.473304,1.4,54.736275,55.0,70.105003
20161205223000,39.849998,68.579659,23.604713,23.605,29.974744,1.465275,1.4,55.150314,55.0,70.105003
20161205224500,39.849998,68.849686,23.604713,23.605,30.193636,1.465275,1.4,55.438347,55.0,70.105003
20161205230000,35.494999,68.039612,23.604713,23.605,30.695918,1.473304,1.4,54.37624,55.0,70.105003
20161205231500,31.15,67.661568,23.604713,23.605,30.695918,1.457246,1.4,55.150314,55.0,70.105003
20161205233000,43.215,66.671471,23.604713,23.605,29.682888,1.465275,1.4,54.37624,55.0,70.105003
20161205234500,32.41,66.203423,23.604713,23.605,28.80732,1.477318,1.4,54.700272,55.0,70.105003
20161206000000,31.055,66.293427,23.604713,23.605,27.362252,1.481333,1.4,54.502251,55.0,70.105003
20161206001500,31.055,66.203423,23.604713,23.605,27.362252,1.477318,1.4,54.664268,55.0,70.105003
20161206003000,25.165001,65.483353,24.033222,24.035,26.00691,1.469289,1.4,54.862289,55.0,69.629997
20161206004500,25.165001,65.753372,24.033222,24.035,26.130245,1.469289,1.4,55.150314,55.0,69.629997
20161206010000,29.23,65.663368,24.033222,24.035,26.057774,1.473304,1.4,55.47435,55.0,69.629997
20161206011500,31.555,65.933395,24.033222,24.035,26.057774,1.469289,1.4,54.826286,55.0,69.629997
20161206013000,31.555,65.843384,24.033222,24.035,25.64702,1.473304,1.4,54.9883,55.0,69.629997
20161206014500,31.555,65.933395,24.033222,24.035,25.64702,1.465275,1.4,55.024303,55.0,69.629997
20161206020000,31.555,66.023407,24.033222,24.035,25.64702,1.481333,1.4,54.9883,55.0,69.629997
20161206021500,23.674999,65.483353,24.033222,24.035,25.64702,1.481333,1.4,54.502251,55.0,69.629997
20161206023000,23.674999,65.573357,24.033222,24.035,25.24021,1.485347,1.4,54.9883,55.0,69.629997
20161206024500,23.674999,65.573357,24.033222,24.035,25.168725,1.481333,1.4,55.312332,55.0,69.629997
20161206030000,29.190001,65.843384,24.5196,24.52,25.168725,1.469289,1.4,55.024303,55.0,69.089996
20161206031500,29.190001,65.483353,24.5196,24.52,25.168725,1.469289,1.4,55.024303,55.0,69.089996
20161206033000,29.190001,65.195328,24.5196,24.52,25.025755,1.461261,1.4,54.700272,55.0,69.089996
20161206034500,20.094999,65.285332,24.5196,24.52,25.025755,1.461261,1.4,55.024303,55.0,69.089996
20161206040000,20.094999,65.753372,24.5196,24.52,24.882785,1.461261,1.4,55.312332,55.0,69.089996
20161206041500,26.395,65.195328,24.5196,24.52,24.882785,1.469289,1.4,55.276329,55.0,69.089996
20161206043000,26.395,65.105316,24.5196,24.52,24.156426,1.469289,1.4,54.9883,55.0,69.089996
20161206044500,26.395,64.835281,24.5196,24.52,24.015428,1.477318,1.4,54.574257,55.0,69.089996
20161206050000,26.395,64.925293,24.5196,24.52,23.304845,1.477318,1.4,54.574257,55.0,69.089996
20161206051500,15.935,64.385239,24.5196,24.52,22.887767,1.465275,1.4,54.502251,55.0,69.089996
20161206053000,36.040001,64.007202,26.001011,26.0,22.887767,1.437174,1.4,56.860489,55.0,67.445
20161206054500,41.755001,63.827187,26.001011,26.0,22.679228,1.429145,1.4,55.600361,55.0,67.445
20161206060000,32.799999,64.007202,26.001011,26.0,22.783336,1.469289,1.4,53.872189,55.0,67.445
20161206061500,16.844999,64.565262,26.001011,26.0,22.783336,1.429145,1.4,53.386139,55.0,67.445
20161206063000,2.49,64.205215,26.001011,26.0,22.643324,1.429145,1.4,54.250225,55.0,67.445
20161206064500,1.235,64.115219,26.001011,26.0,22.643324,1.429145,1.4,55.312332,55.0,67.445
20161206070000,26.795,64.295227,26.001011,26.0,22.643324,1.429145,1.4,57.112511,55.0,67.445
20161206071500,44.974998,64.115219,26.001011,26.0,22.643324,1.465275,1.4,55.852386,55.0,67.445
20161206073000,34.145,64.115219,26.001011,26.0,22.643324,1.465275,1.4,53.548157,55.0,67.445
20161206074500,12.1,64.205215,26.001011,26.0,22.503312,1.449217,1.4,53.260128,55.0,67.445
20161206080000,2.33,64.745277,26.001011,26.0,,1.441188,1.4,54.37624,55.0,67.445
20161206081500,8.835,64.835281,26.001011,26.0,22.503312,1.433159,1.4,56.338436,55.0,67.445
20161206083000,36.535,64.745277,26.001011,26.0,22.503312,1.429145,1.4,56.896492,55.0,67.445
20161206084500,42.014999,65.105316,26.001011,26.0,22.643324,1.42513,1.4,55.402344,55.0,67.445
20161206090000,32.845001,65.195328,26.001011,26.0,22.643324,1.405058,1.4,53.710175,55.0,67.445
20161206091500,19.559999,65.195328,26.001011,26.0,22.643324,1.344841,1.4,53.872189,55.0,67.445
20161206093000,11.76,65.753372,26.001011,26.0,22.679228,1.336812,1.4,54.412243,55.0,67.445
20161206094500,19.215,66.293427,26.001011,26.0,22.679228,1.344841,1.4,54.952297,55.0,67.445
20161206100000,21.48,67.031502,26.001011,26.0,22.818254,1.340827,1.4,55.06031,55.0,67.445
20161206101500,26.41,67.121513,26.001011,26.0,22.818254,1.340827,1.4,54.700272,55.0,67.445
20161206103000,26.41,67.481552,26.001011,26.0,23.165819,1.336812,1.4,55.240326,55.0,67.445
20161206104500,35.895,67.661568,26.001011,26.0,23.1963,1.344841,1.4,54.412243,55.0,67.445
20161206110000,28.27,68.21962,26.001011,26.0,23.791436,1.336812,1.4,55.47435,55.0,67.445
20161206111500,36.424999,68.21962,26.001011,26.0,23.791436,1.336812,1.4,55.150314,55.0,67.445
20161206113000,36.424999,68.579659,26.001011,26.0,24.458295,1.336812,1.4,54.952297,55.0,67.445
20161206114500,30.860001,68.66967,26.001011,26.0,24.663876,1.336812,1.4,54.37624,55.0,67.445
20161206120000,30.415001,69.227722,26.001011,26.0,25.156298,1.312726,1.4,55.348335,55.0,67.445
20161206121500,39.805,69.677765,25.57597,25.575001,25.156298,1.300682,1.4,55.510353,55.0,67.915001
20161206123000,33.830002,69.137711,25.093067,25.094999,25.645184,1.35287,1.4,55.276329,55.0,68.449997
20161206124500,38.185001,69.587761,25.093067,25.094999,25.913376,1.364914,1.4,54.700272,55.0,68.449997
20161206130000,31.73,69.9478,25.093067,25.094999,26.247545,1.348856,1.4,55.186317,55.0,68.449997
20161206131500,34.915001,69.9478,25.093067,25.094999,26.247545,1.364914,1.4,55.402344,55.0,68.449997
20161206133000,37.285,70.055801,25.093067,25.094999,26.442688,1.356885,1.4,54.214222,55.0,68.449997
20161206134500,33.869999,69.9478,25.093067,25.094999,26.83906,1.340827,1.4,55.186317,55.0,68.449997
20161206140000,33.869999,70.145813,25.093067,25.094999,27.35416,1.336812,1.4,55.150314,55.0,68.449997
20161206141500,32.689999,70.325836,25.093067,25.094999,27.35416,1.324769,1.4,54.37624,55.0,68.449997
20161206143000,39.285,70.685867,25.093067,25.094999,27.579784,1.332798,1.4,55.024303,55.0,68.449997
20161206144500,39.285,70.595863,25.093067,25.094999,27.62259,1.35287,1.4,54.862289,55.0,68.449997
20161206150000,31.549999,70.775879,25.093067,25.094999,27.88864,1.332798,1.4,55.348335,55.0,68.449997
20161206151500,41.775002,70.595863,25.093067,25.094999,27.88864,1.332798,1.4,54.502251,55.0,68.449997
20161206153000,32.895,70.685867,25.093067,25.094999,28.296759,1.348856,1.4,55.150314,55.0,68.449997
20161206154500,40.939999,70.325836,25.093067,25.094999,28.261178,1.328784,1.4,55.150314,55.0,68.449997
20161206160000,33.349998,70.505852,25.093067,25.094999,28.547203,1.332798,1.4,55.348335,55.0,68.449997
20161206161500,33.349998,70.145813,25.093067,25.094999,28.547203,1.344841,1.4,54.664268,55.0,68.449997
20161206163000,33.349998,70.235825,25.093067,25.094999,28.696004,1.340827,1.4,55.348335,55.0,68.449997
20161206164500,33.349998,69.767776,25.093067,25.094999,28.696004,1.348856,1.4,55.024303,55.0,68.449997
20161206170000,33.349998,69.227722,25.093067,25.094999,28.696004,1.324769,1.4,54.538254,55.0,68.449997
20161206171500,32.435001,68.129616,25.093067,25.094999,28.696004,1.368928,1.4,54.610264,55.0,68.449997
20161206173000,32.435001,68.129616,25.093067,25.094999,28.612024,1.393015,1.4,54.502251,55.0,68.449997
20161206174500,26.690001,67.211517,25.093067,25.094999,28.612024,1.413087,1.4,55.150314,55.0,68.449997
20161206180000,26.690001,66.941498,25.093067,25.094999,28.261178,1.429145,1.4,55.150314,55.0,68.449997
20161206181500,26.690001,66.671471,25.093067,25.094999,28.261178,1.429145,1.4,54.9883,55.0,68.449997
20161206183000,26.690001,66.47345,25.093067,25.094999,27.579784,1.429145,1.4,54.664268,55.0,68.449997
