PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161206184500,26.690001,66.023407,25.093067,25.094999,27.20864,1.429145,1.4,54.610264,55.0,68.449997
20161206190000,26.690001,66.113419,25.093067,25.094999,26.574812,1.437174,1.4,54.862289,55.0,68.449997
20161206191500,26.690001,66.023407,25.093067,25.094999,26.574812,1.429145,1.4,54.664268,55.0,68.449997
20161206193000,25.92,65.573357,25.093067,25.094999,25.77928,1.437174,1.4,54.502251,55.0,68.449997
20161206194500,25.92,65.393341,25.093067,25.094999,,1.437174,1.4,54.700272,55.0,68.449997
20161206200000,18.51,65.195328,25.093067,25.094999,25.564502,1.437174,1.4,55.240326,55.0,68.449997
20161206201500,24.24,64.835281,25.093067,25.094999,25.564502,1.417102,1.4,55.240326,55.0,68.449997
20161206203000,24.24,64.745277,25.093067,25.094999,24.55919,1.437174,1.4,55.024303,55.0,68.449997
20161206204500,24.24,64.745277,25.093067,25.094999,24.33989,1.445203,1.4,54.826286,55.0,68.449997
20161206210000,24.24,64.835281,25.093067,25.094999,23.910079,1.445203,1.4,55.024303,55.0,68.449997
20161206211500,24.24,64.835281,25.093067,25.094999,23.910079,1.445203,1.4,54.862289,55.0,68.449997
20161206213000,24.24,64.835281,25.093067,25.094999,23.81748,1.421116,1.4,55.024303,55.0,68.449997
20161206214500,24.24,64.835281,25.093067,25.094999,23.67944,1.445203,1.4,55.240326,55.0,68.449997
20161206220000,24.24,64.745277,25.093067,25.094999,23.791436,1.445203,1.4,55.06031,55.0,68.449997
20161206221500,24.24,64.835281,25.093067,25.094999,23.791436,1.441188,1.4,55.276329,55.0,68.449997
20161206223000,24.24,64.835281,25.093067,25.094999,23.791436,1.441188,1.4,55.186317,55.0,68.449997
20161206224500,24.24,64.745277,25.093067,25.094999,23.930462,1.441188,1.4,55.114311,55.0,68.449997
20161206230000,24.24,65.105316,25.093067,25.094999,23.930462,1.441188,1.4,55.348335,55.0,68.449997
20161206231500,24.24,64.835281,25.093067,25.094999,23.76342,1.445203,1.4,55.312332,55.0,68.449997
20161206233000,27.91,65.105316,25.093067,25.094999,,1.445203,1.4,54.502251,55.0,68.449997
20161206234500,21.530001,64.745277,25.093067,25.094999,,1.441188,1.4,54.9883,55.0,68.449997
20161207000000,21.530001,64.835281,25.093067,25.094999,23.76342,1.445203,1.4,55.348335,55.0,68.449997
20161207001500,21.530001,64.385239,25.093067,25.094999,23.76342,1.445203,1.4,55.150314,55.0,68.449997
20161207003000,21.530001,64.385239,25.093067,25.094999,23.733432,1.445203,1.4,55.186317,55.0,68.449997
20161207004500,21.530001,64.745277,25.093067,25.094999,23.733432,1.449217,1.4,55.06031,55.0,68.449997
20161207010000,21.530001,64.295227,25.093067,25.094999,23.87443,1.445203,1.4,54.898293,55.0,68.449997
20161207011500,31.145,64.295227,23.31999,23.32,23.87443,1.384986,1.4,54.790279,55.0,70.419998
20161207013000,32.130001,64.115219,25.333776,25.334999,23.87443,1.380971,1.4,55.636368,55.0,68.184998
20161207014500,18.615,64.295227,25.333776,25.334999,23.87443,1.384986,1.4,55.47435,55.0,68.184998
20161207020000,16.045,64.205215,25.333776,25.334999,23.87443,1.405058,1.4,55.276329,55.0,68.184998
20161207021500,17.59,64.385239,25.333776,25.334999,23.87443,1.417102,1.4,54.664268,55.0,68.184998
20161207023000,29.565001,64.007202,25.333776,25.334999,23.98544,1.441188,1.4,54.502251,55.0,68.184998
20161207024500,18.26,64.295227,25.333776,25.334999,23.98544,1.437174,1.4,55.276329,55.0,68.184998
20161207030000,26.190001,63.917191,25.333776,25.334999,24.015428,1.445203,1.4,54.952297,55.0,68.184998
20161207031500,26.190001,63.737175,25.333776,25.334999,24.015428,1.453232,1.4,54.502251,55.0,68.184998
20161207033000,21.98,63.737175,25.333776,25.334999,23.733432,1.445203,1.4,54.502251,55.0,68.184998
20161207034500,21.98,64.007202,25.333776,25.334999,23.772464,1.445203,1.4,54.862289,55.0,68.184998
20161207040000,21.98,63.737175,25.333776,25.334999,23.95348,1.445203,1.4,54.862289,55.0,68.184998
20161207041500,21.98,63.917191,25.333776,25.334999,23.95348,1.441188,1.4,54.736275,55.0,68.184998
20161207043000,21.98,63.827187,25.333776,25.334999,23.843456,1.445203,1.4,54.664268,55.0,68.184998
20161207044500,21.98,63.827187,25.333776,25.334999,23.843456,1.441188,1.4,54.862289,55.0,68.184998
20161207050000,21.98,63.737175,25.333776,25.334999,23.843456,1.449217,1.4,54.736275,55.0,68.184998
20161207051500,21.98,64.115219,25.333776,25.334999,23.843456,1.441188,1.4,54.538254,55.0,68.184998
20161207053000,21.98,63.557159,25.333776,25.334999,23.843456,1.445203,1.4,54.790279,55.0,68.184998
20161207054500,21.98,63.557159,25.333776,25.334999,23.843456,1.449217,1.4,54.574257,55.0,68.184998
20161207060000,21.98,63.827187,25.333776,25.334999,23.95348,1.449217,1.4,54.700272,55.0,68.184998
20161207061500,21.209999,63.827187,25.333776,25.334999,23.95348,1.445203,1.4,54.664268,55.0,68.184998
20161207063000,21.209999,63.467148,25.333776,25.334999,23.739025,1.449217,1.4,54.862289,55.0,68.184998
20161207064500,21.209999,63.647163,25.333776,25.334999,23.739025,1.445203,1.4,55.150314,55.0,68.184998
20161207070000,21.209999,64.007202,25.333776,25.334999,23.596055,1.441188,1.4,55.186317,55.0,68.184998
20161207071500,21.209999,63.917191,25.333776,25.334999,23.596055,1.441188,1.4,55.312332,55.0,68.184998
20161207073000,22.01,64.007202,25.333776,25.334999,23.453085,1.445203,1.4,55.312332,55.0,68.184998
20161207074500,22.01,64.115219,25.333776,25.334999,23.559658,1.445203,1.4,55.402344,55.0,68.184998
20161207080000,22.01,64.295227,25.333776,25.334999,23.703614,1.445203,1.4,55.240326,55.0,68.184998
20161207081500,27.605,64.47525,25.333776,25.334999,23.703614,1.445203,1.4,55.312332,55.0,68.184998
20161207083000,27.605,64.655266,25.333776,25.334999,23.739025,1.445203,1.4,55.114311,55.0,68.184998
20161207084500,27.605,64.745277,25.333776,25.334999,23.739025,1.437174,1.4,54.9883,55.0,68.184998
20161207090000,27.605,64.655266,25.333776,25.334999,23.881995,1.417102,1.4,55.348335,55.0,68.184998
20161207091500,28.91,65.105316,25.333776,25.334999,23.881995,1.417102,1.4,55.150314,55.0,68.184998
20161207093000,30.995001,65.753372,25.333776,25.334999,24.063504,1.364914,1.4,55.564358,55.0,68.184998
20161207094500,33.474998,66.023407,25.333776,25.334999,24.20746,1.384986,1.4,54.862289,55.0,68.184998
20161207100000,33.474998,66.671471,25.333776,25.334999,24.38239,1.384986,1.4,55.06031,55.0,68.184998
20161207101500,36.09,66.563461,25.333776,25.334999,24.38239,1.364914,1.4,55.348335,55.0,68.184998
20161207103000,36.09,66.563461,25.333776,25.334999,24.596845,1.368928,1.4,54.862289,55.0,68.184998
20161207104500,36.09,66.851486,25.333776,25.334999,24.882785,1.344841,1.4,54.736275,55.0,68.184998
20161207110000,36.09,67.481552,25.333776,25.334999,25.025755,1.35287,1.4,55.024303,55.0,68.184998
20161207111500,36.09,67.661568,25.333776,25.334999,25.24021,1.360899,1.4,55.024303,55.0,68.184998
20161207113000,36.09,67.751579,25.333776,25.334999,25.52615,1.364914,1.4,55.150314,55.0,68.184998
20161207114500,37.395,68.039612,25.333776,25.334999,25.902224,1.356885,1.4,55.312332,55.0,68.184998
20161207120000,37.395,68.039612,25.333776,25.334999,26.044208,1.344841,1.4,55.240326,55.0,68.184998
20161207121500,37.395,68.039612,25.333776,25.334999,26.328176,1.344841,1.4,54.664268,55.0,68.184998
20161207123000,37.395,68.129616,25.333776,25.334999,26.69439,1.336812,1.4,54.826286,55.0,68.184998
20161207124500,37.395,68.21962,25.333776,25.334999,26.773678,1.332798,1.4,55.024303,55.0,68.184998
20161207130000,37.395,68.399643,25.333776,25.334999,26.91369,1.328784,1.4,54.502251,55.0,68.184998
20161207131500,37.395,68.399643,25.333776,25.334999,26.919521,1.344841,1.4,55.276329,55.0,68.184998
20161207133000,39.355,68.957703,25.333776,25.334999,27.197573,1.348856,1.4,55.312332,55.0,68.184998
20161207134500,39.355,69.137711,25.333776,25.334999,27.26848,1.336812,1.4,54.9883,55.0,68.184998
20161207140000,39.355,68.957703,25.333776,25.334999,27.26848,1.328784,1.4,54.538254,55.0,68.184998
20161207141500,39.355,69.137711,22.948177,22.950001,27.54456,1.397029,1.4,54.574257,55.0,70.834999
20161207143000,33.150002,68.759674,22.948177,22.950001,27.75162,1.421116,1.4,54.37624,55.0,70.834999
20161207144500,34.889999,68.957703,22.948177,22.950001,28.16574,1.372943,1.4,54.448246,55.0,70.834999
20161207150000,34.630001,68.759674,22.948177,22.950001,25.24021,1.372943,1.4,55.276329,55.0,70.834999
20161207151500,35.424999,68.759674,22.948177,22.950001,28.364334,1.368928,1.4,55.312332,55.0,70.834999
20161207153000,35.424999,68.759674,22.948177,22.950001,28.364334,1.380971,1.4,55.312332,55.0,70.834999
20161207154500,40.895,68.849686,22.948177,22.950001,28.364334,1.360899,1.4,54.952297,55.0,70.834999
20161207160000,35.665001,68.399643,22.948177,22.950001,28.22728,1.405058,1.4,54.826286,55.0,70.834999
20161207161500,35.665001,68.579659,22.948177,22.950001,28.364334,1.380971,1.4,55.114311,55.0,70.834999
20161207163000,40.525002,68.579659,22.948177,22.950001,28.22728,1.393015,1.4,55.024303,55.0,70.834999
20161207164500,34.77,68.399643,22.948177,22.950001,28.22728,1.421116,1.4,55.024303,55.0,70.834999
20161207170000,34.77,68.309631,23.376686,23.375,28.158753,1.481333,1.4,54.862289,55.0,70.360001
20161207171500,34.77,68.129616,24.233702,24.235001,28.021699,1.489362,1.4,55.024303,55.0,69.404999
20161207173000,34.77,67.751579,24.233702,24.235001,28.021699,1.481333,1.4,55.150314,55.0,69.404999
20161207174500,34.77,67.751579,24.233702,24.235001,27.884645,1.469289,1.4,54.862289,55.0,69.404999
20161207180000,34.77,67.661568,24.233702,24.235001,28.0277,1.481333,1.4,54.952297,55.0,69.404999
20161207181500,34.77,67.301529,24.233702,24.235001,28.0277,1.489362,1.4,54.898293,55.0,69.404999
20161207183000,34.77,67.661568,24.233702,24.235001,28.0277,1.477318,1.4,54.610264,55.0,69.404999
20161207184500,34.77,67.391541,24.233702,24.235001,28.0277,1.485347,1.4,54.9883,55.0,69.404999
20161207190000,34.77,67.391541,24.233702,24.235001,27.88966,1.493376,1.4,55.024303,55.0,69.404999
20161207191500,34.77,67.301529,24.66221,24.66,27.88966,1.469289,1.4,54.502251,55.0,68.93
20161207193000,31.65,67.121513,24.66221,24.66,27.892703,1.469289,1.4,54.610264,55.0,68.93
20161207194500,31.65,67.031502,24.66221,24.66,27.82319,1.461261,1.4,55.150314,55.0,68.93
20161207200000,31.65,67.391541,24.66221,24.66,28.0277,1.465275,1.4,55.348335,55.0,68.93
20161207201500,31.65,67.031502,24.66221,24.66,27.684164,1.461261,1.4,54.862289,55.0,68.93
20161207203000,31.65,67.301529,24.66221,24.66,27.683756,1.461261,1.4,54.736275,55.0,68.93
20161207204500,31.65,67.031502,24.66221,24.66,27.543744,1.457246,1.4,55.06031,55.0,68.93
20161207210000,31.65,67.121513,24.66221,24.66,27.193714,1.465275,1.4,55.186317,55.0,68.93
20161207211500,31.65,66.761475,24.66221,24.66,27.193714,1.461261,1.4,54.790279,55.0,68.93
20161207213000,31.65,66.671471,24.66221,24.66,27.046885,1.469289,1.4,54.700272,55.0,68.93
20161207214500,31.65,66.941498,24.66221,24.66,26.905887,1.473304,1.4,54.700272,55.0,68.93
20161207220000,31.65,66.761475,24.66221,24.66,26.967104,1.469289,1.4,55.024303,55.0,68.93
20161207221500,31.65,66.671471,24.66221,24.66,26.967104,1.473304,1.4,54.664268,55.0,68.93
20161207223000,25.485001,66.671471,24.66221,24.66,26.69439,1.469289,1.4,54.538254,55.0,68.93
20161207224500,25.485001,66.563461,24.66221,24.66,26.283636,1.465275,1.4,55.276329,55.0,68.93
20161207230000,33.060001,66.293427,24.66221,24.66,26.143624,1.481333,1.4,55.150314,55.0,68.93
20161207231500,33.060001,66.113419,24.66221,24.66,26.143624,1.481333,1.4,54.664268,55.0,68.93
20161207233000,33.060001,66.293427,24.66221,24.66,25.933606,1.473304,1.4,54.502251,55.0,68.93
20161207234500,25.145,66.203423,24.66221,24.66,25.793594,1.473304,1.4,55.186317,55.0,68.93
20161208000000,34.775002,65.843384,24.66221,24.66,25.653582,1.485347,1.4,54.898293,55.0,68.93
20161208001500,34.775002,66.113419,24.66221,24.66,25.653582,1.481333,1.4,54.862289,55.0,68.93
20161208003000,34.775002,66.113419,24.66221,24.66,25.16354,1.461261,1.4,54.664268,55.0,68.93
20161208004500,34.775002,66.293427,24.66221,24.66,25.023528,1.473304,1.4,54.700272,55.0,68.93
20161208010000,34.775002,65.843384,24.66221,24.66,25.023528,1.477318,1.4,54.826286,55.0,68.93
20161208011500,34.775002,65.843384,24.66221,24.66,25.023528,1.477318,1.4,54.502251,55.0,68.93
20161208013000,34.775002,66.203423,24.66221,24.66,25.143412,1.477318,1.4,54.502251,55.0,68.93
20161208014500,34.775002,66.203423,24.66221,24.66,25.143412,1.473304,1.4,54.502251,55.0,68.93
20161208020000,26.785,65.753372,24.66221,24.66,25.121312,1.469289,1.4,54.862289,55.0,68.93
20161208021500,26.785,65.753372,24.66221,24.66,25.121312,1.477318,1.4,54.664268,55.0,68.93
20161208023000,26.785,65.573357,24.66221,24.66,25.121312,1.477318,1.4,54.826286,55.0,68.93
20161208024500,26.785,65.663368,24.66221,24.66,25.05032,1.473304,1.4,54.952297,55.0,68.93
20161208030000,26.785,65.393341,24.66221,24.66,24.908336,1.477318,1.4,54.574257,55.0,68.93
20161208031500,26.785,65.843384,24.66221,24.66,24.908336,1.473304,1.4,54.502251,55.0,68.93
20161208033000,26.785,65.663368,24.66221,24.66,24.624368,1.481333,1.4,54.826286,55.0,68.93
20161208034500,26.785,65.195328,24.66221,24.66,24.482384,1.477318,1.4,54.538254,55.0,68.93
20161208040000,23.57,65.573357,24.66221,24.66,24.411392,1.481333,1.4,54.700272,55.0,68.93
20161208041500,23.57,65.483353,24.66221,24.66,24.411392,1.485347,1.4,54.898293,55.0,68.93
20161208043000,23.57,66.023407,24.66221,24.66,24.09645,1.485347,1.4,54.502251,55.0,68.93
20161208044500,23.57,65.195328,24.66221,24.66,23.95348,1.473304,1.4,54.502251,55.0,68.93
20161208050000,23.57,65.933395,24.66221,24.66,23.772464,1.481333,1.4,54.502251,55.0,68.93
20161208051500,23.57,65.753372,24.66221,24.66,23.772464,1.497391,1.4,54.538254,55.0,68.455002
20161208053000,22.049999,65.285332,25.090717,25.09,23.41339,1.461261,1.4,55.47435,55.0,68.455002
20161208054500,25.965,65.285332,25.090717,25.09,23.165819,1.465275,1.4,54.538254,55.0,68.455002
20161208060000,17.575001,65.105316,25.090717,25.09,23.026793,1.473304,1.4,55.47435,55.0,68.455002
20161208061500,23.575001,64.745277,25.090717,25.09,22.71316,1.469289,1.4,54.574257,55.0,68.455002
20161208063000,23.575001,64.835281,25.090717,25.09,22.57512,1.461261,1.4,54.9883,55.0,68.455002
20161208064500,23.575001,64.925293,25.090717,25.09,22.471012,1.465275,1.4,54.862289,55.0,68.455002
20161208070000,23.575001,64.47525,25.090717,25.09,22.05985,1.481333,1.4,54.502251,55.0,68.455002
20161208071500,31.16,65.105316,25.090717,25.09,21.8159,1.473304,1.4,54.37624,55.0,68.455002
20161208073000,10.115,64.745277,25.577097,25.575001,21.53982,1.364914,1.4,53.674168,55.0,67.915001
20161208074500,2.06,64.745277,25.577097,25.575001,21.53982,1.42513,1.4,55.690369,55.0,67.915001
20161208080000,42.455002,65.105316,25.577097,25.575001,21.427994,1.429145,1.4,57.634563,55.0,67.915001
20161208081500,34.965,64.835281,25.577097,25.575001,21.427994,1.449217,1.4,53.548157,55.0,67.915001
20161208083000,0.0,65.105316,25.577097,25.575001,21.383216,1.421116,1.4,53.188118,55.0,67.915001
20161208084500,6.9,65.195328,25.577097,25.575001,21.243204,1.417102,1.4,56.248428,55.0,67.915001
20161208090000,50.549999,65.285332,25.577097,25.575001,21.195468,1.469289,1.4,56.9865,55.0,67.915001
20161208091500,21.280001,65.753372,25.577097,25.575001,21.124969,1.445203,1.4,52.846085,55.0,67.915001
20161208093000,0.0,65.933395,25.577097,25.575001,21.074768,1.433159,1.4,54.37624,55.0,67.915001
20161208094500,32.174999,65.753372,25.577097,25.575001,20.7908,1.405058,1.4,57.472549,55.0,67.915001
20161208100000,44.939999,66.671471,25.577097,25.575001,20.7908,1.35287,1.4,53.764175,55.0,67.915001
20161208111500,98.080002,66.563461,20.058931,20.059999,20.560977,1.465275,1.4,55.690369,55.0,74.044998
20161208113000,30.895,66.113419,24.1658,24.165001,,1.332798,1.4,53.638168,55.0,69.480003
20161208114500,0.0,65.843384,23.944431,23.945,19.983096,1.332798,1.4,54.124214,55.0,69.730003
20161208120000,35.485001,65.933395,23.568583,23.57,19.843084,1.360899,1.4,57.958595,55.0,70.144997
20161208121500,30.035,64.745277,23.568583,23.57,19.633066,1.405058,1.4,52.936096,55.0,70.144997
20161208123000,0.0,64.745277,23.568583,23.57,19.432993,1.401044,1.4,54.448246,55.0,70.144997
20161208124500,50.880001,64.745277,23.568583,23.57,19.064552,1.473304,1.4,56.788483,55.0,70.144997
20161208130000,0.23,63.647163,23.568583,23.57,18.98608,1.457246,1.4,53.008102,55.0,70.144997
20161208131500,39.805,64.47525,23.997091,23.995001,18.907608,1.421116,1.4,57.958595,55.0,69.669998
20161208133000,7.83,64.295227,23.997091,23.995001,18.829136,1.473304,1.4,52.522053,55.0,69.669998
20161208134500,10.325,64.385239,24.483469,24.485001,18.557,1.421116,1.4,56.086411,55.0,69.129997
20161208140000,38.535,64.205215,24.483469,24.485001,18.345418,1.441188,1.4,53.638168,55.0,69.129997
20161208141500,0.35,64.47525,24.483469,24.485001,18.420932,1.417102,1.4,54.37624,55.0,69.129997
20161208143000,47.215,64.925293,24.05843,24.059999,18.420932,1.376957,1.4,55.312332,55.0,69.599998
20161208144500,0.0,63.647163,24.05843,24.059999,18.210336,1.332798,1.4,53.638168,55.0,69.599998
20161208150000,47.34,63.467148,23.387453,23.385,18.21683,1.453232,1.4,55.276329,55.0,70.345001
20161208151500,0.0,63.557159,23.387453,23.385,18.210336,1.417102,1.4,53.58416,55.0,70.345001
20161208153000,46.805,63.557159,23.387453,23.385,18.21683,1.405058,1.4,54.664268,55.0,70.345001
20161208154500,0.065,63.737175,23.387453,23.385,17.595395,1.409073,1.4,54.610264,55.0,70.345001
20161208160000,42.709999,63.737175,23.387453,23.385,18.290865,1.445203,1.4,54.538254,55.0,70.345001
20161208161500,2.685,64.47525,23.387453,23.385,18.290865,1.35287,1.4,55.564358,55.0,70.345001
20161208163000,32.435001,63.737175,23.387453,23.385,18.290865,1.481333,1.4,53.008102,55.0,70.345001
20161208164500,9.22,64.295227,23.873831,23.875,18.284864,1.445203,1.4,56.014404,55.0,69.805
20161208170000,28.084999,63.827187,23.873831,23.875,18.284864,1.445203,1.4,52.720074,55.0,69.805
20161208171500,18.344999,65.195328,24.36021,24.360001,18.345418,1.401044,1.4,57.148514,55.0,69.264999
20161208173000,21.360001,63.557159,24.788717,24.790001,18.538096,1.489362,1.4,52.648064,55.0,68.790001
20161208174500,24.950001,64.745277,24.788717,24.790001,18.502345,1.473304,1.4,57.472549,55.0,68.790001
20161208180000,11.24,64.385239,24.788717,24.790001,18.502345,1.481333,1.4,52.072006,55.0,68.790001
20161208181500,30.645,64.835281,25.390831,25.389999,18.42338,1.397029,1.4,57.634563,55.0,68.120003
20161208183000,4.505,65.105316,25.390831,25.389999,18.26545,1.441188,1.4,52.180019,55.0,68.120003
20161208184500,41.435001,64.115219,25.390831,25.389999,18.073826,1.437174,1.4,57.67057,55.0,68.120003
20161208190000,0.0,64.115219,25.390831,25.389999,18.073826,1.453232,1.4,52.30603,55.0,68.120003
20161208191500,44.150002,63.737175,25.390831,25.389999,18.073826,1.461261,1.4,57.148514,55.0,68.120003
20161208193000,0.0,63.737175,25.390831,25.389999,17.4758,1.437174,1.4,53.188118,55.0,68.120003
20161208194500,46.130001,63.197121,25.390831,25.389999,17.41664,1.469289,1.4,55.88839,55.0,68.120003
20161208200000,0.0,63.647163,25.390831,25.389999,17.220834,1.429145,1.4,53.710175,55.0,68.120003
20161208201500,46.685001,63.287128,25.390831,25.389999,17.220834,1.481333,1.4,54.502251,55.0,68.120003
20161208203000,0.36,63.017105,25.390831,25.389999,16.986166,1.445203,1.4,54.538254,55.0,68.120003
20161208204500,43.880001,63.557159,25.390831,25.389999,16.868832,1.473304,1.4,54.790279,55.0,68.120003
20161208210000,0.645,62.189022,25.390831,25.389999,16.546733,1.449217,1.4,54.538254,55.0,68.120003
20161208211500,42.145,62.189022,25.390831,25.389999,16.546733,1.481333,1.4,54.9883,55.0,68.120003
20161208213000,0.22,61.918995,25.390831,25.389999,16.142966,1.445203,1.4,54.340233,55.0,68.120003
20161208214500,41.400002,62.27903,25.390831,25.389999,16.142966,1.473304,1.4,55.852386,55.0,68.120003
20161208220000,0.0,61.918995,25.390831,25.389999,16.142966,1.469289,1.4,53.062107,55.0,68.120003
20161208221500,37.825001,62.549057,25.390831,25.389999,16.142966,1.465275,1.4,57.184517,55.0,68.120003
20161208223000,0.635,62.189022,25.390831,25.389999,15.162389,1.473304,1.4,52.55806,55.0,68.120003
20161208224500,23.9,61.918995,25.390831,25.389999,15.165432,1.437174,1.4,57.148514,55.0,68.120003
20161208230000,16.895,61.0009,25.390831,25.389999,15.165432,1.489362,1.4,52.684067,55.0,68.120003
20161208231500,2.495,61.648964,25.390831,25.389999,15.165432,1.445203,1.4,55.564358,55.0,68.120003
20161208233000,39.290001,61.468948,25.390831,25.389999,14.816388,1.453232,1.4,55.186317,55.0,68.120003
20161208234500,0.725,61.0009,25.390831,25.389999,14.816388,1.481333,1.4,53.836185,55.0,68.120003
20161209000000,37.084999,60.910892,25.390831,25.389999,14.698153,1.453232,1.4,56.446445,55.0,68.120003
20161209001500,0.0,61.468948,25.390831,25.389999,14.698153,1.489362,1.4,52.720074,55.0,68.120003
20161209003000,28.879999,61.378937,25.390831,25.389999,14.346151,1.441188,1.4,57.148514,55.0,68.120003
20161209004500,9.29,61.828983,25.390831,25.389999,14.228817,1.481333,1.4,52.900093,55.0,68.120003
20161209010000,10.455,61.378937,25.390831,25.389999,14.222,1.469289,1.4,56.014404,55.0,68.120003
20161209011500,25.995001,61.090912,25.390831,25.389999,14.222,1.461261,1.4,53.872189,55.0,68.120003
20161209013000,0.465,62.09901,25.93508,25.934999,13.86704,1.429145,1.4,54.574257,55.0,67.514999
20161209014500,32.595001,61.468948,25.93508,25.934999,13.642147,1.421116,1.4,55.312332,55.0,67.514999
20161209020000,0.0,60.820885,25.93508,25.934999,13.57124,1.42513,1.4,53.548157,55.0,67.514999
20161209021500,26.690001,60.28083,25.93508,25.934999,13.57124,1.437174,1.4,56.788483,55.0,67.514999
20161209023000,0.0,60.370838,25.93508,25.934999,13.3346,1.445203,1.4,52.522053,55.0,67.514999
20161209024500,11.585,60.730873,25.93508,25.934999,13.21628,1.433159,1.4,56.446445,55.0,67.514999
20161209030000,24.795,60.730873,25.93508,25.934999,13.200096,1.465275,1.4,53.764175,55.0,67.514999
20161209031500,0.025,61.738976,25.93508,25.934999,13.200096,1.429145,1.4,54.286232,55.0,67.514999
20161209033000,31.245001,60.640865,25.93508,25.934999,12.842178,1.429145,1.4,56.662468,55.0,67.514999
20161209034500,0.0,60.010803,25.93508,25.934999,12.842178,1.465275,1.4,52.648064,55.0,67.514999
20161209040000,3.85,60.010803,25.93508,25.934999,12.543913,1.421116,1.4,55.726372,55.0,67.514999
20161209041500,30.825001,60.010803,25.93508,25.934999,12.543913,1.465275,1.4,54.502251,55.0,67.514999
20161209043000,0.065,62.189022,25.93508,25.934999,12.305301,1.445203,1.4,54.088211,55.0,67.514999
20161209044500,22.639999,59.36274,25.93508,25.934999,12.1514,1.437174,1.4,56.572456,55.0,67.514999
20161209050000,14.465,60.550858,25.93508,25.934999,11.940804,1.461261,1.4,53.188118,55.0,67.514999
20161209051500,0.535,61.468948,25.93508,25.934999,11.940804,1.417102,1.4,54.502251,55.0,67.514999
20161209053000,25.110001,60.910892,25.93508,25.934999,11.470805,1.429145,1.4,56.50045,55.0,67.514999
20161209054500,14.88,59.18272,25.93508,25.934999,11.240081,1.453232,1.4,53.296131,55.0,67.514999
20161209060000,0.32,59.830784,25.93508,25.934999,11.098012,1.433159,1.4,54.610264,55.0,67.514999
20161209061500,24.235001,59.56076,25.93508,25.934999,11.098012,1.445203,1.4,56.410442,55.0,67.514999
20161209063000,2.55,58.912693,25.93508,25.934999,10.812072,1.461261,1.4,53.134113,55.0,67.514999
20161209064500,0.0,59.092712,25.93508,25.934999,10.697696,1.433159,1.4,54.898293,55.0,67.514999
20161209070000,23.065001,59.092712,25.93508,25.934999,10.490228,1.437174,1.4,56.338436,55.0,67.514999
20161209071500,0.0,59.272728,25.93508,25.934999,10.490228,1.465275,1.4,53.062107,55.0,67.514999
20161209073000,0.0,58.192619,25.93508,25.934999,10.432547,1.449217,1.4,54.286232,55.0,67.514999
20161209074500,12.95,59.36274,25.93508,25.934999,10.432547,1.437174,1.4,56.248428,55.0,67.514999
20161209080000,22.545,58.642666,25.93508,25.934999,10.201823,1.449217,1.4,54.502251,55.0,67.514999
20161209081500,0.0,59.272728,25.93508,25.934999,10.201823,1.457246,1.4,53.188118,55.0,67.514999
20161209083000,4.525,59.36274,25.93508,25.934999,10.201823,1.429145,1.4,55.726372,55.0,67.514999
20161209084500,27.184999,60.100811,25.93508,25.934999,10.201823,1.445203,1.4,55.150314,55.0,67.514999
20161209090000,0.0,59.36274,25.93508,25.934999,10.220642,1.445203,1.4,53.062107,55.0,67.514999
20161209091500,1.61,59.650764,25.93508,25.934999,10.220642,1.433159,1.4,55.186317,55.0,67.514999
20161209093000,28.68,59.650764,25.93508,25.934999,9.920558,1.441188,1.4,55.438347,55.0,67.514999
20161209094500,0.0,60.730873,25.93508,25.934999,10.050795,1.465275,1.4,53.008102,55.0,67.514999
20161209100000,25.639999,61.55896,25.93508,25.934999,10.164185,1.397029,1.4,56.896492,55.0,67.514999
20161209101500,10.355,60.730873,25.93508,25.934999,10.164185,1.445203,1.4,52.900093,55.0,67.514999
20161209103000,14.24,62.189022,25.93508,25.934999,10.627928,1.397029,1.4,56.734474,55.0,67.514999
20161209104500,15.375,60.730873,25.93508,25.934999,11.017891,1.437174,1.4,53.008102,55.0,67.514999
20161209110000,11.7,61.828983,25.93508,25.934999,11.42584,1.393015,1.4,56.446445,55.0,67.514999
20161209111500,16.495001,62.459045,25.93508,25.934999,11.42584,1.393015,1.4,52.720074,55.0,67.514999
20161209113000,21.745001,62.27903,25.93508,25.934999,12.215456,1.364914,1.4,56.860489,55.0,67.514999
20161209114500,6.92,62.189022,25.93508,25.934999,12.684384,1.393015,1.4,52.30603,55.0,67.514999
20161209120000,37.93,62.747078,25.93508,25.934999,12.921262,1.35287,1.4,57.67057,55.0,67.514999
20161209121500,0.0,63.287128,25.93508,25.934999,12.921262,1.356885,1.4,53.098114,55.0,67.514999
20161209123000,44.389999,62.657066,25.93508,25.934999,13.391329,1.397029,1.4,55.564358,55.0,67.514999
20161209124500,1.145,63.287128,25.93508,25.934999,13.64876,1.356885,1.4,54.610264,55.0,67.514999
20161209130000,32.154999,63.017105,25.93508,25.934999,13.992704,1.405058,1.4,53.386139,55.0,67.514999
20161209131500,24.639999,63.287128,25.93508,25.934999,13.992704,1.389,1.4,57.346535,55.0,67.514999
20161209133000,1.37,63.467148,25.93508,25.934999,14.631054,1.409073,1.4,52.522053,55.0,67.514999
20161209134500,46.055,63.647163,25.93508,25.934999,14.929812,1.437174,1.4,55.960396,55.0,67.514999
20161209140000,4.315,63.287128,25.93508,25.934999,15.0091,1.397029,1.4,55.690369,55.0,67.514999
20161209141500,20.23,63.467148,25.93508,25.934999,15.0091,1.405058,1.4,52.810081,55.0,67.514999
20161209143000,36.564999,63.737175,25.93508,25.934999,15.229216,1.389,1.4,57.868587,55.0,67.514999
20161209144500,0.0,63.287128,25.93508,25.934999,15.229216,1.393015,1.4,53.224121,55.0,67.514999
20161209150000,46.439999,63.467148,25.93508,25.934999,15.817535,1.437174,1.4,54.790279,55.0,67.514999
20161209151500,8.74,63.287128,25.93508,25.934999,15.817535,1.380971,1.4,55.798382,55.0,67.514999
20161209153000,9.48,64.115219,25.93508,25.934999,16.042173,1.413087,1.4,52.396042,55.0,67.514999
20161209154500,48.345001,64.007202,25.93508,25.934999,16.042173,1.421116,1.4,57.274529,55.0,67.514999
20161209160000,0.71,63.737175,25.93508,25.934999,16.042173,1.405058,1.4,54.37624,55.0,67.514999
20161209161500,33.849998,64.205215,25.93508,25.934999,16.042173,1.469289,1.4,53.098114,55.0,67.514999
20161209163000,26.08,63.827187,25.93508,25.934999,16.042173,1.417102,1.4,57.310532,55.0,67.514999
20161209164500,0.0,64.007202,25.93508,25.934999,16.042173,1.453232,1.4,51.855988,55.0,67.514999
20161209170000,49.595001,64.205215,25.93508,25.934999,16.042173,1.437174,1.4,56.536453,55.0,67.514999
20161209171500,0.755,63.737175,25.93508,25.934999,16.042173,1.429145,1.4,54.412243,55.0,67.514999
20161209173000,33.150002,63.647163,25.93508,25.934999,16.042173,1.457246,1.4,53.296131,55.0,67.514999
20161209174500,16.684999,63.287128,25.93508,25.934999,16.042173,1.417102,1.4,56.824486,55.0,67.514999
20161209180000,8.13,62.747078,25.93508,25.934999,16.042173,1.465275,1.4,52.396042,55.0,67.514999
20161209181500,30.139999,61.828983,25.93508,25.934999,16.042173,1.421116,1.4,57.220524,55.0,67.514999
20161209183000,8.705,61.378937,25.93508,25.934999,16.042173,1.469289,1.4,52.594059,55.0,67.514999
20161209184500,14.855,61.648964,25.93508,25.934999,15.249854,1.417102,1.4,56.734474,55.0,67.514999
20161209190000,21.305,61.288933,25.93508,25.934999,15.249854,1.465275,1.4,53.188118,55.0,67.514999
20161209191500,1.295,60.190819,25.93508,25.934999,15.249854,1.437174,1.4,55.402344,55.0,67.514999
20161209193000,33.255001,60.28083,25.93508,25.934999,15.249854,1.445203,1.4,54.538254,55.0,67.514999
20161209194500,0.0,60.370838,25.93508,25.934999,15.249854,1.457246,1.4,53.872189,55.0,67.514999
20161209200000,31.34,60.460846,25.93508,25.934999,14.18902,1.42513,1.4,56.662468,55.0,67.514999
20161209201500,3.775,60.010803,25.93508,25.934999,14.18902,1.473304,1.4,52.810081,55.0,67.514999
20161209203000,8.995,60.100811,25.93508,25.934999,13.972508,1.429145,1.4,56.176422,55.0,67.514999
20161209204500,30.465,59.56076,25.93508,25.934999,13.86602,1.437174,1.4,54.574257,55.0,67.514999
20161209210000,0.0,60.190819,25.93508,25.934999,13.705387,1.461261,1.4,53.548157,55.0,67.514999
20161209211500,25.08,59.740776,25.93508,25.934999,13.705387,1.433159,1.4,56.698471,55.0,67.514999
20161209213000,7.145,59.002701,25.93508,25.934999,13.645904,1.453232,1.4,53.062107,55.0,67.514999
20161209214500,0.195,59.920792,25.93508,25.934999,13.645904,1.445203,1.4,55.150314,55.0,67.514999
20161209220000,26.57,58.732674,25.93508,25.934999,37.17744,1.437174,1.4,55.564358,55.0,67.514999
20161209221500,0.0,58.822685,25.93508,25.934999,13.645904,1.449217,1.4,53.062107,55.0,67.514999
20161209223000,6.24,58.912693,25.93508,25.934999,13.645904,1.441188,1.4,55.690369,55.0,67.514999
20161209224500,26.860001,58.912693,25.93508,25.934999,13.645904,1.429145,1.4,54.610264,55.0,67.514999
20161209230000,0.0,58.192619,25.93508,25.934999,12.642088,1.465275,1.4,53.422142,55.0,67.514999
20161209231500,1.905,58.102612,25.93508,25.934999,12.642088,1.449217,1.4,55.690369,55.0,67.514999
20161209233000,22.195,58.192619,25.93508,25.934999,12.642088,1.441188,1.4,55.924393,55.0,67.514999
20161209234500,5.465,58.102612,25.93508,25.934999,12.642088,1.445203,1.4,53.260128,55.0,67.514999
20161210000000,0.0,58.102612,25.93508,25.934999,12.642088,1.465275,1.4,54.502251,55.0,67.514999
20161210001500,17.615,58.372639,25.93508,25.934999,12.642088,1.445203,1.4,56.374439,55.0,67.514999
20161210003000,22.870001,58.372639,25.93508,25.934999,12.007036,1.437174,1.4,54.574257,55.0,67.514999
20161210004500,0.0,57.922592,25.93508,25.934999,11.527517,1.449217,1.4,53.386139,55.0,67.514999
20161210010000,0.0,57.724571,25.93508,25.934999,11.128272,1.445203,1.4,54.9883,55.0,67.514999
20161210011500,16.465,58.822685,25.93508,25.934999,11.03025,1.437174,1.4,56.338436,55.0,67.514999
20161210013000,19.504999,57.454548,25.93508,25.934999,11.03025,1.457246,1.4,55.438347,55.0,67.514999
20161210014500,0.0,57.274529,25.93508,25.934999,11.03025,1.457246,1.4,53.134113,55.0,67.514999
20161210020000,0.205,57.544556,25.93508,25.934999,11.03025,1.445203,1.4,54.052208,55.0,67.514999
20161210021500,0.0,56.914494,25.346857,25.344999,11.03025,1.368928,1.4,55.186317,55.0,68.169998
20161210023000,4.97,56.824486,27.218008,27.219999,11.03025,1.336812,1.4,55.600361,55.0,66.089996
20161210024500,8.17,56.734474,27.218008,27.219999,11.03025,1.35287,1.4,55.690369,55.0,66.089996
20161210030000,18.17,57.184517,27.218008,27.219999,11.03025,1.384986,1.4,55.312332,55.0,66.089996
20161210031500,11.03,57.184517,27.218008,27.219999,11.03025,1.393015,1.4,54.37624,55.0,66.089996
20161210033000,0.0,57.004501,27.218008,27.219999,11.03025,1.393015,1.4,53.638168,55.0,66.089996
20161210034500,0.0,57.184517,27.218008,27.219999,11.03025,1.389,1.4,53.926193,55.0,66.089996
20161210040000,0.67,56.554459,27.218008,27.219999,11.03025,1.384986,1.4,54.052208,55.0,66.089996
20161210041500,0.0,57.094509,27.218008,27.219999,11.03025,1.384986,1.4,54.412243,55.0,66.089996
20161210043000,0.0,56.914494,27.218008,27.219999,11.03025,1.384986,1.4,54.826286,55.0,66.089996
20161210044500,0.0,56.734474,27.218008,27.219999,11.03025,1.376957,1.4,55.150314,55.0,66.089996
20161210050000,0.0,56.734474,27.218008,27.219999,11.03025,1.380971,1.4,55.186317,55.0,66.089996
20161210051500,0.0,56.464447,27.218008,27.219999,11.03025,1.376957,1.4,55.024303,55.0,66.089996
20161210053000,0.0,56.464447,27.218008,27.219999,8.656965,1.389,1.4,54.37624,55.0,66.089996
20161210054500,7.685,56.374439,27.218008,27.219999,8.656965,1.393015,1.4,54.412243,55.0,66.089996
20161210060000,0.0,56.104412,27.218008,27.219999,8.656965,1.380971,1.4,55.276329,55.0,66.089996
20161210061500,0.0,56.014404,27.218008,27.219999,8.592382,1.384986,1.4,55.348335,55.0,66.089996
20161210063000,0.0,55.726372,27.218008,27.219999,8.404719,1.393015,1.4,55.186317,55.0,66.089996
20161210064500,0.0,56.014404,27.218008,27.219999,8.33915,1.384986,1.4,55.240326,55.0,66.089996
20161210070000,0.0,56.374439,27.218008,27.219999,8.273581,1.380971,1.4,55.47435,55.0,66.089996
20161210071500,0.0,56.824486,27.218008,27.219999,8.144585,1.380971,1.4,55.06031,55.0,66.089996
20161210073000,0.0,56.104412,27.218008,27.219999,8.144585,1.384986,1.4,54.862289,55.0,66.089996
20161210074500,0.0,56.914494,27.218008,27.219999,8.011475,1.384986,1.4,54.37624,55.0,66.089996
20161210080000,5.365,56.284431,27.218008,27.219999,10.976768,1.380971,1.4,55.402344,55.0,66.089996
20161210081500,6.82,56.104412,27.218008,27.219999,11.091875,1.376957,1.4,55.312332,55.0,66.089996
20161210083000,6.82,56.734474,27.218008,27.219999,,1.376957,1.4,55.312332,55.0,66.089996
20161210084500,8.925,56.824486,27.218008,27.219999,11.215125,1.389,1.4,54.664268,55.0,66.089996
20161210090000,8.925,57.454548,27.218008,27.219999,11.800724,1.384986,1.4,55.024303,55.0,66.089996
20161210091500,8.925,57.922592,27.218008,27.219999,12.376463,1.384986,1.4,55.348335,55.0,66.089996
20161210093000,19.030001,58.102612,27.218008,27.219999,13.15712,1.372943,1.4,56.248428,55.0,66.089996
20161210094500,10.27,58.912693,27.218008,27.219999,13.27544,1.372943,1.4,53.188118,55.0,66.089996
20161210100000,0.0,58.912693,27.218008,27.219999,13.57124,1.405058,1.4,55.06031,55.0,66.089996
20161210101500,28.334999,58.912693,27.218008,27.219999,13.900224,1.368928,1.4,56.176422,55.0,66.089996
20161210103000,0.0,59.272728,27.218008,27.219999,14.359615,1.405058,1.4,53.188118,55.0,66.089996
20161210104500,18.75,60.010803,27.218008,27.219999,15.53032,1.368928,1.4,56.698471,55.0,66.089996
20161210110000,15.605,60.28083,27.218008,27.219999,15.178148,1.401044,1.4,53.188118,55.0,66.089996
20161210111500,10.54,60.730873,27.218008,27.219999,15.377388,1.35287,1.4,56.284431,55.0,66.089996
20161210113000,18.684999,60.730873,27.218008,27.219999,16.314904,1.409073,1.4,53.062107,55.0,66.089996
20161210114500,16.004999,62.369041,27.218008,27.219999,16.672567,1.356885,1.4,56.788483,55.0,66.089996
20161210120000,8.59,61.55896,27.218008,27.219999,17.3755,1.405058,1.4,52.522053,55.0,66.089996
20161210121500,38.535,62.657066,27.218008,27.219999,16.76622,1.372943,1.4,57.544556,55.0,66.089996
20161210123000,0.0,62.657066,27.218008,27.219999,17.142464,1.376957,1.4,52.684067,55.0,66.089996
20161210124500,44.919998,62.927094,27.218008,27.219999,15.84771,1.421116,1.4,56.086411,55.0,66.089996
20161210130000,0.89,63.017105,27.218008,27.219999,16.291002,1.368928,1.4,54.664268,55.0,66.089996
20161210131500,25.040001,63.107113,27.218008,27.219999,16.291002,1.405058,1.4,53.008102,55.0,66.089996
20161210133000,32.855,63.287128,27.218008,27.219999,16.498385,1.360899,1.4,57.904594,55.0,66.089996
20161210134500,0.0,63.737175,27.218008,27.219999,16.498385,1.405058,1.4,52.846085,55.0,66.089996
20161210140000,47.860001,64.745277,27.218008,27.219999,16.498385,1.393015,1.4,54.862289,55.0,66.089996
20161210141500,9.465,64.835281,27.218008,27.219999,16.498385,1.360899,1.4,56.410442,55.0,66.089996
20161210143000,10.745,64.295227,27.218008,27.219999,16.498385,1.413087,1.4,52.396042,55.0,66.089996
20161210144500,50.834999,65.105316,27.218008,27.219999,16.498385,1.344841,1.4,57.796581,55.0,66.089996
20161210150000,0.85,64.835281,27.218008,27.219999,16.498385,1.368928,1.4,54.412243,55.0,66.089996
20161210151500,30.440001,64.47525,27.218008,27.219999,16.498385,1.413087,1.4,52.55806,55.0,66.089996
20161210153000,37.965,64.745277,27.218008,27.219999,16.498385,1.360899,1.4,58.120613,55.0,66.089996
20161210154500,0.0,64.835281,27.218008,27.219999,16.498385,1.376957,1.4,52.900093,55.0,66.089996
20161210160000,49.150002,64.745277,27.218008,27.219999,16.498385,1.413087,1.4,54.412243,55.0,66.089996
20161210161500,13.535,64.745277,27.218008,27.219999,16.498385,1.372943,1.4,56.698471,55.0,66.089996
20161210163000,6.24,64.115219,27.218008,27.219999,16.498385,1.409073,1.4,51.982002,55.0,66.089996
20161210164500,49.215,64.835281,27.218008,27.219999,16.498385,1.356885,1.4,57.436546,55.0,66.089996
20161210170000,0.72,64.47525,27.218008,27.219999,16.498385,1.372943,1.4,54.340233,55.0,66.089996
20161210171500,26.545,64.115219,27.218008,27.219999,16.498385,1.409073,1.4,53.188118,55.0,66.089996
20161210173000,32.555,63.647163,27.218008,27.219999,17.22896,1.364914,1.4,57.796581,55.0,66.089996
20161210174500,0.0,63.467148,27.218008,27.219999,17.22896,1.413087,1.4,52.396042,55.0,66.089996
20161210180000,42.880001,62.747078,27.218008,27.219999,17.369074,1.348856,1.4,56.572456,55.0,66.089996
20161210181500,0.625,62.459045,27.218008,27.219999,16.125082,1.368928,1.4,54.37624,55.0,66.089996
20161210183000,36.255001,62.009003,27.218008,27.219999,15.378272,1.360899,1.4,54.340233,55.0,66.089996
20161210184500,0.515,61.828983,27.218008,27.219999,15.20426,1.397029,1.4,54.610264,55.0,66.089996
20161210190000,32.805,61.288933,27.218008,27.219999,14.79014,1.360899,1.4,54.502251,55.0,66.089996
20161210191500,0.14,61.198921,27.218008,27.219999,14.504948,1.397029,1.4,54.736275,55.0,66.089996
20161210193000,35.985001,61.198921,27.218008,27.219999,14.345216,1.360899,1.4,54.898293,55.0,66.089996
20161210194500,0.0,60.910892,27.218008,27.219999,14.185484,1.397029,1.4,53.926193,55.0,66.089996
20161210200000,34.785,60.820885,27.218008,27.219999,14.135283,1.364914,1.4,56.212421,55.0,66.089996
20161210201500,0.0,60.190819,27.218008,27.219999,14.078996,1.397029,1.4,53.260128,55.0,66.089996
20161210203000,26.389999,60.190819,27.218008,27.219999,14.247857,1.376957,1.4,56.9865,55.0,66.089996
20161210204500,2.77,59.830784,27.218008,27.219999,14.028965,1.372943,1.4,52.774078,55.0,66.089996
20161210210000,5.39,59.56076,27.218008,27.219999,13.97465,1.364914,1.4,55.636368,55.0,66.089996
20161210211500,28.83,59.452747,27.218008,27.219999,13.864796,1.397029,1.4,54.37624,55.0,66.089996
20161210213000,0.0,59.740776,27.218008,27.219999,13.759124,1.368928,1.4,53.926193,55.0,66.089996
20161210214500,28.030001,59.830784,27.218008,27.219999,13.427012,1.376957,1.4,56.446445,55.0,66.089996
20161210220000,0.0,58.912693,27.218008,27.219999,12.95482,1.393015,1.4,52.55806,55.0,66.089996
20161210221500,0.0,58.552658,27.218008,27.219999,12.126342,1.368928,1.4,54.826286,55.0,66.089996
20161210223000,23.27,58.372639,27.218008,27.219999,13.914759,1.376957,1.4,56.122414,55.0,66.089996
20161210224500,7.39,58.282631,27.218008,27.219999,13.499908,1.397029,1.4,53.350136,55.0,66.089996
20161210230000,0.0,58.552658,27.218008,27.219999,13.499908,1.372943,1.4,54.37624,55.0,66.089996
20161210231500,15.76,58.102612,27.218008,27.219999,13.431959,1.368928,1.4,56.284431,55.0,66.089996
20161210233000,20.57,57.922592,27.218008,27.219999,12.879476,1.389,1.4,54.340233,55.0,66.089996
20161210234500,0.0,58.372639,27.218008,27.219999,12.92048,1.376957,1.4,53.512154,55.0,66.089996
20161211000000,6.59,58.282631,27.218008,27.219999,12.62468,1.368928,1.4,55.690369,55.0,66.089996
20161211001500,25.49,58.462646,27.218008,27.219999,12.701758,1.376957,1.4,55.150314,55.0,66.089996
20161211003000,0.0,58.462646,27.218008,27.219999,12.619019,1.393015,1.4,52.936096,55.0,66.089996
20161211004500,5.61,58.192619,27.218008,27.219999,12.800936,1.368928,1.4,55.690369,55.0,66.089996
20161211010000,25.15,58.642666,27.218008,27.219999,12.882196,1.376957,1.4,54.790279,55.0,66.089996
20161211011500,0.0,58.552658,27.218008,27.219999,13.002488,1.393015,1.4,53.512154,55.0,66.089996
20161211013000,5.955,58.372639,27.218008,27.219999,13.12278,1.368928,1.4,55.852386,55.0,66.089996
20161211014500,25.950001,58.552658,27.218008,27.219999,13.200096,1.372943,1.4,54.9883,55.0,66.089996
20161211020000,0.0,58.012604,27.218008,27.219999,13.200096,1.393015,1.4,53.062107,55.0,66.089996
20161211021500,2.245,58.462646,27.218008,27.219999,13.200096,1.368928,1.4,55.47435,55.0,66.089996
20161211023000,26.135,58.192619,27.218008,27.219999,13.200096,1.364914,1.4,55.312332,55.0,66.089996
20161211024500,0.0,58.462646,27.218008,27.219999,13.303218,1.393015,1.4,53.098114,55.0,66.089996
20161211030000,3.315,58.552658,27.218008,27.219999,13.303218,1.368928,1.4,55.510353,55.0,66.089996
20161211031500,27.83,58.462646,27.218008,27.219999,13.42351,1.360899,1.4,55.240326,55.0,66.089996
20161211033000,0.0,59.092712,27.218008,27.219999,37.17744,1.389,1.4,52.972099,55.0,66.089996
20161211034500,11.265,58.552658,27.218008,27.219999,13.1255,1.364914,1.4,56.374439,55.0,66.089996
20161211040000,22.940001,58.822685,27.218008,27.219999,13.1255,1.364914,1.4,54.250225,55.0,66.089996
20161211041500,0.67,58.552658,27.218008,27.219999,14.036156,1.393015,1.4,53.926193,55.0,66.089996
20161211043000,24.780001,59.18272,27.218008,27.219999,13.433625,1.368928,1.4,56.896492,55.0,66.089996
20161211044500,10.69,59.56076,27.218008,27.219999,13.98825,1.376957,1.4,53.062107,55.0,66.089996
20161211050000,3.625,60.28083,27.218008,27.219999,14.542875,1.376957,1.4,55.312332,55.0,66.089996
20161211051500,34.259998,60.730873,27.218008,27.219999,14.542875,1.35287,1.4,54.340233,55.0,66.089996
20161211053000,0.695,60.100811,27.218008,27.219999,14.857324,1.393015,1.4,53.872189,55.0,66.089996
20161211054500,32.950001,59.920792,27.218008,27.219999,14.857324,1.360899,1.4,56.374439,55.0,66.089996
20161211060000,0.0,59.830784,27.218008,27.219999,14.802023,1.376957,1.4,52.55806,55.0,66.089996
20161211061500,12.05,59.830784,27.218008,27.219999,14.802023,1.372943,1.4,56.50045,55.0,66.089996
20161211063000,26.17,59.650764,27.218008,27.219999,14.612796,1.35287,1.4,53.836185,55.0,66.089996
20161211064500,0.04,59.36274,27.218008,27.219999,14.612796,1.384986,1.4,53.962196,55.0,66.089996
20161211070000,26.924999,59.18272,27.218008,27.219999,14.48125,1.372943,1.4,56.50045,55.0,66.089996
20161211071500,7.36,59.092712,27.218008,27.219999,14.48125,1.384986,1.4,52.900093,55.0,66.089996
20161211073000,0.0,59.650764,27.218008,27.219999,14.5331,1.356885,1.4,55.348335,55.0,66.089996
20161211074500,31.35,59.272728,27.218008,27.219999,14.5331,1.380971,1.4,55.726372,55.0,66.089996
20161211080000,0.0,59.36274,27.218008,27.219999,14.408864,1.368928,1.4,52.720074,55.0,66.089996
20161211081500,15.285,59.650764,27.218008,27.219999,14.408864,1.35287,1.4,56.572456,55.0,66.089996
20161211083000,18.280001,59.36274,27.218008,27.219999,14.58495,1.397029,1.4,53.188118,55.0,66.089996
20161211084500,0.14,60.190819,27.218008,27.219999,14.826112,1.360899,1.4,54.9883,55.0,66.089996
20161211090000,36.145,60.730873,27.218008,27.219999,14.826112,1.389,1.4,55.276329,55.0,66.089996
20161211091500,0.0,61.55896,27.218008,27.219999,15.32462,1.368928,1.4,54.124214,55.0,66.089996
20161211093000,42.189999,61.828983,27.218008,27.219999,15.706202,1.376957,1.4,55.402344,55.0,66.089996
20161211094500,0.425,62.549057,27.218008,27.219999,15.706202,1.360899,1.4,54.448246,55.0,66.089996
20161211100000,37.584999,64.007202,27.218008,27.219999,15.706202,1.397029,1.4,53.872189,55.0,66.089996
20161211101500,16.4,64.385239,27.218008,27.219999,15.706202,1.324769,1.4,56.572456,55.0,66.089996
20161211103000,19.5,65.105316,27.218008,27.219999,15.706202,1.393015,1.4,52.30603,55.0,66.089996
20161211104500,47.810001,65.933395,27.218008,27.219999,15.706202,1.368928,1.4,58.444645,55.0,66.089996
20161211110000,7.19,67.121513,27.218008,27.219999,15.706202,1.376957,1.4,52.396042,55.0,66.089996
20161211111500,54.814999,67.661568,27.218008,27.219999,15.706202,1.368928,1.4,58.516655,55.0,66.089996
20161211113000,23.955,68.489655,27.218008,27.219999,15.706202,1.376957,1.4,52.55806,55.0,66.089996
20161211114500,13.515,69.227722,27.218008,27.219999,15.706202,1.336812,1.4,56.9865,55.0,66.089996
20161211120000,56.959999,69.407745,27.218008,27.219999,15.706202,1.356885,1.4,54.502251,55.0,66.089996
20161211121500,9.92,69.677765,27.218008,27.219999,15.706202,1.332798,1.4,53.764175,55.0,66.089996
20161211123000,30.889999,70.145813,27.218008,27.219999,15.706202,1.308711,1.4,57.148514,55.0,66.089996
20161211124500,48.549999,70.145813,27.218008,27.219999,15.706202,1.340827,1.4,54.502251,55.0,66.089996
20161211130000,18.775,70.325836,27.218008,27.219999,15.706202,1.332798,1.4,54.214222,55.0,66.089996
20161211131500,25.74,70.685867,27.218008,27.219999,15.706202,1.340827,1.4,55.690369,55.0,66.089996
20161211133000,44.705002,70.775879,27.218008,27.219999,15.706202,1.300682,1.4,55.690369,55.0,66.089996
20161211134500,28.4,70.595863,27.218008,27.219999,29.327095,1.35287,1.4,53.710175,55.0,66.089996
20161211140000,22.035,70.955902,27.218008,27.219999,29.72396,1.332798,1.4,55.024303,55.0,66.089996
20161211141500,29.415001,70.865891,27.218008,27.219999,29.83735,1.312726,1.4,55.564358,55.0,66.089996
20161211143000,37.494999,70.955902,27.218008,27.219999,29.658238,1.324769,1.4,55.798382,55.0,66.089996
20161211144500,43.279999,71.063911,26.792967,26.795,29.592584,1.31674,1.4,55.186317,55.0,66.565002
20161211150000,39.865002,71.243927,26.792967,26.795,29.64032,1.35287,1.4,54.502251,55.0,66.565002
20161211151500,31.325001,71.243927,26.792967,26.795,29.64032,1.356885,1.4,54.250225,55.0,66.565002
20161211153000,30.905001,71.063911,26.792967,26.795,29.813363,1.348856,1.4,54.37624,55.0,66.565002
20161211154500,29.485001,71.153915,26.792967,26.795,29.813363,1.336812,1.4,54.502251,55.0,66.565002
20161211160000,37.415001,70.775879,26.792967,26.795,29.512548,1.344841,1.4,54.898293,55.0,66.565002
20161211161500,30.125,71.243927,26.792967,26.795,29.512548,1.336812,1.4,55.114311,55.0,66.565002
20161211163000,30.125,70.865891,26.792967,26.795,29.178872,1.324769,1.4,55.024303,55.0,66.565002
20161211164500,30.125,70.685867,26.792967,26.795,29.005829,1.332798,1.4,54.9883,55.0,66.565002
20161211170000,30.125,70.685867,26.792967,26.795,28.95267,1.332798,1.4,55.348335,55.0,66.565002
20161211171500,33.02,70.235825,26.792967,26.795,28.95267,1.324769,1.4,55.024303,55.0,66.565002
20161211173000,33.02,69.857788,26.792967,26.795,28.8369,1.340827,1.4,55.186317,55.0,66.565002
20161211174500,33.02,69.497757,26.792967,26.795,28.47956,1.340827,1.4,54.538254,55.0,66.565002
20161211180000,33.02,69.137711,26.792967,26.795,28.411611,1.340827,1.4,54.952297,55.0,66.565002
20161211181500,24.885,68.759674,26.792967,26.795,28.279572,1.336812,1.4,54.898293,55.0,66.565002
20161211183000,29.295,68.399643,26.792967,26.795,28.021325,1.336812,1.4,55.276329,55.0,66.565002
20161211184500,29.295,68.21962,26.792967,26.795,27.633912,1.324769,1.4,55.114311,55.0,66.565002
20161211190000,29.295,68.129616,26.792967,26.795,27.4225,1.336812,1.4,55.024303,55.0,66.565002
20161211191500,29.295,67.751579,26.792967,26.795,27.545427,1.340827,1.4,54.826286,55.0,66.565002
20161211193000,29.295,68.039612,26.792967,26.795,27.131392,1.336812,1.4,54.826286,55.0,66.565002
20161211194500,29.295,67.481552,26.792967,26.795,26.77208,1.328784,1.4,54.610264,55.0,66.565002
20161211200000,29.295,67.301529,26.792967,26.795,26.85351,1.336812,1.4,54.502251,55.0,66.565002
20161211201500,29.295,67.031502,26.792967,26.795,26.72533,1.340827,1.4,54.502251,55.0,66.565002
20161211203000,29.295,66.941498,26.792967,26.795,26.481873,1.336812,1.4,54.574257,55.0,66.565002
20161211204500,29.295,66.941498,26.792967,26.795,26.167424,1.324769,1.4,54.574257,55.0,66.565002
20161211210000,29.295,67.391541,26.792967,26.795,26.037272,1.336812,1.4,54.862289,55.0,66.565002
20161211211500,29.295,67.301529,26.792967,26.795,26.173918,1.336812,1.4,55.024303,55.0,66.565002
20161211213000,29.295,67.121513,26.792967,26.795,26.244502,1.31674,1.4,55.150314,55.0,66.565002
20161211214500,29.295,67.571564,26.792967,26.795,26.380655,1.332798,1.4,55.186317,55.0,66.565002
20161211220000,29.295,67.301529,26.792967,26.795,26.516808,1.328784,1.4,55.150314,55.0,66.565002
