PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161211221500,29.295,67.211517,26.792967,26.795,26.516808,1.324769,1.4,55.186317,55.0,66.565002
20161211223000,29.295,67.121513,26.792967,26.795,26.516808,1.312726,1.4,55.150314,55.0,66.565002
20161211224500,29.295,67.031502,26.792967,26.795,26.517879,1.324769,1.4,55.312332,55.0,66.565002
20161211230000,29.295,66.941498,26.792967,26.795,26.789114,1.324769,1.4,55.312332,55.0,66.565002
20161211231500,31.915001,67.751579,26.792967,26.795,26.789114,1.324769,1.4,55.348335,55.0,66.565002
20161211233000,33.869999,67.751579,26.792967,26.795,26.789114,1.324769,1.4,55.276329,55.0,66.565002
20161211234500,33.869999,67.751579,26.792967,26.795,26.925267,1.320755,1.4,55.150314,55.0,66.565002
20161212000000,33.869999,67.661568,26.792967,26.795,26.925267,1.31674,1.4,55.276329,55.0,66.565002
20161212001500,33.869999,67.391541,26.792967,26.795,26.925267,1.324769,1.4,55.240326,55.0,66.565002
20161212003000,33.869999,67.301529,26.792967,26.795,27.06142,1.320755,1.4,55.150314,55.0,66.565002
20161212004500,33.869999,67.481552,26.792967,26.795,27.13044,1.312726,1.4,55.186317,55.0,66.565002
20161212010000,33.869999,67.571564,26.367928,26.370001,27.13044,1.31674,1.4,55.348335,55.0,67.035004
20161212011500,33.869999,67.571564,26.367928,26.370001,27.13044,1.336812,1.4,55.510353,55.0,67.035004
20161212013000,35.685001,67.571564,26.367928,26.370001,27.13044,1.344841,1.4,54.9883,55.0,67.035004
20161212014500,35.685001,67.391541,26.367928,26.370001,27.267086,1.336812,1.4,54.862289,55.0,67.035004
20161212020000,35.685001,67.031502,26.367928,26.370001,27.267086,1.332798,1.4,54.862289,55.0,67.035004
20161212021500,35.685001,67.301529,26.367928,26.370001,27.267086,1.332798,1.4,54.538254,55.0,67.035004
20161212023000,37.470001,67.391541,26.367928,26.370001,27.267086,1.328784,1.4,54.862289,55.0,67.035004
20161212024500,35.935001,67.391541,26.367928,26.370001,27.197573,1.324769,1.4,54.502251,55.0,67.035004
20161212030000,34.255001,67.751579,26.367928,26.370001,27.197573,1.332798,1.4,54.610264,55.0,67.035004
20161212031500,34.255001,67.661568,26.367928,26.370001,27.058547,1.328784,1.4,55.186317,55.0,67.035004
20161212033000,34.255001,67.751579,26.367928,26.370001,27.193714,1.320755,1.4,55.024303,55.0,67.035004
20161212034500,34.255001,68.039612,26.367928,26.370001,27.540378,1.31674,1.4,55.186317,55.0,67.035004
20161212040000,42.084999,68.129616,25.942886,25.945,27.540378,1.344841,1.4,55.150314,55.0,67.510002
20161212041500,34.564999,67.859589,25.942886,25.945,27.540378,1.340827,1.4,55.348335,55.0,67.510002
20161212043000,38.630001,68.039612,25.942886,25.945,27.681376,1.336812,1.4,54.9883,55.0,67.510002
20161212044500,38.630001,68.21962,25.942886,25.945,27.822374,1.336812,1.4,54.9883,55.0,67.510002
20161212050000,38.630001,68.399643,25.942886,25.945,28.102976,1.336812,1.4,55.024303,55.0,67.510002
20161212051500,38.630001,68.21962,25.942886,25.945,28.102976,1.332798,1.4,55.114311,55.0,67.510002
20161212053000,38.630001,68.21962,25.942886,25.945,28.600005,1.336812,1.4,55.024303,55.0,67.510002
20161212054500,38.630001,68.129616,25.942886,25.945,28.742975,1.336812,1.4,55.024303,55.0,67.510002
20161212060000,38.630001,68.039612,25.942886,25.945,28.742975,1.324769,1.4,55.024303,55.0,67.510002
20161212061500,38.630001,68.21962,25.942886,25.945,28.742975,1.324769,1.4,54.952297,55.0,67.510002
20161212063000,38.630001,68.129616,25.942886,25.945,28.600005,1.332798,1.4,54.952297,55.0,67.510002
20161212064500,38.630001,68.129616,25.942886,25.945,28.600005,1.328784,1.4,54.9883,55.0,67.510002
20161212070000,38.630001,68.039612,25.942886,25.945,28.88603,1.328784,1.4,54.9883,55.0,67.510002
20161212071500,38.630001,68.309631,25.942886,25.945,28.88603,1.324769,1.4,55.186317,55.0,67.510002
20161212073000,38.630001,68.21962,25.942886,25.945,28.88603,1.324769,1.4,55.186317,55.0,67.510002
20161212074500,38.630001,68.399643,25.942886,25.945,29.029986,1.324769,1.4,55.186317,55.0,67.510002
20161212080000,38.630001,68.489655,25.942886,25.945,29.029986,1.324769,1.4,55.186317,55.0,67.510002
20161212081500,38.630001,68.759674,25.942886,25.945,29.029986,1.324769,1.4,55.276329,55.0,67.510002
20161212083000,41.025002,68.849686,25.942886,25.945,29.681324,1.320755,1.4,55.510353,55.0,67.510002
20161212084500,41.025002,69.137711,25.942886,25.945,29.971208,1.320755,1.4,54.502251,55.0,67.510002
20161212090000,41.025002,69.587761,25.942886,25.945,30.478505,1.324769,1.4,54.574257,55.0,68.059998
20161212091500,41.025002,69.857788,25.445515,25.445,30.623447,1.348856,1.4,54.9883,55.0,68.059998
20161212093000,41.025002,70.775879,25.445515,25.445,31.348157,1.344841,1.4,55.348335,55.0,68.059998
20161212094500,42.474998,71.423943,25.445515,25.445,31.782983,1.324769,1.4,55.150314,55.0,68.059998
20161212100000,48.139999,71.783981,25.445515,25.445,32.145338,1.31674,1.4,54.952297,55.0,68.059998
20161212101500,44.299999,72.162018,25.445515,25.445,32.48493,1.35287,1.4,54.448246,55.0,68.059998
20161212103000,48.014999,72.972099,25.445515,25.445,33.2144,1.336812,1.4,54.898293,55.0,68.059998
20161212104500,48.014999,72.792084,25.445515,25.445,33.494254,1.328784,1.4,54.826286,55.0,68.059998
20161212110000,48.014999,73.260132,25.445515,25.445,33.728582,1.320755,1.4,54.736275,55.0,68.059998
20161212111500,48.014999,72.972099,25.445515,25.445,33.728582,1.340827,1.4,54.790279,55.0,68.059998
20161212113000,46.555,73.89019,25.445515,25.445,35.156871,1.340827,1.4,55.276329,55.0,68.059998
20161212114500,46.555,74.628265,25.445515,25.445,35.419147,1.324769,1.4,55.312332,55.0,68.059998
20161212120000,46.555,74.268227,24.875805,24.875,35.798672,1.340827,1.4,55.402344,55.0,68.695
20161212121500,47.860001,74.808289,24.875805,24.875,35.798672,1.336812,1.4,55.186317,55.0,68.695
20161212123000,47.860001,74.448242,24.875805,24.875,35.69793,1.332798,1.4,55.186317,55.0,68.695
20161212124500,47.860001,74.718277,24.875805,24.875,35.82611,1.340827,1.4,55.186317,55.0,68.695
20161212130000,47.860001,74.718277,24.875805,24.875,36.08247,1.360899,1.4,55.312332,55.0,68.695
20161212131500,50.110001,74.538254,24.392895,24.395,36.08247,1.360899,1.4,54.862289,55.0,69.230003
20161212133000,50.110001,74.718277,24.392895,24.395,36.08247,1.384986,1.4,55.024303,55.0,69.230003
20161212134500,50.110001,74.268227,24.392895,24.395,36.27474,1.368928,1.4,54.826286,55.0,69.230003
20161212140000,50.110001,73.800186,24.392895,24.395,36.14656,1.368928,1.4,54.502251,55.0,69.230003
20161212141500,43.775002,73.89019,24.392895,24.395,36.169323,1.35287,1.4,54.538254,55.0,69.230003
20161212143000,49.5,73.800186,24.392895,24.395,35.928824,1.380971,1.4,54.412243,55.0,69.230003
20161212144500,42.459999,73.530151,24.392895,24.395,35.615854,1.364914,1.4,54.9883,55.0,69.230003
20161212150000,41.955002,73.17012,24.392895,24.395,35.493182,1.332798,1.4,54.862289,55.0,69.230003
20161212151500,48.209999,73.17012,24.392895,24.395,35.493182,1.332798,1.4,54.700272,55.0,69.230003
20161212153000,48.209999,73.440147,22.079626,22.08,35.635336,1.320755,1.4,54.9883,55.0,71.800003
20161212154500,48.209999,73.17012,21.596722,21.594999,35.903528,1.31674,1.4,54.9883,55.0,72.334999
20161212160000,48.209999,72.792084,21.171682,21.17,35.698355,1.336812,1.4,54.862289,55.0,72.809998
20161212161500,48.209999,72.792084,20.500706,20.5,35.698355,1.368928,1.4,54.9883,55.0,73.555
20161212163000,48.209999,72.792084,20.500706,20.5,35.500832,1.437174,1.4,54.898293,55.0,73.555
20161212164500,48.209999,72.252029,21.044954,21.045,35.429432,1.489362,1.4,54.700272,55.0,72.949997
20161212170000,44.66,72.072006,21.959841,21.959999,35.361398,1.477318,1.4,54.412243,55.0,71.934998
20161212171500,44.66,71.964005,21.959841,21.959999,35.285561,1.489362,1.4,54.538254,55.0,71.934998
20161212173000,47.845001,71.783981,22.38835,22.389999,35.20578,1.473304,1.4,55.438347,55.0,71.455002
20161212174500,43.395,71.69397,22.816856,22.815001,34.913516,1.481333,1.4,54.574257,55.0,70.980003
20161212180000,47.775002,71.423943,23.317703,23.32,34.77449,1.453232,1.4,54.538254,55.0,70.425003
20161212181500,42.57,71.333939,23.317703,23.32,34.77449,1.465275,1.4,55.312332,55.0,70.425003
20161212183000,42.57,71.063911,23.317703,23.32,34.565951,1.465275,1.4,55.150314,55.0,70.425003
20161212184500,42.57,71.063911,23.317703,23.32,34.474338,1.465275,1.4,55.150314,55.0,70.425003
20161212190000,42.57,71.063911,23.317703,23.32,34.334326,1.473304,1.4,55.186317,55.0,70.425003
20161212191500,42.57,70.955902,23.317703,23.32,34.519779,1.469289,1.4,55.150314,55.0,70.425003
20161212193000,42.57,70.865891,23.317703,23.32,34.44928,1.469289,1.4,55.114311,55.0,70.425003
20161212194500,42.57,70.685867,23.317703,23.32,34.308282,1.469289,1.4,55.186317,55.0,70.425003
20161212200000,42.57,70.595863,23.317703,23.32,34.308282,1.469289,1.4,55.186317,55.0,70.425003
20161212201500,42.57,70.595863,23.317703,23.32,33.634266,1.473304,1.4,55.06031,55.0,70.425003
20161212203000,42.57,70.685867,23.317703,23.32,34.350272,1.453232,1.4,55.186317,55.0,70.425003
20161212204500,42.57,70.595863,23.317703,23.32,34.350272,1.473304,1.4,55.150314,55.0,70.425003
20161212210000,42.57,70.685867,23.317703,23.32,34.350272,1.469289,1.4,55.186317,55.0,70.425003
20161212211500,42.57,70.685867,23.317703,23.32,34.208288,1.469289,1.4,55.348335,55.0,70.425003
20161212213000,42.57,70.685867,23.317703,23.32,34.39029,1.465275,1.4,55.186317,55.0,70.425003
20161212214500,42.57,70.685867,23.317703,23.32,34.53326,1.457246,1.4,55.150314,55.0,70.425003
20161212220000,42.57,70.685867,23.317703,23.32,34.53326,1.469289,1.4,55.312332,55.0,70.425003
20161212221500,42.57,70.685867,23.317703,23.32,34.716248,1.473304,1.4,55.240326,55.0,70.425003
20161212223000,42.57,70.685867,23.317703,23.32,34.716248,1.461261,1.4,55.240326,55.0,70.425003
20161212224500,42.57,70.595863,23.317703,23.32,34.572292,1.473304,1.4,55.240326,55.0,70.425003
20161212230000,42.57,70.505852,23.317703,23.32,,1.469289,1.4,55.186317,55.0,70.425003
20161212231500,42.57,70.595863,23.317703,23.32,,1.473304,1.4,55.348335,55.0,70.425003
20161212233000,42.57,70.235825,23.317703,23.32,34.428336,1.469289,1.4,55.186317,55.0,70.425003
20161212234500,42.57,70.505852,23.317703,23.32,34.428336,1.453232,1.4,55.240326,55.0,70.425003
20161213000000,42.57,70.235825,23.317703,23.32,34.609352,1.449217,1.4,55.186317,55.0,70.425003
20161213001500,42.57,70.235825,23.317703,23.32,34.609352,1.469289,1.4,55.150314,55.0,70.425003
20161213003000,42.57,69.857788,23.317703,23.32,34.609352,1.457246,1.4,55.06031,55.0,70.425003
20161213004500,42.57,69.857788,23.317703,23.32,34.609352,1.469289,1.4,54.898293,55.0,70.425003
20161213010000,42.57,69.857788,23.317703,23.32,34.391939,1.473304,1.4,54.952297,55.0,70.425003
20161213011500,42.57,69.767776,23.317703,23.32,34.246997,1.465275,1.4,54.826286,55.0,70.425003
20161213013000,42.57,69.677765,23.317703,23.32,34.102055,1.469289,1.4,54.826286,55.0,70.425003
20161213014500,42.57,69.497757,23.317703,23.32,34.102055,1.453232,1.4,54.862289,55.0,70.425003
20161213020000,42.57,69.857788,23.317703,23.32,34.102055,1.465275,1.4,54.790279,55.0,70.425003
20161213021500,42.57,69.677765,23.317703,23.32,34.27962,1.469289,1.4,54.826286,55.0,70.425003
20161213023000,42.57,69.767776,23.317703,23.32,34.27962,1.465275,1.4,54.736275,55.0,70.425003
20161213024500,42.57,69.587761,23.317703,23.32,34.425548,1.469289,1.4,54.826286,55.0,70.425003
20161213030000,42.57,69.857788,23.317703,23.32,34.425548,1.469289,1.4,54.790279,55.0,70.425003
20161213031500,42.57,69.677765,23.317703,23.32,34.425548,1.477318,1.4,54.574257,55.0,70.425003
20161213033000,42.57,69.587761,23.317703,23.32,34.425548,1.473304,1.4,54.700272,55.0,70.425003
20161213034500,42.57,69.767776,23.317703,23.32,34.425548,1.469289,1.4,54.664268,55.0,70.425003
20161213040000,42.57,69.767776,23.317703,23.32,34.571476,1.477318,1.4,54.610264,55.0,70.425003
20161213041500,42.57,69.587761,23.317703,23.32,34.571476,1.477318,1.4,54.700272,55.0,70.425003
20161213043000,42.57,69.497757,23.317703,23.32,34.717404,1.465275,1.4,54.664268,55.0,70.425003
20161213044500,42.57,69.9478,23.317703,23.32,34.717404,1.481333,1.4,54.862289,55.0,70.425003
20161213050000,42.57,69.767776,23.317703,23.32,34.717404,1.477318,1.4,54.826286,55.0,70.425003
20161213051500,42.57,69.767776,23.317703,23.32,34.717404,1.477318,1.4,54.898293,55.0,70.425003
20161213053000,42.57,69.767776,23.317703,23.32,34.717404,1.477318,1.4,54.826286,55.0,70.425003
20161213054500,42.57,69.677765,23.317703,23.32,,1.469289,1.4,54.826286,55.0,70.425003
20161213060000,42.57,70.055801,23.317703,23.32,34.717404,1.469289,1.4,54.9883,55.0,70.425003
20161213061500,42.57,69.9478,23.317703,23.32,34.717404,1.461261,1.4,54.952297,55.0,70.425003
20161213063000,42.57,70.235825,23.317703,23.32,34.717404,1.473304,1.4,55.024303,55.0,70.425003
20161213064500,42.57,70.235825,23.317703,23.32,34.717404,1.477318,1.4,55.024303,55.0,70.425003
20161213070000,42.57,70.505852,23.317703,23.32,34.717404,1.469289,1.4,55.348335,55.0,70.425003
20161213071500,45.845001,70.235825,23.317703,23.32,34.717404,1.481333,1.4,54.952297,55.0,70.425003
20161213073000,45.845001,70.235825,23.317703,23.32,34.717404,1.469289,1.4,54.502251,55.0,70.425003
20161213074500,45.845001,70.325836,23.317703,23.32,34.790368,1.473304,1.4,54.610264,55.0,70.425003
20161213080000,45.845001,70.685867,23.317703,23.32,34.790368,1.477318,1.4,54.664268,55.0,70.425003
20161213081500,45.845001,71.063911,23.317703,23.32,34.936296,1.461261,1.4,55.024303,55.0,70.425003
20161213083000,47.945,71.333939,23.317703,23.32,35.082224,1.465275,1.4,55.47435,55.0,70.425003
20161213084500,49.099998,70.955902,23.317703,23.32,35.228152,1.445203,1.4,54.862289,55.0,70.425003
20161213090000,49.099998,71.69397,23.317703,23.32,35.592972,1.429145,1.4,55.150314,55.0,70.425003
20161213091500,46.830002,72.522057,23.317703,23.32,35.592972,1.421116,1.4,55.510353,55.0,70.425003
20161213093000,44.855,72.432045,23.317703,23.32,36.030756,1.421116,1.4,54.826286,55.0,70.425003
20161213094500,50.009998,72.432045,23.317703,23.32,36.760396,1.429145,1.4,54.898293,55.0,70.425003
20161213100000,50.009998,72.702072,23.317703,23.32,36.760396,1.433159,1.4,54.862289,55.0,70.425003
20161213101500,50.009998,72.792084,23.317703,23.32,36.760396,1.449217,1.4,54.862289,55.0,70.425003
20161213103000,50.009998,73.530151,23.317703,23.32,36.760396,1.461261,1.4,54.898293,55.0,70.425003
20161213104500,50.009998,73.080109,23.317703,23.32,36.760396,1.433159,1.4,55.024303,55.0,70.425003
20161213110000,50.009998,72.882088,23.317703,23.32,36.760396,1.405058,1.4,54.9883,55.0,70.425003
20161213111500,50.009998,73.620163,23.317703,23.32,37.198741,1.417102,1.4,55.114311,55.0,70.425003
20161213113000,50.009998,73.350136,23.317703,23.32,37.339739,1.384986,1.4,55.150314,55.0,70.425003
20161213114500,50.009998,73.620163,23.317703,23.32,37.41459,1.384986,1.4,55.186317,55.0,70.425003
20161213120000,51.169998,73.530151,23.317703,23.32,37.274578,1.364914,1.4,54.9883,55.0,70.425003
20161213121500,51.169998,73.080109,23.317703,23.32,37.621735,1.376957,1.4,54.700272,55.0,70.425003
20161213123000,51.169998,73.17012,23.317703,23.32,37.694036,1.384986,1.4,54.862289,55.0,70.425003
20161213124500,51.169998,73.440147,23.317703,23.32,37.752533,1.368928,1.4,54.952297,55.0,70.425003
20161213130000,51.169998,73.89019,23.317703,23.32,37.538486,1.340827,1.4,55.114311,55.0,70.425003
20161213131500,51.169998,73.080109,23.317703,23.32,37.538486,1.364914,1.4,54.790279,55.0,70.425003
20161213133000,51.169998,73.530151,23.317703,23.32,37.189357,1.344841,1.4,54.538254,55.0,70.425003
20161213134500,51.169998,73.620163,23.317703,23.32,37.26635,1.368928,1.4,54.538254,55.0,70.425003
20161213140000,46.41,73.530151,23.317703,23.32,,1.360899,1.4,55.024303,55.0,70.425003
20161213141500,49.665001,73.17012,22.265089,22.264999,36.92618,1.324769,1.4,55.186317,55.0,71.595001
20161213143000,49.665001,73.530151,21.695379,21.695,,1.324769,1.4,55.240326,55.0,72.224998
20161213144500,49.665001,73.080109,21.27034,21.27,37.198316,1.356885,1.4,55.240326,55.0,72.699997
20161213150000,49.665001,72.882088,21.27034,21.27,37.409898,1.348856,1.4,55.276329,55.0,72.699997
20161213151500,49.665001,73.17012,21.27034,21.27,37.272844,1.405058,1.4,55.150314,55.0,72.699997
20161213153000,49.665001,73.080109,21.27034,21.27,37.13579,1.481333,1.4,55.024303,55.0,72.699997
20161213154500,49.665001,72.882088,21.886919,21.885,37.20736,1.469289,1.4,54.898293,55.0,72.014999
20161213160000,49.665001,72.882088,21.886919,21.885,37.06932,1.477318,1.4,54.862289,55.0,72.014999
20161213161500,49.665001,72.792084,21.886919,21.885,37.0003,1.445203,1.4,54.664268,55.0,72.014999
20161213163000,49.665001,72.612061,21.886919,21.885,36.875588,1.481333,1.4,54.538254,55.0,72.014999
20161213164500,46.224998,72.432045,22.315428,22.315001,36.581828,1.453232,1.4,54.700272,55.0,71.540001
20161213170000,46.224998,72.252029,22.315428,22.315001,36.504512,1.473304,1.4,54.664268,55.0,71.540001
20161213171500,46.224998,72.162018,22.743935,22.745001,36.3645,1.489362,1.4,54.502251,55.0,71.059998
20161213173000,46.224998,71.783981,23.288185,23.290001,36.211755,1.457246,1.4,54.502251,55.0,70.459999
20161213174500,42.855,71.333939,23.288185,23.290001,36.267056,1.461261,1.4,55.186317,55.0,70.459999
20161213180000,56.689999,71.063911,23.288185,23.290001,35.983088,1.473304,1.4,54.088211,55.0,70.459999
20161213181500,45.055,70.865891,23.288185,23.290001,35.983088,1.461261,1.4,53.962196,55.0,70.459999
20161213183000,47.279999,70.955902,23.288185,23.290001,35.628128,1.465275,1.4,54.952297,55.0,70.459999
20161213184500,40.505001,70.775879,23.288185,23.290001,35.486144,1.465275,1.4,54.37624,55.0,70.459999
20161213190000,39.419998,70.955902,23.288185,23.290001,35.273168,1.453232,1.4,55.348335,55.0,70.459999
20161213191500,59.110001,70.685867,23.288185,23.290001,35.273168,1.465275,1.4,55.024303,55.0,70.459999
20161213193000,41.244999,70.685867,23.288185,23.290001,34.847216,1.449217,1.4,55.240326,55.0,70.459999
20161213194500,47.900002,70.775879,23.288185,23.290001,34.847216,1.473304,1.4,54.502251,55.0,70.459999
20161213200000,47.814999,70.775879,23.288185,23.290001,34.705232,1.457246,1.4,55.186317,55.0,70.459999
20161213201500,39.494999,70.685867,23.288185,23.290001,34.705232,1.449217,1.4,55.690369,55.0,70.459999
20161213203000,47.014999,70.505852,23.288185,23.290001,34.67623,1.469289,1.4,54.538254,55.0,70.459999
20161213204500,47.82,70.235825,23.288185,23.290001,34.53326,1.477318,1.4,53.998199,55.0,70.459999
20161213210000,47.299999,69.857788,23.288185,23.290001,,1.469289,1.4,54.610264,55.0,70.459999
20161213211500,45.349998,69.857788,23.288185,23.290001,34.066304,1.469289,1.4,54.502251,55.0,70.459999
20161213213000,56.345001,69.767776,23.288185,23.290001,34.032865,1.441188,1.4,56.050407,55.0,70.459999
20161213214500,51.009998,69.587761,23.288185,23.290001,33.889895,1.473304,1.4,54.412243,55.0,70.459999
20161213220000,45.830002,69.587761,23.288185,23.290001,33.92449,1.461261,1.4,55.564358,55.0,70.459999
20161213221500,44.400002,69.587761,23.288185,23.290001,33.92449,1.457246,1.4,54.826286,55.0,70.459999
20161213223000,52.16,69.857788,23.288185,23.290001,34.068446,1.465275,1.4,55.510353,55.0,70.459999
20161213224500,44.5,70.235825,23.288185,23.290001,33.92449,1.461261,1.4,55.726372,55.0,70.459999
20161213230000,43.994999,70.415848,23.288185,23.290001,33.708556,1.457246,1.4,55.636368,55.0,70.459999
20161213231500,53.195,69.857788,23.288185,23.290001,33.708556,1.473304,1.4,54.538254,55.0,70.459999
20161213233000,46.025002,69.9478,23.288185,23.290001,33.420644,1.465275,1.4,54.862289,55.0,70.459999
20161213234500,47.095001,69.677765,23.288185,23.290001,33.276688,1.465275,1.4,54.736275,55.0,70.459999
20161214000000,58.014999,69.9478,23.288185,23.290001,33.060754,1.461261,1.4,55.348335,55.0,70.459999
20161214001500,43.779999,69.317734,23.288185,23.290001,33.060754,1.445203,1.4,54.502251,55.0,70.459999
20161214003000,37.700001,69.227722,23.288185,23.290001,32.412952,1.473304,1.4,55.402344,55.0,70.459999
20161214004500,43.535,68.957703,23.288185,23.290001,32.435222,1.473304,1.4,55.150314,55.0,70.459999
20161214010000,44.209999,68.957703,23.288185,23.290001,31.981084,1.453232,1.4,55.186317,55.0,70.459999
20161214011500,44.209999,68.759674,22.565689,22.565001,31.981084,1.356885,1.4,54.736275,55.0,71.260002
20161214013000,45.599998,68.759674,23.872629,23.875,31.348157,1.376957,1.4,54.664268,55.0,69.809998
20161214014500,41.935001,68.489655,23.872629,23.875,31.348157,1.417102,1.4,54.412243,55.0,69.809998
20161214020000,37.424999,68.21962,23.872629,23.875,31.130744,1.429145,1.4,55.114311,55.0,69.809998
20161214021500,44.334999,68.489655,23.872629,23.875,31.130744,1.421116,1.4,54.700272,55.0,69.809998
20161214023000,39.584999,68.309631,23.872629,23.875,30.985802,1.453232,1.4,54.340233,55.0,69.809998
20161214024500,42.119999,68.399643,23.872629,23.875,30.84086,1.453232,1.4,54.448246,55.0,69.809998
20161214030000,40.689999,68.309631,23.872629,23.875,30.850312,1.437174,1.4,55.312332,55.0,69.809998
20161214031500,40.689999,68.399643,23.872629,23.875,30.850312,1.453232,1.4,54.736275,55.0,69.809998
20161214033000,40.689999,68.309631,23.872629,23.875,30.485492,1.445203,1.4,54.538254,55.0,69.809998
20161214034500,40.689999,68.039612,23.872629,23.875,30.485492,1.453232,1.4,54.502251,55.0,69.809998
20161214040000,38.244999,68.129616,23.872629,23.875,30.193636,1.449217,1.4,54.736275,55.0,69.809998
20161214041500,38.244999,68.489655,23.872629,23.875,30.193636,1.437174,1.4,54.862289,55.0,69.809998
20161214043000,38.244999,68.039612,23.872629,23.875,29.974744,1.453232,1.4,54.736275,55.0,69.809998
20161214044500,38.244999,68.309631,23.872629,23.875,29.828816,1.453232,1.4,54.664268,55.0,69.809998
20161214050000,38.244999,67.859589,23.872629,23.875,29.463996,1.453232,1.4,54.502251,55.0,69.809998
20161214051500,34.575001,67.751579,23.872629,23.875,29.463996,1.449217,1.4,55.186317,55.0,69.809998
20161214053000,34.575001,67.661568,23.872629,23.875,28.80732,1.453232,1.4,55.150314,55.0,69.809998
20161214054500,34.575001,67.481552,23.872629,23.875,28.80732,1.461261,1.4,55.06031,55.0,69.809998
20161214060000,34.575001,67.481552,23.872629,23.875,28.369536,1.453232,1.4,54.9883,55.0,69.809998
20161214061500,34.575001,66.563461,23.872629,23.875,28.369536,1.473304,1.4,54.862289,55.0,69.809998
20161214063000,34.575001,66.761475,23.872629,23.875,28.004716,1.481333,1.4,54.574257,55.0,69.809998
20161214064500,33.040001,67.031502,23.872629,23.875,27.566932,1.465275,1.4,54.538254,55.0,69.809998
20161214070000,33.040001,66.851486,23.872629,23.875,27.34804,1.473304,1.4,54.700272,55.0,69.809998
20161214071500,33.040001,66.293427,23.872629,23.875,27.34804,1.481333,1.4,54.538254,55.0,69.809998
20161214073000,33.040001,66.941498,23.872629,23.875,26.180616,1.465275,1.4,54.538254,55.0,69.809998
20161214074500,33.040001,66.47345,23.872629,23.875,26.691364,1.441188,1.4,54.502251,55.0,69.809998
20161214080000,33.040001,66.941498,23.872629,23.875,26.545436,1.453232,1.4,54.736275,55.0,69.809998
20161214081500,33.040001,66.941498,23.872629,23.875,26.399508,1.457246,1.4,54.538254,55.0,69.809998
20161214083000,33.040001,66.851486,23.872629,23.875,26.399508,1.364914,1.4,54.898293,55.0,69.809998
20161214084500,33.040001,67.211517,23.872629,23.875,26.545436,1.360899,1.4,54.700272,55.0,69.809998
20161214090000,33.040001,67.211517,23.872629,23.875,26.399508,1.360899,1.4,54.862289,55.0,69.809998
20161214091500,33.040001,67.481552,23.872629,23.875,26.399508,1.360899,1.4,54.862289,55.0,69.809998
20161214093000,33.040001,67.301529,23.872629,23.875,26.399508,1.364914,1.4,54.9883,55.0,69.809998
20161214094500,33.040001,67.571564,23.872629,23.875,26.545436,1.360899,1.4,55.186317,55.0,69.809998
20161214100000,33.040001,67.751579,23.872629,23.875,26.837292,1.364914,1.4,55.186317,55.0,69.809998
20161214101500,33.040001,67.121513,23.872629,23.875,26.837292,1.35287,1.4,55.186317,55.0,69.809998
20161214103000,33.040001,67.481552,23.872629,23.875,27.056184,1.445203,1.4,55.150314,55.0,69.809998
20161214104500,33.040001,67.571564,23.872629,23.875,26.910256,1.453232,1.4,55.276329,55.0,69.809998
20161214110000,33.040001,68.039612,23.872629,23.875,26.910256,1.429145,1.4,55.348335,55.0,69.809998
20161214111500,38.169998,67.751579,23.872629,23.875,27.056184,1.429145,1.4,55.438347,55.0,69.809998
20161214113000,38.169998,68.039612,23.872629,23.875,27.056184,1.417102,1.4,54.502251,55.0,69.809998
20161214114500,38.169998,68.039612,23.872629,23.875,27.056184,1.417102,1.4,54.502251,55.0,69.809998
20161214120000,36.490002,68.039612,23.872629,23.875,27.202112,1.421116,1.4,54.826286,55.0,69.809998
20161214121500,36.490002,67.751579,23.872629,23.875,27.21731,1.429145,1.4,54.826286,55.0,69.809998
20161214123000,36.490002,68.129616,23.872629,23.875,27.21731,1.409073,1.4,54.862289,55.0,69.809998
20161214124500,36.490002,68.039612,23.872629,23.875,27.579665,1.429145,1.4,54.700272,55.0,69.809998
20161214130000,36.490002,68.129616,23.872629,23.875,27.590426,1.449217,1.4,54.862289,55.0,69.809998
20161214131500,36.490002,68.399643,23.872629,23.875,27.590426,1.453232,1.4,54.898293,55.0,69.809998
20161214133000,36.490002,68.489655,23.872629,23.875,27.599215,1.344841,1.4,55.024303,55.0,69.809998
20161214134500,36.490002,68.399643,23.872629,23.875,27.038096,1.372943,1.4,54.9883,55.0,69.809998
20161214140000,36.490002,68.579659,23.872629,23.875,27.09882,1.453232,1.4,54.664268,55.0,69.809998
20161214141500,36.490002,68.309631,23.872629,23.875,27.09882,1.469289,1.4,54.610264,55.0,69.809998
20161214143000,36.490002,68.129616,23.872629,23.875,27.09882,1.364914,1.4,54.502251,55.0,69.809998
20161214144500,35.544998,67.859589,23.872629,23.875,,1.397029,1.4,54.538254,55.0,69.809998
20161214150000,35.544998,68.129616,23.872629,23.875,26.541152,1.376957,1.4,54.664268,55.0,69.809998
20161214151500,35.544998,68.489655,23.872629,23.875,26.66991,1.389,1.4,54.700272,55.0,69.809998
20161214153000,35.544998,68.399643,23.872629,23.875,26.81288,1.397029,1.4,54.538254,55.0,69.809998
20161214154500,35.544998,68.66967,23.872629,23.875,26.683136,1.397029,1.4,54.664268,55.0,69.809998
20161214160000,35.544998,68.129616,23.872629,23.875,26.541152,1.397029,1.4,54.502251,55.0,69.809998
20161214161500,32.470001,68.039612,23.872629,23.875,26.541152,1.413087,1.4,54.700272,55.0,69.809998
20161214163000,32.470001,68.129616,23.872629,23.875,26.541152,1.441188,1.4,54.862289,55.0,69.809998
20161214164500,32.470001,68.309631,23.872629,23.875,26.271396,1.453232,1.4,54.826286,55.0,69.809998
20161214170000,32.470001,68.21962,23.872629,23.875,26.200897,1.457246,1.4,54.502251,55.0,69.809998
20161214171500,29.615,67.661568,23.872629,23.875,26.059899,1.453232,1.4,54.502251,55.0,69.809998
20161214173000,29.615,67.751579,23.872629,23.875,25.636905,1.449217,1.4,54.736275,55.0,69.809998
20161214174500,29.615,67.481552,23.872629,23.875,25.636905,1.469289,1.4,54.502251,55.0,69.809998
20161214180000,29.615,67.391541,23.872629,23.875,25.143412,1.469289,1.4,54.538254,55.0,69.809998
20161214181500,24.855,67.031502,23.872629,23.875,25.002414,1.485347,1.4,55.024303,55.0,69.809998
20161214183000,24.855,67.031502,23.872629,23.875,25.002414,1.473304,1.4,55.276329,55.0,69.809998
20161214184500,24.855,67.031502,23.872629,23.875,24.253462,1.469289,1.4,55.276329,55.0,69.809998
20161214190000,24.855,66.761475,23.872629,23.875,24.043444,1.465275,1.4,54.9883,55.0,69.809998
20161214191500,24.855,66.563461,23.872629,23.875,23.76342,1.493376,1.4,54.952297,55.0,69.809998
20161214193000,24.855,66.941498,23.872629,23.875,23.488496,1.449217,1.4,54.9883,55.0,69.809998
20161214194500,24.855,65.753372,23.872629,23.875,23.204528,1.481333,1.4,54.502251,55.0,69.809998
20161214200000,18.174999,65.933395,24.359009,24.360001,22.849568,1.445203,1.4,55.186317,55.0,69.269997
20161214201500,18.174999,64.835281,24.359009,24.360001,,1.465275,1.4,55.186317,55.0,69.269997
20161214203000,18.174999,64.47525,24.359009,24.360001,21.9519,1.465275,1.4,55.024303,55.0,69.269997
20161214204500,18.174999,64.835281,24.359009,24.360001,,1.465275,1.4,54.898293,55.0,69.269997
20161214210000,18.174999,65.195328,24.359009,24.360001,21.38002,1.469289,1.4,54.9883,55.0,69.269997
20161214211500,18.174999,65.393341,24.359009,24.360001,21.38002,1.457246,1.4,55.114311,55.0,69.269997
20161214213000,18.174999,64.835281,24.359009,24.360001,21.38002,1.473304,1.4,54.9883,55.0,69.269997
20161214214500,18.174999,63.737175,24.359009,24.360001,21.165565,1.477318,1.4,54.700272,55.0,69.269997
20161214220000,18.174999,63.647163,24.359009,24.360001,20.7908,1.481333,1.4,54.538254,55.0,69.269997
20161214221500,18.174999,64.007202,24.359009,24.360001,20.7908,1.473304,1.4,54.502251,55.0,69.269997
20161214223000,15.645,64.007202,24.359009,24.360001,20.23626,1.465275,1.4,55.438347,55.0,69.269997
20161214224500,14.795,64.745277,24.359009,24.360001,20.23626,1.477318,1.4,55.510353,55.0,69.269997
20161214230000,41.16,64.835281,24.359009,24.360001,20.37923,1.473304,1.4,56.824486,55.0,69.269997
20161214231500,22.469999,63.737175,24.787516,24.790001,20.23626,1.465275,1.4,53.062107,55.0,68.790001
20161214233000,0.0,63.917191,24.787516,24.790001,19.960758,1.453232,1.4,53.674168,55.0,68.790001
20161214234500,20.639999,64.007202,24.787516,24.790001,20.104714,1.421116,1.4,57.148514,55.0,68.790001
20161215000000,41.759998,63.37714,24.787516,24.790001,,1.477318,1.4,54.502251,55.0,68.790001
20161215001500,0.0,64.115219,24.787516,24.790001,20.021805,1.453232,1.4,53.134113,55.0,68.790001
20161215003000,16.540001,64.115219,24.787516,24.790001,19.512944,1.433159,1.4,56.9865,55.0,68.790001
20161215004500,44.645,63.737175,24.787516,24.790001,19.512944,1.469289,1.4,54.448246,55.0,68.790001
20161215010000,0.0,63.647163,24.787516,24.790001,19.23547,1.461261,1.4,52.972099,55.0,68.790001
20161215011500,21.85,63.467148,24.787516,24.790001,19.23547,1.417102,1.4,56.950497,55.0,68.790001
20161215013000,38.305,63.827187,24.787516,24.790001,19.0925,1.477318,1.4,53.710175,55.0,68.790001
20161215014500,0.0,63.197121,24.787516,24.790001,18.94953,1.465275,1.4,53.296131,55.0,68.790001
20161215020000,33.744999,62.747078,24.787516,24.790001,18.80656,1.449217,1.4,57.508553,55.0,68.790001
20161215021500,18.450001,62.837082,24.787516,24.790001,18.735075,1.493376,1.4,52.972099,55.0,68.790001
20161215023000,0.05,63.37714,24.787516,24.790001,,1.449217,1.4,54.124214,55.0,68.790001
20161215024500,43.465,62.657066,24.787516,24.790001,18.306165,1.457246,1.4,56.734474,55.0,68.790001
20161215030000,2.395,63.467148,24.787516,24.790001,18.306165,1.481333,1.4,52.522053,55.0,68.790001
20161215031500,9.855,62.747078,24.787516,24.790001,18.022112,1.465275,1.4,56.050407,55.0,68.790001
20161215033000,39.395,62.189022,24.787516,24.790001,17.880128,1.445203,1.4,54.412243,55.0,68.790001
20161215034500,0.0,63.287128,24.787516,24.790001,17.454176,1.485347,1.4,53.296131,55.0,68.790001
20161215040000,32.419998,61.918995,25.273895,25.275,,1.437174,1.4,57.310532,55.0,68.25
20161215041500,15.355,61.918995,25.273895,25.275,17.305375,1.461261,1.4,52.810081,55.0,68.25
20161215043000,0.0,61.648964,25.273895,25.275,17.305375,1.453232,1.4,54.862289,55.0,68.25
20161215044500,39.355,61.828983,25.273895,25.275,17.162405,1.429145,1.4,56.50045,55.0,68.25
20161215050000,1.14,61.468948,25.273895,25.275,17.019435,1.469289,1.4,52.522053,55.0,68.25
20161215051500,11.56,61.090912,25.273895,25.275,17.019435,1.445203,1.4,56.122414,55.0,68.25
20161215053000,35.439999,61.55896,25.273895,25.275,17.019435,1.445203,1.4,54.124214,55.0,68.25
20161215054500,0.0,61.468948,25.273895,25.275,17.019435,1.461261,1.4,53.836185,55.0,68.25
20161215060000,37.189999,61.0009,25.273895,25.275,17.225594,1.449217,1.4,56.788483,55.0,68.25
20161215061500,0.375,61.468948,25.273895,25.275,17.225594,1.469289,1.4,52.48605,55.0,68.25
20161215063000,19.389999,61.828983,25.273895,25.275,,1.461261,1.4,56.9865,55.0,68.25
20161215064500,24.879999,61.828983,25.273895,25.275,17.454176,1.449217,1.4,53.512154,55.0,68.25
20161215070000,0.695,61.55896,25.273895,25.275,17.388522,1.465275,1.4,55.06031,55.0,68.25
20161215071500,40.900002,62.369041,25.273895,25.275,,1.465275,1.4,55.114311,55.0,68.25
20161215073000,0.0,61.918995,25.273895,25.275,17.46288,1.473304,1.4,52.846085,55.0,68.25
20161215074500,37.384998,63.37714,25.273895,25.275,17.39624,1.42513,1.4,57.310532,55.0,68.25
20161215080000,0.0,61.918995,25.273895,25.275,17.12254,1.477318,1.4,52.270027,55.0,68.25
20161215081500,17.235001,61.828983,25.273895,25.275,17.12254,1.42513,1.4,56.9865,55.0,68.25
20161215083000,21.875,61.918995,25.273895,25.275,16.584014,1.429145,1.4,53.062107,55.0,68.25
20161215084500,3.52,62.549057,25.273895,25.275,16.584014,1.429145,1.4,55.88839,55.0,68.25
20161215090000,30.77,62.657066,25.273895,25.275,,1.465275,1.4,53.350136,55.0,68.25
20161215091500,4.105,63.197121,25.273895,25.275,16.584014,1.42513,1.4,55.636368,55.0,68.25
20161215093000,34.23,62.657066,25.273895,25.275,16.386729,1.469289,1.4,53.764175,55.0,68.25
20161215094500,3.27,63.287128,25.273895,25.275,16.319188,1.433159,1.4,55.726372,55.0,68.25
20161215100000,33.650002,62.927094,25.273895,25.275,16.184106,1.485347,1.4,53.800179,55.0,68.25
20161215101500,4.51,63.107113,25.273895,25.275,16.447946,1.42513,1.4,55.88839,55.0,68.25
20161215103000,30.485001,63.647163,25.273895,25.275,16.386729,1.473304,1.4,53.386139,55.0,68.25
20161215104500,10.7,63.827187,25.273895,25.275,16.86329,1.429145,1.4,56.338436,55.0,68.25
20161215110000,17.385,63.827187,25.273895,25.275,17.194008,1.465275,1.4,52.180019,55.0,68.25
20161215111500,39.325001,64.745277,25.273895,25.275,17.584379,1.421116,1.4,57.958595,55.0,68.25
20161215113000,0.0,64.007202,25.273895,25.275,18.0215,1.461261,1.4,52.594059,55.0,68.25
20161215114500,49.59,64.835281,25.273895,25.275,18.612352,1.465275,1.4,55.690369,55.0,68.25
20161215120000,0.555,64.385239,25.273895,25.275,18.675456,1.421116,1.4,55.150314,55.0,68.25
20161215121500,27.690001,65.105316,25.273895,25.275,18.717276,1.453232,1.4,52.648064,55.0,68.25
20161215123000,41.715,65.285332,25.273895,25.275,19.564658,1.401044,1.4,58.282631,55.0,68.25
20161215124500,0.0,65.843384,25.273895,25.275,19.65775,1.437174,1.4,53.062107,55.0,68.25
20161215130000,52.490002,65.573357,25.273895,25.275,19.93128,1.469289,1.4,55.690369,55.0,68.25
20161215131500,1.155,66.023407,25.273895,25.275,19.992412,1.42513,1.4,55.06031,55.0,68.25
20161215133000,31.915001,65.483353,25.273895,25.275,20.358456,1.485347,1.4,52.522053,55.0,68.25
20161215134500,40.700001,65.843384,25.273895,25.275,20.37464,1.413087,1.4,58.39064,55.0,68.25
20161215140000,0.0,66.203423,25.273895,25.275,20.388852,1.421116,1.4,52.810081,55.0,68.25
20161215141500,53.900002,66.47345,25.273895,25.275,20.506186,1.42513,1.4,55.06031,55.0,68.25
20161215143000,14.75,66.383438,25.273895,25.275,20.691962,1.429145,1.4,56.374439,55.0,68.25
20161215144500,11.93,66.203423,25.273895,25.275,20.584403,1.461261,1.4,52.108009,55.0,68.25
20161215150000,56.305,66.563461,25.273895,25.275,20.815127,1.465275,1.4,57.112511,55.0,68.25
20161215151500,1.01,66.563461,25.273895,25.275,20.596065,1.421116,1.4,54.9883,55.0,68.25
20161215153000,29.209999,66.293427,25.273895,25.275,20.98817,1.445203,1.4,52.684067,55.0,68.25
20161215154500,48.389999,66.671471,25.273895,25.275,20.76615,1.42513,1.4,58.39064,55.0,68.25
20161215160000,0.0,66.203423,25.273895,25.275,20.705596,1.421116,1.4,53.764175,55.0,68.25
20161215161500,35.849998,66.023407,25.273895,25.275,20.705596,1.429145,1.4,53.260128,55.0,68.25
20161215163000,37.669998,66.203423,25.273895,25.275,20.815127,1.42513,1.4,58.282631,55.0,68.25
20161215164500,0.0,65.483353,25.273895,25.275,20.699765,1.457246,1.4,52.55806,55.0,68.25
20161215170000,49.419998,65.105316,25.273895,25.275,20.699765,1.465275,1.4,54.862289,55.0,68.25
20161215171500,8.34,64.745277,25.273895,25.275,20.353679,1.429145,1.4,55.762375,55.0,68.25
20161215173000,14.79,64.835281,25.273895,25.275,20.07884,1.465275,1.4,52.018005,55.0,68.25
20161215174500,37.735001,64.565262,25.273895,25.275,19.73884,1.42513,1.4,57.832584,55.0,68.25
20161215180000,0.0,63.917191,25.273895,25.275,19.471226,1.477318,1.4,52.720074,55.0,68.25
20161215181500,45.330002,63.467148,25.273895,25.275,19.136564,1.461261,1.4,55.690369,55.0,68.25
20161215183000,0.68,63.467148,25.273895,25.275,18.592054,1.42513,1.4,54.052208,55.0,68.25
20161215184500,36.875,63.287128,25.273895,25.275,,1.465275,1.4,53.800179,55.0,68.25
20161215190000,8.145,62.837082,25.273895,25.275,18.486144,1.413087,1.4,55.88839,55.0,68.25
20161215191500,17.334999,63.557159,25.273895,25.275,18.404221,1.461261,1.4,52.720074,55.0,68.25
20161215193000,23.665001,62.549057,25.273895,25.275,18.278999,1.437174,1.4,56.9865,55.0,68.25
20161215194500,0.0,62.549057,25.273895,25.275,18.198062,1.465275,1.4,52.144012,55.0,68.25
20161215200000,31.68,61.828983,25.273895,25.275,17.840722,1.42513,1.4,57.436546,55.0,68.25
20161215201500,3.42,61.828983,25.273895,25.275,17.840722,1.465275,1.4,52.684067,55.0,68.25
20161215203000,21.145,61.55896,25.273895,25.275,17.539584,1.433159,1.4,57.112511,55.0,68.25
20161215204500,11.39,61.55896,25.273895,25.275,17.47648,1.469289,1.4,52.48605,55.0,68.25
20161215210000,11.835,61.288933,25.273895,25.275,17.423321,1.433159,1.4,56.212421,55.0,68.25
20161215211500,22.205,61.468948,25.273895,25.275,17.423321,1.473304,1.4,53.098114,55.0,68.25
20161215213000,5.25,61.198921,25.273895,25.275,17.36819,1.437174,1.4,55.798382,55.0,68.25
20161215214500,32.345001,60.910892,25.273895,25.275,17.24001,1.465275,1.4,53.710175,55.0,68.25
20161215220000,0.035,61.090912,25.273895,25.275,17.04774,1.441188,1.4,54.862289,55.0,68.25
20161215221500,37.865002,61.090912,25.273895,25.275,17.04774,1.465275,1.4,55.114311,55.0,68.25
20161215223000,0.89,60.640865,25.273895,25.275,16.859006,1.453232,1.4,53.872189,55.0,68.25
20161215224500,37.345001,60.730873,25.273895,25.275,16.859006,1.437174,1.4,55.924393,55.0,68.25
20161215230000,0.0,60.460846,25.273895,25.275,16.72984,1.469289,1.4,52.774078,55.0,68.25
20161215231500,25.879999,60.28083,25.273895,25.275,16.72984,1.433159,1.4,56.950497,55.0,68.25
20161215233000,8.43,60.370838,25.273895,25.275,16.536091,1.469289,1.4,53.062107,55.0,68.25
20161215234500,4.36,60.010803,25.273895,25.275,16.406925,1.441188,1.4,55.726372,55.0,68.25
20161216000000,34.599998,60.100811,25.273895,25.275,16.210796,1.445203,1.4,55.276329,55.0,68.25
20161216001500,0.0,60.010803,25.273895,25.275,16.210796,1.465275,1.4,53.476151,55.0,68.25
20161216003000,31.075001,60.370838,25.273895,25.275,15.55174,1.429145,1.4,57.022503,55.0,68.25
20161216004500,4.77,60.010803,25.273895,25.275,15.410334,1.465275,1.4,52.684067,55.0,68.25
20161216010000,9.97,60.28083,25.273895,25.275,15.332525,1.441188,1.4,56.014404,55.0,68.25
20161216011500,27.540001,60.100811,25.273895,25.275,15.332525,1.437174,1.4,54.37624,55.0,68.25
20161216013000,0.605,59.452747,25.273895,25.275,14.917504,1.457246,1.4,54.214222,55.0,68.25
20161216014500,28.844999,59.650764,25.273895,25.275,14.698204,1.437174,1.4,56.608459,55.0,68.25
20161216020000,11.11,59.830784,25.273895,25.275,14.747096,1.457246,1.4,53.134113,55.0,68.25
20161216021500,2.115,59.650764,25.273895,25.275,14.747096,1.457246,1.4,55.186317,55.0,68.25
20161216023000,33.599998,59.650764,25.273895,25.275,15.223334,1.465275,1.4,55.114311,55.0,68.25
20161216024500,0.0,59.740776,25.273895,25.275,15.359402,1.453232,1.4,53.224121,55.0,68.25
20161216030000,27.59,60.010803,25.273895,25.275,15.576237,1.441188,1.4,56.950497,55.0,68.25
20161216031500,12.32,60.550858,25.273895,25.275,15.576237,1.457246,1.4,53.098114,55.0,68.25
20161216033000,9.685,60.730873,25.273895,25.275,15.971708,1.449217,1.4,56.338436,55.0,68.25
20161216034500,29.905001,60.640865,25.273895,25.275,16.107776,1.437174,1.4,53.638168,55.0,68.25
20161216040000,0.14,60.640865,25.273895,25.275,16.319188,1.429145,1.4,55.348335,55.0,68.25
20161216041500,38.610001,60.550858,25.273895,25.275,16.319188,1.465275,1.4,55.240326,55.0,68.25
20161216043000,0.0,60.640865,25.273895,25.275,16.7278,1.473304,1.4,53.548157,55.0,68.25
20161216044500,38.169998,60.730873,25.273895,25.275,16.861896,1.461261,1.4,56.788483,55.0,68.25
20161216050000,0.0,60.910892,25.273895,25.275,16.928944,1.433159,1.4,52.432045,55.0,68.25
20161216051500,28.215,60.730873,25.273895,25.275,16.928944,1.42513,1.4,57.112511,55.0,68.25
20161216053000,7.555,60.730873,25.273895,25.275,17.06304,1.469289,1.4,52.522053,55.0,68.25
20161216054500,16.865,60.820885,25.273895,25.275,17.12951,1.421116,1.4,56.662468,55.0,68.25
20161216060000,22.59,60.730873,25.273895,25.275,17.331232,1.481333,1.4,53.188118,55.0,68.25
20161216061500,4.615,61.0009,25.273895,25.275,17.331232,1.441188,1.4,55.564358,55.0,68.25
20161216063000,33.880001,61.198921,25.273895,25.275,17.465328,1.473304,1.4,54.340233,55.0,68.25
20161216064500,0.06,60.820885,25.273895,25.275,17.532376,1.445203,1.4,54.124214,55.0,68.25
20161216070000,38.32,60.820885,25.273895,25.275,17.666472,1.465275,1.4,55.960396,55.0,68.25
20161216071500,0.0,60.910892,25.273895,25.275,17.666472,1.465275,1.4,53.296131,55.0,68.25
20161216073000,37.759998,61.468948,25.273895,25.275,17.595395,1.441188,1.4,56.9865,55.0,68.25
20161216074500,0.0,61.648964,25.273895,25.275,17.728505,1.473304,1.4,52.900093,55.0,68.25
20161216080000,35.535,61.918995,25.273895,25.275,18.06876,1.437174,1.4,57.346535,55.0,68.25
20161216081500,0.0,62.369041,25.273895,25.275,18.135808,1.465275,1.4,52.396042,55.0,68.25
20161216083000,42.25,62.927094,25.273895,25.275,18.873336,1.42513,1.4,57.382538,55.0,68.25
20161216084500,0.0,63.737175,25.273895,25.275,19.141528,1.473304,1.4,52.774078,55.0,68.25
20161216090000,48.785,63.647163,25.273895,25.275,19.83132,1.477318,1.4,56.608459,55.0,68.25
20161216091500,0.17,64.385239,25.273895,25.275,19.83132,1.465275,1.4,54.052208,55.0,68.25
20161216093000,52.764999,64.835281,25.273895,25.275,21.08592,1.445203,1.4,54.502251,55.0,68.25
20161216094500,0.0,65.843384,25.273895,25.275,21.689352,1.433159,1.4,53.764175,55.0,68.25
20161216100000,60.110001,66.563461,25.273895,25.275,22.254245,1.441188,1.4,56.248428,55.0,68.25
20161216101500,18.889999,66.941498,25.273895,25.275,22.254245,1.477318,1.4,52.846085,55.0,68.25
20161216103000,11.81,67.481552,25.273895,25.275,23.984675,1.429145,1.4,56.176422,55.0,68.25
20161216104500,49.75,68.489655,25.273895,25.275,24.45056,1.413087,1.4,55.186317,55.0,68.25
20161216110000,28.955,68.957703,25.273895,25.275,24.923262,1.445203,1.4,53.962196,55.0,68.25
20161216111500,28.525,69.9478,24.848854,24.85,25.51782,1.465275,1.4,55.024303,55.0,68.724998
20161216113000,31.395,69.587761,24.848854,24.85,26.55788,1.461261,1.4,54.952297,55.0,68.724998
20161216114500,38.990002,70.415848,24.848854,24.85,27.192286,1.461261,1.4,54.862289,55.0,68.724998
20161216120000,38.990002,70.685867,24.848854,24.85,27.579784,1.449217,1.4,54.826286,55.0,68.724998
20161216121500,38.990002,70.325836,24.848854,24.85,28.380008,1.461261,1.4,54.862289,55.0,68.724998
20161216123000,38.990002,70.505852,24.848854,24.85,29.356148,1.437174,1.4,54.952297,55.0,68.724998
20161216124500,38.990002,70.955902,24.848854,24.85,,1.433159,1.4,55.024303,55.0,68.724998
20161216130000,42.959999,71.153915,24.848854,24.85,29.761139,1.457246,1.4,55.240326,55.0,68.724998
20161216131500,39.764999,71.513954,24.848854,24.85,29.888333,1.348856,1.4,54.9883,55.0,68.724998
20161216133000,39.764999,71.333939,24.848854,24.85,30.206318,1.308711,1.4,55.186317,55.0,68.724998
20161216134500,39.764999,70.955902,24.423813,24.424999,30.206318,1.336812,1.4,55.06031,55.0,69.195
20161216140000,39.764999,70.685867,23.940903,23.940001,30.5879,1.35287,1.4,54.826286,55.0,69.730003
20161216141500,39.764999,70.955902,23.940903,23.940001,30.5879,1.332798,1.4,54.790279,55.0,69.730003
20161216143000,39.764999,70.775879,23.940903,23.940001,30.63482,1.336812,1.4,55.024303,55.0,69.730003
20161216144500,39.764999,70.955902,23.940903,23.940001,30.63482,1.368928,1.4,54.9883,55.0,69.730003
20161216150000,39.764999,71.063911,23.940903,23.940001,30.63482,1.376957,1.4,54.898293,55.0,69.730003
20161216151500,39.764999,70.955902,23.940903,23.940001,30.808934,1.405058,1.4,55.024303,55.0,69.730003
20161216153000,39.764999,70.685867,23.940903,23.940001,30.808934,1.380971,1.4,54.9883,55.0,69.730003
20161216154500,39.764999,70.685867,23.940903,23.940001,30.679768,1.380971,1.4,55.186317,55.0,69.730003
20161216160000,39.764999,70.685867,23.940903,23.940001,30.852896,1.397029,1.4,55.150314,55.0,69.730003
20161216161500,39.764999,70.595863,23.940903,23.940001,30.852896,1.405058,1.4,55.114311,55.0,69.730003
20161216163000,39.764999,70.415848,23.940903,23.940001,30.657668,1.42513,1.4,55.024303,55.0,69.730003
20161216164500,39.764999,70.235825,23.940903,23.940001,30.698179,1.421116,1.4,54.862289,55.0,69.730003
20161216170000,39.764999,70.145813,23.940903,23.940001,30.567041,1.417102,1.4,54.952297,55.0,69.730003
20161216171500,39.764999,69.9478,23.940903,23.940001,30.567041,1.376957,1.4,54.826286,55.0,69.730003
20161216173000,39.764999,69.587761,23.940903,23.940001,30.47247,1.417102,1.4,54.538254,55.0,69.730003
20161216174500,39.764999,69.677765,23.940903,23.940001,30.44051,1.421116,1.4,54.502251,55.0,69.730003
20161216180000,38.41,69.587761,23.940903,23.940001,30.3074,1.409073,1.4,54.826286,55.0,69.730003
20161216181500,38.41,69.497757,23.940903,23.940001,30.17429,1.417102,1.4,54.826286,55.0,69.730003
20161216183000,38.41,69.767776,23.940903,23.940001,30.204448,1.417102,1.4,55.024303,55.0,69.730003
20161216184500,38.41,69.677765,23.940903,23.940001,30.367716,1.413087,1.4,55.114311,55.0,69.730003
20161216190000,38.41,69.587761,23.940903,23.940001,30.300175,1.421116,1.4,55.240326,55.0,69.730003
20161216191500,38.41,69.677765,23.940903,23.940001,30.300175,1.421116,1.4,55.348335,55.0,69.730003
20161216193000,42.34,69.587761,23.940903,23.940001,30.625725,1.397029,1.4,55.47435,55.0,69.730003
20161216194500,42.34,69.587761,23.940903,23.940001,30.625725,1.405058,1.4,54.862289,55.0,69.730003
20161216200000,42.34,69.587761,23.940903,23.940001,30.85752,1.409073,1.4,54.790279,55.0,69.730003
20161216201500,42.34,69.677765,23.940903,23.940001,30.85752,1.405058,1.4,54.9883,55.0,69.730003
20161216203000,42.34,69.587761,23.940903,23.940001,31.29884,1.409073,1.4,54.9883,55.0,69.730003
20161216204500,42.34,69.677765,23.940903,23.940001,31.437866,1.405058,1.4,55.186317,55.0,69.730003
20161216210000,42.34,69.677765,23.940903,23.940001,31.576892,1.417102,1.4,54.538254,55.0,69.730003
20161216211500,39.375,69.9478,23.940903,23.940001,31.576892,1.413087,1.4,54.898293,55.0,69.730003
20161216213000,42.915001,70.235825,23.940903,23.940001,31.954122,1.405058,1.4,54.862289,55.0,69.730003
20161216214500,43.52,70.145813,23.940903,23.940001,31.954122,1.405058,1.4,55.240326,55.0,69.730003
20161216220000,39.345001,70.325836,23.940903,23.940001,32.234146,1.380971,1.4,55.348335,55.0,69.730003
20161216221500,39.505001,70.595863,23.940903,23.940001,32.234146,1.401044,1.4,55.348335,55.0,69.730003
20161216223000,54.970001,70.505852,23.940903,23.940001,32.616306,1.397029,1.4,55.510353,55.0,69.730003
20161216224500,39.275002,70.505852,23.940903,23.940001,32.757304,1.405058,1.4,54.9883,55.0,69.730003
20161216230000,45.985001,70.235825,23.940903,23.940001,33.2144,1.401044,1.4,54.502251,55.0,69.730003
20161216231500,47.264999,70.685867,23.940903,23.940001,33.2144,1.393015,1.4,54.340233,55.0,69.730003
20161216233000,51.119999,70.505852,23.940903,23.940001,33.356384,1.405058,1.4,54.538254,55.0,69.730003
20161216234500,41.825001,70.505852,23.940903,23.940001,33.427376,1.401044,1.4,54.37624,55.0,69.730003
20161217000000,58.445,70.685867,23.940903,23.940001,33.56936,1.384986,1.4,55.690369,55.0,69.730003
20161217001500,57.18,70.595863,23.940903,23.940001,33.56936,1.405058,1.4,54.502251,55.0,69.730003
20161217003000,48.540001,70.685867,23.940903,23.940001,33.711344,1.397029,1.4,55.690369,55.0,69.730003
20161217004500,39.790001,70.685867,23.940903,23.940001,34.032865,1.393015,1.4,54.448246,55.0,69.730003
20161217010000,39.535,70.685867,23.940903,23.940001,34.032865,1.376957,1.4,55.348335,55.0,69.730003
20161217011500,60.195,70.595863,21.166142,21.165001,34.175835,1.409073,1.4,55.024303,55.0,72.815002
20161217013000,44.134998,70.595863,23.127579,23.129999,34.356358,1.372943,1.4,55.636368,55.0,70.635002
20161217014500,43.884998,70.595863,23.127579,23.129999,34.356358,1.421116,1.4,54.9883,55.0,70.635002
