PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161217020000,43.884998,70.685867,23.127579,23.129999,34.356358,1.453232,1.4,55.150314,55.0,70.635002
20161217021500,59.029999,70.055801,23.127579,23.129999,34.356358,1.469289,1.4,54.574257,55.0,70.635002
20161217023000,49.360001,70.325836,23.127579,23.129999,34.609352,1.469289,1.4,54.538254,55.0,70.635002
20161217024500,40.57,70.595863,23.127579,23.129999,34.609352,1.457246,1.4,54.9883,55.0,70.635002
20161217030000,59.955002,70.595863,23.127579,23.129999,34.754294,1.489362,1.4,55.114311,55.0,70.635002
20161217031500,59.544998,70.595863,23.127579,23.129999,34.754294,1.473304,1.4,55.438347,55.0,70.635002
20161217033000,40.855,70.595863,23.127579,23.129999,34.754294,1.477318,1.4,54.610264,55.0,70.635002
20161217034500,40.27,70.595863,23.127579,23.129999,34.754294,1.469289,1.4,55.150314,55.0,70.635002
20161217040000,41.139999,70.685867,23.127579,23.129999,34.754294,1.469289,1.4,55.348335,55.0,70.635002
20161217041500,47.540001,70.595863,23.127579,23.129999,34.754294,1.473304,1.4,55.348335,55.0,70.635002
20161217043000,42.779999,70.235825,23.127579,23.129999,34.754294,1.489362,1.4,54.088211,55.0,70.635002
20161217044500,47.630001,70.235825,23.127579,23.129999,34.754294,1.465275,1.4,54.952297,55.0,70.635002
20161217050000,39.529999,70.235825,23.127579,23.129999,34.754294,1.477318,1.4,54.37624,55.0,70.635002
20161217051500,40.744999,70.145813,23.127579,23.129999,34.754294,1.453232,1.4,55.114311,55.0,70.635002
20161217053000,48.105,70.235825,23.127579,23.129999,34.936296,1.461261,1.4,55.114311,55.0,70.635002
20161217054500,40.255001,70.235825,23.127579,23.129999,34.754294,1.481333,1.4,54.826286,55.0,70.635002
20161217060000,41.459999,70.235825,23.127579,23.129999,34.936296,1.469289,1.4,55.348335,55.0,70.635002
20161217061500,43.005001,70.325836,23.127579,23.129999,34.936296,1.465275,1.4,55.510353,55.0,70.635002
20161217063000,55.439999,70.325836,23.127579,23.129999,34.790368,1.473304,1.4,55.024303,55.0,70.635002
20161217064500,46.52,70.325836,23.127579,23.129999,34.790368,1.461261,1.4,55.636368,55.0,70.635002
20161217070000,49.044998,70.325836,23.127579,23.129999,34.790368,1.457246,1.4,54.538254,55.0,70.635002
20161217071500,48.955002,70.235825,23.127579,23.129999,34.790368,1.465275,1.4,55.276329,55.0,70.635002
20161217073000,46.105,70.235825,23.127579,23.129999,34.790368,1.441188,1.4,55.348335,55.0,70.635002
20161217074500,63.650002,70.235825,23.127579,23.129999,34.790368,1.457246,1.4,55.150314,55.0,70.635002
20161217080000,49.915001,70.595863,23.127579,23.129999,35.082224,1.429145,1.4,54.952297,55.0,70.635002
20161217081500,48.48,70.685867,23.127579,23.129999,35.082224,1.473304,1.4,54.610264,55.0,70.635002
20161217083000,46.700001,71.153915,23.127579,23.129999,35.228152,1.465275,1.4,55.510353,55.0,70.635002
20161217084500,47.625,71.69397,23.127579,23.129999,35.447044,1.473304,1.4,54.898293,55.0,70.635002
20161217090000,47.625,71.69397,23.127579,23.129999,36.030756,1.473304,1.4,54.664268,55.0,70.635002
20161217091500,47.625,71.333939,23.127579,23.129999,36.058772,1.481333,1.4,54.502251,55.0,70.635002
20161217093000,47.625,71.783981,23.127579,23.129999,36.659654,1.481333,1.4,54.610264,55.0,70.635002
20161217094500,47.625,72.072006,23.127579,23.129999,36.659654,1.473304,1.4,54.664268,55.0,70.635002
20161217100000,47.625,72.522057,23.127579,23.129999,36.659654,1.473304,1.4,55.024303,55.0,70.635002
20161217101500,47.625,72.882088,23.127579,23.129999,36.622016,1.481333,1.4,55.024303,55.0,70.635002
20161217103000,47.625,72.432045,23.127579,23.129999,36.905984,1.481333,1.4,55.276329,55.0,70.635002
20161217104500,50.09,72.702072,23.127579,23.129999,36.790367,1.465275,1.4,55.024303,55.0,70.635002
20161217110000,50.09,73.260132,23.127579,23.129999,37.0003,1.481333,1.4,55.024303,55.0,70.635002
20161217111500,50.09,72.702072,23.127579,23.129999,37.0003,1.449217,1.4,54.664268,55.0,70.635002
20161217113000,50.09,72.972099,23.127579,23.129999,36.998736,1.489362,1.4,54.610264,55.0,70.635002
20161217114500,50.09,72.792084,23.127579,23.129999,37.062248,1.453232,1.4,54.736275,55.0,70.635002
20161217120000,50.09,73.17012,23.127579,23.129999,37.409898,1.473304,1.4,54.952297,55.0,70.635002
20161217121500,50.09,72.792084,23.127579,23.129999,37.189357,1.473304,1.4,54.952297,55.0,70.635002
20161217123000,50.09,73.350136,23.127579,23.129999,37.459521,1.465275,1.4,54.952297,55.0,70.635002
20161217124500,50.09,72.882088,23.127579,23.129999,37.459521,1.469289,1.4,54.952297,55.0,70.635002
20161217130000,50.09,72.792084,23.127579,23.129999,37.594603,1.465275,1.4,54.862289,55.0,70.635002
20161217131500,50.09,72.882088,23.127579,23.129999,37.594603,1.465275,1.4,54.952297,55.0,70.635002
20161217133000,50.09,72.972099,23.127579,23.129999,37.662144,1.465275,1.4,54.862289,55.0,70.635002
20161217134500,50.09,72.792084,23.127579,23.129999,37.445632,1.469289,1.4,54.898293,55.0,70.635002
20161217140000,50.09,72.972099,23.127579,23.129999,37.84792,1.469289,1.4,55.024303,55.0,70.635002
20161217141500,50.09,73.080109,23.127579,23.129999,37.84792,1.469289,1.4,54.862289,55.0,70.635002
20161217143000,50.09,73.260132,23.127579,23.129999,37.76156,1.457246,1.4,54.9883,55.0,70.635002
20161217144500,50.09,72.882088,23.127579,23.129999,38.049064,1.465275,1.4,54.898293,55.0,70.635002
20161217150000,50.09,72.792084,23.127579,23.129999,37.982016,1.461261,1.4,54.610264,55.0,70.635002
20161217151500,50.09,72.432045,23.127579,23.129999,37.982016,1.457246,1.4,54.664268,55.0,70.635002
20161217153000,50.09,72.522057,23.127579,23.129999,37.713824,1.473304,1.4,54.502251,55.0,70.635002
20161217154500,50.09,72.792084,23.127579,23.129999,37.662144,1.473304,1.4,54.700272,55.0,70.635002
20161217160000,50.09,72.522057,23.127579,23.129999,37.810622,1.453232,1.4,54.538254,55.0,70.635002
20161217161500,45.134998,72.342041,23.127579,23.129999,37.674554,1.469289,1.4,55.186317,55.0,70.635002
20161217163000,48.330002,72.252029,23.127579,23.129999,37.478425,1.473304,1.4,55.024303,55.0,70.635002
20161217164500,48.330002,72.072006,23.127579,23.129999,37.3454,1.469289,1.4,54.898293,55.0,70.635002
20161217170000,48.330002,72.072006,23.127579,23.129999,37.20736,1.465275,1.4,54.898293,55.0,70.635002
20161217171500,48.330002,72.162018,23.127579,23.129999,37.276958,1.445203,1.4,54.664268,55.0,70.635002
20161217173000,48.330002,72.072006,23.127579,23.129999,37.276958,1.465275,1.4,54.952297,55.0,70.635002
20161217174500,48.330002,71.873993,23.127579,23.129999,36.854542,1.465275,1.4,54.574257,55.0,70.635002
20161217180000,48.330002,71.964005,23.127579,23.129999,36.854542,1.453232,1.4,54.664268,55.0,70.635002
20161217181500,48.330002,71.783981,23.127579,23.129999,36.987244,1.465275,1.4,55.024303,55.0,70.635002
20161217183000,48.330002,71.69397,23.127579,23.129999,36.846246,1.465275,1.4,54.574257,55.0,70.635002
20161217184500,48.330002,71.423943,23.127579,23.129999,36.705248,1.441188,1.4,54.736275,55.0,70.635002
20161217190000,48.330002,71.69397,23.127579,23.129999,36.764,1.469289,1.4,54.610264,55.0,70.635002
20161217191500,48.330002,71.873993,23.127579,23.129999,36.764,1.461261,1.4,54.502251,55.0,70.635002
20161217193000,48.330002,71.69397,23.127579,23.129999,36.622016,1.469289,1.4,54.502251,55.0,70.635002
20161217194500,48.330002,71.333939,23.127579,23.129999,36.551024,1.441188,1.4,54.502251,55.0,70.635002
20161217200000,48.330002,71.603958,23.127579,23.129999,36.40904,1.445203,1.4,54.538254,55.0,70.635002
20161217201500,45.365002,71.333939,23.127579,23.129999,36.40904,1.469289,1.4,54.538254,55.0,70.635002
20161217203000,45.365002,71.063911,23.127579,23.129999,36.320385,1.42513,1.4,54.9883,55.0,70.635002
20161217204500,50.494999,71.423943,23.127579,23.129999,36.320385,1.445203,1.4,55.600361,55.0,70.635002
20161217210000,67.144997,71.333939,23.127579,23.129999,36.10593,1.461261,1.4,54.700272,55.0,70.635002
20161217211500,50.25,71.333939,23.127579,23.129999,,1.453232,1.4,55.564358,55.0,70.635002
20161217213000,50.16,71.243927,23.127579,23.129999,36.10593,1.473304,1.4,54.862289,55.0,70.635002
20161217214500,46.705002,71.243927,23.127579,23.129999,36.10593,1.469289,1.4,55.06031,55.0,70.635002
20161217220000,46.705002,71.153915,23.127579,23.129999,36.10593,1.465275,1.4,54.664268,55.0,70.635002
20161217221500,64.470001,71.243927,23.127579,23.129999,36.10593,1.469289,1.4,54.898293,55.0,70.635002
20161217223000,50.299999,71.063911,23.127579,23.129999,35.81999,1.465275,1.4,54.538254,55.0,70.635002
20161217224500,41.705002,70.955902,23.127579,23.129999,35.67702,1.465275,1.4,54.664268,55.0,70.635002
20161217230000,46.615002,70.955902,23.127579,23.129999,35.67702,1.465275,1.4,54.664268,55.0,70.635002
20161217231500,52.044998,70.865891,23.127579,23.129999,35.53405,1.457246,1.4,55.348335,55.0,70.635002
20161217233000,43.424999,70.955902,23.127579,23.129999,35.462565,1.461261,1.4,55.510353,55.0,70.635002
20161217234500,48.040001,70.685867,23.127579,23.129999,35.508006,1.465275,1.4,54.9883,55.0,70.635002
20161218000000,46.639999,70.685867,23.127579,23.129999,35.508006,1.473304,1.4,55.024303,55.0,70.635002
20161218001500,59.025002,70.865891,23.127579,23.129999,35.508006,1.453232,1.4,55.924393,55.0,70.635002
20161218003000,60.505001,70.685867,23.127579,23.129999,35.508006,1.469289,1.4,54.664268,55.0,70.635002
20161218004500,47.380001,70.865891,23.127579,23.129999,35.508006,1.473304,1.4,54.826286,55.0,70.635002
20161218010000,47.380001,70.685867,23.127579,23.129999,35.508006,1.465275,1.4,54.9883,55.0,70.635002
20161218011500,41.904999,70.685867,23.127579,23.129999,35.508006,1.465275,1.4,55.186317,55.0,70.635002
20161218013000,65.544998,70.595863,23.127579,23.129999,35.220094,1.461261,1.4,55.798382,55.0,70.635002
20161218014500,52.465,70.415848,23.127579,23.129999,35.076138,1.465275,1.4,54.700272,55.0,70.635002
20161218020000,46.744999,70.325836,23.127579,23.129999,35.00416,1.465275,1.4,55.150314,55.0,70.635002
20161218021500,43.779999,70.325836,23.127579,23.129999,35.00416,1.473304,1.4,54.448246,55.0,70.635002
20161218023000,43.779999,70.325836,23.127579,23.129999,35.18912,1.465275,1.4,54.790279,55.0,70.635002
20161218024500,48.740002,70.325836,23.127579,23.129999,35.18912,1.477318,1.4,55.024303,55.0,70.635002
20161218030000,41.755001,70.055801,23.127579,23.129999,35.044178,1.469289,1.4,55.06031,55.0,70.635002
20161218031500,48.705002,70.055801,23.127579,23.129999,35.044178,1.473304,1.4,54.610264,55.0,70.635002
20161218033000,41.514999,70.055801,23.127579,23.129999,35.18912,1.477318,1.4,55.150314,55.0,70.635002
20161218034500,58.255001,70.235825,23.127579,23.129999,35.044178,1.465275,1.4,56.50045,55.0,70.635002
20161218040000,56.560001,69.9478,23.127579,23.129999,35.18912,1.477318,1.4,54.37624,55.0,70.635002
20161218041500,48.205002,70.145813,23.127579,23.129999,35.18912,1.469289,1.4,55.510353,55.0,70.635002
20161218043000,39.82,69.857788,23.127579,23.129999,35.18912,1.473304,1.4,54.952297,55.0,70.635002
20161218044500,46.875,67.661568,23.127579,23.129999,35.18912,1.461261,1.4,54.700272,55.0,70.635002
20161218050000,32.669998,67.391541,23.127579,23.129999,30.274284,1.449217,1.4,54.502251,55.0,70.635002
20161218051500,30.190001,67.751579,23.127579,23.129999,30.274284,1.465275,1.4,54.538254,55.0,70.635002
20161218053000,30.190001,67.211517,23.127579,23.129999,26.38091,1.485347,1.4,54.502251,55.0,70.635002
20161218054500,22.809999,67.031502,23.613956,23.615,24.5767,1.461261,1.4,54.9883,55.0,70.095001
20161218060000,22.809999,66.941498,23.613956,23.615,23.76342,1.481333,1.4,55.024303,55.0,70.095001
20161218061500,22.809999,67.301529,23.613956,23.615,23.76342,1.437174,1.4,54.9883,55.0,70.095001
20161218063000,22.809999,67.121513,23.613956,23.615,23.63048,1.489362,1.4,54.502251,55.0,70.095001
20161218064500,20.690001,66.293427,23.613956,23.615,22.192637,1.493376,1.4,54.502251,55.0,70.095001
20161218070000,18.6,66.383438,24.042465,24.040001,22.192637,1.433159,1.4,54.700272,55.0,69.620003
20161218071500,18.6,66.563461,24.042465,24.040001,21.523228,1.457246,1.4,54.862289,55.0,69.620003
20161218073000,18.6,65.843384,24.042465,24.040001,21.103192,1.473304,1.4,54.538254,55.0,69.620003
20161218074500,17.065001,65.105316,24.042465,24.040001,19.729932,1.453232,1.4,54.610264,55.0,69.620003
20161218080000,17.065001,64.745277,24.601181,24.6,19.690169,1.465275,1.4,54.502251,55.0,69.0
20161218081500,16.299999,64.835281,24.601181,24.6,19.551143,1.449217,1.4,54.664268,55.0,69.0
20161218083000,13.045,65.573357,24.601181,24.6,19.273091,1.417102,1.4,54.826286,55.0,69.0
20161218084500,25.084999,65.105316,24.601181,24.6,17.737549,1.42513,1.4,56.950497,55.0,69.0
20161218090000,19.674999,62.747078,25.203293,25.205,17.12968,1.489362,1.4,53.224121,55.0,68.330002
20161218091500,0.465,63.017105,25.203293,25.205,16.791975,1.42513,1.4,54.448246,55.0,68.330002
20161218093000,39.669998,63.287128,25.203293,25.205,16.509163,1.437174,1.4,56.662468,55.0,68.330002
20161218094500,0.0,62.747078,25.203293,25.205,16.440636,1.457246,1.4,52.360039,55.0,68.330002
20161218100000,12.065,62.747078,25.203293,25.205,15.9492,1.445203,1.4,56.50045,55.0,68.330002
20161218101500,28.615,62.009003,25.203293,25.205,15.797441,1.473304,1.4,53.512154,55.0,68.330002
20161218103000,0.345,63.107113,25.203293,25.205,15.767045,1.429145,1.4,54.250225,55.0,68.330002
20161218104500,42.0,63.37714,25.203293,25.205,15.963344,1.457246,1.4,55.852386,55.0,68.330002
20161218110000,0.0,62.657066,25.203293,25.205,15.908043,1.477318,1.4,52.396042,55.0,68.330002
20161218111500,35.255001,62.549057,25.203293,25.205,15.908043,1.465275,1.4,57.436546,55.0,68.330002
20161218113000,0.0,62.27903,25.203293,25.205,15.46606,1.477318,1.4,51.982002,55.0,68.330002
20161218114500,16.924999,61.828983,25.203293,25.205,15.519389,1.421116,1.4,56.446445,55.0,68.330002
20161218120000,26.120001,61.55896,25.203293,25.205,15.572718,1.493376,1.4,53.836185,55.0,68.330002
20161218121500,0.53,62.369041,25.203293,25.205,15.572718,1.469289,1.4,54.664268,55.0,68.330002
20161218123000,41.095001,63.017105,25.203293,25.205,15.572718,1.485347,1.4,55.510353,55.0,68.330002
20161218124500,0.0,60.460846,25.203293,25.205,15.519389,1.485347,1.4,53.062107,55.0,68.330002
20161218130000,25.01,61.648964,25.203293,25.205,15.171824,1.429145,1.4,56.860489,55.0,68.330002
20161218131500,13.165,61.090912,25.203293,25.205,14.893772,1.477318,1.4,53.008102,55.0,68.330002
20161218133000,0.265,61.648964,25.203293,25.205,14.407181,1.433159,1.4,55.024303,55.0,68.330002
20161218134500,37.494999,61.918995,25.203293,25.205,14.268155,1.473304,1.4,55.114311,55.0,68.330002
20161218140000,0.0,63.017105,25.203293,25.205,14.268155,1.445203,1.4,53.062107,55.0,68.330002
20161218141500,26.105,60.730873,25.203293,25.205,14.407181,1.461261,1.4,56.824486,55.0,68.330002
20161218143000,9.94,60.370838,25.805407,25.805,14.2237,1.461261,1.4,52.936096,55.0,67.660004
20161218144500,0.255,62.549057,25.805407,25.805,14.316299,1.405058,1.4,54.9883,55.0,67.660004
20161218150000,33.345001,61.198921,25.805407,25.805,14.179245,1.409073,1.4,55.600361,55.0,67.660004
20161218151500,0.0,60.370838,25.805407,25.805,14.179245,1.469289,1.4,53.188118,55.0,67.660004
20161218153000,16.264999,60.730873,25.805407,25.805,13.617548,1.405058,1.4,56.572456,55.0,67.660004
20161218154500,32.105,63.107113,25.805407,25.805,13.617548,1.453232,1.4,54.502251,55.0,67.660004
20161218160000,0.0,61.55896,25.805407,25.805,13.107208,1.413087,1.4,53.836185,55.0,67.660004
20161218161500,38.415001,63.647163,25.805407,25.805,13.107208,1.413087,1.4,56.950497,55.0,67.660004
20161218163000,1.32,60.460846,25.805407,25.805,12.739515,1.449217,1.4,52.396042,55.0,67.660004
20161218164500,0.0,60.460846,25.805407,25.805,12.40181,1.421116,1.4,54.862289,55.0,67.660004
20161218170000,27.549999,59.830784,25.805407,25.805,12.266728,1.445203,1.4,56.284431,55.0,67.660004
20161218171500,7.68,59.272728,25.805407,25.805,12.266728,1.465275,1.4,53.260128,55.0,67.660004
20161218173000,0.0,60.190819,25.805407,25.805,12.131646,1.437174,1.4,54.574257,55.0,67.660004
20161218174500,27.735001,61.0009,25.805407,25.805,12.101488,1.421116,1.4,56.50045,55.0,67.660004
20161218180000,5.305,62.009003,25.805407,25.805,11.929023,1.429145,1.4,52.648064,55.0,67.660004
20161218181500,4.11,60.910892,25.805407,25.805,11.929023,1.421116,1.4,55.690369,55.0,67.660004
20161218183000,28.934999,59.272728,25.805407,25.805,11.900344,1.445203,1.4,55.798382,55.0,67.660004
20161218184500,0.0,61.918995,25.805407,25.805,12.03444,1.429145,1.4,53.062107,55.0,67.660004
20161218190000,4.69,59.740776,25.805407,25.805,12.101488,1.441188,1.4,55.762375,55.0,67.660004
20161218191500,29.924999,60.640865,25.805407,25.805,12.101488,1.445203,1.4,55.348335,55.0,67.660004
20161218193000,0.0,62.189022,25.805407,25.805,12.041172,1.437174,1.4,53.224121,55.0,67.660004
20161218194500,18.879999,60.370838,25.805407,25.805,11.945445,1.437174,1.4,56.536453,55.0,67.660004
20161218200000,24.27,59.650764,25.805407,25.805,11.945445,1.481333,1.4,53.926193,55.0,67.660004
20161218201500,0.0,59.36274,25.805407,25.805,11.945445,1.465275,1.4,53.710175,55.0,67.660004
20161218203000,10.835,59.740776,25.805407,25.805,11.655476,1.429145,1.4,56.176422,55.0,67.660004
20161218204500,25.98,59.36274,25.805407,25.805,11.395172,1.473304,1.4,54.412243,55.0,67.660004
20161218210000,0.0,58.822685,25.805407,25.805,11.395172,1.453232,1.4,53.296131,55.0,67.660004
20161218211500,4.4,59.272728,25.805407,25.805,11.304868,1.457246,1.4,55.726372,55.0,67.660004
20161218213000,26.055,60.370838,25.805407,25.805,11.069792,1.445203,1.4,55.312332,55.0,67.660004
20161218214500,0.0,60.100811,25.805407,25.805,10.788204,1.477318,1.4,53.062107,55.0,67.660004
20161218220000,0.0,60.010803,25.805407,25.805,10.744412,1.441188,1.4,55.186317,55.0,67.660004
20161218221500,25.41,58.912693,25.805407,25.805,10.744412,1.433159,1.4,56.122414,55.0,67.660004
20161218223000,2.035,60.820885,25.805407,25.805,10.61426,1.437174,1.4,53.062107,55.0,67.660004
20161218224500,0.0,59.452747,25.805407,25.805,10.594455,1.437174,1.4,55.312332,55.0,67.660004
20161218230000,25.665001,61.198921,25.805407,25.805,10.465289,1.441188,1.4,55.852386,55.0,67.660004
20161218231500,8.975,61.090912,25.805407,25.805,10.465289,1.453232,1.4,52.846085,55.0,67.660004
20161218233000,0.0,60.370838,25.805407,25.805,10.19011,1.441188,1.4,54.214222,55.0,67.660004
20161218234500,22.549999,61.0009,25.805407,25.805,10.12602,1.453232,1.4,56.284431,55.0,67.660004
20161219000000,23.23,59.650764,25.805407,25.805,9.99784,1.453232,1.4,54.37624,55.0,67.660004
20161219001500,0.0,59.18272,25.805407,25.805,9.99784,1.449217,1.4,53.188118,55.0,67.660004
20161219003000,11.52,60.820885,25.805407,25.805,,1.429145,1.4,55.960396,55.0,67.660004
20161219004500,17.860001,59.830784,25.805407,25.805,9.982472,1.437174,1.4,53.638168,55.0,67.660004
20161219010000,0.0,59.002701,25.805407,25.805,9.86966,1.469289,1.4,53.836185,55.0,67.660004
20161219011500,0.0,59.272728,25.805407,25.805,9.86966,1.445203,1.4,55.186317,55.0,67.660004
20161219013000,27.815001,60.820885,25.805407,25.805,9.60089,1.429145,1.4,55.690369,55.0,67.660004
20161219014500,0.0,60.100811,25.805407,25.805,9.60089,1.481333,1.4,52.55806,55.0,67.660004
20161219020000,16.26,60.190819,25.805407,25.805,9.282905,1.429145,1.4,56.788483,55.0,67.660004
20161219021500,8.79,60.28083,25.805407,25.805,9.282905,1.481333,1.4,53.062107,55.0,67.660004
20161219023000,0.67,59.650764,25.805407,25.805,9.29285,1.445203,1.4,54.160217,55.0,67.660004
20161219024500,28.280001,60.730873,25.805407,25.805,9.16467,1.433159,1.4,56.608459,55.0,67.660004
20161219030000,13.565,61.090912,25.805407,25.805,9.03649,1.469289,1.4,53.800179,55.0,67.660004
20161219031500,0.0,61.090912,25.805407,25.805,9.03649,1.445203,1.4,54.124214,55.0,67.660004
20161219033000,23.59,59.272728,25.805407,25.805,8.9724,1.457246,1.4,56.410442,55.0,67.660004
20161219034500,18.75,57.454548,25.805407,25.805,8.84422,1.489362,1.4,54.412243,55.0,67.660004
20161219040000,1.49,58.192619,25.805407,25.805,8.710532,1.477318,1.4,53.710175,55.0,67.660004
20161219041500,0.0,60.730873,25.805407,25.805,8.710532,1.437174,1.4,54.826286,55.0,67.660004
20161219043000,20.450001,59.36274,25.805407,25.805,7.72154,1.465275,1.4,56.284431,55.0,67.660004
20161219044500,21.705,59.092712,25.805407,25.805,8.583338,1.449217,1.4,55.636368,55.0,67.660004
20161219050000,11.98,58.552658,25.805407,25.805,8.58786,1.481333,1.4,53.548157,55.0,67.660004
20161219051500,0.0,58.642666,25.805407,25.805,8.58786,1.485347,1.4,53.512154,55.0,67.660004
20161219053000,0.0,58.642666,25.805407,25.805,8.58786,1.465275,1.4,55.150314,55.0,67.660004
20161219054500,22.915001,59.272728,25.805407,25.805,8.58786,1.429145,1.4,56.446445,55.0,67.660004
20161219060000,16.620001,59.18272,26.233913,26.235001,8.583338,1.445203,1.4,54.160217,55.0,67.184998
20161219061500,0.0,60.370838,26.233913,26.235001,8.583338,1.405058,1.4,53.710175,55.0,67.184998
20161219063000,17.620001,61.468948,26.233913,26.235001,8.583338,1.389,1.4,56.608459,55.0,67.184998
20161219064500,18.885,57.634563,26.233913,26.235001,8.583338,1.449217,1.4,56.050407,55.0,67.184998
20161219070000,10.145,58.642666,26.233913,26.235001,8.58786,1.445203,1.4,53.476151,55.0,67.184998
20161219071500,0.0,58.822685,26.233913,26.235001,8.583338,1.461261,1.4,52.972099,55.0,67.184998
20161219073000,0.0,59.740776,26.233913,26.235001,8.392547,1.413087,1.4,54.664268,55.0,67.184998
20161219074500,20.615,59.092712,26.233913,26.235001,8.392547,1.429145,1.4,56.122414,55.0,67.184998
20161219080000,21.99,58.282631,26.233913,26.235001,8.392547,1.457246,1.4,54.700272,55.0,67.184998
20161219081500,5.74,58.552658,26.233913,26.235001,8.392547,1.445203,1.4,53.764175,55.0,67.184998
20161219083000,0.0,60.010803,26.233913,26.235001,8.456144,1.409073,1.4,54.37624,55.0,67.184998
20161219084500,15.465,60.010803,26.233913,26.235001,8.710532,1.42513,1.4,56.248428,55.0,67.184998
20161219090000,32.375,61.468948,26.233913,26.235001,8.831232,1.445203,1.4,54.9883,55.0,67.184998
20161219091500,7.25,59.830784,26.233913,26.235001,8.95744,1.437174,1.4,53.350136,55.0,67.184998
20161219093000,8.89,60.640865,26.233913,26.235001,8.95744,1.405058,1.4,55.852386,55.0,67.184998
20161219094500,37.945,61.378937,26.233913,26.235001,9.263015,1.445203,1.4,55.636368,55.0,67.184998
20161219100000,12.725,63.197121,26.233913,26.235001,9.6745,1.449217,1.4,53.224121,55.0,67.184998
20161219101500,4.97,63.107113,26.233913,26.235001,9.6745,1.405058,1.4,55.798382,55.0,67.184998
20161219103000,43.985001,63.917191,26.233913,26.235001,10.45582,1.449217,1.4,55.798382,55.0,67.184998
20161219104500,0.0,64.115219,26.233913,26.235001,10.76148,1.409073,1.4,53.062107,55.0,67.184998
20161219110000,36.165001,62.459045,26.233913,26.235001,11.258254,1.413087,1.4,57.274529,55.0,67.184998
20161219111500,14.78,63.737175,26.233913,26.235001,11.88773,1.445203,1.4,52.846085,55.0,67.184998
20161219113000,26.985001,63.467148,26.233913,26.235001,12.305301,1.405058,1.4,57.220524,55.0,67.184998
20161219114500,25.665001,64.385239,26.233913,26.235001,12.722872,1.449217,1.4,53.296131,55.0,67.184998
20161219120000,8.08,63.917191,26.233913,26.235001,13.071168,1.393015,1.4,56.014404,55.0,67.184998
20161219121500,33.57,64.835281,26.233913,26.235001,13.071168,1.437174,1.4,53.260128,55.0,67.184998
20161219123000,17.415001,62.927094,26.233913,26.235001,13.720364,1.413087,1.4,56.9865,55.0,67.184998
20161219124500,38.900002,63.017105,26.233913,26.235001,14.0146,1.445203,1.4,53.674168,55.0,67.184998
20161219130000,7.685,63.557159,26.233913,26.235001,14.5297,1.417102,1.4,55.024303,55.0,67.184998
20161219131500,46.035,65.285332,26.233913,26.235001,14.5297,1.413087,1.4,56.176422,55.0,67.184998
20161219133000,20.655001,64.47525,26.233913,26.235001,15.1876,1.441188,1.4,53.710175,55.0,67.184998
20161219134500,20.360001,65.195328,26.233913,26.235001,15.298032,1.401044,1.4,55.798382,55.0,67.184998
20161219140000,45.099998,65.933395,26.233913,26.235001,15.353248,1.413087,1.4,55.690369,55.0,67.184998
20161219141500,19.73,65.483353,26.233913,26.235001,15.287594,1.421116,1.4,53.872189,55.0,67.184998
20161219143000,15.98,65.573357,26.233913,26.235001,15.615932,1.413087,1.4,55.726372,55.0,67.184998
20161219144500,44.759998,65.105316,26.233913,26.235001,15.39704,1.405058,1.4,54.790279,55.0,67.184998
20161219150000,3.075,63.647163,26.233913,26.235001,15.39704,1.409073,1.4,54.37624,55.0,67.184998
20161219151500,50.625,65.105316,26.233913,26.235001,15.287594,1.405058,1.4,55.762375,55.0,67.184998
20161219153000,1.16,64.007202,26.233913,26.235001,15.363193,1.413087,1.4,54.250225,55.0,67.184998
20161219154500,50.68,63.647163,26.233913,26.235001,14.966736,1.405058,1.4,56.122414,55.0,67.184998
20161219160000,1.505,64.385239,26.233913,26.235001,15.028939,1.401044,1.4,53.188118,55.0,67.184998
20161219161500,49.450001,63.647163,26.233913,26.235001,15.028939,1.437174,1.4,57.310532,55.0,67.184998
20161219163000,0.52,63.827187,26.233913,26.235001,15.123425,1.449217,1.4,52.846085,55.0,67.184998
20161219164500,43.310001,62.837082,26.233913,26.235001,15.140357,1.433159,1.4,57.112511,55.0,67.184998
20161219170000,3.045,63.107113,26.233913,26.235001,11.74306,1.445203,1.4,52.720074,55.0,67.184998
20161219171500,38.845001,64.115219,26.233913,26.235001,14.98326,1.384986,1.4,57.508553,55.0,67.184998
20161219173000,7.645,63.287128,26.233913,26.235001,14.58648,1.429145,1.4,52.684067,55.0,67.184998
20161219174500,16.27,63.37714,26.233913,26.235001,14.414916,1.393015,1.4,56.662468,55.0,67.184998
20161219180000,28.1,63.287128,26.233913,26.235001,13.951088,1.42513,1.4,53.188118,55.0,67.184998
20161219181500,1.725,63.017105,26.233913,26.235001,13.951088,1.397029,1.4,54.9883,55.0,67.184998
20161219183000,39.075001,62.747078,26.233913,26.235001,13.385532,1.437174,1.4,55.510353,55.0,67.184998
20161219184500,0.0,62.189022,26.233913,26.235001,13.201235,1.445203,1.4,53.188118,55.0,67.184998
20161219190000,24.290001,62.657066,26.233913,26.235001,12.95482,1.397029,1.4,56.9865,55.0,67.184998
20161219191500,30.780001,61.738976,26.233913,26.235001,12.95482,1.413087,1.4,54.160217,55.0,67.184998
20161219193000,0.0,61.828983,26.233913,26.235001,12.547602,1.437174,1.4,53.674168,55.0,67.184998
20161219194500,15.42,61.198921,26.233913,26.235001,12.393701,1.417102,1.4,56.410442,55.0,67.184998
20161219200000,34.014999,61.0009,26.233913,26.235001,12.198558,1.405058,1.4,54.37624,55.0,67.184998
20161219201500,0.0,61.648964,26.233913,26.235001,12.198558,1.437174,1.4,53.476151,55.0,67.184998
20161219203000,13.09,60.730873,26.233913,26.235001,11.907688,1.42513,1.4,56.122414,55.0,67.184998
20161219204500,35.195,61.378937,26.233913,26.235001,11.79134,1.405058,1.4,54.736275,55.0,67.184998
20161219210000,3.44,61.288933,26.233913,26.235001,11.706136,1.437174,1.4,53.476151,55.0,67.184998
20161219211500,2.135,60.460846,26.233913,26.235001,11.588802,1.437174,1.4,55.762375,55.0,67.184998
20161219213000,33.75,60.010803,26.233913,26.235001,11.5598,1.417102,1.4,55.798382,55.0,67.184998
20161219214500,15.56,60.100811,26.233913,26.235001,11.32316,1.437174,1.4,53.350136,55.0,67.184998
20161219220000,0.015,59.740776,26.233913,26.235001,11.350853,1.421116,1.4,54.37624,55.0,67.184998
20161219221500,18.184999,60.460846,26.233913,26.235001,11.231547,1.417102,1.4,56.608459,55.0,67.184998
20161219223000,28.780001,58.822685,26.233913,26.235001,10.933282,1.445203,1.4,55.690369,55.0,67.184998
20161219224500,8.48,59.18272,26.233913,26.235001,10.837232,1.433159,1.4,53.512154,55.0,67.184998
20161219230000,0.0,58.552658,26.233913,26.235001,10.860488,1.42513,1.4,54.052208,55.0,67.184998
20161219231500,8.145,59.272728,26.233913,26.235001,,1.417102,1.4,56.050407,55.0,67.184998
20161219233000,26.584999,58.192619,26.233913,26.235001,10.557293,1.429145,1.4,55.852386,55.0,67.184998
20161219234500,19.905001,58.912693,26.233913,26.235001,10.333556,1.445203,1.4,54.052208,55.0,67.184998
20161220000000,0.0,57.922592,26.233913,26.235001,10.352375,1.441188,1.4,53.422142,55.0,67.184998
20161220001500,0.0,57.724571,26.233913,26.235001,10.229125,1.42513,1.4,54.37624,55.0,67.184998
20161220003000,0.0,57.832584,26.233913,26.235001,10.04425,1.417102,1.4,55.186317,55.0,67.184998
20161220004500,6.205,57.454548,26.233913,26.235001,10.04425,1.429145,1.4,55.636368,55.0,67.184998
20161220010000,16.495001,57.184517,26.233913,26.235001,10.04425,1.429145,1.4,55.852386,55.0,67.184998
20161220011500,22.82,57.634563,26.233913,26.235001,9.812132,1.429145,1.4,55.438347,55.0,67.184998
20161220013000,19.73,57.544556,26.233913,26.235001,9.687896,1.437174,1.4,54.538254,55.0,67.184998
20161220014500,8.13,57.922592,26.233913,26.235001,9.57607,1.437174,1.4,53.962196,55.0,67.184998
20161220020000,0.0,58.642666,26.233913,26.235001,9.57607,1.441188,1.4,53.800179,55.0,67.184998
20161220021500,0.0,57.544556,26.233913,26.235001,9.513459,1.429145,1.4,55.024303,55.0,67.184998
20161220023000,0.0,57.004501,26.233913,26.235001,9.27296,1.429145,1.4,55.150314,55.0,67.184998
20161220024500,1.59,57.004501,26.233913,26.235001,9.020544,1.42513,1.4,55.438347,55.0,67.184998
20161220030000,0.0,56.554459,26.233913,26.235001,9.028517,1.429145,1.4,55.276329,55.0,67.184998
20161220031500,2.9,57.184517,26.233913,26.235001,9.028517,1.429145,1.4,55.636368,55.0,67.184998
20161220033000,2.3,57.274529,26.233913,26.235001,8.96492,1.433159,1.4,55.348335,55.0,67.184998
20161220034500,7.93,57.544556,26.233913,26.235001,8.710532,1.421116,1.4,55.726372,55.0,67.184998
20161220040000,20.200001,59.452747,26.233913,26.235001,8.58786,1.413087,1.4,56.086411,55.0,67.184998
20161220041500,19.51,58.192619,26.233913,26.235001,8.45968,1.421116,1.4,55.47435,55.0,67.184998
20161220043000,22.42,59.18272,26.233913,26.235001,8.398633,1.417102,1.4,55.726372,55.0,67.184998
20161220044500,18.290001,57.454548,26.233913,26.235001,8.398633,1.42513,1.4,55.402344,55.0,67.184998
20161220050000,16.389999,57.544556,26.233913,26.235001,8.140301,1.42513,1.4,54.502251,55.0,67.184998
20161220051500,11.935,56.464447,26.233913,26.235001,8.140301,1.433159,1.4,54.37624,55.0,67.184998
20161220053000,1.31,56.284431,26.233913,26.235001,7.881068,1.437174,1.4,55.438347,55.0,67.184998
20161220054500,0.0,56.644463,26.233913,26.235001,7.881068,1.445203,1.4,54.502251,55.0,67.184998
20161220060000,0.0,56.104412,26.233913,26.235001,7.68584,1.437174,1.4,55.150314,55.0,67.184998
20161220061500,0.0,55.276329,26.233913,26.235001,7.555688,1.437174,1.4,55.024303,55.0,67.184998
20161220063000,0.0,55.456345,26.233913,26.235001,7.555688,1.437174,1.4,55.024303,55.0,67.184998
20161220064500,0.0,55.276329,26.233913,26.235001,7.555688,1.429145,1.4,54.9883,55.0,67.184998
20161220070000,9.36,57.094509,26.233913,26.235001,7.555688,1.429145,1.4,55.600361,55.0,67.184998
20161220071500,0.0,56.374439,26.233913,26.235001,7.555688,1.437174,1.4,55.348335,55.0,67.184998
20161220073000,0.0,56.104412,26.233913,26.235001,7.552322,1.453232,1.4,54.502251,55.0,67.184998
20161220074500,0.0,58.012604,26.233913,26.235001,7.421184,1.433159,1.4,54.124214,55.0,67.184998
20161220080000,0.385,58.282631,26.233913,26.235001,7.421184,1.421116,1.4,54.37624,55.0,67.184998
20161220081500,0.0,59.002701,26.233913,26.235001,7.416832,1.421116,1.4,55.312332,55.0,67.184998
20161220083000,15.085,57.832584,26.233913,26.235001,7.68346,1.421116,1.4,56.014404,55.0,67.184998
20161220084500,27.245001,58.372639,26.233913,26.235001,8.011305,1.441188,1.4,55.150314,55.0,67.184998
20161220090000,7.825,58.372639,26.233913,26.235001,8.727056,1.453232,1.4,53.296131,55.0,67.184998
20161220091500,0.0,59.18272,26.233913,26.235001,8.727056,1.433159,1.4,54.502251,55.0,67.184998
20161220093000,32.09,60.370838,26.233913,26.235001,9.884042,1.405058,1.4,56.950497,55.0,67.184998
20161220094500,19.985001,59.002701,26.233913,26.235001,10.19011,1.453232,1.4,53.188118,55.0,67.184998
20161220100000,0.015,60.190819,26.233913,26.235001,11.02328,1.429145,1.4,54.700272,55.0,67.184998
20161220101500,39.794998,61.090912,26.233913,26.235001,11.02328,1.42513,1.4,56.446445,55.0,67.184998
20161220103000,0.615,61.198921,26.233913,26.235001,12.462755,1.429145,1.4,53.260128,55.0,67.184998
20161220104500,38.834999,62.189022,26.233913,26.235001,12.894453,1.417102,1.4,57.544556,55.0,67.184998
20161220110000,20.75,62.459045,26.233913,26.235001,13.166504,1.457246,1.4,52.972099,55.0,67.184998
20161220111500,19.905001,64.47525,26.233913,26.235001,13.725566,1.413087,1.4,56.698471,55.0,67.184998
20161220113000,40.355,63.37714,26.233913,26.235001,14.666125,1.445203,1.4,53.872189,55.0,67.184998
20161220114500,11.23,64.745277,26.233913,26.235001,15.408328,1.429145,1.4,55.852386,55.0,67.184998
20161220120000,48.939999,64.47525,26.233913,26.235001,15.949642,1.437174,1.4,54.790279,55.0,67.184998
20161220121500,12.22,64.745277,26.233913,26.235001,16.302052,1.437174,1.4,54.664268,55.0,67.184998
20161220123000,44.424999,64.835281,26.233913,26.235001,16.645248,1.413087,1.4,56.284431,55.0,67.184998
20161220124500,24.924999,65.285332,26.233913,26.235001,17.307755,1.42513,1.4,53.512154,55.0,67.184998
20161220130000,30.950001,65.573357,26.233913,26.235001,17.903384,1.417102,1.4,55.852386,55.0,67.184998
20161220131500,42.695,66.563461,26.233913,26.235001,18.238454,1.344841,1.4,54.37624,55.0,67.184998
20161220133000,26.709999,66.563461,25.751011,25.75,18.47574,1.328784,1.4,55.47435,55.0,67.720001
20161220134500,43.549999,66.563461,25.751011,25.75,,1.360899,1.4,54.700272,55.0,67.720001
20161220140000,27.200001,66.671471,24.085283,24.084999,,1.437174,1.4,55.402344,55.0,69.57
20161220141500,42.889999,66.941498,25.014637,25.014999,,1.477318,1.4,54.37624,55.0,68.540001
20161220143000,21.395,67.211517,25.014637,25.014999,,1.465275,1.4,54.862289,55.0,68.540001
20161220144500,46.564999,67.571564,25.014637,25.014999,,1.457246,1.4,54.898293,55.0,68.540001
20161220150000,25.969999,67.661568,25.014637,25.014999,,1.437174,1.4,55.47435,55.0,68.540001
20161220151500,42.349998,67.481552,25.014637,25.014999,20.348052,1.473304,1.4,54.340233,55.0,68.540001
20161220153000,27.465,67.751579,25.443146,25.445,20.1856,1.429145,1.4,55.690369,55.0,68.065002
20161220154500,35.98,67.751579,25.443146,25.445,20.161358,1.409073,1.4,53.710175,55.0,68.065002
20161220160000,27.594999,67.751579,25.443146,25.445,19.915674,1.445203,1.4,55.852386,55.0,68.065002
20161220161500,34.040001,67.661568,25.443146,25.445,20.038516,1.429145,1.4,53.710175,55.0,68.065002
20161220163000,28.5,67.391541,25.443146,25.445,20.20787,1.469289,1.4,56.086411,55.0,68.065002
20161220164500,30.629999,66.941498,25.443146,25.445,20.127596,1.457246,1.4,53.710175,55.0,68.065002
20161220170000,25.844999,66.563461,25.443146,25.445,20.127596,1.469289,1.4,56.122414,55.0,68.065002
20161220171500,30.065001,66.023407,25.443146,25.445,19.831405,1.457246,1.4,53.512154,55.0,68.065002
20161220173000,22.82,65.843384,25.443146,25.445,19.45188,1.433159,1.4,56.410442,55.0,68.065002
20161220174500,33.105,65.285332,25.443146,25.445,19.172927,1.481333,1.4,53.476151,55.0,68.065002
20161220180000,15.015,64.745277,25.443146,25.445,18.761442,1.437174,1.4,56.446445,55.0,68.065002
20161220181500,34.990002,63.827187,25.443146,25.445,18.761442,1.489362,1.4,53.350136,55.0,68.065002
20161220183000,15.835,64.565262,25.443146,25.445,18.441655,1.445203,1.4,56.446445,55.0,68.065002
20161220184500,37.27,64.007202,25.443146,25.445,18.3037,1.481333,1.4,53.674168,55.0,68.065002
20161220190000,9.86,63.737175,25.443146,25.445,17.903384,1.453232,1.4,56.050407,55.0,68.065002
20161220191500,41.630001,63.737175,25.443146,25.445,17.903384,1.489362,1.4,53.710175,55.0,68.065002
20161220193000,0.205,63.017105,25.443146,25.445,17.617444,1.449217,1.4,54.9883,55.0,68.065002
20161220194500,49.224998,62.549057,25.443146,25.445,17.421145,1.489362,1.4,55.150314,55.0,68.065002
20161220200000,0.73,62.27903,25.443146,25.445,17.421145,1.469289,1.4,53.998199,55.0,68.065002
20161220201500,47.27,62.27903,25.443146,25.445,17.31787,1.465275,1.4,56.662468,55.0,68.065002
20161220203000,2.59,62.189022,25.443146,25.445,17.31787,1.473304,1.4,53.008102,55.0,68.065002
20161220204500,31.370001,61.828983,25.871655,25.870001,17.06168,1.417102,1.4,57.310532,55.0,67.584999
20161220210000,24.92,61.918995,25.871655,25.870001,16.560554,1.461261,1.4,53.188118,55.0,67.584999
20161220211500,0.02,62.009003,25.871655,25.870001,16.560554,1.437174,1.4,55.186317,55.0,67.584999
20161220213000,42.544998,61.648964,25.871655,25.870001,16.33,1.441188,1.4,55.186317,55.0,67.584999
20161220214500,0.0,61.918995,25.871655,25.870001,16.33,1.453232,1.4,53.224121,55.0,67.584999
20161220220000,33.415001,60.820885,25.871655,25.870001,16.33,1.429145,1.4,57.112511,55.0,67.584999
20161220221500,13.675,60.460846,25.871655,25.870001,16.33,1.461261,1.4,52.972099,55.0,67.584999
20161220223000,0.255,60.730873,25.871655,25.870001,16.278575,1.445203,1.4,55.06031,55.0,67.584999
20161220224500,41.115002,60.910892,25.871655,25.870001,16.151381,1.421116,1.4,56.446445,55.0,67.584999
20161220230000,12.975,60.820885,25.871655,25.870001,16.148593,1.461261,1.4,53.062107,55.0,67.584999
20161220231500,2.75,61.090912,25.871655,25.870001,16.148593,1.445203,1.4,55.312332,55.0,67.584999
20161220233000,38.615002,61.090912,25.871655,25.870001,16.277759,1.421116,1.4,55.726372,55.0,67.584999
20161220234500,0.0,60.730873,25.871655,25.870001,16.277759,1.461261,1.4,52.900093,55.0,67.584999
20161221000000,19.344999,60.910892,25.871655,25.870001,16.277759,1.429145,1.4,56.662468,55.0,67.584999
20161221001500,40.599998,60.730873,25.871655,25.870001,15.76594,1.42513,1.4,54.538254,55.0,67.584999
20161221003000,0.0,60.730873,25.871655,25.870001,15.299732,1.457246,1.4,53.350136,55.0,67.584999
20161221004500,15.985,60.370838,25.871655,25.870001,15.299732,1.421116,1.4,56.662468,55.0,67.584999
20161221010000,32.814999,61.090912,25.871655,25.870001,15.27821,1.429145,1.4,53.836185,55.0,67.584999
20161221011500,0.205,60.100811,25.20212,25.200001,15.410334,1.328784,1.4,55.06031,55.0,68.330002
20161221013000,34.150002,60.28083,25.964811,25.965,15.410334,1.360899,1.4,56.896492,55.0,67.485001
20161221014500,26.059999,60.100811,25.964811,25.965,15.410334,1.364914,1.4,53.386139,55.0,67.485001
20161221020000,0.0,59.920792,25.964811,25.965,15.410334,1.393015,1.4,54.37624,55.0,67.485001
20161221021500,32.415001,60.28083,25.964811,25.965,15.410334,1.376957,1.4,56.896492,55.0,67.485001
20161221023000,21.855,60.190819,25.964811,25.965,15.410334,1.417102,1.4,53.296131,55.0,67.485001
20161221024500,0.44,60.460846,25.964811,25.965,15.655032,1.413087,1.4,54.37624,55.0,67.485001
20161221030000,29.205,60.370838,25.964811,25.965,15.655032,1.405058,1.4,56.896492,55.0,67.485001
20161221031500,29.34,60.730873,25.964811,25.965,15.990272,1.409073,1.4,53.476151,55.0,67.485001
20161221033000,0.24,61.090912,25.964811,25.965,15.990272,1.437174,1.4,54.412243,55.0,67.485001
20161221034500,41.73,61.288933,25.964811,25.965,15.990272,1.433159,1.4,56.608459,55.0,67.485001
20161221040000,11.32,61.198921,25.964811,25.965,15.990272,1.429145,1.4,53.188118,55.0,67.485001
20161221041500,13.47,61.090912,25.964811,25.965,15.990272,1.405058,1.4,56.284431,55.0,67.485001
20161221043000,42.705002,60.730873,25.964811,25.965,16.7278,1.449217,1.4,54.538254,55.0,67.485001
20161221044500,0.0,61.198921,25.964811,25.965,16.861896,1.417102,1.4,53.422142,55.0,67.485001
20161221050000,39.200001,61.468948,25.964811,25.965,16.861896,1.421116,1.4,57.112511,55.0,67.485001
20161221051500,11.815,61.090912,25.964811,25.965,16.861896,1.437174,1.4,52.810081,55.0,67.485001
20161221053000,12.2,61.55896,25.964811,25.965,16.861896,1.405058,1.4,56.446445,55.0,67.485001
20161221054500,38.445,61.288933,25.964811,25.965,16.861896,1.445203,1.4,54.340233,55.0,67.485001
20161221060000,0.0,61.468948,25.964811,25.965,16.861896,1.421116,1.4,53.836185,55.0,67.485001
20161221061500,42.915001,61.828983,25.964811,25.965,16.861896,1.413087,1.4,56.9865,55.0,67.485001
20161221063000,0.0,61.468948,25.964811,25.965,16.861896,1.437174,1.4,52.720074,55.0,67.485001
20161221064500,28.815001,61.55896,25.964811,25.965,16.861896,1.405058,1.4,57.310532,55.0,67.485001
20161221070000,20.584999,61.828983,25.964811,25.965,16.861896,1.441188,1.4,52.810081,55.0,67.485001
20161221071500,11.48,61.918995,25.964811,25.965,16.861896,1.409073,1.4,56.662468,55.0,67.485001
20161221073000,40.445,61.918995,25.964811,25.965,16.861896,1.441188,1.4,53.674168,55.0,67.485001
20161221074500,0.175,62.27903,25.964811,25.965,16.861896,1.421116,1.4,54.502251,55.0,67.485001
20161221080000,49.889999,62.837082,25.964811,25.965,16.861896,1.421116,1.4,55.600361,55.0,67.485001
20161221081500,0.0,63.287128,25.964811,25.965,16.861896,1.433159,1.4,53.548157,55.0,67.485001
20161221083000,53.23,63.37714,27.357109,27.355,16.861896,1.328784,1.4,57.05851,55.0,65.934998
20161221084500,12.775,63.287128,27.357109,27.355,19.813725,1.372943,1.4,52.594059,55.0,65.934998
20161221090000,27.375,63.737175,27.357109,27.355,20.19104,1.336812,1.4,57.148514,55.0,65.934998
20161221091500,42.84,64.115219,27.357109,27.355,20.45726,1.364914,1.4,53.386139,55.0,65.934998
20161221093000,8.635,64.835281,27.357109,27.355,20.85659,1.312726,1.4,55.88839,55.0,65.934998
20161221094500,49.630001,64.835281,26.932068,26.93,21.518519,1.35287,1.4,55.186317,55.0,66.410004
20161221100000,11.655,66.203423,26.932068,26.93,22.11085,1.360899,1.4,53.710175,55.0,66.410004
20161221101500,52.650002,66.203423,26.932068,26.93,22.11085,1.332798,1.4,56.662468,55.0,66.410004
20161221103000,21.540001,66.761475,26.932068,26.93,23.15584,1.360899,1.4,53.062107,55.0,66.410004
20161221104500,42.299999,67.571564,26.932068,26.93,21.961063,1.332798,1.4,57.148514,55.0,66.410004
20161221110000,33.055,67.571564,26.932068,26.93,22.348561,1.384986,1.4,53.674168,55.0,66.410004
20161221111500,37.494999,67.9496,26.932068,26.93,22.55948,1.340827,1.4,56.50045,55.0,66.410004
20161221113000,37.82,68.309631,26.932068,26.93,23.147051,1.35287,1.4,53.674168,55.0,66.410004
20161221114500,32.764999,69.587761,26.932068,26.93,23.723776,1.312726,1.4,56.608459,55.0,66.410004
20161221120000,34.540001,69.587761,26.932068,26.93,24.165504,1.340827,1.4,53.386139,55.0,66.410004
20161221121500,46.014999,70.055801,26.932068,26.93,24.607232,1.35287,1.4,56.788483,55.0,66.410004
20161221123000,29.254999,69.9478,26.932068,26.93,25.217396,1.35287,1.4,53.710175,55.0,66.410004
20161221124500,52.965,70.955902,26.932068,26.93,25.474487,1.332798,1.4,55.88839,55.0,66.410004
20161221130000,29.68,71.333939,26.507027,26.504999,25.693294,1.312726,1.4,53.962196,55.0,66.879997
20161221131500,53.365002,70.865891,25.280809,25.280001,25.693294,1.288639,1.4,55.564358,55.0,68.245003
20161221133000,30.084999,71.333939,25.280809,25.280001,25.844883,1.320755,1.4,54.610264,55.0,68.245003
20161221134500,54.040001,71.513954,24.855768,24.855,26.218492,1.344841,1.4,54.826286,55.0,68.714996
20161221140000,35.645,71.783981,24.855768,24.855,26.653148,1.328784,1.4,54.412243,55.0,68.714996
20161221141500,43.849998,71.873993,24.855768,24.855,27.33308,1.401044,1.4,56.014404,55.0,68.714996
20161221143000,49.0,71.964005,24.855768,24.855,28.255976,1.380971,1.4,54.664268,55.0,68.714996
20161221144500,40.810001,71.873993,24.855768,24.855,28.371338,1.384986,1.4,54.37624,55.0,68.714996
20161221150000,34.915001,71.964005,24.855768,24.855,28.312756,1.389,1.4,54.790279,55.0,68.714996
20161221151500,38.044998,71.69397,24.855768,24.855,28.138234,1.389,1.4,55.06031,55.0,68.714996
20161221153000,36.880001,71.063911,24.855768,24.855,28.191563,1.421116,1.4,54.826286,55.0,68.714996
20161221154500,45.389999,71.333939,24.855768,24.855,28.36124,1.405058,1.4,54.502251,55.0,68.714996
20161221160000,40.185001,71.063911,24.855768,24.855,28.24292,1.376957,1.4,54.700272,55.0,68.714996
20161221161500,40.185001,70.955902,24.855768,24.855,28.650223,1.35287,1.4,54.610264,55.0,68.714996
20161221163000,40.185001,70.595863,24.855768,24.855,28.530917,1.336812,1.4,54.736275,55.0,68.714996
20161221164500,37.099998,70.235825,24.855768,24.855,28.399864,1.340827,1.4,55.186317,55.0,68.714996
20161221170000,37.099998,69.9478,24.855768,24.855,28.15928,1.328784,1.4,55.402344,55.0,68.714996
20161221171500,38.549999,69.227722,24.855768,24.855,28.021325,1.344841,1.4,55.47435,55.0,68.714996
20161221173000,39.205002,68.849686,24.855768,24.855,27.79225,1.364914,1.4,55.114311,55.0,68.714996
20161221174500,39.205002,68.399643,24.855768,24.855,27.420205,1.360899,1.4,54.9883,55.0,68.714996
20161221180000,39.205002,68.309631,24.855768,24.855,27.169761,1.405058,1.4,54.9883,55.0,68.714996
20161221181500,39.205002,68.039612,24.855768,24.855,27.005184,1.401044,1.4,54.826286,55.0,68.714996
20161221183000,39.205002,67.661568,24.855768,24.855,26.454095,1.437174,1.4,54.862289,55.0,68.714996
20161221184500,39.205002,67.121513,24.855768,24.855,25.89216,1.445203,1.4,54.538254,55.0,68.714996
20161221190000,31.42,66.941498,24.855768,24.855,25.836043,1.445203,1.4,54.9883,55.0,68.714996
20161221191500,31.42,67.121513,24.855768,24.855,25.711892,1.429145,1.4,55.438347,55.0,68.714996
20161221193000,31.42,66.761475,24.855768,24.855,25.711892,1.441188,1.4,55.186317,55.0,68.714996
20161221194500,31.42,67.031502,24.855768,24.855,24.916445,1.441188,1.4,55.186317,55.0,68.714996
20161221200000,31.42,66.293427,24.855768,24.855,24.916445,1.441188,1.4,54.9883,55.0,68.714996
20161221201500,31.42,66.563461,24.855768,24.855,24.916445,1.445203,1.4,54.790279,55.0,68.714996
20161221203000,31.42,66.383438,24.855768,24.855,24.916445,1.421116,1.4,55.186317,55.0,68.714996
20161221204500,31.42,66.563461,24.855768,24.855,24.458295,1.42513,1.4,55.150314,55.0,68.714996
20161221210000,31.42,66.383438,24.855768,24.855,24.458295,1.437174,1.4,55.186317,55.0,68.714996
20161221211500,32.215,66.563461,24.855768,24.855,24.78376,1.433159,1.4,55.348335,55.0,68.714996
20161221213000,37.720001,66.383438,24.855768,24.855,25.2669,1.441188,1.4,55.150314,55.0,68.714996
20161221214500,37.720001,66.383438,24.855768,24.855,25.2669,1.445203,1.4,55.150314,55.0,68.714996
20161221220000,37.720001,66.671471,24.855768,24.855,25.2669,1.445203,1.4,55.348335,55.0,68.714996
20161221221500,41.064999,66.563461,24.855768,24.855,25.2669,1.445203,1.4,54.952297,55.0,68.714996
20161221223000,41.064999,66.851486,24.855768,24.855,25.668287,1.441188,1.4,54.502251,55.0,68.714996
20161221224500,37.66,66.671471,24.855768,24.855,25.807313,1.437174,1.4,54.9883,55.0,68.714996
20161221230000,37.66,67.121513,24.855768,24.855,25.946339,1.437174,1.4,55.186317,55.0,68.714996
20161221231500,37.66,66.761475,24.855768,24.855,25.946339,1.429145,1.4,55.150314,55.0,68.714996
20161221233000,37.66,66.671471,24.855768,24.855,26.283636,1.437174,1.4,55.240326,55.0,68.714996
20161221234500,38.599998,67.211517,24.855768,24.855,26.283636,1.42513,1.4,55.312332,55.0,68.714996
20161222000000,38.599998,67.211517,24.855768,24.855,26.423648,1.433159,1.4,55.312332,55.0,68.714996
20161222001500,42.525002,67.211517,24.855768,24.855,26.423648,1.433159,1.4,55.024303,55.0,68.714996
20161222003000,42.525002,67.121513,24.855768,24.855,26.69439,1.42513,1.4,54.538254,55.0,68.714996
20161222004500,39.049999,67.391541,24.855768,24.855,26.69439,1.429145,1.4,55.186317,55.0,68.714996
20161222010000,39.049999,67.211517,24.855768,24.855,26.835388,1.421116,1.4,55.276329,55.0,68.714996
20161222011500,39.049999,67.211517,24.855768,24.855,26.835388,1.42513,1.4,54.9883,55.0,68.714996
20161222013000,44.625,67.301529,24.855768,24.855,27.038096,1.421116,1.4,55.600361,55.0,68.714996
20161222014500,37.689999,67.391541,24.855768,24.855,27.038096,1.417102,1.4,55.186317,55.0,68.714996
20161222020000,42.764999,67.391541,24.855768,24.855,26.905887,1.421116,1.4,55.024303,55.0,68.714996
20161222021500,42.764999,67.391541,24.855768,24.855,26.905887,1.42513,1.4,54.502251,55.0,68.714996
20161222023000,37.02,67.481552,24.855768,24.855,27.038096,1.421116,1.4,55.348335,55.0,68.714996
20161222024500,44.98,67.121513,24.855768,24.855,27.038096,1.421116,1.4,54.538254,55.0,68.714996
20161222030000,37.419998,67.211517,24.855768,24.855,27.038096,1.421116,1.4,55.240326,55.0,68.714996
20161222031500,37.419998,67.301529,24.855768,24.855,27.038096,1.417102,1.4,55.240326,55.0,68.714996
20161222033000,39.959999,67.301529,24.855768,24.855,27.038096,1.421116,1.4,55.438347,55.0,68.714996
20161222034500,43.5,67.301529,24.855768,24.855,27.038096,1.417102,1.4,54.700272,55.0,68.714996
20161222040000,40.325001,67.301529,24.855768,24.855,27.18008,1.421116,1.4,54.538254,55.0,68.714996
