PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161222041500,38.02,67.391541,24.855768,24.855,27.18008,1.405058,1.4,55.024303,55.0,68.714996
20161222043000,38.82,67.031502,24.855768,24.855,27.313275,1.421116,1.4,55.438347,55.0,68.714996
20161222044500,38.82,67.031502,24.855768,24.855,27.313275,1.421116,1.4,55.024303,55.0,68.714996
20161222050000,38.82,67.031502,24.855768,24.855,27.170305,1.421116,1.4,55.438347,55.0,68.714996
20161222051500,42.965,66.851486,24.855768,24.855,27.313275,1.429145,1.4,54.340233,55.0,68.714996
20161222053000,41.485001,66.941498,24.855768,24.855,27.313275,1.409073,1.4,55.348335,55.0,68.714996
20161222054500,41.485001,67.031502,24.855768,24.855,27.170305,1.421116,1.4,54.898293,55.0,68.714996
20161222060000,41.485001,67.031502,24.855768,24.855,,1.413087,1.4,55.024303,55.0,68.714996
20161222061500,41.485001,66.941498,24.855768,24.855,27.170305,1.417102,1.4,54.862289,55.0,68.714996
20161222063000,41.485001,66.941498,24.855768,24.855,27.170305,1.421116,1.4,54.952297,55.0,68.714996
20161222064500,41.485001,66.671471,24.855768,24.855,27.170305,1.421116,1.4,54.664268,55.0,68.714996
20161222070000,41.485001,66.941498,24.855768,24.855,27.170305,1.421116,1.4,54.952297,55.0,68.714996
20161222071500,41.485001,67.211517,24.855768,24.855,27.170305,1.417102,1.4,54.790279,55.0,68.714996
20161222073000,41.485001,67.121513,24.855768,24.855,27.313275,1.417102,1.4,54.862289,55.0,68.714996
20161222074500,41.485001,67.481552,24.855768,24.855,27.313275,1.421116,1.4,55.186317,55.0,68.714996
20161222080000,41.485001,67.859589,24.855768,24.855,27.44647,1.421116,1.4,54.610264,55.0,68.714996
20161222081500,41.485001,67.571564,24.855768,24.855,27.44647,1.409073,1.4,55.186317,55.0,68.714996
20161222083000,45.41,68.039612,24.855768,24.855,27.590426,1.401044,1.4,55.114311,55.0,68.714996
20161222084500,36.939999,67.9496,24.855768,24.855,27.878338,1.413087,1.4,54.37624,55.0,68.714996
20161222090000,45.84,68.129616,24.855768,24.855,27.878338,1.401044,1.4,54.574257,55.0,68.714996
20161222091500,45.84,68.039612,24.855768,24.855,27.950316,1.348856,1.4,54.790279,55.0,68.714996
20161222093000,45.84,68.759674,24.855768,24.855,28.238228,1.312726,1.4,54.664268,55.0,68.714996
20161222094500,45.84,69.767776,24.430729,24.43,28.742074,1.320755,1.4,54.9883,55.0,69.190002
20161222100000,49.470001,70.505852,24.430729,24.43,29.173942,1.320755,1.4,54.538254,55.0,69.190002
20161222101500,47.384998,70.415848,24.005688,24.004999,29.389876,1.324769,1.4,55.312332,55.0,69.660004
20161222103000,47.384998,70.235825,24.005688,24.004999,30.172675,1.300682,1.4,55.150314,55.0,69.660004
20161222104500,47.384998,71.153915,23.580647,23.58,30.37472,1.320755,1.4,55.47435,55.0,70.135002
20161222110000,48.040001,71.153915,23.580647,23.58,30.853831,1.320755,1.4,55.186317,55.0,70.135002
20161222111500,48.040001,70.955902,23.580647,23.58,30.853831,1.320755,1.4,55.186317,55.0,70.135002
20161222113000,48.040001,70.595863,23.155607,23.155001,30.974038,1.31674,1.4,54.9883,55.0,70.605003
20161222114500,48.040001,70.325836,23.155607,23.155001,31.11405,1.332798,1.4,54.502251,55.0,70.605003
20161222120000,48.040001,70.325836,23.155607,23.155001,32.514,1.348856,1.4,54.538254,55.0,70.605003
20161222121500,46.360001,69.857788,23.155607,23.155001,31.11405,1.397029,1.4,54.502251,55.0,70.605003
20161222123000,46.360001,69.857788,23.155607,23.155001,30.834026,1.445203,1.4,54.700272,55.0,70.605003
20161222124500,46.360001,70.325836,23.155607,23.155001,30.694014,1.473304,1.4,54.538254,55.0,70.605003
20161222130000,45.595001,70.415848,23.155607,23.155001,30.694014,1.461261,1.4,54.610264,55.0,70.605003
20161222131500,45.595001,70.415848,23.155607,23.155001,30.694014,1.453232,1.4,54.574257,55.0,70.605003
20161222133000,45.595001,70.235825,23.155607,23.155001,31.135827,1.42513,1.4,54.610264,55.0,70.605003
20161222134500,45.595001,70.505852,23.155607,23.155001,31.11405,1.393015,1.4,54.574257,55.0,70.605003
20161222140000,45.595001,70.685867,23.155607,23.155001,31.11405,1.372943,1.4,54.826286,55.0,70.605003
20161222141500,45.595001,70.955902,23.155607,23.155001,31.11405,1.35287,1.4,54.862289,55.0,70.605003
20161222143000,45.595001,70.685867,21.721355,21.719999,31.11405,1.31674,1.4,55.150314,55.0,72.199997
20161222144500,45.595001,71.063911,21.721355,21.719999,31.415426,1.364914,1.4,55.024303,55.0,72.199997
20161222150000,45.595001,70.685867,21.721355,21.719999,31.076072,1.413087,1.4,54.952297,55.0,72.199997
20161222151500,45.595001,70.955902,21.721355,21.719999,31.415426,1.469289,1.4,54.898293,55.0,72.199997
20161222153000,45.595001,70.775879,22.149864,22.15,31.210168,1.481333,1.4,54.790279,55.0,71.720001
20161222154500,45.595001,70.685867,22.70858,22.709999,31.067028,1.485347,1.4,54.664268,55.0,71.099998
20161222160000,42.740002,71.063911,23.137089,23.135,31.199152,1.469289,1.4,54.700272,55.0,70.625
20161222161500,42.740002,70.955902,23.137089,23.135,31.199152,1.473304,1.4,54.9883,55.0,70.625
20161222163000,42.740002,70.865891,23.137089,23.135,30.894886,1.473304,1.4,55.024303,55.0,70.625
20161222164500,42.740002,70.685867,23.565596,23.565001,30.894886,1.497391,1.4,54.898293,55.0,70.150002
20161222170000,42.740002,70.325836,23.565596,23.565001,30.829317,1.493376,1.4,54.502251,55.0,70.150002
20161222171500,41.970001,69.587761,23.565596,23.565001,30.829317,1.489362,1.4,54.502251,55.0,70.150002
20161222173000,39.965,69.497757,23.565596,23.565001,30.57362,1.481333,1.4,54.736275,55.0,70.150002
20161222174500,39.965,69.497757,23.565596,23.565001,30.04118,1.485347,1.4,55.150314,55.0,70.150002
20161222180000,39.965,69.407745,24.066442,24.065001,29.557224,1.497391,1.4,55.024303,55.0,69.595001
20161222181500,39.965,69.227722,24.066442,24.065001,29.557224,1.445203,1.4,55.024303,55.0,69.595001
20161222183000,39.965,69.587761,24.066442,24.065001,29.460766,1.473304,1.4,55.114311,55.0,69.595001
20161222184500,39.965,69.587761,24.066442,24.065001,29.392239,1.473304,1.4,55.024303,55.0,69.595001
20161222190000,39.965,69.137711,24.066442,24.065001,29.255185,1.449217,1.4,55.024303,55.0,69.595001
20161222191500,39.965,69.137711,24.066442,24.065001,29.255185,1.465275,1.4,55.024303,55.0,69.595001
20161222193000,39.965,68.66967,24.066442,24.065001,29.13202,1.465275,1.4,54.952297,55.0,69.595001
20161222194500,39.965,68.579659,24.066442,24.065001,29.13202,1.469289,1.4,54.790279,55.0,69.595001
20161222200000,39.965,68.849686,24.066442,24.065001,29.282963,1.469289,1.4,54.9883,55.0,69.595001
20161222201500,39.965,68.579659,24.066442,24.065001,29.282963,1.457246,1.4,54.664268,55.0,69.595001
20161222203000,39.965,68.66967,24.066442,24.065001,29.13202,1.473304,1.4,54.898293,55.0,69.595001
20161222204500,39.965,68.759674,24.066442,24.065001,29.13202,1.473304,1.4,54.9883,55.0,69.595001
20161222210000,39.965,68.579659,24.066442,24.065001,28.92496,1.469289,1.4,55.024303,55.0,69.595001
20161222211500,39.965,68.66967,24.066442,24.065001,28.92496,1.473304,1.4,55.06031,55.0,69.595001
20161222213000,39.965,68.489655,24.066442,24.065001,28.3728,1.473304,1.4,54.952297,55.0,69.595001
20161222214500,39.965,68.399643,24.066442,24.065001,28.51832,1.469289,1.4,54.952297,55.0,69.595001
20161222220000,39.965,68.399643,24.066442,24.065001,28.448807,1.473304,1.4,54.862289,55.0,69.595001
20161222221500,39.965,68.129616,24.066442,24.065001,28.448807,1.465275,1.4,54.9883,55.0,69.595001
20161222223000,39.965,68.039612,24.066442,24.065001,28.593834,1.473304,1.4,54.790279,55.0,69.595001
20161222224500,39.965,68.039612,24.066442,24.065001,28.453822,1.481333,1.4,54.700272,55.0,69.595001
20161222230000,39.965,68.129616,24.066442,24.065001,28.31381,1.469289,1.4,54.664268,55.0,69.595001
20161222231500,39.965,67.661568,24.066442,24.065001,28.033786,1.473304,1.4,54.538254,55.0,69.595001
20161222233000,38.610001,67.9496,24.066442,24.065001,27.823768,1.465275,1.4,54.610264,55.0,69.595001
20161222234500,38.610001,67.661568,24.066442,24.065001,27.683756,1.469289,1.4,54.898293,55.0,69.595001
20161223000000,38.610001,67.661568,24.066442,24.065001,27.403732,1.473304,1.4,54.862289,55.0,69.595001
20161223001500,38.610001,67.751579,24.066442,24.065001,27.403732,1.469289,1.4,54.790279,55.0,69.595001
20161223003000,38.610001,67.751579,24.066442,24.065001,27.819008,1.465275,1.4,54.826286,55.0,69.595001
20161223004500,38.610001,67.661568,24.066442,24.065001,28.09961,1.473304,1.4,54.826286,55.0,69.595001
20161223010000,38.610001,67.571564,24.066442,24.065001,28.24258,1.461261,1.4,55.024303,55.0,69.595001
20161223011500,38.610001,67.391541,24.066442,24.065001,28.24258,1.469289,1.4,54.9883,55.0,69.595001
20161223013000,38.610001,67.661568,24.066442,24.065001,28.24258,1.473304,1.4,54.898293,55.0,69.595001
20161223014500,38.610001,67.661568,24.066442,24.065001,28.24258,1.465275,1.4,55.024303,55.0,69.595001
20161223020000,38.610001,67.571564,24.066442,24.065001,28.24258,1.469289,1.4,55.024303,55.0,69.595001
20161223021500,38.610001,67.301529,24.066442,24.065001,28.24258,1.457246,1.4,54.9883,55.0,69.595001
20161223023000,38.610001,67.391541,24.066442,24.065001,28.24258,1.465275,1.4,55.024303,55.0,69.595001
20161223024500,38.610001,67.481552,24.066442,24.065001,28.382184,1.469289,1.4,54.952297,55.0,69.595001
20161223030000,38.610001,67.391541,24.066442,24.065001,28.382184,1.469289,1.4,54.9883,55.0,69.595001
20161223031500,38.610001,67.661568,24.066442,24.065001,28.382184,1.469289,1.4,55.024303,55.0,69.595001
20161223033000,38.610001,67.211517,24.066442,24.065001,28.238228,1.465275,1.4,55.024303,55.0,69.595001
20161223034500,38.610001,67.481552,24.066442,24.065001,28.238228,1.465275,1.4,55.024303,55.0,69.595001
20161223040000,38.610001,66.941498,24.066442,24.065001,28.094272,1.469289,1.4,55.024303,55.0,69.595001
20161223041500,38.610001,67.121513,24.066442,24.065001,28.094272,1.461261,1.4,55.024303,55.0,69.595001
20161223043000,38.610001,66.941498,24.066442,24.065001,28.094272,1.461261,1.4,54.898293,55.0,69.595001
20161223044500,38.610001,67.121513,24.066442,24.065001,28.094272,1.457246,1.4,54.952297,55.0,69.595001
20161223050000,38.610001,67.031502,24.066442,24.065001,28.094272,1.465275,1.4,54.826286,55.0,69.595001
20161223051500,38.610001,67.031502,24.066442,24.065001,28.094272,1.465275,1.4,55.024303,55.0,69.595001
20161223053000,38.610001,67.031502,24.066442,24.065001,28.094272,1.449217,1.4,54.9883,55.0,69.595001
20161223054500,38.610001,67.301529,24.066442,24.065001,28.094272,1.469289,1.4,54.952297,55.0,69.595001
20161223060000,38.610001,67.031502,24.066442,24.065001,28.094272,1.465275,1.4,55.024303,55.0,69.595001
20161223061500,38.610001,67.121513,24.066442,24.065001,28.094272,1.453232,1.4,54.862289,55.0,69.595001
20161223063000,38.610001,67.121513,24.066442,24.065001,28.231904,1.465275,1.4,54.826286,55.0,69.595001
20161223064500,38.610001,67.301529,24.066442,24.065001,28.231904,1.469289,1.4,54.952297,55.0,69.595001
20161223070000,38.610001,67.301529,24.066442,24.065001,28.086962,1.465275,1.4,54.826286,55.0,69.595001
20161223071500,38.610001,67.571564,24.066442,24.065001,28.086962,1.469289,1.4,55.024303,55.0,69.595001
20161223073000,38.610001,67.301529,24.066442,24.065001,28.014491,1.469289,1.4,54.9883,55.0,69.595001
20161223074500,38.610001,67.481552,23.5112,23.51,28.014491,1.308711,1.4,55.186317,55.0,70.209999
20161223080000,38.610001,67.571564,23.086159,23.084999,28.014491,1.348856,1.4,55.348335,55.0,70.68
20161223081500,38.064999,67.571564,23.086159,23.084999,28.014491,1.433159,1.4,54.664268,55.0,70.68
20161223083000,42.619999,67.751579,23.086159,23.084999,28.223608,1.453232,1.4,54.574257,55.0,70.68
20161223084500,42.619999,67.751579,23.086159,23.084999,28.369536,1.469289,1.4,54.502251,55.0,70.68
20161223090000,42.619999,68.21962,23.086159,23.084999,28.515464,1.465275,1.4,54.502251,55.0,70.68
20161223091500,42.619999,68.489655,23.572538,23.575001,28.515464,1.449217,1.4,54.610264,55.0,70.139999
20161223093000,42.619999,68.849686,23.572538,23.575001,29.026212,1.441188,1.4,54.952297,55.0,70.139999
20161223094500,42.619999,68.849686,23.572538,23.575001,29.17214,1.437174,1.4,55.024303,55.0,70.139999
20161223100000,42.619999,69.587761,23.572538,23.575001,29.536382,1.42513,1.4,55.348335,55.0,70.139999
20161223101500,41.445,69.587761,23.572538,23.575001,29.536382,1.384986,1.4,54.664268,55.0,70.139999
20161223103000,41.445,69.9478,23.572538,23.575001,30.181634,1.384986,1.4,55.186317,55.0,70.139999
20161223104500,48.264999,70.145813,23.572538,23.575001,30.541524,1.380971,1.4,54.9883,55.0,70.139999
20161223110000,48.264999,71.243927,23.572538,23.575001,31.297616,1.393015,1.4,55.114311,55.0,70.139999
20161223111500,49.205002,71.69397,23.572538,23.575001,31.297616,1.393015,1.4,55.276329,55.0,70.139999
20161223113000,49.205002,71.333939,23.572538,23.575001,32.37596,1.389,1.4,54.862289,55.0,70.139999
20161223114500,49.205002,72.432045,23.572538,23.575001,32.640038,1.417102,1.4,54.862289,55.0,70.139999
20161223120000,49.205002,72.702072,23.572538,23.575001,33.221608,1.401044,1.4,55.348335,55.0,70.139999
20161223121500,49.205002,72.522057,23.572538,23.575001,33.221608,1.417102,1.4,55.240326,55.0,70.139999
20161223123000,51.599998,72.972099,23.572538,23.575001,33.263088,1.384986,1.4,55.186317,55.0,70.139999
20161223124500,51.599998,72.612061,23.572538,23.575001,33.456837,1.397029,1.4,55.186317,55.0,70.139999
20161223130000,51.599998,72.432045,23.572538,23.575001,33.576959,1.417102,1.4,55.024303,55.0,70.139999
20161223131500,51.599998,72.162018,23.572538,23.575001,33.576959,1.429145,1.4,54.826286,55.0,70.139999
20161223133000,51.599998,72.792084,23.572538,23.575001,33.441792,1.401044,1.4,54.826286,55.0,70.139999
20161223134500,51.599998,72.522057,23.572538,23.575001,33.76775,1.413087,1.4,54.952297,55.0,70.139999
20161223140000,51.599998,72.342041,23.572538,23.575001,33.618694,1.405058,1.4,54.826286,55.0,70.139999
20161223141500,51.599998,72.162018,23.572538,23.575001,33.618694,1.417102,1.4,54.502251,55.0,70.139999
20161223143000,51.599998,72.162018,23.572538,23.575001,33.1685,1.421116,1.4,54.610264,55.0,70.139999
20161223144500,49.884998,72.342041,23.572538,23.575001,33.243028,1.437174,1.4,54.610264,55.0,70.139999
20161223150000,49.884998,72.432045,23.572538,23.575001,33.243028,1.461261,1.4,54.574257,55.0,70.139999
20161223151500,45.965,72.882088,23.572538,23.575001,33.243028,1.453232,1.4,55.114311,55.0,70.139999
20161223153000,49.224998,73.17012,23.572538,23.575001,33.441792,1.465275,1.4,55.276329,55.0,70.139999
20161223154500,49.224998,72.972099,23.572538,23.575001,33.36825,1.465275,1.4,55.186317,55.0,70.139999
20161223160000,49.224998,72.882088,23.572538,23.575001,33.416972,1.477318,1.4,55.06031,55.0,70.139999
20161223161500,49.224998,72.612061,23.572538,23.575001,33.416972,1.469289,1.4,54.826286,55.0,70.139999
20161223163000,49.224998,72.342041,23.572538,23.575001,33.1685,1.469289,1.4,54.664268,55.0,70.139999
20161223164500,43.285,71.964005,23.572538,23.575001,33.044264,1.465275,1.4,55.06031,55.0,70.139999
20161223170000,43.285,71.423943,23.572538,23.575001,32.804751,1.469289,1.4,55.240326,55.0,70.139999
20161223171500,43.285,70.955902,23.572538,23.575001,32.804751,1.465275,1.4,54.862289,55.0,70.139999
20161223173000,43.285,70.955902,23.572538,23.575001,32.366474,1.457246,1.4,55.024303,55.0,70.139999
20161223174500,43.285,70.685867,23.572538,23.575001,32.30592,1.457246,1.4,55.024303,55.0,70.139999
20161223180000,43.285,70.685867,23.572538,23.575001,32.23707,1.465275,1.4,55.06031,55.0,70.139999
20161223181500,43.285,70.325836,23.572538,23.575001,32.23707,1.473304,1.4,55.024303,55.0,70.139999
20161223183000,43.285,69.9478,23.572538,23.575001,31.894112,1.477318,1.4,54.898293,55.0,70.139999
20161223184500,43.285,70.055801,23.572538,23.575001,32.009559,1.477318,1.4,54.952297,55.0,70.139999
20161223190000,43.285,69.857788,23.572538,23.575001,31.925834,1.481333,1.4,54.862289,55.0,70.139999
20161223191500,43.285,69.677765,23.572538,23.575001,31.925834,1.481333,1.4,54.898293,55.0,70.139999
20161223193000,43.285,69.227722,23.572538,23.575001,31.679504,1.481333,1.4,54.736275,55.0,70.139999
20161223194500,43.285,69.227722,23.572538,23.575001,31.718536,1.477318,1.4,54.700272,55.0,70.139999
20161223200000,43.285,69.137711,23.572538,23.575001,31.687562,1.481333,1.4,54.700272,55.0,70.139999
20161223201500,43.285,68.957703,23.572538,23.575001,31.687562,1.477318,1.4,54.826286,55.0,70.139999
20161223203000,43.285,69.047707,23.572538,23.575001,31.415426,1.473304,1.4,54.700272,55.0,70.139999
20161223204500,43.285,68.759674,23.572538,23.575001,31.14329,1.477318,1.4,54.538254,55.0,70.139999
20161223210000,42.375,68.579659,23.572538,23.575001,31.105414,1.481333,1.4,54.502251,55.0,70.139999
20161223211500,42.375,68.66967,23.572538,23.575001,31.105414,1.477318,1.4,54.736275,55.0,70.139999
20161223213000,42.375,68.759674,23.572538,23.575001,30.85752,1.469289,1.4,54.826286,55.0,70.139999
20161223214500,42.375,68.489655,23.572538,23.575001,31.020788,1.473304,1.4,54.664268,55.0,70.139999
20161223220000,42.375,68.129616,23.572538,23.575001,30.951275,1.481333,1.4,54.610264,55.0,70.139999
20161223221500,41.605,68.039612,23.572538,23.575001,30.951275,1.481333,1.4,54.538254,55.0,70.139999
20161223223000,40.25,68.129616,23.572538,23.575001,30.65046,1.481333,1.4,54.664268,55.0,70.139999
20161223224500,40.25,68.489655,23.572538,23.575001,30.51242,1.477318,1.4,55.186317,55.0,70.139999
20161223230000,40.25,67.859589,23.572538,23.575001,30.23634,1.477318,1.4,54.862289,55.0,70.139999
20161223231500,40.25,67.9496,23.572538,23.575001,30.23634,1.481333,1.4,54.826286,55.0,70.139999
20161223233000,40.25,67.9496,23.572538,23.575001,29.871928,1.481333,1.4,54.790279,55.0,70.139999
20161223234500,40.25,68.039612,23.572538,23.575001,29.61516,1.489362,1.4,54.574257,55.0,70.139999
20161224000000,40.25,68.039612,23.572538,23.575001,29.769554,1.469289,1.4,55.186317,55.0,70.139999
20161224001500,40.25,68.039612,23.572538,23.575001,29.769554,1.485347,1.4,54.898293,55.0,70.139999
20161224003000,40.25,68.309631,23.572538,23.575001,30.06396,1.481333,1.4,55.024303,55.0,70.139999
20161224004500,40.25,68.039612,23.572538,23.575001,30.06396,1.477318,1.4,55.186317,55.0,70.139999
20161224010000,40.25,68.039612,23.572538,23.575001,30.203972,1.481333,1.4,54.952297,55.0,70.139999
20161224011500,48.529999,68.129616,22.491854,22.49,30.203972,1.384986,1.4,54.862289,55.0,71.339996
20161224013000,44.400002,68.489655,25.583723,25.584999,30.360338,1.360899,1.4,54.898293,55.0,67.904999
20161224014500,46.055,68.489655,25.583723,25.584999,30.501336,1.364914,1.4,55.240326,55.0,67.904999
20161224020000,38.32,68.21962,25.583723,25.584999,30.501336,1.35287,1.4,55.312332,55.0,67.904999
20161224021500,43.974998,68.399643,25.583723,25.584999,30.501336,1.360899,1.4,54.502251,55.0,67.904999
20161224023000,42.259998,68.309631,25.583723,25.584999,30.501336,1.356885,1.4,54.664268,55.0,67.904999
20161224024500,42.259998,68.399643,25.583723,25.584999,30.501336,1.324769,1.4,54.664268,55.0,67.904999
20161224030000,42.259998,68.21962,25.583723,25.584999,30.501336,1.348856,1.4,54.574257,55.0,67.904999
20161224031500,42.259998,68.039612,25.583723,25.584999,30.501336,1.360899,1.4,54.502251,55.0,67.904999
20161224033000,42.259998,68.039612,25.583723,25.584999,30.642334,1.356885,1.4,54.538254,55.0,67.904999
20161224034500,39.955002,67.859589,25.583723,25.584999,30.712833,1.348856,1.4,54.664268,55.0,67.904999
20161224040000,39.955002,67.751579,25.583723,25.584999,30.501336,1.356885,1.4,54.898293,55.0,67.904999
20161224041500,39.955002,67.751579,25.583723,25.584999,30.501336,1.35287,1.4,54.700272,55.0,67.904999
20161224043000,39.955002,67.9496,25.583723,25.584999,30.360338,1.35287,1.4,55.024303,55.0,67.904999
20161224044500,39.955002,67.751579,25.583723,25.584999,30.21934,1.35287,1.4,55.024303,55.0,67.904999
20161224050000,39.955002,67.661568,25.583723,25.584999,30.007843,1.348856,1.4,54.700272,55.0,67.904999
20161224051500,39.955002,67.481552,25.583723,25.584999,30.007843,1.35287,1.4,55.240326,55.0,67.904999
20161224053000,39.955002,67.481552,25.583723,25.584999,29.725847,1.356885,1.4,54.574257,55.0,67.904999
20161224054500,39.955002,67.391541,25.583723,25.584999,29.725847,1.336812,1.4,55.150314,55.0,67.904999
20161224060000,39.955002,67.301529,25.583723,25.584999,29.584849,1.35287,1.4,54.664268,55.0,67.904999
20161224061500,39.955002,67.481552,25.583723,25.584999,29.593808,1.360899,1.4,55.024303,55.0,67.904999
20161224063000,39.955002,66.941498,25.583723,25.584999,29.886735,1.360899,1.4,54.664268,55.0,67.904999
20161224064500,39.955002,66.941498,25.583723,25.584999,29.735792,1.356885,1.4,54.898293,55.0,67.904999
20161224070000,39.955002,67.031502,25.583723,25.584999,29.886735,1.344841,1.4,54.862289,55.0,67.904999
20161224071500,39.185001,67.211517,25.583723,25.584999,29.886735,1.364914,1.4,54.502251,55.0,67.904999
20161224073000,39.185001,67.301529,25.583723,25.584999,29.886735,1.356885,1.4,55.150314,55.0,67.904999
20161224074500,39.185001,67.751579,25.583723,25.584999,29.67228,1.360899,1.4,55.150314,55.0,67.904999
20161224080000,43.849998,67.859589,25.583723,25.584999,29.67228,1.360899,1.4,54.736275,55.0,67.904999
20161224081500,43.849998,68.039612,25.583723,25.584999,29.67228,1.360899,1.4,54.502251,55.0,67.904999
20161224083000,43.849998,67.661568,25.583723,25.584999,29.52931,1.344841,1.4,54.664268,55.0,67.904999
20161224084500,43.849998,68.039612,25.583723,25.584999,29.52931,1.340827,1.4,54.862289,55.0,67.904999
20161224090000,43.849998,68.309631,25.583723,25.584999,29.52931,1.344841,1.4,55.240326,55.0,67.904999
20161224091500,46.875,68.957703,25.583723,25.584999,29.52931,1.360899,1.4,55.276329,55.0,67.904999
20161224093000,46.875,69.857788,25.583723,25.584999,29.52931,1.340827,1.4,55.348335,55.0,67.904999
20161224094500,50.645,70.685867,25.583723,25.584999,29.52931,1.344841,1.4,54.9883,55.0,67.904999
20161224100000,50.645,70.955902,25.583723,25.584999,29.52931,1.332798,1.4,55.186317,55.0,67.904999
20161224101500,50.645,71.603958,25.583723,25.584999,32.309592,1.336812,1.4,55.186317,55.0,67.904999
20161224103000,54.855,72.432045,25.583723,25.584999,32.309592,1.356885,1.4,55.186317,55.0,67.904999
20161224104500,48.255001,72.792084,25.583723,25.584999,32.309592,1.332798,1.4,54.502251,55.0,67.904999
20161224110000,48.255001,72.522057,25.583723,25.584999,32.309592,1.35287,1.4,55.150314,55.0,67.904999
20161224111500,48.255001,73.17012,25.583723,25.584999,32.309592,1.336812,1.4,55.114311,55.0,67.904999
20161224113000,48.255001,73.530151,25.583723,25.584999,32.309592,1.348856,1.4,55.312332,55.0,67.904999
20161224114500,48.255001,73.260132,25.583723,25.584999,32.309592,1.344841,1.4,55.150314,55.0,67.904999
20161224120000,48.255001,73.89019,25.583723,25.584999,32.309592,1.35287,1.4,55.150314,55.0,67.904999
20161224121500,48.255001,73.620163,25.583723,25.584999,32.309592,1.35287,1.4,55.402344,55.0,67.904999
20161224123000,48.255001,74.178223,25.583723,25.584999,32.309592,1.356885,1.4,55.024303,55.0,67.904999
20161224124500,48.255001,74.178223,25.583723,25.584999,32.309592,1.332798,1.4,55.186317,55.0,67.904999
20161224130000,48.255001,74.628265,25.583723,25.584999,32.309592,1.356885,1.4,55.312332,55.0,67.904999
20161224131500,50.110001,75.096313,25.583723,25.584999,32.309592,1.336812,1.4,54.862289,55.0,67.904999
20161224133000,50.110001,73.530151,25.583723,25.584999,32.309592,1.360899,1.4,55.024303,55.0,67.904999
20161224134500,50.110001,74.268227,25.583723,25.584999,32.309592,1.35287,1.4,54.700272,55.0,67.904999
20161224140000,50.110001,74.898293,25.583723,25.584999,32.309592,1.340827,1.4,55.348335,55.0,67.904999
20161224141500,57.799999,74.628265,25.583723,25.584999,35.818273,1.360899,1.4,54.538254,55.0,67.904999
20161224143000,50.605,74.898293,25.583723,25.584999,35.397676,1.360899,1.4,55.348335,55.0,67.904999
20161224144500,50.605,75.276337,25.583723,25.584999,35.43375,1.356885,1.4,55.312332,55.0,67.904999
20161224150000,50.605,74.268227,25.583723,25.584999,35.43375,1.344841,1.4,55.06031,55.0,67.904999
20161224151500,50.605,74.538254,25.583723,25.584999,35.43375,1.360899,1.4,54.826286,55.0,67.904999
20161224153000,50.605,74.088211,25.583723,25.584999,35.43375,1.356885,1.4,54.700272,55.0,67.904999
20161224154500,49.834999,74.088211,25.583723,25.584999,35.43375,1.360899,1.4,54.502251,55.0,67.904999
20161224160000,46.755001,74.088211,25.583723,25.584999,36.346276,1.35287,1.4,55.348335,55.0,67.904999
20161224161500,46.755001,73.998199,25.583723,25.584999,35.783117,1.356885,1.4,55.348335,55.0,67.904999
20161224163000,46.755001,74.268227,25.583723,25.584999,35.783117,1.336812,1.4,55.348335,55.0,67.904999
20161224164500,46.755001,73.530151,25.583723,25.584999,35.783117,1.336812,1.4,55.312332,55.0,67.904999
20161224170000,46.755001,72.882088,25.583723,25.584999,35.208704,1.332798,1.4,55.024303,55.0,67.904999
20161224171500,46.755001,72.882088,25.583723,25.584999,34.490165,1.35287,1.4,54.736275,55.0,67.904999
20161224173000,45.985001,72.162018,25.583723,25.584999,34.490165,1.360899,1.4,54.502251,55.0,67.904999
20161224174500,45.985001,71.873993,25.583723,25.584999,34.490165,1.340827,1.4,54.700272,55.0,67.904999
20161224180000,45.985001,71.423943,25.583723,25.584999,33.586003,1.356885,1.4,54.538254,55.0,67.904999
20161224181500,45.985001,71.153915,25.583723,25.584999,33.586003,1.336812,1.4,54.502251,55.0,67.904999
20161224183000,44.09,71.153915,25.583723,25.584999,33.586003,1.35287,1.4,54.700272,55.0,67.904999
20161224184500,44.09,70.685867,25.583723,25.584999,33.586003,1.336812,1.4,54.898293,55.0,67.904999
20161224190000,44.09,70.775879,25.583723,25.584999,33.586003,1.35287,1.4,54.952297,55.0,67.904999
20161224191500,44.09,70.685867,25.583723,25.584999,33.586003,1.336812,1.4,55.024303,55.0,67.904999
20161224193000,44.09,70.685867,25.583723,25.584999,33.586003,1.35287,1.4,55.024303,55.0,67.904999
20161224194500,44.09,70.595863,25.583723,25.584999,33.586003,1.340827,1.4,55.114311,55.0,67.904999
20161224200000,44.09,70.325836,25.583723,25.584999,33.586003,1.336812,1.4,55.150314,55.0,67.904999
20161224201500,45.395,70.325836,25.583723,25.584999,33.586003,1.332798,1.4,55.348335,55.0,67.904999
20161224203000,46.549999,70.235825,25.583723,25.584999,33.586003,1.344841,1.4,55.276329,55.0,67.904999
20161224204500,46.549999,70.235825,25.583723,25.584999,33.586003,1.35287,1.4,55.348335,55.0,67.904999
20161224210000,46.549999,70.055801,25.583723,25.584999,33.586003,1.332798,1.4,55.276329,55.0,67.904999
20161224211500,46.549999,70.145813,25.583723,25.584999,33.586003,1.332798,1.4,55.186317,55.0,67.904999
20161224213000,46.549999,69.857788,25.583723,25.584999,33.586003,1.328784,1.4,55.024303,55.0,67.904999
20161224214500,46.549999,69.677765,25.583723,25.584999,33.586003,1.324769,1.4,55.024303,55.0,67.904999
20161224220000,46.549999,69.587761,25.583723,25.584999,31.604092,1.348856,1.4,54.9883,55.0,67.904999
20161224221500,46.549999,69.857788,25.583723,25.584999,31.604092,1.348856,1.4,55.024303,55.0,67.904999
20161224223000,46.549999,69.497757,25.583723,25.584999,31.488322,1.344841,1.4,55.024303,55.0,67.904999
20161224224500,46.549999,69.857788,25.583723,25.584999,31.79456,1.344841,1.4,55.150314,55.0,67.904999
20161224230000,46.549999,69.9478,25.583723,25.584999,32.10277,1.344841,1.4,55.240326,55.0,67.904999
20161224231500,46.549999,69.767776,25.583723,25.584999,32.10277,1.324769,1.4,55.312332,55.0,67.904999
20161224233000,46.549999,69.857788,25.583723,25.584999,32.317225,1.328784,1.4,55.276329,55.0,67.904999
20161224234500,46.549999,69.857788,25.583723,25.584999,32.628886,1.320755,1.4,55.312332,55.0,67.904999
20161225000000,48.435001,70.055801,25.583723,25.584999,32.916798,1.332798,1.4,54.898293,55.0,67.904999
20161225001500,48.435001,70.145813,25.583723,25.584999,32.916798,1.344841,1.4,54.790279,55.0,67.904999
20161225003000,48.435001,70.145813,25.583723,25.584999,33.304874,1.340827,1.4,54.700272,55.0,67.904999
20161225004500,48.435001,69.9478,25.583723,25.584999,33.304874,1.344841,1.4,54.664268,55.0,67.904999
20161225010000,48.435001,69.587761,25.583723,25.584999,33.304874,1.324769,1.4,54.700272,55.0,67.904999
20161225011500,48.435001,69.677765,25.583723,25.584999,33.304874,1.31674,1.4,54.664268,55.0,67.904999
20161225013000,48.435001,69.497757,25.583723,25.584999,33.276688,1.340827,1.4,54.664268,55.0,67.904999
20161225014500,48.435001,69.587761,25.583723,25.584999,33.449816,1.328784,1.4,54.700272,55.0,67.904999
20161225020000,48.435001,69.857788,25.583723,25.584999,33.449816,1.336812,1.4,54.574257,55.0,67.904999
20161225021500,48.435001,69.767776,25.583723,25.584999,33.304874,1.31674,1.4,54.736275,55.0,67.904999
20161225023000,48.435001,69.857788,25.583723,25.584999,33.304874,1.328784,1.4,54.9883,55.0,67.904999
20161225024500,48.435001,69.9478,25.583723,25.584999,33.304874,1.31674,1.4,54.826286,55.0,67.904999
20161225030000,48.435001,69.9478,25.583723,25.584999,33.304874,1.320755,1.4,54.862289,55.0,67.904999
20161225031500,48.435001,69.857788,25.583723,25.584999,33.304874,1.336812,1.4,54.826286,55.0,67.904999
20161225033000,48.435001,69.9478,25.583723,25.584999,33.304874,1.336812,1.4,54.700272,55.0,67.904999
20161225034500,48.435001,69.857788,25.583723,25.584999,33.304874,1.332798,1.4,54.826286,55.0,67.904999
20161225040000,48.435001,69.767776,25.583723,25.584999,33.304874,1.328784,1.4,54.862289,55.0,67.904999
20161225041500,48.435001,69.857788,25.583723,25.584999,33.304874,1.31674,1.4,54.736275,55.0,67.904999
20161225043000,48.435001,69.767776,25.583723,25.584999,33.768872,1.324769,1.4,54.700272,55.0,67.904999
20161225044500,48.435001,69.857788,25.583723,25.584999,33.594758,1.308711,1.4,54.700272,55.0,67.904999
20161225050000,48.435001,69.857788,25.583723,25.584999,33.9148,1.336812,1.4,54.826286,55.0,67.904999
20161225051500,48.435001,69.9478,25.583723,25.584999,33.9148,1.336812,1.4,54.790279,55.0,67.904999
20161225053000,48.435001,70.235825,25.583723,25.584999,33.9148,1.31674,1.4,54.862289,55.0,67.904999
20161225054500,48.435001,70.145813,25.583723,25.584999,33.9148,1.320755,1.4,54.826286,55.0,67.904999
20161225060000,48.435001,70.325836,25.583723,25.584999,33.9148,1.320755,1.4,54.862289,55.0,67.904999
20161225061500,48.435001,70.055801,25.583723,25.584999,33.7397,1.340827,1.4,54.952297,55.0,67.904999
20161225063000,48.435001,70.055801,25.583723,25.584999,33.7397,1.320755,1.4,54.790279,55.0,67.904999
20161225064500,48.435001,69.9478,25.583723,25.584999,33.884642,1.340827,1.4,54.790279,55.0,67.904999
20161225070000,48.435001,69.857788,25.583723,25.584999,33.7397,1.340827,1.4,54.664268,55.0,67.904999
20161225071500,48.435001,69.857788,25.583723,25.584999,33.7397,1.31674,1.4,54.664268,55.0,67.904999
20161225073000,48.435001,70.055801,25.583723,25.584999,33.884642,1.336812,1.4,54.862289,55.0,67.904999
20161225074500,48.435001,70.055801,25.583723,25.584999,33.884642,1.324769,1.4,54.664268,55.0,67.904999
20161225080000,48.435001,70.325836,25.583723,25.584999,33.884642,1.320755,1.4,54.952297,55.0,67.904999
20161225081500,48.435001,70.235825,25.583723,25.584999,33.884642,1.340827,1.4,54.898293,55.0,67.904999
20161225083000,48.435001,70.235825,25.583723,25.584999,33.957113,1.320755,1.4,54.952297,55.0,67.904999
20161225084500,48.435001,70.685867,25.583723,25.584999,34.27962,1.320755,1.4,55.240326,55.0,67.904999
20161225090000,50.755001,70.685867,25.583723,25.584999,34.246997,1.344841,1.4,54.862289,55.0,67.904999
20161225091500,50.755001,70.685867,25.583723,25.584999,34.246997,1.340827,1.4,54.574257,55.0,67.904999
20161225093000,50.755001,70.955902,25.583723,25.584999,34.609352,1.336812,1.4,54.898293,55.0,67.904999
20161225094500,50.755001,71.423943,25.583723,25.584999,34.899236,1.340827,1.4,54.862289,55.0,67.904999
20161225100000,50.755001,71.513954,25.583723,25.584999,35.076138,1.336812,1.4,55.114311,55.0,67.904999
20161225101500,50.755001,71.783981,25.583723,25.584999,35.076138,1.336812,1.4,55.06031,55.0,67.904999
20161225103000,50.755001,71.964005,25.583723,25.584999,35.486144,1.344841,1.4,55.402344,55.0,67.904999
20161225104500,50.755001,72.162018,25.583723,25.584999,35.436266,1.344841,1.4,55.276329,55.0,67.904999
20161225110000,50.755001,72.252029,25.583723,25.584999,35.734446,1.324769,1.4,55.240326,55.0,67.904999
20161225111500,51.91,72.612061,25.583723,25.584999,35.82696,1.344841,1.4,54.9883,55.0,67.904999
20161225113000,51.91,72.612061,25.583723,25.584999,36.10304,1.340827,1.4,55.240326,55.0,67.904999
20161225114500,51.91,72.792084,25.583723,25.584999,36.176412,1.336812,1.4,55.024303,55.0,67.904999
20161225120000,55.084999,73.998199,25.583723,25.584999,36.654044,1.336812,1.4,55.186317,55.0,67.904999
20161225121500,55.084999,73.260132,25.583723,25.584999,36.654044,1.332798,1.4,55.024303,55.0,67.904999
20161225123000,55.084999,73.530151,25.583723,25.584999,36.730527,1.336812,1.4,54.538254,55.0,67.904999
20161225124500,55.084999,74.268227,25.583723,25.584999,36.75057,1.336812,1.4,54.502251,55.0,67.904999
20161225130000,52.459999,74.088211,25.583723,25.584999,36.75057,1.332798,1.4,54.664268,55.0,67.904999
20161225131500,52.459999,73.530151,25.583723,25.584999,36.75057,1.340827,1.4,54.574257,55.0,67.904999
20161225133000,52.459999,74.268227,25.583723,25.584999,36.057242,1.344841,1.4,55.240326,55.0,67.904999
20161225134500,52.459999,74.178223,25.583723,25.584999,36.14656,1.336812,1.4,55.348335,55.0,67.904999
20161225140000,52.459999,73.620163,25.583723,25.584999,36.363072,1.336812,1.4,54.898293,55.0,67.904999
20161225141500,52.459999,73.620163,25.583723,25.584999,36.363072,1.344841,1.4,54.736275,55.0,67.904999
20161225143000,52.459999,73.620163,25.583723,25.584999,36.14656,1.340827,1.4,54.790279,55.0,67.904999
20161225144500,52.459999,73.530151,25.583723,25.584999,36.363072,1.328784,1.4,54.826286,55.0,67.904999
20161225150000,52.459999,73.530151,25.583723,25.584999,36.579584,1.336812,1.4,54.664268,55.0,67.904999
20161225151500,52.459999,73.530151,25.583723,25.584999,36.298489,1.332798,1.4,54.574257,55.0,67.904999
20161225153000,52.459999,73.17012,25.583723,25.584999,36.599389,1.336812,1.4,54.538254,55.0,67.904999
20161225154500,52.459999,73.17012,25.583723,25.584999,36.814422,1.31674,1.4,54.502251,55.0,67.904999
20161225160000,51.549999,73.260132,25.583723,25.584999,36.682298,1.328784,1.4,54.538254,55.0,67.904999
20161225161500,51.549999,73.440147,25.583723,25.584999,36.682298,1.332798,1.4,54.538254,55.0,67.904999
20161225163000,51.549999,73.17012,25.583723,25.584999,36.630125,1.332798,1.4,54.502251,55.0,67.904999
20161225164500,50.779999,72.792084,25.583723,25.584999,36.56357,1.312726,1.4,54.826286,55.0,67.904999
20161225170000,50.779999,72.522057,25.583723,25.584999,36.50696,1.332798,1.4,54.826286,55.0,67.904999
20161225171500,50.779999,72.612061,25.583723,25.584999,,1.31674,1.4,54.790279,55.0,67.904999
20161225173000,50.779999,72.252029,25.583723,25.584999,36.313874,1.332798,1.4,54.700272,55.0,67.904999
20161225174500,50.779999,72.072006,25.583723,25.584999,36.177806,1.31674,1.4,54.610264,55.0,67.904999
20161225180000,50.779999,72.162018,25.583723,25.584999,36.244939,1.308711,1.4,54.502251,55.0,67.904999
20161225181500,50.779999,71.964005,25.583723,25.584999,36.37912,1.332798,1.4,54.502251,55.0,67.904999
20161225183000,50.779999,71.873993,25.583723,25.584999,,1.332798,1.4,54.502251,55.0,67.904999
20161225184500,50.779999,71.873993,25.583723,25.584999,,1.324769,1.4,54.502251,55.0,67.904999
20161225190000,50.779999,71.69397,25.583723,25.584999,36.025724,1.332798,1.4,54.502251,55.0,67.904999
20161225191500,50.779999,71.603958,25.583723,25.584999,36.154482,1.328784,1.4,54.502251,55.0,67.904999
20161225193000,49.869999,71.603958,25.583723,25.584999,36.01447,1.31674,1.4,54.538254,55.0,67.904999
20161225194500,49.869999,71.69397,25.583723,25.584999,35.929759,1.324769,1.4,54.862289,55.0,67.904999
20161225200000,49.869999,71.513954,25.583723,25.584999,35.788761,1.312726,1.4,54.862289,55.0,67.904999
20161225201500,49.869999,71.423943,25.583723,25.584999,35.788761,1.320755,1.4,54.826286,55.0,67.904999
20161225203000,49.869999,71.603958,25.583723,25.584999,35.912096,1.312726,1.4,54.826286,55.0,67.904999
20161225204500,49.869999,71.423943,25.583723,25.584999,35.912096,1.336812,1.4,54.862289,55.0,67.904999
20161225210000,49.869999,71.333939,25.583723,25.584999,35.770112,1.328784,1.4,54.862289,55.0,67.904999
20161225211500,49.869999,71.153915,25.583723,25.584999,35.770112,1.336812,1.4,54.736275,55.0,67.904999
20161225213000,49.869999,71.333939,25.583723,25.584999,35.81999,1.324769,1.4,54.790279,55.0,67.904999
20161225214500,49.869999,71.423943,25.583723,25.584999,35.81999,1.304697,1.4,54.862289,55.0,67.904999
20161225220000,49.869999,71.69397,25.583723,25.584999,35.81999,1.324769,1.4,54.862289,55.0,67.904999
20161225221500,49.869999,71.513954,25.583723,25.584999,35.81999,1.312726,1.4,54.826286,55.0,67.904999
20161225223000,49.869999,71.603958,25.583723,25.584999,35.81999,1.308711,1.4,54.736275,55.0,67.904999
20161225224500,49.869999,71.423943,25.583723,25.584999,35.67702,1.332798,1.4,54.700272,55.0,67.904999
20161225230000,49.869999,71.333939,25.583723,25.584999,35.67702,1.31674,1.4,54.736275,55.0,67.904999
20161225231500,49.869999,71.333939,25.583723,25.584999,35.67702,1.308711,1.4,54.700272,55.0,67.904999
20161225233000,49.869999,71.243927,25.583723,25.584999,35.34416,1.332798,1.4,54.664268,55.0,67.904999
20161225234500,49.869999,71.333939,25.583723,25.584999,35.462565,1.308711,1.4,54.610264,55.0,67.904999
20161226000000,49.869999,71.153915,25.583723,25.584999,35.462565,1.308711,1.4,54.502251,55.0,67.904999
20161226001500,49.869999,71.153915,25.583723,25.584999,35.462565,1.31674,1.4,54.610264,55.0,67.904999
20161226003000,49.869999,70.955902,25.583723,25.584999,35.462565,1.328784,1.4,54.502251,55.0,67.904999
20161226004500,48.955002,70.955902,25.583723,25.584999,35.462565,1.332798,1.4,54.448246,55.0,67.904999
20161226010000,48.009998,70.955902,25.583723,25.584999,35.319595,1.332798,1.4,54.700272,55.0,67.904999
20161226011500,48.009998,70.955902,25.583723,25.584999,35.319595,1.328784,1.4,54.862289,55.0,67.904999
20161226013000,48.009998,70.955902,25.583723,25.584999,35.176625,1.312726,1.4,54.952297,55.0,67.904999
20161226014500,48.009998,71.063911,25.583723,25.584999,35.033655,1.312726,1.4,55.024303,55.0,67.904999
20161226020000,48.009998,70.955902,25.583723,25.584999,35.033655,1.31674,1.4,54.898293,55.0,67.904999
20161226021500,48.009998,70.685867,25.583723,25.584999,34.890685,1.31674,1.4,54.898293,55.0,67.904999
20161226023000,48.009998,70.685867,25.583723,25.584999,34.8192,1.312726,1.4,54.826286,55.0,67.904999
20161226024500,48.009998,70.685867,25.583723,25.584999,34.67623,1.31674,1.4,54.790279,55.0,67.904999
20161226030000,48.009998,70.595863,25.583723,25.584999,34.860204,1.31674,1.4,54.700272,55.0,67.904999
20161226031500,48.009998,70.685867,25.583723,25.584999,34.67623,1.312726,1.4,54.700272,55.0,67.904999
20161226033000,48.009998,70.595863,25.583723,25.584999,34.53326,1.31674,1.4,54.610264,55.0,67.904999
20161226034500,48.009998,70.505852,25.583723,25.584999,34.572292,1.31674,1.4,54.610264,55.0,67.904999
20161226040000,48.009998,70.325836,25.583723,25.584999,34.428336,1.31674,1.4,54.574257,55.0,67.904999
20161226041500,48.009998,70.505852,25.583723,25.584999,34.212402,1.31674,1.4,54.502251,55.0,67.904999
20161226043000,48.009998,70.505852,25.583723,25.584999,34.068446,1.312726,1.4,54.700272,55.0,67.904999
20161226044500,48.009998,70.685867,25.583723,25.584999,34.212402,1.320755,1.4,54.700272,55.0,67.904999
20161226050000,48.009998,70.595863,25.583723,25.584999,34.391939,1.312726,1.4,54.736275,55.0,67.904999
20161226051500,48.009998,70.595863,25.028481,25.030001,34.391939,1.328784,1.4,55.024303,55.0,68.525002
20161226053000,48.009998,70.685867,25.028481,25.030001,34.609352,1.328784,1.4,54.826286,55.0,68.525002
20161226054500,48.009998,70.595863,25.028481,25.030001,34.754294,1.35287,1.4,54.9883,55.0,68.525002
20161226060000,48.009998,70.685867,25.028481,25.030001,34.754294,1.336812,1.4,55.024303,55.0,68.525002
20161226061500,48.009998,70.685867,25.028481,25.030001,34.754294,1.328784,1.4,54.9883,55.0,68.525002
20161226063000,48.009998,70.685867,25.028481,25.030001,34.899236,1.356885,1.4,55.024303,55.0,68.525002
20161226064500,48.009998,70.775879,25.028481,25.030001,34.899236,1.336812,1.4,54.9883,55.0,68.525002
20161226070000,48.009998,70.595863,25.028481,25.030001,34.899236,1.324769,1.4,55.348335,55.0,68.525002
20161226071500,48.009998,70.595863,25.028481,25.030001,34.899236,1.35287,1.4,55.024303,55.0,68.525002
20161226073000,48.009998,70.685867,25.028481,25.030001,34.899236,1.336812,1.4,55.150314,55.0,68.525002
20161226074500,48.009998,70.595863,25.028481,25.030001,34.899236,1.336812,1.4,55.06031,55.0,68.525002
20161226080000,48.009998,70.685867,25.028481,25.030001,34.899236,1.35287,1.4,55.186317,55.0,68.525002
20161226081500,48.009998,70.955902,25.028481,25.030001,35.044178,1.344841,1.4,55.240326,55.0,68.525002
20161226083000,48.009998,70.955902,25.028481,25.030001,35.18912,1.344841,1.4,55.150314,55.0,68.525002
20161226084500,52.904999,71.153915,25.028481,25.030001,35.406533,1.344841,1.4,55.438347,55.0,68.525002
20161226090000,52.904999,71.603958,25.028481,25.030001,35.406533,1.364914,1.4,54.700272,55.0,68.525002
20161226091500,52.904999,72.072006,25.028481,25.030001,35.72394,1.348856,1.4,54.700272,55.0,68.525002
20161226093000,52.904999,72.252029,25.028481,25.030001,35.72394,1.344841,1.4,54.952297,55.0,68.525002
20161226094500,56.02,73.260132,25.028481,25.030001,36.155808,1.340827,1.4,55.348335,55.0,68.525002
20161226100000,56.02,72.792084,25.028481,25.030001,36.10593,1.360899,1.4,54.898293,55.0,68.525002
20161226101500,56.02,73.440147,25.028481,25.030001,36.463355,1.360899,1.4,55.240326,55.0,68.525002
20161226103000,56.02,73.17012,25.028481,25.030001,36.705248,1.360899,1.4,54.9883,55.0,68.525002
20161226104500,56.02,73.260132,25.028481,25.030001,36.929393,1.35287,1.4,55.024303,55.0,68.525002
20161226110000,56.02,73.800186,25.028481,25.030001,37.276958,1.364914,1.4,55.024303,55.0,68.525002
20161226111500,59.805,73.998199,25.028481,25.030001,37.062248,1.356885,1.4,55.150314,55.0,68.525002
20161226113000,59.805,74.088211,25.028481,25.030001,37.538486,1.364914,1.4,55.150314,55.0,68.525002
20161226114500,60.459999,74.358238,25.028481,25.030001,37.378584,1.360899,1.4,55.312332,55.0,68.525002
20161226120000,62.560001,74.808289,25.028481,25.030001,37.607166,1.360899,1.4,55.240326,55.0,68.525002
20161226121500,62.560001,74.538254,25.028481,25.030001,37.607166,1.340827,1.4,55.186317,55.0,68.525002
20161226123000,62.560001,74.538254,25.028481,25.030001,37.425572,1.356885,1.4,55.186317,55.0,68.525002
20161226124500,66.264999,74.088211,25.028481,25.030001,37.331817,1.332798,1.4,55.402344,55.0,68.525002
20161226130000,56.735001,74.088211,25.028481,25.030001,37.202651,1.356885,1.4,55.276329,55.0,68.525002
20161226131500,56.735001,74.088211,25.028481,25.030001,37.331817,1.340827,1.4,54.736275,55.0,68.525002
20161226133000,56.735001,75.366341,25.028481,25.030001,37.202651,1.35287,1.4,54.862289,55.0,68.525002
20161226134500,56.735001,75.006302,25.028481,25.030001,37.555724,1.360899,1.4,54.826286,55.0,68.525002
20161226140000,56.735001,75.096313,25.028481,25.030001,37.68472,1.336812,1.4,54.898293,55.0,68.525002
20161226141500,56.735001,75.096313,25.028481,25.030001,37.35424,1.364914,1.4,54.862289,55.0,68.525002
20161226143000,56.735001,75.834381,25.028481,25.030001,37.688409,1.364914,1.4,54.952297,55.0,68.525002
20161226144500,56.735001,74.448242,25.028481,25.030001,38.001464,1.340827,1.4,54.736275,55.0,68.525002
20161226150000,56.735001,75.096313,25.028481,25.030001,37.640996,1.360899,1.4,54.502251,55.0,68.525002
20161226151500,56.735001,75.096313,25.028481,25.030001,37.75102,1.356885,1.4,54.502251,55.0,68.525002
20161226153000,50.529999,74.358238,25.028481,25.030001,37.437965,1.336812,1.4,55.024303,55.0,68.525002
20161226154500,50.529999,74.268227,25.028481,25.030001,37.563187,1.356885,1.4,55.402344,55.0,68.525002
20161226160000,54.955002,74.268227,25.028481,25.030001,37.187521,1.356885,1.4,54.862289,55.0,68.525002
20161226161500,54.955002,74.088211,25.028481,25.030001,37.187521,1.364914,1.4,54.664268,55.0,68.525002
20161226163000,52.689999,73.620163,25.028481,25.030001,37.23609,1.332798,1.4,54.502251,55.0,68.525002
20161226164500,49.689999,73.440147,25.028481,25.030001,36.97973,1.344841,1.4,54.664268,55.0,68.525002
20161226170000,49.689999,73.530151,25.028481,25.030001,36.97004,1.356885,1.4,55.024303,55.0,68.525002
20161226171500,49.689999,73.260132,25.028481,25.030001,36.709736,1.356885,1.4,54.790279,55.0,68.525002
20161226173000,49.689999,72.882088,25.028481,25.030001,36.730527,1.340827,1.4,54.610264,55.0,68.525002
20161226174500,49.689999,72.882088,25.028481,25.030001,36.468251,1.336812,1.4,54.574257,55.0,68.525002
20161226180000,61.27,72.792084,25.028481,25.030001,36.43046,1.336812,1.4,56.176422,55.0,68.525002
20161226181500,56.18,72.522057,25.028481,25.030001,36.16424,1.356885,1.4,55.150314,55.0,68.525002
20161226183000,56.18,72.792084,25.028481,25.030001,36.243783,1.336812,1.4,55.024303,55.0,68.525002
20161226184500,50.869999,72.522057,25.028481,25.030001,36.108701,1.336812,1.4,55.150314,55.0,68.525002
20161226190000,50.869999,72.432045,25.028481,25.030001,36.041738,1.336812,1.4,55.402344,55.0,68.525002
20161226191500,50.869999,72.432045,25.028481,25.030001,36.041738,1.356885,1.4,54.736275,55.0,68.525002
20161226193000,50.869999,72.342041,25.028481,25.030001,35.973704,1.356885,1.4,54.826286,55.0,68.525002
20161226194500,50.869999,72.072006,25.028481,25.030001,36.039358,1.356885,1.4,54.826286,55.0,68.525002
20161226200000,50.869999,72.072006,25.028481,25.030001,36.10304,1.340827,1.4,54.502251,55.0,68.525002
20161226201500,50.869999,72.072006,25.028481,25.030001,35.965,1.340827,1.4,54.502251,55.0,68.525002
20161226203000,50.869999,71.964005,25.028481,25.030001,35.82696,1.356885,1.4,54.574257,55.0,68.525002
20161226204500,50.869999,71.783981,25.028481,25.030001,35.75794,1.344841,1.4,54.700272,55.0,68.525002
20161226210000,50.869999,71.873993,25.028481,25.030001,35.817185,1.356885,1.4,54.862289,55.0,68.525002
20161226211500,50.869999,71.783981,25.028481,25.030001,35.594434,1.336812,1.4,54.664268,55.0,68.525002
20161226213000,50.869999,71.783981,25.028481,25.030001,35.788761,1.340827,1.4,54.700272,55.0,68.525002
20161226214500,50.869999,71.69397,25.028481,25.030001,35.788761,1.336812,1.4,54.664268,55.0,68.525002
20161226220000,50.869999,71.783981,25.028481,25.030001,35.788761,1.336812,1.4,54.700272,55.0,68.525002
20161226221500,50.869999,71.513954,25.028481,25.030001,35.788761,1.332798,1.4,54.736275,55.0,68.525002
20161226223000,50.869999,71.333939,25.028481,25.030001,35.912096,1.35287,1.4,54.574257,55.0,68.525002
20161226224500,50.869999,71.333939,25.028481,25.030001,35.912096,1.336812,1.4,54.664268,55.0,68.525002
20161226230000,50.869999,71.423943,25.028481,25.030001,35.770112,1.360899,1.4,54.610264,55.0,68.525002
20161226231500,50.869999,71.333939,25.028481,25.030001,35.96296,1.360899,1.4,54.610264,55.0,68.525002
20161226233000,50.869999,70.955902,25.028481,25.030001,,1.356885,1.4,54.538254,55.0,68.525002
20161226234500,50.869999,71.423943,25.028481,25.030001,35.96296,1.344841,1.4,54.574257,55.0,68.525002
20161227000000,50.869999,71.333939,25.028481,25.030001,35.96296,1.332798,1.4,54.574257,55.0,68.525002
20161227001500,50.869999,71.243927,25.028481,25.030001,35.81999,1.328784,1.4,54.502251,55.0,68.525002
20161227003000,50.869999,71.603958,25.028481,25.030001,35.81999,1.340827,1.4,54.502251,55.0,68.525002
20161227004500,50.869999,71.333939,25.028481,25.030001,35.81999,1.340827,1.4,54.538254,55.0,68.525002
20161227010000,50.869999,71.153915,25.028481,25.030001,35.81999,1.344841,1.4,54.502251,55.0,68.525002
20161227011500,50.869999,71.333939,25.028481,25.030001,35.81999,1.356885,1.4,54.538254,55.0,68.525002
20161227013000,50.869999,71.603958,25.028481,25.030001,35.81999,1.336812,1.4,54.538254,55.0,68.525002
20161227014500,50.869999,71.423943,25.028481,25.030001,35.81999,1.356885,1.4,54.502251,55.0,68.525002
20161227020000,50.869999,71.333939,25.028481,25.030001,35.81999,1.356885,1.4,54.574257,55.0,68.525002
20161227021500,50.869999,71.153915,25.028481,25.030001,36.011852,1.348856,1.4,54.574257,55.0,68.525002
20161227023000,50.099998,71.063911,25.028481,25.030001,36.011852,1.336812,1.4,54.502251,55.0,68.525002
