PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161227024500,50.099998,71.153915,25.028481,25.030001,35.867896,1.336812,1.4,54.826286,55.0,68.525002
20161227030000,50.099998,71.063911,25.028481,25.030001,35.867896,1.356885,1.4,54.736275,55.0,68.525002
20161227031500,50.099998,70.865891,25.028481,25.030001,35.867896,1.35287,1.4,54.736275,55.0,68.525002
20161227033000,50.099998,70.955902,25.028481,25.030001,35.867896,1.332798,1.4,54.664268,55.0,68.525002
20161227034500,50.099998,70.955902,25.028481,25.030001,35.867896,1.336812,1.4,54.664268,55.0,68.525002
20161227040000,50.099998,71.153915,25.028481,25.030001,35.867896,1.332798,1.4,54.700272,55.0,68.525002
20161227041500,50.099998,70.955902,25.028481,25.030001,35.72394,1.332798,1.4,54.574257,55.0,68.525002
20161227043000,50.099998,70.955902,25.028481,25.030001,35.91383,1.348856,1.4,54.574257,55.0,68.525002
20161227044500,50.099998,71.063911,25.028481,25.030001,35.696417,1.340827,1.4,54.700272,55.0,68.525002
20161227050000,50.099998,70.955902,25.028481,25.030001,35.696417,1.35287,1.4,54.502251,55.0,68.525002
20161227051500,50.099998,70.955902,25.028481,25.030001,35.696417,1.35287,1.4,54.538254,55.0,68.525002
20161227053000,50.099998,70.955902,25.028481,25.030001,35.696417,1.35287,1.4,54.502251,55.0,68.525002
20161227054500,47.5,70.685867,25.028481,25.030001,35.551475,1.35287,1.4,54.412243,55.0,68.525002
20161227060000,47.5,70.775879,25.028481,25.030001,35.551475,1.332798,1.4,54.862289,55.0,68.525002
20161227061500,47.5,70.685867,25.028481,25.030001,35.551475,1.35287,1.4,54.952297,55.0,68.525002
20161227063000,47.5,70.685867,25.028481,25.030001,35.551475,1.332798,1.4,55.06031,55.0,68.525002
20161227064500,39.220001,70.685867,25.028481,25.030001,35.551475,1.356885,1.4,54.862289,55.0,68.525002
20161227070000,46.009998,70.685867,25.028481,25.030001,35.696417,1.356885,1.4,54.502251,55.0,68.525002
20161227071500,41.490002,70.595863,25.028481,25.030001,35.696417,1.35287,1.4,55.186317,55.0,68.525002
20161227073000,41.490002,70.685867,25.028481,25.030001,35.696417,1.336812,1.4,55.150314,55.0,68.525002
20161227074500,42.645,70.685867,25.028481,25.030001,35.551475,1.35287,1.4,55.402344,55.0,68.525002
20161227080000,43.805,70.955902,25.028481,25.030001,35.551475,1.35287,1.4,55.438347,55.0,68.525002
20161227081500,46.119999,71.333939,25.028481,25.030001,35.551475,1.356885,1.4,54.9883,55.0,68.525002
20161227083000,46.119999,71.603958,25.028481,25.030001,35.7389,1.348856,1.4,55.024303,55.0,68.525002
20161227084500,46.119999,71.513954,25.028481,25.030001,35.884828,1.35287,1.4,55.114311,55.0,68.525002
20161227090000,46.119999,71.603958,25.028481,25.030001,35.884828,1.340827,1.4,55.114311,55.0,68.525002
20161227091500,46.119999,71.873993,25.028481,25.030001,36.030756,1.356885,1.4,55.024303,55.0,68.525002
20161227093000,46.119999,72.162018,25.028481,25.030001,36.249648,1.356885,1.4,55.024303,55.0,68.525002
20161227094500,46.119999,72.072006,25.028481,25.030001,36.203714,1.356885,1.4,55.312332,55.0,68.525002
20161227100000,46.119999,72.522057,25.028481,25.030001,36.493598,1.344841,1.4,55.348335,55.0,68.525002
20161227101500,48.220001,72.432045,25.028481,25.030001,36.493598,1.364914,1.4,54.574257,55.0,68.525002
20161227103000,48.220001,73.260132,25.028481,25.030001,36.515698,1.344841,1.4,54.790279,55.0,68.525002
20161227104500,48.220001,73.800186,25.028481,25.030001,36.463355,1.360899,1.4,55.240326,55.0,68.525002
20161227110000,48.220001,74.088211,25.028481,25.030001,36.622016,1.364914,1.4,55.240326,55.0,68.525002
20161227111500,48.220001,73.710175,25.028481,25.030001,36.622016,1.368928,1.4,55.510353,55.0,68.525002
20161227113000,51.494999,74.358238,25.028481,25.030001,36.72422,1.364914,1.4,54.9883,55.0,68.525002
20161227114500,46.110001,73.440147,25.028481,25.030001,37.0003,1.360899,1.4,54.700272,55.0,68.525002
20161227120000,46.110001,73.530151,25.028481,25.030001,37.13579,1.360899,1.4,54.790279,55.0,68.525002
20161227121500,46.110001,73.800186,25.028481,25.030001,37.13579,1.340827,1.4,54.952297,55.0,68.525002
20161227123000,46.110001,74.358238,25.028481,25.030001,37.810622,1.356885,1.4,55.402344,55.0,68.525002
20161227124500,49.735001,75.366341,25.028481,25.030001,37.62845,1.356885,1.4,55.150314,55.0,68.525002
20161227130000,50.889999,76.104416,25.028481,25.030001,37.62845,1.356885,1.4,55.312332,55.0,68.525002
20161227131500,50.889999,75.834381,25.028481,25.030001,37.18951,1.340827,1.4,55.150314,55.0,68.525002
20161227133000,50.889999,75.726379,25.028481,25.030001,37.517355,1.336812,1.4,54.898293,55.0,68.525002
20161227134500,50.889999,76.104416,25.028481,25.030001,37.910769,1.340827,1.4,54.862289,55.0,68.525002
20161227140000,50.889999,75.924393,25.028481,25.030001,37.23609,1.364914,1.4,54.862289,55.0,68.525002
20161227141500,50.889999,75.366341,25.028481,25.030001,37.23609,1.356885,1.4,54.664268,55.0,68.525002
20161227143000,50.889999,75.726379,25.028481,25.030001,37.201988,1.328784,1.4,54.664268,55.0,68.525002
20161227144500,50.889999,75.366341,25.028481,25.030001,36.944319,1.344841,1.4,54.826286,55.0,68.525002
20161227150000,50.889999,76.19442,25.028481,25.030001,37.100192,1.324769,1.4,54.700272,55.0,68.525002
20161227151500,50.889999,75.726379,25.028481,25.030001,36.97004,1.328784,1.4,54.610264,55.0,68.525002
20161227153000,46.345001,75.366341,25.028481,25.030001,36.709736,1.324769,1.4,54.502251,55.0,68.525002
20161227154500,46.345001,74.808289,25.028481,25.030001,36.927234,1.31674,1.4,55.186317,55.0,68.525002
20161227160000,46.345001,75.006302,25.028481,25.030001,37.165268,1.336812,1.4,55.150314,55.0,68.525002
20161227161500,46.345001,74.358238,25.028481,25.030001,37.165268,1.31674,1.4,54.862289,55.0,68.525002
20161227163000,46.345001,74.088211,25.028481,25.030001,36.944319,1.35287,1.4,54.502251,55.0,68.525002
20161227164500,42.794998,73.620163,25.028481,25.030001,36.97004,1.344841,1.4,55.186317,55.0,68.525002
20161227170000,42.794998,72.792084,25.028481,25.030001,36.599389,1.324769,1.4,55.150314,55.0,68.525002
20161227171500,42.794998,72.792084,25.028481,25.030001,36.205975,1.35287,1.4,54.9883,55.0,68.525002
20161227173000,42.794998,72.432045,25.028481,25.030001,36.17172,1.348856,1.4,55.024303,55.0,68.525002
20161227174500,42.794998,72.162018,25.028481,25.030001,35.838537,1.35287,1.4,54.664268,55.0,68.525002
20161227180000,42.794998,71.69397,25.028481,25.030001,35.5655,1.356885,1.4,54.538254,55.0,68.525002
20161227181500,42.025002,71.513954,25.028481,25.030001,35.5655,1.35287,1.4,54.700272,55.0,68.525002
20161227183000,42.025002,71.333939,25.028481,25.030001,35.559669,1.35287,1.4,54.700272,55.0,68.525002
20161227184500,42.025002,71.153915,25.028481,25.030001,35.011453,1.360899,1.4,54.538254,55.0,68.525002
20161227190000,40.205002,70.955902,25.028481,25.030001,35.13676,1.356885,1.4,54.952297,55.0,68.525002
20161227191500,48.41,70.955902,25.028481,25.030001,34.86068,1.340827,1.4,55.690369,55.0,68.525002
20161227193000,39.244999,71.063911,25.028481,25.030001,34.77449,1.348856,1.4,54.9883,55.0,68.525002
20161227194500,43.654999,70.865891,25.028481,25.030001,34.61435,1.35287,1.4,55.510353,55.0,68.525002
20161227200000,45.939999,70.685867,25.028481,25.030001,34.474338,1.356885,1.4,54.664268,55.0,68.525002
20161227201500,57.095001,70.595863,25.028481,25.030001,34.519779,1.356885,1.4,55.510353,55.0,68.525002
20161227203000,44.73,70.595863,25.028481,25.030001,34.308282,1.35287,1.4,55.600361,55.0,68.525002
20161227204500,40.095001,70.325836,25.028481,25.030001,34.350272,1.35287,1.4,55.150314,55.0,68.525002
20161227210000,56.470001,70.235825,25.028481,25.030001,34.39029,1.360899,1.4,54.574257,55.0,68.525002
20161227211500,45.549999,70.145813,25.028481,25.030001,34.39029,1.35287,1.4,54.9883,55.0,68.525002
20161227213000,43.169998,70.235825,25.028481,25.030001,34.24732,1.356885,1.4,54.286232,55.0,68.525002
20161227214500,36.825001,70.235825,25.028481,25.030001,34.175835,1.356885,1.4,55.024303,55.0,68.525002
20161227220000,49.105,69.9478,25.028481,25.030001,34.175835,1.364914,1.4,54.37624,55.0,68.525002
20161227221500,38.625,70.235825,25.028481,25.030001,34.032865,1.35287,1.4,55.186317,55.0,68.525002
20161227223000,41.619999,69.857788,25.028481,25.030001,33.889895,1.344841,1.4,55.564358,55.0,68.525002
20161227224500,50.700001,69.587761,25.028481,25.030001,34.068446,1.360899,1.4,54.826286,55.0,68.525002
20161227230000,43.18,69.587761,25.028481,25.030001,33.746925,1.35287,1.4,55.348335,55.0,68.525002
20161227231500,37.990002,69.767776,25.028481,25.030001,33.746925,1.35287,1.4,55.276329,55.0,68.525002
20161227233000,37.869999,69.407745,25.028481,25.030001,33.603955,1.35287,1.4,54.9883,55.0,68.525002
20161227234500,46.41,69.317734,25.028481,25.030001,33.5646,1.35287,1.4,55.402344,55.0,68.525002
20161228000000,46.41,68.957703,25.028481,25.030001,33.5646,1.356885,1.4,54.502251,55.0,68.525002
20161228001500,37.029999,69.137711,25.028481,25.030001,33.420644,1.360899,1.4,54.790279,55.0,68.525002
20161228003000,35.224998,68.957703,25.028481,25.030001,33.276688,1.356885,1.4,55.150314,55.0,68.525002
20161228004500,43.57,69.227722,25.028481,25.030001,33.132732,1.364914,1.4,54.052208,55.0,68.525002
20161228010000,46.255001,69.137711,25.028481,25.030001,32.916798,1.35287,1.4,55.690369,55.0,68.525002
20161228011500,48.224998,68.957703,24.800488,24.799999,32.916798,1.393015,1.4,54.574257,55.0,68.775002
20161228013000,38.685001,69.137711,26.091518,26.09,32.628886,1.360899,1.4,55.186317,55.0,67.345001
20161228014500,38.685001,68.579659,26.091518,26.09,32.628886,1.332798,1.4,55.276329,55.0,67.345001
20161228020000,38.685001,68.66967,26.091518,26.09,32.412952,1.332798,1.4,55.186317,55.0,67.345001
20161228021500,38.685001,68.957703,26.091518,26.09,32.412952,1.328784,1.4,55.348335,55.0,67.345001
20161228023000,42.455002,68.849686,26.091518,26.09,32.268996,1.336812,1.4,55.312332,55.0,67.345001
20161228024500,38.384998,68.849686,26.091518,26.09,32.29028,1.336812,1.4,54.700272,55.0,67.345001
20161228030000,38.075001,68.849686,26.091518,26.09,32.435222,1.332798,1.4,54.952297,55.0,67.345001
20161228031500,43.525002,68.759674,26.091518,26.09,32.435222,1.336812,1.4,55.114311,55.0,67.345001
20161228033000,37.924999,68.759674,26.091518,26.09,32.435222,1.336812,1.4,55.06031,55.0,67.345001
20161228034500,38.110001,69.137711,26.091518,26.09,32.435222,1.324769,1.4,55.348335,55.0,67.345001
20161228040000,35.400002,68.849686,26.091518,26.09,32.435222,1.324769,1.4,55.312332,55.0,67.345001
20161228041500,41.959999,68.849686,26.091518,26.09,32.435222,1.324769,1.4,54.898293,55.0,67.345001
20161228043000,50.119999,68.759674,26.091518,26.09,32.29028,1.336812,1.4,55.240326,55.0,67.345001
20161228044500,37.095001,68.759674,26.091518,26.09,32.435222,1.328784,1.4,54.37624,55.0,67.345001
20161228050000,38.974998,69.227722,26.091518,26.09,32.435222,1.324769,1.4,55.186317,55.0,67.345001
20161228051500,43.619999,68.849686,26.091518,26.09,32.435222,1.332798,1.4,54.952297,55.0,67.345001
20161228053000,38.450001,69.047707,26.091518,26.09,32.601448,1.332798,1.4,54.9883,55.0,67.345001
20161228054500,43.255001,68.849686,26.091518,26.09,32.601448,1.332798,1.4,54.502251,55.0,67.345001
20161228060000,40.959999,68.849686,26.091518,26.09,32.601448,1.328784,1.4,55.348335,55.0,67.345001
20161228061500,40.959999,68.849686,26.091518,26.09,32.601448,1.328784,1.4,54.538254,55.0,67.345001
20161228063000,45.334999,69.137711,26.091518,26.09,32.45552,1.324769,1.4,55.564358,55.0,67.345001
20161228064500,45.630001,68.849686,26.091518,26.09,32.601448,1.336812,1.4,54.538254,55.0,67.345001
20161228070000,39.195,68.849686,26.091518,26.09,32.601448,1.332798,1.4,55.186317,55.0,67.345001
20161228071500,39.195,68.957703,26.091518,26.09,32.601448,1.336812,1.4,54.862289,55.0,67.345001
20161228073000,41.625,69.047707,26.091518,26.09,32.601448,1.320755,1.4,55.150314,55.0,67.345001
20161228074500,49.654999,69.047707,26.091518,26.09,32.601448,1.328784,1.4,54.952297,55.0,67.345001
20161228080000,43.77,69.137711,26.091518,26.09,32.601448,1.324769,1.4,54.502251,55.0,67.345001
20161228081500,36.450001,69.317734,26.091518,26.09,32.601448,1.31674,1.4,55.402344,55.0,67.345001
20161228083000,55.650002,69.317734,26.091518,26.09,32.747376,1.312726,1.4,54.9883,55.0,67.345001
20161228084500,37.465,69.857788,26.091518,26.09,32.82034,1.336812,1.4,55.024303,55.0,67.345001
20161228090000,39.369999,70.325836,26.091518,26.09,33.404052,1.324769,1.4,55.312332,55.0,67.345001
20161228091500,56.735001,70.685867,26.091518,26.09,33.404052,1.324769,1.4,56.086411,55.0,67.345001
20161228093000,59.445,71.063911,26.091518,26.09,33.9148,1.328784,1.4,55.348335,55.0,67.345001
20161228094500,38.360001,70.955902,26.091518,26.09,34.133692,1.328784,1.4,54.574257,55.0,67.345001
20161228100000,48.07,70.865891,26.091518,26.09,34.717404,1.324769,1.4,54.790279,55.0,67.345001
20161228101500,39.279999,70.955902,26.091518,26.09,34.717404,1.332798,1.4,54.37624,55.0,67.345001
20161228103000,40.755001,71.243927,26.091518,26.09,34.899236,1.324769,1.4,55.186317,55.0,67.345001
20161228104500,43.080002,71.153915,26.091518,26.09,35.044178,1.324769,1.4,55.690369,55.0,67.345001
20161228110000,42.355,71.423943,26.091518,26.09,35.220094,1.324769,1.4,55.564358,55.0,67.345001
20161228111500,45.119999,70.955902,26.091518,26.09,35.220094,1.324769,1.4,54.790279,55.0,67.345001
20161228113000,45.119999,71.513954,26.091518,26.09,35.319595,1.324769,1.4,54.664268,55.0,67.345001
20161228114500,45.119999,71.69397,26.091518,26.09,35.53405,1.324769,1.4,54.862289,55.0,67.345001
20161228120000,45.119999,71.964005,26.091518,26.09,35.486144,1.332798,1.4,54.826286,55.0,67.345001
20161228121500,45.119999,71.69397,26.091518,26.09,35.486144,1.324769,1.4,54.862289,55.0,67.345001
20161228123000,45.119999,71.873993,26.091518,26.09,35.577264,1.320755,1.4,54.826286,55.0,67.345001
20161228124500,45.119999,72.882088,26.091518,26.09,35.718262,1.324769,1.4,54.9883,55.0,67.345001
20161228130000,45.119999,72.792084,26.091518,26.09,36.01447,1.324769,1.4,55.186317,55.0,67.345001
20161228131500,45.119999,72.792084,26.091518,26.09,36.01447,1.324769,1.4,55.348335,55.0,67.345001
20161228133000,45.119999,73.080109,26.091518,26.09,35.965,1.31674,1.4,55.186317,55.0,67.345001
20161228134500,45.119999,73.080109,25.608614,25.610001,36.24108,1.332798,1.4,55.438347,55.0,67.879997
20161228140000,50.970001,72.792084,25.608614,25.610001,36.244939,1.320755,1.4,54.502251,55.0,67.879997
20161228141500,44.264999,72.432045,25.608614,25.610001,36.381993,1.336812,1.4,54.340233,55.0,67.879997
20161228143000,42.084999,72.972099,23.879517,23.879999,36.378865,1.308711,1.4,55.312332,55.0,69.800003
20161228144500,44.060001,72.882088,23.879517,23.879999,36.372864,1.364914,1.4,55.348335,55.0,69.800003
20161228150000,44.060001,72.702072,23.879517,23.879999,36.372864,1.417102,1.4,55.312332,55.0,69.800003
20161228151500,44.060001,72.522057,23.879517,23.879999,36.238768,1.417102,1.4,55.150314,55.0,69.800003
20161228153000,44.060001,72.432045,23.879517,23.879999,36.108701,1.421116,1.4,55.240326,55.0,69.800003
20161228154500,44.060001,72.432045,23.879517,23.879999,36.041738,1.421116,1.4,55.024303,55.0,69.800003
20161228160000,44.060001,72.072006,23.879517,23.879999,36.039358,1.421116,1.4,54.9883,55.0,69.800003
20161228161500,44.060001,71.964005,23.879517,23.879999,36.039358,1.421116,1.4,54.952297,55.0,69.800003
20161228163000,44.060001,71.69397,23.879517,23.879999,35.76525,1.42513,1.4,54.898293,55.0,69.800003
20161228164500,44.060001,71.69397,23.879517,23.879999,35.559669,1.429145,1.4,54.610264,55.0,69.800003
20161228170000,44.060001,71.603958,23.879517,23.879999,35.6199,1.421116,1.4,54.502251,55.0,69.800003
20161228171500,42.935001,71.063911,23.879517,23.879999,35.48186,1.429145,1.4,54.736275,55.0,69.800003
20161228173000,42.935001,70.955902,23.879517,23.879999,35.330594,1.42513,1.4,54.700272,55.0,69.800003
20161228174500,48.805,70.955902,23.879517,23.879999,35.104392,1.429145,1.4,54.898293,55.0,69.800003
20161228180000,39.185001,70.775879,23.879517,23.879999,34.894374,1.429145,1.4,54.37624,55.0,69.800003
20161228181500,46.790001,70.685867,23.879517,23.879999,34.942773,1.421116,1.4,55.312332,55.0,69.800003
20161228183000,46.424999,70.595863,23.879517,23.879999,34.660777,1.429145,1.4,54.700272,55.0,69.800003
20161228184500,56.119999,70.685867,23.879517,23.879999,34.660777,1.42513,1.4,54.502251,55.0,69.800003
20161228190000,48.384998,70.595863,23.879517,23.879999,34.705232,1.417102,1.4,55.726372,55.0,69.800003
20161228191500,44.700001,70.505852,23.879517,23.879999,34.63424,1.433159,1.4,54.502251,55.0,69.800003
20161228193000,41.185001,70.505852,23.879517,23.879999,34.67623,1.42513,1.4,55.024303,55.0,69.800003
20161228194500,59.880001,70.505852,23.879517,23.879999,34.67623,1.413087,1.4,55.150314,55.0,69.800003
20161228200000,43.564999,70.595863,23.879517,23.879999,34.53326,1.421116,1.4,55.636368,55.0,69.800003
20161228201500,42.73,70.505852,23.879517,23.879999,34.53326,1.421116,1.4,54.448246,55.0,69.800003
20161228203000,54.365002,70.415848,23.879517,23.879999,34.572292,1.421116,1.4,55.88839,55.0,69.800003
20161228204500,56.599998,70.235825,23.879517,23.879999,34.428336,1.421116,1.4,55.114311,55.0,69.800003
20161228210000,38.240002,70.685867,23.879517,23.879999,34.428336,1.42513,1.4,54.340233,55.0,69.800003
20161228211500,45.974998,70.325836,23.879517,23.879999,34.428336,1.417102,1.4,55.024303,55.0,69.800003
20161228213000,40.325001,70.415848,23.879517,23.879999,34.428336,1.429145,1.4,55.114311,55.0,69.800003
20161228214500,61.575001,70.325836,23.879517,23.879999,34.356358,1.409073,1.4,54.9883,55.0,69.800003
20161228220000,51.865002,70.595863,23.879517,23.879999,34.356358,1.42513,1.4,55.186317,55.0,69.800003
20161228221500,45.724998,70.685867,23.879517,23.879999,34.356358,1.429145,1.4,54.862289,55.0,69.800003
20161228223000,41.285,70.595863,23.879517,23.879999,34.536881,1.417102,1.4,55.114311,55.0,69.800003
20161228224500,41.285,70.595863,23.879517,23.879999,34.609352,1.421116,1.4,55.186317,55.0,69.800003
20161228230000,47.919998,70.595863,23.879517,23.879999,34.609352,1.429145,1.4,54.502251,55.0,69.800003
20161228231500,42.084999,70.685867,23.879517,23.879999,34.536881,1.421116,1.4,54.664268,55.0,69.800003
20161228233000,42.084999,70.595863,23.879517,23.879999,34.536881,1.421116,1.4,55.186317,55.0,69.800003
20161228234500,42.084999,70.595863,23.879517,23.879999,34.536881,1.42513,1.4,55.024303,55.0,69.800003
20161229000000,42.084999,70.505852,23.879517,23.879999,34.536881,1.421116,1.4,54.736275,55.0,69.800003
20161229001500,42.084999,70.325836,23.879517,23.879999,34.536881,1.42513,1.4,54.862289,55.0,69.800003
20161229003000,53.799999,70.595863,23.879517,23.879999,34.717404,1.413087,1.4,56.284431,55.0,69.800003
20161229004500,58.195,69.857788,23.879517,23.879999,34.571476,1.397029,1.4,54.502251,55.0,69.800003
20161229010000,39.669998,70.235825,23.879517,23.879999,34.571476,1.42513,1.4,54.37624,55.0,69.800003
20161229011500,43.459999,69.9478,23.879517,23.879999,34.571476,1.397029,1.4,54.898293,55.0,69.800003
20161229013000,57.715,69.857788,23.879517,23.879999,34.571476,1.437174,1.4,54.826286,55.0,69.800003
20161229014500,55.494999,69.767776,23.879517,23.879999,34.425548,1.429145,1.4,54.448246,55.0,69.800003
20161229020000,40.035,70.055801,23.879517,23.879999,34.571476,1.417102,1.4,54.898293,55.0,69.800003
20161229021500,43.73,70.145813,23.879517,23.879999,34.571476,1.42513,1.4,54.9883,55.0,69.800003
20161229023000,47.790001,70.145813,23.879517,23.879999,34.571476,1.421116,1.4,55.510353,55.0,69.800003
20161229024500,43.470001,70.325836,23.879517,23.879999,34.717404,1.417102,1.4,55.690369,55.0,69.800003
20161229030000,43.27,70.055801,23.879517,23.879999,34.717404,1.433159,1.4,54.412243,55.0,69.800003
20161229031500,39.474998,69.857788,23.879517,23.879999,34.717404,1.405058,1.4,54.9883,55.0,69.800003
20161229033000,58.419998,69.9478,23.879517,23.879999,34.571476,1.429145,1.4,54.790279,55.0,69.800003
20161229034500,53.084999,70.145813,23.879517,23.879999,34.425548,1.42513,1.4,54.664268,55.0,69.800003
20161229040000,39.700001,70.325836,23.879517,23.879999,34.27962,1.417102,1.4,55.240326,55.0,69.800003
20161229041500,39.73,70.415848,23.879517,23.879999,34.27962,1.421116,1.4,55.402344,55.0,69.800003
20161229043000,51.105,70.145813,23.879517,23.879999,34.27962,1.417102,1.4,55.636368,55.0,69.800003
20161229044500,44.285,70.145813,23.879517,23.879999,34.133692,1.421116,1.4,55.510353,55.0,69.800003
20161229050000,44.205002,69.857788,23.879517,23.879999,34.27962,1.42513,1.4,54.9883,55.0,69.800003
20161229051500,54.259998,70.145813,23.879517,23.879999,34.27962,1.417102,1.4,55.88839,55.0,69.800003
20161229053000,54.224998,70.055801,23.879517,23.879999,34.27962,1.42513,1.4,54.538254,55.0,69.800003
20161229054500,39.415001,70.235825,23.879517,23.879999,34.27962,1.433159,1.4,55.024303,55.0,69.800003
20161229060000,46.334999,70.235825,23.879517,23.879999,34.425548,1.417102,1.4,55.47435,55.0,69.800003
20161229061500,58.965,70.325836,23.879517,23.879999,34.425548,1.417102,1.4,56.014404,55.0,69.800003
20161229063000,48.615002,70.325836,23.879517,23.879999,34.425548,1.429145,1.4,54.538254,55.0,69.800003
20161229064500,44.224998,70.595863,23.879517,23.879999,34.425548,1.421116,1.4,55.402344,55.0,69.800003
20161229070000,40.875,70.595863,23.879517,23.879999,34.425548,1.417102,1.4,55.402344,55.0,69.800003
20161229071500,60.18,70.595863,23.879517,23.879999,34.425548,1.421116,1.4,54.574257,55.0,69.800003
20161229073000,46.555,70.595863,23.879517,23.879999,34.425548,1.409073,1.4,55.510353,55.0,69.800003
20161229074500,41.349998,70.595863,23.879517,23.879999,34.425548,1.417102,1.4,54.952297,55.0,69.800003
20161229080000,46.075001,70.685867,23.879517,23.879999,34.571476,1.429145,1.4,55.636368,55.0,69.800003
20161229081500,61.43,70.685867,23.879517,23.879999,34.571476,1.324769,1.4,54.502251,55.0,69.800003
20161229083000,42.764999,70.955902,23.879517,23.879999,34.790368,1.320755,1.4,55.312332,55.0,69.800003
20161229084500,42.764999,70.775879,23.879517,23.879999,34.790368,1.384986,1.4,55.06031,55.0,69.800003
20161229090000,35.064999,70.325836,23.879517,23.879999,31.583454,1.376957,1.4,55.402344,55.0,69.800003
20161229091500,43.285,70.055801,23.879517,23.879999,31.583454,1.417102,1.4,55.276329,55.0,69.800003
20161229093000,33.66,70.145813,23.879517,23.879999,28.77621,1.372943,1.4,55.312332,55.0,69.800003
20161229094500,39.105,70.055801,23.879517,23.879999,28.806861,1.42513,1.4,54.826286,55.0,69.800003
20161229100000,31.33,70.415848,23.879517,23.879999,27.79225,1.453232,1.4,55.240326,55.0,69.800003
20161229101500,31.33,70.235825,23.879517,23.879999,27.79225,1.449217,1.4,55.150314,55.0,69.800003
20161229103000,31.33,70.595863,23.879517,23.879999,26.55635,1.453232,1.4,54.898293,55.0,69.800003
20161229104500,31.33,70.505852,24.365894,24.365,24.816604,1.465275,1.4,54.736275,55.0,69.260002
20161229110000,24.145,70.235825,24.365894,24.365,24.0803,1.473304,1.4,55.150314,55.0,69.260002
20161229111500,29.219999,69.767776,24.365894,24.365,24.0803,1.485347,1.4,55.024303,55.0,69.260002
20161229113000,29.219999,69.587761,24.365894,24.365,24.620968,1.493376,1.4,55.024303,55.0,69.260002
20161229114500,29.219999,69.767776,24.794403,24.795,24.780785,1.477318,1.4,55.024303,55.0,68.785004
20161229120000,23.42,70.595863,24.794403,24.795,23.662066,1.461261,1.4,54.340233,55.0,68.785004
20161229121500,39.935001,70.235825,24.794403,24.795,23.662066,1.461261,1.4,56.50045,55.0,68.785004
20161229123000,10.3,69.857788,25.512249,25.51,23.046377,1.421116,1.4,53.386139,55.0,67.985001
20161229124500,57.224998,69.497757,25.512249,25.51,22.954679,1.413087,1.4,54.9883,55.0,67.985001
20161229130000,1.02,69.137711,25.512249,25.51,23.200448,1.376957,1.4,54.826286,55.0,67.985001
20161229131500,30.754999,69.137711,25.512249,25.51,23.200448,1.469289,1.4,52.144012,55.0,67.985001
20161229133000,57.959999,69.497757,25.512249,25.51,22.542038,1.457246,1.4,58.39064,55.0,67.985001
20161229134500,1.535,69.587761,25.512249,25.51,22.633736,1.429145,1.4,54.574257,55.0,67.985001
20161229140000,34.549999,69.857788,25.512249,25.51,22.07294,1.445203,1.4,52.30603,55.0,67.985001
20161229141500,61.16,70.055801,25.512249,25.51,22.07294,1.461261,1.4,58.606659,55.0,67.985001
20161229143000,1.085,70.235825,25.512249,25.51,21.134744,1.384986,1.4,54.412243,55.0,67.985001
20161229144500,37.634998,69.497757,25.512249,25.51,21.532272,1.453232,1.4,52.108009,55.0,67.985001
20161229150000,60.810001,69.9478,25.512249,25.51,21.532272,1.42513,1.4,58.282631,55.0,67.985001
20161229151500,1.225,69.047707,25.512249,25.51,21.532272,1.368928,1.4,55.47435,55.0,67.985001
20161229153000,10.185,68.489655,25.512249,25.51,20.997775,1.417102,1.4,51.729973,55.0,67.985001
20161229154500,58.099998,68.66967,25.512249,25.51,20.679212,1.449217,1.4,55.88839,55.0,67.985001
20161229160000,12.14,68.489655,25.512249,25.51,20.323674,1.368928,1.4,56.896492,55.0,67.985001
20161229161500,5.465,68.399643,25.512249,25.51,20.45301,1.445203,1.4,51.891991,55.0,67.985001
20161229163000,54.919998,68.399643,25.512249,25.51,20.675608,1.42513,1.4,55.402344,55.0,67.985001
20161229164500,23.275,68.039612,25.512249,25.51,20.556387,1.421116,1.4,57.796581,55.0,67.985001
20161229170000,0.0,67.661568,25.512249,25.51,20.56436,1.429145,1.4,52.396042,55.0,67.985001
20161229171500,45.810001,67.571564,25.512249,25.51,20.752856,1.461261,1.4,53.422142,55.0,67.985001
20161229173000,39.580002,67.859589,25.512249,25.51,20.662229,1.384986,1.4,58.552658,55.0,67.985001
20161229174500,0.0,67.661568,25.512249,25.51,20.031019,1.421116,1.4,53.548157,55.0,67.985001
20161229180000,34.709999,66.941498,25.512249,25.51,19.67696,1.473304,1.4,52.774078,55.0,67.985001
20161229181500,47.48,67.301529,25.512249,25.51,19.67696,1.42513,1.4,58.318634,55.0,67.985001
20161229183000,0.66,66.563461,25.512249,25.51,19.27763,1.42513,1.4,53.926193,55.0,67.985001
20161229184500,18.139999,66.563461,25.512249,25.51,19.210752,1.465275,1.4,52.396042,55.0,67.985001
20161229190000,50.689999,66.563461,25.512249,25.51,19.269096,1.453232,1.4,57.184517,55.0,67.985001
20161229191500,1.13,66.563461,25.512249,25.51,19.269096,1.42513,1.4,55.348335,55.0,67.985001
20161229193000,8.845,66.113419,25.512249,25.51,18.873795,1.469289,1.4,52.144012,55.0,67.985001
20161229194500,48.724998,65.843384,25.512249,25.51,18.73329,1.465275,1.4,56.824486,55.0,67.985001
20161229200000,4.255,66.293427,25.512249,25.51,18.672328,1.421116,1.4,55.114311,55.0,67.985001
20161229201500,6.25,65.195328,25.512249,25.51,18.672328,1.461261,1.4,52.072006,55.0,67.985001
20161229203000,45.875,64.745277,25.512249,25.51,18.444154,1.481333,1.4,57.274529,55.0,67.985001
20161229204500,1.255,64.205215,25.512249,25.51,18.299212,1.42513,1.4,54.700272,55.0,67.985001
20161229210000,18.805,64.205215,25.512249,25.51,18.3122,1.481333,1.4,52.432045,55.0,67.985001
20161229211500,38.049999,64.115219,25.512249,25.51,18.3122,1.445203,1.4,57.634563,55.0,67.985001
20161229213000,0.0,63.557159,25.940758,25.940001,17.967185,1.437174,1.4,53.224121,55.0,67.510002
20161229214500,38.924999,62.747078,25.940758,25.940001,17.768013,1.473304,1.4,54.610264,55.0,67.510002
20161229220000,4.13,62.927094,25.940758,25.940001,17.519048,1.421116,1.4,55.690369,55.0,67.510002
20161229221500,19.885,63.37714,25.940758,25.940001,17.519048,1.473304,1.4,52.648064,55.0,67.510002
20161229223000,28.155001,62.837082,25.940758,25.940001,17.135324,1.421116,1.4,57.346535,55.0,67.510002
20161229224500,0.0,62.549057,25.940758,25.940001,16.988903,1.461261,1.4,52.48605,55.0,67.510002
20161229230000,38.945,62.27903,25.940758,25.940001,16.696061,1.461261,1.4,56.950497,55.0,67.510002
20161229231500,0.0,62.459045,25.940758,25.940001,16.696061,1.449217,1.4,53.260128,55.0,67.510002
20161229233000,38.189999,61.738976,25.940758,25.940001,16.5374,1.465275,1.4,55.798382,55.0,67.510002
20161229234500,0.0,61.468948,25.940758,25.940001,16.5374,1.461261,1.4,53.58416,55.0,67.510002
20161230000000,36.790001,61.288933,25.940758,25.940001,16.373809,1.437174,1.4,56.212421,55.0,67.510002
20161230001500,0.0,61.090912,25.940758,25.940001,16.373809,1.465275,1.4,53.188118,55.0,67.510002
20161230003000,35.255001,61.55896,25.940758,25.940001,16.004144,1.429145,1.4,56.374439,55.0,67.510002
20161230004500,0.0,61.090912,25.940758,25.940001,15.981058,1.473304,1.4,53.350136,55.0,67.510002
20161230010000,30.934999,60.820885,25.940758,25.940001,15.625605,1.437174,1.4,56.950497,55.0,67.510002
20161230011500,0.0,60.460846,25.940758,25.940001,15.625605,1.481333,1.4,52.648064,55.0,67.510002
20161230013000,19.879999,61.198921,25.940758,25.940001,15.359555,1.441188,1.4,56.9865,55.0,67.510002
20161230014500,8.69,60.550858,25.940758,25.940001,15.359555,1.473304,1.4,53.008102,55.0,67.510002
20161230020000,3.975,60.370838,25.940758,25.940001,15.024978,1.457246,1.4,55.726372,55.0,67.510002
20161230021500,34.23,60.370838,25.940758,25.940001,15.024978,1.445203,1.4,54.610264,55.0,67.510002
20161230023000,0.0,60.460846,25.940758,25.940001,15.037388,1.477318,1.4,53.710175,55.0,67.510002
20161230024500,32.735001,60.370838,25.940758,25.940001,15.037388,1.437174,1.4,56.338436,55.0,67.510002
20161230030000,0.0,60.460846,25.940758,25.940001,14.618916,1.477318,1.4,52.774078,55.0,67.510002
20161230031500,9.73,59.740776,25.940758,25.940001,14.618916,1.453232,1.4,56.374439,55.0,67.510002
20161230033000,22.025,59.830784,25.940758,25.940001,14.46272,1.445203,1.4,53.710175,55.0,67.510002
20161230034500,0.025,59.920792,25.940758,25.940001,14.46272,1.477318,1.4,54.610264,55.0,67.510002
20161230040000,34.029999,60.28083,25.940758,25.940001,14.618916,1.441188,1.4,56.50045,55.0,67.510002
20161230041500,0.0,60.370838,25.940758,25.940001,14.618916,1.473304,1.4,52.684067,55.0,67.510002
20161230043000,23.1,60.820885,25.940758,25.940001,14.717924,1.449217,1.4,56.9865,55.0,67.510002
20161230044500,13.62,60.100811,25.940758,25.940001,14.780127,1.457246,1.4,52.972099,55.0,67.510002
20161230050000,0.0,60.190819,25.940758,25.940001,14.995075,1.473304,1.4,55.024303,55.0,67.510002
20161230051500,32.349998,60.640865,25.940758,25.940001,14.995075,1.437174,1.4,54.826286,55.0,67.510002
20161230053000,0.0,60.370838,25.940758,25.940001,14.84233,1.473304,1.4,53.764175,55.0,67.510002
20161230054500,33.48,60.730873,25.940758,25.940001,14.84233,1.457246,1.4,56.9865,55.0,67.510002
20161230060000,7.115,60.100811,25.940758,25.940001,14.73387,1.465275,1.4,52.900093,55.0,67.510002
20161230061500,0.0,60.010803,25.940758,25.940001,14.73387,1.441188,1.4,55.402344,55.0,67.510002
20161230063000,29.030001,60.100811,25.940758,25.940001,14.521472,1.453232,1.4,56.9865,55.0,67.510002
20161230064500,26.629999,60.190819,25.940758,25.940001,14.521472,1.473304,1.4,53.872189,55.0,67.510002
20161230070000,0.645,60.370838,25.940758,25.940001,14.469792,1.441188,1.4,54.37624,55.0,67.510002
20161230071500,34.57,60.010803,25.940758,25.940001,14.469792,1.453232,1.4,56.446445,55.0,67.510002
20161230073000,26.24,59.650764,25.940758,25.940001,14.35936,1.473304,1.4,53.764175,55.0,67.510002
20161230074500,0.0,60.010803,25.940758,25.940001,14.469792,1.457246,1.4,53.836185,55.0,67.510002
20161230080000,28.105,60.010803,25.940758,25.940001,14.469792,1.441188,1.4,56.950497,55.0,67.510002
20161230081500,32.205002,60.370838,25.940758,25.940001,14.638976,1.473304,1.4,53.998199,55.0,67.510002
20161230083000,0.0,60.370838,25.940758,25.940001,14.922536,1.457246,1.4,54.286232,55.0,67.510002
20161230084500,38.055,61.55896,25.940758,25.940001,14.856304,1.437174,1.4,57.148514,55.0,67.510002
20161230090000,5.745,61.738976,25.940758,25.940001,15.077168,1.473304,1.4,52.720074,55.0,67.510002
20161230091500,32.334999,62.459045,25.940758,25.940001,15.1876,1.437174,1.4,57.634563,55.0,67.510002
20161230093000,14.53,62.549057,25.940758,25.940001,15.353248,1.477318,1.4,52.48605,55.0,67.510002
20161230094500,32.634998,63.197121,25.940758,25.940001,15.889547,1.433159,1.4,57.706573,55.0,67.510002
20161230100000,25.540001,63.017105,25.940758,25.940001,16.049024,1.489362,1.4,52.720074,55.0,67.510002
20161230101500,14.63,62.927094,25.940758,25.940001,16.318032,1.453232,1.4,56.248428,55.0,67.510002
20161230103000,43.764999,63.287128,25.940758,25.940001,,1.469289,1.4,54.160217,55.0,67.510002
20161230104500,7.56,63.287128,25.940758,25.940001,17.06015,1.469289,1.4,54.448246,55.0,67.510002
20161230110000,47.41,63.37714,25.940758,25.940001,17.06015,1.35287,1.4,55.402344,55.0,67.510002
20161230111500,12.175,63.647163,25.940758,25.940001,17.170497,1.417102,1.4,54.340233,55.0,67.510002
20161230113000,45.715,63.287128,25.940758,25.940001,17.428166,1.417102,1.4,56.572456,55.0,67.510002
20161230114500,15.815,63.647163,25.940758,25.940001,17.574502,1.473304,1.4,53.58416,55.0,67.510002
20161230120000,30.049999,64.007202,25.940758,25.940001,17.81155,1.42513,1.4,56.698471,55.0,67.510002
20161230121500,28.549999,63.467148,25.940758,25.940001,17.81155,1.465275,1.4,53.224121,55.0,67.510002
20161230123000,16.65,64.115219,25.940758,25.940001,17.899712,1.445203,1.4,55.924393,55.0,67.510002
20161230124500,43.849998,63.737175,25.940758,25.940001,17.994368,1.461261,1.4,54.37624,55.0,67.510002
20161230130000,10.615,63.737175,25.940758,25.940001,18.098476,1.461261,1.4,54.448246,55.0,67.510002
20161230131500,46.355,63.647163,25.940758,25.940001,18.089024,1.429145,1.4,55.600361,55.0,67.510002
20161230133000,13.405,63.557159,25.940758,25.940001,18.136352,1.461261,1.4,53.548157,55.0,67.510002
20161230134500,32.884998,64.007202,25.940758,25.940001,18.241939,1.441188,1.4,56.572456,55.0,67.510002
20161230140000,0.0,64.115219,25.940758,25.940001,18.231008,1.473304,1.4,52.522053,55.0,67.510002
20161230141500,44.939999,63.647163,25.940758,25.940001,18.337581,1.465275,1.4,54.952297,55.0,67.510002
20161230143000,14.09,63.647163,25.940758,25.940001,18.433223,1.421116,1.4,56.788483,55.0,67.510002
20161230144500,0.63,63.827187,25.940758,25.940001,18.528865,1.465275,1.4,52.018005,55.0,67.510002
20161230150000,49.150002,63.647163,25.940758,25.940001,18.528865,1.461261,1.4,57.112511,55.0,67.510002
20161230151500,4.785,63.827187,25.940758,25.940001,18.624507,1.42513,1.4,55.402344,55.0,67.510002
20161230153000,13.375,64.205215,25.940758,25.940001,18.782352,1.465275,1.4,52.30603,55.0,67.510002
20161230154500,44.57,64.007202,25.940758,25.940001,18.975608,1.42513,1.4,57.472549,55.0,67.510002
20161230160000,1.145,63.647163,25.940758,25.940001,18.76797,1.42513,1.4,54.37624,55.0,67.510002
20161230161500,27.665001,63.737175,25.940758,25.940001,18.87898,1.473304,1.4,53.188118,55.0,67.510002
20161230163000,31.58,63.287128,25.940758,25.940001,18.528865,1.42513,1.4,57.544556,55.0,67.510002
20161230164500,0.0,63.467148,25.940758,25.940001,18.453113,1.437174,1.4,52.396042,55.0,67.510002
20161230170000,45.264999,63.287128,25.940758,25.940001,18.5587,1.469289,1.4,55.240326,55.0,67.510002
20161230171500,6.865,63.647163,25.940758,25.940001,18.5094,1.413087,1.4,56.176422,55.0,67.510002
20161230173000,8.51,63.287128,25.940758,25.940001,18.514908,1.461261,1.4,52.180019,55.0,67.510002
20161230174500,39.919998,63.287128,25.940758,25.940001,18.520008,1.429145,1.4,57.598564,55.0,67.510002
20161230180000,0.0,63.107113,25.940758,25.940001,18.622144,1.437174,1.4,52.846085,55.0,67.510002
20161230181500,39.115002,63.37714,25.940758,25.940001,18.62075,1.477318,1.4,53.872189,55.0,67.510002
20161230183000,13.335,63.197121,25.940758,25.940001,18.770299,1.417102,1.4,56.860489,55.0,67.510002
20161230184500,2.77,63.017105,25.940758,25.940001,18.559295,1.469289,1.4,52.072006,55.0,67.510002
20161230190000,43.215,63.287128,25.940758,25.940001,18.551492,1.421116,1.4,57.472549,55.0,67.510002
20161230191500,0.0,63.017105,25.940758,25.940001,18.649191,1.42513,1.4,53.710175,55.0,67.510002
20161230193000,41.314999,62.747078,25.940758,25.940001,18.5842,1.469289,1.4,54.898293,55.0,67.510002
20161230194500,6.17,62.927094,25.940758,25.940001,18.666208,1.421116,1.4,55.726372,55.0,67.510002
20161230200000,16.620001,62.549057,25.940758,25.940001,18.47574,1.465275,1.4,52.55806,55.0,67.510002
20161230201500,31.934999,62.747078,25.940758,25.940001,18.666208,1.417102,1.4,57.472549,55.0,67.510002
20161230203000,0.0,62.657066,25.940758,25.940001,18.650024,1.453232,1.4,52.774078,55.0,67.510002
20161230204500,42.764999,62.927094,25.940758,25.940001,18.352082,1.417102,1.4,55.924393,55.0,67.510002
20161230210000,0.95,62.657066,25.940758,25.940001,18.445344,1.429145,1.4,54.37624,55.0,67.510002
20161230211500,32.16,62.27903,25.940758,25.940001,18.538606,1.441188,1.4,53.764175,55.0,67.510002
20161230213000,12.245,62.189022,25.940758,25.940001,18.538606,1.429145,1.4,56.698471,55.0,67.510002
20161230214500,4.13,62.549057,25.940758,25.940001,18.445344,1.465275,1.4,52.072006,55.0,67.510002
20161230220000,34.974998,62.27903,25.940758,25.940001,18.461528,1.421116,1.4,57.598564,55.0,67.510002
20161230221500,0.0,62.369041,25.940758,25.940001,18.36728,1.429145,1.4,52.648064,55.0,67.510002
20161230223000,42.459999,62.27903,25.940758,25.940001,18.445344,1.413087,1.4,55.798382,55.0,67.510002
20161230224500,0.485,62.657066,25.940758,25.940001,18.352082,1.429145,1.4,55.024303,55.0,67.510002
20161230230000,28.195,62.369041,25.940758,25.940001,18.25882,1.469289,1.4,53.350136,55.0,67.510002
20161230231500,13.99,62.189022,25.940758,25.940001,18.352082,1.445203,1.4,56.410442,55.0,67.510002
20161230233000,6.41,62.189022,25.940758,25.940001,18.352082,1.445203,1.4,52.30603,55.0,67.510002
20161230234500,33.119999,62.27903,25.940758,25.940001,18.445344,1.42513,1.4,57.472549,55.0,67.510002
20161231000000,0.0,62.189022,25.940758,25.940001,18.445344,1.453232,1.4,52.360039,55.0,67.510002
20161231001500,41.875,62.189022,25.940758,25.940001,18.427188,1.417102,1.4,56.572456,55.0,67.510002
20161231003000,0.13,62.189022,25.940758,25.940001,18.427188,1.453232,1.4,54.052208,55.0,67.510002
20161231004500,39.41,62.189022,25.940758,25.940001,18.519464,1.413087,1.4,54.502251,55.0,67.510002
20161231010000,3.355,62.189022,25.940758,25.940001,18.519464,1.453232,1.4,55.402344,55.0,67.510002
20161231011500,19.379999,62.549057,25.374523,25.375,18.427188,1.469289,1.4,52.720074,55.0,68.139999
20161231013000,20.780001,62.09901,27.2966,27.295,18.519464,1.344841,1.4,56.860489,55.0,66.004997
20161231014500,7.855,62.189022,27.2966,27.295,18.463262,1.376957,1.4,52.234024,55.0,66.004997
20161231020000,26.950001,61.918995,27.2966,27.295,18.463262,1.336812,1.4,57.274529,55.0,66.004997
20161231021500,0.0,62.657066,27.2966,27.295,18.555045,1.35287,1.4,52.594059,55.0,66.004997
20161231023000,36.275002,62.549057,27.2966,27.295,18.441655,1.348856,1.4,57.382538,55.0,66.004997
20161231024500,0.0,62.747078,27.2966,27.295,18.623249,1.344841,1.4,52.936096,55.0,66.004997
20161231030000,43.57,62.459045,27.2966,27.295,18.714046,1.364914,1.4,56.698471,55.0,66.004997
20161231031500,0.095,62.927094,27.2966,27.295,18.714046,1.332798,1.4,53.998199,55.0,66.004997
20161231033000,39.695,62.927094,27.2966,27.295,18.922177,1.372943,1.4,54.952297,55.0,66.004997
20161231034500,2.875,62.927094,27.2966,27.295,18.89564,1.332798,1.4,55.312332,55.0,66.004997
20161231040000,25.52,63.37714,27.2966,27.295,18.89564,1.372943,1.4,52.972099,55.0,66.004997
20161231041500,21.450001,63.107113,27.2966,27.295,18.89564,1.320755,1.4,56.788483,55.0,66.004997
20161231043000,0.0,63.467148,27.2966,27.295,18.986437,1.360899,1.4,52.018005,55.0,66.004997
20161231044500,42.560001,63.37714,27.2966,27.295,18.986437,1.320755,1.4,57.634563,55.0,66.004997
20161231050000,0.0,63.287128,27.2966,27.295,19.197526,1.356885,1.4,52.648064,55.0,66.004997
20161231051500,45.93,63.287128,27.2966,27.295,19.197526,1.344841,1.4,55.150314,55.0,66.004997
20161231053000,0.95,63.737175,27.2966,27.295,19.564488,1.332798,1.4,55.024303,55.0,66.004997
20161231054500,28.58,63.647163,26.871561,26.870001,19.564488,1.380971,1.4,53.008102,55.0,66.474998
20161231060000,22.41,63.647163,26.871561,26.870001,19.781,1.320755,1.4,57.184517,55.0,66.474998
20161231061500,6.155,63.827187,26.871561,26.870001,19.781,1.397029,1.4,52.360039,55.0,66.474998
20161231063000,43.599998,64.007202,26.871561,26.870001,20.0275,1.340827,1.4,57.544556,55.0,66.474998
20161231064500,0.0,63.647163,26.871561,26.870001,20.185838,1.384986,1.4,52.684067,55.0,66.474998
20161231070000,47.029999,64.007202,26.871561,26.870001,20.310074,1.384986,1.4,55.798382,55.0,66.474998
20161231071500,1.19,63.827187,26.871561,26.870001,20.407773,1.344841,1.4,54.052208,55.0,66.474998
20161231073000,40.98,64.115219,26.871561,26.870001,20.505472,1.389,1.4,53.836185,55.0,66.474998
20161231074500,4.435,63.917191,26.871561,26.870001,20.82905,1.348856,1.4,55.600361,55.0,66.474998
20161231080000,28.07,63.647163,26.871561,26.870001,20.95723,1.389,1.4,52.684067,55.0,66.474998
20161231081500,12.575,64.205215,26.871561,26.870001,21.08541,1.344841,1.4,56.086411,55.0,66.474998
20161231083000,23.385,64.205215,26.871561,26.870001,21.379816,1.389,1.4,52.55806,55.0,66.474998
20161231084500,12.125,64.385239,26.871561,26.870001,21.638148,1.348856,1.4,56.734474,55.0,66.474998
20161231090000,27.725,64.835281,26.871561,26.870001,21.831897,1.384986,1.4,52.900093,55.0,66.474998
20161231091500,0.5,65.105316,26.871561,26.870001,21.961063,1.35287,1.4,54.952297,55.0,66.474998
20161231093000,52.665001,65.393341,26.871561,26.870001,22.458092,1.328784,1.4,55.798382,55.0,66.474998
20161231094500,2.325,66.113419,26.871561,26.870001,23.139588,1.35287,1.4,53.062107,55.0,66.474998
20161231100000,15.13,67.481552,26.871561,26.870001,23.452235,1.35287,1.4,56.086411,55.0,66.474998
20161231101500,42.220001,68.039612,26.871561,26.870001,23.851565,1.340827,1.4,55.852386,55.0,66.474998
20161231103000,36.549999,68.039612,26.871561,26.870001,24.706512,1.35287,1.4,54.340233,55.0,66.474998
20161231104500,34.900002,67.751579,26.871561,26.870001,26.04074,1.348856,1.4,54.664268,55.0,66.474998
20161231110000,26.555,67.9496,26.871561,26.870001,26.516978,1.344841,1.4,55.348335,55.0,66.474998
20161231111500,31.879999,68.489655,26.871561,26.870001,26.993794,1.336812,1.4,55.312332,55.0,66.474998
20161231113000,34.205002,68.849686,26.871561,26.870001,28.033786,1.312726,1.4,55.348335,55.0,66.474998
20161231114500,36.310001,69.407745,26.871561,26.870001,28.597863,1.324769,1.4,54.790279,55.0,66.474998
20161231120000,36.310001,69.9478,26.44652,26.445,28.95488,1.340827,1.4,55.024303,55.0,66.949997
20161231121500,36.310001,70.235825,26.44652,26.445,29.238848,1.336812,1.4,55.276329,55.0,66.949997
20161231123000,39.939999,70.235825,26.44652,26.445,29.866845,1.328784,1.4,54.538254,55.0,66.949997
20161231124500,36.375,70.235825,25.96361,25.965,30.483996,1.324769,1.4,55.402344,55.0,67.485001
20161231130000,39.91,70.235825,25.96361,25.965,30.812249,1.348856,1.4,54.502251,55.0,67.485001
20161231131500,40.474998,70.325836,25.96361,25.965,30.831306,1.336812,1.4,54.700272,55.0,67.485001
20161231133000,40.544998,70.235825,25.96361,25.965,31.075256,1.344841,1.4,55.114311,55.0,67.485001
20161231134500,41.07,69.767776,25.96361,25.965,31.245749,1.324769,1.4,54.736275,55.0,67.485001
20161231140000,40.02,69.587761,25.96361,25.965,31.245749,1.336812,1.4,55.510353,55.0,67.485001
20161231141500,37.755001,69.407745,25.96361,25.965,31.415426,1.328784,1.4,54.610264,55.0,67.485001
20161231143000,37.755001,69.227722,25.96361,25.965,31.40968,1.31674,1.4,54.898293,55.0,67.485001
20161231144500,37.755001,69.407745,25.96361,25.965,31.29884,1.320755,1.4,54.898293,55.0,67.485001
20161231150000,37.755001,69.137711,25.350496,25.35,31.324068,1.356885,1.4,55.114311,55.0,68.165001
20161231151500,37.755001,69.137711,25.350496,25.35,31.488322,1.344841,1.4,55.186317,55.0,68.165001
20161231153000,42.549999,69.047707,25.350496,25.35,31.602375,1.344841,1.4,54.502251,55.0,68.165001
20161231154500,35.84,69.137711,25.350496,25.35,31.459405,1.348856,1.4,55.114311,55.0,68.165001
20161231160000,43.334999,69.047707,25.350496,25.35,31.76515,1.332798,1.4,55.150314,55.0,68.165001
20161231161500,41.575001,69.137711,25.350496,25.35,31.76515,1.356885,1.4,54.412243,55.0,68.165001
20161231163000,39.080002,69.227722,25.350496,25.35,31.837128,1.35287,1.4,54.862289,55.0,68.165001
20161231164500,39.080002,69.137711,25.350496,25.35,31.76515,1.348856,1.4,55.276329,55.0,68.165001
20161231170000,42.299999,69.227722,25.350496,25.35,31.76515,1.324769,1.4,55.150314,55.0,68.165001
20161231171500,42.299999,69.317734,25.350496,25.35,31.927925,1.324769,1.4,54.664268,55.0,68.165001
20161231173000,42.299999,69.587761,25.350496,25.35,32.000396,1.328784,1.4,54.952297,55.0,68.165001
20161231174500,42.299999,69.497757,25.350496,25.35,32.309592,1.35287,1.4,54.9883,55.0,68.165001
20161231180000,42.299999,69.497757,25.350496,25.35,32.309592,1.348856,1.4,55.024303,55.0,68.165001
20161231181500,44.040001,69.677765,25.350496,25.35,32.309592,1.328784,1.4,55.438347,55.0,68.165001
20161231183000,35.185001,69.587761,25.350496,25.35,32.45552,1.336812,1.4,54.826286,55.0,68.165001
20161231184500,37.84,69.587761,25.350496,25.35,32.45552,1.344841,1.4,55.150314,55.0,68.165001
20161231190000,46.945,69.767776,25.350496,25.35,32.45552,1.35287,1.4,54.214222,55.0,68.165001
20161231191500,47.794998,69.857788,25.350496,25.35,32.45552,1.344841,1.4,54.952297,55.0,68.165001
20161231193000,39.455002,70.055801,25.350496,25.35,33.112196,1.320755,1.4,55.150314,55.0,68.165001
20161231194500,41.974998,70.055801,25.350496,25.35,33.258124,1.328784,1.4,54.9883,55.0,68.165001
20161231200000,54.525002,69.857788,25.350496,25.35,33.404052,1.344841,1.4,54.502251,55.0,68.165001
20161231201500,46.945,69.767776,25.350496,25.35,33.404052,1.336812,1.4,55.438347,55.0,68.165001
20161231203000,38.915001,69.767776,25.350496,25.35,32.747376,1.356885,1.4,55.564358,55.0,68.165001
20161231204500,40.395,69.497757,25.350496,25.35,32.747376,1.348856,1.4,54.862289,55.0,68.165001
20161231210000,45.044998,69.587761,25.350496,25.35,32.601448,1.344841,1.4,54.214222,55.0,68.165001
20161231211500,51.775002,69.677765,25.350496,25.35,32.601448,1.348856,1.4,54.502251,55.0,68.165001
20161231213000,43.485001,69.587761,25.350496,25.35,32.601448,1.340827,1.4,55.636368,55.0,68.165001
20161231214500,42.154999,69.677765,25.350496,25.35,32.601448,1.344841,1.4,54.412243,55.0,68.165001
20161231220000,43.84,69.587761,25.350496,25.35,32.601448,1.340827,1.4,55.690369,55.0,68.165001
20161231221500,51.115002,69.137711,25.350496,25.35,32.601448,1.340827,1.4,54.826286,55.0,68.165001
20161231223000,44.145,69.587761,25.350496,25.35,32.601448,1.356885,1.4,55.024303,55.0,68.165001
20161231224500,35.005001,69.317734,25.350496,25.35,32.45552,1.348856,1.4,54.538254,55.0,68.165001
20161231230000,43.810001,69.497757,25.350496,25.35,32.309592,1.35287,1.4,55.024303,55.0,68.165001
20161231231500,51.369999,69.677765,25.350496,25.35,32.309592,1.348856,1.4,55.402344,55.0,68.165001
20161231233000,51.369999,69.497757,25.350496,25.35,32.309592,1.348856,1.4,54.826286,55.0,68.165001
20161231234500,39.165001,69.497757,24.867586,24.870001,32.309592,1.372943,1.4,54.502251,55.0,68.705002
20170101000000,39.165001,69.137711,24.867586,24.870001,32.45552,1.356885,1.4,55.06031,55.0,68.705002
20170101001500,54.18,69.227722,24.867586,24.870001,32.45552,1.364914,1.4,54.538254,55.0,68.705002
20170101003000,51.880001,69.497757,24.867586,24.870001,32.747376,1.356885,1.4,54.502251,55.0,68.705002
20170101004500,39.275002,69.767776,24.867586,24.870001,32.747376,1.348856,1.4,55.438347,55.0,68.705002
20170101010000,42.575001,69.677765,24.867586,24.870001,32.966268,1.360899,1.4,55.510353,55.0,68.705002
20170101011500,46.849998,69.677765,24.867586,24.870001,32.966268,1.364914,1.4,54.214222,55.0,68.705002
20170101013000,46.470001,69.857788,24.867586,24.870001,33.258124,1.372943,1.4,55.438347,55.0,68.705002
20170101014500,47.259998,69.857788,24.867586,24.870001,33.258124,1.348856,1.4,55.06031,55.0,68.705002
20170101020000,40.974998,69.587761,24.867586,24.870001,32.747376,1.372943,1.4,54.448246,55.0,68.705002
20170101021500,49.915001,69.497757,24.867586,24.870001,32.747376,1.376957,1.4,54.160217,55.0,68.705002
20170101023000,48.224998,69.677765,24.867586,24.870001,32.747376,1.35287,1.4,55.024303,55.0,68.705002
20170101024500,43.305,69.137711,24.867586,24.870001,32.747376,1.364914,1.4,55.690369,55.0,68.705002
20170101030000,36.275002,69.137711,24.867586,24.870001,32.747376,1.376957,1.4,54.37624,55.0,68.705002
20170101031500,41.18,69.047707,24.867586,24.870001,32.747376,1.368928,1.4,55.276329,55.0,68.705002
