PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170101033000,40.145,68.957703,24.867586,24.870001,32.601448,1.376957,1.4,55.402344,55.0,68.705002
20170101034500,40.145,68.849686,24.867586,24.870001,32.45552,1.360899,1.4,55.024303,55.0,68.705002
20170101040000,40.145,68.957703,24.867586,24.870001,32.45552,1.364914,1.4,54.952297,55.0,68.705002
20170101041500,40.145,68.849686,24.867586,24.870001,32.309592,1.372943,1.4,54.538254,55.0,68.705002
20170101043000,40.145,68.579659,24.867586,24.870001,32.163664,1.364914,1.4,54.502251,55.0,68.705002
20170101044500,39.195,68.759674,24.867586,24.870001,32.0907,1.368928,1.4,54.9883,55.0,68.705002
20170101050000,39.195,68.759674,24.867586,24.870001,32.0907,1.376957,1.4,54.9883,55.0,68.705002
20170101051500,39.195,69.137711,24.867586,24.870001,32.253475,1.360899,1.4,55.312332,55.0,68.705002
20170101053000,43.18,68.957703,24.867586,24.870001,31.944772,1.376957,1.4,54.700272,55.0,68.705002
20170101054500,43.18,68.759674,24.867586,24.870001,32.106561,1.372943,1.4,54.664268,55.0,68.705002
20170101060000,43.18,69.227722,24.867586,24.870001,32.253475,1.356885,1.4,55.186317,55.0,68.705002
20170101061500,40.165001,69.227722,24.867586,24.870001,32.253475,1.376957,1.4,54.124214,55.0,68.705002
20170101063000,39.244999,69.587761,24.867586,24.870001,32.253475,1.360899,1.4,55.600361,55.0,68.705002
20170101064500,59.029999,69.9478,24.867586,24.870001,32.253475,1.368928,1.4,55.150314,55.0,68.705002
20170101070000,45.744999,69.587761,24.867586,24.870001,32.309592,1.380971,1.4,54.898293,55.0,68.705002
20170101071500,40.075001,69.497757,24.867586,24.870001,32.601448,1.384986,1.4,55.798382,55.0,68.705002
20170101073000,38.974998,69.317734,24.867586,24.870001,32.747376,1.372943,1.4,55.150314,55.0,68.705002
20170101074500,42.98,69.767776,24.867586,24.870001,32.747376,1.344841,1.4,55.276329,55.0,68.705002
20170101080000,53.209999,70.055801,24.867586,24.870001,32.82034,1.368928,1.4,55.510353,55.0,68.705002
20170101081500,46.584999,70.055801,24.867586,24.870001,32.82034,1.380971,1.4,54.538254,55.0,68.705002
20170101083000,38.375,70.595863,24.867586,24.870001,32.966268,1.368928,1.4,55.186317,55.0,68.705002
20170101084500,44.41,70.955902,24.867586,24.870001,33.112196,1.372943,1.4,54.664268,55.0,68.705002
20170101090000,44.41,70.865891,24.867586,24.870001,33.477016,1.35287,1.4,54.862289,55.0,68.705002
20170101091500,44.41,70.685867,24.867586,24.870001,33.768872,1.376957,1.4,54.700272,55.0,68.705002
20170101093000,44.41,70.595863,24.867586,24.870001,34.060728,1.320755,1.4,54.664268,55.0,68.705002
20170101094500,44.41,70.865891,24.867586,24.870001,34.133692,1.344841,1.4,54.790279,55.0,68.705002
20170101100000,44.41,71.063911,24.867586,24.870001,34.27962,1.344841,1.4,55.024303,55.0,68.705002
20170101101500,44.41,71.063911,24.867586,24.870001,34.425548,1.344841,1.4,54.898293,55.0,68.705002
20170101103000,44.41,70.595863,24.867586,24.870001,34.790368,1.364914,1.4,54.826286,55.0,68.705002
20170101104500,44.41,70.595863,24.867586,24.870001,34.936296,1.332798,1.4,54.664268,55.0,68.705002
20170101110000,44.68,70.325836,24.867586,24.870001,34.936296,1.332798,1.4,55.150314,55.0,68.705002
20170101111500,47.619999,69.497757,24.867586,24.870001,35.082224,1.332798,1.4,55.600361,55.0,68.705002
20170101113000,46.240002,69.137711,24.867586,24.870001,34.936296,1.340827,1.4,54.826286,55.0,68.705002
20170101114500,57.145,69.9478,22.115675,22.115,34.790368,1.469289,1.4,55.348335,55.0,71.760002
20170101120000,47.365002,68.957703,26.021177,26.02,33.7397,1.433159,1.4,54.700272,55.0,67.419998
20170101121500,35.685001,68.957703,27.19589,27.195,33.9148,1.308711,1.4,55.600361,55.0,66.589996
20170101123000,40.279999,68.759674,26.770851,26.77,33.304874,1.320755,1.4,55.510353,55.0,66.589996
20170101124500,44.095001,68.579659,26.770851,26.77,32.628886,1.328784,1.4,54.37624,55.0,66.589996
20170101130000,41.189999,68.759674,26.770851,26.77,32.652635,1.320755,1.4,54.898293,55.0,66.589996
20170101131500,40.424999,68.759674,26.172205,26.17,32.580164,1.344841,1.4,54.664268,55.0,67.254997
20170101133000,37.580002,68.309631,26.172205,26.17,32.747376,1.372943,1.4,54.574257,55.0,67.254997
20170101134500,35.279999,68.759674,26.172205,26.17,31.459405,1.340827,1.4,55.186317,55.0,67.254997
20170101140000,36.005001,68.759674,26.172205,26.17,31.173465,1.344841,1.4,55.402344,55.0,67.254997
20170101141500,43.955002,68.489655,26.172205,26.17,31.189326,1.35287,1.4,54.664268,55.0,67.254997
20170101143000,37.174999,69.227722,26.172205,26.17,31.638041,1.348856,1.4,55.186317,55.0,67.254997
20170101144500,39.959999,69.407745,26.172205,26.17,31.944772,1.360899,1.4,55.312332,55.0,67.254997
20170101150000,45.490002,69.407745,26.172205,26.17,31.944772,1.35287,1.4,54.664268,55.0,67.254997
20170101151500,36.455002,69.317734,26.172205,26.17,32.0907,1.35287,1.4,54.286232,55.0,67.254997
20170101153000,43.105,69.137711,26.172205,26.17,32.0907,1.336812,1.4,55.726372,55.0,67.254997
20170101154500,52.424999,68.759674,26.172205,26.17,32.163664,1.384986,1.4,54.37624,55.0,67.254997
20170101160000,40.970001,68.66967,26.172205,26.17,32.163664,1.348856,1.4,55.312332,55.0,67.254997
20170101161500,36.595001,68.039612,26.172205,26.17,32.163664,1.35287,1.4,55.024303,55.0,67.254997
20170101163000,40.875,68.039612,26.172205,26.17,32.163664,1.344841,1.4,54.826286,55.0,67.254997
20170101164500,38.75,67.859589,26.172205,26.17,31.944772,1.344841,1.4,54.412243,55.0,67.254997
20170101170000,34.645,67.661568,26.172205,26.17,31.798844,1.360899,1.4,54.826286,55.0,67.254997
20170101171500,34.860001,67.9496,26.172205,26.17,31.652916,1.348856,1.4,55.276329,55.0,67.254997
20170101173000,34.115002,68.039612,26.172205,26.17,31.275686,1.35287,1.4,55.276329,55.0,67.254997
20170101174500,37.470001,68.039612,26.172205,26.17,30.985802,1.344841,1.4,55.47435,55.0,67.254997
20170101180000,34.634998,67.859589,26.172205,26.17,30.985802,1.344841,1.4,55.312332,55.0,67.254997
20170101181500,36.759998,67.751579,26.172205,26.17,30.84086,1.35287,1.4,54.664268,55.0,67.254997
20170101183000,36.759998,67.751579,26.172205,26.17,30.99624,1.35287,1.4,55.186317,55.0,67.254997
20170101184500,36.759998,67.859589,26.172205,26.17,30.84086,1.344841,1.4,55.348335,55.0,67.254997
20170101190000,37.915001,67.859589,26.172205,26.17,30.84086,1.368928,1.4,55.402344,55.0,67.254997
20170101191500,39.73,68.21962,26.172205,26.17,30.84086,1.35287,1.4,55.312332,55.0,67.254997
20170101193000,39.73,68.039612,26.172205,26.17,30.695918,1.35287,1.4,54.574257,55.0,67.254997
20170101194500,39.73,67.859589,26.172205,26.17,30.623447,1.368928,1.4,54.502251,55.0,67.254997
20170101200000,39.73,67.9496,26.172205,26.17,30.478505,1.348856,1.4,54.502251,55.0,67.254997
20170101201500,39.73,68.21962,26.172205,26.17,30.63142,1.368928,1.4,54.574257,55.0,67.254997
20170101203000,39.73,68.399643,26.172205,26.17,30.63142,1.340827,1.4,54.610264,55.0,67.254997
20170101204500,39.73,68.129616,26.172205,26.17,30.777348,1.35287,1.4,54.862289,55.0,67.254997
20170101210000,39.73,68.399643,26.172205,26.17,30.850312,1.344841,1.4,54.952297,55.0,67.254997
20170101211500,39.73,68.309631,26.172205,26.17,30.850312,1.340827,1.4,54.862289,55.0,67.254997
20170101213000,39.73,68.129616,26.172205,26.17,31.142168,1.344841,1.4,54.826286,55.0,67.254997
20170101214500,39.73,68.309631,26.172205,26.17,,1.35287,1.4,54.862289,55.0,67.254997
20170101220000,39.73,68.399643,26.172205,26.17,31.142168,1.35287,1.4,54.862289,55.0,67.254997
20170101221500,39.73,68.129616,26.172205,26.17,31.142168,1.368928,1.4,54.574257,55.0,67.254997
20170101223000,39.73,68.039612,26.172205,26.17,30.99624,1.356885,1.4,54.574257,55.0,67.254997
20170101224500,39.73,68.129616,26.172205,26.17,30.99624,1.368928,1.4,54.610264,55.0,67.254997
20170101230000,39.73,68.309631,26.172205,26.17,30.99624,1.35287,1.4,54.790279,55.0,67.254997
20170101231500,39.73,68.21962,26.172205,26.17,30.99624,1.35287,1.4,54.664268,55.0,67.254997
20170101233000,39.73,68.399643,26.172205,26.17,30.99624,1.348856,1.4,54.898293,55.0,67.254997
20170101234500,39.73,68.579659,26.172205,26.17,31.142168,1.364914,1.4,55.024303,55.0,67.254997
20170102000000,39.73,68.759674,26.172205,26.17,31.142168,1.348856,1.4,55.024303,55.0,67.254997
20170102001500,39.73,68.579659,26.172205,26.17,31.142168,1.368928,1.4,55.024303,55.0,67.254997
20170102003000,39.73,68.489655,26.172205,26.17,31.288096,1.35287,1.4,54.9883,55.0,67.254997
20170102004500,39.73,68.489655,26.172205,26.17,31.434024,1.348856,1.4,55.024303,55.0,67.254997
20170102010000,39.73,68.66967,26.172205,26.17,31.288096,1.348856,1.4,55.06031,55.0,67.254997
20170102011500,39.73,68.66967,26.172205,26.17,31.288096,1.364914,1.4,55.150314,55.0,67.254997
20170102013000,39.73,68.849686,26.172205,26.17,31.434024,1.344841,1.4,55.312332,55.0,67.254997
20170102014500,39.73,68.759674,26.172205,26.17,31.434024,1.348856,1.4,55.312332,55.0,67.254997
20170102020000,42.849998,68.66967,26.172205,26.17,31.434024,1.344841,1.4,54.664268,55.0,67.254997
20170102021500,42.849998,68.759674,26.172205,26.17,31.434024,1.340827,1.4,54.664268,55.0,67.254997
20170102023000,42.849998,69.047707,26.172205,26.17,31.652916,1.336812,1.4,54.952297,55.0,67.254997
20170102024500,44.52,69.317734,26.172205,26.17,31.652916,1.35287,1.4,55.312332,55.0,67.254997
20170102030000,36.025002,69.317734,26.172205,26.17,31.798844,1.340827,1.4,53.998199,55.0,67.254997
20170102031500,47.325001,69.677765,26.172205,26.17,31.944772,1.344841,1.4,55.240326,55.0,67.254997
20170102033000,45.904999,69.677765,26.172205,26.17,32.0907,1.328784,1.4,54.052208,55.0,67.254997
20170102034500,56.700001,69.857788,26.172205,26.17,32.309592,1.35287,1.4,55.510353,55.0,67.254997
20170102040000,47.16,69.857788,26.172205,26.17,32.45552,1.336812,1.4,54.790279,55.0,67.254997
20170102041500,44.535,70.055801,26.172205,26.17,32.747376,1.35287,1.4,54.898293,55.0,67.254997
20170102043000,56.865002,70.235825,26.172205,26.17,33.112196,1.324769,1.4,54.664268,55.0,67.254997
20170102044500,41.32,70.685867,26.172205,26.17,33.404052,1.340827,1.4,55.690369,55.0,67.254997
20170102050000,47.66,70.595863,26.172205,26.17,33.304874,1.332798,1.4,54.610264,55.0,67.254997
20170102051500,41.549999,70.595863,26.172205,26.17,33.449816,1.31674,1.4,54.412243,55.0,67.254997
20170102053000,61.66,70.685867,26.172205,26.17,33.7397,1.31674,1.4,55.510353,55.0,67.254997
20170102054500,49.345001,70.685867,26.172205,26.17,33.957113,1.324769,1.4,55.402344,55.0,67.254997
20170102060000,42.924999,70.955902,26.172205,26.17,34.246997,1.31674,1.4,54.37624,55.0,67.254997
20170102061500,43.619999,71.063911,26.172205,26.17,34.246997,1.324769,1.4,54.502251,55.0,67.254997
20170102063000,43.619999,71.063911,26.172205,26.17,34.536881,1.324769,1.4,55.186317,55.0,67.254997
20170102064500,43.619999,71.063911,26.172205,26.17,34.754294,1.320755,1.4,55.06031,55.0,67.254997
20170102070000,43.619999,70.955902,25.689295,25.690001,34.899236,1.360899,1.4,54.9883,55.0,67.790001
20170102071500,43.619999,71.243927,25.689295,25.690001,34.899236,1.356885,1.4,55.186317,55.0,67.790001
20170102073000,43.619999,71.153915,25.689295,25.690001,35.18912,1.332798,1.4,55.312332,55.0,67.790001
20170102074500,43.619999,71.513954,24.960447,24.959999,35.261591,1.35287,1.4,55.348335,55.0,68.599998
20170102080000,49.580002,71.243927,24.960447,24.959999,35.406533,1.364914,1.4,54.574257,55.0,68.599998
20170102081500,48.275002,71.69397,24.960447,24.959999,35.406533,1.384986,1.4,54.736275,55.0,68.599998
20170102083000,47.505001,71.69397,24.960447,24.959999,35.841359,1.380971,1.4,54.538254,55.0,68.599998
20170102084500,42.48,71.873993,24.960447,24.959999,35.91383,1.380971,1.4,55.312332,55.0,68.599998
20170102090000,51.935001,71.783981,24.960447,24.959999,36.058772,1.380971,1.4,55.024303,55.0,68.599998
20170102091500,50.470001,72.252029,24.960447,24.959999,36.058772,1.389,1.4,54.538254,55.0,68.599998
20170102093000,44.785,72.252029,24.960447,24.959999,36.566069,1.384986,1.4,54.862289,55.0,68.599998
20170102094500,44.785,72.252029,24.960447,24.959999,36.711011,1.376957,1.4,55.312332,55.0,68.599998
20170102100000,48.834999,72.882088,24.960447,24.959999,37.000895,1.389,1.4,55.186317,55.0,68.599998
20170102101500,48.834999,72.792084,24.960447,24.959999,37.000895,1.380971,1.4,55.47435,55.0,68.599998
20170102103000,49.994999,73.080109,24.960447,24.959999,37.36325,1.389,1.4,54.700272,55.0,68.599998
20170102104500,49.994999,72.702072,24.960447,24.959999,37.508192,1.389,1.4,54.538254,55.0,68.599998
20170102110000,44.790001,72.972099,24.960447,24.959999,37.870547,1.368928,1.4,54.826286,55.0,68.599998
20170102111500,47.290001,73.17012,24.960447,24.959999,37.870547,1.376957,1.4,54.952297,55.0,68.599998
20170102113000,47.290001,73.260132,24.960447,24.959999,38.015489,1.384986,1.4,55.348335,55.0,68.599998
20170102114500,47.450001,73.350136,24.960447,24.959999,38.160431,1.376957,1.4,54.37624,55.0,68.599998
20170102120000,50.849998,73.080109,24.960447,24.959999,38.305373,1.372943,1.4,54.502251,55.0,68.599998
20170102121500,52.57,72.882088,24.960447,24.959999,38.305373,1.364914,1.4,54.9883,55.0,68.599998
20170102123000,52.040001,72.792084,24.960447,24.959999,38.10751,1.35287,1.4,54.502251,55.0,68.599998
20170102124500,50.084999,72.792084,24.960447,24.959999,38.036025,1.384986,1.4,54.502251,55.0,68.599998
20170102130000,49.759998,72.072006,24.960447,24.959999,37.750085,1.376957,1.4,54.502251,55.0,68.599998
20170102131500,42.459999,72.342041,24.960447,24.959999,37.750085,1.372943,1.4,54.37624,55.0,68.599998
20170102133000,44.685001,72.612061,24.960447,24.959999,37.595368,1.35287,1.4,54.862289,55.0,68.599998
20170102134500,48.384998,72.522057,24.960447,24.959999,37.595368,1.384986,1.4,55.06031,55.0,68.599998
20170102140000,48.384998,72.072006,24.960447,24.959999,38.015489,1.356885,1.4,54.664268,55.0,68.599998
20170102141500,40.685001,71.333939,24.960447,24.959999,38.015489,1.368928,1.4,54.898293,55.0,68.599998
20170102143000,40.360001,71.333939,24.960447,24.959999,35.628128,1.344841,1.4,55.150314,55.0,68.599998
20170102144500,38.259998,70.955902,24.960447,24.959999,35.867896,1.360899,1.4,54.862289,55.0,68.599998
20170102150000,44.685001,69.857788,24.960447,24.959999,33.314717,1.384986,1.4,54.898293,55.0,68.599998
20170102151500,57.634998,69.497757,24.960447,24.959999,33.314717,1.376957,1.4,55.47435,55.0,68.599998
20170102153000,43.09,69.587761,24.960447,24.959999,32.717456,1.372943,1.4,55.150314,55.0,68.599998
20170102154500,46.529999,69.677765,24.960447,24.959999,32.746135,1.384986,1.4,55.402344,55.0,68.599998
20170102160000,41.375,70.145813,24.960447,24.959999,33.132732,1.393015,1.4,54.37624,55.0,68.599998
20170102161500,39.580002,70.415848,24.960447,24.959999,33.132732,1.380971,1.4,54.700272,55.0,68.599998
20170102163000,57.955002,70.415848,24.960447,24.959999,33.708556,1.393015,1.4,55.186317,55.0,68.599998
20170102164500,46.764999,69.857788,24.960447,24.959999,33.708556,1.393015,1.4,54.952297,55.0,68.599998
20170102170000,46.73,69.857788,24.960447,24.959999,33.53247,1.380971,1.4,55.88839,55.0,68.599998
20170102171500,38.025002,69.317734,24.960447,24.959999,33.53247,1.397029,1.4,54.37624,55.0,68.599998
20170102173000,51.709999,69.137711,24.960447,24.959999,33.10356,1.368928,1.4,55.186317,55.0,68.599998
20170102174500,40.345001,69.047707,24.960447,24.959999,32.889105,1.380971,1.4,54.862289,55.0,68.599998
20170102180000,38.880001,68.579659,24.960447,24.959999,32.603165,1.401044,1.4,54.610264,55.0,68.599998
20170102181500,39.185001,68.399643,24.960447,24.959999,32.603165,1.384986,1.4,54.37624,55.0,68.599998
20170102183000,39.185001,67.9496,24.960447,24.959999,31.9598,1.397029,1.4,54.9883,55.0,68.599998
20170102184500,38.419998,68.21962,24.960447,24.959999,31.67386,1.405058,1.4,54.700272,55.0,68.599998
20170102190000,38.419998,68.129616,24.960447,24.959999,31.316435,1.393015,1.4,54.700272,55.0,68.599998
20170102191500,38.419998,67.9496,24.960447,24.959999,31.316435,1.405058,1.4,54.502251,55.0,68.599998
20170102193000,35.009998,67.751579,24.960447,24.959999,31.117348,1.376957,1.4,54.898293,55.0,68.599998
20170102194500,35.009998,67.571564,24.960447,24.959999,30.829436,1.384986,1.4,54.952297,55.0,68.599998
20170102200000,35.009998,67.571564,24.960447,24.959999,30.68548,1.384986,1.4,54.862289,55.0,68.599998
20170102201500,35.009998,66.941498,24.960447,24.959999,30.68548,1.389,1.4,54.664268,55.0,68.599998
20170102203000,35.009998,67.121513,24.960447,24.959999,30.181634,1.384986,1.4,54.538254,55.0,68.599998
20170102204500,34.064999,66.941498,24.960447,24.959999,29.893722,1.397029,1.4,54.700272,55.0,68.599998
20170102210000,34.064999,66.761475,24.960447,24.959999,29.533832,1.397029,1.4,54.574257,55.0,68.599998
20170102211500,34.064999,66.563461,24.960447,24.959999,29.533832,1.397029,1.4,54.502251,55.0,68.599998
20170102213000,31.975,66.671471,24.960447,24.959999,28.600005,1.417102,1.4,54.700272,55.0,68.599998
20170102214500,31.975,66.203423,24.960447,24.959999,28.52614,1.401044,1.4,54.574257,55.0,68.599998
20170102220000,31.975,66.47345,24.960447,24.959999,27.81367,1.421116,1.4,54.502251,55.0,68.599998
20170102221500,30.620001,66.383438,24.960447,24.959999,27.81367,1.405058,1.4,54.700272,55.0,68.599998
20170102223000,30.620001,66.563461,24.960447,24.959999,27.313275,1.409073,1.4,54.610264,55.0,68.599998
20170102224500,30.620001,66.293427,24.960447,24.959999,27.230536,1.429145,1.4,54.538254,55.0,68.599998
20170102230000,29.855,66.293427,24.960447,24.959999,26.942624,1.429145,1.4,54.502251,55.0,68.599998
20170102231500,27.584999,65.753372,24.960447,24.959999,26.942624,1.429145,1.4,54.502251,55.0,68.599998
20170102233000,27.584999,65.933395,24.960447,24.959999,26.654712,1.413087,1.4,54.862289,55.0,68.599998
20170102234500,27.584999,65.843384,24.960447,24.959999,26.582734,1.437174,1.4,54.574257,55.0,68.599998
20170103000000,27.584999,65.393341,24.960447,24.959999,26.565071,1.421116,1.4,54.538254,55.0,68.599998
20170103001500,22.75,65.393341,24.960447,24.959999,26.565071,1.42513,1.4,54.9883,55.0,68.599998
20170103003000,28.045,65.195328,24.960447,24.959999,26.00691,1.449217,1.4,55.150314,55.0,68.599998
20170103004500,28.045,65.753372,24.960447,24.959999,25.934932,1.445203,1.4,55.114311,55.0,68.599998
20170103010000,28.045,66.023407,24.960447,24.959999,25.912832,1.445203,1.4,55.06031,55.0,68.599998
20170103011500,28.045,65.843384,24.960447,24.959999,25.912832,1.441188,1.4,55.150314,55.0,68.599998
20170103013000,28.045,65.483353,24.960447,24.959999,25.359108,1.449217,1.4,54.9883,55.0,68.599998
20170103014500,23.165001,64.655266,24.960447,24.959999,25.478006,1.449217,1.4,54.664268,55.0,68.599998
20170103020000,23.165001,64.835281,24.960447,24.959999,25.28713,1.449217,1.4,55.024303,55.0,68.599998
20170103021500,23.165001,64.007202,24.960447,24.959999,25.28713,1.449217,1.4,54.664268,55.0,68.599998
20170103023000,23.165001,64.205215,24.960447,24.959999,24.999218,1.457246,1.4,54.538254,55.0,68.599998
20170103024500,18.965,64.007202,24.960447,24.959999,24.855262,1.457246,1.4,54.502251,55.0,68.599998
20170103030000,18.965,63.737175,24.960447,24.959999,24.711306,1.469289,1.4,54.538254,55.0,68.599998
20170103031500,17.25,63.647163,24.960447,24.959999,24.711306,1.473304,1.4,54.700272,55.0,68.599998
20170103033000,17.25,63.37714,24.960447,24.959999,24.20746,1.481333,1.4,54.700272,55.0,68.599998
20170103034500,17.25,63.917191,24.960447,24.959999,24.063504,1.477318,1.4,55.186317,55.0,68.599998
20170103040000,17.25,64.385239,24.960447,24.959999,24.063504,1.477318,1.4,55.186317,55.0,68.599998
20170103041500,17.25,63.287128,24.960447,24.959999,24.063504,1.489362,1.4,54.700272,55.0,68.599998
20170103043000,17.25,63.37714,24.960447,24.959999,23.84757,1.461261,1.4,54.664268,55.0,68.599998
20170103044500,17.25,63.287128,24.960447,24.959999,23.703614,1.481333,1.4,54.502251,55.0,68.599998
20170103050000,16.48,62.927094,24.960447,24.959999,23.415702,1.473304,1.4,54.502251,55.0,68.599998
20170103051500,16.48,62.747078,24.960447,24.959999,23.415702,1.485347,1.4,54.538254,55.0,68.599998
20170103053000,16.48,63.107113,24.960447,24.959999,23.199768,1.493376,1.4,54.700272,55.0,68.599998
20170103054500,16.48,62.459045,24.960447,24.959999,23.199768,1.493376,1.4,54.610264,55.0,68.059998
20170103060000,15.715,62.927094,25.446827,25.445,22.911856,1.465275,1.4,54.538254,55.0,68.059998
20170103061500,15.715,62.549057,25.446827,25.445,22.911856,1.465275,1.4,54.664268,55.0,68.059998
20170103063000,15.715,62.927094,25.446827,25.445,22.695922,1.445203,1.4,54.9883,55.0,68.059998
20170103064500,17.014999,63.287128,25.446827,25.445,22.796579,1.465275,1.4,55.348335,55.0,68.059998
20170103070000,23.235001,63.647163,25.446827,25.445,22.506695,1.461261,1.4,55.024303,55.0,68.059998
20170103071500,23.235001,63.647163,25.446827,25.445,22.506695,1.461261,1.4,54.9883,55.0,68.059998
20170103073000,23.235001,63.647163,25.446827,25.445,22.897236,1.457246,1.4,54.862289,55.0,68.059998
20170103074500,23.235001,64.205215,25.446827,25.445,22.9702,1.324769,1.4,55.276329,55.0,68.595001
20170103080000,25.695,64.205215,24.963923,24.965,23.116128,1.312726,1.4,55.276329,55.0,68.595001
20170103081500,28.74,64.745277,24.963923,24.965,23.116128,1.356885,1.4,55.186317,55.0,68.595001
20170103083000,31.99,65.105316,24.963923,24.965,23.772804,1.35287,1.4,55.47435,55.0,68.595001
20170103084500,34.75,65.933395,24.963923,24.965,24.06466,1.421116,1.4,55.240326,55.0,68.595001
20170103090000,34.75,66.293427,24.963923,24.965,24.867264,1.397029,1.4,55.276329,55.0,68.595001
20170103091500,34.014999,66.851486,24.963923,24.965,24.867264,1.437174,1.4,55.276329,55.0,68.595001
20170103093000,35.189999,67.661568,24.963923,24.965,25.596904,1.441188,1.4,55.438347,55.0,68.595001
20170103094500,37.785,67.661568,24.963923,24.965,26.25358,1.42513,1.4,54.340233,55.0,68.595001
20170103100000,35.705002,68.579659,24.963923,24.965,26.927426,1.417102,1.4,55.024303,55.0,68.595001
20170103101500,39.904999,68.759674,24.963923,24.965,26.927426,1.389,1.4,55.06031,55.0,68.595001
20170103103000,39.904999,69.767776,24.963923,24.965,28.382184,1.384986,1.4,55.240326,55.0,68.595001
20170103104500,39.904999,69.9478,24.963923,24.965,28.88603,1.384986,1.4,54.610264,55.0,68.595001
20170103110000,39.904999,69.857788,24.963923,24.965,30.043679,1.376957,1.4,54.700272,55.0,68.595001
20170103111500,39.904999,70.685867,24.963923,24.965,30.043679,1.356885,1.4,54.538254,55.0,68.595001
20170103113000,39.209999,71.063911,24.963923,24.965,31.030495,1.336812,1.4,55.564358,55.0,68.595001
20170103114500,36.09,71.603958,24.963923,24.965,31.276825,1.376957,1.4,55.348335,55.0,68.595001
20170103120000,36.09,71.69397,24.963923,24.965,30.941976,1.356885,1.4,55.438347,55.0,68.595001
20170103121500,38.549999,71.783981,24.963923,24.965,30.941976,1.368928,1.4,55.240326,55.0,68.595001
20170103123000,38.549999,72.072006,24.963923,24.965,30.778691,1.35287,1.4,54.826286,55.0,68.595001
20170103124500,38.549999,72.162018,24.963923,24.965,30.497426,1.364914,1.4,54.952297,55.0,68.595001
20170103130000,38.549999,72.072006,24.963923,24.965,30.565375,1.364914,1.4,55.186317,55.0,68.595001
20170103131500,39.490002,72.072006,24.963923,24.965,32.257572,1.360899,1.4,55.186317,55.0,68.595001
20170103133000,40.794998,71.873993,24.963923,24.965,31.364698,1.35287,1.4,54.952297,55.0,68.595001
20170103134500,39.845001,72.162018,24.963923,24.965,31.180724,1.35287,1.4,54.538254,55.0,68.595001
20170103140000,37.349998,71.964005,24.963923,24.965,31.304875,1.356885,1.4,54.448246,55.0,68.595001
20170103141500,37.349998,71.783981,24.963923,24.965,31.304875,1.332798,1.4,55.312332,55.0,68.595001
20170103143000,37.349998,71.783981,24.963923,24.965,30.21713,1.35287,1.4,55.150314,55.0,68.595001
20170103144500,37.349998,72.162018,24.963923,24.965,30.21713,1.344841,1.4,55.150314,55.0,68.595001
20170103150000,37.349998,71.873993,24.963923,24.965,30.59691,1.344841,1.4,54.862289,55.0,68.595001
20170103151500,37.349998,72.072006,24.963923,24.965,30.59691,1.348856,1.4,54.862289,55.0,68.595001
20170103153000,37.349998,71.69397,24.963923,24.965,30.714244,1.344841,1.4,54.862289,55.0,68.595001
20170103154500,37.349998,70.955902,24.963923,24.965,30.714244,1.344841,1.4,54.862289,55.0,68.595001
20170103160000,37.349998,70.955902,24.963923,24.965,30.538243,1.344841,1.4,54.790279,55.0,68.595001
20170103161500,37.349998,70.685867,24.963923,24.965,30.538243,1.360899,1.4,54.664268,55.0,68.595001
20170103163000,37.349998,70.325836,24.963923,24.965,30.75008,1.372943,1.4,54.790279,55.0,68.595001
20170103164500,37.349998,70.145813,24.963923,24.965,30.628802,1.384986,1.4,54.700272,55.0,68.595001
20170103170000,37.349998,69.677765,24.963923,24.965,30.565375,1.376957,1.4,54.502251,55.0,68.595001
20170103171500,37.349998,69.227722,24.963923,24.965,30.565375,1.413087,1.4,54.502251,55.0,68.595001
20170103173000,34.82,69.137711,24.963923,24.965,30.50664,1.417102,1.4,55.150314,55.0,68.595001
20170103174500,34.82,69.137711,24.963923,24.965,30.356853,1.413087,1.4,55.186317,55.0,68.595001
20170103180000,34.82,68.489655,24.963923,24.965,30.108058,1.417102,1.4,55.186317,55.0,68.595001
20170103181500,34.82,68.399643,24.963923,24.965,30.108058,1.413087,1.4,55.276329,55.0,68.595001
20170103183000,34.82,68.129616,24.963923,24.965,29.869208,1.413087,1.4,55.150314,55.0,68.595001
20170103184500,34.82,68.21962,24.963923,24.965,29.601016,1.405058,1.4,55.240326,55.0,68.595001
20170103190000,34.82,68.129616,24.963923,24.965,29.44244,1.405058,1.4,55.240326,55.0,68.595001
20170103191500,34.82,67.661568,24.963923,24.965,29.44244,1.413087,1.4,55.186317,55.0,68.595001
20170103193000,34.82,68.039612,24.963923,24.965,28.844023,1.409073,1.4,55.150314,55.0,68.595001
20170103194500,34.82,68.129616,24.963923,24.965,28.92496,1.409073,1.4,55.114311,55.0,68.595001
20170103200000,34.82,67.661568,24.963923,24.965,28.3728,1.405058,1.4,54.952297,55.0,68.595001
20170103201500,34.82,67.481552,24.963923,24.965,28.3728,1.413087,1.4,54.502251,55.0,68.595001
20170103203000,33.285,67.121513,24.963923,24.965,28.031729,1.405058,1.4,54.502251,55.0,68.595001
20170103204500,30.094999,66.761475,24.963923,24.965,27.82319,1.405058,1.4,55.186317,55.0,68.595001
20170103210000,30.094999,66.671471,24.963923,24.965,27.197573,1.413087,1.4,55.024303,55.0,68.595001
20170103211500,30.094999,66.563461,24.963923,24.965,27.197573,1.417102,1.4,54.862289,55.0,68.595001
20170103213000,30.094999,66.851486,24.963923,24.965,,1.417102,1.4,54.826286,55.0,68.595001
20170103214500,30.094999,66.761475,24.963923,24.965,,1.421116,1.4,54.664268,55.0,68.595001
20170103220000,30.094999,66.941498,24.963923,24.965,,1.413087,1.4,54.502251,55.0,68.595001
20170103221500,30.094999,66.941498,24.963923,24.965,26.423648,1.421116,1.4,54.538254,55.0,68.595001
20170103223000,25.33,66.851486,24.963923,24.965,25.793594,1.42513,1.4,54.862289,55.0,68.595001
20170103224500,25.33,67.121513,24.963923,24.965,25.636905,1.421116,1.4,54.9883,55.0,68.595001
20170103230000,25.33,67.031502,24.963923,24.965,25.566406,1.429145,1.4,54.898293,55.0,68.595001
20170103231500,25.33,66.671471,24.963923,24.965,25.566406,1.437174,1.4,54.700272,55.0,68.595001
20170103233000,25.33,66.671471,24.963923,24.965,25.16354,1.437174,1.4,54.574257,55.0,68.595001
20170103234500,24.565001,66.113419,24.963923,24.965,24.81351,1.441188,1.4,54.502251,55.0,68.595001
20170104000000,24.565001,65.843384,24.963923,24.965,24.533486,1.437174,1.4,54.538254,55.0,68.595001
20170104001500,24.565001,66.113419,24.963923,24.965,24.533486,1.445203,1.4,54.502251,55.0,68.595001
20170104003000,18.290001,66.293427,24.963923,24.965,24.78376,1.437174,1.4,55.186317,55.0,68.595001
20170104004500,22.93,66.671471,24.963923,24.965,24.80093,1.437174,1.4,55.438347,55.0,68.595001
20170104010000,23.855,66.563461,24.963923,24.965,24.694272,1.433159,1.4,55.150314,55.0,68.595001
20170104011500,23.855,66.563461,25.476641,25.475,24.694272,1.437174,1.4,55.150314,55.0,68.025002
20170104013000,23.855,66.941498,27.25955,27.26,24.572416,1.360899,1.4,54.664268,55.0,66.044998
20170104014500,23.855,66.293427,27.25955,27.26,24.572416,1.336812,1.4,54.538254,55.0,66.044998
20170104020000,16.26,65.753372,27.25955,27.26,24.572416,1.348856,1.4,54.448246,55.0,66.044998
20170104021500,21.360001,65.843384,27.25955,27.26,24.572416,1.348856,1.4,55.510353,55.0,66.044998
20170104023000,16.275,65.843384,27.25955,27.26,24.43832,1.344841,1.4,54.340233,55.0,66.044998
20170104024500,23.32,65.105316,27.25955,27.26,24.304224,1.344841,1.4,54.952297,55.0,66.044998
20170104030000,20.135,64.835281,27.25955,27.26,24.221485,1.344841,1.4,55.690369,55.0,66.044998
20170104031500,28.834999,64.385239,27.25955,27.26,24.221485,1.340827,1.4,56.014404,55.0,66.044998
20170104033000,39.555,64.745277,27.25955,27.26,24.067754,1.324769,1.4,54.862289,55.0,66.044998
20170104034500,19.459999,66.47345,26.762178,26.76,23.931686,1.35287,1.4,53.476151,55.0,66.599998
20170104040000,6.935,66.941498,26.762178,26.76,23.795618,1.344841,1.4,54.502251,55.0,66.599998
20170104041500,10.425,67.031502,26.762178,26.76,23.795618,1.360899,1.4,55.762375,55.0,66.599998
20170104043000,33.91,66.671471,26.762178,26.76,23.727584,1.348856,1.4,56.50045,55.0,66.599998
20170104044500,38.689999,66.851486,26.762178,26.76,23.795618,1.336812,1.4,55.186317,55.0,66.599998
20170104050000,26.495001,66.671471,26.762178,26.76,23.795618,1.356885,1.4,53.764175,55.0,66.599998
20170104051500,10.625,66.023407,26.762178,26.76,23.795618,1.356885,1.4,53.836185,55.0,66.599998
20170104053000,5.525,65.483353,26.762178,26.76,23.795618,1.360899,1.4,54.952297,55.0,66.599998
20170104054500,21.59,65.285332,26.762178,26.76,23.727584,1.360899,1.4,56.50045,55.0,66.599998
20170104060000,41.775002,65.105316,26.762178,26.76,23.591516,1.380971,1.4,55.690369,55.0,66.599998
20170104061500,20.615,64.835281,26.762178,26.76,23.591516,1.380971,1.4,53.476151,55.0,66.599998
20170104063000,6.55,64.925293,26.762178,26.76,23.567444,1.368928,1.4,54.286232,55.0,66.599998
20170104064500,7.42,65.573357,26.762178,26.76,23.567444,1.360899,1.4,55.510353,55.0,66.599998
20170104070000,25.254999,65.285332,26.762178,26.76,23.43039,1.360899,1.4,56.284431,55.0,66.599998
20170104071500,39.535,65.483353,26.762178,26.76,23.43039,1.368928,1.4,55.348335,55.0,66.599998
20170104073000,27.775,65.015305,26.762178,26.76,23.5414,1.384986,1.4,54.052208,55.0,66.599998
20170104074500,12.43,65.195328,26.762178,26.76,23.40336,1.376957,1.4,53.872189,55.0,66.599998
20170104080000,6.285,65.285332,26.762178,26.76,23.33434,1.360899,1.4,54.502251,55.0,66.599998
20170104081500,15.025,66.113419,26.762178,26.76,23.33434,1.332798,1.4,55.960396,55.0,66.599998
20170104083000,36.52,66.023407,26.762178,26.76,23.443871,1.360899,1.4,56.50045,55.0,66.599998
20170104084500,41.110001,66.671471,26.762178,26.76,23.443871,1.360899,1.4,55.024303,55.0,66.599998
20170104090000,37.549999,67.571564,26.762178,26.76,23.791436,1.364914,1.4,54.790279,55.0,66.599998
20170104091500,34.48,67.661568,26.762178,26.76,23.791436,1.356885,1.4,55.150314,55.0,66.599998
20170104093000,23.27,67.571564,26.762178,26.76,24.184187,1.35287,1.4,55.024303,55.0,66.599998
20170104094500,33.775002,66.761475,26.762178,26.76,24.203822,1.364914,1.4,54.502251,55.0,66.599998
20170104100000,22.844999,66.203423,26.762178,26.76,23.910079,1.35287,1.4,55.276329,55.0,66.599998
20170104101500,30.6,66.761475,26.762178,26.76,23.910079,1.336812,1.4,55.114311,55.0,66.599998
20170104103000,30.6,66.941498,26.762178,26.76,24.02454,1.344841,1.4,54.664268,55.0,66.599998
20170104104500,30.6,66.671471,26.762178,26.76,24.02454,1.344841,1.4,54.664268,55.0,66.599998
20170104110000,30.6,68.039612,26.762178,26.76,24.30062,1.340827,1.4,55.186317,55.0,66.599998
20170104111500,37.755001,68.399643,26.206936,26.205,24.30062,1.35287,1.4,54.610264,55.0,67.214996
20170104113000,29.91,68.489655,26.206936,26.205,24.896895,1.389,1.4,55.06031,55.0,67.214996
20170104114500,29.91,68.579659,26.206936,26.205,24.916445,1.380971,1.4,55.348335,55.0,67.214996
20170104120000,29.91,68.579659,26.206936,26.205,25.124814,1.376957,1.4,55.150314,55.0,67.214996
20170104121500,29.91,68.399643,26.206936,26.205,25.12308,1.35287,1.4,55.240326,55.0,67.214996
20170104123000,29.91,68.21962,26.206936,26.205,25.054961,1.380971,1.4,55.186317,55.0,67.214996
20170104124500,29.91,68.579659,26.206936,26.205,25.31535,1.384986,1.4,55.186317,55.0,67.214996
20170104130000,29.91,68.399643,26.206936,26.205,25.301376,1.376957,1.4,55.186317,55.0,67.214996
20170104131500,29.91,68.579659,26.206936,26.205,25.301376,1.368928,1.4,55.150314,55.0,67.214996
20170104133000,29.91,69.047707,26.206936,26.205,25.019125,1.368928,1.4,55.186317,55.0,67.214996
20170104134500,35.615002,68.66967,26.206936,26.205,24.944104,1.380971,1.4,54.9883,55.0,67.214996
20170104140000,31.98,68.489655,26.206936,26.205,25.4505,1.384986,1.4,54.538254,55.0,67.214996
20170104141500,31.98,68.399643,26.206936,26.205,25.4505,1.364914,1.4,54.538254,55.0,67.214996
20170104143000,29.674999,68.759674,26.206936,26.205,25.212126,1.356885,1.4,54.700272,55.0,67.214996
20170104144500,29.674999,68.849686,26.206936,26.205,25.071043,1.384986,1.4,54.736275,55.0,67.214996
20170104150000,29.674999,68.399643,26.206936,26.205,25.15198,1.384986,1.4,54.862289,55.0,67.214996
20170104151500,29.674999,68.399643,26.206936,26.205,25.15198,1.393015,1.4,54.700272,55.0,67.214996
20170104153000,29.674999,68.399643,26.206936,26.205,24.75248,1.389,1.4,54.502251,55.0,67.214996
20170104154500,29.674999,68.399643,26.206936,26.205,24.75248,1.368928,1.4,54.610264,55.0,67.214996
20170104160000,29.674999,68.039612,26.206936,26.205,24.63416,1.340827,1.4,54.502251,55.0,67.214996
20170104161500,24.1,67.751579,26.206936,26.205,24.63416,1.376957,1.4,55.47435,55.0,67.214996
20170104163000,23.02,67.571564,26.206936,26.205,24.084873,1.368928,1.4,54.412243,55.0,67.214996
20170104164500,33.16,67.661568,26.206936,26.205,23.850205,1.356885,1.4,54.538254,55.0,67.214996
20170104170000,28.780001,67.121513,26.206936,26.205,23.850205,1.397029,1.4,54.052208,55.0,67.214996
20170104171500,3.37,67.301529,26.206936,26.205,23.850205,1.340827,1.4,54.502251,55.0,67.214996
20170104173000,57.035,66.851486,26.206936,26.205,23.322202,1.389,1.4,56.338436,55.0,67.214996
20170104174500,7.51,66.203423,26.206936,26.205,23.03684,1.397029,1.4,52.432045,55.0,67.214996
20170104180000,13.325,66.203423,26.206936,26.205,22.863882,1.344841,1.4,56.410442,55.0,67.214996
20170104181500,47.360001,66.941498,26.206936,26.205,22.863882,1.384986,1.4,53.422142,55.0,67.214996
20170104183000,0.0,66.293427,26.206936,26.205,22.563815,1.384986,1.4,53.386139,55.0,67.214996
20170104184500,43.494999,65.573357,26.206936,26.205,22.442537,1.364914,1.4,58.282631,55.0,67.214996
20170104190000,20.684999,65.933395,26.206936,26.205,22.018064,1.397029,1.4,52.396042,55.0,67.214996
20170104191500,0.67,65.015305,26.206936,26.205,22.018064,1.348856,1.4,54.9883,55.0,67.214996
20170104193000,49.880001,64.47525,26.206936,26.205,21.581844,1.42513,1.4,54.9883,55.0,67.214996
20170104194500,0.0,64.655266,26.206936,26.205,21.568125,1.393015,1.4,52.936096,55.0,67.214996
20170104200000,48.474998,64.47525,26.206936,26.205,21.428198,1.368928,1.4,57.796581,55.0,67.214996
20170104201500,9.36,65.393341,26.206936,26.205,21.428198,1.405058,1.4,52.522053,55.0,67.214996
20170104203000,15.315,64.205215,26.206936,26.205,21.096494,1.393015,1.4,56.698471,55.0,67.214996
20170104204500,35.369999,63.737175,26.206936,26.205,20.971272,1.433159,1.4,53.296131,55.0,67.214996
20170104210000,0.915,63.647163,26.206936,26.205,20.84605,1.405058,1.4,54.502251,55.0,67.214996
20170104211500,46.549999,63.017105,26.206936,26.205,20.84605,1.376957,1.4,55.960396,55.0,67.214996
20170104213000,0.0,62.747078,26.206936,26.205,20.505472,1.429145,1.4,52.360039,55.0,67.214996
20170104214500,29.445,63.017105,26.206936,26.205,20.41238,1.393015,1.4,57.346535,55.0,67.214996
20170104220000,20.24,62.657066,26.206936,26.205,20.157992,1.405058,1.4,52.774078,55.0,67.214996
20170104221500,2.97,62.459045,26.206936,26.205,20.157992,1.405058,1.4,55.636368,55.0,67.214996
20170104223000,45.299999,62.09901,26.206936,26.205,19.894407,1.384986,1.4,55.150314,55.0,67.214996
20170104224500,0.0,62.189022,26.206936,26.205,19.894407,1.429145,1.4,52.30603,55.0,67.214996
20170104230000,24.040001,61.828983,26.206936,26.205,19.855052,1.397029,1.4,56.9865,55.0,67.214996
20170104231500,29.245001,61.918995,26.206936,26.205,19.855052,1.429145,1.4,53.548157,55.0,67.214996
20170104233000,0.22,61.828983,26.206936,26.205,19.48588,1.393015,1.4,53.836185,55.0,67.214996
20170104234500,42.970001,61.828983,26.206936,26.205,19.440116,1.384986,1.4,56.9865,55.0,67.214996
20170105000000,6.955,61.378937,26.206936,26.205,19.307992,1.429145,1.4,52.720074,55.0,67.214996
20170105001500,3.41,61.738976,26.206936,26.205,19.192715,1.421116,1.4,55.690369,55.0,67.214996
20170105003000,42.185001,61.55896,26.206936,26.205,18.873336,1.384986,1.4,55.690369,55.0,67.214996
20170105004500,0.0,61.738976,26.206936,26.205,18.873336,1.397029,1.4,52.396042,55.0,67.214996
20170105010000,14.45,61.55896,26.206936,26.205,18.953287,1.384986,1.4,56.662468,55.0,67.214996
20170105011500,38.639999,61.55896,26.206936,26.205,18.953287,1.421116,1.4,54.124214,55.0,67.214996
20170105013000,0.0,61.090912,26.206936,26.205,18.829136,1.397029,1.4,53.224121,55.0,67.214996
20170105014500,27.145,61.090912,26.206936,26.205,18.693068,1.389,1.4,57.112511,55.0,67.214996
20170105020000,26.545,61.090912,26.206936,26.205,18.693068,1.421116,1.4,53.710175,55.0,67.214996
20170105021500,0.0,61.378937,26.206936,26.205,18.693068,1.393015,1.4,53.836185,55.0,67.214996
20170105023000,29.76,60.730873,26.206936,26.205,18.290865,1.393015,1.4,57.148514,55.0,67.214996
20170105024500,24.434999,61.288933,26.206936,26.205,18.3649,1.413087,1.4,53.710175,55.0,67.214996
20170105030000,0.375,61.648964,26.206936,26.205,18.22686,1.389,1.4,54.286232,55.0,67.214996
20170105031500,41.119999,61.738976,26.206936,26.205,18.22686,1.389,1.4,56.788483,55.0,67.214996
20170105033000,5.21,61.918995,26.206936,26.205,18.722988,1.421116,1.4,52.55806,55.0,67.214996
20170105034500,3.915,61.918995,26.206936,26.205,19.080498,1.393015,1.4,55.240326,55.0,67.214996
20170105040000,46.075001,62.189022,26.206936,26.205,19.432993,1.413087,1.4,55.402344,55.0,67.214996
20170105041500,0.0,63.287128,26.206936,26.205,19.432993,1.409073,1.4,52.972099,55.0,67.214996
20170105043000,29.844999,62.189022,26.206936,26.205,19.773078,1.384986,1.4,57.436546,55.0,67.214996
20170105044500,24.76,62.27903,26.206936,26.205,19.843084,1.42513,1.4,53.062107,55.0,67.214996
20170105050000,0.095,62.369041,26.206936,26.205,20.037734,1.409073,1.4,53.674168,55.0,67.214996
20170105051500,45.014999,62.189022,26.206936,26.205,19.95236,1.384986,1.4,56.788483,55.0,67.214996
20170105053000,4.77,61.828983,26.206936,26.205,19.67628,1.421116,1.4,52.720074,55.0,67.214996
20170105054500,4.075,61.828983,26.206936,26.205,19.60726,1.389,1.4,55.276329,55.0,67.214996
20170105060000,42.25,61.468948,26.206936,26.205,19.60726,1.429145,1.4,55.762375,55.0,67.214996
20170105061500,0.0,61.468948,26.206936,26.205,19.60726,1.42513,1.4,52.55806,55.0,67.214996
20170105063000,12.32,61.378937,26.206936,26.205,19.19314,1.393015,1.4,56.176422,55.0,67.214996
20170105064500,39.470001,61.288933,26.206936,26.205,19.064552,1.393015,1.4,54.502251,55.0,67.214996
20170105070000,0.0,60.730873,26.206936,26.205,19.064552,1.42513,1.4,53.008102,55.0,67.214996
20170105071500,26.785,61.918995,26.206936,26.205,19.064552,1.376957,1.4,57.184517,55.0,67.214996
20170105073000,29.985001,61.828983,26.206936,26.205,19.143024,1.405058,1.4,53.548157,55.0,67.214996
20170105074500,0.0,62.459045,26.206936,26.205,19.221496,1.393015,1.4,54.160217,55.0,67.214996
20170105080000,44.68,62.927094,26.206936,26.205,19.37096,1.384986,1.4,57.310532,55.0,67.214996
20170105081500,16.004999,62.927094,26.206936,26.205,19.654928,1.429145,1.4,52.55806,55.0,67.214996
20170105083000,0.265,63.647163,26.206936,26.205,20.151872,1.409073,1.4,55.150314,55.0,67.214996
20170105084500,49.939999,63.647163,26.206936,26.205,20.648816,1.368928,1.4,55.762375,55.0,67.214996
20170105090000,9.38,64.385239,26.206936,26.205,20.932784,1.405058,1.4,52.810081,55.0,67.214996
20170105091500,4.52,65.285332,26.206936,26.205,21.124969,1.389,1.4,55.47435,55.0,67.214996
20170105093000,57.959999,65.753372,26.206936,26.205,21.75946,1.384986,1.4,56.050407,55.0,67.214996
20170105094500,25.094999,66.293427,26.206936,26.205,22.46445,1.393015,1.4,53.062107,55.0,67.214996
20170105100000,14.0,67.031502,26.206936,26.205,22.783336,1.360899,1.4,54.37624,55.0,67.214996
20170105101500,21.75,67.301529,26.206936,26.205,23.133366,1.35287,1.4,55.510353,55.0,67.214996
20170105103000,28.52,67.571564,26.206936,26.205,24.393474,1.332798,1.4,55.690369,55.0,67.214996
20170105104500,34.59,68.579659,26.206936,26.205,25.19788,1.336812,1.4,55.636368,55.0,67.214996
20170105110000,29.415001,68.759674,26.206936,26.205,25.417673,1.328784,1.4,55.402344,55.0,67.214996
20170105111500,32.580002,69.227722,26.206936,26.205,25.760308,1.340827,1.4,55.024303,55.0,67.214996
20170105113000,40.029999,69.407745,26.206936,26.205,26.247715,1.336812,1.4,54.502251,55.0,67.214996
20170105114500,34.200001,69.497757,26.206936,26.205,26.852048,1.368928,1.4,55.186317,55.0,67.214996
20170105120000,41.855,69.857788,26.206936,26.205,27.046205,1.360899,1.4,54.700272,55.0,67.214996
20170105121500,36.395,69.767776,26.206936,26.205,27.312425,1.360899,1.4,55.150314,55.0,67.214996
20170105123000,36.395,70.325836,26.206936,26.205,27.763928,1.324769,1.4,55.024303,55.0,67.214996
20170105124500,39.150002,70.775879,26.206936,26.205,28.377305,1.332798,1.4,54.37624,55.0,67.214996
20170105130000,38.560001,70.415848,26.206936,26.205,28.622734,1.336812,1.4,54.610264,55.0,67.214996
20170105131500,41.544998,70.595863,24.743742,24.745001,28.927816,1.308711,1.4,55.510353,55.0,68.839996
20170105133000,37.150002,70.595863,24.743742,24.745001,29.517937,1.360899,1.4,54.9883,55.0,68.839996
20170105134500,39.119999,70.685867,23.957031,23.955,30.071984,1.340827,1.4,54.340233,55.0,69.714996
20170105140000,42.209999,70.955902,23.957031,23.955,30.13706,1.348856,1.4,55.348335,55.0,69.714996
20170105141500,36.525002,70.955902,23.957031,23.955,30.397364,1.344841,1.4,55.150314,55.0,69.714996
20170105143000,36.700001,70.955902,23.957031,23.955,,1.368928,1.4,55.024303,55.0,69.714996
20170105144500,36.700001,71.063911,23.957031,23.955,30.356853,1.340827,1.4,55.024303,55.0,69.714996
20170105150000,36.700001,70.955902,23.957031,23.955,30.356853,1.324769,1.4,55.186317,55.0,69.714996
20170105151500,36.700001,70.955902,23.957031,23.955,30.527516,1.312726,1.4,55.186317,55.0,69.714996
20170105153000,36.700001,71.063911,23.957031,23.955,30.657668,1.320755,1.4,55.186317,55.0,69.714996
20170105154500,36.700001,70.955902,23.957031,23.955,30.397364,1.308711,1.4,55.240326,55.0,69.714996
20170105160000,41.275002,70.955902,23.474121,23.475,30.698179,1.376957,1.4,54.898293,55.0,70.25
20170105161500,39.009998,70.775879,23.474121,23.475,30.567041,1.360899,1.4,54.574257,55.0,70.25
20170105163000,39.009998,70.685867,23.474121,23.475,30.567041,1.35287,1.4,54.502251,55.0,70.25
20170105164500,37.509998,70.595863,23.474121,23.475,30.435903,1.401044,1.4,54.826286,55.0,70.25
20170105170000,37.509998,70.595863,23.474121,23.475,30.604594,1.405058,1.4,54.826286,55.0,70.25
20170105171500,37.509998,70.235825,23.474121,23.475,30.47247,1.42513,1.4,54.862289,55.0,70.25
20170105173000,37.509998,69.857788,23.474121,23.475,30.406408,1.473304,1.4,54.736275,55.0,70.25
20170105174500,37.509998,69.497757,23.474121,23.475,30.3074,1.477318,1.4,54.538254,55.0,70.25
20170105180000,35.974998,69.227722,23.90263,23.905001,30.04118,1.453232,1.4,54.700272,55.0,69.775002
20170105181500,35.974998,69.047707,23.90263,23.905001,30.003304,1.477318,1.4,54.664268,55.0,69.775002
20170105183000,35.974998,69.047707,23.90263,23.905001,29.692306,1.453232,1.4,54.574257,55.0,69.775002
20170105184500,35.974998,69.137711,23.90263,23.905001,29.578508,1.461261,1.4,54.610264,55.0,69.775002
20170105190000,35.974998,69.137711,23.90263,23.905001,29.578508,1.473304,1.4,54.736275,55.0,69.775002
20170105191500,31.57,69.047707,23.90263,23.905001,29.392239,1.465275,1.4,54.538254,55.0,69.775002
20170105193000,31.57,68.399643,23.90263,23.905001,28.3728,1.465275,1.4,55.276329,55.0,69.775002
20170105194500,26.545,67.031502,23.90263,23.905001,27.13044,1.461261,1.4,54.610264,55.0,69.775002
20170105200000,26.545,68.129616,23.90263,23.905001,26.04074,1.469289,1.4,54.538254,55.0,69.775002
20170105201500,20.535,66.851486,23.90263,23.905001,25.143565,1.453232,1.4,54.9883,55.0,69.775002
20170105203000,20.535,66.761475,23.90263,23.905001,23.910079,1.489362,1.4,55.024303,55.0,69.775002
20170105204500,20.535,66.293427,23.90263,23.905001,23.1963,1.485347,1.4,54.862289,55.0,69.775002
20170105210000,20.535,65.195328,24.403475,24.405001,23.026793,1.445203,1.4,54.700272,55.0,69.220001
20170105211500,19.77,65.285332,24.403475,24.405001,22.923348,1.461261,1.4,54.664268,55.0,69.220001
20170105213000,19.77,65.105316,24.403475,24.405001,22.643324,1.481333,1.4,54.610264,55.0,69.220001
20170105214500,19.77,65.105316,24.403475,24.405001,22.503312,1.465275,1.4,54.700272,55.0,69.220001
20170105220000,19.77,64.925293,24.403475,24.405001,22.3633,1.473304,1.4,54.700272,55.0,69.220001
20170105221500,19.77,65.483353,24.403475,24.405001,22.293294,1.489362,1.4,54.700272,55.0,69.220001
20170105223000,19.77,65.573357,24.403475,24.405001,22.293294,1.465275,1.4,54.898293,55.0,69.220001
20170105224500,19.77,64.745277,24.403475,24.405001,22.111955,1.485347,1.4,54.664268,55.0,69.220001
20170105230000,19.77,65.105316,24.403475,24.405001,22.111955,1.481333,1.4,54.502251,55.0,69.220001
20170105231500,19.77,65.285332,24.403475,24.405001,21.970957,1.473304,1.4,54.700272,55.0,69.220001
20170105233000,19.77,65.105316,24.403475,24.405001,21.733246,1.489362,1.4,54.826286,55.0,69.220001
20170105234500,19.77,65.105316,24.403475,24.405001,21.618462,1.481333,1.4,54.538254,55.0,69.220001
20170106000000,18.23,65.573357,24.831984,24.83,21.383216,1.465275,1.4,54.898293,55.0,68.739998
20170106001500,18.23,66.563461,24.831984,24.83,21.103192,1.441188,1.4,55.024303,55.0,68.739998
20170106003000,18.23,65.105316,24.831984,24.83,21.124969,1.465275,1.4,54.862289,55.0,68.739998
20170106004500,18.23,65.483353,24.831984,24.83,20.983971,1.465275,1.4,55.024303,55.0,68.739998
20170106010000,18.23,64.295227,24.831984,24.83,20.61315,1.461261,1.4,54.664268,55.0,68.739998
20170106011500,18.23,64.295227,24.831984,24.83,20.560977,1.433159,1.4,54.664268,55.0,68.739998
20170106013000,18.23,65.483353,24.831984,24.83,20.208482,1.413087,1.4,54.898293,55.0,68.739998
20170106014500,18.23,65.105316,24.831984,24.83,19.633066,1.465275,1.4,54.574257,55.0,68.739998
20170106020000,10.425,64.835281,24.831984,24.83,19.291995,1.441188,1.4,54.898293,55.0,68.739998
20170106021500,38.700001,64.565262,24.831984,24.83,18.9395,1.437174,1.4,56.9865,55.0,68.739998
20170106023000,12.795,65.195328,24.831984,24.83,18.587005,1.449217,1.4,52.522053,55.0,68.739998
20170106024500,0.105,64.007202,24.831984,24.83,,1.413087,1.4,54.700272,55.0,68.739998
20170106030000,45.544998,64.007202,24.831984,24.83,17.880128,1.453232,1.4,56.572456,55.0,68.739998
20170106031500,5.635,64.115219,24.831984,24.83,17.738144,1.469289,1.4,52.48605,55.0,68.739998
20170106033000,7.785,62.549057,24.831984,24.83,17.383184,1.453232,1.4,55.690369,55.0,68.739998
20170106034500,39.529999,63.287128,24.831984,24.83,17.383184,1.433159,1.4,54.37624,55.0,68.739998
20170106040000,0.0,62.837082,25.26049,25.26,17.2412,1.449217,1.4,53.224121,55.0,68.264999
20170106041500,33.685001,62.927094,25.26049,25.26,17.2412,1.413087,1.4,57.220524,55.0,68.264999
20170106043000,20.555,62.27903,25.26049,25.26,17.099216,1.449217,1.4,52.900093,55.0,68.264999
20170106044500,0.735,62.549057,25.26049,25.26,16.815248,1.417102,1.4,54.862289,55.0,68.264999
20170106050000,44.435001,62.657066,25.26049,25.26,16.744256,1.445203,1.4,56.050407,55.0,68.264999
20170106051500,0.0,62.189022,25.26049,25.26,16.460288,1.461261,1.4,52.522053,55.0,68.264999
20170106053000,15.635,62.549057,25.26049,25.26,16.51904,1.397029,1.4,56.50045,55.0,68.264999
20170106054500,30.559999,61.55896,25.26049,25.26,16.161615,1.449217,1.4,53.58416,55.0,68.264999
20170106060000,0.76,62.837082,25.26049,25.26,15.875675,1.429145,1.4,54.286232,55.0,68.264999
