PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170106061500,40.544998,63.37714,25.26049,25.26,15.875675,1.449217,1.4,56.446445,55.0,68.264999
20170106063000,0.0,63.827187,25.26049,25.26,15.23231,1.421116,1.4,52.396042,55.0,68.264999
20170106064500,24.52,63.287128,25.26049,25.26,15.23231,1.401044,1.4,56.9865,55.0,68.264999
20170106070000,16.725,62.459045,25.26049,25.26,15.23231,1.457246,1.4,52.810081,55.0,68.264999
20170106071500,3.41,64.295227,25.26049,25.26,15.08934,1.393015,1.4,55.186317,55.0,68.264999
20170106073000,35.68,65.285332,25.26049,25.26,14.543504,1.437174,1.4,54.37624,55.0,68.264999
20170106074500,0.555,64.835281,25.26049,25.26,14.04656,1.405058,1.4,54.952297,55.0,68.264999
20170106080000,45.360001,66.203423,25.26049,25.26,13.904576,1.421116,1.4,54.952297,55.0,68.264999
20170106081500,0.0,64.007202,25.26049,25.26,13.762592,1.429145,1.4,52.972099,55.0,68.264999
20170106083000,43.439999,65.195328,25.26049,25.26,13.407632,1.453232,1.4,57.544556,55.0,68.264999
20170106084500,6.465,65.285332,25.26049,25.26,13.302215,1.308711,1.4,52.55806,55.0,68.264999
20170106090000,23.334999,63.37714,24.603983,24.605,12.59459,1.368928,1.4,57.184517,55.0,68.995003
20170106091500,15.875,62.189022,24.603983,24.605,12.59459,1.397029,1.4,52.684067,55.0,68.995003
20170106093000,1.875,63.37714,24.603983,24.605,12.342752,1.348856,1.4,55.276329,55.0,68.995003
20170106094500,34.855,63.287128,24.603983,24.605,12.129776,1.389,1.4,54.736275,55.0,68.995003
20170106100000,0.0,61.198921,24.603983,24.605,11.987792,1.413087,1.4,53.386139,55.0,68.995003
20170106101500,33.134998,62.189022,24.603983,24.605,11.845808,1.360899,1.4,56.608459,55.0,68.995003
20170106103000,0.0,61.738976,24.603983,24.605,11.65806,1.453232,1.4,52.720074,55.0,68.995003
20170106104500,11.33,61.648964,24.603983,24.605,11.729545,1.405058,1.4,56.176422,55.0,68.995003
20170106110000,27.77,63.37714,25.03249,25.030001,11.755266,1.433159,1.4,53.926193,55.0,68.519997
20170106111500,0.0,61.738976,25.649071,25.65,11.729545,1.42513,1.4,53.710175,55.0,67.834999
20170106113000,27.23,61.828983,25.649071,25.65,11.729545,1.421116,1.4,56.9865,55.0,67.834999
20170106114500,8.63,63.107113,25.649071,25.65,11.51509,1.457246,1.4,52.360039,55.0,67.834999
20170106120000,2.685,62.459045,25.649071,25.65,11.37212,1.413087,1.4,55.690369,55.0,67.834999
20170106121500,33.305,61.918995,25.649071,25.65,,1.453232,1.4,55.06031,55.0,67.834999
20170106123000,0.0,61.55896,25.649071,25.65,11.014695,1.413087,1.4,53.188118,55.0,67.834999
20170106124500,28.555,62.09901,25.649071,25.65,,1.409073,1.4,56.9865,55.0,67.834999
20170106130000,16.27,61.288933,25.649071,25.65,11.441888,1.437174,1.4,53.098114,55.0,67.834999
20170106131500,0.0,60.910892,25.649071,25.65,11.25142,1.409073,1.4,54.412243,55.0,67.834999
20170106133000,29.775,60.730873,25.649071,25.65,11.08618,1.393015,1.4,56.896492,55.0,67.834999
20170106134500,0.0,61.55896,25.649071,25.65,11.014695,1.405058,1.4,52.810081,55.0,67.834999
20170106140000,11.105,61.55896,25.649071,25.65,11.014695,1.42513,1.4,56.212421,55.0,67.834999
20170106141500,30.93,62.189022,25.649071,25.65,11.014695,1.449217,1.4,54.502251,55.0,67.834999
20170106143000,0.5,63.467148,25.649071,25.65,10.871725,1.397029,1.4,53.998199,55.0,67.834999
20170106144500,35.404999,60.910892,25.649071,25.65,10.567952,1.437174,1.4,56.176422,55.0,67.834999
20170106150000,1.685,62.189022,25.649071,25.65,10.709936,1.393015,1.4,52.720074,55.0,67.834999
20170106151500,12.525,64.47525,25.649071,25.65,10.871725,1.320755,1.4,56.446445,55.0,67.834999
20170106153000,29.344999,61.828983,25.649071,25.65,10.691117,1.413087,1.4,54.9883,55.0,67.834999
20170106154500,0.0,63.287128,25.649071,25.65,10.409121,1.364914,1.4,53.674168,55.0,67.834999
20170106160000,41.860001,63.647163,25.649071,25.65,10.338622,1.393015,1.4,56.698471,55.0,67.834999
20170106161500,0.0,65.285332,25.649071,25.65,10.354976,1.437174,1.4,52.774078,55.0,67.834999
20170106163000,31.215,64.115219,25.649071,25.65,9.929024,1.360899,1.4,57.148514,55.0,67.834999
20170106164500,0.0,63.287128,25.649071,25.65,9.716048,1.421116,1.4,52.360039,55.0,67.834999
20170106170000,1.92,60.370838,25.649071,25.65,9.574064,1.437174,1.4,55.636368,55.0,67.834999
20170106171500,37.145,63.017105,25.649071,25.65,9.574064,1.42513,1.4,54.610264,55.0,67.834999
20170106173000,0.35,63.557159,25.649071,25.65,9.290096,1.397029,1.4,53.764175,55.0,67.834999
20170106174500,18.84,61.828983,25.649071,25.65,9.07712,1.42513,1.4,56.446445,55.0,67.834999
20170106180000,4.835,60.820885,25.649071,25.65,8.935136,1.461261,1.4,52.720074,55.0,67.834999
20170106181500,6.87,60.820885,25.649071,25.65,,1.42513,1.4,56.050407,55.0,67.834999
20170106183000,24.99,64.115219,25.649071,25.65,9.07712,1.433159,1.4,54.052208,55.0,67.834999
20170106184500,0.0,63.287128,25.649071,25.65,9.06964,1.397029,1.4,53.58416,55.0,67.834999
20170106190000,34.389999,62.837082,25.649071,25.65,9.140139,1.397029,1.4,56.284431,55.0,67.834999
20170106191500,0.0,62.927094,25.649071,25.65,9.140139,1.429145,1.4,53.224121,55.0,67.834999
20170106193000,15.205,61.918995,25.649071,25.65,9.132166,1.42513,1.4,56.248428,55.0,67.834999
20170106194500,14.12,61.288933,25.649071,25.65,9.05468,1.481333,1.4,53.260128,55.0,67.834999
20170106200000,0.335,62.837082,25.649071,25.65,9.05468,1.421116,1.4,55.150314,55.0,67.834999
20170106201500,34.049999,62.009003,25.649071,25.65,9.05468,1.461261,1.4,55.510353,55.0,67.834999
20170106203000,0.0,62.189022,25.649071,25.65,8.77112,1.429145,1.4,53.764175,55.0,67.834999
20170106204500,27.459999,61.828983,25.649071,25.65,8.49504,1.417102,1.4,56.608459,55.0,67.834999
20170106210000,0.0,62.09901,25.649071,25.65,8.42602,1.481333,1.4,52.522053,55.0,67.834999
20170106211500,0.0,61.828983,25.649071,25.65,8.011815,1.413087,1.4,54.664268,55.0,67.834999
20170106213000,32.900002,60.910892,25.649071,25.65,7.80484,1.465275,1.4,56.338436,55.0,67.834999
20170106214500,1.64,60.460846,25.649071,25.65,7.39072,1.489362,1.4,52.720074,55.0,67.834999
20170106220000,0.0,61.378937,25.649071,25.65,7.258018,1.389,1.4,54.160217,55.0,67.834999
20170106221500,37.869999,64.205215,25.649071,25.65,7.189491,1.453232,1.4,56.860489,55.0,67.834999
20170106223000,11.675,62.657066,25.649071,25.65,6.930989,1.465275,1.4,53.548157,55.0,67.834999
20170106224500,4.7,61.918995,25.649071,25.65,6.787118,1.441188,1.4,55.852386,55.0,67.834999
20170106230000,27.18,59.002701,25.649071,25.65,6.65105,1.481333,1.4,54.664268,55.0,67.294998
20170106231500,0.0,60.460846,26.135448,26.135,6.446948,1.437174,1.4,53.224121,55.0,67.294998
20170106233000,0.0,60.010803,26.135448,26.135,6.32312,1.397029,1.4,55.150314,55.0,67.294998
20170106234500,25.24,61.918995,26.135448,26.135,6.052956,1.368928,1.4,56.50045,55.0,67.294998
20170107000000,11.885,60.460846,26.135448,26.135,6.014825,1.449217,1.4,53.386139,55.0,67.294998
20170107001500,0.0,59.830784,26.135448,26.135,5.897406,1.437174,1.4,53.800179,55.0,67.294998
20170107003000,0.0,61.198921,26.135448,26.135,5.765282,1.421116,1.4,55.06031,55.0,67.294998
20170107004500,21.334999,61.198921,26.135448,26.135,5.434972,1.368928,1.4,56.446445,55.0,67.294998
20170107010000,8.845,60.010803,26.135448,26.135,5.191838,1.453232,1.4,52.846085,55.0,67.294998
20170107011500,0.0,60.100811,25.471422,25.469999,5.170724,1.384986,1.4,53.350136,55.0,68.029999
20170107013000,0.0,60.190819,27.509241,27.51,5.170724,1.324769,1.4,54.9883,55.0,65.769997
20170107014500,5.32,58.552658,27.509241,27.51,4.627268,1.336812,1.4,55.690369,55.0,65.769997
20170107020000,15.34,59.56076,27.509241,27.51,4.470579,1.344841,1.4,55.510353,55.0,65.769997
20170107021500,6.115,59.272728,26.968468,26.969999,4.497116,1.409073,1.4,52.720074,55.0,66.370003
20170107023000,0.0,60.640865,26.968468,26.969999,4.200738,1.344841,1.4,53.674168,55.0,66.370003
20170107024500,8.91,60.910892,26.968468,26.969999,3.81324,1.312726,1.4,55.348335,55.0,66.370003
20170107030000,8.91,60.100811,26.968468,26.969999,3.619491,1.364914,1.4,55.348335,55.0,66.370003
20170107031500,13.735,59.56076,26.968468,26.969999,3.716204,1.376957,1.4,55.924393,55.0,66.370003
20170107033000,0.105,58.552658,26.968468,26.969999,3.716204,1.384986,1.4,52.684067,55.0,66.370003
20170107034500,9.57,60.190819,26.968468,26.969999,3.78128,1.380971,1.4,55.690369,55.0,66.370003
20170107040000,13.64,58.192619,26.968468,26.969999,3.880458,1.368928,1.4,55.150314,55.0,66.370003
20170107041500,0.095,58.462646,26.968468,26.969999,3.78128,1.389,1.4,54.898293,55.0,66.370003
20170107043000,0.095,59.18272,26.968468,26.969999,,1.393015,1.4,54.952297,55.0,66.370003
20170107044500,0.0,59.272728,26.968468,26.969999,3.24119,1.397029,1.4,54.700272,55.0,66.370003
20170107050000,0.0,58.282631,26.968468,26.969999,3.151872,1.384986,1.4,54.736275,55.0,66.370003
20170107051500,0.0,58.462646,26.968468,26.969999,3.025664,1.380971,1.4,53.710175,55.0,66.370003
20170107053000,0.0,57.184517,26.968468,26.969999,2.814082,1.417102,1.4,52.774078,55.0,66.370003
20170107054500,13.61,56.374439,26.968468,26.969999,2.792798,1.409073,1.4,53.710175,55.0,66.370003
20170107060000,1.3,57.832584,26.968468,26.969999,2.668562,1.42513,1.4,54.700272,55.0,66.370003
20170107061500,0.0,56.824486,26.968468,26.969999,2.792798,1.397029,1.4,53.764175,55.0,66.370003
20170107063000,0.0,57.184517,26.968468,26.969999,2.792798,1.405058,1.4,54.340233,55.0,66.370003
20170107064500,0.0,56.374439,26.968468,26.969999,2.792798,1.429145,1.4,53.962196,55.0,66.370003
20170107070000,0.0,57.634563,26.968468,26.969999,2.792798,1.397029,1.4,54.538254,55.0,66.370003
20170107071500,0.0,58.642666,26.968468,26.969999,2.792798,1.405058,1.4,54.862289,55.0,66.370003
20170107073000,0.0,58.552658,26.968468,26.969999,,1.340827,1.4,54.862289,55.0,66.370003
20170107074500,3.34,57.634563,26.968468,26.969999,2.792798,1.372943,1.4,54.9883,55.0,66.370003
20170107080000,0.0,58.192619,26.968468,26.969999,2.792798,1.405058,1.4,54.9883,55.0,66.370003
20170107081500,0.0,58.642666,26.968468,26.969999,2.792798,1.376957,1.4,53.998199,55.0,66.370003
20170107083000,0.0,58.462646,26.968468,26.969999,2.792798,1.384986,1.4,54.898293,55.0,66.370003
20170107084500,0.0,57.544556,26.968468,26.969999,2.792798,1.397029,1.4,54.286232,55.0,66.370003
20170107090000,16.59,58.192619,26.968468,26.969999,2.792798,1.417102,1.4,55.150314,55.0,66.370003
20170107091500,6.895,57.922592,26.968468,26.969999,2.792798,1.413087,1.4,55.438347,55.0,66.370003
20170107093000,0.0,56.104412,26.968468,26.969999,2.792798,1.409073,1.4,54.610264,55.0,66.370003
20170107094500,0.0,57.184517,26.968468,26.969999,4.008281,1.429145,1.4,55.240326,55.0,66.370003
20170107100000,7.89,59.740776,26.968468,26.969999,4.221172,1.372943,1.4,55.798382,55.0,66.370003
20170107101500,5.14,57.454548,26.968468,26.969999,4.432754,1.405058,1.4,55.438347,55.0,66.370003
20170107103000,0.0,58.282631,26.968468,26.969999,5.00307,1.397029,1.4,55.276329,55.0,66.370003
20170107104500,16.025,58.282631,26.968468,26.969999,5.487434,1.389,1.4,55.798382,55.0,66.370003
20170107110000,12.42,58.552658,26.968468,26.969999,5.743471,1.393015,1.4,53.800179,55.0,66.370003
20170107111500,0.0,59.092712,26.968468,26.969999,6.015437,1.449217,1.4,53.224121,55.0,66.370003
20170107113000,0.0,58.552658,26.968468,26.969999,6.015437,1.42513,1.4,55.024303,55.0,66.370003
20170107114500,12.82,58.012604,26.968468,26.969999,6.683282,1.417102,1.4,56.212421,55.0,66.370003
20170107120000,23.355,58.192619,26.968468,26.969999,6.980476,1.405058,1.4,54.502251,55.0,66.370003
20170107121500,0.0,58.552658,26.968468,26.969999,7.209228,1.417102,1.4,53.350136,55.0,66.370003
20170107123000,2.265,60.370838,26.968468,26.969999,7.619642,1.397029,1.4,55.636368,55.0,66.370003
20170107124500,25.514999,59.740776,26.968468,26.969999,8.00952,1.397029,1.4,55.348335,55.0,66.370003
20170107130000,0.0,59.452747,26.968468,26.969999,8.230384,1.429145,1.4,53.062107,55.0,66.370003
20170107131500,7.52,60.370838,26.968468,26.969999,8.506464,1.413087,1.4,56.050407,55.0,66.370003
20170107133000,31.41,60.460846,26.968468,26.969999,8.8228,1.413087,1.4,55.690369,55.0,66.370003
20170107134500,0.0,60.730873,26.968468,26.969999,9.334704,1.409073,1.4,52.720074,55.0,66.370003
20170107140000,6.18,61.828983,26.968468,26.969999,9.37751,1.384986,1.4,55.852386,55.0,66.370003
20170107141500,33.400002,60.730873,26.968468,26.969999,9.486956,1.441188,1.4,54.862289,55.0,66.370003
20170107143000,0.0,61.468948,26.968468,26.969999,9.659744,1.42513,1.4,53.548157,55.0,66.370003
20170107144500,30.344999,62.549057,26.968468,26.969999,9.836323,1.397029,1.4,56.9865,55.0,66.370003
20170107150000,8.52,60.640865,26.968468,26.969999,10.013633,1.433159,1.4,53.008102,55.0,66.370003
20170107151500,3.825,61.468948,26.968468,26.969999,9.802629,1.393015,1.4,55.726372,55.0,66.370003
20170107153000,30.1,62.27903,26.968468,26.969999,9.785782,1.405058,1.4,54.826286,55.0,66.370003
20170107154500,0.0,59.452747,26.968468,26.969999,9.802629,1.429145,1.4,52.936096,55.0,66.370003
20170107160000,19.940001,61.648964,26.968468,26.969999,9.785782,1.384986,1.4,56.662468,55.0,66.370003
20170107161500,28.17,62.27903,26.968468,26.969999,9.61364,1.413087,1.4,54.502251,55.0,66.370003
20170107163000,0.0,60.730873,26.968468,26.969999,9.419976,1.397029,1.4,53.800179,55.0,66.370003
20170107164500,25.195,59.920792,26.968468,26.969999,9.251285,1.389,1.4,56.446445,55.0,66.370003
20170107170000,15.095,61.468948,26.968468,26.969999,9.169617,1.441188,1.4,53.710175,55.0,66.370003
20170107171500,0.0,60.820885,26.968468,26.969999,9.044225,1.397029,1.4,53.872189,55.0,66.370003
20170107173000,0.655,58.552658,26.968468,26.969999,8.583848,1.401044,1.4,55.510353,55.0,66.370003
20170107174500,14.195,60.730873,26.968468,26.969999,8.328644,1.393015,1.4,56.050407,55.0,66.370003
20170107180000,14.655,58.642666,26.968468,26.969999,8.115668,1.433159,1.4,53.872189,55.0,66.370003
20170107181500,3.63,59.56076,26.968468,26.969999,7.901791,1.429145,1.4,53.710175,55.0,66.370003
20170107183000,0.0,59.56076,26.968468,26.969999,7.7382,1.437174,1.4,53.638168,55.0,66.370003
20170107184500,0.0,58.552658,26.968468,26.969999,7.402144,1.413087,1.4,54.538254,55.0,66.370003
20170107190000,0.0,59.56076,26.968468,26.969999,7.346928,1.417102,1.4,55.114311,55.0,66.370003
20170107191500,0.0,59.452747,26.968468,26.969999,7.341097,1.413087,1.4,55.402344,55.0,66.370003
20170107193000,3.81,59.650764,26.968468,26.969999,7.110458,1.413087,1.4,55.726372,55.0,66.370003
20170107194500,6.52,58.552658,26.968468,26.969999,6.998054,1.421116,1.4,55.690369,55.0,66.370003
20170107200000,7.1,58.462646,26.968468,26.969999,6.88565,1.421116,1.4,55.600361,55.0,66.370003
20170107201500,6.53,58.732674,26.968468,26.969999,6.88565,1.433159,1.4,55.690369,55.0,66.370003
20170107203000,14.735,58.642666,26.968468,26.969999,6.829448,1.413087,1.4,55.852386,55.0,66.370003
20170107204500,17.030001,59.092712,26.968468,26.969999,6.61688,1.417102,1.4,55.690369,55.0,66.370003
20170107210000,13.58,59.092712,26.968468,26.969999,6.60464,1.429145,1.4,55.024303,55.0,66.370003
20170107211500,0.0,56.734474,26.968468,26.969999,6.60464,1.429145,1.4,55.024303,55.0,66.370003
20170107213000,0.0,55.924393,26.968468,26.969999,6.492236,1.441188,1.4,54.826286,55.0,66.370003
20170107214500,0.0,57.094509,26.968468,26.969999,6.379832,1.445203,1.4,54.826286,55.0,66.370003
20170107220000,0.0,57.094509,26.968468,26.969999,6.36562,1.433159,1.4,55.024303,55.0,66.370003
20170107221500,0.0,55.924393,26.968468,26.969999,6.36562,1.437174,1.4,54.538254,55.0,66.370003
20170107223000,0.0,57.832584,26.968468,26.969999,6.308925,1.421116,1.4,54.862289,55.0,66.370003
20170107224500,0.0,57.094509,26.968468,26.969999,6.29422,1.433159,1.4,54.862289,55.0,66.370003
20170107230000,0.0,56.734474,26.968468,26.969999,6.179844,1.417102,1.4,54.502251,55.0,66.370003
20170107231500,0.0,55.006302,26.968468,26.969999,6.179844,1.453232,1.4,53.674168,55.0,66.370003
20170107233000,0.0,55.006302,26.968468,26.969999,5.951092,1.453232,1.4,53.548157,55.0,66.370003
20170107234500,0.0,55.006302,26.968468,26.969999,5.951092,1.445203,1.4,53.710175,55.0,66.370003
20170108000000,0.0,55.276329,26.968468,26.969999,5.836716,1.441188,1.4,53.638168,55.0,66.370003
20170108001500,0.0,54.37624,26.968468,26.969999,5.79867,1.457246,1.4,53.386139,55.0,66.370003
20170108003000,0.0,53.566154,26.968468,26.969999,5.68528,1.465275,1.4,53.062107,55.0,66.370003
20170108004500,0.0,53.476151,26.968468,26.969999,5.665152,1.461261,1.4,53.008102,55.0,66.370003
20170108010000,0.0,54.19622,26.968468,26.969999,5.550776,1.457246,1.4,53.008102,55.0,66.370003
20170108011500,0.0,53.476151,26.968468,26.969999,5.550776,1.465275,1.4,52.846085,55.0,66.370003
20170108013000,0.0,53.836185,26.968468,26.969999,5.4143,1.469289,1.4,52.900093,55.0,66.370003
20170108014500,0.0,54.466248,26.968468,26.969999,5.298938,1.465275,1.4,53.062107,55.0,66.370003
20170108020000,0.0,52.738075,26.968468,26.969999,5.275852,1.473304,1.4,51.891991,55.0,66.370003
20170108021500,0.0,52.198021,26.968468,26.969999,5.252766,1.473304,1.4,51.729973,55.0,66.370003
20170108023000,0.0,54.016201,26.968468,26.969999,5.194099,1.465275,1.4,52.55806,55.0,66.370003
20170108024500,0.0,54.37624,26.968468,26.969999,5.076765,1.469289,1.4,52.720074,55.0,66.370003
20170108030000,0.0,54.646263,26.968468,26.969999,4.93388,1.461261,1.4,53.008102,55.0,66.370003
20170108031500,0.0,54.286232,26.968468,26.969999,4.81556,1.473304,1.4,52.55806,55.0,66.370003
20170108033000,0.0,53.188118,26.968468,26.969999,4.789023,1.473304,1.4,52.55806,55.0,66.370003
20170108034500,0.0,54.106209,26.968468,26.969999,4.642194,1.473304,1.4,52.180019,55.0,66.370003
20170108040000,0.0,55.006302,26.968468,26.969999,4.669717,1.461261,1.4,52.684067,55.0,66.370003
20170108041500,0.0,53.836185,26.968468,26.969999,4.610064,1.477318,1.4,52.180019,55.0,66.370003
20170108043000,0.0,52.738075,26.968468,26.969999,4.461756,1.481333,1.4,51.982002,55.0,66.370003
20170108044500,0.0,52.648064,26.968468,26.969999,4.341464,1.489362,1.4,51.819984,55.0,66.370003
20170108050000,0.0,53.188118,26.968468,26.969999,4.190198,1.473304,1.4,51.765976,55.0,66.370003
20170108051500,0.0,52.198021,26.968468,26.969999,4.190198,1.481333,1.4,51.405941,55.0,66.370003
20170108053000,0.0,52.018005,26.968468,26.969999,4.159224,1.493376,1.4,51.063908,55.0,66.370003
20170108054500,0.0,51.657967,27.396975,27.395,4.03696,1.473304,1.4,50.613861,55.0,65.889999
20170108060000,0.0,51.567955,27.396975,27.395,4.03696,1.473304,1.4,50.685867,55.0,65.889999
20170108061500,0.0,51.927994,27.396975,27.395,4.03696,1.469289,1.4,50.9739,55.0,65.889999
20170108063000,0.0,51.657967,27.396975,27.395,3.943375,1.469289,1.4,51.027901,55.0,65.889999
20170108064500,0.0,51.837986,27.396975,27.395,3.786686,1.469289,1.4,51.099911,55.0,65.889999
20170108070000,0.0,51.837986,27.396975,27.395,3.786686,1.473304,1.4,50.847885,55.0,65.889999
20170108071500,0.0,52.018005,27.396975,27.395,3.786686,1.469289,1.4,50.9739,55.0,65.889999
20170108073000,0.0,52.648064,27.396975,27.395,3.786686,1.465275,1.4,51.225922,55.0,65.889999
20170108074500,0.0,52.828083,27.396975,27.395,3.786686,1.461261,1.4,51.639965,55.0,65.889999
20170108080000,0.0,52.198021,27.396975,27.395,3.786686,1.469289,1.4,51.639965,55.0,65.889999
20170108081500,0.0,53.476151,27.396975,27.395,3.786686,1.461261,1.4,52.234024,55.0,65.889999
20170108083000,0.0,53.476151,27.396975,27.395,3.786686,1.461261,1.4,52.684067,55.0,65.889999
20170108084500,0.0,54.646263,27.396975,27.395,3.786686,1.445203,1.4,53.260128,55.0,65.889999
20170108090000,0.0,53.188118,27.396975,27.395,5.22968,1.465275,1.4,53.476151,55.0,65.889999
20170108091500,0.0,54.646263,27.396975,27.395,5.22968,1.453232,1.4,53.998199,55.0,65.889999
20170108093000,0.0,54.016201,27.396975,27.395,5.799418,1.465275,1.4,54.700272,55.0,65.889999
20170108094500,0.0,53.836185,27.396975,27.395,6.58016,1.457246,1.4,54.664268,55.0,65.889999
20170108100000,11.52,55.366337,27.396975,27.395,6.895425,1.457246,1.4,55.564358,55.0,65.889999
20170108101500,8.16,55.186317,27.396975,27.395,7.396806,1.457246,1.4,55.636368,55.0,65.889999
20170108103000,9.49,56.374439,27.396975,27.395,8.331687,1.433159,1.4,55.798382,55.0,65.889999
20170108104500,19.245001,56.014404,27.396975,27.395,9.064115,1.457246,1.4,55.636368,55.0,65.889999
20170108110000,18.655001,56.374439,27.396975,27.395,9.553256,1.465275,1.4,54.538254,55.0,65.889999
20170108111500,0.0,57.004501,27.396975,27.395,9.802629,1.469289,1.4,53.386139,55.0,65.889999
20170108113000,1.815,57.094509,27.396975,27.395,10.674168,1.445203,1.4,55.438347,55.0,65.889999
20170108114500,23.924999,57.004501,27.396975,27.395,11.40578,1.445203,1.4,56.212421,55.0,65.889999
20170108120000,11.44,57.454548,27.396975,27.395,11.802968,1.473304,1.4,53.548157,55.0,65.889999
20170108121500,0.0,58.552658,27.396975,27.395,11.905512,1.445203,1.4,54.538254,55.0,65.889999
20170108123000,31.195,58.372639,27.396975,27.395,12.477307,1.441188,1.4,56.608459,55.0,65.889999
20170108124500,9.155,58.642666,27.396975,27.395,12.689127,1.473304,1.4,53.224121,55.0,65.889999
20170108130000,0.0,58.912693,27.396975,27.395,12.938092,1.429145,1.4,54.898293,55.0,65.889999
20170108131500,34.055,59.272728,27.396975,27.395,13.23685,1.473304,1.4,56.122414,55.0,65.889999
20170108133000,0.0,59.740776,27.396975,27.395,13.5301,1.469289,1.4,53.062107,55.0,65.889999
20170108134500,19.645,60.28083,27.396975,27.395,13.933952,1.429145,1.4,56.824486,55.0,65.889999
20170108140000,22.120001,59.830784,27.396975,27.395,14.060483,1.473304,1.4,53.512154,55.0,65.889999
20170108141500,0.23,59.650764,27.396975,27.395,14.3189,1.469289,1.4,54.37624,55.0,65.889999
20170108143000,34.619999,59.740776,27.396975,27.395,14.499746,1.469289,1.4,55.88839,55.0,65.889999
20170108144500,0.0,60.100811,27.396975,27.395,14.694974,1.473304,1.4,52.936096,55.0,65.889999
20170108150000,33.700001,60.820885,27.396975,27.395,14.627348,1.433159,1.4,57.112511,55.0,65.889999
20170108151500,4.045,60.910892,27.396975,27.395,14.723976,1.469289,1.4,52.720074,55.0,65.889999
20170108153000,19.285,60.730873,27.396975,27.395,14.965546,1.429145,1.4,56.9865,55.0,65.889999
20170108154500,21.0,60.910892,27.396975,27.395,14.965546,1.473304,1.4,52.684067,55.0,65.889999
20170108160000,2.27,60.460846,27.396975,27.395,15.062174,1.429145,1.4,55.564358,55.0,65.889999
20170108161500,38.005001,60.730873,27.396975,27.395,15.158802,1.465275,1.4,54.826286,55.0,65.889999
20170108163000,0.0,60.640865,27.396975,27.395,15.181395,1.465275,1.4,53.710175,55.0,65.889999
20170108164500,33.294998,60.100811,27.396975,27.395,14.965546,1.429145,1.4,56.608459,55.0,65.889999
20170108170000,0.0,60.190819,27.396975,27.395,14.820604,1.469289,1.4,52.720074,55.0,65.889999
20170108171500,12.43,59.830784,27.396975,27.395,14.792588,1.429145,1.4,56.248428,55.0,65.889999
20170108173000,24.655001,59.36274,27.396975,27.395,14.481675,1.465275,1.4,54.160217,55.0,65.889999
20170108174500,0.0,59.56076,27.396975,27.395,14.007664,1.457246,1.4,53.872189,55.0,65.889999
20170108180000,16.200001,59.092712,27.396975,27.395,13.280336,1.441188,1.4,56.446445,55.0,65.889999
20170108181500,23.629999,58.552658,27.396975,27.395,13.280336,1.461261,1.4,54.412243,55.0,65.889999
20170108183000,0.0,57.832584,27.396975,27.395,12.813312,1.441188,1.4,53.098114,55.0,65.889999
20170108184500,0.0,57.544556,27.396975,27.395,12.78686,1.429145,1.4,55.024303,55.0,65.889999
20170108190000,9.2,57.454548,27.396975,27.395,12.431985,1.433159,1.4,55.960396,55.0,65.889999
20170108191500,8.715,56.824486,27.396975,27.395,12.091815,1.433159,1.4,55.726372,55.0,65.889999
20170108193000,18.225,57.36454,27.396975,27.395,11.470805,1.445203,1.4,55.762375,55.0,65.889999
20170108194500,10.285,58.102612,27.396975,27.395,10.79072,1.449217,1.4,53.872189,55.0,65.889999
20170108200000,0.0,57.454548,27.396975,27.395,10.6724,1.437174,1.4,53.638168,55.0,65.889999
20170108201500,0.0,57.094509,27.396975,27.395,10.575364,1.433159,1.4,54.898293,55.0,65.889999
20170108203000,8.285,57.094509,27.396975,27.395,10.575364,1.433159,1.4,55.852386,55.0,65.889999
20170108204500,20.719999,57.36454,27.396975,27.395,10.860556,1.445203,1.4,55.636368,55.0,65.889999
20170108210000,15.11,57.36454,27.396975,27.395,10.860556,1.453232,1.4,54.052208,55.0,65.889999
20170108211500,0.0,57.184517,27.396975,27.395,10.860556,1.453232,1.4,53.512154,55.0,65.889999
20170108213000,0.0,57.094509,27.396975,27.395,10.860556,1.437174,1.4,54.412243,55.0,65.889999
20170108214500,2.855,57.922592,27.396975,27.395,10.884798,1.433159,1.4,55.600361,55.0,65.889999
20170108220000,21.700001,57.544556,27.396975,27.395,10.884798,1.437174,1.4,55.762375,55.0,65.889999
20170108221500,5.755,57.184517,27.396975,27.395,10.884798,1.461261,1.4,53.260128,55.0,65.889999
20170108223000,0.0,57.832584,27.396975,27.395,11.178133,1.449217,1.4,53.872189,55.0,65.889999
20170108224500,3.495,57.832584,27.396975,27.395,11.295467,1.433159,1.4,55.564358,55.0,65.889999
20170108230000,18.635,57.36454,27.396975,27.395,11.295467,1.433159,1.4,56.014404,55.0,65.889999
20170108231500,16.75,57.454548,27.396975,27.395,11.295467,1.445203,1.4,54.286232,55.0,65.889999
20170108233000,0.0,57.454548,27.396975,27.395,11.035078,1.457246,1.4,53.188118,55.0,65.889999
20170108234500,0.0,57.36454,27.396975,27.395,11.060799,1.445203,1.4,54.610264,55.0,65.889999
20170109000000,4.135,57.724571,27.396975,27.395,10.79072,1.437174,1.4,55.690369,55.0,65.889999
20170109001500,20.059999,57.544556,27.396975,27.395,10.79072,1.429145,1.4,55.798382,55.0,65.889999
20170109003000,19.049999,57.36454,27.396975,27.395,10.3766,1.437174,1.4,54.502251,55.0,65.889999
20170109004500,0.0,57.274529,27.396975,27.395,10.277099,1.445203,1.4,53.350136,55.0,65.889999
20170109010000,0.0,57.184517,27.396975,27.395,10.157793,1.445203,1.4,54.160217,55.0,65.889999
20170109011500,0.0,56.914494,27.396975,27.395,10.055334,1.437174,1.4,54.826286,55.0,65.889999
20170109013000,6.435,57.36454,27.396975,27.395,10.055334,1.437174,1.4,55.924393,55.0,65.889999
20170109014500,20.525,57.454548,27.396975,27.395,10.175626,1.429145,1.4,55.636368,55.0,65.889999
20170109020000,9.495,57.634563,27.396975,27.395,10.515711,1.433159,1.4,53.710175,55.0,65.889999
20170109021500,0.0,57.454548,27.396975,27.395,10.515711,1.449217,1.4,53.548157,55.0,65.889999
20170109023000,0.0,57.454548,27.396975,27.395,10.767464,1.437174,1.4,55.312332,55.0,65.889999
20170109024500,16.709999,57.454548,27.396975,27.395,10.976904,1.429145,1.4,56.176422,55.0,65.889999
20170109030000,20.870001,57.724571,27.396975,27.395,11.035078,1.42513,1.4,54.700272,55.0,65.889999
20170109031500,0.0,57.922592,27.396975,27.395,11.151426,1.437174,1.4,53.350136,55.0,65.889999
20170109033000,0.0,58.102612,27.396975,27.395,11.295467,1.453232,1.4,54.610264,55.0,65.889999
20170109034500,12.905,58.282631,27.396975,27.395,11.295467,1.429145,1.4,56.338436,55.0,65.889999
20170109040000,22.995001,57.832584,27.396975,27.395,11.20484,1.449217,1.4,54.862289,55.0,65.889999
20170109041500,0.0,57.922592,27.396975,27.395,11.20484,1.437174,1.4,53.260128,55.0,65.889999
20170109043000,0.0,58.102612,27.396975,27.395,,1.42513,1.4,54.952297,55.0,65.889999
20170109044500,17.48,57.544556,27.396975,27.395,11.231547,1.429145,1.4,56.284431,55.0,65.889999
20170109050000,21.385,57.454548,27.396975,27.395,11.258254,1.445203,1.4,54.9883,55.0,65.889999
20170109051500,0.0,57.922592,27.396975,27.395,11.258254,1.441188,1.4,53.224121,55.0,65.889999
20170109053000,0.0,57.922592,27.396975,27.395,11.163683,1.421116,1.4,55.024303,55.0,65.889999
20170109054500,13.35,57.454548,27.396975,27.395,11.284961,1.433159,1.4,56.014404,55.0,65.889999
20170109060000,20.200001,57.094509,27.396975,27.395,11.406239,1.441188,1.4,55.47435,55.0,65.889999
20170109061500,11.385,57.184517,27.396975,27.395,11.406239,1.449217,1.4,54.160217,55.0,65.889999
20170109063000,0.0,57.094509,27.396975,27.395,11.527517,1.445203,1.4,53.224121,55.0,65.889999
20170109064500,0.0,57.454548,27.396975,27.395,11.527517,1.429145,1.4,54.502251,55.0,65.889999
20170109070000,1.975,56.824486,27.396975,27.395,,1.429145,1.4,55.510353,55.0,65.889999
20170109071500,17.145,57.184517,27.396975,27.395,11.556196,1.429145,1.4,55.924393,55.0,65.889999
20170109073000,8.475,58.012604,27.396975,27.395,11.584875,1.441188,1.4,53.350136,55.0,65.889999
20170109074500,0.0,58.012604,27.396975,27.395,,1.429145,1.4,54.412243,55.0,65.889999
20170109080000,18.985001,58.372639,27.396975,27.395,,1.417102,1.4,56.446445,55.0,65.889999
20170109081500,15.365,59.272728,27.396975,27.395,12.205732,1.445203,1.4,53.296131,55.0,65.889999
20170109083000,0.0,60.100811,26.827265,26.825001,12.518787,1.413087,1.4,55.240326,55.0,66.525002
20170109084500,33.645,60.370838,26.827265,26.825001,12.996096,1.445203,1.4,55.150314,55.0,66.525002
20170109090000,0.0,61.090912,26.827265,26.825001,,1.473304,1.4,53.512154,55.0,66.525002
20170109091500,43.955002,61.918995,26.827265,26.825001,15.32462,1.461261,1.4,56.896492,55.0,66.525002
20170109093000,0.0,62.459045,26.827265,26.825001,15.32462,1.473304,1.4,53.062107,55.0,66.525002
20170109094500,45.605,62.459045,26.827265,26.825001,15.89412,1.465275,1.4,56.446445,55.0,66.525002
20170109100000,0.015,62.09901,26.827265,26.825001,16.278575,1.473304,1.4,53.638168,55.0,66.525002
20170109101500,45.57,62.657066,26.827265,26.825001,16.850948,1.465275,1.4,55.564358,55.0,66.525002
20170109103000,0.0,61.198921,12.0,12.0,17.296127,0.0,1.4,52.720074,55.0,100.0
20170109104500,39.615002,64.295227,24.535564,24.535,18.233728,1.401044,1.3,57.958595,55.0,66.830002
20170109110000,0.0,64.115219,27.581772,27.58,18.695261,1.368928,1.3,52.846085,55.0,65.684998
20170109111500,48.994999,65.393341,28.080942,28.08,18.96772,1.380971,1.3,54.502251,55.0,65.129997
20170109113000,10.205,65.105316,28.080942,28.08,19.243392,1.300682,1.3,56.176422,55.0,65.129997
20170109114500,10.87,65.483353,28.080942,28.08,19.811328,1.35287,1.3,51.891991,55.0,65.129997
20170109120000,47.560001,65.843384,28.999901,29.0,20.285186,1.240466,1.3,58.192619,55.0,64.110001
20170109121500,0.005,65.753372,28.999901,29.0,20.505472,1.256523,1.3,53.098114,55.0,64.110001
20170109123000,39.860001,66.293427,28.573185,28.575001,21.515136,1.212365,1.3,53.710175,55.0,64.584999
20170109124500,22.110001,65.933395,28.573185,28.575001,21.767552,1.248495,1.3,57.346535,55.0,64.584999
20170109130000,9.915,66.023407,28.573185,28.575001,22.20928,1.240466,1.3,52.144012,55.0,64.584999
20170109131500,48.165001,66.293427,28.573185,28.575001,22.20928,1.248495,1.3,58.39064,55.0,64.584999
20170109133000,5.645,66.671471,28.573185,28.575001,22.574678,1.232437,1.3,52.270027,55.0,64.584999
20170109134500,42.255001,66.203423,28.146469,28.145,23.157744,1.268567,1.3,58.066605,55.0,65.059998
20170109140000,10.59,66.383438,28.146469,28.145,23.585345,1.264552,1.3,52.234024,55.0,65.059998
20170109141500,28.625,66.761475,28.146469,28.145,23.602022,1.240466,1.3,57.274529,55.0,65.059998
20170109143000,27.43,66.941498,28.146469,28.145,23.718455,1.276596,1.3,52.432045,55.0,65.059998
20170109144500,2.085,67.121513,28.146469,28.145,23.700792,1.268567,1.3,55.402344,55.0,65.059998
20170109150000,50.720001,66.941498,28.146469,28.145,23.984675,1.312726,1.3,54.862289,55.0,65.059998
20170109151500,0.0,67.121513,28.146469,28.145,24.05123,1.28061,1.3,53.638168,55.0,65.059998
20170109153000,53.740002,66.941498,28.146469,28.145,24.064456,1.304697,1.3,57.994598,55.0,65.059998
20170109154500,16.285,66.563461,28.146469,28.145,23.932332,1.272581,1.3,52.48605,55.0,65.059998
20170109160000,1.79,66.203423,28.146469,28.145,23.984675,1.212365,1.3,55.636368,55.0,65.059998
20170109161500,50.950001,66.203423,27.719753,27.719999,23.968984,1.288639,1.3,55.276329,55.0,65.535004
20170109163000,3.615,66.203423,27.719753,27.719999,23.816239,1.288639,1.3,53.224121,55.0,65.535004
20170109164500,15.64,66.293427,27.719753,27.719999,23.910079,1.256523,1.3,56.536453,55.0,65.535004
20170109170000,43.23,65.105316,27.719753,27.719999,23.81748,1.304697,1.3,54.412243,55.0,65.535004
20170109171500,1.115,65.285332,27.719753,27.719999,23.81748,1.284625,1.3,53.512154,55.0,65.535004
20170109173000,15.19,65.105316,27.719753,27.719999,23.513384,1.284625,1.3,56.662468,55.0,65.535004
20170109174500,47.634998,65.105316,27.719753,27.719999,23.513384,1.336812,1.3,55.186317,55.0,65.535004
20170109180000,5.97,65.483353,27.719753,27.719999,23.304845,1.324769,1.3,53.008102,55.0,65.535004
20170109181500,4.805,65.393341,27.719753,27.719999,23.304845,1.292654,1.3,55.636368,55.0,65.535004
20170109183000,47.825001,65.105316,27.719753,27.719999,23.521935,1.332798,1.3,55.852386,55.0,65.535004
20170109184500,13.355,64.835281,27.719753,27.719999,23.553402,1.336812,1.3,52.846085,55.0,65.535004
20170109190000,0.0,65.105316,27.719753,27.719999,23.443871,1.292654,1.3,55.024303,55.0,65.535004
20170109191500,49.439999,65.195328,27.719753,27.719999,23.443871,1.332798,1.3,56.662468,55.0,65.535004
20170109193000,12.255,65.105316,27.719753,27.719999,23.224809,1.340827,1.3,52.55806,55.0,65.535004
20170109194500,0.0,65.105316,27.719753,27.719999,23.224809,1.300682,1.3,55.06031,55.0,65.535004
20170109200000,48.509998,64.835281,27.719753,27.719999,22.97921,1.336812,1.3,56.788483,55.0,65.535004
20170109201500,3.895,64.565262,27.719753,27.719999,22.97921,1.336812,1.3,52.522053,55.0,65.535004
20170109203000,3.435,64.655266,27.719753,27.719999,22.600501,1.296668,1.3,55.510353,55.0,65.535004
20170109204500,47.544998,64.385239,27.719753,27.719999,22.465419,1.336812,1.3,55.510353,55.0,65.535004
20170109210000,0.0,64.925293,27.719753,27.719999,22.262796,1.344841,1.3,52.810081,55.0,65.535004
20170109211500,20.535,65.195328,27.719753,27.719999,22.262796,1.296668,1.3,57.346535,55.0,65.535004
20170109213000,38.474998,65.195328,27.719753,27.719999,22.230836,1.336812,1.3,53.134113,55.0,65.535004
20170109214500,0.0,65.483353,27.719753,27.719999,22.366904,1.340827,1.3,53.674168,55.0,65.535004
20170109220000,37.650002,65.483353,27.719753,27.719999,22.676593,1.296668,1.3,58.228622,55.0,65.535004
20170109221500,33.165001,65.285332,27.719753,27.719999,22.676593,1.336812,1.3,52.810081,55.0,65.535004
20170109223000,0.0,65.573357,27.719753,27.719999,22.97921,1.292654,1.3,53.872189,55.0,65.535004
20170109224500,45.189999,65.483353,27.719753,27.719999,23.005747,1.300682,1.3,58.282631,55.0,65.535004
20170109230000,24.504999,65.195328,27.719753,27.719999,23.073288,1.336812,1.3,52.55806,55.0,65.535004
20170109231500,0.0,65.285332,27.719753,27.719999,23.073288,1.320755,1.3,54.538254,55.0,65.535004
20170109233000,50.634998,65.105316,27.719753,27.719999,22.963264,1.300682,1.3,57.148514,55.0,65.535004
20170109234500,15.42,65.105316,27.719753,27.719999,23.073288,1.31674,1.3,52.522053,55.0,65.535004
20170110000000,0.0,65.105316,27.719753,27.719999,22.963264,1.292654,1.3,54.37624,55.0,65.535004
20170110001500,49.040001,65.195328,27.719753,27.719999,22.963264,1.320755,1.3,57.904594,55.0,65.535004
20170110003000,20.334999,64.835281,27.719753,27.719999,23.005747,1.31674,1.3,52.594059,55.0,65.535004
20170110004500,0.0,65.105316,27.719753,27.719999,23.005747,1.296668,1.3,54.340233,55.0,65.535004
20170110010000,41.794998,64.925293,27.719753,27.719999,23.005747,1.300682,1.3,57.958595,55.0,65.535004
20170110011500,30.165001,65.195328,27.719753,27.719999,23.005747,1.324769,1.3,52.972099,55.0,65.535004
20170110013000,0.31,65.483353,27.719753,27.719999,22.97921,1.300682,1.3,53.872189,55.0,65.535004
20170110014500,27.6,65.663368,27.719753,27.719999,23.087755,1.284625,1.3,57.346535,55.0,65.535004
20170110020000,45.09,65.483353,27.719753,27.719999,23.224809,1.332798,1.3,53.836185,55.0,65.535004
20170110021500,6.14,65.843384,27.719753,27.719999,23.40336,1.288639,1.3,53.386139,55.0,65.535004
20170110023000,4.585,65.933395,27.719753,27.719999,23.704498,1.284625,1.3,55.636368,55.0,65.535004
20170110024500,48.200001,65.753372,27.719753,27.719999,23.841552,1.288639,1.3,57.148514,55.0,65.535004
20170110030000,21.125,65.933395,27.719753,27.719999,,1.320755,1.3,52.936096,55.0,65.535004
20170110031500,0.235,66.113419,27.719753,27.719999,23.931686,1.284625,1.3,54.538254,55.0,65.535004
20170110033000,32.880001,66.203423,27.719753,27.719999,,1.288639,1.3,57.634563,55.0,65.535004
20170110034500,39.875,65.933395,27.719753,27.719999,23.795618,1.328784,1.3,53.998199,55.0,65.535004
20170110040000,3.7,66.203423,27.719753,27.719999,23.795618,1.308711,1.3,53.710175,55.0,65.535004
20170110041500,11.065,65.933395,27.719753,27.719999,23.931686,1.284625,1.3,56.374439,55.0,65.535004
20170110043000,48.009998,65.933395,27.719753,27.719999,,1.292654,1.3,56.014404,55.0,65.535004
20170110044500,19.075001,66.113419,27.719753,27.719999,,1.320755,1.3,53.188118,55.0,65.535004
20170110050000,3.45,65.933395,27.719753,27.719999,24.9218,1.304697,1.3,54.862289,55.0,65.535004
20170110051500,26.485001,65.843384,27.719753,27.719999,23.931686,1.292654,1.3,56.698471,55.0,65.535004
20170110053000,42.119999,65.753372,27.719753,27.719999,,1.300682,1.3,54.502251,55.0,65.535004
20170110054500,17.52,65.933395,27.719753,27.719999,24.047133,1.320755,1.3,53.674168,55.0,65.535004
20170110060000,8.595,66.203423,27.719753,27.719999,24.184187,1.300682,1.3,54.574257,55.0,65.535004
20170110061500,10.965,66.203423,27.719753,27.719999,,1.300682,1.3,55.690369,55.0,65.535004
20170110063000,26.575001,66.383438,27.719753,27.719999,24.5767,1.256523,1.3,56.050407,55.0,65.535004
20170110064500,31.43,66.563461,27.719753,27.719999,24.5767,1.288639,1.3,55.852386,55.0,65.535004
20170110070000,33.634998,66.671471,27.719753,27.719999,24.5767,1.288639,1.3,55.762375,55.0,65.535004
20170110071500,32.650002,66.563461,27.719753,27.719999,24.5767,1.260538,1.3,55.240326,55.0,65.535004
20170110073000,24.040001,66.941498,27.719753,27.719999,24.64572,1.292654,1.3,55.690369,55.0,65.535004
20170110074500,21.995001,67.301529,27.719753,27.719999,24.64572,1.264552,1.3,54.898293,55.0,65.535004
20170110080000,30.629999,67.751579,27.719753,27.719999,25.181696,1.264552,1.3,54.898293,55.0,65.535004
20170110081500,30.629999,68.129616,27.719753,27.719999,25.181696,1.292654,1.3,54.898293,55.0,65.535004
20170110083000,30.629999,68.579659,27.719753,27.719999,26.3022,1.260538,1.3,55.312332,55.0,65.535004
20170110084500,32.224998,69.227722,27.719753,27.719999,27.265352,1.24448,1.3,55.276329,55.0,65.535004
20170110090000,38.314999,69.497757,27.719753,27.719999,27.265352,1.248495,1.3,54.862289,55.0,65.535004
20170110091500,33.919998,70.415848,27.719753,27.719999,27.265352,1.292654,1.3,54.664268,55.0,65.535004
20170110093000,37.84,70.685867,27.719753,27.719999,28.244195,1.252509,1.3,55.186317,55.0,65.535004
20170110094500,37.84,70.955902,27.719753,27.719999,28.244195,1.268567,1.3,55.024303,55.0,65.535004
20170110100000,37.84,70.955902,27.719753,27.719999,29.095844,1.264552,1.3,54.502251,55.0,65.535004
20170110101500,37.84,71.153915,27.719753,27.719999,29.095844,1.236451,1.3,54.664268,55.0,65.535004
20170110103000,37.84,71.603958,27.719753,27.719999,29.548979,1.248495,1.3,54.9883,55.0,65.535004
20170110104500,37.84,71.603958,27.719753,27.719999,29.971072,1.248495,1.3,55.024303,55.0,65.535004
20170110110000,42.275002,71.964005,27.719753,27.719999,30.4128,1.240466,1.3,55.150314,55.0,65.535004
20170110111500,38.75,72.432045,27.104973,27.105,30.4128,1.228422,1.3,55.240326,55.0,66.214996
20170110113000,44.419998,72.432045,27.104973,27.105,30.989032,1.248495,1.3,55.024303,55.0,66.214996
20170110114500,41.134998,72.612061,27.104973,27.105,31.548672,1.220393,1.3,55.798382,55.0,66.214996
20170110120000,43.360001,72.522057,27.104973,27.105,31.367078,1.228422,1.3,54.538254,55.0,66.214996
20170110121500,46.07,72.612061,26.374451,26.375,31.367078,1.240466,1.3,55.636368,55.0,67.029999
20170110123000,50.455002,72.522057,26.374451,26.375,31.73625,1.248495,1.3,54.502251,55.0,67.029999
20170110124500,41.965,72.342041,26.374451,26.375,31.790888,1.240466,1.3,54.37624,55.0,67.029999
20170110130000,37.145,72.972099,26.374451,26.375,31.841582,1.224408,1.3,54.37624,55.0,67.824997
20170110131500,48.355,72.972099,25.658396,25.66,31.841582,1.228422,1.3,54.9883,55.0,67.824997
20170110133000,38.889999,72.882088,25.658396,25.66,31.902221,1.252509,1.3,54.286232,55.0,67.824997
20170110134500,35.209999,72.702072,25.658396,25.66,31.902221,1.28061,1.3,55.348335,55.0,67.824997
20170110140000,54.244999,73.080109,25.658396,25.66,32.144777,1.31674,1.3,55.348335,55.0,67.824997
20170110141500,47.665001,72.792084,25.658396,25.66,32.144777,1.320755,1.3,54.862289,55.0,67.824997
20170110143000,45.035,72.702072,25.658396,25.66,32.06877,1.320755,1.3,54.538254,55.0,67.824997
20170110144500,36.950001,72.702072,25.658396,25.66,31.752179,1.304697,1.3,54.502251,55.0,67.824997
20170110150000,49.924999,72.612061,25.658396,25.66,32.266055,1.300682,1.3,55.348335,55.0,67.824997
20170110151500,42.810001,72.792084,25.658396,25.66,32.266055,1.320755,1.3,55.312332,55.0,67.824997
20170110153000,42.810001,72.432045,25.658396,25.66,31.828186,1.320755,1.3,54.574257,55.0,67.824997
20170110154500,37.23,72.522057,25.658396,25.66,32.023499,1.312726,1.3,55.276329,55.0,67.824997
20170110160000,50.529999,72.432045,25.658396,25.66,31.902221,1.336812,1.3,54.790279,55.0,67.824997
20170110161500,43.200001,72.342041,25.658396,25.66,31.902221,1.332798,1.3,55.150314,55.0,67.824997
20170110163000,43.200001,71.964005,25.658396,25.66,31.35647,1.364914,1.3,54.700272,55.0,67.824997
20170110164500,43.200001,71.69397,25.658396,25.66,31.2407,1.360899,1.3,54.502251,55.0,67.824997
20170110170000,39.650002,71.153915,25.658396,25.66,31.056488,1.364914,1.3,55.150314,55.0,67.824997
20170110171500,39.650002,70.955902,25.658396,25.66,,1.364914,1.3,54.664268,55.0,67.824997
20170110173000,39.650002,70.685867,25.658396,25.66,30.602112,1.368928,1.3,54.574257,55.0,67.824997
20170110174500,37.205002,70.325836,25.658396,25.66,30.460706,1.368928,1.3,54.700272,55.0,67.824997
20170110180000,37.205002,70.145813,25.658396,25.66,30.227687,1.368928,1.3,54.574257,55.0,67.824997
20170110181500,37.205002,69.9478,25.658396,25.66,30.227687,1.368928,1.3,54.700272,55.0,67.824997
20170110183000,37.205002,69.857788,25.658396,25.66,30.108058,1.368928,1.3,54.502251,55.0,67.824997
20170110184500,36.255001,69.497757,25.658396,25.66,29.97692,1.368928,1.3,54.952297,55.0,67.824997
20170110190000,38.715,69.497757,25.658396,25.66,29.877912,1.364914,1.3,55.312332,55.0,67.824997
20170110191500,35.474998,69.497757,25.658396,25.66,29.877912,1.368928,1.3,54.790279,55.0,67.824997
20170110193000,39.759998,69.407745,25.658396,25.66,29.575295,1.364914,1.3,54.9883,55.0,67.824997
20170110194500,39.759998,69.407745,25.658396,25.66,29.601016,1.364914,1.3,54.826286,55.0,67.824997
20170110200000,38.990002,69.587761,25.658396,25.66,29.692306,1.368928,1.3,54.538254,55.0,67.824997
20170110201500,42.540001,69.497757,25.658396,25.66,29.692306,1.356885,1.3,55.510353,55.0,67.824997
20170110203000,39.415001,69.587761,25.658396,25.66,29.714576,1.360899,1.3,55.510353,55.0,67.824997
20170110204500,39.415001,69.497757,25.658396,25.66,29.714576,1.368928,1.3,54.898293,55.0,67.824997
20170110210000,39.415001,69.497757,25.658396,25.66,29.871928,1.368928,1.3,55.024303,55.0,67.824997
20170110211500,39.415001,69.497757,25.658396,25.66,29.871928,1.372943,1.3,55.024303,55.0,67.824997
20170110213000,39.415001,69.137711,25.658396,25.66,29.871928,1.308711,1.3,54.502251,55.0,67.824997
20170110214500,39.415001,69.137711,25.658396,25.66,29.734874,1.360899,1.3,54.9883,55.0,67.824997
20170110220000,39.415001,69.227722,25.658396,25.66,29.59782,1.360899,1.3,54.790279,55.0,67.824997
20170110221500,39.415001,69.047707,25.658396,25.66,29.59782,1.344841,1.3,54.502251,55.0,67.824997
20170110223000,39.415001,68.759674,25.658396,25.66,29.54614,1.332798,1.3,54.826286,55.0,67.824997
20170110224500,39.415001,68.759674,25.658396,25.66,29.54614,1.344841,1.3,54.502251,55.0,67.824997
20170110230000,37.494999,68.849686,25.658396,25.66,29.27006,1.360899,1.3,55.402344,55.0,67.824997
20170110231500,37.494999,68.849686,25.658396,25.66,29.27006,1.364914,1.3,55.186317,55.0,67.824997
20170110233000,37.494999,68.759674,25.658396,25.66,29.13202,1.364914,1.3,55.150314,55.0,67.824997
20170110234500,37.494999,68.489655,25.658396,25.66,28.99398,1.360899,1.3,54.952297,55.0,67.824997
20170111000000,37.494999,68.66967,25.658396,25.66,29.143937,1.360899,1.3,55.240326,55.0,67.824997
20170111001500,37.494999,68.399643,25.658396,25.66,29.143937,1.360899,1.3,55.348335,55.0,67.824997
20170111003000,37.494999,68.399643,25.658396,25.66,29.223888,1.364914,1.3,55.024303,55.0,67.824997
20170111004500,37.494999,68.21962,25.658396,25.66,29.223888,1.360899,1.3,54.862289,55.0,67.824997
20170111010000,37.494999,68.039612,25.658396,25.66,29.083876,1.360899,1.3,55.240326,55.0,67.824997
20170111011500,37.494999,68.21962,26.338711,26.34,29.083876,1.324769,1.3,54.862289,55.0,67.07
20170111013000,37.494999,68.039612,28.494537,28.495001,28.950358,1.252509,1.3,54.502251,55.0,64.675003
20170111014500,37.494999,67.9496,28.494537,28.495001,28.950358,1.232437,1.3,54.610264,55.0,64.675003
20170111020000,36.580002,68.129616,27.995489,27.995001,28.950358,1.216379,1.3,54.538254,55.0,65.224998
20170111021500,35.634998,67.9496,27.995489,27.995001,28.950358,1.232437,1.3,54.862289,55.0,65.224998
20170111023000,35.634998,68.039612,27.995489,27.995001,28.738861,1.216379,1.3,55.312332,55.0,65.224998
20170111024500,35.634998,67.751579,27.995489,27.995001,28.597863,1.220393,1.3,55.186317,55.0,65.224998
20170111030000,35.634998,67.9496,27.995489,27.995001,28.741904,1.24448,1.3,55.024303,55.0,65.224998
20170111031500,39.915001,68.039612,27.995489,27.995001,28.741904,1.236451,1.3,55.312332,55.0,65.224998
20170111033000,39.915001,67.9496,27.995489,27.995001,28.741904,1.24448,1.3,54.538254,55.0,65.224998
20170111034500,32.584999,68.039612,27.995489,27.995001,28.885945,1.216379,1.3,55.240326,55.0,65.224998
20170111040000,36.369999,67.751579,27.995489,27.995001,28.742975,1.224408,1.3,54.502251,55.0,65.224998
20170111041500,35.16,68.039612,27.51091,27.51,28.742975,1.224408,1.3,55.312332,55.0,65.764999
20170111044500,64.025002,68.039612,25.522377,25.52,28.885945,1.344841,1.3,53.224121,55.0,67.974998
20170111050000,40.650002,68.129616,25.522377,25.52,28.885945,1.364914,1.3,54.700272,55.0,67.974998
20170111051500,37.939999,68.399643,25.103077,25.105,28.885945,1.360899,1.3,54.9883,55.0,68.440002
20170111053000,37.939999,68.399643,25.103077,25.105,28.600005,1.364914,1.3,54.700272,55.0,68.440002
20170111054500,46.294998,68.039612,25.103077,25.105,28.457035,1.360899,1.3,55.636368,55.0,68.440002
20170111060000,40.634998,67.661568,25.103077,25.105,28.38555,1.368928,1.3,54.37624,55.0,68.440002
20170111061500,32.98,67.751579,25.103077,25.105,28.38555,1.35287,1.3,54.862289,55.0,68.440002
20170111063000,35.060001,67.301529,25.103077,25.105,28.09961,1.320755,1.3,55.150314,55.0,68.440002
20170111064500,35.060001,67.301529,25.103077,25.105,27.95664,1.360899,1.3,55.150314,55.0,68.440002
20170111070000,35.060001,67.211517,25.103077,25.105,27.81367,1.356885,1.3,55.186317,55.0,68.440002
20170111071500,35.060001,67.751579,25.103077,25.105,27.313275,1.356885,1.3,55.348335,55.0,68.440002
20170111073000,37.955002,67.9496,25.103077,25.105,,1.364914,1.3,55.150314,55.0,68.440002
20170111074500,37.955002,68.21962,25.103077,25.105,27.170305,1.340827,1.3,55.186317,55.0,68.440002
20170111080000,37.955002,68.129616,25.103077,25.105,27.302514,1.35287,1.3,55.348335,55.0,68.440002
20170111081500,38.349998,68.759674,25.103077,25.105,27.302514,1.364914,1.3,54.37624,55.0,68.440002
20170111083000,38.555,69.047707,25.103077,25.105,27.869549,1.360899,1.3,55.150314,55.0,68.440002
20170111084500,42.764999,69.137711,25.103077,25.105,28.086962,1.364914,1.3,54.538254,55.0,68.440002
20170111090000,42.764999,69.497757,25.103077,25.105,28.880284,1.332798,1.3,54.736275,55.0,68.440002
20170111091500,42.764999,69.9478,25.103077,25.105,28.880284,1.344841,1.3,55.06031,55.0,68.440002
20170111093000,48.415001,70.955902,25.103077,25.105,30.695918,1.336812,1.3,55.276329,55.0,68.440002
20170111094500,45.959999,71.333939,25.103077,25.105,32.82034,1.364914,1.3,54.862289,55.0,68.440002
20170111100000,45.310001,71.873993,25.103077,25.105,32.82034,1.336812,1.3,55.06031,55.0,68.440002
20170111101500,45.310001,72.072006,25.103077,25.105,32.82034,1.344841,1.3,54.538254,55.0,68.440002
20170111103000,43.080002,72.432045,25.103077,25.105,33.853328,1.328784,1.3,54.826286,55.0,68.440002
