PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170111104500,43.080002,72.882088,25.103077,25.105,33.844284,1.320755,1.3,55.024303,55.0,68.440002
20170111110000,43.080002,73.17012,25.103077,25.105,33.96342,1.312726,1.3,54.862289,55.0,68.440002
20170111111500,57.275002,73.620163,25.103077,25.105,33.96342,1.284625,1.3,55.960396,55.0,68.440002
20170111113000,40.935001,73.620163,25.103077,25.105,34.234145,1.288639,1.3,55.186317,55.0,68.440002
20170111114500,42.849998,73.89019,25.103077,25.105,34.238905,1.28061,1.3,55.510353,55.0,68.440002
20170111120000,47.564999,73.530151,25.103077,25.105,33.9675,1.296668,1.3,54.538254,55.0,68.440002
20170111121500,45.080002,72.882088,25.103077,25.105,33.9675,1.300682,1.3,54.700272,55.0,68.440002
20170111123000,57.669998,72.972099,25.103077,25.105,34.35204,1.292654,1.3,55.960396,55.0,68.440002
20170111124500,60.884998,73.620163,25.103077,25.105,34.425582,1.288639,1.3,54.862289,55.0,68.440002
20170111130000,50.154999,73.620163,25.103077,25.105,34.425582,1.292654,1.3,54.502251,55.0,68.440002
20170111131500,40.805,73.89019,25.103077,25.105,34.425582,1.276596,1.3,54.448246,55.0,68.440002
20170111133000,46.540001,73.89019,25.103077,25.105,34.41613,1.260538,1.3,54.862289,55.0,68.440002
20170111134500,46.540001,74.088211,25.103077,25.105,34.67249,1.268567,1.3,54.664268,55.0,68.440002
20170111140000,46.540001,73.800186,25.103077,25.105,34.51456,1.256523,1.3,54.538254,55.0,68.440002
20170111141500,46.540001,73.620163,25.103077,25.105,34.51456,1.276596,1.3,54.610264,55.0,68.440002
20170111143000,46.540001,73.89019,25.103077,25.105,34.495248,1.292654,1.3,54.502251,55.0,68.440002
20170111144500,44.68,73.440147,25.103077,25.105,34.307415,1.276596,1.3,54.502251,55.0,68.440002
20170111150000,50.775002,73.530151,25.103077,25.105,,1.28061,1.3,54.862289,55.0,68.440002
20170111151500,39.744999,73.350136,25.103077,25.105,34.307415,1.28061,1.3,54.574257,55.0,68.440002
20170111153000,40.48,73.260132,23.960308,23.959999,34.307415,1.220393,1.3,55.186317,55.0,69.709999
20170111154500,43.740002,73.260132,23.960308,23.959999,34.135936,1.260538,1.3,55.06031,55.0,69.709999
20170111160000,50.43,73.260132,23.960308,23.959999,34.022138,1.264552,1.3,54.37624,55.0,69.709999
20170111161500,50.474998,73.350136,23.960308,23.959999,34.022138,1.31674,1.3,53.872189,55.0,69.709999
20170111163000,40.75,73.17012,23.960308,23.959999,34.038084,1.300682,1.3,55.312332,55.0,69.709999
20170111164500,42.419998,72.972099,23.960308,23.959999,34.038084,1.324769,1.3,55.150314,55.0,69.709999
20170111170000,49.630001,72.522057,23.960308,23.959999,33.844335,1.332798,1.3,54.124214,55.0,69.709999
20170111171500,52.375,71.783981,23.960308,23.959999,33.844335,1.336812,1.3,54.538254,55.0,69.709999
20170111173000,41.470001,71.783981,23.960308,23.959999,33.25537,1.372943,1.3,54.37624,55.0,69.709999
20170111174500,41.470001,71.423943,23.960308,23.959999,33.247074,1.384986,1.3,54.700272,55.0,69.709999
20170111180000,44.775002,71.333939,24.387146,24.385,32.9696,1.372943,1.3,55.348335,55.0,69.235001
20170111181500,43.895,70.955902,24.387146,24.385,32.9696,1.380971,1.3,55.150314,55.0,69.235001
20170111183000,38.174999,70.775879,24.387146,24.385,32.551128,1.380971,1.3,54.610264,55.0,69.235001
20170111184500,40.645,70.775879,24.387146,24.385,32.461487,1.384986,1.3,54.538254,55.0,69.235001
20170111190000,42.474998,70.685867,24.387146,24.385,32.299868,1.360899,1.3,54.826286,55.0,69.235001
20170111191500,43.465,70.595863,24.387146,24.385,,1.372943,1.3,55.402344,55.0,69.235001
20170111193000,43.465,70.055801,24.387146,24.385,32.064792,1.389,1.3,55.186317,55.0,69.235001
20170111194500,43.465,70.235825,24.387146,24.385,32.09988,1.384986,1.3,55.312332,55.0,69.235001
20170111200000,43.465,69.9478,24.387146,24.385,31.89282,1.384986,1.3,55.06031,55.0,69.235001
20170111201500,43.465,69.677765,24.387146,24.385,31.89282,1.389,1.3,54.538254,55.0,69.235001
20170111203000,41.57,69.857788,24.387146,24.385,31.954122,1.389,1.3,54.610264,55.0,69.235001
20170111204500,51.610001,69.587761,24.387146,24.385,31.81411,1.372943,1.3,55.510353,55.0,69.235001
20170111210000,41.5,69.767776,24.813986,24.815001,31.744104,1.364914,1.3,54.37624,55.0,68.760002
20170111211500,41.235001,69.587761,24.813986,24.815001,31.744104,1.356885,1.3,54.700272,55.0,68.760002
20170111213000,41.235001,69.497757,24.813986,24.815001,31.604092,1.360899,1.3,54.664268,55.0,68.760002
20170111214500,41.235001,69.587761,24.813986,24.815001,31.46408,1.360899,1.3,54.538254,55.0,68.760002
20170111220000,40.470001,69.857788,24.813986,24.815001,31.324068,1.356885,1.3,55.150314,55.0,68.760002
20170111221500,40.470001,69.9478,24.813986,24.815001,31.324068,1.364914,1.3,55.186317,55.0,68.760002
20170111223000,43.939999,70.145813,24.813986,24.815001,31.62932,1.372943,1.3,54.952297,55.0,68.760002
20170111224500,43.939999,70.325836,24.813986,24.815001,31.62932,1.344841,1.3,54.9883,55.0,68.760002
20170111230000,43.939999,70.235825,24.813986,24.815001,31.604092,1.372943,1.3,55.06031,55.0,68.760002
20170111231500,43.939999,70.325836,24.813986,24.815001,31.604092,1.368928,1.3,54.9883,55.0,68.760002
20170111233000,43.939999,70.235825,24.813986,24.815001,31.744104,1.368928,1.3,55.024303,55.0,68.760002
20170111234500,43.939999,69.857788,24.813986,24.815001,31.576892,1.368928,1.3,54.898293,55.0,68.760002
20170112000000,43.939999,69.857788,24.813986,24.815001,31.576892,1.360899,1.3,54.898293,55.0,68.760002
20170112001500,43.939999,70.055801,24.813986,24.815001,31.646405,1.372943,1.3,54.952297,55.0,68.760002
20170112003000,43.939999,69.767776,24.813986,24.815001,31.785431,1.368928,1.3,54.862289,55.0,68.760002
20170112004500,43.939999,69.587761,24.813986,24.815001,31.646405,1.356885,1.3,54.502251,55.0,68.760002
20170112010000,43.939999,69.497757,24.813986,24.815001,31.576892,1.368928,1.3,54.502251,55.0,68.760002
20170112011500,40.689999,69.497757,24.813986,24.815001,31.29884,1.368928,1.3,54.700272,55.0,68.760002
20170112013000,40.689999,69.587761,24.813986,24.815001,31.159814,1.376957,1.3,54.952297,55.0,68.760002
20170112014500,40.689999,69.497757,24.813986,24.815001,31.184056,1.372943,1.3,54.862289,55.0,68.760002
20170112020000,40.689999,69.137711,24.813986,24.815001,31.184056,1.368928,1.3,54.826286,55.0,68.760002
20170112021500,40.689999,69.497757,24.813986,24.815001,31.184056,1.368928,1.3,55.024303,55.0,68.760002
20170112023000,40.689999,69.497757,24.813986,24.815001,31.488322,1.372943,1.3,55.024303,55.0,68.760002
20170112024500,40.689999,69.227722,24.813986,24.815001,31.488322,1.35287,1.3,54.700272,55.0,68.760002
20170112030000,39.595001,69.137711,24.813986,24.815001,31.11405,1.368928,1.3,54.952297,55.0,68.760002
20170112031500,39.595001,69.137711,24.813986,24.815001,31.135827,1.376957,1.3,55.024303,55.0,68.760002
20170112033000,39.595001,68.849686,24.813986,24.815001,30.853831,1.368928,1.3,54.826286,55.0,68.760002
20170112034500,39.595001,69.137711,24.813986,24.815001,,1.368928,1.3,54.898293,55.0,68.760002
20170112040000,39.595001,69.137711,24.813986,24.815001,30.853831,1.368928,1.3,54.952297,55.0,68.760002
20170112041500,39.595001,68.759674,24.813986,24.815001,30.712833,1.376957,1.3,54.826286,55.0,68.760002
20170112043000,39.595001,68.759674,24.813986,24.815001,30.501336,1.372943,1.3,54.826286,55.0,68.760002
20170112044500,39.595001,68.66967,24.813986,24.815001,,1.372943,1.3,54.826286,55.0,68.760002
20170112050000,39.595001,68.849686,24.813986,24.815001,30.501336,1.372943,1.3,54.700272,55.0,68.760002
20170112051500,39.595001,68.759674,24.813986,24.815001,30.501336,1.380971,1.3,54.826286,55.0,68.760002
20170112053000,39.595001,68.399643,24.813986,24.815001,30.078342,1.368928,1.3,54.664268,55.0,68.760002
20170112054500,39.595001,68.129616,24.813986,24.815001,30.007843,1.376957,1.3,54.700272,55.0,68.760002
20170112060000,39.595001,68.21962,24.813986,24.815001,30.161744,1.376957,1.3,54.538254,55.0,68.760002
20170112061500,39.595001,68.21962,24.813986,24.815001,30.01976,1.356885,1.3,54.538254,55.0,68.760002
20170112063000,37.509998,68.309631,24.813986,24.815001,29.877776,1.356885,1.3,54.862289,55.0,68.760002
20170112064500,37.509998,68.129616,24.813986,24.815001,30.029705,1.372943,1.3,54.826286,55.0,68.760002
20170112070000,37.509998,68.039612,24.813986,24.815001,,1.380971,1.3,54.9883,55.0,68.760002
20170112071500,37.509998,68.129616,24.813986,24.815001,29.886735,1.376957,1.3,54.862289,55.0,68.760002
20170112073000,37.509998,68.21962,24.813986,24.815001,29.67228,1.376957,1.3,54.700272,55.0,68.760002
20170112074500,37.509998,68.489655,24.813986,24.815001,29.67228,1.376957,1.3,54.9883,55.0,68.760002
20170112080000,37.509998,69.137711,24.813986,24.815001,29.821744,1.360899,1.3,55.348335,55.0,68.760002
20170112081500,42.365002,69.317734,24.813986,24.815001,29.821744,1.380971,1.3,54.538254,55.0,68.760002
20170112083000,42.365002,70.145813,24.813986,24.815001,30.32559,1.344841,1.3,54.9883,55.0,68.760002
20170112084500,48.715,70.955902,24.813986,24.815001,30.541524,1.332798,1.3,55.186317,55.0,68.760002
20170112090000,46.355,71.603958,23.960554,23.959999,31.348157,1.216379,1.3,55.024303,55.0,69.709999
20170112091500,46.915001,71.964005,22.991396,22.99,31.348157,1.20835,1.3,55.186317,55.0,70.785004
20170112093000,58.625,72.432045,22.991396,22.99,32.772842,1.24448,1.3,55.798382,55.0,70.785004
20170112094500,43.720001,72.702072,22.991396,22.99,33.10356,1.268567,1.3,55.312332,55.0,70.785004
20170112100000,47.5,73.530151,22.991396,22.99,33.662282,1.360899,1.3,55.312332,55.0,70.785004
20170112101500,47.5,72.972099,22.991396,22.99,33.662282,1.376957,1.3,54.9883,55.0,70.785004
20170112103000,47.5,73.350136,23.917406,23.915001,34.361424,1.360899,1.3,54.862289,55.0,69.760002
20170112104500,47.5,73.440147,23.917406,23.915001,34.500365,1.384986,1.3,54.862289,55.0,69.760002
20170112110000,47.5,73.89019,23.917406,23.915001,34.627304,1.376957,1.3,55.186317,55.0,69.760002
20170112111500,47.5,73.89019,23.917406,23.915001,34.627304,1.384986,1.3,55.276329,55.0,69.760002
20170112113000,47.5,73.89019,23.917406,23.915001,34.99294,1.384986,1.3,55.150314,55.0,69.760002
20170112114500,47.5,74.448242,23.917406,23.915001,35.166884,1.380971,1.3,55.312332,55.0,69.760002
20170112120000,47.5,74.088211,23.917406,23.915001,34.870914,1.372943,1.3,55.024303,55.0,69.760002
20170112121500,47.5,74.628265,23.917406,23.915001,34.870914,1.372943,1.3,54.952297,55.0,69.760002
20170112123000,47.5,74.718277,23.917406,23.915001,34.879125,1.384986,1.3,54.952297,55.0,69.760002
20170112124500,47.5,75.006302,23.917406,23.915001,35.064,1.384986,1.3,55.186317,55.0,69.760002
20170112130000,47.5,74.718277,24.45998,24.459999,34.655048,1.368928,1.3,54.898293,55.0,69.154999
20170112131500,47.5,75.096313,24.45998,24.459999,34.655048,1.360899,1.3,55.024303,55.0,69.154999
20170112133000,47.5,75.096313,24.45998,24.459999,34.955778,1.397029,1.3,55.276329,55.0,69.154999
20170112134500,47.5,75.006302,25.371521,25.370001,34.973441,1.348856,1.3,54.862289,55.0,68.144997
20170112140000,47.5,75.186325,25.371521,25.370001,34.75052,1.31674,1.3,54.538254,55.0,68.144997
20170112141500,47.5,74.808289,25.371521,25.370001,,1.324769,1.3,54.700272,55.0,68.144997
20170112143000,47.5,75.456345,25.371521,25.370001,34.938268,1.304697,1.3,54.862289,55.0,68.144997
20170112144500,47.5,75.186325,25.371521,25.370001,35.28296,1.284625,1.3,55.024303,55.0,68.144997
20170112150000,47.5,75.096313,25.371521,25.370001,,1.256523,1.3,54.736275,55.0,68.144997
20170112151500,47.5,74.268227,25.371521,25.370001,,1.272581,1.3,54.574257,55.0,68.144997
20170112153000,42.380001,73.89019,25.371521,25.370001,34.734829,1.272581,1.3,54.700272,55.0,68.144997
20170112154500,42.380001,73.800186,25.371521,25.370001,34.873532,1.252509,1.3,54.826286,55.0,68.144997
20170112160000,42.380001,73.530151,25.371521,25.370001,34.44775,1.224408,1.3,55.024303,55.0,68.144997
20170112161500,47.389999,73.260132,24.944805,24.945,34.44775,1.224408,1.3,55.312332,55.0,68.614998
20170112163000,41.825001,72.972099,24.944805,24.945,34.262144,1.232437,1.3,54.214222,55.0,68.614998
20170112164500,46.915001,73.260132,24.944805,24.945,,1.240466,1.3,54.826286,55.0,68.614998
20170112170000,44.055,73.17012,24.944805,24.945,,1.256523,1.3,55.636368,55.0,68.614998
20170112171500,40.095001,72.882088,24.944805,24.945,33.715169,1.232437,1.3,55.186317,55.0,68.614998
20170112173000,56.720001,72.522057,24.944805,24.945,33.651164,1.228422,1.3,55.06031,55.0,68.614998
20170112174500,56.654999,72.432045,24.944805,24.945,33.651164,1.24448,1.3,54.9883,55.0,68.614998
20170112180000,47.845001,71.964005,24.944805,24.945,33.06548,1.232437,1.3,54.862289,55.0,68.614998
20170112181500,45.105,72.072006,24.944805,24.945,33.06548,1.256523,1.3,54.664268,55.0,68.614998
20170112183000,59.040001,71.783981,24.944805,24.945,33.169265,1.24448,1.3,55.438347,55.0,68.614998
20170112184500,49.25,71.063911,24.944805,24.945,33.020464,1.240466,1.3,54.610264,55.0,68.614998
20170112190000,45.68,70.955902,24.944805,24.945,33.069356,1.232437,1.3,54.37624,55.0,68.614998
20170112191500,43.650002,70.685867,24.944805,24.945,33.069356,1.276596,1.3,54.664268,55.0,68.614998
20170112193000,44.419998,70.685867,24.944805,24.945,32.640038,1.268567,1.3,55.312332,55.0,68.614998
20170112194500,48.185001,70.505852,24.944805,24.945,32.640038,1.284625,1.3,55.510353,55.0,68.614998
20170112200000,37.299999,70.325836,24.944805,24.945,32.50397,1.304697,1.3,55.186317,55.0,68.614998
20170112201500,39.580002,70.235825,24.944805,24.945,32.367902,1.308711,1.3,55.348335,55.0,68.614998
20170112203000,44.685001,69.857788,24.944805,24.945,32.1638,1.360899,1.3,54.052208,55.0,68.614998
20170112204500,42.205002,69.9478,24.944805,24.945,31.755596,1.360899,1.3,55.47435,55.0,68.614998
20170112210000,44.345001,69.677765,24.944805,24.945,31.585103,1.364914,1.3,54.574257,55.0,68.614998
20170112211500,44.345001,69.407745,24.944805,24.945,31.585103,1.372943,1.3,54.826286,55.0,68.614998
20170112213000,42.224998,69.497757,24.944805,24.945,31.105414,1.368928,1.3,54.502251,55.0,68.614998
20170112214500,41.455002,69.137711,24.944805,24.945,30.99556,1.372943,1.3,54.952297,55.0,68.614998
20170112220000,41.455002,68.957703,24.944805,24.945,31.159814,1.372943,1.3,54.664268,55.0,68.614998
20170112221500,41.455002,69.047707,24.944805,24.945,30.951275,1.372943,1.3,54.574257,55.0,68.614998
20170112223000,40.509998,68.957703,24.944805,24.945,30.951275,1.368928,1.3,54.664268,55.0,68.614998
20170112224500,40.509998,68.759674,24.944805,24.945,30.673223,1.376957,1.3,54.826286,55.0,68.614998
20170112230000,40.509998,68.849686,24.944805,24.945,30.37438,1.368928,1.3,54.700272,55.0,68.614998
20170112231500,38.790001,68.66967,24.944805,24.945,30.37438,1.372943,1.3,54.538254,55.0,68.614998
20170112233000,38.790001,68.579659,24.944805,24.945,30.325658,1.372943,1.3,54.862289,55.0,68.614998
20170112234500,38.790001,68.399643,24.944805,24.945,29.89124,1.376957,1.3,54.862289,55.0,68.614998
20170113000000,38.790001,68.66967,24.944805,24.945,29.54614,1.372943,1.3,54.952297,55.0,68.614998
20170113001500,38.790001,68.309631,24.944805,24.945,29.54614,1.372943,1.3,54.952297,55.0,68.614998
20170113003000,38.790001,68.039612,24.944805,24.945,29.71393,1.35287,1.3,54.862289,55.0,68.614998
20170113004500,38.790001,68.849686,24.944805,24.945,29.866845,1.376957,1.3,55.06031,55.0,68.614998
20170113010000,38.790001,68.489655,24.944805,24.945,30.01976,1.376957,1.3,55.150314,55.0,68.614998
20170113011500,38.790001,68.957703,24.944805,24.945,30.01976,1.35287,1.3,55.348335,55.0,68.614998
20170113013000,40.895,68.489655,24.944805,24.945,30.315645,1.364914,1.3,54.9883,55.0,68.614998
20170113014500,40.895,68.399643,24.944805,24.945,30.469546,1.368928,1.3,55.024303,55.0,68.614998
20170113020000,40.895,68.66967,24.944805,24.945,30.541524,1.348856,1.3,55.186317,55.0,68.614998
20170113021500,40.895,68.759674,24.944805,24.945,30.541524,1.372943,1.3,55.186317,55.0,68.614998
20170113023000,40.895,68.957703,24.944805,24.945,30.695918,1.344841,1.3,55.438347,55.0,68.614998
20170113024500,42.345001,68.66967,24.944805,24.945,30.695918,1.348856,1.3,54.862289,55.0,68.614998
20170113030000,42.345001,69.047707,24.944805,24.945,30.84086,1.368928,1.3,54.862289,55.0,68.614998
20170113031500,42.345001,68.759674,24.944805,24.945,30.84086,1.368928,1.3,54.898293,55.0,68.614998
20170113033000,42.345001,68.849686,24.944805,24.945,30.84086,1.368928,1.3,54.952297,55.0,68.614998
20170113034500,42.345001,68.399643,24.944805,24.945,30.84086,1.372943,1.3,54.862289,55.0,68.614998
20170113040000,42.345001,68.579659,24.944805,24.945,30.99624,1.356885,1.3,54.826286,55.0,68.614998
20170113041500,42.345001,68.849686,24.944805,24.945,31.142168,1.364914,1.3,54.664268,55.0,68.614998
20170113043000,42.345001,68.309631,24.944805,24.945,31.142168,1.368928,1.3,54.736275,55.0,68.614998
20170113044500,42.345001,68.489655,24.944805,24.945,31.142168,1.360899,1.3,54.700272,55.0,68.614998
20170113050000,42.345001,68.579659,24.944805,24.945,31.288096,1.356885,1.3,54.736275,55.0,68.614998
20170113051500,42.345001,68.849686,24.944805,24.945,31.288096,1.368928,1.3,54.862289,55.0,68.614998
20170113053000,42.345001,68.849686,24.944805,24.945,31.142168,1.368928,1.3,54.9883,55.0,68.614998
20170113054500,42.345001,68.849686,24.944805,24.945,31.142168,1.372943,1.3,54.826286,55.0,68.614998
20170113060000,42.345001,68.957703,24.944805,24.945,31.288096,1.360899,1.3,54.898293,55.0,68.614998
20170113061500,42.345001,68.66967,24.944805,24.945,31.288096,1.368928,1.3,54.826286,55.0,68.614998
20170113063000,42.345001,68.579659,24.944805,24.945,31.288096,1.376957,1.3,54.736275,55.0,68.614998
20170113064500,42.345001,68.399643,24.944805,24.945,31.288096,1.372943,1.3,54.610264,55.0,68.614998
20170113070000,42.345001,68.759674,24.944805,24.945,31.288096,1.372943,1.3,54.664268,55.0,68.614998
20170113071500,42.345001,68.849686,24.944805,24.945,31.288096,1.300682,1.3,54.790279,55.0,68.614998
20170113073000,42.345001,68.759674,24.944805,24.945,31.142168,1.212365,1.3,54.826286,55.0,100.0
20170113074500,100.0,55.096313,12.0,12.0,31.142168,0.0,1.3,61.576958,55.0,100.0
20170113080000,51.814999,69.497757,22.026596,22.025,31.142168,1.389,1.3,55.510353,55.0,71.305
20170113081500,45.290001,69.407745,24.717829,24.719999,31.142168,1.380971,1.3,55.024303,55.0,68.870003
20170113083000,36.310001,69.407745,13.25295,13.255,31.288096,1.625853,1.3,54.826286,55.0,82.690002
20170113084500,56.290001,69.9478,26.785339,26.785,31.506988,1.312726,1.3,56.50045,55.0,66.57
20170113090000,47.25,70.055801,26.785339,26.785,31.652916,1.344841,1.3,54.160217,55.0,66.57
20170113091500,37.380001,70.865891,26.785339,26.785,31.798844,1.324769,1.3,54.736275,55.0,66.57
20170113093000,50.855,71.333939,26.785339,26.785,32.601448,1.336812,1.3,54.664268,55.0,66.57
20170113094500,45.34,71.333939,26.785339,26.785,32.82034,1.308711,1.3,54.826286,55.0,66.57
20170113100000,41.02,71.513954,26.785339,26.785,33.622944,1.300682,1.3,55.312332,55.0,66.57
20170113101500,44.639999,72.342041,26.785339,26.785,33.622944,1.300682,1.3,55.024303,55.0,66.57
20170113103000,44.639999,72.432045,26.785339,26.785,34.571476,1.288639,1.3,55.312332,55.0,66.57
20170113104500,44.639999,72.792084,26.785339,26.785,34.790368,1.268567,1.3,55.024303,55.0,66.57
20170113110000,44.639999,73.080109,26.785339,26.785,35.044178,1.288639,1.3,54.862289,55.0,66.57
20170113111500,44.639999,73.17012,26.785339,26.785,35.044178,1.292654,1.3,54.862289,55.0,66.57
20170113113000,44.639999,73.260132,26.785339,26.785,35.273168,1.200321,1.3,54.898293,55.0,66.57
20170113114500,44.639999,73.350136,26.785339,26.785,35.244404,1.236451,1.3,54.9883,55.0,66.57
20170113120000,44.639999,73.530151,26.358624,26.360001,35.285561,1.200321,1.3,55.150314,55.0,67.044998
20170113121500,44.639999,73.800186,26.358624,26.360001,35.285561,1.240466,1.3,54.9883,55.0,67.044998
20170113123000,44.639999,73.998199,26.358624,26.360001,34.829026,1.236451,1.3,54.9883,55.0,67.044998
20170113124500,44.639999,73.710175,25.931908,25.93,34.619331,1.200321,1.3,54.664268,55.0,67.519997
20170113130000,64.300003,73.710175,25.447327,25.445,34.340123,1.264552,1.3,55.636368,55.0,68.059998
20170113131500,45.84,74.088211,25.447327,25.445,34.67249,1.288639,1.3,55.564358,55.0,68.059998
20170113133000,48.685001,73.998199,25.447327,25.445,34.721705,1.292654,1.3,55.47435,55.0,68.059998
20170113134500,48.685001,74.088211,25.447327,25.445,34.933525,1.300682,1.3,54.502251,55.0,68.059998
20170113140000,43.044998,73.620163,25.447327,25.445,35.294078,1.276596,1.3,55.150314,55.0,68.059998
20170113141500,43.044998,73.710175,25.447327,25.445,35.294078,1.268567,1.3,55.024303,55.0,68.059998
20170113143000,65.860001,73.89019,25.447327,25.445,34.785302,1.364914,1.3,55.276329,55.0,68.059998
20170113144500,45.005001,74.088211,25.447327,25.445,34.80067,1.368928,1.3,55.150314,55.0,68.059998
20170113150000,45.005001,73.530151,25.447327,25.445,35.03969,1.384986,1.3,54.826286,55.0,68.059998
20170113151500,38.695,73.620163,25.447327,25.445,35.03969,1.372943,1.3,55.312332,55.0,68.059998
20170113153000,51.869999,73.998199,25.447327,25.445,34.912496,1.376957,1.3,56.014404,55.0,68.059998
20170113154500,57.904999,73.260132,25.447327,25.445,34.99294,1.380971,1.3,54.502251,55.0,68.059998
20170113160000,38.474998,73.530151,25.447327,25.445,33.893125,1.376957,1.3,54.862289,55.0,68.059998
20170113161500,48.310001,73.620163,25.447327,25.445,33.893125,1.360899,1.3,55.690369,55.0,68.059998
20170113163000,39.514999,72.792084,25.874166,25.875,33.743916,1.384986,1.3,54.340233,55.0,67.584999
20170113164500,55.985001,72.792084,25.874166,25.875,33.493472,1.376957,1.3,55.114311,55.0,67.584999
20170113170000,55.525002,72.432045,25.874166,25.875,33.64705,1.372943,1.3,54.9883,55.0,67.584999
20170113171500,46.599998,71.783981,25.874166,25.875,33.64705,1.376957,1.3,54.502251,55.0,67.584999
20170113173000,36.525002,71.243927,25.874166,25.875,33.058663,1.364914,1.3,54.898293,55.0,67.584999
20170113174500,56.09,70.955902,25.874166,25.875,33.058663,1.384986,1.3,54.502251,55.0,67.584999
20170113180000,42.985001,70.955902,25.874166,25.875,32.78464,1.364914,1.3,55.240326,55.0,67.584999
20170113181500,50.115002,71.063911,25.874166,25.875,32.78464,1.372943,1.3,54.538254,55.0,67.584999
20170113183000,37.985001,70.595863,25.874166,25.875,32.370605,1.368928,1.3,54.412243,55.0,67.584999
20170113184500,37.035,70.415848,25.874166,25.875,32.104385,1.35287,1.3,54.898293,55.0,67.584999
20170113190000,50.965,69.9478,25.874166,25.875,32.014744,1.376957,1.3,54.664268,55.0,67.584999
20170113191500,44.724998,69.317734,25.874166,25.875,32.014744,1.376957,1.3,54.412243,55.0,67.584999
20170113193000,44.244999,69.857788,25.874166,25.875,31.718536,1.348856,1.3,54.502251,55.0,67.584999
20170113194500,40.215,69.587761,25.874166,25.875,31.583454,1.376957,1.3,54.736275,55.0,67.584999
20170113200000,40.215,69.587761,25.874166,25.875,31.245749,1.372943,1.3,54.664268,55.0,67.584999
20170113201500,40.215,69.317734,25.874166,25.875,31.245749,1.372943,1.3,54.502251,55.0,67.584999
20170113203000,38.09,69.227722,25.874166,25.875,30.908044,1.372943,1.3,54.952297,55.0,67.584999
20170113204500,38.09,69.497757,25.874166,25.875,30.80312,1.372943,1.3,55.024303,55.0,67.584999
20170113210000,38.09,69.767776,25.874166,25.875,30.694252,1.368928,1.3,55.024303,55.0,67.584999
20170113211500,38.09,68.957703,25.874166,25.875,30.694252,1.372943,1.3,54.9883,55.0,67.584999
20170113213000,38.09,69.497757,25.874166,25.875,30.351617,1.372943,1.3,55.024303,55.0,67.584999
20170113214500,38.09,69.047707,25.874166,25.875,30.23634,1.368928,1.3,54.9883,55.0,67.584999
20170113220000,38.09,68.957703,25.874166,25.875,30.16732,1.368928,1.3,54.790279,55.0,67.584999
20170113221500,37.18,68.309631,25.874166,25.875,30.16732,1.364914,1.3,54.664268,55.0,67.584999
20170113223000,37.18,68.399643,25.874166,25.875,30.186632,1.368928,1.3,54.664268,55.0,67.584999
20170113224500,37.18,68.849686,25.874166,25.875,30.186632,1.372943,1.3,55.150314,55.0,67.584999
20170113230000,37.18,68.759674,25.874166,25.875,30.203972,1.35287,1.3,55.150314,55.0,67.584999
20170113231500,37.18,68.957703,25.874166,25.875,,1.368928,1.3,55.348335,55.0,67.584999
20170113233000,37.18,68.759674,25.874166,25.875,29.923948,1.368928,1.3,55.150314,55.0,67.584999
20170113234500,37.18,68.399643,25.874166,25.875,29.853942,1.360899,1.3,55.150314,55.0,67.584999
20170114000000,37.18,67.859589,25.874166,25.875,29.71393,1.372943,1.3,54.664268,55.0,67.584999
20170114001500,34.950001,67.481552,25.874166,25.875,29.71393,1.368928,1.3,54.664268,55.0,67.584999
20170114003000,34.950001,67.661568,25.874166,25.875,29.433906,1.372943,1.3,54.862289,55.0,67.584999
20170114004500,34.950001,67.661568,25.874166,25.875,29.373352,1.372943,1.3,54.862289,55.0,67.584999
20170114010000,34.950001,67.211517,25.874166,25.875,29.380832,1.376957,1.3,54.664268,55.0,67.584999
20170114011500,38.095001,67.481552,26.453209,26.455,29.380832,1.31674,1.3,55.114311,55.0,66.940002
20170114013000,31.82,67.9496,28.02319,28.025,29.238848,1.268567,1.3,55.276329,55.0,65.195
20170114014500,36.689999,67.661568,28.02319,28.025,28.593834,1.256523,1.3,55.024303,55.0,65.195
20170114020000,36.689999,67.481552,28.02319,28.025,28.453822,1.260538,1.3,54.664268,55.0,65.195
20170114021500,36.689999,67.301529,28.02319,28.025,28.597863,1.256523,1.3,54.502251,55.0,65.195
20170114023000,36.689999,67.481552,28.02319,28.025,28.456865,1.24448,1.3,54.502251,55.0,65.195
20170114024500,35.919998,67.301529,28.02319,28.025,28.315867,1.260538,1.3,54.502251,55.0,65.195
20170114030000,34.205002,67.301529,28.02319,28.025,28.174869,1.256523,1.3,54.502251,55.0,65.195
20170114031500,29.405001,66.671471,28.02319,28.025,,1.256523,1.3,54.610264,55.0,65.195
20170114033000,29.405001,66.383438,28.02319,28.025,27.963372,1.260538,1.3,54.826286,55.0,65.195
20170114034500,29.405001,66.563461,28.02319,28.025,27.681376,1.256523,1.3,55.186317,55.0,65.195
20170114040000,29.405001,66.293427,28.02319,28.025,27.677024,1.264552,1.3,54.952297,55.0,65.195
20170114041500,29.405001,66.113419,28.02319,28.025,27.677024,1.268567,1.3,54.826286,55.0,65.195
20170114043000,29.405001,65.933395,28.02319,28.025,27.606032,1.228422,1.3,54.898293,55.0,65.195
20170114044500,29.405001,65.753372,28.02319,28.025,27.464048,1.268567,1.3,54.700272,55.0,65.195
20170114050000,29.405001,65.753372,28.02319,28.025,27.322064,1.272581,1.3,54.574257,55.0,65.195
20170114051500,29.405001,65.933395,28.02319,28.025,27.038096,1.268567,1.3,54.9883,55.0,65.195
20170114053000,29.405001,66.203423,28.02319,28.025,27.09882,1.268567,1.3,55.150314,55.0,65.195
20170114054500,34.759998,66.383438,28.02319,28.025,27.09882,1.272581,1.3,55.024303,55.0,65.195
20170114060000,34.759998,66.293427,28.02319,28.025,27.302514,1.268567,1.3,54.952297,55.0,65.195
20170114061500,34.759998,66.293427,28.02319,28.025,27.44647,1.264552,1.3,54.826286,55.0,65.195
20170114063000,34.759998,66.203423,28.02319,28.025,27.724607,1.268567,1.3,54.952297,55.0,65.195
20170114064500,34.759998,66.203423,28.02319,28.025,27.724607,1.264552,1.3,55.024303,55.0,65.195
20170114070000,34.759998,66.293427,28.02319,28.025,28.004716,1.248495,1.3,55.348335,55.0,65.195
20170114071500,34.759998,66.563461,28.02319,28.025,28.004716,1.264552,1.3,55.348335,55.0,65.195
20170114073000,34.759998,66.671471,28.02319,28.025,28.150644,1.268567,1.3,55.348335,55.0,65.195
20170114074500,37.884998,66.851486,28.02319,28.025,28.150644,1.248495,1.3,55.348335,55.0,65.195
20170114080000,37.884998,67.121513,28.02319,28.025,28.223608,1.264552,1.3,54.538254,55.0,65.195
20170114081500,37.884998,67.301529,28.02319,28.025,28.223608,1.260538,1.3,54.664268,55.0,65.195
20170114083000,37.884998,67.301529,28.02319,28.025,28.369536,1.256523,1.3,54.664268,55.0,65.195
20170114084500,37.884998,67.481552,28.02319,28.025,28.515464,1.260538,1.3,54.898293,55.0,65.195
20170114090000,37.884998,67.859589,28.02319,28.025,28.80732,1.260538,1.3,55.024303,55.0,65.195
20170114091500,37.884998,67.661568,28.02319,28.025,29.026212,1.260538,1.3,55.150314,55.0,65.195
20170114093000,37.884998,68.129616,28.02319,28.025,29.026212,1.256523,1.3,55.312332,55.0,65.195
20170114094500,43.509998,68.399643,28.02319,28.025,29.17214,1.256523,1.3,55.348335,55.0,65.195
20170114100000,43.855,68.579659,28.02319,28.025,29.53696,1.256523,1.3,54.538254,55.0,65.195
20170114101500,40.669998,69.497757,28.02319,28.025,29.53696,1.252509,1.3,55.114311,55.0,65.195
20170114103000,41.825001,69.227722,28.02319,28.025,29.974744,1.252509,1.3,55.186317,55.0,65.195
20170114104500,41.825001,69.407745,28.02319,28.025,30.777348,1.248495,1.3,54.862289,55.0,65.195
20170114110000,41.825001,69.317734,28.02319,28.025,31.506988,1.248495,1.3,54.664268,55.0,65.195
20170114111500,41.825001,69.857788,28.02319,28.025,31.506988,1.252509,1.3,54.862289,55.0,65.195
20170114113000,41.825001,70.145813,28.02319,28.025,31.652916,1.256523,1.3,54.664268,55.0,65.195
20170114114500,48.435001,71.333939,28.02319,28.025,32.12504,1.248495,1.3,55.276329,55.0,65.195
20170114120000,35.400002,70.775879,28.02319,28.025,32.916798,1.248495,1.3,54.826286,55.0,65.195
20170114121500,47.049999,72.432045,28.02319,28.025,33.391795,1.24448,1.3,55.186317,55.0,65.195
20170114123000,46.625,72.252029,28.02319,28.025,33.572386,1.260538,1.3,54.124214,55.0,65.195
20170114124500,42.994999,72.882088,28.02319,28.025,33.572386,1.248495,1.3,54.160217,55.0,65.195
20170114130000,41.139999,73.260132,28.02319,28.025,33.542143,1.256523,1.3,55.150314,55.0,65.195
20170114131500,59.299999,73.350136,28.02319,28.025,33.76826,1.264552,1.3,55.348335,55.0,65.195
20170114133000,54.375,72.792084,28.02319,28.025,33.586088,1.248495,1.3,55.150314,55.0,65.195
20170114134500,37.865002,72.972099,28.02319,28.025,33.77523,1.256523,1.3,54.37624,55.0,65.195
20170114140000,43.985001,72.792084,28.02319,28.025,33.568,1.24448,1.3,54.664268,55.0,65.195
20170114141500,50.275002,73.260132,28.02319,28.025,33.568,1.228422,1.3,55.150314,55.0,65.195
20170114143000,37.845001,73.260132,28.02319,28.025,33.894944,1.240466,1.3,54.736275,55.0,65.195
20170114144500,40.665001,72.702072,28.02319,28.025,33.946624,1.248495,1.3,54.826286,55.0,65.195
20170114150000,54.189999,72.702072,28.02319,28.025,33.851798,1.256523,1.3,54.412243,55.0,65.195
20170114151500,52.895,72.792084,28.02319,28.025,33.727562,1.248495,1.3,54.826286,55.0,65.195
20170114153000,45.209999,73.530151,28.02319,28.025,33.400125,1.256523,1.3,54.790279,55.0,65.195
20170114154500,43.740002,72.792084,28.02319,28.025,33.603326,1.248495,1.3,54.502251,55.0,65.195
20170114160000,48.865002,72.432045,28.02319,28.025,33.400125,1.240466,1.3,55.636368,55.0,65.195
20170114161500,52.07,71.69397,28.02319,28.025,33.400125,1.248495,1.3,54.664268,55.0,65.195
20170114163000,37.240002,71.873993,28.02319,28.025,33.243028,1.260538,1.3,54.37624,55.0,65.195
20170114164500,36.139999,71.873993,28.02319,28.025,33.180417,1.248495,1.3,54.9883,55.0,65.195
20170114170000,52.154999,71.423943,28.02319,28.025,33.000064,1.24448,1.3,54.700272,55.0,65.195
20170114171500,39.875,71.153915,28.02319,28.025,33.000064,1.224408,1.3,54.538254,55.0,65.195
20170114173000,34.509998,71.063911,28.02319,28.025,32.432213,1.232437,1.3,55.150314,55.0,65.195
20170114174500,40.625,70.685867,28.02319,28.025,32.36525,1.240466,1.3,55.150314,55.0,65.195
20170114180000,40.945,70.415848,27.408407,27.41,31.971428,1.264552,1.3,53.872189,55.0,65.879997
20170114181500,37.599998,70.325836,27.408407,27.41,31.971428,1.256523,1.3,55.348335,55.0,65.879997
20170114183000,43.48,70.235825,27.408407,27.41,31.568732,1.256523,1.3,55.600361,55.0,65.879997
20170114184500,42.849998,70.055801,27.408407,27.41,31.331276,1.256523,1.3,54.952297,55.0,65.879997
20170114190000,41.465,70.325836,27.408407,27.41,31.199152,1.260538,1.3,54.538254,55.0,65.879997
20170114191500,36.474998,70.145813,27.408407,27.41,31.067028,1.260538,1.3,55.312332,55.0,65.879997
20170114193000,36.474998,70.055801,27.408407,27.41,30.906395,1.260538,1.3,55.348335,55.0,65.879997
20170114194500,37.634998,70.055801,27.408407,27.41,30.57362,1.268567,1.3,55.510353,55.0,65.879997
20170114200000,38.945,69.857788,27.408407,27.41,30.57362,1.248495,1.3,55.276329,55.0,65.879997
20170114201500,38.945,69.857788,27.408407,27.41,30.44051,1.260538,1.3,55.348335,55.0,65.879997
20170114203000,38.945,69.497757,27.408407,27.41,30.338544,1.264552,1.3,55.240326,55.0,65.879997
20170114204500,38.945,69.137711,27.408407,27.41,30.338544,1.260538,1.3,55.312332,55.0,65.879997
20170114210000,38.945,69.137711,27.408407,27.41,30.300175,1.260538,1.3,55.240326,55.0,65.879997
20170114211500,38.945,69.227722,27.408407,27.41,30.326882,1.260538,1.3,55.06031,55.0,65.879997
20170114213000,38.945,68.66967,27.408407,27.41,30.326882,1.268567,1.3,54.862289,55.0,65.879997
20170114214500,38.945,68.039612,27.408407,27.41,29.850644,1.264552,1.3,54.502251,55.0,65.879997
20170114220000,38.945,68.039612,27.408407,27.41,29.850644,1.268567,1.3,54.502251,55.0,65.879997
20170114221500,38.945,68.039612,27.408407,27.41,29.850644,1.264552,1.3,54.502251,55.0,65.879997
20170114223000,38.945,68.129616,27.408407,27.41,29.59782,1.264552,1.3,54.538254,55.0,65.879997
20170114224500,37.07,68.129616,27.408407,27.41,29.4081,1.264552,1.3,54.502251,55.0,65.879997
20170114230000,37.07,68.039612,27.408407,27.41,29.4081,1.260538,1.3,54.664268,55.0,65.879997
20170114231500,37.07,67.859589,27.408407,27.41,29.282963,1.264552,1.3,54.502251,55.0,65.879997
20170114233000,35.535,67.859589,27.408407,27.41,29.282963,1.232437,1.3,54.862289,55.0,65.879997
20170114234500,35.535,68.039612,27.408407,27.41,29.143937,1.232437,1.3,54.9883,55.0,65.879997
20170115000000,35.535,67.859589,27.408407,27.41,28.935398,1.248495,1.3,54.952297,55.0,65.879997
20170115001500,35.535,67.661568,27.408407,27.41,28.943864,1.256523,1.3,54.862289,55.0,65.879997
20170115003000,35.535,67.391541,27.408407,27.41,28.803852,1.260538,1.3,54.502251,55.0,65.879997
20170115004500,35.535,67.391541,27.408407,27.41,28.803852,1.24448,1.3,54.538254,55.0,65.879997
20170115010000,35.535,67.301529,27.408407,27.41,28.80936,1.264552,1.3,54.502251,55.0,65.879997
20170115011500,35.535,67.661568,27.408407,27.41,28.597863,1.260538,1.3,55.06031,55.0,65.879997
20170115013000,35.535,67.571564,27.408407,27.41,28.597863,1.252509,1.3,54.9883,55.0,65.879997
20170115014500,35.535,67.661568,27.408407,27.41,28.174869,1.256523,1.3,54.9883,55.0,65.879997
20170115020000,35.535,67.661568,27.408407,27.41,28.10437,1.260538,1.3,55.348335,55.0,65.879997
20170115021500,35.450001,67.751579,27.408407,27.41,28.24496,1.256523,1.3,54.700272,55.0,65.879997
20170115023000,35.02,67.751579,27.408407,27.41,28.24496,1.260538,1.3,54.37624,55.0,65.879997
20170115024500,34.985001,67.571564,27.408407,27.41,29.029986,1.252509,1.3,55.024303,55.0,65.879997
20170115030000,35.334999,67.661568,27.408407,27.41,29.318969,1.248495,1.3,54.9883,55.0,65.879997
20170115031500,38.889999,67.751579,27.408407,27.41,29.39144,1.252509,1.3,55.312332,55.0,65.879997
20170115033000,38.889999,67.9496,27.408407,27.41,29.681324,1.240466,1.3,55.150314,55.0,65.879997
20170115034500,38.889999,67.751579,27.408407,27.41,29.681324,1.252509,1.3,55.024303,55.0,65.879997
20170115040000,38.889999,68.21962,27.408407,27.41,29.681324,1.248495,1.3,55.024303,55.0,65.879997
20170115041500,38.889999,68.129616,27.408407,27.41,29.681324,1.252509,1.3,55.150314,55.0,65.879997
20170115043000,38.889999,68.039612,27.408407,27.41,29.826266,1.248495,1.3,55.114311,55.0,65.879997
20170115044500,38.889999,68.21962,27.408407,27.41,29.826266,1.24448,1.3,55.06031,55.0,65.879997
20170115050000,38.889999,68.399643,27.408407,27.41,29.826266,1.248495,1.3,55.186317,55.0,65.879997
20170115051500,38.889999,68.21962,27.408407,27.41,29.826266,1.252509,1.3,55.024303,55.0,65.879997
20170115053000,38.889999,68.129616,27.408407,27.41,29.826266,1.256523,1.3,54.9883,55.0,65.879997
20170115054500,38.889999,67.751579,27.408407,27.41,29.826266,1.252509,1.3,54.790279,55.0,65.879997
20170115060000,38.889999,68.039612,27.408407,27.41,29.826266,1.252509,1.3,54.664268,55.0,65.879997
20170115061500,38.889999,68.039612,27.408407,27.41,29.826266,1.256523,1.3,54.862289,55.0,65.879997
20170115063000,38.889999,68.129616,27.408407,27.41,29.826266,1.256523,1.3,54.862289,55.0,65.879997
20170115064500,38.889999,67.9496,27.408407,27.41,29.826266,1.24448,1.3,54.826286,55.0,65.879997
20170115070000,38.889999,67.751579,27.408407,27.41,29.826266,1.24448,1.3,54.862289,55.0,65.879997
20170115071500,38.889999,67.859589,27.408407,27.41,29.826266,1.252509,1.3,54.610264,55.0,65.879997
20170115073000,38.889999,67.859589,27.408407,27.41,29.681324,1.248495,1.3,54.610264,55.0,65.879997
20170115074500,38.889999,67.751579,27.408407,27.41,29.681324,1.256523,1.3,54.574257,55.0,65.879997
20170115080000,38.889999,67.211517,27.408407,27.41,29.536382,1.252509,1.3,54.502251,55.0,65.879997
20170115081500,38.889999,67.661568,27.408407,27.41,29.536382,1.252509,1.3,54.736275,55.0,65.879997
20170115083000,38.889999,68.039612,27.408407,27.41,29.536382,1.252509,1.3,54.862289,55.0,65.879997
20170115084500,38.889999,68.039612,27.408407,27.41,29.681324,1.24448,1.3,55.024303,55.0,65.879997
20170115090000,38.889999,68.309631,27.408407,27.41,29.826266,1.256523,1.3,54.862289,55.0,65.879997
20170115091500,38.889999,68.759674,27.408407,27.41,29.826266,1.252509,1.3,54.9883,55.0,65.879997
20170115093000,38.889999,69.137711,27.408407,27.41,30.188621,1.252509,1.3,55.276329,55.0,65.879997
20170115094500,40.334999,69.767776,27.408407,27.41,30.478505,1.256523,1.3,54.9883,55.0,65.879997
20170115100000,40.334999,69.9478,27.408407,27.41,31.275686,1.24448,1.3,55.348335,55.0,65.879997
20170115101500,40.334999,69.857788,27.408407,27.41,31.275686,1.256523,1.3,55.186317,55.0,65.879997
20170115103000,43.880001,70.235825,27.408407,27.41,31.602375,1.256523,1.3,55.024303,55.0,65.879997
20170115104500,44.82,70.775879,27.408407,27.41,31.79456,1.256523,1.3,55.312332,55.0,65.879997
20170115110000,46.130001,71.153915,27.408407,27.41,32.078528,1.260538,1.3,55.510353,55.0,65.879997
20170115111500,37.349998,71.603958,27.408407,27.41,32.404809,1.268567,1.3,54.37624,55.0,65.879997
20170115113000,54.540001,71.603958,27.408407,27.41,32.828126,1.248495,1.3,55.186317,55.0,65.879997
20170115114500,47.209999,72.072006,27.408407,27.41,32.818589,1.252509,1.3,55.564358,55.0,65.879997
20170115120000,37.825001,71.783981,27.408407,27.41,33.204438,1.268567,1.3,54.214222,55.0,65.879997
20170115121500,42.98,71.69397,27.408407,27.41,33.204438,1.256523,1.3,54.502251,55.0,65.879997
20170115123000,47.900002,71.69397,27.408407,27.41,33.25537,1.264552,1.3,54.052208,55.0,65.879997
20170115124500,49.435001,72.522057,27.408407,27.41,33.25537,1.252509,1.3,55.88839,55.0,65.879997
20170115130000,47.424999,71.873993,27.408407,27.41,33.325784,1.252509,1.3,54.9883,55.0,65.879997
20170115131500,40.305,71.69397,27.408407,27.41,33.648784,1.260538,1.3,54.37624,55.0,65.879997
20170115133000,46.424999,72.342041,27.408407,27.41,33.651164,1.256523,1.3,55.564358,55.0,65.879997
20170115134500,47.355,72.612061,27.408407,27.41,33.456837,1.256523,1.3,55.186317,55.0,65.879997
20170115140000,47.355,72.612061,27.408407,27.41,33.456837,1.256523,1.3,55.114311,55.0,65.879997
20170115141500,38.419998,72.612061,27.408407,27.41,33.51887,1.24448,1.3,54.286232,55.0,65.879997
20170115143000,49.169998,72.162018,27.408407,27.41,33.1685,1.256523,1.3,56.248428,55.0,65.879997
20170115144500,51.595001,72.072006,27.408407,27.41,33.092,1.264552,1.3,54.538254,55.0,65.879997
20170115150000,44.035,72.432045,27.408407,27.41,32.769,1.248495,1.3,55.348335,55.0,65.879997
20170115151500,38.73,72.342041,27.408407,27.41,32.8455,1.256523,1.3,55.47435,55.0,65.879997
20170115153000,41.255001,72.432045,27.408407,27.41,33.044264,1.248495,1.3,55.564358,55.0,65.879997
20170115154500,50.939999,72.072006,27.408407,27.41,33.044264,1.260538,1.3,54.664268,55.0,65.879997
20170115160000,45.220001,72.702072,27.408407,27.41,33.044264,1.248495,1.3,55.348335,55.0,65.879997
20170115161500,45.174999,71.783981,27.408407,27.41,32.783875,1.248495,1.3,55.240326,55.0,65.879997
20170115163000,39.904999,71.69397,27.408407,27.41,32.783875,1.260538,1.3,54.340233,55.0,65.879997
20170115164500,47.455002,71.69397,27.408407,27.41,32.679529,1.232437,1.3,55.600361,55.0,65.879997
20170115170000,47.09,70.955902,27.408407,27.41,32.616918,1.248495,1.3,54.952297,55.0,65.879997
20170115171500,42.099998,70.955902,27.408407,27.41,32.30592,1.252509,1.3,55.240326,55.0,65.879997
20170115173000,35.555,70.685867,27.408407,27.41,32.050631,1.228422,1.3,55.348335,55.0,65.879997
20170115174500,36.564999,70.415848,27.408407,27.41,31.91662,1.248495,1.3,55.510353,55.0,65.879997
20170115180000,45.115002,70.235825,27.408407,27.41,31.648513,1.248495,1.3,55.690369,55.0,65.879997
20170115181500,42.494999,69.857788,27.408407,27.41,31.648513,1.256523,1.3,55.06031,55.0,65.879997
20170115183000,42.915001,69.497757,27.408407,27.41,30.722744,1.252509,1.3,54.574257,55.0,65.879997
20170115184500,37.384998,69.497757,27.408407,27.41,30.698179,1.228422,1.3,55.276329,55.0,65.879997
20170115190000,37.384998,69.767776,27.408407,27.41,30.604594,1.252509,1.3,55.024303,55.0,65.879997
20170115191500,37.384998,69.047707,27.408407,27.41,30.604594,1.252509,1.3,54.862289,55.0,65.879997
20170115193000,37.384998,69.227722,27.408407,27.41,30.3074,1.248495,1.3,54.862289,55.0,65.879997
20170115194500,37.384998,68.849686,27.408407,27.41,30.338544,1.24448,1.3,54.700272,55.0,65.879997
20170115200000,37.384998,69.047707,27.408407,27.41,30.165093,1.24448,1.3,54.664268,55.0,65.879997
20170115201500,37.384998,68.957703,27.408407,27.41,30.165093,1.248495,1.3,54.574257,55.0,65.879997
20170115203000,37.384998,68.489655,27.408407,27.41,29.759847,1.248495,1.3,54.574257,55.0,65.879997
20170115204500,37.384998,68.66967,27.408407,27.41,29.918678,1.24448,1.3,54.574257,55.0,65.879997
20170115210000,37.384998,68.849686,27.408407,27.41,30.008982,1.248495,1.3,54.664268,55.0,65.879997
20170115211500,37.384998,68.489655,27.408407,27.41,30.008982,1.248495,1.3,54.502251,55.0,65.879997
20170115213000,37.384998,68.849686,26.981691,26.98,30.02928,1.228422,1.3,54.700272,55.0,66.355003
20170115214500,37.384998,68.489655,26.981691,26.98,29.89124,1.272581,1.3,54.700272,55.0,66.355003
20170115220000,37.384998,68.21962,26.981691,26.98,29.89124,1.272581,1.3,54.538254,55.0,66.355003
20170115221500,37.384998,68.489655,26.981691,26.98,29.89124,1.256523,1.3,54.952297,55.0,66.355003
20170115223000,37.384998,68.489655,26.981691,26.98,29.90858,1.268567,1.3,54.862289,55.0,66.355003
20170115224500,37.384998,68.039612,26.981691,26.98,29.90858,1.272581,1.3,54.502251,55.0,66.355003
20170115230000,36.619999,68.129616,26.981691,26.98,29.923948,1.268567,1.3,54.826286,55.0,66.355003
20170115231500,36.619999,68.399643,26.981691,26.98,29.923948,1.24448,1.3,54.952297,55.0,66.355003
20170115233000,36.619999,67.9496,26.981691,26.98,29.573918,1.24448,1.3,54.9883,55.0,66.355003
20170115234500,41.700001,67.9496,26.981691,26.98,29.433906,1.248495,1.3,55.510353,55.0,66.355003
20170116000000,40.325001,68.039612,26.981691,26.98,29.443851,1.236451,1.3,55.240326,55.0,66.355003
20170116001500,33.645,67.751579,26.981691,26.98,29.443851,1.256523,1.3,55.276329,55.0,66.355003
20170116003000,32.994999,67.661568,26.981691,26.98,29.091356,1.252509,1.3,55.186317,55.0,66.355003
20170116004500,39.264999,67.661568,26.981691,26.98,28.950358,1.268567,1.3,54.538254,55.0,66.355003
20170116010000,39.264999,67.301529,26.981691,26.98,28.80936,1.252509,1.3,54.502251,55.0,66.355003
20170116011500,32.880001,67.391541,26.981691,26.98,28.80936,1.252509,1.3,55.276329,55.0,66.355003
20170116013000,32.880001,67.391541,26.981691,26.98,28.883888,1.240466,1.3,55.276329,55.0,66.355003
20170116014500,32.880001,67.481552,26.981691,26.98,29.028915,1.240466,1.3,55.276329,55.0,66.355003
20170116020000,32.880001,67.571564,26.981691,26.98,28.885945,1.252509,1.3,55.312332,55.0,66.355003
20170116021500,37.310001,67.481552,26.981691,26.98,28.885945,1.264552,1.3,55.024303,55.0,66.355003
20170116023000,37.310001,67.481552,26.981691,26.98,28.600005,1.268567,1.3,55.348335,55.0,66.355003
20170116024500,37.310001,67.751579,26.981691,26.98,28.600005,1.252509,1.3,55.150314,55.0,66.355003
20170116030000,37.310001,67.481552,26.981691,26.98,28.742074,1.248495,1.3,54.790279,55.0,66.355003
20170116031500,37.310001,67.751579,26.981691,26.98,28.742074,1.260538,1.3,55.06031,55.0,66.355003
20170116033000,40.244999,67.751579,26.981691,26.98,28.457035,1.240466,1.3,54.448246,55.0,66.355003
20170116034500,40.044998,67.571564,26.981691,26.98,28.38555,1.24448,1.3,54.790279,55.0,66.355003
20170116040000,35.48,67.751579,26.981691,26.98,28.598118,1.256523,1.3,55.402344,55.0,66.355003
20170116041500,37.445,67.571564,26.981691,26.98,28.598118,1.260538,1.3,54.9883,55.0,66.355003
20170116043000,37.445,67.661568,26.981691,26.98,29.029085,1.260538,1.3,54.952297,55.0,66.355003
20170116044500,37.445,67.751579,26.981691,26.98,29.174027,1.268567,1.3,55.024303,55.0,66.355003
20170116050000,37.445,67.661568,26.981691,26.98,29.174027,1.264552,1.3,55.024303,55.0,66.355003
20170116051500,39.709999,67.751579,26.981691,26.98,29.174027,1.256523,1.3,55.600361,55.0,66.355003
20170116053000,44.325001,68.039612,26.981691,26.98,29.536382,1.248495,1.3,54.664268,55.0,66.355003
20170116054500,39.025002,68.039612,26.981691,26.98,29.536382,1.260538,1.3,54.448246,55.0,66.355003
20170116060000,40.294998,68.399643,25.643681,25.645,29.828816,1.204336,1.3,54.952297,55.0,68.379997
20170116061500,40.294998,68.579659,25.159101,25.16,29.828816,1.256523,1.3,54.9883,55.0,68.379997
20170116063000,40.294998,68.399643,25.159101,25.16,30.120672,1.268567,1.3,54.826286,55.0,68.379997
20170116064500,40.294998,68.399643,25.159101,25.16,30.193636,1.292654,1.3,54.826286,55.0,68.379997
20170116070000,40.294998,68.489655,25.159101,25.16,30.193636,1.296668,1.3,54.736275,55.0,68.379997
20170116071500,40.294998,68.309631,25.159101,25.16,30.193636,1.312726,1.3,54.898293,55.0,68.379997
20170116073000,40.294998,68.759674,25.159101,25.16,30.043679,1.308711,1.3,55.06031,55.0,68.379997
20170116074500,40.945,69.497757,25.159101,25.16,30.043679,1.220393,1.3,55.510353,55.0,68.379997
20170116080000,43.830002,69.587761,25.159101,25.16,30.485492,1.236451,1.3,55.348335,55.0,68.379997
20170116081500,45.785,69.857788,25.159101,25.16,30.99624,1.232437,1.3,55.402344,55.0,68.379997
20170116083000,46.264999,70.235825,25.159101,25.16,31.434024,1.24448,1.3,55.690369,55.0,68.379997
20170116084500,42.834999,70.595863,25.159101,25.16,31.652916,1.300682,1.3,54.37624,55.0,68.379997
20170116090000,55.945,71.153915,25.159101,25.16,32.163664,1.35287,1.3,55.690369,55.0,68.379997
20170116091500,43.665001,71.964005,25.159101,25.16,33.232403,1.360899,1.3,55.06031,55.0,68.379997
20170116093000,49.200001,72.072006,25.159101,25.16,33.7397,1.368928,1.3,54.790279,55.0,68.379997
20170116094500,45.025002,72.162018,25.159101,25.16,34.391939,1.31674,1.3,54.736275,55.0,68.379997
20170116100000,45.025002,72.522057,25.159101,25.16,34.9892,1.368928,1.3,55.024303,55.0,68.379997
20170116101500,45.025002,71.873993,25.159101,25.16,34.9892,1.372943,1.3,54.574257,55.0,68.379997
20170116103000,41.255001,72.162018,25.159101,25.16,34.9892,1.372943,1.3,55.186317,55.0,68.379997
20170116104500,46.200001,72.882088,25.159101,25.16,34.9892,1.364914,1.3,55.564358,55.0,68.379997
20170116110000,47.154999,72.882088,25.159101,25.16,34.9892,1.328784,1.3,54.502251,55.0,68.379997
20170116111500,47.154999,73.350136,25.159101,25.16,34.9892,1.304697,1.3,54.664268,55.0,68.379997
20170116113000,47.154999,73.17012,24.732386,24.73,34.9892,1.216379,1.3,54.826286,55.0,68.855003
20170116114500,47.154999,73.260132,24.30567,24.305,34.9892,1.212365,1.3,54.862289,55.0,69.324997
20170116120000,47.154999,73.080109,24.30567,24.305,34.9892,1.389,1.3,54.664268,55.0,68.644997
20170116121500,47.154999,73.080109,24.920574,24.92,34.9892,1.393015,1.3,54.538254,55.0,68.644997
20170116123000,43.974998,73.080109,24.920574,24.92,34.9892,1.372943,1.3,55.150314,55.0,68.644997
20170116124500,43.974998,73.17012,24.920574,24.92,34.9892,1.376957,1.3,55.150314,55.0,68.644997
20170116130000,43.974998,73.710175,24.920574,24.92,34.9892,1.376957,1.3,55.150314,55.0,68.644997
20170116131500,43.974998,74.088211,24.920574,24.92,34.9892,1.376957,1.3,55.402344,55.0,68.644997
20170116133000,48.259998,74.628265,24.920574,24.92,34.9892,1.356885,1.3,54.952297,55.0,68.644997
